t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12126,000;1,977;0,543;-33,410;1,666;9,426;5,190;36,962;5,272;-0,380;-2,790;0,000;38,628;39,320;9,774;1,676;21,953;21,816;22,147;21,248;-3,187;27,119;0,000;281,540;Inf;295,000;295,000;22,061;2,860;22,164;24,559
12126,500;1,977;0,543;-33,410;1,666;9,426;5,190;36,962;5,272;-0,380;-2,790;0,000;38,600;39,300;9,774;1,676;21,420;21,458;21,877;20,766;-3,187;27,119;0,000;281,940;Inf;295,000;295,000;21,791;2,845;22,157;24,571
12127,000;2,776;0,684;-35,209;1,658;9,477;5,190;36,962;5,272;-0,380;-2,790;0,000;38,600;39,300;9,485;1,788;21,321;21,333;21,729;20,696;-3,187;27,119;0,000;281,940;Inf;295,000;295,000;21,380;2,831;22,173;24,608
12127,500;2,776;0,684;-35,209;1,658;9,477;5,190;36,962;5,272;-0,380;-2,790;0,000;38,600;39,300;9,485;1,788;21,406;21,633;21,809;21,316;-3,187;27,119;0,000;281,340;Inf;295,000;295,000;21,270;2,830;22,167;24,631
12128,000;2,776;0,684;-35,209;1,658;9,477;5,190;36,962;5,272;-0,380;-2,790;0,000;38,600;39,300;9,485;1,788;22,096;22,138;22,135;22,022;-3,187;27,119;0,000;281,340;Inf;295,000;295,000;21,541;2,829;22,183;24,578
12128,500;2,776;0,684;-35,209;1,658;9,477;5,190;36,962;5,272;-0,380;-2,790;0,000;38,600;39,300;9,485;1,788;22,282;22,127;22,319;21,893;-3,187;27,119;0,000;281,240;Inf;295,000;295,000;22,098;2,828;22,168;24,516
12129,000;2,776;0,684;-35,209;1,658;9,477;5,190;36,962;5,272;-0,380;-2,790;0,000;38,600;39,300;9,485;1,788;21,467;21,517;21,933;20,725;-3,187;27,119;0,000;281,240;Inf;295,000;295,000;22,155;2,827;22,179;24,470
12129,500;2,776;0,684;-35,209;1,658;9,477;5,198;37,018;5,288;-0,264;-2,797;0,000;38,619;39,334;9,485;1,788;21,138;21,435;21,753;20,805;-3,191;27,093;0,000;281,140;Inf;295,000;295,000;21,410;2,827;22,171;24,411
12130,000;2,776;0,684;-35,209;1,658;9,477;5,198;37,018;5,288;-0,264;-2,797;0,000;38,600;39,300;9,485;1,788;21,509;21,904;21,905;21,635;-3,191;27,093;0,000;281,140;Inf;295,000;295,000;21,283;2,826;22,177;24,389
12130,500;4,440;1,037;-35,209;1,641;9,512;5,198;37,018;5,288;-0,264;-2,797;0,000;38,600;39,300;9,512;1,654;22,347;22,323;22,216;21,935;-3,191;27,093;0,000;280,940;Inf;295,000;295,000;21,738;2,825;22,180;24,394
12131,000;4,440;1,037;-35,209;1,641;9,512;5,198;37,018;5,288;-0,264;-2,797;0,000;38,600;39,300;9,512;1,654;22,323;22,274;22,317;21,668;-3,191;27,093;0,000;280,940;Inf;295,000;295,000;22,205;2,851;22,187;24,383
12131,500;4,440;1,037;-35,209;1,641;9,512;5,198;37,018;5,288;-0,264;-2,797;0,000;38,600;39,300;9,512;1,654;22,012;22,055;22,257;21,415;-3,191;27,093;0,000;280,940;Inf;295,000;295,000;22,145;2,877;22,182;24,379
12132,000;4,440;1,037;-35,209;1,641;9,512;5,198;37,018;5,288;-0,264;-2,797;0,000;38,600;39,300;9,512;1,654;21,785;21,781;22,079;21,039;-3,191;27,093;0,000;280,940;Inf;295,000;295,000;21,935;2,903;22,187;24,456
12132,500;4,440;1,037;-35,209;1,641;9,512;5,113;37,062;5,321;-0,171;-2,790;0,000;38,630;39,328;9,512;1,654;21,401;21,690;21,838;20,941;-3,184;27,093;0,000;281,040;Inf;295,000;295,000;21,671;2,928;22,205;24,427
12133,000;4,440;1,037;-35,209;1,641;9,512;5,113;37,062;5,321;-0,171;-2,790;0,000;38,600;39,300;9,512;1,654;21,779;22,075;22,002;21,766;-3,184;27,093;0,000;281,040;Inf;295,000;295,000;21,468;2,953;22,178;24,379
12133,500;4,440;1,037;-35,209;1,641;9,512;5,113;37,062;5,321;-0,171;-2,790;0,000;38,600;39,300;9,512;1,654;21,779;22,075;22,002;21,766;-3,184;27,093;0,000;281,040;Inf;295,000;295,000;21,905;2,977;22,178;24,329
12134,000;3,093;0,774;-34,870;1,662;9,496;5,113;37,062;5,321;-0,171;-2,790;0,000;38,600;39,300;9,635;1,696;22,297;22,341;22,376;22,000;-3,184;27,093;0,000;281,140;Inf;295,000;295,000;21,905;3,001;22,182;24,323
12134,500;3,093;0,774;-34,870;1,662;9,496;5,113;37,062;5,321;-0,171;-2,790;0,000;38,600;39,300;9,635;1,696;21,783;21,855;22,142;21,028;-3,184;27,093;0,000;281,140;Inf;295,000;295,000;22,254;3,003;22,194;24,308
12135,000;3,093;0,774;-34,870;1,662;9,496;5,113;37,062;5,321;-0,171;-2,790;0,000;38,600;39,300;9,635;1,696;21,783;21,855;22,142;21,028;-3,184;27,093;0,000;281,540;Inf;295,000;295,000;21,702;3,004;22,189;24,272
12135,500;3,093;0,774;-34,870;1,662;9,496;5,113;37,062;5,321;-0,171;-2,790;0,000;38,600;39,300;9,635;1,696;21,737;21,956;22,032;21,517;-3,184;27,093;0,000;281,540;Inf;295,000;295,000;21,702;3,006;22,180;24,257
12136,000;3,093;0,774;-34,870;1,662;9,496;5,198;37,087;5,298;-0,088;-2,792;0,000;38,614;39,321;9,635;1,696;21,737;21,956;22,032;21,517;-3,182;27,095;0,000;281,040;Inf;295,000;295,000;21,810;3,007;22,180;24,257
12136,500;3,093;0,774;-34,870;1,662;9,496;5,198;37,087;5,298;-0,088;-2,792;0,000;38,600;39,300;9,635;1,696;22,565;22,412;22,439;22,023;-3,182;27,095;0,000;281,040;Inf;295,000;295,000;21,810;3,009;22,177;24,173
12137,000;3,093;0,774;-34,870;1,662;9,496;5,198;37,087;5,298;-0,088;-2,792;0,000;38,600;39,300;9,635;1,696;22,412;22,300;22,471;21,789;-3,182;27,095;0,000;280,940;Inf;295,000;295,000;22,360;3,010;22,177;24,173
12137,500;2,374;0,541;-35,209;1,666;9,525;5,198;37,087;5,298;-0,088;-2,792;0,000;38,600;39,300;9,536;1,581;21,871;21,944;22,257;21,274;-3,182;27,095;0,000;280,940;Inf;295,000;295,000;22,243;3,011;22,180;24,224
12138,000;2,374;0,541;-35,209;1,666;9,525;5,198;37,087;5,298;-0,088;-2,792;0,000;38,600;39,300;9,536;1,581;21,618;21,768;22,042;21,109;-3,182;27,095;0,000;281,040;Inf;295,000;295,000;21,836;3,001;22,178;24,199
12138,500;2,374;0,541;-35,209;1,666;9,525;5,198;37,087;5,298;-0,088;-2,792;0,000;38,600;39,300;9,536;1,581;21,928;22,169;22,185;21,802;-3,182;27,095;0,000;281,040;Inf;295,000;295,000;21,634;2,991;22,197;24,190
12139,000;2,374;0,541;-35,209;1,666;9,525;5,198;37,087;5,298;-0,088;-2,792;0,000;38,600;39,300;9,536;1,581;22,346;22,450;22,427;22,295;-3,182;27,095;0,000;281,240;Inf;295,000;295,000;22,021;2,981;22,197;24,193
12139,500;2,374;0,541;-35,209;1,666;9,525;5,216;36,984;5,320;-0,106;-2,785;0,000;38,627;39,324;9,536;1,581;22,379;22,418;22,555;22,001;-3,185;27,098;0,000;281,240;Inf;295,000;295,000;22,379;2,971;22,197;24,220
12140,000;2,374;0,541;-35,209;1,666;9,525;5,216;36,984;5,320;-0,106;-2,785;0,000;38,600;39,300;9,536;1,581;22,150;22,175;22,426;21,467;-3,185;27,098;0,000;281,040;Inf;295,000;295,000;22,338;2,961;22,201;24,229
12140,500;2,374;0,541;-35,209;1,666;9,525;5,216;36,984;5,320;-0,106;-2,785;0,000;38,600;39,300;9,536;1,581;21,808;21,998;22,242;21,453;-3,185;27,098;0,000;281,040;Inf;295,000;295,000;22,054;2,951;22,195;24,279
12141,000;3,181;0,730;-35,209;1,672;9,544;5,216;36,984;5,320;-0,106;-2,785;0,000;38,600;39,300;9,496;1,621;22,434;22,510;22,503;22,350;-3,185;27,098;0,000;281,040;Inf;295,000;295,000;21,875;2,942;22,203;24,252
12141,500;3,181;0,730;-35,209;1,672;9,544;5,216;36,984;5,320;-0,106;-2,785;0,000;38,600;39,300;9,496;1,621;22,775;22,748;22,782;22,486;-3,185;27,098;0,000;281,540;Inf;295,000;295,000;22,449;2,946;22,210;24,292
12142,000;3,181;0,730;-35,209;1,672;9,544;5,216;36,984;5,320;-0,106;-2,785;0,000;38,600;39,300;9,496;1,621;22,706;22,534;22,811;22,148;-3,185;27,098;0,000;281,540;Inf;295,000;295,000;22,698;2,949;22,205;24,309
12142,500;3,181;0,730;-35,209;1,672;9,544;5,216;36,984;5,320;-0,106;-2,785;0,000;38,600;39,300;9,496;1,621;22,202;22,182;22,556;21,402;-3,185;27,098;0,000;281,340;Inf;295,000;295,000;22,550;2,953;22,193;24,319
12143,000;3,181;0,730;-35,209;1,672;9,544;5,205;37,028;5,318;0,007;-2,790;0,000;38,635;39,327;9,496;1,621;21,930;22,099;22,367;21,361;-3,185;27,090;0,000;281,340;Inf;295,000;295,000;22,085;2,957;22,189;24,319
12143,500;3,181;0,730;-35,209;1,672;9,544;5,205;37,028;5,318;0,007;-2,790;0,000;38,600;39,300;9,496;1,621;22,299;22,399;22,454;22,059;-3,185;27,090;0,000;281,940;Inf;295,000;295,000;21,939;2,961;22,199;24,327
12144,000;3,181;0,730;-35,209;1,672;9,544;5,205;37,028;5,318;0,007;-2,790;0,000;38,600;39,300;9,496;1,621;22,666;22,832;22,752;22,473;-3,185;27,090;0,000;281,940;Inf;295,000;295,000;22,303;2,964;22,204;24,329
12144,500;2,791;0,792;-34,246;1,657;9,458;5,205;37,028;5,318;0,007;-2,790;0,000;38,600;39,300;9,576;1,669;22,430;22,641;22,752;22,147;-3,185;27,090;0,000;281,740;Inf;295,000;295,000;22,681;2,968;22,189;24,369
12145,000;2,791;0,792;-34,246;1,657;9,458;5,205;37,028;5,318;0,007;-2,790;0,000;38,600;39,300;9,576;1,669;22,358;22,410;22,635;21,682;-3,185;27,090;0,000;281,740;Inf;295,000;295,000;22,492;2,965;22,205;24,366
12145,500;2,791;0,792;-34,246;1,657;9,458;5,205;37,028;5,318;0,007;-2,790;0,000;38,600;39,300;9,576;1,669;22,092;22,228;22,489;21,430;-3,185;27,090;0,000;281,640;Inf;295,000;295,000;22,271;2,962;22,204;24,359
12146,000;2,791;0,792;-34,246;1,657;9,458;5,205;37,028;5,318;0,007;-2,790;0,000;38,600;39,300;9,576;1,669;21,981;22,266;22,369;21,497;-3,185;27,090;0,000;281,640;Inf;295,000;295,000;22,059;2,959;22,192;24,409
12146,500;2,791;0,792;-34,246;1,657;9,458;5,159;37,093;5,352;0,106;-2,795;0,000;38,635;39,311;9,576;1,669;22,354;22,681;22,591;22,338;-3,182;27,075;0,000;281,240;Inf;295,000;295,000;22,028;2,956;22,190;24,349
12147,000;2,791;0,792;-34,246;1,657;9,458;5,159;37,093;5,352;0,106;-2,795;0,000;38,600;39,300;9,576;1,669;22,716;22,875;22,820;22,381;-3,182;27,075;0,000;281,240;Inf;295,000;295,000;22,491;2,954;22,203;24,323
12147,500;2,791;0,792;-34,246;1,657;9,458;5,159;37,093;5,352;0,106;-2,795;0,000;38,600;39,300;9,576;1,669;22,377;22,601;22,739;22,003;-3,182;27,075;0,000;280,540;Inf;295,000;295,000;22,698;2,951;22,214;24,310
12148,000;1,786;0,493;-34,637;1,631;9,501;5,159;37,093;5,352;0,106;-2,795;0,000;38,600;39,300;9,612;1,780;22,226;22,387;22,603;21,691;-3,182;27,075;0,000;280,540;Inf;295,000;295,000;22,430;2,948;22,206;24,274
12148,500;1,786;0,493;-34,637;1,631;9,501;5,159;37,093;5,352;0,106;-2,795;0,000;38,600;39,300;9,612;1,780;22,027;22,284;22,478;21,597;-3,182;27,075;0,000;280,740;Inf;295,000;295,000;22,227;2,929;22,192;24,173
12149,000;1,786;0,493;-34,637;1,631;9,501;5,159;37,093;5,352;0,106;-2,795;0,000;38,600;39,300;9,612;1,780;22,277;22,553;22,576;22,058;-3,182;27,075;0,000;280,740;Inf;295,000;295,000;22,096;2,911;22,196;24,146
12149,500;1,786;0,493;-34,637;1,631;9,501;5,159;37,093;5,352;0,106;-2,795;0,000;38,600;39,300;9,612;1,780;23,054;22,848;22,962;22,378;-3,182;27,075;0,000;280,940;Inf;295,000;295,000;22,739;2,874;22,208;24,149
12150,000;1,786;0,493;-34,637;1,631;9,501;5,241;36,980;5,305;0,087;-2,792;0,000;38,618;39,273;9,612;1,780;23,054;22,848;22,962;22,378;-3,198;27,071;0,000;280,940;Inf;295,000;295,000;22,739;2,874;22,204;24,145
12150,500;1,786;0,493;-34,637;1,631;9,501;5,241;36,980;5,305;0,087;-2,792;0,000;38,600;39,300;9,612;1,780;22,280;22,421;22,709;21,758;-3,198;27,071;0,000;280,840;Inf;295,000;295,000;22,292;2,839;22,208;24,175
12151,000;1,786;0,493;-34,637;1,631;9,501;5,241;36,980;5,305;0,087;-2,792;0,000;38,600;39,300;9,612;1,780;22,496;22,670;22,776;22,193;-3,198;27,071;0,000;280,040;Inf;295,000;295,000;22,292;2,839;22,202;24,152
12151,500;1,786;0,493;-34,637;1,631;9,501;5,241;36,980;5,305;0,087;-2,792;0,000;38,600;39,300;9,612;1,780;23,014;23,140;23,048;23,135;-3,198;27,071;0,000;280,040;Inf;295,000;295,000;22,534;2,821;22,208;24,322
12152,000;3,650;0,966;-33,613;1,660;9,466;5,241;36,980;5,305;0,087;-2,792;0,000;38,600;39,300;9,649;1,549;23,381;23,263;23,358;23,137;-3,198;27,071;0,000;280,040;Inf;295,000;295,000;23,084;2,804;22,199;24,400
12152,500;3,650;0,966;-33,613;1,660;9,466;5,241;36,980;5,305;0,087;-2,792;0,000;38,600;39,300;9,649;1,549;23,073;22,992;23,263;22,323;-3,198;27,071;0,000;280,740;Inf;295,000;295,000;23,285;2,818;22,207;24,456
12153,000;3,650;0,966;-33,613;1,660;9,466;5,241;36,980;5,305;0,087;-2,792;0,000;38,600;39,300;9,649;1,549;23,073;22,992;23,263;22,323;-3,198;27,071;0,000;280,740;Inf;295,000;295,000;22,913;2,832;22,205;24,434
12153,500;3,650;0,966;-33,613;1,660;9,466;5,241;36,980;5,305;0,087;-2,792;0,000;38,600;39,300;9,649;1,549;22,436;22,569;22,895;21,706;-3,198;27,071;0,000;280,040;Inf;295,000;295,000;22,913;2,845;22,200;24,424
12154,000;3,650;0,966;-33,613;1,660;9,466;5,152;37,080;5,339;0,250;-2,809;0,000;38,624;39,287;9,649;1,549;22,388;22,681;22,808;21,947;-3,207;27,068;0,000;280,040;Inf;295,000;295,000;22,402;2,859;22,210;24,489
12154,500;3,650;0,966;-33,613;1,660;9,466;5,152;37,080;5,339;0,250;-2,809;0,000;38,600;39,300;9,649;1,549;23,346;23,381;23,349;23,091;-3,207;27,068;0,000;281,040;Inf;295,000;295,000;22,456;2,871;22,204;24,573
12155,000;3,650;0,966;-33,613;1,660;9,466;5,152;37,080;5,339;0,250;-2,809;0,000;38,600;39,300;9,649;1,549;23,014;23,081;23,270;22,400;-3,207;27,068;0,000;281,040;Inf;295,000;295,000;23,292;2,884;22,208;24,702
12155,500;2,121;0,550;-34,081;1,689;9,496;5,152;37,080;5,339;0,250;-2,809;0,000;38,600;39,300;9,599;1,467;22,650;22,812;23,038;21,953;-3,207;27,068;0,000;281,040;Inf;295,000;295,000;22,613;2,884;22,209;24,831
12156,000;2,121;0,550;-34,081;1,689;9,496;5,152;37,080;5,339;0,250;-2,809;0,000;38,600;39,300;9,599;1,467;22,276;22,540;22,762;21,552;-3,207;27,068;0,000;281,040;Inf;295,000;295,000;22,613;2,884;22,212;24,934
12156,500;2,121;0,550;-34,081;1,689;9,496;5,152;37,080;5,339;0,250;-2,809;0,000;38,600;39,300;9,599;1,467;22,380;22,780;22,765;22,369;-3,207;27,068;0,000;281,240;Inf;295,000;295,000;22,283;2,872;22,220;24,957
12157,000;2,121;0,550;-34,081;1,689;9,496;5,152;37,080;5,339;0,250;-2,809;0,000;38,600;39,300;9,599;1,467;23,159;23,358;23,157;23,073;-3,207;27,068;0,000;281,240;Inf;295,000;295,000;22,574;2,859;22,218;24,952
12157,500;2,121;0,550;-34,081;1,689;9,496;5,200;37,030;5,320;0,250;-2,808;0,000;38,600;39,300;9,599;1,467;23,407;23,305;23,359;22,803;-3,200;27,065;0,000;281,440;Inf;295,000;295,000;23,219;2,835;22,209;24,954
12158,000;2,121;0,550;-34,081;1,689;9,496;5,200;37,030;5,320;0,250;-2,808;0,000;38,600;39,300;9,599;1,467;22,889;23,059;23,243;22,409;-3,200;27,065;0,000;281,440;Inf;295,000;295,000;23,219;2,835;22,212;24,940
12158,500;2,121;0,550;-34,081;1,689;9,496;5,200;37,030;5,320;0,250;-2,808;0,000;38,600;39,300;9,599;1,467;22,539;22,766;23,003;21,847;-3,200;27,065;0,000;281,640;Inf;295,000;295,000;22,900;2,824;22,229;24,881
12159,000;2,237;0,507;-35,209;1,653;9,517;5,200;37,030;5,320;0,250;-2,808;0,000;38,600;39,300;9,447;1,716;22,431;22,757;22,858;22,012;-3,200;27,065;0,000;281,640;Inf;295,000;295,000;22,515;2,803;22,215;24,880
12159,500;2,237;0,507;-35,209;1,653;9,517;5,200;37,030;5,320;0,250;-2,808;0,000;38,600;39,300;9,447;1,716;22,879;23,155;23,046;22,788;-3,200;27,065;0,000;281,640;Inf;295,000;295,000;22,515;2,803;22,204;24,831
12160,000;2,237;0,507;-35,209;1,653;9,517;5,200;37,030;5,320;0,250;-2,808;0,000;38,600;39,300;9,447;1,716;23,455;23,538;23,390;23,216;-3,200;27,065;0,000;281,640;Inf;295,000;295,000;22,967;2,793;22,207;24,871
12160,500;2,237;0,507;-35,209;1,653;9,517;5,200;37,030;5,320;0,250;-2,808;0,000;38,600;39,300;9,447;1,716;23,219;23,271;23,361;22,541;-3,200;27,065;0,000;281,440;Inf;295,000;295,000;23,400;2,784;22,224;24,842
12161,000;2,237;0,507;-35,209;1,653;9,517;5,186;36,985;5,347;0,312;-2,800;0,000;38,624;39,321;9,447;1,716;22,814;23,081;23,213;22,263;-3,200;27,058;0,000;281,440;Inf;295,000;295,000;23,098;2,775;22,208;24,915
12161,500;2,237;0,507;-35,209;1,653;9,517;5,186;36,985;5,347;0,312;-2,800;0,000;38,600;39,300;9,447;1,716;22,513;22,990;23,028;22,196;-3,200;27,058;0,000;281,440;Inf;295,000;295,000;22,843;2,766;22,218;24,947
12162,000;2,237;0,507;-35,209;1,653;9,517;5,186;36,985;5,347;0,312;-2,800;0,000;38,600;39,300;9,447;1,716;22,867;23,252;23,126;22,841;-3,200;27,058;0,000;281,440;Inf;295,000;295,000;22,682;2,758;22,203;24,996
12162,500;3,053;0,739;-35,209;1,605;9,543;5,186;36,985;5,347;0,312;-2,800;0,000;38,600;39,300;9,366;1,547;23,506;23,565;23,452;23,365;-3,200;27,058;0,000;281,540;Inf;295,000;295,000;23,021;2,749;22,200;24,973
12163,000;3,053;0,739;-35,209;1,605;9,543;5,186;36,985;5,347;0,312;-2,800;0,000;38,600;39,300;9,366;1,547;23,362;23,420;23,497;22,899;-3,200;27,058;0,000;281,540;Inf;295,000;295,000;23,472;2,754;22,204;25,013
12163,500;3,053;0,739;-35,209;1,605;9,543;5,186;36,985;5,347;0,312;-2,800;0,000;38,600;39,300;9,366;1,547;23,219;23,270;23,437;22,568;-3,200;27,058;0,000;281,240;Inf;295,000;295,000;23,294;2,759;22,194;25,019
12164,000;3,053;0,739;-35,209;1,605;9,543;5,186;36,985;5,347;0,312;-2,800;0,000;38,600;39,300;9,366;1,547;22,667;22,982;23,135;22,222;-3,200;27,058;0,000;281,240;Inf;295,000;295,000;23,123;2,764;22,208;25,002
12164,500;3,053;0,739;-35,209;1,605;9,543;5,113;37,090;5,371;0,439;-2,812;0,000;38,600;39,300;9,366;1,547;22,907;23,299;23,207;22,741;-3,207;27,059;0,000;281,540;Inf;295,000;295,000;23,038;2,773;22,202;24,968
12165,000;3,053;0,739;-35,209;1,605;9,543;5,113;37,090;5,371;0,439;-2,812;0,000;38,600;39,300;9,366;1,547;23,439;23,709;23,536;23,424;-3,207;27,059;0,000;281,540;Inf;295,000;295,000;23,038;2,773;22,195;24,968
12165,500;3,053;0,739;-35,209;1,605;9,543;5,113;37,090;5,371;0,439;-2,812;0,000;38,600;39,300;9,366;1,547;23,376;23,609;23,594;23,093;-3,207;27,059;0,000;281,340;Inf;295,000;295,000;23,527;2,778;22,209;24,886
12166,000;2,081;0,593;-33,723;1,706;9,481;5,113;37,090;5,371;0,439;-2,812;0,000;38,600;39,300;9,635;1,501;23,022;23,295;23,430;22,589;-3,207;27,059;0,000;281,340;Inf;295,000;295,000;23,418;2,782;22,203;24,799
12166,500;2,081;0,593;-33,723;1,706;9,481;5,113;37,090;5,371;0,439;-2,812;0,000;38,600;39,300;9,635;1,501;22,877;23,152;23,291;22,353;-3,207;27,059;0,000;281,140;Inf;295,000;295,000;23,084;2,771;22,200;24,762
12167,000;2,081;0,593;-33,723;1,706;9,481;5,113;37,090;5,371;0,439;-2,812;0,000;38,600;39,300;9,635;1,501;22,927;23,241;23,277;22,744;-3,207;27,059;0,000;281,140;Inf;295,000;295,000;22,918;2,760;22,210;24,693
12167,500;2,081;0,593;-33,723;1,706;9,481;5,113;37,090;5,371;0,439;-2,812;0,000;38,600;39,300;9,635;1,501;23,619;23,796;23,633;23,608;-3,207;27,059;0,000;280,940;Inf;295,000;295,000;23,047;2,748;22,208;24,665
12168,000;2,081;0,593;-33,723;1,706;9,481;5,225;37,026;5,367;0,445;-2,807;0,000;38,635;39,344;9,635;1,501;23,646;23,706;23,750;23,237;-3,195;27,056;0,000;280,940;Inf;295,000;295,000;23,664;2,738;22,210;24,604
12168,500;2,081;0,593;-33,723;1,706;9,481;5,225;37,026;5,367;0,445;-2,807;0,000;38,600;39,300;9,635;1,501;23,363;23,544;23,677;22,836;-3,195;27,056;0,000;280,940;Inf;295,000;295,000;23,585;2,727;22,216;24,599
12169,000;2,081;0,593;-33,723;1,706;9,481;5,225;37,026;5,367;0,445;-2,807;0,000;38,600;39,300;9,635;1,501;22,906;23,241;23,405;22,423;-3,195;27,056;0,000;280,940;Inf;295,000;295,000;23,355;2,716;22,233;24,609
12169,500;2,804;0,620;-35,209;1,634;9,562;5,225;37,026;5,367;0,445;-2,807;0,000;38,600;39,300;9,526;1,702;23,060;23,497;23,476;23,149;-3,195;27,056;0,000;280,940;Inf;295,000;295,000;22,994;2,706;22,224;24,563
12170,000;2,804;0,620;-35,209;1,634;9,562;5,225;37,026;5,367;0,445;-2,807;0,000;38,600;39,300;9,526;1,702;23,518;23,870;23,719;23,553;-3,195;27,056;0,000;280,640;Inf;295,000;295,000;23,295;2,707;22,221;24,538
12170,500;2,804;0,620;-35,209;1,634;9,562;5,225;37,026;5,367;0,445;-2,807;0,000;38,600;39,300;9,526;1,702;23,930;23,894;23,889;23,371;-3,195;27,056;0,000;280,640;Inf;295,000;295,000;23,665;2,709;22,208;24,612
12171,000;2,804;0,620;-35,209;1,634;9,562;5,225;37,026;5,367;0,445;-2,807;0,000;38,600;39,300;9,526;1,702;23,518;23,675;23,788;22,946;-3,195;27,056;0,000;279,940;Inf;295,000;295,000;23,771;2,711;22,203;24,697
12171,500;2,804;0,620;-35,209;1,634;9,562;5,238;37,036;5,404;0,551;-2,809;0,000;38,631;39,310;9,526;1,702;23,077;23,376;23,522;22,463;-3,211;27,045;0,000;279,940;Inf;295,000;295,000;23,482;2,712;22,248;24,829
12172,000;2,804;0,620;-35,209;1,634;9,562;5,238;37,036;5,404;0,551;-2,809;0,000;38,600;39,300;9,526;1,702;23,073;23,514;23,511;23,113;-3,211;27,045;0,000;280,140;Inf;295,000;295,000;23,109;2,714;22,229;24,933
12172,500;2,804;0,620;-35,209;1,634;9,562;5,238;37,036;5,404;0,551;-2,809;0,000;38,600;39,300;9,526;1,702;24,082;24,251;23,958;23,988;-3,211;27,045;0,000;280,140;Inf;295,000;295,000;23,303;2,715;22,209;25,020
12173,000;3,338;0,819;-35,209;1,626;9,493;5,238;37,036;5,404;0,551;-2,809;0,000;38,600;39,300;9,425;1,643;24,049;24,223;24,077;23,543;-3,211;27,045;0,000;280,240;Inf;295,000;295,000;23,973;2,727;22,208;25,017
12173,500;3,338;0,819;-35,209;1,626;9,493;5,238;37,036;5,404;0,551;-2,809;0,000;38,600;39,300;9,425;1,643;23,683;24,013;24,030;23,261;-3,211;27,045;0,000;280,240;Inf;295,000;295,000;23,973;2,727;22,237;25,046
12174,000;3,338;0,819;-35,209;1,626;9,493;5,238;37,036;5,404;0,551;-2,809;0,000;38,600;39,300;9,425;1,643;23,431;23,821;23,916;23,051;-3,211;27,045;0,000;280,240;Inf;295,000;295,000;23,747;2,737;22,225;25,048
12174,500;3,338;0,819;-35,209;1,626;9,493;5,238;37,036;5,404;0,551;-2,809;0,000;38,600;39,300;9,425;1,643;23,086;23,520;23,718;22,642;-3,211;27,045;0,000;280,140;Inf;295,000;295,000;23,555;2,747;22,240;25,060
12175,000;3,338;0,819;-35,209;1,626;9,493;5,238;37,036;5,404;0,551;-2,809;0,000;38,600;39,300;9,425;1,643;23,305;23,944;23,779;23,515;-3,211;27,045;0,000;280,140;Inf;295,000;295,000;23,241;2,756;22,248;25,051
12175,500;3,338;0,819;-35,209;1,626;9,493;5,260;37,097;5,393;0,656;-2,818;0,000;38,631;39,314;9,425;1,643;23,949;24,261;24,052;24,017;-3,205;27,044;0,000;280,440;Inf;295,000;295,000;23,636;2,766;22,241;25,010
12176,000;3,338;0,819;-35,209;1,626;9,493;5,260;37,097;5,393;0,656;-2,818;0,000;38,600;39,300;9,425;1,643;23,826;24,103;24,127;23,493;-3,205;27,044;0,000;280,440;Inf;295,000;295,000;24,070;2,775;22,234;24,943
12176,500;2,778;0,692;-34,624;1,668;9,544;5,260;37,097;5,393;0,656;-2,818;0,000;38,600;39,300;9,610;1,581;23,470;23,889;24,004;22,990;-3,205;27,044;0,000;280,540;Inf;295,000;295,000;23,887;2,784;22,236;24,921
12177,000;2,778;0,692;-34,624;1,668;9,544;5,260;37,097;5,393;0,656;-2,818;0,000;38,600;39,300;9,610;1,581;23,262;23,684;23,840;22,860;-3,205;27,044;0,000;280,540;Inf;295,000;295,000;23,588;2,784;22,237;24,880
12177,500;2,778;0,692;-34,624;1,668;9,544;5,260;37,097;5,393;0,656;-2,818;0,000;38,600;39,300;9,610;1,581;23,459;23,901;23,874;23,435;-3,205;27,044;0,000;280,940;Inf;295,000;295,000;23,411;2,784;22,237;24,886
12178,000;2,778;0,692;-34,624;1,668;9,544;5,260;37,097;5,393;0,656;-2,818;0,000;38,600;39,300;9,610;1,581;23,871;24,306;24,080;23,739;-3,205;27,044;0,000;280,940;Inf;295,000;295,000;23,667;2,784;22,242;24,897
12178,500;2,778;0,692;-34,624;1,668;9,544;5,260;37,097;5,393;0,656;-2,818;0,000;38,600;39,300;9,610;1,581;23,946;24,236;24,180;23,628;-3,205;27,044;0,000;281,140;Inf;295,000;295,000;23,999;2,784;22,241;24,856
12179,000;2,778;0,692;-34,624;1,668;9,544;5,238;37,021;5,358;0,663;-2,799;0,000;38,633;39,345;9,610;1,581;23,796;24,081;24,131;23,351;-3,207;27,032;0,000;281,140;Inf;295,000;295,000;23,997;2,784;22,248;24,847
12179,500;2,778;0,692;-34,624;1,668;9,544;5,238;37,021;5,358;0,663;-2,799;0,000;38,600;39,300;9,610;1,581;23,460;23,846;23,973;22,998;-3,207;27,032;0,000;278,940;Inf;295,000;295,000;23,840;2,784;22,232;24,806
12180,000;2,487;0,624;-35,148;1,646;9,448;5,238;37,021;5,358;0,663;-2,799;0,000;38,600;39,300;9,578;1,685;23,533;23,848;23,952;23,314;-3,207;27,032;0,000;278,940;Inf;295,000;295,000;23,569;2,784;22,245;24,733
12180,500;2,487;0,624;-35,148;1,646;9,448;5,238;37,021;5,358;0,663;-2,799;0,000;38,600;39,300;9,578;1,685;23,856;24,299;24,132;23,908;-3,207;27,032;0,000;281,240;Inf;295,000;295,000;23,662;2,779;22,231;24,797
12181,000;2,487;0,624;-35,148;1,646;9,448;5,238;37,021;5,358;0,663;-2,799;0,000;38,600;39,300;9,578;1,685;24,170;24,377;24,322;24,086;-3,207;27,032;0,000;281,240;Inf;295,000;295,000;24,049;2,774;22,248;24,819
12181,500;2,487;0,624;-35,148;1,646;9,448;5,238;37,021;5,358;0,663;-2,799;0,000;38,600;39,300;9,578;1,685;24,018;24,203;24,329;23,614;-3,207;27,032;0,000;281,140;Inf;295,000;295,000;24,239;2,769;22,243;24,850
12182,000;2,487;0,624;-35,148;1,646;9,448;5,238;37,021;5,358;0,663;-2,799;0,000;38,600;39,300;9,578;1,685;23,779;24,043;24,202;23,237;-3,207;27,032;0,000;281,140;Inf;295,000;295,000;24,041;2,765;22,236;24,854
12182,500;2,487;0,624;-35,148;1,646;9,448;5,223;37,048;5,362;0,759;-2,811;0,000;38,640;39,332;9,578;1,685;23,454;23,910;24,056;23,253;-3,200;27,033;0,000;281,240;Inf;295,000;295,000;23,815;2,760;22,255;24,815
12183,000;2,487;0,624;-35,148;1,646;9,448;5,223;37,048;5,362;0,759;-2,811;0,000;38,600;39,300;9,578;1,685;23,835;24,170;24,146;23,864;-3,200;27,033;0,000;281,240;Inf;295,000;295,000;23,668;2,756;22,243;24,772
12183,500;2,577;0,710;-34,090;1,694;9,511;5,223;37,048;5,362;0,759;-2,811;0,000;38,600;39,300;9,580;1,510;24,431;24,654;24,456;24,516;-3,200;27,033;0,000;281,540;Inf;295,000;295,000;24,004;2,751;22,243;24,766
12184,000;2,577;0,710;-34,090;1,694;9,511;5,223;37,048;5,362;0,759;-2,811;0,000;38,600;39,300;9,580;1,510;24,475;24,636;24,610;24,282;-3,200;27,033;0,000;281,540;Inf;295,000;295,000;24,514;2,748;22,235;24,719
12184,500;2,577;0,710;-34,090;1,694;9,511;5,223;37,048;5,362;0,759;-2,811;0,000;38,600;39,300;9,580;1,510;24,148;24,349;24,501;23,658;-3,200;27,033;0,000;281,740;Inf;295,000;295,000;24,501;2,746;22,244;24,649
12185,000;2,577;0,710;-34,090;1,694;9,511;5,223;37,048;5,362;0,759;-2,811;0,000;38,600;39,300;9,580;1,510;23,545;24,019;24,178;23,397;-3,200;27,033;0,000;281,740;Inf;295,000;295,000;24,164;2,743;22,256;24,603
12185,500;2,577;0,710;-34,090;1,694;9,511;5,186;37,094;5,411;0,862;-2,815;0,000;38,640;39,394;9,580;1,510;23,795;24,411;24,272;24,060;-3,206;27,031;0,000;281,540;Inf;295,000;295,000;23,785;2,740;22,246;24,540
12186,000;2,577;0,710;-34,090;1,694;9,511;5,186;37,094;5,411;0,862;-2,815;0,000;38,600;39,400;9,580;1,510;24,661;24,820;24,591;24,702;-3,206;27,031;0,000;281,540;Inf;295,000;295,000;24,134;2,737;22,248;24,531
12186,500;2,236;0,645;-34,038;1,675;9,461;5,186;37,094;5,411;0,862;-2,815;0,000;38,600;39,400;9,583;1,582;24,845;24,758;24,758;24,370;-3,206;27,031;0,000;281,240;Inf;295,000;295,000;24,694;2,735;22,256;24,491
12187,000;2,236;0,645;-34,038;1,675;9,461;5,186;37,094;5,411;0,862;-2,815;0,000;38,600;39,400;9,583;1,582;24,395;24,579;24,687;23,912;-3,206;27,031;0,000;281,240;Inf;295,000;295,000;24,683;2,727;22,236;24,505
12187,500;2,236;0,645;-34,038;1,675;9,461;5,186;37,094;5,411;0,862;-2,815;0,000;38,600;39,400;9,583;1,582;23,904;24,254;24,431;23,391;-3,206;27,031;0,000;281,440;Inf;295,000;295,000;24,393;2,719;22,256;24,459
12188,000;2,236;0,645;-34,038;1,675;9,461;5,186;37,094;5,411;0,862;-2,815;0,000;38,600;39,400;9,583;1,582;23,629;24,187;24,283;23,436;-3,206;27,031;0,000;281,440;Inf;295,000;295,000;23,995;2,711;22,240;24,445
12188,500;2,236;0,645;-34,038;1,675;9,461;5,186;37,094;5,411;0,862;-2,815;0,000;38,600;39,400;9,583;1,582;24,680;24,958;24,669;24,838;-3,206;27,031;0,000;281,340;Inf;295,000;295,000;23,884;2,703;22,250;24,439
12189,000;2,236;0,645;-34,038;1,675;9,461;5,240;37,073;5,408;0,881;-2,803;0,000;38,640;39,356;9,583;1,582;24,792;24,841;24,786;24,245;-3,210;27,018;0,000;281,340;Inf;295,000;295,000;24,786;2,695;22,240;24,475
12189,500;2,236;0,645;-34,038;1,675;9,461;5,240;37,073;5,408;0,881;-2,803;0,000;38,600;39,400;9,583;1,582;24,298;24,580;24,658;23,880;-3,210;27,018;0,000;281,440;Inf;295,000;295,000;24,666;2,688;22,235;24,413
12190,000;2,509;0,566;-35,209;1,631;9,543;5,240;37,073;5,408;0,881;-2,803;0,000;38,600;39,400;9,510;1,582;23,913;24,308;24,416;23,509;-3,210;27,018;0,000;281,440;Inf;295,000;295,000;24,354;2,680;22,243;24,379
12190,500;2,509;0,566;-35,209;1,631;9,543;5,240;37,073;5,408;0,881;-2,803;0,000;38,600;39,400;9,510;1,582;23,739;24,142;24,259;23,446;-3,210;27,018;0,000;281,240;Inf;295,000;295,000;24,036;2,677;22,234;24,276
12191,000;2,509;0,566;-35,209;1,631;9,543;5,240;37,073;5,408;0,881;-2,803;0,000;38,600;39,400;9,510;1,582;23,894;24,527;24,360;24,125;-3,210;27,018;0,000;281,240;Inf;295,000;295,000;23,897;2,675;22,234;24,243
12191,500;2,509;0,566;-35,209;1,631;9,543;5,240;37,073;5,408;0,881;-2,803;0,000;38,600;39,400;9,510;1,582;24,768;25,102;24,704;24,705;-3,210;27,018;0,000;281,540;Inf;295,000;295,000;24,226;2,672;22,243;24,231
12192,000;2,509;0,566;-35,209;1,631;9,543;5,246;36,994;5,386;0,885;-2,803;0,000;38,628;39,338;9,510;1,582;24,303;24,626;24,709;24,020;-3,211;27,014;0,000;281,540;Inf;295,000;295,000;24,820;2,669;22,258;24,304
12192,500;2,509;0,566;-35,209;1,631;9,543;5,246;36,994;5,386;0,885;-2,803;0,000;38,600;39,300;9,510;1,582;24,077;24,450;24,526;23,636;-3,211;27,014;0,000;281,440;Inf;295,000;295,000;24,414;2,667;22,252;24,213
12193,000;2,509;0,566;-35,209;1,631;9,543;5,246;36,994;5,386;0,885;-2,803;0,000;38,600;39,300;9,510;1,582;23,771;24,279;24,365;23,695;-3,211;27,014;0,000;281,440;Inf;295,000;295,000;24,172;2,664;22,245;24,149
12193,500;2,719;0,716;-34,070;1,741;9,453;5,246;36,994;5,386;0,885;-2,803;0,000;38,600;39,300;9,575;1,485;24,195;24,823;24,511;24,311;-3,211;27,014;0,000;281,540;Inf;295,000;295,000;24,028;2,662;22,254;24,097
12194,000;2,719;0,716;-34,070;1,741;9,453;5,246;36,994;5,386;0,885;-2,803;0,000;38,600;39,300;9,575;1,485;24,551;25,113;24,777;24,714;-3,211;27,014;0,000;281,540;Inf;295,000;295,000;24,460;2,663;22,266;24,123
12194,500;2,719;0,716;-34,070;1,741;9,453;5,246;36,994;5,386;0,885;-2,803;0,000;38,600;39,300;9,575;1,485;24,430;24,911;24,796;24,266;-3,211;27,014;0,000;281,540;Inf;295,000;295,000;24,789;2,663;22,257;24,223
12195,000;2,719;0,716;-34,070;1,741;9,453;5,246;36,994;5,386;0,885;-2,803;0,000;38,600;39,300;9,575;1,485;24,178;24,616;24,620;23,857;-3,211;27,014;0,000;281,540;Inf;295,000;295,000;24,601;2,664;22,248;24,360
12195,500;2,719;0,716;-34,070;1,741;9,453;5,200;37,046;5,419;1,004;-2,805;0,000;38,637;39,412;9,575;1,485;24,178;24,616;24,620;23,857;-3,205;27,011;0,000;281,540;Inf;295,000;295,000;24,318;2,665;22,238;24,304
12196,000;2,719;0,716;-34,070;1,741;9,453;5,200;37,046;5,419;1,004;-2,805;0,000;38,600;39,400;9,575;1,485;23,954;24,528;24,462;23,764;-3,205;27,011;0,000;281,440;Inf;295,000;295,000;24,318;2,666;22,253;24,278
12196,500;2,719;0,716;-34,070;1,741;9,453;5,200;37,046;5,419;1,004;-2,805;0,000;38,600;39,400;9,575;1,485;24,731;25,298;24,867;24,773;-3,205;27,011;0,000;281,440;Inf;295,000;295,000;24,177;2,667;22,255;24,307
12197,000;3,226;0,777;-35,209;1,633;9,565;5,200;37,046;5,419;1,004;-2,805;0,000;38,600;39,400;9,554;1,574;24,641;25,062;24,894;24,516;-3,205;27,011;0,000;281,440;Inf;295,000;295,000;24,917;2,668;22,246;24,332
12197,500;3,226;0,777;-35,209;1,633;9,565;5,200;37,046;5,419;1,004;-2,805;0,000;38,600;39,400;9,554;1,574;24,491;24,824;24,801;24,196;-3,205;27,011;0,000;281,440;Inf;295,000;295,000;24,778;2,677;22,250;24,411
12198,000;3,226;0,777;-35,209;1,633;9,565;5,200;37,046;5,419;1,004;-2,805;0,000;38,600;39,400;9,554;1,574;24,243;24,646;24,664;23,893;-3,205;27,011;0,000;281,340;Inf;295,000;295,000;24,578;2,686;22,241;24,513
12198,500;3,226;0,777;-35,209;1,633;9,565;5,200;37,046;5,419;1,004;-2,805;0,000;38,600;39,400;9,554;1,574;24,350;24,791;24,641;24,222;-3,205;27,011;0,000;281,340;Inf;295,000;295,000;24,361;2,695;22,262;24,586
12199,000;3,226;0,777;-35,209;1,633;9,565;5,180;37,082;5,422;1,088;-2,803;0,000;38,600;39,400;9,554;1,574;24,697;25,240;24,896;24,904;-3,214;27,015;0,000;279,240;Inf;295,000;295,000;24,934;2,712;22,244;24,644
12199,500;3,226;0,777;-35,209;1,633;9,565;5,180;37,082;5,422;1,088;-2,803;0,000;38,600;39,400;9,554;1,574;25,176;25,408;25,150;25,011;-3,214;27,015;0,000;279,240;Inf;295,000;295,000;24,934;2,712;22,249;24,711
12200,000;3,226;0,777;-35,209;1,633;9,565;5,180;37,082;5,422;1,088;-2,803;0,000;38,600;39,400;9,554;1,574;24,778;25,100;25,055;24,540;-3,214;27,015;0,000;281,140;Inf;295,000;295,000;25,186;2,721;22,246;24,798
12200,500;2,330;0,568;-35,209;1,628;9,408;5,180;37,082;5,422;1,088;-2,803;0,000;38,600;39,400;9,459;1,729;24,376;24,756;24,810;24,028;-3,214;27,015;0,000;281,140;Inf;295,000;295,000;24,868;2,729;22,277;24,794
12201,000;2,330;0,568;-35,209;1,628;9,408;5,180;37,082;5,422;1,088;-2,803;0,000;38,600;39,400;9,459;1,729;24,324;24,830;24,754;24,511;-3,214;27,015;0,000;281,040;Inf;295,000;295,000;24,493;2,722;22,245;24,768
12201,500;2,330;0,568;-35,209;1,628;9,408;5,180;37,082;5,422;1,088;-2,803;0,000;38,600;39,400;9,459;1,729;24,997;25,325;25,074;25,199;-3,214;27,015;0,000;281,040;Inf;295,000;295,000;24,605;2,716;22,261;24,726
12202,000;2,330;0,568;-35,209;1,628;9,408;5,180;37,082;5,422;1,088;-2,803;0,000;38,600;39,400;9,459;1,729;25,418;25,578;25,353;25,203;-3,214;27,015;0,000;281,140;Inf;295,000;295,000;25,149;2,710;22,270;24,718
12202,500;2,330;0,568;-35,209;1,628;9,408;5,244;36,961;5,378;1,059;-2,816;0,000;38,623;39,340;9,459;1,729;24,907;25,219;25,189;24,614;-3,212;26,990;0,000;281,140;Inf;295,000;295,000;25,388;2,703;22,279;24,678
12203,000;2,330;0,568;-35,209;1,628;9,408;5,244;36,961;5,378;1,059;-2,816;0,000;38,600;39,300;9,459;1,729;24,501;24,900;24,946;24,151;-3,212;26,990;0,000;281,440;Inf;295,000;295,000;24,982;2,697;22,273;24,673
12203,500;2,330;0,568;-35,209;1,628;9,408;5,244;36,961;5,378;1,059;-2,816;0,000;38,600;39,300;9,459;1,729;24,396;24,862;24,818;24,148;-3,212;26,990;0,000;281,440;Inf;295,000;295,000;24,625;2,691;22,256;24,663
12204,000;3,072;0,711;-35,209;1,643;9,558;5,244;36,961;5,378;1,059;-2,816;0,000;38,600;39,300;9,548;1,492;24,700;25,187;24,962;24,875;-3,212;26,990;0,000;281,640;Inf;295,000;295,000;24,556;2,685;22,259;24,664
12204,500;3,072;0,711;-35,209;1,643;9,558;5,244;36,961;5,378;1,059;-2,816;0,000;38,600;39,300;9,548;1,492;25,011;25,488;25,198;25,125;-3,212;26,990;0,000;281,640;Inf;295,000;295,000;24,931;2,692;22,287;24,684
12205,000;3,072;0,711;-35,209;1,643;9,558;5,244;36,961;5,378;1,059;-2,816;0,000;38,600;39,300;9,548;1,492;24,898;25,323;25,182;24,870;-3,212;26,990;0,000;281,440;Inf;295,000;295,000;25,205;2,698;22,266;24,670
12205,500;3,072;0,711;-35,209;1,643;9,558;5,244;36,961;5,378;1,059;-2,816;0,000;38,600;39,300;9,548;1,492;24,898;25,323;25,182;24,870;-3,212;26,990;0,000;281,440;Inf;295,000;295,000;25,068;2,704;22,280;24,773
12206,000;3,072;0,711;-35,209;1,643;9,558;5,275;37,026;5,406;1,179;-2,821;0,000;38,631;39,384;9,548;1,492;24,632;25,029;24,989;24,412;-3,207;26,988;0,000;281,440;Inf;295,000;295,000;25,068;2,710;22,272;24,791
12206,500;3,072;0,711;-35,209;1,643;9,558;5,275;37,026;5,406;1,179;-2,821;0,000;38,600;39,400;9,548;1,492;24,317;24,928;24,855;24,358;-3,207;26,988;0,000;281,440;Inf;295,000;295,000;24,765;2,716;22,291;24,769
12207,000;3,072;0,711;-35,209;1,643;9,558;5,275;37,026;5,406;1,179;-2,821;0,000;38,600;39,400;9,548;1,492;25,224;25,586;25,275;25,059;-3,207;26,988;0,000;280,940;Inf;295,000;295,000;25,286;2,733;22,271;24,747
12207,500;3,072;0,711;-35,209;1,643;9,558;5,275;37,026;5,406;1,179;-2,821;0,000;38,600;39,400;9,548;1,492;25,224;25,586;25,275;25,059;-3,207;26,988;0,000;280,940;Inf;295,000;295,000;25,286;2,739;22,271;24,747
12208,000;2,414;0,532;-35,209;1,637;9,556;5,275;37,026;5,406;1,179;-2,821;0,000;38,600;39,400;9,524;1,705;25,224;25,586;25,275;25,059;-3,207;26,988;0,000;280,940;Inf;295,000;295,000;25,286;2,733;22,271;24,747
12208,500;2,414;0,532;-35,209;1,637;9,556;5,275;37,026;5,406;1,179;-2,821;0,000;38,600;39,400;9,524;1,705;24,596;25,172;25,009;24,582;-3,207;26,988;0,000;281,540;Inf;295,000;295,000;25,286;2,728;22,283;24,757
12209,000;2,414;0,532;-35,209;1,637;9,556;5,275;37,026;5,406;1,179;-2,821;0,000;38,600;39,400;9,524;1,705;25,086;25,569;25,216;25,316;-3,207;26,988;0,000;281,540;Inf;295,000;295,000;25,286;2,728;22,292;24,752
12209,500;2,414;0,532;-35,209;1,637;9,556;5,275;37,026;5,406;1,179;-2,821;0,000;38,600;39,400;9,524;1,705;25,086;25,569;25,216;25,316;-3,207;26,988;0,000;281,440;Inf;295,000;295,000;25,297;2,723;22,292;24,752
12210,000;2,414;0,532;-35,209;1,637;9,556;5,275;37,026;5,406;1,179;-2,821;0,000;38,600;39,400;9,524;1,705;25,204;25,654;25,440;25,203;-3,207;26,988;0,000;281,440;Inf;295,000;295,000;25,297;2,718;22,292;24,732
12210,500;2,414;0,532;-35,209;1,637;9,556;5,285;36,997;5,406;1,248;-2,792;0,000;38,638;39,380;9,524;1,705;25,025;25,539;25,396;24,890;-3,203;26,992;0,000;281,540;Inf;295,000;295,000;25,375;2,713;22,277;24,750
12211,000;2,414;0,532;-35,209;1,637;9,556;5,285;36,997;5,406;1,248;-2,792;0,000;38,600;39,400;9,524;1,705;24,646;25,181;25,221;24,441;-3,203;26,992;0,000;281,540;Inf;295,000;295,000;25,212;2,708;22,283;24,770
12211,500;2,414;0,532;-35,209;1,637;9,556;5,285;36,997;5,406;1,248;-2,792;0,000;38,600;39,400;9,524;1,705;24,381;25,046;25,021;24,363;-3,203;26,992;0,000;281,540;Inf;295,000;295,000;24,872;2,703;22,281;24,839
12212,000;3,932;0,930;-35,209;1,667;9,468;5,285;36,997;5,406;1,248;-2,792;0,000;38,600;39,400;9,595;1,472;25,279;25,669;25,389;25,427;-3,203;26,992;0,000;281,540;Inf;295,000;295,000;24,703;2,699;22,273;24,807
12212,500;3,932;0,930;-35,209;1,667;9,468;5,285;36,997;5,406;1,248;-2,792;0,000;38,600;39,400;9,595;1,472;25,292;25,616;25,486;25,197;-3,203;26,992;0,000;281,440;Inf;295,000;295,000;25,441;2,719;22,284;24,770
12213,000;3,932;0,930;-35,209;1,667;9,468;5,285;36,997;5,406;1,248;-2,792;0,000;38,600;39,400;9,595;1,472;25,039;25,446;25,409;24,784;-3,203;26,992;0,000;281,440;Inf;295,000;295,000;25,398;2,739;22,277;24,684
12213,500;3,932;0,930;-35,209;1,667;9,468;5,285;36,997;5,406;1,248;-2,792;0,000;38,600;39,400;9,595;1,472;24,638;25,100;25,199;24,437;-3,203;26,992;0,000;281,440;Inf;295,000;295,000;25,169;2,758;22,282;24,746
12214,000;3,932;0,930;-35,209;1,667;9,468;5,257;37,085;5,458;1,372;-2,811;0,000;38,636;39,377;9,595;1,472;24,836;25,426;25,277;25,101;-3,198;26,984;0,000;281,440;Inf;295,000;295,000;24,844;2,777;22,293;24,740
12214,500;3,932;0,930;-35,209;1,667;9,468;5,257;37,085;5,458;1,372;-2,811;0,000;38,600;39,400;9,595;1,472;24,836;25,426;25,277;25,101;-3,198;26,984;0,000;281,640;Inf;295,000;295,000;25,160;2,796;22,292;24,749
12215,000;3,932;0,930;-35,209;1,667;9,468;5,257;37,085;5,458;1,372;-2,811;0,000;38,600;39,400;9,595;1,472;25,457;25,884;25,570;25,708;-3,198;26,984;0,000;281,640;Inf;295,000;295,000;25,160;2,815;22,282;24,684
12215,500;2,282;0,592;-34,390;1,569;9,487;5,257;37,085;5,458;1,372;-2,811;0,000;38,600;39,400;9,665;1,651;25,512;25,919;25,756;25,589;-3,198;26,984;0,000;281,240;Inf;295,000;295,000;25,655;2,833;22,279;24,691
12216,000;2,282;0,592;-34,390;1,569;9,487;5,257;37,085;5,458;1,372;-2,811;0,000;38,600;39,400;9,665;1,651;25,227;25,688;25,668;25,249;-3,198;26,984;0,000;281,240;Inf;295,000;295,000;25,694;2,824;22,285;24,566
12216,500;2,282;0,592;-34,390;1,569;9,487;5,257;37,085;5,458;1,372;-2,811;0,000;38,600;39,400;9,665;1,651;25,025;25,466;25,508;24,819;-3,198;26,984;0,000;281,940;Inf;295,000;295,000;25,458;2,815;22,281;24,522
12217,000;2,282;0,592;-34,390;1,569;9,487;5,257;37,085;5,458;1,372;-2,811;0,000;38,600;39,400;9,665;1,651;24,702;25,331;25,361;24,787;-3,198;26,984;0,000;281,940;Inf;295,000;295,000;25,205;2,807;22,282;24,502
12217,500;2,282;0,592;-34,390;1,569;9,487;5,287;37,072;5,463;1,421;-2,804;0,000;38,638;39,371;9,665;1,651;24,996;25,744;25,460;25,236;-3,196;26,982;0,000;281,840;Inf;295,000;295,000;25,045;2,798;22,282;24,502
12218,000;2,282;0,592;-34,390;1,569;9,487;5,287;37,072;5,463;1,421;-2,804;0,000;38,600;39,400;9,665;1,651;26,115;26,187;25,916;25,897;-3,196;26,982;0,000;281,840;Inf;295,000;295,000;25,359;2,790;22,290;24,486
12218,500;2,282;0,592;-34,390;1,569;9,487;5,287;37,072;5,463;1,421;-2,804;0,000;38,600;39,400;9,665;1,651;25,747;25,898;25,926;25,305;-3,196;26,982;0,000;281,840;Inf;295,000;295,000;26,029;2,781;22,290;24,552
12219,000;2,468;0,581;-35,209;1,612;9,557;5,287;37,072;5,463;1,421;-2,804;0,000;38,600;39,400;9,409;1,691;25,116;25,562;25,678;24,784;-3,196;26,982;0,000;281,240;Inf;295,000;295,000;25,719;2,773;22,293;24,566
12219,500;2,468;0,581;-35,209;1,612;9,557;5,287;37,072;5,463;1,421;-2,804;0,000;38,600;39,400;9,409;1,691;24,951;25,582;25,569;24,949;-3,196;26,982;0,000;281,240;Inf;295,000;295,000;25,285;2,768;22,298;24,495
12220,000;2,468;0,581;-35,209;1,612;9,557;5,287;37,072;5,463;1,421;-2,804;0,000;38,600;39,400;9,409;1,691;25,555;26,043;25,779;25,872;-3,196;26,982;0,000;281,340;Inf;295,000;295,000;25,263;2,763;22,289;24,445
12220,500;2,468;0,581;-35,209;1,612;9,557;5,287;37,072;5,463;1,421;-2,804;0,000;38,600;39,400;9,409;1,691;26,062;26,253;26,012;25,936;-3,196;26,982;0,000;281,340;Inf;295,000;295,000;25,812;2,758;22,293;24,482
12221,000;2,468;0,581;-35,209;1,612;9,557;5,288;36,992;5,450;1,410;-2,800;0,000;38,654;39,388;9,409;1,691;25,919;26,124;26,070;25,520;-3,201;26,981;0,000;279,640;Inf;295,000;295,000;26,066;2,753;22,295;24,514
12221,500;2,468;0,581;-35,209;1,612;9,557;5,288;36,992;5,450;1,410;-2,800;0,000;38,700;39,400;9,409;1,691;25,679;25,916;25,985;25,311;-3,201;26,981;0,000;281,340;Inf;295,000;295,000;25,723;2,744;22,287;24,410
12222,000;2,468;0,581;-35,209;1,612;9,557;5,288;36,992;5,450;1,410;-2,800;0,000;38,700;39,400;9,409;1,691;25,186;25,567;25,770;24,825;-3,201;26,981;0,000;281,340;Inf;295,000;295,000;25,723;2,744;22,280;24,370
12222,500;2,698;0,696;-34,619;1,619;9,468;5,288;36,992;5,450;1,410;-2,800;0,000;38,700;39,400;9,607;1,626;25,216;25,661;25,699;25,145;-3,201;26,981;0,000;281,340;Inf;295,000;295,000;25,337;2,740;22,283;24,358
12223,000;2,698;0,696;-34,619;1,619;9,468;5,288;36,992;5,450;1,410;-2,800;0,000;38,700;39,400;9,607;1,626;25,635;26,216;25,896;25,789;-3,201;26,981;0,000;280,140;Inf;295,000;295,000;25,430;2,739;22,277;24,317
12223,500;2,698;0,696;-34,619;1,619;9,468;5,288;36,992;5,450;1,410;-2,800;0,000;38,700;39,400;9,607;1,626;26,090;26,364;26,102;25,854;-3,201;26,981;0,000;280,140;Inf;295,000;295,000;25,884;2,738;22,273;24,268
12224,000;2,698;0,696;-34,619;1,619;9,468;5,288;36,992;5,450;1,410;-2,800;0,000;38,700;39,400;9,607;1,626;25,816;26,159;26,081;25,497;-3,201;26,981;0,000;281,740;Inf;295,000;295,000;25,888;2,737;22,286;24,246
12224,500;2,698;0,696;-34,619;1,619;9,468;5,288;36,992;5,450;1,410;-2,800;0,000;38,700;39,400;9,607;1,626;25,333;25,841;25,915;25,190;-3,201;26,981;0,000;281,740;Inf;295,000;295,000;25,888;2,737;22,271;24,214
12225,000;2,698;0,696;-34,619;1,619;9,468;5,238;37,062;5,459;1,554;-2,802;0,000;38,648;39,384;9,607;1,626;25,183;25,644;25,772;24,853;-3,205;26,973;0,000;281,240;Inf;295,000;295,000;25,570;2,736;22,271;24,214
12225,500;2,698;0,696;-34,619;1,619;9,468;5,238;37,062;5,459;1,554;-2,802;0,000;38,600;39,400;9,607;1,626;25,207;25,719;25,727;25,299;-3,205;26,973;0,000;281,240;Inf;295,000;295,000;25,363;2,736;22,289;24,458
12226,000;3,049;0,754;-35,209;1,609;9,533;5,238;37,062;5,459;1,554;-2,802;0,000;38,600;39,400;9,544;1,779;25,525;26,167;25,917;25,724;-3,205;26,973;0,000;281,140;Inf;295,000;295,000;25,488;2,735;22,288;24,525
12226,500;3,049;0,754;-35,209;1,609;9,533;5,238;37,062;5,459;1,554;-2,802;0,000;38,600;39,400;9,544;1,779;25,854;26,282;26,028;25,677;-3,205;26,973;0,000;281,140;Inf;295,000;295,000;25,960;2,745;22,300;24,609
12227,000;3,049;0,754;-35,209;1,609;9,533;5,238;37,062;5,459;1,554;-2,802;0,000;38,600;39,400;9,544;1,779;25,537;26,120;25,966;25,327;-3,205;26,973;0,000;281,840;Inf;295,000;295,000;25,960;2,745;22,289;24,706
12227,500;3,049;0,754;-35,209;1,609;9,533;5,213;37,108;5,477;1,648;-2,790;0,000;38,647;39,389;9,544;1,779;25,258;25,835;25,841;24,928;-3,195;26,968;0,000;281,840;Inf;295,000;295,000;25,466;2,760;22,289;24,706
12228,000;3,049;0,754;-35,209;1,609;9,533;5,213;37,108;5,477;1,648;-2,790;0,000;38,600;39,400;9,544;1,779;25,258;25,835;25,841;24,928;-3,195;26,968;0,000;281,840;Inf;295,000;295,000;25,466;2,769;22,296;24,776
12228,500;3,049;0,754;-35,209;1,609;9,533;5,213;37,108;5,477;1,648;-2,790;0,000;38,600;39,400;9,544;1,779;25,667;26,079;26,072;25,299;-3,195;26,968;0,000;281,740;Inf;295,000;295,000;25,466;2,774;22,296;24,776
12229,000;2,338;0,546;-35,209;1,604;9,432;5,213;37,108;5,477;1,648;-2,790;0,000;38,600;39,400;9,598;1,719;25,667;26,079;26,072;25,299;-3,195;26,968;0,000;281,740;Inf;295,000;295,000;25,779;2,767;22,296;24,660
12229,500;2,338;0,546;-35,209;1,604;9,432;5,213;37,108;5,477;1,648;-2,790;0,000;38,600;39,400;9,598;1,719;25,593;26,168;25,949;25,584;-3,195;26,968;0,000;281,640;Inf;295,000;295,000;25,551;2,760;22,296;24,601
12230,000;2,338;0,546;-35,209;1,604;9,432;5,213;37,108;5,477;1,648;-2,790;0,000;38,600;39,400;9,598;1,719;25,593;26,168;25,949;25,584;-3,195;26,968;0,000;281,640;Inf;295,000;295,000;25,824;2,753;22,315;24,555
12230,500;2,338;0,546;-35,209;1,604;9,432;5,213;37,108;5,477;1,648;-2,790;0,000;38,600;39,400;9,598;1,719;26,066;26,481;26,223;26,220;-3,195;26,968;0,000;281,640;Inf;295,000;295,000;26,248;2,746;22,315;24,555
12231,000;2,338;0,546;-35,209;1,604;9,432;5,301;37,000;5,445;1,643;-2,810;0,000;38,639;39,386;9,598;1,719;26,034;26,331;26,305;25,836;-3,207;26,952;0,000;281,840;Inf;295,000;295,000;26,248;2,746;22,285;24,592
12231,500;2,338;0,546;-35,209;1,604;9,432;5,301;37,000;5,445;1,643;-2,810;0,000;38,600;39,400;9,598;1,719;25,764;26,069;26,143;25,220;-3,207;26,952;0,000;281,840;Inf;295,000;295,000;26,127;2,739;22,307;24,630
12232,000;2,338;0,546;-35,209;1,604;9,432;5,301;37,000;5,445;1,643;-2,810;0,000;38,600;39,400;9,598;1,719;25,536;26,019;26,016;25,219;-3,207;26,952;0,000;277,840;Inf;295,000;295,000;25,799;2,733;22,308;24,604
12232,500;4,185;0,974;-35,209;1,600;9,555;5,301;37,000;5,445;1,643;-2,810;0,000;38,600;39,400;9,524;1,622;25,536;26,019;26,016;25,219;-3,207;26,952;0,000;277,840;Inf;295,000;295,000;25,698;2,726;22,330;24,658
12233,000;4,185;0,974;-35,209;1,600;9,555;5,301;37,000;5,445;1,643;-2,810;0,000;38,600;39,400;9,524;1,622;26,292;26,769;26,339;26,365;-3,207;26,952;0,000;281,340;Inf;295,000;295,000;25,698;2,750;22,319;24,689
12233,500;4,185;0,974;-35,209;1,600;9,555;5,301;37,000;5,445;1,643;-2,810;0,000;38,600;39,400;9,524;1,622;26,329;26,683;26,453;26,124;-3,207;26,952;0,000;279,140;Inf;295,000;295,000;26,397;2,797;22,324;24,676
12234,000;4,185;0,974;-35,209;1,600;9,555;5,301;37,000;5,445;1,643;-2,810;0,000;38,600;39,400;9,524;1,622;25,989;26,400;26,313;25,612;-3,207;26,952;0,000;279,140;Inf;295,000;295,000;26,079;2,820;22,326;24,675
12234,500;4,185;0,974;-35,209;1,600;9,555;5,301;37,000;5,445;1,643;-2,810;0,000;38,600;39,400;9,524;1,622;25,800;26,201;26,156;25,330;-3,207;26,952;0,000;279,140;Inf;295,000;295,000;26,079;2,820;22,337;24,655
12235,000;4,185;0,974;-35,209;1,600;9,555;5,306;37,062;5,500;1,746;-2,804;0,000;38,650;39,394;9,524;1,622;25,490;26,116;26,030;25,420;-3,209;26,949;0,000;281,640;Inf;295,000;295,000;25,872;2,842;22,329;24,694
12235,500;4,185;0,974;-35,209;1,600;9,555;5,306;37,062;5,500;1,746;-2,804;0,000;38,600;39,400;9,524;1,622;26,085;26,722;26,259;26,429;-3,209;26,949;0,000;281,640;Inf;295,000;295,000;25,764;2,864;22,340;24,671
12236,000;4,185;0,974;-35,209;1,600;9,555;5,306;37,062;5,500;1,746;-2,804;0,000;38,600;39,400;9,524;1,622;26,816;27,125;26,644;26,998;-3,209;26,949;0,000;279,940;Inf;295,000;295,000;26,374;2,886;22,340;24,671
12236,500;2,879;0,730;-35,209;1,603;9,573;5,306;37,062;5,500;1,746;-2,804;0,000;38,600;39,400;9,489;1,498;26,283;26,568;26,561;25,800;-3,209;26,949;0,000;281,640;Inf;295,000;295,000;26,303;2,906;22,344;24,689
12237,000;2,879;0,730;-35,209;1,603;9,573;5,306;37,062;5,500;1,746;-2,804;0,000;38,600;39,400;9,489;1,498;25,851;26,254;26,323;25,391;-3,209;26,949;0,000;281,640;Inf;295,000;295,000;25,955;2,906;22,331;24,706
12237,500;2,879;0,730;-35,209;1,603;9,573;5,306;37,062;5,500;1,746;-2,804;0,000;38,600;39,400;9,489;1,498;25,851;26,254;26,323;25,391;-3,209;26,949;0,000;281,640;Inf;295,000;295,000;25,955;2,906;22,340;24,761
12238,000;2,879;0,730;-35,209;1,603;9,573;5,306;37,062;5,500;1,746;-2,804;0,000;38,600;39,400;9,489;1,498;25,874;26,343;26,181;25,847;-3,209;26,949;0,000;279,940;Inf;295,000;295,000;25,955;2,906;22,344;24,874
12238,500;2,879;0,730;-35,209;1,603;9,573;5,292;37,056;5,461;1,776;-2,812;0,000;38,650;39,351;9,489;1,498;26,656;27,177;26,587;27,033;-3,208;26,942;0,000;279,940;Inf;295,000;295,000;26,061;2,905;22,344;24,874
12239,000;2,879;0,730;-35,209;1,603;9,573;5,292;37,056;5,461;1,776;-2,812;0,000;38,600;39,400;9,489;1,498;26,031;26,424;26,506;25,570;-3,208;26,942;0,000;281,840;Inf;295,000;295,000;26,133;2,904;22,345;24,981
12239,500;3,183;0,772;-34,779;1,663;9,512;5,292;37,056;5,461;1,776;-2,812;0,000;38,600;39,400;9,551;1,368;25,843;26,343;26,223;25,592;-3,208;26,942;0,000;280,040;Inf;295,000;295,000;26,000;2,903;22,371;24,960
12240,000;3,183;0,772;-34,779;1,663;9,512;5,292;37,056;5,461;1,776;-2,812;0,000;38,600;39,400;9,551;1,368;26,582;26,839;26,718;26,188;-3,208;26,942;0,000;281,740;Inf;295,000;295,000;26,000;2,907;22,370;24,970
