t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12240,500;3,183;0,772;-34,779;1,663;9,512;5,292;37,056;5,461;1,776;-2,812;0,000;38,600;39,400;9,551;1,368;26,269;26,646;26,580;25,810;-3,208;26,942;0,000;281,740;Inf;295,000;295,000;26,582;2,912;22,353;24,953
12241,000;3,183;0,772;-34,779;1,663;9,512;5,292;37,056;5,461;1,776;-2,812;0,000;38,600;39,400;9,551;1,368;26,269;26,646;26,580;25,810;-3,208;26,942;0,000;281,740;Inf;295,000;295,000;26,582;2,912;22,382;24,906
12241,500;3,183;0,772;-34,779;1,663;9,512;5,292;37,056;5,461;1,776;-2,812;0,000;38,600;39,400;9,551;1,368;26,046;26,508;26,446;25,667;-3,208;26,942;0,000;281,840;Inf;295,000;295,000;26,326;2,916;22,373;24,939
12242,000;3,183;0,772;-34,779;1,663;9,512;5,253;37,105;5,464;1,915;-2,799;0,000;38,652;39,391;9,551;1,368;25,785;26,387;26,312;25,629;-3,201;26,937;0,000;281,840;Inf;295,000;295,000;26,167;2,921;22,373;24,939
12242,500;3,183;0,772;-34,779;1,663;9,512;5,253;37,105;5,464;1,915;-2,799;0,000;38,700;39,400;9,551;1,368;26,216;26,645;26,438;26,257;-3,201;26,937;0,000;281,440;Inf;295,000;295,000;26,028;2,925;22,393;25,007
12243,000;3,183;0,772;-34,779;1,663;9,512;5,253;37,105;5,464;1,915;-2,799;0,000;38,700;39,400;9,551;1,368;26,514;26,951;26,675;26,549;-3,201;26,937;0,000;281,440;Inf;295,000;295,000;26,389;2,929;22,393;25,007
12243,500;2,391;0,625;-33,773;1,686;9,522;5,253;37,105;5,464;1,915;-2,799;0,000;38,700;39,400;9,541;1,515;26,679;26,889;26,773;26,379;-3,201;26,937;0,000;281,740;Inf;295,000;295,000;26,672;2,933;22,392;25,027
12244,000;2,391;0,625;-33,773;1,686;9,522;5,253;37,105;5,464;1,915;-2,799;0,000;38,700;39,400;9,541;1,515;26,275;26,640;26,649;26,057;-3,201;26,937;0,000;281,740;Inf;295,000;295,000;26,680;2,924;22,367;24,982
12244,500;2,391;0,625;-33,773;1,686;9,522;5,253;37,105;5,464;1,915;-2,799;0,000;38,700;39,400;9,541;1,515;26,052;26,472;26,497;25,856;-3,201;26,937;0,000;281,740;Inf;295,000;295,000;26,405;2,916;22,386;24,939
12245,000;2,391;0,625;-33,773;1,686;9,522;5,253;37,105;5,464;1,915;-2,799;0,000;38,700;39,400;9,541;1,515;26,636;27,047;26,762;26,501;-3,201;26,937;0,000;281,740;Inf;295,000;295,000;26,219;2,907;22,393;24,886
12245,500;2,391;0,625;-33,773;1,686;9,522;5,323;37,045;5,489;1,924;-2,803;0,000;38,659;39,396;9,541;1,515;26,775;27,112;26,859;26,488;-3,195;26,930;0,000;281,940;Inf;295,000;295,000;26,737;2,899;22,390;24,796
12246,000;2,391;0,625;-33,773;1,686;9,522;5,323;37,045;5,489;1,924;-2,803;0,000;38,700;39,400;9,541;1,515;26,692;26,966;26,831;26,337;-3,195;26,930;0,000;281,940;Inf;295,000;295,000;26,808;2,890;22,397;24,776
12246,500;1,918;0,520;-33,215;1,670;9,512;5,323;37,045;5,489;1,924;-2,803;0,000;38,700;39,400;9,719;1,633;26,331;26,719;26,698;26,108;-3,195;26,930;0,000;281,540;Inf;295,000;295,000;26,706;2,882;22,404;24,792
12247,000;1,918;0,520;-33,215;1,670;9,512;5,323;37,045;5,489;1,924;-2,803;0,000;38,700;39,400;9,719;1,633;26,190;26,684;26,633;26,125;-3,195;26,930;0,000;281,540;Inf;295,000;295,000;26,464;2,866;22,386;24,715
12247,500;1,918;0,520;-33,215;1,670;9,512;5,323;37,045;5,489;1,924;-2,803;0,000;38,700;39,400;9,719;1,633;26,332;26,848;26,652;26,221;-3,195;26,930;0,000;281,640;Inf;295,000;295,000;26,408;2,851;22,401;24,688
12248,000;1,918;0,520;-33,215;1,670;9,512;5,323;37,045;5,489;1,924;-2,803;0,000;38,700;39,400;9,719;1,633;26,689;27,074;26,794;26,585;-3,195;26,930;0,000;281,640;Inf;295,000;295,000;26,513;2,835;22,402;24,700
12248,500;1,918;0,520;-33,215;1,670;9,512;5,323;37,045;5,489;1,924;-2,803;0,000;38,700;39,400;9,719;1,633;26,831;27,099;26,856;26,582;-3,195;26,930;0,000;281,940;Inf;295,000;295,000;26,785;2,820;22,399;24,690
12249,000;1,918;0,520;-33,215;1,670;9,512;5,293;37,000;5,478;1,950;-2,798;0,000;38,642;39,375;9,719;1,633;26,490;26,861;26,761;26,227;-3,206;26,922;0,000;281,940;Inf;295,000;295,000;26,842;2,806;22,421;24,744
12249,500;1,918;0,520;-33,215;1,670;9,512;5,293;37,000;5,478;1,950;-2,798;0,000;38,600;39,400;9,719;1,633;26,294;26,816;26,674;26,165;-3,206;26,922;0,000;281,740;Inf;295,000;295,000;26,585;2,791;22,433;24,758
12250,000;2,404;0,638;-33,306;1,682;9,469;5,293;37,000;5,478;1,950;-2,798;0,000;38,600;39,400;9,797;1,574;26,502;27,072;26,766;26,553;-3,206;26,922;0,000;281,740;Inf;295,000;295,000;26,487;2,777;22,399;24,709
12250,500;2,404;0,638;-33,306;1,682;9,469;5,293;37,000;5,478;1,950;-2,798;0,000;38,600;39,400;9,797;1,574;26,993;27,476;27,019;27,173;-3,206;26,922;0,000;281,540;Inf;295,000;295,000;26,723;2,771;22,407;24,652
12251,000;2,404;0,638;-33,306;1,682;9,469;5,293;37,000;5,478;1,950;-2,798;0,000;38,600;39,400;9,797;1,574;27,115;27,384;27,111;26,966;-3,206;26,922;0,000;281,540;Inf;295,000;295,000;27,165;2,765;22,418;24,719
12251,500;2,404;0,638;-33,306;1,682;9,469;5,293;37,000;5,478;1,950;-2,798;0,000;38,600;39,400;9,797;1,574;26,951;27,255;27,061;26,593;-3,206;26,922;0,000;281,840;Inf;295,000;295,000;27,144;2,759;22,418;24,638
12252,000;2,404;0,638;-33,306;1,682;9,469;5,318;37,015;5,489;2,030;-2,803;0,000;38,653;39,413;9,797;1,574;26,521;26,969;26,876;26,281;-3,208;26,911;0,000;281,840;Inf;295,000;295,000;26,965;2,753;22,418;24,597
12252,500;2,404;0,638;-33,306;1,682;9,469;5,318;37,015;5,489;2,030;-2,803;0,000;38,700;39,400;9,797;1,574;26,548;26,987;26,744;26,497;-3,208;26,911;0,000;281,740;Inf;295,000;295,000;26,662;2,747;22,413;24,564
12253,000;4,173;1,034;-35,142;1,631;9,551;5,318;37,015;5,489;2,030;-2,803;0,000;38,700;39,400;9,585;1,732;27,055;27,627;27,076;27,376;-3,208;26,911;0,000;281,740;Inf;295,000;295,000;26,694;2,742;22,425;24,541
12253,500;4,173;1,034;-35,142;1,631;9,551;5,318;37,015;5,489;2,030;-2,803;0,000;38,700;39,400;9,585;1,732;27,317;27,763;27,310;27,359;-3,208;26,911;0,000;281,740;Inf;295,000;295,000;27,283;2,765;22,411;24,606
12254,000;4,173;1,034;-35,142;1,631;9,551;5,318;37,015;5,489;2,030;-2,803;0,000;38,700;39,400;9,585;1,732;27,001;27,378;27,216;26,750;-3,208;26,911;0,000;281,740;Inf;295,000;295,000;27,437;2,788;22,431;24,595
12254,500;4,173;1,034;-35,142;1,631;9,551;5,318;37,015;5,489;2,030;-2,803;0,000;38,700;39,400;9,585;1,732;26,804;27,195;27,067;26,460;-3,208;26,911;0,000;281,840;Inf;295,000;295,000;27,086;2,811;22,415;24,656
12255,000;4,173;1,034;-35,142;1,631;9,551;5,196;37,088;5,533;2,121;-2,800;0,000;38,651;39,370;9,585;1,732;26,417;27,015;26,902;26,300;-3,199;26,919;0,000;281,840;Inf;295,000;295,000;26,881;2,833;22,424;24,629
12255,500;4,173;1,034;-35,142;1,631;9,551;5,196;37,088;5,533;2,121;-2,800;0,000;38,700;39,400;9,585;1,732;26,393;27,110;26,865;26,487;-3,199;26,919;0,000;281,940;Inf;295,000;295,000;26,659;2,855;22,417;24,603
12256,000;4,173;1,034;-35,142;1,631;9,551;5,196;37,088;5,533;2,121;-2,800;0,000;38,700;39,400;9,585;1,732;27,505;27,825;27,339;27,373;-3,199;26,919;0,000;281,940;Inf;295,000;295,000;26,714;2,877;22,423;24,628
12256,500;2,580;0,693;-34,178;1,574;9,483;5,196;37,088;5,533;2,121;-2,800;0,000;38,700;39,400;9,636;1,664;27,152;27,613;27,256;26,726;-3,199;26,919;0,000;281,540;Inf;295,000;295,000;27,511;2,898;22,439;24,694
12257,000;2,580;0,693;-34,178;1,574;9,483;5,196;37,088;5,533;2,121;-2,800;0,000;38,700;39,400;9,636;1,664;26,717;27,362;26,979;26,319;-3,199;26,919;0,000;281,540;Inf;295,000;295,000;27,187;2,893;22,440;24,761
12257,500;2,580;0,693;-34,178;1,574;9,483;5,196;37,088;5,533;2,121;-2,800;0,000;38,700;39,400;9,636;1,664;25,598;26,737;26,229;25,710;-3,199;26,919;0,000;282,140;Inf;295,000;295,000;26,844;2,888;22,411;24,814
12258,000;2,580;0,693;-34,178;1,574;9,483;5,196;37,088;5,533;2,121;-2,800;0,000;38,700;39,400;9,636;1,664;26,057;27,210;26,446;26,475;-3,199;26,919;0,000;282,140;Inf;295,000;295,000;26,069;2,883;22,432;24,869
12258,500;2,580;0,693;-34,178;1,574;9,483;5,196;37,088;5,533;2,121;-2,800;0,000;38,700;39,400;9,636;1,664;26,057;27,210;26,446;26,475;-3,199;26,919;0,000;279,840;Inf;295,000;295,000;26,547;2,878;22,432;24,869
12259,000;2,580;0,693;-34,178;1,574;9,483;5,302;37,113;5,468;2,165;-2,820;0,000;38,646;39,392;9,636;1,664;27,162;27,639;27,051;26,941;-3,220;26,906;0,000;279,840;Inf;295,000;295,000;26,547;2,873;22,433;24,906
12259,500;2,580;0,693;-34,178;1,574;9,483;5,302;37,113;5,468;2,165;-2,820;0,000;38,600;39,400;9,636;1,664;26,467;27,268;26,784;26,206;-3,220;26,906;0,000;281,540;Inf;295,000;295,000;27,198;2,868;22,438;24,904
12260,000;2,580;0,693;-34,178;1,574;9,483;5,302;37,113;5,468;2,165;-2,820;0,000;38,600;39,400;9,636;1,664;26,049;26,890;26,464;25,750;-3,220;26,906;0,000;281,540;Inf;295,000;295,000;26,681;2,863;22,470;24,926
12260,500;2,742;0,727;-33,537;1,791;9,472;5,302;37,113;5,468;2,165;-2,820;0,000;38,600;39,400;9,782;1,673;26,168;27,170;26,534;26,434;-3,220;26,906;0,000;279,740;Inf;295,000;295,000;26,288;2,859;22,450;24,957
12261,000;2,742;0,727;-33,537;1,791;9,472;5,302;37,113;5,468;2,165;-2,820;0,000;38,600;39,400;9,782;1,673;26,168;27,170;26,534;26,434;-3,220;26,906;0,000;279,740;Inf;295,000;295,000;26,576;2,857;22,442;24,978
12261,500;2,742;0,727;-33,537;1,791;9,472;5,302;37,113;5,468;2,165;-2,820;0,000;38,600;39,400;9,782;1,673;26,826;27,529;26,958;26,725;-3,220;26,906;0,000;279,740;Inf;295,000;295,000;26,576;2,855;22,440;24,967
12262,000;2,742;0,727;-33,537;1,791;9,472;5,302;37,113;5,468;2,165;-2,820;0,000;38,600;39,400;9,782;1,673;26,826;27,529;26,958;26,725;-3,220;26,906;0,000;281,840;Inf;295,000;295,000;27,009;2,853;22,456;25,049
12262,500;2,742;0,727;-33,537;1,791;9,472;5,320;37,096;5,425;2,206;-2,810;0,000;38,646;39,417;9,782;1,673;26,419;27,190;26,702;26,051;-3,199;26,910;0,000;281,840;Inf;295,000;295,000;27,009;2,851;22,467;25,052
12263,000;2,742;0,727;-33,537;1,791;9,472;5,320;37,096;5,425;2,206;-2,810;0,000;38,600;39,400;9,782;1,673;26,282;27,254;26,612;26,597;-3,199;26,910;0,000;281,540;Inf;295,000;295,000;26,591;2,849;22,441;25,134
12263,500;3,565;0,948;-33,648;1,766;9,514;5,320;37,096;5,425;2,206;-2,810;0,000;38,600;39,400;9,650;1,642;27,276;27,846;27,078;27,595;-3,199;26,910;0,000;281,540;Inf;295,000;295,000;26,686;2,848;22,465;25,119
12264,000;3,565;0,948;-33,648;1,766;9,514;5,320;37,096;5,425;2,206;-2,810;0,000;38,600;39,400;9,650;1,642;27,240;27,708;27,200;27,023;-3,199;26,910;0,000;282,040;Inf;295,000;295,000;27,449;2,859;22,468;25,019
12264,500;3,565;0,948;-33,648;1,766;9,514;5,320;37,096;5,425;2,206;-2,810;0,000;38,600;39,400;9,650;1,642;26,783;27,480;26,996;26,437;-3,199;26,910;0,000;282,040;Inf;295,000;295,000;27,293;2,871;22,480;24,973
12265,000;3,565;0,948;-33,648;1,766;9,514;5,320;37,096;5,425;2,206;-2,810;0,000;38,600;39,400;9,650;1,642;26,563;27,336;26,828;26,279;-3,199;26,910;0,000;281,940;Inf;295,000;295,000;26,924;2,882;22,472;24,940
12265,500;3,565;0,948;-33,648;1,766;9,514;5,320;37,096;5,425;2,206;-2,810;0,000;38,600;39,400;9,650;1,642;26,555;27,399;26,793;26,527;-3,199;26,910;0,000;281,940;Inf;295,000;295,000;26,752;2,893;22,482;24,900
12266,000;3,565;0,948;-33,648;1,766;9,514;5,317;37,166;5,502;2,302;-2,784;0,000;38,658;39,371;9,650;1,642;27,132;27,899;27,130;27,571;-3,200;26,900;0,000;281,840;Inf;295,000;295,000;26,819;2,904;22,504;24,828
12266,500;3,565;0,948;-33,648;1,766;9,514;5,317;37,166;5,502;2,302;-2,784;0,000;38,700;39,400;9,650;1,642;27,441;27,952;27,322;27,349;-3,200;26,900;0,000;281,840;Inf;295,000;295,000;27,433;2,915;22,472;24,839
12267,000;3,565;0,948;-33,648;1,766;9,514;5,317;37,166;5,502;2,302;-2,784;0,000;38,700;39,400;9,650;1,642;27,025;27,728;27,210;26,813;-3,200;26,900;0,000;282,040;Inf;295,000;295,000;27,516;2,926;22,474;24,874
12267,500;2,203;0,627;-34,273;1,953;9,578;5,317;37,166;5,502;2,302;-2,784;0,000;38,700;39,400;9,616;1,873;26,651;27,514;27,041;26,436;-3,200;26,900;0,000;282,040;Inf;295,000;295,000;27,194;2,936;22,498;24,927
12268,000;2,203;0,627;-34,273;1,953;9,578;5,317;37,166;5,502;2,302;-2,784;0,000;38,700;39,400;9,616;1,873;26,853;27,631;27,051;26,946;-3,200;26,900;0,000;282,040;Inf;295,000;295,000;26,911;2,924;22,483;24,921
12268,500;2,203;0,627;-34,273;1,953;9,578;5,317;37,166;5,502;2,302;-2,784;0,000;38,700;39,400;9,616;1,873;27,348;28,101;27,347;27,669;-3,200;26,900;0,000;281,940;Inf;295,000;295,000;27,120;2,913;22,492;24,847
12269,000;2,203;0,627;-34,273;1,953;9,578;5,317;37,166;5,502;2,302;-2,784;0,000;38,700;39,400;9,616;1,873;27,348;28,101;27,347;27,669;-3,200;26,900;0,000;281,940;Inf;295,000;295,000;27,616;2,901;22,492;24,847
12269,500;2,203;0,627;-34,273;1,953;9,578;5,335;37,052;5,444;2,234;-2,792;0,000;38,656;39,369;9,616;1,873;27,287;27,946;27,393;27,179;-3,201;26,893;0,000;281,940;Inf;295,000;295,000;27,616;2,889;22,500;24,965
12270,000;2,203;0,627;-34,273;1,953;9,578;5,335;37,052;5,444;2,234;-2,792;0,000;38,700;39,400;9,616;1,873;27,028;27,751;27,261;26,798;-3,201;26,893;0,000;281,940;Inf;295,000;295,000;27,451;2,878;22,469;24,946
12270,500;2,203;0,627;-34,273;1,953;9,578;5,335;37,052;5,444;2,234;-2,792;0,000;38,700;39,400;9,616;1,873;26,958;27,793;27,174;27,217;-3,201;26,893;0,000;281,640;Inf;295,000;295,000;27,209;2,867;22,487;24,858
12271,000;3,559;0,938;-33,965;1,836;9,511;5,335;37,052;5,444;2,234;-2,792;0,000;38,700;39,400;9,608;1,606;26,958;27,793;27,174;27,217;-3,201;26,893;0,000;281,640;Inf;295,000;295,000;27,286;2,856;22,489;24,913
12271,500;3,559;0,938;-33,965;1,836;9,511;5,335;37,052;5,444;2,234;-2,792;0,000;38,700;39,400;9,608;1,606;27,475;28,159;27,506;27,581;-3,201;26,893;0,000;281,740;Inf;295,000;295,000;27,286;2,868;22,487;24,872
12272,000;3,559;0,938;-33,965;1,836;9,511;5,335;37,052;5,444;2,234;-2,792;0,000;38,700;39,400;9,608;1,606;27,230;27,882;27,401;27,147;-3,201;26,893;0,000;281,740;Inf;295,000;295,000;27,680;2,879;22,503;24,893
12272,500;3,559;0,938;-33,965;1,836;9,511;5,335;37,052;5,444;2,234;-2,792;0,000;38,700;39,400;9,608;1,606;27,063;27,758;27,283;26,910;-3,201;26,893;0,000;282,040;Inf;295,000;295,000;27,415;2,890;22,497;24,836
12273,000;3,559;0,938;-33,965;1,836;9,511;5,329;37,148;5,475;2,331;-2,796;0,000;38,659;39,411;9,608;1,606;27,063;27,758;27,283;26,910;-3,193;26,896;0,000;282,040;Inf;295,000;295,000;27,254;2,901;22,497;24,836
12273,500;3,559;0,938;-33,965;1,836;9,511;5,329;37,148;5,475;2,331;-2,796;0,000;38,700;39,400;9,608;1,606;27,534;28,226;27,429;27,898;-3,193;26,896;0,000;281,740;Inf;295,000;295,000;27,254;2,912;22,527;24,785
12274,000;3,559;0,938;-33,965;1,836;9,511;5,329;37,148;5,475;2,331;-2,796;0,000;38,700;39,400;9,608;1,606;27,564;28,234;27,514;27,650;-3,193;26,896;0,000;281,740;Inf;295,000;295,000;27,772;2,923;22,498;24,770
12274,500;2,729;0,644;-35,209;1,695;9,535;5,329;37,148;5,475;2,331;-2,796;0,000;38,700;39,400;9,526;1,881;27,270;28,051;27,447;27,304;-3,193;26,896;0,000;280,540;Inf;295,000;295,000;27,740;2,933;22,505;24,787
12275,000;2,729;0,644;-35,209;1,695;9,535;5,329;37,148;5,475;2,331;-2,796;0,000;38,700;39,400;9,526;1,881;27,170;27,895;27,331;27,076;-3,193;26,896;0,000;280,540;Inf;295,000;295,000;27,518;2,930;22,505;24,779
12275,500;2,729;0,644;-35,209;1,695;9,535;5,329;37,148;5,475;2,331;-2,796;0,000;38,700;39,400;9,526;1,881;27,052;27,903;27,253;27,342;-3,193;26,896;0,000;281,640;Inf;295,000;295,000;27,368;2,926;22,512;24,706
12276,000;2,729;0,644;-35,209;1,695;9,535;5,329;37,148;5,475;2,331;-2,796;0,000;38,700;39,400;9,526;1,881;27,363;28,224;27,387;27,790;-3,193;26,896;0,000;281,640;Inf;295,000;295,000;27,388;2,923;22,516;24,651
12276,500;2,729;0,644;-35,209;1,695;9,535;5,370;37,125;5,443;2,335;-2,773;0,000;38,660;39,410;9,526;1,881;27,634;28,294;27,510;27,648;-3,197;26,901;0,000;281,640;Inf;295,000;295,000;27,691;2,920;22,514;24,623
12277,000;2,729;0,644;-35,209;1,695;9,535;5,370;37,125;5,443;2,335;-2,773;0,000;38,700;39,400;9,526;1,881;27,360;28,134;27,435;27,331;-3,197;26,901;0,000;281,640;Inf;295,000;295,000;27,771;2,917;22,517;24,601
12277,500;2,729;0,644;-35,209;1,695;9,535;5,370;37,125;5,443;2,335;-2,773;0,000;38,700;39,400;9,526;1,881;27,046;27,916;27,274;27,085;-3,197;26,901;0,000;281,740;Inf;295,000;295,000;27,565;2,914;22,521;24,587
12278,000;2,737;0,703;-33,739;1,848;9,552;5,370;37,125;5,443;2,335;-2,773;0,000;38,700;39,400;9,752;1,782;26,913;27,785;27,138;26,989;-3,197;26,901;0,000;281,740;Inf;295,000;295,000;27,330;2,911;22,525;24,567
12278,500;2,737;0,703;-33,739;1,848;9,552;5,370;37,125;5,443;2,335;-2,773;0,000;38,700;39,400;9,752;1,782;27,184;28,047;27,192;27,568;-3,197;26,901;0,000;281,840;Inf;295,000;295,000;27,206;2,908;22,517;24,552
12279,000;2,737;0,703;-33,739;1,848;9,552;5,370;37,125;5,443;2,335;-2,773;0,000;38,700;39,400;9,752;1,782;27,464;28,252;27,353;27,805;-3,197;26,901;0,000;281,840;Inf;295,000;295,000;27,498;2,905;22,537;24,555
12279,500;2,737;0,703;-33,739;1,848;9,552;5,370;37,125;5,443;2,335;-2,773;0,000;38,700;39,400;9,752;1,782;27,310;28,111;27,355;27,377;-3,197;26,901;0,000;281,540;Inf;295,000;295,000;27,718;2,902;22,554;24,658
12280,000;2,737;0,703;-33,739;1,848;9,552;5,315;37,114;5,432;2,361;-2,789;0,000;38,660;39,359;9,752;1,782;27,032;27,911;27,209;27,038;-3,204;26,903;0,000;281,540;Inf;295,000;295,000;27,538;2,900;22,541;24,671
12280,500;2,737;0,703;-33,739;1,848;9,552;5,315;37,114;5,432;2,361;-2,789;0,000;38,700;39,400;9,752;1,782;26,895;27,831;27,093;27,104;-3,204;26,903;0,000;280,440;Inf;295,000;295,000;27,297;2,897;22,543;24,696
12281,000;2,737;0,703;-33,739;1,848;9,552;5,315;37,114;5,432;2,361;-2,789;0,000;38,700;39,400;9,752;1,782;27,147;28,042;27,140;27,632;-3,204;26,903;0,000;280,440;Inf;295,000;295,000;27,231;2,894;22,529;24,735
12281,500;2,781;0,746;-34,147;1,834;9,453;5,315;37,114;5,432;2,361;-2,789;0,000;38,700;39,400;9,669;1,765;27,349;28,286;27,263;27,642;-3,204;26,903;0,000;281,740;Inf;295,000;295,000;27,490;2,892;22,546;24,722
12282,000;2,781;0,746;-34,147;1,834;9,453;5,315;37,114;5,432;2,361;-2,789;0,000;38,700;39,400;9,669;1,765;27,310;28,141;27,252;27,317;-3,204;26,903;0,000;281,740;Inf;295,000;295,000;27,635;2,890;22,537;24,743
12282,500;2,781;0,746;-34,147;1,834;9,453;5,315;37,114;5,432;2,361;-2,789;0,000;38,700;39,400;9,669;1,765;26,696;27,991;27,036;26,837;-3,204;26,903;0,000;281,540;Inf;295,000;295,000;27,505;2,888;22,522;24,689
12283,000;2,781;0,746;-34,147;1,834;9,453;5,315;37,114;5,432;2,361;-2,789;0,000;38,700;39,400;9,669;1,765;26,428;27,839;26,852;26,882;-3,204;26,903;0,000;281,540;Inf;295,000;295,000;27,140;2,886;22,535;24,717
12283,500;2,781;0,746;-34,147;1,834;9,453;5,325;37,166;5,453;2,410;-2,773;0,000;38,655;39,366;9,669;1,765;26,573;27,982;26,866;27,183;-3,201;26,898;0,000;281,640;Inf;295,000;295,000;27,000;2,885;22,529;24,735
12284,000;2,781;0,746;-34,147;1,834;9,453;5,325;37,166;5,453;2,410;-2,773;0,000;38,700;39,400;9,669;1,765;26,988;28,124;26,990;27,484;-3,201;26,898;0,000;281,640;Inf;295,000;295,000;27,151;2,883;22,540;24,655
12284,500;2,781;0,746;-34,147;1,834;9,453;5,325;37,166;5,453;2,410;-2,773;0,000;38,700;39,400;9,669;1,765;26,759;28,037;26,978;27,112;-3,201;26,898;0,000;281,940;Inf;295,000;295,000;27,397;2,881;22,547;24,639
12285,000;2,860;0,646;-35,209;1,827;9,569;5,325;37,166;5,453;2,410;-2,773;0,000;38,700;39,400;9,541;1,775;26,461;27,822;26,829;26,679;-3,201;26,898;0,000;281,940;Inf;295,000;295,000;27,221;2,880;22,546;24,653
12285,500;2,860;0,646;-35,209;1,827;9,569;5,325;37,166;5,453;2,410;-2,773;0,000;38,700;39,400;9,541;1,775;26,149;27,625;26,621;26,563;-3,201;26,898;0,000;281,540;Inf;295,000;295,000;26,948;2,879;22,539;24,605
12286,000;2,860;0,646;-35,209;1,827;9,569;5,325;37,166;5,453;2,410;-2,773;0,000;38,700;39,400;9,541;1,775;26,372;27,750;26,628;27,028;-3,201;26,898;0,000;281,540;Inf;295,000;295,000;26,739;2,879;22,536;24,607
12286,500;2,860;0,646;-35,209;1,827;9,569;5,325;37,166;5,453;2,410;-2,773;0,000;38,700;39,400;9,541;1,775;26,739;27,951;26,759;27,261;-3,201;26,898;0,000;281,440;Inf;295,000;295,000;26,945;2,879;22,538;24,639
12287,000;2,860;0,646;-35,209;1,827;9,569;5,325;37,166;5,453;2,410;-2,773;0,000;38,700;39,400;9,541;1,775;26,690;27,912;26,767;26,955;-3,201;26,898;0,000;281,440;Inf;295,000;295,000;27,177;2,878;22,531;24,767
12287,500;2,860;0,646;-35,209;1,827;9,569;5,338;37,113;5,422;2,405;-2,770;0,000;38,658;39,348;9,541;1,775;26,421;27,708;26,619;26,604;-3,194;26,898;0,000;281,540;Inf;295,000;295,000;27,081;2,878;22,553;24,747
12288,000;2,860;0,646;-35,209;1,827;9,569;5,338;37,113;5,422;2,405;-2,770;0,000;38,700;39,300;9,541;1,775;26,084;27,528;26,434;26,432;-3,194;26,898;0,000;281,540;Inf;295,000;295,000;26,620;2,877;22,543;24,649
12288,500;2,634;0,675;-34,686;1,834;9,525;5,338;37,113;5,422;2,405;-2,770;0,000;38,700;39,300;9,529;1,714;26,257;27,674;26,484;26,763;-3,194;26,898;0,000;281,140;Inf;295,000;295,000;26,795;2,873;22,555;24,576
12289,000;2,634;0,675;-34,686;1,834;9,525;5,338;37,113;5,422;2,405;-2,770;0,000;38,700;39,300;9,529;1,714;26,536;27,743;26,539;27,018;-3,194;26,898;0,000;281,140;Inf;295,000;295,000;26,795;2,873;22,557;24,554
12289,500;2,634;0,675;-34,686;1,834;9,525;5,338;37,113;5,422;2,405;-2,770;0,000;38,700;39,300;9,529;1,714;26,429;27,659;26,537;26,832;-3,194;26,898;0,000;281,240;Inf;295,000;295,000;26,959;2,870;22,544;24,580
12290,000;2,634;0,675;-34,686;1,834;9,525;5,338;37,113;5,422;2,405;-2,770;0,000;38,700;39,300;9,529;1,714;26,184;27,498;26,429;26,494;-3,194;26,898;0,000;281,240;Inf;295,000;295,000;26,864;2,866;22,569;24,627
12290,500;2,634;0,675;-34,686;1,834;9,525;5,338;37,113;5,422;2,405;-2,770;0,000;38,700;39,300;9,529;1,714;25,946;27,396;26,311;26,377;-3,194;26,898;0,000;281,140;Inf;295,000;295,000;26,651;2,862;22,529;24,667
12291,000;2,634;0,675;-34,686;1,834;9,525;5,344;37,161;5,420;2,475;-2,764;0,000;38,667;39,452;9,529;1,714;26,154;27,523;26,304;26,734;-3,189;26,909;0,000;281,140;Inf;295,000;295,000;26,508;2,858;22,541;24,719
12291,500;2,634;0,675;-34,686;1,834;9,525;5,344;37,161;5,420;2,475;-2,764;0,000;38,700;39,500;9,529;1,714;26,481;27,675;26,456;27,046;-3,189;26,909;0,000;281,440;Inf;295,000;295,000;26,679;2,854;22,547;24,696
12292,000;3,158;0,734;-35,209;1,745;9,548;5,344;37,161;5,420;2,475;-2,764;0,000;38,700;39,500;9,562;1,830;26,447;27,602;26,471;26,678;-3,189;26,909;0,000;281,440;Inf;295,000;295,000;26,915;2,851;22,553;24,712
12292,500;3,158;0,734;-35,209;1,745;9,548;5,344;37,161;5,420;2,475;-2,764;0,000;38,700;39,500;9,562;1,830;26,447;27,602;26,471;26,678;-3,189;26,909;0,000;281,540;Inf;295,000;295,000;26,800;2,856;22,567;24,716
12293,000;3,158;0,734;-35,209;1,745;9,548;5,344;37,161;5,420;2,475;-2,764;0,000;38,700;39,500;9,562;1,830;26,036;27,395;26,238;26,603;-3,189;26,909;0,000;281,540;Inf;295,000;295,000;26,800;2,861;22,549;24,713
12293,500;3,158;0,734;-35,209;1,745;9,548;5,344;37,161;5,420;2,475;-2,764;0,000;38,700;39,500;9,562;1,830;26,036;27,395;26,238;26,603;-3,189;26,909;0,000;281,440;Inf;295,000;295,000;26,568;2,866;22,567;24,698
12294,000;3,158;0,734;-35,209;1,745;9,548;5,344;37,161;5,420;2,475;-2,764;0,000;38,700;39,500;9,562;1,830;26,646;27,707;26,528;26,858;-3,189;26,909;0,000;281,440;Inf;295,000;295,000;26,568;2,871;22,565;24,684
12294,500;3,158;0,734;-35,209;1,745;9,548;5,330;37,063;5,428;2,430;-2,765;0,000;38,655;39,352;9,562;1,830;26,320;27,509;26,410;26,476;-3,175;26,898;0,000;281,240;Inf;295,000;295,000;26,935;2,875;22,580;24,715
12295,000;3,158;0,734;-35,209;1,745;9,548;5,330;37,063;5,428;2,430;-2,765;0,000;38,700;39,400;9,562;1,830;26,009;27,307;26,236;26,292;-3,175;26,898;0,000;281,240;Inf;295,000;295,000;26,679;2,880;22,566;24,698
12295,500;3,158;0,734;-35,209;1,745;9,548;5,330;37,063;5,428;2,430;-2,765;0,000;38,700;39,400;9,562;1,830;26,160;27,371;26,233;26,734;-3,175;26,898;0,000;281,440;Inf;295,000;295,000;26,461;2,884;22,568;24,653
12296,000;3,390;0,830;-35,209;1,818;9,576;5,330;37,063;5,428;2,430;-2,765;0,000;38,700;39,400;9,501;1,656;26,781;27,759;26,535;27,319;-3,175;26,898;0,000;281,440;Inf;295,000;295,000;26,625;2,889;22,573;24,640
12296,500;3,390;0,830;-35,209;1,818;9,576;5,330;37,063;5,428;2,430;-2,765;0,000;38,700;39,400;9,501;1,656;26,612;27,628;26,528;26,881;-3,175;26,898;0,000;281,340;Inf;295,000;295,000;27,098;2,897;22,587;24,583
12297,000;3,390;0,830;-35,209;1,818;9,576;5,330;37,063;5,428;2,430;-2,765;0,000;38,700;39,400;9,501;1,656;26,612;27,628;26,528;26,881;-3,175;26,898;0,000;281,340;Inf;295,000;295,000;26,912;2,905;22,575;24,615
12297,500;3,390;0,830;-35,209;1,818;9,576;5,330;37,063;5,428;2,430;-2,765;0,000;38,700;39,400;9,501;1,656;26,179;27,393;26,342;26,324;-3,175;26,898;0,000;281,340;Inf;295,000;295,000;26,912;2,913;22,587;24,653
12298,000;3,390;0,830;-35,209;1,818;9,576;5,301;37,152;5,422;2,523;-2,768;0,000;38,647;39,357;9,501;1,656;26,018;27,290;26,216;26,517;-3,188;26,905;0,000;281,340;Inf;295,000;295,000;26,560;2,921;22,588;24,686
12298,500;3,390;0,830;-35,209;1,818;9,576;5,301;37,152;5,422;2,523;-2,768;0,000;38,600;39,400;9,501;1,656;26,671;27,673;26,461;27,271;-3,188;26,905;0,000;281,340;Inf;295,000;295,000;26,510;2,929;22,588;24,686
12299,000;3,390;0,830;-35,209;1,818;9,576;5,301;37,152;5,422;2,523;-2,768;0,000;38,600;39,400;9,501;1,656;26,750;27,723;26,550;26,880;-3,188;26,905;0,000;281,340;Inf;295,000;295,000;27,019;2,936;22,581;24,644
12299,500;2,747;0,649;-35,209;1,719;9,634;5,301;37,152;5,422;2,523;-2,768;0,000;38,600;39,400;9,415;1,758;26,399;27,510;26,447;26,531;-3,188;26,905;0,000;281,740;Inf;295,000;295,000;26,976;2,944;22,581;24,644
12300,000;2,747;0,649;-35,209;1,719;9,634;5,301;37,152;5,422;2,523;-2,768;0,000;38,600;39,400;9,415;1,758;26,113;27,306;26,255;26,249;-3,188;26,905;0,000;281,740;Inf;295,000;295,000;26,722;2,940;22,592;24,673
12300,500;2,747;0,649;-35,209;1,719;9,634;5,301;37,152;5,422;2,523;-2,768;0,000;38,600;39,400;9,415;1,758;26,140;27,304;26,192;26,589;-3,188;26,905;0,000;281,440;Inf;295,000;295,000;26,481;2,937;22,572;24,481
12301,000;2,747;0,649;-35,209;1,719;9,634;5,301;37,152;5,422;2,523;-2,768;0,000;38,600;39,400;9,415;1,758;26,462;27,661;26,336;27,027;-3,188;26,905;0,000;281,440;Inf;295,000;295,000;26,556;2,934;22,600;24,432
12301,500;2,747;0,649;-35,209;1,719;9,634;5,314;37,091;5,360;2,500;-2,772;0,000;38,652;39,326;9,415;1,758;26,456;27,496;26,392;26,569;-3,185;26,900;0,000;281,440;Inf;295,000;295,000;26,872;2,931;22,583;24,432
12302,000;2,747;0,649;-35,209;1,719;9,634;5,314;37,091;5,360;2,500;-2,772;0,000;38,700;39,300;9,415;1,758;26,123;27,289;26,235;26,284;-3,185;26,900;0,000;281,440;Inf;295,000;295,000;26,728;2,928;22,598;24,422
12302,500;2,747;0,649;-35,209;1,719;9,634;5,314;37,091;5,360;2,500;-2,772;0,000;38,700;39,300;9,415;1,758;25,886;27,116;26,067;26,187;-3,185;26,900;0,000;281,740;Inf;295,000;295,000;26,483;2,925;22,586;24,387
12303,000;3,392;0,776;-35,209;1,740;9,553;5,314;37,091;5,360;2,500;-2,772;0,000;38,700;39,300;9,570;1,887;25,992;27,327;26,083;26,657;-3,185;26,900;0,000;281,740;Inf;295,000;295,000;26,314;2,922;22,596;24,408
12303,500;3,392;0,776;-35,209;1,740;9,553;5,314;37,091;5,360;2,500;-2,772;0,000;38,700;39,300;9,570;1,887;26,671;27,734;26,383;27,292;-3,185;26,900;0,000;281,840;Inf;295,000;295,000;26,515;2,930;22,570;24,424
12304,000;3,392;0,776;-35,209;1,740;9,553;5,314;37,091;5,360;2,500;-2,772;0,000;38,700;39,300;9,570;1,887;26,551;27,570;26,400;26,796;-3,185;26,900;0,000;281,840;Inf;295,000;295,000;27,020;2,937;22,596;24,438
12304,500;3,392;0,776;-35,209;1,740;9,553;5,314;37,091;5,360;2,500;-2,772;0,000;38,700;39,300;9,570;1,887;26,244;27,363;26,272;26,476;-3,185;26,900;0,000;281,440;Inf;295,000;295,000;26,829;2,945;22,593;24,423
12305,000;3,392;0,776;-35,209;1,740;9,553;5,318;37,141;5,415;2,561;-2,769;0,000;38,653;39,336;9,570;1,887;26,065;27,214;26,135;26,181;-3,176;26,906;0,000;281,440;Inf;295,000;295,000;26,589;2,952;22,601;24,410
12305,500;3,392;0,776;-35,209;1,740;9,553;5,318;37,141;5,415;2,561;-2,769;0,000;38,700;39,300;9,570;1,887;25,845;27,128;26,008;26,266;-3,176;26,906;0,000;281,340;Inf;295,000;295,000;26,399;2,959;22,586;24,350
12306,000;3,392;0,776;-35,209;1,740;9,553;5,318;37,141;5,415;2,561;-2,769;0,000;38,700;39,300;9,570;1,887;26,186;27,402;26,107;26,889;-3,176;26,906;0,000;281,340;Inf;295,000;295,000;26,312;2,967;22,599;24,302
12306,500;3,709;0,884;-35,209;1,783;9,545;5,318;37,141;5,415;2,561;-2,769;0,000;38,700;39,300;9,511;1,797;26,567;27,603;26,330;27,074;-3,176;26,906;0,000;281,640;Inf;295,000;295,000;26,646;2,974;22,577;24,352
12307,000;3,709;0,884;-35,209;1,783;9,545;5,318;37,141;5,415;2,561;-2,769;0,000;38,700;39,300;9,511;1,797;26,218;27,323;26,225;26,471;-3,176;26,906;0,000;281,640;Inf;295,000;295,000;26,893;2,986;22,567;24,317
12307,500;3,709;0,884;-35,209;1,783;9,545;5,318;37,141;5,415;2,561;-2,769;0,000;38,700;39,300;9,511;1,797;26,026;27,189;26,082;26,176;-3,176;26,906;0,000;281,840;Inf;295,000;295,000;26,559;2,997;22,596;24,326
12308,000;3,709;0,884;-35,209;1,783;9,545;5,318;37,141;5,415;2,561;-2,769;0,000;38,700;39,300;9,511;1,797;25,879;27,122;25,979;26,361;-3,176;26,906;0,000;281,840;Inf;295,000;295,000;26,368;3,009;22,571;24,341
12308,500;3,709;0,884;-35,209;1,783;9,545;5,251;37,180;5,396;2,610;-2,750;0,000;38,657;39,398;9,511;1,797;26,347;27,463;26,156;27,060;-3,172;26,916;0,000;281,640;Inf;295,000;295,000;26,335;3,021;22,581;24,392
12309,000;3,709;0,884;-35,209;1,783;9,545;5,251;37,180;5,396;2,610;-2,750;0,000;38,700;39,400;9,511;1,797;26,630;27,552;26,304;27,016;-3,172;26,916;0,000;281,640;Inf;295,000;295,000;26,757;3,032;22,584;24,398
12309,500;2,908;0,736;-34,322;1,799;9,505;5,251;37,180;5,396;2,610;-2,750;0,000;38,700;39,400;9,687;1,675;26,424;27,414;26,271;26,665;-3,172;26,916;0,000;281,740;Inf;295,000;295,000;26,875;3,043;22,596;24,462
12310,000;2,908;0,736;-34,322;1,799;9,505;5,251;37,180;5,396;2,610;-2,750;0,000;38,700;39,400;9,687;1,675;26,184;27,251;26,155;26,291;-3,172;26,916;0,000;281,740;Inf;295,000;295,000;26,693;3,041;22,575;24,447
12310,500;2,908;0,736;-34,322;1,799;9,505;5,251;37,180;5,396;2,610;-2,750;0,000;38,700;39,400;9,687;1,675;25,907;27,133;25,958;26,427;-3,172;26,916;0,000;281,540;Inf;295,000;295,000;26,470;3,039;22,572;24,434
12311,000;2,908;0,736;-34,322;1,799;9,505;5,251;37,180;5,396;2,610;-2,750;0,000;38,700;39,400;9,687;1,675;26,255;27,406;26,096;26,891;-3,172;26,916;0,000;281,540;Inf;295,000;295,000;26,356;3,036;22,573;24,414
12311,500;2,908;0,736;-34,322;1,799;9,505;5,304;37,127;5,376;2,575;-2,758;0,000;38,647;39,341;9,687;1,675;26,507;27,442;26,203;26,861;-3,175;26,907;0,000;281,940;Inf;295,000;295,000;26,662;3,034;22,570;24,384
12312,000;2,908;0,736;-34,322;1,799;9,505;5,304;37,127;5,376;2,575;-2,758;0,000;38,600;39,300;9,687;1,675;26,301;27,301;26,153;26,466;-3,175;26,907;0,000;281,940;Inf;295,000;295,000;26,753;3,032;22,573;24,430
12312,500;2,222;0,603;-33,893;1,818;9,454;5,304;37,127;5,376;2,575;-2,758;0,000;38,600;39,300;9,719;1,757;25,995;27,118;25,978;26,152;-3,175;26,907;0,000;281,740;Inf;295,000;295,000;26,555;3,030;22,568;24,457
12313,000;2,222;0,603;-33,893;1,818;9,454;5,304;37,127;5,376;2,575;-2,758;0,000;38,600;39,300;9,719;1,757;25,836;26,974;25,873;26,261;-3,175;26,907;0,000;281,740;Inf;295,000;295,000;26,311;3,017;22,566;24,511
12313,500;2,222;0,603;-33,893;1,818;9,454;5,304;37,127;5,376;2,575;-2,758;0,000;38,600;39,300;9,719;1,757;26,007;27,205;25,906;26,629;-3,175;26,907;0,000;281,540;Inf;295,000;295,000;26,236;3,004;22,589;24,509
12314,000;2,222;0,603;-33,893;1,818;9,454;5,304;37,127;5,376;2,575;-2,758;0,000;38,600;39,300;9,719;1,757;26,425;27,361;26,121;26,641;-3,175;26,907;0,000;281,540;Inf;295,000;295,000;26,436;2,991;22,583;24,536
12314,500;2,222;0,603;-33,893;1,818;9,454;5,304;37,127;5,376;2,575;-2,758;0,000;38,600;39,300;9,719;1,757;26,120;27,193;25,992;26,263;-3,175;26,907;0,000;281,640;Inf;295,000;295,000;26,637;2,979;22,568;24,608
12315,000;2,222;0,603;-33,893;1,818;9,454;5,299;37,108;5,387;2,605;-2,750;0,000;38,653;39,374;9,719;1,757;25,832;26,986;25,816;26,048;-3,164;26,922;0,000;281,640;Inf;295,000;295,000;26,392;2,966;22,578;24,642
12315,500;2,222;0,603;-33,893;1,818;9,454;5,299;37,108;5,387;2,605;-2,750;0,000;38,700;39,400;9,719;1,757;25,912;27,011;25,796;26,390;-3,164;26,922;0,000;281,540;Inf;295,000;295,000;26,170;2,954;22,571;24,643
12316,000;3,215;0,886;-34,076;1,799;9,502;5,299;37,108;5,387;2,605;-2,750;0,000;38,700;39,400;9,619;1,718;26,138;27,396;25,952;26,943;-3,164;26,922;0,000;281,540;Inf;295,000;295,000;26,277;2,942;22,587;24,656
12316,500;3,215;0,886;-34,076;1,799;9,502;5,299;37,108;5,387;2,605;-2,750;0,000;38,700;39,400;9,619;1,718;26,457;27,523;26,107;26,879;-3,164;26,922;0,000;281,540;Inf;295,000;295,000;26,607;2,946;22,584;24,660
12317,000;3,215;0,886;-34,076;1,799;9,502;5,299;37,108;5,387;2,605;-2,750;0,000;38,700;39,400;9,619;1,718;26,309;27,342;26,050;26,588;-3,164;26,922;0,000;281,540;Inf;295,000;295,000;26,742;2,951;22,584;24,664
12317,500;3,215;0,886;-34,076;1,799;9,502;5,299;37,108;5,387;2,605;-2,750;0,000;38,700;39,400;9,619;1,718;25,876;27,011;25,777;25,981;-3,164;26,922;0,000;281,540;Inf;295,000;295,000;26,572;2,955;22,596;24,681
12318,000;3,215;0,886;-34,076;1,799;9,502;5,302;37,144;5,380;2,647;-2,759;0,000;38,653;39,356;9,619;1,718;25,820;26,975;25,696;26,230;-3,163;26,914;0,000;281,540;Inf;295,000;295,000;26,161;2,959;22,589;24,696
12318,500;3,215;0,886;-34,076;1,799;9,502;5,302;37,144;5,380;2,647;-2,759;0,000;38,700;39,400;9,619;1,718;26,077;27,305;25,843;26,730;-3,163;26,914;0,000;281,640;Inf;295,000;295,000;26,181;2,964;22,580;24,671
12319,000;3,479;0,847;-35,209;1,762;9,598;5,302;37,144;5,380;2,647;-2,759;0,000;38,700;39,400;9,388;1,695;26,417;27,444;26,008;26,775;-3,163;26,914;0,000;281,640;Inf;295,000;295,000;26,489;2,968;22,595;24,640
12319,500;3,479;0,847;-35,209;1,762;9,598;5,302;37,144;5,380;2,647;-2,759;0,000;38,700;39,400;9,388;1,695;26,286;27,296;25,972;26,453;-3,163;26,914;0,000;281,440;Inf;295,000;295,000;26,661;2,976;22,617;24,587
12320,000;3,479;0,847;-35,209;1,762;9,598;5,302;37,144;5,380;2,647;-2,759;0,000;38,700;39,400;9,388;1,695;25,944;27,090;25,797;26,179;-3,163;26,914;0,000;281,440;Inf;295,000;295,000;26,501;2,984;22,610;24,460
12320,500;3,479;0,847;-35,209;1,762;9,598;5,302;37,144;5,380;2,647;-2,759;0,000;38,700;39,400;9,388;1,695;25,769;26,896;25,641;26,029;-3,163;26,914;0,000;281,640;Inf;295,000;295,000;26,252;2,993;22,596;24,443
12321,000;3,479;0,847;-35,209;1,762;9,598;5,302;37,144;5,380;2,647;-2,759;0,000;38,700;39,400;9,388;1,695;26,153;27,355;25,850;26,728;-3,163;26,914;0,000;281,640;Inf;295,000;295,000;26,084;3,000;22,610;24,433
12321,500;3,479;0,847;-35,209;1,762;9,598;5,310;37,167;5,386;2,668;-2,753;0,000;38,654;39,353;9,388;1,695;26,284;27,333;25,893;26,586;-3,168;26,918;0,000;281,540;Inf;295,000;295,000;26,522;3,008;22,612;24,431
12322,000;3,479;0,847;-35,209;1,762;9,598;5,310;37,167;5,386;2,668;-2,753;0,000;38,700;39,400;9,388;1,695;26,110;27,184;25,814;26,321;-3,168;26,918;0,000;281,540;Inf;295,000;295,000;26,524;3,016;22,609;24,413
12322,500;3,290;0,783;-35,209;1,769;9,573;5,310;37,167;5,386;2,668;-2,753;0,000;38,700;39,400;9,373;1,824;25,852;27,024;25,658;26,108;-3,168;26,918;0,000;281,540;Inf;295,000;295,000;26,357;3,024;22,619;24,410
12323,000;3,290;0,783;-35,209;1,769;9,573;5,310;37,167;5,386;2,668;-2,753;0,000;38,700;39,400;9,373;1,824;25,723;26,904;25,574;26,164;-3,168;26,918;0,000;281,540;Inf;295,000;295,000;26,160;3,028;22,633;24,417
12323,500;3,290;0,783;-35,209;1,769;9,573;5,310;37,167;5,386;2,668;-2,753;0,000;38,700;39,400;9,373;1,824;25,971;27,201;25,699;26,682;-3,168;26,918;0,000;281,640;Inf;295,000;295,000;26,091;3,032;22,622;24,383
12324,000;3,290;0,783;-35,209;1,769;9,573;5,310;37,167;5,386;2,668;-2,753;0,000;38,700;39,400;9,373;1,824;26,290;27,336;25,866;26,805;-3,168;26,918;0,000;281,640;Inf;295,000;295,000;26,388;3,037;22,606;24,390
12324,500;3,290;0,783;-35,209;1,769;9,573;5,285;37,069;5,355;2,636;-2,762;0,000;38,642;39,373;9,373;1,824;25,955;27,068;25,754;26,250;-3,184;26,916;0,000;281,440;Inf;295,000;295,000;26,574;3,041;22,631;24,415
12325,000;3,290;0,783;-35,209;1,769;9,573;5,285;37,069;5,355;2,636;-2,762;0,000;38,600;39,400;9,373;1,824;25,771;26,904;25,610;26,022;-3,184;26,916;0,000;281,440;Inf;295,000;295,000;26,257;3,045;22,624;24,464
12325,500;3,771;0,855;-35,209;1,764;9,565;5,285;37,069;5,355;2,636;-2,762;0,000;38,600;39,400;9,541;1,754;25,775;27,010;25,626;26,368;-3,184;26,916;0,000;281,440;Inf;295,000;295,000;26,077;3,049;22,636;24,480
12326,000;3,771;0,855;-35,209;1,764;9,565;5,285;37,069;5,355;2,636;-2,762;0,000;38,600;39,400;9,541;1,754;26,138;27,272;25,787;26,782;-3,184;26,916;0,000;281,440;Inf;295,000;295,000;26,195;3,061;22,636;24,510
12326,500;3,771;0,855;-35,209;1,764;9,565;5,285;37,069;5,355;2,636;-2,762;0,000;38,600;39,400;9,541;1,754;26,205;27,266;25,847;26,627;-3,184;26,916;0,000;281,440;Inf;295,000;295,000;26,495;3,072;22,626;24,500
12327,000;3,771;0,855;-35,209;1,764;9,565;5,285;37,069;5,355;2,636;-2,762;0,000;38,600;39,400;9,541;1,754;26,010;27,129;25,761;26,338;-3,184;26,916;0,000;281,440;Inf;295,000;295,000;26,486;3,084;22,622;24,559
12327,500;3,771;0,855;-35,209;1,764;9,565;5,285;37,069;5,355;2,636;-2,762;0,000;38,600;39,400;9,541;1,754;25,782;26,901;25,599;25,998;-3,184;26,916;0,000;281,540;Inf;295,000;295,000;26,310;3,095;22,623;24,560
12328,000;3,771;0,855;-35,209;1,764;9,565;5,271;37,130;5,344;2,703;-2,749;0,000;38,654;39,368;9,541;1,754;25,863;27,003;25,597;26,592;-3,171;26,922;0,000;281,540;Inf;295,000;295,000;26,070;3,106;22,621;24,522
12328,500;3,771;0,855;-35,209;1,764;9,565;5,271;37,130;5,344;2,703;-2,749;0,000;38,700;39,400;9,541;1,754;26,160;27,315;25,799;26,730;-3,171;26,922;0,000;281,540;Inf;295,000;295,000;26,264;3,117;22,623;24,500
12329,000;3,336;0,787;-35,209;1,730;9,549;5,271;37,130;5,344;2,703;-2,749;0,000;38,700;39,400;9,404;1,758;26,070;27,203;25,754;26,467;-3,171;26,922;0,000;281,540;Inf;295,000;295,000;26,501;3,128;22,614;24,519
12329,500;3,336;0,787;-35,209;1,730;9,549;5,271;37,130;5,344;2,703;-2,749;0,000;38,700;39,400;9,404;1,758;25,880;27,016;25,648;26,217;-3,171;26,922;0,000;281,340;Inf;295,000;295,000;26,373;3,131;22,613;24,550
12330,000;3,336;0,787;-35,209;1,730;9,549;5,271;37,130;5,344;2,703;-2,749;0,000;38,700;39,400;9,404;1,758;25,748;26,853;25,531;25,929;-3,171;26,922;0,000;281,340;Inf;295,000;295,000;26,190;3,134;22,607;24,487
12330,500;3,336;0,787;-35,209;1,730;9,549;5,271;37,130;5,344;2,703;-2,749;0,000;38,700;39,400;9,404;1,758;25,589;26,787;25,418;26,053;-3,171;26,922;0,000;281,240;Inf;295,000;295,000;26,015;3,138;22,627;24,339
12331,000;3,336;0,787;-35,209;1,730;9,549;5,324;37,166;5,337;2,732;-2,763;0,000;38,654;39,391;9,404;1,758;25,866;27,003;25,546;26,473;-3,158;26,932;0,000;281,240;Inf;295,000;295,000;25,962;3,141;22,615;24,204
12331,500;3,336;0,787;-35,209;1,730;9,549;5,324;37,166;5,337;2,732;-2,763;0,000;38,700;39,400;9,404;1,758;25,833;27,131;25,619;26,302;-3,158;26,932;0,000;281,440;Inf;295,000;295,000;26,222;3,144;22,626;24,090
12332,000;2,814;0,748;-33,366;1,839;9,520;5,324;37,166;5,337;2,732;-2,763;0,000;38,700;39,400;9,722;1,707;25,582;26,943;25,433;26,002;-3,158;26,932;0,000;281,440;Inf;295,000;295,000;26,221;3,147;22,614;24,003
12332,500;2,814;0,748;-33,366;1,839;9,520;5,324;37,166;5,337;2,732;-2,763;0,000;38,700;39,400;9,722;1,707;25,407;26,753;25,262;25,704;-3,158;26,932;0,000;281,540;Inf;295,000;295,000;25,990;3,142;22,610;23,983
12333,000;2,814;0,748;-33,366;1,839;9,520;5,324;37,166;5,337;2,732;-2,763;0,000;38,700;39,400;9,722;1,707;25,341;26,763;25,195;25,999;-3,158;26,932;0,000;281,540;Inf;295,000;295,000;25,781;3,136;22,620;23,906
12333,500;2,814;0,748;-33,366;1,839;9,520;5,324;37,166;5,337;2,732;-2,763;0,000;38,700;39,400;9,722;1,707;25,649;26,965;25,343;26,432;-3,158;26,932;0,000;281,440;Inf;295,000;295,000;25,824;3,131;22,619;23,836
12334,000;2,814;0,748;-33,366;1,839;9,520;5,283;37,085;5,329;2,700;-2,751;0,000;38,659;39,399;9,722;1,707;25,878;27,053;25,461;26,411;-3,158;26,937;0,000;281,440;Inf;295,000;295,000;26,097;3,126;22,619;23,711
12334,500;2,814;0,748;-33,366;1,839;9,520;5,283;37,085;5,329;2,700;-2,751;0,000;38,700;39,400;9,722;1,707;25,726;27,006;25,437;26,196;-3,158;26,937;0,000;281,040;Inf;295,000;295,000;26,201;3,121;22,635;23,685
12335,000;2,814;0,748;-33,366;1,839;9,520;5,283;37,085;5,329;2,700;-2,751;0,000;38,700;39,400;9,722;1,707;25,392;26,684;25,164;25,713;-3,158;26,937;0,000;281,040;Inf;295,000;295,000;26,091;3,116;22,599;23,611
12335,500;3,067;0,721;-35,209;1,793;9,544;5,283;37,085;5,329;2,700;-2,751;0,000;38,700;39,400;9,546;1,878;25,331;26,688;25,126;25,883;-3,158;26,937;0,000;281,140;Inf;295,000;295,000;25,738;3,111;22,640;23,557
12336,000;3,067;0,721;-35,209;1,793;9,544;5,283;37,085;5,329;2,700;-2,751;0,000;38,700;39,400;9,546;1,878;25,606;26,851;25,259;26,361;-3,158;26,937;0,000;281,140;Inf;295,000;295,000;25,757;3,110;22,619;23,525
12336,500;3,067;0,721;-35,209;1,793;9,544;5,283;37,085;5,329;2,700;-2,751;0,000;38,700;39,400;9,546;1,878;25,858;26,992;25,402;26,324;-3,158;26,937;0,000;281,540;Inf;295,000;295,000;26,019;3,109;22,597;23,603
12337,000;3,067;0,721;-35,209;1,793;9,544;5,283;37,085;5,329;2,700;-2,751;0,000;38,700;39,400;9,546;1,878;25,661;26,842;25,313;25,960;-3,158;26,937;0,000;281,540;Inf;295,000;295,000;26,144;3,109;22,610;23,550
12337,500;3,067;0,721;-35,209;1,793;9,544;5,273;37,097;5,327;2,743;-2,731;0,000;38,666;39,379;9,546;1,878;25,387;26,638;25,102;25,610;-3,153;26,940;0,000;281,540;Inf;295,000;295,000;25,944;3,108;22,616;23,477
12338,000;3,067;0,721;-35,209;1,793;9,544;5,273;37,097;5,327;2,743;-2,731;0,000;38,700;39,400;9,546;1,878;25,186;26,517;24,974;25,580;-3,153;26,940;0,000;281,540;Inf;295,000;295,000;25,684;3,107;22,613;23,497
12338,500;3,271;0,799;-35,209;1,722;9,552;5,273;37,097;5,327;2,743;-2,731;0,000;38,700;39,400;9,597;1,900;25,619;26,820;25,192;26,227;-3,153;26,940;0,000;281,340;Inf;295,000;295,000;25,565;3,107;22,601;23,476
12339,000;3,271;0,799;-35,209;1,722;9,552;5,273;37,097;5,327;2,743;-2,731;0,000;38,700;39,400;9,597;1,900;25,621;26,786;25,231;26,026;-3,153;26,940;0,000;281,340;Inf;295,000;295,000;25,964;3,109;22,616;23,438
12339,500;3,271;0,799;-35,209;1,722;9,552;5,273;37,097;5,327;2,743;-2,731;0,000;38,700;39,400;9,597;1,900;25,414;26,650;25,104;25,699;-3,153;26,940;0,000;281,340;Inf;295,000;295,000;25,916;3,112;22,607;23,411
12340,000;3,271;0,799;-35,209;1,722;9,552;5,273;37,097;5,327;2,743;-2,731;0,000;38,700;39,400;9,597;1,900;25,212;26,446;24,911;25,366;-3,153;26,940;0,000;281,340;Inf;295,000;295,000;25,717;3,115;22,606;23,454
12340,500;3,271;0,799;-35,209;1,722;9,552;5,278;37,178;5,314;2,806;-2,739;0,000;38,651;39,397;9,597;1,900;25,082;26,402;24,846;25,591;-3,145;26,935;0,000;281,540;Inf;295,000;295,000;25,484;3,117;22,611;23,563
12341,000;3,271;0,799;-35,209;1,722;9,552;5,278;37,178;5,314;2,806;-2,739;0,000;38,700;39,400;9,597;1,900;25,377;26,646;24,999;26,124;-3,145;26,935;0,000;281,540;Inf;295,000;295,000;25,480;3,120;22,595;23,605
12341,500;3,271;0,799;-35,209;1,722;9,552;5,278;37,178;5,314;2,806;-2,739;0,000;38,700;39,400;9,597;1,900;25,703;26,772;25,192;26,233;-3,145;26,935;0,000;281,140;Inf;295,000;295,000;25,786;3,122;22,601;23,583
12342,000;3,298;0,786;-35,209;1,795;9,595;5,278;37,178;5,314;2,806;-2,739;0,000;38,700;39,400;9,567;1,643;25,306;26,468;24,984;25,492;-3,145;26,935;0,000;281,140;Inf;295,000;295,000;25,975;3,125;22,600;23,572
12342,500;3,298;0,786;-35,209;1,795;9,595;5,278;37,178;5,314;2,806;-2,739;0,000;38,700;39,400;9,567;1,643;25,119;26,294;24,815;25,303;-3,145;26,935;0,000;280,940;Inf;295,000;295,000;25,562;3,127;22,619;23,608
12343,000;3,298;0,786;-35,209;1,795;9,595;5,278;37,178;5,314;2,806;-2,739;0,000;38,700;39,400;9,567;1,643;25,126;26,400;24,889;25,736;-3,145;26,935;0,000;280,940;Inf;295,000;295,000;25,383;3,130;22,588;23,661
12343,500;3,298;0,786;-35,209;1,795;9,595;5,278;37,178;5,314;2,806;-2,739;0,000;38,700;39,400;9,567;1,643;25,545;26,667;25,075;26,142;-3,145;26,935;0,000;281,240;Inf;295,000;295,000;25,538;3,133;22,596;23,713
12344,000;3,298;0,786;-35,209;1,795;9,595;5,281;37,124;5,296;2,773;-2,720;0,000;38,652;39,356;9,567;1,643;25,569;26,659;25,159;26,033;-3,132;26,952;0,000;281,240;Inf;295,000;295,000;25,857;3,136;22,600;23,713
12344,500;3,298;0,786;-35,209;1,795;9,595;5,281;37,124;5,296;2,773;-2,720;0,000;38,700;39,400;9,567;1,643;25,351;26,485;25,032;25,626;-3,132;26,952;0,000;280,840;Inf;295,000;295,000;25,855;3,138;22,602;23,649
12345,000;2,747;0,665;-35,209;1,850;9,537;5,281;37,124;5,296;2,773;-2,720;0,000;38,700;39,400;9,508;1,761;25,207;26,330;24,879;25,352;-3,132;26,952;0,000;280,840;Inf;295,000;295,000;25,623;3,141;22,584;23,653
12345,500;2,747;0,665;-35,209;1,850;9,537;5,281;37,124;5,296;2,773;-2,720;0,000;38,700;39,400;9,508;1,761;25,249;26,416;24,898;25,888;-3,132;26,952;0,000;280,940;Inf;295,000;295,000;25,442;3,135;22,594;23,674
12346,000;2,747;0,665;-35,209;1,850;9,537;5,281;37,124;5,296;2,773;-2,720;0,000;38,700;39,400;9,508;1,761;25,517;26,684;25,095;26,073;-3,132;26,952;0,000;280,940;Inf;295,000;295,000;25,613;3,128;22,604;23,640
12346,500;2,747;0,665;-35,209;1,850;9,537;5,281;37,124;5,296;2,773;-2,720;0,000;38,700;39,400;9,508;1,761;25,495;26,614;25,080;25,820;-3,132;26,952;0,000;281,340;Inf;295,000;295,000;25,842;3,122;22,605;23,618
12347,000;2,747;0,665;-35,209;1,850;9,537;5,285;37,092;5,268;2,799;-2,716;0,000;38,661;39,357;9,508;1,761;25,233;26,394;24,965;25,536;-3,125;26,959;0,000;281,340;Inf;295,000;295,000;25,753;3,116;22,604;23,656
12347,500;2,747;0,665;-35,209;1,850;9,537;5,285;37,092;5,268;2,799;-2,716;0,000;38,700;39,400;9,508;1,761;25,071;26,204;24,807;25,189;-3,125;26,959;0,000;281,540;Inf;295,000;295,000;25,532;3,110;22,605;23,737
12348,000;2,747;0,665;-35,209;1,850;9,537;5,285;37,092;5,268;2,799;-2,716;0,000;38,700;39,400;9,508;1,761;24,967;26,108;24,709;25,333;-3,125;26,959;0,000;281,540;Inf;295,000;295,000;25,318;3,104;22,610;23,751
12348,500;3,107;0,814;-33,482;1,820;9,458;5,285;37,092;5,268;2,799;-2,716;0,000;38,700;39,400;9,790;1,736;25,196;26,352;24,831;25,832;-3,125;26,959;0,000;281,340;Inf;295,000;295,000;25,279;3,098;22,605;23,783
12349,000;3,107;0,814;-33,482;1,820;9,458;5,285;37,092;5,268;2,799;-2,716;0,000;38,700;39,400;9,790;1,736;25,478;26,536;25,031;25,751;-3,125;26,959;0,000;281,340;Inf;295,000;295,000;25,553;3,098;22,605;23,769
12349,500;3,107;0,814;-33,482;1,820;9,458;5,285;37,092;5,268;2,799;-2,716;0,000;38,700;39,400;9,790;1,736;25,148;26,278;24,853;25,397;-3,125;26,959;0,000;281,540;Inf;295,000;295,000;25,699;3,098;22,587;23,845
12350,000;3,107;0,814;-33,482;1,820;9,458;5,285;37,092;5,268;2,799;-2,716;0,000;38,700;39,400;9,790;1,736;24,984;26,102;24,700;25,108;-3,125;26,959;0,000;281,540;Inf;295,000;295,000;25,419;3,098;22,616;23,857
12350,500;3,107;0,814;-33,482;1,820;9,458;5,250;37,148;5,291;2,840;-2,724;0,000;38,654;39,362;9,790;1,736;24,914;26,128;24,691;25,474;-3,126;26,967;0,000;281,540;Inf;295,000;295,000;25,223;3,099;22,606;23,877
12351,000;3,107;0,814;-33,482;1,820;9,458;5,250;37,148;5,291;2,840;-2,724;0,000;38,700;39,400;9,790;1,736;25,336;26,494;24,925;26,022;-3,126;26,967;0,000;281,540;Inf;295,000;295,000;25,302;3,099;22,615;23,861
12351,500;3,455;0,849;-35,209;1,750;9,553;5,250;37,148;5,291;2,840;-2,724;0,000;38,700;39,400;9,453;1,846;25,557;26,603;25,065;25,940;-3,126;26,967;0,000;281,340;Inf;295,000;295,000;25,694;3,099;22,617;23,841
12352,000;3,455;0,849;-35,209;1,750;9,553;5,250;37,148;5,291;2,840;-2,724;0,000;38,700;39,400;9,453;1,846;25,395;26,417;24,994;25,634;-3,126;26,967;0,000;281,340;Inf;295,000;295,000;25,791;3,105;22,613;23,834
12352,500;3,455;0,849;-35,209;1,750;9,553;5,250;37,148;5,291;2,840;-2,724;0,000;38,700;39,400;9,453;1,846;24,972;26,072;24,708;25,199;-3,126;26,967;0,000;281,440;Inf;295,000;295,000;25,610;3,110;22,603;23,796
12353,000;3,455;0,849;-35,209;1,750;9,553;5,250;37,148;5,291;2,840;-2,724;0,000;38,700;39,400;9,453;1,846;25,051;26,109;24,707;25,540;-3,126;26,967;0,000;281,440;Inf;295,000;295,000;25,238;3,116;22,604;23,801
12353,500;3,455;0,849;-35,209;1,750;9,553;5,238;37,156;5,295;2,857;-2,716;0,000;38,653;39,381;9,453;1,846;25,286;26,446;24,875;25,814;-3,134;26,963;0,000;281,740;Inf;295,000;295,000;25,352;3,122;22,629;23,742
12354,000;3,455;0,849;-35,209;1,750;9,553;5,238;37,156;5,295;2,857;-2,716;0,000;38,700;39,400;9,453;1,846;25,435;26,458;24,972;25,759;-3,134;26,963;0,000;281,740;Inf;295,000;295,000;25,605;3,127;22,646;23,778
12354,500;2,886;0,709;-34,809;1,812;9,543;5,238;37,156;5,295;2,857;-2,716;0,000;38,700;39,400;9,625;1,681;25,299;26,340;24,911;25,532;-3,134;26,963;0,000;281,840;Inf;295,000;295,000;25,656;3,132;22,610;23,829
