t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12355,000;2,886;0,709;-34,809;1,812;9,543;5,238;37,156;5,295;2,857;-2,716;0,000;38,700;39,400;9,625;1,681;25,062;26,134;24,772;25,255;-3,134;26,963;0,000;281,840;Inf;295,000;295,000;25,521;3,128;22,611;23,836
12355,500;2,886;0,709;-34,809;1,812;9,543;5,238;37,156;5,295;2,857;-2,716;0,000;38,700;39,400;9,625;1,681;24,919;26,005;24,656;25,235;-3,134;26,963;0,000;281,840;Inf;295,000;295,000;25,306;3,124;22,629;23,849
12356,000;2,886;0,709;-34,809;1,812;9,543;5,238;37,156;5,295;2,857;-2,716;0,000;38,700;39,400;9,625;1,681;25,305;26,423;24,857;25,813;-3,134;26,963;0,000;281,840;Inf;295,000;295,000;25,204;3,121;22,633;23,873
12356,500;2,886;0,709;-34,809;1,812;9,543;5,238;37,156;5,295;2,857;-2,716;0,000;38,700;39,400;9,625;1,681;25,364;26,367;24,920;25,674;-3,134;26,963;0,000;282,240;Inf;295,000;295,000;25,600;3,117;22,633;23,927
12357,000;2,886;0,709;-34,809;1,812;9,543;5,258;37,100;5,292;2,846;-2,717;0,000;38,660;39,385;9,625;1,681;25,171;26,206;24,811;25,440;-3,122;26,970;0,000;282,240;Inf;295,000;295,000;25,581;3,113;22,635;23,919
12357,500;2,886;0,709;-34,809;1,812;9,543;5,258;37,100;5,292;2,846;-2,717;0,000;38,700;39,400;9,625;1,681;24,967;26,068;24,697;25,288;-3,122;26,970;0,000;282,440;Inf;295,000;295,000;25,407;3,109;22,631;23,960
12358,000;2,731;0,708;-33,765;1,848;9,497;5,258;37,100;5,292;2,846;-2,717;0,000;38,700;39,400;9,746;1,737;24,935;26,080;24,658;25,304;-3,122;26,970;0,000;282,440;Inf;295,000;295,000;25,255;3,106;22,621;23,939
12358,500;2,731;0,708;-33,765;1,848;9,497;5,258;37,100;5,292;2,846;-2,717;0,000;38,700;39,400;9,746;1,737;25,146;26,258;24,734;25,687;-3,122;26,970;0,000;281,940;Inf;295,000;295,000;25,244;3,099;22,633;23,936
12359,000;2,731;0,708;-33,765;1,848;9,497;5,258;37,100;5,292;2,846;-2,717;0,000;38,700;39,400;9,746;1,737;25,305;26,365;24,830;25,890;-3,122;26,970;0,000;281,940;Inf;295,000;295,000;25,456;3,093;22,626;23,986
12359,500;2,731;0,708;-33,765;1,848;9,497;5,258;37,100;5,292;2,846;-2,717;0,000;38,700;39,400;9,746;1,737;25,051;26,043;24,677;25,239;-3,122;26,970;0,000;281,940;Inf;295,000;295,000;25,597;3,087;22,612;23,964
12360,000;2,731;0,708;-33,765;1,848;9,497;5,268;37,116;5,246;2,876;-2,717;0,000;38,659;39,393;9,746;1,737;24,863;25,893;24,544;25,111;-3,126;26,974;0,000;281,940;Inf;295,000;295,000;25,253;3,082;22,610;23,992
12360,500;2,731;0,708;-33,765;1,848;9,497;5,268;37,116;5,246;2,876;-2,717;0,000;38,700;39,400;9,746;1,737;24,865;26,048;24,588;25,421;-3,126;26,974;0,000;282,040;Inf;295,000;295,000;25,103;3,076;22,640;24,048
12361,000;3,727;1,005;-34,106;1,857;9,500;5,268;37,116;5,246;2,876;-2,717;0,000;38,700;39,400;9,607;1,677;25,143;26,344;24,752;25,853;-3,126;26,974;0,000;282,040;Inf;295,000;295,000;25,231;3,070;22,625;24,074
12361,500;3,727;1,005;-34,106;1,857;9,500;5,268;37,116;5,246;2,876;-2,717;0,000;38,700;39,400;9,607;1,677;25,366;26,369;24,828;25,684;-3,126;26,974;0,000;282,040;Inf;295,000;295,000;25,523;3,081;22,630;24,115
12362,000;3,727;1,005;-34,106;1,857;9,500;5,268;37,116;5,246;2,876;-2,717;0,000;38,700;39,400;9,607;1,677;25,159;26,185;24,729;25,384;-3,126;26,974;0,000;282,040;Inf;295,000;295,000;25,562;3,091;22,635;24,218
12362,500;3,727;1,005;-34,106;1,857;9,500;5,268;37,116;5,246;2,876;-2,717;0,000;38,700;39,400;9,607;1,677;24,895;26,009;24,579;25,157;-3,126;26,974;0,000;281,740;Inf;295,000;295,000;25,365;3,102;22,643;24,256
12363,000;3,727;1,005;-34,106;1,857;9,500;5,268;37,116;5,246;2,876;-2,717;0,000;38,700;39,400;9,607;1,677;24,871;26,036;24,528;25,379;-3,126;26,974;0,000;281,740;Inf;295,000;295,000;25,160;3,112;22,620;24,237
12363,500;3,727;1,005;-34,106;1,857;9,500;5,241;37,181;5,254;2,923;-2,710;0,000;38,660;39,393;9,607;1,677;25,167;26,265;24,693;25,814;-3,122;26,970;0,000;282,040;Inf;295,000;295,000;25,203;3,122;22,631;24,206
12364,000;3,727;1,005;-34,106;1,857;9,500;5,241;37,181;5,254;2,923;-2,710;0,000;38,700;39,400;9,607;1,677;25,255;26,226;24,730;25,717;-3,122;26,970;0,000;282,040;Inf;295,000;295,000;25,485;3,132;22,635;24,214
12364,500;2,969;0,712;-35,209;1,764;9,619;5,241;37,181;5,254;2,923;-2,710;0,000;38,700;39,400;9,567;1,783;24,893;26,116;24,395;25,164;-3,122;26,970;0,000;281,640;Inf;295,000;295,000;25,482;3,142;22,644;24,151
12365,000;2,969;0,712;-35,209;1,764;9,619;5,241;37,181;5,254;2,923;-2,710;0,000;38,700;39,400;9,567;1,783;24,547;25,931;24,115;24,793;-3,122;26,970;0,000;281,640;Inf;295,000;295,000;25,142;3,139;22,624;24,100
12365,500;2,969;0,712;-35,209;1,764;9,619;5,241;37,181;5,254;2,923;-2,710;0,000;38,700;39,400;9,567;1,783;24,369;25,819;23,996;24,953;-3,122;26,970;0,000;282,040;Inf;295,000;295,000;24,846;3,136;22,637;24,113
12366,000;2,969;0,712;-35,209;1,764;9,619;5,241;37,181;5,254;2,923;-2,710;0,000;38,700;39,400;9,567;1,783;24,557;26,086;24,191;25,459;-3,122;26,970;0,000;282,040;Inf;295,000;295,000;24,784;3,133;22,637;24,107
12366,500;2,969;0,712;-35,209;1,764;9,619;5,257;37,113;5,228;2,878;-2,716;0,000;38,657;39,393;9,567;1,783;25,005;26,240;24,403;25,531;-3,131;26,978;0,000;282,440;Inf;295,000;295,000;25,073;3,131;22,622;24,070
12367,000;2,969;0,712;-35,209;1,764;9,619;5,257;37,113;5,228;2,878;-2,716;0,000;38,700;39,400;9,567;1,783;24,465;25,912;24,094;24,840;-3,131;26,978;0,000;282,440;Inf;295,000;295,000;25,295;3,128;22,631;24,111
12367,500;2,721;0,655;-34,656;1,848;9,583;5,257;37,113;5,228;2,878;-2,716;0,000;38,700;39,400;9,639;1,705;24,223;25,664;23,862;24,498;-3,131;26,978;0,000;282,040;Inf;295,000;295,000;24,828;3,126;22,627;24,100
12368,000;2,721;0,655;-34,656;1,848;9,583;5,257;37,113;5,228;2,878;-2,716;0,000;38,700;39,400;9,639;1,705;24,171;25,622;23,832;24,879;-3,131;26,978;0,000;282,040;Inf;295,000;295,000;24,562;3,119;22,602;24,058
12368,500;2,721;0,655;-34,656;1,848;9,583;5,257;37,113;5,228;2,878;-2,716;0,000;38,700;39,400;9,639;1,705;24,501;25,942;24,066;25,267;-3,131;26,978;0,000;282,140;Inf;295,000;295,000;24,626;3,112;22,638;23,999
12369,000;2,721;0,655;-34,656;1,848;9,583;5,257;37,113;5,228;2,878;-2,716;0,000;38,700;39,400;9,639;1,705;24,792;26,023;24,195;25,210;-3,131;26,978;0,000;282,140;Inf;295,000;295,000;24,944;3,106;22,628;24,019
12369,500;2,721;0,655;-34,656;1,848;9,583;5,257;37,113;5,228;2,878;-2,716;0,000;38,700;39,400;9,639;1,705;24,587;25,865;24,089;24,906;-3,131;26,978;0,000;281,740;Inf;295,000;295,000;25,055;3,100;22,611;23,997
12370,000;2,721;0,655;-34,656;1,848;9,583;5,266;37,103;5,243;2,912;-2,695;0,000;38,660;39,413;9,639;1,705;24,300;25,682;23,886;24,627;-3,123;26,993;0,000;281,740;Inf;295,000;295,000;24,862;3,093;22,629;23,978
12370,500;2,721;0,655;-34,656;1,848;9,583;5,266;37,103;5,243;2,912;-2,695;0,000;38,700;39,400;9,639;1,705;24,140;25,580;23,746;24,786;-3,123;26,993;0,000;282,240;Inf;295,000;295,000;24,624;3,087;22,617;23,956
12371,000;3,172;0,826;-33,227;1,859;9,483;5,266;37,103;5,243;2,912;-2,695;0,000;38,700;39,400;9,773;1,706;24,574;25,846;24,056;25,459;-3,123;26,993;0,000;282,240;Inf;295,000;295,000;24,563;3,081;22,606;23,997
12371,500;3,172;0,826;-33,227;1,859;9,483;5,266;37,103;5,243;2,912;-2,695;0,000;38,700;39,400;9,773;1,706;24,738;25,843;24,128;25,202;-3,123;26,993;0,000;282,540;Inf;295,000;295,000;24,984;3,083;22,625;24,002
12372,000;3,172;0,826;-33,227;1,859;9,483;5,266;37,103;5,243;2,912;-2,695;0,000;38,700;39,400;9,773;1,706;24,512;25,697;23,981;24,754;-3,123;26,993;0,000;282,540;Inf;295,000;295,000;24,978;3,084;22,608;24,002
12372,500;3,172;0,826;-33,227;1,859;9,483;5,266;37,103;5,243;2,912;-2,695;0,000;38,700;39,400;9,773;1,706;24,268;25,525;23,787;24,507;-3,123;26,993;0,000;282,640;Inf;295,000;295,000;24,736;3,086;22,635;24,042
12373,000;3,172;0,826;-33,227;1,859;9,483;5,257;37,150;5,232;2,961;-2,709;0,000;38,662;39,401;9,773;1,706;24,071;25,417;23,663;24,623;-3,126;26,992;0,000;282,640;Inf;295,000;295,000;24,522;3,087;22,636;23,987
12373,500;3,172;0,826;-33,227;1,859;9,483;5,257;37,150;5,232;2,961;-2,709;0,000;38,700;39,400;9,773;1,706;24,347;25,606;23,835;24,924;-3,126;26,992;0,000;282,240;Inf;295,000;295,000;24,444;3,089;22,635;23,971
12374,000;2,874;0,771;-33,943;1,837;9,453;5,257;37,150;5,232;2,961;-2,709;0,000;38,700;39,400;9,685;1,741;24,507;25,712;24,013;24,893;-3,126;26,992;0,000;282,240;Inf;295,000;295,000;24,678;3,090;22,602;23,961
12374,500;2,874;0,771;-33,943;1,837;9,453;5,257;37,150;5,232;2,961;-2,709;0,000;38,700;39,400;9,685;1,741;24,339;25,505;23,849;24,598;-3,126;26,992;0,000;281,440;Inf;295,000;295,000;24,782;3,086;22,607;23,982
12375,000;2,874;0,771;-33,943;1,837;9,453;5,257;37,150;5,232;2,961;-2,709;0,000;38,700;39,400;9,685;1,741;24,169;25,341;23,631;24,361;-3,126;26,992;0,000;281,440;Inf;295,000;295,000;24,572;3,083;22,608;23,978
12375,500;2,874;0,771;-33,943;1,837;9,453;5,257;37,150;5,232;2,961;-2,709;0,000;38,700;39,400;9,685;1,741;24,103;25,362;23,607;24,545;-3,126;26,992;0,000;282,340;Inf;295,000;295,000;24,375;3,079;22,629;23,987
12376,000;2,874;0,771;-33,943;1,837;9,453;5,257;37,150;5,232;2,961;-2,709;0,000;38,700;39,400;9,685;1,741;24,367;25,519;23,773;25,010;-3,126;26,992;0,000;282,340;Inf;295,000;295,000;24,404;3,076;22,620;23,933
12376,500;2,874;0,771;-33,943;1,837;9,453;5,274;37,169;5,194;2,974;-2,707;0,000;38,660;39,411;9,685;1,741;24,456;25,617;23,883;24,960;-3,107;27,003;0,000;282,140;Inf;295,000;295,000;24,667;3,073;22,619;23,984
12377,000;2,874;0,771;-33,943;1,837;9,453;5,274;37,169;5,194;2,974;-2,707;0,000;38,700;39,400;9,685;1,741;24,390;25,532;23,838;24,720;-3,107;27,003;0,000;282,140;Inf;295,000;295,000;24,729;3,070;22,637;24,057
12377,500;3,068;0,733;-35,209;1,831;9,555;5,274;37,169;5,194;2,974;-2,707;0,000;38,700;39,400;9,506;1,787;24,120;25,289;23,579;24,367;-3,107;27,003;0,000;282,440;Inf;295,000;295,000;24,620;3,066;22,618;24,186
12378,000;3,068;0,733;-35,209;1,831;9,555;5,274;37,169;5,194;2,974;-2,707;0,000;38,700;39,400;9,506;1,787;24,215;25,325;23,609;24,556;-3,107;27,003;0,000;282,440;Inf;295,000;295,000;24,339;3,066;22,615;24,237
12378,500;3,068;0,733;-35,209;1,831;9,555;5,274;37,169;5,194;2,974;-2,707;0,000;38,700;39,400;9,506;1,787;24,392;25,529;23,822;24,972;-3,107;27,003;0,000;282,440;Inf;295,000;295,000;24,426;3,066;22,618;24,273
12379,000;3,068;0,733;-35,209;1,831;9,555;5,274;37,169;5,194;2,974;-2,707;0,000;38,700;39,400;9,506;1,787;24,396;25,543;23,844;24,818;-3,107;27,003;0,000;282,440;Inf;295,000;295,000;24,679;3,066;22,613;24,323
12379,500;3,068;0,733;-35,209;1,831;9,555;5,248;37,116;5,213;2,957;-2,705;0,000;38,667;39,426;9,506;1,787;24,251;25,396;23,749;24,583;-3,095;27,003;0,000;282,240;Inf;295,000;295,000;24,650;3,066;22,612;24,396
12380,000;3,068;0,733;-35,209;1,831;9,555;5,248;37,116;5,213;2,957;-2,705;0,000;38,700;39,400;9,506;1,787;24,130;25,241;23,591;24,369;-3,095;27,003;0,000;282,240;Inf;295,000;295,000;24,495;3,067;22,626;24,419
12380,500;2,835;0,713;-34,330;1,832;9,530;5,248;37,116;5,213;2,957;-2,705;0,000;38,700;39,400;9,622;1,636;24,049;25,205;23,536;24,301;-3,095;27,003;0,000;282,440;Inf;295,000;295,000;24,333;3,067;22,616;24,477
12381,000;2,835;0,713;-34,330;1,832;9,530;5,248;37,116;5,213;2,957;-2,705;0,000;38,700;39,400;9,622;1,636;24,374;25,524;23,815;24,839;-3,095;27,003;0,000;282,440;Inf;295,000;295,000;24,273;3,063;22,634;24,457
12381,500;2,835;0,713;-34,330;1,832;9,530;5,248;37,116;5,213;2,957;-2,705;0,000;38,700;39,400;9,622;1,636;24,417;25,418;23,806;24,689;-3,095;27,003;0,000;282,140;Inf;295,000;295,000;24,638;3,059;22,625;24,446
12382,000;2,835;0,713;-34,330;1,832;9,530;5,248;37,116;5,213;2,957;-2,705;0,000;38,700;39,400;9,622;1,636;24,218;25,281;23,648;24,399;-3,095;27,003;0,000;282,140;Inf;295,000;295,000;24,583;3,055;22,621;24,477
12382,500;2,835;0,713;-34,330;1,832;9,530;5,256;37,154;5,191;3,009;-2,691;0,000;38,668;39,458;9,622;1,636;24,036;25,116;23,524;24,175;-3,096;27,022;0,000;281,640;Inf;295,000;295,000;24,387;3,052;22,626;24,507
12383,000;2,835;0,713;-34,330;1,832;9,530;5,256;37,154;5,191;3,009;-2,691;0,000;38,700;39,500;9,622;1,636;24,029;25,091;23,496;24,452;-3,096;27,022;0,000;281,640;Inf;295,000;295,000;24,213;3,048;22,616;24,478
12383,500;2,835;0,713;-34,330;1,832;9,530;5,256;37,154;5,191;3,009;-2,691;0,000;38,700;39,500;9,622;1,636;24,171;25,316;23,642;24,717;-3,096;27,022;0,000;282,040;Inf;295,000;295,000;24,267;3,045;22,636;24,443
12384,000;3,852;0,939;-35,209;1,811;9,550;5,256;37,154;5,191;3,009;-2,691;0,000;38,700;39,500;9,511;1,669;24,395;25,457;23,777;24,787;-3,096;27,022;0,000;282,040;Inf;295,000;295,000;24,461;3,041;22,647;24,476
12384,500;3,852;0,939;-35,209;1,811;9,550;5,256;37,154;5,191;3,009;-2,691;0,000;38,700;39,500;9,511;1,669;24,172;25,184;23,631;24,356;-3,096;27,022;0,000;281,640;Inf;295,000;295,000;24,604;3,055;22,652;24,467
12385,000;3,852;0,939;-35,209;1,811;9,550;5,256;37,154;5,191;3,009;-2,691;0,000;38,700;39,500;9,511;1,669;23,974;25,001;23,498;24,129;-3,096;27,022;0,000;281,640;Inf;295,000;295,000;24,336;3,068;22,632;24,493
12385,500;3,852;0,939;-35,209;1,811;9,550;5,256;37,154;5,191;3,009;-2,691;0,000;38,700;39,500;9,511;1,669;23,995;24,998;23,504;24,453;-3,096;27,022;0,000;281,740;Inf;295,000;295,000;24,150;3,080;22,634;24,551
12386,000;3,852;0,939;-35,209;1,811;9,550;5,265;37,185;5,208;3,034;-2,694;0,000;38,668;39,394;9,511;1,669;24,198;25,324;23,693;24,757;-3,100;27,025;0,000;281,740;Inf;295,000;295,000;24,238;3,093;22,644;24,555
12386,500;3,852;0,939;-35,209;1,811;9,550;5,265;37,185;5,208;3,034;-2,694;0,000;38,700;39,400;9,511;1,669;24,425;25,366;23,791;24,781;-3,100;27,025;0,000;281,740;Inf;295,000;295,000;24,493;3,106;22,641;24,485
12387,000;3,286;0,757;-35,209;1,803;9,563;5,265;37,185;5,208;3,034;-2,694;0,000;38,700;39,400;9,482;1,775;24,304;25,234;23,712;24,493;-3,100;27,025;0,000;281,740;Inf;295,000;295,000;24,591;3,118;22,641;24,446
12387,500;3,286;0,757;-35,209;1,803;9,563;5,265;37,185;5,208;3,034;-2,694;0,000;38,700;39,400;9,482;1,775;24,084;25,077;23,600;24,244;-3,100;27,025;0,000;281,940;Inf;295,000;295,000;24,436;3,121;22,631;24,327
12388,000;3,286;0,757;-35,209;1,803;9,563;5,265;37,185;5,208;3,034;-2,694;0,000;38,700;39,400;9,482;1,775;24,033;25,100;23,551;24,570;-3,100;27,025;0,000;281,940;Inf;295,000;295,000;24,251;3,123;22,648;24,241
12388,500;3,286;0,757;-35,209;1,803;9,563;5,265;37,185;5,208;3,034;-2,694;0,000;38,700;39,400;9,482;1,775;24,310;25,307;23,732;24,937;-3,100;27,025;0,000;281,540;Inf;295,000;295,000;24,313;3,126;22,635;24,186
12389,000;3,286;0,757;-35,209;1,803;9,563;5,249;37,112;5,238;2,990;-2,704;0,000;38,670;39,431;9,482;1,775;24,314;25,250;23,772;24,735;-3,096;27,022;0,000;281,540;Inf;295,000;295,000;24,571;3,129;22,638;24,119
12389,500;3,286;0,757;-35,209;1,803;9,563;5,249;37,112;5,238;2,990;-2,704;0,000;38,700;39,400;9,482;1,775;24,192;25,070;23,626;24,401;-3,096;27,022;0,000;281,440;Inf;295,000;295,000;24,518;3,131;22,633;24,045
12390,000;3,286;0,757;-35,209;1,803;9,563;5,249;37,112;5,238;2,990;-2,704;0,000;38,700;39,400;9,482;1,775;24,050;24,935;23,525;24,200;-3,096;27,022;0,000;281,440;Inf;295,000;295,000;24,322;3,134;22,631;24,005
12390,500;2,759;0,696;-35,052;1,807;9,572;5,249;37,112;5,238;2,990;-2,704;0,000;38,700;39,400;9,519;1,707;23,984;24,931;23,479;24,354;-3,096;27,022;0,000;281,440;Inf;295,000;295,000;24,177;3,136;22,645;24,101
12391,000;2,759;0,696;-35,052;1,807;9,572;5,249;37,112;5,238;2,990;-2,704;0,000;38,700;39,400;9,519;1,707;24,144;25,141;23,585;24,799;-3,096;27,022;0,000;281,440;Inf;295,000;295,000;24,187;3,130;22,644;24,139
12391,500;2,759;0,696;-35,052;1,807;9,572;5,249;37,112;5,238;2,990;-2,704;0,000;38,700;39,400;9,519;1,707;24,283;25,215;23,701;24,595;-3,096;27,022;0,000;281,540;Inf;295,000;295,000;24,417;3,124;22,633;24,192
12392,000;2,759;0,696;-35,052;1,807;9,572;5,249;37,112;5,238;2,990;-2,704;0,000;38,700;39,400;9,519;1,707;24,061;24,987;23,578;24,314;-3,096;27,022;0,000;281,540;Inf;295,000;295,000;24,448;3,118;22,627;24,318
12392,500;2,759;0,696;-35,052;1,807;9,572;5,233;37,125;5,201;3,043;-2,699;0,000;38,678;39,383;9,519;1,707;23,982;24,859;23,482;24,145;-3,094;27,042;0,000;281,640;Inf;295,000;295,000;24,235;3,112;22,623;24,296
12393,000;2,759;0,696;-35,052;1,807;9,572;5,233;37,125;5,201;3,043;-2,699;0,000;38,700;39,400;9,519;1,707;23,977;24,909;23,485;24,452;-3,094;27,042;0,000;281,640;Inf;295,000;295,000;24,117;3,106;22,620;24,268
12393,500;3,389;0,862;-34,637;1,839;9,500;5,233;37,125;5,201;3,043;-2,699;0,000;38,700;39,400;9,546;1,640;24,142;25,186;23,622;24,734;-3,094;27,042;0,000;281,740;Inf;295,000;295,000;24,206;3,101;22,643;24,266
12394,000;3,389;0,862;-34,637;1,839;9,500;5,233;37,125;5,201;3,043;-2,699;0,000;38,700;39,400;9,546;1,640;24,378;25,220;23,725;24,735;-3,094;27,042;0,000;281,740;Inf;295,000;295,000;24,421;3,105;22,663;24,246
12394,500;3,389;0,862;-34,637;1,839;9,500;5,233;37,125;5,201;3,043;-2,699;0,000;38,700;39,400;9,546;1,640;24,243;25,109;23,665;24,452;-3,094;27,042;0,000;281,540;Inf;295,000;295,000;24,515;3,110;22,660;24,221
12395,000;3,389;0,862;-34,637;1,839;9,500;5,233;37,125;5,201;3,043;-2,699;0,000;38,700;39,400;9,546;1,640;23,900;24,778;23,438;24,177;-3,094;27,042;0,000;281,540;Inf;295,000;295,000;24,367;3,115;22,670;24,273
12395,500;3,389;0,862;-34,637;1,839;9,500;5,240;37,184;5,202;3,072;-2,694;0,000;38,675;39,394;9,546;1,640;23,953;24,930;23,470;24,519;-3,095;27,041;0,000;281,740;Inf;295,000;295,000;24,073;3,119;22,662;24,291
12396,000;3,389;0,862;-34,637;1,839;9,500;5,240;37,184;5,202;3,072;-2,694;0,000;38,700;39,400;9,546;1,640;24,196;25,169;23,623;24,883;-3,095;27,041;0,000;281,740;Inf;295,000;295,000;24,218;3,123;22,664;24,301
12396,500;3,389;0,862;-34,637;1,839;9,500;5,240;37,184;5,202;3,072;-2,694;0,000;38,700;39,400;9,546;1,640;24,313;25,186;23,700;24,779;-3,095;27,041;0,000;281,440;Inf;295,000;295,000;24,468;3,128;22,674;24,247
12397,000;3,223;0,777;-35,209;1,737;9,574;5,240;37,184;5,202;3,072;-2,694;0,000;38,700;39,400;9,479;1,863;24,189;24,995;23,629;24,426;-3,095;27,041;0,000;281,440;Inf;295,000;295,000;24,494;3,132;22,680;24,260
12397,500;3,223;0,777;-35,209;1,737;9,574;5,240;37,184;5,202;3,072;-2,694;0,000;38,700;39,400;9,479;1,863;24,035;24,861;23,514;24,285;-3,095;27,041;0,000;281,740;Inf;295,000;295,000;24,309;3,134;22,696;24,189
12398,000;3,223;0,777;-35,209;1,737;9,574;5,240;37,184;5,202;3,072;-2,694;0,000;38,700;39,400;9,479;1,863;23,922;24,840;23,447;24,420;-3,095;27,041;0,000;281,740;Inf;295,000;295,000;24,174;3,135;22,698;24,174
12398,500;3,223;0,777;-35,209;1,737;9,574;5,240;37,184;5,202;3,072;-2,694;0,000;38,700;39,400;9,479;1,863;24,400;25,383;23,748;24,935;-3,095;27,041;0,000;281,540;Inf;295,000;295,000;24,157;3,136;22,680;24,168
12399,000;3,223;0,777;-35,209;1,737;9,574;5,268;37,128;5,196;3,028;-2,687;0,000;38,685;39,402;9,479;1,863;24,344;25,220;23,704;24,634;-3,087;27,052;0,000;281,540;Inf;295,000;295,000;24,617;3,138;22,668;24,130
12399,500;3,223;0,777;-35,209;1,737;9,574;5,268;37,128;5,196;3,028;-2,687;0,000;38,700;39,400;9,479;1,863;24,168;25,040;23,584;24,415;-3,087;27,052;0,000;281,940;Inf;295,000;295,000;24,476;3,139;22,669;24,084
12400,000;3,190;0,721;-35,209;1,730;9,533;5,268;37,128;5,196;3,028;-2,687;0,000;38,700;39,400;9,539;1,815;23,979;24,825;23,408;24,128;-3,087;27,052;0,000;281,940;Inf;295,000;295,000;24,302;3,141;22,685;24,053
12400,500;3,190;0,721;-35,209;1,730;9,533;5,268;37,128;5,196;3,028;-2,687;0,000;38,700;39,400;9,539;1,815;23,953;24,858;23,373;24,354;-3,087;27,052;0,000;281,740;Inf;295,000;295,000;24,085;3,141;22,686;24,048
12401,000;3,190;0,721;-35,209;1,730;9,533;5,268;37,128;5,196;3,028;-2,687;0,000;38,700;39,400;9,539;1,815;24,120;25,171;23,527;24,759;-3,087;27,052;0,000;281,740;Inf;295,000;295,000;24,135;3,142;22,684;24,155
12401,500;3,190;0,721;-35,209;1,730;9,533;5,268;37,128;5,196;3,028;-2,687;0,000;38,700;39,400;9,539;1,815;24,312;25,300;23,608;24,785;-3,087;27,052;0,000;281,940;Inf;295,000;295,000;24,394;3,143;22,692;24,188
12402,000;3,190;0,721;-35,209;1,730;9,533;5,263;37,125;5,129;3,057;-2,686;0,000;38,680;39,400;9,539;1,815;23,999;24,914;23,409;24,276;-3,083;27,065;0,000;281,940;Inf;295,000;295,000;24,501;3,144;22,685;24,250
12402,500;3,190;0,721;-35,209;1,730;9,533;5,263;37,125;5,129;3,057;-2,686;0,000;38,700;39,400;9,539;1,815;23,859;24,706;23,245;24,050;-3,083;27,065;0,000;281,540;Inf;295,000;295,000;24,149;3,145;22,695;24,288
12403,000;3,726;0,886;-35,209;1,820;9,565;5,263;37,125;5,129;3,057;-2,686;0,000;38,700;39,400;9,511;1,756;23,838;24,840;23,274;24,420;-3,083;27,065;0,000;281,540;Inf;295,000;295,000;23,965;3,145;22,691;24,276
12403,500;3,726;0,886;-35,209;1,820;9,565;5,263;37,125;5,129;3,057;-2,686;0,000;38,700;39,400;9,511;1,756;24,164;25,215;23,497;24,872;-3,083;27,065;0,000;281,440;Inf;295,000;295,000;24,093;3,155;22,695;24,276
12404,000;3,726;0,886;-35,209;1,820;9,565;5,263;37,125;5,129;3,057;-2,686;0,000;38,700;39,400;9,511;1,756;24,253;25,290;23,600;24,790;-3,083;27,065;0,000;281,440;Inf;295,000;295,000;24,437;3,164;22,687;24,312
12404,500;3,726;0,886;-35,209;1,820;9,565;5,263;37,125;5,129;3,057;-2,686;0,000;38,700;39,400;9,511;1,756;24,171;25,099;23,500;24,514;-3,083;27,065;0,000;281,640;Inf;295,000;295,000;24,483;3,173;22,685;24,287
12405,000;3,726;0,886;-35,209;1,820;9,565;5,263;37,125;5,129;3,057;-2,686;0,000;38,700;39,400;9,511;1,756;23,953;24,865;23,380;24,244;-3,083;27,065;0,000;281,640;Inf;295,000;295,000;24,321;3,182;22,685;24,309
12405,500;3,726;0,886;-35,209;1,820;9,565;5,161;37,158;5,185;3,088;-2,680;0,000;38,671;39,388;9,511;1,756;23,847;24,797;23,259;24,390;-3,089;27,062;0,000;281,540;Inf;295,000;295,000;24,110;3,191;22,698;24,266
12406,000;3,726;0,886;-35,209;1,820;9,565;5,161;37,158;5,185;3,088;-2,680;0,000;38,700;39,400;9,511;1,756;24,057;25,159;23,448;24,739;-3,089;27,062;0,000;281,540;Inf;295,000;295,000;24,073;3,200;22,698;24,170
12406,500;3,587;0,860;-35,209;1,760;9,575;5,161;37,158;5,185;3,088;-2,680;0,000;38,700;39,400;9,476;1,850;24,234;25,168;23,526;24,647;-3,089;27,062;0,000;281,640;Inf;295,000;295,000;24,351;3,209;22,682;24,094
12407,000;3,587;0,860;-35,209;1,760;9,575;5,161;37,158;5,185;3,088;-2,680;0,000;38,700;39,400;9,476;1,850;24,113;24,961;23,429;24,400;-3,089;27,062;0,000;281,640;Inf;295,000;295,000;24,394;3,215;22,691;24,111
12407,500;3,587;0,860;-35,209;1,760;9,575;5,161;37,158;5,185;3,088;-2,680;0,000;38,700;39,400;9,476;1,850;23,902;24,782;23,289;24,217;-3,089;27,062;0,000;281,240;Inf;295,000;295,000;24,226;3,221;22,690;24,137
12408,000;3,587;0,860;-35,209;1,760;9,575;5,161;37,158;5,185;3,088;-2,680;0,000;38,700;39,400;9,476;1,850;23,753;24,663;23,165;24,220;-3,089;27,062;0,000;281,240;Inf;295,000;295,000;24,048;3,227;22,694;24,182
12408,500;3,587;0,860;-35,209;1,760;9,575;5,225;37,189;5,177;3,109;-2,656;0,000;38,686;39,438;9,476;1,850;23,835;24,896;23,251;24,461;-3,071;27,075;0,000;281,340;Inf;295,000;295,000;23,950;3,233;22,679;24,240
12409,000;3,587;0,860;-35,209;1,760;9,575;5,225;37,189;5,177;3,109;-2,656;0,000;38,700;39,400;9,476;1,850;24,144;25,035;23,452;24,627;-3,071;27,075;0,000;281,340;Inf;295,000;295,000;24,110;3,239;22,690;24,301
12409,500;2,556;0,695;-33,866;1,876;9,571;5,225;37,189;5,177;3,109;-2,656;0,000;38,700;39,400;9,636;1,746;23,990;24,799;23,295;24,347;-3,071;27,075;0,000;281,240;Inf;295,000;295,000;24,314;3,245;22,700;24,327
12410,000;2,556;0,695;-33,866;1,876;9,571;5,225;37,189;5,177;3,109;-2,656;0,000;38,700;39,400;9,636;1,746;23,836;24,647;23,108;24,145;-3,071;27,075;0,000;281,240;Inf;295,000;295,000;24,108;3,233;22,688;24,401
12410,500;2,556;0,695;-33,866;1,876;9,571;5,225;37,189;5,177;3,109;-2,656;0,000;38,700;39,400;9,636;1,746;23,697;24,621;23,019;24,208;-3,071;27,075;0,000;281,640;Inf;295,000;295,000;23,934;3,222;22,698;24,431
12411,000;2,556;0,695;-33,866;1,876;9,571;5,225;37,189;5,177;3,109;-2,656;0,000;38,700;39,400;9,636;1,746;23,949;24,870;23,215;24,663;-3,071;27,075;0,000;281,640;Inf;295,000;295,000;23,886;3,211;22,703;24,445
12411,500;2,556;0,695;-33,866;1,876;9,571;5,225;37,189;5,177;3,109;-2,656;0,000;38,700;39,400;9,636;1,746;24,074;25,072;23,351;24,720;-3,071;27,075;0,000;281,840;Inf;295,000;295,000;24,175;3,200;22,694;24,457
12412,000;2,556;0,695;-33,866;1,876;9,571;5,255;37,119;5,142;3,081;-2,677;0,000;38,684;39,439;9,636;1,746;23,969;24,891;23,287;24,492;-3,077;27,079;0,000;281,840;Inf;295,000;295,000;24,304;3,190;22,698;24,438
12412,500;2,556;0,695;-33,866;1,876;9,571;5,255;37,119;5,142;3,081;-2,677;0,000;38,700;39,400;9,636;1,746;23,707;24,492;22,938;24,107;-3,077;27,079;0,000;281,940;Inf;295,000;295,000;24,160;3,180;22,708;24,310
12413,000;2,535;0,682;-33,981;1,826;9,427;5,255;37,119;5,142;3,081;-2,677;0,000;38,700;39,400;9,679;1,775;23,584;24,501;22,880;24,199;-3,077;27,079;0,000;281,940;Inf;295,000;295,000;23,811;3,169;22,697;24,287
12413,500;2,535;0,682;-33,981;1,826;9,427;5,255;37,119;5,142;3,081;-2,677;0,000;38,700;39,400;9,679;1,775;23,747;24,749;23,040;24,509;-3,077;27,079;0,000;281,740;Inf;295,000;295,000;23,791;3,159;22,692;24,347
12414,000;2,535;0,682;-33,981;1,826;9,427;5,255;37,119;5,142;3,081;-2,677;0,000;38,700;39,400;9,679;1,775;24,002;24,905;23,241;24,693;-3,077;27,079;0,000;281,740;Inf;295,000;295,000;24,011;3,149;22,691;24,377
12414,500;2,535;0,682;-33,981;1,826;9,427;5,255;37,119;5,142;3,081;-2,677;0,000;38,700;39,400;9,679;1,775;23,885;24,782;23,172;24,502;-3,077;27,079;0,000;281,640;Inf;295,000;295,000;24,210;3,139;22,678;24,368
12415,000;2,535;0,682;-33,981;1,826;9,427;5,249;37,124;5,168;3,092;-2,668;0,000;38,683;39,480;9,679;1,775;23,681;24,543;22,929;24,160;-3,080;27,087;0,000;281,640;Inf;295,000;295,000;24,085;3,129;22,687;24,429
12415,500;2,535;0,682;-33,981;1,826;9,427;5,249;37,124;5,168;3,092;-2,668;0,000;38,700;39,500;9,679;1,775;23,462;24,356;22,686;23,914;-3,080;27,087;0,000;280,840;Inf;295,000;295,000;23,828;3,119;22,685;24,435
12416,000;3,721;0,956;-33,543;1,822;9,434;5,249;37,124;5,168;3,092;-2,668;0,000;38,700;39,500;9,795;1,718;23,799;24,870;23,070;24,653;-3,080;27,087;0,000;280,840;Inf;295,000;295,000;23,605;3,109;22,692;24,342
12416,500;3,721;0,956;-33,543;1,822;9,434;5,249;37,124;5,168;3,092;-2,668;0,000;38,700;39,500;9,795;1,718;24,011;24,848;23,160;24,537;-3,080;27,087;0,000;281,840;Inf;295,000;295,000;24,098;3,119;22,693;24,317
12417,000;3,721;0,956;-33,543;1,822;9,434;5,249;37,124;5,168;3,092;-2,668;0,000;38,700;39,500;9,795;1,718;23,817;24,639;23,026;24,307;-3,080;27,087;0,000;281,840;Inf;295,000;295,000;24,139;3,129;22,687;24,321
12417,500;3,721;0,956;-33,543;1,822;9,434;5,249;37,124;5,168;3,092;-2,668;0,000;38,700;39,500;9,795;1,718;23,542;24,455;22,808;24,091;-3,080;27,087;0,000;280,640;Inf;295,000;295,000;23,948;3,139;22,693;24,386
12418,000;3,721;0,956;-33,543;1,822;9,434;5,249;37,124;5,168;3,092;-2,668;0,000;38,700;39,500;9,795;1,718;23,311;24,221;22,582;23,892;-3,080;27,087;0,000;280,640;Inf;295,000;295,000;23,724;3,149;22,687;24,468
12418,500;3,721;0,956;-33,543;1,822;9,434;5,237;37,172;5,194;3,145;-2,674;0,000;38,679;39,413;9,795;1,718;23,414;24,430;22,738;24,209;-3,073;27,094;0,000;281,440;Inf;295,000;295,000;23,502;3,158;22,681;24,474
12419,000;3,721;0,956;-33,543;1,822;9,434;5,237;37,172;5,194;3,145;-2,674;0,000;38,700;39,400;9,795;1,718;23,738;24,872;23,018;24,555;-3,073;27,094;0,000;281,440;Inf;295,000;295,000;23,698;3,167;22,698;24,438
12419,500;3,776;0,917;-35,209;1,778;9,498;5,237;37,172;5,194;3,145;-2,674;0,000;38,700;39,400;9,565;1,809;23,918;24,873;23,126;24,457;-3,073;27,094;0,000;280,540;Inf;295,000;295,000;24,045;3,176;22,686;24,428
12420,000;3,776;0,917;-35,209;1,778;9,498;5,237;37,172;5,194;3,145;-2,674;0,000;38,700;39,400;9,565;1,809;23,527;24,437;22,838;23,992;-3,073;27,094;0,000;280,540;Inf;295,000;295,000;24,093;3,186;22,705;24,397
12420,500;3,776;0,917;-35,209;1,778;9,498;5,237;37,172;5,194;3,145;-2,674;0,000;38,700;39,400;9,565;1,809;23,406;24,216;22,669;23,804;-3,073;27,094;0,000;281,740;Inf;295,000;295,000;23,699;3,196;22,678;24,393
12421,000;3,776;0,917;-35,209;1,778;9,498;5,237;37,172;5,194;3,145;-2,674;0,000;38,700;39,400;9,565;1,809;23,413;24,334;22,721;24,016;-3,073;27,094;0,000;281,740;Inf;295,000;295,000;23,524;3,205;22,681;24,434
12421,500;3,776;0,917;-35,209;1,778;9,498;5,245;37,200;5,135;3,159;-2,670;0,000;38,684;39,431;9,565;1,809;23,745;24,815;23,050;24,588;-3,071;27,105;0,000;280,840;Inf;295,000;295,000;23,621;3,215;22,689;24,387
12422,000;3,776;0,917;-35,209;1,778;9,498;5,245;37,200;5,135;3,159;-2,670;0,000;38,700;39,400;9,565;1,809;23,915;24,874;23,173;24,497;-3,071;27,105;0,000;280,840;Inf;295,000;295,000;24,050;3,224;22,672;24,453
12422,500;2,975;0,674;-35,209;1,773;9,558;5,245;37,200;5,135;3,159;-2,670;0,000;38,700;39,400;9,539;1,704;23,751;24,600;23,081;24,195;-3,071;27,105;0,000;281,540;Inf;295,000;295,000;24,115;3,233;22,681;24,380
12423,000;2,975;0,674;-35,209;1,773;9,558;5,245;37,200;5,135;3,159;-2,670;0,000;38,700;39,400;9,539;1,704;23,568;24,344;22,881;23,942;-3,071;27,105;0,000;281,540;Inf;295,000;295,000;23,907;3,229;22,690;24,416
12423,500;2,975;0,674;-35,209;1,773;9,558;5,245;37,200;5,135;3,159;-2,670;0,000;38,700;39,400;9,539;1,704;23,183;24,497;22,660;23,931;-3,071;27,105;0,000;280,740;Inf;295,000;295,000;23,684;3,224;22,678;24,403
12424,000;2,975;0,674;-35,209;1,773;9,558;5,245;37,200;5,135;3,159;-2,670;0,000;38,700;39,400;9,539;1,704;23,393;24,734;22,802;24,142;-3,071;27,105;0,000;280,740;Inf;295,000;295,000;23,568;3,220;22,685;24,402
12424,500;2,975;0,674;-35,209;1,773;9,558;5,245;37,200;5,135;3,159;-2,670;0,000;38,700;39,400;9,539;1,704;23,407;24,704;22,748;23,829;-3,071;27,105;0,000;282,040;Inf;295,000;295,000;23,768;3,216;22,696;24,464
12425,000;2,975;0,674;-35,209;1,773;9,558;5,256;37,119;5,119;2,450;-2,654;0,000;38,689;39,456;9,539;1,704;23,013;24,488;22,456;23,362;-3,058;27,113;0,000;282,040;Inf;295,000;295,000;23,672;3,212;22,698;24,540
12425,500;2,975;0,674;-35,209;1,773;9,558;5,256;37,119;5,119;2,450;-2,654;0,000;38,700;39,500;9,539;1,704;22,474;24,166;21,966;22,825;-3,058;27,113;0,000;281,040;Inf;295,000;295,000;23,330;3,209;22,687;24,439
12426,000;2,831;0,703;-35,160;1,810;9,490;5,256;37,119;5,119;2,450;-2,654;0,000;38,700;39,500;9,527;1,927;22,326;24,032;21,911;23,118;-3,058;27,113;0,000;281,040;Inf;295,000;295,000;22,858;3,205;22,686;24,333
12426,500;2,831;0,703;-35,160;1,810;9,490;5,256;37,119;5,119;2,450;-2,654;0,000;38,700;39,500;9,527;1,927;22,696;24,306;22,204;23,792;-3,058;27,113;0,000;282,540;Inf;295,000;295,000;22,847;3,199;22,696;24,322
12427,000;2,831;0,703;-35,160;1,810;9,490;5,256;37,119;5,119;2,450;-2,654;0,000;38,700;39,500;9,527;1,927;22,892;24,300;22,300;23,362;-3,058;27,113;0,000;282,540;Inf;295,000;295,000;23,249;3,193;22,685;24,291
12427,500;2,831;0,703;-35,160;1,810;9,490;5,256;37,119;5,119;2,450;-2,654;0,000;38,700;39,500;9,527;1,927;22,642;24,130;22,105;22,963;-3,058;27,113;0,000;280,940;Inf;295,000;295,000;23,213;3,187;22,683;24,277
12428,000;2,831;0,703;-35,160;1,810;9,490;5,270;37,145;5,102;2,740;-2,663;0,000;38,680;39,431;9,527;1,927;22,342;23,919;21,887;22,696;-3,064;27,112;0,000;280,940;Inf;295,000;295,000;22,960;3,181;22,666;24,245
12428,500;2,831;0,703;-35,160;1,810;9,490;5,270;37,145;5,102;2,740;-2,663;0,000;38,700;39,400;9,527;1,927;22,055;23,726;21,720;22,608;-3,064;27,112;0,000;282,040;Inf;295,000;295,000;22,711;3,175;22,679;24,224
12429,000;3,705;0,911;-35,209;1,814;9,571;5,270;37,145;5,102;2,740;-2,663;0,000;38,700;39,400;9,450;1,720;22,322;23,840;21,861;23,160;-3,064;27,112;0,000;282,040;Inf;295,000;295,000;22,527;3,169;22,691;24,185
12429,500;3,705;0,911;-35,209;1,814;9,571;5,270;37,145;5,102;2,740;-2,663;0,000;38,700;39,400;9,450;1,720;22,721;24,058;22,166;23,521;-3,064;27,112;0,000;280,840;Inf;295,000;295,000;22,796;3,178;22,696;24,151
12430,000;3,705;0,911;-35,209;1,814;9,571;5,270;37,145;5,102;2,740;-2,663;0,000;38,700;39,400;9,450;1,720;22,697;24,003;22,168;23,192;-3,064;27,112;0,000;280,840;Inf;295,000;295,000;23,116;3,187;22,674;24,100
12430,500;3,705;0,911;-35,209;1,814;9,571;5,270;37,145;5,102;2,740;-2,663;0,000;38,700;39,400;9,450;1,720;22,185;23,648;21,707;22,476;-3,064;27,112;0,000;282,140;Inf;295,000;295,000;23,015;3,195;22,685;24,104
12431,000;3,705;0,911;-35,209;1,814;9,571;5,267;37,187;5,119;2,924;-2,664;0,000;38,686;39,449;9,450;1,720;22,093;23,564;21,672;22,786;-3,062;27,126;0,000;282,140;Inf;295,000;295,000;22,504;3,204;22,668;24,108
12431,500;3,705;0,911;-35,209;1,814;9,571;5,267;37,187;5,119;2,924;-2,664;0,000;38,700;39,400;9,450;1,720;22,465;23,847;21,984;23,384;-3,062;27,126;0,000;279,840;Inf;295,000;295,000;22,529;3,212;22,680;24,168
12432,000;3,705;0,911;-35,209;1,814;9,571;5,267;37,187;5,119;2,924;-2,664;0,000;38,700;39,400;9,450;1,720;22,856;23,971;22,179;23,320;-3,062;27,126;0,000;279,840;Inf;295,000;295,000;22,920;3,220;22,686;24,148
12432,500;3,746;0,873;-35,209;1,719;9,545;5,267;37,187;5,119;2,924;-2,664;0,000;38,700;39,400;9,520;1,742;22,616;23,827;22,047;22,836;-3,062;27,126;0,000;281,840;Inf;295,000;295,000;23,081;3,228;22,685;24,204
12433,000;3,746;0,873;-35,209;1,719;9,545;5,267;37,187;5,119;2,924;-2,664;0,000;38,700;39,400;9,520;1,742;22,263;23,653;21,816;22,533;-3,062;27,126;0,000;281,840;Inf;295,000;295,000;22,832;3,236;22,686;24,254
12433,500;3,746;0,873;-35,209;1,719;9,545;5,267;37,187;5,119;2,924;-2,664;0,000;38,700;39,400;9,520;1,742;21,988;23,425;21,611;22,341;-3,062;27,126;0,000;280,840;Inf;295,000;295,000;22,566;3,245;22,690;24,277
12434,000;3,746;0,873;-35,209;1,719;9,545;5,267;37,187;5,119;2,924;-2,664;0,000;38,700;39,400;9,520;1,742;22,482;23,764;21,953;23,040;-3,062;27,126;0,000;280,840;Inf;295,000;295,000;22,341;3,253;22,690;24,309
12434,500;3,746;0,873;-35,209;1,719;9,545;5,234;37,157;5,117;2,961;-2,659;0,000;38,690;39,467;9,520;1,742;22,616;23,745;21,983;22,855;-3,049;27,134;0,000;282,140;Inf;295,000;295,000;22,810;3,261;22,702;24,278
12435,000;3,746;0,873;-35,209;1,719;9,545;5,234;37,157;5,117;2,961;-2,659;0,000;38,700;39,500;9,520;1,742;22,343;23,563;21,842;22,507;-3,049;27,134;0,000;282,140;Inf;295,000;295,000;22,800;3,269;22,698;24,240
12435,500;2,434;0,670;-33,909;1,846;9,496;5,234;37,157;5,117;2,961;-2,659;0,000;38,700;39,500;9,663;1,860;22,082;23,449;21,694;22,342;-3,049;27,134;0,000;281,140;Inf;295,000;295,000;22,564;3,277;22,691;24,181
12436,000;2,434;0,670;-33,909;1,846;9,496;5,234;37,157;5,117;2,961;-2,659;0,000;38,700;39,500;9,663;1,860;21,909;23,291;21,545;22,324;-3,049;27,134;0,000;281,140;Inf;295,000;295,000;22,392;3,263;22,691;24,212
12436,500;2,434;0,670;-33,909;1,846;9,496;5,234;37,157;5,117;2,961;-2,659;0,000;38,700;39,500;9,663;1,860;22,120;23,402;21,659;22,736;-3,049;27,134;0,000;282,140;Inf;295,000;295,000;22,267;3,249;22,698;24,249
12437,000;2,434;0,670;-33,909;1,846;9,496;5,234;37,157;5,117;2,961;-2,659;0,000;38,700;39,500;9,663;1,860;22,375;23,608;21,887;22,856;-3,049;27,134;0,000;282,140;Inf;295,000;295,000;22,479;3,236;22,677;24,243
12437,500;2,434;0,670;-33,909;1,846;9,496;5,243;37,136;5,093;2,992;-2,656;0,000;38,687;39,428;9,663;1,860;22,060;23,349;21,710;22,409;-3,048;27,138;0,000;280,940;Inf;295,000;295,000;22,682;3,223;22,690;24,284
12438,000;2,434;0,670;-33,909;1,846;9,496;5,243;37,136;5,093;2,992;-2,656;0,000;38,700;39,400;9,663;1,860;21,907;23,172;21,567;22,259;-3,048;27,138;0,000;280,940;Inf;295,000;295,000;22,382;3,210;22,704;24,363
12438,500;2,434;0,670;-33,909;1,846;9,496;5,243;37,136;5,093;2,992;-2,656;0,000;38,700;39,400;9,663;1,860;21,923;23,212;21,577;22,376;-3,048;27,138;0,000;281,840;Inf;295,000;295,000;22,226;3,197;22,706;24,329
12439,000;3,274;0,746;-35,209;1,825;9,559;5,243;37,136;5,093;2,992;-2,656;0,000;38,700;39,400;9,482;1,760;22,181;23,388;21,722;22,805;-3,048;27,138;0,000;281,840;Inf;295,000;295,000;22,272;3,185;22,708;24,316
12439,500;3,274;0,746;-35,209;1,825;9,559;5,243;37,136;5,093;2,992;-2,656;0,000;38,700;39,400;9,482;1,760;22,367;23,449;21,862;22,911;-3,048;27,138;0,000;281,040;Inf;295,000;295,000;22,524;3,186;22,699;24,294
12440,000;3,274;0,746;-35,209;1,825;9,559;5,243;37,136;5,093;2,992;-2,656;0,000;38,700;39,400;9,482;1,760;22,227;23,364;21,789;22,562;-3,048;27,138;0,000;281,040;Inf;295,000;295,000;22,647;3,188;22,692;24,323
12440,500;3,274;0,746;-35,209;1,825;9,559;5,243;37,136;5,093;2,992;-2,656;0,000;38,700;39,400;9,482;1,760;21,982;23,198;21,593;22,139;-3,048;27,138;0,000;282,140;Inf;295,000;295,000;22,485;3,189;22,701;24,324
12441,000;3,274;0,746;-35,209;1,825;9,559;5,261;37,168;5,122;3,058;-2,658;0,000;38,691;39,410;9,482;1,760;21,865;23,185;21,548;22,422;-3,052;27,152;0,000;282,140;Inf;295,000;295,000;22,228;3,190;22,703;24,312
12441,500;3,274;0,746;-35,209;1,825;9,559;5,261;37,168;5,122;3,058;-2,658;0,000;38,700;39,400;9,482;1,760;22,173;23,340;21,704;22,711;-3,052;27,152;0,000;280,840;Inf;295,000;295,000;22,255;3,192;22,706;24,315
12442,000;3,582;0,858;-35,209;1,761;9,603;5,261;37,168;5,122;3,058;-2,658;0,000;38,700;39,400;9,372;1,820;22,289;23,301;21,733;22,547;-3,052;27,152;0,000;280,840;Inf;295,000;295,000;22,482;3,193;22,718;24,289
12442,500;3,582;0,858;-35,209;1,761;9,603;5,261;37,168;5,122;3,058;-2,658;0,000;38,700;39,400;9,372;1,820;22,093;23,182;21,631;22,194;-3,052;27,152;0,000;281,540;Inf;295,000;295,000;22,467;3,199;22,708;24,260
12443,000;3,582;0,858;-35,209;1,761;9,603;5,261;37,168;5,122;3,058;-2,658;0,000;38,700;39,400;9,372;1,820;21,836;23,004;21,466;21,923;-3,052;27,152;0,000;281,540;Inf;295,000;295,000;22,275;3,206;22,704;24,290
12443,500;3,582;0,858;-35,209;1,761;9,603;5,261;37,168;5,122;3,058;-2,658;0,000;38,700;39,400;9,372;1,820;21,697;22,907;21,372;22,111;-3,052;27,152;0,000;280,540;Inf;295,000;295,000;22,057;3,212;22,708;24,232
12444,000;3,582;0,858;-35,209;1,761;9,603;5,266;37,186;5,101;3,077;-2,658;0,000;38,689;39,442;9,372;1,820;21,857;23,047;21,510;22,473;-3,050;27,155;0,000;280,540;Inf;295,000;295,000;22,022;3,218;22,706;24,123
12444,500;3,582;0,858;-35,209;1,761;9,603;5,266;37,186;5,101;3,077;-2,658;0,000;38,700;39,400;9,372;1,820;22,101;23,076;21,592;22,173;-3,050;27,155;0,000;281,640;Inf;295,000;295,000;22,222;3,224;22,711;24,019
12445,000;3,582;0,858;-35,209;1,761;9,603;5,266;37,186;5,101;3,077;-2,658;0,000;38,700;39,400;9,372;1,820;21,786;22,939;21,409;21,910;-3,050;27,155;0,000;281,640;Inf;295,000;295,000;22,236;3,230;22,701;23,884
12445,500;2,498;0,685;-34,128;1,910;9,528;5,266;37,186;5,101;3,077;-2,658;0,000;38,700;39,400;9,597;1,758;21,610;22,778;21,280;21,897;-3,050;27,155;0,000;281,140;Inf;295,000;295,000;22,011;3,236;22,704;23,780
12446,000;2,498;0,685;-34,128;1,910;9,528;5,266;37,186;5,101;3,077;-2,658;0,000;38,700;39,400;9,597;1,758;21,752;22,864;21,337;22,187;-3,050;27,155;0,000;281,140;Inf;295,000;295,000;21,891;3,223;22,708;23,775
12446,500;2,498;0,685;-34,128;1,910;9,528;5,266;37,186;5,101;3,077;-2,658;0,000;38,700;39,400;9,597;1,758;21,901;23,031;21,490;22,353;-3,050;27,155;0,000;281,840;Inf;295,000;295,000;22,035;3,212;22,704;23,700
12447,000;2,498;0,685;-34,128;1,910;9,528;5,266;37,186;5,101;3,077;-2,658;0,000;38,700;39,400;9,597;1,758;22,052;23,025;21,529;22,208;-3,050;27,155;0,000;281,840;Inf;295,000;295,000;22,194;3,200;22,696;23,617
12447,500;2,498;0,685;-34,128;1,910;9,528;5,265;37,134;5,075;3,069;-2,653;0,000;38,687;39,451;9,597;1,758;21,875;22,894;21,414;21,931;-3,045;27,168;0,000;281,740;Inf;295,000;295,000;22,204;3,188;22,675;23,602
12448,000;2,498;0,685;-34,128;1,910;9,528;5,265;37,134;5,075;3,069;-2,653;0,000;38,700;39,500;9,597;1,758;21,551;22,663;21,176;21,958;-3,045;27,168;0,000;281,740;Inf;295,000;295,000;22,029;3,177;22,695;23,600
12448,500;3,739;0,858;-35,209;1,850;9,554;5,265;37,134;5,075;3,069;-2,653;0,000;38,700;39,500;9,535;1,825;21,778;22,836;21,377;22,358;-3,045;27,168;0,000;282,040;Inf;295,000;295,000;21,837;3,166;22,688;23,581
12449,000;3,739;0,858;-35,209;1,850;9,554;5,265;37,134;5,075;3,069;-2,653;0,000;38,700;39,500;9,535;1,825;22,048;23,016;21,519;22,335;-3,045;27,168;0,000;282,040;Inf;295,000;295,000;22,087;3,175;22,679;23,545
12449,500;3,739;0,858;-35,209;1,850;9,554;5,265;37,134;5,075;3,069;-2,653;0,000;38,700;39,500;9,535;1,825;21,931;22,918;21,461;22,121;-3,045;27,168;0,000;281,640;Inf;295,000;295,000;22,230;3,185;22,686;23,494
12450,000;3,739;0,858;-35,209;1,850;9,554;5,265;37,134;5,075;3,069;-2,653;0,000;38,700;39,500;9,535;1,825;21,671;22,787;21,327;21,908;-3,045;27,168;0,000;281,640;Inf;295,000;295,000;22,108;3,194;22,682;23,437
12450,500;3,739;0,858;-35,209;1,850;9,554;5,217;37,166;5,081;3,114;-2,646;0,000;38,681;39,436;9,535;1,825;21,495;22,630;21,167;21,744;-3,043;27,173;0,000;281,740;Inf;295,000;295,000;21,923;3,203;22,683;23,332
12451,000;3,739;0,858;-35,209;1,850;9,554;5,217;37,166;5,081;3,114;-2,646;0,000;38,700;39,400;9,535;1,825;21,574;22,668;21,200;22,024;-3,043;27,173;0,000;281,740;Inf;295,000;295,000;21,759;3,211;22,684;23,290
12451,500;3,387;0,769;-35,209;1,768;9,582;5,217;37,166;5,081;3,114;-2,646;0,000;38,700;39,400;9,520;1,735;21,903;22,878;21,476;22,240;-3,043;27,173;0,000;280,340;Inf;295,000;295,000;21,866;3,220;22,681;23,303
12452,000;3,387;0,769;-35,209;1,768;9,582;5,217;37,166;5,081;3,114;-2,646;0,000;38,700;39,400;9,520;1,735;21,731;22,788;21,354;21,936;-3,043;27,173;0,000;280,340;Inf;295,000;295,000;22,124;3,223;22,678;23,198
12452,500;3,387;0,769;-35,209;1,768;9,582;5,217;37,166;5,081;3,114;-2,646;0,000;38,700;39,400;9,520;1,735;21,561;22,595;21,206;21,700;-3,043;27,173;0,000;281,640;Inf;295,000;295,000;21,952;3,226;22,680;23,104
12453,000;3,387;0,769;-35,209;1,768;9,582;5,217;37,166;5,081;3,114;-2,646;0,000;38,700;39,400;9,520;1,735;21,487;22,591;21,150;21,820;-3,043;27,173;0,000;281,640;Inf;295,000;295,000;21,766;3,228;22,673;23,059
12453,500;3,387;0,769;-35,209;1,768;9,582;5,217;37,166;5,081;3,114;-2,646;0,000;38,700;39,400;9,520;1,735;21,723;22,730;21,256;22,145;-3,043;27,173;0,000;280,240;Inf;295,000;295,000;21,762;3,231;22,684;23,074
12454,000;3,387;0,769;-35,209;1,768;9,582;5,248;37,180;5,106;3,125;-2,643;0,000;38,685;39,439;9,520;1,735;21,927;22,912;21,475;22,340;-3,051;27,180;0,000;280,240;Inf;295,000;295,000;21,964;3,233;22,688;23,166
12454,500;3,387;0,769;-35,209;1,768;9,582;5,248;37,180;5,106;3,125;-2,643;0,000;38,700;39,400;9,520;1,735;21,912;22,847;21,437;22,142;-3,051;27,180;0,000;281,540;Inf;295,000;295,000;22,163;3,236;22,669;23,167
12455,000;2,622;0,626;-35,209;1,829;9,565;5,248;37,180;5,106;3,125;-2,643;0,000;38,700;39,400;9,377;1,782;21,426;22,532;21,113;21,606;-3,051;27,180;0,000;281,540;Inf;295,000;295,000;22,085;3,238;22,674;23,209
12455,500;2,622;0,626;-35,209;1,829;9,565;5,248;37,180;5,106;3,125;-2,643;0,000;38,700;39,400;9,377;1,782;21,499;22,622;21,140;22,014;-3,051;27,180;0,000;280,740;Inf;295,000;295,000;21,669;3,228;22,672;23,289
12456,000;2,622;0,626;-35,209;1,829;9,565;5,248;37,180;5,106;3,125;-2,643;0,000;38,700;39,400;9,377;1,782;21,865;22,869;21,384;22,413;-3,051;27,180;0,000;280,740;Inf;295,000;295,000;21,819;3,218;22,657;23,359
12456,500;2,622;0,626;-35,209;1,829;9,565;5,248;37,180;5,106;3,125;-2,643;0,000;38,700;39,400;9,377;1,782;21,921;22,921;21,486;22,328;-3,051;27,180;0,000;281,940;Inf;295,000;295,000;22,133;3,208;22,669;23,327
12457,000;2,622;0,626;-35,209;1,829;9,565;5,225;37,097;5,056;3,101;-2,658;0,000;38,672;39,416;9,377;1,782;21,774;22,814;21,368;22,050;-3,063;27,168;0,000;281,940;Inf;295,000;295,000;22,164;3,199;22,660;23,405
12457,500;2,622;0,626;-35,209;1,829;9,565;5,225;37,097;5,056;3,101;-2,658;0,000;38,700;39,400;9,377;1,782;21,622;22,643;21,238;21,771;-3,063;27,168;0,000;281,540;Inf;295,000;295,000;22,001;3,189;22,659;23,371
12458,000;2,989;0,698;-35,209;1,796;9,577;5,225;37,097;5,056;3,101;-2,658;0,000;38,700;39,400;9,472;1,769;21,429;22,545;21,164;21,715;-3,063;27,168;0,000;281,540;Inf;295,000;295,000;21,819;3,180;22,641;23,403
12458,500;2,989;0,698;-35,209;1,796;9,577;5,225;37,097;5,056;3,101;-2,658;0,000;38,700;39,400;9,472;1,769;21,580;22,699;21,247;22,122;-3,063;27,168;0,000;281,340;Inf;295,000;295,000;21,713;3,177;22,678;23,415
12459,000;2,989;0,698;-35,209;1,796;9,577;5,225;37,097;5,056;3,101;-2,658;0,000;38,700;39,400;9,472;1,769;21,916;22,910;21,489;22,254;-3,063;27,168;0,000;281,340;Inf;295,000;295,000;21,912;3,174;22,648;23,414
12459,500;2,989;0,698;-35,209;1,796;9,577;5,225;37,097;5,056;3,101;-2,658;0,000;38,700;39,400;9,472;1,769;21,723;22,720;21,352;21,946;-3,063;27,168;0,000;281,440;Inf;295,000;295,000;22,142;3,171;22,666;23,500
12460,000;2,989;0,698;-35,209;1,796;9,577;5,225;37,097;5,056;3,101;-2,658;0,000;38,700;39,400;9,472;1,769;21,599;22,594;21,224;21,663;-3,063;27,168;0,000;281,440;Inf;295,000;295,000;21,935;3,168;22,644;23,584
12460,500;2,989;0,698;-35,209;1,796;9,577;5,211;37,140;5,074;3,140;-2,651;0,000;38,668;39,421;9,472;1,769;21,428;22,525;21,127;21,787;-3,057;27,177;0,000;282,040;Inf;295,000;295,000;21,770;3,165;22,654;23,644
12461,000;2,989;0,698;-35,209;1,796;9,577;5,211;37,140;5,074;3,140;-2,651;0,000;38,700;39,400;9,472;1,769;21,724;22,766;21,305;22,442;-3,057;27,177;0,000;282,040;Inf;295,000;295,000;21,717;3,162;22,650;23,730
12461,500;3,332;0,877;-33,554;1,808;9,478;5,211;37,140;5,074;3,140;-2,651;0,000;38,700;39,400;9,699;1,769;22,031;23,011;21,530;22,451;-3,057;27,177;0,000;280,040;Inf;295,000;295,000;22,059;3,159;22,651;23,840
12462,000;3,332;0,877;-33,554;1,808;9,478;5,211;37,140;5,074;3,140;-2,651;0,000;38,700;39,400;9,699;1,769;21,955;22,867;21,479;22,145;-3,057;27,177;0,000;280,040;Inf;295,000;295,000;22,256;3,162;22,631;23,963
12462,500;3,332;0,877;-33,554;1,808;9,478;5,211;37,140;5,074;3,140;-2,651;0,000;38,700;39,400;9,699;1,769;21,471;22,538;21,179;21,739;-3,057;27,177;0,000;281,640;Inf;295,000;295,000;22,111;3,165;22,655;24,020
12463,000;3,332;0,877;-33,554;1,808;9,478;5,211;37,140;5,074;3,140;-2,651;0,000;38,700;39,400;9,699;1,769;21,700;22,679;21,271;22,202;-3,057;27,177;0,000;281,640;Inf;295,000;295,000;21,732;3,168;22,642;24,023
12463,500;3,332;0,877;-33,554;1,808;9,478;5,167;37,173;5,074;3,161;-2,651;0,000;38,676;39,479;9,699;1,769;21,878;22,965;21,469;22,439;-3,054;27,190;0,000;280,240;Inf;295,000;295,000;21,963;3,170;22,650;24,061
12464,000;3,332;0,877;-33,554;1,808;9,478;5,167;37,173;5,074;3,161;-2,651;0,000;38,700;39,500;9,699;1,769;21,931;22,967;21,525;22,298;-3,054;27,190;0,000;280,240;Inf;295,000;295,000;22,188;3,173;22,648;24,082
12464,500;2,344;0,649;-34,579;1,759;9,513;5,167;37,173;5,074;3,161;-2,651;0,000;38,700;39,500;9,607;1,892;21,760;22,809;21,427;22,008;-3,054;27,190;0,000;281,340;Inf;295,000;295,000;22,180;3,162;22,647;24,036
12465,000;2,344;0,649;-34,579;1,759;9,513;5,167;37,173;5,074;3,161;-2,651;0,000;38,700;39,500;9,607;1,892;21,576;22,601;21,279;21,730;-3,054;27,190;0,000;281,340;Inf;295,000;295,000;22,001;3,162;22,649;24,086
12465,500;2,344;0,649;-34,579;1,759;9,513;5,167;37,173;5,074;3,161;-2,651;0,000;38,700;39,500;9,607;1,892;21,435;22,551;21,177;21,782;-3,054;27,190;0,000;280,040;Inf;295,000;295,000;21,796;3,149;22,667;24,072
12466,000;2,344;0,649;-34,579;1,759;9,513;5,167;37,173;5,074;3,161;-2,651;0,000;38,700;39,500;9,607;1,892;21,984;22,921;21,448;22,545;-3,054;27,190;0,000;280,040;Inf;295,000;295,000;21,736;3,135;22,661;24,035
12466,500;2,344;0,649;-34,579;1,759;9,513;5,231;37,111;5,034;3,147;-2,658;0,000;38,675;39,457;9,607;1,892;21,926;22,832;21,423;22,173;-3,050;27,199;0,000;281,440;Inf;295,000;295,000;22,225;3,122;22,664;24,051
12467,000;2,344;0,649;-34,579;1,759;9,513;5,231;37,111;5,034;3,147;-2,658;0,000;38,700;39,500;9,607;1,892;21,725;22,680;21,306;21,769;-3,050;27,199;0,000;281,440;Inf;295,000;295,000;22,088;3,110;22,647;24,073
12467,500;2,344;0,649;-34,579;1,759;9,513;5,231;37,111;5,034;3,147;-2,658;0,000;38,700;39,500;9,607;1,892;21,517;22,519;21,158;21,596;-3,050;27,199;0,000;279,940;Inf;295,000;295,000;21,870;3,097;22,679;24,034
12468,000;3,039;0,775;-34,704;1,809;9,460;5,231;37,111;5,034;3,147;-2,658;0,000;38,700;39,500;9,599;1,857;21,448;22,487;21,097;21,654;-3,050;27,199;0,000;279,940;Inf;295,000;295,000;21,698;3,085;22,670;24,098
12468,500;3,039;0,775;-34,704;1,809;9,460;5,231;37,111;5,034;3,147;-2,658;0,000;38,700;39,500;9,599;1,857;21,601;22,643;21,218;22,119;-3,050;27,199;0,000;281,640;Inf;295,000;295,000;21,672;3,084;22,643;24,238
12469,000;3,039;0,775;-34,704;1,809;9,460;5,231;37,111;5,034;3,147;-2,658;0,000;38,700;39,500;9,599;1,857;21,933;22,855;21,410;22,292;-3,050;27,199;0,000;281,640;Inf;295,000;295,000;21,895;3,083;22,653;24,294
