t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12469,500;3,039;0,775;-34,704;1,809;9,460;5,231;37,111;5,034;3,147;-2,658;0,000;38,700;39,500;9,599;1,857;21,558;22,587;21,217;21,774;-3,050;27,199;0,000;280,740;Inf;295,000;295,000;22,122;3,083;22,661;24,334
12470,000;3,039;0,775;-34,704;1,809;9,460;5,227;37,134;5,047;3,193;-2,657;0,000;38,670;39,406;9,599;1,857;21,419;22,417;21,052;21,456;-3,052;27,196;0,000;280,740;Inf;295,000;295,000;21,784;3,082;22,658;24,354
12470,500;3,039;0,775;-34,704;1,809;9,460;5,227;37,134;5,047;3,193;-2,657;0,000;38,700;39,400;9,599;1,857;21,366;22,400;20,977;21,598;-3,052;27,196;0,000;281,640;Inf;295,000;295,000;21,586;3,081;22,667;24,330
12471,000;3,540;0,869;-35,151;1,815;9,503;5,227;37,134;5,047;3,193;-2,657;0,000;38,700;39,400;9,396;1,884;21,500;22,599;21,120;22,065;-3,052;27,196;0,000;281,640;Inf;295,000;295,000;21,585;3,080;22,657;24,333
12471,500;3,540;0,869;-35,151;1,815;9,503;5,227;37,134;5,047;3,193;-2,657;0,000;38,700;39,400;9,396;1,884;21,808;22,779;21,294;22,210;-3,052;27,196;0,000;281,640;Inf;295,000;295,000;21,821;3,088;22,665;24,369
12472,000;3,540;0,869;-35,151;1,815;9,503;5,227;37,134;5,047;3,193;-2,657;0,000;38,700;39,400;9,396;1,884;21,775;22,680;21,255;21,906;-3,052;27,196;0,000;281,640;Inf;295,000;295,000;22,023;3,095;22,667;24,389
12472,500;3,540;0,869;-35,151;1,815;9,503;5,227;37,134;5,047;3,193;-2,657;0,000;38,700;39,400;9,396;1,884;21,521;22,498;21,121;21,633;-3,052;27,196;0,000;281,640;Inf;295,000;295,000;21,904;3,103;22,672;24,443
12473,000;3,540;0,869;-35,151;1,815;9,503;5,228;37,195;5,052;3,246;-2,647;0,000;38,669;39,436;9,396;1,884;21,270;22,338;20,920;21,621;-3,055;27,212;0,000;281,640;Inf;295,000;295,000;21,693;3,110;22,660;24,480
12473,500;3,540;0,869;-35,151;1,815;9,503;5,228;37,195;5,052;3,246;-2,647;0,000;38,700;39,400;9,396;1,884;21,522;22,600;21,081;22,117;-3,055;27,212;0,000;280,740;Inf;295,000;295,000;21,537;3,117;22,665;24,529
12474,000;3,540;0,869;-35,151;1,815;9,503;5,228;37,195;5,052;3,246;-2,647;0,000;38,700;39,400;9,396;1,884;21,774;22,673;21,229;22,248;-3,055;27,212;0,000;280,740;Inf;295,000;295,000;21,830;3,124;22,656;24,591
12474,500;3,550;0,872;-34,678;1,847;9,552;5,228;37,195;5,052;3,246;-2,647;0,000;38,700;39,400;9,558;1,612;21,648;22,557;21,181;21,854;-3,055;27,212;0,000;281,540;Inf;295,000;295,000;21,981;3,131;22,677;24,654
12475,000;3,550;0,872;-34,678;1,847;9,552;5,228;37,195;5,052;3,246;-2,647;0,000;38,700;39,400;9,558;1,612;21,453;22,404;21,021;21,484;-3,055;27,212;0,000;281,540;Inf;295,000;295,000;21,810;3,137;22,660;24,660
12475,500;3,550;0,872;-34,678;1,847;9,552;5,228;37,195;5,052;3,246;-2,647;0,000;38,700;39,400;9,558;1,612;21,218;22,208;20,796;21,307;-3,055;27,212;0,000;280,840;Inf;295,000;295,000;21,591;3,144;22,657;24,653
12476,000;3,550;0,872;-34,678;1,847;9,552;5,228;37,195;5,052;3,246;-2,647;0,000;38,700;39,400;9,558;1,612;21,199;22,273;20,832;21,649;-3,055;27,212;0,000;280,840;Inf;295,000;295,000;21,382;3,151;22,669;24,667
12476,500;3,550;0,872;-34,678;1,847;9,552;5,213;37,189;5,061;3,230;-2,645;0,000;38,667;39,433;9,558;1,612;21,669;22,586;21,093;21,938;-3,057;27,212;0,000;281,540;Inf;295,000;295,000;21,488;3,157;22,659;24,638
12477,000;3,550;0,872;-34,678;1,847;9,552;5,213;37,189;5,061;3,230;-2,645;0,000;38,700;39,400;9,558;1,612;21,545;22,488;21,017;21,727;-3,057;27,212;0,000;281,540;Inf;295,000;295,000;21,822;3,164;22,654;24,674
12477,500;2,464;0,675;-33,435;1,840;9,499;5,213;37,189;5,061;3,230;-2,645;0,000;38,700;39,400;9,614;1,750;21,377;22,355;20,902;21,492;-3,057;27,212;0,000;281,140;Inf;295,000;295,000;21,694;3,170;22,685;24,701
12478,000;2,464;0,675;-33,435;1,840;9,499;5,213;37,189;5,061;3,230;-2,645;0,000;38,700;39,400;9,614;1,750;21,172;22,191;20,740;21,296;-3,057;27,212;0,000;281,140;Inf;295,000;295,000;21,532;3,159;22,672;24,729
12478,500;2,464;0,675;-33,435;1,840;9,499;5,213;37,189;5,061;3,230;-2,645;0,000;38,700;39,400;9,614;1,750;21,138;22,191;20,727;21,643;-3,057;27,212;0,000;281,740;Inf;295,000;295,000;21,350;3,147;22,653;24,734
12479,000;2,464;0,675;-33,435;1,840;9,499;5,213;37,189;5,061;3,230;-2,645;0,000;38,700;39,400;9,614;1,750;21,402;22,452;20,903;21,911;-3,057;27,212;0,000;281,740;Inf;295,000;295,000;21,425;3,136;22,666;24,730
12479,500;2,464;0,675;-33,435;1,840;9,499;5,202;37,138;5,041;3,203;-2,667;0,000;38,660;39,445;9,614;1,750;21,610;22,504;20,991;21,915;-3,061;27,215;0,000;281,840;Inf;295,000;295,000;21,667;3,125;22,658;24,706
12480,000;2,464;0,675;-33,435;1,840;9,499;5,202;37,138;5,041;3,203;-2,667;0,000;38,700;39,400;9,614;1,750;21,302;22,264;20,792;21,396;-3,061;27,215;0,000;281,840;Inf;295,000;295,000;21,755;3,114;22,674;24,640
12480,500;2,464;0,675;-33,435;1,840;9,499;5,202;37,138;5,041;3,203;-2,667;0,000;38,700;39,400;9,614;1,750;21,146;22,123;20,666;21,316;-3,061;27,215;0,000;281,840;Inf;295,000;295,000;21,438;3,103;22,668;24,582
12481,000;2,381;0,648;-33,297;1,854;9,487;5,202;37,138;5,041;3,203;-2,667;0,000;38,700;39,400;9,798;1,762;21,211;22,206;20,699;21,697;-3,061;27,215;0,000;281,840;Inf;295,000;295,000;21,313;3,093;22,656;24,550
12481,500;2,381;0,648;-33,297;1,854;9,487;5,202;37,138;5,041;3,203;-2,667;0,000;38,700;39,400;9,798;1,762;21,460;22,467;20,869;21,902;-3,061;27,215;0,000;281,940;Inf;295,000;295,000;21,453;3,081;22,676;24,497
12482,000;2,381;0,648;-33,297;1,854;9,487;5,202;37,138;5,041;3,203;-2,667;0,000;38,700;39,400;9,798;1,762;21,560;22,465;20,918;21,774;-3,061;27,215;0,000;281,940;Inf;295,000;295,000;21,674;3,070;22,662;24,477
12482,500;2,381;0,648;-33,297;1,854;9,487;5,202;37,138;5,041;3,203;-2,667;0,000;38,700;39,400;9,798;1,762;21,399;22,345;20,821;21,508;-3,061;27,215;0,000;282,240;Inf;295,000;295,000;21,679;3,059;22,673;24,427
12483,000;2,381;0,648;-33,297;1,854;9,487;5,216;37,130;5,006;3,221;-2,656;0,000;38,674;39,400;9,798;1,762;21,203;22,165;20,657;21,220;-3,051;27,226;0,000;282,240;Inf;295,000;295,000;21,518;3,047;22,639;24,411
12483,500;2,381;0,648;-33,297;1,854;9,487;5,216;37,130;5,006;3,221;-2,656;0,000;38,700;39,400;9,798;1,762;21,133;22,195;20,636;21,725;-3,051;27,226;0,000;281,740;Inf;295,000;295,000;21,311;3,037;22,665;24,437
12484,000;3,771;0,897;-35,209;1,796;9,545;5,216;37,130;5,006;3,221;-2,656;0,000;38,700;39,400;9,429;1,818;21,439;22,414;20,811;21,757;-3,051;27,226;0,000;281,740;Inf;295,000;295,000;21,422;3,026;22,666;24,428
12484,500;3,771;0,897;-35,209;1,796;9,545;5,216;37,130;5,006;3,221;-2,656;0,000;38,700;39,400;9,429;1,818;21,424;22,338;20,800;21,601;-3,051;27,226;0,000;281,640;Inf;295,000;295,000;21,605;3,038;22,647;24,415
12485,000;3,771;0,897;-35,209;1,796;9,545;5,216;37,130;5,006;3,221;-2,656;0,000;38,700;39,400;9,429;1,818;21,272;22,237;20,713;21,393;-3,051;27,226;0,000;281,640;Inf;295,000;295,000;21,540;3,050;22,658;24,372
12485,500;3,771;0,897;-35,209;1,796;9,545;5,216;37,130;5,006;3,221;-2,656;0,000;38,700;39,400;9,429;1,818;21,114;22,107;20,576;21,229;-3,051;27,226;0,000;282,240;Inf;295,000;295,000;21,404;3,062;22,657;24,316
12486,000;3,771;0,897;-35,209;1,796;9,545;5,246;37,187;5,031;3,247;-2,645;0,000;38,678;39,417;9,429;1,818;21,101;22,087;20,571;21,509;-3,040;27,235;0,000;282,240;Inf;295,000;295,000;21,256;3,074;22,659;24,230
12486,500;3,771;0,897;-35,209;1,796;9,545;5,246;37,187;5,031;3,247;-2,645;0,000;38,700;39,400;9,429;1,818;21,224;22,267;20,689;21,713;-3,040;27,235;0,000;281,940;Inf;295,000;295,000;21,317;3,085;22,670;24,196
12487,000;2,898;0,733;-34,742;1,813;9,543;5,246;37,187;5,031;3,247;-2,645;0,000;38,700;39,400;9,594;1,712;21,346;22,256;20,723;21,471;-3,040;27,235;0,000;281,940;Inf;295,000;295,000;21,473;3,096;22,655;24,212
12487,500;2,898;0,733;-34,742;1,813;9,543;5,246;37,187;5,031;3,247;-2,645;0,000;38,700;39,400;9,594;1,712;21,168;22,097;20,631;21,301;-3,040;27,235;0,000;282,040;Inf;295,000;295,000;21,449;3,093;22,649;24,194
12488,000;2,898;0,733;-34,742;1,813;9,543;5,246;37,187;5,031;3,247;-2,645;0,000;38,700;39,400;9,594;1,712;21,021;21,982;20,506;21,253;-3,040;27,235;0,000;282,040;Inf;295,000;295,000;21,299;3,090;22,650;24,177
12488,500;2,898;0,733;-34,742;1,813;9,543;5,246;37,187;5,031;3,247;-2,645;0,000;38,700;39,400;9,594;1,712;21,061;22,050;20,509;21,484;-3,040;27,235;0,000;282,140;Inf;295,000;295,000;21,190;3,087;22,660;24,155
12489,000;2,898;0,733;-34,742;1,813;9,543;5,246;37,187;5,031;3,247;-2,645;0,000;38,700;39,400;9,594;1,712;21,200;22,280;20,669;21,689;-3,040;27,235;0,000;282,140;Inf;295,000;295,000;21,276;3,084;22,654;24,157
12489,500;2,898;0,733;-34,742;1,813;9,543;5,242;37,154;5,024;3,226;-2,658;0,000;38,682;39,439;9,594;1,712;21,355;22,301;20,732;21,624;-3,046;27,242;0,000;282,040;Inf;295,000;295,000;21,460;3,080;22,647;24,176
12490,000;2,898;0,733;-34,742;1,813;9,543;5,242;37,154;5,024;3,226;-2,658;0,000;38,700;39,400;9,594;1,712;21,204;22,165;20,652;21,358;-3,046;27,242;0,000;282,040;Inf;295,000;295,000;21,503;3,077;22,676;24,166
12490,500;3,066;0,704;-35,209;1,809;9,530;5,242;37,154;5,024;3,226;-2,658;0,000;38,700;39,400;9,584;1,895;20,921;21,912;20,403;21,233;-3,046;27,242;0,000;282,040;Inf;295,000;295,000;21,344;3,075;22,646;24,151
12491,000;3,066;0,704;-35,209;1,809;9,530;5,242;37,154;5,024;3,226;-2,658;0,000;38,700;39,400;9,584;1,895;21,054;22,035;20,485;21,499;-3,046;27,242;0,000;282,040;Inf;295,000;295,000;21,117;3,074;22,674;24,128
12491,500;3,066;0,704;-35,209;1,809;9,530;5,242;37,154;5,024;3,226;-2,658;0,000;38,700;39,400;9,584;1,895;21,279;22,275;20,691;21,764;-3,046;27,242;0,000;281,940;Inf;295,000;295,000;21,268;3,074;22,650;24,077
12492,000;3,066;0,704;-35,209;1,809;9,530;5,242;37,154;5,024;3,226;-2,658;0,000;38,700;39,400;9,584;1,895;21,312;22,232;20,664;21,558;-3,046;27,242;0,000;281,940;Inf;295,000;295,000;21,502;3,074;22,644;24,083
12492,500;3,066;0,704;-35,209;1,809;9,530;5,205;37,126;5,016;3,220;-2,642;0,000;38,681;39,391;9,584;1,895;21,008;22,049;20,461;21,288;-3,043;27,250;0,000;282,140;Inf;295,000;295,000;21,441;3,074;22,659;24,057
12493,000;3,066;0,704;-35,209;1,809;9,530;5,205;37,126;5,016;3,220;-2,642;0,000;38,700;39,400;9,584;1,895;20,885;21,863;20,342;21,029;-3,043;27,250;0,000;282,140;Inf;295,000;295,000;21,201;3,074;22,657;24,004
12493,500;3,056;0,806;-33,682;1,858;9,478;5,205;37,126;5,016;3,220;-2,642;0,000;38,700;39,400;9,734;1,721;20,848;21,880;20,332;21,286;-3,043;27,250;0,000;282,240;Inf;295,000;295,000;21,030;3,074;22,653;24,022
12494,000;3,056;0,806;-33,682;1,858;9,478;5,205;37,126;5,016;3,220;-2,642;0,000;38,700;39,400;9,734;1,721;21,377;22,231;20,665;21,731;-3,043;27,250;0,000;282,240;Inf;295,000;295,000;21,087;3,074;22,652;24,026
12494,500;3,056;0,806;-33,682;1,858;9,478;5,205;37,126;5,016;3,220;-2,642;0,000;38,700;39,400;9,734;1,721;21,237;22,122;20,604;21,357;-3,043;27,250;0,000;282,140;Inf;295,000;295,000;21,501;3,073;22,642;24,041
12495,000;3,056;0,806;-33,682;1,858;9,478;5,205;37,126;5,016;3,220;-2,642;0,000;38,700;39,400;9,734;1,721;21,042;21,979;20,480;21,175;-3,043;27,250;0,000;282,140;Inf;295,000;295,000;21,330;3,073;22,663;24,046
12495,500;3,056;0,806;-33,682;1,858;9,478;5,205;37,126;5,016;3,220;-2,642;0,000;38,700;39,400;9,734;1,721;20,838;21,819;20,358;21,074;-3,043;27,250;0,000;282,040;Inf;295,000;295,000;21,169;3,073;22,657;24,044
12496,000;3,056;0,806;-33,682;1,858;9,478;5,194;37,165;4,998;3,242;-2,652;0,000;38,666;39,404;9,734;1,721;20,888;21,969;20,399;21,419;-3,045;27,254;0,000;282,040;Inf;295,000;295,000;21,022;3,072;22,667;24,091
12496,500;3,056;0,806;-33,682;1,858;9,478;5,194;37,165;4,998;3,242;-2,652;0,000;38,700;39,400;9,734;1,721;21,196;22,198;20,568;21,760;-3,045;27,254;0,000;282,540;Inf;295,000;295,000;21,169;3,072;22,656;24,222
12497,000;3,098;0,796;-34,453;1,814;9,513;5,194;37,165;4,998;3,242;-2,652;0,000;38,700;39,400;9,630;1,702;21,205;22,122;20,586;21,566;-3,045;27,254;0,000;282,540;Inf;295,000;295,000;21,431;3,072;22,670;24,265
12497,500;3,098;0,796;-34,453;1,814;9,513;5,194;37,165;4,998;3,242;-2,652;0,000;38,700;39,400;9,630;1,702;20,942;21,866;20,377;21,072;-3,045;27,254;0,000;282,240;Inf;295,000;295,000;21,370;3,072;22,676;24,267
12498,000;3,098;0,796;-34,453;1,814;9,513;5,194;37,165;4,998;3,242;-2,652;0,000;38,700;39,400;9,630;1,702;20,835;21,819;20,316;21,229;-3,045;27,254;0,000;282,240;Inf;295,000;295,000;21,064;3,073;22,666;24,266
12498,500;3,098;0,796;-34,453;1,814;9,513;5,194;37,165;4,998;3,242;-2,652;0,000;38,700;39,400;9,630;1,702;21,055;22,064;20,464;21,648;-3,045;27,254;0,000;282,440;Inf;295,000;295,000;21,050;3,073;22,676;24,268
12499,000;3,098;0,796;-34,453;1,814;9,513;5,210;37,166;5,041;3,231;-2,643;0,000;38,680;39,401;9,630;1,702;21,296;22,248;20,618;21,718;-3,042;27,270;0,000;282,440;Inf;295,000;295,000;21,308;3,074;22,676;24,274
12499,500;3,098;0,796;-34,453;1,814;9,513;5,210;37,166;5,041;3,231;-2,643;0,000;38,700;39,400;9,630;1,702;21,274;22,146;20,583;21,532;-3,042;27,270;0,000;282,440;Inf;295,000;295,000;21,470;3,074;22,664;24,305
12500,000;2,896;0,664;-35,209;1,761;9,544;5,210;37,166;5,041;3,231;-2,643;0,000;38,700;39,400;9,528;1,868;21,091;22,002;20,482;21,299;-3,042;27,270;0,000;282,440;Inf;295,000;295,000;21,384;3,074;22,665;24,316
12500,500;2,896;0,664;-35,209;1,761;9,544;5,210;37,166;5,041;3,231;-2,643;0,000;38,700;39,400;9,528;1,868;20,924;21,852;20,356;21,114;-3,042;27,270;0,000;282,440;Inf;295,000;295,000;21,219;3,071;22,672;24,328
12501,000;2,896;0,664;-35,209;1,761;9,544;5,210;37,166;5,041;3,231;-2,643;0,000;38,700;39,400;9,528;1,868;21,026;22,105;20,507;21,559;-3,042;27,270;0,000;282,440;Inf;295,000;295,000;21,062;3,068;22,674;24,345
12501,500;2,896;0,664;-35,209;1,761;9,544;5,210;37,166;5,041;3,231;-2,643;0,000;38,700;39,400;9,528;1,868;21,269;22,185;20,623;21,682;-3,042;27,270;0,000;282,640;Inf;295,000;295,000;21,299;3,066;22,656;24,335
12502,000;2,896;0,664;-35,209;1,761;9,544;5,210;37,166;5,041;3,231;-2,643;0,000;38,700;39,400;9,528;1,868;21,216;22,103;20,603;21,460;-3,042;27,270;0,000;282,640;Inf;295,000;295,000;21,440;3,063;22,674;24,326
12502,500;2,896;0,664;-35,209;1,761;9,544;5,189;37,121;5,007;3,214;-2,642;0,000;38,680;39,452;9,528;1,868;21,053;21,959;20,515;21,204;-3,035;27,282;0,000;282,740;Inf;295,000;295,000;21,346;3,060;22,689;24,346
12503,000;2,896;0,664;-35,209;1,761;9,544;5,189;37,121;5,007;3,214;-2,642;0,000;38,700;39,500;9,528;1,868;20,872;21,800;20,360;21,121;-3,035;27,282;0,000;282,740;Inf;295,000;295,000;21,183;3,057;22,678;24,388
12503,500;2,954;0,775;-34,027;1,785;9,477;5,189;37,121;5,007;3,214;-2,642;0,000;38,700;39,500;9,655;1,836;20,896;21,881;20,370;21,417;-3,035;27,282;0,000;282,640;Inf;295,000;295,000;21,038;3,055;22,680;24,381
12504,000;2,954;0,775;-34,027;1,785;9,477;5,189;37,121;5,007;3,214;-2,642;0,000;38,700;39,500;9,655;1,836;21,042;22,146;20,507;21,641;-3,035;27,282;0,000;282,640;Inf;295,000;295,000;21,141;3,053;22,695;24,423
12504,500;2,954;0,775;-34,027;1,785;9,477;5,189;37,121;5,007;3,214;-2,642;0,000;38,700;39,500;9,655;1,836;21,245;22,169;20,599;21,667;-3,035;27,282;0,000;282,640;Inf;295,000;295,000;21,334;3,052;22,686;24,458
12505,000;2,954;0,775;-34,027;1,785;9,477;5,189;37,121;5,007;3,214;-2,642;0,000;38,700;39,500;9,655;1,836;20,968;21,885;20,434;21,133;-3,035;27,282;0,000;282,640;Inf;295,000;295,000;21,420;3,050;22,693;24,444
12505,500;2,954;0,775;-34,027;1,785;9,477;5,200;37,151;5,018;3,228;-2,642;0,000;38,682;39,413;9,655;1,836;20,827;21,813;20,344;21,211;-3,042;27,289;0,000;282,740;Inf;295,000;295,000;21,105;3,048;22,697;24,422
12506,000;2,954;0,775;-34,027;1,785;9,477;5,200;37,151;5,018;3,228;-2,642;0,000;38,700;39,400;9,655;1,836;20,991;22,051;20,450;21,690;-3,042;27,289;0,000;282,740;Inf;295,000;295,000;21,049;3,047;22,686;24,448
12506,500;3,327;0,844;-34,058;1,801;9,507;5,200;37,151;5,018;3,228;-2,642;0,000;38,700;39,400;9,597;1,560;21,326;22,317;20,631;21,896;-3,042;27,289;0,000;282,740;Inf;295,000;295,000;21,295;3,045;22,693;24,498
12507,000;3,327;0,844;-34,058;1,801;9,507;5,200;37,151;5,018;3,228;-2,642;0,000;38,700;39,400;9,597;1,560;21,324;22,198;20,623;21,605;-3,042;27,289;0,000;282,740;Inf;295,000;295,000;21,542;3,050;22,684;24,525
12507,500;3,327;0,844;-34,058;1,801;9,507;5,200;37,151;5,018;3,228;-2,642;0,000;38,700;39,400;9,597;1,560;21,041;21,957;20,509;21,336;-3,042;27,289;0,000;283,240;Inf;295,000;295,000;21,438;3,054;22,700;24,521
12508,000;3,327;0,844;-34,058;1,801;9,507;5,200;37,151;5,018;3,228;-2,642;0,000;38,700;39,400;9,597;1,560;20,856;21,778;20,362;21,000;-3,042;27,289;0,000;283,240;Inf;295,000;295,000;21,211;3,059;22,685;24,503
12508,500;3,327;0,844;-34,058;1,801;9,507;5,210;37,192;5,005;3,256;-2,639;0,000;38,679;39,458;9,597;1,560;21,051;22,190;20,503;21,729;-3,047;27,304;0,000;282,640;Inf;295,000;295,000;20,999;3,063;22,703;24,510
12509,000;3,327;0,844;-34,058;1,801;9,507;5,210;37,192;5,005;3,256;-2,639;0,000;38,700;39,500;9,597;1,560;21,304;22,272;20,640;21,773;-3,047;27,304;0,000;282,640;Inf;295,000;295,000;21,368;3,068;22,692;24,523
12509,500;3,327;0,844;-34,058;1,801;9,507;5,210;37,192;5,005;3,256;-2,639;0,000;38,700;39,500;9,597;1,560;21,195;22,107;20,586;21,473;-3,047;27,304;0,000;282,740;Inf;295,000;295,000;21,497;3,072;22,697;24,511
12510,000;2,909;0,767;-33,634;1,834;9,484;5,210;37,192;5,005;3,256;-2,639;0,000;38,700;39,500;9,713;1,811;20,981;21,923;20,468;21,261;-3,047;27,304;0,000;282,740;Inf;295,000;295,000;21,340;3,076;22,697;24,539
12510,500;2,909;0,767;-33,634;1,834;9,484;5,210;37,192;5,005;3,256;-2,639;0,000;38,700;39,500;9,713;1,811;20,792;21,711;20,327;21,044;-3,047;27,304;0,000;282,640;Inf;295,000;295,000;21,158;3,073;22,707;24,550
12511,000;2,909;0,767;-33,634;1,834;9,484;5,210;37,192;5,005;3,256;-2,639;0,000;38,700;39,500;9,713;1,811;20,819;21,825;20,320;21,398;-3,047;27,304;0,000;282,640;Inf;295,000;295,000;20,969;3,071;22,709;24,527
12511,500;2,909;0,767;-33,634;1,834;9,484;5,210;37,192;5,005;3,256;-2,639;0,000;38,700;39,500;9,713;1,811;21,134;22,249;20,579;21,886;-3,047;27,304;0,000;282,840;Inf;295,000;295,000;21,090;3,068;22,715;24,520
12512,000;2,909;0,767;-33,634;1,834;9,484;5,202;37,114;4,985;3,218;-2,641;0,000;38,687;39,425;9,713;1,811;21,181;22,090;20,594;21,544;-3,043;27,314;0,000;282,840;Inf;295,000;295,000;21,462;3,065;22,706;24,498
12512,500;2,909;0,767;-33,634;1,834;9,484;5,202;37,114;4,985;3,218;-2,641;0,000;38,700;39,400;9,713;1,811;20,936;21,882;20,444;21,296;-3,043;27,314;0,000;282,640;Inf;295,000;295,000;21,352;3,063;22,718;24,506
12513,000;2,538;0,631;-34,971;1,841;9,549;5,202;37,114;4,985;3,218;-2,641;0,000;38,700;39,400;9,565;1,713;20,815;21,740;20,294;21,246;-3,043;27,314;0,000;282,640;Inf;295,000;295,000;21,139;3,060;22,710;24,510
12513,500;2,538;0,631;-34,971;1,841;9,549;5,202;37,114;4,985;3,218;-2,641;0,000;38,700;39,400;9,565;1,713;20,851;21,922;20,365;21,500;-3,043;27,314;0,000;282,440;Inf;295,000;295,000;21,024;3,052;22,717;24,470
12514,000;2,538;0,631;-34,971;1,841;9,549;5,202;37,114;4,985;3,218;-2,641;0,000;38,700;39,400;9,565;1,713;21,168;22,281;20,578;22,032;-3,043;27,314;0,000;282,440;Inf;295,000;295,000;21,159;3,043;22,724;24,439
12514,500;2,538;0,631;-34,971;1,841;9,549;5,202;37,114;4,985;3,218;-2,641;0,000;38,700;39,400;9,565;1,713;21,346;22,232;20,676;21,824;-3,043;27,314;0,000;282,240;Inf;295,000;295,000;21,515;3,035;22,730;24,420
12515,000;2,538;0,631;-34,971;1,841;9,549;5,197;37,109;5,016;3,220;-2,640;0,000;38,683;39,435;9,565;1,713;21,133;22,044;20,535;21,500;-3,051;27,308;0,000;282,240;Inf;295,000;295,000;21,520;3,027;22,727;24,400
12515,500;2,538;0,631;-34,971;1,841;9,549;5,197;37,109;5,016;3,220;-2,640;0,000;38,700;39,400;9,565;1,713;20,794;21,809;20,283;21,238;-3,051;27,308;0,000;282,340;Inf;295,000;295,000;21,303;3,019;22,740;24,401
12516,000;2,538;0,631;-34,971;1,841;9,549;5,197;37,109;5,016;3,220;-2,640;0,000;38,700;39,400;9,565;1,713;20,846;22,001;20,332;21,544;-3,051;27,308;0,000;282,340;Inf;295,000;295,000;21,031;3,011;22,722;24,403
12516,500;3,449;0,839;-35,209;1,816;9,570;5,197;37,109;5,016;3,220;-2,640;0,000;38,700;39,400;9,491;1,700;21,239;22,306;20,583;21,870;-3,051;27,308;0,000;282,340;Inf;295,000;295,000;21,181;3,003;22,713;24,382
12517,000;3,449;0,839;-35,209;1,816;9,570;5,197;37,109;5,016;3,220;-2,640;0,000;38,700;39,400;9,491;1,700;21,215;22,211;20,610;21,730;-3,051;27,308;0,000;282,340;Inf;295,000;295,000;21,499;3,011;22,727;24,384
12517,500;3,449;0,839;-35,209;1,816;9,570;5,197;37,109;5,016;3,220;-2,640;0,000;38,700;39,400;9,491;1,700;21,026;22,051;20,485;21,363;-3,051;27,308;0,000;282,640;Inf;295,000;295,000;21,441;3,018;22,728;24,388
12518,000;3,449;0,839;-35,209;1,816;9,570;5,197;37,109;5,016;3,220;-2,640;0,000;38,700;39,400;9,491;1,700;20,911;21,909;20,353;21,169;-3,051;27,308;0,000;282,640;Inf;295,000;295,000;21,231;3,025;22,748;24,395
12518,500;3,449;0,839;-35,209;1,816;9,570;5,145;37,166;5,009;3,249;-2,651;0,000;38,692;39,429;9,491;1,700;20,727;21,802;20,267;21,168;-3,057;27,311;0,000;282,240;Inf;295,000;295,000;21,086;3,032;22,744;24,397
12519,000;3,449;0,839;-35,209;1,816;9,570;5,145;37,166;5,009;3,249;-2,651;0,000;38,700;39,400;9,491;1,700;21,309;22,327;20,592;22,001;-3,057;27,311;0,000;282,240;Inf;295,000;295,000;20,991;3,039;22,731;24,404
12519,500;3,210;0,886;-34,139;1,820;9,500;5,145;37,166;5,009;3,249;-2,651;0,000;38,700;39,400;9,583;1,756;21,236;22,198;20,614;21,667;-3,057;27,311;0,000;282,040;Inf;295,000;295,000;21,558;3,045;22,741;24,385
12520,000;3,210;0,886;-34,139;1,820;9,500;5,145;37,166;5,009;3,249;-2,651;0,000;38,700;39,400;9,583;1,756;21,055;21,993;20,465;21,384;-3,057;27,311;0,000;282,040;Inf;295,000;295,000;21,429;3,048;22,752;24,378
12520,500;3,210;0,886;-34,139;1,820;9,500;5,145;37,166;5,009;3,249;-2,651;0,000;38,700;39,400;9,583;1,756;20,901;21,878;20,326;21,141;-3,057;27,311;0,000;281,140;Inf;295,000;295,000;21,224;3,051;22,752;24,384
12521,000;3,210;0,886;-34,139;1,820;9,500;5,145;37,166;5,009;3,249;-2,651;0,000;38,700;39,400;9,583;1,756;20,840;21,864;20,270;21,274;-3,057;27,311;0,000;281,140;Inf;295,000;295,000;21,062;3,053;22,745;24,346
12521,500;3,210;0,886;-34,139;1,820;9,500;5,180;37,183;4,987;3,238;-2,645;0,000;38,692;39,418;9,583;1,756;21,043;22,202;20,492;21,781;-3,069;27,326;0,000;282,140;Inf;295,000;295,000;21,062;3,056;22,724;24,348
12522,000;3,210;0,886;-34,139;1,820;9,500;5,180;37,183;4,987;3,238;-2,645;0,000;38,700;39,400;9,583;1,756;21,330;22,351;20,639;21,784;-3,069;27,326;0,000;282,140;Inf;295,000;295,000;21,379;3,058;22,748;24,339
12522,500;3,210;0,886;-34,139;1,820;9,500;5,180;37,183;4,987;3,238;-2,645;0,000;38,700;39,400;9,583;1,756;20,996;22,027;20,466;21,368;-3,069;27,326;0,000;282,240;Inf;295,000;295,000;21,526;3,061;22,748;24,329
12523,000;3,165;0,747;-35,209;1,739;9,554;5,180;37,183;4,987;3,238;-2,645;0,000;38,700;39,400;9,499;1,858;20,819;21,777;20,324;21,099;-3,069;27,326;0,000;282,240;Inf;295,000;295,000;21,214;3,063;22,735;24,356
12523,500;3,165;0,747;-35,209;1,739;9,554;5,180;37,183;4,987;3,238;-2,645;0,000;38,700;39,400;9,499;1,858;20,829;21,841;20,303;21,343;-3,069;27,326;0,000;281,940;Inf;295,000;295,000;21,005;3,065;22,746;24,360
12524,000;3,165;0,747;-35,209;1,739;9,554;5,180;37,183;4,987;3,238;-2,645;0,000;38,700;39,400;9,499;1,858;20,990;22,068;20,412;21,655;-3,069;27,326;0,000;281,940;Inf;295,000;295,000;21,079;3,067;22,753;24,394
12524,500;3,165;0,747;-35,209;1,739;9,554;5,180;37,183;4,987;3,238;-2,645;0,000;38,700;39,400;9,499;1,858;21,182;22,206;20,532;21,713;-3,069;27,326;0,000;281,540;Inf;295,000;295,000;21,281;3,068;22,742;24,413
12525,000;3,165;0,747;-35,209;1,739;9,554;5,164;37,135;4,981;3,221;-2,658;0,000;38,689;39,453;9,499;1,858;21,113;22,077;20,487;21,508;-3,071;27,335;0,000;281,540;Inf;295,000;295,000;21,408;3,070;22,734;24,441
12525,500;3,165;0,747;-35,209;1,739;9,554;5,164;37,135;4,981;3,221;-2,658;0,000;38,700;39,500;9,499;1,858;20,909;21,884;20,360;21,263;-3,071;27,335;0,000;281,640;Inf;295,000;295,000;21,296;3,071;22,751;24,446
12526,000;2,826;0,714;-34,873;1,857;9,533;5,164;37,135;4,981;3,221;-2,658;0,000;38,700;39,500;9,551;1,729;20,884;21,940;20,322;21,588;-3,071;27,335;0,000;281,640;Inf;295,000;295,000;21,104;3,073;22,739;24,464
12526,500;2,826;0,714;-34,873;1,857;9,533;5,164;37,135;4,981;3,221;-2,658;0,000;38,700;39,500;9,551;1,729;21,084;22,207;20,497;21,775;-3,071;27,335;0,000;282,040;Inf;295,000;295,000;21,184;3,069;22,737;24,494
12527,000;2,826;0,714;-34,873;1,857;9,533;5,164;37,135;4,981;3,221;-2,658;0,000;38,700;39,500;9,551;1,729;21,152;22,180;20,549;21,642;-3,071;27,335;0,000;282,040;Inf;295,000;295,000;21,391;3,065;22,744;24,523
12527,500;2,826;0,714;-34,873;1,857;9,533;5,164;37,135;4,981;3,221;-2,658;0,000;38,700;39,500;9,551;1,729;20,992;21,958;20,435;21,428;-3,071;27,335;0,000;281,640;Inf;295,000;295,000;21,381;3,061;22,743;24,553
12528,000;2,826;0,714;-34,873;1,857;9,533;5,180;37,152;4,964;3,230;-2,656;0,000;38,690;39,412;9,551;1,729;20,822;21,791;20,323;21,229;-3,067;27,327;0,000;281,640;Inf;295,000;295,000;21,203;3,057;22,741;24,582
12528,500;2,826;0,714;-34,873;1,857;9,533;5,180;37,152;4,964;3,230;-2,656;0,000;38,700;39,400;9,551;1,729;20,746;21,794;20,270;21,233;-3,067;27,327;0,000;281,940;Inf;295,000;295,000;21,041;3,053;22,754;24,575
12529,000;3,591;0,891;-35,201;1,793;9,587;5,180;37,152;4,964;3,230;-2,656;0,000;38,700;39,400;9,481;1,666;20,905;21,989;20,388;21,642;-3,067;27,327;0,000;281,940;Inf;295,000;295,000;21,011;3,050;22,762;24,574
12529,500;3,591;0,891;-35,201;1,793;9,587;5,180;37,152;4,964;3,230;-2,656;0,000;38,700;39,400;9,481;1,666;21,086;22,075;20,494;21,618;-3,067;27,327;0,000;281,940;Inf;295,000;295,000;21,231;3,059;22,762;24,527
12530,000;3,591;0,891;-35,201;1,793;9,587;5,180;37,152;4,964;3,230;-2,656;0,000;38,700;39,400;9,481;1,666;20,832;21,838;20,345;21,289;-3,067;27,327;0,000;281,940;Inf;295,000;295,000;21,318;3,067;22,751;24,504
12530,500;3,591;0,891;-35,201;1,793;9,587;5,180;37,152;4,964;3,230;-2,656;0,000;38,700;39,400;9,481;1,666;20,631;21,625;20,185;21,101;-3,067;27,327;0,000;281,840;Inf;295,000;295,000;21,076;3,076;22,761;24,495
12531,000;3,591;0,891;-35,201;1,793;9,587;5,180;37,152;4,964;3,230;-2,656;0,000;38,700;39,400;9,481;1,666;20,687;21,852;20,281;21,444;-3,067;27,327;0,000;281,840;Inf;295,000;295,000;20,886;3,084;22,755;24,451
12531,500;3,591;0,891;-35,201;1,793;9,587;5,199;37,200;4,966;3,245;-2,657;0,000;38,687;39,448;9,481;1,666;21,008;22,057;20,417;21,710;-3,072;27,335;0,000;281,840;Inf;295,000;295,000;21,066;3,093;22,769;24,445
12532,000;3,591;0,891;-35,201;1,793;9,587;5,199;37,200;4,966;3,245;-2,657;0,000;38,700;39,400;9,481;1,666;21,048;22,038;20,492;21,632;-3,072;27,335;0,000;281,840;Inf;295,000;295,000;21,298;3,101;22,772;24,459
12532,500;2,696;0,709;-34,130;1,836;9,504;5,199;37,200;4,966;3,245;-2,657;0,000;38,700;39,400;9,533;1,705;20,949;21,911;20,419;21,466;-3,072;27,335;0,000;282,040;Inf;295,000;295,000;21,302;3,109;22,772;24,437
12533,000;2,696;0,709;-34,130;1,836;9,504;5,199;37,200;4,966;3,245;-2,657;0,000;38,700;39,400;9,533;1,705;20,607;21,649;20,178;21,237;-3,072;27,335;0,000;282,040;Inf;295,000;295,000;21,186;3,102;22,771;24,462
12533,500;2,696;0,709;-34,130;1,836;9,504;5,199;37,200;4,966;3,245;-2,657;0,000;38,700;39,400;9,533;1,705;20,752;21,901;20,287;21,639;-3,072;27,335;0,000;281,940;Inf;295,000;295,000;20,918;3,095;22,765;24,487
12534,000;2,696;0,709;-34,130;1,836;9,504;5,199;37,200;4,966;3,245;-2,657;0,000;38,700;39,400;9,533;1,705;21,061;22,110;20,439;21,780;-3,072;27,335;0,000;281,940;Inf;295,000;295,000;21,145;3,089;22,783;24,500
12534,500;2,696;0,709;-34,130;1,836;9,504;5,196;37,109;4,939;3,194;-2,660;0,000;38,693;39,448;9,533;1,705;20,979;21,972;20,450;21,561;-3,073;27,344;0,000;281,840;Inf;295,000;295,000;21,348;3,082;22,770;24,511
12535,000;2,696;0,709;-34,130;1,836;9,504;5,196;37,109;4,939;3,194;-2,660;0,000;38,700;39,400;9,533;1,705;20,777;21,767;20,352;21,295;-3,073;27,344;0,000;281,840;Inf;295,000;295,000;21,240;3,076;22,782;24,500
12535,500;3,287;0,772;-35,209;1,828;9,522;5,196;37,109;4,939;3,194;-2,660;0,000;38,700;39,400;9,575;1,696;20,677;21,642;20,220;21,124;-3,073;27,344;0,000;282,440;Inf;295,000;295,000;21,048;3,070;22,794;24,502
12536,000;3,287;0,772;-35,209;1,828;9,522;5,196;37,109;4,939;3,194;-2,660;0,000;38,700;39,400;9,575;1,696;20,543;21,606;20,163;21,191;-3,073;27,344;0,000;282,440;Inf;295,000;295,000;20,916;3,073;22,783;24,502
12536,500;3,287;0,772;-35,209;1,828;9,522;5,196;37,109;4,939;3,194;-2,660;0,000;38,700;39,400;9,575;1,696;20,887;21,998;20,431;21,660;-3,073;27,344;0,000;282,140;Inf;295,000;295,000;20,876;3,077;22,776;24,516
12537,000;3,287;0,772;-35,209;1,828;9,522;5,196;37,109;4,939;3,194;-2,660;0,000;38,700;39,400;9,575;1,696;20,777;21,784;20,349;21,395;-3,073;27,344;0,000;282,140;Inf;295,000;295,000;21,244;3,080;22,778;24,497
12537,500;3,287;0,772;-35,209;1,828;9,522;5,196;37,109;4,939;3,194;-2,660;0,000;38,700;39,400;9,575;1,696;20,626;21,617;20,222;21,136;-3,073;27,344;0,000;282,240;Inf;295,000;295,000;21,076;3,084;22,799;24,494
12538,000;3,287;0,772;-35,209;1,828;9,522;5,179;37,148;4,958;3,224;-2,674;0,000;38,684;39,443;9,575;1,696;20,358;21,392;20,050;20,942;-3,078;27,349;0,000;282,240;Inf;295,000;295,000;20,900;3,087;22,784;24,494
12538,500;3,287;0,772;-35,209;1,828;9,522;5,179;37,148;4,958;3,224;-2,674;0,000;38,700;39,400;9,575;1,696;20,423;21,524;20,076;21,131;-3,078;27,349;0,000;282,240;Inf;295,000;295,000;20,685;3,090;22,795;24,468
12539,000;4,085;0,952;-35,209;1,814;9,496;5,179;37,148;4,958;3,224;-2,674;0,000;38,700;39,400;9,548;1,820;20,688;21,751;20,204;21,448;-3,078;27,349;0,000;282,240;Inf;295,000;295,000;20,789;3,094;22,815;24,464
12539,500;4,085;0,952;-35,209;1,814;9,496;5,179;37,148;4,958;3,224;-2,674;0,000;38,700;39,400;9,548;1,820;20,719;21,743;20,249;21,451;-3,078;27,349;0,000;282,340;Inf;295,000;295,000;21,023;3,110;22,795;24,465
12540,000;4,085;0,952;-35,209;1,814;9,496;5,179;37,148;4,958;3,224;-2,674;0,000;38,700;39,400;9,548;1,820;20,422;21,397;19,971;20,952;-3,078;27,349;0,000;282,340;Inf;295,000;295,000;21,040;3,126;22,817;24,502
12540,500;4,085;0,952;-35,209;1,814;9,496;5,179;37,148;4,958;3,224;-2,674;0,000;38,700;39,400;9,548;1,820;20,164;21,242;19,770;20,803;-3,078;27,349;0,000;282,240;Inf;295,000;295,000;20,685;3,142;22,812;24,485
12541,000;4,085;0,952;-35,209;1,814;9,496;5,197;37,202;4,960;3,247;-2,663;0,000;38,695;39,425;9,548;1,820;20,282;21,415;19,843;21,019;-3,088;27,358;0,000;282,240;Inf;295,000;295,000;20,495;3,157;22,815;24,526
12541,500;4,085;0,952;-35,209;1,814;9,496;5,197;37,202;4,960;3,247;-2,663;0,000;38,700;39,400;9,548;1,820;20,590;21,675;20,075;21,433;-3,088;27,358;0,000;281,740;Inf;295,000;295,000;20,640;3,172;22,839;24,556
12542,000;3,039;0,737;-35,209;1,805;9,540;5,197;37,202;4,960;3,247;-2,663;0,000;38,700;39,400;9,495;1,742;20,602;21,625;20,074;21,317;-3,088;27,358;0,000;281,740;Inf;295,000;295,000;20,943;3,187;22,817;24,544
12542,500;3,039;0,737;-35,209;1,805;9,540;5,197;37,202;4,960;3,247;-2,663;0,000;38,700;39,400;9,495;1,742;20,443;21,446;19,924;21,038;-3,088;27,358;0,000;281,540;Inf;295,000;295,000;20,905;3,185;22,841;24,617
12543,000;3,039;0,737;-35,209;1,805;9,540;5,197;37,202;4,960;3,247;-2,663;0,000;38,700;39,400;9,495;1,742;20,293;21,312;19,806;20,857;-3,088;27,358;0,000;281,540;Inf;295,000;295,000;20,713;3,182;22,834;24,667
12543,500;3,039;0,737;-35,209;1,805;9,540;5,197;37,202;4,960;3,247;-2,663;0,000;38,700;39,400;9,495;1,742;20,132;21,234;19,650;20,926;-3,088;27,358;0,000;281,440;Inf;295,000;295,000;20,567;3,180;22,843;24,639
12544,000;3,039;0,737;-35,209;1,805;9,540;5,197;37,202;4,960;3,247;-2,663;0,000;38,700;39,400;9,495;1,742;20,373;21,507;19,827;21,141;-3,088;27,358;0,000;281,440;Inf;295,000;295,000;20,486;3,178;22,868;24,610
12544,500;3,039;0,737;-35,209;1,805;9,540;5,175;37,204;4,974;3,243;-2,668;0,000;38,694;39,419;9,495;1,742;20,523;21,520;19,837;21,071;-3,088;27,356;0,000;281,540;Inf;295,000;295,000;20,712;3,175;22,850;24,605
12545,000;3,039;0,737;-35,209;1,805;9,540;5,175;37,204;4,974;3,243;-2,668;0,000;38,700;39,400;9,495;1,742;20,326;21,381;19,700;20,912;-3,088;27,356;0,000;281,540;Inf;295,000;295,000;20,738;3,173;22,864;24,590
12545,500;3,032;0,721;-35,209;1,832;9,645;5,175;37,204;4,974;3,243;-2,668;0,000;38,700;39,400;9,483;1,798;20,191;21,206;19,519;20,750;-3,088;27,356;0,000;281,640;Inf;295,000;295,000;20,580;3,171;22,856;24,586
12546,000;3,032;0,721;-35,209;1,832;9,645;5,175;37,204;4,974;3,243;-2,668;0,000;38,700;39,400;9,483;1,798;19,956;21,069;19,349;20,634;-3,088;27,356;0,000;281,640;Inf;295,000;295,000;20,416;3,169;22,875;24,553
12546,500;3,032;0,721;-35,209;1,832;9,645;5,175;37,204;4,974;3,243;-2,668;0,000;38,700;39,400;9,483;1,798;20,095;21,184;19,466;20,933;-3,088;27,356;0,000;281,340;Inf;295,000;295,000;20,252;3,166;22,872;24,558
12547,000;3,032;0,721;-35,209;1,832;9,645;5,175;37,204;4,974;3,243;-2,668;0,000;38,700;39,400;9,483;1,798;20,363;21,422;19,638;21,057;-3,088;27,356;0,000;281,340;Inf;295,000;295,000;20,420;3,164;22,901;24,547
12547,500;3,032;0,721;-35,209;1,832;9,645;5,210;37,110;4,930;3,200;-2,671;0,000;38,691;39,444;9,483;1,798;20,137;21,232;19,476;20,841;-3,099;27,368;0,000;281,340;Inf;295,000;295,000;20,620;3,162;22,880;24,564
12548,000;3,032;0,721;-35,209;1,832;9,645;5,210;37,110;4,930;3,200;-2,671;0,000;38,700;39,400;9,483;1,798;19,882;21,058;19,226;20,574;-3,099;27,368;0,000;281,340;Inf;295,000;295,000;20,421;3,160;22,894;24,548
12548,500;2,990;0,713;-34,984;1,816;9,516;5,210;37,110;4,930;3,200;-2,671;0,000;38,700;39,400;9,616;1,876;19,871;21,012;19,234;20,636;-3,099;27,368;0,000;281,440;Inf;295,000;295,000;20,185;3,158;22,894;24,546
12549,000;2,990;0,713;-34,984;1,816;9,516;5,210;37,110;4,930;3,200;-2,671;0,000;38,700;39,400;9,616;1,876;20,114;21,199;19,427;20,956;-3,099;27,368;0,000;281,440;Inf;295,000;295,000;20,188;3,155;22,902;24,568
12549,500;2,990;0,713;-34,984;1,816;9,516;5,210;37,110;4,930;3,200;-2,671;0,000;38,700;39,400;9,616;1,876;20,313;21,430;19,646;21,106;-3,099;27,368;0,000;281,840;Inf;295,000;295,000;20,424;3,152;22,899;24,547
12550,000;2,990;0,713;-34,984;1,816;9,516;5,210;37,110;4,930;3,200;-2,671;0,000;38,700;39,400;9,616;1,876;20,202;21,303;19,549;20,922;-3,099;27,368;0,000;281,840;Inf;295,000;295,000;20,624;3,150;22,912;24,520
12550,500;2,990;0,713;-34,984;1,816;9,516;5,229;37,141;4,920;3,237;-2,675;0,000;38,697;39,456;9,616;1,876;20,022;21,134;19,347;20,690;-3,083;27,388;0,000;281,740;Inf;295,000;295,000;20,494;3,147;22,897;24,526
12551,000;2,990;0,713;-34,984;1,816;9,516;5,229;37,141;4,920;3,237;-2,675;0,000;38,700;39,500;9,616;1,876;19,904;21,017;19,258;20,685;-3,083;27,388;0,000;281,740;Inf;295,000;295,000;20,298;3,144;22,910;24,521
12551,500;2,990;0,713;-34,984;1,816;9,516;5,229;37,141;4,920;3,237;-2,675;0,000;38,700;39,500;9,616;1,876;20,111;21,311;19,507;20,989;-3,083;27,388;0,000;281,540;Inf;295,000;295,000;20,216;3,142;22,918;24,533
12552,000;3,683;0,900;-35,209;1,822;9,580;5,229;37,141;4,920;3,237;-2,675;0,000;38,700;39,500;9,506;1,704;20,380;21,394;19,623;21,008;-3,083;27,388;0,000;281,540;Inf;295,000;295,000;20,479;3,139;22,910;24,514
12552,500;3,683;0,900;-35,209;1,822;9,580;5,229;37,141;4,920;3,237;-2,675;0,000;38,700;39,500;9,506;1,704;20,256;21,289;19,532;20,873;-3,083;27,388;0,000;281,740;Inf;295,000;295,000;20,601;3,148;22,925;24,513
12553,000;3,683;0,900;-35,209;1,822;9,580;5,229;37,141;4,920;3,237;-2,675;0,000;38,700;39,500;9,506;1,704;20,031;21,163;19,379;20,717;-3,083;27,388;0,000;281,740;Inf;295,000;295,000;20,487;3,157;22,939;24,493
12553,500;3,683;0,900;-35,209;1,822;9,580;5,229;37,141;4,920;3,237;-2,675;0,000;38,700;39,500;9,506;1,704;19,938;21,094;19,148;20,562;-3,083;27,388;0,000;281,940;Inf;295,000;295,000;20,323;3,166;22,958;24,507
12554,000;3,683;0,900;-35,209;1,822;9,580;5,208;37,186;4,982;3,244;-2,670;0,000;38,706;39,442;9,506;1,704;19,918;21,137;19,282;20,713;-3,081;27,392;0,000;281,940;Inf;295,000;295,000;20,185;3,174;22,951;24,493
12554,500;3,683;0,900;-35,209;1,822;9,580;5,208;37,186;4,982;3,244;-2,670;0,000;38,700;39,400;9,506;1,704;20,346;21,411;19,676;21,107;-3,081;27,392;0,000;281,840;Inf;295,000;295,000;20,262;3,183;22,950;24,493
12555,000;2,689;0,703;-33,792;1,828;9,508;5,208;37,186;4,982;3,244;-2,670;0,000;38,700;39,400;9,702;1,689;20,245;21,357;19,615;20,944;-3,081;27,392;0,000;281,840;Inf;295,000;295,000;20,635;3,191;22,950;24,498
12555,500;2,689;0,703;-33,792;1,828;9,508;5,208;37,186;4,982;3,244;-2,670;0,000;38,700;39,400;9,702;1,689;20,113;21,234;19,461;20,746;-3,081;27,392;0,000;281,540;Inf;295,000;295,000;20,540;3,183;22,948;24,510
12556,000;2,689;0,703;-33,792;1,828;9,508;5,208;37,186;4,982;3,244;-2,670;0,000;38,700;39,400;9,702;1,689;19,949;21,106;19,230;20,585;-3,081;27,392;0,000;281,540;Inf;295,000;295,000;20,389;3,174;22,952;24,525
12556,500;2,689;0,703;-33,792;1,828;9,508;5,208;37,186;4,982;3,244;-2,670;0,000;38,700;39,400;9,702;1,689;19,938;21,218;19,310;20,814;-3,081;27,392;0,000;281,440;Inf;295,000;295,000;20,217;3,166;22,964;24,519
12557,000;2,689;0,703;-33,792;1,828;9,508;5,224;37,153;4,941;3,218;-2,673;0,000;38,698;39,452;9,702;1,689;20,267;21,498;19,631;21,124;-3,087;27,397;0,000;281,440;Inf;295,000;295,000;20,320;3,159;22,967;24,526
12557,500;2,689;0,703;-33,792;1,828;9,508;5,224;37,153;4,941;3,218;-2,673;0,000;38,700;39,500;9,702;1,689;20,493;21,562;19,783;21,196;-3,087;27,397;0,000;281,640;Inf;295,000;295,000;20,630;3,151;22,960;24,526
12558,000;2,689;0,703;-33,792;1,828;9,508;5,224;37,153;4,941;3,218;-2,673;0,000;38,700;39,500;9,702;1,689;20,160;21,337;19,533;20,731;-3,087;27,397;0,000;281,640;Inf;295,000;295,000;20,758;3,143;22,978;24,520
12558,500;2,451;0,661;-33,691;1,812;9,418;5,224;37,153;4,941;3,218;-2,673;0,000;38,700;39,500;9,722;1,723;19,880;21,149;19,222;20,613;-3,087;27,397;0,000;282,040;Inf;295,000;295,000;20,440;3,136;22,963;24,508
12559,000;2,451;0,661;-33,691;1,812;9,418;5,224;37,153;4,941;3,218;-2,673;0,000;38,700;39,500;9,722;1,723;19,915;21,252;19,369;20,893;-3,087;27,397;0,000;282,040;Inf;295,000;295,000;20,216;3,125;22,968;24,543
12559,500;2,451;0,661;-33,691;1,812;9,418;5,224;37,153;4,941;3,218;-2,673;0,000;38,700;39,500;9,722;1,723;20,308;21,603;19,692;21,226;-3,087;27,397;0,000;282,040;Inf;295,000;295,000;20,357;3,114;22,975;24,545
12560,000;2,451;0,661;-33,691;1,812;9,418;5,224;37,153;4,941;3,218;-2,673;0,000;38,700;39,500;9,722;1,723;20,494;21,606;19,828;21,227;-3,087;27,397;0,000;282,040;Inf;295,000;295,000;20,707;3,103;22,997;24,542
12560,500;2,451;0,661;-33,691;1,812;9,418;5,215;37,081;4,909;3,196;-2,693;0,000;38,689;39,449;9,722;1,723;20,316;21,480;19,693;20,970;-3,105;27,398;0,000;282,040;Inf;295,000;295,000;20,789;3,092;22,987;24,529
12561,000;2,451;0,661;-33,691;1,812;9,418;5,215;37,081;4,909;3,196;-2,693;0,000;38,700;39,400;9,722;1,723;19,962;21,306;19,536;20,760;-3,105;27,398;0,000;282,040;Inf;295,000;295,000;20,615;3,082;23,002;24,535
12561,500;2,892;0,697;-35,209;1,747;9,569;5,215;37,081;4,909;3,196;-2,693;0,000;38,700;39,400;9,508;1,900;19,861;21,308;19,394;20,862;-3,105;27,398;0,000;281,840;Inf;295,000;295,000;20,391;3,071;22,994;24,521
12562,000;2,892;0,697;-35,209;1,747;9,569;5,215;37,081;4,909;3,196;-2,693;0,000;38,700;39,400;9,508;1,900;20,292;21,580;19,710;21,245;-3,105;27,398;0,000;281,840;Inf;295,000;295,000;20,356;3,068;23,001;24,508
12562,500;2,892;0,697;-35,209;1,747;9,569;5,215;37,081;4,909;3,196;-2,693;0,000;38,700;39,400;9,508;1,900;20,508;21,584;19,851;21,173;-3,105;27,398;0,000;281,740;Inf;295,000;295,000;20,707;3,065;22,999;24,520
12563,000;2,892;0,697;-35,209;1,747;9,569;5,215;37,081;4,909;3,196;-2,693;0,000;38,700;39,400;9,508;1,900;20,331;21,507;19,760;21,022;-3,105;27,398;0,000;281,740;Inf;295,000;295,000;20,779;3,063;22,990;24,539
12563,500;2,892;0,697;-35,209;1,747;9,569;5,161;37,129;4,952;3,241;-2,678;0,000;38,700;39,431;9,508;1,900;19,709;21,269;19,287;20,828;-3,094;27,412;0,000;281,940;Inf;295,000;295,000;20,655;3,060;22,993;24,529
12564,000;2,892;0,697;-35,209;1,747;9,569;5,161;37,129;4,952;3,241;-2,678;0,000;38,700;39,400;9,508;1,900;19,581;21,156;19,098;20,628;-3,094;27,412;0,000;281,940;Inf;295,000;295,000;20,273;3,057;22,996;24,545
12564,500;3,838;0,878;-35,209;1,718;9,582;5,161;37,129;4,952;3,241;-2,678;0,000;38,700;39,400;9,538;1,719;19,777;21,243;19,252;20,787;-3,094;27,412;0,000;282,240;Inf;295,000;295,000;20,116;3,054;22,998;24,551
12565,000;3,838;0,878;-35,209;1,718;9,582;5,161;37,129;4,952;3,241;-2,678;0,000;38,700;39,400;9,538;1,719;20,237;21,463;19,693;21,052;-3,094;27,412;0,000;282,240;Inf;295,000;295,000;20,265;3,067;22,976;24,546
12565,500;3,838;0,878;-35,209;1,718;9,582;5,161;37,129;4,952;3,241;-2,678;0,000;38,700;39,400;9,538;1,719;20,098;21,359;19,505;20,900;-3,094;27,412;0,000;281,940;Inf;295,000;295,000;20,611;3,080;23,003;24,522
12566,000;3,838;0,878;-35,209;1,718;9,582;5,161;37,129;4,952;3,241;-2,678;0,000;38,700;39,400;9,538;1,719;19,842;21,163;19,197;20,783;-3,094;27,412;0,000;281,940;Inf;295,000;295,000;20,466;3,092;23,012;24,517
12566,500;3,838;0,878;-35,209;1,718;9,582;5,161;37,129;4,952;3,241;-2,678;0,000;38,700;39,400;9,538;1,719;19,562;21,023;19,114;20,587;-3,094;27,412;0,000;282,240;Inf;295,000;295,000;20,246;3,104;22,996;24,511
12567,000;3,838;0,878;-35,209;1,718;9,582;5,191;37,192;4,937;3,268;-2,678;0,000;38,702;39,452;9,538;1,719;19,899;21,154;19,394;20,817;-3,099;27,424;0,000;282,240;Inf;295,000;295,000;20,071;3,116;23,013;24,507
12567,500;3,838;0,878;-35,209;1,718;9,582;5,191;37,192;4,937;3,268;-2,678;0,000;38,700;39,500;9,538;1,719;20,300;21,523;19,666;21,039;-3,099;27,424;0,000;282,140;Inf;295,000;295,000;20,316;3,128;23,015;24,462
12568,000;3,445;0,818;-35,209;1,784;9,567;5,191;37,192;4,937;3,268;-2,678;0,000;38,700;39,500;9,499;1,683;20,027;21,481;19,778;20,360;-3,099;27,424;0,000;282,140;Inf;295,000;295,000;20,632;3,140;23,020;24,485
12568,500;3,445;0,818;-35,209;1,784;9,567;5,191;37,192;4,937;3,268;-2,678;0,000;38,700;39,500;9,499;1,683;18,385;20,953;19,212;19,160;-3,099;27,424;0,000;281,840;Inf;295,000;295,000;20,411;3,145;23,011;24,496
12569,000;3,445;0,818;-35,209;1,784;9,567;5,191;37,192;4,937;3,268;-2,678;0,000;38,700;39,500;9,499;1,683;17,843;20,682;18,889;18,984;-3,099;27,424;0,000;281,840;Inf;295,000;295,000;19,428;3,150;23,010;24,486
12569,500;3,445;0,818;-35,209;1,784;9,567;5,191;37,192;4,937;3,268;-2,678;0,000;38,700;39,500;9,499;1,683;18,348;20,640;18,859;19,537;-3,099;27,424;0,000;282,240;Inf;295,000;295,000;19,100;3,155;23,002;24,480
12570,000;3,445;0,818;-35,209;1,784;9,567;5,202;37,202;4,989;2,881;-2,687;0,000;38,709;39,468;9,499;1,683;18,840;20,820;19,036;19,674;-3,097;27,420;0,000;282,240;Inf;295,000;295,000;19,346;3,159;23,011;24,468
12570,500;3,445;0,818;-35,209;1,784;9,567;5,202;37,202;4,989;2,881;-2,687;0,000;38,700;39,500;9,499;1,683;18,628;20,665;19,023;19,299;-3,097;27,420;0,000;282,740;Inf;295,000;295,000;19,593;3,164;23,011;24,473
12571,000;3,070;0,731;-35,209;1,817;9,590;5,202;37,202;4,989;2,881;-2,687;0,000;38,700;39,500;9,396;1,825;17,963;20,401;18,800;18,796;-3,097;27,420;0,000;282,740;Inf;295,000;295,000;19,404;3,169;23,025;24,419
12571,500;3,070;0,731;-35,209;1,817;9,590;5,202;37,202;4,989;2,881;-2,687;0,000;38,700;39,500;9,396;1,825;17,520;20,149;18,541;18,393;-3,097;27,420;0,000;282,340;Inf;295,000;295,000;18,990;3,167;23,014;24,422
12572,000;3,070;0,731;-35,209;1,817;9,590;5,202;37,202;4,989;2,881;-2,687;0,000;38,700;39,500;9,396;1,825;18,042;20,179;18,516;19,112;-3,097;27,420;0,000;282,340;Inf;295,000;295,000;18,651;3,166;23,007;24,411
12572,500;3,070;0,731;-35,209;1,817;9,590;5,202;37,202;4,989;2,881;-2,687;0,000;38,700;39,500;9,396;1,825;18,496;20,237;18,678;19,128;-3,097;27,420;0,000;282,340;Inf;295,000;295,000;18,962;3,164;23,025;24,427
12573,000;3,070;0,731;-35,209;1,817;9,590;5,202;37,202;4,989;2,881;-2,687;0,000;38,700;39,500;9,396;1,825;18,191;20,071;18,640;18,620;-3,097;27,420;0,000;282,340;Inf;295,000;295,000;19,135;3,162;23,008;24,440
12573,500;3,070;0,731;-35,209;1,817;9,590;5,203;37,123;4,944;2,862;-2,679;0,000;38,715;39,497;9,396;1,825;17,618;19,805;18,436;18,182;-3,086;27,430;0,000;282,340;Inf;295,000;295,000;18,881;3,161;23,002;24,476
12574,000;3,070;0,731;-35,209;1,817;9,590;5,203;37,123;4,944;2,862;-2,679;0,000;38,700;39,500;9,396;1,825;17,140;19,596;18,223;18,134;-3,086;27,430;0,000;282,340;Inf;295,000;295,000;18,510;3,159;23,015;24,534
12574,500;2,561;0,712;-34,203;1,874;9,487;5,203;37,123;4,944;2,862;-2,679;0,000;38,700;39,500;9,613;1,826;17,622;19,632;18,223;18,431;-3,086;27,430;0,000;282,240;Inf;295,000;295,000;18,273;3,158;23,000;24,568
12575,000;2,561;0,712;-34,203;1,874;9,487;5,203;37,123;4,944;2,862;-2,679;0,000;38,700;39,500;9,613;1,826;18,211;19,825;18,462;19,093;-3,086;27,430;0,000;282,240;Inf;295,000;295,000;18,477;3,148;23,009;24,561
12575,500;2,561;0,712;-34,203;1,874;9,487;5,203;37,123;4,944;2,862;-2,679;0,000;38,700;39,500;9,613;1,826;17,458;19,553;18,351;18,126;-3,086;27,430;0,000;282,040;Inf;295,000;295,000;18,898;3,139;23,008;24,548
12576,000;2,561;0,712;-34,203;1,874;9,487;5,203;37,123;4,944;2,862;-2,679;0,000;38,700;39,500;9,613;1,826;17,124;19,332;18,138;17,601;-3,086;27,430;0,000;282,040;Inf;295,000;295,000;18,372;3,129;23,026;24,554
12576,500;2,561;0,712;-34,203;1,874;9,487;5,207;37,177;4,934;2,909;-2,687;0,000;38,707;39,479;9,613;1,826;16,924;19,171;17,987;17,727;-3,108;27,433;0,000;282,440;Inf;295,000;295,000;18,049;3,120;23,019;24,547
12577,000;2,561;0,712;-34,203;1,874;9,487;5,207;37,177;4,934;2,909;-2,687;0,000;38,700;39,500;9,613;1,826;17,541;19,298;18,086;18,315;-3,108;27,433;0,000;282,440;Inf;295,000;295,000;17,953;3,111;23,006;24,547
12577,500;3,415;0,836;-35,020;1,783;9,453;5,207;37,177;4,934;2,909;-2,687;0,000;38,700;39,500;9,605;1,839;17,828;19,371;18,230;18,458;-3,108;27,433;0,000;281,940;Inf;295,000;295,000;18,310;3,102;23,006;24,525
12578,000;3,415;0,836;-35,020;1,783;9,453;5,207;37,177;4,934;2,909;-2,687;0,000;38,700;39,500;9,605;1,839;17,553;19,285;18,216;18,116;-3,108;27,433;0,000;281,940;Inf;295,000;295,000;18,471;3,107;23,014;24,553
12578,500;3,415;0,836;-35,020;1,783;9,453;5,207;37,177;4,934;2,909;-2,687;0,000;38,700;39,500;9,605;1,839;17,295;19,138;18,093;17,616;-3,108;27,433;0,000;282,240;Inf;295,000;295,000;18,293;3,112;22,999;24,551
12579,000;3,415;0,836;-35,020;1,783;9,453;5,207;37,177;4,934;2,909;-2,687;0,000;38,700;39,500;9,605;1,839;16,844;18,809;17,798;17,601;-3,108;27,433;0,000;282,240;Inf;295,000;295,000;18,036;3,117;23,021;24,557
12579,500;3,415;0,836;-35,020;1,783;9,453;5,207;37,177;4,934;2,909;-2,687;0,000;38,700;39,500;9,605;1,839;17,574;18,981;17,979;18,072;-3,108;27,433;0,000;282,440;Inf;295,000;295,000;17,763;3,122;23,006;24,577
12580,000;3,415;0,836;-35,020;1,783;9,453;5,227;37,196;4,951;2,942;-2,688;0,000;38,704;39,459;9,605;1,839;17,753;19,044;18,127;18,265;-3,106;27,449;0,000;282,440;Inf;295,000;295,000;18,151;3,126;23,013;24,576
12580,500;3,415;0,836;-35,020;1,783;9,453;5,227;37,196;4,951;2,942;-2,688;0,000;38,700;39,500;9,605;1,839;17,411;18,956;18,085;17,742;-3,106;27,449;0,000;282,340;Inf;295,000;295,000;18,297;3,131;23,032;24,587
12581,000;3,280;0,749;-35,209;1,819;9,583;5,227;37,196;4,951;2,942;-2,688;0,000;38,700;39,500;9,512;1,817;16,893;18,777;17,891;17,146;-3,106;27,449;0,000;282,340;Inf;295,000;295,000;18,049;3,136;23,031;24,579
12581,500;3,280;0,749;-35,209;1,819;9,583;5,227;37,196;4,951;2,942;-2,688;0,000;38,700;39,500;9,512;1,817;16,567;18,570;17,705;17,240;-3,106;27,449;0,000;282,540;Inf;295,000;295,000;17,677;3,138;23,045;24,578
12582,000;3,280;0,749;-35,209;1,819;9,583;5,227;37,196;4,951;2,942;-2,688;0,000;38,700;39,500;9,512;1,817;17,046;18,692;17,796;17,674;-3,106;27,449;0,000;282,540;Inf;295,000;295,000;17,521;3,140;23,027;24,590
12582,500;3,280;0,749;-35,209;1,819;9,583;5,227;37,196;4,951;2,942;-2,688;0,000;38,700;39,500;9,512;1,817;17,321;18,742;17,929;17,585;-3,106;27,449;0,000;282,240;Inf;295,000;295,000;17,802;3,143;23,039;24,589
12583,000;3,280;0,749;-35,209;1,819;9,583;5,189;37,144;4,904;2,957;-2,691;0,000;38,698;39,459;9,512;1,817;16,976;18,604;17,829;17,247;-3,119;27,441;0,000;282,240;Inf;295,000;295,000;17,894;3,145;23,038;24,593
12583,500;3,280;0,749;-35,209;1,819;9,583;5,189;37,144;4,904;2,957;-2,691;0,000;38,700;39,500;9,512;1,817;16,598;18,438;17,651;16,883;-3,119;27,441;0,000;282,340;Inf;295,000;295,000;17,664;3,147;23,043;24,585
