t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12584,000;3,424;0,848;-35,209;1,812;9,565;5,189;37,144;4,904;2,957;-2,691;0,000;38,700;39,500;9,602;2,000;16,352;18,316;17,529;17,043;-3,119;27,441;0,000;282,340;Inf;295,000;295,000;17,392;3,149;23,043;24,572
12584,500;3,424;0,848;-35,209;1,812;9,565;5,189;37,144;4,904;2,957;-2,691;0,000;38,700;39,500;9,602;2,000;16,960;18,488;17,679;17,555;-3,119;27,441;0,000;282,140;Inf;295,000;295,000;17,310;3,154;23,069;24,580
12585,000;3,424;0,848;-35,209;1,812;9,565;5,189;37,144;4,904;2,957;-2,691;0,000;38,700;39,500;9,602;2,000;17,454;18,560;17,842;17,745;-3,119;27,441;0,000;282,140;Inf;295,000;295,000;17,671;3,158;23,037;24,552
12585,500;3,424;0,848;-35,209;1,812;9,565;5,189;37,144;4,904;2,957;-2,691;0,000;38,700;39,500;9,602;2,000;17,158;18,469;17,834;17,310;-3,119;27,441;0,000;282,640;Inf;295,000;295,000;17,901;3,163;23,060;24,557
12586,000;3,424;0,848;-35,209;1,812;9,565;5,188;37,170;4,909;3,025;-2,706;0,000;38,700;39,476;9,602;2,000;16,589;18,319;17,664;16,826;-3,124;27,448;0,000;282,640;Inf;295,000;295,000;17,693;3,167;23,053;24,579
12586,500;3,424;0,848;-35,209;1,812;9,565;5,188;37,170;4,909;3,025;-2,706;0,000;38,700;39,500;9,602;2,000;16,939;18,348;17,612;17,437;-3,124;27,448;0,000;282,340;Inf;295,000;295,000;17,349;3,171;23,061;24,556
12587,000;3,424;0,848;-35,209;1,812;9,565;5,188;37,170;4,909;3,025;-2,706;0,000;38,700;39,500;9,602;2,000;17,209;18,483;17,776;17,616;-3,124;27,448;0,000;282,340;Inf;295,000;295,000;17,584;3,175;23,069;24,568
12587,500;3,380;0,771;-35,209;1,721;9,535;5,188;37,170;4,909;3,025;-2,706;0,000;38,700;39,500;9,544;1,828;16,967;18,425;17,769;17,328;-3,124;27,448;0,000;282,340;Inf;295,000;295,000;17,771;3,179;23,060;24,537
12588,000;3,380;0,771;-35,209;1,721;9,535;5,188;37,170;4,909;3,025;-2,706;0,000;38,700;39,500;9,544;1,828;16,596;18,279;17,653;16,953;-3,124;27,448;0,000;282,340;Inf;295,000;295,000;17,622;3,183;23,071;24,543
12588,500;3,380;0,771;-35,209;1,721;9,535;5,188;37,170;4,909;3,025;-2,706;0,000;38,700;39,500;9,544;1,828;16,236;18,108;17,475;16,628;-3,124;27,448;0,000;282,040;Inf;295,000;295,000;17,370;3,186;23,079;24,550
12589,000;3,380;0,771;-35,209;1,721;9,535;5,188;37,170;4,909;3,025;-2,706;0,000;38,700;39,500;9,544;1,828;16,238;18,084;17,406;16,790;-3,124;27,448;0,000;282,040;Inf;295,000;295,000;17,112;3,189;23,061;24,567
12589,500;3,380;0,771;-35,209;1,721;9,535;5,182;37,200;4,921;3,061;-2,707;0,000;38,701;39,448;9,544;1,828;16,854;18,226;17,506;17,291;-3,123;27,459;0,000;282,440;Inf;295,000;295,000;17,129;3,192;23,078;24,569
12590,000;3,380;0,771;-35,209;1,721;9,535;5,182;37,200;4,921;3,061;-2,707;0,000;38,700;39,400;9,544;1,828;16,826;18,270;17,648;17,072;-3,123;27,459;0,000;282,440;Inf;295,000;295,000;17,469;3,195;23,077;24,585
12590,500;2,993;0,727;-35,209;1,719;9,487;5,182;37,200;4,921;3,061;-2,707;0,000;38,700;39,400;9,596;1,873;16,424;18,088;17,505;16,684;-3,123;27,459;0,000;282,140;Inf;295,000;295,000;17,454;3,198;23,080;24,568
12591,000;2,993;0,727;-35,209;1,719;9,487;5,182;37,200;4,921;3,061;-2,707;0,000;38,700;39,400;9,596;1,873;16,036;17,926;17,317;16,459;-3,123;27,459;0,000;282,140;Inf;295,000;295,000;17,176;3,195;23,071;24,587
12591,500;2,993;0,727;-35,209;1,719;9,487;5,182;37,200;4,921;3,061;-2,707;0,000;38,700;39,400;9,596;1,873;16,332;18,011;17,290;16,817;-3,123;27,459;0,000;282,240;Inf;295,000;295,000;16,935;3,192;23,100;24,565
12592,000;2,993;0,727;-35,209;1,719;9,487;5,182;37,200;4,921;3,061;-2,707;0,000;38,700;39,400;9,596;1,873;16,961;18,236;17,500;17,515;-3,123;27,459;0,000;282,240;Inf;295,000;295,000;17,112;3,188;23,101;24,599
12592,500;2,993;0,727;-35,209;1,719;9,487;5,170;37,116;4,931;3,046;-2,716;0,000;38,698;39,444;9,596;1,873;17,184;18,306;17,684;17,451;-3,131;27,458;0,000;282,040;Inf;295,000;295,000;17,553;3,185;23,089;24,602
12593,000;2,993;0,727;-35,209;1,719;9,487;5,170;37,116;4,931;3,046;-2,716;0,000;38,700;39,400;9,596;1,873;16,723;18,172;17,618;16,944;-3,131;27,458;0,000;282,040;Inf;295,000;295,000;17,656;3,182;23,087;24,621
12593,500;2,993;0,727;-35,209;1,719;9,487;5,170;37,116;4,931;3,046;-2,716;0,000;38,700;39,400;9,596;1,873;15,833;17,818;17,191;16,390;-3,131;27,458;0,000;282,040;Inf;295,000;295,000;17,364;3,179;23,088;24,586
12594,000;2,406;0,589;-35,112;1,775;9,554;5,170;37,116;4,931;3,046;-2,716;0,000;38,700;39,400;9,610;1,966;16,312;17,955;17,253;16,839;-3,131;27,458;0,000;282,040;Inf;295,000;295,000;16,808;3,176;23,105;24,592
12594,500;2,406;0,589;-35,112;1,775;9,554;5,170;37,116;4,931;3,046;-2,716;0,000;38,700;39,400;9,610;1,966;17,088;18,179;17,499;17,511;-3,131;27,458;0,000;282,040;Inf;295,000;295,000;17,090;3,163;23,092;24,588
12595,000;2,406;0,589;-35,112;1,775;9,554;5,170;37,116;4,931;3,046;-2,716;0,000;38,700;39,400;9,610;1,966;17,063;18,237;17,639;17,322;-3,131;27,458;0,000;282,040;Inf;295,000;295,000;17,569;3,151;23,086;24,611
12595,500;2,406;0,589;-35,112;1,775;9,554;5,170;37,116;4,931;3,046;-2,716;0,000;38,700;39,400;9,610;1,966;16,516;18,078;17,532;16,719;-3,131;27,458;0,000;282,340;Inf;295,000;295,000;17,565;3,139;23,099;24,624
12596,000;2,406;0,589;-35,112;1,775;9,554;5,185;37,152;4,910;3,078;-2,697;0,000;38,700;39,441;9,610;1,966;16,057;17,892;17,292;16,190;-3,127;27,466;0,000;282,340;Inf;295,000;295,000;17,211;3,127;23,098;24,685
12596,500;2,406;0,589;-35,112;1,775;9,554;5,185;37,152;4,910;3,078;-2,697;0,000;38,700;39,400;9,610;1,966;15,692;17,705;17,087;16,222;-3,127;27,466;0,000;281,940;Inf;295,000;295,000;16,857;3,115;23,090;24,692
12597,000;3,680;0,881;-35,209;1,791;9,600;5,185;37,152;4,910;3,078;-2,697;0,000;38,700;39,400;9,377;1,791;17,137;18,131;17,524;17,516;-3,127;27,466;0,000;281,940;Inf;295,000;295,000;16,677;3,103;23,093;24,713
12597,500;3,680;0,881;-35,209;1,791;9,600;5,185;37,152;4,910;3,078;-2,697;0,000;38,700;39,400;9,377;1,791;17,046;18,165;17,630;17,149;-3,127;27,466;0,000;281,840;Inf;295,000;295,000;17,577;3,113;23,098;24,706
12598,000;3,680;0,881;-35,209;1,791;9,600;5,185;37,152;4,910;3,078;-2,697;0,000;38,700;39,400;9,377;1,791;16,501;18,025;17,494;16,695;-3,127;27,466;0,000;281,840;Inf;295,000;295,000;17,497;3,122;23,107;24,706
12598,500;3,680;0,881;-35,209;1,791;9,600;5,185;37,152;4,910;3,078;-2,697;0,000;38,700;39,400;9,377;1,791;15,992;17,835;17,264;16,298;-3,127;27,466;0,000;281,740;Inf;295,000;295,000;17,179;3,131;23,099;24,733
12599,000;3,680;0,881;-35,209;1,791;9,600;5,190;37,200;4,937;3,104;-2,723;0,000;38,693;39,477;9,377;1,791;16,170;17,792;17,211;16,658;-3,135;27,462;0,000;281,740;Inf;295,000;295,000;16,847;3,140;23,066;24,717
12599,500;3,680;0,881;-35,209;1,791;9,600;5,190;37,200;4,937;3,104;-2,723;0,000;38,700;39,500;9,377;1,791;16,874;17,988;17,377;17,276;-3,135;27,462;0,000;282,040;Inf;295,000;295,000;16,958;3,149;23,089;24,687
12600,000;3,680;0,881;-35,209;1,791;9,600;5,190;37,200;4,937;3,104;-2,723;0,000;38,700;39,500;9,377;1,791;16,915;18,142;17,544;17,260;-3,135;27,462;0,000;282,040;Inf;295,000;295,000;17,379;3,158;23,100;24,696
12600,500;3,246;0,826;-35,209;1,841;9,533;5,190;37,200;4,937;3,104;-2,723;0,000;38,700;39,500;9,509;1,696;16,539;17,922;17,420;16,566;-3,135;27,462;0,000;281,840;Inf;295,000;295,000;17,465;3,166;23,092;24,729
12601,000;3,246;0,826;-35,209;1,841;9,533;5,190;37,200;4,937;3,104;-2,723;0,000;38,700;39,500;9,509;1,696;16,056;17,787;17,236;16,348;-3,135;27,462;0,000;281,840;Inf;295,000;295,000;17,112;3,168;23,094;24,734
12601,500;3,246;0,826;-35,209;1,841;9,533;5,190;37,200;4,937;3,104;-2,723;0,000;38,700;39,500;9,509;1,696;16,496;17,798;17,255;16,837;-3,135;27,462;0,000;281,440;Inf;295,000;295,000;16,857;3,169;23,084;24,780
12602,000;3,246;0,826;-35,209;1,841;9,533;5,190;37,200;4,937;3,104;-2,723;0,000;38,700;39,500;9,509;1,696;16,852;18,000;17,408;17,207;-3,135;27,462;0,000;281,440;Inf;295,000;295,000;17,097;3,170;23,093;24,769
12602,500;3,246;0,826;-35,209;1,841;9,533;5,223;37,154;4,911;3,085;-2,709;0,000;38,695;39,461;9,509;1,696;16,895;18,072;17,509;17,123;-3,127;27,469;0,000;281,640;Inf;295,000;295,000;17,367;3,171;23,081;24,751
12603,000;3,246;0,826;-35,209;1,841;9,533;5,223;37,154;4,911;3,085;-2,709;0,000;38,700;39,500;9,509;1,696;16,504;17,964;17,468;16,697;-3,127;27,469;0,000;281,640;Inf;295,000;295,000;17,400;3,173;23,072;24,747
12603,500;3,064;0,712;-35,209;1,841;9,563;5,223;37,154;4,911;3,085;-2,709;0,000;38,700;39,500;9,508;1,783;16,059;17,804;17,265;16,310;-3,127;27,469;0,000;281,440;Inf;295,000;295,000;17,158;3,174;23,082;24,720
12604,000;3,064;0,712;-35,209;1,841;9,563;5,223;37,154;4,911;3,085;-2,709;0,000;38,700;39,500;9,508;1,783;16,463;17,790;17,220;16,972;-3,127;27,469;0,000;281,440;Inf;295,000;295,000;16,860;3,172;23,097;24,705
12604,500;3,064;0,712;-35,209;1,841;9,563;5,223;37,154;4,911;3,085;-2,709;0,000;38,700;39,500;9,508;1,783;17,053;17,997;17,463;17,386;-3,127;27,469;0,000;280,940;Inf;295,000;295,000;17,111;3,170;23,092;24,693
12605,000;3,064;0,712;-35,209;1,841;9,563;5,223;37,154;4,911;3,085;-2,709;0,000;38,700;39,500;9,508;1,783;16,804;17,980;17,534;16,983;-3,127;27,469;0,000;280,940;Inf;295,000;295,000;17,475;3,168;23,090;24,693
12605,500;3,064;0,712;-35,209;1,841;9,563;5,168;37,134;4,871;3,089;-2,711;0,000;38,697;39,469;9,508;1,783;16,256;17,860;17,343;16,458;-3,112;27,477;0,000;281,340;Inf;295,000;295,000;17,325;3,167;23,087;24,687
12606,000;3,064;0,712;-35,209;1,841;9,563;5,168;37,134;4,871;3,089;-2,711;0,000;38,700;39,500;9,508;1,783;16,025;17,719;17,157;16,099;-3,112;27,477;0,000;281,340;Inf;295,000;295,000;16,979;3,165;23,083;24,697
12606,500;3,026;0,719;-35,209;1,798;9,669;5,168;37,134;4,871;3,089;-2,711;0,000;38,700;39,500;9,402;1,786;15,960;17,595;17,075;16,564;-3,112;27,477;0,000;281,340;Inf;295,000;295,000;16,750;3,161;23,070;24,609
12607,000;3,026;0,719;-35,209;1,798;9,669;5,168;37,134;4,871;3,089;-2,711;0,000;38,700;39,500;9,402;1,786;16,560;17,776;17,245;16,984;-3,112;27,477;0,000;281,340;Inf;295,000;295,000;16,798;3,161;23,091;24,618
12607,500;3,026;0,719;-35,209;1,798;9,669;5,168;37,134;4,871;3,089;-2,711;0,000;38,700;39,500;9,402;1,786;16,690;17,832;17,380;16,589;-3,112;27,477;0,000;281,140;Inf;295,000;295,000;17,141;3,159;23,079;24,602
12608,000;3,026;0,719;-35,209;1,798;9,669;5,168;37,134;4,871;3,089;-2,711;0,000;38,700;39,500;9,402;1,786;16,078;17,589;17,112;16,135;-3,112;27,477;0,000;281,140;Inf;295,000;295,000;17,123;3,157;23,090;24,592
12608,500;3,026;0,719;-35,209;1,798;9,669;5,168;37,134;4,871;3,089;-2,711;0,000;38,700;39,500;9,402;1,786;15,566;17,516;16,939;16,271;-3,112;27,477;0,000;281,240;Inf;295,000;295,000;16,728;3,155;23,089;24,562
12609,000;3,026;0,719;-35,209;1,798;9,669;5,162;37,236;4,923;3,142;-2,693;0,000;38,703;39,444;9,402;1,786;16,350;17,587;17,050;16,706;-3,113;27,489;0,000;281,240;Inf;295,000;295,000;16,573;3,153;23,094;24,551
12609,500;3,026;0,719;-35,209;1,798;9,669;5,162;37,236;4,923;3,142;-2,693;0,000;38,700;39,400;9,402;1,786;16,454;17,740;17,174;16,791;-3,113;27,489;0,000;281,440;Inf;295,000;295,000;16,923;3,150;23,081;24,521
12610,000;2,994;0,780;-33,777;1,855;9,507;5,162;37,236;4,923;3,142;-2,693;0,000;38,700;39,400;9,698;1,727;16,365;17,725;17,206;16,541;-3,113;27,489;0,000;281,440;Inf;295,000;295,000;17,040;3,148;23,099;24,544
12610,500;2,994;0,780;-33,777;1,855;9,507;5,162;37,236;4,923;3,142;-2,693;0,000;38,700;39,400;9,698;1,727;15,985;17,622;17,077;16,241;-3,113;27,489;0,000;280,940;Inf;295,000;295,000;16,959;3,146;23,081;24,580
12611,000;2,994;0,780;-33,777;1,855;9,507;5,162;37,236;4,923;3,142;-2,693;0,000;38,700;39,400;9,698;1,727;16,056;17,526;16,940;16,303;-3,113;27,489;0,000;280,940;Inf;295,000;295,000;16,731;3,143;23,075;24,585
12611,500;2,994;0,780;-33,777;1,855;9,507;5,162;37,236;4,923;3,142;-2,693;0,000;38,700;39,400;9,698;1,727;16,302;17,615;17,041;16,775;-3,113;27,489;0,000;281,040;Inf;295,000;295,000;16,706;3,141;23,070;24,613
12612,000;2,994;0,780;-33,777;1,855;9,507;5,157;37,177;4,909;3,107;-2,699;0,000;38,702;39,467;9,698;1,727;16,770;17,764;17,201;16,817;-3,121;27,484;0,000;281,040;Inf;295,000;295,000;16,933;3,139;23,077;24,598
12612,500;2,994;0,780;-33,777;1,855;9,507;5,157;37,177;4,909;3,107;-2,699;0,000;38,700;39,500;9,698;1,727;16,537;17,700;17,193;16,480;-3,121;27,484;0,000;281,040;Inf;295,000;295,000;17,138;3,136;23,074;24,591
12613,000;2,938;0,674;-35,209;1,826;9,550;5,157;37,177;4,909;3,107;-2,699;0,000;38,700;39,500;9,505;1,802;16,028;17,575;17,051;16,147;-3,121;27,484;0,000;281,040;Inf;295,000;295,000;16,978;3,134;23,080;24,588
12613,500;2,938;0,674;-35,209;1,826;9,550;5,157;37,177;4,909;3,107;-2,699;0,000;38,700;39,500;9,505;1,802;15,647;17,409;16,903;16,046;-3,121;27,484;0,000;281,240;Inf;295,000;295,000;16,700;3,131;23,089;24,587
12614,000;2,938;0,674;-35,209;1,826;9,550;5,157;37,177;4,909;3,107;-2,699;0,000;38,700;39,500;9,505;1,802;16,201;17,477;16,934;16,461;-3,121;27,484;0,000;281,240;Inf;295,000;295,000;16,501;3,127;23,055;24,588
12614,500;2,938;0,674;-35,209;1,826;9,550;5,157;37,177;4,909;3,107;-2,699;0,000;38,700;39,500;9,505;1,802;16,519;17,748;17,172;16,641;-3,121;27,484;0,000;281,140;Inf;295,000;295,000;16,768;3,124;23,080;24,592
12615,000;2,938;0,674;-35,209;1,826;9,550;5,157;37,177;4,909;3,107;-2,699;0,000;38,700;39,500;9,505;1,802;16,319;17,672;17,114;16,437;-3,121;27,484;0,000;281,140;Inf;295,000;295,000;17,020;3,121;23,073;24,585
12615,500;2,938;0,674;-35,209;1,826;9,550;5,189;37,139;4,903;3,117;-2,703;0,000;38,702;39,460;9,505;1,802;16,033;17,556;16,979;16,109;-3,116;27,492;0,000;281,040;Inf;295,000;295,000;16,885;3,118;23,063;24,610
12616,000;2,938;0,674;-35,209;1,826;9,550;5,189;37,139;4,903;3,117;-2,703;0,000;38,700;39,500;9,505;1,802;15,725;17,436;16,845;15,984;-3,116;27,492;0,000;281,040;Inf;295,000;295,000;16,669;3,115;23,084;24,643
12616,500;3,874;0,908;-35,209;1,710;9,549;5,189;37,139;4,903;3,117;-2,703;0,000;38,700;39,500;9,581;1,865;16,172;17,492;16,894;16,516;-3,116;27,492;0,000;280,840;Inf;295,000;295,000;16,497;3,112;23,073;24,659
12617,000;3,874;0,908;-35,209;1,710;9,549;5,189;37,139;4,903;3,117;-2,703;0,000;38,700;39,500;9,581;1,865;16,591;17,695;17,093;16,898;-3,116;27,492;0,000;280,840;Inf;295,000;295,000;16,769;3,125;23,087;24,677
12617,500;3,874;0,908;-35,209;1,710;9,549;5,189;37,139;4,903;3,117;-2,703;0,000;38,700;39,500;9,581;1,865;16,599;17,708;17,169;16,654;-3,116;27,492;0,000;281,040;Inf;295,000;295,000;17,069;3,137;23,074;24,657
12618,000;3,874;0,908;-35,209;1,710;9,549;5,189;37,139;4,903;3,117;-2,703;0,000;38,700;39,500;9,581;1,865;15,691;17,445;16,872;15,928;-3,116;27,492;0,000;281,040;Inf;295,000;295,000;17,033;3,149;23,073;24,684
12618,500;3,874;0,908;-35,209;1,710;9,549;5,165;37,183;4,896;3,140;-2,692;0,000;38,695;39,473;9,581;1,865;15,962;17,415;16,839;16,310;-3,118;27,490;0,000;281,140;Inf;295,000;295,000;16,484;3,161;23,077;24,690
12619,000;3,874;0,908;-35,209;1,710;9,549;5,165;37,183;4,896;3,140;-2,692;0,000;38,700;39,500;9,581;1,865;16,406;17,590;16,959;16,677;-3,118;27,490;0,000;281,140;Inf;295,000;295,000;16,632;3,173;23,074;24,701
12619,500;3,568;0,850;-35,209;1,785;9,521;5,165;37,183;4,896;3,140;-2,692;0,000;38,700;39,500;9,575;1,840;16,439;17,717;17,088;16,818;-3,118;27,490;0,000;281,340;Inf;295,000;295,000;16,908;3,184;23,051;24,691
12620,000;3,568;0,850;-35,209;1,785;9,521;5,165;37,183;4,896;3,140;-2,692;0,000;38,700;39,500;9,575;1,840;16,583;17,673;17,139;16,590;-3,118;27,490;0,000;281,340;Inf;295,000;295,000;17,016;3,191;23,067;24,665
12620,500;3,568;0,850;-35,209;1,785;9,521;5,165;37,183;4,896;3,140;-2,692;0,000;38,700;39,500;9,575;1,840;16,027;17,561;17,007;16,162;-3,118;27,490;0,000;281,140;Inf;295,000;295,000;16,996;3,197;23,077;24,631
12621,000;3,568;0,850;-35,209;1,785;9,521;5,165;37,183;4,896;3,140;-2,692;0,000;38,700;39,500;9,575;1,840;15,616;17,378;16,797;15,940;-3,118;27,490;0,000;281,140;Inf;295,000;295,000;16,689;3,203;23,063;24,593
12621,500;3,568;0,850;-35,209;1,785;9,521;5,165;37,183;4,896;3,140;-2,692;0,000;38,700;39,500;9,575;1,840;16,080;17,444;16,843;16,503;-3,118;27,490;0,000;281,040;Inf;295,000;295,000;16,433;3,209;23,089;24,571
12622,000;3,568;0,850;-35,209;1,785;9,521;5,219;37,193;4,902;3,129;-2,711;0,000;38,696;39,422;9,575;1,840;16,556;17,769;17,169;16,843;-3,125;27,499;0,000;281,040;Inf;295,000;295,000;16,718;3,215;23,085;24,555
12622,500;3,568;0,850;-35,209;1,785;9,521;5,219;37,193;4,902;3,129;-2,711;0,000;38,700;39,400;9,575;1,840;16,220;17,667;17,093;16,416;-3,125;27,499;0,000;281,040;Inf;295,000;295,000;17,084;3,221;23,065;24,518
12623,000;2,788;0,660;-35,209;1,802;9,608;5,219;37,193;4,902;3,129;-2,711;0,000;38,700;39,400;9,604;1,799;15,928;17,501;16,934;16,040;-3,125;27,499;0,000;281,040;Inf;295,000;295,000;16,849;3,226;23,087;24,488
12623,500;2,788;0,660;-35,209;1,802;9,608;5,219;37,193;4,902;3,129;-2,711;0,000;38,700;39,400;9,604;1,799;15,630;17,392;16,779;16,018;-3,125;27,499;0,000;281,240;Inf;295,000;295,000;16,601;3,219;23,072;24,497
12624,000;2,788;0,660;-35,209;1,802;9,608;5,219;37,193;4,902;3,129;-2,711;0,000;38,700;39,400;9,604;1,799;16,081;17,460;16,817;16,437;-3,125;27,499;0,000;281,240;Inf;295,000;295,000;16,455;3,212;23,082;24,461
12624,500;2,788;0,660;-35,209;1,802;9,608;5,219;37,193;4,902;3,129;-2,711;0,000;38,700;39,400;9,604;1,799;16,413;17,650;16,982;16,750;-3,125;27,499;0,000;281,340;Inf;295,000;295,000;16,699;3,205;23,101;24,466
12625,000;2,788;0,660;-35,209;1,802;9,608;5,217;37,150;4,889;3,120;-2,700;0,000;38,705;39,452;9,604;1,799;16,321;17,654;17,030;16,620;-3,117;27,507;0,000;281,340;Inf;295,000;295,000;16,949;3,198;23,084;24,461
12625,500;2,788;0,660;-35,209;1,802;9,608;5,217;37,150;4,889;3,120;-2,700;0,000;38,700;39,500;9,604;1,799;15,848;17,441;16,828;15,991;-3,117;27,507;0,000;281,240;Inf;295,000;295,000;16,906;3,191;23,093;24,456
12626,000;3,407;0,808;-35,209;1,836;9,498;5,217;37,150;4,889;3,120;-2,700;0,000;38,700;39,500;9,549;1,890;15,548;17,306;16,695;16,005;-3,117;27,507;0,000;281,240;Inf;295,000;295,000;16,527;3,185;23,076;24,430
12626,500;3,407;0,808;-35,209;1,836;9,498;5,217;37,150;4,889;3,120;-2,700;0,000;38,700;39,500;9,549;1,890;15,935;17,438;16,748;16,373;-3,117;27,507;0,000;281,340;Inf;295,000;295,000;16,388;3,188;23,095;24,482
12627,000;3,407;0,808;-35,209;1,836;9,498;5,217;37,150;4,889;3,120;-2,700;0,000;38,700;39,500;9,549;1,890;16,549;17,575;16,943;16,903;-3,117;27,507;0,000;281,340;Inf;295,000;295,000;16,623;3,192;23,101;24,467
12627,500;3,407;0,808;-35,209;1,836;9,498;5,217;37,150;4,889;3,120;-2,700;0,000;38,700;39,500;9,549;1,890;16,476;17,598;17,036;16,647;-3,117;27,507;0,000;280,940;Inf;295,000;295,000;16,992;3,196;23,095;24,436
12628,000;3,407;0,808;-35,209;1,836;9,498;5,174;37,155;4,883;3,122;-2,705;0,000;38,696;39,457;9,549;1,890;15,988;17,487;16,886;16,145;-3,122;27,508;0,000;280,940;Inf;295,000;295,000;16,939;3,199;23,077;24,467
12628,500;3,407;0,808;-35,209;1,836;9,498;5,174;37,155;4,883;3,122;-2,705;0,000;38,700;39,500;9,549;1,890;15,692;17,352;16,708;15,823;-3,122;27,508;0,000;281,340;Inf;295,000;295,000;16,627;3,202;23,087;24,466
12629,000;3,407;0,808;-35,209;1,836;9,498;5,174;37,155;4,883;3,122;-2,705;0,000;38,700;39,500;9,549;1,890;16,216;17,513;16,811;16,577;-3,122;27,508;0,000;281,340;Inf;295,000;295,000;16,394;3,206;23,096;24,458
12629,500;3,037;0,796;-34,252;1,845;9,438;5,174;37,155;4,883;3,122;-2,705;0,000;38,700;39,500;9,561;1,700;16,623;17,587;16,959;16,755;-3,122;27,508;0,000;281,440;Inf;295,000;295,000;16,779;3,209;23,095;24,465
12630,000;3,037;0,796;-34,252;1,845;9,438;5,174;37,155;4,883;3,122;-2,705;0,000;38,700;39,500;9,561;1,700;16,534;17,579;17,000;16,601;-3,122;27,508;0,000;281,440;Inf;295,000;295,000;16,981;3,206;23,104;24,458
12630,500;3,037;0,796;-34,252;1,845;9,438;5,174;37,155;4,883;3,122;-2,705;0,000;38,700;39,500;9,561;1,700;16,122;17,515;16,906;16,089;-3,122;27,508;0,000;281,440;Inf;295,000;295,000;16,928;3,204;23,112;24,473
12631,000;3,037;0,796;-34,252;1,845;9,438;5,174;37,155;4,883;3,122;-2,705;0,000;38,700;39,500;9,561;1,700;15,715;17,338;16,707;15,817;-3,122;27,508;0,000;281,440;Inf;295,000;295,000;16,658;3,201;23,114;24,477
12631,500;3,037;0,796;-34,252;1,845;9,438;5,179;37,201;4,905;3,143;-2,693;0,000;38,699;39,468;9,561;1,700;15,714;17,257;16,625;16,160;-3,108;27,521;0,000;281,440;Inf;295,000;295,000;16,394;3,198;23,114;24,451
12632,000;3,037;0,796;-34,252;1,845;9,438;5,179;37,201;4,905;3,143;-2,693;0,000;38,700;39,500;9,561;1,700;16,181;17,504;16,807;16,776;-3,108;27,521;0,000;281,440;Inf;295,000;295,000;16,439;3,195;23,114;24,469
12632,500;3,087;0,751;-35,209;1,817;9,555;5,179;37,201;4,905;3,143;-2,693;0,000;38,700;39,500;9,393;1,742;16,540;17,644;17,025;16,451;-3,108;27,521;0,000;281,740;Inf;295,000;295,000;16,817;3,193;23,120;24,462
12633,000;3,087;0,751;-35,209;1,817;9,555;5,179;37,201;4,905;3,143;-2,693;0,000;38,700;39,500;9,393;1,742;15,849;17,452;16,831;16,087;-3,108;27,521;0,000;281,740;Inf;295,000;295,000;16,915;3,191;23,113;24,439
12633,500;3,087;0,751;-35,209;1,817;9,555;5,179;37,201;4,905;3,143;-2,693;0,000;38,700;39,500;9,393;1,742;15,679;17,331;16,678;15,789;-3,108;27,521;0,000;282,040;Inf;295,000;295,000;16,555;3,189;23,130;24,431
12634,000;3,087;0,751;-35,209;1,817;9,555;5,179;37,201;4,905;3,143;-2,693;0,000;38,700;39,500;9,393;1,742;15,767;17,264;16,640;16,225;-3,108;27,521;0,000;282,040;Inf;295,000;295,000;16,369;3,188;23,124;24,440
12634,500;3,087;0,751;-35,209;1,817;9,555;5,165;37,201;4,906;3,121;-2,695;0,000;38,704;39,487;9,393;1,742;16,340;17,534;16,811;16,674;-3,114;27,514;0,000;281,940;Inf;295,000;295,000;16,474;3,186;23,138;24,463
12635,000;3,087;0,751;-35,209;1,817;9,555;5,165;37,201;4,906;3,121;-2,695;0,000;38,700;39,500;9,393;1,742;16,629;17,638;16,928;16,626;-3,114;27,514;0,000;281,940;Inf;295,000;295,000;16,840;3,184;23,118;24,451
12635,500;3,087;0,751;-35,209;1,817;9,555;5,165;37,201;4,906;3,121;-2,695;0,000;38,700;39,500;9,393;1,742;16,416;17,589;16,931;16,410;-3,114;27,514;0,000;281,840;Inf;295,000;295,000;16,955;3,183;23,135;24,446
12636,000;3,376;0,771;-35,209;1,834;9,521;5,165;37,201;4,906;3,121;-2,695;0,000;38,700;39,500;9,517;1,838;15,715;17,316;16,656;15,885;-3,114;27,514;0,000;281,840;Inf;295,000;295,000;16,837;3,181;23,117;24,439
12636,500;3,376;0,771;-35,209;1,834;9,521;5,165;37,201;4,906;3,121;-2,695;0,000;38,700;39,500;9,517;1,838;15,956;17,304;16,642;16,264;-3,114;27,514;0,000;282,440;Inf;295,000;295,000;16,393;3,184;23,146;24,459
12637,000;3,376;0,771;-35,209;1,834;9,521;5,165;37,201;4,906;3,121;-2,695;0,000;38,700;39,500;9,517;1,838;16,131;17,505;16,753;16,481;-3,114;27,514;0,000;282,440;Inf;295,000;295,000;16,541;3,188;23,122;24,411
12637,500;3,376;0,771;-35,209;1,834;9,521;5,165;37,201;4,906;3,121;-2,695;0,000;38,700;39,500;9,517;1,838;16,466;17,606;16,872;16,616;-3,114;27,514;0,000;282,140;Inf;295,000;295,000;16,718;3,191;23,148;24,410
12638,000;3,376;0,771;-35,209;1,834;9,521;5,207;37,161;4,887;3,085;-2,703;0,000;38,706;39,460;9,517;1,838;16,441;17,573;16,901;16,369;-3,117;27,524;0,000;282,140;Inf;295,000;295,000;16,890;3,194;23,136;24,418
12638,500;3,376;0,771;-35,209;1,834;9,521;5,207;37,161;4,887;3,085;-2,703;0,000;38,700;39,500;9,517;1,838;16,115;17,466;16,804;16,177;-3,117;27,524;0,000;282,040;Inf;295,000;295,000;16,821;3,197;23,141;24,433
12639,000;3,551;0,840;-35,209;1,830;9,555;5,207;37,161;4,887;3,085;-2,703;0,000;38,700;39,500;9,452;1,846;15,918;17,384;16,700;16,155;-3,117;27,524;0,000;282,040;Inf;295,000;295,000;16,641;3,200;23,163;24,445
12639,500;3,551;0,840;-35,209;1,830;9,555;5,207;37,161;4,887;3,085;-2,703;0,000;38,700;39,500;9,452;1,846;16,418;17,612;16,845;16,708;-3,117;27,524;0,000;282,040;Inf;295,000;295,000;16,539;3,205;23,151;24,461
12640,000;3,551;0,840;-35,209;1,830;9,555;5,207;37,161;4,887;3,085;-2,703;0,000;38,700;39,500;9,452;1,846;16,626;17,610;16,939;16,657;-3,117;27,524;0,000;282,040;Inf;295,000;295,000;16,896;3,211;23,155;24,474
12640,500;3,551;0,840;-35,209;1,830;9,555;5,207;37,161;4,887;3,085;-2,703;0,000;38,700;39,500;9,452;1,846;16,327;17,537;16,889;16,349;-3,117;27,524;0,000;282,140;Inf;295,000;295,000;16,958;3,217;23,146;24,469
12641,000;3,551;0,840;-35,209;1,830;9,555;5,196;37,164;4,850;3,103;-2,707;0,000;38,705;39,490;9,452;1,846;16,007;17,427;16,781;16,158;-3,122;27,529;0,000;282,140;Inf;295,000;295,000;16,775;3,222;23,152;24,475
12641,500;3,551;0,840;-35,209;1,830;9,555;5,196;37,164;4,850;3,103;-2,707;0,000;38,700;39,500;9,452;1,846;15,881;17,424;16,692;16,302;-3,122;27,529;0,000;282,440;Inf;295,000;295,000;16,593;3,227;23,166;24,494
12642,000;3,551;0,840;-35,209;1,830;9,555;5,196;37,164;4,850;3,103;-2,707;0,000;38,700;39,500;9,452;1,846;16,314;17,595;16,809;16,576;-3,122;27,529;0,000;282,440;Inf;295,000;295,000;16,575;3,233;23,168;24,489
12642,500;3,637;0,946;-33,894;1,844;9,412;5,196;37,164;4,850;3,103;-2,707;0,000;38,700;39,500;9,742;1,681;16,593;17,641;16,920;16,826;-3,122;27,529;0,000;282,340;Inf;295,000;295,000;16,823;3,238;23,161;24,495
12643,000;3,637;0,946;-33,894;1,844;9,412;5,196;37,164;4,850;3,103;-2,707;0,000;38,700;39,500;9,742;1,681;16,098;17,503;16,797;16,074;-3,122;27,529;0,000;282,340;Inf;295,000;295,000;16,995;3,245;23,148;24,484
12643,500;3,637;0,946;-33,894;1,844;9,412;5,196;37,164;4,850;3,103;-2,707;0,000;38,700;39,500;9,742;1,681;15,835;17,353;16,644;16,096;-3,122;27,529;0,000;282,140;Inf;295,000;295,000;16,618;3,251;23,163;24,477
12644,000;3,637;0,946;-33,894;1,844;9,412;5,196;37,164;4,850;3,103;-2,707;0,000;38,700;39,500;9,742;1,681;16,024;17,462;16,699;16,495;-3,122;27,529;0,000;282,140;Inf;295,000;295,000;16,482;3,257;23,157;24,507
12644,500;3,637;0,946;-33,894;1,844;9,412;5,110;37,203;4,876;3,102;-2,715;0,000;38,704;39,466;9,742;1,681;16,694;17,682;16,908;16,899;-3,119;27,533;0,000;282,140;Inf;295,000;295,000;16,670;3,264;23,175;24,512
12645,000;3,637;0,946;-33,894;1,844;9,412;5,110;37,203;4,876;3,102;-2,715;0,000;38,700;39,500;9,742;1,681;16,605;17,696;16,973;16,703;-3,119;27,533;0,000;282,140;Inf;295,000;295,000;17,046;3,270;23,150;24,517
12645,500;2,376;0,638;-33,589;1,863;9,471;5,110;37,203;4,876;3,102;-2,715;0,000;38,700;39,500;9,737;1,739;16,302;17,591;16,870;16,286;-3,119;27,533;0,000;282,540;Inf;295,000;295,000;16,995;3,276;23,174;24,551
12646,000;2,376;0,638;-33,589;1,863;9,471;5,110;37,203;4,876;3,102;-2,715;0,000;38,700;39,500;9,737;1,739;15,923;17,431;16,685;15,939;-3,119;27,533;0,000;282,540;Inf;295,000;295,000;16,762;3,261;23,171;24,553
12646,500;2,376;0,638;-33,589;1,863;9,471;5,110;37,203;4,876;3,102;-2,715;0,000;38,700;39,500;9,737;1,739;16,348;17,516;16,731;16,741;-3,119;27,533;0,000;282,140;Inf;295,000;295,000;16,494;3,246;23,172;24,565
12647,000;2,376;0,638;-33,589;1,863;9,471;5,110;37,203;4,876;3,102;-2,715;0,000;38,700;39,500;9,737;1,739;16,617;17,684;16,927;16,900;-3,119;27,533;0,000;282,140;Inf;295,000;295,000;16,834;3,232;23,168;24,550
12647,500;2,376;0,638;-33,589;1,863;9,471;5,184;37,159;4,860;3,082;-2,701;0,000;38,720;39,483;9,737;1,739;16,362;17,617;16,924;16,506;-3,122;27,545;0,000;282,440;Inf;295,000;295,000;17,032;3,218;23,171;24,544
12648,000;2,376;0,638;-33,589;1,863;9,471;5,184;37,159;4,860;3,082;-2,701;0,000;38,700;39,500;9,737;1,739;16,033;17,486;16,753;16,023;-3,122;27,545;0,000;282,440;Inf;295,000;295,000;16,852;3,204;23,179;24,542
12648,500;2,678;0,651;-35,096;1,842;9,548;5,184;37,159;4,860;3,082;-2,701;0,000;38,700;39,500;9,563;1,702;15,711;17,323;16,557;15,852;-3,122;27,545;0,000;282,340;Inf;295,000;295,000;16,574;3,191;23,186;24,524
12649,000;2,678;0,651;-35,096;1,842;9,548;5,184;37,159;4,860;3,082;-2,701;0,000;38,700;39,500;9,563;1,702;15,801;17,346;16,538;16,200;-3,122;27,545;0,000;282,340;Inf;295,000;295,000;16,361;3,182;23,176;24,498
12649,500;2,678;0,651;-35,096;1,842;9,548;5,184;37,159;4,860;3,082;-2,701;0,000;38,700;39,500;9,563;1,702;16,330;17,551;16,711;16,674;-3,122;27,545;0,000;282,240;Inf;295,000;295,000;16,471;3,174;23,189;24,496
12650,000;2,678;0,651;-35,096;1,842;9,548;5,184;37,159;4,860;3,082;-2,701;0,000;38,700;39,500;9,563;1,702;16,459;17,587;16,846;16,381;-3,122;27,545;0,000;282,240;Inf;295,000;295,000;16,817;3,166;23,175;24,482
12650,500;2,678;0,651;-35,096;1,842;9,548;5,184;37,159;4,860;3,082;-2,701;0,000;38,700;39,500;9,563;1,702;16,130;17,498;16,745;16,114;-3,122;27,545;0,000;281,940;Inf;295,000;295,000;16,818;3,158;23,163;24,506
12651,000;2,678;0,651;-35,096;1,842;9,548;5,146;37,162;4,849;3,065;-2,711;0,000;38,704;39,497;9,563;1,702;15,901;17,345;16,615;16,112;-3,127;27,539;0,000;281,940;Inf;295,000;295,000;16,622;3,150;23,172;24,478
12651,500;2,678;0,651;-35,096;1,842;9,548;5,146;37,162;4,849;3,065;-2,711;0,000;38,700;39,500;9,563;1,702;16,057;17,449;16,652;16,459;-3,127;27,539;0,000;282,240;Inf;295,000;295,000;16,494;3,142;23,190;24,497
12652,000;3,076;0,804;-33,926;1,829;9,415;5,146;37,162;4,849;3,065;-2,711;0,000;38,700;39,500;9,688;1,719;16,691;17,670;16,864;17,155;-3,127;27,539;0,000;282,240;Inf;295,000;295,000;16,654;3,135;23,174;24,506
12652,500;3,076;0,804;-33,926;1,829;9,415;5,146;37,162;4,849;3,065;-2,711;0,000;38,700;39,500;9,688;1,719;16,824;17,743;17,027;17,009;-3,127;27,539;0,000;282,140;Inf;295,000;295,000;17,095;3,134;23,160;24,505
12653,000;3,076;0,804;-33,926;1,829;9,415;5,146;37,162;4,849;3,065;-2,711;0,000;38,700;39,500;9,688;1,719;16,457;17,680;16,947;16,501;-3,127;27,539;0,000;282,140;Inf;295,000;295,000;17,150;3,133;23,176;24,495
12653,500;3,076;0,804;-33,926;1,829;9,415;5,146;37,162;4,849;3,065;-2,711;0,000;38,700;39,500;9,688;1,719;15,962;17,466;16,682;16,298;-3,127;27,539;0,000;281,940;Inf;295,000;295,000;16,896;3,132;23,174;24,512
12654,000;3,076;0,804;-33,926;1,829;9,415;5,158;37,206;4,901;3,085;-2,703;0,000;38,717;39,464;9,688;1,719;16,474;17,685;16,800;16,907;-3,122;27,551;0,000;281,940;Inf;295,000;295,000;16,602;3,131;23,173;24,537
12654,500;3,076;0,804;-33,926;1,829;9,415;5,158;37,206;4,901;3,085;-2,703;0,000;38,700;39,500;9,688;1,719;17,002;17,887;17,036;17,217;-3,122;27,551;0,000;281,940;Inf;295,000;295,000;16,966;3,130;23,174;24,572
12655,000;2,804;0,740;-33,502;1,738;9,467;5,158;37,206;4,901;3,085;-2,703;0,000;38,700;39,500;9,699;1,693;16,765;17,825;17,032;16,730;-3,122;27,551;0,000;281,940;Inf;295,000;295,000;17,286;3,129;23,150;24,598
12655,500;2,804;0,740;-33,502;1,738;9,467;5,158;37,206;4,901;3,085;-2,703;0,000;38,700;39,500;9,699;1,693;16,372;17,697;16,874;16,260;-3,122;27,551;0,000;281,640;Inf;295,000;295,000;17,088;3,124;23,167;24,651
12656,000;2,804;0,740;-33,502;1,738;9,467;5,158;37,206;4,901;3,085;-2,703;0,000;38,700;39,500;9,699;1,693;16,057;17,558;16,677;16,044;-3,122;27,551;0,000;281,640;Inf;295,000;295,000;16,801;3,119;23,163;24,773
12656,500;2,804;0,740;-33,502;1,738;9,467;5,158;37,206;4,901;3,085;-2,703;0,000;38,700;39,500;9,699;1,693;16,008;17,549;16,600;16,205;-3,122;27,551;0,000;281,840;Inf;295,000;295,000;16,584;3,113;23,165;24,834
12657,000;2,804;0,740;-33,502;1,738;9,467;5,158;37,206;4,901;3,085;-2,703;0,000;38,700;39,500;9,699;1,693;16,664;17,820;16,918;16,919;-3,122;27,551;0,000;281,840;Inf;295,000;295,000;16,591;3,108;23,161;24,808
12657,500;2,804;0,740;-33,502;1,738;9,467;5,164;37,180;4,868;3,041;-2,719;0,000;38,700;39,446;9,699;1,693;16,622;17,746;16,919;16,599;-3,138;27,551;0,000;282,140;Inf;295,000;295,000;17,080;3,103;23,168;24,773
12658,000;2,804;0,740;-33,502;1,738;9,467;5,164;37,180;4,868;3,041;-2,719;0,000;38,700;39,400;9,699;1,693;16,255;17,626;16,761;16,224;-3,138;27,551;0,000;282,140;Inf;295,000;295,000;16,971;3,098;23,167;24,733
12658,500;3,201;0,744;-35,209;1,790;9,458;5,164;37,180;4,868;3,041;-2,719;0,000;38,700;39,400;9,560;1,870;15,886;17,458;16,600;16,101;-3,138;27,551;0,000;282,240;Inf;295,000;295,000;16,716;3,094;23,170;24,714
12659,000;3,201;0,744;-35,209;1,790;9,458;5,164;37,180;4,868;3,041;-2,719;0,000;38,700;39,400;9,560;1,870;16,297;17,525;16,651;16,642;-3,138;27,551;0,000;282,240;Inf;295,000;295,000;16,511;3,095;23,163;24,687
12659,500;3,201;0,744;-35,209;1,790;9,458;5,164;37,180;4,868;3,041;-2,719;0,000;38,700;39,400;9,560;1,870;16,630;17,826;16,855;16,959;-3,138;27,551;0,000;282,240;Inf;295,000;295,000;16,779;3,097;23,174;24,654
12660,000;3,201;0,744;-35,209;1,790;9,458;5,164;37,180;4,868;3,041;-2,719;0,000;38,700;39,400;9,560;1,870;16,871;17,846;16,994;16,789;-3,138;27,551;0,000;282,240;Inf;295,000;295,000;17,067;3,099;23,165;24,627
12660,500;3,201;0,744;-35,209;1,790;9,458;5,186;37,136;4,821;3,029;-2,716;0,000;38,702;39,476;9,560;1,870;16,473;17,716;16,892;16,476;-3,149;27,550;0,000;282,240;Inf;295,000;295,000;17,125;3,101;23,153;24,619
12661,000;3,201;0,744;-35,209;1,790;9,458;5,186;37,136;4,821;3,029;-2,716;0,000;38,700;39,500;9,560;1,870;16,062;17,464;16,592;16,447;-3,149;27,550;0,000;282,240;Inf;295,000;295,000;16,889;3,102;23,175;24,585
12661,500;3,714;0,929;-34,708;1,859;9,526;5,186;37,136;4,821;3,029;-2,716;0,000;38,700;39,500;9,583;1,637;16,546;17,730;16,805;16,896;-3,149;27,550;0,000;282,040;Inf;295,000;295,000;16,641;3,104;23,151;24,587
12662,000;3,714;0,929;-34,708;1,859;9,526;5,186;37,136;4,821;3,029;-2,716;0,000;38,700;39,500;9,583;1,637;16,953;17,884;16,967;17,013;-3,149;27,550;0,000;282,040;Inf;295,000;295,000;16,994;3,114;23,171;24,583
12662,500;3,714;0,929;-34,708;1,859;9,526;5,186;37,136;4,821;3,029;-2,716;0,000;38,700;39,500;9,583;1,637;16,769;17,827;16,951;16,630;-3,149;27,550;0,000;281,840;Inf;295,000;295,000;17,204;3,124;23,174;24,576
12663,000;3,714;0,929;-34,708;1,859;9,526;5,186;37,136;4,821;3,029;-2,716;0,000;38,700;39,500;9,583;1,637;16,362;17,658;16,807;16,237;-3,149;27,550;0,000;281,840;Inf;295,000;295,000;17,044;3,133;23,181;24,542
12663,500;3,714;0,929;-34,708;1,859;9,526;5,186;37,136;4,821;3,029;-2,716;0,000;38,700;39,500;9,583;1,637;16,009;17,508;16,588;16,005;-3,149;27,550;0,000;281,940;Inf;295,000;295,000;16,766;3,143;23,198;24,545
12664,000;3,714;0,929;-34,708;1,859;9,526;5,166;37,221;4,875;3,056;-2,697;0,000;38,710;39,466;9,583;1,637;16,149;17,513;16,589;16,491;-3,128;27,564;0,000;281,940;Inf;295,000;295,000;16,527;3,152;23,183;24,556
12664,500;3,714;0,929;-34,708;1,859;9,526;5,166;37,221;4,875;3,056;-2,697;0,000;38,700;39,500;9,583;1,637;16,921;17,922;16,937;16,836;-3,128;27,564;0,000;281,740;Inf;295,000;295,000;16,686;3,161;23,188;24,536
12665,000;3,242;0,782;-35,209;1,813;9,461;5,166;37,221;4,875;3,056;-2,697;0,000;38,700;39,500;9,578;1,734;16,580;17,791;16,889;16,570;-3,128;27,564;0,000;281,740;Inf;295,000;295,000;17,154;3,170;23,199;24,528
12665,500;3,242;0,782;-35,209;1,813;9,461;5,166;37,221;4,875;3,056;-2,697;0,000;38,700;39,500;9,578;1,734;16,239;17,650;16,746;16,341;-3,128;27,564;0,000;281,640;Inf;295,000;295,000;16,958;3,172;23,185;24,516
12666,000;3,242;0,782;-35,209;1,813;9,461;5,166;37,221;4,875;3,056;-2,697;0,000;38,700;39,500;9,578;1,734;15,885;17,470;16,533;16,166;-3,128;27,564;0,000;281,640;Inf;295,000;295,000;16,744;3,173;23,205;24,531
12666,500;3,242;0,782;-35,209;1,813;9,461;5,166;37,221;4,875;3,056;-2,697;0,000;38,700;39,500;9,578;1,734;16,221;17,564;16,621;16,609;-3,128;27,564;0,000;281,740;Inf;295,000;295,000;16,513;3,174;23,201;24,519
12667,000;3,242;0,782;-35,209;1,813;9,461;5,166;37,211;4,843;3,023;-2,702;0,000;38,714;39,460;9,578;1,734;16,742;17,839;16,838;17,111;-3,118;27,578;0,000;281,740;Inf;295,000;295,000;16,754;3,175;23,189;24,509
12667,500;3,242;0,782;-35,209;1,813;9,461;5,166;37,211;4,843;3,023;-2,702;0,000;38,700;39,500;9,578;1,734;16,869;17,854;16,979;16,947;-3,118;27,578;0,000;281,640;Inf;295,000;295,000;17,133;3,177;23,200;24,484
12668,000;2,810;0,682;-35,209;1,811;9,488;5,166;37,211;4,843;3,023;-2,702;0,000;38,700;39,500;9,582;1,920;16,199;17,595;16,699;16,160;-3,118;27,578;0,000;281,640;Inf;295,000;295,000;17,162;3,177;23,204;24,511
12668,500;2,810;0,682;-35,209;1,811;9,488;5,166;37,211;4,843;3,023;-2,702;0,000;38,700;39,500;9,582;1,920;16,081;17,527;16,629;16,396;-3,118;27,578;0,000;281,740;Inf;295,000;295,000;16,663;3,171;23,209;24,529
12669,000;2,810;0,682;-35,209;1,811;9,488;5,166;37,211;4,843;3,023;-2,702;0,000;38,700;39,500;9,582;1,920;16,599;17,749;16,780;17,021;-3,118;27,578;0,000;281,740;Inf;295,000;295,000;16,658;3,165;23,219;24,532
12669,500;2,810;0,682;-35,209;1,811;9,488;5,166;37,211;4,843;3,023;-2,702;0,000;38,700;39,500;9,582;1,920;16,817;17,912;16,977;17,143;-3,118;27,578;0,000;281,640;Inf;295,000;295,000;17,037;3,159;23,203;24,493
12670,000;2,810;0,682;-35,209;1,811;9,488;5,138;37,126;4,865;2,988;-2,713;0,000;38,712;39,450;9,582;1,920;16,636;17,825;16,959;16,734;-3,131;27,580;0,000;281,640;Inf;295,000;295,000;17,212;3,154;23,202;24,511
12670,500;2,810;0,682;-35,209;1,811;9,488;5,138;37,126;4,865;2,988;-2,713;0,000;38,700;39,500;9,582;1,920;16,387;17,712;16,812;16,304;-3,131;27,580;0,000;281,540;Inf;295,000;295,000;17,038;3,148;23,200;24,534
12671,000;2,810;0,682;-35,209;1,811;9,488;5,138;37,126;4,865;2,988;-2,713;0,000;38,700;39,500;9,582;1,920;16,032;17,545;16,627;16,074;-3,131;27,580;0,000;281,540;Inf;295,000;295,000;16,804;3,143;23,200;24,537
12671,500;3,282;0,794;-35,209;1,836;9,479;5,138;37,126;4,865;2,988;-2,713;0,000;38,700;39,500;9,624;1,879;16,513;17,787;16,787;16,938;-3,131;27,580;0,000;281,140;Inf;295,000;295,000;16,569;3,137;23,203;24,543
12672,000;3,282;0,794;-35,209;1,836;9,479;5,138;37,126;4,865;2,988;-2,713;0,000;38,700;39,500;9,624;1,879;16,941;17,924;16,958;17,014;-3,131;27,580;0,000;281,140;Inf;295,000;295,000;17,006;3,140;23,215;24,534
12672,500;3,282;0,794;-35,209;1,836;9,479;5,138;37,126;4,865;2,988;-2,713;0,000;38,700;39,500;9,624;1,879;16,802;17,858;16,961;16,715;-3,131;27,580;0,000;281,140;Inf;295,000;295,000;17,209;3,142;23,228;24,517
12673,000;3,282;0,794;-35,209;1,836;9,479;5,138;37,126;4,865;2,988;-2,713;0,000;38,700;39,500;9,624;1,879;16,490;17,724;16,851;16,368;-3,131;27,580;0,000;281,140;Inf;295,000;295,000;17,084;3,144;23,208;24,500
12673,500;3,282;0,794;-35,209;1,836;9,479;5,155;37,174;4,836;3,009;-2,700;0,000;38,714;39,506;9,624;1,879;16,120;17,564;16,666;16,153;-3,121;27,578;0,000;281,240;Inf;295,000;295,000;16,858;3,146;23,199;24,511
12674,000;3,282;0,794;-35,209;1,836;9,479;5,155;37,174;4,836;3,009;-2,700;0,000;38,700;39,500;9,624;1,879;16,229;17,519;16,642;16,572;-3,121;27,578;0,000;281,240;Inf;295,000;295,000;16,626;3,149;23,227;24,503
12674,500;3,574;0,870;-34,947;1,863;9,511;5,155;37,174;4,836;3,009;-2,700;0,000;38,700;39,500;9,541;1,612;16,647;17,872;16,817;16,987;-3,121;27,578;0,000;281,140;Inf;295,000;295,000;16,740;3,151;23,216;24,518
12675,000;3,574;0,870;-34,947;1,863;9,511;5,155;37,174;4,836;3,009;-2,700;0,000;38,700;39,500;9,541;1,612;16,795;17,901;17,001;16,867;-3,121;27,578;0,000;281,140;Inf;295,000;295,000;17,081;3,158;23,202;24,552
12675,500;3,574;0,870;-34,947;1,863;9,511;5,155;37,174;4,836;3,009;-2,700;0,000;38,700;39,500;9,541;1,612;16,569;17,786;16,916;16,541;-3,121;27,578;0,000;281,140;Inf;295,000;295,000;17,141;3,165;23,215;24,571
12676,000;3,574;0,870;-34,947;1,863;9,511;5,155;37,174;4,836;3,009;-2,700;0,000;38,700;39,500;9,541;1,612;16,364;17,661;16,777;16,339;-3,121;27,578;0,000;281,140;Inf;295,000;295,000;16,953;3,171;23,217;24,576
12676,500;3,574;0,870;-34,947;1,863;9,511;5,145;37,216;4,837;2,994;-2,698;0,000;38,715;39,493;9,541;1,612;16,321;17,607;16,709;16,594;-3,120;27,591;0,000;281,340;Inf;295,000;295,000;16,785;3,178;23,218;24,625
12677,000;3,574;0,870;-34,947;1,863;9,511;5,145;37,216;4,837;2,994;-2,698;0,000;38,700;39,500;9,541;1,612;16,629;17,855;16,867;16,950;-3,120;27,591;0,000;281,340;Inf;295,000;295,000;16,808;3,184;23,225;24,639
12677,500;3,574;0,870;-34,947;1,863;9,511;5,145;37,216;4,837;2,994;-2,698;0,000;38,700;39,500;9,541;1,612;16,995;17,992;17,001;17,073;-3,120;27,591;0,000;281,740;Inf;295,000;295,000;17,076;3,191;23,220;24,634
12678,000;2,778;0,749;-33,215;1,849;9,468;5,145;37,216;4,837;2,994;-2,698;0,000;38,700;39,500;9,696;1,774;16,867;17,928;17,005;16,860;-3,120;27,591;0,000;281,740;Inf;295,000;295,000;17,265;3,197;23,223;24,627
12678,500;2,778;0,749;-33,215;1,849;9,468;5,145;37,216;4,837;2,994;-2,698;0,000;38,700;39,500;9,696;1,774;16,456;17,714;16,813;16,555;-3,120;27,591;0,000;281,540;Inf;295,000;295,000;17,165;3,190;23,224;24,638
12679,000;2,778;0,749;-33,215;1,849;9,468;5,145;37,216;4,837;2,994;-2,698;0,000;38,700;39,500;9,696;1,774;16,517;17,803;16,863;16,983;-3,120;27,591;0,000;281,540;Inf;295,000;295,000;16,884;3,183;23,224;24,661
12679,500;2,778;0,749;-33,215;1,849;9,468;5,145;37,216;4,837;2,994;-2,698;0,000;38,700;39,500;9,696;1,774;16,996;17,990;17,012;17,155;-3,120;27,591;0,000;281,240;Inf;295,000;295,000;17,042;3,177;23,214;24,659
12680,000;2,778;0,749;-33,215;1,849;9,468;5,173;37,178;4,821;2,955;-2,709;0,000;38,716;39,479;9,696;1,774;16,978;17,992;17,062;16,932;-3,119;27,593;0,000;281,240;Inf;295,000;295,000;17,288;3,170;23,202;24,671
12680,500;2,778;0,749;-33,215;1,849;9,468;5,173;37,178;4,821;2,955;-2,709;0,000;38,700;39,500;9,696;1,774;16,675;17,867;16,938;16,646;-3,119;27,593;0,000;281,240;Inf;295,000;295,000;17,241;3,164;23,211;24,680
12681,000;2,698;0,661;-34,950;1,881;9,506;5,173;37,178;4,821;2,955;-2,709;0,000;38,700;39,500;9,544;1,730;16,377;17,732;16,801;16,400;-3,119;27,593;0,000;281,240;Inf;295,000;295,000;17,032;3,157;23,223;24,733
12681,500;2,698;0,661;-34,950;1,881;9,506;5,173;37,178;4,821;2,955;-2,709;0,000;38,700;39,500;9,544;1,730;16,390;17,709;16,736;16,605;-3,119;27,593;0,000;281,240;Inf;295,000;295,000;16,828;3,150;23,232;24,786
12682,000;2,698;0,661;-34,950;1,881;9,506;5,173;37,178;4,821;2,955;-2,709;0,000;38,700;39,500;9,544;1,730;17,030;18,064;17,089;17,234;-3,119;27,593;0,000;281,240;Inf;295,000;295,000;16,860;3,142;23,203;24,857
12682,500;2,698;0,661;-34,950;1,881;9,506;5,173;37,178;4,821;2,955;-2,709;0,000;38,700;39,500;9,544;1,730;16,771;17,941;17,029;16,926;-3,119;27,593;0,000;281,340;Inf;295,000;295,000;17,354;3,135;23,235;24,862
12683,000;2,698;0,661;-34,950;1,881;9,506;5,187;37,170;4,824;2,945;-2,710;0,000;38,720;39,527;9,544;1,730;16,576;17,802;16,882;16,523;-3,123;27,605;0,000;281,340;Inf;295,000;295,000;17,167;3,128;23,224;24,889
12683,500;2,698;0,661;-34,950;1,881;9,506;5,187;37,170;4,824;2,945;-2,710;0,000;38,700;39,500;9,544;1,730;16,227;17,661;16,681;16,395;-3,123;27,605;0,000;281,240;Inf;295,000;295,000;16,946;3,121;23,210;24,860
12684,000;2,698;0,661;-34,950;1,881;9,506;5,187;37,170;4,824;2,945;-2,710;0,000;38,700;39,500;9,544;1,730;16,496;17,791;16,747;16,769;-3,123;27,605;0,000;281,240;Inf;295,000;295,000;16,741;3,114;23,229;24,830
12684,500;3,608;0,946;-33,606;1,846;9,455;5,187;37,170;4,824;2,945;-2,710;0,000;38,700;39,500;9,752;1,728;16,872;17,944;16,915;17,185;-3,123;27,605;0,000;281,140;Inf;295,000;295,000;16,951;3,107;23,237;24,813
12685,000;3,608;0,946;-33,606;1,846;9,455;5,187;37,170;4,824;2,945;-2,710;0,000;38,700;39,500;9,752;1,728;16,851;17,960;16,980;17,119;-3,123;27,605;0,000;281,140;Inf;295,000;295,000;17,229;3,115;23,229;24,785
12685,500;3,608;0,946;-33,606;1,846;9,455;5,187;37,170;4,824;2,945;-2,710;0,000;38,700;39,500;9,752;1,728;16,543;17,789;16,800;16,504;-3,123;27,605;0,000;281,240;Inf;295,000;295,000;17,228;3,124;23,223;24,760
12686,000;3,608;0,946;-33,606;1,846;9,455;5,187;37,170;4,824;2,945;-2,710;0,000;38,700;39,500;9,752;1,728;16,411;17,696;16,728;16,628;-3,123;27,605;0,000;281,240;Inf;295,000;295,000;16,909;3,131;23,228;24,753
12686,500;3,608;0,946;-33,606;1,846;9,455;5,161;37,217;4,827;2,935;-2,705;0,000;38,713;39,480;9,752;1,728;16,807;17,877;16,835;17,103;-3,134;27,613;0,000;281,540;Inf;295,000;295,000;16,865;3,139;23,226;24,745
12687,000;3,608;0,946;-33,606;1,846;9,455;5,161;37,217;4,827;2,935;-2,705;0,000;38,700;39,500;9,752;1,728;16,987;18,028;16,985;17,312;-3,134;27,613;0,000;281,540;Inf;295,000;295,000;17,155;3,147;23,230;24,740
12687,500;2,942;0,767;-34,178;2,181;9,514;5,161;37,217;4,827;2,935;-2,705;0,000;38,700;39,500;9,709;1,850;16,908;17,977;17,013;17,039;-3,134;27,613;0,000;281,840;Inf;295,000;295,000;17,328;3,155;23,221;24,726
12688,000;2,942;0,767;-34,178;2,181;9,514;5,161;37,217;4,827;2,935;-2,705;0,000;38,700;39,500;9,709;1,850;16,724;17,853;16,919;16,673;-3,134;27,613;0,000;281,840;Inf;295,000;295,000;17,234;3,151;23,210;24,748
12688,500;2,942;0,767;-34,178;2,181;9,514;5,161;37,217;4,827;2,935;-2,705;0,000;38,700;39,500;9,709;1,850;16,585;17,778;16,829;16,501;-3,134;27,613;0,000;281,540;Inf;295,000;295,000;17,042;3,148;23,228;24,755
12689,000;2,942;0,767;-34,178;2,181;9,514;5,161;37,217;4,827;2,935;-2,705;0,000;38,700;39,500;9,709;1,850;16,781;17,870;16,866;17,215;-3,134;27,613;0,000;281,540;Inf;295,000;295,000;16,923;3,144;23,207;24,713
12689,500;2,942;0,767;-34,178;2,181;9,514;5,160;37,207;4,829;2,906;-2,710;0,000;38,720;39,500;9,709;1,850;17,132;18,064;17,004;17,289;-3,124;27,608;0,000;281,940;Inf;295,000;295,000;17,183;3,141;23,219;24,724
12690,000;2,942;0,767;-34,178;2,181;9,514;5,160;37,207;4,829;2,906;-2,710;0,000;38,700;39,500;9,709;1,850;17,002;18,033;17,014;17,005;-3,124;27,608;0,000;281,940;Inf;295,000;295,000;17,372;3,138;23,227;24,701
12690,500;2,493;0,656;-34,439;1,876;9,354;5,160;37,207;4,829;2,906;-2,710;0,000;38,700;39,500;9,626;1,828;16,667;17,875;16,880;16,664;-3,124;27,608;0,000;280,640;Inf;295,000;295,000;17,264;3,134;23,220;24,685
12691,000;2,493;0,656;-34,439;1,876;9,354;5,160;37,207;4,829;2,906;-2,710;0,000;38,700;39,500;9,626;1,828;16,483;17,712;16,731;16,540;-3,124;27,608;0,000;280,640;Inf;295,000;295,000;17,021;3,124;23,218;24,708
12691,500;2,493;0,656;-34,439;1,876;9,354;5,160;37,207;4,829;2,906;-2,710;0,000;38,700;39,500;9,626;1,828;16,548;17,784;16,742;16,919;-3,124;27,608;0,000;281,840;Inf;295,000;295,000;16,867;3,114;23,202;24,702
12692,000;2,493;0,656;-34,439;1,876;9,354;5,160;37,207;4,829;2,906;-2,710;0,000;38,700;39,500;9,626;1,828;16,984;18,109;16,938;17,343;-3,124;27,608;0,000;281,840;Inf;295,000;295,000;16,998;3,103;23,227;24,683
12692,500;2,493;0,656;-34,439;1,876;9,354;5,160;37,207;4,829;2,906;-2,710;0,000;38,700;39,500;9,626;1,828;16,980;18,041;17,009;16,984;-3,124;27,608;0,000;280,340;Inf;295,000;295,000;17,343;3,093;23,220;24,672
12693,000;2,493;0,656;-34,439;1,876;9,354;5,207;37,160;4,793;2,861;-2,698;0,000;38,730;39,515;9,626;1,828;16,808;17,948;16,932;16,778;-3,124;27,610;0,000;280,340;Inf;295,000;295,000;17,254;3,084;23,223;24,687
12693,500;2,493;0,656;-34,439;1,876;9,354;5,207;37,160;4,793;2,861;-2,698;0,000;38,700;39,500;9,626;1,828;16,564;17,794;16,784;16,560;-3,124;27,610;0,000;281,740;Inf;295,000;295,000;17,117;3,074;23,227;24,671
12694,000;3,130;0,795;-34,515;1,895;9,589;5,207;37,160;4,793;2,861;-2,698;0,000;38,700;39,500;9,572;1,783;16,624;17,789;16,737;16,831;-3,124;27,610;0,000;281,740;Inf;295,000;295,000;16,925;3,064;23,221;24,693
12694,500;3,130;0,795;-34,515;1,895;9,589;5,207;37,160;4,793;2,861;-2,698;0,000;38,700;39,500;9,572;1,783;16,770;17,978;16,840;17,165;-3,124;27,610;0,000;280,440;Inf;295,000;295,000;16,995;3,065;23,219;24,659
12695,000;3,130;0,795;-34,515;1,895;9,589;5,207;37,160;4,793;2,861;-2,698;0,000;38,700;39,500;9,572;1,783;17,074;18,137;16,974;17,304;-3,124;27,610;0,000;280,440;Inf;295,000;295,000;17,188;3,067;23,229;24,673
12695,500;3,130;0,795;-34,515;1,895;9,589;5,207;37,160;4,793;2,861;-2,698;0,000;38,700;39,500;9,572;1,783;17,025;18,090;16,977;17,114;-3,124;27,610;0,000;282,040;Inf;295,000;295,000;17,372;3,068;23,219;24,661
12696,000;3,130;0,795;-34,515;1,895;9,589;5,187;37,177;4,785;2,846;-2,718;0,000;38,724;39,498;9,572;1,783;16,824;17,992;16,890;16,843;-3,132;27,609;0,000;282,040;Inf;295,000;295,000;17,301;3,069;23,227;24,692
12696,500;3,130;0,795;-34,515;1,895;9,589;5,187;37,177;4,785;2,846;-2,718;0,000;38,700;39,500;9,572;1,783;16,592;17,813;16,699;16,940;-3,132;27,609;0,000;280,840;Inf;295,000;295,000;17,137;3,070;23,216;24,691
12697,000;3,064;0,811;-33,820;1,879;9,507;5,187;37,177;4,785;2,846;-2,718;0,000;38,700;39,500;9,676;1,656;16,942;18,004;16,868;17,430;-3,132;27,609;0,000;280,840;Inf;295,000;295,000;17,011;3,071;23,224;24,691
12697,500;3,064;0,811;-33,820;1,879;9,507;5,187;37,177;4,785;2,846;-2,718;0,000;38,700;39,500;9,676;1,656;17,204;18,188;17,000;17,409;-3,132;27,609;0,000;282,140;Inf;295,000;295,000;17,311;3,070;23,232;24,676
12698,000;3,064;0,811;-33,820;1,879;9,507;5,187;37,177;4,785;2,846;-2,718;0,000;38,700;39,500;9,676;1,656;17,020;18,091;16,985;17,132;-3,132;27,609;0,000;282,140;Inf;295,000;295,000;17,450;3,070;23,201;24,689
