t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12698,500;3,064;0,811;-33,820;1,879;9,507;5,187;37,177;4,785;2,846;-2,718;0,000;38,700;39,500;9,676;1,656;16,767;17,936;16,845;16,945;-3,132;27,609;0,000;280,840;Inf;295,000;295,000;17,307;3,070;23,209;24,688
12699,000;3,064;0,811;-33,820;1,879;9,507;5,187;37,177;4,785;2,846;-2,718;0,000;38,700;39,500;9,676;1,656;16,680;17,815;16,735;16,804;-3,132;27,609;0,000;280,840;Inf;295,000;295,000;17,123;3,070;23,215;24,653
12699,500;3,064;0,811;-33,820;1,879;9,507;5,197;37,220;4,782;2,839;-2,708;0,000;38,727;39,493;9,676;1,656;16,718;17,864;16,733;17,008;-3,133;27,620;0,000;282,040;Inf;295,000;295,000;17,009;3,070;23,208;24,671
12700,000;3,064;0,811;-33,820;1,879;9,507;5,197;37,220;4,782;2,839;-2,708;0,000;38,700;39,500;9,676;1,656;17,100;18,111;16,933;17,271;-3,133;27,620;0,000;282,040;Inf;295,000;295,000;17,080;3,070;23,213;24,638
12700,500;2,660;0,713;-33,836;1,903;9,514;5,197;37,220;4,782;2,839;-2,708;0,000;38,700;39,500;9,659;1,686;17,028;18,058;16,920;17,086;-3,133;27,620;0,000;281,340;Inf;295,000;295,000;17,354;3,070;23,208;24,608
12701,000;2,660;0,713;-33,836;1,903;9,514;5,197;37,220;4,782;2,839;-2,708;0,000;38,700;39,500;9,659;1,686;16,887;17,968;16,819;16,880;-3,133;27,620;0,000;281,340;Inf;295,000;295,000;17,273;3,063;23,199;24,606
12701,500;2,660;0,713;-33,836;1,903;9,514;5,197;37,220;4,782;2,839;-2,708;0,000;38,700;39,500;9,659;1,686;16,724;17,862;16,713;16,745;-3,133;27,620;0,000;282,040;Inf;295,000;295,000;17,138;3,057;23,201;24,592
12702,000;2,660;0,713;-33,836;1,903;9,514;5,197;37,220;4,782;2,839;-2,708;0,000;38,700;39,500;9,659;1,686;16,762;17,864;16,694;16,990;-3,133;27,620;0,000;282,040;Inf;295,000;295,000;17,011;3,050;23,190;24,650
12702,500;2,660;0,713;-33,836;1,903;9,514;5,179;37,231;4,796;2,809;-2,713;0,000;38,724;39,530;9,659;1,686;16,913;18,030;16,794;17,264;-3,131;27,620;0,000;281,840;Inf;295,000;295,000;17,077;3,044;23,196;24,687
12703,000;2,660;0,713;-33,836;1,903;9,514;5,179;37,231;4,796;2,809;-2,713;0,000;38,700;39,500;9,659;1,686;17,114;18,180;16,911;17,312;-3,131;27,620;0,000;281,840;Inf;295,000;295,000;17,251;3,037;23,207;24,669
12703,500;3,244;0,760;-35,209;1,854;9,581;5,179;37,231;4,796;2,809;-2,713;0,000;38,700;39,500;9,527;1,882;16,887;17,992;16,797;16,954;-3,131;27,620;0,000;282,140;Inf;295,000;295,000;17,379;3,031;23,190;24,682
12704,000;3,244;0,760;-35,209;1,854;9,581;5,179;37,231;4,796;2,809;-2,713;0,000;38,700;39,500;9,527;1,882;16,680;17,862;16,689;16,793;-3,131;27,620;0,000;282,140;Inf;295,000;295,000;17,157;3,035;23,199;24,663
12704,500;3,244;0,760;-35,209;1,854;9,581;5,179;37,231;4,796;2,809;-2,713;0,000;38,700;39,500;9,527;1,882;16,760;17,903;16,685;17,038;-3,131;27,620;0,000;282,140;Inf;295,000;295,000;17,006;3,038;23,178;24,666
12705,000;3,244;0,760;-35,209;1,854;9,581;5,179;37,231;4,796;2,809;-2,713;0,000;38,700;39,500;9,527;1,882;17,001;18,107;16,844;17,439;-3,131;27,620;0,000;282,140;Inf;295,000;295,000;17,097;3,041;23,186;24,662
12705,500;3,244;0,760;-35,209;1,854;9,581;5,184;37,170;4,815;2,757;-2,706;0,000;38,735;39,504;9,527;1,882;17,257;18,244;16,983;17,467;-3,124;27,632;0,000;282,140;Inf;295,000;295,000;17,348;3,045;23,175;24,678
12706,000;3,244;0,760;-35,209;1,854;9,581;5,184;37,170;4,815;2,757;-2,706;0,000;38,700;39,500;9,527;1,882;17,150;18,155;16,963;17,194;-3,124;27,632;0,000;282,140;Inf;295,000;295,000;17,488;3,048;23,162;24,653
12706,500;3,244;0,760;-35,209;1,854;9,581;5,184;37,170;4,815;2,757;-2,706;0,000;38,700;39,500;9,527;1,882;16,873;18,034;16,850;17,070;-3,124;27,632;0,000;282,040;Inf;295,000;295,000;17,366;3,051;23,164;24,674
12707,000;2,898;0,648;-35,209;1,717;9,575;5,184;37,170;4,815;2,757;-2,706;0,000;38,700;39,500;9,537;1,815;16,765;17,981;16,745;17,173;-3,124;27,632;0,000;282,040;Inf;295,000;295,000;17,207;3,054;23,171;24,673
12707,500;2,898;0,648;-35,209;1,717;9,575;5,184;37,170;4,815;2,757;-2,706;0,000;38,700;39,500;9,537;1,815;17,122;18,147;16,891;17,541;-3,124;27,632;0,000;282,340;Inf;295,000;295,000;17,166;3,052;23,159;24,677
12708,000;2,898;0,648;-35,209;1,717;9,575;5,184;37,170;4,815;2,757;-2,706;0,000;38,700;39,500;9,537;1,815;17,164;18,250;16,998;17,568;-3,124;27,632;0,000;282,340;Inf;295,000;295,000;17,425;3,049;23,173;24,635
12708,500;2,898;0,648;-35,209;1,717;9,575;5,184;37,170;4,815;2,757;-2,706;0,000;38,700;39,500;9,537;1,815;17,020;18,133;16,940;17,282;-3,124;27,632;0,000;281,840;Inf;295,000;295,000;17,495;3,047;23,169;24,653
12709,000;2,898;0,648;-35,209;1,717;9,575;5,181;37,175;4,799;2,761;-2,706;0,000;38,726;39,490;9,537;1,815;16,905;18,033;16,863;17,011;-3,121;27,623;0,000;281,840;Inf;295,000;295,000;17,344;3,044;23,154;24,647
12709,500;2,898;0,648;-35,209;1,717;9,575;5,181;37,175;4,799;2,761;-2,706;0,000;38,700;39,500;9,537;1,815;16,773;17,980;16,795;17,126;-3,121;27,623;0,000;281,940;Inf;295,000;295,000;17,203;3,042;23,156;24,627
12710,000;3,017;0,783;-34,273;1,889;9,520;5,181;37,175;4,799;2,761;-2,706;0,000;38,700;39,500;9,575;1,623;17,023;18,180;16,891;17,518;-3,121;27,623;0,000;281,940;Inf;295,000;295,000;17,168;3,040;23,156;24,628
12710,500;3,017;0,783;-34,273;1,889;9,520;5,181;37,175;4,799;2,761;-2,706;0,000;38,700;39,500;9,575;1,623;17,280;18,376;17,098;17,667;-3,121;27,623;0,000;281,540;Inf;295,000;295,000;17,403;3,039;23,166;24,642
12711,000;3,017;0,783;-34,273;1,889;9,520;5,181;37,175;4,799;2,761;-2,706;0,000;38,700;39,500;9,575;1,623;17,071;18,203;16,993;17,310;-3,121;27,623;0,000;281,540;Inf;295,000;295,000;17,605;3,039;23,160;24,682
12711,500;3,017;0,783;-34,273;1,889;9,520;5,181;37,175;4,799;2,761;-2,706;0,000;38,700;39,500;9,575;1,623;16,966;18,092;16,883;17,118;-3,121;27,623;0,000;281,840;Inf;295,000;295,000;17,394;3,039;23,152;24,716
12712,000;3,017;0,783;-34,273;1,889;9,520;5,162;37,220;4,848;2,755;-2,709;0,000;38,734;39,517;9,575;1,623;16,954;18,073;16,841;17,311;-3,129;27,639;0,000;281,840;Inf;295,000;295,000;17,265;3,038;23,155;24,736
12712,500;3,017;0,783;-34,273;1,889;9,520;5,162;37,220;4,848;2,755;-2,709;0,000;38,700;39,500;9,575;1,623;17,216;18,360;17,007;17,802;-3,129;27,639;0,000;281,740;Inf;295,000;295,000;17,295;3,038;23,147;24,726
12713,000;3,017;0,783;-34,273;1,889;9,520;5,162;37,220;4,848;2,755;-2,709;0,000;38,700;39,500;9,575;1,623;17,551;18,544;17,177;17,920;-3,129;27,639;0,000;281,740;Inf;295,000;295,000;17,596;3,038;23,133;24,697
12713,500;2,966;0,796;-33,454;1,833;9,455;5,162;37,220;4,848;2,755;-2,709;0,000;38,700;39,500;9,796;1,739;17,410;18,442;17,181;17,643;-3,129;27,639;0,000;281,640;Inf;295,000;295,000;17,798;3,037;23,144;24,688
12714,000;2,966;0,796;-33,454;1,833;9,455;5,162;37,220;4,848;2,755;-2,709;0,000;38,700;39,500;9,796;1,739;16,810;18,122;16,838;17,191;-3,129;27,639;0,000;281,640;Inf;295,000;295,000;17,669;3,036;23,155;24,699
12714,500;2,966;0,796;-33,454;1,833;9,455;5,162;37,220;4,848;2,755;-2,709;0,000;38,700;39,500;9,796;1,739;16,944;18,165;16,853;17,460;-3,129;27,639;0,000;281,740;Inf;295,000;295,000;17,240;3,035;23,141;24,717
12715,000;2,966;0,796;-33,454;1,833;9,455;5,162;37,220;4,848;2,755;-2,709;0,000;38,700;39,500;9,796;1,739;17,383;18,444;17,045;17,968;-3,129;27,639;0,000;281,740;Inf;295,000;295,000;17,356;3,034;23,159;24,728
12715,500;2,966;0,796;-33,454;1,833;9,455;5,151;37,219;4,804;2,720;-2,701;0,000;38,737;39,520;9,796;1,739;17,485;18,599;17,205;17,995;-3,120;27,639;0,000;281,840;Inf;295,000;295,000;17,710;3,033;23,158;24,726
12716,000;2,966;0,796;-33,454;1,833;9,455;5,151;37,219;4,804;2,720;-2,701;0,000;38,700;39,500;9,796;1,739;17,346;18,481;17,182;17,755;-3,120;27,639;0,000;281,840;Inf;295,000;295,000;17,821;3,032;23,142;24,713
12716,500;2,621;0,698;-34,446;1,820;9,492;5,151;37,219;4,804;2,720;-2,701;0,000;38,700;39,500;9,643;1,887;17,151;18,328;17,070;17,552;-3,120;27,639;0,000;281,840;Inf;295,000;295,000;17,691;3,031;23,150;24,735
12717,000;2,621;0,698;-34,446;1,820;9,492;5,151;37,219;4,804;2,720;-2,701;0,000;38,700;39,500;9,643;1,887;17,059;18,226;16,965;17,451;-3,120;27,639;0,000;281,840;Inf;295,000;295,000;17,525;3,024;23,131;24,770
12717,500;2,621;0,698;-34,446;1,820;9,492;5,151;37,219;4,804;2,720;-2,701;0,000;38,700;39,500;9,643;1,887;17,426;18,566;17,144;18,063;-3,120;27,639;0,000;281,640;Inf;295,000;295,000;17,425;3,017;23,134;24,776
12718,000;2,621;0,698;-34,446;1,820;9,492;5,151;37,219;4,804;2,720;-2,701;0,000;38,700;39,500;9,643;1,887;17,616;18,629;17,240;18,091;-3,120;27,639;0,000;281,640;Inf;295,000;295,000;17,800;3,011;23,134;24,773
12718,500;2,621;0,698;-34,446;1,820;9,492;5,157;37,148;4,824;2,700;-2,697;0,000;38,735;39,524;9,643;1,887;17,429;18,544;17,171;17,765;-3,112;27,639;0,000;281,540;Inf;295,000;295,000;17,894;3,004;23,107;24,768
12719,000;2,621;0,698;-34,446;1,820;9,492;5,157;37,148;4,824;2,700;-2,697;0,000;38,700;39,500;9,643;1,887;17,109;18,362;17,056;17,471;-3,112;27,639;0,000;281,540;Inf;295,000;295,000;17,727;2,998;23,148;24,791
12719,500;2,621;0,698;-34,446;1,820;9,492;5,157;37,148;4,824;2,700;-2,697;0,000;38,700;39,500;9,643;1,887;17,028;18,256;16,970;17,485;-3,112;27,639;0,000;281,640;Inf;295,000;295,000;17,499;2,992;23,125;24,783
12720,000;2,650;0,693;-34,231;1,806;9,432;5,157;37,148;4,824;2,700;-2,697;0,000;38,700;39,500;9,661;1,759;17,215;18,471;17,077;17,909;-3,112;27,639;0,000;281,640;Inf;295,000;295,000;17,435;2,986;23,138;24,808
12720,500;2,650;0,693;-34,231;1,806;9,432;5,157;37,148;4,824;2,700;-2,697;0,000;38,700;39,500;9,661;1,759;17,722;18,799;17,302;18,332;-3,112;27,639;0,000;281,540;Inf;295,000;295,000;17,668;2,980;23,149;24,820
12721,000;2,650;0,693;-34,231;1,806;9,432;5,157;37,148;4,824;2,700;-2,697;0,000;38,700;39,500;9,661;1,759;17,420;18,584;17,282;17,802;-3,112;27,639;0,000;281,540;Inf;295,000;295,000;18,039;2,975;23,120;24,826
12721,500;2,650;0,693;-34,231;1,806;9,432;5,157;37,148;4,824;2,700;-2,697;0,000;38,700;39,500;9,661;1,759;17,308;18,469;17,140;17,590;-3,112;27,639;0,000;281,840;Inf;295,000;295,000;17,772;2,970;23,134;24,857
12722,000;2,650;0,693;-34,231;1,806;9,432;5,121;37,184;4,811;2,696;-2,710;0,000;38,727;39,507;9,661;1,759;17,221;18,489;17,117;17,788;-3,124;27,632;0,000;281,840;Inf;295,000;295,000;17,627;2,964;23,143;24,861
12722,500;2,650;0,693;-34,231;1,806;9,432;5,121;37,184;4,811;2,696;-2,710;0,000;38,700;39,500;9,661;1,759;17,558;18,717;17,235;18,260;-3,124;27,632;0,000;281,740;Inf;295,000;295,000;17,654;2,959;23,108;24,859
12723,000;3,678;0,923;-34,567;1,789;9,494;5,121;37,184;4,811;2,696;-2,710;0,000;38,700;39,500;9,664;1,781;17,853;18,965;17,460;18,446;-3,124;27,632;0,000;281,740;Inf;295,000;295,000;17,942;2,954;23,139;24,860
12723,500;3,678;0,923;-34,567;1,789;9,494;5,121;37,184;4,811;2,696;-2,710;0,000;38,700;39,500;9,664;1,781;17,682;18,831;17,410;18,170;-3,124;27,632;0,000;281,840;Inf;295,000;295,000;18,181;2,966;23,122;24,880
12724,000;3,678;0,923;-34,567;1,789;9,494;5,121;37,184;4,811;2,696;-2,710;0,000;38,700;39,500;9,664;1,781;17,459;18,620;17,272;17,820;-3,124;27,632;0,000;281,840;Inf;295,000;295,000;18,023;2,978;23,122;24,878
12724,500;3,678;0,923;-34,567;1,789;9,494;5,121;37,184;4,811;2,696;-2,710;0,000;38,700;39,500;9,664;1,781;17,440;18,669;17,247;18,149;-3,124;27,632;0,000;281,540;Inf;295,000;295,000;17,793;2,989;23,132;24,901
12725,000;3,678;0,923;-34,567;1,789;9,494;5,124;37,222;4,836;2,691;-2,715;0,000;38,739;39,537;9,664;1,781;17,958;19,164;17,517;18,841;-3,113;27,639;0,000;281,540;Inf;295,000;295,000;17,876;3,000;23,126;24,914
12725,500;3,678;0,923;-34,567;1,789;9,494;5,124;37,222;4,836;2,691;-2,715;0,000;38,700;39,500;9,664;1,781;18,132;19,146;17,631;18,560;-3,113;27,639;0,000;280,940;Inf;295,000;295,000;18,370;3,011;23,126;24,925
12726,000;2,078;0,573;-34,371;1,718;9,467;5,124;37,222;4,836;2,691;-2,715;0,000;38,700;39,500;9,550;1,688;17,806;18,907;17,519;18,089;-3,113;27,639;0,000;280,940;Inf;295,000;295,000;18,367;3,022;23,121;24,956
12726,500;2,078;0,573;-34,371;1,718;9,467;5,124;37,222;4,836;2,691;-2,715;0,000;38,700;39,500;9,550;1,688;17,484;18,708;17,374;17,883;-3,113;27,639;0,000;281,640;Inf;295,000;295,000;18,080;3,007;23,129;24,964
12727,000;2,078;0,573;-34,371;1,718;9,467;5,124;37,222;4,836;2,691;-2,715;0,000;38,700;39,500;9,550;1,688;17,373;18,562;17,249;17,813;-3,113;27,639;0,000;281,640;Inf;295,000;295,000;17,862;2,992;23,132;24,962
12727,500;2,078;0,573;-34,371;1,718;9,467;5,124;37,222;4,836;2,691;-2,715;0,000;38,700;39,500;9,550;1,688;17,567;18,915;17,355;18,360;-3,113;27,639;0,000;281,840;Inf;295,000;295,000;17,749;2,977;23,117;24,951
12728,000;2,078;0,573;-34,371;1,718;9,467;5,124;37,222;4,836;2,691;-2,715;0,000;38,700;39,500;9,550;1,688;18,143;19,198;17,686;18,490;-3,113;27,639;0,000;281,840;Inf;295,000;295,000;18,049;2,962;23,116;24,929
12728,500;2,078;0,573;-34,371;1,718;9,467;5,100;37,131;4,808;2,640;-2,710;0,000;38,744;39,513;9,550;1,688;17,724;18,929;17,527;18,116;-3,112;27,644;0,000;281,640;Inf;295,000;295,000;18,379;2,947;23,089;24,910
12729,000;2,078;0,573;-34,371;1,718;9,467;5,100;37,131;4,808;2,640;-2,710;0,000;38,700;39,500;9,550;1,688;17,525;18,727;17,379;17,824;-3,112;27,644;0,000;281,640;Inf;295,000;295,000;18,074;2,933;23,099;24,872
12729,500;2,395;0,597;-35,209;1,768;9,457;5,100;37,131;4,808;2,640;-2,710;0,000;38,700;39,500;9,495;1,882;17,403;18,696;17,316;17,935;-3,112;27,644;0,000;282,040;Inf;295,000;295,000;17,864;2,919;23,098;24,893
12730,000;2,395;0,597;-35,209;1,768;9,457;5,100;37,131;4,808;2,640;-2,710;0,000;38,700;39,500;9,495;1,882;17,816;19,117;17,494;18,766;-3,112;27,644;0,000;282,040;Inf;295,000;295,000;17,837;2,911;23,100;24,887
12730,500;2,395;0,597;-35,209;1,768;9,457;5,100;37,131;4,808;2,640;-2,710;0,000;38,700;39,500;9,495;1,882;18,335;19,464;17,787;19,013;-3,112;27,644;0,000;281,540;Inf;295,000;295,000;18,298;2,902;23,103;24,874
12731,000;2,395;0,597;-35,209;1,768;9,457;5,100;37,131;4,808;2,640;-2,710;0,000;38,700;39,500;9,495;1,882;18,139;19,213;17,764;18,466;-3,112;27,644;0,000;281,540;Inf;295,000;295,000;18,650;2,894;23,072;24,865
12731,500;2,395;0,597;-35,209;1,768;9,457;5,099;37,165;4,799;2,651;-2,705;0,000;38,750;39,554;9,495;1,882;17,636;18,808;17,440;17,966;-3,117;27,647;0,000;281,540;Inf;295,000;295,000;18,395;2,886;23,103;24,857
12732,000;2,395;0,597;-35,209;1,768;9,457;5,099;37,165;4,799;2,651;-2,705;0,000;38,700;39,600;9,495;1,882;17,503;18,815;17,372;18,100;-3,117;27,647;0,000;281,540;Inf;295,000;295,000;17,962;2,878;23,074;24,863
12732,500;3,707;0,949;-33,748;1,817;9,477;5,099;37,165;4,799;2,651;-2,705;0,000;38,700;39,600;9,685;1,742;17,942;19,248;17,588;18,850;-3,117;27,647;0,000;281,740;Inf;295,000;295,000;17,947;2,870;23,088;24,848
12733,000;3,707;0,949;-33,748;1,817;9,477;5,099;37,165;4,799;2,651;-2,705;0,000;38,700;39,600;9,685;1,742;18,409;19,486;17,832;19,059;-3,117;27,647;0,000;281,740;Inf;295,000;295,000;18,407;2,883;23,066;24,844
12733,500;3,707;0,949;-33,748;1,817;9,477;5,099;37,165;4,799;2,651;-2,705;0,000;38,700;39,600;9,685;1,742;18,157;19,235;17,796;18,460;-3,117;27,647;0,000;281,940;Inf;295,000;295,000;18,697;2,897;23,074;24,863
12734,000;3,707;0,949;-33,748;1,817;9,477;5,099;37,165;4,799;2,651;-2,705;0,000;38,700;39,600;9,685;1,742;17,874;18,996;17,628;18,112;-3,117;27,647;0,000;281,940;Inf;295,000;295,000;18,412;2,910;23,074;24,846
12734,500;3,707;0,949;-33,748;1,817;9,477;5,099;37,165;4,799;2,651;-2,705;0,000;38,700;39,600;9,685;1,742;17,633;18,789;17,459;17,963;-3,117;27,647;0,000;281,640;Inf;295,000;295,000;18,153;2,923;23,081;24,855
12735,000;3,707;0,949;-33,748;1,817;9,477;5,144;37,243;4,847;2,651;-2,728;0,000;38,755;39,526;9,685;1,742;18,236;19,524;17,761;19,201;-3,139;27,644;0,000;281,640;Inf;295,000;295,000;17,961;2,936;23,067;24,848
12735,500;3,707;0,949;-33,748;1,817;9,477;5,144;37,243;4,847;2,651;-2,728;0,000;38,800;39,500;9,685;1,742;18,591;19,616;17,986;19,015;-3,139;27,644;0,000;281,640;Inf;295,000;295,000;18,681;2,949;23,066;24,835
12736,000;3,955;0,974;-35,209;1,729;9,504;5,144;37,243;4,847;2,651;-2,728;0,000;38,800;39,500;9,382;1,785;18,169;19,266;17,843;18,434;-3,139;27,644;0,000;281,640;Inf;295,000;295,000;18,802;2,961;23,073;24,825
12736,500;3,955;0,974;-35,209;1,729;9,504;5,144;37,243;4,847;2,651;-2,728;0,000;38,800;39,500;9,382;1,785;17,894;19,005;17,665;18,115;-3,139;27,644;0,000;281,340;Inf;295,000;295,000;18,428;2,977;23,061;24,850
12737,000;3,955;0,974;-35,209;1,729;9,504;5,144;37,243;4,847;2,651;-2,728;0,000;38,800;39,500;9,382;1,785;17,674;18,815;17,505;17,863;-3,139;27,644;0,000;281,340;Inf;295,000;295,000;18,170;2,993;23,076;24,892
12737,500;3,955;0,974;-35,209;1,729;9,504;5,144;37,243;4,847;2,651;-2,728;0,000;38,800;39,500;9,382;1,785;17,710;18,943;17,493;18,237;-3,139;27,644;0,000;280,940;Inf;295,000;295,000;17,964;3,009;23,074;24,893
12738,000;3,955;0,974;-35,209;1,729;9,504;5,068;37,257;4,803;2,619;-2,724;0,000;38,747;39,577;9,382;1,785;18,252;19,537;17,791;19,234;-3,134;27,648;0,000;280,940;Inf;295,000;295,000;18,096;3,025;23,076;24,918
12738,500;3,955;0,974;-35,209;1,729;9,504;5,068;37,257;4,803;2,619;-2,724;0,000;38,700;39,600;9,382;1,785;18,481;19,587;17,983;19,066;-3,134;27,648;0,000;281,140;Inf;295,000;295,000;18,704;3,040;23,069;24,921
12739,000;3,165;0,731;-35,209;1,738;9,519;5,068;37,257;4,803;2,619;-2,724;0,000;38,700;39,600;9,588;1,899;17,904;19,084;17,673;18,186;-3,134;27,648;0,000;281,140;Inf;295,000;295,000;18,779;3,055;23,066;24,958
12739,500;3,165;0,731;-35,209;1,738;9,519;5,068;37,257;4,803;2,619;-2,724;0,000;38,700;39,600;9,588;1,899;17,693;18,876;17,525;17,989;-3,134;27,648;0,000;281,540;Inf;295,000;295,000;18,212;3,057;23,062;24,957
12740,000;3,165;0,731;-35,209;1,738;9,519;5,068;37,257;4,803;2,619;-2,724;0,000;38,700;39,600;9,588;1,899;17,592;18,944;17,460;18,071;-3,134;27,648;0,000;281,540;Inf;295,000;295,000;18,021;3,060;23,072;24,988
12740,500;3,165;0,731;-35,209;1,738;9,519;5,068;37,257;4,803;2,619;-2,724;0,000;38,700;39,600;9,588;1,899;18,022;19,307;17,630;18,824;-3,134;27,648;0,000;281,240;Inf;295,000;295,000;18,017;3,060;23,068;24,994
12741,000;3,165;0,731;-35,209;1,738;9,519;5,068;37,257;4,803;2,619;-2,724;0,000;38,700;39,600;9,588;1,899;18,280;19,433;17,756;18,878;-3,134;27,648;0,000;281,240;Inf;295,000;295,000;18,446;3,062;23,080;24,992
12741,500;3,165;0,731;-35,209;1,738;9,519;5,134;37,173;4,809;2,578;-2,720;0,000;38,755;39,579;9,588;1,899;18,064;19,286;17,680;18,316;-3,129;27,652;0,000;281,140;Inf;295,000;295,000;18,587;3,064;23,071;25,051
12742,000;3,165;0,731;-35,209;1,738;9,519;5,134;37,173;4,809;2,578;-2,720;0,000;38,800;39,600;9,588;1,899;17,776;19,082;17,497;18,038;-3,129;27,652;0,000;281,140;Inf;295,000;295,000;18,337;3,065;23,071;25,084
12742,500;2,943;0,698;-35,209;1,801;9,595;5,134;37,173;4,809;2,578;-2,720;0,000;38,800;39,600;9,386;1,874;17,551;18,859;17,315;18,078;-3,129;27,652;0,000;281,040;Inf;295,000;295,000;18,098;3,067;23,049;25,052
12743,000;2,943;0,698;-35,209;1,801;9,595;5,134;37,173;4,809;2,578;-2,720;0,000;38,800;39,600;9,386;1,874;17,801;19,129;17,447;18,483;-3,129;27,652;0,000;281,040;Inf;295,000;295,000;17,951;3,065;23,063;25,081
12743,500;2,943;0,698;-35,209;1,801;9,595;5,134;37,173;4,809;2,578;-2,720;0,000;38,800;39,600;9,386;1,874;18,097;19,192;17,561;18,558;-3,129;27,652;0,000;281,440;Inf;295,000;295,000;18,215;3,063;23,054;25,122
12744,000;2,943;0,698;-35,209;1,801;9,595;5,134;37,173;4,809;2,578;-2,720;0,000;38,800;39,600;9,386;1,874;17,976;19,108;17,545;18,227;-3,129;27,652;0,000;281,440;Inf;295,000;295,000;18,352;3,061;23,060;25,156
12744,500;2,943;0,698;-35,209;1,801;9,595;5,125;37,192;4,781;2,580;-2,707;0,000;38,766;39,547;9,386;1,874;17,755;18,964;17,418;18,007;-3,131;27,661;0,000;281,140;Inf;295,000;295,000;18,214;3,059;23,051;25,140
12745,000;2,943;0,698;-35,209;1,801;9,595;5,125;37,192;4,781;2,580;-2,707;0,000;38,800;39,500;9,386;1,874;17,568;18,754;17,316;17,771;-3,131;27,661;0,000;281,140;Inf;295,000;295,000;18,036;3,057;23,016;25,114
12745,500;3,227;0,730;-35,209;1,737;9,557;5,125;37,192;4,781;2,580;-2,707;0,000;38,800;39,500;9,541;1,869;17,563;18,857;17,308;18,116;-3,131;27,661;0,000;281,140;Inf;295,000;295,000;17,852;3,055;23,056;25,084
12746,000;3,227;0,730;-35,209;1,737;9,557;5,125;37,192;4,781;2,580;-2,707;0,000;38,800;39,500;9,541;1,869;18,031;19,136;17,566;18,513;-3,131;27,661;0,000;281,140;Inf;295,000;295,000;17,961;3,058;23,034;25,099
12746,500;3,227;0,730;-35,209;1,737;9,557;5,125;37,192;4,781;2,580;-2,707;0,000;38,800;39,500;9,541;1,869;17,865;18,980;17,484;18,161;-3,131;27,661;0,000;281,140;Inf;295,000;295,000;18,311;3,061;23,048;25,083
12747,000;3,227;0,730;-35,209;1,737;9,557;5,125;37,192;4,781;2,580;-2,707;0,000;38,800;39,500;9,541;1,869;17,772;18,883;17,391;17,941;-3,131;27,661;0,000;281,140;Inf;295,000;295,000;18,123;3,064;23,044;25,067
12747,500;3,227;0,730;-35,209;1,737;9,557;5,122;37,240;4,774;2,569;-2,715;0,000;38,769;39,525;9,541;1,869;17,572;18,725;17,282;17,871;-3,138;27,666;0,000;281,240;Inf;295,000;295,000;17,997;3,066;23,027;25,045
12748,000;3,227;0,730;-35,209;1,737;9,557;5,122;37,240;4,774;2,569;-2,715;0,000;38,800;39,500;9,541;1,869;17,651;18,876;17,326;18,211;-3,138;27,666;0,000;281,240;Inf;295,000;295,000;17,862;3,069;23,030;25,041
12748,500;3,227;0,730;-35,209;1,737;9,557;5,122;37,240;4,774;2,569;-2,715;0,000;38,800;39,500;9,541;1,869;17,887;19,113;17,462;18,427;-3,138;27,666;0,000;281,340;Inf;295,000;295,000;18,016;3,071;23,018;25,036
12749,000;3,309;0,834;-34,489;1,857;9,576;5,122;37,240;4,774;2,569;-2,715;0,000;38,800;39,500;9,621;1,724;18,001;19,106;17,505;18,330;-3,138;27,666;0,000;281,340;Inf;295,000;295,000;18,223;3,074;23,015;25,016
12749,500;3,309;0,834;-34,489;1,857;9,576;5,122;37,240;4,774;2,569;-2,715;0,000;38,800;39,500;9,621;1,724;17,700;18,814;17,350;17,890;-3,138;27,666;0,000;281,640;Inf;295,000;295,000;18,235;3,078;23,001;24,983
12750,000;3,309;0,834;-34,489;1,857;9,576;5,122;37,240;4,774;2,569;-2,715;0,000;38,800;39,500;9,621;1,724;17,559;18,713;17,238;18,006;-3,138;27,666;0,000;281,640;Inf;295,000;295,000;17,939;3,082;23,002;24,979
12750,500;3,309;0,834;-34,489;1,857;9,576;5,122;37,240;4,774;2,569;-2,715;0,000;38,800;39,500;9,621;1,724;17,754;18,991;17,362;18,392;-3,138;27,666;0,000;281,940;Inf;295,000;295,000;17,879;3,085;23,012;24,923
12751,000;3,309;0,834;-34,489;1,857;9,576;5,126;37,224;4,777;2,533;-2,714;0,000;38,760;39,553;9,621;1,724;18,076;19,129;17,491;18,451;-3,131;27,654;0,000;281,940;Inf;295,000;295,000;18,125;3,089;23,008;24,927
12751,500;3,309;0,834;-34,489;1,857;9,576;5,126;37,224;4,777;2,533;-2,714;0,000;38,800;39,600;9,621;1,724;17,948;19,032;17,485;18,272;-3,131;27,654;0,000;282,140;Inf;295,000;295,000;18,287;3,093;23,031;24,932
12752,000;3,277;0,768;-35,209;1,838;9,574;5,126;37,224;4,777;2,533;-2,714;0,000;38,800;39,600;9,380;1,777;17,776;18,891;17,410;18,074;-3,131;27,654;0,000;282,140;Inf;295,000;295,000;18,184;3,096;23,009;24,830
12752,500;3,277;0,768;-35,209;1,838;9,574;5,126;37,224;4,777;2,533;-2,714;0,000;38,800;39,600;9,380;1,777;17,641;18,733;17,280;17,897;-3,131;27,654;0,000;281,940;Inf;295,000;295,000;18,038;3,099;22,991;24,817
12753,000;3,277;0,768;-35,209;1,838;9,574;5,126;37,224;4,777;2,533;-2,714;0,000;38,800;39,600;9,380;1,777;17,665;18,832;17,242;18,243;-3,131;27,654;0,000;281,940;Inf;295,000;295,000;17,888;3,102;23,000;24,854
12753,500;3,277;0,768;-35,209;1,838;9,574;5,126;37,224;4,777;2,533;-2,714;0,000;38,800;39,600;9,380;1,777;17,727;18,950;17,342;18,305;-3,131;27,654;0,000;281,640;Inf;295,000;295,000;17,995;3,105;22,998;24,814
12754,000;3,277;0,768;-35,209;1,838;9,574;5,151;37,208;4,762;2,511;-2,718;0,000;38,761;39,510;9,380;1,777;17,824;18,883;17,334;18,249;-3,124;27,668;0,000;281,640;Inf;295,000;295,000;18,081;3,108;23,005;24,808
12754,500;3,277;0,768;-35,209;1,838;9,574;5,151;37,208;4,762;2,511;-2,718;0,000;38,800;39,500;9,380;1,777;17,666;18,767;17,267;18,081;-3,124;27,668;0,000;281,540;Inf;295,000;295,000;18,073;3,111;22,981;24,792
12755,000;3,277;0,768;-35,209;1,838;9,574;5,151;37,208;4,762;2,511;-2,718;0,000;38,800;39,500;9,380;1,777;17,446;18,613;17,137;17,888;-3,124;27,668;0,000;281,540;Inf;295,000;295,000;17,945;3,113;22,984;24,805
12755,500;3,024;0,800;-33,371;1,860;9,509;5,151;37,208;4,762;2,511;-2,718;0,000;38,800;39,500;9,728;1,854;17,524;18,701;17,150;17,978;-3,124;27,668;0,000;281,340;Inf;295,000;295,000;17,771;3,116;22,980;24,882
12756,000;3,024;0,800;-33,371;1,860;9,509;5,151;37,208;4,762;2,511;-2,718;0,000;38,800;39,500;9,728;1,854;17,692;18,809;17,246;18,329;-3,124;27,668;0,000;281,340;Inf;295,000;295,000;17,838;3,114;22,978;24,887
12756,500;3,024;0,800;-33,371;1,860;9,509;5,151;37,208;4,762;2,511;-2,718;0,000;38,800;39,500;9,728;1,854;17,728;18,831;17,268;18,121;-3,124;27,668;0,000;281,440;Inf;295,000;295,000;18,019;3,113;22,985;24,895
12757,000;3,024;0,800;-33,371;1,860;9,509;5,151;37,208;4,762;2,511;-2,718;0,000;38,800;39,500;9,728;1,854;17,421;18,603;17,134;17,898;-3,124;27,668;0,000;281,440;Inf;295,000;295,000;17,987;3,112;22,987;24,895
12757,500;3,024;0,800;-33,371;1,860;9,509;5,156;37,222;4,777;2,513;-2,727;0,000;38,772;39,540;9,728;1,854;17,338;18,521;17,027;17,781;-3,140;27,671;0,000;281,340;Inf;295,000;295,000;17,764;3,110;22,991;24,902
12758,000;3,024;0,800;-33,371;1,860;9,509;5,156;37,222;4,777;2,513;-2,727;0,000;38,800;39,500;9,728;1,854;17,461;18,653;17,066;17,951;-3,140;27,671;0,000;281,340;Inf;295,000;295,000;17,667;3,109;22,993;24,925
12758,500;3,554;0,888;-34,829;1,812;9,445;5,156;37,222;4,777;2,513;-2,727;0,000;38,800;39,500;9,580;1,956;17,674;18,811;17,194;18,235;-3,140;27,671;0,000;280,940;Inf;295,000;295,000;17,783;3,107;22,978;24,907
12759,000;3,554;0,888;-34,829;1,812;9,445;5,156;37,222;4,777;2,513;-2,727;0,000;38,800;39,500;9,580;1,956;17,665;18,801;17,232;18,183;-3,140;27,671;0,000;280,940;Inf;295,000;295,000;17,978;3,115;22,982;24,917
12759,500;3,554;0,888;-34,829;1,812;9,445;5,156;37,222;4,777;2,513;-2,727;0,000;38,800;39,500;9,580;1,956;17,553;18,669;17,142;17,988;-3,140;27,671;0,000;281,240;Inf;295,000;295,000;17,970;3,122;22,974;24,913
12760,000;3,554;0,888;-34,829;1,812;9,445;5,156;37,222;4,777;2,513;-2,727;0,000;38,800;39,500;9,580;1,956;17,309;18,467;16,983;17,747;-3,140;27,671;0,000;281,240;Inf;295,000;295,000;17,838;3,129;22,986;24,918
12760,500;3,554;0,888;-34,829;1,812;9,445;5,166;37,261;4,756;2,496;-2,723;0,000;38,770;39,536;9,580;1,956;17,407;18,593;17,003;17,907;-3,123;27,678;0,000;280,940;Inf;295,000;295,000;17,626;3,136;22,973;24,921
12761,000;3,554;0,888;-34,829;1,812;9,445;5,166;37,261;4,756;2,496;-2,723;0,000;38,800;39,500;9,580;1,956;17,623;18,700;17,084;18,119;-3,123;27,678;0,000;280,940;Inf;295,000;295,000;17,727;3,143;22,982;24,914
12761,500;3,554;0,888;-34,829;1,812;9,445;5,166;37,261;4,756;2,496;-2,723;0,000;38,800;39,500;9,580;1,956;17,618;18,728;17,151;18,132;-3,123;27,678;0,000;280,840;Inf;295,000;295,000;17,881;3,149;22,971;24,933
12762,000;3,150;0,760;-35,209;1,822;9,571;5,166;37,261;4,756;2,496;-2,723;0,000;38,800;39,500;9,580;1,764;17,501;18,572;17,050;17,859;-3,123;27,678;0,000;280,840;Inf;295,000;295,000;17,907;3,156;22,979;24,931
12762,500;3,150;0,760;-35,209;1,822;9,571;5,166;37,261;4,756;2,496;-2,723;0,000;38,800;39,500;9,580;1,764;17,316;18,435;16,912;17,660;-3,123;27,678;0,000;280,640;Inf;295,000;295,000;17,745;3,156;22,986;24,945
12763,000;3,150;0,760;-35,209;1,822;9,571;5,166;37,261;4,756;2,496;-2,723;0,000;38,800;39,500;9,580;1,764;17,212;18,377;16,844;17,721;-3,123;27,678;0,000;280,640;Inf;295,000;295,000;17,581;3,156;22,974;24,977
12763,500;3,150;0,760;-35,209;1,822;9,571;5,166;37,261;4,756;2,496;-2,723;0,000;38,800;39,500;9,580;1,764;17,625;18,684;17,050;18,084;-3,123;27,678;0,000;280,940;Inf;295,000;295,000;17,539;3,156;22,963;24,959
12764,000;3,150;0,760;-35,209;1,822;9,571;5,131;37,225;4,796;2,443;-2,719;0,000;38,770;39,544;9,580;1,764;17,580;18,612;17,053;17,932;-3,131;27,680;0,000;280,940;Inf;295,000;295,000;17,861;3,156;22,971;24,960
12764,500;3,150;0,760;-35,209;1,822;9,571;5,131;37,225;4,796;2,443;-2,719;0,000;38,800;39,500;9,580;1,764;17,379;18,471;16,961;17,759;-3,131;27,680;0,000;280,940;Inf;295,000;295,000;17,794;3,156;22,967;24,931
12765,000;2,957;0,749;-34,777;1,863;9,492;5,131;37,225;4,796;2,443;-2,719;0,000;38,800;39,500;9,627;1,942;17,207;18,316;16,812;17,590;-3,131;27,680;0,000;280,940;Inf;295,000;295,000;17,642;3,156;22,974;24,875
12765,500;2,957;0,749;-34,777;1,863;9,492;5,131;37,225;4,796;2,443;-2,719;0,000;38,800;39,500;9,627;1,942;17,123;18,253;16,731;17,655;-3,131;27,680;0,000;280,640;Inf;295,000;295,000;17,481;3,152;22,960;24,852
12766,000;2,957;0,749;-34,777;1,863;9,492;5,131;37,225;4,796;2,443;-2,719;0,000;38,800;39,500;9,627;1,942;17,279;18,459;16,850;17,923;-3,131;27,680;0,000;280,640;Inf;295,000;295,000;17,440;3,149;22,974;24,882
12766,500;2,957;0,749;-34,777;1,863;9,492;5,131;37,225;4,796;2,443;-2,719;0,000;38,800;39,500;9,627;1,942;17,543;18,529;16,930;18,018;-3,131;27,680;0,000;280,740;Inf;295,000;295,000;17,628;3,146;22,969;24,854
12767,000;2,957;0,749;-34,777;1,863;9,492;5,139;37,202;4,754;2,415;-2,718;0,000;38,768;39,518;9,627;1,942;17,157;18,291;16,706;17,692;-3,132;27,683;0,000;280,740;Inf;295,000;295,000;17,755;3,143;22,971;24,909
12767,500;2,957;0,749;-34,777;1,863;9,492;5,139;37,202;4,754;2,415;-2,718;0,000;38,800;39,500;9,627;1,942;16,764;18,105;16,468;17,483;-3,132;27,683;0,000;280,940;Inf;295,000;295,000;17,461;3,140;22,969;24,876
12768,000;2,637;0,607;-35,209;1,856;9,497;5,139;37,202;4,754;2,415;-2,718;0,000;38,800;39,500;9,398;1,834;16,885;18,075;16,455;17,603;-3,132;27,683;0,000;280,940;Inf;295,000;295,000;17,205;3,137;22,962;24,842
12768,500;2,637;0,607;-35,209;1,856;9,497;5,139;37,202;4,754;2,415;-2,718;0,000;38,800;39,500;9,398;1,834;17,099;18,295;16,609;17,858;-3,132;27,683;0,000;281,040;Inf;295,000;295,000;17,254;3,129;22,975;24,845
12769,000;2,637;0,607;-35,209;1,856;9,497;5,139;37,202;4,754;2,415;-2,718;0,000;38,800;39,500;9,398;1,834;17,206;18,437;16,716;17,924;-3,132;27,683;0,000;281,040;Inf;295,000;295,000;17,465;3,121;22,971;24,857
12769,500;2,637;0,607;-35,209;1,856;9,497;5,139;37,202;4,754;2,415;-2,718;0,000;38,800;39,500;9,398;1,834;17,233;18,358;16,701;17,826;-3,132;27,683;0,000;280,840;Inf;295,000;295,000;17,571;3,113;22,975;24,883
12770,000;2,637;0,607;-35,209;1,856;9,497;5,139;37,202;4,754;2,415;-2,718;0,000;38,800;39,500;9,398;1,834;16,904;18,181;16,505;17,625;-3,132;27,683;0,000;280,840;Inf;295,000;295,000;17,529;3,105;22,972;24,932
12770,500;2,637;0,607;-35,209;1,856;9,497;5,156;37,232;4,745;2,408;-2,719;0,000;38,767;39,550;9,398;1,834;16,865;18,071;16,381;17,564;-3,136;27,689;0,000;280,940;Inf;295,000;295,000;17,304;3,097;22,941;24,923
12771,000;2,637;0,607;-35,209;1,856;9,497;5,156;37,232;4,745;2,408;-2,719;0,000;38,800;39,500;9,398;1,834;17,016;18,220;16,519;17,807;-3,136;27,689;0,000;280,940;Inf;295,000;295,000;17,220;3,090;22,952;24,885
12771,500;3,242;0,803;-34,979;1,881;9,566;5,156;37,232;4,745;2,408;-2,719;0,000;38,800;39,500;9,537;1,700;17,165;18,363;16,656;17,843;-3,136;27,689;0,000;281,140;Inf;295,000;295,000;17,390;3,082;22,951;24,852
12772,000;3,242;0,803;-34,979;1,881;9,566;5,156;37,232;4,745;2,408;-2,719;0,000;38,800;39,500;9,537;1,700;17,120;18,276;16,649;17,712;-3,136;27,689;0,000;281,140;Inf;295,000;295,000;17,507;3,085;22,958;24,820
12772,500;3,242;0,803;-34,979;1,881;9,566;5,156;37,232;4,745;2,408;-2,719;0,000;38,800;39,500;9,537;1,700;16,844;18,067;16,496;17,527;-3,136;27,689;0,000;280,740;Inf;295,000;295,000;17,439;3,087;22,977;24,764
12773,000;3,242;0,803;-34,979;1,881;9,566;5,156;37,232;4,745;2,408;-2,719;0,000;38,800;39,500;9,537;1,700;16,646;17,948;16,331;17,400;-3,136;27,689;0,000;280,740;Inf;295,000;295,000;17,233;3,090;22,950;24,691
12773,500;3,242;0,803;-34,979;1,881;9,566;5,146;37,260;4,765;2,389;-2,708;0,000;38,771;39,527;9,537;1,700;16,889;18,046;16,402;17,650;-3,122;27,689;0,000;280,840;Inf;295,000;295,000;17,082;3,092;22,970;24,640
12774,000;3,242;0,803;-34,979;1,881;9,566;5,146;37,260;4,765;2,389;-2,708;0,000;38,800;39,500;9,537;1,700;17,223;18,347;16,678;17,857;-3,122;27,689;0,000;280,840;Inf;295,000;295,000;17,247;3,095;22,972;24,595
12774,500;2,906;0,810;-34,053;1,837;9,512;5,146;37,260;4,765;2,389;-2,708;0,000;38,800;39,500;9,644;1,782;17,116;18,200;16,638;17,655;-3,122;27,689;0,000;281,340;Inf;295,000;295,000;17,526;3,097;22,946;24,544
12775,000;2,906;0,810;-34,053;1,837;9,512;5,146;37,260;4,765;2,389;-2,708;0,000;38,800;39,500;9,644;1,782;16,722;17,962;16,405;17,389;-3,122;27,689;0,000;281,340;Inf;295,000;295,000;17,402;3,094;22,936;24,495
12775,500;2,906;0,810;-34,053;1,837;9,512;5,146;37,260;4,765;2,389;-2,708;0,000;38,800;39,500;9,644;1,782;16,570;17,831;16,274;17,271;-3,122;27,689;0,000;281,740;Inf;295,000;295,000;17,119;3,091;22,955;24,492
12776,000;2,906;0,810;-34,053;1,837;9,512;5,146;37,260;4,765;2,389;-2,708;0,000;38,800;39,500;9,644;1,782;16,862;17,963;16,394;17,517;-3,122;27,689;0,000;281,740;Inf;295,000;295,000;16,986;3,088;22,934;24,482
12776,500;2,906;0,810;-34,053;1,837;9,512;5,146;37,260;4,765;2,389;-2,708;0,000;38,800;39,500;9,644;1,782;17,096;18,298;16,586;17,886;-3,122;27,689;0,000;281,640;Inf;295,000;295,000;17,184;3,085;22,938;24,493
12777,000;2,906;0,810;-34,053;1,837;9,512;5,159;37,224;4,796;2,364;-2,720;0,000;38,768;39,579;9,644;1,782;17,330;18,346;16,671;17,850;-3,128;27,693;0,000;281,640;Inf;295,000;295,000;17,466;3,082;22,926;24,491
12777,500;2,906;0,810;-34,053;1,837;9,512;5,159;37,224;4,796;2,364;-2,720;0,000;38,800;39,600;9,644;1,782;16,603;17,939;16,307;17,455;-3,128;27,693;0,000;281,640;Inf;295,000;295,000;17,549;3,079;22,928;24,484
12778,000;2,495;0,612;-34,975;1,817;9,629;5,159;37,224;4,796;2,364;-2,720;0,000;38,800;39,600;9,588;1,788;16,491;17,831;16,161;17,343;-3,128;27,693;0,000;281,640;Inf;295,000;295,000;17,076;3,076;22,930;24,455
12778,500;2,495;0,612;-34,975;1,817;9,629;5,159;37,224;4,796;2,364;-2,720;0,000;38,800;39,600;9,588;1,788;16,698;17,982;16,270;17,520;-3,128;27,693;0,000;281,240;Inf;295,000;295,000;16,956;3,067;22,929;24,425
12779,000;2,495;0,612;-34,975;1,817;9,629;5,159;37,224;4,796;2,364;-2,720;0,000;38,800;39,600;9,588;1,788;17,105;18,252;16,527;17,881;-3,128;27,693;0,000;281,240;Inf;295,000;295,000;17,117;3,057;22,934;24,441
12779,500;2,495;0,612;-34,975;1,817;9,629;5,159;37,224;4,796;2,364;-2,720;0,000;38,800;39,600;9,588;1,788;17,061;18,253;16,596;17,779;-3,128;27,693;0,000;281,240;Inf;295,000;295,000;17,441;3,048;22,927;24,466
12780,000;2,495;0,612;-34,975;1,817;9,629;5,138;37,186;4,775;2,335;-2,719;0,000;38,777;39,517;9,588;1,788;16,916;18,027;16,472;17,521;-3,137;27,697;0,000;281,240;Inf;295,000;295,000;17,422;3,039;22,916;24,483
12780,500;2,495;0,612;-34,975;1,817;9,629;5,138;37,186;4,775;2,335;-2,719;0,000;38,800;39,500;9,588;1,788;16,759;17,888;16,326;17,298;-3,137;27,697;0,000;281,340;Inf;295,000;295,000;17,234;3,030;22,919;24,525
12781,000;2,579;0,688;-33,584;1,868;9,477;5,138;37,186;4,775;2,335;-2,719;0,000;38,800;39,500;9,627;1,709;16,954;18,109;16,473;17,772;-3,137;27,697;0,000;281,340;Inf;295,000;295,000;17,068;3,021;22,926;24,517
12781,500;2,579;0,688;-33,584;1,868;9,477;5,138;37,186;4,775;2,335;-2,719;0,000;38,800;39,500;9,627;1,709;17,236;18,394;16,702;17,908;-3,137;27,697;0,000;281,540;Inf;295,000;295,000;17,327;3,014;22,925;24,637
12782,000;2,579;0,688;-33,584;1,868;9,477;5,138;37,186;4,775;2,335;-2,719;0,000;38,800;39,500;9,627;1,709;17,236;18,338;16,695;17,800;-3,137;27,697;0,000;281,540;Inf;295,000;295,000;17,560;3,007;22,922;24,752
12782,500;2,579;0,688;-33,584;1,868;9,477;5,138;37,186;4,775;2,335;-2,719;0,000;38,800;39,500;9,627;1,709;16,916;18,116;16,561;17,587;-3,137;27,697;0,000;281,140;Inf;295,000;295,000;17,517;3,000;22,917;24,802
12783,000;2,579;0,688;-33,584;1,868;9,477;5,143;37,233;4,800;2,362;-2,715;0,000;38,773;39,546;9,627;1,709;16,584;17,888;16,334;17,351;-3,131;27,711;0,000;281,140;Inf;295,000;295,000;17,295;2,993;22,927;24,836
12783,500;2,579;0,688;-33,584;1,868;9,477;5,143;37,233;4,800;2,362;-2,715;0,000;38,800;39,500;9,627;1,709;16,743;17,963;16,378;17,536;-3,131;27,711;0,000;281,040;Inf;295,000;295,000;17,039;2,986;22,919;24,934
12784,000;2,579;0,688;-33,584;1,868;9,477;5,143;37,233;4,800;2,362;-2,715;0,000;38,800;39,500;9,627;1,709;17,135;18,321;16,638;17,974;-3,131;27,711;0,000;281,040;Inf;295,000;295,000;17,155;2,980;22,915;25,010
12784,500;3,763;0,902;-35,209;1,749;9,512;5,143;37,233;4,800;2,362;-2,715;0,000;38,800;39,500;9,511;1,802;17,321;18,467;16,842;18,023;-3,131;27,711;0,000;280,940;Inf;295,000;295,000;17,517;2,973;22,928;25,076
12785,000;3,763;0,902;-35,209;1,749;9,512;5,143;37,233;4,800;2,362;-2,715;0,000;38,800;39,500;9,511;1,802;16,910;18,072;16,595;17,542;-3,131;27,711;0,000;280,940;Inf;295,000;295,000;17,663;2,986;22,901;25,059
12785,500;3,763;0,902;-35,209;1,749;9,512;5,143;37,233;4,800;2,362;-2,715;0,000;38,800;39,500;9,511;1,802;16,752;17,920;16,470;17,431;-3,131;27,711;0,000;281,140;Inf;295,000;295,000;17,280;2,999;22,909;25,021
12786,000;3,763;0,902;-35,209;1,749;9,512;5,143;37,233;4,800;2,362;-2,715;0,000;38,800;39,500;9,511;1,802;16,991;18,116;16,580;17,799;-3,131;27,711;0,000;281,140;Inf;295,000;295,000;17,143;3,011;22,914;25,021
12786,500;3,763;0,902;-35,209;1,749;9,512;5,134;37,260;4,812;2,363;-2,735;0,000;38,774;39,531;9,511;1,802;17,288;18,496;16,815;18,087;-3,129;27,718;0,000;281,240;Inf;295,000;295,000;17,371;3,024;22,911;25,071
12787,000;3,763;0,902;-35,209;1,749;9,512;5,134;37,260;4,812;2,363;-2,735;0,000;38,800;39,500;9,511;1,802;17,389;18,514;16,879;18,030;-3,129;27,718;0,000;281,240;Inf;295,000;295,000;17,671;3,036;22,888;25,022
12787,500;3,196;0,728;-35,209;1,794;9,551;5,134;37,260;4,812;2,363;-2,735;0,000;38,800;39,500;9,496;1,779;17,131;18,280;16,751;17,807;-3,129;27,718;0,000;281,440;Inf;295,000;295,000;17,703;3,048;22,900;24,991
12788,000;3,196;0,728;-35,209;1,794;9,551;5,134;37,260;4,812;2,363;-2,735;0,000;38,800;39,500;9,496;1,779;16,795;18,034;16,510;17,541;-3,129;27,718;0,000;281,440;Inf;295,000;295,000;17,492;3,050;22,926;25,069
12788,500;3,196;0,728;-35,209;1,794;9,551;5,134;37,260;4,812;2,363;-2,735;0,000;38,800;39,500;9,496;1,779;17,019;18,228;16,592;17,888;-3,129;27,718;0,000;281,740;Inf;295,000;295,000;17,220;3,055;22,898;25,053
12789,000;3,196;0,728;-35,209;1,794;9,551;5,134;37,260;4,812;2,363;-2,735;0,000;38,800;39,500;9,496;1,779;17,426;18,555;16,868;18,149;-3,129;27,718;0,000;281,740;Inf;295,000;295,000;17,432;3,055;22,914;25,014
12789,500;3,196;0,728;-35,209;1,794;9,551;5,135;37,174;4,774;2,326;-2,737;0,000;38,777;39,530;9,496;1,779;17,368;18,444;16,864;17,964;-3,139;27,715;0,000;281,540;Inf;295,000;295,000;17,750;3,057;22,899;24,997
12790,000;3,196;0,728;-35,209;1,794;9,551;5,135;37,174;4,774;2,326;-2,737;0,000;38,800;39,500;9,496;1,779;16,890;18,205;16,625;17,720;-3,139;27,715;0,000;281,540;Inf;295,000;295,000;17,660;3,059;22,914;24,942
12790,500;3,196;0,728;-35,209;1,794;9,551;5,135;37,174;4,774;2,326;-2,737;0,000;38,800;39,500;9,496;1,779;16,687;18,018;16,413;17,514;-3,139;27,715;0,000;281,740;Inf;295,000;295,000;17,158;3,064;22,925;24,788
12791,000;2,883;0,670;-35,209;1,756;9,609;5,135;37,174;4,774;2,326;-2,737;0,000;38,800;39,500;9,364;1,782;16,723;18,013;16,443;17,707;-3,139;27,715;0,000;281,740;Inf;295,000;295,000;17,158;3,064;22,898;24,813
12791,500;2,883;0,670;-35,209;1,756;9,609;5,135;37,174;4,774;2,326;-2,737;0,000;38,800;39,500;9,364;1,782;17,205;18,444;16,762;18,118;-3,139;27,715;0,000;281,740;Inf;295,000;295,000;17,221;3,061;22,918;24,815
12792,000;2,883;0,670;-35,209;1,756;9,609;5,135;37,174;4,774;2,326;-2,737;0,000;38,800;39,500;9,364;1,782;17,289;18,359;16,840;17,926;-3,139;27,715;0,000;281,740;Inf;295,000;295,000;17,632;3,058;22,932;24,883
12792,500;2,883;0,670;-35,209;1,756;9,609;5,135;37,174;4,774;2,326;-2,737;0,000;38,800;39,500;9,364;1,782;16,824;18,137;16,588;17,642;-3,139;27,715;0,000;282,040;Inf;295,000;295,000;17,603;3,055;22,950;24,928
12793,000;2,883;0,670;-35,209;1,756;9,609;5,130;37,227;4,777;2,361;-2,724;0,000;38,775;39,526;9,364;1,782;16,642;17,966;16,405;17,468;-3,134;27,723;0,000;282,040;Inf;295,000;295,000;17,298;3,052;22,947;25,010
12793,500;2,883;0,670;-35,209;1,756;9,609;5,130;37,227;4,777;2,361;-2,724;0,000;38,800;39,500;9,364;1,782;16,829;18,162;16,551;17,792;-3,134;27,723;0,000;282,040;Inf;295,000;295,000;17,120;3,050;22,932;25,024
12794,000;3,712;0,914;-34,848;1,789;9,536;5,130;37,227;4,777;2,361;-2,724;0,000;38,800;39,500;9,583;1,575;17,318;18,400;16,809;18,098;-3,134;27,723;0,000;282,040;Inf;295,000;295,000;17,334;3,047;22,918;25,047
12794,500;3,712;0,914;-34,848;1,789;9,536;5,130;37,227;4,777;2,361;-2,724;0,000;38,800;39,500;9,583;1,575;17,260;18,374;16,872;18,014;-3,134;27,723;0,000;281,740;Inf;295,000;295,000;17,656;3,058;22,915;25,022
12795,000;3,712;0,914;-34,848;1,789;9,536;5,130;37,227;4,777;2,361;-2,724;0,000;38,800;39,500;9,583;1,575;17,133;18,240;16,790;17,852;-3,134;27,723;0,000;281,740;Inf;295,000;295,000;17,630;3,068;22,924;24,992
12795,500;3,712;0,914;-34,848;1,789;9,536;5,130;37,227;4,777;2,361;-2,724;0,000;38,800;39,500;9,583;1,575;16,702;17,978;16,480;17,536;-3,134;27,723;0,000;281,540;Inf;295,000;295,000;17,504;3,079;22,932;24,936
12796,000;3,712;0,914;-34,848;1,789;9,536;5,120;37,276;4,793;2,350;-2,736;0,000;38,774;39,527;9,583;1,575;16,742;18,228;16,484;17,758;-3,137;27,728;0,000;281,540;Inf;295,000;295,000;17,174;3,089;22,918;24,905
12796,500;3,712;0,914;-34,848;1,789;9,536;5,120;37,276;4,793;2,350;-2,736;0,000;38,800;39,500;9,583;1,575;17,284;18,452;16,777;18,120;-3,137;27,728;0,000;281,840;Inf;295,000;295,000;17,303;3,100;22,911;24,906
12797,000;3,712;0,914;-34,848;1,789;9,536;5,120;37,276;4,793;2,350;-2,736;0,000;38,800;39,500;9,583;1,575;17,222;18,378;16,817;18,003;-3,137;27,728;0,000;281,840;Inf;295,000;295,000;17,658;3,110;22,912;24,875
12797,500;3,764;0,869;-35,209;1,710;9,519;5,120;37,276;4,793;2,350;-2,736;0,000;38,800;39,500;9,514;1,751;17,059;18,203;16,690;17,793;-3,137;27,728;0,000;282,240;Inf;295,000;295,000;17,605;3,119;22,926;24,862
12798,000;3,764;0,869;-35,209;1,710;9,519;5,120;37,276;4,793;2,350;-2,736;0,000;38,800;39,500;9,514;1,751;16,973;18,122;16,602;17,660;-3,137;27,728;0,000;282,240;Inf;295,000;295,000;17,436;3,130;22,921;24,793
12798,500;3,764;0,869;-35,209;1,710;9,519;5,120;37,276;4,793;2,350;-2,736;0,000;38,800;39,500;9,514;1,751;16,804;18,002;16,515;17,575;-3,137;27,728;0,000;282,040;Inf;295,000;295,000;17,339;3,140;22,917;24,733
12799,000;3,764;0,869;-35,209;1,710;9,519;5,120;37,276;4,793;2,350;-2,736;0,000;38,800;39,500;9,514;1,751;17,289;18,392;16,827;17,987;-3,137;27,728;0,000;282,040;Inf;295,000;295,000;17,224;3,151;22,931;24,679
12799,500;3,764;0,869;-35,209;1,710;9,519;5,138;37,262;4,814;2,322;-2,714;0,000;38,777;39,531;9,514;1,751;17,352;18,400;16,895;18,041;-3,141;27,743;0,000;281,940;Inf;295,000;295,000;17,624;3,161;22,919;24,707
12800,000;3,764;0,869;-35,209;1,710;9,519;5,138;37,262;4,814;2,322;-2,714;0,000;38,800;39,500;9,514;1,751;17,208;18,289;16,791;17,900;-3,141;27,743;0,000;281,940;Inf;295,000;295,000;17,672;3,171;22,907;24,723
12800,500;2,690;0,649;-35,209;1,742;9,539;5,138;37,262;4,814;2,322;-2,714;0,000;38,800;39,500;9,532;1,953;17,008;18,179;16,629;17,718;-3,141;27,743;0,000;282,140;Inf;295,000;295,000;17,547;3,180;22,923;24,696
12801,000;2,690;0,649;-35,209;1,742;9,539;5,138;37,262;4,814;2,322;-2,714;0,000;38,800;39,500;9,532;1,953;16,912;18,079;16,543;17,681;-3,141;27,743;0,000;282,140;Inf;295,000;295,000;17,384;3,172;22,930;24,766
12801,500;2,690;0,649;-35,209;1,742;9,539;5,138;37,262;4,814;2,322;-2,714;0,000;38,800;39,500;9,532;1,953;17,008;18,245;16,663;17,900;-3,141;27,743;0,000;282,140;Inf;295,000;295,000;17,304;3,164;22,937;24,825
12802,000;2,690;0,649;-35,209;1,742;9,539;5,138;37,262;4,814;2,322;-2,714;0,000;38,800;39,500;9,532;1,953;17,434;18,482;16,915;18,217;-3,141;27,743;0,000;282,140;Inf;295,000;295,000;17,454;3,157;22,919;24,850
12802,500;2,690;0,649;-35,209;1,742;9,539;5,123;37,189;4,796;2,292;-2,739;0,000;38,782;39,549;9,532;1,953;17,337;18,349;16,887;17,916;-3,145;27,748;0,000;281,540;Inf;295,000;295,000;17,762;3,149;22,933;24,892
12803,000;2,690;0,649;-35,209;1,742;9,539;5,123;37,189;4,796;2,292;-2,739;0,000;38,800;39,500;9,532;1,953;17,070;18,177;16,716;17,713;-3,145;27,748;0,000;281,540;Inf;295,000;295,000;17,622;3,141;22,940;24,929
12803,500;3,220;0,759;-35,209;1,774;9,656;5,123;37,189;4,796;2,292;-2,739;0,000;38,800;39,500;9,435;1,766;17,006;18,139;16,679;17,854;-3,145;27,748;0,000;281,140;Inf;295,000;295,000;17,419;3,134;22,939;24,926
12804,000;3,220;0,759;-35,209;1,774;9,656;5,123;37,189;4,796;2,292;-2,739;0,000;38,800;39,500;9,435;1,766;17,332;18,496;16,910;18,203;-3,145;27,748;0,000;281,140;Inf;295,000;295,000;17,419;3,135;22,919;24,915
12804,500;3,220;0,759;-35,209;1,774;9,656;5,123;37,189;4,796;2,292;-2,739;0,000;38,800;39,500;9,435;1,766;17,652;18,628;17,087;18,312;-3,145;27,748;0,000;280,940;Inf;295,000;295,000;17,735;3,137;22,926;24,851
12805,000;3,220;0,759;-35,209;1,774;9,656;5,123;37,189;4,796;2,292;-2,739;0,000;38,800;39,500;9,435;1,766;17,565;18,525;17,065;18,151;-3,145;27,748;0,000;280,940;Inf;295,000;295,000;17,919;3,138;22,944;24,850
12805,500;3,220;0,759;-35,209;1,774;9,656;5,123;37,189;4,796;2,292;-2,739;0,000;38,800;39,500;9,435;1,766;17,199;18,329;16,902;17,947;-3,145;27,748;0,000;280,940;Inf;295,000;295,000;17,827;3,139;22,922;24,869
12806,000;3,220;0,759;-35,209;1,774;9,656;5,147;37,243;4,793;2,300;-2,740;0,000;38,781;39,575;9,435;1,766;17,110;18,249;16,816;18,012;-3,140;27,746;0,000;280,940;Inf;295,000;295,000;17,594;3,141;22,924;24,886
12806,500;3,220;0,759;-35,209;1,774;9,656;5,147;37,243;4,793;2,300;-2,740;0,000;38,800;39,600;9,435;1,766;17,488;18,572;17,026;18,221;-3,140;27,746;0,000;281,340;Inf;295,000;295,000;17,547;3,142;22,940;24,928
12807,000;3,781;0,982;-34,733;1,707;9,530;5,147;37,243;4,793;2,300;-2,740;0,000;38,800;39,600;9,624;1,865;17,640;18,603;17,110;18,248;-3,140;27,746;0,000;281,340;Inf;295,000;295,000;17,827;3,143;22,931;24,974
12807,500;3,781;0,982;-34,733;1,707;9,530;5,147;37,243;4,793;2,300;-2,740;0,000;38,800;39,600;9,624;1,865;17,549;18,524;17,119;18,140;-3,140;27,746;0,000;281,140;Inf;295,000;295,000;17,900;3,154;22,924;24,946
12808,000;3,781;0,982;-34,733;1,707;9,530;5,147;37,243;4,793;2,300;-2,740;0,000;38,800;39,600;9,624;1,865;17,317;18,344;16,980;17,974;-3,140;27,746;0,000;281,140;Inf;295,000;295,000;17,833;3,164;22,927;24,882
12808,500;3,781;0,982;-34,733;1,707;9,530;5,147;37,243;4,793;2,300;-2,740;0,000;38,800;39,600;9,624;1,865;17,191;18,244;16,835;17,887;-3,140;27,746;0,000;281,540;Inf;295,000;295,000;17,654;3,174;22,921;24,821
12809,000;3,781;0,982;-34,733;1,707;9,530;5,184;37,282;4,816;2,288;-2,730;0,000;38,779;39,523;9,624;1,865;17,320;18,357;16,936;18,022;-3,143;27,746;0,000;281,540;Inf;295,000;295,000;17,540;3,184;22,922;24,768
12809,500;3,781;0,982;-34,733;1,707;9,530;5,184;37,282;4,816;2,288;-2,730;0,000;38,800;39,500;9,624;1,865;17,672;18,614;17,097;18,271;-3,143;27,746;0,000;281,740;Inf;295,000;295,000;17,659;3,194;22,921;24,713
12810,000;3,456;0,842;-35,059;1,723;9,521;5,184;37,282;4,816;2,288;-2,730;0,000;38,800;39,500;9,594;1,827;17,593;18,517;17,069;18,173;-3,143;27,746;0,000;281,740;Inf;295,000;295,000;17,913;3,204;22,936;24,708
12810,500;3,456;0,842;-35,059;1,723;9,521;5,184;37,282;4,816;2,288;-2,730;0,000;38,800;39,500;9,594;1,827;17,452;18,402;16,962;17,977;-3,143;27,746;0,000;281,540;Inf;295,000;295,000;17,838;3,208;22,939;24,670
12811,000;3,456;0,842;-35,059;1,723;9,521;5,184;37,282;4,816;2,288;-2,730;0,000;38,800;39,500;9,594;1,827;17,179;18,243;16,790;17,785;-3,143;27,746;0,000;281,540;Inf;295,000;295,000;17,698;3,212;22,931;24,633
12811,500;3,456;0,842;-35,059;1,723;9,521;5,184;37,282;4,816;2,288;-2,730;0,000;38,800;39,500;9,594;1,827;17,125;18,181;16,769;17,811;-3,143;27,746;0,000;281,240;Inf;295,000;295,000;17,499;3,216;22,936;24,620
12812,000;3,456;0,842;-35,059;1,723;9,521;5,184;37,282;4,816;2,288;-2,730;0,000;38,800;39,500;9,594;1,827;17,370;18,421;16,938;18,127;-3,143;27,746;0,000;281,240;Inf;295,000;295,000;17,472;3,220;22,942;24,559
12812,500;3,456;0,842;-35,059;1,723;9,521;5,182;37,283;4,768;2,269;-2,738;0,000;38,776;39,525;9,594;1,827;17,602;18,642;17,082;18,252;-3,151;27,745;0,000;281,640;Inf;295,000;295,000;17,714;3,224;22,931;24,538
