t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12813,000;3,456;0,842;-35,059;1,723;9,521;5,182;37,283;4,768;2,269;-2,738;0,000;38,800;39,500;9,594;1,827;17,312;18,334;16,900;17,963;-3,151;27,745;0,000;281,640;Inf;295,000;295,000;17,894;3,227;22,943;24,595
12813,500;3,130;0,720;-35,209;1,752;9,573;5,182;37,283;4,768;2,269;-2,738;0,000;38,800;39,500;9,541;1,874;17,202;18,224;16,768;17,759;-3,151;27,745;0,000;281,940;Inf;295,000;295,000;17,627;3,231;22,944;24,628
12814,000;3,130;0,720;-35,209;1,752;9,573;5,182;37,283;4,768;2,269;-2,738;0,000;38,800;39,500;9,541;1,874;17,207;18,204;16,800;17,891;-3,151;27,745;0,000;281,940;Inf;295,000;295,000;17,488;3,230;22,931;24,681
12814,500;3,130;0,720;-35,209;1,752;9,573;5,182;37,283;4,768;2,269;-2,738;0,000;38,800;39,500;9,541;1,874;17,493;18,502;16,983;18,258;-3,151;27,745;0,000;281,540;Inf;295,000;295,000;17,526;3,228;22,923;24,780
12815,000;3,130;0,720;-35,209;1,752;9,573;5,182;37,283;4,768;2,269;-2,738;0,000;38,800;39,500;9,541;1,874;17,692;18,604;17,075;18,285;-3,151;27,745;0,000;281,540;Inf;295,000;295,000;17,809;3,226;22,932;24,810
12815,500;3,130;0,720;-35,209;1,752;9,573;5,161;37,222;4,785;2,234;-2,716;0,000;38,779;39,554;9,541;1,874;17,563;18,503;17,027;18,107;-3,160;27,751;0,000;281,740;Inf;295,000;295,000;17,914;3,225;22,925;24,812
12816,000;3,130;0,720;-35,209;1,752;9,573;5,161;37,222;4,785;2,234;-2,716;0,000;38,800;39,600;9,541;1,874;17,267;18,327;16,840;17,933;-3,160;27,751;0,000;281,740;Inf;295,000;295,000;17,800;3,223;22,928;24,778
12816,500;2,470;0,619;-34,376;1,822;9,549;5,161;37,222;4,785;2,234;-2,716;0,000;38,800;39,600;9,618;1,656;17,316;18,287;16,830;18,026;-3,160;27,751;0,000;281,740;Inf;295,000;295,000;17,592;3,222;22,916;24,728
12817,000;2,470;0,619;-34,376;1,822;9,549;5,161;37,222;4,785;2,234;-2,716;0,000;38,800;39,600;9,618;1,656;17,581;18,523;17,011;18,322;-3,160;27,751;0,000;281,740;Inf;295,000;295,000;17,615;3,209;22,905;24,668
12817,500;2,470;0,619;-34,376;1,822;9,549;5,161;37,222;4,785;2,234;-2,716;0,000;38,800;39,600;9,618;1,656;17,574;18,578;17,058;18,316;-3,160;27,751;0,000;281,940;Inf;295,000;295,000;17,859;3,197;22,911;24,640
12818,000;2,470;0,619;-34,376;1,822;9,549;5,161;37,222;4,785;2,234;-2,716;0,000;38,800;39,600;9,618;1,656;17,416;18,470;16,983;18,122;-3,160;27,751;0,000;281,940;Inf;295,000;295,000;17,882;3,185;22,901;24,583
12818,500;2,470;0,619;-34,376;1,822;9,549;5,161;37,222;4,785;2,234;-2,716;0,000;38,800;39,600;9,618;1,656;17,291;18,317;16,845;17,928;-3,160;27,751;0,000;281,840;Inf;295,000;295,000;17,748;3,174;22,905;24,483
12819,000;2,470;0,619;-34,376;1,822;9,549;5,173;37,250;4,782;2,231;-2,737;0,000;38,787;39,528;9,618;1,656;17,250;18,269;16,822;17,952;-3,153;27,753;0,000;281,840;Inf;295,000;295,000;17,595;3,162;22,896;24,300
12819,500;2,470;0,619;-34,376;1,822;9,549;5,173;37,250;4,782;2,231;-2,737;0,000;38,800;39,500;9,618;1,656;17,413;18,487;16,958;18,172;-3,153;27,753;0,000;281,840;Inf;295,000;295,000;17,573;3,151;22,915;24,299
12820,000;3,529;0,859;-35,041;1,825;9,538;5,173;37,250;4,782;2,231;-2,737;0,000;38,800;39,500;9,554;1,585;17,729;18,601;17,138;18,281;-3,153;27,753;0,000;281,840;Inf;295,000;295,000;17,757;3,140;22,930;24,279
12820,500;3,529;0,859;-35,041;1,825;9,538;5,173;37,250;4,782;2,231;-2,737;0,000;38,800;39,500;9,554;1,585;17,579;18,479;17,023;18,044;-3,153;27,753;0,000;281,540;Inf;295,000;295,000;17,937;3,146;22,914;24,232
12821,000;3,529;0,859;-35,041;1,825;9,538;5,173;37,250;4,782;2,231;-2,737;0,000;38,800;39,500;9,554;1,585;17,430;18,345;16,908;17,893;-3,153;27,753;0,000;281,540;Inf;295,000;295,000;17,781;3,152;22,905;24,248
12821,500;3,529;0,859;-35,041;1,825;9,538;5,173;37,250;4,782;2,231;-2,737;0,000;38,800;39,500;9,554;1,585;17,286;18,295;16,849;17,901;-3,153;27,753;0,000;282,540;Inf;295,000;295,000;17,644;3,158;22,893;24,230
12822,000;3,529;0,859;-35,041;1,825;9,538;5,186;37,279;4,791;2,217;-2,745;0,000;38,777;39,525;9,554;1,585;17,477;18,421;16,928;18,149;-3,159;27,751;0,000;282,540;Inf;295,000;295,000;17,583;3,164;22,898;24,198
12822,500;3,529;0,859;-35,041;1,825;9,538;5,186;37,279;4,791;2,217;-2,745;0,000;38,800;39,500;9,554;1,585;17,579;18,580;17,049;18,274;-3,159;27,751;0,000;282,540;Inf;295,000;295,000;17,744;3,170;22,901;24,365
12823,000;2,872;0,781;-34,423;1,732;9,474;5,186;37,279;4,791;2,217;-2,745;0,000;38,800;39,500;9,621;1,889;17,535;18,495;16,976;18,109;-3,159;27,751;0,000;282,540;Inf;295,000;295,000;17,871;3,176;22,892;24,399
12823,500;2,872;0,781;-34,423;1,732;9,474;5,186;37,279;4,791;2,217;-2,745;0,000;38,800;39,500;9,621;1,889;17,384;18,346;16,905;17,918;-3,159;27,751;0,000;282,340;Inf;295,000;295,000;17,779;3,171;22,914;24,479
12824,000;2,872;0,781;-34,423;1,732;9,474;5,186;37,279;4,791;2,217;-2,745;0,000;38,800;39,500;9,621;1,889;17,205;18,212;16,756;17,809;-3,159;27,751;0,000;282,340;Inf;295,000;295,000;17,638;3,162;22,899;24,544
12824,500;2,872;0,781;-34,423;1,732;9,474;5,186;37,279;4,791;2,217;-2,745;0,000;38,800;39,500;9,621;1,889;17,413;18,367;16,868;18,044;-3,159;27,751;0,000;282,240;Inf;295,000;295,000;17,496;3,162;22,903;24,591
12825,000;2,872;0,781;-34,423;1,732;9,474;5,186;37,279;4,791;2,217;-2,745;0,000;38,800;39,500;9,621;1,889;17,544;18,431;16,944;18,173;-3,159;27,751;0,000;282,240;Inf;295,000;295,000;17,673;3,157;22,899;24,615
12825,500;2,872;0,781;-34,423;1,732;9,474;5,215;37,276;4,790;2,191;-2,750;0,000;38,791;39,534;9,621;1,889;17,492;18,401;16,902;18,060;-3,157;27,761;0,000;282,340;Inf;295,000;295,000;17,773;3,152;22,902;24,614
12826,000;2,872;0,781;-34,423;1,732;9,474;5,215;37,276;4,790;2,191;-2,750;0,000;38,800;39,500;9,621;1,889;17,384;18,295;16,835;17,926;-3,157;27,761;0,000;282,340;Inf;295,000;295,000;17,714;3,148;22,901;24,626
12826,500;2,808;0,755;-33,903;1,807;9,467;5,215;37,276;4,790;2,191;-2,750;0,000;38,800;39,500;9,681;1,870;17,243;18,198;16,770;17,808;-3,157;27,761;0,000;282,240;Inf;295,000;295,000;17,610;3,143;22,895;24,569
12827,000;2,808;0,755;-33,903;1,807;9,467;5,215;37,276;4,790;2,191;-2,750;0,000;38,800;39,500;9,681;1,870;17,367;18,382;16,891;18,081;-3,157;27,761;0,000;282,240;Inf;295,000;295,000;17,505;3,138;22,895;24,564
12827,500;2,808;0,755;-33,903;1,807;9,467;5,215;37,276;4,790;2,191;-2,750;0,000;38,800;39,500;9,681;1,870;17,611;18,452;16,979;18,105;-3,157;27,761;0,000;282,340;Inf;295,000;295,000;17,680;3,132;22,907;24,586
12828,000;2,808;0,755;-33,903;1,807;9,467;5,215;37,276;4,790;2,191;-2,750;0,000;38,800;39,500;9,681;1,870;17,520;18,388;16,939;18,064;-3,157;27,761;0,000;282,340;Inf;295,000;295,000;17,787;3,127;22,884;24,527
12828,500;2,808;0,755;-33,903;1,807;9,467;5,225;37,256;4,778;2,166;-2,752;0,000;38,787;39,530;9,681;1,870;17,361;18,275;16,844;17,910;-3,164;27,764;0,000;282,140;Inf;295,000;295,000;17,728;3,122;22,893;24,530
12829,000;2,808;0,755;-33,903;1,807;9,467;5,225;37,256;4,778;2,166;-2,752;0,000;38,800;39,500;9,681;1,870;17,248;18,175;16,756;17,870;-3,164;27,764;0,000;282,140;Inf;295,000;295,000;17,598;3,116;22,892;24,499
12829,500;3,189;0,765;-35,198;1,876;9,563;5,225;37,256;4,778;2,166;-2,752;0,000;38,800;39,500;9,528;1,684;17,400;18,301;16,826;17,958;-3,164;27,764;0,000;281,840;Inf;295,000;295,000;17,512;3,111;22,870;24,518
12830,000;3,189;0,765;-35,198;1,876;9,563;5,225;37,256;4,778;2,166;-2,752;0,000;38,800;39,500;9,528;1,684;17,501;18,386;16,908;18,128;-3,164;27,764;0,000;281,840;Inf;295,000;295,000;17,621;3,113;22,884;24,478
12830,500;3,189;0,765;-35,198;1,876;9,563;5,225;37,256;4,778;2,166;-2,752;0,000;38,800;39,500;9,528;1,684;17,357;18,464;16,719;18,083;-3,164;27,764;0,000;282,040;Inf;295,000;295,000;17,731;3,114;22,886;24,436
12831,000;3,189;0,765;-35,198;1,876;9,563;5,225;37,256;4,778;2,166;-2,752;0,000;38,800;39,500;9,528;1,684;17,258;18,227;16,678;17,829;-3,164;27,764;0,000;282,040;Inf;295,000;295,000;17,656;3,115;22,886;24,435
12831,500;3,189;0,765;-35,198;1,876;9,563;5,212;37,294;4,798;2,159;-2,750;0,000;38,783;39,527;9,528;1,684;17,149;18,118;16,644;17,791;-3,168;27,760;0,000;282,140;Inf;295,000;295,000;17,498;3,116;22,897;24,436
12832,000;3,189;0,765;-35,198;1,876;9,563;5,212;37,294;4,798;2,159;-2,750;0,000;38,800;39,500;9,528;1,684;17,216;18,275;16,749;17,970;-3,168;27,760;0,000;282,140;Inf;295,000;295,000;17,426;3,118;22,887;24,437
12832,500;3,189;0,765;-35,198;1,876;9,563;5,212;37,294;4,798;2,159;-2,750;0,000;38,800;39,500;9,528;1,684;17,538;18,465;16,909;18,222;-3,168;27,760;0,000;281,840;Inf;295,000;295,000;17,553;3,119;22,898;24,508
12833,000;3,044;0,823;-33,334;1,841;9,504;5,212;37,294;4,798;2,159;-2,750;0,000;38,800;39,500;9,709;1,779;17,594;18,410;16,922;18,146;-3,168;27,760;0,000;281,840;Inf;295,000;295,000;17,784;3,120;22,876;24,436
12833,500;3,044;0,823;-33,334;1,841;9,504;5,212;37,294;4,798;2,159;-2,750;0,000;38,800;39,500;9,709;1,779;17,414;18,304;16,812;17,925;-3,168;27,760;0,000;281,940;Inf;295,000;295,000;17,768;3,119;22,890;24,378
12834,000;3,044;0,823;-33,334;1,841;9,504;5,212;37,294;4,798;2,159;-2,750;0,000;38,800;39,500;9,709;1,779;17,273;18,160;16,722;17,731;-3,168;27,760;0,000;281,940;Inf;295,000;295,000;17,614;3,117;22,877;24,402
12834,500;3,044;0,823;-33,334;1,841;9,504;5,212;37,294;4,798;2,159;-2,750;0,000;38,800;39,500;9,709;1,779;17,321;18,208;16,765;17,974;-3,168;27,760;0,000;281,140;Inf;295,000;295,000;17,471;3,116;22,882;24,493
12835,000;3,044;0,823;-33,334;1,841;9,504;5,205;37,317;4,815;2,141;-2,737;0,000;38,781;39,529;9,709;1,779;17,595;18,530;16,944;18,294;-3,163;27,771;0,000;281,140;Inf;295,000;295,000;17,567;3,115;22,889;24,645
12835,500;3,044;0,823;-33,334;1,841;9,504;5,205;37,317;4,815;2,141;-2,737;0,000;38,800;39,500;9,709;1,779;17,665;18,454;16,955;18,168;-3,163;27,771;0,000;281,540;Inf;295,000;295,000;17,841;3,114;22,870;24,655
12836,000;2,717;0,674;-34,801;1,777;9,538;5,205;37,317;4,815;2,141;-2,737;0,000;38,800;39,500;9,616;1,854;17,484;18,304;16,854;17,967;-3,163;27,771;0,000;281,540;Inf;295,000;295,000;17,811;3,113;22,894;24,674
12836,500;2,717;0,674;-34,801;1,777;9,538;5,205;37,317;4,815;2,141;-2,737;0,000;38,800;39,500;9,616;1,854;17,244;18,139;16,681;17,770;-3,163;27,771;0,000;281,640;Inf;295,000;295,000;17,652;3,106;22,870;24,655
12837,000;2,717;0,674;-34,801;1,777;9,538;5,205;37,317;4,815;2,141;-2,737;0,000;38,800;39,500;9,616;1,854;17,157;18,053;16,650;17,749;-3,163;27,771;0,000;281,640;Inf;295,000;295,000;17,459;3,100;22,896;24,700
12837,500;2,717;0,674;-34,801;1,777;9,538;5,205;37,317;4,815;2,141;-2,737;0,000;38,800;39,500;9,616;1,854;17,395;18,261;16,771;18,061;-3,163;27,771;0,000;281,540;Inf;295,000;295,000;17,402;3,094;22,883;24,632
12838,000;2,717;0,674;-34,801;1,777;9,538;5,201;37,255;4,823;2,108;-2,740;0,000;38,791;39,533;9,616;1,854;17,583;18,512;16,995;18,194;-3,166;27,775;0,000;281,540;Inf;295,000;295,000;17,622;3,087;22,883;24,739
12838,500;2,717;0,674;-34,801;1,777;9,538;5,201;37,255;4,823;2,108;-2,740;0,000;38,800;39,500;9,616;1,854;17,383;18,304;16,868;17,978;-3,166;27,775;0,000;281,240;Inf;295,000;295,000;17,821;3,081;22,870;24,769
12839,000;2,717;0,674;-34,801;1,777;9,538;5,201;37,255;4,823;2,108;-2,740;0,000;38,800;39,500;9,616;1,854;17,288;18,189;16,750;17,778;-3,166;27,775;0,000;281,240;Inf;295,000;295,000;17,633;3,075;22,878;24,809
12839,500;2,833;0,681;-35,209;1,788;9,624;5,201;37,255;4,823;2,108;-2,740;0,000;38,800;39,500;9,576;1,815;17,136;18,079;16,713;17,762;-3,166;27,775;0,000;281,340;Inf;295,000;295,000;17,501;3,070;22,857;24,754
12840,000;2,833;0,681;-35,209;1,788;9,624;5,201;37,255;4,823;2,108;-2,740;0,000;38,800;39,500;9,576;1,815;17,319;18,389;16,837;18,154;-3,166;27,775;0,000;281,340;Inf;295,000;295,000;17,423;3,066;22,863;24,693
12840,500;2,833;0,681;-35,209;1,788;9,624;5,201;37,255;4,823;2,108;-2,740;0,000;38,800;39,500;9,576;1,815;17,664;18,651;17,021;18,312;-3,166;27,775;0,000;281,440;Inf;295,000;295,000;17,675;3,062;22,881;24,613
12841,000;2,833;0,681;-35,209;1,788;9,624;5,201;37,255;4,823;2,108;-2,740;0,000;38,800;39,500;9,576;1,815;17,673;18,560;17,043;18,248;-3,166;27,775;0,000;281,440;Inf;295,000;295,000;17,912;3,058;22,881;24,584
12841,500;2,833;0,681;-35,209;1,788;9,624;5,203;37,236;4,824;2,095;-2,750;0,000;38,797;39,562;9,576;1,815;17,265;18,197;16,797;17,746;-3,158;27,786;0,000;281,440;Inf;295,000;295,000;17,881;3,054;22,889;24,606
12842,000;2,833;0,681;-35,209;1,788;9,624;5,203;37,236;4,824;2,095;-2,750;0,000;38,800;39,600;9,576;1,815;17,094;18,121;16,691;17,752;-3,158;27,786;0,000;281,440;Inf;295,000;295,000;17,501;3,051;22,875;24,631
12842,500;2,828;0,753;-33,156;1,809;9,503;5,203;37,236;4,824;2,095;-2,750;0,000;38,800;39,600;9,645;1,733;17,319;18,346;16,793;18,016;-3,158;27,786;0,000;281,440;Inf;295,000;295,000;17,414;3,047;22,868;24,630
12843,000;2,828;0,753;-33,156;1,809;9,503;5,203;37,236;4,824;2,095;-2,750;0,000;38,800;39,600;9,645;1,733;17,606;18,645;17,003;18,387;-3,158;27,786;0,000;281,440;Inf;295,000;295,000;17,619;3,044;22,867;24,658
12843,500;2,828;0,753;-33,156;1,809;9,503;5,203;37,236;4,824;2,095;-2,750;0,000;38,800;39,600;9,645;1,733;17,615;18,536;17,028;18,226;-3,158;27,786;0,000;281,340;Inf;295,000;295,000;17,910;3,040;22,870;24,748
12844,000;2,828;0,753;-33,156;1,809;9,503;5,203;37,236;4,824;2,095;-2,750;0,000;38,800;39,600;9,645;1,733;17,429;18,305;16,887;17,948;-3,158;27,786;0,000;281,340;Inf;295,000;295,000;17,851;3,037;22,862;24,754
12844,500;2,828;0,753;-33,156;1,809;9,503;5,197;37,273;4,793;2,098;-2,757;0,000;38,797;39,534;9,645;1,733;17,325;18,203;16,819;17,775;-3,164;27,776;0,000;281,140;Inf;295,000;295,000;17,642;3,033;22,866;24,750
12845,000;2,828;0,753;-33,156;1,809;9,503;5,197;37,273;4,793;2,098;-2,757;0,000;38,800;39,500;9,645;1,733;17,444;18,423;16,911;18,196;-3,164;27,776;0,000;281,140;Inf;295,000;295,000;17,530;3,030;22,865;24,733
12845,500;2,828;0,753;-33,156;1,809;9,503;5,197;37,273;4,793;2,098;-2,757;0,000;38,800;39,500;9,645;1,733;17,796;18,853;17,172;18,521;-3,164;27,776;0,000;280,940;Inf;295,000;295,000;17,743;3,026;22,876;24,718
12846,000;3,718;0,959;-34,195;1,775;9,490;5,197;37,273;4,793;2,098;-2,757;0,000;38,800;39,500;9,628;1,767;17,755;18,664;17,154;18,320;-3,164;27,776;0,000;280,940;Inf;295,000;295,000;18,086;3,023;22,864;24,743
12846,500;3,718;0,959;-34,195;1,775;9,490;5,197;37,273;4,793;2,098;-2,757;0,000;38,800;39,500;9,628;1,767;17,432;18,396;17,030;18,063;-3,164;27,776;0,000;280,940;Inf;295,000;295,000;17,973;3,035;22,857;24,644
12847,000;3,718;0,959;-34,195;1,775;9,490;5,197;37,273;4,793;2,098;-2,757;0,000;38,800;39,500;9,628;1,767;17,307;18,235;16,900;17,804;-3,164;27,776;0,000;280,940;Inf;295,000;295,000;17,731;3,046;22,859;24,630
12847,500;3,718;0,959;-34,195;1,775;9,490;5,197;37,273;4,793;2,098;-2,757;0,000;38,800;39,500;9,628;1,767;17,138;18,201;16,827;17,782;-3,164;27,776;0,000;281,140;Inf;295,000;295,000;17,562;3,057;22,863;24,642
12848,000;3,718;0,959;-34,195;1,775;9,490;5,188;37,328;4,802;2,107;-2,742;0,000;38,798;39,569;9,628;1,767;17,438;18,503;16,979;18,229;-3,171;27,777;0,000;281,140;Inf;295,000;295,000;17,487;3,068;22,849;24,614
12848,500;3,718;0,959;-34,195;1,775;9,490;5,188;37,328;4,802;2,107;-2,742;0,000;38,800;39,600;9,628;1,767;17,694;18,693;17,185;18,352;-3,171;27,777;0,000;281,140;Inf;295,000;295,000;17,787;3,078;22,857;24,549
12849,000;2,872;0,772;-34,241;1,769;9,487;5,188;37,328;4,802;2,107;-2,742;0,000;38,800;39,600;9,571;1,676;17,479;18,406;17,025;18,030;-3,171;27,777;0,000;281,140;Inf;295,000;295,000;17,981;3,089;22,873;24,540
12849,500;2,872;0,772;-34,241;1,769;9,487;5,188;37,328;4,802;2,107;-2,742;0,000;38,800;39,600;9,571;1,676;17,331;18,259;16,914;17,839;-3,171;27,777;0,000;281,540;Inf;295,000;295,000;17,735;3,085;22,860;24,568
12850,000;2,872;0,772;-34,241;1,769;9,487;5,188;37,328;4,802;2,107;-2,742;0,000;38,800;39,600;9,571;1,676;17,185;18,109;16,799;17,756;-3,171;27,777;0,000;281,540;Inf;295,000;295,000;17,586;3,082;22,866;24,553
12850,500;2,872;0,772;-34,241;1,769;9,487;5,188;37,328;4,802;2,107;-2,742;0,000;38,800;39,600;9,571;1,676;17,239;18,322;16,859;17,968;-3,171;27,777;0,000;281,640;Inf;295,000;295,000;17,462;3,078;22,867;24,529
12851,000;2,872;0,772;-34,241;1,769;9,487;5,206;37,309;4,818;2,077;-2,757;0,000;38,808;39,584;9,571;1,676;17,630;18,624;17,051;18,331;-3,167;27,787;0,000;281,640;Inf;295,000;295,000;17,597;3,075;22,868;24,478
12851,500;2,872;0,772;-34,241;1,769;9,487;5,206;37,309;4,818;2,077;-2,757;0,000;38,800;39,600;9,571;1,676;17,675;18,610;17,137;18,275;-3,167;27,787;0,000;281,540;Inf;295,000;295,000;17,909;3,072;22,850;24,466
12852,000;2,937;0,680;-35,209;1,778;9,517;5,206;37,309;4,818;2,077;-2,757;0,000;38,800;39,600;9,554;1,712;17,361;18,255;16,930;17,837;-3,167;27,787;0,000;281,540;Inf;295,000;295,000;17,924;3,068;22,869;24,493
12852,500;2,937;0,680;-35,209;1,778;9,517;5,206;37,309;4,818;2,077;-2,757;0,000;38,800;39,600;9,554;1,712;17,227;18,111;16,790;17,743;-3,167;27,787;0,000;281,340;Inf;295,000;295,000;17,596;3,066;22,860;24,477
12853,000;2,937;0,680;-35,209;1,778;9,517;5,206;37,309;4,818;2,077;-2,757;0,000;38,800;39,600;9,554;1,712;17,215;18,260;16,834;17,905;-3,167;27,787;0,000;281,340;Inf;295,000;295,000;17,468;3,064;22,856;24,511
12853,500;2,937;0,680;-35,209;1,778;9,517;5,206;37,309;4,818;2,077;-2,757;0,000;38,800;39,600;9,554;1,712;17,527;18,567;16,975;18,257;-3,167;27,787;0,000;280,640;Inf;295,000;295,000;17,553;3,062;22,858;24,526
12854,000;2,937;0,680;-35,209;1,778;9,517;5,206;37,309;4,818;2,077;-2,757;0,000;38,800;39,600;9,554;1,712;17,694;18,574;17,086;18,327;-3,167;27,787;0,000;280,640;Inf;295,000;295,000;17,832;3,060;22,870;24,551
12854,500;2,937;0,680;-35,209;1,778;9,517;5,169;37,244;4,828;2,058;-2,769;0,000;38,796;39,562;9,554;1,712;17,572;18,443;17,004;18,078;-3,168;27,789;0,000;281,140;Inf;295,000;295,000;17,920;3,058;22,854;24,544
12855,000;2,937;0,680;-35,209;1,778;9,517;5,169;37,244;4,828;2,058;-2,769;0,000;38,800;39,600;9,554;1,712;17,400;18,270;16,892;17,860;-3,168;27,789;0,000;281,140;Inf;295,000;295,000;17,774;3,056;22,854;24,572
12855,500;2,626;0,721;-34,172;1,766;9,459;5,169;37,244;4,828;2,058;-2,769;0,000;38,800;39,600;9,650;1,781;17,473;18,477;16,959;18,270;-3,168;27,789;0,000;281,340;Inf;295,000;295,000;17,606;3,054;22,861;24,553
12856,000;2,626;0,721;-34,172;1,766;9,459;5,169;37,244;4,828;2,058;-2,769;0,000;38,800;39,600;9,650;1,781;17,717;18,765;17,157;18,430;-3,168;27,789;0,000;281,340;Inf;295,000;295,000;17,795;3,047;22,868;24,520
12856,500;2,626;0,721;-34,172;1,766;9,459;5,169;37,244;4,828;2,058;-2,769;0,000;38,800;39,600;9,650;1,781;17,626;18,567;17,154;18,229;-3,168;27,789;0,000;281,140;Inf;295,000;295,000;18,017;3,040;22,870;24,469
12857,000;2,626;0,721;-34,172;1,766;9,459;5,169;37,244;4,828;2,058;-2,769;0,000;38,800;39,600;9,650;1,781;17,396;18,340;17,013;17,985;-3,168;27,789;0,000;281,140;Inf;295,000;295,000;17,894;3,033;22,857;24,453
12857,500;2,626;0,721;-34,172;1,766;9,459;5,149;37,269;4,832;2,068;-2,762;0,000;38,803;39,573;9,650;1,781;17,246;18,175;16,908;17,776;-3,181;27,774;0,000;280,940;Inf;295,000;295,000;17,683;3,027;22,854;24,440
12858,000;2,626;0,721;-34,172;1,766;9,459;5,149;37,269;4,832;2,068;-2,762;0,000;38,800;39,600;9,650;1,781;17,247;18,247;16,913;17,928;-3,181;27,774;0,000;280,940;Inf;295,000;295,000;17,527;3,020;22,852;24,434
12858,500;3,200;0,836;-34,302;1,796;9,487;5,149;37,269;4,832;2,068;-2,762;0,000;38,800;39,600;9,556;1,582;17,619;18,692;17,110;18,463;-3,181;27,774;0,000;280,840;Inf;295,000;295,000;17,584;3,014;22,844;24,424
12859,000;3,200;0,836;-34,302;1,796;9,487;5,149;37,269;4,832;2,068;-2,762;0,000;38,800;39,600;9,556;1,582;17,598;18,507;17,129;18,232;-3,181;27,774;0,000;280,840;Inf;295,000;295,000;17,971;3,017;22,867;24,430
12859,500;3,200;0,836;-34,302;1,796;9,487;5,149;37,269;4,832;2,068;-2,762;0,000;38,800;39,600;9,556;1,582;17,403;18,279;16,972;17,852;-3,181;27,774;0,000;281,140;Inf;295,000;295,000;17,867;3,020;22,853;24,463
12860,000;3,200;0,836;-34,302;1,796;9,487;5,149;37,269;4,832;2,068;-2,762;0,000;38,800;39,600;9,556;1,582;17,176;18,106;16,846;17,721;-3,181;27,774;0,000;281,140;Inf;295,000;295,000;17,626;3,023;22,851;24,437
12860,500;3,200;0,836;-34,302;1,796;9,487;5,149;37,269;4,832;2,068;-2,762;0,000;38,800;39,600;9,556;1,582;17,417;18,462;16,944;18,100;-3,181;27,774;0,000;281,040;Inf;295,000;295,000;17,462;3,025;22,841;24,462
12861,000;3,200;0,836;-34,302;1,796;9,487;5,130;37,328;4,849;2,077;-2,756;0,000;38,815;39,587;9,556;1,582;17,694;18,702;17,134;18,443;-3,171;27,782;0,000;281,040;Inf;295,000;295,000;17,731;3,028;22,846;24,408
12861,500;3,200;0,836;-34,302;1,796;9,487;5,130;37,328;4,849;2,077;-2,756;0,000;38,800;39,600;9,556;1,582;17,610;18,538;17,109;18,232;-3,171;27,782;0,000;281,040;Inf;295,000;295,000;17,993;3,031;22,846;24,373
12862,000;3,296;0,768;-35,209;1,744;9,518;5,130;37,328;4,849;2,077;-2,756;0,000;38,800;39,600;9,500;1,797;17,426;18,338;17,008;17,917;-3,171;27,782;0,000;281,040;Inf;295,000;295,000;17,872;3,034;22,843;24,354
12862,500;3,296;0,768;-35,209;1,744;9,518;5,130;37,328;4,849;2,077;-2,756;0,000;38,800;39,600;9,500;1,797;17,204;18,198;16,842;17,816;-3,171;27,782;0,000;280,740;Inf;295,000;295,000;17,672;3,038;22,860;24,369
12863,000;3,296;0,768;-35,209;1,744;9,518;5,130;37,328;4,849;2,077;-2,756;0,000;38,800;39,600;9,500;1,797;17,465;18,572;17,002;18,287;-3,171;27,782;0,000;280,740;Inf;295,000;295,000;17,515;3,042;22,837;24,354
12863,500;3,296;0,768;-35,209;1,744;9,518;5,130;37,328;4,849;2,077;-2,756;0,000;38,800;39,600;9,500;1,797;17,801;18,740;17,174;18,358;-3,171;27,782;0,000;281,440;Inf;295,000;295,000;17,832;3,047;22,846;24,397
12864,000;3,296;0,768;-35,209;1,744;9,518;5,197;37,250;4,820;2,048;-2,756;0,000;38,818;39,638;9,500;1,797;17,647;18,536;17,123;18,109;-3,174;27,795;0,000;281,440;Inf;295,000;295,000;18,018;3,051;22,832;24,423
12864,500;3,296;0,768;-35,209;1,744;9,518;5,197;37,250;4,820;2,048;-2,756;0,000;38,800;39,600;9,500;1,797;17,405;18,310;16,980;17,863;-3,174;27,795;0,000;281,640;Inf;295,000;295,000;17,853;3,055;22,848;24,437
12865,000;2,963;0,710;-35,209;1,774;9,490;5,197;37,250;4,820;2,048;-2,756;0,000;38,800;39,600;9,587;1,860;17,124;18,074;16,825;17,615;-3,174;27,795;0,000;281,640;Inf;295,000;295,000;17,640;3,059;22,841;24,436
12865,500;2,963;0,710;-35,209;1,774;9,490;5,197;37,250;4,820;2,048;-2,756;0,000;38,800;39,600;9,587;1,860;17,266;18,190;16,844;17,897;-3,174;27,795;0,000;281,540;Inf;295,000;295,000;17,409;3,057;22,849;24,463
12866,000;2,963;0,710;-35,209;1,774;9,490;5,197;37,250;4,820;2,048;-2,756;0,000;38,800;39,600;9,587;1,860;17,603;18,636;17,117;18,229;-3,174;27,795;0,000;281,540;Inf;295,000;295,000;17,549;3,055;22,826;24,451
12866,500;2,963;0,710;-35,209;1,774;9,490;5,197;37,250;4,820;2,048;-2,756;0,000;38,800;39,600;9,587;1,860;17,490;18,447;17,039;18,045;-3,174;27,795;0,000;281,740;Inf;295,000;295,000;17,896;3,054;22,832;24,450
12867,000;2,963;0,710;-35,209;1,774;9,490;5,197;37,250;4,820;2,048;-2,756;0,000;38,800;39,600;9,587;1,860;17,287;18,207;16,927;17,834;-3,174;27,795;0,000;281,740;Inf;295,000;295,000;17,755;3,052;22,830;24,494
12867,500;2,963;0,710;-35,209;1,774;9,490;5,168;37,282;4,810;2,060;-2,764;0,000;38,820;39,558;9,587;1,860;17,114;18,016;16,815;17,669;-3,169;27,787;0,000;281,840;Inf;295,000;295,000;17,564;3,051;22,838;24,566
12868,000;2,963;0,710;-35,209;1,774;9,490;5,168;37,282;4,810;2,060;-2,764;0,000;38,800;39,600;9,587;1,860;17,231;18,176;16,845;17,844;-3,169;27,787;0,000;281,840;Inf;295,000;295,000;17,404;3,050;22,824;24,600
12868,500;3,219;0,792;-35,209;1,845;9,562;5,168;37,282;4,810;2,060;-2,764;0,000;38,800;39,600;9,486;1,708;17,465;18,378;16,963;18,129;-3,169;27,787;0,000;281,740;Inf;295,000;295,000;17,524;3,048;22,825;24,550
12869,000;3,219;0,792;-35,209;1,845;9,562;5,168;37,282;4,810;2,060;-2,764;0,000;38,800;39,600;9,486;1,708;17,452;18,417;17,015;18,127;-3,169;27,787;0,000;281,740;Inf;295,000;295,000;17,734;3,051;22,832;24,527
12869,500;3,219;0,792;-35,209;1,845;9,562;5,168;37,282;4,810;2,060;-2,764;0,000;38,800;39,600;9,486;1,708;17,245;18,083;16,857;17,722;-3,169;27,787;0,000;281,740;Inf;295,000;295,000;17,753;3,054;22,811;24,528
12870,000;3,219;0,792;-35,209;1,845;9,562;5,168;37,282;4,810;2,060;-2,764;0,000;38,800;39,600;9,486;1,708;17,148;18,022;16,804;17,700;-3,169;27,787;0,000;281,740;Inf;295,000;295,000;17,477;3,056;22,815;24,527
12870,500;3,219;0,792;-35,209;1,845;9,562;5,172;37,332;4,816;2,054;-2,754;0,000;38,810;39,580;9,486;1,708;17,281;18,285;16,901;17,940;-3,177;27,785;0,000;281,640;Inf;295,000;295,000;17,419;3,059;22,828;24,505
12871,000;3,219;0,792;-35,209;1,845;9,562;5,172;37,332;4,816;2,054;-2,754;0,000;38,800;39,600;9,486;1,708;17,534;18,365;16,988;18,082;-3,177;27,785;0,000;281,640;Inf;295,000;295,000;17,602;3,062;22,827;24,488
12871,500;2,876;0,734;-34,647;1,772;9,560;5,172;37,332;4,816;2,054;-2,754;0,000;38,800;39,600;9,508;1,686;17,490;18,279;16,994;17,970;-3,177;27,785;0,000;281,740;Inf;295,000;295,000;17,742;3,064;22,827;24,459
12872,000;2,876;0,734;-34,647;1,772;9,560;5,172;37,332;4,816;2,054;-2,754;0,000;38,800;39,600;9,508;1,686;17,337;18,172;16,916;17,781;-3,177;27,785;0,000;281,740;Inf;295,000;295,000;17,683;3,061;22,808;24,458
12872,500;2,876;0,734;-34,647;1,772;9,560;5,172;37,332;4,816;2,054;-2,754;0,000;38,800;39,600;9,508;1,686;17,214;17,993;16,809;17,617;-3,177;27,785;0,000;281,840;Inf;295,000;295,000;17,552;3,058;22,821;24,448
12873,000;2,876;0,734;-34,647;1,772;9,560;5,172;37,332;4,816;2,054;-2,754;0,000;38,800;39,600;9,508;1,686;17,205;18,141;16,823;17,862;-3,177;27,785;0,000;281,840;Inf;295,000;295,000;17,408;3,055;22,802;24,486
12873,500;2,876;0,734;-34,647;1,772;9,560;5,192;37,330;4,813;2,025;-2,760;0,000;38,823;39,573;9,508;1,686;17,313;18,273;16,917;17,924;-3,173;27,791;0,000;281,840;Inf;295,000;295,000;17,507;3,052;22,824;24,475
12874,000;2,876;0,734;-34,647;1,772;9,560;5,192;37,330;4,813;2,025;-2,760;0,000;38,800;39,600;9,508;1,686;17,351;18,214;16,904;17,867;-3,173;27,791;0,000;281,840;Inf;295,000;295,000;17,607;3,049;22,809;24,467
12874,500;2,876;0,734;-34,647;1,772;9,560;5,192;37,330;4,813;2,025;-2,760;0,000;38,800;39,600;9,508;1,686;17,188;18,041;16,814;17,661;-3,173;27,791;0,000;281,640;Inf;295,000;295,000;17,584;3,046;22,820;24,452
12875,000;2,632;0,647;-34,642;1,820;9,525;5,192;37,330;4,813;2,025;-2,760;0,000;38,800;39,600;9,581;1,622;17,016;17,878;16,692;17,532;-3,173;27,791;0,000;281,640;Inf;295,000;295,000;17,426;3,044;22,811;24,447
12875,500;2,632;0,647;-34,642;1,820;9,525;5,192;37,330;4,813;2,025;-2,760;0,000;38,800;39,600;9,581;1,622;17,028;17,912;16,686;17,585;-3,173;27,791;0,000;281,640;Inf;295,000;295,000;17,280;3,037;22,812;24,456
12876,000;2,632;0,647;-34,642;1,820;9,525;5,192;37,330;4,813;2,025;-2,760;0,000;38,800;39,600;9,581;1,622;17,220;18,058;16,775;17,788;-3,173;27,791;0,000;281,640;Inf;295,000;295,000;17,303;3,030;22,809;24,462
12876,500;2,632;0,647;-34,642;1,820;9,525;5,192;37,330;4,813;2,025;-2,760;0,000;38,800;39,600;9,581;1,622;17,308;18,193;16,854;17,938;-3,173;27,791;0,000;281,340;Inf;295,000;295,000;17,460;3,024;22,819;24,433
12877,000;2,632;0,647;-34,642;1,820;9,525;5,207;37,303;4,813;2,009;-2,744;0,000;38,821;39,615;9,581;1,622;17,162;17,976;16,763;17,634;-3,171;27,799;0,000;281,340;Inf;295,000;295,000;17,573;3,017;22,814;24,439
12877,500;2,632;0,647;-34,642;1,820;9,525;5,207;37,303;4,813;2,009;-2,744;0,000;38,800;39,600;9,581;1,622;17,024;17,888;16,676;17,558;-3,171;27,799;0,000;281,540;Inf;295,000;295,000;17,384;3,011;22,811;24,466
12878,000;3,125;0,723;-35,209;1,822;9,580;5,207;37,303;4,813;2,009;-2,744;0,000;38,800;39,600;9,511;1,816;17,020;17,930;16,669;17,579;-3,171;27,799;0,000;281,540;Inf;295,000;295,000;17,286;3,005;22,828;24,507
12878,500;3,125;0,723;-35,209;1,822;9,580;5,207;37,303;4,813;2,009;-2,744;0,000;38,800;39,600;9,511;1,816;17,239;18,102;16,761;17,815;-3,171;27,799;0,000;281,540;Inf;295,000;295,000;17,299;3,007;22,830;24,545
12879,000;3,125;0,723;-35,209;1,822;9,580;5,207;37,303;4,813;2,009;-2,744;0,000;38,800;39,600;9,511;1,816;17,301;18,151;16,830;17,903;-3,171;27,799;0,000;281,540;Inf;295,000;295,000;17,479;3,009;22,813;24,545
12879,500;3,125;0,723;-35,209;1,822;9,580;5,207;37,303;4,813;2,009;-2,744;0,000;38,800;39,600;9,511;1,816;17,234;18,060;16,788;17,778;-3,171;27,799;0,000;281,440;Inf;295,000;295,000;17,546;3,011;22,800;24,571
12880,000;3,125;0,723;-35,209;1,822;9,580;5,219;37,317;4,813;1,986;-2,743;0,000;38,821;39,547;9,511;1,816;17,090;17,913;16,698;17,561;-3,169;27,798;0,000;281,440;Inf;295,000;295,000;17,465;3,013;22,796;24,578
12880,500;3,125;0,723;-35,209;1,822;9,580;5,219;37,317;4,813;1,986;-2,743;0,000;38,800;39,500;9,511;1,816;16,926;17,797;16,592;17,576;-3,169;27,798;0,000;281,240;Inf;295,000;295,000;17,316;3,014;22,803;24,575
12881,000;3,125;0,723;-35,209;1,822;9,580;5,219;37,317;4,813;1,986;-2,743;0,000;38,800;39,500;9,511;1,816;17,147;18,141;16,760;17,871;-3,169;27,798;0,000;281,240;Inf;295,000;295,000;17,223;3,016;22,826;24,602
12881,500;3,623;0,935;-33,639;1,802;9,483;5,219;37,317;4,813;1,986;-2,743;0,000;38,800;39,500;9,691;1,775;17,369;18,168;16,835;17,913;-3,169;27,798;0,000;281,840;Inf;295,000;295,000;17,480;3,018;22,811;24,605
12882,000;3,623;0,935;-33,639;1,802;9,483;5,219;37,317;4,813;1,986;-2,743;0,000;38,800;39,500;9,691;1,775;17,274;18,059;16,812;17,726;-3,169;27,798;0,000;281,840;Inf;295,000;295,000;17,571;3,028;22,802;24,623
12882,500;3,623;0,935;-33,639;1,802;9,483;5,219;37,317;4,813;1,986;-2,743;0,000;38,800;39,500;9,691;1,775;17,010;17,898;16,666;17,556;-3,169;27,798;0,000;282,440;Inf;295,000;295,000;17,467;3,038;22,809;24,646
12883,000;3,623;0,935;-33,639;1,802;9,483;5,219;37,317;4,813;1,986;-2,743;0,000;38,800;39,500;9,691;1,775;16,828;17,723;16,526;17,420;-3,169;27,798;0,000;282,440;Inf;295,000;295,000;17,282;3,047;22,797;24,659
12883,500;3,623;0,935;-33,639;1,802;9,483;5,221;37,361;4,833;1,985;-2,741;0,000;38,830;39,577;9,691;1,775;17,007;17,947;16,598;17,658;-3,171;27,802;0,000;282,340;Inf;295,000;295,000;17,124;3,057;22,795;24,683
12884,000;3,623;0,935;-33,639;1,802;9,483;5,221;37,361;4,833;1,985;-2,741;0,000;38,800;39,600;9,691;1,775;17,302;18,155;16,816;17,886;-3,171;27,802;0,000;282,340;Inf;295,000;295,000;17,302;3,066;22,806;24,673
12884,500;2,961;0,707;-35,209;1,794;9,611;5,221;37,361;4,833;1,985;-2,741;0,000;38,800;39,600;9,474;1,780;17,135;17,952;16,742;17,659;-3,171;27,802;0,000;282,240;Inf;295,000;295,000;17,540;3,075;22,801;24,710
12885,000;2,961;0,707;-35,209;1,794;9,611;5,221;37,361;4,833;1,985;-2,741;0,000;38,800;39,600;9,474;1,780;16,951;17,792;16,605;17,469;-3,171;27,802;0,000;282,240;Inf;295,000;295,000;17,372;3,073;22,804;24,710
12885,500;2,961;0,707;-35,209;1,794;9,611;5,221;37,361;4,833;1,985;-2,741;0,000;38,800;39,600;9,474;1,780;16,926;17,851;16,588;17,554;-3,171;27,802;0,000;282,640;Inf;295,000;295,000;17,204;3,071;22,799;24,715
12886,000;2,961;0,707;-35,209;1,794;9,611;5,221;37,361;4,833;1,985;-2,741;0,000;38,800;39,600;9,474;1,780;17,181;18,088;16,717;17,843;-3,171;27,802;0,000;282,640;Inf;295,000;295,000;17,230;3,070;22,798;24,757
12886,500;2,961;0,707;-35,209;1,794;9,611;5,229;37,304;4,818;1,955;-2,737;0,000;38,832;39,561;9,474;1,780;17,355;18,261;16,849;18,000;-3,168;27,804;0,000;282,340;Inf;295,000;295,000;17,457;3,068;22,795;24,741
12887,000;2,961;0,707;-35,209;1,794;9,611;5,229;37,304;4,818;1,955;-2,737;0,000;38,800;39,600;9,474;1,780;17,209;18,086;16,807;17,806;-3,168;27,804;0,000;282,340;Inf;295,000;295,000;17,616;3,066;22,793;24,689
12887,500;2,961;0,707;-35,209;1,794;9,611;5,229;37,304;4,818;1,955;-2,737;0,000;38,800;39,600;9,474;1,780;16,909;17,748;16,587;17,406;-3,168;27,804;0,000;282,440;Inf;295,000;295,000;17,477;3,063;22,797;24,694
12888,000;2,706;0,686;-34,727;1,756;9,524;5,229;37,304;4,818;1,955;-2,737;0,000;38,800;39,600;9,639;1,867;16,884;17,785;16,568;17,550;-3,168;27,804;0,000;282,440;Inf;295,000;295,000;17,162;3,063;22,785;24,697
12888,500;2,706;0,686;-34,727;1,756;9,524;5,229;37,304;4,818;1,955;-2,737;0,000;38,800;39,600;9,639;1,867;17,087;18,142;16,725;17,848;-3,168;27,804;0,000;282,740;Inf;295,000;295,000;17,197;3,057;22,798;24,704
12889,000;2,706;0,686;-34,727;1,756;9,524;5,229;37,304;4,818;1,955;-2,737;0,000;38,800;39,600;9,639;1,867;17,368;18,208;16,841;17,895;-3,168;27,804;0,000;282,740;Inf;295,000;295,000;17,450;3,051;22,790;24,716
12889,500;2,706;0,686;-34,727;1,756;9,524;5,229;37,304;4,818;1,955;-2,737;0,000;38,800;39,600;9,639;1,867;17,268;18,072;16,820;17,735;-3,168;27,804;0,000;282,940;Inf;295,000;295,000;17,578;3,045;22,798;24,719
12890,000;2,706;0,686;-34,727;1,756;9,524;5,233;37,309;4,826;1,952;-2,735;0,000;38,846;39,574;9,639;1,867;17,083;17,918;16,728;17,571;-3,168;27,811;0,000;282,940;Inf;295,000;295,000;17,474;3,040;22,799;24,696
12890,500;2,706;0,686;-34,727;1,756;9,524;5,233;37,309;4,826;1,952;-2,735;0,000;38,800;39,600;9,639;1,867;16,984;17,773;16,644;17,439;-3,168;27,811;0,000;282,740;Inf;295,000;295,000;17,325;3,034;22,802;24,655
12891,000;3,096;0,755;-35,209;1,792;9,488;5,233;37,309;4,826;1,952;-2,735;0,000;38,800;39,600;9,471;1,855;17,117;18,096;16,709;17,782;-3,168;27,811;0,000;282,740;Inf;295,000;295,000;17,210;3,029;22,806;24,626
12891,500;3,096;0,755;-35,209;1,792;9,488;5,233;37,309;4,826;1,952;-2,735;0,000;38,800;39,600;9,471;1,855;17,278;18,111;16,783;17,791;-3,168;27,811;0,000;282,440;Inf;295,000;295,000;17,426;3,030;22,781;24,642
12892,000;3,096;0,755;-35,209;1,792;9,488;5,233;37,309;4,826;1,952;-2,735;0,000;38,800;39,600;9,471;1,855;17,185;18,026;16,751;17,686;-3,168;27,811;0,000;282,440;Inf;295,000;295,000;17,491;3,031;22,799;24,694
12892,500;3,096;0,755;-35,209;1,792;9,488;5,233;37,309;4,826;1,952;-2,735;0,000;38,800;39,600;9,471;1,855;17,073;17,883;16,655;17,546;-3,168;27,811;0,000;282,240;Inf;295,000;295,000;17,412;3,032;22,795;24,732
12893,000;3,096;0,755;-35,209;1,792;9,488;5,245;37,342;4,827;1,940;-2,756;0,000;38,834;39,583;9,471;1,855;16,899;17,755;16,548;17,411;-3,184;27,805;0,000;282,240;Inf;295,000;295,000;17,289;3,033;22,804;24,733
12893,500;3,096;0,755;-35,209;1,792;9,488;5,245;37,342;4,827;1,940;-2,756;0,000;38,800;39,600;9,471;1,855;16,939;17,769;16,561;17,538;-3,184;27,805;0,000;282,340;Inf;295,000;295,000;17,153;3,034;22,792;24,884
12894,000;3,555;0,829;-35,209;1,782;9,592;5,245;37,342;4,827;1,940;-2,756;0,000;38,800;39,600;9,584;1,825;17,143;18,103;16,736;17,807;-3,184;27,805;0,000;282,340;Inf;295,000;295,000;17,202;3,035;22,786;24,946
12894,500;3,555;0,829;-35,209;1,782;9,592;5,245;37,342;4,827;1,940;-2,756;0,000;38,800;39,600;9,584;1,825;17,201;18,022;16,737;17,698;-3,184;27,805;0,000;281,940;Inf;295,000;295,000;17,447;3,044;22,791;24,999
12895,000;3,555;0,829;-35,209;1,782;9,592;5,245;37,342;4,827;1,940;-2,756;0,000;38,800;39,600;9,584;1,825;16,999;17,853;16,618;17,545;-3,184;27,805;0,000;281,940;Inf;295,000;295,000;17,415;3,052;22,803;25,045
12895,500;3,555;0,829;-35,209;1,782;9,592;5,245;37,342;4,827;1,940;-2,756;0,000;38,800;39,600;9,584;1,825;16,912;17,744;16,562;17,482;-3,184;27,805;0,000;281,840;Inf;295,000;295,000;17,254;3,060;22,797;25,073
12896,000;3,555;0,829;-35,209;1,782;9,592;5,245;37,342;4,827;1,940;-2,756;0,000;38,800;39,600;9,584;1,825;17,074;17,980;16,665;17,730;-3,184;27,805;0,000;281,840;Inf;295,000;295,000;17,175;3,069;22,802;25,171
12896,500;3,555;0,829;-35,209;1,782;9,592;5,231;37,362;4,888;1,920;-2,759;0,000;38,841;39,589;9,584;1,825;17,329;18,248;16,824;18,061;-3,183;27,795;0,000;281,740;Inf;295,000;295,000;17,362;3,077;22,788;25,154
12897,000;3,555;0,829;-35,209;1,782;9,592;5,231;37,362;4,888;1,920;-2,759;0,000;38,800;39,600;9,584;1,825;17,369;18,232;16,876;17,994;-3,183;27,795;0,000;281,740;Inf;295,000;295,000;17,616;3,084;22,790;25,066
12897,500;2,822;0,631;-35,209;1,767;9,565;5,231;37,362;4,888;1,920;-2,759;0,000;38,800;39,600;9,528;1,742;17,220;18,027;16,774;17,758;-3,183;27,795;0,000;281,940;Inf;295,000;295,000;17,618;3,092;22,769;24,940
12898,000;2,822;0,631;-35,209;1,767;9,565;5,231;37,362;4,888;1,920;-2,759;0,000;38,800;39,600;9,528;1,742;16,975;17,848;16,610;17,576;-3,183;27,795;0,000;281,940;Inf;295,000;295,000;17,445;3,088;22,797;24,860
12898,500;2,822;0,631;-35,209;1,767;9,565;5,231;37,362;4,888;1,920;-2,759;0,000;38,800;39,600;9,528;1,742;17,189;18,044;16,705;17,938;-3,183;27,795;0,000;281,940;Inf;295,000;295,000;17,252;3,083;22,785;24,819
12899,000;2,822;0,631;-35,209;1,767;9,565;5,231;37,362;4,888;1,920;-2,759;0,000;38,800;39,600;9,528;1,742;17,442;18,357;16,869;18,157;-3,183;27,795;0,000;281,940;Inf;295,000;295,000;17,469;3,079;22,797;24,813
12899,500;2,822;0,631;-35,209;1,767;9,565;5,210;37,285;4,849;1,892;-2,742;0,000;38,844;39,610;9,528;1,742;17,445;18,277;16,903;18,103;-3,172;27,802;0,000;282,140;Inf;295,000;295,000;17,706;3,075;22,809;24,796
12900,000;2,822;0,631;-35,209;1,767;9,565;5,210;37,285;4,849;1,892;-2,742;0,000;38,800;39,600;9,528;1,742;17,146;18,112;16,586;17,995;-3,172;27,802;0,000;282,140;Inf;295,000;295,000;17,682;3,071;22,799;24,763
12900,500;2,092;0,556;-34,690;1,743;9,471;5,210;37,285;4,849;1,892;-2,742;0,000;38,800;39,600;9,586;1,941;16,630;17,834;15,863;17,825;-3,172;27,802;0,000;282,040;Inf;295,000;295,000;17,460;3,067;22,788;24,787
12901,000;2,092;0,556;-34,690;1,743;9,471;5,210;37,285;4,849;1,892;-2,742;0,000;38,800;39,600;9,586;1,941;16,365;17,725;15,670;17,698;-3,172;27,802;0,000;282,040;Inf;295,000;295,000;17,038;3,051;22,804;24,798
12901,500;2,092;0,556;-34,690;1,743;9,471;5,210;37,285;4,849;1,892;-2,742;0,000;38,800;39,600;9,586;1,941;17,052;18,231;16,301;18,249;-3,172;27,802;0,000;282,240;Inf;295,000;295,000;16,864;3,035;22,806;24,787
12902,000;2,092;0,556;-34,690;1,743;9,471;5,210;37,285;4,849;1,892;-2,742;0,000;38,800;39,600;9,586;1,941;16,688;18,049;15,922;18,114;-3,172;27,802;0,000;282,240;Inf;295,000;295,000;17,458;3,019;22,793;24,854
12902,500;2,092;0,556;-34,690;1,743;9,471;5,210;37,285;4,849;1,892;-2,742;0,000;38,800;39,600;9,586;1,941;16,257;17,823;15,287;17,831;-3,172;27,802;0,000;282,040;Inf;295,000;295,000;17,193;3,004;22,788;24,871
12903,000;2,092;0,556;-34,690;1,743;9,471;5,209;37,272;4,878;1,889;-2,752;0,000;38,846;39,554;9,586;1,941;16,038;17,669;14,956;17,677;-3,166;27,815;0,000;282,040;Inf;295,000;295,000;16,799;2,989;22,804;24,842
12903,500;2,092;0,556;-34,690;1,743;9,471;5,209;37,272;4,878;1,889;-2,752;0,000;38,800;39,600;9,586;1,941;15,810;17,580;14,983;17,557;-3,166;27,815;0,000;282,040;Inf;295,000;295,000;16,585;2,975;22,788;24,845
12904,000;2,619;0,730;-34,059;1,768;9,500;5,209;37,272;4,878;1,889;-2,752;0,000;38,800;39,600;9,637;1,696;16,328;17,713;15,359;17,702;-3,166;27,815;0,000;282,040;Inf;295,000;295,000;16,483;2,960;22,800;24,856
12904,500;2,619;0,730;-34,059;1,768;9,500;5,209;37,272;4,878;1,889;-2,752;0,000;38,800;39,600;9,637;1,696;16,521;17,925;15,786;17,828;-3,166;27,815;0,000;282,240;Inf;295,000;295,000;16,776;2,954;22,789;24,824
12905,000;2,619;0,730;-34,059;1,768;9,500;5,209;37,272;4,878;1,889;-2,752;0,000;38,800;39,600;9,637;1,696;15,985;17,657;15,150;17,757;-3,166;27,815;0,000;282,240;Inf;295,000;295,000;17,015;2,949;22,791;24,827
12905,500;2,619;0,730;-34,059;1,768;9,500;5,209;37,272;4,878;1,889;-2,752;0,000;38,800;39,600;9,637;1,696;15,644;17,444;14,821;17,535;-3,166;27,815;0,000;282,440;Inf;295,000;295,000;16,637;2,944;22,798;24,805
12906,000;2,619;0,730;-34,059;1,768;9,500;5,207;37,299;4,883;1,896;-2,767;0,000;38,835;39,560;9,637;1,696;16,053;17,533;15,068;17,593;-3,172;27,802;0,000;282,440;Inf;295,000;295,000;16,361;2,938;22,794;24,785
12906,500;2,619;0,730;-34,059;1,768;9,500;5,207;37,299;4,883;1,896;-2,767;0,000;38,800;39,600;9,637;1,696;16,359;17,799;15,486;17,841;-3,172;27,802;0,000;282,140;Inf;295,000;295,000;16,562;2,933;22,798;24,761
12907,000;2,888;0,757;-34,467;1,742;9,503;5,207;37,299;4,883;1,896;-2,767;0,000;38,800;39,600;9,561;1,565;16,566;17,841;15,762;17,967;-3,172;27,802;0,000;282,140;Inf;295,000;295,000;16,871;2,928;22,790;24,727
12907,500;2,888;0,757;-34,467;1,742;9,503;5,207;37,299;4,883;1,896;-2,767;0,000;38,800;39,600;9,561;1,565;16,202;17,693;15,459;17,769;-3,172;27,802;0,000;282,140;Inf;295,000;295,000;17,034;2,927;22,805;24,729
12908,000;2,888;0,757;-34,467;1,742;9,503;5,207;37,299;4,883;1,896;-2,767;0,000;38,800;39,600;9,561;1,565;15,986;17,514;14,992;17,648;-3,172;27,802;0,000;282,140;Inf;295,000;295,000;16,781;2,927;22,814;24,698
12908,500;2,888;0,757;-34,467;1,742;9,503;5,207;37,299;4,883;1,896;-2,767;0,000;38,800;39,600;9,561;1,565;16,030;17,679;15,342;17,701;-3,172;27,802;0,000;282,340;Inf;295,000;295,000;16,535;2,926;22,804;24,679
12909,000;2,888;0,757;-34,467;1,742;9,503;5,205;37,280;4,884;1,885;-2,772;0,000;38,835;39,621;9,561;1,565;16,605;17,752;15,618;17,854;-3,182;27,792;0,000;282,340;Inf;295,000;295,000;16,688;2,925;22,801;24,679
12909,500;2,888;0,757;-34,467;1,742;9,503;5,205;37,280;4,884;1,885;-2,772;0,000;38,800;39,600;9,561;1,565;16,538;17,719;15,579;17,874;-3,182;27,792;0,000;281,940;Inf;295,000;295,000;16,957;2,925;22,792;24,696
12910,000;2,888;0,757;-34,467;1,742;9,503;5,205;37,280;4,884;1,885;-2,772;0,000;38,800;39,600;9,561;1,565;16,288;17,596;15,450;17,798;-3,182;27,792;0,000;281,940;Inf;295,000;295,000;16,928;2,924;22,803;24,655
12910,500;2,496;0,603;-35,209;1,676;9,549;5,205;37,280;4,884;1,885;-2,772;0,000;38,800;39,600;9,508;1,629;16,014;17,496;15,088;17,568;-3,182;27,792;0,000;282,340;Inf;295,000;295,000;16,783;2,924;22,797;24,673
12911,000;2,496;0,603;-35,209;1,676;9,549;5,205;37,280;4,884;1,885;-2,772;0,000;38,800;39,600;9,508;1,629;16,014;17,493;15,205;17,650;-3,182;27,792;0,000;282,340;Inf;295,000;295,000;16,541;2,917;22,802;24,701
12911,500;2,496;0,603;-35,209;1,676;9,549;5,205;37,280;4,884;1,885;-2,772;0,000;38,800;39,600;9,508;1,629;16,410;17,851;15,720;17,836;-3,182;27,792;0,000;282,440;Inf;295,000;295,000;16,590;2,910;22,792;24,690
12912,000;2,496;0,603;-35,209;1,676;9,549;5,205;37,280;4,884;1,885;-2,772;0,000;38,800;39,600;9,508;1,629;16,853;17,824;16,031;17,898;-3,182;27,792;0,000;282,440;Inf;295,000;295,000;16,954;2,903;22,801;24,681
12912,500;2,496;0,603;-35,209;1,676;9,549;5,185;37,244;4,886;1,898;-2,754;0,000;38,848;39,593;9,508;1,629;16,251;17,670;15,609;17,665;-3,173;27,805;0,000;281,840;Inf;295,000;295,000;17,152;2,896;22,806;24,715
12913,000;2,496;0,603;-35,209;1,676;9,549;5,185;37,244;4,886;1,898;-2,754;0,000;38,800;39,600;9,508;1,629;15,821;17,420;15,256;17,642;-3,173;27,805;0,000;281,840;Inf;295,000;295,000;16,799;2,890;22,797;24,717
12913,500;3,316;0,823;-35,017;1,683;9,466;5,185;37,244;4,886;1,898;-2,754;0,000;38,800;39,600;9,616;1,757;16,181;17,647;15,603;17,795;-3,173;27,805;0,000;281,640;Inf;295,000;295,000;16,535;2,883;22,786;24,736
12914,000;3,316;0,823;-35,017;1,683;9,466;5,185;37,244;4,886;1,898;-2,754;0,000;38,800;39,600;9,616;1,757;16,789;17,975;16,165;18,080;-3,173;27,805;0,000;281,640;Inf;295,000;295,000;16,807;2,890;22,795;24,706
12914,500;3,316;0,823;-35,017;1,683;9,466;5,185;37,244;4,886;1,898;-2,754;0,000;38,800;39,600;9,616;1,757;17,051;17,927;16,419;18,166;-3,173;27,805;0,000;281,740;Inf;295,000;295,000;17,252;2,897;22,793;24,732
12915,000;3,316;0,823;-35,017;1,683;9,466;5,185;37,244;4,886;1,898;-2,754;0,000;38,800;39,600;9,616;1,757;16,909;17,818;16,187;17,809;-3,173;27,805;0,000;281,740;Inf;295,000;295,000;17,391;2,904;22,801;24,756
12915,500;3,316;0,823;-35,017;1,683;9,466;5,171;37,314;4,894;1,944;-2,769;0,000;38,839;39,584;9,616;1,757;16,626;17,757;16,262;17,418;-3,183;27,796;0,000;282,140;Inf;295,000;295,000;17,181;2,911;22,800;24,805
12916,000;3,316;0,823;-35,017;1,683;9,466;5,171;37,314;4,894;1,944;-2,769;0,000;38,800;39,600;9,616;1,757;17,031;18,071;16,611;17,802;-3,183;27,796;0,000;282,140;Inf;295,000;295,000;17,016;2,917;22,804;24,835
12916,500;3,316;0,823;-35,017;1,683;9,466;5,171;37,314;4,894;1,944;-2,769;0,000;38,800;39,600;9,616;1,757;17,525;18,503;16,999;18,356;-3,183;27,796;0,000;281,940;Inf;295,000;295,000;17,379;2,924;22,790;24,885
12917,000;3,114;0,823;-33,618;1,719;9,455;5,171;37,314;4,894;1,944;-2,769;0,000;38,800;39,600;9,703;1,605;17,548;18,337;17,085;18,182;-3,183;27,796;0,000;281,940;Inf;295,000;295,000;17,846;2,930;22,793;24,905
12917,500;3,114;0,823;-33,618;1,719;9,455;5,171;37,314;4,894;1,944;-2,769;0,000;38,800;39,600;9,703;1,605;17,508;18,245;17,136;18,037;-3,183;27,796;0,000;282,240;Inf;295,000;295,000;17,788;2,933;22,801;24,895
12918,000;3,114;0,823;-33,618;1,719;9,455;5,171;37,314;4,894;1,944;-2,769;0,000;38,800;39,600;9,703;1,605;17,410;18,050;17,024;18,009;-3,183;27,796;0,000;282,240;Inf;295,000;295,000;17,732;2,936;22,792;25,009
12918,500;3,114;0,823;-33,618;1,719;9,455;5,171;37,314;4,894;1,944;-2,769;0,000;38,800;39,600;9,703;1,605;17,066;17,882;16,825;17,834;-3,183;27,796;0,000;281,940;Inf;295,000;295,000;17,623;2,939;22,787;25,066
12919,000;3,114;0,823;-33,618;1,719;9,455;5,189;37,381;4,911;1,958;-2,764;0,000;38,848;39,621;9,703;1,605;17,295;18,234;16,918;18,282;-3,174;27,807;0,000;281,940;Inf;295,000;295,000;17,402;2,942;22,786;25,126
12919,500;3,114;0,823;-33,618;1,719;9,455;5,189;37,381;4,911;1,958;-2,764;0,000;38,800;39,600;9,703;1,605;17,863;18,519;17,184;18,518;-3,174;27,807;0,000;281,740;Inf;295,000;295,000;17,682;2,945;22,807;25,110
12920,000;3,292;0,848;-34,157;1,722;9,453;5,189;37,381;4,911;1,958;-2,764;0,000;38,800;39,600;9,613;1,731;17,753;18,329;17,176;18,409;-3,174;27,807;0,000;281,740;Inf;295,000;295,000;18,021;2,948;22,783;25,086
12920,500;3,292;0,848;-34,157;1,722;9,453;5,189;37,381;4,911;1,958;-2,764;0,000;38,800;39,600;9,613;1,731;17,093;18,020;16,698;18,216;-3,174;27,807;0,000;281,740;Inf;295,000;295,000;17,917;2,953;22,802;25,066
12921,000;3,292;0,848;-34,157;1,722;9,453;5,189;37,381;4,911;1,958;-2,764;0,000;38,800;39,600;9,613;1,731;16,983;17,819;16,485;17,819;-3,174;27,807;0,000;281,740;Inf;295,000;295,000;17,507;2,959;22,791;25,043
12921,500;3,292;0,848;-34,157;1,722;9,453;5,189;37,381;4,911;1,958;-2,764;0,000;38,800;39,600;9,613;1,731;16,687;17,821;16,364;17,840;-3,174;27,807;0,000;281,840;Inf;295,000;295,000;17,277;2,964;22,792;24,982
12922,000;3,292;0,848;-34,157;1,722;9,453;5,197;37,367;4,919;1,917;-2,770;0,000;38,837;39,613;9,613;1,731;17,290;18,198;16,736;18,213;-3,180;27,792;0,000;281,840;Inf;295,000;295,000;17,178;2,970;22,802;24,934
12922,500;3,292;0,848;-34,157;1,722;9,453;5,197;37,367;4,919;1,917;-2,770;0,000;38,800;39,600;9,613;1,731;17,684;18,356;17,117;18,399;-3,180;27,792;0,000;281,740;Inf;295,000;295,000;17,609;2,975;22,801;24,882
12923,000;3,292;0,848;-34,157;1,722;9,453;5,197;37,367;4,919;1,917;-2,770;0,000;38,800;39,600;9,613;1,731;17,370;18,080;16,778;18,199;-3,180;27,792;0,000;281,740;Inf;295,000;295,000;17,889;2,980;22,787;24,853
12923,500;2,942;0,715;-35,209;1,677;9,544;5,197;37,367;4,919;1,917;-2,770;0,000;38,800;39,600;9,556;1,909;17,127;17,863;16,569;18,107;-3,180;27,792;0,000;281,540;Inf;295,000;295,000;17,607;2,985;22,774;24,850
12924,000;2,942;0,715;-35,209;1,677;9,544;5,197;37,367;4,919;1,917;-2,770;0,000;38,800;39,600;9,556;1,909;16,958;17,841;16,525;18,103;-3,180;27,792;0,000;281,540;Inf;295,000;295,000;17,417;2,985;22,782;24,892
12924,500;2,942;0,715;-35,209;1,677;9,544;5,197;37,367;4,919;1,917;-2,770;0,000;38,800;39,600;9,556;1,909;17,503;18,459;16,932;18,562;-3,180;27,792;0,000;281,240;Inf;295,000;295,000;17,357;2,984;22,793;24,895
12925,000;2,942;0,715;-35,209;1,677;9,544;5,197;37,367;4,919;1,917;-2,770;0,000;38,800;39,600;9,556;1,909;18,032;18,793;17,336;18,842;-3,180;27,792;0,000;281,240;Inf;295,000;295,000;17,864;2,983;22,782;24,886
12925,500;2,942;0,715;-35,209;1,677;9,544;5,218;37,234;4,896;1,862;-2,763;0,000;38,841;39,616;9,556;1,909;17,696;18,388;17,235;18,643;-3,169;27,799;0,000;281,440;Inf;295,000;295,000;18,251;2,983;22,800;24,905
12926,000;2,942;0,715;-35,209;1,677;9,544;5,218;37,234;4,896;1,862;-2,763;0,000;38,800;39,600;9,556;1,909;17,285;18,053;16,884;18,143;-3,169;27,799;0,000;281,440;Inf;295,000;295,000;17,991;2,982;22,780;24,923
12926,500;2,840;0,731;-34,279;1,749;9,435;5,218;37,234;4,896;1,862;-2,763;0,000;38,800;39,600;9,709;1,763;17,170;18,137;16,836;18,257;-3,169;27,799;0,000;281,440;Inf;295,000;295,000;17,591;2,981;22,798;24,988
12927,000;2,840;0,731;-34,279;1,749;9,435;5,218;37,234;4,896;1,862;-2,763;0,000;38,800;39,600;9,709;1,763;17,688;18,570;17,133;18,540;-3,169;27,799;0,000;281,440;Inf;295,000;295,000;17,600;2,979;22,785;25,025
