t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12927,500;2,840;0,731;-34,279;1,749;9,435;5,218;37,234;4,896;1,862;-2,763;0,000;38,800;39,600;9,709;1,763;18,056;18,875;17,464;18,802;-3,169;27,799;0,000;281,840;Inf;295,000;295,000;17,983;2,977;22,795;25,032
12928,000;2,840;0,731;-34,279;1,749;9,435;5,218;37,234;4,896;1,862;-2,763;0,000;38,800;39,600;9,709;1,763;17,954;18,659;17,482;18,611;-3,169;27,799;0,000;281,840;Inf;295,000;295,000;18,299;2,974;22,781;25,103
12928,500;2,840;0,731;-34,279;1,749;9,435;5,233;37,276;4,900;1,909;-2,762;0,000;38,844;39,582;9,709;1,763;17,725;18,247;17,225;18,507;-3,178;27,796;0,000;281,540;Inf;295,000;295,000;18,176;2,972;22,794;25,122
12929,000;2,840;0,731;-34,279;1,749;9,435;5,233;37,276;4,900;1,909;-2,762;0,000;38,800;39,600;9,709;1,763;17,271;18,120;16,877;18,210;-3,178;27,796;0,000;281,540;Inf;295,000;295,000;17,926;2,970;22,785;25,145
12929,500;2,840;0,731;-34,279;1,749;9,435;5,233;37,276;4,900;1,909;-2,762;0,000;38,800;39,600;9,709;1,763;17,862;18,859;17,346;18,784;-3,178;27,796;0,000;281,440;Inf;295,000;295,000;17,619;2,968;22,778;25,118
12930,000;4,228;1,077;-34,318;1,734;9,444;5,233;37,276;4,900;1,909;-2,762;0,000;38,800;39,600;9,649;1,715;18,256;19,109;17,646;18,946;-3,178;27,796;0,000;281,440;Inf;295,000;295,000;18,213;2,966;22,793;25,110
12930,500;4,228;1,077;-34,318;1,734;9,444;5,233;37,276;4,900;1,909;-2,762;0,000;38,800;39,600;9,649;1,715;18,037;18,814;17,692;18,609;-3,178;27,796;0,000;281,840;Inf;295,000;295,000;18,489;2,987;22,785;25,119
12931,000;4,228;1,077;-34,318;1,734;9,444;5,233;37,276;4,900;1,909;-2,762;0,000;38,800;39,600;9,649;1,715;17,901;18,635;17,699;18,351;-3,178;27,796;0,000;281,840;Inf;295,000;295,000;18,288;3,007;22,799;25,121
12931,500;4,228;1,077;-34,318;1,734;9,444;5,233;37,276;4,900;1,909;-2,762;0,000;38,800;39,600;9,649;1,715;17,876;18,559;17,681;18,253;-3,178;27,796;0,000;281,540;Inf;295,000;295,000;18,146;3,027;22,778;25,103
12932,000;4,228;1,077;-34,318;1,734;9,444;5,168;37,335;4,904;1,928;-2,780;0,000;38,838;39,584;9,649;1,715;17,876;18,652;17,695;18,333;-3,183;27,787;0,000;281,540;Inf;295,000;295,000;18,092;3,047;22,787;24,992
12932,500;4,228;1,077;-34,318;1,734;9,444;5,168;37,335;4,904;1,928;-2,780;0,000;38,800;39,600;9,649;1,715;18,145;18,954;17,813;18,756;-3,183;27,787;0,000;281,640;Inf;295,000;295,000;18,139;3,066;22,802;24,956
12933,000;3,536;0,842;-35,209;1,710;9,605;5,168;37,335;4,904;1,928;-2,780;0,000;38,800;39,600;9,505;1,800;18,221;18,921;17,916;18,630;-3,183;27,787;0,000;281,640;Inf;295,000;295,000;18,417;3,085;22,805;24,929
12933,500;3,536;0,842;-35,209;1,710;9,605;5,168;37,335;4,904;1,928;-2,780;0,000;38,800;39,600;9,505;1,800;18,143;18,759;17,875;18,473;-3,183;27,787;0,000;281,040;Inf;295,000;295,000;18,422;3,092;22,792;24,888
12934,000;3,536;0,842;-35,209;1,710;9,605;5,168;37,335;4,904;1,928;-2,780;0,000;38,800;39,600;9,505;1,800;18,143;18,703;17,816;18,383;-3,183;27,787;0,000;281,040;Inf;295,000;295,000;18,313;3,100;22,805;24,846
12934,500;3,536;0,842;-35,209;1,710;9,605;5,168;37,335;4,904;1,928;-2,780;0,000;38,800;39,600;9,505;1,800;18,121;18,839;17,831;18,619;-3,183;27,787;0,000;281,140;Inf;295,000;295,000;18,262;3,107;22,786;24,788
12935,000;3,536;0,842;-35,209;1,710;9,605;5,221;37,357;4,895;1,930;-2,785;0,000;38,846;39,584;9,505;1,800;18,328;19,031;17,906;18,838;-3,182;27,787;0,000;281,140;Inf;295,000;295,000;18,352;3,114;22,797;24,747
12935,500;3,536;0,842;-35,209;1,710;9,605;5,221;37,357;4,895;1,930;-2,785;0,000;38,800;39,600;9,505;1,800;18,433;19,046;17,951;18,862;-3,182;27,787;0,000;281,040;Inf;295,000;295,000;18,526;3,121;22,795;24,700
12936,000;2,705;0,735;-34,616;1,778;9,495;5,221;37,357;4,895;1,930;-2,785;0,000;38,800;39,600;9,621;1,876;18,387;18,934;17,961;18,783;-3,182;27,787;0,000;281,040;Inf;295,000;295,000;18,573;3,128;22,810;24,684
12936,500;2,705;0,735;-34,616;1,778;9,495;5,221;37,357;4,895;1,930;-2,785;0,000;38,800;39,600;9,621;1,876;18,275;18,772;17,895;18,540;-3,182;27,787;0,000;281,240;Inf;295,000;295,000;18,516;3,121;22,812;24,690
12937,000;2,705;0,735;-34,616;1,778;9,495;5,221;37,357;4,895;1,930;-2,785;0,000;38,800;39,600;9,621;1,876;18,282;18,884;17,902;18,708;-3,182;27,787;0,000;281,240;Inf;295,000;295,000;18,371;3,114;22,814;24,645
12937,500;2,705;0,735;-34,616;1,778;9,495;5,221;37,357;4,895;1,930;-2,785;0,000;38,800;39,600;9,621;1,876;18,416;19,156;18,017;18,873;-3,182;27,787;0,000;281,440;Inf;295,000;295,000;18,444;3,107;22,806;24,609
12938,000;2,705;0,735;-34,616;1,778;9,495;5,221;37,357;4,895;1,930;-2,785;0,000;38,800;39,600;9,621;1,876;18,561;19,160;18,051;18,916;-3,182;27,787;0,000;281,440;Inf;295,000;295,000;18,615;3,101;22,822;24,577
12938,500;2,705;0,735;-34,616;1,778;9,495;5,223;37,340;4,917;1,904;-2,771;0,000;38,848;39,609;9,621;1,876;18,525;19,050;18,036;18,772;-3,197;27,793;0,000;281,140;Inf;295,000;295,000;18,672;3,094;22,799;24,547
12939,000;2,705;0,735;-34,616;1,778;9,495;5,223;37,340;4,917;1,904;-2,771;0,000;38,800;39,600;9,621;1,876;18,395;18,898;17,973;18,597;-3,197;27,793;0,000;281,140;Inf;295,000;295,000;18,596;3,088;22,809;24,527
12939,500;2,424;0,542;-35,209;1,756;9,539;5,223;37,340;4,917;1,904;-2,771;0,000;38,800;39,600;9,554;1,718;18,145;18,768;17,907;18,493;-3,197;27,793;0,000;281,540;Inf;295,000;295,000;18,466;3,081;22,804;24,506
12940,000;2,424;0,542;-35,209;1,756;9,539;5,223;37,340;4,917;1,904;-2,771;0,000;38,800;39,600;9,554;1,718;18,407;19,136;17,969;18,932;-3,197;27,793;0,000;281,540;Inf;295,000;295,000;18,611;3,060;22,810;24,480
12940,500;2,424;0,542;-35,209;1,756;9,539;5,223;37,340;4,917;1,904;-2,771;0,000;38,800;39,600;9,554;1,718;18,401;19,103;17,987;18,872;-3,197;27,793;0,000;281,840;Inf;295,000;295,000;18,611;3,060;22,806;24,464
12941,000;2,424;0,542;-35,209;1,756;9,539;5,223;37,340;4,917;1,904;-2,771;0,000;38,800;39,600;9,554;1,718;18,297;18,978;17,955;18,662;-3,197;27,793;0,000;281,840;Inf;295,000;295,000;18,591;3,050;22,800;24,435
12941,500;2,424;0,542;-35,209;1,756;9,539;5,221;37,335;4,898;1,884;-2,790;0,000;38,848;39,578;9,554;1,718;18,197;18,839;17,894;18,506;-3,200;27,794;0,000;281,440;Inf;295,000;295,000;18,473;3,039;22,803;24,366
12942,000;2,424;0,542;-35,209;1,756;9,539;5,221;37,335;4,898;1,884;-2,790;0,000;38,800;39,600;9,554;1,718;18,118;18,777;17,850;18,483;-3,200;27,794;0,000;281,440;Inf;295,000;295,000;18,359;3,029;22,794;24,300
12942,500;3,359;0,842;-35,208;1,750;9,544;5,221;37,335;4,898;1,884;-2,790;0,000;38,800;39,600;9,566;1,947;18,212;19,049;17,868;18,869;-3,200;27,794;0,000;281,640;Inf;295,000;295,000;18,307;3,019;22,782;24,269
12943,000;3,359;0,842;-35,208;1,750;9,544;5,221;37,335;4,898;1,884;-2,790;0,000;38,800;39,600;9,566;1,947;18,452;19,269;17,978;19,004;-3,200;27,794;0,000;281,640;Inf;295,000;295,000;18,500;3,025;22,795;24,259
12943,500;3,359;0,842;-35,208;1,750;9,544;5,221;37,335;4,898;1,884;-2,790;0,000;38,800;39,600;9,566;1,947;18,347;19,022;17,980;18,732;-3,200;27,794;0,000;281,440;Inf;295,000;295,000;18,676;3,036;22,796;24,278
12944,000;3,359;0,842;-35,208;1,750;9,544;5,221;37,335;4,898;1,884;-2,790;0,000;38,800;39,600;9,566;1,947;18,178;18,883;17,892;18,566;-3,200;27,794;0,000;281,440;Inf;295,000;295,000;18,520;3,036;22,793;24,303
12944,500;3,359;0,842;-35,208;1,750;9,544;5,221;37,335;4,898;1,884;-2,790;0,000;38,800;39,600;9,566;1,947;18,171;18,901;17,869;18,627;-3,200;27,794;0,000;281,340;Inf;295,000;295,000;18,380;3,041;22,789;24,293
12945,000;3,359;0,842;-35,208;1,750;9,544;5,266;37,362;4,920;1,896;-2,784;0,000;38,848;39,608;9,566;1,947;18,378;19,153;17,947;19,048;-3,193;27,792;0,000;281,340;Inf;295,000;295,000;18,392;3,046;22,790;24,306
12945,500;3,359;0,842;-35,208;1,750;9,544;5,266;37,362;4,920;1,896;-2,784;0,000;38,800;39,600;9,566;1,947;18,518;19,355;18,043;19,137;-3,193;27,792;0,000;281,440;Inf;295,000;295,000;18,632;3,051;22,804;24,345
12946,000;3,276;0,785;-35,209;1,766;9,593;5,266;37,362;4,920;1,896;-2,784;0,000;38,800;39,600;9,599;1,706;18,422;19,197;18,039;18,925;-3,193;27,792;0,000;281,440;Inf;295,000;295,000;18,763;3,056;22,780;24,376
12946,500;3,276;0,785;-35,209;1,766;9,593;5,266;37,362;4,920;1,896;-2,784;0,000;38,800;39,600;9,599;1,706;18,290;18,986;17,977;18,696;-3,193;27,792;0,000;281,240;Inf;295,000;295,000;18,646;3,060;22,784;24,364
12947,000;3,276;0,785;-35,209;1,766;9,593;5,266;37,362;4,920;1,896;-2,784;0,000;38,800;39,600;9,599;1,706;18,287;19,089;17,936;18,852;-3,193;27,792;0,000;281,240;Inf;295,000;295,000;18,487;3,064;22,793;24,365
12947,500;3,276;0,785;-35,209;1,766;9,593;5,266;37,362;4,920;1,896;-2,784;0,000;38,800;39,600;9,599;1,706;18,496;19,411;18,049;19,180;-3,193;27,792;0,000;281,240;Inf;295,000;295,000;18,541;3,067;22,794;24,403
12948,000;3,276;0,785;-35,209;1,766;9,593;5,260;37,325;4,911;1,871;-2,786;0,000;38,853;39,602;9,599;1,706;18,609;19,353;18,097;19,103;-3,200;27,775;0,000;281,240;Inf;295,000;295,000;18,784;3,070;22,799;24,448
12948,500;3,276;0,785;-35,209;1,766;9,593;5,260;37,325;4,911;1,871;-2,786;0,000;38,900;39,600;9,599;1,706;18,439;19,140;18,028;18,880;-3,200;27,775;0,000;281,240;Inf;295,000;295,000;18,790;3,074;22,787;24,476
12949,000;2,607;0,661;-34,207;1,797;9,579;5,260;37,325;4,911;1,871;-2,786;0,000;38,900;39,600;9,687;1,737;17,925;18,811;17,741;18,697;-3,200;27,775;0,000;281,240;Inf;295,000;295,000;18,622;3,077;22,799;24,454
12949,500;2,607;0,661;-34,207;1,797;9,579;5,260;37,325;4,911;1,871;-2,786;0,000;38,900;39,600;9,687;1,737;17,620;18,657;17,489;18,597;-3,200;27,775;0,000;281,840;Inf;295,000;295,000;18,293;3,069;22,788;24,593
12950,000;2,607;0,661;-34,207;1,797;9,579;5,260;37,325;4,911;1,871;-2,786;0,000;38,900;39,600;9,687;1,737;18,035;18,991;17,665;18,856;-3,200;27,775;0,000;281,840;Inf;295,000;295,000;18,091;3,062;22,804;24,669
12950,500;2,607;0,661;-34,207;1,797;9,579;5,260;37,325;4,911;1,871;-2,786;0,000;38,900;39,600;9,687;1,737;18,327;19,287;17,861;19,109;-3,200;27,775;0,000;281,740;Inf;295,000;295,000;18,387;3,054;22,800;24,741
12951,000;2,607;0,661;-34,207;1,797;9,579;5,270;37,297;4,875;1,861;-2,783;0,000;38,852;39,609;9,687;1,737;18,215;18,936;17,774;18,830;-3,199;27,784;0,000;281,740;Inf;295,000;295,000;18,646;3,047;22,791;24,721
12951,500;2,607;0,661;-34,207;1,797;9,579;5,270;37,297;4,875;1,861;-2,783;0,000;38,900;39,600;9,687;1,737;18,012;18,807;17,635;18,683;-3,199;27,784;0,000;281,340;Inf;295,000;295,000;18,438;3,040;22,783;24,633
12952,000;2,607;0,661;-34,207;1,797;9,579;5,270;37,297;4,875;1,861;-2,783;0,000;38,900;39,600;9,687;1,737;17,757;18,768;17,484;18,677;-3,199;27,784;0,000;281,340;Inf;295,000;295,000;18,284;3,033;22,803;24,592
12952,500;2,998;0,798;-33,329;1,809;9,478;5,270;37,297;4,875;1,861;-2,783;0,000;38,900;39,600;9,821;1,734;18,073;19,117;17,699;18,989;-3,199;27,784;0,000;281,040;Inf;295,000;295,000;18,171;3,026;22,784;24,584
12953,000;2,998;0,798;-33,329;1,809;9,478;5,270;37,297;4,875;1,861;-2,783;0,000;38,900;39,600;9,821;1,734;18,440;19,404;17,928;19,205;-3,199;27,784;0,000;281,040;Inf;295,000;295,000;18,470;3,025;22,809;24,604
12953,500;2,998;0,798;-33,329;1,809;9,478;5,270;37,297;4,875;1,861;-2,783;0,000;38,900;39,600;9,821;1,734;18,335;19,181;17,923;19,025;-3,199;27,784;0,000;281,140;Inf;295,000;295,000;18,744;3,025;22,769;24,598
12954,000;2,998;0,798;-33,329;1,809;9,478;5,270;37,297;4,875;1,861;-2,783;0,000;38,900;39,600;9,821;1,734;18,184;18,947;17,767;18,857;-3,199;27,784;0,000;281,140;Inf;295,000;295,000;18,616;3,024;22,796;24,625
12954,500;2,998;0,798;-33,329;1,809;9,478;5,200;37,337;4,941;1,877;-2,789;0,000;38,854;39,590;9,821;1,734;17,598;18,677;17,438;18,550;-3,196;27,775;0,000;281,140;Inf;295,000;295,000;18,439;3,024;22,793;24,588
12955,000;2,998;0,798;-33,329;1,809;9,478;5,200;37,337;4,941;1,877;-2,789;0,000;38,900;39,600;9,821;1,734;17,923;18,900;17,567;18,919;-3,196;27,775;0,000;281,140;Inf;295,000;295,000;18,066;3,024;22,797;24,583
12955,500;3,025;0,819;-34,054;1,793;9,515;5,200;37,337;4,941;1,877;-2,789;0,000;38,900;39,600;9,578;1,652;18,284;19,236;17,804;19,178;-3,196;27,775;0,000;281,240;Inf;295,000;295,000;18,327;3,023;22,788;24,625
12956,000;3,025;0,819;-34,054;1,793;9,515;5,200;37,337;4,941;1,877;-2,789;0,000;38,900;39,600;9,578;1,652;18,215;19,050;17,824;18,957;-3,196;27,775;0,000;281,240;Inf;295,000;295,000;18,625;3,023;22,786;24,654
12956,500;3,025;0,819;-34,054;1,793;9,515;5,200;37,337;4,941;1,877;-2,789;0,000;38,900;39,600;9,578;1,652;18,100;18,867;17,662;18,619;-3,196;27,775;0,000;281,540;Inf;295,000;295,000;18,512;3,023;22,772;24,594
12957,000;3,025;0,819;-34,054;1,793;9,515;5,200;37,337;4,941;1,877;-2,789;0,000;38,900;39,600;9,578;1,652;17,800;18,613;17,385;18,643;-3,196;27,775;0,000;281,540;Inf;295,000;295,000;18,312;3,023;22,777;24,537
12957,500;3,025;0,819;-34,054;1,793;9,515;5,167;37,366;4,917;1,881;-2,773;0,000;38,851;39,625;9,578;1,652;17,566;18,464;17,262;18,494;-3,195;27,766;0,000;282,040;Inf;295,000;295,000;18,110;3,023;22,777;24,538
12958,000;3,025;0,819;-34,054;1,793;9,515;5,167;37,366;4,917;1,881;-2,773;0,000;38,900;39,600;9,578;1,652;18,116;18,873;17,546;18,958;-3,195;27,766;0,000;282,040;Inf;295,000;295,000;17,947;3,023;22,795;24,571
12958,500;3,025;0,819;-34,054;1,793;9,515;5,167;37,366;4,917;1,881;-2,773;0,000;38,900;39,600;9,578;1,652;18,114;18,750;17,519;18,936;-3,195;27,766;0,000;281,940;Inf;295,000;295,000;18,373;3,023;22,774;24,566
12959,000;3,115;0,731;-35,209;1,766;9,610;5,167;37,366;4,917;1,881;-2,773;0,000;38,900;39,600;9,361;1,766;17,869;18,723;17,364;18,694;-3,195;27,766;0,000;281,940;Inf;295,000;295,000;18,330;3,023;22,792;24,546
12959,500;3,115;0,731;-35,209;1,766;9,610;5,167;37,366;4,917;1,881;-2,773;0,000;38,900;39,600;9,361;1,766;17,458;18,362;17,142;18,588;-3,195;27,766;0,000;281,940;Inf;295,000;295,000;18,162;3,025;22,775;24,539
12960,000;3,115;0,731;-35,209;1,766;9,610;5,167;37,366;4,917;1,881;-2,773;0,000;38,900;39,600;9,361;1,766;17,298;18,323;16,962;18,342;-3,195;27,766;0,000;281,940;Inf;295,000;295,000;17,887;3,026;22,771;24,461
12960,500;3,115;0,731;-35,209;1,766;9,610;5,167;37,366;4,917;1,881;-2,773;0,000;38,900;39,600;9,361;1,766;17,589;18,526;17,171;18,576;-3,195;27,766;0,000;281,940;Inf;295,000;295,000;17,731;3,028;22,778;24,462
12961,000;3,115;0,731;-35,209;1,766;9,610;5,248;37,352;4,949;1,868;-2,790;0,000;38,854;39,574;9,361;1,766;17,906;18,822;17,397;18,777;-3,198;27,769;0,000;281,940;Inf;295,000;295,000;17,965;3,029;22,762;24,480
12961,500;3,115;0,731;-35,209;1,766;9,610;5,248;37,352;4,949;1,868;-2,790;0,000;38,900;39,600;9,361;1,766;17,501;18,419;17,136;18,632;-3,198;27,769;0,000;282,340;Inf;295,000;295,000;18,226;3,031;22,757;24,416
12962,000;2,319;0,597;-34,478;1,818;9,581;5,248;37,352;4,949;1,868;-2,790;0,000;38,900;39,600;9,557;1,713;17,422;18,184;16,860;18,535;-3,198;27,769;0,000;282,340;Inf;295,000;295,000;17,922;3,032;22,778;24,381
12962,500;2,319;0,597;-34,478;1,818;9,581;5,248;37,352;4,949;1,868;-2,790;0,000;38,900;39,600;9,557;1,713;17,199;18,092;16,767;18,452;-3,198;27,769;0,000;282,140;Inf;295,000;295,000;17,750;3,020;22,762;24,401
12963,000;2,319;0,597;-34,478;1,818;9,581;5,248;37,352;4,949;1,868;-2,790;0,000;38,900;39,600;9,557;1,713;17,527;18,458;17,056;18,584;-3,198;27,769;0,000;282,140;Inf;295,000;295,000;17,627;3,009;22,759;24,340
12963,500;2,319;0,597;-34,478;1,818;9,581;5,248;37,352;4,949;1,868;-2,790;0,000;38,900;39,600;9,557;1,713;17,802;18,710;17,330;18,669;-3,198;27,769;0,000;282,040;Inf;295,000;295,000;17,906;2,998;22,753;24,313
12964,000;2,319;0,597;-34,478;1,818;9,581;5,248;37,302;4,949;1,860;-2,784;0,000;38,855;39,571;9,557;1,713;17,986;18,663;17,441;18,648;-3,205;27,766;0,000;282,040;Inf;295,000;295,000;18,128;2,986;22,769;24,240
12964,500;2,319;0,597;-34,478;1,818;9,581;5,248;37,302;4,949;1,860;-2,784;0,000;38,900;39,600;9,557;1,713;17,817;18,403;17,310;18,670;-3,205;27,766;0,000;282,240;Inf;295,000;295,000;18,184;2,975;22,764;24,231
12965,000;2,319;0,597;-34,478;1,818;9,581;5,248;37,302;4,949;1,860;-2,784;0,000;38,900;39,600;9,557;1,713;17,439;18,227;17,009;18,435;-3,205;27,766;0,000;282,240;Inf;295,000;295,000;18,050;2,965;22,761;24,204
12965,500;2,996;0,709;-35,183;1,711;9,528;5,248;37,302;4,949;1,860;-2,784;0,000;38,900;39,600;9,618;1,818;17,661;18,408;17,163;18,676;-3,205;27,766;0,000;282,540;Inf;295,000;295,000;17,778;2,954;22,765;24,268
12966,000;2,996;0,709;-35,183;1,711;9,528;5,248;37,302;4,949;1,860;-2,784;0,000;38,900;39,600;9,618;1,818;17,770;18,644;17,337;18,819;-3,205;27,766;0,000;282,540;Inf;295,000;295,000;17,977;2,955;22,784;24,394
12966,500;2,996;0,709;-35,183;1,711;9,528;5,248;37,302;4,949;1,860;-2,784;0,000;38,900;39,600;9,618;1,818;17,855;18,587;17,403;18,700;-3,205;27,766;0,000;282,340;Inf;295,000;295,000;18,142;2,955;22,752;24,512
12967,000;2,996;0,709;-35,183;1,711;9,528;5,248;37,302;4,949;1,860;-2,784;0,000;38,900;39,600;9,618;1,818;17,857;18,487;17,402;18,568;-3,205;27,766;0,000;282,340;Inf;295,000;295,000;18,136;2,956;22,767;24,566
12967,500;2,996;0,709;-35,183;1,711;9,528;5,273;37,295;4,922;1,866;-2,797;0,000;38,847;39,594;9,618;1,818;17,485;18,197;17,098;18,461;-3,200;27,757;0,000;281,940;Inf;295,000;295,000;18,078;2,957;22,773;24,663
12968,000;2,996;0,709;-35,183;1,711;9,528;5,273;37,295;4,922;1,866;-2,797;0,000;38,800;39,600;9,618;1,818;17,713;18,379;17,210;18,610;-3,200;27,757;0,000;281,940;Inf;295,000;295,000;17,810;2,957;22,767;24,753
12968,500;3,434;0,904;-34,558;1,718;9,496;5,273;37,295;4,922;1,866;-2,797;0,000;38,800;39,600;9,633;1,796;18,118;18,809;17,578;18,940;-3,200;27,757;0,000;281,840;Inf;295,000;295,000;17,978;2,958;22,755;24,802
12969,000;3,434;0,904;-34,558;1,718;9,496;5,273;37,295;4,922;1,866;-2,797;0,000;38,800;39,600;9,633;1,796;18,001;18,703;17,547;18,684;-3,200;27,757;0,000;281,840;Inf;295,000;295,000;18,361;2,966;22,772;24,890
12969,500;3,434;0,904;-34,558;1,718;9,496;5,273;37,295;4,922;1,866;-2,797;0,000;38,800;39,600;9,633;1,796;17,611;18,397;17,220;18,522;-3,200;27,757;0,000;282,140;Inf;295,000;295,000;18,234;2,974;22,744;24,906
12970,000;3,434;0,904;-34,558;1,718;9,496;5,273;37,295;4,922;1,866;-2,797;0,000;38,800;39,600;9,633;1,796;17,465;18,283;17,070;18,432;-3,200;27,757;0,000;282,140;Inf;295,000;295,000;17,937;2,981;22,761;24,883
12970,500;3,434;0,904;-34,558;1,718;9,496;5,251;37,350;4,952;1,892;-2,791;0,000;38,856;39,596;9,633;1,796;17,707;18,669;17,283;18,676;-3,196;27,745;0,000;281,840;Inf;295,000;295,000;17,812;2,989;22,759;24,875
12971,000;3,434;0,904;-34,558;1,718;9,496;5,251;37,350;4,952;1,892;-2,791;0,000;38,900;39,600;9,633;1,796;18,215;19,042;17,621;19,059;-3,196;27,745;0,000;281,840;Inf;295,000;295,000;18,084;2,996;22,753;24,877
12971,500;3,434;0,904;-34,558;1,718;9,496;5,251;37,350;4,952;1,892;-2,791;0,000;38,900;39,600;9,633;1,796;18,207;18,891;17,693;18,969;-3,196;27,745;0,000;282,140;Inf;295,000;295,000;18,484;3,003;22,762;24,843
12972,000;3,054;0,723;-35,209;1,694;9,536;5,251;37,350;4,952;1,892;-2,791;0,000;38,900;39,600;9,569;1,780;18,179;18,810;17,723;18,490;-3,196;27,745;0,000;282,140;Inf;295,000;295,000;18,440;3,010;22,753;24,831
12972,500;3,054;0,723;-35,209;1,694;9,536;5,251;37,350;4,952;1,892;-2,791;0,000;38,900;39,600;9,569;1,780;18,118;18,685;17,724;18,496;-3,196;27,745;0,000;282,040;Inf;295,000;295,000;18,300;3,011;22,756;24,811
12973,000;3,054;0,723;-35,209;1,694;9,536;5,251;37,350;4,952;1,892;-2,791;0,000;38,900;39,600;9,569;1,780;18,238;19,032;17,830;18,799;-3,196;27,745;0,000;282,040;Inf;295,000;295,000;18,256;3,012;22,755;24,814
12973,500;3,054;0,723;-35,209;1,694;9,536;5,251;37,350;4,952;1,892;-2,791;0,000;38,900;39,600;9,569;1,780;18,472;19,167;17,932;18,902;-3,196;27,745;0,000;282,240;Inf;295,000;295,000;18,475;3,012;22,755;24,778
12974,000;3,054;0,723;-35,209;1,694;9,536;5,271;37,318;4,925;1,886;-2,795;0,000;38,849;39,593;9,569;1,780;18,448;19,074;17,943;18,760;-3,204;27,744;0,000;282,240;Inf;295,000;295,000;18,618;3,013;22,771;24,757
12974,500;3,054;0,723;-35,209;1,694;9,536;5,271;37,318;4,925;1,886;-2,795;0,000;38,800;39,600;9,569;1,780;18,243;18,952;17,858;18,585;-3,204;27,744;0,000;282,040;Inf;295,000;295,000;18,556;3,014;22,761;24,742
12975,000;3,123;0,706;-35,209;1,754;9,560;5,271;37,318;4,925;1,886;-2,795;0,000;38,800;39,600;9,551;1,724;18,079;18,735;17,741;18,389;-3,204;27,744;0,000;282,040;Inf;295,000;295,000;18,409;3,014;22,756;24,721
12975,500;3,123;0,706;-35,209;1,754;9,560;5,271;37,318;4,925;1,886;-2,795;0,000;38,800;39,600;9,551;1,724;18,202;19,114;17,786;18,807;-3,204;27,744;0,000;282,040;Inf;295,000;295,000;18,236;3,016;22,772;24,717
12976,000;3,123;0,706;-35,209;1,754;9,560;5,271;37,318;4,925;1,886;-2,795;0,000;38,800;39,600;9,551;1,724;18,307;19,198;17,856;18,819;-3,204;27,744;0,000;282,040;Inf;295,000;295,000;18,477;3,018;22,748;24,741
12976,500;3,123;0,706;-35,209;1,754;9,560;5,271;37,318;4,925;1,886;-2,795;0,000;38,800;39,600;9,551;1,724;18,219;19,006;17,837;18,638;-3,204;27,744;0,000;281,940;Inf;295,000;300,000;18,545;3,020;22,756;24,720
12977,000;3,123;0,706;-35,209;1,754;9,560;5,265;37,335;4,937;1,892;-2,792;0,000;38,853;39,578;9,551;1,724;18,065;18,828;17,732;18,530;-3,191;27,748;0,000;281,940;Inf;300,000;300,000;18,425;3,021;22,758;24,710
12977,500;3,123;0,706;-35,209;1,754;9,560;5,265;37,335;4,937;1,892;-2,792;0,000;38,900;39,600;9,551;1,724;18,022;18,674;17,639;18,335;-3,191;27,748;0,000;282,540;Inf;300,000;300,000;18,289;3,023;22,746;24,699
12978,000;3,192;0,730;-35,209;1,770;9,553;5,265;37,335;4,937;1,892;-2,792;0,000;38,900;39,600;9,540;1,751;18,026;18,768;17,602;18,399;-3,191;27,748;0,000;282,540;Inf;300,000;300,000;18,167;3,025;22,761;24,743
12978,500;3,192;0,730;-35,209;1,770;9,553;5,265;37,335;4,937;1,892;-2,792;0,000;38,900;39,600;9,540;1,751;18,213;18,946;17,651;18,701;-3,191;27,748;0,000;282,340;Inf;300,000;300,000;18,199;3,027;22,781;24,765
12979,000;3,192;0,730;-35,209;1,770;9,553;5,265;37,335;4,937;1,892;-2,792;0,000;38,900;39,600;9,540;1,751;18,202;18,889;17,706;18,611;-3,191;27,748;0,000;282,340;Inf;300,000;300,000;18,378;3,030;22,767;24,840
12979,500;3,192;0,730;-35,209;1,770;9,553;5,265;37,335;4,937;1,892;-2,792;0,000;38,900;39,600;9,540;1,751;18,076;18,684;17,631;18,361;-3,191;27,748;0,000;287,040;Inf;300,000;300,000;18,352;3,033;22,760;24,908
12980,000;3,192;0,730;-35,209;1,770;9,553;5,265;37,335;4,937;1,892;-2,792;0,000;38,900;39,600;9,540;1,751;17,979;18,511;17,527;18,252;-3,191;27,748;0,000;287,040;Inf;300,000;300,000;18,188;3,035;22,755;24,962
12980,500;3,192;0,730;-35,209;1,770;9,553;5,254;37,371;4,935;1,867;-2,781;0,000;38,850;39,594;9,540;1,751;17,925;18,709;17,548;18,362;-3,190;27,744;0,000;287,240;Inf;300,000;300,000;18,067;3,038;22,735;25,002
12981,000;3,192;0,730;-35,209;1,770;9,553;5,254;37,371;4,935;1,867;-2,781;0,000;38,800;39,600;9,540;1,751;18,070;18,854;17,618;18,554;-3,190;27,744;0,000;287,240;Inf;300,000;300,000;18,136;3,040;22,765;25,057
12981,500;3,477;0,843;-35,209;1,777;9,520;5,254;37,371;4,935;1,867;-2,781;0,000;38,800;39,600;9,594;1,830;18,227;18,919;17,673;18,685;-3,190;27,744;0,000;287,340;Inf;300,000;300,000;18,274;3,043;22,753;25,144
12982,000;3,477;0,843;-35,209;1,777;9,520;5,254;37,371;4,935;1,867;-2,781;0,000;38,800;39,600;9,594;1,830;18,135;18,822;17,646;18,550;-3,190;27,744;0,000;287,340;Inf;300,000;300,000;18,376;3,050;22,754;25,131
12982,500;3,477;0,843;-35,209;1,777;9,520;5,254;37,371;4,935;1,867;-2,781;0,000;38,800;39,600;9,594;1,830;17,940;18,528;17,536;18,305;-3,190;27,744;0,000;287,240;Inf;300,000;300,000;18,288;3,057;22,752;25,101
12983,000;3,477;0,843;-35,209;1,777;9,520;5,254;37,371;4,935;1,867;-2,781;0,000;38,800;39,600;9,594;1,830;17,915;18,745;17,552;18,504;-3,190;27,744;0,000;287,240;Inf;300,000;300,000;18,077;3,064;22,756;25,029
12983,500;3,477;0,843;-35,209;1,777;9,520;5,240;37,376;4,955;1,852;-2,776;0,000;38,853;39,597;9,594;1,830;18,202;19,032;17,697;18,740;-3,194;27,746;0,000;287,640;Inf;300,000;300,000;18,179;3,071;22,746;24,999
12984,000;3,477;0,843;-35,209;1,777;9,520;5,240;37,376;4,955;1,852;-2,776;0,000;38,900;39,600;9,594;1,830;18,266;18,992;17,755;18,766;-3,194;27,746;0,000;287,640;Inf;300,000;300,000;18,418;3,077;22,751;24,973
12984,500;2,765;0,687;-35,209;1,764;9,565;5,240;37,376;4,955;1,852;-2,776;0,000;38,900;39,600;9,489;1,699;18,144;18,830;17,717;18,545;-3,194;27,746;0,000;287,740;Inf;300,000;300,000;18,444;3,084;22,747;24,924
12985,000;2,765;0,687;-35,209;1,764;9,565;5,240;37,376;4,955;1,852;-2,776;0,000;38,900;39,600;9,489;1,699;18,025;18,669;17,653;18,322;-3,194;27,746;0,000;287,740;Inf;300,000;300,000;18,309;3,079;22,754;24,690
12985,500;2,765;0,687;-35,209;1,764;9,565;5,240;37,376;4,955;1,852;-2,776;0,000;38,900;39,600;9,489;1,699;17,951;18,626;17,583;18,349;-3,194;27,746;0,000;287,640;Inf;300,000;300,000;18,167;3,073;22,743;24,604
12986,000;2,765;0,687;-35,209;1,764;9,565;5,240;37,376;4,955;1,852;-2,776;0,000;38,900;39,600;9,489;1,699;18,191;19,056;17,724;18,805;-3,194;27,746;0,000;287,640;Inf;300,000;300,000;18,127;3,068;22,723;24,512
12986,500;2,765;0,687;-35,209;1,764;9,565;5,240;37,376;4,955;1,852;-2,776;0,000;38,900;39,600;9,489;1,699;18,209;18,939;17,755;18,708;-3,194;27,746;0,000;287,140;Inf;300,000;300,000;18,444;3,063;22,735;24,415
12987,000;2,765;0,687;-35,209;1,764;9,565;5,296;37,315;4,953;1,862;-2,788;0,000;38,851;39,608;9,489;1,699;18,066;18,772;17,710;18,442;-3,191;27,747;0,000;287,140;Inf;300,000;300,000;18,403;3,058;22,732;24,321
12987,500;2,765;0,687;-35,209;1,764;9,565;5,296;37,315;4,953;1,862;-2,788;0,000;38,900;39,600;9,489;1,699;17,912;18,576;17,615;18,233;-3,191;27,747;0,000;287,540;Inf;300,000;300,000;18,248;3,054;22,727;24,275
12988,000;3,282;0,767;-35,209;1,818;9,575;5,296;37,315;4,953;1,862;-2,788;0,000;38,900;39,600;9,548;1,717;17,822;18,573;17,565;18,352;-3,191;27,747;0,000;287,540;Inf;300,000;300,000;18,084;3,049;22,736;24,231
12988,500;3,282;0,767;-35,209;1,818;9,575;5,296;37,315;4,953;1,862;-2,788;0,000;38,900;39,600;9,548;1,717;17,965;18,951;17,646;18,708;-3,191;27,747;0,000;287,340;Inf;300,000;300,000;18,078;3,053;22,728;24,214
12989,000;3,282;0,767;-35,209;1,818;9,575;5,296;37,315;4,953;1,862;-2,788;0,000;38,900;39,600;9,548;1,717;18,193;19,041;17,751;18,744;-3,191;27,747;0,000;287,340;Inf;300,000;300,000;18,318;3,056;22,721;24,237
12989,500;3,282;0,767;-35,209;1,818;9,575;5,296;37,315;4,953;1,862;-2,788;0,000;38,900;39,600;9,548;1,717;17,913;18,645;17,622;18,299;-3,191;27,747;0,000;287,640;Inf;300,000;300,000;18,432;3,060;22,737;24,230
12990,000;3,282;0,767;-35,209;1,818;9,575;5,192;37,335;4,932;1,876;-2,790;0,000;38,846;39,620;9,548;1,717;17,748;18,433;17,514;18,101;-3,201;27,734;0,000;287,640;Inf;300,000;300,000;18,120;3,064;22,720;24,285
12990,500;3,282;0,767;-35,209;1,818;9,575;5,192;37,335;4,932;1,876;-2,790;0,000;38,800;39,600;9,548;1,717;17,813;18,627;17,504;18,338;-3,201;27,734;0,000;287,140;Inf;300,000;300,000;17,949;3,067;22,728;24,296
12991,000;3,851;0,935;-35,209;1,779;9,645;5,192;37,335;4,932;1,876;-2,790;0,000;38,800;39,600;9,380;1,785;17,949;18,937;17,639;18,633;-3,201;27,734;0,000;287,140;Inf;300,000;300,000;18,071;3,071;22,711;24,282
12991,500;3,851;0,935;-35,209;1,779;9,645;5,192;37,335;4,932;1,876;-2,790;0,000;38,800;39,600;9,380;1,785;18,011;18,997;17,710;18,666;-3,201;27,734;0,000;286,340;Inf;300,000;300,000;18,290;3,084;22,726;24,280
12992,000;3,851;0,935;-35,209;1,779;9,645;5,192;37,335;4,932;1,876;-2,790;0,000;38,800;39,600;9,380;1,785;17,893;18,763;17,651;18,461;-3,201;27,734;0,000;286,340;Inf;300,000;300,000;18,346;3,096;22,709;24,209
12992,500;3,851;0,935;-35,209;1,779;9,645;5,192;37,335;4,932;1,876;-2,790;0,000;38,800;39,600;9,380;1,785;17,793;18,542;17,549;18,213;-3,201;27,734;0,000;286,440;Inf;300,000;300,000;18,192;3,109;22,708;24,207
12993,000;3,851;0,935;-35,209;1,779;9,645;5,192;37,335;4,932;1,876;-2,790;0,000;38,800;39,600;9,380;1,785;17,712;18,663;17,504;18,326;-3,201;27,734;0,000;286,440;Inf;300,000;300,000;18,024;3,121;22,701;24,230
12993,500;3,851;0,935;-35,209;1,779;9,645;5,277;37,395;4,965;1,898;-2,772;0,000;38,858;39,582;9,380;1,785;17,964;18,897;17,604;18,697;-3,192;27,746;0,000;286,740;Inf;300,000;300,000;18,051;3,133;22,710;24,216
12994,000;3,851;0,935;-35,209;1,779;9,645;5,277;37,395;4,965;1,898;-2,772;0,000;38,900;39,600;9,380;1,785;17,973;18,939;17,692;18,634;-3,192;27,746;0,000;286,740;Inf;300,000;300,000;18,290;3,145;22,703;24,290
12994,500;3,362;0,809;-35,209;1,806;9,551;5,277;37,395;4,965;1,898;-2,772;0,000;38,900;39,600;9,506;1,760;17,858;18,708;17,643;18,404;-3,192;27,746;0,000;286,640;Inf;300,000;300,000;18,309;3,156;22,701;24,324
12995,000;3,362;0,809;-35,209;1,806;9,551;5,277;37,395;4,965;1,898;-2,772;0,000;38,900;39,600;9,506;1,760;17,777;18,525;17,557;18,158;-3,192;27,746;0,000;286,640;Inf;300,000;300,000;18,153;3,159;22,721;24,370
12995,500;3,362;0,809;-35,209;1,806;9,551;5,277;37,395;4,965;1,898;-2,772;0,000;38,900;39,600;9,506;1,760;17,630;18,460;17,497;18,176;-3,192;27,746;0,000;286,940;Inf;300,000;300,000;18,004;3,163;22,717;24,426
12996,000;3,362;0,809;-35,209;1,806;9,551;5,277;37,395;4,965;1,898;-2,772;0,000;38,900;39,600;9,506;1,760;17,700;18,710;17,537;18,356;-3,192;27,746;0,000;286,940;Inf;300,000;300,000;17,941;3,166;22,691;24,436
12996,500;3,362;0,809;-35,209;1,806;9,551;5,255;37,359;4,956;1,875;-2,769;0,000;38,851;39,589;9,506;1,760;18,003;18,888;17,722;18,631;-3,180;27,741;0,000;286,340;Inf;300,000;300,000;18,075;3,169;22,717;24,467
12997,000;3,362;0,809;-35,209;1,806;9,551;5,255;37,359;4,956;1,875;-2,769;0,000;38,900;39,600;9,506;1,760;17,869;18,656;17,631;18,360;-3,180;27,741;0,000;286,340;Inf;300,000;300,000;18,311;3,172;22,706;24,531
12997,500;2,525;0,621;-34,566;1,824;9,568;5,255;37,359;4,956;1,875;-2,769;0,000;38,900;39,600;9,631;1,650;17,703;18,590;17,516;18,006;-3,180;27,741;0,000;286,840;Inf;300,000;300,000;18,129;3,176;22,701;24,545
12998,000;2,525;0,621;-34,566;1,824;9,568;5,255;37,359;4,956;1,875;-2,769;0,000;38,900;39,600;9,631;1,650;17,590;18,719;17,445;18,140;-3,180;27,741;0,000;286,840;Inf;300,000;300,000;17,954;3,165;22,713;24,615
12998,500;2,525;0,621;-34,566;1,824;9,568;5,255;37,359;4,956;1,875;-2,769;0,000;38,900;39,600;9,631;1,650;17,777;18,988;17,500;18,432;-3,180;27,741;0,000;286,740;Inf;300,000;300,000;17,973;3,154;22,707;24,652
12999,000;2,525;0,621;-34,566;1,824;9,568;5,255;37,359;4,956;1,875;-2,769;0,000;38,900;39,600;9,631;1,650;18,023;19,039;17,621;18,586;-3,180;27,741;0,000;286,740;Inf;300,000;300,000;18,174;3,144;22,718;24,662
12999,500;2,525;0,621;-34,566;1,824;9,568;5,235;37,302;4,945;1,786;-2,775;0,000;38,850;39,558;9,631;1,650;17,940;18,937;17,603;18,413;-3,182;27,739;0,000;287,240;Inf;300,000;300,000;18,317;3,134;22,710;24,658
13000,000;2,525;0,621;-34,566;1,824;9,568;5,235;37,302;4,945;1,786;-2,775;0,000;38,900;39,600;9,631;1,650;17,696;18,661;17,489;18,114;-3,182;27,739;0,000;287,240;Inf;300,000;300,000;18,223;3,124;22,713;24,663
13000,500;2,525;0,621;-34,566;1,824;9,568;5,235;37,302;4,945;1,786;-2,775;0,000;38,900;39,600;9,631;1,650;17,682;18,827;17,484;18,330;-3,182;27,739;0,000;287,140;Inf;300,000;300,000;17,990;3,114;22,691;24,625
13001,000;2,589;0,633;-35,060;1,823;9,544;5,235;37,302;4,945;1,786;-2,775;0,000;38,900;39,600;9,534;1,657;18,001;19,135;17,618;18,733;-3,182;27,739;0,000;287,140;Inf;300,000;300,000;18,081;3,104;22,706;24,591
13001,500;2,589;0,633;-35,060;1,823;9,544;5,235;37,302;4,945;1,786;-2,775;0,000;38,900;39,600;9,534;1,657;18,153;19,126;17,717;18,746;-3,182;27,739;0,000;286,640;Inf;300,000;300,000;18,372;3,096;22,696;24,583
13002,000;2,589;0,633;-35,060;1,823;9,544;5,235;37,302;4,945;1,786;-2,775;0,000;38,900;39,600;9,534;1,657;18,017;19,002;17,671;18,364;-3,182;27,739;0,000;286,640;Inf;300,000;300,000;18,435;3,088;22,715;24,574
13002,500;2,589;0,633;-35,060;1,823;9,544;5,235;37,302;4,945;1,786;-2,775;0,000;38,900;39,600;9,534;1,657;17,838;18,854;17,593;18,073;-3,182;27,739;0,000;286,640;Inf;300,000;300,000;18,264;3,079;22,694;24,633
13003,000;2,589;0,633;-35,060;1,823;9,544;5,215;37,347;4,959;1,795;-2,768;0,000;38,860;39,590;9,534;1,657;17,703;18,778;17,505;18,192;-3,183;27,739;0,000;286,640;Inf;300,000;300,000;18,089;3,071;22,686;24,699
13003,500;2,589;0,633;-35,060;1,823;9,544;5,215;37,347;4,959;1,795;-2,768;0,000;38,900;39,600;9,534;1,657;17,945;19,011;17,543;18,645;-3,183;27,739;0,000;286,440;Inf;300,000;300,000;18,044;3,064;22,701;24,763
13004,000;3,555;0,864;-34,971;1,766;9,547;5,215;37,347;4,959;1,795;-2,768;0,000;38,900;39,600;9,564;1,570;18,092;19,154;17,710;18,610;-3,183;27,739;0,000;286,440;Inf;300,000;300,000;18,286;3,056;22,694;24,830
13004,500;3,555;0,864;-34,971;1,766;9,547;5,215;37,347;4,959;1,795;-2,768;0,000;38,900;39,600;9,564;1,570;17,917;18,881;17,636;18,261;-3,183;27,739;0,000;286,840;Inf;300,000;300,000;18,391;3,064;22,702;24,883
13005,000;3,555;0,864;-34,971;1,766;9,547;5,215;37,347;4,959;1,795;-2,768;0,000;38,900;39,600;9,564;1,570;17,851;18,707;17,544;18,151;-3,183;27,739;0,000;286,840;Inf;300,000;300,000;18,174;3,072;22,692;24,929
13005,500;3,555;0,864;-34,971;1,766;9,547;5,215;37,347;4,959;1,795;-2,768;0,000;38,900;39,600;9,564;1,570;17,788;18,736;17,499;18,372;-3,183;27,739;0,000;286,640;Inf;300,000;300,000;18,063;3,080;22,699;24,947
13006,000;3,555;0,864;-34,971;1,766;9,547;5,221;37,369;4,971;1,793;-2,773;0,000;38,854;39,629;9,564;1,570;17,979;19,078;17,612;18,784;-3,187;27,740;0,000;286,640;Inf;300,000;300,000;18,099;3,088;22,696;25,012
13006,500;3,555;0,864;-34,971;1,766;9,547;5,221;37,369;4,971;1,793;-2,773;0,000;38,900;39,600;9,564;1,570;18,260;19,201;17,734;18,761;-3,187;27,740;0,000;286,740;Inf;300,000;300,000;18,363;3,095;22,689;25,002
13007,000;3,555;0,864;-34,971;1,766;9,547;5,221;37,369;4,971;1,793;-2,773;0,000;38,900;39,600;9,564;1,570;18,160;19,047;17,717;18,514;-3,187;27,740;0,000;286,740;Inf;300,000;300,000;18,489;3,103;22,675;25,041
13007,500;3,373;0,770;-35,209;1,783;9,543;5,221;37,369;4,971;1,793;-2,773;0,000;38,900;39,600;9,532;1,759;17,786;18,581;17,549;18,105;-3,187;27,740;0,000;286,140;Inf;300,000;300,000;18,359;3,110;22,700;25,126
13008,000;3,373;0,770;-35,209;1,783;9,543;5,221;37,369;4,971;1,793;-2,773;0,000;38,900;39,600;9,532;1,759;17,800;18,787;17,535;18,402;-3,187;27,740;0,000;286,140;Inf;300,000;300,000;18,005;3,115;22,660;25,186
13008,500;3,373;0,770;-35,209;1,783;9,543;5,221;37,369;4,971;1,793;-2,773;0,000;38,900;39,600;9,532;1,759;18,065;19,030;17,652;18,715;-3,187;27,740;0,000;286,140;Inf;300,000;300,000;18,131;3,119;22,683;25,186
13009,000;3,373;0,770;-35,209;1,783;9,543;5,221;37,369;4,971;1,793;-2,773;0,000;38,900;39,600;9,532;1,759;18,140;19,121;17,734;18,740;-3,187;27,740;0,000;286,140;Inf;300,000;300,000;18,366;3,123;22,671;25,212
13009,500;3,373;0,770;-35,209;1,783;9,543;5,214;37,322;4,956;1,787;-2,759;0,000;38,856;39,612;9,532;1,759;17,986;18,893;17,683;18,461;-3,172;27,734;0,000;286,240;Inf;300,000;300,000;18,434;3,127;22,681;25,150
13010,000;3,373;0,770;-35,209;1,783;9,543;5,214;37,322;4,956;1,787;-2,759;0,000;38,900;39,600;9,532;1,759;17,841;18,724;17,613;18,201;-3,172;27,734;0,000;286,240;Inf;300,000;300,000;18,256;3,131;22,683;25,151
13010,500;2,785;0,721;-34,353;1,778;9,427;5,214;37,322;4,956;1,787;-2,759;0,000;38,900;39,600;9,724;1,860;17,692;18,564;17,519;18,176;-3,172;27,734;0,000;286,440;Inf;300,000;300,000;18,095;3,135;22,677;25,181
13011,000;2,785;0,721;-34,353;1,778;9,427;5,214;37,322;4,956;1,787;-2,759;0,000;38,900;39,600;9,724;1,860;18,009;18,986;17,612;18,595;-3,172;27,734;0,000;286,440;Inf;300,000;300,000;17,988;3,129;22,695;25,210
13011,500;2,785;0,721;-34,353;1,778;9,427;5,214;37,322;4,956;1,787;-2,759;0,000;38,900;39,600;9,724;1,860;18,047;18,951;17,685;18,639;-3,172;27,734;0,000;286,540;Inf;300,000;300,000;18,301;3,124;22,702;25,232
13012,000;2,785;0,721;-34,353;1,778;9,427;5,214;37,322;4,956;1,787;-2,759;0,000;38,900;39,600;9,724;1,860;17,883;18,714;17,609;18,385;-3,172;27,734;0,000;286,540;Inf;300,000;300,000;18,330;3,118;22,691;25,198
13012,500;2,785;0,721;-34,353;1,778;9,427;5,226;37,340;4,916;1,786;-2,770;0,000;38,857;39,595;9,724;1,860;17,733;18,543;17,506;18,132;-3,180;27,727;0,000;286,840;Inf;300,000;300,000;18,148;3,113;22,689;25,184
13013,000;2,785;0,721;-34,353;1,778;9,427;5,226;37,340;4,916;1,786;-2,770;0,000;38,900;39,600;9,724;1,860;17,618;18,480;17,440;18,181;-3,180;27,727;0,000;286,840;Inf;300,000;300,000;17,978;3,107;22,701;25,120
13013,500;2,785;0,721;-34,353;1,778;9,427;5,226;37,340;4,916;1,786;-2,770;0,000;38,900;39,600;9,724;1,860;17,772;18,833;17,509;18,560;-3,180;27,727;0,000;286,940;Inf;300,000;300,000;17,930;3,102;22,704;25,050
13014,000;3,162;0,835;-33,183;1,739;9,482;5,226;37,340;4,916;1,786;-2,770;0,000;38,900;39,600;9,766;1,704;18,121;19,067;17,658;18,823;-3,180;27,727;0,000;286,940;Inf;300,000;300,000;18,168;3,097;22,686;24,991
13014,500;3,162;0,835;-33,183;1,739;9,482;5,226;37,340;4,916;1,786;-2,770;0,000;38,900;39,600;9,766;1,704;17,875;18,692;17,611;18,288;-3,180;27,727;0,000;286,640;Inf;300,000;300,000;18,417;3,098;22,704;24,969
13015,000;3,162;0,835;-33,183;1,739;9,482;5,226;37,340;4,916;1,786;-2,770;0,000;38,900;39,600;9,766;1,704;17,666;18,443;17,464;18,077;-3,180;27,727;0,000;286,640;Inf;300,000;300,000;18,116;3,099;22,674;24,933
13015,500;3,162;0,835;-33,183;1,739;9,482;5,226;37,340;4,916;1,786;-2,770;0,000;38,900;39,600;9,766;1,704;17,715;18,569;17,451;18,223;-3,180;27,727;0,000;287,140;Inf;300,000;300,000;17,913;3,100;22,689;24,931
13016,000;3,162;0,835;-33,183;1,739;9,482;5,218;37,388;4,963;1,797;-2,761;0,000;38,862;39,638;9,766;1,704;17,891;19,036;17,586;18,669;-3,180;27,733;0,000;287,140;Inf;300,000;300,000;17,989;3,101;22,704;24,935
13016,500;3,162;0,835;-33,183;1,739;9,482;5,218;37,388;4,963;1,797;-2,761;0,000;38,900;39,600;9,766;1,704;18,204;19,147;17,719;18,752;-3,180;27,733;0,000;287,240;Inf;300,000;300,000;18,296;3,102;22,706;24,915
13017,000;2,753;0,747;-33,191;1,820;9,445;5,218;37,388;4,963;1,797;-2,761;0,000;38,900;39,600;9,757;1,723;18,056;18,914;17,652;18,467;-3,180;27,733;0,000;287,240;Inf;300,000;300,000;18,456;3,103;22,688;24,782
13017,500;2,753;0,747;-33,191;1,820;9,445;5,218;37,388;4,963;1,797;-2,761;0,000;38,900;39,600;9,757;1,723;17,839;18,690;17,525;18,249;-3,180;27,733;0,000;287,040;Inf;300,000;300,000;18,272;3,097;22,703;24,767
13018,000;2,753;0,747;-33,191;1,820;9,445;5,218;37,388;4,963;1,797;-2,761;0,000;38,900;39,600;9,757;1,723;17,704;18,755;17,450;18,387;-3,180;27,733;0,000;287,040;Inf;300,000;300,000;18,075;3,092;22,698;24,707
13018,500;2,753;0,747;-33,191;1,820;9,445;5,218;37,388;4,963;1,797;-2,761;0,000;38,900;39,600;9,757;1,723;18,128;19,315;17,698;19,044;-3,180;27,733;0,000;287,140;Inf;300,000;300,000;18,074;3,086;22,709;24,677
13019,000;2,753;0,747;-33,191;1,820;9,445;5,198;37,318;4,948;1,760;-2,760;0,000;38,853;39,607;9,757;1,723;18,395;19,303;17,837;18,811;-3,182;27,719;0,000;287,140;Inf;300,000;300,000;18,546;3,081;22,713;24,643
13019,500;2,753;0,747;-33,191;1,820;9,445;5,198;37,318;4,948;1,760;-2,760;0,000;38,900;39,600;9,757;1,723;18,088;19,041;17,745;18,477;-3,182;27,719;0,000;287,340;Inf;300,000;300,000;18,587;3,075;22,709;24,639
13020,000;2,383;0,534;-35,209;1,804;9,535;5,198;37,318;4,948;1,760;-2,760;0,000;38,900;39,600;9,501;1,791;17,781;18,858;17,603;18,199;-3,182;27,719;0,000;287,340;Inf;300,000;300,000;18,338;3,070;22,715;24,603
13020,500;2,383;0,534;-35,209;1,804;9,535;5,198;37,318;4,948;1,760;-2,760;0,000;38,900;39,600;9,501;1,791;17,659;18,683;17,496;18,061;-3,182;27,719;0,000;287,040;Inf;300,000;300,000;18,110;3,059;22,708;24,574
13021,000;2,383;0,534;-35,209;1,804;9,535;5,198;37,318;4,948;1,760;-2,760;0,000;38,900;39,600;9,501;1,791;17,718;18,907;17,519;18,460;-3,182;27,719;0,000;287,040;Inf;300,000;305,000;17,975;3,048;22,704;24,589
13021,500;2,383;0,534;-35,209;1,804;9,535;5,198;37,318;4,948;1,760;-2,760;0,000;38,900;39,600;9,501;1,791;18,226;19,358;17,850;18,761;-3,182;27,719;0,000;286,740;Inf;300,000;305,000;18,151;3,037;22,709;24,570
13022,000;2,383;0,534;-35,209;1,804;9,535;5,198;37,318;4,948;1,760;-2,760;0,000;38,900;39,600;9,501;1,791;17,909;19,165;17,745;18,266;-3,182;27,719;0,000;286,740;Inf;305,000;305,000;18,549;3,026;22,718;24,587
13022,500;2,383;0,534;-35,209;1,804;9,535;5,191;37,291;4,940;1,758;-2,770;0,000;38,854;39,575;9,501;1,791;17,662;18,995;17,591;18,059;-3,178;27,717;0,000;287,240;Inf;305,000;305,000;18,271;3,015;22,713;24,564
13023,000;2,383;0,534;-35,209;1,804;9,535;5,191;37,291;4,940;1,758;-2,770;0,000;38,900;39,600;9,501;1,791;17,430;18,770;17,416;17,882;-3,178;27,717;0,000;287,240;Inf;305,000;305,000;18,077;3,005;22,713;24,539
13023,500;3,481;0,858;-34,802;1,756;9,535;5,191;37,291;4,940;1,758;-2,770;0,000;38,900;39,600;9,644;1,838;17,501;18,929;17,437;18,234;-3,178;27,717;0,000;287,140;Inf;305,000;305,000;17,874;2,995;22,713;24,514
13024,000;3,481;0,858;-34,802;1,756;9,535;5,191;37,291;4,940;1,758;-2,770;0,000;38,900;39,600;9,644;1,838;17,996;19,381;17,653;18,910;-3,178;27,717;0,000;287,140;Inf;305,000;305,000;18,025;3,003;22,705;24,472
13024,500;3,481;0,858;-34,802;1,756;9,535;5,191;37,291;4,940;1,758;-2,770;0,000;38,900;39,600;9,644;1,838;18,227;19,361;17,765;18,695;-3,178;27,717;0,000;286,940;Inf;305,000;305,000;18,485;3,011;22,718;24,556
13025,000;3,481;0,858;-34,802;1,756;9,535;5,191;37,291;4,940;1,758;-2,770;0,000;38,900;39,600;9,644;1,838;17,635;18,894;17,533;17,947;-3,178;27,717;0,000;286,940;Inf;305,000;305,000;18,512;3,018;22,727;24,639
13025,500;3,481;0,858;-34,802;1,756;9,535;5,217;37,352;4,950;1,791;-2,764;0,000;38,862;39,591;9,644;1,838;17,470;18,734;17,396;17,913;-3,177;27,726;0,000;291,140;Inf;305,000;305,000;18,002;3,026;22,723;24,678
13026,000;3,481;0,858;-34,802;1,756;9,535;5,217;37,352;4,950;1,791;-2,764;0,000;38,900;39,600;9,644;1,838;17,613;18,939;17,447;18,380;-3,177;27,726;0,000;291,140;Inf;305,000;305,000;17,878;3,033;22,716;24,664
13026,500;4,214;1,010;-35,209;1,767;9,539;5,217;37,352;4,950;1,791;-2,764;0,000;38,900;39,600;9,536;1,802;18,037;19,344;17,665;18,799;-3,177;27,726;0,000;291,240;Inf;305,000;305,000;18,095;3,041;22,720;24,626
13027,000;4,214;1,010;-35,209;1,767;9,539;5,217;37,352;4,950;1,791;-2,764;0,000;38,900;39,600;9,536;1,802;18,094;19,329;17,736;18,584;-3,177;27,726;0,000;291,240;Inf;305,000;305,000;18,461;3,060;22,711;24,596
13027,500;4,214;1,010;-35,209;1,767;9,539;5,217;37,352;4,950;1,791;-2,764;0,000;38,900;39,600;9,536;1,802;17,896;19,109;17,682;18,271;-3,177;27,726;0,000;291,140;Inf;305,000;305,000;18,435;3,079;22,707;24,613
13028,000;4,214;1,010;-35,209;1,767;9,539;5,217;37,352;4,950;1,791;-2,764;0,000;38,900;39,600;9,536;1,802;17,628;18,885;17,562;18,001;-3,177;27,726;0,000;291,140;Inf;305,000;305,000;18,240;3,097;22,733;24,605
13028,500;4,214;1,010;-35,209;1,767;9,539;5,217;37,352;4,950;1,791;-2,764;0,000;38,900;39,600;9,536;1,802;17,516;18,939;17,465;18,367;-3,177;27,726;0,000;291,340;Inf;305,000;305,000;18,019;3,116;22,720;24,608
13029,000;4,214;1,010;-35,209;1,767;9,539;5,187;37,392;4,928;1,800;-2,765;0,000;38,855;39,600;9,536;1,802;18,090;19,349;17,677;18,981;-3,168;27,721;0,000;291,340;Inf;305,000;305,000;18,072;3,134;22,723;24,629
13029,500;4,214;1,010;-35,209;1,767;9,539;5,187;37,392;4,928;1,800;-2,765;0,000;38,900;39,600;9,536;1,802;18,114;19,317;17,799;18,768;-3,168;27,721;0,000;291,540;Inf;305,000;305,000;18,524;3,152;22,711;24,632
13030,000;3,247;0,801;-35,209;1,749;9,477;5,187;37,392;4,928;1,800;-2,765;0,000;38,900;39,600;9,437;1,823;17,866;19,099;17,720;18,363;-3,168;27,721;0,000;291,540;Inf;305,000;305,000;18,499;3,169;22,753;24,604
13030,500;3,247;0,801;-35,209;1,749;9,477;5,187;37,392;4,928;1,800;-2,765;0,000;38,900;39,600;9,437;1,823;17,712;18,933;17,626;18,008;-3,168;27,721;0,000;291,540;Inf;305,000;305,000;18,262;3,170;22,726;24,540
13031,000;3,247;0,801;-35,209;1,749;9,477;5,187;37,392;4,928;1,800;-2,765;0,000;38,900;39,600;9,437;1,823;17,518;18,715;17,494;17,851;-3,168;27,721;0,000;291,540;Inf;305,000;305,000;18,070;3,171;22,715;24,508
13031,500;3,247;0,801;-35,209;1,749;9,477;5,187;37,392;4,928;1,800;-2,765;0,000;38,900;39,600;9,437;1,823;17,532;18,869;17,462;18,245;-3,168;27,721;0,000;291,340;Inf;305,000;305,000;17,894;3,173;22,715;24,485
13032,000;3,247;0,801;-35,209;1,749;9,477;5,170;37,367;4,951;1,779;-2,763;0,000;38,852;39,602;9,437;1,823;18,067;19,215;17,711;18,560;-3,175;27,716;0,000;291,340;Inf;305,000;305,000;18,027;3,174;22,719;24,466
13032,500;3,247;0,801;-35,209;1,749;9,477;5,170;37,367;4,951;1,779;-2,763;0,000;38,900;39,600;9,437;1,823;17,825;19,048;17,657;18,251;-3,175;27,716;0,000;291,240;Inf;305,000;305,000;18,388;3,175;22,706;24,471
13033,000;2,833;0,655;-35,209;1,847;9,555;5,170;37,367;4,951;1,779;-2,763;0,000;38,900;39,600;9,523;1,741;17,580;18,818;17,544;17,933;-3,175;27,716;0,000;291,240;Inf;305,000;305,000;18,195;3,176;22,712;24,442
13033,500;2,833;0,655;-35,209;1,847;9,555;5,170;37,367;4,951;1,779;-2,763;0,000;38,900;39,600;9,523;1,741;17,359;18,664;17,398;17,755;-3,175;27,716;0,000;291,440;Inf;305,000;305,000;17,969;3,171;22,713;24,494
13034,000;2,833;0,655;-35,209;1,847;9,555;5,170;37,367;4,951;1,779;-2,763;0,000;38,900;39,600;9,523;1,741;17,414;18,738;17,375;18,175;-3,175;27,716;0,000;291,440;Inf;305,000;305,000;17,794;3,165;22,720;24,504
13034,500;2,833;0,655;-35,209;1,847;9,555;5,170;37,367;4,951;1,779;-2,763;0,000;38,900;39,600;9,523;1,741;17,825;19,108;17,553;18,599;-3,175;27,716;0,000;291,340;Inf;305,000;305,000;17,925;3,160;22,727;24,509
13035,000;2,833;0,655;-35,209;1,847;9,555;5,170;37,367;4,951;1,779;-2,763;0,000;38,900;39,600;9,523;1,741;17,908;19,057;17,632;18,395;-3,175;27,716;0,000;291,340;Inf;305,000;305,000;18,271;3,154;22,717;24,553
13035,500;2,833;0,655;-35,209;1,847;9,555;5,204;37,315;4,924;1,768;-2,766;0,000;38,863;39,607;9,523;1,741;17,480;18,765;17,469;17,921;-3,173;27,722;0,000;291,240;Inf;305,000;305,000;18,248;3,149;22,706;24,602
13036,000;2,833;0,655;-35,209;1,847;9,555;5,204;37,315;4,924;1,768;-2,766;0,000;38,900;39,600;9,523;1,741;17,335;18,620;17,376;17,935;-3,173;27,722;0,000;291,240;Inf;305,000;305,000;17,909;3,144;22,723;24,669
13036,500;3,004;0,797;-33,222;1,842;9,474;5,204;37,315;4,924;1,768;-2,766;0,000;38,900;39,600;9,817;1,779;17,531;18,788;17,396;18,273;-3,173;27,722;0,000;291,240;Inf;305,000;305,000;17,817;3,139;22,721;24,710
13037,000;3,004;0,797;-33,222;1,842;9,474;5,204;37,315;4,924;1,768;-2,766;0,000;38,900;39,600;9,817;1,779;17,791;18,981;17,521;18,557;-3,173;27,722;0,000;291,240;Inf;305,000;305,000;17,997;3,137;22,728;24,733
13037,500;3,004;0,797;-33,222;1,842;9,474;5,204;37,315;4,924;1,768;-2,766;0,000;38,900;39,600;9,817;1,779;17,758;19,007;17,571;18,448;-3,173;27,722;0,000;290,940;Inf;305,000;305,000;18,213;3,135;22,724;24,732
13038,000;3,004;0,797;-33,222;1,842;9,474;5,204;37,315;4,924;1,768;-2,766;0,000;38,900;39,600;9,817;1,779;17,621;18,811;17,513;18,132;-3,173;27,722;0,000;290,940;Inf;305,000;305,000;18,196;3,132;22,720;24,733
13038,500;3,004;0,797;-33,222;1,842;9,474;5,216;37,352;4,897;1,769;-2,750;0,000;38,849;39,567;9,817;1,779;17,478;18,636;17,432;17,929;-3,170;27,720;0,000;290,440;Inf;305,000;305,000;18,019;3,130;22,711;24,737
13039,000;3,004;0,797;-33,222;1,842;9,474;5,216;37,352;4,897;1,769;-2,750;0,000;38,800;39,600;9,817;1,779;17,804;18,944;17,517;18,493;-3,170;27,720;0,000;290,440;Inf;305,000;305,000;17,869;3,128;22,722;24,721
13039,500;3,330;0,880;-33,493;1,806;9,502;5,216;37,352;4,897;1,769;-2,750;0,000;38,800;39,600;9,709;1,692;17,901;18,987;17,605;18,526;-3,170;27,720;0,000;291,040;Inf;305,000;305,000;18,190;3,126;22,715;24,686
13040,000;3,330;0,880;-33,493;1,806;9,502;5,216;37,352;4,897;1,769;-2,750;0,000;38,800;39,600;9,709;1,692;17,748;18,809;17,574;18,241;-3,170;27,720;0,000;291,040;Inf;305,000;305,000;18,255;3,129;22,725;24,660
13040,500;3,330;0,880;-33,493;1,806;9,502;5,216;37,352;4,897;1,769;-2,750;0,000;38,800;39,600;9,709;1,692;17,624;18,681;17,497;17,964;-3,170;27,720;0,000;291,240;Inf;305,000;305,000;18,093;3,133;22,718;24,645
13041,000;3,330;0,880;-33,493;1,806;9,502;5,216;37,352;4,897;1,769;-2,750;0,000;38,800;39,600;9,709;1,692;17,496;18,641;17,417;18,067;-3,170;27,720;0,000;291,240;Inf;305,000;305,000;17,942;3,136;22,704;24,609
13041,500;3,330;0,880;-33,493;1,806;9,502;5,225;37,377;4,950;1,768;-2,750;0,000;38,863;39,627;9,709;1,692;17,718;18,978;17,487;18,547;-3,159;27,725;0,000;291,340;Inf;305,000;305,000;17,905;3,139;22,716;24,468
