t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13042,000;3,330;0,880;-33,493;1,806;9,502;5,225;37,377;4,950;1,768;-2,750;0,000;38,900;39,600;9,709;1,692;18,025;19,089;17,637;18,692;-3,159;27,725;0,000;291,340;Inf;305,000;305,000;18,183;3,142;22,724;24,373
13042,500;3,330;0,880;-33,493;1,806;9,502;5,225;37,377;4,950;1,768;-2,750;0,000;38,900;39,600;9,709;1,692;17,919;18,911;17,640;18,452;-3,159;27,725;0,000;291,240;Inf;305,000;305,000;18,361;3,145;22,718;24,363
13043,000;3,105;0,710;-35,209;1,806;9,514;5,225;37,377;4,950;1,768;-2,750;0,000;38,900;39,600;9,525;1,903;17,123;18,692;16,914;17,260;-3,159;27,725;0,000;291,240;Inf;305,000;305,000;18,231;3,148;22,705;24,315
13043,500;3,105;0,710;-35,209;1,806;9,514;5,225;37,377;4,950;1,768;-2,750;0,000;38,900;39,600;9,525;1,903;17,016;18,682;16,715;17,492;-3,159;27,725;0,000;291,140;Inf;305,000;305,000;17,497;3,148;22,721;24,309
13044,000;3,105;0,710;-35,209;1,806;9,514;5,225;37,377;4,950;1,768;-2,750;0,000;38,900;39,600;9,525;1,903;17,334;18,866;16,822;17,926;-3,159;27,725;0,000;291,140;Inf;305,000;305,000;17,476;3,147;22,719;24,311
13044,500;3,105;0,710;-35,209;1,806;9,514;5,225;37,377;4,950;1,768;-2,750;0,000;38,900;39,600;9,525;1,903;17,522;18,827;16,835;17,703;-3,159;27,725;0,000;291,240;Inf;305,000;305,000;17,737;3,146;22,710;24,312
13045,000;3,105;0,710;-35,209;1,806;9,514;5,217;37,321;4,884;1,740;-2,750;0,000;38,859;39,604;9,525;1,903;17,150;18,646;16,661;17,097;-3,165;27,722;0,000;291,240;Inf;305,000;305,000;17,722;3,146;22,714;24,449
13045,500;3,105;0,710;-35,209;1,806;9,514;5,217;37,321;4,884;1,740;-2,750;0,000;38,900;39,600;9,525;1,903;16,670;18,400;16,352;16,646;-3,165;27,722;0,000;291,640;Inf;305,000;305,000;17,388;3,145;22,716;24,460
13046,000;2,864;0,749;-34,508;1,911;9,512;5,217;37,321;4,884;1,740;-2,750;0,000;38,900;39,600;9,549;1,748;16,346;18,176;16,132;16,683;-3,165;27,722;0,000;291,640;Inf;305,000;305,000;17,017;3,144;22,733;24,511
13046,500;2,864;0,749;-34,508;1,911;9,512;5,217;37,321;4,884;1,740;-2,750;0,000;38,900;39,600;9,549;1,748;17,024;18,434;16,448;17,422;-3,165;27,722;0,000;291,740;Inf;305,000;305,000;16,834;3,140;22,711;24,564
13047,000;2,864;0,749;-34,508;1,911;9,512;5,217;37,321;4,884;1,740;-2,750;0,000;38,900;39,600;9,549;1,748;17,047;18,372;16,462;17,042;-3,165;27,722;0,000;291,740;Inf;305,000;305,000;17,332;3,135;22,706;24,651
13047,500;2,864;0,749;-34,508;1,911;9,512;5,217;37,321;4,884;1,740;-2,750;0,000;38,900;39,600;9,549;1,748;16,702;18,207;16,298;16,717;-3,165;27,722;0,000;291,640;Inf;305,000;305,000;17,231;3,131;22,702;24,732
13048,000;2,864;0,749;-34,508;1,911;9,512;5,223;37,364;4,908;1,748;-2,756;0,000;38,861;39,576;9,549;1,748;16,296;17,972;16,078;16,302;-3,160;27,723;0,000;291,640;Inf;305,000;305,000;16,981;3,126;22,699;24,811
13048,500;2,864;0,749;-34,508;1,911;9,512;5,223;37,364;4,908;1,748;-2,756;0,000;38,900;39,600;9,549;1,748;16,154;17,794;15,937;16,519;-3,160;27,723;0,000;291,340;Inf;305,000;305,000;16,662;3,122;22,701;24,923
13049,000;2,864;0,749;-34,508;1,911;9,512;5,223;37,364;4,908;1,748;-2,756;0,000;38,900;39,600;9,549;1,748;16,395;17,929;16,066;16,858;-3,160;27,723;0,000;291,340;Inf;305,000;305,000;16,601;3,118;22,697;24,946
13049,500;3,184;0,816;-34,167;1,868;9,538;5,223;37,364;4,908;1,748;-2,756;0,000;38,900;39,600;9,604;1,646;16,706;18,038;16,165;16,903;-3,160;27,723;0,000;290,940;Inf;305,000;305,000;16,812;3,114;22,703;24,905
13050,000;3,184;0,816;-34,167;1,868;9,538;5,223;37,364;4,908;1,748;-2,756;0,000;38,900;39,600;9,604;1,646;16,393;17,791;15,995;16,384;-3,160;27,723;0,000;290,940;Inf;305,000;305,000;16,953;3,115;22,699;24,880
13050,500;3,184;0,816;-34,167;1,868;9,538;5,223;37,364;4,908;1,748;-2,756;0,000;38,900;39,600;9,604;1,646;16,146;17,634;15,824;16,108;-3,160;27,723;0,000;291,040;Inf;305,000;305,000;16,641;3,116;22,711;24,918
13051,000;3,184;0,816;-34,167;1,868;9,538;5,223;37,364;4,908;1,748;-2,756;0,000;38,900;39,600;9,604;1,646;16,072;17,514;15,761;16,360;-3,160;27,723;0,000;291,040;Inf;305,000;305,000;16,428;3,117;22,719;24,961
13051,500;3,184;0,816;-34,167;1,868;9,538;5,232;37,415;4,913;1,761;-2,748;0,000;38,866;39,623;9,604;1,646;16,398;17,704;15,968;16,723;-3,169;27,727;0,000;291,140;Inf;305,000;305,000;16,427;3,118;22,702;25,012
13052,000;3,184;0,816;-34,167;1,868;9,538;5,232;37,415;4,913;1,761;-2,748;0,000;38,900;39,600;9,604;1,646;16,602;17,743;16,041;16,640;-3,169;27,727;0,000;291,140;Inf;305,000;305,000;16,698;3,119;22,702;25,096
13052,500;3,062;0,711;-35,209;1,856;9,546;5,232;37,415;4,913;1,761;-2,748;0,000;38,900;39,600;9,560;1,759;16,382;17,640;15,980;16,289;-3,169;27,727;0,000;291,040;Inf;305,000;305,000;16,756;3,120;22,703;25,088
13053,000;3,062;0,711;-35,209;1,856;9,546;5,232;37,415;4,913;1,761;-2,748;0,000;38,900;39,600;9,560;1,759;16,099;17,472;15,800;15,995;-3,169;27,727;0,000;291,040;Inf;305,000;305,000;16,573;3,119;22,699;25,142
13053,500;3,062;0,711;-35,209;1,856;9,546;5,232;37,415;4,913;1,761;-2,748;0,000;38,900;39,600;9,560;1,759;16,210;17,448;15,795;16,604;-3,169;27,727;0,000;290,840;Inf;305,000;305,000;16,342;3,118;22,697;25,198
13054,000;3,062;0,711;-35,209;1,856;9,546;5,232;37,415;4,913;1,761;-2,748;0,000;38,900;39,600;9,560;1,759;16,463;17,586;15,961;16,704;-3,169;27,727;0,000;290,840;Inf;305,000;305,000;16,514;3,118;22,710;25,244
13054,500;3,062;0,711;-35,209;1,856;9,546;5,235;37,340;4,861;1,746;-2,755;0,000;38,862;39,595;9,560;1,759;16,349;17,524;15,959;16,390;-3,170;27,719;0,000;290,840;Inf;305,000;305,000;16,679;3,117;22,709;25,173
13055,000;3,062;0,711;-35,209;1,856;9,546;5,235;37,340;4,861;1,746;-2,755;0,000;38,900;39,600;9,560;1,759;16,156;17,410;15,864;15,989;-3,170;27,719;0,000;290,840;Inf;305,000;305,000;16,555;3,116;22,707;25,129
13055,500;3,062;0,711;-35,209;1,856;9,546;5,235;37,340;4,861;1,746;-2,755;0,000;38,900;39,600;9,560;1,759;16,023;17,280;15,730;15,884;-3,170;27,719;0,000;291,140;Inf;305,000;305,000;16,355;3,115;22,719;25,048
13056,000;3,337;0,768;-35,209;1,878;9,557;5,235;37,340;4,861;1,746;-2,755;0,000;38,900;39,600;9,554;1,903;15,987;17,201;15,691;16,095;-3,170;27,719;0,000;291,140;Inf;305,000;305,000;16,229;3,114;22,698;24,925
13056,500;3,337;0,768;-35,209;1,878;9,557;5,235;37,340;4,861;1,746;-2,755;0,000;38,900;39,600;9,554;1,903;16,114;17,344;15,792;16,321;-3,170;27,719;0,000;290,740;Inf;305,000;305,000;16,244;3,118;22,700;24,913
13057,000;3,337;0,768;-35,209;1,878;9,557;5,235;37,340;4,861;1,746;-2,755;0,000;38,900;39,600;9,554;1,903;16,323;17,367;15,875;16,197;-3,170;27,719;0,000;290,740;Inf;305,000;305,000;16,393;3,121;22,692;24,962
13057,500;3,337;0,768;-35,209;1,878;9,557;5,235;37,340;4,861;1,746;-2,755;0,000;38,900;39,600;9,554;1,903;16,110;17,240;15,780;15,951;-3,170;27,719;0,000;290,740;Inf;305,000;305,000;16,440;3,125;22,695;25,012
13058,000;3,337;0,768;-35,209;1,878;9,557;5,241;37,360;4,921;1,767;-2,745;0,000;38,870;39,578;9,554;1,903;15,932;17,116;15,672;15,949;-3,165;27,725;0,000;290,740;Inf;305,000;305,000;16,270;3,128;22,712;25,056
13058,500;3,337;0,768;-35,209;1,878;9,557;5,241;37,360;4,921;1,767;-2,745;0,000;38,900;39,600;9,554;1,903;16,039;17,168;15,736;16,291;-3,165;27,725;0,000;290,540;Inf;305,000;305,000;16,167;3,132;22,703;25,035
13059,000;3,342;0,908;-33,580;1,894;9,494;5,241;37,360;4,921;1,767;-2,745;0,000;38,900;39,600;9,654;1,767;16,280;17,330;15,863;16,398;-3,165;27,725;0,000;290,540;Inf;305,000;305,000;16,309;3,135;22,711;25,035
13059,500;3,342;0,908;-33,580;1,894;9,494;5,241;37,360;4,921;1,767;-2,745;0,000;38,900;39,600;9,654;1,767;16,341;17,310;15,874;16,263;-3,165;27,725;0,000;291,040;Inf;305,000;305,000;16,467;3,138;22,706;25,044
13060,000;3,342;0,908;-33,580;1,894;9,494;5,241;37,360;4,921;1,767;-2,745;0,000;38,900;39,600;9,654;1,767;16,153;17,189;15,809;16,052;-3,165;27,725;0,000;291,040;Inf;305,000;305,000;16,447;3,142;22,710;25,060
13060,500;3,342;0,908;-33,580;1,894;9,494;5,241;37,360;4,921;1,767;-2,745;0,000;38,900;39,600;9,654;1,767;15,947;17,033;15,643;16,070;-3,165;27,725;0,000;290,940;Inf;305,000;305,000;16,301;3,145;22,709;25,030
13061,000;3,342;0,908;-33,580;1,894;9,494;5,234;37,409;4,909;1,774;-2,744;0,000;38,869;39,591;9,654;1,767;16,243;17,197;15,769;16,453;-3,179;27,721;0,000;290,940;Inf;305,000;305,000;16,173;3,148;22,694;25,020
13061,500;3,342;0,908;-33,580;1,894;9,494;5,234;37,409;4,909;1,774;-2,744;0,000;38,900;39,600;9,654;1,767;16,378;17,337;15,896;16,494;-3,179;27,721;0,000;291,640;Inf;305,000;305,000;16,416;3,152;22,692;25,001
13062,000;2,885;0,766;-33,962;1,848;9,412;5,234;37,409;4,909;1,774;-2,744;0,000;38,900;39,600;9,685;1,800;16,256;17,229;15,865;16,209;-3,179;27,721;0,000;291,640;Inf;305,000;305,000;16,526;3,155;22,706;24,972
13062,500;2,885;0,766;-33,962;1,848;9,412;5,234;37,409;4,909;1,774;-2,744;0,000;38,900;39,600;9,685;1,800;16,015;17,086;15,748;15,911;-3,179;27,721;0,000;291,240;Inf;305,000;305,000;16,390;3,150;22,703;24,988
13063,000;2,885;0,766;-33,962;1,848;9,412;5,234;37,409;4,909;1,774;-2,744;0,000;38,900;39,600;9,685;1,800;15,847;16,922;15,625;15,760;-3,179;27,721;0,000;291,240;Inf;305,000;305,000;16,190;3,146;22,698;24,969
13063,500;2,885;0,766;-33,962;1,848;9,412;5,234;37,409;4,909;1,774;-2,744;0,000;38,900;39,600;9,685;1,800;15,884;16,957;15,609;16,060;-3,179;27,721;0,000;290,440;Inf;305,000;305,000;16,039;3,142;22,692;24,975
13064,000;2,885;0,766;-33,962;1,848;9,412;5,234;37,409;4,909;1,774;-2,744;0,000;38,900;39,600;9,685;1,800;16,325;17,239;15,883;16,530;-3,179;27,721;0,000;290,440;Inf;305,000;305,000;16,128;3,137;22,700;24,920
13064,500;2,885;0,766;-33,962;1,848;9,412;5,248;37,372;4,925;1,769;-2,742;0,000;38,881;39,619;9,685;1,800;16,203;17,147;15,846;16,206;-3,153;27,725;0,000;291,040;Inf;305,000;305,000;16,495;3,133;22,694;24,885
13065,000;2,885;0,766;-33,962;1,848;9,412;5,248;37,372;4,925;1,769;-2,742;0,000;38,900;39,600;9,685;1,800;16,016;16,993;15,724;15,833;-3,153;27,725;0,000;291,040;Inf;305,000;305,000;16,350;3,129;22,685;24,878
13065,500;2,599;0,659;-34,113;1,913;9,588;5,248;37,372;4,925;1,769;-2,742;0,000;38,900;39,600;9,720;1,825;15,864;16,859;15,627;15,769;-3,153;27,725;0,000;290,540;Inf;305,000;305,000;16,142;3,125;22,700;24,817
13066,000;2,599;0,659;-34,113;1,913;9,588;5,248;37,372;4,925;1,769;-2,742;0,000;38,900;39,600;9,720;1,825;15,917;16,972;15,652;16,106;-3,153;27,725;0,000;290,540;Inf;305,000;305,000;16,030;3,117;22,689;24,768
13066,500;2,599;0,659;-34,113;1,913;9,588;5,248;37,372;4,925;1,769;-2,742;0,000;38,900;39,600;9,720;1,825;16,273;17,224;15,817;16,520;-3,153;27,725;0,000;290,740;Inf;305,000;305,000;16,162;3,108;22,690;24,736
13067,000;2,599;0,659;-34,113;1,913;9,588;5,248;37,372;4,925;1,769;-2,742;0,000;38,900;39,600;9,720;1,825;16,377;17,217;15,863;16,412;-3,153;27,725;0,000;290,740;Inf;305,000;305,000;16,458;3,100;22,680;24,731
13067,500;2,599;0,659;-34,113;1,913;9,588;5,254;37,344;4,896;1,739;-2,742;0,000;38,862;39,605;9,720;1,825;16,013;17,029;15,727;15,904;-3,170;27,717;0,000;290,440;Inf;305,000;305,000;16,467;3,092;22,696;24,718
13068,000;2,599;0,659;-34,113;1,913;9,588;5,254;37,344;4,896;1,739;-2,742;0,000;38,900;39,600;9,720;1,825;15,840;16,872;15,638;15,869;-3,170;27,717;0,000;290,440;Inf;305,000;305,000;16,168;3,083;22,686;24,703
13068,500;2,809;0,659;-35,185;1,890;9,531;5,254;37,344;4,896;1,739;-2,742;0,000;38,900;39,600;9,564;1,650;16,096;17,051;15,703;16,381;-3,170;27,717;0,000;290,840;Inf;305,000;305,000;16,055;3,075;22,699;24,683
13069,000;2,809;0,659;-35,185;1,890;9,531;5,254;37,344;4,896;1,739;-2,742;0,000;38,900;39,600;9,564;1,650;16,289;17,220;15,863;16,610;-3,170;27,717;0,000;290,840;Inf;305,000;305,000;16,308;3,071;22,683;24,657
13069,500;2,809;0,659;-35,185;1,890;9,531;5,254;37,344;4,896;1,739;-2,742;0,000;38,900;39,600;9,564;1,650;16,308;17,237;15,902;16,490;-3,170;27,717;0,000;290,740;Inf;305,000;305,000;16,495;3,067;22,670;24,617
13070,000;2,809;0,659;-35,185;1,890;9,531;5,254;37,344;4,896;1,739;-2,742;0,000;38,900;39,600;9,564;1,650;16,145;17,157;15,876;16,228;-3,170;27,717;0,000;290,740;Inf;305,000;305,000;16,484;3,063;22,684;24,637
13070,500;2,809;0,659;-35,185;1,890;9,531;5,254;37,344;4,896;1,739;-2,742;0,000;38,900;39,600;9,564;1,650;16,003;16,959;15,762;15,973;-3,170;27,717;0,000;290,740;Inf;305,000;305,000;16,352;3,058;22,691;24,683
13071,000;2,809;0,659;-35,185;1,890;9,531;5,224;37,379;4,913;1,756;-2,708;0,000;38,876;39,563;9,564;1,650;15,936;16,948;15,746;16,074;-3,152;27,729;0,000;290,740;Inf;305,000;305,000;16,174;3,054;22,680;24,693
13071,500;2,809;0,659;-35,185;1,890;9,531;5,224;37,379;4,913;1,756;-2,708;0,000;38,900;39,600;9,564;1,650;16,439;17,337;15,984;16,792;-3,152;27,729;0,000;291,240;Inf;305,000;305,000;16,176;3,050;22,700;24,705
13072,000;3,557;0,883;-35,076;1,839;9,643;5,224;37,379;4,913;1,756;-2,708;0,000;38,900;39,600;9,599;1,749;16,413;17,312;16,009;16,564;-3,152;27,729;0,000;291,240;Inf;305,000;305,000;16,638;3,046;22,680;24,707
13072,500;3,557;0,883;-35,076;1,839;9,643;5,224;37,379;4,913;1,756;-2,708;0,000;38,900;39,600;9,599;1,749;16,254;17,091;15,918;16,203;-3,152;27,729;0,000;291,240;Inf;305,000;305,000;16,575;3,055;22,669;24,694
13073,000;3,557;0,883;-35,076;1,839;9,643;5,224;37,379;4,913;1,756;-2,708;0,000;38,900;39,600;9,599;1,749;16,135;16,993;15,803;16,022;-3,152;27,729;0,000;291,240;Inf;305,000;305,000;16,367;3,063;22,695;24,691
13073,500;3,557;0,883;-35,076;1,839;9,643;5,224;37,379;4,913;1,756;-2,708;0,000;38,900;39,600;9,599;1,749;16,076;16,996;15,779;16,247;-3,152;27,729;0,000;291,640;Inf;305,000;305,000;16,238;3,071;22,676;24,772
13074,000;3,557;0,883;-35,076;1,839;9,643;5,252;37,400;4,927;1,735;-2,749;0,000;38,869;39,569;9,599;1,749;16,332;17,335;15,942;16,819;-3,150;27,718;0,000;291,640;Inf;305,000;305,000;16,275;3,079;22,671;24,789
13074,500;3,557;0,883;-35,076;1,839;9,643;5,252;37,400;4,927;1,735;-2,749;0,000;38,900;39,600;9,599;1,749;16,775;17,549;16,123;16,847;-3,150;27,718;0,000;291,240;Inf;305,000;305,000;16,607;3,087;22,673;24,802
13075,000;2,430;0,671;-33,211;1,848;9,489;5,252;37,400;4,927;1,735;-2,749;0,000;38,900;39,600;9,714;1,810;16,444;17,347;16,016;16,402;-3,150;27,718;0,000;291,240;Inf;305,000;305,000;16,823;3,095;22,669;24,809
13075,500;2,430;0,671;-33,211;1,848;9,489;5,252;37,400;4,927;1,735;-2,749;0,000;38,900;39,600;9,714;1,810;16,284;17,182;15,899;16,194;-3,150;27,718;0,000;291,640;Inf;305,000;305,000;16,552;3,084;22,680;24,758
13076,000;2,430;0,671;-33,211;1,848;9,489;5,252;37,400;4,927;1,735;-2,749;0,000;38,900;39,600;9,714;1,810;16,172;17,092;15,823;16,269;-3,150;27,718;0,000;291,640;Inf;305,000;305,000;16,390;3,073;22,689;24,729
13076,500;2,430;0,671;-33,211;1,848;9,489;5,252;37,400;4,927;1,735;-2,749;0,000;38,900;39,600;9,714;1,810;16,393;17,264;15,904;16,679;-3,150;27,718;0,000;291,140;Inf;305,000;305,000;16,339;3,062;22,669;24,712
13077,000;2,430;0,671;-33,211;1,848;9,489;5,252;37,400;4,927;1,735;-2,749;0,000;38,900;39,600;9,714;1,810;16,558;17,513;16,072;16,897;-3,150;27,718;0,000;291,140;Inf;305,000;305,000;16,560;3,052;22,673;24,694
13077,500;2,430;0,671;-33,211;1,848;9,489;5,247;37,361;4,926;1,729;-2,719;0,000;38,874;39,586;9,714;1,810;16,677;17,539;16,121;16,731;-3,148;27,739;0,000;291,040;Inf;305,000;305,000;16,760;3,042;22,665;24,723
13078,000;2,430;0,671;-33,211;1,848;9,489;5,247;37,361;4,926;1,729;-2,719;0,000;38,900;39,600;9,714;1,810;16,483;17,384;16,042;16,481;-3,148;27,739;0,000;291,040;Inf;305,000;305,000;16,767;3,032;22,676;24,779
13078,500;2,903;0,770;-33,324;1,808;9,470;5,247;37,361;4,926;1,729;-2,719;0,000;38,900;39,600;9,705;1,839;16,089;17,186;15,756;16,514;-3,148;27,739;0,000;290,940;Inf;305,000;305,000;16,597;3,022;22,678;24,779
13079,000;2,903;0,770;-33,324;1,808;9,470;5,247;37,361;4,926;1,729;-2,719;0,000;38,900;39,600;9,705;1,839;16,317;17,398;15,900;16,677;-3,148;27,739;0,000;290,940;Inf;305,000;305,000;16,386;3,020;22,665;24,860
13079,500;2,903;0,770;-33,324;1,808;9,470;5,247;37,361;4,926;1,729;-2,719;0,000;38,900;39,600;9,705;1,839;16,570;17,521;15,978;16,810;-3,148;27,739;0,000;290,840;Inf;305,000;305,000;16,573;3,018;22,668;24,919
13080,000;2,903;0,770;-33,324;1,808;9,470;5,247;37,361;4,926;1,729;-2,719;0,000;38,900;39,600;9,705;1,839;16,488;17,486;15,912;16,549;-3,148;27,739;0,000;290,840;Inf;305,000;305,000;16,720;3,016;22,669;24,993
13080,500;2,903;0,770;-33,324;1,808;9,470;5,220;37,349;4,896;1,598;-2,735;0,000;38,870;39,587;9,705;1,839;16,211;17,355;15,775;16,210;-3,145;27,732;0,000;290,240;Inf;305,000;305,000;16,609;3,014;22,663;25,012
13081,000;2,903;0,770;-33,324;1,808;9,470;5,220;37,349;4,896;1,598;-2,735;0,000;38,900;39,600;9,705;1,839;16,024;17,225;15,682;16,156;-3,145;27,732;0,000;290,240;Inf;305,000;305,000;16,388;3,013;22,658;25,068
13081,500;3,278;0,846;-33,878;1,852;9,542;5,220;37,349;4,896;1,598;-2,735;0,000;38,900;39,600;9,570;1,706;16,108;17,323;15,740;16,546;-3,145;27,732;0,000;290,840;Inf;305,000;305,000;16,272;3,011;22,684;24,990
13082,000;3,278;0,846;-33,878;1,852;9,542;5,220;37,349;4,896;1,598;-2,735;0,000;38,900;39,600;9,570;1,706;16,538;17,528;15,924;16,612;-3,145;27,732;0,000;290,840;Inf;305,000;305,000;16,429;3,015;22,660;24,963
13082,500;3,278;0,846;-33,878;1,852;9,542;5,220;37,349;4,896;1,598;-2,735;0,000;38,900;39,600;9,570;1,706;16,306;17,415;15,826;16,259;-3,145;27,732;0,000;290,740;Inf;305,000;305,000;16,650;3,019;22,677;24,974
13083,000;3,278;0,846;-33,878;1,852;9,542;5,220;37,349;4,896;1,598;-2,735;0,000;38,900;39,600;9,570;1,706;16,083;17,215;15,693;16,000;-3,145;27,732;0,000;290,740;Inf;305,000;305,000;16,452;3,024;22,655;24,920
13083,500;3,278;0,846;-33,878;1,852;9,542;5,239;37,404;4,902;1,532;-2,725;0,000;38,875;39,580;9,570;1,706;16,051;17,166;15,693;16,352;-3,142;27,731;0,000;291,540;Inf;305,000;305,000;16,248;3,028;22,666;24,898
13084,000;3,278;0,846;-33,878;1,852;9,542;5,239;37,404;4,902;1,532;-2,725;0,000;38,900;39,600;9,570;1,706;16,336;17,449;15,850;16,807;-3,142;27,731;0,000;291,540;Inf;305,000;305,000;16,316;3,032;22,672;24,848
13084,500;3,278;0,846;-33,878;1,852;9,542;5,239;37,404;4,902;1,532;-2,725;0,000;38,900;39,600;9,570;1,706;16,645;17,599;15,964;16,809;-3,142;27,731;0,000;291,140;Inf;305,000;305,000;16,610;3,036;22,665;24,843
13085,000;2,615;0,743;-34,056;1,819;9,517;5,239;37,404;4,902;1,532;-2,725;0,000;38,900;39,600;9,640;1,787;16,520;17,495;15,939;16,478;-3,142;27,731;0,000;291,140;Inf;305,000;305,000;16,754;3,040;22,681;24,798
13085,500;2,615;0,743;-34,056;1,819;9,517;5,239;37,404;4,902;1,532;-2,725;0,000;38,900;39,600;9,640;1,787;16,080;17,174;15,733;16,112;-3,142;27,731;0,000;291,240;Inf;305,000;305,000;16,608;3,033;22,678;24,796
13086,000;2,615;0,743;-34,056;1,819;9,517;5,239;37,404;4,902;1,532;-2,725;0,000;38,900;39,600;9,640;1,787;16,251;17,248;15,744;16,492;-3,142;27,731;0,000;291,240;Inf;305,000;305,000;16,275;3,026;22,678;24,806
13086,500;2,615;0,743;-34,056;1,819;9,517;5,239;37,404;4,902;1,532;-2,725;0,000;38,900;39,600;9,640;1,787;16,409;17,511;15,918;16,882;-3,142;27,731;0,000;290,840;Inf;305,000;305,000;16,434;3,019;22,675;24,782
13087,000;2,615;0,743;-34,056;1,819;9,517;5,220;37,374;4,947;1,583;-2,725;0,000;38,871;39,566;9,640;1,787;16,642;17,634;16,045;16,772;-3,144;27,724;0,000;290,840;Inf;305,000;305,000;16,680;3,013;22,672;24,729
13087,500;2,615;0,743;-34,056;1,819;9,517;5,220;37,374;4,947;1,583;-2,725;0,000;38,900;39,600;9,640;1,787;16,505;17,513;15,975;16,531;-3,144;27,724;0,000;291,440;Inf;305,000;305,000;16,773;3,006;22,666;24,591
13088,000;3,272;0,789;-35,209;1,777;9,562;5,220;37,374;4,947;1,583;-2,725;0,000;38,900;39,600;9,414;1,801;16,228;17,294;15,847;16,266;-3,144;27,724;0,000;291,440;Inf;305,000;305,000;16,631;3,000;22,679;24,555
13088,500;3,272;0,789;-35,209;1,777;9,562;5,220;37,374;4,947;1,583;-2,725;0,000;38,900;39,600;9,414;1,801;16,150;17,206;15,781;16,317;-3,144;27,724;0,000;291,440;Inf;305,000;305,000;16,409;3,004;22,668;24,541
13089,000;3,272;0,789;-35,209;1,777;9,562;5,220;37,374;4,947;1,583;-2,725;0,000;38,900;39,600;9,414;1,801;16,681;17,748;16,097;16,965;-3,144;27,724;0,000;291,440;Inf;305,000;305,000;16,364;3,009;22,680;24,540
13089,500;3,272;0,789;-35,209;1,777;9,562;5,220;37,374;4,947;1,583;-2,725;0,000;38,900;39,600;9,414;1,801;16,666;17,654;16,115;16,738;-3,144;27,724;0,000;291,340;Inf;305,000;305,000;16,873;3,013;22,655;24,636
13090,000;3,272;0,789;-35,209;1,777;9,562;5,210;37,321;4,880;1,596;-2,726;0,000;38,862;39,563;9,414;1,801;16,418;17,504;16,009;16,467;-3,153;27,726;0,000;291,340;Inf;305,000;305,000;16,793;3,017;22,667;24,692
13090,500;3,272;0,789;-35,209;1,777;9,562;5,210;37,321;4,880;1,596;-2,726;0,000;38,900;39,600;9,414;1,801;16,228;17,309;15,901;16,246;-3,153;27,726;0,000;291,440;Inf;305,000;305,000;16,600;3,021;22,669;24,811
13091,000;3,272;0,789;-35,209;1,777;9,562;5,210;37,321;4,880;1,596;-2,726;0,000;38,900;39,600;9,414;1,801;16,239;17,279;15,875;16,493;-3,153;27,726;0,000;291,440;Inf;305,000;305,000;16,421;3,026;22,679;24,944
13091,500;2,701;0,709;-34,386;1,774;9,433;5,210;37,321;4,880;1,596;-2,726;0,000;38,900;39,600;9,616;1,769;16,523;17,581;16,030;16,977;-3,153;27,726;0,000;291,340;Inf;305,000;305,000;16,472;3,030;22,666;24,956
13092,000;2,701;0,709;-34,386;1,774;9,433;5,210;37,321;4,880;1,596;-2,726;0,000;38,900;39,600;9,616;1,769;16,696;17,741;16,147;16,873;-3,153;27,726;0,000;291,340;Inf;305,000;305,000;16,778;3,024;22,661;24,994
13092,500;2,701;0,709;-34,386;1,774;9,433;5,210;37,321;4,880;1,596;-2,726;0,000;38,900;39,600;9,616;1,769;16,441;17,499;16,003;16,442;-3,153;27,726;0,000;290,840;Inf;305,000;305,000;16,864;3,019;22,679;25,083
13093,000;2,701;0,709;-34,386;1,774;9,433;5,210;37,321;4,880;1,596;-2,726;0,000;38,900;39,600;9,616;1,769;16,305;17,359;15,919;16,303;-3,153;27,726;0,000;290,840;Inf;305,000;305,000;16,596;3,014;22,666;25,120
13093,500;2,701;0,709;-34,386;1,774;9,433;5,198;37,382;4,915;1,622;-2,740;0,000;38,862;39,570;9,616;1,769;16,272;17,316;15,888;16,479;-3,152;27,719;0,000;290,540;Inf;305,000;305,000;16,472;3,009;22,674;25,075
13094,000;2,701;0,709;-34,386;1,774;9,433;5,198;37,382;4,915;1,622;-2,740;0,000;38,900;39,600;9,616;1,769;16,468;17,561;16,021;16,959;-3,152;27,719;0,000;290,540;Inf;305,000;305,000;16,489;3,004;22,674;25,066
13094,500;3,626;0,880;-35,209;1,797;9,606;5,198;37,382;4,915;1,622;-2,740;0,000;38,900;39,600;9,559;1,800;16,756;17,694;16,152;16,916;-3,152;27,719;0,000;290,940;Inf;305,000;305,000;16,752;2,999;22,661;25,054
13095,000;3,626;0,880;-35,209;1,797;9,606;5,198;37,382;4,915;1,622;-2,740;0,000;38,900;39,600;9,559;1,800;16,617;17,587;16,145;16,626;-3,152;27,719;0,000;290,940;Inf;305,000;305,000;16,880;3,009;22,682;24,949
13095,500;3,626;0,880;-35,209;1,797;9,606;5,198;37,382;4,915;1,622;-2,740;0,000;38,900;39,600;9,559;1,800;16,430;17,443;16,076;16,466;-3,152;27,719;0,000;291,140;Inf;305,000;305,000;16,744;3,019;22,685;24,923
13096,000;3,626;0,880;-35,209;1,797;9,606;5,198;37,382;4,915;1,622;-2,740;0,000;38,900;39,600;9,559;1,800;16,503;17,497;16,046;16,931;-3,152;27,719;0,000;291,140;Inf;305,000;305,000;16,604;3,029;22,671;24,911
13096,500;3,626;0,880;-35,209;1,797;9,606;5,191;37,388;4,908;1,622;-2,748;0,000;38,866;39,612;9,559;1,800;16,813;17,811;16,254;17,229;-3,159;27,723;0,000;290,440;Inf;305,000;305,000;16,744;3,039;22,681;24,862
13097,000;3,626;0,880;-35,209;1,797;9,606;5,191;37,388;4,908;1,622;-2,748;0,000;38,900;39,600;9,559;1,800;16,827;17,788;16,322;17,000;-3,159;27,723;0,000;290,440;Inf;305,000;305,000;17,027;3,048;22,679;24,851
13097,500;3,626;0,880;-35,209;1,797;9,606;5,191;37,388;4,908;1,622;-2,748;0,000;38,900;39,600;9,559;1,800;16,559;17,620;16,238;16,740;-3,159;27,723;0,000;290,540;Inf;305,000;305,000;16,984;3,058;22,677;24,812
13098,000;2,324;0,628;-33,275;1,834;9,478;5,191;37,388;4,908;1,622;-2,748;0,000;38,900;39,600;9,749;1,751;16,424;17,443;16,112;16,478;-3,159;27,723;0,000;290,540;Inf;305,000;305,000;16,789;3,067;22,679;24,778
13098,500;2,324;0,628;-33,275;1,834;9,478;5,191;37,388;4,908;1,622;-2,748;0,000;38,900;39,600;9,749;1,751;16,354;17,427;16,066;16,596;-3,159;27,723;0,000;290,240;Inf;305,000;305,000;16,614;3,055;22,677;24,750
13099,000;2,324;0,628;-33,275;1,834;9,478;5,191;37,388;4,908;1,622;-2,748;0,000;38,900;39,600;9,749;1,751;16,629;17,682;16,186;17,106;-3,159;27,723;0,000;290,240;Inf;305,000;305,000;16,611;3,043;22,672;24,698
13099,500;2,324;0,628;-33,275;1,834;9,478;5,191;37,388;4,908;1,622;-2,748;0,000;38,900;39,600;9,749;1,751;16,770;17,846;16,360;17,059;-3,159;27,723;0,000;290,840;Inf;305,000;305,000;16,901;3,031;22,686;24,663
13100,000;2,324;0,628;-33,275;1,834;9,478;5,198;37,325;4,895;1,601;-2,754;0,000;38,864;39,576;9,749;1,751;16,591;17,662;16,271;16,746;-3,165;27,718;0,000;290,840;Inf;305,000;305,000;17,008;3,020;22,665;24,689
13100,500;2,324;0,628;-33,275;1,834;9,478;5,198;37,325;4,895;1,601;-2,754;0,000;38,900;39,600;9,749;1,751;16,493;17,493;16,146;16,563;-3,165;27,718;0,000;290,840;Inf;305,000;305,000;16,818;3,008;22,659;24,681
13101,000;3,114;0,739;-35,209;1,786;9,552;5,198;37,325;4,895;1,601;-2,754;0,000;38,900;39,600;9,414;1,785;16,489;17,583;16,126;16,779;-3,165;27,718;0,000;290,840;Inf;305,000;305,000;16,674;2,997;22,666;24,681
13101,500;3,114;0,739;-35,209;1,786;9,552;5,198;37,325;4,895;1,601;-2,754;0,000;38,900;39,600;9,414;1,785;16,784;17,809;16,289;17,277;-3,165;27,718;0,000;290,440;Inf;305,000;305,000;16,744;2,999;22,674;24,676
13102,000;3,114;0,739;-35,209;1,786;9,552;5,198;37,325;4,895;1,601;-2,754;0,000;38,900;39,600;9,414;1,785;16,875;17,954;16,401;17,213;-3,165;27,718;0,000;290,440;Inf;305,000;305,000;17,040;3,001;22,661;24,689
13102,500;3,114;0,739;-35,209;1,786;9,552;5,198;37,325;4,895;1,601;-2,754;0,000;38,900;39,600;9,414;1,785;16,724;17,861;16,328;16,962;-3,165;27,718;0,000;290,140;Inf;305,000;305,000;17,110;3,003;22,670;24,765
13103,000;3,114;0,739;-35,209;1,786;9,552;5,207;37,378;4,909;1,636;-2,746;0,000;38,861;39,574;9,414;1,785;16,444;17,577;16,102;16,647;-3,169;27,725;0,000;290,140;Inf;305,000;305,000;16,969;3,004;22,666;24,787
13103,500;3,114;0,739;-35,209;1,786;9,552;5,207;37,378;4,909;1,636;-2,746;0,000;38,900;39,600;9,414;1,785;16,513;17,644;16,135;16,817;-3,169;27,725;0,000;290,540;Inf;305,000;305,000;16,693;3,006;22,665;24,833
13104,000;3,135;0,803;-34,724;1,802;9,509;5,207;37,378;4,909;1,636;-2,746;0,000;38,900;39,600;9,525;1,708;16,767;17,788;16,270;17,144;-3,169;27,725;0,000;290,540;Inf;305,000;305,000;16,777;3,008;22,658;24,851
13104,500;3,135;0,803;-34,724;1,802;9,509;5,207;37,378;4,909;1,636;-2,746;0,000;38,900;39,600;9,525;1,708;16,837;17,887;16,330;17,188;-3,169;27,725;0,000;290,640;Inf;305,000;305,000;16,992;3,010;22,656;24,857
13105,000;3,135;0,803;-34,724;1,802;9,509;5,207;37,378;4,909;1,636;-2,746;0,000;38,900;39,600;9,525;1,708;16,743;17,789;16,305;16,970;-3,169;27,725;0,000;290,640;Inf;305,000;305,000;17,061;3,012;22,669;24,872
13105,500;3,135;0,803;-34,724;1,802;9,509;5,207;37,378;4,909;1,636;-2,746;0,000;38,900;39,600;9,525;1,708;16,646;17,669;16,199;16,762;-3,169;27,725;0,000;290,340;Inf;305,000;305,000;16,952;3,014;22,685;24,929
13106,000;3,135;0,803;-34,724;1,802;9,509;5,207;37,378;4,909;1,636;-2,746;0,000;38,900;39,600;9,525;1,708;16,576;17,629;16,149;16,723;-3,169;27,725;0,000;290,340;Inf;305,000;305,000;16,819;3,016;22,654;24,914
13106,500;3,135;0,803;-34,724;1,802;9,509;5,172;37,413;4,910;1,624;-2,746;0,000;38,868;39,612;9,525;1,708;16,824;17,855;16,327;17,203;-3,159;27,720;0,000;290,440;Inf;305,000;305,000;16,769;3,018;22,655;24,917
13107,000;3,135;0,803;-34,724;1,802;9,509;5,172;37,413;4,910;1,624;-2,746;0,000;38,900;39,600;9,525;1,708;16,872;17,908;16,379;17,200;-3,159;27,720;0,000;290,440;Inf;305,000;305,000;17,052;3,020;22,663;24,963
13107,500;3,214;0,824;-34,478;1,810;9,532;5,172;37,413;4,910;1,624;-2,746;0,000;38,900;39,600;9,536;1,681;16,761;17,814;16,332;16,935;-3,159;27,720;0,000;290,340;Inf;305,000;305,000;17,090;3,022;22,663;24,925
13108,000;3,214;0,824;-34,478;1,810;9,532;5,172;37,413;4,910;1,624;-2,746;0,000;38,900;39,600;9,536;1,681;16,587;17,648;16,254;16,726;-3,159;27,720;0,000;290,340;Inf;305,000;305,000;16,961;3,025;22,669;24,886
13108,500;3,214;0,824;-34,478;1,810;9,532;5,172;37,413;4,910;1,624;-2,746;0,000;38,900;39,600;9,536;1,681;16,550;17,668;16,190;16,748;-3,159;27,720;0,000;290,640;Inf;305,000;305,000;16,804;3,028;22,673;24,868
13109,000;3,214;0,824;-34,478;1,810;9,532;5,172;37,413;4,910;1,624;-2,746;0,000;38,900;39,600;9,536;1,681;16,713;17,816;16,265;17,219;-3,159;27,720;0,000;290,640;Inf;305,000;305,000;16,789;3,031;22,679;24,811
13109,500;3,214;0,824;-34,478;1,810;9,532;5,194;37,365;4,892;1,590;-2,752;0,000;38,863;39,606;9,536;1,681;16,850;17,993;16,391;17,351;-3,170;27,712;0,000;290,740;Inf;305,000;305,000;17,003;3,034;22,679;24,768
13110,000;3,214;0,824;-34,478;1,810;9,532;5,194;37,365;4,892;1,590;-2,752;0,000;38,900;39,600;9,536;1,681;16,640;17,810;16,262;16,817;-3,170;27,712;0,000;290,740;Inf;305,000;305,000;17,146;3,037;22,676;24,749
13110,500;2,678;0,687;-35,076;1,826;9,481;5,194;37,365;4,892;1,590;-2,752;0,000;38,900;39,600;9,559;1,980;16,448;17,634;16,093;16,565;-3,170;27,712;0,000;290,740;Inf;305,000;305,000;16,882;3,040;22,684;24,728
13111,000;2,678;0,687;-35,076;1,826;9,481;5,194;37,365;4,892;1,590;-2,752;0,000;38,900;39,600;9,559;1,980;16,449;17,701;16,113;16,939;-3,170;27,712;0,000;290,740;Inf;305,000;305,000;16,685;3,034;22,675;24,740
13111,500;2,678;0,687;-35,076;1,826;9,481;5,194;37,365;4,892;1,590;-2,752;0,000;38,900;39,600;9,559;1,980;16,793;18,038;16,317;17,604;-3,170;27,712;0,000;290,740;Inf;305,000;305,000;16,800;3,028;22,677;24,751
13112,000;2,678;0,687;-35,076;1,826;9,481;5,194;37,365;4,892;1,590;-2,752;0,000;38,900;39,600;9,559;1,980;17,100;18,084;16,458;17,409;-3,170;27,712;0,000;290,740;Inf;305,000;305,000;17,188;3,023;22,667;24,804
13112,500;2,678;0,687;-35,076;1,826;9,481;5,194;37,365;4,892;1,590;-2,752;0,000;38,900;39,600;9,559;1,980;16,825;17,958;16,377;17,062;-3,170;27,712;0,000;290,440;Inf;305,000;305,000;17,263;3,017;22,685;24,881
13113,000;2,678;0,687;-35,076;1,826;9,481;5,172;37,338;4,891;1,591;-2,756;0,000;38,861;39,572;9,559;1,980;16,644;17,815;16,256;16,682;-3,163;27,718;0,000;290,440;Inf;305,000;305,000;17,055;3,011;22,674;24,930
13113,500;2,678;0,687;-35,076;1,826;9,481;5,172;37,338;4,891;1,591;-2,756;0,000;38,900;39,600;9,559;1,980;16,561;17,830;16,191;16,961;-3,163;27,718;0,000;290,040;Inf;305,000;305,000;16,849;3,006;22,680;24,978
13114,000;3,222;0,727;-35,209;1,799;9,479;5,172;37,338;4,891;1,591;-2,756;0,000;38,900;39,600;9,475;1,760;16,894;18,036;16,385;17,440;-3,163;27,718;0,000;290,040;Inf;305,000;305,000;16,886;3,001;22,672;25,031
13114,500;3,222;0,727;-35,209;1,799;9,479;5,172;37,338;4,891;1,591;-2,756;0,000;38,900;39,600;9,475;1,760;16,920;18,072;16,441;17,310;-3,163;27,718;0,000;290,540;Inf;305,000;305,000;17,189;3,004;22,672;25,045
13115,000;3,222;0,727;-35,209;1,799;9,479;5,172;37,338;4,891;1,591;-2,756;0,000;38,900;39,600;9,475;1,760;16,792;17,944;16,358;16,969;-3,163;27,718;0,000;290,540;Inf;305,000;305,000;17,186;3,008;22,679;25,022
13115,500;3,222;0,727;-35,209;1,799;9,479;5,172;37,338;4,891;1,591;-2,756;0,000;38,900;39,600;9,475;1,760;16,675;17,828;16,263;16,740;-3,163;27,718;0,000;290,740;Inf;305,000;305,000;17,016;3,011;22,682;24,990
13116,000;3,222;0,727;-35,209;1,799;9,479;5,143;37,390;4,913;1,605;-2,753;0,000;38,859;39,595;9,475;1,760;16,516;17,712;16,179;16,708;-3,158;27,707;0,000;290,740;Inf;305,000;305,000;16,876;3,015;22,681;24,950
13116,500;3,222;0,727;-35,209;1,799;9,479;5,143;37,390;4,913;1,605;-2,753;0,000;38,900;39,600;9,475;1,760;16,596;17,879;16,255;17,058;-3,158;27,707;0,000;290,540;Inf;305,000;305,000;16,779;3,018;22,674;24,922
13117,000;2,668;0,714;-33,125;1,808;9,426;5,143;37,390;4,913;1,605;-2,753;0,000;38,900;39,600;9,736;1,703;16,993;18,027;16,458;17,298;-3,158;27,707;0,000;290,540;Inf;305,000;305,000;16,947;3,021;22,678;24,909
13117,500;2,668;0,714;-33,125;1,808;9,426;5,143;37,390;4,913;1,605;-2,753;0,000;38,900;39,600;9,736;1,703;16,870;17,919;16,386;17,038;-3,158;27,707;0,000;290,640;Inf;305,000;305,000;17,194;3,016;22,660;24,898
13118,000;2,668;0,714;-33,125;1,808;9,426;5,143;37,390;4,913;1,605;-2,753;0,000;38,900;39,600;9,736;1,703;16,721;17,793;16,287;16,809;-3,158;27,707;0,000;290,640;Inf;305,000;305,000;17,053;3,010;22,681;24,931
13118,500;2,668;0,714;-33,125;1,808;9,426;5,143;37,390;4,913;1,605;-2,753;0,000;38,900;39,600;9,736;1,703;16,589;17,787;16,242;16,873;-3,158;27,707;0,000;290,540;Inf;305,000;305,000;16,903;3,004;22,671;24,902
13119,000;2,668;0,714;-33,125;1,808;9,426;5,143;37,390;4,913;1,605;-2,753;0,000;38,900;39,600;9,736;1,703;16,850;17,963;16,330;17,200;-3,158;27,707;0,000;290,540;Inf;305,000;305,000;16,873;2,999;22,665;24,861
13119,500;2,668;0,714;-33,125;1,808;9,426;5,197;37,401;4,932;1,584;-2,739;0,000;38,875;39,613;9,736;1,703;16,962;18,042;16,434;17,390;-3,152;27,725;0,000;290,240;Inf;305,000;305,000;17,086;2,993;22,664;24,945
13120,000;2,668;0,714;-33,125;1,808;9,426;5,197;37,401;4,932;1,584;-2,739;0,000;38,900;39,600;9,736;1,703;16,880;18,007;16,390;17,165;-3,152;27,725;0,000;290,240;Inf;305,000;305,000;17,207;2,988;22,672;24,980
13120,500;3,124;0,816;-34,022;1,823;9,469;5,197;37,401;4,932;1,584;-2,739;0,000;38,900;39,600;9,642;1,829;16,560;17,698;16,170;16,693;-3,152;27,725;0,000;290,440;Inf;305,000;305,000;17,110;2,983;22,681;24,974
13121,000;3,124;0,816;-34,022;1,823;9,469;5,197;37,401;4,932;1,584;-2,739;0,000;38,900;39,600;9,642;1,829;16,568;17,770;16,178;16,815;-3,152;27,725;0,000;290,440;Inf;305,000;305,000;16,780;2,985;22,683;24,929
13121,500;3,124;0,816;-34,022;1,823;9,469;5,197;37,401;4,932;1,584;-2,739;0,000;38,900;39,600;9,642;1,829;16,852;17,936;16,295;17,271;-3,152;27,725;0,000;290,840;Inf;305,000;305,000;16,833;2,987;22,659;24,901
13122,000;3,124;0,816;-34,022;1,823;9,469;5,197;37,401;4,932;1,584;-2,739;0,000;38,900;39,600;9,642;1,829;16,894;17,990;16,398;17,295;-3,152;27,725;0,000;290,840;Inf;305,000;305,000;17,088;2,990;22,660;24,849
13122,500;3,124;0,816;-34,022;1,823;9,469;5,207;37,370;4,913;1,529;-2,736;0,000;38,876;39,611;9,642;1,829;16,708;17,925;16,273;16,907;-3,138;27,728;0,000;291,040;Inf;305,000;305,000;17,144;2,992;22,674;24,818
13123,000;3,124;0,816;-34,022;1,823;9,469;5,207;37,370;4,913;1,529;-2,736;0,000;38,900;39,600;9,642;1,829;16,477;17,745;16,092;16,612;-3,138;27,728;0,000;291,040;Inf;305,000;305,000;16,953;2,994;22,673;24,712
13123,500;3,527;0,868;-35,012;1,794;9,507;5,207;37,370;4,913;1,529;-2,736;0,000;38,900;39,600;9,606;1,946;16,318;17,641;15,995;16,520;-3,138;27,728;0,000;290,740;Inf;305,000;305,000;16,731;2,996;22,672;24,675
13124,000;3,527;0,868;-35,012;1,794;9,507;5,207;37,370;4,913;1,529;-2,736;0,000;38,900;39,600;9,606;1,946;16,513;17,747;16,072;17,043;-3,138;27,728;0,000;290,740;Inf;305,000;305,000;16,618;3,005;22,680;24,680
13124,500;3,527;0,868;-35,012;1,794;9,507;5,207;37,370;4,913;1,529;-2,736;0,000;38,900;39,600;9,606;1,946;16,723;17,919;16,248;17,003;-3,138;27,728;0,000;290,840;Inf;305,000;305,000;16,844;3,013;22,668;24,663
13125,000;3,527;0,868;-35,012;1,794;9,507;5,207;37,370;4,913;1,529;-2,736;0,000;38,900;39,600;9,606;1,946;16,511;17,708;16,124;16,616;-3,138;27,728;0,000;290,840;Inf;305,000;305,000;16,973;3,022;22,678;24,600
13125,500;3,527;0,868;-35,012;1,794;9,507;5,148;37,402;4,897;1,540;-2,739;0,000;38,874;39,629;9,606;1,946;16,348;17,571;15,954;16,409;-3,148;27,723;0,000;291,040;Inf;305,000;305,000;16,740;3,030;22,673;24,563
13126,000;3,527;0,868;-35,012;1,794;9,507;5,148;37,402;4,897;1,540;-2,739;0,000;38,900;39,600;9,606;1,946;16,394;17,628;15,992;16,741;-3,148;27,723;0,000;291,040;Inf;305,000;305,000;16,571;3,038;22,684;24,534
13126,500;3,527;0,868;-35,012;1,794;9,507;5,148;37,402;4,897;1,540;-2,739;0,000;38,900;39,600;9,606;1,946;16,791;17,869;16,219;17,389;-3,148;27,723;0,000;290,540;Inf;305,000;305,000;16,689;3,046;22,670;24,504
13127,000;3,299;0,865;-34,325;1,874;9,522;5,148;37,402;4,897;1,540;-2,739;0,000;38,900;39,600;9,516;1,672;16,944;17,936;16,290;17,182;-3,148;27,723;0,000;290,540;Inf;305,000;305,000;17,067;3,054;22,667;24,521
13127,500;3,299;0,865;-34,325;1,874;9,522;5,148;37,402;4,897;1,540;-2,739;0,000;38,900;39,600;9,516;1,672;16,701;17,787;16,177;16,766;-3,148;27,723;0,000;290,640;Inf;305,000;305,000;17,088;3,058;22,672;24,539
13128,000;3,299;0,865;-34,325;1,874;9,522;5,148;37,402;4,897;1,540;-2,739;0,000;38,900;39,600;9,516;1,672;16,231;17,540;15,921;16,592;-3,148;27,723;0,000;290,640;Inf;305,000;305,000;16,858;3,062;22,686;24,549
13128,500;3,299;0,865;-34,325;1,874;9,522;5,148;37,402;4,897;1,540;-2,739;0,000;38,900;39,600;9,516;1,672;16,622;17,828;16,090;17,141;-3,148;27,723;0,000;290,640;Inf;305,000;305,000;16,571;3,066;22,681;24,583
13129,000;3,299;0,865;-34,325;1,874;9,522;5,202;37,403;4,920;1,548;-2,737;0,000;38,876;39,609;9,516;1,672;16,896;18,054;16,305;17,222;-3,151;27,727;0,000;290,640;Inf;305,000;305,000;16,920;3,070;22,676;24,606
13129,500;3,299;0,865;-34,325;1,874;9,522;5,202;37,403;4,920;1,548;-2,737;0,000;38,900;39,600;9,516;1,672;16,658;17,913;16,219;16,843;-3,151;27,727;0,000;290,240;Inf;305,000;305,000;17,119;3,074;22,673;24,590
13130,000;3,042;0,684;-35,209;1,795;9,546;5,202;37,403;4,920;1,548;-2,737;0,000;38,900;39,600;9,476;1,852;16,336;17,692;16,055;16,477;-3,151;27,727;0,000;290,240;Inf;305,000;305,000;16,908;3,077;22,673;24,578
13130,500;3,042;0,684;-35,209;1,795;9,546;5,202;37,403;4,920;1,548;-2,737;0,000;38,900;39,600;9,476;1,852;16,181;17,536;15,899;16,161;-3,151;27,727;0,000;289,940;Inf;305,000;305,000;16,640;3,077;22,667;24,553
13131,000;3,042;0,684;-35,209;1,795;9,546;5,202;37,403;4,920;1,548;-2,737;0,000;38,900;39,600;9,476;1,852;16,081;17,459;15,839;16,338;-3,151;27,727;0,000;289,940;Inf;305,000;305,000;16,444;3,076;22,673;24,556
13131,500;3,042;0,684;-35,209;1,795;9,546;5,202;37,403;4,920;1,548;-2,737;0,000;38,900;39,600;9,476;1,852;16,672;17,893;16,190;16,933;-3,151;27,727;0,000;290,540;Inf;305,000;305,000;16,429;3,075;22,668;24,543
13132,000;3,042;0,684;-35,209;1,795;9,546;5,167;37,364;4,929;1,536;-2,722;0,000;38,888;39,638;9,476;1,852;16,458;17,770;16,140;16,603;-3,143;27,736;0,000;290,540;Inf;305,000;305,000;16,922;3,075;22,696;24,553
13132,500;3,042;0,684;-35,209;1,795;9,546;5,167;37,364;4,929;1,536;-2,722;0,000;38,900;39,600;9,476;1,852;16,109;17,590;15,992;16,324;-3,143;27,736;0,000;290,640;Inf;305,000;305,000;16,743;3,074;22,659;24,626
13133,000;3,042;0,684;-35,209;1,795;9,546;5,167;37,364;4,929;1,536;-2,722;0,000;38,900;39,600;9,476;1,852;15,934;17,409;15,834;16,070;-3,143;27,736;0,000;290,640;Inf;305,000;305,000;16,504;3,074;22,675;24,691
13133,500;2,681;0,710;-33,808;1,823;9,483;5,167;37,364;4,929;1,536;-2,722;0,000;38,900;39,600;9,627;1,834;16,044;17,401;15,793;16,489;-3,143;27,736;0,000;290,540;Inf;305,000;305,000;16,312;3,073;22,676;24,678
13134,000;2,681;0,710;-33,808;1,823;9,483;5,167;37,364;4,929;1,536;-2,722;0,000;38,900;39,600;9,627;1,834;16,330;17,658;15,966;16,725;-3,143;27,736;0,000;290,540;Inf;305,000;305,000;16,432;3,067;22,682;24,649
13134,500;2,681;0,710;-33,808;1,823;9,483;5,167;37,364;4,929;1,536;-2,722;0,000;38,900;39,600;9,627;1,834;16,481;17,687;16,045;16,623;-3,143;27,736;0,000;290,240;Inf;305,000;305,000;16,670;3,061;22,683;24,582
13135,000;2,681;0,710;-33,808;1,823;9,483;5,167;37,364;4,929;1,536;-2,722;0,000;38,900;39,600;9,627;1,834;16,022;17,425;15,819;15,983;-3,143;27,736;0,000;290,240;Inf;305,000;305,000;16,709;3,054;22,689;24,502
13135,500;2,681;0,710;-33,808;1,823;9,483;5,221;37,382;4,918;1,563;-2,728;0,000;38,876;39,599;9,627;1,834;15,803;17,257;15,700;16,026;-3,141;27,726;0,000;290,240;Inf;305,000;305,000;16,312;3,048;22,661;24,446
13136,000;2,681;0,710;-33,808;1,823;9,483;5,221;37,382;4,918;1,563;-2,728;0,000;38,900;39,600;9,627;1,834;15,918;17,325;15,767;16,432;-3,141;27,726;0,000;290,240;Inf;305,000;305,000;16,197;3,042;22,672;24,348
13136,500;3,832;0,950;-35,209;1,830;9,500;5,221;37,382;4,918;1,563;-2,728;0,000;38,900;39,600;9,469;1,840;16,257;17,517;15,841;16,587;-3,141;27,726;0,000;290,140;Inf;305,000;305,000;16,361;3,036;22,670;24,253
13137,000;3,832;0,950;-35,209;1,830;9,500;5,221;37,382;4,918;1,563;-2,728;0,000;38,900;39,600;9,469;1,840;16,256;17,430;15,728;16,194;-3,141;27,726;0,000;290,140;Inf;305,000;305,000;16,550;3,049;22,654;24,186
13137,500;3,832;0,950;-35,209;1,830;9,500;5,221;37,382;4,918;1,563;-2,728;0,000;38,900;39,600;9,469;1,840;15,893;17,247;15,479;15,745;-3,141;27,726;0,000;290,240;Inf;305,000;305,000;16,402;3,062;22,637;24,107
13138,000;3,832;0,950;-35,209;1,830;9,500;5,221;37,382;4,918;1,563;-2,728;0,000;38,900;39,600;9,469;1,840;15,436;17,024;15,192;15,466;-3,141;27,726;0,000;290,240;Inf;305,000;305,000;16,091;3,075;22,670;24,103
13138,500;3,832;0,950;-35,209;1,830;9,500;5,233;37,437;4,902;1,585;-2,733;0,000;38,885;39,601;9,469;1,840;15,898;17,154;15,317;16,228;-3,136;27,732;0,000;290,840;Inf;305,000;305,000;15,780;3,087;22,673;24,108
13139,000;3,832;0,950;-35,209;1,830;9,500;5,233;37,437;4,902;1,585;-2,733;0,000;38,900;39,600;9,469;1,840;16,078;17,154;15,397;16,124;-3,136;27,732;0,000;290,840;Inf;305,000;305,000;16,149;3,099;22,656;24,116
13139,500;3,832;0,950;-35,209;1,830;9,500;5,233;37,437;4,902;1,585;-2,733;0,000;38,900;39,600;9,469;1,840;15,838;17,028;15,196;15,605;-3,136;27,732;0,000;290,440;Inf;305,000;305,000;16,188;3,111;22,648;24,119
13140,000;3,117;0,780;-35,209;1,834;9,494;5,233;37,437;4,902;1,585;-2,733;0,000;38,900;39,600;9,508;1,730;15,257;16,798;14,921;15,173;-3,136;27,732;0,000;290,440;Inf;305,000;305,000;15,917;3,123;22,658;24,102
13140,500;3,117;0,780;-35,209;1,834;9,494;5,233;37,437;4,902;1,585;-2,733;0,000;38,900;39,600;9,508;1,730;15,049;16,625;14,692;15,102;-3,136;27,732;0,000;290,340;Inf;305,000;305,000;15,537;3,123;22,663;24,178
13141,000;3,117;0,780;-35,209;1,834;9,494;5,233;37,437;4,902;1,585;-2,733;0,000;38,900;39,600;9,508;1,730;15,085;16,652;14,766;15,510;-3,136;27,732;0,000;290,340;Inf;305,000;305,000;15,367;3,123;22,653;24,236
13141,500;3,117;0,780;-35,209;1,834;9,494;5,233;37,437;4,902;1,585;-2,733;0,000;38,900;39,600;9,508;1,730;15,441;16,718;15,030;15,738;-3,136;27,732;0,000;290,140;Inf;305,000;305,000;15,503;3,123;22,665;24,267
13142,000;3,117;0,780;-35,209;1,834;9,494;5,218;37,380;4,905;1,580;-2,717;0,000;38,873;39,608;9,508;1,730;15,436;16,216;15,078;15,170;-3,135;27,726;0,000;290,140;Inf;305,000;305,000;15,732;3,123;22,659;24,213
13142,500;3,117;0,780;-35,209;1,834;9,494;5,218;37,380;4,905;1,580;-2,717;0,000;38,900;39,600;9,508;1,730;15,042;15,919;14,866;14,645;-3,135;27,726;0,000;290,240;Inf;305,000;305,000;15,475;3,123;22,650;24,208
13143,000;3,248;0,766;-35,209;1,805;9,543;5,218;37,380;4,905;1,580;-2,717;0,000;38,900;39,600;9,473;1,868;14,927;15,742;14,738;14,934;-3,135;27,726;0,000;290,240;Inf;305,000;305,000;15,118;3,123;22,658;24,216
13143,500;3,248;0,766;-35,209;1,805;9,543;5,218;37,380;4,905;1,580;-2,717;0,000;38,900;39,600;9,473;1,868;15,297;15,935;14,892;15,432;-3,135;27,726;0,000;290,440;Inf;305,000;305,000;15,085;3,125;22,661;24,223
13144,000;3,248;0,766;-35,209;1,805;9,543;5,218;37,380;4,905;1,580;-2,717;0,000;38,900;39,600;9,473;1,868;15,682;16,021;15,244;15,799;-3,135;27,726;0,000;290,440;Inf;305,000;305,000;15,389;3,127;22,664;24,228
13144,500;3,248;0,766;-35,209;1,805;9,543;5,218;37,380;4,905;1,580;-2,717;0,000;38,900;39,600;9,473;1,868;15,736;15,791;15,417;15,635;-3,135;27,726;0,000;290,140;Inf;305,000;305,000;15,686;3,129;22,654;24,262
13145,000;3,248;0,766;-35,209;1,805;9,543;5,201;37,331;4,869;1,510;-2,721;0,000;38,874;39,593;9,473;1,868;15,616;15,434;15,364;15,133;-3,137;27,734;0,000;290,140;Inf;305,000;305,000;15,645;3,131;22,658;24,265
13145,500;3,248;0,766;-35,209;1,805;9,543;5,201;37,331;4,869;1,510;-2,721;0,000;38,900;39,600;9,473;1,868;15,472;15,287;15,323;15,142;-3,137;27,734;0,000;290,240;Inf;305,000;305,000;15,387;3,133;22,665;24,310
13146,000;2,613;0,628;-34,758;1,794;9,442;5,201;37,331;4,869;1,510;-2,721;0,000;38,900;39,600;9,594;1,651;15,655;15,446;15,415;15,383;-3,137;27,734;0,000;290,240;Inf;305,000;305,000;15,306;3,134;22,667;24,324
13146,500;2,613;0,628;-34,758;1,794;9,442;5,201;37,331;4,869;1,510;-2,721;0,000;38,900;39,600;9,594;1,651;15,852;15,461;15,534;15,542;-3,137;27,734;0,000;290,240;Inf;305,000;305,000;15,475;3,126;22,660;24,417
13147,000;2,613;0,628;-34,758;1,794;9,442;5,201;37,331;4,869;1,510;-2,721;0,000;38,900;39,600;9,594;1,651;15,905;15,351;15,590;15,358;-3,137;27,734;0,000;290,240;Inf;305,000;305,000;15,597;3,117;22,655;24,457
13147,500;2,613;0,628;-34,758;1,794;9,442;5,201;37,331;4,869;1,510;-2,721;0,000;38,900;39,600;9,594;1,651;15,753;15,147;15,517;14,823;-3,137;27,734;0,000;290,440;Inf;305,000;305,000;15,551;3,109;22,666;24,539
13148,000;2,613;0,628;-34,758;1,794;9,442;5,201;37,331;4,869;1,510;-2,721;0,000;38,900;39,600;9,594;1,651;15,306;14,832;15,305;14,697;-3,137;27,734;0,000;290,440;Inf;305,000;305,000;15,310;3,101;22,676;24,703
13148,500;2,613;0,628;-34,758;1,794;9,442;5,189;37,392;4,907;1,547;-2,726;0,000;38,883;39,593;9,594;1,651;15,407;14,879;15,314;14,919;-3,138;27,733;0,000;290,340;Inf;305,000;305,000;15,035;3,093;22,659;24,803
13149,000;2,613;0,628;-34,758;1,794;9,442;5,189;37,392;4,907;1,547;-2,726;0,000;38,900;39,600;9,594;1,651;15,760;15,198;15,522;15,185;-3,138;27,733;0,000;290,340;Inf;305,000;305,000;15,130;3,085;22,654;24,833
13149,500;2,639;0,683;-34,223;1,794;9,536;5,189;37,392;4,907;1,547;-2,726;0,000;38,900;39,600;9,571;1,573;15,787;15,100;15,561;15,113;-3,138;27,733;0,000;290,940;Inf;305,000;305,000;15,416;3,077;22,651;24,861
13150,000;2,639;0,683;-34,223;1,794;9,536;5,189;37,392;4,907;1,547;-2,726;0,000;38,900;39,600;9,571;1,573;15,583;14,866;15,475;14,667;-3,138;27,733;0,000;290,940;Inf;305,000;305,000;15,390;3,070;22,666;24,895
13150,500;2,639;0,683;-34,223;1,794;9,536;5,189;37,392;4,907;1,547;-2,726;0,000;38,900;39,600;9,571;1,573;15,158;14,642;15,288;14,496;-3,138;27,733;0,000;291,040;Inf;305,000;305,000;15,148;3,063;22,656;24,955
13151,000;2,639;0,683;-34,223;1,794;9,536;5,189;37,392;4,907;1,547;-2,726;0,000;38,900;39,600;9,571;1,573;15,410;14,788;15,342;14,826;-3,138;27,733;0,000;291,040;Inf;305,000;305,000;14,896;3,056;22,649;24,914
13151,500;2,639;0,683;-34,223;1,794;9,536;5,213;37,380;4,892;1,554;-2,733;0,000;38,878;39,578;9,571;1,573;15,623;15,087;15,477;15,132;-3,125;27,735;0,000;290,540;Inf;305,000;305,000;15,092;3,049;22,656;24,859
13152,000;2,639;0,683;-34,223;1,794;9,536;5,213;37,380;4,892;1,554;-2,733;0,000;38,900;39,600;9,571;1,573;15,760;15,023;15,551;15,060;-3,125;27,735;0,000;290,540;Inf;305,000;305,000;15,330;3,043;22,650;24,827
13152,500;2,745;0,730;-34,188;1,814;9,471;5,213;37,380;4,892;1,554;-2,733;0,000;38,900;39,600;9,607;1,785;15,618;14,728;15,519;14,641;-3,125;27,735;0,000;290,240;Inf;305,000;305,000;15,349;3,036;22,642;24,860
13153,000;2,745;0,730;-34,188;1,814;9,471;5,213;37,380;4,892;1,554;-2,733;0,000;38,900;39,600;9,607;1,785;15,445;14,674;15,454;14,796;-3,125;27,735;0,000;290,240;Inf;305,000;305,000;15,126;3,031;22,639;24,852
13153,500;2,745;0,730;-34,188;1,814;9,471;5,213;37,380;4,892;1,554;-2,733;0,000;38,900;39,600;9,607;1,785;15,605;14,998;15,546;15,126;-3,125;27,735;0,000;290,440;Inf;305,000;305,000;15,092;3,027;22,640;24,836
13154,000;2,745;0,730;-34,188;1,814;9,471;5,213;37,380;4,892;1,554;-2,733;0,000;38,900;39,600;9,607;1,785;15,840;15,094;15,674;15,180;-3,125;27,735;0,000;290,440;Inf;305,000;305,000;15,319;3,022;22,652;24,890
13154,500;2,745;0,730;-34,188;1,814;9,471;5,213;37,380;4,892;1,554;-2,733;0,000;38,900;39,600;9,607;1,785;15,849;14,971;15,710;15,071;-3,125;27,735;0,000;290,540;Inf;305,000;305,000;15,447;3,017;22,659;24,991
13155,000;2,745;0,730;-34,188;1,814;9,471;5,214;37,327;4,898;1,559;-2,736;0,000;38,877;39,595;9,607;1,785;15,638;14,754;15,649;14,729;-3,144;27,730;0,000;290,540;Inf;305,000;305,000;15,400;3,013;22,639;25,173
13155,500;2,745;0,730;-34,188;1,814;9,471;5,214;37,327;4,898;1,559;-2,736;0,000;38,900;39,600;9,607;1,785;15,542;14,699;15,555;14,677;-3,144;27,730;0,000;290,140;Inf;305,000;305,000;15,193;3,009;22,660;25,173
13156,000;2,893;0,747;-34,520;1,676;9,454;5,214;37,327;4,898;1,559;-2,736;0,000;38,900;39,600;9,662;1,748;15,788;15,122;15,738;15,288;-3,144;27,730;0,000;290,140;Inf;305,000;305,000;15,118;3,004;22,652;25,177
