t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13156,500;2,893;0,747;-34,520;1,676;9,454;5,214;37,327;4,898;1,559;-2,736;0,000;38,900;39,600;9,662;1,748;16,022;15,112;15,857;15,278;-3,144;27,730;0,000;290,240;Inf;305,000;305,000;15,484;3,002;22,653;25,158
13157,000;2,893;0,747;-34,520;1,676;9,454;5,214;37,327;4,898;1,559;-2,736;0,000;38,900;39,600;9,662;1,748;15,763;14,859;15,772;14,832;-3,144;27,730;0,000;290,240;Inf;305,000;305,000;15,567;3,001;22,636;25,146
13157,500;2,893;0,747;-34,520;1,676;9,454;5,214;37,327;4,898;1,559;-2,736;0,000;38,900;39,600;9,662;1,748;15,424;14,644;15,631;14,504;-3,144;27,730;0,000;290,040;Inf;305,000;305,000;15,307;2,999;22,644;25,154
13158,000;2,893;0,747;-34,520;1,676;9,454;5,199;37,375;4,916;1,609;-2,746;0,000;38,873;39,610;9,662;1,748;15,634;14,764;15,617;14,792;-3,144;27,721;0,000;290,040;Inf;305,000;305,000;15,051;2,997;22,638;25,078
13158,500;2,893;0,747;-34,520;1,676;9,454;5,199;37,375;4,916;1,609;-2,746;0,000;38,900;39,600;9,662;1,748;15,732;14,909;15,676;15,086;-3,144;27,721;0,000;289,740;Inf;305,000;305,000;15,202;2,995;22,653;25,024
13159,000;3,124;0,741;-35,209;1,733;9,571;5,199;37,375;4,916;1,609;-2,746;0,000;38,900;39,600;9,434;1,740;15,830;15,094;15,800;15,305;-3,144;27,721;0,000;289,740;Inf;305,000;305,000;15,351;2,994;22,648;25,048
13159,500;3,124;0,741;-35,209;1,733;9,571;5,199;37,375;4,916;1,609;-2,746;0,000;38,900;39,600;9,434;1,740;15,790;14,708;15,796;14,714;-3,144;27,721;0,000;289,340;Inf;305,000;305,000;15,507;2,996;22,652;25,030
13160,000;3,124;0,741;-35,209;1,733;9,571;5,199;37,375;4,916;1,609;-2,746;0,000;38,900;39,600;9,434;1,740;15,604;14,602;15,705;14,713;-3,144;27,721;0,000;289,340;Inf;305,000;305,000;15,252;2,998;22,645;25,025
13160,500;3,124;0,741;-35,209;1,733;9,571;5,199;37,375;4,916;1,609;-2,746;0,000;38,900;39,600;9,434;1,740;15,877;14,898;15,807;15,170;-3,144;27,721;0,000;289,940;Inf;305,000;305,000;15,156;3,000;22,654;24,923
13161,000;3,124;0,741;-35,209;1,733;9,571;5,199;37,375;4,916;1,609;-2,746;0,000;38,900;39,600;9,434;1,740;16,011;15,197;15,930;15,421;-3,144;27,721;0,000;289,940;Inf;305,000;305,000;15,438;3,002;22,642;24,905
13161,500;3,124;0,741;-35,209;1,733;9,571;5,230;37,340;4,925;1,618;-2,737;0,000;38,877;39,596;9,434;1,740;16,168;15,218;16,077;15,488;-3,146;27,714;0,000;290,140;Inf;305,000;305,000;15,640;3,004;22,657;24,874
13162,000;3,124;0,741;-35,209;1,733;9,571;5,230;37,340;4,925;1,618;-2,737;0,000;38,900;39,600;9,434;1,740;16,111;15,023;16,065;15,245;-3,146;27,714;0,000;290,140;Inf;305,000;305,000;15,738;3,006;22,652;24,763
13162,500;2,466;0,647;-34,658;1,665;9,479;5,230;37,340;4,925;1,618;-2,737;0,000;38,900;39,600;9,593;1,871;15,816;14,694;15,928;14,606;-3,146;27,714;0,000;290,140;Inf;305,000;305,000;15,611;3,008;22,655;24,722
13163,000;2,466;0,647;-34,658;1,665;9,479;5,230;37,340;4,925;1,618;-2,737;0,000;38,900;39,600;9,593;1,871;16,057;15,166;15,990;15,338;-3,146;27,714;0,000;290,140;Inf;305,000;305,000;15,261;2,999;22,665;24,679
13163,500;2,466;0,647;-34,658;1,665;9,479;5,230;37,340;4,925;1,618;-2,737;0,000;38,900;39,600;9,593;1,871;16,287;15,255;16,127;15,490;-3,146;27,714;0,000;290,240;Inf;305,000;305,000;15,638;2,990;22,629;24,652
13164,000;2,466;0,647;-34,658;1,665;9,479;5,230;37,340;4,925;1,618;-2,737;0,000;38,900;39,600;9,593;1,871;16,339;15,162;16,180;15,251;-3,146;27,714;0,000;290,240;Inf;305,000;305,000;15,790;2,982;22,641;24,649
13164,500;2,466;0,647;-34,658;1,665;9,479;5,203;37,298;4,915;1,637;-2,744;0,000;38,868;39,611;9,593;1,871;16,049;14,933;16,086;14,771;-3,153;27,723;0,000;290,540;Inf;305,000;305,000;15,733;2,973;22,649;24,685
13165,000;2,466;0,647;-34,658;1,665;9,479;5,203;37,298;4,915;1,637;-2,744;0,000;38,900;39,600;9,593;1,871;15,720;14,683;15,917;14,729;-3,153;27,723;0,000;290,540;Inf;305,000;305,000;15,460;2,965;22,651;24,649
13165,500;3,153;0,799;-33,980;1,740;9,557;5,203;37,298;4,915;1,637;-2,744;0,000;38,900;39,600;9,631;1,649;15,935;14,886;15,965;15,048;-3,153;27,723;0,000;290,840;Inf;305,000;305,000;15,263;2,957;22,637;24,573
13166,000;3,153;0,799;-33,980;1,740;9,557;5,203;37,298;4,915;1,637;-2,744;0,000;38,900;39,600;9,631;1,649;15,920;15,160;16,029;15,240;-3,153;27,723;0,000;290,840;Inf;305,000;305,000;15,459;2,960;22,632;24,577
13166,500;3,153;0,799;-33,980;1,740;9,557;5,203;37,298;4,915;1,637;-2,744;0,000;38,900;39,600;9,631;1,649;16,174;15,128;16,154;15,202;-3,153;27,723;0,000;291,040;Inf;305,000;305,000;15,587;2,963;22,637;24,576
13167,000;3,153;0,799;-33,980;1,740;9,557;5,203;37,298;4,915;1,637;-2,744;0,000;38,900;39,600;9,631;1,649;16,074;14,937;16,101;14,923;-3,153;27,723;0,000;291,040;Inf;305,000;305,000;15,665;2,966;22,640;24,507
13167,500;3,153;0,799;-33,980;1,740;9,557;5,207;37,359;4,933;1,698;-2,752;0,000;38,871;39,616;9,631;1,649;15,630;14,685;15,930;14,634;-3,156;27,711;0,000;290,840;Inf;305,000;305,000;15,509;2,969;22,634;24,511
13168,000;3,153;0,799;-33,980;1,740;9,557;5,207;37,359;4,933;1,698;-2,752;0,000;38,900;39,600;9,631;1,649;15,736;14,940;15,925;14,916;-3,156;27,711;0,000;290,840;Inf;305,000;305,000;15,220;2,972;22,635;24,450
13168,500;3,153;0,799;-33,980;1,740;9,557;5,207;37,359;4,933;1,698;-2,752;0,000;38,900;39,600;9,631;1,649;16,049;15,175;16,030;15,260;-3,156;27,711;0,000;290,640;Inf;305,000;305,000;15,379;2,975;22,656;24,425
13169,000;3,290;0,825;-34,556;1,770;9,571;5,207;37,359;4,933;1,698;-2,752;0,000;38,900;39,600;9,608;1,587;16,233;15,196;16,138;15,306;-3,156;27,711;0,000;290,640;Inf;305,000;305,000;15,628;2,978;22,639;24,377
13169,500;3,290;0,825;-34,556;1,770;9,571;5,207;37,359;4,933;1,698;-2,752;0,000;38,900;39,600;9,608;1,587;16,237;15,098;16,182;15,165;-3,156;27,711;0,000;290,840;Inf;305,000;305,000;15,718;2,983;22,637;24,382
13170,000;3,290;0,825;-34,556;1,770;9,571;5,207;37,359;4,933;1,698;-2,752;0,000;38,900;39,600;9,608;1,587;16,107;14,913;16,110;14,891;-3,156;27,711;0,000;290,840;Inf;305,000;305,000;15,671;2,988;22,637;24,370
13170,500;3,290;0,825;-34,556;1,770;9,571;5,207;37,359;4,933;1,698;-2,752;0,000;38,900;39,600;9,608;1,587;16,119;15,119;16,103;15,378;-3,156;27,711;0,000;290,940;Inf;305,000;305,000;15,505;2,993;22,648;24,375
13171,000;3,290;0,825;-34,556;1,770;9,571;5,198;37,395;4,952;1,700;-2,755;0,000;38,875;39,601;9,608;1,587;16,300;15,498;16,271;15,628;-3,151;27,709;0,000;290,940;Inf;305,000;305,000;15,680;2,998;22,640;24,382
13171,500;3,290;0,825;-34,556;1,770;9,571;5,198;37,395;4,952;1,700;-2,755;0,000;38,900;39,600;9,608;1,587;16,446;15,420;16,361;15,517;-3,151;27,709;0,000;290,940;Inf;305,000;305,000;15,924;3,003;22,632;24,444
13172,000;2,456;0,580;-35,209;1,719;9,551;5,198;37,395;4,952;1,700;-2,755;0,000;38,900;39,600;9,573;1,651;16,245;15,118;16,312;15,213;-3,151;27,709;0,000;290,940;Inf;305,000;305,000;15,936;3,008;22,635;24,441
13172,500;2,456;0,580;-35,209;1,719;9,551;5,198;37,395;4,952;1,700;-2,755;0,000;38,900;39,600;9,573;1,651;15,923;14,891;16,142;14,802;-3,151;27,709;0,000;290,840;Inf;305,000;305,000;15,722;2,999;22,639;24,499
13173,000;2,456;0,580;-35,209;1,719;9,551;5,198;37,395;4,952;1,700;-2,755;0,000;38,900;39,600;9,573;1,651;16,068;15,149;16,177;15,181;-3,151;27,709;0,000;290,840;Inf;305,000;305,000;15,440;2,990;22,628;24,668
13173,500;2,456;0,580;-35,209;1,719;9,551;5,198;37,395;4,952;1,700;-2,755;0,000;38,900;39,600;9,573;1,651;16,428;15,540;16,349;15,816;-3,151;27,709;0,000;291,040;Inf;305,000;305,000;15,644;2,981;22,645;24,615
13174,000;2,456;0,580;-35,209;1,719;9,551;5,232;37,300;4,926;1,691;-2,742;0,000;38,878;39,657;9,573;1,651;16,681;15,447;16,571;15,455;-3,155;27,718;0,000;291,040;Inf;305,000;305,000;16,033;2,972;22,636;24,603
13174,500;2,456;0,580;-35,209;1,719;9,551;5,232;37,300;4,926;1,691;-2,742;0,000;38,900;39,700;9,573;1,651;16,375;15,194;16,456;15,101;-3,155;27,718;0,000;291,040;Inf;305,000;305,000;16,039;2,964;22,630;24,562
13175,000;2,456;0,580;-35,209;1,719;9,551;5,232;37,300;4,926;1,691;-2,742;0,000;38,900;39,700;9,573;1,651;16,075;14,989;16,290;14,943;-3,155;27,718;0,000;291,040;Inf;305,000;305,000;15,781;2,956;22,627;24,521
13175,500;3,355;0,760;-35,209;1,707;9,541;5,232;37,300;4,926;1,691;-2,742;0,000;38,900;39,700;9,494;1,693;16,310;15,351;16,355;15,582;-3,155;27,718;0,000;290,940;Inf;305,000;305,000;15,574;2,947;22,643;24,386
13176,000;3,355;0,760;-35,209;1,707;9,541;5,232;37,300;4,926;1,691;-2,742;0,000;38,900;39,700;9,494;1,693;16,695;15,692;16,572;15,987;-3,155;27,718;0,000;290,940;Inf;305,000;305,000;15,899;2,954;22,615;24,335
13176,500;3,355;0,760;-35,209;1,707;9,541;5,232;37,300;4,926;1,691;-2,742;0,000;38,900;39,700;9,494;1,693;16,720;15,596;16,637;15,854;-3,155;27,718;0,000;290,840;Inf;305,000;305,000;16,237;2,961;22,636;24,535
13177,000;3,355;0,760;-35,209;1,707;9,541;5,232;37,300;4,926;1,691;-2,742;0,000;38,900;39,700;9,494;1,693;16,670;15,415;16,630;15,503;-3,155;27,718;0,000;290,840;Inf;305,000;305,000;16,202;2,967;22,645;24,623
13177,500;3,355;0,760;-35,209;1,707;9,541;5,236;37,352;4,948;1,740;-2,747;0,000;38,878;39,615;9,494;1,693;16,239;15,209;16,408;15,296;-3,156;27,714;0,000;290,840;Inf;305,000;305,000;16,054;2,974;22,634;24,779
13178,000;3,355;0,760;-35,209;1,707;9,541;5,236;37,352;4,948;1,740;-2,747;0,000;38,900;39,600;9,494;1,693;16,510;15,506;16,521;15,735;-3,156;27,714;0,000;290,840;Inf;305,000;305,000;15,788;2,980;22,633;24,840
13178,500;3,238;0,876;-34,128;1,764;9,441;5,236;37,352;4,948;1,740;-2,747;0,000;38,900;39,600;9,618;1,708;16,832;15,882;16,732;16,200;-3,156;27,714;0,000;290,640;Inf;305,000;305,000;16,068;2,986;22,634;24,903
13179,000;3,238;0,876;-34,128;1,764;9,441;5,236;37,352;4,948;1,740;-2,747;0,000;38,900;39,600;9,618;1,708;16,908;15,790;16,847;16,074;-3,156;27,714;0,000;290,640;Inf;305,000;305,000;16,411;2,990;22,639;24,867
13179,500;3,238;0,876;-34,128;1,764;9,441;5,236;37,352;4,948;1,740;-2,747;0,000;38,900;39,600;9,618;1,708;16,856;15,487;16,817;15,597;-3,156;27,714;0,000;290,740;Inf;305,000;305,000;16,405;2,994;22,624;24,820
13180,000;3,238;0,876;-34,128;1,764;9,441;5,236;37,352;4,948;1,740;-2,747;0,000;38,900;39,600;9,618;1,708;16,537;15,227;16,651;15,091;-3,156;27,714;0,000;290,740;Inf;305,000;305,000;16,189;2,998;22,630;24,754
13180,500;3,238;0,876;-34,128;1,764;9,441;5,213;37,409;4,948;1,737;-2,767;0,000;38,886;39,639;9,618;1,708;16,410;15,238;16,581;15,492;-3,168;27,706;0,000;290,840;Inf;305,000;305,000;15,876;3,002;22,640;24,781
13181,000;3,238;0,876;-34,128;1,764;9,441;5,213;37,409;4,948;1,737;-2,767;0,000;38,900;39,600;9,618;1,708;16,908;15,916;16,860;16,050;-3,168;27,706;0,000;290,840;Inf;305,000;305,000;15,930;3,006;22,632;24,836
13181,500;3,238;0,876;-34,128;1,764;9,441;5,213;37,409;4,948;1,737;-2,767;0,000;38,900;39,600;9,618;1,708;16,900;15,707;16,877;15,882;-3,168;27,706;0,000;291,040;Inf;305,000;305,000;16,433;3,010;22,659;24,817
13182,000;2,142;0,577;-34,475;1,705;9,467;5,213;37,409;4,948;1,737;-2,767;0,000;38,900;39,600;9,671;1,774;16,827;15,530;16,858;15,669;-3,168;27,706;0,000;291,040;Inf;305,000;305,000;16,341;3,014;22,639;24,819
13182,500;2,142;0,577;-34,475;1,705;9,467;5,213;37,409;4,948;1,737;-2,767;0,000;38,900;39,600;9,671;1,774;16,674;15,284;16,749;15,365;-3,168;27,706;0,000;290,940;Inf;305,000;305,000;16,221;2,999;22,628;24,838
13183,000;2,142;0,577;-34,475;1,705;9,467;5,213;37,409;4,948;1,737;-2,767;0,000;38,900;39,600;9,671;1,774;16,642;15,534;16,762;15,781;-3,168;27,706;0,000;290,940;Inf;305,000;305,000;16,018;2,985;22,648;24,834
13183,500;2,142;0,577;-34,475;1,705;9,467;5,213;37,409;4,948;1,737;-2,767;0,000;38,900;39,600;9,671;1,774;16,929;15,721;16,865;16,001;-3,168;27,706;0,000;291,040;Inf;305,000;305,000;16,180;2,971;22,643;24,805
13184,000;2,142;0,577;-34,475;1,705;9,467;5,253;37,359;4,940;1,721;-2,762;0,000;38,877;39,644;9,671;1,774;17,056;15,820;16,954;16,167;-3,173;27,706;0,000;291,040;Inf;305,000;305,000;16,379;2,958;22,649;24,840
13184,500;2,142;0,577;-34,475;1,705;9,467;5,253;37,359;4,940;1,721;-2,762;0,000;38,900;39,600;9,671;1,774;16,866;15,488;16,889;15,553;-3,173;27,706;0,000;290,940;Inf;305,000;305,000;16,499;2,944;22,650;24,833
13185,000;2,684;0,683;-34,076;1,761;9,567;5,253;37,359;4,940;1,721;-2,762;0,000;38,900;39,600;9,661;1,545;16,685;15,372;16,806;15,547;-3,173;27,706;0,000;290,940;Inf;305,000;305,000;16,199;2,931;22,631;24,839
13185,500;2,684;0,683;-34,076;1,761;9,567;5,253;37,359;4,940;1,721;-2,762;0,000;38,900;39,600;9,661;1,545;16,809;15,582;16,846;15,905;-3,173;27,706;0,000;291,040;Inf;305,000;305,000;16,102;2,927;22,633;24,860
13186,000;2,684;0,683;-34,076;1,761;9,567;5,253;37,359;4,940;1,721;-2,762;0,000;38,900;39,600;9,661;1,545;17,062;15,969;17,034;16,419;-3,173;27,706;0,000;291,040;Inf;305,000;305,000;16,286;2,923;22,650;24,883
13186,500;2,684;0,683;-34,076;1,761;9,567;5,253;37,359;4,940;1,721;-2,762;0,000;38,900;39,600;9,661;1,545;17,263;16,116;17,183;16,410;-3,173;27,706;0,000;291,140;Inf;305,000;305,000;16,621;2,919;22,642;24,838
13187,000;2,684;0,683;-34,076;1,761;9,567;5,258;37,316;4,935;1,736;-2,766;0,000;38,883;39,637;9,661;1,545;17,027;15,869;17,126;15,962;-3,176;27,703;0,000;291,140;Inf;305,000;305,000;16,743;2,915;22,634;24,810
13187,500;2,684;0,683;-34,076;1,761;9,567;5,258;37,316;4,935;1,736;-2,766;0,000;38,900;39,600;9,661;1,545;16,821;15,535;16,940;15,434;-3,176;27,703;0,000;291,240;Inf;305,000;305,000;16,496;2,912;22,642;24,795
13188,000;2,984;0,690;-35,209;1,734;9,585;5,258;37,316;4,935;1,736;-2,766;0,000;38,900;39,600;9,456;1,750;16,884;15,787;16,959;16,083;-3,176;27,703;0,000;291,240;Inf;305,000;305,000;16,183;2,908;22,646;24,845
13188,500;2,984;0,690;-35,209;1,734;9,585;5,258;37,316;4,935;1,736;-2,766;0,000;38,900;39,600;9,456;1,750;17,189;16,070;17,136;16,412;-3,176;27,703;0,000;290,940;Inf;305,000;305,000;16,428;2,909;22,655;24,862
13189,000;2,984;0,690;-35,209;1,734;9,585;5,258;37,316;4,935;1,736;-2,766;0,000;38,900;39,600;9,456;1,750;17,354;16,041;17,188;16,185;-3,176;27,703;0,000;290,940;Inf;305,000;305,000;16,702;2,910;22,643;24,859
13189,500;2,984;0,690;-35,209;1,734;9,585;5,258;37,316;4,935;1,736;-2,766;0,000;38,900;39,600;9,456;1,750;17,182;15,883;17,175;15,979;-3,176;27,703;0,000;290,640;Inf;305,000;305,000;16,692;2,912;22,643;24,874
13190,000;2,984;0,690;-35,209;1,734;9,585;5,258;37,316;4,935;1,736;-2,766;0,000;38,900;39,600;9,456;1,750;17,111;15,725;17,114;15,744;-3,176;27,703;0,000;290,640;Inf;305,000;305,000;16,555;2,913;22,645;24,878
13190,500;2,984;0,690;-35,209;1,734;9,585;5,251;37,361;4,970;1,754;-2,778;0,000;38,878;39,645;9,456;1,750;16,823;15,626;17,018;15,740;-3,176;27,691;0,000;291,040;Inf;305,000;305,000;16,423;2,914;22,635;24,980
13191,000;2,984;0,690;-35,209;1,734;9,585;5,251;37,361;4,970;1,754;-2,778;0,000;38,900;39,600;9,456;1,750;17,041;15,882;17,085;16,145;-3,176;27,691;0,000;291,040;Inf;305,000;305,000;16,301;2,915;22,647;24,988
13191,500;2,936;0,730;-34,811;1,695;9,574;5,251;37,361;4,970;1,754;-2,778;0,000;38,900;39,600;9,630;1,574;17,553;16,329;17,406;16,545;-3,176;27,691;0,000;290,840;Inf;305,000;305,000;16,539;2,916;22,644;24,966
13192,000;2,936;0,730;-34,811;1,695;9,574;5,251;37,361;4,970;1,754;-2,778;0,000;38,900;39,600;9,630;1,574;17,372;16,112;17,384;16,246;-3,176;27,691;0,000;290,840;Inf;305,000;305,000;16,958;2,916;22,641;24,945
13192,500;2,936;0,730;-34,811;1,695;9,574;5,251;37,361;4,970;1,754;-2,778;0,000;38,900;39,600;9,630;1,574;17,101;15,855;17,229;15,810;-3,176;27,691;0,000;290,840;Inf;305,000;305,000;16,778;2,917;22,614;24,874
13193,000;2,936;0,730;-34,811;1,695;9,574;5,251;37,361;4,970;1,754;-2,778;0,000;38,900;39,600;9,630;1,574;17,084;15,895;17,209;15,984;-3,176;27,691;0,000;290,840;Inf;305,000;305,000;16,499;2,917;22,626;24,850
13193,500;2,936;0,730;-34,811;1,695;9,574;5,257;37,383;4,973;1,778;-2,773;0,000;38,880;39,608;9,630;1,574;17,271;16,118;17,291;16,360;-3,172;27,690;0,000;290,340;Inf;305,000;305,000;16,543;2,917;22,635;24,832
13194,000;2,936;0,730;-34,811;1,695;9,574;5,257;37,383;4,973;1,778;-2,773;0,000;38,900;39,600;9,630;1,574;17,402;16,436;17,410;16,653;-3,172;27,690;0,000;290,340;Inf;305,000;305,000;16,760;2,918;22,621;24,854
13194,500;2,530;0,694;-33,639;1,723;9,486;5,257;37,383;4,973;1,778;-2,773;0,000;38,900;39,600;9,662;1,667;17,493;16,462;17,507;16,649;-3,172;27,690;0,000;290,640;Inf;305,000;305,000;16,975;2,918;22,614;24,813
13195,000;2,530;0,694;-33,639;1,723;9,486;5,257;37,383;4,973;1,778;-2,773;0,000;38,900;39,600;9,662;1,667;17,210;15,961;17,356;15,974;-3,172;27,690;0,000;290,640;Inf;305,000;305,000;17,028;2,912;22,631;24,758
13195,500;2,530;0,694;-33,639;1,723;9,486;5,257;37,383;4,973;1,778;-2,773;0,000;38,900;39,600;9,662;1,667;17,130;16,061;17,301;16,112;-3,172;27,690;0,000;290,640;Inf;305,000;305,000;16,625;2,905;22,617;24,722
13196,000;2,530;0,694;-33,639;1,723;9,486;5,257;37,383;4,973;1,778;-2,773;0,000;38,900;39,600;9,662;1,667;17,322;16,306;17,386;16,434;-3,172;27,690;0,000;290,640;Inf;305,000;305,000;16,651;2,899;22,637;24,725
13196,500;2,530;0,694;-33,639;1,723;9,486;5,257;37,383;4,973;1,778;-2,773;0,000;38,900;39,600;9,662;1,667;17,542;16,338;17,480;16,544;-3,172;27,690;0,000;290,640;Inf;305,000;305,000;16,862;2,893;22,624;24,674
13197,000;2,530;0,694;-33,639;1,723;9,486;5,276;37,367;4,977;1,778;-2,772;0,000;38,881;39,631;9,662;1,667;17,579;16,361;17,534;16,599;-3,173;27,688;0,000;290,640;Inf;305,000;305,000;16,976;2,887;22,631;24,706
13197,500;2,530;0,694;-33,639;1,723;9,486;5,276;37,367;4,977;1,778;-2,772;0,000;38,900;39,600;9,662;1,667;17,579;16,230;17,548;16,415;-3,173;27,688;0,000;290,840;Inf;305,000;305,000;17,018;2,881;22,635;24,623
13198,000;2,594;0,694;-33,605;1,755;9,479;5,276;37,367;4,977;1,778;-2,772;0,000;38,900;39,600;9,790;1,725;17,429;16,081;17,475;16,177;-3,173;27,688;0,000;290,840;Inf;305,000;305,000;16,943;2,876;22,633;24,618
13198,500;2,594;0,694;-33,605;1,755;9,479;5,276;37,367;4,977;1,778;-2,772;0,000;38,900;39,600;9,790;1,725;17,560;16,486;17,599;16,610;-3,173;27,688;0,000;291,240;Inf;305,000;305,000;16,791;2,871;22,621;24,662
13199,000;2,594;0,694;-33,605;1,755;9,479;5,276;37,367;4,977;1,778;-2,772;0,000;38,900;39,600;9,790;1,725;17,727;16,539;17,675;16,747;-3,173;27,688;0,000;291,240;Inf;305,000;305,000;17,064;2,866;22,631;24,707
13199,500;2,594;0,694;-33,605;1,755;9,479;5,276;37,367;4,977;1,778;-2,772;0,000;38,900;39,600;9,790;1,725;17,764;16,443;17,716;16,592;-3,173;27,688;0,000;290,640;Inf;305,000;305,000;17,172;2,862;22,639;24,705
13200,000;2,594;0,694;-33,605;1,755;9,479;5,253;37,336;4,988;1,778;-2,772;0,000;38,880;39,636;9,790;1,725;17,649;16,316;17,635;16,360;-3,177;27,675;0,000;290,640;Inf;305,000;305,000;17,129;2,858;22,632;24,693
13200,500;2,594;0,694;-33,605;1,755;9,479;5,253;37,336;4,988;1,778;-2,772;0,000;38,900;39,600;9,790;1,725;17,522;16,250;17,629;16,398;-3,177;27,675;0,000;290,640;Inf;305,000;305,000;16,990;2,853;22,632;24,695
13201,000;2,795;0,634;-35,209;1,649;9,549;5,253;37,336;4,988;1,778;-2,772;0,000;38,900;39,600;9,562;1,600;17,568;16,377;17,614;16,566;-3,177;27,675;0,000;290,640;Inf;305,000;305,000;16,950;2,849;22,636;24,732
13201,500;2,795;0,634;-35,209;1,649;9,549;5,253;37,336;4,988;1,778;-2,772;0,000;38,900;39,600;9,562;1,600;17,675;16,766;17,748;16,885;-3,177;27,675;0,000;290,140;Inf;305,000;305,000;17,031;2,848;22,632;24,799
13202,000;2,795;0,634;-35,209;1,649;9,549;5,253;37,336;4,988;1,778;-2,772;0,000;38,900;39,600;9,562;1,600;17,869;16,669;17,891;16,841;-3,177;27,675;0,000;290,140;Inf;305,000;305,000;17,268;2,847;22,632;24,842
13202,500;2,795;0,634;-35,209;1,649;9,549;5,253;37,336;4,988;1,778;-2,772;0,000;38,900;39,600;9,562;1,600;17,700;16,480;17,818;16,520;-3,177;27,675;0,000;290,540;Inf;305,000;305,000;17,318;2,846;22,638;24,923
13203,000;2,795;0,634;-35,209;1,649;9,549;5,253;37,336;4,988;1,778;-2,772;0,000;38,900;39,600;9,562;1,600;17,619;16,470;17,765;16,572;-3,177;27,675;0,000;290,540;Inf;305,000;305,000;17,129;2,846;22,641;24,905
13203,500;2,795;0,634;-35,209;1,649;9,549;5,275;37,386;4,984;1,826;-2,774;0,000;38,889;39,659;9,562;1,600;17,839;16,638;17,841;16,882;-3,183;27,688;0,000;290,440;Inf;305,000;305,000;17,106;2,845;22,643;24,949
13204,000;2,795;0,634;-35,209;1,649;9,549;5,275;37,386;4,984;1,826;-2,774;0,000;38,900;39,700;9,562;1,600;17,945;16,986;17,963;17,216;-3,183;27,688;0,000;290,440;Inf;305,000;305,000;17,300;2,844;22,654;25,051
13204,500;3,317;0,782;-35,209;1,661;9,482;5,275;37,386;4,984;1,826;-2,774;0,000;38,900;39,700;9,557;1,719;18,042;17,011;18,051;17,220;-3,183;27,688;0,000;290,940;Inf;305,000;305,000;17,528;2,843;22,657;25,190
13205,000;3,317;0,782;-35,209;1,661;9,482;5,275;37,386;4,984;1,826;-2,774;0,000;38,900;39,700;9,557;1,719;17,905;16,818;18,014;16,898;-3,183;27,688;0,000;290,940;Inf;305,000;305,000;17,581;2,851;22,643;25,130
13205,500;3,317;0,782;-35,209;1,661;9,482;5,275;37,386;4,984;1,826;-2,774;0,000;38,900;39,700;9,557;1,719;17,718;16,672;17,907;16,875;-3,183;27,688;0,000;290,440;Inf;305,000;305,000;17,409;2,859;22,650;25,089
13206,000;3,317;0,782;-35,209;1,661;9,482;5,275;37,386;4,984;1,826;-2,774;0,000;38,900;39,700;9,557;1,719;18,037;16,961;18,030;17,258;-3,183;27,688;0,000;290,440;Inf;305,000;305,000;17,293;2,866;22,650;25,089
13206,500;3,317;0,782;-35,209;1,661;9,482;5,234;37,383;5,027;1,839;-2,771;0,000;38,879;39,630;9,557;1,719;18,294;17,189;18,230;17,617;-3,193;27,676;0,000;290,440;Inf;305,000;305,000;17,572;2,873;22,669;25,142
13207,000;3,317;0,782;-35,209;1,661;9,482;5,234;37,383;5,027;1,839;-2,771;0,000;38,900;39,600;9,557;1,719;18,336;17,112;18,272;17,365;-3,193;27,676;0,000;290,440;Inf;305,000;305,000;17,833;2,881;22,654;25,142
13207,500;2,667;0,685;-35,209;1,714;9,560;5,234;37,383;5,027;1,839;-2,771;0,000;38,900;39,600;9,522;1,626;18,215;16,903;18,252;16,965;-3,193;27,676;0,000;290,240;Inf;305,000;305,000;17,771;2,888;22,671;25,075
13208,000;2,667;0,685;-35,209;1,714;9,560;5,234;37,383;5,027;1,839;-2,771;0,000;38,900;39,600;9,522;1,626;17,995;16,705;18,117;16,719;-3,193;27,676;0,000;290,240;Inf;305,000;305,000;17,584;2,884;22,671;25,109
13208,500;2,667;0,685;-35,209;1,714;9,560;5,234;37,383;5,027;1,839;-2,771;0,000;38,900;39,600;9,522;1,626;17,933;16,953;18,140;17,203;-3,193;27,676;0,000;291,140;Inf;305,000;305,000;17,384;2,881;22,660;25,127
13209,000;2,667;0,685;-35,209;1,714;9,560;5,234;37,383;5,027;1,839;-2,771;0,000;38,900;39,600;9,522;1,626;18,292;17,342;18,303;17,540;-3,193;27,676;0,000;291,140;Inf;305,000;305,000;17,557;2,877;22,648;25,141
13209,500;2,667;0,685;-35,209;1,714;9,560;5,247;37,319;5,011;1,851;-2,776;0,000;38,880;39,611;9,522;1,626;18,500;17,278;18,430;17,371;-3,195;27,670;0,000;290,840;Inf;305,000;305,000;17,869;2,874;22,668;25,146
13210,000;2,667;0,685;-35,209;1,714;9,560;5,247;37,319;5,011;1,851;-2,776;0,000;38,900;39,600;9,522;1,626;18,300;17,051;18,342;16,951;-3,195;27,670;0,000;290,840;Inf;305,000;305,000;17,895;2,870;22,672;25,248
13210,500;2,667;0,685;-35,209;1,714;9,560;5,247;37,319;5,011;1,851;-2,776;0,000;38,900;39,600;9,522;1,626;18,055;16,966;18,259;17,190;-3,195;27,670;0,000;291,340;Inf;305,000;305,000;17,661;2,867;22,659;25,281
13211,000;3,050;0,711;-35,209;1,673;9,584;5,247;37,319;5,011;1,851;-2,776;0,000;38,900;39,600;9,392;1,656;18,353;17,363;18,388;17,514;-3,195;27,670;0,000;291,340;Inf;305,000;305,000;17,618;2,864;22,681;25,238
13211,500;3,050;0,711;-35,209;1,673;9,584;5,247;37,319;5,011;1,851;-2,776;0,000;38,900;39,600;9,392;1,656;18,625;17,630;18,564;17,967;-3,195;27,670;0,000;290,740;Inf;305,000;305,000;17,905;2,867;22,658;25,185
13212,000;3,050;0,711;-35,209;1,673;9,584;5,247;37,319;5,011;1,851;-2,776;0,000;38,900;39,600;9,392;1,656;18,833;17,562;18,692;17,768;-3,195;27,670;0,000;290,740;Inf;305,000;305,000;18,197;2,873;22,675;25,190
13212,500;3,050;0,711;-35,209;1,673;9,584;5,247;37,319;5,011;1,851;-2,776;0,000;38,900;39,600;9,392;1,656;18,315;17,129;18,481;17,004;-3,195;27,670;0,000;291,140;Inf;305,000;305,000;18,214;2,873;22,669;25,170
13213,000;3,050;0,711;-35,209;1,673;9,584;5,265;37,373;5,022;1,898;-2,771;0,000;38,878;39,659;9,392;1,656;18,288;17,219;18,420;17,323;-3,195;27,666;0,000;291,140;Inf;305,000;305,000;17,732;2,876;22,663;25,171
13213,500;3,050;0,711;-35,209;1,673;9,584;5,265;37,373;5,022;1,898;-2,771;0,000;38,900;39,700;9,392;1,656;18,517;17,568;18,548;17,751;-3,195;27,666;0,000;290,640;Inf;305,000;305,000;17,812;2,879;22,685;25,162
13214,000;3,325;0,807;-35,186;1,702;9,436;5,265;37,373;5,022;1,898;-2,771;0,000;38,900;39,700;9,570;1,461;18,716;17,863;18,721;17,991;-3,195;27,666;0,000;290,640;Inf;305,000;305,000;18,096;2,881;22,670;25,205
13214,500;3,325;0,807;-35,186;1,702;9,436;5,265;37,373;5,022;1,898;-2,771;0,000;38,900;39,700;9,570;1,461;18,745;17,720;18,772;17,868;-3,195;27,666;0,000;291,140;Inf;305,000;305,000;18,323;2,889;22,677;25,165
13215,000;3,325;0,807;-35,186;1,702;9,436;5,265;37,373;5,022;1,898;-2,771;0,000;38,900;39,700;9,570;1,461;18,589;17,424;18,706;17,522;-3,195;27,666;0,000;291,140;Inf;305,000;305,000;18,276;2,896;22,695;25,126
13215,500;3,325;0,807;-35,186;1,702;9,436;5,265;37,373;5,022;1,898;-2,771;0,000;38,900;39,700;9,570;1,461;18,331;17,243;18,554;17,207;-3,195;27,666;0,000;290,940;Inf;305,000;305,000;18,060;2,903;22,682;24,994
13216,000;3,325;0,807;-35,186;1,702;9,436;5,254;37,399;5,039;1,906;-2,798;0,000;38,880;39,620;9,570;1,461;18,532;17,526;18,636;17,691;-3,200;27,661;0,000;290,940;Inf;305,000;305,000;17,834;2,910;22,674;24,937
13216,500;3,325;0,807;-35,186;1,702;9,436;5,254;37,399;5,039;1,906;-2,798;0,000;38,900;39,600;9,570;1,461;18,803;17,844;18,854;18,015;-3,200;27,661;0,000;291,040;Inf;305,000;305,000;18,096;2,917;22,673;24,866
13217,000;3,325;0,807;-35,186;1,702;9,436;5,254;37,399;5,039;1,906;-2,798;0,000;38,900;39,600;9,570;1,461;18,712;17,628;18,839;17,692;-3,200;27,661;0,000;291,040;Inf;305,000;305,000;18,379;2,923;22,690;24,860
13217,500;3,121;0,722;-35,209;1,700;9,544;5,254;37,399;5,039;1,906;-2,798;0,000;38,900;39,600;9,501;1,718;18,571;17,387;18,722;17,204;-3,200;27,661;0,000;290,940;Inf;305,000;305,000;18,218;2,930;22,678;24,810
13218,000;3,121;0,722;-35,209;1,700;9,544;5,254;37,399;5,039;1,906;-2,798;0,000;38,900;39,600;9,501;1,718;18,384;17,250;18,592;17,297;-3,200;27,661;0,000;290,940;Inf;305,000;305,000;17,971;2,933;22,681;24,817
13218,500;3,121;0,722;-35,209;1,700;9,544;5,254;37,399;5,039;1,906;-2,798;0,000;38,900;39,600;9,501;1,718;18,485;17,444;18,618;17,498;-3,200;27,661;0,000;291,440;Inf;305,000;305,000;17,881;2,936;22,683;24,865
13219,000;3,121;0,722;-35,209;1,700;9,544;5,254;37,399;5,039;1,906;-2,798;0,000;38,900;39,600;9,501;1,718;18,596;17,754;18,730;17,820;-3,200;27,661;0,000;291,440;Inf;305,000;305,000;18,012;2,939;22,688;24,882
13219,500;3,121;0,722;-35,209;1,700;9,544;5,242;37,369;5,033;1,836;-2,790;0,000;38,877;39,637;9,501;1,718;18,920;17,867;18,871;17,966;-3,198;27,655;0,000;290,640;Inf;305,000;305,000;18,225;2,942;22,671;24,924
13220,000;3,121;0,722;-35,209;1,700;9,544;5,242;37,369;5,033;1,836;-2,790;0,000;38,900;39,600;9,501;1,718;18,642;17,497;18,849;17,525;-3,198;27,655;0,000;290,640;Inf;305,000;305,000;18,406;2,945;22,694;24,970
13220,500;1,907;0,522;-33,262;1,743;9,454;5,242;37,369;5,033;1,836;-2,790;0,000;38,900;39,600;9,757;1,652;18,409;17,323;18,687;17,305;-3,198;27,655;0,000;290,340;Inf;305,000;305,000;18,128;2,948;22,677;24,986
13221,000;1,907;0,522;-33,262;1,743;9,454;5,242;37,369;5,033;1,836;-2,790;0,000;38,900;39,600;9,757;1,652;18,647;17,637;18,778;17,710;-3,198;27,655;0,000;290,340;Inf;305,000;305,000;17,931;2,931;22,694;25,015
13221,500;1,907;0,522;-33,262;1,743;9,454;5,242;37,369;5,033;1,836;-2,790;0,000;38,900;39,600;9,757;1,652;18,871;17,860;18,909;18,139;-3,198;27,655;0,000;289,840;Inf;305,000;305,000;18,193;2,914;22,676;25,042
13222,000;1,907;0,522;-33,262;1,743;9,454;5,242;37,369;5,033;1,836;-2,790;0,000;38,900;39,600;9,757;1,652;19,008;17,987;19,040;18,244;-3,198;27,655;0,000;289,840;Inf;305,000;305,000;18,445;2,898;22,687;25,063
13222,500;1,907;0,522;-33,262;1,743;9,454;5,248;37,334;5,003;1,835;-2,795;0,000;38,879;39,617;9,757;1,652;18,934;17,792;19,002;17,826;-3,192;27,647;0,000;290,440;Inf;305,000;305,000;18,570;2,881;22,681;25,075
13223,000;1,907;0,522;-33,262;1,743;9,454;5,248;37,334;5,003;1,835;-2,795;0,000;38,900;39,600;9,757;1,652;18,730;17,578;18,955;17,506;-3,192;27,647;0,000;290,440;Inf;305,000;305,000;18,388;2,865;22,690;25,075
13223,500;1,907;0,522;-33,262;1,743;9,454;5,248;37,334;5,003;1,835;-2,795;0,000;38,900;39,600;9,757;1,652;18,613;17,636;18,833;17,706;-3,192;27,647;0,000;290,440;Inf;305,000;305,000;18,192;2,850;22,676;25,024
13224,000;2,892;0,734;-35,209;1,740;9,497;5,248;37,334;5,003;1,835;-2,795;0,000;38,900;39,600;9,538;1,825;18,831;17,937;18,962;18,135;-3,192;27,647;0,000;290,440;Inf;305,000;305,000;18,197;2,834;22,693;24,987
13224,500;2,892;0,734;-35,209;1,740;9,497;5,248;37,334;5,003;1,835;-2,795;0,000;38,900;39,600;9,538;1,825;19,136;18,095;19,121;18,325;-3,192;27,647;0,000;291,240;Inf;305,000;305,000;18,466;2,835;22,679;24,949
13225,000;2,892;0,734;-35,209;1,740;9,497;5,248;37,334;5,003;1,835;-2,795;0,000;38,900;39,600;9,538;1,825;19,148;17,911;19,144;17,899;-3,192;27,647;0,000;291,240;Inf;305,000;305,000;18,669;2,836;22,700;24,942
13225,500;2,892;0,734;-35,209;1,740;9,497;5,248;37,334;5,003;1,835;-2,795;0,000;38,900;39,600;9,538;1,825;18,903;17,730;19,084;17,538;-3,192;27,647;0,000;290,840;Inf;305,000;305,000;18,525;2,837;22,679;24,955
13226,000;2,892;0,734;-35,209;1,740;9,497;5,253;37,376;5,042;1,875;-2,793;0,000;38,875;39,634;9,538;1,825;18,563;17,509;18,901;17,489;-3,200;27,637;0,000;290,840;Inf;305,000;305,000;18,314;2,838;22,709;24,981
13226,500;2,892;0,734;-35,209;1,740;9,497;5,253;37,376;5,042;1,875;-2,793;0,000;38,900;39,600;9,538;1,825;18,830;17,889;19,000;18,021;-3,200;27,637;0,000;290,940;Inf;305,000;305,000;18,116;2,839;22,696;24,966
13227,000;3,174;0,767;-35,209;1,676;9,623;5,253;37,376;5,042;1,875;-2,793;0,000;38,900;39,600;9,434;1,654;19,290;18,219;19,328;18,428;-3,200;27,637;0,000;290,940;Inf;305,000;305,000;18,435;2,840;22,709;25,038
13227,500;3,174;0,767;-35,209;1,676;9,623;5,253;37,376;5,042;1,875;-2,793;0,000;38,900;39,600;9,434;1,654;19,186;17,981;19,295;17,993;-3,200;27,637;0,000;290,140;Inf;305,000;305,000;18,817;2,845;22,711;25,122
13228,000;3,174;0,767;-35,209;1,676;9,623;5,253;37,376;5,042;1,875;-2,793;0,000;38,900;39,600;9,434;1,654;18,970;17,816;19,200;17,843;-3,200;27,637;0,000;290,140;Inf;305,000;305,000;18,614;2,850;22,698;25,129
13228,500;3,174;0,767;-35,209;1,676;9,623;5,253;37,376;5,042;1,875;-2,793;0,000;38,900;39,600;9,434;1,654;18,795;17,717;19,081;17,657;-3,200;27,637;0,000;290,840;Inf;305,000;305,000;18,457;2,856;22,699;25,137
13229,000;3,174;0,767;-35,209;1,676;9,623;5,241;37,411;5,055;1,910;-2,791;0,000;38,874;39,642;9,434;1,654;18,918;18,006;19,142;18,102;-3,212;27,629;0,000;290,840;Inf;305,000;305,000;18,313;2,861;22,681;25,208
13229,500;3,174;0,767;-35,209;1,676;9,623;5,241;37,411;5,055;1,910;-2,791;0,000;38,900;39,600;9,434;1,654;19,351;18,363;19,328;18,616;-3,212;27,629;0,000;290,540;Inf;305,000;305,000;18,542;2,866;22,701;25,117
13230,000;2,729;0,752;-33,650;1,730;9,492;5,241;37,411;5,055;1,910;-2,791;0,000;38,900;39,600;9,674;1,687;19,465;18,412;19,474;18,680;-3,212;27,629;0,000;290,540;Inf;305,000;305,000;18,914;2,871;22,707;25,048
13230,500;2,729;0,752;-33,650;1,730;9,492;5,241;37,411;5,055;1,910;-2,791;0,000;38,900;39,600;9,674;1,687;19,181;18,037;19,403;17,881;-3,212;27,629;0,000;290,840;Inf;305,000;305,000;19,008;2,869;22,704;25,003
13231,000;2,729;0,752;-33,650;1,730;9,492;5,241;37,411;5,055;1,910;-2,791;0,000;38,900;39,600;9,674;1,687;18,960;17,976;19,301;18,042;-3,212;27,629;0,000;290,840;Inf;305,000;305,000;18,626;2,867;22,715;24,927
13231,500;2,729;0,752;-33,650;1,730;9,492;5,241;37,411;5,055;1,910;-2,791;0,000;38,900;39,600;9,674;1,687;19,221;18,276;19,389;18,475;-3,212;27,629;0,000;290,740;Inf;305,000;305,000;18,570;2,864;22,713;24,962
13232,000;2,729;0,752;-33,650;1,730;9,492;5,241;37,411;5,055;1,910;-2,791;0,000;38,900;39,600;9,674;1,687;19,500;18,676;19,576;18,855;-3,212;27,629;0,000;290,740;Inf;305,000;305,000;18,840;2,862;22,733;24,952
13232,500;2,729;0,752;-33,650;1,730;9,492;5,252;37,343;5,084;1,929;-2,801;0,000;38,873;39,684;9,674;1,687;19,748;18,657;19,681;18,784;-3,212;27,622;0,000;290,840;Inf;305,000;305,000;19,152;2,860;22,718;24,894
13233,000;2,729;0,752;-33,650;1,730;9,492;5,252;37,343;5,084;1,929;-2,801;0,000;38,900;39,700;9,674;1,687;19,613;18,471;19,703;18,466;-3,212;27,622;0,000;290,840;Inf;305,000;305,000;19,217;2,858;22,726;24,883
13233,500;1,879;0,498;-34,083;1,687;9,531;5,252;37,343;5,084;1,929;-2,801;0,000;38,900;39,700;9,629;1,627;19,284;18,206;19,584;18,011;-3,212;27,622;0,000;290,640;Inf;305,000;305,000;19,063;2,856;22,724;24,823
13234,000;1,879;0,498;-34,083;1,687;9,531;5,252;37,343;5,084;1,929;-2,801;0,000;38,900;39,700;9,629;1,627;19,501;18,499;19,589;18,760;-3,212;27,622;0,000;290,640;Inf;305,000;305,000;18,771;2,840;22,748;24,770
13234,500;1,879;0,498;-34,083;1,687;9,531;5,252;37,343;5,084;1,929;-2,801;0,000;38,900;39,700;9,629;1,627;19,749;18,931;19,807;19,008;-3,212;27,622;0,000;290,840;Inf;305,000;305,000;19,087;2,824;22,752;24,819
13235,000;1,879;0,498;-34,083;1,687;9,531;5,252;37,343;5,084;1,929;-2,801;0,000;38,900;39,700;9,629;1,627;19,724;18,817;19,861;18,879;-3,212;27,622;0,000;290,840;Inf;305,000;305,000;19,374;2,808;22,739;24,905
13235,500;1,879;0,498;-34,083;1,687;9,531;5,228;37,321;5,059;1,949;-2,798;0,000;38,870;39,610;9,629;1,627;19,536;18,461;19,767;18,430;-3,206;27,613;0,000;290,840;Inf;305,000;305,000;19,320;2,793;22,723;24,966
13236,000;1,879;0,498;-34,083;1,687;9,531;5,228;37,321;5,059;1,949;-2,798;0,000;38,900;39,600;9,629;1,627;19,368;18,270;19,654;18,077;-3,206;27,613;0,000;290,840;Inf;305,000;305,000;19,048;2,778;22,747;25,094
13236,500;2,724;0,713;-33,412;1,734;9,471;5,228;37,321;5,059;1,949;-2,798;0,000;38,900;39,600;9,762;1,586;19,412;18,440;19,654;18,605;-3,206;27,613;0,000;290,240;Inf;305,000;305,000;18,842;2,763;22,743;25,203
13237,000;2,724;0,713;-33,412;1,734;9,471;5,228;37,321;5,059;1,949;-2,798;0,000;38,900;39,600;9,762;1,586;19,613;18,816;19,772;18,930;-3,206;27,613;0,000;290,240;Inf;305,000;305,000;19,028;2,763;22,745;25,266
13237,500;2,724;0,713;-33,412;1,734;9,471;5,228;37,321;5,059;1,949;-2,798;0,000;38,900;39,600;9,762;1,586;20,056;19,005;20,058;19,076;-3,206;27,613;0,000;290,840;Inf;305,000;305,000;19,283;2,762;22,762;25,261
13238,000;2,724;0,713;-33,412;1,734;9,471;5,228;37,321;5,059;1,949;-2,798;0,000;38,900;39,600;9,762;1,586;19,703;18,772;19,982;18,607;-3,206;27,613;0,000;290,840;Inf;305,000;305,000;19,549;2,762;22,738;25,168
13238,500;2,724;0,713;-33,412;1,734;9,471;5,228;37,321;5,059;1,949;-2,798;0,000;38,900;39,600;9,762;1,586;19,462;18,576;19,855;18,474;-3,206;27,613;0,000;289,940;Inf;305,000;305,000;19,266;2,761;22,749;25,128
13239,000;2,724;0,713;-33,412;1,734;9,471;5,244;37,372;5,083;2,016;-2,789;0,000;38,871;39,625;9,762;1,586;19,822;18,842;19,951;19,056;-3,207;27,610;0,000;289,940;Inf;305,000;305,000;19,092;2,760;22,754;25,063
13239,500;2,724;0,713;-33,412;1,734;9,471;5,244;37,372;5,083;2,016;-2,789;0,000;38,900;39,600;9,762;1,586;20,017;19,190;20,114;19,357;-3,207;27,610;0,000;290,240;Inf;305,000;305,000;19,418;2,760;22,747;24,934
13240,000;2,732;0,694;-33,988;1,663;9,510;5,244;37,372;5,083;2,016;-2,789;0,000;38,900;39,600;9,617;1,450;20,114;19,318;20,207;19,341;-3,207;27,610;0,000;290,240;Inf;305,000;305,000;19,669;2,759;22,747;24,883
13240,500;2,732;0,694;-33,988;1,663;9,510;5,244;37,372;5,083;2,016;-2,789;0,000;38,900;39,600;9,617;1,450;20,075;19,128;20,249;19,193;-3,207;27,610;0,000;289,940;Inf;305,000;305,000;19,745;2,759;22,751;24,856
13241,000;2,732;0,694;-33,988;1,663;9,510;5,244;37,372;5,083;2,016;-2,789;0,000;38,900;39,600;9,617;1,450;19,820;18,848;20,136;18,841;-3,207;27,610;0,000;289,940;Inf;305,000;305,000;19,661;2,758;22,774;24,857
13241,500;2,732;0,694;-33,988;1,663;9,510;5,244;37,372;5,083;2,016;-2,789;0,000;38,900;39,600;9,617;1,450;20,126;19,164;20,224;19,382;-3,207;27,610;0,000;290,340;Inf;305,000;305,000;19,411;2,758;22,759;24,814
13242,000;2,732;0,694;-33,988;1,663;9,510;5,264;37,358;5,103;2,047;-2,820;0,000;38,873;39,631;9,617;1,450;20,210;19,415;20,359;19,502;-3,211;27,599;0,000;290,340;Inf;305,000;305,000;19,724;2,757;22,756;24,840
13242,500;2,732;0,694;-33,988;1,663;9,510;5,264;37,358;5,103;2,047;-2,820;0,000;38,900;39,600;9,617;1,450;20,162;19,322;20,404;19,352;-3,211;27,599;0,000;289,240;Inf;305,000;305,000;19,872;2,757;22,764;24,837
13243,000;2,718;0,675;-34,951;1,650;9,458;5,264;37,358;5,103;2,047;-2,820;0,000;38,900;39,600;9,588;1,726;20,069;19,048;20,352;19,062;-3,211;27,599;0,000;289,240;Inf;305,000;305,000;19,810;2,757;22,780;24,944
13243,500;2,718;0,675;-34,951;1,650;9,458;5,264;37,358;5,103;2,047;-2,820;0,000;38,900;39,600;9,588;1,726;19,895;18,843;20,227;18,673;-3,211;27,599;0,000;289,940;Inf;305,000;305,000;19,633;2,756;22,763;24,960
13244,000;2,718;0,675;-34,951;1,650;9,458;5,264;37,358;5,103;2,047;-2,820;0,000;38,900;39,600;9,588;1,726;19,847;19,004;20,194;19,076;-3,211;27,599;0,000;289,940;Inf;305,000;305,000;19,409;2,755;22,774;25,031
13244,500;2,718;0,675;-34,951;1,650;9,458;5,264;37,358;5,103;2,047;-2,820;0,000;38,900;39,600;9,588;1,726;20,429;19,491;20,465;19,505;-3,211;27,599;0,000;289,240;Inf;305,000;305,000;19,530;2,755;22,770;25,059
13245,000;2,718;0,675;-34,951;1,650;9,458;5,264;37,358;5,103;2,047;-2,820;0,000;38,900;39,600;9,588;1,726;20,405;19,381;20,513;19,166;-3,211;27,599;0,000;289,240;Inf;305,000;305,000;19,973;2,754;22,772;25,031
13245,500;2,718;0,675;-34,951;1,650;9,458;5,256;37,334;5,097;2,085;-2,808;0,000;38,870;39,667;9,588;1,726;20,073;19,104;20,392;18,857;-3,215;27,594;0,000;290,940;Inf;305,000;305,000;19,866;2,754;22,758;24,964
13246,000;2,718;0,675;-34,951;1,650;9,458;5,256;37,334;5,097;2,085;-2,808;0,000;38,900;39,700;9,588;1,726;19,732;18,878;20,220;18,652;-3,215;27,594;0,000;290,940;Inf;305,000;305,000;19,606;2,753;22,766;24,986
13246,500;2,864;0,672;-35,209;1,708;9,535;5,256;37,334;5,097;2,085;-2,808;0,000;38,900;39,700;9,411;1,753;19,891;19,036;20,244;19,023;-3,215;27,594;0,000;289,940;Inf;305,000;305,000;19,371;2,752;22,758;24,906
13247,000;2,864;0,672;-35,209;1,708;9,535;5,256;37,334;5,097;2,085;-2,808;0,000;38,900;39,700;9,411;1,753;20,280;19,406;20,390;19,579;-3,215;27,594;0,000;289,940;Inf;305,000;305,000;19,549;2,754;22,771;24,900
13247,500;2,864;0,672;-35,209;1,708;9,535;5,256;37,334;5,097;2,085;-2,808;0,000;38,900;39,700;9,411;1,753;20,254;19,538;20,483;19,481;-3,215;27,594;0,000;290,840;Inf;305,000;305,000;19,914;2,756;22,755;24,901
13248,000;2,864;0,672;-35,209;1,708;9,535;5,256;37,334;5,097;2,085;-2,808;0,000;38,900;39,700;9,411;1,753;20,035;19,070;20,390;18,818;-3,215;27,594;0,000;290,840;Inf;305,000;305,000;19,939;2,758;22,776;24,880
13248,500;2,864;0,672;-35,209;1,708;9,535;5,239;37,377;5,090;2,125;-2,806;0,000;38,868;39,624;9,411;1,753;19,828;18,863;20,231;18,561;-3,210;27,582;0,000;289,240;Inf;305,000;305,000;19,578;2,760;22,768;24,899
13249,000;2,864;0,672;-35,209;1,708;9,535;5,239;37,377;5,090;2,125;-2,806;0,000;38,900;39,600;9,411;1,753;19,793;19,068;20,204;19,108;-3,210;27,582;0,000;289,240;Inf;305,000;305,000;19,371;2,761;22,757;24,903
13249,500;3,058;0,790;-34,195;1,616;9,542;5,239;37,377;5,090;2,125;-2,806;0,000;38,900;39,600;9,665;1,560;20,230;19,504;20,411;19,555;-3,210;27,582;0,000;290,340;Inf;305,000;305,000;19,543;2,763;22,764;24,893
13250,000;3,058;0,790;-34,195;1,616;9,542;5,239;37,377;5,090;2,125;-2,806;0,000;38,900;39,600;9,665;1,560;20,534;19,581;20,591;19,585;-3,210;27,582;0,000;290,340;Inf;305,000;305,000;19,925;2,768;22,764;24,873
13250,500;3,058;0,790;-34,195;1,616;9,542;5,239;37,377;5,090;2,125;-2,806;0,000;38,900;39,600;9,665;1,560;20,438;19,414;20,605;19,280;-3,210;27,582;0,000;290,640;Inf;305,000;305,000;20,073;2,772;22,767;24,900
13251,000;3,058;0,790;-34,195;1,616;9,542;5,239;37,377;5,090;2,125;-2,806;0,000;38,900;39,600;9,665;1,560;20,028;19,154;20,494;18,857;-3,210;27,582;0,000;290,640;Inf;305,000;305,000;19,934;2,777;22,746;24,900
13251,500;3,058;0,790;-34,195;1,616;9,542;5,288;37,415;5,099;2,177;-2,791;0,000;38,874;39,638;9,665;1,560;20,180;19,364;20,426;19,380;-3,207;27,579;0,000;290,540;Inf;305,000;305,000;19,633;2,782;22,741;24,850
13252,000;3,058;0,790;-34,195;1,616;9,542;5,288;37,415;5,099;2,177;-2,791;0,000;38,900;39,600;9,665;1,560;20,370;19,606;20,560;19,710;-3,207;27,579;0,000;290,540;Inf;305,000;305,000;19,837;2,786;22,752;24,926
13252,500;3,058;0,790;-34,195;1,616;9,542;5,288;37,415;5,099;2,177;-2,791;0,000;38,900;39,600;9,665;1,560;20,436;19,632;20,677;19,712;-3,207;27,579;0,000;291,340;Inf;305,000;305,000;20,062;2,791;22,755;25,017
13253,000;3,219;0,745;-35,209;1,702;9,555;5,288;37,415;5,099;2,177;-2,791;0,000;38,900;39,600;9,570;1,585;20,314;19,344;20,611;19,153;-3,207;27,579;0,000;291,340;Inf;305,000;305,000;20,114;2,795;22,754;25,107
13253,500;3,219;0,745;-35,209;1,702;9,555;5,288;37,415;5,099;2,177;-2,791;0,000;38,900;39,600;9,570;1,585;20,060;19,126;20,486;18,832;-3,207;27,579;0,000;291,040;Inf;305,000;305,000;19,855;2,802;22,743;25,077
13254,000;3,219;0,745;-35,209;1,702;9,555;5,288;37,415;5,099;2,177;-2,791;0,000;38,900;39,600;9,570;1,585;20,096;19,266;20,475;19,229;-3,207;27,579;0,000;291,040;Inf;305,000;305,000;19,626;2,809;22,761;24,945
13254,500;3,219;0,745;-35,209;1,702;9,555;5,288;37,415;5,099;2,177;-2,791;0,000;38,900;39,600;9,570;1,585;20,427;19,588;20,612;19,684;-3,207;27,579;0,000;291,240;Inf;305,000;305,000;19,767;2,816;22,749;24,959
13255,000;3,219;0,745;-35,209;1,702;9,555;5,262;37,350;5,094;2,164;-2,811;0,000;38,865;39,613;9,570;1,585;20,621;19,648;20,814;19,709;-3,208;27,563;0,000;291,240;Inf;305,000;305,000;20,077;2,822;22,737;24,931
13255,500;3,219;0,745;-35,209;1,702;9,555;5,262;37,350;5,094;2,164;-2,811;0,000;38,900;39,600;9,570;1,585;20,446;19,429;20,746;19,109;-3,208;27,563;0,000;290,840;Inf;305,000;305,000;20,198;2,829;22,741;24,908
13256,000;2,614;0,668;-34,716;1,646;9,504;5,262;37,350;5,094;2,164;-2,811;0,000;38,900;39,600;9,650;1,748;20,216;19,317;20,641;19,191;-3,208;27,563;0,000;290,840;Inf;305,000;305,000;19,932;2,835;22,759;24,895
13256,500;2,614;0,668;-34,716;1,646;9,504;5,262;37,350;5,094;2,164;-2,811;0,000;38,900;39,600;9,650;1,748;20,366;19,636;20,685;19,634;-3,208;27,563;0,000;290,840;Inf;305,000;305,000;19,842;2,832;22,750;24,869
13257,000;2,614;0,668;-34,716;1,646;9,504;5,262;37,350;5,094;2,164;-2,811;0,000;38,900;39,600;9,650;1,748;20,600;19,862;20,815;19,851;-3,208;27,563;0,000;290,840;Inf;305,000;305,000;20,080;2,828;22,752;24,846
13257,500;2,614;0,668;-34,716;1,646;9,504;5,262;37,350;5,094;2,164;-2,811;0,000;38,900;39,600;9,650;1,748;20,840;19,916;20,940;19,907;-3,208;27,563;0,000;290,840;Inf;305,000;305,000;20,282;2,824;22,753;24,845
13258,000;2,614;0,668;-34,716;1,646;9,504;5,268;37,323;5,090;2,188;-2,820;0,000;38,860;39,658;9,650;1,748;20,838;19,799;20,973;19,748;-3,214;27,547;0,000;290,840;Inf;305,000;305,000;20,401;2,821;22,767;24,861
13258,500;2,614;0,668;-34,716;1,646;9,504;5,268;37,323;5,090;2,188;-2,820;0,000;38,900;39,700;9,650;1,748;20,423;19,516;20,786;19,384;-3,214;27,547;0,000;291,140;Inf;305,000;305,000;20,339;2,818;22,761;24,947
13259,000;2,614;0,668;-34,716;1,646;9,504;5,268;37,323;5,090;2,188;-2,820;0,000;38,900;39,700;9,650;1,748;20,631;19,667;20,832;19,630;-3,214;27,547;0,000;291,140;Inf;305,000;305,000;20,027;2,814;22,744;24,975
13259,500;2,578;0,695;-34,403;1,659;9,487;5,268;37,323;5,090;2,188;-2,820;0,000;38,900;39,700;9,640;1,702;20,700;19,933;20,918;20,027;-3,214;27,547;0,000;290,340;Inf;305,000;305,000;20,190;2,811;22,763;24,994
13260,000;2,578;0,695;-34,403;1,659;9,487;5,268;37,323;5,090;2,188;-2,820;0,000;38,900;39,700;9,640;1,702;20,843;20,010;21,014;20,095;-3,214;27,547;0,000;290,340;Inf;305,000;305,000;20,395;2,807;22,757;24,990
13260,500;2,578;0,695;-34,403;1,659;9,487;5,268;37,323;5,090;2,188;-2,820;0,000;38,900;39,700;9,640;1,702;20,701;19,760;20,967;19,643;-3,214;27,547;0,000;290,240;Inf;305,000;305,000;20,490;2,803;22,765;24,978
13261,000;2,578;0,695;-34,403;1,659;9,487;5,268;37,323;5,090;2,188;-2,820;0,000;38,900;39,700;9,640;1,702;20,465;19,486;20,830;19,230;-3,214;27,547;0,000;290,240;Inf;305,000;305,000;20,268;2,800;22,784;24,908
13261,500;2,578;0,695;-34,403;1,659;9,487;5,259;37,399;5,123;2,266;-2,806;0,000;38,858;39,658;9,640;1,702;20,475;19,563;20,814;19,616;-3,206;27,539;0,000;290,140;Inf;305,000;305,000;20,003;2,796;22,754;24,941
13262,000;2,578;0,695;-34,403;1,659;9,487;5,259;37,399;5,123;2,266;-2,806;0,000;38,900;39,700;9,640;1,702;20,849;19,925;20,970;19,894;-3,206;27,539;0,000;290,140;Inf;305,000;305,000;20,117;2,793;22,758;25,058
13262,500;2,975;0,758;-34,985;1,711;9,468;5,259;37,399;5,123;2,266;-2,806;0,000;38,900;39,700;9,548;1,740;20,962;19,928;21,022;19,880;-3,206;27,539;0,000;289,740;Inf;305,000;305,000;20,410;2,789;22,753;25,069
13263,000;2,975;0,758;-34,985;1,711;9,468;5,259;37,399;5,123;2,266;-2,806;0,000;38,900;39,700;9,548;1,740;20,804;19,765;20,987;19,718;-3,206;27,539;0,000;289,740;Inf;305,000;305,000;20,448;2,792;22,752;25,071
13263,500;2,975;0,758;-34,985;1,711;9,468;5,259;37,399;5,123;2,266;-2,806;0,000;38,900;39,700;9,548;1,740;20,710;19,606;20,933;19,594;-3,206;27,539;0,000;289,840;Inf;305,000;305,000;20,318;2,795;22,746;25,024
13264,000;2,975;0,758;-34,985;1,711;9,468;5,259;37,399;5,123;2,266;-2,806;0,000;38,900;39,700;9,548;1,740;20,740;19,646;20,914;19,863;-3,206;27,539;0,000;289,840;Inf;305,000;305,000;20,211;2,798;22,760;25,003
13264,500;2,975;0,758;-34,985;1,711;9,468;5,285;37,377;5,122;2,267;-2,812;0,000;38,856;39,615;9,548;1,740;20,896;19,994;21,038;20,232;-3,215;27,529;0,000;289,440;Inf;305,000;305,000;20,291;2,801;22,764;24,880
13265,000;2,975;0,758;-34,985;1,711;9,468;5,285;37,377;5,122;2,267;-2,812;0,000;38,900;39,600;9,548;1,740;21,207;20,175;21,202;20,247;-3,215;27,529;0,000;289,440;Inf;305,000;305,000;20,540;2,804;22,755;24,814
13265,500;2,502;0,609;-35,209;1,726;9,539;5,285;37,377;5,122;2,267;-2,812;0,000;38,900;39,600;9,548;1,603;20,853;19,822;21,109;19,790;-3,215;27,529;0,000;289,740;Inf;305,000;305,000;20,708;2,807;22,743;24,840
13266,000;2,502;0,609;-35,209;1,726;9,539;5,285;37,377;5,122;2,267;-2,812;0,000;38,900;39,600;9,548;1,603;20,602;19,698;20,975;19,589;-3,215;27,529;0,000;289,740;Inf;305,000;305,000;20,393;2,802;22,767;24,859
13266,500;2,502;0,609;-35,209;1,726;9,539;5,285;37,377;5,122;2,267;-2,812;0,000;38,900;39,600;9,548;1,603;20,870;19,901;21,018;19,994;-3,215;27,529;0,000;289,840;Inf;305,000;305,000;20,216;2,797;22,740;24,892
13267,000;2,502;0,609;-35,209;1,726;9,539;5,285;37,377;5,122;2,267;-2,812;0,000;38,900;39,600;9,548;1,603;20,996;20,199;21,166;20,266;-3,215;27,529;0,000;289,840;Inf;305,000;305,000;20,446;2,792;22,764;24,848
13267,500;2,502;0,609;-35,209;1,726;9,539;5,285;37,377;5,122;2,267;-2,812;0,000;38,900;39,600;9,548;1,603;20,957;20,171;21,192;20,195;-3,215;27,529;0,000;289,840;Inf;305,000;305,000;20,657;2,787;22,738;24,878
13268,000;2,502;0,609;-35,209;1,726;9,539;5,302;37,347;5,100;2,301;-2,799;0,000;38,863;39,630;9,548;1,603;20,946;19,955;21,163;19,991;-3,206;27,526;0,000;289,840;Inf;305,000;305,000;20,629;2,782;22,743;24,830
13268,500;2,502;0,609;-35,209;1,726;9,539;5,302;37,347;5,100;2,301;-2,799;0,000;38,900;39,600;9,548;1,603;20,952;19,802;21,107;19,664;-3,206;27,526;0,000;289,740;Inf;305,000;305,000;20,514;2,778;22,758;24,780
13269,000;3,030;0,751;-35,071;1,654;9,512;5,302;37,347;5,100;2,301;-2,799;0,000;38,900;39,600;9,581;1,835;20,985;20,133;21,165;20,328;-3,206;27,526;0,000;289,740;Inf;305,000;305,000;20,381;2,773;22,758;24,786
13269,500;3,030;0,751;-35,071;1,654;9,512;5,302;37,347;5,100;2,301;-2,799;0,000;38,900;39,600;9,581;1,835;21,333;20,281;21,310;20,437;-3,206;27,526;0,000;290,140;Inf;305,000;305,000;20,653;2,777;22,754;24,744
13270,000;3,030;0,751;-35,071;1,654;9,512;5,302;37,347;5,100;2,301;-2,799;0,000;38,900;39,600;9,581;1,835;21,306;20,252;21,354;20,191;-3,206;27,526;0,000;290,140;Inf;305,000;305,000;20,840;2,782;22,742;24,758
13270,500;3,030;0,751;-35,071;1,654;9,512;5,302;37,347;5,100;2,301;-2,799;0,000;38,900;39,600;9,581;1,835;21,200;20,159;21,366;20,119;-3,206;27,526;0,000;289,740;Inf;305,000;305,000;20,776;2,786;22,741;24,796
