t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13385,500;2,436;0,610;-35,209;1,620;9,496;5,267;37,344;5,347;3,915;-2,760;0,000;38,900;39,700;9,573;1,702;26,219;25,650;26,668;25,647;-3,129;27,376;0,000;290,540;Inf;305,000;305,000;26,331;2,789;22,777;24,434
13386,000;2,436;0,610;-35,209;1,620;9,496;5,267;37,344;5,347;3,915;-2,760;0,000;38,900;39,700;9,573;1,702;26,017;25,462;26,551;25,604;-3,129;27,376;0,000;290,540;Inf;305,000;305,000;26,046;2,783;22,792;24,438
13386,500;2,436;0,610;-35,209;1,620;9,496;5,267;37,344;5,347;3,915;-2,760;0,000;38,900;39,700;9,573;1,702;26,621;26,125;26,761;26,350;-3,129;27,376;0,000;290,340;Inf;305,000;305,000;25,908;2,777;22,780;24,471
13387,000;2,436;0,610;-35,209;1,620;9,496;5,267;37,344;5,347;3,915;-2,760;0,000;38,900;39,700;9,573;1,702;26,832;26,264;26,931;26,534;-3,129;27,376;0,000;290,340;Inf;305,000;305,000;26,464;2,772;22,769;24,471
13387,500;2,436;0,610;-35,209;1,620;9,496;5,334;37,272;5,313;3,926;-2,753;0,000;38,872;39,733;9,573;1,702;26,818;26,079;26,960;26,177;-3,132;27,372;0,000;290,940;Inf;305,000;305,000;26,640;2,766;22,776;24,509
13388,000;2,436;0,610;-35,209;1,620;9,496;5,334;37,272;5,313;3,926;-2,753;0,000;38,900;39,700;9,573;1,702;26,413;25,798;26,840;25,784;-3,132;27,372;0,000;290,940;Inf;305,000;305,000;26,509;2,761;22,785;24,543
13388,500;2,096;0,549;-33,867;1,681;9,571;5,334;37,272;5,313;3,926;-2,753;0,000;38,900;39,700;9,690;1,595;26,126;25,549;26,675;25,609;-3,132;27,372;0,000;290,740;Inf;305,000;305,000;26,209;2,756;22,778;24,537
13389,000;2,096;0,549;-33,867;1,681;9,571;5,334;37,272;5,313;3,926;-2,753;0,000;38,900;39,700;9,690;1,595;26,426;26,026;26,761;26,187;-3,132;27,372;0,000;290,740;Inf;305,000;305,000;25,990;2,745;22,777;24,602
13389,500;2,096;0,549;-33,867;1,681;9,571;5,334;37,272;5,313;3,926;-2,753;0,000;38,900;39,700;9,690;1,595;26,779;26,315;26,927;26,544;-3,132;27,372;0,000;290,540;Inf;305,000;305,000;26,350;2,734;22,784;24,612
13390,000;2,096;0,549;-33,867;1,681;9,571;5,334;37,272;5,313;3,926;-2,753;0,000;38,900;39,700;9,690;1,595;26,946;26,304;27,032;26,379;-3,132;27,372;0,000;290,540;Inf;305,000;305,000;26,641;2,724;22,781;24,671
13390,500;2,096;0,549;-33,867;1,681;9,571;5,355;37,282;5,319;3,989;-2,753;0,000;38,883;39,751;9,690;1,595;26,452;25,891;26,922;25,936;-3,125;27,367;0,000;290,740;Inf;305,000;305,000;26,665;2,713;22,796;24,660
13391,000;2,096;0,549;-33,867;1,681;9,571;5,355;37,282;5,319;3,989;-2,753;0,000;38,900;39,800;9,690;1,595;26,374;25,747;26,818;25,919;-3,125;27,367;0,000;290,740;Inf;305,000;305,000;26,300;2,703;22,782;24,595
13391,500;2,096;0,549;-33,867;1,681;9,571;5,355;37,282;5,319;3,989;-2,753;0,000;38,900;39,800;9,690;1,595;26,528;26,025;26,876;26,298;-3,125;27,367;0,000;290,040;Inf;305,000;305,000;26,214;2,693;22,785;24,553
13392,000;2,096;0,549;-33,867;1,681;9,571;5,355;37,282;5,319;3,989;-2,753;0,000;38,900;39,800;9,690;1,595;26,528;26,025;26,876;26,298;-3,125;27,367;0,000;290,040;Inf;305,000;305,000;26,432;2,637;22,785;24,553
13392,500;4,269;1,050;-35,070;1,644;9,545;5,355;37,282;5,319;3,989;-2,753;0,000;38,900;39,800;9,672;1,656;26,528;26,025;26,876;26,298;-3,125;27,367;0,000;289,640;Inf;305,000;305,000;26,432;2,637;22,785;24,553
13393,000;4,269;1,050;-35,070;1,644;9,545;5,355;37,282;5,319;3,989;-2,753;0,000;38,900;39,800;9,672;1,656;27,521;26,873;27,414;27,009;-3,125;27,367;0,000;289,640;Inf;305,000;305,000;26,432;2,664;22,786;23,982
13393,500;4,269;1,050;-35,070;1,644;9,545;5,355;37,282;5,319;3,989;-2,753;0,000;38,900;39,800;9,672;1,656;27,218;26,622;27,426;26,630;-3,125;27,367;0,000;290,440;Inf;305,000;305,000;27,204;2,690;22,776;23,883
13394,000;4,269;1,050;-35,070;1,644;9,545;5,355;37,282;5,319;3,989;-2,753;0,000;38,900;39,800;9,672;1,656;26,809;26,273;27,270;26,299;-3,125;27,367;0,000;290,440;Inf;305,000;305,000;26,974;2,716;22,793;23,841
13394,500;4,269;1,050;-35,070;1,644;9,545;5,355;37,282;5,319;3,989;-2,753;0,000;38,900;39,800;9,672;1,656;26,658;26,045;27,161;25,959;-3,125;27,367;0,000;290,240;Inf;305,000;305,000;26,663;2,741;22,767;23,818
13395,000;4,269;1,050;-35,070;1,644;9,545;5,398;37,331;5,370;4,128;-2,752;0,000;38,882;39,759;9,672;1,656;26,909;26,625;27,182;26,802;-3,138;27,358;0,000;290,240;Inf;305,000;305,000;26,456;2,766;22,767;23,785
13395,500;4,269;1,050;-35,070;1,644;9,545;5,398;37,331;5,370;4,128;-2,752;0,000;38,900;39,800;9,672;1,656;27,399;27,092;27,445;27,193;-3,138;27,358;0,000;289,140;Inf;305,000;305,000;26,880;2,791;22,771;23,829
13396,000;3,538;0,915;-33,674;1,627;9,503;5,398;37,331;5,370;4,128;-2,752;0,000;38,900;39,800;9,731;1,612;27,257;26,804;27,490;26,935;-3,138;27,358;0,000;289,140;Inf;305,000;305,000;27,282;2,815;22,772;23,860
13396,500;3,538;0,915;-33,674;1,627;9,503;5,398;37,331;5,370;4,128;-2,752;0,000;38,900;39,800;9,731;1,612;27,010;26,435;27,414;26,406;-3,138;27,358;0,000;289,940;Inf;305,000;305,000;27,121;2,827;22,772;23,905
13397,000;3,538;0,915;-33,674;1,627;9,503;5,398;37,331;5,370;4,128;-2,752;0,000;38,900;39,800;9,731;1,612;26,864;26,282;27,304;26,180;-3,138;27,358;0,000;289,940;Inf;305,000;305,000;26,816;2,839;22,774;23,894
13397,500;3,538;0,915;-33,674;1,627;9,503;5,398;37,331;5,370;4,128;-2,752;0,000;38,900;39,800;9,731;1,612;26,647;26,283;27,195;26,231;-3,138;27,358;0,000;289,940;Inf;305,000;305,000;26,657;2,850;22,772;23,899
13398,000;3,538;0,915;-33,674;1,627;9,503;5,387;37,332;5,344;4,176;-2,763;0,000;38,879;39,753;9,731;1,612;27,027;26,684;27,304;26,886;-3,137;27,351;0,000;289,940;Inf;305,000;305,000;26,589;2,862;22,774;23,888
13398,500;3,538;0,915;-33,674;1,627;9,503;5,387;37,332;5,344;4,176;-2,763;0,000;38,900;39,800;9,731;1,612;27,517;26,887;27,673;27,104;-3,137;27,351;0,000;290,040;Inf;305,000;305,000;26,975;2,873;22,777;23,835
13399,000;2,590;0,652;-35,159;1,563;9,578;5,387;37,332;5,344;4,176;-2,763;0,000;38,900;39,800;9,660;1,783;27,308;26,686;27,607;26,731;-3,137;27,351;0,000;290,040;Inf;305,000;305,000;27,295;2,884;22,761;23,817
13399,500;2,590;0,652;-35,159;1,563;9,578;5,387;37,332;5,344;4,176;-2,763;0,000;38,900;39,800;9,660;1,783;26,942;26,338;27,447;26,285;-3,137;27,351;0,000;290,040;Inf;305,000;305,000;27,083;2,879;22,772;23,907
13400,000;2,590;0,652;-35,159;1,563;9,578;5,387;37,332;5,344;4,176;-2,763;0,000;38,900;39,800;9,660;1,783;26,856;26,380;27,355;26,455;-3,137;27,351;0,000;290,040;Inf;305,000;305,000;26,753;2,874;22,768;23,998
13400,500;2,590;0,652;-35,159;1,563;9,578;5,387;37,332;5,344;4,176;-2,763;0,000;38,900;39,800;9,660;1,783;27,222;26,812;27,465;27,060;-3,137;27,351;0,000;290,040;Inf;305,000;305,000;26,762;2,869;22,778;24,057
13401,000;2,590;0,652;-35,159;1,563;9,578;5,364;37,265;5,321;4,197;-2,744;0,000;38,885;39,768;9,660;1,783;27,590;27,230;27,698;27,396;-3,122;27,351;0,000;290,040;Inf;305,000;305,000;27,140;2,865;22,785;23,961
13401,500;2,590;0,652;-35,159;1,563;9,578;5,364;37,265;5,321;4,197;-2,744;0,000;38,900;39,800;9,660;1,783;27,504;27,070;27,778;27,183;-3,122;27,351;0,000;289,540;Inf;305,000;305,000;27,479;2,860;22,780;23,897
13402,000;2,590;0,652;-35,159;1,563;9,578;5,364;37,265;5,321;4,197;-2,744;0,000;38,900;39,800;9,660;1,783;27,101;26,529;27,555;26,422;-3,122;27,351;0,000;289,540;Inf;305,000;305,000;27,384;2,856;22,787;23,882
13402,500;1,994;0,530;-33,863;1,693;9,486;5,364;37,265;5,321;4,197;-2,744;0,000;38,900;39,800;9,789;1,683;27,022;26,577;27,458;26,595;-3,122;27,351;0,000;290,040;Inf;305,000;305,000;26,902;2,851;22,813;23,866
13403,000;1,994;0,530;-33,863;1,693;9,486;5,364;37,265;5,321;4,197;-2,744;0,000;38,900;39,800;9,789;1,683;27,304;26,985;27,584;27,169;-3,122;27,351;0,000;290,040;Inf;305,000;305,000;26,913;2,837;22,790;23,900
13403,500;1,994;0,530;-33,863;1,693;9,486;5,364;37,265;5,321;4,197;-2,744;0,000;38,900;39,800;9,789;1,683;27,696;27,344;27,817;27,570;-3,122;27,351;0,000;289,540;Inf;305,000;305,000;27,260;2,824;22,806;23,940
13404,000;1,994;0,530;-33,863;1,693;9,486;5,364;37,265;5,321;4,197;-2,744;0,000;38,900;39,800;9,789;1,683;27,570;27,065;27,856;27,203;-3,122;27,351;0,000;289,540;Inf;305,000;305,000;27,607;2,810;22,815;24,003
13404,500;1,994;0,530;-33,863;1,693;9,486;5,350;37,270;5,342;4,261;-2,761;0,000;38,881;39,727;9,789;1,683;27,432;26,844;27,785;26,765;-3,143;27,336;0,000;289,740;Inf;305,000;305,000;27,424;2,797;22,793;23,991
13405,000;1,994;0,530;-33,863;1,693;9,486;5,350;37,270;5,342;4,261;-2,761;0,000;38,900;39,700;9,789;1,683;27,088;26,573;27,639;26,589;-3,143;27,336;0,000;289,740;Inf;305,000;305,000;27,207;2,783;22,811;23,979
13405,500;2,680;0,721;-33,794;1,710;9,541;5,350;37,270;5,342;4,261;-2,761;0,000;38,900;39,700;9,700;1,476;27,469;27,174;27,746;27,360;-3,143;27,336;0,000;289,540;Inf;305,000;305,000;26,972;2,771;22,796;23,950
13406,000;2,680;0,721;-33,794;1,710;9,541;5,350;37,270;5,342;4,261;-2,761;0,000;38,900;39,700;9,700;1,476;27,843;27,336;27,919;27,464;-3,143;27,336;0,000;289,540;Inf;305,000;305,000;27,437;2,769;22,809;23,937
13406,500;2,680;0,721;-33,794;1,710;9,541;5,350;37,270;5,342;4,261;-2,761;0,000;38,900;39,700;9,700;1,476;27,825;27,225;27,972;27,145;-3,143;27,336;0,000;289,840;Inf;305,000;305,000;27,641;2,768;22,807;23,945
13407,000;2,680;0,721;-33,794;1,710;9,541;5,350;37,270;5,342;4,261;-2,761;0,000;38,900;39,700;9,700;1,476;27,433;26,884;27,843;26,843;-3,143;27,336;0,000;289,840;Inf;305,000;305,000;27,542;2,766;22,825;23,931
13407,500;2,680;0,721;-33,794;1,710;9,541;5,337;37,309;5,360;4,351;-2,764;0,000;38,887;39,713;9,700;1,476;27,312;26,660;27,726;26,477;-3,141;27,343;0,000;290,140;Inf;305,000;305,000;27,251;2,765;22,803;23,968
13408,000;2,680;0,721;-33,794;1,710;9,541;5,337;37,309;5,360;4,351;-2,764;0,000;38,900;39,700;9,700;1,476;27,294;26,706;27,655;26,662;-3,141;27,343;0,000;290,140;Inf;305,000;305,000;27,044;2,763;22,803;23,982
13408,500;2,680;0,721;-33,794;1,710;9,541;5,337;37,309;5,360;4,351;-2,764;0,000;38,900;39,700;9,700;1,476;27,456;27,130;27,769;27,219;-3,141;27,343;0,000;289,640;Inf;305,000;305,000;27,079;2,762;22,811;23,985
13409,000;2,733;0,667;-35,209;1,693;9,587;5,337;37,309;5,360;4,351;-2,764;0,000;38,900;39,700;9,550;1,561;27,690;27,208;27,979;27,165;-3,141;27,343;0,000;289,640;Inf;305,000;305,000;27,394;2,761;22,810;23,977
13409,500;2,733;0,667;-35,209;1,693;9,587;5,337;37,309;5,360;4,351;-2,764;0,000;38,900;39,700;9,550;1,561;27,566;26,934;27,878;26,737;-3,141;27,343;0,000;290,040;Inf;305,000;305,000;27,510;2,760;22,804;24,046
13410,000;2,733;0,667;-35,209;1,693;9,587;5,337;37,309;5,360;4,351;-2,764;0,000;38,900;39,700;9,550;1,561;27,251;26,743;27,763;26,697;-3,141;27,343;0,000;290,040;Inf;305,000;305,000;27,279;2,760;22,815;24,076
13410,500;2,733;0,667;-35,209;1,693;9,587;5,337;37,309;5,360;4,351;-2,764;0,000;38,900;39,700;9,550;1,561;27,469;26,998;27,798;27,029;-3,141;27,343;0,000;289,340;Inf;305,000;305,000;27,113;2,759;22,820;24,125
13411,000;2,733;0,667;-35,209;1,693;9,587;5,366;37,329;5,394;4,384;-2,741;0,000;38,889;39,724;9,550;1,561;27,829;27,577;27,981;27,720;-3,137;27,335;0,000;289,340;Inf;305,000;305,000;27,324;2,759;22,805;24,168
13411,500;2,733;0,667;-35,209;1,693;9,587;5,366;37,329;5,394;4,384;-2,741;0,000;38,900;39,700;9,550;1,561;28,090;27,700;28,178;27,745;-3,137;27,335;0,000;290,040;Inf;305,000;305,000;27,777;2,758;22,798;24,250
13412,000;2,220;0,637;-33,976;1,696;9,513;5,366;37,329;5,394;4,384;-2,741;0,000;38,900;39,700;9,631;1,605;27,858;27,273;28,136;27,308;-3,137;27,335;0,000;290,040;Inf;305,000;305,000;27,928;2,758;22,791;24,252
13412,500;2,220;0,637;-33,976;1,696;9,513;5,366;37,329;5,394;4,384;-2,741;0,000;38,900;39,700;9,631;1,605;27,581;27,030;27,944;26,773;-3,137;27,335;0,000;289,540;Inf;305,000;305,000;27,644;2,749;22,803;24,292
13413,000;2,220;0,637;-33,976;1,696;9,513;5,366;37,329;5,394;4,384;-2,741;0,000;38,900;39,700;9,631;1,605;27,337;26,955;27,848;26,847;-3,137;27,335;0,000;289,540;Inf;305,000;305,000;27,332;2,741;22,817;24,317
13413,500;2,220;0,637;-33,976;1,696;9,513;5,366;37,329;5,394;4,384;-2,741;0,000;38,900;39,700;9,631;1,605;27,522;27,261;27,911;27,185;-3,137;27,335;0,000;290,140;Inf;305,000;305,000;27,247;2,732;22,817;24,316
13414,000;2,220;0,637;-33,976;1,696;9,513;5,367;37,298;5,385;4,412;-2,755;0,000;38,878;39,732;9,631;1,605;27,931;27,596;28,067;27,747;-3,130;27,324;0,000;290,140;Inf;305,000;305,000;27,470;2,724;22,805;24,352
13414,500;2,220;0,637;-33,976;1,696;9,513;5,367;37,298;5,385;4,412;-2,755;0,000;38,900;39,700;9,631;1,605;28,181;27,527;28,225;27,658;-3,130;27,324;0,000;290,440;Inf;305,000;305,000;27,835;2,715;22,791;24,358
13415,000;2,220;0,637;-33,976;1,696;9,513;5,367;37,298;5,385;4,412;-2,755;0,000;38,900;39,700;9,631;1,605;27,998;27,362;28,218;27,224;-3,130;27,324;0,000;290,440;Inf;305,000;305,000;27,898;2,707;22,804;24,428
13415,500;2,171;0,525;-34,975;1,627;9,567;5,367;37,298;5,385;4,412;-2,755;0,000;38,900;39,700;9,685;1,758;27,615;27,084;28,063;26,859;-3,130;27,324;0,000;290,040;Inf;305,000;305,000;27,700;2,699;22,812;24,448
13416,000;2,171;0,525;-34,975;1,627;9,567;5,367;37,298;5,385;4,412;-2,755;0,000;38,900;39,700;9,685;1,758;27,873;27,534;28,121;27,658;-3,130;27,324;0,000;290,040;Inf;305,000;305,000;27,405;2,691;22,812;24,454
13416,500;2,171;0,525;-34,975;1,627;9,567;5,367;37,298;5,385;4,412;-2,755;0,000;38,900;39,700;9,685;1,758;28,368;28,016;28,391;28,093;-3,130;27,324;0,000;290,740;Inf;305,000;305,000;27,796;2,682;22,821;24,471
13417,000;2,171;0,525;-34,975;1,627;9,567;5,367;37,298;5,385;4,412;-2,755;0,000;38,900;39,700;9,685;1,758;28,457;27,886;28,512;27,915;-3,130;27,324;0,000;290,740;Inf;305,000;305,000;28,217;2,674;22,818;24,458
13417,500;2,171;0,525;-34,975;1,627;9,567;5,381;37,229;5,375;4,449;-2,756;0,000;38,890;39,801;9,685;1,758;28,123;27,481;28,412;27,323;-3,132;27,323;0,000;289,740;Inf;305,000;305,000;28,193;2,665;22,809;24,478
13418,000;2,171;0,525;-34,975;1,627;9,567;5,381;37,229;5,375;4,449;-2,756;0,000;38,900;39,800;9,685;1,758;27,850;27,282;28,277;27,109;-3,132;27,323;0,000;289,740;Inf;305,000;305,000;27,835;2,657;22,818;24,492
13418,500;2,608;0,666;-33,981;1,703;9,560;5,381;37,229;5,375;4,449;-2,756;0,000;38,900;39,800;9,685;1,467;27,671;27,348;28,175;27,193;-3,132;27,323;0,000;290,340;Inf;305,000;305,000;27,629;2,649;22,819;24,535
13419,000;2,608;0,666;-33,981;1,703;9,560;5,381;37,229;5,375;4,449;-2,756;0,000;38,900;39,800;9,685;1,467;27,967;27,765;28,250;27,813;-3,132;27,323;0,000;290,340;Inf;305,000;305,000;27,597;2,649;22,802;24,525
13419,500;2,608;0,666;-33,981;1,703;9,560;5,381;37,229;5,375;4,449;-2,756;0,000;38,900;39,800;9,685;1,467;28,506;27,928;28,562;27,814;-3,132;27,323;0,000;289,540;Inf;305,000;305,000;27,949;2,648;22,804;24,526
13420,000;2,608;0,666;-33,981;1,703;9,560;5,381;37,229;5,375;4,449;-2,756;0,000;38,900;39,800;9,685;1,467;28,175;27,652;28,491;27,498;-3,132;27,323;0,000;289,540;Inf;305,000;305,000;28,202;2,647;22,804;24,574
13420,500;2,608;0,666;-33,981;1,703;9,560;5,371;37,275;5,384;4,544;-2,746;0,000;38,889;39,727;9,685;1,467;27,920;27,382;28,341;27,237;-3,130;27,328;0,000;290,140;Inf;305,000;305,000;27,954;2,647;22,792;24,585
13421,000;2,608;0,666;-33,981;1,703;9,560;5,371;37,275;5,384;4,544;-2,746;0,000;38,900;39,700;9,685;1,467;27,826;27,320;28,249;27,310;-3,130;27,328;0,000;290,140;Inf;305,000;305,000;27,720;2,646;22,791;24,595
13421,500;2,608;0,666;-33,981;1,703;9,560;5,371;37,275;5,384;4,544;-2,746;0,000;38,900;39,700;9,685;1,467;27,981;27,757;28,341;27,808;-3,130;27,328;0,000;290,040;Inf;305,000;305,000;27,676;2,645;22,798;24,603
13422,000;3,799;1,008;-34,195;1,667;9,506;5,371;37,275;5,384;4,544;-2,746;0,000;38,900;39,700;9,647;1,568;28,528;28,262;28,594;28,363;-3,130;27,328;0,000;290,040;Inf;305,000;305,000;27,972;2,645;22,804;24,608
13422,500;3,799;1,008;-34,195;1,667;9,506;5,371;37,275;5,384;4,544;-2,746;0,000;38,900;39,700;9,647;1,568;28,669;28,222;28,752;28,258;-3,130;27,328;0,000;289,840;Inf;305,000;305,000;28,437;2,664;22,793;24,618
13423,000;3,799;1,008;-34,195;1,667;9,506;5,371;37,275;5,384;4,544;-2,746;0,000;38,900;39,700;9,647;1,568;28,230;27,675;28,584;27,489;-3,130;27,328;0,000;289,840;Inf;305,000;305,000;28,476;2,682;22,820;24,633
13423,500;3,799;1,008;-34,195;1,667;9,506;5,371;37,275;5,384;4,544;-2,746;0,000;38,900;39,700;9,647;1,568;27,949;27,494;28,439;27,440;-3,130;27,328;0,000;290,340;Inf;305,000;305,000;27,994;2,701;22,813;24,637
13424,000;3,799;1,008;-34,195;1,667;9,506;5,254;37,309;5,418;4,619;-2,756;0,000;38,885;39,770;9,647;1,568;28,049;27,863;28,474;27,887;-3,143;27,323;0,000;290,340;Inf;305,000;305,000;27,831;2,719;22,810;24,674
13424,500;3,799;1,008;-34,195;1,667;9,506;5,254;37,309;5,418;4,619;-2,756;0,000;38,900;39,800;9,647;1,568;28,573;28,274;28,675;28,346;-3,143;27,323;0,000;289,840;Inf;305,000;305,000;28,068;2,736;22,795;24,605
13425,000;2,686;0,718;-34,010;1,579;9,504;5,254;37,309;5,418;4,619;-2,756;0,000;38,900;39,800;9,688;1,626;28,776;28,277;28,811;28,285;-3,143;27,323;0,000;289,840;Inf;305,000;305,000;28,467;2,754;22,815;24,529
13425,500;2,686;0,718;-34,010;1,579;9,504;5,254;37,309;5,418;4,619;-2,756;0,000;38,900;39,800;9,688;1,626;28,607;28,098;28,800;27,964;-3,143;27,323;0,000;289,740;Inf;305,000;305,000;28,538;2,753;22,821;24,351
13426,000;2,686;0,718;-34,010;1,579;9,504;5,254;37,309;5,418;4,619;-2,756;0,000;38,900;39,800;9,688;1,626;28,262;27,732;28,633;27,554;-3,143;27,323;0,000;289,740;Inf;305,000;305,000;28,367;2,752;22,810;24,315
13426,500;2,686;0,718;-34,010;1,579;9,504;5,254;37,309;5,418;4,619;-2,756;0,000;38,900;39,800;9,688;1,626;28,095;27,732;28,539;27,560;-3,143;27,323;0,000;290,440;Inf;305,000;305,000;28,045;2,751;22,824;24,266
13427,000;2,686;0,718;-34,010;1,579;9,504;5,290;37,330;5,427;4,676;-2,756;0,000;38,892;39,734;9,688;1,626;29,061;28,747;28,989;29,021;-3,138;27,325;0,000;290,440;Inf;305,000;305,000;27,982;2,749;22,828;24,336
13427,500;2,686;0,718;-34,010;1,579;9,504;5,290;37,330;5,427;4,676;-2,756;0,000;38,900;39,700;9,688;1,626;29,046;28,580;29,095;28,504;-3,138;27,325;0,000;290,440;Inf;305,000;305,000;28,954;2,748;22,826;24,288
13428,000;2,089;0,451;-35,209;1,600;9,570;5,290;37,330;5,427;4,676;-2,756;0,000;38,900;39,700;9,544;1,650;28,735;28,248;28,996;28,065;-3,138;27,325;0,000;290,440;Inf;305,000;305,000;28,806;2,747;22,827;24,306
13428,500;2,089;0,451;-35,209;1,600;9,570;5,290;37,330;5,427;4,676;-2,756;0,000;38,900;39,700;9,544;1,650;28,428;27,909;28,832;27,702;-3,138;27,325;0,000;290,340;Inf;305,000;305,000;28,511;2,737;22,831;24,265
13429,000;2,089;0,451;-35,209;1,600;9,570;5,290;37,330;5,427;4,676;-2,756;0,000;38,900;39,700;9,544;1,650;28,250;27,689;28,653;27,491;-3,138;27,325;0,000;290,340;Inf;305,000;305,000;28,218;2,726;22,829;24,343
13429,500;2,089;0,451;-35,209;1,600;9,570;5,290;37,330;5,427;4,676;-2,756;0,000;38,900;39,700;9,544;1,650;28,183;27,866;28,601;27,761;-3,138;27,325;0,000;289,540;Inf;305,000;305,000;28,021;2,716;22,829;24,390
13430,000;2,089;0,451;-35,209;1,600;9,570;5,290;37,330;5,427;4,676;-2,756;0,000;38,900;39,700;9,544;1,650;28,678;28,428;28,799;28,536;-3,138;27,325;0,000;289,540;Inf;305,000;305,000;28,103;2,705;22,838;24,412
13430,500;2,089;0,451;-35,209;1,600;9,570;5,349;37,270;5,392;4,679;-2,769;0,000;38,879;39,738;9,544;1,650;28,897;28,435;29,036;28,374;-3,143;27,308;0,000;289,840;Inf;305,000;305,000;28,610;2,695;22,820;24,408
13431,000;2,089;0,451;-35,209;1,600;9,570;5,349;37,270;5,392;4,679;-2,769;0,000;38,900;39,700;9,544;1,650;28,768;28,319;29,034;28,187;-3,143;27,308;0,000;289,840;Inf;305,000;305,000;28,686;2,685;22,846;24,439
13431,500;2,329;0,615;-34,626;1,615;9,547;5,349;37,270;5,392;4,679;-2,769;0,000;38,900;39,700;9,677;1,763;28,489;28,011;28,893;27,767;-3,143;27,308;0,000;289,940;Inf;305,000;305,000;28,577;2,675;22,849;24,446
13432,000;2,329;0,615;-34,626;1,615;9,547;5,349;37,270;5,392;4,679;-2,769;0,000;38,900;39,700;9,677;1,763;28,382;27,987;28,792;27,869;-3,143;27,308;0,000;289,940;Inf;305,000;305,000;28,290;2,670;22,819;24,463
13432,500;2,329;0,615;-34,626;1,615;9,547;5,349;37,270;5,392;4,679;-2,769;0,000;38,900;39,700;9,677;1,763;28,703;28,318;28,906;28,459;-3,143;27,308;0,000;290,140;Inf;305,000;305,000;28,257;2,664;22,838;24,510
13433,000;2,329;0,615;-34,626;1,615;9,547;5,349;37,270;5,392;4,679;-2,769;0,000;38,900;39,700;9,677;1,763;28,940;28,772;29,100;28,806;-3,143;27,308;0,000;290,140;Inf;305,000;305,000;28,596;2,659;22,827;24,508
13433,500;2,329;0,615;-34,626;1,615;9,547;5,364;37,231;5,415;4,738;-2,758;0,000;38,887;39,742;9,677;1,763;29,131;28,793;29,247;28,795;-3,135;27,308;0,000;290,440;Inf;305,000;305,000;28,904;2,653;22,825;24,516
13434,000;2,329;0,615;-34,626;1,615;9,547;5,364;37,231;5,415;4,738;-2,758;0,000;38,900;39,700;9,677;1,763;28,664;28,185;29,070;27,946;-3,135;27,308;0,000;290,440;Inf;305,000;305,000;28,991;2,648;22,831;24,521
13434,500;2,480;0,599;-34,518;1,648;9,620;5,364;37,231;5,415;4,738;-2,758;0,000;38,900;39,700;9,667;1,523;28,486;28,159;28,958;28,065;-3,135;27,308;0,000;290,640;Inf;305,000;305,000;28,466;2,643;22,840;24,509
13435,000;2,480;0,599;-34,518;1,648;9,620;5,364;37,231;5,415;4,738;-2,758;0,000;38,900;39,700;9,667;1,523;28,826;28,511;29,051;28,522;-3,135;27,308;0,000;290,640;Inf;305,000;305,000;28,417;2,640;22,814;24,511
13435,500;2,480;0,599;-34,518;1,648;9,620;5,364;37,231;5,415;4,738;-2,758;0,000;38,900;39,700;9,667;1,523;29,169;28,859;29,258;29,096;-3,135;27,308;0,000;290,340;Inf;305,000;305,000;28,728;2,637;22,831;24,519
13436,000;2,480;0,599;-34,518;1,648;9,620;5,364;37,231;5,415;4,738;-2,758;0,000;38,900;39,700;9,667;1,523;29,198;28,764;29,355;28,820;-3,135;27,308;0,000;290,340;Inf;305,000;305,000;29,095;2,635;22,834;24,519
13436,500;2,480;0,599;-34,518;1,648;9,620;5,364;37,231;5,415;4,738;-2,758;0,000;38,900;39,700;9,667;1,523;29,098;28,609;29,336;28,406;-3,135;27,308;0,000;290,040;Inf;305,000;305,000;29,035;2,632;22,843;24,534
13437,000;2,480;0,599;-34,518;1,648;9,620;5,357;37,244;5,412;4,808;-2,755;0,000;38,884;39,797;9,667;1,523;28,754;28,418;29,208;28,179;-3,139;27,310;0,000;290,040;Inf;305,000;305,000;28,862;2,630;22,822;24,558
13437,500;2,480;0,599;-34,518;1,648;9,620;5,357;37,244;5,412;4,808;-2,755;0,000;38,900;39,800;9,667;1,523;28,854;28,713;29,185;28,653;-3,139;27,310;0,000;290,740;Inf;305,000;305,000;28,640;2,627;22,832;24,561
13438,000;3,145;0,828;-33,203;1,645;9,575;5,357;37,244;5,412;4,808;-2,755;0,000;38,900;39,800;9,674;1,517;29,261;29,014;29,357;29,045;-3,139;27,310;0,000;290,740;Inf;305,000;305,000;28,851;2,625;22,816;24,599
13438,500;3,145;0,828;-33,203;1,645;9,575;5,357;37,244;5,412;4,808;-2,755;0,000;38,900;39,800;9,674;1,517;29,240;28,937;29,450;28,927;-3,139;27,310;0,000;290,440;Inf;305,000;305,000;29,169;2,634;22,835;24,598
13439,000;3,145;0,828;-33,203;1,645;9,575;5,357;37,244;5,412;4,808;-2,755;0,000;38,900;39,800;9,674;1,517;29,166;28,791;29,441;28,649;-3,139;27,310;0,000;290,440;Inf;305,000;305,000;29,138;2,642;22,827;24,590
13439,500;3,145;0,828;-33,203;1,645;9,575;5,357;37,244;5,412;4,808;-2,755;0,000;38,900;39,800;9,674;1,517;29,040;28,573;29,331;28,461;-3,139;27,310;0,000;290,240;Inf;305,000;305,000;29,012;2,650;22,832;24,626
13440,000;3,145;0,828;-33,203;1,645;9,575;5,363;37,291;5,436;4,895;-2,754;0,000;38,885;39,760;9,674;1,517;28,940;28,601;29,291;28,707;-3,137;27,302;0,000;290,240;Inf;305,000;305,000;28,851;2,658;22,833;24,605
13440,500;3,145;0,828;-33,203;1,645;9,575;5,363;37,291;5,436;4,895;-2,754;0,000;38,900;39,800;9,674;1,517;29,239;29,052;29,402;29,056;-3,137;27,302;0,000;289,940;Inf;305,000;305,000;28,885;2,666;22,829;24,590
13441,000;3,488;0,818;-35,209;1,618;9,572;5,363;37,291;5,436;4,895;-2,754;0,000;38,900;39,800;9,548;1,633;29,605;29,191;29,601;29,069;-3,137;27,302;0,000;289,940;Inf;305,000;305,000;29,187;2,674;22,839;24,594
13441,500;3,488;0,818;-35,209;1,618;9,572;5,363;37,291;5,436;4,895;-2,754;0,000;38,900;39,800;9,548;1,633;29,307;28,957;29,542;28,853;-3,137;27,302;0,000;290,640;Inf;305,000;305,000;29,366;2,687;22,818;24,595
13442,000;3,488;0,818;-35,209;1,618;9,572;5,363;37,291;5,436;4,895;-2,754;0,000;38,900;39,800;9,548;1,633;29,135;28,683;29,405;28,583;-3,137;27,302;0,000;290,640;Inf;305,000;305,000;29,165;2,701;22,845;24,608
13442,500;3,488;0,818;-35,209;1,618;9,572;5,363;37,291;5,436;4,895;-2,754;0,000;38,900;39,800;9,548;1,633;29,076;28,656;29,329;28,624;-3,137;27,302;0,000;290,340;Inf;305,000;305,000;28,952;2,713;22,830;24,593
13443,000;3,488;0,818;-35,209;1,618;9,572;5,363;37,291;5,436;4,895;-2,754;0,000;38,900;39,800;9,548;1,633;29,247;28,933;29,424;29,029;-3,137;27,302;0,000;290,340;Inf;305,000;305,000;28,921;2,726;22,827;24,612
13443,500;3,488;0,818;-35,209;1,618;9,572;5,337;37,296;5,450;4,956;-2,754;0,000;38,897;39,755;9,548;1,633;29,510;29,282;29,604;29,182;-3,131;27,303;0,000;290,540;Inf;305,000;305,000;29,158;2,739;22,846;24,619
13444,000;3,488;0,818;-35,209;1,618;9,572;5,337;37,296;5,450;4,956;-2,754;0,000;38,900;39,800;9,548;1,633;29,550;29,314;29,678;29,163;-3,131;27,303;0,000;290,540;Inf;305,000;305,000;29,395;2,751;22,854;24,596
13444,500;2,578;0,609;-35,209;1,628;9,625;5,337;37,296;5,450;4,956;-2,754;0,000;38,900;39,800;9,450;1,688;29,373;28,910;29,587;28,794;-3,131;27,303;0,000;290,740;Inf;305,000;305,000;29,426;2,763;22,853;24,604
13445,000;2,578;0,609;-35,209;1,628;9,625;5,337;37,296;5,450;4,956;-2,754;0,000;38,900;39,800;9,450;1,688;29,326;28,963;29,532;28,888;-3,131;27,303;0,000;290,740;Inf;305,000;305,000;29,166;2,760;22,864;24,603
13445,500;2,578;0,609;-35,209;1,628;9,625;5,337;37,296;5,450;4,956;-2,754;0,000;38,900;39,800;9,450;1,688;29,604;29,366;29,666;29,434;-3,131;27,303;0,000;290,640;Inf;305,000;305,000;29,177;2,757;22,857;24,606
13446,000;2,578;0,609;-35,209;1,628;9,625;5,337;37,296;5,450;4,956;-2,754;0,000;38,900;39,800;9,450;1,688;29,813;29,687;29,870;29,674;-3,131;27,303;0,000;290,640;Inf;305,000;305,000;29,517;2,754;22,862;24,597
13446,500;2,578;0,609;-35,209;1,628;9,625;5,382;37,222;5,416;4,956;-2,747;0,000;38,896;39,749;9,450;1,688;29,816;29,553;29,943;29,525;-3,137;27,307;0,000;290,640;Inf;305,000;305,000;29,761;2,751;22,863;24,590
13447,000;2,578;0,609;-35,209;1,628;9,625;5,382;37,222;5,416;4,956;-2,747;0,000;38,900;39,700;9,450;1,688;29,682;29,216;29,848;29,094;-3,137;27,307;0,000;290,640;Inf;305,000;305,000;29,709;2,748;22,871;24,586
13447,500;2,321;0,640;-34,186;1,658;9,581;5,382;37,222;5,416;4,956;-2,747;0,000;38,900;39,700;9,723;1,671;29,528;29,116;29,734;28,816;-3,137;27,307;0,000;290,140;Inf;305,000;305,000;29,460;2,746;22,874;24,600
13448,000;2,321;0,640;-34,186;1,658;9,581;5,382;37,222;5,416;4,956;-2,747;0,000;38,900;39,700;9,723;1,671;29,445;29,270;29,679;29,158;-3,137;27,307;0,000;290,140;Inf;305,000;305,000;29,298;2,739;22,872;24,630
13448,500;2,321;0,640;-34,186;1,658;9,581;5,382;37,222;5,416;4,956;-2,747;0,000;38,900;39,700;9,723;1,671;29,843;29,514;29,818;29,604;-3,137;27,307;0,000;290,640;Inf;305,000;305,000;29,388;2,732;22,870;24,650
13449,000;2,321;0,640;-34,186;1,658;9,581;5,382;37,222;5,416;4,956;-2,747;0,000;38,900;39,700;9,723;1,671;29,935;29,528;29,936;29,537;-3,137;27,307;0,000;290,640;Inf;305,000;305,000;29,695;2,725;22,872;24,644
13449,500;2,321;0,640;-34,186;1,658;9,581;5,332;37,245;5,407;5,039;-2,764;0,000;38,890;39,783;9,723;1,671;29,809;29,359;29,890;29,160;-3,144;27,289;0,000;290,040;Inf;305,000;305,000;29,734;2,718;22,888;24,627
13450,000;2,321;0,640;-34,186;1,658;9,581;5,332;37,245;5,407;5,039;-2,764;0,000;38,900;39,800;9,723;1,671;29,562;29,139;29,786;28,901;-3,144;27,289;0,000;290,040;Inf;305,000;305,000;29,554;2,712;22,887;24,655
13450,500;2,321;0,640;-34,186;1,658;9,581;5,332;37,245;5,407;5,039;-2,764;0,000;38,900;39,800;9,723;1,671;29,456;29,107;29,713;29,018;-3,144;27,289;0,000;290,140;Inf;305,000;305,000;29,347;2,705;22,884;24,713
13451,000;3,403;0,815;-35,209;1,679;9,650;5,332;37,245;5,407;5,039;-2,764;0,000;38,900;39,800;9,563;1,561;29,777;29,505;29,845;29,600;-3,144;27,289;0,000;290,140;Inf;305,000;305,000;29,324;2,699;22,890;24,719
13451,500;3,403;0,815;-35,209;1,679;9,650;5,332;37,245;5,407;5,039;-2,764;0,000;38,900;39,800;9,563;1,561;30,009;29,759;30,105;29,725;-3,144;27,289;0,000;290,340;Inf;305,000;305,000;29,682;2,711;22,892;24,728
13452,000;3,403;0,815;-35,209;1,679;9,650;5,332;37,245;5,407;5,039;-2,764;0,000;38,900;39,800;9,563;1,561;29,902;29,458;30,030;29,296;-3,144;27,289;0,000;290,340;Inf;305,000;305,000;29,900;2,722;22,901;24,781
13452,500;3,403;0,815;-35,209;1,679;9,650;5,332;37,245;5,407;5,039;-2,764;0,000;38,900;39,800;9,563;1,561;29,720;29,292;29,888;29,118;-3,144;27,289;0,000;290,240;Inf;305,000;305,000;29,671;2,733;22,898;24,814
13453,000;3,403;0,815;-35,209;1,679;9,650;5,302;37,295;5,451;5,120;-2,762;0,000;38,898;39,793;9,563;1,561;29,515;29,153;29,786;29,080;-3,143;27,292;0,000;290,240;Inf;305,000;305,000;29,504;2,744;22,924;24,837
13453,500;3,403;0,815;-35,209;1,679;9,650;5,302;37,295;5,451;5,120;-2,762;0,000;38,900;39,800;9,563;1,561;29,590;29,488;29,830;29,418;-3,143;27,292;0,000;290,740;Inf;305,000;305,000;29,383;2,755;22,900;24,853
13454,000;2,651;0,699;-33,946;1,609;9,507;5,302;37,295;5,451;5,120;-2,762;0,000;38,900;39,800;9,742;1,649;30,042;29,815;30,034;29,743;-3,143;27,292;0,000;290,740;Inf;305,000;305,000;29,582;2,766;22,921;24,911
13454,500;2,651;0,699;-33,946;1,609;9,507;5,302;37,295;5,451;5,120;-2,762;0,000;38,900;39,800;9,742;1,649;30,171;29,836;30,142;29,694;-3,143;27,292;0,000;290,340;Inf;305,000;305,000;29,908;2,764;22,917;24,894
13455,000;2,651;0,699;-33,946;1,609;9,507;5,302;37,295;5,451;5,120;-2,762;0,000;38,900;39,800;9,742;1,649;29,823;29,372;29,992;29,149;-3,143;27,292;0,000;290,340;Inf;305,000;305,000;29,961;2,762;22,914;24,871
13455,500;2,651;0,699;-33,946;1,609;9,507;5,302;37,295;5,451;5,120;-2,762;0,000;38,900;39,800;9,742;1,649;29,626;29,286;29,888;29,175;-3,143;27,292;0,000;290,240;Inf;305,000;305,000;29,584;2,760;22,922;24,849
13456,000;2,651;0,699;-33,946;1,609;9,507;5,296;37,324;5,480;5,189;-2,765;0,000;38,900;39,756;9,742;1,649;29,834;29,633;29,978;29,612;-3,146;27,289;0,000;290,240;Inf;305,000;305,000;29,494;2,758;22,936;24,824
13456,500;2,651;0,699;-33,946;1,609;9,507;5,296;37,324;5,480;5,189;-2,765;0,000;38,900;39,800;9,742;1,649;30,180;29,929;30,160;30,071;-3,146;27,289;0,000;289,740;Inf;305,000;305,000;29,764;2,756;22,923;24,802
13457,000;2,651;0,699;-33,946;1,609;9,507;5,296;37,324;5,480;5,189;-2,765;0,000;38,900;39,800;9,742;1,649;30,286;29,883;30,266;29,889;-3,146;27,289;0,000;289,740;Inf;305,000;305,000;30,085;2,755;22,938;24,807
13457,500;2,353;0,609;-34,907;1,637;9,611;5,296;37,324;5,480;5,189;-2,765;0,000;38,900;39,800;9,565;1,554;30,151;29,753;30,242;29,547;-3,146;27,289;0,000;289,940;Inf;305,000;305,000;30,081;2,753;22,951;24,817
13458,000;2,353;0,609;-34,907;1,637;9,611;5,296;37,324;5,480;5,189;-2,765;0,000;38,900;39,800;9,565;1,554;29,848;29,476;30,087;29,321;-3,146;27,289;0,000;289,940;Inf;305,000;305,000;29,923;2,746;22,948;24,832
13458,500;2,353;0,609;-34,907;1,637;9,611;5,296;37,324;5,480;5,189;-2,765;0,000;38,900;39,800;9,565;1,554;29,977;29,793;30,095;29,813;-3,146;27,289;0,000;289,840;Inf;305,000;305,000;29,683;2,740;22,949;24,838
13459,000;2,353;0,609;-34,907;1,637;9,611;5,296;37,324;5,480;5,189;-2,765;0,000;38,900;39,800;9,565;1,554;30,385;30,152;30,334;30,312;-3,146;27,289;0,000;289,840;Inf;305,000;305,000;29,920;2,734;22,953;24,879
13459,500;2,353;0,609;-34,907;1,637;9,611;5,354;37,263;5,458;5,222;-2,760;0,000;38,906;39,770;9,565;1,554;30,549;30,130;30,483;30,122;-3,137;27,287;0,000;290,040;Inf;305,000;305,000;30,296;2,727;22,948;24,881
13460,000;2,353;0,609;-34,907;1,637;9,611;5,354;37,263;5,458;5,222;-2,760;0,000;38,900;39,800;9,565;1,554;30,377;29,991;30,482;29,866;-3,137;27,287;0,000;290,040;Inf;305,000;305,000;30,321;2,721;22,959;24,889
13460,500;1,942;0,464;-35,209;1,628;9,602;5,354;37,263;5,458;5,222;-2,760;0,000;38,900;39,800;9,474;1,603;30,078;29,646;30,284;29,404;-3,137;27,287;0,000;290,040;Inf;305,000;305,000;30,179;2,715;22,946;24,881
13461,000;1,942;0,464;-35,209;1,628;9,602;5,354;37,263;5,458;5,222;-2,760;0,000;38,900;39,800;9,474;1,603;29,979;29,649;30,181;29,694;-3,137;27,287;0,000;290,040;Inf;305,000;305,000;29,853;2,703;22,951;24,913
13461,500;1,942;0,464;-35,209;1,628;9,602;5,354;37,263;5,458;5,222;-2,760;0,000;38,900;39,800;9,474;1,603;30,283;30,038;30,359;30,066;-3,137;27,287;0,000;290,240;Inf;305,000;305,000;29,876;2,690;22,951;24,792
13462,000;1,942;0,464;-35,209;1,628;9,602;5,354;37,263;5,458;5,222;-2,760;0,000;38,900;39,800;9,474;1,603;30,710;30,377;30,668;30,331;-3,137;27,287;0,000;290,240;Inf;305,000;305,000;30,187;2,678;22,960;24,703
13462,500;1,942;0,464;-35,209;1,628;9,602;5,381;37,202;5,422;5,238;-2,769;0,000;38,903;39,785;9,474;1,603;30,416;30,054;30,566;29,996;-3,150;27,272;0,000;289,140;Inf;305,000;305,000;30,521;2,666;22,949;24,696
13463,000;1,942;0,464;-35,209;1,628;9,602;5,381;37,202;5,422;5,238;-2,769;0,000;38,900;39,800;9,474;1,603;30,258;29,881;30,432;29,606;-3,150;27,272;0,000;289,140;Inf;305,000;305,000;30,258;2,654;22,943;24,642
13463,500;1,942;0,464;-35,209;1,628;9,602;5,381;37,202;5,422;5,238;-2,769;0,000;38,900;39,800;9,474;1,603;30,148;29,889;30,333;29,659;-3,150;27,272;0,000;289,540;Inf;305,000;305,000;30,044;2,642;22,952;24,668
13464,000;2,411;0,631;-33,954;1,591;9,530;5,381;37,202;5,422;5,238;-2,769;0,000;38,900;39,800;9,715;1,627;30,313;30,179;30,400;30,147;-3,150;27,272;0,000;289,540;Inf;305,000;305,000;30,007;2,631;22,946;24,667
13464,500;2,411;0,631;-33,954;1,591;9,530;5,381;37,202;5,422;5,238;-2,769;0,000;38,900;39,800;9,715;1,627;30,824;30,674;30,721;30,960;-3,150;27,272;0,000;290,140;Inf;305,000;305,000;30,260;2,627;22,956;24,604
13465,000;2,411;0,631;-33,954;1,591;9,530;5,381;37,202;5,422;5,238;-2,769;0,000;38,900;39,800;9,715;1,627;30,927;30,494;30,850;30,549;-3,150;27,272;0,000;290,140;Inf;305,000;305,000;30,795;2,624;22,951;24,603
13465,500;2,411;0,631;-33,954;1,591;9,530;5,381;37,202;5,422;5,238;-2,769;0,000;38,900;39,800;9,715;1,627;30,706;30,328;30,797;30,152;-3,150;27,272;0,000;290,240;Inf;305,000;305,000;30,705;2,620;22,947;24,606
13466,000;2,411;0,631;-33,954;1,591;9,530;5,389;37,246;5,481;5,335;-2,745;0,000;38,918;39,771;9,715;1,627;30,260;29,969;30,497;29,899;-3,126;27,280;0,000;290,240;Inf;305,000;305,000;30,496;2,617;22,952;24,593
13466,500;2,411;0,631;-33,954;1,591;9,530;5,389;37,246;5,481;5,335;-2,745;0,000;38,900;39,800;9,715;1,627;30,406;30,427;30,615;30,383;-3,126;27,280;0,000;290,440;Inf;305,000;305,000;30,156;2,613;22,955;24,580
13467,000;4,209;1,018;-35,209;1,600;9,637;5,389;37,246;5,481;5,335;-2,745;0,000;38,900;39,800;9,575;1,619;30,996;30,924;30,885;30,965;-3,126;27,280;0,000;290,440;Inf;305,000;305,000;30,458;2,610;22,954;24,553
13467,500;4,209;1,018;-35,209;1,600;9,637;5,389;37,246;5,481;5,335;-2,745;0,000;38,900;39,800;9,575;1,619;31,211;30,832;31,059;30,752;-3,126;27,280;0,000;290,440;Inf;305,000;305,000;30,942;2,636;22,947;24,536
13468,000;4,209;1,018;-35,209;1,600;9,637;5,389;37,246;5,481;5,335;-2,745;0,000;38,900;39,800;9,575;1,619;30,790;30,488;30,933;30,301;-3,126;27,280;0,000;290,440;Inf;305,000;305,000;30,963;2,662;22,960;24,408
13468,500;4,209;1,018;-35,209;1,600;9,637;5,389;37,246;5,481;5,335;-2,745;0,000;38,900;39,800;9,575;1,619;30,610;30,264;30,783;29,971;-3,126;27,280;0,000;289,940;Inf;305,000;305,000;30,628;2,687;22,978;24,448
13469,000;4,209;1,018;-35,209;1,600;9,637;5,292;37,319;5,507;5,432;-2,754;0,000;38,907;39,760;9,575;1,619;30,349;30,012;30,581;29,841;-3,133;27,279;0,000;289,940;Inf;305,000;305,000;30,407;2,712;22,957;24,457
13469,500;4,209;1,018;-35,209;1,600;9,637;5,292;37,319;5,507;5,432;-2,754;0,000;38,900;39,800;9,575;1,619;30,878;30,944;30,884;30,998;-3,133;27,279;0,000;289,940;Inf;305,000;305,000;30,196;2,737;22,951;24,468
13470,000;4,209;1,018;-35,209;1,600;9,637;5,292;37,319;5,507;5,432;-2,754;0,000;38,900;39,800;9,575;1,619;31,325;31,025;31,147;31,009;-3,133;27,279;0,000;289,940;Inf;305,000;305,000;30,926;2,761;22,963;24,482
13470,500;3,142;0,786;-35,137;1,636;9,624;5,292;37,319;5,507;5,432;-2,754;0,000;38,900;39,800;9,629;1,516;30,899;30,704;31,095;30,516;-3,133;27,279;0,000;289,940;Inf;305,000;305,000;31,127;2,785;22,967;24,490
13471,000;3,142;0,786;-35,137;1,636;9,624;5,292;37,319;5,507;5,432;-2,754;0,000;38,900;39,800;9,629;1,516;30,670;30,440;30,938;30,083;-3,133;27,279;0,000;289,940;Inf;305,000;305,000;30,803;2,790;22,948;24,450
13471,500;3,142;0,786;-35,137;1,636;9,624;5,292;37,319;5,507;5,432;-2,754;0,000;38,900;39,800;9,629;1,516;30,420;30,237;30,751;30,060;-3,133;27,279;0,000;290,540;Inf;305,000;305,000;30,533;2,796;22,948;24,493
13472,000;3,142;0,786;-35,137;1,636;9,624;5,292;37,319;5,507;5,432;-2,754;0,000;38,900;39,800;9,629;1,516;30,562;30,636;30,816;30,558;-3,133;27,279;0,000;290,540;Inf;305,000;305,000;30,367;2,802;22,952;24,549
13472,500;3,142;0,786;-35,137;1,636;9,624;5,322;37,306;5,510;5,470;-2,755;0,000;38,911;39,766;9,629;1,516;31,241;31,275;31,127;31,220;-3,131;27,277;0,000;290,140;Inf;305,000;305,000;30,643;2,808;22,945;24,483
13473,000;3,142;0,786;-35,137;1,636;9,624;5,322;37,306;5,510;5,470;-2,755;0,000;38,900;39,800;9,629;1,516;31,100;30,870;31,232;30,718;-3,131;27,277;0,000;290,140;Inf;305,000;305,000;31,216;2,813;22,958;24,523
13473,500;1,879;0,454;-35,209;1,593;9,538;5,322;37,306;5,510;5,470;-2,755;0,000;38,900;39,800;9,688;1,707;30,927;30,652;31,088;30,303;-3,131;27,277;0,000;290,940;Inf;305,000;305,000;30,980;2,818;22,946;24,480
13474,000;1,879;0,454;-35,209;1,593;9,538;5,322;37,306;5,510;5,470;-2,755;0,000;38,900;39,800;9,688;1,707;30,736;30,475;30,917;30,066;-3,131;27,277;0,000;290,940;Inf;305,000;305,000;30,742;2,803;22,954;24,425
13474,500;1,879;0,454;-35,209;1,593;9,538;5,322;37,306;5,510;5,470;-2,755;0,000;38,900;39,800;9,688;1,707;30,728;30,597;30,880;30,399;-3,131;27,277;0,000;289,840;Inf;305,000;305,000;30,549;2,788;22,961;24,409
13475,000;1,879;0,454;-35,209;1,593;9,538;5,322;37,306;5,510;5,470;-2,755;0,000;38,900;39,800;9,688;1,707;31,145;31,200;31,150;31,315;-3,131;27,277;0,000;289,840;Inf;305,000;305,000;30,651;2,773;22,956;24,460
13475,500;1,879;0,454;-35,209;1,593;9,538;5,363;37,216;5,463;5,445;-2,765;0,000;38,910;39,763;9,688;1,707;31,417;31,307;31,378;31,331;-3,139;27,263;0,000;290,140;Inf;305,000;305,000;31,202;2,758;22,972;24,497
13476,000;1,879;0,454;-35,209;1,593;9,538;5,363;37,216;5,463;5,445;-2,765;0,000;38,900;39,800;9,688;1,707;31,371;31,151;31,384;30,869;-3,139;27,263;0,000;290,140;Inf;305,000;305,000;31,358;2,744;22,947;24,521
13476,500;1,651;0,473;-34,146;1,674;9,521;5,363;37,216;5,463;5,445;-2,765;0,000;38,900;39,800;9,672;1,694;30,841;30,620;31,069;30,288;-3,139;27,263;0,000;289,640;Inf;305,000;305,000;31,194;2,730;22,940;24,521
13477,000;1,651;0,473;-34,146;1,674;9,521;5,363;37,216;5,463;5,445;-2,765;0,000;38,900;39,800;9,672;1,694;30,768;30,636;31,000;30,484;-3,139;27,263;0,000;289,640;Inf;305,000;305,000;30,704;2,712;22,958;24,547
13477,500;1,651;0,473;-34,146;1,674;9,521;5,363;37,216;5,463;5,445;-2,765;0,000;38,900;39,800;9,672;1,694;30,955;31,027;31,114;30,984;-3,139;27,263;0,000;290,240;Inf;305,000;305,000;30,722;2,695;22,954;24,582
13478,000;1,651;0,473;-34,146;1,674;9,521;5,363;37,216;5,463;5,445;-2,765;0,000;38,900;39,800;9,672;1,694;31,481;31,402;31,347;31,256;-3,139;27,263;0,000;290,240;Inf;305,000;305,000;31,020;2,677;22,957;24,531
13478,500;1,651;0,473;-34,146;1,674;9,521;5,363;37,216;5,463;5,445;-2,765;0,000;38,900;39,800;9,672;1,694;31,537;31,355;31,463;31,129;-3,139;27,263;0,000;289,240;Inf;305,000;305,000;31,371;2,661;22,941;24,497
13479,000;1,651;0,473;-34,146;1,674;9,521;5,360;37,215;5,478;5,527;-2,770;0,000;38,901;39,755;9,672;1,694;31,155;31,099;31,371;30,809;-3,135;27,262;0,000;289,240;Inf;305,000;305,000;31,371;2,644;22,944;24,451
13479,500;1,651;0,473;-34,146;1,674;9,521;5,360;37,215;5,478;5,527;-2,770;0,000;38,900;39,800;9,672;1,694;31,014;30,837;31,217;30,412;-3,135;27,262;0,000;289,740;Inf;305,000;305,000;31,109;2,628;22,929;24,462
13480,000;3,118;0,736;-35,209;1,591;9,621;5,360;37,215;5,478;5,527;-2,770;0,000;38,900;39,800;9,633;1,818;30,951;31,039;31,119;30,789;-3,135;27,262;0,000;289,740;Inf;305,000;305,000;30,870;2,612;22,942;24,449
13480,500;3,118;0,736;-35,209;1,591;9,621;5,360;37,215;5,478;5,527;-2,770;0,000;38,900;39,800;9,633;1,818;31,395;31,437;31,378;31,454;-3,135;27,262;0,000;289,140;Inf;305,000;305,000;30,974;2,620;22,948;24,443
13481,000;3,118;0,736;-35,209;1,591;9,621;5,360;37,215;5,478;5,527;-2,770;0,000;38,900;39,800;9,633;1,818;31,524;31,379;31,513;31,233;-3,135;27,262;0,000;289,140;Inf;305,000;305,000;31,416;2,628;22,946;24,455
13481,500;3,118;0,736;-35,209;1,591;9,621;5,360;37,215;5,478;5,527;-2,770;0,000;38,900;39,800;9,633;1,818;31,376;31,206;31,475;30,847;-3,135;27,262;0,000;290,140;Inf;305,000;305,000;31,412;2,636;22,940;24,480
13482,000;3,118;0,736;-35,209;1,591;9,621;5,350;37,250;5,499;5,636;-2,739;0,000;38,904;39,819;9,633;1,818;31,021;30,908;31,273;30,540;-3,121;27,267;0,000;290,140;Inf;305,000;305,000;31,226;2,644;22,935;24,510
13482,500;3,118;0,736;-35,209;1,591;9,621;5,350;37,250;5,499;5,636;-2,739;0,000;38,900;39,800;9,633;1,818;30,892;30,890;31,196;30,604;-3,121;27,267;0,000;290,240;Inf;305,000;305,000;30,936;2,652;22,946;24,538
13483,000;3,829;0,930;-35,209;1,609;9,642;5,350;37,250;5,499;5,636;-2,739;0,000;38,900;39,800;9,544;1,670;31,063;31,238;31,278;31,113;-3,121;27,267;0,000;290,240;Inf;305,000;305,000;30,896;2,660;22,954;24,559
13483,500;3,829;0,930;-35,209;1,609;9,642;5,350;37,250;5,499;5,636;-2,739;0,000;38,900;39,800;9,544;1,670;31,758;31,590;31,716;31,532;-3,121;27,267;0,000;290,140;Inf;305,000;305,000;31,173;2,698;22,929;24,538
13484,000;3,829;0,930;-35,209;1,609;9,642;5,350;37,250;5,499;5,636;-2,739;0,000;38,900;39,800;9,544;1,670;31,509;31,336;31,656;30,981;-3,121;27,267;0,000;290,140;Inf;305,000;305,000;31,649;2,698;22,929;24,552
13484,500;3,829;0,930;-35,209;1,609;9,642;5,350;37,250;5,499;5,636;-2,739;0,000;38,900;39,800;9,544;1,670;31,151;31,019;31,441;30,590;-3,121;27,267;0,000;289,840;Inf;305,000;305,000;31,370;2,716;22,932;24,512
13485,000;3,829;0,930;-35,209;1,609;9,642;5,350;37,250;5,499;5,636;-2,739;0,000;38,900;39,800;9,544;1,670;30,925;30,998;31,292;30,651;-3,121;27,267;0,000;289,840;Inf;305,000;305,000;31,050;2,734;22,940;24,539
13485,500;3,829;0,930;-35,209;1,609;9,642;5,355;37,317;5,515;5,725;-2,736;0,000;38,915;39,778;9,544;1,670;31,120;31,298;31,374;31,051;-3,111;27,265;0,000;289,840;Inf;305,000;305,000;30,966;2,752;22,930;24,491
13486,000;3,829;0,930;-35,209;1,609;9,642;5,355;37,317;5,515;5,725;-2,736;0,000;38,900;39,800;9,544;1,670;31,641;31,705;31,616;31,695;-3,111;27,265;0,000;289,840;Inf;305,000;305,000;31,211;2,770;22,917;24,491
13486,500;2,970;0,677;-35,209;1,617;9,631;5,355;37,317;5,515;5,725;-2,736;0,000;38,900;39,800;9,563;1,647;31,878;31,691;31,807;31,504;-3,111;27,265;0,000;289,340;Inf;305,000;305,000;31,665;2,787;22,935;24,499
13487,000;2,970;0,677;-35,209;1,617;9,631;5,355;37,317;5,515;5,725;-2,736;0,000;38,900;39,800;9,563;1,647;31,252;31,160;31,508;30,692;-3,111;27,265;0,000;289,340;Inf;305,000;305,000;31,720;2,790;22,942;24,441
13487,500;2,970;0,677;-35,209;1,617;9,631;5,355;37,317;5,515;5,725;-2,736;0,000;38,900;39,800;9,563;1,647;31,023;31,124;31,380;30,700;-3,111;27,265;0,000;289,340;Inf;305,000;305,000;31,153;2,793;22,952;24,403
13488,000;2,970;0,677;-35,209;1,617;9,631;5,355;37,317;5,515;5,725;-2,736;0,000;38,900;39,800;9,563;1,647;31,381;31,626;31,559;31,544;-3,111;27,265;0,000;289,340;Inf;305,000;305,000;31,057;2,796;22,940;24,374
13488,500;2,970;0,677;-35,209;1,617;9,631;5,339;37,294;5,542;5,756;-2,737;0,000;38,916;39,779;9,563;1,647;32,013;31,931;31,850;31,825;-3,105;27,273;0,000;289,740;Inf;305,000;305,000;31,528;2,799;22,944;24,361
13489,000;2,970;0,677;-35,209;1,617;9,631;5,339;37,294;5,542;5,756;-2,737;0,000;38,900;39,800;9,563;1,647;31,906;31,837;31,949;31,524;-3,105;27,273;0,000;289,740;Inf;305,000;305,000;31,905;2,802;22,946;24,368
13489,500;1,369;0,426;-34,101;1,697;9,563;5,339;37,294;5,542;5,756;-2,737;0,000;38,900;39,800;9,672;1,573;31,438;31,489;31,801;31,056;-3,105;27,273;0,000;290,740;Inf;305,000;305,000;31,804;2,805;22,943;24,361
13490,000;1,369;0,426;-34,101;1,697;9,563;5,339;37,294;5,542;5,756;-2,737;0,000;38,900;39,800;9,672;1,573;31,334;31,279;31,641;30,730;-3,105;27,273;0,000;290,740;Inf;305,000;305,000;31,446;2,781;22,956;24,310
13490,500;1,369;0,426;-34,101;1,697;9,563;5,339;37,294;5,542;5,756;-2,737;0,000;38,900;39,800;9,672;1,573;31,414;31,646;31,625;31,506;-3,105;27,273;0,000;290,240;Inf;305,000;305,000;31,246;2,758;22,950;24,313
13491,000;1,369;0,426;-34,101;1,697;9,563;5,339;37,294;5,542;5,756;-2,737;0,000;38,900;39,800;9,672;1,573;32,010;32,149;31,939;31,869;-3,105;27,273;0,000;290,240;Inf;305,000;305,000;31,548;2,735;22,952;24,374
13491,500;1,369;0,426;-34,101;1,697;9,563;5,386;37,198;5,486;5,763;-2,745;0,000;38,918;39,823;9,672;1,573;32,014;32,081;32,039;31,716;-3,099;27,281;0,000;289,940;Inf;305,000;305,000;31,992;2,713;22,967;24,376
13492,000;1,369;0,426;-34,101;1,697;9,563;5,386;37,198;5,486;5,763;-2,745;0,000;38,900;39,800;9,672;1,573;31,632;31,684;31,905;31,297;-3,099;27,281;0,000;289,940;Inf;305,000;305,000;31,962;2,691;22,959;24,395
13492,500;1,369;0,426;-34,101;1,697;9,563;5,386;37,198;5,486;5,763;-2,745;0,000;38,900;39,800;9,672;1,573;31,527;31,518;31,773;31,005;-3,099;27,281;0,000;290,240;Inf;305,000;305,000;31,629;2,669;22,952;24,431
13493,000;2,418;0,603;-35,048;1,658;9,519;5,386;37,198;5,486;5,763;-2,745;0,000;38,900;39,800;9,664;1,712;31,318;31,394;31,637;30,939;-3,099;27,281;0,000;290,240;Inf;305,000;305,000;31,456;2,648;22,934;24,441
13493,500;2,418;0,603;-35,048;1,658;9,519;5,386;37,198;5,486;5,763;-2,745;0,000;38,900;39,800;9,664;1,712;31,476;31,573;31,672;31,231;-3,099;27,281;0,000;290,340;Inf;305,000;305,000;31,322;2,644;22,947;24,454
13494,000;2,418;0,603;-35,048;1,658;9,519;5,386;37,198;5,486;5,763;-2,745;0,000;38,900;39,800;9,664;1,712;32,099;32,192;32,117;32,053;-3,099;27,281;0,000;290,340;Inf;305,000;305,000;31,488;2,640;22,943;24,467
13494,500;2,418;0,603;-35,048;1,658;9,519;5,386;37,198;5,486;5,763;-2,745;0,000;38,900;39,800;9,664;1,712;32,024;32,022;32,122;31,623;-3,099;27,281;0,000;290,040;Inf;305,000;305,000;32,115;2,637;22,957;24,457
13495,000;2,418;0,603;-35,048;1,658;9,519;5,353;37,203;5,479;5,823;-2,730;0,000;38,917;39,772;9,664;1,712;31,774;31,786;32,006;31,347;-3,106;27,267;0,000;290,040;Inf;305,000;305,000;31,948;2,633;22,950;24,467
13495,500;2,418;0,603;-35,048;1,658;9,519;5,353;37,203;5,479;5,823;-2,730;0,000;38,900;39,800;9,664;1,712;31,530;31,544;31,840;31,003;-3,106;27,267;0,000;290,340;Inf;305,000;305,000;31,728;2,629;22,946;24,452
13496,000;2,678;0,709;-34,027;1,640;9,495;5,353;37,203;5,479;5,823;-2,730;0,000;38,900;39,800;9,732;1,596;31,622;31,682;31,801;31,376;-3,106;27,267;0,000;290,340;Inf;305,000;305,000;31,479;2,626;22,940;24,473
13496,500;2,678;0,709;-34,027;1,640;9,495;5,353;37,203;5,479;5,823;-2,730;0,000;38,900;39,800;9,732;1,596;32,050;32,242;32,102;32,232;-3,106;27,267;0,000;289,840;Inf;305,000;305,000;31,620;2,627;22,986;24,493
13497,000;2,678;0,709;-34,027;1,640;9,495;5,353;37,203;5,479;5,823;-2,730;0,000;38,900;39,800;9,732;1,596;32,242;32,432;32,297;32,262;-3,106;27,267;0,000;289,840;Inf;305,000;305,000;32,157;2,628;22,969;24,534
13497,500;2,678;0,709;-34,027;1,640;9,495;5,353;37,203;5,479;5,823;-2,730;0,000;38,900;39,800;9,732;1,596;32,108;32,098;32,259;31,707;-3,106;27,267;0,000;290,240;Inf;305,000;305,000;32,308;2,628;22,941;24,514
13498,000;2,678;0,709;-34,027;1,640;9,495;5,380;37,273;5,517;5,924;-2,729;0,000;38,925;39,774;9,732;1,596;31,622;31,669;31,949;31,142;-3,103;27,279;0,000;290,240;Inf;305,000;305,000;32,043;2,629;22,967;24,529
13498,500;2,678;0,709;-34,027;1,640;9,495;5,380;37,273;5,517;5,924;-2,729;0,000;38,900;39,800;9,732;1,596;31,666;31,783;31,906;31,377;-3,103;27,279;0,000;289,640;Inf;305,000;305,000;31,595;2,630;22,951;24,554
13499,000;2,678;0,709;-34,027;1,640;9,495;5,380;37,273;5,517;5,924;-2,729;0,000;38,900;39,800;9,732;1,596;31,944;32,264;32,107;32,177;-3,103;27,279;0,000;289,640;Inf;305,000;305,000;31,683;2,631;22,965;24,595
13499,500;2,963;0,793;-33,338;1,645;9,495;5,380;37,273;5,517;5,924;-2,729;0,000;38,900;39,800;9,826;1,535;32,354;32,502;32,380;32,404;-3,103;27,279;0,000;290,040;Inf;305,000;305,000;32,123;2,632;22,957;24,617
