t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13500,000;2,963;0,793;-33,338;1,645;9,495;5,380;37,273;5,517;5,924;-2,729;0,000;38,900;39,800;9,826;1,535;32,187;32,222;32,352;31,793;-3,103;27,279;0,000;290,040;Inf;305,000;305,000;32,410;2,637;22,975;24,628
13500,500;2,963;0,793;-33,338;1,645;9,495;5,380;37,273;5,517;5,924;-2,729;0,000;38,900;39,800;9,826;1,535;32,010;32,077;32,252;31,552;-3,103;27,279;0,000;289,840;Inf;305,000;305,000;32,138;2,642;22,983;24,615
13501,000;2,963;0,793;-33,338;1,645;9,495;5,380;37,273;5,517;5,924;-2,729;0,000;38,900;39,800;9,826;1,535;31,860;31,976;32,127;31,430;-3,103;27,279;0,000;289,840;Inf;305,000;305,000;31,973;2,648;22,971;24,638
13501,500;2,963;0,793;-33,338;1,645;9,495;5,308;37,296;5,527;6,010;-2,728;0,000;38,925;39,821;9,826;1,535;32,027;32,239;32,173;31,974;-3,100;27,272;0,000;290,240;Inf;305,000;305,000;31,848;2,653;22,987;24,644
13502,000;2,963;0,793;-33,338;1,645;9,495;5,308;37,296;5,527;6,010;-2,728;0,000;38,900;39,800;9,826;1,535;32,260;32,385;32,348;32,263;-3,100;27,272;0,000;290,240;Inf;305,000;305,000;32,103;2,658;22,971;24,626
13502,500;2,308;0,520;-35,209;1,647;9,530;5,308;37,296;5,527;6,010;-2,728;0,000;38,900;39,800;9,569;1,645;32,308;32,277;32,397;31,945;-3,100;27,272;0,000;290,240;Inf;305,000;305,000;32,314;2,663;22,982;24,600
13503,000;2,308;0,520;-35,209;1,647;9,530;5,308;37,296;5,527;6,010;-2,728;0,000;38,900;39,800;9,569;1,645;32,111;32,204;32,347;31,728;-3,100;27,272;0,000;290,240;Inf;305,000;305,000;32,232;2,657;22,989;24,614
13503,500;2,308;0,520;-35,209;1,647;9,530;5,308;37,296;5,527;6,010;-2,728;0,000;38,900;39,800;9,569;1,645;31,913;32,087;32,258;31,735;-3,100;27,272;0,000;289,940;Inf;305,000;305,000;32,097;2,651;22,998;24,597
13504,000;2,308;0,520;-35,209;1,647;9,530;5,308;37,296;5,527;6,010;-2,728;0,000;38,900;39,800;9,569;1,645;32,237;32,299;32,344;32,127;-3,100;27,272;0,000;289,940;Inf;305,000;305,000;31,998;2,646;22,985;24,603
13504,500;2,308;0,520;-35,209;1,647;9,530;5,384;37,226;5,543;6,027;-2,723;0,000;38,936;39,819;9,569;1,645;32,444;32,601;32,528;32,496;-3,101;27,267;0,000;289,340;Inf;305,000;305,000;32,252;2,640;22,993;24,597
13505,000;2,308;0,520;-35,209;1,647;9,530;5,384;37,226;5,543;6,027;-2,723;0,000;38,900;39,800;9,569;1,645;32,387;32,461;32,576;32,008;-3,101;27,267;0,000;289,340;Inf;305,000;305,000;32,517;2,635;23,019;24,588
13505,500;2,308;0,520;-35,209;1,647;9,530;5,384;37,226;5,543;6,027;-2,723;0,000;38,900;39,800;9,569;1,645;32,205;32,294;32,486;31,683;-3,101;27,267;0,000;290,140;Inf;305,000;305,000;32,358;2,629;23,016;24,611
13506,000;1,649;0,472;-33,964;1,702;9,525;5,384;37,226;5,543;6,027;-2,723;0,000;38,900;39,800;9,703;1,637;31,948;32,212;32,370;31,788;-3,101;27,267;0,000;290,140;Inf;305,000;305,000;32,167;2,624;22,999;24,603
13506,500;1,649;0,472;-33,964;1,702;9,525;5,384;37,226;5,543;6,027;-2,723;0,000;38,900;39,800;9,703;1,637;32,321;32,555;32,501;32,438;-3,101;27,267;0,000;290,140;Inf;305,000;305,000;32,080;2,608;23,022;24,588
13507,000;1,649;0,472;-33,964;1,702;9,525;5,384;37,226;5,543;6,027;-2,723;0,000;38,900;39,800;9,703;1,637;32,757;32,913;32,761;32,831;-3,101;27,267;0,000;290,140;Inf;305,000;305,000;32,454;2,592;23,005;24,552
13507,500;1,649;0,472;-33,964;1,702;9,525;5,384;37,226;5,543;6,027;-2,723;0,000;38,900;39,800;9,703;1,637;32,747;32,801;32,842;32,597;-3,101;27,267;0,000;290,440;Inf;305,000;305,000;32,815;2,577;23,019;24,601
13508,000;1,649;0,472;-33,964;1,702;9,525;5,400;37,207;5,522;6,073;-2,726;0,000;38,936;39,783;9,703;1,637;32,606;32,685;32,806;32,157;-3,111;27,268;0,000;290,440;Inf;305,000;305,000;32,747;2,562;23,003;24,617
13508,500;1,649;0,472;-33,964;1,702;9,525;5,400;37,207;5,522;6,073;-2,726;0,000;38,900;39,800;9,703;1,637;32,155;32,067;32,562;32,076;-3,111;27,268;0,000;289,640;Inf;305,000;305,000;32,563;2,547;23,028;24,620
13509,000;2,765;0,688;-35,143;1,692;9,632;5,400;37,207;5,522;6,073;-2,726;0,000;38,900;39,800;9,608;1,571;32,441;32,348;32,686;32,523;-3,111;27,268;0,000;289,640;Inf;305,000;305,000;32,215;2,532;23,026;24,633
13509,500;2,765;0,688;-35,143;1,692;9,632;5,400;37,207;5,522;6,073;-2,726;0,000;38,900;39,800;9,608;1,571;33,026;32,965;32,984;33,064;-3,111;27,268;0,000;290,240;Inf;305,000;305,000;32,499;2,536;23,026;24,646
13510,000;2,765;0,688;-35,143;1,692;9,632;5,400;37,207;5,522;6,073;-2,726;0,000;38,900;39,800;9,608;1,571;33,184;32,936;33,126;33,069;-3,111;27,268;0,000;290,240;Inf;305,000;305,000;33,010;2,540;23,019;24,651
13510,500;2,765;0,688;-35,143;1,692;9,632;5,400;37,207;5,522;6,073;-2,726;0,000;38,900;39,800;9,608;1,571;32,950;32,585;33,118;32,777;-3,111;27,268;0,000;290,140;Inf;305,000;305,000;33,079;2,543;23,046;24,634
13511,000;2,765;0,688;-35,143;1,692;9,632;5,390;37,249;5,555;6,047;-2,737;0,000;38,929;39,822;9,608;1,571;32,892;32,338;33,054;32,539;-3,105;27,268;0,000;290,140;Inf;305,000;305,000;32,857;2,547;23,041;24,618
13511,500;2,765;0,688;-35,143;1,692;9,632;5,390;37,249;5,555;6,047;-2,737;0,000;38,900;39,800;9,608;1,571;32,858;32,269;33,041;32,439;-3,105;27,268;0,000;290,940;Inf;305,000;305,000;32,706;2,551;23,043;24,635
13512,000;2,765;0,688;-35,143;1,692;9,632;5,390;37,249;5,555;6,047;-2,737;0,000;38,900;39,800;9,608;1,571;33,120;32,886;33,195;33,176;-3,105;27,268;0,000;290,940;Inf;305,000;305,000;32,652;2,554;23,049;24,600
13512,500;3,441;0,891;-33,732;1,654;9,581;5,390;37,249;5,555;6,047;-2,737;0,000;38,900;39,800;9,803;1,514;33,432;33,132;33,421;33,452;-3,105;27,268;0,000;290,740;Inf;305,000;305,000;33,094;2,558;23,047;24,621
13513,000;3,441;0,891;-33,732;1,654;9,581;5,390;37,249;5,555;6,047;-2,737;0,000;38,900;39,800;9,803;1,514;33,370;32,778;33,432;33,082;-3,105;27,268;0,000;290,740;Inf;305,000;305,000;33,359;2,572;23,065;24,607
13513,500;3,441;0,891;-33,732;1,654;9,581;5,390;37,249;5,555;6,047;-2,737;0,000;38,900;39,800;9,803;1,514;33,259;32,620;33,401;32,852;-3,105;27,268;0,000;290,740;Inf;305,000;305,000;33,166;2,586;23,050;24,611
13514,000;3,441;0,891;-33,732;1,654;9,581;5,390;37,249;5,555;6,047;-2,737;0,000;38,900;39,800;9,803;1,514;32,988;32,300;33,268;32,651;-3,105;27,268;0,000;290,740;Inf;305,000;305,000;33,033;2,600;23,062;24,631
13514,500;3,441;0,891;-33,732;1,654;9,581;5,285;37,289;5,571;6,092;-2,742;0,000;38,928;39,793;9,803;1,514;33,007;32,479;33,260;32,811;-3,100;27,261;0,000;290,540;Inf;305,000;305,000;32,802;2,614;23,056;24,639
13515,000;3,441;0,891;-33,732;1,654;9,581;5,285;37,289;5,571;6,092;-2,742;0,000;38,900;39,800;9,803;1,514;33,332;33,135;33,412;33,372;-3,100;27,261;0,000;290,540;Inf;305,000;305,000;32,889;2,628;23,076;24,655
13515,500;2,755;0,682;-35,209;1,614;9,661;5,285;37,289;5,571;6,092;-2,742;0,000;38,900;39,800;9,508;1,508;33,491;32,990;33,624;33,256;-3,100;27,261;0,000;290,640;Inf;305,000;305,000;33,313;2,641;23,076;24,662
13516,000;2,755;0,682;-35,209;1,614;9,661;5,285;37,289;5,571;6,092;-2,742;0,000;38,900;39,800;9,508;1,508;33,326;32,672;33,516;32,912;-3,100;27,261;0,000;290,640;Inf;305,000;305,000;33,340;2,643;23,080;24,660
13516,500;2,755;0,682;-35,209;1,614;9,661;5,285;37,289;5,571;6,092;-2,742;0,000;38,900;39,800;9,508;1,508;33,225;32,534;33,433;32,748;-3,100;27,261;0,000;290,840;Inf;305,000;305,000;33,107;2,645;23,073;24,675
13517,000;2,755;0,682;-35,209;1,614;9,661;5,285;37,289;5,571;6,092;-2,742;0,000;38,900;39,800;9,508;1,508;33,098;32,645;33,384;32,851;-3,100;27,261;0,000;290,840;Inf;305,000;305,000;32,985;2,646;23,079;24,681
13517,500;2,755;0,682;-35,209;1,614;9,661;5,342;37,284;5,568;6,172;-2,739;0,000;38,924;39,822;9,508;1,508;33,491;33,167;33,529;33,537;-3,110;27,261;0,000;290,740;Inf;305,000;305,000;32,995;2,648;23,090;24,672
13518,000;2,755;0,682;-35,209;1,614;9,661;5,342;37,284;5,568;6,172;-2,739;0,000;38,900;39,800;9,508;1,508;33,842;33,379;33,744;33,727;-3,110;27,261;0,000;290,740;Inf;305,000;305,000;33,431;2,650;23,082;24,676
13518,500;2,018;0,529;-34,195;1,627;9,608;5,342;37,284;5,568;6,172;-2,739;0,000;38,900;39,800;9,696;1,511;33,765;33,134;33,768;33,370;-3,110;27,261;0,000;290,540;Inf;305,000;305,000;33,673;2,652;23,092;24,667
13519,000;2,018;0,529;-34,195;1,627;9,608;5,342;37,284;5,568;6,172;-2,739;0,000;38,900;39,800;9,696;1,511;33,384;32,856;33,621;33,021;-3,110;27,261;0,000;290,540;Inf;305,000;305,000;33,509;2,641;23,109;24,666
13519,500;2,018;0,529;-34,195;1,627;9,608;5,342;37,284;5,568;6,172;-2,739;0,000;38,900;39,800;9,696;1,511;33,325;32,951;33,606;33,154;-3,110;27,261;0,000;290,340;Inf;305,000;305,000;33,220;2,631;23,111;24,704
13520,000;2,018;0,529;-34,195;1,627;9,608;5,342;37,284;5,568;6,172;-2,739;0,000;38,900;39,800;9,696;1,511;33,578;33,196;33,699;33,444;-3,110;27,261;0,000;290,340;Inf;305,000;305,000;33,259;2,621;23,117;24,785
13520,500;2,018;0,529;-34,195;1,627;9,608;5,342;37,284;5,568;6,172;-2,739;0,000;38,900;39,800;9,696;1,511;33,929;33,457;33,869;33,841;-3,110;27,261;0,000;290,240;Inf;305,000;305,000;33,479;2,611;23,141;24,813
13521,000;2,018;0,529;-34,195;1,627;9,608;5,393;37,211;5,554;6,201;-2,726;0,000;38,932;39,814;9,696;1,511;33,960;33,299;33,941;33,603;-3,109;27,262;0,000;290,240;Inf;305,000;305,000;33,774;2,601;23,135;24,851
13521,500;2,018;0,529;-34,195;1,627;9,608;5,393;37,211;5,554;6,201;-2,726;0,000;38,900;39,800;9,696;1,511;33,800;33,098;33,902;33,312;-3,109;27,262;0,000;290,340;Inf;305,000;305,000;33,701;2,592;23,135;24,856
13522,000;2,297;0,526;-35,209;1,606;9,644;5,393;37,211;5,554;6,201;-2,726;0,000;38,900;39,800;9,451;1,663;33,502;32,887;33,799;33,190;-3,109;27,262;0,000;290,340;Inf;305,000;305,000;33,528;2,582;23,127;24,840
13522,500;2,297;0,526;-35,209;1,606;9,644;5,393;37,211;5,554;6,201;-2,726;0,000;38,900;39,800;9,451;1,663;34,100;33,681;34,052;34,065;-3,109;27,262;0,000;290,640;Inf;305,000;305,000;33,344;2,578;23,139;24,833
13523,000;2,297;0,526;-35,209;1,606;9,644;5,393;37,211;5,554;6,201;-2,726;0,000;38,900;39,800;9,451;1,663;34,153;33,763;34,178;34,076;-3,109;27,262;0,000;290,640;Inf;305,000;305,000;33,974;2,573;23,150;24,834
13523,500;2,297;0,526;-35,209;1,606;9,644;5,393;37,211;5,554;6,201;-2,726;0,000;38,900;39,800;9,451;1,663;34,034;33,430;34,165;33,661;-3,109;27,262;0,000;290,540;Inf;305,000;305,000;34,042;2,569;23,152;24,795
13524,000;2,297;0,526;-35,209;1,606;9,644;5,378;37,215;5,540;6,303;-2,734;0,000;38,933;39,792;9,451;1,663;33,905;33,261;34,067;33,415;-3,112;27,258;0,000;290,540;Inf;305,000;305,000;33,822;2,564;23,163;24,795
13524,500;2,297;0,526;-35,209;1,606;9,644;5,378;37,215;5,540;6,303;-2,734;0,000;38,900;39,800;9,451;1,663;33,680;33,120;33,971;33,293;-3,112;27,258;0,000;290,440;Inf;305,000;305,000;33,662;2,560;23,157;24,785
13525,000;2,947;0,740;-34,509;1,683;9,591;5,378;37,215;5,540;6,303;-2,734;0,000;38,900;39,800;9,628;1,475;33,605;33,193;33,937;33,360;-3,112;27,258;0,000;290,440;Inf;305,000;305,000;33,516;2,555;23,173;24,793
13525,500;2,947;0,740;-34,509;1,683;9,591;5,378;37,215;5,540;6,303;-2,734;0,000;38,900;39,800;9,628;1,475;33,913;33,562;34,027;33,865;-3,112;27,258;0,000;289,740;Inf;305,000;305,000;33,524;2,562;23,161;24,796
13526,000;2,947;0,740;-34,509;1,683;9,591;5,378;37,215;5,540;6,303;-2,734;0,000;38,900;39,800;9,628;1,475;34,274;33,610;34,279;33,912;-3,112;27,258;0,000;289,740;Inf;305,000;305,000;33,842;2,568;23,173;24,787
13526,500;2,947;0,740;-34,509;1,683;9,591;5,378;37,215;5,540;6,303;-2,734;0,000;38,900;39,800;9,628;1,475;34,106;33,444;34,223;33,651;-3,112;27,258;0,000;289,840;Inf;305,000;305,000;34,019;2,574;23,191;24,787
13527,000;2,947;0,740;-34,509;1,683;9,591;5,378;37,215;5,540;6,303;-2,734;0,000;38,900;39,800;9,628;1,475;33,776;33,132;34,069;33,393;-3,112;27,258;0,000;289,840;Inf;305,000;305,000;33,856;2,581;23,177;24,787
13527,500;2,947;0,740;-34,509;1,683;9,591;5,384;37,258;5,601;6,406;-2,738;0,000;38,937;39,847;9,628;1,475;33,939;33,360;34,077;33,661;-3,114;27,254;0,000;289,340;Inf;305,000;305,000;33,592;2,587;23,184;24,780
13528,000;2,947;0,740;-34,509;1,683;9,591;5,384;37,258;5,601;6,406;-2,738;0,000;38,900;39,800;9,628;1,475;34,345;34,049;34,332;34,426;-3,114;27,254;0,000;289,340;Inf;305,000;305,000;33,759;2,592;23,190;24,784
13528,500;4,148;0,969;-35,209;1,567;9,591;5,384;37,258;5,601;6,406;-2,738;0,000;38,900;39,800;9,594;1,522;34,563;34,249;34,537;34,476;-3,114;27,254;0,000;289,840;Inf;305,000;305,000;34,288;2,598;23,197;24,786
13529,000;4,148;0,969;-35,209;1,567;9,591;5,384;37,258;5,601;6,406;-2,738;0,000;38,900;39,800;9,594;1,522;34,357;33,821;34,467;33,991;-3,114;27,254;0,000;289,840;Inf;305,000;305,000;34,456;2,624;23,189;24,770
13529,500;4,148;0,969;-35,209;1,567;9,591;5,384;37,258;5,601;6,406;-2,738;0,000;38,900;39,800;9,594;1,522;33,930;33,328;34,237;33,522;-3,114;27,254;0,000;289,240;Inf;305,000;305,000;34,159;2,649;23,204;24,766
13530,000;4,148;0,969;-35,209;1,567;9,591;5,384;37,258;5,601;6,406;-2,738;0,000;38,900;39,800;9,594;1,522;33,840;33,371;34,189;33,655;-3,114;27,254;0,000;289,240;Inf;305,000;305,000;33,754;2,673;23,198;24,769
13530,500;4,148;0,969;-35,209;1,567;9,591;5,359;37,314;5,623;6,503;-2,733;0,000;38,941;39,822;9,594;1,522;34,093;33,875;34,284;34,148;-3,119;27,251;0,000;289,640;Inf;305,000;305,000;33,764;2,697;23,186;24,775
13531,000;4,148;0,969;-35,209;1,567;9,591;5,359;37,314;5,623;6,503;-2,733;0,000;38,900;39,800;9,594;1,522;34,673;34,313;34,544;34,664;-3,119;27,251;0,000;289,640;Inf;305,000;305,000;34,100;2,721;23,207;24,749
13531,500;2,617;0,723;-33,964;1,627;9,567;5,359;37,314;5,623;6,503;-2,733;0,000;38,900;39,800;9,666;1,523;34,846;34,172;34,681;34,440;-3,119;27,251;0,000;289,440;Inf;305,000;305,000;34,549;2,745;23,213;24,732
13532,000;2,617;0,723;-33,964;1,627;9,567;5,359;37,314;5,623;6,503;-2,733;0,000;38,900;39,800;9,666;1,523;34,370;33,746;34,562;33,947;-3,119;27,251;0,000;289,440;Inf;305,000;305,000;34,535;2,743;23,224;24,707
13532,500;2,617;0,723;-33,964;1,627;9,567;5,359;37,314;5,623;6,503;-2,733;0,000;38,900;39,800;9,666;1,523;34,131;33,496;34,415;33,677;-3,119;27,251;0,000;290,640;Inf;305,000;305,000;34,156;2,740;23,217;24,702
13533,000;2,617;0,723;-33,964;1,627;9,567;5,359;37,314;5,623;6,503;-2,733;0,000;38,900;39,800;9,666;1,523;34,060;33,656;34,302;33,965;-3,119;27,251;0,000;290,640;Inf;305,000;305,000;33,930;2,738;23,229;24,703
13533,500;2,617;0,723;-33,964;1,627;9,567;5,359;37,314;5,623;6,503;-2,733;0,000;38,900;39,800;9,666;1,523;34,662;34,446;34,586;34,764;-3,119;27,251;0,000;289,240;Inf;305,000;305,000;33,996;2,736;23,233;24,731
13534,000;2,617;0,723;-33,964;1,627;9,567;5,392;37,299;5,603;6,537;-2,737;0,000;38,947;39,860;9,666;1,523;34,925;34,422;34,813;34,820;-3,127;27,248;0,000;289,240;Inf;305,000;305,000;34,615;2,734;23,246;24,749
13534,500;2,617;0,723;-33,964;1,627;9,567;5,392;37,299;5,603;6,537;-2,737;0,000;38,900;39,900;9,666;1,523;34,700;34,032;34,771;34,293;-3,127;27,248;0,000;290,140;Inf;305,000;305,000;34,745;2,733;23,231;24,754
13535,000;2,516;0,630;-35,209;1,622;9,556;5,392;37,299;5,603;6,537;-2,737;0,000;38,900;39,900;9,550;1,711;34,404;33,796;34,655;33,954;-3,127;27,248;0,000;290,140;Inf;305,000;305,000;34,449;2,731;23,235;24,747
13535,500;2,516;0,630;-35,209;1,622;9,556;5,392;37,299;5,603;6,537;-2,737;0,000;38,900;39,900;9,550;1,711;34,121;33,508;34,489;33,676;-3,127;27,248;0,000;288,840;Inf;305,000;305,000;34,202;2,727;23,232;24,767
13536,000;2,516;0,630;-35,209;1,622;9,556;5,392;37,299;5,603;6,537;-2,737;0,000;38,900;39,900;9,550;1,711;34,117;33,670;34,437;33,822;-3,127;27,248;0,000;288,840;Inf;305,000;305,000;33,949;2,724;23,253;24,768
13536,500;2,516;0,630;-35,209;1,622;9,556;5,392;37,299;5,603;6,537;-2,737;0,000;38,900;39,900;9,550;1,711;34,810;34,427;34,782;34,723;-3,127;27,248;0,000;289,840;Inf;305,000;305,000;34,012;2,720;23,249;24,748
13537,000;2,516;0,630;-35,209;1,622;9,556;5,397;37,195;5,603;6,519;-2,742;0,000;38,940;39,790;9,550;1,711;34,714;34,218;34,808;34,339;-3,129;27,232;0,000;289,840;Inf;305,000;305,000;34,686;2,717;23,259;24,723
13537,500;2,516;0,630;-35,209;1,622;9,556;5,397;37,195;5,603;6,519;-2,742;0,000;38,900;39,800;9,550;1,711;34,530;34,046;34,740;34,132;-3,129;27,232;0,000;288,040;Inf;305,000;305,000;34,520;2,714;23,243;24,723
13538,000;2,559;0,590;-35,209;1,553;9,597;5,397;37,195;5,603;6,519;-2,742;0,000;38,900;39,800;9,697;1,734;34,301;33,877;34,633;33,999;-3,129;27,232;0,000;288,040;Inf;305,000;305,000;34,362;2,710;23,274;24,699
13538,500;2,559;0,590;-35,209;1,553;9,597;5,397;37,195;5,603;6,519;-2,742;0,000;38,900;39,800;9,697;1,734;34,162;33,689;34,512;33,976;-3,129;27,232;0,000;290,240;Inf;305,000;305,000;34,203;2,708;23,267;24,666
13539,000;2,559;0,590;-35,209;1,553;9,597;5,397;37,195;5,603;6,519;-2,742;0,000;38,900;39,800;9,697;1,734;34,352;34,065;34,607;34,331;-3,129;27,232;0,000;290,240;Inf;305,000;305,000;34,085;2,705;23,248;24,642
13539,500;2,559;0,590;-35,209;1,553;9,597;5,397;37,195;5,603;6,519;-2,742;0,000;38,900;39,800;9,697;1,734;34,805;34,474;34,778;34,610;-3,129;27,232;0,000;288,240;Inf;305,000;305,000;34,339;2,703;23,272;24,659
13540,000;2,559;0,590;-35,209;1,553;9,597;5,394;37,206;5,597;6,597;-2,744;0,000;38,928;39,826;9,697;1,734;34,726;34,289;34,890;34,469;-3,134;27,236;0,000;288,240;Inf;305,000;305,000;34,667;2,701;23,267;24,677
13540,500;2,559;0,590;-35,209;1,553;9,597;5,394;37,206;5,597;6,597;-2,744;0,000;38,900;39,800;9,697;1,734;34,535;33,993;34,798;34,164;-3,134;27,236;0,000;290,140;Inf;305,000;305,000;34,593;2,698;23,272;24,673
13541,000;2,559;0,590;-35,209;1,553;9,597;5,394;37,206;5,597;6,597;-2,744;0,000;38,900;39,800;9,697;1,734;34,443;34,004;34,714;34,187;-3,134;27,236;0,000;290,140;Inf;305,000;305,000;34,373;2,696;23,287;24,673
13541,500;2,726;0,727;-33,728;1,589;9,549;5,394;37,206;5,597;6,597;-2,744;0,000;38,900;39,800;9,727;1,427;34,773;34,392;34,853;34,702;-3,134;27,236;0,000;288,440;Inf;305,000;305,000;34,337;2,694;23,284;24,664
13542,000;2,726;0,727;-33,728;1,589;9,549;5,394;37,206;5,597;6,597;-2,744;0,000;38,900;39,800;9,727;1,427;35,008;34,737;35,017;34,830;-3,134;27,236;0,000;288,440;Inf;305,000;305,000;34,680;2,694;23,278;24,683
13542,500;2,726;0,727;-33,728;1,589;9,549;5,394;37,206;5,597;6,597;-2,744;0,000;38,900;39,800;9,727;1,427;34,972;34,649;35,074;34,824;-3,134;27,236;0,000;289,140;Inf;305,000;305,000;34,898;2,695;23,278;24,668
13543,000;2,726;0,727;-33,728;1,589;9,549;5,394;37,206;5,597;6,597;-2,744;0,000;38,900;39,800;9,727;1,427;34,848;34,356;35,023;34,583;-3,134;27,236;0,000;289,140;Inf;305,000;305,000;34,880;2,695;23,288;24,674
13543,500;2,726;0,727;-33,728;1,589;9,549;5,392;37,248;5,588;6,686;-2,740;0,000;38,935;39,822;9,727;1,427;34,706;34,227;34,913;34,363;-3,127;27,239;0,000;288,140;Inf;305,000;305,000;34,702;2,696;23,288;24,672
13544,000;2,726;0,727;-33,728;1,589;9,549;5,392;37,248;5,588;6,686;-2,740;0,000;38,900;39,800;9,727;1,427;34,857;34,577;34,983;34,856;-3,127;27,239;0,000;288,140;Inf;305,000;305,000;34,552;2,696;23,294;24,684
13544,500;3,388;0,909;-33,812;1,637;9,562;5,392;37,248;5,588;6,686;-2,740;0,000;38,900;39,800;9,679;1,425;35,280;34,978;35,220;35,235;-3,127;27,239;0,000;289,240;Inf;305,000;305,000;34,818;2,697;23,289;24,675
13545,000;3,388;0,909;-33,812;1,637;9,562;5,392;37,248;5,588;6,686;-2,740;0,000;38,900;39,800;9,679;1,425;35,192;34,747;35,256;34,981;-3,127;27,239;0,000;289,240;Inf;305,000;305,000;35,178;2,708;23,295;24,665
13545,500;3,388;0,909;-33,812;1,637;9,562;5,392;37,248;5,588;6,686;-2,740;0,000;38,900;39,800;9,679;1,425;35,044;34,518;35,194;34,633;-3,127;27,239;0,000;288,040;Inf;305,000;305,000;35,044;2,719;23,281;24,673
13546,000;3,388;0,909;-33,812;1,637;9,562;5,392;37,248;5,588;6,686;-2,740;0,000;38,900;39,800;9,679;1,425;34,858;34,345;35,117;34,460;-3,127;27,239;0,000;288,040;Inf;305,000;305,000;34,847;2,730;23,300;24,681
13546,500;3,388;0,909;-33,812;1,637;9,562;5,408;37,300;5,626;6,789;-2,749;0,000;38,930;39,813;9,679;1,425;34,621;34,322;35,020;34,495;-3,132;27,241;0,000;289,540;Inf;305,000;305,000;34,695;2,741;23,305;24,677
13547,000;3,388;0,909;-33,812;1,637;9,562;5,408;37,300;5,626;6,789;-2,749;0,000;38,900;39,800;9,679;1,425;35,322;34,955;35,275;35,204;-3,132;27,241;0,000;289,540;Inf;305,000;305,000;34,615;2,752;23,306;24,657
13547,500;3,388;0,909;-33,812;1,637;9,562;5,408;37,300;5,626;6,789;-2,749;0,000;38,900;39,800;9,679;1,425;35,403;34,873;35,349;35,017;-3,132;27,241;0,000;287,140;Inf;305,000;305,000;35,189;2,762;23,307;24,654
13548,000;2,764;0,675;-34,945;1,641;9,597;5,408;37,300;5,626;6,789;-2,749;0,000;38,900;39,800;9,626;1,419;35,199;34,674;35,328;34,851;-3,132;27,241;0,000;287,140;Inf;305,000;305,000;35,160;2,772;23,295;24,642
13548,500;2,764;0,675;-34,945;1,641;9,597;5,408;37,300;5,626;6,789;-2,749;0,000;38,900;39,800;9,626;1,419;34,917;34,392;35,198;34,545;-3,132;27,241;0,000;289,340;Inf;305,000;305,000;35,013;2,772;23,303;24,637
13549,000;2,764;0,675;-34,945;1,641;9,597;5,408;37,300;5,626;6,789;-2,749;0,000;38,900;39,800;9,626;1,419;34,788;34,346;35,103;34,559;-3,132;27,241;0,000;289,340;Inf;305,000;305,000;34,763;2,772;23,317;24,621
13549,500;2,764;0,675;-34,945;1,641;9,597;5,408;37,300;5,626;6,789;-2,749;0,000;38,900;39,800;9,626;1,419;34,833;34,655;35,163;34,792;-3,132;27,241;0,000;287,340;Inf;305,000;305,000;34,699;2,772;23,327;24,618
13550,000;2,764;0,675;-34,945;1,641;9,597;5,367;37,260;5,590;6,800;-2,749;0,000;38,935;39,808;9,626;1,419;35,276;34,988;35,292;35,189;-3,131;27,230;0,000;287,340;Inf;305,000;305,000;34,861;2,772;23,325;24,624
13550,500;2,764;0,675;-34,945;1,641;9,597;5,367;37,260;5,590;6,800;-2,749;0,000;38,900;39,800;9,626;1,419;35,312;34,893;35,379;34,963;-3,131;27,230;0,000;289,640;Inf;305,000;305,000;35,186;2,772;23,342;24,604
13551,000;1,862;0,545;-33,892;1,675;9,531;5,367;37,260;5,590;6,800;-2,749;0,000;38,900;39,800;9,691;1,563;34,978;34,613;35,310;34,755;-3,131;27,230;0,000;289,640;Inf;305,000;305,000;35,136;2,772;23,317;24,608
13551,500;1,862;0,545;-33,892;1,675;9,531;5,367;37,260;5,590;6,800;-2,749;0,000;38,900;39,800;9,691;1,563;34,877;34,474;35,207;34,682;-3,131;27,230;0,000;288,340;Inf;305,000;305,000;34,914;2,757;23,322;24,612
13552,000;1,862;0,545;-33,892;1,675;9,531;5,367;37,260;5,590;6,800;-2,749;0,000;38,900;39,800;9,691;1,563;35,025;34,810;35,284;35,004;-3,131;27,230;0,000;288,340;Inf;305,000;305,000;34,810;2,742;23,322;24,598
13552,500;1,862;0,545;-33,892;1,675;9,531;5,367;37,260;5,590;6,800;-2,749;0,000;38,900;39,800;9,691;1,563;35,396;35,134;35,415;35,223;-3,131;27,230;0,000;289,740;Inf;305,000;305,000;35,031;2,728;23,335;24,601
13553,000;1,862;0,545;-33,892;1,675;9,531;5,414;37,223;5,590;6,827;-2,738;0,000;38,943;39,821;9,691;1,563;35,544;35,156;35,541;35,260;-3,125;27,233;0,000;289,740;Inf;305,000;305,000;35,292;2,713;23,308;24,583
13553,500;1,862;0,545;-33,892;1,675;9,531;5,414;37,223;5,590;6,827;-2,738;0,000;38,900;39,800;9,691;1,563;35,401;34,989;35,498;35,135;-3,125;27,233;0,000;288,540;Inf;305,000;305,000;35,375;2,699;23,343;24,584
13554,000;1,862;0,545;-33,892;1,675;9,531;5,414;37,223;5,590;6,827;-2,738;0,000;38,900;39,800;9,691;1,563;35,065;34,697;35,349;34,817;-3,125;27,233;0,000;288,540;Inf;305,000;305,000;35,256;2,686;23,333;24,582
13554,500;2,260;0,628;-33,675;1,660;9,539;5,414;37,223;5,590;6,827;-2,738;0,000;38,900;39,800;9,737;1,599;35,413;35,093;35,474;35,343;-3,125;27,233;0,000;289,040;Inf;305,000;305,000;34,982;2,672;23,343;24,578
13555,000;2,260;0,628;-33,675;1,660;9,539;5,414;37,223;5,590;6,827;-2,738;0,000;38,900;39,800;9,737;1,599;35,720;35,459;35,697;35,741;-3,125;27,233;0,000;289,040;Inf;305,000;305,000;35,331;2,665;23,334;24,572
13555,500;2,260;0,628;-33,675;1,660;9,539;5,414;37,223;5,590;6,827;-2,738;0,000;38,900;39,800;9,737;1,599;35,650;35,198;35,730;35,423;-3,125;27,233;0,000;288,640;Inf;305,000;305,000;35,654;2,659;23,339;24,575
13556,000;2,260;0,628;-33,675;1,660;9,539;5,414;37,223;5,590;6,827;-2,738;0,000;38,900;39,800;9,737;1,599;35,463;35,042;35,659;35,107;-3,125;27,233;0,000;288,640;Inf;305,000;305,000;35,500;2,652;23,352;24,571
13556,500;2,260;0,628;-33,675;1,660;9,539;5,400;37,224;5,613;6,918;-2,738;0,000;38,941;39,893;9,737;1,599;35,267;34,897;35,557;34,957;-3,121;27,230;0,000;289,540;Inf;305,000;305,000;35,318;2,646;23,342;24,563
13557,000;2,260;0,628;-33,675;1,660;9,539;5,400;37,224;5,613;6,918;-2,738;0,000;38,900;39,900;9,737;1,599;35,069;34,689;35,428;34,851;-3,121;27,230;0,000;289,540;Inf;305,000;305,000;35,170;2,640;23,345;24,552
13557,500;3,123;0,797;-34,659;1,614;9,567;5,400;37,224;5,613;6,918;-2,738;0,000;38,900;39,900;9,692;1,693;35,511;35,352;35,613;35,419;-3,121;27,230;0,000;288,940;Inf;305,000;305,000;35,009;2,633;23,347;24,566
13558,000;3,123;0,797;-34,659;1,614;9,567;5,400;37,224;5,613;6,918;-2,738;0,000;38,900;39,900;9,692;1,693;35,695;35,383;35,724;35,465;-3,121;27,230;0,000;288,940;Inf;305,000;305,000;35,474;2,641;23,340;24,544
13558,500;3,123;0,797;-34,659;1,614;9,567;5,400;37,224;5,613;6,918;-2,738;0,000;38,900;39,900;9,692;1,693;35,474;35,134;35,688;35,293;-3,121;27,230;0,000;289,640;Inf;305,000;305,000;35,567;2,649;23,339;24,544
13559,000;3,123;0,797;-34,659;1,614;9,567;5,400;37,224;5,613;6,918;-2,738;0,000;38,900;39,900;9,692;1,693;35,396;34,900;35,599;35,002;-3,121;27,230;0,000;289,640;Inf;305,000;305,000;35,397;2,657;23,333;24,567
13559,500;3,123;0,797;-34,659;1,614;9,567;5,310;37,273;5,625;7,007;-2,743;0,000;38,937;39,818;9,692;1,693;35,128;34,769;35,490;34,923;-3,138;27,225;0,000;287,840;Inf;305,000;305,000;35,224;2,665;23,356;24,581
13560,000;3,123;0,797;-34,659;1,614;9,567;5,310;37,273;5,625;7,007;-2,743;0,000;38,900;39,800;9,692;1,693;35,253;35,110;35,552;35,265;-3,138;27,225;0,000;287,840;Inf;305,000;305,000;35,077;2,672;23,336;24,620
13560,500;3,123;0,797;-34,659;1,614;9,567;5,310;37,273;5,625;7,007;-2,743;0,000;38,900;39,800;9,692;1,693;35,775;35,500;35,756;35,756;-3,138;27,225;0,000;288,740;Inf;305,000;305,000;35,295;2,680;23,346;24,642
13561,000;3,045;0,784;-34,777;1,649;9,579;5,310;37,273;5,625;7,007;-2,743;0,000;38,900;39,800;9,581;1,502;35,804;35,335;35,896;35,464;-3,138;27,225;0,000;288,740;Inf;305,000;305,000;35,697;2,687;23,340;24,645
13561,500;3,045;0,784;-34,777;1,649;9,579;5,310;37,273;5,625;7,007;-2,743;0,000;38,900;39,800;9,581;1,502;35,455;34,981;35,751;35,093;-3,138;27,225;0,000;287,040;Inf;305,000;305,000;35,625;2,693;23,331;24,643
13562,000;3,045;0,784;-34,777;1,649;9,579;5,310;37,273;5,625;7,007;-2,743;0,000;38,900;39,800;9,581;1,502;35,230;34,845;35,610;34,995;-3,138;27,225;0,000;287,040;Inf;305,000;305,000;35,320;2,698;23,343;24,676
13562,500;3,045;0,784;-34,777;1,649;9,579;5,310;37,273;5,625;7,007;-2,743;0,000;38,900;39,800;9,581;1,502;35,549;35,312;35,723;35,583;-3,138;27,225;0,000;289,140;Inf;305,000;305,000;35,170;2,704;23,340;24,698
13563,000;3,045;0,784;-34,777;1,649;9,579;5,359;37,288;5,638;7,070;-2,746;0,000;38,933;39,831;9,581;1,502;36,044;35,680;35,960;35,910;-3,135;27,216;0,000;289,140;Inf;305,000;305,000;35,542;2,710;23,344;24,722
13563,500;3,045;0,784;-34,777;1,649;9,579;5,359;37,288;5,638;7,070;-2,746;0,000;38,900;39,800;9,581;1,502;35,899;35,583;35,992;35,766;-3,135;27,216;0,000;287,840;Inf;305,000;305,000;35,899;2,715;23,343;24,688
13564,000;1,789;0,500;-34,044;1,681;9,535;5,359;37,288;5,638;7,070;-2,746;0,000;38,900;39,800;9,650;1,504;35,878;35,444;35,999;35,549;-3,135;27,216;0,000;287,840;Inf;305,000;305,000;35,810;2,721;23,349;24,688
13564,500;1,789;0,500;-34,044;1,681;9,535;5,359;37,288;5,638;7,070;-2,746;0,000;38,900;39,800;9,650;1,504;35,485;35,037;35,786;35,221;-3,135;27,216;0,000;288,740;Inf;305,000;305,000;35,718;2,705;23,338;24,675
13565,000;1,789;0,500;-34,044;1,681;9,535;5,359;37,288;5,638;7,070;-2,746;0,000;38,900;39,800;9,650;1,504;35,550;35,384;35,822;35,627;-3,135;27,216;0,000;288,740;Inf;305,000;305,000;35,382;2,690;23,336;24,699
13565,500;1,789;0,500;-34,044;1,681;9,535;5,359;37,288;5,638;7,070;-2,746;0,000;38,900;39,800;9,650;1,504;36,104;36,010;36,104;36,235;-3,135;27,216;0,000;288,040;Inf;305,000;305,000;35,596;2,676;23,343;24,742
13566,000;1,789;0,500;-34,044;1,681;9,535;5,394;37,189;5,600;7,046;-2,748;0,000;38,937;39,855;9,650;1,504;36,389;36,074;36,306;36,273;-3,142;27,210;0,000;288,040;Inf;305,000;305,000;36,113;2,661;23,372;24,745
13566,500;1,789;0,500;-34,044;1,681;9,535;5,394;37,189;5,600;7,046;-2,748;0,000;38,900;39,900;9,650;1,504;36,091;35,761;36,268;35,931;-3,142;27,210;0,000;288,940;Inf;305,000;305,000;36,260;2,647;23,358;24,755
13567,000;1,642;0,453;-33,353;1,635;9,543;5,394;37,189;5,600;7,046;-2,748;0,000;38,900;39,900;9,819;1,573;35,899;35,471;36,168;35,529;-3,142;27,210;0,000;288,940;Inf;305,000;305,000;36,013;2,633;23,362;24,774
13567,500;1,642;0,453;-33,353;1,635;9,543;5,394;37,189;5,600;7,046;-2,748;0,000;38,900;39,900;9,819;1,573;35,623;35,180;35,978;35,324;-3,142;27,210;0,000;288,440;Inf;305,000;305,000;35,767;2,616;23,353;24,742
13568,000;1,642;0,453;-33,353;1,635;9,543;5,394;37,189;5,600;7,046;-2,748;0,000;38,900;39,900;9,819;1,573;36,190;36,074;36,201;36,295;-3,142;27,210;0,000;288,440;Inf;305,000;305,000;35,526;2,600;23,357;24,734
13568,500;1,642;0,453;-33,353;1,635;9,543;5,394;37,189;5,600;7,046;-2,748;0,000;38,900;39,900;9,819;1,573;36,400;36,259;36,403;36,412;-3,142;27,210;0,000;289,140;Inf;305,000;305,000;36,190;2,585;23,352;24,735
13569,000;1,642;0,453;-33,353;1,635;9,543;5,394;37,189;5,600;7,046;-2,748;0,000;38,900;39,900;9,819;1,573;36,184;35,868;36,368;36,072;-3,142;27,210;0,000;289,140;Inf;305,000;305,000;36,368;2,569;23,364;24,716
13569,500;1,642;0,453;-33,353;1,635;9,543;5,431;37,172;5,584;7,122;-2,755;0,000;38,944;39,859;9,819;1,573;36,089;35,679;36,311;35,762;-3,136;27,203;0,000;289,140;Inf;305,000;305,000;36,123;2,554;23,357;24,707
13570,000;1,642;0,453;-33,353;1,635;9,543;5,431;37,172;5,584;7,122;-2,755;0,000;38,900;39,900;9,819;1,573;35,789;35,424;36,158;35,523;-3,136;27,203;0,000;289,140;Inf;305,000;305,000;35,960;2,539;23,339;24,703
13570,500;3,447;0,780;-35,209;1,627;9,622;5,431;37,172;5,584;7,122;-2,755;0,000;38,900;39,900;9,622;1,653;35,821;35,587;36,126;35,633;-3,136;27,203;0,000;289,340;Inf;305,000;305,000;35,723;2,524;23,346;24,698
13571,000;3,447;0,780;-35,209;1,627;9,622;5,431;37,172;5,584;7,122;-2,755;0,000;38,900;39,900;9,622;1,653;36,146;36,094;36,283;36,336;-3,136;27,203;0,000;289,340;Inf;305,000;305,000;35,792;2,540;23,370;24,703
13571,500;3,447;0,780;-35,209;1,627;9,622;5,431;37,172;5,584;7,122;-2,755;0,000;38,900;39,900;9,622;1,653;36,562;36,379;36,519;36,686;-3,136;27,203;0,000;289,440;Inf;305,000;305,000;36,215;2,554;23,356;24,698
13572,000;3,447;0,780;-35,209;1,627;9,622;5,431;37,172;5,584;7,122;-2,755;0,000;38,900;39,900;9,622;1,653;36,141;35,800;36,435;35,912;-3,136;27,203;0,000;289,440;Inf;305,000;305,000;36,537;2,569;23,362;24,710
13572,500;3,447;0,780;-35,209;1,627;9,622;5,441;37,229;5,615;7,233;-2,765;0,000;38,937;39,841;9,622;1,653;35,893;35,557;36,303;35,609;-3,146;27,200;0,000;289,040;Inf;305,000;305,000;36,072;2,583;23,361;24,740
13573,000;3,447;0,780;-35,209;1,627;9,622;5,441;37,229;5,615;7,233;-2,765;0,000;38,900;39,800;9,622;1,653;35,734;35,603;36,230;35,705;-3,146;27,200;0,000;289,040;Inf;305,000;305,000;35,841;2,598;23,363;24,728
13573,500;4,601;1,085;-35,209;1,537;9,633;5,441;37,229;5,615;7,233;-2,765;0,000;38,900;39,800;9,649;1,607;36,192;36,206;36,385;36,486;-3,146;27,200;0,000;289,140;Inf;305,000;305,000;35,818;2,611;23,362;24,723
13574,000;4,601;1,085;-35,209;1,537;9,633;5,441;37,229;5,615;7,233;-2,765;0,000;38,900;39,800;9,649;1,607;36,850;36,593;36,697;36,906;-3,146;27,200;0,000;289,140;Inf;305,000;305,000;36,317;2,644;23,360;24,695
13574,500;4,601;1,085;-35,209;1,537;9,633;5,441;37,229;5,615;7,233;-2,765;0,000;38,900;39,800;9,649;1,607;36,787;36,368;36,779;36,506;-3,146;27,200;0,000;289,040;Inf;305,000;305,000;36,761;2,676;23,380;24,705
13575,000;4,601;1,085;-35,209;1,537;9,633;5,441;37,229;5,615;7,233;-2,765;0,000;38,900;39,800;9,649;1,607;36,301;35,976;36,635;36,024;-3,146;27,200;0,000;289,040;Inf;305,000;305,000;36,610;2,708;23,346;24,673
13575,500;4,601;1,085;-35,209;1,537;9,633;5,441;37,229;5,615;7,233;-2,765;0,000;38,900;39,800;9,649;1,607;35,803;35,493;36,318;35,568;-3,146;27,200;0,000;289,540;Inf;305,000;305,000;36,234;2,739;23,380;24,661
13576,000;4,601;1,085;-35,209;1,537;9,633;5,338;37,272;5,617;7,319;-2,754;0,000;38,940;39,831;9,649;1,607;35,952;35,697;36,290;35,857;-3,142;27,197;0,000;289,540;Inf;305,000;305,000;35,795;2,769;23,341;24,674
13576,500;4,601;1,085;-35,209;1,537;9,633;5,338;37,272;5,617;7,319;-2,754;0,000;38,900;39,800;9,649;1,607;36,378;36,399;36,503;36,507;-3,142;27,197;0,000;288,840;Inf;305,000;305,000;35,949;2,799;23,365;24,649
13577,000;3,111;0,809;-34,652;1,615;9,612;5,338;37,272;5,617;7,319;-2,754;0,000;38,900;39,800;9,694;1,640;36,557;36,486;36,638;36,571;-3,142;27,197;0,000;288,840;Inf;305,000;305,000;36,447;2,829;23,367;24,659
13577,500;3,111;0,809;-34,652;1,615;9,612;5,338;37,272;5,617;7,319;-2,754;0,000;38,900;39,800;9,694;1,640;36,341;36,098;36,602;36,209;-3,142;27,197;0,000;289,240;Inf;305,000;305,000;36,563;2,833;23,357;24,652
13578,000;3,111;0,809;-34,652;1,615;9,612;5,338;37,272;5,617;7,319;-2,754;0,000;38,900;39,800;9,694;1,640;36,231;35,934;36,552;35,958;-3,142;27,197;0,000;289,240;Inf;305,000;305,000;36,312;2,838;23,364;24,648
13578,500;3,111;0,809;-34,652;1,615;9,612;5,338;37,272;5,617;7,319;-2,754;0,000;38,900;39,800;9,694;1,640;35,989;35,748;36,415;35,789;-3,142;27,197;0,000;288,940;Inf;305,000;305,000;36,169;2,842;23,361;24,681
13579,000;3,111;0,809;-34,652;1,615;9,612;5,367;37,294;5,648;7,389;-2,761;0,000;38,940;39,852;9,694;1,640;36,055;36,038;36,405;36,157;-3,138;27,201;0,000;288,940;Inf;305,000;305,000;35,985;2,847;23,379;24,666
13579,500;3,111;0,809;-34,652;1,615;9,612;5,367;37,294;5,648;7,389;-2,761;0,000;38,900;39,900;9,694;1,640;36,549;36,348;36,594;36,542;-3,138;27,201;0,000;289,140;Inf;305,000;305,000;36,164;2,851;23,369;24,660
13580,000;2,653;0,612;-35,209;1,611;9,610;5,367;37,294;5,648;7,389;-2,761;0,000;38,900;39,900;9,620;1,664;36,703;36,322;36,718;36,432;-3,138;27,201;0,000;289,140;Inf;305,000;305,000;36,508;2,855;23,372;24,647
13580,500;2,653;0,612;-35,209;1,611;9,610;5,367;37,294;5,648;7,389;-2,761;0,000;38,900;39,900;9,620;1,664;36,289;36,108;36,651;36,173;-3,138;27,201;0,000;289,240;Inf;305,000;305,000;36,544;2,852;23,369;24,675
13581,000;2,653;0,612;-35,209;1,611;9,610;5,367;37,294;5,648;7,389;-2,761;0,000;38,900;39,900;9,620;1,664;36,089;35,818;36,515;35,880;-3,138;27,201;0,000;289,240;Inf;305,000;305,000;36,305;2,849;23,367;24,682
13581,500;2,653;0,612;-35,209;1,611;9,610;5,367;37,294;5,648;7,389;-2,761;0,000;38,900;39,900;9,620;1,664;36,097;35,879;36,470;36,044;-3,138;27,201;0,000;289,140;Inf;305,000;305,000;36,076;2,846;23,352;24,685
13582,000;2,653;0,612;-35,209;1,611;9,610;5,367;37,294;5,648;7,389;-2,761;0,000;38,900;39,900;9,620;1,664;36,362;36,225;36,599;36,383;-3,138;27,201;0,000;289,140;Inf;305,000;305,000;36,123;2,842;23,359;24,695
13582,500;2,653;0,612;-35,209;1,611;9,610;5,419;37,245;5,626;7,417;-2,761;0,000;38,939;39,860;9,620;1,664;36,548;36,415;36,750;36,539;-3,146;27,192;0,000;288,840;Inf;305,000;305,000;36,392;2,839;23,340;24,682
13583,000;2,653;0,612;-35,209;1,611;9,610;5,419;37,245;5,626;7,417;-2,761;0,000;38,900;39,900;9,620;1,664;36,392;36,234;36,734;36,304;-3,146;27,192;0,000;288,840;Inf;305,000;305,000;36,563;2,836;23,377;24,691
13583,500;2,394;0,533;-35,209;1,620;9,621;5,419;37,245;5,626;7,417;-2,761;0,000;38,900;39,900;9,607;1,707;36,266;36,023;36,648;36,030;-3,146;27,192;0,000;288,940;Inf;305,000;305,000;36,416;2,833;23,376;24,663
13584,000;2,394;0,533;-35,209;1,620;9,621;5,419;37,245;5,626;7,417;-2,761;0,000;38,900;39,900;9,607;1,707;36,215;36,021;36,610;36,160;-3,146;27,192;0,000;288,940;Inf;305,000;305,000;36,242;2,826;23,364;24,691
13584,500;2,394;0,533;-35,209;1,620;9,621;5,419;37,245;5,626;7,417;-2,761;0,000;38,900;39,900;9,607;1,707;36,609;36,284;36,722;36,533;-3,146;27,192;0,000;288,840;Inf;305,000;305,000;36,251;2,819;23,362;24,675
13585,000;2,394;0,533;-35,209;1,620;9,621;5,419;37,245;5,626;7,417;-2,761;0,000;38,900;39,900;9,607;1,707;36,713;36,575;36,864;36,813;-3,146;27,192;0,000;288,840;Inf;305,000;305,000;36,537;2,812;23,355;24,677
13585,500;2,394;0,533;-35,209;1,620;9,621;5,438;37,180;5,624;7,428;-2,750;0,000;38,938;39,831;9,607;1,707;36,757;36,590;36,930;36,817;-3,148;27,194;0,000;289,140;Inf;305,000;305,000;36,741;2,805;23,384;24,659
13586,000;2,394;0,533;-35,209;1,620;9,621;5,438;37,180;5,624;7,428;-2,750;0,000;38,900;39,800;9,607;1,707;36,463;36,200;36,838;36,222;-3,148;27,194;0,000;289,140;Inf;305,000;305,000;36,774;2,798;23,370;24,657
13586,500;2,501;0,536;-35,209;1,636;9,616;5,438;37,180;5,624;7,428;-2,750;0,000;38,900;39,800;9,616;1,555;36,490;36,231;36,802;36,374;-3,148;27,194;0,000;289,040;Inf;305,000;305,000;36,431;2,792;23,391;24,621
13587,000;2,501;0,536;-35,209;1,636;9,616;5,438;37,180;5,624;7,428;-2,750;0,000;38,900;39,800;9,616;1,555;36,669;36,568;36,900;36,706;-3,148;27,194;0,000;289,040;Inf;305,000;305,000;36,474;2,787;23,380;24,625
13587,500;2,501;0,536;-35,209;1,636;9,616;5,438;37,180;5,624;7,428;-2,750;0,000;38,900;39,800;9,616;1,555;36,938;36,867;37,052;36,853;-3,148;27,194;0,000;288,540;Inf;305,000;305,000;36,711;2,782;23,365;24,623
13588,000;2,501;0,536;-35,209;1,636;9,616;5,438;37,180;5,624;7,428;-2,750;0,000;38,900;39,800;9,616;1,555;36,948;36,790;37,091;36,849;-3,148;27,194;0,000;288,540;Inf;305,000;305,000;36,928;2,778;23,404;24,639
13588,500;2,501;0,536;-35,209;1,636;9,616;5,445;37,210;5,619;7,530;-2,756;0,000;38,939;39,840;9,616;1,555;36,651;36,483;37,037;36,574;-3,145;27,197;0,000;288,940;Inf;305,000;305,000;36,919;2,773;23,380;24,610
13589,000;2,501;0,536;-35,209;1,636;9,616;5,445;37,210;5,619;7,530;-2,756;0,000;38,900;39,800;9,616;1,555;36,528;36,320;36,944;36,283;-3,145;27,197;0,000;288,940;Inf;305,000;305,000;36,686;2,769;23,358;24,627
13589,500;2,501;0,536;-35,209;1,636;9,616;5,445;37,210;5,619;7,530;-2,756;0,000;38,900;39,800;9,616;1,555;36,628;36,649;36,928;36,685;-3,145;27,197;0,000;289,040;Inf;305,000;305,000;36,519;2,764;23,376;24,608
13590,000;2,883;0,728;-34,119;1,577;9,583;5,445;37,210;5,619;7,530;-2,756;0,000;38,900;39,800;9,705;1,380;37,064;37,048;37,141;37,259;-3,145;27,197;0,000;289,040;Inf;305,000;305,000;36,722;2,760;23,389;24,619
13590,500;2,883;0,728;-34,119;1,577;9,583;5,445;37,210;5,619;7,530;-2,756;0,000;38,900;39,800;9,705;1,380;37,189;36,971;37,250;37,006;-3,145;27,197;0,000;288,940;Inf;305,000;305,000;37,128;2,762;23,369;24,623
13591,000;2,883;0,728;-34,119;1,577;9,583;5,445;37,210;5,619;7,530;-2,756;0,000;38,900;39,800;9,705;1,380;36,891;36,721;37,193;36,724;-3,145;27,197;0,000;288,940;Inf;305,000;305,000;37,104;2,764;23,373;24,630
13591,500;2,883;0,728;-34,119;1,577;9,583;5,445;37,210;5,619;7,530;-2,756;0,000;38,900;39,800;9,705;1,380;36,560;36,467;37,078;36,530;-3,145;27,197;0,000;288,940;Inf;305,000;305,000;36,882;2,766;23,376;24,649
13592,000;2,883;0,728;-34,119;1,577;9,583;5,433;37,260;5,647;7,607;-2,757;0,000;38,945;39,863;9,705;1,380;36,509;36,364;36,982;36,464;-3,142;27,185;0,000;288,940;Inf;305,000;305,000;36,659;2,768;23,385;24,641
13592,500;2,883;0,728;-34,119;1,577;9,583;5,433;37,260;5,647;7,607;-2,757;0,000;38,900;39,900;9,705;1,380;36,680;36,729;37,041;36,897;-3,142;27,185;0,000;289,040;Inf;305,000;305,000;36,580;2,770;23,370;24,661
13593,000;3,949;0,924;-35,209;1,548;9,621;5,433;37,260;5,647;7,607;-2,757;0,000;38,900;39,900;9,616;1,565;37,493;37,303;37,473;37,275;-3,142;27,185;0,000;289,040;Inf;305,000;305,000;36,837;2,772;23,363;24,645
13593,500;3,949;0,924;-35,209;1,548;9,621;5,433;37,260;5,647;7,607;-2,757;0,000;38,900;39,900;9,616;1,565;36,958;36,900;37,360;36,883;-3,142;27,185;0,000;288,940;Inf;305,000;305,000;37,386;2,791;23,379;24,678
13594,000;3,949;0,924;-35,209;1,548;9,621;5,433;37,260;5,647;7,607;-2,757;0,000;38,900;39,900;9,616;1,565;36,825;36,687;37,231;36,622;-3,142;27,185;0,000;288,940;Inf;305,000;305,000;37,025;2,810;23,371;24,679
13594,500;3,949;0,924;-35,209;1,548;9,621;5,433;37,260;5,647;7,607;-2,757;0,000;38,900;39,900;9,616;1,565;36,737;36,607;37,127;36,510;-3,142;27,185;0,000;289,240;Inf;305,000;305,000;36,842;2,829;23,380;24,685
13595,000;3,949;0,924;-35,209;1,548;9,621;5,383;37,274;5,651;7,680;-2,748;0,000;38,951;39,875;9,616;1,565;36,841;36,763;37,132;36,804;-3,149;27,192;0,000;289,240;Inf;305,000;305,000;36,745;2,847;23,379;24,680
13595,500;3,949;0,924;-35,209;1,548;9,621;5,383;37,274;5,651;7,680;-2,748;0,000;39,000;39,900;9,616;1,565;37,117;37,260;37,308;37,263;-3,149;27,192;0,000;289,340;Inf;305,000;305,000;36,885;2,865;23,370;24,677
13596,000;3,949;0,924;-35,209;1,548;9,621;5,383;37,274;5,651;7,680;-2,748;0,000;39,000;39,900;9,616;1,565;37,198;37,366;37,417;37,364;-3,149;27,192;0,000;289,340;Inf;305,000;305,000;37,237;2,883;23,374;24,726
13596,500;2,571;0,672;-34,708;1,625;9,516;5,383;37,274;5,651;7,680;-2,748;0,000;39,000;39,900;9,638;1,603;36,998;36,913;37,328;36,824;-3,149;27,192;0,000;289,340;Inf;305,000;305,000;37,336;2,900;23,360;24,777
13597,000;2,571;0,672;-34,708;1,625;9,516;5,383;37,274;5,651;7,680;-2,748;0,000;39,000;39,900;9,638;1,603;36,705;36,691;37,236;36,726;-3,149;27,192;0,000;289,340;Inf;305,000;305,000;37,016;2,895;23,362;24,786
13597,500;2,571;0,672;-34,708;1,625;9,516;5,383;37,274;5,651;7,680;-2,748;0,000;39,000;39,900;9,638;1,603;36,939;36,898;37,250;37,035;-3,149;27,192;0,000;288,940;Inf;305,000;305,000;36,839;2,890;23,383;24,788
13598,000;2,571;0,672;-34,708;1,625;9,516;5,383;37,274;5,651;7,680;-2,748;0,000;39,000;39,900;9,638;1,603;37,211;37,367;37,447;37,557;-3,149;27,192;0,000;288,940;Inf;305,000;305,000;37,031;2,884;23,364;24,836
13598,500;2,571;0,672;-34,708;1,625;9,516;5,415;37,227;5,655;7,710;-2,763;0,000;38,951;39,918;9,638;1,603;37,824;37,605;37,688;37,652;-3,140;27,187;0,000;288,940;Inf;305,000;305,000;37,396;2,879;23,375;24,885
13599,000;2,571;0,672;-34,708;1,625;9,516;5,415;37,227;5,655;7,710;-2,763;0,000;39,000;39,900;9,638;1,603;37,602;37,439;37,720;37,419;-3,140;27,187;0,000;288,940;Inf;305,000;305,000;37,692;2,874;23,358;24,943
13599,500;2,102;0,474;-35,209;1,628;9,666;5,415;37,227;5,655;7,710;-2,763;0,000;39,000;39,900;9,590;1,610;37,157;37,088;37,596;37,062;-3,140;27,187;0,000;289,140;Inf;305,000;305,000;37,545;2,869;23,343;24,957
13600,000;2,102;0,474;-35,209;1,628;9,666;5,415;37,227;5,655;7,710;-2,763;0,000;39,000;39,900;9,590;1,610;36,916;36,956;37,372;36,824;-3,140;27,187;0,000;289,140;Inf;305,000;305,000;37,226;2,857;23,358;24,962
13600,500;2,102;0,474;-35,209;1,628;9,666;5,415;37,227;5,655;7,710;-2,763;0,000;39,000;39,900;9,590;1,610;37,170;37,240;37,451;37,271;-3,140;27,187;0,000;289,140;Inf;305,000;305,000;37,017;2,844;23,368;24,931
13601,000;2,102;0,474;-35,209;1,628;9,666;5,415;37,227;5,655;7,710;-2,763;0,000;39,000;39,900;9,590;1,610;37,327;37,516;37,568;37,584;-3,140;27,187;0,000;289,140;Inf;305,000;305,000;37,283;2,832;23,359;24,914
13601,500;2,102;0,474;-35,209;1,628;9,666;5,443;37,201;5,630;7,752;-2,755;0,000;38,956;39,881;9,590;1,610;37,365;37,344;37,621;37,380;-3,138;27,192;0,000;289,240;Inf;305,000;305,000;37,499;2,820;23,360;24,925
13602,000;2,102;0,474;-35,209;1,628;9,666;5,443;37,201;5,630;7,752;-2,755;0,000;39,000;39,900;9,590;1,610;37,322;37,263;37,601;37,167;-3,138;27,192;0,000;289,240;Inf;305,000;305,000;37,427;2,808;23,374;24,945
13602,500;2,102;0,474;-35,209;1,628;9,666;5,443;37,201;5,630;7,752;-2,755;0,000;39,000;39,900;9,590;1,610;37,085;37,117;37,513;37,002;-3,138;27,192;0,000;289,140;Inf;305,000;305,000;37,338;2,797;23,353;24,928
13603,000;2,474;0,666;-33,087;1,651;9,555;5,443;37,201;5,630;7,752;-2,755;0,000;39,000;39,900;9,864;1,565;36,894;37,083;37,435;37,020;-3,138;27,192;0,000;289,140;Inf;305,000;305,000;37,179;2,785;23,371;24,897
13603,500;2,474;0,666;-33,087;1,651;9,555;5,443;37,201;5,630;7,752;-2,755;0,000;39,000;39,900;9,864;1,565;37,502;37,623;37,658;37,757;-3,138;27,192;0,000;288,840;Inf;305,000;305,000;37,108;2,780;23,353;24,883
13604,000;2,474;0,666;-33,087;1,651;9,555;5,443;37,201;5,630;7,752;-2,755;0,000;39,000;39,900;9,864;1,565;37,639;37,583;37,752;37,569;-3,138;27,192;0,000;288,840;Inf;305,000;305,000;37,635;2,775;23,384;24,893
13604,500;2,474;0,666;-33,087;1,651;9,555;5,443;37,201;5,630;7,752;-2,755;0,000;39,000;39,900;9,864;1,565;37,456;37,456;37,739;37,343;-3,138;27,192;0,000;288,740;Inf;305,000;305,000;37,636;2,770;23,365;24,880
13605,000;2,474;0,666;-33,087;1,651;9,555;5,430;37,188;5,611;7,816;-2,751;0,000;38,959;39,863;9,864;1,565;37,177;37,234;37,654;37,109;-3,132;27,182;0,000;288,740;Inf;305,000;305,000;37,498;2,766;23,369;24,860
13605,500;2,474;0,666;-33,087;1,651;9,555;5,430;37,188;5,611;7,816;-2,751;0,000;39,000;39,900;9,864;1,565;37,163;37,311;37,603;37,259;-3,132;27,182;0,000;288,840;Inf;305,000;305,000;37,293;2,761;23,373;24,857
13606,000;3,141;0,806;-34,033;1,608;9,572;5,430;37,188;5,611;7,816;-2,751;0,000;39,000;39,900;9,735;1,572;37,487;37,662;37,744;37,746;-3,132;27,182;0,000;288,840;Inf;305,000;305,000;37,334;2,756;23,363;24,826
