t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5232,000;3,299;0,814;-35,209;3,173;9,609;5,380;37,343;5,070;-3,046;-2,671;0,000;39,100;39,900;9,592;3,235;-12,924;-10,585;-14,463;-11,405;-3,091;26,651;0,000;239,740;Inf;247,000;240,000;-12,344;2,973;-7,846;25,414
5232,500;3,299;0,814;-35,209;3,173;9,609;5,380;37,343;5,070;-3,046;-2,671;0,000;39,100;39,900;9,592;3,235;-12,927;-10,583;-14,468;-11,434;-3,091;26,651;0,000;240,640;Inf;247,000;240,000;-12,344;2,973;-7,835;25,385
5233,000;3,299;0,814;-35,209;3,173;9,609;5,388;37,300;5,039;-3,168;-2,681;0,000;39,058;39,864;9,592;3,235;-12,838;-10,610;-14,463;-11,478;-3,098;26,650;0,000;240,640;Inf;247,000;240,000;-12,353;2,978;-7,849;25,301
5233,500;3,299;0,814;-35,209;3,173;9,609;5,388;37,300;5,039;-3,168;-2,681;0,000;39,100;39,900;9,592;3,235;-12,926;-10,622;-14,549;-11,484;-3,098;26,650;0,000;240,440;Inf;247,000;240,000;-12,347;2,984;-7,845;25,296
5234,000;2,899;0,684;-35,209;3,153;9,700;5,388;37,300;5,039;-3,168;-2,681;0,000;39,100;39,900;9,589;3,221;-13,009;-10,626;-14,525;-11,539;-3,098;26,650;0,000;240,440;Inf;247,000;240,000;-12,396;2,989;-7,818;25,149
5234,500;2,899;0,684;-35,209;3,153;9,700;5,388;37,300;5,039;-3,168;-2,681;0,000;39,100;39,900;9,589;3,221;-12,974;-10,582;-14,535;-11,527;-3,098;26,650;0,000;239,940;Inf;247,000;240,000;-12,425;2,987;-7,830;25,058
5235,000;2,899;0,684;-35,209;3,153;9,700;5,388;37,300;5,039;-3,168;-2,681;0,000;39,100;39,900;9,589;3,221;-12,969;-10,614;-14,582;-11,528;-3,098;26,650;0,000;239,940;Inf;247,000;240,000;-12,404;2,986;-7,817;25,034
5235,500;2,899;0,684;-35,209;3,153;9,700;5,388;37,300;5,039;-3,168;-2,681;0,000;39,100;39,900;9,589;3,221;-13,001;-10,614;-14,433;-11,444;-3,098;26,650;0,000;241,340;Inf;247,000;240,000;-12,423;2,984;-7,813;24,960
5236,000;2,899;0,684;-35,209;3,153;9,700;5,388;37,300;5,039;-3,168;-2,681;0,000;39,100;39,900;9,589;3,221;-12,989;-10,543;-14,461;-11,442;-3,098;26,650;0,000;241,340;Inf;246,000;240,000;-12,373;2,983;-7,839;24,887
5236,500;2,899;0,684;-35,209;3,153;9,700;5,384;37,333;5,037;-3,265;-2,681;0,000;39,044;39,828;9,589;3,221;-12,997;-10,554;-14,485;-11,464;-3,096;26,655;0,000;241,440;Inf;246,000;240,000;-12,359;2,982;-7,820;24,819
5237,000;2,899;0,684;-35,209;3,153;9,700;5,384;37,333;5,037;-3,265;-2,681;0,000;39,000;39,800;9,589;3,221;-13,041;-10,528;-14,478;-11,414;-3,096;26,655;0,000;241,440;Inf;245,000;240,000;-12,375;2,980;-7,813;24,766
5237,500;3,431;0,791;-35,209;3,169;9,650;5,384;37,333;5,037;-3,265;-2,681;0,000;39,000;39,800;9,600;3,110;-12,886;-10,565;-14,475;-11,437;-3,096;26,655;0,000;240,640;Inf;245,000;240,000;-12,365;2,979;-7,794;24,757
5238,000;3,431;0,791;-35,209;3,169;9,650;5,384;37,333;5,037;-3,265;-2,681;0,000;39,000;39,800;9,600;3,110;-12,825;-10,531;-14,376;-11,413;-3,096;26,655;0,000;240,640;Inf;245,000;240,000;-12,341;2,986;-7,806;24,767
5238,500;3,431;0,791;-35,209;3,169;9,650;5,384;37,333;5,037;-3,265;-2,681;0,000;39,000;39,800;9,600;3,110;-12,823;-10,567;-14,410;-11,370;-3,096;26,655;0,000;239,040;Inf;245,000;240,000;-12,286;2,994;-7,803;24,762
5239,000;3,431;0,791;-35,209;3,169;9,650;5,384;37,333;5,037;-3,265;-2,681;0,000;39,000;39,800;9,600;3,110;-12,862;-10,580;-14,407;-11,444;-3,096;26,655;0,000;239,040;Inf;245,000;240,000;-12,292;3,001;-7,816;24,755
5239,500;3,431;0,791;-35,209;3,169;9,650;5,333;37,287;5,020;-3,374;-2,671;0,000;39,034;39,823;9,600;3,110;-12,796;-10,568;-14,377;-11,425;-3,110;26,653;0,000;239,040;Inf;245,000;240,000;-12,323;3,008;-7,800;24,760
5240,000;3,431;0,791;-35,209;3,169;9,650;5,333;37,287;5,020;-3,374;-2,671;0,000;39,000;39,800;9,600;3,110;-12,947;-10,498;-14,363;-11,385;-3,110;26,653;0,000;239,040;Inf;245,000;240,000;-12,292;3,015;-7,801;24,748
5240,500;2,645;0,612;-35,209;3,135;9,639;5,333;37,287;5,020;-3,374;-2,671;0,000;39,000;39,800;9,591;3,067;-12,922;-10,603;-14,533;-11,484;-3,110;26,653;0,000;238,540;Inf;245,000;240,000;-12,298;3,022;-7,775;24,654
5241,000;2,645;0,612;-35,209;3,135;9,639;5,333;37,287;5,020;-3,374;-2,671;0,000;39,000;39,800;9,591;3,067;-12,947;-10,591;-14,458;-11,496;-3,110;26,653;0,000;238,540;Inf;246,000;240,000;-12,385;3,015;-7,814;24,728
5241,500;2,645;0,612;-35,209;3,135;9,639;5,333;37,287;5,020;-3,374;-2,671;0,000;39,000;39,800;9,591;3,067;-12,974;-10,598;-14,488;-11,498;-3,110;26,653;0,000;238,340;Inf;246,000;240,000;-12,373;3,009;-7,795;24,764
5242,000;2,645;0,612;-35,209;3,135;9,639;5,333;37,287;5,020;-3,374;-2,671;0,000;39,000;39,800;9,591;3,067;-12,963;-10,558;-14,408;-11,424;-3,110;26,653;0,000;238,340;Inf;247,000;240,000;-12,389;3,003;-7,809;24,728
5242,500;2,645;0,612;-35,209;3,135;9,639;5,333;37,287;5,020;-3,374;-2,671;0,000;39,000;39,800;9,591;3,067;-12,990;-10,566;-14,501;-11,430;-3,110;26,653;0,000;238,140;Inf;247,000;240,000;-12,338;2,998;-7,791;24,717
5243,000;2,645;0,612;-35,209;3,135;9,639;5,338;37,311;5,014;-3,501;-2,674;0,000;39,032;39,793;9,591;3,067;-12,832;-10,608;-14,425;-11,468;-3,098;26,664;0,000;238,140;Inf;248,000;240,000;-12,372;2,992;-7,800;24,714
5243,500;2,645;0,612;-35,209;3,135;9,639;5,338;37,311;5,014;-3,501;-2,674;0,000;39,000;39,800;9,591;3,067;-12,850;-10,596;-14,473;-11,503;-3,098;26,664;0,000;238,240;Inf;248,000;240,000;-12,333;2,986;-7,791;24,734
5244,000;2,950;0,773;-33,733;3,164;9,619;5,338;37,311;5,014;-3,501;-2,674;0,000;39,000;39,800;9,841;3,035;-12,985;-10,620;-14,485;-11,516;-3,098;26,664;0,000;238,240;Inf;249,000;240,000;-12,356;2,980;-7,800;24,716
5244,500;2,950;0,773;-33,733;3,164;9,619;5,338;37,311;5,014;-3,501;-2,674;0,000;39,000;39,800;9,841;3,035;-12,908;-10,618;-14,527;-11,541;-3,098;26,664;0,000;238,040;Inf;249,000;240,000;-12,402;2,980;-7,798;24,614
5245,000;2,950;0,773;-33,733;3,164;9,619;5,338;37,311;5,014;-3,501;-2,674;0,000;39,000;39,800;9,841;3,035;-13,038;-10,555;-14,450;-11,479;-3,098;26,664;0,000;238,040;Inf;250,000;240,000;-12,399;2,979;-7,810;24,584
5245,500;2,950;0,773;-33,733;3,164;9,619;5,338;37,311;5,014;-3,501;-2,674;0,000;39,000;39,800;9,841;3,035;-12,935;-10,634;-14,565;-11,519;-3,098;26,664;0,000;240,440;Inf;250,000;240,000;-12,380;2,979;-7,806;24,564
5246,000;2,950;0,773;-33,733;3,164;9,619;5,351;37,291;5,036;-3,623;-2,682;0,000;39,012;39,749;9,841;3,035;-13,002;-10,639;-14,560;-11,565;-3,095;26,657;0,000;240,440;Inf;250,000;240,000;-12,413;2,979;-7,802;24,546
5246,500;2,950;0,773;-33,733;3,164;9,619;5,351;37,291;5,036;-3,623;-2,682;0,000;39,000;39,700;9,841;3,035;-12,943;-10,617;-14,569;-11,552;-3,095;26,657;0,000;240,640;Inf;250,000;240,000;-12,441;2,978;-7,800;24,537
5247,000;3,026;0,739;-34,918;3,132;9,591;5,351;37,291;5,036;-3,623;-2,682;0,000;39,000;39,700;9,723;3,238;-13,017;-10,618;-14,504;-11,509;-3,095;26,657;0,000;240,640;Inf;250,000;240,000;-12,420;2,978;-7,801;24,529
5247,500;3,026;0,739;-34,918;3,132;9,591;5,351;37,291;5,036;-3,623;-2,682;0,000;39,000;39,700;9,723;3,238;-12,966;-10,617;-14,531;-11,478;-3,095;26,657;0,000;240,840;Inf;250,000;240,000;-12,412;2,978;-7,804;24,493
5248,000;3,026;0,739;-34,918;3,132;9,591;5,351;37,291;5,036;-3,623;-2,682;0,000;39,000;39,700;9,723;3,238;-12,941;-10,617;-14,429;-11,503;-3,095;26,657;0,000;240,840;Inf;250,000;240,000;-12,398;2,979;-7,810;24,489
5248,500;3,026;0,739;-34,918;3,132;9,591;5,351;37,291;5,036;-3,623;-2,682;0,000;39,000;39,700;9,723;3,238;-13,013;-10,608;-14,552;-11,558;-3,095;26,657;0,000;242,940;Inf;250,000;240,000;-12,373;2,980;-7,800;24,551
5249,000;3,026;0,739;-34,918;3,132;9,591;5,367;37,318;5,041;-3,741;-2,679;0,000;39,007;39,725;9,723;3,238;-12,937;-10,624;-14,540;-11,570;-3,108;26,666;0,000;242,940;Inf;249,000;240,000;-12,433;2,981;-7,806;24,630
5249,500;3,026;0,739;-34,918;3,132;9,591;5,367;37,318;5,041;-3,741;-2,679;0,000;39,000;39,700;9,723;3,238;-12,999;-10,610;-14,453;-11,510;-3,108;26,666;0,000;242,940;Inf;249,000;240,000;-12,418;2,981;-7,777;24,647
5250,000;3,026;0,739;-34,918;3,132;9,591;5,367;37,318;5,041;-3,741;-2,679;0,000;39,000;39,700;9,723;3,238;-13,033;-10,621;-14,526;-11,522;-3,108;26,666;0,000;242,940;Inf;248,000;240,000;-12,393;2,982;-7,785;24,719
5250,500;2,956;0,698;-35,209;3,129;9,558;5,367;37,318;5,041;-3,741;-2,679;0,000;39,000;39,700;9,572;3,199;-13,041;-10,617;-14,614;-11,514;-3,108;26,666;0,000;243,340;Inf;248,000;240,000;-12,425;2,983;-7,770;24,739
5251,000;2,956;0,698;-35,209;3,129;9,558;5,367;37,318;5,041;-3,741;-2,679;0,000;39,000;39,700;9,572;3,199;-12,972;-10,589;-14,578;-11,492;-3,108;26,666;0,000;243,340;Inf;247,000;240,000;-12,446;2,982;-7,778;24,729
5251,500;2,956;0,698;-35,209;3,129;9,558;5,367;37,318;5,041;-3,741;-2,679;0,000;39,000;39,700;9,572;3,199;-12,964;-10,603;-14,371;-11,489;-3,108;26,666;0,000;240,540;Inf;247,000;240,000;-12,408;2,982;-7,809;24,746
5252,000;2,956;0,698;-35,209;3,129;9,558;5,367;37,318;5,041;-3,741;-2,679;0,000;39,000;39,700;9,572;3,199;-12,981;-10,584;-14,513;-11,512;-3,108;26,666;0,000;240,540;Inf;247,000;240,000;-12,357;2,982;-7,783;24,843
5252,500;2,956;0,698;-35,209;3,129;9,558;5,386;37,323;5,045;-3,860;-2,673;0,000;39,010;39,781;9,572;3,199;-12,931;-10,611;-14,495;-11,558;-3,100;26,677;0,000;240,940;Inf;247,000;240,000;-12,398;2,981;-7,805;24,828
5253,000;2,956;0,698;-35,209;3,129;9,558;5,386;37,323;5,045;-3,860;-2,673;0,000;39,000;39,800;9,572;3,199;-12,894;-10,592;-14,505;-11,532;-3,100;26,677;0,000;240,940;Inf;247,000;240,000;-12,381;2,980;-7,799;24,794
5253,500;3,220;0,784;-34,818;3,193;9,615;5,386;37,323;5,045;-3,860;-2,673;0,000;39,000;39,800;9,685;2,922;-12,918;-10,602;-14,420;-11,513;-3,100;26,677;0,000;241,140;Inf;247,000;240,000;-12,381;2,980;-7,807;24,740
5254,000;3,220;0,784;-34,818;3,193;9,615;5,386;37,323;5,045;-3,860;-2,673;0,000;39,000;39,800;9,685;2,922;-13,030;-10,602;-14,472;-11,513;-3,100;26,677;0,000;241,140;Inf;246,000;240,000;-12,363;2,984;-7,805;24,814
5254,500;3,220;0,784;-34,818;3,193;9,615;5,386;37,323;5,045;-3,860;-2,673;0,000;39,000;39,800;9,685;2,922;-12,997;-10,636;-14,586;-11,550;-3,100;26,677;0,000;240,540;Inf;246,000;240,000;-12,404;2,988;-7,789;24,801
5255,000;3,220;0,784;-34,818;3,193;9,615;5,386;37,323;5,045;-3,860;-2,673;0,000;39,000;39,800;9,685;2,922;-12,999;-10,646;-14,590;-11,600;-3,100;26,677;0,000;240,540;Inf;246,000;240,000;-12,442;2,992;-7,784;24,832
5255,500;3,220;0,784;-34,818;3,193;9,615;5,384;37,312;5,045;-3,956;-2,675;0,000;39,003;39,740;9,685;2,922;-13,099;-10,603;-14,516;-11,537;-3,100;26,675;0,000;239,340;Inf;246,000;240,000;-12,459;2,996;-7,783;24,825
5256,000;3,220;0,784;-34,818;3,193;9,615;5,384;37,312;5,045;-3,956;-2,675;0,000;39,000;39,700;9,685;2,922;-13,089;-10,622;-14,642;-11,597;-3,100;26,675;0,000;239,340;Inf;246,000;240,000;-12,439;2,999;-7,800;24,754
5256,500;3,220;0,784;-34,818;3,193;9,615;5,384;37,312;5,045;-3,956;-2,675;0,000;39,000;39,700;9,685;2,922;-13,039;-10,539;-14,482;-11,508;-3,100;26,675;0,000;239,740;Inf;246,000;240,000;-12,487;3,003;-7,806;24,746
5257,000;2,427;0,610;-33,936;3,210;9,595;5,384;37,312;5,045;-3,956;-2,675;0,000;39,000;39,700;9,735;2,974;-12,992;-10,622;-14,541;-11,572;-3,100;26,675;0,000;239,740;Inf;246,000;240,000;-12,392;3,007;-7,822;24,708
5257,500;2,427;0,610;-33,936;3,210;9,595;5,384;37,312;5,045;-3,956;-2,675;0,000;39,000;39,700;9,735;2,974;-13,053;-10,572;-14,486;-11,526;-3,100;26,675;0,000;240,140;Inf;246,000;240,000;-12,432;2,997;-7,790;24,706
5258,000;2,427;0,610;-33,936;3,210;9,595;5,384;37,312;5,045;-3,956;-2,675;0,000;39,000;39,700;9,735;2,974;-12,965;-10,577;-14,503;-11,526;-3,100;26,675;0,000;240,140;Inf;246,000;240,000;-12,409;2,988;-7,808;24,678
5258,500;2,427;0,610;-33,936;3,210;9,595;5,384;37,312;5,045;-3,956;-2,675;0,000;39,000;39,700;9,735;2,974;-12,899;-10,568;-14,378;-11,453;-3,100;26,675;0,000;239,340;Inf;246,000;240,000;-12,393;2,978;-7,796;24,628
5259,000;2,427;0,610;-33,936;3,210;9,595;5,367;37,317;5,039;-4,051;-2,669;0,000;39,001;39,735;9,735;2,974;-13,015;-10,464;-14,381;-11,426;-3,096;26,683;0,000;239,340;Inf;246,000;240,000;-12,325;2,969;-7,758;24,639
5259,500;2,427;0,610;-33,936;3,210;9,595;5,367;37,317;5,039;-4,051;-2,669;0,000;39,000;39,700;9,735;2,974;-12,913;-10,564;-14,515;-11,526;-3,096;26,683;0,000;239,540;Inf;246,000;240,000;-12,322;2,961;-7,772;24,530
5260,000;3,308;0,768;-35,209;3,138;9,647;5,367;37,317;5,039;-4,051;-2,669;0,000;39,000;39,700;9,666;3,039;-12,866;-10,593;-14,356;-11,471;-3,096;26,683;0,000;239,540;Inf;246,000;240,000;-12,379;2,952;-7,788;24,497
5260,500;3,308;0,768;-35,209;3,138;9,647;5,367;37,317;5,039;-4,051;-2,669;0,000;39,000;39,700;9,666;3,039;-12,959;-10,448;-14,334;-11,375;-3,096;26,683;0,000;239,140;Inf;246,000;240,000;-12,322;2,958;-7,792;24,463
5261,000;3,308;0,768;-35,209;3,138;9,647;5,367;37,317;5,039;-4,051;-2,669;0,000;39,000;39,700;9,666;3,039;-12,880;-10,578;-14,489;-11,508;-3,096;26,683;0,000;239,140;Inf;246,000;240,000;-12,364;2,969;-7,769;24,470
5261,500;3,308;0,768;-35,209;3,138;9,647;5,367;37,317;5,039;-4,051;-2,669;0,000;39,000;39,700;9,666;3,039;-12,940;-10,607;-14,455;-11,521;-3,096;26,683;0,000;238,440;Inf;246,000;240,000;-12,364;2,969;-7,773;24,505
5262,000;3,308;0,768;-35,209;3,138;9,647;5,330;37,283;5,023;-4,060;-2,683;0,000;38,992;39,753;9,666;3,039;-12,975;-10,567;-14,437;-11,483;-3,109;26,668;0,000;238,440;Inf;247,000;240,000;-12,381;2,975;-7,785;24,550
5262,500;3,308;0,768;-35,209;3,138;9,647;5,330;37,283;5,023;-4,060;-2,683;0,000;39,000;39,800;9,666;3,039;-12,893;-10,577;-14,490;-11,527;-3,109;26,668;0,000;238,940;Inf;247,000;240,000;-12,365;2,980;-7,772;24,528
5263,000;2,723;0,623;-35,209;3,138;9,641;5,330;37,283;5,023;-4,060;-2,683;0,000;39,000;39,800;9,680;3,048;-13,016;-10,610;-14,496;-11,532;-3,109;26,668;0,000;238,940;Inf;248,000;240,000;-12,372;2,985;-7,782;24,499
5263,500;2,723;0,623;-35,209;3,138;9,641;5,330;37,283;5,023;-4,060;-2,683;0,000;39,000;39,800;9,680;3,048;-12,906;-10,603;-14,493;-11,501;-3,109;26,668;0,000;238,940;Inf;248,000;240,000;-12,413;2,981;-7,807;24,501
5264,000;2,723;0,623;-35,209;3,138;9,641;5,330;37,283;5,023;-4,060;-2,683;0,000;39,000;39,800;9,680;3,048;-12,978;-10,622;-14,521;-11,560;-3,109;26,668;0,000;238,940;Inf;249,000;240,000;-12,376;2,977;-7,788;24,472
5264,500;2,723;0,623;-35,209;3,138;9,641;5,330;37,283;5,023;-4,060;-2,683;0,000;39,000;39,800;9,680;3,048;-12,930;-10,600;-14,544;-11,547;-3,109;26,668;0,000;240,040;Inf;249,000;240,000;-12,420;2,973;-7,788;24,490
5265,000;2,723;0,623;-35,209;3,138;9,641;5,330;37,283;5,023;-4,060;-2,683;0,000;39,000;39,800;9,680;3,048;-12,943;-10,586;-14,559;-11,570;-3,109;26,668;0,000;240,040;Inf;249,000;240,000;-12,405;2,969;-7,762;24,492
5265,500;2,723;0,623;-35,209;3,138;9,641;5,353;37,299;4,996;-4,088;-2,678;0,000;39,002;39,750;9,680;3,048;-13,042;-10,594;-14,482;-11,479;-3,100;26,688;0,000;240,840;Inf;249,000;240,000;-12,414;2,965;-7,768;24,493
5266,000;2,723;0,623;-35,209;3,138;9,641;5,353;37,299;4,996;-4,088;-2,678;0,000;39,000;39,700;9,680;3,048;-12,999;-10,562;-14,478;-11,482;-3,100;26,688;0,000;240,840;Inf;249,000;240,000;-12,399;2,961;-7,785;24,565
5266,500;2,985;0,785;-33,623;3,165;9,592;5,353;37,299;4,996;-4,088;-2,678;0,000;39,000;39,700;9,837;3,054;-12,988;-10,605;-14,443;-11,525;-3,100;26,688;0,000;240,740;Inf;249,000;240,000;-12,380;2,957;-7,768;24,626
5267,000;2,985;0,785;-33,623;3,165;9,592;5,353;37,299;4,996;-4,088;-2,678;0,000;39,000;39,700;9,837;3,054;-13,078;-10,591;-14,511;-11,537;-3,100;26,688;0,000;240,740;Inf;249,000;240,000;-12,390;2,957;-7,753;24,686
5267,500;2,985;0,785;-33,623;3,165;9,592;5,353;37,299;4,996;-4,088;-2,678;0,000;39,000;39,700;9,837;3,054;-12,984;-10,570;-14,470;-11,496;-3,100;26,688;0,000;242,540;Inf;249,000;240,000;-12,429;2,958;-7,759;24,736
5268,000;2,985;0,785;-33,623;3,165;9,592;5,353;37,299;4,996;-4,088;-2,678;0,000;39,000;39,700;9,837;3,054;-13,056;-10,580;-14,496;-11,517;-3,100;26,688;0,000;242,540;Inf;248,000;240,000;-12,380;2,958;-7,746;24,817
5268,500;2,985;0,785;-33,623;3,165;9,592;5,378;37,324;5,045;-4,222;-2,683;0,000;39,006;39,777;9,837;3,054;-12,967;-10,573;-14,546;-11,564;-3,092;26,694;0,000;242,540;Inf;248,000;240,000;-12,412;2,959;-7,757;24,822
5269,000;2,985;0,785;-33,623;3,165;9,592;5,378;37,324;5,045;-4,222;-2,683;0,000;39,000;39,800;9,837;3,054;-13,049;-10,581;-14,512;-11,526;-3,092;26,694;0,000;242,540;Inf;247,000;240,000;-12,412;2,959;-7,760;24,844
5269,500;2,868;0,753;-33,613;3,231;9,535;5,378;37,324;5,045;-4,222;-2,683;0,000;39,000;39,800;9,857;3,091;-13,075;-10,596;-14,561;-11,590;-3,092;26,694;0,000;242,340;Inf;247,000;240,000;-12,417;2,959;-7,750;24,858
5270,000;2,868;0,753;-33,613;3,231;9,535;5,378;37,324;5,045;-4,222;-2,683;0,000;39,000;39,800;9,857;3,091;-12,948;-10,559;-14,549;-11,543;-3,092;26,694;0,000;242,340;Inf;246,000;240,000;-12,456;2,958;-7,741;24,868
5270,500;2,868;0,753;-33,613;3,231;9,535;5,378;37,324;5,045;-4,222;-2,683;0,000;39,000;39,800;9,857;3,091;-12,978;-10,564;-14,409;-11,500;-3,092;26,694;0,000;242,640;Inf;246,000;240,000;-12,400;2,956;-7,736;24,864
5271,000;2,868;0,753;-33,613;3,231;9,535;5,378;37,324;5,045;-4,222;-2,683;0,000;39,000;39,800;9,857;3,091;-12,923;-10,532;-14,487;-11,456;-3,092;26,694;0,000;242,640;Inf;245,000;240,000;-12,363;2,955;-7,724;24,819
5271,500;2,868;0,753;-33,613;3,231;9,535;5,378;37,324;5,045;-4,222;-2,683;0,000;39,000;39,800;9,857;3,091;-12,978;-10,497;-14,410;-11,444;-3,092;26,694;0,000;238,940;Inf;245,000;240,000;-12,349;2,954;-7,741;24,746
5272,000;2,868;0,753;-33,613;3,231;9,535;5,367;37,328;4,995;-4,294;-2,669;0,000;39,013;39,796;9,857;3,091;-12,828;-10,494;-14,425;-11,399;-3,091;26,695;0,000;238,940;Inf;246,000;240,000;-12,332;2,952;-7,730;24,733
5272,500;2,868;0,753;-33,613;3,231;9,535;5,367;37,328;4,995;-4,294;-2,669;0,000;39,000;39,800;9,857;3,091;-12,904;-10,465;-14,368;-11,401;-3,091;26,695;0,000;240,040;Inf;246,000;240,000;-12,286;2,951;-7,712;24,698
5273,000;3,445;0,794;-35,209;3,156;9,683;5,367;37,328;4,995;-4,294;-2,669;0,000;39,000;39,800;9,616;3,100;-12,860;-10,523;-14,323;-11,375;-3,091;26,695;0,000;240,040;Inf;246,000;240,000;-12,284;2,949;-7,718;24,697
5273,500;3,445;0,794;-35,209;3,156;9,683;5,367;37,328;4,995;-4,294;-2,669;0,000;39,000;39,800;9,616;3,100;-12,825;-10,498;-14,356;-11,393;-3,091;26,695;0,000;240,040;Inf;246,000;240,000;-12,270;2,958;-7,701;24,669
5274,000;3,445;0,794;-35,209;3,156;9,683;5,367;37,328;4,995;-4,294;-2,669;0,000;39,000;39,800;9,616;3,100;-12,825;-10,505;-14,330;-11,429;-3,091;26,695;0,000;240,040;Inf;246,000;240,000;-12,268;2,966;-7,690;24,638
5274,500;3,445;0,794;-35,209;3,156;9,683;5,367;37,328;4,995;-4,294;-2,669;0,000;39,000;39,800;9,616;3,100;-12,844;-10,530;-14,486;-11,511;-3,091;26,695;0,000;238,140;Inf;246,000;240,000;-12,272;2,973;-7,711;24,576
5275,000;3,445;0,794;-35,209;3,156;9,683;5,349;37,285;4,998;-4,442;-2,673;0,000;39,025;39,887;9,616;3,100;-12,920;-10,517;-14,468;-11,485;-3,085;26,703;0,000;238,140;Inf;247,000;240,000;-12,343;2,981;-7,680;24,545
5275,500;3,445;0,794;-35,209;3,156;9,683;5,349;37,285;4,998;-4,442;-2,673;0,000;39,000;39,900;9,616;3,100;-12,942;-10,557;-14,434;-11,495;-3,085;26,703;0,000;239,940;Inf;247,000;240,000;-12,348;2,989;-7,707;24,535
5276,000;2,194;0,619;-33,675;3,148;9,562;5,349;37,285;4,998;-4,442;-2,673;0,000;39,000;39,900;9,755;3,105;-13,013;-10,578;-14,482;-11,513;-3,085;26,703;0,000;239,940;Inf;247,000;240,000;-12,357;2,996;-7,716;24,518
5276,500;2,194;0,619;-33,675;3,148;9,562;5,349;37,285;4,998;-4,442;-2,673;0,000;39,000;39,900;9,755;3,105;-13,039;-10,558;-14,577;-11,586;-3,085;26,703;0,000;239,540;Inf;247,000;240,000;-12,397;2,983;-7,694;24,492
5277,000;2,194;0,619;-33,675;3,148;9,562;5,349;37,285;4,998;-4,442;-2,673;0,000;39,000;39,900;9,755;3,105;-13,009;-10,563;-14,574;-11,520;-3,085;26,703;0,000;239,540;Inf;247,000;240,000;-12,440;2,970;-7,697;24,484
5277,500;2,194;0,619;-33,675;3,148;9,562;5,349;37,285;4,998;-4,442;-2,673;0,000;39,000;39,900;9,755;3,105;-13,037;-10,515;-14,496;-11,471;-3,085;26,703;0,000;240,740;Inf;247,000;240,000;-12,416;2,957;-7,695;24,489
5278,000;2,194;0,619;-33,675;3,148;9,562;5,340;37,340;5,042;-4,573;-2,680;0,000;39,038;39,869;9,755;3,105;-13,056;-10,543;-14,616;-11,569;-3,102;26,711;0,000;240,740;Inf;247,000;240,000;-12,380;2,945;-7,705;24,519
5278,500;2,194;0,619;-33,675;3,148;9,562;5,340;37,340;5,042;-4,573;-2,680;0,000;39,000;39,900;9,755;3,105;-13,048;-10,566;-14,560;-11,545;-3,102;26,711;0,000;240,740;Inf;247,000;240,000;-12,446;2,933;-7,696;24,589
5279,000;2,194;0,619;-33,675;3,148;9,562;5,340;37,340;5,042;-4,573;-2,680;0,000;39,000;39,900;9,755;3,105;-13,029;-10,510;-14,468;-11,486;-3,102;26,711;0,000;240,740;Inf;247,000;240,000;-12,430;2,921;-7,693;24,742
5279,500;2,632;0,733;-33,946;3,276;9,557;5,340;37,340;5,042;-4,573;-2,680;0,000;39,000;39,900;9,706;3,088;-12,963;-10,556;-14,487;-11,514;-3,102;26,711;0,000;241,240;Inf;247,000;240,000;-12,373;2,909;-7,714;24,791
5280,000;2,632;0,733;-33,946;3,276;9,557;5,340;37,340;5,042;-4,573;-2,680;0,000;39,000;39,900;9,706;3,088;-12,972;-10,513;-14,430;-11,460;-3,102;26,711;0,000;241,240;Inf;246,000;240,000;-12,380;2,904;-7,705;24,902
5280,500;2,632;0,733;-33,946;3,276;9,557;5,340;37,340;5,042;-4,573;-2,680;0,000;39,000;39,900;9,706;3,088;-12,912;-10,457;-14,404;-11,415;-3,102;26,711;0,000;241,140;Inf;246,000;240,000;-12,344;2,900;-7,695;24,830
5281,000;2,632;0,733;-33,946;3,276;9,557;5,340;37,340;5,042;-4,573;-2,680;0,000;39,000;39,900;9,706;3,088;-12,919;-10,520;-14,413;-11,484;-3,102;26,711;0,000;241,140;Inf;245,000;240,000;-12,297;2,895;-7,669;24,762
5281,500;2,632;0,733;-33,946;3,276;9,557;5,364;37,332;5,020;-4,670;-2,656;0,000;39,053;39,892;9,706;3,088;-12,914;-10,447;-14,424;-11,445;-3,099;26,706;0,000;241,140;Inf;245,000;240,000;-12,334;2,891;-7,668;24,700
5282,000;2,632;0,733;-33,946;3,276;9,557;5,364;37,332;5,020;-4,670;-2,656;0,000;39,100;39,900;9,706;3,088;-12,876;-10,468;-14,494;-11,477;-3,099;26,706;0,000;241,140;Inf;244,000;240,000;-12,308;2,887;-7,654;24,679
5282,500;3,028;0,699;-35,209;3,157;9,648;5,364;37,332;5,020;-4,670;-2,656;0,000;39,100;39,900;9,604;3,152;-12,940;-10,468;-14,355;-11,393;-3,099;26,706;0,000;240,640;Inf;244,000;240,000;-12,329;2,883;-7,678;24,689
5283,000;3,028;0,699;-35,209;3,157;9,648;5,364;37,332;5,020;-4,670;-2,656;0,000;39,100;39,900;9,604;3,152;-12,962;-10,340;-14,349;-11,368;-3,099;26,706;0,000;240,640;Inf;244,000;240,000;-12,289;2,885;-7,658;24,718
5283,500;3,028;0,699;-35,209;3,157;9,648;5,364;37,332;5,020;-4,670;-2,656;0,000;39,100;39,900;9,604;3,152;-12,791;-10,491;-14,429;-11,404;-3,099;26,706;0,000;237,640;Inf;244,000;240,000;-12,255;2,887;-7,642;24,773
5284,000;3,028;0,699;-35,209;3,157;9,648;5,364;37,332;5,020;-4,670;-2,656;0,000;39,100;39,900;9,604;3,152;-12,872;-10,484;-14,360;-11,425;-3,099;26,706;0,000;237,640;Inf;245,000;240,000;-12,279;2,890;-7,643;24,829
5284,500;3,028;0,699;-35,209;3,157;9,648;5,347;37,322;4,997;-4,760;-2,700;0,000;39,060;39,929;9,604;3,152;-12,827;-10,486;-14,322;-11,418;-3,110;26,703;0,000;236,740;Inf;245,000;240,000;-12,285;2,892;-7,669;24,973
5285,000;3,028;0,699;-35,209;3,157;9,648;5,347;37,322;4,997;-4,760;-2,700;0,000;39,100;39,900;9,604;3,152;-12,914;-10,509;-14,355;-11,409;-3,110;26,703;0,000;236,740;Inf;246,000;240,000;-12,263;2,894;-7,654;25,020
5285,500;3,028;0,699;-35,209;3,157;9,648;5,347;37,322;4,997;-4,760;-2,700;0,000;39,100;39,900;9,604;3,152;-12,977;-10,473;-14,395;-11,472;-3,110;26,703;0,000;237,140;Inf;246,000;240,000;-12,297;2,896;-7,661;24,977
5286,000;3,335;0,762;-35,209;3,140;9,675;5,347;37,322;4,997;-4,760;-2,700;0,000;39,100;39,900;9,602;3,131;-12,841;-10,459;-14,435;-11,456;-3,110;26,703;0,000;237,140;Inf;247,000;240,000;-12,329;2,898;-7,657;24,891
5286,500;3,335;0,762;-35,209;3,140;9,675;5,347;37,322;4,997;-4,760;-2,700;0,000;39,100;39,900;9,602;3,131;-12,846;-10,492;-14,468;-11,426;-3,110;26,703;0,000;237,540;Inf;247,000;240,000;-12,298;2,906;-7,640;24,834
5287,000;3,335;0,762;-35,209;3,140;9,675;5,347;37,322;4,997;-4,760;-2,700;0,000;39,100;39,900;9,602;3,131;-12,917;-10,530;-14,364;-11,460;-3,110;26,703;0,000;237,540;Inf;248,000;240,000;-12,308;2,913;-7,674;24,841
5287,500;3,335;0,762;-35,209;3,140;9,675;5,347;37,322;4,997;-4,760;-2,700;0,000;39,100;39,900;9,602;3,131;-12,837;-10,493;-14,402;-11,465;-3,110;26,703;0,000;238,940;Inf;248,000;240,000;-12,318;2,920;-7,639;24,828
5288,000;3,335;0,762;-35,209;3,140;9,675;5,333;37,329;5,017;-4,826;-2,679;0,000;39,079;39,944;9,602;3,131;-12,951;-10,519;-14,532;-11,555;-3,113;26,721;0,000;238,940;Inf;249,000;240,000;-12,299;2,926;-7,641;24,792
5288,500;3,335;0,762;-35,209;3,140;9,675;5,333;37,329;5,017;-4,826;-2,679;0,000;39,100;39,900;9,602;3,131;-13,067;-10,524;-14,515;-11,550;-3,113;26,721;0,000;239,140;Inf;249,000;240,000;-12,389;2,933;-7,658;24,739
5289,000;2,751;0,756;-34,177;3,139;9,601;5,333;37,329;5,017;-4,826;-2,679;0,000;39,100;39,900;9,761;3,175;-12,987;-10,483;-14,427;-11,428;-3,113;26,721;0,000;239,140;Inf;249,000;240,000;-12,414;2,940;-7,658;24,750
5289,500;2,751;0,756;-34,177;3,139;9,601;5,333;37,329;5,017;-4,826;-2,679;0,000;39,100;39,900;9,761;3,175;-12,947;-10,522;-14,467;-11,510;-3,113;26,721;0,000;238,640;Inf;249,000;240,000;-12,331;2,937;-7,656;24,749
5290,000;2,751;0,756;-34,177;3,139;9,601;5,333;37,329;5,017;-4,826;-2,679;0,000;39,100;39,900;9,761;3,175;-12,983;-10,530;-14,493;-11,529;-3,113;26,721;0,000;238,640;Inf;250,000;240,000;-12,362;2,933;-7,672;24,713
5290,500;2,751;0,756;-34,177;3,139;9,601;5,333;37,329;5,017;-4,826;-2,679;0,000;39,100;39,900;9,761;3,175;-12,947;-10,524;-14,545;-11,519;-3,113;26,721;0,000;241,440;Inf;250,000;240,000;-12,384;2,930;-7,650;24,685
5291,000;2,751;0,756;-34,177;3,139;9,601;5,344;37,345;5,027;-4,921;-2,700;0,000;39,083;39,997;9,761;3,175;-12,970;-10,529;-14,545;-11,481;-3,124;26,713;0,000;241,440;Inf;249,000;240,000;-12,384;2,928;-7,668;24,701
5291,500;2,751;0,756;-34,177;3,139;9,601;5,344;37,345;5,027;-4,921;-2,700;0,000;39,100;40,000;9,761;3,175;-12,996;-10,529;-14,559;-11,549;-3,124;26,713;0,000;242,340;Inf;249,000;240,000;-12,381;2,925;-7,659;24,648
5292,000;2,751;0,756;-34,177;3,139;9,601;5,344;37,345;5,027;-4,921;-2,700;0,000;39,100;40,000;9,761;3,175;-12,960;-10,527;-14,544;-11,546;-3,124;26,713;0,000;242,340;Inf;248,000;240,000;-12,408;2,922;-7,670;24,623
5292,500;2,474;0,653;-33,658;3,220;9,619;5,344;37,345;5,027;-4,921;-2,700;0,000;39,100;40,000;9,794;2,938;-12,975;-10,536;-14,508;-11,481;-3,124;26,713;0,000;242,040;Inf;248,000;240,000;-12,394;2,919;-7,653;24,594
5293,000;2,474;0,653;-33,658;3,220;9,619;5,344;37,345;5,027;-4,921;-2,700;0,000;39,100;40,000;9,794;2,938;-12,967;-10,500;-14,410;-11,466;-3,124;26,713;0,000;242,040;Inf;247,000;240,000;-12,375;2,912;-7,679;24,586
5293,500;2,474;0,653;-33,658;3,220;9,619;5,344;37,345;5,027;-4,921;-2,700;0,000;39,100;40,000;9,794;2,938;-12,906;-10,465;-14,430;-11,459;-3,124;26,713;0,000;241,840;Inf;247,000;240,000;-12,336;2,905;-7,660;24,551
5294,000;2,474;0,653;-33,658;3,220;9,619;5,344;37,345;5,027;-4,921;-2,700;0,000;39,100;40,000;9,794;2,938;-12,883;-10,473;-14,478;-11,478;-3,124;26,713;0,000;241,840;Inf;246,000;240,000;-12,315;2,897;-7,661;24,554
5294,500;2,474;0,653;-33,658;3,220;9,619;5,329;37,348;5,004;-5,012;-2,688;0,000;39,105;40,027;9,794;2,938;-12,927;-10,486;-14,413;-11,427;-3,111;26,713;0,000;242,240;Inf;246,000;240,000;-12,328;2,891;-7,659;24,550
5295,000;2,474;0,653;-33,658;3,220;9,619;5,329;37,348;5,004;-5,012;-2,688;0,000;39,100;40,000;9,794;2,938;-12,997;-10,494;-14,418;-11,450;-3,111;26,713;0,000;242,240;Inf;245,000;240,000;-12,313;2,884;-7,671;24,553
5295,500;2,684;0,731;-33,114;3,199;9,582;5,329;37,348;5,004;-5,012;-2,688;0,000;39,100;40,000;9,713;3,081;-13,000;-10,474;-14,406;-11,452;-3,111;26,713;0,000;242,540;Inf;245,000;240,000;-12,340;2,877;-7,662;24,563
5296,000;2,684;0,731;-33,114;3,199;9,582;5,329;37,348;5,004;-5,012;-2,688;0,000;39,100;40,000;9,713;3,081;-12,804;-10,454;-14,410;-11,451;-3,111;26,713;0,000;242,540;Inf;244,000;240,000;-12,333;2,874;-7,647;24,555
5296,500;2,684;0,731;-33,114;3,199;9,582;5,329;37,348;5,004;-5,012;-2,688;0,000;39,100;40,000;9,713;3,081;-12,946;-10,500;-14,467;-11,474;-3,111;26,713;0,000;238,040;Inf;244,000;240,000;-12,280;2,871;-7,646;24,581
5297,000;2,684;0,731;-33,114;3,199;9,582;5,329;37,348;5,004;-5,012;-2,688;0,000;39,100;40,000;9,713;3,081;-13,006;-10,485;-14,427;-11,449;-3,111;26,713;0,000;238,040;Inf;245,000;240,000;-12,347;2,868;-7,665;24,564
5297,500;2,684;0,731;-33,114;3,199;9,582;5,312;37,330;5,012;-5,100;-2,700;0,000;39,112;40,061;9,713;3,081;-13,039;-10,475;-14,432;-11,459;-3,123;26,720;0,000;237,840;Inf;245,000;240,000;-12,342;2,865;-7,670;24,567
5298,000;2,684;0,731;-33,114;3,199;9,582;5,312;37,330;5,012;-5,100;-2,700;0,000;39,100;40,100;9,713;3,081;-12,998;-10,485;-14,429;-11,485;-3,123;26,720;0,000;237,840;Inf;246,000;240,000;-12,351;2,862;-7,648;24,576
5298,500;2,725;0,672;-35,121;3,125;9,587;5,312;37,330;5,012;-5,100;-2,700;0,000;39,100;40,100;9,703;3,238;-12,943;-10,543;-14,456;-11,535;-3,123;26,720;0,000;238,040;Inf;246,000;240,000;-12,349;2,859;-7,670;24,565
5299,000;2,725;0,672;-35,121;3,125;9,587;5,312;37,330;5,012;-5,100;-2,700;0,000;39,100;40,100;9,703;3,238;-12,918;-10,537;-14,411;-11,517;-3,123;26,720;0,000;238,040;Inf;247,000;240,000;-12,369;2,857;-7,648;24,578
5299,500;2,725;0,672;-35,121;3,125;9,587;5,312;37,330;5,012;-5,100;-2,700;0,000;39,100;40,100;9,703;3,238;-12,983;-10,550;-14,479;-11,565;-3,123;26,720;0,000;237,940;Inf;247,000;240,000;-12,346;2,854;-7,666;24,576
5300,000;2,725;0,672;-35,121;3,125;9,587;5,312;37,330;5,012;-5,100;-2,700;0,000;39,100;40,100;9,703;3,238;-13,022;-10,522;-14,446;-11,539;-3,123;26,720;0,000;237,940;Inf;248,000;240,000;-12,394;2,852;-7,671;24,563
5300,500;2,725;0,672;-35,121;3,125;9,587;5,312;37,330;5,012;-5,100;-2,700;0,000;39,100;40,100;9,703;3,238;-12,981;-10,557;-14,453;-11,544;-3,123;26,720;0,000;239,340;Inf;248,000;240,000;-12,382;2,850;-7,680;24,594
5301,000;2,725;0,672;-35,121;3,125;9,587;5,315;37,355;5,006;-5,184;-2,687;0,000;39,134;40,089;9,703;3,238;-12,957;-10,539;-14,477;-11,537;-3,119;26,725;0,000;239,340;Inf;248,000;240,000;-12,384;2,848;-7,689;24,602
5301,500;2,725;0,672;-35,121;3,125;9,587;5,315;37,355;5,006;-5,184;-2,687;0,000;39,100;40,100;9,703;3,238;-12,968;-10,525;-14,425;-11,447;-3,119;26,725;0,000;239,140;Inf;248,000;240,000;-12,378;2,846;-7,691;24,594
5302,000;3,628;0,867;-35,209;3,142;9,639;5,315;37,355;5,006;-5,184;-2,687;0,000;39,100;40,100;9,498;3,187;-12,978;-10,494;-14,399;-11,466;-3,119;26,725;0,000;239,140;Inf;248,000;240,000;-12,341;2,844;-7,674;24,599
5302,500;3,628;0,867;-35,209;3,142;9,639;5,315;37,355;5,006;-5,184;-2,687;0,000;39,100;40,100;9,498;3,187;-12,862;-10,492;-14,452;-11,486;-3,119;26,725;0,000;238,940;Inf;248,000;240,000;-12,334;2,857;-7,683;24,608
5303,000;3,628;0,867;-35,209;3,142;9,639;5,315;37,355;5,006;-5,184;-2,687;0,000;39,100;40,100;9,498;3,187;-13,002;-10,466;-14,404;-11,466;-3,119;26,725;0,000;238,940;Inf;249,000;240,000;-12,323;2,870;-7,669;24,636
5303,500;3,628;0,867;-35,209;3,142;9,639;5,315;37,355;5,006;-5,184;-2,687;0,000;39,100;40,100;9,498;3,187;-12,878;-10,486;-14,411;-11,465;-3,119;26,725;0,000;241,040;Inf;249,000;240,000;-12,335;2,882;-7,650;24,708
5304,000;3,628;0,867;-35,209;3,142;9,639;5,315;37,352;5,004;-5,316;-2,702;0,000;39,144;40,098;9,498;3,187;-12,977;-10,492;-14,427;-11,480;-3,133;26,720;0,000;241,040;Inf;248,000;240,000;-12,310;2,894;-7,672;24,825
5304,500;3,628;0,867;-35,209;3,142;9,639;5,315;37,352;5,004;-5,316;-2,702;0,000;39,100;40,100;9,498;3,187;-12,922;-10,521;-14,440;-11,470;-3,133;26,720;0,000;240,740;Inf;248,000;240,000;-12,344;2,906;-7,645;24,864
5305,000;3,139;0,719;-35,209;3,128;9,658;5,315;37,352;5,004;-5,316;-2,702;0,000;39,100;40,100;9,617;3,143;-12,957;-10,514;-14,421;-11,495;-3,133;26,720;0,000;240,740;Inf;248,000;240,000;-12,338;2,918;-7,659;24,878
5305,500;3,139;0,719;-35,209;3,128;9,658;5,315;37,352;5,004;-5,316;-2,702;0,000;39,100;40,100;9,617;3,143;-12,875;-10,492;-14,433;-11,411;-3,133;26,720;0,000;240,640;Inf;248,000;240,000;-12,347;2,922;-7,660;24,825
5306,000;3,139;0,719;-35,209;3,128;9,658;5,315;37,352;5,004;-5,316;-2,702;0,000;39,100;40,100;9,617;3,143;-12,945;-10,506;-14,376;-11,468;-3,133;26,720;0,000;240,640;Inf;248,000;240,000;-12,303;2,925;-7,633;24,735
5306,500;3,139;0,719;-35,209;3,128;9,658;5,315;37,352;5,004;-5,316;-2,702;0,000;39,100;40,100;9,617;3,143;-12,857;-10,449;-14,392;-11,455;-3,133;26,720;0,000;240,240;Inf;248,000;240,000;-12,324;2,929;-7,604;24,654
5307,000;3,139;0,719;-35,209;3,128;9,658;5,324;37,365;5,022;-5,431;-2,696;0,000;39,164;40,146;9,617;3,143;-13,019;-10,528;-14,508;-11,566;-3,130;26,721;0,000;240,240;Inf;248,000;240,000;-12,288;2,932;-7,640;24,662
5307,500;3,139;0,719;-35,209;3,128;9,658;5,324;37,365;5,022;-5,431;-2,696;0,000;39,200;40,100;9,617;3,143;-12,896;-10,473;-14,381;-11,495;-3,130;26,721;0,000;240,540;Inf;248,000;240,000;-12,405;2,936;-7,633;24,530
5308,000;3,139;0,719;-35,209;3,128;9,658;5,324;37,365;5,022;-5,431;-2,696;0,000;39,200;40,100;9,617;3,143;-13,004;-10,483;-14,452;-11,488;-3,130;26,721;0,000;240,540;Inf;248,000;240,000;-12,311;2,939;-7,626;24,484
5308,500;3,228;0,762;-35,209;3,136;9,642;5,324;37,365;5,022;-5,431;-2,696;0,000;39,200;40,100;9,664;3,236;-12,910;-10,505;-14,417;-11,433;-3,130;26,721;0,000;240,840;Inf;248,000;240,000;-12,357;2,942;-7,617;24,533
5309,000;3,228;0,762;-35,209;3,136;9,642;5,324;37,365;5,022;-5,431;-2,696;0,000;39,200;40,100;9,664;3,236;-12,935;-10,472;-14,384;-11,449;-3,130;26,721;0,000;240,840;Inf;248,000;240,000;-12,316;2,947;-7,653;24,604
5309,500;3,228;0,762;-35,209;3,136;9,642;5,324;37,365;5,022;-5,431;-2,696;0,000;39,200;40,100;9,664;3,236;-12,852;-10,475;-14,354;-11,416;-3,130;26,721;0,000;240,440;Inf;248,000;240,000;-12,310;2,952;-7,639;24,742
5310,000;3,228;0,762;-35,209;3,136;9,642;5,324;37,365;5,022;-5,431;-2,696;0,000;39,200;40,100;9,664;3,236;-12,925;-10,468;-14,328;-11,393;-3,130;26,721;0,000;240,440;Inf;248,000;240,000;-12,274;2,956;-7,633;24,857
5310,500;3,228;0,762;-35,209;3,136;9,642;5,333;37,351;5,032;-5,513;-2,704;0,000;39,172;40,158;9,664;3,236;-12,909;-10,453;-14,395;-11,437;-3,129;26,726;0,000;240,640;Inf;248,000;240,000;-12,278;2,961;-7,621;24,951
5311,000;3,228;0,762;-35,209;3,136;9,642;5,333;37,351;5,032;-5,513;-2,704;0,000;39,200;40,200;9,664;3,236;-12,870;-10,488;-14,429;-11,481;-3,129;26,726;0,000;240,640;Inf;248,000;240,000;-12,298;2,965;-7,621;25,003
5311,500;3,079;0,714;-35,209;3,116;9,647;5,333;37,351;5,032;-5,513;-2,704;0,000;39,200;40,200;9,672;3,204;-13,008;-10,447;-14,389;-11,435;-3,129;26,726;0,000;240,440;Inf;248,000;240,000;-12,317;2,969;-7,617;25,037
5312,000;3,079;0,714;-35,209;3,116;9,647;5,333;37,351;5,032;-5,513;-2,704;0,000;39,200;40,200;9,672;3,204;-12,999;-10,508;-14,449;-11,473;-3,129;26,726;0,000;240,440;Inf;248,000;240,000;-12,320;2,971;-7,621;25,144
5312,500;3,079;0,714;-35,209;3,116;9,647;5,333;37,351;5,032;-5,513;-2,704;0,000;39,200;40,200;9,672;3,204;-13,047;-10,458;-14,441;-11,477;-3,129;26,726;0,000;240,940;Inf;248,000;240,000;-12,357;2,973;-7,624;25,211
5313,000;3,079;0,714;-35,209;3,116;9,647;5,333;37,351;5,032;-5,513;-2,704;0,000;39,200;40,200;9,672;3,204;-12,958;-10,502;-14,515;-11,483;-3,129;26,726;0,000;240,940;Inf;248,000;240,000;-12,356;2,975;-7,621;25,165
5313,500;3,079;0,714;-35,209;3,116;9,647;5,339;37,389;5,033;-5,508;-2,706;0,000;39,197;40,186;9,672;3,204;-12,948;-10,500;-14,466;-11,509;-3,139;26,724;0,000;240,540;Inf;248,000;240,000;-12,364;2,976;-7,616;25,119
5314,000;3,079;0,714;-35,209;3,116;9,647;5,339;37,389;5,033;-5,508;-2,706;0,000;39,200;40,200;9,672;3,204;-12,941;-10,465;-14,462;-11,405;-3,139;26,724;0,000;240,540;Inf;248,000;240,000;-12,356;2,978;-7,610;25,097
5314,500;3,079;0,714;-35,209;3,116;9,647;5,339;37,389;5,033;-5,508;-2,706;0,000;39,200;40,200;9,672;3,204;-12,967;-10,396;-14,364;-11,363;-3,139;26,724;0,000;239,840;Inf;248,000;240,000;-12,318;2,980;-7,600;25,034
5315,000;2,799;0,757;-34,127;3,202;9,586;5,339;37,389;5,033;-5,508;-2,706;0,000;39,200;40,200;9,686;3,070;-12,867;-10,468;-14,461;-11,489;-3,139;26,724;0,000;239,840;Inf;248,000;240,000;-12,273;2,981;-7,601;25,033
5315,500;2,799;0,757;-34,127;3,202;9,586;5,339;37,389;5,033;-5,508;-2,706;0,000;39,200;40,200;9,686;3,070;-12,987;-10,438;-14,403;-11,438;-3,139;26,724;0,000;239,740;Inf;248,000;240,000;-12,321;2,978;-7,599;25,037
5316,000;2,799;0,757;-34,127;3,202;9,586;5,339;37,389;5,033;-5,508;-2,706;0,000;39,200;40,200;9,686;3,070;-12,939;-10,440;-14,420;-11,442;-3,139;26,724;0,000;239,740;Inf;248,000;240,000;-12,316;2,975;-7,623;25,036
5316,500;2,799;0,757;-34,127;3,202;9,586;5,339;37,389;5,033;-5,508;-2,706;0,000;39,200;40,200;9,686;3,070;-12,922;-10,460;-14,500;-11,444;-3,139;26,724;0,000;241,240;Inf;248,000;240,000;-12,310;2,972;-7,572;25,019
5317,000;2,799;0,757;-34,127;3,202;9,586;5,305;37,381;5,039;-5,594;-2,716;0,000;39,204;40,202;9,686;3,070;-12,949;-10,470;-14,497;-11,510;-3,139;26,727;0,000;241,240;Inf;247,000;240,000;-12,331;2,970;-7,603;25,039
5317,500;2,799;0,757;-34,127;3,202;9,586;5,305;37,381;5,039;-5,594;-2,716;0,000;39,200;40,200;9,686;3,070;-13,003;-10,512;-14,478;-11,535;-3,139;26,727;0,000;241,140;Inf;247,000;240,000;-12,357;2,967;-7,611;25,083
5318,000;2,504;0,645;-34,286;3,127;9,594;5,305;37,381;5,039;-5,594;-2,716;0,000;39,200;40,200;9,742;3,214;-12,905;-10,503;-14,382;-11,478;-3,139;26,727;0,000;241,140;Inf;246,000;240,000;-12,382;2,964;-7,626;25,079
5318,500;2,504;0,645;-34,286;3,127;9,594;5,305;37,381;5,039;-5,594;-2,716;0,000;39,200;40,200;9,742;3,214;-12,907;-10,492;-14,440;-11,424;-3,139;26,727;0,000;240,940;Inf;246,000;240,000;-12,317;2,956;-7,586;25,080
5319,000;2,504;0,645;-34,286;3,127;9,594;5,305;37,381;5,039;-5,594;-2,716;0,000;39,200;40,200;9,742;3,214;-12,934;-10,458;-14,426;-11,417;-3,139;26,727;0,000;240,940;Inf;246,000;240,000;-12,316;2,949;-7,591;25,055
5319,500;2,504;0,645;-34,286;3,127;9,594;5,305;37,381;5,039;-5,594;-2,716;0,000;39,200;40,200;9,742;3,214;-12,979;-10,484;-14,499;-11,440;-3,139;26,727;0,000;239,240;Inf;246,000;240,000;-12,309;2,942;-7,579;25,048
5320,000;2,504;0,645;-34,286;3,127;9,594;5,327;37,391;4,999;-5,652;-2,699;0,000;39,219;40,202;9,742;3,214;-12,988;-10,488;-14,521;-11,482;-3,131;26,741;0,000;239,240;Inf;246,000;240,000;-12,350;2,935;-7,613;25,026
5320,500;2,504;0,645;-34,286;3,127;9,594;5,327;37,391;4,999;-5,652;-2,699;0,000;39,200;40,200;9,742;3,214;-12,929;-10,471;-14,327;-11,416;-3,131;26,741;0,000;239,340;Inf;246,000;240,000;-12,370;2,928;-7,599;25,021
5321,000;2,610;0,727;-33,171;3,186;9,582;5,327;37,391;4,999;-5,652;-2,699;0,000;39,200;40,200;9,744;3,066;-12,796;-10,424;-14,362;-11,372;-3,131;26,741;0,000;239,340;Inf;246,000;240,000;-12,286;2,921;-7,586;24,973
5321,500;2,610;0,727;-33,171;3,186;9,582;5,327;37,391;4,999;-5,652;-2,699;0,000;39,200;40,200;9,744;3,066;-12,893;-10,445;-14,457;-11,454;-3,131;26,741;0,000;239,540;Inf;246,000;240,000;-12,238;2,915;-7,610;24,964
5322,000;2,610;0,727;-33,171;3,186;9,582;5,327;37,391;4,999;-5,652;-2,699;0,000;39,200;40,200;9,744;3,066;-12,840;-10,467;-14,340;-11,413;-3,131;26,741;0,000;239,540;Inf;246,000;240,000;-12,312;2,910;-7,592;24,966
5322,500;2,610;0,727;-33,171;3,186;9,582;5,327;37,391;4,999;-5,652;-2,699;0,000;39,200;40,200;9,744;3,066;-12,946;-10,452;-14,423;-11,417;-3,131;26,741;0,000;238,940;Inf;246,000;240,000;-12,265;2,906;-7,607;24,958
5323,000;2,610;0,727;-33,171;3,186;9,582;5,327;37,391;4,999;-5,652;-2,699;0,000;39,200;40,200;9,744;3,066;-12,891;-10,460;-14,438;-11,449;-3,131;26,741;0,000;238,940;Inf;247,000;240,000;-12,310;2,901;-7,593;24,927
5323,500;2,610;0,727;-33,171;3,186;9,582;5,356;37,390;5,027;-5,700;-2,717;0,000;39,218;40,202;9,744;3,066;-12,968;-10,400;-14,368;-11,418;-3,135;26,735;0,000;238,740;Inf;247,000;240,000;-12,310;2,896;-7,609;24,900
5324,000;2,610;0,727;-33,171;3,186;9,582;5,356;37,390;5,027;-5,700;-2,717;0,000;39,200;40,200;9,744;3,066;-12,987;-10,428;-14,402;-11,413;-3,135;26,735;0,000;238,740;Inf;248,000;240,000;-12,288;2,891;-7,607;25,009
5324,500;3,207;0,745;-35,209;3,178;9,623;5,356;37,390;5,027;-5,700;-2,717;0,000;39,200;40,200;9,656;3,006;-12,731;-10,473;-14,388;-11,458;-3,135;26,735;0,000;239,340;Inf;248,000;240,000;-12,307;2,887;-7,606;25,064
5325,000;3,207;0,745;-35,209;3,178;9,623;5,356;37,390;5,027;-5,700;-2,717;0,000;39,200;40,200;9,656;3,006;-12,924;-10,457;-14,473;-11,465;-3,135;26,735;0,000;239,340;Inf;248,000;240,000;-12,262;2,892;-7,596;25,111
5325,500;3,207;0,745;-35,209;3,178;9,623;5,356;37,390;5,027;-5,700;-2,717;0,000;39,200;40,200;9,656;3,006;-12,913;-10,512;-14,376;-11,517;-3,135;26,735;0,000;242,340;Inf;248,000;240,000;-12,330;2,897;-7,614;25,059
5326,000;3,207;0,745;-35,209;3,178;9,623;5,356;37,390;5,027;-5,700;-2,717;0,000;39,200;40,200;9,656;3,006;-12,766;-10,442;-14,353;-11,455;-3,135;26,735;0,000;242,340;Inf;247,000;240,000;-12,330;2,902;-7,606;25,061
5326,500;3,207;0,745;-35,209;3,178;9,623;5,370;37,388;5,033;-5,755;-2,712;0,000;39,243;40,246;9,656;3,006;-12,990;-10,521;-14,471;-11,533;-3,133;26,752;0,000;242,340;Inf;247,000;240,000;-12,254;2,907;-7,593;25,020
5327,000;3,207;0,745;-35,209;3,178;9,623;5,370;37,388;5,033;-5,755;-2,712;0,000;39,200;40,200;9,656;3,006;-13,023;-10,478;-14,430;-11,476;-3,133;26,752;0,000;242,340;Inf;246,000;240,000;-12,379;2,912;-7,640;25,013
5327,500;2,642;0,641;-35,209;3,195;9,661;5,370;37,388;5,033;-5,755;-2,712;0,000;39,200;40,200;9,601;3,078;-12,898;-10,492;-14,475;-11,518;-3,133;26,752;0,000;242,340;Inf;246,000;240,000;-12,352;2,917;-7,630;25,011
5328,000;2,642;0,641;-35,209;3,195;9,661;5,370;37,388;5,033;-5,755;-2,712;0,000;39,200;40,200;9,601;3,078;-12,892;-10,489;-14,475;-11,496;-3,133;26,752;0,000;242,340;Inf;245,000;240,000;-12,346;2,912;-7,612;24,973
5328,500;2,642;0,641;-35,209;3,195;9,661;5,370;37,388;5,033;-5,755;-2,712;0,000;39,200;40,200;9,601;3,078;-13,047;-10,518;-14,501;-11,526;-3,133;26,752;0,000;241,540;Inf;245,000;240,000;-12,338;2,908;-7,608;24,989
5329,000;2,642;0,641;-35,209;3,195;9,661;5,370;37,388;5,033;-5,755;-2,712;0,000;39,200;40,200;9,601;3,078;-13,040;-10,527;-14,506;-11,518;-3,133;26,752;0,000;241,540;Inf;244,000;240,000;-12,398;2,904;-7,612;24,978
5329,500;2,642;0,641;-35,209;3,195;9,661;5,370;37,388;5,033;-5,755;-2,712;0,000;39,200;40,200;9,601;3,078;-12,922;-10,512;-14,499;-11,473;-3,133;26,752;0,000;239,640;Inf;244,000;240,000;-12,397;2,899;-7,608;24,931
5330,000;2,642;0,641;-35,209;3,195;9,661;5,372;37,435;5,047;-5,815;-2,706;0,000;39,258;40,273;9,601;3,078;-12,941;-10,502;-14,405;-11,499;-3,127;26,760;0,000;239,640;Inf;244,000;240,000;-12,351;2,895;-7,624;24,924
5330,500;2,642;0,641;-35,209;3,195;9,661;5,372;37,435;5,047;-5,815;-2,706;0,000;39,300;40,300;9,601;3,078;-12,935;-10,482;-14,382;-11,475;-3,127;26,760;0,000;239,940;Inf;244,000;240,000;-12,337;2,891;-7,619;24,928
5331,000;2,707;0,737;-34,197;3,165;9,603;5,372;37,435;5,047;-5,815;-2,706;0,000;39,300;40,300;9,752;3,179;-12,943;-10,499;-14,430;-11,431;-3,127;26,760;0,000;239,940;Inf;244,000;240,000;-12,318;2,887;-7,632;24,953
5331,500;2,707;0,737;-34,197;3,165;9,603;5,372;37,435;5,047;-5,815;-2,706;0,000;39,300;40,300;9,752;3,179;-12,885;-10,490;-14,428;-11,499;-3,127;26,760;0,000;239,340;Inf;244,000;240,000;-12,326;2,884;-7,609;25,016
5332,000;2,707;0,737;-34,197;3,165;9,603;5,372;37,435;5,047;-5,815;-2,706;0,000;39,300;40,300;9,752;3,179;-12,931;-10,422;-14,279;-11,372;-3,127;26,760;0,000;239,340;Inf;244,000;240,000;-12,326;2,881;-7,626;25,056
5332,500;2,707;0,737;-34,197;3,165;9,603;5,372;37,435;5,047;-5,815;-2,706;0,000;39,300;40,300;9,752;3,179;-12,793;-10,480;-14,381;-11,397;-3,127;26,760;0,000;237,340;Inf;244,000;240,000;-12,251;2,878;-7,593;25,062
5333,000;2,707;0,737;-34,197;3,165;9,603;5,293;37,391;5,028;-5,900;-2,703;0,000;39,253;40,228;9,752;3,179;-12,829;-10,453;-14,334;-11,419;-3,139;26,749;0,000;237,340;Inf;245,000;240,000;-12,263;2,875;-7,605;25,087
5333,500;2,707;0,737;-34,197;3,165;9,603;5,293;37,391;5,028;-5,900;-2,703;0,000;39,300;40,200;9,752;3,179;-12,770;-10,435;-14,366;-11,409;-3,139;26,749;0,000;237,240;Inf;245,000;240,000;-12,259;2,873;-7,582;25,058
5334,000;2,470;0,673;-34,684;3,063;9,617;5,293;37,391;5,028;-5,900;-2,703;0,000;39,300;40,200;9,688;3,252;-12,927;-10,407;-14,318;-11,410;-3,139;26,749;0,000;237,240;Inf;246,000;240,000;-12,245;2,870;-7,621;25,046
5334,500;2,470;0,673;-34,684;3,063;9,617;5,293;37,391;5,028;-5,900;-2,703;0,000;39,300;40,200;9,688;3,252;-12,864;-10,473;-14,446;-11,482;-3,139;26,749;0,000;237,640;Inf;246,000;240,000;-12,265;2,863;-7,616;25,037
5335,000;2,470;0,673;-34,684;3,063;9,617;5,293;37,391;5,028;-5,900;-2,703;0,000;39,300;40,200;9,688;3,252;-12,912;-10,439;-14,337;-11,432;-3,139;26,749;0,000;237,640;Inf;247,000;240,000;-12,316;2,857;-7,593;25,069
5335,500;2,470;0,673;-34,684;3,063;9,617;5,293;37,391;5,028;-5,900;-2,703;0,000;39,300;40,200;9,688;3,252;-12,945;-10,505;-14,506;-11,528;-3,139;26,749;0,000;238,540;Inf;247,000;240,000;-12,280;2,850;-7,617;25,036
5336,000;2,470;0,673;-34,684;3,063;9,617;5,349;37,404;5,021;-5,968;-2,705;0,000;39,257;40,220;9,688;3,252;-13,003;-10,463;-14,362;-11,472;-3,135;26,746;0,000;238,540;Inf;248,000;240,000;-12,371;2,844;-7,618;25,016
5336,500;2,470;0,673;-34,684;3,063;9,617;5,349;37,404;5,021;-5,968;-2,705;0,000;39,300;40,200;9,688;3,252;-12,867;-10,496;-14,486;-11,544;-3,135;26,746;0,000;237,740;Inf;248,000;240,000;-12,325;2,838;-7,612;25,015
5337,000;2,470;0,673;-34,684;3,063;9,617;5,349;37,404;5,021;-5,968;-2,705;0,000;39,300;40,200;9,688;3,252;-13,013;-10,534;-14,468;-11,526;-3,135;26,746;0,000;237,740;Inf;249,000;240,000;-12,348;2,832;-7,621;24,945
5337,500;3,052;0,719;-35,209;3,145;9,643;5,349;37,404;5,021;-5,968;-2,705;0,000;39,300;40,200;9,564;3,172;-12,917;-10,431;-14,342;-11,376;-3,135;26,746;0,000;237,840;Inf;249,000;240,000;-12,385;2,826;-7,617;24,912
5338,000;3,052;0,719;-35,209;3,145;9,643;5,349;37,404;5,021;-5,968;-2,705;0,000;39,300;40,200;9,564;3,172;-12,922;-10,472;-14,464;-11,489;-3,135;26,746;0,000;237,840;Inf;250,000;240,000;-12,266;2,830;-7,606;24,932
5338,500;3,052;0,719;-35,209;3,145;9,643;5,349;37,404;5,021;-5,968;-2,705;0,000;39,300;40,200;9,564;3,172;-12,862;-10,451;-14,442;-11,470;-3,135;26,746;0,000;241,740;Inf;250,000;240,000;-12,337;2,834;-7,602;24,912
5339,000;3,052;0,719;-35,209;3,145;9,643;5,349;37,404;5,021;-5,968;-2,705;0,000;39,300;40,200;9,564;3,172;-12,892;-10,459;-14,353;-11,391;-3,135;26,746;0,000;241,740;Inf;249,000;240,000;-12,306;2,837;-7,613;24,881
5339,500;3,052;0,719;-35,209;3,145;9,643;5,326;37,413;5,014;-6,027;-2,736;0,000;39,254;40,239;9,564;3,172;-12,791;-10,415;-14,362;-11,340;-3,143;26,749;0,000;241,640;Inf;249,000;240,000;-12,274;2,841;-7,588;24,870
5340,000;3,052;0,719;-35,209;3,145;9,643;5,326;37,413;5,014;-6,027;-2,736;0,000;39,300;40,200;9,564;3,172;-12,866;-10,378;-14,295;-11,339;-3,143;26,749;0,000;241,640;Inf;248,000;240,000;-12,227;2,844;-7,621;24,887
5340,500;2,808;0,725;-34,590;3,197;9,632;5,326;37,413;5,014;-6,027;-2,736;0,000;39,300;40,200;9,657;2,999;-12,727;-10,395;-14,332;-11,354;-3,143;26,749;0,000;241,440;Inf;248,000;240,000;-12,220;2,847;-7,575;24,836
5341,000;2,808;0,725;-34,590;3,197;9,632;5,326;37,413;5,014;-6,027;-2,736;0,000;39,300;40,200;9,657;2,999;-12,851;-10,405;-14,307;-11,347;-3,143;26,749;0,000;241,440;Inf;247,000;240,000;-12,202;2,847;-7,586;24,764
5341,500;2,808;0,725;-34,590;3,197;9,632;5,326;37,413;5,014;-6,027;-2,736;0,000;39,300;40,200;9,657;2,999;-12,833;-10,423;-14,349;-11,409;-3,143;26,749;0,000;240,340;Inf;247,000;240,000;-12,227;2,846;-7,575;24,769
5342,000;2,808;0,725;-34,590;3,197;9,632;5,326;37,413;5,014;-6,027;-2,736;0,000;39,300;40,200;9,657;2,999;-12,713;-10,381;-14,247;-11,313;-3,143;26,749;0,000;240,340;Inf;247,000;240,000;-12,253;2,846;-7,570;24,616
5342,500;2,808;0,725;-34,590;3,197;9,632;5,319;37,391;5,031;-6,096;-2,713;0,000;39,261;40,220;9,657;2,999;-12,832;-10,405;-14,247;-11,374;-3,147;26,757;0,000;240,040;Inf;247,000;240,000;-12,163;2,845;-7,568;24,578
5343,000;2,808;0,725;-34,590;3,197;9,632;5,319;37,391;5,031;-6,096;-2,713;0,000;39,300;40,200;9,657;2,999;-12,729;-10,380;-14,171;-11,303;-3,147;26,757;0,000;240,040;Inf;247,000;240,000;-12,215;2,844;-7,594;24,575
5343,500;2,808;0,725;-34,590;3,197;9,632;5,319;37,391;5,031;-6,096;-2,713;0,000;39,300;40,200;9,657;2,999;-12,812;-10,426;-14,320;-11,411;-3,147;26,757;0,000;239,540;Inf;247,000;240,000;-12,146;2,844;-7,566;24,594
