t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5344,000;3,328;0,767;-35,209;3,137;9,622;5,319;37,391;5,031;-6,096;-2,713;0,000;39,300;40,200;9,602;3,144;-12,776;-10,440;-14,362;-11,461;-3,147;26,757;0,000;239,540;Inf;247,000;240,000;-12,242;2,843;-7,557;24,630
5344,500;3,328;0,767;-35,209;3,137;9,622;5,319;37,391;5,031;-6,096;-2,713;0,000;39,300;40,200;9,602;3,144;-12,890;-10,471;-14,349;-11,475;-3,147;26,757;0,000;239,340;Inf;247,000;240,000;-12,260;2,851;-7,546;24,623
5345,000;3,328;0,767;-35,209;3,137;9,622;5,319;37,391;5,031;-6,096;-2,713;0,000;39,300;40,200;9,602;3,144;-12,879;-10,440;-14,445;-11,467;-3,147;26,757;0,000;239,340;Inf;247,000;240,000;-12,296;2,859;-7,546;24,632
5345,500;3,328;0,767;-35,209;3,137;9,622;5,319;37,391;5,031;-6,096;-2,713;0,000;39,300;40,200;9,602;3,144;-12,910;-10,471;-14,348;-11,470;-3,147;26,757;0,000;239,140;Inf;247,000;240,000;-12,308;2,867;-7,557;24,582
5346,000;3,328;0,767;-35,209;3,137;9,622;5,363;37,422;5,019;-6,153;-2,730;0,000;39,255;40,209;9,602;3,144;-12,878;-10,487;-14,437;-11,491;-3,150;26,746;0,000;239,140;Inf;247,000;240,000;-12,300;2,874;-7,559;24,566
5346,500;3,328;0,767;-35,209;3,137;9,622;5,363;37,422;5,019;-6,153;-2,730;0,000;39,300;40,200;9,602;3,144;-12,986;-10,448;-14,383;-11,470;-3,150;26,746;0,000;239,540;Inf;247,000;240,000;-12,323;2,882;-7,580;24,570
5347,000;2,632;0,677;-34,272;3,124;9,591;5,363;37,422;5,019;-6,153;-2,730;0,000;39,300;40,200;9,816;3,216;-12,877;-10,455;-14,446;-11,479;-3,150;26,746;0,000;239,540;Inf;247,000;240,000;-12,322;2,889;-7,560;24,577
5347,500;2,632;0,677;-34,272;3,124;9,591;5,363;37,422;5,019;-6,153;-2,730;0,000;39,300;40,200;9,816;3,216;-12,977;-10,401;-14,349;-11,419;-3,150;26,746;0,000;240,140;Inf;247,000;240,000;-12,314;2,885;-7,560;24,553
5348,000;2,632;0,677;-34,272;3,124;9,591;5,363;37,422;5,019;-6,153;-2,730;0,000;39,300;40,200;9,816;3,216;-12,904;-10,453;-14,479;-11,496;-3,150;26,746;0,000;240,140;Inf;247,000;240,000;-12,287;2,881;-7,565;24,548
5348,500;2,632;0,677;-34,272;3,124;9,591;5,363;37,422;5,019;-6,153;-2,730;0,000;39,300;40,200;9,816;3,216;-12,891;-10,446;-14,448;-11,485;-3,150;26,746;0,000;239,440;Inf;247,000;240,000;-12,333;2,876;-7,545;24,555
5349,000;2,632;0,677;-34,272;3,124;9,591;5,365;37,447;5,032;-6,213;-2,721;0,000;39,253;40,184;9,816;3,216;-13,004;-10,419;-14,399;-11,433;-3,148;26,757;0,000;239,440;Inf;247,000;240,000;-12,317;2,872;-7,557;24,679
5349,500;2,632;0,677;-34,272;3,124;9,591;5,365;37,447;5,032;-6,213;-2,721;0,000;39,300;40,200;9,816;3,216;-12,914;-10,410;-14,392;-11,433;-3,148;26,757;0,000;239,540;Inf;247,000;240,000;-12,314;2,869;-7,548;24,720
5350,000;3,394;0,767;-35,209;3,156;9,668;5,365;37,447;5,032;-6,213;-2,721;0,000;39,300;40,200;9,658;3,145;-12,956;-10,433;-14,446;-11,460;-3,148;26,757;0,000;239,540;Inf;247,000;240,000;-12,287;2,865;-7,538;24,789
5350,500;3,394;0,767;-35,209;3,156;9,668;5,365;37,447;5,032;-6,213;-2,721;0,000;39,300;40,200;9,658;3,145;-12,889;-10,442;-14,432;-11,480;-3,148;26,757;0,000;239,140;Inf;247,000;240,000;-12,324;2,873;-7,569;24,831
5351,000;3,394;0,767;-35,209;3,156;9,668;5,365;37,447;5,032;-6,213;-2,721;0,000;39,300;40,200;9,658;3,145;-12,871;-10,403;-14,344;-11,353;-3,148;26,757;0,000;239,140;Inf;247,000;240,000;-12,311;2,882;-7,561;24,874
5351,500;3,394;0,767;-35,209;3,156;9,668;5,365;37,447;5,032;-6,213;-2,721;0,000;39,300;40,200;9,658;3,145;-12,925;-10,353;-14,307;-11,362;-3,148;26,757;0,000;239,440;Inf;247,000;240,000;-12,243;2,890;-7,549;24,856
5352,000;3,394;0,767;-35,209;3,156;9,668;5,365;37,447;5,032;-6,213;-2,721;0,000;39,300;40,200;9,658;3,145;-12,808;-10,368;-14,387;-11,384;-3,148;26,757;0,000;239,440;Inf;247,000;240,000;-12,237;2,899;-7,539;24,811
5352,500;3,394;0,767;-35,209;3,156;9,668;5,383;37,425;5,001;-6,230;-2,731;0,000;39,251;40,184;9,658;3,145;-12,887;-10,389;-14,284;-11,372;-3,147;26,755;0,000;239,140;Inf;247,000;240,000;-12,237;2,907;-7,509;24,764
5353,000;3,394;0,767;-35,209;3,156;9,668;5,383;37,425;5,001;-6,230;-2,731;0,000;39,300;40,200;9,658;3,145;-12,745;-10,345;-14,307;-11,317;-3,147;26,755;0,000;239,140;Inf;247,000;240,000;-12,233;2,915;-7,532;24,777
5353,500;2,804;0,748;-34,028;3,233;9,621;5,383;37,425;5,001;-6,230;-2,731;0,000;39,300;40,200;9,707;2,999;-12,875;-10,289;-14,216;-11,282;-3,147;26,755;0,000;239,640;Inf;247,000;240,000;-12,178;2,923;-7,510;24,770
5354,000;2,804;0,748;-34,028;3,233;9,621;5,383;37,425;5,001;-6,230;-2,731;0,000;39,300;40,200;9,707;2,999;-12,826;-10,415;-14,297;-11,387;-3,147;26,755;0,000;239,640;Inf;247,000;240,000;-12,166;2,921;-7,494;24,791
5354,500;2,804;0,748;-34,028;3,233;9,621;5,383;37,425;5,001;-6,230;-2,731;0,000;39,300;40,200;9,707;2,999;-12,728;-10,399;-14,306;-11,351;-3,147;26,755;0,000;239,340;Inf;247,000;240,000;-12,231;2,919;-7,519;24,802
5355,000;2,804;0,748;-34,028;3,233;9,621;5,383;37,425;5,001;-6,230;-2,731;0,000;39,300;40,200;9,707;2,999;-12,808;-10,366;-14,251;-11,294;-3,147;26,755;0,000;239,340;Inf;247,000;240,000;-12,196;2,917;-7,506;24,803
5355,500;2,804;0,748;-34,028;3,233;9,621;5,371;37,392;5,043;-6,282;-2,706;0,000;39,247;40,125;9,707;2,999;-12,721;-10,337;-14,268;-11,337;-3,149;26,749;0,000;239,040;Inf;247,000;240,000;-12,179;2,915;-7,496;24,802
5356,000;2,804;0,748;-34,028;3,233;9,621;5,371;37,392;5,043;-6,282;-2,706;0,000;39,200;40,100;9,707;2,999;-12,798;-10,411;-14,264;-11,326;-3,149;26,749;0,000;239,040;Inf;247,000;240,000;-12,166;2,913;-7,499;24,714
5356,500;2,949;0,771;-34,060;3,152;9,493;5,371;37,392;5,043;-6,282;-2,706;0,000;39,200;40,100;9,803;3,095;-12,852;-10,393;-14,424;-11,412;-3,149;26,749;0,000;239,440;Inf;247,000;240,000;-12,200;2,911;-7,487;24,743
5357,000;2,949;0,771;-34,060;3,152;9,493;5,371;37,392;5,043;-6,282;-2,706;0,000;39,200;40,100;9,803;3,095;-12,871;-10,424;-14,291;-11,384;-3,149;26,749;0,000;239,440;Inf;247,000;240,000;-12,270;2,912;-7,487;24,697
5357,500;2,949;0,771;-34,060;3,152;9,493;5,371;37,392;5,043;-6,282;-2,706;0,000;39,200;40,100;9,803;3,095;-12,831;-10,385;-14,366;-11,418;-3,149;26,749;0,000;239,840;Inf;247,000;240,000;-12,242;2,913;-7,478;24,697
5358,000;2,949;0,771;-34,060;3,152;9,493;5,371;37,392;5,043;-6,282;-2,706;0,000;39,200;40,100;9,803;3,095;-12,897;-10,325;-14,335;-11,371;-3,149;26,749;0,000;239,840;Inf;247,000;240,000;-12,250;2,913;-7,490;24,696
5358,500;2,949;0,771;-34,060;3,152;9,493;5,371;37,392;5,043;-6,282;-2,706;0,000;39,200;40,100;9,803;3,095;-12,772;-10,363;-14,353;-11,347;-3,149;26,749;0,000;239,840;Inf;247,000;240,000;-12,232;2,914;-7,492;24,691
5359,000;2,949;0,771;-34,060;3,152;9,493;5,326;37,422;5,036;-6,306;-2,729;0,000;39,236;40,133;9,803;3,095;-12,822;-10,383;-14,300;-11,385;-3,152;26,746;0,000;239,840;Inf;247,000;240,000;-12,209;2,914;-7,475;24,689
5359,500;2,949;0,771;-34,060;3,152;9,493;5,326;37,422;5,036;-6,306;-2,729;0,000;39,200;40,100;9,803;3,095;-12,863;-10,324;-14,296;-11,373;-3,152;26,746;0,000;239,540;Inf;247,000;240,000;-12,223;2,915;-7,487;24,636
5360,000;3,152;0,755;-35,209;3,103;9,645;5,326;37,422;5,036;-6,306;-2,729;0,000;39,200;40,100;9,484;3,213;-12,741;-10,388;-14,349;-11,413;-3,152;26,746;0,000;239,540;Inf;247,000;240,000;-12,214;2,915;-7,470;24,635
5360,500;3,152;0,755;-35,209;3,103;9,645;5,326;37,422;5,036;-6,306;-2,729;0,000;39,200;40,100;9,484;3,213;-12,786;-10,372;-14,199;-11,268;-3,152;26,746;0,000;239,740;Inf;247,000;240,000;-12,223;2,919;-7,467;24,654
5361,000;3,152;0,755;-35,209;3,103;9,645;5,326;37,422;5,036;-6,306;-2,729;0,000;39,200;40,100;9,484;3,213;-12,758;-10,375;-14,277;-11,372;-3,152;26,746;0,000;239,740;Inf;247,000;240,000;-12,156;2,923;-7,480;24,671
5361,500;3,152;0,755;-35,209;3,103;9,645;5,326;37,422;5,036;-6,306;-2,729;0,000;39,200;40,100;9,484;3,213;-12,887;-10,388;-14,317;-11,400;-3,152;26,746;0,000;239,340;Inf;247,000;240,000;-12,196;2,927;-7,448;24,687
5362,000;3,152;0,755;-35,209;3,103;9,645;5,327;37,425;5,029;-6,388;-2,728;0,000;39,224;40,077;9,484;3,213;-12,775;-10,360;-14,346;-11,308;-3,154;26,749;0,000;239,340;Inf;247,000;240,000;-12,248;2,931;-7,451;24,722
5362,500;3,152;0,755;-35,209;3,103;9,645;5,327;37,425;5,029;-6,388;-2,728;0,000;39,200;40,100;9,484;3,213;-12,792;-10,348;-14,253;-11,328;-3,154;26,749;0,000;240,040;Inf;247,000;240,000;-12,197;2,934;-7,455;24,753
5363,000;2,601;0,730;-34,033;3,193;9,560;5,327;37,425;5,029;-6,388;-2,728;0,000;39,200;40,100;9,687;3,108;-12,791;-10,365;-14,365;-11,376;-3,154;26,749;0,000;240,040;Inf;247,000;240,000;-12,180;2,938;-7,453;24,742
5363,500;2,601;0,730;-34,033;3,193;9,560;5,327;37,425;5,029;-6,388;-2,728;0,000;39,200;40,100;9,687;3,108;-12,873;-10,316;-14,260;-11,325;-3,154;26,749;0,000;240,040;Inf;247,000;240,000;-12,225;2,932;-7,443;24,781
5364,000;2,601;0,730;-34,033;3,193;9,560;5,327;37,425;5,029;-6,388;-2,728;0,000;39,200;40,100;9,687;3,108;-12,812;-10,288;-14,273;-11,297;-3,154;26,749;0,000;240,040;Inf;247,000;240,000;-12,193;2,927;-7,445;24,719
5364,500;2,601;0,730;-34,033;3,193;9,560;5,327;37,425;5,029;-6,388;-2,728;0,000;39,200;40,100;9,687;3,108;-12,821;-10,249;-14,211;-11,279;-3,154;26,749;0,000;240,140;Inf;247,000;240,000;-12,168;2,921;-7,454;24,722
5365,000;2,601;0,730;-34,033;3,193;9,560;5,321;37,397;5,015;-6,459;-2,733;0,000;39,210;40,052;9,687;3,108;-12,864;-10,324;-14,273;-11,334;-3,145;26,743;0,000;240,140;Inf;247,000;240,000;-12,140;2,916;-7,446;24,704
5365,500;2,601;0,730;-34,033;3,193;9,560;5,321;37,397;5,015;-6,459;-2,733;0,000;39,200;40,100;9,687;3,108;-12,779;-10,349;-14,343;-11,388;-3,145;26,743;0,000;239,940;Inf;247,000;240,000;-12,199;2,911;-7,434;24,688
5366,000;2,601;0,730;-34,033;3,193;9,560;5,321;37,397;5,015;-6,459;-2,733;0,000;39,200;40,100;9,687;3,108;-12,905;-10,359;-14,340;-11,342;-3,145;26,743;0,000;239,940;Inf;247,000;240,000;-12,215;2,906;-7,430;24,676
5366,500;2,582;0,592;-35,209;3,106;9,634;5,321;37,397;5,015;-6,459;-2,733;0,000;39,200;40,100;9,434;3,199;-12,900;-10,394;-14,386;-11,443;-3,145;26,743;0,000;240,140;Inf;247,000;240,000;-12,237;2,901;-7,429;24,687
5367,000;2,582;0,592;-35,209;3,106;9,634;5,321;37,397;5,015;-6,459;-2,733;0,000;39,200;40,100;9,434;3,199;-12,828;-10,359;-14,394;-11,409;-3,145;26,743;0,000;240,140;Inf;247,000;240,000;-12,281;2,896;-7,405;24,683
5367,500;2,582;0,592;-35,209;3,106;9,634;5,321;37,397;5,015;-6,459;-2,733;0,000;39,200;40,100;9,434;3,199;-12,844;-10,355;-14,411;-11,418;-3,145;26,743;0,000;239,740;Inf;247,000;240,000;-12,247;2,891;-7,435;24,659
5368,000;2,582;0,592;-35,209;3,106;9,634;5,321;37,397;5,015;-6,459;-2,733;0,000;39,200;40,100;9,434;3,199;-12,912;-10,328;-14,365;-11,367;-3,145;26,743;0,000;239,740;Inf;247,000;240,000;-12,257;2,886;-7,444;24,677
5368,500;2,582;0,592;-35,209;3,106;9,634;5,348;37,443;5,030;-6,503;-2,713;0,000;39,200;40,010;9,434;3,199;-12,868;-10,295;-14,314;-11,352;-3,151;26,747;0,000;239,440;Inf;247,000;240,000;-12,243;2,881;-7,434;24,719
5369,000;2,582;0,592;-35,209;3,106;9,634;5,348;37,443;5,030;-6,503;-2,713;0,000;39,200;40,000;9,434;3,199;-12,819;-10,345;-14,397;-11,391;-3,151;26,747;0,000;239,440;Inf;247,000;240,000;-12,207;2,876;-7,415;24,747
5369,500;2,714;0,642;-35,209;3,174;9,643;5,348;37,443;5,030;-6,503;-2,713;0,000;39,200;40,000;9,608;3,086;-12,835;-10,367;-14,239;-11,362;-3,151;26,747;0,000;239,040;Inf;247,000;240,000;-12,238;2,871;-7,444;24,834
5370,000;2,714;0,642;-35,209;3,174;9,643;5,348;37,443;5,030;-6,503;-2,713;0,000;39,200;40,000;9,608;3,086;-12,847;-10,360;-14,375;-11,384;-3,151;26,747;0,000;239,040;Inf;247,000;240,000;-12,201;2,868;-7,429;24,919
5370,500;2,714;0,642;-35,209;3,174;9,643;5,348;37,443;5,030;-6,503;-2,713;0,000;39,200;40,000;9,608;3,086;-12,798;-10,316;-14,313;-11,295;-3,151;26,747;0,000;239,840;Inf;247,000;240,000;-12,242;2,866;-7,431;24,866
5371,000;2,714;0,642;-35,209;3,174;9,643;5,348;37,443;5,030;-6,503;-2,713;0,000;39,200;40,000;9,608;3,086;-12,873;-10,311;-14,290;-11,332;-3,151;26,747;0,000;239,840;Inf;247,000;240,000;-12,180;2,863;-7,433;24,828
5371,500;2,714;0,642;-35,209;3,174;9,643;5,354;37,416;5,008;-6,660;-2,725;0,000;39,182;39,966;9,608;3,086;-12,763;-10,332;-14,260;-11,356;-3,149;26,746;0,000;239,340;Inf;247,000;240,000;-12,201;2,861;-7,421;24,836
5372,000;2,714;0,642;-35,209;3,174;9,643;5,354;37,416;5,008;-6,660;-2,725;0,000;39,200;40,000;9,608;3,086;-12,819;-10,327;-14,384;-11,362;-3,149;26,746;0,000;239,340;Inf;247,000;240,000;-12,178;2,858;-7,389;24,825
5372,500;2,714;0,642;-35,209;3,174;9,643;5,354;37,416;5,008;-6,660;-2,725;0,000;39,200;40,000;9,608;3,086;-12,829;-10,366;-14,277;-11,359;-3,149;26,746;0,000;239,540;Inf;247,000;240,000;-12,223;2,856;-7,424;24,806
5373,000;3,544;0,853;-35,154;3,213;9,663;5,354;37,416;5,008;-6,660;-2,725;0,000;39,200;40,000;9,649;3,041;-12,822;-10,271;-14,258;-11,332;-3,149;26,746;0,000;239,540;Inf;247,000;240,000;-12,208;2,854;-7,419;24,781
5373,500;3,544;0,853;-35,154;3,213;9,663;5,354;37,416;5,008;-6,660;-2,725;0,000;39,200;40,000;9,649;3,041;-12,755;-10,335;-14,247;-11,286;-3,149;26,746;0,000;239,240;Inf;247,000;240,000;-12,171;2,865;-7,412;24,711
5374,000;3,544;0,853;-35,154;3,213;9,663;5,354;37,416;5,008;-6,660;-2,725;0,000;39,200;40,000;9,649;3,041;-12,738;-10,298;-14,221;-11,281;-3,149;26,746;0,000;239,240;Inf;247,000;240,000;-12,156;2,876;-7,404;24,649
5374,500;3,544;0,853;-35,154;3,213;9,663;5,354;37,416;5,008;-6,660;-2,725;0,000;39,200;40,000;9,649;3,041;-12,747;-10,330;-14,231;-11,281;-3,149;26,746;0,000;240,840;Inf;247,000;240,000;-12,134;2,887;-7,416;24,648
5375,000;3,544;0,853;-35,154;3,213;9,663;5,381;37,385;5,029;-6,745;-2,716;0,000;39,165;39,944;9,649;3,041;-12,794;-10,334;-14,246;-11,337;-3,143;26,749;0,000;240,840;Inf;247,000;240,000;-12,147;2,898;-7,412;24,665
5375,500;3,544;0,853;-35,154;3,213;9,663;5,381;37,385;5,029;-6,745;-2,716;0,000;39,200;39,900;9,649;3,041;-12,793;-10,327;-14,177;-11,302;-3,143;26,749;0,000;240,140;Inf;247,000;240,000;-12,178;2,909;-7,429;24,704
5376,000;2,997;0,741;-35,080;3,143;9,555;5,381;37,385;5,029;-6,745;-2,716;0,000;39,200;39,900;9,623;3,239;-12,722;-10,341;-14,314;-11,352;-3,143;26,749;0,000;240,140;Inf;247,000;240,000;-12,150;2,919;-7,401;24,675
5376,500;2,997;0,741;-35,080;3,143;9,555;5,381;37,385;5,029;-6,745;-2,716;0,000;39,200;39,900;9,623;3,239;-12,872;-10,302;-14,287;-11,337;-3,143;26,749;0,000;239,840;Inf;247,000;240,000;-12,182;2,920;-7,407;24,655
5377,000;2,997;0,741;-35,080;3,143;9,555;5,381;37,385;5,029;-6,745;-2,716;0,000;39,200;39,900;9,623;3,239;-12,868;-10,302;-14,293;-11,337;-3,143;26,749;0,000;239,840;Inf;247,000;240,000;-12,200;2,922;-7,402;24,735
5377,500;2,997;0,741;-35,080;3,143;9,555;5,381;37,385;5,029;-6,745;-2,716;0,000;39,200;39,900;9,623;3,239;-12,744;-10,283;-14,308;-11,357;-3,143;26,749;0,000;239,540;Inf;247,000;240,000;-12,200;2,923;-7,420;24,818
5378,000;2,997;0,741;-35,080;3,143;9,555;5,367;37,401;5,036;-6,766;-2,721;0,000;39,164;39,914;9,623;3,239;-12,725;-10,329;-14,254;-11,275;-3,145;26,759;0,000;239,540;Inf;247,000;240,000;-12,173;2,924;-7,395;24,834
5378,500;2,997;0,741;-35,080;3,143;9,555;5,367;37,401;5,036;-6,766;-2,721;0,000;39,200;39,900;9,623;3,239;-12,776;-10,333;-14,363;-11,343;-3,145;26,759;0,000;239,740;Inf;247,000;240,000;-12,146;2,925;-7,424;24,781
5379,000;3,134;0,765;-35,209;3,142;9,706;5,367;37,401;5,036;-6,766;-2,721;0,000;39,200;39,900;9,629;3,057;-12,795;-10,323;-14,255;-11,345;-3,145;26,759;0,000;239,740;Inf;247,000;240,000;-12,204;2,926;-7,406;24,720
5379,500;3,134;0,765;-35,209;3,142;9,706;5,367;37,401;5,036;-6,766;-2,721;0,000;39,200;39,900;9,629;3,057;-12,718;-10,335;-14,329;-11,367;-3,145;26,759;0,000;239,840;Inf;247,000;240,000;-12,179;2,930;-7,398;24,670
5380,000;3,134;0,765;-35,209;3,142;9,706;5,367;37,401;5,036;-6,766;-2,721;0,000;39,200;39,900;9,629;3,057;-12,869;-10,356;-14,368;-11,427;-3,145;26,759;0,000;239,840;Inf;247,000;240,000;-12,187;2,933;-7,411;24,631
5380,500;3,134;0,765;-35,209;3,142;9,706;5,367;37,401;5,036;-6,766;-2,721;0,000;39,200;39,900;9,629;3,057;-12,896;-10,328;-14,279;-11,343;-3,145;26,759;0,000;239,140;Inf;247,000;240,000;-12,255;2,936;-7,432;24,653
5381,000;3,134;0,765;-35,209;3,142;9,706;5,367;37,401;5,036;-6,766;-2,721;0,000;39,200;39,900;9,629;3,057;-12,773;-10,351;-14,361;-11,385;-3,145;26,759;0,000;239,140;Inf;247,000;240,000;-12,211;2,940;-7,409;24,700
5381,500;3,134;0,765;-35,209;3,142;9,706;5,372;37,404;5,025;-6,796;-2,716;0,000;39,146;39,896;9,629;3,057;-12,863;-10,359;-14,383;-11,373;-3,139;26,764;0,000;239,540;Inf;247,000;240,000;-12,218;2,943;-7,432;24,673
5382,000;3,134;0,765;-35,209;3,142;9,706;5,372;37,404;5,025;-6,796;-2,716;0,000;39,100;39,900;9,629;3,057;-12,887;-10,329;-14,282;-11,348;-3,139;26,764;0,000;239,540;Inf;247,000;240,000;-12,245;2,946;-7,422;24,679
5382,500;2,849;0,748;-33,903;3,185;9,592;5,372;37,404;5,025;-6,796;-2,716;0,000;39,100;39,900;9,782;3,046;-12,815;-10,341;-14,363;-11,352;-3,139;26,764;0,000;239,940;Inf;247,000;240,000;-12,211;2,949;-7,414;24,716
5383,000;2,849;0,748;-33,903;3,185;9,592;5,372;37,404;5,025;-6,796;-2,716;0,000;39,100;39,900;9,782;3,046;-12,846;-10,302;-14,280;-11,358;-3,139;26,764;0,000;239,940;Inf;247,000;240,000;-12,218;2,947;-7,418;24,775
5383,500;2,849;0,748;-33,903;3,185;9,592;5,372;37,404;5,025;-6,796;-2,716;0,000;39,100;39,900;9,782;3,046;-12,755;-10,342;-14,367;-11,317;-3,139;26,764;0,000;239,940;Inf;247,000;240,000;-12,196;2,946;-7,416;24,869
5384,000;2,849;0,748;-33,903;3,185;9,592;5,372;37,404;5,025;-6,796;-2,716;0,000;39,100;39,900;9,782;3,046;-12,832;-10,293;-14,258;-11,314;-3,139;26,764;0,000;239,940;Inf;247,000;240,000;-12,195;2,944;-7,401;24,873
5384,500;2,849;0,748;-33,903;3,185;9,592;5,329;37,391;5,018;-6,847;-2,707;0,000;39,125;39,866;9,782;3,046;-12,699;-10,291;-14,303;-11,318;-3,144;26,757;0,000;239,640;Inf;247,000;240,000;-12,175;2,943;-7,401;24,905
5385,000;2,849;0,748;-33,903;3,185;9,592;5,329;37,391;5,018;-6,847;-2,707;0,000;39,100;39,900;9,782;3,046;-12,747;-10,318;-14,243;-11,305;-3,144;26,757;0,000;239,640;Inf;247,000;240,000;-12,153;2,941;-7,421;24,921
5385,500;2,833;0,781;-33,815;3,143;9,540;5,329;37,391;5,018;-6,847;-2,707;0,000;39,100;39,900;9,774;3,164;-12,790;-10,285;-14,264;-11,317;-3,144;26,757;0,000;239,940;Inf;247,000;240,000;-12,153;2,940;-7,400;24,922
5386,000;2,833;0,781;-33,815;3,143;9,540;5,329;37,391;5,018;-6,847;-2,707;0,000;39,100;39,900;9,774;3,164;-12,727;-10,318;-14,292;-11,349;-3,144;26,757;0,000;239,940;Inf;247,000;240,000;-12,164;2,938;-7,397;24,958
5386,500;2,833;0,781;-33,815;3,143;9,540;5,329;37,391;5,018;-6,847;-2,707;0,000;39,100;39,900;9,774;3,164;-12,700;-10,327;-14,260;-11,341;-3,144;26,757;0,000;239,440;Inf;247,000;240,000;-12,171;2,936;-7,404;24,919
5387,000;2,833;0,781;-33,815;3,143;9,540;5,329;37,391;5,018;-6,847;-2,707;0,000;39,100;39,900;9,774;3,164;-12,845;-10,316;-14,265;-11,329;-3,144;26,757;0,000;239,440;Inf;247,000;240,000;-12,157;2,934;-7,414;24,929
5387,500;2,833;0,781;-33,815;3,143;9,540;5,329;37,391;5,018;-6,847;-2,707;0,000;39,100;39,900;9,774;3,164;-12,688;-10,330;-14,294;-11,315;-3,144;26,757;0,000;239,440;Inf;247,000;240,000;-12,189;2,933;-7,405;24,903
5388,000;2,833;0,781;-33,815;3,143;9,540;5,355;37,376;5,015;-6,887;-2,712;0,000;39,117;39,845;9,774;3,164;-12,815;-10,245;-14,224;-11,292;-3,132;26,761;0,000;239,440;Inf;247,000;240,000;-12,157;2,931;-7,409;24,923
5388,500;2,833;0,781;-33,815;3,143;9,540;5,355;37,376;5,015;-6,887;-2,712;0,000;39,100;39,800;9,774;3,164;-12,659;-10,297;-14,272;-11,258;-3,132;26,761;0,000;238,740;Inf;247,000;240,000;-12,144;2,930;-7,395;24,971
5389,000;2,869;0,751;-34,560;3,154;9,599;5,355;37,376;5,015;-6,887;-2,712;0,000;39,100;39,800;9,650;3,193;-12,752;-10,277;-14,225;-11,266;-3,132;26,761;0,000;238,740;Inf;248,000;240,000;-12,121;2,928;-7,389;24,909
5389,500;2,869;0,751;-34,560;3,154;9,599;5,355;37,376;5,015;-6,887;-2,712;0,000;39,100;39,800;9,650;3,193;-12,680;-10,319;-14,221;-11,310;-3,132;26,761;0,000;238,940;Inf;248,000;240,000;-12,130;2,927;-7,385;24,812
5390,000;2,869;0,751;-34,560;3,154;9,599;5,355;37,376;5,015;-6,887;-2,712;0,000;39,100;39,800;9,650;3,193;-12,768;-10,256;-14,210;-11,299;-3,132;26,761;0,000;238,940;Inf;249,000;240,000;-12,132;2,926;-7,393;24,791
5390,500;2,869;0,751;-34,560;3,154;9,599;5,355;37,376;5,015;-6,887;-2,712;0,000;39,100;39,800;9,650;3,193;-12,679;-10,322;-14,299;-11,365;-3,132;26,761;0,000;239,040;Inf;249,000;240,000;-12,133;2,925;-7,368;24,824
5391,000;2,869;0,751;-34,560;3,154;9,599;5,322;37,363;5,009;-6,951;-2,705;0,000;39,100;39,804;9,650;3,193;-12,751;-10,367;-14,240;-11,369;-3,130;26,769;0,000;239,040;Inf;249,000;240,000;-12,166;2,924;-7,395;24,787
5391,500;2,869;0,751;-34,560;3,154;9,599;5,322;37,363;5,009;-6,951;-2,705;0,000;39,100;39,800;9,650;3,193;-12,803;-10,349;-14,269;-11,389;-3,130;26,769;0,000;238,940;Inf;249,000;240,000;-12,182;2,923;-7,413;24,762
5392,000;3,382;0,808;-35,209;3,113;9,647;5,322;37,363;5,009;-6,951;-2,705;0,000;39,100;39,800;9,482;3,171;-12,700;-10,353;-14,262;-11,341;-3,130;26,769;0,000;238,940;Inf;250,000;240,000;-12,203;2,922;-7,410;24,662
5392,500;3,382;0,808;-35,209;3,113;9,647;5,322;37,363;5,009;-6,951;-2,705;0,000;39,100;39,800;9,482;3,171;-12,775;-10,377;-14,282;-11,383;-3,130;26,769;0,000;238,640;Inf;250,000;240,000;-12,164;2,930;-7,421;24,618
5393,000;3,382;0,808;-35,209;3,113;9,647;5,322;37,363;5,009;-6,951;-2,705;0,000;39,100;39,800;9,482;3,171;-12,848;-10,357;-14,300;-11,388;-3,130;26,769;0,000;238,640;Inf;251,000;240,000;-12,204;2,937;-7,414;24,535
5393,500;3,382;0,808;-35,209;3,113;9,647;5,322;37,363;5,009;-6,951;-2,705;0,000;39,100;39,800;9,482;3,171;-12,709;-10,330;-14,275;-11,375;-3,130;26,769;0,000;241,040;Inf;251,000;240,000;-12,223;2,945;-7,396;24,466
5394,000;3,382;0,808;-35,209;3,113;9,647;5,295;37,388;4,998;-6,989;-2,696;0,000;39,090;39,784;9,482;3,171;-12,877;-10,314;-14,263;-11,343;-3,130;26,769;0,000;241,040;Inf;250,000;240,000;-12,172;2,952;-7,413;24,446
5394,500;3,382;0,808;-35,209;3,113;9,647;5,295;37,388;4,998;-6,989;-2,696;0,000;39,100;39,800;9,482;3,171;-12,793;-10,356;-14,369;-11,425;-3,130;26,769;0,000;240,940;Inf;250,000;240,000;-12,199;2,959;-7,402;24,440
5395,000;3,382;0,808;-35,209;3,113;9,647;5,295;37,388;4,998;-6,989;-2,696;0,000;39,100;39,800;9,482;3,171;-12,746;-10,342;-14,263;-11,387;-3,130;26,769;0,000;240,940;Inf;250,000;240,000;-12,236;2,966;-7,406;24,503
5395,500;3,112;0,747;-35,209;3,173;9,748;5,295;37,388;4,998;-6,989;-2,696;0,000;39,100;39,800;9,535;3,124;-12,807;-10,234;-14,204;-11,297;-3,130;26,769;0,000;241,340;Inf;250,000;240,000;-12,185;2,973;-7,418;24,526
5396,000;3,112;0,747;-35,209;3,173;9,748;5,295;37,388;4,998;-6,989;-2,696;0,000;39,100;39,800;9,535;3,124;-12,712;-10,305;-14,276;-11,285;-3,130;26,769;0,000;241,340;Inf;249,000;240,000;-12,135;2,975;-7,408;24,536
5396,500;3,112;0,747;-35,209;3,173;9,748;5,295;37,388;4,998;-6,989;-2,696;0,000;39,100;39,800;9,535;3,124;-12,758;-10,270;-14,200;-11,292;-3,130;26,769;0,000;241,440;Inf;249,000;240,000;-12,144;2,977;-7,409;24,572
5397,000;3,112;0,747;-35,209;3,173;9,748;5,295;37,388;4,998;-6,989;-2,696;0,000;39,100;39,800;9,535;3,124;-12,656;-10,302;-14,247;-11,319;-3,130;26,769;0,000;241,440;Inf;248,000;240,000;-12,130;2,979;-7,397;24,590
5397,500;3,112;0,747;-35,209;3,173;9,748;5,329;37,382;4,993;-7,096;-2,703;0,000;39,079;39,874;9,535;3,124;-12,809;-10,237;-14,147;-11,258;-3,121;26,765;0,000;242,640;Inf;248,000;240,000;-12,131;2,981;-7,414;24,692
5398,000;3,112;0,747;-35,209;3,173;9,748;5,329;37,382;4,993;-7,096;-2,703;0,000;39,100;39,900;9,535;3,124;-12,703;-10,339;-14,272;-11,382;-3,121;26,765;0,000;242,640;Inf;247,000;240,000;-12,113;2,984;-7,380;24,590
5398,500;2,840;0,772;-34,352;3,100;9,554;5,329;37,382;4,993;-7,096;-2,703;0,000;39,100;39,900;9,743;3,160;-12,694;-10,361;-14,229;-11,380;-3,121;26,765;0,000;243,140;Inf;247,000;240,000;-12,174;2,986;-7,384;24,539
5399,000;2,840;0,772;-34,352;3,100;9,554;5,329;37,382;4,993;-7,096;-2,703;0,000;39,100;39,900;9,743;3,160;-12,689;-10,335;-14,290;-11,392;-3,121;26,765;0,000;243,140;Inf;246,000;240,000;-12,166;2,983;-7,371;24,585
5399,500;2,840;0,772;-34,352;3,100;9,554;5,329;37,382;4,993;-7,096;-2,703;0,000;39,100;39,900;9,743;3,160;-12,792;-10,360;-14,312;-11,388;-3,121;26,765;0,000;243,140;Inf;246,000;240,000;-12,177;2,981;-7,411;24,566
5400,000;2,840;0,772;-34,352;3,100;9,554;5,329;37,382;4,993;-7,096;-2,703;0,000;39,100;39,900;9,743;3,160;-12,746;-10,355;-14,278;-11,418;-3,121;26,765;0,000;243,140;Inf;245,000;240,000;-12,213;2,979;-7,392;24,538
5400,500;2,840;0,772;-34,352;3,100;9,554;5,349;37,386;4,994;-7,145;-2,694;0,000;39,070;39,745;9,743;3,160;-12,763;-10,345;-14,347;-11,392;-3,114;26,771;0,000;240,140;Inf;245,000;240,000;-12,199;2,976;-7,406;24,495
5401,000;2,840;0,772;-34,352;3,100;9,554;5,349;37,386;4,994;-7,145;-2,694;0,000;39,100;39,700;9,743;3,160;-12,768;-10,340;-14,364;-11,342;-3,114;26,771;0,000;240,140;Inf;245,000;240,000;-12,211;2,974;-7,389;24,479
5401,500;2,840;0,772;-34,352;3,100;9,554;5,349;37,386;4,994;-7,145;-2,694;0,000;39,100;39,700;9,743;3,160;-12,760;-10,321;-14,372;-11,333;-3,114;26,771;0,000;240,440;Inf;245,000;240,000;-12,204;2,972;-7,365;24,423
5402,000;3,354;0,777;-35,209;3,171;9,674;5,349;37,386;4,994;-7,145;-2,694;0,000;39,100;39,700;9,573;3,205;-12,776;-10,332;-14,228;-11,347;-3,114;26,771;0,000;240,440;Inf;245,000;240,000;-12,196;2,970;-7,393;24,453
5402,500;3,354;0,777;-35,209;3,171;9,674;5,349;37,386;4,994;-7,145;-2,694;0,000;39,100;39,700;9,573;3,205;-12,682;-10,270;-14,239;-11,317;-3,114;26,771;0,000;240,340;Inf;245,000;240,000;-12,171;2,976;-7,382;24,447
5403,000;3,354;0,777;-35,209;3,171;9,674;5,349;37,386;4,994;-7,145;-2,694;0,000;39,100;39,700;9,573;3,205;-12,825;-10,301;-14,355;-11,337;-3,114;26,771;0,000;240,340;Inf;245,000;240,000;-12,127;2,982;-7,349;24,489
5403,500;3,354;0,777;-35,209;3,171;9,674;5,349;37,386;4,994;-7,145;-2,694;0,000;39,100;39,700;9,573;3,205;-12,832;-10,283;-14,295;-11,331;-3,114;26,771;0,000;238,440;Inf;245,000;240,000;-12,204;2,988;-7,364;24,518
5404,000;3,354;0,777;-35,209;3,171;9,674;5,332;37,385;5,016;-7,226;-2,690;0,000;39,062;39,796;9,573;3,205;-12,861;-10,317;-14,402;-11,414;-3,117;26,766;0,000;238,440;Inf;246,000;240,000;-12,185;2,994;-7,357;24,505
5404,500;3,354;0,777;-35,209;3,171;9,674;5,332;37,385;5,016;-7,226;-2,690;0,000;39,100;39,800;9,573;3,205;-12,800;-10,334;-14,296;-11,408;-3,117;26,766;0,000;238,440;Inf;246,000;240,000;-12,248;3,000;-7,373;24,515
5405,000;2,516;0,656;-34,227;3,194;9,623;5,332;37,385;5,016;-7,226;-2,690;0,000;39,100;39,800;9,693;3,068;-12,867;-10,325;-14,439;-11,402;-3,117;26,766;0,000;238,440;Inf;247,000;240,000;-12,209;3,006;-7,364;24,459
5405,500;2,516;0,656;-34,227;3,194;9,623;5,332;37,385;5,016;-7,226;-2,690;0,000;39,100;39,800;9,693;3,068;-12,835;-10,304;-14,301;-11,347;-3,117;26,766;0,000;238,340;Inf;247,000;240,000;-12,259;2,998;-7,385;24,415
5406,000;2,516;0,656;-34,227;3,194;9,623;5,332;37,385;5,016;-7,226;-2,690;0,000;39,100;39,800;9,693;3,068;-12,720;-10,252;-14,225;-11,311;-3,117;26,766;0,000;238,340;Inf;248,000;240,000;-12,196;2,990;-7,378;24,358
5406,500;2,516;0,656;-34,227;3,194;9,623;5,332;37,385;5,016;-7,226;-2,690;0,000;39,100;39,800;9,693;3,068;-12,837;-10,329;-14,323;-11,385;-3,117;26,766;0,000;239,140;Inf;248,000;240,000;-12,127;2,982;-7,348;24,437
5407,000;2,516;0,656;-34,227;3,194;9,623;5,337;37,379;5,001;-7,333;-2,702;0,000;39,063;39,740;9,693;3,068;-12,741;-10,313;-14,315;-11,341;-3,113;26,763;0,000;239,140;Inf;248,000;240,000;-12,218;2,975;-7,347;24,441
5407,500;2,516;0,656;-34,227;3,194;9,623;5,337;37,379;5,001;-7,333;-2,702;0,000;39,100;39,700;9,693;3,068;-12,770;-10,220;-14,199;-11,251;-3,113;26,763;0,000;239,140;Inf;248,000;240,000;-12,178;2,967;-7,362;24,452
5408,000;2,516;0,656;-34,227;3,194;9,623;5,337;37,379;5,001;-7,333;-2,702;0,000;39,100;39,700;9,693;3,068;-12,676;-10,264;-14,244;-11,297;-3,113;26,763;0,000;239,140;Inf;248,000;240,000;-12,110;2,960;-7,342;24,470
5408,500;2,872;0,754;-33,638;3,231;9,543;5,337;37,379;5,001;-7,333;-2,702;0,000;39,100;39,700;9,829;3,081;-12,703;-10,274;-14,303;-11,322;-3,113;26,763;0,000;239,440;Inf;248,000;240,000;-12,120;2,953;-7,325;24,444
5409,000;2,872;0,754;-33,638;3,231;9,543;5,337;37,379;5,001;-7,333;-2,702;0,000;39,100;39,700;9,829;3,081;-12,714;-10,309;-14,220;-11,304;-3,113;26,763;0,000;239,440;Inf;248,000;240,000;-12,150;2,951;-7,335;24,459
5409,500;2,872;0,754;-33,638;3,231;9,543;5,337;37,379;5,001;-7,333;-2,702;0,000;39,100;39,700;9,829;3,081;-12,826;-10,299;-14,302;-11,354;-3,113;26,763;0,000;241,240;Inf;248,000;240,000;-12,137;2,950;-7,318;24,503
5410,000;2,872;0,754;-33,638;3,231;9,543;5,337;37,379;5,001;-7,333;-2,702;0,000;39,100;39,700;9,829;3,081;-12,849;-10,296;-14,279;-11,322;-3,113;26,763;0,000;241,240;Inf;247,000;240,000;-12,195;2,949;-7,333;24,593
5410,500;2,872;0,754;-33,638;3,231;9,543;5,278;37,366;5,009;-7,401;-2,686;0,000;39,050;39,755;9,829;3,081;-12,868;-10,326;-14,425;-11,414;-3,118;26,762;0,000;240,840;Inf;247,000;240,000;-12,186;2,947;-7,337;24,536
5411,000;2,872;0,754;-33,638;3,231;9,543;5,278;37,366;5,009;-7,401;-2,686;0,000;39,100;39,800;9,829;3,081;-12,820;-10,339;-14,308;-11,361;-3,118;26,762;0,000;240,840;Inf;247,000;240,000;-12,258;2,946;-7,349;24,501
5411,500;2,880;0,719;-35,154;3,044;9,576;5,278;37,366;5,009;-7,401;-2,686;0,000;39,100;39,800;9,650;3,337;-12,717;-10,283;-14,258;-11,294;-3,118;26,762;0,000;240,440;Inf;247,000;240,000;-12,207;2,945;-7,344;24,499
5412,000;2,880;0,719;-35,154;3,044;9,576;5,278;37,366;5,009;-7,401;-2,686;0,000;39,100;39,800;9,650;3,337;-12,790;-10,249;-14,229;-11,302;-3,118;26,762;0,000;240,440;Inf;247,000;240,000;-12,138;2,944;-7,350;24,501
5412,500;2,880;0,719;-35,154;3,044;9,576;5,278;37,366;5,009;-7,401;-2,686;0,000;39,100;39,800;9,650;3,337;-12,649;-10,251;-14,223;-11,211;-3,118;26,762;0,000;240,240;Inf;247,000;240,000;-12,142;2,943;-7,331;24,534
5413,000;2,880;0,719;-35,154;3,044;9,576;5,278;37,366;5,009;-7,401;-2,686;0,000;39,100;39,800;9,650;3,337;-12,727;-10,136;-14,143;-11,169;-3,118;26,762;0,000;240,240;Inf;247,000;240,000;-12,084;2,942;-7,349;24,548
5413,500;2,880;0,719;-35,154;3,044;9,576;5,311;37,364;5,012;-7,427;-2,687;0,000;39,063;39,804;9,650;3,337;-12,548;-10,199;-14,187;-11,234;-3,115;26,771;0,000;239,040;Inf;247,000;240,000;-12,044;2,941;-7,304;24,563
5414,000;2,880;0,719;-35,154;3,044;9,576;5,311;37,364;5,012;-7,427;-2,687;0,000;39,100;39,800;9,650;3,337;-12,633;-10,240;-14,266;-11,295;-3,115;26,771;0,000;239,040;Inf;247,000;240,000;-12,042;2,940;-7,303;24,641
5414,500;2,847;0,644;-35,209;3,010;9,550;5,311;37,364;5,012;-7,427;-2,687;0,000;39,100;39,800;9,597;3,249;-12,693;-10,278;-14,327;-11,347;-3,115;26,771;0,000;239,340;Inf;247,000;240,000;-12,109;2,939;-7,330;24,641
5415,000;2,847;0,644;-35,209;3,010;9,550;5,311;37,364;5,012;-7,427;-2,687;0,000;39,100;39,800;9,597;3,249;-12,856;-10,339;-14,399;-11,444;-3,115;26,771;0,000;239,340;Inf;247,000;240,000;-12,260;2,936;-7,318;24,616
5415,500;2,847;0,644;-35,209;3,010;9,550;5,311;37,364;5,012;-7,427;-2,687;0,000;39,100;39,800;9,597;3,249;-12,817;-10,355;-14,394;-11,444;-3,115;26,771;0,000;239,340;Inf;247,000;240,000;-12,260;2,936;-7,339;24,656
5416,000;2,847;0,644;-35,209;3,010;9,550;5,311;37,364;5,012;-7,427;-2,687;0,000;39,100;39,800;9,597;3,249;-12,778;-10,344;-14,330;-11,418;-3,115;26,771;0,000;239,340;Inf;247,000;240,000;-12,253;2,934;-7,357;24,691
5416,500;2,847;0,644;-35,209;3,010;9,550;5,311;37,364;5,012;-7,427;-2,687;0,000;39,100;39,800;9,597;3,249;-12,906;-10,388;-14,379;-11,441;-3,115;26,771;0,000;239,340;Inf;247,000;240,000;-12,218;2,933;-7,351;24,688
5417,000;2,847;0,644;-35,209;3,010;9,550;5,339;37,363;5,018;-7,483;-2,699;0,000;39,064;39,802;9,597;3,249;-12,934;-10,337;-14,360;-11,405;-3,124;26,761;0,000;239,340;Inf;247,000;240,000;-12,278;2,932;-7,351;24,649
5417,500;2,847;0,644;-35,209;3,010;9,550;5,339;37,363;5,018;-7,483;-2,699;0,000;39,100;39,800;9,597;3,249;-12,814;-10,347;-14,380;-11,391;-3,124;26,761;0,000;239,240;Inf;247,000;240,000;-12,259;2,930;-7,357;24,652
5418,000;2,480;0,681;-33,380;3,169;9,591;5,339;37,363;5,018;-7,483;-2,699;0,000;39,100;39,800;9,714;3,076;-12,802;-10,349;-14,390;-11,422;-3,124;26,761;0,000;239,240;Inf;247,000;240,000;-12,233;2,929;-7,364;24,648
5418,500;2,480;0,681;-33,380;3,169;9,591;5,339;37,363;5,018;-7,483;-2,699;0,000;39,100;39,800;9,714;3,076;-12,843;-10,300;-14,295;-11,325;-3,124;26,761;0,000;239,240;Inf;247,000;240,000;-12,241;2,922;-7,359;24,627
5419,000;2,480;0,681;-33,380;3,169;9,591;5,339;37,363;5,018;-7,483;-2,699;0,000;39,100;39,800;9,714;3,076;-12,750;-10,330;-14,314;-11,400;-3,124;26,761;0,000;239,240;Inf;247,000;240,000;-12,190;2,914;-7,357;24,627
5419,500;2,480;0,681;-33,380;3,169;9,591;5,339;37,363;5,018;-7,483;-2,699;0,000;39,100;39,800;9,714;3,076;-12,711;-10,330;-14,278;-11,347;-3,124;26,761;0,000;239,440;Inf;247,000;240,000;-12,199;2,907;-7,378;24,632
5420,000;2,480;0,681;-33,380;3,169;9,591;5,347;37,379;5,007;-7,518;-2,702;0,000;39,067;39,815;9,714;3,076;-12,876;-10,304;-14,291;-11,341;-3,127;26,767;0,000;239,440;Inf;247,000;240,000;-12,167;2,900;-7,375;24,621
5420,500;2,480;0,681;-33,380;3,169;9,591;5,347;37,379;5,007;-7,518;-2,702;0,000;39,100;39,800;9,714;3,076;-12,900;-10,314;-14,332;-11,365;-3,127;26,767;0,000;239,440;Inf;247,000;240,000;-12,203;2,893;-7,364;24,627
5421,000;3,283;0,816;-34,589;3,222;9,637;5,347;37,379;5,007;-7,518;-2,702;0,000;39,100;39,800;9,725;2,927;-12,675;-10,308;-14,310;-11,390;-3,127;26,767;0,000;239,440;Inf;247,000;240,000;-12,228;2,886;-7,349;24,676
5421,500;3,283;0,816;-34,589;3,222;9,637;5,347;37,379;5,007;-7,518;-2,702;0,000;39,100;39,800;9,725;2,927;-12,740;-10,324;-14,253;-11,297;-3,127;26,767;0,000;239,640;Inf;247,000;240,000;-12,171;2,893;-7,342;24,679
5422,000;3,283;0,816;-34,589;3,222;9,637;5,347;37,379;5,007;-7,518;-2,702;0,000;39,100;39,800;9,725;2,927;-12,698;-10,304;-14,277;-11,310;-3,127;26,767;0,000;239,640;Inf;247,000;240,000;-12,153;2,899;-7,320;24,688
5422,500;3,283;0,816;-34,589;3,222;9,637;5,347;37,379;5,007;-7,518;-2,702;0,000;39,100;39,800;9,725;2,927;-12,666;-10,313;-14,199;-11,333;-3,127;26,767;0,000;239,840;Inf;247,000;240,000;-12,147;2,906;-7,320;24,732
5423,000;3,283;0,816;-34,589;3,222;9,637;5,347;37,379;5,007;-7,518;-2,702;0,000;39,100;39,800;9,725;2,927;-12,747;-10,284;-14,179;-11,302;-3,127;26,767;0,000;239,840;Inf;247,000;240,000;-12,128;2,912;-7,323;24,710
5423,500;3,283;0,816;-34,589;3,222;9,637;5,334;37,379;4,984;-7,557;-2,691;0,000;39,079;39,865;9,725;2,927;-12,769;-10,317;-14,331;-11,379;-3,118;26,778;0,000;239,940;Inf;247,000;240,000;-12,128;2,918;-7,307;24,713
5424,000;3,283;0,816;-34,589;3,222;9,637;5,334;37,379;4,984;-7,557;-2,691;0,000;39,100;39,900;9,725;2,927;-12,835;-10,317;-14,238;-11,331;-3,118;26,778;0,000;239,940;Inf;247,000;240,000;-12,199;2,924;-7,345;24,720
5424,500;2,728;0,674;-35,209;3,133;9,611;5,334;37,379;4,984;-7,557;-2,691;0,000;39,100;39,900;9,677;3,328;-12,870;-10,321;-14,328;-11,357;-3,118;26,778;0,000;240,540;Inf;247,000;240,000;-12,180;2,930;-7,337;24,699
5425,000;2,728;0,674;-35,209;3,133;9,611;5,334;37,379;4,984;-7,557;-2,691;0,000;39,100;39,900;9,677;3,328;-12,626;-10,339;-14,250;-11,359;-3,118;26,778;0,000;240,540;Inf;247,000;240,000;-12,219;2,926;-7,333;24,694
5425,500;2,728;0,674;-35,209;3,133;9,611;5,334;37,379;4,984;-7,557;-2,691;0,000;39,100;39,900;9,677;3,328;-12,720;-10,327;-14,200;-11,356;-3,118;26,778;0,000;240,940;Inf;247,000;240,000;-12,143;2,923;-7,323;24,710
5426,000;2,728;0,674;-35,209;3,133;9,611;5,334;37,379;4,984;-7,557;-2,691;0,000;39,100;39,900;9,677;3,328;-12,725;-10,296;-14,180;-11,235;-3,118;26,778;0,000;240,940;Inf;247,000;240,000;-12,151;2,920;-7,309;24,716
5426,500;2,728;0,674;-35,209;3,133;9,611;5,332;37,363;4,988;-7,613;-2,707;0,000;39,071;39,866;9,677;3,328;-12,621;-10,323;-14,208;-11,340;-3,134;26,765;0,000;240,740;Inf;247,000;240,000;-12,109;2,917;-7,316;24,730
5427,000;2,728;0,674;-35,209;3,133;9,611;5,332;37,363;4,988;-7,613;-2,707;0,000;39,100;39,900;9,677;3,328;-12,620;-10,312;-14,102;-11,292;-3,134;26,765;0,000;240,740;Inf;247,000;240,000;-12,123;2,914;-7,330;24,673
5427,500;3,729;0,844;-35,209;3,072;9,652;5,332;37,363;4,988;-7,613;-2,707;0,000;39,100;39,900;9,659;3,188;-12,719;-10,217;-14,147;-11,252;-3,134;26,765;0,000;240,640;Inf;247,000;240,000;-12,081;2,911;-7,305;24,648
5428,000;3,729;0,844;-35,209;3,072;9,652;5,332;37,363;4,988;-7,613;-2,707;0,000;39,100;39,900;9,659;3,188;-12,696;-10,314;-14,236;-11,274;-3,134;26,765;0,000;240,640;Inf;247,000;240,000;-12,084;2,924;-7,317;24,644
5428,500;3,729;0,844;-35,209;3,072;9,652;5,332;37,363;4,988;-7,613;-2,707;0,000;39,100;39,900;9,659;3,188;-12,694;-10,322;-14,208;-11,314;-3,134;26,765;0,000;240,540;Inf;247,000;240,000;-12,130;2,937;-7,308;24,559
5429,000;3,729;0,844;-35,209;3,072;9,652;5,332;37,363;4,988;-7,613;-2,707;0,000;39,100;39,900;9,659;3,188;-12,661;-10,314;-14,241;-11,309;-3,134;26,765;0,000;240,540;Inf;247,000;240,000;-12,135;2,950;-7,307;24,524
5429,500;3,729;0,844;-35,209;3,072;9,652;5,297;37,392;5,013;-7,662;-2,721;0,000;39,094;39,872;9,659;3,188;-12,786;-10,283;-14,228;-11,272;-3,140;26,768;0,000;240,740;Inf;247,000;240,000;-12,131;2,963;-7,308;24,477
5430,000;3,729;0,844;-35,209;3,072;9,652;5,297;37,392;5,013;-7,662;-2,721;0,000;39,100;39,900;9,659;3,188;-12,820;-10,289;-14,249;-11,311;-3,140;26,768;0,000;240,740;Inf;247,000;240,000;-12,142;2,976;-7,303;24,456
5430,500;3,729;0,844;-35,209;3,072;9,652;5,297;37,392;5,013;-7,662;-2,721;0,000;39,100;39,900;9,659;3,188;-12,803;-10,301;-14,349;-11,396;-3,140;26,768;0,000;240,540;Inf;247,000;240,000;-12,167;2,988;-7,304;24,436
5431,000;2,991;0,699;-35,209;3,119;9,511;5,297;37,392;5,013;-7,662;-2,721;0,000;39,100;39,900;9,586;3,201;-12,717;-10,315;-14,237;-11,354;-3,140;26,768;0,000;240,540;Inf;247,000;240,000;-12,212;3,000;-7,291;24,425
5431,500;2,991;0,699;-35,209;3,119;9,511;5,297;37,392;5,013;-7,662;-2,721;0,000;39,100;39,900;9,586;3,201;-12,785;-10,187;-14,185;-11,278;-3,140;26,768;0,000;240,140;Inf;247,000;240,000;-12,156;3,000;-7,294;24,334
5432,000;2,991;0,699;-35,209;3,119;9,511;5,297;37,392;5,013;-7,662;-2,721;0,000;39,100;39,900;9,586;3,201;-12,735;-10,285;-14,310;-11,309;-3,140;26,768;0,000;240,140;Inf;247,000;240,000;-12,109;3,000;-7,297;24,276
5432,500;2,991;0,699;-35,209;3,119;9,511;5,297;37,392;5,013;-7,662;-2,721;0,000;39,100;39,900;9,586;3,201;-12,763;-10,293;-14,241;-11,327;-3,140;26,768;0,000;240,040;Inf;247,000;240,000;-12,160;3,000;-7,293;24,204
5433,000;2,991;0,699;-35,209;3,119;9,511;5,299;37,417;5,005;-7,728;-2,712;0,000;39,112;39,902;9,586;3,201;-12,697;-10,304;-14,187;-11,267;-3,141;26,769;0,000;240,040;Inf;247,000;240,000;-12,156;3,000;-7,293;24,159
5433,500;2,991;0,699;-35,209;3,119;9,511;5,299;37,417;5,005;-7,728;-2,712;0,000;39,100;39,900;9,586;3,201;-12,622;-10,240;-14,162;-11,230;-3,141;26,769;0,000;240,340;Inf;247,000;240,000;-12,114;2,999;-7,295;24,073
5434,000;3,163;0,808;-33,936;3,132;9,550;5,299;37,417;5,005;-7,728;-2,712;0,000;39,100;39,900;9,798;3,177;-12,670;-10,221;-14,128;-11,161;-3,141;26,769;0,000;240,340;Inf;247,000;240,000;-12,064;2,999;-7,292;24,113
5434,500;3,163;0,808;-33,936;3,132;9,550;5,299;37,417;5,005;-7,728;-2,712;0,000;39,100;39,900;9,798;3,177;-12,708;-10,229;-14,202;-11,248;-3,141;26,769;0,000;240,440;Inf;247,000;240,000;-12,045;3,002;-7,261;24,137
5435,000;3,163;0,808;-33,936;3,132;9,550;5,299;37,417;5,005;-7,728;-2,712;0,000;39,100;39,900;9,798;3,177;-12,752;-10,266;-14,191;-11,295;-3,141;26,769;0,000;240,440;Inf;247,000;240,000;-12,097;3,005;-7,283;24,127
5435,500;3,163;0,808;-33,936;3,132;9,550;5,299;37,417;5,005;-7,728;-2,712;0,000;39,100;39,900;9,798;3,177;-12,820;-10,259;-14,280;-11,317;-3,141;26,769;0,000;239,340;Inf;247,000;240,000;-12,126;3,007;-7,286;24,123
5436,000;3,163;0,808;-33,936;3,132;9,550;5,308;37,408;4,995;-7,829;-2,725;0,000;39,116;39,951;9,798;3,177;-12,652;-10,270;-14,232;-11,310;-3,145;26,766;0,000;239,340;Inf;247,000;240,000;-12,169;3,010;-7,281;24,155
5436,500;3,163;0,808;-33,936;3,132;9,550;5,308;37,408;4,995;-7,829;-2,725;0,000;39,100;40,000;9,798;3,177;-12,789;-10,282;-14,274;-11,317;-3,145;26,766;0,000;239,340;Inf;247,000;240,000;-12,116;3,012;-7,257;24,219
5437,000;3,163;0,808;-33,936;3,132;9,550;5,308;37,408;4,995;-7,829;-2,725;0,000;39,100;40,000;9,798;3,177;-12,805;-10,283;-14,237;-11,310;-3,145;26,766;0,000;239,340;Inf;247,000;240,000;-12,165;3,015;-7,285;24,186
5437,500;3,356;0,783;-35,209;3,135;9,672;5,308;37,408;4,995;-7,829;-2,725;0,000;39,100;40,000;9,655;3,263;-12,655;-10,268;-14,178;-11,232;-3,145;26,766;0,000;240,140;Inf;247,000;240,000;-12,159;3,017;-7,283;24,168
5438,000;3,356;0,783;-35,209;3,135;9,672;5,308;37,408;4,995;-7,829;-2,725;0,000;39,100;40,000;9,655;3,263;-12,681;-10,261;-14,153;-11,255;-3,145;26,766;0,000;240,140;Inf;247,000;240,000;-12,083;3,023;-7,294;24,148
5438,500;3,356;0,783;-35,209;3,135;9,672;5,308;37,408;4,995;-7,829;-2,725;0,000;39,100;40,000;9,655;3,263;-12,584;-10,231;-14,202;-11,276;-3,145;26,766;0,000;240,440;Inf;247,000;240,000;-12,088;3,028;-7,266;24,196
5439,000;3,356;0,783;-35,209;3,135;9,672;5,308;37,408;4,995;-7,829;-2,725;0,000;39,100;40,000;9,655;3,263;-12,720;-10,259;-14,245;-11,265;-3,145;26,766;0,000;240,440;Inf;247,000;240,000;-12,073;3,034;-7,263;24,209
5439,500;3,356;0,783;-35,209;3,135;9,672;5,346;37,410;4,992;-7,921;-2,730;0,000;39,129;39,981;9,655;3,263;-12,676;-10,255;-14,215;-11,213;-3,155;26,768;0,000;240,140;Inf;247,000;240,000;-12,122;3,039;-7,268;24,202
5440,000;3,356;0,783;-35,209;3,135;9,672;5,346;37,410;4,992;-7,921;-2,730;0,000;39,100;40,000;9,655;3,263;-12,586;-10,275;-14,200;-11,321;-3,155;26,768;0,000;240,140;Inf;247,000;240,000;-12,090;3,044;-7,265;24,228
5440,500;3,012;0,725;-34,935;3,207;9,635;5,346;37,410;4,992;-7,921;-2,730;0,000;39,100;40,000;9,666;2,990;-12,710;-10,293;-14,220;-11,329;-3,155;26,768;0,000;240,440;Inf;247,000;240,000;-12,096;3,049;-7,281;24,309
5441,000;3,012;0,725;-34,935;3,207;9,635;5,346;37,410;4,992;-7,921;-2,730;0,000;39,100;40,000;9,666;2,990;-12,640;-10,272;-14,240;-11,273;-3,155;26,768;0,000;240,440;Inf;247,000;240,000;-12,138;3,049;-7,272;24,309
5441,500;3,012;0,725;-34,935;3,207;9,635;5,346;37,410;4,992;-7,921;-2,730;0,000;39,100;40,000;9,666;2,990;-12,724;-10,280;-14,217;-11,324;-3,155;26,768;0,000;239,940;Inf;247,000;240,000;-12,106;3,048;-7,268;24,329
5442,000;3,012;0,725;-34,935;3,207;9,635;5,346;37,410;4,992;-7,921;-2,730;0,000;39,100;40,000;9,666;2,990;-12,714;-10,278;-14,251;-11,324;-3,155;26,768;0,000;239,940;Inf;247,000;240,000;-12,136;3,047;-7,290;24,366
5442,500;3,012;0,725;-34,935;3,207;9,635;5,379;37,426;5,000;-7,958;-2,723;0,000;39,140;40,021;9,666;2,990;-12,662;-10,285;-14,278;-11,313;-3,160;26,772;0,000;239,840;Inf;247,000;240,000;-12,142;3,047;-7,286;24,408
5443,000;3,012;0,725;-34,935;3,207;9,635;5,379;37,426;5,000;-7,958;-2,723;0,000;39,100;40,000;9,666;2,990;-12,647;-10,291;-14,183;-11,321;-3,160;26,772;0,000;239,840;Inf;247,000;240,000;-12,135;3,046;-7,266;24,550
5443,500;3,132;0,755;-35,209;3,133;9,651;5,379;37,426;5,000;-7,958;-2,723;0,000;39,100;40,000;9,487;3,113;-12,631;-10,225;-14,198;-11,279;-3,160;26,772;0,000;240,140;Inf;247,000;240,000;-12,111;3,046;-7,278;24,559
5444,000;3,132;0,755;-35,209;3,133;9,651;5,379;37,426;5,000;-7,958;-2,723;0,000;39,100;40,000;9,487;3,113;-12,741;-10,281;-14,211;-11,308;-3,160;26,772;0,000;240,140;Inf;247,000;240,000;-12,083;3,047;-7,267;24,542
5444,500;3,132;0,755;-35,209;3,133;9,651;5,379;37,426;5,000;-7,958;-2,723;0,000;39,100;40,000;9,487;3,113;-12,788;-10,234;-14,192;-11,293;-3,160;26,772;0,000;240,340;Inf;247,000;240,000;-12,135;3,048;-7,262;24,542
5445,000;3,132;0,755;-35,209;3,133;9,651;5,379;37,426;5,000;-7,958;-2,723;0,000;39,100;40,000;9,487;3,113;-12,792;-10,190;-14,200;-11,249;-3,160;26,772;0,000;240,340;Inf;247,000;240,000;-12,127;3,050;-7,247;24,533
5445,500;3,132;0,755;-35,209;3,133;9,651;5,379;37,426;5,000;-7,958;-2,723;0,000;39,100;40,000;9,487;3,113;-12,627;-10,263;-14,231;-11,340;-3,160;26,772;0,000;240,740;Inf;247,000;240,000;-12,108;3,051;-7,249;24,546
5446,000;3,132;0,755;-35,209;3,133;9,651;5,345;37,425;4,991;-8,012;-2,743;0,000;39,148;40,018;9,487;3,113;-12,702;-10,266;-14,236;-11,365;-3,154;26,771;0,000;240,740;Inf;247,000;240,000;-12,115;3,053;-7,253;24,546
5446,500;3,132;0,755;-35,209;3,133;9,651;5,345;37,425;4,991;-8,012;-2,743;0,000;39,100;40,000;9,487;3,113;-12,830;-10,299;-14,359;-11,411;-3,154;26,771;0,000;240,840;Inf;247,000;240,000;-12,142;3,054;-7,259;24,700
5447,000;2,759;0,649;-35,209;3,161;9,687;5,345;37,425;4,991;-8,012;-2,743;0,000;39,100;40,000;9,448;3,202;-12,777;-10,321;-14,329;-11,422;-3,154;26,771;0,000;240,840;Inf;247,000;240,000;-12,225;3,055;-7,264;24,760
5447,500;2,759;0,649;-35,209;3,161;9,687;5,345;37,425;4,991;-8,012;-2,743;0,000;39,100;40,000;9,448;3,202;-12,834;-10,324;-14,288;-11,393;-3,154;26,771;0,000;240,440;Inf;247,000;240,000;-12,212;3,050;-7,283;24,876
5448,000;2,759;0,649;-35,209;3,161;9,687;5,345;37,425;4,991;-8,012;-2,743;0,000;39,100;40,000;9,448;3,202;-12,815;-10,317;-14,301;-11,412;-3,154;26,771;0,000;240,440;Inf;247,000;240,000;-12,210;3,045;-7,273;24,882
5448,500;2,759;0,649;-35,209;3,161;9,687;5,345;37,425;4,991;-8,012;-2,743;0,000;39,100;40,000;9,448;3,202;-12,808;-10,268;-14,281;-11,354;-3,154;26,771;0,000;240,640;Inf;247,000;240,000;-12,211;3,041;-7,258;24,805
5449,000;2,759;0,649;-35,209;3,161;9,687;5,363;37,446;5,007;-8,080;-2,728;0,000;39,165;40,069;9,448;3,202;-12,887;-10,307;-14,427;-11,435;-3,154;26,779;0,000;240,640;Inf;247,000;240,000;-12,178;3,036;-7,246;24,788
5449,500;2,759;0,649;-35,209;3,161;9,687;5,363;37,446;5,007;-8,080;-2,728;0,000;39,200;40,100;9,448;3,202;-12,794;-10,315;-14,305;-11,320;-3,154;26,779;0,000;240,440;Inf;247,000;240,000;-12,264;3,032;-7,273;24,752
5450,000;3,231;0,759;-35,209;3,163;9,611;5,363;37,446;5,007;-8,080;-2,728;0,000;39,200;40,100;9,658;3,267;-12,821;-10,223;-14,221;-11,265;-3,154;26,779;0,000;240,440;Inf;247,000;240,000;-12,184;3,027;-7,267;24,785
5450,500;3,231;0,759;-35,209;3,163;9,611;5,363;37,446;5,007;-8,080;-2,728;0,000;39,200;40,100;9,658;3,267;-12,689;-10,264;-14,308;-11,362;-3,154;26,779;0,000;240,540;Inf;247,000;240,000;-12,133;3,030;-7,281;24,782
5451,000;3,231;0,759;-35,209;3,163;9,611;5,363;37,446;5,007;-8,080;-2,728;0,000;39,200;40,100;9,658;3,267;-12,810;-10,218;-14,224;-11,296;-3,154;26,779;0,000;240,540;Inf;247,000;240,000;-12,156;3,034;-7,267;24,739
5451,500;3,231;0,759;-35,209;3,163;9,611;5,363;37,446;5,007;-8,080;-2,728;0,000;39,200;40,100;9,658;3,267;-12,687;-10,244;-14,249;-11,297;-3,154;26,779;0,000;240,440;Inf;247,000;240,000;-12,137;3,037;-7,256;24,777
5452,000;3,231;0,759;-35,209;3,163;9,611;5,363;37,446;5,007;-8,080;-2,728;0,000;39,200;40,100;9,658;3,267;-12,703;-10,279;-14,145;-11,317;-3,154;26,779;0,000;240,440;Inf;247,000;240,000;-12,119;3,040;-7,281;24,782
5452,500;3,231;0,759;-35,209;3,163;9,611;5,345;37,446;5,027;-8,063;-2,726;0,000;39,178;40,073;9,658;3,267;-12,705;-10,288;-14,263;-11,351;-3,151;26,784;0,000;240,340;Inf;247,000;240,000;-12,111;3,043;-7,259;24,765
5453,000;3,231;0,759;-35,209;3,163;9,611;5,345;37,446;5,027;-8,063;-2,726;0,000;39,200;40,100;9,658;3,267;-12,699;-10,278;-14,196;-11,339;-3,151;26,784;0,000;240,340;Inf;247,000;240,000;-12,152;3,046;-7,264;24,761
5453,500;2,815;0,768;-33,654;3,186;9,589;5,345;37,446;5,027;-8,063;-2,726;0,000;39,200;40,100;9,766;3,150;-12,729;-10,272;-14,179;-11,315;-3,151;26,784;0,000;240,240;Inf;247,000;240,000;-12,128;3,049;-7,252;24,777
5454,000;2,815;0,768;-33,654;3,186;9,589;5,345;37,446;5,027;-8,063;-2,726;0,000;39,200;40,100;9,766;3,150;-12,733;-10,279;-14,232;-11,286;-3,151;26,784;0,000;240,240;Inf;247,000;240,000;-12,124;3,046;-7,276;24,676
5454,500;2,815;0,768;-33,654;3,186;9,589;5,345;37,446;5,027;-8,063;-2,726;0,000;39,200;40,100;9,766;3,150;-12,658;-10,307;-14,229;-11,357;-3,151;26,784;0,000;240,540;Inf;247,000;240,000;-12,133;3,042;-7,252;24,749
5455,000;2,815;0,768;-33,654;3,186;9,589;5,345;37,446;5,027;-8,063;-2,726;0,000;39,200;40,100;9,766;3,150;-12,806;-10,264;-14,135;-11,286;-3,151;26,784;0,000;240,540;Inf;247,000;240,000;-12,138;3,038;-7,249;24,798
5455,500;2,815;0,768;-33,654;3,186;9,589;5,332;37,423;4,997;-8,116;-2,717;0,000;39,187;40,082;9,766;3,150;-12,681;-10,308;-14,287;-11,364;-3,160;26,779;0,000;240,440;Inf;247,000;240,000;-12,123;3,034;-7,241;24,890
