t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5456,000;2,815;0,768;-33,654;3,186;9,589;5,332;37,423;4,997;-8,116;-2,717;0,000;39,200;40,100;9,766;3,150;-12,695;-10,316;-14,176;-11,347;-3,160;26,779;0,000;240,440;Inf;247,000;240,000;-12,160;3,031;-7,271;24,941
5456,500;1,993;0,577;-33,864;3,228;9,581;5,332;37,423;4,997;-8,116;-2,717;0,000;39,200;40,100;9,739;3,076;-12,705;-10,281;-14,243;-11,331;-3,160;26,779;0,000;240,440;Inf;247,000;240,000;-12,134;3,027;-7,259;25,056
5457,000;1,993;0,577;-33,864;3,228;9,581;5,332;37,423;4,997;-8,116;-2,717;0,000;39,200;40,100;9,739;3,076;-12,674;-10,268;-14,230;-11,231;-3,160;26,779;0,000;240,440;Inf;247,000;240,000;-12,140;3,010;-7,281;24,970
5457,500;1,993;0,577;-33,864;3,228;9,581;5,332;37,423;4,997;-8,116;-2,717;0,000;39,200;40,100;9,739;3,076;-12,665;-10,287;-14,113;-11,298;-3,160;26,779;0,000;240,440;Inf;247,000;240,000;-12,101;2,994;-7,256;24,947
5458,000;1,993;0,577;-33,864;3,228;9,581;5,332;37,423;4,997;-8,116;-2,717;0,000;39,200;40,100;9,739;3,076;-12,509;-10,221;-14,109;-11,258;-3,160;26,779;0,000;240,440;Inf;247,000;240,000;-12,091;2,977;-7,277;24,991
5458,500;1,993;0,577;-33,864;3,228;9,581;5,343;37,415;4,987;-8,193;-2,726;0,000;39,200;40,196;9,739;3,076;-12,647;-10,297;-14,210;-11,264;-3,175;26,772;0,000;240,540;Inf;247,000;240,000;-12,024;2,961;-7,247;24,973
5459,000;1,993;0,577;-33,864;3,228;9,581;5,343;37,415;4,987;-8,193;-2,726;0,000;39,200;40,200;9,739;3,076;-12,626;-10,305;-14,106;-11,322;-3,175;26,772;0,000;240,540;Inf;247,000;240,000;-12,104;2,945;-7,277;24,987
5459,500;1,993;0,577;-33,864;3,228;9,581;5,343;37,415;4,987;-8,193;-2,726;0,000;39,200;40,200;9,739;3,076;-12,516;-10,254;-14,067;-11,236;-3,175;26,772;0,000;240,240;Inf;247,000;240,000;-12,090;2,930;-7,249;24,990
5460,000;2,999;0,822;-34,339;3,161;9,568;5,343;37,415;4,987;-8,193;-2,726;0,000;39,200;40,200;9,710;3,178;-12,723;-10,141;-14,071;-11,213;-3,175;26,772;0,000;240,240;Inf;247,000;240,000;-12,018;2,914;-7,277;24,926
5460,500;2,999;0,822;-34,339;3,161;9,568;5,343;37,415;4,987;-8,193;-2,726;0,000;39,200;40,200;9,710;3,178;-12,593;-10,296;-14,226;-11,351;-3,175;26,772;0,000;239,940;Inf;247,000;240,000;-12,037;2,916;-7,274;24,977
5461,000;2,999;0,822;-34,339;3,161;9,568;5,343;37,415;4,987;-8,193;-2,726;0,000;39,200;40,200;9,710;3,178;-12,645;-10,309;-14,261;-11,315;-3,175;26,772;0,000;239,940;Inf;247,000;240,000;-12,116;2,917;-7,245;25,135
5461,500;2,999;0,822;-34,339;3,161;9,568;5,343;37,415;4,987;-8,193;-2,726;0,000;39,200;40,200;9,710;3,178;-12,711;-10,301;-14,310;-11,402;-3,175;26,772;0,000;239,840;Inf;247,000;240,000;-12,133;2,918;-7,270;25,198
5462,000;2,999;0,822;-34,339;3,161;9,568;5,358;37,438;5,036;-8,207;-2,743;0,000;39,207;40,137;9,710;3,178;-12,797;-10,336;-14,298;-11,433;-3,174;26,776;0,000;239,840;Inf;247,000;240,000;-12,181;2,920;-7,269;25,290
5462,500;2,999;0,822;-34,339;3,161;9,568;5,358;37,438;5,036;-8,207;-2,743;0,000;39,200;40,100;9,710;3,178;-12,665;-10,283;-14,262;-11,396;-3,174;26,776;0,000;240,140;Inf;247,000;240,000;-12,216;2,921;-7,272;25,346
5463,000;2,502;0,586;-35,209;3,087;9,730;5,358;37,438;5,036;-8,207;-2,743;0,000;39,200;40,100;9,655;3,188;-12,853;-10,289;-14,271;-11,340;-3,174;26,776;0,000;240,140;Inf;247,000;240,000;-12,151;2,922;-7,256;25,376
5463,500;2,502;0,586;-35,209;3,087;9,730;5,358;37,438;5,036;-8,207;-2,743;0,000;39,200;40,100;9,655;3,188;-12,706;-10,292;-14,303;-11,357;-3,174;26,776;0,000;239,740;Inf;247,000;240,000;-12,188;2,915;-7,269;25,403
5464,000;2,502;0,586;-35,209;3,087;9,730;5,358;37,438;5,036;-8,207;-2,743;0,000;39,200;40,100;9,655;3,188;-12,723;-10,317;-14,166;-11,345;-3,174;26,776;0,000;239,740;Inf;247,000;240,000;-12,164;2,909;-7,282;25,410
5464,500;2,502;0,586;-35,209;3,087;9,730;5,358;37,438;5,036;-8,207;-2,743;0,000;39,200;40,100;9,655;3,188;-12,658;-10,272;-14,195;-11,279;-3,174;26,776;0,000;239,840;Inf;247,000;240,000;-12,138;2,902;-7,261;25,378
5465,000;2,502;0,586;-35,209;3,087;9,730;5,362;37,461;5,028;-8,272;-2,737;0,000;39,213;40,179;9,655;3,188;-12,688;-10,295;-14,286;-11,377;-3,170;26,771;0,000;239,840;Inf;247,000;240,000;-12,101;2,895;-7,268;25,267
5465,500;2,502;0,586;-35,209;3,087;9,730;5,362;37,461;5,028;-8,272;-2,737;0,000;39,200;40,200;9,655;3,188;-12,767;-10,299;-14,229;-11,365;-3,170;26,771;0,000;239,340;Inf;247,000;240,000;-12,161;2,889;-7,281;25,217
5466,000;2,502;0,586;-35,209;3,087;9,730;5,362;37,461;5,028;-8,272;-2,737;0,000;39,200;40,200;9,655;3,188;-12,625;-10,272;-14,161;-11,269;-3,170;26,771;0,000;239,340;Inf;247,000;240,000;-12,165;2,883;-7,281;25,184
5466,500;2,879;0,738;-34,269;3,106;9,639;5,362;37,461;5,028;-8,272;-2,737;0,000;39,200;40,200;9,649;3,056;-12,747;-10,278;-14,189;-11,314;-3,170;26,771;0,000;239,640;Inf;247,000;240,000;-12,082;2,876;-7,299;25,157
5467,000;2,879;0,738;-34,269;3,106;9,639;5,362;37,461;5,028;-8,272;-2,737;0,000;39,200;40,200;9,649;3,056;-12,786;-10,242;-14,178;-11,275;-3,170;26,771;0,000;239,640;Inf;247,000;240,000;-12,132;2,876;-7,280;25,161
5467,500;2,879;0,738;-34,269;3,106;9,639;5,362;37,461;5,028;-8,272;-2,737;0,000;39,200;40,200;9,649;3,056;-12,641;-10,299;-14,236;-11,387;-3,170;26,771;0,000;239,540;Inf;247,000;240,000;-12,120;2,876;-7,283;25,153
5468,000;2,879;0,738;-34,269;3,106;9,639;5,362;37,461;5,028;-8,272;-2,737;0,000;39,200;40,200;9,649;3,056;-12,691;-10,356;-14,159;-11,362;-3,170;26,771;0,000;239,540;Inf;247,000;240,000;-12,140;2,876;-7,297;25,091
5468,500;2,879;0,738;-34,269;3,106;9,639;5,349;37,431;4,998;-8,256;-2,740;0,000;39,233;40,171;9,649;3,056;-12,758;-10,330;-14,272;-11,431;-3,175;26,772;0,000;239,840;Inf;247,000;240,000;-12,142;2,876;-7,288;25,050
5469,000;2,879;0,738;-34,269;3,106;9,639;5,349;37,431;4,998;-8,256;-2,740;0,000;39,200;40,200;9,649;3,056;-12,767;-10,345;-14,229;-11,345;-3,175;26,772;0,000;239,840;Inf;247,000;240,000;-12,198;2,877;-7,282;25,008
5469,500;2,552;0,648;-34,395;3,132;9,504;5,349;37,431;4,998;-8,256;-2,740;0,000;39,200;40,200;9,741;3,195;-12,784;-10,334;-14,247;-11,401;-3,175;26,772;0,000;239,940;Inf;247,000;240,000;-12,171;2,877;-7,310;24,975
5470,000;2,552;0,648;-34,395;3,132;9,504;5,349;37,431;4,998;-8,256;-2,740;0,000;39,200;40,200;9,741;3,195;-12,663;-10,277;-14,256;-11,368;-3,175;26,772;0,000;239,940;Inf;247,000;240,000;-12,192;2,871;-7,296;24,967
5470,500;2,552;0,648;-34,395;3,132;9,504;5,349;37,431;4,998;-8,256;-2,740;0,000;39,200;40,200;9,741;3,195;-12,696;-10,277;-14,183;-11,311;-3,175;26,772;0,000;239,840;Inf;247,000;240,000;-12,141;2,866;-7,288;24,948
5471,000;2,552;0,648;-34,395;3,132;9,504;5,349;37,431;4,998;-8,256;-2,740;0,000;39,200;40,200;9,741;3,195;-12,705;-10,255;-14,168;-11,292;-3,175;26,772;0,000;239,840;Inf;247,000;240,000;-12,117;2,861;-7,301;24,922
5471,500;2,552;0,648;-34,395;3,132;9,504;5,324;37,452;4,993;-8,253;-2,736;0,000;39,238;40,206;9,741;3,195;-12,656;-10,281;-14,194;-11,319;-3,170;26,768;0,000;239,740;Inf;247,000;240,000;-12,105;2,856;-7,285;24,891
5472,000;2,552;0,648;-34,395;3,132;9,504;5,324;37,452;4,993;-8,253;-2,736;0,000;39,200;40,200;9,741;3,195;-12,776;-10,231;-14,155;-11,319;-3,170;26,768;0,000;239,740;Inf;247,000;240,000;-12,113;2,851;-7,264;24,953
5472,500;3,099;0,764;-34,302;3,207;9,647;5,324;37,452;4,993;-8,253;-2,736;0,000;39,200;40,200;9,718;2,999;-12,600;-10,251;-14,224;-11,306;-3,170;26,768;0,000;239,440;Inf;247,000;240,000;-12,120;2,846;-7,270;25,049
5473,000;3,099;0,764;-34,302;3,207;9,647;5,324;37,452;4,993;-8,253;-2,736;0,000;39,200;40,200;9,718;2,999;-12,685;-10,282;-14,210;-11,239;-3,170;26,768;0,000;239,440;Inf;247,000;240,000;-12,095;2,850;-7,264;24,953
5473,500;3,099;0,764;-34,302;3,207;9,647;5,324;37,452;4,993;-8,253;-2,736;0,000;39,200;40,200;9,718;2,999;-12,542;-10,184;-14,087;-11,220;-3,170;26,768;0,000;239,640;Inf;247,000;240,000;-12,104;2,854;-7,271;24,878
5474,000;3,099;0,764;-34,302;3,207;9,647;5,324;37,452;4,993;-8,253;-2,736;0,000;39,200;40,200;9,718;2,999;-12,453;-10,187;-14,074;-11,230;-3,170;26,768;0,000;239,640;Inf;247,000;240,000;-12,008;2,858;-7,249;24,824
5474,500;3,099;0,764;-34,302;3,207;9,647;5,324;37,452;4,993;-8,253;-2,736;0,000;39,200;40,200;9,718;2,999;-12,619;-10,303;-14,171;-11,308;-3,170;26,768;0,000;239,640;Inf;247,000;240,000;-11,986;2,862;-7,273;24,830
5475,000;3,099;0,764;-34,302;3,207;9,647;5,306;37,432;4,964;-8,276;-2,720;0,000;39,248;40,169;9,718;2,999;-12,614;-10,193;-14,020;-11,194;-3,173;26,762;0,000;239,640;Inf;247,000;240,000;-12,100;2,866;-7,284;24,807
5475,500;3,099;0,764;-34,302;3,207;9,647;5,306;37,432;4,964;-8,276;-2,720;0,000;39,200;40,200;9,718;2,999;-12,425;-10,213;-14,054;-11,169;-3,173;26,762;0,000;239,840;Inf;247,000;240,000;-12,005;2,870;-7,267;24,779
5476,000;3,196;0,856;-33,563;3,073;9,524;5,306;37,432;4,964;-8,276;-2,720;0,000;39,200;40,200;9,867;3,118;-12,516;-10,272;-13,987;-11,252;-3,173;26,762;0,000;239,840;Inf;247,000;240,000;-11,965;2,874;-7,268;24,834
5476,500;3,196;0,856;-33,563;3,073;9,524;5,306;37,432;4,964;-8,276;-2,720;0,000;39,200;40,200;9,867;3,118;-12,528;-10,273;-14,126;-11,294;-3,173;26,762;0,000;239,840;Inf;247,000;240,000;-12,007;2,879;-7,254;24,860
5477,000;3,196;0,856;-33,563;3,073;9,524;5,306;37,432;4,964;-8,276;-2,720;0,000;39,200;40,200;9,867;3,118;-12,561;-10,267;-14,182;-11,353;-3,173;26,762;0,000;239,840;Inf;247,000;240,000;-12,055;2,884;-7,271;24,864
5477,500;3,196;0,856;-33,563;3,073;9,524;5,306;37,432;4,964;-8,276;-2,720;0,000;39,200;40,200;9,867;3,118;-12,624;-10,319;-14,115;-11,346;-3,173;26,762;0,000;239,740;Inf;247,000;240,000;-12,090;2,889;-7,260;24,819
5478,000;3,196;0,856;-33,563;3,073;9,524;5,350;37,458;5,011;-8,282;-2,741;0,000;39,264;40,203;9,867;3,118;-12,676;-10,312;-14,161;-11,380;-3,160;26,774;0,000;239,740;Inf;247,000;240,000;-12,101;2,894;-7,264;24,796
5478,500;3,196;0,856;-33,563;3,073;9,524;5,350;37,458;5,011;-8,282;-2,741;0,000;39,300;40,200;9,867;3,118;-12,609;-10,265;-14,204;-11,362;-3,160;26,774;0,000;239,640;Inf;247,000;240,000;-12,132;2,899;-7,274;24,788
5479,000;2,200;0,625;-34,028;3,137;9,582;5,350;37,458;5,011;-8,282;-2,741;0,000;39,300;40,200;9,697;3,061;-12,645;-10,301;-14,220;-11,386;-3,160;26,774;0,000;239,640;Inf;247,000;240,000;-12,110;2,904;-7,285;24,807
5479,500;2,200;0,625;-34,028;3,137;9,582;5,350;37,458;5,011;-8,282;-2,741;0,000;39,300;40,200;9,697;3,061;-12,621;-10,335;-14,097;-11,367;-3,160;26,774;0,000;239,340;Inf;247,000;240,000;-12,138;2,893;-7,283;24,819
5480,000;2,200;0,625;-34,028;3,137;9,582;5,350;37,458;5,011;-8,282;-2,741;0,000;39,300;40,200;9,697;3,061;-12,608;-10,308;-14,237;-11,394;-3,160;26,774;0,000;239,340;Inf;247,000;240,000;-12,105;2,881;-7,289;24,840
5480,500;2,200;0,625;-34,028;3,137;9,582;5,350;37,458;5,011;-8,282;-2,741;0,000;39,300;40,200;9,697;3,061;-12,777;-10,328;-14,237;-11,355;-3,160;26,774;0,000;239,740;Inf;247,000;240,000;-12,137;2,870;-7,290;24,847
5481,000;2,200;0,625;-34,028;3,137;9,582;5,350;37,458;5,011;-8,282;-2,741;0,000;39,300;40,200;9,697;3,061;-12,656;-10,297;-14,166;-11,319;-3,160;26,774;0,000;239,740;Inf;247,000;240,000;-12,174;2,859;-7,290;24,853
5481,500;2,200;0,625;-34,028;3,137;9,582;5,377;37,482;5,001;-8,322;-2,743;0,000;39,258;40,192;9,697;3,061;-12,567;-10,292;-14,172;-11,358;-3,169;26,773;0,000;240,340;Inf;247,000;240,000;-12,109;2,848;-7,299;24,845
5482,000;2,200;0,625;-34,028;3,137;9,582;5,377;37,482;5,001;-8,322;-2,743;0,000;39,300;40,200;9,697;3,061;-12,748;-10,313;-14,189;-11,364;-3,169;26,773;0,000;240,340;Inf;247,000;240,000;-12,097;2,838;-7,281;24,880
5482,500;2,800;0,739;-33,657;3,201;9,521;5,377;37,482;5,001;-8,322;-2,743;0,000;39,300;40,200;9,886;3,142;-12,680;-10,312;-14,227;-11,335;-3,169;26,773;0,000;240,040;Inf;247,000;240,000;-12,154;2,827;-7,305;24,810
5483,000;2,800;0,739;-33,657;3,201;9,521;5,377;37,482;5,001;-8,322;-2,743;0,000;39,300;40,200;9,886;3,142;-12,669;-10,325;-14,154;-11,377;-3,169;26,773;0,000;240,040;Inf;247,000;240,000;-12,139;2,827;-7,294;24,864
5483,500;2,800;0,739;-33,657;3,201;9,521;5,377;37,482;5,001;-8,322;-2,743;0,000;39,300;40,200;9,886;3,142;-12,663;-10,224;-14,055;-11,238;-3,169;26,773;0,000;239,940;Inf;247,000;240,000;-12,131;2,826;-7,287;24,808
5484,000;2,800;0,739;-33,657;3,201;9,521;5,377;37,482;5,001;-8,322;-2,743;0,000;39,300;40,200;9,886;3,142;-12,592;-10,294;-14,148;-11,287;-3,169;26,773;0,000;239,940;Inf;247,000;240,000;-12,045;2,826;-7,276;24,781
5484,500;2,800;0,739;-33,657;3,201;9,521;5,371;37,472;5,026;-8,367;-2,724;0,000;39,267;40,236;9,886;3,142;-12,662;-10,212;-14,051;-11,250;-3,164;26,772;0,000;240,340;Inf;247,000;240,000;-12,080;2,825;-7,259;24,808
5485,000;2,800;0,739;-33,657;3,201;9,521;5,371;37,472;5,026;-8,367;-2,724;0,000;39,300;40,200;9,886;3,142;-12,686;-10,201;-14,066;-11,264;-3,164;26,772;0,000;240,340;Inf;247,000;240,000;-12,044;2,825;-7,296;24,939
5485,500;2,439;0,667;-33,135;3,200;9,581;5,371;37,472;5,026;-8,367;-2,724;0,000;39,300;40,200;9,724;3,076;-12,586;-10,249;-14,167;-11,278;-3,164;26,772;0,000;240,440;Inf;247,000;240,000;-12,054;2,825;-7,245;25,004
5486,000;2,439;0,667;-33,135;3,200;9,581;5,371;37,472;5,026;-8,367;-2,724;0,000;39,300;40,200;9,724;3,076;-12,632;-10,298;-14,086;-11,329;-3,164;26,772;0,000;240,440;Inf;247,000;240,000;-12,070;2,818;-7,236;25,063
5486,500;2,439;0,667;-33,135;3,200;9,581;5,371;37,472;5,026;-8,367;-2,724;0,000;39,300;40,200;9,724;3,076;-12,599;-10,265;-14,138;-11,296;-3,164;26,772;0,000;240,440;Inf;247,000;240,000;-12,086;2,812;-7,253;25,051
5487,000;2,439;0,667;-33,135;3,200;9,581;5,371;37,472;5,026;-8,367;-2,724;0,000;39,300;40,200;9,724;3,076;-12,647;-10,234;-14,064;-11,262;-3,164;26,772;0,000;240,440;Inf;247,000;240,000;-12,075;2,806;-7,264;25,049
5487,500;2,439;0,667;-33,135;3,200;9,581;5,364;37,478;5,010;-8,428;-2,757;0,000;39,263;40,182;9,724;3,076;-12,534;-10,237;-14,095;-11,219;-3,181;26,771;0,000;240,340;Inf;247,000;240,000;-12,052;2,800;-7,256;25,074
5488,000;2,439;0,667;-33,135;3,200;9,581;5,364;37,478;5,010;-8,428;-2,757;0,000;39,300;40,200;9,724;3,076;-12,686;-10,258;-14,113;-11,300;-3,181;26,771;0,000;240,340;Inf;247,000;240,000;-12,021;2,794;-7,260;25,088
5488,500;2,439;0,667;-33,135;3,200;9,581;5,364;37,478;5,010;-8,428;-2,757;0,000;39,300;40,200;9,724;3,076;-12,542;-10,209;-14,135;-11,310;-3,181;26,771;0,000;240,440;Inf;247,000;240,000;-12,089;2,788;-7,247;25,142
5489,000;2,902;0,790;-34,498;3,175;9,496;5,364;37,478;5,010;-8,428;-2,757;0,000;39,300;40,200;9,715;3,240;-12,570;-10,232;-14,171;-11,298;-3,181;26,771;0,000;240,440;Inf;247,000;240,000;-12,049;2,782;-7,226;25,204
5489,500;2,902;0,790;-34,498;3,175;9,496;5,364;37,478;5,010;-8,428;-2,757;0,000;39,300;40,200;9,715;3,240;-12,575;-10,227;-14,198;-11,308;-3,181;26,771;0,000;240,540;Inf;247,000;240,000;-12,068;2,784;-7,243;25,254
5490,000;2,902;0,790;-34,498;3,175;9,496;5,364;37,478;5,010;-8,428;-2,757;0,000;39,300;40,200;9,715;3,240;-12,603;-10,258;-14,133;-11,358;-3,181;26,771;0,000;240,540;Inf;247,000;240,000;-12,077;2,786;-7,244;25,314
5490,500;2,902;0,790;-34,498;3,175;9,496;5,364;37,478;5,010;-8,428;-2,757;0,000;39,300;40,200;9,715;3,240;-12,673;-10,220;-14,163;-11,292;-3,181;26,771;0,000;240,940;Inf;247,000;240,000;-12,088;2,788;-7,246;25,327
5491,000;2,902;0,790;-34,498;3,175;9,496;5,349;37,488;5,012;-8,468;-2,747;0,000;39,273;40,167;9,715;3,240;-12,512;-10,201;-14,076;-11,259;-3,181;26,771;0,000;240,940;Inf;247,000;240,000;-12,087;2,790;-7,237;25,371
5491,500;2,902;0,790;-34,498;3,175;9,496;5,349;37,488;5,012;-8,468;-2,747;0,000;39,300;40,200;9,715;3,240;-12,612;-10,247;-14,156;-11,344;-3,181;26,771;0,000;240,640;Inf;247,000;240,000;-12,012;2,792;-7,234;25,369
5492,000;3,126;0,730;-35,209;3,156;9,661;5,349;37,488;5,012;-8,468;-2,747;0,000;39,300;40,200;9,627;3,053;-12,675;-10,286;-14,082;-11,334;-3,181;26,771;0,000;240,640;Inf;247,000;240,000;-12,090;2,794;-7,252;25,367
5492,500;3,126;0,730;-35,209;3,156;9,661;5,349;37,488;5,012;-8,468;-2,747;0,000;39,300;40,200;9,627;3,053;-12,583;-10,250;-14,030;-11,230;-3,181;26,771;0,000;240,440;Inf;247,000;240,000;-12,094;2,799;-7,257;25,305
5493,000;3,126;0,730;-35,209;3,156;9,661;5,349;37,488;5,012;-8,468;-2,747;0,000;39,300;40,200;9,627;3,053;-12,432;-10,289;-14,042;-11,332;-3,181;26,771;0,000;240,440;Inf;247,000;240,000;-12,023;2,805;-7,259;25,282
5493,500;3,126;0,730;-35,209;3,156;9,661;5,349;37,488;5,012;-8,468;-2,747;0,000;39,300;40,200;9,627;3,053;-12,513;-10,249;-14,104;-11,260;-3,181;26,771;0,000;239,840;Inf;247,000;240,000;-12,024;2,810;-7,265;25,219
5494,000;3,126;0,730;-35,209;3,156;9,661;5,320;37,446;4,996;-8,500;-2,748;0,000;39,259;40,162;9,627;3,053;-12,666;-10,151;-14,000;-11,228;-3,178;26,764;0,000;239,840;Inf;247,000;240,000;-12,032;2,815;-7,246;25,204
5494,500;3,126;0,730;-35,209;3,156;9,661;5,320;37,446;4,996;-8,500;-2,748;0,000;39,300;40,200;9,627;3,053;-12,579;-10,263;-14,044;-11,266;-3,178;26,764;0,000;239,540;Inf;247,000;240,000;-12,011;2,820;-7,254;25,228
5495,000;3,126;0,730;-35,209;3,156;9,661;5,320;37,446;4,996;-8,500;-2,748;0,000;39,300;40,200;9,627;3,053;-12,593;-10,221;-14,030;-11,286;-3,178;26,764;0,000;239,540;Inf;247,000;240,000;-12,038;2,825;-7,262;25,107
5495,500;2,554;0,684;-33,201;3,164;9,504;5,320;37,446;4,996;-8,500;-2,748;0,000;39,300;40,200;9,913;3,104;-12,518;-10,231;-14,134;-11,317;-3,178;26,764;0,000;240,640;Inf;247,000;240,000;-12,033;2,830;-7,245;25,092
5496,000;2,554;0,684;-33,201;3,164;9,504;5,320;37,446;4,996;-8,500;-2,748;0,000;39,300;40,200;9,913;3,104;-12,559;-10,224;-14,102;-11,235;-3,178;26,764;0,000;240,640;Inf;247,000;240,000;-12,050;2,826;-7,254;25,041
5496,500;2,554;0,684;-33,201;3,164;9,504;5,320;37,446;4,996;-8,500;-2,748;0,000;39,300;40,200;9,913;3,104;-12,587;-10,164;-13,994;-11,194;-3,178;26,764;0,000;240,540;Inf;247,000;240,000;-12,030;2,821;-7,248;25,009
5497,000;2,554;0,684;-33,201;3,164;9,504;5,320;37,446;4,996;-8,500;-2,748;0,000;39,300;40,200;9,913;3,104;-12,442;-10,203;-14,050;-11,270;-3,178;26,764;0,000;240,540;Inf;247,000;240,000;-11,985;2,817;-7,231;24,789
5497,500;2,554;0,684;-33,201;3,164;9,504;5,380;37,468;5,021;-8,477;-2,739;0,000;39,268;40,159;9,913;3,104;-12,647;-10,249;-14,046;-11,281;-3,174;26,762;0,000;240,440;Inf;247,000;240,000;-11,991;2,812;-7,257;24,735
5498,000;2,554;0,684;-33,201;3,164;9,504;5,380;37,468;5,021;-8,477;-2,739;0,000;39,300;40,200;9,913;3,104;-12,378;-10,256;-13,853;-11,258;-3,174;26,762;0,000;240,440;Inf;247,000;240,000;-12,056;2,808;-7,266;24,716
5498,500;3,325;0,875;-34,739;3,114;9,554;5,380;37,468;5,021;-8,477;-2,739;0,000;39,300;40,200;9,680;3,206;-12,418;-10,238;-13,996;-11,216;-3,174;26,762;0,000;240,840;Inf;247,000;240,000;-11,936;2,804;-7,243;24,794
5499,000;3,325;0,875;-34,739;3,114;9,554;5,380;37,468;5,021;-8,477;-2,739;0,000;39,300;40,200;9,680;3,206;-12,570;-10,202;-13,904;-11,184;-3,174;26,762;0,000;240,840;Inf;247,000;240,000;-11,967;2,813;-7,252;24,678
5499,500;3,325;0,875;-34,739;3,114;9,554;5,380;37,468;5,021;-8,477;-2,739;0,000;39,300;40,200;9,680;3,206;-12,479;-10,221;-13,978;-11,252;-3,174;26,762;0,000;240,740;Inf;247,000;240,000;-11,965;2,821;-7,243;24,679
5500,000;3,325;0,875;-34,739;3,114;9,554;5,380;37,468;5,021;-8,477;-2,739;0,000;39,300;40,200;9,680;3,206;-12,601;-10,238;-13,988;-11,214;-3,174;26,762;0,000;240,740;Inf;247,000;240,000;-11,983;2,829;-7,239;24,752
5500,500;3,325;0,875;-34,739;3,114;9,554;5,337;37,458;4,988;-8,477;-2,740;0,000;39,248;40,125;9,680;3,206;-12,499;-10,239;-14,062;-11,277;-3,187;26,751;0,000;240,040;Inf;247,000;240,000;-12,010;2,837;-7,254;24,793
5501,000;3,325;0,875;-34,739;3,114;9,554;5,337;37,458;4,988;-8,477;-2,740;0,000;39,200;40,100;9,680;3,206;-12,510;-10,268;-13,933;-11,265;-3,187;26,751;0,000;240,040;Inf;247,000;240,000;-12,020;2,845;-7,244;24,782
5501,500;3,071;0,689;-35,209;3,034;9,672;5,337;37,458;4,988;-8,477;-2,740;0,000;39,200;40,100;9,647;3,195;-12,449;-10,239;-14,028;-11,300;-3,187;26,751;0,000;240,540;Inf;247,000;240,000;-11,994;2,853;-7,228;24,848
5502,000;3,071;0,689;-35,209;3,034;9,672;5,337;37,458;4,988;-8,477;-2,740;0,000;39,200;40,100;9,647;3,195;-12,472;-10,235;-13,921;-11,263;-3,187;26,751;0,000;240,540;Inf;247,000;240,000;-12,004;2,857;-7,240;24,826
5502,500;3,071;0,689;-35,209;3,034;9,672;5,337;37,458;4,988;-8,477;-2,740;0,000;39,200;40,100;9,647;3,195;-12,506;-10,198;-14,005;-11,272;-3,187;26,751;0,000;240,640;Inf;247,000;240,000;-11,972;2,860;-7,246;24,824
5503,000;3,071;0,689;-35,209;3,034;9,672;5,337;37,458;4,988;-8,477;-2,740;0,000;39,200;40,100;9,647;3,195;-12,480;-10,218;-14,054;-11,296;-3,187;26,751;0,000;240,640;Inf;247,000;240,000;-11,995;2,864;-7,230;24,851
5503,500;3,071;0,689;-35,209;3,034;9,672;5,337;37,458;4,988;-8,477;-2,740;0,000;39,200;40,100;9,647;3,195;-12,639;-10,131;-13,967;-11,189;-3,187;26,751;0,000;240,740;Inf;247,000;240,000;-12,012;2,867;-7,234;24,896
5504,000;3,071;0,689;-35,209;3,034;9,672;5,325;37,480;5,018;-8,541;-2,749;0,000;39,246;40,117;9,647;3,195;-12,628;-10,164;-13,983;-11,224;-3,186;26,749;0,000;240,740;Inf;247,000;240,000;-11,981;2,871;-7,232;24,895
5504,500;3,071;0,689;-35,209;3,034;9,672;5,325;37,480;5,018;-8,541;-2,749;0,000;39,200;40,100;9,647;3,195;-12,459;-10,182;-14,034;-11,244;-3,186;26,749;0,000;240,840;Inf;247,000;240,000;-12,000;2,874;-7,211;24,875
5505,000;2,930;0,726;-35,154;3,099;9,615;5,325;37,480;5,018;-8,541;-2,749;0,000;39,200;40,100;9,687;3,328;-12,534;-10,194;-14,078;-11,206;-3,186;26,749;0,000;240,840;Inf;247,000;240,000;-11,980;2,877;-7,203;24,862
5505,500;2,930;0,726;-35,154;3,099;9,615;5,325;37,480;5,018;-8,541;-2,749;0,000;39,200;40,100;9,687;3,328;-12,609;-10,173;-14,071;-11,202;-3,186;26,749;0,000;241,240;Inf;247,000;240,000;-12,003;2,878;-7,196;24,886
5506,000;2,930;0,726;-35,154;3,099;9,615;5,325;37,480;5,018;-8,541;-2,749;0,000;39,200;40,100;9,687;3,328;-12,572;-10,192;-14,141;-11,279;-3,186;26,749;0,000;241,240;Inf;246,000;240,000;-12,014;2,879;-7,192;24,912
5506,500;2,930;0,726;-35,154;3,099;9,615;5,325;37,480;5,018;-8,541;-2,749;0,000;39,200;40,100;9,687;3,328;-12,561;-10,226;-13,927;-11,256;-3,186;26,749;0,000;241,140;Inf;246,000;240,000;-12,046;2,880;-7,235;24,941
5507,000;2,930;0,726;-35,154;3,099;9,615;5,345;37,493;4,987;-8,599;-2,763;0,000;39,230;40,103;9,687;3,328;-12,565;-10,214;-13,938;-11,254;-3,192;26,746;0,000;241,140;Inf;245,000;240,000;-11,993;2,880;-7,235;24,946
5507,500;2,930;0,726;-35,154;3,099;9,615;5,345;37,493;4,987;-8,599;-2,763;0,000;39,200;40,100;9,687;3,328;-12,597;-10,206;-14,096;-11,268;-3,192;26,746;0,000;240,340;Inf;245,000;240,000;-11,993;2,881;-7,248;24,986
5508,000;2,940;0,757;-34,254;3,201;9,642;5,345;37,493;4,987;-8,599;-2,763;0,000;39,200;40,100;9,642;3,019;-12,567;-10,233;-13,933;-11,249;-3,192;26,746;0,000;240,340;Inf;245,000;240,000;-12,042;2,882;-7,232;25,026
5508,500;2,940;0,757;-34,254;3,201;9,642;5,345;37,493;4,987;-8,599;-2,763;0,000;39,200;40,100;9,642;3,019;-12,400;-10,194;-13,955;-11,208;-3,192;26,746;0,000;240,640;Inf;245,000;240,000;-11,996;2,883;-7,231;25,001
5509,000;2,940;0,757;-34,254;3,201;9,642;5,345;37,493;4,987;-8,599;-2,763;0,000;39,200;40,100;9,642;3,019;-12,630;-10,203;-13,991;-11,220;-3,192;26,746;0,000;240,640;Inf;245,000;240,000;-11,939;2,884;-7,230;24,992
5509,500;2,940;0,757;-34,254;3,201;9,642;5,345;37,493;4,987;-8,599;-2,763;0,000;39,200;40,100;9,642;3,019;-12,476;-10,185;-14,037;-11,219;-3,192;26,746;0,000;238,940;Inf;245,000;240,000;-12,011;2,885;-7,207;24,928
5510,000;2,940;0,757;-34,254;3,201;9,642;5,345;37,493;4,987;-8,599;-2,763;0,000;39,200;40,100;9,642;3,019;-12,510;-10,231;-13,958;-11,264;-3,192;26,746;0,000;238,940;Inf;246,000;240,000;-11,979;2,886;-7,238;24,891
5510,500;2,940;0,757;-34,254;3,201;9,642;5,311;37,465;4,991;-8,638;-2,732;0,000;39,216;40,043;9,642;3,019;-12,510;-10,201;-14,044;-11,254;-3,192;26,745;0,000;238,540;Inf;246,000;240,000;-11,991;2,887;-7,223;24,915
5511,000;2,940;0,757;-34,254;3,201;9,642;5,311;37,465;4,991;-8,638;-2,732;0,000;39,200;40,000;9,642;3,019;-12,570;-10,148;-13,911;-11,166;-3,192;26,745;0,000;238,540;Inf;247,000;240,000;-12,002;2,888;-7,222;24,943
5511,500;2,796;0,732;-33,363;3,166;9,593;5,311;37,465;4,991;-8,638;-2,732;0,000;39,200;40,000;9,784;3,067;-12,561;-10,104;-13,912;-11,181;-3,192;26,745;0,000;238,240;Inf;247,000;240,000;-11,949;2,888;-7,226;25,027
5512,000;2,796;0,732;-33,363;3,166;9,593;5,311;37,465;4,991;-8,638;-2,732;0,000;39,200;40,000;9,784;3,067;-12,613;-10,130;-13,974;-11,222;-3,192;26,745;0,000;238,240;Inf;248,000;240,000;-11,940;2,887;-7,218;25,137
5512,500;2,796;0,732;-33,363;3,166;9,593;5,311;37,465;4,991;-8,638;-2,732;0,000;39,200;40,000;9,784;3,067;-12,381;-10,175;-13,942;-11,198;-3,192;26,745;0,000;240,440;Inf;248,000;240,000;-11,985;2,885;-7,199;25,136
5513,000;2,796;0,732;-33,363;3,166;9,593;5,311;37,465;4,991;-8,638;-2,732;0,000;39,200;40,000;9,784;3,067;-12,387;-10,206;-13,709;-11,116;-3,192;26,745;0,000;240,440;Inf;248,000;240,000;-11,924;2,884;-7,244;25,130
5513,500;2,796;0,732;-33,363;3,166;9,593;5,333;37,446;4,997;-8,678;-2,758;0,000;39,210;40,035;9,784;3,067;-12,405;-10,216;-13,969;-11,231;-3,195;26,748;0,000;240,140;Inf;248,000;240,000;-11,854;2,882;-7,232;25,177
5514,000;2,796;0,732;-33,363;3,166;9,593;5,333;37,446;4,997;-8,678;-2,758;0,000;39,200;40,000;9,784;3,067;-12,429;-10,222;-13,879;-11,202;-3,195;26,748;0,000;240,140;Inf;248,000;240,000;-11,955;2,881;-7,241;25,160
5514,500;3,231;0,778;-35,209;3,055;9,639;5,333;37,446;4,997;-8,678;-2,758;0,000;39,200;40,000;9,638;3,286;-12,331;-10,143;-13,821;-11,166;-3,195;26,748;0,000;240,040;Inf;248,000;240,000;-11,933;2,880;-7,254;25,252
5515,000;3,231;0,778;-35,209;3,055;9,639;5,333;37,446;4,997;-8,678;-2,758;0,000;39,200;40,000;9,638;3,286;-12,471;-10,093;-13,825;-11,126;-3,195;26,748;0,000;240,040;Inf;248,000;240,000;-11,865;2,885;-7,242;25,240
5515,500;3,231;0,778;-35,209;3,055;9,639;5,333;37,446;4,997;-8,678;-2,758;0,000;39,200;40,000;9,638;3,286;-12,279;-10,222;-13,885;-11,238;-3,195;26,748;0,000;239,940;Inf;248,000;240,000;-11,879;2,891;-7,250;25,225
5516,000;3,231;0,778;-35,209;3,055;9,639;5,333;37,446;4,997;-8,678;-2,758;0,000;39,200;40,000;9,638;3,286;-12,511;-10,220;-13,930;-11,260;-3,195;26,748;0,000;239,940;Inf;248,000;240,000;-11,906;2,897;-7,250;25,226
5516,500;3,231;0,778;-35,209;3,055;9,639;5,371;37,427;5,012;-8,675;-2,756;0,000;39,194;39,986;9,638;3,286;-12,373;-10,161;-13,953;-11,230;-3,188;26,744;0,000;240,940;Inf;248,000;240,000;-11,980;2,902;-7,231;25,150
5517,000;3,231;0,778;-35,209;3,055;9,639;5,371;37,427;5,012;-8,675;-2,756;0,000;39,200;40,000;9,638;3,286;-12,365;-10,218;-13,734;-11,175;-3,188;26,744;0,000;240,940;Inf;248,000;240,000;-11,929;2,908;-7,231;25,100
5517,500;3,231;0,778;-35,209;3,055;9,639;5,371;37,427;5,012;-8,675;-2,756;0,000;39,200;40,000;9,638;3,286;-12,453;-10,113;-13,809;-11,164;-3,188;26,744;0,000;241,240;Inf;248,000;240,000;-11,873;2,913;-7,242;25,061
5518,000;3,239;0,772;-35,209;3,083;9,647;5,371;37,427;5,012;-8,675;-2,756;0,000;39,200;40,000;9,687;3,200;-12,449;-10,212;-13,970;-11,280;-3,188;26,744;0,000;241,240;Inf;247,000;240,000;-11,885;2,918;-7,231;25,016
5518,500;3,239;0,772;-35,209;3,083;9,647;5,371;37,427;5,012;-8,675;-2,756;0,000;39,200;40,000;9,687;3,200;-12,550;-10,231;-13,964;-11,288;-3,188;26,744;0,000;241,740;Inf;247,000;240,000;-11,978;2,923;-7,249;25,015
5519,000;3,239;0,772;-35,209;3,083;9,647;5,371;37,427;5,012;-8,675;-2,756;0,000;39,200;40,000;9,687;3,200;-12,386;-10,168;-13,945;-11,257;-3,188;26,744;0,000;241,740;Inf;246,000;240,000;-12,008;2,928;-7,231;24,988
5519,500;3,239;0,772;-35,209;3,083;9,647;5,371;37,427;5,012;-8,675;-2,756;0,000;39,200;40,000;9,687;3,200;-12,485;-10,193;-13,995;-11,276;-3,188;26,744;0,000;241,640;Inf;246,000;240,000;-11,939;2,934;-7,238;24,939
5520,000;3,239;0,772;-35,209;3,083;9,647;5,387;37,457;5,035;-8,693;-2,766;0,000;39,177;39,977;9,687;3,200;-12,577;-10,218;-14,027;-11,239;-3,186;26,732;0,000;241,640;Inf;245,000;240,000;-11,987;2,939;-7,248;24,868
5520,500;3,239;0,772;-35,209;3,083;9,647;5,387;37,457;5,035;-8,693;-2,766;0,000;39,200;40,000;9,687;3,200;-12,491;-10,214;-14,017;-11,228;-3,186;26,732;0,000;241,940;Inf;245,000;240,000;-12,015;2,943;-7,232;24,820
5521,000;2,737;0,652;-35,209;3,049;9,676;5,387;37,457;5,035;-8,693;-2,766;0,000;39,200;40,000;9,628;3,062;-12,491;-10,239;-13,978;-11,310;-3,186;26,732;0,000;241,940;Inf;244,000;240,000;-11,987;2,948;-7,240;24,717
5521,500;2,737;0,652;-35,209;3,049;9,676;5,387;37,457;5,035;-8,693;-2,766;0,000;39,200;40,000;9,628;3,062;-12,525;-10,238;-14,084;-11,280;-3,186;26,732;0,000;241,340;Inf;244,000;240,000;-12,004;2,945;-7,236;24,660
5522,000;2,737;0,652;-35,209;3,049;9,676;5,387;37,457;5,035;-8,693;-2,766;0,000;39,200;40,000;9,628;3,062;-12,559;-10,164;-13,930;-11,186;-3,186;26,732;0,000;241,340;Inf;243,000;240,000;-12,032;2,941;-7,269;24,579
5522,500;2,737;0,652;-35,209;3,049;9,676;5,387;37,457;5,035;-8,693;-2,766;0,000;39,200;40,000;9,628;3,062;-12,559;-10,143;-13,932;-11,238;-3,186;26,732;0,000;237,540;Inf;243,000;240,000;-11,960;2,938;-7,227;24,575
5523,000;2,737;0,652;-35,209;3,049;9,676;5,366;37,468;5,007;-8,740;-2,758;0,000;39,165;39,943;9,628;3,062;-12,559;-10,211;-13,991;-11,258;-3,171;26,743;0,000;237,540;Inf;244,000;240,000;-11,968;2,935;-7,243;24,499
5523,500;2,737;0,652;-35,209;3,049;9,676;5,366;37,468;5,007;-8,740;-2,758;0,000;39,200;39,900;9,628;3,062;-12,449;-10,204;-14,044;-11,286;-3,171;26,743;0,000;238,340;Inf;244,000;240,000;-12,005;2,932;-7,223;24,473
5524,000;2,737;0,652;-35,209;3,049;9,676;5,366;37,468;5,007;-8,740;-2,758;0,000;39,200;39,900;9,628;3,062;-12,454;-10,199;-13,979;-11,238;-3,171;26,743;0,000;238,340;Inf;245,000;240,000;-11,996;2,928;-7,253;24,431
5524,500;2,676;0,713;-33,916;3,254;9,609;5,366;37,468;5,007;-8,740;-2,758;0,000;39,200;39,900;9,704;2,952;-12,605;-10,150;-13,923;-11,199;-3,171;26,743;0,000;238,440;Inf;245,000;240,000;-11,968;2,925;-7,239;24,326
5525,000;2,676;0,713;-33,916;3,254;9,609;5,366;37,468;5,007;-8,740;-2,758;0,000;39,200;39,900;9,704;2,952;-12,409;-10,178;-13,993;-11,252;-3,171;26,743;0,000;238,440;Inf;246,000;240,000;-11,969;2,921;-7,226;24,346
5525,500;2,676;0,713;-33,916;3,254;9,609;5,366;37,468;5,007;-8,740;-2,758;0,000;39,200;39,900;9,704;2,952;-12,589;-10,163;-13,960;-11,218;-3,171;26,743;0,000;237,340;Inf;246,000;240,000;-11,958;2,917;-7,236;24,388
5526,000;2,676;0,713;-33,916;3,254;9,609;5,366;37,468;5,007;-8,740;-2,758;0,000;39,200;39,900;9,704;2,952;-12,516;-10,126;-13,940;-11,227;-3,171;26,743;0,000;237,340;Inf;247,000;240,000;-11,982;2,913;-7,221;24,380
5526,500;2,676;0,713;-33,916;3,254;9,609;5,329;37,458;4,971;-8,748;-2,757;0,000;39,146;39,879;9,704;2,952;-12,362;-10,152;-13,916;-11,202;-3,188;26,738;0,000;237,140;Inf;247,000;240,000;-11,952;2,909;-7,211;24,371
5527,000;2,676;0,713;-33,916;3,254;9,609;5,329;37,458;4,971;-8,748;-2,757;0,000;39,100;39,900;9,704;2,952;-12,336;-10,186;-13,941;-11,178;-3,188;26,738;0,000;237,140;Inf;248,000;240,000;-11,908;2,905;-7,200;24,388
5527,500;3,145;0,706;-35,209;3,113;9,622;5,329;37,458;4,971;-8,748;-2,757;0,000;39,100;39,900;9,639;3,219;-12,429;-10,201;-13,841;-11,195;-3,188;26,738;0,000;237,040;Inf;248,000;240,000;-11,911;2,902;-7,228;24,424
5528,000;3,145;0,706;-35,209;3,113;9,622;5,329;37,458;4,971;-8,748;-2,757;0,000;39,100;39,900;9,639;3,219;-12,304;-10,075;-13,869;-11,134;-3,188;26,738;0,000;237,040;Inf;249,000;240,000;-11,916;2,906;-7,220;24,405
5528,500;3,145;0,706;-35,209;3,113;9,622;5,329;37,458;4,971;-8,748;-2,757;0,000;39,100;39,900;9,639;3,219;-12,445;-10,081;-13,829;-11,086;-3,188;26,738;0,000;240,240;Inf;249,000;240,000;-11,845;2,910;-7,227;24,437
5529,000;3,145;0,706;-35,209;3,113;9,622;5,329;37,458;4,971;-8,748;-2,757;0,000;39,100;39,900;9,639;3,219;-12,123;-10,074;-13,794;-11,115;-3,188;26,738;0,000;240,240;Inf;249,000;240,000;-11,860;2,913;-7,210;24,547
5529,500;3,145;0,706;-35,209;3,113;9,622;5,345;37,396;5,007;-8,786;-2,758;0,000;39,127;39,865;9,639;3,219;-12,240;-10,085;-13,730;-11,000;-3,191;26,732;0,000;240,540;Inf;249,000;240,000;-11,776;2,917;-7,185;24,734
5530,000;3,145;0,706;-35,209;3,113;9,622;5,345;37,396;5,007;-8,786;-2,758;0,000;39,100;39,900;9,639;3,219;-12,304;-10,055;-13,701;-11,028;-3,191;26,732;0,000;240,540;Inf;249,000;240,000;-11,764;2,921;-7,189;24,755
5530,500;3,646;0,865;-35,209;3,116;9,632;5,345;37,396;5,007;-8,786;-2,758;0,000;39,100;39,900;9,562;3,043;-12,302;-10,097;-13,751;-11,062;-3,191;26,732;0,000;241,240;Inf;249,000;240,000;-11,772;2,925;-7,200;24,717
5531,000;3,646;0,865;-35,209;3,116;9,632;5,345;37,396;5,007;-8,786;-2,758;0,000;39,100;39,900;9,562;3,043;-12,350;-10,164;-13,762;-11,167;-3,191;26,732;0,000;241,240;Inf;248,000;240,000;-11,803;2,936;-7,197;24,738
5531,500;3,646;0,865;-35,209;3,116;9,632;5,345;37,396;5,007;-8,786;-2,758;0,000;39,100;39,900;9,562;3,043;-12,248;-10,120;-13,821;-11,117;-3,191;26,732;0,000;241,940;Inf;248,000;240,000;-11,861;2,948;-7,169;24,756
5532,000;3,646;0,865;-35,209;3,116;9,632;5,345;37,396;5,007;-8,786;-2,758;0,000;39,100;39,900;9,562;3,043;-12,437;-10,174;-13,977;-11,238;-3,191;26,732;0,000;241,940;Inf;247,000;240,000;-11,826;2,960;-7,173;24,691
5532,500;3,646;0,865;-35,209;3,116;9,632;5,345;37,396;5,007;-8,786;-2,758;0,000;39,100;39,900;9,562;3,043;-12,493;-10,198;-13,919;-11,211;-3,191;26,732;0,000;242,540;Inf;247,000;240,000;-11,956;2,971;-7,184;24,696
5533,000;3,646;0,865;-35,209;3,116;9,632;5,345;37,437;5,005;-8,801;-2,762;0,000;39,120;39,842;9,562;3,043;-12,538;-10,173;-13,911;-11,222;-3,186;26,737;0,000;242,540;Inf;246,000;240,000;-11,955;2,982;-7,168;24,655
5533,500;3,646;0,865;-35,209;3,116;9,632;5,345;37,437;5,005;-8,801;-2,762;0,000;39,100;39,800;9,562;3,043;-12,543;-10,213;-14,056;-11,301;-3,186;26,737;0,000;242,640;Inf;246,000;240,000;-11,961;2,993;-7,202;24,695
5534,000;2,935;0,742;-34,133;3,161;9,543;5,345;37,437;5,005;-8,801;-2,762;0,000;39,100;39,800;9,804;3,179;-12,415;-10,196;-13,907;-11,227;-3,186;26,737;0,000;242,640;Inf;245,000;240,000;-12,028;3,004;-7,197;24,758
5534,500;2,935;0,742;-34,133;3,161;9,543;5,345;37,437;5,005;-8,801;-2,762;0,000;39,100;39,800;9,804;3,179;-12,540;-10,228;-13,931;-11,272;-3,186;26,737;0,000;242,240;Inf;245,000;240,000;-11,936;3,002;-7,207;24,816
5535,000;2,935;0,742;-34,133;3,161;9,543;5,345;37,437;5,005;-8,801;-2,762;0,000;39,100;39,800;9,804;3,179;-12,494;-10,174;-13,938;-11,266;-3,186;26,737;0,000;242,240;Inf;244,000;240,000;-11,993;3,001;-7,202;24,902
5535,500;2,935;0,742;-34,133;3,161;9,543;5,345;37,437;5,005;-8,801;-2,762;0,000;39,100;39,800;9,804;3,179;-12,367;-10,114;-13,913;-11,200;-3,186;26,737;0,000;239,340;Inf;244,000;240,000;-11,968;3,000;-7,196;24,932
5536,000;2,935;0,742;-34,133;3,161;9,543;5,402;37,476;5,016;-8,874;-2,742;0,000;39,111;39,817;9,804;3,179;-12,342;-10,105;-13,935;-11,206;-3,174;26,739;0,000;239,340;Inf;244,000;240,000;-11,898;2,999;-7,191;24,967
5536,500;2,935;0,742;-34,133;3,161;9,543;5,402;37,476;5,016;-8,874;-2,742;0,000;39,100;39,800;9,804;3,179;-12,593;-10,187;-13,984;-11,237;-3,174;26,739;0,000;239,840;Inf;244,000;240,000;-11,897;2,998;-7,190;24,977
5537,000;2,320;0,660;-34,013;3,177;9,592;5,402;37,476;5,016;-8,874;-2,742;0,000;39,100;39,800;9,731;3,141;-12,456;-10,202;-14,025;-11,303;-3,174;26,739;0,000;239,840;Inf;244,000;240,000;-12,000;2,997;-7,194;24,956
5537,500;2,320;0,660;-34,013;3,177;9,592;5,402;37,476;5,016;-8,874;-2,742;0,000;39,100;39,800;9,731;3,141;-12,480;-10,129;-13,931;-11,212;-3,174;26,739;0,000;240,240;Inf;244,000;240,000;-11,997;2,986;-7,199;24,953
5538,000;2,320;0,660;-34,013;3,177;9,592;5,402;37,476;5,016;-8,874;-2,742;0,000;39,100;39,800;9,731;3,141;-12,477;-10,168;-13,940;-11,234;-3,174;26,739;0,000;240,240;Inf;244,000;240,000;-11,938;2,975;-7,169;24,907
5538,500;2,320;0,660;-34,013;3,177;9,592;5,402;37,476;5,016;-8,874;-2,742;0,000;39,100;39,800;9,731;3,141;-12,569;-10,135;-13,910;-11,196;-3,174;26,739;0,000;237,340;Inf;244,000;240,000;-11,955;2,964;-7,192;24,879
5539,000;2,320;0,660;-34,013;3,177;9,592;5,402;37,476;5,016;-8,874;-2,742;0,000;39,100;39,800;9,731;3,141;-12,564;-10,055;-13,891;-11,141;-3,174;26,739;0,000;237,340;Inf;245,000;240,000;-11,953;2,954;-7,183;24,899
5539,500;2,320;0,660;-34,013;3,177;9,592;5,392;37,457;5,013;-8,955;-2,761;0,000;39,105;39,790;9,731;3,141;-12,434;-10,086;-13,899;-11,175;-3,183;26,733;0,000;237,740;Inf;245,000;240,000;-11,913;2,943;-7,180;24,906
5540,000;2,320;0,660;-34,013;3,177;9,592;5,392;37,457;5,013;-8,955;-2,761;0,000;39,100;39,800;9,731;3,141;-12,377;-10,127;-13,962;-11,203;-3,183;26,733;0,000;237,740;Inf;246,000;240,000;-11,898;2,933;-7,192;24,964
5540,500;3,280;0,803;-35,209;3,133;9,646;5,392;37,457;5,013;-8,955;-2,761;0,000;39,100;39,800;9,696;3,293;-12,533;-10,089;-13,891;-11,135;-3,183;26,733;0,000;237,840;Inf;246,000;240,000;-11,917;2,923;-7,176;24,992
5541,000;3,280;0,803;-35,209;3,133;9,646;5,392;37,457;5,013;-8,955;-2,761;0,000;39,100;39,800;9,696;3,293;-12,385;-10,171;-13,730;-11,143;-3,183;26,733;0,000;237,840;Inf;247,000;240,000;-11,912;2,929;-7,197;25,016
5541,500;3,280;0,803;-35,209;3,133;9,646;5,392;37,457;5,013;-8,955;-2,761;0,000;39,100;39,800;9,696;3,293;-12,268;-10,071;-13,787;-11,138;-3,183;26,733;0,000;240,140;Inf;247,000;240,000;-11,857;2,935;-7,176;25,067
5542,000;3,280;0,803;-35,209;3,133;9,646;5,392;37,457;5,013;-8,955;-2,761;0,000;39,100;39,800;9,696;3,293;-12,406;-10,176;-13,789;-11,185;-3,183;26,733;0,000;240,140;Inf;247,000;240,000;-11,816;2,940;-7,217;25,036
5542,500;3,280;0,803;-35,209;3,133;9,646;5,400;37,416;4,995;-8,982;-2,752;0,000;39,095;39,788;9,696;3,293;-12,292;-10,152;-13,816;-11,081;-3,193;26,734;0,000;239,040;Inf;247,000;240,000;-11,889;2,946;-7,183;24,977
5543,000;3,280;0,803;-35,209;3,133;9,646;5,400;37,416;4,995;-8,982;-2,752;0,000;39,100;39,800;9,696;3,293;-12,312;-10,093;-13,754;-11,094;-3,193;26,734;0,000;239,040;Inf;247,000;240,000;-11,835;2,951;-7,199;24,965
5543,500;3,046;0,790;-33,917;3,149;9,600;5,400;37,416;4,995;-8,982;-2,752;0,000;39,100;39,800;9,711;3,023;-12,287;-10,091;-13,726;-11,017;-3,193;26,734;0,000;239,640;Inf;247,000;240,000;-11,813;2,957;-7,180;24,928
5544,000;3,046;0,790;-33,917;3,149;9,600;5,400;37,416;4,995;-8,982;-2,752;0,000;39,100;39,800;9,711;3,023;-12,220;-10,075;-13,779;-11,097;-3,193;26,734;0,000;239,640;Inf;247,000;240,000;-11,780;2,958;-7,192;24,876
5544,500;3,046;0,790;-33,917;3,149;9,600;5,400;37,416;4,995;-8,982;-2,752;0,000;39,100;39,800;9,711;3,023;-12,204;-10,142;-13,777;-11,165;-3,193;26,734;0,000;239,440;Inf;247,000;240,000;-11,793;2,960;-7,172;24,839
5545,000;3,046;0,790;-33,917;3,149;9,600;5,400;37,416;4,995;-8,982;-2,752;0,000;39,100;39,800;9,711;3,023;-12,386;-10,201;-13,919;-11,163;-3,193;26,734;0,000;239,440;Inf;247,000;240,000;-11,822;2,961;-7,177;24,786
5545,500;3,046;0,790;-33,917;3,149;9,600;5,340;37,404;5,007;-8,987;-2,758;0,000;39,070;39,770;9,711;3,023;-12,356;-10,197;-13,829;-11,201;-3,185;26,735;0,000;240,740;Inf;247,000;240,000;-11,917;2,962;-7,213;24,789
5546,000;3,046;0,790;-33,917;3,149;9,600;5,340;37,404;5,007;-8,987;-2,758;0,000;39,100;39,800;9,711;3,023;-12,292;-10,150;-13,796;-11,188;-3,185;26,735;0,000;240,740;Inf;247,000;240,000;-11,896;2,964;-7,189;24,727
5546,500;3,046;0,790;-33,917;3,149;9,600;5,340;37,404;5,007;-8,987;-2,758;0,000;39,100;39,800;9,711;3,023;-12,484;-10,195;-13,897;-11,211;-3,185;26,735;0,000;240,240;Inf;247,000;240,000;-11,857;2,965;-7,195;24,688
5547,000;2,834;0,709;-35,071;3,181;9,608;5,340;37,404;5,007;-8,987;-2,758;0,000;39,100;39,800;9,598;3,008;-12,379;-10,220;-13,964;-11,290;-3,185;26,735;0,000;240,240;Inf;247,000;240,000;-11,947;2,966;-7,199;24,518
5547,500;2,834;0,709;-35,071;3,181;9,608;5,340;37,404;5,007;-8,987;-2,758;0,000;39,100;39,800;9,598;3,008;-12,312;-10,170;-13,931;-11,249;-3,185;26,735;0,000;240,140;Inf;247,000;240,000;-11,963;2,964;-7,216;24,509
5548,000;2,834;0,709;-35,071;3,181;9,608;5,340;37,404;5,007;-8,987;-2,758;0,000;39,100;39,800;9,598;3,008;-12,533;-10,156;-13,863;-11,181;-3,185;26,735;0,000;240,140;Inf;247,000;240,000;-11,916;2,962;-7,200;24,488
5548,500;2,834;0,709;-35,071;3,181;9,608;5,340;37,404;5,007;-8,987;-2,758;0,000;39,100;39,800;9,598;3,008;-12,465;-10,205;-13,963;-11,262;-3,185;26,735;0,000;239,540;Inf;247,000;240,000;-11,933;2,960;-7,203;24,440
5549,000;2,834;0,709;-35,071;3,181;9,608;5,325;37,457;4,989;-9,006;-2,739;0,000;39,077;39,769;9,598;3,008;-12,408;-10,203;-13,974;-11,278;-3,169;26,740;0,000;239,540;Inf;247,000;240,000;-11,974;2,958;-7,197;24,492
5549,500;2,834;0,709;-35,071;3,181;9,608;5,325;37,457;4,989;-9,006;-2,739;0,000;39,100;39,800;9,598;3,008;-12,504;-10,230;-13,913;-11,285;-3,169;26,740;0,000;240,140;Inf;247,000;240,000;-11,966;2,956;-7,212;24,543
5550,000;2,272;0,618;-33,705;3,210;9,574;5,325;37,457;4,989;-9,006;-2,739;0,000;39,100;39,800;9,659;3,062;-12,490;-10,167;-13,911;-11,176;-3,169;26,740;0,000;240,140;Inf;247,000;240,000;-11,983;2,954;-7,216;24,541
5550,500;2,272;0,618;-33,705;3,210;9,574;5,325;37,457;4,989;-9,006;-2,739;0,000;39,100;39,800;9,659;3,062;-12,509;-10,127;-13,877;-11,169;-3,169;26,740;0,000;239,440;Inf;247,000;240,000;-11,936;2,943;-7,228;24,557
5551,000;2,272;0,618;-33,705;3,210;9,574;5,325;37,457;4,989;-9,006;-2,739;0,000;39,100;39,800;9,659;3,062;-12,502;-10,210;-14,038;-11,274;-3,169;26,740;0,000;239,440;Inf;247,000;240,000;-11,920;2,932;-7,263;24,411
5551,500;2,272;0,618;-33,705;3,210;9,574;5,325;37,457;4,989;-9,006;-2,739;0,000;39,100;39,800;9,659;3,062;-12,410;-10,243;-13,682;-11,167;-3,169;26,740;0,000;239,940;Inf;247,000;240,000;-12,006;2,921;-7,220;24,314
5552,000;2,272;0,618;-33,705;3,210;9,574;5,341;37,427;4,987;-9,049;-2,747;0,000;39,073;39,786;9,659;3,062;-12,223;-10,145;-13,879;-11,157;-3,179;26,744;0,000;239,940;Inf;247,000;240,000;-11,876;2,910;-7,234;24,307
5552,500;2,272;0,618;-33,705;3,210;9,574;5,341;37,427;4,987;-9,049;-2,747;0,000;39,100;39,800;9,659;3,062;-12,317;-10,180;-13,619;-11,077;-3,179;26,744;0,000;239,540;Inf;247,000;240,000;-11,851;2,900;-7,239;24,223
5553,000;2,272;0,618;-33,705;3,210;9,574;5,341;37,427;4,987;-9,049;-2,747;0,000;39,100;39,800;9,659;3,062;-12,370;-10,058;-13,702;-11,023;-3,179;26,744;0,000;239,540;Inf;247,000;240,000;-11,798;2,890;-7,235;24,306
5553,500;3,089;0,858;-34,072;3,169;9,552;5,341;37,427;4,987;-9,049;-2,747;0,000;39,100;39,800;9,697;3,039;-12,199;-10,093;-13,706;-11,012;-3,179;26,744;0,000;239,940;Inf;247,000;240,000;-11,788;2,879;-7,183;24,339
5554,000;3,089;0,858;-34,072;3,169;9,552;5,341;37,427;4,987;-9,049;-2,747;0,000;39,100;39,800;9,697;3,039;-12,004;-10,108;-13,672;-11,075;-3,179;26,744;0,000;239,940;Inf;247,000;240,000;-11,752;2,883;-7,207;24,309
5554,500;3,089;0,858;-34,072;3,169;9,552;5,341;37,427;4,987;-9,049;-2,747;0,000;39,100;39,800;9,697;3,039;-12,291;-10,119;-13,692;-11,104;-3,179;26,744;0,000;240,040;Inf;247,000;240,000;-11,715;2,886;-7,223;24,141
5555,000;3,089;0,858;-34,072;3,169;9,552;5,341;37,427;4,987;-9,049;-2,747;0,000;39,100;39,800;9,697;3,039;-12,359;-10,159;-13,738;-11,162;-3,179;26,744;0,000;240,040;Inf;247,000;240,000;-11,801;2,890;-7,189;24,111
5555,500;3,089;0,858;-34,072;3,169;9,552;5,376;37,394;4,982;-9,016;-2,747;0,000;39,076;39,813;9,697;3,039;-12,285;-10,175;-13,733;-11,085;-3,163;26,744;0,000;240,140;Inf;247,000;240,000;-11,854;2,893;-7,188;24,101
5556,000;3,089;0,858;-34,072;3,169;9,552;5,376;37,394;4,982;-9,016;-2,747;0,000;39,100;39,800;9,697;3,039;-12,367;-10,109;-13,716;-11,107;-3,163;26,744;0,000;240,140;Inf;247,000;240,000;-11,819;2,896;-7,226;24,139
5556,500;3,256;0,748;-35,209;3,074;9,671;5,376;37,394;4,982;-9,016;-2,747;0,000;39,100;39,800;9,626;3,059;-12,383;-10,155;-13,770;-11,149;-3,163;26,744;0,000;239,840;Inf;247,000;240,000;-11,825;2,899;-7,201;24,109
5557,000;3,256;0,748;-35,209;3,074;9,671;5,376;37,394;4,982;-9,016;-2,747;0,000;39,100;39,800;9,626;3,059;-12,474;-10,184;-13,863;-11,217;-3,163;26,744;0,000;239,840;Inf;247,000;240,000;-11,864;2,905;-7,195;24,069
5557,500;3,256;0,748;-35,209;3,074;9,671;5,376;37,394;4,982;-9,016;-2,747;0,000;39,100;39,800;9,626;3,059;-12,293;-10,184;-13,877;-11,170;-3,163;26,744;0,000;240,640;Inf;247,000;240,000;-11,934;2,911;-7,197;24,069
5558,000;3,256;0,748;-35,209;3,074;9,671;5,376;37,394;4,982;-9,016;-2,747;0,000;39,100;39,800;9,626;3,059;-12,363;-10,131;-13,745;-11,140;-3,163;26,744;0,000;240,640;Inf;247,000;240,000;-11,881;2,916;-7,199;24,165
5558,500;3,256;0,748;-35,209;3,074;9,671;5,358;37,444;4,997;-9,062;-2,745;0,000;39,074;39,825;9,626;3,059;-12,452;-10,213;-13,932;-11,286;-3,162;26,738;0,000;240,440;Inf;247,000;240,000;-11,845;2,922;-7,205;24,221
5559,000;3,256;0,748;-35,209;3,074;9,671;5,358;37,444;4,997;-9,062;-2,745;0,000;39,100;39,800;9,626;3,059;-12,486;-10,193;-13,973;-11,225;-3,162;26,738;0,000;240,440;Inf;247,000;240,000;-11,971;2,928;-7,193;24,291
5559,500;3,026;0,699;-35,209;3,140;9,622;5,358;37,444;4,997;-9,062;-2,745;0,000;39,100;39,800;9,649;3,213;-12,477;-10,155;-13,850;-11,206;-3,162;26,738;0,000;240,440;Inf;247,000;240,000;-11,969;2,933;-7,205;24,335
5560,000;3,026;0,699;-35,209;3,140;9,622;5,358;37,444;4,997;-9,062;-2,745;0,000;39,100;39,800;9,649;3,213;-12,345;-10,157;-13,931;-11,213;-3,162;26,738;0,000;240,440;Inf;247,000;240,000;-11,922;2,934;-7,208;24,414
5560,500;3,026;0,699;-35,209;3,140;9,622;5,358;37,444;4,997;-9,062;-2,745;0,000;39,100;39,800;9,649;3,213;-12,336;-10,146;-13,938;-11,242;-3,162;26,738;0,000;240,140;Inf;247,000;240,000;-11,912;2,936;-7,202;24,448
5561,000;3,026;0,699;-35,209;3,140;9,622;5,358;37,444;4,997;-9,062;-2,745;0,000;39,100;39,800;9,649;3,213;-12,368;-10,163;-13,824;-11,115;-3,162;26,738;0,000;240,140;Inf;247,000;240,000;-11,915;2,937;-7,181;24,508
5561,500;3,026;0,699;-35,209;3,140;9,622;5,358;37,444;4,997;-9,062;-2,745;0,000;39,100;39,800;9,649;3,213;-12,437;-10,054;-13,783;-11,116;-3,162;26,738;0,000;240,740;Inf;247,000;240,000;-11,868;2,939;-7,189;24,555
5562,000;3,026;0,699;-35,209;3,140;9,622;5,381;37,459;4,996;-9,134;-2,748;0,000;39,072;39,785;9,649;3,213;-12,468;-10,122;-13,846;-11,171;-3,177;26,737;0,000;240,740;Inf;247,000;240,000;-11,847;2,940;-7,179;24,573
5562,500;3,026;0,699;-35,209;3,140;9,622;5,381;37,459;4,996;-9,134;-2,748;0,000;39,100;39,800;9,649;3,213;-12,527;-10,104;-13,877;-11,165;-3,177;26,737;0,000;240,340;Inf;247,000;240,000;-11,902;2,942;-7,194;24,606
5563,000;3,254;0,758;-35,209;3,127;9,675;5,381;37,459;4,996;-9,134;-2,748;0,000;39,100;39,800;9,593;3,110;-12,362;-10,107;-13,772;-11,094;-3,177;26,737;0,000;240,340;Inf;247,000;240,000;-11,918;2,943;-7,195;24,613
5563,500;3,254;0,758;-35,209;3,127;9,675;5,381;37,459;4,996;-9,134;-2,748;0,000;39,100;39,800;9,593;3,110;-12,449;-10,140;-13,978;-11,253;-3,177;26,737;0,000;240,340;Inf;247,000;240,000;-11,833;2,948;-7,159;24,589
5564,000;3,254;0,758;-35,209;3,127;9,675;5,381;37,459;4,996;-9,134;-2,748;0,000;39,100;39,800;9,593;3,110;-12,391;-10,151;-13,937;-11,268;-3,177;26,737;0,000;240,340;Inf;247,000;240,000;-11,955;2,953;-7,170;24,601
5564,500;3,254;0,758;-35,209;3,127;9,675;5,381;37,459;4,996;-9,134;-2,748;0,000;39,100;39,800;9,593;3,110;-12,444;-10,157;-13,988;-11,199;-3,177;26,737;0,000;240,040;Inf;247,000;240,000;-11,937;2,958;-7,172;24,569
5565,000;3,254;0,758;-35,209;3,127;9,675;5,337;37,463;5,013;-9,199;-2,748;0,000;39,082;39,806;9,593;3,110;-12,416;-10,145;-13,969;-11,140;-3,170;26,731;0,000;240,040;Inf;247,000;240,000;-11,947;2,963;-7,151;24,547
5565,500;3,254;0,758;-35,209;3,127;9,675;5,337;37,463;5,013;-9,199;-2,748;0,000;39,100;39,800;9,593;3,110;-12,410;-10,146;-13,835;-11,178;-3,170;26,731;0,000;240,440;Inf;247,000;240,000;-11,917;2,968;-7,170;24,562
5566,000;2,853;0,683;-35,209;3,187;9,645;5,337;37,463;5,013;-9,199;-2,748;0,000;39,100;39,800;9,482;3,126;-12,346;-10,133;-13,856;-11,102;-3,170;26,731;0,000;240,440;Inf;247,000;240,000;-11,892;2,972;-7,158;24,566
5566,500;2,853;0,683;-35,209;3,187;9,645;5,337;37,463;5,013;-9,199;-2,748;0,000;39,100;39,800;9,482;3,126;-12,238;-10,030;-13,716;-11,010;-3,170;26,731;0,000;240,440;Inf;247,000;240,000;-11,859;2,970;-7,153;24,605
5567,000;2,853;0,683;-35,209;3,187;9,645;5,337;37,463;5,013;-9,199;-2,748;0,000;39,100;39,800;9,482;3,126;-12,247;-10,100;-13,752;-11,096;-3,170;26,731;0,000;240,440;Inf;247,000;240,000;-11,748;2,969;-7,168;24,583
5567,500;2,853;0,683;-35,209;3,187;9,645;5,337;37,463;5,013;-9,199;-2,748;0,000;39,100;39,800;9,482;3,126;-12,169;-10,073;-13,660;-11,043;-3,170;26,731;0,000;240,140;Inf;247,000;240,000;-11,799;2,967;-7,162;24,603
