t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5568,000;2,853;0,683;-35,209;3,187;9,645;5,337;37,463;5,013;-9,199;-2,748;0,000;39,100;39,800;9,482;3,126;-12,291;-10,100;-13,700;-11,060;-3,170;26,731;0,000;240,140;Inf;247,000;240,000;-11,736;2,965;-7,170;24,656
5568,500;2,853;0,683;-35,209;3,187;9,645;5,332;37,407;5,013;-9,246;-2,735;0,000;39,074;39,831;9,482;3,126;-12,248;-10,120;-13,840;-11,111;-3,168;26,729;0,000;239,640;Inf;247,000;240,000;-11,788;2,963;-7,145;24,715
5569,000;2,853;0,683;-35,209;3,187;9,645;5,332;37,407;5,013;-9,246;-2,735;0,000;39,100;39,800;9,482;3,126;-12,290;-10,140;-13,752;-11,147;-3,168;26,729;0,000;239,640;Inf;247,000;240,000;-11,830;2,961;-7,149;24,703
5569,500;2,802;0,651;-35,209;3,097;9,618;5,332;37,407;5,013;-9,246;-2,735;0,000;39,100;39,800;9,655;3,192;-12,248;-10,168;-13,785;-11,117;-3,168;26,729;0,000;239,640;Inf;247,000;240,000;-11,832;2,959;-7,170;24,694
5570,000;2,802;0,651;-35,209;3,097;9,618;5,332;37,407;5,013;-9,246;-2,735;0,000;39,100;39,800;9,655;3,192;-12,270;-10,148;-13,836;-11,146;-3,168;26,729;0,000;239,640;Inf;247,000;240,000;-11,829;2,957;-7,171;24,702
5570,500;2,802;0,651;-35,209;3,097;9,618;5,332;37,407;5,013;-9,246;-2,735;0,000;39,100;39,800;9,655;3,192;-12,364;-10,139;-13,760;-11,130;-3,168;26,729;0,000;240,140;Inf;247,000;240,000;-11,850;2,954;-7,174;24,662
5571,000;2,802;0,651;-35,209;3,097;9,618;5,332;37,407;5,013;-9,246;-2,735;0,000;39,100;39,800;9,655;3,192;-12,349;-10,177;-13,892;-11,239;-3,168;26,729;0,000;240,140;Inf;247,000;240,000;-11,848;2,952;-7,161;24,699
5571,500;2,802;0,651;-35,209;3,097;9,618;5,363;37,433;4,985;-9,279;-2,731;0,000;39,084;39,847;9,655;3,192;-12,339;-10,156;-13,867;-11,136;-3,158;26,732;0,000;240,040;Inf;247,000;240,000;-11,914;2,949;-7,172;24,761
5572,000;2,802;0,651;-35,209;3,097;9,618;5,363;37,433;4,985;-9,279;-2,731;0,000;39,100;39,800;9,655;3,192;-12,411;-10,060;-13,753;-11,063;-3,158;26,732;0,000;240,040;Inf;247,000;240,000;-11,874;2,947;-7,172;24,796
5572,500;3,253;0,783;-35,209;3,168;9,700;5,363;37,433;4,985;-9,279;-2,731;0,000;39,100;39,800;9,591;3,110;-12,382;-10,163;-13,894;-11,163;-3,158;26,732;0,000;240,440;Inf;247,000;240,000;-11,822;2,945;-7,192;24,981
5573,000;3,253;0,783;-35,209;3,168;9,700;5,363;37,433;4,985;-9,279;-2,731;0,000;39,100;39,800;9,591;3,110;-12,258;-10,201;-13,728;-11,193;-3,158;26,732;0,000;240,440;Inf;247,000;240,000;-11,900;2,950;-7,197;25,038
5573,500;3,253;0,783;-35,209;3,168;9,700;5,363;37,433;4,985;-9,279;-2,731;0,000;39,100;39,800;9,591;3,110;-12,249;-10,164;-13,682;-11,134;-3,158;26,732;0,000;240,040;Inf;247,000;240,000;-11,845;2,955;-7,210;25,094
5574,000;3,253;0,783;-35,209;3,168;9,700;5,363;37,433;4,985;-9,279;-2,731;0,000;39,100;39,800;9,591;3,110;-12,255;-10,152;-13,846;-11,173;-3,158;26,732;0,000;240,040;Inf;247,000;240,000;-11,807;2,959;-7,185;25,182
5574,500;3,253;0,783;-35,209;3,168;9,700;5,382;37,432;5,013;-9,299;-2,732;0,000;39,097;39,932;9,591;3,110;-12,388;-10,153;-13,749;-11,160;-3,144;26,730;0,000;239,940;Inf;247,000;240,000;-11,857;2,964;-7,180;25,212
5575,000;3,253;0,783;-35,209;3,168;9,700;5,382;37,432;5,013;-9,299;-2,732;0,000;39,100;39,900;9,591;3,110;-12,304;-10,090;-13,803;-11,115;-3,144;26,730;0,000;239,940;Inf;247,000;240,000;-11,863;2,969;-7,178;25,219
5575,500;3,253;0,783;-35,209;3,168;9,700;5,382;37,432;5,013;-9,299;-2,732;0,000;39,100;39,900;9,591;3,110;-12,301;-10,105;-13,729;-11,051;-3,144;26,730;0,000;240,240;Inf;247,000;240,000;-11,828;2,974;-7,167;25,224
5576,000;3,006;0,812;-33,826;3,183;9,554;5,382;37,432;5,013;-9,299;-2,732;0,000;39,100;39,900;9,766;3,042;-12,371;-10,123;-13,795;-11,173;-3,144;26,730;0,000;240,240;Inf;247,000;240,000;-11,797;2,978;-7,153;25,088
5576,500;3,006;0,812;-33,826;3,183;9,554;5,382;37,432;5,013;-9,299;-2,732;0,000;39,100;39,900;9,766;3,042;-12,273;-10,141;-13,834;-11,112;-3,144;26,730;0,000;240,340;Inf;247,000;240,000;-11,865;2,979;-7,174;25,000
5577,000;3,006;0,812;-33,826;3,183;9,554;5,382;37,432;5,013;-9,299;-2,732;0,000;39,100;39,900;9,766;3,042;-12,367;-10,086;-13,734;-11,100;-3,144;26,730;0,000;240,340;Inf;247,000;240,000;-11,840;2,979;-7,176;24,947
5577,500;3,006;0,812;-33,826;3,183;9,554;5,382;37,432;5,013;-9,299;-2,732;0,000;39,100;39,900;9,766;3,042;-12,297;-10,122;-13,799;-11,114;-3,144;26,730;0,000;239,240;Inf;247,000;240,000;-11,822;2,980;-7,161;24,926
5578,000;3,006;0,812;-33,826;3,183;9,554;5,372;37,453;4,981;-9,354;-2,732;0,000;39,106;39,934;9,766;3,042;-12,449;-10,131;-13,804;-11,164;-3,143;26,728;0,000;239,240;Inf;247,000;240,000;-11,833;2,980;-7,148;24,849
5578,500;3,006;0,812;-33,826;3,183;9,554;5,372;37,453;4,981;-9,354;-2,732;0,000;39,100;39,900;9,766;3,042;-12,305;-10,127;-13,886;-11,195;-3,143;26,728;0,000;239,840;Inf;247,000;240,000;-11,887;2,980;-7,148;24,815
5579,000;3,095;0,735;-35,209;3,156;9,701;5,372;37,453;4,981;-9,354;-2,732;0,000;39,100;39,900;9,500;3,131;-12,277;-10,126;-13,811;-11,163;-3,143;26,728;0,000;239,840;Inf;247,000;240,000;-11,878;2,981;-7,162;24,789
5579,500;3,095;0,735;-35,209;3,156;9,701;5,372;37,453;4,981;-9,354;-2,732;0,000;39,100;39,900;9,500;3,131;-12,380;-10,157;-13,943;-11,193;-3,143;26,728;0,000;239,140;Inf;247,000;240,000;-11,844;2,983;-7,159;24,812
5580,000;3,095;0,735;-35,209;3,156;9,701;5,372;37,453;4,981;-9,354;-2,732;0,000;39,100;39,900;9,500;3,131;-12,406;-10,127;-13,859;-11,109;-3,143;26,728;0,000;239,140;Inf;247,000;240,000;-11,918;2,985;-7,169;24,848
5580,500;3,095;0,735;-35,209;3,156;9,701;5,372;37,453;4,981;-9,354;-2,732;0,000;39,100;39,900;9,500;3,131;-12,430;-10,102;-13,798;-11,132;-3,143;26,728;0,000;240,340;Inf;247,000;240,000;-11,875;2,986;-7,150;24,878
5581,000;3,095;0,735;-35,209;3,156;9,701;5,372;37,472;4,987;-9,381;-2,739;0,000;39,117;39,971;9,500;3,131;-12,371;-10,156;-13,829;-11,186;-3,152;26,729;0,000;240,340;Inf;247,000;240,000;-11,865;2,988;-7,156;24,875
5581,500;3,095;0,735;-35,209;3,156;9,701;5,372;37,472;4,987;-9,381;-2,739;0,000;39,100;40,000;9,500;3,131;-12,521;-10,158;-14,007;-11,302;-3,152;26,729;0,000;239,840;Inf;247,000;240,000;-11,886;2,990;-7,145;24,908
5582,000;3,095;0,735;-35,209;3,156;9,701;5,372;37,472;4,987;-9,381;-2,739;0,000;39,100;40,000;9,500;3,131;-12,488;-10,178;-13,962;-11,286;-3,152;26,729;0,000;239,840;Inf;247,000;240,000;-11,997;2,992;-7,151;24,921
5582,500;2,626;0,607;-35,209;3,208;9,660;5,372;37,472;4,987;-9,381;-2,739;0,000;39,100;40,000;9,622;3,133;-12,450;-10,158;-14,010;-11,257;-3,152;26,729;0,000;240,540;Inf;247,000;240,000;-11,978;2,993;-7,135;24,913
5583,000;2,626;0,607;-35,209;3,208;9,660;5,372;37,472;4,987;-9,381;-2,739;0,000;39,100;40,000;9,622;3,133;-12,434;-10,139;-13,926;-11,151;-3,152;26,729;0,000;240,540;Inf;247,000;240,000;-11,969;2,987;-7,162;24,898
5583,500;2,626;0,607;-35,209;3,208;9,660;5,372;37,472;4,987;-9,381;-2,739;0,000;39,100;40,000;9,622;3,133;-12,526;-10,131;-13,907;-11,176;-3,152;26,729;0,000;240,040;Inf;247,000;240,000;-11,912;2,981;-7,158;24,951
5584,000;2,626;0,607;-35,209;3,208;9,660;5,372;37,472;4,987;-9,381;-2,739;0,000;39,100;40,000;9,622;3,133;-12,553;-10,068;-13,854;-11,146;-3,152;26,729;0,000;240,040;Inf;247,000;240,000;-11,935;2,976;-7,150;24,956
5584,500;2,626;0,607;-35,209;3,208;9,660;5,343;37,491;4,972;-9,427;-2,727;0,000;39,125;39,990;9,622;3,133;-12,347;-10,116;-13,754;-11,147;-3,149;26,729;0,000;240,740;Inf;247,000;240,000;-11,905;2,970;-7,174;24,943
5585,000;2,626;0,607;-35,209;3,208;9,660;5,343;37,491;4,972;-9,427;-2,727;0,000;39,100;40,000;9,622;3,133;-12,291;-10,085;-13,806;-11,094;-3,149;26,729;0,000;240,740;Inf;247,000;240,000;-11,841;2,964;-7,138;24,937
5585,500;2,872;0,737;-33,930;3,151;9,625;5,343;37,491;4,972;-9,427;-2,727;0,000;39,100;40,000;9,768;3,086;-12,411;-10,123;-13,911;-11,120;-3,149;26,729;0,000;240,040;Inf;247,000;240,000;-11,819;2,959;-7,138;24,915
5586,000;2,872;0,737;-33,930;3,151;9,625;5,343;37,491;4,972;-9,427;-2,727;0,000;39,100;40,000;9,768;3,086;-12,353;-10,140;-13,818;-11,195;-3,149;26,729;0,000;240,040;Inf;247,000;240,000;-11,891;2,957;-7,173;24,883
5586,500;2,872;0,737;-33,930;3,151;9,625;5,343;37,491;4,972;-9,427;-2,727;0,000;39,100;40,000;9,768;3,086;-12,261;-10,097;-13,724;-11,077;-3,149;26,729;0,000;240,940;Inf;247,000;240,000;-11,876;2,956;-7,160;24,847
5587,000;2,872;0,737;-33,930;3,151;9,625;5,343;37,491;4,972;-9,427;-2,727;0,000;39,100;40,000;9,768;3,086;-12,426;-9,995;-13,753;-11,085;-3,149;26,729;0,000;240,940;Inf;247,000;240,000;-11,790;2,954;-7,149;24,857
5587,500;2,872;0,737;-33,930;3,151;9,625;5,323;37,445;4,982;-9,498;-2,721;0,000;39,138;39,997;9,768;3,086;-12,267;-10,128;-13,840;-11,093;-3,143;26,737;0,000;240,040;Inf;247,000;240,000;-11,815;2,953;-7,156;24,853
5588,000;2,872;0,737;-33,930;3,151;9,625;5,323;37,445;4,982;-9,498;-2,721;0,000;39,100;40,000;9,768;3,086;-12,178;-10,090;-13,732;-11,075;-3,143;26,737;0,000;240,040;Inf;247,000;240,000;-11,832;2,952;-7,151;24,846
5588,500;3,009;0,713;-35,209;3,149;9,671;5,323;37,445;4,982;-9,498;-2,721;0,000;39,100;40,000;9,576;3,091;-12,347;-10,084;-13,661;-11,054;-3,143;26,737;0,000;240,740;Inf;247,000;240,000;-11,769;2,950;-7,173;24,874
5589,000;3,009;0,713;-35,209;3,149;9,671;5,323;37,445;4,982;-9,498;-2,721;0,000;39,100;40,000;9,576;3,091;-12,310;-10,148;-13,821;-11,209;-3,143;26,737;0,000;240,740;Inf;247,000;240,000;-11,787;2,951;-7,146;24,834
5589,500;3,009;0,713;-35,209;3,149;9,671;5,323;37,445;4,982;-9,498;-2,721;0,000;39,100;40,000;9,576;3,091;-12,354;-10,115;-13,766;-11,090;-3,143;26,737;0,000;239,740;Inf;247,000;240,000;-11,872;2,952;-7,151;24,789
5590,000;3,009;0,713;-35,209;3,149;9,671;5,323;37,445;4,982;-9,498;-2,721;0,000;39,100;40,000;9,576;3,091;-12,421;-10,141;-13,955;-11,182;-3,143;26,737;0,000;239,740;Inf;247,000;240,000;-11,831;2,953;-7,136;24,758
5590,500;3,009;0,713;-35,209;3,149;9,671;5,323;37,445;4,982;-9,498;-2,721;0,000;39,100;40,000;9,576;3,091;-12,402;-10,190;-13,738;-11,195;-3,143;26,737;0,000;240,340;Inf;247,000;240,000;-11,925;2,954;-7,165;24,687
5591,000;3,009;0,713;-35,209;3,149;9,671;5,283;37,452;4,998;-9,494;-2,713;0,000;39,155;40,086;9,576;3,091;-12,299;-10,113;-13,827;-11,121;-3,143;26,735;0,000;240,340;Inf;247,000;240,000;-11,881;2,955;-7,157;24,645
5591,500;3,009;0,713;-35,209;3,149;9,671;5,283;37,452;4,998;-9,494;-2,713;0,000;39,200;40,100;9,576;3,091;-12,405;-10,056;-13,752;-11,087;-3,143;26,735;0,000;240,240;Inf;247,000;240,000;-11,840;2,956;-7,164;24,603
5592,000;3,262;0,728;-35,209;3,097;9,659;5,283;37,452;4,998;-9,494;-2,713;0,000;39,200;40,100;9,612;3,131;-12,444;-10,145;-13,831;-11,179;-3,143;26,735;0,000;240,240;Inf;247,000;240,000;-11,825;2,957;-7,179;24,571
5592,500;3,262;0,728;-35,209;3,097;9,659;5,283;37,452;4,998;-9,494;-2,713;0,000;39,200;40,100;9,612;3,131;-12,317;-10,098;-13,823;-11,176;-3,143;26,735;0,000;240,540;Inf;247,000;240,000;-11,900;2,962;-7,155;24,555
5593,000;3,262;0,728;-35,209;3,097;9,659;5,283;37,452;4,998;-9,494;-2,713;0,000;39,200;40,100;9,612;3,131;-12,349;-10,141;-13,868;-11,230;-3,143;26,735;0,000;240,540;Inf;247,000;240,000;-11,853;2,967;-7,177;24,495
5593,500;3,262;0,728;-35,209;3,097;9,659;5,283;37,452;4,998;-9,494;-2,713;0,000;39,200;40,100;9,612;3,131;-12,383;-10,134;-13,917;-11,241;-3,143;26,735;0,000;240,240;Inf;247,000;240,000;-11,897;2,972;-7,158;24,452
5594,000;3,262;0,728;-35,209;3,097;9,659;5,299;37,463;4,995;-9,521;-2,740;0,000;39,170;40,048;9,612;3,131;-12,574;-10,190;-13,953;-11,264;-3,140;26,739;0,000;240,240;Inf;247,000;240,000;-11,919;2,976;-7,170;24,402
5594,500;3,262;0,728;-35,209;3,097;9,659;5,299;37,463;4,995;-9,521;-2,740;0,000;39,200;40,000;9,612;3,131;-12,404;-10,205;-13,952;-11,322;-3,140;26,739;0,000;239,840;Inf;247,000;240,000;-11,995;2,981;-7,183;24,326
5595,000;3,160;0,772;-35,209;3,131;9,602;5,299;37,463;4,995;-9,521;-2,740;0,000;39,200;40,000;9,688;3,282;-12,414;-10,195;-13,864;-11,246;-3,140;26,739;0,000;239,840;Inf;247,000;240,000;-11,971;2,986;-7,186;24,220
5595,500;3,160;0,772;-35,209;3,131;9,602;5,299;37,463;4,995;-9,521;-2,740;0,000;39,200;40,000;9,688;3,282;-12,534;-10,202;-13,931;-11,285;-3,140;26,739;0,000;239,740;Inf;247,000;240,000;-11,929;2,988;-7,203;24,152
5596,000;3,160;0,772;-35,209;3,131;9,602;5,299;37,463;4,995;-9,521;-2,740;0,000;39,200;40,000;9,688;3,282;-12,510;-10,135;-13,924;-11,234;-3,140;26,739;0,000;239,740;Inf;247,000;240,000;-11,988;2,991;-7,182;24,044
5596,500;3,160;0,772;-35,209;3,131;9,602;5,299;37,463;4,995;-9,521;-2,740;0,000;39,200;40,000;9,688;3,282;-12,473;-10,183;-13,999;-11,263;-3,140;26,739;0,000;239,740;Inf;247,000;240,000;-11,951;2,994;-7,201;23,975
5597,000;3,160;0,772;-35,209;3,131;9,602;5,299;37,463;4,995;-9,521;-2,740;0,000;39,200;40,000;9,688;3,282;-12,448;-10,130;-13,794;-11,156;-3,140;26,739;0,000;239,740;Inf;247,000;240,000;-11,980;2,997;-7,206;23,968
5597,500;3,160;0,772;-35,209;3,131;9,602;5,350;37,487;4,964;-9,556;-2,736;0,000;39,172;40,107;9,688;3,282;-12,409;-10,174;-13,944;-11,197;-3,148;26,726;0,000;240,540;Inf;247,000;240,000;-11,882;2,999;-7,186;23,994
5598,000;3,160;0,772;-35,209;3,131;9,602;5,350;37,487;4,964;-9,556;-2,736;0,000;39,200;40,100;9,688;3,282;-12,384;-10,164;-13,769;-11,160;-3,148;26,726;0,000;240,540;Inf;247,000;240,000;-11,931;3,002;-7,193;23,899
5598,500;3,183;0,826;-33,867;3,170;9,597;5,350;37,487;4,964;-9,556;-2,736;0,000;39,200;40,100;9,730;2,957;-12,400;-10,094;-13,811;-11,145;-3,148;26,726;0,000;240,140;Inf;247,000;240,000;-11,869;3,005;-7,184;23,888
5599,000;3,183;0,826;-33,867;3,170;9,597;5,350;37,487;4,964;-9,556;-2,736;0,000;39,200;40,100;9,730;2,957;-12,208;-10,126;-13,794;-11,144;-3,148;26,726;0,000;240,140;Inf;247,000;240,000;-11,863;3,008;-7,191;23,922
5599,500;3,183;0,826;-33,867;3,170;9,597;5,350;37,487;4,964;-9,556;-2,736;0,000;39,200;40,100;9,730;2,957;-12,291;-10,152;-13,676;-11,108;-3,148;26,726;0,000;239,940;Inf;247,000;240,000;-11,818;3,010;-7,185;23,949
5600,000;3,183;0,826;-33,867;3,170;9,597;5,350;37,487;4,964;-9,556;-2,736;0,000;39,200;40,100;9,730;2,957;-12,426;-10,186;-13,876;-11,201;-3,148;26,726;0,000;239,940;Inf;247,000;240,000;-11,807;3,013;-7,203;23,921
5600,500;3,183;0,826;-33,867;3,170;9,597;5,389;37,439;5,001;-9,553;-2,729;0,000;39,189;40,127;9,730;2,957;-12,314;-10,219;-13,693;-11,220;-3,139;26,736;0,000;240,740;Inf;247,000;240,000;-11,923;3,016;-7,211;23,937
5601,000;3,183;0,826;-33,867;3,170;9,597;5,389;37,439;5,001;-9,553;-2,729;0,000;39,200;40,100;9,730;2,957;-12,282;-10,154;-13,836;-11,190;-3,139;26,736;0,000;240,740;Inf;247,000;240,000;-11,861;3,019;-7,189;23,939
5601,500;2,788;0,734;-33,943;3,113;9,594;5,389;37,439;5,001;-9,553;-2,729;0,000;39,200;40,100;9,714;3,039;-12,418;-10,191;-13,857;-11,300;-3,139;26,736;0,000;239,740;Inf;247,000;240,000;-11,865;3,022;-7,180;23,871
5602,000;2,788;0,734;-33,943;3,113;9,594;5,389;37,439;5,001;-9,553;-2,729;0,000;39,200;40,100;9,714;3,039;-12,537;-10,221;-13,892;-11,306;-3,139;26,736;0,000;239,740;Inf;247,000;240,000;-11,941;3,018;-7,204;23,842
5602,500;2,788;0,734;-33,943;3,113;9,594;5,389;37,439;5,001;-9,553;-2,729;0,000;39,200;40,100;9,714;3,039;-12,414;-10,218;-13,934;-11,256;-3,139;26,736;0,000;239,740;Inf;247,000;240,000;-11,989;3,014;-7,205;23,843
5603,000;2,788;0,734;-33,943;3,113;9,594;5,389;37,439;5,001;-9,553;-2,729;0,000;39,200;40,100;9,714;3,039;-12,454;-10,223;-13,923;-11,299;-3,139;26,736;0,000;239,740;Inf;247,000;240,000;-11,955;3,010;-7,211;23,792
5603,500;2,788;0,734;-33,943;3,113;9,594;5,365;37,472;4,999;-9,562;-2,719;0,000;39,201;40,145;9,714;3,039;-12,583;-10,253;-13,965;-11,313;-3,133;26,738;0,000;239,540;Inf;247,000;240,000;-11,975;3,007;-7,216;23,785
5604,000;2,788;0,734;-33,943;3,113;9,594;5,365;37,472;4,999;-9,562;-2,719;0,000;39,200;40,100;9,714;3,039;-12,374;-10,143;-13,931;-11,191;-3,133;26,738;0,000;239,540;Inf;247,000;240,000;-12,029;3,003;-7,193;23,785
5604,500;2,788;0,734;-33,943;3,113;9,594;5,365;37,472;4,999;-9,562;-2,719;0,000;39,200;40,100;9,714;3,039;-12,372;-10,173;-13,872;-11,178;-3,133;26,738;0,000;240,040;Inf;247,000;240,000;-11,910;2,999;-7,194;23,795
5605,000;3,704;0,861;-35,209;3,138;9,618;5,365;37,472;4,999;-9,562;-2,719;0,000;39,200;40,100;9,591;3,178;-12,368;-10,177;-13,757;-11,173;-3,133;26,738;0,000;240,040;Inf;247,000;240,000;-11,899;2,996;-7,181;23,642
5605,500;3,704;0,861;-35,209;3,138;9,618;5,365;37,472;4,999;-9,562;-2,719;0,000;39,200;40,100;9,591;3,178;-12,510;-10,178;-13,950;-11,270;-3,133;26,738;0,000;240,240;Inf;247,000;240,000;-11,869;3,008;-7,207;23,594
5606,000;3,704;0,861;-35,209;3,138;9,618;5,365;37,472;4,999;-9,562;-2,719;0,000;39,200;40,100;9,591;3,178;-12,337;-10,132;-13,759;-11,193;-3,133;26,738;0,000;240,240;Inf;247,000;240,000;-11,977;3,019;-7,188;23,557
5606,500;3,704;0,861;-35,209;3,138;9,618;5,365;37,472;4,999;-9,562;-2,719;0,000;39,200;40,100;9,591;3,178;-12,329;-10,171;-13,782;-11,196;-3,133;26,738;0,000;240,440;Inf;247,000;240,000;-11,855;3,030;-7,199;23,481
5607,000;3,704;0,861;-35,209;3,138;9,618;5,353;37,477;4,978;-9,569;-2,708;0,000;39,230;40,187;9,591;3,178;-12,246;-10,178;-13,708;-11,181;-3,116;26,747;0,000;240,440;Inf;247,000;240,000;-11,869;3,041;-7,194;23,434
5607,500;3,704;0,861;-35,209;3,138;9,618;5,353;37,477;4,978;-9,569;-2,708;0,000;39,200;40,200;9,591;3,178;-12,410;-10,161;-13,726;-11,171;-3,116;26,747;0,000;239,540;Inf;247,000;240,000;-11,828;3,052;-7,193;23,434
5608,000;2,724;0,712;-34,091;3,162;9,569;5,353;37,477;4,978;-9,569;-2,708;0,000;39,200;40,200;9,692;3,021;-12,305;-10,188;-13,827;-11,159;-3,116;26,747;0,000;239,540;Inf;247,000;240,000;-11,867;3,063;-7,186;23,308
5608,500;2,724;0,712;-34,091;3,162;9,569;5,353;37,477;4,978;-9,569;-2,708;0,000;39,200;40,200;9,692;3,021;-12,325;-10,194;-13,748;-11,219;-3,116;26,747;0,000;239,940;Inf;247,000;240,000;-11,870;3,057;-7,221;23,324
5609,000;2,724;0,712;-34,091;3,162;9,569;5,353;37,477;4,978;-9,569;-2,708;0,000;39,200;40,200;9,692;3,021;-12,312;-10,202;-13,795;-11,249;-3,116;26,747;0,000;239,940;Inf;247,000;240,000;-11,872;3,052;-7,208;23,413
5609,500;2,724;0,712;-34,091;3,162;9,569;5,353;37,477;4,978;-9,569;-2,708;0,000;39,200;40,200;9,692;3,021;-12,465;-10,233;-13,854;-11,268;-3,116;26,747;0,000;238,640;Inf;247,000;240,000;-11,889;3,046;-7,203;23,472
5610,000;2,724;0,712;-34,091;3,162;9,569;5,313;37,472;5,001;-9,589;-2,694;0,000;39,239;40,236;9,692;3,021;-12,438;-10,177;-13,825;-11,231;-3,129;26,751;0,000;238,640;Inf;248,000;240,000;-11,955;3,041;-7,194;23,574
5610,500;2,724;0,712;-34,091;3,162;9,569;5,313;37,472;5,001;-9,589;-2,694;0,000;39,200;40,200;9,692;3,021;-12,313;-10,164;-13,894;-11,198;-3,129;26,751;0,000;239,540;Inf;248,000;240,000;-11,918;3,036;-7,185;23,686
5611,000;2,724;0,712;-34,091;3,162;9,569;5,313;37,472;5,001;-9,589;-2,694;0,000;39,200;40,200;9,692;3,021;-12,402;-10,191;-13,883;-11,188;-3,129;26,751;0,000;239,540;Inf;248,000;240,000;-11,892;3,031;-7,192;23,813
5611,500;2,512;0,681;-32,979;3,145;9,589;5,313;37,472;5,001;-9,589;-2,694;0,000;39,200;40,200;9,764;3,077;-12,514;-10,148;-13,830;-11,198;-3,129;26,751;0,000;238,740;Inf;248,000;240,000;-11,916;3,026;-7,206;23,877
5612,000;2,512;0,681;-32,979;3,145;9,589;5,313;37,472;5,001;-9,589;-2,694;0,000;39,200;40,200;9,764;3,077;-12,391;-10,115;-13,857;-11,201;-3,129;26,751;0,000;238,740;Inf;249,000;240,000;-11,922;3,017;-7,175;23,961
5612,500;2,512;0,681;-32,979;3,145;9,589;5,313;37,472;5,001;-9,589;-2,694;0,000;39,200;40,200;9,764;3,077;-12,308;-10,153;-13,925;-11,236;-3,129;26,751;0,000;240,640;Inf;249,000;240,000;-11,891;3,009;-7,184;24,028
5613,000;2,512;0,681;-32,979;3,145;9,589;5,313;37,472;5,001;-9,589;-2,694;0,000;39,200;40,200;9,764;3,077;-12,467;-10,183;-13,871;-11,260;-3,129;26,751;0,000;240,640;Inf;249,000;240,000;-11,905;3,001;-7,176;24,130
5613,500;2,512;0,681;-32,979;3,145;9,589;5,306;37,506;4,984;-9,615;-2,709;0,000;39,242;40,217;9,764;3,077;-12,418;-10,207;-13,917;-11,254;-3,128;26,749;0,000;239,740;Inf;249,000;240,000;-11,945;2,993;-7,199;24,217
5614,000;2,512;0,681;-32,979;3,145;9,589;5,306;37,506;4,984;-9,615;-2,709;0,000;39,200;40,200;9,764;3,077;-12,490;-10,124;-13,790;-11,187;-3,128;26,749;0,000;239,740;Inf;249,000;240,000;-11,949;2,985;-7,203;24,243
5614,500;3,175;0,800;-34,091;3,161;9,682;5,306;37,506;4,984;-9,615;-2,709;0,000;39,200;40,200;9,760;3,045;-12,361;-10,118;-13,813;-11,210;-3,128;26,749;0,000;241,040;Inf;249,000;240,000;-11,898;2,977;-7,185;24,289
5615,000;3,175;0,800;-34,091;3,161;9,682;5,306;37,506;4,984;-9,615;-2,709;0,000;39,200;40,200;9,760;3,045;-12,359;-10,145;-13,934;-11,231;-3,128;26,749;0,000;241,040;Inf;248,000;240,000;-11,875;2,981;-7,174;24,286
5615,500;3,175;0,800;-34,091;3,161;9,682;5,306;37,506;4,984;-9,615;-2,709;0,000;39,200;40,200;9,760;3,045;-12,403;-10,172;-13,978;-11,251;-3,128;26,749;0,000;241,440;Inf;248,000;240,000;-11,917;2,984;-7,157;24,248
5616,000;3,175;0,800;-34,091;3,161;9,682;5,306;37,506;4,984;-9,615;-2,709;0,000;39,200;40,200;9,760;3,045;-12,425;-10,187;-13,790;-11,196;-3,128;26,749;0,000;241,440;Inf;247,000;240,000;-11,951;2,987;-7,188;24,315
5616,500;3,175;0,800;-34,091;3,161;9,682;5,335;37,510;5,012;-9,635;-2,713;0,000;39,253;40,249;9,760;3,045;-12,483;-10,108;-13,831;-11,165;-3,128;26,741;0,000;241,940;Inf;247,000;240,000;-11,900;2,990;-7,174;24,325
5617,000;3,175;0,800;-34,091;3,161;9,682;5,335;37,510;5,012;-9,635;-2,713;0,000;39,300;40,200;9,760;3,045;-12,546;-10,139;-13,886;-11,234;-3,128;26,741;0,000;241,940;Inf;246,000;240,000;-11,897;2,993;-7,172;24,320
5617,500;2,493;0,671;-33,591;3,202;9,495;5,335;37,510;5,012;-9,635;-2,713;0,000;39,300;40,200;9,913;3,148;-12,359;-10,139;-13,886;-11,193;-3,128;26,741;0,000;241,040;Inf;246,000;240,000;-11,951;2,996;-7,191;24,369
5618,000;2,493;0,671;-33,591;3,202;9,495;5,335;37,510;5,012;-9,635;-2,713;0,000;39,300;40,200;9,913;3,148;-12,417;-10,176;-13,843;-11,178;-3,128;26,741;0,000;241,040;Inf;245,000;240,000;-11,894;2,988;-7,174;24,457
5618,500;2,493;0,671;-33,591;3,202;9,495;5,335;37,510;5,012;-9,635;-2,713;0,000;39,300;40,200;9,913;3,148;-12,458;-10,143;-13,869;-11,189;-3,128;26,741;0,000;242,140;Inf;245,000;240,000;-11,903;2,980;-7,182;24,549
5619,000;2,493;0,671;-33,591;3,202;9,495;5,335;37,510;5,012;-9,635;-2,713;0,000;39,300;40,200;9,913;3,148;-12,415;-10,152;-13,910;-11,215;-3,128;26,741;0,000;242,140;Inf;244,000;240,000;-11,915;2,972;-7,149;24,594
5619,500;2,493;0,671;-33,591;3,202;9,495;5,335;37,510;5,012;-9,635;-2,713;0,000;39,300;40,200;9,913;3,148;-12,491;-10,137;-13,872;-11,198;-3,128;26,741;0,000;237,740;Inf;244,000;240,000;-11,923;2,964;-7,152;24,633
5620,000;2,493;0,671;-33,591;3,202;9,495;5,352;37,501;4,986;-9,616;-2,711;0,000;39,263;40,264;9,913;3,148;-12,348;-10,109;-13,901;-11,161;-3,125;26,742;0,000;237,740;Inf;245,000;240,000;-11,925;2,956;-7,174;24,631
5620,500;2,493;0,671;-33,591;3,202;9,495;5,352;37,501;4,986;-9,616;-2,711;0,000;39,300;40,300;9,913;3,148;-12,436;-10,137;-13,932;-11,226;-3,125;26,742;0,000;237,840;Inf;245,000;240,000;-11,880;2,948;-7,177;24,645
5621,000;3,072;0,766;-35,209;3,157;9,571;5,352;37,501;4,986;-9,616;-2,711;0,000;39,300;40,300;9,626;3,226;-12,462;-10,153;-13,918;-11,191;-3,125;26,742;0,000;237,840;Inf;246,000;240,000;-11,933;2,941;-7,150;24,649
5621,500;3,072;0,766;-35,209;3,157;9,571;5,352;37,501;4,986;-9,616;-2,711;0,000;39,300;40,300;9,626;3,226;-12,473;-10,111;-13,874;-11,208;-3,125;26,742;0,000;237,440;Inf;246,000;240,000;-11,931;2,943;-7,179;24,629
5622,000;3,072;0,766;-35,209;3,157;9,571;5,352;37,501;4,986;-9,616;-2,711;0,000;39,300;40,300;9,626;3,226;-12,321;-10,127;-13,892;-11,114;-3,125;26,742;0,000;237,440;Inf;247,000;240,000;-11,916;2,945;-7,163;24,633
5622,500;3,072;0,766;-35,209;3,157;9,571;5,352;37,501;4,986;-9,616;-2,711;0,000;39,300;40,300;9,626;3,226;-12,456;-10,067;-13,824;-11,124;-3,125;26,742;0,000;237,940;Inf;247,000;240,000;-11,864;2,947;-7,158;24,641
5623,000;3,072;0,766;-35,209;3,157;9,571;5,375;37,501;4,981;-9,645;-2,706;0,000;39,275;40,267;9,626;3,226;-12,522;-10,092;-13,870;-11,179;-3,130;26,735;0,000;237,940;Inf;248,000;240,000;-11,868;2,949;-7,157;24,680
5623,500;3,072;0,766;-35,209;3,157;9,571;5,375;37,501;4,981;-9,645;-2,706;0,000;39,300;40,300;9,626;3,226;-12,509;-10,071;-13,908;-11,182;-3,130;26,735;0,000;236,540;Inf;248,000;240,000;-11,916;2,951;-7,149;24,694
5624,000;2,991;0,730;-35,133;3,210;9,648;5,375;37,501;4,981;-9,645;-2,706;0,000;39,300;40,300;9,631;3,046;-12,575;-10,144;-13,987;-11,180;-3,130;26,735;0,000;236,540;Inf;249,000;240,000;-11,918;2,953;-7,174;24,673
5624,500;2,991;0,730;-35,133;3,210;9,648;5,375;37,501;4,981;-9,645;-2,706;0,000;39,300;40,300;9,631;3,046;-12,326;-10,122;-13,925;-11,221;-3,130;26,735;0,000;237,940;Inf;249,000;240,000;-11,971;2,954;-7,146;24,637
5625,000;2,991;0,730;-35,133;3,210;9,648;5,375;37,501;4,981;-9,645;-2,706;0,000;39,300;40,300;9,631;3,046;-12,533;-10,137;-13,945;-11,191;-3,130;26,735;0,000;237,940;Inf;250,000;240,000;-11,898;2,955;-7,156;24,566
5625,500;2,991;0,730;-35,133;3,210;9,648;5,375;37,501;4,981;-9,645;-2,706;0,000;39,300;40,300;9,631;3,046;-12,551;-10,152;-13,910;-11,208;-3,130;26,735;0,000;238,440;Inf;250,000;240,000;-11,952;2,955;-7,167;24,550
5626,000;2,991;0,730;-35,133;3,210;9,648;5,375;37,501;4,981;-9,645;-2,706;0,000;39,300;40,300;9,631;3,046;-12,562;-10,103;-13,898;-11,209;-3,130;26,735;0,000;238,440;Inf;251,000;240,000;-11,955;2,956;-7,169;24,602
5626,500;2,991;0,730;-35,133;3,210;9,648;5,347;37,512;4,990;-9,556;-2,720;0,000;39,274;40,252;9,631;3,046;-12,595;-10,122;-13,950;-11,203;-3,133;26,735;0,000;240,240;Inf;251,000;240,000;-11,943;2,956;-7,158;24,395
5627,000;2,991;0,730;-35,133;3,210;9,648;5,347;37,512;4,990;-9,556;-2,720;0,000;39,300;40,300;9,631;3,046;-12,350;-10,111;-13,917;-11,166;-3,133;26,735;0,000;240,240;Inf;251,000;240,000;-11,968;2,957;-7,140;24,132
5627,500;3,092;0,799;-34,258;3,212;9,496;5,347;37,512;4,990;-9,556;-2,720;0,000;39,300;40,300;9,836;3,161;-12,386;-10,080;-13,818;-11,094;-3,133;26,735;0,000;238,840;Inf;251,000;240,000;-11,886;2,957;-7,149;24,122
5628,000;3,092;0,799;-34,258;3,212;9,496;5,347;37,512;4,990;-9,556;-2,720;0,000;39,300;40,300;9,836;3,161;-12,218;-10,139;-13,849;-11,147;-3,133;26,735;0,000;238,840;Inf;252,000;240,000;-11,844;2,960;-7,160;24,159
5628,500;3,092;0,799;-34,258;3,212;9,496;5,347;37,512;4,990;-9,556;-2,720;0,000;39,300;40,300;9,836;3,161;-12,374;-10,132;-13,764;-11,139;-3,133;26,735;0,000;244,440;Inf;252,000;240,000;-11,838;2,962;-7,170;24,170
5629,000;3,092;0,799;-34,258;3,212;9,496;5,347;37,512;4,990;-9,556;-2,720;0,000;39,300;40,300;9,836;3,161;-12,314;-10,070;-13,765;-11,106;-3,133;26,735;0,000;244,440;Inf;251,000;240,000;-11,852;2,964;-7,170;24,135
5629,500;3,092;0,799;-34,258;3,212;9,496;5,342;37,493;4,964;-9,541;-2,681;0,000;39,290;40,298;9,836;3,161;-12,417;-10,020;-13,688;-11,080;-3,126;26,739;0,000;242,440;Inf;251,000;240,000;-11,814;2,966;-7,162;24,135
5630,000;3,092;0,799;-34,258;3,212;9,496;5,342;37,493;4,964;-9,541;-2,681;0,000;39,300;40,300;9,836;3,161;-12,285;-10,150;-13,855;-11,184;-3,126;26,739;0,000;242,440;Inf;250,000;240,000;-11,801;2,968;-7,195;24,167
5630,500;2,586;0,736;-33,877;3,199;9,547;5,342;37,493;4,964;-9,541;-2,681;0,000;39,300;40,300;9,728;3,068;-12,359;-10,167;-13,810;-11,257;-3,126;26,739;0,000;243,340;Inf;250,000;240,000;-11,868;2,970;-7,185;24,232
5631,000;2,586;0,736;-33,877;3,199;9,547;5,342;37,493;4,964;-9,541;-2,681;0,000;39,300;40,300;9,728;3,068;-12,456;-10,124;-13,824;-11,208;-3,126;26,739;0,000;243,340;Inf;249,000;240,000;-11,898;2,964;-7,178;24,259
5631,500;2,586;0,736;-33,877;3,199;9,547;5,342;37,493;4,964;-9,541;-2,681;0,000;39,300;40,300;9,728;3,068;-12,418;-10,151;-13,880;-11,186;-3,126;26,739;0,000;242,040;Inf;249,000;240,000;-11,903;2,958;-7,183;24,328
5632,000;2,586;0,736;-33,877;3,199;9,547;5,342;37,493;4,964;-9,541;-2,681;0,000;39,300;40,300;9,728;3,068;-12,416;-10,182;-13,917;-11,188;-3,126;26,739;0,000;242,040;Inf;248,000;240,000;-11,909;2,952;-7,178;24,388
5632,500;2,586;0,736;-33,877;3,199;9,547;5,319;37,487;4,992;-9,523;-2,716;0,000;39,293;40,231;9,728;3,068;-12,365;-10,199;-13,819;-11,260;-3,126;26,749;0,000;242,940;Inf;248,000;240,000;-11,926;2,946;-7,199;24,398
5633,000;2,586;0,736;-33,877;3,199;9,547;5,319;37,487;4,992;-9,523;-2,716;0,000;39,300;40,200;9,728;3,068;-12,401;-10,170;-13,906;-11,214;-3,126;26,749;0,000;242,940;Inf;247,000;240,000;-11,911;2,940;-7,187;24,425
5633,500;2,586;0,736;-33,877;3,199;9,547;5,319;37,487;4,992;-9,523;-2,716;0,000;39,300;40,200;9,728;3,068;-12,470;-10,222;-13,910;-11,270;-3,126;26,749;0,000;241,640;Inf;247,000;240,000;-11,923;2,934;-7,208;24,402
5634,000;2,217;0,643;-33,965;3,170;9,587;5,319;37,487;4,992;-9,523;-2,716;0,000;39,300;40,200;9,710;3,105;-12,546;-10,200;-13,914;-11,284;-3,126;26,749;0,000;241,640;Inf;246,000;240,000;-11,968;2,928;-7,185;24,417
5634,500;2,217;0,643;-33,965;3,170;9,587;5,319;37,487;4,992;-9,523;-2,716;0,000;39,300;40,200;9,710;3,105;-12,607;-10,207;-13,943;-11,293;-3,126;26,749;0,000;242,740;Inf;246,000;240,000;-11,986;2,917;-7,214;24,438
5635,000;2,217;0,643;-33,965;3,170;9,587;5,319;37,487;4,992;-9,523;-2,716;0,000;39,300;40,200;9,710;3,105;-12,442;-10,144;-13,786;-11,169;-3,126;26,749;0,000;242,740;Inf;245,000;240,000;-12,013;2,905;-7,201;24,513
5635,500;2,217;0,643;-33,965;3,170;9,587;5,319;37,487;4,992;-9,523;-2,716;0,000;39,300;40,200;9,710;3,105;-12,449;-10,198;-13,960;-11,304;-3,126;26,749;0,000;239,440;Inf;245,000;240,000;-11,885;2,894;-7,215;24,538
5636,000;2,217;0,643;-33,965;3,170;9,587;5,310;37,495;4,994;-9,536;-2,721;0,000;39,294;40,259;9,710;3,105;-12,422;-10,189;-13,913;-11,164;-3,125;26,737;0,000;239,440;Inf;245,000;240,000;-11,978;2,883;-7,197;24,570
5636,500;2,217;0,643;-33,965;3,170;9,587;5,310;37,495;4,994;-9,536;-2,721;0,000;39,300;40,300;9,710;3,105;-12,497;-10,076;-13,796;-11,123;-3,125;26,737;0,000;240,340;Inf;245,000;240,000;-11,922;2,872;-7,206;24,584
5637,000;2,887;0,783;-34,150;3,203;9,527;5,310;37,495;4,994;-9,536;-2,721;0,000;39,300;40,300;9,671;3,056;-12,287;-10,106;-13,864;-11,177;-3,125;26,737;0,000;240,340;Inf;245,000;240,000;-11,873;2,861;-7,189;24,634
5637,500;2,887;0,783;-34,150;3,203;9,527;5,310;37,495;4,994;-9,536;-2,721;0,000;39,300;40,300;9,671;3,056;-12,327;-10,131;-13,795;-11,122;-3,125;26,737;0,000;238,940;Inf;245,000;240,000;-11,859;2,862;-7,186;24,692
5638,000;2,887;0,783;-34,150;3,203;9,527;5,310;37,495;4,994;-9,536;-2,721;0,000;39,300;40,300;9,671;3,056;-12,489;-10,091;-13,807;-11,139;-3,125;26,737;0,000;238,940;Inf;246,000;240,000;-11,844;2,862;-7,185;24,671
5638,500;2,887;0,783;-34,150;3,203;9,527;5,310;37,495;4,994;-9,536;-2,721;0,000;39,300;40,300;9,671;3,056;-12,322;-10,197;-13,861;-11,249;-3,125;26,737;0,000;237,440;Inf;246,000;240,000;-11,882;2,862;-7,205;24,632
5639,000;2,887;0,783;-34,150;3,203;9,527;5,359;37,497;4,992;-9,525;-2,718;0,000;39,301;40,244;9,671;3,056;-12,318;-10,190;-13,847;-11,248;-3,128;26,737;0,000;237,440;Inf;247,000;240,000;-11,907;2,863;-7,202;24,604
5639,500;2,887;0,783;-34,150;3,203;9,527;5,359;37,497;4,992;-9,525;-2,718;0,000;39,300;40,200;9,671;3,056;-12,378;-10,187;-13,902;-11,209;-3,128;26,737;0,000;236,040;Inf;247,000;240,000;-11,901;2,863;-7,184;24,598
5640,000;2,887;0,783;-34,150;3,203;9,527;5,359;37,497;4,992;-9,525;-2,718;0,000;39,300;40,200;9,671;3,056;-12,502;-10,175;-13,838;-11,194;-3,128;26,737;0,000;236,040;Inf;248,000;240,000;-11,919;2,864;-7,184;24,595
5640,500;2,719;0,720;-34,347;3,219;9,580;5,359;37,497;4,992;-9,525;-2,718;0,000;39,300;40,200;9,662;3,017;-12,530;-10,169;-13,871;-11,228;-3,128;26,737;0,000;237,340;Inf;248,000;240,000;-11,927;2,864;-7,206;24,617
5641,000;2,719;0,720;-34,347;3,219;9,580;5,359;37,497;4,992;-9,525;-2,718;0,000;39,300;40,200;9,662;3,017;-12,517;-10,194;-14,004;-11,290;-3,128;26,737;0,000;237,340;Inf;249,000;240,000;-11,949;2,862;-7,186;24,635
5641,500;2,719;0,720;-34,347;3,219;9,580;5,359;37,497;4,992;-9,525;-2,718;0,000;39,300;40,200;9,662;3,017;-12,453;-10,198;-13,928;-11,303;-3,128;26,737;0,000;238,640;Inf;249,000;240,000;-12,001;2,859;-7,204;24,653
5642,000;2,719;0,720;-34,347;3,219;9,580;5,359;37,497;4,992;-9,525;-2,718;0,000;39,300;40,200;9,662;3,017;-12,551;-10,108;-13,825;-11,226;-3,128;26,737;0,000;238,640;Inf;250,000;240,000;-11,971;2,857;-7,198;24,642
5642,500;2,719;0,720;-34,347;3,219;9,580;5,303;37,522;4,981;-9,544;-2,705;0,000;39,294;40,237;9,662;3,017;-12,509;-10,167;-13,934;-11,268;-3,131;26,734;0,000;239,740;Inf;250,000;240,000;-11,928;2,855;-7,206;24,617
5643,000;2,719;0,720;-34,347;3,219;9,580;5,303;37,522;4,981;-9,544;-2,705;0,000;39,300;40,200;9,662;3,017;-12,551;-10,149;-13,820;-11,204;-3,131;26,734;0,000;239,740;Inf;250,000;240,000;-11,970;2,852;-7,208;24,604
5643,500;2,667;0,682;-34,457;3,220;9,591;5,303;37,522;4,981;-9,544;-2,705;0,000;39,300;40,200;9,644;3,010;-12,425;-10,218;-13,968;-11,311;-3,131;26,734;0,000;238,940;Inf;250,000;240,000;-11,931;2,850;-7,198;24,518
5644,000;2,667;0,682;-34,457;3,220;9,591;5,303;37,522;4,981;-9,544;-2,705;0,000;39,300;40,200;9,644;3,010;-12,423;-10,222;-13,811;-11,246;-3,131;26,734;0,000;238,940;Inf;251,000;240,000;-11,980;2,847;-7,228;24,491
5644,500;2,667;0,682;-34,457;3,220;9,591;5,303;37,522;4,981;-9,544;-2,705;0,000;39,300;40,200;9,644;3,010;-12,435;-10,189;-13,913;-11,270;-3,131;26,734;0,000;243,440;Inf;251,000;240,000;-11,926;2,844;-7,213;24,496
5645,000;2,667;0,682;-34,457;3,220;9,591;5,303;37,522;4,981;-9,544;-2,705;0,000;39,300;40,200;9,644;3,010;-12,452;-10,161;-13,869;-11,197;-3,131;26,734;0,000;243,440;Inf;250,000;240,000;-11,952;2,841;-7,207;24,475
5645,500;2,667;0,682;-34,457;3,220;9,591;5,320;37,502;5,011;-9,576;-2,711;0,000;39,286;40,186;9,644;3,010;-12,424;-10,153;-13,846;-11,221;-3,129;26,734;0,000;242,740;Inf;250,000;240,000;-11,920;2,838;-7,197;24,477
5646,000;2,667;0,682;-34,457;3,220;9,591;5,320;37,502;5,011;-9,576;-2,711;0,000;39,300;40,200;9,644;3,010;-12,495;-10,162;-13,849;-11,161;-3,129;26,734;0,000;242,740;Inf;249,000;240,000;-11,911;2,836;-7,204;24,588
5646,500;2,914;0,736;-34,955;3,147;9,602;5,320;37,502;5,011;-9,576;-2,711;0,000;39,300;40,200;9,680;3,268;-12,459;-10,160;-13,895;-11,232;-3,129;26,734;0,000;242,740;Inf;249,000;240,000;-11,917;2,833;-7,209;24,606
5647,000;2,914;0,736;-34,955;3,147;9,602;5,320;37,502;5,011;-9,576;-2,711;0,000;39,300;40,200;9,680;3,268;-12,381;-10,192;-13,859;-11,175;-3,129;26,734;0,000;242,740;Inf;248,000;240,000;-11,937;2,834;-7,182;24,637
5647,500;2,914;0,736;-34,955;3,147;9,602;5,320;37,502;5,011;-9,576;-2,711;0,000;39,300;40,200;9,680;3,268;-12,495;-10,185;-13,855;-11,201;-3,129;26,734;0,000;242,040;Inf;248,000;240,000;-11,902;2,836;-7,198;24,655
5648,000;2,914;0,736;-34,955;3,147;9,602;5,320;37,502;5,011;-9,576;-2,711;0,000;39,300;40,200;9,680;3,268;-12,411;-10,194;-13,959;-11,234;-3,129;26,734;0,000;242,040;Inf;247,000;240,000;-11,934;2,837;-7,192;24,664
5648,500;2,914;0,736;-34,955;3,147;9,602;5,320;37,502;5,011;-9,576;-2,711;0,000;39,300;40,200;9,680;3,268;-12,475;-10,212;-13,818;-11,239;-3,129;26,734;0,000;241,340;Inf;247,000;240,000;-11,949;2,838;-7,184;24,739
5649,000;2,914;0,736;-34,955;3,147;9,602;5,279;37,513;4,988;-9,551;-2,710;0,000;39,284;40,176;9,680;3,268;-12,362;-10,160;-13,902;-11,214;-3,142;26,734;0,000;241,340;Inf;246,000;240,000;-11,936;2,839;-7,195;24,770
5649,500;2,914;0,736;-34,955;3,147;9,602;5,279;37,513;4,988;-9,551;-2,710;0,000;39,300;40,200;9,680;3,268;-12,574;-10,176;-13,916;-11,255;-3,142;26,734;0,000;240,540;Inf;246,000;240,000;-11,910;2,841;-7,182;24,842
5650,000;2,878;0,705;-34,567;3,182;9,617;5,279;37,513;4,988;-9,551;-2,710;0,000;39,300;40,200;9,694;3,031;-12,438;-10,177;-13,954;-11,208;-3,142;26,734;0,000;240,540;Inf;246,000;240,000;-11,980;2,842;-7,190;24,859
5650,500;2,878;0,705;-34,567;3,182;9,617;5,279;37,513;4,988;-9,551;-2,710;0,000;39,300;40,200;9,694;3,031;-12,495;-10,104;-13,816;-11,147;-3,142;26,734;0,000;240,640;Inf;246,000;240,000;-11,944;2,842;-7,194;24,840
5651,000;2,878;0,705;-34,567;3,182;9,617;5,279;37,513;4,988;-9,551;-2,710;0,000;39,300;40,200;9,694;3,031;-12,415;-10,092;-13,814;-11,133;-3,142;26,734;0,000;240,640;Inf;246,000;240,000;-11,891;2,843;-7,185;24,841
5651,500;2,878;0,705;-34,567;3,182;9,617;5,279;37,513;4,988;-9,551;-2,710;0,000;39,300;40,200;9,694;3,031;-12,422;-10,092;-13,808;-11,046;-3,142;26,734;0,000;237,840;Inf;246,000;240,000;-11,863;2,844;-7,182;24,848
5652,000;2,878;0,705;-34,567;3,182;9,617;5,327;37,515;4,993;-9,597;-2,722;0,000;39,279;40,176;9,694;3,031;-12,395;-10,153;-13,934;-11,260;-3,143;26,738;0,000;237,840;Inf;247,000;240,000;-11,842;2,844;-7,199;24,837
5652,500;2,878;0,705;-34,567;3,182;9,617;5,327;37,515;4,993;-9,597;-2,722;0,000;39,300;40,200;9,694;3,031;-12,422;-10,199;-13,816;-11,286;-3,143;26,738;0,000;238,640;Inf;247,000;240,000;-11,936;2,845;-7,186;24,881
5653,000;3,606;0,859;-35,209;3,114;9,593;5,327;37,515;4,993;-9,597;-2,722;0,000;39,300;40,200;9,616;3,182;-12,286;-10,119;-13,818;-11,201;-3,143;26,738;0,000;238,640;Inf;248,000;240,000;-11,931;2,845;-7,170;24,931
5653,500;3,606;0,859;-35,209;3,114;9,593;5,327;37,515;4,993;-9,597;-2,722;0,000;39,300;40,200;9,616;3,182;-12,427;-10,237;-13,770;-11,254;-3,143;26,738;0,000;237,740;Inf;248,000;240,000;-11,856;2,858;-7,219;24,961
5654,000;3,606;0,859;-35,209;3,114;9,593;5,327;37,515;4,993;-9,597;-2,722;0,000;39,300;40,200;9,616;3,182;-12,527;-10,199;-13,867;-11,242;-3,143;26,738;0,000;237,740;Inf;249,000;240,000;-11,922;2,870;-7,184;24,903
5654,500;3,606;0,859;-35,209;3,114;9,593;5,327;37,515;4,993;-9,597;-2,722;0,000;39,300;40,200;9,616;3,182;-12,312;-10,226;-13,856;-11,299;-3,143;26,738;0,000;239,140;Inf;249,000;240,000;-11,959;2,882;-7,206;24,936
5655,000;3,606;0,859;-35,209;3,114;9,593;5,327;37,515;4,993;-9,597;-2,722;0,000;39,300;40,200;9,616;3,182;-12,380;-10,215;-13,874;-11,309;-3,143;26,738;0,000;239,140;Inf;249,000;240,000;-11,923;2,894;-7,193;24,926
5655,500;3,606;0,859;-35,209;3,114;9,593;5,362;37,501;5,005;-9,611;-2,706;0,000;39,269;40,157;9,616;3,182;-12,511;-10,243;-13,917;-11,306;-3,135;26,735;0,000;239,140;Inf;249,000;240,000;-11,945;2,906;-7,219;25,003
5656,000;3,606;0,859;-35,209;3,114;9,593;5,362;37,501;5,005;-9,611;-2,706;0,000;39,300;40,200;9,616;3,182;-12,562;-10,150;-13,871;-11,264;-3,135;26,735;0,000;239,140;Inf;249,000;240,000;-11,994;2,917;-7,199;24,993
5656,500;2,472;0,639;-34,326;3,161;9,533;5,362;37,501;5,005;-9,611;-2,706;0,000;39,300;40,200;9,802;3,155;-12,403;-10,177;-13,914;-11,298;-3,135;26,735;0,000;239,540;Inf;249,000;240,000;-11,962;2,928;-7,210;24,979
5657,000;2,472;0,639;-34,326;3,161;9,533;5,362;37,501;5,005;-9,611;-2,706;0,000;39,300;40,200;9,802;3,155;-12,415;-10,189;-13,944;-11,299;-3,135;26,735;0,000;239,540;Inf;249,000;240,000;-11,948;2,921;-7,205;25,062
5657,500;2,472;0,639;-34,326;3,161;9,533;5,362;37,501;5,005;-9,611;-2,706;0,000;39,300;40,200;9,802;3,155;-12,597;-10,174;-13,964;-11,269;-3,135;26,735;0,000;242,140;Inf;249,000;240,000;-11,962;2,913;-7,216;25,088
5658,000;2,472;0,639;-34,326;3,161;9,533;5,362;37,501;5,005;-9,611;-2,706;0,000;39,300;40,200;9,802;3,155;-12,250;-10,185;-13,863;-11,220;-3,135;26,735;0,000;242,140;Inf;248,000;240,000;-12,001;2,906;-7,192;25,119
5658,500;2,472;0,639;-34,326;3,161;9,533;5,394;37,520;5,008;-9,609;-2,714;0,000;39,262;40,177;9,802;3,155;-12,290;-10,066;-13,655;-11,010;-3,142;26,735;0,000;242,440;Inf;248,000;240,000;-11,879;2,899;-7,214;25,069
5659,000;2,472;0,639;-34,326;3,161;9,533;5,394;37,520;5,008;-9,609;-2,714;0,000;39,300;40,200;9,802;3,155;-12,413;-9,994;-13,690;-11,057;-3,142;26,735;0,000;242,440;Inf;247,000;240,000;-11,755;2,892;-7,169;25,029
5659,500;3,807;0,920;-35,209;3,105;9,663;5,394;37,520;5,008;-9,609;-2,714;0,000;39,300;40,200;9,642;3,295;-12,238;-10,145;-13,776;-11,218;-3,142;26,735;0,000;242,240;Inf;247,000;240,000;-11,789;2,885;-7,205;25,026
5660,000;3,807;0,920;-35,209;3,105;9,663;5,394;37,520;5,008;-9,609;-2,714;0,000;39,300;40,200;9,642;3,295;-12,330;-10,115;-13,733;-11,139;-3,142;26,735;0,000;242,240;Inf;246,000;240,000;-11,844;2,900;-7,194;24,980
5660,500;3,807;0,920;-35,209;3,105;9,663;5,394;37,520;5,008;-9,609;-2,714;0,000;39,300;40,200;9,642;3,295;-12,269;-10,174;-13,830;-11,258;-3,142;26,735;0,000;241,040;Inf;246,000;240,000;-11,829;2,915;-7,200;24,996
5661,000;3,807;0,920;-35,209;3,105;9,663;5,394;37,520;5,008;-9,609;-2,714;0,000;39,300;40,200;9,642;3,295;-12,310;-10,180;-13,901;-11,285;-3,142;26,735;0,000;241,040;Inf;245,000;240,000;-11,883;2,930;-7,189;25,038
5661,500;3,807;0,920;-35,209;3,105;9,663;5,354;37,485;5,006;-9,653;-2,721;0,000;39,247;40,111;9,642;3,295;-12,439;-10,209;-13,919;-11,296;-3,151;26,730;0,000;240,040;Inf;245,000;240,000;-11,919;2,944;-7,185;25,029
5662,000;3,807;0,920;-35,209;3,105;9,663;5,354;37,485;5,006;-9,653;-2,721;0,000;39,200;40,100;9,642;3,295;-12,529;-10,223;-13,931;-11,333;-3,151;26,730;0,000;240,040;Inf;245,000;240,000;-11,966;2,958;-7,201;25,032
5662,500;3,807;0,920;-35,209;3,105;9,663;5,354;37,485;5,006;-9,653;-2,721;0,000;39,200;40,100;9,642;3,295;-12,414;-10,168;-13,908;-11,293;-3,151;26,730;0,000;239,840;Inf;245,000;240,000;-12,004;2,972;-7,192;25,032
5663,000;2,986;0,675;-35,209;3,124;9,653;5,354;37,485;5,006;-9,653;-2,721;0,000;39,200;40,100;9,600;3,140;-12,432;-10,204;-13,958;-11,246;-3,151;26,730;0,000;239,840;Inf;245,000;240,000;-11,946;2,986;-7,200;25,082
5663,500;2,986;0,675;-35,209;3,124;9,653;5,354;37,485;5,006;-9,653;-2,721;0,000;39,200;40,100;9,600;3,140;-12,524;-10,197;-13,887;-11,259;-3,151;26,730;0,000;239,440;Inf;245,000;240,000;-11,960;2,986;-7,219;25,095
5664,000;2,986;0,675;-35,209;3,124;9,653;5,354;37,485;5,006;-9,653;-2,721;0,000;39,200;40,100;9,600;3,140;-12,391;-10,173;-13,814;-11,216;-3,151;26,730;0,000;239,440;Inf;245,000;240,000;-11,967;2,986;-7,196;25,051
5664,500;2,986;0,675;-35,209;3,124;9,653;5,354;37,485;5,006;-9,653;-2,721;0,000;39,200;40,100;9,600;3,140;-12,467;-10,106;-13,788;-11,173;-3,151;26,730;0,000;237,040;Inf;245,000;240,000;-11,898;2,986;-7,211;25,024
5665,000;2,986;0,675;-35,209;3,124;9,653;5,344;37,517;5,018;-9,717;-2,727;0,000;39,226;40,042;9,600;3,140;-12,378;-10,147;-13,773;-11,116;-3,158;26,731;0,000;237,040;Inf;246,000;240,000;-11,883;2,986;-7,231;25,039
5665,500;2,986;0,675;-35,209;3,124;9,653;5,344;37,517;5,018;-9,717;-2,727;0,000;39,200;40,000;9,600;3,140;-12,402;-10,195;-13,857;-11,263;-3,158;26,731;0,000;236,740;Inf;246,000;240,000;-11,854;2,986;-7,218;25,084
5666,000;3,665;0,870;-35,209;3,061;9,680;5,344;37,517;5,018;-9,717;-2,727;0,000;39,200;40,000;9,627;3,247;-12,287;-10,153;-13,693;-11,100;-3,158;26,731;0,000;236,740;Inf;247,000;240,000;-11,929;2,986;-7,212;25,095
5666,500;3,665;0,870;-35,209;3,061;9,680;5,344;37,517;5,018;-9,717;-2,727;0,000;39,200;40,000;9,627;3,247;-12,385;-10,124;-13,684;-11,132;-3,158;26,731;0,000;237,440;Inf;247,000;240,000;-11,808;2,997;-7,217;25,010
5667,000;3,665;0,870;-35,209;3,061;9,680;5,344;37,517;5,018;-9,717;-2,727;0,000;39,200;40,000;9,627;3,247;-12,366;-10,195;-13,773;-11,212;-3,158;26,731;0,000;237,440;Inf;248,000;240,000;-11,831;3,008;-7,217;25,027
5667,500;3,665;0,870;-35,209;3,061;9,680;5,344;37,517;5,018;-9,717;-2,727;0,000;39,200;40,000;9,627;3,247;-12,298;-10,186;-13,861;-11,235;-3,158;26,731;0,000;238,140;Inf;248,000;240,000;-11,887;3,019;-7,199;24,986
5668,000;3,665;0,870;-35,209;3,061;9,680;5,307;37,483;4,992;-9,713;-2,736;0,000;39,221;40,013;9,627;3,247;-12,392;-10,217;-13,791;-11,246;-3,146;26,737;0,000;238,140;Inf;249,000;240,000;-11,895;3,029;-7,224;25,015
5668,500;3,665;0,870;-35,209;3,061;9,680;5,307;37,483;4,992;-9,713;-2,736;0,000;39,200;40,000;9,627;3,247;-12,443;-10,153;-13,809;-11,235;-3,146;26,737;0,000;238,240;Inf;249,000;240,000;-11,911;3,040;-7,227;24,997
5669,000;3,665;0,870;-35,209;3,061;9,680;5,307;37,483;4,992;-9,713;-2,736;0,000;39,200;40,000;9,627;3,247;-12,496;-10,210;-13,976;-11,351;-3,146;26,737;0,000;238,240;Inf;250,000;240,000;-11,910;3,050;-7,191;24,995
5669,500;2,606;0,612;-35,209;3,152;9,693;5,307;37,483;4,992;-9,713;-2,736;0,000;39,200;40,000;9,458;3,149;-12,443;-10,200;-13,982;-11,319;-3,146;26,737;0,000;237,740;Inf;250,000;240,000;-12,008;3,060;-7,186;24,967
5670,000;2,606;0,612;-35,209;3,152;9,693;5,307;37,483;4,992;-9,713;-2,736;0,000;39,200;40,000;9,458;3,149;-12,441;-10,203;-13,815;-11,190;-3,146;26,737;0,000;237,740;Inf;251,000;240,000;-11,986;3,053;-7,230;24,954
5670,500;2,606;0,612;-35,209;3,152;9,693;5,307;37,483;4,992;-9,713;-2,736;0,000;39,200;40,000;9,458;3,149;-12,458;-10,143;-13,827;-11,180;-3,146;26,737;0,000;241,240;Inf;251,000;240,000;-11,912;3,045;-7,214;24,924
5671,000;2,606;0,612;-35,209;3,152;9,693;5,307;37,483;4,992;-9,713;-2,736;0,000;39,200;40,000;9,458;3,149;-12,375;-10,174;-13,852;-11,271;-3,146;26,737;0,000;241,240;Inf;250,000;240,000;-11,902;3,038;-7,212;24,896
5671,500;2,606;0,612;-35,209;3,152;9,693;5,315;37,499;5,002;-9,743;-2,731;0,000;39,204;40,001;9,458;3,149;-12,470;-10,137;-13,757;-11,161;-3,152;26,732;0,000;241,040;Inf;250,000;240,000;-11,918;3,031;-7,205;24,899
5672,000;2,606;0,612;-35,209;3,152;9,693;5,315;37,499;5,002;-9,743;-2,731;0,000;39,200;40,000;9,458;3,149;-12,308;-10,152;-13,788;-11,074;-3,152;26,732;0,000;241,040;Inf;249,000;240,000;-11,881;3,024;-7,183;24,885
5672,500;3,454;0,781;-35,209;3,111;9,663;5,315;37,499;5,002;-9,743;-2,731;0,000;39,200;40,000;9,615;3,089;-12,261;-10,106;-13,763;-11,128;-3,152;26,732;0,000;241,440;Inf;249,000;240,000;-11,831;3,017;-7,199;24,868
5673,000;3,454;0,781;-35,209;3,111;9,663;5,315;37,499;5,002;-9,743;-2,731;0,000;39,200;40,000;9,615;3,089;-12,329;-10,151;-13,783;-11,118;-3,152;26,732;0,000;241,440;Inf;248,000;240,000;-11,815;3,024;-7,189;24,865
5673,500;3,454;0,781;-35,209;3,111;9,663;5,315;37,499;5,002;-9,743;-2,731;0,000;39,200;40,000;9,615;3,089;-12,394;-10,062;-13,735;-11,121;-3,152;26,732;0,000;241,740;Inf;248,000;240,000;-11,845;3,031;-7,170;24,856
5674,000;3,454;0,781;-35,209;3,111;9,663;5,315;37,499;5,002;-9,743;-2,731;0,000;39,200;40,000;9,615;3,089;-12,243;-10,090;-13,815;-11,164;-3,152;26,732;0,000;241,740;Inf;247,000;240,000;-11,828;3,038;-7,156;24,841
5674,500;3,454;0,781;-35,209;3,111;9,663;5,365;37,482;4,987;-9,730;-2,730;0,000;39,195;39,971;9,615;3,089;-12,316;-10,136;-13,845;-11,142;-3,151;26,738;0,000;241,540;Inf;247,000;240,000;-11,828;3,045;-7,179;24,842
5675,000;3,454;0,781;-35,209;3,111;9,663;5,365;37,482;4,987;-9,730;-2,730;0,000;39,200;40,000;9,615;3,089;-12,283;-10,108;-13,740;-11,121;-3,151;26,738;0,000;241,540;Inf;246,000;240,000;-11,860;3,052;-7,188;24,825
5675,500;2,386;0,676;-34,061;3,172;9,570;5,365;37,482;4,987;-9,730;-2,730;0,000;39,200;40,000;9,672;3,089;-12,386;-10,176;-13,796;-11,249;-3,151;26,738;0,000;241,540;Inf;246,000;240,000;-11,813;3,059;-7,192;24,811
5676,000;2,386;0,676;-34,061;3,172;9,570;5,365;37,482;4,987;-9,730;-2,730;0,000;39,200;40,000;9,672;3,089;-12,268;-10,125;-13,835;-11,220;-3,151;26,738;0,000;241,540;Inf;245,000;240,000;-11,902;3,048;-7,188;24,800
5676,500;2,386;0,676;-34,061;3,172;9,570;5,365;37,482;4,987;-9,730;-2,730;0,000;39,200;40,000;9,672;3,089;-12,353;-10,175;-13,787;-11,197;-3,151;26,738;0,000;241,640;Inf;245,000;240,000;-11,862;3,037;-7,189;24,793
5677,000;2,386;0,676;-34,061;3,172;9,570;5,365;37,482;4,987;-9,730;-2,730;0,000;39,200;40,000;9,672;3,089;-12,467;-10,147;-13,806;-11,232;-3,151;26,738;0,000;241,640;Inf;244,000;240,000;-11,878;3,026;-7,199;24,751
5677,500;2,386;0,676;-34,061;3,172;9,570;5,365;37,482;4,987;-9,730;-2,730;0,000;39,200;40,000;9,672;3,089;-12,325;-10,169;-13,881;-11,230;-3,151;26,738;0,000;238,540;Inf;244,000;240,000;-11,913;3,016;-7,198;24,761
5678,000;2,386;0,676;-34,061;3,172;9,570;5,364;37,498;4,978;-9,752;-2,737;0,000;39,176;39,934;9,672;3,089;-12,418;-10,173;-13,822;-11,200;-3,147;26,735;0,000;238,540;Inf;245,000;240,000;-11,901;3,005;-7,202;24,748
5678,500;2,386;0,676;-34,061;3,172;9,570;5,364;37,498;4,978;-9,752;-2,737;0,000;39,200;39,900;9,672;3,089;-12,346;-10,163;-13,827;-11,167;-3,147;26,735;0,000;238,240;Inf;245,000;240,000;-11,903;2,995;-7,194;24,718
5679,000;3,270;0,754;-35,209;3,184;9,640;5,364;37,498;4,978;-9,752;-2,737;0,000;39,200;39,900;9,591;3,110;-12,465;-10,166;-13,768;-11,173;-3,147;26,735;0,000;238,240;Inf;246,000;240,000;-11,876;2,985;-7,213;24,655
5679,500;3,270;0,754;-35,209;3,184;9,640;5,364;37,498;4,978;-9,752;-2,737;0,000;39,200;39,900;9,591;3,110;-12,340;-10,166;-13,877;-11,202;-3,147;26,735;0,000;238,140;Inf;246,000;240,000;-11,893;2,990;-7,181;24,575
