t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5680,000;3,270;0,754;-35,209;3,184;9,640;5,364;37,498;4,978;-9,752;-2,737;0,000;39,200;39,900;9,591;3,110;-12,397;-10,144;-13,780;-11,162;-3,147;26,735;0,000;238,140;Inf;247,000;240,000;-11,896;2,994;-7,198;24,526
5680,500;3,270;0,754;-35,209;3,184;9,640;5,364;37,498;4,978;-9,752;-2,737;0,000;39,200;39,900;9,591;3,110;-12,491;-10,181;-13,955;-11,303;-3,147;26,735;0,000;237,240;Inf;247,000;240,000;-11,871;2,999;-7,177;24,472
5681,000;3,270;0,754;-35,209;3,184;9,640;5,422;37,505;5,032;-9,751;-2,734;0,000;39,160;39,912;9,591;3,110;-12,390;-10,165;-13,913;-11,322;-3,162;26,733;0,000;237,240;Inf;248,000;240,000;-11,983;3,003;-7,178;24,356
5681,500;3,270;0,754;-35,209;3,184;9,640;5,422;37,505;5,032;-9,751;-2,734;0,000;39,200;39,900;9,591;3,110;-12,447;-10,192;-13,984;-11,278;-3,162;26,733;0,000;237,140;Inf;248,000;240,000;-11,948;3,008;-7,194;24,302
5682,000;2,552;0,692;-33,975;3,242;9,511;5,422;37,505;5,032;-9,751;-2,734;0,000;39,200;39,900;9,744;3,096;-12,609;-10,180;-13,957;-11,279;-3,162;26,733;0,000;237,140;Inf;249,000;240,000;-11,975;3,012;-7,203;24,266
5682,500;2,552;0,692;-33,975;3,242;9,511;5,422;37,505;5,032;-9,751;-2,734;0,000;39,200;39,900;9,744;3,096;-12,442;-10,202;-13,918;-11,198;-3,162;26,733;0,000;236,540;Inf;249,000;240,000;-12,006;3,004;-7,203;24,215
5683,000;2,552;0,692;-33,975;3,242;9,511;5,422;37,505;5,032;-9,751;-2,734;0,000;39,200;39,900;9,744;3,096;-12,414;-10,171;-13,883;-11,256;-3,162;26,733;0,000;236,540;Inf;250,000;240,000;-11,940;2,997;-7,211;24,172
5683,500;2,552;0,692;-33,975;3,242;9,511;5,422;37,505;5,032;-9,751;-2,734;0,000;39,200;39,900;9,744;3,096;-12,344;-10,151;-13,911;-11,271;-3,162;26,733;0,000;239,840;Inf;250,000;240,000;-11,931;2,990;-7,210;24,133
5684,000;2,552;0,692;-33,975;3,242;9,511;5,422;37,505;5,032;-9,751;-2,734;0,000;39,200;39,900;9,744;3,096;-12,485;-10,182;-13,987;-11,316;-3,162;26,733;0,000;239,840;Inf;250,000;240,000;-11,919;2,983;-7,196;24,154
5684,500;2,552;0,692;-33,975;3,242;9,511;5,362;37,502;5,003;-9,778;-2,731;0,000;39,148;39,862;9,744;3,096;-12,450;-10,203;-13,937;-11,299;-3,157;26,736;0,000;239,340;Inf;250,000;240,000;-11,992;2,976;-7,214;24,133
5685,000;2,552;0,692;-33,975;3,242;9,511;5,362;37,502;5,003;-9,778;-2,731;0,000;39,100;39,900;9,744;3,096;-12,482;-10,188;-13,842;-11,281;-3,157;26,736;0,000;239,340;Inf;250,000;240,000;-11,972;2,969;-7,213;24,183
5685,500;2,877;0,655;-35,209;3,133;9,682;5,362;37,502;5,003;-9,778;-2,731;0,000;39,100;39,900;9,659;3,179;-12,497;-10,243;-13,953;-11,377;-3,157;26,736;0,000;239,740;Inf;250,000;240,000;-11,948;2,962;-7,229;24,334
5686,000;2,877;0,655;-35,209;3,133;9,682;5,362;37,502;5,003;-9,778;-2,731;0,000;39,100;39,900;9,659;3,179;-12,447;-10,256;-13,863;-11,315;-3,157;26,736;0,000;239,740;Inf;250,000;240,000;-12,018;2,960;-7,235;24,386
5686,500;2,877;0,655;-35,209;3,133;9,682;5,362;37,502;5,003;-9,778;-2,731;0,000;39,100;39,900;9,659;3,179;-12,548;-10,246;-13,983;-11,302;-3,157;26,736;0,000;240,040;Inf;250,000;240,000;-11,970;2,959;-7,230;24,337
5687,000;2,877;0,655;-35,209;3,133;9,682;5,362;37,502;5,003;-9,778;-2,731;0,000;39,100;39,900;9,659;3,179;-12,525;-10,261;-13,875;-11,321;-3,157;26,736;0,000;240,040;Inf;250,000;240,000;-12,020;2,958;-7,248;24,323
5687,500;2,877;0,655;-35,209;3,133;9,682;5,350;37,483;4,992;-9,766;-2,748;0,000;39,138;39,843;9,659;3,179;-12,461;-10,169;-13,907;-11,274;-3,166;26,734;0,000;242,340;Inf;250,000;240,000;-11,995;2,956;-7,247;24,252
5688,000;2,877;0,655;-35,209;3,133;9,682;5,350;37,483;4,992;-9,766;-2,748;0,000;39,100;39,800;9,659;3,179;-12,377;-10,188;-13,936;-11,250;-3,166;26,734;0,000;242,340;Inf;249,000;240,000;-11,953;2,955;-7,237;24,259
5688,500;2,594;0,735;-34,065;3,194;9,557;5,350;37,483;4,992;-9,766;-2,748;0,000;39,100;39,800;9,736;3,157;-12,504;-10,209;-13,915;-11,246;-3,166;26,734;0,000;242,240;Inf;249,000;240,000;-11,938;2,954;-7,226;24,277
5689,000;2,594;0,735;-34,065;3,194;9,557;5,350;37,483;4,992;-9,766;-2,748;0,000;39,100;39,800;9,736;3,157;-12,554;-10,142;-13,860;-11,210;-3,166;26,734;0,000;242,240;Inf;248,000;240,000;-11,969;2,948;-7,227;24,261
5689,500;2,594;0,735;-34,065;3,194;9,557;5,350;37,483;4,992;-9,766;-2,748;0,000;39,100;39,800;9,736;3,157;-12,332;-10,108;-13,662;-11,094;-3,166;26,734;0,000;241,740;Inf;248,000;240,000;-11,942;2,942;-7,239;24,319
5690,000;2,594;0,735;-34,065;3,194;9,557;5,350;37,483;4,992;-9,766;-2,748;0,000;39,100;39,800;9,736;3,157;-12,461;-10,182;-13,914;-11,217;-3,166;26,734;0,000;241,740;Inf;247,000;240,000;-11,799;2,936;-7,210;24,393
5690,500;2,594;0,735;-34,065;3,194;9,557;5,305;37,472;4,988;-9,793;-2,733;0,000;39,127;39,914;9,736;3,157;-12,343;-10,213;-13,801;-11,271;-3,160;26,747;0,000;240,140;Inf;247,000;240,000;-11,943;2,931;-7,240;24,513
5691,000;2,594;0,735;-34,065;3,194;9,557;5,305;37,472;4,988;-9,793;-2,733;0,000;39,100;39,900;9,736;3,157;-12,321;-10,183;-13,820;-11,242;-3,160;26,747;0,000;240,140;Inf;247,000;240,000;-11,907;2,925;-7,223;24,584
5691,500;2,594;0,735;-34,065;3,194;9,557;5,305;37,472;4,988;-9,793;-2,733;0,000;39,100;39,900;9,736;3,157;-12,429;-10,241;-13,872;-11,289;-3,160;26,747;0,000;241,640;Inf;247,000;240,000;-11,891;2,920;-7,240;24,655
5692,000;2,688;0,732;-33,217;3,150;9,555;5,305;37,472;4,988;-9,793;-2,733;0,000;39,100;39,900;9,917;3,104;-12,328;-10,195;-13,868;-11,287;-3,160;26,747;0,000;241,640;Inf;246,000;240,000;-11,958;2,914;-7,255;24,716
5692,500;2,688;0,732;-33,217;3,150;9,555;5,305;37,472;4,988;-9,793;-2,733;0,000;39,100;39,900;9,917;3,104;-12,439;-10,251;-13,814;-11,227;-3,160;26,747;0,000;241,340;Inf;246,000;240,000;-11,919;2,911;-7,242;24,773
5693,000;2,688;0,732;-33,217;3,150;9,555;5,305;37,472;4,988;-9,793;-2,733;0,000;39,100;39,900;9,917;3,104;-12,232;-10,224;-13,808;-11,313;-3,160;26,747;0,000;241,340;Inf;245,000;240,000;-11,933;2,907;-7,249;24,817
5693,500;2,688;0,732;-33,217;3,150;9,555;5,305;37,472;4,988;-9,793;-2,733;0,000;39,100;39,900;9,917;3,104;-12,362;-10,240;-13,921;-11,261;-3,160;26,747;0,000;239,440;Inf;245,000;240,000;-11,894;2,904;-7,247;24,849
5694,000;2,688;0,732;-33,217;3,150;9,555;5,339;37,463;5,003;-9,806;-2,745;0,000;39,122;39,833;9,917;3,104;-12,504;-10,198;-13,871;-11,217;-3,156;26,739;0,000;239,440;Inf;245,000;240,000;-11,946;2,900;-7,240;24,820
5694,500;2,688;0,732;-33,217;3,150;9,555;5,339;37,463;5,003;-9,806;-2,745;0,000;39,100;39,800;9,917;3,104;-12,472;-10,154;-13,825;-11,239;-3,156;26,739;0,000;239,340;Inf;245,000;240,000;-11,947;2,897;-7,220;24,787
5695,000;2,927;0,767;-33,973;3,156;9,604;5,339;37,463;5,003;-9,806;-2,745;0,000;39,100;39,800;9,831;3,046;-12,328;-10,149;-13,889;-11,275;-3,156;26,739;0,000;239,340;Inf;245,000;240,000;-11,922;2,893;-7,230;24,780
5695,500;2,927;0,767;-33,973;3,156;9,604;5,339;37,463;5,003;-9,806;-2,745;0,000;39,100;39,800;9,831;3,046;-12,378;-10,199;-13,843;-11,158;-3,156;26,739;0,000;239,240;Inf;245,000;240,000;-11,910;2,894;-7,238;24,783
5696,000;2,927;0,767;-33,973;3,156;9,604;5,339;37,463;5,003;-9,806;-2,745;0,000;39,100;39,800;9,831;3,046;-12,427;-10,158;-13,787;-11,155;-3,156;26,739;0,000;239,240;Inf;245,000;240,000;-11,894;2,894;-7,225;24,789
5696,500;2,927;0,767;-33,973;3,156;9,604;5,339;37,463;5,003;-9,806;-2,745;0,000;39,100;39,800;9,831;3,046;-12,397;-10,185;-13,953;-11,249;-3,156;26,739;0,000;237,240;Inf;245,000;240,000;-11,882;2,895;-7,220;24,780
5697,000;2,927;0,767;-33,973;3,156;9,604;5,374;37,473;4,998;-9,819;-2,757;0,000;39,115;39,900;9,831;3,046;-12,460;-10,150;-13,820;-11,190;-3,167;26,739;0,000;237,240;Inf;246,000;240,000;-11,946;2,895;-7,211;24,783
5697,500;2,927;0,767;-33,973;3,156;9,604;5,374;37,473;4,998;-9,819;-2,757;0,000;39,100;39,900;9,831;3,046;-12,515;-10,146;-13,810;-11,165;-3,167;26,739;0,000;237,140;Inf;246,000;240,000;-11,905;2,896;-7,211;24,763
5698,000;2,927;0,767;-33,973;3,156;9,604;5,374;37,473;4,998;-9,819;-2,757;0,000;39,100;39,900;9,831;3,046;-12,272;-10,194;-13,826;-11,273;-3,167;26,739;0,000;237,140;Inf;247,000;240,000;-11,909;2,896;-7,222;24,761
5698,500;3,158;0,760;-35,167;3,122;9,617;5,374;37,473;4,998;-9,819;-2,757;0,000;39,100;39,900;9,703;3,215;-12,457;-10,130;-13,791;-11,213;-3,167;26,739;0,000;237,140;Inf;247,000;240,000;-11,891;2,897;-7,212;24,708
5699,000;3,158;0,760;-35,167;3,122;9,617;5,374;37,473;4,998;-9,819;-2,757;0,000;39,100;39,900;9,703;3,215;-12,347;-10,205;-13,912;-11,309;-3,167;26,739;0,000;237,140;Inf;248,000;240,000;-11,898;2,901;-7,215;24,638
5699,500;3,158;0,760;-35,167;3,122;9,617;5,374;37,473;4,998;-9,819;-2,757;0,000;39,100;39,900;9,703;3,215;-12,366;-10,188;-13,949;-11,214;-3,167;26,739;0,000;238,240;Inf;248,000;240,000;-11,943;2,905;-7,206;24,641
5700,000;3,158;0,760;-35,167;3,122;9,617;5,374;37,473;4,998;-9,819;-2,757;0,000;39,100;39,900;9,703;3,215;-12,462;-10,168;-13,876;-11,261;-3,167;26,739;0,000;238,240;Inf;249,000;240,000;-11,930;2,909;-7,205;24,657
5700,500;3,158;0,760;-35,167;3,122;9,617;5,419;37,488;5,021;-9,846;-2,745;0,000;39,106;39,806;9,703;3,215;-12,563;-10,181;-13,880;-11,258;-3,159;26,742;0,000;238,640;Inf;249,000;240,000;-11,942;2,913;-7,220;24,612
5701,000;3,158;0,760;-35,167;3,122;9,617;5,419;37,488;5,021;-9,846;-2,745;0,000;39,100;39,800;9,703;3,215;-12,303;-10,175;-13,888;-11,182;-3,159;26,742;0,000;238,640;Inf;250,000;240,000;-11,970;2,917;-7,228;24,658
5701,500;3,650;0,844;-35,209;3,128;9,648;5,419;37,488;5,021;-9,846;-2,745;0,000;39,100;39,800;9,596;3,115;-12,318;-10,167;-13,719;-11,167;-3,159;26,742;0,000;238,540;Inf;250,000;240,000;-11,887;2,921;-7,242;24,648
5702,000;3,650;0,844;-35,209;3,128;9,648;5,419;37,488;5,021;-9,846;-2,745;0,000;39,100;39,800;9,596;3,115;-12,433;-10,201;-13,813;-11,238;-3,159;26,742;0,000;238,540;Inf;251,000;240,000;-11,843;2,933;-7,200;24,652
5702,500;3,650;0,844;-35,209;3,128;9,648;5,419;37,488;5,021;-9,846;-2,745;0,000;39,100;39,800;9,596;3,115;-12,206;-10,188;-13,807;-11,182;-3,159;26,742;0,000;238,340;Inf;251,000;240,000;-11,921;2,945;-7,213;24,716
5703,000;3,650;0,844;-35,209;3,128;9,648;5,419;37,488;5,021;-9,846;-2,745;0,000;39,100;39,800;9,596;3,115;-12,333;-10,136;-13,797;-11,169;-3,159;26,742;0,000;238,340;Inf;252,000;240,000;-11,846;2,957;-7,218;24,704
5703,500;3,650;0,844;-35,209;3,128;9,648;5,361;37,459;5,012;-9,877;-2,754;0,000;39,102;39,826;9,596;3,115;-12,470;-10,157;-13,854;-11,219;-3,160;26,740;0,000;242,040;Inf;252,000;240,000;-11,859;2,968;-7,202;24,724
5704,000;3,650;0,844;-35,209;3,128;9,648;5,361;37,459;5,012;-9,877;-2,754;0,000;39,100;39,800;9,596;3,115;-12,424;-10,173;-13,740;-11,142;-3,160;26,740;0,000;242,040;Inf;251,000;240,000;-11,925;2,979;-7,217;24,772
5704,500;2,130;0,550;-34,136;3,156;9,677;5,361;37,459;5,012;-9,877;-2,754;0,000;39,100;39,800;9,732;3,062;-12,312;-10,137;-13,793;-11,191;-3,160;26,740;0,000;242,540;Inf;251,000;240,000;-11,870;2,990;-7,222;24,862
5705,000;2,130;0,550;-34,136;3,156;9,677;5,361;37,459;5,012;-9,877;-2,754;0,000;39,100;39,800;9,732;3,062;-12,392;-10,191;-13,958;-11,311;-3,160;26,740;0,000;242,540;Inf;250,000;240,000;-11,858;2,976;-7,219;24,978
5705,500;2,130;0,550;-34,136;3,156;9,677;5,361;37,459;5,012;-9,877;-2,754;0,000;39,100;39,800;9,732;3,062;-12,405;-10,189;-13,969;-11,312;-3,160;26,740;0,000;242,340;Inf;250,000;240,000;-11,963;2,962;-7,214;25,039
5706,000;2,130;0,550;-34,136;3,156;9,677;5,361;37,459;5,012;-9,877;-2,754;0,000;39,100;39,800;9,732;3,062;-12,392;-10,157;-13,965;-11,304;-3,160;26,740;0,000;242,340;Inf;249,000;240,000;-11,969;2,949;-7,211;25,136
5706,500;2,130;0,550;-34,136;3,156;9,677;5,361;37,459;5,012;-9,877;-2,754;0,000;39,100;39,800;9,732;3,062;-12,417;-10,179;-13,852;-11,152;-3,160;26,740;0,000;243,840;Inf;249,000;240,000;-11,954;2,935;-7,190;25,154
5707,000;2,130;0,550;-34,136;3,156;9,677;5,365;37,491;4,999;-9,937;-2,732;0,000;39,106;39,824;9,732;3,062;-12,451;-10,157;-13,896;-11,195;-3,160;26,742;0,000;243,840;Inf;248,000;240,000;-11,900;2,922;-7,206;25,180
5707,500;2,130;0,550;-34,136;3,156;9,677;5,365;37,491;4,999;-9,937;-2,732;0,000;39,100;39,800;9,732;3,062;-12,398;-10,146;-13,919;-11,184;-3,160;26,742;0,000;244,040;Inf;248,000;240,000;-11,925;2,909;-7,202;25,171
5708,000;3,163;0,757;-35,108;3,109;9,621;5,365;37,491;4,999;-9,937;-2,732;0,000;39,100;39,800;9,694;3,222;-12,416;-10,102;-13,782;-11,144;-3,160;26,742;0,000;244,040;Inf;247,000;240,000;-11,912;2,896;-7,187;25,152
5708,500;3,163;0,757;-35,108;3,109;9,621;5,365;37,491;4,999;-9,937;-2,732;0,000;39,100;39,800;9,694;3,222;-12,263;-10,112;-13,863;-11,127;-3,160;26,742;0,000;244,040;Inf;247,000;240,000;-11,861;2,901;-7,192;25,097
5709,000;3,163;0,757;-35,108;3,109;9,621;5,365;37,491;4,999;-9,937;-2,732;0,000;39,100;39,800;9,694;3,222;-12,354;-10,165;-13,777;-11,213;-3,160;26,742;0,000;244,040;Inf;246,000;240,000;-11,841;2,905;-7,204;25,075
5709,500;3,163;0,757;-35,108;3,109;9,621;5,365;37,491;4,999;-9,937;-2,732;0,000;39,100;39,800;9,694;3,222;-12,348;-10,082;-13,777;-11,151;-3,160;26,742;0,000;241,240;Inf;246,000;240,000;-11,877;2,909;-7,201;25,027
5710,000;3,163;0,757;-35,108;3,109;9,621;5,329;37,479;4,999;-9,962;-2,720;0,000;39,120;39,901;9,694;3,222;-12,416;-10,063;-13,756;-11,115;-3,152;26,755;0,000;241,240;Inf;245,000;240,000;-11,840;2,913;-7,192;24,885
5710,500;3,163;0,757;-35,108;3,109;9,621;5,329;37,479;4,999;-9,962;-2,720;0,000;39,100;39,900;9,694;3,222;-12,335;-10,157;-13,845;-11,226;-3,152;26,755;0,000;240,740;Inf;245,000;240,000;-11,838;2,917;-7,172;24,872
5711,000;3,176;0,806;-35,092;3,161;9,581;5,329;37,479;4,999;-9,962;-2,720;0,000;39,100;39,900;9,626;3,202;-12,393;-10,156;-13,927;-11,172;-3,152;26,755;0,000;240,740;Inf;245,000;240,000;-11,891;2,921;-7,208;24,876
5711,500;3,176;0,806;-35,092;3,161;9,581;5,329;37,479;4,999;-9,962;-2,720;0,000;39,100;39,900;9,626;3,202;-12,299;-10,101;-13,721;-11,141;-3,152;26,755;0,000;240,740;Inf;245,000;240,000;-11,912;2,926;-7,219;24,888
5712,000;3,176;0,806;-35,092;3,161;9,581;5,329;37,479;4,999;-9,962;-2,720;0,000;39,100;39,900;9,626;3,202;-12,213;-10,067;-13,755;-11,138;-3,152;26,755;0,000;240,740;Inf;245,000;240,000;-11,816;2,930;-7,193;24,864
5712,500;3,176;0,806;-35,092;3,161;9,581;5,329;37,479;4,999;-9,962;-2,720;0,000;39,100;39,900;9,626;3,202;-12,405;-10,073;-13,689;-11,094;-3,152;26,755;0,000;237,140;Inf;245,000;240,000;-11,793;2,934;-7,201;24,812
5713,000;3,176;0,806;-35,092;3,161;9,581;5,329;37,479;4,999;-9,962;-2,720;0,000;39,100;39,900;9,626;3,202;-12,264;-10,148;-13,850;-11,191;-3,152;26,755;0,000;237,140;Inf;246,000;240,000;-11,815;2,938;-7,192;24,800
5713,500;3,176;0,806;-35,092;3,161;9,581;5,307;37,461;4,990;-9,971;-2,729;0,000;39,120;39,864;9,626;3,202;-12,268;-9,916;-13,573;-11,009;-3,153;26,751;0,000;237,840;Inf;246,000;240,000;-11,863;2,942;-7,187;24,600
5714,000;3,176;0,806;-35,092;3,161;9,581;5,307;37,461;4,990;-9,971;-2,729;0,000;39,100;39,900;9,626;3,202;-12,249;-10,154;-13,682;-11,118;-3,153;26,751;0,000;237,840;Inf;247,000;240,000;-11,691;2,945;-7,211;24,433
5714,500;3,429;0,894;-33,663;3,131;9,503;5,307;37,461;4,990;-9,971;-2,729;0,000;39,100;39,900;9,879;3,075;-12,219;-10,061;-13,561;-11,050;-3,153;26,751;0,000;237,240;Inf;247,000;240,000;-11,801;2,949;-7,210;24,359
5715,000;3,429;0,894;-33,663;3,131;9,503;5,307;37,461;4,990;-9,971;-2,729;0,000;39,100;39,900;9,879;3,075;-12,080;-10,117;-13,643;-11,114;-3,153;26,751;0,000;237,240;Inf;248,000;240,000;-11,723;2,957;-7,191;24,188
5715,500;3,429;0,894;-33,663;3,131;9,503;5,307;37,461;4,990;-9,971;-2,729;0,000;39,100;39,900;9,879;3,075;-12,134;-10,156;-13,575;-11,117;-3,153;26,751;0,000;237,440;Inf;248,000;240,000;-11,739;2,965;-7,202;24,021
5716,000;3,429;0,894;-33,663;3,131;9,503;5,307;37,461;4,990;-9,971;-2,729;0,000;39,100;39,900;9,879;3,075;-12,096;-10,120;-13,613;-11,144;-3,153;26,751;0,000;237,440;Inf;249,000;240,000;-11,745;2,972;-7,201;23,922
5716,500;3,429;0,894;-33,663;3,131;9,503;5,298;37,438;4,988;-9,911;-2,739;0,000;39,121;39,904;9,879;3,075;-12,384;-10,170;-13,742;-11,245;-3,142;26,760;0,000;238,340;Inf;249,000;240,000;-11,743;2,980;-7,183;23,852
5717,000;3,429;0,894;-33,663;3,131;9,503;5,298;37,438;4,988;-9,911;-2,739;0,000;39,100;39,900;9,879;3,075;-12,244;-10,182;-13,781;-11,246;-3,142;26,760;0,000;238,340;Inf;250,000;240,000;-11,885;2,987;-7,194;23,783
5717,500;2,717;0,751;-33,607;3,100;9,556;5,298;37,438;4,988;-9,911;-2,739;0,000;39,100;39,900;9,746;3,102;-12,294;-10,180;-13,786;-11,198;-3,142;26,760;0,000;239,040;Inf;250,000;240,000;-11,863;2,995;-7,205;23,873
5718,000;2,717;0,751;-33,607;3,100;9,556;5,298;37,438;4,988;-9,911;-2,739;0,000;39,100;39,900;9,746;3,102;-12,441;-10,123;-13,782;-11,207;-3,142;26,760;0,000;239,040;Inf;250,000;240,000;-11,864;2,990;-7,195;23,943
5718,500;2,717;0,751;-33,607;3,100;9,556;5,298;37,438;4,988;-9,911;-2,739;0,000;39,100;39,900;9,746;3,102;-12,459;-10,154;-13,785;-11,223;-3,142;26,760;0,000;238,540;Inf;250,000;240,000;-11,888;2,986;-7,206;24,015
5719,000;2,717;0,751;-33,607;3,100;9,556;5,298;37,438;4,988;-9,911;-2,739;0,000;39,100;39,900;9,746;3,102;-12,490;-10,146;-13,809;-11,224;-3,142;26,760;0,000;238,540;Inf;251,000;240,000;-11,905;2,981;-7,196;23,999
5719,500;2,717;0,751;-33,607;3,100;9,556;5,321;37,510;4,990;-9,951;-2,733;0,000;39,140;39,996;9,746;3,102;-12,496;-10,129;-13,840;-11,187;-3,145;26,762;0,000;241,540;Inf;251,000;240,000;-11,917;2,977;-7,187;23,940
5720,000;2,717;0,751;-33,607;3,100;9,556;5,321;37,510;4,990;-9,951;-2,733;0,000;39,100;40,000;9,746;3,102;-12,483;-10,163;-14,017;-11,323;-3,145;26,762;0,000;241,540;Inf;250,000;240,000;-11,913;2,973;-7,186;24,016
5720,500;2,717;0,751;-33,607;3,100;9,556;5,321;37,510;4,990;-9,951;-2,733;0,000;39,100;40,000;9,746;3,102;-12,446;-10,193;-13,827;-11,261;-3,145;26,762;0,000;242,040;Inf;250,000;240,000;-11,996;2,968;-7,190;23,903
5721,000;2,740;0,702;-34,175;3,173;9,586;5,321;37,510;4,990;-9,951;-2,733;0,000;39,100;40,000;9,746;3,194;-12,458;-10,055;-13,790;-11,173;-3,145;26,762;0,000;242,040;Inf;249,000;240,000;-11,932;2,964;-7,172;23,858
5721,500;2,740;0,702;-34,175;3,173;9,586;5,321;37,510;4,990;-9,951;-2,733;0,000;39,100;40,000;9,746;3,194;-12,329;-10,104;-13,767;-11,100;-3,145;26,762;0,000;241,940;Inf;249,000;240,000;-11,869;2,961;-7,170;23,884
5722,000;2,740;0,702;-34,175;3,173;9,586;5,321;37,510;4,990;-9,951;-2,733;0,000;39,100;40,000;9,746;3,194;-12,414;-10,019;-13,712;-11,109;-3,145;26,762;0,000;241,940;Inf;248,000;240,000;-11,825;2,957;-7,171;23,952
5722,500;2,740;0,702;-34,175;3,173;9,586;5,321;37,510;4,990;-9,951;-2,733;0,000;39,100;40,000;9,746;3,194;-12,226;-10,031;-13,769;-11,110;-3,145;26,762;0,000;242,640;Inf;248,000;240,000;-11,813;2,953;-7,140;23,994
5723,000;2,740;0,702;-34,175;3,173;9,586;5,346;37,486;4,964;-9,989;-2,750;0,000;39,133;39,930;9,746;3,194;-12,238;-10,017;-13,635;-11,022;-3,153;26,757;0,000;242,640;Inf;247,000;240,000;-11,784;2,950;-7,160;24,018
5723,500;2,740;0,702;-34,175;3,173;9,586;5,346;37,486;4,964;-9,989;-2,750;0,000;39,100;39,900;9,746;3,194;-12,150;-9,987;-13,638;-10,985;-3,153;26,757;0,000;242,540;Inf;247,000;240,000;-11,728;2,946;-7,140;24,074
5724,000;3,676;0,904;-35,209;3,165;9,565;5,346;37,486;4,964;-9,989;-2,750;0,000;39,100;39,900;9,562;3,193;-12,245;-10,090;-13,640;-11,106;-3,153;26,757;0,000;242,540;Inf;246,000;240,000;-11,690;2,943;-7,140;24,087
5724,500;3,676;0,904;-35,209;3,165;9,565;5,346;37,486;4,964;-9,989;-2,750;0,000;39,100;39,900;9,562;3,193;-12,164;-10,068;-13,653;-11,067;-3,153;26,757;0,000;242,540;Inf;246,000;240,000;-11,770;2,955;-7,124;24,151
5725,000;3,676;0,904;-35,209;3,165;9,565;5,346;37,486;4,964;-9,989;-2,750;0,000;39,100;39,900;9,562;3,193;-12,327;-10,108;-13,739;-11,137;-3,153;26,757;0,000;242,540;Inf;245,000;240,000;-11,738;2,967;-7,151;24,101
5725,500;3,676;0,904;-35,209;3,165;9,565;5,346;37,486;4,964;-9,989;-2,750;0,000;39,100;39,900;9,562;3,193;-12,389;-10,127;-13,760;-11,187;-3,153;26,757;0,000;239,840;Inf;245,000;240,000;-11,828;2,978;-7,166;24,135
5726,000;3,676;0,904;-35,209;3,165;9,565;5,335;37,493;4,987;-9,980;-2,721;0,000;39,150;40,001;9,562;3,193;-12,278;-10,096;-13,795;-11,199;-3,146;26,766;0,000;239,840;Inf;245,000;240,000;-11,866;2,990;-7,147;24,167
5726,500;3,676;0,904;-35,209;3,165;9,565;5,335;37,493;4,987;-9,980;-2,721;0,000;39,100;40,000;9,562;3,193;-12,272;-10,057;-13,782;-11,170;-3,146;26,766;0,000;239,740;Inf;245,000;240,000;-11,842;3,001;-7,142;24,237
5727,000;3,676;0,904;-35,209;3,165;9,565;5,335;37,493;4,987;-9,980;-2,721;0,000;39,100;40,000;9,562;3,193;-12,253;-10,082;-13,825;-11,214;-3,146;26,766;0,000;239,740;Inf;245,000;240,000;-11,820;3,012;-7,139;24,299
5727,500;2,713;0,686;-34,375;3,163;9,594;5,335;37,493;4,987;-9,980;-2,721;0,000;39,100;40,000;9,777;3,212;-12,451;-10,134;-13,885;-11,234;-3,146;26,766;0,000;240,240;Inf;245,000;240,000;-11,843;3,023;-7,144;24,421
5728,000;2,713;0,686;-34,375;3,163;9,594;5,335;37,493;4,987;-9,980;-2,721;0,000;39,100;40,000;9,777;3,212;-12,283;-10,127;-13,847;-11,209;-3,146;26,766;0,000;240,240;Inf;245,000;240,000;-11,926;3,018;-7,141;24,461
5728,500;2,713;0,686;-34,375;3,163;9,594;5,335;37,493;4,987;-9,980;-2,721;0,000;39,100;40,000;9,777;3,212;-12,318;-10,087;-13,772;-11,094;-3,146;26,766;0,000;238,940;Inf;245,000;240,000;-11,866;3,013;-7,167;24,442
5729,000;2,713;0,686;-34,375;3,163;9,594;5,335;37,493;4,987;-9,980;-2,721;0,000;39,100;40,000;9,777;3,212;-12,466;-10,110;-13,821;-11,182;-3,146;26,766;0,000;238,940;Inf;246,000;240,000;-11,818;3,008;-7,151;24,350
5729,500;2,713;0,686;-34,375;3,163;9,594;5,345;37,501;4,996;-10,002;-2,723;0,000;39,163;40,018;9,777;3,212;-12,477;-10,161;-13,937;-11,223;-3,141;26,773;0,000;238,040;Inf;246,000;240,000;-11,895;3,003;-7,136;24,383
5730,000;2,713;0,686;-34,375;3,163;9,594;5,345;37,501;4,996;-10,002;-2,723;0,000;39,200;40,000;9,777;3,212;-12,294;-10,035;-13,723;-11,111;-3,141;26,773;0,000;238,040;Inf;247,000;240,000;-11,949;2,999;-7,158;24,338
5730,500;3,008;0,741;-35,209;3,157;9,567;5,345;37,501;4,996;-10,002;-2,723;0,000;39,200;40,000;9,650;3,218;-12,248;-10,029;-13,779;-11,149;-3,141;26,773;0,000;237,840;Inf;247,000;240,000;-11,791;2,994;-7,129;24,336
5731,000;3,008;0,741;-35,209;3,157;9,567;5,345;37,501;4,996;-10,002;-2,723;0,000;39,200;40,000;9,650;3,218;-12,280;-10,087;-13,864;-11,209;-3,141;26,773;0,000;237,840;Inf;248,000;240,000;-11,801;2,994;-7,134;24,363
5731,500;3,008;0,741;-35,209;3,157;9,567;5,345;37,501;4,996;-10,002;-2,723;0,000;39,200;40,000;9,650;3,218;-12,305;-10,104;-13,759;-11,066;-3,141;26,773;0,000;238,140;Inf;248,000;240,000;-11,860;2,994;-7,129;24,317
5732,000;3,008;0,741;-35,209;3,157;9,567;5,345;37,501;4,996;-10,002;-2,723;0,000;39,200;40,000;9,650;3,218;-12,377;-10,049;-13,753;-11,072;-3,141;26,773;0,000;238,140;Inf;249,000;240,000;-11,808;2,995;-7,155;24,311
5732,500;3,008;0,741;-35,209;3,157;9,567;5,305;37,502;4,966;-10,032;-2,721;0,000;39,181;40,064;9,650;3,218;-12,450;-10,112;-13,839;-11,205;-3,137;26,778;0,000;240,340;Inf;249,000;240,000;-11,813;2,995;-7,127;24,330
5733,000;3,008;0,741;-35,209;3,157;9,567;5,305;37,502;4,966;-10,032;-2,721;0,000;39,200;40,100;9,650;3,218;-12,302;-10,135;-13,876;-11,224;-3,137;26,778;0,000;240,340;Inf;249,000;240,000;-11,902;2,995;-7,145;24,267
5733,500;3,554;0,649;-35,181;3,153;9,520;5,305;37,502;4,966;-10,032;-2,721;0,000;39,200;40,100;9,596;3,246;-12,357;-10,150;-13,807;-11,177;-3,137;26,778;0,000;240,140;Inf;249,000;240,000;-11,884;2,995;-7,145;24,239
5734,000;3,554;0,649;-35,181;3,153;9,520;5,305;37,502;4,966;-10,032;-2,721;0,000;39,200;40,100;9,596;3,246;-12,357;-10,156;-13,833;-11,255;-3,137;26,778;0,000;240,140;Inf;249,000;240,000;-11,873;3,004;-7,168;24,205
5734,500;3,554;0,649;-35,181;3,153;9,520;5,305;37,502;4,966;-10,032;-2,721;0,000;39,200;40,100;9,596;3,246;-12,330;-10,140;-13,656;-11,149;-3,137;26,778;0,000;240,540;Inf;249,000;240,000;-11,900;3,013;-7,178;24,141
5735,000;3,554;0,649;-35,181;3,153;9,520;5,305;37,502;4,966;-10,032;-2,721;0,000;39,200;40,100;9,596;3,246;-12,248;-10,064;-13,711;-11,101;-3,137;26,778;0,000;240,540;Inf;249,000;240,000;-11,819;3,022;-7,155;24,083
5735,500;3,554;0,649;-35,181;3,153;9,520;5,305;37,502;4,966;-10,032;-2,721;0,000;39,200;40,100;9,596;3,246;-12,280;-10,142;-13,787;-11,192;-3,137;26,778;0,000;241,840;Inf;249,000;240,000;-11,781;3,031;-7,188;23,977
5736,000;3,554;0,649;-35,181;3,153;9,520;5,328;37,482;5,002;-10,067;-2,702;0,000;39,195;40,065;9,596;3,246;-12,299;-10,166;-13,702;-11,194;-3,136;26,789;0,000;241,840;Inf;248,000;240,000;-11,850;3,040;-7,182;23,877
5736,500;3,554;0,649;-35,181;3,153;9,520;5,328;37,482;5,002;-10,067;-2,702;0,000;39,200;40,100;9,596;3,246;-12,196;-10,109;-13,751;-11,118;-3,136;26,789;0,000;242,140;Inf;248,000;240,000;-11,840;3,048;-7,180;23,846
5737,000;3,561;0,850;-35,209;3,166;9,661;5,328;37,482;5,002;-10,067;-2,702;0,000;39,200;40,100;9,595;3,006;-12,274;-9,991;-13,573;-11,031;-3,136;26,789;0,000;242,140;Inf;247,000;240,000;-11,793;3,056;-7,159;23,882
5737,500;3,561;0,850;-35,209;3,166;9,661;5,328;37,482;5,002;-10,067;-2,702;0,000;39,200;40,100;9,595;3,006;-12,275;-10,140;-13,777;-11,211;-3,136;26,789;0,000;241,840;Inf;247,000;240,000;-11,717;3,065;-7,163;23,886
5738,000;3,561;0,850;-35,209;3,166;9,661;5,328;37,482;5,002;-10,067;-2,702;0,000;39,200;40,100;9,595;3,006;-12,211;-10,157;-13,705;-11,255;-3,136;26,789;0,000;241,840;Inf;246,000;240,000;-11,851;3,073;-7,190;23,921
5738,500;3,561;0,850;-35,209;3,166;9,661;5,328;37,482;5,002;-10,067;-2,702;0,000;39,200;40,100;9,595;3,006;-12,329;-10,183;-13,712;-11,223;-3,136;26,789;0,000;241,040;Inf;246,000;240,000;-11,832;3,081;-7,179;23,869
5739,000;3,561;0,850;-35,209;3,166;9,661;5,358;37,484;4,980;-10,049;-2,710;0,000;39,210;40,092;9,595;3,006;-12,317;-10,194;-13,813;-11,210;-3,141;26,800;0,000;241,040;Inf;245,000;240,000;-11,862;3,089;-7,208;23,854
5739,500;3,561;0,850;-35,209;3,166;9,661;5,358;37,484;4,980;-10,049;-2,710;0,000;39,200;40,100;9,595;3,006;-12,452;-10,167;-13,799;-11,281;-3,141;26,800;0,000;240,740;Inf;245,000;240,000;-11,883;3,096;-7,211;23,850
5740,000;2,790;0,652;-35,209;3,141;9,656;5,358;37,484;4,980;-10,049;-2,710;0,000;39,200;40,100;9,601;1,664;-12,316;-10,187;-13,843;-11,280;-3,141;26,800;0,000;240,740;Inf;245,000;240,000;-11,925;3,104;-7,198;23,874
5740,500;2,790;0,652;-35,209;3,141;9,656;5,358;37,484;4,980;-10,049;-2,710;0,000;39,200;40,100;9,601;1,664;-12,454;-10,090;-13,720;-11,175;-3,141;26,800;0,000;240,940;Inf;245,000;240,000;-11,906;3,099;-7,215;23,894
5741,000;2,790;0,652;-35,209;3,141;9,656;5,358;37,484;4,980;-10,049;-2,710;0,000;39,200;40,100;9,601;1,664;-12,305;-10,212;-13,853;-11,232;-3,141;26,800;0,000;240,940;Inf;245,000;240,000;-11,860;3,094;-7,176;23,873
5741,500;2,790;0,652;-35,209;3,141;9,656;5,358;37,484;4,980;-10,049;-2,710;0,000;39,200;40,100;9,601;1,664;-12,297;-10,154;-13,817;-11,183;-3,141;26,800;0,000;237,240;Inf;245,000;240,000;-11,900;3,089;-7,188;23,886
5742,000;2,790;0,652;-35,209;3,141;9,656;5,358;37,484;4,980;-10,049;-2,710;0,000;39,200;40,100;9,601;1,664;-12,385;-10,137;-13,790;-11,139;-3,141;26,800;0,000;237,240;Inf;246,000;240,000;-11,863;3,084;-7,192;23,803
5742,500;2,790;0,652;-35,209;3,141;9,656;5,381;37,510;5,016;-10,052;-2,727;0,000;39,219;40,136;9,601;1,664;-12,384;-10,168;-13,946;-11,288;-3,142;26,791;0,000;237,940;Inf;246,000;240,000;-11,863;3,079;-7,195;23,769
5743,000;2,790;0,652;-35,209;3,141;9,656;5,381;37,510;5,016;-10,052;-2,727;0,000;39,200;40,100;9,601;1,664;-12,387;-10,208;-13,627;-11,114;-3,142;26,791;0,000;237,940;Inf;247,000;240,000;-11,946;3,074;-7,210;23,774
5743,500;2,916;0,727;-34,843;3,113;9,528;5,381;37,510;5,016;-10,052;-2,727;0,000;39,200;40,100;9,718;3,193;-12,181;-10,176;-13,779;-11,209;-3,142;26,791;0,000;237,540;Inf;247,000;240,000;-11,834;3,070;-7,198;23,809
5744,000;2,916;0,727;-34,843;3,113;9,528;5,381;37,510;5,016;-10,052;-2,727;0,000;39,200;40,100;9,718;3,193;-12,346;-10,079;-13,693;-11,118;-3,142;26,791;0,000;237,540;Inf;248,000;240,000;-11,836;3,067;-7,206;23,847
5744,500;2,916;0,727;-34,843;3,113;9,528;5,381;37,510;5,016;-10,052;-2,727;0,000;39,200;40,100;9,718;3,193;-12,331;-10,081;-13,698;-11,112;-3,142;26,791;0,000;237,840;Inf;248,000;240,000;-11,809;3,065;-7,187;23,809
5745,000;2,916;0,727;-34,843;3,113;9,528;5,381;37,510;5,016;-10,052;-2,727;0,000;39,200;40,100;9,718;3,193;-12,240;-10,129;-13,726;-11,096;-3,142;26,791;0,000;237,840;Inf;249,000;240,000;-11,805;3,062;-7,186;23,763
5745,500;2,916;0,727;-34,843;3,113;9,528;5,341;37,510;4,993;-10,070;-2,719;0,000;39,230;40,171;9,718;3,193;-12,350;-10,133;-13,741;-11,180;-3,150;26,799;0,000;239,740;Inf;249,000;240,000;-11,798;3,060;-7,157;23,694
5746,000;2,916;0,727;-34,843;3,113;9,528;5,341;37,510;4,993;-10,070;-2,719;0,000;39,200;40,200;9,718;3,193;-12,231;-10,147;-13,772;-11,143;-3,150;26,799;0,000;239,740;Inf;249,000;240,000;-11,851;3,057;-7,167;23,597
5746,500;3,284;0,773;-35,209;3,149;9,715;5,341;37,510;4,993;-10,070;-2,719;0,000;39,200;40,200;9,420;3,135;-12,322;-10,000;-13,637;-11,087;-3,150;26,799;0,000;239,740;Inf;249,000;240,000;-11,823;3,055;-7,155;23,543
5747,000;3,284;0,773;-35,209;3,149;9,715;5,341;37,510;4,993;-10,070;-2,719;0,000;39,200;40,200;9,420;3,135;-12,209;-10,095;-13,798;-11,154;-3,150;26,799;0,000;239,740;Inf;249,000;240,000;-11,761;3,059;-7,148;23,483
5747,500;3,284;0,773;-35,209;3,149;9,715;5,341;37,510;4,993;-10,070;-2,719;0,000;39,200;40,200;9,420;3,135;-12,242;-10,103;-13,820;-11,217;-3,150;26,799;0,000;239,440;Inf;249,000;240,000;-11,814;3,063;-7,154;23,512
5748,000;3,284;0,773;-35,209;3,149;9,715;5,341;37,510;4,993;-10,070;-2,719;0,000;39,200;40,200;9,420;3,135;-12,301;-10,143;-13,725;-11,193;-3,150;26,799;0,000;239,440;Inf;249,000;240,000;-11,846;3,066;-7,167;23,546
5748,500;3,284;0,773;-35,209;3,149;9,715;5,332;37,530;5,008;-10,081;-2,722;0,000;39,239;40,205;9,420;3,135;-12,342;-10,070;-13,685;-11,156;-3,154;26,798;0,000;241,440;Inf;249,000;240,000;-11,840;3,070;-7,168;23,525
5749,000;3,284;0,773;-35,209;3,149;9,715;5,332;37,530;5,008;-10,081;-2,722;0,000;39,200;40,200;9,420;3,135;-12,281;-10,147;-13,849;-11,262;-3,154;26,798;0,000;241,440;Inf;248,000;240,000;-11,813;3,073;-7,162;23,453
5749,500;3,284;0,773;-35,209;3,149;9,715;5,332;37,530;5,008;-10,081;-2,722;0,000;39,200;40,200;9,420;3,135;-12,345;-10,167;-13,813;-11,180;-3,154;26,798;0,000;241,140;Inf;248,000;240,000;-11,885;3,077;-7,152;23,285
5750,000;2,467;0,658;-33,814;3,199;9,526;5,332;37,530;5,008;-10,081;-2,722;0,000;39,200;40,200;9,786;3,065;-12,417;-10,175;-13,827;-11,239;-3,154;26,798;0,000;241,140;Inf;247,000;240,000;-11,876;3,080;-7,182;23,247
5750,500;2,467;0,658;-33,814;3,199;9,526;5,332;37,530;5,008;-10,081;-2,722;0,000;39,200;40,200;9,786;3,065;-12,242;-10,178;-13,795;-11,264;-3,154;26,798;0,000;241,040;Inf;247,000;240,000;-11,915;3,070;-7,190;23,151
5751,000;2,467;0,658;-33,814;3,199;9,526;5,332;37,530;5,008;-10,081;-2,722;0,000;39,200;40,200;9,786;3,065;-12,316;-10,183;-13,673;-11,174;-3,154;26,798;0,000;241,040;Inf;246,000;240,000;-11,870;3,060;-7,199;23,167
5751,500;2,467;0,658;-33,814;3,199;9,526;5,332;37,530;5,008;-10,081;-2,722;0,000;39,200;40,200;9,786;3,065;-12,388;-10,122;-13,742;-11,189;-3,154;26,798;0,000;239,840;Inf;246,000;240,000;-11,837;3,050;-7,183;23,186
5752,000;2,467;0,658;-33,814;3,199;9,526;5,302;37,529;5,030;-10,084;-2,725;0,000;39,262;40,218;9,786;3,065;-12,280;-10,156;-13,829;-11,176;-3,133;26,807;0,000;239,840;Inf;246,000;240,000;-11,860;3,041;-7,179;23,238
5752,500;2,467;0,658;-33,814;3,199;9,526;5,302;37,529;5,030;-10,084;-2,725;0,000;39,300;40,200;9,786;3,065;-12,318;-10,189;-13,703;-11,213;-3,133;26,807;0,000;239,440;Inf;246,000;240,000;-11,860;3,031;-7,172;23,382
5753,000;2,507;0,632;-34,536;3,185;9,610;5,302;37,529;5,030;-10,084;-2,725;0,000;39,300;40,200;9,632;2,995;-12,190;-10,135;-13,793;-11,238;-3,133;26,807;0,000;239,440;Inf;246,000;240,000;-11,856;3,022;-7,165;23,542
5753,500;2,507;0,632;-34,536;3,185;9,610;5,302;37,529;5,030;-10,084;-2,725;0,000;39,300;40,200;9,632;2,995;-12,434;-10,128;-13,822;-11,197;-3,133;26,807;0,000;239,940;Inf;246,000;240,000;-11,839;3,014;-7,151;23,560
5754,000;2,507;0,632;-34,536;3,185;9,610;5,302;37,529;5,030;-10,084;-2,725;0,000;39,300;40,200;9,632;2,995;-12,293;-10,102;-13,725;-11,187;-3,133;26,807;0,000;239,940;Inf;246,000;240,000;-11,895;3,005;-7,172;23,541
5754,500;2,507;0,632;-34,536;3,185;9,610;5,302;37,529;5,030;-10,084;-2,725;0,000;39,300;40,200;9,632;2,995;-12,278;-10,137;-13,742;-11,109;-3,133;26,807;0,000;237,840;Inf;246,000;240,000;-11,827;2,997;-7,169;23,480
5755,000;2,507;0,632;-34,536;3,185;9,610;5,294;37,553;5,038;-10,108;-2,717;0,000;39,277;40,234;9,632;2,995;-12,318;-10,023;-13,639;-11,060;-3,133;26,806;0,000;237,840;Inf;247,000;240,000;-11,817;2,989;-7,161;23,427
5755,500;2,507;0,632;-34,536;3,185;9,610;5,294;37,553;5,038;-10,108;-2,717;0,000;39,300;40,200;9,632;2,995;-12,256;-10,107;-13,828;-11,143;-3,133;26,806;0,000;237,840;Inf;247,000;240,000;-11,760;2,981;-7,137;23,412
5756,000;2,507;0,632;-34,536;3,185;9,610;5,294;37,553;5,038;-10,108;-2,717;0,000;39,300;40,200;9,632;2,995;-12,250;-10,081;-13,650;-11,092;-3,133;26,806;0,000;237,840;Inf;248,000;240,000;-11,833;2,974;-7,136;23,420
5756,500;2,562;0,598;-35,209;3,187;9,656;5,294;37,553;5,038;-10,108;-2,717;0,000;39,300;40,200;9,643;2,960;-12,151;-9,963;-13,655;-11,049;-3,133;26,806;0,000;237,940;Inf;248,000;240,000;-11,768;2,966;-7,133;23,608
5757,000;2,562;0,598;-35,209;3,187;9,656;5,294;37,553;5,038;-10,108;-2,717;0,000;39,300;40,200;9,643;2,960;-12,298;-10,063;-13,652;-11,050;-3,133;26,806;0,000;237,940;Inf;249,000;240,000;-11,705;2,959;-7,123;23,700
5757,500;2,562;0,598;-35,209;3,187;9,656;5,294;37,553;5,038;-10,108;-2,717;0,000;39,300;40,200;9,643;2,960;-12,153;-10,074;-13,659;-11,117;-3,133;26,806;0,000;239,040;Inf;249,000;240,000;-11,766;2,953;-7,148;23,817
5758,000;2,562;0,598;-35,209;3,187;9,656;5,294;37,553;5,038;-10,108;-2,717;0,000;39,300;40,200;9,643;2,960;-12,213;-9,961;-13,563;-11,004;-3,133;26,806;0,000;239,040;Inf;249,000;240,000;-11,751;2,946;-7,126;23,905
5758,500;2,562;0,598;-35,209;3,187;9,656;5,345;37,511;5,023;-10,103;-2,692;0,000;39,278;40,245;9,643;2,960;-12,193;-10,105;-13,659;-11,039;-3,145;26,805;0,000;238,840;Inf;249,000;240,000;-11,685;2,940;-7,114;23,971
5759,000;2,562;0,598;-35,209;3,187;9,656;5,345;37,511;5,023;-10,103;-2,692;0,000;39,300;40,200;9,643;2,960;-12,243;-10,091;-13,680;-11,147;-3,145;26,805;0,000;238,840;Inf;250,000;240,000;-11,749;2,934;-7,128;23,987
5759,500;3,037;0,807;-33,253;3,181;9,546;5,345;37,511;5,023;-10,103;-2,692;0,000;39,300;40,200;9,896;3,072;-12,088;-10,070;-13,622;-11,115;-3,145;26,805;0,000;238,840;Inf;250,000;240,000;-11,790;2,928;-7,136;24,052
5760,000;3,037;0,807;-33,253;3,181;9,546;5,345;37,511;5,023;-10,103;-2,692;0,000;39,300;40,200;9,896;3,072;-12,338;-10,135;-13,673;-11,168;-3,145;26,805;0,000;238,840;Inf;251,000;240,000;-11,724;2,930;-7,151;24,164
5760,500;3,037;0,807;-33,253;3,181;9,546;5,345;37,511;5,023;-10,103;-2,692;0,000;39,300;40,200;9,896;3,072;-12,122;-10,140;-13,687;-11,140;-3,145;26,805;0,000;237,940;Inf;251,000;240,000;-11,828;2,931;-7,173;24,233
5761,000;3,037;0,807;-33,253;3,181;9,546;5,345;37,511;5,023;-10,103;-2,692;0,000;39,300;40,200;9,896;3,072;-12,214;-10,154;-13,543;-11,120;-3,145;26,805;0,000;237,940;Inf;252,000;240,000;-11,772;2,933;-7,147;24,309
5761,500;3,037;0,807;-33,253;3,181;9,546;5,324;37,520;5,015;-10,097;-2,688;0,000;39,299;40,283;9,896;3,072;-12,249;-10,145;-13,779;-11,155;-3,142;26,814;0,000;241,540;Inf;252,000;240,000;-11,758;2,935;-7,136;24,341
5762,000;3,037;0,807;-33,253;3,181;9,546;5,324;37,520;5,015;-10,097;-2,688;0,000;39,300;40,300;9,896;3,072;-12,259;-10,161;-13,633;-11,197;-3,142;26,814;0,000;241,540;Inf;251,000;240,000;-11,832;2,936;-7,164;24,379
5762,500;3,037;0,807;-33,253;3,181;9,546;5,324;37,520;5,015;-10,097;-2,688;0,000;39,300;40,300;9,896;3,072;-12,219;-10,119;-13,697;-11,183;-3,142;26,814;0,000;241,740;Inf;251,000;240,000;-11,812;2,938;-7,157;24,403
5763,000;2,904;0,675;-35,209;3,117;9,634;5,324;37,520;5,015;-10,097;-2,688;0,000;39,300;40,300;9,591;3,133;-12,348;-10,153;-13,769;-11,190;-3,142;26,814;0,000;241,740;Inf;250,000;240,000;-11,805;2,940;-7,161;24,419
5763,500;2,904;0,675;-35,209;3,117;9,634;5,324;37,520;5,015;-10,097;-2,688;0,000;39,300;40,300;9,591;3,133;-12,308;-10,182;-13,781;-11,303;-3,142;26,814;0,000;241,440;Inf;250,000;240,000;-11,865;2,939;-7,151;24,467
5764,000;2,904;0,675;-35,209;3,117;9,634;5,324;37,520;5,015;-10,097;-2,688;0,000;39,300;40,300;9,591;3,133;-12,274;-10,108;-13,780;-11,209;-3,142;26,814;0,000;241,440;Inf;249,000;240,000;-11,894;2,939;-7,172;24,591
5764,500;2,904;0,675;-35,209;3,117;9,634;5,324;37,520;5,015;-10,097;-2,688;0,000;39,300;40,300;9,591;3,133;-12,272;-10,139;-13,824;-11,255;-3,142;26,814;0,000;243,040;Inf;249,000;240,000;-11,843;2,938;-7,161;24,564
5765,000;2,904;0,675;-35,209;3,117;9,634;5,369;37,552;5,038;-10,097;-2,698;0,000;39,313;40,308;9,591;3,133;-12,344;-10,069;-13,653;-11,101;-3,149;26,818;0,000;243,040;Inf;248,000;240,000;-11,873;2,937;-7,177;24,553
5765,500;2,904;0,675;-35,209;3,117;9,634;5,369;37,552;5,038;-10,097;-2,698;0,000;39,300;40,300;9,591;3,133;-12,186;-10,067;-13,693;-11,124;-3,149;26,818;0,000;243,140;Inf;248,000;240,000;-11,792;2,937;-7,165;24,277
5766,000;3,479;0,795;-35,209;3,113;9,640;5,369;37,552;5,038;-10,097;-2,698;0,000;39,300;40,300;9,604;3,076;-12,126;-10,080;-13,658;-11,119;-3,149;26,818;0,000;243,140;Inf;247,000;240,000;-11,768;2,936;-7,134;24,095
5766,500;3,479;0,795;-35,209;3,113;9,640;5,369;37,552;5,038;-10,097;-2,698;0,000;39,300;40,300;9,604;3,076;-12,328;-10,104;-13,581;-11,091;-3,149;26,818;0,000;243,540;Inf;247,000;240,000;-11,746;2,945;-7,165;24,043
5767,000;3,479;0,795;-35,209;3,113;9,640;5,369;37,552;5,038;-10,097;-2,698;0,000;39,300;40,300;9,604;3,076;-12,248;-10,141;-13,730;-11,121;-3,149;26,818;0,000;243,540;Inf;246,000;240,000;-11,776;2,954;-7,164;23,774
5767,500;3,479;0,795;-35,209;3,113;9,640;5,369;37,552;5,038;-10,097;-2,698;0,000;39,300;40,300;9,604;3,076;-12,241;-10,060;-13,598;-11,120;-3,149;26,818;0,000;240,440;Inf;246,000;240,000;-11,810;2,963;-7,150;23,550
5768,000;3,479;0,795;-35,209;3,113;9,640;5,345;37,537;4,997;-10,088;-2,713;0,000;39,330;40,322;9,604;3,076;-12,122;-10,084;-13,637;-11,025;-3,139;26,817;0,000;240,440;Inf;246,000;240,000;-11,755;2,971;-7,152;23,616
5768,500;3,479;0,795;-35,209;3,113;9,640;5,345;37,537;4,997;-10,088;-2,713;0,000;39,300;40,300;9,604;3,076;-12,151;-10,106;-13,695;-11,128;-3,139;26,817;0,000;240,740;Inf;246,000;240,000;-11,717;2,979;-7,122;23,550
5769,000;2,764;0,727;-33,709;3,119;9,490;5,345;37,537;4,997;-10,088;-2,713;0,000;39,300;40,300;9,866;3,091;-12,219;-10,076;-13,615;-11,080;-3,139;26,817;0,000;240,740;Inf;246,000;240,000;-11,770;2,988;-7,126;23,553
5769,500;2,764;0,727;-33,709;3,119;9,490;5,345;37,537;4,997;-10,088;-2,713;0,000;39,300;40,300;9,866;3,091;-12,223;-10,050;-13,626;-11,085;-3,139;26,817;0,000;240,940;Inf;246,000;240,000;-11,748;2,984;-7,149;23,538
5770,000;2,764;0,727;-33,709;3,119;9,490;5,345;37,537;4,997;-10,088;-2,713;0,000;39,300;40,300;9,866;3,091;-12,110;-10,054;-13,565;-10,996;-3,139;26,817;0,000;240,940;Inf;246,000;240,000;-11,746;2,980;-7,143;23,574
5770,500;2,764;0,727;-33,709;3,119;9,490;5,345;37,537;4,997;-10,088;-2,713;0,000;39,300;40,300;9,866;3,091;-12,242;-10,050;-13,583;-11,072;-3,139;26,817;0,000;238,940;Inf;246,000;240,000;-11,681;2,977;-7,126;23,629
5771,000;2,764;0,727;-33,709;3,119;9,490;5,345;37,537;4,997;-10,088;-2,713;0,000;39,300;40,300;9,866;3,091;-12,105;-10,068;-13,668;-11,045;-3,139;26,817;0,000;238,940;Inf;247,000;240,000;-11,737;2,973;-7,131;23,623
5771,500;2,764;0,727;-33,709;3,119;9,490;5,298;37,548;4,988;-10,054;-2,717;0,000;39,323;40,312;9,866;3,091;-12,241;-10,038;-13,575;-11,051;-3,158;26,808;0,000;238,340;Inf;247,000;240,000;-11,721;2,970;-7,100;23,543
5772,000;2,764;0,727;-33,709;3,119;9,490;5,298;37,548;4,988;-10,054;-2,717;0,000;39,300;40,300;9,866;3,091;-12,183;-9,970;-13,511;-10,990;-3,158;26,808;0,000;238,340;Inf;248,000;240,000;-11,726;2,966;-7,099;23,619
5772,500;3,525;0,825;-30,245;3,147;9,669;5,298;37,548;4,988;-10,054;-2,717;0,000;39,300;40,300;9,444;3,163;-12,014;-9,968;-13,540;-10,926;-3,158;26,808;0,000;238,740;Inf;248,000;240,000;-11,663;2,963;-7,083;23,716
5773,000;3,525;0,825;-30,245;3,147;9,669;5,298;37,548;4,988;-10,054;-2,717;0,000;39,300;40,300;9,444;3,163;-12,172;-9,919;-13,437;-10,943;-3,158;26,808;0,000;238,740;Inf;249,000;240,000;-11,612;2,972;-7,087;23,731
5773,500;3,525;0,825;-30,245;3,147;9,669;5,298;37,548;4,988;-10,054;-2,717;0,000;39,300;40,300;9,444;3,163;-12,006;-10,005;-13,573;-11,026;-3,158;26,808;0,000;238,740;Inf;249,000;240,000;-11,618;2,981;-7,065;23,773
5774,000;3,525;0,825;-30,245;3,147;9,669;5,298;37,548;4,988;-10,054;-2,717;0,000;39,300;40,300;9,444;3,163;-12,127;-10,036;-13,622;-10,986;-3,158;26,808;0,000;238,740;Inf;250,000;240,000;-11,652;2,990;-7,082;23,840
5774,500;3,525;0,825;-30,245;3,147;9,669;5,317;37,543;4,989;-10,034;-2,726;0,000;39,340;40,347;9,444;3,163;-12,211;-9,962;-13,507;-10,993;-3,141;26,819;0,000;240,940;Inf;250,000;240,000;-11,693;2,999;-7,078;23,963
5775,000;3,525;0,825;-30,245;3,147;9,669;5,317;37,543;4,989;-10,034;-2,726;0,000;39,300;40,300;9,444;3,163;-12,246;-10,033;-13,554;-11,020;-3,141;26,819;0,000;240,940;Inf;250,000;240,000;-11,668;3,008;-7,065;24,001
5775,500;3,370;0,781;-35,209;3,061;9,650;5,317;37,543;4,989;-10,034;-2,726;0,000;39,300;40,300;9,609;3,076;-11,974;-10,052;-13,584;-10,998;-3,141;26,819;0,000;240,340;Inf;250,000;240,000;-11,713;3,016;-7,060;24,057
5776,000;3,370;0,781;-35,209;3,061;9,650;5,317;37,543;4,989;-10,034;-2,726;0,000;39,300;40,300;9,609;3,076;-12,154;-10,025;-13,575;-11,132;-3,141;26,819;0,000;240,340;Inf;250,000;240,000;-11,652;3,022;-7,047;24,079
5776,500;3,370;0,781;-35,209;3,061;9,650;5,317;37,543;4,989;-10,034;-2,726;0,000;39,300;40,300;9,609;3,076;-12,317;-10,040;-13,647;-11,112;-3,141;26,819;0,000;240,440;Inf;250,000;240,000;-11,721;3,028;-7,069;24,100
5777,000;3,370;0,781;-35,209;3,061;9,650;5,317;37,543;4,989;-10,034;-2,726;0,000;39,300;40,300;9,609;3,076;-11,984;-10,035;-13,555;-11,089;-3,141;26,819;0,000;240,440;Inf;250,000;240,000;-11,779;3,033;-7,098;24,124
5777,500;3,370;0,781;-35,209;3,061;9,650;5,317;37,543;4,989;-10,034;-2,726;0,000;39,300;40,300;9,609;3,076;-12,116;-10,057;-13,528;-11,075;-3,141;26,819;0,000;241,840;Inf;250,000;240,000;-11,666;3,039;-7,069;24,154
5778,000;3,370;0,781;-35,209;3,061;9,650;5,363;37,555;5,038;-10,065;-2,709;0,000;39,351;40,335;9,609;3,076;-12,164;-10,088;-13,582;-11,150;-3,148;26,821;0,000;241,840;Inf;249,000;240,000;-11,694;3,044;-7,073;24,163
5778,500;3,370;0,781;-35,209;3,061;9,650;5,363;37,555;5,038;-10,065;-2,709;0,000;39,400;40,300;9,609;3,076;-12,147;-10,114;-13,489;-11,125;-3,148;26,821;0,000;242,540;Inf;249,000;240,000;-11,746;3,050;-7,097;24,223
5779,000;2,874;0,773;-34,455;3,147;9,533;5,363;37,555;5,038;-10,065;-2,709;0,000;39,400;40,300;9,678;3,156;-12,239;-10,086;-13,616;-11,126;-3,148;26,821;0,000;242,540;Inf;248,000;240,000;-11,719;3,055;-7,085;24,253
5779,500;2,874;0,773;-34,455;3,147;9,533;5,363;37,555;5,038;-10,065;-2,709;0,000;39,400;40,300;9,678;3,156;-12,206;-10,072;-13,716;-11,099;-3,148;26,821;0,000;242,640;Inf;248,000;240,000;-11,767;3,052;-7,069;24,256
5780,000;2,874;0,773;-34,455;3,147;9,533;5,363;37,555;5,038;-10,065;-2,709;0,000;39,400;40,300;9,678;3,156;-12,214;-10,047;-13,543;-11,063;-3,148;26,821;0,000;242,640;Inf;247,000;240,000;-11,773;3,049;-7,095;24,264
5780,500;2,874;0,773;-34,455;3,147;9,533;5,363;37,555;5,038;-10,065;-2,709;0,000;39,400;40,300;9,678;3,156;-12,244;-9,967;-13,566;-11,035;-3,148;26,821;0,000;241,940;Inf;247,000;240,000;-11,717;3,046;-7,099;24,263
5781,000;2,874;0,773;-34,455;3,147;9,533;5,402;37,578;4,998;-10,083;-2,711;0,000;39,344;40,334;9,678;3,156;-12,190;-10,046;-13,658;-11,024;-3,143;26,816;0,000;241,940;Inf;246,000;240,000;-11,703;3,043;-7,079;24,293
5781,500;2,874;0,773;-34,455;3,147;9,533;5,402;37,578;4,998;-10,083;-2,711;0,000;39,300;40,300;9,678;3,156;-12,192;-10,046;-13,610;-11,086;-3,143;26,816;0,000;242,240;Inf;246,000;240,000;-11,729;3,040;-7,081;24,319
5782,000;2,861;0,757;-34,545;3,148;9,529;5,402;37,578;4,998;-10,083;-2,711;0,000;39,300;40,300;9,701;3,122;-11,999;-10,003;-13,541;-11,032;-3,143;26,816;0,000;242,240;Inf;245,000;240,000;-11,734;3,038;-7,074;24,408
5782,500;2,861;0,757;-34,545;3,148;9,529;5,402;37,578;4,998;-10,083;-2,711;0,000;39,300;40,300;9,701;3,122;-12,224;-9,931;-13,482;-10,982;-3,143;26,816;0,000;242,540;Inf;245,000;240,000;-11,644;3,035;-7,048;24,470
5783,000;2,861;0,757;-34,545;3,148;9,529;5,402;37,578;4,998;-10,083;-2,711;0,000;39,300;40,300;9,701;3,122;-12,129;-10,050;-13,505;-11,065;-3,143;26,816;0,000;242,540;Inf;244,000;240,000;-11,655;3,032;-7,071;24,539
5783,500;2,861;0,757;-34,545;3,148;9,529;5,402;37,578;4,998;-10,083;-2,711;0,000;39,300;40,300;9,701;3,122;-12,008;-10,000;-13,476;-10,996;-3,143;26,816;0,000;239,540;Inf;244,000;240,000;-11,687;3,029;-7,048;24,512
5784,000;2,861;0,757;-34,545;3,148;9,529;5,376;37,562;4,994;-10,092;-2,714;0,000;39,347;40,412;9,701;3,122;-12,179;-9,896;-13,473;-10,924;-3,136;26,820;0,000;239,540;Inf;244,000;240,000;-11,620;3,026;-7,044;24,505
5784,500;2,861;0,757;-34,545;3,148;9,529;5,376;37,562;4,994;-10,092;-2,714;0,000;39,300;40,400;9,701;3,122;-12,061;-10,003;-13,616;-11,080;-3,136;26,820;0,000;239,440;Inf;244,000;240,000;-11,618;3,024;-7,059;24,586
5785,000;2,861;0,757;-34,545;3,148;9,529;5,376;37,562;4,994;-10,092;-2,714;0,000;39,300;40,400;9,701;3,122;-12,130;-10,028;-13,573;-11,052;-3,136;26,820;0,000;239,440;Inf;244,000;240,000;-11,690;3,021;-7,028;24,631
5785,500;3,001;0,694;-35,209;3,158;9,662;5,376;37,562;4,994;-10,092;-2,714;0,000;39,300;40,400;9,587;3,089;-12,181;-9,989;-13,549;-11,022;-3,136;26,820;0,000;239,240;Inf;244,000;240,000;-11,696;3,018;-7,034;24,723
5786,000;3,001;0,694;-35,209;3,158;9,662;5,376;37,562;4,994;-10,092;-2,714;0,000;39,300;40,400;9,587;3,089;-12,147;-10,006;-13,598;-11,047;-3,136;26,820;0,000;239,240;Inf;244,000;240,000;-11,685;3,018;-7,076;24,701
5786,500;3,001;0,694;-35,209;3,158;9,662;5,376;37,562;4,994;-10,092;-2,714;0,000;39,300;40,400;9,587;3,089;-11,992;-9,990;-13,437;-10,942;-3,136;26,820;0,000;237,140;Inf;244,000;240,000;-11,700;3,018;-7,029;24,764
5787,000;3,001;0,694;-35,209;3,158;9,662;5,376;37,562;4,994;-10,092;-2,714;0,000;39,300;40,400;9,587;3,089;-12,132;-9,923;-13,410;-10,938;-3,136;26,820;0,000;237,140;Inf;245,000;240,000;-11,590;3,018;-7,056;24,727
5787,500;3,001;0,694;-35,209;3,158;9,662;5,329;37,537;5,009;-10,102;-2,724;0,000;39,352;40,309;9,587;3,089;-12,008;-10,009;-13,529;-10,961;-3,140;26,821;0,000;236,940;Inf;245,000;240,000;-11,601;3,017;-7,041;24,762
5788,000;3,001;0,694;-35,209;3,158;9,662;5,329;37,537;5,009;-10,102;-2,724;0,000;39,400;40,300;9,587;3,089;-12,034;-10,028;-13,441;-11,054;-3,140;26,821;0,000;236,940;Inf;246,000;240,000;-11,627;3,017;-7,057;24,792
5788,500;2,815;0,735;-34,179;3,116;9,543;5,329;37,537;5,009;-10,102;-2,724;0,000;39,400;40,300;9,744;3,133;-11,892;-9,929;-13,406;-10,936;-3,140;26,821;0,000;237,340;Inf;246,000;240,000;-11,639;3,017;-7,027;24,818
5789,000;2,815;0,735;-34,179;3,116;9,543;5,329;37,537;5,009;-10,102;-2,724;0,000;39,400;40,300;9,744;3,133;-12,085;-9,863;-13,345;-10,899;-3,140;26,821;0,000;237,340;Inf;247,000;240,000;-11,541;3,013;-7,037;24,881
5789,500;2,815;0,735;-34,179;3,116;9,543;5,329;37,537;5,009;-10,102;-2,724;0,000;39,400;40,300;9,744;3,133;-11,792;-9,969;-13,437;-10,989;-3,140;26,821;0,000;237,140;Inf;247,000;240,000;-11,548;3,010;-7,033;24,685
5790,000;2,815;0,735;-34,179;3,116;9,543;5,329;37,537;5,009;-10,102;-2,724;0,000;39,400;40,300;9,744;3,133;-12,109;-9,952;-13,409;-10,967;-3,140;26,821;0,000;237,140;Inf;248,000;240,000;-11,547;3,007;-7,021;24,591
5790,500;2,815;0,735;-34,179;3,116;9,543;5,308;37,534;4,992;-10,095;-2,696;0,000;39,351;40,348;9,744;3,133;-11,969;-9,985;-13,527;-10,953;-3,133;26,816;0,000;239,640;Inf;248,000;240,000;-11,609;3,004;-7,008;24,593
5791,000;2,815;0,735;-34,179;3,116;9,543;5,308;37,534;4,992;-10,095;-2,696;0,000;39,400;40,300;9,744;3,133;-12,053;-9,922;-13,398;-10,947;-3,133;26,816;0,000;239,640;Inf;248,000;240,000;-11,609;3,001;-7,029;24,540
