t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5791,500;2,815;0,735;-34,179;3,116;9,543;5,308;37,534;4,992;-10,095;-2,696;0,000;39,400;40,300;9,744;3,133;-11,964;-9,908;-13,410;-10,928;-3,133;26,816;0,000;239,140;Inf;248,000;240,000;-11,580;2,998;-7,023;24,476
5792,000;2,742;0,642;-35,209;3,121;9,718;5,308;37,534;4,992;-10,095;-2,696;0,000;39,400;40,300;9,474;3,127;-11,988;-10,004;-13,522;-11,044;-3,133;26,816;0,000;239,140;Inf;248,000;240,000;-11,553;2,995;-7,018;24,395
5792,500;2,742;0,642;-35,209;3,121;9,718;5,308;37,534;4,992;-10,095;-2,696;0,000;39,400;40,300;9,474;3,127;-12,054;-9,976;-13,615;-11,079;-3,133;26,816;0,000;239,640;Inf;248,000;240,000;-11,639;2,991;-7,018;24,312
5793,000;2,742;0,642;-35,209;3,121;9,718;5,308;37,534;4,992;-10,095;-2,696;0,000;39,400;40,300;9,474;3,127;-12,112;-10,031;-13,520;-11,009;-3,133;26,816;0,000;239,640;Inf;248,000;240,000;-11,681;2,986;-7,030;24,433
5793,500;2,742;0,642;-35,209;3,121;9,718;5,308;37,534;4,992;-10,095;-2,696;0,000;39,400;40,300;9,474;3,127;-12,087;-9,921;-13,392;-10,953;-3,133;26,816;0,000;241,340;Inf;248,000;240,000;-11,668;2,982;-7,017;24,535
5794,000;2,742;0,642;-35,209;3,121;9,718;5,343;37,556;4,999;-10,065;-2,704;0,000;39,337;40,315;9,474;3,127;-12,067;-9,983;-13,612;-10,988;-3,135;26,820;0,000;241,340;Inf;247,000;250,000;-11,588;2,979;-7,003;24,514
5794,500;2,742;0,642;-35,209;3,121;9,718;5,343;37,556;4,999;-10,065;-2,704;0,000;39,300;40,300;9,474;3,127;-12,118;-9,951;-13,526;-10,953;-3,135;26,820;0,000;241,340;Inf;247,000;250,000;-11,663;2,975;-7,017;24,520
5795,000;2,543;0,693;-33,268;3,123;9,527;5,343;37,556;4,999;-10,065;-2,704;0,000;39,300;40,300;9,714;3,062;-12,118;-9,903;-13,492;-10,917;-3,135;26,820;0,000;241,340;Inf;248,000;250,000;-11,637;2,971;-7,023;24,518
5795,500;2,543;0,693;-33,268;3,123;9,527;5,343;37,556;4,999;-10,065;-2,704;0,000;39,300;40,300;9,714;3,062;-11,795;-9,932;-13,349;-10,919;-3,135;26,820;0,000;241,440;Inf;248,000;250,000;-11,608;2,964;-7,036;24,487
5796,000;2,543;0,693;-33,268;3,123;9,527;5,343;37,556;4,999;-10,065;-2,704;0,000;39,300;40,300;9,714;3,062;-11,953;-9,889;-13,379;-10,842;-3,135;26,820;0,000;241,440;Inf;249,000;250,000;-11,499;2,957;-6,992;24,425
5796,500;2,543;0,693;-33,268;3,123;9,527;5,343;37,556;4,999;-10,065;-2,704;0,000;39,300;40,300;9,714;3,062;-11,900;-9,942;-13,434;-10,841;-3,135;26,820;0,000;240,540;Inf;249,000;250,000;-11,516;2,950;-7,020;24,421
5797,000;2,543;0,693;-33,268;3,123;9,527;5,349;37,533;5,002;-10,067;-2,708;0,000;39,341;40,258;9,714;3,062;-11,816;-9,930;-13,236;-10,885;-3,127;26,825;0,000;240,540;Inf;250,000;250,000;-11,529;2,943;-6,987;24,440
5797,500;2,543;0,693;-33,268;3,123;9,527;5,349;37,533;5,002;-10,067;-2,708;0,000;39,300;40,300;9,714;3,062;-12,040;-9,932;-13,421;-10,896;-3,127;26,825;0,000;240,240;Inf;250,000;250,000;-11,467;2,937;-6,962;24,406
5798,000;3,028;0,725;-35,185;3,154;9,647;5,349;37,533;5,002;-10,067;-2,708;0,000;39,300;40,300;9,612;3,017;-12,029;-9,946;-13,367;-10,941;-3,127;26,825;0,000;240,240;Inf;251,000;250,000;-11,572;2,930;-6,986;24,403
5798,500;3,028;0,725;-35,185;3,154;9,647;5,349;37,533;5,002;-10,067;-2,708;0,000;39,300;40,300;9,612;3,017;-12,128;-9,835;-13,390;-10,870;-3,127;26,825;0,000;240,240;Inf;251,000;250,000;-11,571;2,932;-6,990;24,428
5799,000;3,028;0,725;-35,185;3,154;9,647;5,349;37,533;5,002;-10,067;-2,708;0,000;39,300;40,300;9,612;3,017;-11,922;-9,948;-13,470;-10,995;-3,127;26,825;0,000;240,240;Inf;252,000;250,000;-11,556;2,934;-6,975;24,458
5799,500;3,028;0,725;-35,185;3,154;9,647;5,349;37,533;5,002;-10,067;-2,708;0,000;39,300;40,300;9,612;3,017;-11,963;-9,929;-13,448;-10,976;-3,127;26,825;0,000;243,640;Inf;252,000;250,000;-11,584;2,935;-6,970;24,540
5800,000;3,028;0,725;-35,185;3,154;9,647;5,349;37,533;5,002;-10,067;-2,708;0,000;39,300;40,300;9,612;3,017;-12,129;-9,920;-13,489;-10,959;-3,127;26,825;0,000;243,640;Inf;253,000;250,000;-11,579;2,937;-6,971;24,542
5800,500;3,028;0,725;-35,185;3,154;9,647;5,341;37,551;5,035;-10,288;-2,694;0,000;39,337;40,277;9,612;3,017;-12,121;-9,894;-13,442;-10,931;-3,127;26,834;0,000;243,540;Inf;253,000;250,000;-11,624;2,938;-6,961;24,529
5801,000;3,028;0,725;-35,185;3,154;9,647;5,341;37,551;5,035;-10,288;-2,694;0,000;39,300;40,300;9,612;3,017;-12,032;-9,852;-13,468;-10,954;-3,127;26,834;0,000;243,540;Inf;254,000;250,000;-11,597;2,940;-6,958;24,491
5801,500;2,444;0,662;-33,355;3,143;9,525;5,341;37,551;5,035;-10,288;-2,694;0,000;39,300;40,300;9,912;3,105;-12,157;-9,916;-13,478;-10,956;-3,127;26,834;0,000;243,540;Inf;254,000;250,000;-11,576;2,941;-6,982;24,495
5802,000;2,444;0,662;-33,355;3,143;9,525;5,341;37,551;5,035;-10,288;-2,694;0,000;39,300;40,300;9,912;3,105;-11,963;-9,915;-13,464;-10,869;-3,127;26,834;0,000;243,540;Inf;255,000;250,000;-11,627;2,933;-6,962;24,509
5802,500;2,444;0,662;-33,355;3,143;9,525;5,341;37,551;5,035;-10,288;-2,694;0,000;39,300;40,300;9,912;3,105;-12,025;-9,809;-13,353;-10,827;-3,127;26,834;0,000;243,240;Inf;255,000;250,000;-11,553;2,925;-6,950;24,504
5803,000;2,444;0,662;-33,355;3,143;9,525;5,341;37,551;5,035;-10,288;-2,694;0,000;39,300;40,300;9,912;3,105;-12,058;-9,892;-13,576;-10,940;-3,127;26,834;0,000;243,240;Inf;256,000;250,000;-11,504;2,917;-6,933;24,488
5803,500;2,444;0,662;-33,355;3,143;9,525;5,342;37,553;5,010;-10,325;-2,697;0,000;39,323;40,232;9,912;3,105;-12,082;-9,893;-13,541;-10,947;-3,118;26,834;0,000;247,040;Inf;256,000;250,000;-11,617;2,909;-6,971;24,396
5804,000;2,444;0,662;-33,355;3,143;9,525;5,342;37,553;5,010;-10,325;-2,697;0,000;39,300;40,200;9,912;3,105;-12,016;-9,884;-13,384;-10,919;-3,118;26,834;0,000;247,040;Inf;257,000;250,000;-11,616;2,902;-6,939;24,380
5804,500;2,137;0,472;-35,209;3,148;9,675;5,342;37,553;5,010;-10,325;-2,697;0,000;39,300;40,200;9,629;3,021;-12,042;-9,899;-13,582;-10,986;-3,118;26,834;0,000;247,040;Inf;257,000;250,000;-11,551;2,894;-6,931;24,395
5805,000;2,137;0,472;-35,209;3,148;9,675;5,342;37,553;5,010;-10,325;-2,697;0,000;39,300;40,200;9,629;3,021;-12,070;-9,945;-13,505;-11,005;-3,118;26,834;0,000;247,040;Inf;258,000;250,000;-11,627;2,882;-6,951;24,384
5805,500;2,137;0,472;-35,209;3,148;9,675;5,342;37,553;5,010;-10,325;-2,697;0,000;39,300;40,200;9,629;3,021;-12,149;-9,888;-13,469;-10,951;-3,118;26,834;0,000;246,840;Inf;258,000;250,000;-11,632;2,870;-6,957;24,448
5806,000;2,137;0,472;-35,209;3,148;9,675;5,342;37,553;5,010;-10,325;-2,697;0,000;39,300;40,200;9,629;3,021;-12,159;-9,863;-13,492;-10,894;-3,118;26,834;0,000;246,840;Inf;259,000;250,000;-11,614;2,858;-6,958;24,487
5806,500;2,137;0,472;-35,209;3,148;9,675;5,342;37,553;5,010;-10,325;-2,697;0,000;39,300;40,200;9,629;3,021;-11,781;-9,895;-13,410;-10,923;-3,118;26,834;0,000;249,740;Inf;259,000;250,000;-11,602;2,846;-6,941;24,513
5807,000;2,137;0,472;-35,209;3,148;9,675;5,346;37,559;4,997;-10,344;-2,690;0,000;39,316;40,207;9,629;3,021;-11,996;-9,878;-13,253;-10,767;-3,112;26,833;0,000;249,740;Inf;259,000;250,000;-11,502;2,834;-6,938;24,523
5807,500;2,137;0,472;-35,209;3,148;9,675;5,346;37,559;4,997;-10,344;-2,690;0,000;39,300;40,200;9,629;3,021;-12,038;-9,788;-13,322;-10,807;-3,112;26,833;0,000;250,040;Inf;259,000;250,000;-11,474;2,823;-6,934;24,492
5808,000;3,663;0,841;-35,209;3,094;9,627;5,346;37,559;4,997;-10,344;-2,690;0,000;39,300;40,200;9,593;3,107;-11,911;-9,866;-13,282;-10,899;-3,112;26,833;0,000;250,040;Inf;259,000;250,000;-11,488;2,811;-6,914;24,534
5808,500;3,663;0,841;-35,209;3,094;9,627;5,346;37,559;4,997;-10,344;-2,690;0,000;39,300;40,200;9,593;3,107;-11,888;-9,769;-13,255;-10,678;-3,112;26,833;0,000;249,940;Inf;259,000;250,000;-11,490;2,825;-6,941;24,576
5809,000;3,663;0,841;-35,209;3,094;9,627;5,346;37,559;4,997;-10,344;-2,690;0,000;39,300;40,200;9,593;3,107;-11,838;-9,820;-13,358;-10,698;-3,112;26,833;0,000;249,940;Inf;259,000;250,000;-11,398;2,839;-6,888;24,573
5809,500;3,663;0,841;-35,209;3,094;9,627;5,346;37,559;4,997;-10,344;-2,690;0,000;39,300;40,200;9,593;3,107;-11,733;-9,778;-13,065;-10,692;-3,112;26,833;0,000;252,440;Inf;259,000;250,000;-11,429;2,853;-6,931;24,572
5810,000;3,663;0,841;-35,209;3,094;9,627;5,318;37,505;4,986;-10,362;-2,692;0,000;39,298;40,177;9,593;3,107;-11,546;-9,734;-13,059;-10,722;-3,120;26,832;0,000;252,440;Inf;258,000;250,000;-11,317;2,866;-6,877;24,533
5810,500;3,663;0,841;-35,209;3,094;9,627;5,318;37,505;4,986;-10,362;-2,692;0,000;39,300;40,200;9,593;3,107;-11,794;-9,841;-13,154;-10,777;-3,120;26,832;0,000;252,340;Inf;258,000;250,000;-11,265;2,879;-6,896;24,588
5811,000;3,079;0,696;-35,209;3,050;9,612;5,318;37,505;4,986;-10,362;-2,692;0,000;39,300;40,200;9,569;2,992;-11,694;-9,848;-13,176;-10,697;-3,120;26,832;0,000;252,340;Inf;257,000;250,000;-11,392;2,892;-6,885;24,557
5811,500;3,079;0,696;-35,209;3,050;9,612;5,318;37,505;4,986;-10,362;-2,692;0,000;39,300;40,200;9,569;2,992;-11,757;-9,855;-13,089;-10,796;-3,120;26,832;0,000;253,040;Inf;257,000;250,000;-11,354;2,895;-6,869;24,508
5812,000;3,079;0,696;-35,209;3,050;9,612;5,318;37,505;4,986;-10,362;-2,692;0,000;39,300;40,200;9,569;2,992;-11,817;-9,780;-13,059;-10,710;-3,120;26,832;0,000;253,040;Inf;256,000;250,000;-11,374;2,898;-6,882;24,455
5812,500;3,079;0,696;-35,209;3,050;9,612;5,318;37,505;4,986;-10,362;-2,692;0,000;39,300;40,200;9,569;2,992;-11,628;-9,816;-13,115;-10,698;-3,120;26,832;0,000;251,440;Inf;256,000;250,000;-11,341;2,901;-6,861;24,406
5813,000;3,079;0,696;-35,209;3,050;9,612;5,333;37,495;4,986;-10,316;-2,686;0,000;39,295;40,157;9,569;2,992;-11,778;-9,763;-13,104;-10,754;-3,121;26,830;0,000;251,440;Inf;255,000;250,000;-11,314;2,904;-6,874;24,425
5813,500;3,079;0,696;-35,209;3,050;9,612;5,333;37,495;4,986;-10,316;-2,686;0,000;39,300;40,200;9,569;2,992;-11,705;-9,798;-13,210;-10,714;-3,121;26,830;0,000;251,840;Inf;255,000;250,000;-11,350;2,907;-6,849;24,459
5814,000;3,079;0,696;-35,209;3,050;9,612;5,333;37,495;4,986;-10,316;-2,686;0,000;39,300;40,200;9,569;2,992;-11,752;-9,774;-13,098;-10,734;-3,121;26,830;0,000;251,840;Inf;254,000;250,000;-11,357;2,910;-6,866;24,423
5814,500;2,867;0,737;-35,055;3,041;9,547;5,333;37,495;4,986;-10,316;-2,686;0,000;39,300;40,200;9,646;3,204;-11,543;-9,757;-12,944;-10,647;-3,121;26,830;0,000;251,640;Inf;254,000;250,000;-11,340;2,912;-6,824;24,407
5815,000;2,867;0,737;-35,055;3,041;9,547;5,333;37,495;4,986;-10,316;-2,686;0,000;39,300;40,200;9,646;3,204;-11,801;-9,681;-13,024;-10,695;-3,121;26,830;0,000;251,640;Inf;253,000;250,000;-11,223;2,912;-6,816;24,354
5815,500;2,867;0,737;-35,055;3,041;9,547;5,333;37,495;4,986;-10,316;-2,686;0,000;39,300;40,200;9,646;3,204;-11,724;-9,719;-13,088;-10,673;-3,121;26,830;0,000;247,340;Inf;253,000;250,000;-11,300;2,911;-6,825;24,247
5816,000;2,867;0,737;-35,055;3,041;9,547;5,333;37,495;4,986;-10,316;-2,686;0,000;39,300;40,200;9,646;3,204;-11,744;-9,657;-13,086;-10,669;-3,121;26,830;0,000;247,340;Inf;254,000;250,000;-11,301;2,910;-6,818;24,261
5816,500;2,867;0,737;-35,055;3,041;9,547;5,354;37,526;5,015;-10,312;-2,680;0,000;39,281;40,139;9,646;3,204;-11,567;-9,681;-13,158;-10,688;-3,114;26,833;0,000;247,040;Inf;254,000;250,000;-11,289;2,909;-6,785;24,259
5817,000;2,867;0,737;-35,055;3,041;9,547;5,354;37,526;5,015;-10,312;-2,680;0,000;39,300;40,100;9,646;3,204;-11,674;-9,714;-13,223;-10,740;-3,114;26,833;0,000;247,040;Inf;255,000;250,000;-11,274;2,909;-6,746;24,262
5817,500;3,316;0,881;-34,269;3,121;9,606;5,354;37,526;5,015;-10,312;-2,680;0,000;39,300;40,100;9,718;3,048;-11,719;-9,746;-13,041;-10,608;-3,114;26,833;0,000;247,440;Inf;255,000;250,000;-11,338;2,908;-6,781;24,207
5818,000;3,316;0,881;-34,269;3,121;9,606;5,354;37,526;5,015;-10,312;-2,680;0,000;39,300;40,100;9,718;3,048;-11,684;-9,721;-13,089;-10,617;-3,114;26,833;0,000;247,440;Inf;256,000;250,000;-11,279;2,915;-6,742;24,163
5818,500;3,316;0,881;-34,269;3,121;9,606;5,354;37,526;5,015;-10,312;-2,680;0,000;39,300;40,100;9,718;3,048;-11,654;-9,603;-13,005;-10,569;-3,114;26,833;0,000;246,640;Inf;256,000;250,000;-11,278;2,921;-6,741;24,144
5819,000;3,316;0,881;-34,269;3,121;9,606;5,354;37,526;5,015;-10,312;-2,680;0,000;39,300;40,100;9,718;3,048;-11,661;-9,702;-13,043;-10,622;-3,114;26,833;0,000;246,640;Inf;257,000;250,000;-11,208;2,928;-6,698;24,198
5819,500;3,316;0,881;-34,269;3,121;9,606;5,351;37,540;5,031;-10,313;-2,695;0,000;39,264;40,122;9,718;3,048;-11,753;-9,564;-13,015;-10,593;-3,110;26,835;0,000;248,340;Inf;257,000;250,000;-11,257;2,934;-6,746;24,187
5820,000;3,316;0,881;-34,269;3,121;9,606;5,351;37,540;5,031;-10,313;-2,695;0,000;39,300;40,100;9,718;3,048;-11,562;-9,691;-13,057;-10,517;-3,110;26,835;0,000;248,340;Inf;258,000;250,000;-11,231;2,940;-6,731;24,186
5820,500;3,316;0,881;-34,269;3,121;9,606;5,351;37,540;5,031;-10,313;-2,695;0,000;39,300;40,100;9,718;3,048;-11,564;-9,660;-12,948;-10,599;-3,110;26,835;0,000;247,040;Inf;258,000;250,000;-11,207;2,947;-6,739;24,225
5821,000;3,161;0,856;-34,353;3,143;9,591;5,351;37,540;5,031;-10,313;-2,695;0,000;39,300;40,100;9,707;3,147;-11,501;-9,587;-13,049;-10,572;-3,110;26,835;0,000;247,040;Inf;259,000;250,000;-11,193;2,953;-6,675;24,281
5821,500;3,161;0,856;-34,353;3,143;9,591;5,351;37,540;5,031;-10,313;-2,695;0,000;39,300;40,100;9,707;3,147;-11,632;-9,671;-13,031;-10,650;-3,110;26,835;0,000;248,040;Inf;259,000;250,000;-11,178;2,956;-6,684;24,430
5822,000;3,161;0,856;-34,353;3,143;9,591;5,351;37,540;5,031;-10,313;-2,695;0,000;39,300;40,100;9,707;3,147;-11,516;-9,567;-13,049;-10,607;-3,110;26,835;0,000;248,040;Inf;260,000;250,000;-11,246;2,959;-6,658;24,498
5822,500;3,161;0,856;-34,353;3,143;9,591;5,351;37,540;5,031;-10,313;-2,695;0,000;39,300;40,100;9,707;3,147;-11,531;-9,614;-13,102;-10,667;-3,110;26,835;0,000;250,440;Inf;260,000;250,000;-11,185;2,963;-6,650;24,622
5823,000;3,161;0,856;-34,353;3,143;9,591;5,352;37,523;5,012;-10,331;-2,688;0,000;39,250;40,036;9,707;3,147;-11,572;-9,632;-12,982;-10,505;-3,116;26,835;0,000;250,440;Inf;260,000;250,000;-11,228;2,966;-6,680;24,651
5823,500;3,161;0,856;-34,353;3,143;9,591;5,352;37,523;5,012;-10,331;-2,688;0,000;39,200;40,000;9,707;3,147;-11,679;-9,580;-12,975;-10,560;-3,116;26,835;0,000;251,340;Inf;260,000;250,000;-11,173;2,969;-6,660;24,683
5824,000;3,039;0,697;-35,209;3,076;9,659;5,352;37,523;5,012;-10,331;-2,688;0,000;39,200;40,000;9,616;3,091;-11,494;-9,619;-13,085;-10,616;-3,116;26,835;0,000;251,340;Inf;259,000;250,000;-11,198;2,972;-6,623;24,674
5824,500;3,039;0,697;-35,209;3,076;9,659;5,352;37,523;5,012;-10,331;-2,688;0,000;39,200;40,000;9,616;3,091;-11,690;-9,628;-13,124;-10,629;-3,116;26,835;0,000;250,040;Inf;259,000;250,000;-11,204;2,973;-6,637;24,703
5825,000;3,039;0,697;-35,209;3,076;9,659;5,352;37,523;5,012;-10,331;-2,688;0,000;39,200;40,000;9,616;3,091;-11,747;-9,633;-13,211;-10,689;-3,116;26,835;0,000;250,040;Inf;259,000;250,000;-11,268;2,974;-6,617;24,719
5825,500;3,039;0,697;-35,209;3,076;9,659;5,352;37,523;5,012;-10,331;-2,688;0,000;39,200;40,000;9,616;3,091;-11,745;-9,640;-13,265;-10,750;-3,116;26,835;0,000;252,940;Inf;259,000;250,000;-11,320;2,976;-6,627;24,636
5826,000;3,039;0,697;-35,209;3,076;9,659;5,283;37,559;4,999;-10,313;-2,693;0,000;39,241;40,054;9,616;3,091;-11,719;-9,604;-12,997;-10,497;-3,117;26,838;0,000;252,940;Inf;258,000;250,000;-11,350;2,977;-6,625;24,638
5826,500;3,039;0,697;-35,209;3,076;9,659;5,283;37,559;4,999;-10,313;-2,693;0,000;39,200;40,100;9,616;3,091;-11,471;-9,569;-12,988;-10,547;-3,117;26,838;0,000;251,940;Inf;258,000;250,000;-11,204;2,978;-6,611;24,657
5827,000;3,264;0,766;-35,209;3,034;9,615;5,283;37,559;4,999;-10,313;-2,693;0,000;39,200;40,100;9,659;3,201;-11,641;-9,471;-12,961;-10,498;-3,117;26,838;0,000;251,940;Inf;257,000;250,000;-11,144;2,979;-6,618;24,696
5827,500;3,264;0,766;-35,209;3,034;9,615;5,283;37,559;4,999;-10,313;-2,693;0,000;39,200;40,100;9,659;3,201;-11,399;-9,480;-12,980;-10,414;-3,117;26,838;0,000;253,040;Inf;257,000;250,000;-11,143;2,983;-6,577;24,767
5828,000;3,264;0,766;-35,209;3,034;9,615;5,283;37,559;4,999;-10,313;-2,693;0,000;39,200;40,100;9,659;3,201;-11,425;-9,428;-12,775;-10,353;-3,117;26,838;0,000;253,040;Inf;256,000;250,000;-11,068;2,988;-6,594;24,798
5828,500;3,264;0,766;-35,209;3,034;9,615;5,283;37,559;4,999;-10,313;-2,693;0,000;39,200;40,100;9,659;3,201;-11,413;-9,421;-12,858;-10,442;-3,117;26,838;0,000;249,640;Inf;256,000;250,000;-10,995;2,992;-6,564;24,692
5829,000;3,264;0,766;-35,209;3,034;9,615;5,283;37,559;4,999;-10,313;-2,693;0,000;39,200;40,100;9,659;3,201;-11,399;-9,542;-12,879;-10,394;-3,117;26,838;0,000;249,640;Inf;256,000;250,000;-11,034;2,997;-6,538;24,693
5829,500;3,264;0,766;-35,209;3,034;9,615;5,296;37,483;5,005;-10,352;-2,686;0,000;39,226;39,971;9,659;3,201;-11,499;-9,547;-12,880;-10,536;-3,110;26,844;0,000;250,740;Inf;256,000;250,000;-11,053;3,001;-6,533;24,713
5830,000;3,264;0,766;-35,209;3,034;9,615;5,296;37,483;5,005;-10,352;-2,686;0,000;39,200;40,000;9,659;3,201;-11,447;-9,496;-12,999;-10,479;-3,110;26,844;0,000;250,740;Inf;256,000;250,000;-11,116;3,006;-6,534;24,697
5830,500;3,160;0,777;-35,209;3,108;9,623;5,296;37,483;5,005;-10,352;-2,686;0,000;39,200;40,000;9,562;2,981;-11,451;-9,518;-13,029;-10,603;-3,110;26,844;0,000;249,840;Inf;256,000;250,000;-11,105;3,010;-6,541;24,695
5831,000;3,160;0,777;-35,209;3,108;9,623;5,296;37,483;5,005;-10,352;-2,686;0,000;39,200;40,000;9,562;2,981;-11,526;-9,564;-12,987;-10,607;-3,110;26,844;0,000;249,840;Inf;256,000;250,000;-11,150;3,012;-6,519;24,759
5831,500;3,160;0,777;-35,209;3,108;9,623;5,296;37,483;5,005;-10,352;-2,686;0,000;39,200;40,000;9,562;2,981;-11,483;-9,527;-12,924;-10,413;-3,110;26,844;0,000;250,640;Inf;256,000;250,000;-11,171;3,015;-6,521;24,724
5832,000;3,160;0,777;-35,209;3,108;9,623;5,296;37,483;5,005;-10,352;-2,686;0,000;39,200;40,000;9,562;2,981;-11,497;-9,450;-12,784;-10,404;-3,110;26,844;0,000;250,640;Inf;256,000;250,000;-11,086;3,017;-6,527;24,813
5832,500;3,160;0,777;-35,209;3,108;9,623;5,361;37,514;4,999;-10,356;-2,683;0,000;39,217;39,969;9,562;2,981;-11,339;-9,474;-12,953;-10,523;-3,105;26,850;0,000;248,840;Inf;256,000;250,000;-11,034;3,019;-6,507;24,757
5833,000;3,160;0,777;-35,209;3,108;9,623;5,361;37,514;4,999;-10,356;-2,683;0,000;39,200;40,000;9,562;2,981;-11,471;-9,538;-12,841;-10,438;-3,105;26,850;0,000;248,840;Inf;257,000;250,000;-11,072;3,022;-6,521;24,767
5833,500;3,222;0,765;-35,209;3,085;9,673;5,361;37,514;4,999;-10,356;-2,683;0,000;39,200;40,000;9,634;3,120;-11,297;-9,474;-12,862;-10,430;-3,105;26,850;0,000;248,340;Inf;257,000;250,000;-11,072;3,024;-6,499;24,786
5834,000;3,222;0,765;-35,209;3,085;9,673;5,361;37,514;4,999;-10,356;-2,683;0,000;39,200;40,000;9,634;3,120;-11,439;-9,479;-12,981;-10,463;-3,105;26,850;0,000;248,340;Inf;258,000;250,000;-11,016;3,027;-6,477;24,827
5834,500;3,222;0,765;-35,209;3,085;9,673;5,361;37,514;4,999;-10,356;-2,683;0,000;39,200;40,000;9,634;3,120;-11,461;-9,500;-12,784;-10,486;-3,105;26,850;0,000;248,040;Inf;258,000;250,000;-11,090;3,030;-6,482;24,805
5835,000;3,222;0,765;-35,209;3,085;9,673;5,361;37,514;4,999;-10,356;-2,683;0,000;39,200;40,000;9,634;3,120;-11,563;-9,378;-12,842;-10,426;-3,105;26,850;0,000;248,040;Inf;259,000;250,000;-11,058;3,034;-6,493;24,770
5835,500;3,222;0,765;-35,209;3,085;9,673;5,361;37,514;4,999;-10,356;-2,683;0,000;39,200;40,000;9,634;3,120;-11,481;-9,350;-12,807;-10,341;-3,105;26,850;0,000;249,440;Inf;259,000;250,000;-11,052;3,037;-6,485;24,754
5836,000;3,222;0,765;-35,209;3,085;9,673;5,381;37,526;5,000;-10,347;-2,689;0,000;39,204;39,942;9,634;3,120;-11,409;-9,461;-12,872;-10,486;-3,104;26,851;0,000;249,440;Inf;259,000;250,000;-10,995;3,040;-6,451;24,759
5836,500;3,222;0,765;-35,209;3,085;9,673;5,381;37,526;5,000;-10,347;-2,689;0,000;39,200;39,900;9,634;3,120;-11,342;-9,429;-12,938;-10,463;-3,104;26,851;0,000;249,740;Inf;259,000;250,000;-11,057;3,043;-6,448;24,793
5837,000;3,314;0,826;-34,848;3,155;9,702;5,381;37,526;5,000;-10,347;-2,689;0,000;39,200;39,900;9,696;3,073;-11,437;-9,430;-12,733;-10,295;-3,104;26,851;0,000;249,740;Inf;259,000;250,000;-11,043;3,046;-6,461;24,792
5837,500;3,314;0,826;-34,848;3,155;9,702;5,381;37,526;5,000;-10,347;-2,689;0,000;39,200;39,900;9,696;3,073;-11,528;-9,421;-12,876;-10,443;-3,104;26,851;0,000;249,940;Inf;259,000;250,000;-10,974;3,050;-6,435;24,830
5838,000;3,314;0,826;-34,848;3,155;9,702;5,381;37,526;5,000;-10,347;-2,689;0,000;39,200;39,900;9,696;3,073;-11,466;-9,450;-13,006;-10,511;-3,104;26,851;0,000;249,940;Inf;259,000;250,000;-11,067;3,054;-6,433;24,897
5838,500;3,314;0,826;-34,848;3,155;9,702;5,381;37,526;5,000;-10,347;-2,689;0,000;39,200;39,900;9,696;3,073;-11,506;-9,441;-13,023;-10,531;-3,104;26,851;0,000;251,640;Inf;259,000;250,000;-11,108;3,059;-6,419;24,914
5839,000;3,314;0,826;-34,848;3,155;9,702;5,396;37,542;5,016;-10,348;-2,684;0,000;39,195;39,938;9,696;3,073;-11,423;-9,472;-12,833;-10,467;-3,106;26,852;0,000;251,640;Inf;258,000;250,000;-11,125;3,063;-6,439;24,910
5839,500;3,314;0,826;-34,848;3,155;9,702;5,396;37,542;5,016;-10,348;-2,684;0,000;39,200;39,900;9,696;3,073;-11,397;-9,308;-12,830;-10,398;-3,106;26,852;0,000;251,940;Inf;258,000;250,000;-11,049;3,067;-6,411;24,810
5840,000;2,288;0,608;-33,477;3,167;9,580;5,396;37,542;5,016;-10,348;-2,684;0,000;39,200;39,900;9,814;3,154;-11,445;-9,419;-12,946;-10,395;-3,106;26,852;0,000;251,940;Inf;257,000;250,000;-10,983;3,071;-6,420;24,818
5840,500;2,288;0,608;-33,477;3,167;9,580;5,396;37,542;5,016;-10,348;-2,684;0,000;39,200;39,900;9,814;3,154;-11,585;-9,443;-13,018;-10,462;-3,106;26,852;0,000;251,540;Inf;257,000;250,000;-11,051;3,058;-6,395;24,855
5841,000;2,288;0,608;-33,477;3,167;9,580;5,396;37,542;5,016;-10,348;-2,684;0,000;39,200;39,900;9,814;3,154;-11,340;-9,428;-12,752;-10,354;-3,106;26,852;0,000;251,540;Inf;256,000;250,000;-11,127;3,045;-6,427;24,864
5841,500;2,288;0,608;-33,477;3,167;9,580;5,396;37,542;5,016;-10,348;-2,684;0,000;39,200;39,900;9,814;3,154;-11,258;-9,354;-12,726;-10,251;-3,106;26,852;0,000;250,940;Inf;256,000;250,000;-10,968;3,033;-6,411;24,885
5842,000;2,288;0,608;-33,477;3,167;9,580;5,329;37,509;4,987;-10,367;-2,692;0,000;39,186;39,900;9,814;3,154;-11,437;-9,402;-12,958;-10,431;-3,109;26,841;0,000;250,940;Inf;256,000;250,000;-10,897;3,021;-6,372;24,885
5842,500;2,288;0,608;-33,477;3,167;9,580;5,329;37,509;4,987;-10,367;-2,692;0,000;39,200;39,900;9,814;3,154;-11,380;-9,348;-12,743;-10,352;-3,109;26,841;0,000;251,040;Inf;256,000;250,000;-11,057;3,009;-6,415;24,911
5843,000;2,288;0,608;-33,477;3,167;9,580;5,329;37,509;4,987;-10,367;-2,692;0,000;39,200;39,900;9,814;3,154;-11,362;-9,384;-12,766;-10,257;-3,109;26,841;0,000;251,040;Inf;255,000;250,000;-10,956;2,997;-6,368;24,863
5843,500;3,428;0,784;-35,209;3,124;9,686;5,329;37,509;4,987;-10,367;-2,692;0,000;39,200;39,900;9,645;3,165;-11,435;-9,326;-12,780;-10,314;-3,109;26,841;0,000;251,240;Inf;255,000;250,000;-10,942;2,985;-6,375;24,857
5844,000;3,428;0,784;-35,209;3,124;9,686;5,329;37,509;4,987;-10,367;-2,692;0,000;39,200;39,900;9,645;3,165;-11,380;-9,401;-12,920;-10,439;-3,109;26,841;0,000;251,240;Inf;254,000;250,000;-10,964;2,993;-6,360;24,835
5844,500;3,428;0,784;-35,209;3,124;9,686;5,329;37,509;4,987;-10,367;-2,692;0,000;39,200;39,900;9,645;3,165;-11,570;-9,436;-12,915;-10,456;-3,109;26,841;0,000;247,340;Inf;254,000;250,000;-11,035;3,000;-6,367;24,803
5845,000;3,428;0,784;-35,209;3,124;9,686;5,329;37,509;4,987;-10,367;-2,692;0,000;39,200;39,900;9,645;3,165;-11,425;-9,438;-12,994;-10,455;-3,109;26,841;0,000;247,340;Inf;255,000;250,000;-11,095;3,007;-6,377;24,745
5845,500;3,428;0,784;-35,209;3,124;9,686;5,347;37,531;4,990;-10,360;-2,679;0,000;39,175;39,891;9,645;3,165;-11,450;-9,427;-12,787;-10,386;-3,115;26,848;0,000;247,240;Inf;255,000;250,000;-11,078;3,014;-6,374;24,676
5846,000;3,428;0,784;-35,209;3,124;9,686;5,347;37,531;4,990;-10,360;-2,679;0,000;39,200;39,900;9,645;3,165;-11,493;-9,333;-12,804;-10,385;-3,115;26,848;0,000;247,240;Inf;256,000;250,000;-11,013;3,020;-6,367;24,607
5846,500;2,653;0,745;-34,035;3,172;9,556;5,347;37,531;4,990;-10,360;-2,679;0,000;39,200;39,900;9,699;3,088;-11,515;-9,333;-12,869;-10,383;-3,115;26,848;0,000;245,940;Inf;256,000;250,000;-11,004;3,027;-6,335;24,518
5847,000;2,653;0,745;-34,035;3,172;9,556;5,347;37,531;4,990;-10,360;-2,679;0,000;39,200;39,900;9,699;3,088;-11,264;-9,352;-12,888;-10,337;-3,115;26,848;0,000;245,940;Inf;257,000;250,000;-11,025;3,021;-6,372;24,472
5847,500;2,653;0,745;-34,035;3,172;9,556;5,347;37,531;4,990;-10,360;-2,679;0,000;39,200;39,900;9,699;3,088;-11,319;-9,364;-12,571;-10,202;-3,115;26,848;0,000;246,840;Inf;257,000;250,000;-10,960;3,015;-6,318;24,444
5848,000;2,653;0,745;-34,035;3,172;9,556;5,347;37,531;4,990;-10,360;-2,679;0,000;39,200;39,900;9,699;3,088;-11,114;-9,274;-12,701;-10,215;-3,115;26,848;0,000;246,840;Inf;258,000;250,000;-10,864;3,009;-6,335;24,440
5848,500;2,653;0,745;-34,035;3,172;9,556;5,324;37,518;5,014;-10,366;-2,682;0,000;39,173;39,884;9,699;3,088;-11,225;-9,183;-12,557;-10,148;-3,119;26,855;0,000;247,040;Inf;258,000;250,000;-10,826;3,003;-6,304;24,449
5849,000;2,653;0,745;-34,035;3,172;9,556;5,324;37,518;5,014;-10,366;-2,682;0,000;39,200;39,900;9,699;3,088;-11,160;-9,271;-12,714;-10,178;-3,119;26,855;0,000;247,040;Inf;259,000;250,000;-10,778;2,997;-6,303;24,441
5849,500;2,653;0,745;-34,035;3,172;9,556;5,324;37,518;5,014;-10,366;-2,682;0,000;39,200;39,900;9,699;3,088;-11,175;-9,314;-12,737;-10,331;-3,119;26,855;0,000;247,940;Inf;259,000;250,000;-10,831;2,992;-6,275;24,472
5850,000;2,448;0,693;-33,657;3,169;9,598;5,324;37,518;5,014;-10,366;-2,682;0,000;39,200;39,900;9,728;3,065;-11,359;-9,369;-12,758;-10,369;-3,119;26,855;0,000;247,940;Inf;260,000;250,000;-10,889;2,986;-6,304;24,480
5850,500;2,448;0,693;-33,657;3,169;9,598;5,324;37,518;5,014;-10,366;-2,682;0,000;39,200;39,900;9,728;3,065;-11,344;-9,355;-12,833;-10,443;-3,119;26,855;0,000;247,640;Inf;260,000;250,000;-10,964;2,977;-6,326;24,422
5851,000;2,448;0,693;-33,657;3,169;9,598;5,324;37,518;5,014;-10,366;-2,682;0,000;39,200;39,900;9,728;3,065;-11,310;-9,373;-12,636;-10,281;-3,119;26,855;0,000;247,640;Inf;261,000;250,000;-10,994;2,969;-6,309;24,400
5851,500;2,448;0,693;-33,657;3,169;9,598;5,324;37,518;5,014;-10,366;-2,682;0,000;39,200;39,900;9,728;3,065;-11,223;-9,333;-12,753;-10,290;-3,119;26,855;0,000;251,640;Inf;261,000;250,000;-10,900;2,960;-6,281;24,397
5852,000;2,448;0,693;-33,657;3,169;9,598;5,321;37,512;4,969;-10,373;-2,679;0,000;39,167;39,896;9,728;3,065;-11,400;-9,289;-12,734;-10,270;-3,111;26,846;0,000;251,640;Inf;260,000;250,000;-10,900;2,952;-6,273;24,359
5852,500;2,448;0,693;-33,657;3,169;9,598;5,321;37,512;4,969;-10,373;-2,679;0,000;39,200;39,900;9,728;3,065;-11,425;-9,179;-12,674;-10,215;-3,111;26,846;0,000;251,240;Inf;260,000;250,000;-10,923;2,944;-6,296;24,331
5853,000;2,632;0,693;-33,486;3,194;9,552;5,321;37,512;4,969;-10,373;-2,679;0,000;39,200;39,900;9,852;3,058;-11,374;-9,255;-12,744;-10,291;-3,111;26,846;0,000;251,240;Inf;259,000;250,000;-10,873;2,935;-6,288;24,307
5853,500;2,632;0,693;-33,486;3,194;9,552;5,321;37,512;4,969;-10,373;-2,679;0,000;39,200;39,900;9,852;3,058;-11,397;-9,349;-12,828;-10,369;-3,111;26,846;0,000;251,740;Inf;259,000;250,000;-10,916;2,930;-6,278;24,303
5854,000;2,632;0,693;-33,486;3,194;9,552;5,321;37,512;4,969;-10,373;-2,679;0,000;39,200;39,900;9,852;3,058;-11,185;-9,329;-12,726;-10,372;-3,111;26,846;0,000;251,740;Inf;258,000;250,000;-10,986;2,926;-6,297;24,350
5854,500;2,632;0,693;-33,486;3,194;9,552;5,321;37,512;4,969;-10,373;-2,679;0,000;39,200;39,900;9,852;3,058;-11,222;-9,301;-12,733;-10,294;-3,111;26,846;0,000;251,740;Inf;258,000;250,000;-10,903;2,921;-6,289;24,435
5855,000;2,632;0,693;-33,486;3,194;9,552;5,357;37,532;4,985;-10,359;-2,678;0,000;39,172;39,915;9,852;3,058;-11,336;-9,358;-12,760;-10,396;-3,096;26,865;0,000;251,740;Inf;257,000;250,000;-10,887;2,916;-6,286;24,481
5855,500;2,632;0,693;-33,486;3,194;9,552;5,357;37,532;4,985;-10,359;-2,678;0,000;39,200;39,900;9,852;3,058;-11,148;-9,320;-12,521;-10,241;-3,096;26,865;0,000;252,840;Inf;257,000;250,000;-10,963;2,911;-6,295;24,510
5856,000;3,769;0,888;-35,209;3,152;9,635;5,357;37,532;4,985;-10,359;-2,678;0,000;39,200;39,900;9,776;3,150;-11,264;-9,313;-12,469;-10,178;-3,096;26,865;0,000;252,840;Inf;256,000;250,000;-10,807;2,907;-6,288;24,511
5856,500;3,769;0,888;-35,209;3,152;9,635;5,357;37,532;4,985;-10,359;-2,678;0,000;39,200;39,900;9,776;3,150;-11,102;-9,305;-12,515;-10,116;-3,096;26,865;0,000;252,040;Inf;256,000;250,000;-10,806;2,921;-6,275;24,572
5857,000;3,769;0,888;-35,209;3,152;9,635;5,357;37,532;4,985;-10,359;-2,678;0,000;39,200;39,900;9,776;3,150;-11,106;-9,297;-12,469;-10,236;-3,096;26,865;0,000;252,040;Inf;255,000;250,000;-10,759;2,935;-6,274;24,616
5857,500;3,769;0,888;-35,209;3,152;9,635;5,357;37,532;4,985;-10,359;-2,678;0,000;39,200;39,900;9,776;3,150;-11,133;-9,194;-12,516;-10,176;-3,096;26,865;0,000;250,340;Inf;255,000;250,000;-10,777;2,948;-6,255;24,701
5858,000;3,769;0,888;-35,209;3,152;9,635;5,357;37,532;4,985;-10,359;-2,678;0,000;39,200;39,900;9,776;3,150;-11,198;-9,145;-12,469;-10,109;-3,096;26,865;0,000;250,340;Inf;255,000;250,000;-10,755;2,962;-6,242;24,755
5858,500;3,769;0,888;-35,209;3,152;9,635;5,332;37,512;4,963;-10,348;-2,670;0,000;39,177;39,950;9,776;3,150;-10,848;-9,204;-12,507;-10,164;-3,099;26,868;0,000;250,340;Inf;255,000;250,000;-10,730;2,975;-6,227;24,766
5859,000;3,769;0,888;-35,209;3,152;9,635;5,332;37,512;4,963;-10,348;-2,670;0,000;39,200;39,900;9,776;3,150;-11,192;-9,283;-12,609;-10,279;-3,099;26,868;0,000;250,340;Inf;255,000;250,000;-10,680;2,988;-6,219;24,733
5859,500;2,872;0,674;-35,209;3,058;9,635;5,332;37,512;4,963;-10,348;-2,670;0,000;39,200;39,900;9,639;3,288;-11,120;-9,285;-12,504;-10,257;-3,099;26,868;0,000;250,740;Inf;255,000;250,000;-10,841;3,001;-6,237;24,641
5860,000;2,872;0,674;-35,209;3,058;9,635;5,332;37,512;4,963;-10,348;-2,670;0,000;39,200;39,900;9,639;3,288;-11,100;-9,260;-12,661;-10,287;-3,099;26,868;0,000;250,740;Inf;255,000;250,000;-10,791;2,999;-6,216;24,605
5860,500;2,872;0,674;-35,209;3,058;9,635;5,332;37,512;4,963;-10,348;-2,670;0,000;39,200;39,900;9,639;3,288;-11,165;-9,253;-12,698;-10,325;-3,099;26,868;0,000;247,340;Inf;255,000;250,000;-10,827;2,997;-6,215;24,617
5861,000;2,872;0,674;-35,209;3,058;9,635;5,332;37,512;4,963;-10,348;-2,670;0,000;39,200;39,900;9,639;3,288;-11,189;-9,220;-12,538;-10,138;-3,099;26,868;0,000;247,340;Inf;256,000;250,000;-10,860;2,995;-6,207;24,652
5861,500;2,872;0,674;-35,209;3,058;9,635;5,333;37,549;4,959;-10,332;-2,669;0,000;39,177;39,970;9,639;3,288;-11,247;-9,125;-12,483;-10,127;-3,088;26,874;0,000;248,540;Inf;256,000;250,000;-10,771;2,993;-6,203;24,652
5862,000;2,872;0,674;-35,209;3,058;9,635;5,333;37,549;4,959;-10,332;-2,669;0,000;39,200;40,000;9,639;3,288;-11,107;-9,260;-12,593;-10,278;-3,088;26,874;0,000;248,540;Inf;257,000;250,000;-10,745;2,991;-6,170;24,676
5862,500;3,273;0,742;-35,209;3,095;9,655;5,333;37,549;4,959;-10,332;-2,669;0,000;39,200;40,000;9,638;3,252;-11,199;-9,243;-12,675;-10,172;-3,088;26,874;0,000;247,440;Inf;257,000;250,000;-10,810;2,989;-6,171;24,657
5863,000;3,273;0,742;-35,209;3,095;9,655;5,333;37,549;4,959;-10,332;-2,669;0,000;39,200;40,000;9,638;3,252;-11,047;-9,240;-12,366;-10,177;-3,088;26,874;0,000;247,440;Inf;258,000;250,000;-10,822;2,993;-6,206;24,671
5863,500;3,273;0,742;-35,209;3,095;9,655;5,333;37,549;4,959;-10,332;-2,669;0,000;39,200;40,000;9,638;3,252;-11,099;-9,147;-12,508;-10,155;-3,088;26,874;0,000;248,840;Inf;258,000;250,000;-10,708;2,998;-6,191;24,635
5864,000;3,273;0,742;-35,209;3,095;9,655;5,333;37,549;4,959;-10,332;-2,669;0,000;39,200;40,000;9,638;3,252;-11,084;-9,209;-12,603;-10,211;-3,088;26,874;0,000;248,840;Inf;259,000;250,000;-10,727;3,002;-6,156;24,666
5864,500;3,273;0,742;-35,209;3,095;9,655;5,333;37,549;4,959;-10,332;-2,669;0,000;39,200;40,000;9,638;3,252;-11,141;-9,216;-12,494;-10,228;-3,088;26,874;0,000;249,740;Inf;259,000;250,000;-10,777;3,007;-6,174;24,839
5865,000;3,273;0,742;-35,209;3,095;9,655;5,353;37,526;4,989;-10,346;-2,688;0,000;39,178;39,977;9,638;3,252;-11,129;-9,129;-12,532;-10,140;-3,101;26,868;0,000;249,740;Inf;259,000;250,000;-10,770;3,011;-6,148;25,176
5865,500;3,273;0,742;-35,209;3,095;9,655;5,353;37,526;4,989;-10,346;-2,688;0,000;39,200;40,000;9,638;3,252;-11,153;-9,209;-12,569;-10,143;-3,101;26,868;0,000;250,740;Inf;259,000;250,000;-10,732;3,016;-6,175;25,175
5866,000;2,773;0,683;-35,209;3,153;9,627;5,353;37,526;4,989;-10,346;-2,688;0,000;39,200;40,000;9,573;3,256;-11,205;-9,256;-12,651;-10,307;-3,101;26,868;0,000;250,740;Inf;259,000;250,000;-10,769;3,020;-6,158;25,162
5866,500;2,773;0,683;-35,209;3,153;9,627;5,353;37,526;4,989;-10,346;-2,688;0,000;39,200;40,000;9,573;3,256;-11,101;-9,148;-12,578;-10,194;-3,101;26,868;0,000;249,740;Inf;259,000;250,000;-10,855;3,016;-6,139;25,186
5867,000;2,773;0,683;-35,209;3,153;9,627;5,353;37,526;4,989;-10,346;-2,688;0,000;39,200;40,000;9,573;3,256;-11,178;-9,098;-12,447;-10,128;-3,101;26,868;0,000;249,740;Inf;259,000;250,000;-10,755;3,012;-6,156;25,198
5867,500;2,773;0,683;-35,209;3,153;9,627;5,353;37,526;4,989;-10,346;-2,688;0,000;39,200;40,000;9,573;3,256;-11,024;-9,192;-12,600;-10,198;-3,101;26,868;0,000;252,940;Inf;259,000;250,000;-10,713;3,008;-6,142;25,201
5868,000;2,773;0,683;-35,209;3,153;9,627;5,344;37,525;5,007;-10,326;-2,687;0,000;39,199;40,002;9,573;3,256;-11,055;-9,202;-12,572;-10,096;-3,103;26,883;0,000;252,940;Inf;258,000;250,000;-10,753;3,004;-6,123;25,142
5868,500;2,773;0,683;-35,209;3,153;9,627;5,344;37,525;5,007;-10,326;-2,687;0,000;39,200;40,000;9,573;3,256;-11,111;-9,073;-12,434;-10,044;-3,103;26,883;0,000;252,640;Inf;258,000;250,000;-10,731;3,000;-6,136;25,071
5869,000;2,950;0,734;-34,273;3,197;9,680;5,344;37,525;5,007;-10,326;-2,687;0,000;39,200;40,000;9,727;2,970;-11,027;-9,186;-12,567;-10,135;-3,103;26,883;0,000;252,640;Inf;257,000;250,000;-10,665;2,997;-6,107;25,038
5869,500;2,950;0,734;-34,273;3,197;9,680;5,344;37,525;5,007;-10,326;-2,687;0,000;39,200;40,000;9,727;2,970;-11,063;-9,227;-12,338;-10,140;-3,103;26,883;0,000;252,640;Inf;257,000;250,000;-10,729;2,996;-6,147;25,049
5870,000;2,950;0,734;-34,273;3,197;9,680;5,344;37,525;5,007;-10,326;-2,687;0,000;39,200;40,000;9,727;2,970;-11,100;-9,105;-12,449;-10,117;-3,103;26,883;0,000;252,640;Inf;256,000;250,000;-10,692;2,995;-6,130;24,994
5870,500;2,950;0,734;-34,273;3,197;9,680;5,344;37,525;5,007;-10,326;-2,687;0,000;39,200;40,000;9,727;2,970;-10,955;-9,140;-12,550;-10,190;-3,103;26,883;0,000;250,040;Inf;256,000;250,000;-10,693;2,994;-6,085;25,019
5871,000;2,950;0,734;-34,273;3,197;9,680;5,329;37,517;5,002;-10,330;-2,689;0,000;39,199;40,066;9,727;2,970;-11,129;-9,155;-12,504;-10,122;-3,107;26,884;0,000;250,040;Inf;256,000;250,000;-10,709;2,993;-6,111;24,952
5871,500;2,950;0,734;-34,273;3,197;9,680;5,329;37,517;5,002;-10,330;-2,689;0,000;39,200;40,100;9,727;2,970;-10,960;-9,137;-12,380;-10,022;-3,107;26,884;0,000;251,540;Inf;256,000;250,000;-10,727;2,993;-6,100;24,894
5872,000;2,950;0,734;-34,273;3,197;9,680;5,329;37,517;5,002;-10,330;-2,689;0,000;39,200;40,100;9,727;2,970;-10,964;-9,092;-12,357;-10,048;-3,107;26,884;0,000;251,540;Inf;255,000;250,000;-10,625;2,992;-6,087;24,961
5872,500;2,753;0,762;-34,074;3,109;9,570;5,329;37,517;5,002;-10,330;-2,689;0,000;39,200;40,100;9,716;3,108;-10,898;-9,103;-12,314;-9,967;-3,107;26,884;0,000;250,540;Inf;255,000;250,000;-10,615;2,991;-6,062;24,975
5873,000;2,753;0,762;-34,074;3,109;9,570;5,329;37,517;5,002;-10,330;-2,689;0,000;39,200;40,100;9,716;3,108;-10,824;-9,077;-12,453;-10,092;-3,107;26,884;0,000;250,540;Inf;255,000;250,000;-10,570;2,987;-6,032;25,012
5873,500;2,753;0,762;-34,074;3,109;9,570;5,329;37,517;5,002;-10,330;-2,689;0,000;39,200;40,100;9,716;3,108;-10,902;-9,120;-12,327;-9,987;-3,107;26,884;0,000;249,340;Inf;255,000;250,000;-10,611;2,984;-6,037;25,036
5874,000;2,753;0,762;-34,074;3,109;9,570;5,329;37,517;5,002;-10,330;-2,689;0,000;39,200;40,100;9,716;3,108;-10,956;-9,014;-12,236;-9,966;-3,107;26,884;0,000;249,340;Inf;255,000;250,000;-10,584;2,980;-6,046;25,012
5874,500;2,753;0,762;-34,074;3,109;9,570;5,332;37,528;5,006;-10,315;-2,677;0,000;39,219;40,094;9,716;3,108;-10,835;-9,132;-12,380;-10,147;-3,103;26,891;0,000;248,240;Inf;255,000;250,000;-10,543;2,976;-6,024;25,043
5875,000;2,753;0,762;-34,074;3,109;9,570;5,332;37,528;5,006;-10,315;-2,677;0,000;39,200;40,100;9,716;3,108;-11,052;-9,088;-12,352;-10,074;-3,103;26,891;0,000;248,240;Inf;256,000;250,000;-10,623;2,972;-6,046;25,040
5875,500;2,365;0,549;-35,209;3,163;9,665;5,332;37,528;5,006;-10,315;-2,677;0,000;39,200;40,100;9,577;3,130;-11,048;-9,103;-12,354;-10,070;-3,103;26,891;0,000;249,140;Inf;256,000;250,000;-10,641;2,969;-6,028;25,064
5876,000;2,365;0,549;-35,209;3,163;9,665;5,332;37,528;5,006;-10,315;-2,677;0,000;39,200;40,100;9,577;3,130;-10,929;-9,075;-12,451;-10,112;-3,103;26,891;0,000;249,140;Inf;256,000;250,000;-10,644;2,959;-6,014;25,127
5876,500;2,365;0,549;-35,209;3,163;9,665;5,332;37,528;5,006;-10,315;-2,677;0,000;39,200;40,100;9,577;3,130;-10,904;-9,076;-12,489;-10,137;-3,103;26,891;0,000;248,440;Inf;256,000;250,000;-10,642;2,949;-5,996;25,103
5877,000;2,365;0,549;-35,209;3,163;9,665;5,332;37,528;5,006;-10,315;-2,677;0,000;39,200;40,100;9,577;3,130;-11,051;-9,037;-12,492;-10,004;-3,103;26,891;0,000;248,440;Inf;257,000;250,000;-10,652;2,940;-5,984;25,141
5877,500;2,365;0,549;-35,209;3,163;9,665;5,323;37,579;5,013;-10,272;-2,694;0,000;39,236;40,131;9,577;3,130;-10,902;-9,046;-12,477;-9,943;-3,105;26,883;0,000;249,140;Inf;257,000;250,000;-10,646;2,930;-5,977;25,124
5878,000;2,365;0,549;-35,209;3,163;9,665;5,323;37,579;5,013;-10,272;-2,694;0,000;39,200;40,100;9,577;3,130;-10,842;-8,913;-12,197;-9,868;-3,105;26,883;0,000;249,140;Inf;257,000;250,000;-10,592;2,921;-5,980;25,107
5878,500;2,365;0,549;-35,209;3,163;9,665;5,323;37,579;5,013;-10,272;-2,694;0,000;39,200;40,100;9,577;3,130;-10,852;-8,983;-12,230;-9,775;-3,105;26,883;0,000;248,140;Inf;257,000;250,000;-10,455;2,912;-5,963;25,119
5879,000;3,631;0,822;-35,209;3,143;9,672;5,323;37,579;5,013;-10,272;-2,694;0,000;39,200;40,100;9,592;3,118;-10,779;-9,032;-12,179;-9,979;-3,105;26,883;0,000;248,140;Inf;258,000;250,000;-10,460;2,903;-5,944;25,125
5879,500;3,631;0,822;-35,209;3,143;9,672;5,323;37,579;5,013;-10,272;-2,694;0,000;39,200;40,100;9,592;3,118;-10,799;-9,012;-12,245;-9,887;-3,105;26,883;0,000;248,840;Inf;258,000;250,000;-10,493;2,915;-5,973;25,074
5880,000;3,631;0,822;-35,209;3,143;9,672;5,323;37,579;5,013;-10,272;-2,694;0,000;39,200;40,100;9,592;3,118;-10,907;-8,939;-12,193;-9,882;-3,105;26,883;0,000;248,840;Inf;259,000;250,000;-10,486;2,927;-5,950;25,005
5880,500;3,631;0,822;-35,209;3,143;9,672;5,323;37,579;5,013;-10,272;-2,694;0,000;39,200;40,100;9,592;3,118;-10,804;-8,983;-12,342;-9,918;-3,105;26,883;0,000;249,440;Inf;259,000;250,000;-10,480;2,938;-5,925;24,873
5881,000;3,631;0,822;-35,209;3,143;9,672;5,341;37,526;5,010;-10,324;-2,692;0,000;39,235;40,122;9,592;3,118;-10,929;-8,965;-12,263;-9,899;-3,115;26,880;0,000;249,440;Inf;259,000;250,000;-10,512;2,949;-5,929;24,795
5881,500;3,631;0,822;-35,209;3,143;9,672;5,341;37,526;5,010;-10,324;-2,692;0,000;39,200;40,100;9,592;3,118;-10,964;-8,923;-12,264;-9,924;-3,115;26,880;0,000;250,040;Inf;259,000;250,000;-10,514;2,961;-5,941;24,763
5882,000;2,852;0,684;-35,209;3,114;9,624;5,341;37,526;5,010;-10,324;-2,692;0,000;39,200;40,100;9,696;3,262;-10,944;-8,989;-12,307;-9,952;-3,115;26,880;0,000;250,040;Inf;259,000;250,000;-10,518;2,972;-5,923;24,755
5882,500;2,852;0,684;-35,209;3,114;9,624;5,341;37,526;5,010;-10,324;-2,692;0,000;39,200;40,100;9,696;3,262;-10,592;-9,021;-12,162;-9,964;-3,115;26,880;0,000;249,940;Inf;259,000;250,000;-10,548;2,970;-5,955;24,687
5883,000;2,852;0,684;-35,209;3,114;9,624;5,341;37,526;5,010;-10,324;-2,692;0,000;39,200;40,100;9,696;3,262;-10,721;-8,986;-12,115;-9,877;-3,115;26,880;0,000;249,940;Inf;259,000;250,000;-10,435;2,968;-5,923;24,686
5883,500;2,852;0,684;-35,209;3,114;9,624;5,341;37,526;5,010;-10,324;-2,692;0,000;39,200;40,100;9,696;3,262;-10,904;-9,010;-12,316;-9,951;-3,115;26,880;0,000;252,240;Inf;259,000;250,000;-10,425;2,966;-5,896;24,688
5884,000;2,852;0,684;-35,209;3,114;9,624;5,338;37,549;5,005;-10,357;-2,687;0,000;39,239;40,172;9,696;3,262;-10,910;-8,849;-12,162;-9,849;-3,126;26,888;0,000;252,240;Inf;258,000;250,000;-10,545;2,964;-5,910;24,703
5884,500;2,852;0,684;-35,209;3,114;9,624;5,338;37,549;5,005;-10,357;-2,687;0,000;39,200;40,200;9,696;3,262;-10,949;-8,900;-12,262;-9,902;-3,126;26,888;0,000;252,040;Inf;258,000;250,000;-10,442;2,962;-5,904;24,726
5885,000;2,921;0,760;-34,544;3,189;9,613;5,338;37,549;5,005;-10,357;-2,687;0,000;39,200;40,200;9,632;3,065;-10,764;-8,894;-12,277;-9,924;-3,126;26,888;0,000;252,040;Inf;257,000;250,000;-10,503;2,960;-5,905;24,706
5885,500;2,921;0,760;-34,544;3,189;9,613;5,338;37,549;5,005;-10,357;-2,687;0,000;39,200;40,200;9,632;3,065;-10,853;-8,901;-12,285;-9,869;-3,126;26,888;0,000;252,240;Inf;257,000;250,000;-10,465;2,960;-5,882;24,694
5886,000;2,921;0,760;-34,544;3,189;9,613;5,338;37,549;5,005;-10,357;-2,687;0,000;39,200;40,200;9,632;3,065;-10,868;-8,888;-12,268;-9,807;-3,126;26,888;0,000;252,240;Inf;256,000;250,000;-10,477;2,959;-5,874;24,655
5886,500;2,921;0,760;-34,544;3,189;9,613;5,338;37,549;5,005;-10,357;-2,687;0,000;39,200;40,200;9,632;3,065;-10,638;-8,928;-12,209;-9,903;-3,126;26,888;0,000;250,840;Inf;256,000;250,000;-10,458;2,958;-5,888;24,721
5887,000;2,921;0,760;-34,544;3,189;9,613;5,338;37,549;5,005;-10,357;-2,687;0,000;39,200;40,200;9,632;3,065;-10,775;-8,818;-12,149;-9,757;-3,126;26,888;0,000;250,840;Inf;256,000;250,000;-10,419;2,958;-5,873;24,742
5887,500;2,921;0,760;-34,544;3,189;9,613;5,345;37,568;5,025;-10,351;-2,696;0,000;39,260;40,168;9,632;3,065;-10,681;-8,866;-12,260;-9,858;-3,117;26,885;0,000;251,040;Inf;256,000;250,000;-10,375;2,957;-5,823;24,776
5888,000;2,921;0,760;-34,544;3,189;9,613;5,345;37,568;5,025;-10,351;-2,696;0,000;39,300;40,200;9,632;3,065;-10,912;-8,813;-12,194;-9,798;-3,117;26,885;0,000;251,040;Inf;255,000;250,000;-10,416;2,957;-5,849;24,883
5888,500;2,753;0,702;-33,772;3,202;9,658;5,345;37,568;5,025;-10,351;-2,696;0,000;39,300;40,200;9,787;3,073;-10,722;-8,927;-12,328;-9,925;-3,117;26,885;0,000;251,140;Inf;255,000;250,000;-10,429;2,956;-5,823;24,902
5889,000;2,753;0,702;-33,772;3,202;9,658;5,345;37,568;5,025;-10,351;-2,696;0,000;39,300;40,200;9,787;3,073;-10,766;-8,931;-12,202;-9,860;-3,117;26,885;0,000;251,140;Inf;254,000;250,000;-10,476;2,953;-5,846;25,007
5889,500;2,753;0,702;-33,772;3,202;9,658;5,345;37,568;5,025;-10,351;-2,696;0,000;39,300;40,200;9,787;3,073;-10,914;-8,844;-12,196;-9,839;-3,117;26,885;0,000;248,540;Inf;254,000;250,000;-10,440;2,949;-5,851;25,047
5890,000;2,753;0,702;-33,772;3,202;9,658;5,345;37,568;5,025;-10,351;-2,696;0,000;39,300;40,200;9,787;3,073;-10,766;-8,917;-12,265;-9,826;-3,117;26,885;0,000;248,540;Inf;255,000;250,000;-10,448;2,946;-5,837;25,105
5890,500;2,753;0,702;-33,772;3,202;9,658;5,316;37,568;5,030;-10,348;-2,700;0,000;39,274;40,255;9,787;3,073;-10,787;-8,881;-12,199;-9,871;-3,115;26,885;0,000;248,940;Inf;255,000;250,000;-10,444;2,943;-5,830;25,123
5891,000;2,753;0,702;-33,772;3,202;9,658;5,316;37,568;5,030;-10,348;-2,700;0,000;39,300;40,300;9,787;3,073;-10,841;-8,810;-12,167;-9,772;-3,115;26,885;0,000;248,940;Inf;256,000;250,000;-10,435;2,940;-5,841;25,061
5891,500;2,608;0,660;-34,344;3,123;9,552;5,316;37,568;5,030;-10,348;-2,700;0,000;39,300;40,300;9,720;3,182;-10,593;-8,914;-12,226;-9,863;-3,115;26,885;0,000;248,940;Inf;256,000;250,000;-10,398;2,937;-5,843;25,005
5892,000;2,608;0,660;-34,344;3,123;9,552;5,316;37,568;5,030;-10,348;-2,700;0,000;39,300;40,300;9,720;3,182;-10,680;-8,962;-11,945;-9,856;-3,115;26,885;0,000;248,940;Inf;257,000;250,000;-10,399;2,931;-5,872;24,998
5892,500;2,608;0,660;-34,344;3,123;9,552;5,316;37,568;5,030;-10,348;-2,700;0,000;39,300;40,300;9,720;3,182;-10,699;-8,922;-12,222;-9,850;-3,115;26,885;0,000;248,640;Inf;257,000;250,000;-10,361;2,926;-5,830;24,982
5893,000;2,608;0,660;-34,344;3,123;9,552;5,316;37,568;5,030;-10,348;-2,700;0,000;39,300;40,300;9,720;3,182;-10,738;-8,848;-12,153;-9,722;-3,115;26,885;0,000;248,640;Inf;258,000;250,000;-10,423;2,921;-5,802;24,972
5893,500;2,608;0,660;-34,344;3,123;9,552;5,316;37,568;5,030;-10,348;-2,700;0,000;39,300;40,300;9,720;3,182;-10,779;-8,706;-12,025;-9,704;-3,115;26,885;0,000;249,840;Inf;258,000;250,000;-10,365;2,916;-5,804;24,946
5894,000;2,608;0,660;-34,344;3,123;9,552;5,308;37,547;5,027;-10,362;-2,678;0,000;39,282;40,208;9,720;3,182;-10,802;-8,724;-12,014;-9,729;-3,120;26,879;0,000;249,840;Inf;258,000;250,000;-10,303;2,911;-5,805;24,941
5894,500;2,608;0,660;-34,344;3,123;9,552;5,308;37,547;5,027;-10,362;-2,678;0,000;39,300;40,200;9,720;3,182;-10,503;-8,781;-12,091;-9,783;-3,120;26,879;0,000;249,640;Inf;258,000;250,000;-10,317;2,906;-5,787;24,958
5895,000;2,998;0,701;-35,209;3,126;9,624;5,308;37,547;5,027;-10,362;-2,678;0,000;39,300;40,200;9,703;3,183;-10,570;-8,825;-11,981;-9,727;-3,120;26,879;0,000;249,640;Inf;258,000;250,000;-10,290;2,901;-5,770;24,951
5895,500;2,998;0,701;-35,209;3,126;9,624;5,308;37,547;5,027;-10,362;-2,678;0,000;39,300;40,200;9,703;3,183;-10,747;-8,836;-12,107;-9,846;-3,120;26,879;0,000;249,340;Inf;258,000;250,000;-10,276;2,903;-5,778;24,942
5896,000;2,998;0,701;-35,209;3,126;9,624;5,308;37,547;5,027;-10,362;-2,678;0,000;39,300;40,200;9,703;3,183;-10,596;-8,812;-12,190;-9,739;-3,120;26,879;0,000;249,340;Inf;258,000;250,000;-10,384;2,904;-5,760;24,927
5896,500;2,998;0,701;-35,209;3,126;9,624;5,308;37,547;5,027;-10,362;-2,678;0,000;39,300;40,200;9,703;3,183;-10,664;-8,671;-11,982;-9,622;-3,120;26,879;0,000;251,140;Inf;258,000;250,000;-10,334;2,906;-5,761;24,935
5897,000;2,998;0,701;-35,209;3,126;9,624;5,322;37,560;4,998;-10,331;-2,691;0,000;39,296;40,259;9,703;3,183;-10,693;-8,766;-11,966;-9,718;-3,128;26,878;0,000;251,140;Inf;257,000;250,000;-10,235;2,907;-5,757;24,960
5897,500;2,998;0,701;-35,209;3,126;9,624;5,322;37,560;4,998;-10,331;-2,691;0,000;39,300;40,300;9,703;3,183;-10,711;-8,708;-12,010;-9,732;-3,128;26,878;0,000;251,240;Inf;257,000;250,000;-10,286;2,909;-5,711;24,974
5898,000;3,426;0,821;-35,209;3,118;9,612;5,322;37,560;4,998;-10,331;-2,691;0,000;39,300;40,300;9,561;3,190;-10,579;-8,850;-12,052;-9,818;-3,128;26,878;0,000;251,240;Inf;256,000;250,000;-10,290;2,910;-5,764;24,937
5898,500;3,426;0,821;-35,209;3,118;9,612;5,322;37,560;4,998;-10,331;-2,691;0,000;39,300;40,300;9,561;3,190;-10,564;-8,766;-12,003;-9,682;-3,128;26,878;0,000;251,240;Inf;256,000;250,000;-10,325;2,919;-5,739;24,832
5899,000;3,426;0,821;-35,209;3,118;9,612;5,322;37,560;4,998;-10,331;-2,691;0,000;39,300;40,300;9,561;3,190;-10,667;-8,615;-11,874;-9,632;-3,128;26,878;0,000;251,240;Inf;255,000;250,000;-10,254;2,927;-5,760;24,764
5899,500;3,426;0,821;-35,209;3,118;9,612;5,322;37,560;4,998;-10,331;-2,691;0,000;39,300;40,300;9,561;3,190;-10,554;-8,847;-12,045;-9,809;-3,128;26,878;0,000;249,940;Inf;255,000;250,000;-10,197;2,935;-5,730;24,769
5900,000;3,426;0,821;-35,209;3,118;9,612;5,370;37,546;5,041;-10,334;-2,689;0,000;39,318;40,311;9,561;3,190;-10,572;-8,841;-12,008;-9,772;-3,137;26,892;0,000;249,940;Inf;255,000;250,000;-10,314;2,943;-5,726;24,707
5900,500;3,426;0,821;-35,209;3,118;9,612;5,370;37,546;5,041;-10,334;-2,689;0,000;39,300;40,300;9,561;3,190;-10,467;-8,823;-11,814;-9,687;-3,137;26,892;0,000;249,640;Inf;255,000;250,000;-10,298;2,951;-5,731;24,713
5901,000;3,426;0,821;-35,209;3,118;9,612;5,370;37,546;5,041;-10,334;-2,689;0,000;39,300;40,300;9,561;3,190;-10,551;-8,832;-11,841;-9,580;-3,137;26,892;0,000;249,640;Inf;255,000;250,000;-10,198;2,959;-5,737;24,750
5901,500;3,384;0,772;-35,209;3,079;9,663;5,370;37,546;5,041;-10,334;-2,689;0,000;39,300;40,300;9,610;3,059;-10,475;-8,820;-11,966;-9,785;-3,137;26,892;0,000;250,040;Inf;255,000;250,000;-10,201;2,966;-5,770;24,685
5902,000;3,384;0,772;-35,209;3,079;9,663;5,370;37,546;5,041;-10,334;-2,689;0,000;39,300;40,300;9,610;3,059;-10,623;-8,748;-11,908;-9,683;-3,137;26,892;0,000;250,040;Inf;255,000;250,000;-10,262;2,973;-5,740;24,643
5902,500;3,384;0,772;-35,209;3,079;9,663;5,370;37,546;5,041;-10,334;-2,689;0,000;39,300;40,300;9,610;3,059;-10,321;-8,826;-11,830;-9,744;-3,137;26,892;0,000;247,940;Inf;255,000;250,000;-10,241;2,980;-5,762;24,659
5903,000;3,384;0,772;-35,209;3,079;9,663;5,370;37,546;5,041;-10,334;-2,689;0,000;39,300;40,300;9,610;3,059;-10,579;-8,830;-12,025;-9,723;-3,137;26,892;0,000;247,940;Inf;256,000;250,000;-10,180;2,987;-5,724;24,603
