t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5903,500;3,384;0,772;-35,209;3,079;9,663;5,395;37,542;5,043;-10,322;-2,693;0,000;39,329;40,348;9,610;3,059;-10,642;-8,753;-11,919;-9,707;-3,122;26,886;0,000;247,640;Inf;256,000;250,000;-10,289;2,993;-5,741;24,559
5904,000;3,384;0,772;-35,209;3,079;9,663;5,395;37,542;5,043;-10,322;-2,693;0,000;39,300;40,300;9,610;3,059;-10,504;-8,716;-11,930;-9,713;-3,122;26,886;0,000;247,640;Inf;257,000;250,000;-10,255;3,000;-5,707;24,719
5904,500;3,012;0,742;-34,446;3,129;9,660;5,395;37,542;5,043;-10,322;-2,693;0,000;39,300;40,300;9,726;2,985;-10,451;-8,765;-11,961;-9,775;-3,122;26,886;0,000;247,540;Inf;257,000;250,000;-10,216;3,006;-5,692;24,737
5905,000;3,012;0,742;-34,446;3,129;9,660;5,395;37,542;5,043;-10,322;-2,693;0,000;39,300;40,300;9,726;2,985;-10,471;-8,733;-12,005;-9,758;-3,122;26,886;0,000;247,540;Inf;258,000;250,000;-10,238;3,006;-5,665;24,626
5905,500;3,012;0,742;-34,446;3,129;9,660;5,395;37,542;5,043;-10,322;-2,693;0,000;39,300;40,300;9,726;2,985;-10,582;-8,834;-12,090;-9,870;-3,122;26,886;0,000;247,940;Inf;258,000;250,000;-10,242;3,006;-5,698;24,550
5906,000;3,012;0,742;-34,446;3,129;9,660;5,395;37,542;5,043;-10,322;-2,693;0,000;39,300;40,300;9,726;2,985;-10,536;-8,793;-12,072;-9,704;-3,122;26,886;0,000;247,940;Inf;259,000;250,000;-10,344;3,006;-5,702;24,485
5906,500;3,012;0,742;-34,446;3,129;9,660;5,368;37,589;5,022;-10,321;-2,695;0,000;39,349;40,352;9,726;2,985;-10,597;-8,828;-11,965;-9,787;-3,121;26,889;0,000;249,440;Inf;259,000;250,000;-10,276;3,006;-5,699;24,415
5907,000;3,012;0,742;-34,446;3,129;9,660;5,368;37,589;5,022;-10,321;-2,695;0,000;39,300;40,400;9,726;2,985;-10,490;-8,717;-12,010;-9,689;-3,121;26,889;0,000;249,440;Inf;259,000;250,000;-10,294;3,006;-5,698;24,371
5907,500;3,012;0,742;-34,446;3,129;9,660;5,368;37,589;5,022;-10,321;-2,695;0,000;39,300;40,400;9,726;2,985;-10,601;-8,795;-12,017;-9,650;-3,121;26,889;0,000;249,740;Inf;259,000;250,000;-10,226;3,006;-5,674;24,352
5908,000;2,672;0,743;-34,172;3,124;9,570;5,368;37,589;5,022;-10,321;-2,695;0,000;39,300;40,400;9,710;3,158;-10,634;-8,753;-11,974;-9,720;-3,121;26,889;0,000;249,740;Inf;259,000;250,000;-10,266;3,007;-5,684;24,406
5908,500;2,672;0,743;-34,172;3,124;9,570;5,368;37,589;5,022;-10,321;-2,695;0,000;39,300;40,400;9,710;3,158;-10,426;-8,751;-11,986;-9,604;-3,121;26,889;0,000;249,940;Inf;259,000;250,000;-10,270;3,001;-5,709;24,423
5909,000;2,672;0,743;-34,172;3,124;9,570;5,368;37,589;5,022;-10,321;-2,695;0,000;39,300;40,400;9,710;3,158;-10,292;-8,739;-11,828;-9,569;-3,121;26,889;0,000;249,940;Inf;259,000;250,000;-10,192;2,996;-5,677;24,442
5909,500;2,672;0,743;-34,172;3,124;9,570;5,368;37,589;5,022;-10,321;-2,695;0,000;39,300;40,400;9,710;3,158;-10,432;-8,692;-11,747;-9,591;-3,121;26,889;0,000;251,540;Inf;259,000;250,000;-10,107;2,990;-5,685;24,477
5910,000;2,672;0,743;-34,172;3,124;9,570;5,353;37,564;5,000;-10,320;-2,682;0,000;39,357;40,357;9,710;3,158;-10,318;-8,694;-11,733;-9,613;-3,112;26,899;0,000;251,540;Inf;258,000;250,000;-10,115;2,985;-5,659;24,478
5910,500;2,672;0,743;-34,172;3,124;9,570;5,353;37,564;5,000;-10,320;-2,682;0,000;39,400;40,400;9,710;3,158;-10,318;-8,756;-11,864;-9,646;-3,112;26,899;0,000;250,940;Inf;258,000;250,000;-10,090;2,980;-5,650;24,493
5911,000;2,570;0,685;-34,332;3,187;9,616;5,353;37,564;5,000;-10,320;-2,682;0,000;39,400;40,400;9,647;2,996;-10,405;-8,758;-11,725;-9,613;-3,112;26,899;0,000;250,940;Inf;258,000;250,000;-10,146;2,975;-5,656;24,541
5911,500;2,570;0,685;-34,332;3,187;9,616;5,353;37,564;5,000;-10,320;-2,682;0,000;39,400;40,400;9,647;2,996;-10,478;-8,647;-11,697;-9,571;-3,112;26,899;0,000;250,940;Inf;258,000;250,000;-10,125;2,968;-5,637;24,574
5912,000;2,570;0,685;-34,332;3,187;9,616;5,353;37,564;5,000;-10,320;-2,682;0,000;39,400;40,400;9,647;2,996;-10,398;-8,768;-11,925;-9,715;-3,112;26,899;0,000;250,940;Inf;258,000;250,000;-10,098;2,962;-5,665;24,596
5912,500;2,570;0,685;-34,332;3,187;9,616;5,353;37,564;5,000;-10,320;-2,682;0,000;39,400;40,400;9,647;2,996;-10,324;-8,610;-11,651;-9,471;-3,112;26,899;0,000;250,040;Inf;258,000;250,000;-10,201;2,955;-5,637;24,615
5913,000;2,570;0,685;-34,332;3,187;9,616;5,339;37,569;4,993;-10,302;-2,687;0,000;39,367;40,385;9,647;2,996;-10,372;-8,602;-11,660;-9,517;-3,114;26,900;0,000;250,040;Inf;258,000;250,000;-10,014;2,949;-5,656;24,664
5913,500;2,570;0,685;-34,332;3,187;9,616;5,339;37,569;4,993;-10,302;-2,687;0,000;39,400;40,400;9,647;2,996;-10,220;-8,683;-11,778;-9,552;-3,114;26,900;0,000;250,340;Inf;258,000;250,000;-10,038;2,943;-5,628;24,594
5914,000;3,004;0,784;-33,675;3,112;9,499;5,339;37,569;4,993;-10,302;-2,687;0,000;39,400;40,400;9,846;3,092;-10,251;-8,692;-11,552;-9,472;-3,114;26,900;0,000;250,340;Inf;258,000;250,000;-10,058;2,937;-5,632;24,681
5914,500;3,004;0,784;-33,675;3,112;9,499;5,339;37,569;4,993;-10,302;-2,687;0,000;39,400;40,400;9,846;3,092;-10,253;-8,557;-11,611;-9,462;-3,114;26,900;0,000;249,740;Inf;258,000;250,000;-9,992;2,938;-5,613;24,697
5915,000;3,004;0,784;-33,675;3,112;9,499;5,339;37,569;4,993;-10,302;-2,687;0,000;39,400;40,400;9,846;3,092;-10,316;-8,657;-11,706;-9,495;-3,114;26,900;0,000;249,740;Inf;258,000;250,000;-9,971;2,939;-5,611;24,610
5915,500;3,004;0,784;-33,675;3,112;9,499;5,339;37,569;4,993;-10,302;-2,687;0,000;39,400;40,400;9,846;3,092;-10,290;-8,695;-11,741;-9,623;-3,114;26,900;0,000;249,540;Inf;258,000;250,000;-10,044;2,940;-5,580;24,669
5916,000;3,004;0,784;-33,675;3,112;9,499;5,339;37,569;4,993;-10,302;-2,687;0,000;39,400;40,400;9,846;3,092;-10,393;-8,726;-11,749;-9,645;-3,114;26,900;0,000;249,540;Inf;258,000;250,000;-10,087;2,941;-5,588;24,655
5916,500;3,004;0,784;-33,675;3,112;9,499;5,339;37,575;5,011;-10,277;-2,696;0,000;39,375;40,393;9,846;3,092;-10,179;-8,667;-11,603;-9,516;-3,104;26,909;0,000;250,140;Inf;258,000;250,000;-10,128;2,942;-5,579;24,664
5917,000;3,004;0,784;-33,675;3,112;9,499;5,339;37,575;5,011;-10,277;-2,696;0,000;39,400;40,400;9,846;3,092;-10,378;-8,556;-11,623;-9,504;-3,104;26,909;0,000;250,140;Inf;258,000;250,000;-9,991;2,943;-5,581;24,698
5917,500;2,308;0,665;-34,064;3,188;9,590;5,339;37,575;5,011;-10,277;-2,696;0,000;39,400;40,400;9,702;3,070;-10,232;-8,686;-11,791;-9,592;-3,104;26,909;0,000;250,940;Inf;258,000;250,000;-10,015;2,944;-5,583;24,738
5918,000;2,308;0,665;-34,064;3,188;9,590;5,339;37,575;5,011;-10,277;-2,696;0,000;39,400;40,400;9,702;3,070;-10,275;-8,695;-11,650;-9,540;-3,104;26,909;0,000;250,940;Inf;258,000;250,000;-10,075;2,934;-5,569;24,693
5918,500;2,308;0,665;-34,064;3,188;9,590;5,339;37,575;5,011;-10,277;-2,696;0,000;39,400;40,400;9,702;3,070;-10,239;-8,507;-11,581;-9,471;-3,104;26,909;0,000;251,040;Inf;258,000;250,000;-10,040;2,923;-5,553;24,562
5919,000;2,308;0,665;-34,064;3,188;9,590;5,339;37,575;5,011;-10,277;-2,696;0,000;39,400;40,400;9,702;3,070;-10,260;-8,601;-11,672;-9,430;-3,104;26,909;0,000;251,040;Inf;257,000;250,000;-9,949;2,913;-5,559;24,574
5919,500;2,308;0,665;-34,064;3,188;9,590;5,302;37,577;4,988;-10,248;-2,680;0,000;39,392;40,454;9,702;3,070;-10,188;-8,643;-11,627;-9,576;-3,094;26,914;0,000;250,840;Inf;257,000;250,000;-9,991;2,903;-5,530;24,618
5920,000;2,308;0,665;-34,064;3,188;9,590;5,302;37,577;4,988;-10,248;-2,680;0,000;39,400;40,500;9,702;3,070;-10,362;-8,510;-11,585;-9,446;-3,094;26,914;0,000;250,840;Inf;257,000;250,000;-10,008;2,894;-5,571;24,666
5920,500;2,712;0,712;-33,641;3,156;9,491;5,302;37,577;4,988;-10,248;-2,680;0,000;39,400;40,500;9,872;3,075;-10,223;-8,649;-11,719;-9,561;-3,094;26,914;0,000;250,440;Inf;257,000;250,000;-9,976;2,884;-5,553;24,662
5921,000;2,712;0,712;-33,641;3,156;9,491;5,302;37,577;4,988;-10,248;-2,680;0,000;39,400;40,500;9,872;3,075;-10,293;-8,630;-11,768;-9,487;-3,094;26,914;0,000;250,440;Inf;257,000;250,000;-10,038;2,881;-5,522;24,594
5921,500;2,712;0,712;-33,641;3,156;9,491;5,302;37,577;4,988;-10,248;-2,680;0,000;39,400;40,500;9,872;3,075;-10,387;-8,489;-11,624;-9,459;-3,094;26,914;0,000;250,340;Inf;257,000;250,000;-10,044;2,878;-5,533;24,537
5922,000;2,712;0,712;-33,641;3,156;9,491;5,302;37,577;4,988;-10,248;-2,680;0,000;39,400;40,500;9,872;3,075;-10,132;-8,518;-11,689;-9,396;-3,094;26,914;0,000;250,340;Inf;257,000;250,000;-9,990;2,876;-5,491;24,495
5922,500;2,712;0,712;-33,641;3,156;9,491;5,321;37,595;4,988;-10,297;-2,695;0,000;39,387;40,352;9,872;3,075;-10,254;-8,498;-11,539;-9,399;-3,105;26,915;0,000;250,040;Inf;257,000;250,000;-9,934;2,873;-5,485;24,588
5923,000;2,712;0,712;-33,641;3,156;9,491;5,321;37,595;4,988;-10,297;-2,695;0,000;39,400;40,400;9,872;3,075;-10,195;-8,582;-11,714;-9,489;-3,105;26,915;0,000;250,040;Inf;257,000;250,000;-9,922;2,870;-5,489;24,610
5923,500;2,712;0,712;-33,641;3,156;9,491;5,321;37,595;4,988;-10,297;-2,695;0,000;39,400;40,400;9,872;3,075;-10,369;-8,606;-11,784;-9,620;-3,105;26,915;0,000;250,240;Inf;257,000;250,000;-9,995;2,868;-5,476;24,721
5924,000;3,240;0,763;-35,209;3,040;9,656;5,321;37,595;4,988;-10,297;-2,695;0,000;39,400;40,400;9,697;3,270;-10,311;-8,606;-11,877;-9,613;-3,105;26,915;0,000;250,240;Inf;257,000;250,000;-10,095;2,865;-5,466;24,743
5924,500;3,240;0,763;-35,209;3,040;9,656;5,321;37,595;4,988;-10,297;-2,695;0,000;39,400;40,400;9,697;3,270;-10,391;-8,636;-11,641;-9,507;-3,105;26,915;0,000;249,540;Inf;257,000;250,000;-10,102;2,871;-5,502;24,745
5925,000;3,240;0,763;-35,209;3,040;9,656;5,321;37,595;4,988;-10,297;-2,695;0,000;39,400;40,400;9,697;3,270;-10,200;-8,437;-11,505;-9,367;-3,105;26,915;0,000;249,540;Inf;257,000;250,000;-10,044;2,877;-5,493;24,768
5925,500;3,240;0,763;-35,209;3,040;9,656;5,321;37,595;4,988;-10,297;-2,695;0,000;39,400;40,400;9,697;3,270;-10,324;-8,480;-11,565;-9,405;-3,105;26,915;0,000;249,740;Inf;257,000;250,000;-9,877;2,883;-5,500;24,758
5926,000;3,240;0,763;-35,209;3,040;9,656;5,335;37,585;4,977;-10,307;-2,682;0,000;39,385;40,357;9,697;3,270;-10,386;-8,549;-11,632;-9,488;-3,123;26,911;0,000;249,740;Inf;257,000;250,000;-9,943;2,889;-5,472;24,743
5926,500;3,240;0,763;-35,209;3,040;9,656;5,335;37,585;4,977;-10,307;-2,682;0,000;39,400;40,400;9,697;3,270;-10,321;-8,595;-11,810;-9,503;-3,123;26,911;0,000;249,740;Inf;257,000;250,000;-10,014;2,895;-5,506;24,744
5927,000;2,793;0,778;-33,959;3,310;9,627;5,335;37,585;4,977;-10,307;-2,682;0,000;39,400;40,400;9,725;3,019;-10,130;-8,519;-11,602;-9,351;-3,123;26,911;0,000;249,740;Inf;257,000;250,000;-10,057;2,901;-5,466;24,776
5927,500;2,793;0,778;-33,959;3,310;9,627;5,335;37,585;4,977;-10,307;-2,682;0,000;39,400;40,400;9,725;3,019;-10,285;-8,582;-11,612;-9,492;-3,123;26,911;0,000;250,040;Inf;257,000;250,000;-9,900;2,899;-5,459;24,764
5928,000;2,793;0,778;-33,959;3,310;9,627;5,335;37,585;4,977;-10,307;-2,682;0,000;39,400;40,400;9,725;3,019;-10,241;-8,513;-11,669;-9,513;-3,123;26,911;0,000;250,040;Inf;257,000;250,000;-9,993;2,897;-5,462;24,785
5928,500;2,793;0,778;-33,959;3,310;9,627;5,335;37,585;4,977;-10,307;-2,682;0,000;39,400;40,400;9,725;3,019;-10,193;-8,522;-11,768;-9,533;-3,123;26,911;0,000;249,740;Inf;257,000;250,000;-9,984;2,895;-5,450;24,762
5929,000;2,793;0,778;-33,959;3,310;9,627;5,366;37,594;5,036;-10,315;-2,702;0,000;39,390;40,352;9,725;3,019;-10,248;-8,536;-11,644;-9,464;-3,113;26,902;0,000;249,740;Inf;257,000;250,000;-10,004;2,894;-5,444;24,779
5929,500;2,793;0,778;-33,959;3,310;9,627;5,366;37,594;5,036;-10,315;-2,702;0,000;39,400;40,400;9,725;3,019;-10,417;-8,439;-11,608;-9,435;-3,113;26,902;0,000;249,740;Inf;257,000;250,000;-9,973;2,892;-5,455;24,826
5930,000;2,793;0,778;-33,959;3,310;9,627;5,366;37,594;5,036;-10,315;-2,702;0,000;39,400;40,400;9,725;3,019;-10,332;-8,579;-11,668;-9,499;-3,113;26,902;0,000;249,740;Inf;257,000;250,000;-9,975;2,890;-5,451;24,854
5930,500;3,433;0,782;-35,209;3,110;9,658;5,366;37,594;5,036;-10,315;-2,702;0,000;39,400;40,400;9,634;3,189;-10,157;-8,482;-11,635;-9,465;-3,113;26,902;0,000;250,440;Inf;257,000;250,000;-10,019;2,889;-5,430;24,858
5931,000;3,433;0,782;-35,209;3,110;9,658;5,366;37,594;5,036;-10,315;-2,702;0,000;39,400;40,400;9,634;3,189;-10,358;-8,534;-11,653;-9,480;-3,113;26,902;0,000;250,440;Inf;257,000;250,000;-9,935;2,898;-5,442;24,892
5931,500;3,433;0,782;-35,209;3,110;9,658;5,366;37,594;5,036;-10,315;-2,702;0,000;39,400;40,400;9,634;3,189;-10,076;-8,546;-11,581;-9,364;-3,113;26,902;0,000;250,340;Inf;257,000;250,000;-10,006;2,907;-5,448;24,940
5932,000;3,433;0,782;-35,209;3,110;9,658;5,366;37,594;5,036;-10,315;-2,702;0,000;39,400;40,400;9,634;3,189;-10,264;-8,400;-11,470;-9,345;-3,113;26,902;0,000;250,340;Inf;257,000;250,000;-9,892;2,915;-5,453;24,975
5932,500;3,433;0,782;-35,209;3,110;9,658;5,335;37,571;5,017;-10,352;-2,692;0,000;39,390;40,371;9,634;3,189;-10,164;-8,493;-11,601;-9,434;-3,111;26,904;0,000;250,240;Inf;257,000;250,000;-9,870;2,924;-5,419;24,980
5933,000;3,433;0,782;-35,209;3,110;9,658;5,335;37,571;5,017;-10,352;-2,692;0,000;39,400;40,400;9,634;3,189;-10,328;-8,523;-11,569;-9,384;-3,111;26,904;0,000;250,240;Inf;257,000;250,000;-9,923;2,932;-5,409;25,091
5933,500;2,452;0,675;-33,167;3,142;9,606;5,335;37,571;5,017;-10,352;-2,692;0,000;39,400;40,400;9,771;3,125;-10,188;-8,534;-11,669;-9,487;-3,111;26,904;0,000;250,140;Inf;257,000;250,000;-9,951;2,940;-5,427;25,097
5934,000;2,452;0,675;-33,167;3,142;9,606;5,335;37,571;5,017;-10,352;-2,692;0,000;39,400;40,400;9,771;3,125;-10,309;-8,569;-11,806;-9,486;-3,111;26,904;0,000;250,140;Inf;257,000;250,000;-9,970;2,932;-5,403;25,139
5934,500;2,452;0,675;-33,167;3,142;9,606;5,335;37,571;5,017;-10,352;-2,692;0,000;39,400;40,400;9,771;3,125;-10,286;-8,518;-11,486;-9,406;-3,111;26,904;0,000;250,340;Inf;257,000;250,000;-10,043;2,924;-5,437;25,169
5935,000;2,452;0,675;-33,167;3,142;9,606;5,335;37,571;5,017;-10,352;-2,692;0,000;39,400;40,400;9,771;3,125;-10,204;-8,539;-11,606;-9,331;-3,111;26,904;0,000;250,340;Inf;257,000;250,000;-9,924;2,917;-5,414;25,179
5935,500;2,452;0,675;-33,167;3,142;9,606;5,319;37,583;5,013;-10,321;-2,669;0,000;39,395;40,374;9,771;3,125;-10,217;-8,366;-11,429;-9,271;-3,110;26,907;0,000;250,140;Inf;257,000;250,000;-9,920;2,909;-5,414;25,199
5936,000;2,452;0,675;-33,167;3,142;9,606;5,319;37,583;5,013;-10,321;-2,669;0,000;39,400;40,400;9,771;3,125;-10,299;-8,387;-11,534;-9,309;-3,110;26,907;0,000;250,140;Inf;257,000;250,000;-9,821;2,902;-5,382;25,223
5936,500;3,466;0,851;-34,583;3,103;9,583;5,319;37,583;5,013;-10,321;-2,669;0,000;39,400;40,400;9,770;3,159;-9,912;-8,380;-11,429;-9,302;-3,110;26,907;0,000;249,840;Inf;257,000;250,000;-9,882;2,894;-5,363;25,103
5937,000;3,466;0,851;-34,583;3,103;9,583;5,319;37,583;5,013;-10,321;-2,669;0,000;39,400;40,400;9,770;3,159;-9,932;-8,227;-11,180;-9,061;-3,110;26,907;0,000;249,840;Inf;257,000;250,000;-9,756;2,904;-5,392;25,001
5937,500;3,466;0,851;-34,583;3,103;9,583;5,319;37,583;5,013;-10,321;-2,669;0,000;39,400;40,400;9,770;3,159;-10,081;-8,355;-11,113;-9,110;-3,110;26,907;0,000;250,140;Inf;257,000;250,000;-9,600;2,913;-5,347;25,007
5938,000;3,466;0,851;-34,583;3,103;9,583;5,319;37,583;5,013;-10,321;-2,669;0,000;39,400;40,400;9,770;3,159;-9,858;-8,444;-11,167;-9,245;-3,110;26,907;0,000;250,140;Inf;257,000;250,000;-9,665;2,922;-5,360;24,995
5938,500;3,466;0,851;-34,583;3,103;9,583;5,319;37,583;5,013;-10,321;-2,669;0,000;39,400;40,400;9,770;3,159;-9,685;-8,383;-11,067;-9,168;-3,110;26,907;0,000;250,240;Inf;257,000;250,000;-9,678;2,931;-5,358;24,954
5939,000;3,466;0,851;-34,583;3,103;9,583;5,329;37,522;5,020;-10,307;-2,696;0,000;39,394;40,403;9,770;3,159;-10,075;-8,386;-11,272;-9,267;-3,122;26,895;0,000;250,240;Inf;257,000;250,000;-9,576;2,939;-5,340;24,965
5939,500;3,466;0,851;-34,583;3,103;9,583;5,329;37,522;5,020;-10,307;-2,696;0,000;39,400;40,400;9,770;3,159;-9,900;-8,485;-11,337;-9,374;-3,122;26,895;0,000;250,240;Inf;257,000;250,000;-9,750;2,948;-5,328;24,937
5940,000;2,466;0,651;-33,842;3,147;9,619;5,329;37,522;5,020;-10,307;-2,696;0,000;39,400;40,400;9,797;3,016;-10,010;-8,442;-11,385;-9,257;-3,122;26,895;0,000;250,240;Inf;257,000;250,000;-9,774;2,957;-5,340;24,909
5940,500;2,466;0,651;-33,842;3,147;9,619;5,329;37,522;5,020;-10,307;-2,696;0,000;39,400;40,400;9,797;3,016;-10,132;-8,431;-11,417;-9,374;-3,122;26,895;0,000;250,140;Inf;257,000;250,000;-9,773;2,949;-5,336;24,901
5941,000;2,466;0,651;-33,842;3,147;9,619;5,329;37,522;5,020;-10,307;-2,696;0,000;39,400;40,400;9,797;3,016;-10,110;-8,421;-11,461;-9,377;-3,122;26,895;0,000;250,140;Inf;257,000;250,000;-9,838;2,941;-5,309;24,931
5941,500;2,466;0,651;-33,842;3,147;9,619;5,329;37,522;5,020;-10,307;-2,696;0,000;39,400;40,400;9,797;3,016;-10,305;-8,384;-11,480;-9,355;-3,122;26,895;0,000;250,340;Inf;257,000;250,000;-9,842;2,933;-5,316;24,910
5942,000;2,466;0,651;-33,842;3,147;9,619;5,374;37,588;5,024;-10,269;-2,706;0,000;39,395;40,323;9,797;3,016;-9,945;-8,391;-11,469;-9,193;-3,119;26,897;0,000;250,340;Inf;257,000;250,000;-9,881;2,925;-5,288;24,891
5942,500;2,466;0,651;-33,842;3,147;9,619;5,374;37,588;5,024;-10,269;-2,706;0,000;39,400;40,300;9,797;3,016;-9,982;-8,370;-11,169;-9,176;-3,119;26,897;0,000;250,440;Inf;257,000;250,000;-9,749;2,918;-5,312;24,963
5943,000;2,844;0,753;-34,352;3,171;9,592;5,374;37,588;5,024;-10,269;-2,706;0,000;39,400;40,300;9,671;3,005;-10,030;-8,372;-11,287;-9,253;-3,119;26,897;0,000;250,440;Inf;257,000;250,000;-9,674;2,910;-5,308;24,987
5943,500;2,844;0,753;-34,352;3,171;9,592;5,374;37,588;5,024;-10,269;-2,706;0,000;39,400;40,300;9,671;3,005;-9,960;-8,407;-11,376;-9,336;-3,119;26,897;0,000;250,840;Inf;257,000;250,000;-9,735;2,909;-5,271;25,005
5944,000;2,844;0,753;-34,352;3,171;9,592;5,374;37,588;5,024;-10,269;-2,706;0,000;39,400;40,300;9,671;3,005;-10,173;-8,436;-11,350;-9,322;-3,119;26,897;0,000;250,840;Inf;257,000;250,000;-9,770;2,908;-5,293;25,098
5944,500;2,844;0,753;-34,352;3,171;9,592;5,374;37,588;5,024;-10,269;-2,706;0,000;39,400;40,300;9,671;3,005;-9,938;-8,460;-11,384;-9,237;-3,119;26,897;0,000;250,440;Inf;257,000;250,000;-9,821;2,907;-5,312;25,087
5945,000;2,844;0,753;-34,352;3,171;9,592;5,374;37,588;5,024;-10,269;-2,706;0,000;39,400;40,300;9,671;3,005;-10,008;-8,426;-11,333;-9,202;-3,119;26,897;0,000;250,440;Inf;257,000;250,000;-9,755;2,906;-5,283;25,057
5945,500;2,844;0,753;-34,352;3,171;9,592;5,401;37,563;5,014;-10,255;-2,708;0,000;39,387;40,336;9,671;3,005;-10,014;-8,389;-11,287;-9,257;-3,112;26,895;0,000;250,340;Inf;257,000;250,000;-9,742;2,905;-5,271;25,014
5946,000;2,844;0,753;-34,352;3,171;9,592;5,401;37,563;5,014;-10,255;-2,708;0,000;39,400;40,300;9,671;3,005;-10,125;-8,335;-11,287;-9,269;-3,112;26,895;0,000;250,340;Inf;257,000;250,000;-9,737;2,904;-5,287;24,990
5946,500;3,158;0,739;-35,209;3,109;9,678;5,401;37,563;5,014;-10,255;-2,708;0,000;39,400;40,300;9,616;3,274;-10,127;-8,438;-11,536;-9,352;-3,112;26,895;0,000;250,240;Inf;257,000;250,000;-9,754;2,903;-5,262;24,958
5947,000;3,158;0,739;-35,209;3,109;9,678;5,401;37,563;5,014;-10,255;-2,708;0,000;39,400;40,300;9,616;3,274;-10,034;-8,431;-11,439;-9,326;-3,112;26,895;0,000;250,240;Inf;257,000;250,000;-9,863;2,907;-5,266;24,939
5947,500;3,158;0,739;-35,209;3,109;9,678;5,401;37,563;5,014;-10,255;-2,708;0,000;39,400;40,300;9,616;3,274;-10,051;-8,447;-11,394;-9,379;-3,112;26,895;0,000;249,840;Inf;257,000;250,000;-9,807;2,911;-5,297;24,986
5948,000;3,158;0,739;-35,209;3,109;9,678;5,401;37,563;5,014;-10,255;-2,708;0,000;39,400;40,300;9,616;3,274;-10,030;-8,447;-11,283;-9,200;-3,112;26,895;0,000;249,840;Inf;257,000;250,000;-9,818;2,915;-5,243;25,003
5948,500;3,158;0,739;-35,209;3,109;9,678;5,369;37,580;4,993;-10,242;-2,704;0,000;39,390;40,319;9,616;3,274;-10,035;-8,425;-11,212;-9,233;-3,121;26,895;0,000;250,340;Inf;257,000;250,000;-9,740;2,919;-5,289;25,012
5949,000;3,158;0,739;-35,209;3,109;9,678;5,369;37,580;4,993;-10,242;-2,704;0,000;39,400;40,300;9,616;3,274;-10,186;-8,368;-11,564;-9,282;-3,121;26,895;0,000;250,340;Inf;257,000;250,000;-9,726;2,923;-5,225;25,020
5949,500;2,863;0,669;-35,209;3,153;9,649;5,369;37,580;4,993;-10,242;-2,704;0,000;39,400;40,300;9,462;3,075;-9,900;-8,349;-11,274;-9,204;-3,121;26,895;0,000;249,940;Inf;257,000;250,000;-9,850;2,927;-5,278;24,993
5950,000;2,863;0,669;-35,209;3,153;9,649;5,369;37,580;4,993;-10,242;-2,704;0,000;39,400;40,300;9,462;3,075;-9,984;-8,305;-11,403;-9,139;-3,121;26,895;0,000;249,940;Inf;257,000;250,000;-9,682;2,926;-5,216;24,988
5950,500;2,863;0,669;-35,209;3,153;9,649;5,369;37,580;4,993;-10,242;-2,704;0,000;39,400;40,300;9,462;3,075;-10,059;-8,289;-11,354;-9,193;-3,121;26,895;0,000;250,040;Inf;257,000;250,000;-9,708;2,925;-5,226;24,956
5951,000;2,863;0,669;-35,209;3,153;9,649;5,369;37,580;4,993;-10,242;-2,704;0,000;39,400;40,300;9,462;3,075;-9,944;-8,286;-11,431;-9,213;-3,121;26,895;0,000;250,040;Inf;257,000;250,000;-9,724;2,924;-5,194;24,839
5951,500;2,863;0,669;-35,209;3,153;9,649;5,356;37,595;5,016;-10,269;-2,696;0,000;39,375;40,353;9,462;3,075;-10,054;-8,337;-11,540;-9,228;-3,127;26,887;0,000;249,940;Inf;257,000;250,000;-9,718;2,923;-5,198;24,850
5952,000;2,863;0,669;-35,209;3,153;9,649;5,356;37,595;5,016;-10,269;-2,696;0,000;39,400;40,400;9,462;3,075;-10,137;-8,225;-11,372;-9,174;-3,127;26,887;0,000;249,940;Inf;257,000;250,000;-9,790;2,922;-5,175;24,871
5952,500;2,863;0,669;-35,209;3,153;9,649;5,356;37,595;5,016;-10,269;-2,696;0,000;39,400;40,400;9,462;3,075;-9,939;-8,350;-11,399;-9,106;-3,127;26,887;0,000;249,940;Inf;257,000;250,000;-9,727;2,921;-5,181;24,881
5953,000;3,034;0,718;-35,209;3,146;9,676;5,356;37,595;5,016;-10,269;-2,696;0,000;39,400;40,400;9,651;3,202;-10,007;-8,349;-11,340;-9,246;-3,127;26,887;0,000;249,940;Inf;257,000;250,000;-9,698;2,920;-5,194;24,894
5953,500;3,034;0,718;-35,209;3,146;9,676;5,356;37,595;5,016;-10,269;-2,696;0,000;39,400;40,400;9,651;3,202;-9,989;-8,363;-11,138;-9,169;-3,127;26,887;0,000;249,540;Inf;257,000;250,000;-9,735;2,922;-5,214;24,776
5954,000;3,034;0,718;-35,209;3,146;9,676;5,356;37,595;5,016;-10,269;-2,696;0,000;39,400;40,400;9,651;3,202;-10,007;-8,177;-11,169;-9,121;-3,127;26,887;0,000;249,540;Inf;257,000;250,000;-9,665;2,924;-5,198;24,802
5954,500;3,034;0,718;-35,209;3,146;9,676;5,356;37,595;5,016;-10,269;-2,696;0,000;39,400;40,400;9,651;3,202;-9,852;-8,324;-11,341;-9,138;-3,127;26,887;0,000;249,440;Inf;257,000;250,000;-9,618;2,926;-5,200;24,802
5955,000;3,034;0,718;-35,209;3,146;9,676;5,345;37,547;5,023;-10,292;-2,701;0,000;39,369;40,220;9,651;3,202;-10,002;-8,297;-11,365;-9,153;-3,125;26,888;0,000;249,440;Inf;257,000;250,000;-9,664;2,927;-5,168;24,829
5955,500;3,034;0,718;-35,209;3,146;9,676;5,345;37,547;5,023;-10,292;-2,701;0,000;39,400;40,200;9,651;3,202;-10,044;-8,321;-11,545;-9,262;-3,125;26,888;0,000;249,340;Inf;257,000;250,000;-9,704;2,929;-5,203;24,861
5956,000;3,212;0,746;-35,209;3,124;9,611;5,345;37,547;5,023;-10,292;-2,701;0,000;39,400;40,200;9,674;3,176;-9,875;-8,196;-11,230;-9,017;-3,125;26,888;0,000;249,340;Inf;257,000;250,000;-9,793;2,931;-5,162;24,890
5956,500;3,212;0,746;-35,209;3,124;9,611;5,345;37,547;5,023;-10,292;-2,701;0,000;39,400;40,200;9,674;3,176;-9,937;-8,245;-11,213;-9,118;-3,125;26,888;0,000;249,740;Inf;257,000;250,000;-9,579;2,935;-5,177;24,948
5957,000;3,212;0,746;-35,209;3,124;9,611;5,345;37,547;5,023;-10,292;-2,701;0,000;39,400;40,200;9,674;3,176;-9,993;-8,243;-11,253;-9,143;-3,125;26,888;0,000;249,740;Inf;257,000;250,000;-9,628;2,940;-5,178;24,954
5957,500;3,212;0,746;-35,209;3,124;9,611;5,345;37,547;5,023;-10,292;-2,701;0,000;39,400;40,200;9,674;3,176;-9,829;-8,257;-11,266;-8,996;-3,125;26,888;0,000;249,740;Inf;257,000;250,000;-9,658;2,944;-5,136;25,004
5958,000;3,212;0,746;-35,209;3,124;9,611;5,323;37,558;4,996;-10,241;-2,705;0,000;39,365;40,211;9,674;3,176;-9,893;-8,175;-11,154;-9,027;-3,125;26,890;0,000;249,740;Inf;257,000;250,000;-9,587;2,949;-5,155;25,001
5958,500;3,212;0,746;-35,209;3,124;9,611;5,323;37,558;4,996;-10,241;-2,705;0,000;39,400;40,200;9,674;3,176;-10,006;-8,050;-11,098;-8,995;-3,125;26,890;0,000;249,640;Inf;257,000;250,000;-9,562;2,953;-5,121;24,886
5959,000;3,212;0,746;-35,209;3,124;9,611;5,323;37,558;4,996;-10,241;-2,705;0,000;39,400;40,200;9,674;3,176;-9,994;-8,277;-11,458;-9,214;-3,125;26,890;0,000;249,640;Inf;257,000;250,000;-9,537;2,957;-5,178;24,832
5959,500;3,051;0,739;-35,209;3,128;9,637;5,323;37,558;4,996;-10,241;-2,705;0,000;39,400;40,200;9,610;3,099;-9,847;-8,078;-11,028;-8,847;-3,125;26,890;0,000;249,240;Inf;257,000;250,000;-9,736;2,962;-5,111;24,873
5960,000;3,051;0,739;-35,209;3,128;9,637;5,323;37,558;4,996;-10,241;-2,705;0,000;39,400;40,200;9,610;3,099;-9,669;-8,221;-10,981;-8,991;-3,125;26,890;0,000;249,240;Inf;257,000;250,000;-9,450;2,963;-5,125;24,938
5960,500;3,051;0,739;-35,209;3,128;9,637;5,323;37,558;4,996;-10,241;-2,705;0,000;39,400;40,200;9,610;3,099;-9,857;-8,191;-11,080;-9,117;-3,125;26,890;0,000;249,440;Inf;257,000;250,000;-9,466;2,965;-5,102;25,009
5961,000;3,051;0,739;-35,209;3,128;9,637;5,323;37,558;4,996;-10,241;-2,705;0,000;39,400;40,200;9,610;3,099;-9,769;-8,248;-11,219;-9,063;-3,125;26,890;0,000;249,440;Inf;257,000;250,000;-9,561;2,966;-5,103;25,061
5961,500;3,051;0,739;-35,209;3,128;9,637;5,328;37,542;5,000;-10,245;-2,713;0,000;39,342;40,157;9,610;3,099;-9,886;-8,214;-11,192;-9,030;-3,136;26,882;0,000;250,040;Inf;257,000;250,000;-9,575;2,967;-5,110;25,082
5962,000;3,051;0,739;-35,209;3,128;9,637;5,328;37,542;5,000;-10,245;-2,713;0,000;39,300;40,200;9,610;3,099;-9,961;-8,102;-11,110;-9,048;-3,136;26,882;0,000;250,040;Inf;257,000;250,000;-9,580;2,969;-5,115;25,047
5962,500;2,274;0,615;-33,877;3,132;9,538;5,328;37,542;5,000;-10,245;-2,713;0,000;39,300;40,200;9,744;3,145;-9,742;-8,235;-11,181;-9,109;-3,136;26,882;0,000;250,040;Inf;257,000;250,000;-9,555;2,970;-5,076;25,080
5963,000;2,274;0,615;-33,877;3,132;9,538;5,328;37,542;5,000;-10,245;-2,713;0,000;39,300;40,200;9,744;3,145;-9,939;-8,129;-11,101;-9,023;-3,136;26,882;0,000;250,040;Inf;257,000;250,000;-9,567;2,959;-5,082;25,115
5963,500;2,274;0,615;-33,877;3,132;9,538;5,328;37,542;5,000;-10,245;-2,713;0,000;39,300;40,200;9,744;3,145;-9,739;-8,180;-11,202;-9,074;-3,136;26,882;0,000;249,940;Inf;257,000;250,000;-9,548;2,947;-5,050;25,066
5964,000;2,274;0,615;-33,877;3,132;9,538;5,328;37,542;5,000;-10,245;-2,713;0,000;39,300;40,200;9,744;3,145;-9,814;-8,127;-11,067;-9,003;-3,136;26,882;0,000;249,940;Inf;257,000;250,000;-9,548;2,936;-5,092;25,016
5964,500;2,274;0,615;-33,877;3,132;9,538;5,315;37,561;4,986;-10,209;-2,705;0,000;39,331;40,163;9,744;3,145;-9,777;-8,154;-11,158;-9,050;-3,144;26,883;0,000;249,540;Inf;257,000;250,000;-9,503;2,926;-5,073;25,047
5965,000;2,274;0,615;-33,877;3,132;9,538;5,315;37,561;4,986;-10,209;-2,705;0,000;39,300;40,200;9,744;3,145;-9,708;-8,126;-11,028;-8,952;-3,144;26,883;0,000;249,540;Inf;257,000;250,000;-9,535;2,915;-5,064;25,041
5965,500;3,091;0,796;-33,744;3,139;9,635;5,315;37,561;4,986;-10,209;-2,705;0,000;39,300;40,200;9,762;3,049;-9,834;-8,117;-10,996;-9,018;-3,144;26,883;0,000;248,840;Inf;257,000;250,000;-9,454;2,904;-5,041;25,010
5966,000;3,091;0,796;-33,744;3,139;9,635;5,315;37,561;4,986;-10,209;-2,705;0,000;39,300;40,200;9,762;3,049;-9,604;-8,112;-11,069;-8,932;-3,144;26,883;0,000;248,840;Inf;258,000;250,000;-9,491;2,907;-5,054;25,007
5966,500;3,091;0,796;-33,744;3,139;9,635;5,315;37,561;4,986;-10,209;-2,705;0,000;39,300;40,200;9,762;3,049;-9,721;-8,059;-11,001;-8,891;-3,144;26,883;0,000;248,640;Inf;258,000;250,000;-9,429;2,910;-5,042;24,994
5967,000;3,091;0,796;-33,744;3,139;9,635;5,315;37,561;4,986;-10,209;-2,705;0,000;39,300;40,200;9,762;3,049;-9,655;-8,080;-10,832;-8,843;-3,144;26,883;0,000;248,640;Inf;259,000;250,000;-9,418;2,913;-5,036;25,005
5967,500;3,091;0,796;-33,744;3,139;9,635;5,315;37,561;4,986;-10,209;-2,705;0,000;39,300;40,200;9,762;3,049;-9,460;-8,155;-10,876;-8,811;-3,144;26,883;0,000;248,840;Inf;259,000;250,000;-9,352;2,916;-5,035;24,994
5968,000;3,091;0,796;-33,744;3,139;9,635;5,351;37,543;4,986;-10,202;-2,718;0,000;39,322;40,095;9,762;3,049;-9,560;-8,170;-10,769;-8,973;-3,143;26,873;0,000;248,840;Inf;260,000;250,000;-9,325;2,919;-5,057;24,969
5968,500;3,091;0,796;-33,744;3,139;9,635;5,351;37,543;4,986;-10,202;-2,718;0,000;39,300;40,100;9,762;3,049;-9,524;-8,106;-10,938;-8,973;-3,143;26,873;0,000;249,540;Inf;260,000;250,000;-9,368;2,922;-5,026;24,898
5969,000;3,082;0,733;-35,209;3,024;9,643;5,351;37,543;4,986;-10,202;-2,718;0,000;39,300;40,100;9,640;3,273;-9,546;-8,136;-10,932;-9,058;-3,143;26,873;0,000;249,540;Inf;260,000;250,000;-9,385;2,925;-5,012;24,886
5969,500;3,082;0,733;-35,209;3,024;9,643;5,351;37,543;4,986;-10,202;-2,718;0,000;39,300;40,100;9,640;3,273;-9,631;-8,114;-10,989;-8,900;-3,143;26,873;0,000;249,340;Inf;260,000;250,000;-9,418;2,927;-5,032;24,782
5970,000;3,082;0,733;-35,209;3,024;9,643;5,351;37,543;4,986;-10,202;-2,718;0,000;39,300;40,100;9,640;3,273;-9,652;-8,075;-10,849;-8,889;-3,143;26,873;0,000;249,340;Inf;260,000;250,000;-9,409;2,930;-5,014;24,802
5970,500;3,082;0,733;-35,209;3,024;9,643;5,351;37,543;4,986;-10,202;-2,718;0,000;39,300;40,100;9,640;3,273;-9,519;-8,052;-10,846;-8,819;-3,143;26,873;0,000;252,640;Inf;260,000;250,000;-9,366;2,932;-4,992;24,810
5971,000;3,082;0,733;-35,209;3,024;9,643;5,333;37,540;5,003;-10,191;-2,718;0,000;39,307;40,074;9,640;3,273;-9,691;-7,993;-10,768;-8,855;-3,149;26,874;0,000;252,640;Inf;259,000;250,000;-9,309;2,935;-5,030;24,785
5971,500;3,082;0,733;-35,209;3,024;9,643;5,333;37,540;5,003;-10,191;-2,718;0,000;39,300;40,100;9,640;3,273;-9,380;-8,079;-10,697;-8,923;-3,149;26,874;0,000;252,640;Inf;259,000;250,000;-9,327;2,937;-5,010;24,720
5972,000;2,492;0,701;-33,970;3,147;9,599;5,333;37,540;5,003;-10,191;-2,718;0,000;39,300;40,100;9,735;3,062;-9,753;-8,090;-10,854;-8,958;-3,149;26,874;0,000;252,640;Inf;258,000;250,000;-9,270;2,940;-4,983;24,676
5972,500;2,492;0,701;-33,970;3,147;9,599;5,333;37,540;5,003;-10,191;-2,718;0,000;39,300;40,100;9,735;3,062;-9,510;-8,126;-10,898;-8,879;-3,149;26,874;0,000;252,640;Inf;258,000;250,000;-9,414;2,932;-4,983;24,662
5973,000;2,492;0,701;-33,970;3,147;9,599;5,333;37,540;5,003;-10,191;-2,718;0,000;39,300;40,100;9,735;3,062;-9,661;-8,069;-10,775;-8,893;-3,149;26,874;0,000;252,640;Inf;257,000;250,000;-9,353;2,925;-4,961;24,635
5973,500;2,492;0,701;-33,970;3,147;9,599;5,333;37,540;5,003;-10,191;-2,718;0,000;39,300;40,100;9,735;3,062;-9,534;-8,092;-10,908;-8,864;-3,149;26,874;0,000;251,740;Inf;257,000;250,000;-9,350;2,918;-4,965;24,572
5974,000;2,492;0,701;-33,970;3,147;9,599;5,333;37,540;5,003;-10,191;-2,718;0,000;39,300;40,100;9,735;3,062;-9,462;-8,034;-10,823;-8,821;-3,149;26,874;0,000;251,740;Inf;256,000;250,000;-9,349;2,911;-4,959;24,563
5974,500;2,492;0,701;-33,970;3,147;9,599;5,305;37,539;4,965;-10,164;-2,722;0,000;39,291;40,050;9,735;3,062;-9,531;-7,962;-10,685;-8,778;-3,153;26,871;0,000;251,740;Inf;256,000;250,000;-9,285;2,904;-4,958;24,583
5975,000;2,492;0,701;-33,970;3,147;9,599;5,305;37,539;4,965;-10,164;-2,722;0,000;39,300;40,000;9,735;3,062;-9,537;-8,023;-10,765;-8,870;-3,153;26,871;0,000;251,740;Inf;255,000;250,000;-9,239;2,897;-4,947;24,644
5975,500;3,322;0,777;-35,209;3,069;9,633;5,305;37,539;4,965;-10,164;-2,722;0,000;39,300;40,000;9,568;3,174;-9,509;-8,080;-10,831;-8,810;-3,153;26,871;0,000;251,640;Inf;255,000;250,000;-9,299;2,891;-4,937;24,659
5976,000;3,322;0,777;-35,209;3,069;9,633;5,305;37,539;4,965;-10,164;-2,722;0,000;39,300;40,000;9,568;3,174;-9,600;-7,957;-10,692;-8,822;-3,153;26,871;0,000;251,640;Inf;254,000;250,000;-9,308;2,898;-4,934;24,644
5976,500;3,322;0,777;-35,209;3,069;9,633;5,305;37,539;4,965;-10,164;-2,722;0,000;39,300;40,000;9,568;3,174;-9,462;-7,879;-10,639;-8,743;-3,153;26,871;0,000;247,840;Inf;254,000;250,000;-9,268;2,905;-4,915;24,753
5977,000;3,322;0,777;-35,209;3,069;9,633;5,305;37,539;4,965;-10,164;-2,722;0,000;39,300;40,000;9,568;3,174;-9,529;-8,092;-10,814;-8,879;-3,153;26,871;0,000;247,840;Inf;255,000;250,000;-9,181;2,912;-4,931;24,823
5977,500;3,322;0,777;-35,209;3,069;9,633;5,354;37,537;4,994;-10,157;-2,714;0,000;39,278;40,003;9,568;3,174;-9,579;-8,035;-10,786;-8,791;-3,144;26,867;0,000;247,840;Inf;255,000;250,000;-9,329;2,918;-4,936;24,903
5978,000;3,322;0,777;-35,209;3,069;9,633;5,354;37,537;4,994;-10,157;-2,714;0,000;39,300;40,000;9,568;3,174;-9,479;-8,086;-10,807;-8,786;-3,144;26,867;0,000;247,840;Inf;256,000;250,000;-9,298;2,925;-4,906;24,899
5978,500;3,453;0,792;-35,209;3,105;9,655;5,354;37,537;4,994;-10,157;-2,714;0,000;39,300;40,000;9,599;3,172;-9,538;-8,002;-10,640;-8,845;-3,144;26,867;0,000;247,640;Inf;256,000;250,000;-9,290;2,931;-4,939;24,957
5979,000;3,453;0,792;-35,209;3,105;9,655;5,354;37,537;4,994;-10,157;-2,714;0,000;39,300;40,000;9,599;3,172;-9,489;-8,051;-10,884;-8,910;-3,144;26,867;0,000;247,640;Inf;257,000;250,000;-9,256;2,940;-4,895;24,983
5979,500;3,453;0,792;-35,209;3,105;9,655;5,354;37,537;4,994;-10,157;-2,714;0,000;39,300;40,000;9,599;3,172;-9,531;-7,853;-10,682;-8,720;-3,144;26,867;0,000;248,640;Inf;257,000;250,000;-9,334;2,948;-4,911;24,870
5980,000;3,453;0,792;-35,209;3,105;9,655;5,354;37,537;4,994;-10,157;-2,714;0,000;39,300;40,000;9,599;3,172;-9,608;-7,921;-10,726;-8,804;-3,144;26,867;0,000;248,640;Inf;258,000;250,000;-9,197;2,957;-4,878;24,858
5980,500;3,453;0,792;-35,209;3,105;9,655;5,296;37,553;4,980;-10,163;-2,704;0,000;39,266;40,002;9,599;3,172;-9,397;-7,948;-10,834;-8,819;-3,140;26,880;0,000;248,840;Inf;258,000;250,000;-9,265;2,965;-4,859;24,879
5981,000;3,453;0,792;-35,209;3,105;9,655;5,296;37,553;4,980;-10,163;-2,704;0,000;39,300;40,000;9,599;3,172;-9,466;-7,966;-10,773;-8,673;-3,140;26,880;0,000;248,840;Inf;259,000;250,000;-9,249;2,973;-4,891;24,868
5981,500;3,453;0,792;-35,209;3,105;9,655;5,296;37,553;4,980;-10,163;-2,704;0,000;39,300;40,000;9,599;3,172;-9,409;-7,725;-10,440;-8,637;-3,140;26,880;0,000;248,640;Inf;259,000;250,000;-9,220;2,981;-4,884;24,834
5982,000;3,534;0,852;-35,209;3,127;9,704;5,296;37,553;4,980;-10,163;-2,704;0,000;39,300;40,000;9,588;3,080;-9,527;-7,914;-10,589;-8,748;-3,140;26,880;0,000;248,640;Inf;260,000;250,000;-9,053;2,988;-4,865;24,860
5982,500;3,534;0,852;-35,209;3,127;9,704;5,296;37,553;4,980;-10,163;-2,704;0,000;39,300;40,000;9,588;3,080;-9,319;-7,927;-10,590;-8,797;-3,140;26,880;0,000;248,740;Inf;260,000;250,000;-9,195;2,997;-4,859;24,783
5983,000;3,534;0,852;-35,209;3,127;9,704;5,296;37,553;4,980;-10,163;-2,704;0,000;39,300;40,000;9,588;3,080;-9,328;-7,995;-10,548;-8,817;-3,140;26,880;0,000;248,740;Inf;261,000;250,000;-9,159;3,006;-4,855;24,708
5983,500;3,534;0,852;-35,209;3,127;9,704;5,296;37,553;4,980;-10,163;-2,704;0,000;39,300;40,000;9,588;3,080;-9,457;-7,836;-10,525;-8,743;-3,140;26,880;0,000;251,940;Inf;261,000;250,000;-9,172;3,015;-4,850;24,671
5984,000;3,534;0,852;-35,209;3,127;9,704;5,284;37,531;4,973;-10,131;-2,706;0,000;39,249;39,970;9,588;3,080;-9,318;-7,991;-10,748;-8,762;-3,142;26,867;0,000;251,940;Inf;260,000;250,000;-9,140;3,023;-4,867;24,698
5984,500;3,534;0,852;-35,209;3,127;9,704;5,284;37,531;4,973;-10,131;-2,706;0,000;39,200;40,000;9,588;3,080;-9,406;-7,902;-10,534;-8,705;-3,142;26,867;0,000;251,740;Inf;260,000;250,000;-9,205;3,032;-4,838;24,625
5985,000;2,737;0,636;-35,209;3,094;9,634;5,284;37,531;4,973;-10,131;-2,706;0,000;39,200;40,000;9,560;3,154;-9,297;-7,929;-10,756;-8,820;-3,142;26,867;0,000;251,740;Inf;259,000;250,000;-9,137;3,040;-4,824;24,550
5985,500;2,737;0,636;-35,209;3,094;9,634;5,284;37,531;4,973;-10,131;-2,706;0,000;39,200;40,000;9,560;3,154;-9,289;-7,936;-10,687;-8,712;-3,142;26,867;0,000;251,640;Inf;259,000;250,000;-9,200;3,035;-4,813;24,537
5986,000;2,737;0,636;-35,209;3,094;9,634;5,284;37,531;4,973;-10,131;-2,706;0,000;39,200;40,000;9,560;3,154;-9,323;-7,926;-10,655;-8,657;-3,142;26,867;0,000;251,640;Inf;258,000;250,000;-9,156;3,030;-4,803;24,598
5986,500;2,737;0,636;-35,209;3,094;9,634;5,284;37,531;4,973;-10,131;-2,706;0,000;39,200;40,000;9,560;3,154;-9,458;-7,871;-10,560;-8,706;-3,142;26,867;0,000;252,940;Inf;258,000;250,000;-9,140;3,025;-4,815;24,594
5987,000;2,737;0,636;-35,209;3,094;9,634;5,287;37,531;4,993;-10,131;-2,724;0,000;39,242;39,946;9,560;3,154;-9,406;-7,954;-10,729;-8,750;-3,145;26,869;0,000;252,940;Inf;257,000;250,000;-9,149;3,021;-4,790;24,573
5987,500;2,737;0,636;-35,209;3,094;9,634;5,287;37,531;4,993;-10,131;-2,724;0,000;39,200;39,900;9,560;3,154;-9,310;-7,937;-10,622;-8,637;-3,145;26,869;0,000;252,840;Inf;257,000;250,000;-9,210;3,016;-4,834;24,596
5988,000;2,737;0,636;-35,209;3,094;9,634;5,287;37,531;4,993;-10,131;-2,724;0,000;39,200;39,900;9,560;3,154;-9,439;-7,805;-10,556;-8,607;-3,145;26,869;0,000;252,840;Inf;256,000;250,000;-9,127;3,011;-4,792;24,651
5988,500;2,943;0,705;-35,209;3,111;9,659;5,287;37,531;4,993;-10,131;-2,724;0,000;39,200;39,900;9,441;3,131;-9,459;-8,022;-10,638;-8,807;-3,145;26,869;0,000;252,640;Inf;256,000;250,000;-9,102;3,007;-4,825;24,691
5989,000;2,943;0,705;-35,209;3,111;9,659;5,287;37,531;4,993;-10,131;-2,724;0,000;39,200;39,900;9,441;3,131;-9,525;-7,799;-10,629;-8,696;-3,145;26,869;0,000;252,640;Inf;255,000;250,000;-9,231;3,006;-4,800;24,740
5989,500;2,943;0,705;-35,209;3,111;9,659;5,287;37,531;4,993;-10,131;-2,724;0,000;39,200;39,900;9,441;3,131;-9,254;-7,955;-10,697;-8,795;-3,145;26,869;0,000;248,840;Inf;255,000;250,000;-9,162;3,005;-4,804;24,785
5990,000;2,943;0,705;-35,209;3,111;9,659;5,287;37,531;4,993;-10,131;-2,724;0,000;39,200;39,900;9,441;3,131;-9,368;-7,944;-10,587;-8,705;-3,145;26,869;0,000;248,840;Inf;256,000;250,000;-9,175;3,004;-4,808;24,828
5990,500;2,943;0,705;-35,209;3,111;9,659;5,302;37,546;5,007;-10,132;-2,723;0,000;39,218;39,988;9,441;3,131;-9,486;-7,948;-10,702;-8,840;-3,146;26,863;0,000;248,640;Inf;256,000;250,000;-9,151;3,003;-4,795;24,798
5991,000;2,943;0,705;-35,209;3,111;9,659;5,302;37,546;5,007;-10,132;-2,723;0,000;39,200;40,000;9,441;3,131;-9,342;-7,911;-10,691;-8,805;-3,146;26,863;0,000;248,640;Inf;257,000;250,000;-9,244;3,002;-4,785;24,756
5991,500;3,267;0,840;-34,592;3,158;9,569;5,302;37,546;5,007;-10,132;-2,723;0,000;39,200;40,000;9,715;3,214;-9,283;-7,863;-10,440;-8,607;-3,146;26,863;0,000;248,740;Inf;257,000;250,000;-9,187;3,001;-4,787;24,705
5992,000;3,267;0,840;-34,592;3,158;9,569;5,302;37,546;5,007;-10,132;-2,723;0,000;39,200;40,000;9,715;3,214;-9,216;-7,825;-10,529;-8,705;-3,146;26,863;0,000;248,740;Inf;258,000;250,000;-9,048;3,005;-4,779;24,630
5992,500;3,267;0,840;-34,592;3,158;9,569;5,302;37,546;5,007;-10,132;-2,723;0,000;39,200;40,000;9,715;3,214;-9,289;-7,907;-10,717;-8,799;-3,146;26,863;0,000;248,440;Inf;258,000;250,000;-9,069;3,010;-4,753;24,580
5993,000;3,267;0,840;-34,592;3,158;9,569;5,302;37,546;5,007;-10,132;-2,723;0,000;39,200;40,000;9,715;3,214;-9,295;-7,898;-10,642;-8,692;-3,146;26,863;0,000;248,440;Inf;259,000;250,000;-9,178;3,014;-4,758;24,562
5993,500;3,267;0,840;-34,592;3,158;9,569;5,379;37,531;5,005;-10,140;-2,726;0,000;39,218;39,916;9,715;3,214;-9,249;-7,881;-10,712;-8,809;-3,149;26,860;0,000;249,540;Inf;259,000;250,000;-9,132;3,018;-4,735;24,575
5994,000;3,267;0,840;-34,592;3,158;9,569;5,379;37,531;5,005;-10,140;-2,726;0,000;39,200;39,900;9,715;3,214;-9,307;-7,891;-10,519;-8,580;-3,149;26,860;0,000;249,540;Inf;259,000;250,000;-9,163;3,022;-4,757;24,528
5994,500;3,101;0,738;-35,209;3,170;9,623;5,379;37,531;5,005;-10,140;-2,726;0,000;39,200;39,900;9,647;2,995;-9,408;-7,748;-10,524;-8,609;-3,149;26,860;0,000;249,640;Inf;259,000;250,000;-9,074;3,026;-4,747;24,537
5995,000;3,101;0,738;-35,209;3,170;9,623;5,379;37,531;5,005;-10,140;-2,726;0,000;39,200;39,900;9,647;2,995;-9,274;-7,906;-10,651;-8,782;-3,149;26,860;0,000;249,640;Inf;259,000;250,000;-9,072;3,027;-4,772;24,554
5995,500;3,101;0,738;-35,209;3,170;9,623;5,379;37,531;5,005;-10,140;-2,726;0,000;39,200;39,900;9,647;2,995;-9,438;-7,906;-10,742;-8,717;-3,149;26,860;0,000;249,440;Inf;259,000;250,000;-9,153;3,028;-4,724;24,543
5996,000;3,101;0,738;-35,209;3,170;9,623;5,379;37,531;5,005;-10,140;-2,726;0,000;39,200;39,900;9,647;2,995;-9,393;-7,919;-10,648;-8,704;-3,149;26,860;0,000;249,440;Inf;259,000;250,000;-9,201;3,030;-4,753;24,538
5996,500;3,101;0,738;-35,209;3,170;9,623;5,379;37,531;5,005;-10,140;-2,726;0,000;39,200;39,900;9,647;2,995;-9,317;-7,891;-10,576;-8,634;-3,149;26,860;0,000;251,240;Inf;259,000;250,000;-9,166;3,031;-4,763;24,545
5997,000;3,101;0,738;-35,209;3,170;9,623;5,358;37,545;5,008;-10,108;-2,724;0,000;39,215;39,891;9,647;2,995;-9,374;-7,752;-10,459;-8,646;-3,143;26,857;0,000;251,240;Inf;258,000;250,000;-9,104;3,032;-4,751;24,554
5997,500;3,101;0,738;-35,209;3,170;9,623;5,358;37,545;5,008;-10,108;-2,724;0,000;39,200;39,900;9,647;2,995;-9,416;-7,912;-10,761;-8,796;-3,143;26,857;0,000;251,840;Inf;258,000;250,000;-9,058;3,033;-4,722;24,543
5998,000;3,202;0,750;-35,209;3,153;9,604;5,358;37,545;5,008;-10,108;-2,724;0,000;39,200;39,900;9,602;3,182;-9,288;-7,924;-10,501;-8,754;-3,143;26,857;0,000;251,840;Inf;257,000;250,000;-9,221;3,034;-4,740;24,268
5998,500;3,202;0,750;-35,209;3,153;9,604;5,358;37,545;5,008;-10,108;-2,724;0,000;39,200;39,900;9,602;3,182;-9,177;-7,903;-10,294;-8,482;-3,143;26,857;0,000;251,740;Inf;257,000;250,000;-9,117;3,037;-4,781;24,161
5999,000;3,202;0,750;-35,209;3,153;9,604;5,358;37,545;5,008;-10,108;-2,724;0,000;39,200;39,900;9,602;3,182;-9,079;-7,859;-10,493;-8,572;-3,143;26,857;0,000;251,740;Inf;256,000;250,000;-8,964;3,040;-4,727;24,069
5999,500;3,202;0,750;-35,209;3,153;9,604;5,358;37,545;5,008;-10,108;-2,724;0,000;39,200;39,900;9,602;3,182;-9,219;-7,800;-10,658;-8,636;-3,143;26,857;0,000;250,840;Inf;256,000;250,000;-9,001;3,042;-4,708;24,071
6000,000;3,202;0,750;-35,209;3,153;9,604;5,330;37,496;5,005;-10,110;-2,744;0,000;39,206;39,920;9,602;3,182;-9,252;-7,862;-10,392;-8,607;-3,161;26,856;0,000;250,840;Inf;256,000;250,000;-9,078;3,045;-4,720;24,055
6000,500;3,202;0,750;-35,209;3,153;9,604;5,330;37,496;5,005;-10,110;-2,744;0,000;39,200;39,900;9,602;3,182;-9,192;-7,785;-10,535;-8,598;-3,161;26,856;0,000;250,940;Inf;256,000;250,000;-9,028;3,047;-4,716;24,062
6001,000;2,496;0,678;-33,164;3,159;9,600;5,330;37,496;5,005;-10,110;-2,744;0,000;39,200;39,900;9,845;3,069;-9,292;-7,783;-10,554;-8,565;-3,161;26,856;0,000;250,940;Inf;256,000;250,000;-9,027;3,050;-4,701;24,044
6001,500;2,496;0,678;-33,164;3,159;9,600;5,330;37,496;5,005;-10,110;-2,744;0,000;39,200;39,900;9,845;3,069;-9,330;-7,779;-10,529;-8,650;-3,161;26,856;0,000;250,940;Inf;256,000;250,000;-9,048;3,041;-4,668;24,157
6002,000;2,496;0,678;-33,164;3,159;9,600;5,330;37,496;5,005;-10,110;-2,744;0,000;39,200;39,900;9,845;3,069;-9,205;-7,781;-10,609;-8,561;-3,161;26,856;0,000;250,940;Inf;256,000;250,000;-9,072;3,032;-4,704;24,253
6002,500;2,496;0,678;-33,164;3,159;9,600;5,330;37,496;5,005;-10,110;-2,744;0,000;39,200;39,900;9,845;3,069;-9,347;-7,725;-10,492;-8,571;-3,161;26,856;0,000;248,740;Inf;256,000;250,000;-9,039;3,023;-4,672;24,337
6003,000;2,496;0,678;-33,164;3,159;9,600;5,310;37,557;4,995;-10,084;-2,722;0,000;39,221;39,907;9,845;3,069;-9,220;-7,811;-10,581;-8,529;-3,138;26,859;0,000;248,740;Inf;257,000;250,000;-9,034;3,015;-4,664;24,361
6003,500;2,496;0,678;-33,164;3,159;9,600;5,310;37,557;4,995;-10,084;-2,722;0,000;39,200;39,900;9,845;3,069;-9,345;-7,702;-10,468;-8,546;-3,138;26,859;0,000;248,940;Inf;257,000;250,000;-9,035;3,006;-4,687;24,426
6004,000;2,496;0,678;-33,164;3,159;9,600;5,310;37,557;4,995;-10,084;-2,722;0,000;39,200;39,900;9,845;3,069;-9,196;-7,739;-10,562;-8,614;-3,138;26,859;0,000;248,940;Inf;258,000;250,000;-9,015;2,998;-4,673;24,469
6004,500;2,532;0,682;-33,456;3,201;9,562;5,310;37,557;4,995;-10,084;-2,722;0,000;39,200;39,900;9,845;3,046;-9,167;-7,743;-10,547;-8,480;-3,138;26,859;0,000;249,040;Inf;258,000;250,000;-9,027;2,989;-4,635;24,528
6005,000;2,532;0,682;-33,456;3,201;9,562;5,310;37,557;4,995;-10,084;-2,722;0,000;39,200;39,900;9,845;3,046;-9,324;-7,662;-10,389;-8,472;-3,138;26,859;0,000;249,040;Inf;258,000;250,000;-8,984;2,982;-4,639;24,549
6005,500;2,532;0,682;-33,456;3,201;9,562;5,310;37,557;4,995;-10,084;-2,722;0,000;39,200;39,900;9,845;3,046;-9,120;-7,728;-10,489;-8,482;-3,138;26,859;0,000;249,540;Inf;258,000;250,000;-8,962;2,975;-4,635;24,577
6006,000;2,532;0,682;-33,456;3,201;9,562;5,310;37,557;4,995;-10,084;-2,722;0,000;39,200;39,900;9,845;3,046;-9,214;-7,655;-10,364;-8,453;-3,138;26,859;0,000;249,540;Inf;258,000;250,000;-8,954;2,967;-4,624;24,606
6006,500;2,532;0,682;-33,456;3,201;9,562;5,314;37,519;5,000;-10,087;-2,727;0,000;39,218;39,965;9,845;3,046;-9,174;-7,527;-10,200;-8,329;-3,151;26,849;0,000;250,940;Inf;258,000;250,000;-8,921;2,960;-4,627;24,625
6007,000;2,532;0,682;-33,456;3,201;9,562;5,314;37,519;5,000;-10,087;-2,727;0,000;39,200;40,000;9,845;3,046;-8,939;-7,690;-10,364;-8,540;-3,151;26,849;0,000;250,940;Inf;258,000;250,000;-8,807;2,953;-4,608;24,664
6007,500;2,954;0,784;-33,625;3,125;9,571;5,314;37,519;5,000;-10,087;-2,727;0,000;39,200;40,000;9,809;3,169;-9,129;-7,717;-10,403;-8,499;-3,151;26,849;0,000;250,940;Inf;258,000;250,000;-8,883;2,946;-4,616;24,676
6008,000;2,954;0,784;-33,625;3,125;9,571;5,314;37,519;5,000;-10,087;-2,727;0,000;39,200;40,000;9,809;3,169;-9,296;-7,692;-10,387;-8,554;-3,151;26,849;0,000;250,940;Inf;258,000;250,000;-8,937;2,946;-4,620;24,707
6008,500;2,954;0,784;-33,625;3,125;9,571;5,314;37,519;5,000;-10,087;-2,727;0,000;39,200;40,000;9,809;3,169;-9,051;-7,679;-10,501;-8,546;-3,151;26,849;0,000;250,840;Inf;258,000;250,000;-8,982;2,947;-4,576;24,721
6009,000;2,954;0,784;-33,625;3,125;9,571;5,314;37,519;5,000;-10,087;-2,727;0,000;39,200;40,000;9,809;3,169;-9,199;-7,696;-10,481;-8,432;-3,151;26,849;0,000;250,840;Inf;258,000;250,000;-8,944;2,947;-4,598;24,697
6009,500;2,954;0,784;-33,625;3,125;9,571;5,286;37,539;5,011;-10,072;-2,718;0,000;39,220;39,938;9,809;3,169;-9,259;-7,663;-10,388;-8,516;-3,154;26,853;0,000;251,640;Inf;258,000;250,000;-8,952;2,947;-4,571;24,661
6010,000;2,954;0,784;-33,625;3,125;9,571;5,286;37,539;5,011;-10,072;-2,718;0,000;39,200;39,900;9,809;3,169;-9,146;-7,729;-10,567;-8,615;-3,154;26,853;0,000;251,640;Inf;257,000;250,000;-8,956;2,947;-4,576;24,609
6010,500;2,954;0,784;-33,625;3,125;9,571;5,286;37,539;5,011;-10,072;-2,718;0,000;39,200;39,900;9,809;3,169;-9,364;-7,592;-10,405;-8,486;-3,154;26,853;0,000;251,640;Inf;257,000;250,000;-9,014;2,947;-4,597;24,581
6011,000;2,782;0,669;-35,209;3,212;9,640;5,286;37,539;5,011;-10,072;-2,718;0,000;39,200;39,900;9,607;3,076;-9,303;-7,598;-10,394;-8,508;-3,154;26,853;0,000;251,640;Inf;256,000;250,000;-8,962;2,947;-4,607;24,599
6011,500;2,782;0,669;-35,209;3,212;9,640;5,286;37,539;5,011;-10,072;-2,718;0,000;39,200;39,900;9,607;3,076;-9,195;-7,632;-10,461;-8,523;-3,154;26,853;0,000;252,140;Inf;256,000;250,000;-8,951;2,944;-4,570;24,587
6012,000;2,782;0,669;-35,209;3,212;9,640;5,286;37,539;5,011;-10,072;-2,718;0,000;39,200;39,900;9,607;3,076;-9,376;-7,746;-10,679;-8,631;-3,154;26,853;0,000;252,140;Inf;255,000;250,000;-8,953;2,942;-4,548;24,595
6012,500;2,782;0,669;-35,209;3,212;9,640;5,286;37,539;5,011;-10,072;-2,718;0,000;39,200;39,900;9,607;3,076;-9,174;-7,739;-10,445;-8,599;-3,154;26,853;0,000;250,640;Inf;255,000;250,000;-9,108;2,939;-4,554;24,620
6013,000;2,782;0,669;-35,209;3,212;9,640;5,328;37,563;4,991;-10,067;-2,719;0,000;39,227;39,963;9,607;3,076;-9,057;-7,670;-10,497;-8,540;-3,150;26,849;0,000;250,640;Inf;255,000;250,000;-8,989;2,937;-4,567;24,608
6013,500;2,782;0,669;-35,209;3,212;9,640;5,328;37,563;4,991;-10,067;-2,719;0,000;39,200;40,000;9,607;3,076;-9,358;-7,779;-10,435;-8,559;-3,150;26,849;0,000;250,540;Inf;255,000;250,000;-8,941;2,934;-4,595;24,672
6014,000;2,834;0,753;-33,278;3,217;9,525;5,328;37,563;4,991;-10,067;-2,719;0,000;39,200;40,000;9,893;3,099;-9,141;-7,787;-10,441;-8,514;-3,150;26,849;0,000;250,540;Inf;255,000;250,000;-9,033;2,931;-4,576;24,695
6014,500;2,834;0,753;-33,278;3,217;9,525;5,328;37,563;4,991;-10,067;-2,719;0,000;39,200;40,000;9,893;3,099;-8,959;-7,709;-10,076;-8,419;-3,150;26,849;0,000;250,540;Inf;255,000;250,000;-8,971;2,930;-4,654;24,722
6015,000;2,834;0,753;-33,278;3,217;9,525;5,328;37,563;4,991;-10,067;-2,719;0,000;39,200;40,000;9,893;3,099;-9,034;-7,699;-10,306;-8,367;-3,150;26,849;0,000;250,540;Inf;255,000;250,000;-8,791;2,928;-4,577;24,689
6015,500;2,834;0,753;-33,278;3,217;9,525;5,328;37,563;4,991;-10,067;-2,719;0,000;39,200;40,000;9,893;3,099;-9,147;-7,670;-10,246;-8,471;-3,150;26,849;0,000;248,340;Inf;255,000;250,000;-8,851;2,927;-4,582;24,650
6016,000;2,834;0,753;-33,278;3,217;9,525;5,367;37,521;5,009;-10,079;-2,724;0,000;39,227;40,010;9,893;3,099;-9,212;-7,671;-10,353;-8,525;-3,144;26,853;0,000;248,340;Inf;256,000;250,000;-8,883;2,925;-4,546;24,591
