t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6016,500;2,834;0,753;-33,278;3,217;9,525;5,367;37,521;5,009;-10,079;-2,724;0,000;39,200;40,000;9,893;3,099;-9,027;-7,668;-10,436;-8,415;-3,144;26,853;0,000;248,540;Inf;256,000;250,000;-8,940;2,924;-4,532;24,606
6017,000;2,696;0,758;-33,967;3,167;9,547;5,367;37,521;5,009;-10,079;-2,724;0,000;39,200;40,000;9,720;3,097;-9,220;-7,729;-10,450;-8,590;-3,144;26,853;0,000;248,540;Inf;257,000;250,000;-8,887;2,922;-4,515;24,641
6017,500;2,696;0,758;-33,967;3,167;9,547;5,367;37,521;5,009;-10,079;-2,724;0,000;39,200;40,000;9,720;3,097;-9,027;-7,658;-10,431;-8,481;-3,144;26,853;0,000;248,940;Inf;257,000;250,000;-8,997;2,919;-4,538;24,660
6018,000;2,696;0,758;-33,967;3,167;9,547;5,367;37,521;5,009;-10,079;-2,724;0,000;39,200;40,000;9,720;3,097;-9,204;-7,721;-10,367;-8,510;-3,144;26,853;0,000;248,940;Inf;258,000;250,000;-8,900;2,915;-4,565;24,650
6018,500;2,696;0,758;-33,967;3,167;9,547;5,367;37,521;5,009;-10,079;-2,724;0,000;39,200;40,000;9,720;3,097;-9,064;-7,651;-10,438;-8,481;-3,144;26,853;0,000;250,040;Inf;258,000;250,000;-8,950;2,911;-4,533;24,753
6019,000;2,696;0,758;-33,967;3,167;9,547;5,367;37,521;5,009;-10,079;-2,724;0,000;39,200;40,000;9,720;3,097;-9,125;-7,620;-10,339;-8,412;-3,144;26,853;0,000;250,040;Inf;258,000;250,000;-8,909;2,908;-4,552;24,828
6019,500;2,696;0,758;-33,967;3,167;9,547;5,327;37,541;4,982;-10,066;-2,736;0,000;39,234;40,022;9,720;3,097;-9,194;-7,658;-10,386;-8,510;-3,157;26,845;0,000;250,240;Inf;258,000;250,000;-8,874;2,904;-4,521;24,908
6020,000;2,696;0,758;-33,967;3,167;9,547;5,327;37,541;4,982;-10,066;-2,736;0,000;39,200;40,000;9,720;3,097;-9,062;-7,685;-10,427;-8,390;-3,157;26,845;0,000;250,240;Inf;258,000;250,000;-8,937;2,901;-4,549;24,863
6020,500;3,143;0,756;-35,209;3,133;9,752;5,327;37,541;4,982;-10,066;-2,736;0,000;39,200;40,000;9,506;3,121;-9,202;-7,619;-10,319;-8,423;-3,157;26,845;0,000;249,240;Inf;258,000;250,000;-8,891;2,898;-4,514;24,853
6021,000;3,143;0,756;-35,209;3,133;9,752;5,327;37,541;4,982;-10,066;-2,736;0,000;39,200;40,000;9,506;3,121;-9,074;-7,545;-10,105;-8,288;-3,157;26,845;0,000;249,240;Inf;258,000;250,000;-8,891;2,902;-4,541;24,818
6021,500;3,143;0,756;-35,209;3,133;9,752;5,327;37,541;4,982;-10,066;-2,736;0,000;39,200;40,000;9,506;3,121;-8,837;-7,624;-10,172;-8,334;-3,157;26,845;0,000;249,540;Inf;258,000;250,000;-8,753;2,906;-4,493;24,824
6022,000;3,143;0,756;-35,209;3,133;9,752;5,327;37,541;4,982;-10,066;-2,736;0,000;39,200;40,000;9,506;3,121;-9,119;-7,536;-10,200;-8,346;-3,157;26,845;0,000;249,540;Inf;258,000;250,000;-8,742;2,909;-4,504;24,844
6022,500;3,143;0,756;-35,209;3,133;9,752;5,315;37,529;4,974;-10,027;-2,726;0,000;39,241;40,052;9,506;3,121;-9,000;-7,569;-10,246;-8,439;-3,148;26,859;0,000;250,440;Inf;258,000;250,000;-8,800;2,913;-4,502;24,820
6023,000;3,143;0,756;-35,209;3,133;9,752;5,315;37,529;4,974;-10,027;-2,726;0,000;39,200;40,100;9,506;3,121;-9,094;-7,570;-10,272;-8,425;-3,148;26,859;0,000;250,440;Inf;258,000;250,000;-8,814;2,917;-4,471;24,812
6023,500;3,202;0,728;-35,209;3,087;9,679;5,315;37,529;4,974;-10,027;-2,726;0,000;39,200;40,100;9,616;3,155;-9,018;-7,687;-10,446;-8,434;-3,148;26,859;0,000;251,240;Inf;258,000;250,000;-8,840;2,921;-4,505;24,826
6024,000;3,202;0,728;-35,209;3,087;9,679;5,315;37,529;4,974;-10,027;-2,726;0,000;39,200;40,100;9,616;3,155;-9,057;-7,565;-10,208;-8,351;-3,148;26,859;0,000;251,240;Inf;257,000;250,000;-8,896;2,925;-4,467;24,869
6024,500;3,202;0,728;-35,209;3,087;9,679;5,315;37,529;4,974;-10,027;-2,726;0,000;39,200;40,100;9,616;3,155;-9,096;-7,421;-10,088;-8,265;-3,148;26,859;0,000;250,740;Inf;257,000;250,000;-8,795;2,930;-4,498;24,930
6025,000;3,202;0,728;-35,209;3,087;9,679;5,315;37,529;4,974;-10,027;-2,726;0,000;39,200;40,100;9,616;3,155;-9,169;-7,512;-10,271;-8,349;-3,148;26,859;0,000;250,740;Inf;257,000;250,000;-8,718;2,934;-4,476;24,962
6025,500;3,202;0,728;-35,209;3,087;9,679;5,315;37,529;4,974;-10,027;-2,726;0,000;39,200;40,100;9,616;3,155;-8,884;-7,609;-10,369;-8,470;-3,148;26,859;0,000;251,140;Inf;257,000;250,000;-8,825;2,939;-4,453;24,973
6026,000;3,202;0,728;-35,209;3,087;9,679;5,286;37,557;4,991;-10,022;-2,728;0,000;39,257;40,050;9,616;3,155;-9,002;-7,615;-10,252;-8,226;-3,151;26,855;0,000;251,140;Inf;256,000;250,000;-8,833;2,943;-4,451;24,990
6026,500;3,202;0,728;-35,209;3,087;9,679;5,286;37,557;4,991;-10,022;-2,728;0,000;39,300;40,000;9,616;3,155;-8,958;-7,413;-10,085;-8,182;-3,151;26,855;0,000;250,740;Inf;256,000;250,000;-8,774;2,947;-4,462;25,012
6027,000;2,894;0,739;-34,892;3,089;9,609;5,286;37,557;4,991;-10,022;-2,728;0,000;39,300;40,000;9,651;3,300;-8,669;-7,579;-10,143;-8,367;-3,151;26,855;0,000;250,740;Inf;256,000;250,000;-8,659;2,951;-4,491;25,024
6027,500;2,894;0,739;-34,892;3,089;9,609;5,286;37,557;4,991;-10,022;-2,728;0,000;39,300;40,000;9,651;3,300;-8,885;-7,563;-9,977;-8,147;-3,151;26,855;0,000;251,040;Inf;256,000;250,000;-8,690;2,951;-4,470;25,036
6028,000;2,894;0,739;-34,892;3,089;9,609;5,286;37,557;4,991;-10,022;-2,728;0,000;39,300;40,000;9,651;3,300;-8,722;-7,503;-10,097;-8,297;-3,151;26,855;0,000;251,040;Inf;255,000;250,000;-8,643;2,950;-4,425;25,024
6028,500;2,894;0,739;-34,892;3,089;9,609;5,286;37,557;4,991;-10,022;-2,728;0,000;39,300;40,000;9,651;3,300;-8,876;-7,517;-9,904;-8,262;-3,151;26,855;0,000;248,740;Inf;255,000;250,000;-8,655;2,949;-4,470;24,919
6029,000;2,894;0,739;-34,892;3,089;9,609;5,334;37,527;5,010;-10,004;-2,717;0,000;39,263;40,089;9,651;3,300;-8,793;-7,349;-9,826;-8,177;-3,155;26,865;0,000;248,740;Inf;256,000;250,000;-8,640;2,948;-4,438;24,842
6029,500;2,894;0,739;-34,892;3,089;9,609;5,334;37,527;5,010;-10,004;-2,717;0,000;39,300;40,100;9,651;3,300;-8,649;-7,515;-9,853;-8,115;-3,155;26,865;0,000;248,740;Inf;256,000;250,000;-8,536;2,947;-4,440;24,847
6030,000;3,051;0,733;-35,209;3,130;9,680;5,334;37,527;5,010;-10,004;-2,717;0,000;39,300;40,100;9,599;3,001;-8,745;-7,483;-9,898;-8,220;-3,155;26,865;0,000;248,740;Inf;257,000;250,000;-8,533;2,946;-4,441;24,843
6030,500;3,051;0,733;-35,209;3,130;9,680;5,334;37,527;5,010;-10,004;-2,717;0,000;39,300;40,100;9,599;3,001;-8,533;-7,467;-9,799;-8,204;-3,155;26,865;0,000;248,240;Inf;257,000;250,000;-8,587;2,948;-4,449;24,833
6031,000;3,051;0,733;-35,209;3,130;9,680;5,334;37,527;5,010;-10,004;-2,717;0,000;39,300;40,100;9,599;3,001;-8,771;-7,527;-9,746;-8,206;-3,155;26,865;0,000;248,240;Inf;258,000;250,000;-8,501;2,949;-4,420;24,807
6031,500;3,051;0,733;-35,209;3,130;9,680;5,334;37,527;5,010;-10,004;-2,717;0,000;39,300;40,100;9,599;3,001;-8,673;-7,555;-9,610;-8,173;-3,155;26,865;0,000;248,640;Inf;258,000;250,000;-8,563;2,951;-4,443;24,819
6032,000;3,051;0,733;-35,209;3,130;9,680;5,347;37,521;4,980;-9,976;-2,726;0,000;39,277;40,151;9,599;3,001;-8,497;-7,451;-9,765;-8,201;-3,143;26,878;0,000;248,640;Inf;259,000;250,000;-8,503;2,953;-4,423;24,734
6032,500;3,051;0,733;-35,209;3,130;9,680;5,347;37,521;4,980;-9,976;-2,726;0,000;39,300;40,200;9,599;3,001;-8,638;-7,534;-9,779;-8,138;-3,143;26,878;0,000;248,740;Inf;259,000;250,000;-8,478;2,954;-4,411;24,711
6033,000;3,051;0,733;-35,209;3,130;9,680;5,347;37,521;4,980;-9,976;-2,726;0,000;39,300;40,200;9,599;3,001;-8,779;-7,313;-9,722;-8,149;-3,143;26,878;0,000;248,740;Inf;260,000;250,000;-8,522;2,956;-4,417;24,670
6033,500;3,256;0,760;-35,209;3,063;9,656;5,347;37,521;4,980;-9,976;-2,726;0,000;39,300;40,200;9,566;2,989;-8,514;-7,462;-9,838;-8,182;-3,143;26,878;0,000;248,740;Inf;260,000;250,000;-8,491;2,958;-4,376;24,655
6034,000;3,256;0,760;-35,209;3,063;9,656;5,347;37,521;4,980;-9,976;-2,726;0,000;39,300;40,200;9,566;2,989;-8,763;-7,504;-9,813;-8,125;-3,143;26,878;0,000;248,740;Inf;261,000;250,000;-8,499;2,962;-4,411;24,533
6034,500;3,256;0,760;-35,209;3,063;9,656;5,347;37,521;4,980;-9,976;-2,726;0,000;39,300;40,200;9,566;2,989;-8,817;-7,367;-9,742;-8,155;-3,143;26,878;0,000;249,640;Inf;261,000;250,000;-8,551;2,967;-4,379;24,490
6035,000;3,256;0,760;-35,209;3,063;9,656;5,347;37,521;4,980;-9,976;-2,726;0,000;39,300;40,200;9,566;2,989;-8,547;-7,526;-9,957;-8,286;-3,143;26,878;0,000;249,640;Inf;261,000;250,000;-8,520;2,972;-4,403;24,497
6035,500;3,256;0,760;-35,209;3,063;9,656;5,362;37,550;4,999;-9,950;-2,742;0,000;39,289;40,157;9,566;2,989;-8,699;-7,564;-9,733;-8,207;-3,144;26,863;0,000;251,340;Inf;261,000;250,000;-8,579;2,977;-4,403;24,504
6036,000;3,256;0,760;-35,209;3,063;9,656;5,362;37,550;4,999;-9,950;-2,742;0,000;39,300;40,200;9,566;2,989;-8,743;-7,591;-9,822;-8,345;-3,144;26,863;0,000;251,340;Inf;260,000;250,000;-8,551;2,981;-4,401;24,512
6036,500;3,493;0,810;-35,209;3,060;9,661;5,362;37,550;4,999;-9,950;-2,742;0,000;39,300;40,200;9,631;3,118;-8,613;-7,483;-9,920;-8,303;-3,144;26,863;0,000;251,240;Inf;260,000;250,000;-8,625;2,986;-4,358;24,567
6037,000;3,493;0,810;-35,209;3,060;9,661;5,362;37,550;4,999;-9,950;-2,742;0,000;39,300;40,200;9,631;3,118;-8,724;-7,549;-9,927;-8,303;-3,144;26,863;0,000;251,240;Inf;259,000;250,000;-8,580;2,994;-4,369;24,595
6037,500;3,493;0,810;-35,209;3,060;9,661;5,362;37,550;4,999;-9,950;-2,742;0,000;39,300;40,200;9,631;3,118;-8,815;-7,361;-9,855;-8,157;-3,144;26,863;0,000;250,940;Inf;259,000;250,000;-8,626;3,002;-4,345;24,645
6038,000;3,493;0,810;-35,209;3,060;9,661;5,362;37,550;4,999;-9,950;-2,742;0,000;39,300;40,200;9,631;3,118;-8,717;-7,491;-10,032;-8,134;-3,144;26,863;0,000;250,940;Inf;259,000;250,000;-8,547;3,010;-4,363;24,676
6038,500;3,493;0,810;-35,209;3,060;9,661;5,357;37,581;4,995;-9,944;-2,726;0,000;39,303;40,194;9,631;3,118;-8,681;-7,468;-9,861;-8,213;-3,138;26,866;0,000;251,940;Inf;259,000;250,000;-8,593;3,018;-4,334;24,682
6039,000;3,493;0,810;-35,209;3,060;9,661;5,357;37,581;4,995;-9,944;-2,726;0,000;39,300;40,200;9,631;3,118;-8,806;-7,392;-9,872;-8,180;-3,138;26,866;0,000;251,940;Inf;258,000;250,000;-8,556;3,026;-4,360;24,736
6039,500;3,493;0,810;-35,209;3,060;9,661;5,357;37,581;4,995;-9,944;-2,726;0,000;39,300;40,200;9,631;3,118;-8,602;-7,389;-9,956;-8,120;-3,138;26,866;0,000;251,940;Inf;258,000;250,000;-8,563;3,034;-4,339;24,782
6040,000;2,848;0,758;-34,318;3,195;9,616;5,357;37,581;4,995;-9,944;-2,726;0,000;39,300;40,200;9,666;3,009;-8,748;-7,386;-9,874;-8,103;-3,138;26,866;0,000;251,940;Inf;257,000;250,000;-8,517;3,041;-4,330;24,776
6040,500;2,848;0,758;-34,318;3,195;9,616;5,357;37,581;4,995;-9,944;-2,726;0,000;39,300;40,200;9,666;3,009;-8,696;-7,378;-9,935;-8,187;-3,138;26,866;0,000;251,640;Inf;257,000;250,000;-8,528;3,038;-4,316;24,813
6041,000;2,848;0,758;-34,318;3,195;9,616;5,357;37,581;4,995;-9,944;-2,726;0,000;39,300;40,200;9,666;3,009;-8,699;-7,474;-9,945;-8,181;-3,138;26,866;0,000;251,640;Inf;256,000;250,000;-8,549;3,035;-4,338;24,768
6041,500;2,848;0,758;-34,318;3,195;9,616;5,357;37,581;4,995;-9,944;-2,726;0,000;39,300;40,200;9,666;3,009;-8,874;-7,353;-9,911;-8,181;-3,138;26,866;0,000;248,740;Inf;256,000;250,000;-8,575;3,032;-4,302;24,745
6042,000;2,848;0,758;-34,318;3,195;9,616;5,329;37,605;4,972;-9,920;-2,733;0,000;39,320;40,273;9,666;3,009;-8,734;-7,368;-10,002;-8,237;-3,146;26,865;0,000;248,740;Inf;257,000;250,000;-8,580;3,029;-4,288;24,716
6042,500;2,848;0,758;-34,318;3,195;9,616;5,329;37,605;4,972;-9,920;-2,733;0,000;39,300;40,300;9,666;3,009;-8,679;-7,421;-10,058;-8,284;-3,146;26,865;0,000;249,240;Inf;257,000;250,000;-8,585;3,026;-4,279;24,773
6043,000;2,461;0,670;-34,197;3,202;9,608;5,329;37,605;4,972;-9,920;-2,733;0,000;39,300;40,300;9,675;3,053;-8,710;-7,445;-9,932;-8,236;-3,146;26,865;0,000;249,240;Inf;257,000;250,000;-8,610;3,023;-4,277;24,789
6043,500;2,461;0,670;-34,197;3,202;9,608;5,329;37,605;4,972;-9,920;-2,733;0,000;39,300;40,300;9,675;3,053;-8,693;-7,409;-9,825;-7,950;-3,146;26,865;0,000;248,740;Inf;257,000;250,000;-8,581;3,014;-4,316;24,809
6044,000;2,461;0,670;-34,197;3,202;9,608;5,329;37,605;4,972;-9,920;-2,733;0,000;39,300;40,300;9,675;3,053;-8,624;-7,346;-9,859;-8,006;-3,146;26,865;0,000;248,740;Inf;258,000;250,000;-8,469;3,005;-4,273;24,834
6044,500;2,461;0,670;-34,197;3,202;9,608;5,329;37,605;4,972;-9,920;-2,733;0,000;39,300;40,300;9,675;3,053;-8,483;-7,402;-9,644;-8,112;-3,146;26,865;0,000;248,340;Inf;258,000;250,000;-8,459;2,996;-4,314;24,853
6045,000;2,461;0,670;-34,197;3,202;9,608;5,300;37,554;4,994;-9,946;-2,720;0,000;39,325;40,251;9,675;3,053;-8,634;-7,403;-9,838;-8,016;-3,141;26,851;0,000;248,340;Inf;259,000;250,000;-8,410;2,987;-4,267;24,907
6045,500;2,461;0,670;-34,197;3,202;9,608;5,300;37,554;4,994;-9,946;-2,720;0,000;39,300;40,300;9,675;3,053;-8,719;-7,233;-9,729;-8,016;-3,141;26,851;0,000;247,940;Inf;259,000;250,000;-8,473;2,978;-4,270;24,924
6046,000;2,869;0,643;-35,209;3,069;9,676;5,300;37,554;4,994;-9,946;-2,720;0,000;39,300;40,300;9,608;3,185;-8,744;-7,416;-10,083;-8,267;-3,141;26,851;0,000;247,940;Inf;260,000;250,000;-8,424;2,970;-4,237;24,938
6046,500;2,869;0,643;-35,209;3,069;9,676;5,300;37,554;4,994;-9,946;-2,720;0,000;39,300;40,300;9,608;3,185;-8,644;-7,477;-9,777;-8,204;-3,141;26,851;0,000;249,140;Inf;260,000;250,000;-8,627;2,968;-4,275;24,931
6047,000;2,869;0,643;-35,209;3,069;9,676;5,300;37,554;4,994;-9,946;-2,720;0,000;39,300;40,300;9,608;3,185;-8,580;-7,353;-9,702;-8,050;-3,141;26,851;0,000;249,140;Inf;260,000;250,000;-8,526;2,967;-4,265;24,893
6047,500;2,869;0,643;-35,209;3,069;9,676;5,300;37,554;4,994;-9,946;-2,720;0,000;39,300;40,300;9,608;3,185;-8,753;-7,276;-9,721;-8,092;-3,141;26,851;0,000;251,340;Inf;260,000;250,000;-8,421;2,965;-4,272;24,881
6048,000;2,869;0,643;-35,209;3,069;9,676;5,300;37,554;4,994;-9,946;-2,720;0,000;39,300;40,300;9,608;3,185;-8,663;-7,349;-9,880;-8,165;-3,141;26,851;0,000;251,340;Inf;259,000;250,000;-8,461;2,963;-4,246;24,811
6048,500;2,869;0,643;-35,209;3,069;9,676;5,297;37,584;4,993;-9,917;-2,714;0,000;39,340;40,273;9,608;3,185;-8,598;-7,331;-9,919;-8,214;-3,141;26,855;0,000;251,440;Inf;259,000;250,000;-8,514;2,962;-4,222;24,817
6049,000;2,869;0,643;-35,209;3,069;9,676;5,297;37,584;4,993;-9,917;-2,714;0,000;39,300;40,300;9,608;3,185;-8,705;-7,342;-9,877;-7,958;-3,141;26,855;0,000;251,440;Inf;258,000;250,000;-8,516;2,960;-4,225;24,810
6049,500;2,936;0,786;-34,439;3,152;9,576;5,297;37,584;4,993;-9,917;-2,714;0,000;39,300;40,300;9,698;3,222;-8,389;-7,305;-9,787;-8,017;-3,141;26,855;0,000;250,740;Inf;258,000;250,000;-8,471;2,959;-4,224;24,850
6050,000;2,936;0,786;-34,439;3,152;9,576;5,297;37,584;4,993;-9,917;-2,714;0,000;39,300;40,300;9,698;3,222;-8,726;-7,275;-9,790;-8,041;-3,141;26,855;0,000;250,740;Inf;258,000;250,000;-8,374;2,959;-4,209;24,856
6050,500;2,936;0,786;-34,439;3,152;9,576;5,297;37,584;4,993;-9,917;-2,714;0,000;39,300;40,300;9,698;3,222;-8,709;-7,223;-9,771;-8,070;-3,141;26,855;0,000;250,840;Inf;258,000;250,000;-8,458;2,958;-4,217;24,863
6051,000;2,936;0,786;-34,439;3,152;9,576;5,297;37,584;4,993;-9,917;-2,714;0,000;39,300;40,300;9,698;3,222;-8,512;-7,238;-9,790;-8,049;-3,141;26,855;0,000;250,840;Inf;258,000;250,000;-8,443;2,958;-4,175;24,902
6051,500;2,936;0,786;-34,439;3,152;9,576;5,341;37,593;5,014;-9,880;-2,712;0,000;39,344;40,282;9,698;3,222;-8,542;-7,344;-9,662;-8,043;-3,140;26,853;0,000;249,340;Inf;258,000;250,000;-8,397;2,957;-4,191;24,955
6052,000;2,936;0,786;-34,439;3,152;9,576;5,341;37,593;5,014;-9,880;-2,712;0,000;39,300;40,300;9,698;3,222;-8,705;-7,214;-9,744;-8,063;-3,140;26,853;0,000;249,340;Inf;258,000;250,000;-8,398;2,957;-4,168;24,820
6052,500;2,929;0,779;-34,822;3,146;9,586;5,341;37,593;5,014;-9,880;-2,712;0,000;39,300;40,300;9,703;3,266;-8,575;-7,343;-9,942;-8,113;-3,140;26,853;0,000;250,640;Inf;258,000;250,000;-8,431;2,957;-4,187;24,710
6053,000;2,929;0,779;-34,822;3,146;9,586;5,341;37,593;5,014;-9,880;-2,712;0,000;39,300;40,300;9,703;3,266;-8,733;-7,060;-9,721;-7,931;-3,140;26,853;0,000;250,640;Inf;258,000;250,000;-8,493;2,956;-4,166;24,661
6053,500;2,929;0,779;-34,822;3,146;9,586;5,341;37,593;5,014;-9,880;-2,712;0,000;39,300;40,300;9,703;3,266;-8,727;-7,179;-9,765;-7,991;-3,140;26,853;0,000;250,240;Inf;258,000;250,000;-8,361;2,956;-4,171;24,596
6054,000;2,929;0,779;-34,822;3,146;9,586;5,341;37,593;5,014;-9,880;-2,712;0,000;39,300;40,300;9,703;3,266;-8,471;-7,289;-9,857;-8,083;-3,140;26,853;0,000;250,240;Inf;258,000;250,000;-8,416;2,955;-4,157;24,550
6054,500;2,929;0,779;-34,822;3,146;9,586;5,341;37,593;5,014;-9,880;-2,712;0,000;39,300;40,300;9,703;3,266;-8,675;-7,328;-9,728;-8,063;-3,140;26,853;0,000;249,940;Inf;258,000;250,000;-8,425;2,955;-4,179;24,469
6055,000;2,929;0,779;-34,822;3,146;9,586;5,364;37,594;5,005;-9,886;-2,732;0,000;39,356;40,294;9,703;3,266;-8,434;-7,330;-9,839;-8,036;-3,158;26,849;0,000;249,940;Inf;258,000;250,000;-8,448;2,955;-4,156;24,467
6055,500;2,929;0,779;-34,822;3,146;9,586;5,364;37,594;5,005;-9,886;-2,732;0,000;39,400;40,300;9,703;3,266;-8,577;-7,354;-9,672;-8,079;-3,158;26,849;0,000;247,440;Inf;258,000;250,000;-8,410;2,954;-4,170;24,511
6056,000;2,620;0,687;-34,647;3,199;9,511;5,364;37,594;5,005;-9,886;-2,732;0,000;39,400;40,300;9,649;3,025;-8,605;-7,335;-9,674;-7,992;-3,158;26,849;0,000;247,440;Inf;259,000;250,000;-8,420;2,954;-4,140;24,583
6056,500;2,620;0,687;-34,647;3,199;9,511;5,364;37,594;5,005;-9,886;-2,732;0,000;39,400;40,300;9,649;3,025;-8,595;-7,344;-9,887;-8,048;-3,158;26,849;0,000;250,340;Inf;259,000;250,000;-8,401;2,948;-4,210;24,691
6057,000;2,620;0,687;-34,647;3,199;9,511;5,364;37,594;5,005;-9,886;-2,732;0,000;39,400;40,300;9,649;3,025;-8,699;-7,338;-9,753;-8,072;-3,158;26,849;0,000;250,340;Inf;259,000;250,000;-8,468;2,943;-4,164;24,771
6057,500;2,620;0,687;-34,647;3,199;9,511;5,364;37,594;5,005;-9,886;-2,732;0,000;39,400;40,300;9,649;3,025;-8,417;-7,354;-9,825;-8,137;-3,158;26,849;0,000;248,140;Inf;259,000;250,000;-8,465;2,938;-4,164;24,794
6058,000;2,620;0,687;-34,647;3,199;9,511;5,363;37,610;4,979;-9,858;-2,740;0,000;39,377;40,337;9,649;3,025;-8,476;-7,335;-9,550;-7,912;-3,157;26,852;0,000;248,140;Inf;260,000;250,000;-8,433;2,932;-4,174;24,839
6058,500;2,620;0,687;-34,647;3,199;9,511;5,363;37,610;4,979;-9,858;-2,740;0,000;39,400;40,300;9,649;3,025;-8,678;-7,178;-9,646;-7,942;-3,157;26,852;0,000;250,540;Inf;260,000;250,000;-8,318;2,927;-4,187;24,857
6059,000;3,178;0,740;-35,209;3,181;9,641;5,363;37,610;4,979;-9,858;-2,740;0,000;39,400;40,300;9,603;3,075;-8,452;-7,321;-9,813;-8,092;-3,157;26,852;0,000;250,540;Inf;260,000;250,000;-8,361;2,922;-4,140;24,908
6059,500;3,178;0,740;-35,209;3,181;9,641;5,363;37,610;4,979;-9,858;-2,740;0,000;39,400;40,300;9,603;3,075;-8,484;-7,296;-9,766;-8,048;-3,157;26,852;0,000;249,840;Inf;260,000;250,000;-8,419;2,926;-4,154;24,796
6060,000;3,178;0,740;-35,209;3,181;9,641;5,363;37,610;4,979;-9,858;-2,740;0,000;39,400;40,300;9,603;3,075;-8,700;-7,138;-9,660;-7,973;-3,157;26,852;0,000;249,840;Inf;260,000;250,000;-8,398;2,931;-4,152;24,698
6060,500;3,178;0,740;-35,209;3,181;9,641;5,363;37,610;4,979;-9,858;-2,740;0,000;39,400;40,300;9,603;3,075;-8,516;-7,282;-9,560;-7,977;-3,157;26,852;0,000;252,840;Inf;260,000;250,000;-8,368;2,935;-4,146;24,653
6061,000;3,178;0,740;-35,209;3,181;9,641;5,359;37,589;4,986;-9,862;-2,736;0,000;39,384;40,320;9,603;3,075;-8,445;-7,209;-9,637;-7,877;-3,154;26,842;0,000;252,840;Inf;259,000;250,000;-8,334;2,939;-4,103;24,608
6061,500;3,178;0,740;-35,209;3,181;9,641;5,359;37,589;4,986;-9,862;-2,736;0,000;39,400;40,300;9,603;3,075;-8,582;-7,250;-9,740;-7,928;-3,154;26,842;0,000;251,940;Inf;259,000;250,000;-8,292;2,943;-4,078;24,556
6062,000;3,178;0,740;-35,209;3,181;9,641;5,359;37,589;4,986;-9,862;-2,736;0,000;39,400;40,300;9,603;3,075;-8,535;-7,166;-9,632;-7,958;-3,154;26,842;0,000;251,940;Inf;258,000;250,000;-8,375;2,946;-4,110;24,544
6062,500;2,813;0,723;-34,075;3,183;9,610;5,359;37,589;4,986;-9,862;-2,736;0,000;39,400;40,300;9,700;3,043;-8,523;-7,147;-9,705;-7,955;-3,154;26,842;0,000;252,940;Inf;258,000;250,000;-8,323;2,950;-4,079;24,506
6063,000;2,813;0,723;-34,075;3,183;9,610;5,359;37,589;4,986;-9,862;-2,736;0,000;39,400;40,300;9,700;3,043;-8,536;-7,291;-9,811;-7,951;-3,154;26,842;0,000;252,940;Inf;257,000;250,000;-8,333;2,948;-4,106;24,463
6063,500;2,813;0,723;-34,075;3,183;9,610;5,359;37,589;4,986;-9,862;-2,736;0,000;39,400;40,300;9,700;3,043;-8,508;-7,283;-9,615;-8,013;-3,154;26,842;0,000;251,440;Inf;257,000;250,000;-8,397;2,946;-4,067;24,442
6064,000;2,813;0,723;-34,075;3,183;9,610;5,359;37,589;4,986;-9,862;-2,736;0,000;39,400;40,300;9,700;3,043;-8,559;-7,060;-9,540;-7,857;-3,154;26,842;0,000;251,440;Inf;256,000;250,000;-8,355;2,944;-4,075;24,428
6064,500;2,813;0,723;-34,075;3,183;9,610;5,343;37,609;4,970;-9,839;-2,744;0,000;39,386;40,383;9,700;3,043;-8,291;-7,078;-9,504;-7,678;-3,154;26,846;0,000;251,640;Inf;256,000;250,000;-8,254;2,941;-4,029;24,374
6065,000;2,813;0,723;-34,075;3,183;9,610;5,343;37,609;4,970;-9,839;-2,744;0,000;39,400;40,400;9,700;3,043;-8,403;-6,925;-9,383;-7,712;-3,154;26,846;0,000;251,640;Inf;255,000;250,000;-8,138;2,939;-4,036;24,352
6065,500;3,698;0,892;-35,209;3,095;9,669;5,343;37,609;4,970;-9,839;-2,744;0,000;39,400;40,400;9,449;3,129;-8,135;-7,113;-9,459;-7,640;-3,154;26,846;0,000;250,340;Inf;255,000;250,000;-8,106;2,937;-3,996;24,367
6066,000;3,698;0,892;-35,209;3,095;9,669;5,343;37,609;4,970;-9,839;-2,744;0,000;39,400;40,400;9,449;3,129;-8,117;-7,137;-9,125;-7,736;-3,154;26,846;0,000;250,340;Inf;255,000;250,000;-8,087;2,950;-4,045;24,366
6066,500;3,698;0,892;-35,209;3,095;9,669;5,343;37,609;4,970;-9,839;-2,744;0,000;39,400;40,400;9,449;3,129;-8,159;-6,998;-9,312;-7,665;-3,154;26,846;0,000;251,640;Inf;255,000;250,000;-8,029;2,962;-3,999;24,519
6067,000;3,698;0,892;-35,209;3,095;9,669;5,343;37,609;4,970;-9,839;-2,744;0,000;39,400;40,400;9,449;3,129;-8,205;-7,083;-9,321;-7,647;-3,154;26,846;0,000;251,640;Inf;254,000;250,000;-8,034;2,974;-3,996;24,575
6067,500;3,698;0,892;-35,209;3,095;9,669;5,321;37,558;4,969;-9,828;-2,725;0,000;39,395;40,347;9,449;3,129;-8,210;-7,168;-9,537;-7,899;-3,146;26,848;0,000;244,940;Inf;254,000;250,000;-8,064;2,986;-3,968;24,515
6068,000;3,698;0,892;-35,209;3,095;9,669;5,321;37,558;4,969;-9,828;-2,725;0,000;39,400;40,300;9,449;3,129;-8,387;-7,171;-9,622;-7,829;-3,146;26,848;0,000;244,940;Inf;255,000;250,000;-8,203;2,998;-3,954;24,519
6068,500;3,698;0,892;-35,209;3,095;9,669;5,321;37,558;4,969;-9,828;-2,725;0,000;39,400;40,300;9,449;3,129;-8,473;-7,150;-9,699;-7,798;-3,146;26,848;0,000;247,340;Inf;255,000;250,000;-8,252;3,009;-3,943;24,507
6069,000;2,876;0,658;-35,209;3,080;9,595;5,321;37,558;4,969;-9,828;-2,725;0,000;39,400;40,300;9,506;3,153;-8,430;-7,162;-9,746;-7,881;-3,146;26,848;0,000;247,340;Inf;256,000;250,000;-8,280;3,020;-3,941;24,510
6069,500;2,876;0,658;-35,209;3,080;9,595;5,321;37,558;4,969;-9,828;-2,725;0,000;39,400;40,300;9,506;3,153;-8,389;-7,194;-9,595;-7,935;-3,146;26,848;0,000;245,340;Inf;256,000;250,000;-8,305;3,018;-3,955;24,556
6070,000;2,876;0,658;-35,209;3,080;9,595;5,321;37,558;4,969;-9,828;-2,725;0,000;39,400;40,300;9,506;3,153;-8,327;-7,151;-9,580;-7,880;-3,146;26,848;0,000;245,340;Inf;257,000;250,000;-8,278;3,016;-3,939;24,708
6070,500;2,876;0,658;-35,209;3,080;9,595;5,321;37,558;4,969;-9,828;-2,725;0,000;39,400;40,300;9,506;3,153;-8,364;-7,142;-9,559;-7,766;-3,146;26,848;0,000;247,340;Inf;257,000;250,000;-8,235;3,013;-3,955;24,747
6071,000;2,876;0,658;-35,209;3,080;9,595;5,329;37,624;5,038;-9,802;-2,738;0,000;39,400;40,300;9,506;3,153;-8,350;-7,109;-9,555;-7,722;-3,155;26,845;0,000;247,340;Inf;258,000;250,000;-8,184;3,009;-3,951;24,811
6071,500;2,876;0,658;-35,209;3,080;9,595;5,329;37,624;5,038;-9,802;-2,738;0,000;39,400;40,300;9,506;3,153;-8,365;-7,074;-9,447;-7,811;-3,155;26,845;0,000;245,040;Inf;258,000;250,000;-8,184;3,009;-3,963;24,875
6072,000;2,976;0,720;-35,209;3,161;9,664;5,329;37,624;5,038;-9,802;-2,738;0,000;39,400;40,300;9,599;3,014;-8,283;-7,040;-9,551;-7,842;-3,155;26,845;0,000;245,040;Inf;259,000;250,000;-8,174;3,007;-3,939;24,929
6072,500;2,976;0,720;-35,209;3,161;9,664;5,329;37,624;5,038;-9,802;-2,738;0,000;39,400;40,300;9,599;3,014;-8,309;-7,086;-9,659;-7,844;-3,155;26,845;0,000;247,540;Inf;259,000;250,000;-8,179;3,006;-3,912;24,977
6073,000;2,976;0,720;-35,209;3,161;9,664;5,329;37,624;5,038;-9,802;-2,738;0,000;39,400;40,300;9,599;3,014;-8,363;-7,093;-9,610;-7,751;-3,155;26,845;0,000;247,540;Inf;260,000;250,000;-8,225;3,006;-3,919;25,051
6073,500;2,976;0,720;-35,209;3,161;9,664;5,329;37,624;5,038;-9,802;-2,738;0,000;39,400;40,300;9,599;3,014;-8,373;-7,122;-9,628;-7,775;-3,155;26,845;0,000;250,740;Inf;260,000;250,000;-8,204;3,005;-3,939;25,209
6074,000;2,976;0,720;-35,209;3,161;9,664;5,367;37,638;4,979;-9,798;-2,743;0,000;39,408;40,343;9,599;3,014;-8,300;-6,870;-9,274;-7,657;-3,165;26,845;0,000;250,740;Inf;260,000;250,000;-8,225;3,005;-3,896;25,242
6074,500;2,976;0,720;-35,209;3,161;9,664;5,367;37,638;4,979;-9,798;-2,743;0,000;39,400;40,300;9,599;3,014;-8,240;-6,899;-9,376;-7,726;-3,165;26,845;0,000;251,240;Inf;260,000;250,000;-8,025;3,004;-3,892;25,258
6075,000;3,451;0,791;-35,209;3,148;9,624;5,367;37,638;4,979;-9,798;-2,743;0,000;39,400;40,300;9,628;3,183;-8,429;-7,011;-9,408;-7,825;-3,165;26,845;0,000;251,240;Inf;259,000;250,000;-8,060;3,004;-3,902;25,298
6075,500;3,451;0,791;-35,209;3,148;9,624;5,367;37,638;4,979;-9,798;-2,743;0,000;39,400;40,300;9,628;3,183;-8,105;-7,039;-9,431;-7,729;-3,165;26,845;0,000;250,540;Inf;259,000;250,000;-8,168;3,011;-3,901;25,329
6076,000;3,451;0,791;-35,209;3,148;9,624;5,367;37,638;4,979;-9,798;-2,743;0,000;39,400;40,300;9,628;3,183;-8,149;-7,070;-9,129;-7,708;-3,165;26,845;0,000;250,540;Inf;259,000;250,000;-8,076;3,018;-3,922;25,296
6076,500;3,451;0,791;-35,209;3,148;9,624;5,367;37,638;4,979;-9,798;-2,743;0,000;39,400;40,300;9,628;3,183;-8,045;-7,038;-9,363;-7,663;-3,165;26,845;0,000;252,940;Inf;259,000;250,000;-8,014;3,025;-3,893;25,195
6077,000;3,451;0,791;-35,209;3,148;9,624;5,367;37,638;4,979;-9,798;-2,743;0,000;39,400;40,300;9,628;3,183;-8,277;-6,933;-9,273;-7,687;-3,165;26,845;0,000;252,940;Inf;258,000;250,000;-8,027;3,032;-3,891;25,130
6077,500;3,451;0,791;-35,209;3,148;9,624;5,398;37,608;5,025;-9,769;-2,743;0,000;39,418;40,376;9,628;3,183;-8,149;-6,991;-9,370;-7,743;-3,161;26,847;0,000;252,440;Inf;258,000;250,000;-8,042;3,039;-3,867;25,103
6078,000;3,451;0,791;-35,209;3,148;9,624;5,398;37,608;5,025;-9,769;-2,743;0,000;39,400;40,400;9,628;3,183;-8,208;-6,992;-9,335;-7,636;-3,161;26,847;0,000;252,440;Inf;257,000;250,000;-8,063;3,046;-3,882;25,090
6078,500;3,527;0,810;-35,209;3,119;9,659;5,398;37,608;5,025;-9,769;-2,743;0,000;39,400;40,400;9,636;3,038;-8,065;-6,944;-9,398;-7,588;-3,161;26,847;0,000;252,740;Inf;257,000;250,000;-8,043;3,053;-3,824;25,101
6079,000;3,527;0,810;-35,209;3,119;9,659;5,398;37,608;5,025;-9,769;-2,743;0,000;39,400;40,400;9,636;3,038;-8,231;-6,757;-9,221;-7,561;-3,161;26,847;0,000;252,740;Inf;256,000;250,000;-7,999;3,060;-3,834;25,076
6079,500;3,527;0,810;-35,209;3,119;9,659;5,398;37,608;5,025;-9,769;-2,743;0,000;39,400;40,400;9,636;3,038;-8,124;-6,832;-9,264;-7,599;-3,161;26,847;0,000;250,240;Inf;256,000;250,000;-7,943;3,068;-3,826;25,099
6080,000;3,527;0,810;-35,209;3,119;9,659;5,398;37,608;5,025;-9,769;-2,743;0,000;39,400;40,400;9,636;3,038;-8,057;-6,931;-9,361;-7,542;-3,161;26,847;0,000;250,240;Inf;256,000;250,000;-7,955;3,076;-3,788;25,148
6080,500;3,527;0,810;-35,209;3,119;9,659;5,379;37,613;5,016;-9,762;-2,730;0,000;39,415;40,413;9,636;3,038;-8,234;-6,890;-9,342;-7,600;-3,166;26,844;0,000;250,340;Inf;256,000;250,000;-7,973;3,083;-3,793;25,125
6081,000;3,527;0,810;-35,209;3,119;9,659;5,379;37,613;5,016;-9,762;-2,730;0,000;39,400;40,400;9,636;3,038;-8,371;-7,035;-9,406;-7,654;-3,166;26,844;0,000;250,340;Inf;256,000;250,000;-8,017;3,090;-3,777;24,991
6081,500;2,742;0,651;-35,209;3,121;9,739;5,379;37,613;5,016;-9,762;-2,730;0,000;39,400;40,400;9,486;3,123;-8,288;-6,991;-9,545;-7,761;-3,166;26,844;0,000;248,840;Inf;256,000;250,000;-8,117;3,097;-3,823;24,970
6082,000;2,742;0,651;-35,209;3,121;9,739;5,379;37,613;5,016;-9,762;-2,730;0,000;39,400;40,400;9,486;3,123;-8,204;-6,947;-9,393;-7,739;-3,166;26,844;0,000;248,840;Inf;257,000;250,000;-8,146;3,092;-3,786;24,901
6082,500;2,742;0,651;-35,209;3,121;9,739;5,379;37,613;5,016;-9,762;-2,730;0,000;39,400;40,400;9,486;3,123;-8,522;-6,998;-9,692;-7,798;-3,166;26,844;0,000;250,140;Inf;257,000;250,000;-8,071;3,086;-3,731;24,884
6083,000;2,742;0,651;-35,209;3,121;9,739;5,379;37,613;5,016;-9,762;-2,730;0,000;39,400;40,400;9,486;3,123;-8,265;-7,063;-9,423;-7,841;-3,166;26,844;0,000;250,140;Inf;257,000;250,000;-8,252;3,080;-3,791;24,831
6083,500;2,742;0,651;-35,209;3,121;9,739;5,385;37,694;5,008;-9,761;-2,735;0,000;39,422;40,368;9,486;3,123;-8,224;-6,954;-9,476;-7,635;-3,169;26,838;0,000;247,540;Inf;257,000;250,000;-8,148;3,075;-3,776;24,843
6084,000;2,742;0,651;-35,209;3,121;9,739;5,385;37,694;5,008;-9,761;-2,735;0,000;39,400;40,400;9,486;3,123;-8,355;-7,042;-9,450;-7,810;-3,169;26,838;0,000;247,540;Inf;258,000;250,000;-8,072;3,069;-3,786;24,824
6084,500;2,742;0,651;-35,209;3,121;9,739;5,385;37,694;5,008;-9,761;-2,735;0,000;39,400;40,400;9,486;3,123;-8,405;-6,874;-9,510;-7,745;-3,169;26,838;0,000;249,240;Inf;258,000;250,000;-8,164;3,064;-3,761;24,809
6085,000;3,113;0,718;-35,209;3,228;9,632;5,385;37,694;5,008;-9,761;-2,735;0,000;39,400;40,400;9,495;3,198;-8,323;-7,010;-9,590;-7,690;-3,169;26,838;0,000;249,240;Inf;258,000;250,000;-8,134;3,059;-3,774;24,859
6085,500;3,113;0,718;-35,209;3,228;9,632;5,385;37,694;5,008;-9,761;-2,735;0,000;39,400;40,400;9,495;3,198;-8,237;-7,024;-9,506;-7,876;-3,169;26,838;0,000;248,240;Inf;258,000;250,000;-8,153;3,060;-3,771;24,892
6086,000;3,113;0,718;-35,209;3,228;9,632;5,385;37,694;5,008;-9,761;-2,735;0,000;39,400;40,400;9,495;3,198;-8,263;-6,893;-9,322;-7,535;-3,169;26,838;0,000;248,240;Inf;259,000;250,000;-8,161;3,060;-3,780;24,820
6086,500;3,113;0,718;-35,209;3,228;9,632;5,385;37,694;5,008;-9,761;-2,735;0,000;39,400;40,400;9,495;3,198;-8,321;-6,646;-9,199;-7,504;-3,169;26,838;0,000;250,840;Inf;259,000;250,000;-8,003;3,061;-3,759;24,796
6087,000;3,113;0,718;-35,209;3,228;9,632;5,356;37,636;5,031;-9,780;-2,729;0,000;39,410;40,279;9,495;3,198;-7,879;-6,932;-9,223;-7,462;-3,171;26,832;0,000;250,840;Inf;259,000;250,000;-7,918;3,062;-3,761;24,860
6087,500;3,113;0,718;-35,209;3,228;9,632;5,356;37,636;5,031;-9,780;-2,729;0,000;39,400;40,300;9,495;3,198;-8,062;-6,893;-9,063;-7,576;-3,171;26,832;0,000;250,040;Inf;259,000;250,000;-7,874;3,063;-3,786;24,850
6088,000;3,521;0,856;-35,209;3,175;9,576;5,356;37,636;5,031;-9,780;-2,729;0,000;39,400;40,300;9,724;3,200;-8,054;-6,783;-9,176;-7,562;-3,171;26,832;0,000;250,040;Inf;259,000;250,000;-7,899;3,064;-3,753;24,882
6088,500;3,521;0,856;-35,209;3,175;9,576;5,356;37,636;5,031;-9,780;-2,729;0,000;39,400;40,300;9,724;3,200;-8,081;-6,816;-9,079;-7,391;-3,171;26,832;0,000;251,440;Inf;259,000;250,000;-7,894;3,071;-3,742;24,916
6089,000;3,521;0,856;-35,209;3,175;9,576;5,356;37,636;5,031;-9,780;-2,729;0,000;39,400;40,300;9,724;3,200;-8,071;-6,899;-9,183;-7,588;-3,171;26,832;0,000;251,440;Inf;258,000;250,000;-7,842;3,079;-3,711;24,935
6089,500;3,521;0,856;-35,209;3,175;9,576;5,356;37,636;5,031;-9,780;-2,729;0,000;39,400;40,300;9,724;3,200;-8,247;-6,942;-9,292;-7,690;-3,171;26,832;0,000;251,140;Inf;258,000;250,000;-7,935;3,086;-3,722;24,917
6090,000;3,521;0,856;-35,209;3,175;9,576;5,332;37,606;5,002;-9,751;-2,755;0,000;39,390;40,285;9,724;3,200;-8,045;-6,883;-9,362;-7,634;-3,180;26,819;0,000;251,140;Inf;257,000;250,000;-8,043;3,093;-3,714;24,934
6090,500;3,521;0,856;-35,209;3,175;9,576;5,332;37,606;5,002;-9,751;-2,755;0,000;39,400;40,300;9,724;3,200;-8,138;-6,748;-9,147;-7,444;-3,180;26,819;0,000;252,440;Inf;257,000;250,000;-7,981;3,100;-3,745;24,933
6091,000;3,521;0,856;-35,209;3,175;9,576;5,332;37,606;5,002;-9,751;-2,755;0,000;39,400;40,300;9,724;3,200;-8,130;-6,739;-9,163;-7,564;-3,180;26,819;0,000;252,440;Inf;256,000;250,000;-7,869;3,107;-3,708;24,965
6091,500;2,755;0,607;-35,209;3,137;9,656;5,332;37,606;5,002;-9,751;-2,755;0,000;39,400;40,300;9,618;3,088;-8,008;-6,830;-9,319;-7,608;-3,180;26,819;0,000;250,840;Inf;256,000;250,000;-7,899;3,114;-3,680;24,981
6092,000;2,755;0,607;-35,209;3,137;9,656;5,332;37,606;5,002;-9,751;-2,755;0,000;39,400;40,300;9,618;3,088;-8,128;-6,822;-9,339;-7,489;-3,180;26,819;0,000;250,840;Inf;256,000;250,000;-7,941;3,108;-3,688;25,032
6092,500;2,755;0,607;-35,209;3,137;9,656;5,332;37,606;5,002;-9,751;-2,755;0,000;39,400;40,300;9,618;3,088;-8,240;-6,585;-9,145;-7,445;-3,180;26,819;0,000;249,940;Inf;256,000;250,000;-7,944;3,102;-3,679;25,059
6093,000;2,755;0,607;-35,209;3,137;9,656;5,332;37,606;5,002;-9,751;-2,755;0,000;39,400;40,300;9,618;3,088;-8,057;-6,765;-9,065;-7,396;-3,180;26,819;0,000;249,940;Inf;256,000;250,000;-7,854;3,096;-3,690;25,076
6093,500;2,755;0,607;-35,209;3,137;9,656;5,377;37,614;5,056;-9,734;-2,746;0,000;39,393;40,245;9,618;3,088;-7,983;-6,864;-9,181;-7,577;-3,185;26,811;0,000;248,640;Inf;256,000;250,000;-7,821;3,091;-3,671;25,095
6094,000;2,755;0,607;-35,209;3,137;9,656;5,377;37,614;5,056;-9,734;-2,746;0,000;39,400;40,200;9,618;3,088;-7,979;-6,956;-8,845;-7,473;-3,185;26,811;0,000;248,640;Inf;257,000;250,000;-7,901;3,085;-3,732;25,104
6094,500;2,991;0,716;-35,209;3,147;9,725;5,377;37,614;5,056;-9,734;-2,746;0,000;39,400;40,200;9,607;3,104;-8,020;-6,910;-9,190;-7,645;-3,185;26,811;0,000;249,740;Inf;257,000;250,000;-7,813;3,080;-3,686;25,114
6095,000;2,991;0,716;-35,209;3,147;9,725;5,377;37,614;5,056;-9,734;-2,746;0,000;39,400;40,200;9,607;3,104;-7,986;-6,889;-9,260;-7,570;-3,185;26,811;0,000;249,740;Inf;257,000;250,000;-7,941;3,078;-3,651;25,176
6095,500;2,991;0,716;-35,209;3,147;9,725;5,377;37,614;5,056;-9,734;-2,746;0,000;39,400;40,200;9,607;3,104;-8,073;-6,927;-9,178;-7,687;-3,185;26,811;0,000;248,540;Inf;257,000;250,000;-7,926;3,077;-3,671;25,073
6096,000;2,991;0,716;-35,209;3,147;9,725;5,377;37,614;5,056;-9,734;-2,746;0,000;39,400;40,200;9,607;3,104;-8,281;-6,872;-9,377;-7,661;-3,185;26,811;0,000;248,540;Inf;258,000;250,000;-7,966;3,076;-3,696;25,106
6096,500;2,991;0,716;-35,209;3,147;9,725;5,426;37,655;5,056;-9,691;-2,748;0,000;39,395;40,235;9,607;3,104;-8,142;-6,752;-9,135;-7,542;-3,171;26,814;0,000;249,840;Inf;258,000;250,000;-8,048;3,074;-3,705;25,145
6097,000;2,991;0,716;-35,209;3,147;9,725;5,426;37,655;5,056;-9,691;-2,748;0,000;39,400;40,200;9,607;3,104;-8,034;-6,830;-9,307;-7,665;-3,171;26,814;0,000;249,840;Inf;258,000;250,000;-7,893;3,073;-3,678;25,184
6097,500;3,062;0,730;-35,209;3,156;9,698;5,426;37,655;5,056;-9,691;-2,748;0,000;39,400;40,200;9,511;3,188;-8,063;-6,815;-9,224;-7,482;-3,171;26,814;0,000;248,740;Inf;258,000;250,000;-7,959;3,071;-3,702;25,179
6098,000;3,062;0,730;-35,209;3,156;9,698;5,426;37,655;5,056;-9,691;-2,748;0,000;39,400;40,200;9,511;3,188;-8,138;-6,662;-9,125;-7,382;-3,171;26,814;0,000;248,740;Inf;259,000;250,000;-7,896;3,071;-3,705;25,199
6098,500;3,062;0,730;-35,209;3,156;9,698;5,426;37,655;5,056;-9,691;-2,748;0,000;39,400;40,200;9,511;3,188;-7,935;-6,888;-9,184;-7,581;-3,171;26,814;0,000;249,440;Inf;259,000;250,000;-7,827;3,071;-3,677;25,230
6099,000;3,062;0,730;-35,209;3,156;9,698;5,426;37,655;5,056;-9,691;-2,748;0,000;39,400;40,200;9,511;3,188;-8,027;-6,731;-9,023;-7,473;-3,171;26,814;0,000;249,440;Inf;259,000;250,000;-7,897;3,071;-3,675;25,250
6099,500;3,062;0,730;-35,209;3,156;9,698;5,426;37,655;5,056;-9,691;-2,748;0,000;39,400;40,200;9,511;3,188;-7,897;-6,714;-9,032;-7,346;-3,171;26,814;0,000;249,340;Inf;259,000;250,000;-7,814;3,071;-3,671;25,273
6100,000;3,062;0,730;-35,209;3,156;9,698;5,371;37,613;5,004;-9,687;-2,744;0,000;39,365;40,221;9,511;3,188;-7,827;-6,735;-9,045;-7,467;-3,186;26,805;0,000;249,340;Inf;259,000;250,000;-7,747;3,071;-3,641;25,301
6100,500;3,062;0,730;-35,209;3,156;9,698;5,371;37,613;5,004;-9,687;-2,744;0,000;39,400;40,200;9,511;3,188;-7,784;-6,671;-8,881;-7,312;-3,186;26,805;0,000;250,140;Inf;259,000;250,000;-7,769;3,071;-3,642;25,292
6101,000;2,916;0,795;-34,400;3,112;9,609;5,371;37,613;5,004;-9,687;-2,744;0,000;39,400;40,200;9,698;3,196;-7,921;-6,579;-8,735;-7,289;-3,186;26,805;0,000;250,140;Inf;259,000;250,000;-7,662;3,070;-3,661;25,282
6101,500;2,916;0,795;-34,400;3,112;9,609;5,371;37,613;5,004;-9,687;-2,744;0,000;39,400;40,200;9,698;3,196;-7,773;-6,839;-8,833;-7,305;-3,186;26,805;0,000;249,740;Inf;259,000;250,000;-7,631;3,068;-3,643;25,323
6102,000;2,916;0,795;-34,400;3,112;9,609;5,371;37,613;5,004;-9,687;-2,744;0,000;39,400;40,200;9,698;3,196;-7,825;-6,797;-8,823;-7,451;-3,186;26,805;0,000;249,740;Inf;259,000;250,000;-7,687;3,065;-3,633;25,328
6102,500;2,916;0,795;-34,400;3,112;9,609;5,371;37,613;5,004;-9,687;-2,744;0,000;39,400;40,200;9,698;3,196;-7,754;-6,687;-8,911;-7,376;-3,186;26,805;0,000;251,640;Inf;259,000;250,000;-7,724;3,063;-3,638;25,320
6103,000;2,916;0,795;-34,400;3,112;9,609;5,369;37,590;5,016;-9,654;-2,748;0,000;39,362;40,172;9,698;3,196;-7,850;-6,749;-8,821;-7,255;-3,177;26,809;0,000;251,640;Inf;258,000;250,000;-7,682;3,061;-3,632;25,286
6103,500;2,916;0,795;-34,400;3,112;9,609;5,369;37,590;5,016;-9,654;-2,748;0,000;39,400;40,200;9,698;3,196;-7,844;-6,822;-8,827;-7,385;-3,177;26,809;0,000;250,340;Inf;258,000;250,000;-7,669;3,058;-3,652;25,257
6104,000;2,486;0,704;-33,974;3,106;9,557;5,369;37,590;5,016;-9,654;-2,748;0,000;39,400;40,200;9,688;3,023;-7,686;-6,865;-8,664;-7,474;-3,177;26,809;0,000;250,340;Inf;258,000;250,000;-7,720;3,056;-3,682;25,218
6104,500;2,486;0,704;-33,974;3,106;9,557;5,369;37,590;5,016;-9,654;-2,748;0,000;39,400;40,200;9,688;3,023;-7,700;-6,677;-8,822;-7,463;-3,177;26,809;0,000;251,340;Inf;258,000;250,000;-7,672;3,047;-3,617;25,132
6105,000;2,486;0,704;-33,974;3,106;9,557;5,369;37,590;5,016;-9,654;-2,748;0,000;39,400;40,200;9,688;3,023;-8,060;-6,800;-8,978;-7,415;-3,177;26,809;0,000;251,340;Inf;257,000;250,000;-7,665;3,037;-3,632;25,058
6105,500;2,486;0,704;-33,974;3,106;9,557;5,369;37,590;5,016;-9,654;-2,748;0,000;39,400;40,200;9,688;3,023;-7,674;-6,834;-8,921;-7,554;-3,177;26,809;0,000;248,140;Inf;257,000;250,000;-7,813;3,028;-3,638;25,074
6106,000;2,486;0,704;-33,974;3,106;9,557;5,369;37,590;5,016;-9,654;-2,748;0,000;39,400;40,200;9,688;3,023;-7,830;-6,791;-8,806;-7,291;-3,177;26,809;0,000;248,140;Inf;258,000;250,000;-7,746;3,019;-3,625;24,907
6106,500;2,486;0,704;-33,974;3,106;9,557;5,358;37,618;5,025;-9,620;-2,758;0,000;39,343;40,134;9,688;3,023;-7,932;-6,626;-8,799;-7,350;-3,188;26,809;0,000;250,040;Inf;258,000;250,000;-7,680;3,011;-3,595;24,842
6107,000;2,486;0,704;-33,974;3,106;9,557;5,358;37,618;5,025;-9,620;-2,758;0,000;39,300;40,100;9,688;3,023;-7,671;-6,730;-8,928;-7,364;-3,188;26,809;0,000;250,040;Inf;258,000;250,000;-7,677;3,002;-3,566;24,840
6107,500;2,947;0,659;-35,209;3,097;9,643;5,358;37,618;5,025;-9,620;-2,758;0,000;39,300;40,100;9,604;3,129;-7,980;-6,628;-8,887;-7,361;-3,188;26,809;0,000;248,440;Inf;258,000;250,000;-7,673;2,994;-3,606;24,831
6108,000;2,947;0,659;-35,209;3,097;9,643;5,358;37,618;5,025;-9,620;-2,758;0,000;39,300;40,100;9,604;3,129;-7,811;-6,668;-8,978;-7,442;-3,188;26,809;0,000;248,440;Inf;259,000;250,000;-7,714;2,993;-3,566;24,849
6108,500;2,947;0,659;-35,209;3,097;9,643;5,358;37,618;5,025;-9,620;-2,758;0,000;39,300;40,100;9,604;3,129;-7,776;-6,697;-9,063;-7,463;-3,188;26,809;0,000;249,740;Inf;259,000;250,000;-7,725;2,992;-3,565;24,826
6109,000;2,947;0,659;-35,209;3,097;9,643;5,358;37,618;5,025;-9,620;-2,758;0,000;39,300;40,100;9,604;3,129;-8,011;-6,765;-8,960;-7,333;-3,188;26,809;0,000;249,740;Inf;259,000;250,000;-7,750;2,991;-3,581;24,774
6109,500;2,947;0,659;-35,209;3,097;9,643;5,342;37,646;5,041;-9,605;-2,757;0,000;39,338;40,139;9,604;3,129;-7,706;-6,594;-8,757;-7,209;-3,187;26,804;0,000;248,540;Inf;259,000;250,000;-7,767;2,991;-3,599;24,826
6110,000;2,947;0,659;-35,209;3,097;9,643;5,342;37,646;5,041;-9,605;-2,757;0,000;39,300;40,100;9,604;3,129;-7,847;-6,515;-8,668;-7,214;-3,187;26,804;0,000;248,540;Inf;260,000;250,000;-7,567;2,990;-3,556;24,950
6110,500;3,490;0,802;-35,209;3,088;9,646;5,342;37,646;5,041;-9,605;-2,757;0,000;39,300;40,100;9,639;3,227;-7,839;-6,773;-9,002;-7,483;-3,187;26,804;0,000;249,940;Inf;260,000;250,000;-7,561;2,989;-3,654;24,943
6111,000;3,490;0,802;-35,209;3,088;9,646;5,342;37,646;5,041;-9,605;-2,757;0,000;39,300;40,100;9,639;3,227;-7,898;-6,438;-8,736;-7,214;-3,187;26,804;0,000;249,940;Inf;260,000;250,000;-7,774;2,997;-3,558;24,963
6111,500;3,490;0,802;-35,209;3,088;9,646;5,342;37,646;5,041;-9,605;-2,757;0,000;39,300;40,100;9,639;3,227;-7,426;-6,696;-8,687;-7,283;-3,187;26,804;0,000;248,540;Inf;260,000;250,000;-7,571;3,005;-3,578;24,962
6112,000;3,490;0,802;-35,209;3,088;9,646;5,342;37,646;5,041;-9,605;-2,757;0,000;39,300;40,100;9,639;3,227;-7,770;-6,585;-8,490;-7,163;-3,187;26,804;0,000;248,540;Inf;261,000;250,000;-7,523;3,013;-3,602;25,011
6112,500;3,490;0,802;-35,209;3,088;9,646;5,400;37,590;5,038;-9,603;-2,764;0,000;39,330;40,091;9,639;3,227;-7,729;-6,608;-8,681;-7,311;-3,184;26,810;0,000;251,640;Inf;261,000;250,000;-7,502;3,021;-3,543;25,026
6113,000;3,490;0,802;-35,209;3,088;9,646;5,400;37,590;5,038;-9,603;-2,764;0,000;39,300;40,100;9,639;3,227;-7,569;-6,599;-8,855;-7,231;-3,184;26,810;0,000;251,640;Inf;260,000;250,000;-7,582;3,029;-3,514;25,068
6113,500;3,490;0,802;-35,209;3,088;9,646;5,400;37,590;5,038;-9,603;-2,764;0,000;39,300;40,100;9,639;3,227;-7,694;-6,579;-8,814;-7,128;-3,184;26,810;0,000;251,740;Inf;260,000;250,000;-7,563;3,036;-3,479;24,995
6114,000;2,630;0,708;-33,066;3,157;9,537;5,400;37,590;5,038;-9,603;-2,764;0,000;39,300;40,100;9,923;3,100;-7,766;-6,671;-8,942;-7,363;-3,184;26,810;0,000;251,740;Inf;259,000;250,000;-7,554;3,044;-3,538;24,988
6114,500;2,630;0,708;-33,066;3,157;9,537;5,400;37,590;5,038;-9,603;-2,764;0,000;39,300;40,100;9,923;3,100;-7,614;-6,536;-8,779;-7,194;-3,184;26,810;0,000;252,340;Inf;259,000;250,000;-7,685;3,037;-3,491;25,044
6115,000;2,630;0,708;-33,066;3,157;9,537;5,400;37,590;5,038;-9,603;-2,764;0,000;39,300;40,100;9,923;3,100;-7,693;-6,522;-8,620;-7,140;-3,184;26,810;0,000;252,340;Inf;258,000;250,000;-7,531;3,030;-3,499;25,026
6115,500;2,630;0,708;-33,066;3,157;9,537;5,400;37,590;5,038;-9,603;-2,764;0,000;39,300;40,100;9,923;3,100;-7,600;-6,480;-8,623;-7,191;-3,184;26,810;0,000;251,840;Inf;258,000;250,000;-7,494;3,024;-3,478;25,013
6116,000;2,630;0,708;-33,066;3,157;9,537;5,413;37,598;5,046;-9,593;-2,766;0,000;39,307;40,052;9,923;3,100;-7,577;-6,630;-8,789;-7,097;-3,182;26,806;0,000;251,840;Inf;257,000;250,000;-7,474;3,017;-3,464;24,993
6116,500;2,630;0,708;-33,066;3,157;9,537;5,413;37,598;5,046;-9,593;-2,766;0,000;39,300;40,100;9,923;3,100;-7,668;-6,634;-8,583;-7,202;-3,182;26,806;0,000;252,340;Inf;257,000;250,000;-7,523;3,011;-3,452;24,983
6117,000;2,797;0,781;-34,147;3,113;9,613;5,413;37,598;5,046;-9,593;-2,766;0,000;39,300;40,100;9,741;3,131;-7,372;-6,479;-8,561;-7,052;-3,182;26,806;0,000;252,340;Inf;256,000;250,000;-7,522;3,005;-3,435;25,050
6117,500;2,797;0,781;-34,147;3,113;9,613;5,413;37,598;5,046;-9,593;-2,766;0,000;39,300;40,100;9,741;3,131;-7,640;-6,362;-8,532;-7,071;-3,182;26,806;0,000;251,640;Inf;256,000;250,000;-7,366;3,001;-3,442;25,088
6118,000;2,797;0,781;-34,147;3,113;9,613;5,413;37,598;5,046;-9,593;-2,766;0,000;39,300;40,100;9,741;3,131;-7,445;-6,524;-8,406;-7,023;-3,182;26,806;0,000;251,640;Inf;255,000;250,000;-7,401;2,998;-3,474;25,064
6118,500;2,797;0,781;-34,147;3,113;9,613;5,413;37,598;5,046;-9,593;-2,766;0,000;39,300;40,100;9,741;3,131;-7,745;-6,358;-8,496;-7,009;-3,182;26,806;0,000;249,240;Inf;255,000;250,000;-7,349;2,995;-3,438;25,019
6119,000;2,797;0,781;-34,147;3,113;9,613;5,372;37,591;5,000;-9,550;-2,759;0,000;39,290;40,023;9,741;3,131;-7,495;-6,567;-8,694;-7,099;-3,186;26,802;0,000;249,240;Inf;255,000;250,000;-7,402;2,991;-3,409;24,981
6119,500;2,797;0,781;-34,147;3,113;9,613;5,372;37,591;5,000;-9,550;-2,759;0,000;39,300;40,000;9,741;3,131;-7,556;-6,585;-8,423;-7,134;-3,186;26,802;0,000;248,540;Inf;255,000;250,000;-7,464;2,988;-3,457;24,887
6120,000;2,797;0,781;-34,147;3,113;9,613;5,372;37,591;5,000;-9,550;-2,759;0,000;39,300;40,000;9,741;3,131;-7,519;-6,499;-8,609;-7,174;-3,186;26,802;0,000;248,540;Inf;256,000;250,000;-7,425;2,985;-3,414;24,850
6120,500;2,146;0,606;-33,835;3,121;9,616;5,372;37,591;5,000;-9,550;-2,759;0,000;39,300;40,000;9,693;3,046;-7,583;-6,588;-8,786;-7,325;-3,186;26,802;0,000;249,040;Inf;256,000;250,000;-7,450;2,982;-3,419;24,572
6121,000;2,146;0,606;-33,835;3,121;9,616;5,372;37,591;5,000;-9,550;-2,759;0,000;39,300;40,000;9,693;3,046;-7,615;-6,609;-8,641;-7,246;-3,186;26,802;0,000;249,040;Inf;256,000;250,000;-7,570;2,968;-3,416;24,485
6121,500;2,146;0,606;-33,835;3,121;9,616;5,372;37,591;5,000;-9,550;-2,759;0,000;39,300;40,000;9,693;3,046;-7,577;-6,501;-8,694;-7,113;-3,186;26,802;0,000;247,340;Inf;256,000;250,000;-7,528;2,955;-3,395;24,396
6122,000;2,146;0,606;-33,835;3,121;9,616;5,372;37,591;5,000;-9,550;-2,759;0,000;39,300;40,000;9,693;3,046;-7,785;-6,485;-8,686;-7,196;-3,186;26,802;0,000;247,340;Inf;257,000;250,000;-7,471;2,942;-3,421;24,436
6122,500;2,146;0,606;-33,835;3,121;9,616;5,362;37,606;5,027;-9,547;-2,760;0,000;39,282;39,977;9,693;3,046;-7,748;-6,449;-8,763;-7,218;-3,177;26,801;0,000;247,440;Inf;257,000;250,000;-7,538;2,929;-3,395;24,500
6123,000;2,146;0,606;-33,835;3,121;9,616;5,362;37,606;5,027;-9,547;-2,760;0,000;39,300;40,000;9,693;3,046;-7,619;-6,396;-8,706;-7,201;-3,177;26,801;0,000;247,440;Inf;258,000;250,000;-7,545;2,916;-3,389;24,547
6123,500;3,387;0,786;-35,209;3,186;9,527;5,362;37,606;5,027;-9,547;-2,760;0,000;39,300;40,000;9,599;3,087;-7,503;-6,478;-8,605;-6,976;-3,177;26,801;0,000;247,440;Inf;258,000;250,000;-7,480;2,903;-3,380;24,615
6124,000;3,387;0,786;-35,209;3,186;9,527;5,362;37,606;5,027;-9,547;-2,760;0,000;39,300;40,000;9,599;3,087;-7,605;-6,335;-8,571;-6,987;-3,177;26,801;0,000;247,440;Inf;259,000;250,000;-7,390;2,911;-3,401;24,607
6124,500;3,387;0,786;-35,209;3,186;9,527;5,362;37,606;5,027;-9,547;-2,760;0,000;39,300;40,000;9,599;3,087;-7,484;-6,536;-8,633;-7,198;-3,177;26,801;0,000;247,540;Inf;259,000;250,000;-7,374;2,919;-3,341;24,568
6125,000;3,387;0,786;-35,209;3,186;9,527;5,362;37,606;5,027;-9,547;-2,760;0,000;39,300;40,000;9,599;3,087;-7,418;-6,434;-8,594;-7,065;-3,177;26,801;0,000;247,540;Inf;260,000;250,000;-7,463;2,927;-3,374;24,587
6125,500;3,387;0,786;-35,209;3,186;9,527;5,348;37,597;5,036;-9,539;-2,745;0,000;39,265;39,965;9,599;3,087;-7,359;-6,498;-8,644;-7,049;-3,176;26,800;0,000;250,540;Inf;260,000;250,000;-7,378;2,934;-3,341;24,665
6126,000;3,387;0,786;-35,209;3,186;9,527;5,348;37,597;5,036;-9,539;-2,745;0,000;39,300;40,000;9,599;3,087;-7,626;-6,342;-8,497;-7,053;-3,176;26,800;0,000;250,540;Inf;260,000;250,000;-7,388;2,941;-3,376;24,676
6126,500;2,781;0,710;-34,240;3,137;9,567;5,348;37,597;5,036;-9,539;-2,745;0,000;39,300;40,000;9,751;3,143;-7,418;-6,427;-8,608;-7,010;-3,176;26,800;0,000;251,540;Inf;260,000;250,000;-7,380;2,949;-3,351;24,683
6127,000;2,781;0,710;-34,240;3,137;9,567;5,348;37,597;5,036;-9,539;-2,745;0,000;39,300;40,000;9,751;3,143;-7,471;-6,294;-8,430;-6,927;-3,176;26,800;0,000;251,540;Inf;259,000;250,000;-7,366;2,946;-3,336;24,700
6127,500;2,781;0,710;-34,240;3,137;9,567;5,348;37,597;5,036;-9,539;-2,745;0,000;39,300;40,000;9,751;3,143;-7,379;-6,293;-8,464;-6,979;-3,176;26,800;0,000;250,940;Inf;259,000;250,000;-7,281;2,943;-3,315;24,789
6128,000;2,781;0,710;-34,240;3,137;9,567;5,348;37,597;5,036;-9,539;-2,745;0,000;39,300;40,000;9,751;3,143;-7,399;-6,343;-8,374;-6,877;-3,176;26,800;0,000;250,940;Inf;259,000;250,000;-7,279;2,941;-3,300;24,857
6128,500;2,781;0,710;-34,240;3,137;9,567;5,348;37,597;5,036;-9,539;-2,745;0,000;39,300;40,000;9,751;3,143;-7,536;-6,488;-8,633;-7,073;-3,176;26,800;0,000;252,540;Inf;259,000;250,000;-7,248;2,938;-3,304;24,840
6129,000;2,781;0,710;-34,240;3,137;9,567;5,371;37,569;5,051;-9,495;-2,756;0,000;39,258;39,939;9,751;3,143;-7,538;-6,534;-8,406;-7,008;-3,184;26,792;0,000;252,540;Inf;258,000;250,000;-7,433;2,935;-3,359;24,881
6129,500;2,781;0,710;-34,240;3,137;9,567;5,371;37,569;5,051;-9,495;-2,756;0,000;39,300;39,900;9,751;3,143;-7,535;-6,472;-8,442;-7,094;-3,184;26,792;0,000;252,140;Inf;258,000;250,000;-7,371;2,933;-3,366;24,915
6130,000;2,380;0,664;-34,123;3,197;9,555;5,371;37,569;5,051;-9,495;-2,756;0,000;39,300;39,900;9,693;3,035;-7,403;-6,458;-8,580;-7,056;-3,184;26,792;0,000;252,140;Inf;257,000;250,000;-7,386;2,930;-3,310;24,906
6130,500;2,380;0,664;-34,123;3,197;9,555;5,371;37,569;5,051;-9,495;-2,756;0,000;39,300;39,900;9,693;3,035;-7,644;-6,272;-8,514;-7,013;-3,184;26,792;0,000;252,040;Inf;257,000;250,000;-7,374;2,921;-3,318;24,942
