t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6131,000;2,380;0,664;-34,123;3,197;9,555;5,371;37,569;5,051;-9,495;-2,756;0,000;39,300;39,900;9,693;3,035;-7,479;-6,342;-8,473;-7,064;-3,184;26,792;0,000;252,040;Inf;256,000;250,000;-7,361;2,913;-3,331;24,972
6131,500;2,380;0,664;-34,123;3,197;9,555;5,371;37,569;5,051;-9,495;-2,756;0,000;39,300;39,900;9,693;3,035;-7,575;-6,299;-8,446;-7,041;-3,184;26,792;0,000;250,040;Inf;256,000;250,000;-7,339;2,904;-3,289;25,154
6132,000;2,380;0,664;-34,123;3,197;9,555;5,406;37,597;5,051;-9,466;-2,758;0,000;39,240;39,941;9,693;3,035;-7,269;-6,387;-8,484;-6,912;-3,170;26,794;0,000;250,040;Inf;256,000;250,000;-7,340;2,895;-3,300;25,229
6132,500;2,380;0,664;-34,123;3,197;9,555;5,406;37,597;5,051;-9,466;-2,758;0,000;39,200;39,900;9,693;3,035;-7,275;-6,263;-8,456;-6,946;-3,170;26,794;0,000;250,540;Inf;256,000;250,000;-7,263;2,887;-3,282;25,217
6133,000;3,289;0,744;-35,209;3,081;9,653;5,406;37,597;5,051;-9,466;-2,758;0,000;39,200;39,900;9,628;3,068;-7,381;-6,349;-8,487;-6,866;-3,170;26,794;0,000;250,540;Inf;256,000;250,000;-7,235;2,879;-3,261;25,228
6133,500;3,289;0,744;-35,209;3,081;9,653;5,406;37,597;5,051;-9,466;-2,758;0,000;39,200;39,900;9,628;3,068;-7,505;-6,172;-8,391;-6,895;-3,170;26,794;0,000;250,440;Inf;256,000;250,000;-7,271;2,885;-3,269;25,262
6134,000;3,289;0,744;-35,209;3,081;9,653;5,406;37,597;5,051;-9,466;-2,758;0,000;39,200;39,900;9,628;3,068;-7,591;-6,235;-8,400;-7,001;-3,170;26,794;0,000;250,440;Inf;256,000;250,000;-7,241;2,892;-3,274;25,277
6134,500;3,289;0,744;-35,209;3,081;9,653;5,406;37,597;5,051;-9,466;-2,758;0,000;39,200;39,900;9,628;3,068;-7,658;-6,272;-8,504;-7,023;-3,170;26,794;0,000;248,540;Inf;256,000;250,000;-7,307;2,898;-3,258;25,271
6135,000;3,289;0,744;-35,209;3,081;9,653;5,406;37,597;5,051;-9,466;-2,758;0,000;39,200;39,900;9,628;3,068;-7,359;-6,398;-8,634;-7,015;-3,170;26,794;0,000;248,540;Inf;257,000;250,000;-7,364;2,905;-3,247;25,252
6135,500;3,289;0,744;-35,209;3,081;9,653;5,378;37,590;5,025;-9,445;-2,767;0,000;39,220;39,929;9,628;3,068;-7,457;-6,425;-8,358;-6,879;-3,179;26,781;0,000;248,540;Inf;257,000;250,000;-7,351;2,911;-3,250;25,292
6136,000;3,289;0,744;-35,209;3,081;9,653;5,378;37,590;5,025;-9,445;-2,767;0,000;39,200;39,900;9,628;3,068;-7,450;-6,328;-8,484;-7,075;-3,179;26,781;0,000;248,540;Inf;258,000;250,000;-7,280;2,917;-3,233;25,308
6136,500;2,775;0,659;-35,209;3,095;9,617;5,378;37,590;5,025;-9,445;-2,767;0,000;39,200;39,900;9,707;3,234;-7,303;-6,351;-8,559;-7,107;-3,179;26,781;0,000;248,740;Inf;258,000;250,000;-7,334;2,923;-3,227;25,327
6137,000;2,775;0,659;-35,209;3,095;9,617;5,378;37,590;5,025;-9,445;-2,767;0,000;39,200;39,900;9,707;3,234;-7,422;-6,344;-8,551;-6,892;-3,179;26,781;0,000;248,740;Inf;259,000;250,000;-7,330;2,921;-3,240;25,335
6137,500;2,775;0,659;-35,209;3,095;9,617;5,378;37,590;5,025;-9,445;-2,767;0,000;39,200;39,900;9,707;3,234;-7,461;-6,337;-8,498;-7,030;-3,179;26,781;0,000;250,340;Inf;259,000;250,000;-7,302;2,919;-3,225;25,403
6138,000;2,775;0,659;-35,209;3,095;9,617;5,378;37,590;5,025;-9,445;-2,767;0,000;39,200;39,900;9,707;3,234;-7,253;-6,339;-8,177;-6,876;-3,179;26,781;0,000;250,340;Inf;259,000;250,000;-7,332;2,916;-3,255;25,463
6138,500;2,775;0,659;-35,209;3,095;9,617;5,399;37,590;5,017;-9,427;-2,767;0,000;39,227;39,902;9,707;3,234;-7,388;-6,253;-8,321;-6,821;-3,189;26,779;0,000;250,840;Inf;259,000;250,000;-7,161;2,914;-3,241;25,437
6139,000;2,775;0,659;-35,209;3,095;9,617;5,399;37,590;5,017;-9,427;-2,767;0,000;39,200;39,900;9,707;3,234;-7,099;-6,339;-8,366;-6,976;-3,189;26,779;0,000;250,840;Inf;259,000;250,000;-7,196;2,912;-3,190;25,452
6139,500;2,466;0,658;-33,916;3,183;9,566;5,399;37,590;5,017;-9,427;-2,767;0,000;39,200;39,900;9,703;2,982;-7,441;-6,097;-8,159;-6,749;-3,189;26,779;0,000;251,340;Inf;259,000;250,000;-7,195;2,909;-3,242;25,405
6140,000;2,466;0,658;-33,916;3,183;9,566;5,399;37,590;5,017;-9,427;-2,767;0,000;39,200;39,900;9,703;2,982;-7,079;-6,267;-8,263;-6,661;-3,189;26,779;0,000;251,340;Inf;258,000;250,000;-7,111;2,902;-3,197;25,356
6140,500;2,466;0,658;-33,916;3,183;9,566;5,399;37,590;5,017;-9,427;-2,767;0,000;39,200;39,900;9,703;2,982;-7,089;-6,280;-8,117;-6,852;-3,189;26,779;0,000;251,840;Inf;258,000;250,000;-7,068;2,895;-3,202;25,294
6141,000;2,466;0,658;-33,916;3,183;9,566;5,399;37,590;5,017;-9,427;-2,767;0,000;39,200;39,900;9,703;2,982;-7,082;-6,156;-8,171;-6,723;-3,189;26,779;0,000;251,840;Inf;257,000;250,000;-7,085;2,888;-3,151;25,331
6141,500;2,466;0,658;-33,916;3,183;9,566;5,328;37,549;5,007;-9,410;-2,761;0,000;39,214;39,895;9,703;2,982;-7,324;-6,185;-8,106;-6,707;-3,178;26,778;0,000;252,840;Inf;257,000;250,000;-7,033;2,881;-3,185;25,429
6142,000;2,466;0,658;-33,916;3,183;9,566;5,328;37,549;5,007;-9,410;-2,761;0,000;39,200;39,900;9,703;2,982;-7,094;-6,330;-8,187;-6,858;-3,178;26,778;0,000;252,840;Inf;256,000;250,000;-7,080;2,874;-3,143;25,451
6142,500;2,466;0,658;-33,916;3,183;9,566;5,328;37,549;5,007;-9,410;-2,761;0,000;39,200;39,900;9,703;2,982;-7,073;-6,300;-8,139;-6,811;-3,178;26,778;0,000;252,840;Inf;256,000;250,000;-7,117;2,867;-3,184;25,462
6143,000;3,164;0,738;-35,209;3,026;9,672;5,328;37,549;5,007;-9,410;-2,761;0,000;39,200;39,900;9,644;3,190;-7,249;-6,235;-8,005;-6,809;-3,178;26,778;0,000;252,840;Inf;255,000;250,000;-7,081;2,861;-3,151;25,502
6143,500;3,164;0,738;-35,209;3,026;9,672;5,328;37,549;5,007;-9,410;-2,761;0,000;39,200;39,900;9,644;3,190;-7,216;-6,225;-8,116;-6,828;-3,178;26,778;0,000;252,940;Inf;255,000;250,000;-7,075;2,866;-3,192;25,526
6144,000;3,164;0,738;-35,209;3,026;9,672;5,328;37,549;5,007;-9,410;-2,761;0,000;39,200;39,900;9,644;3,190;-7,136;-6,099;-8,114;-6,752;-3,178;26,778;0,000;252,940;Inf;254,000;250,000;-7,096;2,871;-3,159;25,522
6144,500;3,164;0,738;-35,209;3,026;9,672;5,328;37,549;5,007;-9,410;-2,761;0,000;39,200;39,900;9,644;3,190;-7,173;-6,254;-8,190;-6,689;-3,178;26,778;0,000;250,040;Inf;254,000;250,000;-7,025;2,876;-3,160;25,531
6145,000;3,164;0,738;-35,209;3,026;9,672;5,326;37,565;5,047;-9,367;-2,769;0,000;39,226;39,944;9,644;3,190;-7,022;-6,283;-8,098;-6,853;-3,175;26,776;0,000;250,040;Inf;254,000;250,000;-7,077;2,880;-3,145;25,537
6145,500;3,164;0,738;-35,209;3,026;9,672;5,326;37,565;5,047;-9,367;-2,769;0,000;39,200;39,900;9,644;3,190;-6,997;-6,231;-7,845;-6,597;-3,175;26,776;0,000;250,140;Inf;254,000;250,000;-7,064;2,885;-3,130;25,523
6146,000;2,929;0,762;-33,839;3,093;9,651;5,326;37,565;5,047;-9,367;-2,769;0,000;39,200;39,900;9,714;2,969;-6,971;-5,941;-7,794;-6,532;-3,175;26,776;0,000;250,140;Inf;254,000;250,000;-6,918;2,889;-3,122;25,489
6146,500;2,929;0,762;-33,839;3,093;9,651;5,326;37,565;5,047;-9,367;-2,769;0,000;39,200;39,900;9,714;2,969;-6,817;-6,155;-7,830;-6,487;-3,175;26,776;0,000;249,840;Inf;254,000;250,000;-6,810;2,890;-3,116;25,509
6147,000;2,929;0,762;-33,839;3,093;9,651;5,326;37,565;5,047;-9,367;-2,769;0,000;39,200;39,900;9,714;2,969;-6,865;-6,131;-7,943;-6,559;-3,175;26,776;0,000;249,840;Inf;254,000;250,000;-6,822;2,891;-3,089;25,446
6147,500;2,929;0,762;-33,839;3,093;9,651;5,326;37,565;5,047;-9,367;-2,769;0,000;39,200;39,900;9,714;2,969;-7,021;-5,871;-7,773;-6,539;-3,175;26,776;0,000;247,840;Inf;254,000;250,000;-6,875;2,891;-3,080;25,368
6148,000;2,929;0,762;-33,839;3,093;9,651;5,366;37,546;4,989;-9,344;-2,751;0,000;39,218;39,914;9,714;2,969;-6,737;-6,080;-7,933;-6,593;-3,176;26,778;0,000;247,840;Inf;255,000;250,000;-6,801;2,892;-3,034;25,371
6148,500;2,929;0,762;-33,839;3,093;9,651;5,366;37,546;4,989;-9,344;-2,751;0,000;39,200;39,900;9,714;2,969;-6,928;-6,112;-7,734;-6,586;-3,176;26,778;0,000;248,640;Inf;255,000;250,000;-6,836;2,893;-3,081;25,361
6149,000;2,929;0,762;-33,839;3,093;9,651;5,366;37,546;4,989;-9,344;-2,751;0,000;39,200;39,900;9,714;2,969;-7,053;-6,167;-7,829;-6,683;-3,176;26,778;0,000;248,640;Inf;256,000;250,000;-6,840;2,893;-3,054;25,349
6149,500;2,472;0,676;-34,061;3,147;9,536;5,366;37,546;4,989;-9,344;-2,751;0,000;39,200;39,900;9,690;3,002;-6,847;-6,195;-7,849;-6,667;-3,176;26,778;0,000;248,040;Inf;256,000;250,000;-6,933;2,894;-3,070;25,335
6150,000;2,472;0,676;-34,061;3,147;9,536;5,366;37,546;4,989;-9,344;-2,751;0,000;39,200;39,900;9,690;3,002;-6,635;-6,089;-7,764;-6,580;-3,176;26,778;0,000;248,040;Inf;257,000;250,000;-6,889;2,887;-3,070;25,334
6150,500;2,472;0,676;-34,061;3,147;9,536;5,366;37,546;4,989;-9,344;-2,751;0,000;39,200;39,900;9,690;3,002;-7,067;-6,190;-8,019;-6,799;-3,176;26,778;0,000;249,340;Inf;257,000;250,000;-6,767;2,880;-3,013;25,339
6151,000;2,472;0,676;-34,061;3,147;9,536;5,366;37,546;4,989;-9,344;-2,751;0,000;39,200;39,900;9,690;3,002;-6,932;-6,239;-7,726;-6,774;-3,176;26,778;0,000;249,340;Inf;257,000;250,000;-7,019;2,873;-3,081;25,284
6151,500;2,472;0,676;-34,061;3,147;9,536;5,323;37,576;5,029;-9,305;-2,759;0,000;39,218;39,926;9,690;3,002;-7,042;-6,091;-7,800;-6,707;-3,181;26,776;0,000;249,540;Inf;257,000;250,000;-6,918;2,867;-3,078;25,236
6152,000;2,472;0,676;-34,061;3,147;9,536;5,323;37,576;5,029;-9,305;-2,759;0,000;39,200;39,900;9,690;3,002;-6,557;-6,142;-7,852;-6,592;-3,181;26,776;0,000;249,540;Inf;257,000;250,000;-6,910;2,860;-3,053;25,216
6152,500;2,641;0,685;-34,029;3,106;9,571;5,323;37,576;5,029;-9,305;-2,759;0,000;39,200;39,900;9,728;2,859;-6,759;-6,025;-7,593;-6,456;-3,181;26,776;0,000;249,340;Inf;257,000;250,000;-6,785;2,854;-3,045;25,184
6153,000;2,641;0,685;-34,029;3,106;9,571;5,323;37,576;5,029;-9,305;-2,759;0,000;39,200;39,900;9,728;2,859;-6,924;-6,143;-7,882;-6,521;-3,181;26,776;0,000;249,340;Inf;257,000;250,000;-6,708;2,851;-3,075;25,189
6153,500;2,641;0,685;-34,029;3,106;9,571;5,323;37,576;5,029;-9,305;-2,759;0,000;39,200;39,900;9,728;2,859;-6,653;-5,918;-7,425;-6,385;-3,181;26,776;0,000;251,040;Inf;257,000;250,000;-6,867;2,847;-2,962;25,175
6154,000;2,641;0,685;-34,029;3,106;9,571;5,323;37,576;5,029;-9,305;-2,759;0,000;39,200;39,900;9,728;2,859;-6,706;-5,819;-7,556;-6,335;-3,181;26,776;0,000;251,040;Inf;256,000;250,000;-6,595;2,844;-2,981;25,106
6154,500;2,641;0,685;-34,029;3,106;9,571;5,343;37,548;5,012;-9,286;-2,754;0,000;39,226;39,972;9,728;2,859;-6,587;-6,077;-7,487;-6,514;-3,179;26,776;0,000;251,740;Inf;256,000;250,000;-6,604;2,840;-3,009;25,063
6155,000;2,641;0,685;-34,029;3,106;9,571;5,343;37,548;5,012;-9,286;-2,754;0,000;39,200;40,000;9,728;2,859;-6,493;-5,961;-7,590;-6,278;-3,179;26,776;0,000;251,740;Inf;255,000;250,000;-6,666;2,837;-2,933;24,996
6155,500;3,157;0,768;-35,209;3,042;9,687;5,343;37,548;5,012;-9,286;-2,754;0,000;39,200;40,000;9,498;3,020;-6,644;-5,997;-7,767;-6,366;-3,179;26,776;0,000;251,740;Inf;255,000;250,000;-6,581;2,834;-2,892;24,983
6156,000;3,157;0,768;-35,209;3,042;9,687;5,343;37,548;5,012;-9,286;-2,754;0,000;39,200;40,000;9,498;3,020;-6,751;-5,880;-7,527;-6,405;-3,179;26,776;0,000;251,740;Inf;254,000;250,000;-6,693;2,839;-2,956;24,939
6156,500;3,157;0,768;-35,209;3,042;9,687;5,343;37,548;5,012;-9,286;-2,754;0,000;39,200;40,000;9,498;3,020;-6,867;-6,023;-7,685;-6,457;-3,179;26,776;0,000;252,340;Inf;254,000;250,000;-6,641;2,844;-2,975;24,873
6157,000;3,157;0,768;-35,209;3,042;9,687;5,343;37,548;5,012;-9,286;-2,754;0,000;39,200;40,000;9,498;3,020;-6,483;-5,996;-7,414;-6,486;-3,179;26,776;0,000;252,340;Inf;253,000;250,000;-6,758;2,849;-2,936;24,848
6157,500;3,157;0,768;-35,209;3,042;9,687;5,343;37,548;5,012;-9,286;-2,754;0,000;39,200;40,000;9,498;3,020;-6,762;-5,842;-7,501;-6,423;-3,179;26,776;0,000;250,340;Inf;253,000;250,000;-6,595;2,855;-2,927;24,789
6158,000;3,157;0,768;-35,209;3,042;9,687;5,371;37,570;5,007;-9,245;-2,757;0,000;39,225;39,978;9,498;3,020;-6,607;-5,878;-7,539;-6,510;-3,186;26,772;0,000;250,340;Inf;253,000;250,000;-6,632;2,859;-2,923;24,758
6158,500;3,157;0,768;-35,209;3,042;9,687;5,371;37,570;5,007;-9,245;-2,757;0,000;39,200;40,000;9,498;3,020;-6,806;-5,911;-7,556;-6,395;-3,186;26,772;0,000;250,340;Inf;253,000;250,000;-6,634;2,864;-2,921;24,725
6159,000;3,153;0,811;-33,641;3,098;9,587;5,371;37,570;5,007;-9,245;-2,757;0,000;39,200;40,000;9,866;2,971;-6,502;-5,838;-7,554;-6,234;-3,186;26,772;0,000;250,340;Inf;253,000;250,000;-6,667;2,869;-2,891;24,717
6159,500;3,153;0,811;-33,641;3,098;9,587;5,371;37,570;5,007;-9,245;-2,757;0,000;39,200;40,000;9,866;2,971;-6,249;-5,918;-7,440;-6,427;-3,186;26,772;0,000;250,140;Inf;253,000;250,000;-6,532;2,874;-2,882;24,724
6160,000;3,153;0,811;-33,641;3,098;9,587;5,371;37,570;5,007;-9,245;-2,757;0,000;39,200;40,000;9,866;2,971;-6,486;-5,854;-7,419;-6,220;-3,186;26,772;0,000;250,140;Inf;253,000;250,000;-6,509;2,878;-2,863;24,669
6160,500;3,153;0,811;-33,641;3,098;9,587;5,371;37,570;5,007;-9,245;-2,757;0,000;39,200;40,000;9,866;2,971;-6,580;-5,679;-7,326;-6,211;-3,186;26,772;0,000;248,040;Inf;253,000;250,000;-6,495;2,883;-2,799;24,554
6161,000;3,153;0,811;-33,641;3,098;9,587;5,364;37,573;4,986;-9,211;-2,766;0,000;39,240;40,009;9,866;2,971;-6,405;-5,605;-7,287;-6,121;-3,187;26,775;0,000;248,040;Inf;254,000;250,000;-6,449;2,887;-2,775;24,400
6161,500;3,153;0,811;-33,641;3,098;9,587;5,364;37,573;4,986;-9,211;-2,766;0,000;39,200;40,000;9,866;2,971;-6,396;-5,625;-7,245;-6,080;-3,187;26,775;0,000;248,340;Inf;254,000;250,000;-6,354;2,892;-2,785;24,352
6162,000;3,147;0,767;-35,209;3,069;9,649;5,364;37,573;4,986;-9,211;-2,766;0,000;39,200;40,000;9,631;2,995;-6,306;-5,828;-7,304;-6,319;-3,187;26,775;0,000;248,340;Inf;255,000;250,000;-6,337;2,896;-2,793;24,365
6162,500;3,147;0,767;-35,209;3,069;9,649;5,364;37,573;4,986;-9,211;-2,766;0,000;39,200;40,000;9,631;2,995;-6,385;-5,810;-7,432;-6,232;-3,187;26,775;0,000;247,940;Inf;255,000;250,000;-6,439;2,900;-2,727;24,358
6163,000;3,147;0,767;-35,209;3,069;9,649;5,364;37,573;4,986;-9,211;-2,766;0,000;39,200;40,000;9,631;2,995;-6,679;-5,693;-7,289;-6,181;-3,187;26,775;0,000;247,940;Inf;256,000;250,000;-6,465;2,904;-2,792;24,311
6163,500;3,147;0,767;-35,209;3,069;9,649;5,364;37,573;4,986;-9,211;-2,766;0,000;39,200;40,000;9,631;2,995;-6,293;-5,873;-7,347;-6,336;-3,187;26,775;0,000;248,840;Inf;256,000;250,000;-6,460;2,908;-2,718;24,195
6164,000;3,147;0,767;-35,209;3,069;9,649;5,364;37,573;4,986;-9,211;-2,766;0,000;39,200;40,000;9,631;2,995;-6,588;-5,784;-7,475;-6,265;-3,187;26,775;0,000;248,840;Inf;257,000;250,000;-6,463;2,912;-2,761;24,211
6164,500;3,147;0,767;-35,209;3,069;9,649;5,332;37,592;5,021;-9,173;-2,758;0,000;39,243;40,033;9,631;2,995;-6,688;-5,955;-7,463;-6,395;-3,181;26,777;0,000;248,840;Inf;257,000;250,000;-6,528;2,916;-2,783;24,233
6165,000;3,147;0,767;-35,209;3,069;9,649;5,332;37,592;5,021;-9,173;-2,758;0,000;39,200;40,000;9,631;2,995;-6,625;-5,603;-7,316;-6,237;-3,181;26,777;0,000;248,840;Inf;258,000;250,000;-6,625;2,920;-2,749;24,261
6165,500;2,465;0,674;-34,328;3,057;9,572;5,332;37,592;5,021;-9,173;-2,758;0,000;39,200;40,000;9,715;3,126;-6,430;-5,849;-7,484;-6,308;-3,181;26,777;0,000;249,040;Inf;258,000;250,000;-6,445;2,923;-2,719;24,303
6166,000;2,465;0,674;-34,328;3,057;9,572;5,332;37,592;5,021;-9,173;-2,758;0,000;39,200;40,000;9,715;3,126;-6,618;-5,543;-7,280;-6,229;-3,181;26,777;0,000;249,040;Inf;258,000;250,000;-6,518;2,916;-2,731;24,294
6166,500;2,465;0,674;-34,328;3,057;9,572;5,332;37,592;5,021;-9,173;-2,758;0,000;39,200;40,000;9,715;3,126;-6,241;-5,631;-7,376;-6,241;-3,181;26,777;0,000;253,740;Inf;258,000;250,000;-6,417;2,908;-2,673;24,257
6167,000;2,465;0,674;-34,328;3,057;9,572;5,332;37,592;5,021;-9,173;-2,758;0,000;39,200;40,000;9,715;3,126;-6,317;-5,740;-7,351;-6,137;-3,181;26,777;0,000;253,740;Inf;257,000;250,000;-6,372;2,901;-2,662;24,275
6167,500;2,465;0,674;-34,328;3,057;9,572;5,333;37,595;5,011;-9,156;-2,764;0,000;39,255;40,052;9,715;3,126;-6,474;-5,830;-7,566;-6,349;-3,173;26,764;0,000;252,840;Inf;257,000;250,000;-6,386;2,894;-2,719;24,325
6168,000;2,465;0,674;-34,328;3,057;9,572;5,333;37,595;5,011;-9,156;-2,764;0,000;39,300;40,100;9,715;3,126;-6,541;-5,729;-7,326;-6,213;-3,173;26,764;0,000;252,840;Inf;256,000;250,000;-6,555;2,887;-2,693;24,367
6168,500;2,711;0,726;-33,845;3,085;9,594;5,333;37,595;5,011;-9,156;-2,764;0,000;39,300;40,100;9,739;3,098;-6,427;-5,796;-7,607;-6,304;-3,173;26,764;0,000;252,340;Inf;256,000;250,000;-6,452;2,880;-2,670;24,461
6169,000;2,711;0,726;-33,845;3,085;9,594;5,333;37,595;5,011;-9,156;-2,764;0,000;39,300;40,100;9,739;3,098;-6,568;-5,821;-7,628;-6,301;-3,173;26,764;0,000;252,340;Inf;255,000;250,000;-6,533;2,877;-2,647;24,476
6169,500;2,711;0,726;-33,845;3,085;9,594;5,333;37,595;5,011;-9,156;-2,764;0,000;39,300;40,100;9,739;3,098;-6,583;-5,837;-7,626;-6,427;-3,173;26,764;0,000;252,440;Inf;255,000;250,000;-6,579;2,875;-2,655;24,509
6170,000;2,711;0,726;-33,845;3,085;9,594;5,333;37,595;5,011;-9,156;-2,764;0,000;39,300;40,100;9,739;3,098;-6,898;-5,667;-7,652;-6,367;-3,173;26,764;0,000;252,440;Inf;254,000;250,000;-6,618;2,872;-2,678;24,527
6170,500;2,711;0,726;-33,845;3,085;9,594;5,355;37,658;5,008;-9,150;-2,751;0,000;39,259;40,078;9,739;3,098;-6,722;-5,559;-7,380;-6,268;-3,171;26,767;0,000;250,140;Inf;254,000;250,000;-6,646;2,869;-2,701;24,566
6171,000;2,711;0,726;-33,845;3,085;9,594;5,355;37,658;5,008;-9,150;-2,751;0,000;39,300;40,100;9,739;3,098;-6,474;-5,657;-7,406;-6,231;-3,171;26,767;0,000;250,140;Inf;254,000;250,000;-6,482;2,867;-2,649;24,604
6171,500;2,711;0,726;-33,845;3,085;9,594;5,355;37,658;5,008;-9,150;-2,751;0,000;39,300;40,100;9,739;3,098;-6,546;-5,735;-7,542;-6,168;-3,171;26,767;0,000;249,840;Inf;254,000;250,000;-6,442;2,864;-2,664;24,611
6172,000;3,043;0,741;-35,209;3,157;9,646;5,355;37,658;5,008;-9,150;-2,751;0,000;39,300;40,100;9,477;3,107;-6,632;-5,601;-7,469;-6,148;-3,171;26,767;0,000;249,840;Inf;254,000;250,000;-6,498;2,862;-2,635;24,625
6172,500;3,043;0,741;-35,209;3,157;9,646;5,355;37,658;5,008;-9,150;-2,751;0,000;39,300;40,100;9,477;3,107;-6,552;-5,617;-7,490;-6,148;-3,171;26,767;0,000;249,840;Inf;254,000;250,000;-6,462;2,865;-2,646;24,636
6173,000;3,043;0,741;-35,209;3,157;9,646;5,355;37,658;5,008;-9,150;-2,751;0,000;39,300;40,100;9,477;3,107;-6,545;-5,675;-7,453;-6,279;-3,171;26,767;0,000;249,840;Inf;254,000;250,000;-6,452;2,868;-2,656;24,640
6173,500;3,043;0,741;-35,209;3,157;9,646;5,355;37,658;5,008;-9,150;-2,751;0,000;39,300;40,100;9,477;3,107;-6,352;-5,645;-7,377;-6,099;-3,171;26,767;0,000;247,440;Inf;254,000;250,000;-6,488;2,870;-2,630;24,659
6174,000;3,043;0,741;-35,209;3,157;9,646;5,395;37,613;5,015;-9,155;-2,754;0,000;39,273;40,154;9,477;3,107;-6,572;-5,546;-7,227;-6,063;-3,169;26,767;0,000;247,440;Inf;255,000;250,000;-6,368;2,873;-2,677;24,642
6174,500;3,043;0,741;-35,209;3,157;9,646;5,395;37,613;5,015;-9,155;-2,754;0,000;39,300;40,200;9,477;3,107;-6,209;-5,773;-7,378;-6,143;-3,169;26,767;0,000;247,540;Inf;255,000;250,000;-6,352;2,876;-2,633;24,630
6175,000;3,200;0,720;-35,209;3,114;9,618;5,395;37,613;5,015;-9,155;-2,754;0,000;39,300;40,200;9,617;3,108;-6,413;-5,595;-7,191;-6,147;-3,169;26,767;0,000;247,540;Inf;256,000;250,000;-6,376;2,879;-2,592;24,587
6175,500;3,200;0,720;-35,209;3,114;9,618;5,395;37,613;5,015;-9,155;-2,754;0,000;39,300;40,200;9,617;3,108;-6,271;-5,518;-7,288;-6,143;-3,169;26,767;0,000;248,040;Inf;256,000;250,000;-6,337;2,884;-2,602;24,639
6176,000;3,200;0,720;-35,209;3,114;9,618;5,395;37,613;5,015;-9,155;-2,754;0,000;39,300;40,200;9,617;3,108;-6,460;-5,599;-7,330;-6,182;-3,169;26,767;0,000;248,040;Inf;257,000;250,000;-6,305;2,889;-2,618;24,636
6176,500;3,200;0,720;-35,209;3,114;9,618;5,395;37,613;5,015;-9,155;-2,754;0,000;39,300;40,200;9,617;3,108;-6,221;-5,650;-7,434;-6,195;-3,169;26,767;0,000;249,240;Inf;257,000;250,000;-6,393;2,894;-2,586;24,627
6177,000;3,200;0,720;-35,209;3,114;9,618;5,432;37,593;5,039;-9,122;-2,741;0,000;39,295;40,163;9,617;3,108;-6,340;-5,716;-7,210;-6,074;-3,172;26,769;0,000;249,240;Inf;257,000;250,000;-6,375;2,899;-2,603;24,603
6177,500;3,200;0,720;-35,209;3,114;9,618;5,432;37,593;5,039;-9,122;-2,741;0,000;39,300;40,200;9,617;3,108;-6,504;-5,700;-7,579;-6,192;-3,172;26,769;0,000;249,440;Inf;257,000;250,000;-6,335;2,904;-2,562;24,628
6178,000;3,200;0,720;-35,209;3,114;9,618;5,432;37,593;5,039;-9,122;-2,741;0,000;39,300;40,200;9,617;3,108;-6,552;-5,787;-7,621;-6,415;-3,172;26,769;0,000;249,440;Inf;257,000;250,000;-6,493;2,909;-2,653;24,907
6178,500;2,616;0,671;-34,694;3,112;9,586;5,432;37,593;5,039;-9,122;-2,741;0,000;39,300;40,200;9,621;3,057;-6,598;-5,825;-7,228;-6,131;-3,172;26,769;0,000;249,140;Inf;257,000;250,000;-6,594;2,914;-2,610;25,005
6179,000;2,616;0,671;-34,694;3,112;9,586;5,432;37,593;5,039;-9,122;-2,741;0,000;39,300;40,200;9,621;3,057;-6,533;-5,473;-7,281;-6,149;-3,172;26,769;0,000;249,140;Inf;257,000;250,000;-6,445;2,909;-2,605;25,052
6179,500;2,616;0,671;-34,694;3,112;9,586;5,432;37,593;5,039;-9,122;-2,741;0,000;39,300;40,200;9,621;3,057;-6,719;-5,696;-7,616;-6,318;-3,172;26,769;0,000;250,840;Inf;257,000;250,000;-6,359;2,904;-2,591;25,087
6180,000;2,616;0,671;-34,694;3,112;9,586;5,432;37,593;5,039;-9,122;-2,741;0,000;39,300;40,200;9,621;3,057;-6,602;-5,762;-7,390;-6,213;-3,172;26,769;0,000;250,840;Inf;257,000;250,000;-6,587;2,899;-2,636;25,016
6180,500;2,616;0,671;-34,694;3,112;9,586;5,391;37,636;5,009;-9,096;-2,743;0,000;39,306;40,163;9,621;3,057;-6,494;-5,384;-7,198;-6,051;-3,179;26,766;0,000;250,640;Inf;257,000;250,000;-6,492;2,895;-2,634;24,953
6181,000;2,616;0,671;-34,694;3,112;9,586;5,391;37,636;5,009;-9,096;-2,743;0,000;39,300;40,200;9,621;3,057;-6,286;-5,648;-7,378;-6,228;-3,179;26,766;0,000;250,640;Inf;257,000;250,000;-6,282;2,890;-2,626;24,970
6181,500;2,874;0,767;-34,175;3,194;9,570;5,391;37,636;5,009;-9,096;-2,743;0,000;39,300;40,200;9,699;3,081;-6,355;-5,668;-7,452;-6,141;-3,179;26,766;0,000;250,540;Inf;257,000;250,000;-6,385;2,886;-2,592;24,993
6182,000;2,874;0,767;-34,175;3,194;9,570;5,391;37,636;5,009;-9,096;-2,743;0,000;39,300;40,200;9,699;3,081;-6,483;-5,760;-7,338;-6,240;-3,179;26,766;0,000;250,540;Inf;257,000;250,000;-6,404;2,885;-2,596;24,993
6182,500;2,874;0,767;-34,175;3,194;9,570;5,391;37,636;5,009;-9,096;-2,743;0,000;39,300;40,200;9,699;3,081;-6,181;-5,627;-7,157;-5,936;-3,179;26,766;0,000;250,440;Inf;257,000;250,000;-6,455;2,885;-2,607;24,971
6183,000;2,874;0,767;-34,175;3,194;9,570;5,391;37,636;5,009;-9,096;-2,743;0,000;39,300;40,200;9,699;3,081;-6,229;-5,722;-7,221;-6,230;-3,179;26,766;0,000;250,440;Inf;257,000;250,000;-6,225;2,885;-2,599;24,952
6183,500;2,874;0,767;-34,175;3,194;9,570;5,379;37,600;5,009;-9,102;-2,755;0,000;39,320;40,227;9,699;3,081;-6,348;-5,679;-7,128;-6,142;-3,175;26,778;0,000;250,140;Inf;257,000;250,000;-6,351;2,885;-2,633;24,938
6184,000;2,874;0,767;-34,175;3,194;9,570;5,379;37,600;5,009;-9,102;-2,755;0,000;39,300;40,200;9,699;3,081;-6,417;-5,609;-7,183;-5,998;-3,175;26,778;0,000;250,140;Inf;257,000;250,000;-6,324;2,885;-2,607;24,947
6184,500;2,524;0,705;-34,145;3,106;9,575;5,379;37,600;5,009;-9,102;-2,755;0,000;39,300;40,200;9,723;3,090;-6,195;-5,529;-7,076;-6,000;-3,175;26,778;0,000;249,140;Inf;257,000;250,000;-6,302;2,885;-2,600;24,945
6185,000;2,524;0,705;-34,145;3,106;9,575;5,379;37,600;5,009;-9,102;-2,755;0,000;39,300;40,200;9,723;3,090;-6,232;-5,475;-7,100;-6,066;-3,175;26,778;0,000;249,140;Inf;257,000;250,000;-6,200;2,879;-2,569;24,934
6185,500;2,524;0,705;-34,145;3,106;9,575;5,379;37,600;5,009;-9,102;-2,755;0,000;39,300;40,200;9,723;3,090;-6,082;-5,609;-7,168;-5,988;-3,175;26,778;0,000;249,440;Inf;257,000;250,000;-6,218;2,873;-2,542;24,826
6186,000;2,524;0,705;-34,145;3,106;9,575;5,379;37,600;5,009;-9,102;-2,755;0,000;39,300;40,200;9,723;3,090;-6,351;-5,384;-7,144;-5,964;-3,175;26,778;0,000;249,440;Inf;257,000;250,000;-6,212;2,867;-2,553;24,764
6186,500;2,524;0,705;-34,145;3,106;9,575;5,379;37,600;5,009;-9,102;-2,755;0,000;39,300;40,200;9,723;3,090;-6,121;-5,463;-7,055;-5,884;-3,175;26,778;0,000;249,440;Inf;257,000;250,000;-6,211;2,861;-2,529;24,690
6187,000;2,524;0,705;-34,145;3,106;9,575;5,359;37,592;5,028;-9,066;-2,752;0,000;39,335;40,266;9,723;3,090;-6,274;-5,519;-7,058;-6,084;-3,170;26,762;0,000;249,440;Inf;257,000;250,000;-6,131;2,856;-2,524;24,606
6187,500;2,524;0,705;-34,145;3,106;9,575;5,359;37,592;5,028;-9,066;-2,752;0,000;39,300;40,300;9,723;3,090;-6,103;-5,555;-7,247;-6,079;-3,170;26,762;0,000;248,940;Inf;257,000;250,000;-6,234;2,850;-2,493;24,529
6188,000;3,378;0,769;-35,209;2,969;9,608;5,359;37,592;5,028;-9,066;-2,752;0,000;39,300;40,300;9,597;3,099;-6,340;-5,569;-7,171;-6,082;-3,170;26,762;0,000;248,940;Inf;258,000;250,000;-6,246;2,845;-2,513;24,489
6188,500;3,378;0,769;-35,209;2,969;9,608;5,359;37,592;5,028;-9,066;-2,752;0,000;39,300;40,300;9,597;3,099;-6,586;-5,634;-7,667;-6,181;-3,170;26,762;0,000;248,740;Inf;258,000;250,000;-6,290;2,854;-2,435;24,418
6189,000;3,378;0,769;-35,209;2,969;9,608;5,359;37,592;5,028;-9,066;-2,752;0,000;39,300;40,300;9,597;3,099;-6,301;-5,608;-7,124;-6,015;-3,170;26,762;0,000;248,740;Inf;259,000;250,000;-6,517;2,862;-2,500;24,279
6189,500;3,378;0,769;-35,209;2,969;9,608;5,359;37,592;5,028;-9,066;-2,752;0,000;39,300;40,300;9,597;3,099;-6,161;-5,529;-7,238;-6,034;-3,170;26,762;0,000;248,640;Inf;259,000;250,000;-6,262;2,871;-2,497;24,202
6190,000;3,378;0,769;-35,209;2,969;9,608;5,331;37,636;4,996;-9,033;-2,743;0,000;39,348;40,277;9,597;3,099;-6,488;-5,665;-7,628;-6,313;-3,181;26,774;0,000;248,640;Inf;260,000;250,000;-6,241;2,879;-2,489;24,128
6190,500;3,378;0,769;-35,209;2,969;9,608;5,331;37,636;4,996;-9,033;-2,743;0,000;39,300;40,300;9,597;3,099;-6,490;-5,430;-7,229;-6,017;-3,181;26,774;0,000;248,740;Inf;260,000;250,000;-6,524;2,887;-2,525;24,087
6191,000;2,993;0,710;-35,201;3,136;9,607;5,331;37,636;4,996;-9,033;-2,743;0,000;39,300;40,300;9,683;3,198;-6,513;-5,460;-7,345;-6,056;-3,181;26,774;0,000;248,740;Inf;261,000;250,000;-6,292;2,895;-2,497;24,028
6191,500;2,993;0,710;-35,201;3,136;9,607;5,331;37,636;4,996;-9,033;-2,743;0,000;39,300;40,300;9,683;3,198;-6,326;-5,441;-7,350;-5,956;-3,181;26,774;0,000;248,940;Inf;261,000;250,000;-6,344;2,897;-2,436;24,020
6192,000;2,993;0,710;-35,201;3,136;9,607;5,331;37,636;4,996;-9,033;-2,743;0,000;39,300;40,300;9,683;3,198;-6,278;-5,544;-7,331;-6,097;-3,181;26,774;0,000;248,940;Inf;262,000;250,000;-6,268;2,899;-2,481;23,996
6192,500;2,993;0,710;-35,201;3,136;9,607;5,331;37,636;4,996;-9,033;-2,743;0,000;39,300;40,300;9,683;3,198;-6,236;-5,327;-7,110;-5,863;-3,181;26,774;0,000;252,240;Inf;262,000;250,000;-6,313;2,900;-2,415;24,021
6193,000;2,993;0,710;-35,201;3,136;9,607;5,331;37,636;4,996;-9,033;-2,743;0,000;39,300;40,300;9,683;3,198;-6,294;-5,227;-7,180;-5,872;-3,181;26,774;0,000;252,240;Inf;261,000;250,000;-6,134;2,902;-2,382;24,026
6193,500;2,993;0,710;-35,201;3,136;9,607;5,365;37,641;4,990;-9,152;-2,748;0,000;39,362;40,294;9,683;3,198;-6,211;-5,472;-7,269;-5,813;-3,183;26,772;0,000;252,540;Inf;261,000;250,000;-6,143;2,903;-2,426;23,981
6194,000;2,993;0,710;-35,201;3,136;9,607;5,365;37,641;4,990;-9,152;-2,748;0,000;39,400;40,300;9,683;3,198;-6,145;-5,283;-7,052;-5,757;-3,183;26,772;0,000;252,540;Inf;260,000;250,000;-6,191;2,905;-2,424;23,952
6194,500;2,808;0,732;-34,537;3,135;9,519;5,365;37,641;4,990;-9,152;-2,748;0,000;39,400;40,300;9,685;3,231;-5,959;-5,464;-7,069;-5,945;-3,183;26,772;0,000;252,840;Inf;260,000;250,000;-6,059;2,906;-2,425;23,925
6195,000;2,808;0,732;-34,537;3,135;9,519;5,365;37,641;4,990;-9,152;-2,748;0,000;39,400;40,300;9,685;3,231;-5,995;-5,404;-7,062;-5,847;-3,183;26,772;0,000;252,840;Inf;259,000;250,000;-6,109;2,904;-2,362;23,925
6195,500;2,808;0,732;-34,537;3,135;9,519;5,365;37,641;4,990;-9,152;-2,748;0,000;39,400;40,300;9,685;3,231;-6,351;-5,246;-7,043;-5,869;-3,183;26,772;0,000;252,640;Inf;259,000;250,000;-6,077;2,903;-2,384;23,916
6196,000;2,808;0,732;-34,537;3,135;9,519;5,365;37,641;4,990;-9,152;-2,748;0,000;39,400;40,300;9,685;3,231;-6,054;-5,453;-7,182;-5,820;-3,183;26,772;0,000;252,640;Inf;258,000;250,000;-6,127;2,901;-2,409;23,922
6196,500;2,808;0,732;-34,537;3,135;9,519;5,401;37,608;5,041;-9,112;-2,739;0,000;39,373;40,311;9,685;3,231;-6,112;-5,477;-6,896;-5,873;-3,175;26,773;0,000;252,440;Inf;258,000;250,000;-6,127;2,900;-2,346;23,918
6197,000;2,808;0,732;-34,537;3,135;9,519;5,401;37,608;5,041;-9,112;-2,739;0,000;39,400;40,300;9,685;3,231;-6,052;-5,265;-7,063;-5,795;-3,175;26,773;0,000;252,440;Inf;257,000;250,000;-6,089;2,898;-2,352;23,944
6197,500;2,961;0,716;-35,209;3,121;9,678;5,401;37,608;5,041;-9,112;-2,739;0,000;39,400;40,300;9,482;3,052;-5,950;-5,519;-6,981;-6,019;-3,175;26,773;0,000;252,540;Inf;257,000;250,000;-6,044;2,897;-2,390;23,953
6198,000;2,961;0,716;-35,209;3,121;9,678;5,401;37,608;5,041;-9,112;-2,739;0,000;39,400;40,300;9,482;3,052;-6,088;-5,443;-7,187;-5,875;-3,175;26,773;0,000;252,540;Inf;256,000;250,000;-6,117;2,898;-2,357;23,933
6198,500;2,961;0,716;-35,209;3,121;9,678;5,401;37,608;5,041;-9,112;-2,739;0,000;39,400;40,300;9,482;3,052;-6,285;-5,486;-7,276;-6,089;-3,175;26,773;0,000;253,240;Inf;256,000;250,000;-6,148;2,899;-2,320;23,909
6199,000;2,961;0,716;-35,209;3,121;9,678;5,401;37,608;5,041;-9,112;-2,739;0,000;39,400;40,300;9,482;3,052;-6,230;-5,557;-7,055;-5,951;-3,175;26,773;0,000;253,240;Inf;255,000;250,000;-6,284;2,900;-2,377;23,892
6199,500;2,961;0,716;-35,209;3,121;9,678;5,458;37,641;5,032;-9,074;-2,728;0,000;39,384;40,337;9,482;3,052;-6,284;-5,315;-7,034;-5,930;-3,173;26,779;0,000;249,940;Inf;255,000;250,000;-6,198;2,901;-2,373;23,906
6200,000;2,961;0,716;-35,209;3,121;9,678;5,458;37,641;5,032;-9,074;-2,728;0,000;39,400;40,300;9,482;3,052;-6,108;-5,403;-7,231;-6,025;-3,173;26,779;0,000;249,940;Inf;255,000;250,000;-6,141;2,902;-2,345;23,940
6200,500;2,961;0,716;-35,209;3,121;9,678;5,458;37,641;5,032;-9,074;-2,728;0,000;39,400;40,300;9,482;3,052;-6,509;-5,403;-7,319;-5,943;-3,173;26,779;0,000;249,840;Inf;255,000;250,000;-6,192;2,903;-2,323;23,953
6201,000;2,710;0,672;-35,209;3,162;9,608;5,458;37,641;5,032;-9,074;-2,728;0,000;39,400;40,300;9,594;3,009;-6,355;-5,308;-7,085;-5,926;-3,173;26,779;0,000;249,840;Inf;255,000;250,000;-6,293;2,904;-2,361;24,060
6201,500;2,710;0,672;-35,209;3,162;9,608;5,458;37,641;5,032;-9,074;-2,728;0,000;39,400;40,300;9,594;3,009;-6,430;-5,520;-7,350;-6,147;-3,173;26,779;0,000;249,340;Inf;255,000;250,000;-6,168;2,901;-2,337;24,085
6202,000;2,710;0,672;-35,209;3,162;9,608;5,458;37,641;5,032;-9,074;-2,728;0,000;39,400;40,300;9,594;3,009;-6,555;-5,339;-7,367;-6,064;-3,173;26,779;0,000;249,340;Inf;255,000;250,000;-6,362;2,897;-2,339;24,150
6202,500;2,710;0,672;-35,209;3,162;9,608;5,458;37,641;5,032;-9,074;-2,728;0,000;39,400;40,300;9,594;3,009;-6,375;-5,280;-7,207;-5,835;-3,173;26,779;0,000;247,340;Inf;255,000;250,000;-6,331;2,894;-2,336;24,176
6203,000;2,710;0,672;-35,209;3,162;9,608;5,444;37,690;5,018;-9,050;-2,753;0,000;39,404;40,388;9,594;3,009;-6,350;-5,478;-7,414;-5,991;-3,173;26,789;0,000;247,340;Inf;256,000;250,000;-6,174;2,891;-2,327;24,235
6203,500;2,710;0,672;-35,209;3,162;9,608;5,444;37,690;5,018;-9,050;-2,753;0,000;39,400;40,400;9,594;3,009;-6,282;-5,517;-7,350;-6,162;-3,173;26,789;0,000;247,840;Inf;256,000;250,000;-6,308;2,888;-2,387;24,304
6204,000;2,708;0,710;-34,568;3,164;9,547;5,444;37,690;5,018;-9,050;-2,753;0,000;39,400;40,400;9,703;3,155;-6,498;-5,538;-7,285;-6,078;-3,173;26,789;0,000;247,840;Inf;257,000;250,000;-6,328;2,886;-2,387;24,328
6204,500;2,708;0,710;-34,568;3,164;9,547;5,444;37,690;5,018;-9,050;-2,753;0,000;39,400;40,400;9,703;3,155;-6,036;-5,474;-7,166;-5,979;-3,173;26,789;0,000;248,140;Inf;257,000;250,000;-6,350;2,883;-2,421;24,381
6205,000;2,708;0,710;-34,568;3,164;9,547;5,444;37,690;5,018;-9,050;-2,753;0,000;39,400;40,400;9,703;3,155;-6,075;-5,414;-7,069;-5,835;-3,173;26,789;0,000;248,140;Inf;258,000;250,000;-6,164;2,880;-2,361;24,427
6205,500;2,708;0,710;-34,568;3,164;9,547;5,444;37,690;5,018;-9,050;-2,753;0,000;39,400;40,400;9,703;3,155;-6,345;-5,212;-7,013;-5,874;-3,173;26,789;0,000;249,240;Inf;258,000;250,000;-6,098;2,877;-2,376;24,439
6206,000;2,708;0,710;-34,568;3,164;9,547;5,414;37,641;5,028;-9,050;-2,750;0,000;39,416;40,425;9,703;3,155;-6,055;-5,489;-7,158;-5,820;-3,172;26,783;0,000;249,240;Inf;258,000;250,000;-6,111;2,874;-2,362;24,447
6206,500;2,708;0,710;-34,568;3,164;9,547;5,414;37,641;5,028;-9,050;-2,750;0,000;39,400;40,400;9,703;3,155;-5,991;-5,295;-6,782;-5,766;-3,172;26,783;0,000;249,340;Inf;258,000;250,000;-6,130;2,871;-2,372;24,471
6207,000;2,708;0,710;-34,568;3,164;9,547;5,414;37,641;5,028;-9,050;-2,750;0,000;39,400;40,400;9,703;3,155;-5,942;-5,233;-6,958;-5,732;-3,172;26,783;0,000;249,340;Inf;258,000;250,000;-5,958;2,869;-2,307;24,484
6207,500;3,127;0,766;-35,209;3,131;9,758;5,414;37,641;5,028;-9,050;-2,750;0,000;39,400;40,400;9,597;3,063;-6,126;-5,236;-7,000;-5,754;-3,172;26,783;0,000;249,440;Inf;258,000;250,000;-5,966;2,866;-2,333;24,459
6208,000;3,127;0,766;-35,209;3,131;9,758;5,414;37,641;5,028;-9,050;-2,750;0,000;39,400;40,400;9,597;3,063;-6,020;-5,414;-6,938;-5,869;-3,172;26,783;0,000;249,440;Inf;258,000;250,000;-6,029;2,870;-2,304;24,465
6208,500;3,127;0,766;-35,209;3,131;9,758;5,414;37,641;5,028;-9,050;-2,750;0,000;39,400;40,400;9,597;3,063;-6,255;-5,262;-6,985;-5,792;-3,172;26,783;0,000;251,440;Inf;258,000;250,000;-6,060;2,875;-2,323;24,435
6209,000;3,127;0,766;-35,209;3,131;9,758;5,414;37,641;5,028;-9,050;-2,750;0,000;39,400;40,400;9,597;3,063;-6,020;-5,355;-7,107;-5,821;-3,172;26,783;0,000;251,440;Inf;257,000;250,000;-6,074;2,879;-2,291;24,457
6209,500;3,127;0,766;-35,209;3,131;9,758;5,375;37,640;5,039;-9,008;-2,754;0,000;39,425;40,381;9,597;3,063;-6,163;-5,306;-7,064;-5,797;-3,179;26,777;0,000;251,740;Inf;257,000;250,000;-6,076;2,883;-2,261;24,436
6210,000;3,127;0,766;-35,209;3,131;9,758;5,375;37,640;5,039;-9,008;-2,754;0,000;39,400;40,400;9,597;3,063;-6,049;-5,313;-6,995;-5,864;-3,179;26,777;0,000;251,740;Inf;256,000;250,000;-6,082;2,887;-2,310;24,476
6210,500;3,167;0,748;-35,209;3,078;9,691;5,375;37,640;5,039;-9,008;-2,754;0,000;39,400;40,400;9,439;3,126;-5,979;-5,337;-7,052;-5,708;-3,179;26,777;0,000;251,540;Inf;256,000;250,000;-6,055;2,891;-2,318;24,462
6211,000;3,167;0,748;-35,209;3,078;9,691;5,375;37,640;5,039;-9,008;-2,754;0,000;39,400;40,400;9,439;3,126;-6,215;-5,241;-6,887;-5,754;-3,179;26,777;0,000;251,540;Inf;255,000;250,000;-6,019;2,895;-2,271;24,441
6211,500;3,167;0,748;-35,209;3,078;9,691;5,375;37,640;5,039;-9,008;-2,754;0,000;39,400;40,400;9,439;3,126;-5,929;-5,279;-6,951;-5,734;-3,179;26,777;0,000;250,040;Inf;255,000;250,000;-6,024;2,900;-2,254;24,443
6212,000;3,167;0,748;-35,209;3,078;9,691;5,375;37,640;5,039;-9,008;-2,754;0,000;39,400;40,400;9,439;3,126;-5,990;-5,103;-6,617;-5,662;-3,179;26,777;0,000;250,040;Inf;255,000;250,000;-5,973;2,904;-2,285;24,420
6212,500;3,167;0,748;-35,209;3,078;9,691;5,401;37,617;5,033;-8,974;-2,761;0,000;39,431;40,410;9,439;3,126;-5,758;-5,231;-6,807;-5,556;-3,181;26,776;0,000;249,640;Inf;255,000;250,000;-5,843;2,908;-2,221;24,365
6213,000;3,167;0,748;-35,209;3,078;9,691;5,401;37,617;5,033;-8,974;-2,761;0,000;39,400;40,400;9,439;3,126;-5,964;-4,972;-6,635;-5,546;-3,181;26,776;0,000;249,640;Inf;255,000;250,000;-5,838;2,913;-2,245;24,326
6213,500;3,035;0,800;-33,814;3,084;9,478;5,401;37,617;5,033;-8,974;-2,761;0,000;39,400;40,400;9,821;2,997;-5,940;-5,112;-6,734;-5,692;-3,181;26,776;0,000;249,640;Inf;255,000;250,000;-5,779;2,917;-2,210;24,296
6214,000;3,035;0,800;-33,814;3,084;9,478;5,401;37,617;5,033;-8,974;-2,761;0,000;39,400;40,400;9,821;2,997;-5,842;-5,180;-6,759;-5,775;-3,181;26,776;0,000;249,640;Inf;255,000;250,000;-5,870;2,919;-2,200;24,263
6214,500;3,035;0,800;-33,814;3,084;9,478;5,401;37,617;5,033;-8,974;-2,761;0,000;39,400;40,400;9,821;2,997;-5,725;-5,248;-6,752;-5,634;-3,181;26,776;0,000;249,240;Inf;255,000;250,000;-5,889;2,921;-2,162;24,292
6215,000;3,035;0,800;-33,814;3,084;9,478;5,401;37,617;5,033;-8,974;-2,761;0,000;39,400;40,400;9,821;2,997;-5,876;-5,275;-6,966;-5,749;-3,181;26,776;0,000;249,240;Inf;255,000;250,000;-5,840;2,923;-2,199;24,258
6215,500;3,035;0,800;-33,814;3,084;9,478;5,401;37,617;5,033;-8,974;-2,761;0,000;39,400;40,400;9,821;2,997;-6,166;-5,425;-6,943;-5,952;-3,181;26,776;0,000;248,440;Inf;255,000;250,000;-5,966;2,924;-2,195;24,169
6216,000;3,035;0,800;-33,814;3,084;9,478;5,405;37,644;5,048;-8,918;-2,764;0,000;39,438;40,392;9,821;2,997;-6,001;-5,402;-6,748;-5,840;-3,175;26,776;0,000;248,440;Inf;256,000;250,000;-6,122;2,926;-2,261;24,105
6216,500;3,035;0,800;-33,814;3,084;9,478;5,405;37,644;5,048;-8,918;-2,764;0,000;39,400;40,400;9,821;2,997;-5,981;-5,426;-6,886;-5,799;-3,175;26,776;0,000;248,640;Inf;256,000;250,000;-5,998;2,928;-2,211;24,200
6217,000;2,160;0,609;-33,657;3,073;9,584;5,405;37,644;5,048;-8,918;-2,764;0,000;39,400;40,400;9,754;3,088;-5,857;-5,479;-6,826;-5,807;-3,175;26,776;0,000;248,640;Inf;257,000;250,000;-6,023;2,930;-2,239;24,280
6217,500;2,160;0,609;-33,657;3,073;9,584;5,405;37,644;5,048;-8,918;-2,764;0,000;39,400;40,400;9,754;3,088;-5,958;-5,407;-6,966;-5,992;-3,175;26,776;0,000;248,440;Inf;257,000;250,000;-5,992;2,917;-2,245;24,247
6218,000;2,160;0,609;-33,657;3,073;9,584;5,405;37,644;5,048;-8,918;-2,764;0,000;39,400;40,400;9,754;3,088;-6,057;-5,353;-6,788;-5,695;-3,175;26,776;0,000;248,440;Inf;258,000;250,000;-6,081;2,905;-2,202;24,124
6218,500;2,160;0,609;-33,657;3,073;9,584;5,405;37,644;5,048;-8,918;-2,764;0,000;39,400;40,400;9,754;3,088;-6,197;-5,424;-7,131;-6,029;-3,175;26,776;0,000;249,240;Inf;258,000;250,000;-5,973;2,893;-2,276;24,215
6219,000;2,160;0,609;-33,657;3,073;9,584;5,384;37,693;5,073;-8,893;-2,752;0,000;39,464;40,397;9,754;3,088;-6,192;-5,081;-6,797;-5,752;-3,167;26,780;0,000;249,240;Inf;258,000;250,000;-6,195;2,881;-2,245;24,267
6219,500;2,160;0,609;-33,657;3,073;9,584;5,384;37,693;5,073;-8,893;-2,752;0,000;39,500;40,400;9,754;3,088;-5,911;-5,383;-7,017;-5,768;-3,167;26,780;0,000;249,240;Inf;258,000;250,000;-5,956;2,869;-2,252;24,329
6220,000;2,888;0,751;-33,772;3,194;9,581;5,384;37,693;5,073;-8,893;-2,752;0,000;39,500;40,400;9,766;2,917;-6,039;-5,405;-6,992;-5,892;-3,167;26,780;0,000;249,240;Inf;258,000;250,000;-6,020;2,857;-2,231;24,367
6220,500;2,888;0,751;-33,772;3,194;9,581;5,384;37,693;5,073;-8,893;-2,752;0,000;39,500;40,400;9,766;2,917;-5,942;-5,424;-6,831;-5,739;-3,167;26,780;0,000;249,040;Inf;258,000;250,000;-6,082;2,858;-2,261;24,429
6221,000;2,888;0,751;-33,772;3,194;9,581;5,384;37,693;5,073;-8,893;-2,752;0,000;39,500;40,400;9,766;2,917;-5,770;-5,276;-6,717;-5,757;-3,167;26,780;0,000;249,040;Inf;258,000;250,000;-5,984;2,858;-2,266;24,405
6221,500;2,888;0,751;-33,772;3,194;9,581;5,384;37,693;5,073;-8,893;-2,752;0,000;39,500;40,400;9,766;2,917;-5,858;-5,293;-6,868;-5,673;-3,167;26,780;0,000;251,440;Inf;258,000;250,000;-5,880;2,859;-2,191;24,411
6222,000;2,888;0,751;-33,772;3,194;9,581;5,384;37,693;5,073;-8,893;-2,752;0,000;39,500;40,400;9,766;2,917;-6,097;-5,251;-6,999;-5,670;-3,167;26,780;0,000;251,440;Inf;257,000;250,000;-5,923;2,859;-2,222;24,432
6222,500;2,888;0,751;-33,772;3,194;9,581;5,412;37,633;5,049;-8,897;-2,763;0,000;39,453;40,402;9,766;2,917;-6,155;-5,115;-6,880;-5,724;-3,177;26,766;0,000;251,440;Inf;257,000;250,000;-6,004;2,860;-2,206;24,466
6223,000;2,888;0,751;-33,772;3,194;9,581;5,412;37,633;5,049;-8,897;-2,763;0,000;39,500;40,400;9,766;2,917;-6,148;-5,415;-7,031;-5,967;-3,177;26,766;0,000;251,440;Inf;256,000;250,000;-5,968;2,860;-2,211;24,506
6223,500;2,197;0,594;-34,536;3,104;9,603;5,412;37,633;5,049;-8,897;-2,763;0,000;39,500;40,400;9,739;3,231;-6,043;-5,428;-6,793;-5,803;-3,177;26,766;0,000;251,440;Inf;256,000;250,000;-6,140;2,861;-2,248;24,503
6224,000;2,197;0,594;-34,536;3,104;9,603;5,412;37,633;5,049;-8,897;-2,763;0,000;39,500;40,400;9,739;3,231;-6,033;-5,133;-6,627;-5,643;-3,177;26,766;0,000;251,440;Inf;255,000;250,000;-6,017;2,850;-2,266;24,483
6224,500;2,197;0,594;-34,536;3,104;9,603;5,412;37,633;5,049;-8,897;-2,763;0,000;39,500;40,400;9,739;3,231;-5,778;-5,365;-6,768;-5,676;-3,177;26,766;0,000;248,640;Inf;255,000;250,000;-5,859;2,839;-2,243;24,487
6225,000;2,197;0,594;-34,536;3,104;9,603;5,412;37,633;5,049;-8,897;-2,763;0,000;39,500;40,400;9,739;3,231;-5,945;-5,417;-6,731;-5,832;-3,177;26,766;0,000;248,640;Inf;256,000;250,000;-5,897;2,828;-2,260;24,469
6225,500;2,197;0,594;-34,536;3,104;9,603;5,410;37,635;5,042;-8,887;-2,736;0,000;39,450;40,373;9,739;3,231;-5,944;-5,276;-6,747;-5,719;-3,176;26,774;0,000;249,240;Inf;256,000;250,000;-5,981;2,818;-2,262;24,468
6226,000;2,197;0,594;-34,536;3,104;9,603;5,410;37,635;5,042;-8,887;-2,736;0,000;39,400;40,400;9,739;3,231;-5,940;-5,173;-6,738;-5,657;-3,176;26,774;0,000;249,240;Inf;256,000;250,000;-5,922;2,808;-2,294;24,494
6226,500;3,269;0,811;-35,209;3,121;9,589;5,410;37,635;5,042;-8,887;-2,736;0,000;39,400;40,400;9,580;3,165;-5,628;-5,220;-6,330;-5,495;-3,176;26,774;0,000;249,340;Inf;256,000;250,000;-5,877;2,798;-2,273;24,460
6227,000;3,269;0,811;-35,209;3,121;9,589;5,410;37,635;5,042;-8,887;-2,736;0,000;39,400;40,400;9,580;3,165;-5,888;-5,029;-6,491;-5,555;-3,176;26,774;0,000;249,340;Inf;256,000;250,000;-5,668;2,806;-2,207;24,468
6227,500;3,269;0,811;-35,209;3,121;9,589;5,410;37,635;5,042;-8,887;-2,736;0,000;39,400;40,400;9,580;3,165;-5,613;-5,263;-6,645;-5,491;-3,176;26,774;0,000;249,440;Inf;256,000;250,000;-5,741;2,813;-2,196;24,443
6228,000;3,269;0,811;-35,209;3,121;9,589;5,410;37,635;5,042;-8,887;-2,736;0,000;39,400;40,400;9,580;3,165;-5,566;-5,178;-6,241;-5,485;-3,176;26,774;0,000;249,440;Inf;256,000;250,000;-5,753;2,821;-2,246;24,429
6228,500;3,269;0,811;-35,209;3,121;9,589;5,386;37,619;5,031;-8,858;-2,740;0,000;39,462;40,395;9,580;3,165;-5,338;-5,048;-6,383;-5,355;-3,166;26,784;0,000;248,840;Inf;256,000;250,000;-5,618;2,828;-2,161;24,385
6229,000;3,269;0,811;-35,209;3,121;9,589;5,386;37,619;5,031;-8,858;-2,740;0,000;39,500;40,400;9,580;3,165;-5,735;-4,864;-6,365;-5,361;-3,166;26,784;0,000;248,840;Inf;257,000;250,000;-5,531;2,835;-2,150;24,437
6229,500;3,269;0,811;-35,209;3,121;9,589;5,386;37,619;5,031;-8,858;-2,740;0,000;39,500;40,400;9,580;3,165;-5,571;-5,209;-6,516;-5,492;-3,166;26,784;0,000;249,240;Inf;257,000;250,000;-5,581;2,842;-2,140;24,438
6230,000;2,834;0,698;-35,209;3,047;9,567;5,386;37,619;5,031;-8,858;-2,740;0,000;39,500;40,400;9,639;3,139;-5,761;-4,964;-6,350;-5,354;-3,166;26,784;0,000;249,240;Inf;257,000;250,000;-5,697;2,849;-2,125;24,480
6230,500;2,834;0,698;-35,209;3,047;9,567;5,386;37,619;5,031;-8,858;-2,740;0,000;39,500;40,400;9,639;3,139;-5,663;-5,210;-6,533;-5,543;-3,166;26,784;0,000;249,340;Inf;257,000;250,000;-5,607;2,849;-2,100;24,446
6231,000;2,834;0,698;-35,209;3,047;9,567;5,386;37,619;5,031;-8,858;-2,740;0,000;39,500;40,400;9,639;3,139;-5,689;-5,098;-6,361;-5,567;-3,166;26,784;0,000;249,340;Inf;257,000;250,000;-5,737;2,849;-2,164;24,432
6231,500;2,834;0,698;-35,209;3,047;9,567;5,386;37,619;5,031;-8,858;-2,740;0,000;39,500;40,400;9,639;3,139;-5,659;-5,087;-6,486;-5,615;-3,166;26,784;0,000;250,040;Inf;257,000;250,000;-5,679;2,849;-2,122;24,470
6232,000;2,834;0,698;-35,209;3,047;9,567;5,382;37,643;5,041;-8,806;-2,741;0,000;39,458;40,378;9,639;3,139;-5,652;-5,097;-6,513;-5,513;-3,164;26,780;0,000;250,040;Inf;257,000;250,000;-5,711;2,848;-2,119;24,492
6232,500;2,834;0,698;-35,209;3,047;9,567;5,382;37,643;5,041;-8,806;-2,741;0,000;39,500;40,400;9,639;3,139;-5,691;-5,239;-6,739;-5,723;-3,164;26,780;0,000;249,440;Inf;257,000;250,000;-5,694;2,848;-2,129;24,625
6233,000;2,371;0,607;-34,572;3,055;9,558;5,382;37,643;5,041;-8,806;-2,741;0,000;39,500;40,400;9,751;3,167;-5,818;-5,142;-6,531;-5,608;-3,164;26,780;0,000;249,440;Inf;257,000;250,000;-5,848;2,848;-2,099;24,671
6233,500;2,371;0,607;-34,572;3,055;9,558;5,382;37,643;5,041;-8,806;-2,741;0,000;39,500;40,400;9,751;3,167;-5,835;-5,120;-6,706;-5,604;-3,164;26,780;0,000;249,140;Inf;257,000;250,000;-5,775;2,840;-2,105;24,708
6234,000;2,371;0,607;-34,572;3,055;9,558;5,382;37,643;5,041;-8,806;-2,741;0,000;39,500;40,400;9,751;3,167;-5,800;-5,007;-6,498;-5,590;-3,164;26,780;0,000;249,140;Inf;257,000;250,000;-5,816;2,832;-2,121;24,671
6234,500;2,371;0,607;-34,572;3,055;9,558;5,382;37,643;5,041;-8,806;-2,741;0,000;39,500;40,400;9,751;3,167;-5,547;-5,057;-6,559;-5,590;-3,164;26,780;0,000;249,340;Inf;257,000;250,000;-5,724;2,825;-2,073;24,712
6235,000;2,371;0,607;-34,572;3,055;9,558;5,363;37,664;5,050;-8,768;-2,753;0,000;39,457;40,377;9,751;3,167;-6,000;-5,101;-6,657;-5,605;-3,155;26,773;0,000;249,340;Inf;257,000;250,000;-5,688;2,817;-2,077;24,745
6235,500;2,371;0,607;-34,572;3,055;9,558;5,363;37,664;5,050;-8,768;-2,753;0,000;39,500;40,400;9,751;3,167;-5,568;-5,171;-6,684;-5,497;-3,155;26,773;0,000;248,740;Inf;257,000;250,000;-5,841;2,810;-2,059;24,729
6236,000;2,371;0,607;-34,572;3,055;9,558;5,363;37,664;5,050;-8,768;-2,753;0,000;39,500;40,400;9,751;3,167;-5,774;-4,921;-6,461;-5,472;-3,155;26,773;0,000;248,740;Inf;258,000;250,000;-5,730;2,803;-2,055;24,720
6236,500;3,046;0,710;-35,209;3,081;9,671;5,363;37,664;5,050;-8,768;-2,753;0,000;39,500;40,400;9,658;3,004;-5,981;-4,916;-6,607;-5,515;-3,155;26,773;0,000;249,640;Inf;258,000;250,000;-5,657;2,796;-2,061;24,740
6237,000;3,046;0,710;-35,209;3,081;9,671;5,363;37,664;5,050;-8,768;-2,753;0,000;39,500;40,400;9,658;3,004;-5,834;-5,017;-6,673;-5,538;-3,155;26,773;0,000;249,640;Inf;258,000;250,000;-5,755;2,800;-2,078;24,730
6237,500;3,046;0,710;-35,209;3,081;9,671;5,363;37,664;5,050;-8,768;-2,753;0,000;39,500;40,400;9,658;3,004;-5,719;-4,939;-6,516;-5,515;-3,155;26,773;0,000;248,940;Inf;258,000;250,000;-5,766;2,804;-2,065;24,705
6238,000;3,046;0,710;-35,209;3,081;9,671;5,363;37,664;5,050;-8,768;-2,753;0,000;39,500;40,400;9,658;3,004;-5,572;-5,072;-6,554;-5,334;-3,155;26,773;0,000;248,940;Inf;259,000;250,000;-5,672;2,808;-2,023;24,649
6238,500;3,046;0,710;-35,209;3,081;9,671;5,392;37,664;5,012;-8,747;-2,737;0,000;39,460;40,372;9,658;3,004;-5,683;-4,895;-6,509;-5,397;-3,158;26,775;0,000;249,240;Inf;259,000;250,000;-5,633;2,812;-2,028;24,577
6239,000;3,046;0,710;-35,209;3,081;9,671;5,392;37,664;5,012;-8,747;-2,737;0,000;39,500;40,400;9,658;3,004;-5,809;-4,985;-6,534;-5,533;-3,158;26,775;0,000;249,240;Inf;259,000;250,000;-5,621;2,816;-2,043;24,571
6239,500;2,293;0,618;-33,729;3,129;9,543;5,392;37,664;5,012;-8,747;-2,737;0,000;39,500;40,400;9,826;3,016;-5,591;-5,037;-6,663;-5,540;-3,158;26,775;0,000;249,440;Inf;259,000;250,000;-5,715;2,819;-2,037;24,624
6240,000;2,293;0,618;-33,729;3,129;9,543;5,392;37,664;5,012;-8,747;-2,737;0,000;39,500;40,400;9,826;3,016;-5,613;-4,908;-6,382;-5,310;-3,158;26,775;0,000;249,440;Inf;259,000;250,000;-5,708;2,811;-1,989;24,638
6240,500;2,293;0,618;-33,729;3,129;9,543;5,392;37,664;5,012;-8,747;-2,737;0,000;39,500;40,400;9,826;3,016;-5,749;-5,112;-6,614;-5,453;-3,158;26,775;0,000;250,940;Inf;259,000;250,000;-5,553;2,802;-2,072;24,606
6241,000;2,293;0,618;-33,729;3,129;9,543;5,392;37,664;5,012;-8,747;-2,737;0,000;39,500;40,400;9,826;3,016;-5,416;-4,976;-6,396;-5,413;-3,158;26,775;0,000;250,940;Inf;259,000;250,000;-5,732;2,794;-1,965;24,597
6241,500;2,293;0,618;-33,729;3,129;9,543;5,403;37,634;5,032;-8,750;-2,748;0,000;39,452;40,330;9,826;3,016;-5,468;-4,815;-6,175;-5,278;-3,172;26,764;0,000;251,440;Inf;259,000;250,000;-5,550;2,786;-2,007;24,601
6242,000;2,293;0,618;-33,729;3,129;9,543;5,403;37,634;5,032;-8,750;-2,748;0,000;39,500;40,300;9,826;3,016;-5,589;-4,725;-6,187;-5,264;-3,172;26,764;0,000;251,440;Inf;258,000;250,000;-5,434;2,778;-1,978;24,603
6242,500;2,293;0,618;-33,729;3,129;9,543;5,403;37,634;5,032;-8,750;-2,748;0,000;39,500;40,300;9,826;3,016;-5,526;-5,053;-6,197;-5,278;-3,172;26,764;0,000;250,440;Inf;258,000;250,000;-5,441;2,770;-2,000;24,497
6243,000;2,739;0,720;-34,614;3,115;9,491;5,403;37,634;5,032;-8,750;-2,748;0,000;39,500;40,300;9,719;3,032;-5,187;-5,085;-6,063;-5,402;-3,172;26,764;0,000;250,440;Inf;258,000;250,000;-5,513;2,762;-1,978;24,117
6243,500;2,739;0,720;-34,614;3,115;9,491;5,403;37,634;5,032;-8,750;-2,748;0,000;39,500;40,300;9,719;3,032;-5,299;-4,947;-6,108;-5,174;-3,172;26,764;0,000;250,940;Inf;258,000;250,000;-5,434;2,762;-1,994;24,018
6244,000;2,739;0,720;-34,614;3,115;9,491;5,403;37,634;5,032;-8,750;-2,748;0,000;39,500;40,300;9,719;3,032;-5,461;-4,795;-6,001;-5,233;-3,172;26,764;0,000;250,940;Inf;258,000;250,000;-5,382;2,761;-1,931;24,028
6244,500;2,739;0,720;-34,614;3,115;9,491;5,403;37,634;5,032;-8,750;-2,748;0,000;39,500;40,300;9,719;3,032;-5,606;-4,999;-6,290;-5,315;-3,172;26,764;0,000;249,640;Inf;258,000;250,000;-5,373;2,761;-1,966;24,058
6245,000;2,739;0,720;-34,614;3,115;9,491;5,369;37,616;5,031;-8,688;-2,710;0,000;39,452;40,314;9,719;3,032;-5,246;-5,004;-6,062;-5,252;-3,155;26,769;0,000;249,640;Inf;258,000;250,000;-5,552;2,761;-1,989;23,989
