t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6245,500;2,739;0,720;-34,614;3,115;9,491;5,369;37,616;5,031;-8,688;-2,710;0,000;39,500;40,300;9,719;3,032;-4,818;-4,979;-5,860;-5,208;-3,155;26,769;0,000;249,440;Inf;258,000;250,000;-5,391;2,760;-2,005;23,958
6246,000;2,087;0,614;-34,069;3,068;9,584;5,369;37,616;5,031;-8,688;-2,710;0,000;39,500;40,300;9,710;3,038;-5,043;-4,923;-6,037;-5,297;-3,155;26,769;0,000;249,440;Inf;258,000;250,000;-5,216;2,760;-1,921;23,934
6246,500;2,087;0,614;-34,069;3,068;9,584;5,369;37,616;5,031;-8,688;-2,710;0,000;39,500;40,300;9,710;3,038;-5,388;-4,943;-6,029;-5,227;-3,155;26,769;0,000;250,140;Inf;258,000;250,000;-5,325;2,749;-1,951;23,972
6247,000;2,087;0,614;-34,069;3,068;9,584;5,369;37,616;5,031;-8,688;-2,710;0,000;39,500;40,300;9,710;3,038;-5,335;-4,733;-5,902;-5,191;-3,155;26,769;0,000;250,140;Inf;258,000;250,000;-5,397;2,738;-1,963;24,038
6247,500;2,087;0,614;-34,069;3,068;9,584;5,369;37,616;5,031;-8,688;-2,710;0,000;39,500;40,300;9,710;3,038;-4,803;-4,901;-5,888;-5,217;-3,155;26,769;0,000;249,540;Inf;258,000;250,000;-5,290;2,727;-1,930;24,109
6248,000;2,087;0,614;-34,069;3,068;9,584;5,356;37,620;5,001;-8,630;-2,736;0,000;39,447;40,384;9,710;3,038;-5,299;-4,623;-5,833;-5,094;-3,156;26,774;0,000;249,540;Inf;258,000;250,000;-5,202;2,717;-1,920;24,103
6248,500;2,087;0,614;-34,069;3,068;9,584;5,356;37,620;5,001;-8,630;-2,736;0,000;39,400;40,400;9,710;3,038;-5,087;-4,808;-5,750;-5,174;-3,156;26,774;0,000;251,040;Inf;258,000;250,000;-5,212;2,706;-1,925;24,080
6249,000;3,066;0,724;-35,209;3,077;9,599;5,356;37,620;5,001;-8,630;-2,736;0,000;39,400;40,400;9,626;2,898;-4,936;-4,779;-5,756;-5,170;-3,156;26,774;0,000;251,040;Inf;257,000;250,000;-5,205;2,696;-1,846;24,172
6249,500;3,066;0,724;-35,209;3,077;9,599;5,356;37,620;5,001;-8,630;-2,736;0,000;39,400;40,400;9,626;2,898;-5,231;-4,796;-5,915;-5,109;-3,156;26,774;0,000;250,840;Inf;257,000;250,000;-5,160;2,702;-1,847;24,211
6250,000;3,066;0,724;-35,209;3,077;9,599;5,356;37,620;5,001;-8,630;-2,736;0,000;39,400;40,400;9,626;2,898;-5,067;-4,933;-5,990;-5,177;-3,156;26,774;0,000;250,840;Inf;257,000;250,000;-5,263;2,708;-1,831;24,229
6250,500;3,066;0,724;-35,209;3,077;9,599;5,356;37,620;5,001;-8,630;-2,736;0,000;39,400;40,400;9,626;2,898;-5,228;-4,929;-5,840;-5,189;-3,156;26,774;0,000;249,940;Inf;257,000;250,000;-5,292;2,714;-1,827;24,248
6251,000;3,066;0,724;-35,209;3,077;9,599;5,356;37,620;5,001;-8,630;-2,736;0,000;39,400;40,400;9,626;2,898;-5,179;-4,707;-5,908;-5,153;-3,156;26,774;0,000;249,940;Inf;257,000;250,000;-5,296;2,720;-1,831;24,256
6251,500;3,066;0,724;-35,209;3,077;9,599;5,365;37,637;5,030;-8,587;-2,738;0,000;39,436;40,258;9,626;2,898;-5,267;-4,875;-5,963;-5,226;-3,163;26,764;0,000;250,340;Inf;257,000;250,000;-5,237;2,726;-1,839;24,246
6252,000;3,066;0,724;-35,209;3,077;9,599;5,365;37,637;5,030;-8,587;-2,738;0,000;39,400;40,300;9,626;2,898;-5,054;-4,760;-6,046;-5,125;-3,163;26,764;0,000;250,340;Inf;257,000;250,000;-5,332;2,731;-1,786;24,169
6252,500;2,398;0,654;-33,418;3,088;9,583;5,365;37,637;5,030;-8,587;-2,738;0,000;39,400;40,300;9,829;3,080;-5,354;-4,570;-5,995;-5,121;-3,163;26,764;0,000;250,240;Inf;257,000;250,000;-5,246;2,737;-1,799;24,175
6253,000;2,398;0,654;-33,418;3,088;9,583;5,365;37,637;5,030;-8,587;-2,738;0,000;39,400;40,300;9,829;3,080;-5,210;-4,918;-6,064;-5,219;-3,163;26,764;0,000;250,240;Inf;257,000;250,000;-5,260;2,731;-1,810;24,191
6253,500;2,398;0,654;-33,418;3,088;9,583;5,365;37,637;5,030;-8,587;-2,738;0,000;39,400;40,300;9,829;3,080;-5,029;-4,747;-5,778;-4,984;-3,163;26,764;0,000;249,140;Inf;257,000;250,000;-5,353;2,726;-1,803;24,187
6254,000;2,398;0,654;-33,418;3,088;9,583;5,365;37,637;5,030;-8,587;-2,738;0,000;39,400;40,300;9,829;3,080;-5,213;-4,577;-5,835;-4,971;-3,163;26,764;0,000;249,140;Inf;257,000;250,000;-5,134;2,720;-1,765;24,169
6254,500;2,398;0,654;-33,418;3,088;9,583;5,328;37,634;5,048;-8,612;-2,742;0,000;39,423;40,331;9,829;3,080;-4,977;-4,710;-5,867;-4,917;-3,159;26,762;0,000;249,440;Inf;257,000;250,000;-5,149;2,715;-1,710;24,143
6255,000;2,398;0,654;-33,418;3,088;9,583;5,328;37,634;5,048;-8,612;-2,742;0,000;39,400;40,300;9,829;3,080;-4,938;-4,464;-5,694;-4,882;-3,159;26,762;0,000;249,440;Inf;257,000;250,000;-5,118;2,710;-1,741;24,121
6255,500;3,706;0,885;-35,209;3,004;9,704;5,328;37,634;5,048;-8,612;-2,742;0,000;39,400;40,300;9,519;3,070;-4,672;-4,589;-5,624;-4,878;-3,159;26,762;0,000;248,740;Inf;257,000;250,000;-4,994;2,705;-1,691;24,088
6256,000;3,706;0,885;-35,209;3,004;9,704;5,328;37,634;5,048;-8,612;-2,742;0,000;39,400;40,300;9,519;3,070;-4,787;-4,626;-5,690;-4,872;-3,159;26,762;0,000;248,740;Inf;258,000;250,000;-4,941;2,721;-1,626;24,071
6256,500;3,706;0,885;-35,209;3,004;9,704;5,328;37,634;5,048;-8,612;-2,742;0,000;39,400;40,300;9,519;3,070;-4,938;-4,567;-5,447;-4,936;-3,159;26,762;0,000;248,640;Inf;258,000;250,000;-4,994;2,737;-1,712;24,031
6257,000;3,706;0,885;-35,209;3,004;9,704;5,328;37,634;5,048;-8,612;-2,742;0,000;39,400;40,300;9,519;3,070;-4,937;-4,563;-5,557;-4,924;-3,159;26,762;0,000;248,640;Inf;259,000;250,000;-4,972;2,753;-1,660;23,987
6257,500;3,706;0,885;-35,209;3,004;9,704;5,328;37,634;5,048;-8,612;-2,742;0,000;39,400;40,300;9,519;3,070;-4,803;-4,572;-5,515;-4,969;-3,159;26,762;0,000;249,040;Inf;259,000;250,000;-4,995;2,769;-1,664;23,983
6258,000;3,706;0,885;-35,209;3,004;9,704;5,354;37,609;5,048;-8,586;-2,739;0,000;39,410;40,228;9,519;3,070;-5,211;-4,652;-5,740;-5,077;-3,158;26,766;0,000;249,040;Inf;259,000;250,000;-4,965;2,784;-1,692;23,931
6258,500;3,706;0,885;-35,209;3,004;9,704;5,354;37,609;5,048;-8,586;-2,739;0,000;39,400;40,200;9,519;3,070;-5,044;-4,540;-5,522;-4,996;-3,158;26,766;0,000;249,340;Inf;259,000;250,000;-5,170;2,799;-1,661;23,927
6259,000;2,638;0,715;-33,670;3,075;9,606;5,354;37,609;5,048;-8,586;-2,739;0,000;39,400;40,200;9,703;2,952;-5,183;-4,471;-5,698;-4,985;-3,158;26,766;0,000;249,340;Inf;259,000;250,000;-5,025;2,814;-1,664;23,941
6259,500;2,638;0,715;-33,670;3,075;9,606;5,354;37,609;5,048;-8,586;-2,739;0,000;39,400;40,200;9,703;2,952;-5,219;-4,630;-5,740;-5,054;-3,158;26,766;0,000;248,640;Inf;259,000;250,000;-5,084;2,811;-1,673;23,960
6260,000;2,638;0,715;-33,670;3,075;9,606;5,354;37,609;5,048;-8,586;-2,739;0,000;39,400;40,200;9,703;2,952;-4,799;-4,672;-5,597;-5,004;-3,158;26,766;0,000;248,640;Inf;260,000;250,000;-5,161;2,808;-1,648;23,992
6260,500;2,638;0,715;-33,670;3,075;9,606;5,354;37,609;5,048;-8,586;-2,739;0,000;39,400;40,200;9,703;2,952;-5,042;-4,630;-5,640;-4,824;-3,158;26,766;0,000;250,640;Inf;260,000;250,000;-5,018;2,806;-1,684;24,002
6261,000;2,638;0,715;-33,670;3,075;9,606;5,400;37,634;5,047;-8,539;-2,746;0,000;39,399;40,213;9,703;2,952;-4,859;-4,527;-5,642;-4,816;-3,173;26,762;0,000;250,640;Inf;260,000;250,000;-5,034;2,803;-1,642;24,015
6261,500;2,638;0,715;-33,670;3,075;9,606;5,400;37,634;5,047;-8,539;-2,746;0,000;39,400;40,200;9,703;2,952;-4,769;-4,546;-5,632;-4,945;-3,173;26,762;0,000;250,640;Inf;260,000;250,000;-4,961;2,800;-1,597;24,041
6262,000;3,187;0,727;-35,209;3,062;9,615;5,400;37,634;5,047;-8,539;-2,746;0,000;39,400;40,200;9,602;3,076;-4,845;-4,518;-5,658;-4,757;-3,173;26,762;0,000;250,640;Inf;260,000;250,000;-4,973;2,798;-1,590;24,058
6262,500;3,187;0,727;-35,209;3,062;9,615;5,400;37,634;5,047;-8,539;-2,746;0,000;39,400;40,200;9,602;3,076;-4,894;-4,459;-5,502;-4,932;-3,173;26,762;0,000;250,840;Inf;260,000;250,000;-4,944;2,804;-1,567;24,068
6263,000;3,187;0,727;-35,209;3,062;9,615;5,400;37,634;5,047;-8,539;-2,746;0,000;39,400;40,200;9,602;3,076;-4,759;-4,587;-5,659;-4,897;-3,173;26,762;0,000;250,840;Inf;260,000;250,000;-4,947;2,810;-1,542;24,068
6263,500;3,187;0,727;-35,209;3,062;9,615;5,400;37,634;5,047;-8,539;-2,746;0,000;39,400;40,200;9,602;3,076;-5,065;-4,639;-5,639;-4,796;-3,173;26,762;0,000;252,040;Inf;260,000;250,000;-4,976;2,816;-1,602;24,088
6264,000;3,187;0,727;-35,209;3,062;9,615;5,436;37,636;5,008;-8,530;-2,740;0,000;39,371;40,151;9,602;3,076;-4,553;-4,532;-5,443;-4,668;-3,181;26,741;0,000;252,040;Inf;259,000;250,000;-5,035;2,822;-1,603;24,119
6264,500;3,187;0,727;-35,209;3,062;9,615;5,436;37,636;5,008;-8,530;-2,740;0,000;39,400;40,200;9,602;3,076;-4,495;-4,594;-5,395;-4,855;-3,181;26,741;0,000;251,840;Inf;259,000;250,000;-4,799;2,828;-1,588;24,138
6265,000;3,187;0,727;-35,209;3,062;9,615;5,436;37,636;5,008;-8,530;-2,740;0,000;39,400;40,200;9,602;3,076;-4,792;-4,620;-5,681;-4,876;-3,181;26,741;0,000;251,840;Inf;258,000;250,000;-4,835;2,834;-1,559;24,152
6265,500;2,598;0,709;-34,266;3,082;9,562;5,436;37,636;5,008;-8,530;-2,740;0,000;39,400;40,200;9,742;3,113;-5,081;-4,506;-5,708;-4,922;-3,181;26,741;0,000;252,040;Inf;258,000;250,000;-4,992;2,840;-1,530;24,123
6266,000;2,598;0,709;-34,266;3,082;9,562;5,436;37,636;5,008;-8,530;-2,740;0,000;39,400;40,200;9,742;3,113;-4,870;-4,536;-5,812;-4,970;-3,181;26,741;0,000;252,040;Inf;257,000;250,000;-5,054;2,836;-1,528;24,143
6266,500;2,598;0,709;-34,266;3,082;9,562;5,436;37,636;5,008;-8,530;-2,740;0,000;39,400;40,200;9,742;3,113;-4,886;-4,267;-5,513;-4,733;-3,181;26,741;0,000;250,840;Inf;257,000;250,000;-5,047;2,832;-1,558;24,170
6267,000;2,598;0,709;-34,266;3,082;9,562;5,436;37,636;5,008;-8,530;-2,740;0,000;39,400;40,200;9,742;3,113;-5,085;-4,662;-5,760;-4,968;-3,181;26,741;0,000;250,840;Inf;257,000;250,000;-4,850;2,828;-1,540;24,193
6267,500;2,598;0,709;-34,266;3,082;9,562;5,427;37,655;5,048;-8,530;-2,760;0,000;39,362;40,120;9,742;3,113;-4,817;-4,515;-5,722;-4,765;-3,180;26,754;0,000;251,140;Inf;257,000;250,000;-5,119;2,825;-1,492;24,208
6268,000;2,598;0,709;-34,266;3,082;9,562;5,427;37,655;5,048;-8,530;-2,760;0,000;39,400;40,100;9,742;3,113;-5,109;-4,198;-5,620;-4,763;-3,180;26,754;0,000;251,140;Inf;256,000;250,000;-4,955;2,821;-1,510;24,232
6268,500;3,246;0,724;-35,209;3,070;9,667;5,427;37,655;5,048;-8,530;-2,760;0,000;39,400;40,100;9,634;3,090;-5,062;-4,386;-5,601;-4,869;-3,180;26,754;0,000;251,640;Inf;256,000;250,000;-4,922;2,817;-1,490;24,191
6269,000;3,246;0,724;-35,209;3,070;9,667;5,427;37,655;5,048;-8,530;-2,760;0,000;39,400;40,100;9,634;3,090;-4,888;-4,536;-5,709;-4,874;-3,180;26,754;0,000;251,640;Inf;255,000;250,000;-4,980;2,824;-1,537;24,153
6269,500;3,246;0,724;-35,209;3,070;9,667;5,427;37,655;5,048;-8,530;-2,760;0,000;39,400;40,100;9,634;3,090;-4,976;-4,264;-5,443;-4,698;-3,180;26,754;0,000;248,840;Inf;255,000;250,000;-5,002;2,831;-1,531;24,146
6270,000;3,246;0,724;-35,209;3,070;9,667;5,427;37,655;5,048;-8,530;-2,760;0,000;39,400;40,100;9,634;3,090;-4,759;-4,397;-5,351;-4,706;-3,180;26,754;0,000;248,840;Inf;256,000;250,000;-4,845;2,838;-1,547;24,182
6270,500;3,246;0,724;-35,209;3,070;9,667;5,374;37,623;5,027;-8,521;-2,750;0,000;39,355;40,114;9,634;3,090;-4,943;-4,351;-5,529;-4,803;-3,179;26,745;0,000;248,540;Inf;256,000;250,000;-4,803;2,845;-1,489;24,201
6271,000;3,246;0,724;-35,209;3,070;9,667;5,374;37,623;5,027;-8,521;-2,750;0,000;39,400;40,100;9,634;3,090;-4,646;-4,507;-5,627;-4,940;-3,179;26,745;0,000;248,540;Inf;257,000;250,000;-4,907;2,851;-1,452;24,222
6271,500;3,246;0,724;-35,209;3,070;9,667;5,374;37,623;5,027;-8,521;-2,750;0,000;39,400;40,100;9,634;3,090;-4,684;-4,493;-5,533;-4,797;-3,179;26,745;0,000;248,740;Inf;257,000;250,000;-4,930;2,858;-1,455;24,176
6272,000;2,660;0,685;-34,680;3,093;9,498;5,374;37,623;5,027;-8,521;-2,750;0,000;39,400;40,100;9,771;3,106;-4,928;-4,413;-5,456;-4,814;-3,179;26,745;0,000;248,740;Inf;258,000;250,000;-4,877;2,864;-1,499;24,117
6272,500;2,660;0,685;-34,680;3,093;9,498;5,374;37,623;5,027;-8,521;-2,750;0,000;39,400;40,100;9,771;3,106;-4,541;-4,535;-5,553;-4,911;-3,179;26,745;0,000;248,740;Inf;258,000;250,000;-4,903;2,861;-1,476;24,084
6273,000;2,660;0,685;-34,680;3,093;9,498;5,374;37,623;5,027;-8,521;-2,750;0,000;39,400;40,100;9,771;3,106;-4,822;-4,549;-5,543;-4,804;-3,179;26,745;0,000;248,740;Inf;259,000;250,000;-4,885;2,857;-1,488;24,029
6273,500;2,660;0,685;-34,680;3,093;9,498;5,374;37,623;5,027;-8,521;-2,750;0,000;39,400;40,100;9,771;3,106;-4,925;-4,612;-5,634;-4,868;-3,179;26,745;0,000;249,640;Inf;259,000;250,000;-4,930;2,854;-1,488;24,015
6274,000;2,660;0,685;-34,680;3,093;9,498;5,383;37,647;5,021;-8,483;-2,736;0,000;39,345;40,065;9,771;3,106;-5,119;-4,241;-5,688;-4,807;-3,182;26,750;0,000;249,640;Inf;259,000;250,000;-5,010;2,851;-1,477;24,004
6274,500;2,660;0,685;-34,680;3,093;9,498;5,383;37,647;5,021;-8,483;-2,736;0,000;39,300;40,100;9,771;3,106;-5,073;-4,640;-5,961;-5,140;-3,182;26,750;0,000;249,640;Inf;259,000;250,000;-4,964;2,848;-1,439;24,016
6275,000;2,380;0,659;-33,679;3,073;9,605;5,383;37,647;5,021;-8,483;-2,736;0,000;39,300;40,100;9,747;3,070;-5,008;-4,552;-5,593;-4,756;-3,182;26,750;0,000;249,640;Inf;259,000;250,000;-5,203;2,845;-1,524;24,015
6275,500;2,380;0,659;-33,679;3,073;9,605;5,383;37,647;5,021;-8,483;-2,736;0,000;39,300;40,100;9,747;3,070;-5,073;-4,264;-5,636;-4,721;-3,182;26,750;0,000;249,540;Inf;259,000;250,000;-4,977;2,837;-1,499;24,024
6276,000;2,380;0,659;-33,679;3,073;9,605;5,383;37,647;5,021;-8,483;-2,736;0,000;39,300;40,100;9,747;3,070;-4,638;-4,445;-5,553;-4,436;-3,182;26,750;0,000;249,540;Inf;259,000;250,000;-4,923;2,830;-1,488;24,080
6276,500;2,380;0,659;-33,679;3,073;9,605;5,383;37,647;5,021;-8,483;-2,736;0,000;39,300;40,100;9,747;3,070;-4,706;-4,263;-5,337;-4,626;-3,182;26,750;0,000;251,540;Inf;259,000;250,000;-4,768;2,822;-1,427;24,103
6277,000;2,380;0,659;-33,679;3,073;9,605;5,376;37,617;5,002;-8,481;-2,755;0,000;39,330;40,027;9,747;3,070;-4,806;-4,282;-5,480;-4,686;-3,174;26,750;0,000;251,540;Inf;258,000;250,000;-4,733;2,815;-1,429;24,110
6277,500;2,380;0,659;-33,679;3,073;9,605;5,376;37,617;5,002;-8,481;-2,755;0,000;39,300;40,000;9,747;3,070;-5,047;-4,319;-5,560;-4,804;-3,174;26,750;0,000;252,040;Inf;258,000;250,000;-4,813;2,808;-1,435;24,120
6278,000;3,405;0,807;-35,209;3,108;9,615;5,376;37,617;5,002;-8,481;-2,755;0,000;39,300;40,000;9,621;3,177;-4,872;-4,354;-5,654;-4,854;-3,174;26,750;0,000;252,040;Inf;257,000;250,000;-4,933;2,801;-1,372;24,144
6278,500;3,405;0,807;-35,209;3,108;9,615;5,376;37,617;5,002;-8,481;-2,755;0,000;39,300;40,000;9,621;3,177;-4,897;-4,362;-5,672;-4,805;-3,174;26,750;0,000;252,040;Inf;257,000;250,000;-4,933;2,811;-1,393;24,152
6279,000;3,405;0,807;-35,209;3,108;9,615;5,376;37,617;5,002;-8,481;-2,755;0,000;39,300;40,000;9,621;3,177;-4,865;-4,496;-5,770;-4,682;-3,174;26,750;0,000;252,040;Inf;256,000;250,000;-4,934;2,821;-1,388;24,156
6279,500;3,405;0,807;-35,209;3,108;9,615;5,376;37,617;5,002;-8,481;-2,755;0,000;39,300;40,000;9,621;3,177;-4,920;-4,321;-5,479;-4,734;-3,174;26,750;0,000;250,940;Inf;256,000;250,000;-4,953;2,830;-1,374;24,187
6280,000;3,405;0,807;-35,209;3,108;9,615;5,376;37,617;5,002;-8,481;-2,755;0,000;39,300;40,000;9,621;3,177;-4,621;-4,406;-5,678;-4,783;-3,174;26,750;0,000;250,940;Inf;256,000;250,000;-4,863;2,840;-1,409;24,226
6280,500;3,405;0,807;-35,209;3,108;9,615;5,448;37,615;5,025;-8,476;-2,758;0,000;39,306;39,984;9,621;3,177;-4,729;-4,091;-5,374;-4,538;-3,194;26,740;0,000;250,840;Inf;256,000;250,000;-4,872;2,849;-1,397;24,219
6281,000;3,405;0,807;-35,209;3,108;9,615;5,448;37,615;5,025;-8,476;-2,758;0,000;39,300;40,000;9,621;3,177;-4,285;-4,388;-5,365;-4,468;-3,194;26,740;0,000;250,840;Inf;256,000;250,000;-4,683;2,858;-1,386;24,198
6281,500;3,287;0,769;-35,209;3,095;9,656;5,448;37,615;5,025;-8,476;-2,758;0,000;39,300;40,000;9,672;2,992;-4,574;-4,300;-5,273;-4,565;-3,194;26,740;0,000;251,040;Inf;256,000;250,000;-4,626;2,867;-1,358;24,157
6282,000;3,287;0,769;-35,209;3,095;9,656;5,448;37,615;5,025;-8,476;-2,758;0,000;39,300;40,000;9,672;2,992;-4,705;-4,239;-5,245;-4,650;-3,194;26,740;0,000;251,040;Inf;255,000;250,000;-4,678;2,874;-1,379;24,137
6282,500;3,287;0,769;-35,209;3,095;9,656;5,448;37,615;5,025;-8,476;-2,758;0,000;39,300;40,000;9,672;2,992;-4,565;-4,536;-5,288;-4,686;-3,194;26,740;0,000;248,040;Inf;255,000;250,000;-4,710;2,881;-1,366;24,167
6283,000;3,287;0,769;-35,209;3,095;9,656;5,448;37,615;5,025;-8,476;-2,758;0,000;39,300;40,000;9,672;2,992;-4,609;-4,172;-5,204;-4,531;-3,194;26,740;0,000;248,040;Inf;256,000;250,000;-4,769;2,887;-1,319;24,180
6283,500;3,287;0,769;-35,209;3,095;9,656;5,469;37,608;5,041;-8,424;-2,754;0,000;39,311;39,997;9,672;2,992;-4,733;-4,463;-5,492;-4,660;-3,191;26,738;0,000;248,140;Inf;256,000;250,000;-4,629;2,894;-1,390;24,199
6284,000;3,287;0,769;-35,209;3,095;9,656;5,469;37,608;5,041;-8,424;-2,754;0,000;39,300;40,000;9,672;2,992;-4,530;-4,431;-5,446;-4,601;-3,191;26,738;0,000;248,140;Inf;257,000;250,000;-4,837;2,900;-1,341;24,245
6284,500;3,272;0,781;-35,209;3,053;9,643;5,469;37,608;5,041;-8,424;-2,754;0,000;39,300;40,000;9,528;3,166;-4,706;-4,302;-5,323;-4,626;-3,191;26,738;0,000;248,240;Inf;257,000;250,000;-4,752;2,907;-1,366;24,282
6285,000;3,272;0,781;-35,209;3,053;9,643;5,469;37,608;5,041;-8,424;-2,754;0,000;39,300;40,000;9,528;3,166;-4,937;-4,427;-5,661;-4,772;-3,191;26,738;0,000;248,240;Inf;258,000;250,000;-4,739;2,913;-1,295;24,303
6285,500;3,272;0,781;-35,209;3,053;9,643;5,469;37,608;5,041;-8,424;-2,754;0,000;39,300;40,000;9,528;3,166;-4,656;-4,492;-5,482;-4,829;-3,191;26,738;0,000;248,340;Inf;258,000;250,000;-4,949;2,918;-1,384;24,316
6286,000;3,272;0,781;-35,209;3,053;9,643;5,469;37,608;5,041;-8,424;-2,754;0,000;39,300;40,000;9,528;3,166;-5,032;-4,326;-5,682;-4,781;-3,191;26,738;0,000;248,340;Inf;259,000;250,000;-4,865;2,924;-1,314;24,380
6286,500;3,272;0,781;-35,209;3,053;9,643;5,469;37,608;5,041;-8,424;-2,754;0,000;39,300;40,000;9,528;3,166;-4,890;-4,529;-5,774;-5,010;-3,191;26,738;0,000;249,340;Inf;259,000;250,000;-4,955;2,930;-1,338;24,564
6287,000;3,272;0,781;-35,209;3,053;9,643;5,466;37,658;5,071;-8,402;-2,770;0,000;39,296;39,956;9,528;3,166;-4,881;-4,436;-5,728;-4,852;-3,199;26,738;0,000;249,340;Inf;259,000;250,000;-5,051;2,936;-1,352;24,616
6287,500;3,272;0,781;-35,209;3,053;9,643;5,466;37,658;5,071;-8,402;-2,770;0,000;39,300;40,000;9,528;3,166;-5,166;-4,296;-5,765;-4,856;-3,199;26,738;0,000;249,640;Inf;259,000;250,000;-4,974;2,941;-1,363;24,636
6288,000;2,712;0,742;-33,986;3,234;9,613;5,466;37,658;5,071;-8,402;-2,770;0,000;39,300;40,000;9,691;3,040;-4,927;-4,460;-5,555;-4,731;-3,199;26,738;0,000;249,640;Inf;259,000;250,000;-5,021;2,947;-1,404;24,642
6288,500;2,712;0,742;-33,986;3,234;9,613;5,466;37,658;5,071;-8,402;-2,770;0,000;39,300;40,000;9,691;3,040;-4,891;-4,322;-5,716;-4,807;-3,199;26,738;0,000;250,040;Inf;259,000;250,000;-4,918;2,943;-1,343;24,650
6289,000;2,712;0,742;-33,986;3,234;9,613;5,466;37,658;5,071;-8,402;-2,770;0,000;39,300;40,000;9,691;3,040;-4,848;-4,243;-5,693;-4,581;-3,199;26,738;0,000;250,040;Inf;259,000;250,000;-4,934;2,939;-1,345;24,659
6289,500;2,712;0,742;-33,986;3,234;9,613;5,466;37,658;5,071;-8,402;-2,770;0,000;39,300;40,000;9,691;3,040;-4,896;-4,044;-5,432;-4,583;-3,199;26,738;0,000;252,040;Inf;259,000;250,000;-4,841;2,935;-1,312;24,681
6290,000;2,712;0,742;-33,986;3,234;9,613;5,404;37,641;5,026;-8,403;-2,765;0,000;39,290;39,950;9,691;3,040;-4,531;-4,233;-5,561;-4,559;-3,199;26,736;0,000;252,040;Inf;258,000;250,000;-4,739;2,932;-1,346;24,762
6290,500;2,712;0,742;-33,986;3,234;9,613;5,404;37,641;5,026;-8,403;-2,765;0,000;39,300;39,900;9,691;3,040;-4,761;-4,226;-5,333;-4,561;-3,199;26,736;0,000;251,440;Inf;258,000;250,000;-4,721;2,928;-1,286;24,762
6291,000;2,839;0,759;-33,643;3,121;9,563;5,404;37,641;5,026;-8,403;-2,765;0,000;39,300;39,900;9,891;3,132;-4,660;-4,272;-5,554;-4,558;-3,199;26,736;0,000;251,440;Inf;257,000;250,000;-4,720;2,924;-1,285;24,755
6291,500;2,839;0,759;-33,643;3,121;9,563;5,404;37,641;5,026;-8,403;-2,765;0,000;39,300;39,900;9,891;3,132;-4,631;-4,241;-5,487;-4,695;-3,199;26,736;0,000;251,840;Inf;257,000;250,000;-4,761;2,923;-1,290;24,687
6292,000;2,839;0,759;-33,643;3,121;9,563;5,404;37,641;5,026;-8,403;-2,765;0,000;39,300;39,900;9,891;3,132;-4,627;-4,325;-5,529;-4,636;-3,199;26,736;0,000;251,840;Inf;256,000;250,000;-4,764;2,922;-1,240;24,774
6292,500;2,839;0,759;-33,643;3,121;9,563;5,404;37,641;5,026;-8,403;-2,765;0,000;39,300;39,900;9,891;3,132;-4,952;-4,194;-5,639;-4,681;-3,199;26,736;0,000;250,740;Inf;256,000;250,000;-4,779;2,920;-1,260;24,836
6293,000;2,839;0,759;-33,643;3,121;9,563;5,402;37,632;5,045;-8,390;-2,769;0,000;39,284;39,945;9,891;3,132;-4,877;-4,108;-5,440;-4,631;-3,194;26,740;0,000;250,740;Inf;256,000;250,000;-4,866;2,919;-1,305;24,757
6293,500;2,839;0,759;-33,643;3,121;9,563;5,402;37,632;5,045;-8,390;-2,769;0,000;39,300;39,900;9,891;3,132;-4,979;-4,443;-5,882;-4,940;-3,194;26,740;0,000;251,140;Inf;256,000;250,000;-4,764;2,918;-1,232;24,743
6294,000;2,839;0,759;-33,643;3,121;9,563;5,402;37,632;5,045;-8,390;-2,769;0,000;39,300;39,900;9,891;3,132;-4,970;-4,258;-5,559;-4,706;-3,194;26,740;0,000;251,140;Inf;255,000;250,000;-5,061;2,916;-1,306;24,663
6294,500;3,014;0,686;-35,209;3,081;9,674;5,402;37,632;5,045;-8,390;-2,769;0,000;39,300;39,900;9,667;3,147;-4,927;-4,289;-5,688;-4,734;-3,194;26,740;0,000;250,240;Inf;255,000;250,000;-4,873;2,915;-1,269;24,652
6295,000;3,014;0,686;-35,209;3,081;9,674;5,402;37,632;5,045;-8,390;-2,769;0,000;39,300;39,900;9,667;3,147;-4,923;-4,057;-5,513;-4,636;-3,194;26,740;0,000;250,240;Inf;255,000;250,000;-4,910;2,917;-1,283;24,669
6295,500;3,014;0,686;-35,209;3,081;9,674;5,402;37,632;5,045;-8,390;-2,769;0,000;39,300;39,900;9,667;3,147;-4,650;-4,210;-5,618;-4,617;-3,194;26,740;0,000;248,740;Inf;255,000;250,000;-4,782;2,918;-1,245;24,653
6296,000;3,014;0,686;-35,209;3,081;9,674;5,402;37,632;5,045;-8,390;-2,769;0,000;39,300;39,900;9,667;3,147;-4,741;-4,061;-5,569;-4,488;-3,194;26,740;0,000;248,740;Inf;256,000;250,000;-4,774;2,920;-1,235;24,707
6296,500;3,014;0,686;-35,209;3,081;9,674;5,384;37,625;5,056;-8,386;-2,760;0,000;39,273;39,964;9,667;3,147;-4,931;-3,941;-5,463;-4,530;-3,187;26,733;0,000;247,840;Inf;256,000;250,000;-4,715;2,921;-1,247;24,678
6297,000;3,014;0,686;-35,209;3,081;9,674;5,384;37,625;5,056;-8,386;-2,760;0,000;39,300;40,000;9,667;3,147;-4,494;-4,190;-5,539;-4,650;-3,187;26,733;0,000;247,840;Inf;257,000;250,000;-4,716;2,923;-1,202;24,690
6297,500;2,743;0,730;-33,944;3,142;9,599;5,384;37,625;5,056;-8,386;-2,760;0,000;39,300;40,000;9,627;3,678;-4,452;-4,255;-5,398;-4,513;-3,187;26,733;0,000;249,040;Inf;257,000;250,000;-4,718;2,924;-1,227;24,705
6298,000;2,743;0,730;-33,944;3,142;9,599;5,384;37,625;5,056;-8,386;-2,760;0,000;39,300;40,000;9,627;3,678;-4,457;-4,328;-5,427;-4,691;-3,187;26,733;0,000;249,040;Inf;257,000;250,000;-4,654;2,921;-1,271;24,739
6298,500;2,743;0,730;-33,944;3,142;9,599;5,384;37,625;5,056;-8,386;-2,760;0,000;39,300;40,000;9,627;3,678;-4,563;-4,299;-5,407;-4,519;-3,187;26,733;0,000;249,940;Inf;257,000;250,000;-4,726;2,918;-1,251;24,737
6299,000;2,743;0,730;-33,944;3,142;9,599;5,384;37,625;5,056;-8,386;-2,760;0,000;39,300;40,000;9,627;3,678;-4,591;-4,255;-5,375;-4,640;-3,187;26,733;0,000;249,940;Inf;257,000;250,000;-4,697;2,916;-1,266;24,764
6299,500;2,743;0,730;-33,944;3,142;9,599;5,406;37,593;5,051;-8,380;-2,763;0,000;39,274;40,002;9,627;3,678;-4,551;-4,200;-5,445;-4,492;-3,187;26,736;0,000;249,240;Inf;257,000;250,000;-4,715;2,913;-1,217;24,787
6300,000;2,743;0,730;-33,944;3,142;9,599;5,406;37,593;5,051;-8,380;-2,763;0,000;39,300;40,000;9,627;3,678;-4,822;-4,314;-5,479;-4,685;-3,187;26,736;0,000;249,240;Inf;257,000;250,000;-4,672;2,910;-1,256;24,810
6300,500;2,743;0,730;-33,944;3,142;9,599;5,406;37,593;5,051;-8,380;-2,763;0,000;39,300;40,000;9,627;3,678;-4,738;-4,358;-5,314;-4,719;-3,187;26,736;0,000;249,540;Inf;257,000;250,000;-4,825;2,907;-1,284;24,866
6301,000;2,940;0,728;-34,459;3,095;9,567;5,406;37,593;5,051;-8,380;-2,763;0,000;39,300;40,000;9,797;3,165;-4,652;-4,189;-5,308;-4,458;-3,187;26,736;0,000;249,540;Inf;257,000;250,000;-4,782;2,905;-1,256;24,932
6301,500;2,940;0,728;-34,459;3,095;9,567;5,406;37,593;5,051;-8,380;-2,763;0,000;39,300;40,000;9,797;3,165;-4,495;-4,263;-5,398;-4,455;-3,187;26,736;0,000;249,040;Inf;257,000;250,000;-4,652;2,905;-1,257;25,032
6302,000;2,940;0,728;-34,459;3,095;9,567;5,406;37,593;5,051;-8,380;-2,763;0,000;39,300;40,000;9,797;3,165;-4,798;-4,241;-5,515;-4,687;-3,187;26,736;0,000;249,040;Inf;257,000;250,000;-4,653;2,906;-1,253;25,011
6302,500;2,940;0,728;-34,459;3,095;9,567;5,406;37,593;5,051;-8,380;-2,763;0,000;39,300;40,000;9,797;3,165;-4,802;-4,096;-5,592;-4,652;-3,187;26,736;0,000;249,640;Inf;257,000;250,000;-4,810;2,906;-1,193;25,001
6303,000;2,940;0,728;-34,459;3,095;9,567;5,459;37,639;5,064;-8,363;-2,750;0,000;39,271;40,026;9,797;3,165;-4,628;-4,220;-5,607;-4,684;-3,183;26,742;0,000;249,640;Inf;257,000;250,000;-4,786;2,907;-1,208;25,007
6303,500;2,940;0,728;-34,459;3,095;9,567;5,459;37,639;5,064;-8,363;-2,750;0,000;39,300;40,000;9,797;3,165;-4,555;-4,292;-5,505;-4,713;-3,183;26,742;0,000;249,840;Inf;257,000;250,000;-4,785;2,907;-1,242;25,032
6304,000;2,278;0,636;-33,965;3,179;9,610;5,459;37,639;5,064;-8,363;-2,750;0,000;39,300;40,000;9,696;3,048;-4,964;-4,354;-5,568;-4,619;-3,183;26,742;0,000;249,840;Inf;257,000;250,000;-4,766;2,908;-1,266;25,034
6304,500;2,278;0,636;-33,965;3,179;9,610;5,459;37,639;5,064;-8,363;-2,750;0,000;39,300;40,000;9,696;3,048;-4,422;-4,304;-5,449;-4,449;-3,183;26,742;0,000;249,340;Inf;257,000;250,000;-4,876;2,898;-1,245;25,033
6305,000;2,278;0,636;-33,965;3,179;9,610;5,459;37,639;5,064;-8,363;-2,750;0,000;39,300;40,000;9,696;3,048;-4,438;-4,069;-5,262;-4,512;-3,183;26,742;0,000;249,340;Inf;257,000;250,000;-4,656;2,887;-1,188;25,065
6305,500;2,278;0,636;-33,965;3,179;9,610;5,459;37,639;5,064;-8,363;-2,750;0,000;39,300;40,000;9,696;3,048;-4,565;-4,245;-5,512;-4,491;-3,183;26,742;0,000;249,540;Inf;257,000;250,000;-4,570;2,877;-1,213;25,042
6306,000;2,278;0,636;-33,965;3,179;9,610;5,461;37,608;5,047;-8,362;-2,749;0,000;39,267;40,012;9,696;3,048;-4,380;-4,085;-5,220;-4,341;-3,175;26,741;0,000;249,540;Inf;257,000;250,000;-4,703;2,868;-1,163;25,081
6306,500;2,278;0,636;-33,965;3,179;9,610;5,461;37,608;5,047;-8,362;-2,749;0,000;39,300;40,000;9,696;3,048;-4,220;-3,961;-5,080;-4,218;-3,175;26,741;0,000;249,340;Inf;257,000;250,000;-4,507;2,858;-1,181;25,017
6307,000;3,487;0,833;-35,209;3,080;9,692;5,461;37,608;5,047;-8,362;-2,749;0,000;39,300;40,000;9,575;3,167;-4,317;-4,129;-5,112;-4,473;-3,175;26,741;0,000;249,340;Inf;257,000;250,000;-4,370;2,848;-1,178;24,926
6307,500;3,487;0,833;-35,209;3,080;9,692;5,461;37,608;5,047;-8,362;-2,749;0,000;39,300;40,000;9,575;3,167;-4,370;-4,141;-5,329;-4,488;-3,175;26,741;0,000;249,740;Inf;257,000;250,000;-4,508;2,859;-1,145;24,872
6308,000;3,487;0,833;-35,209;3,080;9,692;5,461;37,608;5,047;-8,362;-2,749;0,000;39,300;40,000;9,575;3,167;-4,522;-4,221;-5,482;-4,592;-3,175;26,741;0,000;249,740;Inf;257,000;250,000;-4,582;2,869;-1,176;24,809
6308,500;3,487;0,833;-35,209;3,080;9,692;5,461;37,608;5,047;-8,362;-2,749;0,000;39,300;40,000;9,575;3,167;-4,792;-4,029;-5,355;-4,485;-3,175;26,741;0,000;249,740;Inf;257,000;250,000;-4,704;2,879;-1,182;24,797
6309,000;3,487;0,833;-35,209;3,080;9,692;5,461;37,608;5,047;-8,362;-2,749;0,000;39,300;40,000;9,575;3,167;-4,752;-4,094;-5,311;-4,544;-3,175;26,741;0,000;249,740;Inf;257,000;250,000;-4,665;2,889;-1,154;24,886
6309,500;3,487;0,833;-35,209;3,080;9,692;5,429;37,642;5,035;-8,319;-2,752;0,000;39,275;40,034;9,575;3,167;-4,876;-4,329;-5,781;-4,831;-3,168;26,744;0,000;249,440;Inf;257,000;250,000;-4,675;2,899;-1,111;24,895
6310,000;3,487;0,833;-35,209;3,080;9,692;5,429;37,642;5,035;-8,319;-2,752;0,000;39,300;40,000;9,575;3,167;-4,808;-4,299;-5,548;-4,619;-3,168;26,744;0,000;249,440;Inf;257,000;250,000;-4,954;2,909;-1,185;24,897
6310,500;2,456;0,572;-35,209;3,144;9,665;5,429;37,642;5,035;-8,319;-2,752;0,000;39,300;40,000;9,496;3,191;-4,680;-4,028;-5,227;-4,202;-3,168;26,744;0,000;249,440;Inf;257,000;250,000;-4,818;2,918;-1,209;24,866
6311,000;2,456;0,572;-35,209;3,144;9,665;5,429;37,642;5,035;-8,319;-2,752;0,000;39,300;40,000;9,496;3,191;-4,474;-4,274;-5,249;-4,524;-3,168;26,744;0,000;249,440;Inf;257,000;250,000;-4,534;2,911;-1,213;24,876
6311,500;2,456;0,572;-35,209;3,144;9,665;5,429;37,642;5,035;-8,319;-2,752;0,000;39,300;40,000;9,496;3,191;-4,520;-4,205;-5,119;-4,370;-3,168;26,744;0,000;248,840;Inf;257,000;250,000;-4,630;2,903;-1,255;24,895
6312,000;2,456;0,572;-35,209;3,144;9,665;5,429;37,642;5,035;-8,319;-2,752;0,000;39,300;40,000;9,496;3,191;-4,524;-4,182;-5,196;-4,332;-3,168;26,744;0,000;248,840;Inf;258,000;250,000;-4,553;2,896;-1,251;24,851
6312,500;2,456;0,572;-35,209;3,144;9,665;5,397;37,615;5,066;-8,319;-2,751;0,000;39,278;40,052;9,496;3,191;-3,962;-4,140;-4,936;-4,375;-3,179;26,746;0,000;249,340;Inf;258,000;250,000;-4,559;2,889;-1,195;24,855
6313,000;2,456;0,572;-35,209;3,144;9,665;5,397;37,615;5,066;-8,319;-2,751;0,000;39,300;40,100;9,496;3,191;-4,558;-4,063;-5,003;-4,199;-3,179;26,746;0,000;249,340;Inf;258,000;250,000;-4,353;2,882;-1,198;24,877
6313,500;2,828;0,706;-34,307;3,097;9,675;5,397;37,615;5,066;-8,319;-2,751;0,000;39,300;40,100;9,727;2,924;-4,196;-4,058;-5,064;-4,246;-3,179;26,746;0,000;249,740;Inf;258,000;250,000;-4,456;2,875;-1,151;24,834
6314,000;2,828;0,706;-34,307;3,097;9,675;5,397;37,615;5,066;-8,319;-2,751;0,000;39,300;40,100;9,727;2,924;-4,406;-4,191;-5,104;-4,464;-3,179;26,746;0,000;249,740;Inf;258,000;250,000;-4,391;2,874;-1,172;24,837
6314,500;2,828;0,706;-34,307;3,097;9,675;5,397;37,615;5,066;-8,319;-2,751;0,000;39,300;40,100;9,727;2,924;-4,336;-4,106;-5,320;-4,478;-3,179;26,746;0,000;247,240;Inf;258,000;250,000;-4,541;2,873;-1,121;24,840
6315,000;2,828;0,706;-34,307;3,097;9,675;5,397;37,615;5,066;-8,319;-2,751;0,000;39,300;40,100;9,727;2,924;-4,502;-4,223;-5,266;-4,465;-3,179;26,746;0,000;247,240;Inf;259,000;250,000;-4,560;2,872;-1,144;24,805
6315,500;2,828;0,706;-34,307;3,097;9,675;5,397;37,615;5,066;-8,319;-2,751;0,000;39,300;40,100;9,727;2,924;-4,665;-4,104;-5,209;-4,526;-3,179;26,746;0,000;250,940;Inf;259,000;250,000;-4,614;2,872;-1,139;24,809
6316,000;2,828;0,706;-34,307;3,097;9,675;5,408;37,635;5,064;-8,295;-2,759;0,000;39,282;40,113;9,727;2,924;-4,704;-4,236;-5,522;-4,676;-3,181;26,745;0,000;250,940;Inf;259,000;250,000;-4,626;2,871;-1,167;24,815
6316,500;2,828;0,706;-34,307;3,097;9,675;5,408;37,635;5,064;-8,295;-2,759;0,000;39,300;40,100;9,727;2,924;-4,749;-3,902;-5,357;-4,424;-3,181;26,745;0,000;249,540;Inf;259,000;250,000;-4,608;2,869;-1,174;24,763
6317,000;2,440;0,611;-34,267;3,153;9,608;5,408;37,635;5,064;-8,295;-2,759;0,000;39,300;40,100;9,680;2,915;-4,359;-4,205;-5,414;-4,507;-3,181;26,745;0,000;249,540;Inf;259,000;250,000;-4,608;2,862;-1,168;24,742
6317,500;2,440;0,611;-34,267;3,153;9,608;5,408;37,635;5,064;-8,295;-2,759;0,000;39,300;40,100;9,680;2,915;-4,511;-4,108;-5,198;-4,401;-3,181;26,745;0,000;250,040;Inf;259,000;250,000;-4,621;2,862;-1,184;24,751
6318,000;2,440;0,611;-34,267;3,153;9,608;5,408;37,635;5,064;-8,295;-2,759;0,000;39,300;40,100;9,680;2,915;-4,674;-4,218;-5,185;-4,319;-3,181;26,745;0,000;250,040;Inf;259,000;250,000;-4,554;2,855;-1,182;24,686
6318,500;2,440;0,611;-34,267;3,153;9,608;5,408;37,635;5,064;-8,295;-2,759;0,000;39,300;40,100;9,680;2,915;-4,459;-3,774;-5,173;-4,159;-3,181;26,745;0,000;250,540;Inf;259,000;250,000;-4,599;2,849;-1,164;24,658
6319,000;2,440;0,611;-34,267;3,153;9,608;5,418;37,646;5,036;-8,291;-2,740;0,000;39,298;40,124;9,680;2,915;-4,102;-4,013;-5,130;-4,297;-3,170;26,750;0,000;250,540;Inf;259,000;250,000;-4,391;2,842;-1,135;24,588
6319,500;2,440;0,611;-34,267;3,153;9,608;5,418;37,646;5,036;-8,291;-2,740;0,000;39,300;40,100;9,680;2,915;-4,323;-3,724;-4,898;-4,161;-3,170;26,750;0,000;250,240;Inf;259,000;250,000;-4,386;2,835;-1,083;24,605
6320,000;3,733;0,878;-35,209;3,060;9,609;5,418;37,646;5,036;-8,291;-2,740;0,000;39,300;40,100;9,462;3,009;-4,275;-4,040;-5,059;-4,119;-3,170;26,750;0,000;250,240;Inf;259,000;250,000;-4,276;2,829;-1,088;24,666
6320,500;3,733;0,878;-35,209;3,060;9,609;5,418;37,646;5,036;-8,291;-2,740;0,000;39,300;40,100;9,462;3,009;-3,899;-3,733;-4,779;-3,904;-3,170;26,750;0,000;250,040;Inf;259,000;250,000;-4,373;2,844;-0,978;24,721
6321,000;3,733;0,878;-35,209;3,060;9,609;5,418;37,646;5,036;-8,291;-2,740;0,000;39,300;40,100;9,462;3,009;-4,128;-3,890;-4,454;-3,710;-3,170;26,750;0,000;250,040;Inf;259,000;250,000;-4,079;2,858;-1,114;24,745
6321,500;3,733;0,878;-35,209;3,060;9,609;5,418;37,646;5,036;-8,291;-2,740;0,000;39,300;40,100;9,462;3,009;-3,652;-3,971;-4,399;-3,918;-3,170;26,750;0,000;251,140;Inf;259,000;250,000;-4,045;2,873;-1,053;24,748
6322,000;3,733;0,878;-35,209;3,060;9,609;5,410;37,544;5,055;-8,273;-2,748;0,000;39,309;40,147;9,462;3,009;-3,806;-3,875;-4,389;-3,970;-3,170;26,747;0,000;251,140;Inf;258,000;250,000;-3,985;2,887;-1,095;24,724
6322,500;3,733;0,878;-35,209;3,060;9,609;5,410;37,544;5,055;-8,273;-2,748;0,000;39,300;40,100;9,462;3,009;-3,761;-3,840;-4,475;-3,898;-3,170;26,747;0,000;249,740;Inf;258,000;250,000;-4,010;2,901;-1,013;24,700
6323,000;3,733;0,878;-35,209;3,060;9,609;5,410;37,544;5,055;-8,273;-2,748;0,000;39,300;40,100;9,462;3,009;-4,141;-3,769;-4,529;-4,103;-3,170;26,747;0,000;249,740;Inf;258,000;250,000;-3,993;2,914;-0,996;24,644
6323,500;2,570;0,628;-35,096;3,023;9,703;5,410;37,544;5,055;-8,273;-2,748;0,000;39,300;40,100;9,654;2,978;-3,935;-4,022;-4,667;-4,301;-3,170;26,747;0,000;251,540;Inf;258,000;250,000;-4,136;2,928;-0,969;24,610
6324,000;2,570;0,628;-35,096;3,023;9,703;5,410;37,544;5,055;-8,273;-2,748;0,000;39,300;40,100;9,654;2,978;-4,079;-3,982;-4,892;-4,228;-3,170;26,747;0,000;251,540;Inf;257,000;250,000;-4,231;2,922;-0,974;24,527
6324,500;2,570;0,628;-35,096;3,023;9,703;5,410;37,544;5,055;-8,273;-2,748;0,000;39,300;40,100;9,654;2,978;-4,190;-4,004;-5,102;-4,319;-3,170;26,747;0,000;249,540;Inf;257,000;250,000;-4,295;2,916;-0,936;24,459
6325,000;2,570;0,628;-35,096;3,023;9,703;5,410;37,544;5,055;-8,273;-2,748;0,000;39,300;40,100;9,654;2,978;-4,253;-4,009;-4,961;-4,161;-3,170;26,747;0,000;249,540;Inf;257,000;250,000;-4,404;2,910;-0,960;24,424
6325,500;2,570;0,628;-35,096;3,023;9,703;5,361;37,647;5,052;-8,208;-2,751;0,000;39,318;40,182;9,654;2,978;-4,327;-3,713;-5,017;-4,145;-3,171;26,750;0,000;250,940;Inf;257,000;250,000;-4,346;2,905;-0,948;24,378
6326,000;2,570;0,628;-35,096;3,023;9,703;5,361;37,647;5,052;-8,208;-2,751;0,000;39,300;40,200;9,654;2,978;-4,134;-3,831;-4,908;-4,222;-3,171;26,750;0,000;250,940;Inf;257,000;250,000;-4,300;2,899;-0,943;24,312
6326,500;3,205;0,745;-35,209;3,061;9,671;5,361;37,647;5,052;-8,208;-2,751;0,000;39,300;40,200;9,653;2,976;-4,156;-3,712;-4,839;-4,036;-3,171;26,750;0,000;247,640;Inf;257,000;250,000;-4,274;2,894;-0,943;24,189
6327,000;3,205;0,745;-35,209;3,061;9,671;5,361;37,647;5,052;-8,208;-2,751;0,000;39,300;40,200;9,653;2,976;-4,298;-3,854;-4,913;-4,219;-3,171;26,750;0,000;247,640;Inf;258,000;250,000;-4,186;2,899;-0,920;24,176
6327,500;3,205;0,745;-35,209;3,061;9,671;5,361;37,647;5,052;-8,208;-2,751;0,000;39,300;40,200;9,653;2,976;-4,225;-3,531;-4,849;-3,971;-3,171;26,750;0,000;250,040;Inf;258,000;250,000;-4,321;2,904;-0,901;24,119
6328,000;3,205;0,745;-35,209;3,061;9,671;5,361;37,647;5,052;-8,208;-2,751;0,000;39,300;40,200;9,653;2,976;-4,246;-3,695;-4,746;-4,118;-3,171;26,750;0,000;250,040;Inf;258,000;250,000;-4,144;2,909;-0,923;24,114
6328,500;3,205;0,745;-35,209;3,061;9,671;5,407;37,642;5,059;-8,193;-2,745;0,000;39,330;40,181;9,653;2,976;-4,194;-3,947;-5,127;-4,272;-3,177;26,743;0,000;247,340;Inf;258,000;250,000;-4,201;2,914;-0,865;24,074
6329,000;3,205;0,745;-35,209;3,061;9,671;5,407;37,642;5,059;-8,193;-2,745;0,000;39,300;40,200;9,653;2,976;-4,091;-3,898;-4,735;-4,177;-3,177;26,743;0,000;247,340;Inf;259,000;250,000;-4,385;2,919;-0,959;24,052
6329,500;3,205;0,745;-35,209;3,061;9,671;5,407;37,642;5,059;-8,193;-2,745;0,000;39,300;40,200;9,653;2,976;-4,147;-3,816;-4,876;-4,010;-3,177;26,743;0,000;248,640;Inf;259,000;250,000;-4,225;2,923;-0,893;24,059
6330,000;2,596;0,707;-33,632;3,123;9,587;5,407;37,642;5,059;-8,193;-2,745;0,000;39,300;40,200;9,691;3,001;-4,175;-3,897;-4,978;-4,209;-3,177;26,743;0,000;248,640;Inf;260,000;250,000;-4,212;2,928;-0,975;24,077
6330,500;2,596;0,707;-33,632;3,123;9,587;5,407;37,642;5,059;-8,193;-2,745;0,000;39,300;40,200;9,691;3,001;-4,109;-3,828;-4,669;-4,119;-3,177;26,743;0,000;248,140;Inf;260,000;250,000;-4,315;2,922;-0,883;24,052
6331,000;2,596;0,707;-33,632;3,123;9,587;5,407;37,642;5,059;-8,193;-2,745;0,000;39,300;40,200;9,691;3,001;-4,414;-3,859;-4,890;-4,121;-3,177;26,743;0,000;248,140;Inf;261,000;250,000;-4,182;2,917;-0,910;24,020
6331,500;2,596;0,707;-33,632;3,123;9,587;5,407;37,642;5,059;-8,193;-2,745;0,000;39,300;40,200;9,691;3,001;-3,917;-3,859;-4,948;-4,073;-3,177;26,743;0,000;251,240;Inf;261,000;250,000;-4,321;2,912;-0,885;24,052
6332,000;2,596;0,707;-33,632;3,123;9,587;5,384;37,649;5,028;-8,190;-2,758;0,000;39,352;40,265;9,691;3,001;-4,146;-3,727;-4,690;-3,983;-3,173;26,757;0,000;251,240;Inf;260,000;250,000;-4,199;2,907;-0,929;24,000
6332,500;2,596;0,707;-33,632;3,123;9,587;5,384;37,649;5,028;-8,190;-2,758;0,000;39,400;40,300;9,691;3,001;-4,138;-3,862;-4,909;-4,076;-3,173;26,757;0,000;249,640;Inf;260,000;250,000;-4,137;2,902;-0,902;23,915
6333,000;3,127;0,701;-35,209;3,080;9,661;5,384;37,649;5,028;-8,190;-2,758;0,000;39,400;40,300;9,631;3,038;-4,143;-3,641;-4,845;-3,962;-3,173;26,757;0,000;249,640;Inf;260,000;250,000;-4,246;2,897;-0,875;23,840
6333,500;3,127;0,701;-35,209;3,080;9,661;5,384;37,649;5,028;-8,190;-2,758;0,000;39,400;40,300;9,631;3,038;-3,947;-3,722;-4,751;-4,086;-3,173;26,757;0,000;251,040;Inf;260,000;250,000;-4,148;2,900;-0,876;23,725
6334,000;3,127;0,701;-35,209;3,080;9,661;5,384;37,649;5,028;-8,190;-2,758;0,000;39,400;40,300;9,631;3,038;-4,083;-3,757;-4,722;-3,970;-3,173;26,757;0,000;251,040;Inf;259,000;250,000;-4,127;2,904;-0,869;23,677
6334,500;3,127;0,701;-35,209;3,080;9,661;5,384;37,649;5,028;-8,190;-2,758;0,000;39,400;40,300;9,631;3,038;-4,169;-3,606;-4,660;-4,016;-3,173;26,757;0,000;250,540;Inf;259,000;250,000;-4,133;2,908;-0,864;23,730
6335,000;3,127;0,701;-35,209;3,080;9,661;5,355;37,639;5,064;-8,176;-2,757;0,000;39,366;40,346;9,631;3,038;-3,666;-3,700;-4,659;-3,983;-3,175;26,750;0,000;250,540;Inf;259,000;250,000;-4,113;2,911;-0,848;23,659
6335,500;3,127;0,701;-35,209;3,080;9,661;5,355;37,639;5,064;-8,176;-2,757;0,000;39,400;40,300;9,631;3,038;-3,842;-3,500;-4,347;-3,553;-3,175;26,750;0,000;252,340;Inf;259,000;250,000;-4,002;2,915;-0,873;23,657
6336,000;3,081;0,725;-35,209;3,010;9,635;5,355;37,639;5,064;-8,176;-2,757;0,000;39,400;40,300;9,619;3,196;-4,029;-3,699;-4,865;-3,884;-3,175;26,750;0,000;252,340;Inf;258,000;250,000;-3,811;2,918;-0,747;23,690
6336,500;3,081;0,725;-35,209;3,010;9,635;5,355;37,639;5,064;-8,176;-2,757;0,000;39,400;40,300;9,619;3,196;-4,083;-3,489;-4,536;-3,864;-3,175;26,750;0,000;251,140;Inf;258,000;250,000;-4,119;2,921;-0,799;23,625
6337,000;3,081;0,725;-35,209;3,010;9,635;5,355;37,639;5,064;-8,176;-2,757;0,000;39,400;40,300;9,619;3,196;-3,798;-3,706;-4,623;-3,827;-3,175;26,750;0,000;251,140;Inf;257,000;250,000;-3,993;2,924;-0,783;23,650
6337,500;3,081;0,725;-35,209;3,010;9,635;5,355;37,639;5,064;-8,176;-2,757;0,000;39,400;40,300;9,619;3,196;-4,009;-3,357;-4,497;-3,826;-3,175;26,750;0,000;251,240;Inf;257,000;250,000;-3,989;2,926;-0,718;23,544
6338,000;3,081;0,725;-35,209;3,010;9,635;5,355;37,639;5,064;-8,176;-2,757;0,000;39,400;40,300;9,619;3,196;-3,733;-3,571;-4,546;-3,876;-3,175;26,750;0,000;251,240;Inf;256,000;250,000;-3,923;2,929;-0,794;23,460
6338,500;3,081;0,725;-35,209;3,010;9,635;5,362;37,626;5,072;-8,151;-2,773;0,000;39,369;40,295;9,619;3,196;-3,801;-3,683;-4,511;-3,800;-3,176;26,747;0,000;249,540;Inf;256,000;250,000;-3,932;2,931;-0,733;23,374
6339,000;3,081;0,725;-35,209;3,010;9,635;5,362;37,626;5,072;-8,151;-2,773;0,000;39,400;40,300;9,619;3,196;-3,733;-3,733;-4,516;-4,067;-3,176;26,747;0,000;249,540;Inf;256,000;250,000;-3,949;2,934;-0,685;23,385
6339,500;2,621;0,627;-34,811;3,072;9,632;5,362;37,626;5,072;-8,151;-2,773;0,000;39,400;40,300;10,337;2,867;-3,821;-3,746;-4,387;-3,696;-3,176;26,747;0,000;250,940;Inf;256,000;250,000;-4,012;2,936;-0,749;23,438
6340,000;2,621;0,627;-34,811;3,072;9,632;5,362;37,626;5,072;-8,151;-2,773;0,000;39,400;40,300;10,337;2,867;-3,910;-3,367;-4,402;-3,787;-3,176;26,747;0,000;250,940;Inf;256,000;250,000;-3,912;2,931;-0,726;23,549
6340,500;2,621;0,627;-34,811;3,072;9,632;5,362;37,626;5,072;-8,151;-2,773;0,000;39,400;40,300;10,337;2,867;-3,715;-3,611;-4,483;-3,900;-3,176;26,747;0,000;250,340;Inf;256,000;250,000;-3,866;2,926;-0,707;23,733
6341,000;2,621;0,627;-34,811;3,072;9,632;5,362;37,626;5,072;-8,151;-2,773;0,000;39,400;40,300;10,337;2,867;-3,906;-3,776;-4,623;-3,930;-3,176;26,747;0,000;250,340;Inf;256,000;250,000;-3,927;2,921;-0,754;23,822
6341,500;2,621;0,627;-34,811;3,072;9,632;5,375;37,645;5,054;-8,111;-2,756;0,000;39,386;40,349;10,337;2,867;-4,022;-3,470;-4,506;-3,911;-3,186;26,745;0,000;248,140;Inf;256,000;250,000;-4,059;2,916;-0,740;23,895
6342,000;2,621;0,627;-34,811;3,072;9,632;5,375;37,645;5,054;-8,111;-2,756;0,000;39,400;40,300;10,337;2,867;-3,741;-3,728;-4,647;-4,030;-3,186;26,745;0,000;248,140;Inf;257,000;250,000;-3,977;2,911;-0,720;23,984
6342,500;2,561;0,694;-34,175;3,100;9,482;5,375;37,645;5,054;-8,111;-2,756;0,000;39,400;40,300;9,702;3,033;-3,854;-3,650;-4,559;-3,826;-3,186;26,745;0,000;246,540;Inf;257,000;250,000;-4,036;2,906;-0,705;24,025
6343,000;2,561;0,694;-34,175;3,100;9,482;5,375;37,645;5,054;-8,111;-2,756;0,000;39,400;40,300;9,702;3,033;-4,072;-3,706;-4,973;-4,062;-3,186;26,745;0,000;246,540;Inf;258,000;250,000;-3,972;2,901;-0,648;24,087
6343,500;2,561;0,694;-34,175;3,100;9,482;5,375;37,645;5,054;-8,111;-2,756;0,000;39,400;40,300;9,702;3,033;-4,037;-3,653;-4,510;-3,812;-3,186;26,745;0,000;248,440;Inf;258,000;250,000;-4,203;2,895;-0,775;24,142
6344,000;2,561;0,694;-34,175;3,100;9,482;5,375;37,645;5,054;-8,111;-2,756;0,000;39,400;40,300;9,702;3,033;-4,200;-3,699;-4,698;-3,870;-3,186;26,745;0,000;248,440;Inf;259,000;250,000;-4,003;2,890;-0,714;24,216
6344,500;2,561;0,694;-34,175;3,100;9,482;5,375;37,645;5,054;-8,111;-2,756;0,000;39,400;40,300;9,702;3,033;-3,843;-3,630;-4,669;-3,953;-3,186;26,745;0,000;248,540;Inf;259,000;250,000;-4,117;2,884;-0,678;24,350
6345,000;2,561;0,694;-34,175;3,100;9,482;5,413;37,686;5,054;-8,111;-2,758;0,000;39,398;40,342;9,702;3,033;-3,995;-3,595;-4,796;-3,846;-3,182;26,748;0,000;248,540;Inf;260,000;250,000;-4,024;2,879;-0,691;24,466
6345,500;2,561;0,694;-34,175;3,100;9,482;5,413;37,686;5,054;-8,111;-2,758;0,000;39,400;40,300;9,702;3,033;-3,816;-3,557;-4,779;-3,852;-3,182;26,748;0,000;249,240;Inf;260,000;250,000;-4,058;2,874;-0,642;24,542
6346,000;3,002;0,782;-34,619;3,155;9,557;5,413;37,686;5,054;-8,111;-2,758;0,000;39,400;40,300;9,666;3,252;-3,967;-3,572;-4,876;-3,841;-3,182;26,748;0,000;249,240;Inf;260,000;250,000;-4,001;2,869;-0,614;24,521
6346,500;3,002;0,782;-34,619;3,155;9,557;5,413;37,686;5,054;-8,111;-2,758;0,000;39,400;40,300;9,666;3,252;-4,177;-3,459;-4,770;-3,894;-3,182;26,748;0,000;248,140;Inf;260,000;250,000;-4,064;2,871;-0,668;24,512
6347,000;3,002;0,782;-34,619;3,155;9,557;5,413;37,686;5,054;-8,111;-2,758;0,000;39,400;40,300;9,666;3,252;-4,007;-3,597;-4,871;-3,941;-3,182;26,748;0,000;248,140;Inf;261,000;250,000;-4,075;2,873;-0,640;24,424
6347,500;3,002;0,782;-34,619;3,155;9,557;5,413;37,686;5,054;-8,111;-2,758;0,000;39,400;40,300;9,666;3,252;-3,988;-3,412;-4,743;-3,730;-3,182;26,748;0,000;252,240;Inf;261,000;250,000;-4,104;2,875;-0,659;24,452
6348,000;3,002;0,782;-34,619;3,155;9,557;5,390;37,683;5,012;-8,113;-2,726;0,000;39,415;40,374;9,666;3,252;-4,114;-3,304;-4,629;-3,809;-3,171;26,743;0,000;252,240;Inf;260,000;250,000;-3,968;2,877;-0,631;24,482
6348,500;3,002;0,782;-34,619;3,155;9,557;5,390;37,683;5,012;-8,113;-2,726;0,000;39,400;40,400;9,666;3,252;-3,933;-3,420;-4,543;-3,863;-3,171;26,743;0,000;252,340;Inf;260,000;250,000;-3,964;2,879;-0,618;24,558
6349,000;2,670;0,665;-34,489;3,164;9,621;5,390;37,683;5,012;-8,113;-2,726;0,000;39,400;40,400;9,683;2,898;-3,873;-3,552;-4,587;-3,689;-3,171;26,743;0,000;252,340;Inf;259,000;250,000;-3,940;2,881;-0,640;24,627
6349,500;2,670;0,665;-34,489;3,164;9,621;5,390;37,683;5,012;-8,113;-2,726;0,000;39,400;40,400;9,683;2,898;-3,870;-3,150;-4,481;-3,598;-3,171;26,743;0,000;252,440;Inf;259,000;250,000;-3,925;2,878;-0,607;24,649
6350,000;2,670;0,665;-34,489;3,164;9,621;5,390;37,683;5,012;-8,113;-2,726;0,000;39,400;40,400;9,683;2,898;-3,760;-3,249;-4,258;-3,685;-3,171;26,743;0,000;252,440;Inf;258,000;250,000;-3,775;2,874;-0,625;24,670
6350,500;2,670;0,665;-34,489;3,164;9,621;5,390;37,683;5,012;-8,113;-2,726;0,000;39,400;40,400;9,683;2,898;-3,716;-3,379;-4,373;-3,815;-3,171;26,743;0,000;252,040;Inf;258,000;250,000;-3,738;2,871;-0,574;24,702
6351,000;2,670;0,665;-34,489;3,164;9,621;5,373;37,630;5,043;-8,111;-2,745;0,000;39,434;40,451;9,683;2,898;-3,567;-3,488;-4,386;-3,757;-3,185;26,745;0,000;252,040;Inf;257,000;250,000;-3,821;2,868;-0,566;24,753
6351,500;2,670;0,665;-34,489;3,164;9,621;5,373;37,630;5,043;-8,111;-2,745;0,000;39,400;40,500;9,683;2,898;-3,788;-3,566;-4,282;-3,676;-3,185;26,745;0,000;252,140;Inf;257,000;250,000;-3,800;2,864;-0,598;24,805
6352,000;2,670;0,665;-34,489;3,164;9,621;5,373;37,630;5,043;-8,111;-2,745;0,000;39,400;40,500;9,683;2,898;-3,561;-3,438;-4,330;-3,545;-3,185;26,745;0,000;252,140;Inf;256,000;250,000;-3,828;2,861;-0,559;24,881
6352,500;2,669;0,663;-35,209;3,027;9,600;5,373;37,630;5,043;-8,111;-2,745;0,000;39,400;40,500;9,603;3,277;-3,793;-3,404;-4,318;-3,746;-3,185;26,745;0,000;251,440;Inf;256,000;250,000;-3,718;2,858;-0,638;24,956
6353,000;2,669;0,663;-35,209;3,027;9,600;5,373;37,630;5,043;-8,111;-2,745;0,000;39,400;40,500;9,603;3,277;-3,724;-3,529;-4,384;-3,729;-3,185;26,745;0,000;251,440;Inf;255,000;250,000;-3,815;2,855;-0,607;24,984
6353,500;2,669;0,663;-35,209;3,027;9,600;5,373;37,630;5,043;-8,111;-2,745;0,000;39,400;40,500;9,603;3,277;-3,618;-3,540;-4,346;-3,735;-3,185;26,745;0,000;251,140;Inf;255,000;250,000;-3,842;2,852;-0,607;25,007
6354,000;2,669;0,663;-35,209;3,027;9,600;5,373;37,630;5,043;-8,111;-2,745;0,000;39,400;40,500;9,603;3,277;-3,970;-3,335;-4,441;-3,782;-3,185;26,745;0,000;251,140;Inf;254,000;250,000;-3,810;2,849;-0,603;24,996
6354,500;2,669;0,663;-35,209;3,027;9,600;5,342;37,659;5,042;-8,055;-2,751;0,000;39,434;40,446;9,603;3,277;-3,694;-3,426;-4,355;-3,647;-3,190;26,735;0,000;249,440;Inf;254,000;250,000;-3,882;2,846;-0,599;25,002
6355,000;2,669;0,663;-35,209;3,027;9,600;5,342;37,659;5,042;-8,055;-2,751;0,000;39,400;40,400;9,603;3,277;-3,600;-3,439;-4,427;-3,571;-3,190;26,735;0,000;249,440;Inf;254,000;250,000;-3,780;2,843;-0,597;25,030
6355,500;2,969;0,784;-34,090;3,141;9,562;5,342;37,659;5,042;-8,055;-2,751;0,000;39,400;40,400;9,651;2,902;-3,471;-3,483;-4,237;-3,708;-3,190;26,735;0,000;249,740;Inf;254,000;250,000;-3,759;2,840;-0,530;25,054
6356,000;2,969;0,784;-34,090;3,141;9,562;5,342;37,659;5,042;-8,055;-2,751;0,000;39,400;40,400;9,651;2,902;-3,874;-3,230;-4,356;-3,661;-3,190;26,735;0,000;249,740;Inf;254,000;250,000;-3,725;2,842;-0,568;25,032
6356,500;2,969;0,784;-34,090;3,141;9,562;5,342;37,659;5,042;-8,055;-2,751;0,000;39,400;40,400;9,651;2,902;-3,747;-3,344;-4,374;-3,750;-3,190;26,735;0,000;249,240;Inf;254,000;250,000;-3,780;2,844;-0,540;24,981
6357,000;2,969;0,784;-34,090;3,141;9,562;5,342;37,659;5,042;-8,055;-2,751;0,000;39,400;40,400;9,651;2,902;-3,534;-3,333;-4,311;-3,750;-3,190;26,735;0,000;249,240;Inf;254,000;250,000;-3,804;2,846;-0,509;24,984
6357,500;2,969;0,784;-34,090;3,141;9,562;5,342;37,657;5,030;-8,026;-2,757;0,000;39,433;40,490;9,651;2,902;-4,024;-3,505;-4,491;-3,825;-3,180;26,731;0,000;245,940;Inf;254,000;250,000;-3,732;2,848;-0,543;25,035
6358,000;2,969;0,784;-34,090;3,141;9,562;5,342;37,657;5,030;-8,026;-2,757;0,000;39,400;40,500;9,651;2,902;-3,440;-3,499;-4,275;-3,726;-3,180;26,731;0,000;245,940;Inf;255,000;250,000;-3,961;2,850;-0,595;25,074
6358,500;2,969;0,784;-34,090;3,141;9,562;5,342;37,657;5,030;-8,026;-2,757;0,000;39,400;40,500;9,651;2,902;-3,541;-3,235;-4,025;-3,364;-3,180;26,731;0,000;246,340;Inf;255,000;250,000;-3,735;2,852;-0,553;24,998
6359,000;3,093;0,739;-35,209;3,138;9,624;5,342;37,657;5,030;-8,026;-2,757;0,000;39,400;40,500;9,610;2,961;-3,771;-3,153;-4,215;-3,539;-3,180;26,731;0,000;246,340;Inf;256,000;250,000;-3,541;2,854;-0,546;24,777
6359,500;3,093;0,739;-35,209;3,138;9,624;5,342;37,657;5,030;-8,026;-2,757;0,000;39,400;40,500;9,610;2,961;-3,645;-3,329;-4,160;-3,622;-3,180;26,731;0,000;246,340;Inf;256,000;250,000;-3,669;2,858;-0,578;24,644
