t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6360,000;3,093;0,739;-35,209;3,138;9,624;5,342;37,657;5,030;-8,026;-2,757;0,000;39,400;40,500;9,610;2,961;-3,431;-3,223;-4,260;-3,543;-3,180;26,731;0,000;246,340;Inf;257,000;250,000;-3,689;2,862;-0,450;24,696
6360,500;3,093;0,739;-35,209;3,138;9,624;5,342;37,657;5,030;-8,026;-2,757;0,000;39,400;40,500;9,610;2,961;-3,656;-3,444;-4,452;-3,588;-3,180;26,731;0,000;247,340;Inf;257,000;250,000;-3,614;2,866;-0,466;24,592
6361,000;3,093;0,739;-35,209;3,138;9,624;5,376;37,653;5,031;-8,010;-2,757;0,000;39,448;40,462;9,610;2,961;-3,633;-3,465;-4,292;-3,660;-3,192;26,733;0,000;247,340;Inf;258,000;250,000;-3,785;2,870;-0,521;24,543
6361,500;3,093;0,739;-35,209;3,138;9,624;5,376;37,653;5,031;-8,010;-2,757;0,000;39,400;40,500;9,610;2,961;-3,848;-3,199;-4,402;-3,644;-3,192;26,733;0,000;246,640;Inf;258,000;250,000;-3,763;2,873;-0,497;24,490
6362,000;3,064;0,710;-35,209;3,108;9,624;5,376;37,653;5,031;-8,010;-2,757;0,000;39,400;40,500;9,543;3,127;-3,407;-3,373;-4,331;-3,692;-3,192;26,733;0,000;246,640;Inf;259,000;250,000;-3,773;2,877;-0,465;24,520
6362,500;3,064;0,710;-35,209;3,108;9,624;5,376;37,653;5,031;-8,010;-2,757;0,000;39,400;40,500;9,543;3,127;-3,557;-3,422;-4,327;-3,513;-3,192;26,733;0,000;246,840;Inf;259,000;250,000;-3,701;2,880;-0,495;24,512
6363,000;3,064;0,710;-35,209;3,108;9,624;5,376;37,653;5,031;-8,010;-2,757;0,000;39,400;40,500;9,543;3,127;-3,667;-3,145;-4,151;-3,523;-3,192;26,733;0,000;246,840;Inf;260,000;250,000;-3,705;2,883;-0,481;24,496
6363,500;3,064;0,710;-35,209;3,108;9,624;5,376;37,653;5,031;-8,010;-2,757;0,000;39,400;40,500;9,543;3,127;-3,218;-3,157;-3,852;-3,198;-3,192;26,733;0,000;250,240;Inf;260,000;250,000;-3,622;2,886;-0,462;24,524
6364,000;3,064;0,710;-35,209;3,108;9,624;5,381;37,662;5,019;-8,007;-2,751;0,000;39,459;40,456;9,543;3,127;-3,495;-2,835;-3,943;-3,282;-3,187;26,736;0,000;250,240;Inf;260,000;250,000;-3,356;2,889;-0,463;24,533
6364,500;3,064;0,710;-35,209;3,108;9,624;5,381;37,662;5,019;-8,007;-2,751;0,000;39,500;40,500;9,543;3,127;-3,321;-3,384;-4,180;-3,490;-3,187;26,736;0,000;249,640;Inf;260,000;250,000;-3,389;2,892;-0,445;24,508
6365,000;3,643;0,855;-35,209;3,055;9,632;5,381;37,662;5,019;-8,007;-2,751;0,000;39,500;40,500;9,658;2,962;-3,470;-3,203;-3,976;-3,482;-3,187;26,736;0,000;249,640;Inf;260,000;250,000;-3,594;2,895;-0,454;24,443
6365,500;3,643;0,855;-35,209;3,055;9,632;5,381;37,662;5,019;-8,007;-2,751;0,000;39,500;40,500;9,658;2,962;-3,338;-3,099;-3,955;-3,313;-3,187;26,736;0,000;249,340;Inf;260,000;250,000;-3,533;2,907;-0,395;24,348
6366,000;3,643;0,855;-35,209;3,055;9,632;5,381;37,662;5,019;-8,007;-2,751;0,000;39,500;40,500;9,658;2,962;-3,454;-2,935;-3,899;-3,294;-3,187;26,736;0,000;249,340;Inf;260,000;250,000;-3,426;2,919;-0,433;24,399
6366,500;3,643;0,855;-35,209;3,055;9,632;5,381;37,662;5,019;-8,007;-2,751;0,000;39,500;40,500;9,658;2,962;-3,167;-3,335;-3,900;-3,412;-3,187;26,736;0,000;251,440;Inf;260,000;250,000;-3,396;2,931;-0,439;24,428
6367,000;3,643;0,855;-35,209;3,055;9,632;5,381;37,662;5,019;-8,007;-2,751;0,000;39,500;40,500;9,658;2,962;-3,373;-3,160;-3,946;-3,455;-3,187;26,736;0,000;251,440;Inf;259,000;250,000;-3,454;2,942;-0,384;24,384
6367,500;3,643;0,855;-35,209;3,055;9,632;5,402;37,632;5,010;-7,982;-2,762;0,000;39,467;40,478;9,658;2,962;-3,255;-3,332;-3,955;-3,513;-3,193;26,737;0,000;251,640;Inf;259,000;250,000;-3,484;2,954;-0,402;24,352
6368,000;3,643;0,855;-35,209;3,055;9,632;5,402;37,632;5,010;-7,982;-2,762;0,000;39,500;40,500;9,658;2,962;-3,527;-3,131;-3,872;-3,483;-3,193;26,737;0,000;251,640;Inf;258,000;250,000;-3,514;2,965;-0,469;24,367
6368,500;2,605;0,611;-35,097;3,075;9,613;5,402;37,632;5,010;-7,982;-2,762;0,000;39,500;40,500;9,677;2,899;-3,318;-3,164;-3,937;-3,550;-3,193;26,737;0,000;252,340;Inf;258,000;250,000;-3,503;2,976;-0,391;24,255
6369,000;2,605;0,611;-35,097;3,075;9,613;5,402;37,632;5,010;-7,982;-2,762;0,000;39,500;40,500;9,677;2,899;-3,293;-3,143;-3,960;-3,217;-3,193;26,737;0,000;252,340;Inf;257,000;250,000;-3,492;2,970;-0,364;24,040
6369,500;2,605;0,611;-35,097;3,075;9,613;5,402;37,632;5,010;-7,982;-2,762;0,000;39,500;40,500;9,677;2,899;-3,353;-3,311;-4,056;-3,622;-3,193;26,737;0,000;251,940;Inf;257,000;250,000;-3,403;2,964;-0,391;23,800
6370,000;2,605;0,611;-35,097;3,075;9,613;5,402;37,632;5,010;-7,982;-2,762;0,000;39,500;40,500;9,677;2,899;-3,199;-3,033;-3,712;-3,061;-3,193;26,737;0,000;251,940;Inf;256,000;250,000;-3,586;2,958;-0,323;23,742
6370,500;2,605;0,611;-35,097;3,075;9,613;5,342;37,649;5,014;-7,957;-2,760;0,000;39,468;40,487;9,677;2,899;-2,778;-3,052;-3,687;-3,095;-3,194;26,733;0,000;249,440;Inf;256,000;250,000;-3,252;2,953;-0,281;23,750
6371,000;2,605;0,611;-35,097;3,075;9,613;5,342;37,649;5,014;-7,957;-2,760;0,000;39,500;40,500;9,677;2,899;-3,046;-3,098;-3,620;-3,172;-3,194;26,733;0,000;249,440;Inf;256,000;250,000;-3,153;2,947;-0,275;23,764
6371,500;3,310;0,845;-34,738;3,054;9,544;5,342;37,649;5,014;-7,957;-2,760;0,000;39,500;40,500;9,659;3,188;-3,134;-2,989;-3,727;-3,278;-3,194;26,733;0,000;250,040;Inf;256,000;250,000;-3,234;2,941;-0,268;23,720
6372,000;3,310;0,845;-34,738;3,054;9,544;5,342;37,649;5,014;-7,957;-2,760;0,000;39,500;40,500;9,659;3,188;-3,138;-3,137;-3,841;-3,209;-3,194;26,733;0,000;250,040;Inf;256,000;250,000;-3,282;2,947;-0,243;23,746
6372,500;3,310;0,845;-34,738;3,054;9,544;5,342;37,649;5,014;-7,957;-2,760;0,000;39,500;40,500;9,659;3,188;-3,295;-2,986;-3,666;-3,260;-3,194;26,733;0,000;249,840;Inf;256,000;250,000;-3,331;2,953;-0,303;23,705
6373,000;3,310;0,845;-34,738;3,054;9,544;5,342;37,649;5,014;-7,957;-2,760;0,000;39,500;40,500;9,659;3,188;-3,064;-3,060;-3,780;-3,179;-3,194;26,733;0,000;249,840;Inf;256,000;250,000;-3,302;2,959;-0,267;23,770
6373,500;3,310;0,845;-34,738;3,054;9,544;5,342;37,649;5,014;-7,957;-2,760;0,000;39,500;40,500;9,659;3,188;-3,275;-2,961;-3,762;-3,289;-3,194;26,733;0,000;248,440;Inf;256,000;250,000;-3,271;2,965;-0,224;23,783
6374,000;3,310;0,845;-34,738;3,054;9,544;5,372;37,656;5,028;-7,918;-2,760;0,000;39,467;40,553;9,659;3,188;-3,305;-2,961;-3,824;-3,300;-3,189;26,738;0,000;248,440;Inf;257,000;250,000;-3,322;2,971;-0,282;23,789
6374,500;3,310;0,845;-34,738;3,054;9,544;5,372;37,656;5,028;-7,918;-2,760;0,000;39,500;40,600;9,659;3,188;-3,061;-3,165;-3,949;-3,388;-3,189;26,738;0,000;247,540;Inf;257,000;250,000;-3,348;2,976;-0,272;23,790
6375,000;2,508;0,579;-35,209;3,099;9,635;5,372;37,656;5,028;-7,918;-2,760;0,000;39,500;40,600;9,612;2,902;-3,301;-3,138;-4,065;-3,396;-3,189;26,738;0,000;247,540;Inf;258,000;250,000;-3,391;2,982;-0,231;23,880
6375,500;2,508;0,579;-35,209;3,099;9,635;5,372;37,656;5,028;-7,918;-2,760;0,000;39,500;40,600;9,612;2,902;-3,521;-3,060;-3,970;-3,428;-3,189;26,738;0,000;247,040;Inf;258,000;250,000;-3,475;2,974;-0,250;23,940
6376,000;2,508;0,579;-35,209;3,099;9,635;5,372;37,656;5,028;-7,918;-2,760;0,000;39,500;40,600;9,612;2,902;-3,518;-3,310;-4,120;-3,468;-3,189;26,738;0,000;247,040;Inf;259,000;250,000;-3,495;2,966;-0,248;23,993
6376,500;2,508;0,579;-35,209;3,099;9,635;5,372;37,656;5,028;-7,918;-2,760;0,000;39,500;40,600;9,612;2,902;-3,168;-3,305;-3,805;-3,424;-3,189;26,738;0,000;248,440;Inf;259,000;250,000;-3,604;2,959;-0,243;24,174
6377,000;2,508;0,579;-35,209;3,099;9,635;5,375;37,705;5,073;-7,918;-2,766;0,000;39,472;40,450;9,612;2,902;-3,141;-3,155;-3,939;-3,281;-3,194;26,738;0,000;248,440;Inf;260,000;250,000;-3,425;2,951;-0,239;24,219
6377,500;2,508;0,579;-35,209;3,099;9,635;5,375;37,705;5,073;-7,918;-2,766;0,000;39,500;40,500;9,612;2,902;-3,353;-2,923;-3,885;-3,325;-3,194;26,738;0,000;249,040;Inf;260,000;250,000;-3,379;2,944;-0,258;24,298
6378,000;2,718;0,699;-35,107;3,038;9,618;5,375;37,705;5,073;-7,918;-2,766;0,000;39,500;40,500;9,695;3,241;-3,262;-2,981;-3,971;-3,391;-3,194;26,738;0,000;249,040;Inf;260,000;250,000;-3,372;2,937;-0,182;24,269
6378,500;2,718;0,699;-35,107;3,038;9,618;5,375;37,705;5,073;-7,918;-2,766;0,000;39,500;40,500;9,695;3,241;-3,142;-3,048;-3,913;-3,289;-3,194;26,738;0,000;248,740;Inf;260,000;250,000;-3,401;2,933;-0,204;24,332
6379,000;2,718;0,699;-35,107;3,038;9,618;5,375;37,705;5,073;-7,918;-2,766;0,000;39,500;40,500;9,695;3,241;-3,561;-3,116;-3,857;-3,232;-3,194;26,738;0,000;248,740;Inf;261,000;250,000;-3,348;2,930;-0,242;24,370
6379,500;2,718;0,699;-35,107;3,038;9,618;5,375;37,705;5,073;-7,918;-2,766;0,000;39,500;40,500;9,695;3,241;-2,798;-3,067;-3,754;-3,113;-3,194;26,738;0,000;252,040;Inf;261,000;250,000;-3,441;2,926;-0,258;24,320
6380,000;2,718;0,699;-35,107;3,038;9,618;5,355;37,664;5,021;-7,919;-2,772;0,000;39,479;40,437;9,695;3,241;-2,918;-3,018;-3,403;-3,075;-3,185;26,741;0,000;252,040;Inf;260,000;250,000;-3,183;2,923;-0,184;24,111
6380,500;2,718;0,699;-35,107;3,038;9,618;5,355;37,664;5,021;-7,919;-2,772;0,000;39,500;40,400;9,695;3,241;-2,863;-2,925;-3,583;-3,165;-3,185;26,741;0,000;252,040;Inf;260,000;250,000;-3,103;2,920;-0,202;24,169
6381,000;2,718;0,699;-35,107;3,038;9,618;5,355;37,664;5,021;-7,919;-2,772;0,000;39,500;40,400;9,695;3,241;-3,152;-2,866;-3,712;-3,139;-3,185;26,741;0,000;252,040;Inf;259,000;250,000;-3,134;2,916;-0,192;24,223
6381,500;3,449;0,816;-35,209;3,058;9,675;5,355;37,664;5,021;-7,919;-2,772;0,000;39,500;40,400;9,420;3,105;-3,027;-2,875;-3,714;-3,046;-3,185;26,741;0,000;252,540;Inf;259,000;250,000;-3,217;2,913;-0,155;24,289
6382,000;3,449;0,816;-35,209;3,058;9,675;5,355;37,664;5,021;-7,919;-2,772;0,000;39,500;40,400;9,420;3,105;-3,279;-2,913;-3,714;-3,226;-3,185;26,741;0,000;252,540;Inf;258,000;250,000;-3,165;2,922;-0,175;24,237
6382,500;3,449;0,816;-35,209;3,058;9,675;5,355;37,664;5,021;-7,919;-2,772;0,000;39,500;40,400;9,420;3,105;-3,187;-3,071;-3,969;-3,456;-3,185;26,741;0,000;252,140;Inf;258,000;250,000;-3,283;2,930;-0,147;24,218
6383,000;3,449;0,816;-35,209;3,058;9,675;5,355;37,664;5,021;-7,919;-2,772;0,000;39,500;40,400;9,420;3,105;-3,397;-3,146;-4,001;-3,407;-3,185;26,741;0,000;252,140;Inf;257,000;250,000;-3,421;2,939;-0,180;24,239
6383,500;3,449;0,816;-35,209;3,058;9,675;5,400;37,706;5,036;-7,883;-2,762;0,000;39,480;40,441;9,420;3,105;-3,056;-3,175;-3,969;-3,458;-3,175;26,745;0,000;250,440;Inf;257,000;250,000;-3,488;2,947;-0,172;24,307
6384,000;3,449;0,816;-35,209;3,058;9,675;5,400;37,706;5,036;-7,883;-2,762;0,000;39,500;40,400;9,420;3,105;-3,123;-3,122;-3,856;-3,219;-3,175;26,745;0,000;250,440;Inf;257,000;250,000;-3,415;2,956;-0,107;24,398
6384,500;2,778;0,740;-33,990;3,122;9,657;5,400;37,706;5,036;-7,883;-2,762;0,000;39,500;40,400;9,661;3,014;-3,276;-3,103;-4,159;-3,339;-3,175;26,745;0,000;249,940;Inf;257,000;250,000;-3,330;2,964;-0,209;24,415
6385,000;2,778;0,740;-33,990;3,122;9,657;5,400;37,706;5,036;-7,883;-2,762;0,000;39,500;40,400;9,661;3,014;-3,530;-2,605;-3,956;-3,096;-3,175;26,745;0,000;249,940;Inf;257,000;250,000;-3,469;2,961;-0,103;24,445
6385,500;2,778;0,740;-33,990;3,122;9,657;5,400;37,706;5,036;-7,883;-2,762;0,000;39,500;40,400;9,661;3,014;-2,981;-2,906;-3,907;-3,013;-3,175;26,745;0,000;250,840;Inf;257,000;250,000;-3,297;2,958;-0,091;24,430
6386,000;2,778;0,740;-33,990;3,122;9,657;5,400;37,706;5,036;-7,883;-2,762;0,000;39,500;40,400;9,661;3,014;-3,095;-2,760;-3,734;-3,126;-3,175;26,745;0,000;250,840;Inf;257,000;250,000;-3,202;2,955;-0,082;24,430
6386,500;2,778;0,740;-33,990;3,122;9,657;5,440;37,666;5,028;-7,921;-2,749;0,000;39,471;40,429;9,661;3,014;-2,925;-2,871;-3,540;-2,880;-3,172;26,750;0,000;249,340;Inf;257,000;250,000;-3,179;2,952;-0,098;24,404
6387,000;2,778;0,740;-33,990;3,122;9,657;5,440;37,666;5,028;-7,921;-2,749;0,000;39,500;40,400;9,661;3,014;-3,210;-2,723;-3,743;-3,079;-3,172;26,750;0,000;249,340;Inf;257,000;250,000;-3,054;2,949;-0,068;24,382
6387,500;2,778;0,740;-33,990;3,122;9,657;5,440;37,666;5,028;-7,921;-2,749;0,000;39,500;40,400;9,661;3,014;-3,004;-3,044;-3,867;-3,242;-3,172;26,750;0,000;249,440;Inf;257,000;250,000;-3,189;2,946;-0,048;24,409
6388,000;3,194;0,814;-35,051;3,122;9,675;5,440;37,666;5,028;-7,921;-2,749;0,000;39,500;40,400;9,625;3,015;-3,116;-2,927;-3,848;-3,143;-3,172;26,750;0,000;249,440;Inf;257,000;250,000;-3,289;2,943;-0,072;24,468
6388,500;3,194;0,814;-35,051;3,122;9,675;5,440;37,666;5,028;-7,921;-2,749;0,000;39,500;40,400;9,625;3,015;-3,202;-2,912;-3,872;-3,310;-3,172;26,750;0,000;248,440;Inf;257,000;250,000;-3,259;2,947;-0,065;24,482
6389,000;3,194;0,814;-35,051;3,122;9,675;5,440;37,666;5,028;-7,921;-2,749;0,000;39,500;40,400;9,625;3,015;-3,579;-2,920;-4,227;-3,354;-3,172;26,750;0,000;248,440;Inf;258,000;250,000;-3,324;2,951;-0,001;24,555
6389,500;3,194;0,814;-35,051;3,122;9,675;5,440;37,666;5,028;-7,921;-2,749;0,000;39,500;40,400;9,625;3,015;-3,046;-3,063;-3,989;-3,248;-3,172;26,750;0,000;248,140;Inf;258,000;250,000;-3,520;2,955;-0,106;24,554
6390,000;3,194;0,814;-35,051;3,122;9,675;5,457;37,718;5,044;-7,880;-2,751;0,000;39,471;40,389;9,625;3,015;-3,408;-3,122;-4,167;-3,345;-3,179;26,755;0,000;248,140;Inf;259,000;250,000;-3,336;2,959;-0,028;24,606
6390,500;3,194;0,814;-35,051;3,122;9,675;5,457;37,718;5,044;-7,880;-2,751;0,000;39,500;40,400;9,625;3,015;-3,463;-2,913;-4,066;-3,260;-3,179;26,755;0,000;248,440;Inf;259,000;250,000;-3,511;2,963;-0,078;24,637
6391,000;2,897;0,690;-35,209;3,141;9,682;5,457;37,718;5,044;-7,880;-2,751;0,000;39,500;40,400;9,693;2,954;-3,490;-3,145;-4,308;-3,412;-3,179;26,755;0,000;248,440;Inf;260,000;250,000;-3,426;2,967;-0,157;24,687
6391,500;2,897;0,690;-35,209;3,141;9,682;5,457;37,718;5,044;-7,880;-2,751;0,000;39,500;40,400;9,693;2,954;-3,429;-2,866;-3,889;-3,237;-3,179;26,755;0,000;249,140;Inf;260,000;250,000;-3,589;2,966;-0,099;24,681
6392,000;2,897;0,690;-35,209;3,141;9,682;5,457;37,718;5,044;-7,880;-2,751;0,000;39,500;40,400;9,693;2,954;-3,288;-2,993;-4,128;-3,285;-3,179;26,755;0,000;249,140;Inf;260,000;250,000;-3,355;2,965;-0,047;24,731
6392,500;2,897;0,690;-35,209;3,141;9,682;5,457;37,718;5,044;-7,880;-2,751;0,000;39,500;40,400;9,693;2,954;-3,541;-2,865;-4,058;-3,283;-3,179;26,755;0,000;250,040;Inf;260,000;250,000;-3,423;2,964;-0,107;24,768
6393,000;2,897;0,690;-35,209;3,141;9,682;5,403;37,708;5,051;-7,882;-2,746;0,000;39,470;40,391;9,693;2,954;-3,486;-2,790;-3,978;-3,286;-3,169;26,760;0,000;250,040;Inf;260,000;250,000;-3,437;2,963;-0,093;24,803
6393,500;2,897;0,690;-35,209;3,141;9,682;5,403;37,708;5,051;-7,882;-2,746;0,000;39,500;40,400;9,693;2,954;-3,108;-2,949;-4,009;-3,129;-3,169;26,760;0,000;250,440;Inf;260,000;250,000;-3,385;2,961;-0,069;24,797
6394,000;2,897;0,690;-35,209;3,141;9,682;5,403;37,708;5,051;-7,882;-2,746;0,000;39,500;40,400;9,693;2,954;-3,298;-3,059;-3,986;-3,223;-3,169;26,760;0,000;250,440;Inf;260,000;250,000;-3,299;2,960;-0,066;24,774
6394,500;2,989;0,710;-35,209;3,124;9,635;5,403;37,708;5,051;-7,882;-2,746;0,000;39,500;40,400;9,565;3,143;-3,185;-3,032;-3,833;-3,110;-3,169;26,760;0,000;250,340;Inf;260,000;250,000;-3,392;2,959;-0,100;24,743
6395,000;2,989;0,710;-35,209;3,124;9,635;5,403;37,708;5,051;-7,882;-2,746;0,000;39,500;40,400;9,565;3,143;-3,263;-2,963;-3,813;-3,234;-3,169;26,760;0,000;250,340;Inf;260,000;250,000;-3,290;2,960;-0,081;24,766
6395,500;2,989;0,710;-35,209;3,124;9,635;5,403;37,708;5,051;-7,882;-2,746;0,000;39,500;40,400;9,565;3,143;-3,227;-3,084;-4,038;-3,323;-3,169;26,760;0,000;251,740;Inf;260,000;250,000;-3,318;2,960;-0,047;24,748
6396,000;2,989;0,710;-35,209;3,124;9,635;5,403;37,708;5,051;-7,882;-2,746;0,000;39,500;40,400;9,565;3,143;-3,269;-3,005;-3,842;-3,211;-3,169;26,760;0,000;251,740;Inf;259,000;250,000;-3,418;2,961;-0,093;24,751
6396,500;2,989;0,710;-35,209;3,124;9,635;5,409;37,680;5,041;-7,877;-2,750;0,000;39,469;40,399;9,565;3,143;-3,393;-2,999;-3,861;-3,130;-3,157;26,762;0,000;251,340;Inf;259,000;250,000;-3,332;2,961;-0,083;24,767
6397,000;2,989;0,710;-35,209;3,124;9,635;5,409;37,680;5,041;-7,877;-2,750;0,000;39,500;40,400;9,565;3,143;-3,256;-2,733;-3,741;-3,154;-3,157;26,762;0,000;251,340;Inf;258,000;250,000;-3,346;2,962;-0,118;24,877
6397,500;2,744;0,720;-33,754;3,177;9,555;5,409;37,680;5,041;-7,877;-2,750;0,000;39,500;40,400;9,764;2,938;-3,310;-2,694;-3,752;-3,117;-3,157;26,762;0,000;251,440;Inf;258,000;250,000;-3,221;2,962;-0,058;24,972
6398,000;2,744;0,720;-33,754;3,177;9,555;5,409;37,680;5,041;-7,877;-2,750;0,000;39,500;40,400;9,764;2,938;-3,013;-2,990;-3,933;-3,102;-3,157;26,762;0,000;251,440;Inf;257,000;250,000;-3,218;2,959;-0,069;24,971
6398,500;2,744;0,720;-33,754;3,177;9,555;5,409;37,680;5,041;-7,877;-2,750;0,000;39,500;40,400;9,764;2,938;-3,226;-2,972;-3,759;-3,152;-3,157;26,762;0,000;251,040;Inf;257,000;250,000;-3,260;2,955;-0,028;25,034
6399,000;2,744;0,720;-33,754;3,177;9,555;5,409;37,680;5,041;-7,877;-2,750;0,000;39,500;40,400;9,764;2,938;-3,178;-2,834;-3,814;-3,209;-3,157;26,762;0,000;251,040;Inf;256,000;250,000;-3,277;2,952;-0,015;25,117
6399,500;2,744;0,720;-33,754;3,177;9,555;5,379;37,677;5,026;-7,850;-2,746;0,000;39,457;40,377;9,764;2,938;-3,092;-2,984;-3,752;-3,180;-3,164;26,771;0,000;249,940;Inf;256,000;250,000;-3,170;2,948;-0,029;25,168
6400,000;2,744;0,720;-33,754;3,177;9,555;5,379;37,677;5,026;-7,850;-2,746;0,000;39,500;40,400;9,764;2,938;-3,056;-2,588;-3,464;-2,867;-3,164;26,771;0,000;249,940;Inf;256,000;250,000;-3,252;2,945;-0,123;25,205
6400,500;2,827;0,656;-35,209;3,047;9,683;5,379;37,677;5,026;-7,850;-2,746;0,000;39,500;40,400;9,518;3,144;-3,224;-2,529;-3,634;-3,010;-3,164;26,771;0,000;249,740;Inf;256,000;250,000;-2,994;2,942;-0,005;25,274
6401,000;2,827;0,656;-35,209;3,047;9,683;5,379;37,677;5,026;-7,850;-2,746;0,000;39,500;40,400;9,518;3,144;-2,810;-2,889;-3,737;-3,129;-3,164;26,771;0,000;249,740;Inf;256,000;250,000;-3,099;2,940;0,010;25,302
6401,500;2,827;0,656;-35,209;3,047;9,683;5,379;37,677;5,026;-7,850;-2,746;0,000;39,500;40,400;9,518;3,144;-2,962;-2,875;-3,722;-3,059;-3,164;26,771;0,000;250,540;Inf;256,000;250,000;-3,141;2,938;0,023;25,361
6402,000;2,827;0,656;-35,209;3,047;9,683;5,379;37,677;5,026;-7,850;-2,746;0,000;39,500;40,400;9,518;3,144;-3,256;-2,537;-3,647;-3,009;-3,164;26,771;0,000;250,540;Inf;256,000;250,000;-3,155;2,936;0,017;25,338
6402,500;2,827;0,656;-35,209;3,047;9,683;5,379;37,677;5,026;-7,850;-2,746;0,000;39,500;40,400;9,518;3,144;-3,104;-2,674;-3,597;-3,066;-3,164;26,771;0,000;248,040;Inf;256,000;250,000;-3,112;2,934;0,056;25,366
6403,000;2,827;0,656;-35,209;3,047;9,683;5,369;37,662;5,027;-7,827;-2,739;0,000;39,450;40,352;9,518;3,144;-2,979;-2,969;-3,522;-3,091;-3,176;26,770;0,000;248,040;Inf;257,000;250,000;-3,110;2,933;-0,081;25,316
6403,500;2,827;0,656;-35,209;3,047;9,683;5,369;37,662;5,027;-7,827;-2,739;0,000;39,400;40,400;9,518;3,144;-3,126;-2,700;-3,706;-2,982;-3,176;26,770;0,000;247,940;Inf;257,000;250,000;-3,141;2,931;0,032;25,292
6404,000;2,717;0,759;-33,959;3,154;9,570;5,369;37,662;5,027;-7,827;-2,739;0,000;39,400;40,400;9,745;3,011;-2,903;-2,793;-3,785;-2,916;-3,176;26,770;0,000;247,940;Inf;258,000;250,000;-3,128;2,929;0,070;25,269
6404,500;2,717;0,759;-33,959;3,154;9,570;5,369;37,662;5,027;-7,827;-2,739;0,000;39,400;40,400;9,745;3,011;-2,926;-2,774;-3,623;-3,063;-3,176;26,770;0,000;248,740;Inf;258,000;250,000;-3,099;2,926;0,043;25,228
6405,000;2,717;0,759;-33,959;3,154;9,570;5,369;37,662;5,027;-7,827;-2,739;0,000;39,400;40,400;9,745;3,011;-3,056;-2,630;-3,696;-2,923;-3,176;26,770;0,000;248,740;Inf;259,000;250,000;-3,096;2,922;0,023;25,275
6405,500;2,717;0,759;-33,959;3,154;9,570;5,369;37,662;5,027;-7,827;-2,739;0,000;39,400;40,400;9,745;3,011;-2,949;-2,734;-3,501;-2,836;-3,176;26,770;0,000;249,540;Inf;259,000;250,000;-3,076;2,919;-0,021;25,274
6406,000;2,717;0,759;-33,959;3,154;9,570;5,423;37,653;5,044;-7,824;-2,757;0,000;39,433;40,308;9,745;3,011;-2,537;-2,783;-3,305;-2,888;-3,176;26,764;0,000;249,540;Inf;259,000;250,000;-3,005;2,916;0,090;25,359
6406,500;2,717;0,759;-33,959;3,154;9,570;5,423;37,653;5,044;-7,824;-2,757;0,000;39,400;40,300;9,745;3,011;-3,027;-2,867;-3,639;-3,104;-3,176;26,764;0,000;249,240;Inf;259,000;250,000;-2,878;2,912;0,114;25,374
6407,000;2,931;0,662;-35,209;3,087;9,687;5,423;37,653;5,044;-7,824;-2,757;0,000;39,400;40,300;9,606;3,025;-2,886;-2,800;-3,347;-2,774;-3,176;26,764;0,000;249,240;Inf;259,000;250,000;-3,159;2,909;0,010;25,383
6407,500;2,931;0,662;-35,209;3,087;9,687;5,423;37,653;5,044;-7,824;-2,757;0,000;39,400;40,300;9,606;3,025;-2,815;-2,714;-3,490;-2,873;-3,176;26,764;0,000;249,440;Inf;259,000;250,000;-2,952;2,909;0,059;25,318
6408,000;2,931;0,662;-35,209;3,087;9,687;5,423;37,653;5,044;-7,824;-2,757;0,000;39,400;40,300;9,606;3,025;-2,882;-2,790;-3,723;-3,099;-3,176;26,764;0,000;249,440;Inf;259,000;250,000;-2,973;2,910;0,156;25,302
6408,500;2,931;0,662;-35,209;3,087;9,687;5,423;37,653;5,044;-7,824;-2,757;0,000;39,400;40,300;9,606;3,025;-2,894;-2,625;-3,495;-2,916;-3,176;26,764;0,000;250,740;Inf;259,000;250,000;-3,123;2,910;0,089;25,298
6409,000;2,931;0,662;-35,209;3,087;9,687;5,450;37,654;5,067;-7,810;-2,760;0,000;39,419;40,252;9,606;3,025;-3,191;-2,887;-3,765;-3,080;-3,176;26,764;0,000;250,740;Inf;259,000;250,000;-2,982;2,910;0,010;25,279
6409,500;2,931;0,662;-35,209;3,087;9,687;5,450;37,654;5,067;-7,810;-2,760;0,000;39,400;40,300;9,606;3,025;-2,918;-2,789;-3,416;-2,900;-3,176;26,764;0,000;250,340;Inf;259,000;250,000;-3,231;2,911;0,139;25,288
6410,000;2,931;0,662;-35,209;3,087;9,687;5,450;37,654;5,067;-7,810;-2,760;0,000;39,400;40,300;9,606;3,025;-3,026;-2,753;-3,623;-2,896;-3,176;26,764;0,000;250,340;Inf;259,000;250,000;-3,006;2,911;0,127;25,238
6410,500;2,216;0,640;-33,941;3,139;9,557;5,450;37,654;5,067;-7,810;-2,760;0,000;39,400;40,300;9,744;3,043;-3,036;-2,765;-3,792;-2,992;-3,176;26,764;0,000;250,840;Inf;259,000;250,000;-3,075;2,911;0,177;25,189
6411,000;2,216;0,640;-33,941;3,139;9,557;5,450;37,654;5,067;-7,810;-2,760;0,000;39,400;40,300;9,744;3,043;-2,976;-2,681;-3,590;-2,989;-3,176;26,764;0,000;250,840;Inf;259,000;250,000;-3,146;2,900;0,100;25,135
6411,500;2,216;0,640;-33,941;3,139;9,557;5,450;37,654;5,067;-7,810;-2,760;0,000;39,400;40,300;9,744;3,043;-2,813;-2,641;-3,551;-2,726;-3,176;26,764;0,000;250,440;Inf;259,000;250,000;-3,059;2,889;0,190;25,030
6412,000;2,216;0,640;-33,941;3,139;9,557;5,450;37,654;5,067;-7,810;-2,760;0,000;39,400;40,300;9,744;3,043;-2,913;-2,775;-3,585;-3,026;-3,176;26,764;0,000;250,440;Inf;259,000;250,000;-2,933;2,878;0,183;24,972
6412,500;2,216;0,640;-33,941;3,139;9,557;5,423;37,658;5,060;-7,804;-2,750;0,000;39,420;40,242;9,744;3,043;-2,784;-2,654;-3,456;-2,514;-3,164;26,775;0,000;250,240;Inf;259,000;250,000;-3,075;2,867;0,216;24,859
6413,000;2,216;0,640;-33,941;3,139;9,557;5,423;37,658;5,060;-7,804;-2,750;0,000;39,400;40,200;9,744;3,043;-2,756;-2,483;-3,455;-2,580;-3,164;26,775;0,000;250,240;Inf;259,000;250,000;-2,852;2,856;0,258;24,814
6413,500;3,034;0,798;-33,959;3,124;9,514;5,423;37,658;5,060;-7,804;-2,750;0,000;39,400;40,200;9,802;2,974;-2,419;-2,445;-3,240;-2,604;-3,164;26,775;0,000;250,740;Inf;259,000;250,000;-2,818;2,846;0,331;24,809
6414,000;3,034;0,798;-33,959;3,124;9,514;5,423;37,658;5,060;-7,804;-2,750;0,000;39,400;40,200;9,802;2,974;-2,550;-2,611;-3,128;-2,717;-3,164;26,775;0,000;250,740;Inf;259,000;250,000;-2,677;2,849;0,229;24,803
6414,500;3,034;0,798;-33,959;3,124;9,514;5,423;37,658;5,060;-7,804;-2,750;0,000;39,400;40,200;9,802;2,974;-2,441;-2,600;-3,251;-2,610;-3,164;26,775;0,000;250,840;Inf;259,000;250,000;-2,751;2,852;0,275;24,760
6415,000;3,034;0,798;-33,959;3,124;9,514;5,423;37,658;5,060;-7,804;-2,750;0,000;39,400;40,200;9,802;2,974;-2,673;-2,235;-3,139;-2,599;-3,164;26,775;0,000;250,840;Inf;259,000;250,000;-2,725;2,855;0,273;24,738
6415,500;3,034;0,798;-33,959;3,124;9,514;5,398;37,600;5,045;-7,789;-2,741;0,000;39,398;40,210;9,802;2,974;-2,451;-2,505;-3,263;-2,715;-3,179;26,773;0,000;250,640;Inf;259,000;250,000;-2,661;2,858;0,317;24,733
6416,000;3,034;0,798;-33,959;3,124;9,514;5,398;37,600;5,045;-7,789;-2,741;0,000;39,400;40,200;9,802;2,974;-2,631;-2,521;-3,296;-2,651;-3,179;26,773;0,000;250,640;Inf;259,000;250,000;-2,734;2,861;0,366;24,677
6416,500;3,034;0,798;-33,959;3,124;9,514;5,398;37,600;5,045;-7,789;-2,741;0,000;39,400;40,200;9,802;2,974;-2,832;-2,324;-3,361;-2,709;-3,179;26,773;0,000;249,940;Inf;259,000;250,000;-2,775;2,864;0,357;24,574
6417,000;2,692;0,694;-34,902;3,041;9,558;5,398;37,600;5,045;-7,789;-2,741;0,000;39,400;40,200;9,659;3,088;-2,892;-2,426;-3,427;-2,816;-3,179;26,773;0,000;249,940;Inf;259,000;250,000;-2,806;2,866;0,391;24,533
6417,500;2,692;0,694;-34,902;3,041;9,558;5,398;37,600;5,045;-7,789;-2,741;0,000;39,400;40,200;9,659;3,088;-2,650;-2,748;-3,433;-2,853;-3,179;26,773;0,000;250,240;Inf;259,000;250,000;-2,890;2,864;0,342;24,469
6418,000;2,692;0,694;-34,902;3,041;9,558;5,398;37,600;5,045;-7,789;-2,741;0,000;39,400;40,200;9,659;3,088;-2,723;-2,683;-3,346;-2,834;-3,179;26,773;0,000;250,240;Inf;259,000;250,000;-2,921;2,861;0,344;24,442
6418,500;2,692;0,694;-34,902;3,041;9,558;5,398;37,600;5,045;-7,789;-2,741;0,000;39,400;40,200;9,659;3,088;-2,775;-2,476;-3,202;-2,726;-3,179;26,773;0,000;251,640;Inf;259,000;250,000;-2,896;2,858;0,278;24,389
6419,000;2,692;0,694;-34,902;3,041;9,558;5,375;37,659;5,086;-7,758;-2,742;0,000;39,398;40,178;9,659;3,088;-2,580;-2,687;-3,367;-2,619;-3,162;26,776;0,000;251,640;Inf;258,000;250,000;-2,795;2,855;0,294;24,345
6419,500;2,692;0,694;-34,902;3,041;9,558;5,375;37,659;5,086;-7,758;-2,742;0,000;39,400;40,200;9,659;3,088;-2,533;-2,432;-3,165;-2,689;-3,162;26,776;0,000;251,640;Inf;258,000;250,000;-2,813;2,853;0,428;24,301
6420,000;3,347;0,822;-35,059;3,034;9,550;5,375;37,659;5,086;-7,758;-2,742;0,000;39,400;40,200;9,677;3,088;-2,442;-2,280;-3,088;-2,511;-3,162;26,776;0,000;251,640;Inf;257,000;250,000;-2,705;2,850;0,295;24,372
6420,500;3,347;0,822;-35,059;3,034;9,550;5,375;37,659;5,086;-7,758;-2,742;0,000;39,400;40,200;9,677;3,088;-2,407;-2,528;-2,979;-2,466;-3,162;26,776;0,000;251,740;Inf;257,000;250,000;-2,580;2,858;0,428;24,479
6421,000;3,347;0,822;-35,059;3,034;9,550;5,375;37,659;5,086;-7,758;-2,742;0,000;39,400;40,200;9,677;3,088;-2,345;-2,187;-2,995;-2,494;-3,162;26,776;0,000;251,740;Inf;256,000;250,000;-2,595;2,866;0,444;24,533
6421,500;3,347;0,822;-35,059;3,034;9,550;5,375;37,659;5,086;-7,758;-2,742;0,000;39,400;40,200;9,677;3,088;-2,297;-2,002;-2,922;-2,307;-3,162;26,776;0,000;250,540;Inf;256,000;250,000;-2,505;2,874;0,464;24,555
6422,000;3,347;0,822;-35,059;3,034;9,550;5,380;37,601;5,035;-7,734;-2,748;0,000;39,383;40,211;9,677;3,088;-2,258;-2,026;-2,820;-2,303;-3,147;26,783;0,000;250,540;Inf;256,000;250,000;-2,382;2,882;0,478;24,579
6422,500;3,347;0,822;-35,059;3,034;9,550;5,380;37,601;5,035;-7,734;-2,748;0,000;39,400;40,200;9,677;3,088;-2,498;-2,233;-2,973;-2,445;-3,147;26,783;0,000;250,140;Inf;256,000;250,000;-2,352;2,889;0,492;24,600
6423,000;2,518;0,653;-34,887;3,021;9,599;5,380;37,601;5,035;-7,734;-2,748;0,000;39,400;40,200;9,682;3,155;-2,032;-2,385;-2,867;-2,423;-3,147;26,783;0,000;250,140;Inf;256,000;250,000;-2,537;2,897;0,550;24,509
6423,500;2,518;0,653;-34,887;3,021;9,599;5,380;37,601;5,035;-7,734;-2,748;0,000;39,400;40,200;9,682;3,155;-2,252;-2,355;-2,990;-2,368;-3,147;26,783;0,000;250,440;Inf;256,000;250,000;-2,427;2,891;0,580;24,494
6424,000;2,518;0,653;-34,887;3,021;9,599;5,380;37,601;5,035;-7,734;-2,748;0,000;39,400;40,200;9,682;3,155;-2,359;-2,386;-3,120;-2,559;-3,147;26,783;0,000;250,440;Inf;256,000;250,000;-2,491;2,885;0,513;24,373
6424,500;2,518;0,653;-34,887;3,021;9,599;5,380;37,601;5,035;-7,734;-2,748;0,000;39,400;40,200;9,682;3,155;-2,696;-2,268;-3,407;-2,534;-3,147;26,783;0,000;247,640;Inf;256,000;250,000;-2,606;2,879;0,668;24,224
6425,000;2,518;0,653;-34,887;3,021;9,599;5,380;37,601;5,035;-7,734;-2,748;0,000;39,400;40,200;9,682;3,155;-2,452;-2,139;-3,036;-2,461;-3,147;26,783;0,000;247,640;Inf;257,000;250,000;-2,726;2,873;0,524;24,059
6425,500;2,518;0,653;-34,887;3,021;9,599;5,380;37,660;5,072;-7,673;-2,733;0,000;39,367;40,120;9,682;3,155;-2,330;-2,212;-3,119;-2,414;-3,143;26,782;0,000;247,940;Inf;257,000;250,000;-2,522;2,867;0,634;23,965
6426,000;2,518;0,653;-34,887;3,021;9,599;5,380;37,660;5,072;-7,673;-2,733;0,000;39,400;40,100;9,682;3,155;-2,417;-2,301;-3,265;-2,552;-3,143;26,782;0,000;247,940;Inf;258,000;250,000;-2,519;2,861;0,656;23,911
6426,500;2,447;0,660;-33,893;3,104;9,493;5,380;37,660;5,072;-7,673;-2,733;0,000;39,400;40,100;9,786;3,007;-2,778;-2,264;-3,205;-2,500;-3,143;26,782;0,000;248,040;Inf;258,000;250,000;-2,634;2,856;0,599;23,850
6427,000;2,447;0,660;-33,893;3,104;9,493;5,380;37,660;5,072;-7,673;-2,733;0,000;39,400;40,100;9,786;3,007;-2,187;-2,301;-3,018;-2,282;-3,143;26,782;0,000;248,040;Inf;259,000;250,000;-2,687;2,849;0,558;23,967
6427,500;2,447;0,660;-33,893;3,104;9,493;5,380;37,660;5,072;-7,673;-2,733;0,000;39,400;40,100;9,786;3,007;-2,066;-2,209;-2,893;-2,380;-3,143;26,782;0,000;248,940;Inf;259,000;250,000;-2,447;2,842;0,628;23,961
6428,000;2,447;0,660;-33,893;3,104;9,493;5,380;37,660;5,072;-7,673;-2,733;0,000;39,400;40,100;9,786;3,007;-2,509;-1,975;-2,954;-2,326;-3,143;26,782;0,000;248,940;Inf;260,000;250,000;-2,387;2,836;0,592;24,032
6428,500;2,447;0,660;-33,893;3,104;9,493;5,414;37,623;5,066;-7,683;-2,759;0,000;39,348;40,108;9,786;3,007;-2,231;-2,183;-3,042;-2,305;-3,164;26,780;0,000;249,640;Inf;260,000;250,000;-2,441;2,829;0,660;24,128
6429,000;2,447;0,660;-33,893;3,104;9,493;5,414;37,623;5,066;-7,683;-2,759;0,000;39,300;40,100;9,786;3,007;-2,380;-1,905;-2,910;-2,280;-3,164;26,780;0,000;249,640;Inf;260,000;250,000;-2,440;2,823;0,655;24,211
6429,500;2,758;0,719;-34,670;3,107;9,642;5,414;37,623;5,066;-7,683;-2,759;0,000;39,300;40,100;9,651;2,966;-2,138;-2,062;-2,988;-2,245;-3,164;26,780;0,000;249,740;Inf;260,000;250,000;-2,369;2,817;0,721;24,287
6430,000;2,758;0,719;-34,670;3,107;9,642;5,414;37,623;5,066;-7,683;-2,759;0,000;39,300;40,100;9,651;2,966;-2,377;-2,202;-3,011;-2,445;-3,164;26,780;0,000;249,740;Inf;260,000;250,000;-2,358;2,816;0,700;24,336
6430,500;2,758;0,719;-34,670;3,107;9,642;5,414;37,623;5,066;-7,683;-2,759;0,000;39,300;40,100;9,651;2,966;-2,638;-2,227;-3,054;-2,511;-3,164;26,780;0,000;249,540;Inf;260,000;250,000;-2,509;2,815;0,672;24,352
6431,000;2,758;0,719;-34,670;3,107;9,642;5,414;37,623;5,066;-7,683;-2,759;0,000;39,300;40,100;9,651;2,966;-2,327;-2,152;-3,044;-2,491;-3,164;26,780;0,000;249,540;Inf;260,000;250,000;-2,608;2,814;0,697;24,424
6431,500;2,758;0,719;-34,670;3,107;9,642;5,414;37,623;5,066;-7,683;-2,759;0,000;39,300;40,100;9,651;2,966;-2,259;-2,165;-3,034;-2,500;-3,164;26,780;0,000;252,040;Inf;260,000;250,000;-2,503;2,813;0,732;24,467
6432,000;2,758;0,719;-34,670;3,107;9,642;5,394;37,653;5,052;-7,655;-2,731;0,000;39,348;40,061;9,651;2,966;-2,427;-2,169;-3,085;-2,494;-3,160;26,788;0,000;252,040;Inf;259,000;250,000;-2,489;2,812;0,711;24,524
6432,500;2,758;0,719;-34,670;3,107;9,642;5,394;37,653;5,052;-7,655;-2,731;0,000;39,300;40,100;9,651;2,966;-2,455;-2,278;-3,153;-2,494;-3,160;26,788;0,000;252,340;Inf;259,000;250,000;-2,544;2,811;0,701;24,560
6433,000;2,747;0,669;-35,049;3,114;9,714;5,394;37,653;5,052;-7,655;-2,731;0,000;39,300;40,100;9,655;3,004;-2,047;-2,276;-2,865;-2,377;-3,160;26,788;0,000;252,340;Inf;258,000;250,000;-2,595;2,811;0,597;24,596
6433,500;2,747;0,669;-35,049;3,114;9,714;5,394;37,653;5,052;-7,655;-2,731;0,000;39,300;40,100;9,655;3,004;-2,198;-1,825;-2,841;-2,167;-3,160;26,788;0,000;251,940;Inf;258,000;250,000;-2,391;2,809;0,674;24,608
6434,000;2,747;0,669;-35,049;3,114;9,714;5,394;37,653;5,052;-7,655;-2,731;0,000;39,300;40,100;9,655;3,004;-2,397;-2,143;-2,986;-2,414;-3,160;26,788;0,000;251,940;Inf;257,000;250,000;-2,258;2,808;0,734;24,563
6434,500;2,747;0,669;-35,049;3,114;9,714;5,394;37,653;5,052;-7,655;-2,731;0,000;39,300;40,100;9,655;3,004;-2,239;-2,040;-2,915;-2,168;-3,160;26,788;0,000;250,840;Inf;257,000;250,000;-2,485;2,807;0,750;24,555
6435,000;2,747;0,669;-35,049;3,114;9,714;5,402;37,622;5,063;-7,670;-2,754;0,000;39,328;40,039;9,655;3,004;-2,122;-2,193;-2,948;-2,260;-3,174;26,777;0,000;250,840;Inf;257,000;250,000;-2,340;2,806;0,763;24,559
6435,500;2,747;0,669;-35,049;3,114;9,714;5,402;37,622;5,063;-7,670;-2,754;0,000;39,300;40,000;9,655;3,004;-2,178;-1,792;-2,691;-2,067;-3,174;26,777;0,000;250,440;Inf;257,000;250,000;-2,381;2,805;0,715;24,551
6436,000;2,529;0,623;-34,584;3,076;9,671;5,402;37,622;5,063;-7,670;-2,754;0,000;39,300;40,000;9,724;2,907;-2,349;-1,683;-2,794;-2,015;-3,174;26,777;0,000;250,440;Inf;257,000;250,000;-2,182;2,805;0,831;24,550
6436,500;2,529;0,623;-34,584;3,076;9,671;5,402;37,622;5,063;-7,670;-2,754;0,000;39,300;40,000;9,724;2,907;-1,775;-1,990;-2,773;-2,134;-3,174;26,777;0,000;249,840;Inf;257,000;250,000;-2,210;2,800;0,815;24,560
6437,000;2,529;0,623;-34,584;3,076;9,671;5,402;37,622;5,063;-7,670;-2,754;0,000;39,300;40,000;9,724;2,907;-2,026;-1,868;-2,558;-1,958;-3,174;26,777;0,000;249,840;Inf;257,000;250,000;-2,168;2,796;0,818;24,569
6437,500;2,529;0,623;-34,584;3,076;9,671;5,402;37,622;5,063;-7,670;-2,754;0,000;39,300;40,000;9,724;2,907;-2,121;-1,805;-2,645;-2,062;-3,174;26,777;0,000;247,440;Inf;257,000;250,000;-2,103;2,791;0,912;24,709
6438,000;2,529;0,623;-34,584;3,076;9,671;5,377;37,598;5,064;-7,656;-2,749;0,000;39,326;40,017;9,724;2,907;-1,988;-1,975;-2,829;-2,008;-3,171;26,779;0,000;247,440;Inf;258,000;250,000;-2,158;2,787;0,875;24,741
6438,500;2,529;0,623;-34,584;3,076;9,671;5,377;37,598;5,064;-7,656;-2,749;0,000;39,300;40,000;9,724;2,907;-1,832;-1,832;-2,629;-1,874;-3,171;26,779;0,000;248,540;Inf;258,000;250,000;-2,200;2,783;0,930;24,797
6439,000;2,529;0,623;-34,584;3,076;9,671;5,377;37,598;5,064;-7,656;-2,749;0,000;39,300;40,000;9,724;2,907;-2,097;-1,700;-2,590;-1,969;-3,171;26,779;0,000;248,540;Inf;259,000;250,000;-2,042;2,779;0,912;24,844
6439,500;2,998;0,757;-35,186;3,069;9,643;5,377;37,598;5,064;-7,656;-2,749;0,000;39,300;40,000;9,546;2,952;-2,003;-2,014;-2,832;-2,120;-3,171;26,779;0,000;249,140;Inf;259,000;250,000;-2,089;2,774;0,965;24,887
6440,000;2,998;0,757;-35,186;3,069;9,643;5,377;37,598;5,064;-7,656;-2,749;0,000;39,300;40,000;9,546;2,952;-1,853;-1,670;-2,389;-1,880;-3,171;26,779;0,000;249,140;Inf;259,000;250,000;-2,242;2,778;0,844;24,978
6440,500;2,998;0,757;-35,186;3,069;9,643;5,377;37,598;5,064;-7,656;-2,749;0,000;39,300;40,000;9,546;2,952;-1,825;-1,615;-2,451;-1,644;-3,171;26,779;0,000;250,440;Inf;259,000;250,000;-1,948;2,782;1,021;25,002
6441,000;2,998;0,757;-35,186;3,069;9,643;5,377;37,598;5,064;-7,656;-2,749;0,000;39,300;40,000;9,546;2,952;-1,951;-1,804;-2,810;-2,037;-3,171;26,779;0,000;250,440;Inf;259,000;250,000;-1,884;2,785;0,968;25,165
6441,500;2,998;0,757;-35,186;3,069;9,643;5,368;37,580;5,073;-7,674;-2,756;0,000;39,321;40,004;9,546;2,952;-2,067;-1,652;-2,527;-1,806;-3,171;26,777;0,000;250,340;Inf;259,000;250,000;-2,151;2,789;1,032;25,256
6442,000;2,998;0,757;-35,186;3,069;9,643;5,368;37,580;5,073;-7,674;-2,756;0,000;39,300;40,000;9,546;2,952;-2,094;-1,574;-2,540;-1,902;-3,171;26,777;0,000;250,340;Inf;259,000;250,000;-2,013;2,792;1,104;25,261
6442,500;2,930;0,790;-34,191;3,069;9,568;5,368;37,580;5,073;-7,674;-2,756;0,000;39,300;40,000;9,731;3,066;-1,900;-1,563;-2,485;-1,856;-3,171;26,777;0,000;249,640;Inf;259,000;250,000;-2,027;2,796;1,056;25,301
6443,000;2,930;0,790;-34,191;3,069;9,568;5,368;37,580;5,073;-7,674;-2,756;0,000;39,300;40,000;9,731;3,066;-2,066;-1,576;-2,441;-1,881;-3,171;26,777;0,000;249,640;Inf;259,000;250,000;-1,951;2,798;1,036;25,342
6443,500;2,930;0,790;-34,191;3,069;9,568;5,368;37,580;5,073;-7,674;-2,756;0,000;39,300;40,000;9,731;3,066;-2,091;-1,531;-2,482;-1,915;-3,171;26,777;0,000;250,240;Inf;259,000;250,000;-1,991;2,800;1,099;25,372
6444,000;2,930;0,790;-34,191;3,069;9,568;5,368;37,580;5,073;-7,674;-2,756;0,000;39,300;40,000;9,731;3,066;-2,128;-1,672;-2,679;-2,015;-3,171;26,777;0,000;250,240;Inf;259,000;250,000;-2,005;2,802;1,115;25,396
6444,500;2,930;0,790;-34,191;3,069;9,568;5,383;37,626;5,055;-7,642;-2,739;0,000;39,317;40,021;9,731;3,066;-1,789;-1,710;-2,596;-1,974;-3,153;26,775;0,000;250,940;Inf;259,000;250,000;-2,124;2,804;1,121;25,554
6445,000;2,930;0,790;-34,191;3,069;9,568;5,383;37,626;5,055;-7,642;-2,739;0,000;39,300;40,000;9,731;3,066;-1,899;-1,467;-2,493;-1,808;-3,153;26,775;0,000;250,940;Inf;259,000;250,000;-2,017;2,806;1,125;25,561
6445,500;2,930;0,790;-34,191;3,069;9,568;5,383;37,626;5,055;-7,642;-2,739;0,000;39,300;40,000;9,731;3,066;-1,962;-1,740;-2,523;-2,000;-3,153;26,775;0,000;250,840;Inf;259,000;250,000;-1,917;2,808;1,161;25,559
6446,000;2,223;0,604;-33,144;3,091;9,563;5,383;37,626;5,055;-7,642;-2,739;0,000;39,300;40,000;9,902;2,990;-1,951;-1,577;-2,612;-1,847;-3,153;26,775;0,000;250,840;Inf;259,000;250,000;-2,056;2,810;1,165;25,584
6446,500;2,223;0,604;-33,144;3,091;9,563;5,383;37,626;5,055;-7,642;-2,739;0,000;39,300;40,000;9,902;2,990;-1,701;-1,568;-2,418;-1,838;-3,153;26,775;0,000;251,340;Inf;259,000;250,000;-1,997;2,801;1,106;25,601
6447,000;2,223;0,604;-33,144;3,091;9,563;5,383;37,626;5,055;-7,642;-2,739;0,000;39,300;40,000;9,902;2,990;-1,806;-1,743;-2,645;-1,912;-3,153;26,775;0,000;251,340;Inf;258,000;250,000;-1,881;2,791;1,222;25,586
6447,500;2,223;0,604;-33,144;3,091;9,563;5,383;37,626;5,055;-7,642;-2,739;0,000;39,300;40,000;9,902;2,990;-1,911;-1,614;-2,508;-1,757;-3,153;26,775;0,000;250,940;Inf;258,000;250,000;-2,027;2,782;1,185;25,593
6448,000;2,223;0,604;-33,144;3,091;9,563;5,386;37,611;5,074;-7,632;-2,738;0,000;39,320;40,027;9,902;2,990;-1,764;-1,376;-2,309;-1,656;-3,151;26,780;0,000;250,940;Inf;258,000;250,000;-1,947;2,773;1,163;25,579
6448,500;2,223;0,604;-33,144;3,091;9,563;5,386;37,611;5,074;-7,632;-2,738;0,000;39,300;40,000;9,902;2,990;-1,456;-1,561;-2,303;-1,772;-3,151;26,780;0,000;250,840;Inf;258,000;250,000;-1,776;2,764;1,237;25,577
6449,000;3,110;0,794;-34,704;3,064;9,506;5,386;37,611;5,074;-7,632;-2,738;0,000;39,300;40,000;9,706;3,034;-1,767;-1,542;-2,373;-1,748;-3,151;26,780;0,000;250,840;Inf;258,000;250,000;-1,773;2,755;1,273;25,533
6449,500;3,110;0,794;-34,704;3,064;9,506;5,386;37,611;5,074;-7,632;-2,738;0,000;39,300;40,000;9,706;3,034;-1,758;-1,300;-2,311;-1,649;-3,151;26,780;0,000;251,040;Inf;258,000;250,000;-1,857;2,761;1,289;25,504
6450,000;3,110;0,794;-34,704;3,064;9,506;5,386;37,611;5,074;-7,632;-2,738;0,000;39,300;40,000;9,706;3,034;-1,723;-1,301;-2,269;-1,681;-3,151;26,780;0,000;251,040;Inf;257,000;250,000;-1,754;2,766;1,323;25,495
6450,500;3,110;0,794;-34,704;3,064;9,506;5,386;37,611;5,074;-7,632;-2,738;0,000;39,300;40,000;9,706;3,034;-1,643;-1,435;-2,381;-1,767;-3,151;26,780;0,000;250,140;Inf;257,000;250,000;-1,743;2,772;1,359;25,481
6451,000;3,110;0,794;-34,704;3,064;9,506;5,400;37,606;5,049;-7,631;-2,753;0,000;39,320;40,110;9,706;3,034;-1,572;-1,419;-2,415;-1,770;-3,162;26,783;0,000;250,140;Inf;257,000;250,000;-1,806;2,777;1,390;25,435
6451,500;3,110;0,794;-34,704;3,064;9,506;5,400;37,606;5,049;-7,631;-2,753;0,000;39,300;40,100;9,706;3,034;-1,802;-1,519;-2,361;-1,575;-3,162;26,783;0,000;249,940;Inf;257,000;250,000;-1,794;2,783;1,331;25,388
6452,000;2,880;0,653;-35,209;2,971;9,666;5,400;37,606;5,049;-7,631;-2,753;0,000;39,300;40,100;9,027;3,080;-1,697;-1,414;-2,387;-1,702;-3,162;26,783;0,000;249,940;Inf;257,000;250,000;-1,814;2,788;1,357;25,363
6452,500;2,880;0,653;-35,209;2,971;9,666;5,400;37,606;5,049;-7,631;-2,753;0,000;39,300;40,100;9,027;3,080;-1,559;-1,443;-2,297;-1,752;-3,162;26,783;0,000;249,840;Inf;257,000;250,000;-1,800;2,790;1,420;25,341
6453,000;2,880;0,653;-35,209;2,971;9,666;5,400;37,606;5,049;-7,631;-2,753;0,000;39,300;40,100;9,027;3,080;-1,926;-1,500;-2,509;-1,679;-3,162;26,783;0,000;249,840;Inf;257,000;250,000;-1,763;2,791;1,409;25,320
6453,500;2,880;0,653;-35,209;2,971;9,666;5,400;37,606;5,049;-7,631;-2,753;0,000;39,300;40,100;9,027;3,080;-1,485;-1,373;-2,357;-1,462;-3,162;26,783;0,000;248,540;Inf;257,000;250,000;-1,903;2,793;1,405;25,286
6454,000;2,880;0,653;-35,209;2,971;9,666;5,400;37,606;5,049;-7,631;-2,753;0,000;39,300;40,100;9,027;3,080;-1,669;-1,115;-2,159;-1,481;-3,162;26,783;0,000;248,540;Inf;258,000;250,000;-1,669;2,794;1,403;25,170
6454,500;2,880;0,653;-35,209;2,971;9,666;5,379;37,635;5,030;-7,635;-2,750;0,000;39,321;40,042;9,027;3,080;-1,498;-1,258;-2,281;-1,575;-3,164;26,793;0,000;248,640;Inf;258,000;250,000;-1,606;2,796;1,488;25,079
6455,000;2,880;0,653;-35,209;2,971;9,666;5,379;37,635;5,030;-7,635;-2,750;0,000;39,300;40,000;9,027;3,080;-1,541;-1,270;-2,373;-1,494;-3,164;26,793;0,000;248,640;Inf;259,000;250,000;-1,653;2,797;1,547;24,989
6455,500;2,881;0,680;-35,209;2,964;9,620;5,379;37,635;5,030;-7,635;-2,750;0,000;39,300;40,000;9,576;3,228;-1,679;-1,023;-2,323;-1,410;-3,164;26,793;0,000;248,540;Inf;259,000;250,000;-1,670;2,798;1,518;24,928
6456,000;2,881;0,680;-35,209;2,964;9,620;5,379;37,635;5,030;-7,635;-2,750;0,000;39,300;40,000;9,576;3,228;-1,427;-1,188;-2,202;-1,443;-3,164;26,793;0,000;248,540;Inf;260,000;250,000;-1,609;2,800;1,601;24,877
6456,500;2,881;0,680;-35,209;2,964;9,620;5,379;37,635;5,030;-7,635;-2,750;0,000;39,300;40,000;9,576;3,228;-1,599;-0,887;-2,072;-1,314;-3,164;26,793;0,000;249,440;Inf;260,000;250,000;-1,565;2,801;1,588;24,953
6457,000;2,881;0,680;-35,209;2,964;9,620;5,379;37,635;5,030;-7,635;-2,750;0,000;39,300;40,000;9,576;3,228;-1,237;-1,208;-2,186;-1,396;-3,164;26,793;0,000;249,440;Inf;260,000;250,000;-1,468;2,802;1,623;25,056
6457,500;2,881;0,680;-35,209;2,964;9,620;5,332;37,598;5,008;-7,671;-2,730;0,000;39,328;40,083;9,576;3,228;-1,459;-0,960;-2,088;-1,297;-3,147;26,791;0,000;250,540;Inf;260,000;250,000;-1,507;2,804;1,624;25,093
6458,000;2,881;0,680;-35,209;2,964;9,620;5,332;37,598;5,008;-7,671;-2,730;0,000;39,300;40,100;9,576;3,228;-1,562;-1,051;-2,106;-1,370;-3,147;26,791;0,000;250,540;Inf;260,000;250,000;-1,451;2,806;1,637;25,082
6458,500;2,702;0,663;-35,209;3,043;9,509;5,332;37,598;5,008;-7,671;-2,730;0,000;39,300;40,100;9,568;3,132;-1,309;-1,183;-2,167;-1,262;-3,147;26,791;0,000;250,540;Inf;260,000;250,000;-1,522;2,806;1,683;25,132
6459,000;2,702;0,663;-35,209;3,043;9,509;5,332;37,598;5,008;-7,671;-2,730;0,000;39,300;40,100;9,568;3,132;-1,515;-0,966;-2,000;-1,347;-3,147;26,791;0,000;250,540;Inf;260,000;250,000;-1,480;2,804;1,675;24,930
6459,500;2,702;0,663;-35,209;3,043;9,509;5,332;37,598;5,008;-7,671;-2,730;0,000;39,300;40,100;9,568;3,132;-1,338;-1,143;-2,118;-1,328;-3,147;26,791;0,000;250,240;Inf;260,000;250,000;-1,457;2,803;1,723;24,945
6460,000;2,702;0,663;-35,209;3,043;9,509;5,332;37,598;5,008;-7,671;-2,730;0,000;39,300;40,100;9,568;3,132;-1,344;-0,918;-2,039;-1,187;-3,147;26,791;0,000;250,240;Inf;260,000;250,000;-1,482;2,801;1,727;25,010
6460,500;2,702;0,663;-35,209;3,043;9,509;5,356;37,610;5,020;-7,662;-2,723;0,000;39,335;40,121;9,568;3,132;-1,224;-1,092;-2,064;-1,173;-3,151;26,798;0,000;250,840;Inf;260,000;250,000;-1,372;2,799;1,783;25,066
6461,000;2,702;0,663;-35,209;3,043;9,509;5,356;37,610;5,020;-7,662;-2,723;0,000;39,300;40,100;9,568;3,132;-1,323;-0,839;-1,873;-1,185;-3,151;26,798;0,000;250,840;Inf;260,000;250,000;-1,388;2,798;1,738;25,224
6461,500;2,702;0,663;-35,209;3,043;9,509;5,356;37,610;5,020;-7,662;-2,723;0,000;39,300;40,100;9,568;3,132;-1,099;-0,993;-1,870;-1,193;-3,151;26,798;0,000;252,740;Inf;260,000;250,000;-1,305;2,796;1,803;25,337
6462,000;3,402;0,795;-35,209;2,957;9,645;5,356;37,610;5,020;-7,662;-2,723;0,000;39,300;40,100;9,661;3,064;-1,441;-0,839;-1,951;-1,252;-3,151;26,798;0,000;252,740;Inf;259,000;250,000;-1,289;2,795;1,778;25,324
6462,500;3,402;0,795;-35,209;2,957;9,645;5,356;37,610;5,020;-7,662;-2,723;0,000;39,300;40,100;9,661;3,064;-1,270;-1,075;-2,052;-1,237;-3,151;26,798;0,000;252,140;Inf;259,000;250,000;-1,371;2,805;1,851;25,297
6463,000;3,402;0,795;-35,209;2,957;9,645;5,356;37,610;5,020;-7,662;-2,723;0,000;39,300;40,100;9,661;3,064;-1,168;-0,996;-1,984;-1,097;-3,151;26,798;0,000;252,140;Inf;258,000;250,000;-1,408;2,815;1,845;25,268
6463,500;3,402;0,795;-35,209;2,957;9,645;5,356;37,610;5,020;-7,662;-2,723;0,000;39,300;40,100;9,661;3,064;-1,308;-0,675;-1,857;-1,085;-3,151;26,798;0,000;251,840;Inf;258,000;250,000;-1,311;2,824;1,876;25,295
6464,000;3,402;0,795;-35,209;2,957;9,645;5,357;37,613;5,022;-7,666;-2,732;0,000;39,344;40,228;9,661;3,064;-1,288;-1,059;-2,183;-1,411;-3,142;26,801;0,000;251,840;Inf;257,000;250,000;-1,231;2,834;1,929;25,262
6464,500;3,402;0,795;-35,209;2,957;9,645;5,357;37,613;5,022;-7,666;-2,732;0,000;39,300;40,200;9,661;3,064;-1,231;-1,065;-1,796;-1,162;-3,142;26,801;0,000;252,040;Inf;257,000;250,000;-1,485;2,843;1,772;25,232
6465,000;2,839;0,753;-33,092;3,037;9,541;5,357;37,613;5,022;-7,666;-2,732;0,000;39,300;40,200;9,893;2,962;-1,196;-0,599;-1,660;-0,996;-3,142;26,801;0,000;252,040;Inf;256,000;250,000;-1,314;2,852;1,748;25,225
6465,500;2,839;0,753;-33,092;3,037;9,541;5,357;37,613;5,022;-7,666;-2,732;0,000;39,300;40,200;9,893;2,962;-0,991;-1,020;-1,867;-1,008;-3,142;26,801;0,000;252,340;Inf;256,000;250,000;-1,113;2,852;1,870;25,242
6466,000;2,839;0,753;-33,092;3,037;9,541;5,357;37,613;5,022;-7,666;-2,732;0,000;39,300;40,200;9,893;2,962;-1,015;-0,983;-1,577;-1,036;-3,142;26,801;0,000;252,340;Inf;255,000;250,000;-1,221;2,852;1,778;25,238
6466,500;2,839;0,753;-33,092;3,037;9,541;5,357;37,613;5,022;-7,666;-2,732;0,000;39,300;40,200;9,893;2,962;-0,923;-0,775;-1,726;-0,945;-3,142;26,801;0,000;249,140;Inf;255,000;250,000;-1,153;2,852;1,867;25,212
6467,000;2,839;0,753;-33,092;3,037;9,541;5,396;37,598;5,029;-7,667;-2,726;0,000;39,345;40,146;9,893;2,962;-1,158;-0,625;-1,689;-0,924;-3,135;26,812;0,000;249,140;Inf;255,000;250,000;-1,092;2,851;1,914;25,212
6467,500;2,839;0,753;-33,092;3,037;9,541;5,396;37,598;5,029;-7,667;-2,726;0,000;39,300;40,100;9,893;2,962;-0,994;-0,843;-1,885;-1,018;-3,135;26,812;0,000;249,540;Inf;255,000;250,000;-1,099;2,851;2,000;25,186
6468,000;2,839;0,753;-33,092;3,037;9,541;5,396;37,598;5,029;-7,667;-2,726;0,000;39,300;40,100;9,893;2,962;-1,231;-0,706;-1,882;-1,014;-3,135;26,812;0,000;249,540;Inf;255,000;250,000;-1,185;2,851;1,998;25,147
6468,500;2,648;0,688;-34,723;3,052;9,615;5,396;37,598;5,029;-7,667;-2,726;0,000;39,300;40,100;9,663;2,974;-1,144;-0,789;-1,889;-1,097;-3,135;26,812;0,000;249,640;Inf;255,000;250,000;-1,209;2,851;1,992;25,133
6469,000;2,648;0,688;-34,723;3,052;9,615;5,396;37,598;5,029;-7,667;-2,726;0,000;39,300;40,100;9,663;2,974;-1,009;-0,766;-1,875;-1,019;-3,135;26,812;0,000;249,640;Inf;255,000;250,000;-1,230;2,847;2,074;25,086
6469,500;2,648;0,688;-34,723;3,052;9,615;5,396;37,598;5,029;-7,667;-2,726;0,000;39,300;40,100;9,663;2,974;-1,313;-0,870;-1,883;-1,155;-3,135;26,812;0,000;247,340;Inf;255,000;250,000;-1,167;2,844;1,990;25,128
6470,000;2,648;0,688;-34,723;3,052;9,615;5,396;37,598;5,029;-7,667;-2,726;0,000;39,300;40,100;9,663;2,974;-1,315;-0,782;-1,971;-1,144;-3,135;26,812;0,000;247,340;Inf;256,000;250,000;-1,305;2,841;2,079;25,192
6470,500;2,648;0,688;-34,723;3,052;9,615;5,395;37,662;5,046;-7,664;-2,714;0,000;39,362;40,267;9,663;2,974;-1,407;-0,934;-2,172;-1,156;-3,122;26,824;0,000;247,740;Inf;256,000;250,000;-1,303;2,838;1,992;25,260
6471,000;2,648;0,688;-34,723;3,052;9,615;5,395;37,662;5,046;-7,664;-2,714;0,000;39,400;40,300;9,663;2,974;-1,075;-0,689;-1,664;-0,840;-3,122;26,824;0,000;247,740;Inf;257,000;250,000;-1,417;2,832;2,009;25,279
6471,500;3,388;0,800;-35,209;3,059;9,634;5,395;37,662;5,046;-7,664;-2,714;0,000;39,400;40,300;9,629;3,140;-1,232;-0,565;-1,806;-0,937;-3,122;26,824;0,000;247,640;Inf;257,000;250,000;-1,067;2,832;2,066;25,257
6472,000;3,388;0,800;-35,209;3,059;9,634;5,395;37,662;5,046;-7,664;-2,714;0,000;39,400;40,300;9,629;3,140;-0,980;-0,702;-1,916;-0,927;-3,122;26,824;0,000;247,640;Inf;258,000;250,000;-1,135;2,841;2,127;25,154
6472,500;3,388;0,800;-35,209;3,059;9,634;5,395;37,662;5,046;-7,664;-2,714;0,000;39,400;40,300;9,629;3,140;-1,245;-0,432;-1,785;-0,863;-3,122;26,824;0,000;248,240;Inf;258,000;250,000;-1,131;2,850;2,126;25,135
6473,000;3,388;0,800;-35,209;3,059;9,634;5,395;37,662;5,046;-7,664;-2,714;0,000;39,400;40,300;9,629;3,140;-1,033;-0,532;-1,724;-0,908;-3,122;26,824;0,000;248,240;Inf;259,000;250,000;-1,081;2,858;2,161;25,153
6473,500;3,388;0,800;-35,209;3,059;9,634;5,372;37,622;5,037;-7,722;-2,711;0,000;39,367;40,185;9,629;3,140;-0,847;-0,606;-1,791;-0,844;-3,133;26,815;0,000;249,640;Inf;259,000;250,000;-1,049;2,867;2,251;25,248
6474,000;3,388;0,800;-35,209;3,059;9,634;5,372;37,622;5,037;-7,722;-2,711;0,000;39,400;40,200;9,629;3,140;-1,021;-0,406;-1,779;-0,743;-3,133;26,815;0,000;249,640;Inf;259,000;250,000;-1,022;2,876;2,252;25,255
6474,500;3,034;0,743;-35,209;3,033;9,534;5,372;37,622;5,037;-7,722;-2,711;0,000;39,400;40,200;9,597;3,259;-1,133;-0,425;-1,732;-0,835;-3,133;26,815;0,000;250,140;Inf;259,000;250,000;-0,987;2,884;2,258;25,189
