t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6475,000;3,034;0,743;-35,209;3,033;9,534;5,372;37,622;5,037;-7,722;-2,711;0,000;39,400;40,200;9,597;3,259;-0,928;-0,511;-1,811;-0,691;-3,133;26,815;0,000;250,140;Inf;259,000;250,000;-1,032;2,887;2,328;25,202
6475,500;3,034;0,743;-35,209;3,033;9,534;5,372;37,622;5,037;-7,722;-2,711;0,000;39,400;40,200;9,597;3,259;-1,054;-0,263;-1,748;-0,678;-3,133;26,815;0,000;249,540;Inf;259,000;250,000;-0,985;2,889;2,331;25,253
6476,000;3,034;0,743;-35,209;3,033;9,534;5,372;37,622;5,037;-7,722;-2,711;0,000;39,400;40,200;9,597;3,259;-1,010;-0,810;-1,714;-0,916;-3,133;26,815;0,000;249,540;Inf;259,000;250,000;-0,936;2,891;2,105;25,278
6476,500;3,034;0,743;-35,209;3,033;9,534;5,372;37,622;5,037;-7,722;-2,711;0,000;39,400;40,200;9,597;3,259;-1,035;-0,885;-1,574;-1,038;-3,133;26,815;0,000;250,840;Inf;259,000;250,000;-1,113;2,894;1,997;25,233
6477,000;3,034;0,743;-35,209;3,033;9,534;5,348;37,634;5,047;-7,708;-2,722;0,000;39,380;40,267;9,597;3,259;-0,933;-0,814;-1,493;-1,106;-3,133;26,834;0,000;250,840;Inf;259,000;250,000;-1,133;2,896;1,933;25,245
6477,500;3,034;0,743;-35,209;3,033;9,534;5,348;37,634;5,047;-7,708;-2,722;0,000;39,400;40,300;9,597;3,259;-1,038;-0,975;-1,540;-1,082;-3,133;26,834;0,000;251,840;Inf;259,000;250,000;-1,086;2,898;1,940;25,238
6478,000;2,591;0,690;-34,753;3,080;9,602;5,348;37,634;5,047;-7,708;-2,722;0,000;39,400;40,300;9,668;3,231;-0,875;-1,152;-1,725;-1,249;-3,133;26,834;0,000;251,840;Inf;258,000;250,000;-1,159;2,900;1,813;25,242
6478,500;2,591;0,690;-34,753;3,080;9,602;5,348;37,634;5,047;-7,708;-2,722;0,000;39,400;40,300;9,668;3,231;-1,031;-1,139;-1,709;-1,113;-3,133;26,834;0,000;251,140;Inf;258,000;250,000;-1,250;2,895;1,872;25,238
6479,000;2,591;0,690;-34,753;3,080;9,602;5,348;37,634;5,047;-7,708;-2,722;0,000;39,400;40,300;9,668;3,231;-0,968;-1,228;-1,539;-1,283;-3,133;26,834;0,000;251,140;Inf;257,000;250,000;-1,248;2,890;1,758;25,242
6479,500;2,591;0,690;-34,753;3,080;9,602;5,348;37,634;5,047;-7,708;-2,722;0,000;39,400;40,300;9,668;3,231;-1,053;-1,251;-1,780;-1,300;-3,133;26,834;0,000;251,340;Inf;257,000;250,000;-1,254;2,886;1,831;25,239
6480,000;2,591;0,690;-34,753;3,080;9,602;5,323;37,655;5,031;-7,642;-2,703;0,000;39,401;40,316;9,668;3,231;-1,267;-1,085;-1,732;-1,366;-3,122;26,835;0,000;251,340;Inf;256,000;250,000;-1,346;2,881;1,742;25,231
6480,500;2,591;0,690;-34,753;3,080;9,602;5,323;37,655;5,031;-7,642;-2,703;0,000;39,400;40,300;9,668;3,231;-1,256;-1,080;-1,761;-1,384;-3,122;26,835;0,000;251,240;Inf;256,000;250,000;-1,362;2,876;1,765;25,201
6481,000;2,792;0,665;-35,209;3,127;9,685;5,323;37,655;5,031;-7,642;-2,703;0,000;39,400;40,300;9,483;3,088;-1,283;-1,139;-1,839;-1,207;-3,122;26,835;0,000;251,240;Inf;255,000;250,000;-1,370;2,871;1,757;25,191
6481,500;2,792;0,665;-35,209;3,127;9,685;5,323;37,655;5,031;-7,642;-2,703;0,000;39,400;40,300;9,483;3,088;-1,300;-1,311;-1,973;-1,487;-3,122;26,835;0,000;251,540;Inf;255,000;250,000;-1,367;2,870;1,655;25,168
6482,000;2,792;0,665;-35,209;3,127;9,685;5,323;37,655;5,031;-7,642;-2,703;0,000;39,400;40,300;9,483;3,088;-1,030;-1,307;-1,719;-1,473;-3,122;26,835;0,000;251,540;Inf;254,000;250,000;-1,518;2,869;1,625;25,165
6482,500;2,792;0,665;-35,209;3,127;9,685;5,323;37,655;5,031;-7,642;-2,703;0,000;39,400;40,300;9,483;3,088;-1,152;-1,259;-1,870;-1,492;-3,122;26,835;0,000;248,440;Inf;254,000;250,000;-1,382;2,867;1,691;25,122
6483,000;2,792;0,665;-35,209;3,127;9,685;5,323;37,655;5,031;-7,642;-2,703;0,000;39,400;40,300;9,483;3,088;-1,445;-1,261;-1,894;-1,302;-3,122;26,835;0,000;248,440;Inf;255,000;250,000;-1,443;2,866;1,666;25,120
6483,500;2,792;0,665;-35,209;3,127;9,685;5,399;37,678;5,073;-7,632;-2,707;0,000;39,410;40,346;9,483;3,088;-1,146;-1,313;-1,951;-1,302;-3,119;26,838;0,000;248,140;Inf;255,000;250,000;-1,476;2,865;1,677;25,082
6484,000;2,792;0,665;-35,209;3,127;9,685;5,399;37,678;5,073;-7,632;-2,707;0,000;39,400;40,300;9,483;3,088;-1,323;-0,935;-1,716;-1,244;-3,119;26,838;0,000;248,140;Inf;256,000;250,000;-1,428;2,864;1,645;25,056
6484,500;2,725;0,708;-34,291;3,114;9,538;5,399;37,678;5,073;-7,632;-2,707;0,000;39,400;40,300;9,833;3,171;-1,579;-1,255;-2,142;-1,486;-3,119;26,838;0,000;248,040;Inf;256,000;250,000;-1,304;2,863;1,562;25,039
6485,000;2,725;0,708;-34,291;3,114;9,538;5,399;37,678;5,073;-7,632;-2,707;0,000;39,400;40,300;9,833;3,171;-1,244;-1,302;-1,761;-1,435;-3,119;26,838;0,000;248,040;Inf;257,000;250,000;-1,615;2,860;1,668;24,997
6485,500;2,725;0,708;-34,291;3,114;9,538;5,399;37,678;5,073;-7,632;-2,707;0,000;39,400;40,300;9,833;3,171;-1,212;-1,343;-1,904;-1,318;-3,119;26,838;0,000;247,840;Inf;257,000;250,000;-1,436;2,858;1,616;24,951
6486,000;2,725;0,708;-34,291;3,114;9,538;5,399;37,678;5,073;-7,632;-2,707;0,000;39,400;40,300;9,833;3,171;-1,405;-1,022;-1,734;-1,305;-3,119;26,838;0,000;247,840;Inf;258,000;250,000;-1,444;2,856;1,576;24,966
6486,500;2,725;0,708;-34,291;3,114;9,538;5,375;37,663;5,044;-7,630;-2,721;0,000;39,413;40,331;9,833;3,171;-1,361;-1,499;-1,999;-1,508;-3,131;26,840;0,000;248,440;Inf;258,000;250,000;-1,367;2,854;1,621;24,942
6487,000;2,725;0,708;-34,291;3,114;9,538;5,375;37,663;5,044;-7,630;-2,721;0,000;39,400;40,300;9,833;3,171;-1,374;-1,125;-1,741;-1,404;-3,131;26,840;0,000;248,440;Inf;259,000;250,000;-1,592;2,852;1,540;24,901
6487,500;3,052;0,834;-33,602;3,124;9,556;5,375;37,663;5,044;-7,630;-2,721;0,000;39,400;40,300;9,772;3,083;-1,239;-1,249;-1,886;-1,343;-3,131;26,840;0,000;248,840;Inf;259,000;250,000;-1,411;2,850;1,639;24,852
6488,000;3,052;0,834;-33,602;3,124;9,556;5,375;37,663;5,044;-7,630;-2,721;0,000;39,400;40,300;9,772;3,083;-1,333;-1,207;-1,939;-1,362;-3,131;26,840;0,000;248,840;Inf;260,000;250,000;-1,429;2,853;1,607;24,842
6488,500;3,052;0,834;-33,602;3,124;9,556;5,375;37,663;5,044;-7,630;-2,721;0,000;39,400;40,300;9,772;3,083;-1,458;-1,130;-1,847;-1,428;-3,131;26,840;0,000;248,740;Inf;260,000;250,000;-1,460;2,856;1,674;24,836
6489,000;3,052;0,834;-33,602;3,124;9,556;5,375;37,663;5,044;-7,630;-2,721;0,000;39,400;40,300;9,772;3,083;-1,304;-1,323;-2,053;-1,370;-3,131;26,840;0,000;248,740;Inf;261,000;250,000;-1,466;2,859;1,684;24,799
6489,500;3,052;0,834;-33,602;3,124;9,556;5,376;37,647;5,024;-7,616;-2,720;0,000;39,431;40,357;9,772;3,083;-1,396;-1,421;-2,124;-1,522;-3,141;26,842;0,000;251,240;Inf;261,000;250,000;-1,512;2,863;1,673;24,731
6490,000;3,052;0,834;-33,602;3,124;9,556;5,376;37,647;5,024;-7,616;-2,720;0,000;39,400;40,400;9,772;3,083;-1,478;-1,553;-2,104;-1,710;-3,141;26,842;0,000;251,240;Inf;260,000;250,000;-1,616;2,866;1,613;24,691
6490,500;3,052;0,834;-33,602;3,124;9,556;5,376;37,647;5,024;-7,616;-2,720;0,000;39,400;40,400;9,772;3,083;-1,436;-1,248;-1,775;-1,234;-3,141;26,842;0,000;251,740;Inf;260,000;250,000;-1,711;2,869;1,454;24,673
6491,000;3,266;0,757;-35,209;3,140;9,653;5,376;37,647;5,024;-7,616;-2,720;0,000;39,400;40,400;9,635;3,094;-1,382;-1,100;-1,811;-1,224;-3,141;26,842;0,000;251,740;Inf;259,000;250,000;-1,423;2,872;1,583;24,647
6491,500;3,266;0,757;-35,209;3,140;9,653;5,376;37,647;5,024;-7,616;-2,720;0,000;39,400;40,400;9,635;3,094;-1,255;-1,397;-1,926;-1,507;-3,141;26,842;0,000;251,840;Inf;259,000;250,000;-1,379;2,878;1,494;24,690
6492,000;3,266;0,757;-35,209;3,140;9,653;5,376;37,647;5,024;-7,616;-2,720;0,000;39,400;40,400;9,635;3,094;-1,104;-1,449;-1,639;-1,168;-3,141;26,842;0,000;251,840;Inf;258,000;250,000;-1,521;2,885;1,545;24,844
6492,500;3,266;0,757;-35,209;3,140;9,653;5,376;37,647;5,024;-7,616;-2,720;0,000;39,400;40,400;9,635;3,094;-1,123;-1,524;-1,687;-1,513;-3,141;26,842;0,000;252,040;Inf;258,000;250,000;-1,340;2,891;1,552;25,029
6493,000;3,266;0,757;-35,209;3,140;9,653;5,442;37,636;5,029;-7,613;-2,721;0,000;39,450;40,380;9,635;3,094;-1,173;-1,419;-1,660;-1,393;-3,138;26,839;0,000;252,040;Inf;257,000;250,000;-1,462;2,897;1,502;25,112
6493,500;3,266;0,757;-35,209;3,140;9,653;5,442;37,636;5,029;-7,613;-2,721;0,000;39,400;40,400;9,635;3,094;-1,349;-1,118;-1,710;-1,318;-3,138;26,839;0,000;252,040;Inf;257,000;250,000;-1,411;2,903;1,510;25,214
6494,000;3,281;0,742;-35,209;3,022;9,645;5,442;37,636;5,029;-7,613;-2,721;0,000;39,400;40,400;9,647;3,113;-0,971;-1,186;-1,698;-1,218;-3,138;26,839;0,000;252,040;Inf;256,000;250,000;-1,374;2,909;1,596;25,427
6494,500;3,281;0,742;-35,209;3,022;9,645;5,442;37,636;5,029;-7,613;-2,721;0,000;39,400;40,400;9,647;3,113;-1,009;-1,023;-1,497;-1,186;-3,138;26,839;0,000;251,740;Inf;256,000;250,000;-1,268;2,915;1,558;25,601
6495,000;3,281;0,742;-35,209;3,022;9,645;5,442;37,636;5,029;-7,613;-2,721;0,000;39,400;40,400;9,647;3,113;-1,027;-1,282;-1,729;-1,343;-3,138;26,839;0,000;251,740;Inf;255,000;250,000;-1,179;2,921;1,586;25,503
6495,500;3,281;0,742;-35,209;3,022;9,645;5,442;37,636;5,029;-7,613;-2,721;0,000;39,400;40,400;9,647;3,113;-0,974;-1,266;-1,558;-1,006;-3,138;26,839;0,000;248,840;Inf;255,000;250,000;-1,345;2,927;1,631;25,479
6496,000;3,281;0,742;-35,209;3,022;9,645;5,369;37,620;5,033;-7,595;-2,741;0,000;39,449;40,447;9,647;3,113;-1,049;-0,753;-1,455;-1,028;-3,151;26,831;0,000;248,840;Inf;256,000;250,000;-1,201;2,933;1,691;25,435
6496,500;3,281;0,742;-35,209;3,022;9,645;5,369;37,620;5,033;-7,595;-2,741;0,000;39,400;40,400;9,647;3,113;-0,908;-1,169;-1,473;-1,062;-3,151;26,831;0,000;248,840;Inf;256,000;250,000;-1,071;2,938;1,660;25,408
6497,000;3,281;0,742;-35,209;3,022;9,645;5,369;37,620;5,033;-7,595;-2,741;0,000;39,400;40,400;9,647;3,113;-0,882;-0,904;-1,481;-0,975;-3,151;26,831;0,000;248,840;Inf;257,000;250,000;-1,153;2,944;1,686;25,376
6497,500;3,153;0,761;-35,146;3,049;9,589;5,369;37,620;5,033;-7,595;-2,741;0,000;39,400;40,400;9,694;3,080;-0,989;-0,945;-1,370;-1,132;-3,151;26,831;0,000;248,640;Inf;257,000;250,000;-1,061;2,950;1,689;25,382
6498,000;3,153;0,761;-35,146;3,049;9,589;5,369;37,620;5,033;-7,595;-2,741;0,000;39,400;40,400;9,694;3,080;-1,019;-1,261;-1,628;-1,402;-3,151;26,831;0,000;248,640;Inf;258,000;250,000;-1,109;2,953;1,709;25,362
6498,500;3,153;0,761;-35,146;3,049;9,589;5,369;37,620;5,033;-7,595;-2,741;0,000;39,400;40,400;9,694;3,080;-1,143;-1,219;-1,695;-1,434;-3,151;26,831;0,000;247,640;Inf;258,000;250,000;-1,327;2,956;1,707;25,350
6499,000;3,153;0,761;-35,146;3,049;9,589;5,369;37,620;5,033;-7,595;-2,741;0,000;39,400;40,400;9,694;3,080;-1,002;-1,249;-1,676;-1,449;-3,151;26,831;0,000;247,640;Inf;259,000;250,000;-1,373;2,959;1,732;25,324
6499,500;3,153;0,761;-35,146;3,049;9,589;5,380;37,666;5,059;-7,545;-2,724;0,000;39,468;40,438;9,694;3,080;-0,988;-1,212;-1,683;-1,232;-3,148;26,836;0,000;247,140;Inf;259,000;250,000;-1,344;2,963;1,747;25,209
6500,000;3,153;0,761;-35,146;3,049;9,589;5,380;37,666;5,059;-7,545;-2,724;0,000;39,500;40,400;9,694;3,080;-1,195;-1,351;-1,803;-1,524;-3,148;26,836;0,000;247,140;Inf;260,000;250,000;-1,279;2,966;1,731;25,103
6500,500;2,582;0,601;-35,209;3,074;9,714;5,380;37,666;5,059;-7,545;-2,724;0,000;39,500;40,400;9,475;3,118;-1,197;-1,027;-1,686;-1,138;-3,148;26,836;0,000;247,440;Inf;260,000;250,000;-1,468;2,969;1,654;25,067
6501,000;2,582;0,601;-35,209;3,074;9,714;5,380;37,666;5,059;-7,545;-2,724;0,000;39,500;40,400;9,475;3,118;-1,233;-0,930;-1,636;-1,187;-3,148;26,836;0,000;247,440;Inf;261,000;250,000;-1,262;2,962;1,688;25,024
6501,500;2,582;0,601;-35,209;3,074;9,714;5,380;37,666;5,059;-7,545;-2,724;0,000;39,500;40,400;9,475;3,118;-0,935;-1,149;-1,706;-1,173;-3,148;26,836;0,000;249,840;Inf;261,000;250,000;-1,247;2,956;1,757;24,991
6502,000;2,582;0,601;-35,209;3,074;9,714;5,380;37,666;5,059;-7,545;-2,724;0,000;39,500;40,400;9,475;3,118;-1,207;-1,186;-1,855;-1,293;-3,148;26,836;0,000;249,840;Inf;261,000;250,000;-1,241;2,950;1,767;24,993
6502,500;2,582;0,601;-35,209;3,074;9,714;5,367;37,689;5,045;-7,524;-2,708;0,000;39,491;40,481;9,475;3,118;-1,225;-1,016;-1,647;-1,292;-3,132;26,837;0,000;250,940;Inf;261,000;250,000;-1,385;2,944;1,781;24,939
6503,000;2,582;0,601;-35,209;3,074;9,714;5,367;37,689;5,045;-7,524;-2,708;0,000;39,500;40,500;9,475;3,118;-1,027;-1,114;-1,782;-1,212;-3,132;26,837;0,000;250,940;Inf;261,000;250,000;-1,295;2,938;1,817;24,875
6503,500;2,981;0,739;-34,937;3,084;9,640;5,367;37,689;5,045;-7,524;-2,708;0,000;39,500;40,500;9,725;3,176;-1,293;-0,945;-1,855;-1,218;-3,132;26,837;0,000;250,240;Inf;261,000;250,000;-1,284;2,932;1,794;24,678
6504,000;2,981;0,739;-34,937;3,084;9,640;5,367;37,689;5,045;-7,524;-2,708;0,000;39,500;40,500;9,725;3,176;-1,310;-0,940;-1,743;-1,252;-3,132;26,837;0,000;250,240;Inf;261,000;250,000;-1,328;2,933;1,793;24,577
6504,500;2,981;0,739;-34,937;3,084;9,640;5,367;37,689;5,045;-7,524;-2,708;0,000;39,500;40,500;9,725;3,176;-1,389;-0,919;-1,775;-1,283;-3,132;26,837;0,000;251,340;Inf;261,000;250,000;-1,311;2,934;1,750;24,514
6505,000;2,981;0,739;-34,937;3,084;9,640;5,367;37,689;5,045;-7,524;-2,708;0,000;39,500;40,500;9,725;3,176;-0,975;-1,108;-1,772;-1,208;-3,132;26,837;0,000;251,340;Inf;260,000;250,000;-1,342;2,935;1,768;24,503
6505,500;2,981;0,739;-34,937;3,084;9,640;5,367;37,689;5,045;-7,524;-2,708;0,000;39,500;40,500;9,725;3,176;-1,098;-0,834;-1,684;-1,099;-3,132;26,837;0,000;252,640;Inf;260,000;250,000;-1,266;2,935;1,807;24,475
6506,000;2,981;0,739;-34,937;3,084;9,640;5,356;37,686;5,062;-7,528;-2,719;0,000;39,503;40,466;9,725;3,176;-1,350;-1,192;-1,889;-1,379;-3,134;26,844;0,000;252,640;Inf;259,000;250,000;-1,179;2,936;1,690;24,407
6506,500;2,981;0,739;-34,937;3,084;9,640;5,356;37,686;5,062;-7,528;-2,719;0,000;39,500;40,500;9,725;3,176;-1,161;-1,091;-1,636;-1,205;-3,134;26,844;0,000;252,540;Inf;259,000;250,000;-1,453;2,937;1,743;24,312
6507,000;2,780;0,696;-34,140;3,088;9,643;5,356;37,686;5,062;-7,528;-2,719;0,000;39,500;40,500;9,708;2,886;-0,944;-0,953;-1,617;-1,008;-3,134;26,844;0,000;252,540;Inf;258,000;250,000;-1,273;2,938;1,795;24,192
6507,500;2,780;0,696;-34,140;3,088;9,643;5,356;37,686;5,062;-7,528;-2,719;0,000;39,500;40,500;9,708;2,886;-1,042;-1,028;-1,528;-1,178;-3,134;26,844;0,000;252,140;Inf;258,000;250,000;-1,130;2,935;1,750;24,172
6508,000;2,780;0,696;-34,140;3,088;9,643;5,356;37,686;5,062;-7,528;-2,719;0,000;39,500;40,500;9,708;2,886;-1,191;-1,020;-1,681;-1,232;-3,134;26,844;0,000;252,140;Inf;257,000;250,000;-1,194;2,932;1,803;24,142
6508,500;2,780;0,696;-34,140;3,088;9,643;5,356;37,686;5,062;-7,528;-2,719;0,000;39,500;40,500;9,708;2,886;-0,775;-1,109;-1,529;-1,131;-3,134;26,844;0,000;249,740;Inf;257,000;250,000;-1,281;2,930;1,713;24,118
6509,000;2,780;0,696;-34,140;3,088;9,643;5,376;37,672;5,063;-7,535;-2,712;0,000;39,521;40,512;9,708;2,886;-0,904;-0,822;-1,535;-1,011;-3,141;26,849;0,000;249,740;Inf;257,000;250,000;-1,136;2,928;1,807;24,133
6509,500;2,780;0,696;-34,140;3,088;9,643;5,376;37,672;5,063;-7,535;-2,712;0,000;39,500;40,500;9,708;2,886;-1,210;-1,170;-1,706;-1,306;-3,141;26,849;0,000;249,740;Inf;257,000;250,000;-1,068;2,925;1,807;24,171
6510,000;2,694;0,701;-34,298;3,173;9,618;5,376;37,672;5,063;-7,535;-2,712;0,000;39,500;40,500;9,676;2,901;-1,041;-1,224;-1,607;-1,280;-3,141;26,849;0,000;249,740;Inf;257,000;250,000;-1,348;2,923;1,830;24,212
6510,500;2,694;0,701;-34,298;3,173;9,618;5,376;37,672;5,063;-7,535;-2,712;0,000;39,500;40,500;9,676;2,901;-0,942;-0,849;-1,482;-1,066;-3,141;26,849;0,000;249,940;Inf;257,000;250,000;-1,288;2,919;1,819;24,255
6511,000;2,694;0,701;-34,298;3,173;9,618;5,376;37,672;5,063;-7,535;-2,712;0,000;39,500;40,500;9,676;2,901;-0,903;-1,093;-1,652;-1,187;-3,141;26,849;0,000;249,940;Inf;257,000;250,000;-1,085;2,915;1,877;24,247
6511,500;2,694;0,701;-34,298;3,173;9,618;5,376;37,672;5,063;-7,535;-2,712;0,000;39,500;40,500;9,676;2,901;-1,067;-0,893;-1,691;-1,137;-3,141;26,849;0,000;247,940;Inf;257,000;250,000;-1,209;2,912;1,872;24,328
6512,000;2,694;0,701;-34,298;3,173;9,618;5,376;37,672;5,063;-7,535;-2,712;0,000;39,500;40,500;9,676;2,901;-1,182;-0,925;-1,652;-1,190;-3,141;26,849;0,000;247,940;Inf;258,000;250,000;-1,197;2,908;1,856;24,250
6512,500;2,694;0,701;-34,298;3,173;9,618;5,366;37,677;5,064;-7,527;-2,713;0,000;39,522;40,506;9,676;2,901;-0,954;-0,984;-1,782;-1,114;-3,145;26,834;0,000;248,140;Inf;258,000;250,000;-1,237;2,905;1,919;24,232
6513,000;2,694;0,701;-34,298;3,173;9,618;5,366;37,677;5,064;-7,527;-2,713;0,000;39,500;40,500;9,676;2,901;-1,113;-0,737;-1,741;-1,030;-3,145;26,834;0,000;248,140;Inf;259,000;250,000;-1,209;2,901;1,954;24,306
6513,500;3,152;0,784;-34,565;3,138;9,706;5,366;37,677;5,064;-7,527;-2,713;0,000;39,500;40,500;9,722;3,043;-1,221;-0,734;-1,699;-1,088;-3,145;26,834;0,000;248,340;Inf;259,000;250,000;-1,155;2,898;1,979;24,334
6514,000;3,152;0,784;-34,565;3,138;9,706;5,366;37,677;5,064;-7,527;-2,713;0,000;39,500;40,500;9,722;3,043;-0,952;-0,898;-1,756;-1,172;-3,145;26,834;0,000;248,340;Inf;260,000;250,000;-1,185;2,902;1,998;24,468
6514,500;3,152;0,784;-34,565;3,138;9,706;5,366;37,677;5,064;-7,527;-2,713;0,000;39,500;40,500;9,722;3,043;-0,868;-0,746;-1,463;-0,716;-3,145;26,834;0,000;250,640;Inf;260,000;250,000;-1,195;2,906;1,922;24,394
6515,000;3,152;0,784;-34,565;3,138;9,706;5,366;37,677;5,064;-7,527;-2,713;0,000;39,500;40,500;9,722;3,043;-1,038;-0,419;-1,442;-0,813;-3,145;26,834;0,000;250,640;Inf;260,000;250,000;-0,949;2,910;1,985;24,324
6515,500;3,152;0,784;-34,565;3,138;9,706;5,394;37,680;5,065;-7,550;-2,723;0,000;39,537;40,492;9,722;3,043;-0,872;-1,027;-1,584;-1,155;-3,140;26,835;0,000;250,140;Inf;260,000;250,000;-0,928;2,914;1,977;24,307
6516,000;3,152;0,784;-34,565;3,138;9,706;5,394;37,680;5,065;-7,550;-2,723;0,000;39,500;40,500;9,722;3,043;-0,747;-0,756;-1,329;-0,896;-3,140;26,835;0,000;250,140;Inf;260,000;250,000;-1,159;2,918;1,916;24,317
6516,500;3,255;0,805;-35,011;3,093;9,568;5,394;37,680;5,065;-7,550;-2,723;0,000;39,500;40,500;9,701;3,078;-0,770;-0,588;-1,252;-0,689;-3,140;26,835;0,000;249,640;Inf;260,000;250,000;-0,932;2,922;1,985;24,400
6517,000;3,255;0,805;-35,011;3,093;9,568;5,394;37,680;5,065;-7,550;-2,723;0,000;39,500;40,500;9,701;3,078;-0,552;-0,647;-1,219;-0,655;-3,140;26,835;0,000;249,640;Inf;260,000;250,000;-0,825;2,927;1,986;24,462
6517,500;3,255;0,805;-35,011;3,093;9,568;5,394;37,680;5,065;-7,550;-2,723;0,000;39,500;40,500;9,701;3,078;-0,533;-0,860;-1,220;-0,883;-3,140;26,835;0,000;249,740;Inf;260,000;250,000;-0,768;2,933;2,074;24,503
6518,000;3,255;0,805;-35,011;3,093;9,568;5,394;37,680;5,065;-7,550;-2,723;0,000;39,500;40,500;9,701;3,078;-0,873;-0,484;-1,328;-0,746;-3,140;26,835;0,000;249,740;Inf;260,000;250,000;-0,874;2,938;2,048;24,605
6518,500;3,255;0,805;-35,011;3,093;9,568;5,343;37,652;5,032;-7,522;-2,719;0,000;39,527;40,519;9,701;3,078;-0,828;-0,735;-1,470;-0,859;-3,149;26,819;0,000;250,940;Inf;260,000;250,000;-0,858;2,943;2,112;24,752
6519,000;3,255;0,805;-35,011;3,093;9,568;5,343;37,652;5,032;-7,522;-2,719;0,000;39,500;40,500;9,701;3,078;-0,823;-0,655;-1,255;-0,802;-3,149;26,819;0,000;250,940;Inf;260,000;250,000;-0,973;2,948;2,025;24,803
6519,500;3,255;0,805;-35,011;3,093;9,568;5,343;37,652;5,032;-7,522;-2,719;0,000;39,500;40,500;9,701;3,078;-0,960;-0,608;-1,448;-0,867;-3,149;26,819;0,000;251,340;Inf;260,000;250,000;-0,884;2,953;2,093;24,840
6520,000;2,527;0,601;-35,209;3,068;9,687;5,343;37,652;5,032;-7,522;-2,719;0,000;39,500;40,500;9,513;3,155;-0,661;-0,949;-1,358;-0,944;-3,149;26,819;0,000;251,340;Inf;259,000;250,000;-0,971;2,958;2,067;24,920
6520,500;2,527;0,601;-35,209;3,068;9,687;5,343;37,652;5,032;-7,522;-2,719;0,000;39,500;40,500;9,513;3,155;-0,930;-0,511;-1,354;-0,886;-3,149;26,819;0,000;251,340;Inf;259,000;250,000;-0,978;2,951;2,100;25,083
6521,000;2,527;0,601;-35,209;3,068;9,687;5,343;37,652;5,032;-7,522;-2,719;0,000;39,500;40,500;9,513;3,155;-0,914;-0,632;-1,388;-0,914;-3,149;26,819;0,000;251,340;Inf;258,000;250,000;-0,920;2,944;2,104;25,174
6521,500;2,527;0,601;-35,209;3,068;9,687;5,343;37,652;5,032;-7,522;-2,719;0,000;39,500;40,500;9,513;3,155;-0,894;-0,892;-1,590;-0,981;-3,149;26,819;0,000;251,240;Inf;258,000;250,000;-0,962;2,937;2,160;25,196
6522,000;2,527;0,601;-35,209;3,068;9,687;5,376;37,701;5,059;-7,498;-2,732;0,000;39,538;40,516;9,513;3,155;-0,838;-0,666;-1,330;-0,895;-3,143;26,826;0,000;251,240;Inf;257,000;250,000;-1,089;2,931;2,022;25,189
6522,500;2,527;0,601;-35,209;3,068;9,687;5,376;37,701;5,059;-7,498;-2,732;0,000;39,500;40,500;9,513;3,155;-0,668;-0,711;-1,465;-0,751;-3,143;26,826;0,000;251,740;Inf;257,000;250,000;-0,932;2,924;2,172;25,205
6523,000;2,300;0,619;-33,754;3,083;9,564;5,376;37,701;5,059;-7,498;-2,732;0,000;39,500;40,500;9,798;2,964;-0,863;-0,506;-1,489;-0,769;-3,143;26,826;0,000;251,740;Inf;256,000;250,000;-0,899;2,917;2,207;25,285
6523,500;2,300;0,619;-33,754;3,083;9,564;5,376;37,701;5,059;-7,498;-2,732;0,000;39,500;40,500;9,798;2,964;-0,867;-0,694;-1,449;-0,923;-3,143;26,826;0,000;251,840;Inf;256,000;250,000;-0,907;2,907;2,177;25,373
6524,000;2,300;0,619;-33,754;3,083;9,564;5,376;37,701;5,059;-7,498;-2,732;0,000;39,500;40,500;9,798;2,964;-0,715;-0,728;-1,481;-0,823;-3,143;26,826;0,000;251,840;Inf;255,000;250,000;-0,983;2,897;2,228;25,502
6524,500;2,300;0,619;-33,754;3,083;9,564;5,376;37,701;5,059;-7,498;-2,732;0,000;39,500;40,500;9,798;2,964;-0,840;-0,754;-1,561;-0,835;-3,143;26,826;0,000;248,040;Inf;255,000;250,000;-0,937;2,888;2,202;25,552
6525,000;2,300;0,619;-33,754;3,083;9,564;5,387;37,705;5,098;-7,486;-2,717;0,000;39,551;40,505;9,798;2,964;-0,822;-0,817;-1,504;-0,825;-3,147;26,831;0,000;248,040;Inf;256,000;250,000;-0,997;2,878;2,205;25,606
6525,500;2,300;0,619;-33,754;3,083;9,564;5,387;37,705;5,098;-7,486;-2,717;0,000;39,600;40,500;9,798;2,964;-0,651;-0,580;-1,232;-0,727;-3,147;26,831;0,000;248,840;Inf;256,000;250,000;-0,992;2,868;2,111;25,622
6526,000;2,300;0,619;-33,754;3,083;9,564;5,387;37,705;5,098;-7,486;-2,717;0,000;39,600;40,500;9,798;2,964;-0,634;-0,469;-1,251;-0,505;-3,147;26,831;0,000;248,840;Inf;257,000;250,000;-0,797;2,859;2,281;25,570
6526,500;3,045;0,835;-34,262;3,089;9,613;5,387;37,705;5,098;-7,486;-2,717;0,000;39,600;40,500;9,775;3,089;-0,629;-0,524;-1,393;-0,606;-3,147;26,831;0,000;248,740;Inf;257,000;250,000;-0,715;2,850;2,291;25,462
6527,000;3,045;0,835;-34,262;3,089;9,613;5,387;37,705;5,098;-7,486;-2,717;0,000;39,600;40,500;9,775;3,089;-0,604;-0,682;-1,320;-0,782;-3,147;26,831;0,000;248,740;Inf;258,000;250,000;-0,788;2,853;2,216;25,425
6527,500;3,045;0,835;-34,262;3,089;9,613;5,387;37,705;5,098;-7,486;-2,717;0,000;39,600;40,500;9,775;3,089;-0,465;-0,538;-0,946;-0,306;-3,147;26,831;0,000;247,740;Inf;258,000;250,000;-0,847;2,856;2,264;25,426
6528,000;3,045;0,835;-34,262;3,089;9,613;5,387;37,705;5,098;-7,486;-2,717;0,000;39,600;40,500;9,775;3,089;-0,547;-0,171;-1,027;-0,429;-3,147;26,831;0,000;247,740;Inf;259,000;250,000;-0,564;2,859;2,353;25,399
6528,500;3,045;0,835;-34,262;3,089;9,613;5,426;37,668;5,077;-7,497;-2,737;0,000;39,544;40,569;9,775;3,089;-0,702;-0,319;-1,333;-0,593;-3,153;26,822;0,000;247,940;Inf;259,000;250,000;-0,543;2,862;2,394;25,337
6529,000;3,045;0,835;-34,262;3,089;9,613;5,426;37,668;5,077;-7,497;-2,737;0,000;39,500;40,600;9,775;3,089;-0,833;-0,364;-1,354;-0,585;-3,153;26,822;0,000;247,940;Inf;260,000;250,000;-0,736;2,865;2,380;25,303
6529,500;2,942;0,743;-34,680;3,115;9,616;5,426;37,668;5,077;-7,497;-2,737;0,000;39,500;40,600;9,636;2,973;-0,534;-0,558;-1,311;-0,729;-3,153;26,822;0,000;247,540;Inf;260,000;250,000;-0,784;2,868;2,325;25,297
6530,000;2,942;0,743;-34,680;3,115;9,616;5,426;37,668;5,077;-7,497;-2,737;0,000;39,500;40,600;9,636;2,973;-0,556;-0,418;-1,312;-0,597;-3,153;26,822;0,000;247,540;Inf;261,000;250,000;-0,783;2,870;2,366;25,323
6530,500;2,942;0,743;-34,680;3,115;9,616;5,426;37,668;5,077;-7,497;-2,737;0,000;39,500;40,600;9,636;2,973;-0,871;-0,627;-1,489;-0,757;-3,153;26,822;0,000;249,940;Inf;261,000;250,000;-0,721;2,871;2,428;25,314
6531,000;2,942;0,743;-34,680;3,115;9,616;5,426;37,668;5,077;-7,497;-2,737;0,000;39,500;40,600;9,636;2,973;-0,576;-0,479;-1,091;-0,593;-3,153;26,822;0,000;249,940;Inf;261,000;250,000;-0,936;2,872;2,407;25,214
6531,500;2,942;0,743;-34,680;3,115;9,616;5,422;37,690;5,092;-7,494;-2,731;0,000;39,533;40,447;9,636;2,973;-0,525;-0,329;-1,240;-0,537;-3,155;26,809;0,000;251,540;Inf;261,000;250,000;-0,685;2,873;2,385;25,159
6532,000;2,942;0,743;-34,680;3,115;9,616;5,422;37,690;5,092;-7,494;-2,731;0,000;39,500;40,400;9,636;2,973;-0,632;-0,460;-1,311;-0,674;-3,155;26,809;0,000;251,540;Inf;260,000;250,000;-0,658;2,874;2,394;25,113
6532,500;3,128;0,704;-35,209;3,029;9,679;5,422;37,690;5,092;-7,494;-2,731;0,000;39,500;40,400;9,647;3,043;-0,579;-0,336;-1,338;-0,499;-3,155;26,809;0,000;251,640;Inf;260,000;250,000;-0,769;2,875;2,451;25,054
6533,000;3,128;0,704;-35,209;3,029;9,679;5,422;37,690;5,092;-7,494;-2,731;0,000;39,500;40,400;9,647;3,043;-0,643;-0,269;-1,230;-0,590;-3,155;26,809;0,000;251,640;Inf;259,000;250,000;-0,688;2,879;2,432;25,127
6533,500;3,128;0,704;-35,209;3,029;9,679;5,422;37,690;5,092;-7,494;-2,731;0,000;39,500;40,400;9,647;3,043;-0,427;-0,403;-1,294;-0,474;-3,155;26,809;0,000;251,440;Inf;259,000;250,000;-0,683;2,884;2,439;25,083
6534,000;3,128;0,704;-35,209;3,029;9,679;5,422;37,690;5,092;-7,494;-2,731;0,000;39,500;40,400;9,647;3,043;-0,658;-0,220;-1,283;-0,497;-3,155;26,809;0,000;251,440;Inf;258,000;250,000;-0,649;2,888;2,473;25,111
6534,500;3,128;0,704;-35,209;3,029;9,679;5,422;37,690;5,092;-7,494;-2,731;0,000;39,500;40,400;9,647;3,043;-0,525;-0,392;-1,268;-0,579;-3,155;26,809;0,000;251,340;Inf;258,000;250,000;-0,664;2,891;2,485;24,975
6535,000;3,128;0,704;-35,209;3,029;9,679;5,405;37,685;5,058;-7,454;-2,733;0,000;39,540;40,440;9,647;3,043;-0,468;-0,213;-1,210;-0,420;-3,158;26,814;0,000;251,340;Inf;257,000;250,000;-0,691;2,895;2,438;24,980
6535,500;3,128;0,704;-35,209;3,029;9,679;5,405;37,685;5,058;-7,454;-2,733;0,000;39,500;40,400;9,647;3,043;-0,613;-0,201;-1,137;-0,467;-3,158;26,814;0,000;252,240;Inf;257,000;250,000;-0,578;2,899;2,540;24,863
6536,000;3,024;0,704;-35,209;3,102;9,642;5,405;37,685;5,058;-7,454;-2,733;0,000;39,500;40,400;9,593;3,018;-0,672;-0,305;-1,385;-0,493;-3,158;26,814;0,000;252,240;Inf;256,000;250,000;-0,604;2,903;2,576;24,777
6536,500;3,024;0,704;-35,209;3,102;9,642;5,405;37,685;5,058;-7,454;-2,733;0,000;39,500;40,400;9,593;3,018;-0,733;-0,405;-1,484;-0,548;-3,158;26,814;0,000;251,740;Inf;256,000;250,000;-0,714;2,905;2,588;24,718
6537,000;3,024;0,704;-35,209;3,102;9,642;5,405;37,685;5,058;-7,454;-2,733;0,000;39,500;40,400;9,593;3,018;-0,725;-0,294;-1,303;-0,585;-3,158;26,814;0,000;251,740;Inf;255,000;250,000;-0,793;2,907;2,509;24,724
6537,500;3,024;0,704;-35,209;3,102;9,642;5,405;37,685;5,058;-7,454;-2,733;0,000;39,500;40,400;9,593;3,018;-0,584;-0,292;-1,376;-0,533;-3,158;26,814;0,000;248,840;Inf;255,000;250,000;-0,727;2,909;2,554;24,768
6538,000;3,024;0,704;-35,209;3,102;9,642;5,365;37,693;5,080;-7,444;-2,739;0,000;39,532;40,483;9,593;3,018;-0,656;-0,339;-1,427;-0,547;-3,156;26,806;0,000;248,840;Inf;256,000;250,000;-0,696;2,911;2,608;24,785
6538,500;3,024;0,704;-35,209;3,102;9,642;5,365;37,693;5,080;-7,444;-2,739;0,000;39,500;40,500;9,593;3,018;-0,814;-0,070;-1,446;-0,488;-3,156;26,806;0,000;249,040;Inf;256,000;250,000;-0,742;2,913;2,556;24,836
6539,000;2,747;0,616;-35,209;3,111;9,631;5,365;37,693;5,080;-7,444;-2,739;0,000;39,500;40,500;9,602;3,116;-0,785;-0,079;-1,319;-0,488;-3,156;26,806;0,000;249,040;Inf;256,000;250,000;-0,705;2,914;2,574;24,826
6539,500;2,747;0,616;-35,209;3,111;9,631;5,365;37,693;5,080;-7,444;-2,739;0,000;39,500;40,500;9,602;3,116;-0,681;-0,449;-1,243;-0,455;-3,156;26,806;0,000;249,440;Inf;256,000;250,000;-0,668;2,912;2,531;24,848
6540,000;2,747;0,616;-35,209;3,111;9,631;5,365;37,693;5,080;-7,444;-2,739;0,000;39,500;40,500;9,602;3,116;-0,351;-0,456;-1,184;-0,404;-3,156;26,806;0,000;249,440;Inf;256,000;250,000;-0,707;2,909;2,511;24,915
6540,500;2,747;0,616;-35,209;3,111;9,631;5,365;37,693;5,080;-7,444;-2,739;0,000;39,500;40,500;9,602;3,116;-0,167;-0,339;-0,977;-0,378;-3,156;26,806;0,000;247,440;Inf;256,000;250,000;-0,599;2,906;2,497;24,963
6541,000;2,747;0,616;-35,209;3,111;9,631;5,365;37,693;5,080;-7,444;-2,739;0,000;39,500;40,500;9,602;3,116;-0,457;-0,003;-0,988;-0,355;-3,156;26,806;0,000;247,440;Inf;257,000;250,000;-0,465;2,904;2,555;25,097
6541,500;2,747;0,616;-35,209;3,111;9,631;5,383;37,659;5,069;-7,439;-2,743;0,000;39,523;40,423;9,602;3,116;-0,416;-0,402;-1,211;-0,585;-3,156;26,804;0,000;247,740;Inf;257,000;250,000;-0,451;2,901;2,616;25,120
6542,000;2,747;0,616;-35,209;3,111;9,631;5,383;37,659;5,069;-7,439;-2,743;0,000;39,500;40,400;9,602;3,116;-0,260;-0,354;-0,923;-0,426;-3,156;26,804;0,000;247,740;Inf;258,000;250,000;-0,654;2,899;2,642;25,082
6542,500;3,150;0,712;-35,209;3,058;9,674;5,383;37,659;5,069;-7,439;-2,743;0,000;39,500;40,400;9,648;3,086;-0,561;0,009;-1,066;-0,306;-3,156;26,804;0,000;247,540;Inf;258,000;250,000;-0,491;2,896;2,599;25,062
6543,000;3,150;0,712;-35,209;3,058;9,674;5,383;37,659;5,069;-7,439;-2,743;0,000;39,500;40,400;9,648;3,086;-0,206;-0,112;-0,829;-0,239;-3,156;26,804;0,000;247,540;Inf;259,000;250,000;-0,481;2,900;2,572;25,094
6543,500;3,150;0,712;-35,209;3,058;9,674;5,383;37,659;5,069;-7,439;-2,743;0,000;39,500;40,400;9,648;3,086;-0,226;-0,117;-1,052;-0,215;-3,156;26,804;0,000;249,540;Inf;259,000;250,000;-0,347;2,904;2,707;25,091
6544,000;3,150;0,712;-35,209;3,058;9,674;5,383;37,659;5,069;-7,439;-2,743;0,000;39,500;40,400;9,648;3,086;-0,330;0,015;-0,983;-0,169;-3,156;26,804;0,000;249,540;Inf;259,000;250,000;-0,403;2,908;2,697;25,086
6544,500;3,150;0,712;-35,209;3,058;9,674;5,426;37,652;5,090;-7,407;-2,753;0,000;39,506;40,381;9,648;3,086;-0,208;-0,001;-0,869;-0,214;-3,170;26,800;0,000;249,540;Inf;259,000;250,000;-0,367;2,912;2,686;25,076
6545,000;3,150;0,712;-35,209;3,058;9,674;5,426;37,652;5,090;-7,407;-2,753;0,000;39,500;40,400;9,648;3,086;-0,161;0,127;-0,916;-0,047;-3,170;26,800;0,000;249,540;Inf;259,000;250,000;-0,323;2,916;2,746;25,134
6545,500;3,245;0,813;-34,881;2,997;9,619;5,426;37,652;5,090;-7,407;-2,753;0,000;39,500;40,400;9,762;3,110;-0,269;-0,029;-0,922;-0,234;-3,170;26,800;0,000;249,640;Inf;259,000;250,000;-0,249;2,920;2,850;25,050
6546,000;3,245;0,813;-34,881;2,997;9,619;5,426;37,652;5,090;-7,407;-2,753;0,000;39,500;40,400;9,762;3,110;-0,266;-0,113;-1,104;-0,199;-3,170;26,800;0,000;249,640;Inf;259,000;250,000;-0,364;2,925;2,807;25,030
6546,500;3,245;0,813;-34,881;2,997;9,619;5,426;37,652;5,090;-7,407;-2,753;0,000;39,500;40,400;9,762;3,110;-0,310;0,238;-0,909;-0,136;-3,170;26,800;0,000;249,340;Inf;259,000;250,000;-0,420;2,931;2,852;25,070
6547,000;3,245;0,813;-34,881;2,997;9,619;5,426;37,652;5,090;-7,407;-2,753;0,000;39,500;40,400;9,762;3,110;-0,263;0,116;-0,978;-0,204;-3,170;26,800;0,000;249,340;Inf;259,000;250,000;-0,280;2,936;2,867;25,128
6547,500;3,245;0,813;-34,881;2,997;9,619;5,423;37,664;5,080;-7,373;-2,764;0,000;39,499;40,399;9,762;3,110;-0,115;0,034;-0,964;-0,270;-3,176;26,796;0,000;250,340;Inf;259,000;250,000;-0,332;2,941;2,892;25,170
6548,000;3,245;0,813;-34,881;2,997;9,619;5,423;37,664;5,080;-7,373;-2,764;0,000;39,500;40,400;9,762;3,110;-0,544;0,138;-1,184;-0,283;-3,176;26,796;0,000;250,340;Inf;259,000;250,000;-0,329;2,946;2,951;25,188
6548,500;3,245;0,813;-34,881;2,997;9,619;5,423;37,664;5,080;-7,373;-2,764;0,000;39,500;40,400;9,762;3,110;-0,189;-0,006;-1,060;-0,250;-3,176;26,796;0,000;250,340;Inf;259,000;250,000;-0,468;2,951;2,859;25,223
6549,000;2,555;0,596;-35,209;3,038;9,540;5,423;37,664;5,080;-7,373;-2,764;0,000;39,500;40,400;9,733;3,126;-0,201;0,080;-1,093;-0,091;-3,176;26,796;0,000;250,340;Inf;259,000;250,000;-0,376;2,956;2,975;25,213
6549,500;2,555;0,596;-35,209;3,038;9,540;5,423;37,664;5,080;-7,373;-2,764;0,000;39,500;40,400;9,733;3,126;-0,356;0,282;-1,074;-0,109;-3,176;26,796;0,000;250,640;Inf;259,000;250,000;-0,326;2,949;2,978;25,174
6550,000;2,555;0,596;-35,209;3,038;9,540;5,423;37,664;5,080;-7,373;-2,764;0,000;39,500;40,400;9,733;3,126;-0,333;-0,016;-1,147;-0,219;-3,176;26,796;0,000;250,640;Inf;259,000;250,000;-0,314;2,943;2,961;25,128
6550,500;2,555;0,596;-35,209;3,038;9,540;5,423;37,664;5,080;-7,373;-2,764;0,000;39,500;40,400;9,733;3,126;-0,144;-0,082;-0,930;-0,164;-3,176;26,796;0,000;250,340;Inf;259,000;250,000;-0,429;2,936;2,847;25,190
6551,000;2,555;0,596;-35,209;3,038;9,540;5,390;37,711;5,059;-7,374;-2,761;0,000;39,488;40,318;9,733;3,126;-0,103;0,045;-1,016;-0,091;-3,181;26,792;0,000;250,340;Inf;259,000;250,000;-0,330;2,930;2,965;25,179
6551,500;2,555;0,596;-35,209;3,038;9,540;5,390;37,711;5,059;-7,374;-2,761;0,000;39,500;40,300;9,733;3,126;-0,335;0,340;-1,036;-0,027;-3,181;26,792;0,000;250,140;Inf;259,000;250,000;-0,291;2,924;3,016;25,223
6552,000;2,640;0,652;-35,209;3,078;9,661;5,390;37,711;5,059;-7,374;-2,761;0,000;39,500;40,300;9,559;3,011;-0,400;0,274;-1,195;-0,047;-3,181;26,792;0,000;250,140;Inf;259,000;250,000;-0,265;2,918;3,089;25,258
6552,500;2,640;0,652;-35,209;3,078;9,661;5,390;37,711;5,059;-7,374;-2,761;0,000;39,500;40,300;9,559;3,011;-0,290;0,135;-1,066;-0,134;-3,181;26,792;0,000;250,440;Inf;259,000;250,000;-0,342;2,913;3,086;25,169
6553,000;2,640;0,652;-35,209;3,078;9,661;5,390;37,711;5,059;-7,374;-2,761;0,000;39,500;40,300;9,559;3,011;-0,214;0,243;-1,069;0,067;-3,181;26,792;0,000;250,440;Inf;259,000;250,000;-0,339;2,909;3,106;25,139
6553,500;2,640;0,652;-35,209;3,078;9,661;5,390;37,711;5,059;-7,374;-2,761;0,000;39,500;40,300;9,559;3,011;-0,231;0,496;-1,029;0,119;-3,181;26,792;0,000;250,740;Inf;259,000;250,000;-0,243;2,904;3,047;25,064
6554,000;2,640;0,652;-35,209;3,078;9,661;5,376;37,678;5,061;-7,380;-2,748;0,000;39,474;40,290;9,559;3,011;-0,044;0,288;-1,013;-0,022;-3,163;26,792;0,000;250,740;Inf;259,000;250,000;-0,161;2,900;3,118;24,997
6554,500;2,640;0,652;-35,209;3,078;9,661;5,376;37,678;5,061;-7,380;-2,748;0,000;39,500;40,300;9,559;3,011;-0,261;0,507;-0,886;0,124;-3,163;26,792;0,000;251,240;Inf;259,000;250,000;-0,198;2,896;3,120;24,982
6555,000;2,640;0,652;-35,209;3,078;9,661;5,376;37,678;5,061;-7,380;-2,748;0,000;39,500;40,300;9,559;3,011;-0,013;0,222;-0,903;0,005;-3,163;26,792;0,000;251,240;Inf;258,000;250,000;-0,129;2,892;3,100;24,986
6555,500;2,664;0,664;-35,209;3,119;9,648;5,376;37,678;5,061;-7,380;-2,748;0,000;39,500;40,300;9,607;2,972;-0,027;0,311;-0,934;0,191;-3,163;26,792;0,000;250,940;Inf;258,000;250,000;-0,172;2,887;3,207;24,979
6556,000;2,664;0,664;-35,209;3,119;9,648;5,376;37,678;5,061;-7,380;-2,748;0,000;39,500;40,300;9,607;2,972;-0,139;0,569;-0,757;0,174;-3,163;26,792;0,000;250,940;Inf;258,000;250,000;-0,115;2,884;3,278;24,937
6556,500;2,664;0,664;-35,209;3,119;9,648;5,376;37,678;5,061;-7,380;-2,748;0,000;39,500;40,300;9,607;2,972;0,120;0,494;-0,842;0,262;-3,163;26,792;0,000;251,340;Inf;258,000;250,000;-0,038;2,880;3,320;24,992
6557,000;2,664;0,664;-35,209;3,119;9,648;5,376;37,678;5,061;-7,380;-2,748;0,000;39,500;40,300;9,607;2,972;0,022;0,520;-0,852;0,307;-3,163;26,792;0,000;251,340;Inf;257,000;250,000;0,008;2,877;3,332;24,959
6557,500;2,664;0,664;-35,209;3,119;9,648;5,370;37,634;5,008;-7,384;-2,751;0,000;39,474;40,266;9,607;2,972;-0,118;0,416;-1,054;0,063;-3,164;26,790;0,000;251,340;Inf;257,000;250,000;-0,001;2,873;3,390;24,955
6558,000;2,664;0,664;-35,209;3,119;9,648;5,370;37,634;5,008;-7,384;-2,751;0,000;39,500;40,300;9,607;2,972;-0,096;0,566;-0,698;0,300;-3,164;26,790;0,000;251,340;Inf;256,000;250,000;-0,173;2,870;3,183;24,985
6558,500;2,777;0,621;-35,209;3,041;9,621;5,370;37,634;5,008;-7,384;-2,751;0,000;39,500;40,300;9,600;3,038;-0,032;0,650;-0,764;0,265;-3,164;26,790;0,000;251,840;Inf;256,000;250,000;0,018;2,866;3,362;24,959
6559,000;2,777;0,621;-35,209;3,041;9,621;5,370;37,634;5,008;-7,384;-2,751;0,000;39,500;40,300;9,600;3,038;0,129;0,529;-0,836;0,129;-3,164;26,790;0,000;251,840;Inf;255,000;250,000;0,030;2,865;3,410;24,944
6559,500;2,777;0,621;-35,209;3,041;9,621;5,370;37,634;5,008;-7,384;-2,751;0,000;39,500;40,300;9,600;3,038;-0,177;0,510;-0,838;0,299;-3,164;26,790;0,000;248,240;Inf;255,000;250,000;-0,012;2,863;3,354;24,879
6560,000;2,777;0,621;-35,209;3,041;9,621;5,370;37,634;5,008;-7,384;-2,751;0,000;39,500;40,300;9,600;3,038;0,451;0,514;-0,653;0,451;-3,164;26,790;0,000;248,240;Inf;256,000;250,000;-0,051;2,862;3,406;24,812
6560,500;2,777;0,621;-35,209;3,041;9,621;5,411;37,633;5,079;-7,373;-2,743;0,000;39,453;40,275;9,600;3,038;0,313;0,889;-0,432;0,524;-3,158;26,797;0,000;248,440;Inf;256,000;250,000;0,191;2,861;3,498;24,815
6561,000;2,777;0,621;-35,209;3,041;9,621;5,411;37,633;5,079;-7,373;-2,743;0,000;39,500;40,300;9,600;3,038;0,449;0,755;-0,536;0,632;-3,158;26,797;0,000;248,440;Inf;257,000;250,000;0,323;2,859;3,543;24,871
6561,500;2,777;0,621;-35,209;3,041;9,621;5,411;37,633;5,079;-7,373;-2,743;0,000;39,500;40,300;9,600;3,038;0,445;0,661;-0,358;0,531;-3,158;26,797;0,000;248,040;Inf;257,000;250,000;0,325;2,858;3,466;24,890
6562,000;3,351;0,782;-35,209;2,946;9,688;5,411;37,633;5,079;-7,373;-2,743;0,000;39,500;40,300;9,655;2,967;0,450;0,895;-0,453;0,644;-3,158;26,797;0,000;248,040;Inf;258,000;250,000;0,320;2,857;3,582;24,839
6562,500;3,351;0,782;-35,209;2,946;9,688;5,411;37,633;5,079;-7,373;-2,743;0,000;39,500;40,300;9,655;2,967;0,216;0,714;-0,492;0,456;-3,158;26,797;0,000;247,840;Inf;258,000;250,000;0,384;2,865;3,589;24,817
6563,000;3,351;0,782;-35,209;2,946;9,688;5,411;37,633;5,079;-7,373;-2,743;0,000;39,500;40,300;9,655;2,967;0,450;0,827;-0,551;0,517;-3,158;26,797;0,000;247,840;Inf;259,000;250,000;0,223;2,873;3,656;24,803
6563,500;3,351;0,782;-35,209;2,946;9,688;5,411;37,633;5,079;-7,373;-2,743;0,000;39,500;40,300;9,655;2,967;0,373;0,884;-0,587;0,644;-3,158;26,797;0,000;249,040;Inf;259,000;250,000;0,311;2,880;3,667;24,808
6564,000;3,351;0,782;-35,209;2,946;9,688;5,395;37,625;5,073;-7,352;-2,753;0,000;39,439;40,209;9,655;2,967;0,277;0,974;-0,434;0,616;-3,161;26,791;0,000;249,040;Inf;259,000;250,000;0,328;2,888;3,759;24,784
6564,500;3,351;0,782;-35,209;2,946;9,688;5,395;37,625;5,073;-7,352;-2,753;0,000;39,400;40,200;9,655;2,967;0,285;0,968;-0,538;0,628;-3,161;26,791;0,000;248,240;Inf;259,000;250,000;0,358;2,896;3,803;24,825
6565,000;2,771;0,736;-33,851;3,021;9,608;5,395;37,625;5,073;-7,352;-2,753;0,000;39,400;40,200;9,753;2,848;0,160;1,125;-0,538;0,652;-3,161;26,791;0,000;248,240;Inf;260,000;250,000;0,336;2,903;3,829;24,893
6565,500;2,771;0,736;-33,851;3,021;9,608;5,395;37,625;5,073;-7,352;-2,753;0,000;39,400;40,200;9,753;2,848;0,174;1,166;-0,544;0,659;-3,161;26,791;0,000;247,740;Inf;260,000;250,000;0,350;2,901;3,810;24,859
6566,000;2,771;0,736;-33,851;3,021;9,608;5,395;37,625;5,073;-7,352;-2,753;0,000;39,400;40,200;9,753;2,848;0,438;0,968;-0,582;0,624;-3,161;26,791;0,000;247,740;Inf;261,000;250,000;0,364;2,899;3,848;24,812
6566,500;2,771;0,736;-33,851;3,021;9,608;5,395;37,625;5,073;-7,352;-2,753;0,000;39,400;40,200;9,753;2,848;0,359;0,895;-0,519;0,547;-3,161;26,791;0,000;250,340;Inf;261,000;250,000;0,362;2,897;3,864;24,743
6567,000;2,771;0,736;-33,851;3,021;9,608;5,387;37,663;5,091;-7,331;-2,754;0,000;39,427;40,229;9,753;2,848;0,277;0,943;-0,682;0,506;-3,158;26,798;0,000;250,340;Inf;261,000;250,000;0,320;2,895;3,974;24,763
6567,500;2,771;0,736;-33,851;3,021;9,608;5,387;37,663;5,091;-7,331;-2,754;0,000;39,400;40,200;9,753;2,848;0,374;1,064;-0,623;0,719;-3,158;26,798;0,000;250,840;Inf;261,000;250,000;0,261;2,893;4,015;24,717
6568,000;2,761;0,669;-35,209;3,026;9,512;5,387;37,663;5,091;-7,331;-2,754;0,000;39,400;40,200;9,651;3,109;0,319;1,175;-0,619;0,636;-3,158;26,798;0,000;250,840;Inf;261,000;250,000;0,383;2,891;4,088;24,751
6568,500;2,761;0,669;-35,209;3,026;9,512;5,387;37,663;5,091;-7,331;-2,754;0,000;39,400;40,200;9,651;3,109;0,338;0,965;-0,385;0,938;-3,158;26,798;0,000;250,940;Inf;261,000;250,000;0,378;2,889;3,936;24,703
6569,000;2,761;0,669;-35,209;3,026;9,512;5,387;37,663;5,091;-7,331;-2,754;0,000;39,400;40,200;9,651;3,109;0,546;1,454;-0,352;1,089;-3,158;26,798;0,000;250,940;Inf;261,000;250,000;0,464;2,887;4,050;24,719
6569,500;2,761;0,669;-35,209;3,026;9,512;5,387;37,663;5,091;-7,331;-2,754;0,000;39,400;40,200;9,651;3,109;0,781;1,196;-0,106;0,998;-3,158;26,798;0,000;253,040;Inf;261,000;250,000;0,684;2,884;3,946;24,733
6570,000;2,761;0,669;-35,209;3,026;9,512;5,387;37,663;5,091;-7,331;-2,754;0,000;39,400;40,200;9,651;3,109;0,785;1,362;-0,121;1,103;-3,158;26,798;0,000;253,040;Inf;260,000;250,000;0,717;2,882;4,130;24,747
6570,500;2,761;0,669;-35,209;3,026;9,512;5,404;37,616;5,025;-7,360;-2,744;0,000;39,413;40,147;9,651;3,109;0,583;1,598;-0,137;1,119;-3,160;26,800;0,000;252,840;Inf;260,000;250,000;0,782;2,880;4,192;24,828
6571,000;2,761;0,669;-35,209;3,026;9,512;5,404;37,616;5,025;-7,360;-2,744;0,000;39,400;40,100;9,651;3,109;0,947;1,432;-0,158;1,204;-3,160;26,800;0,000;252,840;Inf;259,000;250,000;0,791;2,878;4,160;24,780
6571,500;3,002;0,752;-35,167;2,987;9,623;5,404;37,616;5,025;-7,360;-2,744;0,000;39,400;40,100;9,700;3,125;0,680;1,529;-0,098;1,126;-3,160;26,800;0,000;252,540;Inf;259,000;250,000;0,856;2,877;4,181;24,780
6572,000;3,002;0,752;-35,167;2,987;9,623;5,404;37,616;5,025;-7,360;-2,744;0,000;39,400;40,100;9,700;3,125;0,735;1,614;-0,086;1,153;-3,160;26,800;0,000;252,540;Inf;258,000;250,000;0,809;2,879;4,222;24,806
6572,500;3,002;0,752;-35,167;2,987;9,623;5,404;37,616;5,025;-7,360;-2,744;0,000;39,400;40,100;9,700;3,125;0,856;1,462;-0,091;1,148;-3,160;26,800;0,000;251,240;Inf;258,000;250,000;0,854;2,881;4,232;24,827
6573,000;3,002;0,752;-35,167;2,987;9,623;5,404;37,616;5,025;-7,360;-2,744;0,000;39,400;40,100;9,700;3,125;0,822;1,573;-0,020;1,170;-3,160;26,800;0,000;251,240;Inf;257,000;250,000;0,844;2,883;4,234;24,822
6573,500;3,002;0,752;-35,167;2,987;9,623;5,347;37,590;5,040;-7,346;-2,745;0,000;39,401;40,121;9,700;3,125;0,822;1,534;0,015;1,271;-3,165;26,793;0,000;251,240;Inf;257,000;250,000;0,886;2,885;4,248;24,807
6574,000;3,002;0,752;-35,167;2,987;9,623;5,347;37,590;5,040;-7,346;-2,745;0,000;39,400;40,100;9,700;3,125;0,896;1,500;-0,105;1,218;-3,165;26,793;0,000;251,240;Inf;256,000;250,000;0,911;2,886;4,298;24,696
6574,500;3,324;0,741;-35,209;2,899;9,658;5,347;37,590;5,040;-7,346;-2,745;0,000;39,400;40,100;9,629;2,985;0,915;1,679;0,158;1,302;-3,165;26,793;0,000;251,240;Inf;256,000;250,000;0,877;2,888;4,404;24,743
6575,000;3,324;0,741;-35,209;2,899;9,658;5,347;37,590;5,040;-7,346;-2,745;0,000;39,400;40,100;9,629;2,985;0,829;1,773;0,121;1,417;-3,165;26,793;0,000;251,240;Inf;255,000;250,000;1,013;2,895;4,496;24,752
6575,500;3,324;0,741;-35,209;2,899;9,658;5,347;37,590;5,040;-7,346;-2,745;0,000;39,400;40,100;9,629;2,985;1,038;1,847;0,299;1,574;-3,165;26,793;0,000;250,040;Inf;255,000;250,000;1,035;2,903;4,359;24,743
6576,000;3,324;0,741;-35,209;2,899;9,658;5,347;37,590;5,040;-7,346;-2,745;0,000;39,400;40,100;9,629;2,985;0,927;1,579;0,124;1,374;-3,165;26,793;0,000;250,040;Inf;255,000;250,000;1,190;2,909;4,513;24,701
6576,500;3,324;0,741;-35,209;2,899;9,658;5,347;37,590;5,040;-7,346;-2,745;0,000;39,400;40,100;9,629;2,985;1,301;1,661;0,388;1,426;-3,165;26,793;0,000;248,340;Inf;255,000;250,000;1,001;2,916;4,363;24,691
6577,000;3,324;0,741;-35,209;2,899;9,658;5,310;37,594;5,030;-7,324;-2,758;0,000;39,375;40,099;9,629;2,985;1,187;1,814;0,284;1,583;-3,169;26,791;0,000;248,340;Inf;256,000;250,000;1,194;2,923;4,571;24,664
6577,500;3,324;0,741;-35,209;2,899;9,658;5,310;37,594;5,030;-7,324;-2,758;0,000;39,400;40,100;9,629;2,985;1,247;1,848;0,287;1,587;-3,169;26,791;0,000;248,040;Inf;256,000;250,000;1,217;2,930;4,584;24,619
6578,000;3,185;0,755;-35,209;2,910;9,621;5,310;37,594;5,030;-7,324;-2,758;0,000;39,400;40,100;9,642;3,116;1,106;1,922;0,142;1,564;-3,169;26,791;0,000;248,040;Inf;257,000;250,000;1,242;2,936;4,706;24,613
6578,500;3,185;0,755;-35,209;2,910;9,621;5,310;37,594;5,030;-7,324;-2,758;0,000;39,400;40,100;9,642;3,116;1,044;2,022;0,183;1,545;-3,169;26,791;0,000;247,440;Inf;257,000;250,000;1,184;2,940;4,771;24,600
6579,000;3,185;0,755;-35,209;2,910;9,621;5,310;37,594;5,030;-7,324;-2,758;0,000;39,400;40,100;9,642;3,116;1,018;1,892;0,156;1,406;-3,169;26,791;0,000;247,440;Inf;258,000;250,000;1,198;2,944;4,742;24,595
6579,500;3,185;0,755;-35,209;2,910;9,621;5,310;37,594;5,030;-7,324;-2,758;0,000;39,400;40,100;9,642;3,116;0,964;1,901;0,128;1,448;-3,169;26,791;0,000;247,440;Inf;258,000;250,000;1,118;2,948;4,739;24,642
6580,000;3,185;0,755;-35,209;2,910;9,621;5,338;37,638;5,071;-7,315;-2,728;0,000;39,364;40,095;9,642;3,116;1,360;1,863;0,262;1,587;-3,161;26,789;0,000;247,440;Inf;259,000;250,000;1,110;2,952;4,669;24,639
6580,500;3,185;0,755;-35,209;2,910;9,621;5,338;37,638;5,071;-7,315;-2,728;0,000;39,400;40,100;9,642;3,116;1,222;1,879;0,350;1,579;-3,161;26,789;0,000;247,640;Inf;259,000;250,000;1,268;2,956;4,766;24,621
6581,000;2,670;0,712;-34,128;3,043;9,569;5,338;37,638;5,071;-7,315;-2,728;0,000;39,400;40,100;9,723;3,035;1,192;1,946;0,272;1,625;-3,161;26,789;0,000;247,640;Inf;260,000;250,000;1,257;2,959;4,820;24,622
6581,500;2,670;0,712;-34,128;3,043;9,569;5,338;37,638;5,071;-7,315;-2,728;0,000;39,400;40,100;9,723;3,035;1,284;2,212;0,316;1,797;-3,161;26,789;0,000;247,740;Inf;260,000;250,000;1,259;2,955;4,920;24,551
6582,000;2,670;0,712;-34,128;3,043;9,569;5,338;37,638;5,071;-7,315;-2,728;0,000;39,400;40,100;9,723;3,035;1,202;2,480;0,434;1,893;-3,161;26,789;0,000;247,740;Inf;261,000;250,000;1,402;2,950;5,055;24,536
6582,500;2,670;0,712;-34,128;3,043;9,569;5,338;37,638;5,071;-7,315;-2,728;0,000;39,400;40,100;9,723;3,035;1,274;2,188;0,267;1,698;-3,161;26,789;0,000;250,540;Inf;261,000;250,000;1,502;2,945;5,059;24,487
6583,000;2,670;0,712;-34,128;3,043;9,569;5,427;37,624;5,066;-7,316;-2,692;0,000;39,362;40,059;9,723;3,035;1,326;2,307;0,288;1,838;-3,164;26,791;0,000;250,540;Inf;261,000;250,000;1,357;2,941;5,114;24,406
6583,500;2,670;0,712;-34,128;3,043;9,569;5,427;37,624;5,066;-7,316;-2,692;0,000;39,400;40,100;9,723;3,035;1,193;2,544;0,364;1,895;-3,164;26,791;0,000;250,440;Inf;261,000;250,000;1,440;2,936;5,095;24,344
6584,000;2,670;0,712;-34,128;3,043;9,569;5,427;37,624;5,066;-7,316;-2,692;0,000;39,400;40,100;9,723;3,035;1,362;2,222;0,233;1,737;-3,164;26,791;0,000;250,440;Inf;261,000;250,000;1,499;2,932;5,115;24,259
6584,500;3,084;0,721;-35,209;3,026;9,731;5,427;37,624;5,066;-7,316;-2,692;0,000;39,400;40,100;9,589;3,083;1,409;2,239;0,356;1,806;-3,164;26,791;0,000;250,340;Inf;261,000;250,000;1,389;2,928;5,130;24,188
6585,000;3,084;0,721;-35,209;3,026;9,731;5,427;37,624;5,066;-7,316;-2,692;0,000;39,400;40,100;9,589;3,083;1,170;2,443;0,309;1,857;-3,164;26,791;0,000;250,340;Inf;261,000;250,000;1,453;2,930;5,140;24,250
6585,500;3,084;0,721;-35,209;3,026;9,731;5,427;37,624;5,066;-7,316;-2,692;0,000;39,400;40,100;9,589;3,083;1,447;2,275;0,315;1,880;-3,164;26,791;0,000;252,040;Inf;261,000;250,000;1,445;2,933;5,213;24,327
6586,000;3,084;0,721;-35,209;3,026;9,731;5,427;37,624;5,066;-7,316;-2,692;0,000;39,400;40,100;9,589;3,083;1,327;2,356;0,372;1,915;-3,164;26,791;0,000;252,040;Inf;260,000;250,000;1,479;2,935;5,223;24,286
6586,500;3,084;0,721;-35,209;3,026;9,731;5,431;37,631;5,063;-7,331;-2,695;0,000;39,350;40,043;9,589;3,083;1,566;2,329;0,471;2,009;-3,164;26,785;0,000;252,140;Inf;260,000;250,000;1,492;2,938;5,187;24,283
6587,000;3,084;0,721;-35,209;3,026;9,731;5,431;37,631;5,063;-7,331;-2,695;0,000;39,400;40,000;9,589;3,083;1,509;2,602;0,440;2,141;-3,164;26,785;0,000;252,140;Inf;259,000;250,000;1,594;2,940;5,377;24,342
6587,500;3,011;0,796;-34,464;3,051;9,635;5,431;37,631;5,063;-7,331;-2,695;0,000;39,400;40,000;9,680;2,944;1,441;2,489;0,437;1,997;-3,164;26,785;0,000;252,440;Inf;259,000;250,000;1,673;2,943;5,400;24,352
6588,000;3,011;0,796;-34,464;3,051;9,635;5,431;37,631;5,063;-7,331;-2,695;0,000;39,400;40,000;9,680;2,944;1,513;2,604;0,458;2,069;-3,164;26,785;0,000;252,440;Inf;258,000;250,000;1,591;2,944;5,411;24,383
6588,500;3,011;0,796;-34,464;3,051;9,635;5,431;37,631;5,063;-7,331;-2,695;0,000;39,400;40,000;9,680;2,944;1,542;2,638;0,421;2,212;-3,164;26,785;0,000;250,340;Inf;258,000;250,000;1,661;2,945;5,563;24,438
6589,000;3,011;0,796;-34,464;3,051;9,635;5,431;37,631;5,063;-7,331;-2,695;0,000;39,400;40,000;9,680;2,944;1,494;2,919;0,503;2,276;-3,164;26,785;0,000;250,340;Inf;258,000;250,000;1,703;2,946;5,553;24,458
6589,500;3,011;0,796;-34,464;3,051;9,635;5,432;37,632;5,066;-7,336;-2,683;0,000;39,340;40,109;9,680;2,944;1,522;2,898;0,569;2,286;-3,161;26,795;0,000;250,340;Inf;258,000;250,000;1,798;2,947;5,689;24,514
6590,000;3,011;0,796;-34,464;3,051;9,635;5,432;37,632;5,066;-7,336;-2,683;0,000;39,300;40,100;9,680;2,944;1,600;2,869;0,696;2,394;-3,161;26,795;0,000;250,340;Inf;258,000;250,000;1,819;2,948;5,493;24,584
6590,500;3,011;0,796;-34,464;3,051;9,635;5,432;37,632;5,066;-7,336;-2,683;0,000;39,300;40,100;9,680;2,944;1,701;2,985;0,682;2,426;-3,161;26,795;0,000;250,540;Inf;258,000;250,000;1,890;2,949;5,675;24,614
