t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6591,000;3,209;0,759;-35,209;3,033;9,701;5,432;37,632;5,066;-7,336;-2,683;0,000;39,300;40,100;9,471;3,031;1,833;3,037;0,673;2,421;-3,161;26,795;0,000;250,540;Inf;258,000;250,000;1,949;2,950;5,776;24,602
6591,500;3,209;0,759;-35,209;3,033;9,701;5,432;37,632;5,066;-7,336;-2,683;0,000;39,300;40,100;9,471;3,031;1,831;3,030;0,688;2,575;-3,161;26,795;0,000;250,840;Inf;258,000;250,000;1,991;2,954;5,822;24,642
6592,000;3,209;0,759;-35,209;3,033;9,701;5,432;37,632;5,066;-7,336;-2,683;0,000;39,300;40,100;9,471;3,031;1,843;3,072;0,806;2,512;-3,161;26,795;0,000;250,840;Inf;258,000;250,000;2,031;2,958;5,834;24,635
6592,500;3,209;0,759;-35,209;3,033;9,701;5,432;37,632;5,066;-7,336;-2,683;0,000;39,300;40,100;9,471;3,031;1,982;3,099;0,872;2,530;-3,161;26,795;0,000;249,840;Inf;258,000;250,000;2,058;2,963;5,777;24,621
6593,000;3,209;0,759;-35,209;3,033;9,701;5,390;37,573;5,058;-7,345;-2,681;0,000;39,345;40,035;9,471;3,031;1,774;2,832;0,748;2,335;-3,157;26,796;0,000;249,840;Inf;258,000;250,000;2,121;2,967;5,757;24,595
6593,500;3,209;0,759;-35,209;3,033;9,701;5,390;37,573;5,058;-7,345;-2,681;0,000;39,300;40,000;9,471;3,031;1,619;2,888;0,684;2,338;-3,157;26,796;0,000;250,640;Inf;258,000;250,000;1,922;2,971;5,791;24,543
6594,000;2,503;0,610;-35,209;3,018;9,631;5,390;37,573;5,058;-7,345;-2,681;0,000;39,300;40,000;9,623;2,903;1,928;2,936;0,741;2,495;-3,157;26,796;0,000;250,640;Inf;258,000;250,000;1,882;2,974;5,790;24,531
6594,500;2,503;0,610;-35,209;3,018;9,631;5,390;37,573;5,058;-7,345;-2,681;0,000;39,300;40,000;9,623;2,903;1,830;3,045;0,809;2,508;-3,157;26,796;0,000;250,640;Inf;258,000;250,000;2,025;2,967;5,855;24,526
6595,000;2,503;0,610;-35,209;3,018;9,631;5,390;37,573;5,058;-7,345;-2,681;0,000;39,300;40,000;9,623;2,903;1,724;3,044;0,659;2,366;-3,157;26,796;0,000;250,640;Inf;258,000;250,000;2,048;2,959;5,949;24,506
6595,500;2,503;0,610;-35,209;3,018;9,631;5,390;37,573;5,058;-7,345;-2,681;0,000;39,300;40,000;9,623;2,903;1,766;2,928;0,787;2,455;-3,157;26,796;0,000;250,240;Inf;258,000;250,000;1,948;2,952;5,886;24,472
6596,000;2,503;0,610;-35,209;3,018;9,631;5,368;37,617;5,049;-7,333;-2,684;0,000;39,339;40,041;9,623;2,903;1,784;3,025;0,703;2,498;-3,148;26,799;0,000;250,240;Inf;258,000;250,000;1,984;2,944;5,790;24,396
6596,500;2,503;0,610;-35,209;3,018;9,631;5,368;37,617;5,049;-7,333;-2,684;0,000;39,300;40,000;9,623;2,903;1,892;2,881;0,949;2,511;-3,148;26,799;0,000;250,040;Inf;258,000;250,000;2,002;2,937;5,936;24,406
6597,000;2,714;0,685;-34,764;3,022;9,575;5,368;37,617;5,049;-7,333;-2,684;0,000;39,300;40,000;9,765;3,035;1,917;3,191;0,905;2,602;-3,148;26,799;0,000;250,040;Inf;258,000;250,000;2,058;2,930;5,984;24,404
6597,500;2,714;0,685;-34,764;3,022;9,575;5,368;37,617;5,049;-7,333;-2,684;0,000;39,300;40,000;9,765;3,035;1,873;3,117;0,828;2,537;-3,148;26,799;0,000;250,540;Inf;258,000;250,000;2,154;2,926;6,039;24,421
6598,000;2,714;0,685;-34,764;3,022;9,575;5,368;37,617;5,049;-7,333;-2,684;0,000;39,300;40,000;9,765;3,035;2,024;3,114;1,041;2,619;-3,148;26,799;0,000;250,540;Inf;258,000;250,000;2,089;2,923;5,958;24,434
6598,500;2,714;0,685;-34,764;3,022;9,575;5,368;37,617;5,049;-7,333;-2,684;0,000;39,300;40,000;9,765;3,035;2,095;3,264;1,018;2,695;-3,148;26,799;0,000;250,440;Inf;258,000;250,000;2,200;2,920;6,074;24,450
6599,000;2,714;0,685;-34,764;3,022;9,575;5,368;37,617;5,049;-7,333;-2,684;0,000;39,300;40,000;9,765;3,035;2,122;3,332;0,968;2,706;-3,148;26,799;0,000;250,440;Inf;258,000;250,000;2,268;2,916;6,150;24,448
6599,500;2,714;0,685;-34,764;3,022;9,575;5,366;37,594;5,075;-7,325;-2,664;0,000;39,342;40,077;9,765;3,035;1,986;3,344;0,970;2,788;-3,145;26,806;0,000;250,440;Inf;258,000;250,000;2,282;2,913;6,066;24,401
6600,000;2,714;0,685;-34,764;3,022;9,575;5,366;37,594;5,075;-7,325;-2,664;0,000;39,300;40,100;9,765;3,035;2,474;3,329;1,217;2,899;-3,145;26,806;0,000;250,440;Inf;258,000;250,000;2,272;2,910;6,192;24,390
6600,500;2,797;0,744;-34,075;3,005;9,583;5,366;37,594;5,075;-7,325;-2,664;0,000;39,300;40,100;9,688;2,877;2,325;3,573;1,212;3,161;-3,145;26,806;0,000;250,340;Inf;258,000;250,000;2,480;2,906;6,298;24,364
6601,000;2,797;0,744;-34,075;3,005;9,583;5,366;37,594;5,075;-7,325;-2,664;0,000;39,300;40,100;9,688;2,877;2,335;3,521;1,303;2,984;-3,145;26,806;0,000;250,340;Inf;258,000;250,000;2,567;2,905;6,370;24,377
6601,500;2,797;0,744;-34,075;3,005;9,583;5,366;37,594;5,075;-7,325;-2,664;0,000;39,300;40,100;9,688;2,877;2,289;3,688;1,355;3,065;-3,145;26,806;0,000;250,040;Inf;258,000;250,000;2,536;2,903;6,353;24,361
6602,000;2,797;0,744;-34,075;3,005;9,583;5,366;37,594;5,075;-7,325;-2,664;0,000;39,300;40,100;9,688;2,877;2,369;3,721;1,314;3,150;-3,145;26,806;0,000;250,040;Inf;258,000;250,000;2,599;2,901;6,455;24,337
6602,500;2,797;0,744;-34,075;3,005;9,583;5,412;37,552;5,078;-7,354;-2,686;0,000;39,345;40,111;9,688;2,877;2,652;3,701;1,488;3,185;-3,139;26,792;0,000;249,640;Inf;258,000;250,000;2,639;2,899;6,388;24,320
6603,000;2,797;0,744;-34,075;3,005;9,583;5,412;37,552;5,078;-7,354;-2,686;0,000;39,300;40,100;9,688;2,877;2,621;3,733;1,530;3,188;-3,139;26,792;0,000;249,640;Inf;258,000;250,000;2,756;2,898;6,595;24,369
6603,500;2,100;0,595;-33,263;2,927;9,629;5,412;37,552;5,078;-7,354;-2,686;0,000;39,300;40,100;9,769;2,827;2,615;3,823;1,504;3,266;-3,139;26,792;0,000;249,740;Inf;258,000;250,000;2,768;2,896;6,674;24,377
6604,000;2,100;0,595;-33,263;2,927;9,629;5,412;37,552;5,078;-7,354;-2,686;0,000;39,300;40,100;9,769;2,827;2,659;4,157;1,685;3,495;-3,139;26,792;0,000;249,740;Inf;258,000;250,000;2,802;2,883;6,733;24,373
6604,500;2,100;0,595;-33,263;2,927;9,629;5,412;37,552;5,078;-7,354;-2,686;0,000;39,300;40,100;9,769;2,827;2,697;4,071;1,679;3,480;-3,139;26,792;0,000;249,640;Inf;258,000;250,000;2,999;2,870;6,787;24,346
6605,000;2,100;0,595;-33,263;2,927;9,629;5,412;37,552;5,078;-7,354;-2,686;0,000;39,300;40,100;9,769;2,827;2,696;4,202;1,706;3,585;-3,139;26,792;0,000;249,640;Inf;258,000;250,000;2,982;2,858;6,878;24,344
6605,500;2,100;0,595;-33,263;2,927;9,629;5,415;37,553;5,062;-7,326;-2,670;0,000;39,349;40,107;9,769;2,827;2,706;4,272;1,534;3,572;-3,144;26,788;0,000;249,640;Inf;258,000;250,000;3,047;2,845;7,027;24,342
6606,000;2,100;0,595;-33,263;2,927;9,629;5,415;37,553;5,062;-7,326;-2,670;0,000;39,300;40,100;9,769;2,827;2,801;4,045;1,845;3,671;-3,144;26,788;0,000;249,640;Inf;258,000;250,000;3,021;2,833;6,823;24,332
6606,500;2,100;0,595;-33,263;2,927;9,629;5,415;37,553;5,062;-7,326;-2,670;0,000;39,300;40,100;9,769;2,827;2,932;4,297;1,832;3,776;-3,144;26,788;0,000;249,440;Inf;258,000;250,000;3,091;2,821;7,107;24,332
6607,000;3,397;0,773;-35,209;2,842;9,670;5,415;37,553;5,062;-7,326;-2,670;0,000;39,300;40,100;9,677;2,938;2,917;4,326;1,814;3,696;-3,144;26,788;0,000;249,440;Inf;258,000;250,000;3,209;2,809;7,163;24,342
6607,500;3,397;0,773;-35,209;2,842;9,670;5,415;37,553;5,062;-7,326;-2,670;0,000;39,300;40,100;9,677;2,938;2,980;4,426;1,733;3,728;-3,144;26,788;0,000;249,140;Inf;258,000;250,000;3,188;2,819;7,218;24,346
6608,000;3,397;0,773;-35,209;2,842;9,670;5,415;37,553;5,062;-7,326;-2,670;0,000;39,300;40,100;9,677;2,938;2,954;4,421;1,729;3,859;-3,144;26,788;0,000;249,140;Inf;258,000;250,000;3,217;2,828;7,230;24,319
6608,500;3,397;0,773;-35,209;2,842;9,670;5,415;37,553;5,062;-7,326;-2,670;0,000;39,300;40,100;9,677;2,938;2,976;4,476;1,765;3,787;-3,144;26,788;0,000;249,240;Inf;258,000;250,000;3,241;2,838;7,279;24,291
6609,000;3,397;0,773;-35,209;2,842;9,670;5,423;37,605;5,101;-7,322;-2,685;0,000;39,351;40,112;9,677;2,938;2,975;4,314;1,883;3,812;-3,136;26,788;0,000;249,240;Inf;258,000;250,000;3,251;2,847;7,176;24,253
6609,500;3,397;0,773;-35,209;2,842;9,670;5,423;37,605;5,101;-7,322;-2,685;0,000;39,400;40,100;9,677;2,938;2,983;4,534;1,807;3,814;-3,136;26,788;0,000;249,340;Inf;258,000;250,000;3,246;2,856;7,302;24,239
6610,000;3,022;0,755;-35,001;2,937;9,664;5,423;37,605;5,101;-7,322;-2,685;0,000;39,400;40,100;9,627;2,811;3,151;4,420;1,929;3,865;-3,136;26,788;0,000;249,340;Inf;258,000;250,000;3,285;2,865;7,320;24,138
6610,500;3,022;0,755;-35,001;2,937;9,664;5,423;37,605;5,101;-7,322;-2,685;0,000;39,400;40,100;9,627;2,811;3,181;4,452;2,013;3,915;-3,136;26,788;0,000;249,140;Inf;258,000;250,000;3,341;2,867;7,326;24,091
6611,000;3,022;0,755;-35,001;2,937;9,664;5,423;37,605;5,101;-7,322;-2,685;0,000;39,400;40,100;9,627;2,811;3,093;4,469;1,968;3,887;-3,136;26,788;0,000;249,140;Inf;258,000;250,000;3,390;2,870;7,381;24,073
6611,500;3,022;0,755;-35,001;2,937;9,664;5,423;37,605;5,101;-7,322;-2,685;0,000;39,400;40,100;9,627;2,811;3,137;4,743;2,019;4,021;-3,136;26,788;0,000;249,240;Inf;258,000;250,000;3,354;2,872;7,359;24,092
6612,000;3,022;0,755;-35,001;2,937;9,664;5,396;37,586;5,032;-7,306;-2,686;0,000;39,376;40,160;9,627;2,811;3,300;4,690;2,110;4,122;-3,141;26,800;0,000;249,240;Inf;258,000;250,000;3,480;2,875;7,405;24,133
6612,500;3,022;0,755;-35,001;2,937;9,664;5,396;37,586;5,032;-7,306;-2,686;0,000;39,400;40,200;9,627;2,811;3,343;4,777;2,149;4,173;-3,141;26,800;0,000;249,140;Inf;258,000;250,000;3,555;2,877;7,505;24,160
6613,000;3,022;0,755;-35,001;2,937;9,664;5,396;37,586;5,032;-7,306;-2,686;0,000;39,400;40,200;9,627;2,811;3,279;4,821;2,188;4,137;-3,141;26,800;0,000;249,140;Inf;258,000;250,000;3,610;2,879;7,563;24,213
6613,500;3,247;0,764;-35,209;2,887;9,659;5,396;37,586;5,032;-7,306;-2,686;0,000;39,400;40,200;9,625;2,908;3,347;4,695;2,134;4,111;-3,141;26,800;0,000;249,440;Inf;258,000;250,000;3,606;2,882;7,606;24,154
6614,000;3,247;0,764;-35,209;2,887;9,659;5,396;37,586;5,032;-7,306;-2,686;0,000;39,400;40,200;9,625;2,908;3,386;4,795;2,118;4,243;-3,141;26,800;0,000;249,440;Inf;258,000;250,000;3,572;2,888;7,655;24,115
6614,500;3,247;0,764;-35,209;2,887;9,659;5,396;37,586;5,032;-7,306;-2,686;0,000;39,400;40,200;9,625;2,908;3,361;4,939;2,190;4,241;-3,141;26,800;0,000;249,740;Inf;258,000;250,000;3,635;2,894;7,587;24,124
6615,000;3,247;0,764;-35,209;2,887;9,659;5,396;37,586;5,032;-7,306;-2,686;0,000;39,400;40,200;9,625;2,908;3,329;4,671;2,191;4,123;-3,141;26,800;0,000;249,740;Inf;258,000;250,000;3,683;2,899;7,660;24,100
6615,500;3,247;0,764;-35,209;2,887;9,659;5,365;37,557;5,076;-7,309;-2,688;0,000;39,374;40,193;9,625;2,908;3,380;4,742;2,172;4,081;-3,144;26,791;0,000;249,840;Inf;258,000;250,000;3,578;2,905;7,663;24,124
6616,000;3,247;0,764;-35,209;2,887;9,659;5,365;37,557;5,076;-7,309;-2,688;0,000;39,400;40,200;9,625;2,908;3,291;4,815;2,244;4,156;-3,144;26,791;0,000;249,840;Inf;258,000;250,000;3,594;2,911;7,660;24,117
6616,500;2,784;0,637;-35,209;2,854;9,554;5,365;37,557;5,076;-7,309;-2,688;0,000;39,400;40,200;9,492;2,907;3,334;4,810;2,247;4,152;-3,144;26,791;0,000;249,540;Inf;258,000;250,000;3,626;2,916;7,645;24,166
6617,000;2,784;0,637;-35,209;2,854;9,554;5,365;37,557;5,076;-7,309;-2,688;0,000;39,400;40,200;9,492;2,907;3,305;4,960;2,249;4,215;-3,144;26,791;0,000;249,540;Inf;258,000;250,000;3,636;2,914;7,757;24,236
6617,500;2,784;0,637;-35,209;2,854;9,554;5,365;37,557;5,076;-7,309;-2,688;0,000;39,400;40,200;9,492;2,907;3,570;4,749;2,306;4,207;-3,144;26,791;0,000;250,140;Inf;258,000;250,000;3,682;2,912;7,744;24,250
6618,000;2,784;0,637;-35,209;2,854;9,554;5,365;37,557;5,076;-7,309;-2,688;0,000;39,400;40,200;9,492;2,907;3,590;4,834;2,234;4,245;-3,144;26,791;0,000;250,140;Inf;258,000;250,000;3,708;2,910;7,805;24,263
6618,500;2,784;0,637;-35,209;2,854;9,554;5,380;37,606;5,083;-7,277;-2,689;0,000;39,398;40,276;9,492;2,907;3,541;4,942;2,465;4,446;-3,132;26,801;0,000;249,940;Inf;258,000;250,000;3,726;2,908;7,702;24,361
6619,000;2,784;0,637;-35,209;2,854;9,554;5,380;37,606;5,083;-7,277;-2,689;0,000;39,400;40,300;9,492;2,907;3,556;5,136;2,430;4,447;-3,132;26,801;0,000;249,940;Inf;258,000;250,000;3,848;2,906;7,853;24,466
6619,500;2,443;0,641;-34,499;2,901;9,654;5,380;37,606;5,083;-7,277;-2,689;0,000;39,400;40,300;9,653;2,803;3,797;4,879;2,616;4,440;-3,132;26,801;0,000;250,440;Inf;258,000;250,000;3,892;2,904;7,675;24,633
6620,000;2,443;0,641;-34,499;2,901;9,654;5,380;37,606;5,083;-7,277;-2,689;0,000;39,400;40,300;9,653;2,803;3,659;5,050;2,569;4,535;-3,132;26,801;0,000;250,440;Inf;258,000;250,000;3,933;2,896;7,830;24,618
6620,500;2,443;0,641;-34,499;2,901;9,654;5,380;37,606;5,083;-7,277;-2,689;0,000;39,400;40,300;9,653;2,803;3,827;4,995;2,518;4,498;-3,132;26,801;0,000;250,440;Inf;258,000;250,000;3,953;2,889;7,842;24,588
6621,000;2,443;0,641;-34,499;2,901;9,654;5,380;37,606;5,083;-7,277;-2,689;0,000;39,400;40,300;9,653;2,803;3,727;4,827;2,682;4,390;-3,132;26,801;0,000;250,440;Inf;258,000;250,000;3,960;2,881;7,702;24,634
6621,500;2,443;0,641;-34,499;2,901;9,654;5,380;37,606;5,083;-7,277;-2,689;0,000;39,400;40,300;9,653;2,803;3,711;4,895;2,777;4,504;-3,132;26,801;0,000;250,840;Inf;258,000;250,000;3,907;2,874;7,811;24,669
6622,000;2,443;0,641;-34,499;2,901;9,654;5,374;37,584;5,075;-7,277;-2,696;0,000;39,404;40,289;9,653;2,803;3,923;4,945;2,644;4,387;-3,156;26,791;0,000;250,840;Inf;258,000;250,000;3,972;2,867;7,799;24,679
6622,500;2,443;0,641;-34,499;2,901;9,654;5,374;37,584;5,075;-7,277;-2,696;0,000;39,400;40,300;9,653;2,803;3,878;4,878;2,692;4,467;-3,156;26,791;0,000;250,340;Inf;258,000;250,000;3,975;2,860;7,815;24,696
6623,000;2,488;0,677;-33,145;2,919;9,562;5,374;37,584;5,075;-7,277;-2,696;0,000;39,400;40,300;9,741;2,803;3,702;5,169;2,659;4,468;-3,156;26,791;0,000;250,340;Inf;258,000;250,000;3,979;2,853;7,885;24,712
6623,500;2,488;0,677;-33,145;2,919;9,562;5,374;37,584;5,075;-7,277;-2,696;0,000;39,400;40,300;9,741;2,803;3,793;4,788;2,615;4,305;-3,156;26,791;0,000;250,540;Inf;258,000;250,000;4,000;2,847;7,782;24,777
6624,000;2,488;0,677;-33,145;2,919;9,562;5,374;37,584;5,075;-7,277;-2,696;0,000;39,400;40,300;9,741;2,803;3,824;4,859;2,573;4,316;-3,156;26,791;0,000;250,540;Inf;258,000;250,000;3,875;2,842;7,843;24,777
6624,500;2,488;0,677;-33,145;2,919;9,562;5,374;37,584;5,075;-7,277;-2,696;0,000;39,400;40,300;9,741;2,803;3,703;4,550;2,537;4,123;-3,156;26,791;0,000;250,240;Inf;258,000;250,000;3,893;2,836;7,711;24,804
6625,000;2,488;0,677;-33,145;2,919;9,562;5,408;37,618;5,097;-7,263;-2,703;0,000;39,422;40,326;9,741;2,803;3,664;4,653;2,409;4,134;-3,158;26,780;0,000;250,240;Inf;258,000;250,000;3,728;2,830;7,739;24,843
6625,500;2,488;0,677;-33,145;2,919;9,562;5,408;37,618;5,097;-7,263;-2,703;0,000;39,400;40,300;9,741;2,803;3,571;4,784;2,506;4,201;-3,158;26,780;0,000;250,240;Inf;258,000;250,000;3,715;2,824;7,630;24,860
6626,000;2,362;0,643;-33,801;2,916;9,560;5,408;37,618;5,097;-7,263;-2,703;0,000;39,400;40,300;9,883;2,864;3,437;4,729;2,327;4,145;-3,158;26,780;0,000;250,240;Inf;258,000;250,000;3,766;2,819;7,758;24,865
6626,500;2,362;0,643;-33,801;2,916;9,560;5,408;37,618;5,097;-7,263;-2,703;0,000;39,400;40,300;9,883;2,864;3,541;4,550;2,550;4,104;-3,158;26,780;0,000;249,940;Inf;258,000;250,000;3,659;2,811;7,496;24,888
6627,000;2,362;0,643;-33,801;2,916;9,560;5,408;37,618;5,097;-7,263;-2,703;0,000;39,400;40,300;9,883;2,864;3,427;4,606;2,368;4,040;-3,158;26,780;0,000;249,940;Inf;258,000;250,000;3,686;2,804;7,672;24,900
6627,500;2,362;0,643;-33,801;2,916;9,560;5,408;37,618;5,097;-7,263;-2,703;0,000;39,400;40,300;9,883;2,864;3,668;4,438;2,570;4,048;-3,158;26,780;0,000;250,040;Inf;258,000;250,000;3,611;2,797;7,436;24,906
6628,000;2,362;0,643;-33,801;2,916;9,560;5,408;37,618;5,097;-7,263;-2,703;0,000;39,400;40,300;9,883;2,864;3,647;4,609;2,501;4,191;-3,158;26,780;0,000;250,040;Inf;258,000;250,000;3,681;2,790;7,557;24,903
6628,500;2,362;0,643;-33,801;2,916;9,560;5,427;37,647;5,105;-7,250;-2,702;0,000;39,426;40,364;9,883;2,864;3,455;4,511;2,495;4,021;-3,151;26,779;0,000;249,840;Inf;258,000;250,000;3,737;2,783;7,598;24,846
6629,000;2,362;0,643;-33,801;2,916;9,560;5,427;37,647;5,105;-7,250;-2,702;0,000;39,400;40,400;9,883;2,864;3,442;4,581;2,402;3,995;-3,151;26,779;0,000;249,840;Inf;258,000;250,000;3,620;2,776;7,542;24,795
6629,500;2,575;0,642;-35,209;3,001;9,632;5,427;37,647;5,105;-7,250;-2,702;0,000;39,400;40,400;9,562;2,910;3,576;4,628;2,363;4,149;-3,151;26,779;0,000;249,740;Inf;258,000;250,000;3,605;2,769;7,581;24,712
6630,000;2,575;0,642;-35,209;3,001;9,632;5,427;37,647;5,105;-7,250;-2,702;0,000;39,400;40,400;9,562;2,910;3,470;4,723;2,432;4,128;-3,151;26,779;0,000;249,740;Inf;258,000;250,000;3,679;2,766;7,608;24,654
6630,500;2,575;0,642;-35,209;3,001;9,632;5,427;37,647;5,105;-7,250;-2,702;0,000;39,400;40,400;9,562;2,910;3,504;4,660;2,514;4,127;-3,151;26,779;0,000;249,740;Inf;258,000;250,000;3,688;2,763;7,537;24,597
6631,000;2,575;0,642;-35,209;3,001;9,632;5,427;37,647;5,105;-7,250;-2,702;0,000;39,400;40,400;9,562;2,910;3,517;4,789;2,519;4,160;-3,151;26,779;0,000;249,740;Inf;258,000;250,000;3,701;2,760;7,615;24,600
6631,500;2,575;0,642;-35,209;3,001;9,632;5,427;37,637;5,103;-7,249;-2,695;0,000;39,442;40,381;9,562;2,910;3,404;4,732;2,479;4,144;-3,158;26,778;0,000;249,440;Inf;258,000;250,000;3,746;2,757;7,590;24,566
6632,000;2,575;0,642;-35,209;3,001;9,632;5,427;37,637;5,103;-7,249;-2,695;0,000;39,400;40,400;9,562;2,910;3,639;4,705;2,579;4,142;-3,158;26,778;0,000;249,440;Inf;258,000;250,000;3,689;2,754;7,677;24,571
6632,500;3,043;0,688;-35,209;2,974;9,650;5,427;37,637;5,103;-7,249;-2,695;0,000;39,400;40,400;9,648;2,950;3,721;4,802;2,630;4,367;-3,158;26,778;0,000;249,840;Inf;258,000;250,000;3,766;2,751;7,754;24,550
6633,000;3,043;0,688;-35,209;2,974;9,650;5,427;37,637;5,103;-7,249;-2,695;0,000;39,400;40,400;9,648;2,950;3,687;4,792;2,656;4,281;-3,158;26,778;0,000;249,840;Inf;258,000;250,000;3,880;2,755;7,740;24,560
6633,500;3,043;0,688;-35,209;2,974;9,650;5,427;37,637;5,103;-7,249;-2,695;0,000;39,400;40,400;9,648;2,950;3,835;4,976;2,667;4,387;-3,158;26,778;0,000;250,240;Inf;258,000;250,000;3,854;2,760;7,827;24,583
6634,000;3,043;0,688;-35,209;2,974;9,650;5,427;37,637;5,103;-7,249;-2,695;0,000;39,400;40,400;9,648;2,950;3,821;5,134;2,674;4,504;-3,158;26,778;0,000;250,240;Inf;258,000;250,000;3,966;2,765;7,920;24,587
6634,500;3,043;0,688;-35,209;2,974;9,650;5,394;37,627;5,106;-7,247;-2,707;0,000;39,458;40,391;9,648;2,950;3,926;5,226;2,676;4,604;-3,167;26,769;0,000;250,740;Inf;258,000;250,000;4,033;2,769;7,984;24,610
6635,000;3,043;0,688;-35,209;2,974;9,650;5,394;37,627;5,106;-7,247;-2,707;0,000;39,500;40,400;9,648;2,950;3,954;5,429;2,731;4,776;-3,167;26,769;0,000;250,740;Inf;258,000;250,000;4,108;2,774;8,247;24,519
6635,500;3,043;0,688;-35,209;2,974;9,650;5,394;37,627;5,106;-7,247;-2,707;0,000;39,500;40,400;9,648;2,950;4,036;5,578;2,802;4,854;-3,167;26,769;0,000;251,040;Inf;258,000;250,000;4,223;2,778;8,412;24,395
6636,000;2,336;0,646;-33,156;2,960;9,581;5,394;37,627;5,106;-7,247;-2,707;0,000;39,500;40,400;9,838;2,924;4,100;5,733;2,892;4,996;-3,167;26,769;0,000;251,040;Inf;257,000;250,000;4,318;2,783;8,533;24,338
6636,500;2,336;0,646;-33,156;2,960;9,581;5,394;37,627;5,106;-7,247;-2,707;0,000;39,500;40,400;9,838;2,924;4,336;5,989;3,091;5,262;-3,167;26,769;0,000;250,940;Inf;257,000;250,000;4,430;2,775;8,639;24,312
6637,000;2,336;0,646;-33,156;2,960;9,581;5,394;37,627;5,106;-7,247;-2,707;0,000;39,500;40,400;9,838;2,924;4,458;6,215;3,180;5,473;-3,167;26,769;0,000;250,940;Inf;257,000;250,000;4,670;2,768;8,749;24,326
6637,500;2,336;0,646;-33,156;2,960;9,581;5,394;37,627;5,106;-7,247;-2,707;0,000;39,500;40,400;9,838;2,924;4,602;6,452;3,263;5,676;-3,167;26,769;0,000;250,040;Inf;257,000;250,000;4,831;2,761;8,943;24,340
6638,000;2,336;0,646;-33,156;2,960;9,581;5,385;37,580;5,108;-7,287;-2,713;0,000;39,471;40,464;9,838;2,924;4,708;6,656;3,419;5,807;-3,158;26,762;0,000;250,040;Inf;257,000;250,000;4,999;2,754;9,107;24,351
6638,500;2,336;0,646;-33,156;2,960;9,581;5,385;37,580;5,108;-7,287;-2,713;0,000;39,500;40,500;9,838;2,924;4,781;6,808;3,504;5,956;-3,158;26,762;0,000;250,040;Inf;257,000;250,000;5,148;2,747;9,209;24,415
6639,000;2,977;0,705;-35,209;2,807;9,581;5,385;37,580;5,108;-7,287;-2,713;0,000;39,500;40,500;9,630;3,009;4,859;6,829;3,471;5,998;-3,158;26,762;0,000;250,040;Inf;257,000;250,000;5,262;2,740;9,259;24,456
6639,500;2,977;0,705;-35,209;2,807;9,581;5,385;37,580;5,108;-7,287;-2,713;0,000;39,500;40,500;9,630;3,009;4,981;6,747;3,656;6,084;-3,158;26,762;0,000;250,140;Inf;257,000;250,000;5,289;2,744;9,470;24,479
6640,000;2,977;0,705;-35,209;2,807;9,581;5,385;37,580;5,108;-7,287;-2,713;0,000;39,500;40,500;9,630;3,009;5,185;7,098;3,790;6,303;-3,158;26,762;0,000;250,140;Inf;257,000;250,000;5,367;2,748;9,597;24,504
6640,500;2,977;0,705;-35,209;2,807;9,581;5,385;37,580;5,108;-7,287;-2,713;0,000;39,500;40,500;9,630;3,009;5,192;7,306;3,858;6,427;-3,158;26,762;0,000;249,440;Inf;257,000;250,000;5,594;2,752;9,786;24,516
6641,000;2,977;0,705;-35,209;2,807;9,581;5,392;37,524;5,109;-7,279;-2,723;0,000;39,490;40,460;9,630;3,009;5,274;7,400;3,928;6,576;-3,155;26,755;0,000;249,440;Inf;257,000;250,000;5,696;2,756;9,889;24,554
6641,500;2,977;0,705;-35,209;2,807;9,581;5,392;37,524;5,109;-7,279;-2,723;0,000;39,500;40,500;9,630;3,009;5,396;7,598;4,071;6,751;-3,155;26,755;0,000;249,340;Inf;257,000;250,000;5,795;2,759;9,997;24,586
6642,000;2,977;0,705;-35,209;2,807;9,581;5,392;37,524;5,109;-7,279;-2,723;0,000;39,500;40,500;9,630;3,009;5,524;7,727;4,230;6,897;-3,155;26,755;0,000;249,340;Inf;257,000;250,000;5,954;2,763;10,085;24,596
6642,500;2,357;0,624;-33,552;2,837;9,634;5,392;37,524;5,109;-7,279;-2,723;0,000;39,500;40,500;9,770;2,665;5,633;7,864;4,346;6,994;-3,155;26,755;0,000;249,440;Inf;257,000;250,000;6,095;2,766;10,297;24,634
6643,000;2,357;0,624;-33,552;2,837;9,634;5,392;37,524;5,109;-7,279;-2,723;0,000;39,500;40,500;9,770;2,665;5,825;7,780;4,564;7,128;-3,155;26,755;0,000;249,440;Inf;257,000;250,000;6,209;2,760;10,470;24,649
6643,500;2,357;0,624;-33,552;2,837;9,634;5,392;37,524;5,109;-7,279;-2,723;0,000;39,500;40,500;9,770;2,665;6,135;8,247;4,810;7,422;-3,155;26,755;0,000;249,740;Inf;257,000;250,000;6,324;2,753;10,669;24,647
6644,000;2,357;0,624;-33,552;2,837;9,634;5,392;37,524;5,109;-7,279;-2,723;0,000;39,500;40,500;9,770;2,665;6,356;8,300;4,981;7,557;-3,155;26,755;0,000;249,740;Inf;257,000;250,000;6,653;2,747;10,745;24,652
6644,500;2,357;0,624;-33,552;2,837;9,634;5,429;37,445;5,103;-7,229;-2,714;0,000;39,505;40,507;9,770;2,665;6,369;8,586;5,119;7,746;-3,156;26,747;0,000;249,440;Inf;257,000;250,000;6,798;2,740;10,934;24,648
6645,000;2,357;0,624;-33,552;2,837;9,634;5,429;37,445;5,103;-7,229;-2,714;0,000;39,500;40,500;9,770;2,665;6,661;8,448;5,257;7,737;-3,156;26,747;0,000;249,440;Inf;257,000;250,000;6,955;2,734;10,942;24,673
6645,500;2,011;0,556;-34,432;2,677;9,565;5,429;37,445;5,103;-7,229;-2,714;0,000;39,500;40,500;9,696;2,652;6,605;8,248;5,127;7,584;-3,156;26,747;0,000;249,140;Inf;257,000;250,000;7,026;2,728;10,890;24,622
6646,000;2,011;0,556;-34,432;2,677;9,565;5,429;37,445;5,103;-7,229;-2,714;0,000;39,500;40,500;9,696;2,652;6,507;8,228;5,057;7,518;-3,156;26,747;0,000;249,140;Inf;257,000;250,000;6,891;2,716;10,994;24,592
6646,500;2,011;0,556;-34,432;2,677;9,565;5,429;37,445;5,103;-7,229;-2,714;0,000;39,500;40,500;9,696;2,652;6,344;8,215;5,072;7,533;-3,156;26,747;0,000;248,940;Inf;257,000;250,000;6,827;2,704;10,943;24,637
6647,000;2,011;0,556;-34,432;2,677;9,565;5,429;37,445;5,103;-7,229;-2,714;0,000;39,500;40,500;9,696;2,652;6,638;8,384;5,245;7,654;-3,156;26,747;0,000;248,940;Inf;258,000;250,000;6,791;2,693;11,089;24,602
6647,500;2,011;0,556;-34,432;2,677;9,565;5,454;37,497;5,144;-7,108;-2,729;0,000;39,517;40,551;9,696;2,652;6,677;8,443;5,277;7,684;-3,156;26,744;0,000;248,840;Inf;258,000;250,000;6,980;2,682;11,157;24,580
6648,000;2,011;0,556;-34,432;2,677;9,565;5,454;37,497;5,144;-7,108;-2,729;0,000;39,500;40,600;9,696;2,652;6,547;8,511;5,294;7,766;-3,156;26,744;0,000;248,840;Inf;259,000;250,000;7,020;2,671;11,260;24,600
6648,500;2,011;0,556;-34,432;2,677;9,565;5,454;37,497;5,144;-7,108;-2,729;0,000;39,500;40,600;9,696;2,652;6,760;8,502;5,393;7,809;-3,156;26,744;0,000;248,640;Inf;259,000;250,000;7,030;2,660;11,268;24,685
6649,000;1,843;0,507;-34,327;2,692;9,632;5,454;37,497;5,144;-7,108;-2,729;0,000;39,500;40,600;9,696;2,526;6,641;8,489;5,401;7,778;-3,156;26,744;0,000;248,640;Inf;260,000;250,000;7,116;2,649;11,243;24,720
6649,500;1,843;0,507;-34,327;2,692;9,632;5,454;37,497;5,144;-7,108;-2,729;0,000;39,500;40,600;9,696;2,526;6,591;8,542;5,287;7,820;-3,156;26,744;0,000;248,640;Inf;260,000;250,000;7,078;2,636;11,273;24,679
6650,000;1,843;0,507;-34,327;2,692;9,632;5,454;37,497;5,144;-7,108;-2,729;0,000;39,500;40,600;9,696;2,526;6,677;8,348;5,401;7,738;-3,156;26,744;0,000;248,640;Inf;261,000;250,000;7,060;2,623;11,334;24,651
6650,500;1,843;0,507;-34,327;2,692;9,632;5,454;37,497;5,144;-7,108;-2,729;0,000;39,500;40,600;9,696;2,526;6,779;8,671;5,497;7,914;-3,156;26,744;0,000;250,640;Inf;261,000;250,000;7,041;2,610;11,467;24,625
6651,000;1,843;0,507;-34,327;2,692;9,632;5,434;37,547;5,134;-7,088;-2,722;0,000;39,539;40,566;9,696;2,526;6,889;8,605;5,530;7,865;-3,145;26,729;0,000;250,640;Inf;261,000;250,000;7,215;2,598;11,439;24,616
6651,500;1,843;0,507;-34,327;2,692;9,632;5,434;37,547;5,134;-7,088;-2,722;0,000;39,500;40,600;9,696;2,526;6,786;8,781;5,553;7,976;-3,145;26,729;0,000;251,040;Inf;261,000;250,000;7,222;2,585;11,549;24,605
6652,000;2,177;0,558;-34,774;2,655;9,687;5,434;37,547;5,134;-7,088;-2,722;0,000;39,500;40,600;9,662;2,571;6,834;8,726;5,590;8,013;-3,145;26,729;0,000;251,040;Inf;260,000;250,000;7,274;2,573;11,541;24,608
6652,500;2,177;0,558;-34,774;2,655;9,687;5,434;37,547;5,134;-7,088;-2,722;0,000;39,500;40,600;9,662;2,571;6,893;8,854;5,582;8,059;-3,145;26,729;0,000;250,940;Inf;260,000;250,000;7,291;2,567;11,685;24,661
6653,000;2,177;0,558;-34,774;2,655;9,687;5,434;37,547;5,134;-7,088;-2,722;0,000;39,500;40,600;9,662;2,571;6,926;8,903;5,637;8,134;-3,145;26,729;0,000;250,940;Inf;260,000;250,000;7,347;2,560;11,648;24,729
6653,500;2,177;0,558;-34,774;2,655;9,687;5,434;37,547;5,134;-7,088;-2,722;0,000;39,500;40,600;9,662;2,571;6,971;8,956;5,703;8,219;-3,145;26,729;0,000;252,840;Inf;260,000;250,000;7,400;2,554;11,743;24,777
6654,000;2,177;0,558;-34,774;2,655;9,687;5,454;37,575;5,164;-7,090;-2,739;0,000;39,549;40,601;9,662;2,571;7,055;8,953;5,752;8,240;-3,170;26,716;0,000;252,840;Inf;259,000;250,000;7,462;2,548;11,883;24,798
6654,500;2,177;0,558;-34,774;2,655;9,687;5,454;37,575;5,164;-7,090;-2,739;0,000;39,500;40,600;9,662;2,571;7,199;8,792;5,953;8,325;-3,170;26,716;0,000;252,740;Inf;259,000;250,000;7,500;2,542;11,543;24,732
6655,000;2,466;0,680;-34,369;2,687;9,659;5,454;37,575;5,164;-7,090;-2,739;0,000;39,500;40,600;9,788;2,735;7,227;8,972;5,875;8,310;-3,170;26,716;0,000;252,740;Inf;258,000;250,000;7,567;2,536;11,757;24,619
6655,500;2,466;0,680;-34,369;2,687;9,659;5,454;37,575;5,164;-7,090;-2,739;0,000;39,500;40,600;9,788;2,735;7,259;9,045;5,918;8,337;-3,170;26,716;0,000;253,140;Inf;258,000;250,000;7,596;2,535;11,834;24,550
6656,000;2,466;0,680;-34,369;2,687;9,659;5,454;37,575;5,164;-7,090;-2,739;0,000;39,500;40,600;9,788;2,735;7,132;9,202;5,922;8,404;-3,170;26,716;0,000;253,140;Inf;257,000;250,000;7,640;2,534;11,945;24,570
6656,500;2,466;0,680;-34,369;2,687;9,659;5,454;37,575;5,164;-7,090;-2,739;0,000;39,500;40,600;9,788;2,735;7,429;9,168;6,092;8,498;-3,170;26,716;0,000;250,640;Inf;257,000;250,000;7,665;2,533;11,868;24,540
6657,000;2,466;0,680;-34,369;2,687;9,659;5,454;37,575;5,164;-7,090;-2,739;0,000;39,500;40,600;9,788;2,735;7,497;9,234;6,100;8,535;-3,170;26,716;0,000;250,640;Inf;257,000;250,000;7,797;2,531;12,078;24,548
6657,500;2,466;0,680;-34,369;2,687;9,659;5,484;37,548;5,153;-7,081;-2,754;0,000;39,553;40,604;9,788;2,735;7,531;9,319;6,143;8,573;-3,171;26,702;0,000;251,040;Inf;257,000;250,000;7,841;2,530;12,072;24,479
6658,000;2,466;0,680;-34,369;2,687;9,659;5,484;37,548;5,153;-7,081;-2,754;0,000;39,600;40,600;9,788;2,735;7,603;9,304;6,204;8,709;-3,171;26,702;0,000;251,040;Inf;256,000;250,000;7,892;2,529;12,102;24,464
6658,500;2,261;0,594;-34,134;2,682;9,645;5,484;37,548;5,153;-7,081;-2,754;0,000;39,600;40,600;9,715;2,569;7,560;9,328;6,164;8,687;-3,171;26,702;0,000;250,640;Inf;256,000;250,000;7,955;2,528;12,176;24,410
6659,000;2,261;0,594;-34,134;2,682;9,645;5,484;37,548;5,153;-7,081;-2,754;0,000;39,600;40,600;9,715;2,569;7,514;9,403;6,190;8,619;-3,171;26,702;0,000;250,640;Inf;256,000;250,000;7,935;2,524;12,238;24,445
6659,500;2,261;0,594;-34,134;2,682;9,645;5,484;37,548;5,153;-7,081;-2,754;0,000;39,600;40,600;9,715;2,569;7,645;9,362;6,226;8,614;-3,171;26,702;0,000;250,540;Inf;256,000;250,000;7,932;2,520;12,237;24,429
6660,000;2,261;0,594;-34,134;2,682;9,645;5,484;37,548;5,153;-7,081;-2,754;0,000;39,600;40,600;9,715;2,569;7,552;9,349;6,307;8,744;-3,171;26,702;0,000;250,540;Inf;256,000;250,000;7,962;2,515;12,177;24,372
6660,500;2,261;0,594;-34,134;2,682;9,645;5,497;37,577;5,178;-7,077;-2,745;0,000;39,574;40,611;9,715;2,569;7,715;9,401;6,366;8,829;-3,160;26,696;0,000;247,540;Inf;256,000;250,000;7,988;2,511;12,206;24,497
6661,000;2,261;0,594;-34,134;2,682;9,645;5,497;37,577;5,178;-7,077;-2,745;0,000;39,600;40,600;9,715;2,569;7,657;9,532;6,487;8,817;-3,160;26,696;0,000;247,540;Inf;257,000;250,000;8,078;2,507;12,300;24,534
6661,500;2,497;0,573;-35,209;2,706;9,656;5,497;37,577;5,178;-7,077;-2,745;0,000;39,600;40,600;9,733;2,771;7,628;9,395;6,438;8,795;-3,160;26,696;0,000;247,540;Inf;257,000;250,000;8,123;2,503;12,076;24,574
6662,000;2,497;0,573;-35,209;2,706;9,656;5,497;37,577;5,178;-7,077;-2,745;0,000;39,600;40,600;9,733;2,771;7,587;9,235;6,423;8,635;-3,160;26,696;0,000;247,540;Inf;258,000;250,000;8,064;2,503;12,149;24,556
6662,500;2,497;0,573;-35,209;2,706;9,656;5,497;37,577;5,178;-7,077;-2,745;0,000;39,600;40,600;9,733;2,771;7,778;9,068;6,558;8,596;-3,160;26,696;0,000;247,540;Inf;258,000;250,000;7,970;2,503;12,055;24,571
6663,000;2,497;0,573;-35,209;2,706;9,656;5,497;37,577;5,178;-7,077;-2,745;0,000;39,600;40,600;9,733;2,771;7,701;9,063;6,648;8,551;-3,160;26,696;0,000;247,540;Inf;259,000;250,000;8,000;2,503;12,029;24,539
6663,500;2,497;0,573;-35,209;2,706;9,656;5,497;37,577;5,178;-7,077;-2,745;0,000;39,600;40,600;9,733;2,771;7,585;9,235;6,365;8,553;-3,160;26,696;0,000;248,740;Inf;259,000;250,000;7,991;2,503;12,201;24,573
6664,000;2,497;0,573;-35,209;2,706;9,656;5,452;37,557;5,157;-7,065;-2,755;0,000;39,578;40,625;9,733;2,771;7,741;8,924;6,635;8,426;-3,179;26,686;0,000;248,740;Inf;260,000;250,000;7,935;2,503;12,084;24,656
6664,500;2,497;0,573;-35,209;2,706;9,656;5,452;37,557;5,157;-7,065;-2,755;0,000;39,600;40,600;9,733;2,771;7,681;9,194;6,593;8,589;-3,179;26,686;0,000;248,840;Inf;260,000;250,000;7,931;2,502;12,145;24,686
6665,000;2,425;0,603;-35,198;2,720;9,637;5,452;37,557;5,157;-7,065;-2,755;0,000;39,600;40,600;9,640;2,602;7,787;9,167;6,759;8,699;-3,179;26,686;0,000;248,840;Inf;261,000;250,000;8,014;2,502;12,034;24,693
6665,500;2,425;0,603;-35,198;2,720;9,637;5,452;37,557;5,157;-7,065;-2,755;0,000;39,600;40,600;9,640;2,602;7,802;9,372;6,748;8,810;-3,179;26,686;0,000;249,440;Inf;261,000;250,000;8,103;2,501;12,133;24,688
6666,000;2,425;0,603;-35,198;2,720;9,637;5,452;37,557;5,157;-7,065;-2,755;0,000;39,600;40,600;9,640;2,602;7,998;9,361;6,693;8,872;-3,179;26,686;0,000;249,440;Inf;261,000;250,000;8,183;2,500;12,193;24,666
6666,500;2,425;0,603;-35,198;2,720;9,637;5,452;37,557;5,157;-7,065;-2,755;0,000;39,600;40,600;9,640;2,602;8,001;9,332;6,932;8,845;-3,179;26,686;0,000;253,040;Inf;261,000;250,000;8,231;2,499;12,080;24,695
6667,000;2,425;0,603;-35,198;2,720;9,637;5,472;37,555;5,140;-7,005;-2,753;0,000;39,586;40,636;9,640;2,602;8,036;9,338;6,864;8,944;-3,177;26,673;0,000;253,040;Inf;260,000;250,000;8,278;2,497;12,177;24,710
6667,500;2,425;0,603;-35,198;2,720;9,637;5,472;37,555;5,140;-7,005;-2,753;0,000;39,600;40,600;9,640;2,602;8,050;9,583;6,930;8,935;-3,177;26,673;0,000;253,040;Inf;260,000;250,000;8,295;2,496;12,053;24,782
6668,000;2,971;0,702;-35,209;2,660;9,719;5,472;37,555;5,140;-7,005;-2,753;0,000;39,600;40,600;9,619;2,724;8,165;9,612;7,231;9,141;-3,177;26,673;0,000;253,040;Inf;259,000;250,000;8,374;2,495;12,236;24,792
6668,500;2,971;0,702;-35,209;2,660;9,719;5,472;37,555;5,140;-7,005;-2,753;0,000;39,600;40,600;9,619;2,724;8,272;9,406;7,013;8,862;-3,177;26,673;0,000;253,140;Inf;259,000;250,000;8,537;2,503;12,247;24,816
6669,000;2,971;0,702;-35,209;2,660;9,719;5,472;37,555;5,140;-7,005;-2,753;0,000;39,600;40,600;9,619;2,724;8,135;9,486;7,063;9,051;-3,177;26,673;0,000;253,140;Inf;258,000;250,000;8,388;2,511;12,319;24,820
6669,500;2,971;0,702;-35,209;2,660;9,719;5,472;37,555;5,140;-7,005;-2,753;0,000;39,600;40,600;9,619;2,724;8,331;9,538;7,076;9,121;-3,177;26,673;0,000;252,940;Inf;258,000;250,000;8,434;2,518;12,345;24,801
6670,000;2,971;0,702;-35,209;2,660;9,719;5,440;37,533;5,152;-6,938;-2,751;0,000;39,597;40,608;9,619;2,724;8,287;9,531;7,222;9,075;-3,172;26,673;0,000;252,940;Inf;257,000;250,000;8,517;2,526;12,386;24,767
6670,500;2,971;0,702;-35,209;2,660;9,719;5,440;37,533;5,152;-6,938;-2,751;0,000;39,600;40,600;9,619;2,724;8,313;9,351;7,283;8,930;-3,172;26,673;0,000;252,740;Inf;257,000;250,000;8,529;2,533;12,341;24,719
6671,000;2,971;0,702;-35,209;2,660;9,719;5,440;37,533;5,152;-6,938;-2,751;0,000;39,600;40,600;9,619;2,724;8,393;9,423;7,435;9,162;-3,172;26,673;0,000;252,740;Inf;256,000;250,000;8,469;2,540;12,418;24,693
6671,500;2,304;0,656;-33,922;2,684;9,641;5,440;37,533;5,152;-6,938;-2,751;0,000;39,600;40,600;9,773;2,575;8,444;9,577;7,407;9,146;-3,172;26,673;0,000;252,740;Inf;256,000;250,000;8,603;2,547;12,360;24,703
6672,000;2,304;0,656;-33,922;2,684;9,641;5,440;37,533;5,152;-6,938;-2,751;0,000;39,600;40,600;9,773;2,575;8,562;9,473;7,528;9,083;-3,172;26,673;0,000;252,740;Inf;255,000;250,000;8,644;2,543;12,499;24,695
6672,500;2,304;0,656;-33,922;2,684;9,641;5,440;37,533;5,152;-6,938;-2,751;0,000;39,600;40,600;9,773;2,575;8,716;9,806;7,551;9,346;-3,172;26,673;0,000;251,640;Inf;255,000;250,000;8,661;2,539;12,442;24,691
6673,000;2,304;0,656;-33,922;2,684;9,641;5,440;37,533;5,152;-6,938;-2,751;0,000;39,600;40,600;9,773;2,575;8,703;9,839;7,486;9,371;-3,172;26,673;0,000;251,640;Inf;254,000;250,000;8,855;2,535;12,611;24,687
6673,500;2,304;0,656;-33,922;2,684;9,641;5,479;37,525;5,154;-6,878;-2,768;0,000;39,600;40,652;9,773;2,575;8,649;9,750;7,368;9,304;-3,172;26,666;0,000;249,740;Inf;254,000;250,000;8,850;2,532;12,611;24,550
6674,000;2,304;0,656;-33,922;2,684;9,641;5,479;37,525;5,154;-6,878;-2,768;0,000;39,600;40,700;9,773;2,575;8,557;9,706;7,397;9,345;-3,172;26,666;0,000;249,740;Inf;254,000;250,000;8,768;2,528;12,600;24,447
6674,500;2,662;0,608;-35,209;2,593;9,682;5,479;37,525;5,154;-6,878;-2,768;0,000;39,600;40,700;9,670;2,692;8,569;10,049;7,631;9,420;-3,172;26,666;0,000;249,340;Inf;254,000;250,000;8,751;2,524;12,611;24,428
6675,000;2,662;0,608;-35,209;2,593;9,682;5,479;37,525;5,154;-6,878;-2,768;0,000;39,600;40,700;9,670;2,692;8,626;9,939;7,731;9,386;-3,172;26,666;0,000;249,340;Inf;254,000;250,000;8,917;2,526;12,655;24,438
6675,500;2,662;0,608;-35,209;2,593;9,682;5,479;37,525;5,154;-6,878;-2,768;0,000;39,600;40,700;9,670;2,692;8,728;9,908;7,668;9,395;-3,172;26,666;0,000;248,740;Inf;254,000;250,000;8,920;2,529;12,740;24,483
6676,000;2,662;0,608;-35,209;2,593;9,682;5,479;37,525;5,154;-6,878;-2,768;0,000;39,600;40,700;9,670;2,692;8,664;9,794;7,708;9,442;-3,172;26,666;0,000;248,740;Inf;255,000;250,000;8,925;2,531;12,676;24,525
6676,500;2,662;0,608;-35,209;2,593;9,682;5,469;37,551;5,174;-6,799;-2,758;0,000;39,596;40,625;9,670;2,692;8,963;9,781;7,815;9,364;-3,178;26,647;0,000;245,640;Inf;255,000;250,000;8,902;2,533;12,638;24,545
6677,000;2,662;0,608;-35,209;2,593;9,682;5,469;37,551;5,174;-6,799;-2,758;0,000;39,600;40,600;9,670;2,692;8,891;9,787;7,779;9,528;-3,178;26,647;0,000;245,640;Inf;256,000;250,000;8,981;2,535;12,656;24,584
6677,500;2,662;0,608;-35,209;2,593;9,682;5,469;37,551;5,174;-6,799;-2,758;0,000;39,600;40,600;9,670;2,692;8,750;9,857;7,624;9,477;-3,178;26,647;0,000;245,640;Inf;256,000;250,000;8,996;2,537;12,727;24,649
6678,000;2,704;0,637;-35,209;2,614;9,690;5,469;37,551;5,174;-6,799;-2,758;0,000;39,600;40,600;9,486;2,708;8,687;9,804;7,553;9,389;-3,178;26,647;0,000;245,640;Inf;257,000;250,000;8,927;2,539;12,760;24,663
6678,500;2,704;0,637;-35,209;2,614;9,690;5,469;37,551;5,174;-6,799;-2,758;0,000;39,600;40,600;9,486;2,708;8,679;9,782;7,522;9,179;-3,178;26,647;0,000;245,340;Inf;257,000;250,000;8,858;2,542;12,693;24,629
6679,000;2,704;0,637;-35,209;2,614;9,690;5,469;37,551;5,174;-6,799;-2,758;0,000;39,600;40,600;9,486;2,708;8,570;9,722;7,579;9,407;-3,178;26,647;0,000;245,340;Inf;258,000;250,000;8,790;2,545;12,633;24,729
6679,500;2,704;0,637;-35,209;2,614;9,690;5,469;37,551;5,174;-6,799;-2,758;0,000;39,600;40,600;9,486;2,708;8,715;9,903;7,712;9,398;-3,178;26,647;0,000;247,040;Inf;258,000;250,000;8,820;2,547;12,644;24,662
6680,000;2,704;0,637;-35,209;2,614;9,690;5,509;37,610;5,191;-6,735;-2,773;0,000;39,603;40,632;9,486;2,708;8,628;9,948;7,576;9,438;-3,177;26,642;0,000;247,040;Inf;259,000;250,000;8,932;2,550;12,718;24,625
6680,500;2,704;0,637;-35,209;2,614;9,690;5,509;37,610;5,191;-6,735;-2,773;0,000;39,600;40,600;9,486;2,708;8,618;9,638;7,707;9,283;-3,177;26,642;0,000;247,040;Inf;259,000;250,000;8,897;2,552;12,648;24,625
6681,000;3,044;0,685;-35,209;2,658;9,725;5,509;37,610;5,191;-6,735;-2,773;0,000;39,600;40,600;9,714;2,712;8,844;10,138;8,076;9,576;-3,177;26,642;0,000;247,040;Inf;260,000;250,000;8,812;2,555;12,524;24,597
6681,500;3,044;0,685;-35,209;2,658;9,725;5,509;37,610;5,191;-6,735;-2,773;0,000;39,600;40,600;9,714;2,712;8,729;10,269;7,879;9,585;-3,177;26,642;0,000;247,040;Inf;260,000;250,000;9,159;2,563;12,753;24,557
6682,000;3,044;0,685;-35,209;2,658;9,725;5,509;37,610;5,191;-6,735;-2,773;0,000;39,600;40,600;9,714;2,712;9,098;9,870;7,999;9,489;-3,177;26,642;0,000;247,040;Inf;261,000;250,000;9,115;2,571;12,667;24,556
6682,500;3,044;0,685;-35,209;2,658;9,725;5,509;37,610;5,191;-6,735;-2,773;0,000;39,600;40,600;9,714;2,712;9,074;10,107;8,119;9,618;-3,177;26,642;0,000;250,140;Inf;261,000;250,000;9,114;2,578;12,658;24,539
6683,000;3,044;0,685;-35,209;2,658;9,725;5,478;37,557;5,186;-6,688;-2,778;0,000;39,607;40,608;9,714;2,712;9,080;9,882;7,979;9,496;-3,187;26,634;0,000;250,140;Inf;261,000;250,000;9,230;2,586;12,748;24,547
6683,500;3,044;0,685;-35,209;2,658;9,725;5,478;37,557;5,186;-6,688;-2,778;0,000;39,600;40,600;9,714;2,712;9,026;9,931;7,863;9,553;-3,187;26,634;0,000;250,240;Inf;261,000;250,000;9,109;2,594;12,823;24,542
6684,000;2,055;0,579;-33,569;2,699;9,626;5,478;37,557;5,186;-6,688;-2,778;0,000;39,600;40,600;9,785;2,672;8,954;9,906;7,790;9,514;-3,187;26,634;0,000;250,240;Inf;261,000;250,000;9,093;2,601;12,823;24,560
6684,500;2,055;0,579;-33,569;2,699;9,626;5,478;37,557;5,186;-6,688;-2,778;0,000;39,600;40,600;9,785;2,672;8,919;9,911;7,831;9,514;-3,187;26,634;0,000;250,240;Inf;261,000;250,000;9,041;2,592;12,842;24,603
6685,000;2,055;0,579;-33,569;2,699;9,626;5,478;37,557;5,186;-6,688;-2,778;0,000;39,600;40,600;9,785;2,672;8,949;9,834;7,884;9,546;-3,187;26,634;0,000;250,240;Inf;261,000;250,000;9,044;2,583;12,834;24,655
6685,500;2,055;0,579;-33,569;2,699;9,626;5,478;37,557;5,186;-6,688;-2,778;0,000;39,600;40,600;9,785;2,672;8,949;9,767;8,052;9,426;-3,187;26,634;0,000;252,340;Inf;261,000;250,000;9,053;2,575;12,851;24,697
6686,000;2,055;0,579;-33,569;2,699;9,626;5,478;37,557;5,186;-6,688;-2,778;0,000;39,600;40,600;9,785;2,672;8,887;9,908;7,804;9,457;-3,187;26,634;0,000;252,340;Inf;260,000;250,000;9,048;2,566;12,783;24,770
6686,500;2,055;0,579;-33,569;2,699;9,626;5,466;37,592;5,223;-6,627;-2,773;0,000;39,607;40,596;9,785;2,672;8,996;10,019;8,235;9,597;-3,190;26,626;0,000;251,940;Inf;260,000;250,000;9,014;2,558;12,450;24,788
6687,000;2,055;0,579;-33,569;2,699;9,626;5,466;37,592;5,223;-6,627;-2,773;0,000;39,600;40,600;9,785;2,672;8,856;9,707;8,091;9,267;-3,190;26,626;0,000;251,940;Inf;259,000;250,000;9,212;2,549;12,490;24,812
6687,500;2,603;0,619;-35,209;2,785;9,671;5,466;37,592;5,223;-6,627;-2,773;0,000;39,600;40,600;9,651;2,698;9,083;9,493;8,076;9,279;-3,190;26,626;0,000;251,940;Inf;259,000;250,000;8,980;2,541;12,470;24,947
6688,000;2,603;0,619;-35,209;2,785;9,671;5,466;37,592;5,223;-6,627;-2,773;0,000;39,600;40,600;9,651;2,698;8,961;9,835;8,107;9,419;-3,190;26,626;0,000;251,940;Inf;258,000;250,000;8,983;2,542;12,498;25,064
6688,500;2,603;0,619;-35,209;2,785;9,671;5,466;37,592;5,223;-6,627;-2,773;0,000;39,600;40,600;9,651;2,698;8,891;9,672;8,180;9,266;-3,190;26,626;0,000;251,940;Inf;258,000;250,000;9,081;2,543;12,487;25,136
6689,000;2,603;0,619;-35,209;2,785;9,671;5,466;37,592;5,223;-6,627;-2,773;0,000;39,600;40,600;9,651;2,698;9,024;9,609;8,115;9,216;-3,190;26,626;0,000;251,940;Inf;257,000;250,000;9,002;2,544;12,546;25,290
6689,500;2,603;0,619;-35,209;2,785;9,671;5,466;37,593;5,214;-6,588;-2,779;0,000;39,599;40,588;9,651;2,698;9,122;9,586;8,170;9,231;-3,190;26,616;0,000;250,140;Inf;257,000;250,000;8,991;2,545;12,445;25,288
6690,000;2,603;0,619;-35,209;2,785;9,671;5,466;37,593;5,214;-6,588;-2,779;0,000;39,600;40,600;9,651;2,698;9,057;9,545;8,227;9,218;-3,190;26,616;0,000;250,140;Inf;257,000;250,000;9,027;2,546;12,403;25,312
6690,500;3,159;0,733;-35,209;2,692;9,679;5,466;37,593;5,214;-6,588;-2,779;0,000;39,600;40,600;9,702;2,710;9,119;9,453;8,110;9,121;-3,190;26,616;0,000;250,040;Inf;257,000;250,000;9,012;2,547;12,476;25,264
6691,000;3,159;0,733;-35,209;2,692;9,679;5,466;37,593;5,214;-6,588;-2,779;0,000;39,600;40,600;9,702;2,710;9,134;9,415;8,202;9,124;-3,190;26,616;0,000;250,040;Inf;257,000;250,000;8,951;2,557;12,422;25,206
6691,500;3,159;0,733;-35,209;2,692;9,679;5,466;37,593;5,214;-6,588;-2,779;0,000;39,600;40,600;9,702;2,710;8,838;9,437;8,238;9,277;-3,190;26,616;0,000;249,740;Inf;257,000;250,000;8,969;2,567;12,359;25,204
6692,000;3,159;0,733;-35,209;2,692;9,679;5,466;37,593;5,214;-6,588;-2,779;0,000;39,600;40,600;9,702;2,710;9,264;9,313;8,281;9,202;-3,190;26,616;0,000;249,740;Inf;257,000;250,000;8,947;2,577;12,292;25,168
6692,500;3,159;0,733;-35,209;2,692;9,679;5,466;37,593;5,214;-6,588;-2,779;0,000;39,600;40,600;9,702;2,710;9,083;9,323;8,185;9,054;-3,190;26,616;0,000;247,640;Inf;257,000;250,000;9,015;2,586;12,241;25,239
6693,000;3,159;0,733;-35,209;2,692;9,679;5,476;37,598;5,213;-6,536;-2,765;0,000;39,602;40,600;9,702;2,710;9,097;9,155;8,289;8,943;-3,194;26,602;0,000;247,640;Inf;258,000;250,000;8,911;2,596;12,325;25,244
6693,500;3,159;0,733;-35,209;2,692;9,679;5,476;37,598;5,213;-6,536;-2,765;0,000;39,600;40,600;9,702;2,710;8,669;9,439;7,998;9,000;-3,194;26,602;0,000;247,940;Inf;258,000;250,000;8,871;2,605;12,194;25,266
6694,000;1,959;0,526;-33,241;2,807;9,599;5,476;37,598;5,213;-6,536;-2,765;0,000;39,600;40,600;9,886;2,703;9,004;9,471;8,155;9,281;-3,194;26,602;0,000;247,940;Inf;259,000;250,000;8,777;2,614;12,235;25,227
6694,500;1,959;0,526;-33,241;2,807;9,599;5,476;37,598;5,213;-6,536;-2,765;0,000;39,600;40,600;9,886;2,703;8,843;9,671;8,238;9,233;-3,194;26,602;0,000;248,140;Inf;259,000;250,000;8,978;2,603;12,184;25,222
6695,000;1,959;0,526;-33,241;2,807;9,599;5,476;37,598;5,213;-6,536;-2,765;0,000;39,600;40,600;9,886;2,703;8,809;9,551;8,259;9,109;-3,194;26,602;0,000;248,140;Inf;260,000;250,000;8,996;2,593;12,215;25,194
6695,500;1,959;0,526;-33,241;2,807;9,599;5,476;37,598;5,213;-6,536;-2,765;0,000;39,600;40,600;9,886;2,703;8,838;9,496;8,187;9,073;-3,194;26,602;0,000;249,040;Inf;260,000;250,000;8,932;2,582;12,243;25,189
6696,000;1,959;0,526;-33,241;2,807;9,599;5,480;37,625;5,222;-6,478;-2,776;0,000;39,596;40,558;9,886;2,703;8,855;9,561;8,345;9,308;-3,192;26,604;0,000;249,040;Inf;260,000;250,000;8,898;2,572;12,153;25,192
6696,500;1,959;0,526;-33,241;2,807;9,599;5,480;37,625;5,222;-6,478;-2,776;0,000;39,600;40,600;9,886;2,703;9,243;9,283;8,170;8,970;-3,192;26,604;0,000;249,040;Inf;260,000;250,000;9,017;2,562;12,188;25,262
6697,000;2,420;0,662;-33,184;2,834;9,594;5,480;37,625;5,222;-6,478;-2,776;0,000;39,600;40,600;9,885;2,716;8,958;9,226;8,126;9,166;-3,192;26,604;0,000;249,040;Inf;260,000;250,000;8,917;2,552;12,127;25,301
6697,500;2,420;0,662;-33,184;2,834;9,594;5,480;37,625;5,222;-6,478;-2,776;0,000;39,600;40,600;9,885;2,716;8,923;9,364;8,386;9,014;-3,192;26,604;0,000;249,540;Inf;260,000;250,000;8,869;2,550;12,035;25,340
6698,000;2,420;0,662;-33,184;2,834;9,594;5,480;37,625;5,222;-6,478;-2,776;0,000;39,600;40,600;9,885;2,716;9,062;9,260;8,307;8,967;-3,192;26,604;0,000;249,540;Inf;260,000;250,000;8,922;2,548;12,109;25,344
6698,500;2,420;0,662;-33,184;2,834;9,594;5,480;37,625;5,222;-6,478;-2,776;0,000;39,600;40,600;9,885;2,716;9,140;9,063;8,393;8,911;-3,192;26,604;0,000;252,040;Inf;260,000;250,000;8,899;2,546;12,046;25,369
6699,000;2,420;0,662;-33,184;2,834;9,594;5,507;37,607;5,225;-6,452;-2,779;0,000;39,582;40,542;9,885;2,716;8,843;9,056;8,336;8,989;-3,196;26,582;0,000;252,040;Inf;259,000;250,000;8,877;2,544;11,961;25,393
6699,500;2,420;0,662;-33,184;2,834;9,594;5,507;37,607;5,225;-6,452;-2,779;0,000;39,600;40,500;9,885;2,716;9,082;9,182;8,299;9,122;-3,196;26,582;0,000;251,940;Inf;259,000;250,000;8,806;2,542;12,028;25,421
6700,000;2,420;0,662;-33,184;2,834;9,594;5,507;37,607;5,225;-6,452;-2,779;0,000;39,600;40,500;9,885;2,716;8,887;9,405;8,382;9,131;-3,196;26,582;0,000;251,940;Inf;258,000;250,000;8,921;2,540;12,057;25,470
6700,500;2,568;0,593;-35,209;2,769;9,657;5,507;37,607;5,225;-6,452;-2,779;0,000;39,600;40,500;9,725;2,904;8,813;8,936;8,099;8,691;-3,196;26,582;0,000;251,440;Inf;258,000;250,000;8,951;2,538;11,727;25,474
6701,000;2,568;0,593;-35,209;2,769;9,657;5,507;37,607;5,225;-6,452;-2,779;0,000;39,600;40,500;9,725;2,904;9,034;9,044;8,560;9,025;-3,196;26,582;0,000;251,440;Inf;257,000;250,000;8,635;2,538;11,720;25,467
6701,500;2,568;0,593;-35,209;2,769;9,657;5,507;37,607;5,225;-6,452;-2,779;0,000;39,600;40,500;9,725;2,904;9,372;9,076;8,728;9,058;-3,196;26,582;0,000;251,140;Inf;257,000;250,000;8,916;2,539;11,564;25,482
6702,000;2,568;0,593;-35,209;2,769;9,657;5,507;37,607;5,225;-6,452;-2,779;0,000;39,600;40,500;9,725;2,904;9,081;9,106;8,508;9,176;-3,196;26,582;0,000;251,140;Inf;256,000;250,000;9,059;2,539;11,847;25,444
6702,500;2,568;0,593;-35,209;2,769;9,657;5,507;37,598;5,201;-6,404;-2,782;0,000;39,586;40,490;9,725;2,904;9,217;8,892;8,319;8,764;-3,204;26,574;0,000;250,440;Inf;256,000;250,000;8,968;2,540;11,836;25,413
6703,000;2,568;0,593;-35,209;2,769;9,657;5,507;37,598;5,201;-6,404;-2,782;0,000;39,600;40,500;9,725;2,904;9,146;8,975;8,532;9,169;-3,204;26,574;0,000;250,440;Inf;256,000;250,000;8,798;2,540;11,722;25,391
6703,500;2,978;0,681;-35,209;2,795;9,605;5,507;37,598;5,201;-6,404;-2,782;0,000;39,600;40,500;9,635;2,709;9,104;9,156;8,489;9,129;-3,204;26,574;0,000;250,540;Inf;256,000;250,000;8,956;2,541;11,635;25,364
6704,000;2,978;0,681;-35,209;2,795;9,605;5,507;37,598;5,201;-6,404;-2,782;0,000;39,600;40,500;9,635;2,709;9,103;8,933;8,617;8,894;-3,204;26,574;0,000;250,540;Inf;256,000;250,000;8,970;2,548;11,762;25,456
6704,500;2,978;0,681;-35,209;2,795;9,605;5,507;37,598;5,201;-6,404;-2,782;0,000;39,600;40,500;9,635;2,709;9,040;9,059;8,442;8,952;-3,204;26,574;0,000;250,540;Inf;256,000;250,000;8,887;2,555;11,759;25,496
6705,000;2,978;0,681;-35,209;2,795;9,605;5,507;37,598;5,201;-6,404;-2,782;0,000;39,600;40,500;9,635;2,709;8,899;9,096;8,524;8,842;-3,204;26,574;0,000;250,540;Inf;256,000;250,000;8,873;2,562;11,691;25,463
6705,500;2,978;0,681;-35,209;2,795;9,605;5,511;37,616;5,234;-6,348;-2,777;0,000;39,564;40,479;9,635;2,709;9,091;8,839;8,476;8,717;-3,205;26,563;0,000;247,040;Inf;256,000;250,000;8,840;2,569;11,721;25,413
6706,000;2,978;0,681;-35,209;2,795;9,605;5,511;37,616;5,234;-6,348;-2,777;0,000;39,600;40,500;9,635;2,709;9,187;8,717;8,571;8,834;-3,205;26,563;0,000;247,040;Inf;257,000;250,000;8,781;2,575;11,647;25,380
6706,500;2,978;0,681;-35,209;2,795;9,605;5,511;37,616;5,234;-6,348;-2,777;0,000;39,600;40,500;9,635;2,709;8,869;8,662;8,342;8,689;-3,205;26,563;0,000;246,940;Inf;257,000;250,000;8,827;2,582;11,647;25,367
6707,000;2,491;0,650;-34,216;2,901;9,690;5,511;37,616;5,234;-6,348;-2,777;0,000;39,600;40,500;9,709;2,728;9,031;8,391;8,541;8,613;-3,205;26,563;0,000;246,940;Inf;258,000;250,000;8,641;2,588;11,582;25,357
6707,500;2,491;0,650;-34,216;2,901;9,690;5,511;37,616;5,234;-6,348;-2,777;0,000;39,600;40,500;9,709;2,728;9,234;8,607;8,524;8,835;-3,205;26,563;0,000;247,440;Inf;258,000;250,000;8,644;2,587;11,510;25,325
6708,000;2,491;0,650;-34,216;2,901;9,690;5,511;37,616;5,234;-6,348;-2,777;0,000;39,600;40,500;9,709;2,728;8,969;8,536;8,521;8,831;-3,205;26,563;0,000;247,440;Inf;259,000;250,000;8,800;2,585;11,417;25,293
