t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6708,500;2,491;0,650;-34,216;2,901;9,690;5,511;37,616;5,234;-6,348;-2,777;0,000;39,600;40,500;9,709;2,728;9,211;8,881;8,750;8,950;-3,205;26,563;0,000;248,140;Inf;259,000;250,000;8,714;2,584;11,326;25,250
6709,000;2,491;0,650;-34,216;2,901;9,690;5,499;37,633;5,220;-6,310;-2,772;0,000;39,554;40,430;9,709;2,728;9,275;8,750;8,781;8,901;-3,199;26,548;0,000;248,140;Inf;260,000;250,000;8,948;2,582;11,390;25,231
6709,500;2,491;0,650;-34,216;2,901;9,690;5,499;37,633;5,220;-6,310;-2,772;0,000;39,600;40,400;9,709;2,728;9,100;8,828;8,551;8,869;-3,199;26,548;0,000;247,940;Inf;260,000;250,000;8,927;2,581;11,441;25,227
6710,000;2,429;0,660;-33,919;2,919;9,650;5,499;37,633;5,220;-6,310;-2,772;0,000;39,600;40,400;9,683;2,764;9,069;8,656;8,679;8,697;-3,199;26,548;0,000;247,940;Inf;261,000;250,000;8,837;2,579;11,350;25,242
6710,500;2,429;0,660;-33,919;2,919;9,650;5,499;37,633;5,220;-6,310;-2,772;0,000;39,600;40,400;9,683;2,764;9,247;8,962;8,725;8,993;-3,199;26,548;0,000;248,040;Inf;261,000;250,000;8,775;2,577;11,497;25,310
6711,000;2,429;0,660;-33,919;2,919;9,650;5,499;37,633;5,220;-6,310;-2,772;0,000;39,600;40,400;9,683;2,764;9,005;9,355;8,738;9,024;-3,199;26,548;0,000;248,040;Inf;262,000;250,000;8,982;2,574;11,369;25,311
6711,500;2,429;0,660;-33,919;2,919;9,650;5,499;37,633;5,220;-6,310;-2,772;0,000;39,600;40,400;9,683;2,764;9,359;8,450;8,672;8,707;-3,199;26,548;0,000;251,040;Inf;262,000;250,000;9,030;2,572;11,378;25,152
6712,000;2,429;0,660;-33,919;2,919;9,650;5,503;37,605;5,225;-6,317;-2,787;0,000;39,541;40,501;9,683;2,764;9,090;8,924;8,780;9,021;-3,223;26,536;0,000;251,040;Inf;261,000;250,000;8,797;2,570;11,363;25,046
6712,500;2,429;0,660;-33,919;2,919;9,650;5,503;37,605;5,225;-6,317;-2,787;0,000;39,500;40,500;9,683;2,764;9,587;8,537;8,784;9,040;-3,223;26,536;0,000;251,540;Inf;261,000;250,000;8,954;2,567;11,356;25,008
6713,000;3,005;0,793;-33,757;2,836;9,491;5,503;37,605;5,225;-6,317;-2,787;0,000;39,500;40,500;9,928;2,826;9,320;8,683;8,940;8,849;-3,223;26,536;0,000;251,540;Inf;260,000;250,000;8,987;2,565;11,258;24,935
6713,500;3,005;0,793;-33,757;2,836;9,491;5,503;37,605;5,225;-6,317;-2,787;0,000;39,500;40,500;9,928;2,826;9,184;8,732;8,804;8,849;-3,223;26,536;0,000;251,640;Inf;260,000;250,000;8,948;2,572;11,297;24,864
6714,000;3,005;0,793;-33,757;2,836;9,491;5,503;37,605;5,225;-6,317;-2,787;0,000;39,500;40,500;9,928;2,826;9,305;8,475;8,623;8,794;-3,223;26,536;0,000;251,640;Inf;259,000;250,000;8,892;2,579;11,236;24,978
6714,500;3,005;0,793;-33,757;2,836;9,491;5,503;37,605;5,225;-6,317;-2,787;0,000;39,500;40,500;9,928;2,826;9,053;8,701;8,741;8,714;-3,223;26,536;0,000;252,840;Inf;259,000;250,000;8,799;2,586;11,308;25,025
6715,000;3,005;0,793;-33,757;2,836;9,491;5,503;37,605;5,225;-6,317;-2,787;0,000;39,500;40,500;9,928;2,826;9,066;8,564;8,662;8,621;-3,223;26,536;0,000;252,840;Inf;258,000;250,000;8,802;2,593;11,343;24,948
6715,500;3,005;0,793;-33,757;2,836;9,491;5,531;37,612;5,240;-6,301;-2,796;0,000;39,528;40,378;9,928;2,826;9,076;8,474;8,594;8,786;-3,217;26,527;0,000;253,040;Inf;258,000;250,000;8,728;2,600;11,286;24,957
6716,000;3,005;0,793;-33,757;2,836;9,491;5,531;37,612;5,240;-6,301;-2,796;0,000;39,500;40,400;9,928;2,826;8,965;8,694;8,524;8,693;-3,217;26,527;0,000;253,040;Inf;257,000;250,000;8,733;2,607;11,267;24,840
6716,500;2,919;0,718;-35,209;2,879;9,679;5,531;37,612;5,240;-6,301;-2,796;0,000;39,500;40,400;9,624;2,810;9,077;8,297;8,738;8,450;-3,217;26,527;0,000;253,440;Inf;257,000;250,000;8,719;2,613;11,094;24,810
6717,000;2,919;0,718;-35,209;2,879;9,679;5,531;37,612;5,240;-6,301;-2,796;0,000;39,500;40,400;9,624;2,810;8,737;8,283;8,485;8,305;-3,217;26,527;0,000;253,440;Inf;256,000;250,000;8,640;2,618;11,054;24,747
6717,500;2,919;0,718;-35,209;2,879;9,679;5,531;37,612;5,240;-6,301;-2,796;0,000;39,500;40,400;9,624;2,810;9,001;7,811;8,559;8,191;-3,217;26,527;0,000;252,440;Inf;256,000;250,000;8,453;2,623;10,982;24,707
6718,000;2,919;0,718;-35,209;2,879;9,679;5,531;37,612;5,240;-6,301;-2,796;0,000;39,500;40,400;9,624;2,810;8,972;8,354;8,574;8,431;-3,217;26,527;0,000;252,440;Inf;255,000;250,000;8,390;2,628;10,950;24,747
6718,500;2,919;0,718;-35,209;2,879;9,679;5,496;37,656;5,239;-6,262;-2,808;0,000;39,508;40,326;9,624;2,810;9,097;8,133;8,554;8,267;-3,221;26,513;0,000;249,140;Inf;255,000;250,000;8,583;2,633;11,027;24,756
6719,000;2,919;0,718;-35,209;2,879;9,679;5,496;37,656;5,239;-6,262;-2,808;0,000;39,500;40,300;9,624;2,810;8,816;8,037;8,275;8,247;-3,221;26,513;0,000;249,140;Inf;255,000;250,000;8,513;2,637;11,040;24,696
6719,500;2,637;0,696;-33,712;3,004;9,638;5,496;37,656;5,239;-6,262;-2,808;0,000;39,500;40,300;9,841;2,713;8,849;8,473;8,559;8,813;-3,221;26,513;0,000;249,140;Inf;255,000;250,000;8,344;2,642;10,763;24,665
6720,000;2,637;0,696;-33,712;3,004;9,638;5,496;37,656;5,239;-6,262;-2,808;0,000;39,500;40,300;9,841;2,713;9,200;7,957;8,463;8,553;-3,221;26,513;0,000;249,140;Inf;255,000;250,000;8,674;2,642;10,915;24,677
6720,500;2,637;0,696;-33,712;3,004;9,638;5,496;37,656;5,239;-6,262;-2,808;0,000;39,500;40,300;9,841;2,713;9,095;8,612;8,761;8,702;-3,221;26,513;0,000;249,440;Inf;255,000;250,000;8,543;2,642;10,710;24,679
6721,000;2,637;0,696;-33,712;3,004;9,638;5,496;37,656;5,239;-6,262;-2,808;0,000;39,500;40,300;9,841;2,713;9,037;8,302;8,657;8,446;-3,221;26,513;0,000;249,440;Inf;255,000;250,000;8,793;2,642;10,953;24,665
6721,500;2,637;0,696;-33,712;3,004;9,638;5,496;37,656;5,239;-6,262;-2,808;0,000;39,500;40,300;9,841;2,713;9,237;8,010;8,643;8,252;-3,221;26,513;0,000;247,240;Inf;255,000;250,000;8,611;2,642;10,922;24,620
6722,000;2,637;0,696;-33,712;3,004;9,638;5,501;37,598;5,210;-6,140;-2,813;0,000;39,492;40,319;9,841;2,713;9,156;8,023;8,587;8,247;-3,211;26,501;0,000;247,240;Inf;256,000;250,000;8,536;2,642;10,852;24,624
6722,500;2,637;0,696;-33,712;3,004;9,638;5,501;37,598;5,210;-6,140;-2,813;0,000;39,500;40,300;9,841;2,713;8,997;8,162;8,600;8,288;-3,211;26,501;0,000;247,140;Inf;256,000;250,000;8,503;2,642;10,623;24,621
6723,000;2,580;0,603;-35,209;2,905;9,698;5,501;37,598;5,210;-6,140;-2,813;0,000;39,500;40,300;9,505;2,982;8,607;8,191;8,405;8,268;-3,211;26,501;0,000;247,140;Inf;257,000;250,000;8,512;2,641;10,853;24,604
6723,500;2,580;0,603;-35,209;2,905;9,698;5,501;37,598;5,210;-6,140;-2,813;0,000;39,500;40,300;9,505;2,982;9,104;7,769;8,420;8,274;-3,211;26,501;0,000;247,140;Inf;257,000;250,000;8,368;2,640;10,766;24,634
6724,000;2,580;0,603;-35,209;2,905;9,698;5,501;37,598;5,210;-6,140;-2,813;0,000;39,500;40,300;9,505;2,982;8,777;8,282;8,508;8,313;-3,211;26,501;0,000;247,140;Inf;258,000;250,000;8,392;2,639;10,648;24,647
6724,500;2,580;0,603;-35,209;2,905;9,698;5,501;37,598;5,210;-6,140;-2,813;0,000;39,500;40,300;9,505;2,982;8,944;7,954;8,474;8,150;-3,211;26,501;0,000;247,740;Inf;258,000;250,000;8,470;2,639;10,705;24,650
6725,000;2,580;0,603;-35,209;2,905;9,698;5,514;37,610;5,240;-6,048;-2,787;0,000;39,487;40,271;9,505;2,982;9,011;8,216;8,624;8,715;-3,219;26,491;0,000;247,740;Inf;259,000;250,000;8,380;2,638;10,691;24,753
6725,500;2,580;0,603;-35,209;2,905;9,698;5,514;37,610;5,240;-6,048;-2,787;0,000;39,500;40,300;9,505;2,982;9,155;7,887;8,550;8,498;-3,219;26,491;0,000;247,540;Inf;259,000;250,000;8,641;2,637;10,527;24,897
6726,000;3,221;0,793;-35,209;2,925;9,653;5,514;37,610;5,240;-6,048;-2,787;0,000;39,500;40,300;9,802;2,989;8,588;7,994;8,503;8,266;-3,219;26,491;0,000;247,540;Inf;260,000;250,000;8,522;2,636;10,636;24,988
6726,500;3,221;0,793;-35,209;2,925;9,653;5,514;37,610;5,240;-6,048;-2,787;0,000;39,500;40,300;9,802;2,989;9,021;7,894;8,600;8,143;-3,219;26,491;0,000;247,840;Inf;260,000;250,000;8,338;2,645;10,546;25,005
6727,000;3,221;0,793;-35,209;2,925;9,653;5,514;37,610;5,240;-6,048;-2,787;0,000;39,500;40,300;9,802;2,989;8,883;7,689;8,381;8,090;-3,219;26,491;0,000;247,840;Inf;261,000;250,000;8,414;2,655;10,648;25,054
6727,500;3,221;0,793;-35,209;2,925;9,653;5,514;37,610;5,240;-6,048;-2,787;0,000;39,500;40,300;9,802;2,989;8,751;7,555;8,240;7,835;-3,219;26,491;0,000;250,640;Inf;261,000;250,000;8,260;2,664;10,660;25,115
6728,000;3,221;0,793;-35,209;2,925;9,653;5,536;37,628;5,254;-5,967;-2,785;0,000;39,462;40,248;9,802;2,989;8,634;7,513;8,254;7,779;-3,221;26,481;0,000;250,640;Inf;261,000;250,000;8,095;2,673;10,571;25,152
6728,500;3,221;0,793;-35,209;2,925;9,653;5,536;37,628;5,254;-5,967;-2,785;0,000;39,500;40,200;9,802;2,989;8,577;7,614;8,200;8,117;-3,221;26,481;0,000;250,740;Inf;261,000;250,000;8,045;2,682;10,543;25,152
6729,000;3,221;0,793;-35,209;2,925;9,653;5,536;37,628;5,254;-5,967;-2,785;0,000;39,500;40,200;9,802;2,989;8,651;8,005;8,212;8,116;-3,221;26,481;0,000;250,740;Inf;261,000;250,000;8,127;2,691;10,513;25,136
6729,500;2,330;0,658;-34,099;3,005;9,635;5,536;37,628;5,254;-5,967;-2,785;0,000;39,500;40,200;9,729;2,900;8,495;7,749;8,185;7,883;-3,221;26,481;0,000;250,740;Inf;261,000;250,000;8,246;2,700;10,546;25,078
6730,000;2,330;0,658;-34,099;3,005;9,635;5,536;37,628;5,254;-5,967;-2,785;0,000;39,500;40,200;9,729;2,900;8,846;7,616;8,317;7,927;-3,221;26,481;0,000;250,740;Inf;261,000;250,000;8,078;2,694;10,515;25,101
6730,500;2,330;0,658;-34,099;3,005;9,635;5,536;37,628;5,254;-5,967;-2,785;0,000;39,500;40,200;9,729;2,900;8,813;7,758;8,338;8,344;-3,221;26,481;0,000;252,440;Inf;261,000;250,000;8,176;2,688;10,494;25,038
6731,000;2,330;0,658;-34,099;3,005;9,635;5,536;37,628;5,254;-5,967;-2,785;0,000;39,500;40,200;9,729;2,900;8,745;7,961;8,324;8,254;-3,221;26,481;0,000;252,440;Inf;260,000;250,000;8,313;2,682;10,472;25,073
6731,500;2,330;0,658;-34,099;3,005;9,635;5,518;37,601;5,242;-5,944;-2,793;0,000;39,452;40,224;9,729;2,900;8,722;7,829;8,329;8,068;-3,212;26,475;0,000;252,340;Inf;260,000;250,000;8,321;2,676;10,434;25,036
6732,000;2,330;0,658;-34,099;3,005;9,635;5,518;37,601;5,242;-5,944;-2,793;0,000;39,500;40,200;9,729;2,900;8,690;7,254;8,180;7,574;-3,212;26,475;0,000;252,340;Inf;259,000;250,000;8,237;2,670;10,299;24,991
6732,500;2,780;0,624;-35,209;2,946;9,706;5,518;37,601;5,242;-5,944;-2,793;0,000;39,500;40,200;9,651;2,995;8,428;7,865;8,204;8,219;-3,212;26,475;0,000;252,340;Inf;259,000;250,000;7,925;2,665;10,315;24,960
6733,000;2,780;0,624;-35,209;2,946;9,706;5,518;37,601;5,242;-5,944;-2,793;0,000;39,500;40,200;9,651;2,995;8,730;7,323;8,267;8,035;-3,212;26,475;0,000;252,340;Inf;258,000;250,000;8,179;2,667;10,179;24,945
6733,500;2,780;0,624;-35,209;2,946;9,706;5,518;37,601;5,242;-5,944;-2,793;0,000;39,500;40,200;9,651;2,995;8,665;7,720;8,309;7,921;-3,212;26,475;0,000;252,440;Inf;258,000;250,000;8,089;2,668;10,380;24,937
6734,000;2,780;0,624;-35,209;2,946;9,706;5,518;37,601;5,242;-5,944;-2,793;0,000;39,500;40,200;9,651;2,995;8,738;7,478;8,358;7,886;-3,212;26,475;0,000;252,440;Inf;257,000;250,000;8,154;2,670;10,270;24,907
6734,500;2,780;0,624;-35,209;2,946;9,706;5,504;37,610;5,254;-5,872;-2,782;0,000;39,441;40,196;9,651;2,995;8,450;7,651;8,198;7,802;-3,204;26,473;0,000;250,740;Inf;257,000;250,000;8,115;2,672;10,279;24,894
6735,000;2,780;0,624;-35,209;2,946;9,706;5,504;37,610;5,254;-5,872;-2,782;0,000;39,400;40,200;9,651;2,995;8,870;7,459;8,281;7,918;-3,204;26,473;0,000;250,740;Inf;257,000;250,000;8,025;2,674;10,221;24,896
6735,500;2,780;0,624;-35,209;2,946;9,706;5,504;37,610;5,254;-5,872;-2,782;0,000;39,400;40,200;9,651;2,995;8,685;7,750;8,242;7,993;-3,204;26,473;0,000;250,440;Inf;257,000;250,000;8,132;2,676;10,360;24,880
6736,000;1,765;0,476;-34,024;3,054;9,631;5,504;37,610;5,254;-5,872;-2,782;0,000;39,400;40,200;9,729;2,782;8,309;7,254;7,926;7,711;-3,204;26,473;0,000;250,440;Inf;257,000;250,000;8,168;2,677;10,134;24,881
6736,500;1,765;0,476;-34,024;3,054;9,631;5,504;37,610;5,254;-5,872;-2,782;0,000;39,400;40,200;9,729;2,782;8,448;7,308;8,193;7,677;-3,204;26,473;0,000;250,640;Inf;257,000;250,000;7,800;2,662;10,135;24,867
6737,000;1,765;0,476;-34,024;3,054;9,631;5,504;37,610;5,254;-5,872;-2,782;0,000;39,400;40,200;9,729;2,782;8,573;7,557;8,263;7,805;-3,204;26,473;0,000;250,640;Inf;257,000;250,000;7,907;2,648;9,911;24,862
6737,500;1,765;0,476;-34,024;3,054;9,631;5,504;37,610;5,254;-5,872;-2,782;0,000;39,400;40,200;9,729;2,782;8,754;7,441;8,356;7,721;-3,204;26,473;0,000;248,640;Inf;257,000;250,000;8,049;2,633;9,949;24,844
6738,000;1,765;0,476;-34,024;3,054;9,631;5,542;37,627;5,248;-5,821;-2,785;0,000;39,427;40,150;9,729;2,782;8,743;7,212;8,258;7,847;-3,200;26,466;0,000;248,640;Inf;258,000;250,000;8,068;2,619;10,002;24,797
6738,500;1,765;0,476;-34,024;3,054;9,631;5,542;37,627;5,248;-5,821;-2,785;0,000;39,400;40,100;9,729;2,782;8,568;7,608;8,245;7,846;-3,200;26,466;0,000;248,640;Inf;258,000;250,000;8,015;2,605;9,931;24,747
6739,000;2,606;0,669;-33,894;3,023;9,693;5,542;37,627;5,248;-5,821;-2,785;0,000;39,400;40,100;9,822;2,885;8,834;7,067;8,333;7,731;-3,200;26,466;0,000;248,640;Inf;259,000;250,000;8,067;2,591;9,836;24,717
6739,500;2,606;0,669;-33,894;3,023;9,693;5,542;37,627;5,248;-5,821;-2,785;0,000;39,400;40,100;9,822;2,885;8,771;7,519;8,384;7,990;-3,200;26,466;0,000;248,240;Inf;259,000;250,000;7,991;2,591;9,914;24,800
6740,000;2,606;0,669;-33,894;3,023;9,693;5,542;37,627;5,248;-5,821;-2,785;0,000;39,400;40,100;9,822;2,885;8,696;7,834;8,429;7,910;-3,200;26,466;0,000;248,240;Inf;260,000;250,000;8,166;2,592;9,851;24,794
6740,500;2,606;0,669;-33,894;3,023;9,693;5,542;37,627;5,248;-5,821;-2,785;0,000;39,400;40,100;9,822;2,885;8,784;7,590;8,480;7,965;-3,200;26,466;0,000;249,440;Inf;260,000;250,000;8,217;2,592;9,761;24,790
6741,000;2,606;0,669;-33,894;3,023;9,693;5,547;37,573;5,245;-5,762;-2,781;0,000;39,418;40,139;9,822;2,885;8,940;7,728;8,539;8,302;-3,212;26,474;0,000;249,440;Inf;260,000;250,000;8,205;2,592;9,886;24,779
6741,500;2,606;0,669;-33,894;3,023;9,693;5,547;37,573;5,245;-5,762;-2,781;0,000;39,400;40,100;9,822;2,885;8,774;7,908;8,503;8,039;-3,212;26,474;0,000;249,640;Inf;260,000;250,000;8,377;2,592;9,936;24,731
6742,000;3,244;0,798;-35,014;2,916;9,639;5,547;37,573;5,245;-5,762;-2,781;0,000;39,400;40,100;9,791;2,988;8,786;7,125;8,410;7,689;-3,212;26,474;0,000;249,640;Inf;260,000;250,000;8,306;2,593;9,852;24,713
6742,500;3,244;0,798;-35,014;2,916;9,639;5,547;37,573;5,245;-5,762;-2,781;0,000;39,400;40,100;9,791;2,988;8,805;7,764;8,451;8,019;-3,212;26,474;0,000;249,840;Inf;260,000;250,000;8,003;2,603;9,854;24,704
6743,000;3,244;0,798;-35,014;2,916;9,639;5,547;37,573;5,245;-5,762;-2,781;0,000;39,400;40,100;9,791;2,988;8,598;7,582;8,385;7,763;-3,212;26,474;0,000;249,840;Inf;260,000;250,000;8,260;2,614;9,971;24,847
6743,500;3,244;0,798;-35,014;2,916;9,639;5,547;37,573;5,245;-5,762;-2,781;0,000;39,400;40,100;9,791;2,988;8,829;7,146;8,269;7,808;-3,212;26,474;0,000;251,940;Inf;260,000;250,000;8,082;2,624;9,794;24,885
6744,000;3,244;0,798;-35,014;2,916;9,639;5,547;37,573;5,245;-5,762;-2,781;0,000;39,400;40,100;9,791;2,988;8,456;7,063;8,256;7,488;-3,212;26,474;0,000;251,940;Inf;259,000;250,000;8,013;2,634;9,798;24,906
6744,500;3,244;0,798;-35,014;2,916;9,639;5,555;37,601;5,239;-5,699;-2,788;0,000;39,408;40,118;9,791;2,988;8,625;6,910;8,185;7,533;-3,209;26,466;0,000;251,540;Inf;259,000;250,000;7,815;2,644;9,860;24,915
6745,000;3,244;0,798;-35,014;2,916;9,639;5,555;37,601;5,239;-5,699;-2,788;0,000;39,400;40,100;9,791;2,988;8,530;7,507;8,189;7,663;-3,209;26,466;0,000;251,540;Inf;258,000;250,000;7,813;2,654;9,820;24,921
6745,500;2,841;0,756;-33,920;2,983;9,641;5,555;37,601;5,239;-5,699;-2,788;0,000;39,400;40,100;9,829;2,986;8,311;7,035;8,100;7,382;-3,209;26,466;0,000;252,240;Inf;258,000;250,000;7,972;2,664;9,782;24,895
6746,000;2,841;0,756;-33,920;2,983;9,641;5,555;37,601;5,239;-5,699;-2,788;0,000;39,400;40,100;9,829;2,986;8,620;6,832;8,025;7,406;-3,209;26,466;0,000;252,240;Inf;257,000;250,000;7,707;2,667;9,823;24,873
6746,500;2,841;0,756;-33,920;2,983;9,641;5,555;37,601;5,239;-5,699;-2,788;0,000;39,400;40,100;9,829;2,986;8,344;7,245;7,969;7,528;-3,209;26,466;0,000;251,640;Inf;257,000;250,000;7,721;2,670;9,793;24,788
6747,000;2,841;0,756;-33,920;2,983;9,641;5,555;37,601;5,239;-5,699;-2,788;0,000;39,400;40,100;9,829;2,986;8,177;7,265;7,992;7,382;-3,209;26,466;0,000;251,640;Inf;256,000;250,000;7,771;2,672;9,816;24,748
6747,500;2,841;0,756;-33,920;2,983;9,641;5,569;37,632;5,236;-5,650;-2,783;0,000;39,400;40,131;9,829;2,986;8,239;7,433;8,038;7,584;-3,212;26,459;0,000;249,740;Inf;256,000;250,000;7,704;2,675;9,756;24,706
6748,000;2,841;0,756;-33,920;2,983;9,641;5,569;37,632;5,236;-5,650;-2,783;0,000;39,400;40,100;9,829;2,986;8,304;7,154;8,028;7,482;-3,212;26,459;0,000;249,740;Inf;256,000;250,000;7,824;2,678;9,791;24,681
6748,500;3,564;0,823;-35,209;2,961;9,683;5,569;37,632;5,236;-5,650;-2,783;0,000;39,400;40,100;9,704;3,030;8,395;7,397;8,002;7,696;-3,212;26,459;0,000;249,440;Inf;256,000;250,000;7,742;2,681;9,781;24,640
6749,000;3,564;0,823;-35,209;2,961;9,683;5,569;37,632;5,236;-5,650;-2,783;0,000;39,400;40,100;9,704;3,030;8,413;7,325;8,076;7,601;-3,212;26,459;0,000;249,440;Inf;256,000;250,000;7,873;2,695;9,847;24,615
6749,500;3,564;0,823;-35,209;2,961;9,683;5,569;37,632;5,236;-5,650;-2,783;0,000;39,400;40,100;9,704;3,030;8,428;7,323;8,115;7,789;-3,212;26,459;0,000;249,840;Inf;256,000;250,000;7,854;2,709;9,702;24,581
6750,000;3,564;0,823;-35,209;2,961;9,683;5,569;37,632;5,236;-5,650;-2,783;0,000;39,400;40,100;9,704;3,030;8,561;6,956;8,149;7,657;-3,212;26,459;0,000;249,840;Inf;256,000;250,000;7,914;2,723;9,746;24,463
6750,500;3,564;0,823;-35,209;2,961;9,683;5,569;37,632;5,236;-5,650;-2,783;0,000;39,400;40,100;9,704;3,030;8,373;7,418;8,089;7,605;-3,212;26,459;0,000;247,840;Inf;256,000;250,000;7,831;2,737;9,784;24,461
6751,000;3,564;0,823;-35,209;2,961;9,683;5,559;37,590;5,264;-5,623;-2,789;0,000;39,398;40,120;9,704;3,030;8,460;7,110;8,011;7,690;-3,205;26,455;0,000;247,840;Inf;257,000;250,000;7,871;2,751;9,826;24,429
6751,500;3,564;0,823;-35,209;2,961;9,683;5,559;37,590;5,264;-5,623;-2,789;0,000;39,400;40,100;9,704;3,030;8,294;6,837;7,918;7,550;-3,205;26,455;0,000;248,040;Inf;257,000;250,000;7,818;2,764;9,802;24,443
6752,000;3,041;0,700;-35,209;2,943;9,674;5,559;37,590;5,264;-5,623;-2,789;0,000;39,400;40,100;9,722;3,024;8,331;7,154;8,057;7,662;-3,205;26,455;0,000;248,040;Inf;258,000;250,000;7,650;2,777;9,708;24,447
6752,500;3,041;0,700;-35,209;2,943;9,674;5,559;37,590;5,264;-5,623;-2,789;0,000;39,400;40,100;9,722;3,024;8,375;7,411;8,058;7,657;-3,205;26,455;0,000;248,140;Inf;258,000;250,000;7,801;2,781;9,767;24,429
6753,000;3,041;0,700;-35,209;2,943;9,674;5,559;37,590;5,264;-5,623;-2,789;0,000;39,400;40,100;9,722;3,024;8,587;7,038;8,069;7,439;-3,205;26,455;0,000;248,140;Inf;259,000;250,000;7,875;2,786;9,826;24,324
6753,500;3,041;0,700;-35,209;2,943;9,674;5,559;37,590;5,264;-5,623;-2,789;0,000;39,400;40,100;9,722;3,024;8,364;7,350;7,977;7,633;-3,205;26,455;0,000;249,140;Inf;259,000;250,000;7,783;2,790;9,788;24,177
6754,000;3,041;0,700;-35,209;2,943;9,674;5,544;37,607;5,233;-5,540;-2,785;0,000;39,388;40,090;9,722;3,024;8,232;7,227;8,040;7,474;-3,199;26,456;0,000;249,140;Inf;259,000;250,000;7,831;2,794;9,737;24,072
6754,500;3,041;0,700;-35,209;2,943;9,674;5,544;37,607;5,233;-5,540;-2,785;0,000;39,400;40,100;9,722;3,024;8,323;7,455;8,072;7,591;-3,199;26,456;0,000;248,640;Inf;259,000;250,000;7,743;2,798;9,746;23,940
6755,000;2,740;0,756;-33,094;2,996;9,656;5,544;37,607;5,233;-5,540;-2,785;0,000;39,400;40,100;9,833;2,934;8,447;7,055;8,044;7,467;-3,199;26,456;0,000;248,640;Inf;260,000;250,000;7,860;2,802;9,698;23,832
6755,500;2,740;0,756;-33,094;2,996;9,656;5,544;37,607;5,233;-5,540;-2,785;0,000;39,400;40,100;9,833;2,934;8,360;6,711;7,990;7,429;-3,199;26,456;0,000;248,640;Inf;260,000;250,000;7,753;2,801;9,689;23,744
6756,000;2,740;0,756;-33,094;2,996;9,656;5,544;37,607;5,233;-5,540;-2,785;0,000;39,400;40,100;9,833;2,934;8,180;6,794;7,825;7,188;-3,199;26,456;0,000;248,640;Inf;261,000;250,000;7,623;2,800;9,689;23,659
6756,500;2,740;0,756;-33,094;2,996;9,656;5,544;37,607;5,233;-5,540;-2,785;0,000;39,400;40,100;9,833;2,934;8,315;7,200;8,078;7,577;-3,199;26,456;0,000;250,940;Inf;261,000;250,000;7,497;2,799;9,442;23,635
6757,000;2,740;0,756;-33,094;2,996;9,656;5,544;37,607;5,233;-5,540;-2,785;0,000;39,400;40,100;9,833;2,934;8,133;7,114;7,944;7,439;-3,199;26,456;0,000;250,940;Inf;261,000;250,000;7,792;2,798;9,528;23,659
6757,500;2,740;0,756;-33,094;2,996;9,656;5,526;37,617;5,249;-5,477;-2,765;0,000;39,394;40,093;9,833;2,934;8,269;6,769;7,974;7,315;-3,196;26,449;0,000;250,940;Inf;261,000;250,000;7,658;2,797;9,563;23,695
6758,000;2,740;0,756;-33,094;2,996;9,656;5,526;37,617;5,249;-5,477;-2,765;0,000;39,400;40,100;9,833;2,934;8,292;6,955;7,950;7,374;-3,196;26,449;0,000;250,940;Inf;261,000;250,000;7,582;2,796;9,573;23,836
6758,500;2,029;0,583;-33,963;3,045;9,594;5,526;37,617;5,249;-5,477;-2,765;0,000;39,400;40,100;9,779;2,945;8,485;6,643;7,987;7,475;-3,196;26,449;0,000;250,640;Inf;261,000;250,000;7,642;2,795;9,543;23,942
6759,000;2,029;0,583;-33,963;3,045;9,594;5,526;37,617;5,249;-5,477;-2,765;0,000;39,400;40,100;9,779;2,945;8,454;6,954;8,041;7,472;-3,196;26,449;0,000;250,640;Inf;261,000;250,000;7,647;2,783;9,570;24,093
6759,500;2,029;0,583;-33,963;3,045;9,594;5,526;37,617;5,249;-5,477;-2,765;0,000;39,400;40,100;9,779;2,945;8,069;7,350;7,940;7,464;-3,196;26,449;0,000;252,640;Inf;261,000;250,000;7,730;2,770;9,571;24,177
6760,000;2,029;0,583;-33,963;3,045;9,594;5,526;37,617;5,249;-5,477;-2,765;0,000;39,400;40,100;9,779;2,945;8,385;6,936;7,927;7,685;-3,196;26,449;0,000;252,640;Inf;260,000;250,000;7,706;2,758;9,557;24,282
6760,500;2,029;0,583;-33,963;3,045;9,594;5,516;37,597;5,249;-5,430;-2,779;0,000;39,392;40,095;9,779;2,945;8,600;7,406;8,224;7,814;-3,207;26,444;0,000;253,140;Inf;260,000;250,000;7,733;2,746;9,779;24,395
6761,000;2,029;0,583;-33,963;3,045;9,594;5,516;37,597;5,249;-5,430;-2,779;0,000;39,400;40,100;9,779;2,945;8,414;7,270;8,074;7,691;-3,207;26,444;0,000;253,140;Inf;259,000;250,000;8,011;2,734;9,681;24,397
6761,500;2,959;0,811;-34,117;2,978;9,583;5,516;37,597;5,249;-5,430;-2,779;0,000;39,400;40,100;9,770;2,938;8,420;7,422;8,088;7,717;-3,207;26,444;0,000;252,640;Inf;259,000;250,000;7,862;2,723;9,711;24,470
6762,000;2,959;0,811;-34,117;2,978;9,583;5,516;37,597;5,249;-5,430;-2,779;0,000;39,400;40,100;9,770;2,938;8,469;7,707;8,101;7,957;-3,207;26,444;0,000;252,640;Inf;258,000;250,000;7,912;2,727;9,758;24,507
6762,500;2,959;0,811;-34,117;2,978;9,583;5,516;37,597;5,249;-5,430;-2,779;0,000;39,400;40,100;9,770;2,938;8,290;7,532;7,982;7,731;-3,207;26,444;0,000;253,140;Inf;258,000;250,000;8,058;2,731;9,824;24,478
6763,000;2,959;0,811;-34,117;2,978;9,583;5,516;37,597;5,249;-5,430;-2,779;0,000;39,400;40,100;9,770;2,938;8,616;7,220;8,184;7,618;-3,207;26,444;0,000;253,140;Inf;257,000;250,000;7,884;2,734;9,669;24,491
6763,500;2,959;0,811;-34,117;2,978;9,583;5,523;37,569;5,258;-5,377;-2,788;0,000;39,397;40,137;9,770;2,938;8,462;6,915;7,991;7,598;-3,206;26,452;0,000;250,840;Inf;257,000;250,000;7,909;2,738;9,814;24,493
6764,000;2,959;0,811;-34,117;2,978;9,583;5,523;37,569;5,258;-5,377;-2,788;0,000;39,400;40,100;9,770;2,938;8,324;6,778;7,893;7,434;-3,206;26,452;0,000;250,840;Inf;257,000;250,000;7,742;2,742;9,832;24,564
6764,500;2,959;0,811;-34,117;2,978;9,583;5,523;37,569;5,258;-5,377;-2,788;0,000;39,400;40,100;9,770;2,938;8,266;7,294;7,990;7,549;-3,206;26,452;0,000;250,740;Inf;257,000;250,000;7,607;2,745;9,757;24,655
6765,000;2,928;0,723;-35,209;2,899;9,648;5,523;37,569;5,258;-5,377;-2,788;0,000;39,400;40,100;9,682;3,136;8,104;7,206;7,928;7,362;-3,206;26,452;0,000;250,740;Inf;257,000;250,000;7,775;2,749;9,771;24,721
6765,500;2,928;0,723;-35,209;2,899;9,648;5,523;37,569;5,258;-5,377;-2,788;0,000;39,400;40,100;9,682;3,136;8,009;6,948;7,772;7,158;-3,206;26,452;0,000;250,140;Inf;257,000;260,000;7,650;2,752;9,707;24,774
6766,000;2,928;0,723;-35,209;2,899;9,648;5,523;37,569;5,258;-5,377;-2,788;0,000;39,400;40,100;9,682;3,136;7,791;7,134;7,646;7,200;-3,206;26,452;0,000;250,140;Inf;258,000;260,000;7,472;2,754;9,665;24,849
6766,500;2,928;0,723;-35,209;2,899;9,648;5,523;37,569;5,258;-5,377;-2,788;0,000;39,400;40,100;9,682;3,136;7,983;6,435;7,544;6,835;-3,206;26,452;0,000;248,140;Inf;258,000;260,000;7,443;2,757;9,670;24,836
6767,000;2,928;0,723;-35,209;2,899;9,648;5,566;37,663;5,258;-5,259;-2,790;0,000;39,403;40,149;9,682;3,136;7,864;7,320;7,640;7,451;-3,206;26,448;0,000;248,140;Inf;259,000;260,000;7,199;2,760;9,503;24,825
6767,500;2,928;0,723;-35,209;2,899;9,648;5,566;37,663;5,258;-5,259;-2,790;0,000;39,400;40,100;9,682;3,136;7,778;7,224;7,549;7,312;-3,206;26,448;0,000;247,640;Inf;259,000;260,000;7,569;2,763;9,687;24,794
6768,000;2,628;0,661;-35,209;2,969;9,645;5,566;37,663;5,258;-5,259;-2,790;0,000;39,400;40,100;9,700;3,075;8,047;6,916;7,678;7,184;-3,206;26,448;0,000;247,640;Inf;260,000;260,000;7,466;2,766;9,698;24,627
6768,500;2,628;0,661;-35,209;2,969;9,645;5,566;37,663;5,258;-5,259;-2,790;0,000;39,400;40,100;9,700;3,075;7,968;6,841;7,544;7,118;-3,206;26,448;0,000;247,640;Inf;260,000;260,000;7,456;2,763;9,602;24,611
6769,000;2,628;0,661;-35,209;2,969;9,645;5,566;37,663;5,258;-5,259;-2,790;0,000;39,400;40,100;9,700;3,075;7,915;6,839;7,663;7,306;-3,206;26,448;0,000;247,640;Inf;261,000;260,000;7,368;2,761;9,596;24,608
6769,500;2,628;0,661;-35,209;2,969;9,645;5,566;37,663;5,258;-5,259;-2,790;0,000;39,400;40,100;9,700;3,075;8,117;6,863;7,607;7,381;-3,206;26,448;0,000;249,740;Inf;261,000;260,000;7,431;2,759;9,668;24,604
6770,000;2,628;0,661;-35,209;2,969;9,645;5,561;37,629;5,237;-5,251;-2,792;0,000;39,412;40,179;9,700;3,075;8,065;7,122;7,825;7,405;-3,209;26,439;0,000;249,740;Inf;262,000;260,000;7,492;2,757;9,472;24,589
6770,500;2,628;0,661;-35,209;2,969;9,645;5,561;37,629;5,237;-5,251;-2,792;0,000;39,400;40,200;9,700;3,075;7,976;6,662;7,536;7,069;-3,209;26,439;0,000;249,340;Inf;262,000;260,000;7,604;2,755;9,638;24,542
6771,000;2,628;0,661;-35,209;2,969;9,645;5,561;37,629;5,237;-5,251;-2,792;0,000;39,400;40,200;9,700;3,075;8,117;6,736;7,704;7,457;-3,209;26,439;0,000;249,340;Inf;263,000;260,000;7,311;2,753;9,529;24,558
6771,500;2,414;0,670;-34,390;3,036;9,613;5,561;37,629;5,237;-5,251;-2,792;0,000;39,400;40,200;9,770;3,033;7,955;7,434;7,739;7,473;-3,209;26,439;0,000;248,840;Inf;263,000;260,000;7,504;2,751;9,644;24,548
6772,000;2,414;0,670;-34,390;3,036;9,613;5,561;37,629;5,237;-5,251;-2,792;0,000;39,400;40,200;9,770;3,033;8,016;6,537;7,656;7,120;-3,209;26,439;0,000;248,840;Inf;264,000;260,000;7,650;2,745;9,398;24,557
6772,500;2,414;0,670;-34,390;3,036;9,613;5,561;37,629;5,237;-5,251;-2,792;0,000;39,400;40,200;9,770;3,033;8,048;7,411;7,855;7,650;-3,209;26,439;0,000;252,440;Inf;264,000;260,000;7,332;2,740;9,650;24,556
6773,000;2,414;0,670;-34,390;3,036;9,613;5,561;37,629;5,237;-5,251;-2,792;0,000;39,400;40,200;9,770;3,033;8,393;6,992;7,728;7,538;-3,209;26,439;0,000;252,440;Inf;265,000;260,000;7,741;2,734;9,811;24,550
6773,500;2,414;0,670;-34,390;3,036;9,613;5,587;37,602;5,223;-5,189;-2,777;0,000;39,421;40,215;9,770;3,033;8,246;7,707;7,994;7,749;-3,186;26,442;0,000;253,140;Inf;265,000;255,000;7,663;2,729;9,617;24,543
6774,000;2,414;0,670;-34,390;3,036;9,613;5,587;37,602;5,223;-5,189;-2,777;0,000;39,400;40,200;9,770;3,033;8,354;7,061;7,913;7,748;-3,186;26,442;0,000;253,140;Inf;266,000;255,000;7,924;2,724;9,716;24,514
6774,500;3,430;0,785;-35,209;2,866;9,703;5,587;37,602;5,223;-5,189;-2,777;0,000;39,400;40,200;9,710;2,968;8,489;7,784;8,168;7,891;-3,186;26,442;0,000;252,940;Inf;266,000;255,000;7,769;2,719;9,696;24,455
6775,000;3,430;0,785;-35,209;2,866;9,703;5,587;37,602;5,223;-5,189;-2,777;0,000;39,400;40,200;9,710;2,968;8,198;7,644;7,999;7,836;-3,186;26,442;0,000;252,940;Inf;267,000;255,000;8,083;2,730;9,840;24,429
6775,500;3,430;0,785;-35,209;2,866;9,703;5,587;37,602;5,223;-5,189;-2,777;0,000;39,400;40,200;9,710;2,968;8,677;7,088;8,028;7,735;-3,186;26,442;0,000;253,540;Inf;267,000;255,000;7,919;2,742;9,784;24,452
6776,000;3,430;0,785;-35,209;2,866;9,703;5,587;37,602;5,223;-5,189;-2,777;0,000;39,400;40,200;9,710;2,968;8,253;7,338;8,023;7,644;-3,186;26,442;0,000;253,540;Inf;268,000;255,000;7,882;2,753;9,834;24,443
6776,500;3,430;0,785;-35,209;2,866;9,703;5,551;37,582;5,218;-5,111;-2,785;0,000;39,419;40,232;9,710;2,968;8,427;7,305;7,951;7,786;-3,200;26,430;0,000;257,340;Inf;268,000;255,000;7,815;2,764;9,851;24,420
6777,000;3,430;0,785;-35,209;2,866;9,703;5,551;37,582;5,218;-5,111;-2,785;0,000;39,400;40,200;9,710;2,968;8,411;7,293;8,083;7,613;-3,200;26,430;0,000;257,340;Inf;267,000;255,000;7,867;2,775;9,844;24,419
6777,500;3,430;0,785;-35,209;2,866;9,703;5,551;37,582;5,218;-5,111;-2,785;0,000;39,400;40,200;9,710;2,968;8,425;7,342;8,016;7,859;-3,200;26,430;0,000;257,240;Inf;267,000;255,000;7,850;2,786;9,894;24,356
6778,000;2,271;0,634;-33,964;2,966;9,624;5,551;37,582;5,218;-5,111;-2,785;0,000;39,400;40,200;9,774;2,791;8,255;7,609;7,948;7,784;-3,200;26,430;0,000;257,240;Inf;266,000;255,000;7,911;2,796;9,916;24,305
6778,500;2,271;0,634;-33,964;2,966;9,624;5,551;37,582;5,218;-5,111;-2,785;0,000;39,400;40,200;9,774;2,791;8,388;7,096;8,002;7,473;-3,200;26,430;0,000;257,440;Inf;266,000;255,000;7,899;2,788;9,928;24,237
6779,000;2,271;0,634;-33,964;2,966;9,624;5,551;37,582;5,218;-5,111;-2,785;0,000;39,400;40,200;9,774;2,791;8,423;7,301;7,985;7,709;-3,200;26,430;0,000;257,440;Inf;265,000;255,000;7,740;2,779;9,924;24,275
6779,500;2,271;0,634;-33,964;2,966;9,624;5,551;37,582;5,218;-5,111;-2,785;0,000;39,400;40,200;9,774;2,791;8,232;7,007;7,899;7,424;-3,200;26,430;0,000;258,940;Inf;265,000;255,000;7,854;2,771;9,829;24,281
6780,000;2,271;0,634;-33,964;2,966;9,624;5,540;37,621;5,219;-5,023;-2,775;0,000;39,436;40,286;9,774;2,791;8,342;7,078;7,851;7,515;-3,192;26,433;0,000;258,940;Inf;264,000;255,000;7,640;2,763;9,907;24,336
6780,500;2,271;0,634;-33,964;2,966;9,624;5,540;37,621;5,219;-5,023;-2,775;0,000;39,400;40,300;9,774;2,791;8,351;7,080;7,817;7,675;-3,192;26,433;0,000;258,940;Inf;264,000;255,000;7,696;2,755;9,901;24,364
6781,000;2,507;0,581;-35,209;2,990;9,665;5,540;37,621;5,219;-5,023;-2,775;0,000;39,400;40,300;9,637;2,907;8,215;7,493;7,922;7,719;-3,192;26,433;0,000;258,940;Inf;263,000;255,000;7,731;2,747;9,896;24,379
6781,500;2,507;0,581;-35,209;2,990;9,665;5,540;37,621;5,219;-5,023;-2,775;0,000;39,400;40,300;9,637;2,907;8,418;7,301;8,010;7,574;-3,192;26,433;0,000;258,740;Inf;263,000;255,000;7,837;2,743;9,888;24,416
6782,000;2,507;0,581;-35,209;2,990;9,665;5,540;37,621;5,219;-5,023;-2,775;0,000;39,400;40,300;9,637;2,907;8,399;7,131;7,860;7,707;-3,192;26,433;0,000;258,740;Inf;262,000;255,000;7,826;2,739;9,984;24,420
6782,500;2,507;0,581;-35,209;2,990;9,665;5,540;37,621;5,219;-5,023;-2,775;0,000;39,400;40,300;9,637;2,907;8,238;7,544;7,835;7,745;-3,192;26,433;0,000;255,540;Inf;262,000;255,000;7,774;2,735;9,978;24,442
6783,000;2,507;0,581;-35,209;2,990;9,665;5,540;37,621;5,234;-4,965;-2,764;0,000;39,449;40,309;9,637;2,907;8,253;7,713;8,028;7,754;-3,182;26,422;0,000;255,540;Inf;262,000;255,000;7,841;2,731;10,054;24,473
6783,500;2,507;0,581;-35,209;2,990;9,665;5,540;37,621;5,234;-4,965;-2,764;0,000;39,400;40,300;9,637;2,907;8,277;7,297;7,858;7,529;-3,182;26,422;0,000;255,540;Inf;262,000;255,000;7,937;2,728;10,060;24,509
6784,000;2,847;0,719;-34,338;2,985;9,656;5,540;37,621;5,234;-4,965;-2,764;0,000;39,400;40,300;9,722;2,758;8,425;7,131;7,917;7,678;-3,182;26,422;0,000;255,540;Inf;262,000;255,000;7,740;2,724;10,006;24,540
6784,500;2,847;0,719;-34,338;2,985;9,656;5,540;37,621;5,234;-4,965;-2,764;0,000;39,400;40,300;9,722;2,758;8,131;7,638;7,908;7,656;-3,182;26,422;0,000;255,840;Inf;262,000;255,000;7,788;2,726;9,914;24,573
6785,000;2,847;0,719;-34,338;2,985;9,656;5,540;37,621;5,234;-4,965;-2,764;0,000;39,400;40,300;9,722;2,758;8,367;7,066;7,911;7,576;-3,182;26,422;0,000;255,840;Inf;262,000;255,000;7,833;2,728;9,876;24,632
6785,500;2,847;0,719;-34,338;2,985;9,656;5,540;37,621;5,234;-4,965;-2,764;0,000;39,400;40,300;9,722;2,758;8,374;7,495;7,956;7,741;-3,182;26,422;0,000;253,840;Inf;262,000;255,000;7,730;2,730;9,969;24,622
6786,000;2,847;0,719;-34,338;2,985;9,656;5,540;37,621;5,234;-4,965;-2,764;0,000;39,400;40,300;9,722;2,758;8,135;7,446;7,981;7,532;-3,182;26,422;0,000;253,840;Inf;263,000;255,000;7,891;2,732;9,567;24,661
6786,500;2,847;0,719;-34,338;2,985;9,656;5,503;37,635;5,237;-4,862;-2,773;0,000;39,446;40,311;9,722;2,758;8,585;6,688;8,018;7,399;-3,178;26,427;0,000;254,040;Inf;263,000;255,000;7,774;2,734;9,584;24,658
6787,000;2,847;0,719;-34,338;2,985;9,656;5,503;37,635;5,237;-4,862;-2,773;0,000;39,400;40,300;9,722;2,758;8,644;7,054;8,132;7,680;-3,178;26,427;0,000;254,040;Inf;263,000;255,000;7,673;2,736;9,502;24,692
6787,500;2,701;0,720;-34,251;3,055;9,661;5,503;37,635;5,237;-4,862;-2,773;0,000;39,400;40,300;9,695;2,856;8,601;7,068;8,159;7,456;-3,178;26,427;0,000;254,340;Inf;263,000;255,000;7,878;2,738;9,436;24,699
6788,000;2,701;0,720;-34,251;3,055;9,661;5,503;37,635;5,237;-4,862;-2,773;0,000;39,400;40,300;9,695;2,856;8,582;6,791;8,127;7,223;-3,178;26,427;0,000;254,340;Inf;263,000;255,000;7,821;2,737;9,355;24,736
6788,500;2,701;0,720;-34,251;3,055;9,661;5,503;37,635;5,237;-4,862;-2,773;0,000;39,400;40,300;9,695;2,856;8,599;6,468;8,038;7,131;-3,178;26,427;0,000;254,340;Inf;263,000;255,000;7,681;2,736;9,337;24,745
6789,000;2,701;0,720;-34,251;3,055;9,661;5,503;37,635;5,237;-4,862;-2,773;0,000;39,400;40,300;9,695;2,856;8,554;6,876;8,119;7,608;-3,178;26,427;0,000;254,340;Inf;263,000;255,000;7,559;2,736;9,263;24,690
6789,500;2,701;0,720;-34,251;3,055;9,661;5,523;37,685;5,198;-4,765;-2,760;0,000;39,474;40,406;9,695;2,856;8,558;6,375;8,093;7,396;-3,178;26,433;0,000;255,240;Inf;263,000;255,000;7,789;2,735;9,127;24,620
6790,000;2,701;0,720;-34,251;3,055;9,661;5,523;37,685;5,198;-4,765;-2,760;0,000;39,500;40,400;9,695;2,856;8,584;7,030;8,183;7,554;-3,178;26,433;0,000;255,240;Inf;263,000;255,000;7,606;2,735;9,288;24,619
6790,500;2,699;0,705;-33,917;3,031;9,613;5,523;37,685;5,198;-4,765;-2,760;0,000;39,500;40,400;9,763;2,794;8,522;7,022;8,127;7,409;-3,178;26,433;0,000;254,840;Inf;263,000;255,000;7,838;2,734;9,202;24,630
6791,000;2,699;0,705;-33,917;3,031;9,613;5,523;37,685;5,198;-4,765;-2,760;0,000;39,500;40,400;9,763;2,794;8,830;6,679;8,194;7,371;-3,178;26,433;0,000;254,840;Inf;263,000;255,000;7,770;2,734;9,190;24,630
6791,500;2,699;0,705;-33,917;3,031;9,613;5,523;37,685;5,198;-4,765;-2,760;0,000;39,500;40,400;9,763;2,794;8,733;7,487;8,299;7,677;-3,178;26,433;0,000;254,940;Inf;263,000;255,000;7,769;2,733;9,248;24,643
6792,000;2,699;0,705;-33,917;3,031;9,613;5,523;37,685;5,198;-4,765;-2,760;0,000;39,500;40,400;9,763;2,794;8,617;6,591;8,200;7,372;-3,178;26,433;0,000;254,940;Inf;263,000;255,000;8,049;2,732;9,145;24,652
6792,500;2,699;0,705;-33,917;3,031;9,613;5,523;37,685;5,198;-4,765;-2,760;0,000;39,500;40,400;9,763;2,794;8,849;7,077;8,367;7,673;-3,178;26,433;0,000;255,540;Inf;263,000;255,000;7,695;2,732;9,040;24,689
6793,000;2,699;0,705;-33,917;3,031;9,613;5,495;37,636;5,192;-4,721;-2,768;0,000;39,481;40,397;9,763;2,794;8,609;7,053;8,292;7,415;-3,184;26,416;0,000;255,540;Inf;263,000;255,000;7,991;2,731;9,125;24,691
6793,500;2,699;0,705;-33,917;3,031;9,613;5,495;37,636;5,192;-4,721;-2,768;0,000;39,500;40,400;9,763;2,794;8,836;6,550;8,279;7,404;-3,184;26,416;0,000;255,840;Inf;263,000;255,000;7,842;2,731;9,097;24,733
6794,000;2,720;0,607;-35,209;3,003;9,651;5,495;37,636;5,192;-4,721;-2,768;0,000;39,500;40,400;9,666;2,859;8,647;6,512;8,252;7,236;-3,184;26,416;0,000;255,840;Inf;263,000;255,000;7,767;2,730;9,033;24,728
6794,500;2,720;0,607;-35,209;3,003;9,651;5,495;37,636;5,192;-4,721;-2,768;0,000;39,500;40,400;9,666;2,859;8,672;6,921;8,269;7,627;-3,184;26,416;0,000;255,640;Inf;263,000;255,000;7,662;2,730;9,064;24,766
6795,000;2,720;0,607;-35,209;3,003;9,651;5,495;37,636;5,192;-4,721;-2,768;0,000;39,500;40,400;9,666;2,859;8,701;7,015;8,253;7,477;-3,184;26,416;0,000;255,640;Inf;263,000;255,000;7,872;2,730;9,050;24,811
6795,500;2,720;0,607;-35,209;3,003;9,651;5,495;37,636;5,192;-4,721;-2,768;0,000;39,500;40,400;9,666;2,859;8,716;6,475;8,238;7,525;-3,184;26,416;0,000;255,740;Inf;263,000;255,000;7,862;2,730;9,000;24,846
6796,000;2,720;0,607;-35,209;3,003;9,651;5,533;37,657;5,232;-4,641;-2,765;0,000;39,498;40,415;9,666;2,859;8,833;7,113;8,382;7,602;-3,174;26,426;0,000;255,740;Inf;263,000;255,000;7,739;2,730;8,997;24,924
6796,500;2,720;0,607;-35,209;3,003;9,651;5,533;37,657;5,232;-4,641;-2,765;0,000;39,500;40,400;9,666;2,859;8,738;7,044;8,362;7,678;-3,174;26,426;0,000;255,540;Inf;263,000;255,000;7,983;2,729;9,065;24,939
6797,000;2,819;0,756;-34,173;2,968;9,671;5,533;37,657;5,232;-4,641;-2,765;0,000;39,500;40,400;9,719;2,861;8,847;7,108;8,354;7,625;-3,174;26,426;0,000;255,540;Inf;263,000;255,000;7,955;2,729;9,066;24,958
6797,500;2,819;0,756;-34,173;2,968;9,671;5,533;37,657;5,232;-4,641;-2,765;0,000;39,500;40,400;9,719;2,861;8,810;7,113;8,376;7,543;-3,174;26,426;0,000;256,040;Inf;263,000;255,000;7,984;2,731;9,070;24,992
6798,000;2,819;0,756;-34,173;2,968;9,671;5,533;37,657;5,232;-4,641;-2,765;0,000;39,500;40,400;9,719;2,861;8,799;6,684;8,340;7,208;-3,174;26,426;0,000;256,040;Inf;262,000;255,000;7,961;2,732;9,069;25,022
6798,500;2,819;0,756;-34,173;2,968;9,671;5,533;37,657;5,232;-4,641;-2,765;0,000;39,500;40,400;9,719;2,861;8,682;6,452;8,212;7,343;-3,174;26,426;0,000;256,340;Inf;262,000;255,000;7,758;2,734;9,068;25,008
6799,000;2,819;0,756;-34,173;2,968;9,671;5,538;37,656;5,228;-4,568;-2,781;0,000;39,512;40,453;9,719;2,861;8,787;6,964;8,333;7,729;-3,188;26,402;0,000;256,340;Inf;261,000;255,000;7,672;2,735;8,986;25,017
6799,500;2,819;0,756;-34,173;2,968;9,671;5,538;37,656;5,228;-4,568;-2,781;0,000;39,500;40,500;9,719;2,861;8,634;7,064;8,302;7,378;-3,188;26,402;0,000;256,140;Inf;261,000;255,000;7,953;2,736;9,086;25,020
6800,000;2,819;0,756;-34,173;2,968;9,671;5,538;37,656;5,228;-4,568;-2,781;0,000;39,500;40,500;9,719;2,861;8,774;6,493;8,311;7,299;-3,188;26,402;0,000;256,140;Inf;260,000;255,000;7,845;2,738;8,965;24,961
6800,500;3,036;0,714;-35,209;2,937;9,672;5,538;37,656;5,228;-4,568;-2,781;0,000;39,500;40,500;9,744;3,057;8,719;6,386;8,173;7,314;-3,188;26,402;0,000;256,140;Inf;260,000;255,000;7,719;2,739;8,929;24,991
6801,000;3,036;0,714;-35,209;2,937;9,672;5,538;37,656;5,228;-4,568;-2,781;0,000;39,500;40,500;9,744;3,057;8,567;6,817;8,215;7,214;-3,188;26,402;0,000;256,140;Inf;259,000;255,000;7,648;2,744;8,992;24,990
6801,500;3,036;0,714;-35,209;2,937;9,672;5,538;37,656;5,228;-4,568;-2,781;0,000;39,500;40,500;9,744;3,057;8,533;6,656;8,127;7,269;-3,188;26,402;0,000;254,240;Inf;259,000;255,000;7,703;2,749;8,840;25,041
6802,000;3,036;0,714;-35,209;2,937;9,672;5,538;37,656;5,228;-4,568;-2,781;0,000;39,500;40,500;9,744;3,057;8,736;6,573;8,218;7,182;-3,188;26,402;0,000;254,240;Inf;259,000;255,000;7,646;2,753;8,923;25,068
6802,500;3,036;0,714;-35,209;2,937;9,672;5,578;37,689;5,208;-4,487;-2,773;0,000;39,521;40,489;9,744;3,057;8,618;6,374;8,156;7,180;-3,182;26,405;0,000;253,840;Inf;259,000;255,000;7,677;2,758;8,957;25,169
6803,000;3,036;0,714;-35,209;2,937;9,672;5,578;37,689;5,208;-4,487;-2,773;0,000;39,500;40,500;9,744;3,057;8,642;6,318;8,152;7,018;-3,182;26,405;0,000;253,840;Inf;260,000;255,000;7,582;2,763;8,916;25,277
6803,500;2,594;0,731;-34,042;3,068;9,644;5,578;37,689;5,208;-4,487;-2,773;0,000;39,500;40,500;9,771;2,966;8,433;6,590;8,117;7,511;-3,182;26,405;0,000;253,340;Inf;260,000;255,000;7,533;2,767;8,788;25,307
6804,000;2,594;0,731;-34,042;3,068;9,644;5,578;37,689;5,208;-4,487;-2,773;0,000;39,500;40,500;9,771;2,966;8,713;6,092;8,199;7,336;-3,182;26,405;0,000;253,340;Inf;261,000;255,000;7,663;2,764;8,806;25,312
6804,500;2,594;0,731;-34,042;3,068;9,644;5,578;37,689;5,208;-4,487;-2,773;0,000;39,500;40,500;9,771;2,966;8,608;6,705;8,181;7,260;-3,182;26,405;0,000;253,140;Inf;261,000;255,000;7,585;2,762;8,763;25,339
6805,000;2,594;0,731;-34,042;3,068;9,644;5,578;37,689;5,208;-4,487;-2,773;0,000;39,500;40,500;9,771;2,966;8,532;6,057;8,042;6,971;-3,182;26,405;0,000;253,140;Inf;262,000;255,000;7,688;2,759;8,788;25,395
6805,500;2,594;0,731;-34,042;3,068;9,644;5,548;37,704;5,231;-4,440;-2,769;0,000;39,534;40,528;9,771;2,966;8,401;6,298;7,995;7,142;-3,176;26,411;0,000;252,440;Inf;262,000;255,000;7,400;2,756;8,755;25,425
6806,000;2,594;0,731;-34,042;3,068;9,644;5,548;37,704;5,231;-4,440;-2,769;0,000;39,500;40,500;9,771;2,966;8,329;6,743;8,050;7,054;-3,176;26,411;0,000;252,440;Inf;263,000;255,000;7,459;2,753;8,850;25,391
6806,500;2,594;0,731;-34,042;3,068;9,644;5,548;37,704;5,231;-4,440;-2,769;0,000;39,500;40,500;9,771;2,966;8,526;6,457;8,060;7,342;-3,176;26,411;0,000;252,840;Inf;263,000;255,000;7,544;2,751;8,859;25,311
6807,000;2,949;0,766;-34,004;2,998;9,643;5,548;37,704;5,231;-4,440;-2,769;0,000;39,500;40,500;9,806;3,021;8,497;6,700;8,085;7,334;-3,176;26,411;0,000;252,840;Inf;264,000;255,000;7,596;2,748;8,802;25,285
6807,500;2,949;0,766;-34,004;2,998;9,643;5,548;37,704;5,231;-4,440;-2,769;0,000;39,500;40,500;9,806;3,021;8,701;6,473;8,180;7,136;-3,176;26,411;0,000;253,140;Inf;264,000;255,000;7,654;2,752;8,887;25,258
6808,000;2,949;0,766;-34,004;2,998;9,643;5,548;37,704;5,231;-4,440;-2,769;0,000;39,500;40,500;9,806;3,021;8,560;6,330;8,085;7,140;-3,176;26,411;0,000;253,140;Inf;265,000;255,000;7,623;2,755;8,818;25,235
6808,500;2,949;0,766;-34,004;2,998;9,643;5,548;37,704;5,231;-4,440;-2,769;0,000;39,500;40,500;9,806;3,021;8,478;6,270;8,109;7,159;-3,176;26,411;0,000;256,340;Inf;265,000;255,000;7,529;2,758;8,768;25,236
6809,000;2,949;0,766;-34,004;2,998;9,643;5,531;37,677;5,203;-4,382;-2,756;0,000;39,556;40,633;9,806;3,021;8,509;7,192;8,232;7,440;-3,170;26,407;0,000;256,340;Inf;264,000;255,000;7,504;2,761;8,800;25,229
6809,500;2,949;0,766;-34,004;2,998;9,643;5,531;37,677;5,203;-4,382;-2,756;0,000;39,600;40,600;9,806;3,021;8,360;6,489;8,070;7,065;-3,170;26,407;0,000;256,240;Inf;264,000;255,000;7,843;2,764;8,852;25,167
6810,000;3,076;0,744;-35,209;3,035;9,693;5,531;37,677;5,203;-4,382;-2,756;0,000;39,600;40,600;9,643;2,942;8,516;6,212;8,062;6,950;-3,170;26,407;0,000;256,240;Inf;263,000;255,000;7,496;2,767;8,866;25,104
6810,500;3,076;0,744;-35,209;3,035;9,693;5,531;37,677;5,203;-4,382;-2,756;0,000;39,600;40,600;9,643;2,942;8,454;7,077;8,150;7,620;-3,170;26,407;0,000;256,140;Inf;263,000;255,000;7,435;2,772;8,856;25,113
6811,000;3,076;0,744;-35,209;3,035;9,693;5,531;37,677;5,203;-4,382;-2,756;0,000;39,600;40,600;9,643;2,942;8,427;6,921;8,108;7,314;-3,170;26,407;0,000;256,140;Inf;262,000;255,000;7,825;2,777;8,903;25,129
6811,500;3,076;0,744;-35,209;3,035;9,693;5,531;37,677;5,203;-4,382;-2,756;0,000;39,600;40,600;9,643;2,942;8,678;6,518;8,179;7,081;-3,170;26,407;0,000;256,840;Inf;262,000;255,000;7,693;2,782;8,762;25,143
6812,000;3,076;0,744;-35,209;3,035;9,693;5,505;37,672;5,251;-4,315;-2,766;0,000;39,568;40,577;9,643;2,942;8,622;6,229;8,101;7,082;-3,173;26,418;0,000;256,840;Inf;261,000;255,000;7,614;2,787;8,756;25,094
6812,500;3,076;0,744;-35,209;3,035;9,693;5,505;37,672;5,251;-4,315;-2,766;0,000;39,600;40,600;9,643;2,942;8,379;6,724;8,040;7,135;-3,173;26,418;0,000;256,440;Inf;261,000;255,000;7,509;2,792;8,779;25,096
6813,000;2,699;0,689;-34,642;3,047;9,679;5,505;37,672;5,251;-4,315;-2,766;0,000;39,600;40,600;9,698;2,874;8,320;6,353;7,986;6,915;-3,173;26,418;0,000;256,440;Inf;260,000;255,000;7,569;2,796;8,813;25,070
6813,500;2,699;0,689;-34,642;3,047;9,679;5,505;37,672;5,251;-4,315;-2,766;0,000;39,600;40,600;9,698;2,874;8,380;6,095;7,922;6,978;-3,173;26,418;0,000;256,340;Inf;260,000;255,000;7,393;2,795;8,801;25,066
6814,000;2,699;0,689;-34,642;3,047;9,679;5,505;37,672;5,251;-4,315;-2,766;0,000;39,600;40,600;9,698;2,874;8,290;6,531;7,991;7,062;-3,173;26,418;0,000;256,340;Inf;259,000;255,000;7,344;2,793;8,649;25,064
6814,500;2,699;0,689;-34,642;3,047;9,679;5,505;37,672;5,251;-4,315;-2,766;0,000;39,600;40,600;9,698;2,874;8,271;6,260;7,915;6,858;-3,173;26,418;0,000;253,740;Inf;259,000;255,000;7,469;2,792;8,736;25,130
6815,000;2,699;0,689;-34,642;3,047;9,679;5,505;37,672;5,251;-4,315;-2,766;0,000;39,600;40,600;9,698;2,874;8,348;5,992;7,901;6,902;-3,173;26,418;0,000;253,740;Inf;260,000;255,000;7,326;2,790;8,735;25,151
6815,500;2,699;0,689;-34,642;3,047;9,679;5,502;37,714;5,245;-4,235;-2,760;0,000;39,572;40,602;9,698;2,874;8,218;6,008;7,859;6,784;-3,166;26,423;0,000;253,340;Inf;260,000;255,000;7,286;2,789;8,601;25,155
6816,000;2,699;0,689;-34,642;3,047;9,679;5,502;37,714;5,245;-4,235;-2,760;0,000;39,600;40,600;9,698;2,874;8,250;6,304;7,899;7,004;-3,166;26,423;0,000;253,340;Inf;261,000;255,000;7,217;2,787;8,571;25,141
6816,500;2,763;0,687;-35,209;2,993;9,666;5,502;37,714;5,245;-4,235;-2,760;0,000;39,600;40,600;9,707;3,209;8,325;6,512;7,995;7,417;-3,166;26,423;0,000;252,540;Inf;261,000;255,000;7,364;2,786;8,666;25,278
6817,000;2,763;0,687;-35,209;2,993;9,666;5,502;37,714;5,245;-4,235;-2,760;0,000;39,600;40,600;9,707;3,209;8,392;6,556;7,970;7,218;-3,166;26,423;0,000;252,540;Inf;262,000;255,000;7,562;2,785;8,649;25,297
6817,500;2,763;0,687;-35,209;2,993;9,666;5,502;37,714;5,245;-4,235;-2,760;0,000;39,600;40,600;9,707;3,209;8,427;6,164;7,968;6,848;-3,166;26,423;0,000;252,740;Inf;262,000;255,000;7,534;2,785;8,713;25,294
6818,000;2,763;0,687;-35,209;2,993;9,666;5,502;37,714;5,245;-4,235;-2,760;0,000;39,600;40,600;9,707;3,209;8,421;6,474;8,025;7,251;-3,166;26,423;0,000;252,740;Inf;263,000;255,000;7,352;2,785;8,666;25,190
6818,500;2,763;0,687;-35,209;2,993;9,666;5,531;37,684;5,223;-4,192;-2,753;0,000;39,588;40,629;9,707;3,209;8,468;6,495;8,074;7,347;-3,161;26,416;0,000;252,940;Inf;263,000;255,000;7,543;2,784;8,661;25,141
6819,000;2,763;0,687;-35,209;2,993;9,666;5,531;37,684;5,223;-4,192;-2,753;0,000;39,600;40,600;9,707;3,209;8,386;6,654;8,065;7,081;-3,161;26,416;0,000;252,940;Inf;264,000;255,000;7,596;2,784;8,851;25,067
6819,500;2,504;0,643;-34,213;2,973;9,616;5,531;37,684;5,223;-4,192;-2,753;0,000;39,600;40,600;9,827;3,032;8,379;6,034;7,935;6,889;-3,161;26,416;0,000;253,240;Inf;264,000;255,000;7,547;2,784;8,746;25,082
6820,000;2,504;0,643;-34,213;2,973;9,616;5,531;37,684;5,223;-4,192;-2,753;0,000;39,600;40,600;9,827;3,032;8,256;5,968;7,902;6,976;-3,161;26,416;0,000;253,240;Inf;265,000;255,000;7,309;2,779;8,706;25,066
6820,500;2,504;0,643;-34,213;2,973;9,616;5,531;37,684;5,223;-4,192;-2,753;0,000;39,600;40,600;9,827;3,032;8,334;6,536;7,997;7,159;-3,161;26,416;0,000;253,140;Inf;265,000;255,000;7,276;2,775;8,668;25,058
6821,000;2,504;0,643;-34,213;2,973;9,616;5,531;37,684;5,223;-4,192;-2,753;0,000;39,600;40,600;9,827;3,032;8,230;6,352;7,917;6,947;-3,161;26,416;0,000;253,140;Inf;266,000;255,000;7,506;2,770;8,800;25,001
6821,500;2,504;0,643;-34,213;2,973;9,616;5,531;37,684;5,223;-4,192;-2,753;0,000;39,600;40,600;9,827;3,032;8,271;6,250;7,816;6,917;-3,161;26,416;0,000;256,440;Inf;266,000;255,000;7,361;2,766;8,787;24,989
6822,000;2,504;0,643;-34,213;2,973;9,616;5,549;37,691;5,213;-4,107;-2,744;0,000;39,587;40,610;9,827;3,032;8,140;6,585;7,877;6,890;-3,169;26,420;0,000;256,440;Inf;265,000;255,000;7,313;2,761;8,811;24,988
6822,500;2,504;0,643;-34,213;2,973;9,616;5,549;37,691;5,213;-4,107;-2,744;0,000;39,600;40,600;9,827;3,032;8,387;6,488;7,881;7,219;-3,169;26,420;0,000;256,440;Inf;265,000;255,000;7,373;2,757;8,743;24,969
6823,000;2,822;0,694;-34,978;3,037;9,736;5,549;37,691;5,213;-4,107;-2,744;0,000;39,600;40,600;9,706;2,944;8,161;6,155;7,780;6,918;-3,169;26,420;0,000;256,440;Inf;264,000;255,000;7,494;2,753;8,716;24,979
6823,500;2,822;0,694;-34,978;3,037;9,736;5,549;37,691;5,213;-4,107;-2,744;0,000;39,600;40,600;9,706;2,944;8,087;6,079;7,808;6,776;-3,169;26,420;0,000;256,140;Inf;264,000;255,000;7,253;2,754;8,631;24,887
6824,000;2,822;0,694;-34,978;3,037;9,736;5,549;37,691;5,213;-4,107;-2,744;0,000;39,600;40,600;9,706;2,944;8,225;6,630;7,857;7,295;-3,169;26,420;0,000;256,140;Inf;263,000;255,000;7,188;2,755;8,645;24,823
6824,500;2,822;0,694;-34,978;3,037;9,736;5,549;37,691;5,213;-4,107;-2,744;0,000;39,600;40,600;9,706;2,944;8,107;6,644;7,797;7,044;-3,169;26,420;0,000;257,040;Inf;263,000;255,000;7,502;2,756;8,725;24,797
6825,000;2,822;0,694;-34,978;3,037;9,736;5,554;37,705;5,210;-4,030;-2,747;0,000;39,605;40,645;9,706;2,944;8,246;6,562;7,901;6,964;-3,165;26,427;0,000;257,040;Inf;262,000;255,000;7,398;2,757;8,648;24,720
6825,500;2,822;0,694;-34,978;3,037;9,736;5,554;37,705;5,210;-4,030;-2,747;0,000;39,600;40,600;9,706;2,944;7,999;6,448;7,791;6,845;-3,165;26,427;0,000;256,940;Inf;262,000;255,000;7,418;2,759;8,723;24,655
6826,000;3,085;0,739;-35,209;2,997;9,812;5,554;37,705;5,210;-4,030;-2,747;0,000;39,600;40,600;9,631;2,972;8,234;6,144;7,768;6,812;-3,165;26,427;0,000;256,940;Inf;261,000;255,000;7,271;2,760;8,683;24,578
