t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6826,500;3,085;0,739;-35,209;2,997;9,812;5,554;37,705;5,210;-4,030;-2,747;0,000;39,600;40,600;9,631;2,972;8,195;6,637;7,837;7,017;-3,165;26,427;0,000;257,240;Inf;261,000;255,000;7,240;2,765;8,695;24,421
6827,000;3,085;0,739;-35,209;2,997;9,812;5,554;37,705;5,210;-4,030;-2,747;0,000;39,600;40,600;9,631;2,972;8,111;6,309;7,809;6,912;-3,165;26,427;0,000;257,240;Inf;260,000;255,000;7,421;2,770;8,704;24,305
6827,500;3,085;0,739;-35,209;2,997;9,812;5,554;37,705;5,210;-4,030;-2,747;0,000;39,600;40,600;9,631;2,972;8,046;6,271;7,745;6,818;-3,165;26,427;0,000;254,040;Inf;260,000;255,000;7,285;2,775;8,707;24,239
6828,000;3,085;0,739;-35,209;2,997;9,812;5,539;37,717;5,209;-3,971;-2,746;0,000;39,608;40,610;9,631;2,972;8,150;5,842;7,729;6,620;-3,165;26,428;0,000;254,040;Inf;260,000;255,000;7,220;2,780;8,675;24,218
6828,500;3,085;0,739;-35,209;2,997;9,812;5,539;37,717;5,209;-3,971;-2,746;0,000;39,600;40,600;9,631;2,972;8,002;6,124;7,688;6,992;-3,165;26,428;0,000;254,040;Inf;260,000;255,000;7,086;2,785;8,658;24,346
6829,000;3,085;0,739;-35,209;2,997;9,812;5,539;37,717;5,209;-3,971;-2,746;0,000;39,600;40,600;9,631;2,972;8,073;6,420;7,647;7,018;-3,165;26,428;0,000;254,040;Inf;260,000;255,000;7,201;2,790;8,730;24,456
6829,500;3,096;0,738;-35,209;2,993;9,714;5,539;37,717;5,209;-3,971;-2,746;0,000;39,600;40,600;9,534;3,060;8,070;6,709;7,818;6,980;-3,165;26,428;0,000;253,940;Inf;260,000;255,000;7,290;2,795;8,638;24,570
6830,000;3,096;0,738;-35,209;2,993;9,714;5,539;37,717;5,209;-3,971;-2,746;0,000;39,600;40,600;9,534;3,060;8,139;6,516;7,785;6,945;-3,165;26,428;0,000;253,940;Inf;261,000;255,000;7,394;2,800;8,513;24,679
6830,500;3,096;0,738;-35,209;2,993;9,714;5,539;37,717;5,209;-3,971;-2,746;0,000;39,600;40,600;9,534;3,060;8,032;6,574;7,747;7,260;-3,165;26,428;0,000;251,940;Inf;261,000;255,000;7,346;2,805;8,726;24,757
6831,000;3,096;0,738;-35,209;2,993;9,714;5,539;37,717;5,209;-3,971;-2,746;0,000;39,600;40,600;9,534;3,060;8,198;6,545;7,813;7,109;-3,165;26,428;0,000;251,940;Inf;262,000;255,000;7,403;2,810;8,661;24,763
6831,500;3,096;0,738;-35,209;2,993;9,714;5,504;37,692;5,220;-3,928;-2,743;0,000;39,611;40,677;9,534;3,060;8,166;6,174;7,786;6,751;-3,159;26,422;0,000;252,640;Inf;262,000;255,000;7,416;2,814;8,684;24,764
6832,000;3,096;0,738;-35,209;2,993;9,714;5,504;37,692;5,220;-3,928;-2,743;0,000;39,600;40,700;9,534;3,060;8,057;6,616;7,683;7,018;-3,159;26,422;0,000;252,640;Inf;263,000;255,000;7,219;2,819;8,651;24,802
6832,500;2,775;0,729;-34,995;3,020;9,635;5,504;37,692;5,220;-3,928;-2,743;0,000;39,600;40,700;9,685;3,157;7,976;6,766;7,784;7,083;-3,159;26,422;0,000;252,740;Inf;263,000;255,000;7,344;2,824;8,623;24,627
6833,000;2,775;0,729;-34,995;3,020;9,635;5,504;37,692;5,220;-3,928;-2,743;0,000;39,600;40,700;9,685;3,157;8,211;5,901;7,807;6,878;-3,159;26,422;0,000;252,740;Inf;264,000;255,000;7,402;2,823;8,543;24,587
6833,500;2,775;0,729;-34,995;3,020;9,635;5,504;37,692;5,220;-3,928;-2,743;0,000;39,600;40,700;9,685;3,157;8,061;6,578;7,798;7,058;-3,159;26,422;0,000;253,040;Inf;264,000;255,000;7,199;2,822;8,745;24,512
6834,000;2,775;0,729;-34,995;3,020;9,635;5,504;37,692;5,220;-3,928;-2,743;0,000;39,600;40,700;9,685;3,157;8,293;6,257;7,814;7,161;-3,159;26,422;0,000;253,040;Inf;265,000;255,000;7,374;2,821;8,663;24,448
6834,500;2,775;0,729;-34,995;3,020;9,635;5,514;37,684;5,229;-3,848;-2,747;0,000;39,622;40,621;9,685;3,157;8,192;6,365;7,877;6,925;-3,144;26,432;0,000;255,840;Inf;265,000;255,000;7,381;2,820;8,667;24,458
6835,000;2,775;0,729;-34,995;3,020;9,635;5,514;37,684;5,229;-3,848;-2,747;0,000;39,600;40,600;9,685;3,157;8,283;6,802;7,910;7,190;-3,144;26,432;0,000;255,840;Inf;265,000;255,000;7,340;2,820;8,697;24,442
6835,500;2,775;0,729;-34,995;3,020;9,635;5,514;37,684;5,229;-3,848;-2,747;0,000;39,600;40,600;9,685;3,157;8,222;6,624;7,922;7,094;-3,144;26,432;0,000;255,640;Inf;265,000;255,000;7,546;2,819;8,818;24,452
6836,000;3,041;0,710;-35,209;2,901;9,684;5,514;37,684;5,229;-3,848;-2,747;0,000;39,600;40,600;9,713;3,073;8,352;6,629;7,858;7,285;-3,144;26,432;0,000;255,640;Inf;265,000;255,000;7,466;2,818;8,940;24,474
6836,500;3,041;0,710;-35,209;2,901;9,684;5,514;37,684;5,229;-3,848;-2,747;0,000;39,600;40,600;9,713;3,073;8,322;6,720;7,952;7,177;-3,144;26,432;0,000;255,540;Inf;265,000;255,000;7,531;2,822;8,782;24,492
6837,000;3,041;0,710;-35,209;2,901;9,684;5,514;37,684;5,229;-3,848;-2,747;0,000;39,600;40,600;9,713;3,073;8,360;6,555;8,051;7,158;-3,144;26,432;0,000;255,540;Inf;265,000;255,000;7,543;2,825;8,757;24,497
6837,500;3,041;0,710;-35,209;2,901;9,684;5,514;37,684;5,229;-3,848;-2,747;0,000;39,600;40,600;9,713;3,073;8,288;6,479;7,937;7,291;-3,144;26,432;0,000;257,040;Inf;265,000;255,000;7,531;2,829;8,890;24,549
6838,000;3,041;0,710;-35,209;2,901;9,684;5,520;37,657;5,238;-3,779;-2,736;0,000;39,612;40,640;9,713;3,073;8,315;6,642;7,890;7,133;-3,147;26,438;0,000;257,040;Inf;264,000;255,000;7,499;2,832;8,865;24,534
6838,500;3,041;0,710;-35,209;2,901;9,684;5,520;37,657;5,238;-3,779;-2,736;0,000;39,600;40,600;9,713;3,073;8,084;6,556;7,860;6,915;-3,147;26,438;0,000;257,140;Inf;264,000;255,000;7,495;2,836;8,878;24,527
6839,000;3,189;0,764;-35,209;3,006;9,626;5,520;37,657;5,238;-3,779;-2,736;0,000;39,600;40,600;9,758;3,057;8,184;6,353;7,752;6,823;-3,147;26,438;0,000;257,140;Inf;263,000;255,000;7,354;2,839;8,873;24,531
6839,500;3,189;0,764;-35,209;3,006;9,626;5,520;37,657;5,238;-3,779;-2,736;0,000;39,600;40,600;9,758;3,057;8,096;6,112;7,628;6,718;-3,147;26,438;0,000;256,540;Inf;263,000;255,000;7,278;2,845;8,738;24,527
6840,000;3,189;0,764;-35,209;3,006;9,626;5,520;37,657;5,238;-3,779;-2,736;0,000;39,600;40,600;9,758;3,057;8,138;6,550;7,825;7,448;-3,147;26,438;0,000;256,540;Inf;262,000;255,000;7,139;2,851;8,838;24,550
6840,500;3,189;0,764;-35,209;3,006;9,626;5,520;37,657;5,238;-3,779;-2,736;0,000;39,600;40,600;9,758;3,057;8,137;6,829;7,903;7,161;-3,147;26,438;0,000;256,840;Inf;262,000;255,000;7,490;2,856;8,847;24,524
6841,000;3,189;0,764;-35,209;3,006;9,626;5,557;37,688;5,218;-3,687;-2,735;0,000;39,617;40,578;9,758;3,057;8,167;5,886;7,699;6,748;-3,146;26,436;0,000;256,840;Inf;261,000;255,000;7,508;2,862;8,845;24,511
6841,500;3,189;0,764;-35,209;3,006;9,626;5,557;37,688;5,218;-3,687;-2,735;0,000;39,600;40,600;9,758;3,057;8,116;6,892;7,883;7,305;-3,146;26,436;0,000;256,340;Inf;261,000;255,000;7,125;2,867;8,732;24,478
6842,000;3,184;0,850;-33,292;3,042;9,582;5,557;37,688;5,218;-3,687;-2,735;0,000;39,600;40,600;9,963;2,913;8,174;6,856;7,895;7,293;-3,146;26,436;0,000;256,340;Inf;260,000;255,000;7,555;2,877;8,884;24,467
6842,500;3,184;0,850;-33,292;3,042;9,582;5,557;37,688;5,218;-3,687;-2,735;0,000;39,600;40,600;9,963;2,913;8,382;6,296;7,816;7,048;-3,146;26,436;0,000;256,340;Inf;260,000;255,000;7,555;2,877;8,948;24,453
6843,000;3,184;0,850;-33,292;3,042;9,582;5,557;37,688;5,218;-3,687;-2,735;0,000;39,600;40,600;9,963;2,913;8,184;7,048;7,931;7,359;-3,146;26,436;0,000;256,340;Inf;259,000;255,000;7,385;2,882;8,840;24,432
6843,500;3,184;0,850;-33,292;3,042;9,582;5,557;37,688;5,218;-3,687;-2,735;0,000;39,600;40,600;9,963;2,913;7,998;6,293;7,768;7,133;-3,146;26,436;0,000;253,440;Inf;259,000;255,000;7,631;2,887;8,763;24,452
6844,000;3,184;0,850;-33,292;3,042;9,582;5,557;37,688;5,218;-3,687;-2,735;0,000;39,600;40,600;9,963;2,913;8,330;7,044;8,040;7,378;-3,146;26,436;0,000;253,440;Inf;260,000;255,000;7,298;2,892;9,006;24,452
6844,500;3,184;0,850;-33,292;3,042;9,582;5,587;37,689;5,229;-3,633;-2,736;0,000;39,614;40,552;9,963;2,913;8,211;6,460;7,791;7,063;-3,145;26,430;0,000;253,840;Inf;260,000;255,000;7,698;2,897;8,944;24,459
6845,000;3,184;0,850;-33,292;3,042;9,582;5,587;37,689;5,229;-3,633;-2,736;0,000;39,600;40,600;9,963;2,913;7,977;6,462;7,737;6,850;-3,145;26,430;0,000;253,840;Inf;261,000;255,000;7,381;2,902;8,884;24,470
6845,500;2,824;0,635;-35,209;2,983;9,725;5,587;37,689;5,229;-3,633;-2,736;0,000;39,600;40,600;9,657;2,924;8,186;6,183;7,705;7,060;-3,145;26,430;0,000;253,740;Inf;261,000;255,000;7,256;2,906;8,830;24,465
6846,000;2,824;0,635;-35,209;2,983;9,725;5,587;37,689;5,229;-3,633;-2,736;0,000;39,600;40,600;9,657;2,924;8,154;6,467;7,784;6,964;-3,145;26,430;0,000;253,740;Inf;262,000;255,000;7,284;2,905;8,835;24,517
6846,500;2,824;0,635;-35,209;2,983;9,725;5,587;37,689;5,229;-3,633;-2,736;0,000;39,600;40,600;9,657;2,924;8,128;6,381;7,745;6,901;-3,145;26,430;0,000;253,640;Inf;262,000;255,000;7,342;2,904;8,896;24,566
6847,000;2,824;0,635;-35,209;2,983;9,725;5,587;37,689;5,229;-3,633;-2,736;0,000;39,600;40,600;9,657;2,924;8,153;6,181;7,634;6,968;-3,145;26,430;0,000;253,640;Inf;263,000;255,000;7,289;2,902;8,897;24,596
6847,500;2,824;0,635;-35,209;2,983;9,725;5,559;37,720;5,215;-3,547;-2,744;0,000;39,607;40,548;9,657;2,924;7,889;6,804;7,619;6,978;-3,152;26,433;0,000;253,340;Inf;263,000;255,000;7,234;2,901;8,933;24,617
6848,000;2,824;0,635;-35,209;2,983;9,725;5,559;37,720;5,215;-3,547;-2,744;0,000;39,600;40,500;9,657;2,924;8,235;6,363;7,683;7,092;-3,152;26,433;0,000;253,340;Inf;264,000;255,000;7,323;2,900;8,962;24,640
6848,500;2,995;0,690;-35,209;3,012;9,662;5,559;37,720;5,215;-3,547;-2,744;0,000;39,600;40,500;9,727;2,902;8,058;6,575;7,637;7,023;-3,152;26,433;0,000;253,540;Inf;264,000;255,000;7,343;2,899;8,907;24,690
6849,000;2,995;0,690;-35,209;3,012;9,662;5,559;37,720;5,215;-3,547;-2,744;0,000;39,600;40,500;9,727;2,902;7,888;6,748;7,662;6,947;-3,152;26,433;0,000;253,540;Inf;265,000;255,000;7,323;2,900;9,006;24,747
6849,500;2,995;0,690;-35,209;3,012;9,662;5,559;37,720;5,215;-3,547;-2,744;0,000;39,600;40,500;9,727;2,902;7,972;6,527;7,633;7,138;-3,152;26,433;0,000;252,740;Inf;265,000;255,000;7,311;2,902;8,990;24,740
6850,000;2,995;0,690;-35,209;3,012;9,662;5,559;37,720;5,215;-3,547;-2,744;0,000;39,600;40,500;9,727;2,902;8,055;6,624;7,638;7,202;-3,152;26,433;0,000;252,740;Inf;266,000;255,000;7,317;2,903;8,957;24,723
6850,500;2,995;0,690;-35,209;3,012;9,662;5,559;37,720;5,215;-3,547;-2,744;0,000;39,600;40,500;9,727;2,902;8,195;6,421;7,800;6,956;-3,152;26,433;0,000;256,040;Inf;266,000;255,000;7,380;2,905;8,995;24,765
6851,000;2,995;0,690;-35,209;3,012;9,662;5,470;37,700;5,199;-3,509;-2,743;0,000;39,599;40,515;9,727;2,902;8,127;6,562;7,728;7,231;-3,161;26,439;0,000;256,040;Inf;265,000;255,000;7,343;2,906;8,973;24,794
6851,500;2,995;0,690;-35,209;3,012;9,662;5,470;37,700;5,199;-3,509;-2,743;0,000;39,600;40,500;9,727;2,902;8,264;6,322;7,721;7,103;-3,161;26,439;0,000;255,940;Inf;265,000;255,000;7,412;2,908;8,929;24,763
6852,000;2,962;0,670;-35,209;2,998;9,719;5,470;37,700;5,199;-3,509;-2,743;0,000;39,600;40,500;9,664;2,918;8,051;6,913;7,806;7,120;-3,161;26,439;0,000;255,940;Inf;265,000;255,000;7,353;2,909;8,929;24,735
6852,500;2,962;0,670;-35,209;2,998;9,719;5,470;37,700;5,199;-3,509;-2,743;0,000;39,600;40,500;9,664;2,918;8,073;6,329;7,722;7,021;-3,161;26,439;0,000;256,040;Inf;265,000;255,000;7,473;2,910;8,973;24,730
6853,000;2,962;0,670;-35,209;2,998;9,719;5,470;37,700;5,199;-3,509;-2,743;0,000;39,600;40,500;9,664;2,918;8,127;6,174;7,607;6,966;-3,161;26,439;0,000;256,040;Inf;264,000;255,000;7,287;2,911;8,995;24,727
6853,500;2,962;0,670;-35,209;2,998;9,719;5,470;37,700;5,199;-3,509;-2,743;0,000;39,600;40,500;9,664;2,918;7,914;6,234;7,527;7,082;-3,161;26,439;0,000;256,740;Inf;264,000;255,000;7,219;2,912;8,957;24,752
6854,000;2,962;0,670;-35,209;2,998;9,719;5,536;37,713;5,200;-3,417;-2,742;0,000;39,585;40,482;9,664;2,918;8,080;6,882;7,784;7,264;-3,156;26,430;0,000;256,740;Inf;263,000;255,000;7,189;2,913;9,046;24,777
6854,500;2,962;0,670;-35,209;2,998;9,719;5,536;37,713;5,200;-3,417;-2,742;0,000;39,600;40,500;9,664;2,918;7,942;6,736;7,694;7,000;-3,156;26,430;0,000;257,240;Inf;263,000;255,000;7,503;2,913;9,030;24,774
6855,000;2,595;0,692;-34,394;2,994;9,664;5,536;37,713;5,200;-3,417;-2,742;0,000;39,600;40,500;9,718;2,906;7,972;6,144;7,542;6,719;-3,156;26,430;0,000;257,240;Inf;262,000;255,000;7,343;2,914;9,001;24,750
6855,500;2,595;0,692;-34,394;2,994;9,664;5,536;37,713;5,200;-3,417;-2,742;0,000;39,600;40,500;9,718;2,906;7,980;6,170;7,569;6,750;-3,156;26,430;0,000;257,440;Inf;262,000;255,000;7,094;2,909;8,970;24,689
6856,000;2,595;0,692;-34,394;2,994;9,664;5,536;37,713;5,200;-3,417;-2,742;0,000;39,600;40,500;9,718;2,906;8,030;6,609;7,676;7,343;-3,156;26,430;0,000;257,440;Inf;261,000;255,000;7,117;2,904;8,907;24,639
6856,500;2,595;0,692;-34,394;2,994;9,664;5,536;37,713;5,200;-3,417;-2,742;0,000;39,600;40,500;9,718;2,906;8,065;6,917;7,639;7,209;-3,156;26,430;0,000;255,940;Inf;261,000;255,000;7,415;2,899;9,007;24,576
6857,000;2,595;0,692;-34,394;2,994;9,664;5,510;37,676;5,187;-3,384;-2,752;0,000;39,571;40,456;9,718;2,906;8,207;6,370;7,687;6,923;-3,153;26,436;0,000;255,940;Inf;261,000;255,000;7,458;2,894;9,007;24,400
6857,500;2,595;0,692;-34,394;2,994;9,664;5,510;37,676;5,187;-3,384;-2,752;0,000;39,600;40,500;9,718;2,906;8,003;6,670;7,723;7,095;-3,153;26,436;0,000;255,440;Inf;261,000;255,000;7,297;2,889;8,899;24,319
6858,000;2,595;0,692;-34,394;2,994;9,664;5,510;37,676;5,187;-3,384;-2,752;0,000;39,600;40,500;9,718;2,906;8,214;6,558;7,799;7,339;-3,153;26,436;0,000;255,440;Inf;261,000;255,000;7,373;2,884;8,883;24,289
6858,500;2,405;0,679;-33,588;3,021;9,640;5,510;37,676;5,187;-3,384;-2,752;0,000;39,600;40,500;9,791;2,939;8,142;6,648;7,772;7,292;-3,153;26,436;0,000;255,540;Inf;261,000;255,000;7,478;2,879;9,059;24,287
6859,000;2,405;0,679;-33,588;3,021;9,640;5,510;37,676;5,187;-3,384;-2,752;0,000;39,600;40,500;9,791;2,939;8,142;6,467;7,793;7,150;-3,153;26,436;0,000;255,540;Inf;261,000;255,000;7,463;2,871;8,909;24,290
6859,500;2,405;0,679;-33,588;3,021;9,640;5,510;37,676;5,187;-3,384;-2,752;0,000;39,600;40,500;9,791;2,939;8,162;6,487;7,782;7,065;-3,153;26,436;0,000;252,740;Inf;261,000;255,000;7,388;2,864;8,969;24,296
6860,000;2,405;0,679;-33,588;3,021;9,640;5,510;37,676;5,187;-3,384;-2,752;0,000;39,600;40,500;9,791;2,939;8,307;6,531;7,792;7,029;-3,153;26,436;0,000;252,740;Inf;262,000;255,000;7,374;2,856;9,022;24,307
6860,500;2,405;0,679;-33,588;3,021;9,640;5,532;37,680;5,188;-3,308;-2,729;0,000;39,561;40,482;9,791;2,939;7,822;6,570;7,578;6,972;-3,145;26,436;0,000;253,540;Inf;262,000;255,000;7,415;2,849;8,979;24,306
6861,000;2,405;0,679;-33,588;3,021;9,640;5,532;37,680;5,188;-3,308;-2,729;0,000;39,600;40,500;9,791;2,939;8,169;6,381;7,533;6,948;-3,145;26,436;0,000;253,540;Inf;263,000;255,000;7,235;2,842;9,096;24,359
6861,500;2,862;0,698;-35,209;2,978;9,698;5,532;37,680;5,188;-3,308;-2,729;0,000;39,600;40,500;9,634;3,104;7,985;6,286;7,529;7,021;-3,145;26,436;0,000;253,140;Inf;263,000;255,000;7,258;2,834;9,093;24,377
6862,000;2,862;0,698;-35,209;2,978;9,698;5,532;37,680;5,188;-3,308;-2,729;0,000;39,600;40,500;9,634;3,104;7,790;6,324;7,481;6,795;-3,145;26,436;0,000;253,140;Inf;264,000;255,000;7,205;2,835;8,984;24,444
6862,500;2,862;0,698;-35,209;2,978;9,698;5,532;37,680;5,188;-3,308;-2,729;0,000;39,600;40,500;9,634;3,104;7,561;6,477;7,338;6,751;-3,145;26,436;0,000;253,740;Inf;264,000;255,000;7,097;2,835;9,027;24,454
6863,000;2,862;0,698;-35,209;2,978;9,698;5,532;37,680;5,188;-3,308;-2,729;0,000;39,600;40,500;9,634;3,104;7,772;6,122;7,250;6,794;-3,145;26,436;0,000;253,740;Inf;265,000;255,000;7,032;2,836;9,022;24,486
6863,500;2,862;0,698;-35,209;2,978;9,698;5,562;37,726;5,223;-3,233;-2,754;0,000;39,544;40,379;9,634;3,104;7,928;6,634;7,557;7,074;-3,153;26,428;0,000;255,440;Inf;265,000;255,000;6,984;2,836;8,847;24,493
6864,000;2,862;0,698;-35,209;2,978;9,698;5,562;37,726;5,223;-3,233;-2,754;0,000;39,500;40,400;9,634;3,104;8,002;7,079;7,585;7,355;-3,153;26,428;0,000;255,440;Inf;265,000;255,000;7,298;2,837;9,028;24,441
6864,500;2,862;0,698;-35,209;2,978;9,698;5,562;37,726;5,223;-3,233;-2,754;0,000;39,500;40,400;9,634;3,104;7,803;6,930;7,498;7,091;-3,153;26,428;0,000;255,440;Inf;265,000;255,000;7,505;2,837;9,122;24,482
6865,000;2,750;0,767;-34,027;3,010;9,664;5,562;37,726;5,223;-3,233;-2,754;0,000;39,500;40,400;9,823;2,992;8,029;6,492;7,454;7,116;-3,153;26,428;0,000;255,440;Inf;265,000;255,000;7,331;2,837;9,169;24,552
6865,500;2,750;0,767;-34,027;3,010;9,664;5,562;37,726;5,223;-3,233;-2,754;0,000;39,500;40,400;9,823;2,992;7,772;7,117;7,499;7,141;-3,153;26,428;0,000;255,340;Inf;265,000;255,000;7,273;2,836;9,111;24,552
6866,000;2,750;0,767;-34,027;3,010;9,664;5,562;37,726;5,223;-3,233;-2,754;0,000;39,500;40,400;9,823;2,992;8,010;6,695;7,487;7,147;-3,153;26,428;0,000;255,340;Inf;265,000;255,000;7,382;2,835;9,177;24,548
6866,500;2,750;0,767;-34,027;3,010;9,664;5,562;37,726;5,223;-3,233;-2,754;0,000;39,500;40,400;9,823;2,992;7,851;6,976;7,549;7,131;-3,153;26,428;0,000;257,540;Inf;265,000;255,000;7,335;2,833;9,183;24,572
6867,000;2,750;0,767;-34,027;3,010;9,664;5,526;37,656;5,181;-3,216;-2,752;0,000;39,523;40,402;9,823;2,992;7,985;6,434;7,481;7,209;-3,153;26,424;0,000;257,540;Inf;264,000;255,000;7,377;2,832;9,177;24,549
6867,500;2,750;0,767;-34,027;3,010;9,664;5,526;37,656;5,181;-3,216;-2,752;0,000;39,500;40,400;9,823;2,992;7,906;6,886;7,613;7,163;-3,153;26,424;0,000;257,440;Inf;264,000;255,000;7,277;2,830;9,104;24,490
6868,000;2,414;0,599;-34,624;3,003;9,653;5,526;37,656;5,181;-3,216;-2,752;0,000;39,500;40,400;9,756;2,910;7,864;6,803;7,525;7,363;-3,153;26,424;0,000;257,440;Inf;263,000;255,000;7,392;2,829;9,252;24,292
6868,500;2,414;0,599;-34,624;3,003;9,653;5,526;37,656;5,181;-3,216;-2,752;0,000;39,500;40,400;9,756;2,910;7,962;6,622;7,438;7,262;-3,153;26,424;0,000;257,740;Inf;263,000;255,000;7,389;2,822;9,232;24,256
6869,000;2,414;0,599;-34,624;3,003;9,653;5,526;37,656;5,181;-3,216;-2,752;0,000;39,500;40,400;9,756;2,910;7,827;6,793;7,518;7,104;-3,153;26,424;0,000;257,740;Inf;262,000;255,000;7,321;2,816;9,404;24,222
6869,500;2,414;0,599;-34,624;3,003;9,653;5,526;37,656;5,181;-3,216;-2,752;0,000;39,500;40,400;9,756;2,910;7,936;7,150;7,596;7,498;-3,153;26,424;0,000;256,540;Inf;262,000;255,000;7,311;2,809;9,262;24,140
6870,000;2,414;0,599;-34,624;3,003;9,653;5,537;37,653;5,214;-3,136;-2,732;0,000;39,511;40,342;9,756;2,910;8,219;6,811;7,656;7,300;-3,140;26,446;0,000;256,540;Inf;261,000;255,000;7,545;2,803;9,315;24,171
6870,500;2,414;0,599;-34,624;3,003;9,653;5,537;37,653;5,214;-3,136;-2,732;0,000;39,500;40,300;9,756;2,910;8,106;7,404;7,655;7,635;-3,140;26,446;0,000;256,040;Inf;261,000;255,000;7,497;2,796;9,438;24,180
6871,000;2,414;0,599;-34,624;3,003;9,653;5,537;37,653;5,214;-3,136;-2,732;0,000;39,500;40,300;9,756;2,910;8,033;7,670;7,780;7,784;-3,140;26,446;0,000;256,040;Inf;260,000;255,000;7,700;2,790;9,596;24,200
6871,500;3,336;0,775;-35,209;2,923;9,697;5,537;37,653;5,214;-3,136;-2,732;0,000;39,500;40,300;9,713;2,988;8,383;6,893;7,768;7,677;-3,140;26,446;0,000;255,940;Inf;260,000;255,000;7,817;2,784;9,509;24,052
6872,000;3,336;0,775;-35,209;2,923;9,697;5,537;37,653;5,214;-3,136;-2,732;0,000;39,500;40,300;9,713;2,988;8,254;7,540;7,931;7,691;-3,140;26,446;0,000;255,940;Inf;260,000;255,000;7,680;2,793;9,591;24,015
6872,500;3,336;0,775;-35,209;2,923;9,697;5,537;37,653;5,214;-3,136;-2,732;0,000;39,500;40,300;9,713;2,988;8,301;6,904;7,779;7,609;-3,140;26,446;0,000;253,540;Inf;260,000;255,000;7,854;2,802;9,506;23,973
6873,000;3,336;0,775;-35,209;2,923;9,697;5,537;37,653;5,214;-3,136;-2,732;0,000;39,500;40,300;9,713;2,988;8,256;7,323;7,858;7,599;-3,140;26,446;0,000;253,540;Inf;261,000;255,000;7,648;2,810;9,690;23,973
6873,500;3,336;0,775;-35,209;2,923;9,697;5,534;37,605;5,204;-3,095;-2,745;0,000;39,504;40,307;9,713;2,988;8,291;6,875;7,731;7,534;-3,156;26,447;0,000;253,340;Inf;261,000;255,000;7,759;2,819;9,694;24,004
6874,000;3,336;0,775;-35,209;2,923;9,697;5,534;37,605;5,204;-3,095;-2,745;0,000;39,500;40,300;9,713;2,988;8,276;6,950;7,860;7,575;-3,156;26,447;0,000;253,340;Inf;262,000;255,000;7,608;2,828;9,597;24,015
6874,500;2,512;0,568;-35,209;2,975;9,655;5,534;37,605;5,204;-3,095;-2,745;0,000;39,500;40,300;9,652;2,962;8,141;7,175;7,849;7,714;-3,156;26,447;0,000;254,240;Inf;262,000;255,000;7,665;2,836;9,630;24,024
6875,000;2,512;0,568;-35,209;2,975;9,655;5,534;37,605;5,204;-3,095;-2,745;0,000;39,500;40,300;9,652;2,962;8,426;7,324;8,010;7,663;-3,156;26,447;0,000;254,240;Inf;262,000;255,000;7,720;2,831;9,776;24,057
6875,500;2,512;0,568;-35,209;2,975;9,655;5,534;37,605;5,204;-3,095;-2,745;0,000;39,500;40,300;9,652;2,962;8,107;7,383;7,768;7,561;-3,156;26,447;0,000;254,740;Inf;262,000;255,000;7,856;2,825;9,788;24,072
6876,000;2,512;0,568;-35,209;2,975;9,655;5,534;37,605;5,204;-3,095;-2,745;0,000;39,500;40,300;9,652;2,962;8,290;7,004;7,750;7,376;-3,156;26,447;0,000;254,740;Inf;262,000;255,000;7,705;2,820;9,848;24,106
6876,500;2,512;0,568;-35,209;2,975;9,655;5,513;37,650;5,229;-2,988;-2,750;0,000;39,485;40,265;9,652;2,962;8,237;7,209;7,576;7,502;-3,135;26,449;0,000;255,640;Inf;262,000;255,000;7,605;2,815;9,934;24,105
6877,000;2,512;0,568;-35,209;2,975;9,655;5,513;37,650;5,229;-2,988;-2,750;0,000;39,500;40,300;9,652;2,962;8,043;7,322;7,648;7,768;-3,135;26,449;0,000;255,640;Inf;262,000;255,000;7,631;2,810;9,860;24,102
6877,500;2,311;0,636;-34,156;2,983;9,627;5,513;37,650;5,229;-2,988;-2,750;0,000;39,500;40,300;9,734;2,893;8,333;7,195;7,665;7,816;-3,135;26,449;0,000;254,840;Inf;262,000;255,000;7,695;2,805;9,910;24,101
6878,000;2,311;0,636;-34,156;2,983;9,627;5,513;37,650;5,229;-2,988;-2,750;0,000;39,500;40,300;9,734;2,893;8,165;7,236;7,572;7,584;-3,135;26,449;0,000;254,840;Inf;262,000;255,000;7,752;2,797;10,052;24,093
6878,500;2,311;0,636;-34,156;2,983;9,627;5,513;37,650;5,229;-2,988;-2,750;0,000;39,500;40,300;9,734;2,893;8,198;7,813;7,831;8,067;-3,135;26,449;0,000;254,940;Inf;262,000;255,000;7,639;2,789;9,832;24,122
6879,000;2,311;0,636;-34,156;2,983;9,627;5,513;37,650;5,229;-2,988;-2,750;0,000;39,500;40,300;9,734;2,893;8,125;7,867;7,774;7,896;-3,135;26,449;0,000;254,940;Inf;262,000;255,000;7,977;2,781;10,100;24,183
6879,500;2,311;0,636;-34,156;2,983;9,627;5,513;37,650;5,229;-2,988;-2,750;0,000;39,500;40,300;9,734;2,893;8,408;7,357;7,731;7,796;-3,135;26,449;0,000;254,240;Inf;262,000;255,000;7,915;2,774;10,173;24,209
6880,000;2,311;0,636;-34,156;2,983;9,627;5,520;37,633;5,229;-2,950;-2,740;0,000;39,470;40,228;9,734;2,893;8,224;7,863;7,776;7,927;-3,142;26,457;0,000;254,240;Inf;262,000;255,000;7,823;2,766;10,263;24,247
6880,500;2,311;0,636;-34,156;2,983;9,627;5,520;37,633;5,229;-2,950;-2,740;0,000;39,500;40,200;9,734;2,893;8,432;7,757;7,713;8,028;-3,142;26,457;0,000;255,540;Inf;262,000;255,000;7,947;2,759;10,387;24,316
6881,000;3,002;0,708;-35,209;2,950;9,704;5,520;37,633;5,229;-2,950;-2,740;0,000;39,500;40,200;9,513;2,993;8,509;6,913;7,976;8,280;-3,142;26,457;0,000;255,540;Inf;262,000;255,000;7,982;2,751;9,531;24,380
6881,500;3,002;0,708;-35,209;2,950;9,704;5,520;37,633;5,229;-2,950;-2,740;0,000;39,500;40,200;9,513;2,993;8,702;7,483;8,186;8,358;-3,142;26,457;0,000;254,540;Inf;262,000;255,000;7,919;2,755;9,376;24,401
6882,000;3,002;0,708;-35,209;2,950;9,704;5,520;37,633;5,229;-2,950;-2,740;0,000;39,500;40,200;9,513;2,993;8,984;6,903;8,330;8,419;-3,142;26,457;0,000;254,540;Inf;262,000;255,000;8,182;2,759;9,326;24,436
6882,500;3,002;0,708;-35,209;2,950;9,704;5,520;37,633;5,229;-2,950;-2,740;0,000;39,500;40,200;9,513;2,993;9,004;7,379;8,467;8,408;-3,142;26,457;0,000;254,740;Inf;262,000;255,000;8,159;2,763;9,133;24,355
6883,000;3,002;0,708;-35,209;2,950;9,704;5,545;37,613;5,205;-2,912;-2,736;0,000;39,457;40,225;9,513;2,993;9,073;6,654;8,451;8,325;-3,146;26,462;0,000;254,740;Inf;262,000;255,000;8,314;2,767;9,139;24,371
6883,500;3,002;0,708;-35,209;2,950;9,704;5,545;37,613;5,205;-2,912;-2,736;0,000;39,500;40,200;9,513;2,993;9,085;6,723;8,540;8,235;-3,146;26,462;0,000;254,040;Inf;262,000;255,000;8,126;2,771;9,049;24,386
6884,000;2,943;0,817;-34,038;2,980;9,631;5,545;37,613;5,205;-2,912;-2,736;0,000;39,500;40,200;9,765;2,914;9,092;6,498;8,503;8,037;-3,146;26,462;0,000;254,040;Inf;262,000;255,000;8,146;2,775;8,875;24,385
6884,500;2,943;0,817;-34,038;2,980;9,631;5,545;37,613;5,205;-2,912;-2,736;0,000;39,500;40,200;9,765;2,914;9,021;6,826;8,511;7,945;-3,146;26,462;0,000;253,540;Inf;262,000;255,000;8,033;2,778;8,999;24,397
6885,000;2,943;0,817;-34,038;2,980;9,631;5,545;37,613;5,205;-2,912;-2,736;0,000;39,500;40,200;9,765;2,914;9,004;6,530;8,491;7,865;-3,146;26,462;0,000;253,540;Inf;263,000;255,000;8,076;2,780;8,895;24,365
6885,500;2,943;0,817;-34,038;2,980;9,631;5,545;37,613;5,205;-2,912;-2,736;0,000;39,500;40,200;9,765;2,914;9,002;6,433;8,462;7,832;-3,146;26,462;0,000;254,040;Inf;263,000;255,000;7,972;2,783;8,854;24,345
6886,000;2,943;0,817;-34,038;2,980;9,631;5,545;37,613;5,205;-2,912;-2,736;0,000;39,500;40,200;9,765;2,914;8,887;6,383;8,434;7,785;-3,146;26,462;0,000;254,040;Inf;263,000;255,000;7,932;2,786;8,644;24,331
6886,500;2,943;0,817;-34,038;2,980;9,631;5,556;37,680;5,222;-2,857;-2,727;0,000;39,445;40,180;9,765;2,914;9,024;6,191;8,468;7,772;-3,151;26,458;0,000;254,240;Inf;263,000;255,000;7,872;2,788;8,649;24,307
6887,000;2,943;0,817;-34,038;2,980;9,631;5,556;37,680;5,222;-2,857;-2,727;0,000;39,400;40,200;9,765;2,914;8,935;6,295;8,460;7,889;-3,151;26,458;0,000;254,240;Inf;263,000;255,000;7,864;2,791;8,533;24,338
6887,500;3,060;0,713;-35,209;3,017;9,603;5,556;37,680;5,222;-2,857;-2,727;0,000;39,400;40,200;9,611;3,008;8,930;6,826;8,502;7,893;-3,151;26,458;0,000;253,640;Inf;263,000;255,000;7,895;2,793;8,597;24,317
6888,000;3,060;0,713;-35,209;3,017;9,603;5,556;37,680;5,222;-2,857;-2,727;0,000;39,400;40,200;9,611;3,008;8,921;5,837;8,409;7,723;-3,151;26,458;0,000;253,640;Inf;264,000;255,000;8,038;2,798;8,425;24,337
6888,500;3,060;0,713;-35,209;3,017;9,603;5,556;37,680;5,222;-2,857;-2,727;0,000;39,400;40,200;9,611;3,008;8,908;6,920;8,489;7,842;-3,151;26,458;0,000;254,440;Inf;264,000;255,000;7,723;2,802;8,659;24,363
6889,000;3,060;0,713;-35,209;3,017;9,603;5,556;37,680;5,222;-2,857;-2,727;0,000;39,400;40,200;9,611;3,008;8,972;6,644;8,516;8,014;-3,151;26,458;0,000;254,440;Inf;264,000;255,000;8,040;2,806;8,650;24,383
6889,500;3,060;0,713;-35,209;3,017;9,603;5,526;37,663;5,179;-2,851;-2,729;0,000;39,433;40,154;9,611;3,008;9,029;6,145;8,526;7,880;-3,130;26,463;0,000;254,740;Inf;264,000;255,000;8,036;2,810;8,423;24,475
6890,000;3,060;0,713;-35,209;3,017;9,603;5,526;37,663;5,179;-2,851;-2,729;0,000;39,400;40,200;9,611;3,008;8,969;6,334;8,537;7,826;-3,130;26,463;0,000;254,740;Inf;264,000;255,000;7,895;2,814;8,475;24,497
6890,500;2,816;0,756;-33,960;3,030;9,550;5,526;37,663;5,179;-2,851;-2,729;0,000;39,400;40,200;9,836;2,952;9,101;6,713;8,631;8,120;-3,130;26,463;0,000;255,140;Inf;264,000;255,000;7,916;2,819;8,554;24,482
6891,000;2,816;0,756;-33,960;3,030;9,550;5,526;37,663;5,179;-2,851;-2,729;0,000;39,400;40,200;9,836;2,952;9,119;5,950;8,604;7,850;-3,130;26,463;0,000;255,140;Inf;264,000;255,000;8,086;2,818;8,409;24,502
6891,500;2,816;0,756;-33,960;3,030;9,550;5,526;37,663;5,179;-2,851;-2,729;0,000;39,400;40,200;9,836;2,952;9,037;6,565;8,621;7,800;-3,130;26,463;0,000;255,840;Inf;264,000;255,000;7,881;2,818;8,439;24,518
6892,000;2,816;0,756;-33,960;3,030;9,550;5,526;37,663;5,179;-2,851;-2,729;0,000;39,400;40,200;9,836;2,952;9,021;6,114;8,538;7,687;-3,130;26,463;0,000;255,840;Inf;264,000;255,000;8,006;2,818;8,428;24,528
6892,500;2,816;0,756;-33,960;3,030;9,550;5,492;37,635;5,155;-2,825;-2,733;0,000;39,412;40,165;9,836;2,952;8,965;6,235;8,516;7,675;-3,143;26,453;0,000;255,940;Inf;264,000;255,000;7,840;2,818;8,296;24,557
6893,000;2,816;0,756;-33,960;3,030;9,550;5,492;37,635;5,155;-2,825;-2,733;0,000;39,400;40,200;9,836;2,952;8,937;6,465;8,522;7,637;-3,143;26,453;0,000;255,940;Inf;264,000;255,000;7,848;2,818;8,320;24,554
6893,500;2,816;0,756;-33,960;3,030;9,550;5,492;37,635;5,155;-2,825;-2,733;0,000;39,400;40,200;9,836;2,952;8,956;6,054;8,475;7,655;-3,143;26,453;0,000;256,040;Inf;264,000;255,000;7,890;2,818;8,372;24,566
6894,000;3,212;0,792;-34,779;3,050;9,689;5,492;37,635;5,155;-2,825;-2,733;0,000;39,400;40,200;9,685;2,882;8,850;6,440;8,477;7,626;-3,143;26,453;0,000;256,040;Inf;263,000;255,000;7,785;2,818;8,387;24,561
6894,500;3,212;0,792;-34,779;3,050;9,689;5,492;37,635;5,155;-2,825;-2,733;0,000;39,400;40,200;9,685;2,882;8,965;6,511;8,560;7,696;-3,143;26,453;0,000;255,940;Inf;263,000;255,000;7,849;2,825;8,326;24,567
6895,000;3,212;0,792;-34,779;3,050;9,689;5,492;37,635;5,155;-2,825;-2,733;0,000;39,400;40,200;9,685;2,882;9,009;5,902;8,514;7,565;-3,143;26,453;0,000;255,940;Inf;263,000;255,000;7,933;2,831;8,314;24,572
6895,500;3,212;0,792;-34,779;3,050;9,689;5,492;37,635;5,155;-2,825;-2,733;0,000;39,400;40,200;9,685;2,882;8,881;6,157;8,461;7,561;-3,143;26,453;0,000;255,140;Inf;263,000;255,000;7,748;2,837;8,202;24,595
6896,000;3,212;0,792;-34,779;3,050;9,689;5,504;37,645;5,205;-2,774;-2,738;0,000;39,404;40,133;9,685;2,882;8,864;6,678;8,507;7,649;-3,136;26,458;0,000;255,140;Inf;263,000;255,000;7,765;2,843;8,369;24,602
6896,500;3,212;0,792;-34,779;3,050;9,689;5,504;37,645;5,205;-2,774;-2,738;0,000;39,400;40,100;9,685;2,882;9,015;6,186;8,523;7,593;-3,136;26,458;0,000;254,340;Inf;263,000;255,000;7,924;2,850;8,364;24,603
6897,000;3,010;0,687;-35,209;2,941;9,702;5,504;37,645;5,205;-2,774;-2,738;0,000;39,400;40,100;9,711;3,078;8,887;6,047;8,447;7,516;-3,136;26,458;0,000;254,340;Inf;263,000;255,000;7,829;2,855;8,237;24,610
6897,500;3,010;0,687;-35,209;2,941;9,702;5,504;37,645;5,205;-2,774;-2,738;0,000;39,400;40,100;9,711;3,078;8,939;5,890;8,471;7,612;-3,136;26,458;0,000;255,040;Inf;263,000;255,000;7,724;2,858;8,332;24,586
6898,000;3,010;0,687;-35,209;2,941;9,702;5,504;37,645;5,205;-2,774;-2,738;0,000;39,400;40,100;9,711;3,078;8,952;6,287;8,500;7,735;-3,136;26,458;0,000;255,040;Inf;263,000;255,000;7,728;2,861;8,300;24,551
6898,500;3,010;0,687;-35,209;2,941;9,702;5,504;37,645;5,205;-2,774;-2,738;0,000;39,400;40,100;9,711;3,078;8,916;6,660;8,566;7,754;-3,136;26,458;0,000;254,240;Inf;263,000;255,000;7,868;2,863;8,403;24,505
6899,000;3,010;0,687;-35,209;2,941;9,702;5,520;37,636;5,175;-2,735;-2,739;0,000;39,403;40,155;9,711;3,078;9,048;5,959;8,570;7,759;-3,141;26,461;0,000;254,240;Inf;263,000;255,000;7,974;2,865;8,273;24,492
6899,500;3,010;0,687;-35,209;2,941;9,702;5,520;37,636;5,175;-2,735;-2,739;0,000;39,400;40,200;9,711;3,078;8,999;6,540;8,632;7,753;-3,141;26,461;0,000;254,840;Inf;263,000;255,000;7,834;2,868;8,383;24,431
6900,000;3,010;0,687;-35,209;2,941;9,702;5,520;37,636;5,175;-2,735;-2,739;0,000;39,400;40,200;9,711;3,078;9,071;5,710;8,572;7,628;-3,141;26,461;0,000;254,840;Inf;263,000;255,000;7,981;2,870;8,222;24,368
6900,500;3,182;0,814;-33,996;3,010;9,616;5,520;37,636;5,175;-2,735;-2,739;0,000;39,400;40,200;9,838;3,030;8,979;5,998;8,555;7,527;-3,141;26,461;0,000;254,740;Inf;263,000;255,000;7,745;2,872;8,123;24,329
6901,000;3,182;0,814;-33,996;3,010;9,616;5,520;37,636;5,175;-2,735;-2,739;0,000;39,400;40,200;9,838;3,030;8,937;6,168;8,512;7,498;-3,141;26,461;0,000;254,740;Inf;263,000;255,000;7,765;2,877;8,179;24,303
6901,500;3,182;0,814;-33,996;3,010;9,616;5,520;37,636;5,175;-2,735;-2,739;0,000;39,400;40,200;9,838;3,030;8,800;5,967;8,453;7,330;-3,141;26,461;0,000;254,440;Inf;263,000;255,000;7,779;2,882;8,169;24,259
6902,000;3,182;0,814;-33,996;3,010;9,616;5,520;37,636;5,175;-2,735;-2,739;0,000;39,400;40,200;9,838;3,030;8,860;5,482;8,402;7,314;-3,141;26,461;0,000;254,440;Inf;263,000;255,000;7,638;2,887;8,093;24,199
6902,500;3,182;0,814;-33,996;3,010;9,616;5,532;37,653;5,190;-2,667;-2,751;0,000;39,396;40,130;9,838;3,030;8,801;6,028;8,436;7,484;-3,153;26,462;0,000;254,440;Inf;263,000;255,000;7,514;2,892;7,999;24,106
6903,000;3,182;0,814;-33,996;3,010;9,616;5,532;37,653;5,190;-2,667;-2,751;0,000;39,400;40,100;9,838;3,030;8,828;6,581;8,470;7,554;-3,153;26,462;0,000;254,440;Inf;263,000;255,000;7,687;2,897;8,210;24,055
6903,500;3,100;0,721;-35,209;3,034;9,698;5,532;37,653;5,190;-2,667;-2,751;0,000;39,400;40,100;9,639;3,036;8,783;5,290;8,365;7,288;-3,153;26,462;0,000;254,440;Inf;263,000;255,000;7,858;2,902;7,967;23,965
6904,000;3,100;0,721;-35,209;3,034;9,698;5,532;37,653;5,190;-2,667;-2,751;0,000;39,400;40,100;9,639;3,036;8,764;6,186;8,435;7,451;-3,153;26,462;0,000;254,440;Inf;263,000;255,000;7,431;2,905;8,071;23,876
6904,500;3,100;0,721;-35,209;3,034;9,698;5,532;37,653;5,190;-2,667;-2,751;0,000;39,400;40,100;9,639;3,036;8,703;6,157;8,389;7,280;-3,153;26,462;0,000;253,940;Inf;263,000;255,000;7,709;2,908;7,905;23,876
6905,000;3,100;0,721;-35,209;3,034;9,698;5,532;37,653;5,190;-2,667;-2,751;0,000;39,400;40,100;9,639;3,036;8,757;6,096;8,437;7,416;-3,153;26,462;0,000;253,940;Inf;264,000;255,000;7,632;2,911;7,932;23,898
6905,500;3,100;0,721;-35,209;3,034;9,698;5,523;37,672;5,189;-2,616;-2,731;0,000;39,397;40,156;9,639;3,036;8,654;6,012;8,364;7,285;-3,156;26,457;0,000;254,640;Inf;264,000;255,000;7,676;2,914;8,037;23,897
6906,000;3,100;0,721;-35,209;3,034;9,698;5,523;37,672;5,189;-2,616;-2,731;0,000;39,400;40,200;9,639;3,036;8,728;5,348;8,295;7,244;-3,156;26,457;0,000;254,640;Inf;264,000;255,000;7,579;2,917;7,862;23,954
6906,500;2,680;0,686;-34,613;3,126;9,654;5,523;37,672;5,189;-2,616;-2,731;0,000;39,400;40,200;9,671;2,939;8,617;6,160;8,337;7,251;-3,156;26,457;0,000;254,240;Inf;264,000;255,000;7,404;2,920;7,992;23,989
6907,000;2,680;0,686;-34,613;3,126;9,654;5,523;37,672;5,189;-2,616;-2,731;0,000;39,400;40,200;9,671;2,939;8,689;5,790;8,329;7,450;-3,156;26,457;0,000;254,240;Inf;264,000;255,000;7,592;2,916;7,899;24,009
6907,500;2,680;0,686;-34,613;3,126;9,654;5,523;37,672;5,189;-2,616;-2,731;0,000;39,400;40,200;9,671;2,939;8,748;6,316;8,390;7,464;-3,156;26,457;0,000;254,240;Inf;264,000;255,000;7,565;2,912;8,012;24,081
6908,000;2,680;0,686;-34,613;3,126;9,654;5,523;37,672;5,189;-2,616;-2,731;0,000;39,400;40,200;9,671;2,939;8,859;5,922;8,435;7,621;-3,156;26,457;0,000;254,240;Inf;264,000;255,000;7,730;2,909;8,083;24,120
6908,500;2,680;0,686;-34,613;3,126;9,654;5,523;37,672;5,189;-2,616;-2,731;0,000;39,400;40,200;9,671;2,939;8,934;5,827;8,470;7,570;-3,156;26,457;0,000;255,440;Inf;264,000;255,000;7,709;2,905;8,060;24,157
6909,000;2,680;0,686;-34,613;3,126;9,654;5,515;37,626;5,156;-2,623;-2,753;0,000;39,383;40,133;9,671;2,939;8,824;6,369;8,512;7,490;-3,168;26,452;0,000;255,440;Inf;264,000;255,000;7,700;2,901;8,152;24,172
6909,500;2,680;0,686;-34,613;3,126;9,654;5,515;37,626;5,156;-2,623;-2,753;0,000;39,400;40,100;9,671;2,939;8,872;5,651;8,440;7,433;-3,168;26,452;0,000;255,840;Inf;264,000;255,000;7,799;2,898;8,000;24,182
6910,000;2,811;0,718;-35,209;3,035;9,552;5,515;37,626;5,156;-2,623;-2,753;0,000;39,400;40,100;9,693;3,209;8,776;5,817;8,395;7,271;-3,168;26,452;0,000;255,840;Inf;264,000;255,000;7,599;2,894;7,914;24,190
6910,500;2,811;0,718;-35,209;3,035;9,552;5,515;37,626;5,156;-2,623;-2,753;0,000;39,400;40,100;9,693;3,209;8,637;6,030;8,316;7,147;-3,168;26,452;0,000;255,040;Inf;264,000;255,000;7,564;2,893;7,987;24,193
6911,000;2,811;0,718;-35,209;3,035;9,552;5,515;37,626;5,156;-2,623;-2,753;0,000;39,400;40,100;9,693;3,209;8,637;5,915;8,287;7,070;-3,168;26,452;0,000;255,040;Inf;264,000;255,000;7,533;2,891;7,877;24,194
6911,500;2,811;0,718;-35,209;3,035;9,552;5,515;37,626;5,156;-2,623;-2,753;0,000;39,400;40,100;9,693;3,209;8,636;5,977;8,256;7,226;-3,168;26,452;0,000;256,540;Inf;264,000;255,000;7,477;2,890;7,912;24,193
6912,000;2,811;0,718;-35,209;3,035;9,552;5,502;37,674;5,183;-2,530;-2,726;0,000;39,405;40,200;9,693;3,209;8,599;5,822;8,265;7,042;-3,142;26,468;0,000;256,540;Inf;263,000;255,000;7,524;2,889;7,987;24,135
6912,500;2,811;0,718;-35,209;3,035;9,552;5,502;37,674;5,183;-2,530;-2,726;0,000;39,400;40,200;9,693;3,209;8,605;5,330;8,186;7,036;-3,142;26,468;0,000;254,740;Inf;263,000;255,000;7,432;2,887;7,916;24,126
6913,000;3,250;0,785;-35,208;2,963;9,691;5,502;37,674;5,183;-2,530;-2,726;0,000;39,400;40,200;9,727;3,149;8,649;6,681;8,326;7,366;-3,142;26,468;0,000;254,740;Inf;263,000;255,000;7,289;2,886;8,119;24,150
6913,500;3,250;0,785;-35,208;2,963;9,691;5,502;37,674;5,183;-2,530;-2,726;0,000;39,400;40,200;9,727;3,149;8,674;6,398;8,381;7,547;-3,142;26,468;0,000;256,340;Inf;263,000;255,000;7,755;2,892;8,219;24,152
6914,000;3,250;0,785;-35,208;2,963;9,691;5,502;37,674;5,183;-2,530;-2,726;0,000;39,400;40,200;9,727;3,149;8,797;6,156;8,398;7,431;-3,142;26,468;0,000;256,340;Inf;262,000;255,000;7,750;2,898;7,967;24,196
6914,500;3,250;0,785;-35,208;2,963;9,691;5,502;37,674;5,183;-2,530;-2,726;0,000;39,400;40,200;9,727;3,149;8,790;5,934;8,420;7,244;-3,142;26,468;0,000;254,640;Inf;262,000;255,000;7,696;2,904;7,992;24,238
6915,000;3,250;0,785;-35,208;2,963;9,691;5,502;37,674;5,183;-2,530;-2,726;0,000;39,400;40,200;9,727;3,149;8,775;6,637;8,444;7,481;-3,142;26,468;0,000;254,640;Inf;262,000;255,000;7,597;2,909;8,064;24,285
6915,500;3,250;0,785;-35,208;2,963;9,691;5,499;37,637;5,197;-2,524;-2,739;0,000;39,404;40,189;9,727;3,149;8,769;6,055;8,434;7,371;-3,149;26,464;0,000;255,640;Inf;262,000;255,000;7,834;2,915;8,040;24,374
6916,000;3,250;0,785;-35,208;2,963;9,691;5,499;37,637;5,197;-2,524;-2,739;0,000;39,400;40,200;9,727;3,149;8,802;5,640;8,410;7,166;-3,149;26,464;0,000;255,640;Inf;262,000;255,000;7,657;2,920;7,973;24,440
6916,500;2,597;0,635;-35,209;2,940;9,642;5,499;37,637;5,197;-2,524;-2,739;0,000;39,400;40,200;9,644;3,089;8,749;6,041;8,435;7,465;-3,149;26,464;0,000;255,340;Inf;262,000;255,000;7,505;2,926;7,912;24,485
6917,000;2,597;0,635;-35,209;2,940;9,642;5,499;37,637;5,197;-2,524;-2,739;0,000;39,400;40,200;9,644;3,089;8,757;6,401;8,446;7,333;-3,149;26,464;0,000;255,340;Inf;262,000;255,000;7,672;2,921;8,036;24,543
6917,500;2,597;0,635;-35,209;2,940;9,642;5,499;37,637;5,197;-2,524;-2,739;0,000;39,400;40,200;9,644;3,089;8,827;5,965;8,445;7,232;-3,149;26,464;0,000;254,240;Inf;262,000;255,000;7,734;2,915;8,052;24,529
6918,000;2,597;0,635;-35,209;2,940;9,642;5,499;37,637;5,197;-2,524;-2,739;0,000;39,400;40,200;9,644;3,089;8,763;5,497;8,362;7,140;-3,149;26,464;0,000;254,240;Inf;262,000;255,000;7,617;2,910;7,959;24,514
6918,500;2,597;0,635;-35,209;2,940;9,642;5,496;37,653;5,174;-2,463;-2,749;0,000;39,401;40,205;9,644;3,089;8,696;5,689;8,334;7,125;-3,159;26,452;0,000;252,640;Inf;262,000;255,000;7,441;2,905;7,976;24,516
6919,000;2,597;0,635;-35,209;2,940;9,642;5,496;37,653;5,174;-2,463;-2,749;0,000;39,400;40,200;9,644;3,089;8,564;6,103;8,302;7,019;-3,159;26,452;0,000;252,640;Inf;263,000;255,000;7,461;2,900;7,796;24,614
6919,500;2,953;0,752;-35,124;3,037;9,631;5,496;37,653;5,174;-2,463;-2,749;0,000;39,400;40,200;9,710;3,193;8,737;5,960;8,356;7,228;-3,159;26,452;0,000;253,640;Inf;263,000;255,000;7,497;2,895;7,964;24,559
6920,000;2,953;0,752;-35,124;3,037;9,631;5,496;37,653;5,174;-2,463;-2,749;0,000;39,400;40,200;9,710;3,193;8,738;5,818;8,325;7,264;-3,159;26,452;0,000;253,640;Inf;264,000;255,000;7,570;2,896;7,990;24,559
6920,500;2,953;0,752;-35,124;3,037;9,631;5,496;37,653;5,174;-2,463;-2,749;0,000;39,400;40,200;9,710;3,193;8,623;5,516;8,247;6,957;-3,159;26,452;0,000;251,940;Inf;264,000;255,000;7,536;2,897;7,822;24,523
6921,000;2,953;0,752;-35,124;3,037;9,631;5,496;37,653;5,174;-2,463;-2,749;0,000;39,400;40,200;9,710;3,193;8,691;6,485;8,392;7,491;-3,159;26,452;0,000;251,940;Inf;265,000;255,000;7,336;2,898;7,853;24,501
6921,500;2,953;0,752;-35,124;3,037;9,631;5,526;37,665;5,198;-2,439;-2,754;0,000;39,418;40,243;9,710;3,193;8,667;6,221;8,398;7,424;-3,165;26,452;0,000;255,440;Inf;265,000;255,000;7,765;2,899;7,895;24,483
6922,000;2,953;0,752;-35,124;3,037;9,631;5,526;37,665;5,198;-2,439;-2,754;0,000;39,400;40,200;9,710;3,193;8,853;5,797;8,431;7,331;-3,165;26,452;0,000;255,440;Inf;265,000;255,000;7,678;2,899;7,971;24,524
6922,500;2,953;0,752;-35,124;3,037;9,631;5,526;37,665;5,198;-2,439;-2,754;0,000;39,400;40,200;9,710;3,193;8,872;6,148;8,492;7,624;-3,165;26,452;0,000;253,240;Inf;265,000;255,000;7,603;2,900;7,998;24,503
6923,000;2,605;0,683;-33,717;3,035;9,576;5,526;37,665;5,198;-2,439;-2,754;0,000;39,400;40,200;9,893;2,918;8,926;5,673;8,475;7,255;-3,165;26,452;0,000;253,240;Inf;266,000;255,000;7,784;2,901;7,945;24,522
6923,500;2,605;0,683;-33,717;3,035;9,576;5,526;37,665;5,198;-2,439;-2,754;0,000;39,400;40,200;9,893;2,918;8,787;6,247;8,492;7,290;-3,165;26,452;0,000;255,540;Inf;266,000;255,000;7,582;2,896;7,995;24,556
6924,000;2,605;0,683;-33,717;3,035;9,576;5,526;37,665;5,198;-2,439;-2,754;0,000;39,400;40,200;9,893;2,918;8,770;6,078;8,445;7,291;-3,165;26,452;0,000;255,540;Inf;266,000;255,000;7,704;2,892;8,059;24,630
6924,500;2,605;0,683;-33,717;3,035;9,576;5,526;37,665;5,198;-2,439;-2,754;0,000;39,400;40,200;9,893;2,918;8,780;5,451;8,396;7,337;-3,165;26,452;0,000;255,140;Inf;266,000;255,000;7,646;2,887;7,819;24,662
6925,000;2,605;0,683;-33,717;3,035;9,576;5,517;37,659;5,203;-2,387;-2,713;0,000;39,430;40,254;9,893;2,918;8,715;5,990;8,423;7,162;-3,153;26,457;0,000;255,140;Inf;266,000;255,000;7,491;2,882;7,890;24,636
6925,500;2,605;0,683;-33,717;3,035;9,576;5,517;37,659;5,203;-2,387;-2,713;0,000;39,400;40,300;9,893;2,918;8,745;5,959;8,396;7,228;-3,153;26,457;0,000;257,240;Inf;266,000;255,000;7,572;2,878;7,805;24,667
6926,000;2,689;0,622;-35,209;2,990;9,711;5,517;37,659;5,203;-2,387;-2,713;0,000;39,400;40,300;9,594;3,084;8,756;5,449;8,358;7,087;-3,153;26,457;0,000;257,240;Inf;265,000;255,000;7,582;2,873;7,797;24,661
6926,500;2,689;0,622;-35,209;2,990;9,711;5,517;37,659;5,203;-2,387;-2,713;0,000;39,400;40,300;9,594;3,084;8,538;5,583;8,264;6,846;-3,153;26,457;0,000;256,440;Inf;265,000;255,000;7,412;2,870;7,801;24,605
6927,000;2,689;0,622;-35,209;2,990;9,711;5,517;37,659;5,203;-2,387;-2,713;0,000;39,400;40,300;9,594;3,084;8,524;5,635;8,239;7,011;-3,153;26,457;0,000;256,440;Inf;264,000;255,000;7,308;2,867;7,822;24,522
6927,500;2,689;0,622;-35,209;2,990;9,711;5,517;37,659;5,203;-2,387;-2,713;0,000;39,400;40,300;9,594;3,084;8,579;5,913;8,274;7,148;-3,153;26,457;0,000;258,340;Inf;264,000;255,000;7,352;2,864;7,790;24,365
6928,000;2,689;0,622;-35,209;2,990;9,711;5,526;37,699;5,146;-2,327;-2,747;0,000;39,427;40,272;9,594;3,084;8,582;5,831;8,292;7,017;-3,154;26,454;0,000;258,340;Inf;263,000;255,000;7,478;2,862;7,844;24,306
6928,500;2,689;0,622;-35,209;2,990;9,711;5,526;37,699;5,146;-2,327;-2,747;0,000;39,400;40,300;9,594;3,084;8,644;5,903;8,312;7,093;-3,154;26,454;0,000;256,940;Inf;263,000;255,000;7,430;2,859;7,914;24,288
6929,000;2,689;0,622;-35,209;2,990;9,711;5,526;37,699;5,146;-2,327;-2,747;0,000;39,400;40,300;9,594;3,084;8,647;6,508;8,397;7,467;-3,154;26,454;0,000;256,940;Inf;262,000;255,000;7,488;2,856;7,894;24,333
6929,500;3,129;0,852;-33,583;3,028;9,645;5,526;37,699;5,146;-2,327;-2,747;0,000;39,400;40,300;9,782;2,980;8,866;5,756;8,439;7,309;-3,154;26,454;0,000;257,840;Inf;262,000;255,000;7,755;2,853;8,052;24,268
6930,000;3,129;0,852;-33,583;3,028;9,645;5,526;37,699;5,146;-2,327;-2,747;0,000;39,400;40,300;9,782;2,980;8,774;6,178;8,500;7,340;-3,154;26,454;0,000;257,840;Inf;261,000;255,000;7,593;2,858;8,049;24,094
6930,500;3,129;0,852;-33,583;3,028;9,645;5,526;37,699;5,146;-2,327;-2,747;0,000;39,400;40,300;9,782;2,980;8,943;5,623;8,533;7,388;-3,154;26,454;0,000;254,540;Inf;261,000;255,000;7,698;2,862;7,886;24,024
6931,000;3,129;0,852;-33,583;3,028;9,645;5,526;37,699;5,146;-2,327;-2,747;0,000;39,400;40,300;9,782;2,980;8,846;5,687;8,496;7,154;-3,154;26,454;0,000;254,540;Inf;261,000;255,000;7,622;2,867;7,887;23,929
6931,500;3,129;0,852;-33,583;3,028;9,645;5,521;37,648;5,170;-2,311;-2,742;0,000;39,446;40,339;9,782;2,980;8,796;6,013;8,508;7,444;-3,151;26,453;0,000;255,340;Inf;261,000;255,000;7,546;2,871;7,819;23,863
6932,000;3,129;0,852;-33,583;3,028;9,645;5,521;37,648;5,170;-2,311;-2,742;0,000;39,400;40,300;9,782;2,980;8,842;5,885;8,517;7,373;-3,151;26,453;0,000;255,340;Inf;261,000;255,000;7,690;2,875;7,816;23,868
6932,500;2,851;0,639;-35,209;2,977;9,714;5,521;37,648;5,170;-2,311;-2,742;0,000;39,400;40,300;9,636;3,046;8,821;5,847;8,497;7,114;-3,151;26,453;0,000;253,840;Inf;261,000;255,000;7,654;2,879;7,870;23,898
6933,000;2,851;0,639;-35,209;2,977;9,714;5,521;37,648;5,170;-2,311;-2,742;0,000;39,400;40,300;9,636;3,046;8,780;5,572;8,411;7,119;-3,151;26,453;0,000;253,840;Inf;262,000;255,000;7,570;2,879;7,896;23,903
6933,500;2,851;0,639;-35,209;2,977;9,714;5,521;37,648;5,170;-2,311;-2,742;0,000;39,400;40,300;9,636;3,046;8,729;5,435;8,383;7,083;-3,151;26,453;0,000;253,040;Inf;262,000;255,000;7,471;2,878;7,852;23,918
6934,000;2,851;0,639;-35,209;2,977;9,714;5,521;37,648;5,170;-2,311;-2,742;0,000;39,400;40,300;9,636;3,046;8,653;6,420;8,467;7,315;-3,151;26,453;0,000;253,040;Inf;263,000;255,000;7,407;2,878;7,953;23,959
6934,500;2,851;0,639;-35,209;2,977;9,714;5,511;37,681;5,199;-2,247;-2,764;0,000;39,451;40,346;9,636;3,046;8,733;5,926;8,452;7,332;-3,175;26,454;0,000;252,440;Inf;263,000;255,000;7,714;2,877;8,005;23,950
6935,000;2,851;0,639;-35,209;2,977;9,714;5,511;37,681;5,199;-2,247;-2,764;0,000;39,500;40,300;9,636;3,046;8,809;6,378;8,491;7,336;-3,175;26,454;0,000;252,440;Inf;264,000;255,000;7,611;2,877;8,014;23,981
6935,500;2,222;0,617;-33,114;3,016;9,669;5,511;37,681;5,199;-2,247;-2,764;0,000;39,500;40,300;9,754;2,936;8,939;6,122;8,540;7,527;-3,175;26,454;0,000;253,240;Inf;264,000;255,000;7,753;2,877;8,056;23,998
6936,000;2,222;0,617;-33,114;3,016;9,669;5,511;37,681;5,199;-2,247;-2,764;0,000;39,500;40,300;9,754;2,936;8,795;6,185;8,530;7,300;-3,175;26,454;0,000;253,240;Inf;265,000;255,000;7,782;2,866;7,922;23,889
6936,500;2,222;0,617;-33,114;3,016;9,669;5,511;37,681;5,199;-2,247;-2,764;0,000;39,500;40,300;9,754;2,936;8,865;5,656;8,500;7,089;-3,175;26,454;0,000;252,840;Inf;265,000;255,000;7,703;2,855;7,884;23,877
6937,000;2,222;0,617;-33,114;3,016;9,669;5,511;37,681;5,199;-2,247;-2,764;0,000;39,500;40,300;9,754;2,936;8,799;5,846;8,474;7,188;-3,175;26,454;0,000;252,840;Inf;266,000;255,000;7,527;2,845;8,033;23,845
6937,500;2,222;0,617;-33,114;3,016;9,669;5,511;37,681;5,199;-2,247;-2,764;0,000;39,500;40,300;9,754;2,936;8,818;5,741;8,469;7,280;-3,175;26,454;0,000;256,740;Inf;266,000;255,000;7,577;2,835;7,911;23,888
6938,000;2,222;0,617;-33,114;3,016;9,669;5,490;37,684;5,165;-2,210;-2,748;0,000;39,459;40,401;9,754;2,936;8,757;6,045;8,482;7,144;-3,167;26,453;0,000;256,740;Inf;265,000;255,000;7,577;2,825;7,966;23,978
6938,500;2,222;0,617;-33,114;3,016;9,669;5,490;37,684;5,165;-2,210;-2,748;0,000;39,500;40,400;9,754;2,936;8,807;5,722;8,442;7,226;-3,167;26,453;0,000;255,340;Inf;265,000;255,000;7,607;2,815;7,981;24,032
6939,000;3,238;0,731;-35,209;2,966;9,717;5,490;37,684;5,165;-2,210;-2,748;0,000;39,500;40,400;9,675;3,025;8,764;6,687;8,537;7,426;-3,167;26,453;0,000;255,340;Inf;265,000;255,000;7,549;2,805;8,099;23,998
6939,500;3,238;0,731;-35,209;2,966;9,717;5,490;37,684;5,165;-2,210;-2,748;0,000;39,500;40,400;9,675;3,025;8,881;5,943;8,539;7,398;-3,167;26,453;0,000;255,840;Inf;265,000;255,000;7,854;2,812;8,073;24,023
6940,000;3,238;0,731;-35,209;2,966;9,717;5,490;37,684;5,165;-2,210;-2,748;0,000;39,500;40,400;9,675;3,025;8,905;6,419;8,620;7,466;-3,167;26,453;0,000;255,840;Inf;265,000;255,000;7,690;2,819;7,909;23,976
6940,500;3,238;0,731;-35,209;2,966;9,717;5,490;37,684;5,165;-2,210;-2,748;0,000;39,500;40,400;9,675;3,025;8,791;6,032;8,549;7,316;-3,167;26,453;0,000;256,140;Inf;265,000;255,000;7,852;2,826;7,970;23,968
6941,000;3,238;0,731;-35,209;2,966;9,717;5,557;37,684;5,191;-2,162;-2,738;0,000;39,482;40,404;9,675;3,025;8,849;6,059;8,561;7,448;-3,149;26,456;0,000;256,140;Inf;264,000;255,000;7,672;2,833;8,084;24,014
6941,500;3,238;0,731;-35,209;2,966;9,717;5,557;37,684;5,191;-2,162;-2,738;0,000;39,500;40,400;9,675;3,025;8,801;5,865;8,522;7,141;-3,149;26,456;0,000;257,140;Inf;264,000;255,000;7,729;2,839;7,896;24,131
6942,000;2,916;0,678;-35,209;3,026;9,570;5,557;37,684;5,191;-2,162;-2,738;0,000;39,500;40,400;9,688;3,057;8,899;5,843;8,554;7,305;-3,149;26,456;0,000;257,140;Inf;263,000;255,000;7,582;2,846;8,021;24,157
6942,500;2,916;0,678;-35,209;3,026;9,570;5,557;37,684;5,191;-2,162;-2,738;0,000;39,500;40,400;9,688;3,057;8,910;5,909;8,580;7,278;-3,149;26,456;0,000;255,740;Inf;263,000;255,000;7,650;2,847;8,057;24,226
6943,000;2,916;0,678;-35,209;3,026;9,570;5,557;37,684;5,191;-2,162;-2,738;0,000;39,500;40,400;9,688;3,057;8,937;5,875;8,569;7,258;-3,149;26,456;0,000;255,740;Inf;263,000;255,000;7,669;2,848;8,046;24,328
6943,500;2,916;0,678;-35,209;3,026;9,570;5,557;37,684;5,191;-2,162;-2,738;0,000;39,500;40,400;9,688;3,057;8,848;5,812;8,535;7,324;-3,149;26,456;0,000;255,540;Inf;263,000;255,000;7,660;2,849;7,945;24,491
6944,000;2,916;0,678;-35,209;3,026;9,570;5,557;37,684;5,191;-2,162;-2,738;0,000;39,500;40,400;9,688;3,057;8,860;5,883;8,554;7,333;-3,149;26,456;0,000;255,540;Inf;263,000;255,000;7,630;2,850;8,106;24,493
