t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6944,500;2,916;0,678;-35,209;3,026;9,570;5,570;37,692;5,192;-2,122;-2,742;0,000;39,495;40,474;9,688;3,057;8,894;6,537;8,662;7,722;-3,146;26,460;0,000;254,640;Inf;263,000;255,000;7,658;2,851;8,028;24,537
6945,000;2,916;0,678;-35,209;3,026;9,570;5,570;37,692;5,192;-2,122;-2,742;0,000;39,500;40,500;9,688;3,057;8,998;5,750;8,630;7,326;-3,146;26,460;0,000;254,640;Inf;263,000;255,000;7,953;2,852;7,971;24,536
6945,500;3,250;0,766;-35,209;3,026;9,690;5,570;37,692;5,192;-2,122;-2,742;0,000;39,500;40,500;9,669;2,949;8,821;6,051;8,575;7,140;-3,146;26,460;0,000;255,940;Inf;263,000;255,000;7,676;2,853;8,047;24,640
6946,000;3,250;0,766;-35,209;3,026;9,690;5,570;37,692;5,192;-2,122;-2,742;0,000;39,500;40,500;9,669;2,949;8,864;5,725;8,510;7,056;-3,146;26,460;0,000;255,940;Inf;263,000;255,000;7,647;2,860;8,040;24,706
6946,500;3,250;0,766;-35,209;3,026;9,690;5,570;37,692;5,192;-2,122;-2,742;0,000;39,500;40,500;9,669;2,949;8,873;5,771;8,541;7,247;-3,146;26,460;0,000;253,540;Inf;263,000;255,000;7,539;2,866;8,009;24,767
6947,000;3,250;0,766;-35,209;3,026;9,690;5,570;37,692;5,192;-2,122;-2,742;0,000;39,500;40,500;9,669;2,949;8,818;5,621;8,511;7,044;-3,146;26,460;0,000;253,540;Inf;264,000;255,000;7,608;2,873;7,943;24,832
6947,500;3,250;0,766;-35,209;3,026;9,690;5,520;37,701;5,208;-2,077;-2,749;0,000;39,512;40,468;9,669;2,949;8,787;5,731;8,501;7,110;-3,148;26,469;0,000;253,740;Inf;264,000;255,000;7,499;2,879;7,839;24,802
6948,000;3,250;0,766;-35,209;3,026;9,690;5,520;37,701;5,208;-2,077;-2,749;0,000;39,500;40,500;9,669;2,949;8,826;5,448;8,436;7,061;-3,148;26,469;0,000;253,740;Inf;265,000;255,000;7,532;2,885;7,858;24,863
6948,500;2,549;0,643;-34,921;3,042;9,603;5,520;37,701;5,208;-2,077;-2,749;0,000;39,500;40,500;9,702;3,214;8,806;5,736;8,476;7,293;-3,148;26,469;0,000;253,440;Inf;265,000;255,000;7,443;2,891;7,925;24,888
6949,000;2,549;0,643;-34,921;3,042;9,603;5,520;37,701;5,208;-2,077;-2,749;0,000;39,500;40,500;9,702;3,214;8,762;6,177;8,521;7,159;-3,148;26,469;0,000;253,440;Inf;266,000;255,000;7,578;2,885;7,916;24,886
6949,500;2,549;0,643;-34,921;3,042;9,603;5,520;37,701;5,208;-2,077;-2,749;0,000;39,500;40,500;9,702;3,214;8,786;5,638;8,456;7,148;-3,148;26,469;0,000;255,140;Inf;266,000;255,000;7,655;2,880;7,960;24,891
6950,000;2,549;0,643;-34,921;3,042;9,603;5,520;37,701;5,208;-2,077;-2,749;0,000;39,500;40,500;9,702;3,214;8,729;6,239;8,481;7,239;-3,148;26,469;0,000;255,140;Inf;266,000;255,000;7,507;2,874;7,959;24,920
6950,500;2,549;0,643;-34,921;3,042;9,603;5,513;37,702;5,189;-2,038;-2,739;0,000;39,519;40,527;9,702;3,214;8,703;6,452;8,525;7,314;-3,137;26,467;0,000;256,040;Inf;266,000;255,000;7,672;2,869;7,893;24,898
6951,000;2,549;0,643;-34,921;3,042;9,603;5,513;37,702;5,189;-2,038;-2,739;0,000;39,500;40,500;9,702;3,214;8,774;5,927;8,501;7,311;-3,137;26,467;0,000;256,040;Inf;265,000;255,000;7,748;2,864;8,018;24,913
6951,500;2,549;0,643;-34,921;3,042;9,603;5,513;37,702;5,189;-2,038;-2,739;0,000;39,500;40,500;9,702;3,214;8,989;6,317;8,703;7,802;-3,137;26,467;0,000;256,040;Inf;265,000;255,000;7,628;2,859;8,086;24,931
6952,000;2,864;0,756;-33,328;3,001;9,639;5,513;37,702;5,189;-2,038;-2,739;0,000;39,500;40,500;9,837;2,967;8,979;6,342;8,687;7,470;-3,137;26,467;0,000;256,040;Inf;264,000;255,000;7,953;2,854;8,033;24,958
6952,500;2,864;0,756;-33,328;3,001;9,639;5,513;37,702;5,189;-2,038;-2,739;0,000;39,500;40,500;9,837;2,967;8,974;5,835;8,625;7,144;-3,137;26,467;0,000;255,340;Inf;264,000;255,000;7,869;2,854;8,048;24,969
6953,000;2,864;0,756;-33,328;3,001;9,639;5,513;37,702;5,189;-2,038;-2,739;0,000;39,500;40,500;9,837;2,967;8,866;5,641;8,533;7,266;-3,137;26,467;0,000;255,340;Inf;264,000;255,000;7,645;2,854;7,890;25,031
6953,500;2,864;0,756;-33,328;3,001;9,639;5,513;37,702;5,189;-2,038;-2,739;0,000;39,500;40,500;9,837;2,967;8,841;5,905;8,589;7,454;-3,137;26,467;0,000;256,140;Inf;264,000;255,000;7,576;2,854;7,926;25,055
6954,000;2,864;0,756;-33,328;3,001;9,639;5,494;37,708;5,172;-2,003;-2,745;0,000;39,534;40,615;9,837;2,967;8,882;5,825;8,562;7,326;-3,146;26,466;0,000;256,140;Inf;263,000;255,000;7,697;2,854;8,045;25,175
6954,500;2,864;0,756;-33,328;3,001;9,639;5,494;37,708;5,172;-2,003;-2,745;0,000;39,500;40,600;9,837;2,967;8,875;6,469;8,653;7,419;-3,146;26,466;0,000;255,740;Inf;263,000;255,000;7,649;2,854;8,086;25,224
6955,000;2,626;0,695;-34,633;3,026;9,620;5,494;37,708;5,172;-2,003;-2,745;0,000;39,500;40,600;9,758;3,105;9,028;5,705;8,618;7,219;-3,146;26,466;0,000;255,740;Inf;263,000;255,000;7,854;2,855;8,019;25,240
6955,500;2,626;0,695;-34,633;3,026;9,620;5,494;37,708;5,172;-2,003;-2,745;0,000;39,500;40,600;9,758;3,105;8,925;6,929;8,711;7,759;-3,146;26,466;0,000;255,840;Inf;263,000;255,000;7,643;2,851;8,068;25,219
6956,000;2,626;0,695;-34,633;3,026;9,620;5,494;37,708;5,172;-2,003;-2,745;0,000;39,500;40,600;9,758;3,105;8,922;6,524;8,715;7,464;-3,146;26,466;0,000;255,840;Inf;263,000;255,000;8,081;2,847;8,127;25,220
6956,500;2,626;0,695;-34,633;3,026;9,620;5,494;37,708;5,172;-2,003;-2,745;0,000;39,500;40,600;9,758;3,105;9,089;5,894;8,688;7,493;-3,146;26,466;0,000;253,940;Inf;263,000;255,000;7,906;2,843;8,104;25,205
6957,000;2,626;0,695;-34,633;3,026;9,620;5,493;37,678;5,175;-1,992;-2,734;0,000;39,553;40,565;9,758;3,105;8,981;6,398;8,705;7,426;-3,157;26,475;0,000;253,940;Inf;264,000;255,000;7,791;2,840;8,112;25,153
6957,500;2,626;0,695;-34,633;3,026;9,620;5,493;37,678;5,175;-1,992;-2,734;0,000;39,600;40,600;9,758;3,105;9,022;6,212;8,728;7,561;-3,157;26,475;0,000;254,540;Inf;264,000;255,000;7,877;2,836;8,139;25,145
6958,000;2,626;0,695;-34,633;3,026;9,620;5,493;37,678;5,175;-1,992;-2,734;0,000;39,600;40,600;9,758;3,105;9,030;6,200;8,732;7,488;-3,157;26,475;0,000;254,540;Inf;264,000;255,000;7,880;2,833;8,118;25,108
6958,500;2,718;0,777;-34,013;2,990;9,634;5,493;37,678;5,175;-1,992;-2,734;0,000;39,600;40,600;9,786;2,969;9,102;5,811;8,713;7,468;-3,157;26,475;0,000;254,540;Inf;264,000;255,000;7,863;2,830;8,085;25,071
6959,000;2,718;0,777;-34,013;2,990;9,634;5,493;37,678;5,175;-1,992;-2,734;0,000;39,600;40,600;9,786;2,969;9,049;6,584;8,816;7,547;-3,157;26,475;0,000;254,540;Inf;264,000;255,000;7,773;2,828;8,228;25,001
6959,500;2,718;0,777;-34,013;2,990;9,634;5,493;37,678;5,175;-1,992;-2,734;0,000;39,600;40,600;9,786;2,969;9,108;5,896;8,788;7,601;-3,157;26,475;0,000;256,040;Inf;264,000;255,000;7,999;2,826;8,048;24,929
6960,000;2,718;0,777;-34,013;2,990;9,634;5,493;37,678;5,175;-1,992;-2,734;0,000;39,600;40,600;9,786;2,969;9,092;6,293;8,825;7,590;-3,157;26,475;0,000;256,040;Inf;263,000;255,000;7,848;2,824;8,046;24,951
6960,500;2,718;0,777;-34,013;2,990;9,634;5,537;37,697;5,195;-1,935;-2,734;0,000;39,565;40,619;9,786;2,969;9,076;6,382;8,800;7,479;-3,147;26,475;0,000;256,240;Inf;263,000;255,000;7,950;2,822;8,223;24,971
6961,000;2,718;0,777;-34,013;2,990;9,634;5,537;37,697;5,195;-1,935;-2,734;0,000;39,600;40,600;9,786;2,969;9,091;5,872;8,724;7,288;-3,147;26,475;0,000;256,240;Inf;262,000;255,000;7,934;2,821;8,126;25,029
6961,500;2,556;0,683;-34,099;3,047;9,655;5,537;37,697;5,195;-1,935;-2,734;0,000;39,600;40,600;9,712;2,815;9,017;5,840;8,717;7,489;-3,147;26,475;0,000;256,640;Inf;262,000;255,000;7,744;2,819;8,126;25,040
6962,000;2,556;0,683;-34,099;3,047;9,655;5,537;37,697;5,195;-1,935;-2,734;0,000;39,600;40,600;9,712;2,815;9,025;6,151;8,750;7,368;-3,147;26,475;0,000;256,640;Inf;261,000;255,000;7,766;2,815;8,084;25,113
6962,500;2,556;0,683;-34,099;3,047;9,655;5,537;37,697;5,195;-1,935;-2,734;0,000;39,600;40,600;9,712;2,815;9,015;5,628;8,674;7,157;-3,147;26,475;0,000;256,340;Inf;261,000;255,000;7,824;2,810;8,079;25,135
6963,000;2,556;0,683;-34,099;3,047;9,655;5,537;37,697;5,195;-1,935;-2,734;0,000;39,600;40,600;9,712;2,815;8,944;5,810;8,649;7,138;-3,147;26,475;0,000;256,340;Inf;260,000;255,000;7,618;2,806;8,061;25,205
6963,500;2,556;0,683;-34,099;3,047;9,655;5,577;37,742;5,196;-1,873;-2,726;0,000;39,590;40,646;9,712;2,815;8,926;5,827;8,596;7,386;-3,123;26,486;0,000;254,040;Inf;260,000;255,000;7,635;2,802;8,024;25,155
6964,000;2,556;0,683;-34,099;3,047;9,655;5,577;37,742;5,196;-1,873;-2,726;0,000;39,600;40,600;9,712;2,815;8,861;6,234;8,626;7,281;-3,123;26,486;0,000;254,040;Inf;260,000;255,000;7,684;2,798;8,025;25,118
6964,500;2,158;0,620;-34,127;3,089;9,647;5,577;37,742;5,196;-1,873;-2,726;0,000;39,600;40,600;9,737;2,979;8,881;5,793;8,587;7,224;-3,123;26,486;0,000;254,340;Inf;260,000;255,000;7,750;2,794;7,918;25,072
6965,000;2,158;0,620;-34,127;3,089;9,647;5,577;37,742;5,196;-1,873;-2,726;0,000;39,600;40,600;9,737;2,979;8,872;5,584;8,562;7,209;-3,123;26,486;0,000;254,340;Inf;260,000;255,000;7,621;2,784;8,023;25,070
6965,500;2,158;0,620;-34,127;3,089;9,647;5,577;37,742;5,196;-1,873;-2,726;0,000;39,600;40,600;9,737;2,979;8,741;6,155;8,563;7,155;-3,123;26,486;0,000;254,240;Inf;260,000;255,000;7,557;2,774;8,063;25,087
6966,000;2,158;0,620;-34,127;3,089;9,647;5,577;37,742;5,196;-1,873;-2,726;0,000;39,600;40,600;9,737;2,979;8,769;5,904;8,515;7,117;-3,123;26,486;0,000;254,240;Inf;260,000;255,000;7,654;2,763;8,021;25,104
6966,500;2,158;0,620;-34,127;3,089;9,647;5,577;37,742;5,196;-1,873;-2,726;0,000;39,600;40,600;9,737;2,979;8,677;5,171;8,457;6,966;-3,123;26,486;0,000;251,840;Inf;260,000;255,000;7,576;2,753;7,787;25,102
6967,000;2,158;0,620;-34,127;3,089;9,647;5,558;37,755;5,199;-1,849;-2,715;0,000;39,586;40,648;9,737;2,979;8,749;5,967;8,496;7,028;-3,144;26,479;0,000;251,840;Inf;261,000;255,000;7,318;2,744;7,850;25,064
6967,500;2,158;0,620;-34,127;3,089;9,647;5,558;37,755;5,199;-1,849;-2,715;0,000;39,600;40,600;9,737;2,979;8,732;5,674;8,453;7,065;-3,144;26,479;0,000;252,240;Inf;261,000;255,000;7,560;2,734;7,928;25,034
6968,000;2,656;0,686;-33,706;3,129;9,637;5,558;37,755;5,199;-1,849;-2,715;0,000;39,600;40,600;9,848;2,984;8,703;5,488;8,414;7,035;-3,144;26,479;0,000;252,240;Inf;262,000;255,000;7,481;2,725;7,880;24,967
6968,500;2,656;0,686;-33,706;3,129;9,637;5,558;37,755;5,199;-1,849;-2,715;0,000;39,600;40,600;9,848;2,984;8,609;5,981;8,407;6,945;-3,144;26,479;0,000;252,240;Inf;262,000;255,000;7,410;2,724;7,920;25,007
6969,000;2,656;0,686;-33,706;3,129;9,637;5,558;37,755;5,199;-1,849;-2,715;0,000;39,600;40,600;9,848;2,984;8,597;5,785;8,369;6,863;-3,144;26,479;0,000;252,240;Inf;263,000;255,000;7,485;2,722;7,895;25,018
6969,500;2,656;0,686;-33,706;3,129;9,637;5,558;37,755;5,199;-1,849;-2,715;0,000;39,600;40,600;9,848;2,984;8,615;6,463;8,440;7,174;-3,144;26,479;0,000;253,540;Inf;263,000;255,000;7,403;2,721;8,089;25,064
6970,000;2,656;0,686;-33,706;3,129;9,637;5,529;37,744;5,194;-1,825;-2,734;0,000;39,597;40,662;9,848;2,984;8,714;6,180;8,467;7,221;-3,143;26,488;0,000;253,540;Inf;264,000;255,000;7,673;2,720;8,026;25,069
6970,500;2,656;0,686;-33,706;3,129;9,637;5,529;37,744;5,194;-1,825;-2,734;0,000;39,600;40,700;9,848;2,984;8,831;6,282;8,530;7,507;-3,143;26,488;0,000;253,840;Inf;264,000;255,000;7,646;2,719;8,011;25,045
6971,000;3,192;0,768;-35,209;3,055;9,716;5,529;37,744;5,194;-1,825;-2,734;0,000;39,600;40,700;9,505;2,974;8,749;6,484;8,564;7,314;-3,143;26,488;0,000;253,840;Inf;265,000;255,000;7,788;2,718;8,053;25,065
6971,500;3,192;0,768;-35,209;3,055;9,716;5,529;37,744;5,194;-1,825;-2,734;0,000;39,600;40,700;9,505;2,974;8,887;5,667;8,529;7,155;-3,143;26,488;0,000;253,440;Inf;265,000;255,000;7,778;2,726;7,934;25,058
6972,000;3,192;0,768;-35,209;3,055;9,716;5,529;37,744;5,194;-1,825;-2,734;0,000;39,600;40,700;9,505;2,974;8,786;6,116;8,536;7,212;-3,143;26,488;0,000;253,440;Inf;266,000;255,000;7,559;2,734;7,985;25,095
6972,500;3,192;0,768;-35,209;3,055;9,716;5,529;37,744;5,194;-1,825;-2,734;0,000;39,600;40,700;9,505;2,974;8,684;6,095;8,500;7,023;-3,143;26,488;0,000;256,740;Inf;266,000;255,000;7,663;2,741;7,945;25,113
6973,000;3,192;0,768;-35,209;3,055;9,716;5,529;37,744;5,194;-1,825;-2,734;0,000;39,600;40,700;9,505;2,974;8,713;5,996;8,454;7,141;-3,143;26,488;0,000;256,740;Inf;265,000;255,000;7,576;2,748;7,869;25,053
6973,500;3,192;0,768;-35,209;3,055;9,716;5,518;37,736;5,193;-1,788;-2,717;0,000;39,616;40,668;9,505;2,974;8,637;6,168;8,438;7,015;-3,130;26,489;0,000;256,340;Inf;265,000;255,000;7,576;2,756;7,929;24,957
6974,000;3,192;0,768;-35,209;3,055;9,716;5,518;37,736;5,193;-1,788;-2,717;0,000;39,600;40,700;9,505;2,974;8,612;5,837;8,424;6,876;-3,130;26,489;0,000;256,340;Inf;264,000;255,000;7,564;2,763;7,924;24,840
6974,500;2,740;0,678;-34,914;3,020;9,665;5,518;37,736;5,193;-1,788;-2,717;0,000;39,600;40,700;9,735;3,177;8,590;5,987;8,403;7,169;-3,130;26,489;0,000;255,740;Inf;264,000;255,000;7,437;2,770;7,848;24,756
6975,000;2,740;0,678;-34,914;3,020;9,665;5,518;37,736;5,193;-1,788;-2,717;0,000;39,600;40,700;9,735;3,177;8,769;5,427;8,402;6,843;-3,130;26,489;0,000;255,740;Inf;264,000;255,000;7,537;2,769;7,846;24,719
6975,500;2,740;0,678;-34,914;3,020;9,665;5,518;37,736;5,193;-1,788;-2,717;0,000;39,600;40,700;9,735;3,177;8,725;5,845;8,462;7,328;-3,130;26,489;0,000;255,440;Inf;264,000;255,000;7,360;2,769;7,832;24,756
6976,000;2,740;0,678;-34,914;3,020;9,665;5,518;37,736;5,193;-1,788;-2,717;0,000;39,600;40,700;9,735;3,177;8,687;6,147;8,459;7,118;-3,130;26,489;0,000;255,440;Inf;264,000;255,000;7,590;2,768;7,901;24,759
6976,500;2,740;0,678;-34,914;3,020;9,665;5,483;37,733;5,198;-1,760;-2,720;0,000;39,600;40,700;9,735;3,177;8,732;5,753;8,448;7,231;-3,146;26,486;0,000;255,340;Inf;264,000;255,000;7,541;2,768;7,851;24,692
6977,000;2,740;0,678;-34,914;3,020;9,665;5,483;37,733;5,198;-1,760;-2,720;0,000;39,600;40,700;9,735;3,177;8,692;6,213;8,481;7,122;-3,146;26,486;0,000;255,340;Inf;264,000;255,000;7,627;2,767;7,950;24,736
6977,500;2,358;0,557;-35,209;3,058;9,594;5,483;37,733;5,198;-1,760;-2,720;0,000;39,600;40,700;9,629;2,994;8,736;5,475;8,423;7,068;-3,146;26,486;0,000;256,340;Inf;264,000;255,000;7,627;2,767;7,811;24,756
6978,000;2,358;0,557;-35,209;3,058;9,594;5,483;37,733;5,198;-1,760;-2,720;0,000;39,600;40,700;9,629;2,994;8,700;6,175;8,494;7,320;-3,146;26,486;0,000;256,340;Inf;263,000;255,000;7,426;2,760;7,846;24,786
6978,500;2,358;0,557;-35,209;3,058;9,594;5,483;37,733;5,198;-1,760;-2,720;0,000;39,600;40,700;9,629;2,994;8,664;6,266;8,494;7,200;-3,146;26,486;0,000;256,440;Inf;263,000;255,000;7,672;2,754;7,896;24,811
6979,000;2,358;0,557;-35,209;3,058;9,594;5,483;37,733;5,198;-1,760;-2,720;0,000;39,600;40,700;9,629;2,994;8,693;6,321;8,509;7,166;-3,146;26,486;0,000;256,440;Inf;262,000;255,000;7,656;2,747;7,748;24,849
6979,500;2,358;0,557;-35,209;3,058;9,594;5,474;37,724;5,200;-1,730;-2,734;0,000;39,614;40,650;9,629;2,994;8,618;5,389;8,402;7,000;-3,148;26,482;0,000;256,340;Inf;262,000;255,000;7,672;2,741;7,915;24,884
6980,000;2,358;0,557;-35,209;3,058;9,594;5,474;37,724;5,200;-1,730;-2,734;0,000;39,600;40,700;9,629;2,994;8,793;6,250;8,523;7,540;-3,148;26,482;0,000;256,340;Inf;261,000;255,000;7,353;2,735;7,984;24,883
6980,500;2,358;0,557;-35,209;3,058;9,594;5,474;37,724;5,200;-1,730;-2,734;0,000;39,600;40,700;9,629;2,994;8,842;5,992;8,542;7,355;-3,148;26,482;0,000;256,040;Inf;261,000;255,000;7,777;2,728;7,862;24,927
6981,000;3,042;0,806;-33,926;3,104;9,607;5,474;37,724;5,200;-1,730;-2,734;0,000;39,600;40,700;9,746;2,890;8,835;5,894;8,559;7,082;-3,148;26,482;0,000;256,040;Inf;260,000;255,000;7,683;2,722;7,886;25,012
6981,500;3,042;0,806;-33,926;3,104;9,607;5,474;37,724;5,200;-1,730;-2,734;0,000;39,600;40,700;9,746;2,890;8,785;5,699;8,505;7,084;-3,148;26,482;0,000;256,740;Inf;260,000;255,000;7,593;2,728;7,896;25,034
6982,000;3,042;0,806;-33,926;3,104;9,607;5,474;37,724;5,200;-1,730;-2,734;0,000;39,600;40,700;9,746;2,890;8,816;5,435;8,482;6,949;-3,148;26,482;0,000;256,740;Inf;259,000;255,000;7,518;2,733;7,864;25,055
6982,500;3,042;0,806;-33,926;3,104;9,607;5,474;37,724;5,200;-1,730;-2,734;0,000;39,600;40,700;9,746;2,890;8,764;5,845;8,466;7,074;-3,148;26,482;0,000;253,440;Inf;259,000;255,000;7,420;2,738;7,872;24,886
6983,000;3,042;0,806;-33,926;3,104;9,607;5,520;37,727;5,182;-1,691;-2,722;0,000;39,617;40,646;9,746;2,890;8,650;5,979;8,435;6,948;-3,145;26,488;0,000;253,440;Inf;260,000;255,000;7,537;2,743;7,718;24,739
6983,500;3,042;0,806;-33,926;3,104;9,607;5,520;37,727;5,182;-1,691;-2,722;0,000;39,600;40,600;9,746;2,890;8,657;5,356;8,400;6,896;-3,145;26,488;0,000;253,540;Inf;260,000;255,000;7,503;2,748;7,667;24,704
6984,000;3,042;0,698;-35,209;3,058;9,723;5,520;37,727;5,182;-1,691;-2,722;0,000;39,600;40,600;9,649;3,003;8,556;5,914;8,371;6,837;-3,145;26,488;0,000;253,540;Inf;261,000;255,000;7,327;2,753;7,861;24,557
6984,500;3,042;0,698;-35,209;3,058;9,723;5,520;37,727;5,182;-1,691;-2,722;0,000;39,600;40,600;9,649;3,003;8,603;5,818;8,369;7,228;-3,145;26,488;0,000;253,240;Inf;261,000;255,000;7,419;2,757;7,858;24,639
6985,000;3,042;0,698;-35,209;3,058;9,723;5,520;37,727;5,182;-1,691;-2,722;0,000;39,600;40,600;9,649;3,003;8,639;6,166;8,442;7,157;-3,145;26,488;0,000;253,240;Inf;262,000;255,000;7,504;2,762;7,862;24,683
6985,500;3,042;0,698;-35,209;3,058;9,723;5,520;37,727;5,182;-1,691;-2,722;0,000;39,600;40,600;9,649;3,003;8,639;5,805;8,402;6,896;-3,145;26,488;0,000;252,540;Inf;262,000;255,000;7,601;2,767;7,874;24,611
6986,000;3,042;0,698;-35,209;3,058;9,723;5,556;37,733;5,190;-1,648;-2,730;0,000;39,619;40,642;9,649;3,003;8,649;5,930;8,416;7,230;-3,140;26,488;0,000;252,540;Inf;263,000;255,000;7,435;2,771;8,067;24,593
6986,500;3,042;0,698;-35,209;3,058;9,723;5,556;37,733;5,190;-1,648;-2,730;0,000;39,600;40,600;9,649;3,003;8,646;6,452;8,495;7,255;-3,140;26,488;0,000;252,240;Inf;263,000;255,000;7,556;2,776;7,855;24,599
6987,000;3,042;0,698;-35,209;3,058;9,723;5,556;37,733;5,190;-1,648;-2,730;0,000;39,600;40,600;9,649;3,003;8,803;5,686;8,490;7,171;-3,140;26,488;0,000;252,240;Inf;264,000;255,000;7,712;2,780;7,851;24,568
6987,500;2,683;0,721;-34,018;3,108;9,592;5,556;37,733;5,190;-1,648;-2,730;0,000;39,600;40,600;9,717;2,868;8,681;6,052;8,501;7,030;-3,140;26,488;0,000;252,540;Inf;264,000;255,000;7,538;2,784;7,907;24,544
6988,000;2,683;0,721;-34,018;3,108;9,592;5,556;37,733;5,190;-1,648;-2,730;0,000;39,600;40,600;9,717;2,868;8,753;5,460;8,458;6,977;-3,140;26,488;0,000;252,540;Inf;265,000;255,000;7,566;2,783;7,855;24,584
6988,500;2,683;0,721;-34,018;3,108;9,592;5,556;37,733;5,190;-1,648;-2,730;0,000;39,600;40,600;9,717;2,868;8,670;5,912;8,459;7,118;-3,140;26,488;0,000;254,540;Inf;265,000;255,000;7,412;2,781;7,750;24,566
6989,000;2,683;0,721;-34,018;3,108;9,592;5,556;37,733;5,190;-1,648;-2,730;0,000;39,600;40,600;9,717;2,868;8,612;5,745;8,422;6,883;-3,140;26,488;0,000;254,540;Inf;265,000;255,000;7,540;2,779;7,781;24,505
6989,500;2,683;0,721;-34,018;3,108;9,592;5,545;37,723;5,175;-1,615;-2,737;0,000;39,612;40,635;9,717;2,868;8,661;5,407;8,387;6,988;-3,144;26,480;0,000;255,640;Inf;265,000;255,000;7,415;2,778;7,736;24,514
6990,000;2,683;0,721;-34,018;3,108;9,592;5,545;37,723;5,175;-1,615;-2,737;0,000;39,600;40,600;9,717;2,868;8,582;6,013;8,406;6,956;-3,144;26,480;0,000;255,640;Inf;265,000;255,000;7,361;2,776;7,838;24,573
6990,500;3,145;0,715;-35,209;3,062;9,633;5,545;37,723;5,175;-1,615;-2,737;0,000;39,600;40,600;9,651;3,118;8,596;5,646;8,357;6,849;-3,144;26,480;0,000;255,240;Inf;265,000;255,000;7,490;2,775;7,796;24,615
6991,000;3,145;0,715;-35,209;3,062;9,633;5,545;37,723;5,175;-1,615;-2,737;0,000;39,600;40,600;9,651;3,118;8,848;5,631;8,489;7,290;-3,144;26,480;0,000;255,240;Inf;265,000;255,000;7,362;2,781;7,773;24,595
6991,500;3,145;0,715;-35,209;3,062;9,633;5,545;37,723;5,175;-1,615;-2,737;0,000;39,600;40,600;9,651;3,118;8,765;6,234;8,580;7,317;-3,144;26,480;0,000;255,140;Inf;265,000;255,000;7,565;2,787;7,819;24,565
6992,000;3,145;0,715;-35,209;3,062;9,633;5,545;37,723;5,175;-1,615;-2,737;0,000;39,600;40,600;9,651;3,118;8,676;5,605;8,471;7,155;-3,144;26,480;0,000;255,140;Inf;265,000;255,000;7,724;2,793;7,767;24,560
6992,500;3,145;0,715;-35,209;3,062;9,633;5,514;37,705;5,180;-1,596;-2,736;0,000;39,600;40,594;9,651;3,118;8,813;5,642;8,520;7,372;-3,142;26,482;0,000;256,940;Inf;265,000;255,000;7,476;2,798;7,772;24,606
6993,000;3,145;0,715;-35,209;3,062;9,633;5,514;37,705;5,180;-1,596;-2,736;0,000;39,600;40,600;9,651;3,118;8,824;6,413;8,614;7,352;-3,142;26,482;0,000;256,940;Inf;264,000;255,000;7,587;2,804;7,943;24,620
6993,500;2,593;0,664;-34,711;2,996;9,695;5,514;37,705;5,180;-1,596;-2,736;0,000;39,600;40,600;9,669;2,953;8,771;5,908;8,548;7,097;-3,142;26,482;0,000;257,140;Inf;264,000;255,000;7,801;2,810;7,765;24,604
6994,000;2,593;0,664;-34,711;2,996;9,695;5,514;37,705;5,180;-1,596;-2,736;0,000;39,600;40,600;9,669;2,953;8,793;5,746;8,533;7,118;-3,142;26,482;0,000;257,140;Inf;263,000;255,000;7,581;2,806;7,939;24,521
6994,500;2,593;0,664;-34,711;2,996;9,695;5,514;37,705;5,180;-1,596;-2,736;0,000;39,600;40,600;9,669;2,953;8,857;6,085;8,560;7,337;-3,142;26,482;0,000;257,040;Inf;263,000;255,000;7,547;2,803;7,971;24,366
6995,000;2,593;0,664;-34,711;2,996;9,695;5,514;37,705;5,180;-1,596;-2,736;0,000;39,600;40,600;9,669;2,953;8,919;5,696;8,597;7,418;-3,142;26,482;0,000;257,040;Inf;262,000;255,000;7,710;2,799;7,936;24,350
6995,500;2,593;0,664;-34,711;2,996;9,695;5,514;37,705;5,180;-1,596;-2,736;0,000;39,600;40,600;9,669;2,953;8,875;5,833;8,613;7,151;-3,142;26,482;0,000;256,140;Inf;262,000;255,000;7,657;2,796;7,923;24,465
6996,000;2,593;0,664;-34,711;2,996;9,695;5,501;37,694;5,159;-1,569;-2,729;0,000;39,604;40,603;9,669;2,953;8,833;5,856;8,582;7,369;-3,144;26,484;0,000;256,140;Inf;261,000;255,000;7,618;2,792;7,877;24,462
6996,500;2,593;0,664;-34,711;2,996;9,695;5,501;37,694;5,159;-1,569;-2,729;0,000;39,600;40,600;9,669;2,953;8,889;6,501;8,654;7,414;-3,144;26,484;0,000;256,640;Inf;261,000;255,000;7,660;2,789;8,007;24,511
6997,000;2,608;0,731;-33,655;3,003;9,633;5,501;37,694;5,159;-1,569;-2,729;0,000;39,600;40,600;9,786;2,928;8,877;6,112;8,642;7,459;-3,144;26,484;0,000;256,640;Inf;260,000;255,000;7,865;2,786;7,970;24,534
6997,500;2,608;0,731;-33,655;3,003;9,633;5,501;37,694;5,159;-1,569;-2,729;0,000;39,600;40,600;9,786;2,928;8,880;6,216;8,656;7,308;-3,144;26,484;0,000;256,340;Inf;260,000;255,000;7,772;2,783;7,909;24,501
6998,000;2,608;0,731;-33,655;3,003;9,633;5,501;37,694;5,159;-1,569;-2,729;0,000;39,600;40,600;9,786;2,928;8,887;5,546;8,600;6,954;-3,144;26,484;0,000;256,340;Inf;259,000;255,000;7,765;2,780;7,934;24,582
6998,500;2,608;0,731;-33,655;3,003;9,633;5,501;37,694;5,159;-1,569;-2,729;0,000;39,600;40,600;9,786;2,928;8,865;6,154;8,651;7,592;-3,144;26,484;0,000;252,840;Inf;259,000;255,000;7,497;2,777;7,902;24,621
6999,000;2,608;0,731;-33,655;3,003;9,633;5,519;37,728;5,177;-1,496;-2,730;0,000;39,599;40,600;9,786;2,928;8,882;6,295;8,651;7,373;-3,140;26,500;0,000;252,840;Inf;260,000;255,000;7,816;2,775;7,922;24,637
6999,500;2,608;0,731;-33,655;3,003;9,633;5,519;37,728;5,177;-1,496;-2,730;0,000;39,600;40,600;9,786;2,928;8,828;5,814;8,632;7,298;-3,140;26,500;0,000;252,840;Inf;260,000;255,000;7,800;2,772;7,866;24,690
7000,000;2,552;0,666;-34,045;3,029;9,587;5,519;37,728;5,177;-1,496;-2,730;0,000;39,600;40,600;9,808;3,048;8,933;5,925;8,625;7,355;-3,140;26,500;0,000;252,840;Inf;261,000;255,000;7,643;2,769;7,853;24,739
7000,500;2,552;0,666;-34,045;3,029;9,587;5,519;37,728;5,177;-1,496;-2,730;0,000;39,600;40,600;9,808;3,048;8,769;5,880;8,601;7,131;-3,140;26,500;0,000;252,940;Inf;261,000;255,000;7,710;2,766;7,944;24,745
7001,000;2,552;0,666;-34,045;3,029;9,587;5,519;37,728;5,177;-1,496;-2,730;0,000;39,600;40,600;9,808;3,048;8,853;5,851;8,597;7,268;-3,140;26,500;0,000;252,940;Inf;262,000;255,000;7,595;2,762;7,886;24,746
7001,500;2,552;0,666;-34,045;3,029;9,587;5,519;37,728;5,177;-1,496;-2,730;0,000;39,600;40,600;9,808;3,048;8,873;6,150;8,661;7,449;-3,140;26,500;0,000;251,840;Inf;262,000;255,000;7,642;2,759;8,058;24,737
7002,000;2,552;0,666;-34,045;3,029;9,587;5,519;37,728;5,177;-1,496;-2,730;0,000;39,600;40,600;9,808;3,048;8,912;5,768;8,637;7,376;-3,140;26,500;0,000;251,840;Inf;263,000;255,000;7,674;2,752;7,951;24,775
7002,500;2,552;0,666;-34,045;3,029;9,587;5,484;37,709;5,193;-1,480;-2,727;0,000;39,595;40,568;9,808;3,048;8,961;6,064;8,694;7,294;-3,121;26,503;0,000;251,340;Inf;263,000;255,000;7,674;2,752;8,001;24,773
7003,000;2,552;0,666;-34,045;3,029;9,587;5,484;37,709;5,193;-1,480;-2,727;0,000;39,600;40,600;9,808;3,048;8,896;6,055;8,687;7,446;-3,121;26,503;0,000;251,340;Inf;264,000;255,000;7,753;2,749;7,923;24,750
7003,500;2,627;0,726;-33,121;3,050;9,579;5,484;37,709;5,193;-1,480;-2,727;0,000;39,600;40,600;9,865;2,990;8,800;6,359;8,656;7,260;-3,121;26,503;0,000;251,340;Inf;264,000;255,000;7,771;2,745;8,084;24,821
7004,000;2,627;0,726;-33,121;3,050;9,579;5,484;37,709;5,193;-1,480;-2,727;0,000;39,600;40,600;9,865;2,990;8,927;5,825;8,649;7,307;-3,121;26,503;0,000;251,340;Inf;265,000;255,000;7,769;2,744;7,995;24,822
7004,500;2,627;0,726;-33,121;3,050;9,579;5,484;37,709;5,193;-1,480;-2,727;0,000;39,600;40,600;9,865;2,990;8,890;5,832;8,684;7,491;-3,121;26,503;0,000;250,740;Inf;265,000;255,000;7,677;2,742;7,957;24,858
7005,000;2,627;0,726;-33,121;3,050;9,579;5,484;37,709;5,193;-1,480;-2,727;0,000;39,600;40,600;9,865;2,990;8,901;6,045;8,708;7,330;-3,121;26,503;0,000;250,740;Inf;266,000;255,000;7,724;2,740;8,089;24,843
7005,500;2,627;0,726;-33,121;3,050;9,579;5,523;37,699;5,173;-1,435;-2,725;0,000;39,583;40,565;9,865;2,990;8,876;6,206;8,690;7,532;-3,131;26,510;0,000;255,540;Inf;266,000;255,000;7,746;2,738;7,930;24,796
7006,000;2,627;0,726;-33,121;3,050;9,579;5,523;37,699;5,173;-1,435;-2,725;0,000;39,600;40,600;9,865;2,990;9,035;6,241;8,756;7,391;-3,131;26,510;0,000;255,540;Inf;266,000;255,000;7,826;2,736;8,072;24,865
7006,500;3,394;0,807;-35,209;3,001;9,475;5,523;37,699;5,173;-1,435;-2,725;0,000;39,600;40,600;9,550;3,099;8,976;6,123;8,725;7,484;-3,131;26,510;0,000;256,240;Inf;266,000;255,000;7,856;2,734;8,077;24,836
7007,000;3,394;0,807;-35,209;3,001;9,475;5,523;37,699;5,173;-1,435;-2,725;0,000;39,600;40,600;9,550;3,099;8,879;6,435;8,733;7,394;-3,131;26,510;0,000;256,240;Inf;265,000;255,000;7,827;2,745;8,009;24,792
7007,500;3,394;0,807;-35,209;3,001;9,475;5,523;37,699;5,173;-1,435;-2,725;0,000;39,600;40,600;9,550;3,099;8,937;5,735;8,690;7,210;-3,131;26,510;0,000;256,040;Inf;265,000;255,000;7,860;2,756;8,063;24,746
7008,000;3,394;0,807;-35,209;3,001;9,475;5,523;37,699;5,173;-1,435;-2,725;0,000;39,600;40,600;9,550;3,099;8,943;6,381;8,750;7,467;-3,131;26,510;0,000;256,040;Inf;264,000;255,000;7,643;2,766;8,079;24,734
7008,500;3,394;0,807;-35,209;3,001;9,475;5,458;37,697;5,157;-1,400;-2,719;0,000;39,571;40,522;9,550;3,099;8,904;6,351;8,724;7,303;-3,148;26,508;0,000;258,340;Inf;264,000;255,000;7,885;2,776;7,923;24,753
7009,000;3,394;0,807;-35,209;3,001;9,475;5,458;37,697;5,157;-1,400;-2,719;0,000;39,600;40,500;9,550;3,099;8,892;6,231;8,700;7,319;-3,148;26,508;0,000;258,340;Inf;263,000;255,000;7,821;2,787;7,929;24,786
7009,500;3,394;0,807;-35,209;3,001;9,475;5,458;37,697;5,157;-1,400;-2,719;0,000;39,600;40,500;9,550;3,099;8,909;6,395;8,722;7,602;-3,148;26,508;0,000;258,340;Inf;263,000;255,000;7,786;2,797;8,119;24,776
7010,000;2,368;0,630;-34,295;3,017;9,669;5,458;37,697;5,157;-1,400;-2,719;0,000;39,600;40,500;9,710;2,874;9,017;6,252;8,753;7,543;-3,148;26,508;0,000;258,340;Inf;262,000;255,000;7,907;2,806;8,000;24,806
7010,500;2,368;0,630;-34,295;3,017;9,669;5,458;37,697;5,157;-1,400;-2,719;0,000;39,600;40,500;9,710;2,874;9,076;6,082;8,823;7,412;-3,148;26,508;0,000;257,040;Inf;262,000;255,000;7,891;2,799;8,052;24,801
7011,000;2,368;0,630;-34,295;3,017;9,669;5,458;37,697;5,157;-1,400;-2,719;0,000;39,600;40,500;9,710;2,874;9,047;6,337;8,819;7,590;-3,148;26,508;0,000;257,040;Inf;261,000;255,000;7,848;2,792;8,208;24,816
7011,500;2,368;0,630;-34,295;3,017;9,669;5,458;37,697;5,157;-1,400;-2,719;0,000;39,600;40,500;9,710;2,874;9,033;6,473;8,835;7,538;-3,148;26,508;0,000;254,640;Inf;261,000;255,000;7,948;2,785;8,117;24,819
7012,000;2,368;0,630;-34,295;3,017;9,669;5,471;37,684;5,152;-1,378;-2,720;0,000;39,565;40,464;9,710;2,874;9,101;6,031;8,825;7,601;-3,141;26,511;0,000;254,640;Inf;261,000;255,000;7,970;2,778;8,211;24,837
7012,500;2,368;0,630;-34,295;3,017;9,669;5,471;37,684;5,152;-1,378;-2,720;0,000;39,600;40,500;9,710;2,874;9,123;6,260;8,862;7,711;-3,141;26,511;0,000;254,540;Inf;261,000;255,000;7,890;2,772;8,216;24,872
7013,000;3,447;0,867;-34,915;2,945;9,646;5,471;37,684;5,152;-1,378;-2,720;0,000;39,600;40,500;9,858;4,267;9,052;6,373;8,863;7,537;-3,141;26,511;0,000;254,540;Inf;261,000;255,000;7,989;2,765;8,129;24,856
7013,500;3,447;0,867;-34,915;2,945;9,646;5,471;37,684;5,152;-1,378;-2,720;0,000;39,600;40,500;9,858;4,267;9,210;6,334;8,915;7,653;-3,141;26,511;0,000;254,840;Inf;261,000;255,000;7,956;2,776;8,184;24,861
7014,000;3,447;0,867;-34,915;2,945;9,646;5,471;37,684;5,152;-1,378;-2,720;0,000;39,600;40,500;9,858;4,267;9,188;6,401;8,942;7,721;-3,141;26,511;0,000;254,840;Inf;261,000;255,000;8,028;2,787;8,116;24,829
7014,500;3,447;0,867;-34,915;2,945;9,646;5,471;37,684;5,152;-1,378;-2,720;0,000;39,600;40,500;9,858;4,267;9,063;6,087;8,864;7,400;-3,141;26,511;0,000;252,440;Inf;261,000;255,000;8,063;2,798;7,976;24,828
7015,000;3,447;0,867;-34,915;2,945;9,646;5,520;37,692;5,166;-1,332;-2,725;0,000;39,545;40,489;9,858;4,267;9,007;5,287;8,753;7,082;-3,151;26,517;0,000;252,440;Inf;262,000;255,000;7,853;2,809;8,044;24,755
7015,500;3,447;0,867;-34,915;2,945;9,646;5,520;37,692;5,166;-1,332;-2,725;0,000;39,500;40,500;9,858;4,267;8,968;6,458;8,832;7,557;-3,151;26,517;0,000;252,340;Inf;262,000;255,000;7,532;2,819;8,190;24,725
7016,000;3,447;0,867;-34,915;2,945;9,646;5,520;37,692;5,166;-1,332;-2,725;0,000;39,500;40,500;9,858;4,267;9,041;5,462;8,746;7,293;-3,151;26,517;0,000;252,340;Inf;263,000;255,000;7,954;2,829;8,017;24,693
7016,500;2,711;0,653;-35,112;3,068;9,663;5,520;37,692;5,166;-1,332;-2,725;0,000;39,500;40,500;9,725;2,817;8,951;6,321;8,781;7,345;-3,151;26,517;0,000;252,640;Inf;263,000;255,000;7,636;2,840;8,095;24,676
7017,000;2,711;0,653;-35,112;3,068;9,663;5,520;37,692;5,166;-1,332;-2,725;0,000;39,500;40,500;9,725;2,817;8,964;6,419;8,790;7,567;-3,151;26,517;0,000;252,640;Inf;264,000;255,000;7,850;2,837;8,297;24,682
7017,500;2,711;0,653;-35,112;3,068;9,663;5,520;37,692;5,166;-1,332;-2,725;0,000;39,500;40,500;9,725;2,817;9,013;5,776;8,779;7,553;-3,151;26,517;0,000;253,540;Inf;264,000;255,000;7,935;2,835;8,138;24,806
7018,000;2,711;0,653;-35,112;3,068;9,663;5,520;37,692;5,166;-1,332;-2,725;0,000;39,500;40,500;9,725;2,817;9,095;6,959;8,919;7,739;-3,151;26,517;0,000;253,540;Inf;265,000;255,000;7,780;2,833;8,416;24,851
7018,500;2,711;0,653;-35,112;3,068;9,663;5,508;37,687;5,147;-1,318;-2,717;0,000;39,541;40,416;9,725;2,817;9,040;6,716;8,913;7,741;-3,147;26,518;0,000;253,940;Inf;265,000;255,000;8,178;2,831;8,245;24,924
7019,000;2,711;0,653;-35,112;3,068;9,663;5,508;37,687;5,147;-1,318;-2,717;0,000;39,500;40,400;9,725;2,817;9,202;5,950;8,927;7,695;-3,147;26,518;0,000;253,940;Inf;266,000;255,000;8,103;2,829;8,247;24,920
7019,500;3,006;0,823;-33,856;3,071;9,586;5,508;37,687;5,147;-1,318;-2,717;0,000;39,500;40,400;9,768;2,858;9,204;6,186;8,942;7,539;-3,147;26,518;0,000;254,140;Inf;266,000;255,000;7,944;2,827;8,257;24,901
7020,000;3,006;0,823;-33,856;3,071;9,586;5,508;37,687;5,147;-1,318;-2,717;0,000;39,500;40,400;9,768;2,858;9,179;5,827;8,894;7,399;-3,147;26,518;0,000;254,140;Inf;266,000;255,000;7,968;2,830;8,199;24,873
7020,500;3,006;0,823;-33,856;3,071;9,586;5,508;37,687;5,147;-1,318;-2,717;0,000;39,500;40,400;9,768;2,858;9,156;6,216;8,898;7,682;-3,147;26,518;0,000;254,240;Inf;266,000;255,000;7,825;2,833;8,145;24,890
7021,000;3,006;0,823;-33,856;3,071;9,586;5,508;37,687;5,147;-1,318;-2,717;0,000;39,500;40,400;9,768;2,858;9,073;6,271;8,870;7,436;-3,147;26,518;0,000;254,240;Inf;266,000;255,000;7,988;2,836;8,127;24,892
7021,500;3,006;0,823;-33,856;3,071;9,586;5,469;37,702;5,160;-1,259;-2,730;0,000;39,529;40,371;9,768;2,858;8,949;6,216;8,816;7,292;-3,140;26,520;0,000;258,140;Inf;266,000;255,000;7,913;2,839;8,160;24,909
7022,000;3,006;0,823;-33,856;3,071;9,586;5,469;37,702;5,160;-1,259;-2,730;0,000;39,500;40,400;9,768;2,858;9,016;5,720;8,790;7,223;-3,140;26,520;0,000;258,140;Inf;265,000;255,000;7,818;2,842;8,115;24,885
7022,500;2,534;0,673;-33,850;3,072;9,647;5,469;37,702;5,160;-1,259;-2,730;0,000;39,500;40,400;9,779;2,843;8,990;5,936;8,786;7,491;-3,140;26,520;0,000;258,040;Inf;265,000;255,000;7,687;2,844;8,024;24,859
7023,000;2,534;0,673;-33,850;3,072;9,647;5,469;37,702;5,160;-1,259;-2,730;0,000;39,500;40,400;9,779;2,843;8,860;5,526;8,672;7,195;-3,140;26,520;0,000;258,040;Inf;264,000;255,000;7,801;2,839;7,965;24,845
7023,500;2,534;0,673;-33,850;3,072;9,647;5,469;37,702;5,160;-1,259;-2,730;0,000;39,500;40,400;9,779;2,843;8,917;5,519;8,672;7,069;-3,140;26,520;0,000;257,740;Inf;264,000;255,000;7,563;2,834;7,975;24,816
7024,000;2,534;0,673;-33,850;3,072;9,647;5,469;37,702;5,160;-1,259;-2,730;0,000;39,500;40,400;9,779;2,843;8,830;5,714;8,633;7,269;-3,140;26,520;0,000;257,740;Inf;263,000;255,000;7,544;2,829;7,966;24,836
7024,500;2,534;0,673;-33,850;3,072;9,647;5,469;37,702;5,160;-1,259;-2,730;0,000;39,500;40,400;9,779;2,843;8,927;6,067;8,687;7,273;-3,140;26,520;0,000;256,240;Inf;263,000;255,000;7,612;2,824;7,937;24,813
7025,000;2,534;0,673;-33,850;3,072;9,647;5,508;37,751;5,168;-1,228;-2,706;0,000;39,521;40,337;9,779;2,843;8,892;6,073;8,687;7,304;-3,139;26,525;0,000;256,240;Inf;262,000;255,000;7,739;2,820;8,079;24,767
7025,500;2,534;0,673;-33,850;3,072;9,647;5,508;37,751;5,168;-1,228;-2,706;0,000;39,500;40,300;9,779;2,843;8,902;5,964;8,703;7,369;-3,139;26,525;0,000;256,440;Inf;262,000;255,000;7,739;2,815;7,951;24,772
7026,000;2,563;0,661;-34,951;3,064;9,562;5,508;37,751;5,168;-1,228;-2,706;0,000;39,500;40,300;9,765;3,089;8,991;5,820;8,739;7,202;-3,139;26,525;0,000;256,440;Inf;261,000;255,000;7,734;2,810;7,977;24,767
7026,500;2,563;0,661;-34,951;3,064;9,562;5,508;37,751;5,168;-1,228;-2,706;0,000;39,500;40,300;9,765;3,089;8,835;6,110;8,679;7,264;-3,139;26,525;0,000;256,640;Inf;261,000;255,000;7,688;2,806;7,950;24,718
7027,000;2,563;0,661;-34,951;3,064;9,562;5,508;37,751;5,168;-1,228;-2,706;0,000;39,500;40,300;9,765;3,089;8,821;5,789;8,653;7,011;-3,139;26,525;0,000;256,640;Inf;260,000;255,000;7,722;2,802;7,968;24,677
7027,500;2,563;0,661;-34,951;3,064;9,562;5,508;37,751;5,168;-1,228;-2,706;0,000;39,500;40,300;9,765;3,089;8,788;5,455;8,563;6,998;-3,139;26,525;0,000;253,940;Inf;260,000;255,000;7,569;2,798;7,904;24,718
7028,000;2,563;0,661;-34,951;3,064;9,562;5,513;37,739;5,207;-1,197;-2,722;0,000;39,511;40,312;9,765;3,089;8,710;5,967;8,554;7,106;-3,132;26,520;0,000;253,940;Inf;261,000;255,000;7,451;2,794;7,854;24,732
7028,500;2,563;0,661;-34,951;3,064;9,562;5,513;37,739;5,207;-1,197;-2,722;0,000;39,500;40,300;9,765;3,089;8,710;5,805;8,528;6,887;-3,132;26,520;0,000;253,640;Inf;261,000;255,000;7,584;2,791;7,913;24,762
7029,000;2,462;0,690;-34,111;3,094;9,611;5,513;37,739;5,207;-1,197;-2,722;0,000;39,500;40,300;9,805;3,097;8,703;5,280;8,433;6,822;-3,132;26,520;0,000;253,640;Inf;262,000;255,000;7,483;2,787;7,809;24,790
7029,500;2,462;0,690;-34,111;3,094;9,611;5,513;37,739;5,207;-1,197;-2,722;0,000;39,500;40,300;9,805;3,097;8,615;5,205;8,407;6,878;-3,132;26,520;0,000;253,840;Inf;262,000;255,000;7,309;2,782;7,804;24,802
7030,000;2,462;0,690;-34,111;3,094;9,611;5,513;37,739;5,207;-1,197;-2,722;0,000;39,500;40,300;9,805;3,097;8,628;5,340;8,441;7,026;-3,132;26,520;0,000;253,840;Inf;263,000;255,000;7,277;2,776;7,767;24,814
7030,500;2,462;0,690;-34,111;3,094;9,611;5,513;37,739;5,207;-1,197;-2,722;0,000;39,500;40,300;9,805;3,097;8,673;6,243;8,513;7,085;-3,132;26,520;0,000;253,340;Inf;263,000;255,000;7,359;2,771;7,871;24,799
7031,000;2,462;0,690;-34,111;3,094;9,611;5,513;37,739;5,207;-1,197;-2,722;0,000;39,500;40,300;9,805;3,097;8,669;5,826;8,474;7,036;-3,132;26,520;0,000;253,340;Inf;264,000;255,000;7,629;2,766;7,932;24,741
7031,500;2,462;0,690;-34,111;3,094;9,611;5,506;37,723;5,188;-1,204;-2,719;0,000;39,495;40,304;9,805;3,097;8,685;5,450;8,449;7,057;-3,145;26,525;0,000;253,640;Inf;264,000;255,000;7,501;2,761;7,840;24,727
7032,000;2,462;0,690;-34,111;3,094;9,611;5,506;37,723;5,188;-1,204;-2,719;0,000;39,500;40,300;9,805;3,097;8,645;6,281;8,514;7,145;-3,145;26,525;0,000;253,640;Inf;265,000;255,000;7,410;2,756;7,945;24,705
7032,500;2,668;0,709;-33,824;3,118;9,499;5,506;37,723;5,188;-1,204;-2,719;0,000;39,500;40,300;9,774;2,877;8,763;5,858;8,525;7,299;-3,145;26,525;0,000;253,540;Inf;265,000;255,000;7,647;2,751;7,962;24,656
7033,000;2,668;0,709;-33,824;3,118;9,499;5,506;37,723;5,188;-1,204;-2,719;0,000;39,500;40,300;9,774;2,877;8,734;6,253;8,558;7,218;-3,145;26,525;0,000;253,540;Inf;266,000;255,000;7,611;2,750;8,102;24,625
7033,500;2,668;0,709;-33,824;3,118;9,499;5,506;37,723;5,188;-1,204;-2,719;0,000;39,500;40,300;9,774;2,877;8,887;6,172;8,683;7,512;-3,145;26,525;0,000;253,840;Inf;266,000;255,000;7,691;2,749;7,945;24,634
7034,000;2,668;0,709;-33,824;3,118;9,499;5,506;37,723;5,188;-1,204;-2,719;0,000;39,500;40,300;9,774;2,877;9,031;5,752;8,681;7,386;-3,145;26,525;0,000;253,840;Inf;267,000;255,000;7,813;2,747;7,964;24,660
7034,500;2,668;0,709;-33,824;3,118;9,499;5,509;37,654;5,182;-1,209;-2,735;0,000;39,469;40,280;9,774;2,877;8,909;6,142;8,722;7,468;-3,156;26,509;0,000;257,840;Inf;267,000;255,000;7,713;2,746;7,961;24,700
7035,000;2,668;0,709;-33,824;3,118;9,499;5,509;37,654;5,182;-1,209;-2,735;0,000;39,500;40,300;9,774;2,877;8,855;6,373;8,706;7,277;-3,156;26,509;0,000;257,840;Inf;266,000;255,000;7,810;2,745;8,103;24,722
7035,500;2,432;0,641;-33,772;3,042;9,581;5,509;37,654;5,182;-1,209;-2,735;0,000;39,500;40,300;9,897;3,007;8,905;6,059;8,716;7,385;-3,156;26,509;0,000;257,340;Inf;266,000;255,000;7,803;2,744;7,916;24,880
7036,000;2,432;0,641;-33,772;3,042;9,581;5,509;37,654;5,182;-1,209;-2,735;0,000;39,500;40,300;9,897;3,007;9,094;6,008;8,782;7,383;-3,156;26,509;0,000;257,340;Inf;265,000;255,000;7,766;2,739;8,035;24,923
7036,500;2,432;0,641;-33,772;3,042;9,581;5,509;37,654;5,182;-1,209;-2,735;0,000;39,500;40,300;9,897;3,007;8,979;6,272;8,777;7,682;-3,156;26,509;0,000;257,540;Inf;265,000;255,000;7,817;2,733;7,937;24,950
7037,000;2,432;0,641;-33,772;3,042;9,581;5,509;37,654;5,182;-1,209;-2,735;0,000;39,500;40,300;9,897;3,007;8,965;5,584;8,701;7,300;-3,156;26,509;0,000;257,540;Inf;264,000;255,000;7,928;2,729;8,058;25,020
7037,500;2,432;0,641;-33,772;3,042;9,581;5,486;37,680;5,183;-1,151;-2,723;0,000;39,471;40,225;9,897;3,007;8,808;6,068;8,679;7,232;-3,143;26,524;0,000;258,240;Inf;264,000;255,000;7,637;2,724;7,903;25,235
7038,000;2,432;0,641;-33,772;3,042;9,581;5,486;37,680;5,183;-1,151;-2,723;0,000;39,500;40,200;9,897;3,007;8,963;5,846;8,690;7,278;-3,143;26,524;0,000;258,240;Inf;263,000;255,000;7,697;2,719;8,013;25,407
7038,500;2,432;0,641;-33,772;3,042;9,581;5,486;37,680;5,183;-1,151;-2,723;0,000;39,500;40,200;9,897;3,007;8,853;6,562;8,746;7,591;-3,143;26,524;0,000;258,340;Inf;263,000;255,000;7,694;2,714;8,056;25,616
7039,000;2,445;0,647;-33,661;3,054;9,586;5,486;37,680;5,183;-1,151;-2,723;0,000;39,500;40,200;9,853;3,008;9,095;5,663;8,741;7,273;-3,143;26,524;0,000;258,340;Inf;262,000;255,000;7,938;2,710;7,967;25,598
7039,500;2,445;0,647;-33,661;3,054;9,586;5,486;37,680;5,183;-1,151;-2,723;0,000;39,500;40,200;9,853;3,008;8,947;6,146;8,746;7,426;-3,143;26,524;0,000;258,040;Inf;262,000;255,000;7,693;2,705;8,098;25,617
7040,000;2,445;0,647;-33,661;3,054;9,586;5,486;37,680;5,183;-1,151;-2,723;0,000;39,500;40,200;9,853;3,008;8,847;6,450;8,733;7,283;-3,143;26,524;0,000;258,040;Inf;261,000;255,000;7,816;2,701;7,989;25,558
7040,500;2,445;0,647;-33,661;3,054;9,586;5,486;37,680;5,183;-1,151;-2,723;0,000;39,500;40,200;9,853;3,008;8,937;6,334;8,736;7,557;-3,143;26,524;0,000;255,140;Inf;261,000;255,000;7,828;2,697;8,077;25,547
7041,000;2,445;0,647;-33,661;3,054;9,586;5,464;37,678;5,192;-1,126;-2,738;0,000;39,447;40,189;9,853;3,008;9,092;6,195;8,830;7,616;-3,155;26,520;0,000;255,140;Inf;261,000;255,000;7,891;2,693;8,157;25,498
7041,500;2,445;0,647;-33,661;3,054;9,586;5,464;37,678;5,192;-1,126;-2,738;0,000;39,400;40,200;9,853;3,008;8,980;6,471;8,811;7,379;-3,155;26,520;0,000;255,540;Inf;261,000;255,000;7,933;2,689;8,163;25,492
7042,000;2,656;0,753;-34,011;2,971;9,630;5,464;37,678;5,192;-1,126;-2,738;0,000;39,400;40,200;9,744;2,977;9,068;5,947;8,763;7,251;-3,155;26,520;0,000;255,540;Inf;261,000;255,000;7,910;2,685;8,142;25,432
7042,500;2,656;0,753;-34,011;2,971;9,630;5,464;37,678;5,192;-1,126;-2,738;0,000;39,400;40,200;9,744;2,977;9,023;6,331;8,809;7,668;-3,155;26,520;0,000;255,940;Inf;261,000;255,000;7,757;2,684;8,151;25,376
7043,000;2,656;0,753;-34,011;2,971;9,630;5,464;37,678;5,192;-1,126;-2,738;0,000;39,400;40,200;9,744;2,977;9,037;6,426;8,832;7,437;-3,155;26,520;0,000;255,940;Inf;261,000;255,000;7,958;2,684;8,103;25,264
7043,500;2,656;0,753;-34,011;2,971;9,630;5,464;37,678;5,192;-1,126;-2,738;0,000;39,400;40,200;9,744;2,977;9,028;5,841;8,747;7,291;-3,155;26,520;0,000;254,140;Inf;261,000;255,000;7,933;2,683;8,102;25,192
7044,000;2,656;0,753;-34,011;2,971;9,630;5,475;37,684;5,180;-1,087;-2,727;0,000;39,454;40,193;9,744;2,977;8,988;6,070;8,793;7,570;-3,155;26,522;0,000;254,140;Inf;261,000;255,000;7,727;2,683;8,117;25,148
7044,500;2,656;0,753;-34,011;2,971;9,630;5,475;37,684;5,180;-1,087;-2,727;0,000;39,500;40,200;9,744;2,977;8,951;5,956;8,724;7,225;-3,155;26,522;0,000;254,140;Inf;261,000;255,000;7,855;2,682;8,184;25,133
7045,000;2,849;0,723;-34,621;2,988;9,650;5,475;37,684;5,180;-1,087;-2,727;0,000;39,500;40,200;9,784;3,051;8,951;5,811;8,702;7,405;-3,155;26,522;0,000;254,140;Inf;261,000;255,000;7,714;2,682;8,124;25,134
7045,500;2,849;0,723;-34,621;2,988;9,650;5,475;37,684;5,180;-1,087;-2,727;0,000;39,500;40,200;9,784;3,051;8,964;5,881;8,745;7,510;-3,155;26,522;0,000;253,940;Inf;261,000;255,000;7,717;2,685;8,071;25,133
7046,000;2,849;0,723;-34,621;2,988;9,650;5,475;37,684;5,180;-1,087;-2,727;0,000;39,500;40,200;9,784;3,051;8,945;5,520;8,692;7,114;-3,155;26,522;0,000;253,940;Inf;262,000;255,000;7,775;2,687;8,046;25,152
7046,500;2,849;0,723;-34,621;2,988;9,650;5,475;37,684;5,180;-1,087;-2,727;0,000;39,500;40,200;9,784;3,051;8,875;6,780;8,790;7,686;-3,155;26,522;0,000;253,840;Inf;262,000;255,000;7,568;2,690;8,280;25,227
7047,000;2,849;0,723;-34,621;2,988;9,650;5,475;37,684;5,180;-1,087;-2,727;0,000;39,500;40,200;9,784;3,051;8,988;6,681;8,818;7,751;-3,155;26,522;0,000;253,840;Inf;263,000;255,000;8,033;2,693;8,105;25,262
7047,500;2,849;0,723;-34,621;2,988;9,650;5,513;37,674;5,153;-1,066;-2,741;0,000;39,437;40,171;9,784;3,051;9,141;5,826;8,835;7,506;-3,157;26,525;0,000;254,440;Inf;263,000;255,000;8,060;2,695;8,238;25,291
7048,000;2,849;0,723;-34,621;2,988;9,650;5,513;37,674;5,153;-1,066;-2,741;0,000;39,400;40,200;9,784;3,051;9,064;5,996;8,791;7,444;-3,157;26,525;0,000;254,440;Inf;263,000;255,000;7,827;2,698;8,206;25,269
7048,500;3,017;0,802;-34,007;3,079;9,565;5,513;37,674;5,153;-1,066;-2,741;0,000;39,400;40,200;9,776;2,910;9,022;5,499;8,733;7,217;-3,157;26,525;0,000;253,740;Inf;263,000;255,000;7,824;2,700;8,119;25,285
7049,000;3,017;0,802;-34,007;3,079;9,565;5,513;37,674;5,153;-1,066;-2,741;0,000;39,400;40,200;9,776;2,910;8,943;6,733;8,814;7,513;-3,157;26,525;0,000;253,740;Inf;264,000;255,000;7,618;2,705;8,220;25,242
7049,500;3,017;0,802;-34,007;3,079;9,565;5,513;37,674;5,153;-1,066;-2,741;0,000;39,400;40,200;9,776;2,910;8,878;6,576;8,757;7,426;-3,157;26,525;0,000;254,540;Inf;264,000;255,000;8,001;2,710;8,241;25,356
7050,000;3,017;0,802;-34,007;3,079;9,565;5,513;37,674;5,153;-1,066;-2,741;0,000;39,400;40,200;9,776;2,910;9,119;6,028;8,793;7,298;-3,157;26,525;0,000;254,540;Inf;264,000;255,000;7,909;2,715;8,181;25,332
7050,500;3,017;0,802;-34,007;3,079;9,565;5,516;37,671;5,192;-1,052;-2,734;0,000;39,429;40,186;9,776;2,910;9,008;5,915;8,762;7,455;-3,149;26,526;0,000;255,740;Inf;264,000;255,000;7,809;2,720;8,059;25,266
7051,000;3,017;0,802;-34,007;3,079;9,565;5,516;37,671;5,192;-1,052;-2,734;0,000;39,400;40,200;9,776;2,910;9,007;5,861;8,760;7,420;-3,149;26,526;0,000;255,740;Inf;264,000;255,000;7,785;2,725;8,148;25,155
7051,500;2,824;0,669;-35,209;2,983;9,763;5,516;37,671;5,192;-1,052;-2,734;0,000;39,400;40,200;9,521;3,029;8,985;6,237;8,776;7,528;-3,149;26,526;0,000;255,640;Inf;264,000;255,000;7,762;2,730;8,070;25,097
7052,000;2,824;0,669;-35,209;2,983;9,763;5,516;37,671;5,192;-1,052;-2,734;0,000;39,400;40,200;9,521;3,029;9,018;6,425;8,830;7,631;-3,149;26,526;0,000;255,640;Inf;264,000;255,000;7,882;2,732;8,098;25,065
7052,500;2,824;0,669;-35,209;2,983;9,763;5,516;37,671;5,192;-1,052;-2,734;0,000;39,400;40,200;9,521;3,029;9,150;6,063;8,847;7,421;-3,149;26,526;0,000;255,140;Inf;264,000;255,000;7,976;2,733;8,173;25,066
7053,000;2,824;0,669;-35,209;2,983;9,763;5,516;37,671;5,192;-1,052;-2,734;0,000;39,400;40,200;9,521;3,029;9,068;6,318;8,829;7,515;-3,149;26,526;0,000;255,140;Inf;264,000;255,000;7,870;2,735;8,156;25,043
7053,500;2,824;0,669;-35,209;2,983;9,763;5,516;37,671;5,192;-1,052;-2,734;0,000;39,400;40,200;9,521;3,029;8,989;6,399;8,841;7,444;-3,149;26,526;0,000;256,840;Inf;264,000;255,000;7,932;2,736;8,104;25,015
7054,000;2,824;0,669;-35,209;2,983;9,763;5,525;37,680;5,206;-1,017;-2,726;0,000;39,433;40,203;9,521;3,029;9,064;6,228;8,819;7,447;-3,144;26,538;0,000;256,840;Inf;263,000;255,000;7,918;2,737;8,228;25,118
7054,500;2,824;0,669;-35,209;2,983;9,763;5,525;37,680;5,206;-1,017;-2,726;0,000;39,400;40,200;9,521;3,029;8,960;6,251;8,804;7,482;-3,144;26,538;0,000;256,540;Inf;263,000;255,000;7,889;2,739;8,104;25,185
7055,000;2,883;0,681;-35,209;3,010;9,696;5,525;37,680;5,206;-1,017;-2,726;0,000;39,400;40,200;9,652;2,904;9,146;6,350;8,930;7,704;-3,144;26,538;0,000;256,540;Inf;262,000;255,000;7,874;2,740;8,073;25,215
7055,500;2,883;0,681;-35,209;3,010;9,696;5,525;37,680;5,206;-1,017;-2,726;0,000;39,400;40,200;9,652;2,904;8,978;6,274;8,830;7,348;-3,144;26,538;0,000;256,240;Inf;262,000;255,000;8,032;2,743;8,143;25,240
7056,000;2,883;0,681;-35,209;3,010;9,696;5,525;37,680;5,206;-1,017;-2,726;0,000;39,400;40,200;9,652;2,904;9,051;6,071;8,798;7,465;-3,144;26,538;0,000;256,240;Inf;261,000;255,000;7,857;2,745;8,069;25,248
7056,500;2,883;0,681;-35,209;3,010;9,696;5,525;37,680;5,206;-1,017;-2,726;0,000;39,400;40,200;9,652;2,904;9,048;6,654;8,835;7,548;-3,144;26,538;0,000;255,640;Inf;261,000;255,000;7,846;2,747;8,296;25,266
7057,000;2,883;0,681;-35,209;3,010;9,696;5,492;37,691;5,153;-0,985;-2,727;0,000;39,429;40,177;9,652;2,904;9,115;5,749;8,778;7,373;-3,142;26,539;0,000;255,640;Inf;261,000;255,000;8,021;2,749;8,148;25,256
7057,500;2,883;0,681;-35,209;3,010;9,696;5,492;37,691;5,153;-0,985;-2,727;0,000;39,400;40,200;9,652;2,904;9,009;6,327;8,837;7,438;-3,142;26,539;0,000;256,040;Inf;261,000;255,000;7,754;2,752;8,169;25,225
7058,000;2,854;0,763;-33,283;3,064;9,611;5,492;37,691;5,153;-0,985;-2,727;0,000;39,400;40,200;9,894;2,946;9,029;6,035;8,782;7,408;-3,142;26,539;0,000;256,040;Inf;260,000;255,000;7,903;2,754;8,076;25,270
7058,500;2,854;0,763;-33,283;3,064;9,611;5,492;37,691;5,153;-0,985;-2,727;0,000;39,400;40,200;9,894;2,946;9,030;6,618;8,835;7,512;-3,142;26,539;0,000;256,040;Inf;260,000;255,000;7,814;2,755;8,286;25,225
7059,000;2,854;0,763;-33,283;3,064;9,611;5,492;37,691;5,153;-0,985;-2,727;0,000;39,400;40,200;9,894;2,946;9,002;6,292;8,815;7,421;-3,142;26,539;0,000;256,040;Inf;259,000;255,000;7,999;2,757;8,284;25,159
7059,500;2,854;0,763;-33,283;3,064;9,611;5,492;37,691;5,153;-0,985;-2,727;0,000;39,400;40,200;9,894;2,946;9,101;5,783;8,789;7,426;-3,142;26,539;0,000;253,840;Inf;259,000;255,000;7,883;2,759;8,141;25,149
7060,000;2,854;0,763;-33,283;3,064;9,611;5,521;37,691;5,187;-0,977;-2,725;0,000;39,430;40,211;9,894;2,946;9,031;6,039;8,773;7,470;-3,139;26,549;0,000;253,840;Inf;260,000;255,000;7,775;2,760;8,091;25,164
7060,500;2,854;0,763;-33,283;3,064;9,611;5,521;37,691;5,187;-0,977;-2,725;0,000;39,400;40,200;9,894;2,946;8,936;6,153;8,792;7,557;-3,139;26,549;0,000;253,340;Inf;260,000;255,000;7,828;2,762;8,087;25,163
7061,000;2,854;0,763;-33,283;3,064;9,611;5,521;37,691;5,187;-0,977;-2,725;0,000;39,400;40,200;9,894;2,946;9,138;6,527;8,858;7,519;-3,139;26,549;0,000;253,340;Inf;261,000;255,000;7,859;2,763;8,345;25,085
7061,500;2,950;0,775;-33,030;3,005;9,634;5,521;37,691;5,187;-0,977;-2,725;0,000;39,400;40,200;9,824;2,965;9,157;6,680;8,908;7,905;-3,139;26,549;0,000;253,740;Inf;261,000;255,000;8,011;2,765;8,166;25,104
7062,000;2,950;0,775;-33,030;3,005;9,634;5,521;37,691;5,187;-0,977;-2,725;0,000;39,400;40,200;9,824;2,965;9,132;6,778;8,973;7,743;-3,139;26,549;0,000;253,740;Inf;262,000;255,000;8,162;2,768;8,230;25,036
