t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7062,500;2,950;0,775;-33,030;3,005;9,634;5,521;37,691;5,187;-0,977;-2,725;0,000;39,400;40,200;9,824;2,965;9,244;6,337;8,956;7,852;-3,139;26,549;0,000;253,940;Inf;262,000;255,000;8,156;2,771;8,346;24,952
7063,000;2,950;0,775;-33,030;3,005;9,634;5,521;37,691;5,187;-0,977;-2,725;0,000;39,400;40,200;9,824;2,965;9,240;5,648;8,902;7,348;-3,139;26,549;0,000;253,940;Inf;263,000;255,000;8,097;2,774;8,188;24,885
7063,500;2,950;0,775;-33,030;3,005;9,634;5,473;37,652;5,184;-0,976;-2,705;0,000;39,445;40,248;9,824;2,965;9,202;6,332;8,967;7,808;-3,133;26,561;0,000;253,840;Inf;263,000;255,000;7,785;2,777;8,177;24,719
7064,000;2,950;0,775;-33,030;3,005;9,634;5,473;37,652;5,184;-0,976;-2,705;0,000;39,400;40,200;9,824;2,965;9,114;6,654;8,952;7,583;-3,133;26,561;0,000;253,840;Inf;264,000;255,000;8,077;2,779;8,303;24,577
7064,500;2,269;0,612;-33,542;3,030;9,600;5,473;37,652;5,184;-0,976;-2,705;0,000;39,400;40,200;9,874;2,936;9,112;6,167;8,891;7,363;-3,133;26,561;0,000;253,240;Inf;264,000;255,000;8,076;2,782;8,210;24,598
7065,000;2,269;0,612;-33,542;3,030;9,600;5,473;37,652;5,184;-0,976;-2,705;0,000;39,400;40,200;9,874;2,936;9,058;6,153;8,883;7,445;-3,133;26,561;0,000;253,240;Inf;265,000;255,000;7,883;2,774;8,277;24,607
7065,500;2,269;0,612;-33,542;3,030;9,600;5,473;37,652;5,184;-0,976;-2,705;0,000;39,400;40,200;9,874;2,936;9,069;6,218;8,847;7,396;-3,133;26,561;0,000;253,840;Inf;265,000;255,000;7,885;2,765;8,191;24,638
7066,000;2,269;0,612;-33,542;3,030;9,600;5,473;37,652;5,184;-0,976;-2,705;0,000;39,400;40,200;9,874;2,936;9,043;5,762;8,747;7,368;-3,133;26,561;0,000;253,840;Inf;266,000;255,000;7,882;2,757;8,106;24,590
7066,500;2,269;0,612;-33,542;3,030;9,600;5,473;37,701;5,168;-0,925;-2,726;0,000;39,444;40,277;9,874;2,936;8,914;6,400;8,762;7,378;-3,148;26,555;0,000;256,840;Inf;266,000;255,000;7,730;2,749;8,180;24,585
7067,000;2,269;0,612;-33,542;3,030;9,600;5,473;37,701;5,168;-0,925;-2,726;0,000;39,400;40,300;9,874;2,936;8,950;6,391;8,789;7,360;-3,148;26,555;0,000;256,840;Inf;265,000;255,000;7,863;2,741;8,289;24,656
7067,500;2,269;0,612;-33,542;3,030;9,600;5,473;37,701;5,168;-0,925;-2,726;0,000;39,400;40,300;9,874;2,936;9,068;5,967;8,768;7,443;-3,148;26,555;0,000;256,240;Inf;265,000;255,000;7,873;2,734;8,246;24,695
7068,000;3,166;0,746;-35,209;3,044;9,679;5,473;37,701;5,168;-0,925;-2,726;0,000;39,400;40,300;9,687;2,917;9,024;5,913;8,794;7,452;-3,148;26,555;0,000;256,240;Inf;264,000;255,000;7,811;2,726;8,288;24,693
7068,500;3,166;0,746;-35,209;3,044;9,679;5,473;37,701;5,168;-0,925;-2,726;0,000;39,400;40,300;9,687;2,917;8,952;6,542;8,804;7,433;-3,148;26,555;0,000;256,340;Inf;264,000;255,000;7,796;2,733;8,308;24,685
7069,000;3,166;0,746;-35,209;3,044;9,679;5,473;37,701;5,168;-0,925;-2,726;0,000;39,400;40,300;9,687;2,917;9,007;6,578;8,841;7,598;-3,148;26,555;0,000;256,340;Inf;263,000;255,000;7,933;2,740;8,215;24,701
7069,500;3,166;0,746;-35,209;3,044;9,679;5,473;37,701;5,168;-0,925;-2,726;0,000;39,400;40,300;9,687;2,917;9,068;6,878;8,907;7,734;-3,148;26,555;0,000;256,940;Inf;263,000;255,000;8,006;2,747;8,203;24,735
7070,000;3,166;0,746;-35,209;3,044;9,679;5,463;37,678;5,161;-0,907;-2,711;0,000;39,462;40,291;9,687;2,917;9,078;5,841;8,870;7,422;-3,127;26,573;0,000;256,940;Inf;262,000;255,000;8,147;2,754;8,133;24,741
7070,500;3,166;0,746;-35,209;3,044;9,679;5,463;37,678;5,161;-0,907;-2,711;0,000;39,500;40,300;9,687;2,917;9,135;7,011;8,996;7,954;-3,127;26,573;0,000;256,940;Inf;262,000;255,000;7,803;2,761;8,146;24,685
7071,000;3,092;0,722;-35,209;3,013;9,750;5,463;37,678;5,161;-0,907;-2,711;0,000;39,500;40,300;9,657;3,062;9,087;6,737;8,960;7,693;-3,127;26,573;0,000;256,940;Inf;261,000;255,000;8,274;2,768;8,341;24,647
7071,500;3,092;0,722;-35,209;3,013;9,750;5,463;37,678;5,161;-0,907;-2,711;0,000;39,500;40,300;9,657;3,062;9,242;5,863;8,920;7,479;-3,127;26,573;0,000;257,640;Inf;261,000;255,000;8,120;2,773;8,247;24,595
7072,000;3,092;0,722;-35,209;3,013;9,750;5,463;37,678;5,161;-0,907;-2,711;0,000;39,500;40,300;9,657;3,062;9,207;6,318;8,964;7,887;-3,127;26,573;0,000;257,640;Inf;260,000;255,000;7,876;2,778;8,229;24,663
7072,500;3,092;0,722;-35,209;3,013;9,750;5,463;37,678;5,161;-0,907;-2,711;0,000;39,500;40,300;9,657;3,062;9,251;6,352;8,983;7,717;-3,127;26,573;0,000;254,540;Inf;260,000;255,000;8,094;2,783;8,405;24,649
7073,000;3,092;0,722;-35,209;3,013;9,750;5,458;37,661;5,158;-0,899;-2,704;0,000;39,468;40,391;9,657;3,062;9,201;6,389;8,986;7,615;-3,130;26,580;0,000;254,540;Inf;260,000;255,000;8,076;2,788;8,324;24,639
7073,500;3,092;0,722;-35,209;3,013;9,750;5,458;37,661;5,158;-0,899;-2,704;0,000;39,500;40,400;9,657;3,062;9,256;5,812;8,955;7,560;-3,130;26,580;0,000;254,940;Inf;260,000;255,000;8,048;2,793;8,246;24,678
7074,000;3,092;0,722;-35,209;3,013;9,750;5,458;37,661;5,158;-0,899;-2,704;0,000;39,500;40,400;9,657;3,062;9,193;6,588;9,017;7,623;-3,130;26,580;0,000;254,940;Inf;260,000;255,000;7,896;2,798;8,338;24,761
7074,500;1,847;0,500;-34,672;2,996;9,689;5,458;37,661;5,158;-0,899;-2,704;0,000;39,500;40,400;9,675;2,904;9,199;5,996;8,975;7,711;-3,130;26,580;0,000;254,740;Inf;260,000;255,000;8,105;2,803;8,212;24,815
7075,000;1,847;0,500;-34,672;2,996;9,689;5,458;37,661;5,158;-0,899;-2,704;0,000;39,500;40,400;9,675;2,904;9,265;6,687;9,048;7,912;-3,130;26,580;0,000;254,740;Inf;260,000;255,000;7,970;2,787;8,265;24,825
7075,500;1,847;0,500;-34,672;2,996;9,689;5,458;37,661;5,158;-0,899;-2,704;0,000;39,500;40,400;9,675;2,904;9,231;6,363;8,997;7,772;-3,130;26,580;0,000;252,940;Inf;260,000;255,000;8,228;2,772;8,259;24,838
7076,000;1,847;0,500;-34,672;2,996;9,689;5,458;37,661;5,158;-0,899;-2,704;0,000;39,500;40,400;9,675;2,904;9,164;5,803;8,957;7,360;-3,130;26,580;0,000;252,940;Inf;261,000;255,000;8,091;2,757;8,251;24,832
7076,500;1,847;0,500;-34,672;2,996;9,689;5,495;37,682;5,174;-0,857;-2,693;0,000;39,495;40,384;9,675;2,904;9,211;6,222;8,972;7,790;-3,117;26,588;0,000;253,240;Inf;261,000;255,000;7,821;2,742;8,317;24,812
7077,000;1,847;0,500;-34,672;2,996;9,689;5,495;37,682;5,174;-0,857;-2,693;0,000;39,500;40,400;9,675;2,904;9,287;6,937;9,098;7,887;-3,117;26,588;0,000;253,240;Inf;262,000;255,000;8,049;2,727;8,435;24,816
7077,500;3,091;0,838;-33,834;3,076;9,587;5,495;37,682;5,174;-0,857;-2,693;0,000;39,500;40,400;9,790;2,802;9,359;6,582;9,148;7,974;-3,117;26,588;0,000;252,840;Inf;262,000;255,000;8,302;2,713;8,428;24,808
7078,000;3,091;0,838;-33,834;3,076;9,587;5,495;37,682;5,174;-0,857;-2,693;0,000;39,500;40,400;9,790;2,802;9,387;6,356;9,158;7,998;-3,117;26,588;0,000;252,840;Inf;263,000;255,000;8,266;2,719;8,297;24,817
7078,500;3,091;0,838;-33,834;3,076;9,587;5,495;37,682;5,174;-0,857;-2,693;0,000;39,500;40,400;9,790;2,802;9,456;6,283;9,180;7,890;-3,117;26,588;0,000;252,540;Inf;263,000;255,000;8,225;2,725;8,341;24,804
7079,000;3,091;0,838;-33,834;3,076;9,587;5,495;37,682;5,174;-0,857;-2,693;0,000;39,500;40,400;9,790;2,802;9,433;7,285;9,289;8,228;-3,117;26,588;0,000;252,540;Inf;264,000;255,000;8,202;2,731;8,544;24,818
7079,500;3,091;0,838;-33,834;3,076;9,587;5,470;37,639;5,159;-0,869;-2,709;0,000;39,494;40,379;9,790;2,802;9,446;6,726;9,238;8,001;-3,128;26,585;0,000;254,140;Inf;264,000;255,000;8,559;2,737;8,374;24,817
7080,000;3,091;0,838;-33,834;3,076;9,587;5,470;37,639;5,159;-0,869;-2,709;0,000;39,500;40,400;9,790;2,802;9,293;6,131;9,101;7,601;-3,128;26,585;0,000;254,140;Inf;264,000;255,000;8,353;2,743;8,280;24,832
7080,500;2,758;0,660;-35,209;2,982;9,695;5,470;37,639;5,159;-0,869;-2,709;0,000;39,500;40,400;9,567;3,051;9,275;6,514;9,079;7,552;-3,128;26,585;0,000;253,440;Inf;264,000;255,000;8,032;2,749;8,481;24,837
7081,000;2,758;0,660;-35,209;2,982;9,695;5,470;37,639;5,159;-0,869;-2,709;0,000;39,500;40,400;9,567;3,051;9,321;6,170;9,054;7,651;-3,128;26,585;0,000;253,440;Inf;265,000;255,000;8,105;2,749;8,455;24,852
7081,500;2,758;0,660;-35,209;2,982;9,695;5,470;37,639;5,159;-0,869;-2,709;0,000;39,500;40,400;9,567;3,051;9,269;6,405;9,044;7,641;-3,128;26,585;0,000;254,040;Inf;265,000;255,000;8,049;2,749;8,390;24,965
7082,000;2,758;0,660;-35,209;2,982;9,695;5,470;37,639;5,159;-0,869;-2,709;0,000;39,500;40,400;9,567;3,051;9,218;6,602;9,061;7,635;-3,128;26,585;0,000;254,040;Inf;265,000;255,000;8,090;2,749;8,372;25,018
7082,500;2,758;0,660;-35,209;2,982;9,695;5,470;37,639;5,159;-0,869;-2,709;0,000;39,500;40,400;9,567;3,051;9,180;6,235;8,994;7,470;-3,128;26,585;0,000;257,040;Inf;265,000;255,000;8,129;2,749;8,323;25,098
7083,000;2,758;0,660;-35,209;2,982;9,695;5,446;37,720;5,149;-0,801;-2,719;0,000;39,504;40,441;9,567;3,051;9,181;6,437;8,974;7,666;-3,132;26,583;0,000;257,040;Inf;264,000;255,000;7,970;2,749;8,318;25,092
7083,500;2,758;0,660;-35,209;2,982;9,695;5,446;37,720;5,149;-0,801;-2,719;0,000;39,500;40,400;9,567;3,051;9,231;6,623;9,039;7,733;-3,132;26,583;0,000;256,740;Inf;264,000;255,000;8,064;2,749;8,332;25,020
7084,000;3,193;0,800;-35,209;3,014;9,661;5,446;37,720;5,149;-0,801;-2,719;0,000;39,500;40,400;9,645;3,112;9,196;6,451;9,059;7,746;-3,132;26,583;0,000;256,740;Inf;263,000;255,000;8,156;2,750;8,281;24,964
7084,500;3,193;0,800;-35,209;3,014;9,661;5,446;37,720;5,149;-0,801;-2,719;0,000;39,500;40,400;9,645;3,112;9,301;6,589;9,064;7,712;-3,132;26,583;0,000;256,640;Inf;263,000;255,000;8,113;2,757;8,452;24,935
7085,000;3,193;0,800;-35,209;3,014;9,661;5,446;37,720;5,149;-0,801;-2,719;0,000;39,500;40,400;9,645;3,112;9,269;6,546;9,044;7,922;-3,132;26,583;0,000;256,640;Inf;262,000;255,000;8,166;2,764;8,486;24,940
7085,500;3,193;0,800;-35,209;3,014;9,661;5,446;37,720;5,149;-0,801;-2,719;0,000;39,500;40,400;9,645;3,112;9,317;5,855;9,036;7,614;-3,132;26,583;0,000;257,140;Inf;262,000;255,000;8,195;2,771;8,353;24,947
7086,000;3,193;0,800;-35,209;3,014;9,661;5,474;37,694;5,179;-0,792;-2,706;0,000;39,519;40,489;9,645;3,112;9,227;6,897;9,073;7,749;-3,112;26,587;0,000;257,140;Inf;261,000;255,000;7,956;2,778;8,458;24,988
7086,500;3,193;0,800;-35,209;3,014;9,661;5,474;37,694;5,179;-0,792;-2,706;0,000;39,500;40,500;9,645;3,112;9,183;6,469;9,011;7,601;-3,112;26,587;0,000;256,540;Inf;261,000;255,000;8,236;2,785;8,393;24,981
7087,000;3,166;0,832;-33,387;3,030;9,639;5,474;37,694;5,179;-0,792;-2,706;0,000;39,500;40,500;9,903;2,900;9,263;6,786;9,096;7,717;-3,112;26,587;0,000;256,540;Inf;260,000;255,000;8,066;2,791;8,525;24,980
7087,500;3,166;0,832;-33,387;3,030;9,639;5,474;37,694;5,179;-0,792;-2,706;0,000;39,500;40,500;9,903;2,900;9,284;6,420;9,109;7,942;-3,112;26,587;0,000;256,740;Inf;260,000;255,000;8,215;2,798;8,401;24,999
7088,000;3,166;0,832;-33,387;3,030;9,639;5,474;37,694;5,179;-0,792;-2,706;0,000;39,500;40,500;9,903;2,900;9,294;6,850;9,124;7,818;-3,112;26,587;0,000;256,740;Inf;259,000;255,000;8,189;2,804;8,545;24,989
7088,500;3,166;0,832;-33,387;3,030;9,639;5,474;37,694;5,179;-0,792;-2,706;0,000;39,500;40,500;9,903;2,900;9,410;6,284;9,090;7,771;-3,112;26,587;0,000;253,740;Inf;259,000;255,000;8,271;2,810;8,514;25,010
7089,000;3,166;0,832;-33,387;3,030;9,639;5,474;37,694;5,179;-0,792;-2,706;0,000;39,500;40,500;9,903;2,900;9,261;6,398;9,064;7,726;-3,112;26,587;0,000;253,740;Inf;260,000;255,000;8,139;2,815;8,356;25,032
7089,500;3,166;0,832;-33,387;3,030;9,639;5,432;37,693;5,150;-0,761;-2,702;0,000;39,536;40,531;9,903;2,900;9,413;6,452;9,136;7,715;-3,126;26,585;0,000;253,840;Inf;260,000;255,000;8,112;2,821;8,535;24,941
7090,000;3,166;0,832;-33,387;3,030;9,639;5,432;37,693;5,150;-0,761;-2,702;0,000;39,500;40,500;9,903;2,900;9,363;6,815;9,137;7,916;-3,126;26,585;0,000;253,840;Inf;261,000;255,000;8,179;2,827;8,382;24,932
7090,500;2,519;0,674;-33,541;3,016;9,579;5,432;37,693;5,150;-0,761;-2,702;0,000;39,500;40,500;9,912;2,987;9,415;6,199;9,154;7,932;-3,126;26,585;0,000;254,140;Inf;261,000;255,000;8,308;2,832;8,372;24,931
7091,000;2,519;0,674;-33,541;3,016;9,579;5,432;37,693;5,150;-0,761;-2,702;0,000;39,500;40,500;9,912;2,987;9,453;7,258;9,287;8,189;-3,126;26,585;0,000;254,140;Inf;261,000;255,000;8,175;2,827;8,529;24,988
7091,500;2,519;0,674;-33,541;3,016;9,579;5,432;37,693;5,150;-0,761;-2,702;0,000;39,500;40,500;9,912;2,987;9,496;6,828;9,246;7,999;-3,126;26,585;0,000;254,340;Inf;261,000;255,000;8,547;2,822;8,691;25,037
7092,000;2,519;0,674;-33,541;3,016;9,579;5,432;37,693;5,150;-0,761;-2,702;0,000;39,500;40,500;9,912;2,987;9,489;6,147;9,202;7,923;-3,126;26,585;0,000;254,340;Inf;261,000;255,000;8,392;2,817;8,461;25,043
7092,500;2,519;0,674;-33,541;3,016;9,579;5,401;37,668;5,153;-0,748;-2,710;0,000;39,555;40,514;9,912;2,987;9,446;6,954;9,287;7,990;-3,130;26,588;0,000;253,040;Inf;261,000;255,000;8,190;2,812;8,581;24,983
7093,000;2,519;0,674;-33,541;3,016;9,579;5,401;37,668;5,153;-0,748;-2,710;0,000;39,600;40,500;9,912;2,987;9,455;6,967;9,272;8,074;-3,130;26,588;0,000;253,040;Inf;262,000;255,000;8,419;2,808;8,593;24,906
7093,500;3,459;0,831;-35,209;2,982;9,619;5,401;37,668;5,153;-0,748;-2,710;0,000;39,600;40,500;9,671;3,008;9,503;7,143;9,307;8,190;-3,130;26,588;0,000;253,740;Inf;262,000;255,000;8,442;2,803;8,634;24,939
7094,000;3,459;0,831;-35,209;2,982;9,619;5,401;37,668;5,153;-0,748;-2,710;0,000;39,600;40,500;9,671;3,008;9,592;7,239;9,415;8,229;-3,130;26,588;0,000;253,740;Inf;263,000;255,000;8,536;2,814;8,658;24,925
7094,500;3,459;0,831;-35,209;2,982;9,619;5,401;37,668;5,153;-0,748;-2,710;0,000;39,600;40,500;9,671;3,008;9,618;6,937;9,390;8,104;-3,130;26,588;0,000;254,040;Inf;263,000;255,000;8,619;2,824;8,710;24,929
7095,000;3,459;0,831;-35,209;2,982;9,619;5,401;37,668;5,153;-0,748;-2,710;0,000;39,600;40,500;9,671;3,008;9,610;6,554;9,372;8,135;-3,130;26,588;0,000;254,040;Inf;263,000;255,000;8,512;2,835;8,545;24,928
7095,500;3,459;0,831;-35,209;2,982;9,619;5,427;37,686;5,116;-0,720;-2,727;0,000;39,562;40,544;9,671;3,008;9,532;6,778;9,397;7,999;-3,143;26,576;0,000;255,240;Inf;263,000;255,000;8,418;2,845;8,569;24,889
7096,000;3,459;0,831;-35,209;2,982;9,619;5,427;37,686;5,116;-0,720;-2,727;0,000;39,600;40,500;9,671;3,008;9,592;6,623;9,366;7,979;-3,143;26,576;0,000;255,240;Inf;263,000;255,000;8,426;2,855;8,655;24,854
7096,500;3,459;0,831;-35,209;2,982;9,619;5,427;37,686;5,116;-0,720;-2,727;0,000;39,600;40,500;9,671;3,008;9,642;6,204;9,334;7,926;-3,143;26,576;0,000;254,940;Inf;263,000;255,000;8,390;2,865;8,491;24,870
7097,000;2,005;0,517;-35,135;3,026;9,694;5,427;37,686;5,116;-0,720;-2,727;0,000;39,600;40,500;9,632;2,888;9,508;6,423;9,298;7,819;-3,143;26,576;0,000;254,940;Inf;263,000;255,000;8,276;2,875;8,539;24,849
7097,500;2,005;0,517;-35,135;3,026;9,694;5,427;37,686;5,116;-0,720;-2,727;0,000;39,600;40,500;9,632;2,888;9,476;6,105;9,283;7,890;-3,143;26,576;0,000;255,240;Inf;263,000;255,000;8,262;2,860;8,421;24,760
7098,000;2,005;0,517;-35,135;3,026;9,694;5,427;37,686;5,116;-0,720;-2,727;0,000;39,600;40,500;9,632;2,888;9,460;6,548;9,292;7,796;-3,143;26,576;0,000;255,240;Inf;263,000;255,000;8,188;2,846;8,440;24,765
7098,500;2,005;0,517;-35,135;3,026;9,694;5,427;37,686;5,116;-0,720;-2,727;0,000;39,600;40,500;9,632;2,888;9,398;6,799;9,238;7,852;-3,143;26,576;0,000;255,940;Inf;263,000;255,000;8,274;2,832;8,455;24,746
7099,000;2,005;0,517;-35,135;3,026;9,694;5,472;37,728;5,178;-0,661;-2,725;0,000;39,580;40,594;9,632;2,888;9,446;6,290;9,220;7,941;-3,136;26,593;0,000;255,940;Inf;263,000;255,000;8,322;2,819;8,415;24,757
7099,500;2,005;0,517;-35,135;3,026;9,694;5,472;37,728;5,178;-0,661;-2,725;0,000;39,600;40,600;9,632;2,888;9,346;6,253;9,189;7,747;-3,136;26,593;0,000;255,440;Inf;263,000;255,000;8,224;2,806;8,451;24,762
7100,000;2,596;0,679;-33,473;3,063;9,595;5,472;37,728;5,178;-0,661;-2,725;0,000;39,600;40,600;9,909;2,955;9,419;6,463;9,235;7,769;-3,136;26,593;0,000;255,440;Inf;263,000;255,000;8,134;2,792;8,386;24,832
7100,500;2,596;0,679;-33,473;3,063;9,595;5,472;37,728;5,178;-0,661;-2,725;0,000;39,600;40,600;9,909;2,955;9,360;5,942;9,139;7,655;-3,136;26,593;0,000;255,140;Inf;263,000;255,000;8,222;2,789;8,404;24,846
7101,000;2,596;0,679;-33,473;3,063;9,595;5,472;37,728;5,178;-0,661;-2,725;0,000;39,600;40,600;9,909;2,955;9,323;6,871;9,189;7,911;-3,136;26,593;0,000;255,140;Inf;263,000;255,000;8,024;2,786;8,511;24,856
7101,500;2,596;0,679;-33,473;3,063;9,595;5,472;37,728;5,178;-0,661;-2,725;0,000;39,600;40,600;9,909;2,955;9,306;6,737;9,176;7,782;-3,136;26,593;0,000;255,440;Inf;263,000;255,000;8,324;2,783;8,489;24,911
7102,000;2,596;0,679;-33,473;3,063;9,595;5,531;37,735;5,157;-0,653;-2,720;0,000;39,602;40,637;9,909;2,955;9,330;6,607;9,151;7,793;-3,126;26,591;0,000;255,440;Inf;263,000;255,000;8,250;2,780;8,431;24,926
7102,500;2,596;0,679;-33,473;3,063;9,595;5,531;37,735;5,157;-0,653;-2,720;0,000;39,600;40,600;9,909;2,955;9,312;6,660;9,168;7,726;-3,126;26,591;0,000;255,440;Inf;263,000;255,000;8,220;2,777;8,459;24,924
7103,000;2,596;0,679;-33,473;3,063;9,595;5,531;37,735;5,157;-0,653;-2,720;0,000;39,600;40,600;9,909;2,955;9,277;6,482;9,132;7,584;-3,126;26,591;0,000;255,440;Inf;263,000;255,000;8,216;2,774;8,533;24,946
7103,500;2,685;0,714;-34,523;3,031;9,656;5,531;37,735;5,157;-0,653;-2,720;0,000;39,600;40,600;9,774;3,090;9,250;6,559;9,094;7,712;-3,126;26,591;0,000;255,240;Inf;263,000;255,000;8,119;2,771;8,471;24,990
7104,000;2,685;0,714;-34,523;3,031;9,656;5,531;37,735;5,157;-0,653;-2,720;0,000;39,600;40,600;9,774;3,090;9,330;6,025;9,082;7,397;-3,126;26,591;0,000;255,240;Inf;263,000;255,000;8,154;2,770;8,386;24,993
7104,500;2,685;0,714;-34,523;3,031;9,656;5,531;37,735;5,157;-0,653;-2,720;0,000;39,600;40,600;9,774;3,090;9,230;6,108;9,022;7,639;-3,126;26,591;0,000;254,940;Inf;263,000;255,000;7,958;2,768;8,318;24,979
7105,000;2,685;0,714;-34,523;3,031;9,656;5,531;37,735;5,157;-0,653;-2,720;0,000;39,600;40,600;9,774;3,090;9,214;6,331;9,001;7,724;-3,126;26,591;0,000;254,940;Inf;263,000;255,000;8,000;2,767;8,295;24,962
7105,500;2,685;0,714;-34,523;3,031;9,656;5,484;37,767;5,167;-0,622;-2,723;0,000;39,614;40,678;9,774;3,090;9,151;6,430;9,005;7,493;-3,139;26,593;0,000;254,840;Inf;263,000;255,000;8,068;2,766;8,330;24,931
7106,000;2,685;0,714;-34,523;3,031;9,656;5,484;37,767;5,167;-0,622;-2,723;0,000;39,600;40,700;9,774;3,090;9,155;6,149;8,951;7,338;-3,139;26,593;0,000;254,840;Inf;263,000;255,000;8,020;2,764;8,373;24,884
7106,500;2,724;0,640;-35,209;2,991;9,720;5,484;37,767;5,167;-0,622;-2,723;0,000;39,600;40,700;9,509;3,042;9,121;5,772;8,898;7,348;-3,139;26,593;0,000;254,740;Inf;263,000;255,000;7,898;2,763;8,301;24,845
7107,000;2,724;0,640;-35,209;2,991;9,720;5,484;37,767;5,167;-0,622;-2,723;0,000;39,600;40,700;9,509;3,042;9,065;6,369;8,948;7,491;-3,139;26,593;0,000;254,740;Inf;263,000;255,000;7,785;2,762;8,305;24,830
7107,500;2,724;0,640;-35,209;2,991;9,720;5,484;37,767;5,167;-0,622;-2,723;0,000;39,600;40,700;9,509;3,042;9,053;6,686;8,932;7,554;-3,139;26,593;0,000;254,540;Inf;263,000;255,000;7,968;2,762;8,324;24,862
7108,000;2,724;0,640;-35,209;2,991;9,720;5,484;37,767;5,167;-0,622;-2,723;0,000;39,600;40,700;9,509;3,042;9,116;6,560;8,954;7,640;-3,139;26,593;0,000;254,540;Inf;263,000;255,000;8,056;2,761;8,341;24,899
7108,500;2,724;0,640;-35,209;2,991;9,720;5,447;37,744;5,146;-0,623;-2,711;0,000;39,630;40,670;9,509;3,042;9,172;6,146;8,968;7,659;-3,135;26,592;0,000;254,640;Inf;263,000;255,000;8,067;2,760;8,402;24,901
7109,000;2,724;0,640;-35,209;2,991;9,720;5,447;37,744;5,146;-0,623;-2,711;0,000;39,600;40,700;9,509;3,042;9,149;6,277;8,944;7,513;-3,135;26,592;0,000;254,640;Inf;263,000;255,000;7,986;2,760;8,334;24,941
7109,500;2,724;0,640;-35,209;2,991;9,720;5,447;37,744;5,146;-0,623;-2,711;0,000;39,600;40,700;9,509;3,042;8,999;6,453;8,906;7,384;-3,135;26,592;0,000;254,040;Inf;263,000;255,000;7,971;2,759;8,347;24,927
7110,000;2,668;0,665;-34,732;3,095;9,627;5,447;37,744;5,146;-0,623;-2,711;0,000;39,600;40,700;9,757;2,893;9,146;6,306;8,921;7,574;-3,135;26,592;0,000;254,040;Inf;263,000;255,000;7,935;2,759;8,411;24,925
7110,500;2,668;0,665;-34,732;3,095;9,627;5,447;37,744;5,146;-0,623;-2,711;0,000;39,600;40,700;9,757;2,893;9,096;6,696;8,948;7,639;-3,135;26,592;0,000;254,140;Inf;263,000;255,000;7,987;2,757;8,381;24,880
7111,000;2,668;0,665;-34,732;3,095;9,627;5,447;37,744;5,146;-0,623;-2,711;0,000;39,600;40,700;9,757;2,893;9,049;6,394;8,937;7,495;-3,135;26,592;0,000;254,140;Inf;263,000;255,000;8,095;2,756;8,344;24,774
7111,500;2,668;0,665;-34,732;3,095;9,627;5,447;37,744;5,146;-0,623;-2,711;0,000;39,600;40,700;9,757;2,893;9,166;5,983;8,916;7,530;-3,135;26,592;0,000;254,440;Inf;263,000;255,000;7,969;2,754;8,285;24,733
7112,000;2,668;0,665;-34,732;3,095;9,627;5,442;37,734;5,165;-0,614;-2,716;0,000;39,646;40,694;9,757;2,893;8,990;6,542;8,905;7,411;-3,120;26,597;0,000;254,440;Inf;263,000;255,000;7,899;2,753;8,353;24,799
7112,500;2,668;0,665;-34,732;3,095;9,627;5,442;37,734;5,165;-0,614;-2,716;0,000;39,600;40,700;9,757;2,893;9,084;6,090;8,867;7,617;-3,120;26,597;0,000;254,840;Inf;263,000;255,000;7,962;2,752;8,217;24,804
7113,000;2,908;0,683;-35,209;3,090;9,670;5,442;37,734;5,165;-0,614;-2,716;0,000;39,600;40,700;9,632;3,010;9,099;6,463;8,928;7,510;-3,120;26,597;0,000;254,840;Inf;263,000;255,000;7,914;2,750;8,305;24,804
7113,500;2,908;0,683;-35,209;3,090;9,670;5,442;37,734;5,165;-0,614;-2,716;0,000;39,600;40,700;9,632;3,010;9,179;6,390;8,950;7,780;-3,120;26,597;0,000;254,640;Inf;263,000;255,000;8,000;2,753;8,371;24,852
7114,000;2,908;0,683;-35,209;3,090;9,670;5,442;37,734;5,165;-0,614;-2,716;0,000;39,600;40,700;9,632;3,010;9,143;6,399;8,945;7,526;-3,120;26,597;0,000;254,640;Inf;263,000;255,000;8,075;2,755;8,272;24,882
7114,500;2,908;0,683;-35,209;3,090;9,670;5,442;37,734;5,165;-0,614;-2,716;0,000;39,600;40,700;9,632;3,010;9,085;6,280;8,914;7,383;-3,120;26,597;0,000;255,240;Inf;263,000;255,000;8,003;2,758;8,387;24,867
7115,000;2,908;0,683;-35,209;3,090;9,670;5,467;37,740;5,138;-0,596;-2,710;0,000;39,660;40,724;9,632;3,010;9,125;6,508;8,946;7,704;-3,132;26,601;0,000;255,240;Inf;263,000;255,000;7,915;2,760;8,463;24,870
7115,500;2,908;0,683;-35,209;3,090;9,670;5,467;37,740;5,138;-0,596;-2,710;0,000;39,700;40,700;9,632;3,010;9,245;5,931;8,967;7,461;-3,132;26,601;0,000;255,140;Inf;263,000;255,000;8,071;2,763;8,356;24,844
7116,000;3,203;0,747;-35,209;3,071;9,701;5,467;37,740;5,138;-0,596;-2,710;0,000;39,700;40,700;9,653;2,940;9,232;6,364;9,030;7,872;-3,132;26,601;0,000;255,140;Inf;263,000;255,000;7,901;2,765;8,288;24,811
7116,500;3,203;0,747;-35,209;3,071;9,701;5,467;37,740;5,138;-0,596;-2,710;0,000;39,700;40,700;9,653;2,940;9,240;5,744;8,971;7,561;-3,132;26,601;0,000;255,340;Inf;263,000;255,000;8,125;2,772;8,253;24,792
7117,000;3,203;0,747;-35,209;3,071;9,701;5,467;37,740;5,138;-0,596;-2,710;0,000;39,700;40,700;9,653;2,940;9,149;6,907;9,058;7,786;-3,132;26,601;0,000;255,340;Inf;263,000;255,000;7,879;2,779;8,356;24,760
7117,500;3,203;0,747;-35,209;3,071;9,701;5,467;37,740;5,138;-0,596;-2,710;0,000;39,700;40,700;9,653;2,940;9,144;6,667;9,025;7,734;-3,132;26,601;0,000;253,940;Inf;263,000;255,000;8,225;2,786;8,464;24,761
7118,000;3,203;0,747;-35,209;3,071;9,701;5,467;37,740;5,138;-0,596;-2,710;0,000;39,700;40,700;9,653;2,940;9,254;5,766;8,988;7,524;-3,132;26,601;0,000;253,940;Inf;264,000;255,000;8,143;2,793;8,383;24,757
7118,500;3,203;0,747;-35,209;3,071;9,701;5,503;37,725;5,165;-0,580;-2,733;0,000;39,669;40,716;9,653;2,940;9,123;6,566;9,005;7,542;-3,136;26,600;0,000;254,540;Inf;264,000;255,000;7,883;2,800;8,274;24,766
7119,000;3,203;0,747;-35,209;3,071;9,701;5,503;37,725;5,165;-0,580;-2,733;0,000;39,700;40,700;9,653;2,940;9,210;6,848;9,057;8,017;-3,136;26,600;0,000;254,540;Inf;264,000;255,000;8,059;2,806;8,368;24,749
7119,500;3,109;0,844;-33,018;3,041;9,659;5,503;37,725;5,165;-0,580;-2,733;0,000;39,700;40,700;9,830;2,972;9,231;7,023;9,114;7,909;-3,136;26,600;0,000;256,340;Inf;264,000;255,000;8,283;2,813;8,576;24,752
7120,000;3,109;0,844;-33,018;3,041;9,659;5,503;37,725;5,165;-0,580;-2,733;0,000;39,700;40,700;9,830;2,972;9,298;6,653;9,123;7,834;-3,136;26,600;0,000;256,340;Inf;263,000;255,000;8,319;2,818;8,376;24,779
7120,500;3,109;0,844;-33,018;3,041;9,659;5,503;37,725;5,165;-0,580;-2,733;0,000;39,700;40,700;9,830;2,972;9,432;6,362;9,130;7,825;-3,136;26,600;0,000;256,640;Inf;263,000;255,000;8,227;2,823;8,478;24,750
7121,000;3,109;0,844;-33,018;3,041;9,659;5,503;37,725;5,165;-0,580;-2,733;0,000;39,700;40,700;9,830;2,972;9,341;6,663;9,171;7,977;-3,136;26,600;0,000;256,640;Inf;262,000;255,000;8,187;2,827;8,456;24,726
7121,500;3,109;0,844;-33,018;3,041;9,659;5,499;37,700;5,139;-0,561;-2,720;0,000;39,677;40,740;9,830;2,972;9,375;6,445;9,149;7,710;-3,141;26,597;0,000;256,340;Inf;262,000;255,000;8,288;2,832;8,436;24,729
7122,000;3,109;0,844;-33,018;3,041;9,659;5,499;37,700;5,139;-0,561;-2,720;0,000;39,700;40,700;9,830;2,972;9,274;6,184;9,070;7,438;-3,141;26,597;0,000;256,340;Inf;261,000;255,000;8,170;2,836;8,310;24,728
7122,500;2,042;0,540;-34,535;3,039;9,683;5,499;37,700;5,139;-0,561;-2,720;0,000;39,700;40,700;9,688;2,928;9,158;6,413;9,071;7,615;-3,141;26,597;0,000;257,040;Inf;261,000;255,000;7,991;2,841;8,421;24,717
7123,000;2,042;0,540;-34,535;3,039;9,683;5,499;37,700;5,139;-0,561;-2,720;0,000;39,700;40,700;9,688;2,928;9,242;6,564;9,047;7,774;-3,141;26,597;0,000;257,040;Inf;260,000;255,000;8,064;2,828;8,417;24,723
7123,500;2,042;0,540;-34,535;3,039;9,683;5,499;37,700;5,139;-0,561;-2,720;0,000;39,700;40,700;9,688;2,928;9,093;6,523;8,990;7,540;-3,141;26,597;0,000;257,240;Inf;260,000;255,000;8,157;2,815;8,376;24,673
7124,000;2,042;0,540;-34,535;3,039;9,683;5,499;37,700;5,139;-0,561;-2,720;0,000;39,700;40,700;9,688;2,928;9,143;6,710;9,059;7,738;-3,141;26,597;0,000;257,240;Inf;259,000;255,000;8,037;2,802;8,475;24,709
7124,500;2,042;0,540;-34,535;3,039;9,683;5,499;37,700;5,139;-0,561;-2,720;0,000;39,700;40,700;9,688;2,928;9,155;6,745;9,055;7,736;-3,141;26,597;0,000;253,040;Inf;259,000;255,000;8,162;2,790;8,437;24,691
7125,000;2,042;0,540;-34,535;3,039;9,683;5,476;37,735;5,146;-0,527;-2,725;0,000;39,685;40,716;9,688;2,928;9,307;6,175;9,046;7,642;-3,142;26,599;0,000;253,040;Inf;260,000;255,000;8,173;2,777;8,454;24,717
7125,500;2,042;0,540;-34,535;3,039;9,683;5,476;37,735;5,146;-0,527;-2,725;0,000;39,700;40,700;9,688;2,928;9,215;6,654;9,086;7,713;-3,142;26,599;0,000;253,740;Inf;260,000;255,000;8,043;2,765;8,336;24,707
7126,000;2,599;0,607;-35,209;3,008;9,707;5,476;37,735;5,146;-0,527;-2,725;0,000;39,700;40,700;9,509;3,032;9,088;6,109;8,996;7,352;-3,142;26,599;0,000;253,740;Inf;261,000;255,000;8,167;2,754;8,298;24,699
7126,500;2,599;0,607;-35,209;3,008;9,707;5,476;37,735;5,146;-0,527;-2,725;0,000;39,700;40,700;9,509;3,032;9,075;6,481;8,962;7,731;-3,142;26,599;0,000;253,140;Inf;261,000;255,000;7,886;2,751;8,346;24,718
7127,000;2,599;0,607;-35,209;3,008;9,707;5,476;37,735;5,146;-0,527;-2,725;0,000;39,700;40,700;9,509;3,032;9,282;6,015;8,999;7,721;-3,142;26,599;0,000;253,140;Inf;262,000;255,000;8,062;2,749;8,363;24,715
7127,500;2,599;0,607;-35,209;3,008;9,707;5,476;37,735;5,146;-0,527;-2,725;0,000;39,700;40,700;9,509;3,032;9,214;7,160;9,111;7,905;-3,142;26,599;0,000;252,240;Inf;262,000;255,000;8,004;2,746;8,497;24,750
7128,000;2,599;0,607;-35,209;3,008;9,707;5,469;37,742;5,133;-0,506;-2,722;0,000;39,689;40,716;9,509;3,032;9,255;6,206;9,053;7,728;-3,142;26,612;0,000;252,240;Inf;263,000;255,000;8,347;2,744;8,412;24,760
7128,500;2,599;0,607;-35,209;3,008;9,707;5,469;37,742;5,133;-0,506;-2,722;0,000;39,700;40,700;9,509;3,032;9,276;6,637;9,086;7,874;-3,142;26,612;0,000;252,640;Inf;263,000;255,000;8,061;2,741;8,572;24,745
7129,000;2,922;0,749;-34,918;3,065;9,706;5,469;37,742;5,133;-0,506;-2,722;0,000;39,700;40,700;9,695;2,927;9,192;6,851;9,092;7,720;-3,142;26,612;0,000;252,640;Inf;264,000;255,000;8,218;2,739;8,521;24,738
7129,500;2,922;0,749;-34,918;3,065;9,706;5,469;37,742;5,133;-0,506;-2,722;0,000;39,700;40,700;9,695;2,927;9,214;6,364;9,029;7,530;-3,142;26,612;0,000;252,640;Inf;264,000;255,000;8,214;2,742;8,282;24,727
7130,000;2,922;0,749;-34,918;3,065;9,706;5,469;37,742;5,133;-0,506;-2,722;0,000;39,700;40,700;9,695;2,927;9,210;6,322;9,039;7,514;-3,142;26,612;0,000;252,640;Inf;265,000;255,000;8,034;2,745;8,351;24,747
7130,500;2,922;0,749;-34,918;3,065;9,706;5,469;37,742;5,133;-0,506;-2,722;0,000;39,700;40,700;9,695;2,927;9,183;6,124;8,977;7,602;-3,142;26,612;0,000;255,340;Inf;265,000;255,000;8,021;2,748;8,424;24,749
7131,000;2,922;0,749;-34,918;3,065;9,706;5,469;37,763;5,135;-0,476;-2,713;0,000;39,698;40,728;9,695;2,927;9,130;6,232;8,958;7,515;-3,145;26,612;0,000;255,340;Inf;265,000;255,000;7,971;2,751;8,304;24,768
7131,500;2,922;0,749;-34,918;3,065;9,706;5,469;37,763;5,135;-0,476;-2,713;0,000;39,700;40,700;9,695;2,927;9,023;6,204;8,917;7,400;-3,145;26,612;0,000;255,340;Inf;265,000;255,000;7,959;2,753;8,320;24,785
7132,000;2,922;0,749;-34,918;3,065;9,706;5,469;37,763;5,135;-0,476;-2,713;0,000;39,700;40,700;9,695;2,927;9,135;5,792;8,866;7,264;-3,145;26,612;0,000;255,340;Inf;265,000;255,000;7,886;2,756;8,298;24,782
7132,500;2,705;0,659;-35,209;2,993;9,665;5,469;37,763;5,135;-0,476;-2,713;0,000;39,700;40,700;9,697;3,229;9,028;5,908;8,881;7,500;-3,145;26,612;0,000;255,340;Inf;265,000;255,000;7,764;2,759;8,364;24,781
7133,000;2,705;0,659;-35,209;2,993;9,665;5,469;37,763;5,135;-0,476;-2,713;0,000;39,700;40,700;9,697;3,229;9,152;6,668;8,984;7,700;-3,145;26,612;0,000;255,340;Inf;265,000;255,000;7,829;2,758;8,470;24,780
7133,500;2,705;0,659;-35,209;2,993;9,665;5,469;37,763;5,135;-0,476;-2,713;0,000;39,700;40,700;9,697;3,229;9,145;6,526;9,000;7,667;-3,145;26,612;0,000;257,440;Inf;265,000;255,000;8,126;2,757;8,345;24,788
7134,000;2,705;0,659;-35,209;2,993;9,665;5,469;37,763;5,135;-0,476;-2,713;0,000;39,700;40,700;9,697;3,229;9,138;6,261;8,992;7,466;-3,145;26,612;0,000;257,440;Inf;264,000;255,000;8,084;2,756;8,385;24,804
7134,500;2,705;0,659;-35,209;2,993;9,665;5,469;37,737;5,144;-0,474;-2,721;0,000;39,706;40,754;9,697;3,229;9,211;6,511;9,027;7,851;-3,154;26,616;0,000;257,140;Inf;264,000;255,000;7,964;2,755;8,414;24,834
7135,000;2,705;0,659;-35,209;2,993;9,665;5,469;37,737;5,144;-0,474;-2,721;0,000;39,700;40,800;9,697;3,229;9,164;7,290;9,109;8,060;-3,154;26,616;0,000;257,140;Inf;263,000;255,000;8,150;2,755;8,490;24,907
7135,500;3,317;0,841;-35,167;2,987;9,538;5,469;37,737;5,144;-0,474;-2,721;0,000;39,700;40,800;9,708;3,154;9,458;6,307;9,146;7,906;-3,154;26,616;0,000;257,240;Inf;263,000;255,000;8,405;2,754;8,488;24,959
7136,000;3,317;0,841;-35,167;2,987;9,538;5,469;37,737;5,144;-0,474;-2,721;0,000;39,700;40,800;9,708;3,154;9,457;6,965;9,257;8,121;-3,154;26,616;0,000;257,240;Inf;262,000;255,000;8,204;2,763;8,634;24,985
7136,500;3,317;0,841;-35,167;2,987;9,538;5,469;37,737;5,144;-0,474;-2,721;0,000;39,700;40,800;9,708;3,154;9,432;6,600;9,207;7,956;-3,154;26,616;0,000;257,640;Inf;262,000;255,000;8,450;2,772;8,441;25,051
7137,000;3,317;0,841;-35,167;2,987;9,538;5,469;37,737;5,144;-0,474;-2,721;0,000;39,700;40,800;9,708;3,154;9,328;6,425;9,174;7,733;-3,154;26,616;0,000;257,640;Inf;261,000;255,000;8,299;2,781;8,485;25,049
7137,500;3,317;0,841;-35,167;2,987;9,538;5,453;37,712;5,155;-0,455;-2,740;0,000;39,706;40,735;9,708;3,154;9,338;6,668;9,211;8,024;-3,142;26,620;0,000;255,040;Inf;261,000;255,000;8,165;2,790;8,505;24,960
7138,000;3,317;0,841;-35,167;2,987;9,538;5,453;37,712;5,155;-0,455;-2,740;0,000;39,700;40,700;9,708;3,154;9,395;7,064;9,241;7,987;-3,142;26,620;0,000;255,040;Inf;261,000;255,000;8,310;2,798;8,610;24,975
7138,500;3,317;0,841;-35,167;2,987;9,538;5,453;37,712;5,155;-0,455;-2,740;0,000;39,700;40,700;9,708;3,154;9,320;5,880;9,147;7,721;-3,142;26,620;0,000;255,440;Inf;261,000;255,000;8,422;2,807;8,418;25,018
7139,000;2,503;0,637;-34,641;3,010;9,611;5,453;37,712;5,155;-0,455;-2,740;0,000;39,700;40,700;9,845;3,086;9,321;6,756;9,203;7,839;-3,142;26,620;0,000;255,440;Inf;261,000;255,000;8,017;2,815;8,485;25,000
7139,500;2,503;0,637;-34,641;3,010;9,611;5,453;37,712;5,155;-0,455;-2,740;0,000;39,700;40,700;9,845;3,086;9,332;6,347;9,140;7,662;-3,142;26,620;0,000;255,440;Inf;261,000;255,000;8,280;2,810;8,465;24,993
7140,000;2,503;0,637;-34,641;3,010;9,611;5,453;37,712;5,155;-0,455;-2,740;0,000;39,700;40,700;9,845;3,086;9,266;5,942;9,061;7,658;-3,142;26,620;0,000;255,440;Inf;261,000;255,000;8,120;2,805;8,405;24,956
7140,500;2,503;0,637;-34,641;3,010;9,611;5,453;37,712;5,155;-0,455;-2,740;0,000;39,700;40,700;9,845;3,086;9,235;5,735;9,031;7,502;-3,142;26,620;0,000;253,240;Inf;261,000;255,000;7,982;2,800;8,407;24,941
7141,000;2,503;0,637;-34,641;3,010;9,611;5,454;37,773;5,103;-0,398;-2,736;0,000;39,708;40,700;9,845;3,086;9,251;7,155;9,155;7,969;-3,140;26,620;0,000;253,240;Inf;262,000;255,000;7,876;2,795;8,510;24,976
7141,500;2,503;0,637;-34,641;3,010;9,611;5,454;37,773;5,103;-0,398;-2,736;0,000;39,700;40,700;9,845;3,086;9,308;6,854;9,151;7,923;-3,140;26,620;0,000;253,140;Inf;262,000;255,000;8,383;2,791;8,701;25,015
7142,000;3,652;0,835;-35,209;2,963;9,683;5,454;37,773;5,103;-0,398;-2,736;0,000;39,700;40,700;9,703;3,015;9,366;6,080;9,107;7,839;-3,140;26,620;0,000;253,140;Inf;263,000;255,000;8,309;2,786;8,463;24,976
7142,500;3,652;0,835;-35,209;2,963;9,683;5,454;37,773;5,103;-0,398;-2,736;0,000;39,700;40,700;9,703;3,015;9,323;6,639;9,174;7,819;-3,140;26,620;0,000;253,640;Inf;263,000;255,000;8,098;2,800;8,522;24,930
7143,000;3,652;0,835;-35,209;2,963;9,683;5,454;37,773;5,103;-0,398;-2,736;0,000;39,700;40,700;9,703;3,015;9,395;6,793;9,190;8,087;-3,140;26,620;0,000;253,640;Inf;264,000;255,000;8,239;2,814;8,626;24,928
7143,500;3,652;0,835;-35,209;2,963;9,683;5,454;37,773;5,103;-0,398;-2,736;0,000;39,700;40,700;9,703;3,015;9,333;7,026;9,213;7,958;-3,140;26,620;0,000;253,640;Inf;264,000;255,000;8,366;2,828;8,550;24,926
7144,000;3,652;0,835;-35,209;2,963;9,683;5,431;37,730;5,139;-0,410;-2,747;0,000;39,701;40,665;9,703;3,015;9,343;6,053;9,095;7,673;-3,147;26,624;0,000;253,640;Inf;265,000;255,000;8,382;2,841;8,530;24,898
7144,500;3,652;0,835;-35,209;2,963;9,683;5,431;37,730;5,139;-0,410;-2,747;0,000;39,700;40,700;9,703;3,015;9,237;5,793;9,064;7,503;-3,147;26,624;0,000;253,940;Inf;265,000;255,000;8,041;2,855;8,456;24,870
7145,000;2,774;0,652;-35,209;3,057;9,720;5,431;37,730;5,139;-0,410;-2,747;0,000;39,700;40,700;9,639;2,975;9,256;7,009;9,151;7,980;-3,147;26,624;0,000;253,940;Inf;266,000;255,000;7,899;2,868;8,445;24,853
7145,500;2,774;0,652;-35,209;3,057;9,720;5,431;37,730;5,139;-0,410;-2,747;0,000;39,700;40,700;9,639;2,975;9,186;6,824;9,116;7,745;-3,147;26,624;0,000;253,040;Inf;266,000;255,000;8,349;2,866;8,553;24,871
7146,000;2,774;0,652;-35,209;3,057;9,720;5,431;37,730;5,139;-0,410;-2,747;0,000;39,700;40,700;9,639;2,975;9,233;6,102;9,057;7,630;-3,147;26,624;0,000;253,040;Inf;267,000;255,000;8,218;2,865;8,464;24,874
7146,500;2,774;0,652;-35,209;3,057;9,720;5,431;37,730;5,139;-0,410;-2,747;0,000;39,700;40,700;9,639;2,975;9,235;6,555;9,118;7,971;-3,147;26,624;0,000;256,940;Inf;267,000;255,000;8,006;2,863;8,498;24,867
7147,000;2,774;0,652;-35,209;3,057;9,720;5,431;37,730;5,139;-0,410;-2,747;0,000;39,700;40,700;9,639;2,975;9,406;6,319;9,149;7,952;-3,147;26,624;0,000;256,940;Inf;266,000;255,000;8,220;2,862;8,588;24,822
7147,500;2,774;0,652;-35,209;3,057;9,720;5,449;37,740;5,156;-0,388;-2,737;0,000;39,701;40,646;9,639;2,975;9,327;6,688;9,188;7,884;-3,139;26,627;0,000;255,540;Inf;266,000;255,000;8,206;2,860;8,634;24,790
7148,000;2,774;0,652;-35,209;3,057;9,720;5,449;37,740;5,156;-0,388;-2,737;0,000;39,700;40,600;9,639;2,975;9,374;6,018;9,181;7,883;-3,139;26,627;0,000;255,540;Inf;266,000;255,000;8,272;2,859;8,444;24,786
7148,500;2,557;0,719;-34,075;3,080;9,548;5,449;37,740;5,156;-0,388;-2,737;0,000;39,700;40,600;9,723;2,953;9,324;6,716;9,211;7,916;-3,139;26,627;0,000;256,740;Inf;266,000;255,000;8,114;2,857;8,503;24,829
7149,000;2,557;0,719;-34,075;3,080;9,548;5,449;37,740;5,156;-0,388;-2,737;0,000;39,700;40,600;9,723;2,953;9,377;6,334;9,180;8,009;-3,139;26,627;0,000;256,740;Inf;265,000;255,000;8,292;2,852;8,432;24,860
7149,500;2,557;0,719;-34,075;3,080;9,548;5,449;37,740;5,156;-0,388;-2,737;0,000;39,700;40,600;9,723;2,953;9,481;6,826;9,253;8,004;-3,139;26,627;0,000;258,340;Inf;265,000;255,000;8,225;2,848;8,516;24,840
7150,000;2,557;0,719;-34,075;3,080;9,548;5,449;37,740;5,156;-0,388;-2,737;0,000;39,700;40,600;9,723;2,953;9,439;6,465;9,206;7,931;-3,139;26,627;0,000;258,340;Inf;264,000;255,000;8,391;2,843;8,438;24,803
7150,500;2,557;0,719;-34,075;3,080;9,548;5,453;37,723;5,137;-0,373;-2,730;0,000;39,686;40,636;9,723;2,953;9,365;6,201;9,155;7,821;-3,144;26,622;0,000;258,040;Inf;264,000;255,000;8,260;2,838;8,583;24,831
7151,000;2,557;0,719;-34,075;3,080;9,548;5,453;37,723;5,137;-0,373;-2,730;0,000;39,700;40,600;9,723;2,953;9,270;6,815;9,166;7,839;-3,144;26,622;0,000;258,040;Inf;263,000;255,000;8,135;2,834;8,647;24,865
7151,500;2,721;0,725;-33,649;3,066;9,523;5,453;37,723;5,137;-0,373;-2,730;0,000;39,700;40,600;9,850;2,939;9,343;6,236;9,124;7,681;-3,144;26,622;0,000;258,040;Inf;263,000;255,000;8,272;2,829;8,576;24,925
7152,000;2,721;0,725;-33,649;3,066;9,523;5,453;37,723;5,137;-0,373;-2,730;0,000;39,700;40,600;9,850;2,939;9,294;6,129;9,098;7,623;-3,144;26,622;0,000;258,040;Inf;262,000;255,000;8,096;2,827;8,496;24,948
7152,500;2,721;0,725;-33,649;3,066;9,523;5,453;37,723;5,137;-0,373;-2,730;0,000;39,700;40,600;9,850;2,939;9,158;6,238;9,051;7,725;-3,144;26,622;0,000;257,840;Inf;262,000;255,000;8,036;2,826;8,432;24,956
7153,000;2,721;0,725;-33,649;3,066;9,523;5,453;37,723;5,137;-0,373;-2,730;0,000;39,700;40,600;9,850;2,939;9,351;6,287;9,094;7,853;-3,144;26,622;0,000;257,840;Inf;261,000;255,000;8,043;2,824;8,424;24,979
7153,500;2,721;0,725;-33,649;3,066;9,523;5,453;37,723;5,137;-0,373;-2,730;0,000;39,700;40,600;9,850;2,939;9,171;6,510;9,056;7,564;-3,144;26,622;0,000;254,840;Inf;261,000;255,000;8,146;2,822;8,513;24,979
7154,000;2,721;0,725;-33,649;3,066;9,523;5,465;37,745;5,150;-0,352;-2,728;0,000;39,670;40,630;9,850;2,939;9,172;5,888;8,990;7,278;-3,155;26,628;0,000;254,840;Inf;261,000;255,000;8,075;2,820;8,443;24,973
7154,500;2,721;0,725;-33,649;3,066;9,523;5,465;37,745;5,150;-0,352;-2,728;0,000;39,700;40,600;9,850;2,939;9,133;6,092;8,947;7,496;-3,155;26,628;0,000;254,540;Inf;261,000;255,000;7,832;2,819;8,436;24,953
7155,000;2,898;0,745;-34,238;2,950;9,536;5,465;37,745;5,150;-0,352;-2,728;0,000;39,700;40,600;9,872;3,056;9,132;6,756;8,977;7,704;-3,155;26,628;0,000;254,540;Inf;261,000;255,000;7,917;2,817;8,497;24,887
7155,500;2,898;0,745;-34,238;2,950;9,536;5,465;37,745;5,150;-0,352;-2,728;0,000;39,700;40,600;9,872;3,056;9,072;6,490;8,958;7,654;-3,155;26,628;0,000;253,840;Inf;261,000;255,000;8,142;2,819;8,523;24,791
7156,000;2,898;0,745;-34,238;2,950;9,536;5,465;37,745;5,150;-0,352;-2,728;0,000;39,700;40,600;9,872;3,056;9,214;6,518;9,026;7,756;-3,155;26,628;0,000;253,840;Inf;262,000;255,000;8,043;2,820;8,484;24,754
7156,500;2,898;0,745;-34,238;2,950;9,536;5,465;37,745;5,150;-0,352;-2,728;0,000;39,700;40,600;9,872;3,056;9,265;7,397;9,168;8,384;-3,155;26,628;0,000;252,940;Inf;262,000;255,000;8,128;2,821;8,560;24,740
7157,000;2,898;0,745;-34,238;2,950;9,536;5,457;37,745;5,136;-0,333;-2,729;0,000;39,671;40,612;9,872;3,056;9,390;7,326;9,234;8,233;-3,144;26,641;0,000;252,940;Inf;263,000;255,000;8,553;2,822;8,705;24,740
7157,500;2,898;0,745;-34,238;2,950;9,536;5,457;37,745;5,136;-0,333;-2,729;0,000;39,700;40,600;9,872;3,056;9,542;6,516;9,253;8,112;-3,144;26,641;0,000;252,040;Inf;263,000;255,000;8,546;2,824;8,728;24,793
7158,000;2,701;0,763;-33,989;3,032;9,635;5,457;37,745;5,136;-0,333;-2,729;0,000;39,700;40,600;9,752;2,939;9,459;7,062;9,309;8,080;-3,144;26,641;0,000;252,040;Inf;264,000;255,000;8,356;2,825;8,713;24,814
7158,500;2,701;0,763;-33,989;3,032;9,635;5,457;37,745;5,136;-0,333;-2,729;0,000;39,700;40,600;9,752;2,939;9,480;7,047;9,298;8,120;-3,144;26,641;0,000;253,040;Inf;264,000;255,000;8,477;2,823;8,710;24,845
7159,000;2,701;0,763;-33,989;3,032;9,635;5,457;37,745;5,136;-0,333;-2,729;0,000;39,700;40,600;9,752;2,939;9,483;6,637;9,273;8,017;-3,144;26,641;0,000;253,040;Inf;265,000;255,000;8,486;2,821;8,703;24,882
7159,500;2,701;0,763;-33,989;3,032;9,635;5,457;37,745;5,136;-0,333;-2,729;0,000;39,700;40,600;9,752;2,939;9,463;6,905;9,287;8,004;-3,144;26,641;0,000;253,640;Inf;265,000;255,000;8,353;2,819;8,704;24,906
7160,000;2,701;0,763;-33,989;3,032;9,635;5,453;37,721;5,174;-0,311;-2,739;0,000;39,668;40,539;9,752;2,939;9,456;6,477;9,246;7,759;-3,145;26,642;0,000;253,640;Inf;266,000;255,000;8,415;2,817;8,675;24,927
7160,500;2,701;0,763;-33,989;3,032;9,635;5,453;37,721;5,174;-0,311;-2,739;0,000;39,700;40,500;9,752;2,939;9,405;6,429;9,191;7,742;-3,145;26,642;0,000;255,540;Inf;266,000;255,000;8,235;2,815;8,700;24,904
7161,000;2,701;0,763;-33,989;3,032;9,635;5,453;37,721;5,174;-0,311;-2,739;0,000;39,700;40,500;9,752;2,939;9,371;6,199;9,125;7,495;-3,145;26,642;0,000;255,540;Inf;266,000;255,000;8,192;2,813;8,485;24,845
7161,500;2,402;0,661;-33,813;3,064;9,637;5,453;37,721;5,174;-0,311;-2,739;0,000;39,700;40,500;9,825;3,071;9,112;6,200;9,019;7,555;-3,145;26,642;0,000;254,640;Inf;266,000;255,000;8,048;2,811;8,480;24,820
7162,000;2,402;0,661;-33,813;3,064;9,637;5,453;37,721;5,174;-0,311;-2,739;0,000;39,700;40,500;9,825;3,071;9,235;6,178;9,025;7,711;-3,145;26,642;0,000;254,640;Inf;266,000;255,000;8,037;2,798;8,525;24,817
7162,500;2,402;0,661;-33,813;3,064;9,637;5,453;37,721;5,174;-0,311;-2,739;0,000;39,700;40,500;9,825;3,071;9,196;6,474;9,029;7,722;-3,145;26,642;0,000;258,840;Inf;266,000;255,000;8,037;2,798;8,492;24,791
7163,000;2,402;0,661;-33,813;3,064;9,637;5,453;37,721;5,174;-0,311;-2,739;0,000;39,700;40,500;9,825;3,071;9,131;6,527;9,019;7,605;-3,145;26,642;0,000;258,840;Inf;265,000;255,000;8,105;2,792;8,560;24,799
7163,500;2,402;0,661;-33,813;3,064;9,637;5,451;37,762;5,171;-0,272;-2,735;0,000;39,645;40,521;9,825;3,071;9,240;6,223;8,979;7,642;-3,148;26,647;0,000;257,640;Inf;265,000;255,000;8,071;2,785;8,574;24,805
7164,000;2,402;0,661;-33,813;3,064;9,637;5,451;37,762;5,171;-0,272;-2,735;0,000;39,600;40,500;9,825;3,071;9,145;6,351;8,983;7,728;-3,148;26,647;0,000;257,640;Inf;264,000;255,000;8,021;2,779;8,477;24,827
7164,500;3,139;0,708;-35,209;3,065;9,702;5,451;37,762;5,171;-0,272;-2,735;0,000;39,600;40,500;9,661;3,040;9,246;6,552;9,040;7,634;-3,148;26,647;0,000;258,440;Inf;264,000;255,000;8,052;2,773;8,558;25,041
7165,000;3,139;0,708;-35,209;3,065;9,702;5,451;37,762;5,171;-0,272;-2,735;0,000;39,600;40,500;9,661;3,040;9,206;6,447;9,051;7,825;-3,148;26,647;0,000;258,440;Inf;263,000;255,000;8,118;2,779;8,485;25,041
7165,500;3,139;0,708;-35,209;3,065;9,702;5,451;37,762;5,171;-0,272;-2,735;0,000;39,600;40,500;9,661;3,040;9,252;6,382;9,053;7,551;-3,148;26,647;0,000;258,140;Inf;263,000;255,000;8,132;2,785;8,525;25,079
7166,000;3,139;0,708;-35,209;3,065;9,702;5,451;37,762;5,171;-0,272;-2,735;0,000;39,600;40,500;9,661;3,040;9,185;6,020;8,966;7,402;-3,148;26,647;0,000;258,140;Inf;262,000;255,000;8,059;2,790;8,510;25,098
7166,500;3,139;0,708;-35,209;3,065;9,702;5,469;37,735;5,146;-0,282;-2,737;0,000;39,622;40,460;9,661;3,040;9,090;6,440;8,950;7,648;-3,160;26,637;0,000;256,940;Inf;262,000;255,000;7,894;2,796;8,462;25,090
7167,000;3,139;0,708;-35,209;3,065;9,702;5,469;37,735;5,146;-0,282;-2,737;0,000;39,600;40,500;9,661;3,040;9,018;6,709;8,962;7,547;-3,160;26,637;0,000;256,940;Inf;261,000;255,000;8,032;2,802;8,572;25,081
7167,500;3,139;0,708;-35,209;3,065;9,702;5,469;37,735;5,146;-0,282;-2,737;0,000;39,600;40,500;9,661;3,040;9,149;6,140;8,933;7,518;-3,160;26,637;0,000;255,140;Inf;261,000;255,000;8,059;2,807;8,555;25,081
7168,000;2,652;0,731;-33,104;3,106;9,629;5,469;37,735;5,146;-0,282;-2,737;0,000;39,600;40,500;9,827;3,014;9,114;6,486;8,993;7,724;-3,160;26,637;0,000;255,140;Inf;261,000;255,000;7,935;2,813;8,478;25,057
7168,500;2,652;0,731;-33,104;3,106;9,629;5,469;37,735;5,146;-0,282;-2,737;0,000;39,600;40,500;9,827;3,014;9,103;6,277;8,966;7,617;-3,160;26,637;0,000;255,840;Inf;261,000;255,000;8,079;2,810;8,487;25,021
7169,000;2,652;0,731;-33,104;3,106;9,629;5,469;37,735;5,146;-0,282;-2,737;0,000;39,600;40,500;9,827;3,014;9,257;6,515;9,010;7,798;-3,160;26,637;0,000;255,840;Inf;261,000;255,000;7,991;2,807;8,453;25,042
7169,500;2,652;0,731;-33,104;3,106;9,629;5,469;37,735;5,146;-0,282;-2,737;0,000;39,600;40,500;9,827;3,014;9,160;6,368;9,001;7,501;-3,160;26,637;0,000;252,140;Inf;261,000;255,000;8,145;2,805;8,567;25,024
7170,000;2,652;0,731;-33,104;3,106;9,629;5,441;37,738;5,145;-0,272;-2,743;0,000;39,609;40,458;9,827;3,014;9,162;6,059;8,927;7,515;-3,152;26,649;0,000;252,140;Inf;262,000;255,000;8,007;2,802;8,513;25,043
7170,500;2,652;0,731;-33,104;3,106;9,629;5,441;37,738;5,145;-0,272;-2,743;0,000;39,600;40,500;9,827;3,014;9,063;5,883;8,896;7,410;-3,152;26,649;0,000;253,240;Inf;262,000;255,000;7,916;2,800;8,441;25,100
7171,000;2,570;0,660;-33,931;3,125;9,659;5,441;37,738;5,145;-0,272;-2,743;0,000;39,600;40,500;9,822;2,827;9,110;6,641;8,990;7,870;-3,152;26,649;0,000;253,240;Inf;263,000;255,000;7,813;2,798;8,400;25,153
7171,500;2,570;0,660;-33,931;3,125;9,659;5,441;37,738;5,145;-0,272;-2,743;0,000;39,600;40,500;9,822;2,827;9,311;6,844;9,085;8,046;-3,152;26,649;0,000;252,040;Inf;263,000;255,000;8,153;2,794;8,706;25,208
7172,000;2,570;0,660;-33,931;3,125;9,659;5,441;37,738;5,145;-0,272;-2,743;0,000;39,600;40,500;9,822;2,827;9,394;6,693;9,120;7,816;-3,152;26,649;0,000;252,040;Inf;264,000;255,000;8,321;2,790;8,655;25,184
7172,500;2,570;0,660;-33,931;3,125;9,659;5,441;37,738;5,145;-0,272;-2,743;0,000;39,600;40,500;9,822;2,827;9,329;6,954;9,145;8,125;-3,152;26,649;0,000;253,640;Inf;264,000;255,000;8,256;2,787;8,554;25,201
7173,000;2,570;0,660;-33,931;3,125;9,659;5,440;37,663;5,135;-0,307;-2,726;0,000;39,595;40,379;9,822;2,827;9,236;6,891;9,109;7,883;-3,151;26,646;0,000;253,640;Inf;265,000;255,000;8,389;2,783;8,602;25,239
7173,500;2,570;0,660;-33,931;3,125;9,659;5,440;37,663;5,135;-0,307;-2,726;0,000;39,600;40,400;9,822;2,827;9,204;6,397;9,078;7,659;-3,151;26,646;0,000;252,640;Inf;265,000;255,000;8,280;2,780;8,602;25,246
7174,000;3,032;0,716;-35,209;2,998;9,736;5,440;37,663;5,135;-0,307;-2,726;0,000;39,600;40,400;9,509;3,056;9,223;6,345;9,032;7,756;-3,151;26,646;0,000;252,640;Inf;266,000;255,000;8,084;2,776;8,569;25,176
7174,500;3,032;0,716;-35,209;2,998;9,736;5,440;37,663;5,135;-0,307;-2,726;0,000;39,600;40,400;9,509;3,056;9,167;6,697;9,080;7,659;-3,151;26,646;0,000;253,940;Inf;266,000;255,000;8,089;2,780;8,622;25,151
7175,000;3,032;0,716;-35,209;2,998;9,736;5,440;37,663;5,135;-0,307;-2,726;0,000;39,600;40,400;9,509;3,056;9,222;6,258;9,031;7,426;-3,151;26,646;0,000;253,940;Inf;267,000;255,000;8,151;2,784;8,503;25,093
7175,500;3,032;0,716;-35,209;2,998;9,736;5,440;37,663;5,135;-0,307;-2,726;0,000;39,600;40,400;9,509;3,056;9,169;5,943;8,955;7,298;-3,151;26,646;0,000;255,940;Inf;267,000;255,000;7,984;2,788;8,469;25,118
7176,000;3,032;0,716;-35,209;2,998;9,736;5,440;37,663;5,135;-0,307;-2,726;0,000;39,600;40,400;9,509;3,056;9,175;6,073;8,955;7,375;-3,151;26,646;0,000;255,940;Inf;267,000;255,000;7,841;2,792;8,439;25,128
7176,500;3,032;0,716;-35,209;2,998;9,736;5,410;37,750;5,157;-0,234;-2,736;0,000;39,587;40,382;9,509;3,056;9,087;6,051;8,900;7,300;-3,141;26,660;0,000;256,040;Inf;267,000;255,000;7,895;2,796;8,426;25,069
7177,000;3,032;0,716;-35,209;2,998;9,736;5,410;37,750;5,157;-0,234;-2,736;0,000;39,600;40,400;9,509;3,056;8,895;6,078;8,826;7,192;-3,141;26,660;0,000;256,040;Inf;266,000;255,000;7,834;2,800;8,333;24,978
7177,500;1,866;0,505;-33,819;3,124;9,591;5,410;37,750;5,157;-0,234;-2,736;0,000;39,600;40,400;9,786;2,916;8,921;6,236;8,825;7,323;-3,141;26,660;0,000;256,040;Inf;266,000;255,000;7,748;2,804;8,278;24,932
7178,000;1,866;0,505;-33,819;3,124;9,591;5,410;37,750;5,157;-0,234;-2,736;0,000;39,600;40,400;9,786;2,916;9,006;5,871;8,817;7,457;-3,141;26,660;0,000;256,040;Inf;265,000;255,000;7,826;2,789;8,237;24,926
7178,500;1,866;0,505;-33,819;3,124;9,591;5,410;37,750;5,157;-0,234;-2,736;0,000;39,600;40,400;9,786;2,916;9,119;6,375;8,917;7,562;-3,141;26,660;0,000;257,440;Inf;265,000;255,000;7,788;2,774;8,306;24,935
7179,000;1,866;0,505;-33,819;3,124;9,591;5,410;37,750;5,157;-0,234;-2,736;0,000;39,600;40,400;9,786;2,916;8,972;6,350;8,873;7,460;-3,141;26,660;0,000;257,440;Inf;264,000;255,000;7,993;2,759;8,377;24,967
7179,500;1,866;0,505;-33,819;3,124;9,591;5,443;37,740;5,146;-0,229;-2,741;0,000;39,571;40,347;9,786;2,916;9,135;6,033;8,857;7,304;-3,149;26,662;0,000;257,540;Inf;264,000;255,000;7,914;2,744;8,398;24,971
7180,000;1,866;0,505;-33,819;3,124;9,591;5,443;37,740;5,146;-0,229;-2,741;0,000;39,600;40,300;9,786;2,916;8,981;6,607;8,910;7,721;-3,149;26,662;0,000;257,540;Inf;263,000;255,000;7,832;2,730;8,498;24,981
