t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7180,500;3,142;0,829;-33,862;3,034;9,599;5,443;37,740;5,146;-0,229;-2,741;0,000;39,600;40,300;9,806;3,034;9,127;6,519;8,955;7,602;-3,149;26,662;0,000;257,940;Inf;263,000;255,000;8,055;2,715;8,387;25,005
7181,000;3,142;0,829;-33,862;3,034;9,599;5,443;37,740;5,146;-0,229;-2,741;0,000;39,600;40,300;9,806;3,034;9,036;6,688;8,961;7,475;-3,149;26,662;0,000;257,940;Inf;262,000;255,000;8,040;2,729;8,503;24,982
7181,500;3,142;0,829;-33,862;3,034;9,599;5,443;37,740;5,146;-0,229;-2,741;0,000;39,600;40,300;9,806;3,034;9,073;6,249;8,936;7,520;-3,149;26,662;0,000;257,740;Inf;262,000;255,000;8,040;2,729;8,310;24,963
7182,000;3,142;0,829;-33,862;3,034;9,599;5,443;37,740;5,146;-0,229;-2,741;0,000;39,600;40,300;9,806;3,034;9,285;6,473;9,014;7,556;-3,149;26,662;0,000;257,740;Inf;261,000;255,000;7,944;2,736;8,500;24,970
7182,500;3,142;0,829;-33,862;3,034;9,599;5,443;37,740;5,146;-0,229;-2,741;0,000;39,600;40,300;9,806;3,034;9,219;6,602;9,013;7,773;-3,149;26,662;0,000;255,740;Inf;261,000;255,000;8,082;2,743;8,375;25,004
7183,000;3,142;0,829;-33,862;3,034;9,599;5,453;37,699;5,111;-0,235;-2,733;0,000;39,548;40,300;9,806;3,034;9,120;6,191;9,001;7,350;-3,141;26,654;0,000;255,740;Inf;261,000;255,000;8,152;2,749;8,465;24,969
7183,500;3,142;0,829;-33,862;3,034;9,599;5,453;37,699;5,111;-0,235;-2,733;0,000;39,500;40,300;9,806;3,034;9,150;6,332;8,975;7,596;-3,141;26,654;0,000;254,140;Inf;261,000;255,000;7,916;2,756;8,411;24,964
7184,000;2,970;0,720;-35,209;3,018;9,653;5,453;37,699;5,111;-0,235;-2,733;0,000;39,500;40,300;9,760;3,078;9,221;6,130;8,985;7,634;-3,141;26,654;0,000;254,140;Inf;261,000;255,000;8,014;2,762;8,439;24,976
7184,500;2,970;0,720;-35,209;3,018;9,653;5,453;37,699;5,111;-0,235;-2,733;0,000;39,500;40,300;9,760;3,078;9,114;6,326;8,977;7,451;-3,141;26,654;0,000;255,240;Inf;261,000;255,000;7,992;2,766;8,380;24,995
7185,000;2,970;0,720;-35,209;3,018;9,653;5,453;37,699;5,111;-0,235;-2,733;0,000;39,500;40,300;9,760;3,078;9,173;5,994;8,921;7,216;-3,141;26,654;0,000;255,240;Inf;261,000;255,000;7,967;2,769;8,447;25,046
7185,500;2,970;0,720;-35,209;3,018;9,653;5,453;37,699;5,111;-0,235;-2,733;0,000;39,500;40,300;9,760;3,078;9,043;6,057;8,878;7,487;-3,141;26,654;0,000;252,740;Inf;261,000;255,000;7,826;2,772;8,404;25,064
7186,000;2,970;0,720;-35,209;3,018;9,653;5,440;37,740;5,158;-0,174;-2,734;0,000;39,544;40,324;9,760;3,078;9,055;6,343;8,887;7,396;-3,142;26,662;0,000;252,740;Inf;262,000;255,000;7,866;2,775;8,459;25,015
7186,500;2,970;0,720;-35,209;3,018;9,653;5,440;37,740;5,158;-0,174;-2,734;0,000;39,500;40,300;9,760;3,078;9,163;6,269;8,908;7,399;-3,142;26,662;0,000;253,940;Inf;262,000;255,000;7,920;2,779;8,451;25,044
7187,000;2,529;0,637;-35,144;3,029;9,624;5,440;37,740;5,158;-0,174;-2,734;0,000;39,500;40,300;9,698;3,127;9,050;6,382;8,883;7,478;-3,142;26,662;0,000;253,940;Inf;263,000;255,000;7,935;2,782;8,365;25,122
7187,500;2,529;0,637;-35,144;3,029;9,624;5,440;37,740;5,158;-0,174;-2,734;0,000;39,500;40,300;9,698;3,127;9,060;6,649;8,933;7,546;-3,142;26,662;0,000;254,340;Inf;263,000;255,000;7,948;2,778;8,499;25,166
7188,000;2,529;0,637;-35,144;3,029;9,624;5,440;37,740;5,158;-0,174;-2,734;0,000;39,500;40,300;9,698;3,127;9,053;6,406;8,927;7,525;-3,142;26,662;0,000;254,340;Inf;263,000;255,000;8,047;2,774;8,340;25,216
7188,500;2,529;0,637;-35,144;3,029;9,624;5,440;37,740;5,158;-0,174;-2,734;0,000;39,500;40,300;9,698;3,127;9,130;6,441;8,926;7,546;-3,142;26,662;0,000;254,740;Inf;263,000;255,000;7,978;2,770;8,474;25,269
7189,000;2,529;0,637;-35,144;3,029;9,624;5,434;37,713;5,158;-0,187;-2,726;0,000;39,533;40,286;9,698;3,127;9,142;6,679;8,999;7,835;-3,149;26,662;0,000;254,740;Inf;263,000;255,000;8,011;2,766;8,365;25,304
7189,500;2,529;0,637;-35,144;3,029;9,624;5,434;37,713;5,158;-0,187;-2,726;0,000;39,500;40,300;9,698;3,127;9,162;6,536;8,988;7,626;-3,149;26,662;0,000;254,940;Inf;263,000;255,000;8,164;2,762;8,490;25,354
7190,000;2,529;0,637;-35,144;3,029;9,624;5,434;37,713;5,158;-0,187;-2,726;0,000;39,500;40,300;9,698;3,127;9,229;6,688;9,008;7,782;-3,149;26,662;0,000;254,940;Inf;263,000;255,000;8,078;2,758;8,497;25,447
7190,500;3,055;0,737;-35,209;3,022;9,784;5,434;37,713;5,158;-0,187;-2,726;0,000;39,500;40,300;9,541;3,016;9,189;6,252;9,001;7,523;-3,149;26,662;0,000;255,340;Inf;263,000;255,000;8,177;2,754;8,500;25,497
7191,000;3,055;0,737;-35,209;3,022;9,784;5,434;37,713;5,158;-0,187;-2,726;0,000;39,500;40,300;9,541;3,016;9,021;6,356;8,916;7,428;-3,149;26,662;0,000;255,340;Inf;263,000;255,000;7,991;2,759;8,465;25,514
7191,500;3,055;0,737;-35,209;3,022;9,784;5,434;37,713;5,158;-0,187;-2,726;0,000;39,500;40,300;9,541;3,016;9,146;6,039;8,900;7,577;-3,149;26,662;0,000;255,940;Inf;263,000;255,000;7,930;2,764;8,415;25,562
7192,000;3,055;0,737;-35,209;3,022;9,784;5,434;37,713;5,158;-0,187;-2,726;0,000;39,500;40,300;9,541;3,016;9,058;6,668;8,934;7,573;-3,149;26,662;0,000;255,940;Inf;263,000;255,000;7,916;2,769;8,531;25,673
7192,500;3,055;0,737;-35,209;3,022;9,784;5,473;37,723;5,158;-0,156;-2,724;0,000;39,519;40,267;9,541;3,016;9,173;6,312;8,940;7,632;-3,134;26,656;0,000;255,740;Inf;263,000;255,000;8,058;2,773;8,505;25,597
7193,000;3,055;0,737;-35,209;3,022;9,784;5,473;37,723;5,158;-0,156;-2,724;0,000;39,500;40,300;9,541;3,016;9,122;6,655;8,961;7,722;-3,134;26,656;0,000;255,740;Inf;263,000;255,000;8,014;2,778;8,583;25,401
7193,500;3,103;0,722;-35,209;2,978;9,705;5,473;37,723;5,158;-0,156;-2,724;0,000;39,500;40,300;9,589;3,071;9,148;6,538;8,987;7,677;-3,134;26,656;0,000;256,740;Inf;263,000;255,000;8,115;2,783;8,521;25,327
7194,000;3,103;0,722;-35,209;2,978;9,705;5,473;37,723;5,158;-0,156;-2,724;0,000;39,500;40,300;9,589;3,071;9,228;6,571;9,001;7,728;-3,134;26,656;0,000;256,740;Inf;262,000;255,000;8,087;2,788;8,579;25,287
7194,500;3,103;0,722;-35,209;2,978;9,705;5,473;37,723;5,158;-0,156;-2,724;0,000;39,500;40,300;9,589;3,071;9,283;6,199;9,028;7,749;-3,134;26,656;0,000;256,440;Inf;262,000;255,000;8,132;2,793;8,554;25,207
7195,000;3,103;0,722;-35,209;2,978;9,705;5,473;37,723;5,158;-0,156;-2,724;0,000;39,500;40,300;9,589;3,071;9,139;6,983;9,033;7,723;-3,134;26,656;0,000;256,440;Inf;261,000;255,000;8,065;2,798;8,664;25,202
7195,500;3,103;0,722;-35,209;2,978;9,705;5,460;37,703;5,108;-0,155;-2,715;0,000;39,509;40,235;9,589;3,071;9,203;6,394;9,011;7,665;-3,136;26,654;0,000;255,440;Inf;261,000;255,000;8,220;2,803;8,622;25,187
7196,000;3,103;0,722;-35,209;2,978;9,705;5,460;37,703;5,108;-0,155;-2,715;0,000;39,500;40,200;9,589;3,071;9,281;6,163;9,029;7,799;-3,136;26,654;0,000;255,440;Inf;261,000;255,000;8,068;2,808;8,573;25,188
7196,500;3,103;0,722;-35,209;2,978;9,705;5,460;37,703;5,108;-0,155;-2,715;0,000;39,500;40,200;9,589;3,071;9,259;6,256;9,067;7,845;-3,136;26,654;0,000;256,540;Inf;261,000;255,000;8,068;2,813;8,495;25,097
7197,000;3,015;0,816;-33,714;3,001;9,613;5,460;37,703;5,108;-0,155;-2,715;0,000;39,500;40,200;9,808;2,998;9,208;6,182;9,059;7,614;-3,136;26,654;0,000;256,540;Inf;260,000;255,000;8,107;2,817;8,480;25,046
7197,500;3,015;0,816;-33,714;3,001;9,613;5,460;37,703;5,108;-0,155;-2,715;0,000;39,500;40,200;9,808;2,998;9,194;6,572;9,078;7,978;-3,136;26,654;0,000;255,440;Inf;260,000;255,000;8,016;2,821;8,773;25,015
7198,000;3,015;0,816;-33,714;3,001;9,613;5,460;37,703;5,108;-0,155;-2,715;0,000;39,500;40,200;9,808;2,998;9,402;6,642;9,177;7,809;-3,136;26,654;0,000;255,440;Inf;260,000;255,000;8,206;2,824;8,697;24,968
7198,500;3,015;0,816;-33,714;3,001;9,613;5,460;37,703;5,108;-0,155;-2,715;0,000;39,500;40,200;9,808;2,998;9,337;6,156;9,080;7,697;-3,136;26,654;0,000;253,640;Inf;260,000;255,000;8,258;2,827;8,633;24,957
7199,000;3,015;0,816;-33,714;3,001;9,613;5,446;37,683;5,150;-0,137;-2,711;0,000;39,501;40,210;9,808;2,998;9,243;6,927;9,105;7,848;-3,120;26,668;0,000;253,640;Inf;261,000;255,000;8,068;2,830;8,638;24,946
7199,500;3,015;0,816;-33,714;3,001;9,613;5,446;37,683;5,150;-0,137;-2,711;0,000;39,500;40,200;9,808;2,998;9,210;6,731;9,097;7,662;-3,120;26,668;0,000;253,640;Inf;261,000;255,000;8,281;2,833;8,733;24,918
7200,000;2,546;0,703;-34,095;3,111;9,653;5,446;37,683;5,150;-0,137;-2,711;0,000;39,500;40,200;9,709;2,921;9,300;6,178;9,054;7,622;-3,120;26,668;0,000;253,640;Inf;262,000;255,000;8,175;2,836;8,586;24,974
7200,500;2,546;0,703;-34,095;3,111;9,653;5,446;37,683;5,150;-0,137;-2,711;0,000;39,500;40,200;9,709;2,921;9,220;6,610;9,045;7,730;-3,120;26,668;0,000;253,840;Inf;262,000;255,000;8,038;2,831;8,647;24,967
7201,000;2,546;0,703;-34,095;3,111;9,653;5,446;37,683;5,150;-0,137;-2,711;0,000;39,500;40,200;9,709;2,921;9,134;6,755;9,029;7,639;-3,120;26,668;0,000;253,840;Inf;263,000;255,000;8,151;2,827;8,631;24,972
7201,500;2,546;0,703;-34,095;3,111;9,653;5,446;37,683;5,150;-0,137;-2,711;0,000;39,500;40,200;9,709;2,921;9,149;6,090;8,951;7,620;-3,120;26,668;0,000;253,740;Inf;263,000;255,000;8,140;2,822;8,459;24,945
7202,000;2,546;0,703;-34,095;3,111;9,653;5,440;37,731;5,137;-0,089;-2,697;0,000;39,498;40,218;9,709;2,921;9,068;6,423;8,970;7,478;-3,124;26,656;0,000;253,740;Inf;264,000;255,000;7,953;2,818;8,504;24,953
7202,500;2,546;0,703;-34,095;3,111;9,653;5,440;37,731;5,137;-0,089;-2,697;0,000;39,500;40,200;9,709;2,921;9,125;6,298;8,941;7,473;-3,124;26,656;0,000;253,840;Inf;264,000;255,000;7,985;2,813;8,559;24,949
7203,000;2,116;0,605;-33,824;3,090;9,623;5,440;37,731;5,137;-0,089;-2,697;0,000;39,500;40,200;9,707;2,974;9,200;6,135;8,951;7,547;-3,124;26,656;0,000;253,840;Inf;265,000;255,000;7,959;2,809;8,562;24,906
7203,500;2,116;0,605;-33,824;3,090;9,623;5,440;37,731;5,137;-0,089;-2,697;0,000;39,500;40,200;9,707;2,974;9,191;6,137;8,960;7,611;-3,124;26,656;0,000;253,940;Inf;265,000;255,000;7,958;2,797;8,529;24,869
7204,000;2,116;0,605;-33,824;3,090;9,623;5,440;37,731;5,137;-0,089;-2,697;0,000;39,500;40,200;9,707;2,974;9,146;6,010;8,961;7,583;-3,124;26,656;0,000;253,940;Inf;266,000;255,000;7,975;2,786;8,522;24,816
7204,500;2,116;0,605;-33,824;3,090;9,623;5,440;37,731;5,137;-0,089;-2,697;0,000;39,500;40,200;9,707;2,974;9,149;6,030;8,968;7,424;-3,124;26,656;0,000;257,340;Inf;266,000;255,000;7,925;2,775;8,441;24,809
7205,000;2,116;0,605;-33,824;3,090;9,623;5,440;37,731;5,137;-0,089;-2,697;0,000;39,500;40,200;9,707;2,974;9,131;5,884;8,898;7,581;-3,124;26,656;0,000;257,340;Inf;265,000;255,000;7,893;2,764;8,429;24,857
7205,500;2,116;0,605;-33,824;3,090;9,623;5,424;37,737;5,137;-0,093;-2,712;0,000;39,488;40,226;9,707;2,974;9,144;6,895;9,015;7,714;-3,137;26,658;0,000;255,440;Inf;265,000;255,000;7,874;2,754;8,598;24,871
7206,000;2,116;0,605;-33,824;3,090;9,623;5,424;37,737;5,137;-0,093;-2,712;0,000;39,500;40,200;9,707;2,974;9,090;6,708;8,990;7,807;-3,137;26,658;0,000;255,440;Inf;265,000;255,000;8,192;2,743;8,695;24,892
7206,500;3,342;0,790;-35,209;3,023;9,700;5,424;37,737;5,137;-0,093;-2,712;0,000;39,500;40,200;9,701;3,146;9,212;5,951;8,950;7,640;-3,137;26,658;0,000;256,340;Inf;265,000;255,000;8,149;2,733;8,520;24,883
7207,000;3,342;0,790;-35,209;3,023;9,700;5,424;37,737;5,137;-0,093;-2,712;0,000;39,500;40,200;9,701;3,146;9,151;6,615;9,024;7,626;-3,137;26,658;0,000;256,340;Inf;264,000;255,000;7,938;2,743;8,586;24,854
7207,500;3,342;0,790;-35,209;3,023;9,700;5,424;37,737;5,137;-0,093;-2,712;0,000;39,500;40,200;9,701;3,146;9,205;6,462;8,987;7,821;-3,137;26,658;0,000;257,040;Inf;264,000;255,000;8,104;2,753;8,539;24,760
7208,000;3,342;0,790;-35,209;3,023;9,700;5,424;37,737;5,137;-0,093;-2,712;0,000;39,500;40,200;9,701;3,146;9,236;6,675;9,054;7,893;-3,137;26,658;0,000;257,040;Inf;263,000;255,000;8,119;2,763;8,752;24,720
7208,500;3,342;0,790;-35,209;3,023;9,700;5,440;37,692;5,134;-0,089;-2,708;0,000;39,499;40,247;9,701;3,146;9,331;7,222;9,185;8,101;-3,123;26,666;0,000;257,740;Inf;263,000;255,000;8,214;2,772;8,738;24,694
7209,000;3,342;0,790;-35,209;3,023;9,700;5,440;37,692;5,134;-0,089;-2,708;0,000;39,500;40,200;9,701;3,146;9,443;7,157;9,247;8,347;-3,123;26,666;0,000;257,740;Inf;262,000;255,000;8,460;2,781;8,795;24,698
7209,500;3,637;0,871;-35,209;2,948;9,683;5,440;37,692;5,134;-0,089;-2,708;0,000;39,500;40,200;9,517;2,970;9,489;7,039;9,317;8,138;-3,123;26,666;0,000;256,940;Inf;262,000;255,000;8,549;2,791;8,725;24,700
7210,000;3,637;0,871;-35,209;2,948;9,683;5,440;37,692;5,134;-0,089;-2,708;0,000;39,500;40,200;9,517;2,970;9,421;6,491;9,228;7,765;-3,123;26,666;0,000;256,940;Inf;261,000;255,000;8,496;2,804;8,714;24,700
7210,500;3,637;0,871;-35,209;2,948;9,683;5,440;37,692;5,134;-0,089;-2,708;0,000;39,500;40,200;9,517;2,970;9,436;6,554;9,225;7,949;-3,123;26,666;0,000;255,840;Inf;261,000;255,000;8,227;2,818;8,646;24,677
7211,000;3,637;0,871;-35,209;2,948;9,683;5,440;37,692;5,134;-0,089;-2,708;0,000;39,500;40,200;9,517;2,970;9,510;6,301;9,230;7,765;-3,123;26,666;0,000;255,840;Inf;261,000;255,000;8,291;2,831;8,701;24,677
7211,500;3,637;0,871;-35,209;2,948;9,683;5,440;37,692;5,134;-0,089;-2,708;0,000;39,500;40,200;9,517;2,970;9,424;6,453;9,160;7,754;-3,123;26,666;0,000;253,140;Inf;261,000;255,000;8,202;2,845;8,625;24,681
7212,000;3,637;0,871;-35,209;2,948;9,683;5,462;37,694;5,121;-0,059;-2,697;0,000;39,508;40,251;9,517;2,970;9,351;6,380;9,148;7,782;-3,125;26,663;0,000;253,140;Inf;262,000;255,000;8,198;2,858;8,531;24,688
7212,500;3,637;0,871;-35,209;2,948;9,683;5,462;37,694;5,121;-0,059;-2,697;0,000;39,500;40,300;9,517;2,970;9,349;6,103;9,139;7,844;-3,125;26,663;0,000;253,340;Inf;262,000;255,000;8,165;2,870;8,509;24,710
7213,000;2,816;0,708;-34,108;3,052;9,654;5,462;37,694;5,121;-0,059;-2,697;0,000;39,500;40,300;9,804;2,840;9,297;7,102;9,170;7,939;-3,125;26,663;0,000;253,340;Inf;263,000;255,000;8,109;2,883;8,629;24,761
7213,500;2,816;0,708;-34,108;3,052;9,654;5,462;37,694;5,121;-0,059;-2,697;0,000;39,500;40,300;9,804;2,840;9,269;6,201;9,107;7,497;-3,125;26,663;0,000;253,040;Inf;263,000;255,000;8,377;2,882;8,637;24,744
7214,000;2,816;0,708;-34,108;3,052;9,654;5,462;37,694;5,121;-0,059;-2,697;0,000;39,500;40,300;9,804;2,840;9,246;5,858;9,056;7,401;-3,125;26,663;0,000;253,040;Inf;264,000;255,000;8,018;2,881;8,550;24,675
7214,500;2,816;0,708;-34,108;3,052;9,654;5,462;37,694;5,121;-0,059;-2,697;0,000;39,500;40,300;9,804;2,840;9,128;6,326;9,056;7,664;-3,125;26,663;0,000;253,540;Inf;264,000;255,000;7,890;2,880;8,440;24,550
7215,000;2,816;0,708;-34,108;3,052;9,654;5,496;37,755;5,136;-0,019;-2,724;0,000;39,505;40,254;9,804;2,840;9,219;6,363;9,093;7,695;-3,149;26,667;0,000;253,540;Inf;265,000;255,000;8,043;2,879;8,495;24,607
7215,500;2,816;0,708;-34,108;3,052;9,654;5,496;37,755;5,136;-0,019;-2,724;0,000;39,500;40,300;9,804;2,840;9,060;6,318;9,014;7,404;-3,149;26,667;0,000;253,940;Inf;265,000;255,000;8,092;2,878;8,457;24,643
7216,000;2,827;0,665;-35,209;3,041;9,761;5,496;37,755;5,136;-0,019;-2,724;0,000;39,500;40,300;9,567;3,064;9,146;5,772;8,963;7,220;-3,149;26,667;0,000;253,940;Inf;266,000;255,000;7,949;2,877;8,411;24,657
7216,500;2,827;0,665;-35,209;3,041;9,761;5,496;37,755;5,136;-0,019;-2,724;0,000;39,500;40,300;9,567;3,064;9,104;6,163;8,939;7,474;-3,149;26,667;0,000;253,840;Inf;266,000;255,000;7,775;2,876;8,484;24,633
7217,000;2,827;0,665;-35,209;3,041;9,761;5,496;37,755;5,136;-0,019;-2,724;0,000;39,500;40,300;9,567;3,064;9,116;6,694;9,050;7,961;-3,149;26,667;0,000;253,840;Inf;267,000;255,000;7,920;2,875;8,454;24,589
7217,500;2,827;0,665;-35,209;3,041;9,761;5,496;37,755;5,136;-0,019;-2,724;0,000;39,500;40,300;9,567;3,064;9,330;6,080;9,069;7,756;-3,149;26,667;0,000;256,540;Inf;267,000;255,000;8,205;2,874;8,419;24,601
7218,000;2,827;0,665;-35,209;3,041;9,761;5,494;37,721;5,145;-0,033;-2,734;0,000;39,507;40,366;9,567;3,064;9,137;6,358;9,059;7,640;-3,147;26,664;0,000;256,540;Inf;266,000;255,000;8,059;2,873;8,509;24,609
7218,500;2,827;0,665;-35,209;3,041;9,761;5,494;37,721;5,145;-0,033;-2,734;0,000;39,500;40,400;9,567;3,064;9,256;6,717;9,111;7,851;-3,147;26,664;0,000;257,140;Inf;266,000;255,000;8,049;2,873;8,618;24,608
7219,000;2,827;0,665;-35,209;3,041;9,761;5,494;37,721;5,145;-0,033;-2,734;0,000;39,500;40,400;9,567;3,064;9,421;6,169;9,152;7,868;-3,147;26,664;0,000;257,140;Inf;265,000;255,000;8,234;2,872;8,512;24,646
7219,500;2,994;0,747;-35,209;3,063;9,683;5,494;37,721;5,145;-0,033;-2,734;0,000;39,500;40,400;9,634;2,934;9,297;6,506;9,198;7,740;-3,147;26,664;0,000;257,940;Inf;265,000;255,000;8,153;2,871;8,541;24,614
7220,000;2,994;0,747;-35,209;3,063;9,683;5,494;37,721;5,145;-0,033;-2,734;0,000;39,500;40,400;9,634;2,934;9,279;6,516;9,180;7,784;-3,147;26,664;0,000;257,940;Inf;264,000;255,000;8,185;2,873;8,476;24,639
7220,500;2,994;0,747;-35,209;3,063;9,683;5,494;37,721;5,145;-0,033;-2,734;0,000;39,500;40,400;9,634;2,934;9,373;6,260;9,196;7,566;-3,147;26,664;0,000;259,240;Inf;264,000;255,000;8,190;2,875;8,469;24,597
7221,000;2,994;0,747;-35,209;3,063;9,683;5,494;37,721;5,145;-0,033;-2,734;0,000;39,500;40,400;9,634;2,934;9,279;6,185;9,105;7,653;-3,147;26,664;0,000;259,240;Inf;263,000;255,000;8,099;2,877;8,537;24,604
7221,500;2,994;0,747;-35,209;3,063;9,683;5,461;37,722;5,139;-0,006;-2,713;0,000;39,525;40,304;9,634;2,934;9,224;5,979;9,074;7,565;-3,142;26,677;0,000;259,040;Inf;263,000;255,000;8,056;2,879;8,425;24,628
7222,000;2,994;0,747;-35,209;3,063;9,683;5,461;37,722;5,139;-0,006;-2,713;0,000;39,500;40,300;9,634;2,934;9,130;6,260;9,040;7,471;-3,142;26,677;0,000;259,040;Inf;262,000;255,000;7,960;2,881;8,332;24,670
7222,500;2,023;0,590;-33,969;3,071;9,571;5,461;37,722;5,139;-0,006;-2,713;0,000;39,500;40,300;9,776;3,258;9,014;5,809;8,931;7,194;-3,142;26,677;0,000;259,240;Inf;262,000;255,000;7,975;2,883;8,335;24,793
7223,000;2,023;0,590;-33,969;3,071;9,571;5,461;37,722;5,139;-0,006;-2,713;0,000;39,500;40,300;9,776;3,258;9,107;6,326;8,986;7,591;-3,142;26,677;0,000;259,240;Inf;261,000;255,000;7,737;2,869;8,435;24,754
7223,500;2,023;0,590;-33,969;3,071;9,571;5,461;37,722;5,139;-0,006;-2,713;0,000;39,500;40,300;9,776;3,258;9,119;5,949;8,965;7,527;-3,142;26,677;0,000;255,040;Inf;261,000;255,000;8,003;2,855;8,358;24,729
7224,000;2,023;0,590;-33,969;3,071;9,571;5,461;37,722;5,139;-0,006;-2,713;0,000;39,500;40,300;9,776;3,258;9,042;6,505;8,995;7,525;-3,142;26,677;0,000;255,040;Inf;261,000;255,000;7,890;2,841;8,398;24,662
7224,500;2,023;0,590;-33,969;3,071;9,571;5,453;37,752;5,148;0,007;-2,722;0,000;39,528;40,355;9,776;3,258;8,936;5,406;8,853;7,241;-3,133;26,679;0,000;255,040;Inf;261,000;255,000;8,017;2,828;8,274;24,661
7225,000;2,023;0,590;-33,969;3,071;9,571;5,453;37,752;5,148;0,007;-2,722;0,000;39,500;40,400;9,776;3,258;8,927;6,803;8,911;7,484;-3,133;26,679;0,000;255,040;Inf;261,000;255,000;7,609;2,815;8,489;24,818
7225,500;2,023;0,590;-33,969;3,071;9,571;5,453;37,752;5,148;0,007;-2,722;0,000;39,500;40,400;9,776;3,258;8,961;6,370;8,893;7,413;-3,133;26,679;0,000;254,640;Inf;261,000;255,000;8,031;2,802;8,371;24,791
7226,000;2,457;0,664;-33,782;3,103;9,610;5,453;37,752;5,148;0,007;-2,722;0,000;39,500;40,400;9,823;2,890;9,073;5,728;8,861;7,370;-3,133;26,679;0,000;254,640;Inf;261,000;255,000;7,909;2,789;8,342;24,747
7226,500;2,457;0,664;-33,782;3,103;9,610;5,453;37,752;5,148;0,007;-2,722;0,000;39,500;40,400;9,823;2,890;8,964;6,514;8,917;7,444;-3,133;26,679;0,000;254,440;Inf;261,000;255,000;7,758;2,783;8,478;24,716
7227,000;2,457;0,664;-33,782;3,103;9,610;5,453;37,752;5,148;0,007;-2,722;0,000;39,500;40,400;9,823;2,890;9,057;6,129;8,888;7,341;-3,133;26,679;0,000;254,440;Inf;261,000;255,000;7,960;2,778;8,487;24,768
7227,500;2,457;0,664;-33,782;3,103;9,610;5,453;37,752;5,148;0,007;-2,722;0,000;39,500;40,400;9,823;2,890;9,006;5,917;8,879;7,342;-3,133;26,679;0,000;253,740;Inf;261,000;255,000;7,854;2,773;8,386;24,808
7228,000;2,457;0,664;-33,782;3,103;9,610;5,439;37,736;5,135;0,006;-2,734;0,000;39,527;40,374;9,823;2,890;9,061;6,922;8,973;7,838;-3,136;26,683;0,000;253,740;Inf;262,000;255,000;7,786;2,768;8,393;24,940
7228,500;2,457;0,664;-33,782;3,103;9,610;5,439;37,736;5,135;0,006;-2,734;0,000;39,500;40,400;9,823;2,890;9,103;6,018;8,960;7,505;-3,136;26,683;0,000;253,140;Inf;262,000;255,000;8,199;2,763;8,337;24,981
7229,000;3,100;0,736;-35,209;3,066;9,667;5,439;37,736;5,135;0,006;-2,734;0,000;39,500;40,400;9,633;3,004;9,195;6,136;9,026;7,625;-3,136;26,683;0,000;253,140;Inf;263,000;255,000;7,896;2,758;8,456;25,069
7229,500;3,100;0,736;-35,209;3,066;9,667;5,439;37,736;5,135;0,006;-2,734;0,000;39,500;40,400;9,633;3,004;9,073;6,357;8,961;7,368;-3,136;26,683;0,000;253,040;Inf;263,000;255,000;7,995;2,763;8,371;25,009
7230,000;3,100;0,736;-35,209;3,066;9,667;5,439;37,736;5,135;0,006;-2,734;0,000;39,500;40,400;9,633;3,004;9,005;5,423;8,845;7,161;-3,136;26,683;0,000;253,040;Inf;264,000;255,000;7,940;2,769;8,247;24,963
7230,500;3,100;0,736;-35,209;3,066;9,667;5,439;37,736;5,135;0,006;-2,734;0,000;39,500;40,400;9,633;3,004;8,912;6,259;8,839;7,437;-3,136;26,683;0,000;254,040;Inf;264,000;255,000;7,609;2,774;8,295;24,950
7231,000;3,100;0,736;-35,209;3,066;9,667;5,421;37,755;5,163;0,027;-2,735;0,000;39,538;40,393;9,633;3,004;8,838;6,562;8,827;7,387;-3,147;26,679;0,000;254,040;Inf;264,000;255,000;7,862;2,779;8,432;24,924
7231,500;3,100;0,736;-35,209;3,066;9,667;5,421;37,755;5,163;0,027;-2,735;0,000;39,500;40,400;9,633;3,004;8,903;5,875;8,805;7,289;-3,147;26,679;0,000;253,940;Inf;264,000;255,000;7,904;2,785;8,257;24,894
7232,000;2,714;0,655;-35,209;3,082;9,715;5,421;37,755;5,163;0,027;-2,735;0,000;39,500;40,400;9,551;3,022;8,868;5,664;8,774;7,082;-3,147;26,679;0,000;253,940;Inf;265,000;255,000;7,718;2,790;8,226;24,870
7232,500;2,714;0,655;-35,209;3,082;9,715;5,421;37,755;5,163;0,027;-2,735;0,000;39,500;40,400;9,551;3,022;8,912;6,046;8,782;7,396;-3,147;26,679;0,000;254,440;Inf;265,000;255,000;7,597;2,789;8,254;24,859
7233,000;2,714;0,655;-35,209;3,082;9,715;5,421;37,755;5,163;0,027;-2,735;0,000;39,500;40,400;9,551;3,022;8,834;6,421;8,771;7,285;-3,147;26,679;0,000;254,440;Inf;265,000;255,000;7,784;2,787;8,316;24,861
7233,500;2,714;0,655;-35,209;3,082;9,715;5,421;37,755;5,163;0,027;-2,735;0,000;39,500;40,400;9,551;3,022;8,803;6,049;8,745;7,154;-3,147;26,679;0,000;256,340;Inf;265,000;255,000;7,828;2,786;8,293;24,922
7234,000;2,714;0,655;-35,209;3,082;9,715;5,421;37,755;5,163;0,027;-2,735;0,000;39,500;40,400;9,551;3,022;8,965;5,739;8,717;7,008;-3,147;26,679;0,000;256,340;Inf;264,000;255,000;7,688;2,785;8,283;24,930
7234,500;2,714;0,655;-35,209;3,082;9,715;5,488;37,765;5,149;0,040;-2,728;0,000;39,544;40,424;9,551;3,022;8,854;5,986;8,690;7,335;-3,133;26,681;0,000;256,240;Inf;264,000;255,000;7,607;2,784;8,277;24,967
7235,000;2,714;0,655;-35,209;3,082;9,715;5,488;37,765;5,149;0,040;-2,728;0,000;39,500;40,400;9,551;3,022;8,790;5,523;8,662;7,141;-3,133;26,681;0,000;256,240;Inf;263,000;255,000;7,716;2,783;8,160;24,924
7235,500;3,074;0,741;-35,209;3,092;9,728;5,488;37,765;5,149;0,040;-2,728;0,000;39,500;40,400;9,713;2,958;8,787;6,294;8,719;7,277;-3,133;26,681;0,000;256,840;Inf;263,000;255,000;7,529;2,782;8,185;24,976
7236,000;3,074;0,741;-35,209;3,092;9,728;5,488;37,765;5,149;0,040;-2,728;0,000;39,500;40,400;9,713;2,958;8,766;5,478;8,644;7,037;-3,133;26,681;0,000;256,840;Inf;262,000;255,000;7,769;2,786;8,164;25,023
7236,500;3,074;0,741;-35,209;3,092;9,728;5,488;37,765;5,149;0,040;-2,728;0,000;39,500;40,400;9,713;2,958;8,837;6,522;8,755;7,399;-3,133;26,681;0,000;256,540;Inf;262,000;255,000;7,481;2,791;8,286;25,116
7237,000;3,074;0,741;-35,209;3,092;9,728;5,488;37,765;5,149;0,040;-2,728;0,000;39,500;40,400;9,713;2,958;8,839;5,492;8,651;7,039;-3,133;26,681;0,000;256,540;Inf;261,000;255,000;7,878;2,796;8,156;25,098
7237,500;3,074;0,741;-35,209;3,092;9,728;5,529;37,759;5,152;0,046;-2,720;0,000;39,563;40,467;9,713;2,958;8,736;5,343;8,585;6,868;-3,136;26,680;0,000;256,440;Inf;261,000;255,000;7,505;2,800;8,110;25,012
7238,000;3,074;0,741;-35,209;3,092;9,728;5,529;37,759;5,152;0,046;-2,720;0,000;39,600;40,500;9,713;2,958;8,736;6,161;8,637;7,147;-3,136;26,680;0,000;256,440;Inf;260,000;255,000;7,383;2,805;8,134;24,925
7238,500;3,323;0,808;-35,209;3,039;9,682;5,529;37,759;5,152;0,046;-2,720;0,000;39,600;40,500;9,731;3,204;8,711;6,122;8,622;7,358;-3,136;26,680;0,000;256,240;Inf;260,000;255,000;7,670;2,809;8,251;24,927
7239,000;3,323;0,808;-35,209;3,039;9,682;5,529;37,759;5,152;0,046;-2,720;0,000;39,600;40,500;9,731;3,204;8,817;5,973;8,662;7,301;-3,136;26,680;0,000;256,240;Inf;259,000;255,000;7,703;2,818;8,138;24,882
7239,500;3,323;0,808;-35,209;3,039;9,682;5,529;37,759;5,152;0,046;-2,720;0,000;39,600;40,500;9,731;3,204;8,704;6,019;8,655;7,085;-3,136;26,680;0,000;255,140;Inf;259,000;255,000;7,688;2,826;8,201;24,754
7240,000;3,323;0,808;-35,209;3,039;9,682;5,529;37,759;5,152;0,046;-2,720;0,000;39,600;40,500;9,731;3,204;8,755;5,868;8,615;7,144;-3,136;26,680;0,000;255,140;Inf;259,000;255,000;7,616;2,834;8,154;24,765
7240,500;3,323;0,808;-35,209;3,039;9,682;5,529;37,759;5,152;0,046;-2,720;0,000;39,600;40,500;9,731;3,204;8,800;6,297;8,728;7,422;-3,136;26,680;0,000;253,240;Inf;259,000;255,000;7,596;2,842;8,113;24,786
7241,000;3,323;0,808;-35,209;3,039;9,682;5,487;37,753;5,164;0,047;-2,715;0,000;39,566;40,529;9,731;3,204;8,981;5,874;8,739;7,164;-3,135;26,674;0,000;253,240;Inf;260,000;255,000;7,812;2,850;8,166;24,852
7241,500;3,323;0,808;-35,209;3,039;9,682;5,487;37,753;5,164;0,047;-2,715;0,000;39,600;40,500;9,731;3,204;8,855;5,766;8,691;7,225;-3,135;26,674;0,000;253,240;Inf;260,000;255,000;7,689;2,858;8,188;24,938
7242,000;2,712;0,651;-35,209;2,961;9,687;5,487;37,753;5,164;0,047;-2,715;0,000;39,600;40,500;9,750;3,215;8,854;5,736;8,679;7,160;-3,135;26,674;0,000;253,240;Inf;261,000;255,000;7,634;2,865;8,047;25,021
7242,500;2,712;0,651;-35,209;2,961;9,687;5,487;37,753;5,164;0,047;-2,715;0,000;39,600;40,500;9,750;3,215;8,803;5,858;8,707;7,158;-3,135;26,674;0,000;253,840;Inf;261,000;255,000;7,607;2,863;8,058;25,051
7243,000;2,712;0,651;-35,209;2,961;9,687;5,487;37,753;5,164;0,047;-2,715;0,000;39,600;40,500;9,750;3,215;8,753;5,982;8,648;7,134;-3,135;26,674;0,000;253,840;Inf;262,000;255,000;7,631;2,860;8,241;25,062
7243,500;2,712;0,651;-35,209;2,961;9,687;5,487;37,753;5,164;0,047;-2,715;0,000;39,600;40,500;9,750;3,215;8,856;6,103;8,685;7,281;-3,135;26,674;0,000;253,640;Inf;262,000;255,000;7,629;2,858;8,058;25,072
7244,000;2,712;0,651;-35,209;2,961;9,687;5,478;37,751;5,145;0,063;-2,731;0,000;39,580;40,570;9,750;3,215;8,770;5,930;8,644;7,238;-3,145;26,670;0,000;253,640;Inf;263,000;255,000;7,731;2,856;8,117;25,068
7244,500;2,712;0,651;-35,209;2,961;9,687;5,478;37,751;5,145;0,063;-2,731;0,000;39,600;40,600;9,750;3,215;8,835;6,222;8,688;7,438;-3,145;26,670;0,000;253,340;Inf;263,000;255,000;7,645;2,853;8,166;25,051
7245,000;2,649;0,697;-34,421;3,153;9,688;5,478;37,751;5,145;0,063;-2,731;0,000;39,600;40,600;9,707;2,938;8,771;6,362;8,707;7,268;-3,145;26,670;0,000;253,340;Inf;264,000;255,000;7,796;2,851;8,174;25,036
7245,500;2,649;0,697;-34,421;3,153;9,688;5,478;37,751;5,145;0,063;-2,731;0,000;39,600;40,600;9,707;2,938;8,947;5,871;8,704;7,327;-3,145;26,670;0,000;252,840;Inf;264,000;255,000;7,777;2,848;8,197;24,989
7246,000;2,649;0,697;-34,421;3,153;9,688;5,478;37,751;5,145;0,063;-2,731;0,000;39,600;40,600;9,707;2,938;8,855;6,518;8,748;7,348;-3,145;26,670;0,000;252,840;Inf;265,000;255,000;7,712;2,844;8,272;24,903
7246,500;2,649;0,697;-34,421;3,153;9,688;5,478;37,751;5,145;0,063;-2,731;0,000;39,600;40,600;9,707;2,938;8,918;5,980;8,727;7,275;-3,145;26,670;0,000;255,740;Inf;265,000;255,000;7,867;2,841;8,155;24,742
7247,000;2,649;0,697;-34,421;3,153;9,688;5,493;37,733;5,158;0,078;-2,720;0,000;39,589;40,561;9,707;2,938;8,868;6,193;8,760;7,341;-3,132;26,667;0,000;255,740;Inf;265,000;255,000;7,725;2,838;8,216;24,666
7247,500;2,649;0,697;-34,421;3,153;9,688;5,493;37,733;5,158;0,078;-2,720;0,000;39,600;40,600;9,707;2,938;8,766;6,179;8,711;7,123;-3,132;26,667;0,000;255,740;Inf;265,000;255,000;7,791;2,835;8,166;24,665
7248,000;2,649;0,697;-34,421;3,153;9,688;5,493;37,733;5,158;0,078;-2,720;0,000;39,600;40,600;9,707;2,938;8,805;6,173;8,665;7,198;-3,132;26,667;0,000;255,740;Inf;265,000;255,000;7,695;2,832;8,159;24,641
7248,500;2,899;0,661;-35,209;2,980;9,685;5,493;37,733;5,158;0,078;-2,720;0,000;39,600;40,600;9,706;3,060;8,714;6,106;8,642;7,059;-3,132;26,667;0,000;256,640;Inf;265,000;255,000;7,710;2,829;8,149;24,620
7249,000;2,899;0,661;-35,209;2,980;9,685;5,493;37,733;5,158;0,078;-2,720;0,000;39,600;40,600;9,706;3,060;8,663;5,848;8,570;6,901;-3,132;26,667;0,000;256,640;Inf;264,000;255,000;7,630;2,830;8,149;24,599
7249,500;2,899;0,661;-35,209;2,980;9,685;5,493;37,733;5,158;0,078;-2,720;0,000;39,600;40,600;9,706;3,060;8,687;5,676;8,537;7,094;-3,132;26,667;0,000;258,440;Inf;264,000;255,000;7,496;2,831;8,116;24,627
7250,000;2,899;0,661;-35,209;2,980;9,685;5,493;37,733;5,158;0,078;-2,720;0,000;39,600;40,600;9,706;3,060;8,649;6,498;8,595;7,161;-3,132;26,667;0,000;258,440;Inf;263,000;255,000;7,499;2,832;8,254;24,655
7250,500;2,899;0,661;-35,209;2,980;9,685;5,470;37,785;5,122;0,112;-2,740;0,000;39,609;40,590;9,706;3,060;8,787;6,413;8,673;7,581;-3,135;26,665;0,000;258,440;Inf;263,000;255,000;7,726;2,833;8,166;24,606
7251,000;2,899;0,661;-35,209;2,980;9,685;5,470;37,785;5,122;0,112;-2,740;0,000;39,600;40,600;9,706;3,060;8,855;6,591;8,744;7,538;-3,135;26,665;0,000;258,440;Inf;262,000;255,000;7,863;2,834;8,206;24,617
7251,500;2,503;0,599;-35,209;3,018;9,760;5,470;37,785;5,122;0,112;-2,740;0,000;39,600;40,600;9,607;3,009;8,921;6,337;8,748;7,412;-3,135;26,665;0,000;258,240;Inf;262,000;255,000;7,932;2,835;8,219;24,610
7252,000;2,503;0,599;-35,209;3,018;9,760;5,470;37,785;5,122;0,112;-2,740;0,000;39,600;40,600;9,607;3,009;8,824;6,509;8,763;7,390;-3,135;26,665;0,000;258,240;Inf;261,000;255,000;7,855;2,830;8,353;24,625
7252,500;2,503;0,599;-35,209;3,018;9,760;5,470;37,785;5,122;0,112;-2,740;0,000;39,600;40,600;9,607;3,009;8,964;5,678;8,739;7,296;-3,135;26,665;0,000;255,140;Inf;261,000;255,000;7,872;2,825;8,204;24,667
7253,000;2,503;0,599;-35,209;3,018;9,760;5,470;37,785;5,122;0,112;-2,740;0,000;39,600;40,600;9,607;3,009;8,890;6,241;8,764;7,351;-3,135;26,665;0,000;255,140;Inf;261,000;255,000;7,669;2,819;8,227;24,699
7253,500;2,503;0,599;-35,209;3,018;9,760;5,475;37,743;5,169;0,114;-2,730;0,000;39,623;40,636;9,607;3,009;8,823;6,366;8,730;7,294;-3,146;26,662;0,000;255,540;Inf;261,000;255,000;7,812;2,814;8,348;24,757
7254,000;2,503;0,599;-35,209;3,018;9,760;5,475;37,743;5,169;0,114;-2,730;0,000;39,600;40,600;9,607;3,009;8,892;5,627;8,728;7,269;-3,146;26,662;0,000;255,540;Inf;261,000;255,000;7,803;2,809;8,205;24,733
7254,500;2,503;0,599;-35,209;3,018;9,760;5,475;37,743;5,169;0,114;-2,730;0,000;39,600;40,600;9,607;3,009;8,963;6,357;8,835;7,441;-3,146;26,662;0,000;255,340;Inf;261,000;255,000;7,629;2,804;8,277;24,779
7255,000;3,230;0,788;-35,209;3,029;9,643;5,475;37,743;5,169;0,114;-2,730;0,000;39,600;40,600;9,605;3,132;8,923;6,282;8,770;7,429;-3,146;26,662;0,000;255,340;Inf;261,000;255,000;7,899;2,799;8,239;24,780
7255,500;3,230;0,788;-35,209;3,029;9,643;5,475;37,743;5,169;0,114;-2,730;0,000;39,600;40,600;9,605;3,132;8,986;6,099;8,802;7,332;-3,146;26,662;0,000;255,540;Inf;261,000;255,000;7,851;2,806;8,311;24,813
7256,000;3,230;0,788;-35,209;3,029;9,643;5,475;37,743;5,169;0,114;-2,730;0,000;39,600;40,600;9,605;3,132;8,931;5,660;8,749;7,289;-3,146;26,662;0,000;255,540;Inf;261,000;255,000;7,805;2,813;8,269;24,851
7256,500;3,230;0,788;-35,209;3,029;9,643;5,475;37,743;5,169;0,114;-2,730;0,000;39,600;40,600;9,605;3,132;8,827;6,165;8,724;7,199;-3,146;26,662;0,000;254,540;Inf;261,000;255,000;7,657;2,820;8,204;24,843
7257,000;3,230;0,788;-35,209;3,029;9,643;5,483;37,759;5,148;0,135;-2,754;0,000;39,627;40,702;9,605;3,132;8,807;6,234;8,719;7,208;-3,155;26,663;0,000;254,540;Inf;261,000;255,000;7,729;2,827;8,256;24,836
7257,500;3,230;0,788;-35,209;3,029;9,643;5,483;37,759;5,148;0,135;-2,754;0,000;39,600;40,700;9,605;3,132;8,861;5,759;8,706;7,280;-3,155;26,663;0,000;255,140;Inf;261,000;255,000;7,742;2,833;8,209;24,852
7258,000;3,148;0,715;-35,209;2,978;9,695;5,483;37,759;5,148;0,135;-2,754;0,000;39,600;40,700;9,742;3,122;8,826;6,165;8,692;7,264;-3,155;26,663;0,000;255,140;Inf;261,000;255,000;7,652;2,840;8,225;24,939
7258,500;3,148;0,715;-35,209;2,978;9,695;5,483;37,759;5,148;0,135;-2,754;0,000;39,600;40,700;9,742;3,122;8,714;5,866;8,647;7,085;-3,155;26,663;0,000;255,040;Inf;261,000;255,000;7,737;2,845;8,190;25,112
7259,000;3,148;0,715;-35,209;2,978;9,695;5,483;37,759;5,148;0,135;-2,754;0,000;39,600;40,700;9,742;3,122;8,797;5,611;8,614;7,096;-3,155;26,663;0,000;255,040;Inf;261,000;255,000;7,578;2,850;8,174;25,088
7259,500;3,148;0,715;-35,209;2,978;9,695;5,483;37,759;5,148;0,135;-2,754;0,000;39,600;40,700;9,742;3,122;8,700;6,286;8,649;7,211;-3,155;26,663;0,000;255,240;Inf;261,000;255,000;7,530;2,855;8,161;25,083
7260,000;3,148;0,715;-35,209;2,978;9,695;5,494;37,787;5,149;0,172;-2,748;0,000;39,641;40,667;9,742;3,122;8,667;6,233;8,624;7,066;-3,159;26,644;0,000;255,240;Inf;261,000;255,000;7,711;2,859;8,299;25,070
7260,500;3,148;0,715;-35,209;2,978;9,695;5,494;37,787;5,149;0,172;-2,748;0,000;39,600;40,700;9,742;3,122;8,761;5,909;8,612;7,345;-3,159;26,644;0,000;255,240;Inf;261,000;255,000;7,648;2,864;8,243;25,046
7261,000;2,943;0,707;-35,209;3,015;9,647;5,494;37,787;5,149;0,172;-2,748;0,000;39,600;40,700;9,599;3,086;8,776;6,429;8,681;7,379;-3,159;26,644;0,000;255,240;Inf;261,000;255,000;7,657;2,869;8,375;25,024
7261,500;2,943;0,707;-35,209;3,015;9,647;5,494;37,787;5,149;0,172;-2,748;0,000;39,600;40,700;9,599;3,086;8,871;6,376;8,745;7,272;-3,159;26,644;0,000;255,340;Inf;261,000;255,000;7,816;2,870;8,343;25,008
7262,000;2,943;0,707;-35,209;3,015;9,647;5,494;37,787;5,149;0,172;-2,748;0,000;39,600;40,700;9,599;3,086;8,920;5,850;8,758;7,347;-3,159;26,644;0,000;255,340;Inf;261,000;255,000;7,816;2,872;8,275;24,919
7262,500;2,943;0,707;-35,209;3,015;9,647;5,494;37,787;5,149;0,172;-2,748;0,000;39,600;40,700;9,599;3,086;8,898;6,509;8,803;7,590;-3,159;26,644;0,000;255,240;Inf;261,000;255,000;7,719;2,872;8,198;24,834
7263,000;2,943;0,707;-35,209;3,015;9,647;5,494;37,787;5,149;0,172;-2,748;0,000;39,600;40,700;9,599;3,086;9,052;6,068;8,865;7,663;-3,159;26,644;0,000;255,240;Inf;261,000;255,000;7,950;2,874;8,214;24,839
7263,500;2,943;0,707;-35,209;3,015;9,647;5,469;37,762;5,142;0,157;-2,743;0,000;39,655;40,750;9,599;3,086;9,030;6,573;8,883;7,498;-3,141;26,654;0,000;255,240;Inf;261,000;255,000;7,912;2,875;8,353;24,859
7264,000;2,943;0,707;-35,209;3,015;9,647;5,469;37,762;5,142;0,157;-2,743;0,000;39,700;40,700;9,599;3,086;9,016;5,790;8,809;7,306;-3,141;26,654;0,000;255,240;Inf;261,000;255,000;7,996;2,876;8,261;24,867
7264,500;2,583;0,684;-33,809;3,072;9,570;5,469;37,762;5,142;0,157;-2,743;0,000;39,700;40,700;9,862;2,933;8,891;6,431;8,829;7,413;-3,141;26,654;0,000;255,440;Inf;261,000;255,000;7,730;2,877;8,376;24,923
7265,000;2,583;0,684;-33,809;3,072;9,570;5,469;37,762;5,142;0,157;-2,743;0,000;39,700;40,700;9,862;2,933;8,899;6,309;8,788;7,217;-3,141;26,654;0,000;255,440;Inf;261,000;255,000;7,891;2,872;8,333;24,897
7265,500;2,583;0,684;-33,809;3,072;9,570;5,469;37,762;5,142;0,157;-2,743;0,000;39,700;40,700;9,862;2,933;8,924;6,089;8,774;7,434;-3,141;26,654;0,000;255,240;Inf;261,000;255,000;7,803;2,867;8,232;24,979
7266,000;2,583;0,684;-33,809;3,072;9,570;5,469;37,762;5,142;0,157;-2,743;0,000;39,700;40,700;9,862;2,933;8,879;5,889;8,724;7,212;-3,141;26,654;0,000;255,240;Inf;261,000;255,000;7,805;2,863;8,261;24,991
7266,500;2,583;0,684;-33,809;3,072;9,570;5,455;37,775;5,127;0,183;-2,741;0,000;39,672;40,718;9,862;2,933;8,912;6,392;8,772;7,423;-3,161;26,638;0,000;254,940;Inf;261,000;255,000;7,676;2,858;8,240;24,946
7267,000;2,583;0,684;-33,809;3,072;9,570;5,455;37,775;5,127;0,183;-2,741;0,000;39,700;40,700;9,862;2,933;8,789;6,518;8,763;7,356;-3,161;26,638;0,000;254,940;Inf;261,000;255,000;7,875;2,854;8,376;24,974
7267,500;2,626;0,687;-34,713;3,053;9,555;5,455;37,775;5,127;0,183;-2,741;0,000;39,700;40,700;9,737;3,026;8,988;5,878;8,777;7,318;-3,161;26,638;0,000;254,240;Inf;261,000;255,000;7,856;2,849;8,304;24,892
7268,000;2,626;0,687;-34,713;3,053;9,555;5,455;37,775;5,127;0,183;-2,741;0,000;39,700;40,700;9,737;3,026;8,897;6,172;8,771;7,381;-3,161;26,638;0,000;254,240;Inf;261,000;255,000;7,741;2,846;8,328;24,780
7268,500;2,626;0,687;-34,713;3,053;9,555;5,455;37,775;5,127;0,183;-2,741;0,000;39,700;40,700;9,737;3,026;8,815;6,323;8,745;7,227;-3,161;26,638;0,000;253,940;Inf;261,000;255,000;7,805;2,842;8,319;24,740
7269,000;2,626;0,687;-34,713;3,053;9,555;5,455;37,775;5,127;0,183;-2,741;0,000;39,700;40,700;9,737;3,026;8,875;5,963;8,697;7,130;-3,161;26,638;0,000;253,940;Inf;262,000;255,000;7,777;2,838;8,282;24,734
7269,500;2,626;0,687;-34,713;3,053;9,555;5,451;37,780;5,157;0,193;-2,740;0,000;39,677;40,727;9,737;3,026;8,831;5,881;8,729;7,428;-3,147;26,637;0,000;253,540;Inf;262,000;255,000;7,666;2,835;8,251;24,770
7270,000;2,626;0,687;-34,713;3,053;9,555;5,451;37,780;5,157;0,193;-2,740;0,000;39,700;40,700;9,737;3,026;8,912;6,682;8,814;7,431;-3,147;26,637;0,000;253,540;Inf;263,000;255,000;7,717;2,831;8,441;24,770
7270,500;2,626;0,687;-34,713;3,053;9,555;5,451;37,780;5,157;0,193;-2,740;0,000;39,700;40,700;9,737;3,026;8,802;6,473;8,772;7,412;-3,147;26,637;0,000;253,540;Inf;263,000;255,000;7,960;2,828;8,418;24,785
7271,000;2,987;0,784;-34,437;3,082;9,573;5,451;37,780;5,157;0,193;-2,740;0,000;39,700;40,700;9,680;2,909;9,065;5,952;8,839;7,501;-3,147;26,637;0,000;253,540;Inf;264,000;255,000;7,865;2,825;8,315;24,818
7271,500;2,987;0,784;-34,437;3,082;9,573;5,451;37,780;5,157;0,193;-2,740;0,000;39,700;40,700;9,680;2,909;8,962;6,533;8,882;7,478;-3,147;26,637;0,000;253,240;Inf;264,000;255,000;7,839;2,827;8,434;24,880
7272,000;2,987;0,784;-34,437;3,082;9,573;5,451;37,780;5,157;0,193;-2,740;0,000;39,700;40,700;9,680;2,909;9,044;6,376;8,898;7,710;-3,147;26,637;0,000;253,240;Inf;265,000;255,000;7,964;2,830;8,311;24,931
7272,500;2,987;0,784;-34,437;3,082;9,573;5,451;37,780;5,157;0,193;-2,740;0,000;39,700;40,700;9,680;2,909;9,052;6,692;8,945;7,739;-3,147;26,637;0,000;255,340;Inf;265,000;255,000;8,007;2,833;8,358;25,039
7273,000;2,987;0,784;-34,437;3,082;9,573;5,417;37,750;5,131;0,201;-2,716;0,000;39,684;40,746;9,680;2,909;9,091;6,113;8,930;7,596;-3,144;26,632;0,000;255,340;Inf;265,000;255,000;8,107;2,835;8,338;25,110
7273,500;2,987;0,784;-34,437;3,082;9,573;5,417;37,750;5,131;0,201;-2,716;0,000;39,700;40,700;9,680;2,909;8,985;6,457;8,908;7,439;-3,144;26,632;0,000;256,340;Inf;265,000;255,000;7,933;2,838;8,323;25,107
7274,000;2,142;0,585;-33,317;3,040;9,661;5,417;37,750;5,131;0,201;-2,716;0,000;39,700;40,700;9,725;2,925;9,081;5,965;8,897;7,438;-3,144;26,632;0,000;256,340;Inf;264,000;255,000;7,947;2,840;8,301;25,099
7274,500;2,142;0,585;-33,317;3,040;9,661;5,417;37,750;5,131;0,201;-2,716;0,000;39,700;40,700;9,725;2,925;9,107;6,065;8,894;7,451;-3,144;26,632;0,000;256,440;Inf;264,000;255,000;7,845;2,829;8,321;25,291
7275,000;2,142;0,585;-33,317;3,040;9,661;5,417;37,750;5,131;0,201;-2,716;0,000;39,700;40,700;9,725;2,925;9,020;6,069;8,878;7,457;-3,144;26,632;0,000;256,440;Inf;263,000;255,000;7,879;2,817;8,211;25,511
7275,500;2,142;0,585;-33,317;3,040;9,661;5,417;37,750;5,131;0,201;-2,716;0,000;39,700;40,700;9,725;2,925;9,051;6,355;8,950;7,719;-3,144;26,632;0,000;258,840;Inf;263,000;255,000;7,856;2,806;8,252;25,769
7276,000;2,142;0,585;-33,317;3,040;9,661;5,434;37,773;5,157;0,229;-2,729;0,000;39,690;40,736;9,725;2,925;9,099;5,930;8,916;7,391;-3,147;26,635;0,000;258,840;Inf;262,000;255,000;8,019;2,795;8,223;25,737
7276,500;2,142;0,585;-33,317;3,040;9,661;5,434;37,773;5,157;0,229;-2,729;0,000;39,700;40,700;9,725;2,925;9,006;6,579;8,942;7,559;-3,147;26,635;0,000;258,140;Inf;262,000;255,000;7,834;2,785;8,312;25,805
7277,000;2,142;0,585;-33,317;3,040;9,661;5,434;37,773;5,157;0,229;-2,729;0,000;39,700;40,700;9,725;2,925;9,158;6,087;8,901;7,456;-3,147;26,635;0,000;258,140;Inf;261,000;255,000;8,022;2,774;8,346;25,755
7277,500;2,532;0,720;-34,272;3,077;9,623;5,434;37,773;5,157;0,229;-2,729;0,000;39,700;40,700;9,754;3,054;8,965;6,359;8,889;7,527;-3,147;26,635;0,000;258,140;Inf;261,000;255,000;7,900;2,764;8,244;25,739
7278,000;2,532;0,720;-34,272;3,077;9,623;5,434;37,773;5,157;0,229;-2,729;0,000;39,700;40,700;9,754;3,054;9,075;6,308;8,914;7,437;-3,147;26,635;0,000;258,140;Inf;260,000;255,000;7,935;2,760;8,401;25,741
7278,500;2,532;0,720;-34,272;3,077;9,623;5,434;37,773;5,157;0,229;-2,729;0,000;39,700;40,700;9,754;3,054;9,080;6,433;8,929;7,725;-3,147;26,635;0,000;256,640;Inf;260,000;255,000;7,933;2,756;8,375;25,725
7279,000;2,532;0,720;-34,272;3,077;9,623;5,434;37,773;5,157;0,229;-2,729;0,000;39,700;40,700;9,754;3,054;9,022;5,841;8,902;7,485;-3,147;26,635;0,000;256,640;Inf;259,000;255,000;8,042;2,753;8,389;25,704
7279,500;2,532;0,720;-34,272;3,077;9,623;5,485;37,780;5,166;0,254;-2,727;0,000;39,696;40,761;9,754;3,054;9,022;6,775;8,935;7,607;-3,148;26,628;0,000;255,340;Inf;259,000;255,000;7,812;2,749;8,492;25,677
7280,000;2,532;0,720;-34,272;3,077;9,623;5,485;37,780;5,166;0,254;-2,727;0,000;39,700;40,800;9,754;3,054;9,079;5,995;8,924;7,602;-3,148;26,628;0,000;255,340;Inf;259,000;255,000;8,085;2,745;8,365;25,658
7280,500;2,670;0,739;-33,673;3,038;9,636;5,485;37,780;5,166;0,254;-2,727;0,000;39,700;40,800;9,784;2,959;9,010;6,517;8,967;7,628;-3,148;26,628;0,000;255,140;Inf;259,000;255,000;7,900;2,742;8,414;25,604
7281,000;2,670;0,739;-33,673;3,038;9,636;5,485;37,780;5,166;0,254;-2,727;0,000;39,700;40,800;9,784;2,959;9,098;6,159;8,928;7,394;-3,148;26,628;0,000;255,140;Inf;259,000;255,000;8,031;2,741;8,428;25,613
7281,500;2,670;0,739;-33,673;3,038;9,636;5,485;37,780;5,166;0,254;-2,727;0,000;39,700;40,800;9,784;2,959;9,047;5,862;8,879;7,319;-3,148;26,628;0,000;254,840;Inf;259,000;255,000;7,895;2,740;8,400;25,635
7282,000;2,670;0,739;-33,673;3,038;9,636;5,485;37,780;5,166;0,254;-2,727;0,000;39,700;40,800;9,784;2,959;9,063;6,582;8,942;7,847;-3,148;26,628;0,000;254,840;Inf;259,000;255,000;7,777;2,739;8,343;25,637
7282,500;2,670;0,739;-33,673;3,038;9,636;5,515;37,778;5,153;0,248;-2,735;0,000;39,693;40,703;9,784;2,959;8,980;6,476;8,939;7,501;-3,147;26,621;0,000;252,340;Inf;259,000;255,000;8,109;2,737;8,320;25,475
7283,000;2,670;0,739;-33,673;3,038;9,636;5,515;37,778;5,153;0,248;-2,735;0,000;39,700;40,700;9,784;2,959;9,008;5,852;8,878;7,232;-3,147;26,621;0,000;252,340;Inf;260,000;255,000;7,974;2,736;8,240;25,407
7283,500;2,670;0,739;-33,673;3,038;9,636;5,515;37,778;5,153;0,248;-2,735;0,000;39,700;40,700;9,784;2,959;8,896;5,586;8,745;7,174;-3,147;26,621;0,000;252,540;Inf;260,000;255,000;7,742;2,735;8,241;25,389
7284,000;2,999;0,761;-34,462;3,069;9,618;5,515;37,778;5,153;0,248;-2,735;0,000;39,700;40,700;9,838;3,103;8,940;6,919;8,872;7,595;-3,147;26,621;0,000;252,540;Inf;261,000;255,000;7,600;2,734;8,358;25,353
7284,500;2,999;0,761;-34,462;3,069;9,618;5,515;37,778;5,153;0,248;-2,735;0,000;39,700;40,700;9,838;3,103;8,812;6,455;8,805;7,328;-3,147;26,621;0,000;252,540;Inf;261,000;255,000;8,082;2,738;8,355;25,308
7285,000;2,999;0,761;-34,462;3,069;9,618;5,515;37,778;5,153;0,248;-2,735;0,000;39,700;40,700;9,838;3,103;9,025;5,964;8,814;7,146;-3,147;26,621;0,000;252,540;Inf;262,000;255,000;7,850;2,743;8,309;25,298
7285,500;2,999;0,761;-34,462;3,069;9,618;5,515;37,778;5,153;0,248;-2,735;0,000;39,700;40,700;9,838;3,103;8,856;6,374;8,798;7,446;-3,147;26,621;0,000;253,140;Inf;262,000;255,000;7,737;2,747;8,296;25,312
7286,000;2,999;0,761;-34,462;3,069;9,618;5,505;37,813;5,188;0,297;-2,748;0,000;39,699;40,707;9,838;3,103;9,029;5,953;8,802;7,506;-3,149;26,621;0,000;253,140;Inf;263,000;255,000;7,869;2,751;8,396;25,369
7286,500;2,999;0,761;-34,462;3,069;9,618;5,505;37,813;5,188;0,297;-2,748;0,000;39,700;40,700;9,838;3,103;8,991;6,324;8,833;7,338;-3,149;26,621;0,000;252,940;Inf;263,000;255,000;7,823;2,755;8,353;25,402
7287,000;3,176;0,723;-35,209;3,018;9,679;5,505;37,813;5,188;0,297;-2,748;0,000;39,700;40,700;9,685;3,097;8,848;5,579;8,706;7,181;-3,149;26,621;0,000;252,940;Inf;264,000;255,000;7,871;2,759;8,252;25,359
7287,500;3,176;0,723;-35,209;3,018;9,679;5,505;37,813;5,188;0,297;-2,748;0,000;39,700;40,700;9,685;3,097;8,905;6,129;8,768;7,294;-3,149;26,621;0,000;253,040;Inf;264,000;255,000;7,578;2,766;8,282;25,343
7288,000;3,176;0,723;-35,209;3,018;9,679;5,505;37,813;5,188;0,297;-2,748;0,000;39,700;40,700;9,685;3,097;9,007;6,624;8,849;7,749;-3,149;26,621;0,000;253,040;Inf;265,000;255,000;7,774;2,773;8,403;25,305
7288,500;3,176;0,723;-35,209;3,018;9,679;5,505;37,813;5,188;0,297;-2,748;0,000;39,700;40,700;9,685;3,097;8,869;6,592;8,835;7,497;-3,149;26,621;0,000;256,140;Inf;265,000;255,000;8,057;2,779;8,376;25,268
7289,000;3,176;0,723;-35,209;3,018;9,679;5,466;37,782;5,151;0,295;-2,736;0,000;39,707;40,739;9,685;3,097;9,047;5,901;8,811;7,388;-3,150;26,617;0,000;256,140;Inf;264,000;255,000;7,948;2,786;8,334;25,273
7289,500;3,176;0,723;-35,209;3,018;9,679;5,466;37,782;5,151;0,295;-2,736;0,000;39,700;40,700;9,685;3,097;9,060;6,238;8,881;7,471;-3,150;26,617;0,000;256,040;Inf;264,000;255,000;7,787;2,792;8,317;25,260
7290,000;2,788;0,637;-35,209;2,959;9,603;5,466;37,782;5,151;0,295;-2,736;0,000;39,700;40,700;9,695;3,101;8,983;6,794;8,922;7,817;-3,150;26,617;0,000;256,040;Inf;263,000;255,000;7,913;2,798;8,356;25,230
7290,500;2,788;0,637;-35,209;2,959;9,603;5,466;37,782;5,151;0,295;-2,736;0,000;39,700;40,700;9,695;3,101;9,081;6,585;8,941;7,619;-3,150;26,617;0,000;255,940;Inf;263,000;255,000;8,129;2,798;8,370;25,252
7291,000;2,788;0,637;-35,209;2,959;9,603;5,466;37,782;5,151;0,295;-2,736;0,000;39,700;40,700;9,695;3,101;9,013;5,970;8,847;7,393;-3,150;26,617;0,000;255,940;Inf;263,000;255,000;8,056;2,798;8,374;25,271
7291,500;2,788;0,637;-35,209;2,959;9,603;5,466;37,782;5,151;0,295;-2,736;0,000;39,700;40,700;9,695;3,101;8,934;5,565;8,776;7,069;-3,150;26,617;0,000;256,540;Inf;263,000;255,000;7,806;2,798;8,321;25,295
7292,000;2,788;0,637;-35,209;2,959;9,603;5,466;37,782;5,151;0,295;-2,736;0,000;39,700;40,700;9,695;3,101;8,909;6,520;8,834;7,529;-3,150;26,617;0,000;256,540;Inf;262,000;255,000;7,586;2,798;8,305;25,272
7292,500;2,788;0,637;-35,209;2,959;9,603;5,491;37,799;5,163;0,321;-2,744;0,000;39,696;40,685;9,695;3,101;8,811;6,460;8,793;7,312;-3,154;26,606;0,000;256,640;Inf;262,000;255,000;7,948;2,798;8,360;25,285
7293,000;2,788;0,637;-35,209;2,959;9,603;5,491;37,799;5,163;0,321;-2,744;0,000;39,700;40,700;9,695;3,101;8,913;5,746;8,762;7,354;-3,154;26,606;0,000;256,640;Inf;261,000;255,000;7,844;2,797;8,474;25,358
7293,500;2,581;0,673;-35,166;3,034;9,640;5,491;37,799;5,163;0,321;-2,744;0,000;39,700;40,700;9,709;3,198;8,898;6,503;8,806;7,362;-3,154;26,606;0,000;256,540;Inf;261,000;255,000;7,694;2,797;8,340;25,417
7294,000;2,581;0,673;-35,166;3,034;9,640;5,491;37,799;5,163;0,321;-2,744;0,000;39,700;40,700;9,709;3,198;8,929;6,417;8,843;7,756;-3,154;26,606;0,000;256,540;Inf;260,000;255,000;7,892;2,794;8,356;25,433
7294,500;2,581;0,673;-35,166;3,034;9,640;5,491;37,799;5,163;0,321;-2,744;0,000;39,700;40,700;9,709;3,198;8,976;6,775;8,940;7,599;-3,154;26,606;0,000;256,940;Inf;260,000;255,000;7,986;2,790;8,393;25,384
7295,000;2,581;0,673;-35,166;3,034;9,640;5,491;37,799;5,163;0,321;-2,744;0,000;39,700;40,700;9,709;3,198;8,976;6,344;8,901;7,461;-3,154;26,606;0,000;256,940;Inf;259,000;255,000;8,072;2,787;8,493;25,408
7295,500;2,581;0,673;-35,166;3,034;9,640;5,507;37,774;5,160;0,318;-2,726;0,000;39,701;40,639;9,709;3,198;9,010;6,050;8,880;7,528;-3,147;26,613;0,000;254,040;Inf;259,000;255,000;7,920;2,783;8,348;25,429
7296,000;2,581;0,673;-35,166;3,034;9,640;5,507;37,774;5,160;0,318;-2,726;0,000;39,700;40,600;9,709;3,198;8,888;6,351;8,835;7,403;-3,147;26,613;0,000;254,040;Inf;259,000;255,000;7,867;2,780;8,341;25,506
7296,500;2,772;0,756;-33,435;3,057;9,659;5,507;37,774;5,160;0,318;-2,726;0,000;39,700;40,600;9,772;2,969;8,889;6,401;8,832;7,372;-3,147;26,613;0,000;254,340;Inf;259,000;255,000;7,869;2,777;8,332;25,495
7297,000;2,772;0,756;-33,435;3,057;9,659;5,507;37,774;5,160;0,318;-2,726;0,000;39,700;40,600;9,772;2,969;8,904;6,206;8,826;7,379;-3,147;26,613;0,000;254,340;Inf;259,000;255,000;7,874;2,777;8,275;25,545
7297,500;2,772;0,756;-33,435;3,057;9,659;5,507;37,774;5,160;0,318;-2,726;0,000;39,700;40,600;9,772;2,969;8,928;6,211;8,796;7,373;-3,147;26,613;0,000;253,640;Inf;259,000;255,000;7,829;2,777;8,311;25,508
7298,000;2,772;0,756;-33,435;3,057;9,659;5,507;37,774;5,160;0,318;-2,726;0,000;39,700;40,600;9,772;2,969;8,961;6,190;8,817;7,353;-3,147;26,613;0,000;253,640;Inf;260,000;255,000;7,827;2,777;8,363;25,506
7298,500;2,772;0,756;-33,435;3,057;9,659;5,518;37,788;5,186;0,325;-2,741;0,000;39,688;40,621;9,772;2,969;8,878;6,149;8,776;7,331;-3,153;26,611;0,000;251,540;Inf;260,000;255,000;7,830;2,777;8,366;25,515
