t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7299,000;2,772;0,756;-33,435;3,057;9,659;5,518;37,788;5,186;0,325;-2,741;0,000;39,700;40,600;9,772;2,969;8,940;6,213;8,803;7,386;-3,153;26,611;0,000;251,540;Inf;261,000;255,000;7,783;2,776;8,355;25,552
7299,500;2,772;0,756;-33,435;3,057;9,659;5,518;37,788;5,186;0,325;-2,741;0,000;39,700;40,600;9,772;2,969;8,995;6,080;8,797;7,387;-3,153;26,611;0,000;251,340;Inf;261,000;255,000;7,836;2,776;8,327;25,475
7300,000;3,282;0,786;-35,209;3,018;9,723;5,518;37,788;5,186;0,325;-2,741;0,000;39,700;40,600;9,731;3,041;8,903;5,551;8,735;7,246;-3,153;26,611;0,000;251,340;Inf;262,000;255,000;7,815;2,776;8,211;25,413
7300,500;3,282;0,786;-35,209;3,018;9,723;5,518;37,788;5,186;0,325;-2,741;0,000;39,700;40,600;9,731;3,041;8,829;5,751;8,717;7,354;-3,153;26,611;0,000;251,840;Inf;262,000;255,000;7,609;2,785;8,264;25,341
7301,000;3,282;0,786;-35,209;3,018;9,723;5,518;37,788;5,186;0,325;-2,741;0,000;39,700;40,600;9,731;3,041;8,862;6,311;8,763;7,321;-3,153;26,611;0,000;251,840;Inf;263,000;255,000;7,663;2,793;8,327;25,264
7301,500;3,282;0,786;-35,209;3,018;9,723;5,518;37,788;5,186;0,325;-2,741;0,000;39,700;40,600;9,731;3,041;8,843;5,557;8,679;7,106;-3,153;26,611;0,000;253,640;Inf;263,000;255,000;7,814;2,801;8,163;25,244
7302,000;3,282;0,786;-35,209;3,018;9,723;5,521;37,797;5,184;0,340;-2,729;0,000;39,680;40,626;9,731;3,041;8,842;5,629;8,682;7,193;-3,146;26,609;0,000;253,640;Inf;264,000;255,000;7,546;2,809;8,123;25,235
7302,500;3,282;0,786;-35,209;3,018;9,723;5,521;37,797;5,184;0,340;-2,729;0,000;39,700;40,600;9,731;3,041;8,632;6,111;8,630;7,102;-3,146;26,609;0,000;254,040;Inf;264,000;260,000;7,586;2,816;8,136;25,241
7303,000;2,089;0,590;-33,914;3,079;9,597;5,521;37,797;5,184;0,340;-2,729;0,000;39,700;40,600;9,795;3,030;8,755;6,234;8,671;7,403;-3,146;26,609;0,000;254,040;Inf;265,000;260,000;7,619;2,824;8,226;25,266
7303,500;2,089;0,590;-33,914;3,079;9,597;5,521;37,797;5,184;0,340;-2,729;0,000;39,700;40,600;9,795;3,030;8,881;5,938;8,686;7,457;-3,146;26,609;0,000;254,140;Inf;265,000;260,000;7,766;2,812;8,219;25,272
7304,000;2,089;0,590;-33,914;3,079;9,597;5,521;37,797;5,184;0,340;-2,729;0,000;39,700;40,600;9,795;3,030;8,872;6,321;8,760;7,362;-3,146;26,609;0,000;254,140;Inf;266,000;260,000;7,740;2,800;8,242;25,273
7304,500;2,089;0,590;-33,914;3,079;9,597;5,521;37,797;5,184;0,340;-2,729;0,000;39,700;40,600;9,795;3,030;8,880;5,789;8,704;7,350;-3,146;26,609;0,000;257,440;Inf;266,000;260,000;7,829;2,789;8,390;25,291
7305,000;2,089;0,590;-33,914;3,079;9,597;5,498;37,784;5,166;0,340;-2,716;0,000;39,675;40,609;9,795;3,030;8,732;6,707;8,748;7,382;-3,149;26,616;0,000;257,440;Inf;267,000;260,000;7,681;2,777;8,463;25,301
7305,500;2,089;0,590;-33,914;3,079;9,597;5,498;37,784;5,166;0,340;-2,716;0,000;39,700;40,600;9,795;3,030;8,997;6,165;8,805;7,358;-3,149;26,616;0,000;256,840;Inf;267,000;260,000;7,892;2,766;8,386;25,283
7306,000;2,089;0,590;-33,914;3,079;9,597;5,498;37,784;5,166;0,340;-2,716;0,000;39,700;40,600;9,795;3,030;8,899;5,854;8,760;7,231;-3,149;26,616;0,000;256,840;Inf;268,000;260,000;7,831;2,755;8,197;25,290
7306,500;3,189;0,767;-35,209;3,002;9,687;5,498;37,784;5,166;0,340;-2,716;0,000;39,700;40,600;9,549;3,085;8,870;6,275;8,799;7,478;-3,149;26,616;0,000;256,140;Inf;268,000;260,000;7,686;2,744;8,177;25,332
7307,000;3,189;0,767;-35,209;3,002;9,687;5,498;37,784;5,166;0,340;-2,716;0,000;39,700;40,600;9,549;3,085;8,832;6,188;8,756;7,235;-3,149;26,616;0,000;256,140;Inf;269,000;260,000;7,855;2,751;8,310;25,349
7307,500;3,189;0,767;-35,209;3,002;9,687;5,498;37,784;5,166;0,340;-2,716;0,000;39,700;40,600;9,549;3,085;8,833;5,510;8,690;7,076;-3,149;26,616;0,000;257,640;Inf;269,000;260,000;7,753;2,758;8,162;25,335
7308,000;3,189;0,767;-35,209;3,002;9,687;5,498;37,784;5,166;0,340;-2,716;0,000;39,700;40,600;9,549;3,085;8,823;5,999;8,711;7,191;-3,149;26,616;0,000;257,640;Inf;270,000;260,000;7,527;2,765;8,087;25,272
7308,500;3,189;0,767;-35,209;3,002;9,687;5,513;37,798;5,155;0,356;-2,736;0,000;39,664;40,559;9,549;3,085;8,655;5,386;8,593;6,785;-3,161;26,610;0,000;259,140;Inf;270,000;260,000;7,681;2,772;8,088;25,271
7309,000;3,189;0,767;-35,209;3,002;9,687;5,513;37,798;5,155;0,356;-2,736;0,000;39,700;40,600;9,549;3,085;8,672;6,421;8,640;7,370;-3,161;26,610;0,000;259,140;Inf;270,000;260,000;7,355;2,779;8,255;25,261
7309,500;2,582;0,674;-34,620;3,100;9,584;5,513;37,798;5,155;0,356;-2,736;0,000;39,700;40,600;9,726;3,054;8,828;5,840;8,650;7,291;-3,161;26,610;0,000;258,940;Inf;270,000;260,000;7,776;2,786;8,127;25,235
7310,000;2,582;0,674;-34,620;3,100;9,584;5,513;37,798;5,155;0,356;-2,736;0,000;39,700;40,600;9,726;3,054;8,797;6,050;8,682;7,123;-3,161;26,610;0,000;258,940;Inf;271,000;260,000;7,652;2,783;8,211;25,206
7310,500;2,582;0,674;-34,620;3,100;9,584;5,513;37,798;5,155;0,356;-2,736;0,000;39,700;40,600;9,726;3,054;8,764;6,034;8,639;7,333;-3,161;26,610;0,000;258,640;Inf;271,000;260,000;7,663;2,779;8,182;25,203
7311,000;2,582;0,674;-34,620;3,100;9,584;5,513;37,798;5,155;0,356;-2,736;0,000;39,700;40,600;9,726;3,054;8,670;6,538;8,666;7,280;-3,161;26,610;0,000;258,640;Inf;272,000;260,000;7,693;2,776;8,304;25,144
7311,500;2,582;0,674;-34,620;3,100;9,584;5,471;37,769;5,162;0,363;-2,740;0,000;39,654;40,542;9,726;3,054;8,849;5,837;8,663;7,251;-3,156;26,612;0,000;261,440;Inf;272,000;260,000;7,788;2,773;8,297;24,994
7312,000;2,582;0,674;-34,620;3,100;9,584;5,471;37,769;5,162;0,363;-2,740;0,000;39,700;40,500;9,726;3,054;8,783;6,517;8,716;7,329;-3,156;26,612;0,000;261,440;Inf;271,000;260,000;7,650;2,770;8,326;24,958
7312,500;2,582;0,674;-34,620;3,100;9,584;5,471;37,769;5,162;0,363;-2,740;0,000;39,700;40,500;9,726;3,054;8,805;6,211;8,683;7,394;-3,156;26,612;0,000;261,640;Inf;271,000;260,000;7,836;2,767;8,264;24,870
7313,000;3,266;0,777;-35,209;3,003;9,638;5,471;37,769;5,162;0,363;-2,740;0,000;39,700;40,500;9,731;3,092;8,731;6,423;8,702;7,255;-3,156;26,612;0,000;261,640;Inf;270,000;260,000;7,774;2,764;8,398;24,902
7313,500;3,266;0,777;-35,209;3,003;9,638;5,471;37,769;5,162;0,363;-2,740;0,000;39,700;40,500;9,731;3,092;8,884;6,009;8,677;7,394;-3,156;26,612;0,000;262,140;Inf;270,000;260,000;7,778;2,772;8,331;24,897
7314,000;3,266;0,777;-35,209;3,003;9,638;5,471;37,769;5,162;0,363;-2,740;0,000;39,700;40,500;9,731;3,092;8,815;6,299;8,723;7,285;-3,156;26,612;0,000;262,140;Inf;269,000;260,000;7,741;2,780;8,265;24,824
7314,500;3,266;0,777;-35,209;3,003;9,638;5,471;37,769;5,162;0,363;-2,740;0,000;39,700;40,500;9,731;3,092;8,802;5,931;8,662;7,063;-3,156;26,612;0,000;263,140;Inf;269,000;260,000;7,780;2,788;8,283;24,842
7315,000;3,266;0,777;-35,209;3,003;9,638;5,479;37,765;5,140;0,385;-2,744;0,000;39,633;40,512;9,731;3,092;8,731;6,159;8,666;7,415;-3,155;26,612;0,000;263,140;Inf;268,000;260,000;7,615;2,796;8,233;24,858
7315,500;3,266;0,777;-35,209;3,003;9,638;5,479;37,765;5,140;0,385;-2,744;0,000;39,600;40,500;9,731;3,092;8,946;5,967;8,739;7,555;-3,155;26,612;0,000;262,840;Inf;268,000;260,000;7,743;2,803;8,343;24,915
7316,000;2,982;0,717;-35,209;2,977;9,736;5,479;37,765;5,140;0,385;-2,744;0,000;39,600;40,500;9,671;3,057;8,822;6,142;8,757;7,197;-3,155;26,612;0,000;262,840;Inf;267,000;260,000;7,802;2,811;8,355;24,965
7316,500;2,982;0,717;-35,209;2,977;9,736;5,479;37,765;5,140;0,385;-2,744;0,000;39,600;40,500;9,671;3,057;8,827;5,679;8,701;7,132;-3,155;26,612;0,000;263,540;Inf;267,000;260,000;7,730;2,814;8,204;25,002
7317,000;2,982;0,717;-35,209;2,977;9,736;5,479;37,765;5,140;0,385;-2,744;0,000;39,600;40,500;9,671;3,057;8,869;6,177;8,779;7,444;-3,155;26,612;0,000;263,540;Inf;266,000;260,000;7,585;2,817;8,225;25,083
7317,500;2,982;0,717;-35,209;2,977;9,736;5,479;37,765;5,140;0,385;-2,744;0,000;39,600;40,500;9,671;3,057;8,946;6,692;8,840;7,798;-3,155;26,612;0,000;260,340;Inf;266,000;260,000;7,817;2,819;8,326;25,176
7318,000;2,982;0,717;-35,209;2,977;9,736;5,447;37,759;5,123;0,395;-2,741;0,000;39,622;40,455;9,671;3,057;8,912;6,694;8,862;7,545;-3,162;26,605;0,000;260,340;Inf;266,000;260,000;8,069;2,822;8,377;25,120
7318,500;2,982;0,717;-35,209;2,977;9,736;5,447;37,759;5,123;0,395;-2,741;0,000;39,600;40,500;9,671;3,057;9,066;5,984;8,856;7,335;-3,162;26,605;0,000;260,840;Inf;266,000;260,000;8,003;2,825;8,324;25,072
7319,000;2,727;0,712;-33,871;3,004;9,559;5,447;37,759;5,123;0,395;-2,741;0,000;39,600;40,500;9,901;2,997;8,955;6,208;8,852;7,532;-3,162;26,605;0,000;260,840;Inf;266,000;260,000;7,810;2,827;8,361;25,048
7319,500;2,727;0,712;-33,871;3,004;9,559;5,447;37,759;5,123;0,395;-2,741;0,000;39,600;40,500;9,901;2,997;9,025;6,030;8,872;7,426;-3,162;26,605;0,000;260,340;Inf;266,000;260,000;7,887;2,826;8,377;25,047
7320,000;2,727;0,712;-33,871;3,004;9,559;5,447;37,759;5,123;0,395;-2,741;0,000;39,600;40,500;9,901;2,997;8,971;6,565;8,911;7,531;-3,162;26,605;0,000;260,340;Inf;266,000;260,000;7,838;2,824;8,353;25,033
7320,500;2,727;0,712;-33,871;3,004;9,559;5,447;37,759;5,123;0,395;-2,741;0,000;39,600;40,500;9,901;2,997;8,943;6,166;8,865;7,378;-3,162;26,605;0,000;258,640;Inf;266,000;260,000;7,995;2,822;8,430;25,024
7321,000;2,727;0,712;-33,871;3,004;9,559;5,447;37,759;5,123;0,395;-2,741;0,000;39,600;40,500;9,901;2,997;8,972;6,073;8,868;7,457;-3,162;26,605;0,000;258,640;Inf;267,000;260,000;7,838;2,821;8,321;24,962
7321,500;2,727;0,712;-33,871;3,004;9,559;5,468;37,764;5,126;0,416;-2,738;0,000;39,607;40,422;9,901;2,997;8,913;6,438;8,846;7,373;-3,160;26,613;0,000;258,140;Inf;267,000;260,000;7,842;2,819;8,458;24,935
7322,000;2,727;0,712;-33,871;3,004;9,559;5,468;37,764;5,126;0,416;-2,738;0,000;39,600;40,400;9,901;2,997;8,980;6,354;8,891;7,663;-3,160;26,613;0,000;258,140;Inf;268,000;260,000;7,892;2,818;8,545;24,842
7322,500;2,639;0,636;-35,209;3,028;9,715;5,468;37,764;5,126;0,416;-2,738;0,000;39,600;40,400;9,690;2,909;9,030;6,720;8,961;7,710;-3,160;26,613;0,000;258,140;Inf;268,000;260,000;7,972;2,816;8,496;24,850
7323,000;2,639;0,636;-35,209;3,028;9,715;5,468;37,764;5,126;0,416;-2,738;0,000;39,600;40,400;9,690;2,909;9,172;6,554;9,021;7,659;-3,160;26,613;0,000;258,140;Inf;269,000;260,000;8,105;2,813;8,613;24,852
7323,500;2,639;0,636;-35,209;3,028;9,715;5,468;37,764;5,126;0,416;-2,738;0,000;39,600;40,400;9,690;2,909;9,181;6,737;9,079;7,933;-3,160;26,613;0,000;257,940;Inf;269,000;260,000;8,101;2,810;8,546;24,906
7324,000;2,639;0,636;-35,209;3,028;9,715;5,468;37,764;5,126;0,416;-2,738;0,000;39,600;40,400;9,690;2,909;9,228;6,959;9,130;7,783;-3,160;26,613;0,000;257,940;Inf;270,000;260,000;8,232;2,808;8,686;24,911
7324,500;2,639;0,636;-35,209;3,028;9,715;5,496;37,720;5,126;0,420;-2,744;0,000;39,583;40,401;9,690;2,909;9,258;6,606;9,121;7,722;-3,159;26,606;0,000;260,840;Inf;270,000;260,000;8,275;2,805;8,658;24,931
7325,000;2,639;0,636;-35,209;3,028;9,715;5,496;37,720;5,126;0,420;-2,744;0,000;39,600;40,400;9,690;2,909;9,129;6,613;9,097;7,657;-3,159;26,606;0,000;260,840;Inf;270,000;260,000;8,177;2,802;8,564;24,935
7325,500;3,211;0,782;-35,209;2,980;9,558;5,496;37,720;5,126;0,420;-2,744;0,000;39,600;40,400;9,666;3,042;9,310;6,174;9,059;7,581;-3,159;26,606;0,000;260,140;Inf;270,000;260,000;8,124;2,800;8,591;24,916
7326,000;3,211;0,782;-35,209;2,980;9,558;5,496;37,720;5,126;0,420;-2,744;0,000;39,600;40,400;9,666;3,042;9,191;6,874;9,135;7,837;-3,159;26,606;0,000;260,140;Inf;270,000;260,000;8,031;2,806;8,507;24,949
7326,500;3,211;0,782;-35,209;2,980;9,558;5,496;37,720;5,126;0,420;-2,744;0,000;39,600;40,400;9,666;3,042;9,066;6,457;9,049;7,506;-3,159;26,606;0,000;260,640;Inf;270,000;260,000;8,259;2,813;8,560;24,998
7327,000;3,211;0,782;-35,209;2,980;9,558;5,496;37,720;5,126;0,420;-2,744;0,000;39,600;40,400;9,666;3,042;9,013;6,575;9,000;7,593;-3,159;26,606;0,000;260,640;Inf;270,000;260,000;8,020;2,819;8,450;25,010
7327,500;3,211;0,782;-35,209;2,980;9,558;5,496;37,720;5,126;0,420;-2,744;0,000;39,600;40,400;9,666;3,042;9,283;6,139;9,015;7,598;-3,159;26,606;0,000;262,640;Inf;270,000;260,000;8,045;2,826;8,528;25,034
7328,000;3,211;0,782;-35,209;2,980;9,558;5,511;37,789;5,190;0,479;-2,749;0,000;39,573;40,402;9,666;3,042;9,146;6,497;9,056;7,644;-3,152;26,616;0,000;262,640;Inf;269,000;260,000;8,009;2,832;8,551;25,053
7328,500;3,211;0,782;-35,209;2,980;9,558;5,511;37,789;5,190;0,479;-2,749;0,000;39,600;40,400;9,666;3,042;9,100;6,107;9,001;7,397;-3,152;26,616;0,000;262,540;Inf;269,000;260,000;8,086;2,838;8,408;25,022
7329,000;3,197;0,748;-35,209;3,026;9,769;5,511;37,789;5,190;0,479;-2,749;0,000;39,600;40,400;9,535;3,056;9,102;5,972;8,986;7,365;-3,152;26,616;0,000;262,540;Inf;268,000;260,000;7,901;2,844;8,436;25,023
7329,500;3,197;0,748;-35,209;3,026;9,769;5,511;37,789;5,190;0,479;-2,749;0,000;39,600;40,400;9,535;3,056;9,098;6,848;9,028;7,710;-3,152;26,616;0,000;262,840;Inf;268,000;260,000;7,856;2,850;8,547;25,028
7330,000;3,197;0,748;-35,209;3,026;9,769;5,511;37,789;5,190;0,479;-2,749;0,000;39,600;40,400;9,535;3,056;9,047;6,488;8,993;7,422;-3,152;26,616;0,000;262,840;Inf;267,000;260,000;8,171;2,856;8,542;25,058
7330,500;3,197;0,748;-35,209;3,026;9,769;5,511;37,789;5,190;0,479;-2,749;0,000;39,600;40,400;9,535;3,056;8,971;6,139;8,953;7,469;-3,152;26,616;0,000;262,240;Inf;267,000;260,000;7,988;2,862;8,341;25,089
7331,000;3,197;0,748;-35,209;3,026;9,769;5,508;37,799;5,196;0,480;-2,730;0,000;39,561;40,309;9,535;3,056;9,148;6,342;8,973;7,414;-3,145;26,613;0,000;262,240;Inf;266,000;260,000;7,883;2,867;8,429;25,106
7331,500;3,197;0,748;-35,209;3,026;9,769;5,508;37,799;5,196;0,480;-2,730;0,000;39,600;40,300;9,535;3,056;9,041;6,172;8,903;7,326;-3,145;26,613;0,000;261,440;Inf;266,000;260,000;7,969;2,872;8,487;25,117
7332,000;2,398;0,612;-35,209;3,111;9,709;5,508;37,799;5,196;0,480;-2,730;0,000;39,600;40,300;9,640;2,978;8,838;6,217;8,829;7,224;-3,145;26,613;0,000;261,440;Inf;265,000;260,000;7,860;2,878;8,407;25,099
7332,500;2,398;0,612;-35,209;3,111;9,709;5,508;37,799;5,196;0,480;-2,730;0,000;39,600;40,300;9,640;2,978;9,000;5,812;8,799;7,264;-3,145;26,613;0,000;261,840;Inf;265,000;260,000;7,777;2,870;8,418;25,092
7333,000;2,398;0,612;-35,209;3,111;9,709;5,508;37,799;5,196;0,480;-2,730;0,000;39,600;40,300;9,640;2,978;8,895;6,140;8,823;7,493;-3,145;26,613;0,000;261,840;Inf;264,000;260,000;7,719;2,862;8,449;25,091
7333,500;2,398;0,612;-35,209;3,111;9,709;5,508;37,799;5,196;0,480;-2,730;0,000;39,600;40,300;9,640;2,978;8,889;6,416;8,873;7,329;-3,145;26,613;0,000;258,840;Inf;264,000;260,000;7,838;2,855;8,459;25,047
7334,000;2,398;0,612;-35,209;3,111;9,709;5,525;37,790;5,189;0,492;-2,743;0,000;39,547;40,286;9,640;2,978;8,869;5,922;8,710;7,073;-3,157;26,611;0,000;258,840;Inf;265,000;260,000;7,876;2,847;8,419;25,068
7334,500;2,398;0,612;-35,209;3,111;9,709;5,525;37,790;5,189;0,492;-2,743;0,000;39,500;40,300;9,640;2,978;8,713;5,968;8,676;7,070;-3,157;26,611;0,000;259,640;Inf;265,000;260,000;7,643;2,840;8,259;25,121
7335,000;2,398;0,612;-35,209;3,111;9,709;5,525;37,790;5,189;0,492;-2,743;0,000;39,500;40,300;9,640;2,978;8,965;6,332;8,800;7,366;-3,157;26,611;0,000;259,640;Inf;265,000;260,000;7,607;2,832;8,359;25,136
7335,500;3,528;0,837;-35,209;3,046;9,705;5,525;37,790;5,189;0,492;-2,743;0,000;39,500;40,300;9,635;3,226;9,028;6,874;8,866;7,690;-3,157;26,611;0,000;259,640;Inf;265,000;260,000;7,866;2,825;8,449;25,128
7336,000;3,528;0,837;-35,209;3,046;9,705;5,525;37,790;5,189;0,492;-2,743;0,000;39,500;40,300;9,635;3,226;8,916;5,781;8,796;7,148;-3,157;26,611;0,000;259,640;Inf;265,000;260,000;8,115;2,837;8,339;25,143
7336,500;3,528;0,837;-35,209;3,046;9,705;5,525;37,790;5,189;0,492;-2,743;0,000;39,500;40,300;9,635;3,226;9,001;6,166;8,860;7,379;-3,157;26,611;0,000;259,440;Inf;265,000;260,000;7,660;2,848;8,437;25,164
7337,000;3,528;0,837;-35,209;3,046;9,705;5,525;37,790;5,189;0,492;-2,743;0,000;39,500;40,300;9,635;3,226;9,050;6,075;8,838;7,429;-3,157;26,611;0,000;259,440;Inf;265,000;260,000;7,851;2,859;8,388;25,132
7337,500;3,528;0,837;-35,209;3,046;9,705;5,514;37,767;5,186;0,480;-2,727;0,000;39,534;40,271;9,635;3,226;9,078;6,335;8,886;7,460;-3,165;26,607;0,000;258,440;Inf;265,000;260,000;7,848;2,870;8,372;25,191
7338,000;3,528;0,837;-35,209;3,046;9,705;5,514;37,767;5,186;0,480;-2,727;0,000;39,500;40,300;9,635;3,226;8,994;6,309;8,863;7,302;-3,165;26,607;0,000;258,440;Inf;266,000;260,000;7,940;2,881;8,468;25,129
7338,500;2,828;0,698;-35,209;3,050;9,755;5,514;37,767;5,186;0,480;-2,727;0,000;39,500;40,300;9,636;3,018;9,004;5,820;8,832;7,183;-3,165;26,607;0,000;258,040;Inf;266,000;260,000;7,867;2,892;8,368;25,082
7339,000;2,828;0,698;-35,209;3,050;9,755;5,514;37,767;5,186;0,480;-2,727;0,000;39,500;40,300;9,636;3,018;8,901;6,145;8,836;7,476;-3,165;26,607;0,000;258,040;Inf;267,000;260,000;7,710;2,891;8,318;25,022
7339,500;2,828;0,698;-35,209;3,050;9,755;5,514;37,767;5,186;0,480;-2,727;0,000;39,500;40,300;9,636;3,018;9,115;6,028;8,889;7,492;-3,165;26,607;0,000;258,040;Inf;267,000;260,000;7,840;2,890;8,364;25,016
7340,000;2,828;0,698;-35,209;3,050;9,755;5,514;37,767;5,186;0,480;-2,727;0,000;39,500;40,300;9,636;3,018;9,050;6,851;8,942;7,684;-3,165;26,607;0,000;258,040;Inf;268,000;260,000;7,881;2,889;8,513;25,051
7340,500;2,828;0,698;-35,209;3,050;9,755;5,464;37,745;5,194;0,498;-2,742;0,000;39,527;40,284;9,636;3,018;8,966;6,631;8,921;7,536;-3,154;26,613;0,000;258,940;Inf;268,000;260,000;8,132;2,888;8,391;25,048
7341,000;2,828;0,698;-35,209;3,050;9,755;5,464;37,745;5,194;0,498;-2,742;0,000;39,500;40,300;9,636;3,018;9,238;7,006;9,057;7,862;-3,154;26,613;0,000;258,940;Inf;269,000;260,000;8,014;2,887;8,496;24,966
7341,500;2,828;0,698;-35,209;3,050;9,755;5,464;37,745;5,194;0,498;-2,742;0,000;39,500;40,300;9,636;3,018;9,273;6,805;9,075;8,023;-3,154;26,613;0,000;259,440;Inf;269,000;260,000;8,291;2,886;8,623;24,934
7342,000;2,979;0,716;-34,881;3,059;9,658;5,464;37,745;5,194;0,498;-2,742;0,000;39,500;40,300;9,707;2,782;9,295;6,337;9,083;7,815;-3,154;26,613;0,000;259,440;Inf;269,000;260,000;8,294;2,885;8,471;24,904
7342,500;2,979;0,716;-34,881;3,059;9,658;5,464;37,745;5,194;0,498;-2,742;0,000;39,500;40,300;9,707;2,782;9,221;6,449;9,099;7,667;-3,154;26,613;0,000;259,140;Inf;269,000;260,000;8,132;2,886;8,516;24,827
7343,000;2,979;0,716;-34,881;3,059;9,658;5,464;37,745;5,194;0,498;-2,742;0,000;39,500;40,300;9,707;2,782;9,212;6,336;9,042;7,691;-3,154;26,613;0,000;259,140;Inf;269,000;260,000;8,109;2,888;8,559;24,794
7343,500;2,979;0,716;-34,881;3,059;9,658;5,464;37,745;5,194;0,498;-2,742;0,000;39,500;40,300;9,707;2,782;9,161;6,858;9,102;7,733;-3,154;26,613;0,000;262,040;Inf;269,000;260,000;8,071;2,889;8,612;24,839
7344,000;2,979;0,716;-34,881;3,059;9,658;5,525;37,735;5,178;0,514;-2,746;0,000;39,518;40,243;9,707;2,782;9,213;6,693;9,098;7,718;-3,162;26,604;0,000;262,040;Inf;268,000;260,000;8,213;2,891;8,601;24,936
7344,500;2,979;0,716;-34,881;3,059;9,658;5,525;37,735;5,178;0,514;-2,746;0,000;39,500;40,200;9,707;2,782;9,286;6,269;9,087;7,719;-3,162;26,604;0,000;261,940;Inf;268,000;260,000;8,181;2,892;8,501;24,973
7345,000;2,715;0,632;-35,209;3,019;9,727;5,525;37,735;5,178;0,514;-2,746;0,000;39,500;40,200;9,700;3,028;9,242;6,203;9,080;7,450;-3,162;26,604;0,000;261,940;Inf;267,000;260,000;8,090;2,894;8,518;25,002
7345,500;2,715;0,632;-35,209;3,019;9,727;5,525;37,735;5,178;0,514;-2,746;0,000;39,500;40,200;9,700;3,028;9,211;6,200;9,006;7,540;-3,162;26,604;0,000;262,840;Inf;267,000;260,000;7,994;2,891;8,522;24,951
7346,000;2,715;0,632;-35,209;3,019;9,727;5,525;37,735;5,178;0,514;-2,746;0,000;39,500;40,200;9,700;3,028;9,178;6,172;9,019;7,464;-3,162;26,604;0,000;262,840;Inf;266,000;260,000;7,989;2,888;8,458;24,922
7346,500;2,715;0,632;-35,209;3,019;9,727;5,525;37,735;5,178;0,514;-2,746;0,000;39,500;40,200;9,700;3,028;9,029;6,203;8,962;7,453;-3,162;26,604;0,000;261,240;Inf;266,000;260,000;7,958;2,885;8,473;24,899
7347,000;2,715;0,632;-35,209;3,019;9,727;5,549;37,790;5,207;0,556;-2,753;0,000;39,512;40,235;9,700;3,028;9,075;6,475;8,986;7,665;-3,168;26,607;0,000;261,240;Inf;265,000;260,000;7,911;2,882;8,411;24,864
7347,500;2,715;0,632;-35,209;3,019;9,727;5,549;37,790;5,207;0,556;-2,753;0,000;39,500;40,200;9,700;3,028;9,349;6,145;9,045;7,602;-3,168;26,607;0,000;261,340;Inf;265,000;260,000;8,050;2,879;8,395;24,815
7348,000;2,082;0,572;-33,848;3,104;9,546;5,549;37,790;5,207;0,556;-2,753;0,000;39,500;40,200;9,765;2,890;9,081;6,224;8,953;7,441;-3,168;26,607;0,000;261,340;Inf;264,000;260,000;8,035;2,877;8,338;24,759
7348,500;2,082;0,572;-33,848;3,104;9,546;5,549;37,790;5,207;0,556;-2,753;0,000;39,500;40,200;9,765;2,890;9,030;6,532;8,911;7,427;-3,168;26,607;0,000;260,040;Inf;264,000;260,000;7,925;2,864;8,454;24,777
7349,000;2,082;0,572;-33,848;3,104;9,546;5,549;37,790;5,207;0,556;-2,753;0,000;39,500;40,200;9,765;2,890;8,976;6,365;8,883;7,609;-3,168;26,607;0,000;260,040;Inf;264,000;260,000;7,975;2,851;8,523;24,776
7349,500;2,082;0,572;-33,848;3,104;9,546;5,549;37,790;5,207;0,556;-2,753;0,000;39,500;40,200;9,765;2,890;9,033;5,956;8,885;7,384;-3,168;26,607;0,000;257,640;Inf;264,000;260,000;7,958;2,838;8,371;24,822
7350,000;2,082;0,572;-33,848;3,104;9,546;5,549;37,790;5,207;0,556;-2,753;0,000;39,500;40,200;9,765;2,890;8,864;6,373;8,848;7,282;-3,168;26,607;0,000;257,640;Inf;265,000;260,000;7,815;2,826;8,390;24,886
7350,500;2,082;0,572;-33,848;3,104;9,546;5,563;37,787;5,213;0,561;-2,750;0,000;39,501;40,244;9,765;2,890;8,814;6,689;8,837;7,539;-3,175;26,604;0,000;257,840;Inf;265,000;260,000;7,842;2,814;8,408;25,018
7351,000;2,082;0,572;-33,848;3,104;9,546;5,563;37,787;5,213;0,561;-2,750;0,000;39,500;40,200;9,765;2,890;9,049;5,834;8,906;7,482;-3,175;26,604;0,000;257,840;Inf;266,000;260,000;7,970;2,802;8,531;25,086
7351,500;2,849;0,767;-33,958;3,102;9,598;5,563;37,787;5,213;0,561;-2,750;0,000;39,500;40,200;9,762;2,933;8,968;6,893;8,944;7,587;-3,175;26,604;0,000;258,240;Inf;266,000;260,000;7,818;2,790;8,540;25,108
7352,000;2,849;0,767;-33,958;3,102;9,598;5,563;37,787;5,213;0,561;-2,750;0,000;39,500;40,200;9,762;2,933;9,149;5,973;8,923;7,364;-3,175;26,604;0,000;258,240;Inf;267,000;260,000;8,098;2,791;8,504;25,184
7352,500;2,849;0,767;-33,958;3,102;9,598;5,563;37,787;5,213;0,561;-2,750;0,000;39,500;40,200;9,762;2,933;9,117;6,689;9,001;7,859;-3,175;26,604;0,000;257,040;Inf;267,000;260,000;7,853;2,792;8,513;25,254
7353,000;2,849;0,767;-33,958;3,102;9,598;5,563;37,787;5,213;0,561;-2,750;0,000;39,500;40,200;9,762;2,933;9,054;6,878;8,991;7,695;-3,175;26,604;0,000;257,040;Inf;268,000;260,000;8,166;2,793;8,595;25,323
7353,500;2,849;0,767;-33,958;3,102;9,598;5,583;37,742;5,186;0,535;-2,748;0,000;39,499;40,231;9,762;2,933;9,250;6,315;9,042;7,591;-3,174;26,606;0,000;258,840;Inf;268,000;260,000;8,154;2,794;8,585;25,378
7354,000;2,849;0,767;-33,958;3,102;9,598;5,583;37,742;5,186;0,535;-2,748;0,000;39,500;40,200;9,762;2,933;9,205;6,199;9,055;7,593;-3,174;26,606;0,000;258,840;Inf;269,000;260,000;8,050;2,795;8,585;25,382
7354,500;2,772;0,640;-35,209;2,993;9,706;5,583;37,742;5,186;0,535;-2,748;0,000;39,500;40,200;9,653;2,952;9,150;6,349;9,078;7,732;-3,174;26,606;0,000;259,240;Inf;269,000;260,000;8,013;2,796;8,435;25,304
7355,000;2,772;0,640;-35,209;2,993;9,706;5,583;37,742;5,186;0,535;-2,748;0,000;39,500;40,200;9,653;2,952;9,156;6,466;9,087;7,688;-3,174;26,606;0,000;259,240;Inf;269,000;260,000;8,077;2,795;8,525;25,331
7355,500;2,772;0,640;-35,209;2,993;9,706;5,583;37,742;5,186;0,535;-2,748;0,000;39,500;40,200;9,653;2,952;9,093;5,961;8,959;7,429;-3,174;26,606;0,000;259,540;Inf;269,000;260,000;8,099;2,795;8,415;25,334
7356,000;2,772;0,640;-35,209;2,993;9,706;5,583;37,742;5,186;0,535;-2,748;0,000;39,500;40,200;9,653;2,952;8,947;6,433;8,913;7,350;-3,174;26,606;0,000;259,540;Inf;269,000;260,000;7,861;2,794;8,456;25,312
7356,500;2,772;0,640;-35,209;2,993;9,706;5,583;37,742;5,186;0,535;-2,748;0,000;39,500;40,200;9,653;2,952;8,849;5,867;8,812;7,028;-3,174;26,606;0,000;262,640;Inf;269,000;260,000;7,911;2,794;8,355;25,309
7357,000;2,772;0,640;-35,209;2,993;9,706;5,555;37,783;5,209;0,586;-2,761;0,000;39,511;40,223;9,653;2,952;8,870;6,303;8,832;7,288;-3,174;26,610;0,000;262,640;Inf;268,000;260,000;7,639;2,794;8,344;25,305
7357,500;2,772;0,640;-35,209;2,993;9,706;5,555;37,783;5,209;0,586;-2,761;0,000;39,500;40,200;9,653;2,952;8,937;6,600;8,888;7,511;-3,174;26,610;0,000;261,840;Inf;268,000;260,000;7,823;2,793;8,391;25,299
7358,000;1,871;0,568;-34,076;3,146;9,624;5,555;37,783;5,209;0,586;-2,761;0,000;39,500;40,200;9,739;3,009;9,043;5,771;8,868;7,403;-3,174;26,610;0,000;261,840;Inf;267,000;260,000;7,984;2,793;8,450;25,277
7358,500;1,871;0,568;-34,076;3,146;9,624;5,555;37,783;5,209;0,586;-2,761;0,000;39,500;40,200;9,739;3,009;8,986;6,704;8,948;7,489;-3,174;26,610;0,000;262,340;Inf;267,000;260,000;7,771;2,778;8,460;25,243
7359,000;1,871;0,568;-34,076;3,146;9,624;5,555;37,783;5,209;0,586;-2,761;0,000;39,500;40,200;9,739;3,009;8,992;6,370;8,877;7,506;-3,174;26,610;0,000;262,340;Inf;266,000;260,000;8,032;2,763;8,454;25,195
7359,500;1,871;0,568;-34,076;3,146;9,624;5,555;37,783;5,209;0,586;-2,761;0,000;39,500;40,200;9,739;3,009;8,896;6,588;8,898;7,402;-3,174;26,610;0,000;260,840;Inf;266,000;260,000;7,936;2,748;8,529;25,106
7360,000;1,871;0,568;-34,076;3,146;9,624;5,536;37,784;5,222;0,584;-2,754;0,000;39,510;40,288;9,739;3,009;9,005;5,974;8,855;7,152;-3,175;26,621;0,000;260,840;Inf;266,000;260,000;7,946;2,734;8,487;25,103
7360,500;1,871;0,568;-34,076;3,146;9,624;5,536;37,784;5,222;0,584;-2,754;0,000;39,500;40,300;9,739;3,009;8,888;6,141;8,845;7,397;-3,175;26,621;0,000;260,840;Inf;266,000;260,000;7,747;2,720;8,372;25,049
7361,000;2,801;0,669;-35,209;3,093;9,723;5,536;37,784;5,222;0,584;-2,754;0,000;39,500;40,300;9,094;2,928;9,036;5,884;8,854;7,277;-3,175;26,621;0,000;260,840;Inf;266,000;260,000;7,818;2,706;8,400;25,079
7361,500;2,801;0,669;-35,209;3,093;9,723;5,536;37,784;5,222;0,584;-2,754;0,000;39,500;40,300;9,094;2,928;9,046;6,190;8,920;7,649;-3,175;26,621;0,000;261,040;Inf;266,000;260,000;7,763;2,708;8,357;25,143
7362,000;2,801;0,669;-35,209;3,093;9,723;5,536;37,784;5,222;0,584;-2,754;0,000;39,500;40,300;9,094;2,928;8,985;5,617;8,839;7,277;-3,175;26,621;0,000;261,040;Inf;265,000;260,000;7,951;2,709;8,366;25,182
7362,500;2,801;0,669;-35,209;3,093;9,723;5,536;37,784;5,222;0,584;-2,754;0,000;39,500;40,300;9,094;2,928;8,903;6,333;8,876;7,362;-3,175;26,621;0,000;259,040;Inf;265,000;260,000;7,679;2,711;8,421;25,195
7363,000;2,801;0,669;-35,209;3,093;9,723;5,521;37,792;5,189;0,604;-2,766;0,000;39,507;40,264;9,094;2,928;9,021;5,870;8,861;7,391;-3,189;26,602;0,000;259,040;Inf;265,000;260,000;7,868;2,712;8,312;25,210
7363,500;2,801;0,669;-35,209;3,093;9,723;5,521;37,792;5,189;0,604;-2,766;0,000;39,500;40,300;9,094;2,928;8,982;6,406;8,900;7,564;-3,189;26,602;0,000;259,040;Inf;265,000;260,000;7,786;2,714;8,322;25,205
7364,000;2,801;0,669;-35,209;3,093;9,723;5,521;37,792;5,189;0,604;-2,766;0,000;39,500;40,300;9,094;2,928;9,000;6,481;8,909;7,474;-3,189;26,602;0,000;259,040;Inf;265,000;260,000;7,963;2,715;8,514;25,243
7364,500;2,707;0,706;-34,429;3,073;9,519;5,521;37,792;5,189;0,604;-2,766;0,000;39,500;40,300;9,787;3,001;9,061;6,482;8,934;7,770;-3,189;26,602;0,000;258,740;Inf;265,000;260,000;7,966;2,716;8,550;25,231
7365,000;2,707;0,706;-34,429;3,073;9,519;5,521;37,792;5,189;0,604;-2,766;0,000;39,500;40,300;9,787;3,001;9,107;6,179;8,984;7,414;-3,189;26,602;0,000;258,740;Inf;266,000;260,000;8,062;2,716;8,487;25,248
7365,500;2,707;0,706;-34,429;3,073;9,519;5,521;37,792;5,189;0,604;-2,766;0,000;39,500;40,300;9,787;3,001;9,105;6,881;8,990;7,997;-3,189;26,602;0,000;257,540;Inf;266,000;260,000;7,921;2,716;8,513;25,180
7366,000;2,707;0,706;-34,429;3,073;9,519;5,521;37,792;5,189;0,604;-2,766;0,000;39,500;40,300;9,787;3,001;9,130;6,585;9,021;7,781;-3,189;26,602;0,000;257,540;Inf;267,000;260,000;8,243;2,716;8,663;25,081
7366,500;2,707;0,706;-34,429;3,073;9,519;5,588;37,760;5,216;0,606;-2,756;0,000;39,523;40,312;9,787;3,001;9,251;6,515;9,055;7,792;-3,182;26,618;0,000;257,040;Inf;267,000;260,000;8,129;2,716;8,665;25,009
7367,000;2,707;0,706;-34,429;3,073;9,519;5,588;37,760;5,216;0,606;-2,756;0,000;39,500;40,300;9,787;3,001;9,103;6,732;9,067;7,688;-3,182;26,618;0,000;257,040;Inf;268,000;260,000;8,153;2,716;8,589;24,980
7367,500;3,043;0,703;-35,209;2,985;9,727;5,588;37,760;5,216;0,606;-2,756;0,000;39,500;40,300;9,673;2,998;9,272;6,214;9,083;7,606;-3,182;26,618;0,000;257,640;Inf;268,000;260,000;8,148;2,716;8,570;24,992
7368,000;3,043;0,703;-35,209;2,985;9,727;5,588;37,760;5,216;0,606;-2,756;0,000;39,500;40,300;9,673;2,998;9,228;6,765;9,121;7,759;-3,182;26,618;0,000;257,640;Inf;269,000;260,000;8,044;2,721;8,662;24,992
7368,500;3,043;0,703;-35,209;2,985;9,727;5,588;37,760;5,216;0,606;-2,756;0,000;39,500;40,300;9,673;2,998;9,113;6,737;9,100;7,673;-3,182;26,618;0,000;257,540;Inf;269,000;260,000;8,219;2,726;8,726;24,986
7369,000;3,043;0,703;-35,209;2,985;9,727;5,588;37,760;5,216;0,606;-2,756;0,000;39,500;40,300;9,673;2,998;9,243;5,987;9,079;7,642;-3,182;26,618;0,000;257,540;Inf;270,000;260,000;8,156;2,731;8,669;24,996
7369,500;3,043;0,703;-35,209;2,985;9,727;5,569;37,771;5,216;0,622;-2,761;0,000;39,525;40,367;9,673;2,998;9,196;6,769;9,142;7,654;-3,181;26,608;0,000;261,240;Inf;270,000;260,000;7,988;2,737;8,641;25,000
7370,000;3,043;0,703;-35,209;2,985;9,727;5,569;37,771;5,216;0,622;-2,761;0,000;39,500;40,400;9,673;2,998;9,123;6,788;9,088;7,740;-3,181;26,608;0,000;261,240;Inf;269,000;260,000;8,190;2,742;8,611;25,017
7370,500;3,043;0,703;-35,209;2,985;9,727;5,569;37,771;5,216;0,622;-2,761;0,000;39,500;40,400;9,673;2,998;9,228;6,369;9,125;7,475;-3,181;26,608;0,000;260,240;Inf;269,000;260,000;8,185;2,746;8,654;25,035
7371,000;3,041;0,723;-35,209;2,995;9,549;5,569;37,771;5,216;0,622;-2,761;0,000;39,500;40,400;9,720;3,096;9,155;6,011;9,010;7,455;-3,181;26,608;0,000;260,240;Inf;269,000;260,000;8,049;2,751;8,597;25,054
7371,500;3,041;0,723;-35,209;2,995;9,549;5,569;37,771;5,216;0,622;-2,761;0,000;39,500;40,400;9,720;3,096;9,073;5,984;8,978;7,492;-3,181;26,608;0,000;261,140;Inf;269,000;260,000;7,908;2,756;8,546;25,091
7372,000;3,041;0,723;-35,209;2,995;9,549;5,569;37,771;5,216;0,622;-2,761;0,000;39,500;40,400;9,720;3,096;8,996;5,827;8,946;7,197;-3,181;26,608;0,000;261,140;Inf;268,000;260,000;7,882;2,761;8,510;25,053
7372,500;3,041;0,723;-35,209;2,995;9,549;5,569;37,771;5,216;0,622;-2,761;0,000;39,500;40,400;9,720;3,096;9,034;6,816;9,007;7,728;-3,181;26,608;0,000;261,840;Inf;268,000;260,000;7,741;2,765;8,624;25,068
7373,000;3,041;0,723;-35,209;2,995;9,549;5,564;37,818;5,222;0,662;-2,759;0,000;39,529;40,376;9,720;3,096;8,996;6,693;8,988;7,487;-3,184;26,606;0,000;261,840;Inf;267,000;260,000;8,146;2,770;8,608;25,153
7373,500;3,041;0,723;-35,209;2,995;9,549;5,564;37,818;5,222;0,662;-2,759;0,000;39,500;40,400;9,720;3,096;8,974;5,672;8,861;7,197;-3,184;26,606;0,000;261,940;Inf;267,000;260,000;8,041;2,774;8,493;25,199
7374,000;2,516;0,603;-35,151;3,056;9,651;5,564;37,818;5,222;0,662;-2,759;0,000;39,500;40,400;9,758;3,130;8,917;6,557;8,926;7,659;-3,184;26,606;0,000;261,940;Inf;266,000;260,000;7,676;2,779;8,481;25,212
7374,500;2,516;0,603;-35,151;3,056;9,651;5,564;37,818;5,222;0,662;-2,759;0,000;39,500;40,400;9,758;3,130;9,080;6,809;8,998;7,581;-3,184;26,606;0,000;261,540;Inf;266,000;260,000;8,014;2,774;8,733;25,244
7375,000;2,516;0,603;-35,151;3,056;9,651;5,564;37,818;5,222;0,662;-2,759;0,000;39,500;40,400;9,758;3,130;9,133;6,204;8,971;7,516;-3,184;26,606;0,000;261,540;Inf;265,000;260,000;8,117;2,770;8,673;25,354
7375,500;2,516;0,603;-35,151;3,056;9,651;5,564;37,818;5,222;0,662;-2,759;0,000;39,500;40,400;9,758;3,130;9,036;6,406;9,003;7,673;-3,184;26,606;0,000;260,340;Inf;265,000;260,000;7,956;2,766;8,519;25,306
7376,000;2,516;0,603;-35,151;3,056;9,651;5,552;37,801;5,219;0,648;-2,765;0,000;39,546;40,402;9,758;3,130;9,033;6,665;9,027;7,551;-3,186;26,608;0,000;260,340;Inf;265,000;260,000;8,029;2,762;8,707;25,321
7376,500;2,516;0,603;-35,151;3,056;9,651;5,552;37,801;5,219;0,648;-2,765;0,000;39,500;40,400;9,758;3,130;9,148;6,361;9,001;7,433;-3,186;26,608;0,000;258,740;Inf;265,000;260,000;8,069;2,758;8,662;25,382
7377,000;2,872;0,716;-34,813;3,073;9,685;5,552;37,801;5,219;0,648;-2,765;0,000;39,500;40,400;9,662;2,931;9,141;6,235;9,024;7,493;-3,186;26,608;0,000;258,740;Inf;266,000;260,000;7,986;2,754;8,586;25,406
7377,500;2,872;0,716;-34,813;3,073;9,685;5,552;37,801;5,219;0,648;-2,765;0,000;39,500;40,400;9,662;2,931;9,100;5,856;8,958;7,332;-3,186;26,608;0,000;259,440;Inf;266,000;260,000;7,973;2,756;8,590;25,448
7378,000;2,872;0,716;-34,813;3,073;9,685;5,552;37,801;5,219;0,648;-2,765;0,000;39,500;40,400;9,662;2,931;9,010;6,397;8,937;7,458;-3,186;26,608;0,000;259,440;Inf;266,000;260,000;7,812;2,758;8,555;25,356
7378,500;2,872;0,716;-34,813;3,073;9,685;5,552;37,801;5,219;0,648;-2,765;0,000;39,500;40,400;9,662;2,931;8,946;6,483;8,948;7,374;-3,186;26,608;0,000;256,040;Inf;266,000;260,000;7,950;2,760;8,609;25,297
7379,000;2,872;0,716;-34,813;3,073;9,685;5,552;37,801;5,219;0,648;-2,765;0,000;39,500;40,400;9,662;2,931;9,097;6,143;8,954;7,613;-3,186;26,608;0,000;256,040;Inf;267,000;260,000;7,938;2,761;8,547;25,254
7379,500;2,872;0,716;-34,813;3,073;9,685;5,566;37,824;5,222;0,664;-2,758;0,000;39,557;40,456;9,662;2,931;9,042;6,663;9,015;7,533;-3,182;26,604;0,000;257,840;Inf;267,000;260,000;7,952;2,763;8,676;25,206
7380,000;2,872;0,716;-34,813;3,073;9,685;5,566;37,824;5,222;0,664;-2,758;0,000;39,600;40,500;9,662;2,931;9,174;6,260;8,987;7,614;-3,182;26,604;0,000;257,840;Inf;268,000;260,000;8,063;2,765;8,639;25,143
7380,500;2,859;0,727;-35,155;3,025;9,632;5,566;37,824;5,222;0,664;-2,758;0,000;39,600;40,500;9,698;3,226;9,046;6,738;8,971;7,563;-3,182;26,604;0,000;256,140;Inf;268,000;260,000;8,009;2,767;8,757;25,121
7381,000;2,859;0,727;-35,155;3,025;9,632;5,566;37,824;5,222;0,664;-2,758;0,000;39,600;40,500;9,698;3,226;9,173;6,546;9,035;7,681;-3,182;26,604;0,000;256,140;Inf;269,000;260,000;8,079;2,768;8,758;25,107
7381,500;2,859;0,727;-35,155;3,025;9,632;5,566;37,824;5,222;0,664;-2,758;0,000;39,600;40,500;9,698;3,226;9,215;6,140;9,045;7,528;-3,182;26,604;0,000;258,340;Inf;269,000;260,000;8,109;2,770;8,722;25,129
7382,000;2,859;0,727;-35,155;3,025;9,632;5,566;37,824;5,222;0,664;-2,758;0,000;39,600;40,500;9,698;3,226;9,170;7,034;9,085;7,853;-3,182;26,604;0,000;258,340;Inf;270,000;260,000;7,982;2,771;8,682;25,160
7382,500;2,859;0,727;-35,155;3,025;9,632;5,528;37,787;5,226;0,663;-2,761;0,000;39,563;40,447;9,698;3,226;9,147;6,811;9,096;7,633;-3,191;26,599;0,000;259,040;Inf;270,000;260,000;8,286;2,773;8,808;25,170
7383,000;2,859;0,727;-35,155;3,025;9,632;5,528;37,787;5,226;0,663;-2,761;0,000;39,600;40,400;9,698;3,226;9,139;6,885;9,081;7,698;-3,191;26,599;0,000;259,040;Inf;270,000;260,000;8,172;2,774;8,741;25,133
7383,500;1,793;0,497;-33,383;3,044;9,643;5,528;37,787;5,226;0,663;-2,761;0,000;39,600;40,400;9,852;2,965;9,213;5,987;9,071;7,412;-3,191;26,599;0,000;260,740;Inf;270,000;260,000;8,201;2,775;8,597;25,143
7384,000;1,793;0,497;-33,383;3,044;9,643;5,528;37,787;5,226;0,663;-2,761;0,000;39,600;40,400;9,852;2,965;9,203;6,564;9,087;7,728;-3,191;26,599;0,000;260,740;Inf;270,000;260,000;7,921;2,759;8,618;25,108
7384,500;1,793;0,497;-33,383;3,044;9,643;5,528;37,787;5,226;0,663;-2,761;0,000;39,600;40,400;9,852;2,965;9,197;6,842;9,138;7,709;-3,191;26,599;0,000;260,340;Inf;270,000;260,000;8,146;2,743;8,710;25,057
7385,000;1,793;0,497;-33,383;3,044;9,643;5,528;37,787;5,226;0,663;-2,761;0,000;39,600;40,400;9,852;2,965;9,126;6,805;9,094;7,752;-3,191;26,599;0,000;260,340;Inf;270,000;260,000;8,222;2,728;8,762;25,005
7385,500;1,793;0,497;-33,383;3,044;9,643;5,528;37,787;5,226;0,663;-2,761;0,000;39,600;40,400;9,852;2,965;9,348;6,219;9,125;7,580;-3,191;26,599;0,000;263,040;Inf;270,000;260,000;8,194;2,713;8,677;24,925
7386,000;1,793;0,497;-33,383;3,044;9,643;5,535;37,803;5,228;0,680;-2,755;0,000;39,585;40,506;9,852;2,965;9,270;7,117;9,166;7,972;-3,185;26,603;0,000;263,040;Inf;269,000;260,000;8,068;2,697;8,737;24,898
7386,500;1,793;0,497;-33,383;3,044;9,643;5,535;37,803;5,228;0,680;-2,755;0,000;39,600;40,500;9,852;2,965;9,193;7,083;9,157;7,782;-3,185;26,603;0,000;261,340;Inf;269,000;260,000;8,381;2,683;8,810;24,871
7387,000;3,156;0,738;-35,209;3,052;9,717;5,535;37,803;5,228;0,680;-2,755;0,000;39,600;40,500;9,673;2,944;9,230;6,856;9,186;7,787;-3,185;26,603;0,000;261,340;Inf;268,000;260,000;8,303;2,668;8,855;24,818
7387,500;3,156;0,738;-35,209;3,052;9,717;5,535;37,803;5,228;0,680;-2,755;0,000;39,600;40,500;9,673;2,944;9,275;6,848;9,190;7,776;-3,185;26,603;0,000;262,940;Inf;268,000;260,000;8,265;2,676;8,850;24,832
7388,000;3,156;0,738;-35,209;3,052;9,717;5,535;37,803;5,228;0,680;-2,755;0,000;39,600;40,500;9,673;2,944;9,367;6,518;9,181;7,799;-3,185;26,603;0,000;262,940;Inf;267,000;260,000;8,272;2,684;8,802;24,839
7388,500;3,156;0,738;-35,209;3,052;9,717;5,535;37,803;5,228;0,680;-2,755;0,000;39,600;40,500;9,673;2,944;9,395;6,591;9,208;7,754;-3,185;26,603;0,000;261,340;Inf;267,000;260,000;8,216;2,692;8,795;24,846
7389,000;3,156;0,738;-35,209;3,052;9,717;5,588;37,811;5,202;0,710;-2,734;0,000;39,603;40,520;9,673;2,944;9,383;6,355;9,224;7,911;-3,178;26,610;0,000;261,340;Inf;266,000;260,000;8,237;2,699;8,749;24,851
7389,500;3,156;0,738;-35,209;3,052;9,717;5,588;37,811;5,202;0,710;-2,734;0,000;39,600;40,500;9,673;2,944;9,270;6,112;9,161;7,776;-3,178;26,610;0,000;262,340;Inf;266,000;260,000;8,218;2,707;8,699;24,886
7390,000;3,019;0,801;-34,456;3,004;9,576;5,588;37,811;5,202;0,710;-2,734;0,000;39,600;40,500;9,741;3,049;9,379;7,398;9,317;8,116;-3,178;26,610;0,000;262,340;Inf;265,000;260,000;8,080;2,714;8,794;24,883
7390,500;3,019;0,801;-34,456;3,004;9,576;5,588;37,811;5,202;0,710;-2,734;0,000;39,600;40,500;9,741;3,049;9,258;7,052;9,268;7,915;-3,178;26,610;0,000;259,640;Inf;265,000;260,000;8,553;2,719;8,801;24,924
7391,000;3,019;0,801;-34,456;3,004;9,576;5,588;37,811;5,202;0,710;-2,734;0,000;39,600;40,500;9,741;3,049;9,573;6,500;9,345;7,732;-3,178;26,610;0,000;259,640;Inf;265,000;260,000;8,373;2,724;8,856;24,894
7391,500;3,019;0,801;-34,456;3,004;9,576;5,588;37,811;5,202;0,710;-2,734;0,000;39,600;40,500;9,741;3,049;9,486;7,142;9,381;8,098;-3,178;26,610;0,000;258,840;Inf;265,000;260,000;8,288;2,729;8,847;24,841
7392,000;3,019;0,801;-34,456;3,004;9,576;5,580;37,795;5,205;0,716;-2,756;0,000;39,613;40,592;9,741;3,049;9,528;6,598;9,397;7,814;-3,192;26,605;0,000;258,840;Inf;266,000;260,000;8,527;2,734;8,834;24,783
7392,500;3,019;0,801;-34,456;3,004;9,576;5,580;37,795;5,205;0,716;-2,756;0,000;39,600;40,600;9,741;3,049;9,523;6,469;9,368;7,897;-3,192;26,605;0,000;256,240;Inf;266,000;260,000;8,334;2,738;8,868;24,729
7393,000;3,019;0,801;-34,456;3,004;9,576;5,580;37,795;5,205;0,716;-2,756;0,000;39,600;40,600;9,741;3,049;9,453;6,252;9,329;7,845;-3,192;26,605;0,000;256,240;Inf;267,000;260,000;8,314;2,743;8,794;24,675
7393,500;3,159;0,713;-35,209;3,014;9,677;5,580;37,795;5,205;0,716;-2,756;0,000;39,600;40,600;9,656;3,016;9,361;6,960;9,353;7,869;-3,192;26,605;0,000;258,240;Inf;267,000;260,000;8,220;2,747;8,866;24,769
7394,000;3,159;0,713;-35,209;3,014;9,677;5,580;37,795;5,205;0,716;-2,756;0,000;39,600;40,600;9,656;3,016;9,384;6,762;9,319;7,846;-3,192;26,605;0,000;258,240;Inf;268,000;260,000;8,386;2,754;8,905;24,823
7394,500;3,159;0,713;-35,209;3,014;9,677;5,580;37,795;5,205;0,716;-2,756;0,000;39,600;40,600;9,656;3,016;9,490;6,584;9,331;7,857;-3,192;26,605;0,000;257,740;Inf;268,000;260,000;8,328;2,761;8,778;24,853
7395,000;3,159;0,713;-35,209;3,014;9,677;5,580;37,795;5,205;0,716;-2,756;0,000;39,600;40,600;9,656;3,016;9,599;6,840;9,440;8,167;-3,192;26,605;0,000;257,740;Inf;269,000;260,000;8,316;2,767;8,822;24,862
7395,500;3,159;0,713;-35,209;3,014;9,677;5,525;37,816;5,230;0,735;-2,758;0,000;39,625;40,618;9,656;3,016;9,407;6,533;9,379;7,901;-3,190;26,592;0,000;259,240;Inf;269,000;260,000;8,512;2,774;8,816;24,830
7396,000;3,159;0,713;-35,209;3,014;9,677;5,525;37,816;5,230;0,735;-2,758;0,000;39,600;40,600;9,656;3,016;9,550;7,367;9,474;8,191;-3,190;26,592;0,000;259,240;Inf;269,000;260,000;8,305;2,780;8,860;24,803
7396,500;2,896;0,657;-35,209;2,997;9,656;5,525;37,816;5,230;0,735;-2,758;0,000;39,600;40,600;9,669;3,047;9,452;7,079;9,458;8,096;-3,190;26,592;0,000;258,340;Inf;269,000;260,000;8,645;2,786;8,830;24,795
7397,000;2,896;0,657;-35,209;2,997;9,656;5,525;37,816;5,230;0,735;-2,758;0,000;39,600;40,600;9,669;3,047;9,671;6,618;9,465;7,903;-3,190;26,592;0,000;258,340;Inf;270,000;260,000;8,521;2,788;8,948;24,754
7397,500;2,896;0,657;-35,209;2,997;9,656;5,525;37,816;5,230;0,735;-2,758;0,000;39,600;40,600;9,669;3,047;9,587;7,238;9,490;8,263;-3,190;26,592;0,000;259,440;Inf;270,000;260,000;8,414;2,790;8,995;24,658
7398,000;2,896;0,657;-35,209;2,997;9,656;5,525;37,816;5,230;0,735;-2,758;0,000;39,600;40,600;9,669;3,047;9,493;7,096;9,456;7,981;-3,190;26,592;0,000;259,440;Inf;270,000;260,000;8,644;2,792;8,860;24,615
7398,500;2,896;0,657;-35,209;2,997;9,656;5,568;37,831;5,222;0,762;-2,753;0,000;39,641;40,638;9,669;3,047;9,551;6,514;9,432;7,909;-3,182;26,600;0,000;260,240;Inf;270,000;260,000;8,506;2,793;8,872;24,530
7399,000;2,896;0,657;-35,209;2,997;9,656;5,568;37,831;5,222;0,762;-2,753;0,000;39,600;40,600;9,669;3,047;9,700;7,632;9,587;8,359;-3,182;26,600;0,000;260,240;Inf;270,000;260,000;8,351;2,795;9,027;24,446
7399,500;2,896;0,657;-35,209;2,997;9,656;5,568;37,831;5,222;0,762;-2,753;0,000;39,600;40,600;9,669;3,047;9,531;6,943;9,489;7,998;-3,182;26,600;0,000;261,240;Inf;270,000;260,000;8,820;2,797;8,943;24,401
7400,000;2,110;0,604;-33,802;3,019;9,616;5,568;37,831;5,222;0,762;-2,753;0,000;39,600;40,600;9,710;2,931;9,638;6,770;9,482;7,932;-3,182;26,600;0,000;261,240;Inf;269,000;260,000;8,490;2,798;8,943;24,398
7400,500;2,110;0,604;-33,802;3,019;9,616;5,568;37,831;5,222;0,762;-2,753;0,000;39,600;40,600;9,710;2,931;9,615;6,655;9,443;8,075;-3,182;26,600;0,000;260,540;Inf;269,000;260,000;8,455;2,787;8,970;24,366
7401,000;2,110;0,604;-33,802;3,019;9,616;5,568;37,831;5,222;0,762;-2,753;0,000;39,600;40,600;9,710;2,931;9,576;6,243;9,378;7,802;-3,182;26,600;0,000;260,540;Inf;269,000;260,000;8,447;2,776;8,928;24,381
7401,500;2,110;0,604;-33,802;3,019;9,616;5,568;37,831;5,222;0,762;-2,753;0,000;39,600;40,600;9,710;2,931;9,469;6,906;9,366;7,948;-3,182;26,600;0,000;262,240;Inf;269,000;260,000;8,250;2,765;8,833;24,359
7402,000;2,110;0,604;-33,802;3,019;9,616;5,548;37,852;5,214;0,773;-2,763;0,000;39,652;40,629;9,710;2,931;9,344;6,483;9,320;7,822;-3,187;26,591;0,000;262,240;Inf;268,000;260,000;8,422;2,754;8,936;24,311
7402,500;2,110;0,604;-33,802;3,019;9,616;5,548;37,852;5,214;0,773;-2,763;0,000;39,700;40,600;9,710;2,931;9,498;7,488;9,479;8,273;-3,187;26,591;0,000;261,140;Inf;268,000;260,000;8,242;2,744;9,113;24,322
7403,000;2,976;0,776;-33,502;3,041;9,642;5,548;37,852;5,214;0,773;-2,763;0,000;39,700;40,600;9,848;3,018;9,751;6,614;9,513;8,238;-3,187;26,591;0,000;261,140;Inf;267,000;260,000;8,685;2,733;8,989;24,323
7403,500;2,976;0,776;-33,502;3,041;9,642;5,548;37,852;5,214;0,773;-2,763;0,000;39,700;40,600;9,848;3,018;9,690;7,291;9,588;8,328;-3,187;26,591;0,000;262,840;Inf;267,000;260,000;8,529;2,737;9,012;24,360
7404,000;2,976;0,776;-33,502;3,041;9,642;5,548;37,852;5,214;0,773;-2,763;0,000;39,700;40,600;9,848;3,018;9,726;7,304;9,611;8,511;-3,187;26,591;0,000;262,840;Inf;266,000;260,000;8,724;2,741;9,175;24,304
7404,500;2,976;0,776;-33,502;3,041;9,642;5,548;37,852;5,214;0,773;-2,763;0,000;39,700;40,600;9,848;3,018;9,746;7,205;9,604;8,419;-3,187;26,591;0,000;259,940;Inf;266,000;260,000;8,788;2,745;9,144;23,950
7405,000;2,976;0,776;-33,502;3,041;9,642;5,546;37,798;5,227;0,765;-2,757;0,000;39,667;40,693;9,848;3,018;9,830;7,136;9,678;8,287;-3,189;26,592;0,000;259,940;Inf;266,000;260,000;8,743;2,749;9,203;23,876
7405,500;2,976;0,776;-33,502;3,041;9,642;5,546;37,798;5,227;0,765;-2,757;0,000;39,700;40,700;9,848;3,018;9,838;7,063;9,648;8,361;-3,189;26,592;0,000;261,040;Inf;266,000;260,000;8,733;2,753;9,167;23,963
7406,000;3,242;0,754;-35,209;2,988;9,679;5,546;37,798;5,227;0,765;-2,757;0,000;39,700;40,700;9,689;3,048;9,808;6,819;9,640;8,169;-3,189;26,592;0,000;261,040;Inf;265,000;260,000;8,728;2,756;9,084;23,937
7406,500;3,242;0,754;-35,209;2,988;9,679;5,546;37,798;5,227;0,765;-2,757;0,000;39,700;40,700;9,689;3,048;9,782;7,434;9,663;8,397;-3,189;26,592;0,000;260,440;Inf;265,000;260,000;8,609;2,764;9,176;24,021
7407,000;3,242;0,754;-35,209;2,988;9,679;5,546;37,798;5,227;0,765;-2,757;0,000;39,700;40,700;9,689;3,048;9,684;7,369;9,629;8,206;-3,189;26,592;0,000;260,440;Inf;265,000;260,000;8,819;2,772;9,168;24,160
7407,500;3,242;0,754;-35,209;2,988;9,679;5,546;37,798;5,227;0,765;-2,757;0,000;39,700;40,700;9,689;3,048;9,783;7,138;9,641;8,115;-3,189;26,592;0,000;259,240;Inf;265,000;260,000;8,722;2,780;9,192;24,173
7408,000;3,242;0,754;-35,209;2,988;9,679;5,546;37,798;5,227;0,765;-2,757;0,000;39,700;40,700;9,689;3,048;9,633;7,248;9,587;8,344;-3,189;26,592;0,000;259,240;Inf;265,000;260,000;8,669;2,787;9,278;24,164
7408,500;3,242;0,754;-35,209;2,988;9,679;5,588;37,839;5,208;0,806;-2,755;0,000;39,677;40,711;9,689;3,048;9,820;6,552;9,590;8,163;-3,189;26,596;0,000;258,740;Inf;265,000;260,000;8,703;2,795;9,221;24,133
7409,000;3,242;0,754;-35,209;2,988;9,679;5,588;37,839;5,208;0,806;-2,755;0,000;39,700;40,700;9,689;3,048;9,762;7,747;9,693;8,501;-3,189;26,596;0,000;258,740;Inf;266,000;260,000;8,531;2,802;9,338;24,154
7409,500;2,835;0,706;-34,672;2,980;9,626;5,588;37,839;5,208;0,806;-2,755;0,000;39,700;40,700;9,824;3,032;9,929;6,797;9,698;8,097;-3,189;26,596;0,000;259,040;Inf;266,000;260,000;8,926;2,809;9,209;24,163
7410,000;2,835;0,706;-34,672;2,980;9,626;5,588;37,839;5,208;0,806;-2,755;0,000;39,700;40,700;9,824;3,032;9,807;6,778;9,641;8,173;-3,189;26,596;0,000;259,040;Inf;266,000;260,000;8,630;2,810;9,202;24,188
7410,500;2,835;0,706;-34,672;2,980;9,626;5,588;37,839;5,208;0,806;-2,755;0,000;39,700;40,700;9,824;3,032;9,783;6,881;9,657;8,379;-3,189;26,596;0,000;258,940;Inf;266,000;260,000;8,600;2,810;9,156;24,224
7411,000;2,835;0,706;-34,672;2,980;9,626;5,588;37,839;5,208;0,806;-2,755;0,000;39,700;40,700;9,824;3,032;9,759;7,369;9,684;8,231;-3,189;26,596;0,000;258,940;Inf;267,000;260,000;8,675;2,811;9,271;24,247
7411,500;2,835;0,706;-34,672;2,980;9,626;5,619;37,843;5,231;0,815;-2,758;0,000;39,690;40,726;9,824;3,032;9,790;6,865;9,632;8,209;-3,187;26,591;0,000;259,840;Inf;267,000;260,000;8,761;2,811;9,219;24,300
7412,000;2,835;0,706;-34,672;2,980;9,626;5,619;37,843;5,231;0,815;-2,758;0,000;39,700;40,700;9,824;3,032;9,785;6,952;9,626;8,162;-3,187;26,591;0,000;259,840;Inf;267,000;260,000;8,624;2,811;9,223;24,354
7412,500;3,107;0,736;-35,209;3,015;9,637;5,619;37,843;5,231;0,815;-2,758;0,000;39,700;40,700;9,741;3,086;9,662;7,138;9,593;7,998;-3,187;26,591;0,000;259,540;Inf;267,000;260,000;8,631;2,812;9,204;24,403
7413,000;3,107;0,736;-35,209;3,015;9,637;5,619;37,843;5,231;0,815;-2,758;0,000;39,700;40,700;9,741;3,086;9,663;6,762;9,489;8,143;-3,187;26,591;0,000;259,540;Inf;267,000;260,000;8,598;2,817;9,188;24,427
7413,500;3,107;0,736;-35,209;3,015;9,637;5,619;37,843;5,231;0,815;-2,758;0,000;39,700;40,700;9,741;3,086;9,651;6,950;9,507;8,204;-3,187;26,591;0,000;260,040;Inf;267,000;260,000;8,514;2,821;9,149;24,455
7414,000;3,107;0,736;-35,209;3,015;9,637;5,619;37,843;5,231;0,815;-2,758;0,000;39,700;40,700;9,741;3,086;9,487;7,391;9,510;8,101;-3,187;26,591;0,000;260,040;Inf;267,000;260,000;8,578;2,826;9,257;24,499
7414,500;3,107;0,736;-35,209;3,015;9,637;5,619;37,843;5,231;0,815;-2,758;0,000;39,700;40,700;9,741;3,086;9,624;7,144;9,523;8,149;-3,187;26,591;0,000;260,840;Inf;267,000;260,000;8,622;2,831;9,102;24,515
7415,000;3,107;0,736;-35,209;3,015;9,637;5,593;37,883;5,238;0,834;-2,765;0,000;39,705;40,723;9,741;3,086;9,807;6,887;9,550;7,991;-3,174;26,600;0,000;260,840;Inf;267,000;260,000;8,610;2,835;9,177;24,551
7415,500;3,107;0,736;-35,209;3,015;9,637;5,593;37,883;5,238;0,834;-2,765;0,000;39,700;40,700;9,741;3,086;9,683;6,764;9,518;8,082;-3,174;26,600;0,000;261,140;Inf;267,000;260,000;8,559;2,840;9,086;24,532
7416,000;2,642;0,619;-35,209;3,008;9,690;5,593;37,883;5,238;0,834;-2,765;0,000;39,700;40,700;9,696;3,233;9,606;6,750;9,504;7,928;-3,174;26,600;0,000;261,140;Inf;266,000;260,000;8,512;2,844;9,088;24,449
7416,500;2,642;0,619;-35,209;3,008;9,690;5,593;37,883;5,238;0,834;-2,765;0,000;39,700;40,700;9,696;3,233;9,697;6,945;9,539;8,035;-3,174;26,600;0,000;259,940;Inf;266,000;260,000;8,447;2,841;9,133;24,341
7417,000;2,642;0,619;-35,209;3,008;9,690;5,593;37,883;5,238;0,834;-2,765;0,000;39,700;40,700;9,696;3,233;9,748;6,897;9,548;8,046;-3,174;26,600;0,000;259,940;Inf;266,000;260,000;8,554;2,838;9,199;24,238
