t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7417,500;2,642;0,619;-35,209;3,008;9,690;5,593;37,883;5,238;0,834;-2,765;0,000;39,700;40,700;9,696;3,233;9,496;6,735;9,471;7,974;-3,174;26,600;0,000;260,640;Inf;266,000;260,000;8,560;2,834;9,033;24,277
7418,000;2,642;0,619;-35,209;3,008;9,690;5,545;37,868;5,233;0,838;-2,766;0,000;39,709;40,775;9,696;3,233;9,677;6,816;9,521;8,088;-3,196;26,585;0,000;260,640;Inf;266,000;260,000;8,419;2,831;9,048;24,243
7418,500;2,642;0,619;-35,209;3,008;9,690;5,545;37,868;5,233;0,838;-2,766;0,000;39,700;40,800;9,696;3,233;9,731;7,006;9,556;8,267;-3,196;26,585;0,000;260,440;Inf;266,000;260,000;8,525;2,828;9,156;24,261
7419,000;3,310;0,785;-35,209;3,052;9,742;5,545;37,868;5,233;0,838;-2,766;0,000;39,700;40,800;9,537;3,013;9,778;8,055;9,710;8,704;-3,196;26,585;0,000;260,440;Inf;266,000;260,000;8,640;2,825;9,178;24,224
7419,500;3,310;0,785;-35,209;3,052;9,742;5,545;37,868;5,233;0,838;-2,766;0,000;39,700;40,800;9,537;3,013;9,927;6,792;9,678;8,372;-3,196;26,585;0,000;260,340;Inf;266,000;260,000;9,062;2,833;9,234;24,103
7420,000;3,310;0,785;-35,209;3,052;9,742;5,545;37,868;5,233;0,838;-2,766;0,000;39,700;40,800;9,537;3,013;9,770;7,692;9,720;8,482;-3,196;26,585;0,000;260,340;Inf;266,000;260,000;8,692;2,841;9,336;24,078
7420,500;3,310;0,785;-35,209;3,052;9,742;5,545;37,868;5,233;0,838;-2,766;0,000;39,700;40,800;9,537;3,013;9,881;7,300;9,729;8,567;-3,196;26,585;0,000;259,440;Inf;266,000;260,000;8,916;2,849;9,198;24,156
7421,000;3,310;0,785;-35,209;3,052;9,742;5,564;37,820;5,207;0,825;-2,763;0,000;39,717;40,769;9,537;3,013;9,885;7,371;9,786;8,381;-3,199;26,581;0,000;259,440;Inf;266,000;260,000;8,869;2,856;9,228;24,221
7421,500;3,310;0,785;-35,209;3,052;9,742;5,564;37,820;5,207;0,825;-2,763;0,000;39,700;40,800;9,537;3,013;9,987;7,338;9,810;8,553;-3,199;26,581;0,000;259,440;Inf;266,000;260,000;8,856;2,864;9,290;24,369
7422,000;3,310;0,785;-35,209;3,052;9,742;5,564;37,820;5,207;0,825;-2,763;0,000;39,700;40,800;9,537;3,013;9,842;7,756;9,807;8,512;-3,199;26,581;0,000;259,440;Inf;266,000;260,000;8,922;2,871;9,293;24,504
7422,500;2,635;0,649;-35,209;3,046;9,658;5,564;37,820;5,207;0,825;-2,763;0,000;39,700;40,800;9,669;2,940;9,888;6,988;9,801;8,267;-3,199;26,581;0,000;259,540;Inf;266,000;260,000;8,979;2,878;9,271;24,490
7423,000;2,635;0,649;-35,209;3,046;9,658;5,564;37,820;5,207;0,825;-2,763;0,000;39,700;40,800;9,669;2,940;9,907;7,408;9,820;8,495;-3,199;26,581;0,000;259,540;Inf;266,000;260,000;8,736;2,874;9,286;24,514
7423,500;2,635;0,649;-35,209;3,046;9,658;5,564;37,820;5,207;0,825;-2,763;0,000;39,700;40,800;9,669;2,940;9,831;7,373;9,771;8,283;-3,199;26,581;0,000;259,740;Inf;266,000;260,000;8,907;2,870;9,136;24,505
7424,000;2,635;0,649;-35,209;3,046;9,658;5,564;37,820;5,207;0,825;-2,763;0,000;39,700;40,800;9,669;2,940;9,769;7,008;9,681;8,124;-3,199;26,581;0,000;259,740;Inf;266,000;260,000;8,815;2,866;9,154;24,513
7424,500;2,635;0,649;-35,209;3,046;9,658;5,585;37,860;5,232;0,869;-2,774;0,000;39,719;40,752;9,669;2,940;9,826;7,177;9,685;8,130;-3,206;26,582;0,000;259,340;Inf;266,000;260,000;8,645;2,863;9,270;24,511
7425,000;2,635;0,649;-35,209;3,046;9,658;5,585;37,860;5,232;0,869;-2,774;0,000;39,700;40,800;9,669;2,940;9,807;6,773;9,653;8,195;-3,206;26,582;0,000;259,340;Inf;266,000;260,000;8,705;2,859;9,293;24,599
7425,500;2,590;0,642;-35,046;3,022;9,595;5,585;37,860;5,232;0,869;-2,774;0,000;39,700;40,800;9,718;3,115;9,718;6,569;9,595;8,009;-3,206;26,582;0,000;259,540;Inf;266,000;260,000;8,607;2,855;9,215;24,653
7426,000;2,590;0,642;-35,046;3,022;9,595;5,585;37,860;5,232;0,869;-2,774;0,000;39,700;40,800;9,718;3,115;9,738;7,632;9,676;8,392;-3,206;26,582;0,000;259,540;Inf;266,000;260,000;8,473;2,851;9,222;24,704
7426,500;2,590;0,642;-35,046;3,022;9,595;5,585;37,860;5,232;0,869;-2,774;0,000;39,700;40,800;9,718;3,115;9,671;7,372;9,645;8,223;-3,206;26,582;0,000;259,340;Inf;266,000;260,000;8,859;2,847;9,241;24,544
7427,000;2,590;0,642;-35,046;3,022;9,595;5,585;37,860;5,232;0,869;-2,774;0,000;39,700;40,800;9,718;3,115;9,868;7,000;9,664;8,103;-3,206;26,582;0,000;259,340;Inf;266,000;260,000;8,728;2,842;9,317;24,576
7427,500;2,590;0,642;-35,046;3,022;9,595;5,542;37,866;5,236;0,865;-2,769;0,000;39,718;40,724;9,718;3,115;9,750;7,475;9,691;8,322;-3,190;26,591;0,000;258,740;Inf;266,000;260,000;8,659;2,838;9,348;24,619
7428,000;2,590;0,642;-35,046;3,022;9,595;5,542;37,866;5,236;0,865;-2,769;0,000;39,700;40,700;9,718;3,115;9,901;7,147;9,711;8,457;-3,190;26,591;0,000;258,740;Inf;267,000;260,000;8,810;2,834;9,350;24,586
7428,500;2,590;0,642;-35,046;3,022;9,595;5,542;37,866;5,236;0,865;-2,769;0,000;39,700;40,700;9,718;3,115;9,895;7,667;9,802;8,474;-3,190;26,591;0,000;259,140;Inf;267,000;260,000;8,804;2,830;9,471;24,538
7429,000;3,218;0,789;-35,209;3,021;9,673;5,542;37,866;5,236;0,865;-2,769;0,000;39,700;40,700;9,629;3,111;9,994;7,310;9,816;8,616;-3,190;26,591;0,000;259,140;Inf;267,000;260,000;8,960;2,826;9,372;24,528
7429,500;3,218;0,789;-35,209;3,021;9,673;5,542;37,866;5,236;0,865;-2,769;0,000;39,700;40,700;9,629;3,111;9,946;7,552;9,856;8,485;-3,190;26,591;0,000;258,740;Inf;267,000;260,000;8,934;2,833;9,427;24,502
7430,000;3,218;0,789;-35,209;3,021;9,673;5,542;37,866;5,236;0,865;-2,769;0,000;39,700;40,700;9,629;3,111;9,931;7,222;9,831;8,470;-3,190;26,591;0,000;258,740;Inf;268,000;260,000;8,960;2,839;9,338;24,598
7430,500;3,218;0,789;-35,209;3,021;9,673;5,542;37,866;5,236;0,865;-2,769;0,000;39,700;40,700;9,629;3,111;10,076;7,113;9,842;8,388;-3,190;26,591;0,000;259,740;Inf;268,000;260,000;8,863;2,845;9,371;24,583
7431,000;3,218;0,789;-35,209;3,021;9,673;5,560;37,845;5,235;0,879;-2,748;0,000;39,732;40,742;9,629;3,111;9,972;7,412;9,861;8,365;-3,170;26,606;0,000;259,740;Inf;268,000;260,000;8,854;2,851;9,437;24,629
7431,500;3,218;0,789;-35,209;3,021;9,673;5,560;37,845;5,235;0,879;-2,748;0,000;39,700;40,700;9,629;3,111;9,990;6,699;9,785;8,224;-3,170;26,606;0,000;259,140;Inf;268,000;260,000;8,903;2,857;9,289;24,637
7432,000;2,174;0,598;-33,025;3,058;9,637;5,560;37,845;5,235;0,879;-2,748;0,000;39,700;40,700;9,818;2,977;9,859;7,337;9,775;8,314;-3,170;26,606;0,000;259,140;Inf;268,000;260,000;8,674;2,863;9,300;24,678
7432,500;2,174;0,598;-33,025;3,058;9,637;5,560;37,845;5,235;0,879;-2,748;0,000;39,700;40,700;9,818;2,977;9,745;7,437;9,745;8,257;-3,170;26,606;0,000;259,040;Inf;268,000;260,000;8,821;2,852;9,375;24,695
7433,000;2,174;0,598;-33,025;3,058;9,637;5,560;37,845;5,235;0,879;-2,748;0,000;39,700;40,700;9,818;2,977;9,833;7,567;9,765;8,477;-3,170;26,606;0,000;259,040;Inf;268,000;260,000;8,796;2,841;9,444;24,741
7433,500;2,174;0,598;-33,025;3,058;9,637;5,560;37,845;5,235;0,879;-2,748;0,000;39,700;40,700;9,818;2,977;9,963;6,708;9,737;8,292;-3,170;26,606;0,000;260,740;Inf;268,000;260,000;8,910;2,830;9,367;24,787
7434,000;2,174;0,598;-33,025;3,058;9,637;5,561;37,866;5,220;0,902;-2,748;0,000;39,732;40,741;9,818;2,977;9,871;7,461;9,798;8,362;-3,168;26,607;0,000;260,740;Inf;268,000;260,000;8,675;2,819;9,530;24,859
7434,500;2,174;0,598;-33,025;3,058;9,637;5,561;37,866;5,220;0,902;-2,748;0,000;39,700;40,700;9,818;2,977;9,901;7,635;9,802;8,695;-3,168;26,607;0,000;259,640;Inf;268,000;260,000;8,873;2,808;9,315;24,892
7435,000;2,174;0,598;-33,025;3,058;9,637;5,561;37,866;5,220;0,902;-2,748;0,000;39,700;40,700;9,818;2,977;9,904;7,236;9,865;8,545;-3,168;26,607;0,000;259,640;Inf;268,000;260,000;9,008;2,798;9,336;24,911
7435,500;2,692;0,706;-33,749;3,032;9,590;5,561;37,866;5,220;0,902;-2,748;0,000;39,700;40,700;9,928;3,013;10,071;7,925;9,996;8,812;-3,168;26,607;0,000;260,640;Inf;268,000;260,000;8,888;2,788;9,402;24,996
7436,000;2,692;0,706;-33,749;3,032;9,590;5,561;37,866;5,220;0,902;-2,748;0,000;39,700;40,700;9,928;3,013;10,205;7,733;10,050;8,981;-3,168;26,607;0,000;260,640;Inf;268,000;260,000;9,201;2,786;9,581;24,995
7436,500;2,692;0,706;-33,749;3,032;9,590;5,561;37,866;5,220;0,902;-2,748;0,000;39,700;40,700;9,928;3,013;10,143;7,579;10,046;8,724;-3,168;26,607;0,000;258,940;Inf;268,000;260,000;9,242;2,785;9,444;25,030
7437,000;2,692;0,706;-33,749;3,032;9,590;5,561;37,866;5,220;0,902;-2,748;0,000;39,700;40,700;9,928;3,013;10,195;7,250;10,034;8,442;-3,168;26,607;0,000;258,940;Inf;269,000;260,000;9,123;2,783;9,480;25,191
7437,500;2,692;0,706;-33,749;3,032;9,590;5,550;37,816;5,216;0,901;-2,739;0,000;39,726;40,734;9,928;3,013;10,137;7,747;10,033;8,741;-3,159;26,606;0,000;260,440;Inf;269,000;260,000;8,980;2,782;9,530;25,169
7438,000;2,692;0,706;-33,749;3,032;9,590;5,550;37,816;5,216;0,901;-2,739;0,000;39,700;40,700;9,928;3,013;10,028;7,900;10,019;8,588;-3,159;26,606;0,000;260,440;Inf;269,000;260,000;9,165;2,780;9,408;25,235
7438,500;2,085;0,539;-34,280;3,009;9,601;5,550;37,816;5,216;0,901;-2,739;0,000;39,700;40,700;9,799;3,028;10,117;7,243;9,968;8,460;-3,159;26,606;0,000;259,540;Inf;269,000;260,000;9,134;2,779;9,409;25,256
7439,000;2,085;0,539;-34,280;3,009;9,601;5,550;37,816;5,216;0,901;-2,739;0,000;39,700;40,700;9,799;3,028;10,088;7,089;9,924;8,551;-3,159;26,606;0,000;259,540;Inf;269,000;260,000;8,947;2,767;9,413;25,279
7439,500;2,085;0,539;-34,280;3,009;9,601;5,550;37,816;5,216;0,901;-2,739;0,000;39,700;40,700;9,799;3,028;9,950;6,704;9,877;8,129;-3,159;26,606;0,000;261,140;Inf;269,000;260,000;8,913;2,756;9,437;25,284
7440,000;2,085;0,539;-34,280;3,009;9,601;5,550;37,816;5,216;0,901;-2,739;0,000;39,700;40,700;9,799;3,028;9,965;7,601;9,906;8,724;-3,159;26,606;0,000;261,140;Inf;268,000;260,000;8,665;2,745;9,361;25,357
7440,500;2,085;0,539;-34,280;3,009;9,601;5,566;37,890;5,202;0,960;-2,743;0,000;39,730;40,700;9,799;3,028;9,974;7,865;9,986;8,678;-3,157;26,613;0,000;260,740;Inf;268,000;260,000;9,049;2,734;9,489;25,475
7441,000;2,085;0,539;-34,280;3,009;9,601;5,566;37,890;5,202;0,960;-2,743;0,000;39,700;40,700;9,799;3,028;10,098;6,961;9,929;8,479;-3,157;26,613;0,000;260,740;Inf;268,000;260,000;9,126;2,724;9,527;25,436
7441,500;2,671;0,739;-34,252;3,067;9,630;5,566;37,890;5,202;0,960;-2,743;0,000;39,700;40,700;9,745;3,028;9,956;7,751;9,951;8,493;-3,157;26,613;0,000;261,640;Inf;268,000;260,000;8,867;2,713;9,635;25,369
7442,000;2,671;0,739;-34,252;3,067;9,630;5,566;37,890;5,202;0,960;-2,743;0,000;39,700;40,700;9,745;3,028;10,025;8,059;10,009;8,786;-3,157;26,613;0,000;261,640;Inf;267,000;260,000;9,038;2,713;9,712;25,229
7442,500;2,671;0,739;-34,252;3,067;9,630;5,566;37,890;5,202;0,960;-2,743;0,000;39,700;40,700;9,745;3,028;10,266;8,032;10,122;9,098;-3,157;26,613;0,000;261,440;Inf;267,000;260,000;9,220;2,712;9,784;25,132
7443,000;2,671;0,739;-34,252;3,067;9,630;5,566;37,890;5,202;0,960;-2,743;0,000;39,700;40,700;9,745;3,028;10,489;8,565;10,320;9,287;-3,157;26,613;0,000;261,440;Inf;266,000;260,000;9,379;2,711;9,812;25,021
7443,500;2,671;0,739;-34,252;3,067;9,630;5,566;37,890;5,202;0,960;-2,743;0,000;39,700;40,700;9,745;3,028;10,529;7,697;10,335;9,238;-3,157;26,613;0,000;260,440;Inf;266,000;260,000;9,665;2,711;9,794;24,968
7444,000;2,671;0,739;-34,252;3,067;9,630;5,580;37,774;5,242;0,918;-2,737;0,000;39,724;40,675;9,745;3,028;10,475;7,868;10,356;9,025;-3,156;26,615;0,000;260,440;Inf;266,000;260,000;9,450;2,710;9,746;24,938
7444,500;2,671;0,739;-34,252;3,067;9,630;5,580;37,774;5,242;0,918;-2,737;0,000;39,700;40,700;9,745;3,028;10,369;7,735;10,339;8,996;-3,156;26,615;0,000;260,040;Inf;266,000;260,000;9,431;2,709;9,742;25,060
7445,000;3,330;0,804;-35,209;2,974;9,707;5,580;37,774;5,242;0,918;-2,737;0,000;39,700;40,700;9,715;2,929;10,573;7,537;10,369;8,871;-3,156;26,615;0,000;260,040;Inf;266,000;260,000;9,360;2,709;9,774;25,086
7445,500;3,330;0,804;-35,209;2,974;9,707;5,580;37,774;5,242;0,918;-2,737;0,000;39,700;40,700;9,715;2,929;10,317;6,890;10,230;8,560;-3,156;26,615;0,000;260,340;Inf;266,000;260,000;9,337;2,719;9,627;25,053
7446,000;3,330;0,804;-35,209;2,974;9,707;5,580;37,774;5,242;0,918;-2,737;0,000;39,700;40,700;9,715;2,929;10,246;6,992;10,180;8,600;-3,156;26,615;0,000;260,340;Inf;266,000;260,000;8,999;2,729;9,589;25,064
7446,500;3,330;0,804;-35,209;2,974;9,707;5,580;37,774;5,242;0,918;-2,737;0,000;39,700;40,700;9,715;2,929;10,164;6,725;10,099;8,419;-3,156;26,615;0,000;257,840;Inf;266,000;260,000;9,004;2,739;9,544;25,035
7447,000;3,330;0,804;-35,209;2,974;9,707;5,517;37,871;5,250;0,985;-2,748;0,000;39,709;40,658;9,715;2,929;10,125;7,687;10,118;8,758;-3,175;26,606;0,000;257,840;Inf;267,000;260,000;8,852;2,748;9,560;25,081
7447,500;3,330;0,804;-35,209;2,974;9,707;5,517;37,871;5,250;0,985;-2,748;0,000;39,700;40,700;9,715;2,929;10,168;7,417;10,130;8,779;-3,175;26,606;0,000;258,540;Inf;267,000;260,000;9,172;2,758;9,553;25,118
7448,000;2,623;0,692;-34,739;3,029;9,641;5,517;37,871;5,250;0,985;-2,748;0,000;39,700;40,700;9,714;3,115;10,211;8,138;10,188;8,915;-3,175;26,606;0,000;258,540;Inf;268,000;260,000;9,124;2,767;9,619;25,016
7448,500;2,623;0,692;-34,739;3,029;9,641;5,517;37,871;5,250;0,985;-2,748;0,000;39,700;40,700;9,714;3,115;10,136;7,695;10,141;8,763;-3,175;26,606;0,000;258,340;Inf;268,000;260,000;9,363;2,765;9,715;25,003
7449,000;2,623;0,692;-34,739;3,029;9,641;5,517;37,871;5,250;0,985;-2,748;0,000;39,700;40,700;9,714;3,115;10,356;8,022;10,260;9,085;-3,175;26,606;0,000;258,340;Inf;269,000;260,000;9,184;2,763;9,767;24,984
7449,500;2,623;0,692;-34,739;3,029;9,641;5,517;37,871;5,250;0,985;-2,748;0,000;39,700;40,700;9,714;3,115;10,250;7,723;10,247;8,993;-3,175;26,606;0,000;258,940;Inf;269,000;260,000;9,431;2,760;9,720;24,962
7450,000;2,623;0,692;-34,739;3,029;9,641;5,587;37,841;5,231;0,990;-2,738;0,000;39,701;40,619;9,714;3,115;10,434;7,641;10,284;8,939;-3,165;26,612;0,000;258,940;Inf;270,000;260,000;9,303;2,758;9,692;24,962
7450,500;2,623;0,692;-34,739;3,029;9,641;5,587;37,841;5,231;0,990;-2,738;0,000;39,700;40,600;9,714;3,115;10,251;8,067;10,247;8,797;-3,165;26,612;0,000;259,140;Inf;270,000;260,000;9,324;2,756;9,839;24,958
7451,000;2,623;0,692;-34,739;3,029;9,641;5,587;37,841;5,231;0,990;-2,738;0,000;39,700;40,600;9,714;3,115;10,361;8,043;10,271;9,031;-3,165;26,612;0,000;259,140;Inf;270,000;260,000;9,340;2,754;9,698;24,967
7451,500;2,488;0,651;-33,447;3,053;9,605;5,587;37,841;5,231;0,990;-2,738;0,000;39,700;40,600;9,894;2,916;10,252;7,680;10,224;8,720;-3,165;26,612;0,000;259,540;Inf;270,000;260,000;9,426;2,752;9,735;24,912
7452,000;2,488;0,651;-33,447;3,053;9,605;5,587;37,841;5,231;0,990;-2,738;0,000;39,700;40,600;9,894;2,916;10,312;7,385;10,201;8,561;-3,165;26,612;0,000;259,540;Inf;270,000;260,000;9,219;2,747;9,711;24,854
7452,500;2,488;0,651;-33,447;3,053;9,605;5,587;37,841;5,231;0,990;-2,738;0,000;39,700;40,600;9,894;2,916;10,158;8,146;10,157;8,767;-3,165;26,612;0,000;263,140;Inf;270,000;260,000;9,115;2,743;9,829;24,800
7453,000;2,488;0,651;-33,447;3,053;9,605;5,587;37,841;5,231;0,990;-2,738;0,000;39,700;40,600;9,894;2,916;10,169;8,058;10,161;8,831;-3,165;26,612;0,000;263,140;Inf;269,000;260,000;9,307;2,739;9,944;24,778
7453,500;2,488;0,651;-33,447;3,053;9,605;5,561;37,865;5,242;1,000;-2,736;0,000;39,704;40,615;9,894;2,916;10,289;7,518;10,184;8,913;-3,163;26,610;0,000;262,940;Inf;269,000;260,000;9,305;2,735;9,678;24,760
7454,000;2,488;0,651;-33,447;3,053;9,605;5,561;37,865;5,242;1,000;-2,736;0,000;39,700;40,600;9,894;2,916;10,205;7,864;10,213;8,726;-3,163;26,610;0,000;262,940;Inf;268,000;260,000;9,226;2,731;9,779;24,752
7454,500;3,417;0,826;-35,057;3,047;9,671;5,561;37,865;5,242;1,000;-2,736;0,000;39,700;40,600;9,723;2,783;10,354;7,665;10,246;9,075;-3,163;26,610;0,000;263,140;Inf;268,000;260,000;9,252;2,727;9,812;24,751
7455,000;3,417;0,826;-35,057;3,047;9,671;5,561;37,865;5,242;1,000;-2,736;0,000;39,700;40,600;9,723;2,783;10,472;8,164;10,335;9,097;-3,163;26,610;0,000;263,140;Inf;267,000;260,000;9,335;2,738;10,006;24,734
7455,500;3,417;0,826;-35,057;3,047;9,671;5,561;37,865;5,242;1,000;-2,736;0,000;39,700;40,600;9,723;2,783;10,599;7,998;10,407;9,089;-3,163;26,610;0,000;262,940;Inf;267,000;260,000;9,517;2,749;9,933;24,727
7456,000;3,417;0,826;-35,057;3,047;9,671;5,561;37,865;5,242;1,000;-2,736;0,000;39,700;40,600;9,723;2,783;10,579;7,900;10,400;9,263;-3,163;26,610;0,000;262,940;Inf;266,000;260,000;9,523;2,760;9,943;24,747
7456,500;3,417;0,826;-35,057;3,047;9,671;5,535;37,797;5,230;0,976;-2,747;0,000;39,685;40,590;9,723;2,783;10,502;8,021;10,388;8,937;-3,169;26,603;0,000;260,240;Inf;266,000;260,000;9,535;2,771;10,082;24,752
7457,000;3,417;0,826;-35,057;3,047;9,671;5,535;37,797;5,230;0,976;-2,747;0,000;39,700;40,600;9,723;2,783;10,529;7,522;10,349;8,986;-3,169;26,603;0,000;260,240;Inf;266,000;260,000;9,462;2,781;10,007;24,766
7457,500;3,417;0,826;-35,057;3,047;9,671;5,535;37,797;5,230;0,976;-2,747;0,000;39,700;40,600;9,723;2,783;10,459;8,174;10,407;9,002;-3,169;26,603;0,000;260,340;Inf;266,000;260,000;9,346;2,792;9,951;24,783
7458,000;2,855;0,663;-35,209;2,933;9,669;5,535;37,797;5,230;0,976;-2,747;0,000;39,700;40,600;9,713;3,041;10,513;7,762;10,372;8,936;-3,169;26,603;0,000;260,340;Inf;266,000;260,000;9,510;2,802;9,969;24,789
7458,500;2,855;0,663;-35,209;2,933;9,669;5,535;37,797;5,230;0,976;-2,747;0,000;39,700;40,600;9,713;3,041;10,479;7,842;10,382;8,970;-3,169;26,603;0,000;260,440;Inf;266,000;260,000;9,396;2,803;9,946;24,840
7459,000;2,855;0,663;-35,209;2,933;9,669;5,535;37,797;5,230;0,976;-2,747;0,000;39,700;40,600;9,713;3,041;10,430;7,970;10,371;8,892;-3,169;26,603;0,000;260,440;Inf;266,000;260,000;9,418;2,804;9,917;24,868
7459,500;2,855;0,663;-35,209;2,933;9,669;5,535;37,797;5,230;0,976;-2,747;0,000;39,700;40,600;9,713;3,041;10,483;7,425;10,323;8,719;-3,169;26,603;0,000;258,540;Inf;266,000;260,000;9,416;2,805;9,853;24,848
7460,000;2,855;0,663;-35,209;2,933;9,669;5,571;37,843;5,228;1,025;-2,735;0,000;39,676;40,606;9,713;3,041;10,305;7,235;10,228;8,785;-3,169;26,602;0,000;258,540;Inf;267,000;260,000;9,238;2,805;9,805;24,888
7460,500;2,855;0,663;-35,209;2,933;9,669;5,571;37,843;5,228;1,025;-2,735;0,000;39,700;40,600;9,713;3,041;10,245;7,333;10,194;8,840;-3,169;26,602;0,000;258,240;Inf;267,000;260,000;9,138;2,807;9,752;24,882
7461,000;2,836;0,691;-34,780;3,072;9,691;5,571;37,843;5,228;1,025;-2,735;0,000;39,700;40,600;9,749;2,968;10,291;7,125;10,173;8,479;-3,169;26,602;0,000;258,240;Inf;268,000;260,000;9,153;2,808;9,791;24,931
7461,500;2,836;0,691;-34,780;3,072;9,691;5,571;37,843;5,228;1,025;-2,735;0,000;39,700;40,600;9,749;2,968;10,157;7,588;10,123;8,709;-3,169;26,602;0,000;258,440;Inf;268,000;260,000;9,017;2,808;9,658;24,923
7462,000;2,836;0,691;-34,780;3,072;9,691;5,571;37,843;5,228;1,025;-2,735;0,000;39,700;40,600;9,749;2,968;10,263;7,075;10,104;8,682;-3,169;26,602;0,000;258,440;Inf;269,000;260,000;9,145;2,808;9,695;24,944
7462,500;2,836;0,691;-34,780;3,072;9,691;5,571;37,843;5,228;1,025;-2,735;0,000;39,700;40,600;9,749;2,968;10,216;7,933;10,163;8,753;-3,169;26,602;0,000;259,840;Inf;269,000;260,000;9,031;2,808;9,728;24,969
7463,000;2,836;0,691;-34,780;3,072;9,691;5,598;37,882;5,242;1,035;-2,739;0,000;39,665;40,526;9,749;2,968;10,248;7,254;10,117;8,692;-3,160;26,614;0,000;259,840;Inf;269,000;260,000;9,266;2,809;9,760;24,992
7463,500;2,836;0,691;-34,780;3,072;9,691;5,598;37,882;5,242;1,035;-2,739;0,000;39,700;40,500;9,749;2,968;10,125;7,849;10,139;8,652;-3,160;26,614;0,000;260,140;Inf;269,000;260,000;9,078;2,809;9,805;24,987
7464,000;2,836;0,691;-34,780;3,072;9,691;5,598;37,882;5,242;1,035;-2,739;0,000;39,700;40,500;9,749;2,968;10,291;7,468;10,129;8,640;-3,160;26,614;0,000;260,140;Inf;269,000;260,000;9,191;2,810;9,820;24,903
7464,500;2,925;0,723;-35,190;3,111;9,592;5,598;37,882;5,242;1,035;-2,739;0,000;39,700;40,500;9,677;2,971;10,232;7,204;10,050;8,656;-3,160;26,614;0,000;260,040;Inf;269,000;260,000;9,132;2,810;9,818;24,840
7465,000;2,925;0,723;-35,190;3,111;9,592;5,598;37,882;5,242;1,035;-2,739;0,000;39,700;40,500;9,677;2,971;10,153;7,981;10,117;8,794;-3,160;26,614;0,000;260,040;Inf;269,000;260,000;9,036;2,812;9,861;24,802
7465,500;2,925;0,723;-35,190;3,111;9,592;5,598;37,882;5,242;1,035;-2,739;0,000;39,700;40,500;9,677;2,971;10,276;7,655;10,143;8,577;-3,160;26,614;0,000;261,940;Inf;269,000;260,000;9,261;2,814;9,889;24,784
7466,000;2,925;0,723;-35,190;3,111;9,592;5,598;37,882;5,242;1,035;-2,739;0,000;39,700;40,500;9,677;2,971;10,243;7,494;10,103;8,808;-3,160;26,614;0,000;261,940;Inf;268,000;260,000;9,163;2,816;9,890;24,602
7466,500;2,925;0,723;-35,190;3,111;9,592;5,604;37,856;5,253;1,028;-2,734;0,000;39,650;40,484;9,677;2,971;10,147;8,040;10,108;8,760;-3,154;26,612;0,000;261,640;Inf;268,000;260,000;9,162;2,818;9,890;24,523
7467,000;2,925;0,723;-35,190;3,111;9,592;5,604;37,856;5,253;1,028;-2,734;0,000;39,700;40,500;9,677;2,971;10,199;7,331;10,074;8,710;-3,154;26,612;0,000;261,640;Inf;267,000;260,000;9,264;2,819;9,790;24,509
7467,500;3,275;0,835;-35,209;3,029;9,666;5,604;37,856;5,253;1,028;-2,734;0,000;39,700;40,500;9,713;3,226;10,124;7,184;10,035;8,392;-3,154;26,612;0,000;261,840;Inf;267,000;260,000;9,079;2,821;9,719;24,462
7468,000;3,275;0,835;-35,209;3,029;9,666;5,604;37,856;5,253;1,028;-2,734;0,000;39,700;40,500;9,713;3,226;10,093;7,591;10,047;8,551;-3,154;26,612;0,000;261,840;Inf;266,000;260,000;8,934;2,829;9,644;24,425
7468,500;3,275;0,835;-35,209;3,029;9,666;5,604;37,856;5,253;1,028;-2,734;0,000;39,700;40,500;9,713;3,226;10,091;7,645;10,061;8,646;-3,154;26,612;0,000;260,240;Inf;266,000;260,000;9,070;2,836;9,738;24,436
7469,000;3,275;0,835;-35,209;3,029;9,666;5,604;37,856;5,253;1,028;-2,734;0,000;39,700;40,500;9,713;3,226;10,045;6,956;9,984;8,424;-3,154;26,612;0,000;260,240;Inf;266,000;260,000;9,111;2,843;9,581;24,424
7469,500;3,275;0,835;-35,209;3,029;9,666;5,580;37,873;5,236;1,060;-2,728;0,000;39,629;40,462;9,713;3,226;10,190;7,279;10,053;8,535;-3,164;26,603;0,000;259,440;Inf;266,000;260,000;8,852;2,850;9,563;24,367
7470,000;3,275;0,835;-35,209;3,029;9,666;5,580;37,873;5,236;1,060;-2,728;0,000;39,600;40,500;9,713;3,226;10,136;7,398;10,006;8,650;-3,164;26,603;0,000;259,440;Inf;266,000;260,000;9,014;2,857;9,646;24,370
7470,500;2,214;0,583;-33,813;3,100;9,678;5,580;37,873;5,236;1,060;-2,728;0,000;39,600;40,500;9,807;2,894;10,053;6,794;9,961;8,404;-3,164;26,603;0,000;259,340;Inf;266,000;260,000;9,048;2,864;9,598;24,331
7471,000;2,214;0,583;-33,813;3,100;9,678;5,580;37,873;5,236;1,060;-2,728;0,000;39,600;40,500;9,807;2,894;10,128;7,781;10,038;8,731;-3,164;26,603;0,000;259,340;Inf;266,000;260,000;8,803;2,853;9,550;24,346
7471,500;2,214;0,583;-33,813;3,100;9,678;5,580;37,873;5,236;1,060;-2,728;0,000;39,600;40,500;9,807;2,894;9,963;7,658;9,981;8,540;-3,164;26,603;0,000;259,440;Inf;266,000;260,000;9,169;2,843;9,594;24,343
7472,000;2,214;0,583;-33,813;3,100;9,678;5,580;37,873;5,236;1,060;-2,728;0,000;39,600;40,500;9,807;2,894;10,118;7,040;9,961;8,316;-3,164;26,603;0,000;259,440;Inf;266,000;260,000;9,035;2,832;9,576;24,322
7472,500;2,214;0,583;-33,813;3,100;9,678;5,580;37,873;5,236;1,060;-2,728;0,000;39,600;40,500;9,807;2,894;10,105;7,687;9,998;8,680;-3,164;26,603;0,000;259,040;Inf;266,000;260,000;8,859;2,822;9,597;24,286
7473,000;2,214;0,583;-33,813;3,100;9,678;5,606;37,850;5,245;1,054;-2,733;0,000;39,615;40,440;9,807;2,894;10,092;8,107;10,088;8,784;-3,161;26,606;0,000;259,040;Inf;266,000;260,000;9,118;2,812;9,589;24,295
7473,500;2,214;0,583;-33,813;3,100;9,678;5,606;37,850;5,245;1,054;-2,733;0,000;39,600;40,400;9,807;2,894;10,235;7,264;10,115;8,700;-3,161;26,606;0,000;258,940;Inf;266,000;260,000;9,268;2,803;9,687;24,290
7474,000;2,304;0,624;-33,645;3,141;9,614;5,606;37,850;5,245;1,054;-2,733;0,000;39,600;40,400;9,833;2,851;10,279;7,964;10,174;8,884;-3,161;26,606;0,000;258,940;Inf;267,000;260,000;9,079;2,793;9,807;24,299
7474,500;2,304;0,624;-33,645;3,141;9,614;5,606;37,850;5,245;1,054;-2,733;0,000;39,600;40,400;9,833;2,851;10,386;7,870;10,264;8,992;-3,161;26,606;0,000;258,940;Inf;267,000;260,000;9,325;2,785;9,703;24,220
7475,000;2,304;0,624;-33,645;3,141;9,614;5,606;37,850;5,245;1,054;-2,733;0,000;39,600;40,400;9,833;2,851;10,368;7,616;10,271;8,728;-3,161;26,606;0,000;258,940;Inf;268,000;260,000;9,378;2,777;9,716;24,200
7475,500;2,304;0,624;-33,645;3,141;9,614;5,606;37,850;5,245;1,054;-2,733;0,000;39,600;40,400;9,833;2,851;10,339;7,570;10,218;8,845;-3,161;26,606;0,000;258,940;Inf;268,000;260,000;9,246;2,769;9,735;24,186
7476,000;2,304;0,624;-33,645;3,141;9,614;5,600;37,784;5,252;1,042;-2,756;0,000;39,598;40,384;9,833;2,851;10,206;8,000;10,220;8,757;-3,160;26,616;0,000;258,940;Inf;269,000;260,000;9,243;2,762;9,832;24,098
7476,500;2,304;0,624;-33,645;3,141;9,614;5,600;37,784;5,252;1,042;-2,756;0,000;39,600;40,400;9,833;2,851;10,357;7,421;10,188;8,769;-3,160;26,616;0,000;258,840;Inf;269,000;260,000;9,296;2,754;9,836;23,927
7477,000;3,156;0,757;-35,209;3,037;9,691;5,600;37,784;5,252;1,042;-2,756;0,000;39,600;40,400;9,619;3,126;10,267;8,088;10,211;8,865;-3,160;26,616;0,000;258,840;Inf;270,000;260,000;9,183;2,747;9,895;23,943
7477,500;3,156;0,757;-35,209;3,037;9,691;5,600;37,784;5,252;1,042;-2,756;0,000;39,600;40,400;9,619;3,126;10,340;7,772;10,235;8,721;-3,160;26,616;0,000;259,140;Inf;270,000;260,000;9,358;2,754;9,880;23,980
7478,000;3,156;0,757;-35,209;3,037;9,691;5,600;37,784;5,252;1,042;-2,756;0,000;39,600;40,400;9,619;3,126;10,298;7,587;10,209;8,822;-3,160;26,616;0,000;259,140;Inf;270,000;260,000;9,267;2,760;9,846;23,913
7478,500;3,156;0,757;-35,209;3,037;9,691;5,600;37,784;5,252;1,042;-2,756;0,000;39,600;40,400;9,619;3,126;10,238;7,948;10,219;8,721;-3,160;26,616;0,000;262,040;Inf;270,000;260,000;9,229;2,767;9,890;23,870
7479,000;3,156;0,757;-35,209;3,037;9,691;5,600;37,784;5,252;1,042;-2,756;0,000;39,600;40,400;9,619;3,126;10,191;7,147;10,142;8,607;-3,160;26,616;0,000;262,040;Inf;269,000;260,000;9,281;2,773;9,744;23,794
7479,500;3,156;0,757;-35,209;3,037;9,691;5,591;37,809;5,238;1,078;-2,725;0,000;39,589;40,412;9,619;3,126;10,325;8,085;10,243;8,905;-3,140;26,614;0,000;262,040;Inf;269,000;260,000;9,022;2,779;9,743;23,796
7480,000;3,156;0,757;-35,209;3,037;9,691;5,591;37,809;5,238;1,078;-2,725;0,000;39,600;40,400;9,619;3,126;10,391;7,863;10,257;8,845;-3,140;26,614;0,000;262,040;Inf;268,000;260,000;9,389;2,785;9,962;23,798
7480,500;3,008;0,708;-35,209;3,007;9,765;5,591;37,809;5,238;1,078;-2,725;0,000;39,600;40,400;9,484;3,016;10,459;7,663;10,306;8,995;-3,140;26,614;0,000;262,040;Inf;268,000;260,000;9,339;2,791;9,920;23,808
7481,000;3,008;0,708;-35,209;3,007;9,765;5,591;37,809;5,238;1,078;-2,725;0,000;39,600;40,400;9,484;3,016;10,461;7,740;10,347;9,153;-3,140;26,614;0,000;262,040;Inf;267,000;260,000;9,356;2,795;9,942;23,813
7481,500;3,008;0,708;-35,209;3,007;9,765;5,591;37,809;5,238;1,078;-2,725;0,000;39,600;40,400;9,484;3,016;10,522;7,842;10,370;9,025;-3,140;26,614;0,000;260,940;Inf;267,000;260,000;9,425;2,799;9,991;23,812
7482,000;3,008;0,708;-35,209;3,007;9,765;5,591;37,809;5,238;1,078;-2,725;0,000;39,600;40,400;9,484;3,016;10,540;8,532;10,447;9,284;-3,140;26,614;0,000;260,940;Inf;267,000;260,000;9,440;2,802;10,079;23,762
7482,500;3,008;0,708;-35,209;3,007;9,765;5,546;37,781;5,204;1,079;-2,740;0,000;39,559;40,325;9,484;3,016;10,504;8,321;10,454;9,297;-3,151;26,599;0,000;261,240;Inf;267,000;260,000;9,701;2,805;10,193;23,802
7483,000;3,008;0,708;-35,209;3,007;9,765;5,546;37,781;5,204;1,079;-2,740;0,000;39,600;40,300;9,484;3,016;10,614;7,663;10,442;9,142;-3,151;26,599;0,000;261,240;Inf;266,000;260,000;9,644;2,809;10,078;23,839
7483,500;2,826;0,732;-33,905;2,961;9,631;5,546;37,781;5,204;1,079;-2,740;0,000;39,600;40,300;9,857;3,001;10,555;8,247;10,493;9,051;-3,151;26,599;0,000;261,340;Inf;266,000;260,000;9,465;2,812;10,213;23,909
7484,000;2,826;0,732;-33,905;2,961;9,631;5,546;37,781;5,204;1,079;-2,740;0,000;39,600;40,300;9,857;3,001;10,607;7,988;10,496;9,326;-3,151;26,599;0,000;261,340;Inf;265,000;260,000;9,586;2,812;10,205;24,064
7484,500;2,826;0,732;-33,905;2,961;9,631;5,546;37,781;5,204;1,079;-2,740;0,000;39,600;40,300;9,857;3,001;10,601;8,394;10,541;9,232;-3,151;26,599;0,000;261,140;Inf;265,000;260,000;9,605;2,812;10,107;24,124
7485,000;2,826;0,732;-33,905;2,961;9,631;5,546;37,781;5,204;1,079;-2,740;0,000;39,600;40,300;9,857;3,001;10,718;8,255;10,601;9,310;-3,151;26,599;0,000;261,140;Inf;264,000;260,000;9,692;2,813;10,048;24,146
7485,500;2,826;0,732;-33,905;2,961;9,631;5,538;37,775;5,257;1,108;-2,715;0,000;39,554;40,322;9,857;3,001;10,722;8,139;10,619;9,135;-3,143;26,611;0,000;259,140;Inf;264,000;260,000;9,721;2,813;10,183;24,149
7486,000;2,826;0,732;-33,905;2,961;9,631;5,538;37,775;5,257;1,108;-2,715;0,000;39,600;40,300;9,857;3,001;10,673;8,306;10,591;9,419;-3,143;26,611;0,000;259,140;Inf;264,000;260,000;9,654;2,813;10,068;24,051
7486,500;2,826;0,732;-33,905;2,961;9,631;5,538;37,775;5,257;1,108;-2,715;0,000;39,600;40,300;9,857;3,001;10,798;8,157;10,664;9,375;-3,143;26,611;0,000;258,940;Inf;264,000;260,000;9,747;2,813;10,067;24,115
7487,000;2,996;0,722;-35,194;2,999;9,510;5,538;37,775;5,257;1,108;-2,715;0,000;39,600;40,300;9,795;3,017;10,705;8,092;10,606;9,067;-3,143;26,611;0,000;258,940;Inf;265,000;260,000;9,749;2,814;10,201;24,087
7487,500;2,996;0,722;-35,194;2,999;9,510;5,538;37,775;5,257;1,108;-2,715;0,000;39,600;40,300;9,795;3,017;10,675;8,091;10,570;9,114;-3,143;26,611;0,000;258,840;Inf;265,000;260,000;9,617;2,817;10,062;24,161
7488,000;2,996;0,722;-35,194;2,999;9,510;5,538;37,775;5,257;1,108;-2,715;0,000;39,600;40,300;9,795;3,017;10,604;8,074;10,550;9,041;-3,143;26,611;0,000;258,840;Inf;266,000;260,000;9,612;2,819;10,052;24,229
7488,500;2,996;0,722;-35,194;2,999;9,510;5,538;37,775;5,257;1,108;-2,715;0,000;39,600;40,300;9,795;3,017;10,678;7,611;10,497;8,821;-3,143;26,611;0,000;257,540;Inf;266,000;260,000;9,567;2,822;9,985;24,238
7489,000;2,996;0,722;-35,194;2,999;9,510;5,574;37,807;5,263;1,150;-2,742;0,000;39,549;40,281;9,795;3,017;10,620;7,616;10,411;9,065;-3,142;26,608;0,000;257,540;Inf;267,000;260,000;9,402;2,825;9,987;24,229
7489,500;2,996;0,722;-35,194;2,999;9,510;5,574;37,807;5,263;1,150;-2,742;0,000;39,500;40,300;9,795;3,017;10,465;8,147;10,427;8,943;-3,142;26,608;0,000;257,340;Inf;267,000;260,000;9,428;2,828;10,110;24,312
7490,000;2,529;0,672;-34,615;3,049;9,698;5,574;37,807;5,263;1,150;-2,742;0,000;39,500;40,300;9,707;2,937;10,579;7,675;10,454;9,195;-3,142;26,608;0,000;257,340;Inf;268,000;260,000;9,496;2,831;9,985;24,384
7490,500;2,529;0,672;-34,615;3,049;9,698;5,574;37,807;5,263;1,150;-2,742;0,000;39,500;40,300;9,707;2,937;10,586;8,092;10,459;9,085;-3,142;26,608;0,000;257,040;Inf;268,000;260,000;9,476;2,826;10,044;24,406
7491,000;2,529;0,672;-34,615;3,049;9,698;5,574;37,807;5,263;1,150;-2,742;0,000;39,500;40,300;9,707;2,937;10,685;7,938;10,504;9,090;-3,142;26,608;0,000;257,040;Inf;269,000;260,000;9,556;2,821;10,137;24,459
7491,500;2,529;0,672;-34,615;3,049;9,698;5,574;37,807;5,263;1,150;-2,742;0,000;39,500;40,300;9,707;2,937;10,690;7,427;10,458;8,912;-3,142;26,608;0,000;259,640;Inf;269,000;260,000;9,554;2,816;9,993;24,454
7492,000;2,529;0,672;-34,615;3,049;9,698;5,596;37,812;5,256;1,166;-2,728;0,000;39,532;40,285;9,707;2,937;10,563;7,757;10,485;9,155;-3,138;26,606;0,000;259,640;Inf;269,000;260,000;9,372;2,811;9,956;24,416
7492,500;2,529;0,672;-34,615;3,049;9,698;5,596;37,812;5,256;1,166;-2,728;0,000;39,500;40,300;9,707;2,937;10,567;8,479;10,523;9,257;-3,138;26,606;0,000;259,840;Inf;269,000;260,000;9,490;2,807;9,963;24,389
7493,000;2,529;0,672;-34,615;3,049;9,698;5,596;37,812;5,256;1,166;-2,728;0,000;39,500;40,300;9,707;2,937;10,546;7,779;10,477;9,136;-3,138;26,606;0,000;259,840;Inf;269,000;260,000;9,706;2,802;9,924;24,377
7493,500;2,693;0,711;-33,893;3,036;9,597;5,596;37,812;5,256;1,166;-2,728;0,000;39,500;40,300;9,935;3,033;10,737;8,089;10,569;9,133;-3,138;26,606;0,000;259,840;Inf;269,000;260,000;9,484;2,798;10,023;24,398
7494,000;2,693;0,711;-33,893;3,036;9,597;5,596;37,812;5,256;1,166;-2,728;0,000;39,500;40,300;9,935;3,033;10,666;7,831;10,527;9,217;-3,138;26,606;0,000;259,840;Inf;269,000;260,000;9,632;2,796;9,999;24,423
7494,500;2,693;0,711;-33,893;3,036;9,597;5,596;37,812;5,256;1,166;-2,728;0,000;39,500;40,300;9,935;3,033;10,583;8,237;10,555;9,196;-3,138;26,606;0,000;261,640;Inf;269,000;260,000;9,560;2,794;10,073;24,421
7495,000;2,693;0,711;-33,893;3,036;9,597;5,596;37,812;5,256;1,166;-2,728;0,000;39,500;40,300;9,935;3,033;10,704;8,308;10,597;9,172;-3,138;26,606;0,000;261,640;Inf;268,000;260,000;9,643;2,793;10,168;24,401
7495,500;2,693;0,711;-33,893;3,036;9,597;5,499;37,786;5,207;1,150;-2,746;0,000;39,523;40,278;9,935;3,033;10,702;8,071;10,598;9,208;-3,157;26,592;0,000;261,840;Inf;268,000;260,000;9,695;2,791;10,202;24,406
7496,000;2,693;0,711;-33,893;3,036;9,597;5,499;37,786;5,207;1,150;-2,746;0,000;39,500;40,300;9,935;3,033;10,775;8,979;10,701;9,539;-3,157;26,592;0,000;261,840;Inf;267,000;260,000;9,645;2,789;10,273;24,436
7496,500;2,926;0,701;-35,209;2,964;9,678;5,499;37,786;5,207;1,150;-2,746;0,000;39,500;40,300;9,685;3,135;10,803;8,551;10,732;9,745;-3,157;26,592;0,000;261,540;Inf;267,000;260,000;9,999;2,788;10,278;24,479
7497,000;2,926;0,701;-35,209;2,964;9,678;5,499;37,786;5,207;1,150;-2,746;0,000;39,500;40,300;9,685;3,135;10,834;8,527;10,738;9,454;-3,157;26,592;0,000;261,540;Inf;266,000;260,000;9,958;2,790;10,250;24,521
7497,500;2,926;0,701;-35,209;2,964;9,678;5,499;37,786;5,207;1,150;-2,746;0,000;39,500;40,300;9,685;3,135;10,952;8,087;10,778;9,265;-3,157;26,592;0,000;259,940;Inf;266,000;260,000;9,888;2,792;10,264;24,555
7498,000;2,926;0,701;-35,209;2,964;9,678;5,499;37,786;5,207;1,150;-2,746;0,000;39,500;40,300;9,685;3,135;10,830;7,625;10,683;9,256;-3,157;26,592;0,000;259,940;Inf;266,000;260,000;9,770;2,795;10,174;24,557
7498,500;2,926;0,701;-35,209;2,964;9,678;5,568;37,783;5,230;1,173;-2,745;0,000;39,520;40,281;9,685;3,135;10,730;7,814;10,621;9,251;-3,147;26,600;0,000;259,440;Inf;266,000;260,000;9,599;2,797;10,159;24,555
7499,000;2,926;0,701;-35,209;2,964;9,678;5,568;37,783;5,230;1,173;-2,745;0,000;39,500;40,300;9,685;3,135;10,761;8,194;10,703;9,441;-3,147;26,600;0,000;259,440;Inf;266,000;260,000;9,604;2,799;10,184;24,544
7499,500;2,599;0,678;-34,192;3,036;9,542;5,568;37,783;5,230;1,173;-2,745;0,000;39,500;40,300;9,875;3,010;10,836;8,034;10,706;9,105;-3,147;26,600;0,000;259,340;Inf;266,000;260,000;9,775;2,801;10,235;24,574
7500,000;2,599;0,678;-34,192;3,036;9,542;5,568;37,783;5,230;1,173;-2,745;0,000;39,500;40,300;9,875;3,010;10,751;7,470;10,587;9,061;-3,147;26,600;0,000;259,340;Inf;266,000;260,000;9,670;2,798;10,085;24,590
7500,500;2,599;0,678;-34,192;3,036;9,542;5,568;37,783;5,230;1,173;-2,745;0,000;39,500;40,300;9,875;3,010;10,823;8,634;10,737;9,414;-3,147;26,600;0,000;259,540;Inf;266,000;260,000;9,467;2,794;10,155;24,630
7501,000;2,599;0,678;-34,192;3,036;9,542;5,568;37,783;5,230;1,173;-2,745;0,000;39,500;40,300;9,875;3,010;10,816;8,330;10,697;9,406;-3,147;26,600;0,000;259,540;Inf;266,000;260,000;9,902;2,791;10,143;24,628
7501,500;2,599;0,678;-34,192;3,036;9,542;5,568;37,783;5,230;1,173;-2,745;0,000;39,500;40,300;9,875;3,010;10,921;8,302;10,773;9,379;-3,147;26,600;0,000;258,640;Inf;266,000;260,000;9,812;2,788;10,235;24,662
7502,000;2,599;0,678;-34,192;3,036;9,542;5,556;37,783;5,244;1,186;-2,743;0,000;39,522;40,314;9,875;3,010;10,858;8,618;10,787;9,679;-3,159;26,589;0,000;258,640;Inf;267,000;260,000;9,844;2,785;10,153;24,700
7502,500;2,599;0,678;-34,192;3,036;9,542;5,556;37,783;5,244;1,186;-2,743;0,000;39,500;40,300;9,875;3,010;10,937;7,622;10,763;9,236;-3,159;26,589;0,000;258,440;Inf;267,000;260,000;9,986;2,782;10,204;24,691
7503,000;2,712;0,698;-33,956;3,000;9,703;5,556;37,783;5,244;1,186;-2,743;0,000;39,500;40,300;9,836;2,912;10,849;8,595;10,767;9,483;-3,159;26,589;0,000;258,440;Inf;268,000;260,000;9,639;2,779;10,378;24,687
7503,500;2,712;0,698;-33,956;3,000;9,703;5,556;37,783;5,244;1,186;-2,743;0,000;39,500;40,300;9,836;2,912;10,908;8,247;10,775;9,440;-3,159;26,589;0,000;258,540;Inf;268,000;260,000;9,923;2,778;10,315;24,665
7504,000;2,712;0,698;-33,956;3,000;9,703;5,556;37,783;5,244;1,186;-2,743;0,000;39,500;40,300;9,836;2,912;10,835;8,277;10,770;9,286;-3,159;26,589;0,000;258,540;Inf;269,000;260,000;9,843;2,777;10,239;24,678
7504,500;2,712;0,698;-33,956;3,000;9,703;5,556;37,783;5,244;1,186;-2,743;0,000;39,500;40,300;9,836;2,912;10,839;8,004;10,716;9,116;-3,159;26,589;0,000;259,640;Inf;269,000;260,000;9,792;2,776;10,322;24,684
7505,000;2,712;0,698;-33,956;3,000;9,703;5,540;37,799;5,232;1,224;-2,744;0,000;39,522;40,332;9,836;2,912;10,825;7,973;10,690;9,214;-3,155;26,595;0,000;259,640;Inf;269,000;260,000;9,669;2,775;10,297;24,691
7505,500;2,712;0,698;-33,956;3,000;9,703;5,540;37,799;5,232;1,224;-2,744;0,000;39,500;40,300;9,836;2,912;10,840;7,937;10,696;9,403;-3,155;26,595;0,000;259,140;Inf;269,000;260,000;9,675;2,774;10,258;24,680
7506,000;2,270;0,554;-35,209;3,002;9,703;5,540;37,799;5,232;1,224;-2,744;0,000;39,500;40,300;9,568;2,933;10,842;8,629;10,792;9,515;-3,155;26,595;0,000;259,140;Inf;269,000;260,000;9,719;2,773;10,329;24,638
7506,500;2,270;0,554;-35,209;3,002;9,703;5,540;37,799;5,232;1,224;-2,744;0,000;39,500;40,300;9,568;2,933;10,876;8,299;10,774;9,318;-3,155;26,595;0,000;259,240;Inf;269,000;260,000;9,944;2,764;10,277;24,606
7507,000;2,270;0,554;-35,209;3,002;9,703;5,540;37,799;5,232;1,224;-2,744;0,000;39,500;40,300;9,568;2,933;10,948;8,740;10,880;9,665;-3,155;26,595;0,000;259,240;Inf;269,000;260,000;9,817;2,756;10,467;24,556
7507,500;2,270;0,554;-35,209;3,002;9,703;5,540;37,799;5,232;1,224;-2,744;0,000;39,500;40,300;9,568;2,933;11,115;8,050;10,889;9,532;-3,155;26,595;0,000;261,240;Inf;269,000;260,000;10,058;2,748;10,405;24,552
7508,000;2,270;0,554;-35,209;3,002;9,703;5,540;37,799;5,232;1,224;-2,744;0,000;39,500;40,300;9,568;2,933;11,007;8,716;10,914;9,776;-3,155;26,595;0,000;261,240;Inf;268,000;260,000;9,896;2,740;10,417;24,600
7508,500;2,270;0,554;-35,209;3,002;9,703;5,563;37,761;5,243;1,215;-2,747;0,000;39,532;40,348;9,568;2,933;10,960;8,876;10,932;9,652;-3,161;26,588;0,000;261,440;Inf;268,000;260,000;10,103;2,733;10,607;24,532
7509,000;2,270;0,554;-35,209;3,002;9,703;5,563;37,761;5,243;1,215;-2,747;0,000;39,500;40,300;9,568;2,933;11,076;8,712;10,961;9,783;-3,161;26,588;0,000;261,440;Inf;267,000;260,000;10,105;2,725;10,613;24,468
7509,500;3,252;0,785;-35,209;3,007;9,716;5,563;37,761;5,243;1,215;-2,747;0,000;39,500;40,300;9,538;2,960;11,122;7,841;10,887;9,518;-3,161;26,588;0,000;261,940;Inf;267,000;260,000;10,133;2,718;10,418;24,325
7510,000;3,252;0,785;-35,209;3,007;9,716;5,563;37,761;5,243;1,215;-2,747;0,000;39,500;40,300;9,538;2,960;10,983;8,574;10,902;9,533;-3,161;26,588;0,000;261,940;Inf;266,000;260,000;9,842;2,726;10,622;24,293
7510,500;3,252;0,785;-35,209;3,007;9,716;5,563;37,761;5,243;1,215;-2,747;0,000;39,500;40,300;9,538;2,960;11,194;8,033;10,974;9,701;-3,161;26,588;0,000;259,740;Inf;266,000;260,000;9,975;2,743;10,447;24,286
7511,000;3,252;0,785;-35,209;3,007;9,716;5,563;37,761;5,243;1,215;-2,747;0,000;39,500;40,300;9,538;2,960;11,059;8,505;10,980;9,525;-3,161;26,588;0,000;259,740;Inf;266,000;260,000;9,975;2,752;10,498;24,329
7511,500;3,252;0,785;-35,209;3,007;9,716;5,582;37,762;5,220;1,227;-2,759;0,000;39,525;40,396;9,538;2,960;11,140;8,347;10,966;9,669;-3,164;26,589;0,000;259,540;Inf;266,000;260,000;10,017;2,752;10,597;24,289
7512,000;3,252;0,785;-35,209;3,007;9,716;5,582;37,762;5,220;1,227;-2,759;0,000;39,500;40,400;9,538;2,960;11,064;8,540;10,964;9,605;-3,164;26,589;0,000;259,540;Inf;266,000;260,000;10,031;2,760;10,444;24,289
7512,500;2,776;0,692;-34,410;3,008;9,605;5,582;37,762;5,220;1,227;-2,759;0,000;39,500;40,400;9,838;3,054;11,001;8,769;10,978;9,593;-3,164;26,589;0,000;259,140;Inf;266,000;260,000;10,043;2,768;10,568;24,304
7513,000;2,776;0,692;-34,410;3,008;9,605;5,582;37,762;5,220;1,227;-2,759;0,000;39,500;40,400;9,838;3,054;11,044;8,593;10,934;9,602;-3,164;26,589;0,000;259,140;Inf;266,000;260,000;10,085;2,768;10,578;24,230
7513,500;2,776;0,692;-34,410;3,008;9,605;5,582;37,762;5,220;1,227;-2,759;0,000;39,500;40,400;9,838;3,054;11,104;8,576;10,995;9,655;-3,164;26,589;0,000;259,040;Inf;266,000;260,000;10,043;2,768;10,609;24,228
7514,000;2,776;0,692;-34,410;3,008;9,605;5,582;37,762;5,220;1,227;-2,759;0,000;39,500;40,400;9,838;3,054;11,141;7,878;10,960;9,413;-3,164;26,589;0,000;259,040;Inf;266,000;260,000;10,083;2,768;10,486;24,196
7514,500;2,776;0,692;-34,410;3,008;9,605;5,576;37,788;5,218;1,262;-2,759;0,000;39,540;40,382;9,838;3,054;11,045;8,656;10,948;9,642;-3,155;26,591;0,000;258,240;Inf;266,000;260,000;9,848;2,769;10,494;24,159
7515,000;2,776;0,692;-34,410;3,008;9,605;5,576;37,788;5,218;1,262;-2,759;0,000;39,500;40,400;9,838;3,054;10,970;8,828;10,946;9,559;-3,155;26,591;0,000;258,240;Inf;267,000;260,000;10,073;2,769;10,596;24,125
7515,500;2,776;0,692;-34,410;3,008;9,605;5,576;37,788;5,218;1,262;-2,759;0,000;39,500;40,400;9,838;3,054;11,048;8,895;10,993;9,654;-3,155;26,591;0,000;259,140;Inf;267,000;260,000;10,076;2,769;10,640;24,095
7516,000;2,608;0,686;-34,159;2,998;9,567;5,576;37,788;5,218;1,262;-2,759;0,000;39,500;40,400;9,878;3,037;11,012;8,721;10,976;9,653;-3,155;26,591;0,000;259,140;Inf;267,000;260,000;10,148;2,769;10,595;24,106
7516,500;2,608;0,686;-34,159;2,998;9,567;5,576;37,788;5,218;1,262;-2,759;0,000;39,500;40,400;9,878;3,037;11,186;8,161;10,995;9,577;-3,155;26,591;0,000;259,140;Inf;267,000;260,000;10,090;2,766;10,582;24,049
7517,000;2,608;0,686;-34,159;2,998;9,567;5,576;37,788;5,218;1,262;-2,759;0,000;39,500;40,400;9,878;3,037;11,125;8,820;11,045;9,714;-3,155;26,591;0,000;259,140;Inf;267,000;260,000;9,980;2,764;10,532;24,016
7517,500;2,608;0,686;-34,159;2,998;9,567;5,576;37,788;5,218;1,262;-2,759;0,000;39,500;40,400;9,878;3,037;11,104;8,345;10,987;9,500;-3,155;26,591;0,000;260,140;Inf;267,000;260,000;10,176;2,761;10,557;23,955
7518,000;2,608;0,686;-34,159;2,998;9,567;5,554;37,801;5,229;1,292;-2,739;0,000;39,551;40,386;9,878;3,037;11,084;8,958;11,034;9,708;-3,155;26,593;0,000;260,140;Inf;267,000;260,000;9,984;2,759;10,712;23,916
7518,500;2,608;0,686;-34,159;2,998;9,567;5,554;37,801;5,229;1,292;-2,739;0,000;39,600;40,400;9,878;3,037;11,194;8,244;11,018;9,563;-3,155;26,593;0,000;260,540;Inf;267,000;260,000;10,196;2,756;10,653;23,895
7519,000;2,678;0,617;-35,209;2,959;9,715;5,554;37,801;5,229;1,292;-2,739;0,000;39,600;40,400;9,629;2,955;11,144;7,949;10,966;9,559;-3,155;26,593;0,000;260,540;Inf;267,000;260,000;10,005;2,754;10,582;23,827
7519,500;2,678;0,617;-35,209;2,959;9,715;5,554;37,801;5,229;1,292;-2,739;0,000;39,600;40,400;9,629;2,955;11,063;8,214;10,958;9,377;-3,155;26,593;0,000;260,940;Inf;267,000;260,000;9,904;2,752;10,520;23,826
7520,000;2,678;0,617;-35,209;2,959;9,715;5,554;37,801;5,229;1,292;-2,739;0,000;39,600;40,400;9,629;2,955;11,123;8,474;11,006;9,823;-3,155;26,593;0,000;260,940;Inf;267,000;260,000;9,903;2,751;10,655;23,888
7520,500;2,678;0,617;-35,209;2,959;9,715;5,554;37,801;5,229;1,292;-2,739;0,000;39,600;40,400;9,629;2,955;11,154;9,102;11,063;9,886;-3,155;26,593;0,000;260,840;Inf;267,000;260,000;10,106;2,750;10,600;23,904
7521,000;2,678;0,617;-35,209;2,959;9,715;5,570;37,793;5,220;1,300;-2,740;0,000;39,552;40,433;9,629;2,955;11,266;8,383;11,078;9,573;-3,173;26,590;0,000;260,840;Inf;267,000;260,000;10,301;2,749;10,622;23,966
7521,500;2,678;0,617;-35,209;2,959;9,715;5,570;37,793;5,220;1,300;-2,740;0,000;39,600;40,400;9,629;2,955;11,227;9,122;11,151;9,870;-3,173;26,590;0,000;260,640;Inf;267,000;260,000;10,075;2,748;10,755;24,050
7522,000;2,678;0,617;-35,209;2,959;9,715;5,570;37,793;5,220;1,300;-2,740;0,000;39,600;40,400;9,629;2,955;11,385;8,592;11,140;9,806;-3,173;26,590;0,000;260,640;Inf;267,000;260,000;10,343;2,747;10,808;24,051
7522,500;3,001;0,797;-34,051;3,012;9,693;5,570;37,793;5,220;1,300;-2,740;0,000;39,600;40,400;9,725;2,856;11,247;8,762;11,151;9,840;-3,173;26,590;0,000;260,540;Inf;267,000;260,000;10,231;2,745;10,699;24,022
7523,000;3,001;0,797;-34,051;3,012;9,693;5,570;37,793;5,220;1,300;-2,740;0,000;39,600;40,400;9,725;2,856;11,377;8,542;11,149;9,978;-3,173;26,590;0,000;260,540;Inf;267,000;260,000;10,250;2,750;10,722;24,033
7523,500;3,001;0,797;-34,051;3,012;9,693;5,570;37,793;5,220;1,300;-2,740;0,000;39,600;40,400;9,725;2,856;11,280;9,093;11,199;9,908;-3,173;26,590;0,000;260,840;Inf;267,000;260,000;10,261;2,754;10,856;24,100
7524,000;3,001;0,797;-34,051;3,012;9,693;5,570;37,793;5,220;1,300;-2,740;0,000;39,600;40,400;9,725;2,856;11,283;8,890;11,200;9,881;-3,173;26,590;0,000;260,840;Inf;267,000;260,000;10,370;2,758;10,821;24,164
7524,500;3,001;0,797;-34,051;3,012;9,693;5,512;37,771;5,202;1,318;-2,770;0,000;39,558;40,473;9,725;2,856;11,420;8,438;11,178;9,754;-3,183;26,578;0,000;260,640;Inf;267,000;260,000;10,314;2,762;10,777;24,132
7525,000;3,001;0,797;-34,051;3,012;9,693;5,512;37,771;5,202;1,318;-2,770;0,000;39,600;40,500;9,725;2,856;11,378;8,965;11,244;9,985;-3,183;26,578;0,000;260,640;Inf;267,000;260,000;10,198;2,766;10,891;24,092
7525,500;2,262;0,606;-33,832;3,010;9,532;5,512;37,771;5,202;1,318;-2,770;0,000;39,600;40,500;9,895;2,957;11,458;8,981;11,306;10,308;-3,183;26,578;0,000;260,840;Inf;267,000;260,000;10,393;2,770;10,744;24,033
7526,000;2,262;0,606;-33,832;3,010;9,532;5,512;37,771;5,202;1,318;-2,770;0,000;39,600;40,500;9,895;2,957;11,589;8,782;11,402;10,078;-3,183;26,578;0,000;260,840;Inf;267,000;260,000;10,513;2,761;10,754;23,905
7526,500;2,262;0,606;-33,832;3,010;9,532;5,512;37,771;5,202;1,318;-2,770;0,000;39,600;40,500;9,895;2,957;11,576;8,826;11,382;10,151;-3,183;26,578;0,000;260,740;Inf;267,000;260,000;10,463;2,753;10,898;23,866
7527,000;2,262;0,606;-33,832;3,010;9,532;5,512;37,771;5,202;1,318;-2,770;0,000;39,600;40,500;9,895;2,957;11,493;9,216;11,376;10,136;-3,183;26,578;0,000;260,740;Inf;267,000;260,000;10,484;2,745;10,795;23,824
7527,500;2,262;0,606;-33,832;3,010;9,532;5,532;37,784;5,211;1,349;-2,741;0,000;39,586;40,490;9,895;2,957;11,598;8,484;11,362;9,971;-3,167;26,596;0,000;260,640;Inf;267,000;260,000;10,555;2,737;10,869;23,561
7528,000;2,262;0,606;-33,832;3,010;9,532;5,532;37,784;5,211;1,349;-2,741;0,000;39,600;40,500;9,895;2,957;11,545;9,077;11,367;10,128;-3,167;26,596;0,000;260,640;Inf;267,000;260,000;10,354;2,729;10,902;23,529
7528,500;2,268;0,565;-34,365;2,975;9,677;5,532;37,784;5,211;1,349;-2,741;0,000;39,600;40,500;9,744;2,830;11,531;8,479;11,339;10,007;-3,167;26,596;0,000;260,440;Inf;267,000;260,000;10,529;2,722;10,747;23,567
7529,000;2,268;0,565;-34,365;2,975;9,677;5,532;37,784;5,211;1,349;-2,741;0,000;39,600;40,500;9,744;2,830;11,541;9,118;11,418;10,060;-3,167;26,596;0,000;260,440;Inf;267,000;260,000;10,339;2,714;10,870;23,577
7529,500;2,268;0,565;-34,365;2,975;9,677;5,532;37,784;5,211;1,349;-2,741;0,000;39,600;40,500;9,744;2,830;11,451;8,936;11,341;9,983;-3,167;26,596;0,000;260,140;Inf;267,000;260,000;10,534;2,707;10,984;23,557
7530,000;2,268;0,565;-34,365;2,975;9,677;5,532;37,784;5,211;1,349;-2,741;0,000;39,600;40,500;9,744;2,830;11,489;8,566;11,311;10,009;-3,167;26,596;0,000;260,140;Inf;267,000;260,000;10,428;2,700;10,797;23,596
7530,500;2,268;0,565;-34,365;2,975;9,677;5,532;37,784;5,211;1,349;-2,741;0,000;39,600;40,500;9,744;2,830;11,358;9,012;11,311;9,904;-3,167;26,596;0,000;260,040;Inf;267,000;260,000;10,344;2,693;10,942;23,564
7531,000;2,268;0,565;-34,365;2,975;9,677;5,536;37,812;5,252;1,380;-2,756;0,000;39,593;40,584;9,744;2,830;11,543;8,569;11,324;10,054;-3,162;26,593;0,000;260,040;Inf;267,000;260,000;10,396;2,686;11,034;23,606
7531,500;2,268;0,565;-34,365;2,975;9,677;5,536;37,812;5,252;1,380;-2,756;0,000;39,600;40,600;9,744;2,830;11,465;9,180;11,361;10,019;-3,162;26,593;0,000;260,240;Inf;267,000;260,000;10,372;2,679;11,096;23,631
7532,000;3,353;0,833;-35,209;2,967;9,626;5,536;37,812;5,252;1,380;-2,756;0,000;39,600;40,600;9,656;3,048;11,607;8,825;11,373;10,176;-3,162;26,593;0,000;260,240;Inf;267,000;260,000;10,506;2,672;10,896;23,639
7532,500;3,353;0,833;-35,209;2,967;9,626;5,536;37,812;5,252;1,380;-2,756;0,000;39,600;40,600;9,656;3,048;11,625;8,641;11,406;9,957;-3,162;26,593;0,000;260,640;Inf;267,000;260,000;10,495;2,683;10,912;23,662
7533,000;3,353;0,833;-35,209;2,967;9,626;5,536;37,812;5,252;1,380;-2,756;0,000;39,600;40,600;9,656;3,048;11,588;8,631;11,390;10,090;-3,162;26,593;0,000;260,640;Inf;267,000;260,000;10,407;2,694;10,955;23,639
7533,500;3,353;0,833;-35,209;2,967;9,626;5,536;37,812;5,252;1,380;-2,756;0,000;39,600;40,600;9,656;3,048;11,469;9,421;11,411;10,233;-3,162;26,593;0,000;260,340;Inf;267,000;260,000;10,425;2,705;11,034;23,584
7534,000;3,353;0,833;-35,209;2,967;9,626;5,541;37,819;5,192;1,406;-2,753;0,000;39,610;40,580;9,656;3,048;11,660;8,570;11,429;9,970;-3,160;26,596;0,000;260,340;Inf;267,000;260,000;10,633;2,716;10,911;23,679
