t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7534,500;3,353;0,833;-35,209;2,967;9,626;5,541;37,819;5,192;1,406;-2,753;0,000;39,600;40,600;9,656;3,048;11,579;8,925;11,424;10,134;-3,160;26,596;0,000;260,640;Inf;267,000;260,000;10,407;2,726;11,004;23,742
7535,000;3,223;0,797;-35,209;2,927;9,666;5,541;37,819;5,192;1,406;-2,753;0,000;39,600;40,600;9,754;3,114;11,511;9,361;11,442;10,142;-3,160;26,596;0,000;260,640;Inf;267,000;260,000;10,516;2,736;10,858;23,823
7535,500;3,223;0,797;-35,209;2,927;9,666;5,541;37,819;5,192;1,406;-2,753;0,000;39,600;40,600;9,754;3,114;11,611;8,512;11,409;10,135;-3,160;26,596;0,000;261,140;Inf;267,000;260,000;10,614;2,744;10,954;23,875
7536,000;3,223;0,797;-35,209;2,927;9,666;5,541;37,819;5,192;1,406;-2,753;0,000;39,600;40,600;9,754;3,114;11,653;8,857;11,468;10,208;-3,160;26,596;0,000;261,140;Inf;266,000;260,000;10,417;2,752;11,027;23,932
7536,500;3,223;0,797;-35,209;2,927;9,666;5,541;37,819;5,192;1,406;-2,753;0,000;39,600;40,600;9,754;3,114;11,569;8,828;11,425;10,049;-3,160;26,596;0,000;261,140;Inf;266,000;260,000;10,546;2,760;10,904;23,962
7537,000;3,223;0,797;-35,209;2,927;9,666;5,541;37,819;5,192;1,406;-2,753;0,000;39,600;40,600;9,754;3,114;11,510;8,827;11,434;9,845;-3,160;26,596;0,000;261,140;Inf;265,000;260,000;10,468;2,768;10,982;24,056
7537,500;3,223;0,797;-35,209;2,927;9,666;5,597;37,825;5,225;1,431;-2,746;0,000;39,635;40,637;9,754;3,114;11,559;8,440;11,336;9,960;-3,158;26,597;0,000;260,840;Inf;265,000;260,000;10,404;2,775;10,916;24,072
7538,000;3,223;0,797;-35,209;2,927;9,666;5,597;37,825;5,225;1,431;-2,746;0,000;39,600;40,600;9,754;3,114;11,459;8,949;11,340;9,968;-3,158;26,597;0,000;260,840;Inf;265,000;260,000;10,324;2,782;10,900;24,076
7538,500;2,361;0,633;-34,475;3,038;9,666;5,597;37,825;5,225;1,431;-2,746;0,000;39,600;40,600;9,717;2,929;11,362;8,865;11,286;9,777;-3,158;26,597;0,000;260,640;Inf;265,000;260,000;10,429;2,790;10,885;24,122
7539,000;2,361;0,633;-34,475;3,038;9,666;5,597;37,825;5,225;1,431;-2,746;0,000;39,600;40,600;9,717;2,929;11,315;8,703;11,251;9,638;-3,158;26,597;0,000;260,640;Inf;265,000;260,000;10,323;2,783;10,731;24,177
7539,500;2,361;0,633;-34,475;3,038;9,666;5,597;37,825;5,225;1,431;-2,746;0,000;39,600;40,600;9,717;2,929;11,346;8,782;11,268;9,918;-3,158;26,597;0,000;258,640;Inf;265,000;260,000;10,227;2,776;10,771;24,253
7540,000;2,361;0,633;-34,475;3,038;9,666;5,597;37,825;5,225;1,431;-2,746;0,000;39,600;40,600;9,717;2,929;11,424;9,000;11,288;10,102;-3,158;26,597;0,000;258,640;Inf;266,000;260,000;10,328;2,769;10,918;24,287
7540,500;2,361;0,633;-34,475;3,038;9,666;5,521;37,878;5,246;1,451;-2,723;0,000;39,643;40,626;9,717;2,929;11,352;9,035;11,257;9,914;-3,151;26,600;0,000;259,040;Inf;266,000;260,000;10,453;2,762;10,856;24,317
7541,000;2,361;0,633;-34,475;3,038;9,666;5,521;37,878;5,246;1,451;-2,723;0,000;39,600;40,600;9,717;2,929;11,484;8,696;11,292;9,872;-3,151;26,600;0,000;259,040;Inf;266,000;260,000;10,390;2,756;10,840;24,334
7541,500;3,331;0,796;-35,209;2,993;9,789;5,521;37,878;5,246;1,451;-2,723;0,000;39,600;40,600;9,540;3,049;11,487;8,868;11,301;10,051;-3,151;26,600;0,000;259,140;Inf;266,000;260,000;10,336;2,749;10,885;24,388
7542,000;3,331;0,796;-35,209;2,993;9,789;5,521;37,878;5,246;1,451;-2,723;0,000;39,600;40,600;9,540;3,049;11,533;9,224;11,417;10,148;-3,151;26,600;0,000;259,140;Inf;266,000;260,000;10,427;2,759;10,859;24,479
7542,500;3,331;0,796;-35,209;2,993;9,789;5,521;37,878;5,246;1,451;-2,723;0,000;39,600;40,600;9,540;3,049;11,605;8,491;11,381;9,983;-3,151;26,600;0,000;259,140;Inf;266,000;260,000;10,581;2,768;10,891;24,509
7543,000;3,331;0,796;-35,209;2,993;9,789;5,521;37,878;5,246;1,451;-2,723;0,000;39,600;40,600;9,540;3,049;11,531;9,155;11,435;10,046;-3,151;26,600;0,000;259,140;Inf;266,000;260,000;10,365;2,777;11,036;24,592
7543,500;3,331;0,796;-35,209;2,993;9,789;5,568;37,824;5,183;1,440;-2,740;0,000;39,652;40,656;9,540;3,049;11,610;8,751;11,401;10,122;-3,169;26,591;0,000;258,840;Inf;266,000;260,000;10,542;2,786;11,038;24,581
7544,000;3,331;0,796;-35,209;2,993;9,789;5,568;37,824;5,183;1,440;-2,740;0,000;39,700;40,700;9,540;3,049;11,606;8,612;11,414;10,152;-3,169;26,591;0,000;258,840;Inf;267,000;260,000;10,471;2,795;10,946;24,597
7544,500;3,331;0,796;-35,209;2,993;9,789;5,568;37,824;5,183;1,440;-2,740;0,000;39,700;40,700;9,540;3,049;11,551;9,111;11,422;10,015;-3,169;26,591;0,000;259,240;Inf;267,000;260,000;10,446;2,804;10,987;24,679
7545,000;2,808;0,750;-33,447;3,045;9,592;5,568;37,824;5,183;1,440;-2,740;0,000;39,700;40,700;9,952;2,965;11,533;8,922;11,396;10,008;-3,169;26,591;0,000;259,240;Inf;267,000;260,000;10,525;2,813;11,031;24,667
7545,500;2,808;0,750;-33,447;3,045;9,592;5,568;37,824;5,183;1,440;-2,740;0,000;39,700;40,700;9,952;2,965;11,591;8,612;11,389;10,111;-3,169;26,591;0,000;259,140;Inf;267,000;260,000;10,465;2,813;11,045;24,672
7546,000;2,808;0,750;-33,447;3,045;9,592;5,568;37,824;5,183;1,440;-2,740;0,000;39,700;40,700;9,952;2,965;11,535;9,155;11,424;10,156;-3,169;26,591;0,000;259,140;Inf;267,000;260,000;10,426;2,812;10,988;24,715
7546,500;2,808;0,750;-33,447;3,045;9,592;5,568;37,824;5,183;1,440;-2,740;0,000;39,700;40,700;9,952;2,965;11,461;9,070;11,430;10,024;-3,169;26,591;0,000;259,640;Inf;267,000;260,000;10,568;2,812;10,979;24,725
7547,000;2,808;0,750;-33,447;3,045;9,592;5,514;37,832;5,232;1,460;-2,735;0,000;39,663;40,728;9,952;2,965;11,492;8,377;11,282;9,920;-3,170;26,592;0,000;259,640;Inf;267,000;260,000;10,496;2,812;10,945;24,732
7547,500;2,808;0,750;-33,447;3,045;9,592;5,514;37,832;5,232;1,460;-2,735;0,000;39,700;40,700;9,952;2,965;11,443;9,159;11,349;9,969;-3,170;26,592;0,000;260,040;Inf;267,000;260,000;10,268;2,812;11,047;24,738
7548,000;2,680;0,723;-33,873;3,089;9,631;5,514;37,832;5,232;1,460;-2,735;0,000;39,700;40,700;9,754;2,816;11,505;8,669;11,338;10,167;-3,170;26,592;0,000;260,040;Inf;267,000;260,000;10,480;2,812;10,942;24,723
7548,500;2,680;0,723;-33,873;3,089;9,631;5,514;37,832;5,232;1,460;-2,735;0,000;39,700;40,700;9,754;2,816;11,535;8,874;11,396;10,122;-3,170;26,592;0,000;259,840;Inf;267,000;260,000;10,420;2,810;10,942;24,672
7549,000;2,680;0,723;-33,873;3,089;9,631;5,514;37,832;5,232;1,460;-2,735;0,000;39,700;40,700;9,754;2,816;11,471;8,690;11,372;9,854;-3,170;26,592;0,000;259,840;Inf;267,000;260,000;10,482;2,808;10,833;24,641
7549,500;2,680;0,723;-33,873;3,089;9,631;5,514;37,832;5,232;1,460;-2,735;0,000;39,700;40,700;9,754;2,816;11,479;8,897;11,377;9,990;-3,170;26,592;0,000;259,540;Inf;267,000;260,000;10,347;2,806;10,898;24,580
7550,000;2,680;0,723;-33,873;3,089;9,631;5,544;37,846;5,214;1,483;-2,748;0,000;39,675;40,710;9,754;2,816;11,611;8,604;11,379;9,814;-3,173;26,590;0,000;259,540;Inf;267,000;260,000;10,436;2,804;10,940;24,528
7550,500;2,680;0,723;-33,873;3,089;9,631;5,544;37,846;5,214;1,483;-2,748;0,000;39,700;40,700;9,754;2,816;11,505;8,531;11,294;9,973;-3,173;26,590;0,000;259,840;Inf;267,000;260,000;10,352;2,802;10,880;24,533
7551,000;2,680;0,723;-33,873;3,089;9,631;5,544;37,846;5,214;1,483;-2,748;0,000;39,700;40,700;9,754;2,816;11,393;8,059;11,200;9,732;-3,173;26,590;0,000;259,840;Inf;267,000;260,000;10,326;2,800;10,763;24,541
7551,500;2,123;0,575;-34,295;3,082;9,623;5,544;37,846;5,214;1,483;-2,748;0,000;39,700;40,700;9,748;3,047;11,319;8,164;11,194;9,771;-3,173;26,590;0,000;259,940;Inf;267,000;260,000;10,096;2,798;10,752;24,512
7552,000;2,123;0,575;-34,295;3,082;9,623;5,544;37,846;5,214;1,483;-2,748;0,000;39,700;40,700;9,748;3,047;11,340;8,058;11,161;9,482;-3,173;26,590;0,000;259,940;Inf;267,000;260,000;10,112;2,787;10,721;24,500
7552,500;2,123;0,575;-34,295;3,082;9,623;5,544;37,846;5,214;1,483;-2,748;0,000;39,700;40,700;9,748;3,047;11,279;8,886;11,162;10,055;-3,173;26,590;0,000;259,440;Inf;267,000;260,000;10,010;2,776;10,676;24,494
7553,000;2,123;0,575;-34,295;3,082;9,623;5,544;37,846;5,214;1,483;-2,748;0,000;39,700;40,700;9,748;3,047;11,264;9,086;11,185;9,943;-3,173;26,590;0,000;259,440;Inf;267,000;260,000;10,345;2,765;10,786;24,501
7553,500;2,123;0,575;-34,295;3,082;9,623;5,563;37,878;5,228;1,501;-2,758;0,000;39,681;40,758;9,748;3,047;11,515;8,582;11,286;9,893;-3,163;26,588;0,000;259,940;Inf;267,000;260,000;10,370;2,755;10,831;24,456
7554,000;2,123;0,575;-34,295;3,082;9,623;5,563;37,878;5,228;1,501;-2,758;0,000;39,700;40,800;9,748;3,047;11,404;8,612;11,287;9,954;-3,163;26,588;0,000;259,940;Inf;267,000;260,000;10,319;2,744;10,814;24,493
7554,500;3,036;0,735;-35,209;3,047;9,688;5,563;37,878;5,228;1,501;-2,758;0,000;39,700;40,800;9,594;3,106;11,569;8,958;11,391;10,243;-3,163;26,588;0,000;259,740;Inf;267,000;260,000;10,314;2,734;10,916;24,509
7555,000;3,036;0,735;-35,209;3,047;9,688;5,563;37,878;5,228;1,501;-2,758;0,000;39,700;40,800;9,594;3,106;11,515;9,439;11,465;10,387;-3,163;26,588;0,000;259,740;Inf;267,000;260,000;10,540;2,739;10,950;24,516
7555,500;3,036;0,735;-35,209;3,047;9,688;5,563;37,878;5,228;1,501;-2,758;0,000;39,700;40,800;9,594;3,106;11,761;8,496;11,484;10,278;-3,163;26,588;0,000;259,440;Inf;267,000;260,000;10,701;2,744;10,843;24,547
7556,000;3,036;0,735;-35,209;3,047;9,688;5,563;37,878;5,228;1,501;-2,758;0,000;39,700;40,800;9,594;3,106;11,703;9,199;11,533;10,197;-3,163;26,588;0,000;259,440;Inf;267,000;260,000;10,505;2,749;10,928;24,582
7556,500;3,036;0,735;-35,209;3,047;9,688;5,590;37,806;5,218;1,481;-2,735;0,000;39,703;40,854;9,594;3,106;11,719;9,209;11,543;10,504;-3,158;26,589;0,000;259,340;Inf;267,000;260,000;10,658;2,753;10,964;24,670
7557,000;3,036;0,735;-35,209;3,047;9,688;5,590;37,806;5,218;1,481;-2,735;0,000;39,700;40,900;9,594;3,106;11,814;8,639;11,548;10,304;-3,158;26,589;0,000;259,340;Inf;267,000;260,000;10,744;2,758;11,035;24,766
7557,500;3,465;0,825;-35,170;2,954;9,692;5,590;37,806;5,218;1,481;-2,735;0,000;39,700;40,900;9,742;2,832;11,739;9,347;11,634;10,413;-3,158;26,589;0,000;259,340;Inf;267,000;260,000;10,576;2,763;11,213;24,802
7558,000;3,465;0,825;-35,170;2,954;9,692;5,590;37,806;5,218;1,481;-2,735;0,000;39,700;40,900;9,742;2,832;11,858;8,931;11,640;10,437;-3,158;26,589;0,000;259,340;Inf;267,000;260,000;10,783;2,774;11,043;24,789
7558,500;3,465;0,825;-35,170;2,954;9,692;5,590;37,806;5,218;1,481;-2,735;0,000;39,700;40,900;9,742;2,832;11,778;9,002;11,652;10,320;-3,158;26,589;0,000;259,640;Inf;267,000;260,000;10,716;2,785;11,037;24,833
7559,000;3,465;0,825;-35,170;2,954;9,692;5,590;37,806;5,218;1,481;-2,735;0,000;39,700;40,900;9,742;2,832;11,804;9,016;11,639;10,349;-3,158;26,589;0,000;259,640;Inf;267,000;260,000;10,688;2,797;11,029;24,874
7559,500;3,465;0,825;-35,170;2,954;9,692;5,590;37,806;5,218;1,481;-2,735;0,000;39,700;40,900;9,742;2,832;11,899;8,621;11,625;10,167;-3,158;26,589;0,000;259,540;Inf;267,000;260,000;10,702;2,808;11,029;24,935
7560,000;3,465;0,825;-35,170;2,954;9,692;5,606;37,827;5,199;1,530;-2,754;0,000;39,717;40,799;9,742;2,832;11,780;8,968;11,621;10,344;-3,177;26,592;0,000;259,540;Inf;267,000;260,000;10,578;2,818;10,917;24,914
7560,500;3,465;0,825;-35,170;2,954;9,692;5,606;37,827;5,199;1,530;-2,754;0,000;39,700;40,800;9,742;2,832;11,808;8,542;11,596;10,240;-3,177;26,592;0,000;259,240;Inf;267,000;260,000;10,678;2,829;10,958;24,902
7561,000;2,670;0,648;-35,209;2,974;9,777;5,606;37,827;5,199;1,530;-2,754;0,000;39,700;40,800;9,695;2,930;11,745;8,614;11,536;10,191;-3,177;26,592;0,000;259,240;Inf;267,000;260,000;10,547;2,839;10,970;24,886
7561,500;2,670;0,648;-35,209;2,974;9,777;5,606;37,827;5,199;1,530;-2,754;0,000;39,700;40,800;9,695;2,930;11,674;9,501;11,581;10,337;-3,177;26,592;0,000;259,440;Inf;267,000;260,000;10,522;2,837;11,048;24,899
7562,000;2,670;0,648;-35,209;2,974;9,777;5,606;37,827;5,199;1,530;-2,754;0,000;39,700;40,800;9,695;2,930;11,811;8,961;11,589;10,482;-3,177;26,592;0,000;259,440;Inf;267,000;260,000;10,773;2,834;10,982;24,916
7562,500;2,670;0,648;-35,209;2,974;9,777;5,606;37,827;5,199;1,530;-2,754;0,000;39,700;40,800;9,695;2,930;11,922;9,275;11,717;10,394;-3,177;26,592;0,000;259,340;Inf;267,000;260,000;10,711;2,831;11,085;24,932
7563,000;2,670;0,648;-35,209;2,974;9,777;5,610;37,830;5,233;1,536;-2,760;0,000;39,732;40,784;9,695;2,930;11,881;8,856;11,651;10,317;-3,178;26,587;0,000;259,340;Inf;267,000;260,000;10,827;2,829;11,146;24,944
7563,500;2,670;0,648;-35,209;2,974;9,777;5,610;37,830;5,233;1,536;-2,760;0,000;39,700;40,800;9,695;2,930;11,806;8,889;11,618;10,172;-3,178;26,587;0,000;259,140;Inf;267,000;260,000;10,676;2,826;11,179;24,924
7564,000;2,305;0,652;-34,150;3,002;9,656;5,610;37,830;5,233;1,536;-2,760;0,000;39,700;40,800;9,792;2,945;11,786;9,233;11,652;10,201;-3,178;26,587;0,000;259,140;Inf;267,000;260,000;10,622;2,823;11,191;24,905
7564,500;2,305;0,652;-34,150;3,002;9,656;5,610;37,830;5,233;1,536;-2,760;0,000;39,700;40,800;9,792;2,945;11,839;8,779;11,597;10,240;-3,178;26,587;0,000;259,440;Inf;267,000;260,000;10,718;2,815;11,068;24,939
7565,000;2,305;0,652;-34,150;3,002;9,656;5,610;37,830;5,233;1,536;-2,760;0,000;39,700;40,800;9,792;2,945;11,629;9,010;11,511;10,064;-3,178;26,587;0,000;259,440;Inf;267,000;260,000;10,614;2,807;11,037;24,939
7565,500;2,305;0,652;-34,150;3,002;9,656;5,610;37,830;5,233;1,536;-2,760;0,000;39,700;40,800;9,792;2,945;11,564;8,275;11,432;9,953;-3,178;26,587;0,000;259,540;Inf;267,000;260,000;10,554;2,798;10,957;24,923
7566,000;2,305;0,652;-34,150;3,002;9,656;5,541;37,895;5,209;1,592;-2,759;0,000;39,729;40,795;9,792;2,945;11,666;9,348;11,531;10,192;-3,173;26,586;0,000;259,540;Inf;267,000;260,000;10,306;2,790;11,002;24,946
7566,500;2,305;0,652;-34,150;3,002;9,656;5,541;37,895;5,209;1,592;-2,759;0,000;39,700;40,800;9,792;2,945;11,676;8,956;11,503;10,182;-3,173;26,586;0,000;259,340;Inf;267,000;260,000;10,684;2,782;11,135;24,965
7567,000;2,305;0,652;-34,150;3,002;9,656;5,541;37,895;5,209;1,592;-2,759;0,000;39,700;40,800;9,792;2,945;11,705;8,352;11,462;9,776;-3,173;26,586;0,000;259,340;Inf;267,000;260,000;10,579;2,775;10,966;24,956
7567,500;3,025;0,676;-35,209;2,999;9,725;5,541;37,895;5,209;1,592;-2,759;0,000;39,700;40,800;9,726;3,060;11,643;8,608;11,441;9,906;-3,173;26,586;0,000;259,340;Inf;267,000;260,000;10,324;2,767;11,076;24,984
7568,000;3,025;0,676;-35,209;2,999;9,725;5,541;37,895;5,209;1,592;-2,759;0,000;39,700;40,800;9,726;3,060;11,667;9,127;11,466;10,281;-3,173;26,586;0,000;259,340;Inf;267,000;260,000;10,399;2,771;10,984;25,048
7568,500;3,025;0,676;-35,209;2,999;9,725;5,541;37,895;5,209;1,592;-2,759;0,000;39,700;40,800;9,726;3,060;11,711;8,654;11,484;9,982;-3,173;26,586;0,000;259,640;Inf;267,000;260,000;10,635;2,775;10,978;25,069
7569,000;3,025;0,676;-35,209;2,999;9,725;5,541;37,895;5,209;1,592;-2,759;0,000;39,700;40,800;9,726;3,060;11,612;9,299;11,493;10,247;-3,173;26,586;0,000;259,640;Inf;267,000;260,000;10,458;2,779;10,989;25,097
7569,500;3,025;0,676;-35,209;2,999;9,725;5,553;37,879;5,253;1,580;-2,741;0,000;39,739;40,805;9,726;3,060;11,554;9,236;11,472;10,136;-3,169;26,600;0,000;259,540;Inf;267,000;260,000;10,663;2,783;11,072;25,180
7570,000;3,025;0,676;-35,209;2,999;9,725;5,553;37,879;5,253;1,580;-2,741;0,000;39,700;40,800;9,726;3,060;11,720;8,665;11,457;10,154;-3,169;26,600;0,000;259,540;Inf;267,000;260,000;10,600;2,787;11,000;25,161
7570,500;0,722;0,610;-33,764;3,041;9,704;5,553;37,879;5,253;1,580;-2,741;0,000;39,700;40,800;9,885;2,930;11,589;9,317;11,484;10,088;-3,169;26,600;0,000;259,840;Inf;267,000;260,000;10,499;2,791;11,092;25,183
7571,000;0,722;0,610;-33,764;3,041;9,704;5,553;37,879;5,253;1,580;-2,741;0,000;39,700;40,800;9,885;2,930;11,629;9,002;11,484;10,097;-3,169;26,600;0,000;259,840;Inf;267,000;260,000;10,619;2,757;11,097;25,216
7571,500;0,722;0,610;-33,764;3,041;9,704;5,553;37,879;5,253;1,580;-2,741;0,000;39,700;40,800;9,885;2,930;11,683;8,854;11,468;10,246;-3,169;26,600;0,000;260,340;Inf;267,000;260,000;10,553;2,724;11,066;25,217
7572,000;0,722;0,610;-33,764;3,041;9,704;5,553;37,879;5,253;1,580;-2,741;0,000;39,700;40,800;9,885;2,930;11,773;8,953;11,532;10,178;-3,169;26,600;0,000;260,340;Inf;267,000;260,000;10,563;2,691;11,169;25,194
7572,500;0,722;0,610;-33,764;3,041;9,704;5,546;37,843;5,254;1,581;-2,751;0,000;39,748;40,821;9,885;2,930;11,702;9,600;11,590;10,365;-3,172;26,598;0,000;260,040;Inf;267,000;260,000;10,609;2,659;11,177;25,182
7573,000;0,722;0,610;-33,764;3,041;9,704;5,546;37,843;5,254;1,581;-2,751;0,000;39,700;40,800;9,885;2,930;11,748;9,060;11,581;10,382;-3,172;26,598;0,000;260,040;Inf;267,000;260,000;10,814;2,627;11,213;25,137
7573,500;0,722;0,610;-33,764;3,041;9,704;5,546;37,843;5,254;1,581;-2,751;0,000;39,700;40,800;9,885;2,930;11,815;9,560;11,669;10,434;-3,172;26,598;0,000;259,640;Inf;267,000;260,000;10,693;2,596;11,230;25,142
7574,000;2,425;0,623;-34,669;3,013;9,701;5,546;37,843;5,254;1,581;-2,751;0,000;39,700;40,800;9,668;2,885;11,808;9,392;11,658;10,453;-3,172;26,598;0,000;259,640;Inf;267,000;260,000;10,869;2,565;11,271;25,107
7574,500;2,425;0,623;-34,669;3,013;9,701;5,546;37,843;5,254;1,581;-2,751;0,000;39,700;40,800;9,668;2,885;11,798;8,394;11,563;10,092;-3,172;26,598;0,000;259,640;Inf;267,000;260,000;10,828;2,563;11,028;25,041
7575,000;2,425;0,623;-34,669;3,013;9,701;5,546;37,843;5,254;1,581;-2,751;0,000;39,700;40,800;9,668;2,885;11,723;9,220;11,628;10,237;-3,172;26,598;0,000;259,640;Inf;267,000;260,000;10,462;2,561;11,150;25,072
7575,500;2,425;0,623;-34,669;3,013;9,701;5,546;37,843;5,254;1,581;-2,751;0,000;39,700;40,800;9,668;2,885;11,739;8,946;11,578;10,204;-3,172;26,598;0,000;259,840;Inf;267,000;260,000;10,702;2,558;11,075;25,005
7576,000;2,425;0,623;-34,669;3,013;9,701;5,561;37,864;5,247;1,603;-2,762;0,000;39,747;40,849;9,668;2,885;11,616;9,130;11,510;10,045;-3,172;26,601;0,000;259,840;Inf;267,000;260,000;10,617;2,556;11,074;24,934
7576,500;2,425;0,623;-34,669;3,013;9,701;5,561;37,864;5,247;1,603;-2,762;0,000;39,700;40,800;9,668;2,885;11,632;9,036;11,492;10,042;-3,172;26,601;0,000;259,540;Inf;267,000;260,000;10,575;2,554;11,185;24,824
7577,000;3,210;0,759;-35,209;3,007;9,765;5,561;37,864;5,247;1,603;-2,762;0,000;39,700;40,800;9,569;2,983;11,699;9,041;11,527;10,424;-3,172;26,601;0,000;259,540;Inf;267,000;260,000;10,550;2,552;11,154;24,767
7577,500;3,210;0,759;-35,209;3,007;9,765;5,561;37,864;5,247;1,603;-2,762;0,000;39,700;40,800;9,569;2,983;11,716;9,276;11,560;10,326;-3,172;26,601;0,000;259,040;Inf;267,000;260,000;10,673;2,563;11,105;24,710
7578,000;3,210;0,759;-35,209;3,007;9,765;5,561;37,864;5,247;1,603;-2,762;0,000;39,700;40,800;9,569;2,983;11,642;9,236;11,545;10,101;-3,172;26,601;0,000;259,040;Inf;267,000;260,000;10,720;2,573;11,173;24,795
7578,500;3,210;0,759;-35,209;3,007;9,765;5,561;37,864;5,247;1,603;-2,762;0,000;39,700;40,800;9,569;2,983;11,719;8,974;11,534;10,341;-3,172;26,601;0,000;259,240;Inf;267,000;260,000;10,631;2,584;11,177;24,821
7579,000;3,210;0,759;-35,209;3,007;9,765;5,589;37,869;5,255;1,613;-2,751;0,000;39,750;40,782;9,569;2,983;11,719;9,401;11,569;10,249;-3,170;26,603;0,000;259,240;Inf;267,000;260,000;10,642;2,594;11,210;24,848
7579,500;3,210;0,759;-35,209;3,007;9,765;5,589;37,869;5,255;1,613;-2,751;0,000;39,700;40,800;9,569;2,983;11,740;9,536;11,635;10,379;-3,170;26,603;0,000;259,140;Inf;267,000;260,000;10,734;2,604;11,152;24,736
7580,000;3,210;0,759;-35,209;3,007;9,765;5,589;37,869;5,255;1,613;-2,751;0,000;39,700;40,800;9,569;2,983;11,748;9,039;11,601;10,257;-3,170;26,603;0,000;259,140;Inf;267,000;260,000;10,822;2,614;11,175;24,580
7580,500;2,689;0,702;-34,556;2,979;9,650;5,589;37,869;5,255;1,613;-2,751;0,000;39,700;40,800;9,800;3,024;11,815;9,227;11,625;10,417;-3,170;26,603;0,000;259,440;Inf;267,000;260,000;10,661;2,624;11,169;24,492
7581,000;2,689;0,702;-34,556;2,979;9,650;5,589;37,869;5,255;1,613;-2,751;0,000;39,700;40,800;9,800;3,024;11,704;9,552;11,645;10,328;-3,170;26,603;0,000;259,440;Inf;267,000;260,000;10,771;2,625;11,348;24,479
7581,500;2,689;0,702;-34,556;2,979;9,650;5,589;37,869;5,255;1,613;-2,751;0,000;39,700;40,800;9,800;3,024;11,895;8,943;11,616;10,267;-3,170;26,603;0,000;259,740;Inf;267,000;260,000;10,807;2,626;11,204;24,504
7582,000;2,689;0,702;-34,556;2,979;9,650;5,589;37,869;5,255;1,613;-2,751;0,000;39,700;40,800;9,800;3,024;11,891;8,719;11,650;10,288;-3,170;26,603;0,000;259,740;Inf;267,000;260,000;10,680;2,627;11,270;24,530
7582,500;2,689;0,702;-34,556;2,979;9,650;5,603;37,845;5,247;1,633;-2,755;0,000;39,739;40,801;9,800;3,024;11,785;9,588;11,667;10,375;-3,161;26,601;0,000;259,640;Inf;267,000;260,000;10,637;2,628;11,344;24,505
7583,000;2,689;0,702;-34,556;2,979;9,650;5,603;37,845;5,247;1,633;-2,755;0,000;39,700;40,800;9,800;3,024;11,873;8,954;11,646;10,168;-3,161;26,601;0,000;259,640;Inf;267,000;260,000;10,854;2,629;11,311;24,446
7583,500;3,474;0,816;-35,209;3,024;9,709;5,603;37,845;5,247;1,633;-2,755;0,000;39,700;40,800;9,589;3,045;11,781;9,068;11,628;10,385;-3,161;26,601;0,000;259,740;Inf;267,000;260,000;10,660;2,630;11,112;24,456
7584,000;3,474;0,816;-35,209;3,024;9,709;5,603;37,845;5,247;1,633;-2,755;0,000;39,700;40,800;9,589;3,045;11,960;9,048;11,731;10,349;-3,161;26,601;0,000;259,740;Inf;267,000;260,000;10,716;2,644;11,174;24,429
7584,500;3,474;0,816;-35,209;3,024;9,709;5,603;37,845;5,247;1,633;-2,755;0,000;39,700;40,800;9,589;3,045;11,953;9,312;11,750;10,614;-3,161;26,601;0,000;259,740;Inf;267,000;260,000;10,772;2,657;11,218;24,401
7585,000;3,474;0,816;-35,209;3,024;9,709;5,603;37,845;5,247;1,633;-2,755;0,000;39,700;40,800;9,589;3,045;11,876;9,407;11,733;10,377;-3,161;26,601;0,000;259,740;Inf;267,000;260,000;10,907;2,671;11,242;24,445
7585,500;3,474;0,816;-35,209;3,024;9,709;5,566;37,835;5,254;1,656;-2,754;0,000;39,734;40,770;9,589;3,045;11,961;8,872;11,715;10,315;-3,172;26,605;0,000;259,540;Inf;267,000;260,000;10,848;2,684;11,260;24,286
7586,000;3,474;0,816;-35,209;3,024;9,709;5,566;37,835;5,254;1,656;-2,754;0,000;39,700;40,800;9,589;3,045;11,910;9,571;11,751;10,527;-3,172;26,605;0,000;259,540;Inf;267,000;260,000;10,716;2,697;11,335;24,349
7586,500;2,360;0,631;-33,728;2,993;9,599;5,566;37,835;5,254;1,656;-2,754;0,000;39,700;40,800;9,930;2,972;11,980;8,984;11,755;10,503;-3,172;26,605;0,000;259,140;Inf;267,000;260,000;10,940;2,710;11,266;24,419
7587,000;2,360;0,631;-33,728;2,993;9,599;5,566;37,835;5,254;1,656;-2,754;0,000;39,700;40,800;9,930;2,972;11,923;9,623;11,794;10,457;-3,172;26,605;0,000;259,140;Inf;267,000;260,000;10,806;2,704;11,377;24,471
7587,500;2,360;0,631;-33,728;2,993;9,599;5,566;37,835;5,254;1,656;-2,754;0,000;39,700;40,800;9,930;2,972;12,002;9,034;11,780;10,619;-3,172;26,605;0,000;259,140;Inf;267,000;260,000;10,949;2,698;11,269;24,502
7588,000;2,360;0,631;-33,728;2,993;9,599;5,566;37,835;5,254;1,656;-2,754;0,000;39,700;40,800;9,930;2,972;12,020;9,740;11,872;10,658;-3,172;26,605;0,000;259,140;Inf;267,000;260,000;10,859;2,693;11,339;24,473
7588,500;2,360;0,631;-33,728;2,993;9,599;5,566;37,835;5,254;1,656;-2,754;0,000;39,700;40,800;9,930;2,972;12,032;9,374;11,839;10,437;-3,172;26,605;0,000;259,640;Inf;267,000;260,000;11,073;2,687;11,444;24,562
7589,000;2,360;0,631;-33,728;2,993;9,599;5,562;37,837;5,262;1,670;-2,747;0,000;39,738;40,765;9,930;2,972;12,029;9,029;11,825;10,579;-3,153;26,602;0,000;259,640;Inf;267,000;260,000;10,920;2,682;11,323;24,601
7589,500;2,360;0,631;-33,728;2,993;9,599;5,562;37,837;5,262;1,670;-2,747;0,000;39,700;40,800;9,930;2,972;11,919;9,440;11,790;10,444;-3,153;26,602;0,000;259,740;Inf;267,000;260,000;10,865;2,677;11,210;24,586
7590,000;2,735;0,621;-35,209;2,937;9,690;5,562;37,837;5,262;1,670;-2,747;0,000;39,700;40,800;9,639;3,009;11,872;9,419;11,756;10,336;-3,153;26,602;0,000;259,740;Inf;267,000;260,000;10,898;2,671;11,364;24,649
7590,500;2,735;0,621;-35,209;2,937;9,690;5,562;37,837;5,262;1,670;-2,747;0,000;39,700;40,800;9,639;3,009;11,776;8,933;11,668;10,266;-3,153;26,602;0,000;259,440;Inf;267,000;260,000;10,846;2,672;11,154;24,710
7591,000;2,735;0,621;-35,209;2,937;9,690;5,562;37,837;5,262;1,670;-2,747;0,000;39,700;40,800;9,639;3,009;11,944;9,155;11,760;10,451;-3,153;26,602;0,000;259,440;Inf;267,000;260,000;10,661;2,673;11,183;24,752
7591,500;2,735;0,621;-35,209;2,937;9,690;5,562;37,837;5,262;1,670;-2,747;0,000;39,700;40,800;9,639;3,009;11,971;9,215;11,758;10,612;-3,153;26,602;0,000;259,440;Inf;267,000;260,000;10,828;2,674;11,271;24,755
7592,000;2,735;0,621;-35,209;2,937;9,690;5,532;37,858;5,260;1,691;-2,757;0,000;39,723;40,720;9,639;3,009;11,952;9,234;11,766;10,335;-3,156;26,597;0,000;259,440;Inf;267,000;260,000;10,889;2,675;11,209;24,741
7592,500;2,735;0,621;-35,209;2,937;9,690;5,532;37,858;5,260;1,691;-2,757;0,000;39,700;40,700;9,639;3,009;11,959;9,146;11,736;10,438;-3,156;26,597;0,000;259,540;Inf;267,000;260,000;10,822;2,676;11,230;24,714
7593,000;2,635;0,629;-34,848;3,015;9,667;5,532;37,858;5,260;1,691;-2,757;0,000;39,700;40,700;9,738;2,795;11,953;9,788;11,853;10,753;-3,156;26,597;0,000;259,540;Inf;267,000;260,000;10,820;2,677;11,344;24,720
7593,500;2,635;0,629;-34,848;3,015;9,667;5,532;37,858;5,260;1,691;-2,757;0,000;39,700;40,700;9,738;2,795;12,027;9,436;11,872;10,525;-3,156;26,597;0,000;259,940;Inf;267,000;260,000;11,087;2,677;11,328;24,797
7594,000;2,635;0,629;-34,848;3,015;9,667;5,532;37,858;5,260;1,691;-2,757;0,000;39,700;40,700;9,738;2,795;11,966;9,441;11,872;10,787;-3,156;26,597;0,000;259,940;Inf;267,000;260,000;10,965;2,676;11,278;24,794
7594,500;2,635;0,629;-34,848;3,015;9,667;5,532;37,858;5,260;1,691;-2,757;0,000;39,700;40,700;9,738;2,795;12,140;9,260;11,936;10,791;-3,156;26,597;0,000;260,940;Inf;267,000;260,000;11,017;2,675;11,215;24,670
7595,000;2,635;0,629;-34,848;3,015;9,667;5,579;37,835;5,213;1,705;-2,748;0,000;39,720;40,683;9,738;2,795;12,117;9,306;11,948;10,544;-3,150;26,592;0,000;260,940;Inf;267,000;260,000;11,032;2,675;11,300;24,565
7595,500;2,635;0,629;-34,848;3,015;9,667;5,579;37,835;5,213;1,705;-2,748;0,000;39,700;40,700;9,738;2,795;12,191;9,175;11,961;10,700;-3,150;26,592;0,000;260,540;Inf;267,000;260,000;10,979;2,674;11,386;24,442
7596,000;2,635;0,629;-34,848;3,015;9,667;5,579;37,835;5,213;1,705;-2,748;0,000;39,700;40,700;9,738;2,795;12,079;9,713;11,926;10,619;-3,150;26,592;0,000;260,540;Inf;267,000;260,000;11,007;2,673;11,317;24,442
7596,500;2,611;0,714;-34,250;2,945;9,619;5,579;37,835;5,213;1,705;-2,748;0,000;39,700;40,700;9,814;2,993;12,135;9,163;11,950;10,614;-3,150;26,592;0,000;260,440;Inf;267,000;260,000;11,084;2,673;11,563;24,474
7597,000;2,611;0,714;-34,250;2,945;9,619;5,579;37,835;5,213;1,705;-2,748;0,000;39,700;40,700;9,814;2,993;12,164;10,181;12,029;10,849;-3,150;26,592;0,000;260,440;Inf;267,000;260,000;10,966;2,672;11,536;24,483
7597,500;2,611;0,714;-34,250;2,945;9,619;5,579;37,835;5,213;1,705;-2,748;0,000;39,700;40,700;9,814;2,993;12,279;9,221;12,033;10,743;-3,150;26,592;0,000;259,740;Inf;267,000;260,000;11,306;2,671;11,459;24,555
7598,000;2,611;0,714;-34,250;2,945;9,619;5,579;37,835;5,213;1,705;-2,748;0,000;39,700;40,700;9,814;2,993;12,260;9,837;12,113;10,854;-3,150;26,592;0,000;259,740;Inf;267,000;260,000;11,069;2,670;11,494;24,540
7598,500;2,611;0,714;-34,250;2,945;9,619;5,561;37,820;5,254;1,729;-2,746;0,000;39,711;40,717;9,814;2,993;12,232;9,423;12,055;10,807;-3,154;26,605;0,000;260,140;Inf;267,000;260,000;11,266;2,669;11,547;24,570
7599,000;2,611;0,714;-34,250;2,945;9,619;5,561;37,820;5,254;1,729;-2,746;0,000;39,700;40,700;9,814;2,993;12,295;9,618;12,098;10,832;-3,154;26,605;0,000;260,140;Inf;267,000;260,000;11,129;2,668;11,453;24,613
7599,500;2,908;0,760;-34,743;2,985;9,654;5,561;37,820;5,254;1,729;-2,746;0,000;39,700;40,700;9,728;3,056;12,403;9,763;12,208;11,215;-3,154;26,605;0,000;260,940;Inf;267,000;260,000;11,211;2,667;11,481;24,688
7600,000;2,908;0,760;-34,743;2,985;9,654;5,561;37,820;5,254;1,729;-2,746;0,000;39,700;40,700;9,728;3,056;12,357;10,009;12,196;10,962;-3,154;26,605;0,000;260,940;Inf;267,000;260,000;11,397;2,671;11,497;24,678
7600,500;2,908;0,760;-34,743;2,985;9,654;5,561;37,820;5,254;1,729;-2,746;0,000;39,700;40,700;9,728;3,056;12,424;9,183;12,177;10,675;-3,154;26,605;0,000;260,540;Inf;267,000;260,000;11,381;2,675;11,493;24,738
7601,000;2,908;0,760;-34,743;2,985;9,654;5,561;37,820;5,254;1,729;-2,746;0,000;39,700;40,700;9,728;3,056;12,263;9,536;12,133;10,886;-3,154;26,605;0,000;260,540;Inf;267,000;260,000;11,115;2,679;11,422;24,743
7601,500;2,908;0,760;-34,743;2,985;9,654;5,597;37,830;5,244;1,770;-2,750;0,000;39,691;40,688;9,728;3,056;12,386;9,316;12,148;10,655;-3,155;26,603;0,000;260,340;Inf;267,000;260,000;11,205;2,682;11,473;24,796
7602,000;2,908;0,760;-34,743;2,985;9,654;5,597;37,830;5,244;1,770;-2,750;0,000;39,700;40,700;9,728;3,056;12,316;9,183;12,119;10,731;-3,155;26,603;0,000;260,340;Inf;267,000;260,000;11,126;2,686;11,498;24,849
7602,500;2,908;0,760;-34,743;2,985;9,654;5,597;37,830;5,244;1,770;-2,750;0,000;39,700;40,700;9,728;3,056;12,286;9,208;12,101;10,528;-3,155;26,603;0,000;260,740;Inf;267,000;260,000;11,087;2,690;11,418;24,967
7603,000;2,777;0,658;-35,209;2,996;9,685;5,597;37,830;5,244;1,770;-2,750;0,000;39,700;40,700;9,655;2,965;12,201;9,772;12,059;10,847;-3,155;26,603;0,000;260,740;Inf;267,000;260,000;11,031;2,693;11,397;25,052
7603,500;2,777;0,658;-35,209;2,996;9,685;5,597;37,830;5,244;1,770;-2,750;0,000;39,700;40,700;9,655;2,965;12,295;9,459;12,098;10,836;-3,155;26,603;0,000;260,840;Inf;267,000;260,000;11,220;2,695;11,465;25,077
7604,000;2,777;0,658;-35,209;2,996;9,685;5,597;37,830;5,244;1,770;-2,750;0,000;39,700;40,700;9,655;2,965;12,295;9,674;12,143;10,746;-3,155;26,603;0,000;260,840;Inf;267,000;260,000;11,172;2,696;11,516;25,080
7604,500;2,777;0,658;-35,209;2,996;9,685;5,597;37,830;5,244;1,770;-2,750;0,000;39,700;40,700;9,655;2,965;12,237;9,146;12,031;10,654;-3,155;26,603;0,000;260,840;Inf;267,000;260,000;11,215;2,697;11,431;25,069
7605,000;2,777;0,658;-35,209;2,996;9,685;5,575;37,847;5,249;1,791;-2,744;0,000;39,691;40,616;9,655;2,965;12,131;9,754;12,032;10,603;-3,143;26,613;0,000;260,840;Inf;267,000;260,000;11,017;2,699;11,500;25,063
7605,500;2,777;0,658;-35,209;2,996;9,685;5,575;37,847;5,249;1,791;-2,744;0,000;39,700;40,600;9,655;2,965;12,212;9,245;12,029;10,631;-3,143;26,613;0,000;260,440;Inf;267,000;260,000;11,130;2,700;11,503;25,068
7606,000;2,365;0,631;-34,552;3,001;9,663;5,575;37,847;5,249;1,791;-2,744;0,000;39,700;40,600;9,763;3,077;12,197;9,104;12,007;10,700;-3,143;26,613;0,000;260,440;Inf;267,000;260,000;11,029;2,701;11,427;24,997
7606,500;2,365;0,631;-34,552;3,001;9,663;5,575;37,847;5,249;1,791;-2,744;0,000;39,700;40,600;9,763;3,077;12,153;9,608;11,987;10,652;-3,143;26,613;0,000;260,640;Inf;267,000;260,000;11,002;2,696;11,430;25,006
7607,000;2,365;0,631;-34,552;3,001;9,663;5,575;37,847;5,249;1,791;-2,744;0,000;39,700;40,600;9,763;3,077;12,060;9,817;11,991;10,648;-3,143;26,613;0,000;260,640;Inf;267,000;260,000;11,100;2,690;11,345;25,002
7607,500;2,365;0,631;-34,552;3,001;9,663;5,575;37,847;5,249;1,791;-2,744;0,000;39,700;40,600;9,763;3,077;12,122;8,938;11,961;10,555;-3,143;26,613;0,000;260,240;Inf;267,000;260,000;11,129;2,685;11,501;24,998
7608,000;2,365;0,631;-34,552;3,001;9,663;5,561;37,868;5,236;1,809;-2,735;0,000;39,682;40,614;9,763;3,077;12,219;9,455;12,035;10,920;-3,143;26,611;0,000;260,240;Inf;267,000;260,000;10,894;2,680;11,529;25,016
7608,500;2,365;0,631;-34,552;3,001;9,663;5,561;37,868;5,236;1,809;-2,735;0,000;39,700;40,600;9,763;3,077;12,212;9,995;12,116;10,837;-3,143;26,611;0,000;260,540;Inf;267,000;260,000;11,157;2,674;11,574;24,944
7609,000;2,365;0,631;-34,552;3,001;9,663;5,561;37,868;5,236;1,809;-2,735;0,000;39,700;40,600;9,763;3,077;12,320;9,411;12,122;10,729;-3,143;26,611;0,000;260,540;Inf;267,000;260,000;11,290;2,669;11,518;24,917
7609,500;2,806;0,761;-34,556;3,032;9,628;5,561;37,868;5,236;1,809;-2,735;0,000;39,700;40,600;9,754;3,092;12,326;9,254;12,124;10,883;-3,143;26,611;0,000;259,940;Inf;267,000;260,000;11,145;2,664;11,527;24,941
7610,000;2,806;0,761;-34,556;3,032;9,628;5,561;37,868;5,236;1,809;-2,735;0,000;39,700;40,600;9,754;3,092;12,228;9,970;12,139;10,857;-3,143;26,611;0,000;259,940;Inf;267,000;260,000;11,147;2,667;11,597;24,878
7610,500;2,806;0,761;-34,556;3,032;9,628;5,561;37,868;5,236;1,809;-2,735;0,000;39,700;40,600;9,754;3,092;12,229;10,076;12,150;10,848;-3,143;26,611;0,000;260,040;Inf;267,000;260,000;11,299;2,669;11,550;24,771
7611,000;2,806;0,761;-34,556;3,032;9,628;5,561;37,868;5,236;1,809;-2,735;0,000;39,700;40,600;9,754;3,092;12,415;9,300;12,180;10,787;-3,143;26,611;0,000;260,040;Inf;267,000;260,000;11,326;2,671;11,586;24,725
7611,500;2,806;0,761;-34,556;3,032;9,628;5,560;37,811;5,253;1,800;-2,734;0,000;39,664;40,557;9,754;3,092;12,403;9,288;12,168;10,802;-3,139;26,607;0,000;259,640;Inf;267,000;260,000;11,170;2,673;11,550;24,702
7612,000;2,806;0,761;-34,556;3,032;9,628;5,560;37,811;5,253;1,800;-2,734;0,000;39,700;40,600;9,754;3,092;12,475;9,267;12,252;10,871;-3,139;26,607;0,000;259,640;Inf;267,000;260,000;11,165;2,676;11,542;24,665
7612,500;3,123;0,729;-35,209;2,999;9,738;5,560;37,811;5,253;1,800;-2,734;0,000;39,700;40,600;9,652;3,028;12,397;10,014;12,293;10,958;-3,139;26,607;0,000;260,240;Inf;267,000;260,000;11,216;2,678;11,613;24,604
7613,000;3,123;0,729;-35,209;2,999;9,738;5,560;37,811;5,253;1,800;-2,734;0,000;39,700;40,600;9,652;3,028;12,423;9,571;12,274;10,826;-3,139;26,607;0,000;260,240;Inf;267,000;260,000;11,415;2,685;11,650;24,500
7613,500;3,123;0,729;-35,209;2,999;9,738;5,560;37,811;5,253;1,800;-2,734;0,000;39,700;40,600;9,652;3,028;12,455;9,561;12,263;10,942;-3,139;26,607;0,000;258,940;Inf;267,000;260,000;11,274;2,692;11,609;24,435
7614,000;3,123;0,729;-35,209;2,999;9,738;5,560;37,811;5,253;1,800;-2,734;0,000;39,700;40,600;9,652;3,028;12,518;10,342;12,375;11,212;-3,139;26,607;0,000;258,940;Inf;268,000;260,000;11,305;2,699;11,766;24,216
7614,500;3,123;0,729;-35,209;2,999;9,738;5,563;37,799;5,223;1,823;-2,735;0,000;39,656;40,520;9,652;3,028;12,431;10,127;12,346;11,133;-3,149;26,617;0,000;259,940;Inf;268,000;260,000;11,612;2,706;11,551;24,137
7615,000;3,123;0,729;-35,209;2,999;9,738;5,563;37,799;5,223;1,823;-2,735;0,000;39,700;40,500;9,652;3,028;12,577;9,244;12,350;11,017;-3,149;26,617;0,000;259,940;Inf;268,000;260,000;11,509;2,713;11,780;24,136
7615,500;3,370;0,836;-35,209;2,982;9,711;5,563;37,799;5,223;1,823;-2,735;0,000;39,700;40,500;9,598;2,872;12,627;9,988;12,418;11,256;-3,149;26,617;0,000;258,940;Inf;268,000;260,000;11,297;2,720;11,881;24,142
7616,000;3,370;0,836;-35,209;2,982;9,711;5,563;37,799;5,223;1,823;-2,735;0,000;39,700;40,500;9,598;2,872;12,676;10,019;12,480;11,245;-3,149;26,617;0,000;258,940;Inf;269,000;260,000;11,572;2,731;11,635;24,157
7616,500;3,370;0,836;-35,209;2,982;9,711;5,563;37,799;5,223;1,823;-2,735;0,000;39,700;40,500;9,598;2,872;12,677;9,404;12,437;11,122;-3,149;26,617;0,000;260,840;Inf;269,000;260,000;11,605;2,741;11,726;24,213
7617,000;3,370;0,836;-35,209;2,982;9,711;5,563;37,799;5,223;1,823;-2,735;0,000;39,700;40,500;9,598;2,872;12,583;10,128;12,473;11,284;-3,149;26,617;0,000;260,840;Inf;269,000;260,000;11,410;2,751;11,742;24,246
7617,500;3,370;0,836;-35,209;2,982;9,711;5,563;37,799;5,223;1,823;-2,735;0,000;39,700;40,500;9,598;2,872;12,580;10,020;12,473;11,089;-3,149;26,617;0,000;259,940;Inf;269,000;260,000;11,617;2,761;11,775;24,229
7618,000;3,370;0,836;-35,209;2,982;9,711;5,593;37,786;5,234;1,866;-2,730;0,000;39,637;40,561;9,598;2,872;12,573;9,585;12,439;10,868;-3,154;26,616;0,000;259,940;Inf;269,000;260,000;11,541;2,771;11,634;24,273
7618,500;3,370;0,836;-35,209;2,982;9,711;5,593;37,786;5,234;1,866;-2,730;0,000;39,600;40,600;9,598;2,872;12,510;9,834;12,400;11,074;-3,154;26,616;0,000;261,540;Inf;269,000;260,000;11,366;2,781;11,651;24,320
7619,000;3,190;0,758;-35,209;2,989;9,736;5,593;37,786;5,234;1,866;-2,730;0,000;39,600;40,600;9,659;2,921;12,467;10,072;12,438;11,033;-3,154;26,616;0,000;261,540;Inf;268,000;260,000;11,455;2,791;11,743;24,292
7619,500;3,190;0,758;-35,209;2,989;9,736;5,593;37,786;5,234;1,866;-2,730;0,000;39,600;40,600;9,659;2,921;12,360;9,388;12,371;10,922;-3,154;26,616;0,000;260,540;Inf;268,000;260,000;11,502;2,797;11,559;24,214
7620,000;3,190;0,758;-35,209;2,989;9,736;5,593;37,786;5,234;1,866;-2,730;0,000;39,600;40,600;9,659;2,921;12,528;9,887;12,407;10,923;-3,154;26,616;0,000;260,540;Inf;268,000;260,000;11,260;2,804;11,766;24,245
7620,500;3,190;0,758;-35,209;2,989;9,736;5,593;37,786;5,234;1,866;-2,730;0,000;39,600;40,600;9,659;2,921;12,521;9,844;12,392;11,067;-3,154;26,616;0,000;261,840;Inf;268,000;260,000;11,436;2,810;11,774;24,267
7621,000;3,190;0,758;-35,209;2,989;9,736;5,577;37,811;5,242;1,912;-2,726;0,000;39,619;40,477;9,659;2,921;12,447;10,318;12,400;11,020;-3,148;26,623;0,000;261,840;Inf;267,000;260,000;11,456;2,816;11,918;24,210
7621,500;3,190;0,758;-35,209;2,989;9,736;5,577;37,811;5,242;1,912;-2,726;0,000;39,600;40,500;9,659;2,921;12,513;9,026;12,333;10,510;-3,148;26,623;0,000;260,840;Inf;267,000;260,000;11,546;2,823;11,557;24,193
7622,000;2,273;0,673;-34,023;3,054;9,671;5,577;37,811;5,242;1,912;-2,726;0,000;39,600;40,500;9,778;2,969;12,427;9,629;12,285;10,866;-3,148;26,623;0,000;260,840;Inf;267,000;260,000;11,095;2,829;11,753;24,216
7622,500;2,273;0,673;-34,023;3,054;9,671;5,577;37,811;5,242;1,912;-2,726;0,000;39,600;40,500;9,778;2,969;12,518;9,479;12,330;10,918;-3,148;26,623;0,000;261,440;Inf;267,000;260,000;11,302;2,820;11,667;24,201
7623,000;2,273;0,673;-34,023;3,054;9,671;5,577;37,811;5,242;1,912;-2,726;0,000;39,600;40,500;9,778;2,969;12,424;9,892;12,359;10,890;-3,148;26,623;0,000;261,440;Inf;266,000;260,000;11,311;2,811;11,651;24,310
7623,500;2,273;0,673;-34,023;3,054;9,671;5,577;37,811;5,242;1,912;-2,726;0,000;39,600;40,500;9,778;2,969;12,463;9,666;12,318;10,843;-3,148;26,623;0,000;258,340;Inf;266,000;260,000;11,391;2,802;11,761;24,376
7624,000;2,273;0,673;-34,023;3,054;9,671;5,554;37,832;5,230;1,933;-2,744;0,000;39,605;40,425;9,778;2,969;12,552;9,562;12,360;10,851;-3,157;26,619;0,000;258,340;Inf;267,000;260,000;11,322;2,793;11,762;24,429
7624,500;2,273;0,673;-34,023;3,054;9,671;5,554;37,832;5,230;1,933;-2,744;0,000;39,600;40,400;9,778;2,969;12,562;10,146;12,390;11,279;-3,157;26,619;0,000;259,540;Inf;267,000;260,000;11,331;2,785;11,777;24,380
7625,000;2,273;0,673;-34,023;3,054;9,671;5,554;37,832;5,230;1,933;-2,744;0,000;39,600;40,400;9,778;2,969;12,502;10,084;12,429;11,110;-3,157;26,619;0,000;259,540;Inf;267,000;260,000;11,594;2,776;11,894;24,313
7625,500;3,173;0,813;-34,467;2,988;9,653;5,554;37,832;5,230;1,933;-2,744;0,000;39,600;40,400;9,805;3,032;12,652;9,814;12,467;11,188;-3,157;26,619;0,000;258,140;Inf;267,000;260,000;11,531;2,768;11,970;24,321
7626,000;3,173;0,813;-34,467;2,988;9,653;5,554;37,832;5,230;1,933;-2,744;0,000;39,600;40,400;9,805;3,032;12,796;10,088;12,593;11,534;-3,157;26,619;0,000;258,140;Inf;268,000;260,000;11,530;2,775;11,938;24,382
7626,500;3,173;0,813;-34,467;2,988;9,653;5,554;37,832;5,230;1,933;-2,744;0,000;39,600;40,400;9,805;3,032;12,787;10,212;12,668;11,319;-3,157;26,619;0,000;259,840;Inf;268,000;260,000;11,753;2,781;11,899;24,285
7627,000;3,173;0,813;-34,467;2,988;9,653;5,554;37,832;5,230;1,933;-2,744;0,000;39,600;40,400;9,805;3,032;12,842;9,440;12,634;11,143;-3,157;26,619;0,000;259,840;Inf;268,000;260,000;11,746;2,787;11,808;24,289
7627,500;3,173;0,813;-34,467;2,988;9,653;5,548;37,758;5,224;1,927;-2,746;0,000;39,594;40,396;9,805;3,032;12,721;9,768;12,595;11,177;-3,156;26,617;0,000;257,040;Inf;268,000;260,000;11,515;2,794;11,818;24,386
7628,000;3,173;0,813;-34,467;2,988;9,653;5,548;37,758;5,224;1,927;-2,746;0,000;39,600;40,400;9,805;3,032;12,625;9,340;12,505;10,991;-3,156;26,617;0,000;257,040;Inf;269,000;260,000;11,565;2,800;11,727;24,446
7628,500;1,928;0,567;-33,954;3,065;9,643;5,548;37,758;5,224;1,927;-2,746;0,000;39,600;40,400;9,771;2,923;12,622;9,181;12,493;10,761;-3,156;26,617;0,000;259,440;Inf;269,000;260,000;11,365;2,806;11,548;24,334
7629,000;1,928;0,567;-33,954;3,065;9,643;5,548;37,758;5,224;1,927;-2,746;0,000;39,600;40,400;9,771;2,923;12,448;9,283;12,365;10,692;-3,156;26,617;0,000;259,440;Inf;269,000;260,000;11,264;2,792;11,530;24,432
7629,500;1,928;0,567;-33,954;3,065;9,643;5,548;37,758;5,224;1,927;-2,746;0,000;39,600;40,400;9,771;2,923;12,500;9,122;12,357;10,711;-3,156;26,617;0,000;257,640;Inf;269,000;260,000;11,197;2,778;11,640;24,330
7630,000;1,928;0,567;-33,954;3,065;9,643;5,548;37,758;5,224;1,927;-2,746;0,000;39,600;40,400;9,771;2,923;12,418;9,543;12,345;10,894;-3,156;26,617;0,000;257,640;Inf;270,000;260,000;11,172;2,764;11,699;24,358
7630,500;1,928;0,567;-33,954;3,065;9,643;5,577;37,848;5,237;1,981;-2,720;0,000;39,584;40,401;9,771;2,923;12,604;9,408;12,404;11,092;-3,146;26,621;0,000;261,940;Inf;270,000;260,000;11,300;2,750;11,662;24,342
7631,000;1,928;0,567;-33,954;3,065;9,643;5,577;37,848;5,237;1,981;-2,720;0,000;39,600;40,400;9,771;2,923;12,509;9,579;12,407;11,147;-3,146;26,621;0,000;261,940;Inf;269,000;260,000;11,377;2,737;11,651;24,387
7631,500;1,928;0,567;-33,954;3,065;9,643;5,577;37,848;5,237;1,981;-2,720;0,000;39,600;40,400;9,771;2,923;12,593;10,505;12,518;11,196;-3,146;26,621;0,000;261,040;Inf;269,000;260,000;11,410;2,723;11,971;24,387
7632,000;3,068;0,790;-33,976;3,005;9,677;5,577;37,848;5,237;1,981;-2,720;0,000;39,600;40,400;9,749;2,908;12,471;10,177;12,454;11,080;-3,146;26,621;0,000;261,040;Inf;268,000;260,000;11,703;2,710;11,886;24,387
7632,500;3,068;0,790;-33,976;3,005;9,677;5,577;37,848;5,237;1,981;-2,720;0,000;39,600;40,400;9,749;2,908;12,730;9,662;12,516;11,069;-3,146;26,621;0,000;262,240;Inf;268,000;260,000;11,545;2,716;11,868;24,350
7633,000;3,068;0,790;-33,976;3,005;9,677;5,577;37,848;5,237;1,981;-2,720;0,000;39,600;40,400;9,749;2,908;12,703;10,333;12,555;11,379;-3,146;26,621;0,000;262,240;Inf;267,000;260,000;11,494;2,722;12,015;24,367
7633,500;3,068;0,790;-33,976;3,005;9,677;5,577;37,848;5,237;1,981;-2,720;0,000;39,600;40,400;9,749;2,908;12,742;9,686;12,575;11,240;-3,146;26,621;0,000;260,940;Inf;267,000;260,000;11,743;2,728;11,781;24,441
7634,000;3,068;0,790;-33,976;3,005;9,677;5,573;37,775;5,231;1,955;-2,737;0,000;39,578;40,378;9,749;2,908;12,628;9,944;12,569;11,264;-3,142;26,630;0,000;260,940;Inf;267,000;260,000;11,561;2,733;11,767;24,516
7634,500;3,068;0,790;-33,976;3,005;9,677;5,573;37,775;5,231;1,955;-2,737;0,000;39,600;40,400;9,749;2,908;12,748;9,841;12,597;11,044;-3,142;26,630;0,000;261,440;Inf;267,000;260,000;11,601;2,739;11,853;24,652
7635,000;2,678;0,691;-34,135;3,055;9,665;5,573;37,775;5,231;1,955;-2,737;0,000;39,600;40,400;9,739;2,800;12,744;9,681;12,547;11,254;-3,142;26,630;0,000;261,440;Inf;266,000;260,000;11,558;2,744;11,904;24,725
7635,500;2,678;0,691;-34,135;3,055;9,665;5,573;37,775;5,231;1,955;-2,737;0,000;39,600;40,400;9,739;2,800;12,684;9,729;12,584;11,114;-3,142;26,630;0,000;259,940;Inf;266,000;260,000;11,557;2,743;11,789;24,756
7636,000;2,678;0,691;-34,135;3,055;9,665;5,573;37,775;5,231;1,955;-2,737;0,000;39,600;40,400;9,739;2,800;12,662;10,195;12,597;11,525;-3,142;26,630;0,000;259,940;Inf;266,000;260,000;11,528;2,742;11,835;24,830
7636,500;2,678;0,691;-34,135;3,055;9,665;5,573;37,775;5,231;1,955;-2,737;0,000;39,600;40,400;9,739;2,800;12,790;10,267;12,624;11,325;-3,142;26,630;0,000;258,840;Inf;266,000;260,000;11,745;2,741;11,843;24,828
7637,000;2,678;0,691;-34,135;3,055;9,665;5,606;37,786;5,228;1,986;-2,721;0,000;39,568;40,350;9,739;2,800;12,719;9,487;12,594;11,154;-3,143;26,622;0,000;258,840;Inf;267,000;260,000;11,752;2,740;11,797;24,924
7637,500;2,678;0,691;-34,135;3,055;9,665;5,606;37,786;5,228;1,986;-2,721;0,000;39,600;40,400;9,739;2,800;12,628;9,622;12,523;10,900;-3,143;26,622;0,000;257,940;Inf;267,000;260,000;11,488;2,739;11,743;24,927
7638,000;2,678;0,691;-34,135;3,055;9,665;5,606;37,786;5,228;1,986;-2,721;0,000;39,600;40,400;9,739;2,800;12,685;9,882;12,546;11,287;-3,143;26,622;0,000;257,940;Inf;268,000;260,000;11,418;2,738;11,976;24,937
7638,500;3,176;0,715;-35,209;2,922;9,697;5,606;37,786;5,228;1,986;-2,721;0,000;39,600;40,400;9,693;3,021;12,718;10,135;12,603;11,228;-3,143;26,622;0,000;258,840;Inf;268,000;260,000;11,600;2,737;11,841;24,939
7639,000;3,176;0,715;-35,209;2,922;9,697;5,606;37,786;5,228;1,986;-2,721;0,000;39,600;40,400;9,693;3,021;12,759;9,657;12,575;11,139;-3,143;26,622;0,000;258,840;Inf;269,000;260,000;11,671;2,744;11,900;24,929
7639,500;3,176;0,715;-35,209;2,922;9,697;5,606;37,786;5,228;1,986;-2,721;0,000;39,600;40,400;9,693;3,021;12,653;10,498;12,604;11,250;-3,143;26,622;0,000;257,640;Inf;269,000;260,000;11,533;2,751;11,937;24,963
7640,000;3,176;0,715;-35,209;2,922;9,697;5,606;37,786;5,228;1,986;-2,721;0,000;39,600;40,400;9,693;3,021;12,791;9,563;12,596;11,130;-3,143;26,622;0,000;257,640;Inf;270,000;260,000;11,751;2,758;11,972;24,966
7640,500;3,176;0,715;-35,209;2,922;9,697;5,576;37,783;5,224;1,990;-2,740;0,000;39,549;40,340;9,693;3,021;12,781;10,357;12,687;11,359;-3,136;26,618;0,000;259,440;Inf;270,000;260,000;11,520;2,765;11,992;25,008
7641,000;3,176;0,715;-35,209;2,922;9,697;5,576;37,783;5,224;1,990;-2,740;0,000;39,500;40,300;9,693;3,021;12,879;9,866;12,700;11,445;-3,136;26,618;0,000;259,440;Inf;270,000;260,000;11,796;2,772;11,843;25,034
7641,500;3,537;0,825;-35,209;2,986;9,705;5,576;37,783;5,224;1,990;-2,740;0,000;39,500;40,300;9,711;2,843;12,859;10,176;12,746;11,291;-3,136;26,618;0,000;259,040;Inf;270,000;260,000;11,723;2,778;11,975;25,040
7642,000;3,537;0,825;-35,209;2,986;9,705;5,576;37,783;5,224;1,990;-2,740;0,000;39,500;40,300;9,711;2,843;12,919;9,938;12,721;11,458;-3,136;26,618;0,000;259,040;Inf;270,000;260,000;11,768;2,791;12,030;25,040
7642,500;3,537;0,825;-35,209;2,986;9,705;5,576;37,783;5,224;1,990;-2,740;0,000;39,500;40,300;9,711;2,843;12,839;10,495;12,753;11,382;-3,136;26,618;0,000;261,140;Inf;270,000;260,000;11,759;2,803;12,042;25,018
7643,000;3,537;0,825;-35,209;2,986;9,705;5,576;37,783;5,224;1,990;-2,740;0,000;39,500;40,300;9,711;2,843;12,990;10,006;12,790;11,407;-3,136;26,618;0,000;261,140;Inf;269,000;260,000;11,867;2,815;11,940;24,901
7643,500;3,537;0,825;-35,209;2,986;9,705;5,565;37,767;5,228;2,012;-2,728;0,000;39,544;40,331;9,711;2,843;12,901;10,220;12,800;11,517;-3,141;26,613;0,000;263,540;Inf;269,000;260,000;11,798;2,827;12,075;24,894
7644,000;3,537;0,825;-35,209;2,986;9,705;5,565;37,767;5,228;2,012;-2,728;0,000;39,500;40,300;9,711;2,843;12,865;10,189;12,778;11,300;-3,141;26,613;0,000;263,540;Inf;268,000;260,000;11,860;2,838;12,054;24,883
7644,500;2,908;0,672;-35,209;2,992;9,675;5,565;37,767;5,228;2,012;-2,728;0,000;39,500;40,300;9,694;3,016;12,900;10,478;12,785;11,422;-3,141;26,613;0,000;263,640;Inf;268,000;260,000;11,783;2,850;12,118;24,889
7645,000;2,908;0,672;-35,209;2,992;9,675;5,565;37,767;5,228;2,012;-2,728;0,000;39,500;40,300;9,694;3,016;12,912;10,086;12,782;11,274;-3,141;26,613;0,000;263,640;Inf;267,000;260,000;11,897;2,851;12,177;24,922
7645,500;2,908;0,672;-35,209;2,992;9,675;5,565;37,767;5,228;2,012;-2,728;0,000;39,500;40,300;9,694;3,016;12,879;9,519;12,706;11,253;-3,141;26,613;0,000;263,640;Inf;267,000;260,000;11,764;2,852;11,987;24,928
7646,000;2,908;0,672;-35,209;2,992;9,675;5,565;37,767;5,228;2,012;-2,728;0,000;39,500;40,300;9,694;3,016;12,803;10,302;12,707;11,249;-3,141;26,613;0,000;263,640;Inf;266,000;260,000;11,589;2,853;12,056;24,948
7646,500;2,908;0,672;-35,209;2,992;9,675;5,565;37,767;5,228;2,012;-2,728;0,000;39,500;40,300;9,694;3,016;12,786;10,153;12,694;11,253;-3,141;26,613;0,000;261,740;Inf;266,000;260,000;11,765;2,854;12,134;24,990
7647,000;2,908;0,672;-35,209;2,992;9,675;5,534;37,803;5,231;2,053;-2,732;0,000;39,544;40,389;9,694;3,016;12,928;9,878;12,725;11,301;-3,143;26,618;0,000;261,740;Inf;265,000;260,000;11,722;2,854;12,067;25,189
7647,500;2,908;0,672;-35,209;2,992;9,675;5,534;37,803;5,231;2,053;-2,732;0,000;39,500;40,400;9,694;3,016;12,917;10,360;12,767;11,662;-3,143;26,618;0,000;261,340;Inf;265,000;260,000;11,708;2,855;12,014;25,282
7648,000;2,780;0,749;-33,992;3,079;9,663;5,534;37,803;5,231;2,053;-2,732;0,000;39,500;40,400;9,715;2,831;12,871;10,552;12,805;11,455;-3,143;26,618;0,000;261,340;Inf;264,000;260,000;11,927;2,856;12,105;25,201
7648,500;2,780;0,749;-33,992;3,079;9,663;5,534;37,803;5,231;2,053;-2,732;0,000;39,500;40,400;9,715;2,831;12,841;10,099;12,744;11,222;-3,143;26,618;0,000;261,340;Inf;264,000;260,000;11,921;2,855;12,086;25,139
7649,000;2,780;0,749;-33,992;3,079;9,663;5,534;37,803;5,231;2,053;-2,732;0,000;39,500;40,400;9,715;2,831;12,923;9,568;12,726;11,140;-3,143;26,618;0,000;261,340;Inf;263,000;260,000;11,727;2,854;12,023;25,110
7649,500;2,780;0,749;-33,992;3,079;9,663;5,534;37,803;5,231;2,053;-2,732;0,000;39,500;40,400;9,715;2,831;12,867;9,507;12,703;11,235;-3,143;26,618;0,000;258,240;Inf;263,000;260,000;11,589;2,853;11,960;25,112
