t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7765,500;3,000;0,689;-35,209;2,948;9,723;5,480;37,789;5,212;2,583;-2,707;0,000;39,700;40,600;9,705;2,915;14,288;11,531;14,192;12,849;-3,128;26,647;0,000;262,540;Inf;270,000;260,000;13,194;2,816;13,288;25,169
7766,000;3,000;0,689;-35,209;2,948;9,723;5,530;37,803;5,211;2,623;-2,705;0,000;39,689;40,587;9,705;2,915;14,282;11,259;14,155;12,829;-3,121;26,648;0,000;262,540;Inf;269,000;260,000;13,215;2,819;13,173;25,187
7766,500;3,000;0,689;-35,209;2,948;9,723;5,530;37,803;5,211;2,623;-2,705;0,000;39,700;40,600;9,705;2,915;14,174;11,712;14,178;12,773;-3,121;26,648;0,000;262,440;Inf;269,000;260,000;13,131;2,822;13,348;25,238
7767,000;2,822;0,688;-34,943;2,924;9,611;5,530;37,803;5,211;2,623;-2,705;0,000;39,700;40,600;9,789;3,022;14,144;11,509;14,142;12,690;-3,121;26,648;0,000;262,440;Inf;268,000;260,000;13,209;2,825;13,291;25,225
7767,500;2,822;0,688;-34,943;2,924;9,611;5,530;37,803;5,211;2,623;-2,705;0,000;39,700;40,600;9,789;3,022;14,210;11,344;14,153;12,611;-3,121;26,648;0,000;262,340;Inf;268,000;260,000;13,121;2,825;13,281;25,285
7768,000;2,822;0,688;-34,943;2,924;9,611;5,530;37,803;5,211;2,623;-2,705;0,000;39,700;40,600;9,789;3,022;14,222;10,891;14,101;12,460;-3,121;26,648;0,000;262,340;Inf;267,000;260,000;13,080;2,825;13,210;25,270
7768,500;2,822;0,688;-34,943;2,924;9,611;5,530;37,803;5,211;2,623;-2,705;0,000;39,700;40,600;9,789;3,022;14,155;10,960;14,074;12,567;-3,121;26,648;0,000;261,840;Inf;267,000;260,000;12,919;2,825;13,105;25,302
7769,000;2,822;0,688;-34,943;2,924;9,611;5,588;37,832;5,229;2,669;-2,698;0,000;39,680;40,584;9,789;3,022;14,140;11,125;14,055;12,681;-3,113;26,658;0,000;261,840;Inf;266,000;260,000;12,939;2,825;13,295;25,315
7769,500;2,822;0,688;-34,943;2,924;9,611;5,588;37,832;5,229;2,669;-2,698;0,000;39,700;40,600;9,789;3,022;14,159;11,182;14,073;12,607;-3,113;26,658;0,000;261,940;Inf;266,000;260,000;13,000;2,825;13,273;25,275
7770,000;2,822;0,688;-34,943;2,924;9,611;5,588;37,832;5,229;2,669;-2,698;0,000;39,700;40,600;9,789;3,022;14,227;10,711;14,049;12,549;-3,113;26,658;0,000;261,940;Inf;265,000;260,000;13,005;2,825;13,166;25,253
7770,500;3,028;0,694;-35,209;2,964;9,699;5,588;37,832;5,229;2,669;-2,698;0,000;39,700;40,600;9,673;3,008;14,132;11,237;14,079;12,779;-3,113;26,658;0,000;261,640;Inf;265,000;260,000;12,884;2,825;13,042;25,267
7771,000;3,028;0,694;-35,209;2,964;9,699;5,588;37,832;5,229;2,669;-2,698;0,000;39,700;40,600;9,673;3,008;14,290;11,040;14,158;12,908;-3,113;26,658;0,000;261,640;Inf;264,000;260,000;13,057;2,828;13,083;25,258
7771,500;3,028;0,694;-35,209;2,964;9,699;5,588;37,832;5,229;2,669;-2,698;0,000;39,700;40,600;9,673;3,008;14,294;11,731;14,223;12,901;-3,113;26,658;0,000;256,040;Inf;264,000;260,000;13,099;2,832;13,248;25,252
7772,000;3,028;0,694;-35,209;2,964;9,699;5,588;37,832;5,229;2,669;-2,698;0,000;39,700;40,600;9,673;3,008;14,291;11,419;14,219;12,858;-3,113;26,658;0,000;256,040;Inf;265,000;260,000;13,287;2,835;13,131;25,152
7772,500;3,028;0,694;-35,209;2,964;9,699;5,517;37,783;5,198;2,659;-2,711;0,000;39,653;40,491;9,673;3,008;14,337;10,693;14,192;12,639;-3,129;26,654;0,000;257,640;Inf;265,000;260,000;13,197;2,838;13,144;25,044
7773,000;3,028;0,694;-35,209;2,964;9,699;5,517;37,783;5,198;2,659;-2,711;0,000;39,700;40,500;9,673;3,008;14,258;11,203;14,188;12,796;-3,129;26,654;0,000;257,640;Inf;266,000;260,000;12,965;2,841;13,022;24,985
7773,500;2,883;0,671;-35,209;2,949;9,693;5,517;37,783;5,198;2,659;-2,711;0,000;39,700;40,500;9,629;3,054;14,215;10,911;14,141;12,751;-3,129;26,654;0,000;258,640;Inf;266,000;260,000;13,111;2,844;13,037;24,985
7774,000;2,883;0,671;-35,209;2,949;9,693;5,517;37,783;5,198;2,659;-2,711;0,000;39,700;40,500;9,629;3,054;14,189;10,621;14,102;12,407;-3,129;26,654;0,000;258,640;Inf;267,000;260,000;13,004;2,845;13,042;24,949
7774,500;2,883;0,671;-35,209;2,949;9,693;5,517;37,783;5,198;2,659;-2,711;0,000;39,700;40,500;9,629;3,054;14,161;11,735;14,148;13,042;-3,129;26,654;0,000;258,240;Inf;267,000;260,000;12,830;2,845;13,046;24,997
7775,000;2,883;0,671;-35,209;2,949;9,693;5,517;37,783;5,198;2,659;-2,711;0,000;39,700;40,500;9,629;3,054;14,217;11,794;14,222;12,922;-3,129;26,654;0,000;258,240;Inf;268,000;260,000;13,271;2,846;13,184;25,040
7775,500;2,883;0,671;-35,209;2,949;9,693;5,530;37,789;5,189;2,657;-2,703;0,000;39,634;40,487;9,629;3,054;14,386;11,082;14,211;12,662;-3,109;26,650;0,000;259,740;Inf;268,000;260,000;13,289;2,847;13,177;25,117
7776,000;2,883;0,671;-35,209;2,949;9,693;5,530;37,789;5,189;2,657;-2,703;0,000;39,600;40,500;9,629;3,054;14,195;11,131;14,155;12,664;-3,109;26,650;0,000;259,740;Inf;268,000;260,000;13,085;2,847;13,134;25,118
7776,500;2,883;0,671;-35,209;2,949;9,693;5,530;37,789;5,189;2,657;-2,703;0,000;39,600;40,500;9,629;3,054;14,288;11,164;14,148;12,863;-3,109;26,650;0,000;258,940;Inf;268,000;260,000;13,036;2,848;13,488;25,149
7777,000;2,619;0,723;-34,129;3,056;9,630;5,530;37,789;5,189;2,657;-2,703;0,000;39,600;40,500;9,749;2,899;14,344;11,511;14,247;12,932;-3,109;26,650;0,000;258,940;Inf;269,000;260,000;13,116;2,848;13,473;25,181
7777,500;2,619;0,723;-34,129;3,056;9,630;5,530;37,789;5,189;2,657;-2,703;0,000;39,600;40,500;9,749;2,899;14,460;11,417;14,274;12,962;-3,109;26,650;0,000;259,140;Inf;269,000;260,000;13,259;2,845;13,382;25,195
7778,000;2,619;0,723;-34,129;3,056;9,630;5,530;37,789;5,189;2,657;-2,703;0,000;39,600;40,500;9,749;2,899;14,390;11,315;14,298;13,076;-3,109;26,650;0,000;259,140;Inf;269,000;260,000;13,278;2,841;13,172;25,086
7778,500;2,619;0,723;-34,129;3,056;9,630;5,530;37,789;5,189;2,657;-2,703;0,000;39,600;40,500;9,749;2,899;14,534;11,528;14,411;13,117;-3,109;26,650;0,000;261,540;Inf;269,000;260,000;13,270;2,837;13,243;25,095
7779,000;2,619;0,723;-34,129;3,056;9,630;5,512;37,777;5,181;2,677;-2,713;0,000;39,630;40,456;9,749;2,899;14,564;11,500;14,414;13,107;-3,120;26,659;0,000;261,540;Inf;268,000;260,000;13,397;2,834;13,411;25,048
7779,500;2,619;0,723;-34,129;3,056;9,630;5,512;37,777;5,181;2,677;-2,713;0,000;39,600;40,500;9,749;2,899;14,396;11,660;14,352;12,975;-3,120;26,659;0,000;261,140;Inf;268,000;260,000;13,396;2,830;13,224;25,043
7780,000;2,536;0,588;-35,209;2,941;9,672;5,512;37,777;5,181;2,677;-2,713;0,000;39,600;40,500;9,614;2,997;14,448;11,106;14,339;12,752;-3,120;26,659;0,000;261,140;Inf;267,000;260,000;13,346;2,827;13,193;25,054
7780,500;2,536;0,588;-35,209;2,941;9,672;5,512;37,777;5,181;2,677;-2,713;0,000;39,600;40,500;9,614;2,997;14,448;12,009;14,410;13,104;-3,120;26,659;0,000;261,140;Inf;267,000;260,000;13,161;2,822;13,565;25,073
7781,000;2,536;0,588;-35,209;2,941;9,672;5,512;37,777;5,181;2,677;-2,713;0,000;39,600;40,500;9,614;2,997;14,473;10,903;14,345;12,727;-3,120;26,659;0,000;261,140;Inf;266,000;260,000;13,493;2,817;13,231;25,102
7781,500;2,536;0,588;-35,209;2,941;9,672;5,512;37,777;5,181;2,677;-2,713;0,000;39,600;40,500;9,614;2,997;14,411;10,934;14,284;12,800;-3,120;26,659;0,000;261,240;Inf;266,000;260,000;13,112;2,813;13,267;25,171
7782,000;2,536;0,588;-35,209;2,941;9,672;5,511;37,793;5,225;2,715;-2,720;0,000;39,617;40,437;9,614;2,997;14,402;12,008;14,347;13,282;-3,134;26,650;0,000;261,240;Inf;265,000;260,000;13,107;2,808;13,294;25,154
7782,500;2,536;0,588;-35,209;2,941;9,672;5,511;37,793;5,225;2,715;-2,720;0,000;39,600;40,400;9,614;2,997;14,595;11,690;14,432;13,274;-3,134;26,650;0,000;261,040;Inf;265,000;260,000;13,510;2,804;13,251;25,165
7783,000;2,536;0,588;-35,209;2,941;9,672;5,511;37,793;5,225;2,715;-2,720;0,000;39,600;40,400;9,614;2,997;14,661;11,539;14,487;13,103;-3,134;26,650;0,000;261,040;Inf;264,000;260,000;13,498;2,799;13,398;25,253
7783,500;2,441;0,629;-34,349;2,986;9,725;5,511;37,793;5,225;2,715;-2,720;0,000;39,600;40,400;9,723;2,847;14,593;11,869;14,495;13,201;-3,134;26,650;0,000;261,040;Inf;264,000;260,000;13,447;2,795;13,394;25,210
7784,000;2,441;0,629;-34,349;2,986;9,725;5,511;37,793;5,225;2,715;-2,720;0,000;39,600;40,400;9,723;2,847;14,562;11,174;14,417;12,911;-3,134;26,650;0,000;261,040;Inf;263,000;260,000;13,540;2,789;13,425;25,105
7784,500;2,441;0,629;-34,349;2,986;9,725;5,511;37,793;5,225;2,715;-2,720;0,000;39,600;40,400;9,723;2,847;14,554;12,138;14,472;13,266;-3,134;26,650;0,000;257,740;Inf;263,000;260,000;13,266;2,783;13,446;25,098
7785,000;2,441;0,629;-34,349;2,986;9,725;5,511;37,793;5,225;2,715;-2,720;0,000;39,600;40,400;9,723;2,847;14,551;11,900;14,525;13,166;-3,134;26,650;0,000;257,740;Inf;264,000;260,000;13,608;2,778;13,569;25,147
7785,500;2,441;0,629;-34,349;2,986;9,725;5,485;37,764;5,195;2,722;-2,723;0,000;39,604;40,413;9,723;2,847;14,647;11,151;14,492;13,143;-3,128;26,655;0,000;256,940;Inf;264,000;260,000;13,535;2,772;13,330;25,166
7786,000;2,441;0,629;-34,349;2,986;9,725;5,485;37,764;5,195;2,722;-2,723;0,000;39,600;40,400;9,723;2,847;14,556;11,845;14,509;13,133;-3,128;26,655;0,000;256,940;Inf;265,000;260,000;13,358;2,767;13,432;25,105
7786,500;3,136;0,782;-35,209;2,906;9,666;5,485;37,764;5,195;2,722;-2,723;0,000;39,600;40,400;9,720;3,114;14,623;11,630;14,508;13,275;-3,128;26,655;0,000;256,740;Inf;265,000;260,000;13,511;2,762;13,390;24,965
7787,000;3,136;0,782;-35,209;2,906;9,666;5,485;37,764;5,195;2,722;-2,723;0,000;39,600;40,400;9,720;3,114;14,597;11,752;14,496;13,220;-3,128;26,655;0,000;256,740;Inf;266,000;260,000;13,509;2,768;13,440;24,966
7787,500;3,136;0,782;-35,209;2,906;9,666;5,485;37,764;5,195;2,722;-2,723;0,000;39,600;40,400;9,720;3,114;14,647;11,534;14,491;13,179;-3,128;26,655;0,000;256,440;Inf;266,000;260,000;13,516;2,774;13,519;24,934
7788,000;3,136;0,782;-35,209;2,906;9,666;5,485;37,764;5,195;2,722;-2,723;0,000;39,600;40,400;9,720;3,114;14,528;11,784;14,512;13,035;-3,128;26,655;0,000;256,440;Inf;267,000;260,000;13,463;2,780;13,422;24,991
7788,500;3,136;0,782;-35,209;2,906;9,666;5,513;37,782;5,222;2,750;-2,725;0,000;39,597;40,418;9,720;3,114;14,626;11,195;14,496;13,056;-3,128;26,647;0,000;256,740;Inf;267,000;260,000;13,465;2,786;13,458;24,886
7789,000;3,136;0,782;-35,209;2,906;9,666;5,513;37,782;5,222;2,750;-2,725;0,000;39,600;40,400;9,720;3,114;14,546;11,996;14,487;13,142;-3,128;26,647;0,000;256,740;Inf;268,000;260,000;13,343;2,791;13,509;24,855
7789,500;3,105;0,819;-34,155;3,012;9,556;5,513;37,782;5,222;2,750;-2,725;0,000;39,600;40,400;9,805;2,897;14,544;11,664;14,500;13,060;-3,128;26,647;0,000;256,740;Inf;268,000;260,000;13,543;2,797;13,592;24,856
7790,000;3,105;0,819;-34,155;3,012;9,556;5,513;37,782;5,222;2,750;-2,725;0,000;39,600;40,400;9,805;2,897;14,611;11,667;14,521;13,254;-3,128;26,647;0,000;256,740;Inf;269,000;260,000;13,442;2,802;13,554;24,888
7790,500;3,105;0,819;-34,155;3,012;9,556;5,513;37,782;5,222;2,750;-2,725;0,000;39,600;40,400;9,805;2,897;14,570;11,744;14,537;13,099;-3,128;26,647;0,000;256,040;Inf;269,000;260,000;13,513;2,807;13,477;24,914
7791,000;3,105;0,819;-34,155;3,012;9,556;5,513;37,782;5,222;2,750;-2,725;0,000;39,600;40,400;9,805;2,897;14,533;11,913;14,527;13,108;-3,128;26,647;0,000;256,040;Inf;270,000;260,000;13,520;2,817;13,579;24,971
7791,500;3,105;0,819;-34,155;3,012;9,556;5,513;37,782;5,222;2,750;-2,725;0,000;39,600;40,400;9,805;2,897;14,606;11,568;14,526;13,099;-3,128;26,647;0,000;259,440;Inf;270,000;260,000;13,520;2,817;13,583;24,973
7792,000;3,105;0,819;-34,155;3,012;9,556;5,508;37,790;5,189;2,781;-2,729;0,000;39,597;40,403;9,805;2,897;14,623;11,788;14,555;13,229;-3,134;26,646;0,000;259,440;Inf;270,000;260,000;13,450;2,821;13,421;24,977
7792,500;3,105;0,819;-34,155;3,012;9,556;5,508;37,790;5,189;2,781;-2,729;0,000;39,600;40,400;9,805;2,897;14,527;11,415;14,493;13,019;-3,134;26,646;0,000;259,140;Inf;270,000;260,000;13,549;2,826;13,352;24,979
7793,000;2,200;0,617;-33,312;3,002;9,619;5,508;37,790;5,189;2,781;-2,729;0,000;39,600;40,400;9,779;2,916;14,547;11,227;14,487;12,944;-3,134;26,646;0,000;259,140;Inf;270,000;260,000;13,363;2,831;13,383;24,857
7793,500;2,200;0,617;-33,312;3,002;9,619;5,508;37,790;5,189;2,781;-2,729;0,000;39,600;40,400;9,779;2,916;14,606;11,489;14,506;13,026;-3,134;26,646;0,000;258,640;Inf;270,000;260,000;13,301;2,820;13,468;24,642
7794,000;2,200;0,617;-33,312;3,002;9,619;5,508;37,790;5,189;2,781;-2,729;0,000;39,600;40,400;9,779;2,916;14,571;11,527;14,502;13,038;-3,134;26,646;0,000;258,640;Inf;271,000;260,000;13,407;2,810;13,480;24,626
7794,500;2,200;0,617;-33,312;3,002;9,619;5,508;37,790;5,189;2,781;-2,729;0,000;39,600;40,400;9,779;2,916;14,542;11,480;14,482;12,985;-3,134;26,646;0,000;260,740;Inf;271,000;260,000;13,409;2,800;13,472;24,569
7795,000;2,200;0,617;-33,312;3,002;9,619;5,477;37,805;5,190;2,803;-2,732;0,000;39,592;40,398;9,779;2,916;14,513;11,474;14,468;13,007;-3,133;26,642;0,000;260,740;Inf;271,000;260,000;13,372;2,790;13,415;24,527
7795,500;2,200;0,617;-33,312;3,002;9,619;5,477;37,805;5,190;2,803;-2,732;0,000;39,600;40,400;9,779;2,916;14,517;11,677;14,455;13,067;-3,133;26,642;0,000;261,440;Inf;271,000;260,000;13,366;2,780;13,335;24,514
7796,000;3,012;0,757;-35,209;2,958;9,680;5,477;37,805;5,190;2,803;-2,732;0,000;39,600;40,400;9,693;3,137;14,648;11,479;14,518;13,199;-3,133;26,642;0,000;261,440;Inf;270,000;260,000;13,429;2,771;13,478;24,557
7796,500;3,012;0,757;-35,209;2,958;9,680;5,477;37,805;5,190;2,803;-2,732;0,000;39,600;40,400;9,693;3,137;14,536;12,201;14,521;13,210;-3,133;26,642;0,000;261,540;Inf;270,000;260,000;13,461;2,775;13,511;24,514
7797,000;3,012;0,757;-35,209;2,958;9,680;5,477;37,805;5,190;2,803;-2,732;0,000;39,600;40,400;9,693;3,137;14,699;11,264;14,561;13,096;-3,133;26,642;0,000;261,540;Inf;269,000;260,000;13,617;2,779;13,409;24,507
7797,500;3,012;0,757;-35,209;2,958;9,680;5,477;37,805;5,190;2,803;-2,732;0,000;39,600;40,400;9,693;3,137;14,607;11,848;14,557;13,258;-3,133;26,642;0,000;262,840;Inf;269,000;260,000;13,405;2,783;13,508;24,528
7798,000;3,012;0,757;-35,209;2,958;9,680;5,477;37,805;5,190;2,803;-2,732;0,000;39,600;40,400;9,693;3,137;14,553;11,876;14,558;13,144;-3,133;26,642;0,000;262,840;Inf;268,000;260,000;13,568;2,786;13,463;24,549
7798,500;3,012;0,757;-35,209;2,958;9,680;5,481;37,779;5,185;2,801;-2,730;0,000;39,580;40,371;9,693;3,137;14,545;11,994;14,525;13,181;-3,146;26,630;0,000;263,240;Inf;268,000;260,000;13,533;2,790;13,476;24,575
7799,000;3,012;0,757;-35,209;2,958;9,680;5,481;37,779;5,185;2,801;-2,730;0,000;39,600;40,400;9,693;3,137;14,576;11,837;14,539;13,110;-3,146;26,630;0,000;263,240;Inf;267,000;260,000;13,561;2,794;13,589;24,592
7799,500;3,004;0,746;-35,209;2,985;9,629;5,481;37,779;5,185;2,801;-2,730;0,000;39,600;40,400;9,612;3,048;14,641;11,254;14,517;13,152;-3,146;26,630;0,000;262,940;Inf;267,000;260,000;13,515;2,797;13,485;24,667
7800,000;3,004;0,746;-35,209;2,985;9,629;5,481;37,779;5,185;2,801;-2,730;0,000;39,600;40,400;9,612;3,048;14,570;11,638;14,502;13,170;-3,146;26,630;0,000;262,940;Inf;266,000;260,000;13,391;2,801;13,410;24,691
7800,500;3,004;0,746;-35,209;2,985;9,629;5,481;37,779;5,185;2,801;-2,730;0,000;39,600;40,400;9,612;3,048;14,579;11,961;14,520;13,172;-3,146;26,630;0,000;258,840;Inf;266,000;260,000;13,470;2,804;13,506;24,716
7801,000;3,004;0,746;-35,209;2,985;9,629;5,481;37,779;5,185;2,801;-2,730;0,000;39,600;40,400;9,612;3,048;14,721;11,578;14,592;13,128;-3,146;26,630;0,000;258,840;Inf;267,000;260,000;13,558;2,807;13,584;24,768
7801,500;3,004;0,746;-35,209;2,985;9,629;5,517;37,777;5,225;2,800;-2,747;0,000;39,587;40,448;9,612;3,048;14,655;11,602;14,566;13,207;-3,134;26,626;0,000;259,340;Inf;267,000;260,000;13,505;2,811;13,415;24,824
7802,000;3,004;0,746;-35,209;2,985;9,629;5,517;37,777;5,225;2,800;-2,747;0,000;39,600;40,400;9,612;3,048;14,648;11,710;14,606;13,179;-3,134;26,626;0,000;259,340;Inf;267,000;260,000;13,507;2,814;13,480;24,816
7802,500;3,009;0,675;-35,209;2,967;9,704;5,517;37,777;5,225;2,800;-2,747;0,000;39,600;40,400;9,687;3,003;14,643;11,428;14,570;13,192;-3,134;26,626;0,000;258,840;Inf;267,000;260,000;13,536;2,817;13,488;24,840
7803,000;3,009;0,675;-35,209;2,967;9,704;5,517;37,777;5,225;2,800;-2,747;0,000;39,600;40,400;9,687;3,003;14,613;11,307;14,521;13,074;-3,134;26,626;0,000;258,840;Inf;268,000;260,000;13,458;2,820;13,350;24,871
7803,500;3,009;0,675;-35,209;2,967;9,704;5,517;37,777;5,225;2,800;-2,747;0,000;39,600;40,400;9,687;3,003;14,580;11,841;14,561;13,049;-3,134;26,626;0,000;258,240;Inf;268,000;260,000;13,379;2,823;13,584;24,927
7804,000;3,009;0,675;-35,209;2,967;9,704;5,517;37,777;5,225;2,800;-2,747;0,000;39,600;40,400;9,687;3,003;14,607;11,710;14,544;13,250;-3,134;26,626;0,000;258,240;Inf;269,000;260,000;13,508;2,826;13,612;24,960
7804,500;3,009;0,675;-35,209;2,967;9,704;5,537;37,789;5,217;2,827;-2,729;0,000;39,594;40,491;9,687;3,003;14,605;11,776;14,558;13,275;-3,134;26,631;0,000;259,240;Inf;269,000;260,000;13,528;2,829;13,406;25,018
7805,000;3,009;0,675;-35,209;2,967;9,704;5,537;37,789;5,217;2,827;-2,729;0,000;39,600;40,500;9,687;3,003;14,619;11,445;14,569;13,010;-3,134;26,631;0,000;259,240;Inf;269,000;260,000;13,554;2,832;13,471;25,064
7805,500;3,009;0,675;-35,209;2,967;9,704;5,537;37,789;5,217;2,827;-2,729;0,000;39,600;40,500;9,687;3,003;14,570;11,954;14,582;13,160;-3,134;26,631;0,000;259,640;Inf;269,000;260,000;13,411;2,835;13,471;25,106
7806,000;3,308;0,783;-35,209;2,950;9,696;5,537;37,789;5,217;2,827;-2,729;0,000;39,600;40,500;9,750;3,036;14,644;11,332;14,564;12,977;-3,134;26,631;0,000;259,640;Inf;269,000;260,000;13,567;2,838;13,473;25,138
7806,500;3,308;0,783;-35,209;2,950;9,696;5,537;37,789;5,217;2,827;-2,729;0,000;39,600;40,500;9,750;3,036;14,597;10,969;14,510;12,900;-3,134;26,631;0,000;259,440;Inf;269,000;260,000;13,379;2,846;13,414;25,191
7807,000;3,308;0,783;-35,209;2,950;9,696;5,537;37,789;5,217;2,827;-2,729;0,000;39,600;40,500;9,750;3,036;14,515;11,048;14,487;12,857;-3,134;26,631;0,000;259,440;Inf;269,000;260,000;13,244;2,853;13,336;25,205
7807,500;3,308;0,783;-35,209;2,950;9,696;5,537;37,789;5,217;2,827;-2,729;0,000;39,600;40,500;9,750;3,036;14,480;11,545;14,454;13,002;-3,134;26,631;0,000;261,840;Inf;269,000;260,000;13,227;2,861;13,298;25,135
7808,000;3,308;0,783;-35,209;2,950;9,696;5,553;37,829;5,227;2,864;-2,742;0,000;39,600;40,441;9,750;3,036;14,520;10,849;14,449;12,871;-3,135;26,635;0,000;261,840;Inf;268,000;260,000;13,370;2,868;13,242;25,129
7808,500;3,308;0,783;-35,209;2,950;9,696;5,553;37,829;5,227;2,864;-2,742;0,000;39,600;40,400;9,750;3,036;14,629;11,040;14,508;12,986;-3,135;26,635;0,000;261,940;Inf;268,000;260,000;13,172;2,875;13,300;25,141
7809,000;2,484;0,554;-35,209;2,968;9,717;5,553;37,829;5,227;2,864;-2,742;0,000;39,600;40,400;9,714;3,131;14,463;11,635;14,515;13,030;-3,135;26,635;0,000;261,940;Inf;267,000;260,000;13,291;2,882;13,385;25,101
7809,500;2,484;0,554;-35,209;2,968;9,717;5,553;37,829;5,227;2,864;-2,742;0,000;39,600;40,400;9,714;3,131;14,609;11,073;14,476;12,956;-3,135;26,635;0,000;262,140;Inf;267,000;260,000;13,411;2,876;13,368;25,073
7810,000;2,484;0,554;-35,209;2,968;9,717;5,553;37,829;5,227;2,864;-2,742;0,000;39,600;40,400;9,714;3,131;14,490;11,229;14,446;12,951;-3,135;26,635;0,000;262,140;Inf;266,000;260,000;13,279;2,869;13,246;25,038
7810,500;2,484;0,554;-35,209;2,968;9,717;5,553;37,829;5,227;2,864;-2,742;0,000;39,600;40,400;9,714;3,131;14,405;11,800;14,462;12,984;-3,135;26,635;0,000;262,040;Inf;266,000;260,000;13,279;2,863;13,404;25,060
7811,000;2,484;0,554;-35,209;2,968;9,717;5,521;37,826;5,225;2,855;-2,734;0,000;39,604;40,477;9,714;3,131;14,562;11,435;14,492;12,994;-3,152;26,629;0,000;262,040;Inf;265,000;260,000;13,413;2,857;13,444;25,090
7811,500;2,484;0,554;-35,209;2,968;9,717;5,521;37,826;5,225;2,855;-2,734;0,000;39,600;40,500;9,714;3,131;14,535;11,406;14,470;13,101;-3,152;26,629;0,000;261,740;Inf;265,000;260,000;13,371;2,845;13,444;25,137
7812,000;2,484;0,554;-35,209;2,968;9,717;5,521;37,826;5,225;2,855;-2,734;0,000;39,600;40,500;9,714;3,131;14,425;11,828;14,456;13,017;-3,152;26,629;0,000;261,740;Inf;264,000;260,000;13,378;2,845;13,477;25,169
7812,500;2,899;0,800;-33,657;3,001;9,638;5,521;37,826;5,225;2,855;-2,734;0,000;39,600;40,500;9,795;2,993;14,422;11,532;14,426;12,864;-3,152;26,629;0,000;261,540;Inf;264,000;260,000;13,432;2,839;13,354;25,183
7813,000;2,899;0,800;-33,657;3,001;9,638;5,521;37,826;5,225;2,855;-2,734;0,000;39,600;40,500;9,795;2,993;14,471;10,810;14,392;12,809;-3,152;26,629;0,000;261,540;Inf;263,000;260,000;13,311;2,840;13,239;25,140
7813,500;2,899;0,800;-33,657;3,001;9,638;5,521;37,826;5,225;2,855;-2,734;0,000;39,600;40,500;9,795;2,993;14,395;11,532;14,392;12,953;-3,152;26,629;0,000;258,340;Inf;263,000;260,000;13,121;2,841;13,278;25,136
7814,000;2,899;0,800;-33,657;3,001;9,638;5,521;37,826;5,225;2,855;-2,734;0,000;39,600;40,500;9,795;2,993;14,362;10,789;14,349;12,710;-3,152;26,629;0,000;258,340;Inf;264,000;260,000;13,318;2,842;13,149;25,177
7814,500;2,899;0,800;-33,657;3,001;9,638;5,508;37,825;5,226;2,871;-2,739;0,000;39,615;40,494;9,795;2,993;14,399;11,732;14,392;12,918;-3,147;26,623;0,000;258,940;Inf;264,000;260,000;13,052;2,843;13,269;25,143
7815,000;2,899;0,800;-33,657;3,001;9,638;5,508;37,825;5,226;2,871;-2,739;0,000;39,600;40,500;9,795;2,993;14,386;11,063;14,354;12,760;-3,147;26,623;0,000;258,940;Inf;265,000;260,000;13,361;2,843;13,206;25,030
7815,500;2,467;0,617;-35,063;2,998;9,695;5,508;37,825;5,226;2,871;-2,739;0,000;39,600;40,500;9,765;3,167;14,365;11,118;14,333;12,845;-3,147;26,623;0,000;258,640;Inf;265,000;260,000;13,141;2,844;13,339;24,990
7816,000;2,467;0,617;-35,063;2,998;9,695;5,508;37,825;5,226;2,871;-2,739;0,000;39,600;40,500;9,765;3,167;14,304;11,686;14,345;12,822;-3,147;26,623;0,000;258,640;Inf;266,000;260,000;13,165;2,838;13,443;24,963
7816,500;2,467;0,617;-35,063;2,998;9,695;5,508;37,825;5,226;2,871;-2,739;0,000;39,600;40,500;9,765;3,167;14,471;11,113;14,344;12,728;-3,147;26,623;0,000;258,040;Inf;266,000;260,000;13,289;2,832;13,375;24,922
7817,000;2,467;0,617;-35,063;2,998;9,695;5,508;37,825;5,226;2,871;-2,739;0,000;39,600;40,500;9,765;3,167;14,390;11,695;14,385;13,034;-3,147;26,623;0,000;258,040;Inf;267,000;260,000;13,164;2,826;13,326;24,916
7817,500;2,467;0,617;-35,063;2,998;9,695;5,495;37,826;5,227;2,886;-2,727;0,000;39,623;40,524;9,765;3,167;14,360;11,546;14,382;13,094;-3,144;26,629;0,000;257,840;Inf;267,000;260,000;13,376;2,820;13,292;24,893
7818,000;2,467;0,617;-35,063;2,998;9,695;5,495;37,826;5,227;2,886;-2,727;0,000;39,600;40,500;9,765;3,167;14,624;12,134;14,565;13,492;-3,144;26,629;0,000;257,840;Inf;268,000;260,000;13,345;2,814;13,435;24,888
7818,500;3,636;0,885;-35,209;2,996;9,743;5,495;37,826;5,227;2,886;-2,727;0,000;39,600;40,500;9,720;2,938;14,796;12,304;14,670;13,641;-3,144;26,629;0,000;257,740;Inf;268,000;260,000;13,704;2,809;13,580;24,869
7819,000;3,636;0,885;-35,209;2,996;9,743;5,495;37,826;5,227;2,886;-2,727;0,000;39,600;40,500;9,720;2,938;14,707;11,857;14,688;13,360;-3,144;26,629;0,000;257,740;Inf;269,000;260,000;13,853;2,822;13,542;24,855
7819,500;3,636;0,885;-35,209;2,996;9,743;5,495;37,826;5,227;2,886;-2,727;0,000;39,600;40,500;9,720;2,938;14,794;11,427;14,686;13,276;-3,144;26,629;0,000;257,340;Inf;269,000;260,000;13,653;2,836;13,530;24,853
7820,000;3,636;0,885;-35,209;2,996;9,743;5,495;37,826;5,227;2,886;-2,727;0,000;39,600;40,500;9,720;2,938;14,664;11,950;14,681;13,200;-3,144;26,629;0,000;257,340;Inf;270,000;260,000;13,546;2,849;13,649;24,881
7820,500;3,636;0,885;-35,209;2,996;9,743;5,495;37,826;5,227;2,886;-2,727;0,000;39,600;40,500;9,720;2,938;14,648;11,494;14,618;12,995;-3,144;26,629;0,000;260,840;Inf;270,000;260,000;13,624;2,862;13,510;24,921
7821,000;3,636;0,885;-35,209;2,996;9,743;5,513;37,769;5,219;2,880;-2,749;0,000;39,635;40,540;9,720;2,938;14,646;11,206;14,556;12,892;-3,155;26,627;0,000;260,840;Inf;270,000;260,000;13,439;2,874;13,446;24,923
7821,500;3,636;0,885;-35,209;2,996;9,743;5,513;37,769;5,219;2,880;-2,749;0,000;39,600;40,500;9,720;2,938;14,496;11,467;14,512;13,030;-3,155;26,627;0,000;261,240;Inf;270,000;260,000;13,325;2,887;13,349;24,946
7822,000;3,044;0,751;-34,282;3,032;9,680;5,513;37,769;5,219;2,880;-2,749;0,000;39,600;40,500;9,818;2,842;14,708;11,164;14,566;13,042;-3,155;26,627;0,000;261,240;Inf;269,000;260,000;13,376;2,899;13,299;24,935
7822,500;3,044;0,751;-34,282;3,032;9,680;5,513;37,769;5,219;2,880;-2,749;0,000;39,600;40,500;9,818;2,842;14,558;11,862;14,596;13,133;-3,155;26,627;0,000;260,840;Inf;269,000;260,000;13,370;2,901;13,235;25,022
7823,000;3,044;0,751;-34,282;3,032;9,680;5,513;37,769;5,219;2,880;-2,749;0,000;39,600;40,500;9,818;2,842;14,529;11,132;14,510;12,830;-3,155;26,627;0,000;260,840;Inf;269,000;260,000;13,537;2,904;13,313;25,085
7823,500;3,044;0,751;-34,282;3,032;9,680;5,513;37,769;5,219;2,880;-2,749;0,000;39,600;40,500;9,818;2,842;14,550;11,072;14,444;12,870;-3,155;26,627;0,000;262,740;Inf;269,000;260,000;13,250;2,906;13,269;25,107
7824,000;3,044;0,751;-34,282;3,032;9,680;5,535;37,849;5,207;2,934;-2,739;0,000;39,646;40,644;9,818;2,842;14,529;11,936;14,511;13,203;-3,153;26,617;0,000;262,740;Inf;268,000;260,000;13,234;2,908;13,293;25,172
7824,500;3,044;0,751;-34,282;3,032;9,680;5,535;37,849;5,207;2,934;-2,739;0,000;39,600;40,600;9,818;2,842;14,494;11,386;14,462;12,898;-3,153;26,617;0,000;263,340;Inf;268,000;260,000;13,545;2,911;13,258;25,182
7825,000;3,120;0,712;-35,209;3,004;9,717;5,535;37,849;5,207;2,934;-2,739;0,000;39,600;40,600;9,674;3,017;14,593;11,047;14,462;12,968;-3,153;26,617;0,000;263,340;Inf;267,000;260,000;13,310;2,913;13,343;25,170
7825,500;3,120;0,712;-35,209;3,004;9,717;5,535;37,849;5,207;2,934;-2,739;0,000;39,600;40,600;9,674;3,017;14,471;11,663;14,464;13,012;-3,153;26,617;0,000;262,740;Inf;267,000;260,000;13,268;2,916;13,304;25,153
7826,000;3,120;0,712;-35,209;3,004;9,717;5,535;37,849;5,207;2,934;-2,739;0,000;39,600;40,600;9,674;3,017;14,475;11,527;14,484;12,891;-3,153;26,617;0,000;262,740;Inf;266,000;260,000;13,402;2,920;13,307;25,158
7826,500;3,120;0,712;-35,209;3,004;9,717;5,535;37,849;5,207;2,934;-2,739;0,000;39,600;40,600;9,674;3,017;14,548;11,154;14,455;13,023;-3,153;26,617;0,000;261,440;Inf;266,000;260,000;13,345;2,923;13,344;25,187
7827,000;3,120;0,712;-35,209;3,004;9,717;5,535;37,849;5,207;2,934;-2,739;0,000;39,600;40,600;9,674;3,017;14,449;11,666;14,436;12,887;-3,153;26,617;0,000;261,440;Inf;265,000;260,000;13,295;2,926;13,467;25,149
7827,500;3,120;0,712;-35,209;3,004;9,717;5,553;37,830;5,230;2,937;-2,740;0,000;39,652;40,616;9,674;3,017;14,519;11,095;14,423;12,846;-3,151;26,620;0,000;262,240;Inf;265,000;260,000;13,359;2,929;13,374;25,128
7828,000;3,120;0,712;-35,209;3,004;9,717;5,553;37,830;5,230;2,937;-2,740;0,000;39,700;40,600;9,674;3,017;14,449;11,317;14,405;12,952;-3,151;26,620;0,000;262,240;Inf;264,000;260,000;13,221;2,932;13,298;25,129
7828,500;3,105;0,775;-35,175;2,956;9,702;5,553;37,830;5,230;2,937;-2,740;0,000;39,700;40,600;9,753;3,183;14,394;11,584;14,389;12,911;-3,151;26,620;0,000;261,140;Inf;264,000;260,000;13,281;2,935;13,294;25,102
7829,000;3,105;0,775;-35,175;2,956;9,702;5,553;37,830;5,230;2,937;-2,740;0,000;39,700;40,600;9,753;3,183;14,393;10,688;14,347;12,771;-3,151;26,620;0,000;261,140;Inf;263,000;260,000;13,320;2,938;13,179;25,122
7829,500;3,105;0,775;-35,175;2,956;9,702;5,553;37,830;5,230;2,937;-2,740;0,000;39,700;40,600;9,753;3,183;14,371;11,249;14,381;12,949;-3,151;26,620;0,000;255,440;Inf;263,000;260,000;13,050;2,941;13,145;25,072
7830,000;3,105;0,775;-35,175;2,956;9,702;5,553;37,830;5,230;2,937;-2,740;0,000;39,700;40,600;9,753;3,183;14,400;10,777;14,338;12,662;-3,151;26,620;0,000;255,440;Inf;264,000;260,000;13,238;2,944;13,109;25,091
7830,500;3,105;0,775;-35,175;2,956;9,702;5,555;37,863;5,238;2,964;-2,733;0,000;39,667;40,653;9,753;3,183;14,321;11,418;14,335;12,794;-3,148;26,625;0,000;256,440;Inf;264,000;260,000;13,044;2,946;13,027;25,150
7831,000;3,105;0,775;-35,175;2,956;9,702;5,555;37,863;5,238;2,964;-2,733;0,000;39,700;40,700;9,753;3,183;14,321;11,370;14,333;12,811;-3,148;26,625;0,000;256,440;Inf;265,000;260,000;13,217;2,949;13,101;25,226
7831,500;2,584;0,578;-35,209;3,073;9,694;5,555;37,863;5,238;2,964;-2,733;0,000;39,700;40,700;9,680;2,943;14,310;11,272;14,320;12,728;-3,148;26,625;0,000;257,640;Inf;265,000;260,000;13,209;2,951;13,227;25,344
7832,000;2,584;0,578;-35,209;3,073;9,694;5,555;37,863;5,238;2,964;-2,733;0,000;39,700;40,700;9,680;2,943;14,372;10,781;14,295;12,692;-3,148;26,625;0,000;257,640;Inf;266,000;260,000;13,157;2,945;13,043;25,296
7832,500;2,584;0,578;-35,209;3,073;9,694;5,555;37,863;5,238;2,964;-2,733;0,000;39,700;40,700;9,680;2,943;14,318;11,560;14,325;12,984;-3,148;26,625;0,000;256,240;Inf;266,000;260,000;13,035;2,940;13,068;25,278
7833,000;2,584;0,578;-35,209;3,073;9,694;5,555;37,863;5,238;2,964;-2,733;0,000;39,700;40,700;9,680;2,943;14,350;11,986;14,391;13,028;-3,148;26,625;0,000;256,240;Inf;267,000;260,000;13,297;2,934;13,338;25,328
7833,500;2,584;0,578;-35,209;3,073;9,694;5,525;37,832;5,220;2,947;-2,742;0,000;39,677;40,663;9,680;2,943;14,464;11,665;14,425;12,971;-3,169;26,613;0,000;257,240;Inf;267,000;260,000;13,439;2,928;13,345;25,302
7834,000;2,584;0,578;-35,209;3,073;9,694;5,525;37,832;5,220;2,947;-2,742;0,000;39,700;40,700;9,680;2,943;14,421;11,411;14,397;12,897;-3,169;26,613;0,000;257,240;Inf;268,000;260,000;13,381;2,922;13,255;25,275
7834,500;2,584;0,578;-35,209;3,073;9,694;5,525;37,832;5,220;2,947;-2,742;0,000;39,700;40,700;9,680;2,943;14,578;12,043;14,517;13,440;-3,169;26,613;0,000;258,340;Inf;268,000;260,000;13,281;2,917;13,427;25,231
7835,000;3,109;0,830;-34,433;3,028;9,615;5,525;37,832;5,220;2,947;-2,742;0,000;39,700;40,700;9,736;3,009;14,633;11,962;14,551;13,276;-3,169;26,613;0,000;258,340;Inf;269,000;260,000;13,644;2,911;13,372;25,206
7835,500;3,109;0,830;-34,433;3,028;9,615;5,525;37,832;5,220;2,947;-2,742;0,000;39,700;40,700;9,736;3,009;14,709;11,196;14,574;13,090;-3,169;26,613;0,000;258,340;Inf;269,000;260,000;13,605;2,915;13,339;25,214
7836,000;3,109;0,830;-34,433;3,028;9,615;5,525;37,832;5,220;2,947;-2,742;0,000;39,700;40,700;9,736;3,009;14,604;11,112;14,536;13,048;-3,169;26,613;0,000;258,340;Inf;270,000;260,000;13,392;2,918;13,227;25,185
7836,500;3,109;0,830;-34,433;3,028;9,615;5,525;37,832;5,220;2,947;-2,742;0,000;39,700;40,700;9,736;3,009;14,539;11,807;14,525;13,076;-3,169;26,613;0,000;261,240;Inf;270,000;260,000;13,325;2,921;13,390;25,186
7837,000;3,109;0,830;-34,433;3,028;9,615;5,526;37,816;5,185;2,964;-2,747;0,000;39,696;40,715;9,736;3,009;14,563;11,359;14,506;12,919;-3,160;26,619;0,000;261,240;Inf;269,000;260,000;13,487;2,924;13,409;25,231
7837,500;3,109;0,830;-34,433;3,028;9,615;5,526;37,816;5,185;2,964;-2,747;0,000;39,700;40,700;9,736;3,009;14,590;11,327;14,485;12,982;-3,160;26,619;0,000;260,740;Inf;269,000;260,000;13,337;2,927;13,331;25,264
7838,000;2,845;0,688;-35,209;2,999;9,794;5,526;37,816;5,185;2,964;-2,747;0,000;39,700;40,700;9,647;2,950;14,562;11,729;14,513;13,303;-3,160;26,619;0,000;260,740;Inf;269,000;260,000;13,346;2,930;13,302;25,309
7838,500;2,845;0,688;-35,209;2,999;9,794;5,526;37,816;5,185;2,964;-2,747;0,000;39,700;40,700;9,647;2,950;14,593;11,918;14,571;13,198;-3,160;26,619;0,000;260,640;Inf;269,000;260,000;13,527;2,929;13,361;25,367
7839,000;2,845;0,688;-35,209;2,999;9,794;5,526;37,816;5,185;2,964;-2,747;0,000;39,700;40,700;9,647;2,950;14,655;11,595;14,593;13,121;-3,160;26,619;0,000;260,640;Inf;269,000;260,000;13,570;2,927;13,470;25,372
7839,500;2,845;0,688;-35,209;2,999;9,794;5,526;37,816;5,185;2,964;-2,747;0,000;39,700;40,700;9,647;2,950;14,597;11,076;14,541;13,127;-3,160;26,619;0,000;261,440;Inf;269,000;260,000;13,491;2,926;13,303;25,371
7840,000;2,845;0,688;-35,209;2,999;9,794;5,510;37,822;5,203;2,990;-2,757;0,000;39,707;40,715;9,647;2,950;14,558;11,609;14,537;13,125;-3,161;26,616;0,000;261,440;Inf;268,000;260,000;13,335;2,925;13,286;25,368
7840,500;2,845;0,688;-35,209;2,999;9,794;5,510;37,822;5,203;2,990;-2,757;0,000;39,700;40,700;9,647;2,950;14,557;11,893;14,586;13,188;-3,161;26,616;0,000;261,340;Inf;268,000;260,000;13,457;2,923;13,252;25,265
7841,000;2,845;0,688;-35,209;2,999;9,794;5,510;37,822;5,203;2,990;-2,757;0,000;39,700;40,700;9,647;2,950;14,549;11,346;14,522;13,095;-3,161;26,616;0,000;261,340;Inf;267,000;260,000;13,556;2,922;13,325;25,270
7841,500;2,772;0,649;-35,209;2,998;9,662;5,510;37,822;5,203;2,990;-2,757;0,000;39,700;40,700;9,652;3,014;14,459;11,858;14,537;13,041;-3,161;26,616;0,000;261,940;Inf;267,000;260,000;13,378;2,921;13,449;25,137
7842,000;2,772;0,649;-35,209;2,998;9,662;5,510;37,822;5,203;2,990;-2,757;0,000;39,700;40,700;9,652;3,014;14,649;11,091;14,543;12,937;-3,161;26,616;0,000;261,940;Inf;266,000;260,000;13,474;2,918;13,305;25,053
7842,500;2,772;0,649;-35,209;2,998;9,662;5,510;37,822;5,203;2,990;-2,757;0,000;39,700;40,700;9,652;3,014;14,605;11,203;14,506;13,005;-3,161;26,616;0,000;260,840;Inf;266,000;260,000;13,305;2,916;13,379;25,046
7843,000;2,772;0,649;-35,209;2,998;9,662;5,510;37,822;5,203;2,990;-2,757;0,000;39,700;40,700;9,652;3,014;14,502;11,885;14,527;13,144;-3,161;26,616;0,000;260,840;Inf;266,000;260,000;13,330;2,913;13,250;25,079
7843,500;2,772;0,649;-35,209;2,998;9,662;5,532;37,843;5,238;3,023;-2,744;0,000;39,719;40,757;9,652;3,014;14,615;11,187;14,524;12,954;-3,163;26,607;0,000;260,940;Inf;266,000;260,000;13,515;2,911;13,250;25,038
7844,000;2,772;0,649;-35,209;2,998;9,662;5,532;37,843;5,238;3,023;-2,744;0,000;39,700;40,800;9,652;3,014;14,597;11,499;14,517;13,118;-3,163;26,607;0,000;260,940;Inf;266,000;260,000;13,320;2,909;13,379;24,967
7844,500;2,762;0,662;-35,209;2,950;9,745;5,532;37,843;5,238;3,023;-2,744;0,000;39,700;40,800;9,672;3,073;14,497;11,964;14,546;13,138;-3,163;26,607;0,000;261,140;Inf;266,000;260,000;13,433;2,907;13,229;25,034
7845,000;2,762;0,662;-35,209;2,950;9,745;5,532;37,843;5,238;3,023;-2,744;0,000;39,700;40,800;9,672;3,073;14,620;11,790;14,604;13,203;-3,163;26,607;0,000;261,140;Inf;265,000;260,000;13,536;2,904;13,276;25,091
7845,500;2,762;0,662;-35,209;2,950;9,745;5,532;37,843;5,238;3,023;-2,744;0,000;39,700;40,800;9,672;3,073;14,557;11,641;14,560;13,017;-3,163;26,607;0,000;258,240;Inf;265,000;260,000;13,554;2,902;13,326;25,166
7846,000;2,762;0,662;-35,209;2,950;9,745;5,532;37,843;5,238;3,023;-2,744;0,000;39,700;40,800;9,672;3,073;14,641;11,073;14,522;12,900;-3,163;26,607;0,000;258,240;Inf;266,000;260,000;13,444;2,900;13,298;25,156
7846,500;2,762;0,662;-35,209;2,950;9,745;5,566;37,838;5,239;3,036;-2,744;0,000;39,743;40,792;9,672;3,073;14,585;11,195;14,500;12,987;-3,151;26,612;0,000;259,440;Inf;266,000;260,000;13,284;2,897;13,287;25,188
7847,000;2,762;0,662;-35,209;2,950;9,745;5,566;37,838;5,239;3,036;-2,744;0,000;39,700;40,800;9,672;3,073;14,598;11,132;14,516;13,097;-3,151;26,612;0,000;259,440;Inf;266,000;260,000;13,317;2,895;13,333;25,231
7847,500;3,642;0,846;-35,209;2,956;9,688;5,566;37,838;5,239;3,036;-2,744;0,000;39,700;40,800;9,722;3,002;14,611;11,189;14,543;13,119;-3,151;26,612;0,000;259,440;Inf;266,000;260,000;13,336;2,893;13,505;25,342
7848,000;3,642;0,846;-35,209;2,956;9,688;5,566;37,838;5,239;3,036;-2,744;0,000;39,700;40,800;9,722;3,002;14,617;12,364;14,614;13,385;-3,151;26,612;0,000;259,440;Inf;266,000;260,000;13,365;2,905;13,262;25,392
7848,500;3,642;0,846;-35,209;2,956;9,688;5,566;37,838;5,239;3,036;-2,744;0,000;39,700;40,800;9,722;3,002;14,704;12,364;14,682;13,413;-3,151;26,612;0,000;258,240;Inf;266,000;260,000;13,745;2,917;13,487;25,439
7849,000;3,642;0,846;-35,209;2,956;9,688;5,566;37,838;5,239;3,036;-2,744;0,000;39,700;40,800;9,722;3,002;14,789;12,079;14,707;13,609;-3,151;26,612;0,000;258,240;Inf;267,000;260,000;13,790;2,929;13,599;25,611
7849,500;3,642;0,846;-35,209;2,956;9,688;5,566;37,838;5,239;3,036;-2,744;0,000;39,700;40,800;9,722;3,002;14,814;11,128;14,720;13,210;-3,151;26,612;0,000;259,040;Inf;267,000;260,000;13,796;2,941;13,449;25,731
7850,000;3,642;0,846;-35,209;2,956;9,688;5,548;37,818;5,197;3,028;-2,727;0,000;39,759;40,799;9,722;3,002;14,801;12,122;14,731;13,584;-3,145;26,613;0,000;259,040;Inf;267,000;260,000;13,468;2,952;13,358;25,672
7850,500;3,642;0,846;-35,209;2,956;9,688;5,548;37,818;5,197;3,028;-2,727;0,000;39,800;40,800;9,722;3,002;14,801;12,030;14,762;13,388;-3,145;26,613;0,000;258,740;Inf;267,000;260,000;13,809;2,964;13,469;25,618
7851,000;3,346;0,763;-35,209;2,918;9,731;5,548;37,818;5,197;3,028;-2,727;0,000;39,800;40,800;9,674;3,001;14,917;11,362;14,763;13,273;-3,145;26,613;0,000;258,740;Inf;268,000;260,000;13,745;2,975;13,393;25,588
7851,500;3,346;0,763;-35,209;2,918;9,731;5,548;37,818;5,197;3,028;-2,727;0,000;39,800;40,800;9,674;3,001;14,823;11,229;14,722;13,178;-3,145;26,613;0,000;258,540;Inf;268,000;260,000;13,579;2,981;13,387;25,606
7852,000;3,346;0,763;-35,209;2,918;9,731;5,548;37,818;5,197;3,028;-2,727;0,000;39,800;40,800;9,674;3,001;14,745;11,662;14,714;13,184;-3,145;26,613;0,000;258,540;Inf;269,000;260,000;13,488;2,987;13,410;25,561
7852,500;3,346;0,763;-35,209;2,918;9,731;5,548;37,818;5,197;3,028;-2,727;0,000;39,800;40,800;9,674;3,001;14,688;11,531;14,636;13,215;-3,145;26,613;0,000;259,240;Inf;269,000;260,000;13,576;2,993;13,416;25,518
7853,000;3,346;0,763;-35,209;2,918;9,731;5,509;37,861;5,205;3,074;-2,740;0,000;39,764;40,855;9,674;3,001;14,606;11,883;14,620;13,204;-3,137;26,607;0,000;259,240;Inf;269,000;260,000;13,517;2,999;13,430;25,464
7853,500;3,346;0,763;-35,209;2,918;9,731;5,509;37,861;5,205;3,074;-2,740;0,000;39,800;40,900;9,674;3,001;14,600;11,563;14,600;13,057;-3,137;26,607;0,000;259,740;Inf;269,000;260,000;13,578;3,004;13,511;25,421
7854,000;2,760;0,658;-35,209;2,973;9,680;5,509;37,861;5,205;3,074;-2,740;0,000;39,800;40,900;9,726;3,060;14,616;11,169;14,542;12,867;-3,137;26,607;0,000;259,740;Inf;269,000;260,000;13,455;3,010;13,415;25,409
7854,500;2,760;0,658;-35,209;2,973;9,680;5,509;37,861;5,205;3,074;-2,740;0,000;39,800;40,900;9,726;3,060;14,591;10,999;14,501;12,777;-3,137;26,607;0,000;259,540;Inf;269,000;260,000;13,299;3,006;13,353;25,460
7855,000;2,760;0,658;-35,209;2,973;9,680;5,509;37,861;5,205;3,074;-2,740;0,000;39,800;40,900;9,726;3,060;14,536;11,610;14,507;13,040;-3,137;26,607;0,000;259,540;Inf;269,000;260,000;13,217;3,002;13,489;25,735
7855,500;2,760;0,658;-35,209;2,973;9,680;5,509;37,861;5,205;3,074;-2,740;0,000;39,800;40,900;9,726;3,060;14,466;11,862;14,513;13,026;-3,137;26,607;0,000;261,440;Inf;269,000;260,000;13,423;2,998;13,350;25,804
7856,000;2,760;0,658;-35,209;2,973;9,680;5,509;37,861;5,205;3,074;-2,740;0,000;39,800;40,900;9,726;3,060;14,549;11,380;14,508;13,107;-3,137;26,607;0,000;261,440;Inf;268,000;260,000;13,466;2,994;13,319;25,801
7856,500;2,760;0,658;-35,209;2,973;9,680;5,503;37,872;5,217;3,086;-2,750;0,000;39,767;40,888;9,726;3,060;14,514;11,967;14,534;13,068;-3,145;26,603;0,000;261,040;Inf;268,000;260,000;13,386;2,990;13,533;25,813
7857,000;2,760;0,658;-35,209;2,973;9,680;5,503;37,872;5,217;3,086;-2,750;0,000;39,800;40,900;9,726;3,060;14,651;11,291;14,546;13,118;-3,145;26,603;0,000;261,040;Inf;267,000;260,000;13,521;2,986;13,463;25,799
7857,500;3,072;0,727;-35,209;2,993;9,754;5,503;37,872;5,217;3,086;-2,750;0,000;39,800;40,900;9,697;3,028;14,651;11,838;14,577;13,225;-3,145;26,603;0,000;260,640;Inf;267,000;260,000;13,401;2,983;13,442;25,792
7858,000;3,072;0,727;-35,209;2,993;9,754;5,503;37,872;5,217;3,086;-2,750;0,000;39,800;40,900;9,697;3,028;14,641;11,740;14,593;13,117;-3,145;26,603;0,000;260,640;Inf;267,000;260,000;13,573;2,984;13,572;25,698
7858,500;3,072;0,727;-35,209;2,993;9,754;5,503;37,872;5,217;3,086;-2,750;0,000;39,800;40,900;9,697;3,028;14,727;11,293;14,602;13,163;-3,145;26,603;0,000;257,640;Inf;267,000;260,000;13,523;2,985;13,429;25,574
7859,000;3,072;0,727;-35,209;2,993;9,754;5,503;37,872;5,217;3,086;-2,750;0,000;39,800;40,900;9,697;3,028;14,664;11,462;14,595;13,184;-3,145;26,603;0,000;257,640;Inf;268,000;260,000;13,446;2,987;13,612;25,548
7859,500;3,072;0,727;-35,209;2,993;9,754;5,526;37,859;5,205;3,099;-2,729;0,000;39,794;40,897;9,697;3,028;14,700;12,082;14,686;13,327;-3,140;26,605;0,000;258,440;Inf;268,000;260,000;13,476;2,988;13,580;25,475
7860,000;3,072;0,727;-35,209;2,993;9,754;5,526;37,859;5,205;3,099;-2,729;0,000;39,800;40,900;9,697;3,028;14,930;11,534;14,734;13,283;-3,140;26,605;0,000;258,440;Inf;269,000;260,000;13,699;2,990;13,552;25,463
7860,500;2,883;0,684;-35,209;2,964;9,639;5,526;37,859;5,205;3,099;-2,729;0,000;39,800;40,900;9,726;3,046;14,826;11,408;14,700;13,174;-3,140;26,605;0,000;258,440;Inf;269,000;260,000;13,620;2,991;13,541;25,438
7861,000;2,883;0,684;-35,209;2,964;9,639;5,526;37,859;5,205;3,099;-2,729;0,000;39,800;40,900;9,726;3,046;14,762;11,800;14,679;13,465;-3,140;26,605;0,000;258,440;Inf;270,000;260,000;13,527;2,989;13,475;25,426
7861,500;2,883;0,684;-35,209;2,964;9,639;5,526;37,859;5,205;3,099;-2,729;0,000;39,800;40,900;9,726;3,046;14,784;10,949;14,701;13,158;-3,140;26,605;0,000;259,840;Inf;270,000;260,000;13,677;2,988;13,415;25,406
7862,000;2,883;0,684;-35,209;2,964;9,639;5,526;37,859;5,205;3,099;-2,729;0,000;39,800;40,900;9,726;3,046;14,729;12,163;14,722;13,358;-3,140;26,605;0,000;259,840;Inf;270,000;260,000;13,398;2,986;13,291;25,347
7862,500;2,883;0,684;-35,209;2,964;9,639;5,563;37,853;5,242;3,114;-2,740;0,000;39,796;40,899;9,726;3,046;14,690;10,869;14,617;13,042;-3,151;26,605;0,000;261,040;Inf;270,000;260,000;13,743;2,984;13,443;25,351
7863,000;2,883;0,684;-35,209;2,964;9,639;5,563;37,853;5,242;3,114;-2,740;0,000;39,800;40,900;9,726;3,046;14,692;11,272;14,615;13,234;-3,151;26,605;0,000;261,040;Inf;269,000;260,000;13,305;2,982;13,362;25,325
7863,500;2,883;0,684;-35,209;2,964;9,639;5,563;37,853;5,242;3,114;-2,740;0,000;39,800;40,900;9,726;3,046;14,723;11,533;14,648;13,184;-3,151;26,605;0,000;261,240;Inf;269,000;260,000;13,453;2,981;13,337;25,289
7864,000;2,571;0,671;-34,186;2,996;9,728;5,563;37,853;5,242;3,114;-2,740;0,000;39,800;40,900;9,735;2,918;14,635;11,601;14,627;13,082;-3,151;26,605;0,000;261,240;Inf;268,000;260,000;13,522;2,979;13,458;25,189
7864,500;2,571;0,671;-34,186;2,996;9,728;5,563;37,853;5,242;3,114;-2,740;0,000;39,800;40,900;9,735;2,918;14,638;11,256;14,577;12,921;-3,151;26,605;0,000;261,340;Inf;268,000;260,000;13,486;2,973;13,423;25,116
7865,000;2,571;0,671;-34,186;2,996;9,728;5,563;37,853;5,242;3,114;-2,740;0,000;39,800;40,900;9,735;2,918;14,621;10,922;14,536;12,778;-3,151;26,605;0,000;261,340;Inf;267,000;260,000;13,348;2,966;13,347;25,086
7865,500;2,571;0,671;-34,186;2,996;9,728;5,563;37,853;5,242;3,114;-2,740;0,000;39,800;40,900;9,735;2,918;14,574;11,295;14,516;13,105;-3,151;26,605;0,000;260,840;Inf;267,000;260,000;13,214;2,960;13,236;24,999
7866,000;2,571;0,671;-34,186;2,996;9,728;5,533;37,900;5,224;3,135;-2,735;0,000;39,812;40,936;9,735;2,918;14,522;10,792;14,491;12,893;-3,149;26,610;0,000;260,840;Inf;267,000;260,000;13,373;2,953;13,238;24,995
7866,500;2,571;0,671;-34,186;2,996;9,728;5,533;37,900;5,224;3,135;-2,735;0,000;39,800;40,900;9,735;2,918;14,442;11,635;14,436;12,929;-3,149;26,610;0,000;260,540;Inf;267,000;260,000;13,174;2,947;13,332;25,039
7867,000;3,126;0,709;-35,209;3,007;9,703;5,533;37,900;5,224;3,135;-2,735;0,000;39,800;40,900;9,738;2,976;14,463;11,937;14,482;13,096;-3,149;26,610;0,000;260,540;Inf;267,000;260,000;13,361;2,941;13,525;25,060
7867,500;3,126;0,709;-35,209;3,007;9,703;5,533;37,900;5,224;3,135;-2,735;0,000;39,800;40,900;9,738;2,976;14,633;11,390;14,519;12,991;-3,149;26,610;0,000;260,740;Inf;267,000;260,000;13,495;2,944;13,503;25,097
7868,000;3,126;0,709;-35,209;3,007;9,703;5,533;37,900;5,224;3,135;-2,735;0,000;39,800;40,900;9,738;2,976;14,606;11,204;14,519;13,002;-3,149;26,610;0,000;260,740;Inf;267,000;260,000;13,383;2,947;13,413;25,111
7868,500;3,126;0,709;-35,209;3,007;9,703;5,533;37,900;5,224;3,135;-2,735;0,000;39,800;40,900;9,738;2,976;14,535;11,599;14,519;13,017;-3,149;26,610;0,000;259,040;Inf;267,000;260,000;13,333;2,950;13,328;25,097
7869,000;3,126;0,709;-35,209;3,007;9,703;5,533;37,867;5,221;3,116;-2,749;0,000;39,804;40,883;9,738;2,976;14,477;11,572;14,529;13,164;-3,157;26,599;0,000;259,040;Inf;267,000;260,000;13,417;2,953;13,233;25,108
7869,500;3,126;0,709;-35,209;3,007;9,703;5,533;37,867;5,221;3,116;-2,749;0,000;39,800;40,900;9,738;2,976;14,648;11,187;14,544;13,159;-3,157;26,599;0,000;259,340;Inf;267,000;260,000;13,435;2,955;13,360;25,101
7870,000;3,126;0,709;-35,209;3,007;9,703;5,533;37,867;5,221;3,116;-2,749;0,000;39,800;40,900;9,738;2,976;14,614;11,849;14,612;13,224;-3,157;26,599;0,000;259,340;Inf;267,000;260,000;13,384;2,958;13,257;25,120
7870,500;2,824;0,680;-35,209;3,014;9,637;5,533;37,867;5,221;3,116;-2,749;0,000;39,800;40,900;9,651;3,046;14,804;11,527;14,708;13,228;-3,157;26,599;0,000;259,140;Inf;267,000;260,000;13,575;2,961;13,371;25,095
7871,000;2,824;0,680;-35,209;3,014;9,637;5,533;37,867;5,221;3,116;-2,749;0,000;39,800;40,900;9,651;3,046;14,737;11,487;14,648;13,232;-3,157;26,599;0,000;259,140;Inf;267,000;260,000;13,567;2,959;13,395;25,099
7871,500;2,824;0,680;-35,209;3,014;9,637;5,533;37,867;5,221;3,116;-2,749;0,000;39,800;40,900;9,651;3,046;14,751;11,298;14,650;13,248;-3,157;26,599;0,000;258,740;Inf;267,000;260,000;13,526;2,957;13,329;25,101
7872,000;2,824;0,680;-35,209;3,014;9,637;5,533;37,867;5,221;3,116;-2,749;0,000;39,800;40,900;9,651;3,046;14,644;11,924;14,625;13,196;-3,157;26,599;0,000;258,740;Inf;268,000;260,000;13,487;2,954;13,448;25,084
7872,500;2,824;0,680;-35,209;3,014;9,637;5,526;37,850;5,215;3,131;-2,747;0,000;39,815;40,917;9,651;3,046;14,577;11,813;14,594;13,151;-3,148;26,609;0,000;259,740;Inf;268,000;260,000;13,597;2,952;13,280;25,096
7873,000;2,824;0,680;-35,209;3,014;9,637;5,526;37,850;5,215;3,131;-2,747;0,000;39,800;40,900;9,651;3,046;14,625;10,925;14,545;12,879;-3,148;26,609;0,000;259,740;Inf;268,000;260,000;13,534;2,950;13,310;25,098
7873,500;2,522;0,653;-34,042;3,057;9,725;5,526;37,850;5,215;3,131;-2,747;0,000;39,800;40,900;9,843;2,924;14,657;11,835;14,585;13,253;-3,148;26,609;0,000;260,140;Inf;268,000;260,000;13,244;2,948;13,438;25,120
7874,000;2,522;0,653;-34,042;3,057;9,725;5,526;37,850;5,215;3,131;-2,747;0,000;39,800;40,900;9,843;2,924;14,715;11,159;14,612;13,168;-3,148;26,609;0,000;260,140;Inf;268,000;260,000;13,583;2,941;13,340;25,101
7874,500;2,522;0,653;-34,042;3,057;9,725;5,526;37,850;5,215;3,131;-2,747;0,000;39,800;40,900;9,843;2,924;14,605;11,191;14,568;13,079;-3,148;26,609;0,000;260,740;Inf;268,000;260,000;13,413;2,934;13,257;25,096
7875,000;2,522;0,653;-34,042;3,057;9,725;5,526;37,850;5,215;3,131;-2,747;0,000;39,800;40,900;9,843;2,924;14,546;11,808;14,547;13,080;-3,148;26,609;0,000;260,740;Inf;268,000;260,000;13,361;2,928;13,399;25,058
7875,500;2,522;0,653;-34,042;3,057;9,725;5,512;37,886;5,213;3,170;-2,741;0,000;39,828;40,896;9,843;2,924;14,570;11,672;14,522;13,029;-3,145;26,610;0,000;260,540;Inf;268,000;260,000;13,495;2,921;13,334;24,903
7876,000;2,522;0,653;-34,042;3,057;9,725;5,512;37,886;5,213;3,170;-2,741;0,000;39,800;40,900;9,843;2,924;14,706;11,412;14,570;13,057;-3,145;26,610;0,000;260,540;Inf;268,000;260,000;13,449;2,914;13,512;24,810
7876,500;2,891;0,701;-35,209;2,979;9,672;5,512;37,886;5,213;3,170;-2,741;0,000;39,800;40,900;9,806;3,048;14,644;11,642;14,588;13,328;-3,145;26,610;0,000;261,340;Inf;268,000;260,000;13,437;2,908;13,365;24,742
7877,000;2,891;0,701;-35,209;2,979;9,672;5,512;37,886;5,213;3,170;-2,741;0,000;39,800;40,900;9,806;3,048;14,733;11,794;14,636;13,388;-3,145;26,610;0,000;261,340;Inf;267,000;260,000;13,550;2,908;13,417;24,629
7877,500;2,891;0,701;-35,209;2,979;9,672;5,512;37,886;5,213;3,170;-2,741;0,000;39,800;40,900;9,806;3,048;14,847;11,573;14,712;13,381;-3,145;26,610;0,000;261,840;Inf;267,000;260,000;13,638;2,907;13,526;24,611
7878,000;2,891;0,701;-35,209;2,979;9,672;5,512;37,886;5,213;3,170;-2,741;0,000;39,800;40,900;9,806;3,048;14,788;12,391;14,780;13,593;-3,145;26,610;0,000;261,840;Inf;266,000;260,000;13,628;2,907;13,582;24,647
7878,500;2,891;0,701;-35,209;2,979;9,672;5,512;37,886;5,213;3,170;-2,741;0,000;39,800;40,900;9,806;3,048;14,979;11,452;14,809;13,406;-3,145;26,610;0,000;261,340;Inf;266,000;260,000;13,888;2,907;13,464;24,677
7879,000;2,891;0,701;-35,209;2,979;9,672;5,509;37,823;5,206;3,148;-2,726;0,000;39,823;40,855;9,806;3,048;14,882;11,299;14,776;13,393;-3,157;26,602;0,000;261,340;Inf;265,000;260,000;13,662;2,907;13,471;24,686
7879,500;2,891;0,701;-35,209;2,979;9,672;5,509;37,823;5,206;3,148;-2,726;0,000;39,800;40,900;9,806;3,048;14,832;10,955;14,733;13,023;-3,157;26,602;0,000;261,440;Inf;265,000;260,000;13,587;2,906;13,399;24,699
7880,000;2,359;0,635;-34,603;2,963;9,671;5,509;37,823;5,206;3,148;-2,726;0,000;39,800;40,900;9,782;3,109;14,669;11,348;14,646;13,199;-3,157;26,602;0,000;261,440;Inf;264,000;260,000;13,386;2,906;13,334;24,789
