t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7880,500;2,359;0,635;-34,603;2,963;9,671;5,509;37,823;5,206;3,148;-2,726;0,000;39,800;40,900;9,782;3,109;14,867;11,223;14,693;13,310;-3,157;26,602;0,000;260,840;Inf;264,000;260,000;13,465;2,897;13,489;24,807
7881,000;2,359;0,635;-34,603;2,963;9,671;5,509;37,823;5,206;3,148;-2,726;0,000;39,800;40,900;9,782;3,109;14,757;11,524;14,705;13,181;-3,157;26,602;0,000;260,840;Inf;264,000;260,000;13,523;2,888;13,416;24,737
7881,500;2,359;0,635;-34,603;2,963;9,671;5,509;37,823;5,206;3,148;-2,726;0,000;39,800;40,900;9,782;3,109;14,817;11,086;14,663;13,155;-3,157;26,602;0,000;257,340;Inf;264,000;260,000;13,541;2,880;13,373;24,680
7882,000;2,359;0,635;-34,603;2,963;9,671;5,507;37,872;5,224;3,187;-2,734;0,000;39,816;40,864;9,782;3,109;14,639;11,694;14,635;13,160;-3,155;26,603;0,000;257,340;Inf;265,000;260,000;13,430;2,871;13,340;24,672
7882,500;2,359;0,635;-34,603;2,963;9,671;5,507;37,872;5,224;3,187;-2,734;0,000;39,800;40,900;9,782;3,109;14,682;12,231;14,676;13,336;-3,155;26,603;0,000;257,240;Inf;265,000;260,000;13,532;2,863;13,579;24,799
7883,000;3,302;0,752;-35,209;2,938;9,701;5,507;37,872;5,224;3,187;-2,734;0,000;39,800;40,900;9,711;3,038;14,810;12,280;14,761;13,610;-3,155;26,603;0,000;257,240;Inf;266,000;260,000;13,731;2,854;13,700;24,866
7883,500;3,302;0,752;-35,209;2,938;9,701;5,507;37,872;5,224;3,187;-2,734;0,000;39,800;40,900;9,711;3,038;14,902;11,385;14,750;13,360;-3,155;26,603;0,000;256,740;Inf;266,000;260,000;13,865;2,862;13,531;24,923
7884,000;3,302;0,752;-35,209;2,938;9,701;5,507;37,872;5,224;3,187;-2,734;0,000;39,800;40,900;9,711;3,038;14,846;11,850;14,776;13,340;-3,155;26,603;0,000;256,740;Inf;267,000;260,000;13,599;2,869;13,602;24,913
7884,500;3,302;0,752;-35,209;2,938;9,701;5,507;37,872;5,224;3,187;-2,734;0,000;39,800;40,900;9,711;3,038;14,876;11,882;14,834;13,547;-3,155;26,603;0,000;256,540;Inf;267,000;260,000;13,703;2,876;13,561;24,918
7885,000;3,302;0,752;-35,209;2,938;9,701;5,507;37,872;5,224;3,187;-2,734;0,000;39,800;40,900;9,711;3,038;15,033;12,235;14,909;13,772;-3,155;26,603;0,000;256,540;Inf;268,000;260,000;13,785;2,883;13,632;24,902
7885,500;3,302;0,752;-35,209;2,938;9,701;5,481;37,847;5,219;3,193;-2,738;0,000;39,818;40,885;9,711;3,038;14,970;12,323;14,908;13,627;-3,145;26,609;0,000;256,940;Inf;268,000;260,000;13,987;2,890;13,727;24,819
7886,000;3,302;0,752;-35,209;2,938;9,701;5,481;37,847;5,219;3,193;-2,738;0,000;39,800;40,900;9,711;3,038;15,059;11,286;14,877;13,488;-3,145;26,609;0,000;256,940;Inf;269,000;260,000;13,957;2,897;13,542;24,699
7886,500;2,658;0,692;-34,346;2,977;9,570;5,481;37,847;5,219;3,193;-2,738;0,000;39,800;40,900;9,794;2,909;15,073;12,249;14,946;13,611;-3,145;26,609;0,000;257,240;Inf;269,000;260,000;13,677;2,903;13,705;24,575
7887,000;2,658;0,692;-34,346;2,977;9,570;5,481;37,847;5,219;3,193;-2,738;0,000;39,800;40,900;9,794;2,909;14,981;11,917;14,893;13,412;-3,145;26,609;0,000;257,240;Inf;270,000;260,000;13,970;2,899;13,510;24,568
7887,500;2,658;0,692;-34,346;2,977;9,570;5,481;37,847;5,219;3,193;-2,738;0,000;39,800;40,900;9,794;2,909;15,015;11,418;14,839;13,463;-3,145;26,609;0,000;261,240;Inf;270,000;260,000;13,801;2,895;13,555;24,531
7888,000;2,658;0,692;-34,346;2,977;9,570;5,481;37,847;5,219;3,193;-2,738;0,000;39,800;40,900;9,794;2,909;14,963;11,875;14,863;13,524;-3,145;26,609;0,000;261,240;Inf;269,000;260,000;13,684;2,891;13,736;24,429
7888,500;2,658;0,692;-34,346;2,977;9,570;5,504;37,873;5,213;3,231;-2,745;0,000;39,818;40,838;9,794;2,909;15,050;11,635;14,866;13,524;-3,145;26,603;0,000;261,540;Inf;269,000;260,000;13,806;2,888;13,498;24,410
7889,000;2,658;0,692;-34,346;2,977;9,570;5,504;37,873;5,213;3,231;-2,745;0,000;39,800;40,800;9,794;2,909;14,987;11,923;14,880;13,412;-3,145;26,603;0,000;261,540;Inf;268,000;260,000;13,769;2,884;13,634;24,343
7889,500;2,883;0,738;-34,925;2,964;9,643;5,504;37,873;5,213;3,231;-2,745;0,000;39,800;40,800;9,756;3,091;15,048;11,884;14,880;13,546;-3,145;26,603;0,000;261,440;Inf;268,000;260,000;13,801;2,880;13,786;24,331
7890,000;2,883;0,738;-34,925;2,964;9,643;5,504;37,873;5,213;3,231;-2,745;0,000;39,800;40,800;9,756;3,091;15,013;12,599;14,923;13,771;-3,145;26,603;0,000;261,440;Inf;267,000;260,000;13,839;2,880;13,772;24,334
7890,500;2,883;0,738;-34,925;2,964;9,643;5,504;37,873;5,213;3,231;-2,745;0,000;39,800;40,800;9,756;3,091;15,215;11,689;14,969;13,606;-3,145;26,603;0,000;260,940;Inf;267,000;260,000;14,076;2,880;13,771;24,335
7891,000;2,883;0,738;-34,925;2,964;9,643;5,504;37,873;5,213;3,231;-2,745;0,000;39,800;40,800;9,756;3,091;15,098;12,336;14,983;13,665;-3,145;26,603;0,000;260,940;Inf;267,000;260,000;13,869;2,880;13,687;24,411
7891,500;2,883;0,738;-34,925;2,964;9,643;5,512;37,854;5,208;3,249;-2,735;0,000;39,816;40,858;9,756;3,091;15,150;11,661;14,958;13,736;-3,153;26,605;0,000;260,440;Inf;267,000;260,000;14,021;2,880;13,723;24,453
7892,000;2,883;0,738;-34,925;2,964;9,643;5,512;37,854;5,208;3,249;-2,735;0,000;39,800;40,900;9,756;3,091;15,128;11,530;14,991;13,644;-3,153;26,605;0,000;260,440;Inf;267,000;260,000;13,876;2,880;13,681;24,489
7892,500;2,883;0,738;-34,925;2,964;9,643;5,512;37,854;5,208;3,249;-2,735;0,000;39,800;40,900;9,756;3,091;15,107;12,698;15,032;13,889;-3,153;26,605;0,000;260,940;Inf;267,000;260,000;13,823;2,880;13,763;24,495
7893,000;2,616;0,733;-33,222;2,988;9,661;5,512;37,854;5,208;3,249;-2,735;0,000;39,800;40,900;9,817;2,884;15,051;12,320;15,044;13,633;-3,153;26,605;0,000;260,940;Inf;267,000;260,000;14,181;2,880;13,919;24,523
7893,500;2,616;0,733;-33,222;2,988;9,661;5,512;37,854;5,208;3,249;-2,735;0,000;39,800;40,900;9,817;2,884;15,095;12,159;15,046;13,694;-3,153;26,605;0,000;261,040;Inf;267,000;260,000;14,012;2,876;13,851;24,614
7894,000;2,616;0,733;-33,222;2,988;9,661;5,512;37,854;5,208;3,249;-2,735;0,000;39,800;40,900;9,817;2,884;15,214;11,454;15,047;13,550;-3,153;26,605;0,000;261,040;Inf;266,000;260,000;13,998;2,872;13,765;24,742
7894,500;2,616;0,733;-33,222;2,988;9,661;5,512;37,854;5,208;3,249;-2,735;0,000;39,800;40,900;9,817;2,884;15,103;12,365;15,076;13,721;-3,153;26,605;0,000;259,540;Inf;266,000;260,000;13,816;2,868;13,876;24,725
7895,000;2,616;0,733;-33,222;2,988;9,661;5,556;37,861;5,232;3,271;-2,729;0,000;39,814;40,811;9,817;2,884;15,035;12,107;15,033;13,579;-3,130;26,607;0,000;259,540;Inf;266,000;260,000;14,067;2,864;13,651;24,661
7895,500;2,616;0,733;-33,222;2,988;9,661;5,556;37,861;5,232;3,271;-2,729;0,000;39,800;40,800;9,817;2,884;15,004;11,673;14,993;13,566;-3,130;26,607;0,000;259,940;Inf;266,000;260,000;13,939;2,859;13,648;24,624
7896,000;3,299;0,755;-35,209;2,967;9,665;5,556;37,861;5,232;3,271;-2,729;0,000;39,800;40,800;9,656;2,966;14,957;11,403;14,975;13,331;-3,130;26,607;0,000;259,940;Inf;266,000;260,000;13,809;2,855;13,621;24,617
7896,500;3,299;0,755;-35,209;2,967;9,665;5,556;37,861;5,232;3,271;-2,729;0,000;39,800;40,800;9,656;2,966;14,851;11,740;14,919;13,322;-3,130;26,607;0,000;259,640;Inf;266,000;260,000;13,667;2,863;13,593;24,597
7897,000;3,299;0,755;-35,209;2,967;9,665;5,556;37,861;5,232;3,271;-2,729;0,000;39,800;40,800;9,656;2,966;14,922;11,273;14,885;13,291;-3,130;26,607;0,000;259,640;Inf;266,000;260,000;13,708;2,870;13,482;24,562
7897,500;3,299;0,755;-35,209;2,967;9,665;5,556;37,861;5,232;3,271;-2,729;0,000;39,800;40,800;9,656;2,966;14,877;11,817;14,887;13,378;-3,130;26,607;0,000;258,340;Inf;266,000;260,000;13,593;2,877;13,580;24,477
7898,000;3,299;0,755;-35,209;2,967;9,665;5,573;37,901;5,249;3,316;-2,738;0,000;39,793;40,768;9,656;2,966;14,995;11,437;14,883;13,224;-3,145;26,593;0,000;258,340;Inf;267,000;260,000;13,740;2,884;13,500;24,434
7898,500;3,299;0,755;-35,209;2,967;9,665;5,573;37,901;5,249;3,316;-2,738;0,000;39,800;40,800;9,656;2,966;14,887;11,086;14,827;13,179;-3,145;26,593;0,000;258,140;Inf;267,000;260,000;13,635;2,891;13,483;24,479
7899,000;3,299;0,755;-35,209;2,967;9,665;5,573;37,901;5,249;3,316;-2,738;0,000;39,800;40,800;9,656;2,966;14,895;12,659;14,911;13,720;-3,145;26,593;0,000;258,140;Inf;268,000;260,000;13,495;2,897;13,677;24,487
7899,500;2,569;0,683;-33,622;3,006;9,605;5,573;37,901;5,249;3,316;-2,738;0,000;39,800;40,800;9,987;2,984;14,909;12,256;14,919;13,547;-3,145;26,593;0,000;258,040;Inf;268,000;260,000;14,046;2,904;13,673;24,509
7900,000;2,569;0,683;-33,622;3,006;9,605;5,573;37,901;5,249;3,316;-2,738;0,000;39,800;40,800;9,987;2,984;15,104;11,864;14,998;13,569;-3,145;26,593;0,000;258,040;Inf;269,000;260,000;13,908;2,898;13,708;24,528
7900,500;2,569;0,683;-33,622;3,006;9,605;5,573;37,901;5,249;3,316;-2,738;0,000;39,800;40,800;9,987;2,984;15,085;11,901;14,997;13,769;-3,145;26,593;0,000;258,840;Inf;269,000;260,000;13,884;2,893;13,716;24,546
7901,000;2,569;0,683;-33,622;3,006;9,605;5,573;37,901;5,249;3,316;-2,738;0,000;39,800;40,800;9,987;2,984;14,990;12,280;15,026;13,653;-3,145;26,593;0,000;258,840;Inf;270,000;260,000;13,938;2,888;13,746;24,527
7901,500;2,569;0,683;-33,622;3,006;9,605;5,523;37,843;5,251;3,297;-2,736;0,000;39,798;40,751;9,987;2,984;15,072;12,250;15,061;13,633;-3,143;26,606;0,000;258,840;Inf;270,000;260,000;13,987;2,883;13,677;24,513
7902,000;2,569;0,683;-33,622;3,006;9,605;5,523;37,843;5,251;3,297;-2,736;0,000;39,800;40,800;9,987;2,984;15,071;12,476;15,085;13,988;-3,143;26,606;0,000;258,840;Inf;271,000;260,000;14,004;2,877;13,700;24,499
7902,500;3,218;0,622;-34,487;2,935;9,653;5,523;37,843;5,251;3,297;-2,736;0,000;39,800;40,800;9,835;3,008;15,408;12,614;15,276;14,104;-3,143;26,606;0,000;258,940;Inf;271,000;260,000;14,155;2,872;13,814;24,443
7903,000;3,218;0,622;-34,487;2,935;9,653;5,523;37,843;5,251;3,297;-2,736;0,000;39,800;40,800;9,835;3,008;15,187;11,766;15,193;13,799;-3,143;26,606;0,000;258,940;Inf;272,000;260,000;14,350;2,878;13,684;24,384
7903,500;3,218;0,622;-34,487;2,935;9,653;5,523;37,843;5,251;3,297;-2,736;0,000;39,800;40,800;9,835;3,008;15,271;11,973;15,197;13,708;-3,143;26,606;0,000;262,940;Inf;272,000;260,000;13,986;2,884;13,720;24,372
7904,000;3,218;0,622;-34,487;2,935;9,653;5,523;37,843;5,251;3,297;-2,736;0,000;39,800;40,800;9,835;3,008;15,084;11,234;15,051;13,416;-3,143;26,606;0,000;262,940;Inf;271,000;260,000;14,037;2,889;13,524;24,391
7904,500;3,218;0,622;-34,487;2,935;9,653;5,518;37,878;5,223;3,340;-2,750;0,000;39,775;40,726;9,835;3,008;15,125;11,698;15,058;13,530;-3,158;26,593;0,000;262,640;Inf;271,000;260,000;13,696;2,894;13,609;24,435
7905,000;3,218;0,622;-34,487;2,935;9,653;5,518;37,878;5,223;3,340;-2,750;0,000;39,800;40,700;9,835;3,008;15,157;11,757;15,069;13,709;-3,158;26,593;0,000;262,640;Inf;270,000;260,000;13,853;2,900;13,600;24,544
7905,500;2,612;0,614;-35,209;3,037;9,684;5,518;37,878;5,223;3,340;-2,750;0,000;39,800;40,700;9,670;2,876;15,060;11,589;15,026;13,481;-3,158;26,593;0,000;262,440;Inf;270,000;260,000;13,923;2,905;13,605;24,563
7906,000;2,612;0,614;-35,209;3,037;9,684;5,518;37,878;5,223;3,340;-2,750;0,000;39,800;40,700;9,670;2,876;15,087;12,551;15,097;13,782;-3,158;26,593;0,000;262,440;Inf;269,000;260,000;13,789;2,900;13,830;24,616
7906,500;2,612;0,614;-35,209;3,037;9,684;5,518;37,878;5,223;3,340;-2,750;0,000;39,800;40,700;9,670;2,876;15,167;11,584;15,064;13,662;-3,158;26,593;0,000;263,640;Inf;269,000;260,000;14,129;2,895;13,706;24,695
7907,000;2,612;0,614;-35,209;3,037;9,684;5,518;37,878;5,223;3,340;-2,750;0,000;39,800;40,700;9,670;2,876;15,081;12,532;15,111;13,718;-3,158;26,593;0,000;263,640;Inf;268,000;260,000;13,869;2,891;13,945;24,706
7907,500;2,612;0,614;-35,209;3,037;9,684;5,518;37,878;5,223;3,340;-2,750;0,000;39,800;40,700;9,670;2,876;15,221;11,947;15,132;13,820;-3,158;26,593;0,000;262,240;Inf;268,000;260,000;14,110;2,886;13,878;24,757
7908,000;2,612;0,614;-35,209;3,037;9,684;5,529;37,843;5,220;3,332;-2,749;0,000;39,758;40,660;9,670;2,876;15,168;12,482;15,140;13,778;-3,164;26,591;0,000;262,240;Inf;267,000;260,000;14,030;2,882;13,898;24,801
7908,500;2,612;0,614;-35,209;3,037;9,684;5,529;37,843;5,220;3,332;-2,749;0,000;39,800;40,700;9,670;2,876;15,177;11,998;15,153;13,731;-3,164;26,591;0,000;262,140;Inf;267,000;260,000;14,142;2,877;13,851;24,831
7909,000;2,980;0,661;-35,209;2,980;9,700;5,529;37,843;5,220;3,332;-2,749;0,000;39,800;40,700;9,668;2,945;15,292;11,819;15,149;13,730;-3,164;26,591;0,000;262,140;Inf;266,000;260,000;14,015;2,873;13,800;24,821
7909,500;2,980;0,661;-35,209;2,980;9,700;5,529;37,843;5,220;3,332;-2,749;0,000;39,800;40,700;9,668;2,945;15,204;11,590;15,128;13,552;-3,164;26,591;0,000;261,340;Inf;266,000;260,000;13,998;2,875;13,786;24,767
7910,000;2,980;0,661;-35,209;2,980;9,700;5,529;37,843;5,220;3,332;-2,749;0,000;39,800;40,700;9,668;2,945;15,164;11,894;15,090;13,739;-3,164;26,591;0,000;261,340;Inf;265,000;260,000;13,868;2,876;13,756;24,736
7910,500;2,980;0,661;-35,209;2,980;9,700;5,529;37,843;5,220;3,332;-2,749;0,000;39,800;40,700;9,668;2,945;15,096;12,215;15,104;13,637;-3,164;26,591;0,000;259,940;Inf;265,000;260,000;13,972;2,878;13,799;24,730
7911,000;2,980;0,661;-35,209;2,980;9,700;5,537;37,867;5,230;3,356;-2,763;0,000;39,752;40,656;9,668;2,945;15,109;12,039;15,107;13,572;-3,175;26,582;0,000;259,940;Inf;265,000;260,000;14,013;2,880;13,899;24,733
7911,500;2,980;0,661;-35,209;2,980;9,700;5,537;37,867;5,230;3,356;-2,763;0,000;39,800;40,700;9,668;2,945;15,055;12,231;15,105;13,612;-3,175;26,582;0,000;259,140;Inf;265,000;260,000;13,957;2,881;13,855;24,725
7912,000;2,657;0,711;-33,797;2,978;9,652;5,537;37,867;5,230;3,356;-2,763;0,000;39,800;40,700;9,850;3,079;15,130;12,257;15,101;13,680;-3,175;26,582;0,000;259,140;Inf;265,000;260,000;14,001;2,883;13,951;24,838
7912,500;2,657;0,711;-33,797;2,978;9,652;5,537;37,867;5,230;3,356;-2,763;0,000;39,800;40,700;9,850;3,079;15,231;12,058;15,133;13,738;-3,175;26,582;0,000;259,640;Inf;265,000;260,000;14,042;2,879;13,866;24,813
7913,000;2,657;0,711;-33,797;2,978;9,652;5,537;37,867;5,230;3,356;-2,763;0,000;39,800;40,700;9,850;3,079;15,145;11,811;15,100;13,699;-3,175;26,582;0,000;259,640;Inf;265,000;260,000;14,040;2,876;13,674;24,800
7913,500;2,657;0,711;-33,797;2,978;9,652;5,537;37,867;5,230;3,356;-2,763;0,000;39,800;40,700;9,850;3,079;15,248;12,031;15,132;13,717;-3,175;26,582;0,000;258,040;Inf;265,000;260,000;13,939;2,872;13,747;24,784
7914,000;2,657;0,711;-33,797;2,978;9,652;5,537;37,867;5,230;3,356;-2,763;0,000;39,800;40,700;9,850;3,079;15,242;12,295;15,152;13,851;-3,175;26,582;0,000;258,040;Inf;266,000;260,000;14,032;2,869;13,821;24,815
7914,500;2,657;0,711;-33,797;2,978;9,652;5,555;37,853;5,236;3,372;-2,759;0,000;39,725;40,590;9,850;3,079;15,156;12,020;15,164;13,651;-3,185;26,575;0,000;258,340;Inf;266,000;260,000;14,135;2,865;13,846;24,822
7915,000;2,657;0,711;-33,797;2,978;9,652;5,555;37,853;5,236;3,372;-2,759;0,000;39,700;40,600;9,850;3,079;15,256;12,118;15,152;13,722;-3,185;26,575;0,000;258,340;Inf;267,000;260,000;13,998;2,862;13,888;24,815
7915,500;2,678;0,717;-33,135;2,981;9,640;5,555;37,853;5,236;3,372;-2,759;0,000;39,700;40,600;9,931;2,869;15,220;12,803;15,226;14,157;-3,185;26,575;0,000;258,040;Inf;267,000;260,000;14,062;2,858;13,916;24,801
7916,000;2,678;0,717;-33,135;2,981;9,640;5,555;37,853;5,236;3,372;-2,759;0,000;39,700;40,600;9,931;2,869;15,324;12,545;15,299;14,020;-3,185;26,575;0,000;258,040;Inf;268,000;260,000;14,352;2,855;13,936;24,748
7916,500;2,678;0,717;-33,135;2,981;9,640;5,555;37,853;5,236;3,372;-2,759;0,000;39,700;40,600;9,931;2,869;15,449;12,152;15,348;13,905;-3,185;26,575;0,000;257,740;Inf;268,000;260,000;14,297;2,853;13,885;24,691
7917,000;2,678;0,717;-33,135;2,981;9,640;5,555;37,853;5,236;3,372;-2,759;0,000;39,700;40,600;9,931;2,869;15,434;11,693;15,306;13,831;-3,185;26,575;0,000;257,740;Inf;269,000;260,000;14,213;2,850;13,843;24,715
7917,500;2,678;0,717;-33,135;2,981;9,640;5,577;37,828;5,221;3,386;-2,755;0,000;39,703;40,585;9,931;2,869;15,351;12,518;15,335;14,061;-3,177;26,565;0,000;259,440;Inf;269,000;260,000;14,066;2,847;13,962;24,721
7918,000;2,678;0,717;-33,135;2,981;9,640;5,577;37,828;5,221;3,386;-2,755;0,000;39,700;40,600;9,931;2,869;15,423;11,842;15,330;13,815;-3,177;26,565;0,000;259,440;Inf;269,000;260,000;14,316;2,844;13,854;24,614
7918,500;3,033;0,734;-35,209;2,927;9,670;5,577;37,828;5,221;3,386;-2,755;0,000;39,700;40,600;9,619;3,021;15,354;12,107;15,290;13,957;-3,177;26,565;0,000;259,540;Inf;269,000;260,000;14,102;2,841;13,900;24,499
7919,000;3,033;0,734;-35,209;2,927;9,670;5,577;37,828;5,221;3,386;-2,755;0,000;39,700;40,600;9,619;3,021;15,275;12,470;15,294;13,910;-3,177;26,565;0,000;259,540;Inf;269,000;260,000;14,177;2,845;13,996;24,380
7919,500;3,033;0,734;-35,209;2,927;9,670;5,577;37,828;5,221;3,386;-2,755;0,000;39,700;40,600;9,619;3,021;15,283;12,477;15,305;13,852;-3,177;26,565;0,000;259,440;Inf;269,000;260,000;14,237;2,848;13,898;24,360
7920,000;3,033;0,734;-35,209;2,927;9,670;5,577;37,828;5,221;3,386;-2,755;0,000;39,700;40,600;9,619;3,021;15,198;12,263;15,247;13,718;-3,177;26,565;0,000;259,440;Inf;269,000;260,000;14,229;2,851;14,002;24,316
7920,500;3,033;0,734;-35,209;2,927;9,670;5,550;37,859;5,215;3,436;-2,754;0,000;39,696;40,536;9,619;3,021;15,259;12,306;15,254;13,858;-3,153;26,568;0,000;261,440;Inf;269,000;260,000;14,106;2,854;14,052;24,358
7921,000;3,033;0,734;-35,209;2,927;9,670;5,550;37,859;5,215;3,436;-2,754;0,000;39,700;40,500;9,619;3,021;15,215;12,604;15,245;13,955;-3,153;26,568;0,000;261,440;Inf;268,000;260,000;14,169;2,857;13,959;24,413
7921,500;3,033;0,734;-35,209;2,927;9,670;5,550;37,859;5,215;3,436;-2,754;0,000;39,700;40,500;9,619;3,021;15,474;12,084;15,328;13,921;-3,153;26,568;0,000;260,940;Inf;268,000;260,000;14,255;2,859;13,953;24,444
7922,000;2,765;0,664;-35,209;2,986;9,712;5,550;37,859;5,215;3,436;-2,754;0,000;39,700;40,500;9,559;2,898;15,390;12,571;15,320;13,997;-3,153;26,568;0,000;260,940;Inf;268,000;260,000;14,202;2,862;14,007;24,499
7922,500;2,765;0,664;-35,209;2,986;9,712;5,550;37,859;5,215;3,436;-2,754;0,000;39,700;40,500;9,559;2,898;15,323;12,379;15,321;13,903;-3,153;26,568;0,000;260,740;Inf;268,000;260,000;14,320;2,861;14,094;24,512
7923,000;2,765;0,664;-35,209;2,986;9,712;5,550;37,859;5,215;3,436;-2,754;0,000;39,700;40,500;9,559;2,898;15,449;12,018;15,336;13,876;-3,153;26,568;0,000;260,740;Inf;268,000;260,000;14,231;2,859;14,082;24,543
7923,500;2,765;0,664;-35,209;2,986;9,712;5,550;37,859;5,215;3,436;-2,754;0,000;39,700;40,500;9,559;2,898;15,437;12,529;15,378;14,159;-3,153;26,568;0,000;259,740;Inf;268,000;260,000;14,170;2,858;14,085;24,587
7924,000;2,765;0,664;-35,209;2,986;9,712;5,527;37,828;5,202;3,432;-2,749;0,000;39,678;40,558;9,559;2,898;15,581;11,985;15,425;13,957;-3,158;26,564;0,000;259,740;Inf;268,000;260,000;14,376;2,856;14,041;24,605
7924,500;2,765;0,664;-35,209;2,986;9,712;5,527;37,828;5,202;3,432;-2,749;0,000;39,700;40,600;9,559;2,898;15,474;12,322;15,417;14,072;-3,158;26,564;0,000;260,340;Inf;268,000;260,000;14,237;2,855;14,026;24,649
7925,000;2,253;0,540;-34,642;2,976;9,687;5,527;37,828;5,202;3,432;-2,749;0,000;39,700;40,600;9,690;2,729;15,511;12,861;15,473;14,133;-3,158;26,564;0,000;260,340;Inf;268,000;260,000;14,321;2,853;14,222;24,670
7925,500;2,253;0,540;-34,642;2,976;9,687;5,527;37,828;5,202;3,432;-2,749;0,000;39,700;40,600;9,690;2,729;15,569;11,848;15,441;14,055;-3,158;26,564;0,000;260,340;Inf;268,000;260,000;14,494;2,843;13,995;24,695
7926,000;2,253;0,540;-34,642;2,976;9,687;5,527;37,828;5,202;3,432;-2,749;0,000;39,700;40,600;9,690;2,729;15,477;12,815;15,452;14,109;-3,158;26,564;0,000;260,340;Inf;268,000;260,000;14,228;2,834;14,171;24,700
7926,500;2,253;0,540;-34,642;2,976;9,687;5,527;37,828;5,202;3,432;-2,749;0,000;39,700;40,600;9,690;2,729;15,400;12,590;15,420;14,003;-3,158;26,564;0,000;260,140;Inf;268,000;260,000;14,463;2,824;14,139;24,706
7927,000;2,253;0,540;-34,642;2,976;9,687;5,502;37,833;5,203;3,469;-2,722;0,000;39,674;40,495;9,690;2,729;15,513;12,407;15,454;14,039;-3,154;26,569;0,000;260,140;Inf;268,000;260,000;14,353;2,815;14,160;24,707
7927,500;2,253;0,540;-34,642;2,976;9,687;5,502;37,833;5,203;3,469;-2,722;0,000;39,700;40,500;9,690;2,729;15,572;11,718;15,440;14,004;-3,154;26,569;0,000;260,140;Inf;268,000;260,000;14,353;2,806;13,975;24,575
7928,000;2,253;0,540;-34,642;2,976;9,687;5,502;37,833;5,203;3,469;-2,722;0,000;39,700;40,500;9,690;2,729;15,462;12,031;15,423;14,055;-3,154;26,569;0,000;260,140;Inf;268,000;260,000;14,183;2,796;13,996;24,486
7928,500;2,828;0,672;-35,209;2,929;9,761;5,502;37,833;5,203;3,469;-2,722;0,000;39,700;40,500;9,605;3,045;15,469;12,198;15,395;14,031;-3,154;26,569;0,000;260,640;Inf;268,000;260,000;14,243;2,788;13,992;24,420
7929,000;2,828;0,672;-35,209;2,929;9,761;5,502;37,833;5,203;3,469;-2,722;0,000;39,700;40,500;9,605;3,045;15,428;12,182;15,390;14,071;-3,154;26,569;0,000;260,640;Inf;268,000;260,000;14,274;2,788;14,013;24,371
7929,500;2,828;0,672;-35,209;2,929;9,761;5,502;37,833;5,203;3,469;-2,722;0,000;39,700;40,500;9,605;3,045;15,518;12,492;15,440;14,038;-3,154;26,569;0,000;260,640;Inf;268,000;260,000;14,268;2,789;14,249;24,353
7930,000;2,828;0,672;-35,209;2,929;9,761;5,502;37,833;5,203;3,469;-2,722;0,000;39,700;40,500;9,605;3,045;15,493;12,182;15,414;14,097;-3,154;26,569;0,000;260,640;Inf;268,000;260,000;14,372;2,789;14,027;24,332
7930,500;2,828;0,672;-35,209;2,929;9,761;5,544;37,841;5,258;3,495;-2,734;0,000;39,664;40,466;9,605;3,045;15,437;12,125;15,398;14,039;-3,149;26,565;0,000;260,340;Inf;268,000;260,000;14,296;2,790;14,119;24,312
7931,000;2,828;0,672;-35,209;2,929;9,761;5,544;37,841;5,258;3,495;-2,734;0,000;39,700;40,500;9,605;3,045;15,534;13,001;15,490;14,259;-3,149;26,565;0,000;260,340;Inf;268,000;260,000;14,250;2,791;14,439;24,334
7931,500;3,360;0,854;-34,897;2,923;9,612;5,544;37,841;5,258;3,495;-2,734;0,000;39,700;40,500;9,716;3,103;15,647;12,528;15,527;14,316;-3,149;26,565;0,000;260,240;Inf;268,000;260,000;14,571;2,791;14,374;24,398
7932,000;3,360;0,854;-34,897;2,923;9,612;5,544;37,841;5,258;3,495;-2,734;0,000;39,700;40,500;9,716;3,103;15,748;12,092;15,558;14,257;-3,149;26,565;0,000;260,240;Inf;268,000;260,000;14,505;2,801;14,278;24,429
7932,500;3,360;0,854;-34,897;2,923;9,612;5,544;37,841;5,258;3,495;-2,734;0,000;39,700;40,500;9,716;3,103;15,669;12,968;15,608;14,310;-3,149;26,565;0,000;260,340;Inf;268,000;260,000;14,414;2,810;14,427;24,467
7933,000;3,360;0,854;-34,897;2,923;9,612;5,544;37,841;5,258;3,495;-2,734;0,000;39,700;40,500;9,716;3,103;15,640;12,695;15,598;14,171;-3,149;26,565;0,000;260,340;Inf;268,000;260,000;14,639;2,819;14,471;24,529
7933,500;3,360;0,854;-34,897;2,923;9,612;5,568;37,809;5,238;3,497;-2,742;0,000;39,652;40,481;9,716;3,103;15,713;12,100;15,539;14,058;-3,157;26,558;0,000;260,040;Inf;268,000;260,000;14,526;2,828;14,195;24,594
7934,000;3,360;0,854;-34,897;2,923;9,612;5,568;37,809;5,238;3,497;-2,742;0,000;39,700;40,500;9,716;3,103;15,659;11,943;15,524;14,080;-3,157;26,558;0,000;260,040;Inf;268,000;260,000;14,352;2,836;14,085;24,643
7934,500;3,360;0,854;-34,897;2,923;9,612;5,568;37,809;5,238;3,497;-2,742;0,000;39,700;40,500;9,716;3,103;15,515;12,440;15,464;14,093;-3,157;26,558;0,000;260,540;Inf;268,000;260,000;14,302;2,845;14,090;24,682
7935,000;2,603;0,631;-35,209;2,915;9,668;5,568;37,809;5,238;3,497;-2,742;0,000;39,700;40,500;9,640;3,065;15,432;12,516;15,413;13,927;-3,157;26,558;0,000;260,540;Inf;268,000;260,000;14,378;2,854;14,190;24,657
7935,500;2,603;0,631;-35,209;2,915;9,668;5,568;37,809;5,238;3,497;-2,742;0,000;39,700;40,500;9,640;3,065;15,478;11,979;15,403;13,811;-3,157;26,558;0,000;260,540;Inf;268,000;260,000;14,322;2,849;14,144;24,653
7936,000;2,603;0,631;-35,209;2,915;9,668;5,568;37,809;5,238;3,497;-2,742;0,000;39,700;40,500;9,640;3,065;15,433;11,825;15,372;13,900;-3,157;26,558;0,000;260,540;Inf;268,000;260,000;14,168;2,845;14,038;24,603
7936,500;2,603;0,631;-35,209;2,915;9,668;5,568;37,809;5,238;3,497;-2,742;0,000;39,700;40,500;9,640;3,065;15,354;12,055;15,321;13,856;-3,157;26,558;0,000;260,140;Inf;268,000;260,000;14,133;2,841;14,043;24,621
7937,000;2,603;0,631;-35,209;2,915;9,668;5,581;37,860;5,233;3,550;-2,732;0,000;39,641;40,447;9,640;3,065;15,278;11,814;15,262;13,754;-3,160;26,564;0,000;260,140;Inf;268,000;260,000;14,146;2,837;13,938;24,576
7937,500;2,603;0,631;-35,209;2,915;9,668;5,581;37,860;5,233;3,550;-2,732;0,000;39,600;40,400;9,640;3,065;15,283;11,460;15,241;13,679;-3,160;26,564;0,000;259,940;Inf;268,000;260,000;14,027;2,834;14,109;24,588
7938,000;3,264;0,764;-35,209;2,978;9,734;5,581;37,860;5,233;3,550;-2,732;0,000;39,600;40,400;9,543;3,013;15,296;13,008;15,341;14,100;-3,160;26,564;0,000;259,940;Inf;268,000;260,000;13,916;2,830;14,286;24,575
7938,500;3,264;0,764;-35,209;2,978;9,734;5,581;37,860;5,233;3,550;-2,732;0,000;39,600;40,400;9,543;3,013;15,503;11,984;15,379;14,052;-3,160;26,564;0,000;260,040;Inf;268,000;260,000;14,436;2,837;14,014;24,594
7939,000;3,264;0,764;-35,209;2,978;9,734;5,581;37,860;5,233;3,550;-2,732;0,000;39,600;40,400;9,543;3,013;15,456;12,150;15,385;14,000;-3,160;26,564;0,000;260,040;Inf;268,000;260,000;14,229;2,844;14,050;24,592
7939,500;3,264;0,764;-35,209;2,978;9,734;5,581;37,860;5,233;3,550;-2,732;0,000;39,600;40,400;9,543;3,013;15,499;12,945;15,490;14,223;-3,160;26,564;0,000;259,840;Inf;268,000;260,000;14,248;2,851;14,041;24,599
7940,000;3,264;0,764;-35,209;2,978;9,734;5,557;37,836;5,217;3,544;-2,757;0,000;39,631;40,419;9,543;3,013;15,646;12,464;15,523;14,220;-3,165;26,551;0,000;259,840;Inf;268,000;260,000;14,539;2,858;14,327;24,570
7940,500;3,264;0,764;-35,209;2,978;9,734;5,557;37,836;5,217;3,544;-2,757;0,000;39,600;40,400;9,543;3,013;15,526;12,273;15,496;14,207;-3,165;26,551;0,000;259,740;Inf;268,000;260,000;14,463;2,864;14,155;24,579
7941,000;2,468;0,618;-34,953;2,963;9,688;5,557;37,836;5,217;3,544;-2,757;0,000;39,600;40,400;9,669;2,886;15,599;12,206;15,527;14,012;-3,165;26,551;0,000;259,740;Inf;268,000;260,000;14,376;2,871;14,120;24,581
7941,500;2,468;0,618;-34,953;2,963;9,688;5,557;37,836;5,217;3,544;-2,757;0,000;39,600;40,400;9,669;2,886;15,557;12,325;15,477;14,186;-3,165;26,551;0,000;259,640;Inf;268,000;260,000;14,336;2,864;14,040;24,621
7942,000;2,468;0,618;-34,953;2,963;9,688;5,557;37,836;5,217;3,544;-2,757;0,000;39,600;40,400;9,669;2,886;15,573;12,859;15,547;14,273;-3,165;26,551;0,000;259,640;Inf;268,000;260,000;14,386;2,858;14,228;24,659
7942,500;2,468;0,618;-34,953;2,963;9,688;5,557;37,836;5,217;3,544;-2,757;0,000;39,600;40,400;9,669;2,886;15,645;12,497;15,551;14,237;-3,165;26,551;0,000;259,340;Inf;268,000;260,000;14,563;2,851;14,387;24,659
7943,000;2,468;0,618;-34,953;2,963;9,688;5,557;37,836;5,217;3,544;-2,757;0,000;39,600;40,400;9,669;2,886;15,541;12,181;15,523;14,096;-3,165;26,551;0,000;259,340;Inf;268,000;260,000;14,482;2,845;14,069;24,617
7943,500;2,468;0,618;-34,953;2,963;9,688;5,514;37,805;5,205;3,554;-2,748;0,000;39,617;40,394;9,669;2,886;15,632;12,429;15,530;14,276;-3,160;26,547;0,000;259,240;Inf;268,000;260,000;14,335;2,839;14,195;24,599
7944,000;2,468;0,618;-34,953;2,963;9,688;5,514;37,805;5,205;3,554;-2,748;0,000;39,600;40,400;9,669;2,886;15,585;12,848;15,577;14,266;-3,160;26,547;0,000;259,240;Inf;268,000;260,000;14,467;2,833;14,280;24,594
7944,500;2,888;0,794;-33,561;3,015;9,650;5,514;37,805;5,205;3,554;-2,748;0,000;39,600;40,400;9,789;2,881;15,723;12,248;15,576;14,251;-3,160;26,547;0,000;259,640;Inf;268,000;260,000;14,569;2,827;14,432;24,651
7945,000;2,888;0,794;-33,561;3,015;9,650;5,514;37,805;5,205;3,554;-2,748;0,000;39,600;40,400;9,789;2,881;15,624;13,068;15,624;14,295;-3,160;26,547;0,000;259,640;Inf;268,000;260,000;14,450;2,828;14,397;24,633
7945,500;2,888;0,794;-33,561;3,015;9,650;5,514;37,805;5,205;3,554;-2,748;0,000;39,600;40,400;9,789;2,881;15,694;13,128;15,649;14,412;-3,160;26,547;0,000;259,740;Inf;268,000;260,000;14,653;2,829;14,468;24,662
7946,000;2,888;0,794;-33,561;3,015;9,650;5,514;37,805;5,205;3,554;-2,748;0,000;39,600;40,400;9,789;2,881;15,828;12,737;15,696;14,512;-3,160;26,547;0,000;259,740;Inf;268,000;260,000;14,721;2,830;14,572;24,613
7946,500;2,888;0,794;-33,561;3,015;9,650;5,504;37,786;5,180;3,576;-2,760;0,000;39,615;40,403;9,789;2,881;15,823;13,284;15,747;14,591;-3,168;26,549;0,000;259,940;Inf;268,000;260,000;14,693;2,831;14,531;24,612
7947,000;2,888;0,794;-33,561;3,015;9,650;5,504;37,786;5,180;3,576;-2,760;0,000;39,600;40,400;9,789;2,881;15,944;12,734;15,815;14,478;-3,168;26,549;0,000;259,940;Inf;268,000;260,000;14,861;2,832;14,570;24,619
7947,500;2,593;0,705;-33,769;2,977;9,619;5,504;37,786;5,180;3,576;-2,760;0,000;39,600;40,400;9,787;2,791;15,889;12,814;15,777;14,562;-3,168;26,549;0,000;259,540;Inf;268,000;260,000;14,743;2,833;14,515;24,643
7948,000;2,593;0,705;-33,769;2,977;9,619;5,504;37,786;5,180;3,576;-2,760;0,000;39,600;40,400;9,787;2,791;15,802;13,030;15,784;14,482;-3,168;26,549;0,000;259,540;Inf;268,000;260,000;14,760;2,829;14,358;24,683
7948,500;2,593;0,705;-33,769;2,977;9,619;5,504;37,786;5,180;3,576;-2,760;0,000;39,600;40,400;9,787;2,791;15,847;12,376;15,787;14,304;-3,168;26,549;0,000;259,840;Inf;268,000;260,000;14,775;2,825;14,338;24,674
7949,000;2,593;0,705;-33,769;2,977;9,619;5,504;37,786;5,180;3,576;-2,760;0,000;39,600;40,400;9,787;2,791;15,747;12,694;15,739;14,319;-3,168;26,549;0,000;259,840;Inf;268,000;260,000;14,579;2,821;14,356;24,717
7949,500;2,593;0,705;-33,769;2,977;9,619;5,547;37,833;5,206;3,637;-2,749;0,000;39,618;40,415;9,787;2,791;15,824;12,424;15,740;14,259;-3,157;26,561;0,000;259,840;Inf;268,000;260,000;14,625;2,817;14,350;24,630
7950,000;2,593;0,705;-33,769;2,977;9,619;5,547;37,833;5,206;3,637;-2,749;0,000;39,600;40,400;9,787;2,791;15,756;11,956;15,653;14,081;-3,157;26,561;0,000;259,840;Inf;268,000;260,000;14,562;2,814;14,305;24,531
7950,500;2,593;0,705;-33,769;2,977;9,619;5,547;37,833;5,206;3,637;-2,749;0,000;39,600;40,400;9,787;2,791;15,680;11,876;15,618;13,951;-3,157;26,561;0,000;260,240;Inf;268,000;260,000;14,362;2,810;14,228;24,516
7951,000;1,911;0,524;-33,775;3,007;9,600;5,547;37,833;5,206;3,637;-2,749;0,000;39,600;40,400;9,903;2,894;15,657;12,607;15,615;14,271;-3,157;26,561;0,000;260,240;Inf;268,000;260,000;14,281;2,806;14,243;24,515
7951,500;1,911;0,524;-33,775;3,007;9,600;5,547;37,833;5,206;3,637;-2,749;0,000;39,600;40,400;9,903;2,894;15,575;12,769;15,598;14,147;-3,157;26,561;0,000;260,340;Inf;268,000;260,000;14,537;2,792;14,259;24,498
7952,000;1,911;0,524;-33,775;3,007;9,600;5,547;37,833;5,206;3,637;-2,749;0,000;39,600;40,400;9,903;2,894;15,647;12,030;15,567;14,031;-3,157;26,561;0,000;260,340;Inf;268,000;260,000;14,522;2,777;14,139;24,505
7952,500;1,911;0,524;-33,775;3,007;9,600;5,547;37,833;5,206;3,637;-2,749;0,000;39,600;40,400;9,903;2,894;15,558;12,060;15,497;14,017;-3,157;26,561;0,000;259,940;Inf;268,000;260,000;14,318;2,763;14,153;24,502
7953,000;1,911;0,524;-33,775;3,007;9,600;5,564;37,876;5,223;3,668;-2,756;0,000;39,619;40,445;9,903;2,894;15,562;13,048;15,582;14,343;-3,172;26,558;0,000;259,940;Inf;268,000;260,000;14,283;2,749;14,335;24,441
7953,500;1,911;0,524;-33,775;3,007;9,600;5,564;37,876;5,223;3,668;-2,756;0,000;39,600;40,400;9,903;2,894;15,517;12,044;15,517;14,010;-3,172;26,558;0,000;260,040;Inf;268,000;260,000;14,634;2,735;14,156;24,423
7954,000;3,065;0,768;-34,416;3,034;9,736;5,564;37,876;5,223;3,668;-2,756;0,000;39,600;40,400;9,798;2,866;15,556;13,190;15,571;14,331;-3,172;26,558;0,000;260,040;Inf;268,000;260,000;14,272;2,722;14,299;24,415
7954,500;3,065;0,768;-34,416;3,034;9,736;5,564;37,876;5,223;3,668;-2,756;0,000;39,600;40,400;9,798;2,866;15,552;12,758;15,568;14,189;-3,172;26,558;0,000;259,740;Inf;268,000;260,000;14,662;2,728;14,426;24,403
7955,000;3,065;0,768;-34,416;3,034;9,736;5,564;37,876;5,223;3,668;-2,756;0,000;39,600;40,400;9,798;2,866;15,580;12,659;15,568;14,177;-3,172;26,558;0,000;259,740;Inf;268,000;260,000;14,517;2,733;14,401;24,378
7955,500;3,065;0,768;-34,416;3,034;9,736;5,564;37,876;5,223;3,668;-2,756;0,000;39,600;40,400;9,798;2,866;15,638;12,646;15,600;14,220;-3,172;26,558;0,000;259,940;Inf;268,000;260,000;14,496;2,739;14,321;24,357
7956,000;3,065;0,768;-34,416;3,034;9,736;5,575;37,839;5,237;3,650;-2,760;0,000;39,617;40,440;9,798;2,866;15,596;13,016;15,627;14,304;-3,164;26,561;0,000;259,940;Inf;268,000;260,000;14,526;2,744;14,429;24,324
7956,500;3,065;0,768;-34,416;3,034;9,736;5,575;37,839;5,237;3,650;-2,760;0,000;39,600;40,400;9,798;2,866;15,761;12,067;15,624;14,108;-3,164;26,561;0,000;259,940;Inf;268,000;260,000;14,636;2,749;14,229;24,264
7957,000;3,065;0,768;-34,416;3,034;9,736;5,575;37,839;5,237;3,650;-2,760;0,000;39,600;40,400;9,798;2,866;15,653;12,013;15,601;14,166;-3,164;26,561;0,000;259,940;Inf;268,000;260,000;14,390;2,754;14,211;24,282
7957,500;2,851;0,703;-35,209;2,878;9,659;5,575;37,839;5,237;3,650;-2,760;0,000;39,600;40,400;9,691;3,182;15,587;12,083;15,567;14,075;-3,164;26,561;0,000;260,540;Inf;268,000;260,000;14,358;2,759;14,130;24,275
7958,000;2,851;0,703;-35,209;2,878;9,659;5,575;37,839;5,237;3,650;-2,760;0,000;39,600;40,400;9,691;3,182;15,514;12,655;15,552;14,221;-3,164;26,561;0,000;260,540;Inf;268,000;260,000;14,328;2,761;14,258;24,271
7958,500;2,851;0,703;-35,209;2,878;9,659;5,575;37,839;5,237;3,650;-2,760;0,000;39,600;40,400;9,691;3,182;15,660;13,062;15,634;14,372;-3,164;26,561;0,000;260,440;Inf;268,000;260,000;14,485;2,762;14,393;24,312
7959,000;2,851;0,703;-35,209;2,878;9,659;5,575;37,839;5,237;3,650;-2,760;0,000;39,600;40,400;9,691;3,182;15,798;12,262;15,674;14,204;-3,164;26,561;0,000;260,440;Inf;268,000;260,000;14,682;2,764;14,346;24,322
7959,500;2,851;0,703;-35,209;2,878;9,659;5,566;37,811;5,231;3,661;-2,753;0,000;39,623;40,470;9,691;3,182;15,741;12,770;15,653;14,391;-3,171;26,555;0,000;260,640;Inf;268,000;260,000;14,485;2,765;14,429;24,352
7960,000;2,851;0,703;-35,209;2,878;9,659;5,566;37,811;5,231;3,661;-2,753;0,000;39,600;40,500;9,691;3,182;15,761;12,574;15,682;14,312;-3,171;26,555;0,000;260,640;Inf;268,000;260,000;14,639;2,767;14,423;24,320
7960,500;2,636;0,708;-33,909;3,030;9,628;5,566;37,811;5,231;3,661;-2,753;0,000;39,600;40,500;9,796;2,786;15,667;12,682;15,662;14,247;-3,171;26,555;0,000;260,940;Inf;268,000;260,000;14,582;2,768;14,268;24,300
7961,000;2,636;0,708;-33,909;3,030;9,628;5,566;37,811;5,231;3,661;-2,753;0,000;39,600;40,500;9,796;2,786;15,847;12,475;15,705;14,273;-3,171;26,555;0,000;260,940;Inf;268,000;260,000;14,564;2,766;14,393;24,255
7961,500;2,636;0,708;-33,909;3,030;9,628;5,566;37,811;5,231;3,661;-2,753;0,000;39,600;40,500;9,796;2,786;15,785;12,771;15,685;14,453;-3,171;26,555;0,000;261,240;Inf;268,000;260,000;14,575;2,764;14,351;24,245
7962,000;2,636;0,708;-33,909;3,030;9,628;5,566;37,811;5,231;3,661;-2,753;0,000;39,600;40,500;9,796;2,786;15,733;11,706;15,649;13,998;-3,171;26,555;0,000;261,240;Inf;267,000;260,000;14,673;2,762;14,100;24,316
7962,500;2,636;0,708;-33,909;3,030;9,628;5,526;37,850;5,225;3,721;-2,761;0,000;39,629;40,527;9,796;2,786;15,659;12,336;15,617;14,188;-3,154;26,561;0,000;260,840;Inf;267,000;260,000;14,271;2,760;14,271;24,346
7963,000;2,636;0,708;-33,909;3,030;9,628;5,526;37,850;5,225;3,721;-2,761;0,000;39,600;40,500;9,796;2,786;15,579;12,651;15,582;14,083;-3,154;26,561;0,000;260,840;Inf;267,000;260,000;14,450;2,758;14,208;24,372
7963,500;2,636;0,708;-33,909;3,030;9,628;5,526;37,850;5,225;3,721;-2,761;0,000;39,600;40,500;9,796;2,786;15,575;11,750;15,504;13,929;-3,154;26,561;0,000;260,540;Inf;267,000;260,000;14,474;2,756;14,083;24,383
7964,000;2,451;0,633;-34,001;3,055;9,690;5,526;37,850;5,225;3,721;-2,761;0,000;39,600;40,500;9,832;2,801;15,423;12,081;15,437;13,821;-3,154;26,561;0,000;260,540;Inf;267,000;260,000;14,189;2,754;14,057;24,532
7964,500;2,451;0,633;-34,001;3,055;9,690;5,526;37,850;5,225;3,721;-2,761;0,000;39,600;40,500;9,832;2,801;15,426;12,265;15,439;13,893;-3,154;26,561;0,000;260,440;Inf;267,000;260,000;14,191;2,749;14,182;24,574
7965,000;2,451;0,633;-34,001;3,055;9,690;5,526;37,850;5,225;3,721;-2,761;0,000;39,600;40,500;9,832;2,801;15,484;12,566;15,471;14,131;-3,154;26,561;0,000;260,440;Inf;267,000;260,000;14,256;2,744;14,277;24,587
7965,500;2,451;0,633;-34,001;3,055;9,690;5,526;37,850;5,225;3,721;-2,761;0,000;39,600;40,500;9,832;2,801;15,591;12,162;15,497;14,096;-3,154;26,561;0,000;259,940;Inf;267,000;260,000;14,413;2,739;14,089;24,668
7966,000;2,451;0,633;-34,001;3,055;9,690;5,551;37,853;5,221;3,709;-2,749;0,000;39,627;40,580;9,832;2,801;15,528;12,765;15,541;14,154;-3,166;26,562;0,000;259,940;Inf;267,000;260,000;14,336;2,734;14,342;24,703
7966,500;2,451;0,633;-34,001;3,055;9,690;5,551;37,853;5,221;3,709;-2,749;0,000;39,600;40,600;9,832;2,801;15,511;12,753;15,528;14,188;-3,166;26,562;0,000;259,540;Inf;267,000;260,000;14,497;2,730;14,221;24,718
7967,000;2,825;0,746;-34,043;3,005;9,645;5,551;37,853;5,221;3,709;-2,749;0,000;39,600;40,600;9,822;3,006;15,659;12,739;15,643;14,270;-3,166;26,562;0,000;259,540;Inf;267,000;260,000;14,495;2,725;14,280;24,787
7967,500;2,825;0,746;-34,043;3,005;9,645;5,551;37,853;5,221;3,709;-2,749;0,000;39,600;40,600;9,822;3,006;15,653;12,366;15,595;14,141;-3,166;26,562;0,000;259,840;Inf;267,000;260,000;14,578;2,727;14,314;24,832
7968,000;2,825;0,746;-34,043;3,005;9,645;5,551;37,853;5,221;3,709;-2,749;0,000;39,600;40,600;9,822;3,006;15,630;12,087;15,570;14,201;-3,166;26,562;0,000;259,840;Inf;267,000;260,000;14,439;2,728;14,102;24,886
7968,500;2,825;0,746;-34,043;3,005;9,645;5,551;37,853;5,221;3,709;-2,749;0,000;39,600;40,600;9,822;3,006;15,537;12,917;15,590;14,206;-3,166;26,562;0,000;259,940;Inf;267,000;260,000;14,372;2,730;14,307;25,004
7969,000;2,825;0,746;-34,043;3,005;9,645;5,560;37,839;5,217;3,739;-2,753;0,000;39,639;40,554;9,822;3,006;15,633;12,292;15,585;14,076;-3,159;26,564;0,000;259,940;Inf;267,000;260,000;14,563;2,731;14,318;25,000
7969,500;2,825;0,746;-34,043;3,005;9,645;5,560;37,839;5,217;3,739;-2,753;0,000;39,600;40,600;9,822;3,006;15,650;12,153;15,531;14,151;-3,159;26,564;0,000;260,140;Inf;267,000;260,000;14,397;2,733;14,196;24,945
7970,000;2,448;0,661;-33,914;3,005;9,658;5,560;37,839;5,217;3,739;-2,753;0,000;39,600;40,600;9,782;2,874;15,606;12,542;15,559;14,204;-3,159;26,564;0,000;260,140;Inf;267,000;260,000;14,371;2,734;14,266;24,884
7970,500;2,448;0,661;-33,914;3,005;9,658;5,560;37,839;5,217;3,739;-2,753;0,000;39,600;40,600;9,782;2,874;15,680;12,197;15,546;14,052;-3,159;26,564;0,000;259,940;Inf;267,000;260,000;14,477;2,730;14,308;24,861
7971,000;2,448;0,661;-33,914;3,005;9,658;5,560;37,839;5,217;3,739;-2,753;0,000;39,600;40,600;9,782;2,874;15,718;12,017;15,579;13,928;-3,159;26,564;0,000;259,940;Inf;267,000;260,000;14,369;2,725;14,233;24,880
7971,500;2,448;0,661;-33,914;3,005;9,658;5,560;37,839;5,217;3,739;-2,753;0,000;39,600;40,600;9,782;2,874;15,543;12,132;15,494;14,011;-3,159;26,564;0,000;260,040;Inf;267,000;260,000;14,310;2,721;14,148;24,930
7972,000;2,448;0,661;-33,914;3,005;9,658;5,560;37,839;5,217;3,739;-2,753;0,000;39,600;40,600;9,782;2,874;15,681;11,821;15,514;13,996;-3,159;26,564;0,000;260,040;Inf;267,000;260,000;14,295;2,716;14,094;24,880
7972,500;2,448;0,661;-33,914;3,005;9,658;5,555;37,868;5,203;3,769;-2,746;0,000;39,649;40,599;9,782;2,874;15,576;12,737;15,547;14,119;-3,158;26,564;0,000;259,640;Inf;267,000;260,000;14,253;2,712;14,177;24,829
7973,000;2,448;0,661;-33,914;3,005;9,658;5,555;37,868;5,203;3,769;-2,746;0,000;39,600;40,600;9,782;2,874;15,555;11,815;15,467;13,879;-3,158;26,564;0,000;259,640;Inf;267,000;260,000;14,495;2,707;14,167;24,966
7973,500;2,498;0,663;-33,574;3,035;9,612;5,555;37,868;5,203;3,769;-2,746;0,000;39,600;40,600;9,892;2,926;15,526;12,893;15,507;14,034;-3,158;26,564;0,000;259,840;Inf;267,000;260,000;14,179;2,703;14,228;24,974
7974,000;2,498;0,663;-33,574;3,035;9,612;5,555;37,868;5,203;3,769;-2,746;0,000;39,600;40,600;9,892;2,926;15,583;12,584;15,510;14,122;-3,158;26,564;0,000;259,840;Inf;267,000;260,000;14,490;2,700;14,146;24,985
7974,500;2,498;0,663;-33,574;3,035;9,612;5,555;37,868;5,203;3,769;-2,746;0,000;39,600;40,600;9,892;2,926;15,631;12,507;15,547;14,024;-3,158;26,564;0,000;260,440;Inf;267,000;260,000;14,449;2,696;14,310;25,059
7975,000;2,498;0,663;-33,574;3,035;9,612;5,555;37,868;5,203;3,769;-2,746;0,000;39,600;40,600;9,892;2,926;15,669;12,274;15,539;14,135;-3,158;26,564;0,000;260,440;Inf;267,000;260,000;14,427;2,693;14,230;25,070
7975,500;2,498;0,663;-33,574;3,035;9,612;5,580;37,835;5,235;3,773;-2,726;0,000;39,657;40,652;9,892;2,926;15,677;12,487;15,587;14,044;-3,147;26,569;0,000;260,340;Inf;267,000;260,000;14,404;2,690;14,240;25,077
7976,000;2,498;0,663;-33,574;3,035;9,612;5,580;37,835;5,235;3,773;-2,726;0,000;39,700;40,700;9,892;2,926;15,643;12,250;15,552;13,957;-3,147;26,569;0,000;260,340;Inf;267,000;260,000;14,449;2,687;14,255;25,165
7976,500;2,563;0,582;-35,209;2,897;9,699;5,580;37,835;5,235;3,773;-2,726;0,000;39,700;40,700;9,724;3,080;15,701;12,412;15,572;14,075;-3,147;26,569;0,000;260,040;Inf;267,000;260,000;14,351;2,684;14,290;25,131
7977,000;2,563;0,582;-35,209;2,897;9,699;5,580;37,835;5,235;3,773;-2,726;0,000;39,700;40,700;9,724;3,080;15,716;12,324;15,602;14,073;-3,147;26,569;0,000;260,040;Inf;267,000;260,000;14,440;2,682;14,111;25,065
7977,500;2,563;0,582;-35,209;2,897;9,699;5,580;37,835;5,235;3,773;-2,726;0,000;39,700;40,700;9,724;3,080;15,583;12,333;15,558;13,998;-3,147;26,569;0,000;260,140;Inf;267,000;260,000;14,429;2,680;13,998;24,994
7978,000;2,563;0,582;-35,209;2,897;9,699;5,580;37,835;5,235;3,773;-2,726;0,000;39,700;40,700;9,724;3,080;15,682;12,571;15,605;14,137;-3,147;26,569;0,000;260,140;Inf;267,000;260,000;14,368;2,678;14,079;24,971
7978,500;2,563;0,582;-35,209;2,897;9,699;5,580;37,835;5,235;3,773;-2,726;0,000;39,700;40,700;9,724;3,080;15,705;12,549;15,607;14,187;-3,147;26,569;0,000;260,340;Inf;267,000;260,000;14,499;2,676;14,271;24,970
7979,000;2,563;0,582;-35,209;2,897;9,699;5,557;37,853;5,251;3,796;-2,740;0,000;39,677;40,627;9,724;3,080;15,614;12,565;15,573;14,039;-3,151;26,564;0,000;260,340;Inf;267,000;260,000;14,512;2,674;14,131;25,001
7979,500;2,563;0,582;-35,209;2,897;9,699;5,557;37,853;5,251;3,796;-2,740;0,000;39,700;40,600;9,724;3,080;15,594;12,296;15,514;14,022;-3,151;26,564;0,000;260,040;Inf;267,000;260,000;14,448;2,672;14,032;25,004
7980,000;2,685;0,640;-35,095;2,972;9,680;5,557;37,853;5,251;3,796;-2,740;0,000;39,700;40,600;9,794;3,072;15,635;12,365;15,575;14,080;-3,151;26,564;0,000;260,040;Inf;267,000;260,000;14,357;2,671;14,099;24,995
7980,500;2,685;0,640;-35,095;2,972;9,680;5,557;37,853;5,251;3,796;-2,740;0,000;39,700;40,600;9,794;3,072;15,670;11,946;15,522;14,057;-3,151;26,564;0,000;260,340;Inf;267,000;260,000;14,414;2,671;14,119;25,023
7981,000;2,685;0,640;-35,095;2,972;9,680;5,557;37,853;5,251;3,796;-2,740;0,000;39,700;40,600;9,794;3,072;15,574;12,358;15,537;14,210;-3,151;26,564;0,000;260,340;Inf;267,000;260,000;14,299;2,671;14,110;25,085
7981,500;2,685;0,640;-35,095;2,972;9,680;5,557;37,853;5,251;3,796;-2,740;0,000;39,700;40,600;9,794;3,072;15,618;12,870;15,564;14,246;-3,151;26,564;0,000;260,540;Inf;267,000;260,000;14,420;2,671;14,117;25,108
7982,000;2,685;0,640;-35,095;2,972;9,680;5,538;37,870;5,230;3,839;-2,749;0,000;39,681;40,688;9,794;3,072;15,601;12,676;15,549;14,053;-3,150;26,565;0,000;260,540;Inf;267,000;260,000;14,574;2,672;14,210;25,132
7982,500;2,685;0,640;-35,095;2,972;9,680;5,538;37,870;5,230;3,839;-2,749;0,000;39,700;40,700;9,794;3,072;15,609;12,409;15,558;13,929;-3,150;26,565;0,000;260,340;Inf;267,000;260,000;14,470;2,672;14,223;25,149
7983,000;2,911;0,648;-35,209;3,006;9,711;5,538;37,870;5,230;3,839;-2,749;0,000;39,700;40,700;9,670;3,008;15,545;12,240;15,479;13,897;-3,150;26,565;0,000;260,340;Inf;267,000;260,000;14,377;2,672;13,984;25,176
7983,500;2,911;0,648;-35,209;3,006;9,711;5,538;37,870;5,230;3,839;-2,749;0,000;39,700;40,700;9,670;3,008;15,727;12,421;15,593;14,168;-3,150;26,565;0,000;260,140;Inf;267,000;260,000;14,291;2,676;14,130;25,099
7984,000;2,911;0,648;-35,209;3,006;9,711;5,538;37,870;5,230;3,839;-2,749;0,000;39,700;40,700;9,670;3,008;15,759;13,223;15,660;14,430;-3,150;26,565;0,000;260,140;Inf;267,000;260,000;14,477;2,680;14,176;25,006
7984,500;2,911;0,648;-35,209;3,006;9,711;5,538;37,870;5,230;3,839;-2,749;0,000;39,700;40,700;9,670;3,008;15,717;12,385;15,652;14,059;-3,150;26,565;0,000;259,740;Inf;267,000;260,000;14,768;2,684;14,162;24,986
7985,000;2,911;0,648;-35,209;3,006;9,711;5,565;37,862;5,246;3,847;-2,755;0,000;39,697;40,704;9,670;3,008;15,661;12,032;15,530;14,080;-3,158;26,562;0,000;259,740;Inf;267,000;260,000;14,453;2,687;14,102;24,910
7985,500;2,911;0,648;-35,209;3,006;9,711;5,565;37,862;5,246;3,847;-2,755;0,000;39,700;40,700;9,670;3,008;15,708;12,683;15,630;14,130;-3,158;26,562;0,000;260,440;Inf;267,000;260,000;14,326;2,691;14,244;24,885
7986,000;2,911;0,648;-35,209;3,006;9,711;5,565;37,862;5,246;3,847;-2,755;0,000;39,700;40,700;9,670;3,008;15,706;12,544;15,632;14,139;-3,158;26,562;0,000;260,440;Inf;267,000;260,000;14,538;2,694;14,419;24,917
7986,500;3,087;0,742;-35,209;2,946;9,704;5,565;37,862;5,246;3,847;-2,755;0,000;39,700;40,700;9,562;3,027;15,709;12,576;15,596;14,283;-3,158;26,562;0,000;260,440;Inf;267,000;260,000;14,505;2,698;14,173;24,879
7987,000;3,087;0,742;-35,209;2,946;9,704;5,565;37,862;5,246;3,847;-2,755;0,000;39,700;40,700;9,562;3,027;15,724;12,782;15,662;14,206;-3,158;26,562;0,000;260,440;Inf;267,000;260,000;14,541;2,704;14,300;24,936
7987,500;3,087;0,742;-35,209;2,946;9,704;5,565;37,862;5,246;3,847;-2,755;0,000;39,700;40,700;9,562;3,027;15,804;12,543;15,672;14,294;-3,158;26,562;0,000;260,240;Inf;267,000;260,000;14,594;2,711;14,357;24,962
7988,000;3,087;0,742;-35,209;2,946;9,704;5,565;37,862;5,246;3,847;-2,755;0,000;39,700;40,700;9,562;3,027;15,779;13,008;15,695;14,387;-3,158;26,562;0,000;260,240;Inf;267,000;260,000;14,578;2,717;14,514;24,988
7988,500;3,087;0,742;-35,209;2,946;9,704;5,550;37,854;5,221;3,872;-2,739;0,000;39,704;40,715;9,562;3,027;15,932;13,260;15,809;14,643;-3,155;26,557;0,000;260,340;Inf;267,000;260,000;14,717;2,723;14,522;24,984
7989,000;3,087;0,742;-35,209;2,946;9,704;5,550;37,854;5,221;3,872;-2,739;0,000;39,700;40,700;9,562;3,027;15,917;13,420;15,863;14,553;-3,155;26,557;0,000;260,340;Inf;267,000;260,000;14,911;2,729;14,698;24,993
7989,500;2,867;0,722;-35,209;2,934;9,608;5,550;37,854;5,221;3,872;-2,739;0,000;39,700;40,700;9,623;3,006;15,992;12,314;15,840;14,400;-3,155;26,557;0,000;260,140;Inf;267,000;260,000;14,938;2,735;14,372;25,060
7990,000;2,867;0,722;-35,209;2,934;9,608;5,550;37,854;5,221;3,872;-2,739;0,000;39,700;40,700;9,623;3,006;16,023;12,537;15,876;14,613;-3,155;26,557;0,000;260,140;Inf;267,000;260,000;14,636;2,737;14,357;25,119
7990,500;2,867;0,722;-35,209;2,934;9,608;5,550;37,854;5,221;3,872;-2,739;0,000;39,700;40,700;9,623;3,006;15,937;12,353;15,848;14,388;-3,155;26,557;0,000;260,140;Inf;267,000;260,000;14,762;2,739;14,340;25,166
7991,000;2,867;0,722;-35,209;2,934;9,608;5,550;37,854;5,221;3,872;-2,739;0,000;39,700;40,700;9,623;3,006;15,929;12,073;15,795;14,189;-3,155;26,557;0,000;260,140;Inf;267,000;260,000;14,632;2,741;14,429;25,203
7991,500;2,867;0,722;-35,209;2,934;9,608;5,517;37,882;5,234;3,925;-2,742;0,000;39,724;40,780;9,623;3,006;15,836;13,294;15,810;14,433;-3,151;26,566;0,000;259,640;Inf;267,000;260,000;14,496;2,743;14,471;25,284
7992,000;2,867;0,722;-35,209;2,934;9,608;5,517;37,882;5,234;3,925;-2,742;0,000;39,700;40,800;9,623;3,006;15,922;12,058;15,751;14,134;-3,151;26,566;0,000;259,640;Inf;267,000;260,000;14,843;2,745;14,318;25,295
7992,500;2,867;0,722;-35,209;2,934;9,608;5,517;37,882;5,234;3,925;-2,742;0,000;39,700;40,800;9,623;3,006;15,781;12,605;15,725;14,172;-3,151;26,566;0,000;259,740;Inf;267,000;260,000;14,466;2,747;14,265;25,287
7993,000;2,092;0,507;-35,209;2,972;9,704;5,517;37,882;5,234;3,925;-2,742;0,000;39,700;40,800;9,666;3,160;15,959;12,481;15,806;14,455;-3,151;26,566;0,000;259,740;Inf;267,000;260,000;14,571;2,749;14,281;25,297
7993,500;2,092;0,507;-35,209;2,972;9,704;5,517;37,882;5,234;3,925;-2,742;0,000;39,700;40,800;9,666;3,160;15,804;13,161;15,807;14,360;-3,151;26,566;0,000;259,040;Inf;267,000;260,000;14,675;2,738;14,526;25,263
7994,000;2,092;0,507;-35,209;2,972;9,704;5,517;37,882;5,234;3,925;-2,742;0,000;39,700;40,800;9,666;3,160;15,861;13,002;15,817;14,423;-3,151;26,566;0,000;259,040;Inf;267,000;260,000;14,783;2,728;14,576;25,277
7994,500;2,092;0,507;-35,209;2,972;9,704;5,517;37,882;5,234;3,925;-2,742;0,000;39,700;40,800;9,666;3,160;16,012;12,225;15,836;14,365;-3,151;26,566;0,000;258,940;Inf;267,000;260,000;14,776;2,717;14,508;25,269
7995,000;2,092;0,507;-35,209;2,972;9,704;5,532;37,856;5,254;3,933;-2,737;0,000;39,735;40,790;9,666;3,160;15,953;13,499;15,897;14,612;-3,148;26,559;0,000;258,940;Inf;268,000;260,000;14,610;2,707;14,566;25,281
