t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7995,500;2,092;0,507;-35,209;2,972;9,704;5,532;37,856;5,254;3,933;-2,737;0,000;39,700;40,800;9,666;3,160;16,090;12,514;15,908;14,483;-3,148;26,559;0,000;259,040;Inf;268,000;260,000;14,990;2,697;14,471;25,292
7996,000;3,359;0,871;-33,639;3,007;9,690;5,532;37,856;5,254;3,933;-2,737;0,000;39,700;40,800;9,899;2,852;16,064;12,821;15,930;14,587;-3,148;26,559;0,000;259,040;Inf;268,000;260,000;14,749;2,687;14,493;25,208
7996,500;3,359;0,871;-33,639;3,007;9,690;5,532;37,856;5,254;3,933;-2,737;0,000;39,700;40,800;9,899;2,852;16,029;13,216;15,987;14,632;-3,148;26,559;0,000;259,240;Inf;268,000;260,000;14,850;2,698;14,662;25,124
7997,000;3,359;0,871;-33,639;3,007;9,690;5,532;37,856;5,254;3,933;-2,737;0,000;39,700;40,800;9,899;2,852;16,111;12,862;15,955;14,671;-3,148;26,559;0,000;259,240;Inf;268,000;260,000;14,966;2,709;14,440;25,045
7997,500;3,359;0,871;-33,639;3,007;9,690;5,532;37,856;5,254;3,933;-2,737;0,000;39,700;40,800;9,899;2,852;16,026;13,055;15,987;14,586;-3,148;26,559;0,000;260,140;Inf;268,000;260,000;14,900;2,720;14,616;24,961
7998,000;3,359;0,871;-33,639;3,007;9,690;5,582;37,854;5,245;3,958;-2,743;0,000;39,758;40,840;9,899;2,852;16,036;12,622;15,936;14,520;-3,151;26,554;0,000;260,140;Inf;268,000;260,000;14,913;2,730;14,478;24,932
7998,500;3,359;0,871;-33,639;3,007;9,690;5,582;37,854;5,245;3,958;-2,743;0,000;39,800;40,800;9,899;2,852;16,050;12,471;15,902;14,526;-3,151;26,554;0,000;260,440;Inf;268,000;260,000;14,779;2,740;14,450;24,957
7999,000;2,881;0,727;-34,882;2,989;9,700;5,582;37,854;5,245;3,958;-2,743;0,000;39,800;40,800;9,693;2,866;15,986;12,618;15,904;14,538;-3,151;26,554;0,000;260,440;Inf;268,000;260,000;14,761;2,753;14,571;25,011
7999,500;2,881;0,727;-34,882;2,989;9,700;5,582;37,854;5,245;3,958;-2,743;0,000;39,800;40,800;9,693;2,866;15,921;12,552;15,843;14,214;-3,151;26,554;0,000;260,540;Inf;268,000;260,000;14,761;2,753;14,538;25,016
8000,000;2,881;0,727;-34,882;2,989;9,700;5,582;37,854;5,245;3,958;-2,743;0,000;39,800;40,800;9,693;2,866;15,823;12,694;15,802;14,213;-3,151;26,554;0,000;260,540;Inf;268,000;260,000;14,633;2,755;14,380;25,052
8000,500;2,881;0,727;-34,882;2,989;9,700;5,582;37,854;5,245;3,958;-2,743;0,000;39,800;40,800;9,693;2,866;15,961;12,265;15,796;14,271;-3,151;26,554;0,000;260,640;Inf;268,000;260,000;14,633;2,757;14,458;25,083
8001,000;2,881;0,727;-34,882;2,989;9,700;5,582;37,854;5,245;3,958;-2,743;0,000;39,800;40,800;9,693;2,866;15,929;13,022;15,814;14,392;-3,151;26,554;0,000;260,640;Inf;268,000;260,000;14,573;2,759;14,492;25,079
8001,500;2,881;0,727;-34,882;2,989;9,700;5,589;37,905;5,249;4,013;-2,756;0,000;39,762;40,840;9,693;2,866;15,809;12,387;15,758;14,114;-3,165;26,536;0,000;260,540;Inf;268,000;260,000;14,789;2,761;14,468;25,073
8002,000;2,881;0,727;-34,882;2,989;9,700;5,589;37,905;5,249;4,013;-2,756;0,000;39,800;40,800;9,693;2,866;15,917;12,345;15,766;14,311;-3,165;26,536;0,000;260,540;Inf;268,000;260,000;14,517;2,763;14,442;25,101
8002,500;2,688;0,687;-33,711;3,047;9,677;5,589;37,905;5,249;4,013;-2,756;0,000;39,800;40,800;9,848;2,758;15,939;12,455;15,783;14,350;-3,165;26,536;0,000;260,540;Inf;268,000;260,000;14,585;2,765;14,412;25,102
8003,000;2,688;0,687;-33,711;3,047;9,677;5,589;37,905;5,249;4,013;-2,756;0,000;39,800;40,800;9,848;2,758;15,867;12,638;15,758;14,409;-3,165;26,536;0,000;260,540;Inf;268,000;260,000;14,632;2,764;14,401;25,094
8003,500;2,688;0,687;-33,711;3,047;9,677;5,589;37,905;5,249;4,013;-2,756;0,000;39,800;40,800;9,848;2,758;15,831;12,925;15,821;14,321;-3,165;26,536;0,000;260,440;Inf;268,000;260,000;14,668;2,762;14,604;25,120
8004,000;2,688;0,687;-33,711;3,047;9,677;5,589;37,905;5,249;4,013;-2,756;0,000;39,800;40,800;9,848;2,758;15,899;12,650;15,787;14,435;-3,165;26,536;0,000;260,440;Inf;268,000;260,000;14,724;2,761;14,565;25,109
8004,500;2,688;0,687;-33,711;3,047;9,677;5,591;37,898;5,222;4,020;-2,746;0,000;39,774;40,867;9,848;2,758;15,852;12,841;15,785;14,356;-3,156;26,542;0,000;260,440;Inf;268,000;260,000;14,693;2,760;14,490;25,111
8005,000;2,688;0,687;-33,711;3,047;9,677;5,591;37,898;5,222;4,020;-2,746;0,000;39,800;40,900;9,848;2,758;15,843;12,677;15,796;14,251;-3,156;26,542;0,000;260,440;Inf;268,000;260,000;14,709;2,759;14,523;25,094
8005,500;3,258;0,824;-34,897;2,970;9,689;5,591;37,898;5,222;4,020;-2,746;0,000;39,800;40,900;9,749;3,154;15,882;12,340;15,748;14,297;-3,156;26,542;0,000;260,340;Inf;268,000;260,000;14,642;2,758;14,516;25,064
8006,000;3,258;0,824;-34,897;2,970;9,689;5,591;37,898;5,222;4,020;-2,746;0,000;39,800;40,900;9,749;3,154;15,777;12,955;15,772;14,294;-3,156;26,542;0,000;260,340;Inf;268,000;260,000;14,567;2,766;14,563;25,031
8006,500;3,258;0,824;-34,897;2,970;9,689;5,591;37,898;5,222;4,020;-2,746;0,000;39,800;40,900;9,749;3,154;15,891;13,142;15,806;14,463;-3,156;26,542;0,000;260,340;Inf;268,000;260,000;14,699;2,774;14,549;25,019
8007,000;3,258;0,824;-34,897;2,970;9,689;5,591;37,898;5,222;4,020;-2,746;0,000;39,800;40,900;9,749;3,154;15,858;12,547;15,757;14,282;-3,156;26,542;0,000;260,340;Inf;268,000;260,000;14,826;2,782;14,393;25,009
8007,500;3,258;0,824;-34,897;2,970;9,689;5,591;37,898;5,222;4,020;-2,746;0,000;39,800;40,900;9,749;3,154;15,887;12,608;15,801;14,208;-3,156;26,542;0,000;260,640;Inf;268,000;260,000;14,611;2,790;14,451;24,928
8008,000;3,258;0,824;-34,897;2,970;9,689;5,595;37,901;5,242;4,054;-2,755;0,000;39,786;40,852;9,749;3,154;15,800;12,502;15,758;14,227;-3,159;26,537;0,000;260,640;Inf;268,000;260,000;14,626;2,797;14,485;24,891
8008,500;3,258;0,824;-34,897;2,970;9,689;5,595;37,901;5,242;4,054;-2,755;0,000;39,800;40,900;9,749;3,154;15,847;12,397;15,729;14,297;-3,159;26,537;0,000;260,240;Inf;268,000;260,000;14,572;2,805;14,313;24,948
8009,000;3,221;0,721;-35,209;2,942;9,688;5,595;37,901;5,242;4,054;-2,755;0,000;39,800;40,900;9,707;3,011;15,920;12,674;15,809;14,321;-3,159;26,537;0,000;260,240;Inf;268,000;260,000;14,568;2,812;14,406;25,003
8009,500;3,221;0,721;-35,209;2,942;9,688;5,595;37,901;5,242;4,054;-2,755;0,000;39,800;40,900;9,707;3,011;15,890;12,548;15,795;14,387;-3,159;26,537;0,000;260,040;Inf;268,000;260,000;14,681;2,819;14,583;24,978
8010,000;3,221;0,721;-35,209;2,942;9,688;5,595;37,901;5,242;4,054;-2,755;0,000;39,800;40,900;9,707;3,011;15,914;12,370;15,789;14,270;-3,159;26,537;0,000;260,040;Inf;268,000;260,000;14,655;2,826;14,522;24,980
8010,500;3,221;0,721;-35,209;2,942;9,688;5,595;37,901;5,242;4,054;-2,755;0,000;39,800;40,900;9,707;3,011;15,865;12,839;15,815;14,457;-3,159;26,537;0,000;260,340;Inf;268,000;260,000;14,586;2,832;14,408;24,946
8011,000;3,221;0,721;-35,209;2,942;9,688;5,594;37,903;5,245;4,062;-2,722;0,000;39,800;40,930;9,707;3,011;15,841;12,734;15,803;14,250;-3,165;26,533;0,000;260,340;Inf;268,000;260,000;14,744;2,838;14,527;24,900
8011,500;3,221;0,721;-35,209;2,942;9,688;5,594;37,903;5,245;4,062;-2,722;0,000;39,800;40,900;9,707;3,011;15,914;12,526;15,791;14,293;-3,165;26,533;0,000;260,640;Inf;268,000;260,000;14,657;2,845;14,533;24,867
8012,000;2,628;0,735;-34,061;3,057;9,647;5,594;37,903;5,245;4,062;-2,722;0,000;39,800;40,900;9,752;2,945;15,943;12,206;15,794;14,143;-3,165;26,533;0,000;260,640;Inf;268,000;260,000;14,631;2,851;14,451;24,822
8012,500;2,628;0,735;-34,061;3,057;9,647;5,594;37,903;5,245;4,062;-2,722;0,000;39,800;40,900;9,752;2,945;15,857;12,325;15,738;14,181;-3,165;26,533;0,000;260,340;Inf;268,000;260,000;14,521;2,847;14,207;24,750
8013,000;2,628;0,735;-34,061;3,057;9,647;5,594;37,903;5,245;4,062;-2,722;0,000;39,800;40,900;9,752;2,945;15,695;12,241;15,667;14,103;-3,165;26,533;0,000;260,340;Inf;268,000;260,000;14,525;2,844;14,384;24,796
8013,500;2,628;0,735;-34,061;3,057;9,647;5,594;37,903;5,245;4,062;-2,722;0,000;39,800;40,900;9,752;2,945;15,729;12,944;15,704;14,244;-3,165;26,533;0,000;259,940;Inf;268,000;260,000;14,426;2,840;14,399;24,795
8014,000;2,628;0,735;-34,061;3,057;9,647;5,583;37,938;5,223;4,103;-2,756;0,000;39,810;40,948;9,752;2,945;15,820;12,444;15,705;14,148;-3,166;26,529;0,000;259,940;Inf;268,000;260,000;14,655;2,837;14,375;24,797
8014,500;2,628;0,735;-34,061;3,057;9,647;5,583;37,938;5,223;4,103;-2,756;0,000;39,800;40,900;9,752;2,945;15,665;12,351;15,658;14,104;-3,166;26,529;0,000;260,440;Inf;268,000;260,000;14,529;2,833;14,303;24,789
8015,000;2,628;0,735;-34,061;3,057;9,647;5,583;37,938;5,223;4,103;-2,756;0,000;39,800;40,900;9,752;2,945;15,702;11,745;15,590;13,821;-3,166;26,529;0,000;260,440;Inf;268,000;260,000;14,445;2,830;14,188;24,774
8015,500;2,537;0,659;-34,480;3,039;9,586;5,583;37,938;5,223;4,103;-2,756;0,000;39,800;40,900;9,798;3,016;15,648;12,664;15,565;14,140;-3,166;26,529;0,000;260,140;Inf;268,000;260,000;14,215;2,826;14,208;24,737
8016,000;2,537;0,659;-34,480;3,039;9,586;5,583;37,938;5,223;4,103;-2,756;0,000;39,800;40,900;9,798;3,016;15,561;12,902;15,592;14,098;-3,166;26,529;0,000;260,140;Inf;268,000;260,000;14,504;2,822;14,385;24,662
8016,500;2,537;0,659;-34,480;3,039;9,586;5,583;37,938;5,223;4,103;-2,756;0,000;39,800;40,900;9,798;3,016;15,733;12,332;15,612;14,072;-3,166;26,529;0,000;260,340;Inf;268,000;260,000;14,538;2,817;14,314;24,667
8017,000;2,537;0,659;-34,480;3,039;9,586;5,583;37,938;5,223;4,103;-2,756;0,000;39,800;40,900;9,798;3,016;15,730;12,332;15,605;14,089;-3,166;26,529;0,000;260,340;Inf;268,000;260,000;14,437;2,813;14,300;24,685
8017,500;2,537;0,659;-34,480;3,039;9,586;5,604;37,938;5,278;4,120;-2,744;0,000;39,827;40,965;9,798;3,016;15,666;12,449;15,582;14,113;-3,161;26,534;0,000;260,440;Inf;268,000;260,000;14,453;2,808;14,250;24,659
8018,000;2,537;0,659;-34,480;3,039;9,586;5,604;37,938;5,278;4,120;-2,744;0,000;39,800;41,000;9,798;3,016;15,654;12,486;15,595;13,999;-3,161;26,534;0,000;260,440;Inf;268,000;260,000;14,452;2,804;14,345;24,680
8018,500;2,291;0,604;-33,864;3,045;9,734;5,604;37,938;5,278;4,120;-2,744;0,000;39,800;41,000;9,885;2,931;15,697;11,951;15,548;13,986;-3,161;26,534;0,000;260,140;Inf;268,000;260,000;14,434;2,799;14,257;24,703
8019,000;2,291;0,604;-33,864;3,045;9,734;5,604;37,938;5,278;4,120;-2,744;0,000;39,800;41,000;9,885;2,931;15,580;12,251;15,519;14,008;-3,161;26,534;0,000;260,140;Inf;268,000;260,000;14,296;2,791;14,095;24,731
8019,500;2,291;0,604;-33,864;3,045;9,734;5,604;37,938;5,278;4,120;-2,744;0,000;39,800;41,000;9,885;2,931;15,607;12,895;15,573;14,115;-3,161;26,534;0,000;259,940;Inf;268,000;260,000;14,339;2,783;14,389;24,739
8020,000;2,291;0,604;-33,864;3,045;9,734;5,604;37,938;5,278;4,120;-2,744;0,000;39,800;41,000;9,885;2,931;15,572;12,531;15,555;13,987;-3,161;26,534;0,000;259,940;Inf;268,000;260,000;14,548;2,775;14,294;24,761
8020,500;2,291;0,604;-33,864;3,045;9,734;5,595;37,936;5,242;4,149;-2,750;0,000;39,831;40,951;9,885;2,931;15,651;12,119;15,531;13,894;-3,157;26,535;0,000;260,140;Inf;268,000;260,000;14,411;2,767;14,230;24,757
8021,000;2,291;0,604;-33,864;3,045;9,734;5,595;37,936;5,242;4,149;-2,750;0,000;39,800;41,000;9,885;2,931;15,460;12,323;15,454;13,861;-3,157;26,535;0,000;260,140;Inf;268,000;260,000;14,299;2,759;14,071;24,780
8021,500;2,291;0,604;-33,864;3,045;9,734;5,595;37,936;5,242;4,149;-2,750;0,000;39,800;41,000;9,885;2,931;15,621;12,297;15,511;13,937;-3,157;26,535;0,000;259,840;Inf;268,000;260,000;14,275;2,751;14,239;24,774
8022,000;3,148;0,727;-35,209;2,972;9,715;5,595;37,936;5,242;4,149;-2,750;0,000;39,800;41,000;9,673;3,113;15,628;12,234;15,516;14,054;-3,157;26,535;0,000;259,840;Inf;268,000;260,000;14,341;2,744;14,252;24,777
8022,500;3,148;0,727;-35,209;2,972;9,715;5,595;37,936;5,242;4,149;-2,750;0,000;39,800;41,000;9,673;3,113;15,608;11,724;15,483;13,720;-3,157;26,535;0,000;259,440;Inf;268,000;260,000;14,358;2,750;14,147;24,733
8023,000;3,148;0,727;-35,209;2,972;9,715;5,595;37,936;5,242;4,149;-2,750;0,000;39,800;41,000;9,673;3,113;15,495;12,167;15,442;13,921;-3,157;26,535;0,000;259,440;Inf;268,000;260,000;14,134;2,757;14,041;24,618
8023,500;3,148;0,727;-35,209;2,972;9,715;5,595;37,936;5,242;4,149;-2,750;0,000;39,800;41,000;9,673;3,113;15,563;12,414;15,492;14,038;-3,157;26,535;0,000;259,840;Inf;268,000;260,000;14,256;2,763;14,224;24,637
8024,000;3,148;0,727;-35,209;2,972;9,715;5,603;37,949;5,273;4,168;-2,744;0,000;39,842;40,918;9,673;3,113;15,560;12,417;15,517;13,950;-3,159;26,541;0,000;259,840;Inf;268,000;260,000;14,377;2,769;14,054;24,524
8024,500;3,148;0,727;-35,209;2,972;9,715;5,603;37,949;5,273;4,168;-2,744;0,000;39,800;40,900;9,673;3,113;15,491;12,102;15,421;13,889;-3,159;26,541;0,000;260,340;Inf;268,000;260,000;14,361;2,776;14,035;24,381
8025,000;2,343;0,599;-35,048;3,058;9,722;5,603;37,949;5,273;4,168;-2,744;0,000;39,800;40,900;9,659;2,931;15,508;11,634;15,390;13,732;-3,159;26,541;0,000;260,340;Inf;268,000;260,000;14,226;2,782;14,008;24,165
8025,500;2,343;0,599;-35,048;3,058;9,722;5,603;37,949;5,273;4,168;-2,744;0,000;39,800;40,900;9,659;2,931;15,491;12,666;15,423;13,961;-3,159;26,541;0,000;259,740;Inf;268,000;260,000;14,066;2,775;14,082;24,098
8026,000;2,343;0,599;-35,048;3,058;9,722;5,603;37,949;5,273;4,168;-2,744;0,000;39,800;40,900;9,659;2,931;15,372;12,752;15,395;13,958;-3,159;26,541;0,000;259,740;Inf;268,000;260,000;14,385;2,768;14,194;23,935
8026,500;2,343;0,599;-35,048;3,058;9,722;5,603;37,949;5,273;4,168;-2,744;0,000;39,800;40,900;9,659;2,931;15,540;11,910;15,406;13,927;-3,159;26,541;0,000;259,140;Inf;268,000;260,000;14,369;2,761;14,283;23,860
8027,000;2,343;0,599;-35,048;3,058;9,722;5,609;37,947;5,261;4,197;-2,749;0,000;39,842;40,924;9,659;2,931;15,442;12,694;15,424;13,927;-3,166;26,531;0,000;259,140;Inf;268,000;260,000;14,196;2,754;14,193;23,895
8027,500;2,343;0,599;-35,048;3,058;9,722;5,609;37,947;5,261;4,197;-2,749;0,000;39,800;40,900;9,659;2,931;15,543;12,235;15,436;14,075;-3,166;26,531;0,000;259,240;Inf;268,000;260,000;14,372;2,747;14,217;24,004
8028,000;2,818;0,725;-33,951;3,049;9,729;5,609;37,947;5,261;4,197;-2,749;0,000;39,800;40,900;9,854;2,915;15,542;12,657;15,495;14,006;-3,166;26,531;0,000;259,240;Inf;268,000;260,000;14,322;2,740;14,332;24,100
8028,500;2,818;0,725;-33,951;3,049;9,729;5,609;37,947;5,261;4,197;-2,749;0,000;39,800;40,900;9,854;2,915;15,541;12,396;15,461;14,000;-3,166;26,531;0,000;259,940;Inf;268,000;260,000;14,425;2,742;14,303;24,208
8029,000;2,818;0,725;-33,951;3,049;9,729;5,609;37,947;5,261;4,197;-2,749;0,000;39,800;40,900;9,854;2,915;15,606;12,274;15,479;14,131;-3,166;26,531;0,000;259,940;Inf;268,000;260,000;14,350;2,743;14,201;24,326
8029,500;2,818;0,725;-33,951;3,049;9,729;5,609;37,947;5,261;4,197;-2,749;0,000;39,800;40,900;9,854;2,915;15,542;12,751;15,530;14,048;-3,166;26,531;0,000;259,740;Inf;268,000;260,000;14,373;2,744;14,339;24,354
8030,000;2,818;0,725;-33,951;3,049;9,729;5,609;37,947;5,261;4,197;-2,749;0,000;39,800;40,900;9,854;2,915;15,657;12,286;15,523;14,118;-3,166;26,531;0,000;259,740;Inf;268,000;260,000;14,468;2,745;14,238;24,488
8030,500;2,818;0,725;-33,951;3,049;9,729;5,618;37,915;5,261;4,205;-2,740;0,000;39,840;40,958;9,854;2,915;15,614;12,853;15,543;14,252;-3,172;26,536;0,000;259,240;Inf;268,000;260,000;14,396;2,747;14,404;24,529
8031,000;2,818;0,725;-33,951;3,049;9,729;5,618;37,915;5,261;4,205;-2,740;0,000;39,800;41,000;9,854;2,915;15,638;12,682;15,562;14,122;-3,172;26,536;0,000;259,240;Inf;268,000;260,000;14,565;2,748;14,326;24,576
8031,500;2,955;0,681;-35,209;2,998;9,752;5,618;37,915;5,261;4,205;-2,740;0,000;39,800;41,000;9,687;2,866;15,637;12,594;15,551;14,160;-3,172;26,536;0,000;259,840;Inf;268,000;260,000;14,501;2,749;14,271;24,598
8032,000;2,955;0,681;-35,209;2,998;9,752;5,618;37,915;5,261;4,205;-2,740;0,000;39,800;41,000;9,687;2,866;15,570;12,578;15,531;14,028;-3,172;26,536;0,000;259,840;Inf;268,000;260,000;14,486;2,752;14,306;24,629
8032,500;2,955;0,681;-35,209;2,998;9,752;5,618;37,915;5,261;4,205;-2,740;0,000;39,800;41,000;9,687;2,866;15,574;12,249;15,497;13,884;-3,172;26,536;0,000;260,240;Inf;268,000;260,000;14,427;2,756;14,285;24,684
8033,000;2,955;0,681;-35,209;2,998;9,752;5,618;37,915;5,261;4,205;-2,740;0,000;39,800;41,000;9,687;2,866;15,626;12,246;15,482;13,991;-3,172;26,536;0,000;260,240;Inf;268,000;260,000;14,301;2,759;14,290;24,801
8033,500;2,955;0,681;-35,209;2,998;9,752;5,605;37,944;5,271;4,245;-2,733;0,000;39,854;40,904;9,687;2,866;15,590;12,024;15,463;14,001;-3,156;26,538;0,000;260,640;Inf;268,000;260,000;14,336;2,762;14,242;24,738
8034,000;2,955;0,681;-35,209;2,998;9,752;5,605;37,944;5,271;4,245;-2,733;0,000;39,900;40,900;9,687;2,866;15,595;12,689;15,493;14,139;-3,156;26,538;0,000;260,640;Inf;268,000;260,000;14,269;2,765;14,305;24,618
8034,500;2,370;0,671;-33,968;3,066;9,664;5,605;37,944;5,271;4,245;-2,733;0,000;39,900;40,900;9,794;2,906;15,528;12,821;15,486;14,073;-3,156;26,538;0,000;260,440;Inf;268,000;260,000;14,479;2,768;14,350;24,727
8035,000;2,370;0,671;-33,968;3,066;9,664;5,605;37,944;5,271;4,245;-2,733;0,000;39,900;40,900;9,794;2,906;15,480;12,583;15,435;13,973;-3,156;26,538;0,000;260,440;Inf;268,000;260,000;14,477;2,762;14,302;24,723
8035,500;2,370;0,671;-33,968;3,066;9,664;5,605;37,944;5,271;4,245;-2,733;0,000;39,900;40,900;9,794;2,906;15,682;12,210;15,508;14,149;-3,156;26,538;0,000;260,440;Inf;268,000;260,000;14,368;2,755;14,224;24,692
8036,000;2,370;0,671;-33,968;3,066;9,664;5,605;37,944;5,271;4,245;-2,733;0,000;39,900;40,900;9,794;2,906;15,647;12,912;15,590;14,321;-3,156;26,538;0,000;260,440;Inf;268,000;260,000;14,387;2,749;14,327;24,669
8036,500;2,370;0,671;-33,968;3,066;9,664;5,605;37,944;5,271;4,245;-2,733;0,000;39,900;40,900;9,794;2,906;15,715;12,218;15,548;14,101;-3,156;26,538;0,000;260,440;Inf;268,000;260,000;14,618;2,743;14,292;24,656
8037,000;2,370;0,671;-33,968;3,066;9,664;5,595;37,906;5,292;4,256;-2,740;0,000;39,839;40,871;9,794;2,906;15,691;12,534;15,551;14,194;-3,161;26,532;0,000;260,440;Inf;268,000;260,000;14,396;2,737;14,266;24,707
8037,500;2,370;0,671;-33,968;3,066;9,664;5,595;37,906;5,292;4,256;-2,740;0,000;39,800;40,900;9,794;2,906;15,627;13,128;15,603;14,397;-3,161;26,532;0,000;260,140;Inf;268,000;260,000;14,493;2,731;14,635;24,628
8038,000;3,289;0,809;-35,209;2,973;9,722;5,595;37,906;5,292;4,256;-2,740;0,000;39,800;40,900;9,595;2,874;15,751;13,305;15,679;14,418;-3,161;26,532;0,000;260,140;Inf;268,000;260,000;14,689;2,725;14,421;24,604
8038,500;3,289;0,809;-35,209;2,973;9,722;5,595;37,906;5,292;4,256;-2,740;0,000;39,800;40,900;9,595;2,874;15,832;12,373;15,636;14,213;-3,161;26,532;0,000;260,440;Inf;268,000;260,000;14,788;2,734;14,388;24,602
8039,000;3,289;0,809;-35,209;2,973;9,722;5,595;37,906;5,292;4,256;-2,740;0,000;39,800;40,900;9,595;2,874;15,784;13,192;15,709;14,495;-3,161;26,532;0,000;260,440;Inf;268,000;260,000;14,514;2,743;14,408;24,611
8039,500;3,289;0,809;-35,209;2,973;9,722;5,595;37,906;5,292;4,256;-2,740;0,000;39,800;40,900;9,595;2,874;15,821;12,876;15,753;14,560;-3,161;26,532;0,000;260,040;Inf;268,000;260,000;14,795;2,752;14,442;24,609
8040,000;3,289;0,809;-35,209;2,973;9,722;5,610;37,902;5,244;4,286;-2,729;0,000;39,836;40,909;9,595;2,874;15,917;13,027;15,772;14,486;-3,153;26,527;0,000;260,040;Inf;268,000;260,000;14,752;2,761;14,348;24,671
8040,500;3,289;0,809;-35,209;2,973;9,722;5,610;37,902;5,244;4,286;-2,729;0,000;39,800;40,900;9,595;2,874;15,873;12,697;15,771;14,340;-3,153;26,527;0,000;260,340;Inf;268,000;260,000;14,801;2,770;14,508;24,691
8041,000;1,791;0,542;-33,878;2,945;9,614;5,610;37,902;5,244;4,286;-2,729;0,000;39,800;40,900;9,789;2,940;15,880;12,745;15,736;14,425;-3,153;26,527;0,000;260,340;Inf;268,000;260,000;14,670;2,778;14,672;24,691
8041,500;1,791;0,542;-33,878;2,945;9,614;5,610;37,902;5,244;4,286;-2,729;0,000;39,800;40,900;9,789;2,940;15,819;13,100;15,766;14,394;-3,153;26,527;0,000;260,140;Inf;268,000;260,000;14,697;2,762;14,612;24,716
8042,000;1,791;0,542;-33,878;2,945;9,614;5,610;37,902;5,244;4,286;-2,729;0,000;39,800;40,900;9,789;2,940;15,883;12,838;15,763;14,576;-3,153;26,527;0,000;260,140;Inf;268,000;260,000;14,770;2,746;14,564;24,725
8042,500;1,791;0,542;-33,878;2,945;9,614;5,610;37,902;5,244;4,286;-2,729;0,000;39,800;40,900;9,789;2,940;15,946;12,490;15,795;14,557;-3,153;26,527;0,000;260,140;Inf;268,000;260,000;14,765;2,730;14,445;24,737
8043,000;1,791;0,542;-33,878;2,945;9,614;5,573;37,891;5,278;4,315;-2,736;0,000;39,829;40,877;9,789;2,940;15,981;13,412;15,890;14,670;-3,170;26,526;0,000;260,140;Inf;268,000;260,000;14,697;2,715;14,747;24,773
8043,500;1,791;0,542;-33,878;2,945;9,614;5,573;37,891;5,278;4,315;-2,736;0,000;39,800;40,900;9,789;2,940;15,970;12,814;15,858;14,521;-3,170;26,526;0,000;260,640;Inf;268,000;260,000;14,988;2,700;14,436;24,757
8044,000;1,791;0,542;-33,878;2,945;9,614;5,573;37,891;5,278;4,315;-2,736;0,000;39,800;40,900;9,789;2,940;15,994;12,902;15,864;14,434;-3,170;26,526;0,000;260,640;Inf;268,000;260,000;14,791;2,685;14,587;24,759
8044,500;2,914;0,774;-33,836;3,006;9,620;5,573;37,891;5,278;4,315;-2,736;0,000;39,800;40,900;9,800;2,761;16,027;12,953;15,873;14,652;-3,170;26,526;0,000;261,040;Inf;268,000;260,000;14,799;2,670;14,640;24,712
8045,000;2,914;0,774;-33,836;3,006;9,620;5,573;37,891;5,278;4,315;-2,736;0,000;39,800;40,900;9,800;2,761;15,984;13,584;15,918;14,719;-3,170;26,526;0,000;261,040;Inf;267,000;260,000;14,876;2,674;14,521;24,619
8045,500;2,914;0,774;-33,836;3,006;9,620;5,573;37,891;5,278;4,315;-2,736;0,000;39,800;40,900;9,800;2,761;16,133;12,424;15,922;14,545;-3,170;26,526;0,000;260,840;Inf;267,000;260,000;15,051;2,678;14,634;24,577
8046,000;2,914;0,774;-33,836;3,006;9,620;5,573;37,891;5,278;4,315;-2,736;0,000;39,800;40,900;9,800;2,761;16,022;13,331;15,960;14,639;-3,170;26,526;0,000;260,840;Inf;267,000;260,000;14,756;2,682;14,678;24,602
8046,500;2,914;0,774;-33,836;3,006;9,620;5,560;37,886;5,277;4,340;-2,746;0,000;39,823;40,810;9,800;2,761;16,134;12,446;15,921;14,615;-3,169;26,529;0,000;260,640;Inf;267,000;260,000;14,988;2,686;14,485;24,594
8047,000;2,914;0,774;-33,836;3,006;9,620;5,560;37,886;5,277;4,340;-2,746;0,000;39,800;40,800;9,800;2,761;16,103;13,240;15,999;14,768;-3,169;26,529;0,000;260,640;Inf;267,000;260,000;14,779;2,690;14,565;24,648
8047,500;2,706;0,638;-35,209;2,877;9,747;5,560;37,886;5,277;4,340;-2,746;0,000;39,800;40,800;9,624;3,009;16,146;12,927;15,997;14,674;-3,169;26,529;0,000;260,340;Inf;267,000;260,000;15,028;2,693;14,740;24,678
8048,000;2,706;0,638;-35,209;2,877;9,747;5,560;37,886;5,277;4,340;-2,746;0,000;39,800;40,800;9,624;3,009;16,131;12,585;15,962;14,576;-3,169;26,529;0,000;260,340;Inf;267,000;260,000;14,936;2,693;14,460;24,718
8048,500;2,706;0,638;-35,209;2,877;9,747;5,560;37,886;5,277;4,340;-2,746;0,000;39,800;40,800;9,624;3,009;16,013;12,628;15,927;14,416;-3,169;26,529;0,000;259,940;Inf;267,000;260,000;14,814;2,694;14,685;24,796
8049,000;2,706;0,638;-35,209;2,877;9,747;5,560;37,886;5,277;4,340;-2,746;0,000;39,800;40,800;9,624;3,009;16,021;12,748;15,895;14,582;-3,169;26,529;0,000;259,940;Inf;267,000;260,000;14,746;2,694;14,570;24,857
8049,500;2,706;0,638;-35,209;2,877;9,747;5,570;37,930;5,288;4,387;-2,742;0,000;39,820;40,809;9,624;3,009;16,115;12,851;15,979;14,587;-3,164;26,527;0,000;258,940;Inf;267,000;260,000;14,811;2,694;14,617;24,913
8050,000;2,706;0,638;-35,209;2,877;9,747;5,570;37,930;5,288;4,387;-2,742;0,000;39,800;40,800;9,624;3,009;16,102;12,709;15,934;14,599;-3,164;26,527;0,000;258,940;Inf;268,000;260,000;14,883;2,694;14,660;24,956
8050,500;2,706;0,638;-35,209;2,877;9,747;5,570;37,930;5,288;4,387;-2,742;0,000;39,800;40,800;9,624;3,009;16,033;13,525;15,988;14,753;-3,164;26,527;0,000;259,340;Inf;268,000;260,000;14,836;2,694;14,813;24,991
8051,000;3,367;0,806;-35,209;2,797;9,713;5,570;37,930;5,288;4,387;-2,742;0,000;39,800;40,800;9,639;3,101;16,231;12,818;16,029;14,699;-3,164;26,527;0,000;259,340;Inf;268,000;260,000;15,075;2,695;14,714;24,964
8051,500;3,367;0,806;-35,209;2,797;9,713;5,570;37,930;5,288;4,387;-2,742;0,000;39,800;40,800;9,639;3,101;16,194;13,265;16,050;14,789;-3,164;26,527;0,000;259,340;Inf;268,000;260,000;14,944;2,706;14,705;24,954
8052,000;3,367;0,806;-35,209;2,797;9,713;5,570;37,930;5,288;4,387;-2,742;0,000;39,800;40,800;9,639;3,101;16,187;13,532;16,085;14,845;-3,164;26,527;0,000;259,340;Inf;268,000;260,000;15,074;2,717;14,592;24,994
8052,500;3,367;0,806;-35,209;2,797;9,713;5,570;37,930;5,288;4,387;-2,742;0,000;39,800;40,800;9,639;3,101;16,230;12,627;16,065;14,753;-3,164;26,527;0,000;260,640;Inf;268,000;260,000;15,162;2,727;14,715;25,008
8053,000;3,367;0,806;-35,209;2,797;9,713;5,580;37,901;5,274;4,411;-2,726;0,000;39,815;40,778;9,639;3,101;16,249;13,166;16,124;14,848;-3,158;26,525;0,000;260,640;Inf;268,000;260,000;14,919;2,738;14,908;25,025
8053,500;3,367;0,806;-35,209;2,797;9,713;5,580;37,901;5,274;4,411;-2,726;0,000;39,800;40,800;9,639;3,101;16,287;12,926;16,097;14,847;-3,158;26,525;0,000;260,340;Inf;268,000;260,000;15,097;2,748;14,630;24,996
8054,000;3,048;0,802;-34,531;2,886;9,663;5,580;37,901;5,274;4,411;-2,726;0,000;39,800;40,800;9,813;2,977;16,242;12,986;16,126;14,675;-3,158;26,525;0,000;260,340;Inf;268,000;260,000;15,040;2,758;14,674;24,964
8054,500;3,048;0,802;-34,531;2,886;9,663;5,580;37,901;5,274;4,411;-2,726;0,000;39,800;40,800;9,813;2,977;16,246;12,989;16,066;14,764;-3,158;26,525;0,000;260,640;Inf;268,000;260,000;15,007;2,763;14,759;24,961
8055,000;3,048;0,802;-34,531;2,886;9,663;5,580;37,901;5,274;4,411;-2,726;0,000;39,800;40,800;9,813;2,977;16,146;13,421;16,069;14,710;-3,158;26,525;0,000;260,640;Inf;268,000;260,000;15,016;2,768;14,812;24,919
8055,500;3,048;0,802;-34,531;2,886;9,663;5,580;37,901;5,274;4,411;-2,726;0,000;39,800;40,800;9,813;2,977;16,264;12,606;16,046;14,574;-3,158;26,525;0,000;260,640;Inf;268,000;260,000;15,087;2,772;14,827;24,854
8056,000;3,048;0,802;-34,531;2,886;9,663;5,626;37,919;5,244;4,447;-2,757;0,000;39,786;40,716;9,813;2,977;16,201;13,517;16,074;14,830;-3,159;26,524;0,000;260,640;Inf;268,000;260,000;14,873;2,777;14,602;24,852
8056,500;3,048;0,802;-34,531;2,886;9,663;5,626;37,919;5,244;4,447;-2,757;0,000;39,800;40,700;9,813;2,977;16,157;13,754;16,092;14,999;-3,159;26,524;0,000;260,340;Inf;268,000;260,000;15,155;2,781;14,750;24,823
8057,000;2,839;0,699;-34,680;2,951;9,638;5,626;37,919;5,244;4,447;-2,757;0,000;39,800;40,700;9,776;2,760;16,210;13,285;16,088;14,782;-3,159;26,524;0,000;260,340;Inf;268,000;260,000;15,250;2,786;14,735;24,870
8057,500;2,839;0,699;-34,680;2,951;9,638;5,626;37,919;5,244;4,447;-2,757;0,000;39,800;40,700;9,776;2,760;16,336;13,035;16,153;14,805;-3,159;26,524;0,000;260,340;Inf;268,000;260,000;15,091;2,786;14,752;24,929
8058,000;2,839;0,699;-34,680;2,951;9,638;5,626;37,919;5,244;4,447;-2,757;0,000;39,800;40,700;9,776;2,760;16,274;13,225;16,121;14,836;-3,159;26,524;0,000;260,340;Inf;268,000;260,000;15,082;2,787;14,742;25,019
8058,500;2,839;0,699;-34,680;2,951;9,638;5,626;37,919;5,244;4,447;-2,757;0,000;39,800;40,700;9,776;2,760;16,183;12,973;16,078;14,714;-3,159;26,524;0,000;260,540;Inf;268,000;260,000;15,114;2,788;14,740;25,052
8059,000;2,839;0,699;-34,680;2,951;9,638;5,626;37,919;5,244;4,447;-2,757;0,000;39,800;40,700;9,776;2,760;16,187;12,822;16,070;14,708;-3,159;26,524;0,000;260,540;Inf;268,000;260,000;14,987;2,789;14,708;25,121
8059,500;2,839;0,699;-34,680;2,951;9,638;5,614;37,908;5,261;4,472;-2,746;0,000;39,771;40,735;9,776;2,760;16,257;12,544;16,067;14,726;-3,147;26,524;0,000;260,440;Inf;268,000;260,000;14,947;2,790;14,708;25,092
8060,000;2,839;0,699;-34,680;2,951;9,638;5,614;37,908;5,261;4,472;-2,746;0,000;39,800;40,700;9,776;2,760;16,204;12,541;16,036;14,644;-3,147;26,524;0,000;260,440;Inf;268,000;260,000;14,898;2,791;14,637;25,044
8060,500;3,023;0,695;-35,209;2,976;9,711;5,614;37,908;5,261;4,472;-2,746;0,000;39,800;40,700;9,631;2,937;16,182;12,400;16,017;14,591;-3,147;26,524;0,000;260,040;Inf;268,000;260,000;14,856;2,791;14,606;25,097
8061,000;3,023;0,695;-35,209;2,976;9,711;5,614;37,908;5,261;4,472;-2,746;0,000;39,800;40,700;9,631;2,937;16,132;12,479;15,987;14,660;-3,147;26,524;0,000;260,040;Inf;268,000;260,000;14,797;2,795;14,608;25,108
8061,500;3,023;0,695;-35,209;2,976;9,711;5,614;37,908;5,261;4,472;-2,746;0,000;39,800;40,700;9,631;2,937;16,110;12,710;15,964;14,613;-3,147;26,524;0,000;260,140;Inf;268,000;260,000;14,814;2,799;14,590;25,105
8062,000;3,023;0,695;-35,209;2,976;9,711;5,614;37,908;5,261;4,472;-2,746;0,000;39,800;40,700;9,631;2,937;16,058;12,517;15,959;14,588;-3,147;26,524;0,000;260,140;Inf;268,000;260,000;14,849;2,803;14,557;25,126
8062,500;3,023;0,695;-35,209;2,976;9,711;5,586;37,926;5,267;4,504;-2,753;0,000;39,757;40,676;9,631;2,937;16,073;12,447;15,939;14,613;-3,162;26,523;0,000;260,140;Inf;268,000;260,000;14,780;2,806;14,692;25,140
8063,000;3,023;0,695;-35,209;2,976;9,711;5,586;37,926;5,267;4,504;-2,753;0,000;39,800;40,700;9,631;2,937;16,025;13,325;15,971;14,683;-3,162;26,523;0,000;260,140;Inf;268,000;260,000;14,768;2,810;14,783;25,215
8063,500;2,916;0,752;-34,620;2,956;9,590;5,586;37,926;5,267;4,504;-2,753;0,000;39,800;40,700;9,767;2,949;16,019;13,288;15,941;14,594;-3,162;26,523;0,000;260,140;Inf;268,000;260,000;15,001;2,813;14,679;25,185
8064,000;2,916;0,752;-34,620;2,956;9,590;5,586;37,926;5,267;4,504;-2,753;0,000;39,800;40,700;9,767;2,949;16,130;12,679;15,964;14,643;-3,162;26,523;0,000;260,140;Inf;268,000;260,000;14,961;2,815;14,705;25,078
8064,500;2,916;0,752;-34,620;2,956;9,590;5,586;37,926;5,267;4,504;-2,753;0,000;39,800;40,700;9,767;2,949;16,132;12,670;15,952;14,628;-3,162;26,523;0,000;259,940;Inf;268,000;260,000;14,854;2,817;14,584;25,034
8065,000;2,916;0,752;-34,620;2,956;9,590;5,586;37,926;5,267;4,504;-2,753;0,000;39,800;40,700;9,767;2,949;16,026;13,240;15,958;14,557;-3,162;26,523;0,000;259,940;Inf;268,000;260,000;14,846;2,818;14,717;24,986
8065,500;2,916;0,752;-34,620;2,956;9,590;5,586;37,926;5,267;4,504;-2,753;0,000;39,800;40,700;9,767;2,949;16,055;13,139;15,960;14,638;-3,162;26,523;0,000;259,840;Inf;268,000;260,000;14,945;2,820;14,863;24,942
8066,000;2,916;0,752;-34,620;2,956;9,590;5,585;37,904;5,286;4,507;-2,759;0,000;39,745;40,656;9,767;2,949;16,149;12,903;15,959;14,739;-3,157;26,527;0,000;259,840;Inf;268,000;260,000;14,948;2,821;14,608;24,808
8066,500;2,916;0,752;-34,620;2,956;9,590;5,585;37,904;5,286;4,507;-2,759;0,000;39,700;40,700;9,767;2,949;16,190;12,858;16,008;14,742;-3,157;26,527;0,000;260,140;Inf;268,000;260,000;14,937;2,823;14,670;24,615
8067,000;2,676;0,711;-33,463;3,027;9,610;5,585;37,904;5,286;4,507;-2,759;0,000;39,700;40,700;9,967;2,872;16,095;13,110;16,029;14,609;-3,157;26,527;0,000;260,140;Inf;268,000;260,000;14,949;2,825;14,654;24,536
8067,500;2,676;0,711;-33,463;3,027;9,610;5,585;37,904;5,286;4,507;-2,759;0,000;39,700;40,700;9,967;2,872;16,092;13,422;15,984;14,676;-3,157;26,527;0,000;259,340;Inf;268,000;260,000;14,961;2,822;14,763;24,353
8068,000;2,676;0,711;-33,463;3,027;9,610;5,585;37,904;5,286;4,507;-2,759;0,000;39,700;40,700;9,967;2,872;16,107;12,789;15,983;14,610;-3,157;26,527;0,000;259,340;Inf;268,000;260,000;15,044;2,820;14,669;24,272
8068,500;2,676;0,711;-33,463;3,027;9,610;5,585;37,904;5,286;4,507;-2,759;0,000;39,700;40,700;9,967;2,872;16,135;12,452;15,909;14,385;-3,157;26,527;0,000;259,740;Inf;268,000;260,000;14,872;2,817;14,630;24,194
8069,000;2,676;0,711;-33,463;3,027;9,610;5,576;37,890;5,257;4,524;-2,748;0,000;39,726;40,634;9,967;2,872;15,937;12,223;15,783;14,252;-3,155;26,522;0,000;259,740;Inf;268,000;260,000;14,720;2,815;14,366;24,208
8069,500;2,676;0,711;-33,463;3,027;9,610;5,576;37,890;5,257;4,524;-2,748;0,000;39,700;40,600;9,967;2,872;16,017;12,661;15,875;14,411;-3,155;26,522;0,000;259,840;Inf;268,000;260,000;14,549;2,813;14,431;24,268
8070,000;2,610;0,629;-35,209;3,018;9,637;5,576;37,890;5,257;4,524;-2,748;0,000;39,700;40,600;9,657;3,052;15,851;12,645;15,797;14,307;-3,155;26,522;0,000;259,840;Inf;268,000;260,000;14,741;2,810;14,391;24,150
8070,500;2,610;0,629;-35,209;3,018;9,637;5,576;37,890;5,257;4,524;-2,748;0,000;39,700;40,600;9,657;3,052;16,019;12,384;15,799;14,428;-3,155;26,522;0,000;260,140;Inf;268,000;260,000;14,650;2,807;14,411;24,170
8071,000;2,610;0,629;-35,209;3,018;9,637;5,576;37,890;5,257;4,524;-2,748;0,000;39,700;40,600;9,657;3,052;15,913;13,178;15,824;14,497;-3,155;26,522;0,000;260,140;Inf;268,000;260,000;14,657;2,804;14,638;24,160
8071,500;2,610;0,629;-35,209;3,018;9,637;5,576;37,890;5,257;4,524;-2,748;0,000;39,700;40,600;9,657;3,052;15,958;13,044;15,814;14,499;-3,155;26,522;0,000;259,840;Inf;268,000;260,000;14,853;2,801;14,452;24,085
8072,000;2,610;0,629;-35,209;3,018;9,637;5,601;37,902;5,259;4,550;-2,759;0,000;39,712;40,571;9,657;3,052;16,097;12,941;15,922;14,587;-3,156;26,523;0,000;259,840;Inf;268,000;260,000;14,829;2,798;14,592;24,062
8072,500;2,610;0,629;-35,209;3,018;9,637;5,601;37,902;5,259;4,550;-2,759;0,000;39,700;40,600;9,657;3,052;16,092;13,395;15,955;14,857;-3,156;26,523;0,000;259,240;Inf;268,000;260,000;14,887;2,795;14,645;24,039
8073,000;2,610;0,629;-35,209;3,018;9,637;5,601;37,902;5,259;4,550;-2,759;0,000;39,700;40,600;9,657;3,052;16,060;13,599;15,981;14,804;-3,156;26,523;0,000;259,240;Inf;268,000;260,000;15,075;2,791;14,685;24,045
8073,500;3,187;0,794;-34,387;2,988;9,697;5,601;37,902;5,259;4,550;-2,759;0,000;39,700;40,600;9,794;2,830;16,229;12,846;15,987;14,868;-3,156;26,523;0,000;259,240;Inf;268,000;260,000;15,111;2,789;14,704;23,946
8074,000;3,187;0,794;-34,387;2,988;9,697;5,601;37,902;5,259;4,550;-2,759;0,000;39,700;40,600;9,794;2,830;16,429;13,488;16,210;15,075;-3,156;26,523;0,000;259,240;Inf;268,000;260,000;14,983;2,795;14,798;23,919
8074,500;3,187;0,794;-34,387;2,988;9,697;5,601;37,902;5,259;4,550;-2,759;0,000;39,700;40,600;9,794;2,830;16,354;13,515;16,200;14,948;-3,156;26,523;0,000;259,240;Inf;268,000;260,000;15,300;2,801;14,805;23,874
8075,000;3,187;0,794;-34,387;2,988;9,697;5,601;37,902;5,259;4,550;-2,759;0,000;39,700;40,600;9,794;2,830;16,373;12,690;16,152;14,809;-3,156;26,523;0,000;259,240;Inf;268,000;260,000;15,254;2,808;14,684;23,841
8075,500;3,187;0,794;-34,387;2,988;9,697;5,616;37,823;5,261;4,532;-2,751;0,000;39,692;40,542;9,794;2,830;16,306;13,241;16,140;14,830;-3,162;26,523;0,000;259,940;Inf;268,000;260,000;15,006;2,814;14,671;23,828
8076,000;3,187;0,794;-34,387;2,988;9,697;5,616;37,823;5,261;4,532;-2,751;0,000;39,700;40,500;9,794;2,830;16,236;13,324;16,126;14,776;-3,162;26,523;0,000;259,940;Inf;268,000;260,000;15,129;2,820;14,919;23,806
8076,500;2,537;0,631;-34,720;3,011;9,659;5,616;37,823;5,261;4,532;-2,751;0,000;39,700;40,500;9,687;2,815;16,299;13,005;16,092;14,753;-3,162;26,523;0,000;259,940;Inf;268,000;260,000;15,115;2,826;14,890;23,850
8077,000;2,537;0,631;-34,720;3,011;9,659;5,616;37,823;5,261;4,532;-2,751;0,000;39,700;40,500;9,687;2,815;16,302;12,831;16,062;14,712;-3,162;26,523;0,000;259,940;Inf;268,000;260,000;15,037;2,821;14,653;23,921
8077,500;2,537;0,631;-34,720;3,011;9,659;5,616;37,823;5,261;4,532;-2,751;0,000;39,700;40,500;9,687;2,815;16,199;12,812;16,048;14,765;-3,162;26,523;0,000;258,840;Inf;268,000;260,000;14,976;2,817;14,619;23,968
8078,000;2,537;0,631;-34,720;3,011;9,659;5,616;37,823;5,261;4,532;-2,751;0,000;39,700;40,500;9,687;2,815;16,274;13,583;16,167;14,919;-3,162;26,523;0,000;258,840;Inf;269,000;260,000;14,956;2,812;14,930;23,980
8078,500;2,537;0,631;-34,720;3,011;9,659;5,603;37,861;5,236;4,580;-2,739;0,000;39,681;40,505;9,687;2,815;16,201;12,640;16,074;14,670;-3,166;26,524;0,000;259,240;Inf;269,000;260,000;15,236;2,808;14,611;24,027
8079,000;2,537;0,631;-34,720;3,011;9,659;5,603;37,861;5,236;4,580;-2,739;0,000;39,700;40,500;9,687;2,815;16,263;13,254;16,142;14,867;-3,166;26,524;0,000;259,240;Inf;269,000;260,000;14,896;2,803;14,674;24,076
8079,500;2,537;0,631;-34,720;3,011;9,659;5,603;37,861;5,236;4,580;-2,739;0,000;39,700;40,500;9,687;2,815;16,239;13,050;16,083;14,738;-3,166;26,524;0,000;259,340;Inf;269,000;260,000;15,131;2,799;14,852;24,065
8080,000;2,320;0,612;-33,876;2,972;9,645;5,603;37,861;5,236;4,580;-2,739;0,000;39,700;40,500;9,880;2,984;16,242;12,761;16,035;14,778;-3,166;26,524;0,000;259,340;Inf;269,000;260,000;15,028;2,794;14,620;24,035
8080,500;2,320;0,612;-33,876;2,972;9,645;5,603;37,861;5,236;4,580;-2,739;0,000;39,700;40,500;9,880;2,984;16,223;13,020;16,081;14,723;-3,166;26,524;0,000;259,340;Inf;269,000;260,000;14,954;2,787;14,833;24,005
8081,000;2,320;0,612;-33,876;2,972;9,645;5,603;37,861;5,236;4,580;-2,739;0,000;39,700;40,500;9,880;2,984;16,265;12,883;16,050;14,795;-3,166;26,524;0,000;259,340;Inf;269,000;260,000;15,012;2,779;14,697;23,996
8081,500;2,320;0,612;-33,876;2,972;9,645;5,603;37,861;5,236;4,580;-2,739;0,000;39,700;40,500;9,880;2,984;16,207;12,794;16,038;14,624;-3,166;26,524;0,000;260,040;Inf;269,000;260,000;14,998;2,771;14,702;24,025
8082,000;2,320;0,612;-33,876;2,972;9,645;5,612;37,875;5,266;4,616;-2,758;0,000;39,672;40,515;9,880;2,984;16,280;13,142;16,070;14,942;-3,164;26,514;0,000;260,040;Inf;269,000;260,000;14,916;2,764;14,683;24,045
8082,500;2,320;0,612;-33,876;2,972;9,645;5,612;37,875;5,266;4,616;-2,758;0,000;39,700;40,500;9,880;2,984;16,199;13,270;16,087;14,947;-3,164;26,514;0,000;260,140;Inf;269,000;260,000;15,109;2,757;14,667;24,012
8083,000;2,206;0,601;-33,163;2,983;9,631;5,612;37,875;5,266;4,616;-2,758;0,000;39,700;40,500;9,873;2,921;16,378;13,026;16,132;14,971;-3,164;26,514;0,000;260,140;Inf;269,000;260,000;15,126;2,750;14,646;23,924
8083,500;2,206;0,601;-33,163;2,983;9,631;5,612;37,875;5,266;4,616;-2,758;0,000;39,700;40,500;9,873;2,921;16,255;13,244;16,134;14,887;-3,164;26,514;0,000;260,340;Inf;269,000;260,000;15,127;2,741;14,806;23,798
8084,000;2,206;0,601;-33,163;2,983;9,631;5,612;37,875;5,266;4,616;-2,758;0,000;39,700;40,500;9,873;2,921;16,216;12,650;16,054;14,749;-3,164;26,514;0,000;260,340;Inf;269,000;260,000;15,130;2,732;14,712;23,555
8084,500;2,206;0,601;-33,163;2,983;9,631;5,612;37,875;5,266;4,616;-2,758;0,000;39,700;40,500;9,873;2,921;16,246;13,149;16,114;14,754;-3,164;26,514;0,000;260,540;Inf;269,000;260,000;14,917;2,723;14,627;23,427
8085,000;2,206;0,601;-33,163;2,983;9,631;5,585;37,877;5,267;4,649;-2,752;0,000;39,655;40,477;9,873;2,921;16,236;12,698;16,010;14,754;-3,140;26,524;0,000;260,540;Inf;269,000;260,000;15,066;2,715;14,706;23,405
8085,500;2,206;0,601;-33,163;2,983;9,631;5,585;37,877;5,267;4,649;-2,752;0,000;39,700;40,500;9,873;2,921;16,173;13,296;16,055;14,794;-3,140;26,524;0,000;259,940;Inf;269,000;260,000;14,924;2,706;14,751;23,474
8086,000;2,206;0,601;-33,163;2,983;9,631;5,585;37,877;5,267;4,649;-2,752;0,000;39,700;40,500;9,873;2,921;16,148;12,557;15,968;14,660;-3,140;26,524;0,000;259,940;Inf;269,000;260,000;15,080;2,698;14,565;23,618
8086,500;2,167;0,590;-34,227;3,005;9,634;5,585;37,877;5,267;4,649;-2,752;0,000;39,700;40,500;9,795;2,998;16,139;12,983;15,987;14,766;-3,140;26,524;0,000;259,940;Inf;269,000;260,000;14,833;2,690;14,616;23,660
8087,000;2,167;0,590;-34,227;3,005;9,634;5,585;37,877;5,267;4,649;-2,752;0,000;39,700;40,500;9,795;2,998;16,171;13,539;16,079;14,887;-3,140;26,524;0,000;259,940;Inf;269,000;260,000;14,969;2,682;14,922;23,680
8087,500;2,167;0,590;-34,227;3,005;9,634;5,585;37,877;5,267;4,649;-2,752;0,000;39,700;40,500;9,795;2,998;16,221;13,574;16,094;14,981;-3,140;26,524;0,000;260,440;Inf;269,000;260,000;15,169;2,673;14,866;23,703
8088,000;2,167;0,590;-34,227;3,005;9,634;5,585;37,877;5,267;4,649;-2,752;0,000;39,700;40,500;9,795;2,998;16,437;12,890;16,156;14,955;-3,140;26,524;0,000;260,440;Inf;269,000;260,000;15,217;2,665;14,910;23,790
8088,500;2,167;0,590;-34,227;3,005;9,634;5,591;37,838;5,280;4,632;-2,730;0,000;39,655;40,504;9,795;2,998;16,368;14,030;16,266;15,192;-3,134;26,528;0,000;260,440;Inf;269,000;260,000;15,109;2,657;14,938;23,865
8089,000;2,167;0,590;-34,227;3,005;9,634;5,591;37,838;5,280;4,632;-2,730;0,000;39,700;40,500;9,795;2,998;16,546;13,061;16,276;15,013;-3,134;26,528;0,000;260,440;Inf;269,000;260,000;15,464;2,649;14,951;23,896
8089,500;2,646;0,679;-34,288;2,981;9,677;5,591;37,838;5,280;4,632;-2,730;0,000;39,700;40,500;9,757;2,823;16,518;14,069;16,357;15,392;-3,134;26,528;0,000;260,140;Inf;269,000;260,000;15,224;2,641;15,049;23,909
8090,000;2,646;0,679;-34,288;2,981;9,677;5,591;37,838;5,280;4,632;-2,730;0,000;39,700;40,500;9,757;2,823;16,487;13,553;16,340;15,128;-3,134;26,528;0,000;260,140;Inf;269,000;260,000;15,584;2,641;14,948;23,970
8090,500;2,646;0,679;-34,288;2,981;9,677;5,591;37,838;5,280;4,632;-2,730;0,000;39,700;40,500;9,757;2,823;16,578;13,355;16,375;15,120;-3,134;26,528;0,000;260,440;Inf;269,000;260,000;15,377;2,641;15,001;24,109
8091,000;2,646;0,679;-34,288;2,981;9,677;5,591;37,838;5,280;4,632;-2,730;0,000;39,700;40,500;9,757;2,823;16,471;13,417;16,340;15,066;-3,134;26,528;0,000;260,440;Inf;269,000;260,000;15,357;2,641;14,837;24,159
8091,500;2,646;0,679;-34,288;2,981;9,677;5,578;37,848;5,286;4,676;-2,739;0,000;39,652;40,478;9,757;2,823;16,623;13,137;16,377;15,086;-3,130;26,533;0,000;260,440;Inf;269,000;260,000;15,324;2,641;14,975;23,906
8092,000;2,646;0,679;-34,288;2,981;9,677;5,578;37,848;5,286;4,676;-2,739;0,000;39,700;40,500;9,757;2,823;16,525;13,904;16,403;15,346;-3,130;26,533;0,000;260,440;Inf;269,000;260,000;15,306;2,641;14,881;23,737
8092,500;2,531;0,586;-35,209;2,882;9,671;5,578;37,848;5,286;4,676;-2,739;0,000;39,700;40,500;9,650;2,982;16,523;13,487;16,374;15,191;-3,130;26,533;0,000;260,640;Inf;269,000;260,000;15,545;2,641;14,889;23,615
8093,000;2,531;0,586;-35,209;2,882;9,671;5,578;37,848;5,286;4,676;-2,739;0,000;39,700;40,500;9,650;2,982;16,651;13,294;16,443;15,378;-3,130;26,533;0,000;260,640;Inf;269,000;260,000;15,394;2,639;14,963;23,693
8093,500;2,531;0,586;-35,209;2,882;9,671;5,578;37,848;5,286;4,676;-2,739;0,000;39,700;40,500;9,650;2,982;16,550;13,443;16,428;15,272;-3,130;26,533;0,000;260,340;Inf;269,000;260,000;15,441;2,638;14,981;23,760
8094,000;2,531;0,586;-35,209;2,882;9,671;5,578;37,848;5,286;4,676;-2,739;0,000;39,700;40,500;9,650;2,982;16,483;13,375;16,369;15,085;-3,130;26,533;0,000;260,340;Inf;269,000;260,000;15,423;2,636;14,967;23,865
8094,500;2,531;0,586;-35,209;2,882;9,671;5,578;37,848;5,286;4,676;-2,739;0,000;39,700;40,500;9,650;2,982;16,448;12,615;16,269;14,922;-3,130;26,533;0,000;259,740;Inf;269,000;260,000;15,328;2,634;14,826;23,968
8095,000;2,531;0,586;-35,209;2,882;9,671;5,605;37,855;5,281;4,721;-2,740;0,000;39,642;40,458;9,650;2,982;16,391;13,690;16,304;15,109;-3,146;26,521;0,000;259,740;Inf;269,000;260,000;15,064;2,633;15,117;24,222
8095,500;2,531;0,586;-35,209;2,882;9,671;5,605;37,855;5,281;4,721;-2,740;0,000;39,600;40,500;9,650;2,982;16,501;13,972;16,385;15,246;-3,146;26,521;0,000;260,140;Inf;269,000;260,000;15,374;2,631;15,016;24,294
8096,000;2,842;0,676;-35,209;2,828;9,660;5,605;37,855;5,281;4,721;-2,740;0,000;39,600;40,500;9,758;2,982;16,573;13,379;16,379;15,151;-3,146;26,521;0,000;260,140;Inf;269,000;260,000;15,526;2,629;14,985;24,342
8096,500;2,842;0,676;-35,209;2,828;9,660;5,605;37,855;5,281;4,721;-2,740;0,000;39,600;40,500;9,758;2,982;16,599;13,171;16,394;15,111;-3,146;26,521;0,000;260,340;Inf;269,000;260,000;15,370;2,633;15,008;24,393
8097,000;2,842;0,676;-35,209;2,828;9,660;5,605;37,855;5,281;4,721;-2,740;0,000;39,600;40,500;9,758;2,982;16,602;14,218;16,480;15,485;-3,146;26,521;0,000;260,340;Inf;269,000;260,000;15,319;2,636;15,158;24,450
8097,500;2,842;0,676;-35,209;2,828;9,660;5,605;37,855;5,281;4,721;-2,740;0,000;39,600;40,500;9,758;2,982;16,627;13,846;16,484;15,302;-3,146;26,521;0,000;260,240;Inf;269,000;260,000;15,696;2,640;15,277;24,524
8098,000;2,842;0,676;-35,209;2,828;9,660;5,603;37,849;5,260;4,732;-2,717;0,000;39,642;40,452;9,758;2,982;16,699;12,892;16,431;15,190;-3,135;26,526;0,000;260,240;Inf;269,000;260,000;15,565;2,643;14,988;24,567
8098,500;2,842;0,676;-35,209;2,828;9,660;5,603;37,849;5,260;4,732;-2,717;0,000;39,600;40,500;9,758;2,982;16,605;13,300;16,408;15,194;-3,135;26,526;0,000;259,740;Inf;269,000;260,000;15,303;2,646;14,943;24,688
8099,000;2,354;0,657;-34,237;2,916;9,670;5,603;37,849;5,260;4,732;-2,717;0,000;39,600;40,500;9,777;2,945;16,567;12,958;16,393;15,206;-3,135;26,526;0,000;259,740;Inf;269,000;260,000;15,377;2,649;15,309;24,713
8099,500;2,354;0,657;-34,237;2,916;9,670;5,603;37,849;5,260;4,732;-2,717;0,000;39,600;40,500;9,777;2,945;16,624;14,039;16,517;15,425;-3,135;26,526;0,000;259,740;Inf;269,000;260,000;15,281;2,644;15,358;24,734
8100,000;2,354;0,657;-34,237;2,916;9,670;5,603;37,849;5,260;4,732;-2,717;0,000;39,600;40,500;9,777;2,945;16,769;12,883;16,500;15,238;-3,135;26,526;0,000;259,740;Inf;269,000;260,000;15,651;2,640;15,107;24,731
8100,500;2,354;0,657;-34,237;2,916;9,670;5,603;37,849;5,260;4,732;-2,717;0,000;39,600;40,500;9,777;2,945;16,696;13,974;16,525;15,402;-3,135;26,526;0,000;259,940;Inf;269,000;260,000;15,348;2,635;15,170;24,754
8101,000;2,354;0,657;-34,237;2,916;9,670;5,568;37,854;5,253;4,753;-2,729;0,000;39,628;40,471;9,777;2,945;16,667;14,296;16,582;15,521;-3,143;26,521;0,000;259,940;Inf;269,000;260,000;15,649;2,630;15,541;24,732
8101,500;2,354;0,657;-34,237;2,916;9,670;5,568;37,854;5,253;4,753;-2,729;0,000;39,600;40,500;9,777;2,945;16,888;13,621;16,620;15,453;-3,143;26,521;0,000;259,740;Inf;269,000;260,000;15,767;2,626;15,441;24,770
8102,000;2,354;0,657;-34,237;2,916;9,670;5,568;37,854;5,253;4,753;-2,729;0,000;39,600;40,500;9,777;2,945;16,790;13,690;16,607;15,554;-3,143;26,521;0,000;259,740;Inf;269,000;260,000;15,645;2,621;15,348;24,859
8102,500;2,129;0,565;-33,928;2,930;9,539;5,568;37,854;5,253;4,753;-2,729;0,000;39,600;40,500;9,858;2,825;16,883;13,995;16,666;15,664;-3,143;26,521;0,000;260,340;Inf;269,000;260,000;15,660;2,617;15,636;24,872
8103,000;2,129;0,565;-33,928;2,930;9,539;5,568;37,854;5,253;4,753;-2,729;0,000;39,600;40,500;9,858;2,825;17,011;14,006;16,759;15,622;-3,143;26,521;0,000;260,340;Inf;269,000;260,000;15,802;2,609;15,454;24,934
8103,500;2,129;0,565;-33,928;2,930;9,539;5,568;37,854;5,253;4,753;-2,729;0,000;39,600;40,500;9,858;2,825;16,956;13,554;16,742;15,691;-3,143;26,521;0,000;259,940;Inf;269,000;260,000;15,850;2,601;15,331;24,887
8104,000;2,129;0,565;-33,928;2,930;9,539;5,568;37,854;5,253;4,753;-2,729;0,000;39,600;40,500;9,858;2,825;17,019;14,478;16,859;15,841;-3,143;26,521;0,000;259,940;Inf;269,000;260,000;15,736;2,593;15,539;24,900
8104,500;2,129;0,565;-33,928;2,930;9,539;5,559;37,821;5,234;4,767;-2,721;0,000;39,631;40,518;9,858;2,825;17,030;13,858;16,834;15,769;-3,132;26,523;0,000;260,140;Inf;269,000;260,000;16,049;2,586;15,604;24,961
8105,000;2,129;0,565;-33,928;2,930;9,539;5,559;37,821;5,234;4,767;-2,721;0,000;39,600;40,500;9,858;2,825;17,045;14,004;16,833;15,781;-3,132;26,523;0,000;260,140;Inf;269,000;260,000;15,873;2,578;15,389;25,025
8105,500;3,449;0,820;-35,209;2,798;9,708;5,559;37,821;5,234;4,767;-2,721;0,000;39,600;40,500;9,722;3,052;17,021;13,811;16,824;15,575;-3,132;26,523;0,000;260,440;Inf;269,000;260,000;15,916;2,571;15,474;25,011
8106,000;3,449;0,820;-35,209;2,798;9,708;5,559;37,821;5,234;4,767;-2,721;0,000;39,600;40,500;9,722;3,052;17,012;13,715;16,797;15,737;-3,132;26,523;0,000;260,440;Inf;269,000;260,000;15,808;2,585;15,358;24,968
8106,500;3,449;0,820;-35,209;2,798;9,708;5,559;37,821;5,234;4,767;-2,721;0,000;39,600;40,500;9,722;3,052;17,002;13,936;16,788;15,666;-3,132;26,523;0,000;260,140;Inf;269,000;260,000;15,815;2,599;15,368;24,900
8107,000;3,449;0,820;-35,209;2,798;9,708;5,559;37,821;5,234;4,767;-2,721;0,000;39,600;40,500;9,722;3,052;17,046;14,530;16,879;15,966;-3,132;26,523;0,000;260,140;Inf;269,000;260,000;15,848;2,613;15,503;24,920
8107,500;3,449;0,820;-35,209;2,798;9,708;5,531;37,852;5,260;4,827;-2,725;0,000;39,642;40,503;9,722;3,052;17,046;14,158;16,855;15,717;-3,121;26,532;0,000;259,840;Inf;269,000;260,000;16,105;2,627;15,506;24,934
8108,000;3,449;0,820;-35,209;2,798;9,708;5,531;37,852;5,260;4,827;-2,725;0,000;39,600;40,500;9,722;3,052;17,089;13,427;16,812;15,516;-3,121;26,532;0,000;259,840;Inf;269,000;260,000;15,944;2,641;15,438;24,981
8108,500;3,449;0,820;-35,209;2,798;9,708;5,531;37,852;5,260;4,827;-2,725;0,000;39,600;40,500;9,722;3,052;17,047;13,858;16,809;15,672;-3,121;26,532;0,000;260,140;Inf;269,000;260,000;15,711;2,654;15,467;25,073
8109,000;2,938;0,654;-35,209;2,901;9,671;5,531;37,852;5,260;4,827;-2,725;0,000;39,600;40,500;9,692;2,915;17,047;14,983;16,949;16,246;-3,121;26,532;0,000;260,140;Inf;269,000;260,000;15,846;2,667;15,612;25,083
8109,500;2,938;0,654;-35,209;2,901;9,671;5,531;37,852;5,260;4,827;-2,725;0,000;39,600;40,500;9,692;2,915;17,239;14,264;16,972;15,983;-3,121;26,532;0,000;260,040;Inf;269,000;260,000;16,307;2,671;15,598;25,063
8110,000;2,938;0,654;-35,209;2,901;9,671;5,531;37,852;5,260;4,827;-2,725;0,000;39,600;40,500;9,692;2,915;17,235;14,074;17,025;15,885;-3,121;26,532;0,000;260,040;Inf;269,000;260,000;16,114;2,676;15,549;25,032
