t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8110,500;2,938;0,654;-35,209;2,901;9,671;5,531;37,852;5,260;4,827;-2,725;0,000;39,600;40,500;9,692;2,915;17,372;13,818;17,064;15,941;-3,121;26,532;0,000;260,540;Inf;269,000;260,000;16,055;2,680;15,560;24,992
8111,000;2,938;0,654;-35,209;2,901;9,671;5,556;37,840;5,263;4,847;-2,728;0,000;39,641;40,555;9,692;2,915;17,308;14,846;17,129;16,171;-3,133;26,527;0,000;260,540;Inf;269,000;260,000;16,049;2,684;15,709;24,949
8111,500;2,938;0,654;-35,209;2,901;9,671;5,556;37,840;5,263;4,847;-2,728;0,000;39,600;40,600;9,692;2,915;17,239;14,436;17,070;15,934;-3,133;26,527;0,000;260,940;Inf;269,000;260,000;16,363;2,688;15,692;24,916
8112,000;3,030;0,718;-35,209;2,843;9,683;5,556;37,840;5,263;4,847;-2,728;0,000;39,600;40,600;9,571;2,944;17,299;13,487;16,993;15,708;-3,133;26,527;0,000;260,940;Inf;269,000;260,000;16,170;2,692;15,522;24,900
8112,500;3,030;0,718;-35,209;2,843;9,683;5,556;37,840;5,263;4,847;-2,728;0,000;39,600;40,600;9,571;2,944;17,232;14,181;16,980;15,859;-3,133;26,527;0,000;260,840;Inf;269,000;260,000;15,872;2,698;15,587;24,892
8113,000;3,030;0,718;-35,209;2,843;9,683;5,556;37,840;5,263;4,847;-2,728;0,000;39,600;40,600;9,571;2,944;17,140;14,548;17,017;15,940;-3,133;26,527;0,000;260,840;Inf;269,000;260,000;16,063;2,703;15,526;24,775
8113,500;3,030;0,718;-35,209;2,843;9,683;5,556;37,840;5,263;4,847;-2,728;0,000;39,600;40,600;9,571;2,944;17,274;13,478;16,984;15,814;-3,133;26,527;0,000;260,440;Inf;269,000;260,000;16,161;2,709;15,652;24,720
8114,000;3,030;0,718;-35,209;2,843;9,683;5,535;37,861;5,242;4,888;-2,714;0,000;39,643;40,549;9,571;2,944;17,209;14,252;17,013;15,796;-3,138;26,533;0,000;260,440;Inf;269,000;260,000;15,888;2,714;15,713;24,661
8114,500;3,030;0,718;-35,209;2,843;9,683;5,535;37,861;5,242;4,888;-2,714;0,000;39,600;40,500;9,571;2,944;17,238;13,711;16,931;15,830;-3,138;26,533;0,000;260,340;Inf;269,000;260,000;16,067;2,719;15,612;24,678
8115,000;3,030;0,718;-35,209;2,843;9,683;5,535;37,861;5,242;4,888;-2,714;0,000;39,600;40,500;9,571;2,944;17,229;14,247;17,017;15,894;-3,138;26,533;0,000;260,340;Inf;269,000;260,000;15,927;2,724;15,728;24,691
8115,500;3,071;0,735;-35,209;2,912;9,727;5,535;37,861;5,242;4,888;-2,714;0,000;39,600;40,500;9,693;2,906;17,257;14,987;17,110;16,255;-3,138;26,533;0,000;259,940;Inf;269,000;260,000;16,097;2,729;15,645;24,682
8116,000;3,071;0,735;-35,209;2,912;9,727;5,535;37,861;5,242;4,888;-2,714;0,000;39,600;40,500;9,693;2,906;17,272;14,721;17,123;16,099;-3,138;26,533;0,000;259,940;Inf;269,000;260,000;16,402;2,735;15,865;24,729
8116,500;3,071;0,735;-35,209;2,912;9,727;5,535;37,861;5,242;4,888;-2,714;0,000;39,600;40,500;9,693;2,906;17,473;13,887;17,147;16,059;-3,138;26,533;0,000;260,040;Inf;269,000;260,000;16,304;2,740;15,716;24,724
8117,000;3,071;0,735;-35,209;2,912;9,727;5,535;37,861;5,242;4,888;-2,714;0,000;39,600;40,500;9,693;2,906;17,353;14,590;17,169;16,043;-3,138;26,533;0,000;260,040;Inf;269,000;260,000;16,142;2,746;15,677;24,775
8117,500;3,071;0,735;-35,209;2,912;9,727;5,511;37,847;5,229;4,903;-2,717;0,000;39,656;40,567;9,693;2,906;17,332;13,695;17,062;15,929;-3,132;26,528;0,000;260,040;Inf;269,000;260,000;16,289;2,751;15,676;24,700
8118,000;3,071;0,735;-35,209;2,912;9,727;5,511;37,847;5,229;4,903;-2,717;0,000;39,700;40,600;9,693;2,906;17,329;14,026;17,115;15,870;-3,132;26,528;0,000;260,040;Inf;269,000;260,000;16,005;2,756;15,803;24,716
8118,500;3,252;0,745;-35,209;2,856;9,661;5,511;37,847;5,229;4,903;-2,717;0,000;39,700;40,600;9,726;2,899;17,286;13,468;16,993;15,692;-3,132;26,528;0,000;260,240;Inf;269,000;260,000;16,085;2,762;15,664;24,740
8119,000;3,252;0,745;-35,209;2,856;9,661;5,511;37,847;5,229;4,903;-2,717;0,000;39,700;40,600;9,726;2,899;17,194;13,238;16,917;15,614;-3,132;26,528;0,000;260,240;Inf;269,000;260,000;15,860;2,770;15,552;24,713
8119,500;3,252;0,745;-35,209;2,856;9,661;5,511;37,847;5,229;4,903;-2,717;0,000;39,700;40,600;9,726;2,899;17,224;14,341;17,010;15,855;-3,132;26,528;0,000;259,940;Inf;269,000;260,000;15,741;2,778;15,674;24,692
8120,000;3,252;0,745;-35,209;2,856;9,661;5,511;37,847;5,229;4,903;-2,717;0,000;39,700;40,600;9,726;2,899;17,112;14,221;16,982;15,775;-3,132;26,528;0,000;259,940;Inf;269,000;260,000;16,107;2,785;15,809;24,551
8120,500;3,252;0,745;-35,209;2,856;9,661;5,567;37,892;5,272;4,955;-2,728;0,000;39,659;40,615;9,726;2,899;17,245;13,310;16,898;15,630;-3,127;26,529;0,000;260,140;Inf;269,000;260,000;16,022;2,793;15,517;24,556
8121,000;3,252;0,745;-35,209;2,856;9,661;5,567;37,892;5,272;4,955;-2,728;0,000;39,700;40,600;9,726;2,899;17,212;13,692;16,946;15,775;-3,127;26,529;0,000;260,140;Inf;269,000;260,000;15,771;2,800;15,608;24,568
8121,500;2,377;0,630;-33,615;2,970;9,655;5,567;37,892;5,272;4,955;-2,728;0,000;39,700;40,600;9,901;2,878;17,235;13,544;16,926;15,714;-3,127;26,529;0,000;260,240;Inf;269,000;260,000;15,906;2,808;15,542;24,509
8122,000;2,377;0,630;-33,615;2,970;9,655;5,567;37,892;5,272;4,955;-2,728;0,000;39,700;40,600;9,901;2,878;17,139;14,239;16,964;15,757;-3,127;26,529;0,000;260,240;Inf;269,000;260,000;15,855;2,801;15,660;24,464
8122,500;2,377;0,630;-33,615;2,970;9,655;5,567;37,892;5,272;4,955;-2,728;0,000;39,700;40,600;9,901;2,878;17,021;14,041;16,890;15,630;-3,127;26,529;0,000;260,040;Inf;269,000;260,000;16,025;2,794;15,626;24,429
8123,000;2,377;0,630;-33,615;2,970;9,655;5,567;37,892;5,272;4,955;-2,728;0,000;39,700;40,600;9,901;2,878;17,136;13,387;16,843;15,551;-3,127;26,529;0,000;260,040;Inf;269,000;260,000;15,895;2,787;15,478;24,384
8123,500;2,377;0,630;-33,615;2,970;9,655;5,567;37,892;5,272;4,955;-2,728;0,000;39,700;40,600;9,901;2,878;17,073;13,812;16,836;15,759;-3,127;26,529;0,000;260,140;Inf;269,000;260,000;15,729;2,780;15,515;24,350
8124,000;2,377;0,630;-33,615;2,970;9,655;5,610;37,908;5,269;4,974;-2,723;0,000;39,671;40,687;9,901;2,878;17,069;13,610;16,868;15,618;-3,133;26,521;0,000;260,140;Inf;269,000;260,000;15,870;2,774;15,613;24,269
8124,500;2,377;0,630;-33,615;2,970;9,655;5,610;37,908;5,269;4,974;-2,723;0,000;39,700;40,700;9,901;2,878;17,071;14,525;16,892;15,861;-3,133;26,521;0,000;260,440;Inf;269,000;260,000;15,791;2,767;15,778;24,218
8125,000;3,572;0,856;-35,209;2,977;9,696;5,610;37,908;5,269;4,974;-2,723;0,000;39,700;40,700;9,543;2,912;17,136;13,734;16,887;15,776;-3,133;26,521;0,000;260,440;Inf;269,000;260,000;15,883;2,774;15,594;24,225
8125,500;3,572;0,856;-35,209;2,977;9,696;5,610;37,908;5,269;4,974;-2,723;0,000;39,700;40,700;9,543;2,912;17,061;14,295;16,887;15,702;-3,133;26,521;0,000;260,240;Inf;269,000;260,000;15,883;2,774;15,680;24,250
8126,000;3,572;0,856;-35,209;2,977;9,696;5,610;37,908;5,269;4,974;-2,723;0,000;39,700;40,700;9,543;2,912;17,084;13,957;16,882;15,690;-3,133;26,521;0,000;260,240;Inf;269,000;260,000;15,986;2,787;15,740;24,244
8126,500;3,572;0,856;-35,209;2,977;9,696;5,610;37,908;5,269;4,974;-2,723;0,000;39,700;40,700;9,543;2,912;17,145;13,582;16,842;15,724;-3,133;26,521;0,000;259,440;Inf;269,000;260,000;15,903;2,800;15,613;24,220
8127,000;3,572;0,856;-35,209;2,977;9,696;5,600;37,876;5,285;4,982;-2,707;0,000;39,689;40,702;9,543;2,912;17,043;13,459;16,814;15,672;-3,118;26,522;0,000;259,440;Inf;269,000;260,000;15,823;2,813;15,538;24,171
8127,500;3,572;0,856;-35,209;2,977;9,696;5,600;37,876;5,285;4,982;-2,707;0,000;39,700;40,700;9,543;2,912;17,076;14,436;16,874;15,782;-3,118;26,522;0,000;258,940;Inf;269,000;260,000;15,747;2,825;15,651;24,110
8128,000;3,308;0,748;-35,209;2,915;9,690;5,600;37,876;5,285;4,982;-2,707;0,000;39,700;40,700;9,703;2,992;17,028;14,016;16,838;15,602;-3,118;26,522;0,000;258,940;Inf;270,000;260,000;16,042;2,837;15,626;24,121
8128,500;3,308;0,748;-35,209;2,915;9,690;5,600;37,876;5,285;4,982;-2,707;0,000;39,700;40,700;9,703;2,992;17,038;14,170;16,828;15,699;-3,118;26,522;0,000;259,940;Inf;270,000;260,000;15,871;2,845;15,614;24,020
8129,000;3,308;0,748;-35,209;2,915;9,690;5,600;37,876;5,285;4,982;-2,707;0,000;39,700;40,700;9,703;2,992;17,025;13,966;16,844;15,583;-3,118;26,522;0,000;259,940;Inf;270,000;260,000;15,934;2,853;15,704;24,002
8129,500;3,308;0,748;-35,209;2,915;9,690;5,600;37,876;5,285;4,982;-2,707;0,000;39,700;40,700;9,703;2,992;17,052;13,537;16,770;15,608;-3,118;26,522;0,000;259,740;Inf;270,000;260,000;15,855;2,860;15,539;23,975
8130,000;3,308;0,748;-35,209;2,915;9,690;5,600;37,876;5,285;4,982;-2,707;0,000;39,700;40,700;9,703;2,992;16,997;13,686;16,757;15,509;-3,118;26,522;0,000;259,740;Inf;270,000;260,000;15,742;2,868;15,434;23,932
8130,500;3,308;0,748;-35,209;2,915;9,690;5,582;37,898;5,253;5,017;-2,724;0,000;39,695;40,730;9,703;2,992;16,934;13,894;16,759;15,502;-3,129;26,512;0,000;260,840;Inf;270,000;260,000;15,737;2,875;15,672;23,940
8131,000;3,308;0,748;-35,209;2,915;9,690;5,582;37,898;5,253;5,017;-2,724;0,000;39,700;40,700;9,703;2,992;16,991;13,516;16,721;15,593;-3,129;26,512;0,000;260,840;Inf;270,000;260,000;15,772;2,882;15,491;24,132
8131,500;2,504;0,619;-34,902;3,041;9,690;5,582;37,898;5,253;5,017;-2,724;0,000;39,700;40,700;9,683;2,836;17,001;14,126;16,827;15,704;-3,129;26,512;0,000;261,240;Inf;270,000;260,000;15,705;2,889;15,435;24,183
8132,000;2,504;0,619;-34,902;3,041;9,690;5,582;37,898;5,253;5,017;-2,724;0,000;39,700;40,700;9,683;2,836;17,012;13,505;16,781;15,600;-3,129;26,512;0,000;261,240;Inf;269,000;260,000;15,915;2,883;15,470;24,239
8132,500;2,504;0,619;-34,902;3,041;9,690;5,582;37,898;5,253;5,017;-2,724;0,000;39,700;40,700;9,683;2,836;17,121;13,771;16,845;15,637;-3,129;26,512;0,000;262,340;Inf;269,000;260,000;15,724;2,876;15,561;24,255
8133,000;2,504;0,619;-34,902;3,041;9,690;5,582;37,898;5,253;5,017;-2,724;0,000;39,700;40,700;9,683;2,836;17,071;13,710;16,832;15,661;-3,129;26,512;0,000;262,340;Inf;268,000;260,000;15,844;2,870;15,450;24,316
8133,500;2,504;0,619;-34,902;3,041;9,690;5,566;37,887;5,273;5,021;-2,721;0,000;39,710;40,741;9,683;2,836;17,061;13,578;16,776;15,645;-3,135;26,516;0,000;262,440;Inf;268,000;260,000;15,819;2,864;15,431;24,338
8134,000;2,504;0,619;-34,902;3,041;9,690;5,566;37,887;5,273;5,021;-2,721;0,000;39,700;40,700;9,683;2,836;16,991;14,160;16,843;15,675;-3,135;26,516;0,000;262,440;Inf;267,000;260,000;15,765;2,858;15,530;24,313
8134,500;2,574;0,638;-35,209;2,961;9,760;5,566;37,887;5,273;5,021;-2,721;0,000;39,700;40,700;9,612;2,886;17,088;13,669;16,813;15,574;-3,135;26,516;0,000;262,240;Inf;267,000;260,000;15,917;2,853;15,409;24,412
8135,000;2,574;0,638;-35,209;2,961;9,760;5,566;37,887;5,273;5,021;-2,721;0,000;39,700;40,700;9,612;2,886;17,043;13,114;16,706;15,330;-3,135;26,516;0,000;262,240;Inf;266,000;260,000;15,786;2,848;15,388;24,425
8135,500;2,574;0,638;-35,209;2,961;9,760;5,566;37,887;5,273;5,021;-2,721;0,000;39,700;40,700;9,612;2,886;16,991;13,557;16,713;15,563;-3,135;26,516;0,000;262,040;Inf;266,000;260,000;15,548;2,843;15,516;24,491
8136,000;2,574;0,638;-35,209;2,961;9,760;5,566;37,887;5,273;5,021;-2,721;0,000;39,700;40,700;9,612;2,886;16,986;13,944;16,803;15,602;-3,135;26,516;0,000;262,040;Inf;265,000;260,000;15,706;2,839;15,517;24,517
8136,500;2,574;0,638;-35,209;2,961;9,760;5,568;37,891;5,266;5,054;-2,728;0,000;39,721;40,793;9,612;2,886;16,920;13,943;16,735;15,473;-3,153;26,510;0,000;259,040;Inf;265,000;260,000;15,834;2,835;15,547;24,500
8137,000;2,574;0,638;-35,209;2,961;9,760;5,568;37,891;5,266;5,054;-2,728;0,000;39,700;40,800;9,612;2,886;16,937;13,750;16,726;15,477;-3,153;26,510;0,000;259,040;Inf;265,000;260,000;15,768;2,830;15,518;24,417
8137,500;2,574;0,638;-35,209;2,961;9,760;5,568;37,891;5,266;5,054;-2,728;0,000;39,700;40,800;9,612;2,886;16,917;13,918;16,715;15,465;-3,153;26,510;0,000;259,640;Inf;265,000;260,000;15,722;2,826;15,642;24,318
8138,000;2,381;0,684;-34,059;2,993;9,635;5,568;37,891;5,266;5,054;-2,728;0,000;39,700;40,800;9,808;2,981;16,850;13,932;16,702;15,580;-3,153;26,510;0,000;259,640;Inf;265,000;260,000;15,754;2,822;15,534;24,215
8138,500;2,381;0,684;-34,059;2,993;9,635;5,568;37,891;5,266;5,054;-2,728;0,000;39,700;40,800;9,808;2,981;17,108;13,455;16,776;15,601;-3,153;26,510;0,000;258,640;Inf;265,000;260,000;15,766;2,815;15,519;24,267
8139,000;2,381;0,684;-34,059;2,993;9,635;5,568;37,891;5,266;5,054;-2,728;0,000;39,700;40,800;9,808;2,981;17,045;14,565;16,906;15,851;-3,153;26,510;0,000;258,640;Inf;266,000;260,000;15,735;2,808;15,530;24,236
8139,500;2,381;0,684;-34,059;2,993;9,635;5,568;37,891;5,266;5,054;-2,728;0,000;39,700;40,800;9,808;2,981;17,127;13,546;16,822;15,623;-3,153;26,510;0,000;257,340;Inf;266,000;260,000;16,092;2,801;15,401;24,228
8140,000;2,381;0,684;-34,059;2,993;9,635;5,561;37,879;5,278;5,069;-2,736;0,000;39,737;40,801;9,808;2,981;17,002;14,306;16,857;15,629;-3,145;26,512;0,000;257,340;Inf;267,000;260,000;15,779;2,794;15,595;24,275
8140,500;2,381;0,684;-34,059;2,993;9,635;5,561;37,879;5,278;5,069;-2,736;0,000;39,700;40,800;9,808;2,981;17,079;14,080;16,897;15,674;-3,145;26,512;0,000;256,840;Inf;267,000;260,000;15,949;2,787;15,605;24,302
8141,000;2,932;0,726;-35,209;2,910;9,688;5,561;37,879;5,278;5,069;-2,736;0,000;39,700;40,800;9,651;3,045;17,085;13,795;16,861;15,627;-3,145;26,512;0,000;256,840;Inf;268,000;260,000;15,932;2,781;15,607;24,338
8141,500;2,932;0,726;-35,209;2,910;9,688;5,561;37,879;5,278;5,069;-2,736;0,000;39,700;40,800;9,651;3,045;17,104;13,765;16,830;15,595;-3,145;26,512;0,000;256,540;Inf;268,000;260,000;15,842;2,783;15,631;24,443
8142,000;2,932;0,726;-35,209;2,910;9,688;5,561;37,879;5,278;5,069;-2,736;0,000;39,700;40,800;9,651;3,045;17,042;13,679;16,810;15,597;-3,145;26,512;0,000;256,540;Inf;269,000;260,000;15,823;2,785;15,487;24,523
8142,500;2,932;0,726;-35,209;2,910;9,688;5,561;37,879;5,278;5,069;-2,736;0,000;39,700;40,800;9,651;3,045;17,105;13,698;16,848;15,742;-3,145;26,512;0,000;258,140;Inf;269,000;260,000;15,782;2,788;15,588;24,554
8143,000;2,932;0,726;-35,209;2,910;9,688;5,611;37,880;5,262;5,087;-2,758;0,000;39,748;40,813;9,651;3,045;17,105;14,102;16,926;15,762;-3,156;26,516;0,000;258,140;Inf;270,000;260,000;15,848;2,790;15,648;24,571
8143,500;2,932;0,726;-35,209;2,910;9,688;5,611;37,880;5,262;5,087;-2,758;0,000;39,700;40,800;9,651;3,045;17,159;13,373;16,837;15,609;-3,156;26,516;0,000;259,240;Inf;270,000;260,000;15,974;2,793;15,426;24,595
8144,000;2,932;0,726;-35,209;2,910;9,688;5,611;37,880;5,262;5,087;-2,758;0,000;39,700;40,800;9,651;3,045;17,023;14,088;16,877;15,795;-3,156;26,516;0,000;259,240;Inf;270,000;260,000;15,745;2,795;15,437;24,605
8144,500;2,808;0,723;-34,920;2,918;9,693;5,611;37,880;5,262;5,087;-2,758;0,000;39,700;40,800;9,770;3,116;17,182;13,222;16,839;15,628;-3,156;26,516;0,000;259,040;Inf;270,000;260,000;15,946;2,797;15,342;24,616
8145,000;2,808;0,723;-34,920;2,918;9,693;5,611;37,880;5,262;5,087;-2,758;0,000;39,700;40,800;9,770;3,116;17,043;14,231;16,901;15,680;-3,156;26,516;0,000;259,040;Inf;270,000;260,000;15,718;2,797;15,512;24,613
8145,500;2,808;0,723;-34,920;2,918;9,693;5,611;37,880;5,262;5,087;-2,758;0,000;39,700;40,800;9,770;3,116;17,008;13,458;16,784;15,504;-3,156;26,516;0,000;262,440;Inf;270,000;260,000;15,964;2,797;15,365;24,721
8146,000;2,808;0,723;-34,920;2,918;9,693;5,611;37,880;5,262;5,087;-2,758;0,000;39,700;40,800;9,770;3,116;17,065;13,850;16,867;15,658;-3,156;26,516;0,000;262,440;Inf;269,000;260,000;15,689;2,798;15,439;24,742
8146,500;2,808;0,723;-34,920;2,918;9,693;5,623;37,913;5,267;5,124;-2,749;0,000;39,768;40,869;9,770;3,116;17,050;14,185;16,884;15,692;-3,160;26,519;0,000;262,140;Inf;269,000;260,000;15,860;2,798;15,443;24,838
8147,000;2,808;0,723;-34,920;2,918;9,693;5,623;37,913;5,267;5,124;-2,749;0,000;39,800;40,900;9,770;3,116;17,160;13,571;16,838;15,595;-3,160;26,519;0,000;262,140;Inf;268,000;260,000;15,953;2,798;15,529;24,846
8147,500;2,802;0,666;-35,209;2,961;9,773;5,623;37,913;5,267;5,124;-2,749;0,000;39,800;40,900;9,721;2,898;17,045;13,418;16,761;15,555;-3,160;26,519;0,000;262,440;Inf;268,000;260,000;15,791;2,798;15,322;24,901
8148,000;2,802;0,666;-35,209;2,961;9,773;5,623;37,913;5,267;5,124;-2,749;0,000;39,800;40,900;9,721;2,898;17,090;14,372;16,927;15,793;-3,160;26,519;0,000;262,440;Inf;267,000;260,000;15,694;2,798;15,527;24,958
8148,500;2,802;0,666;-35,209;2,961;9,773;5,623;37,913;5,267;5,124;-2,749;0,000;39,800;40,900;9,721;2,898;17,072;14,183;16,894;15,826;-3,160;26,519;0,000;260,340;Inf;267,000;260,000;16,045;2,798;15,695;24,952
8149,000;2,802;0,666;-35,209;2,961;9,773;5,623;37,913;5,267;5,124;-2,749;0,000;39,800;40,900;9,721;2,898;17,247;13,476;16,920;15,780;-3,160;26,519;0,000;260,340;Inf;267,000;260,000;15,994;2,798;15,573;25,001
8149,500;2,802;0,666;-35,209;2,961;9,773;5,571;37,882;5,257;5,154;-2,746;0,000;39,786;40,902;9,721;2,898;17,120;14,115;16,944;15,720;-3,152;26,533;0,000;260,340;Inf;267,000;260,000;15,856;2,798;15,671;24,982
8150,000;2,802;0,666;-35,209;2,961;9,773;5,571;37,882;5,257;5,154;-2,746;0,000;39,800;40,900;9,721;2,898;17,171;14,625;17,004;16,091;-3,152;26,533;0,000;260,340;Inf;267,000;260,000;15,974;2,798;15,508;24,906
8150,500;2,815;0,729;-33,740;2,922;9,650;5,571;37,882;5,257;5,154;-2,746;0,000;39,800;40,900;9,858;2,925;17,297;14,606;17,104;16,017;-3,152;26,533;0,000;260,240;Inf;267,000;260,000;16,223;2,799;15,747;24,843
8151,000;2,815;0,729;-33,740;2,922;9,650;5,571;37,882;5,257;5,154;-2,746;0,000;39,800;40,900;9,858;2,925;17,332;14,274;17,092;16,093;-3,152;26,533;0,000;260,240;Inf;267,000;260,000;16,256;2,799;15,790;24,748
8151,500;2,815;0,729;-33,740;2,922;9,650;5,571;37,882;5,257;5,154;-2,746;0,000;39,800;40,900;9,858;2,925;17,380;13,778;17,084;15,954;-3,152;26,533;0,000;260,640;Inf;267,000;260,000;16,198;2,799;15,526;24,704
8152,000;2,815;0,729;-33,740;2,922;9,650;5,571;37,882;5,257;5,154;-2,746;0,000;39,800;40,900;9,858;2,925;17,320;14,021;17,097;15,872;-3,152;26,533;0,000;260,640;Inf;267,000;260,000;16,049;2,799;15,600;24,694
8152,500;2,815;0,729;-33,740;2,922;9,650;5,571;37,882;5,257;5,154;-2,746;0,000;39,800;40,900;9,858;2,925;17,359;13,955;17,102;15,924;-3,152;26,533;0,000;259,440;Inf;267,000;260,000;16,077;2,800;15,477;24,655
8153,000;2,815;0,729;-33,740;2,922;9,650;5,537;37,880;5,230;5,177;-2,747;0,000;39,789;40,895;9,858;2,925;17,323;13,627;17,033;15,827;-3,163;26,511;0,000;259,440;Inf;267,000;260,000;16,085;2,800;15,628;24,627
8153,500;2,815;0,729;-33,740;2,922;9,650;5,537;37,880;5,230;5,177;-2,747;0,000;39,800;40,900;9,858;2,925;17,248;14,137;17,049;15,799;-3,163;26,511;0,000;259,840;Inf;267,000;260,000;15,953;2,800;15,683;24,608
8154,000;2,122;0,562;-34,022;2,967;9,529;5,537;37,880;5,230;5,177;-2,747;0,000;39,800;40,900;9,854;2,886;17,176;13,580;16,956;15,614;-3,163;26,511;0,000;259,840;Inf;267,000;260,000;16,058;2,800;15,473;24,626
8154,500;2,122;0,562;-34,022;2,967;9,529;5,537;37,880;5,230;5,177;-2,747;0,000;39,800;40,900;9,854;2,886;17,198;14,045;16,962;15,765;-3,163;26,511;0,000;259,540;Inf;267,000;260,000;15,831;2,789;15,563;24,623
8155,000;2,122;0,562;-34,022;2,967;9,529;5,537;37,880;5,230;5,177;-2,747;0,000;39,800;40,900;9,854;2,886;17,146;14,543;16,979;15,820;-3,163;26,511;0,000;259,540;Inf;267,000;260,000;15,993;2,778;15,767;24,652
8155,500;2,122;0,562;-34,022;2,967;9,529;5,537;37,880;5,230;5,177;-2,747;0,000;39,800;40,900;9,854;2,886;17,232;13,630;16,961;15,632;-3,163;26,511;0,000;259,840;Inf;267,000;260,000;16,122;2,767;15,563;24,611
8156,000;2,122;0,562;-34,022;2,967;9,529;5,570;37,917;5,290;5,217;-2,738;0,000;39,810;40,933;9,854;2,886;17,189;14,117;17,000;15,880;-3,149;26,522;0,000;259,840;Inf;267,000;260,000;15,864;2,757;15,649;24,575
8156,500;2,122;0,562;-34,022;2,967;9,529;5,570;37,917;5,290;5,217;-2,738;0,000;39,800;40,900;9,854;2,886;17,155;14,386;16,984;15,808;-3,149;26,522;0,000;259,440;Inf;267,000;260,000;16,047;2,746;15,722;24,637
8157,000;2,617;0,692;-34,845;2,971;9,636;5,570;37,917;5,290;5,217;-2,738;0,000;39,800;40,900;9,718;3,033;17,284;13,761;17,000;15,766;-3,149;26,522;0,000;259,440;Inf;267,000;260,000;16,083;2,736;15,626;24,624
8157,500;2,617;0,692;-34,845;2,971;9,636;5,570;37,917;5,290;5,217;-2,738;0,000;39,800;40,900;9,718;3,033;17,317;14,595;17,140;16,007;-3,149;26,522;0,000;259,040;Inf;267,000;260,000;15,953;2,734;15,947;24,627
8158,000;2,617;0,692;-34,845;2,971;9,636;5,570;37,917;5,290;5,217;-2,738;0,000;39,800;40,900;9,718;3,033;17,268;14,284;17,091;15,891;-3,149;26,522;0,000;259,040;Inf;267,000;260,000;16,265;2,732;15,631;24,670
8158,500;2,617;0,692;-34,845;2,971;9,636;5,570;37,917;5,290;5,217;-2,738;0,000;39,800;40,900;9,718;3,033;17,343;13,830;17,058;15,775;-3,149;26,522;0,000;259,040;Inf;267,000;260,000;16,134;2,730;15,630;24,690
8159,000;2,617;0,692;-34,845;2,971;9,636;5,572;37,912;5,301;5,240;-2,725;0,000;39,823;40,998;9,718;3,033;17,283;14,534;17,084;15,967;-3,144;26,526;0,000;259,040;Inf;267,000;260,000;16,002;2,729;15,657;24,740
8159,500;2,617;0,692;-34,845;2,971;9,636;5,572;37,912;5,301;5,240;-2,725;0,000;39,800;41,000;9,718;3,033;17,229;14,275;17,051;15,816;-3,144;26,526;0,000;259,340;Inf;267,000;260,000;16,217;2,727;15,641;24,732
8160,000;2,617;0,692;-34,845;2,971;9,636;5,572;37,912;5,301;5,240;-2,725;0,000;39,800;41,000;9,718;3,033;17,233;13,681;17,031;15,689;-3,144;26,526;0,000;259,340;Inf;267,000;260,000;16,093;2,725;15,526;24,746
8160,500;3,100;0,730;-35,209;2,891;9,742;5,572;37,912;5,301;5,240;-2,725;0,000;39,800;41,000;9,632;3,048;17,189;13,873;16,956;15,738;-3,144;26,526;0,000;258,840;Inf;267,000;260,000;15,908;2,723;15,685;24,796
8161,000;3,100;0,730;-35,209;2,891;9,742;5,572;37,912;5,301;5,240;-2,725;0,000;39,800;41,000;9,632;3,048;17,164;13,931;16,950;15,683;-3,144;26,526;0,000;258,840;Inf;268,000;260,000;15,939;2,729;15,743;24,820
8161,500;3,100;0,730;-35,209;2,891;9,742;5,572;37,912;5,301;5,240;-2,725;0,000;39,800;41,000;9,632;3,048;17,197;13,448;16,918;15,676;-3,144;26,526;0,000;258,940;Inf;268,000;260,000;15,932;2,735;15,613;24,826
8162,000;3,100;0,730;-35,209;2,891;9,742;5,572;37,912;5,301;5,240;-2,725;0,000;39,800;41,000;9,632;3,048;17,161;13,902;16,961;15,870;-3,144;26,526;0,000;258,940;Inf;269,000;260,000;15,810;2,741;15,582;24,813
8162,500;3,100;0,730;-35,209;2,891;9,742;5,629;37,942;5,288;5,267;-2,745;0,000;39,833;40,963;9,632;3,048;17,227;14,351;17,038;15,957;-3,147;26,532;0,000;258,340;Inf;269,000;260,000;15,974;2,747;15,632;24,848
8163,000;3,100;0,730;-35,209;2,891;9,742;5,629;37,942;5,288;5,267;-2,745;0,000;39,800;41,000;9,632;3,048;17,254;13,947;17,010;15,900;-3,147;26,532;0,000;258,340;Inf;270,000;260,000;16,143;2,753;15,566;24,835
8163,500;3,249;0,777;-35,209;2,967;9,784;5,629;37,942;5,288;5,267;-2,745;0,000;39,800;41,000;9,583;2,925;17,206;14,535;17,093;15,901;-3,147;26,532;0,000;259,040;Inf;270,000;260,000;16,028;2,759;15,866;24,834
8164,000;3,249;0,777;-35,209;2,967;9,784;5,629;37,942;5,288;5,267;-2,745;0,000;39,800;41,000;9,583;2,925;17,228;14,157;17,046;15,814;-3,147;26,532;0,000;259,040;Inf;270,000;260,000;16,184;2,767;15,682;24,729
8164,500;3,249;0,777;-35,209;2,967;9,784;5,629;37,942;5,288;5,267;-2,745;0,000;39,800;41,000;9,583;2,925;17,264;13,791;16,998;15,715;-3,147;26,532;0,000;260,840;Inf;270,000;260,000;16,061;2,775;15,602;24,622
8165,000;3,249;0,777;-35,209;2,967;9,784;5,629;37,942;5,288;5,267;-2,745;0,000;39,800;41,000;9,583;2,925;17,173;13,732;16,947;15,720;-3,147;26,532;0,000;260,840;Inf;270,000;260,000;15,942;2,783;15,649;24,591
8165,500;3,249;0,777;-35,209;2,967;9,784;5,635;37,940;5,290;5,283;-2,743;0,000;39,838;41,029;9,583;2,925;17,173;13,775;16,925;15,711;-3,151;26,527;0,000;261,440;Inf;270,000;260,000;15,893;2,790;15,534;24,499
8166,000;3,249;0,777;-35,209;2,967;9,784;5,635;37,940;5,290;5,283;-2,743;0,000;39,800;41,000;9,583;2,925;17,095;14,119;16,956;15,614;-3,151;26,527;0,000;261,440;Inf;269,000;260,000;15,896;2,798;15,684;24,451
8166,500;3,249;0,777;-35,209;2,967;9,784;5,635;37,940;5,290;5,283;-2,743;0,000;39,800;41,000;9,583;2,925;17,085;13,825;16,890;15,547;-3,151;26,527;0,000;261,340;Inf;269,000;260,000;15,946;2,805;15,694;24,405
8167,000;2,692;0,700;-33,547;3,002;9,650;5,635;37,940;5,290;5,283;-2,743;0,000;39,800;41,000;9,903;2,887;17,154;14,032;16,918;15,674;-3,151;26,527;0,000;261,340;Inf;268,000;260,000;15,837;2,812;15,484;24,336
8167,500;2,692;0,700;-33,547;3,002;9,650;5,635;37,940;5,290;5,283;-2,743;0,000;39,800;41,000;9,903;2,887;17,004;13,834;16,838;15,688;-3,151;26,527;0,000;261,840;Inf;268,000;260,000;15,945;2,810;15,487;24,274
8168,000;2,692;0,700;-33,547;3,002;9,650;5,635;37,940;5,290;5,283;-2,743;0,000;39,800;41,000;9,903;2,887;17,187;14,320;16,986;15,930;-3,151;26,527;0,000;261,840;Inf;267,000;260,000;15,841;2,808;15,568;24,261
8168,500;2,692;0,700;-33,547;3,002;9,650;5,635;37,940;5,290;5,283;-2,743;0,000;39,800;41,000;9,903;2,887;17,129;14,219;16,976;15,760;-3,151;26,527;0,000;260,240;Inf;267,000;260,000;16,106;2,807;15,562;24,141
8169,000;2,692;0,700;-33,547;3,002;9,650;5,603;37,930;5,300;5,313;-2,737;0,000;39,858;41,010;9,903;2,887;17,120;13,794;16,945;15,624;-3,153;26,543;0,000;260,240;Inf;267,000;260,000;16,021;2,805;15,556;24,087
8169,500;2,692;0,700;-33,547;3,002;9,650;5,603;37,930;5,300;5,313;-2,737;0,000;39,900;41,000;9,903;2,887;17,235;13,793;16,962;15,731;-3,153;26,543;0,000;260,240;Inf;267,000;260,000;15,871;2,803;15,589;24,068
8170,000;2,970;0,697;-35,209;2,979;9,717;5,603;37,930;5,300;5,313;-2,737;0,000;39,900;41,000;9,590;3,072;17,203;13,664;16,942;15,769;-3,153;26,543;0,000;260,240;Inf;267,000;260,000;15,930;2,801;15,496;24,017
8170,500;2,970;0,697;-35,209;2,979;9,717;5,603;37,930;5,300;5,313;-2,737;0,000;39,900;41,000;9,590;3,072;17,115;13,322;16,877;15,621;-3,153;26,543;0,000;260,040;Inf;267,000;260,000;15,894;2,804;15,624;23,897
8171,000;2,970;0,697;-35,209;2,979;9,717;5,603;37,930;5,300;5,313;-2,737;0,000;39,900;41,000;9,590;3,072;17,127;14,768;17,029;15,976;-3,153;26,543;0,000;260,040;Inf;267,000;260,000;15,734;2,806;15,866;23,820
8171,500;2,970;0,697;-35,209;2,979;9,717;5,603;37,930;5,300;5,313;-2,737;0,000;39,900;41,000;9,590;3,072;17,243;13,633;16,996;15,846;-3,153;26,543;0,000;258,440;Inf;267,000;260,000;16,225;2,809;15,521;23,775
8172,000;2,970;0,697;-35,209;2,979;9,717;5,600;37,907;5,298;5,324;-2,752;0,000;39,857;41,006;9,590;3,072;17,185;14,231;17,024;15,799;-3,163;26,537;0,000;258,440;Inf;268,000;260,000;15,929;2,812;15,578;23,803
8172,500;2,970;0,697;-35,209;2,979;9,717;5,600;37,907;5,298;5,324;-2,752;0,000;39,900;41,000;9,590;3,072;17,248;14,044;17,025;15,898;-3,163;26,537;0,000;257,840;Inf;268,000;260,000;16,060;2,814;15,758;23,845
8173,000;2,970;0,697;-35,209;2,979;9,717;5,600;37,907;5,298;5,324;-2,752;0,000;39,900;41,000;9,590;3,072;17,229;14,350;17,051;15,888;-3,163;26,537;0,000;257,840;Inf;269,000;260,000;16,054;2,817;15,638;23,833
8173,500;2,529;0,691;-33,593;2,939;9,643;5,600;37,907;5,298;5,324;-2,752;0,000;39,900;41,000;9,819;2,915;17,244;13,985;17,032;15,765;-3,163;26,537;0,000;257,940;Inf;269,000;260,000;16,129;2,819;15,749;23,774
8174,000;2,529;0,691;-33,593;2,939;9,643;5,600;37,907;5,298;5,324;-2,752;0,000;39,900;41,000;9,819;2,915;17,235;14,021;16,988;15,862;-3,163;26,537;0,000;257,940;Inf;270,000;260,000;16,007;2,815;15,710;23,753
8174,500;2,529;0,691;-33,593;2,939;9,643;5,600;37,907;5,298;5,324;-2,752;0,000;39,900;41,000;9,819;2,915;17,171;14,262;16,988;15,764;-3,163;26,537;0,000;258,740;Inf;270,000;260,000;16,027;2,810;15,741;23,722
8175,000;2,529;0,691;-33,593;2,939;9,643;5,600;37,907;5,298;5,324;-2,752;0,000;39,900;41,000;9,819;2,915;17,220;13,764;16,952;15,819;-3,163;26,537;0,000;258,740;Inf;271,000;260,000;16,046;2,805;15,637;23,673
8175,500;2,529;0,691;-33,593;2,939;9,643;5,561;37,926;5,302;5,362;-2,758;0,000;39,862;40,987;9,819;2,915;17,131;14,364;16,982;15,774;-3,161;26,540;0,000;259,440;Inf;271,000;260,000;15,939;2,801;15,757;23,600
8176,000;2,529;0,691;-33,593;2,939;9,643;5,561;37,926;5,302;5,362;-2,758;0,000;39,900;41,000;9,819;2,915;17,124;13,970;16,958;15,657;-3,161;26,540;0,000;259,440;Inf;271,000;260,000;16,062;2,796;15,747;23,533
8176,500;2,310;0,613;-34,432;2,970;9,721;5,561;37,926;5,302;5,362;-2,758;0,000;39,900;41,000;9,682;2,898;17,181;13,624;16,933;15,680;-3,161;26,540;0,000;259,240;Inf;271,000;260,000;15,927;2,792;15,700;23,495
8177,000;2,310;0,613;-34,432;2,970;9,721;5,561;37,926;5,302;5,362;-2,758;0,000;39,900;41,000;9,682;2,898;17,111;14,417;16,942;15,771;-3,161;26,540;0,000;259,240;Inf;271,000;260,000;15,855;2,784;15,736;23,492
8177,500;2,310;0,613;-34,432;2,970;9,721;5,561;37,926;5,302;5,362;-2,758;0,000;39,900;41,000;9,682;2,898;17,094;14,080;16,952;15,719;-3,161;26,540;0,000;263,040;Inf;271,000;260,000;16,060;2,776;15,660;23,482
8178,000;2,310;0,613;-34,432;2,970;9,721;5,561;37,926;5,302;5,362;-2,758;0,000;39,900;41,000;9,682;2,898;17,170;13,977;16,939;15,822;-3,161;26,540;0,000;263,040;Inf;270,000;260,000;15,962;2,769;15,851;23,415
8178,500;2,310;0,613;-34,432;2,970;9,721;5,558;37,934;5,279;5,388;-2,725;0,000;39,876;41,005;9,682;2,898;17,232;13,946;17,001;15,912;-3,142;26,557;0,000;262,340;Inf;270,000;260,000;15,977;2,761;15,786;23,407
8179,000;2,310;0,613;-34,432;2,970;9,721;5,558;37,934;5,279;5,388;-2,725;0,000;39,900;41,000;9,682;2,898;17,171;14,548;17,040;15,918;-3,142;26,557;0,000;262,340;Inf;269,000;260,000;16,023;2,754;15,841;23,431
8179,500;3,329;0,769;-35,209;2,894;9,750;5,558;37,934;5,279;5,388;-2,725;0,000;39,900;41,000;9,712;3,044;17,262;13,909;17,042;15,813;-3,142;26,557;0,000;262,740;Inf;269,000;260,000;16,169;2,746;15,814;23,466
8180,000;3,329;0,769;-35,209;2,894;9,750;5,558;37,934;5,279;5,388;-2,725;0,000;39,900;41,000;9,712;3,044;17,292;14,367;17,058;15,970;-3,142;26,557;0,000;262,740;Inf;268,000;260,000;16,006;2,756;15,726;23,576
8180,500;3,329;0,769;-35,209;2,894;9,750;5,558;37,934;5,279;5,388;-2,725;0,000;39,900;41,000;9,712;3,044;17,227;14,360;17,100;15,945;-3,142;26,557;0,000;262,340;Inf;268,000;260,000;16,172;2,765;15,966;23,696
8181,000;3,329;0,769;-35,209;2,894;9,750;5,558;37,934;5,279;5,388;-2,725;0,000;39,900;41,000;9,712;3,044;17,346;13,660;17,079;15,920;-3,142;26,557;0,000;262,340;Inf;267,000;260,000;16,158;2,775;15,649;23,875
8181,500;3,329;0,769;-35,209;2,894;9,750;5,558;37,934;5,279;5,388;-2,725;0,000;39,900;41,000;9,712;3,044;17,296;13,933;17,067;15,891;-3,142;26,557;0,000;260,340;Inf;267,000;260,000;16,002;2,784;15,615;23,950
8182,000;3,329;0,769;-35,209;2,894;9,750;5,607;37,918;5,301;5,412;-2,716;0,000;39,871;40,980;9,712;3,044;17,154;13,975;16,996;15,692;-3,141;26,550;0,000;260,340;Inf;267,000;260,000;16,047;2,793;15,701;24,046
8182,500;3,329;0,769;-35,209;2,894;9,750;5,607;37,918;5,301;5,412;-2,716;0,000;39,900;41,000;9,712;3,044;17,055;14,196;16,965;15,698;-3,141;26,550;0,000;260,040;Inf;267,000;260,000;15,954;2,801;15,801;24,145
8183,000;2,510;0,692;-33,027;2,982;9,676;5,607;37,918;5,301;5,412;-2,716;0,000;39,900;41,000;9,875;2,953;17,057;13,152;16,831;15,480;-3,141;26,550;0,000;260,040;Inf;267,000;260,000;15,978;2,810;15,459;24,195
8183,500;2,510;0,692;-33,027;2,982;9,676;5,607;37,918;5,301;5,412;-2,716;0,000;39,900;41,000;9,875;2,953;17,117;14,449;16,939;15,784;-3,141;26,550;0,000;260,540;Inf;267,000;260,000;15,630;2,805;15,580;24,261
8184,000;2,510;0,692;-33,027;2,982;9,676;5,607;37,918;5,301;5,412;-2,716;0,000;39,900;41,000;9,875;2,953;17,079;14,345;16,958;15,875;-3,141;26,550;0,000;260,540;Inf;267,000;260,000;16,072;2,800;15,841;24,245
8184,500;2,510;0,692;-33,027;2,982;9,676;5,607;37,918;5,301;5,412;-2,716;0,000;39,900;41,000;9,875;2,953;17,272;14,018;17,020;15,957;-3,141;26,550;0,000;258,340;Inf;267,000;260,000;16,064;2,796;15,607;24,210
8185,000;2,510;0,692;-33,027;2,982;9,676;5,618;37,922;5,250;5,431;-2,744;0,000;39,871;40,981;9,875;2,953;17,214;14,182;17,058;15,871;-3,152;26,547;0,000;258,340;Inf;268,000;260,000;16,067;2,791;15,724;24,039
8185,500;2,510;0,692;-33,027;2,982;9,676;5,618;37,922;5,250;5,431;-2,744;0,000;39,900;41,000;9,875;2,953;17,346;14,302;17,107;16,062;-3,152;26,547;0,000;258,540;Inf;268,000;260,000;16,081;2,786;15,889;23,938
8186,000;3,034;0,693;-35,209;2,896;9,747;5,618;37,922;5,250;5,431;-2,744;0,000;39,900;41,000;9,733;2,936;17,292;13,685;17,024;15,740;-3,152;26,547;0,000;258,540;Inf;269,000;260,000;16,204;2,782;15,666;23,988
8186,500;3,034;0,693;-35,209;2,896;9,747;5,618;37,922;5,250;5,431;-2,744;0,000;39,900;41,000;9,733;2,936;17,192;14,274;17,025;15,862;-3,152;26,547;0,000;258,140;Inf;269,000;260,000;15,935;2,786;15,675;24,033
8187,000;3,034;0,693;-35,209;2,896;9,747;5,618;37,922;5,250;5,431;-2,744;0,000;39,900;41,000;9,733;2,936;17,180;14,145;17,045;15,757;-3,152;26,547;0,000;258,140;Inf;270,000;260,000;16,089;2,790;15,771;24,081
8187,500;3,034;0,693;-35,209;2,896;9,747;5,618;37,922;5,250;5,431;-2,744;0,000;39,900;41,000;9,733;2,936;17,199;13,683;16,969;15,706;-3,152;26,547;0,000;259,840;Inf;270,000;260,000;16,032;2,794;15,737;24,096
8188,000;3,034;0,693;-35,209;2,896;9,747;5,618;37,922;5,250;5,431;-2,744;0,000;39,900;41,000;9,733;2,936;17,137;14,175;16,955;15,716;-3,152;26,547;0,000;259,840;Inf;270,000;260,000;15,889;2,798;15,608;24,096
8188,500;3,034;0,693;-35,209;2,896;9,747;5,616;37,940;5,321;5,471;-2,741;0,000;39,866;40,953;9,733;2,936;17,123;13,789;16,943;15,640;-3,146;26,546;0,000;259,640;Inf;270,000;260,000;15,996;2,802;15,620;24,158
8189,000;3,034;0,693;-35,209;2,896;9,747;5,616;37,940;5,321;5,471;-2,741;0,000;39,900;41,000;9,733;2,936;17,193;14,263;16,990;15,874;-3,146;26,546;0,000;259,640;Inf;270,000;260,000;15,874;2,806;15,658;24,254
8189,500;3,342;0,788;-35,209;2,889;9,713;5,616;37,940;5,321;5,471;-2,741;0,000;39,900;41,000;9,754;3,096;17,154;13,620;16,953;15,602;-3,146;26,546;0,000;260,140;Inf;270,000;260,000;16,080;2,809;15,573;24,283
8190,000;3,342;0,788;-35,209;2,889;9,713;5,616;37,940;5,321;5,471;-2,741;0,000;39,900;41,000;9,754;3,096;17,123;14,492;16,984;15,846;-3,146;26,546;0,000;260,140;Inf;270,000;260,000;15,832;2,818;15,641;24,314
8190,500;3,342;0,788;-35,209;2,889;9,713;5,616;37,940;5,321;5,471;-2,741;0,000;39,900;41,000;9,754;3,096;17,053;14,090;16,952;15,689;-3,146;26,546;0,000;261,740;Inf;270,000;260,000;16,111;2,827;15,696;24,338
8191,000;3,342;0,788;-35,209;2,889;9,713;5,616;37,940;5,321;5,471;-2,741;0,000;39,900;41,000;9,754;3,096;17,188;13,991;16,950;15,760;-3,146;26,546;0,000;261,740;Inf;269,000;260,000;15,946;2,835;15,685;24,439
8191,500;3,342;0,788;-35,209;2,889;9,713;5,635;37,939;5,293;5,484;-2,707;0,000;39,882;40,950;9,754;3,096;17,125;14,603;17,041;15,891;-3,133;26,561;0,000;261,440;Inf;269,000;260,000;15,972;2,843;15,791;24,473
8192,000;3,342;0,788;-35,209;2,889;9,713;5,635;37,939;5,293;5,484;-2,707;0,000;39,900;40,900;9,754;3,096;17,272;13,763;17,010;15,715;-3,133;26,561;0,000;261,440;Inf;268,000;260,000;16,165;2,852;15,691;24,505
8192,500;2,505;0,588;-35,186;3,012;9,735;5,635;37,939;5,293;5,484;-2,707;0,000;39,900;40,900;9,696;2,871;17,199;13,810;16,970;15,795;-3,133;26,561;0,000;261,540;Inf;268,000;260,000;15,940;2,860;15,779;24,539
8193,000;2,505;0,588;-35,186;3,012;9,735;5,635;37,939;5,293;5,484;-2,707;0,000;39,900;40,900;9,696;2,871;17,221;13,936;17,024;15,755;-3,133;26,561;0,000;261,540;Inf;267,000;260,000;15,944;2,854;15,660;24,594
8193,500;2,505;0,588;-35,186;3,012;9,735;5,635;37,939;5,293;5,484;-2,707;0,000;39,900;40,900;9,696;2,871;17,238;14,526;17,096;16,117;-3,133;26,561;0,000;260,940;Inf;267,000;260,000;15,984;2,848;15,630;24,628
8194,000;2,505;0,588;-35,186;3,012;9,735;5,635;37,939;5,293;5,484;-2,707;0,000;39,900;40,900;9,696;2,871;17,216;14,625;17,099;15,979;-3,133;26,561;0,000;260,940;Inf;267,000;260,000;16,244;2,842;15,870;24,669
8194,500;2,505;0,588;-35,186;3,012;9,735;5,639;37,917;5,304;5,497;-2,735;0,000;39,870;40,931;9,696;2,871;17,371;13,812;17,103;15,963;-3,145;26,558;0,000;260,140;Inf;267,000;260,000;16,230;2,837;15,834;24,685
8195,000;2,505;0,588;-35,186;3,012;9,735;5,639;37,917;5,304;5,497;-2,735;0,000;39,900;40,900;9,696;2,871;17,273;14,918;17,186;16,109;-3,145;26,558;0,000;260,140;Inf;267,000;260,000;16,062;2,831;15,942;24,689
8195,500;2,505;0,588;-35,186;3,012;9,735;5,639;37,917;5,304;5,497;-2,735;0,000;39,900;40,900;9,696;2,871;17,424;14,373;17,209;16,198;-3,145;26,558;0,000;260,140;Inf;267,000;260,000;16,372;2,826;16,021;24,689
8196,000;3,198;0,772;-35,209;2,892;9,713;5,639;37,917;5,304;5,497;-2,735;0,000;39,900;40,900;9,623;2,949;17,348;14,953;17,235;16,175;-3,145;26,558;0,000;260,140;Inf;267,000;260,000;16,301;2,821;15,993;24,745
8196,500;3,198;0,772;-35,209;2,892;9,713;5,639;37,917;5,304;5,497;-2,735;0,000;39,900;40,900;9,623;2,949;17,409;14,225;17,212;16,028;-3,145;26,558;0,000;259,740;Inf;267,000;260,000;16,428;2,827;15,902;24,814
8197,000;3,198;0,772;-35,209;2,892;9,713;5,639;37,917;5,304;5,497;-2,735;0,000;39,900;40,900;9,623;2,949;17,326;14,583;17,190;16,021;-3,145;26,558;0,000;259,740;Inf;267,000;260,000;16,219;2,833;15,961;24,899
8197,500;3,198;0,772;-35,209;2,892;9,713;5,639;37,917;5,304;5,497;-2,735;0,000;39,900;40,900;9,623;2,949;17,300;14,111;17,155;15,872;-3,145;26,558;0,000;258,540;Inf;267,000;260,000;16,280;2,839;15,916;24,987
8198,000;3,198;0,772;-35,209;2,892;9,713;5,587;37,902;5,317;5,523;-2,745;0,000;39,860;40,933;9,623;2,949;17,345;13,692;17,093;15,889;-3,151;26,548;0,000;258,540;Inf;268,000;260,000;16,109;2,845;15,828;25,055
8198,500;3,198;0,772;-35,209;2,892;9,713;5,587;37,902;5,317;5,523;-2,745;0,000;39,900;40,900;9,623;2,949;17,266;14,223;17,094;15,880;-3,151;26,548;0,000;258,540;Inf;268,000;260,000;16,005;2,851;15,797;25,073
8199,000;2,985;0,676;-35,209;2,862;9,714;5,587;37,902;5,317;5,523;-2,745;0,000;39,900;40,900;9,734;2,992;17,242;14,276;17,138;15,861;-3,151;26,548;0,000;258,540;Inf;269,000;260,000;16,116;2,856;15,875;25,142
8199,500;2,985;0,676;-35,209;2,862;9,714;5,587;37,902;5,317;5,523;-2,745;0,000;39,900;40,900;9,734;2,992;17,291;14,033;17,057;15,937;-3,151;26,548;0,000;258,040;Inf;269,000;260,000;16,129;2,859;15,774;25,141
8200,000;2,985;0,676;-35,209;2,862;9,714;5,587;37,902;5,317;5,523;-2,745;0,000;39,900;40,900;9,734;2,992;17,217;14,311;17,081;15,857;-3,151;26,548;0,000;258,040;Inf;270,000;260,000;16,080;2,861;15,820;25,186
8200,500;2,985;0,676;-35,209;2,862;9,714;5,587;37,902;5,317;5,523;-2,745;0,000;39,900;40,900;9,734;2,992;17,222;13,705;16,984;15,631;-3,151;26,548;0,000;259,040;Inf;270,000;260,000;16,116;2,863;15,794;25,214
8201,000;2,985;0,676;-35,209;2,862;9,714;5,593;37,945;5,307;5,572;-2,739;0,000;39,852;40,896;9,734;2,992;17,184;13,480;16,937;15,667;-3,154;26,551;0,000;259,040;Inf;270,000;260,000;15,885;2,865;15,700;25,258
8201,500;2,985;0,676;-35,209;2,862;9,714;5,593;37,945;5,307;5,572;-2,739;0,000;39,900;40,900;9,734;2,992;17,114;13,833;16,952;15,625;-3,154;26,551;0,000;258,840;Inf;270,000;260,000;15,817;2,867;15,681;25,262
8202,000;2,985;0,676;-35,209;2,862;9,714;5,593;37,945;5,307;5,572;-2,739;0,000;39,900;40,900;9,734;2,992;17,125;14,810;17,016;15,941;-3,154;26,551;0,000;258,840;Inf;271,000;260,000;15,881;2,869;15,825;25,286
8202,500;2,982;0,687;-35,209;2,926;9,732;5,593;37,945;5,307;5,572;-2,739;0,000;39,900;40,900;9,741;2,924;17,116;14,479;17,003;15,850;-3,154;26,551;0,000;259,240;Inf;271,000;260,000;16,223;2,871;15,881;25,200
8203,000;2,982;0,687;-35,209;2,926;9,732;5,593;37,945;5,307;5,572;-2,739;0,000;39,900;40,900;9,741;2,924;17,326;13,753;17,050;15,755;-3,154;26,551;0,000;259,240;Inf;271,000;260,000;16,112;2,872;15,746;25,122
8203,500;2,982;0,687;-35,209;2,926;9,732;5,593;37,945;5,307;5,572;-2,739;0,000;39,900;40,900;9,741;2,924;17,263;14,061;17,033;15,857;-3,154;26,551;0,000;261,040;Inf;271,000;260,000;15,971;2,874;15,742;25,120
8204,000;2,982;0,687;-35,209;2,926;9,732;5,593;37,945;5,307;5,572;-2,739;0,000;39,900;40,900;9,741;2,924;17,239;13,701;17,008;15,742;-3,154;26,551;0,000;261,040;Inf;270,000;260,000;16,053;2,876;15,719;25,130
8204,500;2,982;0,687;-35,209;2,926;9,732;5,594;37,940;5,285;5,584;-2,743;0,000;39,833;40,862;9,741;2,924;17,217;14,698;17,081;15,967;-3,156;26,546;0,000;261,240;Inf;270,000;260,000;15,923;2,878;15,866;25,187
8205,000;2,982;0,687;-35,209;2,926;9,732;5,594;37,940;5,285;5,584;-2,743;0,000;39,800;40,900;9,741;2,924;17,290;14,271;17,117;16,050;-3,156;26,546;0,000;261,240;Inf;269,000;260,000;16,241;2,879;15,945;25,200
8205,500;2,907;0,683;-35,209;2,939;9,689;5,594;37,940;5,285;5,584;-2,743;0,000;39,800;40,900;9,750;2,803;17,299;14,720;17,187;16,120;-3,156;26,546;0,000;260,040;Inf;269,000;260,000;16,182;2,881;15,781;25,238
8206,000;2,907;0,683;-35,209;2,939;9,689;5,594;37,940;5,285;5,584;-2,743;0,000;39,800;40,900;9,750;2,803;17,462;14,410;17,262;16,209;-3,156;26,546;0,000;260,040;Inf;269,000;260,000;16,332;2,881;16,116;25,289
8206,500;2,907;0,683;-35,209;2,939;9,689;5,594;37,940;5,285;5,584;-2,743;0,000;39,800;40,900;9,750;2,803;17,460;14,680;17,284;16,268;-3,156;26,546;0,000;261,240;Inf;269,000;260,000;16,336;2,882;15,906;25,236
8207,000;2,907;0,683;-35,209;2,939;9,689;5,594;37,940;5,285;5,584;-2,743;0,000;39,800;40,900;9,750;2,803;17,509;14,025;17,286;16,028;-3,156;26,546;0,000;261,240;Inf;268,000;260,000;16,423;2,882;15,934;25,220
8207,500;2,907;0,683;-35,209;2,939;9,689;5,622;37,877;5,261;5,578;-2,764;0,000;39,812;40,853;9,750;2,803;17,423;14,793;17,333;16,174;-3,162;26,548;0,000;260,140;Inf;268,000;260,000;16,212;2,883;16,190;25,238
8208,000;2,907;0,683;-35,209;2,939;9,689;5,622;37,877;5,261;5,578;-2,764;0,000;39,800;40,900;9,750;2,803;17,533;13,930;17,298;16,153;-3,162;26,548;0,000;260,140;Inf;268,000;260,000;16,431;2,883;15,925;25,313
8208,500;3,092;0,781;-35,188;2,855;9,664;5,622;37,877;5,261;5,578;-2,764;0,000;39,800;40,900;9,768;3,076;17,455;14,637;17,326;16,115;-3,162;26,548;0,000;261,240;Inf;268,000;260,000;16,228;2,884;16,055;25,400
8209,000;3,092;0,781;-35,188;2,855;9,664;5,622;37,877;5,261;5,578;-2,764;0,000;39,800;40,900;9,768;3,076;17,458;13,906;17,263;15,995;-3,162;26,548;0,000;261,240;Inf;267,000;260,000;16,383;2,887;15,852;25,450
8209,500;3,092;0,781;-35,188;2,855;9,664;5,622;37,877;5,261;5,578;-2,764;0,000;39,800;40,900;9,768;3,076;17,447;13,993;17,239;16,128;-3,162;26,548;0,000;260,240;Inf;267,000;260,000;16,155;2,890;15,864;25,517
8210,000;3,092;0,781;-35,188;2,855;9,664;5,622;37,877;5,261;5,578;-2,764;0,000;39,800;40,900;9,768;3,076;17,455;14,882;17,341;16,212;-3,162;26,548;0,000;260,240;Inf;267,000;260,000;16,202;2,894;16,031;25,344
8210,500;3,092;0,781;-35,188;2,855;9,664;5,622;37,877;5,261;5,578;-2,764;0,000;39,800;40,900;9,768;3,076;17,464;14,154;17,292;16,087;-3,162;26,548;0,000;259,940;Inf;267,000;260,000;16,472;2,897;15,881;25,344
8211,000;3,092;0,781;-35,188;2,855;9,664;5,612;37,900;5,304;5,629;-2,759;0,000;39,814;40,825;9,768;3,076;17,475;13,671;17,225;15,953;-3,153;26,560;0,000;259,940;Inf;267,000;260,000;16,249;2,900;15,720;25,388
8211,500;3,092;0,781;-35,188;2,855;9,664;5,612;37,900;5,304;5,629;-2,759;0,000;39,800;40,800;9,768;3,076;17,274;14,589;17,193;15,982;-3,153;26,560;0,000;259,440;Inf;267,000;260,000;16,081;2,903;15,906;25,359
8212,000;2,780;0,617;-35,209;2,950;9,651;5,612;37,900;5,304;5,629;-2,759;0,000;39,800;40,800;9,701;2,965;17,285;14,485;17,170;15,961;-3,153;26,560;0,000;259,440;Inf;267,000;260,000;16,260;2,906;15,968;25,296
8212,500;2,780;0,617;-35,209;2,950;9,651;5,612;37,900;5,304;5,629;-2,759;0,000;39,800;40,800;9,701;2,965;17,296;14,275;17,170;15,892;-3,153;26,560;0,000;260,440;Inf;267,000;260,000;16,226;2,904;15,941;25,266
8213,000;2,780;0,617;-35,209;2,950;9,651;5,612;37,900;5,304;5,629;-2,759;0,000;39,800;40,800;9,701;2,965;17,224;13,395;17,043;15,685;-3,153;26,560;0,000;260,440;Inf;267,000;260,000;16,158;2,902;15,638;25,231
8213,500;2,780;0,617;-35,209;2,950;9,651;5,612;37,900;5,304;5,629;-2,759;0,000;39,800;40,800;9,701;2,965;17,284;14,386;17,129;15,924;-3,153;26,560;0,000;258,740;Inf;267,000;260,000;15,837;2,900;16,020;25,184
8214,000;2,780;0,617;-35,209;2,950;9,651;5,565;37,934;5,300;5,661;-2,746;0,000;39,793;40,747;9,701;2,965;17,296;14,655;17,187;15,984;-3,145;26,558;0,000;258,740;Inf;268,000;260,000;16,181;2,898;15,707;25,160
8214,500;2,780;0,617;-35,209;2,950;9,651;5,565;37,934;5,300;5,661;-2,746;0,000;39,800;40,700;9,701;2,965;17,351;13,737;17,128;15,888;-3,145;26,558;0,000;259,440;Inf;268,000;260,000;16,280;2,896;15,700;25,094
8215,000;2,641;0,639;-35,197;2,975;9,668;5,565;37,934;5,300;5,661;-2,746;0,000;39,800;40,700;9,774;3,044;17,291;14,412;17,172;16,015;-3,145;26,558;0,000;259,440;Inf;268,000;260,000;16,026;2,894;15,945;25,092
8215,500;2,641;0,639;-35,197;2,975;9,668;5,565;37,934;5,300;5,661;-2,746;0,000;39,800;40,700;9,774;3,044;17,330;13,777;17,135;15,935;-3,145;26,558;0,000;258,240;Inf;268,000;260,000;16,223;2,890;15,684;25,140
8216,000;2,641;0,639;-35,197;2,975;9,668;5,565;37,934;5,300;5,661;-2,746;0,000;39,800;40,700;9,774;3,044;17,239;14,342;17,155;15,864;-3,145;26,558;0,000;258,240;Inf;269,000;260,000;16,044;2,886;15,786;25,140
8216,500;2,641;0,639;-35,197;2,975;9,668;5,565;37,934;5,300;5,661;-2,746;0,000;39,800;40,700;9,774;3,044;17,228;13,739;17,056;15,783;-3,145;26,558;0,000;260,540;Inf;269,000;260,000;16,150;2,882;15,717;25,131
8217,000;2,641;0,639;-35,197;2,975;9,668;5,565;37,934;5,300;5,661;-2,746;0,000;39,800;40,700;9,774;3,044;17,230;13,806;17,022;15,819;-3,145;26,558;0,000;260,540;Inf;269,000;260,000;15,952;2,878;15,724;25,182
8217,500;2,641;0,639;-35,197;2,975;9,668;5,632;37,922;5,294;5,675;-2,735;0,000;39,791;40,717;9,774;3,044;17,146;14,525;17,069;15,848;-3,144;26,563;0,000;259,740;Inf;269,000;260,000;15,969;2,874;15,681;25,177
8218,000;2,641;0,639;-35,197;2,975;9,668;5,632;37,922;5,294;5,675;-2,735;0,000;39,800;40,700;9,774;3,044;17,146;14,124;17,015;15,830;-3,144;26,563;0,000;259,740;Inf;269,000;260,000;16,147;2,870;15,857;25,132
8218,500;2,492;0,696;-34,010;3,003;9,653;5,632;37,922;5,294;5,675;-2,735;0,000;39,800;40,700;9,767;2,922;17,331;14,548;17,132;16,079;-3,144;26,563;0,000;259,540;Inf;269,000;260,000;16,029;2,867;15,889;25,117
8219,000;2,492;0,696;-34,010;3,003;9,653;5,632;37,922;5,294;5,675;-2,735;0,000;39,800;40,700;9,767;2,922;17,242;14,125;17,113;16,061;-3,144;26,563;0,000;259,540;Inf;269,000;260,000;16,272;2,861;15,693;25,082
8219,500;2,492;0,696;-34,010;3,003;9,653;5,632;37,922;5,294;5,675;-2,735;0,000;39,800;40,700;9,767;2,922;17,414;14,799;17,272;16,191;-3,144;26,563;0,000;259,340;Inf;269,000;260,000;16,135;2,854;15,877;25,039
8220,000;2,492;0,696;-34,010;3,003;9,653;5,632;37,922;5,294;5,675;-2,735;0,000;39,800;40,700;9,767;2,922;17,489;14,584;17,309;16,321;-3,144;26,563;0,000;259,340;Inf;269,000;260,000;16,419;2,849;16,001;25,028
8220,500;2,492;0,696;-34,010;3,003;9,653;5,597;37,859;5,303;5,661;-2,726;0,000;39,765;40,684;9,767;2,922;17,403;14,771;17,287;16,201;-3,147;26,559;0,000;260,540;Inf;269,000;260,000;16,426;2,843;15,851;25,021
8221,000;2,492;0,696;-34,010;3,003;9,653;5,597;37,859;5,303;5,661;-2,726;0,000;39,800;40,700;9,767;2,922;17,509;14,219;17,332;16,161;-3,147;26,559;0,000;260,540;Inf;269,000;260,000;16,416;2,837;15,944;24,939
8221,500;2,929;0,665;-35,209;2,932;9,738;5,597;37,859;5,303;5,661;-2,726;0,000;39,800;40,700;9,734;2,956;17,527;14,700;17,328;16,213;-3,147;26,559;0,000;260,240;Inf;269,000;260,000;16,305;2,831;16,119;24,904
8222,000;2,929;0,665;-35,209;2,932;9,738;5,597;37,859;5,303;5,661;-2,726;0,000;39,800;40,700;9,734;2,956;17,594;13,930;17,321;16,160;-3,147;26,559;0,000;260,240;Inf;269,000;260,000;16,442;2,833;15,875;24,916
8222,500;2,929;0,665;-35,209;2,932;9,738;5,597;37,859;5,303;5,661;-2,726;0,000;39,800;40,700;9,734;2,956;17,473;14,691;17,333;16,207;-3,147;26,559;0,000;261,140;Inf;269,000;260,000;16,251;2,834;15,952;24,961
8223,000;2,929;0,665;-35,209;2,932;9,738;5,597;37,859;5,303;5,661;-2,726;0,000;39,800;40,700;9,734;2,956;17,493;14,576;17,368;16,183;-3,147;26,559;0,000;261,140;Inf;268,000;260,000;16,426;2,836;16,055;24,952
8223,500;2,929;0,665;-35,209;2,932;9,738;5,611;37,863;5,323;5,704;-2,742;0,000;39,757;40,675;9,734;2,956;17,552;13,969;17,322;16,194;-3,147;26,556;0,000;260,140;Inf;268,000;260,000;16,405;2,837;15,929;24,902
8224,000;2,929;0,665;-35,209;2,932;9,738;5,611;37,863;5,323;5,704;-2,742;0,000;39,800;40,700;9,734;2,956;17,494;14,944;17,410;16,349;-3,147;26,556;0,000;260,140;Inf;268,000;260,000;16,259;2,839;16,073;24,892
8224,500;2,929;0,665;-35,209;2,932;9,738;5,611;37,863;5,323;5,704;-2,742;0,000;39,800;40,700;9,734;2,956;17,598;14,376;17,393;16,207;-3,147;26,556;0,000;261,940;Inf;268,000;260,000;16,549;2,840;15,980;24,988
8225,000;2,632;0,663;-35,209;2,837;9,659;5,611;37,863;5,323;5,704;-2,742;0,000;39,800;40,700;9,704;3,096;17,574;14,622;17,376;16,245;-3,147;26,556;0,000;261,940;Inf;267,000;260,000;16,394;2,842;16,040;25,011
