t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8225,500;2,632;0,663;-35,209;2,837;9,659;5,611;37,863;5,323;5,704;-2,742;0,000;39,800;40,700;9,704;3,096;17,518;14,460;17,371;16,120;-3,147;26,556;0,000;260,340;Inf;267,000;260,000;16,454;2,838;15,993;25,036
8226,000;2,632;0,663;-35,209;2,837;9,659;5,611;37,863;5,323;5,704;-2,742;0,000;39,800;40,700;9,704;3,096;17,469;14,633;17,301;16,174;-3,147;26,556;0,000;260,340;Inf;267,000;260,000;16,367;2,835;15,978;25,034
8226,500;2,632;0,663;-35,209;2,837;9,659;5,611;37,863;5,323;5,704;-2,742;0,000;39,800;40,700;9,704;3,096;17,380;14,302;17,272;16,132;-3,147;26,556;0,000;260,340;Inf;267,000;260,000;16,394;2,832;15,857;25,039
8227,000;2,632;0,663;-35,209;2,837;9,659;5,611;37,898;5,324;5,742;-2,731;0,000;39,742;40,633;9,704;3,096;17,522;14,683;17,382;16,218;-3,135;26,563;0,000;260,340;Inf;267,000;260,000;16,272;2,828;15,963;25,083
8227,500;2,632;0,663;-35,209;2,837;9,659;5,611;37,898;5,324;5,742;-2,731;0,000;39,700;40,600;9,704;3,096;17,391;14,445;17,304;16,083;-3,135;26,563;0,000;259,740;Inf;267,000;260,000;16,451;2,825;16,042;25,181
8228,000;2,543;0,661;-34,166;2,997;9,712;5,611;37,898;5,324;5,742;-2,731;0,000;39,700;40,600;9,788;2,821;17,492;13,674;17,217;15,968;-3,135;26,563;0,000;259,740;Inf;267,000;260,000;16,306;2,822;15,971;25,158
8228,500;2,543;0,661;-34,166;2,997;9,712;5,611;37,898;5,324;5,742;-2,731;0,000;39,700;40,600;9,788;2,821;17,427;14,677;17,298;16,154;-3,135;26,563;0,000;260,540;Inf;267,000;260,000;16,088;2,817;16,191;25,050
8229,000;2,543;0,661;-34,166;2,997;9,712;5,611;37,898;5,324;5,742;-2,731;0,000;39,700;40,600;9,788;2,821;17,418;14,584;17,326;16,227;-3,135;26,563;0,000;260,540;Inf;267,000;260,000;16,389;2,813;15,888;25,046
8229,500;2,543;0,661;-34,166;2,997;9,712;5,611;37,898;5,324;5,742;-2,731;0,000;39,700;40,600;9,788;2,821;17,444;14,444;17,299;16,071;-3,135;26,563;0,000;258,440;Inf;267,000;260,000;16,389;2,809;15,963;25,080
8230,000;2,543;0,661;-34,166;2,997;9,712;5,638;37,893;5,305;5,759;-2,703;0,000;39,735;40,615;9,788;2,821;17,501;14,492;17,328;16,303;-3,136;26,559;0,000;258,440;Inf;268,000;260,000;16,315;2,804;16,131;25,079
8230,500;2,543;0,661;-34,166;2,997;9,712;5,638;37,893;5,305;5,759;-2,703;0,000;39,700;40,600;9,788;2,821;17,524;14,843;17,369;16,320;-3,136;26,559;0,000;259,640;Inf;268,000;260,000;16,406;2,800;16,053;25,029
8231,000;2,543;0,661;-34,166;2,997;9,712;5,638;37,893;5,305;5,759;-2,703;0,000;39,700;40,600;9,788;2,821;17,625;14,135;17,385;16,297;-3,136;26,559;0,000;259,640;Inf;268,000;260,000;16,514;2,796;15,992;25,028
8231,500;3,152;0,726;-35,209;2,934;9,735;5,638;37,893;5,305;5,759;-2,703;0,000;39,700;40,600;10,228;2,831;17,567;14,889;17,420;16,341;-3,136;26,559;0,000;258,440;Inf;268,000;260,000;16,360;2,792;16,097;25,058
8232,000;3,152;0,726;-35,209;2,934;9,735;5,638;37,893;5,305;5,759;-2,703;0,000;39,700;40,600;10,228;2,831;17,520;14,527;17,389;16,254;-3,136;26,559;0,000;258,440;Inf;269,000;260,000;16,554;2,797;16,069;25,134
8232,500;3,152;0,726;-35,209;2,934;9,735;5,638;37,893;5,305;5,759;-2,703;0,000;39,700;40,600;10,228;2,831;17,610;14,291;17,371;16,314;-3,136;26,559;0,000;260,240;Inf;269,000;260,000;16,423;2,803;16,185;25,105
8233,000;3,152;0,726;-35,209;2,934;9,735;5,638;37,893;5,305;5,759;-2,703;0,000;39,700;40,600;10,228;2,831;17,431;14,547;17,334;16,139;-3,136;26,559;0,000;260,240;Inf;269,000;260,000;16,396;2,809;16,043;25,138
8233,500;3,152;0,726;-35,209;2,934;9,735;5,609;37,864;5,326;5,774;-2,722;0,000;39,724;40,564;10,228;2,831;17,533;13,880;17,293;16,073;-3,135;26,552;0,000;258,640;Inf;269,000;260,000;16,363;2,815;15,972;25,178
8234,000;3,152;0,726;-35,209;2,934;9,735;5,609;37,864;5,326;5,774;-2,722;0,000;39,700;40,600;10,228;2,831;17,457;14,188;17,272;16,065;-3,135;26,552;0,000;258,640;Inf;270,000;260,000;16,195;2,820;15,939;25,193
8234,500;2,809;0,655;-35,209;2,956;9,762;5,609;37,864;5,326;5,774;-2,722;0,000;39,700;40,600;9,555;2,901;17,481;14,892;17,358;16,333;-3,135;26,552;0,000;260,640;Inf;270,000;260,000;16,246;2,826;15,927;25,228
8235,000;2,809;0,655;-35,209;2,956;9,762;5,609;37,864;5,326;5,774;-2,722;0,000;39,700;40,600;9,555;2,901;17,434;14,661;17,318;16,184;-3,135;26,552;0,000;260,640;Inf;270,000;260,000;16,516;2,825;15,991;25,227
8235,500;2,809;0,655;-35,209;2,956;9,762;5,609;37,864;5,326;5,774;-2,722;0,000;39,700;40,600;9,555;2,901;17,563;14,105;17,314;16,062;-3,135;26,552;0,000;261,240;Inf;270,000;260,000;16,399;2,825;15,951;25,288
8236,000;2,809;0,655;-35,209;2,956;9,762;5,609;37,864;5,326;5,774;-2,722;0,000;39,700;40,600;9,555;2,901;17,493;14,241;17,269;16,167;-3,135;26,552;0,000;261,240;Inf;269,000;260,000;16,261;2,825;16,135;25,314
8236,500;2,809;0,655;-35,209;2,956;9,762;5,625;37,896;5,326;5,812;-2,728;0,000;39,706;40,554;9,555;2,901;17,403;14,842;17,326;16,230;-3,140;26,556;0,000;260,640;Inf;269,000;260,000;16,292;2,825;16,119;25,351
8237,000;2,809;0,655;-35,209;2,956;9,762;5,625;37,896;5,326;5,812;-2,728;0,000;39,700;40,600;9,555;2,901;17,541;14,358;17,333;16,141;-3,140;26,556;0,000;260,640;Inf;269,000;260,000;16,450;2,824;16,138;25,384
8237,500;2,569;0,620;-34,627;2,999;9,762;5,625;37,896;5,326;5,812;-2,728;0,000;39,700;40,600;9,757;2,797;17,401;14,476;17,309;16,110;-3,140;26,556;0,000;261,840;Inf;269,000;260,000;16,343;2,824;16,025;25,361
8238,000;2,569;0,620;-34,627;2,999;9,762;5,625;37,896;5,326;5,812;-2,728;0,000;39,700;40,600;9,757;2,797;17,549;14,033;17,297;16,151;-3,140;26,556;0,000;261,840;Inf;268,000;260,000;16,324;2,820;15,976;25,390
8238,500;2,569;0,620;-34,627;2,999;9,762;5,625;37,896;5,326;5,812;-2,728;0,000;39,700;40,600;9,757;2,797;17,435;14,659;17,326;16,196;-3,140;26,556;0,000;261,640;Inf;268,000;260,000;16,258;2,816;15,945;25,340
8239,000;2,569;0,620;-34,627;2,999;9,762;5,625;37,896;5,326;5,812;-2,728;0,000;39,700;40,600;9,757;2,797;17,405;14,189;17,277;15,970;-3,140;26,556;0,000;261,640;Inf;267,000;260,000;16,404;2,812;15,931;25,363
8239,500;2,569;0,620;-34,627;2,999;9,762;5,625;37,896;5,326;5,812;-2,728;0,000;39,700;40,600;9,757;2,797;17,394;13,790;17,168;15,898;-3,140;26,556;0,000;260,240;Inf;267,000;260,000;16,210;2,808;15,844;25,349
8240,000;2,569;0,620;-34,627;2,999;9,762;5,596;37,891;5,301;5,842;-2,727;0,000;39,693;40,542;9,757;2,797;17,246;14,050;17,110;15,872;-3,137;26,552;0,000;260,240;Inf;267,000;260,000;16,063;2,804;15,764;25,330
8240,500;2,569;0,620;-34,627;2,999;9,762;5,596;37,891;5,301;5,842;-2,727;0,000;39,700;40,500;9,757;2,797;17,201;14,537;17,148;15,956;-3,137;26,552;0,000;260,940;Inf;267,000;260,000;16,069;2,800;15,907;25,226
8241,000;2,981;0,716;-35,209;2,962;9,680;5,596;37,891;5,301;5,842;-2,727;0,000;39,700;40,500;9,635;3,092;17,268;14,038;17,110;15,969;-3,137;26,552;0,000;260,940;Inf;267,000;260,000;16,211;2,796;15,750;25,129
8241,500;2,981;0,716;-35,209;2,962;9,680;5,596;37,891;5,301;5,842;-2,727;0,000;39,700;40,500;9,635;3,092;17,392;14,689;17,285;16,156;-3,137;26,552;0,000;260,340;Inf;267,000;260,000;16,097;2,799;15,929;25,064
8242,000;2,981;0,716;-35,209;2,962;9,680;5,596;37,891;5,301;5,842;-2,727;0,000;39,700;40,500;9,635;3,092;17,436;14,545;17,279;16,262;-3,137;26,552;0,000;260,340;Inf;267,000;260,000;16,381;2,802;16,044;24,980
8242,500;2,981;0,716;-35,209;2,962;9,680;5,596;37,891;5,301;5,842;-2,727;0,000;39,700;40,500;9,635;3,092;17,337;14,962;17,289;16,254;-3,137;26,552;0,000;258,740;Inf;267,000;260,000;16,380;2,805;15,923;24,887
8243,000;2,981;0,716;-35,209;2,962;9,680;5,592;37,860;5,298;5,840;-2,724;0,000;39,692;40,548;9,635;3,092;17,513;14,013;17,251;16,079;-3,137;26,559;0,000;258,740;Inf;268,000;260,000;16,461;2,808;15,944;24,867
8243,500;2,981;0,716;-35,209;2,962;9,680;5,592;37,860;5,298;5,840;-2,724;0,000;39,700;40,500;9,635;3,092;17,417;14,537;17,272;16,168;-3,137;26,559;0,000;258,740;Inf;268,000;260,000;16,214;2,811;16,004;24,872
8244,000;2,202;0,516;-35,209;2,985;9,754;5,592;37,860;5,298;5,840;-2,724;0,000;39,700;40,500;9,536;2,943;17,375;13,813;17,192;15,952;-3,137;26,559;0,000;258,740;Inf;269,000;260,000;16,348;2,814;15,827;24,843
8244,500;2,202;0,516;-35,209;2,985;9,754;5,592;37,860;5,298;5,840;-2,724;0,000;39,700;40,500;9,536;2,943;17,405;14,741;17,286;16,223;-3,137;26,559;0,000;259,240;Inf;269,000;260,000;16,083;2,804;15,988;24,846
8245,000;2,202;0,516;-35,209;2,985;9,754;5,592;37,860;5,298;5,840;-2,724;0,000;39,700;40,500;9,536;2,943;17,306;14,800;17,280;16,131;-3,137;26,559;0,000;259,240;Inf;269,000;260,000;16,414;2,794;16,083;24,901
8245,500;2,202;0,516;-35,209;2,985;9,754;5,592;37,860;5,298;5,840;-2,724;0,000;39,700;40,500;9,536;2,943;17,431;13,873;17,238;16,048;-3,137;26,559;0,000;260,240;Inf;269,000;260,000;16,379;2,784;15,899;24,886
8246,000;2,202;0,516;-35,209;2,985;9,754;5,592;37,860;5,298;5,840;-2,724;0,000;39,700;40,500;9,536;2,943;17,461;15,123;17,370;16,329;-3,137;26,559;0,000;260,240;Inf;269,000;260,000;16,147;2,775;16,279;24,912
8246,500;2,202;0,516;-35,209;2,985;9,754;5,597;37,884;5,292;5,865;-2,729;0,000;39,690;40,530;9,536;2,943;17,424;14,825;17,367;16,284;-3,128;26,561;0,000;259,840;Inf;269,000;260,000;16,570;2,765;15,954;24,944
8247,000;2,202;0,516;-35,209;2,985;9,754;5,597;37,884;5,292;5,865;-2,729;0,000;39,700;40,500;9,536;2,943;17,525;14,162;17,330;16,331;-3,128;26,561;0,000;259,840;Inf;269,000;260,000;16,475;2,756;16,040;24,924
8247,500;3,244;0,752;-35,209;2,976;9,754;5,597;37,884;5,292;5,865;-2,729;0,000;39,700;40,500;9,694;2,844;17,551;14,390;17,404;16,308;-3,128;26,561;0,000;260,340;Inf;269,000;260,000;16,337;2,747;16,052;24,933
8248,000;3,244;0,752;-35,209;2,976;9,754;5,597;37,884;5,292;5,865;-2,729;0,000;39,700;40,500;9,694;2,844;17,421;14,796;17,395;16,192;-3,128;26,561;0,000;260,340;Inf;269,000;260,000;16,413;2,755;16,119;24,863
8248,500;3,244;0,752;-35,209;2,976;9,754;5,597;37,884;5,292;5,865;-2,729;0,000;39,700;40,500;9,694;2,844;17,552;14,235;17,363;16,114;-3,128;26,561;0,000;260,940;Inf;269,000;260,000;16,451;2,763;16,131;24,825
8249,000;3,244;0,752;-35,209;2,976;9,754;5,597;37,884;5,292;5,865;-2,729;0,000;39,700;40,500;9,694;2,844;17,516;14,086;17,327;16,222;-3,128;26,561;0,000;260,940;Inf;269,000;260,000;16,316;2,771;16,072;24,831
8249,500;3,244;0,752;-35,209;2,976;9,754;5,617;37,861;5,304;5,883;-2,742;0,000;39,683;40,548;9,694;2,844;17,501;13,946;17,311;16,065;-3,132;26,555;0,000;262,540;Inf;269,000;260,000;16,287;2,779;15,987;24,847
8250,000;3,244;0,752;-35,209;2,976;9,754;5,617;37,861;5,304;5,883;-2,742;0,000;39,700;40,500;9,694;2,844;17,446;14,707;17,329;16,277;-3,132;26,555;0,000;262,540;Inf;268,000;260,000;16,206;2,786;16,005;24,877
8250,500;2,852;0,721;-34,256;2,996;9,725;5,617;37,861;5,304;5,883;-2,742;0,000;39,700;40,500;9,813;2,773;17,369;14,363;17,297;16,049;-3,132;26,555;0,000;262,540;Inf;268,000;260,000;16,440;2,794;15,922;24,944
8251,000;2,852;0,721;-34,256;2,996;9,725;5,617;37,861;5,304;5,883;-2,742;0,000;39,700;40,500;9,813;2,773;17,297;14,304;17,205;16,020;-3,132;26,555;0,000;262,540;Inf;267,000;260,000;16,270;2,795;15,899;24,936
8251,500;2,852;0,721;-34,256;2,996;9,725;5,617;37,861;5,304;5,883;-2,742;0,000;39,700;40,500;9,813;2,773;17,206;14,547;17,218;15,993;-3,132;26,555;0,000;262,240;Inf;267,000;260,000;16,206;2,796;16,078;24,903
8252,000;2,852;0,721;-34,256;2,996;9,725;5,617;37,861;5,304;5,883;-2,742;0,000;39,700;40,500;9,813;2,773;17,298;14,042;17,187;15,921;-3,132;26,555;0,000;262,240;Inf;266,000;260,000;16,241;2,797;15,934;24,910
8252,500;2,852;0,721;-34,256;2,996;9,725;5,630;37,895;5,311;5,928;-2,728;0,000;39,686;40,576;9,813;2,773;17,329;13,704;17,120;15,833;-3,141;26,562;0,000;261,040;Inf;266,000;260,000;16,112;2,798;15,888;24,828
8253,000;2,852;0,721;-34,256;2,996;9,725;5,630;37,895;5,311;5,928;-2,728;0,000;39,700;40,600;9,813;2,773;17,275;13,631;17,093;15,725;-3,141;26,562;0,000;261,040;Inf;265,000;260,000;15,997;2,798;15,825;24,852
8253,500;2,852;0,721;-34,256;2,996;9,725;5,630;37,895;5,311;5,928;-2,728;0,000;39,700;40,600;9,813;2,773;17,027;13,802;17,014;15,716;-3,141;26,562;0,000;261,340;Inf;265,000;260,000;15,931;2,799;15,724;24,791
8254,000;2,874;0,725;-35,049;2,988;9,606;5,630;37,895;5,311;5,928;-2,728;0,000;39,700;40,600;9,739;3,046;17,187;13,850;17,038;15,866;-3,141;26,562;0,000;261,340;Inf;264,000;260,000;15,890;2,800;16,000;24,766
8254,500;2,874;0,725;-35,049;2,988;9,606;5,630;37,895;5,311;5,928;-2,728;0,000;39,700;40,600;9,739;3,046;17,045;13,669;16,972;15,614;-3,141;26,562;0,000;261,340;Inf;264,000;260,000;15,985;2,801;15,710;24,749
8255,000;2,874;0,725;-35,049;2,988;9,606;5,630;37,895;5,311;5,928;-2,728;0,000;39,700;40,600;9,739;3,046;17,107;13,629;16,964;15,662;-3,141;26,562;0,000;261,340;Inf;263,000;260,000;15,825;2,803;15,749;24,763
8255,500;2,874;0,725;-35,049;2,988;9,606;5,630;37,895;5,311;5,928;-2,728;0,000;39,700;40,600;9,739;3,046;17,123;13,793;17,004;15,843;-3,141;26,562;0,000;258,440;Inf;263,000;260,000;15,840;2,804;15,723;24,750
8256,000;2,874;0,725;-35,049;2,988;9,606;5,637;37,908;5,310;5,936;-2,734;0,000;39,686;40,577;9,739;3,046;17,141;13,734;17,006;15,843;-3,132;26,564;0,000;258,440;Inf;264,000;260,000;15,941;2,805;15,695;24,783
8256,500;2,874;0,725;-35,049;2,988;9,606;5,637;37,908;5,310;5,936;-2,734;0,000;39,700;40,600;9,739;3,046;17,109;13,755;17,029;15,828;-3,132;26,564;0,000;258,640;Inf;264,000;260,000;15,931;2,806;15,726;24,807
8257,000;2,669;0,675;-35,207;2,960;9,663;5,637;37,908;5,310;5,936;-2,734;0,000;39,700;40,600;9,717;3,143;17,097;14,659;17,097;16,011;-3,132;26,564;0,000;258,640;Inf;265,000;260,000;15,930;2,807;15,997;24,824
8257,500;2,669;0,675;-35,207;2,960;9,663;5,637;37,908;5,310;5,936;-2,734;0,000;39,700;40,600;9,717;3,143;17,180;14,702;17,147;16,022;-3,132;26,564;0,000;258,540;Inf;265,000;260,000;16,216;2,805;16,015;24,761
8258,000;2,669;0,675;-35,207;2,960;9,663;5,637;37,908;5,310;5,936;-2,734;0,000;39,700;40,600;9,717;3,143;17,198;14,489;17,163;16,018;-3,132;26,564;0,000;258,540;Inf;266,000;260,000;16,263;2,803;16,004;24,727
8258,500;2,669;0,675;-35,207;2,960;9,663;5,637;37,908;5,310;5,936;-2,734;0,000;39,700;40,600;9,717;3,143;17,418;14,556;17,275;16,355;-3,132;26,564;0,000;257,540;Inf;266,000;260,000;16,217;2,800;16,011;24,748
8259,000;2,669;0,675;-35,207;2,960;9,663;5,608;37,842;5,299;5,906;-2,715;0,000;39,695;40,588;9,717;3,143;17,334;15,006;17,308;16,250;-3,138;26,574;0,000;257,540;Inf;267,000;260,000;16,401;2,798;16,072;24,773
8259,500;2,669;0,675;-35,207;2,960;9,663;5,608;37,842;5,299;5,906;-2,715;0,000;39,700;40,600;9,717;3,143;17,383;14,751;17,330;16,188;-3,138;26,574;0,000;257,840;Inf;267,000;260,000;16,475;2,796;16,148;24,741
8260,000;2,669;0,675;-35,207;2,960;9,663;5,608;37,842;5,299;5,906;-2,715;0,000;39,700;40,600;9,717;3,143;17,450;14,399;17,313;16,109;-3,138;26,574;0,000;257,840;Inf;268,000;260,000;16,413;2,794;16,056;24,773
8260,500;2,176;0,600;-33,622;2,950;9,596;5,608;37,842;5,299;5,906;-2,715;0,000;39,700;40,600;9,907;2,877;17,282;14,219;17,228;16,007;-3,138;26,574;0,000;257,340;Inf;268,000;260,000;16,318;2,792;15,867;24,769
8261,000;2,176;0,600;-33,622;2,950;9,596;5,608;37,842;5,299;5,906;-2,715;0,000;39,700;40,600;9,907;2,877;17,500;13,887;17,295;16,071;-3,138;26,574;0,000;257,340;Inf;269,000;260,000;16,184;2,782;15,883;24,754
8261,500;2,176;0,600;-33,622;2,950;9,596;5,608;37,842;5,299;5,906;-2,715;0,000;39,700;40,600;9,907;2,877;17,375;14,152;17,254;16,158;-3,138;26,574;0,000;259,840;Inf;269,000;260,000;16,188;2,772;15,797;24,773
8262,000;2,176;0,600;-33,622;2,950;9,596;5,608;37,842;5,299;5,906;-2,715;0,000;39,700;40,600;9,907;2,877;17,306;14,693;17,276;16,097;-3,138;26,574;0,000;259,840;Inf;269,000;260,000;16,235;2,762;15,857;24,805
8262,500;2,176;0,600;-33,622;2,950;9,596;5,569;37,881;5,325;5,965;-2,724;0,000;39,701;40,596;9,907;2,877;17,212;13,593;17,117;15,810;-3,133;26,582;0,000;260,040;Inf;269,000;260,000;16,343;2,753;15,693;24,857
8263,000;2,176;0,600;-33,622;2,950;9,596;5,569;37,881;5,325;5,965;-2,724;0,000;39,700;40,600;9,907;2,877;17,220;14,283;17,184;15,908;-3,133;26,582;0,000;260,040;Inf;269,000;260,000;15,933;2,743;15,817;24,890
8263,500;1,811;0,476;-33,935;3,015;9,662;5,569;37,881;5,325;5,965;-2,724;0,000;39,700;40,600;9,784;2,777;17,084;14,097;17,073;15,853;-3,133;26,582;0,000;259,540;Inf;269,000;260,000;16,149;2,734;15,648;24,964
8264,000;1,811;0,476;-33,935;3,015;9,662;5,569;37,881;5,325;5,965;-2,724;0,000;39,700;40,600;9,784;2,777;17,202;14,098;17,077;15,750;-3,133;26,582;0,000;259,540;Inf;269,000;260,000;16,027;2,719;15,882;24,941
8264,500;1,811;0,476;-33,935;3,015;9,662;5,569;37,881;5,325;5,965;-2,724;0,000;39,700;40,600;9,784;2,777;17,220;13,869;17,021;15,852;-3,133;26,582;0,000;259,840;Inf;269,000;260,000;16,032;2,704;15,885;24,917
8265,000;1,811;0,476;-33,935;3,015;9,662;5,569;37,881;5,325;5,965;-2,724;0,000;39,700;40,600;9,784;2,777;17,117;14,727;17,114;15,978;-3,133;26,582;0,000;259,840;Inf;269,000;260,000;15,990;2,689;15,968;24,871
8265,500;1,811;0,476;-33,935;3,015;9,662;5,603;37,889;5,313;5,977;-2,719;0,000;39,704;40,680;9,784;2,777;17,229;14,920;17,206;16,133;-3,130;26,586;0,000;261,940;Inf;269,000;260,000;16,234;2,675;16,082;24,873
8266,000;1,811;0,476;-33,935;3,015;9,662;5,603;37,889;5,313;5,977;-2,719;0,000;39,700;40,700;9,784;2,777;17,383;14,237;17,208;16,172;-3,130;26,586;0,000;261,940;Inf;268,000;260,000;16,372;2,661;15,991;24,870
8266,500;3,080;0,718;-35,209;2,898;9,730;5,603;37,889;5,313;5,977;-2,719;0,000;39,700;40,700;9,742;2,910;17,312;14,617;17,219;16,087;-3,130;26,586;0,000;262,240;Inf;268,000;260,000;16,250;2,647;15,959;24,884
8267,000;3,080;0,718;-35,209;2,898;9,730;5,603;37,889;5,313;5,977;-2,719;0,000;39,700;40,700;9,742;2,910;17,261;14,326;17,208;15,949;-3,130;26,586;0,000;262,240;Inf;267,000;260,000;16,308;2,654;16,046;24,886
8267,500;3,080;0,718;-35,209;2,898;9,730;5,603;37,889;5,313;5,977;-2,719;0,000;39,700;40,700;9,742;2,910;17,341;13,877;17,144;15,936;-3,130;26,586;0,000;261,940;Inf;267,000;260,000;16,186;2,661;15,931;24,943
8268,000;3,080;0,718;-35,209;2,898;9,730;5,603;37,889;5,313;5,977;-2,719;0,000;39,700;40,700;9,742;2,910;17,255;14,125;17,126;15,983;-3,130;26,586;0,000;261,940;Inf;266,000;260,000;16,075;2,668;15,950;25,014
8268,500;3,080;0,718;-35,209;2,898;9,730;5,603;37,889;5,313;5,977;-2,719;0,000;39,700;40,700;9,742;2,910;17,133;14,504;17,135;15,927;-3,130;26,586;0,000;260,240;Inf;266,000;260,000;16,122;2,674;15,996;24,991
8269,000;3,080;0,718;-35,209;2,898;9,730;5,686;37,898;5,304;6,014;-2,717;0,000;39,725;40,733;9,742;2,910;17,059;14,293;17,025;15,867;-3,116;26,595;0,000;260,240;Inf;266,000;260,000;16,175;2,681;15,789;24,990
8269,500;3,080;0,718;-35,209;2,898;9,730;5,686;37,898;5,304;6,014;-2,717;0,000;39,700;40,700;9,742;2,910;17,346;14,271;17,170;16,007;-3,116;26,595;0,000;260,240;Inf;266,000;260,000;16,061;2,688;15,915;25,014
8270,000;2,538;0,699;-34,175;2,989;9,634;5,686;37,898;5,304;6,014;-2,717;0,000;39,700;40,700;9,808;3,007;17,318;13,947;17,129;16,001;-3,116;26,595;0,000;260,240;Inf;266,000;260,000;16,199;2,694;15,957;25,047
8270,500;2,538;0,699;-34,175;2,989;9,634;5,686;37,898;5,304;6,014;-2,717;0,000;39,700;40,700;9,808;3,007;17,221;13,895;17,122;15,952;-3,116;26,595;0,000;260,240;Inf;266,000;260,000;16,099;2,691;15,729;25,106
8271,000;2,538;0,699;-34,175;2,989;9,634;5,686;37,898;5,304;6,014;-2,717;0,000;39,700;40,700;9,808;3,007;17,160;14,470;17,128;15,892;-3,116;26,595;0,000;260,240;Inf;266,000;260,000;16,047;2,689;15,927;25,192
8271,500;2,538;0,699;-34,175;2,989;9,634;5,686;37,898;5,304;6,014;-2,717;0,000;39,700;40,700;9,808;3,007;17,094;14,439;17,083;15,879;-3,116;26,595;0,000;258,240;Inf;266,000;260,000;16,163;2,686;15,970;25,297
8272,000;2,538;0,699;-34,175;2,989;9,634;5,687;37,895;5,314;6,017;-2,716;0,000;39,725;40,694;9,808;3,007;17,305;13,985;17,081;15,839;-3,132;26,586;0,000;258,240;Inf;267,000;260,000;16,124;2,684;15,903;25,465
8272,500;2,538;0,699;-34,175;2,989;9,634;5,687;37,895;5,314;6,017;-2,716;0,000;39,700;40,700;9,808;3,007;17,210;13,723;17,066;15,899;-3,132;26,586;0,000;257,840;Inf;267,000;260,000;16,052;2,682;15,742;25,483
8273,000;3,148;0,749;-35,209;2,979;9,730;5,687;37,895;5,314;6,017;-2,716;0,000;39,700;40,700;9,695;2,956;17,117;14,145;17,071;15,812;-3,132;26,586;0,000;257,840;Inf;268,000;260,000;15,975;2,679;15,760;25,478
8273,500;3,148;0,749;-35,209;2,979;9,730;5,687;37,895;5,314;6,017;-2,716;0,000;39,700;40,700;9,695;2,956;17,164;13,814;17,003;15,772;-3,132;26,586;0,000;257,940;Inf;268,000;260,000;16,036;2,687;15,771;25,488
8274,000;3,148;0,749;-35,209;2,979;9,730;5,687;37,895;5,314;6,017;-2,716;0,000;39,700;40,700;9,695;2,956;17,104;14,132;16,992;15,842;-3,132;26,586;0,000;257,940;Inf;269,000;260,000;15,938;2,695;15,802;25,431
8274,500;3,148;0,749;-35,209;2,979;9,730;5,687;37,895;5,314;6,017;-2,716;0,000;39,700;40,700;9,695;2,956;17,156;14,262;17,049;15,824;-3,132;26,586;0,000;259,040;Inf;269,000;260,000;16,017;2,702;15,991;25,532
8275,000;3,148;0,749;-35,209;2,979;9,730;5,687;37,895;5,314;6,017;-2,716;0,000;39,700;40,700;9,695;2,956;17,179;14,080;17,003;15,922;-3,132;26,586;0,000;259,040;Inf;269,000;260,000;16,073;2,709;16,055;25,269
8275,500;3,148;0,749;-35,209;2,979;9,730;5,595;37,902;5,277;6,037;-2,713;0,000;39,738;40,746;9,695;2,956;17,094;14,599;17,056;15,911;-3,131;26,596;0,000;258,740;Inf;269,000;260,000;16,046;2,716;15,752;25,233
8276,000;3,148;0,749;-35,209;2,979;9,730;5,595;37,902;5,277;6,037;-2,713;0,000;39,700;40,700;9,695;2,956;17,113;13,762;16,988;15,683;-3,131;26,596;0,000;258,740;Inf;270,000;260,000;16,165;2,724;15,830;25,205
8276,500;2,236;0,581;-34,460;3,043;9,684;5,595;37,902;5,277;6,037;-2,713;0,000;39,700;40,700;9,741;2,843;17,062;14,547;17,033;15,880;-3,131;26,596;0,000;258,440;Inf;270,000;260,000;15,887;2,731;15,880;25,126
8277,000;2,236;0,581;-34,460;3,043;9,684;5,595;37,902;5,277;6,037;-2,713;0,000;39,700;40,700;9,741;2,843;17,168;13,852;17,009;15,743;-3,131;26,596;0,000;258,440;Inf;271,000;260,000;16,131;2,722;15,745;25,087
8277,500;2,236;0,581;-34,460;3,043;9,684;5,595;37,902;5,277;6,037;-2,713;0,000;39,700;40,700;9,741;2,843;17,150;13,711;16,994;15,814;-3,131;26,596;0,000;258,440;Inf;271,000;260,000;15,943;2,714;15,715;25,116
8278,000;2,236;0,581;-34,460;3,043;9,684;5,595;37,902;5,277;6,037;-2,713;0,000;39,700;40,700;9,741;2,843;17,064;14,547;17,037;15,840;-3,131;26,596;0,000;258,440;Inf;272,000;260,000;15,917;2,707;15,895;25,022
8278,500;2,236;0,581;-34,460;3,043;9,684;5,634;37,903;5,263;6,054;-2,706;0,000;39,737;40,755;9,741;2,843;17,101;14,137;17,012;15,783;-3,135;26,590;0,000;261,240;Inf;272,000;260,000;16,122;2,699;15,920;24,947
8279,000;2,236;0,581;-34,460;3,043;9,684;5,634;37,903;5,263;6,054;-2,706;0,000;39,700;40,800;9,741;2,843;17,205;14,380;17,066;16,056;-3,135;26,590;0,000;261,240;Inf;271,000;260,000;16,009;2,691;15,723;24,959
8279,500;2,521;0,626;-34,755;3,063;9,708;5,634;37,903;5,263;6,054;-2,706;0,000;39,700;40,800;9,703;2,869;17,102;13,595;16,983;15,708;-3,135;26,590;0,000;260,840;Inf;271,000;260,000;16,177;2,684;15,729;25,044
8280,000;2,521;0,626;-34,755;3,063;9,708;5,634;37,903;5,263;6,054;-2,706;0,000;39,700;40,800;9,703;2,869;17,209;13,639;17,042;15,897;-3,135;26,590;0,000;260,840;Inf;271,000;260,000;15,847;2,681;15,653;24,975
8280,500;2,521;0,626;-34,755;3,063;9,708;5,634;37,903;5,263;6,054;-2,706;0,000;39,700;40,800;9,703;2,869;17,216;14,735;17,164;16,099;-3,135;26,590;0,000;261,540;Inf;271,000;260,000;15,947;2,679;15,844;24,886
8281,000;2,521;0,626;-34,755;3,063;9,708;5,634;37,903;5,263;6,054;-2,706;0,000;39,700;40,800;9,703;2,869;17,159;14,469;17,135;16,092;-3,135;26,590;0,000;261,540;Inf;270,000;260,000;16,304;2,676;16,034;24,857
8281,500;2,521;0,626;-34,755;3,063;9,708;5,613;37,878;5,281;6,049;-2,712;0,000;39,758;40,794;9,703;2,869;17,313;13,838;17,135;16,029;-3,126;26,595;0,000;262,340;Inf;270,000;260,000;16,214;2,673;15,784;24,847
8282,000;2,521;0,626;-34,755;3,063;9,708;5,613;37,878;5,281;6,049;-2,712;0,000;39,800;40,800;9,703;2,869;17,261;14,496;17,209;16,041;-3,126;26,595;0,000;262,340;Inf;269,000;260,000;16,079;2,671;15,907;24,860
8282,500;2,521;0,626;-34,755;3,063;9,708;5,613;37,878;5,281;6,049;-2,712;0,000;39,800;40,800;9,703;2,869;17,322;14,496;17,213;16,231;-3,126;26,595;0,000;262,240;Inf;269,000;260,000;16,252;2,668;15,932;24,643
8283,000;2,590;0,681;-33,602;2,973;9,669;5,613;37,878;5,281;6,049;-2,712;0,000;39,800;40,800;9,896;2,829;17,394;14,699;17,277;16,237;-3,126;26,595;0,000;262,240;Inf;268,000;260,000;16,315;2,666;15,896;24,571
8283,500;2,590;0,681;-33,602;2,973;9,669;5,613;37,878;5,281;6,049;-2,712;0,000;39,800;40,800;9,896;2,829;17,417;14,153;17,257;16,122;-3,126;26,595;0,000;262,340;Inf;268,000;260,000;16,402;2,665;16,015;24,480
8284,000;2,590;0,681;-33,602;2,973;9,669;5,613;37,878;5,281;6,049;-2,712;0,000;39,800;40,800;9,896;2,829;17,283;14,888;17,268;16,200;-3,126;26,595;0,000;262,340;Inf;267,000;260,000;16,238;2,664;15,914;24,475
8284,500;2,590;0,681;-33,602;2,973;9,669;5,613;37,878;5,281;6,049;-2,712;0,000;39,800;40,800;9,896;2,829;17,370;14,137;17,247;16,055;-3,126;26,595;0,000;260,240;Inf;267,000;260,000;16,410;2,662;15,901;24,515
8285,000;2,590;0,681;-33,602;2,973;9,669;5,585;37,868;5,288;6,074;-2,723;0,000;39,773;40,834;9,896;2,829;17,388;14,677;17,277;16,213;-3,144;26,598;0,000;260,240;Inf;267,000;260,000;16,202;2,661;15,986;24,539
8285,500;2,590;0,681;-33,602;2,973;9,669;5,585;37,868;5,288;6,074;-2,723;0,000;39,800;40,800;9,896;2,829;17,242;14,248;17,219;16,067;-3,144;26,598;0,000;260,540;Inf;267,000;260,000;16,389;2,660;15,867;24,565
8286,000;1,980;0,538;-34,699;2,905;9,668;5,585;37,868;5,288;6,074;-2,723;0,000;39,800;40,800;9,787;3,056;17,409;13,872;17,184;15,966;-3,144;26,598;0,000;260,540;Inf;267,000;260,000;16,194;2,659;15,794;24,669
8286,500;1,980;0,538;-34,699;2,905;9,668;5,585;37,868;5,288;6,074;-2,723;0,000;39,800;40,800;9,787;3,056;17,220;14,200;17,148;15,983;-3,144;26,598;0,000;260,140;Inf;267,000;260,000;16,108;2,648;15,973;24,579
8287,000;1,980;0,538;-34,699;2,905;9,668;5,585;37,868;5,288;6,074;-2,723;0,000;39,800;40,800;9,787;3,056;17,194;14,813;17,205;16,122;-3,144;26,598;0,000;260,140;Inf;267,000;260,000;16,138;2,637;15,944;24,489
8287,500;1,980;0,538;-34,699;2,905;9,668;5,585;37,868;5,288;6,074;-2,723;0,000;39,800;40,800;9,787;3,056;17,285;14,254;17,204;15,970;-3,144;26,598;0,000;257,440;Inf;267,000;260,000;16,334;2,626;16,038;24,442
8288,000;1,980;0,538;-34,699;2,905;9,668;5,682;37,908;5,310;6,117;-2,729;0,000;39,787;40,864;9,787;3,056;17,302;14,100;17,149;15,937;-3,132;26,596;0,000;257,440;Inf;268,000;260,000;16,178;2,615;16,010;24,438
8288,500;1,980;0,538;-34,699;2,905;9,668;5,682;37,908;5,310;6,117;-2,729;0,000;39,800;40,900;9,787;3,056;17,355;14,695;17,196;16,181;-3,132;26,596;0,000;257,540;Inf;268,000;260,000;16,122;2,605;16,011;24,429
8289,000;1,980;0,538;-34,699;2,905;9,668;5,682;37,908;5,310;6,117;-2,729;0,000;39,800;40,900;9,787;3,056;17,191;13,787;17,094;15,947;-3,132;26,596;0,000;257,540;Inf;269,000;260,000;16,357;2,595;15,861;24,424
8289,500;3,079;0,699;-35,209;2,985;9,733;5,682;37,908;5,310;6,117;-2,729;0,000;39,800;40,900;9,703;2,906;17,192;14,648;17,178;16,058;-3,132;26,596;0,000;258,340;Inf;269,000;260,000;16,005;2,585;15,847;24,482
8290,000;3,079;0,699;-35,209;2,985;9,733;5,682;37,908;5,310;6,117;-2,729;0,000;39,800;40,900;9,703;2,906;17,138;14,035;17,097;15,800;-3,132;26,596;0,000;258,340;Inf;270,000;260,000;16,269;2,593;15,912;24,503
8290,500;3,079;0,699;-35,209;2,985;9,733;5,682;37,908;5,310;6,117;-2,729;0,000;39,800;40,900;9,703;2,906;17,148;13,966;17,051;15,782;-3,132;26,596;0,000;259,440;Inf;270,000;260,000;16,017;2,601;15,958;24,628
8291,000;3,079;0,699;-35,209;2,985;9,733;5,682;37,908;5,310;6,117;-2,729;0,000;39,800;40,900;9,703;2,906;17,431;14,011;17,215;16,172;-3,132;26,596;0,000;259,440;Inf;270,000;260,000;15,987;2,609;15,842;24,701
8291,500;3,079;0,699;-35,209;2,985;9,733;5,679;37,922;5,337;6,129;-2,704;0,000;39,800;40,917;9,703;2,906;17,297;14,255;17,213;16,107;-3,131;26,597;0,000;259,640;Inf;270,000;260,000;16,207;2,616;15,895;24,764
8292,000;3,079;0,699;-35,209;2,985;9,733;5,679;37,922;5,337;6,129;-2,704;0,000;39,800;40,900;9,703;2,906;17,233;14,405;17,184;15,966;-3,131;26,597;0,000;259,640;Inf;270,000;260,000;16,218;2,624;15,894;24,791
8292,500;3,016;0,738;-35,209;2,976;9,683;5,679;37,922;5,337;6,129;-2,704;0,000;39,800;40,900;9,711;3,029;17,295;14,645;17,251;16,249;-3,131;26,597;0,000;259,540;Inf;270,000;260,000;16,197;2,631;15,825;24,767
8293,000;3,016;0,738;-35,209;2,976;9,683;5,679;37,922;5,337;6,129;-2,704;0,000;39,800;40,900;9,711;3,029;17,643;14,317;17,351;16,228;-3,131;26,597;0,000;259,540;Inf;270,000;260,000;16,360;2,638;15,920;24,811
8293,500;3,016;0,738;-35,209;2,976;9,683;5,679;37,922;5,337;6,129;-2,704;0,000;39,800;40,900;9,711;3,029;17,469;14,097;17,296;16,143;-3,131;26,597;0,000;259,540;Inf;270,000;260,000;16,385;2,644;15,815;24,926
8294,000;3,016;0,738;-35,209;2,976;9,683;5,679;37,922;5,337;6,129;-2,704;0,000;39,800;40,900;9,711;3,029;17,275;14,048;17,201;15,994;-3,131;26,597;0,000;259,540;Inf;270,000;260,000;16,251;2,650;16,008;24,968
8294,500;3,016;0,738;-35,209;2,976;9,683;5,599;37,913;5,318;6,141;-2,709;0,000;39,816;40,898;9,711;3,029;17,253;14,553;17,223;16,012;-3,142;26,595;0,000;261,840;Inf;270,000;260,000;16,130;2,656;16,158;24,921
8295,000;3,016;0,738;-35,209;2,976;9,683;5,599;37,913;5,318;6,141;-2,709;0,000;39,800;40,900;9,711;3,029;17,265;14,428;17,205;16,027;-3,142;26,595;0,000;261,840;Inf;269,000;260,000;16,260;2,662;16,026;24,966
8295,500;2,199;0,616;-34,227;3,012;9,643;5,599;37,913;5,318;6,141;-2,709;0,000;39,800;40,900;9,788;2,936;17,343;14,250;17,232;15,975;-3,142;26,595;0,000;261,640;Inf;269,000;260,000;16,231;2,668;16,009;24,913
8296,000;2,199;0,616;-34,227;3,012;9,643;5,599;37,913;5,318;6,141;-2,709;0,000;39,800;40,900;9,788;2,936;17,229;14,070;17,157;15,995;-3,142;26,595;0,000;261,640;Inf;268,000;260,000;16,200;2,660;15,952;24,806
8296,500;2,199;0,616;-34,227;3,012;9,643;5,599;37,913;5,318;6,141;-2,709;0,000;39,800;40,900;9,788;2,936;17,217;14,106;17,122;15,990;-3,142;26,595;0,000;261,840;Inf;268,000;260,000;16,113;2,652;15,862;24,719
8297,000;2,199;0,616;-34,227;3,012;9,643;5,599;37,913;5,318;6,141;-2,709;0,000;39,800;40,900;9,788;2,936;17,333;14,081;17,172;15,898;-3,142;26,595;0,000;261,840;Inf;267,000;260,000;16,109;2,645;15,875;24,673
8297,500;2,199;0,616;-34,227;3,012;9,643;5,599;37,913;5,318;6,141;-2,709;0,000;39,800;40,900;9,788;2,936;17,279;14,027;17,135;15,933;-3,142;26,595;0,000;261,040;Inf;267,000;260,000;16,121;2,638;15,866;24,671
8298,000;2,199;0,616;-34,227;3,012;9,643;5,639;37,918;5,311;6,151;-2,729;0,000;39,800;40,900;9,788;2,936;17,262;14,280;17,127;15,917;-3,144;26,580;0,000;261,040;Inf;266,000;260,000;16,147;2,623;15,929;24,659
8298,500;2,199;0,616;-34,227;3,012;9,643;5,639;37,918;5,311;6,151;-2,729;0,000;39,800;40,900;9,788;2,936;17,266;14,172;17,139;15,964;-3,144;26,580;0,000;261,040;Inf;266,000;260,000;16,147;2,623;15,933;24,702
8299,000;2,623;0,636;-34,780;3,020;9,564;5,639;37,918;5,311;6,151;-2,729;0,000;39,800;40,900;9,736;2,773;17,290;13,762;17,096;15,961;-3,144;26,580;0,000;261,040;Inf;265,000;260,000;16,135;2,616;15,880;24,711
8299,500;2,623;0,636;-34,780;3,020;9,564;5,639;37,918;5,311;6,151;-2,729;0,000;39,800;40,900;9,736;2,773;17,241;14,096;17,143;15,872;-3,144;26,580;0,000;260,840;Inf;265,000;260,000;16,027;2,617;15,861;24,701
8300,000;2,623;0,636;-34,780;3,020;9,564;5,639;37,918;5,311;6,151;-2,729;0,000;39,800;40,900;9,736;2,773;17,210;15,040;17,191;16,318;-3,144;26,580;0,000;260,840;Inf;265,000;260,000;16,088;2,617;15,939;24,689
8300,500;2,623;0,636;-34,780;3,020;9,564;5,639;37,918;5,311;6,151;-2,729;0,000;39,800;40,900;9,736;2,773;17,289;15,001;17,253;16,289;-3,144;26,580;0,000;257,640;Inf;265,000;260,000;16,440;2,617;16,186;24,698
8301,000;2,623;0,636;-34,780;3,020;9,564;5,614;37,900;5,300;6,162;-2,730;0,000;39,843;40,957;9,736;2,773;17,598;14,535;17,375;16,321;-3,135;26,597;0,000;257,640;Inf;266,000;260,000;16,458;2,617;16,167;24,740
8301,500;2,623;0,636;-34,780;3,020;9,564;5,614;37,900;5,300;6,162;-2,730;0,000;39,800;41,000;9,736;2,773;17,425;14,776;17,378;16,286;-3,135;26,597;0,000;258,440;Inf;266,000;260,000;16,457;2,617;16,188;24,739
8302,000;3,525;0,823;-35,209;2,909;9,711;5,614;37,900;5,300;6,162;-2,730;0,000;39,800;41,000;9,709;2,793;17,498;15,199;17,456;16,449;-3,135;26,597;0,000;258,440;Inf;267,000;260,000;16,467;2,617;16,338;24,729
8302,500;3,525;0,823;-35,209;2,909;9,711;5,614;37,900;5,300;6,162;-2,730;0,000;39,800;41,000;9,709;2,793;17,560;14,522;17,452;16,350;-3,135;26,597;0,000;258,540;Inf;267,000;260,000;16,651;2,632;16,292;24,743
8303,000;3,525;0,823;-35,209;2,909;9,711;5,614;37,900;5,300;6,162;-2,730;0,000;39,800;41,000;9,709;2,793;17,656;14,362;17,469;16,400;-3,135;26,597;0,000;258,540;Inf;268,000;260,000;16,471;2,647;16,172;24,768
8303,500;3,525;0,823;-35,209;2,909;9,711;5,614;37,900;5,300;6,162;-2,730;0,000;39,800;41,000;9,709;2,793;17,492;14,534;17,415;16,369;-3,135;26,597;0,000;258,540;Inf;268,000;260,000;16,472;2,661;16,114;24,778
8304,000;3,525;0,823;-35,209;2,909;9,711;5,595;37,884;5,314;6,177;-2,743;0,000;39,847;40,976;9,709;2,793;17,497;13,960;17,341;16,182;-3,146;26,586;0,000;258,540;Inf;269,000;260,000;16,453;2,675;16,155;24,825
8304,500;3,525;0,823;-35,209;2,909;9,711;5,595;37,884;5,314;6,177;-2,743;0,000;39,800;41,000;9,709;2,793;17,436;14,572;17,396;16,155;-3,146;26,586;0,000;258,640;Inf;269,000;260,000;16,245;2,689;16,140;24,816
8305,000;3,525;0,823;-35,209;2,909;9,711;5,595;37,884;5,314;6,177;-2,743;0,000;39,800;41,000;9,709;2,793;17,435;14,179;17,309;16,024;-3,146;26,586;0,000;258,640;Inf;270,000;260,000;16,390;2,703;15,987;24,808
8305,500;2,177;0,590;-33,769;2,988;9,629;5,595;37,884;5,314;6,177;-2,743;0,000;39,800;41,000;9,904;2,884;17,239;14,146;17,207;15,942;-3,146;26,586;0,000;259,140;Inf;270,000;260,000;16,237;2,716;15,899;24,822
8306,000;2,177;0,590;-33,769;2,988;9,629;5,595;37,884;5,314;6,177;-2,743;0,000;39,800;41,000;9,904;2,884;17,330;14,642;17,288;16,113;-3,146;26,586;0,000;259,140;Inf;270,000;260,000;16,133;2,707;16,054;24,823
8306,500;2,177;0,590;-33,769;2,988;9,629;5,595;37,884;5,314;6,177;-2,743;0,000;39,800;41,000;9,904;2,884;17,304;14,326;17,275;15,997;-3,146;26,586;0,000;259,240;Inf;270,000;260,000;16,344;2,699;16,117;24,799
8307,000;2,177;0,590;-33,769;2,988;9,629;5,595;37,884;5,314;6,177;-2,743;0,000;39,800;41,000;9,904;2,884;17,324;13,744;17,189;15,841;-3,146;26,586;0,000;259,240;Inf;270,000;260,000;16,226;2,690;15,947;24,863
8307,500;2,177;0,590;-33,769;2,988;9,629;5,615;37,938;5,341;6,225;-2,743;0,000;39,877;41,000;9,904;2,884;17,252;13,693;17,150;15,881;-3,148;26,589;0,000;262,640;Inf;270,000;260,000;16,024;2,682;15,885;24,875
8308,000;2,177;0,590;-33,769;2,988;9,629;5,615;37,938;5,341;6,225;-2,743;0,000;39,900;41,000;9,904;2,884;17,271;13,817;17,139;15,791;-3,148;26,589;0,000;262,640;Inf;269,000;260,000;15,994;2,674;15,934;24,919
8308,500;2,548;0,641;-34,483;2,968;9,647;5,615;37,938;5,341;6,225;-2,743;0,000;39,900;41,000;9,887;3,058;17,214;13,950;17,112;15,911;-3,148;26,589;0,000;262,440;Inf;269,000;260,000;16,004;2,665;15,910;24,891
8309,000;2,548;0,641;-34,483;2,968;9,647;5,615;37,938;5,341;6,225;-2,743;0,000;39,900;41,000;9,887;3,058;17,222;14,788;17,201;16,143;-3,148;26,589;0,000;262,440;Inf;268,000;260,000;16,047;2,663;16,017;24,888
8309,500;2,548;0,641;-34,483;2,968;9,647;5,615;37,938;5,341;6,225;-2,743;0,000;39,900;41,000;9,887;3,058;17,279;14,665;17,253;16,202;-3,148;26,589;0,000;262,440;Inf;268,000;260,000;16,338;2,662;16,112;24,914
8310,000;2,548;0,641;-34,483;2,968;9,647;5,615;37,938;5,341;6,225;-2,743;0,000;39,900;41,000;9,887;3,058;17,494;14,467;17,291;16,320;-3,148;26,589;0,000;262,440;Inf;267,000;260,000;16,350;2,660;16,141;25,034
8310,500;2,548;0,641;-34,483;2,968;9,647;5,638;37,907;5,318;6,218;-2,738;0,000;39,884;41,060;9,887;3,058;17,462;14,358;17,352;16,326;-3,154;26,585;0,000;261,440;Inf;267,000;260,000;16,393;2,658;16,051;25,095
8311,000;2,548;0,641;-34,483;2,968;9,647;5,638;37,907;5,318;6,218;-2,738;0,000;39,900;41,100;9,887;3,058;17,554;15,481;17,487;16,549;-3,154;26,585;0,000;261,440;Inf;266,000;260,000;16,374;2,656;16,233;25,151
8311,500;2,548;0,641;-34,483;2,968;9,647;5,638;37,907;5,318;6,218;-2,738;0,000;39,900;41,100;9,887;3,058;17,497;14,859;17,473;16,430;-3,154;26,585;0,000;261,240;Inf;266,000;260,000;16,768;2,654;16,093;25,145
8312,000;3,074;0,736;-35,209;2,929;9,814;5,638;37,907;5,318;6,218;-2,738;0,000;39,900;41,100;9,587;2,928;17,698;14,282;17,456;16,421;-3,154;26,585;0,000;261,240;Inf;265,000;260,000;16,565;2,653;16,117;25,121
8312,500;3,074;0,736;-35,209;2,929;9,814;5,638;37,907;5,318;6,218;-2,738;0,000;39,900;41,100;9,587;2,928;17,448;14,620;17,421;16,143;-3,154;26,585;0,000;261,340;Inf;265,000;260,000;16,464;2,659;16,213;25,115
8313,000;3,074;0,736;-35,209;2,929;9,814;5,638;37,907;5,318;6,218;-2,738;0,000;39,900;41,100;9,587;2,928;17,485;14,296;17,350;16,032;-3,154;26,585;0,000;261,340;Inf;264,000;260,000;16,408;2,666;16,221;25,101
8313,500;3,074;0,736;-35,209;2,929;9,814;5,638;37,907;5,318;6,218;-2,738;0,000;39,900;41,100;9,587;2,928;17,449;13,918;17,293;15,930;-3,154;26,585;0,000;258,440;Inf;264,000;260,000;16,291;2,673;16,102;25,119
8314,000;3,074;0,736;-35,209;2,929;9,814;5,621;37,940;5,293;6,255;-2,735;0,000;39,878;41,048;9,587;2,928;17,399;13,959;17,245;15,969;-3,156;26,589;0,000;258,440;Inf;265,000;260,000;16,148;2,680;16,020;25,195
8314,500;3,074;0,736;-35,209;2,929;9,814;5,621;37,940;5,293;6,255;-2,735;0,000;39,900;41,000;9,587;2,928;17,231;14,276;17,216;16,011;-3,156;26,589;0,000;258,440;Inf;265,000;260,000;16,143;2,686;15,935;25,254
8315,000;2,704;0,722;-34,314;2,982;9,605;5,621;37,940;5,293;6,255;-2,735;0,000;39,900;41,000;9,783;2,953;17,520;13,971;17,292;16,036;-3,156;26,589;0,000;258,440;Inf;266,000;260,000;16,183;2,692;16,125;25,264
8315,500;2,704;0,722;-34,314;2,982;9,605;5,621;37,940;5,293;6,255;-2,735;0,000;39,900;41,000;9,783;2,953;17,443;14,967;17,364;16,259;-3,156;26,589;0,000;258,340;Inf;266,000;260,000;16,205;2,693;16,259;25,322
8316,000;2,704;0,722;-34,314;2,982;9,605;5,621;37,940;5,293;6,255;-2,735;0,000;39,900;41,000;9,783;2,953;17,351;14,695;17,331;16,101;-3,156;26,589;0,000;258,340;Inf;267,000;260,000;16,508;2,693;15,976;25,309
8316,500;2,704;0,722;-34,314;2,982;9,605;5,621;37,940;5,293;6,255;-2,735;0,000;39,900;41,000;9,783;2,953;17,552;14,759;17,414;16,344;-3,156;26,589;0,000;257,240;Inf;267,000;260,000;16,369;2,693;16,029;25,286
8317,000;2,704;0,722;-34,314;2,982;9,605;5,605;37,922;5,330;6,244;-2,743;0,000;39,893;41,016;9,783;2,953;17,488;14,633;17,397;16,398;-3,146;26,579;0,000;257,240;Inf;268,000;260,000;16,517;2,693;16,056;25,254
8317,500;2,704;0,722;-34,314;2,982;9,605;5,605;37,922;5,330;6,244;-2,743;0,000;39,900;41,000;9,783;2,953;17,467;14,951;17,417;16,301;-3,146;26,579;0,000;256,740;Inf;268,000;260,000;16,479;2,693;16,182;25,241
8318,000;2,704;0,722;-34,314;2,982;9,605;5,605;37,922;5,330;6,244;-2,743;0,000;39,900;41,000;9,783;2,953;17,674;14,370;17,459;16,344;-3,146;26,579;0,000;256,740;Inf;269,000;260,000;16,534;2,693;16,107;25,192
8318,500;2,709;0,638;-35,209;2,849;9,717;5,605;37,922;5,330;6,244;-2,743;0,000;39,900;41,000;9,696;3,002;17,485;15,041;17,473;16,320;-3,146;26,579;0,000;256,440;Inf;269,000;260,000;16,462;2,694;16,140;25,211
8319,000;2,709;0,638;-35,209;2,849;9,717;5,605;37,922;5,330;6,244;-2,743;0,000;39,900;41,000;9,696;3,002;17,617;14,264;17,435;16,271;-3,146;26,579;0,000;256,440;Inf;270,000;260,000;16,580;2,694;16,112;25,231
8319,500;2,709;0,638;-35,209;2,849;9,717;5,605;37,922;5,330;6,244;-2,743;0,000;39,900;41,000;9,696;3,002;17,621;14,275;17,431;16,276;-3,146;26,579;0,000;259,840;Inf;270,000;260,000;16,397;2,694;16,222;25,263
8320,000;2,709;0,638;-35,209;2,849;9,717;5,605;37,922;5,330;6,244;-2,743;0,000;39,900;41,000;9,696;3,002;17,502;14,094;17,374;16,087;-3,146;26,579;0,000;259,840;Inf;270,000;260,000;16,401;2,694;16,036;25,222
8320,500;2,709;0,638;-35,209;2,849;9,717;5,602;37,914;5,309;6,277;-2,738;0,000;39,896;40,999;9,696;3,002;17,487;14,193;17,351;16,278;-3,162;26,582;0,000;259,440;Inf;270,000;260,000;16,264;2,695;16,122;25,234
8321,000;2,709;0,638;-35,209;2,849;9,717;5,602;37,914;5,309;6,277;-2,738;0,000;39,900;41,000;9,696;3,002;17,470;14,042;17,328;15,984;-3,162;26,582;0,000;259,440;Inf;270,000;260,000;16,327;2,695;16,051;25,337
8321,500;2,701;0,680;-35,160;2,977;9,599;5,602;37,914;5,309;6,277;-2,738;0,000;39,900;41,000;9,728;2,979;17,399;14,707;17,357;16,368;-3,162;26,582;0,000;260,140;Inf;270,000;260,000;16,206;2,695;16,041;25,462
8322,000;2,701;0,680;-35,160;2,977;9,599;5,602;37,914;5,309;6,277;-2,738;0,000;39,900;41,000;9,728;2,979;17,514;14,828;17,416;16,324;-3,162;26,582;0,000;260,140;Inf;270,000;260,000;16,458;2,695;16,133;25,422
8322,500;2,701;0,680;-35,160;2,977;9,599;5,602;37,914;5,309;6,277;-2,738;0,000;39,900;41,000;9,728;2,979;17,650;14,339;17,441;16,259;-3,162;26,582;0,000;260,340;Inf;270,000;260,000;16,521;2,695;16,102;25,463
8323,000;2,701;0,680;-35,160;2,977;9,599;5,602;37,914;5,309;6,277;-2,738;0,000;39,900;41,000;9,728;2,979;17,548;14,638;17,474;16,378;-3,162;26,582;0,000;260,340;Inf;270,000;260,000;16,422;2,695;16,186;25,415
8323,500;2,701;0,680;-35,160;2,977;9,599;5,619;37,918;5,333;6,286;-2,765;0,000;39,895;40,999;9,728;2,979;17,485;14,457;17,413;16,175;-3,167;26,577;0,000;262,740;Inf;270,000;260,000;16,509;2,695;16,257;25,416
8324,000;2,701;0,680;-35,160;2,977;9,599;5,619;37,918;5,333;6,286;-2,765;0,000;39,900;41,000;9,728;2,979;17,368;14,564;17,362;16,120;-3,167;26,577;0,000;262,740;Inf;269,000;260,000;16,383;2,696;16,177;25,364
8324,500;2,459;0,640;-34,932;2,955;9,665;5,619;37,918;5,333;6,286;-2,765;0,000;39,900;41,000;9,742;3,112;17,545;14,113;17,347;16,200;-3,167;26,577;0,000;262,540;Inf;269,000;260,000;16,354;2,696;16,114;25,353
8325,000;2,459;0,640;-34,932;2,955;9,665;5,619;37,918;5,333;6,286;-2,765;0,000;39,900;41,000;9,742;3,112;17,430;14,851;17,373;16,235;-3,167;26,577;0,000;262,540;Inf;268,000;260,000;16,301;2,692;16,236;25,285
8325,500;2,459;0,640;-34,932;2,955;9,665;5,619;37,918;5,333;6,286;-2,765;0,000;39,900;41,000;9,742;3,112;17,373;14,645;17,361;16,125;-3,167;26,577;0,000;262,040;Inf;268,000;260,000;16,472;2,688;16,280;25,218
8326,000;2,459;0,640;-34,932;2,955;9,665;5,619;37,918;5,333;6,286;-2,765;0,000;39,900;41,000;9,742;3,112;17,467;14,079;17,320;16,160;-3,167;26,577;0,000;262,040;Inf;267,000;260,000;16,376;2,684;16,169;25,120
8326,500;2,459;0,640;-34,932;2,955;9,665;5,619;37,918;5,333;6,286;-2,765;0,000;39,900;41,000;9,742;3,112;17,398;14,686;17,310;16,240;-3,167;26,577;0,000;260,740;Inf;267,000;260,000;16,256;2,680;16,351;25,068
8327,000;2,459;0,640;-34,932;2,955;9,665;5,606;37,938;5,332;6,311;-2,756;0,000;39,901;40,977;9,742;3,112;17,523;14,294;17,318;16,253;-3,173;26,582;0,000;260,740;Inf;267,000;260,000;16,409;2,677;16,300;24,927
8327,500;2,459;0,640;-34,932;2,955;9,665;5,606;37,938;5,332;6,311;-2,756;0,000;39,900;41,000;9,742;3,112;17,435;15,007;17,382;16,348;-3,173;26,582;0,000;260,740;Inf;267,000;260,000;16,347;2,673;16,307;24,798
8328,000;2,649;0,707;-33,911;2,969;9,579;5,606;37,938;5,332;6,311;-2,756;0,000;39,900;41,000;9,842;2,978;17,413;14,643;17,366;16,174;-3,173;26,582;0,000;260,740;Inf;267,000;260,000;16,543;2,670;16,341;24,822
8328,500;2,649;0,707;-33,911;2,969;9,579;5,606;37,938;5,332;6,311;-2,756;0,000;39,900;41,000;9,842;2,978;17,501;14,259;17,336;16,246;-3,173;26,582;0,000;260,340;Inf;267,000;260,000;16,399;2,669;16,233;24,718
8329,000;2,649;0,707;-33,911;2,969;9,579;5,606;37,938;5,332;6,311;-2,756;0,000;39,900;41,000;9,842;2,978;17,436;15,031;17,400;16,331;-3,173;26,582;0,000;260,340;Inf;267,000;260,000;16,335;2,669;16,371;24,611
8329,500;2,649;0,707;-33,911;2,969;9,579;5,606;37,938;5,332;6,311;-2,756;0,000;39,900;41,000;9,842;2,978;17,600;14,530;17,412;16,437;-3,173;26,582;0,000;258,040;Inf;267,000;260,000;16,549;2,669;16,518;24,221
8330,000;2,649;0,707;-33,911;2,969;9,579;5,645;37,924;5,305;6,321;-2,748;0,000;39,903;40,974;9,842;2,978;17,559;15,212;17,497;16,484;-3,162;26,592;0,000;258,040;Inf;268,000;260,000;16,495;2,668;16,460;24,109
8330,500;2,649;0,707;-33,911;2,969;9,579;5,645;37,924;5,305;6,321;-2,748;0,000;39,900;41,000;9,842;2,978;17,718;14,629;17,507;16,492;-3,162;26,592;0,000;258,040;Inf;268,000;260,000;16,688;2,668;16,288;24,064
8331,000;3,299;0,828;-35,000;2,942;9,719;5,645;37,924;5,305;6,321;-2,748;0,000;39,900;41,000;9,702;2,836;17,894;14,696;17,667;16,756;-3,162;26,592;0,000;258,040;Inf;269,000;260,000;16,587;2,668;16,372;24,108
8331,500;3,299;0,828;-35,000;2,942;9,719;5,645;37,924;5,305;6,321;-2,748;0,000;39,900;41,000;9,702;2,836;17,819;15,484;17,747;16,875;-3,162;26,592;0,000;257,940;Inf;269,000;260,000;16,754;2,678;16,492;24,196
8332,000;3,299;0,828;-35,000;2,942;9,719;5,645;37,924;5,305;6,321;-2,748;0,000;39,900;41,000;9,702;2,836;17,757;15,297;17,733;16,642;-3,162;26,592;0,000;257,940;Inf;270,000;260,000;16,981;2,688;16,615;24,235
8332,500;3,299;0,828;-35,000;2,942;9,719;5,645;37,924;5,305;6,321;-2,748;0,000;39,900;41,000;9,702;2,836;17,815;14,646;17,690;16,556;-3,162;26,592;0,000;258,740;Inf;270,000;260,000;16,857;2,698;16,417;24,195
8333,000;3,299;0,828;-35,000;2,942;9,719;5,645;37,924;5,305;6,321;-2,748;0,000;39,900;41,000;9,702;2,836;17,795;14,201;17,607;16,472;-3,162;26,592;0,000;258,740;Inf;271,000;260,000;16,677;2,708;16,338;24,161
8333,500;3,299;0,828;-35,000;2,942;9,719;5,590;37,907;5,316;6,329;-2,757;0,000;39,908;41,023;9,702;2,836;17,704;14,542;17,582;16,468;-3,169;26,583;0,000;258,840;Inf;271,000;260,000;16,519;2,718;16,263;24,170
8334,000;3,299;0,828;-35,000;2,942;9,719;5,590;37,907;5,316;6,329;-2,757;0,000;39,900;41,000;9,702;2,836;17,595;13,887;17,479;16,239;-3,169;26,583;0,000;258,840;Inf;272,000;260,000;16,574;2,727;16,261;24,126
8334,500;2,133;0,605;-34,004;2,981;9,586;5,590;37,907;5,316;6,329;-2,757;0,000;39,900;41,000;9,804;2,911;17,585;15,098;17,530;16,403;-3,169;26,583;0,000;259,340;Inf;272,000;260,000;16,300;2,737;16,374;24,109
8335,000;2,133;0,605;-34,004;2,981;9,586;5,590;37,907;5,316;6,329;-2,757;0,000;39,900;41,000;9,804;2,911;17,485;14,854;17,484;16,246;-3,169;26,583;0,000;259,340;Inf;272,000;260,000;16,654;2,727;16,412;24,073
8335,500;2,133;0,605;-34,004;2,981;9,586;5,590;37,907;5,316;6,329;-2,757;0,000;39,900;41,000;9,804;2,911;17,587;14,142;17,430;16,250;-3,169;26,583;0,000;262,640;Inf;272,000;260,000;16,517;2,717;16,196;24,076
8336,000;2,133;0,605;-34,004;2,981;9,586;5,590;37,907;5,316;6,329;-2,757;0,000;39,900;41,000;9,804;2,911;17,611;14,723;17,523;16,388;-3,169;26,583;0,000;262,640;Inf;271,000;260,000;16,352;2,707;16,238;24,078
8336,500;2,133;0,605;-34,004;2,981;9,586;5,611;37,958;5,329;6,377;-2,768;0,000;39,894;40,979;9,804;2,911;17,529;15,013;17,528;16,324;-3,175;26,589;0,000;263,240;Inf;271,000;260,000;16,561;2,698;16,523;24,140
8337,000;2,133;0,605;-34,004;2,981;9,586;5,611;37,958;5,329;6,377;-2,768;0,000;39,900;41,000;9,804;2,911;17,624;14,323;17,484;16,311;-3,175;26,589;0,000;263,240;Inf;270,000;260,000;16,598;2,689;16,226;24,407
8337,500;2,832;0,626;-35,209;2,940;9,723;5,611;37,958;5,329;6,377;-2,768;0,000;39,900;41,000;9,691;2,985;17,486;14,626;17,437;16,208;-3,175;26,589;0,000;263,140;Inf;270,000;260,000;16,436;2,680;16,347;24,426
8338,000;2,832;0,626;-35,209;2,940;9,723;5,611;37,958;5,329;6,377;-2,768;0,000;39,900;41,000;9,691;2,985;17,567;14,793;17,440;16,392;-3,175;26,589;0,000;263,140;Inf;269,000;260,000;16,439;2,682;16,311;24,478
8338,500;2,832;0,626;-35,209;2,940;9,723;5,611;37,958;5,329;6,377;-2,768;0,000;39,900;41,000;9,691;2,985;17,551;14,842;17,483;16,336;-3,175;26,589;0,000;263,640;Inf;269,000;260,000;16,548;2,685;16,484;24,587
8339,000;2,832;0,626;-35,209;2,940;9,723;5,611;37,958;5,329;6,377;-2,768;0,000;39,900;41,000;9,691;2,985;17,670;15,031;17,537;16,559;-3,175;26,589;0,000;263,640;Inf;268,000;260,000;16,553;2,687;16,421;24,637
8339,500;2,832;0,626;-35,209;2,940;9,723;5,572;37,932;5,296;6,368;-2,769;0,000;39,896;40,963;9,691;2,985;17,687;14,992;17,611;16,466;-3,179;26,593;0,000;261,440;Inf;268,000;260,000;16,699;2,689;16,492;24,673
8340,000;2,832;0,626;-35,209;2,940;9,723;5,572;37,932;5,296;6,368;-2,769;0,000;39,900;41,000;9,691;2,985;17,700;15,185;17,641;16,578;-3,179;26,593;0,000;261,440;Inf;267,000;260,000;16,689;2,692;16,331;24,709
