t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8340,500;2,832;0,626;-35,209;2,940;9,723;5,572;37,932;5,296;6,368;-2,769;0,000;39,900;41,000;9,691;2,985;17,895;14,603;17,652;16,610;-3,179;26,593;0,000;261,940;Inf;267,000;260,000;16,776;2,694;16,416;24,664
8341,000;2,941;0,699;-35,209;2,918;9,747;5,572;37,932;5,296;6,368;-2,769;0,000;39,900;41,000;9,548;2,957;17,828;15,298;17,784;16,737;-3,179;26,593;0,000;261,940;Inf;266,000;260,000;16,690;2,696;16,412;24,594
8341,500;2,941;0,699;-35,209;2,918;9,747;5,572;37,932;5,296;6,368;-2,769;0,000;39,900;41,000;9,548;2,957;17,735;14,129;17,574;16,361;-3,179;26,593;0,000;261,740;Inf;266,000;260,000;16,912;2,700;16,285;24,458
8342,000;2,941;0,699;-35,209;2,918;9,747;5,572;37,932;5,296;6,368;-2,769;0,000;39,900;41,000;9,548;2,957;17,651;14,477;17,562;16,480;-3,179;26,593;0,000;261,740;Inf;265,000;260,000;16,450;2,704;16,269;24,374
8342,500;2,941;0,699;-35,209;2,918;9,747;5,572;37,932;5,296;6,368;-2,769;0,000;39,900;41,000;9,548;2,957;17,674;15,342;17,658;16,631;-3,179;26,593;0,000;258,540;Inf;265,000;260,000;16,542;2,708;16,499;24,367
8343,000;2,941;0,699;-35,209;2,918;9,747;5,596;37,949;5,301;6,403;-2,745;0,000;39,890;40,966;9,548;2,957;17,819;14,780;17,676;16,526;-3,174;26,595;0,000;258,540;Inf;266,000;260,000;16,826;2,712;16,586;24,498
8343,500;2,941;0,699;-35,209;2,918;9,747;5,596;37,949;5,301;6,403;-2,745;0,000;39,900;41,000;9,548;2,957;17,811;15,063;17,696;16,724;-3,174;26,595;0,000;258,440;Inf;266,000;260,000;16,700;2,716;16,527;24,543
8344,000;2,993;0,689;-35,209;2,847;9,729;5,596;37,949;5,301;6,403;-2,745;0,000;39,900;41,000;9,717;2,803;17,827;15,259;17,753;16,857;-3,174;26,595;0,000;258,440;Inf;267,000;260,000;16,823;2,719;16,726;24,615
8344,500;2,993;0,689;-35,209;2,847;9,729;5,596;37,949;5,301;6,403;-2,745;0,000;39,900;41,000;9,717;2,803;18,112;15,674;17,986;17,150;-3,174;26,595;0,000;258,540;Inf;267,000;260,000;16,924;2,724;16,714;24,661
8345,000;2,993;0,689;-35,209;2,847;9,729;5,596;37,949;5,301;6,403;-2,745;0,000;39,900;41,000;9,717;2,803;18,083;15,480;18,032;16,958;-3,174;26,595;0,000;258,540;Inf;268,000;260,000;17,231;2,728;16,787;24,684
8345,500;2,993;0,689;-35,209;2,847;9,729;5,596;37,949;5,301;6,403;-2,745;0,000;39,900;41,000;9,717;2,803;18,150;14,999;17,983;16,830;-3,174;26,595;0,000;257,740;Inf;268,000;260,000;17,138;2,733;16,746;24,737
8346,000;2,993;0,689;-35,209;2,847;9,729;5,622;37,865;5,314;6,385;-2,767;0,000;39,874;40,894;9,717;2,803;18,246;15,436;18,082;17,158;-3,193;26,584;0,000;257,740;Inf;269,000;260,000;16,991;2,737;16,708;24,764
8346,500;2,993;0,689;-35,209;2,847;9,729;5,622;37,865;5,314;6,385;-2,767;0,000;39,900;40,900;9,717;2,803;18,079;15,244;18,022;16,926;-3,193;26,584;0,000;257,440;Inf;269,000;260,000;17,230;2,741;16,640;24,790
8347,000;2,993;0,689;-35,209;2,847;9,729;5,622;37,865;5,314;6,385;-2,767;0,000;39,900;40,900;9,717;2,803;18,229;14,601;18,011;16,740;-3,193;26,584;0,000;257,440;Inf;270,000;260,000;17,068;2,745;16,574;24,835
8347,500;2,596;0,714;-33,148;2,921;9,649;5,622;37,865;5,314;6,385;-2,767;0,000;39,900;40,900;9,882;2,853;18,075;14,526;17,910;16,743;-3,193;26,584;0,000;257,740;Inf;270,000;260,000;16,895;2,749;16,511;24,905
8348,000;2,596;0,714;-33,148;2,921;9,649;5,622;37,865;5,314;6,385;-2,767;0,000;39,900;40,900;9,882;2,853;17,960;14,157;17,794;16,439;-3,193;26,584;0,000;257,740;Inf;271,000;260,000;16,813;2,747;16,520;24,940
8348,500;2,596;0,714;-33,148;2,921;9,649;5,622;37,865;5,314;6,385;-2,767;0,000;39,900;40,900;9,882;2,853;17,911;15,176;17,836;16,776;-3,193;26,584;0,000;261,540;Inf;271,000;260,000;16,587;2,744;16,402;25,012
8349,000;2,596;0,714;-33,148;2,921;9,649;5,622;37,865;5,314;6,385;-2,767;0,000;39,900;40,900;9,882;2,853;17,845;14,745;17,775;16,525;-3,193;26,584;0,000;261,540;Inf;270,000;260,000;16,925;2,742;16,451;25,000
8349,500;2,596;0,714;-33,148;2,921;9,649;5,660;37,949;5,309;6,465;-2,777;0,000;39,862;40,857;9,882;2,853;17,712;14,685;17,703;16,377;-3,186;26,592;0,000;261,040;Inf;270,000;260,000;16,722;2,740;16,506;24,952
8350,000;2,596;0,714;-33,148;2,921;9,649;5,660;37,949;5,309;6,465;-2,777;0,000;39,900;40,900;9,882;2,853;17,769;14,650;17,684;16,437;-3,186;26,592;0,000;261,040;Inf;269,000;260,000;16,619;2,737;16,506;24,913
8350,500;2,208;0,626;-33,990;2,962;9,664;5,660;37,949;5,309;6,465;-2,777;0,000;39,900;40,900;9,814;2,965;17,626;14,609;17,593;16,349;-3,186;26,592;0,000;260,640;Inf;269,000;260,000;16,635;2,735;16,312;24,899
8351,000;2,208;0,626;-33,990;2,962;9,664;5,660;37,949;5,309;6,465;-2,777;0,000;39,900;40,900;9,814;2,965;17,834;14,466;17,632;16,359;-3,186;26,592;0,000;260,640;Inf;269,000;260,000;16,544;2,726;16,372;24,778
8351,500;2,208;0,626;-33,990;2,962;9,664;5,660;37,949;5,309;6,465;-2,777;0,000;39,900;40,900;9,814;2,965;17,743;14,337;17,577;16,424;-3,186;26,592;0,000;260,940;Inf;269,000;260,000;16,573;2,718;16,287;24,774
8352,000;2,208;0,626;-33,990;2,962;9,664;5,660;37,949;5,309;6,465;-2,777;0,000;39,900;40,900;9,814;2,965;17,679;13,943;17,505;16,220;-3,186;26,592;0,000;260,940;Inf;269,000;260,000;16,520;2,709;16,280;24,791
8352,500;2,208;0,626;-33,990;2,962;9,664;5,621;37,971;5,334;6,488;-2,752;0,000;39,853;40,816;9,814;2,965;17,669;15,169;17,626;16,627;-3,171;26,593;0,000;260,840;Inf;269,000;260,000;16,337;2,701;16,355;24,788
8353,000;2,208;0,626;-33,990;2,962;9,664;5,621;37,971;5,334;6,488;-2,752;0,000;39,900;40,800;9,814;2,965;17,869;14,649;17,667;16,478;-3,171;26,593;0,000;260,840;Inf;269,000;260,000;16,773;2,693;16,557;24,833
8353,500;2,815;0,743;-34,284;2,988;9,584;5,621;37,971;5,334;6,488;-2,752;0,000;39,900;40,800;9,845;2,955;17,763;15,278;17,679;16,625;-3,171;26,593;0,000;261,140;Inf;269,000;260,000;16,666;2,685;16,530;24,876
8354,000;2,815;0,743;-34,284;2,988;9,584;5,621;37,971;5,334;6,488;-2,752;0,000;39,900;40,800;9,845;2,955;17,765;15,186;17,723;16,680;-3,171;26,593;0,000;261,140;Inf;268,000;260,000;16,836;2,687;16,644;24,865
8354,500;2,815;0,743;-34,284;2,988;9,584;5,621;37,971;5,334;6,488;-2,752;0,000;39,900;40,800;9,845;2,955;17,910;15,411;17,786;16,843;-3,171;26,593;0,000;260,940;Inf;268,000;260,000;16,838;2,689;16,627;24,876
8355,000;2,815;0,743;-34,284;2,988;9,584;5,621;37,971;5,334;6,488;-2,752;0,000;39,900;40,800;9,845;2,955;17,965;15,175;17,822;16,900;-3,171;26,593;0,000;260,940;Inf;268,000;260,000;16,988;2,691;16,770;24,870
8355,500;2,815;0,743;-34,284;2,988;9,584;5,621;37,971;5,334;6,488;-2,752;0,000;39,900;40,800;9,845;2,955;18,007;15,798;17,927;17,011;-3,171;26,593;0,000;260,940;Inf;268,000;260,000;16,966;2,693;16,596;24,851
8356,000;2,815;0,743;-34,284;2,988;9,584;5,639;37,869;5,290;6,422;-2,751;0,000;39,847;40,824;9,845;2,955;18,159;14,863;17,946;16,886;-3,162;26,607;0,000;260,940;Inf;268,000;260,000;17,186;2,695;16,598;24,821
8356,500;2,815;0,743;-34,284;2,988;9,584;5,639;37,869;5,290;6,422;-2,751;0,000;39,800;40,800;9,845;2,955;17,987;15,205;17,891;16,809;-3,162;26,607;0,000;260,740;Inf;268,000;260,000;16,963;2,697;16,623;24,868
8357,000;2,426;0,686;-33,639;2,964;9,634;5,639;37,869;5,290;6,422;-2,751;0,000;39,800;40,800;9,828;2,890;17,891;15,010;17,862;16,630;-3,162;26,607;0,000;260,740;Inf;268,000;260,000;16,973;2,699;16,663;24,866
8357,500;2,426;0,686;-33,639;2,964;9,634;5,639;37,869;5,290;6,422;-2,751;0,000;39,800;40,800;9,828;2,890;17,764;14,073;17,643;16,240;-3,162;26,607;0,000;260,640;Inf;268,000;260,000;16,848;2,695;16,413;24,869
8358,000;2,426;0,686;-33,639;2,964;9,634;5,639;37,869;5,290;6,422;-2,751;0,000;39,800;40,800;9,828;2,890;17,725;14,612;17,644;16,370;-3,162;26,607;0,000;260,640;Inf;268,000;260,000;16,430;2,690;16,378;24,860
8358,500;2,426;0,686;-33,639;2,964;9,634;5,639;37,869;5,290;6,422;-2,751;0,000;39,800;40,800;9,828;2,890;17,825;14,786;17,673;16,540;-3,162;26,607;0,000;259,540;Inf;268,000;260,000;16,588;2,686;16,622;24,871
8359,000;2,426;0,686;-33,639;2,964;9,634;5,598;37,937;5,311;6,480;-2,757;0,000;39,820;40,744;9,828;2,890;17,749;15,079;17,707;16,760;-3,163;26,597;0,000;259,540;Inf;268,000;260,000;16,706;2,682;16,493;24,839
8359,500;2,426;0,686;-33,639;2,964;9,634;5,598;37,937;5,311;6,480;-2,757;0,000;39,800;40,700;9,828;2,890;17,921;14,850;17,817;16,681;-3,163;26,597;0,000;259,140;Inf;268,000;260,000;16,824;2,678;16,504;24,794
8360,000;2,934;0,711;-35,209;2,935;9,653;5,598;37,937;5,311;6,480;-2,757;0,000;39,800;40,700;9,566;2,890;17,898;14,986;17,781;16,774;-3,163;26,597;0,000;259,140;Inf;268,000;260,000;16,817;2,674;16,554;24,822
8360,500;2,934;0,711;-35,209;2,935;9,653;5,598;37,937;5,311;6,480;-2,757;0,000;39,800;40,700;9,566;2,890;17,858;15,456;17,805;16,767;-3,163;26,597;0,000;258,740;Inf;268,000;260,000;16,860;2,678;16,707;24,766
8361,000;2,934;0,711;-35,209;2,935;9,653;5,598;37,937;5,311;6,480;-2,757;0,000;39,800;40,700;9,566;2,890;18,043;14,689;17,804;16,716;-3,163;26,597;0,000;258,740;Inf;269,000;260,000;16,971;2,682;16,710;24,728
8361,500;2,934;0,711;-35,209;2,935;9,653;5,598;37,937;5,311;6,480;-2,757;0,000;39,800;40,700;9,566;2,890;18,027;15,169;17,868;16,881;-3,163;26,597;0,000;258,840;Inf;269,000;260,000;16,813;2,686;16,541;24,723
8362,000;2,934;0,711;-35,209;2,935;9,653;5,598;37,937;5,311;6,480;-2,757;0,000;39,800;40,700;9,566;2,890;17,958;15,414;17,913;16,807;-3,163;26,597;0,000;258,840;Inf;270,000;260,000;16,986;2,690;16,684;24,681
8362,500;2,934;0,711;-35,209;2,935;9,653;5,610;37,895;5,327;6,472;-2,752;0,000;39,810;40,752;9,566;2,890;17,804;15,164;17,794;16,626;-3,162;26,594;0,000;259,340;Inf;270,000;260,000;17,023;2,694;16,702;24,698
8363,000;2,934;0,711;-35,209;2,935;9,653;5,610;37,895;5,327;6,472;-2,752;0,000;39,800;40,800;9,566;2,890;17,905;14,517;17,737;16,588;-3,162;26,594;0,000;259,340;Inf;270,000;260,000;16,847;2,698;16,641;24,678
8363,500;2,785;0,775;-34,218;2,980;9,660;5,610;37,895;5,327;6,472;-2,752;0,000;39,800;40,800;9,757;2,969;17,832;14,285;17,669;16,526;-3,162;26,594;0,000;258,940;Inf;270,000;260,000;16,687;2,702;16,489;24,681
8364,000;2,785;0,775;-34,218;2,980;9,660;5,610;37,895;5,327;6,472;-2,752;0,000;39,800;40,800;9,757;2,969;17,769;14,227;17,635;16,340;-3,162;26,594;0,000;258,940;Inf;271,000;260,000;16,578;2,703;16,502;24,723
8364,500;2,785;0,775;-34,218;2,980;9,660;5,610;37,895;5,327;6,472;-2,752;0,000;39,800;40,800;9,757;2,969;17,750;15,003;17,667;16,607;-3,162;26,594;0,000;260,640;Inf;271,000;260,000;16,493;2,705;16,505;24,664
8365,000;2,785;0,775;-34,218;2,980;9,660;5,610;37,895;5,327;6,472;-2,752;0,000;39,800;40,800;9,757;2,969;17,702;15,225;17,700;16,550;-3,162;26,594;0,000;260,640;Inf;271,000;260,000;16,757;2,706;16,709;24,739
8365,500;2,785;0,775;-34,218;2,980;9,660;5,599;37,939;5,264;6,504;-2,753;0,000;39,797;40,692;9,757;2,969;17,803;14,634;17,662;16,469;-3,166;26,596;0,000;260,940;Inf;271,000;260,000;16,794;2,707;16,571;24,824
8366,000;2,785;0,775;-34,218;2,980;9,660;5,599;37,939;5,264;6,504;-2,753;0,000;39,800;40,700;9,757;2,969;17,796;14,688;17,662;16,604;-3,166;26,596;0,000;260,940;Inf;271,000;260,000;16,642;2,709;16,544;24,821
8366,500;3,157;0,745;-35,209;2,925;9,749;5,599;37,939;5,264;6,504;-2,753;0,000;39,800;40,700;9,696;2,985;17,721;14,845;17,618;16,569;-3,166;26,596;0,000;261,240;Inf;271,000;260,000;16,688;2,710;16,619;24,833
8367,000;3,157;0,745;-35,209;2,925;9,749;5,599;37,939;5,264;6,504;-2,753;0,000;39,800;40,700;9,696;2,985;17,918;14,855;17,754;16,679;-3,166;26,596;0,000;261,240;Inf;270,000;260,000;16,688;2,717;16,752;24,818
8367,500;3,157;0,745;-35,209;2,925;9,749;5,599;37,939;5,264;6,504;-2,753;0,000;39,800;40,700;9,696;2,985;17,833;14,962;17,717;16,650;-3,166;26,596;0,000;261,440;Inf;270,000;260,000;16,802;2,724;16,519;24,783
8368,000;3,157;0,745;-35,209;2,925;9,749;5,599;37,939;5,264;6,504;-2,753;0,000;39,800;40,700;9,696;2,985;17,853;14,748;17,731;16,554;-3,166;26,596;0,000;261,440;Inf;269,000;260,000;16,790;2,732;16,583;24,791
8368,500;3,157;0,745;-35,209;2,925;9,749;5,621;37,892;5,304;6,511;-2,751;0,000;39,776;40,673;9,696;2,985;17,957;15,646;17,851;16,972;-3,159;26,598;0,000;263,040;Inf;269,000;260,000;16,722;2,739;16,754;24,762
8369,000;3,157;0,745;-35,209;2,925;9,749;5,621;37,892;5,304;6,511;-2,751;0,000;39,800;40,700;9,696;2,985;17,868;15,419;17,847;16,763;-3,159;26,598;0,000;263,040;Inf;268,000;260,000;17,106;2,745;16,770;24,790
8369,500;3,157;0,745;-35,209;2,925;9,749;5,621;37,892;5,304;6,511;-2,751;0,000;39,800;40,700;9,696;2,985;18,027;14,591;17,791;16,587;-3,159;26,598;0,000;262,740;Inf;268,000;260,000;16,974;2,752;16,691;24,895
8370,000;3,281;0,779;-35,209;2,932;9,751;5,621;37,892;5,304;6,511;-2,751;0,000;39,800;40,700;9,568;2,920;17,926;15,400;17,869;16,763;-3,159;26,598;0,000;262,740;Inf;267,000;260,000;16,749;2,759;16,944;24,877
8370,500;3,281;0,779;-35,209;2,932;9,751;5,621;37,892;5,304;6,511;-2,751;0,000;39,800;40,700;9,568;2,920;17,947;14,610;17,786;16,694;-3,159;26,598;0,000;262,540;Inf;267,000;260,000;16,989;2,767;16,589;24,911
8371,000;3,281;0,779;-35,209;2,932;9,751;5,621;37,892;5,304;6,511;-2,751;0,000;39,800;40,700;9,568;2,920;17,827;15,032;17,783;16,585;-3,159;26,598;0,000;262,540;Inf;266,000;260,000;16,759;2,776;16,628;24,942
8371,500;3,281;0,779;-35,209;2,932;9,751;5,621;37,892;5,304;6,511;-2,751;0,000;39,800;40,700;9,568;2,920;17,866;14,806;17,737;16,548;-3,159;26,598;0,000;259,140;Inf;266,000;260,000;16,807;2,784;16,678;24,972
8372,000;3,281;0,779;-35,209;2,932;9,751;5,630;37,908;5,303;6,536;-2,737;0,000;39,764;40,652;9,568;2,920;17,922;14,517;17,711;16,614;-3,163;26,604;0,000;259,140;Inf;266,000;260,000;16,739;2,792;16,654;24,964
8372,500;3,281;0,779;-35,209;2,932;9,751;5,630;37,908;5,303;6,536;-2,737;0,000;39,800;40,700;9,568;2,920;17,918;14,612;17,760;16,644;-3,163;26,604;0,000;260,040;Inf;266,000;260,000;16,691;2,800;16,646;24,947
8373,000;2,853;0,688;-35,209;2,973;9,728;5,630;37,908;5,303;6,536;-2,737;0,000;39,800;40,700;9,658;2,824;17,909;14,767;17,779;16,702;-3,163;26,604;0,000;260,040;Inf;266,000;260,000;16,733;2,808;16,638;24,851
8373,500;2,853;0,688;-35,209;2,973;9,728;5,630;37,908;5,303;6,536;-2,737;0,000;39,800;40,700;9,658;2,824;17,909;15,206;17,835;16,841;-3,163;26,604;0,000;259,740;Inf;266,000;260,000;16,789;2,809;16,626;24,790
8374,000;2,853;0,688;-35,209;2,973;9,728;5,630;37,908;5,303;6,536;-2,737;0,000;39,800;40,700;9,658;2,824;17,949;14,933;17,783;16,721;-3,163;26,604;0,000;259,740;Inf;266,000;260,000;16,948;2,809;16,673;24,753
8374,500;2,853;0,688;-35,209;2,973;9,728;5,630;37,908;5,303;6,536;-2,737;0,000;39,800;40,700;9,658;2,824;17,820;15,043;17,742;16,603;-3,163;26,604;0,000;257,440;Inf;266,000;260,000;16,846;2,810;16,552;24,763
8375,000;2,853;0,688;-35,209;2,973;9,728;5,643;37,894;5,313;6,547;-2,755;0,000;39,754;40,643;9,658;2,824;17,789;14,738;17,708;16,423;-3,164;26,597;0,000;257,440;Inf;267,000;260,000;16,802;2,811;16,604;24,795
8375,500;2,853;0,688;-35,209;2,973;9,728;5,643;37,894;5,313;6,547;-2,755;0,000;39,800;40,600;9,658;2,824;17,822;14,415;17,646;16,455;-3,164;26,597;0,000;257,240;Inf;267,000;260,000;16,665;2,812;16,584;24,841
8376,000;2,853;0,688;-35,209;2,973;9,728;5,643;37,894;5,313;6,547;-2,755;0,000;39,800;40,600;9,658;2,824;17,775;14,673;17,659;16,533;-3,164;26,597;0,000;257,240;Inf;268,000;260,000;16,585;2,812;16,507;24,863
8376,500;2,680;0,629;-35,209;2,925;9,746;5,643;37,894;5,313;6,547;-2,755;0,000;39,800;40,600;9,602;3,094;17,736;15,020;17,650;16,513;-3,164;26,597;0,000;257,840;Inf;268,000;260,000;16,660;2,813;16,412;24,858
8377,000;2,680;0,629;-35,209;2,925;9,746;5,643;37,894;5,313;6,547;-2,755;0,000;39,800;40,600;9,602;3,094;17,651;14,160;17,524;16,355;-3,164;26,597;0,000;257,840;Inf;269,000;260,000;16,730;2,811;16,621;24,823
8377,500;2,680;0,629;-35,209;2,925;9,746;5,643;37,894;5,313;6,547;-2,755;0,000;39,800;40,600;9,602;3,094;17,638;15,150;17,633;16,458;-3,164;26,597;0,000;258,640;Inf;269,000;260,000;16,422;2,809;16,643;24,779
8378,000;2,680;0,629;-35,209;2,925;9,746;5,643;37,894;5,313;6,547;-2,755;0,000;39,800;40,600;9,602;3,094;17,706;15,189;17,636;16,610;-3,164;26,597;0,000;258,640;Inf;270,000;260,000;16,720;2,806;16,610;24,763
8378,500;2,680;0,629;-35,209;2,925;9,746;5,621;37,922;5,310;6,561;-2,761;0,000;39,750;40,582;9,602;3,094;17,738;15,023;17,649;16,517;-3,170;26,608;0,000;258,940;Inf;270,000;260,000;16,785;2,804;16,788;24,713
8379,000;2,680;0,629;-35,209;2,925;9,746;5,621;37,922;5,310;6,561;-2,761;0,000;39,700;40,600;9,602;3,094;17,851;14,555;17,613;16,537;-3,170;26,608;0,000;258,940;Inf;271,000;260,000;16,732;2,802;16,707;24,690
8379,500;2,585;0,728;-33,853;3,002;9,664;5,621;37,922;5,310;6,561;-2,761;0,000;39,700;40,600;9,806;2,897;17,821;14,886;17,679;16,703;-3,170;26,608;0,000;259,140;Inf;271,000;260,000;16,639;2,800;16,610;24,679
8380,000;2,585;0,728;-33,853;3,002;9,664;5,621;37,922;5,310;6,561;-2,761;0,000;39,700;40,600;9,806;2,897;17,752;14,704;17,647;16,719;-3,170;26,608;0,000;259,140;Inf;271,000;260,000;16,772;2,797;16,527;24,632
8380,500;2,585;0,728;-33,853;3,002;9,664;5,621;37,922;5,310;6,561;-2,761;0,000;39,700;40,600;9,806;2,897;17,967;15,599;17,877;16,847;-3,170;26,608;0,000;259,040;Inf;271,000;260,000;16,706;2,793;16,930;24,577
8381,000;2,585;0,728;-33,853;3,002;9,664;5,621;37,922;5,310;6,561;-2,761;0,000;39,700;40,600;9,806;2,897;17,972;15,156;17,858;16,864;-3,170;26,608;0,000;259,040;Inf;271,000;260,000;17,072;2,790;16,635;24,595
8381,500;2,585;0,728;-33,853;3,002;9,664;5,600;37,856;5,308;6,532;-2,756;0,000;39,741;40,590;9,806;2,897;17,904;15,381;17,866;16,790;-3,177;26,604;0,000;263,240;Inf;271,000;260,000;16,963;2,787;16,789;24,582
8382,000;2,585;0,728;-33,853;3,002;9,664;5,600;37,856;5,308;6,532;-2,756;0,000;39,700;40,600;9,806;2,897;17,866;15,156;17,815;16,680;-3,177;26,604;0,000;263,240;Inf;270,000;260,000;16,985;2,783;16,846;24,574
8382,500;2,477;0,666;-34,031;2,997;9,689;5,600;37,856;5,308;6,532;-2,756;0,000;39,700;40,600;9,779;2,747;17,977;14,726;17,795;16,727;-3,177;26,604;0,000;263,740;Inf;270,000;260,000;16,879;2,780;16,703;24,552
8383,000;2,477;0,666;-34,031;2,997;9,689;5,600;37,856;5,308;6,532;-2,756;0,000;39,700;40,600;9,779;2,747;17,901;15,276;17,795;16,709;-3,177;26,604;0,000;263,740;Inf;269,000;260,000;16,806;2,775;16,732;24,570
8383,500;2,477;0,666;-34,031;2,997;9,689;5,600;37,856;5,308;6,532;-2,756;0,000;39,700;40,600;9,779;2,747;17,830;14,987;17,771;16,615;-3,177;26,604;0,000;263,240;Inf;269,000;260,000;16,920;2,770;16,778;24,565
8384,000;2,477;0,666;-34,031;2,997;9,689;5,600;37,856;5,308;6,532;-2,756;0,000;39,700;40,600;9,779;2,747;17,963;14,543;17,726;16,607;-3,177;26,604;0,000;263,240;Inf;268,000;260,000;16,801;2,765;16,677;24,510
8384,500;2,477;0,666;-34,031;2,997;9,689;5,600;37,856;5,308;6,532;-2,756;0,000;39,700;40,600;9,779;2,747;17,839;15,056;17,727;16,593;-3,177;26,604;0,000;262,540;Inf;268,000;260,000;16,710;2,761;16,759;24,496
8385,000;2,477;0,666;-34,031;2,997;9,689;5,590;37,893;5,320;6,591;-2,758;0,000;39,730;40,569;9,779;2,747;17,758;14,795;17,661;16,419;-3,175;26,602;0,000;262,540;Inf;267,000;260,000;16,804;2,756;16,727;24,465
8385,500;2,477;0,666;-34,031;2,997;9,689;5,590;37,893;5,320;6,591;-2,758;0,000;39,700;40,600;9,779;2,747;17,806;14,474;17,574;16,391;-3,175;26,602;0,000;262,440;Inf;267,000;260,000;16,658;2,751;16,688;24,441
8386,000;2,687;0,662;-34,320;2,999;9,731;5,590;37,893;5,320;6,591;-2,758;0,000;39,700;40,600;9,797;2,832;17,703;15,238;17,642;16,615;-3,175;26,602;0,000;262,440;Inf;268,000;265,000;16,561;2,747;16,659;24,449
8386,500;2,687;0,662;-34,320;2,999;9,731;5,590;37,893;5,320;6,591;-2,758;0,000;39,700;40,600;9,797;2,832;17,912;14,849;17,697;16,580;-3,175;26,602;0,000;263,240;Inf;268,000;265,000;16,800;2,746;16,699;24,441
8387,000;2,687;0,662;-34,320;2,999;9,731;5,590;37,893;5,320;6,591;-2,758;0,000;39,700;40,600;9,797;2,832;17,883;14,806;17,694;16,747;-3,175;26,602;0,000;263,240;Inf;269,000;265,000;16,759;2,745;16,704;24,488
8387,500;2,687;0,662;-34,320;2,999;9,731;5,590;37,893;5,320;6,591;-2,758;0,000;39,700;40,600;9,797;2,832;17,842;15,397;17,738;16,754;-3,175;26,602;0,000;259,340;Inf;269,000;265,000;16,783;2,744;16,924;24,531
8388,000;2,687;0,662;-34,320;2,999;9,731;5,645;37,903;5,307;6,595;-2,759;0,000;39,733;40,573;9,797;2,832;17,855;15,408;17,791;16,760;-3,171;26,617;0,000;259,340;Inf;270,000;265,000;16,933;2,743;16,827;24,579
8388,500;2,687;0,662;-34,320;2,999;9,731;5,645;37,903;5,307;6,595;-2,759;0,000;39,700;40,600;9,797;2,832;17,927;14,955;17,725;16,767;-3,171;26,617;0,000;259,240;Inf;270,000;265,000;16,954;2,742;16,756;24,628
8389,000;3,229;0,755;-35,209;2,881;9,748;5,645;37,903;5,307;6,595;-2,759;0,000;39,700;40,600;9,691;3,077;17,841;15,364;17,758;16,698;-3,171;26,617;0,000;259,240;Inf;271,000;265,000;16,843;2,741;16,892;24,565
8389,500;3,229;0,755;-35,209;2,881;9,748;5,645;37,903;5,307;6,595;-2,759;0,000;39,700;40,600;9,691;3,077;17,942;14,530;17,698;16,554;-3,171;26,617;0,000;258,640;Inf;271,000;265,000;16,915;2,749;16,711;24,538
8390,000;3,229;0,755;-35,209;2,881;9,748;5,645;37,903;5,307;6,595;-2,759;0,000;39,700;40,600;9,691;3,077;17,915;15,196;17,746;16,721;-3,171;26,617;0,000;258,640;Inf;272,000;265,000;16,681;2,757;16,794;24,495
8390,500;3,229;0,755;-35,209;2,881;9,748;5,645;37,903;5,307;6,595;-2,759;0,000;39,700;40,600;9,691;3,077;17,809;15,533;17,769;16,726;-3,171;26,617;0,000;261,440;Inf;272,000;265,000;16,895;2,765;16,944;24,482
8391,000;3,229;0,755;-35,209;2,881;9,748;5,645;37,903;5,307;6,595;-2,759;0,000;39,700;40,600;9,691;3,077;18,041;14,636;17,772;16,628;-3,171;26,617;0,000;261,440;Inf;273,000;265,000;16,959;2,773;16,763;24,516
8391,500;3,229;0,755;-35,209;2,881;9,748;5,631;37,888;5,293;6,598;-2,764;0,000;39,723;40,587;9,691;3,077;17,976;15,365;17,817;16,780;-3,172;26,606;0,000;261,040;Inf;273,000;265,000;16,769;2,780;16,871;24,581
8392,000;3,229;0,755;-35,209;2,881;9,748;5,631;37,888;5,293;6,598;-2,764;0,000;39,700;40,600;9,691;3,077;17,917;15,434;17,759;16,792;-3,172;26,606;0,000;261,040;Inf;274,000;265,000;16,985;2,787;16,876;24,630
8392,500;2,726;0,654;-35,209;2,948;9,717;5,631;37,888;5,293;6,598;-2,764;0,000;39,700;40,600;9,679;2,907;17,919;15,291;17,785;16,715;-3,172;26,606;0,000;261,040;Inf;274,000;265,000;16,976;2,795;16,995;24,650
8393,000;2,726;0,654;-35,209;2,948;9,717;5,631;37,888;5,293;6,598;-2,764;0,000;39,700;40,600;9,679;2,907;18,014;15,225;17,805;16,944;-3,172;26,606;0,000;261,040;Inf;275,000;265,000;16,928;2,793;16,872;24,660
8393,500;2,726;0,654;-35,209;2,948;9,717;5,631;37,888;5,293;6,598;-2,764;0,000;39,700;40,600;9,679;2,907;17,997;15,326;17,864;16,788;-3,172;26,606;0,000;264,240;Inf;275,000;265,000;16,997;2,792;16,930;24,699
8394,000;2,726;0,654;-35,209;2,948;9,717;5,631;37,888;5,293;6,598;-2,764;0,000;39,700;40,600;9,679;2,907;18,079;14,974;17,845;16,877;-3,172;26,606;0,000;264,240;Inf;275,000;265,000;16,994;2,791;16,964;24,707
8394,500;2,726;0,654;-35,209;2,948;9,717;5,591;37,883;5,312;6,606;-2,744;0,000;39,730;40,591;9,679;2,907;18,051;15,176;17,869;16,898;-3,166;26,607;0,000;265,440;Inf;275,000;265,000;16,944;2,790;16,932;24,649
8395,000;2,726;0,654;-35,209;2,948;9,717;5,591;37,883;5,312;6,606;-2,744;0,000;39,700;40,600;9,679;2,907;17,943;15,393;17,849;16,794;-3,166;26,607;0,000;265,440;Inf;275,000;265,000;16,998;2,789;17,006;24,616
8395,500;2,669;0,669;-34,002;2,966;9,717;5,591;37,883;5,312;6,606;-2,744;0,000;39,700;40,600;9,857;2,856;17,873;15,414;17,804;16,743;-3,166;26,607;0,000;266,040;Inf;275,000;265,000;16,995;2,788;17,001;24,607
8396,000;2,669;0,669;-34,002;2,966;9,717;5,591;37,883;5,312;6,606;-2,744;0,000;39,700;40,600;9,857;2,856;18,081;14,810;17,845;16,853;-3,166;26,607;0,000;266,040;Inf;274,000;265,000;16,958;2,786;16,844;24,635
8396,500;2,669;0,669;-34,002;2,966;9,717;5,591;37,883;5,312;6,606;-2,744;0,000;39,700;40,600;9,857;2,856;17,999;14,908;17,826;16,805;-3,166;26,607;0,000;266,540;Inf;274,000;265,000;16,897;2,784;16,815;24,653
8397,000;2,669;0,669;-34,002;2,966;9,717;5,591;37,883;5,312;6,606;-2,744;0,000;39,700;40,600;9,857;2,856;17,908;14,417;17,755;16,514;-3,166;26,607;0,000;266,540;Inf;273,000;265,000;16,884;2,782;16,736;24,684
8397,500;2,669;0,669;-34,002;2,966;9,717;5,624;37,917;5,329;6,655;-2,745;0,000;39,743;40,600;9,857;2,856;17,895;15,321;17,820;16,850;-3,166;26,618;0,000;267,440;Inf;273,000;265,000;16,649;2,781;16,774;24,733
8398,000;2,669;0,669;-34,002;2,966;9,717;5,624;37,917;5,329;6,655;-2,745;0,000;39,700;40,600;9,857;2,856;17,889;15,400;17,784;16,749;-3,166;26,618;0,000;267,440;Inf;272,000;265,000;16,972;2,779;16,886;24,752
8398,500;2,669;0,669;-34,002;2,966;9,717;5,624;37,917;5,329;6,655;-2,745;0,000;39,700;40,600;9,857;2,856;18,005;14,718;17,779;16,575;-3,166;26,618;0,000;267,640;Inf;272,000;265,000;16,955;2,777;16,780;24,838
8399,000;2,358;0,617;-33,749;3,005;9,682;5,624;37,917;5,329;6,655;-2,745;0,000;39,700;40,600;9,893;2,880;17,944;14,545;17,682;16,592;-3,166;26,618;0,000;267,640;Inf;271,000;265,000;16,769;2,775;16,697;24,866
8399,500;2,358;0,617;-33,749;3,005;9,682;5,624;37,917;5,329;6,655;-2,745;0,000;39,700;40,600;9,893;2,880;17,829;15,461;17,762;16,745;-3,166;26,618;0,000;267,240;Inf;271,000;265,000;16,690;2,768;16,855;24,830
8400,000;2,358;0,617;-33,749;3,005;9,682;5,624;37,917;5,329;6,655;-2,745;0,000;39,700;40,600;9,893;2,880;17,865;15,377;17,753;16,767;-3,166;26,618;0,000;267,240;Inf;270,000;265,000;16,949;2,762;16,751;24,869
8400,500;2,358;0,617;-33,749;3,005;9,682;5,624;37,917;5,329;6,655;-2,745;0,000;39,700;40,600;9,893;2,880;17,908;15,641;17,835;16,847;-3,166;26,618;0,000;263,940;Inf;270,000;265,000;16,941;2,755;16,990;24,926
8401,000;2,358;0,617;-33,749;3,005;9,682;5,600;37,914;5,329;6,660;-2,729;0,000;39,740;40,610;9,893;2,880;17,951;15,115;17,786;16,686;-3,161;26,621;0,000;263,940;Inf;271,000;265,000;17,058;2,748;16,940;24,921
8401,500;2,358;0,617;-33,749;3,005;9,682;5,600;37,914;5,329;6,660;-2,729;0,000;39,700;40,600;9,893;2,880;17,977;14,725;17,696;16,638;-3,161;26,621;0,000;263,940;Inf;271,000;265,000;16,884;2,742;16,911;24,950
8402,000;3,128;0,718;-35,209;2,893;9,754;5,600;37,914;5,329;6,660;-2,729;0,000;39,700;40,600;9,757;3,032;17,921;14,862;17,697;16,674;-3,161;26,621;0,000;263,940;Inf;272,000;265,000;16,759;2,736;16,773;24,984
8402,500;3,128;0,718;-35,209;2,893;9,754;5,600;37,914;5,329;6,660;-2,729;0,000;39,700;40,600;9,757;3,032;17,978;15,274;17,825;16,947;-3,161;26,621;0,000;264,040;Inf;272,000;265,000;16,789;2,742;16,933;24,980
8403,000;3,128;0,718;-35,209;2,893;9,754;5,600;37,914;5,329;6,660;-2,729;0,000;39,700;40,600;9,757;3,032;18,241;15,121;17,963;16,886;-3,161;26,621;0,000;264,040;Inf;272,000;265,000;17,006;2,749;16,990;24,882
8403,500;3,128;0,718;-35,209;2,893;9,754;5,600;37,914;5,329;6,660;-2,729;0,000;39,700;40,600;9,757;3,032;18,144;15,395;17,958;17,032;-3,161;26,621;0,000;263,040;Inf;272,000;265,000;17,053;2,755;16,946;24,900
8404,000;3,128;0,718;-35,209;2,893;9,754;5,586;37,875;5,310;6,640;-2,751;0,000;39,750;40,672;9,757;3,032;18,045;15,503;17,942;16,908;-3,152;26,615;0,000;263,040;Inf;273,000;265,000;17,132;2,761;16,950;24,916
8404,500;3,128;0,718;-35,209;2,893;9,754;5,586;37,875;5,310;6,640;-2,751;0,000;39,700;40,700;9,757;3,032;18,196;14,767;17,909;16,823;-3,152;26,615;0,000;263,140;Inf;273,000;265,000;17,100;2,767;16,882;24,913
8405,000;3,128;0,718;-35,209;2,893;9,754;5,586;37,875;5,310;6,640;-2,751;0,000;39,700;40,700;9,757;3,032;18,123;15,328;17,899;16,881;-3,152;26,615;0,000;263,140;Inf;274,000;265,000;16,924;2,773;16,928;24,748
8405,500;2,088;0,567;-33,769;3,024;9,620;5,586;37,875;5,310;6,640;-2,751;0,000;39,700;40,700;9,841;2,768;17,989;15,373;17,895;16,795;-3,152;26,615;0,000;262,940;Inf;274,000;265,000;17,058;2,779;16,981;24,728
8406,000;2,088;0,567;-33,769;3,024;9,620;5,586;37,875;5,310;6,640;-2,751;0,000;39,700;40,700;9,841;2,768;18,094;14,905;17,848;16,830;-3,152;26,615;0,000;262,940;Inf;275,000;265,000;17,013;2,767;16,954;24,732
8406,500;2,088;0,567;-33,769;3,024;9,620;5,586;37,875;5,310;6,640;-2,751;0,000;39,700;40,700;9,841;2,768;18,111;15,203;17,912;16,871;-3,152;26,615;0,000;265,040;Inf;275,000;265,000;16,919;2,756;17,094;24,797
8407,000;2,088;0,567;-33,769;3,024;9,620;5,586;37,875;5,310;6,640;-2,751;0,000;39,700;40,700;9,841;2,768;18,118;15,501;17,918;17,049;-3,152;26,615;0,000;265,040;Inf;275,000;265,000;17,024;2,745;17,004;24,861
8407,500;2,088;0,567;-33,769;3,024;9,620;5,571;37,900;5,306;6,673;-2,742;0,000;39,748;40,682;9,841;2,768;18,139;15,738;18,036;17,063;-3,149;26,615;0,000;264,940;Inf;275,000;265,000;17,146;2,734;17,183;24,943
8408,000;2,088;0,567;-33,769;3,024;9,620;5,571;37,900;5,306;6,673;-2,742;0,000;39,700;40,700;9,841;2,768;18,189;15,373;17,979;16,998;-3,149;26,615;0,000;264,940;Inf;275,000;265,000;17,244;2,724;17,222;24,957
8408,500;3,312;0,764;-35,209;2,967;9,706;5,571;37,900;5,306;6,673;-2,742;0,000;39,700;40,700;9,675;2,952;18,249;15,051;17,990;17,003;-3,149;26,615;0,000;265,240;Inf;275,000;265,000;17,135;2,713;17,141;25,008
8409,000;3,312;0,764;-35,209;2,967;9,706;5,571;37,900;5,306;6,673;-2,742;0,000;39,700;40,700;9,675;2,952;18,265;15,116;18,026;16,969;-3,149;26,615;0,000;265,240;Inf;275,000;265,000;17,073;2,723;17,033;24,998
8409,500;3,312;0,764;-35,209;2,967;9,706;5,571;37,900;5,306;6,673;-2,742;0,000;39,700;40,700;9,675;2,952;18,230;15,251;18,043;17,129;-3,149;26,615;0,000;265,740;Inf;275,000;265,000;17,094;2,733;17,142;24,991
8410,000;3,312;0,764;-35,209;2,967;9,706;5,571;37,900;5,306;6,673;-2,742;0,000;39,700;40,700;9,675;2,952;18,201;15,693;18,049;17,081;-3,149;26,615;0,000;265,740;Inf;275,000;265,000;17,163;2,742;17,149;25,014
8410,500;3,312;0,764;-35,209;2,967;9,706;5,585;37,892;5,293;6,680;-2,756;0,000;39,760;40,720;9,675;2,952;18,227;15,791;18,057;17,160;-3,159;26,606;0,000;266,540;Inf;275,000;265,000;17,256;2,752;17,095;25,084
8411,000;3,312;0,764;-35,209;2,967;9,706;5,585;37,892;5,293;6,680;-2,756;0,000;39,800;40,700;9,675;2,952;18,198;15,162;18,042;16,903;-3,159;26,606;0,000;266,540;Inf;274,000;265,000;17,309;2,761;17,061;25,112
8411,500;2,238;0,570;-34,845;3,001;9,687;5,585;37,892;5,293;6,680;-2,756;0,000;39,800;40,700;9,676;2,835;18,269;15,221;18,014;17,001;-3,159;26,606;0,000;266,440;Inf;274,000;265,000;17,076;2,770;17,171;25,077
8412,000;2,238;0,570;-34,845;3,001;9,687;5,585;37,892;5,293;6,680;-2,756;0,000;39,800;40,700;9,676;2,835;18,229;15,534;18,084;17,047;-3,159;26,606;0,000;266,440;Inf;273,000;265,000;17,126;2,761;17,053;25,028
8412,500;2,238;0,570;-34,845;3,001;9,687;5,585;37,892;5,293;6,680;-2,756;0,000;39,800;40,700;9,676;2,835;18,224;15,037;18,014;16,863;-3,159;26,606;0,000;266,840;Inf;273,000;265,000;17,224;2,753;17,092;24,715
8413,000;2,238;0,570;-34,845;3,001;9,687;5,585;37,892;5,293;6,680;-2,756;0,000;39,800;40,700;9,676;2,835;18,239;14,906;17,964;16,950;-3,159;26,606;0,000;266,840;Inf;272,000;265,000;17,034;2,744;17,006;24,617
8413,500;2,238;0,570;-34,845;3,001;9,687;5,585;37,892;5,293;6,680;-2,756;0,000;39,800;40,700;9,676;2,835;18,155;15,237;17,968;16,951;-3,159;26,606;0,000;265,740;Inf;272,000;265,000;17,015;2,736;17,091;24,578
8414,000;2,238;0,570;-34,845;3,001;9,687;5,571;37,926;5,312;6,722;-2,752;0,000;39,771;40,736;9,676;2,835;18,021;14,845;17,873;16,812;-3,165;26,599;0,000;265,740;Inf;272,000;265,000;17,078;2,728;16,896;24,583
8414,500;2,238;0,570;-34,845;3,001;9,687;5,571;37,926;5,312;6,722;-2,752;0,000;39,800;40,700;9,676;2,835;18,157;15,722;18,017;17,018;-3,165;26,599;0,000;265,940;Inf;272,000;265,000;16,888;2,720;17,231;24,530
8415,000;3,051;0,680;-35,209;2,900;9,716;5,571;37,926;5,312;6,722;-2,752;0,000;39,800;40,700;9,707;2,931;18,105;15,624;18,010;17,127;-3,165;26,599;0,000;265,940;Inf;272,000;265,000;17,229;2,712;17,239;24,470
8415,500;3,051;0,680;-35,209;2,900;9,716;5,571;37,926;5,312;6,722;-2,752;0,000;39,800;40,700;9,707;2,931;18,339;15,045;18,051;17,127;-3,165;26,599;0,000;266,140;Inf;272,000;265,000;17,217;2,717;17,118;24,585
8416,000;3,051;0,680;-35,209;2,900;9,716;5,571;37,926;5,312;6,722;-2,752;0,000;39,800;40,700;9,707;2,931;18,321;15,971;18,190;17,242;-3,165;26,599;0,000;266,140;Inf;271,000;265,000;17,141;2,723;17,292;24,574
8416,500;3,051;0,680;-35,209;2,900;9,716;5,571;37,926;5,312;6,722;-2,752;0,000;39,800;40,700;9,707;2,931;18,322;15,555;18,166;17,153;-3,165;26,599;0,000;264,240;Inf;271,000;265,000;17,431;2,728;17,093;24,561
8417,000;3,051;0,680;-35,209;2,900;9,716;5,619;37,889;5,299;6,696;-2,753;0,000;39,778;40,772;9,707;2,931;18,351;14,892;18,106;17,066;-3,155;26,598;0,000;264,240;Inf;271,000;265,000;17,299;2,734;17,150;24,492
8417,500;3,051;0,680;-35,209;2,900;9,716;5,619;37,889;5,299;6,696;-2,753;0,000;39,800;40,800;9,707;2,931;18,404;15,685;18,268;17,423;-3,155;26,598;0,000;264,240;Inf;271,000;265,000;17,104;2,739;17,294;24,481
8418,000;2,794;0,707;-34,601;2,945;9,619;5,619;37,889;5,299;6,696;-2,753;0,000;39,800;40,800;9,857;2,923;18,392;15,866;18,231;17,275;-3,155;26,598;0,000;264,240;Inf;271,000;265,000;17,445;2,744;17,272;24,454
8418,500;2,794;0,707;-34,601;2,945;9,619;5,619;37,889;5,299;6,696;-2,753;0,000;39,800;40,800;9,857;2,923;18,439;15,286;18,199;17,096;-3,155;26,598;0,000;264,240;Inf;271,000;265,000;17,441;2,745;17,249;24,366
8419,000;2,794;0,707;-34,601;2,945;9,619;5,619;37,889;5,299;6,696;-2,753;0,000;39,800;40,800;9,857;2,923;18,401;15,631;18,184;17,234;-3,155;26,598;0,000;264,240;Inf;271,000;265,000;17,255;2,745;17,257;24,354
8419,500;2,794;0,707;-34,601;2,945;9,619;5,619;37,889;5,299;6,696;-2,753;0,000;39,800;40,800;9,857;2,923;18,261;15,912;18,165;17,240;-3,155;26,598;0,000;262,640;Inf;271,000;265,000;17,363;2,746;17,400;24,289
8420,000;2,794;0,707;-34,601;2,945;9,619;5,652;37,910;5,296;6,720;-2,757;0,000;39,778;40,770;9,857;2,923;18,457;14,972;18,159;17,144;-3,176;26,589;0,000;262,640;Inf;272,000;265,000;17,394;2,747;17,219;24,257
8420,500;2,794;0,707;-34,601;2,945;9,619;5,652;37,910;5,296;6,720;-2,757;0,000;39,800;40,800;9,857;2,923;18,357;15,841;18,232;17,255;-3,176;26,589;0,000;262,940;Inf;272,000;265,000;17,183;2,748;17,296;24,263
8421,000;2,794;0,707;-34,601;2,945;9,619;5,652;37,910;5,296;6,720;-2,757;0,000;39,800;40,800;9,857;2,923;18,339;15,709;18,132;17,194;-3,176;26,589;0,000;262,940;Inf;273,000;265,000;17,421;2,749;17,279;24,290
8421,500;2,083;0,547;-33,796;2,993;9,632;5,652;37,910;5,296;6,720;-2,757;0,000;39,800;40,800;9,853;2,736;18,320;15,636;18,161;17,145;-3,176;26,589;0,000;262,540;Inf;273,000;265,000;17,343;2,749;17,355;24,324
8422,000;2,083;0,547;-33,796;2,993;9,632;5,652;37,910;5,296;6,720;-2,757;0,000;39,800;40,800;9,853;2,736;18,414;15,389;18,163;17,288;-3,176;26,589;0,000;262,540;Inf;274,000;265,000;17,315;2,738;17,320;24,346
8422,500;2,083;0,547;-33,796;2,993;9,632;5,652;37,910;5,296;6,720;-2,757;0,000;39,800;40,800;9,853;2,736;18,341;15,858;18,167;17,289;-3,176;26,589;0,000;264,440;Inf;274,000;265,000;17,314;2,728;17,312;24,365
8423,000;2,083;0,547;-33,796;2,993;9,632;5,652;37,910;5,296;6,720;-2,757;0,000;39,800;40,800;9,853;2,736;18,359;16,029;18,233;17,300;-3,176;26,589;0,000;264,440;Inf;274,000;265,000;17,414;2,717;17,415;24,399
8423,500;2,083;0,547;-33,796;2,993;9,632;5,639;37,914;5,301;6,743;-2,753;0,000;39,788;40,822;9,853;2,736;18,372;15,626;18,177;17,262;-3,169;26,579;0,000;263,940;Inf;274,000;265,000;17,480;2,707;17,427;24,408
8424,000;2,083;0,547;-33,796;2,993;9,632;5,639;37,914;5,301;6,743;-2,753;0,000;39,800;40,800;9,853;2,736;18,462;15,672;18,227;17,218;-3,169;26,579;0,000;263,940;Inf;275,000;265,000;17,359;2,696;17,464;24,438
8424,500;2,625;0,699;-33,867;2,991;9,618;5,639;37,914;5,301;6,743;-2,753;0,000;39,800;40,800;9,808;2,740;18,434;15,837;18,245;17,420;-3,169;26,579;0,000;264,040;Inf;275,000;265,000;17,395;2,686;17,217;24,443
8425,000;2,625;0,699;-33,867;2,991;9,618;5,639;37,914;5,301;6,743;-2,753;0,000;39,800;40,800;9,808;2,740;18,458;15,615;18,255;17,275;-3,169;26,579;0,000;264,040;Inf;275,000;265,000;17,484;2,685;17,278;24,449
8425,500;2,625;0,699;-33,867;2,991;9,618;5,639;37,914;5,301;6,743;-2,753;0,000;39,800;40,800;9,808;2,740;18,504;15,592;18,294;17,334;-3,169;26,579;0,000;264,140;Inf;275,000;265,000;17,401;2,684;17,317;24,445
8426,000;2,625;0,699;-33,867;2,991;9,618;5,639;37,914;5,301;6,743;-2,753;0,000;39,800;40,800;9,808;2,740;18,534;15,288;18,261;17,333;-3,169;26,579;0,000;264,140;Inf;275,000;265,000;17,431;2,683;17,359;24,453
8426,500;2,625;0,699;-33,867;2,991;9,618;5,598;37,923;5,298;6,768;-2,766;0,000;39,806;40,830;9,808;2,740;18,395;15,619;18,252;17,203;-3,170;26,591;0,000;265,940;Inf;275,000;265,000;17,354;2,682;17,310;24,439
8427,000;2,625;0,699;-33,867;2,991;9,618;5,598;37,923;5,298;6,768;-2,766;0,000;39,800;40,800;9,808;2,740;18,413;15,501;18,223;17,165;-3,170;26,591;0,000;265,940;Inf;275,000;265,000;17,367;2,682;17,461;24,413
8427,500;2,625;0,699;-33,867;2,991;9,618;5,598;37,923;5,298;6,768;-2,766;0,000;39,800;40,800;9,808;2,740;18,402;15,268;18,154;17,195;-3,170;26,591;0,000;265,940;Inf;275,000;265,000;17,325;2,681;17,284;24,393
8428,000;2,690;0,693;-34,230;2,929;9,631;5,598;37,923;5,298;6,768;-2,766;0,000;39,800;40,800;9,835;2,977;18,369;15,694;18,233;17,191;-3,170;26,591;0,000;265,940;Inf;275,000;265,000;17,255;2,680;17,387;24,391
8428,500;2,690;0,693;-34,230;2,929;9,631;5,598;37,923;5,298;6,768;-2,766;0,000;39,800;40,800;9,835;2,977;18,357;15,319;18,136;17,092;-3,170;26,591;0,000;266,540;Inf;275,000;265,000;17,372;2,680;17,231;24,383
8429,000;2,690;0,693;-34,230;2,929;9,631;5,598;37,923;5,298;6,768;-2,766;0,000;39,800;40,800;9,835;2,977;18,442;15,667;18,287;17,435;-3,170;26,591;0,000;266,540;Inf;274,000;265,000;17,226;2,680;17,364;24,403
8429,500;2,690;0,693;-34,230;2,929;9,631;5,598;37,923;5,298;6,768;-2,766;0,000;39,800;40,800;9,835;2,977;18,421;16,292;18,342;17,435;-3,170;26,591;0,000;266,040;Inf;274,000;265,000;17,458;2,680;17,527;24,370
8430,000;2,690;0,693;-34,230;2,929;9,631;5,610;37,931;5,317;6,776;-2,757;0,000;39,820;40,867;9,835;2,977;18,532;15,261;18,257;17,179;-3,175;26,583;0,000;266,040;Inf;273,000;265,000;17,622;2,680;17,335;24,373
8430,500;2,690;0,693;-34,230;2,929;9,631;5,610;37,931;5,317;6,776;-2,757;0,000;39,800;40,900;9,835;2,977;18,510;15,722;18,260;17,321;-3,175;26,583;0,000;265,840;Inf;273,000;265,000;17,307;2,681;17,357;24,393
8431,000;2,363;0,612;-34,871;2,981;9,747;5,610;37,931;5,317;6,776;-2,757;0,000;39,800;40,900;9,701;2,813;18,374;16,070;18,271;17,297;-3,175;26,583;0,000;265,840;Inf;273,000;265,000;17,453;2,681;17,295;24,412
8431,500;2,363;0,612;-34,871;2,981;9,747;5,610;37,931;5,317;6,776;-2,757;0,000;39,800;40,900;9,701;2,813;18,485;15,192;18,188;17,257;-3,175;26,583;0,000;265,740;Inf;273,000;265,000;17,503;2,675;17,278;24,376
8432,000;2,363;0,612;-34,871;2,981;9,747;5,610;37,931;5,317;6,776;-2,757;0,000;39,800;40,900;9,701;2,813;18,387;15,818;18,231;17,237;-3,175;26,583;0,000;265,740;Inf;273,000;265,000;17,281;2,670;17,358;24,339
8432,500;2,363;0,612;-34,871;2,981;9,747;5,610;37,931;5,317;6,776;-2,757;0,000;39,800;40,900;9,701;2,813;18,385;15,524;18,189;17,205;-3,175;26,583;0,000;263,740;Inf;273,000;265,000;17,418;2,665;17,459;24,335
8433,000;2,363;0,612;-34,871;2,981;9,747;5,595;37,948;5,305;6,800;-2,754;0,000;39,826;40,914;9,701;2,813;18,403;15,097;18,126;17,130;-3,168;26,591;0,000;263,740;Inf;274,000;265,000;17,326;2,660;17,285;24,398
8433,500;2,363;0,612;-34,871;2,981;9,747;5,595;37,948;5,305;6,800;-2,754;0,000;39,800;40,900;9,701;2,813;18,303;15,833;18,210;17,182;-3,168;26,591;0,000;264,540;Inf;274,000;265,000;17,189;2,655;17,488;24,426
8434,000;2,363;0,612;-34,871;2,981;9,747;5,595;37,948;5,305;6,800;-2,754;0,000;39,800;40,900;9,701;2,813;18,368;15,612;18,191;17,211;-3,168;26,591;0,000;264,540;Inf;274,000;265,000;17,382;2,651;17,482;24,455
8434,500;3,263;0,744;-35,209;2,941;9,709;5,595;37,948;5,305;6,800;-2,754;0,000;39,800;40,900;9,710;2,965;18,485;15,223;18,161;17,129;-3,168;26,591;0,000;264,540;Inf;274,000;265,000;17,346;2,646;17,262;24,492
8435,000;3,263;0,744;-35,209;2,941;9,709;5,595;37,948;5,305;6,800;-2,754;0,000;39,800;40,900;9,710;2,965;18,288;15,581;18,135;17,146;-3,168;26,591;0,000;264,540;Inf;274,000;265,000;17,249;2,656;17,494;24,461
8435,500;3,263;0,744;-35,209;2,941;9,709;5,595;37,948;5,305;6,800;-2,754;0,000;39,800;40,900;9,710;2,965;18,597;16,594;18,413;17,706;-3,168;26,591;0,000;265,140;Inf;274,000;265,000;17,288;2,666;17,679;24,497
8436,000;3,263;0,744;-35,209;2,941;9,709;5,595;37,948;5,305;6,800;-2,754;0,000;39,800;40,900;9,710;2,965;18,524;15,669;18,310;17,423;-3,168;26,591;0,000;265,140;Inf;274,000;265,000;17,828;2,676;17,440;24,525
8436,500;3,263;0,744;-35,209;2,941;9,709;5,626;37,912;5,313;6,768;-2,761;0,000;39,848;40,899;9,710;2,965;18,602;16,085;18,436;17,530;-3,179;26,582;0,000;264,540;Inf;274,000;265,000;17,481;2,685;17,551;24,516
8437,000;3,263;0,744;-35,209;2,941;9,709;5,626;37,912;5,313;6,768;-2,761;0,000;39,800;40,900;9,710;2,965;18,634;15,929;18,451;17,551;-3,179;26,582;0,000;264,540;Inf;274,000;265,000;17,663;2,695;17,713;24,523
8437,500;3,032;0,729;-35,209;2,906;9,767;5,626;37,912;5,313;6,768;-2,761;0,000;39,800;40,900;9,605;2,994;18,645;16,117;18,451;17,604;-3,179;26,582;0,000;265,640;Inf;274,000;265,000;17,641;2,704;17,576;24,544
8438,000;3,032;0,729;-35,209;2,906;9,767;5,626;37,912;5,313;6,768;-2,761;0,000;39,800;40,900;9,605;2,994;18,676;15,652;18,458;17,406;-3,179;26,582;0,000;265,640;Inf;274,000;265,000;17,704;2,710;17,606;24,553
8438,500;3,032;0,729;-35,209;2,906;9,767;5,626;37,912;5,313;6,768;-2,761;0,000;39,800;40,900;9,605;2,994;18,711;15,492;18,393;17,441;-3,179;26,582;0,000;264,440;Inf;274,000;265,000;17,548;2,715;17,427;24,618
8439,000;3,032;0,729;-35,209;2,906;9,767;5,626;37,912;5,313;6,768;-2,761;0,000;39,800;40,900;9,605;2,994;18,590;15,473;18,357;17,359;-3,179;26,582;0,000;264,440;Inf;274,000;265,000;17,509;2,720;17,479;24,636
8439,500;3,032;0,729;-35,209;2,906;9,767;5,597;37,945;5,303;6,809;-2,760;0,000;39,863;40,991;9,605;2,994;18,649;16,286;18,457;17,642;-3,180;26,582;0,000;264,740;Inf;274,000;265,000;17,445;2,725;17,607;24,636
8440,000;3,032;0,729;-35,209;2,906;9,767;5,597;37,945;5,303;6,809;-2,760;0,000;39,900;41,000;9,605;2,994;18,579;15,971;18,422;17,457;-3,180;26,582;0,000;264,740;Inf;274,000;265,000;17,758;2,730;17,633;24,647
8440,500;2,863;0,683;-35,209;2,925;9,711;5,597;37,945;5,303;6,809;-2,760;0,000;39,900;41,000;9,645;2,802;18,686;15,573;18,389;17,451;-3,180;26,582;0,000;263,740;Inf;274,000;265,000;17,607;2,735;17,679;24,644
8441,000;2,863;0,683;-35,209;2,925;9,711;5,597;37,945;5,303;6,809;-2,760;0,000;39,900;41,000;9,645;2,802;18,639;16,035;18,394;17,526;-3,180;26,582;0,000;263,740;Inf;275,000;265,000;17,525;2,737;17,628;24,658
8441,500;2,863;0,683;-35,209;2,925;9,711;5,597;37,945;5,303;6,809;-2,760;0,000;39,900;41,000;9,645;2,802;18,551;16,324;18,408;17,507;-3,180;26,582;0,000;264,840;Inf;275,000;265,000;17,648;2,739;17,785;24,672
8442,000;2,863;0,683;-35,209;2,925;9,711;5,597;37,945;5,303;6,809;-2,760;0,000;39,900;41,000;9,645;2,802;18,594;16,322;18,483;17,564;-3,180;26,582;0,000;264,840;Inf;275,000;265,000;17,698;2,741;17,509;24,696
8442,500;2,863;0,683;-35,209;2,925;9,711;5,597;37,945;5,303;6,809;-2,760;0,000;39,900;41,000;9,645;2,802;18,581;15,619;18,340;17,363;-3,180;26,582;0,000;263,940;Inf;275,000;265,000;17,741;2,743;17,615;24,727
8443,000;2,863;0,683;-35,209;2,925;9,711;5,569;37,939;5,300;6,825;-2,778;0,000;39,858;41,018;9,645;2,802;18,613;15,386;18,332;17,236;-3,180;26,564;0,000;263,940;Inf;276,000;265,000;17,476;2,745;17,598;24,738
8443,500;2,863;0,683;-35,209;2,925;9,711;5,569;37,939;5,300;6,825;-2,778;0,000;39,900;41,000;9,645;2,802;18,558;15,199;18,244;17,242;-3,180;26,564;0,000;264,440;Inf;276,000;265,000;17,391;2,747;17,517;24,710
8444,000;2,009;0,536;-33,782;2,977;9,581;5,569;37,939;5,300;6,825;-2,778;0,000;39,900;41,000;9,952;2,993;18,426;14,918;18,163;17,073;-3,180;26,564;0,000;264,440;Inf;276,000;265,000;17,310;2,749;17,418;24,703
8444,500;2,009;0,536;-33,782;2,977;9,581;5,569;37,939;5,300;6,825;-2,778;0,000;39,900;41,000;9,952;2,993;18,430;15,792;18,269;17,252;-3,180;26,564;0,000;264,140;Inf;276,000;265,000;17,145;2,737;17,433;24,742
8445,000;2,009;0,536;-33,782;2,977;9,581;5,569;37,939;5,300;6,825;-2,778;0,000;39,900;41,000;9,952;2,993;18,394;15,813;18,274;17,240;-3,180;26,564;0,000;264,140;Inf;276,000;265,000;17,436;2,725;17,661;24,773
8445,500;2,009;0,536;-33,782;2,977;9,581;5,569;37,939;5,300;6,825;-2,778;0,000;39,900;41,000;9,952;2,993;18,503;15,071;18,191;17,114;-3,180;26,564;0,000;267,040;Inf;276,000;265,000;17,430;2,713;17,442;24,833
8446,000;2,009;0,536;-33,782;2,977;9,581;5,586;37,978;5,311;6,855;-2,765;0,000;39,874;41,005;9,952;2,993;18,442;15,984;18,294;17,294;-3,181;26,572;0,000;267,040;Inf;275,000;265,000;17,220;2,702;17,825;24,874
8446,500;2,009;0,536;-33,782;2,977;9,581;5,586;37,978;5,311;6,855;-2,765;0,000;39,900;41,000;9,952;2,993;18,635;15,363;18,357;17,458;-3,181;26,572;0,000;265,840;Inf;275,000;265,000;17,503;2,690;17,465;24,885
8447,000;2,899;0,760;-33,978;3,000;9,728;5,586;37,978;5,311;6,855;-2,765;0,000;39,900;41,000;9,768;2,867;18,560;16,435;18,441;17,648;-3,181;26,572;0,000;265,840;Inf;275,000;265,000;17,453;2,679;17,617;24,874
8447,500;2,899;0,760;-33,978;3,000;9,728;5,586;37,978;5,311;6,855;-2,765;0,000;39,900;41,000;9,768;2,867;18,582;15,754;18,413;17,561;-3,181;26,572;0,000;266,640;Inf;275,000;265,000;17,771;2,683;17,490;24,858
8448,000;2,899;0,760;-33,978;3,000;9,728;5,586;37,978;5,311;6,855;-2,765;0,000;39,900;41,000;9,768;2,867;18,768;16,349;18,568;17,694;-3,181;26,572;0,000;266,640;Inf;274,000;265,000;17,577;2,686;17,772;24,839
8448,500;2,899;0,760;-33,978;3,000;9,728;5,586;37,978;5,311;6,855;-2,765;0,000;39,900;41,000;9,768;2,867;18,846;16,371;18,650;17,920;-3,181;26,572;0,000;264,040;Inf;274,000;265,000;17,845;2,690;17,873;24,827
8449,000;2,899;0,760;-33,978;3,000;9,728;5,645;37,893;5,299;6,801;-2,772;0,000;39,886;41,046;9,768;2,867;18,807;15,894;18,586;17,640;-3,178;26,571;0,000;264,040;Inf;274,000;265,000;17,947;2,693;17,825;24,881
8449,500;2,899;0,760;-33,978;3,000;9,728;5,645;37,893;5,299;6,801;-2,772;0,000;39,900;41,000;9,768;2,867;18,704;16,125;18,560;17,535;-3,178;26,571;0,000;265,540;Inf;274,000;265,000;17,732;2,697;17,844;24,910
8450,000;2,899;0,760;-33,978;3,000;9,728;5,645;37,893;5,299;6,801;-2,772;0,000;39,900;41,000;9,768;2,867;18,742;15,866;18,448;17,633;-3,178;26,571;0,000;265,540;Inf;274,000;265,000;17,731;2,700;17,775;24,907
8450,500;2,978;0,769;-34,865;2,879;9,702;5,645;37,893;5,299;6,801;-2,772;0,000;39,900;41,000;9,800;3,056;18,647;16,097;18,460;17,550;-3,178;26,571;0,000;264,240;Inf;274,000;265,000;17,672;2,703;17,819;24,930
8451,000;2,978;0,769;-34,865;2,879;9,702;5,645;37,893;5,299;6,801;-2,772;0,000;39,900;41,000;9,800;3,056;18,684;15,750;18,441;17,404;-3,178;26,571;0,000;264,240;Inf;274,000;265,000;17,688;2,708;17,786;24,949
8451,500;2,978;0,769;-34,865;2,879;9,702;5,645;37,893;5,299;6,801;-2,772;0,000;39,900;41,000;9,800;3,056;18,690;15,408;18,394;17,351;-3,178;26,571;0,000;264,840;Inf;274,000;265,000;17,570;2,712;17,723;24,947
8452,000;2,978;0,769;-34,865;2,879;9,702;5,645;37,893;5,299;6,801;-2,772;0,000;39,900;41,000;9,800;3,056;18,666;15,568;18,401;17,472;-3,178;26,571;0,000;264,840;Inf;274,000;265,000;17,461;2,716;17,693;24,949
8452,500;2,978;0,769;-34,865;2,879;9,702;5,632;37,953;5,326;6,853;-2,775;0,000;39,892;41,015;9,800;3,056;18,598;15,578;18,376;17,373;-3,187;26,562;0,000;262,740;Inf;274,000;265,000;17,527;2,721;17,778;24,876
8453,000;2,978;0,769;-34,865;2,879;9,702;5,632;37,953;5,326;6,853;-2,775;0,000;39,900;41,000;9,800;3,056;18,663;16,567;18,534;17,645;-3,187;26,562;0,000;262,740;Inf;275,000;265,000;17,481;2,725;17,825;24,903
8453,500;2,518;0,673;-33,904;2,998;9,622;5,632;37,953;5,326;6,853;-2,775;0,000;39,900;41,000;9,803;2,815;18,674;15,615;18,384;17,351;-3,187;26,562;0,000;265,740;Inf;275,000;265,000;17,852;2,729;17,744;24,909
8454,000;2,518;0,673;-33,904;2,998;9,622;5,632;37,953;5,326;6,853;-2,775;0,000;39,900;41,000;9,803;2,815;18,575;16,004;18,433;17,483;-3,187;26,562;0,000;265,740;Inf;275,000;265,000;17,506;2,726;17,705;24,956
8454,500;2,518;0,673;-33,904;2,998;9,622;5,632;37,953;5,326;6,853;-2,775;0,000;39,900;41,000;9,803;2,815;18,807;15,702;18,468;17,623;-3,187;26,562;0,000;264,140;Inf;275,000;265,000;17,624;2,722;17,767;25,020
8455,000;2,518;0,673;-33,904;2,998;9,622;5,632;37,953;5,326;6,853;-2,775;0,000;39,900;41,000;9,803;2,815;18,724;16,570;18,567;17,727;-3,187;26,562;0,000;264,140;Inf;275,000;265,000;17,650;2,719;17,856;25,015
