t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8455,500;2,518;0,673;-33,904;2,998;9,622;5,631;37,935;5,318;6,858;-2,775;0,000;39,904;41,023;9,803;2,815;18,773;15,994;18,536;17,529;-3,182;26,574;0,000;266,740;Inf;275,000;265,000;17,897;2,716;17,881;24,997
8456,000;2,518;0,673;-33,904;2,998;9,622;5,631;37,935;5,318;6,858;-2,775;0,000;39,900;41,000;9,803;2,815;18,761;15,611;18,454;17,515;-3,182;26,574;0,000;266,740;Inf;274,000;265,000;17,708;2,712;17,783;24,883
8456,500;2,518;0,673;-33,904;2,998;9,622;5,631;37,935;5,318;6,858;-2,775;0,000;39,900;41,000;9,803;2,815;18,730;16,323;18,561;17,860;-3,182;26,574;0,000;265,540;Inf;274,000;265,000;17,585;2,709;17,768;24,873
8457,000;2,259;0,584;-34,649;3,005;9,711;5,631;37,935;5,318;6,858;-2,775;0,000;39,900;41,000;9,719;2,805;18,925;16,435;18,780;17,844;-3,182;26,574;0,000;265,540;Inf;274,000;265,000;17,868;2,699;17,916;24,882
8457,500;2,259;0,584;-34,649;3,005;9,711;5,631;37,935;5,318;6,858;-2,775;0,000;39,900;41,000;9,719;2,805;18,809;15,655;18,643;17,633;-3,182;26,574;0,000;266,840;Inf;274,000;265,000;17,996;2,699;17,733;24,877
8458,000;2,259;0,584;-34,649;3,005;9,711;5,631;37,935;5,318;6,858;-2,775;0,000;39,900;41,000;9,719;2,805;18,928;16,442;18,795;17,886;-3,182;26,574;0,000;266,840;Inf;273,000;265,000;17,685;2,692;17,803;24,866
8458,500;2,259;0,584;-34,649;3,005;9,711;5,631;37,935;5,318;6,858;-2,775;0,000;39,900;41,000;9,719;2,805;18,931;16,549;18,777;17,974;-3,182;26,574;0,000;264,640;Inf;273,000;265,000;18,013;2,684;17,867;24,896
8459,000;2,259;0,584;-34,649;3,005;9,711;5,593;37,936;5,344;6,885;-2,774;0,000;39,911;41,068;9,719;2,805;19,128;16,012;18,840;18,014;-3,176;26,577;0,000;264,640;Inf;273,000;265,000;18,058;2,677;17,856;24,998
8459,500;2,259;0,584;-34,649;3,005;9,711;5,593;37,936;5,344;6,885;-2,774;0,000;39,900;41,100;9,719;2,805;19,006;16,045;18,773;17,854;-3,176;26,577;0,000;265,140;Inf;273,000;265,000;17,998;2,671;17,771;25,128
8460,000;2,777;0,636;-35,209;2,914;9,674;5,593;37,936;5,344;6,885;-2,774;0,000;39,900;41,100;9,676;2,926;18,839;15,676;18,624;17,626;-3,176;26,577;0,000;265,140;Inf;273,000;265,000;17,920;2,664;18,000;25,172
8460,500;2,777;0,636;-35,209;2,914;9,674;5,593;37,936;5,344;6,885;-2,774;0,000;39,900;41,100;9,676;2,926;18,837;16,551;18,723;17,740;-3,176;26,577;0,000;263,440;Inf;273,000;265,000;17,691;2,666;18,089;25,277
8461,000;2,777;0,636;-35,209;2,914;9,674;5,593;37,936;5,344;6,885;-2,774;0,000;39,900;41,100;9,676;2,926;18,936;16,109;18,718;17,772;-3,176;26,577;0,000;263,440;Inf;274,000;265,000;17,963;2,668;18,077;25,371
8461,500;2,777;0,636;-35,209;2,914;9,674;5,593;37,936;5,344;6,885;-2,774;0,000;39,900;41,100;9,676;2,926;18,836;16,245;18,726;17,709;-3,176;26,577;0,000;265,440;Inf;274,000;265,000;17,884;2,669;17,988;25,379
8462,000;2,777;0,636;-35,209;2,914;9,674;5,590;37,950;5,323;6,906;-2,774;0,000;39,908;41,074;9,676;2,926;19,046;16,198;18,774;17,863;-3,176;26,562;0,000;265,440;Inf;274,000;265,000;17,879;2,671;17,990;25,360
8462,500;2,777;0,636;-35,209;2,914;9,674;5,590;37,950;5,323;6,906;-2,774;0,000;39,900;41,100;9,676;2,926;19,098;17,061;18,907;18,134;-3,176;26,562;0,000;262,640;Inf;274,000;265,000;17,970;2,673;18,215;25,373
8463,000;2,777;0,636;-35,209;2,914;9,674;5,590;37,950;5,323;6,906;-2,774;0,000;39,900;41,100;9,676;2,926;18,960;16,179;18,758;17,843;-3,176;26,562;0,000;262,640;Inf;275,000;265,000;18,300;2,675;18,030;25,396
8463,500;2,379;0,637;-33,706;2,972;9,648;5,590;37,950;5,323;6,906;-2,774;0,000;39,900;41,100;9,898;2,841;18,985;16,315;18,795;17,801;-3,176;26,562;0,000;264,740;Inf;275,000;265,000;17,935;2,676;17,981;25,440
8464,000;2,379;0,637;-33,706;2,972;9,648;5,590;37,950;5,323;6,906;-2,774;0,000;39,900;41,100;9,898;2,841;18,889;16,615;18,827;17,980;-3,176;26,562;0,000;264,740;Inf;275,000;265,000;17,974;2,671;17,980;25,466
8464,500;2,379;0,637;-33,706;2,972;9,648;5,590;37,950;5,323;6,906;-2,774;0,000;39,900;41,100;9,898;2,841;19,040;16,616;18,907;18,022;-3,176;26,562;0,000;262,940;Inf;275,000;265,000;18,078;2,667;18,032;25,424
8465,000;2,379;0,637;-33,706;2,972;9,648;5,590;37,950;5,323;6,906;-2,774;0,000;39,900;41,100;9,898;2,841;19,044;16,020;18,833;17,761;-3,176;26,562;0,000;262,940;Inf;276,000;265,000;18,146;2,662;18,000;25,443
8465,500;2,379;0,637;-33,706;2,972;9,648;5,628;37,934;5,323;6,913;-2,774;0,000;39,913;41,003;9,898;2,841;18,819;16,214;18,742;17,635;-3,186;26,574;0,000;265,540;Inf;276,000;265,000;17,915;2,657;17,982;25,441
8466,000;2,379;0,637;-33,706;2,972;9,648;5,628;37,934;5,323;6,913;-2,774;0,000;39,900;41,000;9,898;2,841;18,831;16,292;18,713;17,703;-3,186;26,574;0,000;265,540;Inf;276,000;265,000;17,852;2,653;18,043;25,453
8466,500;2,889;0,665;-35,209;2,837;9,717;5,628;37,934;5,323;6,913;-2,774;0,000;39,900;41,000;9,695;3,041;18,857;16,276;18,677;17,712;-3,186;26,574;0,000;262,840;Inf;276,000;265,000;17,885;2,648;18,138;25,433
8467,000;2,889;0,665;-35,209;2,837;9,717;5,628;37,934;5,323;6,913;-2,774;0,000;39,900;41,000;9,695;3,041;18,752;16,074;18,588;17,606;-3,186;26,574;0,000;262,840;Inf;277,000;265,000;17,881;2,652;17,826;25,478
8467,500;2,889;0,665;-35,209;2,837;9,717;5,628;37,934;5,323;6,913;-2,774;0,000;39,900;41,000;9,695;3,041;18,814;15,707;18,608;17,580;-3,186;26,574;0,000;267,240;Inf;277,000;265,000;17,755;2,656;17,876;25,465
8468,000;2,889;0,665;-35,209;2,837;9,717;5,628;37,934;5,323;6,913;-2,774;0,000;39,900;41,000;9,695;3,041;18,889;16,397;18,773;17,819;-3,186;26,574;0,000;267,240;Inf;276,000;265,000;17,677;2,660;18,077;25,446
8468,500;2,889;0,665;-35,209;2,837;9,717;5,664;37,969;5,335;6,940;-2,778;0,000;39,912;41,066;9,695;3,041;19,005;16,089;18,714;17,858;-3,190;26,563;0,000;266,240;Inf;276,000;265,000;17,970;2,663;17,952;25,453
8469,000;2,889;0,665;-35,209;2,837;9,717;5,664;37,969;5,335;6,940;-2,778;0,000;39,900;41,100;9,695;3,041;18,891;16,534;18,746;17,776;-3,190;26,563;0,000;266,240;Inf;275,000;265,000;17,916;2,667;18,128;25,445
8469,500;2,527;0,670;-33,495;2,977;9,597;5,664;37,969;5,335;6,940;-2,778;0,000;39,900;41,100;9,952;2,875;18,879;15,797;18,650;17,544;-3,190;26,563;0,000;266,840;Inf;275,000;265,000;17,986;2,671;17,888;25,457
8470,000;2,527;0,670;-33,495;2,977;9,597;5,664;37,969;5,335;6,940;-2,778;0,000;39,900;41,100;9,952;2,875;18,901;15,720;18,600;17,629;-3,190;26,563;0,000;266,840;Inf;274,000;265,000;17,717;2,668;17,966;25,426
8470,500;2,527;0,670;-33,495;2,977;9,597;5,664;37,969;5,335;6,940;-2,778;0,000;39,900;41,100;9,952;2,875;18,866;15,656;18,554;17,626;-3,190;26,563;0,000;266,240;Inf;274,000;265,000;17,713;2,666;17,944;25,484
8471,000;2,527;0,670;-33,495;2,977;9,597;5,664;37,969;5,335;6,940;-2,778;0,000;39,900;41,100;9,952;2,875;18,823;16,083;18,596;17,773;-3,190;26,563;0,000;266,240;Inf;273,000;265,000;17,675;2,664;17,944;25,419
8471,500;2,527;0,670;-33,495;2,977;9,597;5,664;37,969;5,335;6,940;-2,778;0,000;39,900;41,100;9,952;2,875;18,912;17,050;18,799;18,008;-3,190;26,563;0,000;266,140;Inf;273,000;265,000;17,819;2,662;18,184;25,389
8472,000;2,527;0,670;-33,495;2,977;9,597;5,637;37,971;5,309;6,942;-2,773;0,000;39,905;41,048;9,952;2,875;18,928;16,682;18,825;18,027;-3,189;26,564;0,000;266,140;Inf;272,000;265,000;18,192;2,659;18,310;25,373
8472,500;2,527;0,670;-33,495;2,977;9,597;5,637;37,971;5,309;6,942;-2,773;0,000;39,900;41,000;9,952;2,875;19,151;15,999;18,804;17,988;-3,189;26,564;0,000;264,640;Inf;272,000;265,000;18,116;2,657;18,096;25,318
8473,000;2,809;0,754;-34,051;2,907;9,637;5,637;37,971;5,309;6,942;-2,773;0,000;39,900;41,000;9,766;2,775;19,034;16,670;18,836;17,982;-3,189;26,564;0,000;264,640;Inf;272,000;265,000;17,986;2,655;18,119;25,280
8473,500;2,809;0,754;-34,051;2,907;9,637;5,637;37,971;5,309;6,942;-2,773;0,000;39,900;41,000;9,766;2,775;19,059;16,468;18,855;18,085;-3,189;26,564;0,000;265,240;Inf;272,000;265,000;18,131;2,658;18,269;25,170
8474,000;2,809;0,754;-34,051;2,907;9,637;5,637;37,971;5,309;6,942;-2,773;0,000;39,900;41,000;9,766;2,775;19,189;16,416;18,924;18,119;-3,189;26,564;0,000;265,240;Inf;272,000;265,000;18,117;2,660;18,266;24,943
8474,500;2,809;0,754;-34,051;2,907;9,637;5,637;37,971;5,309;6,942;-2,773;0,000;39,900;41,000;9,766;2,775;19,094;16,824;18,967;18,114;-3,189;26,564;0,000;261,840;Inf;272,000;265,000;18,162;2,663;18,072;24,887
8475,000;2,809;0,754;-34,051;2,907;9,637;5,668;37,919;5,323;6,936;-2,773;0,000;39,901;40,965;9,766;2,775;19,082;16,379;18,917;17,934;-3,197;26,563;0,000;261,840;Inf;273,000;265,000;18,250;2,665;18,123;24,861
8475,500;2,809;0,754;-34,051;2,907;9,637;5,668;37,919;5,323;6,936;-2,773;0,000;39,900;41,000;9,766;2,775;19,109;16,459;18,904;17,985;-3,197;26,563;0,000;263,040;Inf;273,000;265,000;18,078;2,667;18,333;24,847
8476,000;2,255;0,592;-34,152;2,972;9,739;5,668;37,919;5,323;6,936;-2,773;0,000;39,900;41,000;9,791;2,829;19,119;16,342;18,854;18,012;-3,197;26,563;0,000;263,040;Inf;274,000;265,000;18,114;2,670;18,103;24,883
8476,500;2,255;0,592;-34,152;2,972;9,739;5,668;37,919;5,323;6,936;-2,773;0,000;39,900;41,000;9,791;2,829;19,026;16,175;18,827;17,912;-3,197;26,563;0,000;261,440;Inf;274,000;265,000;18,082;2,663;18,107;24,873
8477,000;2,255;0,592;-34,152;2,972;9,739;5,668;37,919;5,323;6,936;-2,773;0,000;39,900;41,000;9,791;2,829;19,036;16,325;18,862;17,894;-3,197;26,563;0,000;261,440;Inf;275,000;265,000;17,985;2,656;18,158;24,866
8477,500;2,255;0,592;-34,152;2,972;9,739;5,668;37,919;5,323;6,936;-2,773;0,000;39,900;41,000;9,791;2,829;19,150;15,982;18,793;17,817;-3,197;26,563;0,000;264,240;Inf;275,000;265,000;18,029;2,650;18,143;24,877
8478,000;2,255;0,592;-34,152;2,972;9,739;5,659;37,966;5,320;6,982;-2,774;0,000;39,905;41,016;9,791;2,829;19,018;16,505;18,867;18,095;-3,173;26,563;0,000;264,240;Inf;275,000;265,000;17,936;2,643;18,122;24,848
8478,500;2,255;0,592;-34,152;2,972;9,739;5,659;37,966;5,320;6,982;-2,774;0,000;39,900;41,000;9,791;2,829;19,260;16,421;19,007;18,016;-3,173;26,563;0,000;262,340;Inf;275,000;265,000;18,121;2,637;18,245;24,830
8479,000;2,255;0,592;-34,152;2,972;9,739;5,659;37,966;5,320;6,982;-2,774;0,000;39,900;41,000;9,791;2,829;19,147;16,071;18,896;17,804;-3,173;26,563;0,000;262,340;Inf;276,000;265,000;18,176;2,631;18,240;24,797
8479,500;2,388;0,595;-35,172;2,873;9,672;5,659;37,966;5,320;6,982;-2,774;0,000;39,900;41,000;9,760;3,119;19,085;15,762;18,769;17,637;-3,173;26,563;0,000;264,540;Inf;276,000;265,000;17,979;2,624;18,136;24,787
8480,000;2,388;0,595;-35,172;2,873;9,672;5,659;37,966;5,320;6,982;-2,774;0,000;39,900;41,000;9,760;3,119;19,070;16,146;18,782;17,886;-3,173;26,563;0,000;264,540;Inf;276,000;265,000;17,813;2,621;18,249;24,760
8480,500;2,388;0,595;-35,172;2,873;9,672;5,659;37,966;5,320;6,982;-2,774;0,000;39,900;41,000;9,760;3,119;18,959;16,905;18,849;17,986;-3,173;26,563;0,000;266,740;Inf;276,000;265,000;17,971;2,617;18,245;24,703
8481,000;2,388;0,595;-35,172;2,873;9,672;5,659;37,966;5,320;6,982;-2,774;0,000;39,900;41,000;9,760;3,119;19,050;16,232;18,869;17,854;-3,173;26,563;0,000;266,740;Inf;275,000;265,000;18,175;2,613;18,250;24,662
8481,500;2,388;0,595;-35,172;2,873;9,672;5,660;37,963;5,319;6,996;-2,778;0,000;39,898;40,930;9,760;3,119;19,122;16,132;18,788;17,905;-3,186;26,567;0,000;267,440;Inf;275,000;265,000;18,001;2,609;18,199;24,634
8482,000;2,388;0,595;-35,172;2,873;9,672;5,660;37,963;5,319;6,996;-2,778;0,000;39,900;40,900;9,760;3,119;19,041;16,435;18,806;18,010;-3,186;26,567;0,000;267,440;Inf;274,000;265,000;17,987;2,606;18,202;24,608
8482,500;2,559;0,722;-32,146;2,994;9,659;5,660;37,963;5,319;6,996;-2,778;0,000;39,900;40,900;9,812;2,864;19,020;15,894;18,763;17,750;-3,186;26,567;0,000;265,740;Inf;274,000;265,000;18,073;2,602;18,201;24,630
8483,000;2,559;0,722;-32,146;2,994;9,659;5,660;37,963;5,319;6,996;-2,778;0,000;39,900;40,900;9,812;2,864;19,018;17,065;18,918;18,107;-3,186;26,567;0,000;265,740;Inf;274,000;265,000;17,857;2,601;18,211;24,632
8483,500;2,559;0,722;-32,146;2,994;9,659;5,660;37,963;5,319;6,996;-2,778;0,000;39,900;40,900;9,812;2,864;19,032;16,608;18,880;18,024;-3,186;26,567;0,000;265,540;Inf;274,000;265,000;18,277;2,601;18,404;24,680
8484,000;2,559;0,722;-32,146;2,994;9,659;5,660;37,963;5,319;6,996;-2,778;0,000;39,900;40,900;9,812;2,864;19,173;16,561;18,909;18,135;-3,186;26,567;0,000;265,540;Inf;274,000;265,000;18,136;2,600;18,289;24,693
8484,500;2,559;0,722;-32,146;2,994;9,659;5,616;37,941;5,329;6,986;-2,775;0,000;39,894;40,944;9,812;2,864;19,195;16,855;19,022;18,134;-3,184;26,565;0,000;263,740;Inf;274,000;265,000;18,195;2,599;18,354;24,821
8485,000;2,559;0,722;-32,146;2,994;9,659;5,616;37,941;5,329;6,986;-2,775;0,000;39,900;40,900;9,812;2,864;19,240;16,125;18,896;17,979;-3,184;26,565;0,000;263,740;Inf;275,000;265,000;18,302;2,599;18,286;24,834
8485,500;2,559;0,722;-32,146;2,994;9,659;5,616;37,941;5,329;6,986;-2,775;0,000;39,900;40,900;9,812;2,864;19,084;16,506;18,920;18,084;-3,184;26,565;0,000;265,040;Inf;275,000;265,000;18,060;2,598;18,320;24,813
8486,000;1,569;0,482;-33,878;2,990;9,648;5,616;37,941;5,329;6,986;-2,775;0,000;39,900;40,900;9,795;2,834;19,249;16,266;18,938;17,983;-3,184;26,565;0,000;265,040;Inf;275,000;265,000;18,148;2,597;18,416;24,812
8486,500;1,569;0,482;-33,878;2,990;9,648;5,616;37,941;5,329;6,986;-2,775;0,000;39,900;40,900;9,795;2,834;19,123;16,542;18,963;18,063;-3,184;26,565;0,000;262,640;Inf;275,000;265,000;18,109;2,581;18,212;24,760
8487,000;1,569;0,482;-33,878;2,990;9,648;5,616;37,941;5,329;6,986;-2,775;0,000;39,900;40,900;9,795;2,834;19,181;16,787;19,038;18,138;-3,184;26,565;0,000;262,640;Inf;276,000;265,000;18,173;2,564;18,338;24,737
8487,500;1,569;0,482;-33,878;2,990;9,648;5,616;37,941;5,329;6,986;-2,775;0,000;39,900;40,900;9,795;2,834;19,358;16,411;19,025;18,158;-3,184;26,565;0,000;265,940;Inf;276,000;265,000;18,286;2,548;18,447;24,740
8488,000;1,569;0,482;-33,878;2,990;9,648;5,618;37,938;5,304;7,001;-2,762;0,000;39,882;40,886;9,795;2,834;19,277;16,642;19,008;18,182;-3,183;26,559;0,000;265,940;Inf;276,000;265,000;18,238;2,532;18,313;24,680
8488,500;1,569;0,482;-33,878;2,990;9,648;5,618;37,938;5,304;7,001;-2,762;0,000;39,900;40,900;9,795;2,834;19,107;16,638;18,980;18,181;-3,183;26,559;0,000;263,740;Inf;276,000;265,000;18,278;2,516;18,303;24,634
8489,000;2,570;0,672;-34,243;2,991;9,733;5,618;37,938;5,304;7,001;-2,762;0,000;39,900;40,900;9,730;2,799;19,356;16,265;19,054;18,176;-3,183;26,559;0,000;263,740;Inf;277,000;265,000;18,227;2,500;18,434;24,647
8489,500;2,570;0,672;-34,243;2,991;9,733;5,618;37,938;5,304;7,001;-2,762;0,000;39,900;40,900;9,730;2,799;19,124;16,995;19,020;18,104;-3,183;26,559;0,000;266,440;Inf;277,000;265,000;18,213;2,501;18,553;24,636
8490,000;2,570;0,672;-34,243;2,991;9,733;5,618;37,938;5,304;7,001;-2,762;0,000;39,900;40,900;9,730;2,799;19,262;16,694;19,022;18,079;-3,183;26,559;0,000;266,440;Inf;276,000;265,000;18,311;2,503;18,585;24,664
8490,500;2,570;0,672;-34,243;2,991;9,733;5,618;37,938;5,304;7,001;-2,762;0,000;39,900;40,900;9,730;2,799;19,139;16,662;18,977;18,041;-3,183;26,559;0,000;264,940;Inf;276,000;265,000;18,264;2,504;18,361;24,627
8491,000;2,570;0,672;-34,243;2,991;9,733;5,609;37,952;5,325;7,031;-2,776;0,000;39,871;40,850;9,730;2,799;19,315;16,515;19,024;18,074;-3,182;26,555;0,000;264,940;Inf;276,000;265,000;18,205;2,505;18,420;24,605
8491,500;2,570;0,672;-34,243;2,991;9,733;5,609;37,952;5,325;7,031;-2,776;0,000;39,900;40,800;9,730;2,799;19,237;16,494;18,937;18,126;-3,182;26,555;0,000;267,040;Inf;276,000;265,000;18,232;2,506;18,414;24,570
8492,000;2,630;0,577;-35,209;2,914;9,729;5,609;37,952;5,325;7,031;-2,776;0,000;39,900;40,800;9,701;2,888;19,105;16,803;18,955;18,037;-3,182;26,555;0,000;267,040;Inf;275,000;265,000;18,198;2,507;18,515;24,628
8492,500;2,630;0,577;-35,209;2,914;9,729;5,609;37,952;5,325;7,031;-2,776;0,000;39,900;40,800;9,701;2,888;19,188;16,317;18,870;17,931;-3,182;26,555;0,000;265,040;Inf;275,000;265,000;18,225;2,509;18,344;24,643
8493,000;2,630;0,577;-35,209;2,914;9,729;5,609;37,952;5,325;7,031;-2,776;0,000;39,900;40,800;9,701;2,888;19,086;17,051;18,960;18,138;-3,182;26,555;0,000;265,040;Inf;275,000;265,000;18,077;2,511;18,494;24,642
8493,500;2,630;0,577;-35,209;2,914;9,729;5,609;37,952;5,325;7,031;-2,776;0,000;39,900;40,800;9,701;2,888;19,034;16,917;18,943;18,046;-3,182;26,555;0,000;267,340;Inf;275,000;265,000;18,309;2,513;18,503;24,659
8494,000;2,630;0,577;-35,209;2,914;9,729;5,609;37,952;5,325;7,031;-2,776;0,000;39,900;40,800;9,701;2,888;19,242;16,436;18,946;17,986;-3,182;26,555;0,000;267,340;Inf;274,000;265,000;18,235;2,515;18,449;24,731
8494,500;2,630;0,577;-35,209;2,914;9,729;5,654;37,956;5,346;7,043;-2,764;0,000;39,860;40,822;9,701;2,888;19,231;16,898;18,969;18,209;-3,185;26,557;0,000;265,140;Inf;274,000;265,000;18,152;2,517;18,555;24,778
8495,000;2,630;0,577;-35,209;2,914;9,729;5,654;37,956;5,346;7,043;-2,764;0,000;39,900;40,800;9,701;2,888;19,125;16,894;18,963;18,086;-3,185;26,557;0,000;265,140;Inf;274,000;265,000;18,327;2,518;18,540;24,840
8495,500;3,021;0,708;-35,209;2,966;9,736;5,654;37,956;5,346;7,043;-2,764;0,000;39,900;40,800;9,680;2,907;19,330;16,412;18,939;18,123;-3,185;26,557;0,000;267,340;Inf;274,000;265,000;18,267;2,520;18,604;24,919
8496,000;3,021;0,708;-35,209;2,966;9,736;5,654;37,956;5,346;7,043;-2,764;0,000;39,900;40,800;9,680;2,907;19,198;17,091;19,001;18,195;-3,185;26,557;0,000;267,340;Inf;273,000;265,000;18,201;2,529;18,663;24,917
8496,500;3,021;0,708;-35,209;2,966;9,736;5,654;37,956;5,346;7,043;-2,764;0,000;39,900;40,800;9,680;2,907;19,314;16,745;18,974;18,238;-3,185;26,557;0,000;263,140;Inf;273,000;265,000;18,371;2,537;18,617;24,962
8497,000;3,021;0,708;-35,209;2,966;9,736;5,654;37,956;5,346;7,043;-2,764;0,000;39,900;40,800;9,680;2,907;19,201;17,033;19,038;18,191;-3,185;26,557;0,000;263,140;Inf;274,000;265,000;18,318;2,545;18,731;24,998
8497,500;3,021;0,708;-35,209;2,966;9,736;5,668;37,920;5,344;7,032;-2,780;0,000;39,839;40,820;9,680;2,907;19,288;16,584;18,981;18,071;-3,186;26,551;0,000;264,940;Inf;274,000;265,000;18,366;2,552;18,710;25,012
8498,000;3,021;0,708;-35,209;2,966;9,736;5,668;37,920;5,344;7,032;-2,780;0,000;39,800;40,800;9,680;2,907;19,359;16,748;19,123;18,234;-3,186;26,551;0,000;264,940;Inf;274,000;265,000;18,231;2,560;18,663;24,992
8498,500;2,943;0,656;-35,209;2,927;9,707;5,668;37,920;5,344;7,032;-2,780;0,000;39,800;40,800;9,742;2,985;19,183;16,395;18,943;17,961;-3,186;26,551;0,000;263,140;Inf;274,000;265,000;18,366;2,568;18,474;24,998
8499,000;2,943;0,656;-35,209;2,927;9,707;5,668;37,920;5,344;7,032;-2,780;0,000;39,800;40,800;9,742;2,985;19,345;16,764;19,107;18,180;-3,186;26,551;0,000;263,140;Inf;275,000;265,000;18,120;2,574;18,676;25,013
8499,500;2,943;0,656;-35,209;2,927;9,707;5,668;37,920;5,344;7,032;-2,780;0,000;39,800;40,800;9,742;2,985;19,363;16,604;19,053;18,231;-3,186;26,551;0,000;265,740;Inf;275,000;265,000;18,349;2,580;18,650;25,017
8500,000;2,943;0,656;-35,209;2,927;9,707;5,668;37,920;5,344;7,032;-2,780;0,000;39,800;40,800;9,742;2,985;19,195;16,676;18,963;18,124;-3,186;26,551;0,000;265,740;Inf;275,000;265,000;18,313;2,586;18,612;25,043
8500,500;2,943;0,656;-35,209;2,927;9,707;5,668;37,920;5,344;7,032;-2,780;0,000;39,800;40,800;9,742;2,985;19,111;16,599;18,935;17,971;-3,186;26,551;0,000;264,240;Inf;275,000;265,000;18,239;2,592;18,517;24,997
8501,000;2,943;0,656;-35,209;2,927;9,707;5,708;37,946;5,348;7,076;-2,776;0,000;39,838;40,732;9,742;2,985;19,209;16,785;18,977;18,171;-3,181;26,553;0,000;264,240;Inf;275,000;265,000;18,154;2,597;18,801;25,016
8501,500;2,943;0,656;-35,209;2,927;9,707;5,708;37,946;5,348;7,076;-2,776;0,000;39,800;40,700;9,742;2,985;19,345;16,719;19,043;18,289;-3,181;26,553;0,000;266,240;Inf;275,000;265,000;18,285;2,603;18,568;25,003
8502,000;2,972;0,709;-35,209;2,927;9,811;5,708;37,946;5,348;7,076;-2,776;0,000;39,800;40,700;9,622;2,926;19,320;16,884;19,094;18,194;-3,181;26,553;0,000;266,240;Inf;274,000;265,000;18,349;2,609;18,644;25,054
8502,500;2,972;0,709;-35,209;2,927;9,811;5,708;37,946;5,348;7,076;-2,776;0,000;39,800;40,700;9,622;2,926;19,388;16,923;19,076;18,404;-3,181;26,553;0,000;264,740;Inf;274,000;265,000;18,373;2,615;18,786;25,211
8503,000;2,972;0,709;-35,209;2,927;9,811;5,708;37,946;5,348;7,076;-2,776;0,000;39,800;40,700;9,622;2,926;19,377;17,335;19,167;18,383;-3,181;26,553;0,000;264,740;Inf;274,000;265,000;18,448;2,620;18,844;25,225
8503,500;2,972;0,709;-35,209;2,927;9,811;5,708;37,946;5,348;7,076;-2,776;0,000;39,800;40,700;9,622;2,926;19,464;17,158;19,163;18,433;-3,181;26,553;0,000;266,840;Inf;274,000;265,000;18,566;2,626;18,794;25,257
8504,000;2,972;0,709;-35,209;2,927;9,811;5,659;37,909;5,314;7,056;-2,772;0,000;39,806;40,704;9,622;2,926;19,321;17,212;19,161;18,317;-3,189;26,535;0,000;266,840;Inf;273,000;265,000;18,555;2,632;18,856;25,220
8504,500;2,972;0,709;-35,209;2,927;9,811;5,659;37,909;5,314;7,056;-2,772;0,000;39,800;40,700;9,622;2,926;19,462;16,661;19,103;18,256;-3,189;26,535;0,000;265,740;Inf;273,000;265,000;18,503;2,637;18,855;25,190
8505,000;1,975;0,555;-33,677;2,984;9,649;5,659;37,909;5,314;7,056;-2,772;0,000;39,800;40,700;9,903;2,746;19,406;17,154;19,116;18,335;-3,189;26,535;0,000;265,740;Inf;273,000;265,000;18,371;2,643;18,827;25,206
8505,500;1,975;0,555;-33,677;2,984;9,649;5,659;37,909;5,314;7,056;-2,772;0,000;39,800;40,700;9,903;2,746;19,340;16,692;19,121;18,153;-3,189;26,535;0,000;266,740;Inf;273,000;265,000;18,503;2,632;18,740;25,223
8506,000;1,975;0,555;-33,677;2,984;9,649;5,659;37,909;5,314;7,056;-2,772;0,000;39,800;40,700;9,903;2,746;19,436;16,676;19,032;18,224;-3,189;26,535;0,000;266,740;Inf;272,000;265,000;18,326;2,621;18,783;25,277
8506,500;1,975;0,555;-33,677;2,984;9,649;5,659;37,909;5,314;7,056;-2,772;0,000;39,800;40,700;9,903;2,746;19,432;16,733;19,132;18,254;-3,189;26,535;0,000;263,940;Inf;272,000;265,000;18,342;2,611;18,740;25,268
8507,000;1,975;0,555;-33,677;2,984;9,649;5,640;37,935;5,344;7,093;-2,763;0,000;39,811;40,687;9,903;2,746;19,342;16,955;19,137;18,305;-3,178;26,538;0,000;263,940;Inf;273,000;265,000;18,388;2,600;18,691;25,291
8507,500;1,975;0,555;-33,677;2,984;9,649;5,640;37,935;5,344;7,093;-2,763;0,000;39,800;40,700;9,903;2,746;19,544;17,321;19,289;18,453;-3,178;26,538;0,000;264,540;Inf;273,000;265,000;18,435;2,590;18,982;25,251
8508,000;1,975;0,555;-33,677;2,984;9,649;5,640;37,935;5,344;7,093;-2,763;0,000;39,800;40,700;9,903;2,746;19,505;17,275;19,254;18,589;-3,178;26,538;0,000;264,540;Inf;273,000;265,000;18,652;2,580;19,056;25,260
8508,500;2,956;0,761;-34,181;2,917;9,642;5,640;37,935;5,344;7,093;-2,763;0,000;39,800;40,700;9,845;2,950;19,492;17,220;19,211;18,470;-3,178;26,538;0,000;264,040;Inf;273,000;265,000;18,656;2,570;18,875;25,262
8509,000;2,956;0,761;-34,181;2,917;9,642;5,640;37,935;5,344;7,093;-2,763;0,000;39,800;40,700;9,845;2,950;19,489;17,297;19,276;18,474;-3,178;26,538;0,000;264,040;Inf;273,000;265,000;18,598;2,576;18,953;25,290
8509,500;2,956;0,761;-34,181;2,917;9,642;5,640;37,935;5,344;7,093;-2,763;0,000;39,800;40,700;9,845;2,950;19,658;17,647;19,361;18,852;-3,178;26,538;0,000;264,540;Inf;273,000;265,000;18,634;2,582;19,076;25,339
8510,000;2,956;0,761;-34,181;2,917;9,642;5,640;37,935;5,344;7,093;-2,763;0,000;39,800;40,700;9,845;2,950;19,594;17,629;19,321;18,745;-3,178;26,538;0,000;264,540;Inf;273,000;265,000;18,879;2,589;19,081;25,316
8510,500;2,956;0,761;-34,181;2,917;9,642;5,644;37,898;5,318;7,103;-2,752;0,000;39,791;40,665;9,845;2,950;19,709;17,305;19,418;18,661;-3,162;26,544;0,000;265,140;Inf;273,000;265,000;18,822;2,595;19,200;25,277
8511,000;2,956;0,761;-34,181;2,917;9,642;5,644;37,898;5,318;7,103;-2,752;0,000;39,800;40,700;9,845;2,950;19,708;17,807;19,530;18,784;-3,162;26,544;0,000;265,140;Inf;273,000;265,000;18,773;2,601;19,215;25,262
8511,500;3,394;0,761;-35,209;2,836;9,750;5,644;37,898;5,318;7,103;-2,752;0,000;39,800;40,700;9,736;2,891;19,958;17,069;19,609;18,786;-3,162;26,544;0,000;265,440;Inf;273,000;265,000;18,957;2,606;19,061;25,227
8512,000;3,394;0,761;-35,209;2,836;9,750;5,644;37,898;5,318;7,103;-2,752;0,000;39,800;40,700;9,736;2,891;19,960;17,578;19,676;18,917;-3,162;26,544;0,000;265,440;Inf;273,000;265,000;18,856;2,619;18,994;25,174
8512,500;3,394;0,761;-35,209;2,836;9,750;5,644;37,898;5,318;7,103;-2,752;0,000;39,800;40,700;9,736;2,891;20,002;17,700;19,748;18,923;-3,162;26,544;0,000;265,140;Inf;273,000;265,000;19,033;2,632;19,108;25,132
8513,000;3,394;0,761;-35,209;2,836;9,750;5,644;37,898;5,318;7,103;-2,752;0,000;39,800;40,700;9,736;2,891;20,031;17,510;19,756;18,888;-3,162;26,544;0,000;265,140;Inf;273,000;265,000;19,093;2,644;19,163;25,101
8513,500;3,394;0,761;-35,209;2,836;9,750;5,641;37,884;5,360;7,112;-2,758;0,000;39,775;40,630;9,736;2,891;19,907;17,300;19,706;18,743;-3,165;26,540;0,000;265,540;Inf;273,000;265,000;19,046;2,657;19,013;25,055
8514,000;3,394;0,761;-35,209;2,836;9,750;5,641;37,884;5,360;7,112;-2,758;0,000;39,800;40,600;9,736;2,891;20,042;16,914;19,692;18,821;-3,165;26,540;0,000;265,540;Inf;273,000;265,000;18,914;2,669;19,040;25,106
8514,500;3,394;0,761;-35,209;2,836;9,750;5,641;37,884;5,360;7,112;-2,758;0,000;39,800;40,600;9,736;2,891;19,965;16,676;19,636;18,499;-3,165;26,540;0,000;264,940;Inf;273,000;265,000;18,867;2,681;19,003;25,156
8515,000;2,550;0,599;-35,209;2,897;9,664;5,641;37,884;5,360;7,112;-2,758;0,000;39,800;40,600;9,785;2,977;19,754;16,820;19,588;18,507;-3,165;26,540;0,000;264,940;Inf;273,000;265,000;18,694;2,692;18,923;25,124
8515,500;2,550;0,599;-35,209;2,897;9,664;5,641;37,884;5,360;7,112;-2,758;0,000;39,800;40,600;9,785;2,977;19,903;16,428;19,557;18,458;-3,165;26,540;0,000;265,240;Inf;273,000;265,000;18,667;2,690;18,833;25,042
8516,000;2,550;0,599;-35,209;2,897;9,664;5,641;37,884;5,360;7,112;-2,758;0,000;39,800;40,600;9,785;2,977;19,825;17,015;19,595;18,607;-3,165;26,540;0,000;265,240;Inf;273,000;265,000;18,587;2,688;18,895;25,036
8516,500;2,550;0,599;-35,209;2,897;9,664;5,641;37,884;5,360;7,112;-2,758;0,000;39,800;40,600;9,785;2,977;19,800;17,195;19,578;18,636;-3,165;26,540;0,000;265,340;Inf;273,000;265,000;18,760;2,686;18,923;25,019
8517,000;2,550;0,599;-35,209;2,897;9,664;5,636;37,949;5,332;7,171;-2,743;0,000;39,767;40,600;9,785;2,977;19,932;17,025;19,601;18,755;-3,175;26,532;0,000;265,340;Inf;273,000;265,000;18,802;2,683;18,962;25,018
8517,500;2,550;0,599;-35,209;2,897;9,664;5,636;37,949;5,332;7,171;-2,743;0,000;39,800;40,600;9,785;2,977;19,877;16,557;19,511;18,529;-3,175;26,532;0,000;265,540;Inf;273,000;265,000;18,828;2,681;18,927;25,010
8518,000;2,688;0,697;-33,899;2,951;9,682;5,636;37,949;5,332;7,171;-2,743;0,000;39,800;40,600;9,911;2,987;19,837;17,569;19,579;18,771;-3,175;26,532;0,000;265,540;Inf;273,000;265,000;18,619;2,679;18,985;25,048
8518,500;2,688;0,697;-33,899;2,951;9,682;5,636;37,949;5,332;7,171;-2,743;0,000;39,800;40,600;9,911;2,987;19,792;17,598;19,623;18,708;-3,175;26,532;0,000;265,140;Inf;273,000;265,000;18,939;2,679;19,154;25,061
8519,000;2,688;0,697;-33,899;2,951;9,682;5,636;37,949;5,332;7,171;-2,743;0,000;39,800;40,600;9,911;2,987;19,913;17,001;19,580;18,571;-3,175;26,532;0,000;265,140;Inf;273,000;265,000;18,930;2,679;19,078;25,100
8519,500;2,688;0,697;-33,899;2,951;9,682;5,636;37,949;5,332;7,171;-2,743;0,000;39,800;40,600;9,911;2,987;19,892;16,956;19,541;18,600;-3,175;26,532;0,000;264,840;Inf;273,000;265,000;18,766;2,679;19,032;25,136
8520,000;2,688;0,697;-33,899;2,951;9,682;5,646;37,919;5,338;7,165;-2,752;0,000;39,743;40,591;9,911;2,987;19,924;16,873;19,544;18,543;-3,169;26,529;0,000;264,840;Inf;273,000;265,000;18,747;2,680;19,015;25,266
8520,500;2,688;0,697;-33,899;2,951;9,682;5,646;37,919;5,338;7,165;-2,752;0,000;39,700;40,600;9,911;2,987;19,746;17,047;19,549;18,585;-3,169;26,529;0,000;264,740;Inf;273,000;265,000;18,721;2,680;18,989;25,350
8521,000;2,688;0,697;-33,899;2,951;9,682;5,646;37,919;5,338;7,165;-2,752;0,000;39,700;40,600;9,911;2,987;19,983;16,879;19,605;18,594;-3,169;26,529;0,000;264,740;Inf;273,000;265,000;18,732;2,680;19,077;25,351
8521,500;2,327;0,610;-33,563;2,981;9,669;5,646;37,919;5,338;7,165;-2,752;0,000;39,700;40,600;9,918;2,831;19,928;17,805;19,689;18,952;-3,169;26,529;0,000;264,940;Inf;273,000;265,000;18,766;2,680;18,930;25,378
8522,000;2,327;0,610;-33,563;2,981;9,669;5,646;37,919;5,338;7,165;-2,752;0,000;39,700;40,600;9,918;2,831;19,876;17,915;19,696;18,875;-3,169;26,529;0,000;264,940;Inf;273,000;265,000;19,093;2,674;19,014;25,363
8522,500;2,327;0,610;-33,563;2,981;9,669;5,646;37,919;5,338;7,165;-2,752;0,000;39,700;40,600;9,918;2,831;19,855;17,545;19,695;18,783;-3,169;26,529;0,000;264,540;Inf;273,000;265,000;19,091;2,668;19,170;25,367
8523,000;2,327;0,610;-33,563;2,981;9,669;5,646;37,919;5,338;7,165;-2,752;0,000;39,700;40,600;9,918;2,831;20,107;17,093;19,710;18,758;-3,169;26,529;0,000;264,540;Inf;273,000;265,000;18,970;2,663;19,087;25,355
8523,500;2,327;0,610;-33,563;2,981;9,669;5,651;37,903;5,318;7,163;-2,764;0,000;39,734;40,601;9,918;2,831;20,038;18,137;19,793;19,086;-3,176;26,520;0,000;264,140;Inf;273,000;265,000;18,917;2,657;19,260;25,328
8524,000;2,327;0,610;-33,563;2,981;9,669;5,651;37,903;5,318;7,163;-2,764;0,000;39,700;40,600;9,918;2,831;19,983;17,734;19,731;18,885;-3,176;26,520;0,000;264,140;Inf;273,000;265,000;19,264;2,652;19,203;25,261
8524,500;2,714;0,751;-34,278;2,910;9,643;5,651;37,903;5,318;7,163;-2,764;0,000;39,700;40,600;9,803;2,990;20,144;17,432;19,816;18,869;-3,176;26,520;0,000;263,740;Inf;273,000;265,000;19,084;2,647;19,182;25,235
8525,000;2,714;0,751;-34,278;2,910;9,643;5,651;37,903;5,318;7,163;-2,764;0,000;39,700;40,600;9,803;2,990;19,988;17,271;19,741;18,823;-3,176;26,520;0,000;263,740;Inf;274,000;265,000;19,065;2,648;19,142;25,216
8525,500;2,714;0,751;-34,278;2,910;9,643;5,651;37,903;5,318;7,163;-2,764;0,000;39,700;40,600;9,803;2,990;19,962;17,581;19,714;18,797;-3,176;26,520;0,000;264,340;Inf;274,000;265,000;18,956;2,649;19,212;25,163
8526,000;2,714;0,751;-34,278;2,910;9,643;5,651;37,903;5,318;7,163;-2,764;0,000;39,700;40,600;9,803;2,990;19,968;17,203;19,655;18,729;-3,176;26,520;0,000;264,340;Inf;274,000;265,000;19,013;2,650;19,298;25,125
8526,500;2,714;0,751;-34,278;2,910;9,643;5,646;37,915;5,328;7,191;-2,754;0,000;39,738;40,611;9,803;2,990;19,982;17,058;19,646;18,809;-3,169;26,520;0,000;264,240;Inf;274,000;265,000;18,889;2,651;19,090;25,115
8527,000;2,714;0,751;-34,278;2,910;9,643;5,646;37,915;5,328;7,191;-2,754;0,000;39,700;40,600;9,803;2,990;19,899;17,543;19,675;18,751;-3,169;26,520;0,000;264,240;Inf;274,000;265,000;18,874;2,652;19,180;25,101
8527,500;1,919;0,485;-35,209;2,910;9,641;5,646;37,915;5,328;7,191;-2,754;0,000;39,700;40,600;9,685;3,024;19,857;16,946;19,590;18,584;-3,169;26,520;0,000;264,140;Inf;274,000;265,000;18,967;2,653;19,052;25,105
8528,000;1,919;0,485;-35,209;2,910;9,641;5,646;37,915;5,328;7,191;-2,754;0,000;39,700;40,600;9,685;3,024;19,892;17,422;19,658;18,816;-3,169;26,520;0,000;264,140;Inf;274,000;265,000;18,744;2,641;19,078;25,104
8528,500;1,919;0,485;-35,209;2,910;9,641;5,646;37,915;5,328;7,191;-2,754;0,000;39,700;40,600;9,685;3,024;19,893;17,493;19,652;18,747;-3,169;26,520;0,000;264,640;Inf;274,000;265,000;18,947;2,629;19,005;25,050
8529,000;1,919;0,485;-35,209;2,910;9,641;5,646;37,915;5,328;7,191;-2,754;0,000;39,700;40,600;9,685;3,024;19,857;17,077;19,579;18,566;-3,169;26,520;0,000;264,640;Inf;274,000;265,000;18,946;2,617;18,992;25,064
8529,500;1,919;0,485;-35,209;2,910;9,641;5,646;37,915;5,328;7,191;-2,754;0,000;39,700;40,600;9,685;3,024;19,733;17,213;19,525;18,485;-3,169;26,520;0,000;265,640;Inf;274,000;265,000;18,770;2,606;19,012;25,024
8530,000;1,919;0,485;-35,209;2,910;9,641;5,654;37,935;5,360;7,218;-2,775;0,000;39,743;40,587;9,685;3,024;19,845;16,699;19,459;18,481;-3,174;26,520;0,000;265,640;Inf;274,000;265,000;18,739;2,595;18,963;24,986
8530,500;1,919;0,485;-35,209;2,910;9,641;5,654;37,935;5,360;7,218;-2,775;0,000;39,700;40,600;9,685;3,024;19,837;17,409;19,582;18,656;-3,174;26,520;0,000;265,240;Inf;274,000;265,000;18,621;2,584;19,069;24,954
8531,000;2,327;0,632;-33,996;3,008;9,586;5,654;37,935;5,360;7,218;-2,775;0,000;39,700;40,600;9,797;2,857;19,781;16,897;19,492;18,520;-3,174;26,520;0,000;265,240;Inf;274,000;265,000;18,871;2,573;19,058;24,914
8531,500;2,327;0,632;-33,996;3,008;9,586;5,654;37,935;5,360;7,218;-2,775;0,000;39,700;40,600;9,797;2,857;19,826;17,391;19,518;18,690;-3,174;26,520;0,000;265,240;Inf;274,000;265,000;18,672;2,569;19,313;24,883
8532,000;2,327;0,632;-33,996;3,008;9,586;5,654;37,935;5,360;7,218;-2,775;0,000;39,700;40,600;9,797;2,857;19,831;17,653;19,597;18,803;-3,174;26,520;0,000;265,240;Inf;274,000;265,000;18,856;2,565;19,321;24,877
8532,500;2,327;0,632;-33,996;3,008;9,586;5,654;37,935;5,360;7,218;-2,775;0,000;39,700;40,600;9,797;2,857;20,049;17,667;19,726;18,991;-3,174;26,520;0,000;265,240;Inf;274,000;265,000;18,971;2,561;19,261;24,844
8533,000;2,327;0,632;-33,996;3,008;9,586;5,620;37,869;5,346;7,173;-2,769;0,000;39,728;40,616;9,797;2,857;20,123;17,775;19,845;19,079;-3,177;26,512;0,000;265,240;Inf;274,000;265,000;19,108;2,557;19,355;24,831
8533,500;2,327;0,632;-33,996;3,008;9,586;5,620;37,869;5,346;7,173;-2,769;0,000;39,700;40,600;9,797;2,857;20,131;17,971;19,899;19,170;-3,177;26,512;0,000;265,440;Inf;274,000;265,000;19,206;2,553;19,376;24,784
8534,000;3,281;0,806;-34,929;2,915;9,735;5,620;37,869;5,346;7,173;-2,769;0,000;39,700;40,600;9,791;2,798;20,292;17,479;19,871;19,167;-3,177;26,512;0,000;265,440;Inf;274,000;265,000;19,293;2,550;19,391;24,790
8534,500;3,281;0,806;-34,929;2,915;9,735;5,620;37,869;5,346;7,173;-2,769;0,000;39,700;40,600;9,791;2,798;20,188;17,944;19,955;19,161;-3,177;26,512;0,000;265,440;Inf;274,000;265,000;19,202;2,562;19,426;24,768
8535,000;3,281;0,806;-34,929;2,915;9,735;5,620;37,869;5,346;7,173;-2,769;0,000;39,700;40,600;9,791;2,798;20,143;17,236;19,867;18,807;-3,177;26,512;0,000;265,440;Inf;274,000;265,000;19,312;2,573;19,351;24,724
8535,500;3,281;0,806;-34,929;2,915;9,735;5,620;37,869;5,346;7,173;-2,769;0,000;39,700;40,600;9,791;2,798;20,169;17,170;19,768;18,896;-3,177;26,512;0,000;265,240;Inf;274,000;265,000;19,013;2,585;19,333;24,733
8536,000;3,281;0,806;-34,929;2,915;9,735;5,620;37,869;5,346;7,173;-2,769;0,000;39,700;40,600;9,791;2,798;20,157;18,078;19,910;19,171;-3,177;26,512;0,000;265,240;Inf;274,000;265,000;19,001;2,596;19,433;24,710
8536,500;3,281;0,806;-34,929;2,915;9,735;5,642;37,882;5,338;7,210;-2,756;0,000;39,722;40,589;9,791;2,798;20,176;17,308;19,831;18,903;-3,165;26,505;0,000;264,840;Inf;274,000;265,000;19,329;2,608;19,273;24,730
8537,000;3,281;0,806;-34,929;2,915;9,735;5,642;37,882;5,338;7,210;-2,756;0,000;39,700;40,600;9,791;2,798;20,179;18,059;19,960;19,274;-3,165;26,505;0,000;264,840;Inf;274,000;265,000;19,055;2,619;19,286;24,737
8537,500;2,062;0,570;-33,992;2,976;9,640;5,642;37,882;5,338;7,210;-2,756;0,000;39,700;40,600;9,813;2,826;20,189;17,401;19,937;19,010;-3,165;26,505;0,000;265,240;Inf;274,000;265,000;19,368;2,629;19,214;24,754
8538,000;2,062;0,570;-33,992;2,976;9,640;5,642;37,882;5,338;7,210;-2,756;0,000;39,700;40,600;9,813;2,826;20,237;18,435;20,037;19,325;-3,165;26,505;0,000;265,240;Inf;274,000;265,000;19,134;2,620;19,402;24,773
8538,500;2,062;0,570;-33,992;2,976;9,640;5,642;37,882;5,338;7,210;-2,756;0,000;39,700;40,600;9,813;2,826;20,172;18,083;19,986;19,202;-3,165;26,505;0,000;264,640;Inf;274,000;265,000;19,508;2,611;19,466;24,771
8539,000;2,062;0,570;-33,992;2,976;9,640;5,642;37,882;5,338;7,210;-2,756;0,000;39,700;40,600;9,813;2,826;20,440;17,390;19,992;19,028;-3,165;26,505;0,000;264,640;Inf;274,000;265,000;19,361;2,602;19,506;24,775
8539,500;2,062;0,570;-33,992;2,976;9,640;5,625;37,878;5,350;7,232;-2,760;0,000;39,729;40,642;9,813;2,826;20,305;17,523;19,942;19,159;-3,157;26,504;0,000;264,840;Inf;274,000;265,000;19,212;2,593;19,382;24,777
8540,000;2,062;0,570;-33,992;2,976;9,640;5,625;37,878;5,350;7,232;-2,760;0,000;39,700;40,600;9,813;2,826;20,131;17,649;19,889;18,992;-3,157;26,504;0,000;264,840;Inf;274,000;265,000;19,232;2,584;19,483;24,789
8540,500;2,308;0,580;-35,209;2,890;9,734;5,625;37,878;5,350;7,232;-2,760;0,000;39,700;40,600;9,681;2,835;20,126;17,273;19,846;18,957;-3,157;26,504;0,000;265,140;Inf;274,000;265,000;19,165;2,576;19,349;24,774
8541,000;2,308;0,580;-35,209;2,890;9,734;5,625;37,878;5,350;7,232;-2,760;0,000;39,700;40,600;9,681;2,835;20,313;17,934;20,040;19,204;-3,157;26,504;0,000;265,140;Inf;274,000;265,000;19,050;2,571;19,362;24,718
8541,500;2,308;0,580;-35,209;2,890;9,734;5,625;37,878;5,350;7,232;-2,760;0,000;39,700;40,600;9,681;2,835;20,275;17,993;19,987;19,339;-3,157;26,504;0,000;265,040;Inf;274,000;265,000;19,373;2,567;19,616;24,691
8542,000;2,308;0,580;-35,209;2,890;9,734;5,625;37,878;5,350;7,232;-2,760;0,000;39,700;40,600;9,681;2,835;20,297;17,786;19,958;19,150;-3,157;26,504;0,000;265,040;Inf;274,000;265,000;19,399;2,563;19,595;24,645
8542,500;2,308;0,580;-35,209;2,890;9,734;5,668;37,895;5,348;7,258;-2,750;0,000;39,728;40,619;9,681;2,835;20,221;17,733;19,951;19,043;-3,168;26,498;0,000;265,340;Inf;274,000;265,000;19,298;2,559;19,648;24,647
8543,000;2,308;0,580;-35,209;2,890;9,734;5,668;37,895;5,348;7,258;-2,750;0,000;39,700;40,600;9,681;2,835;20,323;17,577;19,935;19,072;-3,168;26,498;0,000;265,340;Inf;274,000;265,000;19,237;2,555;19,586;24,673
8543,500;2,308;0,580;-35,209;2,890;9,734;5,668;37,895;5,348;7,258;-2,750;0,000;39,700;40,600;9,681;2,835;20,316;18,099;20,052;19,518;-3,168;26,498;0,000;265,140;Inf;274,000;265,000;19,227;2,551;19,551;24,739
8544,000;3,473;0,860;-35,084;2,882;9,715;5,668;37,895;5,348;7,258;-2,750;0,000;39,700;40,600;9,813;2,997;20,426;18,010;20,034;19,410;-3,168;26,498;0,000;265,140;Inf;274,000;265,000;19,496;2,547;19,646;24,763
8544,500;3,473;0,860;-35,084;2,882;9,715;5,668;37,895;5,348;7,258;-2,750;0,000;39,700;40,600;9,813;2,997;20,483;18,159;20,146;19,421;-3,168;26,498;0,000;265,340;Inf;274,000;265,000;19,470;2,562;19,708;24,755
8545,000;3,473;0,860;-35,084;2,882;9,715;5,668;37,895;5,348;7,258;-2,750;0,000;39,700;40,600;9,813;2,997;20,416;17,749;20,073;19,302;-3,168;26,498;0,000;265,340;Inf;274,000;265,000;19,552;2,577;19,758;24,743
8545,500;3,473;0,860;-35,084;2,882;9,715;5,668;37,895;5,348;7,258;-2,750;0,000;39,700;40,600;9,813;2,997;20,374;17,594;20,023;19,227;-3,168;26,498;0,000;265,140;Inf;274,000;265,000;19,385;2,591;19,568;24,776
8546,000;3,473;0,860;-35,084;2,882;9,715;5,661;37,893;5,354;7,269;-2,759;0,000;39,740;40,679;9,813;2,997;20,351;17,797;20,080;19,169;-3,174;26,495;0,000;265,140;Inf;274,000;265,000;19,305;2,606;19,698;24,694
8546,500;3,473;0,860;-35,084;2,882;9,715;5,661;37,893;5,354;7,269;-2,759;0,000;39,700;40,700;9,813;2,997;20,369;17,524;19,972;19,171;-3,174;26,495;0,000;265,440;Inf;274,000;265,000;19,349;2,620;19,607;24,710
8547,000;2,473;0,670;-34,423;2,886;9,605;5,661;37,893;5,354;7,269;-2,759;0,000;39,700;40,700;9,856;2,958;20,221;18,063;20,000;19,164;-3,174;26,495;0,000;265,440;Inf;274,000;265,000;19,259;2,634;19,772;24,745
8547,500;2,473;0,670;-34,423;2,886;9,605;5,661;37,893;5,354;7,269;-2,759;0,000;39,700;40,700;9,856;2,958;20,255;17,803;19,952;19,036;-3,174;26,495;0,000;265,640;Inf;274,000;265,000;19,362;2,631;19,799;24,742
8548,000;2,473;0,670;-34,423;2,886;9,605;5,661;37,893;5,354;7,269;-2,759;0,000;39,700;40,700;9,856;2,958;20,273;17,664;19,909;19,148;-3,174;26,495;0,000;265,640;Inf;274,000;265,000;19,262;2,629;19,763;24,711
8548,500;2,473;0,670;-34,423;2,886;9,605;5,661;37,893;5,354;7,269;-2,759;0,000;39,700;40,700;9,856;2,958;20,181;18,139;19,983;19,174;-3,174;26,495;0,000;265,540;Inf;274,000;265,000;19,248;2,626;19,673;24,655
8549,000;2,473;0,670;-34,423;2,886;9,605;5,633;37,936;5,330;7,300;-2,781;0,000;39,746;40,733;9,856;2,958;20,434;17,384;20,133;19,192;-3,186;26,484;0,000;265,540;Inf;274,000;265,000;19,369;2,624;19,456;24,691
8549,500;2,473;0,670;-34,423;2,886;9,605;5,633;37,936;5,330;7,300;-2,781;0,000;39,700;40,700;9,856;2,958;20,510;17,602;20,199;19,262;-3,186;26,484;0,000;265,440;Inf;274,000;265,000;19,286;2,621;19,583;24,678
8550,000;2,473;0,670;-34,423;2,886;9,605;5,633;37,936;5,330;7,300;-2,781;0,000;39,700;40,700;9,856;2,958;20,392;18,042;20,252;19,244;-3,186;26,484;0,000;265,440;Inf;274,000;265,000;19,393;2,619;19,379;24,635
8550,500;3,068;0,724;-35,209;2,900;9,811;5,633;37,936;5,330;7,300;-2,781;0,000;39,700;40,700;9,533;2,960;20,539;18,083;20,343;19,320;-3,186;26,484;0,000;265,740;Inf;274,000;265,000;19,482;2,616;19,503;24,527
8551,000;3,068;0,724;-35,209;2,900;9,811;5,633;37,936;5,330;7,300;-2,781;0,000;39,700;40,700;9,533;2,960;20,525;17,925;20,327;19,270;-3,186;26,484;0,000;265,740;Inf;274,000;265,000;19,571;2,624;19,711;24,517
8551,500;3,068;0,724;-35,209;2,900;9,811;5,633;37,936;5,330;7,300;-2,781;0,000;39,700;40,700;9,533;2,960;20,579;17,359;20,290;19,266;-3,186;26,484;0,000;265,640;Inf;274,000;265,000;19,512;2,631;19,381;24,479
8552,000;3,068;0,724;-35,209;2,900;9,811;5,633;37,936;5,330;7,300;-2,781;0,000;39,700;40,700;9,533;2,960;20,515;17,788;20,308;19,197;-3,186;26,484;0,000;265,640;Inf;274,000;265,000;19,373;2,638;19,398;24,445
8552,500;3,068;0,724;-35,209;2,900;9,811;5,645;37,923;5,329;7,312;-2,775;0,000;39,760;40,741;9,533;2,960;20,511;17,845;20,312;19,223;-3,184;26,484;0,000;265,940;Inf;274,000;265,000;19,452;2,645;19,524;24,461
8553,000;3,068;0,724;-35,209;2,900;9,811;5,645;37,923;5,329;7,312;-2,775;0,000;39,800;40,700;9,533;2,960;20,618;17,433;20,334;19,244;-3,184;26,484;0,000;265,940;Inf;274,000;265,000;19,473;2,652;19,468;24,464
8553,500;2,852;0,698;-33,850;2,787;9,714;5,645;37,923;5,329;7,312;-2,775;0,000;39,800;40,700;9,660;2,988;20,580;17,412;20,291;19,262;-3,184;26,484;0,000;265,740;Inf;274,000;265,000;19,408;2,659;19,538;24,569
8554,000;2,852;0,698;-33,850;2,787;9,714;5,645;37,923;5,329;7,312;-2,775;0,000;39,800;40,700;9,660;2,988;20,434;17,994;20,279;19,175;-3,184;26,484;0,000;265,740;Inf;274,000;265,000;19,386;2,662;19,616;24,657
8554,500;2,852;0,698;-33,850;2,787;9,714;5,645;37,923;5,329;7,312;-2,775;0,000;39,800;40,700;9,660;2,988;20,547;17,474;20,270;19,102;-3,184;26,484;0,000;266,040;Inf;274,000;265,000;19,471;2,665;19,568;24,670
8555,000;2,852;0,698;-33,850;2,787;9,714;5,645;37,923;5,329;7,312;-2,775;0,000;39,800;40,700;9,660;2,988;20,535;17,243;20,266;19,146;-3,184;26,484;0,000;266,040;Inf;273,000;265,000;19,348;2,668;19,531;24,678
8555,500;2,852;0,698;-33,850;2,787;9,714;5,645;37,941;5,341;7,323;-2,775;0,000;39,769;40,753;9,660;2,988;20,496;17,348;20,205;19,108;-3,191;26,491;0,000;266,340;Inf;273,000;265,000;19,297;2,671;19,410;24,658
8556,000;2,852;0,698;-33,850;2,787;9,714;5,645;37,941;5,341;7,323;-2,775;0,000;39,800;40,800;9,660;2,988;20,571;18,500;20,370;19,531;-3,191;26,491;0,000;266,340;Inf;272,000;265,000;19,289;2,674;19,586;24,700
8556,500;2,702;0,715;-33,748;2,987;9,690;5,645;37,941;5,341;7,323;-2,775;0,000;39,800;40,800;9,854;2,736;20,592;18,215;20,434;19,369;-3,191;26,491;0,000;265,540;Inf;272,000;265,000;19,743;2,677;19,398;24,696
8557,000;2,702;0,715;-33,748;2,987;9,690;5,645;37,941;5,341;7,323;-2,775;0,000;39,800;40,800;9,854;2,736;20,593;17,683;20,385;19,307;-3,191;26,491;0,000;265,540;Inf;272,000;265,000;19,652;2,678;19,477;24,741
8557,500;2,702;0,715;-33,748;2,987;9,690;5,645;37,941;5,341;7,323;-2,775;0,000;39,800;40,800;9,854;2,736;20,563;17,925;20,351;19,304;-3,191;26,491;0,000;265,640;Inf;272,000;265,000;19,492;2,678;19,637;24,781
8558,000;2,702;0,715;-33,748;2,987;9,690;5,645;37,941;5,341;7,323;-2,775;0,000;39,800;40,800;9,854;2,736;20,681;17,558;20,391;19,355;-3,191;26,491;0,000;265,640;Inf;272,000;265,000;19,536;2,678;19,616;24,807
8558,500;2,702;0,715;-33,748;2,987;9,690;5,645;37,941;5,341;7,323;-2,775;0,000;39,800;40,800;9,854;2,736;20,653;17,622;20,370;19,344;-3,191;26,491;0,000;263,440;Inf;272,000;265,000;19,496;2,679;19,494;24,830
8559,000;2,702;0,715;-33,748;2,987;9,690;5,631;37,915;5,353;7,324;-2,774;0,000;39,780;40,789;9,854;2,736;20,596;17,856;20,398;19,324;-3,179;26,490;0,000;263,440;Inf;273,000;265,000;19,497;2,679;19,518;24,870
8559,500;2,702;0,715;-33,748;2,987;9,690;5,631;37,915;5,353;7,324;-2,774;0,000;39,800;40,800;9,854;2,736;20,646;17,664;20,388;19,431;-3,179;26,490;0,000;263,540;Inf;273,000;265,000;19,544;2,680;19,580;24,875
8560,000;2,887;0,710;-35,209;2,917;9,660;5,631;37,915;5,353;7,324;-2,774;0,000;39,800;40,800;9,803;2,996;20,664;17,941;20,406;19,395;-3,179;26,490;0,000;263,540;Inf;274,000;265,000;19,532;2,680;19,766;24,845
8560,500;2,887;0,710;-35,209;2,917;9,660;5,631;37,915;5,353;7,324;-2,774;0,000;39,800;40,800;9,803;2,996;20,681;17,855;20,444;19,372;-3,179;26,490;0,000;263,340;Inf;274,000;265,000;19,602;2,683;19,567;24,818
8561,000;2,887;0,710;-35,209;2,917;9,660;5,631;37,915;5,353;7,324;-2,774;0,000;39,800;40,800;9,803;2,996;20,698;18,363;20,499;19,706;-3,179;26,490;0,000;263,340;Inf;275,000;265,000;19,588;2,687;19,565;24,771
8561,500;2,887;0,710;-35,209;2,917;9,660;5,631;37,915;5,353;7,324;-2,774;0,000;39,800;40,800;9,803;2,996;20,871;17,968;20,553;19,595;-3,179;26,490;0,000;264,240;Inf;275,000;265,000;19,817;2,690;19,648;24,810
8562,000;2,887;0,710;-35,209;2,917;9,660;5,657;37,906;5,307;7,336;-2,764;0,000;39,796;40,835;9,803;2,996;20,793;17,912;20,561;19,580;-3,176;26,484;0,000;264,240;Inf;275,000;265,000;19,747;2,693;19,499;24,796
8562,500;2,887;0,710;-35,209;2,917;9,660;5,657;37,906;5,307;7,336;-2,764;0,000;39,800;40,800;9,803;2,996;20,779;17,970;20,566;19,497;-3,176;26,484;0,000;264,740;Inf;275,000;265,000;19,711;2,696;19,521;24,875
8563,000;2,609;0,662;-34,829;2,914;9,652;5,657;37,906;5,307;7,336;-2,764;0,000;39,800;40,800;9,814;2,959;20,749;18,013;20,543;19,536;-3,176;26,484;0,000;264,740;Inf;275,000;265,000;19,703;2,699;19,630;24,902
8563,500;2,609;0,662;-34,829;2,914;9,652;5,657;37,906;5,307;7,336;-2,764;0,000;39,800;40,800;9,814;2,959;20,717;17,539;20,465;19,427;-3,176;26,484;0,000;264,440;Inf;275,000;265,000;19,710;2,698;19,459;25,003
8564,000;2,609;0,662;-34,829;2,914;9,652;5,657;37,906;5,307;7,336;-2,764;0,000;39,800;40,800;9,814;2,959;20,688;17,750;20,484;19,370;-3,176;26,484;0,000;264,440;Inf;275,000;265,000;19,537;2,697;19,573;25,087
8564,500;2,609;0,662;-34,829;2,914;9,652;5,657;37,906;5,307;7,336;-2,764;0,000;39,800;40,800;9,814;2,959;20,676;17,561;20,418;19,344;-3,176;26,484;0,000;266,340;Inf;275,000;265,000;19,573;2,695;19,424;25,106
8565,000;2,609;0,662;-34,829;2,914;9,652;5,685;37,962;5,358;7,381;-2,767;0,000;39,804;40,871;9,814;2,959;20,648;17,650;20,413;19,374;-3,180;26,479;0,000;266,340;Inf;274,000;265,000;19,500;2,694;19,478;25,102
8565,500;2,609;0,662;-34,829;2,914;9,652;5,685;37,962;5,358;7,381;-2,767;0,000;39,800;40,900;9,814;2,959;20,646;17,814;20,414;19,484;-3,180;26,479;0,000;266,640;Inf;274,000;265,000;19,521;2,692;19,626;25,114
8566,000;2,609;0,662;-34,829;2,914;9,652;5,685;37,962;5,358;7,381;-2,767;0,000;39,800;40,900;9,814;2,959;20,693;17,772;20,386;19,395;-3,180;26,479;0,000;266,640;Inf;273,000;265,000;19,590;2,691;19,485;25,110
8566,500;2,677;0,700;-34,298;2,915;9,687;5,685;37,962;5,358;7,381;-2,767;0,000;39,800;40,900;9,861;3,013;20,634;17,656;20,366;19,362;-3,180;26,479;0,000;266,940;Inf;273,000;265,000;19,562;2,690;19,490;25,131
8567,000;2,677;0,700;-34,298;2,915;9,687;5,685;37,962;5,358;7,381;-2,767;0,000;39,800;40,900;9,861;3,013;20,604;18,478;20,425;19,590;-3,180;26,479;0,000;266,940;Inf;272,000;265,000;19,505;2,689;19,654;25,173
8567,500;2,677;0,700;-34,298;2,915;9,687;5,685;37,962;5,358;7,381;-2,767;0,000;39,800;40,900;9,861;3,013;20,651;18,114;20,418;19,466;-3,180;26,479;0,000;266,640;Inf;272,000;265,000;19,774;2,689;19,768;25,176
8568,000;2,677;0,700;-34,298;2,915;9,687;5,685;37,962;5,358;7,381;-2,767;0,000;39,800;40,900;9,861;3,013;20,778;18,099;20,501;19,508;-3,180;26,479;0,000;266,640;Inf;271,000;265,000;19,662;2,689;19,843;25,179
8568,500;2,677;0,700;-34,298;2,915;9,687;5,675;37,932;5,374;7,391;-2,766;0,000;39,809;40,863;9,861;3,013;20,725;18,262;20,514;19,502;-3,167;26,484;0,000;264,840;Inf;271,000;265,000;19,721;2,689;19,764;25,195
8569,000;2,677;0,700;-34,298;2,915;9,687;5,675;37,932;5,374;7,391;-2,766;0,000;39,800;40,900;9,861;3,013;20,787;18,001;20,514;19,441;-3,167;26,484;0,000;264,840;Inf;271,000;265,000;19,751;2,689;19,886;25,232
8569,500;2,418;0,606;-34,948;2,915;9,671;5,675;37,932;5,374;7,391;-2,766;0,000;39,800;40,900;9,789;3,007;20,780;18,493;20,575;19,874;-3,167;26,484;0,000;265,240;Inf;271,000;265,000;19,686;2,688;19,939;25,242
8570,000;2,418;0,606;-34,948;2,915;9,671;5,675;37,932;5,374;7,391;-2,766;0,000;39,800;40,900;9,789;3,007;20,984;18,162;20,633;19,872;-3,167;26,484;0,000;265,240;Inf;271,000;265,000;19,930;2,684;19,826;25,245
8570,500;2,418;0,606;-34,948;2,915;9,671;5,675;37,932;5,374;7,391;-2,766;0,000;39,800;40,900;9,789;3,007;21,026;18,617;20,790;19,883;-3,167;26,484;0,000;265,140;Inf;271,000;265,000;19,913;2,680;20,091;25,223
8571,000;2,418;0,606;-34,948;2,915;9,671;5,675;37,932;5,374;7,391;-2,766;0,000;39,800;40,900;9,789;3,007;21,000;18,323;20,730;19,934;-3,167;26,484;0,000;265,140;Inf;271,000;265,000;20,079;2,675;19,893;25,216
8571,500;2,418;0,606;-34,948;2,915;9,671;5,664;37,893;5,359;7,383;-2,753;0,000;39,834;40,953;9,789;3,007;21,041;18,582;20,804;19,864;-3,167;26,475;0,000;262,940;Inf;271,000;265,000;19,997;2,671;20,089;25,237
8572,000;2,418;0,606;-34,948;2,915;9,671;5,664;37,893;5,359;7,383;-2,753;0,000;39,800;41,000;9,789;3,007;21,008;18,014;20,716;19,814;-3,167;26,475;0,000;262,940;Inf;272,000;265,000;20,073;2,667;19,839;25,221
8572,500;2,418;0,606;-34,948;2,915;9,671;5,664;37,893;5,359;7,383;-2,753;0,000;39,800;41,000;9,789;3,007;21,018;18,311;20,765;19,795;-3,167;26,475;0,000;262,940;Inf;272,000;265,000;19,888;2,663;19,852;25,204
8573,000;2,565;0,657;-33,922;2,909;9,685;5,664;37,893;5,359;7,383;-2,753;0,000;39,800;41,000;9,816;2,698;20,917;18,350;20,704;19,661;-3,167;26,475;0,000;262,940;Inf;273,000;265,000;19,972;2,659;20,076;25,181
8573,500;2,565;0,657;-33,922;2,909;9,685;5,664;37,893;5,359;7,383;-2,753;0,000;39,800;41,000;9,816;2,698;20,857;18,302;20,630;19,593;-3,167;26,475;0,000;263,040;Inf;273,000;265,000;19,908;2,657;19,915;25,118
8574,000;2,565;0,657;-33,922;2,909;9,685;5,664;37,893;5,359;7,383;-2,753;0,000;39,800;41,000;9,816;2,698;20,945;18,031;20,603;19,578;-3,167;26,475;0,000;263,040;Inf;274,000;265,000;19,845;2,656;20,064;25,094
8574,500;2,565;0,657;-33,922;2,909;9,685;5,664;37,893;5,359;7,383;-2,753;0,000;39,800;41,000;9,816;2,698;20,936;18,234;20,602;19,810;-3,167;26,475;0,000;264,040;Inf;274,000;265,000;19,789;2,654;19,956;25,072
8575,000;2,565;0,657;-33,922;2,909;9,685;5,632;37,948;5,355;7,431;-2,774;0,000;39,835;40,977;9,816;2,698;20,884;18,154;20,593;19,587;-3,176;26,471;0,000;264,040;Inf;274,000;265,000;19,895;2,653;20,073;25,069
8575,500;2,565;0,657;-33,922;2,909;9,685;5,632;37,948;5,355;7,431;-2,774;0,000;39,800;41,000;9,816;2,698;20,877;18,316;20,594;19,694;-3,176;26,471;0,000;263,840;Inf;274,000;265,000;19,804;2,651;20,185;25,060
8576,000;2,535;0,706;-33,786;2,913;9,701;5,632;37,948;5,355;7,431;-2,774;0,000;39,800;41,000;9,811;2,844;20,915;18,200;20,572;19,696;-3,176;26,471;0,000;263,840;Inf;275,000;265,000;19,870;2,650;20,195;25,053
8576,500;2,535;0,706;-33,786;2,913;9,701;5,632;37,948;5,355;7,431;-2,774;0,000;39,800;41,000;9,811;2,844;20,977;18,174;20,605;19,723;-3,176;26,471;0,000;263,640;Inf;275,000;265,000;19,846;2,648;20,130;25,037
8577,000;2,535;0,706;-33,786;2,913;9,701;5,632;37,948;5,355;7,431;-2,774;0,000;39,800;41,000;9,811;2,844;20,853;17,881;20,532;19,612;-3,176;26,471;0,000;263,640;Inf;276,000;265,000;19,870;2,646;19,877;25,044
8577,500;2,535;0,706;-33,786;2,913;9,701;5,632;37,948;5,355;7,431;-2,774;0,000;39,800;41,000;9,811;2,844;20,861;18,272;20,592;19,673;-3,176;26,471;0,000;265,640;Inf;276,000;265,000;19,719;2,644;19,934;25,029
8578,000;2,535;0,706;-33,786;2,913;9,701;5,672;37,967;5,381;7,453;-2,753;0,000;39,858;40,954;9,811;2,844;20,942;18,826;20,647;19,907;-3,174;26,478;0,000;265,640;Inf;276,000;265,000;19,850;2,643;20,150;24,982
8578,500;2,535;0,706;-33,786;2,913;9,701;5,672;37,967;5,381;7,453;-2,753;0,000;39,900;41,000;9,811;2,844;20,847;18,538;20,601;19,727;-3,174;26,478;0,000;265,840;Inf;276,000;265,000;20,081;2,641;20,245;24,932
8579,000;2,535;0,706;-33,786;2,913;9,701;5,672;37,967;5,381;7,453;-2,753;0,000;39,900;41,000;9,811;2,844;20,960;18,163;20,512;19,807;-3,174;26,478;0,000;265,840;Inf;276,000;265,000;19,928;2,639;20,369;24,895
8579,500;3,488;0,787;-35,209;2,835;9,765;5,672;37,967;5,381;7,453;-2,753;0,000;39,900;41,000;9,754;2,947;20,910;18,779;20,617;19,862;-3,174;26,478;0,000;265,640;Inf;276,000;265,000;19,860;2,637;20,470;24,850
8580,000;3,488;0,787;-35,209;2,835;9,765;5,672;37,967;5,381;7,453;-2,753;0,000;39,900;41,000;9,754;2,947;21,003;18,230;20,567;19,852;-3,174;26,478;0,000;265,640;Inf;276,000;265,000;20,042;2,651;20,410;24,808
8580,500;3,488;0,787;-35,209;2,835;9,765;5,672;37,967;5,381;7,453;-2,753;0,000;39,900;41,000;9,754;2,947;20,953;18,452;20,563;19,875;-3,174;26,478;0,000;267,940;Inf;276,000;265,000;19,913;2,665;20,295;24,768
8581,000;3,488;0,787;-35,209;2,835;9,765;5,672;37,967;5,381;7,453;-2,753;0,000;39,900;41,000;9,754;2,947;20,879;18,788;20,613;19,839;-3,174;26,478;0,000;267,940;Inf;275,000;265,000;19,961;2,679;20,425;24,742
8581,500;3,488;0,787;-35,209;2,835;9,765;5,647;37,952;5,367;7,450;-2,772;0,000;39,879;41,000;9,754;2,947;20,901;18,385;20,586;19,718;-3,178;26,476;0,000;267,740;Inf;275,000;265,000;20,030;2,692;20,374;24,730
8582,000;3,488;0,787;-35,209;2,835;9,765;5,647;37,952;5,367;7,450;-2,772;0,000;39,900;41,000;9,754;2,947;20,965;18,022;20,510;19,716;-3,178;26,476;0,000;267,740;Inf;274,000;265,000;19,898;2,705;20,292;24,712
8582,500;2,533;0,624;-35,209;2,879;9,674;5,647;37,952;5,367;7,450;-2,772;0,000;39,900;41,000;9,753;3,057;20,925;17,935;20,499;19,706;-3,178;26,476;0,000;267,640;Inf;274,000;265,000;19,803;2,718;20,298;24,675
8583,000;2,533;0,624;-35,209;2,879;9,674;5,647;37,952;5,367;7,450;-2,772;0,000;39,900;41,000;9,753;3,057;20,874;18,570;20,591;19,994;-3,178;26,476;0,000;267,640;Inf;273,000;265,000;19,766;2,715;20,198;24,668
8583,500;2,533;0,624;-35,209;2,879;9,674;5,647;37,952;5,367;7,450;-2,772;0,000;39,900;41,000;9,753;3,057;21,061;18,528;20,675;19,958;-3,178;26,476;0,000;267,340;Inf;273,000;265,000;20,007;2,712;20,228;24,628
8584,000;2,533;0,624;-35,209;2,879;9,674;5,647;37,952;5,367;7,450;-2,772;0,000;39,900;41,000;9,753;3,057;21,043;18,537;20,710;19,861;-3,178;26,476;0,000;267,340;Inf;272,000;265,000;20,056;2,709;20,335;24,606
8584,500;2,533;0,624;-35,209;2,879;9,674;5,673;37,958;5,359;7,461;-2,771;0,000;39,879;41,011;9,753;3,057;21,004;18,321;20,628;19,893;-3,181;26,465;0,000;265,740;Inf;272,000;265,000;20,038;2,706;20,418;24,562
8585,000;2,533;0,624;-35,209;2,879;9,674;5,673;37,958;5,359;7,461;-2,771;0,000;39,900;41,000;9,753;3,057;21,074;18,561;20,670;20,011;-3,181;26,465;0,000;265,740;Inf;272,000;265,000;19,962;2,703;20,252;24,532
8585,500;2,941;0,683;-35,209;2,923;9,721;5,673;37,958;5,359;7,461;-2,771;0,000;39,900;41,000;9,770;2,794;20,983;18,901;20,717;19,947;-3,181;26,465;0,000;265,440;Inf;272,000;265,000;20,079;2,704;20,486;24,516
8586,000;2,941;0,683;-35,209;2,923;9,721;5,673;37,958;5,359;7,461;-2,771;0,000;39,900;41,000;9,770;2,794;20,872;18,842;20,678;19,892;-3,181;26,465;0,000;265,440;Inf;272,000;265,000;20,137;2,704;20,489;24,492
8586,500;2,941;0,683;-35,209;2,923;9,721;5,673;37,958;5,359;7,461;-2,771;0,000;39,900;41,000;9,770;2,794;20,979;18,910;20,719;20,139;-3,181;26,465;0,000;264,940;Inf;272,000;265,000;20,071;2,708;20,586;24,502
8587,000;2,941;0,683;-35,209;2,923;9,721;5,673;37,958;5,359;7,461;-2,771;0,000;39,900;41,000;9,770;2,794;21,183;18,292;20,698;20,048;-3,181;26,465;0,000;264,940;Inf;272,000;265,000;20,187;2,712;20,478;24,489
8587,500;2,941;0,683;-35,209;2,923;9,721;5,673;37,958;5,359;7,461;-2,771;0,000;39,900;41,000;9,770;2,794;21,146;19,376;20,869;20,248;-3,181;26,465;0,000;263,540;Inf;272,000;265,000;20,055;2,716;20,743;24,491
8588,000;2,941;0,683;-35,209;2,923;9,721;5,621;37,942;5,324;7,479;-2,777;0,000;39,885;41,032;9,770;2,794;21,057;19,125;20,833;20,201;-3,180;26,462;0,000;263,540;Inf;273,000;265,000;20,410;2,719;20,773;24,551
8588,500;2,941;0,683;-35,209;2,923;9,721;5,621;37,942;5,324;7,479;-2,777;0,000;39,900;41,000;9,770;2,794;21,265;18,290;20,762;20,034;-3,180;26,462;0,000;263,740;Inf;273,000;265,000;20,304;2,723;20,543;24,637
8589,000;2,982;0,692;-35,209;2,870;9,727;5,621;37,942;5,324;7,479;-2,777;0,000;39,900;41,000;9,742;2,982;21,175;18,968;20,801;20,140;-3,180;26,462;0,000;263,740;Inf;274,000;265,000;20,088;2,727;20,641;24,611
8589,500;2,982;0,692;-35,209;2,870;9,727;5,621;37,942;5,324;7,479;-2,777;0,000;39,900;41,000;9,742;2,982;21,058;18,831;20,784;20,025;-3,180;26,462;0,000;264,140;Inf;274,000;265,000;20,271;2,731;20,547;24,553
8590,000;2,982;0,692;-35,209;2,870;9,727;5,621;37,942;5,324;7,479;-2,777;0,000;39,900;41,000;9,742;2,982;21,050;18,660;20,706;19,989;-3,180;26,462;0,000;264,140;Inf;274,000;265,000;20,174;2,735;20,479;24,528
8590,500;2,982;0,692;-35,209;2,870;9,727;5,621;37,942;5,324;7,479;-2,777;0,000;39,900;41,000;9,742;2,982;21,136;19,060;20,822;20,164;-3,180;26,462;0,000;265,140;Inf;274,000;265,000;20,101;2,739;20,541;24,525
