t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8591,500;2,849;0,707;-35,209;3,188;9,630;5,482;38,227;5,180;-16,184;-2,740;0,000;40,000;41,000;9,671;3,391;-12,835;-10,607;-14,345;-11,671;-3,166;26,829;0,000;240,340;Inf;250,000;240,000;-12,379;3,005;-7,876;24,881
8592,000;2,849;0,707;-35,209;3,188;9,630;5,561;38,229;5,224;-16,233;-2,732;0,000;39,965;40,994;9,671;3,391;-12,836;-10,618;-14,329;-11,682;-3,167;26,825;0,000;240,340;Inf;250,000;240,000;-12,365;3,003;-7,895;24,909
8592,500;2,849;0,707;-35,209;3,188;9,630;5,561;38,229;5,224;-16,233;-2,732;0,000;40,000;41,000;9,671;3,391;-12,748;-10,603;-14,342;-11,621;-3,167;26,825;0,000;239,340;Inf;250,000;240,000;-12,366;3,000;-7,875;24,953
8593,000;2,559;0,713;-33,912;3,274;9,634;5,561;38,229;5,224;-16,233;-2,732;0,000;40,000;41,000;9,779;3,134;-12,730;-10,609;-14,329;-11,576;-3,167;26,825;0,000;239,340;Inf;250,000;240,000;-12,328;2,998;-7,868;24,924
8593,500;2,559;0,713;-33,912;3,274;9,634;5,561;38,229;5,224;-16,233;-2,732;0,000;40,000;41,000;9,779;3,134;-12,788;-10,611;-14,323;-11,617;-3,167;26,825;0,000;240,540;Inf;250,000;240,000;-12,311;2,990;-7,860;24,985
8594,000;2,559;0,713;-33,912;3,274;9,634;5,561;38,229;5,224;-16,233;-2,732;0,000;40,000;41,000;9,779;3,134;-12,785;-10,623;-14,334;-11,658;-3,167;26,825;0,000;240,540;Inf;250,000;240,000;-12,335;2,983;-7,855;25,039
8594,500;2,559;0,713;-33,912;3,274;9,634;5,561;38,229;5,224;-16,233;-2,732;0,000;40,000;41,000;9,779;3,134;-12,722;-10,599;-14,306;-11,587;-3,167;26,825;0,000;240,440;Inf;250,000;240,000;-12,350;2,976;-7,861;25,031
8595,000;2,559;0,713;-33,912;3,274;9,634;5,561;38,229;5,224;-16,233;-2,732;0,000;40,000;41,000;9,779;3,134;-12,670;-10,566;-14,250;-11,546;-3,167;26,825;0,000;240,440;Inf;250,000;240,000;-12,304;2,970;-7,868;25,039
8595,500;2,559;0,713;-33,912;3,274;9,634;5,580;38,217;5,214;-16,242;-2,735;0,000;39,974;41,054;9,779;3,134;-12,763;-10,502;-14,162;-11,515;-3,152;26,834;0,000;240,640;Inf;250,000;240,000;-12,258;2,963;-7,850;24,984
8596,000;2,559;0,713;-33,912;3,274;9,634;5,580;38,217;5,214;-16,242;-2,735;0,000;40,000;41,100;9,779;3,134;-12,736;-10,594;-14,279;-11,612;-3,152;26,834;0,000;240,640;Inf;250,000;240,000;-12,235;2,956;-7,820;24,855
8596,500;2,888;0,742;-34,775;3,188;9,564;5,580;38,217;5,214;-16,242;-2,735;0,000;40,000;41,100;9,741;3,265;-12,704;-10,596;-14,321;-11,650;-3,152;26,834;0,000;240,940;Inf;250,000;240,000;-12,305;2,950;-7,855;24,760
8597,000;2,888;0,742;-34,775;3,188;9,564;5,580;38,217;5,214;-16,242;-2,735;0,000;40,000;41,100;9,741;3,265;-12,824;-10,598;-14,340;-11,625;-3,152;26,834;0,000;240,940;Inf;250,000;240,000;-12,318;2,949;-7,856;24,735
8597,500;2,888;0,742;-34,775;3,188;9,564;5,580;38,217;5,214;-16,242;-2,735;0,000;40,000;41,100;9,741;3,265;-12,734;-10,581;-14,260;-11,529;-3,152;26,834;0,000;241,140;Inf;249,000;240,000;-12,347;2,948;-7,843;24,686
8598,000;2,888;0,742;-34,775;3,188;9,564;5,580;38,217;5,214;-16,242;-2,735;0,000;40,000;41,100;9,741;3,265;-12,751;-10,543;-14,244;-11,585;-3,152;26,834;0,000;241,140;Inf;249,000;240,000;-12,276;2,947;-7,846;24,685
8598,500;2,888;0,742;-34,775;3,188;9,564;5,551;38,228;5,173;-16,285;-2,712;0,000;39,981;41,012;9,741;3,265;-12,741;-10,611;-14,341;-11,592;-3,145;26,845;0,000;240,640;Inf;249,000;240,000;-12,281;2,946;-7,834;24,670
8599,000;2,888;0,742;-34,775;3,188;9,564;5,551;38,228;5,173;-16,285;-2,712;0,000;40,000;41,000;9,741;3,265;-12,791;-10,572;-14,309;-11,599;-3,145;26,845;0,000;240,640;Inf;249,000;240,000;-12,321;2,945;-7,852;24,667
8599,500;3,008;0,742;-35,035;3,197;9,619;5,551;38,228;5,173;-16,285;-2,712;0,000;40,000;41,000;9,802;3,251;-12,801;-10,611;-14,398;-11,624;-3,145;26,845;0,000;240,940;Inf;249,000;240,000;-12,318;2,944;-7,859;24,677
8600,000;3,008;0,742;-35,035;3,197;9,619;5,551;38,228;5,173;-16,285;-2,712;0,000;40,000;41,000;9,802;3,251;-12,769;-10,572;-14,283;-11,606;-3,145;26,845;0,000;240,940;Inf;249,000;240,000;-12,359;2,945;-7,855;24,674
8600,500;3,008;0,742;-35,035;3,197;9,619;5,551;38,228;5,173;-16,285;-2,712;0,000;40,000;41,000;9,802;3,251;-12,699;-10,569;-14,223;-11,538;-3,145;26,845;0,000;240,540;Inf;249,000;240,000;-12,308;2,946;-7,832;24,678
8601,000;3,008;0,742;-35,035;3,197;9,619;5,551;38,228;5,173;-16,285;-2,712;0,000;40,000;41,000;9,802;3,251;-12,736;-10,559;-14,268;-11,606;-3,145;26,845;0,000;240,540;Inf;249,000;240,000;-12,257;2,947;-7,838;24,693
8601,500;3,008;0,742;-35,035;3,197;9,619;5,551;38,228;5,173;-16,285;-2,712;0,000;40,000;41,000;9,802;3,251;-12,762;-10,540;-14,281;-11,599;-3,145;26,845;0,000;239,540;Inf;249,000;240,000;-12,292;2,948;-7,856;24,664
8602,000;3,008;0,742;-35,035;3,197;9,619;5,526;38,237;5,209;-16,232;-2,712;0,000;39,993;41,071;9,802;3,251;-12,689;-10,591;-14,314;-11,626;-3,136;26,843;0,000;239,540;Inf;249,000;240,000;-12,296;2,949;-7,842;24,606
8602,500;3,008;0,742;-35,035;3,197;9,619;5,526;38,237;5,209;-16,232;-2,712;0,000;40,000;41,100;9,802;3,251;-12,791;-10,523;-14,209;-11,557;-3,136;26,843;0,000;239,040;Inf;249,000;240,000;-12,305;2,950;-7,844;24,544
8603,000;3,119;0,829;-34,396;3,221;9,637;5,526;38,237;5,209;-16,232;-2,712;0,000;40,000;41,100;9,760;3,215;-12,712;-10,551;-14,263;-11,573;-3,136;26,843;0,000;239,040;Inf;249,000;240,000;-12,270;2,951;-7,832;24,515
8603,500;3,119;0,829;-34,396;3,221;9,637;5,526;38,237;5,209;-16,232;-2,712;0,000;40,000;41,100;9,760;3,215;-12,750;-10,564;-14,260;-11,543;-3,136;26,843;0,000;239,640;Inf;249,000;240,000;-12,275;2,954;-7,831;24,482
8604,000;3,119;0,829;-34,396;3,221;9,637;5,526;38,237;5,209;-16,232;-2,712;0,000;40,000;41,100;9,760;3,215;-12,723;-10,590;-14,314;-11,644;-3,136;26,843;0,000;239,640;Inf;249,000;240,000;-12,279;2,956;-7,813;24,524
8604,500;3,119;0,829;-34,396;3,221;9,637;5,526;38,237;5,209;-16,232;-2,712;0,000;40,000;41,100;9,760;3,215;-12,738;-10,566;-14,328;-11,638;-3,136;26,843;0,000;239,440;Inf;249,000;240,000;-12,318;2,959;-7,825;24,530
8605,000;3,119;0,829;-34,396;3,221;9,637;5,501;38,227;5,178;-16,239;-2,708;0,000;39,996;41,017;9,760;3,215;-12,733;-10,579;-14,325;-11,654;-3,137;26,840;0,000;239,440;Inf;249,000;240,000;-12,317;2,962;-7,836;24,503
8605,500;3,119;0,829;-34,396;3,221;9,637;5,501;38,227;5,178;-16,239;-2,708;0,000;40,000;41,000;9,760;3,215;-12,797;-10,598;-14,336;-11,644;-3,137;26,840;0,000;239,440;Inf;249,000;240,000;-12,323;2,964;-7,807;24,458
8606,000;2,637;0,689;-34,098;3,242;9,596;5,501;38,227;5,178;-16,239;-2,708;0,000;40,000;41,000;9,868;3,253;-12,740;-10,593;-14,341;-11,663;-3,137;26,840;0,000;239,440;Inf;249,000;240,000;-12,344;2,967;-7,822;24,398
8606,500;2,637;0,689;-34,098;3,242;9,596;5,501;38,227;5,178;-16,239;-2,708;0,000;40,000;41,000;9,868;3,253;-12,837;-10,557;-14,312;-11,622;-3,137;26,840;0,000;239,140;Inf;249,000;240,000;-12,334;2,961;-7,836;24,412
8607,000;2,637;0,689;-34,098;3,242;9,596;5,501;38,227;5,178;-16,239;-2,708;0,000;40,000;41,000;9,868;3,253;-12,768;-10,573;-14,317;-11,564;-3,137;26,840;0,000;239,140;Inf;249,000;240,000;-12,332;2,956;-7,826;24,397
8607,500;2,637;0,689;-34,098;3,242;9,596;5,501;38,227;5,178;-16,239;-2,708;0,000;40,000;41,000;9,868;3,253;-12,769;-10,592;-14,301;-11,625;-3,137;26,840;0,000;239,840;Inf;249,000;240,000;-12,305;2,951;-7,844;24,380
8608,000;2,637;0,689;-34,098;3,242;9,596;5,491;38,236;5,187;-16,268;-2,710;0,000;39,988;41,000;9,868;3,253;-12,754;-10,554;-14,308;-11,632;-3,147;26,834;0,000;239,840;Inf;249,000;240,000;-12,322;2,946;-7,829;24,463
8608,500;2,637;0,689;-34,098;3,242;9,596;5,491;38,236;5,187;-16,268;-2,710;0,000;40,000;41,000;9,868;3,253;-12,796;-10,521;-14,281;-11,561;-3,147;26,834;0,000;240,140;Inf;249,000;240,000;-12,312;2,941;-7,824;24,536
8609,000;2,637;0,689;-34,098;3,242;9,596;5,491;38,236;5,187;-16,268;-2,710;0,000;40,000;41,000;9,868;3,253;-12,714;-10,545;-14,274;-11,606;-3,147;26,834;0,000;240,140;Inf;249,000;240,000;-12,290;2,936;-7,836;24,664
8609,500;3,689;0,866;-35,209;3,220;9,676;5,491;38,236;5,187;-16,268;-2,710;0,000;40,000;41,000;9,701;3,254;-12,815;-10,583;-14,313;-11,598;-3,147;26,834;0,000;240,140;Inf;249,000;240,000;-12,285;2,931;-7,821;24,722
8610,000;3,689;0,866;-35,209;3,220;9,676;5,491;38,236;5,187;-16,268;-2,710;0,000;40,000;41,000;9,701;3,254;-12,740;-10,587;-14,341;-11,592;-3,147;26,834;0,000;240,140;Inf;249,000;240,000;-12,327;2,943;-7,831;24,714
8610,500;3,689;0,866;-35,209;3,220;9,676;5,491;38,236;5,187;-16,268;-2,710;0,000;40,000;41,000;9,701;3,254;-12,751;-10,552;-14,279;-11,601;-3,147;26,834;0,000;239,940;Inf;249,000;240,000;-12,315;2,955;-7,819;24,736
8611,000;3,689;0,866;-35,209;3,220;9,676;5,491;38,236;5,187;-16,268;-2,710;0,000;40,000;41,000;9,701;3,254;-12,755;-10,588;-14,344;-11,593;-3,147;26,834;0,000;239,940;Inf;249,000;240,000;-12,296;2,968;-7,815;24,728
8611,500;3,689;0,866;-35,209;3,220;9,676;5,549;38,237;5,174;-16,272;-2,696;0,000;39,992;41,028;9,701;3,254;-12,785;-10,566;-14,313;-11,594;-3,131;26,849;0,000;239,840;Inf;249,000;240,000;-12,320;2,979;-7,820;24,785
8612,000;3,689;0,866;-35,209;3,220;9,676;5,549;38,237;5,174;-16,272;-2,696;0,000;40,000;41,000;9,701;3,254;-12,837;-10,534;-14,273;-11,602;-3,131;26,849;0,000;239,840;Inf;249,000;240,000;-12,314;2,991;-7,799;24,791
8612,500;3,276;0,771;-35,209;3,159;9,704;5,549;38,237;5,174;-16,272;-2,696;0,000;40,000;41,000;9,725;3,321;-12,851;-10,580;-14,365;-11,680;-3,131;26,849;0,000;239,340;Inf;249,000;240,000;-12,312;3,002;-7,820;24,837
8613,000;3,276;0,771;-35,209;3,159;9,704;5,549;38,237;5,174;-16,272;-2,696;0,000;40,000;41,000;9,725;3,321;-12,861;-10,563;-14,312;-11,632;-3,131;26,849;0,000;239,340;Inf;249,000;240,000;-12,369;3,007;-7,809;24,855
8613,500;3,276;0,771;-35,209;3,159;9,704;5,549;38,237;5,174;-16,272;-2,696;0,000;40,000;41,000;9,725;3,321;-12,762;-10,600;-14,349;-11,656;-3,131;26,849;0,000;239,340;Inf;249,000;240,000;-12,342;3,011;-7,836;24,865
8614,000;3,276;0,771;-35,209;3,159;9,704;5,549;38,237;5,174;-16,272;-2,696;0,000;40,000;41,000;9,725;3,321;-12,749;-10,608;-14,299;-11,661;-3,131;26,849;0,000;239,340;Inf;249,000;240,000;-12,342;3,016;-7,838;24,828
8614,500;3,276;0,771;-35,209;3,159;9,704;5,557;38,227;5,171;-16,273;-2,699;0,000;39,997;40,980;9,725;3,321;-12,761;-10,609;-14,340;-11,697;-3,129;26,842;0,000;239,640;Inf;249,000;240,000;-12,329;3,020;-7,838;24,773
8615,000;3,276;0,771;-35,209;3,159;9,704;5,557;38,227;5,171;-16,273;-2,699;0,000;40,000;41,000;9,725;3,321;-12,758;-10,613;-14,356;-11,601;-3,129;26,842;0,000;239,640;Inf;249,000;240,000;-12,352;3,024;-7,818;24,727
8615,500;3,276;0,771;-35,209;3,159;9,704;5,557;38,227;5,171;-16,273;-2,699;0,000;40,000;41,000;9,725;3,321;-12,795;-10,612;-14,296;-11,650;-3,129;26,842;0,000;239,340;Inf;249,000;240,000;-12,332;3,028;-7,838;24,730
8616,000;3,252;0,779;-35,209;3,159;9,698;5,557;38,227;5,171;-16,273;-2,699;0,000;40,000;41,000;9,695;3,362;-12,798;-10,623;-14,345;-11,687;-3,129;26,842;0,000;239,340;Inf;249,000;240,000;-12,338;3,032;-7,846;24,682
8616,500;3,252;0,779;-35,209;3,159;9,698;5,557;38,227;5,171;-16,273;-2,699;0,000;40,000;41,000;9,695;3,362;-12,860;-10,600;-14,384;-11,669;-3,129;26,842;0,000;239,240;Inf;249,000;240,000;-12,364;3,036;-7,839;24,680
8617,000;3,252;0,779;-35,209;3,159;9,698;5,557;38,227;5,171;-16,273;-2,699;0,000;40,000;41,000;9,695;3,362;-12,794;-10,633;-14,402;-11,730;-3,129;26,842;0,000;239,240;Inf;249,000;240,000;-12,378;3,039;-7,850;24,694
8617,500;3,252;0,779;-35,209;3,159;9,698;5,557;38,227;5,171;-16,273;-2,699;0,000;40,000;41,000;9,695;3,362;-12,835;-10,643;-14,365;-11,666;-3,129;26,842;0,000;239,440;Inf;249,000;240,000;-12,390;3,043;-7,838;24,686
8618,000;3,252;0,779;-35,209;3,159;9,698;5,550;38,225;5,166;-16,241;-2,698;0,000;39,989;40,991;9,695;3,362;-12,848;-10,626;-14,382;-11,736;-3,131;26,849;0,000;239,440;Inf;249,000;240,000;-12,377;3,046;-7,841;24,613
8618,500;3,252;0,779;-35,209;3,159;9,698;5,550;38,225;5,166;-16,241;-2,698;0,000;40,000;41,000;9,695;3,362;-12,802;-10,622;-14,397;-11,710;-3,131;26,849;0,000;239,540;Inf;249,000;240,000;-12,398;3,050;-7,865;24,504
8619,000;2,186;0,577;-33,836;3,254;9,600;5,550;38,225;5,166;-16,241;-2,698;0,000;40,000;41,000;9,763;2,993;-12,855;-10,640;-14,355;-11,689;-3,131;26,849;0,000;239,540;Inf;249,000;240,000;-12,383;3,053;-7,861;24,511
8619,500;2,186;0,577;-33,836;3,254;9,600;5,550;38,225;5,166;-16,241;-2,698;0,000;40,000;41,000;9,763;2,993;-12,837;-10,615;-14,356;-11,684;-3,131;26,849;0,000;239,740;Inf;249,000;240,000;-12,385;3,039;-7,878;24,499
8620,000;2,186;0,577;-33,836;3,254;9,600;5,550;38,225;5,166;-16,241;-2,698;0,000;40,000;41,000;9,763;2,993;-12,845;-10,605;-14,361;-11,653;-3,131;26,849;0,000;239,740;Inf;249,000;240,000;-12,373;3,025;-7,865;24,475
8620,500;2,186;0,577;-33,836;3,254;9,600;5,550;38,225;5,166;-16,241;-2,698;0,000;40,000;41,000;9,763;2,993;-12,881;-10,628;-14,360;-11,690;-3,131;26,849;0,000;239,240;Inf;249,000;240,000;-12,366;3,011;-7,861;24,433
8621,000;2,186;0,577;-33,836;3,254;9,600;5,505;38,226;5,157;-16,163;-2,708;0,000;39,980;40,981;9,763;2,993;-12,910;-10,675;-14,444;-11,733;-3,134;26,839;0,000;239,240;Inf;249,000;240,000;-12,390;2,998;-7,865;24,503
8621,500;2,186;0,577;-33,836;3,254;9,600;5,505;38,226;5,157;-16,163;-2,708;0,000;40,000;41,000;9,763;2,993;-12,815;-10,658;-14,400;-11,751;-3,134;26,839;0,000;239,140;Inf;249,000;240,000;-12,441;2,984;-7,849;24,554
8622,000;3,136;0,785;-34,557;3,208;9,629;5,505;38,226;5,157;-16,163;-2,708;0,000;40,000;41,000;9,807;3,233;-12,903;-10,687;-14,429;-11,739;-3,134;26,839;0,000;239,140;Inf;249,000;240,000;-12,406;2,971;-7,864;24,588
8622,500;3,136;0,785;-34,557;3,208;9,629;5,505;38,226;5,157;-16,163;-2,708;0,000;40,000;41,000;9,807;3,233;-12,854;-10,666;-14,418;-11,720;-3,134;26,839;0,000;239,340;Inf;249,000;240,000;-12,439;2,974;-7,890;24,632
8623,000;3,136;0,785;-34,557;3,208;9,629;5,505;38,226;5,157;-16,163;-2,708;0,000;40,000;41,000;9,807;3,233;-12,911;-10,613;-14,378;-11,688;-3,134;26,839;0,000;239,340;Inf;249,000;240,000;-12,415;2,977;-7,875;24,636
8623,500;3,136;0,785;-34,557;3,208;9,629;5,505;38,226;5,157;-16,163;-2,708;0,000;40,000;41,000;9,807;3,233;-12,836;-10,672;-14,411;-11,670;-3,134;26,839;0,000;239,140;Inf;249,000;240,000;-12,398;2,979;-7,882;24,633
8624,000;3,136;0,785;-34,557;3,208;9,629;5,505;38,226;5,157;-16,163;-2,708;0,000;40,000;41,000;9,807;3,233;-12,860;-10,681;-14,421;-11,761;-3,134;26,839;0,000;239,140;Inf;249,000;240,000;-12,397;2,982;-7,876;24,653
8624,500;3,136;0,785;-34,557;3,208;9,629;5,552;38,216;5,187;-16,087;-2,690;0,000;39,984;40,934;9,807;3,233;-12,865;-10,688;-14,439;-11,731;-3,124;26,852;0,000;238,740;Inf;250,000;240,000;-12,431;2,984;-7,867;24,669
8625,000;3,136;0,785;-34,557;3,208;9,629;5,552;38,216;5,187;-16,087;-2,690;0,000;40,000;40,900;9,807;3,233;-12,859;-10,687;-14,412;-11,646;-3,124;26,852;0,000;238,740;Inf;250,000;240,000;-12,431;2,987;-7,883;24,673
8625,500;2,899;0,808;-33,718;3,177;9,638;5,552;38,216;5,187;-16,087;-2,690;0,000;40,000;40,900;9,800;3,163;-12,765;-10,658;-14,390;-11,737;-3,124;26,852;0,000;239,640;Inf;250,000;240,000;-12,401;2,989;-7,879;24,695
8626,000;2,899;0,808;-33,718;3,177;9,638;5,552;38,216;5,187;-16,087;-2,690;0,000;40,000;40,900;9,800;3,163;-12,815;-10,671;-14,405;-11,700;-3,124;26,852;0,000;239,640;Inf;250,000;240,000;-12,387;2,988;-7,891;24,697
8626,500;2,899;0,808;-33,718;3,177;9,638;5,552;38,216;5,187;-16,087;-2,690;0,000;40,000;40,900;9,800;3,163;-12,901;-10,665;-14,426;-11,779;-3,124;26,852;0,000;238,340;Inf;251,000;240,000;-12,398;2,986;-7,880;24,715
8627,000;2,899;0,808;-33,718;3,177;9,638;5,552;38,216;5,187;-16,087;-2,690;0,000;40,000;40,900;9,800;3,163;-12,847;-10,590;-14,312;-11,620;-3,124;26,852;0,000;238,340;Inf;251,000;240,000;-12,443;2,985;-7,902;24,684
8627,500;2,899;0,808;-33,718;3,177;9,638;5,529;38,217;5,207;-16,034;-2,672;0,000;39,971;40,916;9,800;3,163;-12,856;-10,632;-14,387;-11,689;-3,122;26,857;0,000;239,940;Inf;251,000;240,000;-12,342;2,983;-7,888;24,697
8628,000;2,899;0,808;-33,718;3,177;9,638;5,529;38,217;5,207;-16,034;-2,672;0,000;40,000;40,900;9,800;3,163;-12,793;-10,682;-14,397;-11,665;-3,122;26,857;0,000;239,940;Inf;251,000;240,000;-12,391;2,982;-7,890;24,659
8628,500;3,158;0,770;-35,209;3,189;9,655;5,529;38,217;5,207;-16,034;-2,672;0,000;40,000;40,900;9,600;3,284;-12,856;-10,630;-14,370;-11,681;-3,122;26,857;0,000;238,640;Inf;252,000;240,000;-12,385;2,981;-7,886;24,685
8629,000;3,158;0,770;-35,209;3,189;9,655;5,529;38,217;5,207;-16,034;-2,672;0,000;40,000;40,900;9,600;3,284;-12,827;-10,700;-14,446;-11,701;-3,122;26,857;0,000;238,640;Inf;252,000;240,000;-12,384;2,984;-7,878;24,656
8629,500;3,158;0,770;-35,209;3,189;9,655;5,529;38,217;5,207;-16,034;-2,672;0,000;40,000;40,900;9,600;3,284;-12,830;-10,660;-14,348;-11,685;-3,122;26,857;0,000;239,940;Inf;252,000;240,000;-12,418;2,986;-7,895;24,661
8630,000;3,158;0,770;-35,209;3,189;9,655;5,529;38,217;5,207;-16,034;-2,672;0,000;40,000;40,900;9,600;3,284;-12,837;-10,631;-14,371;-11,696;-3,122;26,857;0,000;239,940;Inf;252,000;240,000;-12,381;2,989;-7,874;24,673
8630,500;3,158;0,770;-35,209;3,189;9,655;5,529;38,217;5,207;-16,034;-2,672;0,000;40,000;40,900;9,600;3,284;-12,837;-10,676;-14,437;-11,718;-3,122;26,857;0,000;240,640;Inf;252,000;240,000;-12,384;2,992;-7,891;24,655
8631,000;3,158;0,770;-35,209;3,189;9,655;5,502;38,211;5,177;-16,006;-2,701;0,000;39,960;40,916;9,600;3,284;-12,851;-10,638;-14,368;-11,669;-3,127;26,849;0,000;240,640;Inf;252,000;240,000;-12,417;2,995;-7,901;24,656
8631,500;3,158;0,770;-35,209;3,189;9,655;5,502;38,211;5,177;-16,006;-2,701;0,000;40,000;40,900;9,600;3,284;-12,846;-10,654;-14,401;-11,710;-3,127;26,849;0,000;240,640;Inf;252,000;240,000;-12,381;2,997;-7,901;24,675
8632,000;3,110;0,733;-35,209;3,141;9,701;5,502;38,211;5,177;-16,006;-2,701;0,000;40,000;40,900;9,711;3,298;-12,817;-10,655;-14,370;-11,702;-3,127;26,849;0,000;240,640;Inf;252,000;240,000;-12,403;3,000;-7,880;24,642
8632,500;3,110;0,733;-35,209;3,141;9,701;5,502;38,211;5,177;-16,006;-2,701;0,000;40,000;40,900;9,711;3,298;-12,892;-10,661;-14,387;-11,719;-3,127;26,849;0,000;240,540;Inf;252,000;240,000;-12,386;3,002;-7,884;24,553
8633,000;3,110;0,733;-35,209;3,141;9,701;5,502;38,211;5,177;-16,006;-2,701;0,000;40,000;40,900;9,711;3,298;-12,821;-10,670;-14,426;-11,737;-3,127;26,849;0,000;240,540;Inf;252,000;240,000;-12,415;3,004;-7,873;24,455
8633,500;3,110;0,733;-35,209;3,141;9,701;5,502;38,211;5,177;-16,006;-2,701;0,000;40,000;40,900;9,711;3,298;-12,837;-10,687;-14,410;-11,726;-3,127;26,849;0,000;241,740;Inf;251,000;240,000;-12,413;3,005;-7,861;24,421
8634,000;3,110;0,733;-35,209;3,141;9,701;5,514;38,222;5,196;-15,980;-2,700;0,000;39,953;40,880;9,711;3,298;-12,897;-10,692;-14,432;-11,770;-3,134;26,848;0,000;241,740;Inf;251,000;240,000;-12,415;3,007;-7,874;24,465
8634,500;3,110;0,733;-35,209;3,141;9,701;5,514;38,222;5,196;-15,980;-2,700;0,000;40,000;40,900;9,711;3,298;-12,839;-10,695;-14,468;-11,750;-3,134;26,848;0,000;241,540;Inf;250,000;240,000;-12,448;3,009;-7,883;24,546
8635,000;3,065;0,715;-35,209;3,174;9,618;5,514;38,222;5,196;-15,980;-2,700;0,000;40,000;40,900;9,725;3,237;-12,868;-10,646;-14,367;-11,671;-3,134;26,848;0,000;241,540;Inf;250,000;240,000;-12,438;3,010;-7,897;24,561
8635,500;3,065;0,715;-35,209;3,174;9,618;5,514;38,222;5,196;-15,980;-2,700;0,000;40,000;40,900;9,725;3,237;-12,821;-10,616;-14,351;-11,589;-3,134;26,848;0,000;241,840;Inf;249,000;240,000;-12,388;3,011;-7,879;24,623
8636,000;3,065;0,715;-35,209;3,174;9,618;5,514;38,222;5,196;-15,980;-2,700;0,000;40,000;40,900;9,725;3,237;-12,821;-10,631;-14,338;-11,697;-3,134;26,848;0,000;241,840;Inf;249,000;240,000;-12,344;3,012;-7,888;24,720
8636,500;3,065;0,715;-35,209;3,174;9,618;5,514;38,222;5,196;-15,980;-2,700;0,000;40,000;40,900;9,725;3,237;-12,795;-10,636;-14,361;-11,614;-3,134;26,848;0,000;239,540;Inf;249,000;240,000;-12,372;3,013;-7,863;24,965
8637,000;3,065;0,715;-35,209;3,174;9,618;5,542;38,198;5,151;-16,013;-2,710;0,000;39,932;40,840;9,725;3,237;-12,757;-10,500;-14,236;-11,555;-3,130;26,839;0,000;239,540;Inf;249,000;240,000;-12,352;3,014;-7,847;24,997
8637,500;3,065;0,715;-35,209;3,174;9,618;5,542;38,198;5,151;-16,013;-2,710;0,000;39,900;40,800;9,725;3,237;-12,729;-10,618;-14,331;-11,585;-3,130;26,839;0,000;240,440;Inf;249,000;240,000;-12,262;3,015;-7,839;24,953
8638,000;3,065;0,715;-35,209;3,174;9,618;5,542;38,198;5,151;-16,013;-2,710;0,000;39,900;40,800;9,725;3,237;-12,807;-10,602;-14,303;-11,618;-3,130;26,839;0,000;240,440;Inf;249,000;240,000;-12,316;3,016;-7,835;24,982
8638,500;2,666;0,707;-34,322;3,241;9,628;5,542;38,198;5,151;-16,013;-2,710;0,000;39,900;40,800;9,709;3,096;-12,719;-10,595;-14,315;-11,568;-3,130;26,839;0,000;240,240;Inf;249,000;240,000;-12,333;3,016;-7,824;25,011
8639,000;2,666;0,707;-34,322;3,241;9,628;5,542;38,198;5,151;-16,013;-2,710;0,000;39,900;40,800;9,709;3,096;-12,756;-10,542;-14,245;-11,563;-3,130;26,839;0,000;240,240;Inf;249,000;240,000;-12,299;3,011;-7,825;25,023
8639,500;2,666;0,707;-34,322;3,241;9,628;5,542;38,198;5,151;-16,013;-2,710;0,000;39,900;40,800;9,709;3,096;-12,777;-10,558;-14,310;-11,617;-3,130;26,839;0,000;239,740;Inf;249,000;240,000;-12,277;3,005;-7,836;25,027
8640,000;2,666;0,707;-34,322;3,241;9,628;5,542;38,198;5,151;-16,013;-2,710;0,000;39,900;40,800;9,709;3,096;-12,738;-10,615;-14,374;-11,629;-3,130;26,839;0,000;239,740;Inf;249,000;240,000;-12,316;2,999;-7,823;25,065
8640,500;2,666;0,707;-34,322;3,241;9,628;5,521;38,199;5,181;-16,031;-2,724;0,000;39,920;40,802;9,709;3,096;-12,824;-10,590;-14,334;-11,645;-3,145;26,835;0,000;238,640;Inf;250,000;240,000;-12,339;2,994;-7,804;25,069
8641,000;2,666;0,707;-34,322;3,241;9,628;5,521;38,199;5,181;-16,031;-2,724;0,000;39,900;40,800;9,709;3,096;-12,859;-10,616;-14,359;-11,654;-3,145;26,835;0,000;238,640;Inf;250,000;240,000;-12,348;2,989;-7,819;25,106
8641,500;3,356;0,802;-35,209;3,209;9,697;5,521;38,199;5,181;-16,031;-2,724;0,000;39,900;40,800;9,599;3,270;-12,822;-10,604;-14,326;-11,653;-3,145;26,835;0,000;238,540;Inf;251,000;240,000;-12,372;2,983;-7,843;25,150
8642,000;3,356;0,802;-35,209;3,209;9,697;5,521;38,199;5,181;-16,031;-2,724;0,000;39,900;40,800;9,599;3,270;-12,770;-10,590;-14,332;-11,663;-3,145;26,835;0,000;238,540;Inf;251,000;240,000;-12,351;2,989;-7,820;25,137
8642,500;3,356;0,802;-35,209;3,209;9,697;5,521;38,199;5,181;-16,031;-2,724;0,000;39,900;40,800;9,599;3,270;-12,875;-10,632;-14,412;-11,692;-3,145;26,835;0,000;238,340;Inf;252,000;240,000;-12,339;2,995;-7,815;25,201
8643,000;3,356;0,802;-35,209;3,209;9,697;5,521;38,199;5,181;-16,031;-2,724;0,000;39,900;40,800;9,599;3,270;-12,848;-10,640;-14,403;-11,707;-3,145;26,835;0,000;238,340;Inf;252,000;240,000;-12,403;3,001;-7,825;25,246
8643,500;3,356;0,802;-35,209;3,209;9,697;5,527;38,191;5,159;-16,019;-2,712;0,000;39,905;40,752;9,599;3,270;-12,839;-10,616;-14,348;-11,637;-3,142;26,839;0,000;239,440;Inf;252,000;240,000;-12,400;3,007;-7,849;25,270
8644,000;3,356;0,802;-35,209;3,209;9,697;5,527;38,191;5,159;-16,019;-2,712;0,000;39,900;40,800;9,599;3,270;-12,862;-10,584;-14,324;-11,652;-3,142;26,839;0,000;239,440;Inf;252,000;240,000;-12,360;3,013;-7,841;25,287
8644,500;3,356;0,802;-35,209;3,209;9,697;5,527;38,191;5,159;-16,019;-2,712;0,000;39,900;40,800;9,599;3,270;-12,873;-10,608;-14,364;-11,684;-3,142;26,839;0,000;240,140;Inf;252,000;240,000;-12,355;3,018;-7,845;25,277
8645,000;2,867;0,701;-35,183;3,164;9,657;5,527;38,191;5,159;-16,019;-2,712;0,000;39,900;40,800;9,750;3,314;-12,889;-10,589;-14,364;-11,656;-3,142;26,839;0,000;240,140;Inf;252,000;240,000;-12,382;3,024;-7,833;25,314
8645,500;2,867;0,701;-35,183;3,164;9,657;5,527;38,191;5,159;-16,019;-2,712;0,000;39,900;40,800;9,750;3,314;-12,759;-10,635;-14,371;-11,683;-3,142;26,839;0,000;239,440;Inf;252,000;240,000;-12,374;3,021;-7,851;25,346
8646,000;2,867;0,701;-35,183;3,164;9,657;5,527;38,191;5,159;-16,019;-2,712;0,000;39,900;40,800;9,750;3,314;-12,770;-10,641;-14,323;-11,688;-3,142;26,839;0,000;239,440;Inf;252,000;240,000;-12,362;3,019;-7,853;25,318
8646,500;2,867;0,701;-35,183;3,164;9,657;5,527;38,191;5,159;-16,019;-2,712;0,000;39,900;40,800;9,750;3,314;-12,853;-10,679;-14,397;-11,710;-3,142;26,839;0,000;241,640;Inf;251,000;240,000;-12,355;3,016;-7,856;25,265
8647,000;2,867;0,701;-35,183;3,164;9,657;5,497;38,201;5,170;-15,996;-2,717;0,000;39,898;40,748;9,750;3,314;-12,823;-10,640;-14,379;-11,644;-3,140;26,847;0,000;241,640;Inf;251,000;240,000;-12,410;3,014;-7,867;25,204
8647,500;2,867;0,701;-35,183;3,164;9,657;5,497;38,201;5,170;-15,996;-2,717;0,000;39,900;40,700;9,750;3,314;-12,855;-10,634;-14,351;-11,699;-3,140;26,847;0,000;241,740;Inf;250,000;240,000;-12,371;3,012;-7,845;25,223
8648,000;2,781;0,653;-35,209;3,154;9,750;5,497;38,201;5,170;-15,996;-2,717;0,000;39,900;40,700;9,498;3,201;-12,771;-10,640;-14,386;-11,668;-3,140;26,847;0,000;241,740;Inf;250,000;240,000;-12,385;3,009;-7,850;25,222
8648,500;2,781;0,653;-35,209;3,154;9,750;5,497;38,201;5,170;-15,996;-2,717;0,000;39,900;40,700;9,498;3,201;-12,793;-10,622;-14,381;-11,620;-3,140;26,847;0,000;241,940;Inf;249,000;240,000;-12,366;3,005;-7,870;25,114
8649,000;2,781;0,653;-35,209;3,154;9,750;5,497;38,201;5,170;-15,996;-2,717;0,000;39,900;40,700;9,498;3,201;-12,825;-10,555;-14,285;-11,613;-3,140;26,847;0,000;241,940;Inf;249,000;240,000;-12,354;3,002;-7,854;25,099
8649,500;2,781;0,653;-35,209;3,154;9,750;5,497;38,201;5,170;-15,996;-2,717;0,000;39,900;40,700;9,498;3,201;-12,735;-10,606;-14,346;-11,595;-3,140;26,847;0,000;240,140;Inf;249,000;240,000;-12,320;2,998;-7,830;24,940
8650,000;2,781;0,653;-35,209;3,154;9,750;5,491;38,191;5,153;-15,982;-2,711;0,000;39,877;40,725;9,498;3,201;-12,743;-10,569;-14,264;-11,621;-3,144;26,848;0,000;240,140;Inf;249,000;240,000;-12,320;2,995;-7,841;24,843
8650,500;2,781;0,653;-35,209;3,154;9,750;5,491;38,191;5,153;-15,982;-2,711;0,000;39,900;40,700;9,498;3,201;-12,655;-10,546;-14,254;-11,603;-3,144;26,848;0,000;239,740;Inf;249,000;240,000;-12,299;2,991;-7,838;24,809
8651,000;2,781;0,653;-35,209;3,154;9,750;5,491;38,191;5,153;-15,982;-2,711;0,000;39,900;40,700;9,498;3,201;-12,791;-10,588;-14,319;-11,633;-3,144;26,848;0,000;239,740;Inf;249,000;240,000;-12,264;2,988;-7,819;24,760
8651,500;2,827;0,694;-35,209;3,226;9,690;5,491;38,191;5,153;-15,982;-2,711;0,000;39,900;40,700;9,635;3,134;-12,705;-10,603;-14,324;-11,601;-3,144;26,848;0,000;239,340;Inf;249,000;240,000;-12,333;2,984;-7,831;24,756
8652,000;2,827;0,694;-35,209;3,226;9,690;5,491;38,191;5,153;-15,982;-2,711;0,000;39,900;40,700;9,635;3,134;-12,796;-10,555;-14,301;-11,579;-3,144;26,848;0,000;239,340;Inf;249,000;240,000;-12,308;2,982;-7,819;24,758
8652,500;2,827;0,694;-35,209;3,226;9,690;5,491;38,191;5,153;-15,982;-2,711;0,000;39,900;40,700;9,635;3,134;-12,735;-10,566;-14,290;-11,614;-3,144;26,848;0,000;237,840;Inf;250,000;240,000;-12,308;2,979;-7,831;24,782
8653,000;2,827;0,694;-35,209;3,226;9,690;5,491;38,191;5,153;-15,982;-2,711;0,000;39,900;40,700;9,635;3,134;-12,768;-10,523;-14,278;-11,575;-3,144;26,848;0,000;237,840;Inf;250,000;240,000;-12,301;2,977;-7,830;24,826
8653,500;2,827;0,694;-35,209;3,226;9,690;5,509;38,186;5,158;-15,966;-2,716;0,000;39,868;40,664;9,635;3,134;-12,706;-10,603;-14,323;-11,668;-3,156;26,846;0,000;238,340;Inf;251,000;240,000;-12,286;2,974;-7,817;24,893
8654,000;2,827;0,694;-35,209;3,226;9,690;5,509;38,186;5,158;-15,966;-2,716;0,000;39,900;40,700;9,635;3,134;-12,687;-10,571;-14,269;-11,640;-3,156;26,846;0,000;238,340;Inf;251,000;240,000;-12,325;2,972;-7,820;24,877
8654,500;3,502;0,874;-34,501;3,213;9,642;5,509;38,186;5,158;-15,966;-2,716;0,000;39,900;40,700;9,706;2,984;-12,723;-10,524;-14,260;-11,582;-3,156;26,846;0,000;238,640;Inf;252,000;240,000;-12,292;2,969;-7,805;24,954
8655,000;3,502;0,874;-34,501;3,213;9,642;5,509;38,186;5,158;-15,966;-2,716;0,000;39,900;40,700;9,706;2,984;-12,766;-10,495;-14,265;-11,536;-3,156;26,846;0,000;238,640;Inf;252,000;240,000;-12,273;2,978;-7,817;24,981
8655,500;3,502;0,874;-34,501;3,213;9,642;5,509;38,186;5,158;-15,966;-2,716;0,000;39,900;40,700;9,706;2,984;-12,664;-10,546;-14,269;-11,607;-3,156;26,846;0,000;238,540;Inf;253,000;240,000;-12,266;2,987;-7,794;24,992
8656,000;3,502;0,874;-34,501;3,213;9,642;5,509;38,186;5,158;-15,966;-2,716;0,000;39,900;40,700;9,706;2,984;-12,700;-10,554;-14,222;-11,594;-3,156;26,846;0,000;238,540;Inf;253,000;240,000;-12,272;2,995;-7,803;24,971
8656,500;3,502;0,874;-34,501;3,213;9,642;5,515;38,179;5,125;-15,933;-2,721;0,000;39,851;40,651;9,706;2,984;-12,696;-10,587;-14,310;-11,623;-3,152;26,846;0,000;240,840;Inf;253,000;240,000;-12,267;3,003;-7,783;25,001
8657,000;3,502;0,874;-34,501;3,213;9,642;5,515;38,179;5,125;-15,933;-2,721;0,000;39,900;40,700;9,706;2,984;-12,746;-10,580;-14,299;-11,611;-3,152;26,846;0,000;240,840;Inf;253,000;240,000;-12,304;3,012;-7,794;25,025
8657,500;2,839;0,741;-34,135;3,239;9,643;5,515;38,179;5,125;-15,933;-2,721;0,000;39,900;40,700;9,689;3,080;-12,808;-10,564;-14,286;-11,612;-3,152;26,846;0,000;241,040;Inf;252,000;240,000;-12,309;3,020;-7,797;25,042
8658,000;2,839;0,741;-34,135;3,239;9,643;5,515;38,179;5,125;-15,933;-2,721;0,000;39,900;40,700;9,689;3,080;-12,727;-10,585;-14,300;-11,565;-3,152;26,846;0,000;241,040;Inf;252,000;240,000;-12,318;3,017;-7,817;25,104
8658,500;2,839;0,741;-34,135;3,239;9,643;5,515;38,179;5,125;-15,933;-2,721;0,000;39,900;40,700;9,689;3,080;-12,752;-10,551;-14,281;-11,612;-3,152;26,846;0,000;241,040;Inf;251,000;240,000;-12,294;3,014;-7,802;25,134
8659,000;2,839;0,741;-34,135;3,239;9,643;5,515;38,179;5,125;-15,933;-2,721;0,000;39,900;40,700;9,689;3,080;-12,725;-10,587;-14,320;-11,632;-3,152;26,846;0,000;241,040;Inf;251,000;240,000;-12,299;3,011;-7,822;25,160
8659,500;2,839;0,741;-34,135;3,239;9,643;5,515;38,179;5,125;-15,933;-2,721;0,000;39,900;40,700;9,689;3,080;-12,835;-10,591;-14,359;-11,612;-3,152;26,846;0,000;243,240;Inf;250,000;240,000;-12,316;3,008;-7,811;25,167
8660,000;2,839;0,741;-34,135;3,239;9,643;5,482;38,188;5,126;-15,945;-2,723;0,000;39,833;40,643;9,689;3,080;-12,815;-10,616;-14,428;-11,663;-3,152;26,843;0,000;243,240;Inf;250,000;240,000;-12,349;3,005;-7,819;25,174
8660,500;2,839;0,741;-34,135;3,239;9,643;5,482;38,188;5,126;-15,945;-2,723;0,000;39,800;40,600;9,689;3,080;-12,801;-10,563;-14,295;-11,614;-3,152;26,843;0,000;243,340;Inf;249,000;240,000;-12,381;3,003;-7,830;25,284
8661,000;3,047;0,721;-35,209;3,191;9,746;5,482;38,188;5,126;-15,945;-2,723;0,000;39,800;40,600;9,485;3,193;-12,808;-10,607;-14,349;-11,627;-3,152;26,843;0,000;243,340;Inf;249,000;240,000;-12,318;3,000;-7,818;25,309
8661,500;3,047;0,721;-35,209;3,191;9,746;5,482;38,188;5,126;-15,945;-2,723;0,000;39,800;40,600;9,485;3,193;-12,784;-10,535;-14,270;-11,585;-3,152;26,843;0,000;243,740;Inf;248,000;240,000;-12,348;3,001;-7,818;25,313
8662,000;3,047;0,721;-35,209;3,191;9,746;5,482;38,188;5,126;-15,945;-2,723;0,000;39,800;40,600;9,485;3,193;-12,818;-10,589;-14,306;-11,605;-3,152;26,843;0,000;243,740;Inf;248,000;240,000;-12,293;3,001;-7,812;25,283
8662,500;3,047;0,721;-35,209;3,191;9,746;5,482;38,188;5,126;-15,945;-2,723;0,000;39,800;40,600;9,485;3,193;-12,706;-10,588;-14,314;-11,667;-3,152;26,843;0,000;239,540;Inf;248,000;240,000;-12,330;3,002;-7,831;25,342
8663,000;3,047;0,721;-35,209;3,191;9,746;5,509;38,178;5,143;-15,933;-2,734;0,000;39,826;40,588;9,485;3,193;-12,780;-10,622;-14,385;-11,666;-3,154;26,845;0,000;239,540;Inf;248,000;240,000;-12,319;3,003;-7,825;25,320
8663,500;3,047;0,721;-35,209;3,191;9,746;5,509;38,178;5,143;-15,933;-2,734;0,000;39,800;40,600;9,485;3,193;-12,799;-10,596;-14,333;-11,633;-3,154;26,845;0,000;239,240;Inf;248,000;240,000;-12,363;3,004;-7,850;25,281
8664,000;2,209;0,630;-34,082;3,237;9,631;5,509;38,178;5,143;-15,933;-2,734;0,000;39,800;40,600;9,723;3,192;-12,832;-10,606;-14,346;-11,670;-3,154;26,845;0,000;239,240;Inf;248,000;240,000;-12,340;3,004;-7,851;25,296
8664,500;2,209;0,630;-34,082;3,237;9,631;5,509;38,178;5,143;-15,933;-2,734;0,000;39,800;40,600;9,723;3,192;-12,781;-10,618;-14,376;-11,659;-3,154;26,845;0,000;239,240;Inf;248,000;240,000;-12,364;2,991;-7,849;25,290
8665,000;2,209;0,630;-34,082;3,237;9,631;5,509;38,178;5,143;-15,933;-2,734;0,000;39,800;40,600;9,723;3,192;-12,846;-10,583;-14,331;-11,639;-3,154;26,845;0,000;239,240;Inf;248,000;240,000;-12,359;2,979;-7,843;25,245
8665,500;2,209;0,630;-34,082;3,237;9,631;5,509;38,178;5,143;-15,933;-2,734;0,000;39,800;40,600;9,723;3,192;-12,752;-10,599;-14,358;-11,621;-3,154;26,845;0,000;238,340;Inf;249,000;240,000;-12,350;2,966;-7,844;25,066
8666,000;2,209;0,630;-34,082;3,237;9,631;5,509;38,178;5,143;-15,933;-2,734;0,000;39,800;40,600;9,723;3,192;-12,797;-10,588;-14,326;-11,630;-3,154;26,845;0,000;238,340;Inf;249,000;240,000;-12,332;2,954;-7,841;25,070
8666,500;2,209;0,630;-34,082;3,237;9,631;5,457;38,168;5,161;-15,907;-2,727;0,000;39,821;40,594;9,723;3,192;-12,720;-10,547;-14,241;-11,581;-3,146;26,851;0,000;238,740;Inf;250,000;240,000;-12,335;2,941;-7,860;25,056
8667,000;2,209;0,630;-34,082;3,237;9,631;5,457;38,168;5,161;-15,907;-2,727;0,000;39,800;40,600;9,723;3,192;-12,805;-10,594;-14,331;-11,630;-3,146;26,851;0,000;238,740;Inf;250,000;240,000;-12,273;2,929;-7,834;25,079
8667,500;3,267;0,777;-35,209;3,156;9,679;5,457;38,168;5,161;-15,907;-2,727;0,000;39,800;40,600;9,702;3,262;-12,775;-10,619;-14,324;-11,613;-3,146;26,851;0,000;238,640;Inf;251,000;240,000;-12,340;2,918;-7,835;25,097
8668,000;3,267;0,777;-35,209;3,156;9,679;5,457;38,168;5,161;-15,907;-2,727;0,000;39,800;40,600;9,702;3,262;-12,773;-10,581;-14,302;-11,619;-3,146;26,851;0,000;238,640;Inf;251,000;240,000;-12,333;2,923;-7,848;25,116
8668,500;3,267;0,777;-35,209;3,156;9,679;5,457;38,168;5,161;-15,907;-2,727;0,000;39,800;40,600;9,702;3,262;-12,727;-10,595;-14,349;-11,600;-3,146;26,851;0,000;238,240;Inf;252,000;240,000;-12,318;2,929;-7,847;25,125
8669,000;3,267;0,777;-35,209;3,156;9,679;5,457;38,168;5,161;-15,907;-2,727;0,000;39,800;40,600;9,702;3,262;-12,813;-10,581;-14,337;-11,637;-3,146;26,851;0,000;238,240;Inf;252,000;240,000;-12,318;2,934;-7,861;25,149
8669,500;3,267;0,777;-35,209;3,156;9,679;5,445;38,171;5,137;-15,885;-2,721;0,000;39,811;40,601;9,702;3,262;-12,790;-10,614;-14,367;-11,677;-3,151;26,848;0,000;240,440;Inf;252,000;240,000;-12,342;2,940;-7,851;25,193
8670,000;3,267;0,777;-35,209;3,156;9,679;5,445;38,171;5,137;-15,885;-2,721;0,000;39,800;40,600;9,702;3,262;-12,834;-10,635;-14,391;-11,714;-3,151;26,848;0,000;240,440;Inf;252,000;240,000;-12,362;2,945;-7,858;25,198
8670,500;2,922;0,706;-35,209;3,191;9,650;5,445;38,171;5,137;-15,885;-2,721;0,000;39,800;40,600;9,576;3,290;-12,839;-10,653;-14,412;-11,676;-3,151;26,848;0,000;240,840;Inf;252,000;240,000;-12,393;2,951;-7,865;25,247
8671,000;2,922;0,706;-35,209;3,191;9,650;5,445;38,171;5,137;-15,885;-2,721;0,000;39,800;40,600;9,576;3,290;-12,842;-10,628;-14,376;-11,638;-3,151;26,848;0,000;240,840;Inf;252,000;240,000;-12,395;2,950;-7,873;25,238
8671,500;2,922;0,706;-35,209;3,191;9,650;5,445;38,171;5,137;-15,885;-2,721;0,000;39,800;40,600;9,576;3,290;-12,835;-10,608;-14,366;-11,666;-3,151;26,848;0,000;241,040;Inf;251,000;240,000;-12,371;2,950;-7,854;25,215
8672,000;2,922;0,706;-35,209;3,191;9,650;5,445;38,171;5,137;-15,885;-2,721;0,000;39,800;40,600;9,576;3,290;-12,823;-10,593;-14,352;-11,660;-3,151;26,848;0,000;241,040;Inf;251,000;240,000;-12,369;2,949;-7,877;25,170
8672,500;2,922;0,706;-35,209;3,191;9,650;5,490;38,177;5,151;-15,801;-2,723;0,000;39,814;40,622;9,576;3,290;-12,862;-10,647;-14,379;-11,715;-3,139;26,857;0,000;243,240;Inf;250,000;240,000;-12,357;2,949;-7,886;25,134
8673,000;2,922;0,706;-35,209;3,191;9,650;5,490;38,177;5,151;-15,801;-2,723;0,000;39,800;40,600;9,576;3,290;-12,824;-10,639;-14,398;-11,719;-3,139;26,857;0,000;243,240;Inf;250,000;240,000;-12,401;2,948;-7,900;25,072
8673,500;2,922;0,706;-35,209;3,191;9,650;5,490;38,177;5,151;-15,801;-2,723;0,000;39,800;40,600;9,576;3,290;-12,799;-10,615;-14,322;-11,627;-3,139;26,857;0,000;242,740;Inf;249,000;240,000;-12,395;2,948;-7,878;25,060
8674,000;3,494;0,874;-35,092;3,157;9,686;5,490;38,177;5,151;-15,801;-2,723;0,000;39,800;40,600;9,622;3,092;-12,796;-10,645;-14,359;-11,718;-3,139;26,857;0,000;242,740;Inf;249,000;240,000;-12,341;2,947;-7,892;24,951
8674,500;3,494;0,874;-35,092;3,157;9,686;5,490;38,177;5,151;-15,801;-2,723;0,000;39,800;40,600;9,622;3,092;-12,810;-10,613;-14,368;-11,688;-3,139;26,857;0,000;242,340;Inf;248,000;240,000;-12,379;2,956;-7,870;24,916
8675,000;3,494;0,874;-35,092;3,157;9,686;5,490;38,177;5,151;-15,801;-2,723;0,000;39,800;40,600;9,622;3,092;-12,856;-10,649;-14,388;-11,662;-3,139;26,857;0,000;242,340;Inf;248,000;240,000;-12,370;2,965;-7,885;24,966
8675,500;3,494;0,874;-35,092;3,157;9,686;5,490;38,177;5,151;-15,801;-2,723;0,000;39,800;40,600;9,622;3,092;-12,864;-10,631;-14,375;-11,719;-3,139;26,857;0,000;239,240;Inf;248,000;240,000;-12,389;2,974;-7,901;24,826
8676,000;3,494;0,874;-35,092;3,157;9,686;5,503;38,170;5,154;-15,756;-2,711;0,000;39,808;40,605;9,622;3,092;-12,929;-10,677;-14,459;-11,766;-3,138;26,858;0,000;239,240;Inf;248,000;240,000;-12,397;2,982;-7,893;24,762
8676,500;3,494;0,874;-35,092;3,157;9,686;5,503;38,170;5,154;-15,756;-2,711;0,000;39,800;40,600;9,622;3,092;-12,831;-10,686;-14,419;-11,763;-3,138;26,858;0,000;239,140;Inf;248,000;240,000;-12,457;2,991;-7,900;24,822
8677,000;3,011;0,741;-35,209;3,194;9,649;5,503;38,170;5,154;-15,756;-2,711;0,000;39,800;40,600;9,591;3,297;-12,795;-10,647;-14,336;-11,725;-3,138;26,858;0,000;239,140;Inf;248,000;240,000;-12,425;2,999;-7,918;24,855
8677,500;3,011;0,741;-35,209;3,194;9,649;5,503;38,170;5,154;-15,756;-2,711;0,000;39,800;40,600;9,591;3,297;-12,859;-10,678;-14,388;-11,649;-3,138;26,858;0,000;239,040;Inf;248,000;240,000;-12,376;2,999;-7,898;24,925
8678,000;3,011;0,741;-35,209;3,194;9,649;5,503;38,170;5,154;-15,756;-2,711;0,000;39,800;40,600;9,591;3,297;-12,843;-10,656;-14,381;-11,753;-3,138;26,858;0,000;239,040;Inf;248,000;240,000;-12,394;2,999;-7,903;24,858
8678,500;3,011;0,741;-35,209;3,194;9,649;5,503;38,170;5,154;-15,756;-2,711;0,000;39,800;40,600;9,591;3,297;-12,789;-10,651;-14,373;-11,689;-3,138;26,858;0,000;237,840;Inf;249,000;240,000;-12,408;3,000;-7,899;24,803
8679,000;3,011;0,741;-35,209;3,194;9,649;5,504;38,170;5,152;-15,712;-2,696;0,000;39,809;40,632;9,591;3,297;-12,906;-10,635;-14,362;-11,675;-3,130;26,860;0,000;237,840;Inf;249,000;240,000;-12,375;3,000;-7,889;24,782
8679,500;3,011;0,741;-35,209;3,194;9,649;5,504;38,170;5,152;-15,712;-2,696;0,000;39,800;40,600;9,591;3,297;-12,857;-10,689;-14,473;-11,763;-3,130;26,860;0,000;237,340;Inf;250,000;240,000;-12,395;3,000;-7,899;24,744
8680,000;3,011;0,741;-35,209;3,194;9,649;5,504;38,170;5,152;-15,712;-2,696;0,000;39,800;40,600;9,591;3,297;-12,871;-10,686;-14,435;-11,787;-3,130;26,860;0,000;237,340;Inf;250,000;240,000;-12,446;3,000;-7,924;24,794
8680,500;3,113;0,739;-35,209;3,180;9,721;5,504;38,170;5,152;-15,712;-2,696;0,000;39,800;40,600;9,548;3,195;-12,962;-10,670;-14,430;-11,735;-3,130;26,860;0,000;237,440;Inf;251,000;240,000;-12,445;3,000;-7,926;24,839
8681,000;3,113;0,739;-35,209;3,180;9,721;5,504;38,170;5,152;-15,712;-2,696;0,000;39,800;40,600;9,548;3,195;-12,829;-10,679;-14,417;-11,756;-3,130;26,860;0,000;237,440;Inf;251,000;240,000;-12,449;3,002;-7,915;24,789
8681,500;3,113;0,739;-35,209;3,180;9,721;5,504;38,170;5,152;-15,712;-2,696;0,000;39,800;40,600;9,548;3,195;-12,791;-10,666;-14,344;-11,670;-3,130;26,860;0,000;238,140;Inf;252,000;240,000;-12,420;3,004;-7,931;24,758
8682,000;3,113;0,739;-35,209;3,180;9,721;5,504;38,170;5,152;-15,712;-2,696;0,000;39,800;40,600;9,548;3,195;-12,902;-10,613;-14,318;-11,664;-3,130;26,860;0,000;238,140;Inf;252,000;240,000;-12,368;3,006;-7,909;24,770
8682,500;3,113;0,739;-35,209;3,180;9,721;5,549;38,166;5,173;-15,706;-2,713;0,000;39,806;40,677;9,548;3,195;-12,845;-10,689;-14,406;-11,702;-3,140;26,859;0,000;238,640;Inf;253,000;240,000;-12,374;3,007;-7,896;24,777
8683,000;3,113;0,739;-35,209;3,180;9,721;5,549;38,166;5,173;-15,706;-2,713;0,000;39,800;40,700;9,548;3,195;-12,863;-10,660;-14,375;-11,716;-3,140;26,859;0,000;238,640;Inf;253,000;240,000;-12,410;3,009;-7,919;24,794
8683,500;3,547;0,869;-35,209;3,164;9,686;5,549;38,166;5,173;-15,706;-2,713;0,000;39,800;40,700;9,615;3,276;-12,788;-10,648;-14,356;-11,631;-3,140;26,859;0,000;239,040;Inf;253,000;240,000;-12,403;3,011;-7,899;24,710
8684,000;3,547;0,869;-35,209;3,164;9,686;5,549;38,166;5,173;-15,706;-2,713;0,000;39,800;40,700;9,615;3,276;-12,857;-10,628;-14,319;-11,646;-3,140;26,859;0,000;239,040;Inf;253,000;240,000;-12,356;3,020;-7,901;24,720
8684,500;3,547;0,869;-35,209;3,164;9,686;5,549;38,166;5,173;-15,706;-2,713;0,000;39,800;40,700;9,615;3,276;-12,862;-10,648;-14,358;-11,706;-3,140;26,859;0,000;239,640;Inf;253,000;240,000;-12,362;3,028;-7,927;24,749
8685,000;3,547;0,869;-35,209;3,164;9,686;5,549;38,166;5,173;-15,706;-2,713;0,000;39,800;40,700;9,615;3,276;-12,818;-10,663;-14,435;-11,733;-3,140;26,859;0,000;239,640;Inf;253,000;240,000;-12,393;3,037;-7,908;24,681
8685,500;3,547;0,869;-35,209;3,164;9,686;5,513;38,178;5,153;-15,681;-2,687;0,000;39,826;40,716;9,615;3,276;-12,886;-10,665;-14,425;-11,740;-3,118;26,874;0,000;242,640;Inf;252,000;240,000;-12,412;3,045;-7,898;24,653
8686,000;3,547;0,869;-35,209;3,164;9,686;5,513;38,178;5,153;-15,681;-2,687;0,000;39,800;40,700;9,615;3,276;-12,964;-10,692;-14,514;-11,802;-3,118;26,874;0,000;242,640;Inf;252,000;240,000;-12,429;3,053;-7,912;24,660
8686,500;3,547;0,869;-35,209;3,164;9,686;5,513;38,178;5,153;-15,681;-2,687;0,000;39,800;40,700;9,615;3,276;-12,916;-10,700;-14,461;-11,816;-3,118;26,874;0,000;242,340;Inf;251,000;240,000;-12,493;3,061;-7,904;24,674
8687,000;2,403;0,669;-34,285;3,220;9,610;5,513;38,178;5,153;-15,681;-2,687;0,000;39,800;40,700;9,789;3,247;-12,974;-10,684;-14,459;-11,738;-3,118;26,874;0,000;242,340;Inf;251,000;240,000;-12,473;3,069;-7,935;24,463
8687,500;2,403;0,669;-34,285;3,220;9,610;5,513;38,178;5,153;-15,681;-2,687;0,000;39,800;40,700;9,789;3,247;-12,850;-10,697;-14,473;-11,811;-3,118;26,874;0,000;242,440;Inf;250,000;240,000;-12,464;3,059;-7,926;24,505
8688,000;2,403;0,669;-34,285;3,220;9,610;5,513;38,178;5,153;-15,681;-2,687;0,000;39,800;40,700;9,789;3,247;-12,920;-10,727;-14,452;-11,775;-3,118;26,874;0,000;242,440;Inf;250,000;240,000;-12,458;3,048;-7,919;24,517
8688,500;2,403;0,669;-34,285;3,220;9,610;5,513;38,178;5,153;-15,681;-2,687;0,000;39,800;40,700;9,789;3,247;-12,822;-10,688;-14,405;-11,729;-3,118;26,874;0,000;241,940;Inf;249,000;240,000;-12,468;3,037;-7,946;24,550
8689,000;2,403;0,669;-34,285;3,220;9,610;5,505;38,184;5,135;-15,647;-2,693;0,000;39,821;40,721;9,789;3,247;-12,752;-10,646;-14,350;-11,727;-3,120;26,880;0,000;241,940;Inf;249,000;240,000;-12,411;3,027;-7,898;24,735
8689,500;2,403;0,669;-34,285;3,220;9,610;5,505;38,184;5,135;-15,647;-2,693;0,000;39,800;40,700;9,789;3,247;-12,874;-10,688;-14,383;-11,712;-3,120;26,880;0,000;241,640;Inf;248,000;240,000;-12,369;3,017;-7,915;24,667
8690,000;2,898;0,766;-34,237;3,220;9,677;5,505;38,184;5,135;-15,647;-2,693;0,000;39,800;40,700;9,703;3,085;-12,844;-10,658;-14,348;-11,663;-3,120;26,880;0,000;241,640;Inf;248,000;240,000;-12,414;3,007;-7,928;24,626
8690,500;2,898;0,766;-34,237;3,220;9,677;5,505;38,184;5,135;-15,647;-2,693;0,000;39,800;40,700;9,703;3,085;-12,816;-10,681;-14,392;-11,754;-3,120;26,880;0,000;241,840;Inf;247,000;240,000;-12,378;3,005;-7,929;24,661
8691,000;2,898;0,766;-34,237;3,220;9,677;5,505;38,184;5,135;-15,647;-2,693;0,000;39,800;40,700;9,703;3,085;-12,772;-10,673;-14,360;-11,727;-3,120;26,880;0,000;241,840;Inf;247,000;240,000;-12,411;3,003;-7,916;24,648
8691,500;2,898;0,766;-34,237;3,220;9,677;5,505;38,184;5,135;-15,647;-2,693;0,000;39,800;40,700;9,703;3,085;-12,904;-10,673;-14,430;-11,769;-3,120;26,880;0,000;237,740;Inf;248,000;240,000;-12,383;3,001;-7,924;24,669
8692,000;2,898;0,766;-34,237;3,220;9,677;5,483;38,184;5,146;-15,624;-2,685;0,000;39,834;40,737;9,703;3,085;-12,953;-10,637;-14,409;-11,738;-3,104;26,895;0,000;237,740;Inf;248,000;240,000;-12,444;3,000;-7,926;24,753
8692,500;2,898;0,766;-34,237;3,220;9,677;5,483;38,184;5,146;-15,624;-2,685;0,000;39,800;40,700;9,703;3,085;-12,912;-10,694;-14,501;-11,748;-3,104;26,895;0,000;237,540;Inf;249,000;240,000;-12,434;2,998;-7,943;24,767
8693,000;1,916;0,541;-33,928;3,215;9,674;5,483;38,184;5,146;-15,624;-2,685;0,000;39,800;40,700;9,729;3,102;-12,912;-10,714;-14,480;-11,817;-3,104;26,895;0,000;237,540;Inf;249,000;240,000;-12,464;2,996;-7,945;24,744
8693,500;1,916;0,541;-33,928;3,215;9,674;5,483;38,184;5,146;-15,624;-2,685;0,000;39,800;40,700;9,729;3,102;-12,916;-10,704;-14,449;-11,783;-3,104;26,895;0,000;237,140;Inf;250,000;240,000;-12,481;2,979;-7,933;24,755
8694,000;1,916;0,541;-33,928;3,215;9,674;5,483;38,184;5,146;-15,624;-2,685;0,000;39,800;40,700;9,729;3,102;-12,821;-10,690;-14,463;-11,713;-3,104;26,895;0,000;237,140;Inf;250,000;240,000;-12,463;2,961;-7,924;24,779
8694,500;1,916;0,541;-33,928;3,215;9,674;5,483;38,184;5,146;-15,624;-2,685;0,000;39,800;40,700;9,729;3,102;-12,794;-10,681;-14,355;-11,704;-3,104;26,895;0,000;238,540;Inf;251,000;240,000;-12,422;2,944;-7,940;24,778
8695,000;1,916;0,541;-33,928;3,215;9,674;5,483;38,184;5,146;-15,624;-2,685;0,000;39,800;40,700;9,729;3,102;-12,830;-10,673;-14,441;-11,714;-3,104;26,895;0,000;238,540;Inf;251,000;240,000;-12,383;2,927;-7,940;24,784
8695,500;1,916;0,541;-33,928;3,215;9,674;5,471;38,166;5,161;-15,602;-2,681;0,000;39,839;40,764;9,729;3,102;-12,788;-10,694;-14,404;-11,649;-3,101;26,887;0,000;238,240;Inf;252,000;240,000;-12,414;2,911;-7,924;24,776
8696,000;1,916;0,541;-33,928;3,215;9,674;5,471;38,166;5,161;-15,602;-2,681;0,000;39,800;40,800;9,729;3,102;-12,805;-10,665;-14,341;-11,695;-3,101;26,887;0,000;238,240;Inf;252,000;240,000;-12,384;2,894;-7,933;24,781
8696,500;3,664;0,875;-35,209;3,140;9,681;5,471;38,166;5,161;-15,602;-2,681;0,000;39,800;40,800;9,698;3,340;-12,824;-10,639;-14,379;-11,698;-3,101;26,887;0,000;238,240;Inf;253,000;240,000;-12,376;2,878;-7,922;24,807
8697,000;3,664;0,875;-35,209;3,140;9,681;5,471;38,166;5,161;-15,602;-2,681;0,000;39,800;40,800;9,698;3,340;-12,853;-10,678;-14,376;-11,758;-3,101;26,887;0,000;238,240;Inf;253,000;240,000;-12,385;2,891;-7,938;24,818
8697,500;3,664;0,875;-35,209;3,140;9,681;5,471;38,166;5,161;-15,602;-2,681;0,000;39,800;40,800;9,698;3,340;-12,853;-10,623;-14,322;-11,587;-3,101;26,887;0,000;237,940;Inf;254,000;240,000;-12,416;2,904;-7,886;24,800
8698,000;3,664;0,875;-35,209;3,140;9,681;5,471;38,166;5,161;-15,602;-2,681;0,000;39,800;40,800;9,698;3,340;-12,820;-10,620;-14,355;-11,635;-3,101;26,887;0,000;237,940;Inf;254,000;240,000;-12,346;2,916;-7,850;24,767
8698,500;3,664;0,875;-35,209;3,140;9,681;5,502;38,183;5,144;-15,597;-2,671;0,000;39,856;40,755;9,698;3,340;-12,777;-10,591;-14,340;-11,664;-3,090;26,897;0,000;241,140;Inf;253,000;240,000;-12,357;2,928;-7,849;24,790
8699,000;3,664;0,875;-35,209;3,140;9,681;5,502;38,183;5,144;-15,597;-2,671;0,000;39,900;40,800;9,698;3,340;-12,857;-10,576;-14,316;-11,647;-3,090;26,897;0,000;241,140;Inf;253,000;240,000;-12,343;2,941;-7,822;24,789
8699,500;3,318;0,801;-35,209;3,148;9,665;5,502;38,183;5,144;-15,597;-2,671;0,000;39,900;40,800;9,572;3,293;-12,764;-10,583;-14,336;-11,630;-3,090;26,897;0,000;241,340;Inf;252,000;240,000;-12,349;2,952;-7,824;24,810
8700,000;3,318;0,801;-35,209;3,148;9,665;5,502;38,183;5,144;-15,597;-2,671;0,000;39,900;40,800;9,572;3,293;-12,831;-10,559;-14,243;-11,544;-3,090;26,897;0,000;241,340;Inf;252,000;240,000;-12,328;2,958;-7,822;24,816
8700,500;3,318;0,801;-35,209;3,148;9,665;5,502;38,183;5,144;-15,597;-2,671;0,000;39,900;40,800;9,572;3,293;-12,758;-10,592;-14,363;-11,630;-3,090;26,897;0,000;241,740;Inf;251,000;240,000;-12,294;2,964;-7,811;24,807
8701,000;3,318;0,801;-35,209;3,148;9,665;5,502;38,183;5,144;-15,597;-2,671;0,000;39,900;40,800;9,572;3,293;-12,793;-10,600;-14,323;-11,666;-3,090;26,897;0,000;241,740;Inf;251,000;240,000;-12,336;2,970;-7,826;24,806
8701,500;3,318;0,801;-35,209;3,148;9,665;5,502;38,183;5,144;-15,597;-2,671;0,000;39,900;40,800;9,572;3,293;-12,851;-10,594;-14,379;-11,680;-3,090;26,897;0,000;242,740;Inf;250,000;240,000;-12,346;2,976;-7,814;24,723
8702,000;3,318;0,801;-35,209;3,148;9,665;5,469;38,200;5,117;-15,580;-2,669;0,000;39,858;40,779;9,572;3,293;-12,914;-10,584;-14,384;-11,664;-3,103;26,898;0,000;242,740;Inf;250,000;240,000;-12,376;2,981;-7,822;24,707
8702,500;3,318;0,801;-35,209;3,148;9,665;5,469;38,200;5,117;-15,580;-2,669;0,000;39,900;40,800;9,572;3,293;-12,793;-10,600;-14,334;-11,654;-3,103;26,898;0,000;242,340;Inf;249,000;240,000;-12,387;2,987;-7,823;24,649
