t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8703,000;2,752;0,701;-34,870;3,169;9,594;5,469;38,200;5,117;-15,580;-2,669;0,000;39,900;40,800;9,781;3,214;-12,842;-10,628;-14,423;-11,646;-3,103;26,898;0,000;242,340;Inf;249,000;240,000;-12,345;2,992;-7,810;24,598
8703,500;2,752;0,701;-34,870;3,169;9,594;5,469;38,200;5,117;-15,580;-2,669;0,000;39,900;40,800;9,781;3,214;-12,811;-10,539;-14,314;-11,474;-3,103;26,898;0,000;242,540;Inf;248,000;240,000;-12,385;2,988;-7,794;24,634
8704,000;2,752;0,701;-34,870;3,169;9,594;5,469;38,200;5,117;-15,580;-2,669;0,000;39,900;40,800;9,781;3,214;-12,732;-10,591;-14,346;-11,672;-3,103;26,898;0,000;242,540;Inf;248,000;240,000;-12,285;2,985;-7,795;24,655
8704,500;2,752;0,701;-34,870;3,169;9,594;5,469;38,200;5,117;-15,580;-2,669;0,000;39,900;40,800;9,781;3,214;-12,727;-10,568;-14,323;-11,617;-3,103;26,898;0,000;238,140;Inf;249,000;240,000;-12,335;2,981;-7,789;24,661
8705,000;2,752;0,701;-34,870;3,169;9,594;5,507;38,191;5,136;-15,546;-2,671;0,000;39,872;40,811;9,781;3,214;-12,843;-10,548;-14,297;-11,588;-3,099;26,903;0,000;238,140;Inf;249,000;240,000;-12,309;2,977;-7,806;24,657
8705,500;2,752;0,701;-34,870;3,169;9,594;5,507;38,191;5,136;-15,546;-2,671;0,000;39,900;40,800;9,781;3,214;-12,793;-10,566;-14,312;-11,574;-3,099;26,903;0,000;238,340;Inf;250,000;240,000;-12,319;2,973;-7,808;24,632
8706,000;3,186;0,763;-35,209;3,221;9,696;5,507;38,191;5,136;-15,546;-2,671;0,000;39,900;40,800;9,616;3,128;-12,679;-10,567;-14,286;-11,652;-3,099;26,903;0,000;238,340;Inf;250,000;240,000;-12,311;2,970;-7,798;24,607
8706,500;3,186;0,763;-35,209;3,221;9,696;5,507;38,191;5,136;-15,546;-2,671;0,000;39,900;40,800;9,616;3,128;-12,839;-10,567;-14,312;-11,640;-3,099;26,903;0,000;237,940;Inf;251,000;240,000;-12,296;2,973;-7,789;24,573
8707,000;3,186;0,763;-35,209;3,221;9,696;5,507;38,191;5,136;-15,546;-2,671;0,000;39,900;40,800;9,616;3,128;-12,776;-10,601;-14,400;-11,697;-3,099;26,903;0,000;237,940;Inf;251,000;240,000;-12,339;2,977;-7,804;24,510
8707,500;3,186;0,763;-35,209;3,221;9,696;5,507;38,191;5,136;-15,546;-2,671;0,000;39,900;40,800;9,616;3,128;-12,880;-10,617;-14,423;-11,718;-3,099;26,903;0,000;238,540;Inf;252,000;240,000;-12,368;2,980;-7,804;24,452
8708,000;3,186;0,763;-35,209;3,221;9,696;5,456;38,196;5,141;-15,539;-2,682;0,000;39,889;40,904;9,616;3,128;-12,791;-10,620;-14,378;-11,688;-3,100;26,900;0,000;238,540;Inf;252,000;240,000;-12,409;2,984;-7,829;24,373
8708,500;3,186;0,763;-35,209;3,221;9,696;5,456;38,196;5,141;-15,539;-2,682;0,000;39,900;40,900;9,616;3,128;-12,749;-10,607;-14,367;-11,608;-3,100;26,900;0,000;238,840;Inf;253,000;240,000;-12,369;2,987;-7,818;24,218
8709,000;3,186;0,763;-35,209;3,221;9,696;5,456;38,196;5,141;-15,539;-2,682;0,000;39,900;40,900;9,616;3,128;-12,845;-10,613;-14,341;-11,685;-3,100;26,900;0,000;238,840;Inf;253,000;240,000;-12,333;2,990;-7,812;24,177
8709,500;3,023;0,752;-34,852;3,175;9,649;5,456;38,196;5,141;-15,539;-2,682;0,000;39,900;40,900;9,771;3,247;-12,817;-10,613;-14,415;-11,684;-3,100;26,900;0,000;238,740;Inf;254,000;240,000;-12,371;2,993;-7,807;24,270
8710,000;3,023;0,752;-34,852;3,175;9,649;5,456;38,196;5,141;-15,539;-2,682;0,000;39,900;40,900;9,771;3,247;-12,794;-10,621;-14,403;-11,682;-3,100;26,900;0,000;238,740;Inf;254,000;240,000;-12,382;2,994;-7,810;24,319
8710,500;3,023;0,752;-34,852;3,175;9,649;5,456;38,196;5,141;-15,539;-2,682;0,000;39,900;40,900;9,771;3,247;-12,826;-10,628;-14,464;-11,708;-3,100;26,900;0,000;241,940;Inf;253,000;240,000;-12,375;2,994;-7,837;24,384
8711,000;3,023;0,752;-34,852;3,175;9,649;5,456;38,196;5,141;-15,539;-2,682;0,000;39,900;40,900;9,771;3,247;-12,828;-10,638;-14,357;-11,681;-3,100;26,900;0,000;241,940;Inf;253,000;240,000;-12,406;2,995;-7,813;24,407
8711,500;3,023;0,752;-34,852;3,175;9,649;5,440;38,214;5,158;-15,526;-2,667;0,000;39,900;40,843;9,771;3,247;-12,863;-10,601;-14,376;-11,690;-3,094;26,904;0,000;241,840;Inf;252,000;240,000;-12,376;2,995;-7,833;24,444
8712,000;3,023;0,752;-34,852;3,175;9,649;5,440;38,214;5,158;-15,526;-2,667;0,000;39,900;40,800;9,771;3,247;-12,811;-10,635;-14,452;-11,740;-3,094;26,904;0,000;241,840;Inf;252,000;240,000;-12,382;2,996;-7,832;24,563
8712,500;2,735;0,658;-35,209;3,194;9,704;5,440;38,214;5,158;-15,526;-2,667;0,000;39,900;40,800;9,533;3,137;-12,941;-10,614;-14,404;-11,700;-3,094;26,904;0,000;242,040;Inf;251,000;240,000;-12,410;2,996;-7,824;24,571
8713,000;2,735;0,658;-35,209;3,194;9,704;5,440;38,214;5,158;-15,526;-2,667;0,000;39,900;40,800;9,533;3,137;-12,832;-10,596;-14,404;-11,701;-3,094;26,904;0,000;242,040;Inf;251,000;240,000;-12,415;2,992;-7,841;24,572
8713,500;2,735;0,658;-35,209;3,194;9,704;5,440;38,214;5,158;-15,526;-2,667;0,000;39,900;40,800;9,533;3,137;-12,775;-10,603;-14,308;-11,605;-3,094;26,904;0,000;242,140;Inf;250,000;240,000;-12,383;2,988;-7,844;24,597
8714,000;2,735;0,658;-35,209;3,194;9,704;5,440;38,214;5,158;-15,526;-2,667;0,000;39,900;40,800;9,533;3,137;-12,803;-10,591;-14,324;-11,649;-3,094;26,904;0,000;242,140;Inf;250,000;240,000;-12,323;2,984;-7,855;24,593
8714,500;2,735;0,658;-35,209;3,194;9,704;5,475;38,192;5,124;-15,504;-2,689;0,000;39,903;40,893;9,533;3,137;-12,865;-10,626;-14,416;-11,680;-3,113;26,896;0,000;240,840;Inf;250,000;240,000;-12,342;2,979;-7,833;24,494
8715,000;2,735;0,658;-35,209;3,194;9,704;5,475;38,192;5,124;-15,504;-2,689;0,000;39,900;40,900;9,533;3,137;-12,737;-10,642;-14,332;-11,705;-3,113;26,896;0,000;240,840;Inf;250,000;240,000;-12,397;2,975;-7,823;24,447
8715,500;2,735;0,658;-35,209;3,194;9,704;5,475;38,192;5,124;-15,504;-2,689;0,000;39,900;40,900;9,533;3,137;-12,734;-10,623;-14,278;-11,661;-3,113;26,896;0,000;241,040;Inf;249,000;240,000;-12,354;2,972;-7,836;24,489
8716,000;3,267;0,771;-35,209;3,120;9,693;5,475;38,192;5,124;-15,504;-2,689;0,000;39,900;40,900;9,691;3,063;-12,810;-10,561;-14,313;-11,631;-3,113;26,896;0,000;241,040;Inf;249,000;240,000;-12,324;2,968;-7,849;24,636
8716,500;3,267;0,771;-35,209;3,120;9,693;5,475;38,192;5,124;-15,504;-2,689;0,000;39,900;40,900;9,691;3,063;-12,791;-10,609;-14,350;-11,645;-3,113;26,896;0,000;241,040;Inf;248,000;240,000;-12,328;2,973;-7,828;24,636
8717,000;3,267;0,771;-35,209;3,120;9,693;5,475;38,192;5,124;-15,504;-2,689;0,000;39,900;40,900;9,691;3,063;-12,739;-10,606;-14,324;-11,650;-3,113;26,896;0,000;241,040;Inf;248,000;240,000;-12,349;2,977;-7,836;24,657
8717,500;3,267;0,771;-35,209;3,120;9,693;5,475;38,192;5,124;-15,504;-2,689;0,000;39,900;40,900;9,691;3,063;-12,841;-10,602;-14,355;-11,663;-3,113;26,896;0,000;239,140;Inf;248,000;240,000;-12,330;2,982;-7,839;24,702
8718,000;3,267;0,771;-35,209;3,120;9,693;5,529;38,207;5,163;-15,468;-2,678;0,000;39,926;40,950;9,691;3,063;-12,769;-10,598;-14,305;-11,590;-3,114;26,906;0,000;239,140;Inf;248,000;240,000;-12,365;2,987;-7,828;24,705
8718,500;3,267;0,771;-35,209;3,120;9,693;5,529;38,207;5,163;-15,468;-2,678;0,000;39,900;40,900;9,691;3,063;-12,752;-10,572;-14,293;-11,546;-3,114;26,906;0,000;239,040;Inf;248,000;240,000;-12,316;2,991;-7,839;24,731
8719,000;3,889;0,952;-35,209;3,141;9,583;5,529;38,207;5,163;-15,468;-2,678;0,000;39,900;40,900;9,626;3,273;-12,688;-10,513;-14,198;-11,529;-3,114;26,906;0,000;239,040;Inf;248,000;240,000;-12,291;2,996;-7,820;24,731
8719,500;3,889;0,952;-35,209;3,141;9,583;5,529;38,207;5,163;-15,468;-2,678;0,000;39,900;40,900;9,626;3,273;-12,714;-10,550;-14,271;-11,537;-3,114;26,906;0,000;238,940;Inf;249,000;240,000;-12,232;3,011;-7,811;24,776
8720,000;3,889;0,952;-35,209;3,141;9,583;5,529;38,207;5,163;-15,468;-2,678;0,000;39,900;40,900;9,626;3,273;-12,752;-10,578;-14,304;-11,623;-3,114;26,906;0,000;238,940;Inf;249,000;240,000;-12,268;3,025;-7,799;24,761
8720,500;3,889;0,952;-35,209;3,141;9,583;5,529;38,207;5,163;-15,468;-2,678;0,000;39,900;40,900;9,626;3,273;-12,751;-10,606;-14,392;-11,652;-3,114;26,906;0,000;237,340;Inf;250,000;240,000;-12,315;3,039;-7,796;24,728
8721,000;3,889;0,952;-35,209;3,141;9,583;5,463;38,209;5,127;-15,426;-2,692;0,000;39,932;40,955;9,626;3,273;-12,784;-10,621;-14,450;-11,712;-3,115;26,902;0,000;237,340;Inf;250,000;240,000;-12,350;3,053;-7,787;24,693
8721,500;3,889;0,952;-35,209;3,141;9,583;5,463;38,209;5,127;-15,426;-2,692;0,000;39,900;41,000;9,626;3,273;-12,802;-10,634;-14,376;-11,693;-3,115;26,902;0,000;237,140;Inf;251,000;240,000;-12,392;3,067;-7,805;24,673
8722,000;2,955;0,713;-35,012;3,196;9,639;5,463;38,209;5,127;-15,426;-2,692;0,000;39,900;41,000;9,735;3,240;-12,888;-10,605;-14,404;-11,691;-3,115;26,902;0,000;237,140;Inf;251,000;240,000;-12,376;3,080;-7,813;24,677
8722,500;2,955;0,713;-35,012;3,196;9,639;5,463;38,209;5,127;-15,426;-2,692;0,000;39,900;41,000;9,735;3,240;-12,867;-10,644;-14,447;-11,752;-3,115;26,902;0,000;237,340;Inf;252,000;240,000;-12,397;3,078;-7,805;24,679
8723,000;2,955;0,713;-35,012;3,196;9,639;5,463;38,209;5,127;-15,426;-2,692;0,000;39,900;41,000;9,735;3,240;-12,941;-10,616;-14,421;-11,733;-3,115;26,902;0,000;237,340;Inf;252,000;240,000;-12,428;3,076;-7,820;24,750
8723,500;2,955;0,713;-35,012;3,196;9,639;5,463;38,209;5,127;-15,426;-2,692;0,000;39,900;41,000;9,735;3,240;-12,868;-10,645;-14,488;-11,787;-3,115;26,902;0,000;240,740;Inf;252,000;240,000;-12,428;3,074;-7,832;24,753
8724,000;2,955;0,713;-35,012;3,196;9,639;5,463;38,209;5,127;-15,426;-2,692;0,000;39,900;41,000;9,735;3,240;-12,862;-10,672;-14,514;-11,776;-3,115;26,902;0,000;240,740;Inf;252,000;240,000;-12,447;3,072;-7,838;24,705
8724,500;2,955;0,713;-35,012;3,196;9,639;5,446;38,217;5,135;-15,415;-2,698;0,000;39,946;41,035;9,735;3,240;-12,868;-10,671;-14,517;-11,794;-3,118;26,916;0,000;240,840;Inf;252,000;240,000;-12,456;3,070;-7,846;24,631
8725,000;2,955;0,713;-35,012;3,196;9,639;5,446;38,217;5,135;-15,415;-2,698;0,000;39,900;41,000;9,735;3,240;-12,921;-10,682;-14,530;-11,791;-3,118;26,916;0,000;240,840;Inf;252,000;240,000;-12,462;3,068;-7,847;24,610
8725,500;2,597;0,678;-34,531;3,268;9,674;5,446;38,217;5,135;-15,415;-2,698;0,000;39,900;41,000;9,644;3,062;-12,915;-10,688;-14,562;-11,800;-3,118;26,916;0,000;240,340;Inf;252,000;240,000;-12,481;3,067;-7,843;24,598
8726,000;2,597;0,678;-34,531;3,268;9,674;5,446;38,217;5,135;-15,415;-2,698;0,000;39,900;41,000;9,644;3,062;-12,958;-10,695;-14,506;-11,721;-3,118;26,916;0,000;240,340;Inf;252,000;240,000;-12,491;3,059;-7,847;24,564
8726,500;2,597;0,678;-34,531;3,268;9,674;5,446;38,217;5,135;-15,415;-2,698;0,000;39,900;41,000;9,644;3,062;-12,923;-10,642;-14,440;-11,716;-3,118;26,916;0,000;240,540;Inf;252,000;240,000;-12,470;3,051;-7,858;24,597
8727,000;2,597;0,678;-34,531;3,268;9,674;5,446;38,217;5,135;-15,415;-2,698;0,000;39,900;41,000;9,644;3,062;-12,794;-10,662;-14,436;-11,696;-3,118;26,916;0,000;240,540;Inf;252,000;240,000;-12,430;3,044;-7,876;24,651
8727,500;2,597;0,678;-34,531;3,268;9,674;5,438;38,219;5,132;-15,365;-2,683;0,000;39,962;40,992;9,644;3,062;-12,791;-10,640;-14,416;-11,578;-3,122;26,919;0,000;241,340;Inf;251,000;240,000;-12,397;3,037;-7,867;24,632
8728,000;2,597;0,678;-34,531;3,268;9,674;5,438;38,219;5,132;-15,365;-2,683;0,000;40,000;41,000;9,644;3,062;-12,664;-10,595;-14,393;-11,672;-3,122;26,919;0,000;241,340;Inf;251,000;240,000;-12,356;3,029;-7,847;24,650
8728,500;3,287;0,804;-35,209;3,156;9,602;5,438;38,219;5,132;-15,365;-2,683;0,000;40,000;41,000;9,606;3,239;-12,821;-10,632;-14,330;-11,612;-3,122;26,919;0,000;240,840;Inf;251,000;240,000;-12,331;3,022;-7,856;24,654
8729,000;3,287;0,804;-35,209;3,156;9,602;5,438;38,219;5,132;-15,365;-2,683;0,000;40,000;41,000;9,606;3,239;-12,825;-10,541;-14,299;-11,590;-3,122;26,919;0,000;240,840;Inf;251,000;240,000;-12,349;3,027;-7,834;24,637
8729,500;3,287;0,804;-35,209;3,156;9,602;5,438;38,219;5,132;-15,365;-2,683;0,000;40,000;41,000;9,606;3,239;-12,729;-10,553;-14,297;-11,553;-3,122;26,919;0,000;241,140;Inf;250,000;240,000;-12,314;3,031;-7,867;24,624
8730,000;3,287;0,804;-35,209;3,156;9,602;5,438;38,219;5,132;-15,365;-2,683;0,000;40,000;41,000;9,606;3,239;-12,723;-10,633;-14,413;-11,688;-3,122;26,919;0,000;241,140;Inf;250,000;240,000;-12,283;3,035;-7,856;24,606
8730,500;3,287;0,804;-35,209;3,156;9,602;5,438;38,219;5,132;-15,365;-2,683;0,000;40,000;41,000;9,606;3,239;-12,780;-10,645;-14,403;-11,713;-3,122;26,919;0,000;240,140;Inf;250,000;240,000;-12,364;3,039;-7,850;24,601
8731,000;3,287;0,804;-35,209;3,156;9,602;5,463;38,215;5,110;-15,326;-2,698;0,000;39,971;41,069;9,606;3,239;-12,861;-10,623;-14,422;-11,695;-3,120;26,912;0,000;240,140;Inf;250,000;240,000;-12,385;3,043;-7,854;24,629
8731,500;3,287;0,804;-35,209;3,156;9,602;5,463;38,215;5,110;-15,326;-2,698;0,000;40,000;41,100;9,606;3,239;-12,869;-10,705;-14,456;-11,770;-3,120;26,912;0,000;239,940;Inf;250,000;240,000;-12,400;3,047;-7,869;24,651
8732,000;3,443;0,852;-35,209;3,180;9,619;5,463;38,215;5,110;-15,326;-2,698;0,000;40,000;41,100;9,656;3,202;-12,823;-10,664;-14,439;-11,752;-3,120;26,912;0,000;239,940;Inf;250,000;240,000;-12,450;3,051;-7,872;24,635
8732,500;3,443;0,852;-35,209;3,180;9,619;5,463;38,215;5,110;-15,326;-2,698;0,000;40,000;41,100;9,656;3,202;-12,925;-10,647;-14,456;-11,720;-3,120;26,912;0,000;240,040;Inf;250,000;240,000;-12,420;3,058;-7,872;24,641
8733,000;3,443;0,852;-35,209;3,180;9,619;5,463;38,215;5,110;-15,326;-2,698;0,000;40,000;41,100;9,656;3,202;-12,904;-10,722;-14,555;-11,827;-3,120;26,912;0,000;240,040;Inf;250,000;240,000;-12,437;3,064;-7,874;24,631
8733,500;3,443;0,852;-35,209;3,180;9,619;5,463;38,215;5,110;-15,326;-2,698;0,000;40,000;41,100;9,656;3,202;-12,984;-10,676;-14,502;-11,761;-3,120;26,912;0,000;238,740;Inf;251,000;240,000;-12,502;3,070;-7,904;24,645
8734,000;3,443;0,852;-35,209;3,180;9,619;5,524;38,218;5,128;-15,263;-2,698;0,000;39,970;41,016;9,656;3,202;-12,915;-10,719;-14,522;-11,729;-3,121;26,914;0,000;238,740;Inf;251,000;240,000;-12,481;3,076;-7,919;24,640
8734,500;3,443;0,852;-35,209;3,180;9,619;5,524;38,218;5,128;-15,263;-2,698;0,000;40,000;41,000;9,656;3,202;-12,916;-10,697;-14,491;-11,753;-3,121;26,914;0,000;238,640;Inf;252,000;240,000;-12,471;3,082;-7,927;24,658
8735,000;2,803;0,729;-34,291;3,207;9,617;5,524;38,218;5,128;-15,263;-2,698;0,000;40,000;41,000;9,724;2,996;-12,887;-10,734;-14,510;-11,777;-3,121;26,914;0,000;238,640;Inf;252,000;240,000;-12,464;3,088;-7,912;24,642
8735,500;2,803;0,729;-34,291;3,207;9,617;5,524;38,218;5,128;-15,263;-2,698;0,000;40,000;41,000;9,724;2,996;-13,000;-10,720;-14,532;-11,806;-3,121;26,914;0,000;238,440;Inf;253,000;240,000;-12,477;3,083;-7,933;24,641
8736,000;2,803;0,729;-34,291;3,207;9,617;5,524;38,218;5,128;-15,263;-2,698;0,000;40,000;41,000;9,724;2,996;-12,940;-10,765;-14,595;-11,829;-3,121;26,914;0,000;238,440;Inf;253,000;240,000;-12,514;3,079;-7,913;24,602
8736,500;2,803;0,729;-34,291;3,207;9,617;5,524;38,218;5,128;-15,263;-2,698;0,000;40,000;41,000;9,724;2,996;-12,970;-10,723;-14,496;-11,748;-3,121;26,914;0,000;239,840;Inf;253,000;240,000;-12,532;3,074;-7,937;24,591
8737,000;2,803;0,729;-34,291;3,207;9,617;5,470;38,227;5,108;-15,238;-2,693;0,000;39,980;41,026;9,724;2,996;-13,004;-10,705;-14,513;-11,765;-3,126;26,905;0,000;239,840;Inf;253,000;240,000;-12,484;3,070;-7,936;24,576
8737,500;2,803;0,729;-34,291;3,207;9,617;5,470;38,227;5,108;-15,238;-2,693;0,000;40,000;41,000;9,724;2,996;-12,931;-10,771;-14,594;-11,837;-3,126;26,905;0,000;239,440;Inf;253,000;240,000;-12,497;3,066;-7,955;24,499
8738,000;2,803;0,729;-34,291;3,207;9,617;5,470;38,227;5,108;-15,238;-2,693;0,000;40,000;41,000;9,724;2,996;-12,982;-10,764;-14,564;-11,851;-3,126;26,905;0,000;239,440;Inf;253,000;240,000;-12,533;3,061;-7,959;24,430
8738,500;2,828;0,739;-34,672;3,182;9,646;5,470;38,227;5,108;-15,238;-2,693;0,000;40,000;41,000;9,672;3,078;-12,987;-10,782;-14,656;-11,872;-3,126;26,905;0,000;239,640;Inf;253,000;240,000;-12,540;3,057;-7,948;24,415
8739,000;2,828;0,739;-34,672;3,182;9,646;5,470;38,227;5,108;-15,238;-2,693;0,000;40,000;41,000;9,672;3,078;-12,994;-10,756;-14,511;-11,841;-3,126;26,905;0,000;239,640;Inf;253,000;240,000;-12,574;3,053;-7,959;24,374
8739,500;2,828;0,739;-34,672;3,182;9,646;5,470;38,227;5,108;-15,238;-2,693;0,000;40,000;41,000;9,672;3,078;-13,070;-10,740;-14,573;-11,838;-3,126;26,905;0,000;241,740;Inf;252,000;240,000;-12,526;3,050;-7,955;24,304
8740,000;2,828;0,739;-34,672;3,182;9,646;5,470;38,227;5,108;-15,238;-2,693;0,000;40,000;41,000;9,672;3,078;-13,012;-10,788;-14,652;-11,905;-3,126;26,905;0,000;241,740;Inf;252,000;240,000;-12,555;3,046;-7,944;24,172
8740,500;2,828;0,739;-34,672;3,182;9,646;5,480;38,227;5,156;-15,214;-2,680;0,000;39,996;41,079;9,672;3,078;-13,022;-10,768;-14,576;-11,861;-3,125;26,920;0,000;242,240;Inf;251,000;240,000;-12,589;3,042;-7,950;24,044
8741,000;2,828;0,739;-34,672;3,182;9,646;5,480;38,227;5,156;-15,214;-2,680;0,000;40,000;41,100;9,672;3,078;-13,071;-10,795;-14,651;-11,857;-3,125;26,920;0,000;242,240;Inf;251,000;240,000;-12,557;3,039;-7,965;23,930
8741,500;2,774;0,753;-33,075;3,185;9,587;5,480;38,227;5,156;-15,214;-2,680;0,000;40,000;41,100;9,996;3,155;-13,011;-10,773;-14,558;-11,818;-3,125;26,920;0,000;242,340;Inf;250,000;240,000;-12,593;3,035;-7,954;23,851
8742,000;2,774;0,753;-33,075;3,185;9,587;5,480;38,227;5,156;-15,214;-2,680;0,000;40,000;41,100;9,996;3,155;-12,992;-10,778;-14,628;-11,919;-3,125;26,920;0,000;242,340;Inf;250,000;240,000;-12,540;3,031;-7,979;23,836
8742,500;2,774;0,753;-33,075;3,185;9,587;5,480;38,227;5,156;-15,214;-2,680;0,000;40,000;41,100;9,996;3,155;-13,054;-10,807;-14,609;-11,913;-3,125;26,920;0,000;242,740;Inf;249,000;240,000;-12,579;3,027;-7,979;23,885
8743,000;2,774;0,753;-33,075;3,185;9,587;5,480;38,227;5,156;-15,214;-2,680;0,000;40,000;41,100;9,996;3,155;-13,072;-10,714;-14,533;-11,821;-3,125;26,920;0,000;242,740;Inf;249,000;240,000;-12,596;3,023;-7,966;23,955
8743,500;2,774;0,753;-33,075;3,185;9,587;5,471;38,241;5,125;-15,172;-2,684;0,000;39,999;41,026;9,996;3,155;-12,978;-10,676;-14,491;-11,793;-3,130;26,919;0,000;240,740;Inf;249,000;240,000;-12,535;3,019;-7,974;23,979
8744,000;2,774;0,753;-33,075;3,185;9,587;5,471;38,241;5,125;-15,172;-2,684;0,000;40,000;41,000;9,996;3,155;-12,964;-10,750;-14,538;-11,841;-3,130;26,919;0,000;240,740;Inf;249,000;240,000;-12,484;3,015;-7,954;23,962
8744,500;2,774;0,753;-33,075;3,185;9,587;5,471;38,241;5,125;-15,172;-2,684;0,000;40,000;41,000;9,996;3,155;-12,936;-10,766;-14,598;-11,890;-3,130;26,919;0,000;240,540;Inf;249,000;240,000;-12,523;3,011;-7,977;23,898
8745,000;3,474;0,851;-34,958;3,151;9,674;5,471;38,241;5,125;-15,172;-2,684;0,000;40,000;41,000;9,953;3,237;-12,989;-10,749;-14,559;-11,784;-3,130;26,919;0,000;240,540;Inf;249,000;240,000;-12,548;3,007;-7,974;23,881
8745,500;3,474;0,851;-34,958;3,151;9,674;5,471;38,241;5,125;-15,172;-2,684;0,000;40,000;41,000;9,953;3,237;-12,917;-10,750;-14,578;-11,858;-3,130;26,919;0,000;240,940;Inf;249,000;240,000;-12,520;3,014;-7,960;23,863
8746,000;3,474;0,851;-34,958;3,151;9,674;5,471;38,241;5,125;-15,172;-2,684;0,000;40,000;41,000;9,953;3,237;-13,010;-10,791;-14,615;-11,866;-3,130;26,919;0,000;240,940;Inf;249,000;240,000;-12,526;3,022;-7,959;23,801
8746,500;3,474;0,851;-34,958;3,151;9,674;5,471;38,241;5,125;-15,172;-2,684;0,000;40,000;41,000;9,953;3,237;-13,035;-10,759;-14,584;-11,884;-3,130;26,919;0,000;238,540;Inf;250,000;240,000;-12,571;3,029;-7,979;23,744
8747,000;3,474;0,851;-34,958;3,151;9,674;5,433;38,229;5,127;-15,159;-2,720;0,000;40,000;41,037;9,953;3,237;-12,987;-10,784;-14,608;-11,869;-3,141;26,918;0,000;238,540;Inf;250,000;240,000;-12,565;3,037;-7,973;23,737
8747,500;3,474;0,851;-34,958;3,151;9,674;5,433;38,229;5,127;-15,159;-2,720;0,000;40,000;41,000;9,953;3,237;-13,074;-10,768;-14,581;-11,866;-3,141;26,918;0,000;238,140;Inf;251,000;240,000;-12,562;3,044;-7,978;23,761
8748,000;2,749;0,662;-35,209;3,156;9,645;5,433;38,229;5,127;-15,159;-2,720;0,000;40,000;41,000;9,570;3,265;-13,026;-10,789;-14,620;-11,900;-3,141;26,918;0,000;238,140;Inf;251,000;240,000;-12,572;3,051;-7,976;23,796
8748,500;2,749;0,662;-35,209;3,156;9,645;5,433;38,229;5,127;-15,159;-2,720;0,000;40,000;41,000;9,570;3,265;-12,979;-10,775;-14,585;-11,787;-3,141;26,918;0,000;238,240;Inf;252,000;240,000;-12,584;3,046;-7,970;23,913
8749,000;2,749;0,662;-35,209;3,156;9,645;5,433;38,229;5,127;-15,159;-2,720;0,000;40,000;41,000;9,570;3,265;-13,018;-10,749;-14,513;-11,813;-3,141;26,918;0,000;238,240;Inf;252,000;240,000;-12,531;3,041;-7,972;24,034
8749,500;2,749;0,662;-35,209;3,156;9,645;5,433;38,229;5,127;-15,159;-2,720;0,000;40,000;41,000;9,570;3,265;-12,970;-10,678;-14,445;-11,736;-3,141;26,918;0,000;240,240;Inf;252,000;240,000;-12,523;3,036;-7,977;24,117
8750,000;2,749;0,662;-35,209;3,156;9,645;5,439;38,225;5,093;-15,092;-2,704;0,000;40,008;41,050;9,570;3,265;-13,004;-10,776;-14,581;-11,819;-3,135;26,923;0,000;240,240;Inf;252,000;240,000;-12,457;3,032;-7,968;24,226
8750,500;2,749;0,662;-35,209;3,156;9,645;5,439;38,225;5,093;-15,092;-2,704;0,000;40,000;41,000;9,570;3,265;-12,915;-10,716;-14,471;-11,778;-3,135;26,923;0,000;240,340;Inf;252,000;240,000;-12,545;3,027;-7,945;24,320
8751,000;2,749;0,662;-35,209;3,156;9,645;5,439;38,225;5,093;-15,092;-2,704;0,000;40,000;41,000;9,570;3,265;-12,850;-10,656;-14,421;-11,696;-3,135;26,923;0,000;240,340;Inf;252,000;240,000;-12,470;3,022;-7,966;24,420
8751,500;3,282;0,859;-33,510;3,185;9,573;5,439;38,225;5,093;-15,092;-2,704;0,000;40,000;41,000;9,897;3,080;-12,961;-10,729;-14,477;-11,782;-3,135;26,923;0,000;240,240;Inf;252,000;240,000;-12,406;3,018;-7,959;24,438
8752,000;3,282;0,859;-33,510;3,185;9,573;5,439;38,225;5,093;-15,092;-2,704;0,000;40,000;41,000;9,897;3,080;-12,863;-10,764;-14,529;-11,777;-3,135;26,923;0,000;240,240;Inf;252,000;240,000;-12,487;3,022;-7,953;24,444
8752,500;3,282;0,859;-33,510;3,185;9,573;5,439;38,225;5,093;-15,092;-2,704;0,000;40,000;41,000;9,897;3,080;-12,934;-10,767;-14,554;-11,854;-3,135;26,923;0,000;241,240;Inf;251,000;240,000;-12,483;3,026;-7,959;24,464
8753,000;3,282;0,859;-33,510;3,185;9,573;5,439;38,225;5,093;-15,092;-2,704;0,000;40,000;41,000;9,897;3,080;-13,005;-10,767;-14,570;-11,848;-3,135;26,923;0,000;241,240;Inf;251,000;240,000;-12,527;3,031;-7,956;24,495
8753,500;3,282;0,859;-33,510;3,185;9,573;5,444;38,232;5,118;-15,059;-2,716;0,000;40,000;41,058;9,897;3,080;-13,001;-10,763;-14,563;-11,869;-3,140;26,921;0,000;241,140;Inf;250,000;240,000;-12,547;3,035;-7,952;24,535
8754,000;3,282;0,859;-33,510;3,185;9,573;5,444;38,232;5,118;-15,059;-2,716;0,000;40,000;41,100;9,897;3,080;-12,931;-10,763;-14,538;-11,780;-3,140;26,921;0,000;241,140;Inf;250,000;240,000;-12,549;3,039;-7,968;24,533
8754,500;2,532;0,621;-34,759;3,204;9,619;5,444;38,232;5,118;-15,059;-2,716;0,000;40,000;41,100;9,648;3,044;-13,000;-10,769;-14,525;-11,847;-3,140;26,921;0,000;241,140;Inf;249,000;240,000;-12,503;3,043;-7,971;24,538
8755,000;2,532;0,621;-34,759;3,204;9,619;5,444;38,232;5,118;-15,059;-2,716;0,000;40,000;41,100;9,648;3,044;-12,984;-10,773;-14,543;-11,823;-3,140;26,921;0,000;241,140;Inf;249,000;240,000;-12,535;3,034;-7,969;24,523
8755,500;2,532;0,621;-34,759;3,204;9,619;5,444;38,232;5,118;-15,059;-2,716;0,000;40,000;41,100;9,648;3,044;-13,019;-10,803;-14,621;-11,907;-3,140;26,921;0,000;240,440;Inf;249,000;240,000;-12,531;3,026;-7,984;24,573
8756,000;2,532;0,621;-34,759;3,204;9,619;5,444;38,232;5,118;-15,059;-2,716;0,000;40,000;41,100;9,648;3,044;-13,021;-10,802;-14,612;-11,940;-3,140;26,921;0,000;240,440;Inf;249,000;240,000;-12,587;3,018;-7,990;24,614
8756,500;2,532;0,621;-34,759;3,204;9,619;5,476;38,234;5,108;-15,019;-2,723;0,000;40,002;40,999;9,648;3,044;-13,038;-10,826;-14,674;-11,867;-3,140;26,925;0,000;238,840;Inf;250,000;240,000;-12,594;3,010;-7,986;24,641
8757,000;2,532;0,621;-34,759;3,204;9,619;5,476;38,234;5,108;-15,019;-2,723;0,000;40,000;41,000;9,648;3,044;-13,022;-10,816;-14,675;-11,944;-3,140;26,925;0,000;238,840;Inf;250,000;240,000;-12,601;3,002;-7,998;24,661
8757,500;2,838;0,731;-34,263;3,163;9,544;5,476;38,234;5,108;-15,019;-2,723;0,000;40,000;41,000;9,872;3,207;-13,043;-10,823;-14,649;-11,938;-3,140;26,925;0,000;238,740;Inf;251,000;240,000;-12,614;2,995;-7,984;24,687
8758,000;2,838;0,731;-34,263;3,163;9,544;5,476;38,234;5,108;-15,019;-2,723;0,000;40,000;41,000;9,872;3,207;-13,112;-10,798;-14,577;-11,902;-3,140;26,925;0,000;238,740;Inf;251,000;240,000;-12,613;2,992;-7,982;24,700
8758,500;2,838;0,731;-34,263;3,163;9,544;5,476;38,234;5,108;-15,019;-2,723;0,000;40,000;41,000;9,872;3,207;-12,976;-10,796;-14,583;-11,817;-3,140;26,925;0,000;238,340;Inf;252,000;240,000;-12,597;2,989;-7,998;24,729
8759,000;2,838;0,731;-34,263;3,163;9,544;5,476;38,234;5,108;-15,019;-2,723;0,000;40,000;41,000;9,872;3,207;-12,973;-10,774;-14,527;-11,830;-3,140;26,925;0,000;238,340;Inf;252,000;240,000;-12,543;2,987;-8,006;24,557
8759,500;2,838;0,731;-34,263;3,163;9,544;5,476;38,234;5,108;-15,019;-2,723;0,000;40,000;41,000;9,872;3,207;-12,924;-10,772;-14,510;-11,834;-3,140;26,925;0,000;238,240;Inf;253,000;240,000;-12,526;2,984;-7,997;24,421
8760,000;2,838;0,731;-34,263;3,163;9,544;5,482;38,220;5,082;-14,999;-2,708;0,000;39,994;41,026;9,872;3,207;-12,967;-10,789;-14,580;-11,858;-3,149;26,930;0,000;238,240;Inf;253,000;240,000;-12,510;2,982;-7,987;24,372
8760,500;2,838;0,731;-34,263;3,163;9,544;5,482;38,220;5,082;-14,999;-2,708;0,000;40,000;41,000;9,872;3,207;-12,930;-10,759;-14,520;-11,812;-3,149;26,930;0,000;238,340;Inf;254,000;240,000;-12,549;2,980;-8,002;24,364
8761,000;2,757;0,692;-35,209;3,198;9,695;5,482;38,220;5,082;-14,999;-2,708;0,000;40,000;41,000;9,653;3,092;-12,985;-10,752;-14,513;-11,830;-3,149;26,930;0,000;238,340;Inf;254,000;240,000;-12,505;2,977;-7,995;24,293
8761,500;2,757;0,692;-35,209;3,198;9,695;5,482;38,220;5,082;-14,999;-2,708;0,000;40,000;41,000;9,653;3,092;-12,930;-10,763;-14,564;-11,856;-3,149;26,930;0,000;238,040;Inf;255,000;240,000;-12,520;2,974;-7,999;24,246
8762,000;2,757;0,692;-35,209;3,198;9,695;5,482;38,220;5,082;-14,999;-2,708;0,000;40,000;41,000;9,653;3,092;-12,966;-10,779;-14,615;-11,895;-3,149;26,930;0,000;238,040;Inf;255,000;240,000;-12,528;2,970;-7,968;24,254
8762,500;2,757;0,692;-35,209;3,198;9,695;5,482;38,220;5,082;-14,999;-2,708;0,000;40,000;41,000;9,653;3,092;-13,019;-10,793;-14,540;-11,859;-3,149;26,930;0,000;242,540;Inf;254,000;240,000;-12,564;2,967;-7,994;24,223
8763,000;2,757;0,692;-35,209;3,198;9,695;5,456;38,234;5,103;-14,960;-2,702;0,000;40,005;41,013;9,653;3,092;-13,058;-10,788;-14,607;-11,917;-3,141;26,941;0,000;242,540;Inf;254,000;240,000;-12,553;2,963;-8,007;24,191
8763,500;2,757;0,692;-35,209;3,198;9,695;5,456;38,234;5,103;-14,960;-2,702;0,000;40,000;41,000;9,653;3,092;-13,023;-10,796;-14,587;-11,854;-3,141;26,941;0,000;241,840;Inf;253,000;240,000;-12,592;2,960;-7,999;24,182
8764,000;2,648;0,640;-35,209;3,156;9,624;5,456;38,234;5,103;-14,960;-2,702;0,000;40,000;41,000;9,758;3,242;-13,074;-10,801;-14,650;-11,950;-3,141;26,941;0,000;241,840;Inf;253,000;240,000;-12,565;2,957;-7,990;24,164
8764,500;2,648;0,640;-35,209;3,156;9,624;5,456;38,234;5,103;-14,960;-2,702;0,000;40,000;41,000;9,758;3,242;-13,008;-10,809;-14,612;-11,922;-3,141;26,941;0,000;242,240;Inf;252,000;240,000;-12,619;2,952;-7,992;24,178
8765,000;2,648;0,640;-35,209;3,156;9,624;5,456;38,234;5,103;-14,960;-2,702;0,000;40,000;41,000;9,758;3,242;-13,089;-10,805;-14,570;-11,887;-3,141;26,941;0,000;242,240;Inf;252,000;240,000;-12,588;2,947;-8,013;24,171
8765,500;2,648;0,640;-35,209;3,156;9,624;5,456;38,234;5,103;-14,960;-2,702;0,000;40,000;41,000;9,758;3,242;-13,074;-10,783;-14,551;-11,883;-3,141;26,941;0,000;241,540;Inf;251,000;240,000;-12,588;2,942;-8,013;24,218
8766,000;2,648;0,640;-35,209;3,156;9,624;5,456;38,234;5,103;-14,960;-2,702;0,000;40,000;41,000;9,758;3,242;-13,089;-10,716;-14,543;-11,854;-3,141;26,941;0,000;241,540;Inf;251,000;240,000;-12,573;2,937;-8,005;24,236
8766,500;2,648;0,640;-35,209;3,156;9,624;5,450;38,247;5,142;-14,948;-2,720;0,000;39,992;40,991;9,758;3,242;-12,887;-10,784;-14,578;-11,852;-3,150;26,942;0,000;242,040;Inf;250,000;240,000;-12,551;2,932;-8,014;24,226
8767,000;2,648;0,640;-35,209;3,156;9,624;5,450;38,247;5,142;-14,948;-2,720;0,000;40,000;41,000;9,758;3,242;-12,928;-10,767;-14,465;-11,856;-3,150;26,942;0,000;242,040;Inf;250,000;240,000;-12,525;2,927;-8,002;24,225
8767,500;2,861;0,709;-35,209;3,193;9,633;5,450;38,247;5,142;-14,948;-2,720;0,000;40,000;41,000;9,627;3,243;-12,989;-10,807;-14,577;-11,835;-3,150;26,942;0,000;241,640;Inf;249,000;240,000;-12,504;2,923;-7,995;24,181
8768,000;2,861;0,709;-35,209;3,193;9,633;5,450;38,247;5,142;-14,948;-2,720;0,000;40,000;41,000;9,627;3,243;-12,967;-10,751;-14,472;-11,837;-3,150;26,942;0,000;241,640;Inf;249,000;240,000;-12,552;2,922;-7,995;24,248
8768,500;2,861;0,709;-35,209;3,193;9,633;5,450;38,247;5,142;-14,948;-2,720;0,000;40,000;41,000;9,627;3,243;-12,936;-10,752;-14,538;-11,818;-3,150;26,942;0,000;239,640;Inf;249,000;240,000;-12,507;2,921;-8,000;24,230
8769,000;2,861;0,709;-35,209;3,193;9,633;5,450;38,247;5,142;-14,948;-2,720;0,000;40,000;41,000;9,627;3,243;-13,007;-10,755;-14,540;-11,791;-3,150;26,942;0,000;239,640;Inf;249,000;240,000;-12,511;2,920;-7,987;24,206
8769,500;2,861;0,709;-35,209;3,193;9,633;5,442;38,232;5,139;-14,928;-2,719;0,000;39,981;40,928;9,627;3,243;-12,960;-10,772;-14,573;-11,886;-3,150;26,934;0,000;238,940;Inf;250,000;240,000;-12,523;2,919;-7,992;24,163
8770,000;2,861;0,709;-35,209;3,193;9,633;5,442;38,232;5,139;-14,928;-2,719;0,000;40,000;40,900;9,627;3,243;-12,975;-10,790;-14,554;-11,811;-3,150;26,934;0,000;238,940;Inf;250,000;240,000;-12,548;2,918;-7,996;24,158
8770,500;2,822;0,665;-35,209;3,186;9,626;5,442;38,232;5,139;-14,928;-2,719;0,000;40,000;40,900;9,716;3,248;-13,017;-10,784;-14,617;-11,898;-3,150;26,934;0,000;238,840;Inf;251,000;240,000;-12,533;2,917;-8,011;24,163
8771,000;2,822;0,665;-35,209;3,186;9,626;5,442;38,232;5,139;-14,928;-2,719;0,000;40,000;40,900;9,716;3,248;-12,908;-10,764;-14,447;-11,802;-3,150;26,934;0,000;238,840;Inf;251,000;240,000;-12,579;2,916;-8,001;24,183
8771,500;2,822;0,665;-35,209;3,186;9,626;5,442;38,232;5,139;-14,928;-2,719;0,000;40,000;40,900;9,716;3,248;-12,991;-10,773;-14,536;-11,884;-3,150;26,934;0,000;238,940;Inf;252,000;240,000;-12,481;2,914;-8,001;24,194
8772,000;2,822;0,665;-35,209;3,186;9,626;5,442;38,232;5,139;-14,928;-2,719;0,000;40,000;40,900;9,716;3,248;-12,927;-10,759;-14,551;-11,868;-3,150;26,934;0,000;238,940;Inf;252,000;240,000;-12,546;2,912;-7,989;24,262
8772,500;2,822;0,665;-35,209;3,186;9,626;5,436;38,224;5,129;-14,891;-2,724;0,000;39,965;40,873;9,716;3,248;-12,932;-10,765;-14,567;-11,774;-3,156;26,936;0,000;238,540;Inf;253,000;240,000;-12,526;2,911;-7,966;24,282
8773,000;2,822;0,665;-35,209;3,186;9,626;5,436;38,224;5,129;-14,891;-2,724;0,000;40,000;40,900;9,716;3,248;-12,891;-10,727;-14,448;-11,814;-3,156;26,936;0,000;238,540;Inf;253,000;240,000;-12,509;2,909;-8,000;24,062
8773,500;2,822;0,665;-35,209;3,186;9,626;5,436;38,224;5,129;-14,891;-2,724;0,000;40,000;40,900;9,716;3,248;-12,942;-10,727;-14,446;-11,784;-3,156;26,936;0,000;238,440;Inf;254,000;240,000;-12,470;2,908;-7,999;24,060
8774,000;3,496;0,837;-35,209;3,186;9,671;5,436;38,224;5,129;-14,891;-2,724;0,000;40,000;40,900;9,553;3,180;-12,965;-10,744;-14,467;-11,806;-3,156;26,936;0,000;238,440;Inf;254,000;240,000;-12,475;2,907;-7,980;23,842
8774,500;3,496;0,837;-35,209;3,186;9,671;5,436;38,224;5,129;-14,891;-2,724;0,000;40,000;40,900;9,553;3,180;-12,858;-10,727;-14,421;-11,781;-3,156;26,936;0,000;238,840;Inf;255,000;240,000;-12,496;2,916;-7,985;23,743
8775,000;3,496;0,837;-35,209;3,186;9,671;5,436;38,224;5,129;-14,891;-2,724;0,000;40,000;40,900;9,553;3,180;-12,886;-10,728;-14,499;-11,775;-3,156;26,936;0,000;238,840;Inf;255,000;240,000;-12,447;2,926;-7,965;23,601
8775,500;3,496;0,837;-35,209;3,186;9,671;5,436;38,224;5,129;-14,891;-2,724;0,000;40,000;40,900;9,553;3,180;-12,953;-10,714;-14,402;-11,741;-3,156;26,936;0,000;241,640;Inf;254,000;240,000;-12,472;2,935;-7,975;23,483
8776,000;3,496;0,837;-35,209;3,186;9,671;5,474;38,217;5,141;-14,860;-2,728;0,000;39,954;40,889;9,553;3,180;-12,820;-10,720;-14,485;-11,806;-3,166;26,937;0,000;241,640;Inf;254,000;240,000;-12,452;2,944;-7,967;23,495
8776,500;3,496;0,837;-35,209;3,186;9,671;5,474;38,217;5,141;-14,860;-2,728;0,000;40,000;40,900;9,553;3,180;-12,849;-10,712;-14,375;-11,689;-3,166;26,937;0,000;241,840;Inf;253,000;240,000;-12,458;2,953;-7,962;23,559
8777,000;2,934;0,759;-34,621;3,169;9,596;5,474;38,217;5,141;-14,860;-2,728;0,000;40,000;40,900;9,672;3,311;-12,946;-10,738;-14,546;-11,836;-3,166;26,937;0,000;241,840;Inf;253,000;240,000;-12,406;2,962;-7,966;23,486
8777,500;2,934;0,759;-34,621;3,169;9,596;5,474;38,217;5,141;-14,860;-2,728;0,000;40,000;40,900;9,672;3,311;-12,976;-10,749;-14,494;-11,867;-3,166;26,937;0,000;241,940;Inf;252,000;240,000;-12,517;2,962;-7,959;23,516
8778,000;2,934;0,759;-34,621;3,169;9,596;5,474;38,217;5,141;-14,860;-2,728;0,000;40,000;40,900;9,672;3,311;-12,974;-10,770;-14,540;-11,871;-3,166;26,937;0,000;241,940;Inf;252,000;240,000;-12,522;2,961;-7,966;23,501
8778,500;2,934;0,759;-34,621;3,169;9,596;5,474;38,217;5,141;-14,860;-2,728;0,000;40,000;40,900;9,672;3,311;-12,929;-10,743;-14,542;-11,876;-3,166;26,937;0,000;242,040;Inf;251,000;240,000;-12,539;2,961;-7,956;23,531
8779,000;2,934;0,759;-34,621;3,169;9,596;5,427;38,220;5,119;-14,839;-2,722;0,000;39,944;40,822;9,672;3,311;-13,033;-10,786;-14,578;-11,894;-3,168;26,940;0,000;242,040;Inf;251,000;240,000;-12,523;2,960;-7,983;23,580
8779,500;2,934;0,759;-34,621;3,169;9,596;5,427;38,220;5,119;-14,839;-2,722;0,000;39,900;40,800;9,672;3,311;-13,085;-10,788;-14,630;-11,936;-3,168;26,940;0,000;241,740;Inf;250,000;240,000;-12,573;2,960;-7,975;23,616
8780,000;2,934;0,759;-34,621;3,169;9,596;5,427;38,220;5,119;-14,839;-2,722;0,000;39,900;40,800;9,672;3,311;-13,044;-10,751;-14,583;-11,903;-3,168;26,940;0,000;241,740;Inf;250,000;240,000;-12,610;2,960;-7,985;23,679
8780,500;2,590;0,653;-34,136;3,218;9,622;5,427;38,220;5,119;-14,839;-2,722;0,000;39,900;40,800;9,765;2,944;-12,991;-10,786;-14,605;-11,898;-3,168;26,940;0,000;242,240;Inf;249,000;240,000;-12,571;2,959;-8,004;23,763
8781,000;2,590;0,653;-34,136;3,218;9,622;5,427;38,220;5,119;-14,839;-2,722;0,000;39,900;40,800;9,765;2,944;-12,965;-10,723;-14,489;-11,745;-3,168;26,940;0,000;242,240;Inf;249,000;240,000;-12,570;2,953;-7,994;23,827
8781,500;2,590;0,653;-34,136;3,218;9,622;5,427;38,220;5,119;-14,839;-2,722;0,000;39,900;40,800;9,765;2,944;-12,883;-10,734;-14,515;-11,709;-3,168;26,940;0,000;238,440;Inf;250,000;240,000;-12,481;2,947;-7,978;23,845
8782,000;2,590;0,653;-34,136;3,218;9,622;5,427;38,220;5,119;-14,839;-2,722;0,000;39,900;40,800;9,765;2,944;-12,968;-10,728;-14,492;-11,781;-3,168;26,940;0,000;238,440;Inf;250,000;240,000;-12,460;2,941;-7,977;23,838
8782,500;2,590;0,653;-34,136;3,218;9,622;5,407;38,216;5,100;-14,790;-2,729;0,000;39,928;40,788;9,765;2,944;-12,914;-10,716;-14,455;-11,798;-3,167;26,944;0,000;238,840;Inf;251,000;240,000;-12,492;2,935;-7,971;23,843
8783,000;2,590;0,653;-34,136;3,218;9,622;5,407;38,216;5,100;-14,790;-2,729;0,000;39,900;40,800;9,765;2,944;-12,914;-10,733;-14,459;-11,779;-3,167;26,944;0,000;238,840;Inf;251,000;240,000;-12,471;2,930;-7,985;23,905
8783,500;2,767;0,723;-33,605;3,171;9,613;5,407;38,216;5,100;-14,790;-2,729;0,000;39,900;40,800;9,805;3,161;-12,978;-10,696;-14,465;-11,776;-3,167;26,944;0,000;238,740;Inf;252,000;240,000;-12,471;2,924;-7,987;23,925
8784,000;2,767;0,723;-33,605;3,171;9,613;5,407;38,216;5,100;-14,790;-2,729;0,000;39,900;40,800;9,805;3,161;-12,999;-10,783;-14,568;-11,857;-3,167;26,944;0,000;238,740;Inf;252,000;240,000;-12,479;2,922;-7,971;23,822
8784,500;2,767;0,723;-33,605;3,171;9,613;5,407;38,216;5,100;-14,790;-2,729;0,000;39,900;40,800;9,805;3,161;-12,977;-10,767;-14,597;-11,887;-3,167;26,944;0,000;239,640;Inf;252,000;240,000;-12,552;2,919;-7,968;23,853
8785,000;2,767;0,723;-33,605;3,171;9,613;5,407;38,216;5,100;-14,790;-2,729;0,000;39,900;40,800;9,805;3,161;-13,074;-10,786;-14,609;-11,882;-3,167;26,944;0,000;239,640;Inf;252,000;240,000;-12,557;2,917;-7,985;23,890
8785,500;2,767;0,723;-33,605;3,171;9,613;5,451;38,223;5,109;-14,773;-2,734;0,000;39,907;40,819;9,805;3,161;-13,033;-10,771;-14,558;-11,888;-3,168;26,948;0,000;240,140;Inf;252,000;240,000;-12,588;2,914;-7,996;23,890
8786,000;2,767;0,723;-33,605;3,171;9,613;5,451;38,223;5,109;-14,773;-2,734;0,000;39,900;40,800;9,805;3,161;-12,980;-10,774;-14,526;-11,798;-3,168;26,948;0,000;240,140;Inf;252,000;240,000;-12,562;2,912;-8,006;23,824
8786,500;3,577;0,862;-35,209;3,152;9,679;5,451;38,223;5,109;-14,773;-2,734;0,000;39,900;40,800;9,591;3,249;-13,004;-10,720;-14,505;-11,814;-3,168;26,948;0,000;239,840;Inf;252,000;240,000;-12,519;2,909;-7,992;23,760
8787,000;3,577;0,862;-35,209;3,152;9,679;5,451;38,223;5,109;-14,773;-2,734;0,000;39,900;40,800;9,591;3,249;-13,012;-10,809;-14,616;-11,876;-3,168;26,948;0,000;239,840;Inf;252,000;240,000;-12,511;2,920;-8,004;23,759
8787,500;3,577;0,862;-35,209;3,152;9,679;5,451;38,223;5,109;-14,773;-2,734;0,000;39,900;40,800;9,591;3,249;-13,037;-10,814;-14,539;-11,905;-3,168;26,948;0,000;240,040;Inf;252,000;240,000;-12,578;2,931;-8,005;23,771
8788,000;3,577;0,862;-35,209;3,152;9,679;5,451;38,223;5,109;-14,773;-2,734;0,000;39,900;40,800;9,591;3,249;-12,941;-10,729;-14,530;-11,852;-3,168;26,948;0,000;240,040;Inf;252,000;240,000;-12,574;2,942;-8,013;23,829
8788,500;3,577;0,862;-35,209;3,152;9,679;5,451;38,223;5,109;-14,773;-2,734;0,000;39,900;40,800;9,591;3,249;-13,006;-10,803;-14,542;-11,896;-3,168;26,948;0,000;240,740;Inf;252,000;240,000;-12,513;2,952;-8,010;23,859
8789,000;3,577;0,862;-35,209;3,152;9,679;5,457;38,200;5,093;-14,721;-2,736;0,000;39,901;40,724;9,591;3,249;-12,998;-10,779;-14,463;-11,870;-3,169;26,943;0,000;240,740;Inf;252,000;240,000;-12,562;2,962;-8,024;23,849
8789,500;3,577;0,862;-35,209;3,152;9,679;5,457;38,200;5,093;-14,721;-2,736;0,000;39,900;40,700;9,591;3,249;-12,921;-10,762;-14,471;-11,836;-3,169;26,943;0,000;240,640;Inf;252,000;240,000;-12,527;2,972;-8,022;23,771
8790,000;3,393;0,818;-35,209;3,121;9,660;5,457;38,200;5,093;-14,721;-2,736;0,000;39,900;40,700;9,600;3,249;-13,021;-10,811;-14,508;-11,872;-3,169;26,943;0,000;240,640;Inf;252,000;240,000;-12,498;2,982;-8,014;23,612
8790,500;3,393;0,818;-35,209;3,121;9,660;5,457;38,200;5,093;-14,721;-2,736;0,000;39,900;40,700;9,600;3,249;-13,007;-10,787;-14,550;-11,798;-3,169;26,943;0,000;240,840;Inf;252,000;240,000;-12,553;2,989;-8,013;23,661
8791,000;3,393;0,818;-35,209;3,121;9,660;5,457;38,200;5,093;-14,721;-2,736;0,000;39,900;40,700;9,600;3,249;-12,998;-10,799;-14,610;-11,947;-3,169;26,943;0,000;240,840;Inf;252,000;240,000;-12,535;2,996;-8,012;23,664
8791,500;3,393;0,818;-35,209;3,121;9,660;5,457;38,200;5,093;-14,721;-2,736;0,000;39,900;40,700;9,600;3,249;-13,069;-10,828;-14,620;-11,950;-3,169;26,943;0,000;241,140;Inf;251,000;240,000;-12,589;3,002;-8,018;23,746
8792,000;3,393;0,818;-35,209;3,121;9,660;5,445;38,202;5,114;-14,684;-2,743;0,000;39,888;40,707;9,600;3,249;-13,033;-10,838;-14,678;-11,899;-3,165;26,949;0,000;241,140;Inf;251,000;240,000;-12,616;3,009;-8,011;23,828
8792,500;3,393;0,818;-35,209;3,121;9,660;5,445;38,202;5,114;-14,684;-2,743;0,000;39,900;40,700;9,600;3,249;-13,052;-10,821;-14,566;-11,892;-3,165;26,949;0,000;241,040;Inf;250,000;240,000;-12,612;3,015;-8,017;23,925
8793,000;2,754;0,732;-33,444;3,215;9,581;5,445;38,202;5,114;-14,684;-2,743;0,000;39,900;40,700;9,927;3,067;-13,093;-10,841;-14,658;-11,962;-3,165;26,949;0,000;241,040;Inf;250,000;240,000;-12,583;3,021;-8,012;23,999
8793,500;2,754;0,732;-33,444;3,215;9,581;5,445;38,202;5,114;-14,684;-2,743;0,000;39,900;40,700;9,927;3,067;-13,038;-10,832;-14,661;-11,982;-3,165;26,949;0,000;240,540;Inf;250,000;240,000;-12,638;3,017;-8,028;24,060
8794,000;2,754;0,732;-33,444;3,215;9,581;5,445;38,202;5,114;-14,684;-2,743;0,000;39,900;40,700;9,927;3,067;-13,114;-10,847;-14,641;-11,939;-3,165;26,949;0,000;240,540;Inf;250,000;240,000;-12,628;3,012;-8,026;24,139
8794,500;2,754;0,732;-33,444;3,215;9,581;5,445;38,202;5,114;-14,684;-2,743;0,000;39,900;40,700;9,927;3,067;-13,037;-10,818;-14,565;-11,860;-3,165;26,949;0,000;238,440;Inf;251,000;240,000;-12,635;3,008;-8,043;24,227
8795,000;2,754;0,732;-33,444;3,215;9,581;5,445;38,202;5,114;-14,684;-2,743;0,000;39,900;40,700;9,927;3,067;-13,030;-10,821;-14,597;-11,943;-3,165;26,949;0,000;238,440;Inf;251,000;240,000;-12,570;3,004;-8,047;24,246
8795,500;2,754;0,732;-33,444;3,215;9,581;5,463;38,201;5,100;-14,647;-2,730;0,000;39,872;40,668;9,927;3,067;-13,100;-10,862;-14,672;-11,964;-3,161;26,958;0,000;238,940;Inf;252,000;240,000;-12,598;3,000;-8,033;24,351
8796,000;2,754;0,732;-33,444;3,215;9,581;5,463;38,201;5,100;-14,647;-2,730;0,000;39,900;40,700;9,927;3,067;-13,119;-10,868;-14,669;-11,995;-3,161;26,958;0,000;238,940;Inf;252,000;240,000;-12,649;2,996;-8,048;24,367
8796,500;2,964;0,693;-35,209;3,180;9,687;5,463;38,201;5,100;-14,647;-2,730;0,000;39,900;40,700;9,656;3,005;-13,105;-10,867;-14,693;-11,958;-3,161;26,958;0,000;238,140;Inf;253,000;240,000;-12,663;2,992;-8,054;24,406
8797,000;2,964;0,693;-35,209;3,180;9,687;5,463;38,201;5,100;-14,647;-2,730;0,000;39,900;40,700;9,656;3,005;-13,122;-10,862;-14,674;-11,968;-3,161;26,958;0,000;238,140;Inf;253,000;240,000;-12,656;2,992;-8,067;24,434
8797,500;2,964;0,693;-35,209;3,180;9,687;5,463;38,201;5,100;-14,647;-2,730;0,000;39,900;40,700;9,656;3,005;-13,121;-10,890;-14,731;-11,993;-3,161;26,958;0,000;240,740;Inf;253,000;240,000;-12,657;2,991;-8,063;24,546
8798,000;2,964;0,693;-35,209;3,180;9,687;5,463;38,201;5,100;-14,647;-2,730;0,000;39,900;40,700;9,656;3,005;-13,129;-10,886;-14,664;-11,972;-3,161;26,958;0,000;240,740;Inf;253,000;240,000;-12,683;2,991;-8,072;24,609
8798,500;2,964;0,693;-35,209;3,180;9,687;5,471;38,201;5,101;-14,621;-2,726;0,000;39,866;40,678;9,656;3,005;-13,121;-10,832;-14,650;-11,961;-3,159;26,963;0,000;240,140;Inf;253,000;240,000;-12,663;2,990;-8,091;24,774
8799,000;2,964;0,693;-35,209;3,180;9,687;5,471;38,201;5,101;-14,621;-2,726;0,000;39,900;40,700;9,656;3,005;-13,087;-10,868;-14,672;-11,911;-3,159;26,963;0,000;240,140;Inf;253,000;240,000;-12,641;2,990;-8,091;24,886
8799,500;2,723;0,664;-34,983;3,192;9,670;5,471;38,201;5,101;-14,621;-2,726;0,000;39,900;40,700;9,642;3,025;-12,984;-10,845;-14,646;-11,923;-3,159;26,963;0,000;240,340;Inf;253,000;240,000;-12,635;2,989;-8,050;24,949
8800,000;2,723;0,664;-34,983;3,192;9,670;5,471;38,201;5,101;-14,621;-2,726;0,000;39,900;40,700;9,642;3,025;-13,118;-10,801;-14,590;-11,868;-3,159;26,963;0,000;240,340;Inf;253,000;240,000;-12,600;2,985;-8,079;24,981
8800,500;2,723;0,664;-34,983;3,192;9,670;5,471;38,201;5,101;-14,621;-2,726;0,000;39,900;40,700;9,642;3,025;-13,042;-10,871;-14,652;-11,858;-3,159;26,963;0,000;239,940;Inf;253,000;240,000;-12,594;2,981;-8,080;24,901
8801,000;2,723;0,664;-34,983;3,192;9,670;5,471;38,201;5,101;-14,621;-2,726;0,000;39,900;40,700;9,642;3,025;-12,987;-10,840;-14,542;-11,916;-3,159;26,963;0,000;239,940;Inf;253,000;240,000;-12,606;2,976;-8,080;24,973
8801,500;2,723;0,664;-34,983;3,192;9,670;5,429;38,192;5,126;-14,594;-2,714;0,000;39,862;40,659;9,642;3,025;-12,946;-10,783;-14,566;-11,888;-3,149;26,970;0,000;241,440;Inf;252,000;240,000;-12,571;2,972;-8,063;25,017
8802,000;2,723;0,664;-34,983;3,192;9,670;5,429;38,192;5,126;-14,594;-2,714;0,000;39,900;40,700;9,642;3,025;-13,084;-10,815;-14,516;-11,850;-3,149;26,970;0,000;241,440;Inf;252,000;240,000;-12,546;2,968;-8,059;25,003
8802,500;2,723;0,664;-34,983;3,192;9,670;5,429;38,192;5,126;-14,594;-2,714;0,000;39,900;40,700;9,642;3,025;-12,990;-10,855;-14,626;-11,903;-3,149;26,970;0,000;242,240;Inf;251,000;240,000;-12,566;2,964;-8,057;24,887
8803,000;2,940;0,781;-33,121;3,202;9,578;5,429;38,192;5,126;-14,594;-2,714;0,000;39,900;40,700;9,827;3,112;-13,021;-10,841;-14,580;-11,900;-3,149;26,970;0,000;242,240;Inf;251,000;240,000;-12,594;2,960;-8,068;24,711
8803,500;2,940;0,781;-33,121;3,202;9,578;5,429;38,192;5,126;-14,594;-2,714;0,000;39,900;40,700;9,827;3,112;-13,065;-10,842;-14,599;-11,900;-3,149;26,970;0,000;241,940;Inf;250,000;240,000;-12,586;2,960;-8,079;24,560
8804,000;2,940;0,781;-33,121;3,202;9,578;5,429;38,192;5,126;-14,594;-2,714;0,000;39,900;40,700;9,827;3,112;-13,067;-10,821;-14,635;-11,940;-3,149;26,970;0,000;241,940;Inf;250,000;240,000;-12,602;2,960;-8,076;24,499
8804,500;2,940;0,781;-33,121;3,202;9,578;5,429;38,192;5,126;-14,594;-2,714;0,000;39,900;40,700;9,827;3,112;-13,042;-10,842;-14,568;-11,872;-3,149;26,970;0,000;240,940;Inf;250,000;240,000;-12,615;2,959;-8,072;24,501
8805,000;2,940;0,781;-33,121;3,202;9,578;5,446;38,197;5,108;-14,535;-2,709;0,000;39,859;40,647;9,827;3,112;-13,050;-10,830;-14,609;-11,914;-3,154;26,976;0,000;240,940;Inf;250,000;240,000;-12,581;2,959;-8,069;24,475
8805,500;2,940;0,781;-33,121;3,202;9,578;5,446;38,197;5,108;-14,535;-2,709;0,000;39,900;40,600;9,827;3,112;-13,028;-10,856;-14,650;-11,965;-3,154;26,976;0,000;241,340;Inf;249,000;240,000;-12,600;2,959;-8,055;24,536
8806,000;2,602;0,640;-35,209;3,127;9,629;5,446;38,197;5,108;-14,535;-2,709;0,000;39,900;40,600;9,684;3,294;-13,124;-10,833;-14,630;-11,929;-3,154;26,976;0,000;241,340;Inf;249,000;240,000;-12,625;2,958;-8,071;24,716
8806,500;2,602;0,640;-35,209;3,127;9,629;5,446;38,197;5,108;-14,535;-2,709;0,000;39,900;40,600;9,684;3,294;-13,092;-10,861;-14,691;-12,024;-3,154;26,976;0,000;241,340;Inf;248,000;240,000;-12,629;2,952;-8,072;24,733
8807,000;2,602;0,640;-35,209;3,127;9,629;5,446;38,197;5,108;-14,535;-2,709;0,000;39,900;40,600;9,684;3,294;-13,161;-10,854;-14,607;-11,979;-3,154;26,976;0,000;241,340;Inf;248,000;240,000;-12,667;2,947;-8,082;24,790
8807,500;2,602;0,640;-35,209;3,127;9,629;5,446;38,197;5,108;-14,535;-2,709;0,000;39,900;40,600;9,684;3,294;-13,130;-10,890;-14,702;-12,020;-3,154;26,976;0,000;238,240;Inf;249,000;240,000;-12,650;2,941;-8,084;24,810
8808,000;2,602;0,640;-35,209;3,127;9,629;5,469;38,207;5,137;-14,529;-2,712;0,000;39,850;40,641;9,684;3,294;-13,035;-10,870;-14,676;-11,950;-3,143;26,977;0,000;238,240;Inf;249,000;240,000;-12,686;2,936;-8,064;24,895
8808,500;2,602;0,640;-35,209;3,127;9,629;5,469;38,207;5,137;-14,529;-2,712;0,000;39,800;40,600;9,684;3,294;-13,085;-10,873;-14,682;-11,892;-3,143;26,977;0,000;238,740;Inf;250,000;240,000;-12,633;2,930;-8,073;24,897
8809,000;2,602;0,640;-35,209;3,127;9,629;5,469;38,207;5,137;-14,529;-2,712;0,000;39,800;40,600;9,684;3,294;-13,052;-10,861;-14,612;-11,954;-3,143;26,977;0,000;238,740;Inf;250,000;240,000;-12,633;2,925;-8,065;24,846
8809,500;3,166;0,759;-35,209;3,132;9,696;5,469;38,207;5,137;-14,529;-2,712;0,000;39,800;40,600;9,493;3,113;-13,069;-10,803;-14,606;-11,901;-3,143;26,977;0,000;238,240;Inf;251,000;240,000;-12,620;2,919;-8,076;24,948
8810,000;3,166;0,759;-35,209;3,132;9,696;5,469;38,207;5,137;-14,529;-2,712;0,000;39,800;40,600;9,493;3,113;-13,089;-10,849;-14,625;-11,892;-3,143;26,977;0,000;238,240;Inf;251,000;240,000;-12,595;2,923;-8,075;24,931
8810,500;3,166;0,759;-35,209;3,132;9,696;5,469;38,207;5,137;-14,529;-2,712;0,000;39,800;40,600;9,493;3,113;-13,019;-10,837;-14,609;-11,881;-3,143;26,977;0,000;239,240;Inf;251,000;240,000;-12,614;2,927;-8,079;24,927
8811,000;3,166;0,759;-35,209;3,132;9,696;5,469;38,207;5,137;-14,529;-2,712;0,000;39,800;40,600;9,493;3,113;-13,023;-10,840;-14,655;-11,928;-3,143;26,977;0,000;239,240;Inf;251,000;240,000;-12,587;2,931;-8,069;24,965
8811,500;3,166;0,759;-35,209;3,132;9,696;5,455;38,190;5,050;-14,505;-2,714;0,000;39,832;40,617;9,493;3,113;-13,030;-10,831;-14,509;-11,903;-3,157;26,967;0,000;239,040;Inf;251,000;240,000;-12,611;2,935;-8,078;24,950
8812,000;3,166;0,759;-35,209;3,132;9,696;5,455;38,190;5,050;-14,505;-2,714;0,000;39,800;40,600;9,493;3,113;-13,024;-10,833;-14,591;-11,845;-3,157;26,967;0,000;239,040;Inf;251,000;240,000;-12,568;2,939;-8,071;24,966
8812,500;2,974;0,742;-34,152;3,193;9,618;5,455;38,190;5,050;-14,505;-2,714;0,000;39,800;40,600;9,762;2,980;-13,013;-10,833;-14,591;-11,960;-3,157;26,967;0,000;239,840;Inf;251,000;240,000;-12,573;2,943;-8,068;24,970
8813,000;2,974;0,742;-34,152;3,193;9,618;5,455;38,190;5,050;-14,505;-2,714;0,000;39,800;40,600;9,762;2,980;-13,044;-10,843;-14,620;-11,952;-3,157;26,967;0,000;239,840;Inf;251,000;240,000;-12,599;2,943;-8,056;24,967
8813,500;2,974;0,742;-34,152;3,193;9,618;5,455;38,190;5,050;-14,505;-2,714;0,000;39,800;40,600;9,762;2,980;-13,097;-10,764;-14,539;-11,851;-3,157;26,967;0,000;240,440;Inf;251,000;240,000;-12,615;2,944;-8,067;24,976
8814,000;2,974;0,742;-34,152;3,193;9,618;5,455;38,190;5,050;-14,505;-2,714;0,000;39,800;40,600;9,762;2,980;-13,022;-10,846;-14,620;-11,966;-3,157;26,967;0,000;240,440;Inf;251,000;240,000;-12,563;2,944;-8,065;25,047
