t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8814,500;2,974;0,742;-34,152;3,193;9,618;5,490;38,187;5,104;-14,508;-2,713;0,000;39,830;40,603;9,762;2,980;-13,115;-10,832;-14,629;-11,971;-3,154;26,973;0,000;240,940;Inf;251,000;240,000;-12,613;2,945;-8,077;25,053
8815,000;2,974;0,742;-34,152;3,193;9,618;5,490;38,187;5,104;-14,508;-2,713;0,000;39,800;40,600;9,762;2,980;-13,148;-10,854;-14,682;-11,956;-3,154;26,973;0,000;240,940;Inf;251,000;240,000;-12,636;2,945;-8,071;25,056
8815,500;2,968;0,739;-34,504;3,153;9,611;5,490;38,187;5,104;-14,508;-2,713;0,000;39,800;40,600;9,778;3,198;-13,049;-10,864;-14,619;-11,941;-3,154;26,973;0,000;240,640;Inf;251,000;240,000;-12,660;2,946;-8,074;25,008
8816,000;2,968;0,739;-34,504;3,153;9,611;5,490;38,187;5,104;-14,508;-2,713;0,000;39,800;40,600;9,778;3,198;-13,054;-10,831;-14,588;-11,907;-3,154;26,973;0,000;240,640;Inf;251,000;240,000;-12,618;2,946;-8,076;24,991
8816,500;2,968;0,739;-34,504;3,153;9,611;5,490;38,187;5,104;-14,508;-2,713;0,000;39,800;40,600;9,778;3,198;-13,105;-10,864;-14,695;-11,954;-3,154;26,973;0,000;240,840;Inf;251,000;240,000;-12,595;2,946;-8,076;25,202
8817,000;2,968;0,739;-34,504;3,153;9,611;5,490;38,187;5,104;-14,508;-2,713;0,000;39,800;40,600;9,778;3,198;-13,053;-10,842;-14,619;-11,979;-3,154;26,973;0,000;240,840;Inf;251,000;240,000;-12,655;2,947;-8,059;25,244
8817,500;2,968;0,739;-34,504;3,153;9,611;5,490;38,187;5,104;-14,508;-2,713;0,000;39,800;40,600;9,778;3,198;-13,150;-10,845;-14,603;-11,954;-3,154;26,973;0,000;241,040;Inf;250,000;240,000;-12,623;2,947;-8,089;25,299
8818,000;2,968;0,739;-34,504;3,153;9,611;5,498;38,199;5,117;-14,475;-2,730;0,000;39,827;40,647;9,778;3,198;-13,062;-10,837;-14,629;-11,951;-3,156;26,979;0,000;241,040;Inf;250,000;240,000;-12,638;2,947;-8,086;25,272
8818,500;2,968;0,739;-34,504;3,153;9,611;5,498;38,199;5,117;-14,475;-2,730;0,000;39,800;40,600;9,778;3,198;-13,130;-10,825;-14,635;-11,933;-3,156;26,979;0,000;241,040;Inf;249,000;240,000;-12,620;2,948;-8,069;25,243
8819,000;2,605;0,651;-34,595;3,185;9,607;5,498;38,199;5,117;-14,475;-2,730;0,000;39,800;40,600;9,752;3,230;-13,115;-10,875;-14,687;-12,007;-3,156;26,979;0,000;241,040;Inf;249,000;240,000;-12,631;2,948;-8,088;25,245
8819,500;2,605;0,651;-34,595;3,185;9,607;5,498;38,199;5,117;-14,475;-2,730;0,000;39,800;40,600;9,752;3,230;-13,123;-10,868;-14,661;-11,972;-3,156;26,979;0,000;241,040;Inf;248,000;240,000;-12,671;2,942;-8,082;25,279
8820,000;2,605;0,651;-34,595;3,185;9,607;5,498;38,199;5,117;-14,475;-2,730;0,000;39,800;40,600;9,752;3,230;-13,146;-10,858;-14,651;-11,979;-3,156;26,979;0,000;241,040;Inf;248,000;240,000;-12,656;2,937;-8,079;25,445
8820,500;2,605;0,651;-34,595;3,185;9,607;5,498;38,199;5,117;-14,475;-2,730;0,000;39,800;40,600;9,752;3,230;-13,068;-10,862;-14,687;-11,960;-3,156;26,979;0,000;238,940;Inf;249,000;240,000;-12,659;2,931;-8,082;25,523
8821,000;2,605;0,651;-34,595;3,185;9,607;5,478;38,193;5,098;-14,457;-2,726;0,000;39,829;40,689;9,752;3,230;-13,114;-10,847;-14,627;-11,933;-3,160;26,973;0,000;238,940;Inf;249,000;240,000;-12,644;2,926;-8,093;25,554
8821,500;2,605;0,651;-34,595;3,185;9,607;5,478;38,193;5,098;-14,457;-2,726;0,000;39,800;40,700;9,752;3,230;-13,002;-10,767;-14,481;-11,845;-3,160;26,973;0,000;238,940;Inf;250,000;240,000;-12,630;2,921;-8,081;25,586
8822,000;3,441;0,799;-35,209;3,151;9,700;5,478;38,193;5,098;-14,457;-2,726;0,000;39,800;40,700;9,626;3,149;-12,993;-10,809;-14,596;-11,831;-3,160;26,973;0,000;238,940;Inf;250,000;240,000;-12,524;2,916;-8,060;25,560
8822,500;3,441;0,799;-35,209;3,151;9,700;5,478;38,193;5,098;-14,457;-2,726;0,000;39,800;40,700;9,626;3,149;-12,963;-10,789;-14,508;-11,863;-3,160;26,973;0,000;238,640;Inf;251,000;240,000;-12,557;2,924;-8,066;25,544
8823,000;3,441;0,799;-35,209;3,151;9,700;5,478;38,193;5,098;-14,457;-2,726;0,000;39,800;40,700;9,626;3,149;-12,919;-10,739;-14,502;-11,840;-3,160;26,973;0,000;238,640;Inf;251,000;240,000;-12,530;2,933;-8,046;25,566
8823,500;3,441;0,799;-35,209;3,151;9,700;5,478;38,193;5,098;-14,457;-2,726;0,000;39,800;40,700;9,626;3,149;-13,020;-10,712;-14,441;-11,766;-3,160;26,973;0,000;239,440;Inf;251,000;240,000;-12,500;2,941;-8,052;25,535
8824,000;3,441;0,799;-35,209;3,151;9,700;5,478;38,193;5,098;-14,457;-2,726;0,000;39,800;40,700;9,626;3,149;-12,964;-10,806;-14,560;-11,843;-3,160;26,973;0,000;239,440;Inf;251,000;240,000;-12,485;2,949;-8,045;25,547
8824,500;3,441;0,799;-35,209;3,151;9,700;5,462;38,186;5,126;-14,432;-2,716;0,000;39,836;40,643;9,626;3,149;-12,949;-10,757;-14,441;-11,808;-3,165;26,976;0,000;239,140;Inf;251,000;240,000;-12,543;2,957;-8,041;25,592
8825,000;3,441;0,799;-35,209;3,151;9,700;5,462;38,186;5,126;-14,432;-2,716;0,000;39,800;40,600;9,626;3,149;-12,951;-10,660;-14,436;-11,730;-3,165;26,976;0,000;239,140;Inf;251,000;240,000;-12,489;2,965;-8,046;25,572
8825,500;2,921;0,803;-34,168;3,226;9,601;5,462;38,186;5,126;-14,432;-2,716;0,000;39,800;40,600;9,743;3,222;-12,873;-10,757;-14,525;-11,827;-3,165;26,976;0,000;238,740;Inf;252,000;240,000;-12,444;2,973;-8,036;25,564
8826,000;2,921;0,803;-34,168;3,226;9,601;5,462;38,186;5,126;-14,432;-2,716;0,000;39,800;40,600;9,743;3,222;-12,912;-10,754;-14,483;-11,867;-3,165;26,976;0,000;238,740;Inf;252,000;240,000;-12,496;2,972;-8,024;25,511
8826,500;2,921;0,803;-34,168;3,226;9,601;5,462;38,186;5,126;-14,432;-2,716;0,000;39,800;40,600;9,743;3,222;-12,887;-10,744;-14,452;-11,831;-3,165;26,976;0,000;240,140;Inf;252,000;240,000;-12,504;2,971;-8,034;25,438
8827,000;2,921;0,803;-34,168;3,226;9,601;5,462;38,186;5,126;-14,432;-2,716;0,000;39,800;40,600;9,743;3,222;-12,970;-10,713;-14,410;-11,759;-3,165;26,976;0,000;240,140;Inf;252,000;240,000;-12,479;2,971;-8,032;25,427
8827,500;2,921;0,803;-34,168;3,226;9,601;5,435;38,195;5,097;-14,412;-2,713;0,000;39,824;40,688;9,743;3,222;-12,871;-10,762;-14,496;-11,772;-3,167;26,981;0,000;239,440;Inf;252,000;240,000;-12,463;2,970;-8,027;25,368
8828,000;2,921;0,803;-34,168;3,226;9,601;5,435;38,195;5,097;-14,412;-2,713;0,000;39,800;40,700;9,743;3,222;-12,945;-10,760;-14,484;-11,868;-3,167;26,981;0,000;239,440;Inf;252,000;240,000;-12,475;2,969;-8,012;25,375
8828,500;2,681;0,633;-35,209;3,189;9,714;5,435;38,195;5,097;-14,412;-2,713;0,000;39,800;40,700;9,481;3,103;-12,957;-10,771;-14,529;-11,853;-3,167;26,981;0,000;239,640;Inf;252,000;240,000;-12,514;2,968;-8,024;25,363
8829,000;2,681;0,633;-35,209;3,189;9,714;5,435;38,195;5,097;-14,412;-2,713;0,000;39,800;40,700;9,481;3,103;-13,036;-10,750;-14,536;-11,849;-3,167;26,981;0,000;239,640;Inf;252,000;240,000;-12,527;2,963;-8,022;25,351
8829,500;2,681;0,633;-35,209;3,189;9,714;5,435;38,195;5,097;-14,412;-2,713;0,000;39,800;40,700;9,481;3,103;-12,946;-10,764;-14,525;-11,805;-3,167;26,981;0,000;239,240;Inf;252,000;240,000;-12,542;2,959;-8,006;25,332
8830,000;2,681;0,633;-35,209;3,189;9,714;5,435;38,195;5,097;-14,412;-2,713;0,000;39,800;40,700;9,481;3,103;-13,005;-10,728;-14,451;-11,825;-3,167;26,981;0,000;239,240;Inf;252,000;240,000;-12,510;2,954;-8,022;25,321
8830,500;2,681;0,633;-35,209;3,189;9,714;5,427;38,189;5,109;-14,389;-2,740;0,000;39,830;40,759;9,481;3,103;-12,905;-10,749;-14,535;-11,794;-3,173;26,981;0,000;239,740;Inf;252,000;240,000;-12,502;2,950;-8,013;25,354
8831,000;2,681;0,633;-35,209;3,189;9,714;5,427;38,189;5,109;-14,389;-2,740;0,000;39,800;40,800;9,481;3,103;-12,984;-10,697;-14,467;-11,772;-3,173;26,981;0,000;239,740;Inf;252,000;240,000;-12,496;2,945;-8,005;25,370
8831,500;2,681;0,633;-35,209;3,189;9,714;5,427;38,189;5,109;-14,389;-2,740;0,000;39,800;40,800;9,481;3,103;-13,014;-10,718;-14,484;-11,810;-3,173;26,981;0,000;240,040;Inf;252,000;240,000;-12,480;2,941;-7,994;25,340
8832,000;3,341;0,803;-35,209;3,185;9,684;5,427;38,189;5,109;-14,389;-2,740;0,000;39,800;40,800;9,506;3,129;-12,941;-10,761;-14,560;-11,802;-3,173;26,981;0,000;240,040;Inf;252,000;240,000;-12,516;2,943;-7,997;25,333
8832,500;3,341;0,803;-35,209;3,185;9,684;5,427;38,189;5,109;-14,389;-2,740;0,000;39,800;40,800;9,506;3,129;-12,974;-10,745;-14,515;-11,800;-3,173;26,981;0,000;240,940;Inf;252,000;240,000;-12,516;2,943;-8,011;25,311
8833,000;3,341;0,803;-35,209;3,185;9,684;5,427;38,189;5,109;-14,389;-2,740;0,000;39,800;40,800;9,506;3,129;-13,029;-10,749;-14,531;-11,869;-3,173;26,981;0,000;240,940;Inf;252,000;240,000;-12,508;2,950;-8,007;25,330
8833,500;3,341;0,803;-35,209;3,185;9,684;5,427;38,189;5,109;-14,389;-2,740;0,000;39,800;40,800;9,506;3,129;-13,057;-10,779;-14,573;-11,880;-3,173;26,981;0,000;241,140;Inf;251,000;240,000;-12,544;2,956;-8,005;25,268
8834,000;3,341;0,803;-35,209;3,185;9,684;5,442;38,204;5,083;-14,371;-2,731;0,000;39,846;40,742;9,506;3,129;-13,079;-10,752;-14,568;-11,869;-3,155;26,990;0,000;241,140;Inf;251,000;240,000;-12,572;2,963;-8,013;25,182
8834,500;3,341;0,803;-35,209;3,185;9,684;5,442;38,204;5,083;-14,371;-2,731;0,000;39,800;40,700;9,506;3,129;-13,114;-10,808;-14,676;-11,924;-3,155;26,990;0,000;240,940;Inf;251,000;240,000;-12,567;2,969;-8,031;25,101
8835,000;3,162;0,762;-35,116;3,118;9,666;5,442;38,204;5,083;-14,371;-2,731;0,000;39,800;40,700;9,740;3,243;-13,052;-10,794;-14,564;-11,962;-3,155;26,990;0,000;240,940;Inf;251,000;240,000;-12,630;2,975;-8,040;25,108
8835,500;3,162;0,762;-35,116;3,118;9,666;5,442;38,204;5,083;-14,371;-2,731;0,000;39,800;40,700;9,740;3,243;-13,016;-10,771;-14,499;-11,803;-3,155;26,990;0,000;240,440;Inf;251,000;240,000;-12,593;2,978;-8,038;25,128
8836,000;3,162;0,762;-35,116;3,118;9,666;5,442;38,204;5,083;-14,371;-2,731;0,000;39,800;40,700;9,740;3,243;-12,866;-10,718;-14,448;-11,709;-3,155;26,990;0,000;240,440;Inf;251,000;240,000;-12,522;2,981;-8,040;25,141
8836,500;3,162;0,762;-35,116;3,118;9,666;5,442;38,204;5,083;-14,371;-2,731;0,000;39,800;40,700;9,740;3,243;-12,839;-10,713;-14,440;-11,794;-3,155;26,990;0,000;239,940;Inf;251,000;240,000;-12,435;2,984;-8,023;25,195
8837,000;3,162;0,762;-35,116;3,118;9,666;5,448;38,199;5,100;-14,342;-2,724;0,000;39,852;40,737;9,740;3,243;-12,840;-10,700;-14,472;-11,787;-3,158;26,992;0,000;239,940;Inf;251,000;240,000;-12,446;2,987;-8,010;25,269
8837,500;3,162;0,762;-35,116;3,118;9,666;5,448;38,199;5,100;-14,342;-2,724;0,000;39,900;40,700;9,740;3,243;-12,946;-10,715;-14,380;-11,767;-3,158;26,992;0,000;240,040;Inf;251,000;240,000;-12,450;2,990;-8,015;25,385
8838,000;3,162;0,762;-35,116;3,118;9,666;5,448;38,199;5,100;-14,342;-2,724;0,000;39,900;40,700;9,740;3,243;-12,911;-10,758;-14,399;-11,729;-3,158;26,992;0,000;240,040;Inf;251,000;240,000;-12,452;2,993;-7,997;25,402
8838,500;2,917;0,794;-34,064;3,220;9,605;5,448;38,199;5,100;-14,342;-2,724;0,000;39,900;40,700;9,749;3,182;-12,859;-10,752;-14,452;-11,837;-3,158;26,992;0,000;240,040;Inf;251,000;240,000;-12,449;2,995;-8,011;25,419
8839,000;2,917;0,794;-34,064;3,220;9,605;5,448;38,199;5,100;-14,342;-2,724;0,000;39,900;40,700;9,749;3,182;-12,862;-10,738;-14,410;-11,784;-3,158;26,992;0,000;240,040;Inf;251,000;240,000;-12,475;2,994;-8,016;25,379
8839,500;2,917;0,794;-34,064;3,220;9,605;5,448;38,199;5,100;-14,342;-2,724;0,000;39,900;40,700;9,749;3,182;-12,884;-10,731;-14,508;-11,768;-3,158;26,992;0,000;240,140;Inf;251,000;240,000;-12,448;2,993;-7,996;25,316
8840,000;2,917;0,794;-34,064;3,220;9,605;5,448;38,199;5,100;-14,342;-2,724;0,000;39,900;40,700;9,749;3,182;-12,944;-10,723;-14,472;-11,760;-3,158;26,992;0,000;240,140;Inf;251,000;240,000;-12,473;2,992;-8,016;25,314
8840,500;2,917;0,794;-34,064;3,220;9,605;5,472;38,213;5,093;-14,292;-2,725;0,000;39,870;40,783;9,749;3,182;-13,007;-10,712;-14,486;-11,815;-3,156;27,002;0,000;239,840;Inf;251,000;240,000;-12,475;2,990;-7,998;25,198
8841,000;2,917;0,794;-34,064;3,220;9,605;5,472;38,213;5,093;-14,292;-2,725;0,000;39,900;40,800;9,749;3,182;-12,961;-10,757;-14,545;-11,808;-3,156;27,002;0,000;239,840;Inf;251,000;240,000;-12,505;2,989;-7,997;25,122
8841,500;3,152;0,708;-35,209;3,152;9,703;5,472;38,213;5,093;-14,292;-2,725;0,000;39,900;40,800;9,622;3,106;-12,976;-10,720;-14,457;-11,768;-3,156;27,002;0,000;239,240;Inf;251,000;240,000;-12,518;2,988;-8,002;25,115
8842,000;3,152;0,708;-35,209;3,152;9,703;5,472;38,213;5,093;-14,292;-2,725;0,000;39,900;40,800;9,622;3,106;-13,031;-10,720;-14,486;-11,812;-3,156;27,002;0,000;239,240;Inf;251,000;240,000;-12,480;2,991;-8,009;25,129
8842,500;3,152;0,708;-35,209;3,152;9,703;5,472;38,213;5,093;-14,292;-2,725;0,000;39,900;40,800;9,622;3,106;-12,970;-10,743;-14,524;-11,855;-3,156;27,002;0,000;239,440;Inf;251,000;240,000;-12,512;2,993;-8,017;25,068
8843,000;3,152;0,708;-35,209;3,152;9,703;5,472;38,213;5,093;-14,292;-2,725;0,000;39,900;40,800;9,622;3,106;-12,929;-10,752;-14,566;-11,809;-3,156;27,002;0,000;239,440;Inf;251,000;240,000;-12,523;2,996;-8,028;25,043
8843,500;3,152;0,708;-35,209;3,152;9,703;5,437;38,197;5,085;-14,271;-2,735;0,000;39,874;40,843;9,622;3,106;-12,988;-10,770;-14,510;-11,867;-3,163;27,001;0,000;239,240;Inf;251,000;240,000;-12,514;2,998;-8,037;25,022
8844,000;3,152;0,708;-35,209;3,152;9,703;5,437;38,197;5,085;-14,271;-2,735;0,000;39,900;40,800;9,622;3,106;-12,999;-10,775;-14,569;-11,885;-3,163;27,001;0,000;239,240;Inf;251,000;240,000;-12,534;3,001;-8,023;25,041
8844,500;2,889;0,762;-33,997;3,162;9,551;5,437;38,197;5,085;-14,271;-2,735;0,000;39,900;40,800;9,824;3,107;-12,997;-10,780;-14,575;-11,844;-3,163;27,001;0,000;240,040;Inf;251,000;240,000;-12,557;3,003;-8,040;25,052
8845,000;2,889;0,762;-33,997;3,162;9,551;5,437;38,197;5,085;-14,271;-2,735;0,000;39,900;40,800;9,824;3,107;-13,013;-10,758;-14,509;-11,849;-3,163;27,001;0,000;240,040;Inf;251,000;240,000;-12,549;3,002;-8,051;25,096
8845,500;2,889;0,762;-33,997;3,162;9,551;5,437;38,197;5,085;-14,271;-2,735;0,000;39,900;40,800;9,824;3,107;-12,965;-10,771;-14,541;-11,882;-3,163;27,001;0,000;240,540;Inf;251,000;240,000;-12,532;3,000;-8,027;25,173
8846,000;2,889;0,762;-33,997;3,162;9,551;5,437;38,197;5,085;-14,271;-2,735;0,000;39,900;40,800;9,824;3,107;-12,935;-10,774;-14,549;-11,898;-3,163;27,001;0,000;240,540;Inf;251,000;240,000;-12,540;2,998;-8,040;25,175
8846,500;2,889;0,762;-33,997;3,162;9,551;5,437;38,197;5,085;-14,271;-2,735;0,000;39,900;40,800;9,824;3,107;-13,073;-10,766;-14,533;-11,883;-3,163;27,001;0,000;240,440;Inf;251,000;240,000;-12,539;2,996;-8,037;25,193
8847,000;2,889;0,762;-33,997;3,162;9,551;5,443;38,209;5,085;-14,236;-2,709;0,000;39,886;40,869;9,824;3,107;-13,093;-10,801;-14,605;-11,907;-3,153;27,002;0,000;240,440;Inf;251,000;240,000;-12,564;2,994;-8,034;25,186
8847,500;2,889;0,762;-33,997;3,162;9,551;5,443;38,209;5,085;-14,236;-2,709;0,000;39,900;40,900;9,824;3,107;-12,944;-10,760;-14,552;-11,860;-3,153;27,002;0,000;240,140;Inf;251,000;240,000;-12,601;2,993;-8,030;25,228
8848,000;2,842;0,631;-35,209;3,190;9,697;5,443;38,209;5,085;-14,236;-2,709;0,000;39,900;40,900;9,632;3,177;-13,004;-10,805;-14,453;-11,790;-3,153;27,002;0,000;240,140;Inf;251,000;240,000;-12,529;2,991;-8,044;25,291
8848,500;2,842;0,631;-35,209;3,190;9,697;5,443;38,209;5,085;-14,236;-2,709;0,000;39,900;40,900;9,632;3,177;-12,939;-10,693;-14,410;-11,743;-3,153;27,002;0,000;240,440;Inf;251,000;240,000;-12,513;2,989;-8,033;25,314
8849,000;2,842;0,631;-35,209;3,190;9,697;5,443;38,209;5,085;-14,236;-2,709;0,000;39,900;40,900;9,632;3,177;-12,836;-10,758;-14,423;-11,830;-3,153;27,002;0,000;240,440;Inf;251,000;240,000;-12,446;2,986;-8,041;25,314
8849,500;2,842;0,631;-35,209;3,190;9,697;5,443;38,209;5,085;-14,236;-2,709;0,000;39,900;40,900;9,632;3,177;-12,984;-10,722;-14,421;-11,762;-3,153;27,002;0,000;240,340;Inf;251,000;240,000;-12,462;2,984;-8,037;25,320
8850,000;2,842;0,631;-35,209;3,190;9,697;5,454;38,207;5,096;-14,224;-2,717;0,000;39,892;40,866;9,632;3,177;-12,892;-10,693;-14,387;-11,679;-3,156;27,001;0,000;240,340;Inf;251,000;240,000;-12,472;2,981;-8,030;25,352
8850,500;2,842;0,631;-35,209;3,190;9,697;5,454;38,207;5,096;-14,224;-2,717;0,000;39,900;40,900;9,632;3,177;-12,840;-10,734;-14,415;-11,826;-3,156;27,001;0,000;240,440;Inf;251,000;240,000;-12,413;2,979;-8,031;25,386
8851,000;3,047;0,822;-34,539;3,196;9,642;5,454;38,207;5,096;-14,224;-2,717;0,000;39,900;40,900;9,733;3,242;-12,963;-10,765;-14,505;-11,846;-3,156;27,001;0,000;240,440;Inf;251,000;240,000;-12,454;2,977;-8,029;25,413
8851,500;3,047;0,822;-34,539;3,196;9,642;5,454;38,207;5,096;-14,224;-2,717;0,000;39,900;40,900;9,733;3,242;-12,894;-10,767;-14,435;-11,844;-3,156;27,001;0,000;240,540;Inf;251,000;240,000;-12,520;2,978;-8,017;25,473
8852,000;3,047;0,822;-34,539;3,196;9,642;5,454;38,207;5,096;-14,224;-2,717;0,000;39,900;40,900;9,733;3,242;-12,989;-10,743;-14,431;-11,825;-3,156;27,001;0,000;240,540;Inf;251,000;240,000;-12,485;2,979;-8,051;25,474
8852,500;3,047;0,822;-34,539;3,196;9,642;5,454;38,207;5,096;-14,224;-2,717;0,000;39,900;40,900;9,733;3,242;-12,897;-10,751;-14,469;-11,758;-3,156;27,001;0,000;240,840;Inf;251,000;240,000;-12,497;2,980;-8,028;25,428
8853,000;3,047;0,822;-34,539;3,196;9,642;5,454;38,207;5,096;-14,224;-2,717;0,000;39,900;40,900;9,733;3,242;-12,943;-10,722;-14,412;-11,786;-3,156;27,001;0,000;240,840;Inf;251,000;240,000;-12,469;2,981;-8,044;25,419
8853,500;3,047;0,822;-34,539;3,196;9,642;5,468;38,217;5,105;-14,203;-2,727;0,000;39,907;40,860;9,733;3,242;-12,912;-10,741;-14,468;-11,820;-3,145;27,007;0,000;240,840;Inf;251,000;240,000;-12,466;2,982;-8,040;25,413
8854,000;3,047;0,822;-34,539;3,196;9,642;5,468;38,217;5,105;-14,203;-2,727;0,000;39,900;40,900;9,733;3,242;-12,965;-10,713;-14,450;-11,824;-3,145;27,007;0,000;240,840;Inf;251,000;240,000;-12,485;2,984;-8,044;25,390
8854,500;3,582;0,804;-35,209;3,137;9,640;5,468;38,217;5,105;-14,203;-2,727;0,000;39,900;40,900;9,687;3,132;-12,912;-10,762;-14,496;-11,808;-3,145;27,007;0,000;240,540;Inf;251,000;240,000;-12,488;2,985;-8,023;25,362
8855,000;3,582;0,804;-35,209;3,137;9,640;5,468;38,217;5,105;-14,203;-2,727;0,000;39,900;40,900;9,687;3,132;-12,963;-10,737;-14,451;-11,821;-3,145;27,007;0,000;240,540;Inf;251,000;240,000;-12,495;2,994;-8,032;25,357
8855,500;3,582;0,804;-35,209;3,137;9,640;5,468;38,217;5,105;-14,203;-2,727;0,000;39,900;40,900;9,687;3,132;-12,875;-10,739;-14,491;-11,783;-3,145;27,007;0,000;240,540;Inf;251,000;240,000;-12,493;3,004;-8,032;25,300
8856,000;3,582;0,804;-35,209;3,137;9,640;5,468;38,217;5,105;-14,203;-2,727;0,000;39,900;40,900;9,687;3,132;-12,947;-10,735;-14,460;-11,829;-3,145;27,007;0,000;240,540;Inf;251,000;240,000;-12,472;3,013;-8,012;25,285
8856,500;3,582;0,804;-35,209;3,137;9,640;5,506;38,221;5,085;-14,169;-2,719;0,000;39,915;40,927;9,687;3,132;-12,921;-10,753;-14,512;-11,863;-3,149;27,001;0,000;240,740;Inf;251,000;240,000;-12,493;3,023;-8,027;25,311
8857,000;3,582;0,804;-35,209;3,137;9,640;5,506;38,221;5,085;-14,169;-2,719;0,000;39,900;40,900;9,687;3,132;-12,940;-10,766;-14,533;-11,900;-3,149;27,001;0,000;240,740;Inf;251,000;240,000;-12,512;3,032;-8,033;25,316
8857,500;2,585;0,665;-34,298;3,236;9,655;5,506;38,221;5,085;-14,169;-2,719;0,000;39,900;40,900;9,756;2,938;-12,964;-10,774;-14,565;-11,904;-3,149;27,001;0,000;240,640;Inf;251,000;240,000;-12,535;3,041;-8,026;25,256
8858,000;2,585;0,665;-34,298;3,236;9,655;5,506;38,221;5,085;-14,169;-2,719;0,000;39,900;40,900;9,756;2,938;-12,990;-10,800;-14,587;-11,909;-3,149;27,001;0,000;240,640;Inf;251,000;240,000;-12,552;3,034;-8,040;25,266
8858,500;2,585;0,665;-34,298;3,236;9,655;5,506;38,221;5,085;-14,169;-2,719;0,000;39,900;40,900;9,756;2,938;-13,004;-10,790;-14,593;-11,935;-3,149;27,001;0,000;240,940;Inf;251,000;240,000;-12,572;3,026;-8,045;25,290
8859,000;2,585;0,665;-34,298;3,236;9,655;5,506;38,221;5,085;-14,169;-2,719;0,000;39,900;40,900;9,756;2,938;-13,001;-10,805;-14,528;-11,874;-3,149;27,001;0,000;240,940;Inf;251,000;240,000;-12,580;3,019;-8,042;25,279
8859,500;2,585;0,665;-34,298;3,236;9,655;5,484;38,224;5,067;-14,153;-2,709;0,000;39,932;40,992;9,756;2,938;-13,028;-10,761;-14,495;-11,851;-3,143;27,002;0,000;240,540;Inf;251,000;240,000;-12,552;3,012;-8,054;25,147
8860,000;2,585;0,665;-34,298;3,236;9,655;5,484;38,224;5,067;-14,153;-2,709;0,000;39,900;41,000;9,756;2,938;-12,963;-10,782;-14,538;-11,872;-3,143;27,002;0,000;240,540;Inf;251,000;240,000;-12,534;3,005;-8,067;24,928
8860,500;2,585;0,665;-34,298;3,236;9,655;5,484;38,224;5,067;-14,153;-2,709;0,000;39,900;41,000;9,756;2,938;-12,985;-10,773;-14,480;-11,794;-3,143;27,002;0,000;239,740;Inf;251,000;240,000;-12,539;2,998;-8,067;24,952
8861,000;2,986;0,781;-33,990;3,190;9,514;5,484;38,224;5,067;-14,153;-2,709;0,000;39,900;41,000;9,813;3,126;-12,947;-10,789;-14,528;-11,804;-3,143;27,002;0,000;239,740;Inf;251,000;240,000;-12,508;2,991;-8,046;24,997
8861,500;2,986;0,781;-33,990;3,190;9,514;5,484;38,224;5,067;-14,153;-2,709;0,000;39,900;41,000;9,813;3,126;-12,890;-10,741;-14,423;-11,787;-3,143;27,002;0,000;239,740;Inf;251,000;240,000;-12,517;2,991;-8,051;24,979
8862,000;2,986;0,781;-33,990;3,190;9,514;5,484;38,224;5,067;-14,153;-2,709;0,000;39,900;41,000;9,813;3,126;-12,844;-10,710;-14,371;-11,747;-3,143;27,002;0,000;239,740;Inf;251,000;240,000;-12,460;2,991;-8,036;24,975
8862,500;2,986;0,781;-33,990;3,190;9,514;5,484;38,224;5,067;-14,153;-2,709;0,000;39,900;41,000;9,813;3,126;-12,973;-10,739;-14,438;-11,782;-3,143;27,002;0,000;239,840;Inf;251,000;240,000;-12,418;2,991;-8,045;25,004
8863,000;2,986;0,781;-33,990;3,190;9,514;5,427;38,214;5,085;-14,142;-2,713;0,000;39,944;40,966;9,813;3,126;-12,880;-10,736;-14,461;-11,795;-3,144;27,006;0,000;239,840;Inf;251,000;240,000;-12,483;2,991;-8,045;25,067
8863,500;2,986;0,781;-33,990;3,190;9,514;5,427;38,214;5,085;-14,142;-2,713;0,000;39,900;41,000;9,813;3,126;-12,894;-10,713;-14,396;-11,748;-3,144;27,006;0,000;239,640;Inf;251,000;240,000;-12,468;2,991;-8,036;25,156
8864,000;3,708;0,880;-35,209;3,124;9,649;5,427;38,214;5,085;-14,142;-2,713;0,000;39,900;41,000;9,681;3,011;-12,941;-10,705;-14,431;-11,770;-3,144;27,006;0,000;239,640;Inf;251,000;240,000;-12,438;2,991;-8,020;25,088
8864,500;3,708;0,880;-35,209;3,124;9,649;5,427;38,214;5,085;-14,142;-2,713;0,000;39,900;41,000;9,681;3,011;-12,929;-10,747;-14,492;-11,861;-3,144;27,006;0,000;239,240;Inf;251,000;240,000;-12,462;3,002;-8,023;25,083
8865,000;3,708;0,880;-35,209;3,124;9,649;5,427;38,214;5,085;-14,142;-2,713;0,000;39,900;41,000;9,681;3,011;-12,940;-10,763;-14,531;-11,799;-3,144;27,006;0,000;239,240;Inf;251,000;240,000;-12,507;3,014;-8,033;24,972
8865,500;3,708;0,880;-35,209;3,124;9,649;5,427;38,214;5,085;-14,142;-2,713;0,000;39,900;41,000;9,681;3,011;-12,971;-10,706;-14,470;-11,799;-3,144;27,006;0,000;239,040;Inf;251,000;240,000;-12,508;3,025;-8,016;24,982
8866,000;3,708;0,880;-35,209;3,124;9,649;5,393;38,227;5,071;-14,120;-2,729;0,000;39,953;40,997;9,681;3,011;-12,869;-10,765;-14,527;-11,773;-3,152;27,006;0,000;239,040;Inf;251,000;240,000;-12,486;3,037;-8,018;24,966
8866,500;3,708;0,880;-35,209;3,124;9,649;5,393;38,227;5,071;-14,120;-2,729;0,000;40,000;41,000;9,681;3,011;-12,958;-10,730;-14,492;-11,826;-3,152;27,006;0,000;239,440;Inf;251,000;240,000;-12,484;3,048;-8,017;24,986
8867,000;3,708;0,880;-35,209;3,124;9,649;5,393;38,227;5,071;-14,120;-2,729;0,000;40,000;41,000;9,681;3,011;-12,906;-10,710;-14,507;-11,806;-3,152;27,006;0,000;239,440;Inf;251,000;240,000;-12,501;3,058;-8,028;25,015
8867,500;2,585;0,727;-34,066;3,194;9,583;5,393;38,227;5,071;-14,120;-2,729;0,000;40,000;41,000;9,728;3,191;-12,980;-10,763;-14,545;-11,842;-3,152;27,006;0,000;239,140;Inf;251,000;240,000;-12,482;3,069;-8,021;25,074
8868,000;2,585;0,727;-34,066;3,194;9,583;5,393;38,227;5,071;-14,120;-2,729;0,000;40,000;41,000;9,728;3,191;-12,993;-10,760;-14,595;-11,925;-3,152;27,006;0,000;239,140;Inf;251,000;240,000;-12,533;3,061;-8,017;25,147
8868,500;2,585;0,727;-34,066;3,194;9,583;5,393;38,227;5,071;-14,120;-2,729;0,000;40,000;41,000;9,728;3,191;-12,991;-10,760;-14,646;-11,912;-3,152;27,006;0,000;239,440;Inf;251,000;240,000;-12,568;3,053;-8,032;25,179
8869,000;2,585;0,727;-34,066;3,194;9,583;5,393;38,227;5,071;-14,120;-2,729;0,000;40,000;41,000;9,728;3,191;-13,002;-10,792;-14,640;-11,927;-3,152;27,006;0,000;239,440;Inf;251,000;240,000;-12,577;3,046;-8,039;25,147
8869,500;2,585;0,727;-34,066;3,194;9,583;5,386;38,253;5,044;-14,081;-2,711;0,000;39,969;40,988;9,728;3,191;-13,063;-10,791;-14,634;-11,943;-3,144;27,009;0,000;239,740;Inf;251,000;240,000;-12,590;3,038;-8,027;25,172
8870,000;2,585;0,727;-34,066;3,194;9,583;5,386;38,253;5,044;-14,081;-2,711;0,000;40,000;41,000;9,728;3,191;-13,023;-10,789;-14,627;-11,853;-3,144;27,009;0,000;239,740;Inf;251,000;240,000;-12,607;3,031;-8,035;25,056
8870,500;3,627;0,833;-35,209;3,001;9,648;5,386;38,253;5,044;-14,081;-2,711;0,000;40,000;41,000;9,695;3,234;-12,981;-10,710;-14,509;-11,802;-3,144;27,009;0,000;239,840;Inf;251,000;240,000;-12,573;3,023;-8,034;25,140
8871,000;3,627;0,833;-35,209;3,001;9,648;5,386;38,253;5,044;-14,081;-2,711;0,000;40,000;41,000;9,695;3,234;-12,964;-10,789;-14,606;-11,892;-3,144;27,009;0,000;239,840;Inf;251,000;240,000;-12,500;3,033;-8,051;25,206
8871,500;3,627;0,833;-35,209;3,001;9,648;5,386;38,253;5,044;-14,081;-2,711;0,000;40,000;41,000;9,695;3,234;-12,960;-10,764;-14,548;-11,812;-3,144;27,009;0,000;239,640;Inf;251,000;240,000;-12,562;3,043;-8,033;25,338
8872,000;3,627;0,833;-35,209;3,001;9,648;5,386;38,253;5,044;-14,081;-2,711;0,000;40,000;41,000;9,695;3,234;-13,010;-10,766;-14,596;-11,899;-3,144;27,009;0,000;239,640;Inf;251,000;240,000;-12,521;3,053;-8,037;25,308
8872,500;3,627;0,833;-35,209;3,001;9,648;5,429;38,253;5,074;-14,061;-2,722;0,000;39,980;41,021;9,695;3,234;-12,941;-10,765;-14,584;-11,811;-3,150;27,009;0,000;239,840;Inf;251,000;240,000;-12,568;3,062;-8,051;25,330
8873,000;3,627;0,833;-35,209;3,001;9,648;5,429;38,253;5,074;-14,061;-2,722;0,000;40,000;41,000;9,695;3,234;-13,010;-10,788;-14,680;-11,894;-3,150;27,009;0,000;239,840;Inf;251,000;240,000;-12,525;3,071;-8,040;25,396
8873,500;3,627;0,833;-35,209;3,001;9,648;5,429;38,253;5,074;-14,061;-2,722;0,000;40,000;41,000;9,695;3,234;-13,034;-10,740;-14,492;-11,837;-3,150;27,009;0,000;240,740;Inf;251,000;240,000;-12,593;3,080;-8,054;25,402
8874,000;3,018;0,716;-35,209;3,145;9,595;5,429;38,253;5,074;-14,061;-2,722;0,000;40,000;41,000;9,699;3,249;-12,944;-10,753;-14,552;-11,776;-3,150;27,009;0,000;240,740;Inf;251,000;240,000;-12,526;3,089;-8,039;25,442
8874,500;3,018;0,716;-35,209;3,145;9,595;5,429;38,253;5,074;-14,061;-2,722;0,000;40,000;41,000;9,699;3,249;-12,954;-10,789;-14,547;-11,861;-3,150;27,009;0,000;240,840;Inf;251,000;240,000;-12,506;3,088;-8,051;25,338
8875,000;3,018;0,716;-35,209;3,145;9,595;5,429;38,253;5,074;-14,061;-2,722;0,000;40,000;41,000;9,699;3,249;-12,969;-10,729;-14,569;-11,839;-3,150;27,009;0,000;240,840;Inf;251,000;240,000;-12,538;3,087;-8,050;25,359
8875,500;3,018;0,716;-35,209;3,145;9,595;5,429;38,253;5,074;-14,061;-2,722;0,000;40,000;41,000;9,699;3,249;-12,938;-10,707;-14,559;-11,833;-3,150;27,009;0,000;240,240;Inf;251,000;240,000;-12,526;3,086;-8,037;25,333
8876,000;3,018;0,716;-35,209;3,145;9,595;5,444;38,237;5,078;-14,043;-2,710;0,000;39,974;41,099;9,699;3,249;-12,975;-10,787;-14,566;-11,834;-3,150;26,997;0,000;240,240;Inf;251,000;240,000;-12,510;3,085;-8,035;25,322
8876,500;3,018;0,716;-35,209;3,145;9,595;5,444;38,237;5,078;-14,043;-2,710;0,000;40,000;41,100;9,699;3,249;-12,988;-10,793;-14,614;-11,927;-3,150;26,997;0,000;240,040;Inf;251,000;240,000;-12,541;3,084;-8,040;25,366
8877,000;3,323;0,865;-34,598;3,223;9,671;5,444;38,237;5,078;-14,043;-2,710;0,000;40,000;41,100;9,701;3,089;-13,060;-10,778;-14,542;-11,889;-3,150;26,997;0,000;240,040;Inf;251,000;240,000;-12,581;3,083;-8,040;25,351
8877,500;3,323;0,865;-34,598;3,223;9,671;5,444;38,237;5,078;-14,043;-2,710;0,000;40,000;41,100;9,701;3,089;-12,992;-10,775;-14,492;-11,867;-3,150;26,997;0,000;239,640;Inf;251,000;240,000;-12,567;3,086;-8,044;25,363
8878,000;3,323;0,865;-34,598;3,223;9,671;5,444;38,237;5,078;-14,043;-2,710;0,000;40,000;41,100;9,701;3,089;-12,985;-10,776;-14,565;-11,849;-3,150;26,997;0,000;239,640;Inf;251,000;240,000;-12,531;3,090;-8,051;25,311
8878,500;3,323;0,865;-34,598;3,223;9,671;5,444;38,237;5,078;-14,043;-2,710;0,000;40,000;41,100;9,701;3,089;-12,972;-10,810;-14,591;-11,916;-3,150;26,997;0,000;239,540;Inf;251,000;240,000;-12,544;3,094;-8,038;25,259
8879,000;3,323;0,865;-34,598;3,223;9,671;5,460;38,243;5,088;-14,025;-2,717;0,000;39,991;41,075;9,701;3,089;-13,030;-10,797;-14,703;-11,967;-3,155;27,005;0,000;239,540;Inf;251,000;240,000;-12,572;3,098;-8,044;25,287
8879,500;3,323;0,865;-34,598;3,223;9,671;5,460;38,243;5,088;-14,025;-2,717;0,000;40,000;41,100;9,701;3,089;-13,081;-10,817;-14,594;-11,909;-3,155;27,005;0,000;240,240;Inf;251,000;240,000;-12,624;3,102;-8,056;25,284
8880,000;2,568;0,683;-33,855;3,255;9,600;5,460;38,243;5,088;-14,025;-2,717;0,000;40,000;41,100;9,778;2,998;-13,041;-10,803;-14,611;-11,858;-3,155;27,005;0,000;240,240;Inf;251,000;240,000;-12,600;3,105;-8,061;25,297
8880,500;2,568;0,683;-33,855;3,255;9,600;5,460;38,243;5,088;-14,025;-2,717;0,000;40,000;41,100;9,778;2,998;-12,992;-10,814;-14,608;-11,933;-3,155;27,005;0,000;240,640;Inf;251,000;240,000;-12,578;3,096;-8,067;25,293
8881,000;2,568;0,683;-33,855;3,255;9,600;5,460;38,243;5,088;-14,025;-2,717;0,000;40,000;41,100;9,778;2,998;-12,975;-10,804;-14,611;-11,901;-3,155;27,005;0,000;240,640;Inf;251,000;240,000;-12,587;3,088;-8,068;25,291
8881,500;2,568;0,683;-33,855;3,255;9,600;5,460;38,243;5,088;-14,025;-2,717;0,000;40,000;41,100;9,778;2,998;-13,077;-10,798;-14,605;-11,894;-3,155;27,005;0,000;240,340;Inf;251,000;240,000;-12,572;3,079;-8,057;25,500
8882,000;2,568;0,683;-33,855;3,255;9,600;5,460;38,243;5,088;-14,025;-2,717;0,000;40,000;41,100;9,778;2,998;-13,040;-10,782;-14,608;-11,929;-3,155;27,005;0,000;240,340;Inf;251,000;240,000;-12,594;3,071;-8,066;25,551
8882,500;2,568;0,683;-33,855;3,255;9,600;5,444;38,257;5,121;-13,984;-2,703;0,000;40,004;41,104;9,778;2,998;-13,042;-10,812;-14,593;-11,887;-3,136;27,014;0,000;240,140;Inf;251,000;240,000;-12,590;3,063;-8,065;25,549
8883,000;2,568;0,683;-33,855;3,255;9,600;5,444;38,257;5,121;-13,984;-2,703;0,000;40,000;41,100;9,778;2,998;-13,025;-10,794;-14,652;-11,885;-3,136;27,014;0,000;240,140;Inf;251,000;240,000;-12,584;3,055;-8,070;25,571
8883,500;2,685;0,628;-35,209;3,134;9,610;5,444;38,257;5,121;-13,984;-2,703;0,000;40,000;41,100;9,701;3,218;-13,048;-10,783;-14,580;-11,849;-3,136;27,014;0,000;240,040;Inf;251,000;240,000;-12,589;3,047;-8,049;25,557
8884,000;2,685;0,628;-35,209;3,134;9,610;5,444;38,257;5,121;-13,984;-2,703;0,000;40,000;41,100;9,701;3,218;-13,026;-10,800;-14,621;-11,887;-3,136;27,014;0,000;240,040;Inf;251,000;240,000;-12,565;3,041;-8,067;25,537
8884,500;2,685;0,628;-35,209;3,134;9,610;5,444;38,257;5,121;-13,984;-2,703;0,000;40,000;41,100;9,701;3,218;-12,928;-10,768;-14,555;-11,782;-3,136;27,014;0,000;240,140;Inf;251,000;240,000;-12,584;3,035;-8,064;25,512
8885,000;2,685;0,628;-35,209;3,134;9,610;5,444;38,257;5,121;-13,984;-2,703;0,000;40,000;41,100;9,701;3,218;-12,998;-10,798;-14,628;-11,922;-3,136;27,014;0,000;240,140;Inf;251,000;240,000;-12,508;3,029;-8,070;25,550
8885,500;2,685;0,628;-35,209;3,134;9,610;5,423;38,248;5,117;-13,975;-2,711;0,000;40,004;41,016;9,701;3,218;-13,006;-10,806;-14,579;-11,906;-3,151;27,008;0,000;239,940;Inf;251,000;240,000;-12,587;3,023;-8,070;25,585
8886,000;2,685;0,628;-35,209;3,134;9,610;5,423;38,248;5,117;-13,975;-2,711;0,000;40,000;41,000;9,701;3,218;-12,952;-10,802;-14,623;-11,867;-3,151;27,008;0,000;239,940;Inf;251,000;240,000;-12,574;3,018;-8,090;25,574
8886,500;2,742;0,714;-33,659;3,228;9,666;5,423;38,248;5,117;-13,975;-2,711;0,000;40,000;41,000;9,822;3,088;-13,001;-10,828;-14,660;-11,886;-3,151;27,008;0,000;240,440;Inf;251,000;240,000;-12,561;3,012;-8,071;25,509
8887,000;2,742;0,714;-33,659;3,228;9,666;5,423;38,248;5,117;-13,975;-2,711;0,000;40,000;41,000;9,822;3,088;-13,030;-10,804;-14,547;-11,918;-3,151;27,008;0,000;240,440;Inf;251,000;240,000;-12,594;3,008;-8,081;25,517
8887,500;2,742;0,714;-33,659;3,228;9,666;5,423;38,248;5,117;-13,975;-2,711;0,000;40,000;41,000;9,822;3,088;-13,000;-10,814;-14,609;-11,829;-3,151;27,008;0,000;240,040;Inf;251,000;240,000;-12,575;3,004;-8,070;25,532
8888,000;2,742;0,714;-33,659;3,228;9,666;5,423;38,248;5,117;-13,975;-2,711;0,000;40,000;41,000;9,822;3,088;-13,003;-10,746;-14,491;-11,810;-3,151;27,008;0,000;240,040;Inf;251,000;250,000;-12,563;2,999;-8,067;25,540
8888,500;2,742;0,714;-33,659;3,228;9,666;5,423;38,248;5,117;-13,975;-2,711;0,000;40,000;41,000;9,822;3,088;-13,058;-10,765;-14,538;-11,844;-3,151;27,008;0,000;240,940;Inf;252,000;250,000;-12,512;2,995;-8,056;25,542
8889,000;2,742;0,714;-33,659;3,228;9,666;5,441;38,251;5,129;-13,966;-2,717;0,000;40,002;41,036;9,822;3,088;-12,980;-10,767;-14,594;-11,874;-3,150;27,002;0,000;240,940;Inf;252,000;250,000;-12,551;2,991;-8,057;25,495
8889,500;2,742;0,714;-33,659;3,228;9,666;5,441;38,251;5,129;-13,966;-2,717;0,000;40,000;41,000;9,822;3,088;-12,966;-10,752;-14,479;-11,733;-3,150;27,002;0,000;240,940;Inf;253,000;250,000;-12,554;2,987;-8,069;25,484
8890,000;3,003;0,766;-34,558;3,230;9,657;5,441;38,251;5,129;-13,966;-2,717;0,000;40,000;41,000;9,655;3,042;-12,835;-10,730;-14,516;-11,847;-3,150;27,002;0,000;240,940;Inf;253,000;250,000;-12,483;2,983;-8,032;25,470
8890,500;3,003;0,766;-34,558;3,230;9,657;5,441;38,251;5,129;-13,966;-2,717;0,000;40,000;41,000;9,655;3,042;-12,924;-10,755;-14,489;-11,780;-3,150;27,002;0,000;240,540;Inf;254,000;250,000;-12,482;2,983;-8,050;25,409
8891,000;3,003;0,766;-34,558;3,230;9,657;5,441;38,251;5,129;-13,966;-2,717;0,000;40,000;41,000;9,655;3,042;-12,993;-10,719;-14,491;-11,795;-3,150;27,002;0,000;240,540;Inf;254,000;250,000;-12,487;2,984;-8,049;25,399
8891,500;3,003;0,766;-34,558;3,230;9,657;5,441;38,251;5,129;-13,966;-2,717;0,000;40,000;41,000;9,655;3,042;-12,911;-10,737;-14,536;-11,848;-3,150;27,002;0,000;242,940;Inf;255,000;250,000;-12,500;2,984;-8,042;25,396
8892,000;3,003;0,766;-34,558;3,230;9,657;5,474;38,249;5,117;-13,931;-2,720;0,000;40,010;41,015;9,655;3,042;-13,088;-10,779;-14,624;-11,901;-3,156;27,002;0,000;242,940;Inf;255,000;250,000;-12,508;2,984;-8,047;25,296
8892,500;3,003;0,766;-34,558;3,230;9,657;5,474;38,249;5,117;-13,931;-2,720;0,000;40,000;41,000;9,655;3,042;-12,972;-10,800;-14,644;-11,913;-3,156;27,002;0,000;242,140;Inf;256,000;250,000;-12,598;2,985;-8,055;25,201
8893,000;2,424;0,678;-33,909;3,200;9,581;5,474;38,249;5,117;-13,931;-2,720;0,000;40,000;41,000;9,750;3,127;-13,011;-10,794;-14,580;-11,876;-3,156;27,002;0,000;242,140;Inf;256,000;250,000;-12,582;2,985;-8,052;25,150
8893,500;2,424;0,678;-33,909;3,200;9,581;5,474;38,249;5,117;-13,931;-2,720;0,000;40,000;41,000;9,750;3,127;-12,979;-10,805;-14,631;-11,882;-3,156;27,002;0,000;242,740;Inf;257,000;250,000;-12,565;2,976;-8,068;25,089
8894,000;2,424;0,678;-33,909;3,200;9,581;5,474;38,249;5,117;-13,931;-2,720;0,000;40,000;41,000;9,750;3,127;-13,020;-10,781;-14,581;-11,837;-3,156;27,002;0,000;242,740;Inf;257,000;250,000;-12,574;2,967;-8,075;25,051
8894,500;2,424;0,678;-33,909;3,200;9,581;5,474;38,249;5,117;-13,931;-2,720;0,000;40,000;41,000;9,750;3,127;-13,063;-10,791;-14,620;-11,842;-3,156;27,002;0,000;245,440;Inf;258,000;250,000;-12,555;2,958;-8,075;24,961
8895,000;2,424;0,678;-33,909;3,200;9,581;5,477;38,265;5,094;-13,917;-2,712;0,000;40,017;41,036;9,750;3,127;-13,072;-10,811;-14,714;-11,968;-3,156;27,007;0,000;245,440;Inf;258,000;250,000;-12,579;2,949;-8,061;24,920
8895,500;2,424;0,678;-33,909;3,200;9,581;5,477;38,265;5,094;-13,917;-2,712;0,000;40,000;41,000;9,750;3,127;-13,069;-10,819;-14,663;-11,972;-3,156;27,007;0,000;245,640;Inf;259,000;250,000;-12,641;2,940;-8,058;24,914
8896,000;2,424;0,678;-33,909;3,200;9,581;5,477;38,265;5,094;-13,917;-2,712;0,000;40,000;41,000;9,750;3,127;-13,104;-10,814;-14,652;-11,953;-3,156;27,007;0,000;245,640;Inf;259,000;250,000;-12,631;2,932;-8,073;24,960
8896,500;3,312;0,785;-35,209;3,177;9,707;5,477;38,265;5,094;-13,917;-2,712;0,000;40,000;41,000;9,718;3,148;-13,017;-10,790;-14,649;-11,925;-3,156;27,007;0,000;245,540;Inf;260,000;250,000;-12,631;2,924;-8,087;24,988
8897,000;3,312;0,785;-35,209;3,177;9,707;5,477;38,265;5,094;-13,917;-2,712;0,000;40,000;41,000;9,718;3,148;-13,100;-10,825;-14,674;-11,877;-3,156;27,007;0,000;245,540;Inf;260,000;250,000;-12,595;2,930;-8,074;24,986
8897,500;3,312;0,785;-35,209;3,177;9,707;5,477;38,265;5,094;-13,917;-2,712;0,000;40,000;41,000;9,718;3,148;-13,114;-10,695;-14,546;-11,789;-3,156;27,007;0,000;248,540;Inf;261,000;250,000;-12,619;2,936;-8,087;25,020
8898,000;3,312;0,785;-35,209;3,177;9,707;5,477;38,265;5,094;-13,917;-2,712;0,000;40,000;41,000;9,718;3,148;-13,069;-10,720;-14,538;-11,806;-3,156;27,007;0,000;248,540;Inf;261,000;250,000;-12,536;2,942;-8,069;25,057
8898,500;3,312;0,785;-35,209;3,177;9,707;5,494;38,259;5,097;-13,907;-2,743;0,000;40,010;41,006;9,718;3,148;-13,010;-10,740;-14,553;-11,871;-3,166;27,005;0,000;248,340;Inf;262,000;250,000;-12,533;2,948;-8,061;25,046
8899,000;3,312;0,785;-35,209;3,177;9,707;5,494;38,259;5,097;-13,907;-2,743;0,000;40,000;41,000;9,718;3,148;-12,971;-10,731;-14,530;-11,761;-3,166;27,005;0,000;248,340;Inf;262,000;250,000;-12,544;2,954;-8,070;25,042
8899,500;2,930;0,789;-33,123;3,204;9,629;5,494;38,259;5,097;-13,907;-2,743;0,000;40,000;41,000;9,802;3,112;-13,006;-10,754;-14,530;-11,811;-3,166;27,005;0,000;248,940;Inf;263,000;250,000;-12,498;2,960;-8,053;25,096
8900,000;2,930;0,789;-33,123;3,204;9,629;5,494;38,259;5,097;-13,907;-2,743;0,000;40,000;41,000;9,802;3,112;-12,927;-10,764;-14,576;-11,773;-3,166;27,005;0,000;248,940;Inf;263,000;250,000;-12,525;2,960;-8,062;25,146
8900,500;2,930;0,789;-33,123;3,204;9,629;5,494;38,259;5,097;-13,907;-2,743;0,000;40,000;41,000;9,802;3,112;-12,946;-10,737;-14,554;-11,813;-3,166;27,005;0,000;252,040;Inf;262,000;250,000;-12,510;2,959;-8,032;25,181
8901,000;2,930;0,789;-33,123;3,204;9,629;5,494;38,259;5,097;-13,907;-2,743;0,000;40,000;41,000;9,802;3,112;-12,984;-10,794;-14,661;-11,908;-3,166;27,005;0,000;252,040;Inf;262,000;250,000;-12,512;2,959;-8,053;25,216
8901,500;2,930;0,789;-33,123;3,204;9,629;5,431;38,250;5,104;-13,896;-2,732;0,000;40,007;41,038;9,802;3,112;-13,028;-10,786;-14,628;-11,832;-3,167;27,003;0,000;252,740;Inf;261,000;250,000;-12,587;2,958;-8,045;25,188
8902,000;2,930;0,789;-33,123;3,204;9,629;5,431;38,250;5,104;-13,896;-2,732;0,000;40,000;41,000;9,802;3,112;-13,063;-10,809;-14,673;-11,898;-3,167;27,003;0,000;252,740;Inf;261,000;250,000;-12,569;2,958;-8,046;25,063
8902,500;2,930;0,789;-33,123;3,204;9,629;5,431;38,250;5,104;-13,896;-2,732;0,000;40,000;41,000;9,802;3,112;-13,037;-10,805;-14,672;-11,870;-3,167;27,003;0,000;252,340;Inf;260,000;250,000;-12,611;2,957;-8,048;25,115
8903,000;2,828;0,713;-34,493;3,196;9,546;5,431;38,250;5,104;-13,896;-2,732;0,000;40,000;41,000;9,808;3,254;-13,042;-10,805;-14,691;-11,930;-3,167;27,003;0,000;252,340;Inf;260,000;250,000;-12,596;2,957;-8,056;25,214
8903,500;2,828;0,713;-34,493;3,196;9,546;5,431;38,250;5,104;-13,896;-2,732;0,000;40,000;41,000;9,808;3,254;-13,054;-10,774;-14,544;-11,827;-3,167;27,003;0,000;252,740;Inf;259,000;250,000;-12,617;2,955;-8,034;25,253
8904,000;2,828;0,713;-34,493;3,196;9,546;5,431;38,250;5,104;-13,896;-2,732;0,000;40,000;41,000;9,808;3,254;-12,985;-10,780;-14,650;-11,917;-3,167;27,003;0,000;252,740;Inf;259,000;250,000;-12,550;2,953;-8,047;25,239
8904,500;2,828;0,713;-34,493;3,196;9,546;5,431;38,250;5,104;-13,896;-2,732;0,000;40,000;41,000;9,808;3,254;-12,998;-10,784;-14,662;-11,875;-3,167;27,003;0,000;251,240;Inf;258,000;250,000;-12,583;2,951;-8,019;25,186
8905,000;2,828;0,713;-34,493;3,196;9,546;5,449;38,263;5,126;-13,872;-2,736;0,000;40,010;40,997;9,808;3,254;-13,020;-10,767;-14,665;-11,873;-3,148;27,017;0,000;251,240;Inf;258,000;250,000;-12,580;2,949;-8,027;25,237
8905,500;2,828;0,713;-34,493;3,196;9,546;5,449;38,263;5,126;-13,872;-2,736;0,000;40,000;41,000;9,808;3,254;-13,010;-10,752;-14,536;-11,849;-3,148;27,017;0,000;251,440;Inf;257,000;250,000;-12,581;2,947;-8,028;25,255
8906,000;2,329;0,651;-33,823;3,254;9,586;5,449;38,263;5,126;-13,872;-2,736;0,000;40,000;41,000;9,746;3,123;-12,998;-10,738;-14,489;-11,769;-3,148;27,017;0,000;251,440;Inf;257,000;250,000;-12,537;2,945;-8,045;25,257
8906,500;2,329;0,651;-33,823;3,254;9,586;5,449;38,263;5,126;-13,872;-2,736;0,000;40,000;41,000;9,746;3,123;-12,952;-10,776;-14,583;-11,870;-3,148;27,017;0,000;251,240;Inf;256,000;250,000;-12,499;2,935;-8,027;25,401
8907,000;2,329;0,651;-33,823;3,254;9,586;5,449;38,263;5,126;-13,872;-2,736;0,000;40,000;41,000;9,746;3,123;-13,024;-10,726;-14,547;-11,843;-3,148;27,017;0,000;251,240;Inf;256,000;250,000;-12,545;2,925;-8,013;25,426
8907,500;2,329;0,651;-33,823;3,254;9,586;5,449;38,263;5,126;-13,872;-2,736;0,000;40,000;41,000;9,746;3,123;-13,054;-10,721;-14,558;-11,834;-3,148;27,017;0,000;247,540;Inf;257,000;250,000;-12,535;2,915;-8,021;25,409
8908,000;2,329;0,651;-33,823;3,254;9,586;5,431;38,253;5,097;-13,870;-2,711;0,000;40,001;40,965;9,746;3,123;-12,897;-10,750;-14,583;-11,857;-3,147;27,019;0,000;247,540;Inf;257,000;250,000;-12,542;2,905;-8,019;25,411
8908,500;2,329;0,651;-33,823;3,254;9,586;5,431;38,253;5,097;-13,870;-2,711;0,000;40,000;41,000;9,746;3,123;-13,040;-10,706;-14,555;-11,805;-3,147;27,019;0,000;247,240;Inf;258,000;250,000;-12,522;2,896;-8,005;25,422
8909,000;2,511;0,683;-34,092;3,265;9,590;5,431;38,253;5,097;-13,870;-2,711;0,000;40,000;41,000;9,720;3,123;-13,027;-10,690;-14,536;-11,815;-3,147;27,019;0,000;247,240;Inf;258,000;250,000;-12,526;2,887;-8,008;25,443
8909,500;2,511;0,683;-34,092;3,265;9,590;5,431;38,253;5,097;-13,870;-2,711;0,000;40,000;41,000;9,720;3,123;-12,931;-10,697;-14,557;-11,801;-3,147;27,019;0,000;246,940;Inf;259,000;250,000;-12,517;2,880;-7,992;25,510
8910,000;2,511;0,683;-34,092;3,265;9,590;5,431;38,253;5,097;-13,870;-2,711;0,000;40,000;41,000;9,720;3,123;-12,925;-10,709;-14,480;-11,772;-3,147;27,019;0,000;246,940;Inf;259,000;250,000;-12,496;2,874;-7,980;25,507
8910,500;2,511;0,683;-34,092;3,265;9,590;5,431;38,253;5,097;-13,870;-2,711;0,000;40,000;41,000;9,720;3,123;-12,896;-10,740;-14,551;-11,771;-3,147;27,019;0,000;248,240;Inf;260,000;250,000;-12,472;2,868;-7,976;25,553
8911,000;2,511;0,683;-34,092;3,265;9,590;5,431;38,253;5,097;-13,870;-2,711;0,000;40,000;41,000;9,720;3,123;-12,930;-10,705;-14,466;-11,772;-3,147;27,019;0,000;248,240;Inf;260,000;250,000;-12,490;2,863;-7,972;25,625
8911,500;2,511;0,683;-34,092;3,265;9,590;5,456;38,237;5,084;-13,869;-2,714;0,000;39,992;40,949;9,720;3,123;-12,899;-10,699;-14,523;-11,804;-3,145;27,020;0,000;247,540;Inf;261,000;250,000;-12,468;2,857;-7,986;25,646
8912,000;2,511;0,683;-34,092;3,265;9,590;5,456;38,237;5,084;-13,869;-2,714;0,000;40,000;40,900;9,720;3,123;-13,017;-10,725;-14,588;-11,838;-3,145;27,020;0,000;247,540;Inf;261,000;250,000;-12,481;2,851;-7,955;25,545
8912,500;2,797;0,647;-35,209;3,151;9,712;5,456;38,237;5,084;-13,869;-2,714;0,000;40,000;40,900;9,632;3,167;-12,962;-10,725;-14,584;-11,802;-3,145;27,020;0,000;247,840;Inf;262,000;250,000;-12,542;2,846;-7,966;25,579
8913,000;2,797;0,647;-35,209;3,151;9,712;5,456;38,237;5,084;-13,869;-2,714;0,000;40,000;40,900;9,632;3,167;-12,907;-10,728;-14,529;-11,846;-3,145;27,020;0,000;247,840;Inf;262,000;250,000;-12,518;2,845;-7,958;25,649
8913,500;2,797;0,647;-35,209;3,151;9,712;5,456;38,237;5,084;-13,869;-2,714;0,000;40,000;40,900;9,632;3,167;-12,937;-10,731;-14,520;-11,784;-3,145;27,020;0,000;250,840;Inf;262,000;250,000;-12,503;2,844;-7,964;25,686
8914,000;2,797;0,647;-35,209;3,151;9,712;5,456;38,237;5,084;-13,869;-2,714;0,000;40,000;40,900;9,632;3,167;-12,965;-10,697;-14,548;-11,824;-3,145;27,020;0,000;250,840;Inf;262,000;250,000;-12,493;2,843;-7,941;25,667
8914,500;2,797;0,647;-35,209;3,151;9,712;5,490;38,246;5,137;-13,842;-2,706;0,000;39,977;40,920;9,632;3,167;-12,868;-10,704;-14,530;-11,757;-3,148;27,029;0,000;251,140;Inf;261,000;250,000;-12,508;2,843;-7,955;25,567
8915,000;2,797;0,647;-35,209;3,151;9,712;5,490;38,246;5,137;-13,842;-2,706;0,000;40,000;40,900;9,632;3,167;-12,904;-10,694;-14,549;-11,750;-3,148;27,029;0,000;251,140;Inf;261,000;250,000;-12,465;2,842;-7,944;25,472
8915,500;3,701;0,900;-35,209;3,187;9,669;5,490;38,246;5,137;-13,842;-2,706;0,000;40,000;40,900;9,612;3,266;-12,899;-10,688;-14,439;-11,761;-3,148;27,029;0,000;251,340;Inf;260,000;250,000;-12,474;2,841;-7,936;25,438
8916,000;3,701;0,900;-35,209;3,187;9,669;5,490;38,246;5,137;-13,842;-2,706;0,000;40,000;40,900;9,612;3,266;-12,909;-10,695;-14,556;-11,834;-3,148;27,029;0,000;251,340;Inf;260,000;250,000;-12,447;2,855;-7,945;25,404
8916,500;3,701;0,900;-35,209;3,187;9,669;5,490;38,246;5,137;-13,842;-2,706;0,000;40,000;40,900;9,612;3,266;-12,928;-10,706;-14,590;-11,797;-3,148;27,029;0,000;250,840;Inf;260,000;250,000;-12,498;2,869;-7,914;25,339
8917,000;3,701;0,900;-35,209;3,187;9,669;5,490;38,246;5,137;-13,842;-2,706;0,000;40,000;40,900;9,612;3,266;-12,935;-10,696;-14,569;-11,773;-3,148;27,029;0,000;250,840;Inf;260,000;250,000;-12,505;2,883;-7,930;25,173
8917,500;3,701;0,900;-35,209;3,187;9,669;5,490;38,246;5,137;-13,842;-2,706;0,000;40,000;40,900;9,612;3,266;-12,975;-10,704;-14,535;-11,786;-3,148;27,029;0,000;250,740;Inf;260,000;250,000;-12,493;2,896;-7,907;25,145
8918,000;3,701;0,900;-35,209;3,187;9,669;5,496;38,243;5,118;-13,821;-2,714;0,000;39,970;40,886;9,612;3,266;-12,951;-10,711;-14,597;-11,846;-3,150;27,026;0,000;250,740;Inf;260,000;250,000;-12,500;2,909;-7,919;25,128
8918,500;3,701;0,900;-35,209;3,187;9,669;5,496;38,243;5,118;-13,821;-2,714;0,000;40,000;40,900;9,612;3,266;-12,930;-10,709;-14,611;-11,811;-3,150;27,026;0,000;250,940;Inf;260,000;250,000;-12,526;2,922;-7,932;25,185
8919,000;2,821;0,744;-34,326;3,189;9,584;5,496;38,243;5,118;-13,821;-2,714;0,000;40,000;40,900;9,785;3,187;-12,956;-10,688;-14,500;-11,787;-3,150;27,026;0,000;250,940;Inf;260,000;250,000;-12,515;2,935;-7,933;25,198
8919,500;2,821;0,744;-34,326;3,189;9,584;5,496;38,243;5,118;-13,821;-2,714;0,000;40,000;40,900;9,785;3,187;-12,969;-10,710;-14,573;-11,805;-3,150;27,026;0,000;251,040;Inf;259,000;250,000;-12,483;2,933;-7,899;25,173
8920,000;2,821;0,744;-34,326;3,189;9,584;5,496;38,243;5,118;-13,821;-2,714;0,000;40,000;40,900;9,785;3,187;-12,968;-10,709;-14,549;-11,757;-3,150;27,026;0,000;251,040;Inf;259,000;250,000;-12,514;2,931;-7,911;25,174
8920,500;2,821;0,744;-34,326;3,189;9,584;5,496;38,243;5,118;-13,821;-2,714;0,000;40,000;40,900;9,785;3,187;-12,978;-10,679;-14,518;-11,803;-3,150;27,026;0,000;248,840;Inf;260,000;250,000;-12,496;2,930;-7,912;25,203
8921,000;2,821;0,744;-34,326;3,189;9,584;5,463;38,244;5,110;-13,794;-2,711;0,000;39,965;40,832;9,785;3,187;-12,899;-10,659;-14,528;-11,706;-3,145;27,037;0,000;248,840;Inf;260,000;250,000;-12,495;2,928;-7,906;25,202
8921,500;2,821;0,744;-34,326;3,189;9,584;5,463;38,244;5,110;-13,794;-2,711;0,000;40,000;40,800;9,785;3,187;-12,883;-10,642;-14,461;-11,693;-3,145;27,037;0,000;248,940;Inf;261,000;250,000;-12,448;2,926;-7,905;25,146
8922,000;3,285;0,780;-35,209;3,148;9,765;5,463;38,244;5,110;-13,794;-2,711;0,000;40,000;40,800;9,551;3,139;-12,846;-10,621;-14,412;-11,658;-3,145;27,037;0,000;248,940;Inf;261,000;250,000;-12,384;2,930;-7,878;25,137
8922,500;3,285;0,780;-35,209;3,148;9,765;5,463;38,244;5,110;-13,794;-2,711;0,000;40,000;40,800;9,551;3,139;-12,838;-10,632;-14,462;-11,660;-3,145;27,037;0,000;249,240;Inf;261,000;250,000;-12,384;2,930;-7,877;25,182
8923,000;3,285;0,780;-35,209;3,148;9,765;5,463;38,244;5,110;-13,794;-2,711;0,000;40,000;40,800;9,551;3,139;-12,834;-10,596;-14,385;-11,658;-3,145;27,037;0,000;249,240;Inf;261,000;250,000;-12,398;2,936;-7,865;25,180
8923,500;3,285;0,780;-35,209;3,148;9,765;5,463;38,244;5,110;-13,794;-2,711;0,000;40,000;40,800;9,551;3,139;-12,799;-10,638;-14,468;-11,721;-3,145;27,037;0,000;250,740;Inf;261,000;250,000;-12,368;2,942;-7,873;25,272
8924,000;3,285;0,780;-35,209;3,148;9,765;5,449;38,235;5,107;-13,783;-2,702;0,000;40,000;40,800;9,551;3,139;-12,836;-10,612;-14,394;-11,689;-3,139;27,040;0,000;250,740;Inf;261,000;250,000;-12,407;2,953;-7,865;25,325
8924,500;3,285;0,780;-35,209;3,148;9,765;5,449;38,235;5,107;-13,783;-2,702;0,000;40,000;40,800;9,551;3,139;-12,886;-10,639;-14,504;-11,787;-3,139;27,040;0,000;250,240;Inf;261,000;250,000;-12,383;2,953;-7,874;25,341
8925,000;3,285;0,780;-35,209;3,148;9,765;5,449;38,235;5,107;-13,783;-2,702;0,000;40,000;40,800;9,551;3,139;-12,874;-10,649;-14,535;-11,737;-3,139;27,040;0,000;250,240;Inf;261,000;250,000;-12,454;2,958;-7,826;25,267
8925,500;2,216;0,581;-33,311;3,177;9,615;5,449;38,235;5,107;-13,783;-2,702;0,000;40,000;40,800;9,828;3,185;-12,917;-10,671;-14,531;-11,710;-3,139;27,040;0,000;250,440;Inf;261,000;250,000;-12,448;2,964;-7,859;25,231
