t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8926,000;2,216;0,581;-33,311;3,177;9,615;5,449;38,235;5,107;-13,783;-2,702;0,000;40,000;40,800;9,828;3,185;-12,937;-10,673;-14,593;-11,848;-3,139;27,040;0,000;250,440;Inf;261,000;250,000;-12,457;2,951;-7,841;25,201
8926,500;2,216;0,581;-33,311;3,177;9,615;5,449;38,235;5,107;-13,783;-2,702;0,000;40,000;40,800;9,828;3,185;-12,964;-10,653;-14,491;-11,775;-3,139;27,040;0,000;251,040;Inf;260,000;250,000;-12,513;2,939;-7,853;25,131
8927,000;2,216;0,581;-33,311;3,177;9,615;5,449;38,235;5,107;-13,783;-2,702;0,000;40,000;40,800;9,828;3,185;-12,980;-10,569;-14,462;-11,720;-3,139;27,040;0,000;251,040;Inf;260,000;250,000;-12,471;2,927;-7,854;25,050
8927,500;2,216;0,581;-33,311;3,177;9,615;5,481;38,238;5,117;-13,787;-2,709;0,000;39,935;40,783;9,828;3,185;-12,818;-10,661;-14,468;-11,663;-3,153;27,024;0,000;250,640;Inf;260,000;250,000;-12,433;2,916;-7,871;25,018
8928,000;2,216;0,581;-33,311;3,177;9,615;5,481;38,238;5,117;-13,787;-2,709;0,000;39,900;40,800;9,828;3,185;-12,839;-10,629;-14,462;-11,748;-3,153;27,024;0,000;250,640;Inf;260,000;250,000;-12,403;2,904;-7,853;24,981
8928,500;3,091;0,754;-35,209;3,117;9,679;5,481;38,238;5,117;-13,787;-2,709;0,000;39,900;40,800;9,677;3,353;-12,842;-10,615;-14,446;-11,717;-3,153;27,024;0,000;250,640;Inf;260,000;250,000;-12,419;2,893;-7,837;24,998
8929,000;3,091;0,754;-35,209;3,117;9,679;5,481;38,238;5,117;-13,787;-2,709;0,000;39,900;40,800;9,677;3,353;-12,908;-10,490;-14,369;-11,619;-3,153;27,024;0,000;250,640;Inf;260,000;250,000;-12,405;2,896;-7,831;24,984
8929,500;3,091;0,754;-35,209;3,117;9,679;5,481;38,238;5,117;-13,787;-2,709;0,000;39,900;40,800;9,677;3,353;-12,766;-10,580;-14,405;-11,620;-3,153;27,024;0,000;249,240;Inf;260,000;250,000;-12,346;2,899;-7,828;24,980
8930,000;3,091;0,754;-35,209;3,117;9,679;5,481;38,238;5,117;-13,787;-2,709;0,000;39,900;40,800;9,677;3,353;-12,854;-10,619;-14,511;-11,729;-3,153;27,024;0,000;249,240;Inf;260,000;250,000;-12,343;2,903;-7,808;24,974
8930,500;3,091;0,754;-35,209;3,117;9,679;5,452;38,221;5,105;-13,770;-2,714;0,000;39,918;40,737;9,677;3,353;-12,806;-10,571;-14,280;-11,657;-3,158;27,028;0,000;249,740;Inf;260,000;250,000;-12,428;2,906;-7,832;24,944
8931,000;3,091;0,754;-35,209;3,117;9,679;5,452;38,221;5,105;-13,770;-2,714;0,000;39,900;40,700;9,677;3,353;-12,870;-10,536;-14,367;-11,589;-3,158;27,028;0,000;249,740;Inf;260,000;250,000;-12,328;2,909;-7,816;24,931
8931,500;3,091;0,754;-35,209;3,117;9,679;5,452;38,221;5,105;-13,770;-2,714;0,000;39,900;40,700;9,677;3,353;-12,720;-10,600;-14,416;-11,629;-3,158;27,028;0,000;249,240;Inf;260,000;250,000;-12,341;2,912;-7,806;24,942
8932,000;4,043;0,944;-35,209;3,213;9,672;5,452;38,221;5,105;-13,770;-2,714;0,000;39,900;40,700;9,643;3,088;-12,801;-10,563;-14,366;-11,621;-3,158;27,028;0,000;249,240;Inf;260,000;250,000;-12,341;2,915;-7,803;24,934
8932,500;4,043;0,944;-35,209;3,213;9,672;5,452;38,221;5,105;-13,770;-2,714;0,000;39,900;40,700;9,643;3,088;-12,848;-10,546;-14,432;-11,615;-3,158;27,028;0,000;249,540;Inf;260,000;250,000;-12,338;2,933;-7,804;24,951
8933,000;4,043;0,944;-35,209;3,213;9,672;5,452;38,221;5,105;-13,770;-2,714;0,000;39,900;40,700;9,643;3,088;-12,739;-10,599;-14,452;-11,662;-3,158;27,028;0,000;249,540;Inf;260,000;250,000;-12,360;2,951;-7,780;24,964
8933,500;4,043;0,944;-35,209;3,213;9,672;5,452;38,221;5,105;-13,770;-2,714;0,000;39,900;40,700;9,643;3,088;-12,776;-10,580;-14,415;-11,681;-3,158;27,028;0,000;249,140;Inf;260,000;250,000;-12,363;2,969;-7,788;24,951
8934,000;4,043;0,944;-35,209;3,213;9,672;5,463;38,215;5,071;-13,755;-2,731;0,000;39,892;40,733;9,643;3,088;-12,911;-10,581;-14,465;-11,710;-3,159;27,031;0,000;249,140;Inf;260,000;250,000;-12,363;2,987;-7,778;25,034
8934,500;4,043;0,944;-35,209;3,213;9,672;5,463;38,215;5,071;-13,755;-2,731;0,000;39,900;40,700;9,643;3,088;-12,855;-10,596;-14,500;-11,746;-3,159;27,031;0,000;249,140;Inf;260,000;250,000;-12,417;3,004;-7,782;25,113
8935,000;2,621;0,618;-35,209;3,193;9,677;5,463;38,215;5,071;-13,755;-2,731;0,000;39,900;40,700;9,619;3,092;-12,938;-10,644;-14,600;-11,776;-3,159;27,031;0,000;249,140;Inf;260,000;250,000;-12,424;3,021;-7,778;25,184
8935,500;2,621;0,618;-35,209;3,193;9,677;5,463;38,215;5,071;-13,755;-2,731;0,000;39,900;40,700;9,619;3,092;-12,907;-10,606;-14,521;-11,765;-3,159;27,031;0,000;247,940;Inf;261,000;250,000;-12,489;3,015;-7,787;25,307
8936,000;2,621;0,618;-35,209;3,193;9,677;5,463;38,215;5,071;-13,755;-2,731;0,000;39,900;40,700;9,619;3,092;-12,975;-10,574;-14,487;-11,722;-3,159;27,031;0,000;247,940;Inf;261,000;250,000;-12,450;3,008;-7,815;25,355
8936,500;2,621;0,618;-35,209;3,193;9,677;5,463;38,215;5,071;-13,755;-2,731;0,000;39,900;40,700;9,619;3,092;-12,967;-10,590;-14,520;-11,717;-3,159;27,031;0,000;248,740;Inf;262,000;250,000;-12,439;3,002;-7,805;25,350
8937,000;2,621;0,618;-35,209;3,193;9,677;5,454;38,226;5,105;-13,737;-2,726;0,000;39,894;40,648;9,619;3,092;-12,821;-10,624;-14,466;-11,639;-3,173;27,040;0,000;248,740;Inf;262,000;250,000;-12,449;2,996;-7,793;25,385
8937,500;2,621;0,618;-35,209;3,193;9,677;5,454;38,226;5,105;-13,737;-2,726;0,000;39,900;40,600;9,619;3,092;-12,836;-10,605;-14,506;-11,739;-3,173;27,040;0,000;248,640;Inf;263,000;250,000;-12,387;2,989;-7,803;25,391
8938,000;2,836;0,735;-34,604;3,252;9,646;5,454;38,226;5,105;-13,737;-2,726;0,000;39,900;40,600;9,692;3,100;-12,873;-10,612;-14,530;-11,766;-3,173;27,040;0,000;248,640;Inf;263,000;250,000;-12,422;2,983;-7,806;25,410
8938,500;2,836;0,735;-34,604;3,252;9,646;5,454;38,226;5,105;-13,737;-2,726;0,000;39,900;40,600;9,692;3,100;-12,837;-10,626;-14,549;-11,740;-3,173;27,040;0,000;248,640;Inf;264,000;250,000;-12,445;2,981;-7,790;25,449
8939,000;2,836;0,735;-34,604;3,252;9,646;5,454;38,226;5,105;-13,737;-2,726;0,000;39,900;40,600;9,692;3,100;-12,848;-10,602;-14,531;-11,742;-3,173;27,040;0,000;248,640;Inf;264,000;250,000;-12,438;2,979;-7,786;25,550
8939,500;2,836;0,735;-34,604;3,252;9,646;5,454;38,226;5,105;-13,737;-2,726;0,000;39,900;40,600;9,692;3,100;-12,863;-10,601;-14,510;-11,762;-3,173;27,040;0,000;251,340;Inf;263,000;250,000;-12,431;2,976;-7,799;25,598
8940,000;2,836;0,735;-34,604;3,252;9,646;5,454;38,226;5,105;-13,737;-2,726;0,000;39,900;40,600;9,692;3,100;-12,829;-10,594;-14,440;-11,639;-3,173;27,040;0,000;251,340;Inf;263,000;250,000;-12,434;2,974;-7,803;25,613
8940,500;2,836;0,735;-34,604;3,252;9,646;5,444;38,222;5,118;-13,703;-2,738;0,000;39,886;40,644;9,692;3,100;-12,873;-10,568;-14,446;-11,676;-3,161;27,043;0,000;252,040;Inf;262,000;250,000;-12,376;2,972;-7,776;25,667
8941,000;2,836;0,735;-34,604;3,252;9,646;5,444;38,222;5,118;-13,703;-2,738;0,000;39,900;40,600;9,692;3,100;-12,850;-10,606;-14,540;-11,741;-3,161;27,043;0,000;252,040;Inf;262,000;250,000;-12,390;2,969;-7,777;25,660
8941,500;3,216;0,771;-35,209;3,151;9,709;5,444;38,222;5,118;-13,703;-2,738;0,000;39,900;40,600;9,649;3,312;-12,847;-10,580;-14,517;-11,718;-3,161;27,043;0,000;251,340;Inf;261,000;250,000;-12,434;2,967;-7,781;25,617
8942,000;3,216;0,771;-35,209;3,151;9,709;5,444;38,222;5,118;-13,703;-2,738;0,000;39,900;40,600;9,649;3,312;-12,946;-10,621;-14,563;-11,745;-3,161;27,043;0,000;251,340;Inf;261,000;250,000;-12,415;2,971;-7,777;25,626
8942,500;3,216;0,771;-35,209;3,151;9,709;5,444;38,222;5,118;-13,703;-2,738;0,000;39,900;40,600;9,649;3,312;-12,866;-10,614;-14,549;-11,739;-3,161;27,043;0,000;251,540;Inf;260,000;250,000;-12,469;2,975;-7,761;25,673
8943,000;3,216;0,771;-35,209;3,151;9,709;5,444;38,222;5,118;-13,703;-2,738;0,000;39,900;40,600;9,649;3,312;-12,841;-10,604;-14,480;-11,722;-3,161;27,043;0,000;251,540;Inf;260,000;250,000;-12,442;2,979;-7,802;25,581
8943,500;3,216;0,771;-35,209;3,151;9,709;5,482;38,220;5,129;-13,697;-2,730;0,000;39,872;40,656;9,649;3,312;-12,871;-10,585;-14,450;-11,730;-3,157;27,051;0,000;251,340;Inf;259,000;250,000;-12,412;2,983;-7,769;25,519
8944,000;3,216;0,771;-35,209;3,151;9,709;5,482;38,220;5,129;-13,697;-2,730;0,000;39,900;40,700;9,649;3,312;-12,975;-10,605;-14,509;-11,728;-3,157;27,051;0,000;251,340;Inf;259,000;250,000;-12,409;2,987;-7,768;25,448
8944,500;3,004;0,691;-35,209;3,178;9,637;5,482;38,220;5,129;-13,697;-2,730;0,000;39,900;40,700;9,699;3,225;-12,768;-10,605;-14,501;-11,698;-3,157;27,051;0,000;252,240;Inf;258,000;250,000;-12,454;2,991;-7,787;25,446
8945,000;3,004;0,691;-35,209;3,178;9,637;5,482;38,220;5,129;-13,697;-2,730;0,000;39,900;40,700;9,699;3,225;-12,798;-10,604;-14,405;-11,679;-3,157;27,051;0,000;252,240;Inf;258,000;250,000;-12,393;2,991;-7,767;25,356
8945,500;3,004;0,691;-35,209;3,178;9,637;5,482;38,220;5,129;-13,697;-2,730;0,000;39,900;40,700;9,699;3,225;-12,871;-10,597;-14,440;-11,698;-3,157;27,051;0,000;252,240;Inf;257,000;250,000;-12,371;2,991;-7,757;25,337
8946,000;3,004;0,691;-35,209;3,178;9,637;5,482;38,220;5,129;-13,697;-2,730;0,000;39,900;40,700;9,699;3,225;-12,833;-10,587;-14,544;-11,751;-3,157;27,051;0,000;252,240;Inf;257,000;250,000;-12,401;2,991;-7,764;25,331
8946,500;3,004;0,691;-35,209;3,178;9,637;5,482;38,220;5,129;-13,697;-2,730;0,000;39,900;40,700;9,699;3,225;-12,847;-10,600;-14,401;-11,700;-3,157;27,051;0,000;249,040;Inf;257,000;250,000;-12,429;2,992;-7,762;25,332
8947,000;3,004;0,691;-35,209;3,178;9,637;5,430;38,214;5,103;-13,670;-2,722;0,000;39,873;40,617;9,699;3,225;-12,840;-10,480;-14,395;-11,615;-3,154;27,062;0,000;249,040;Inf;257,000;250,000;-12,387;2,992;-7,750;25,273
8947,500;3,004;0,691;-35,209;3,178;9,637;5,430;38,214;5,103;-13,670;-2,722;0,000;39,900;40,600;9,699;3,225;-12,864;-10,557;-14,424;-11,603;-3,154;27,062;0,000;247,140;Inf;258,000;250,000;-12,332;2,992;-7,751;25,299
8948,000;3,074;0,747;-34,907;3,252;9,614;5,430;38,214;5,103;-13,670;-2,722;0,000;39,900;40,600;9,684;2,995;-12,795;-10,606;-14,469;-11,650;-3,154;27,062;0,000;247,140;Inf;258,000;250,000;-12,362;2,992;-7,742;25,232
8948,500;3,074;0,747;-34,907;3,252;9,614;5,430;38,214;5,103;-13,670;-2,722;0,000;39,900;40,600;9,684;2,995;-12,745;-10,571;-14,386;-11,657;-3,154;27,062;0,000;248,540;Inf;259,000;250,000;-12,380;2,994;-7,734;25,236
8949,000;3,074;0,747;-34,907;3,252;9,614;5,430;38,214;5,103;-13,670;-2,722;0,000;39,900;40,600;9,684;2,995;-12,771;-10,544;-14,431;-11,642;-3,154;27,062;0,000;248,540;Inf;259,000;250,000;-12,340;2,995;-7,750;25,218
8949,500;3,074;0,747;-34,907;3,252;9,614;5,430;38,214;5,103;-13,670;-2,722;0,000;39,900;40,600;9,684;2,995;-12,840;-10,574;-14,475;-11,708;-3,154;27,062;0,000;247,840;Inf;260,000;250,000;-12,347;2,996;-7,731;25,162
8950,000;3,074;0,747;-34,907;3,252;9,614;5,423;38,203;5,100;-13,668;-2,728;0,000;39,871;40,596;9,684;2,995;-12,841;-10,608;-14,501;-11,708;-3,162;27,053;0,000;247,840;Inf;260,000;250,000;-12,399;2,999;-7,733;25,075
8950,500;3,074;0,747;-34,907;3,252;9,614;5,423;38,203;5,100;-13,668;-2,728;0,000;39,900;40,600;9,684;2,995;-12,801;-10,570;-14,419;-11,598;-3,162;27,053;0,000;248,040;Inf;261,000;250,000;-12,415;2,999;-7,725;25,047
8951,000;2,629;0,707;-33,228;3,184;9,583;5,423;38,203;5,100;-13,668;-2,728;0,000;39,900;40,600;9,913;3,153;-12,766;-10,567;-14,483;-11,665;-3,162;27,053;0,000;248,040;Inf;261,000;250,000;-12,347;3,000;-7,725;25,039
8951,500;2,629;0,707;-33,228;3,184;9,583;5,423;38,203;5,100;-13,668;-2,728;0,000;39,900;40,600;9,913;3,153;-12,787;-10,572;-14,524;-11,703;-3,162;27,053;0,000;247,740;Inf;262,000;250,000;-12,370;2,994;-7,712;24,977
8952,000;2,629;0,707;-33,228;3,184;9,583;5,423;38,203;5,100;-13,668;-2,728;0,000;39,900;40,600;9,913;3,153;-12,790;-10,513;-14,314;-11,534;-3,162;27,053;0,000;247,740;Inf;262,000;250,000;-12,397;2,988;-7,737;24,950
8952,500;2,629;0,707;-33,228;3,184;9,583;5,423;38,203;5,100;-13,668;-2,728;0,000;39,900;40,600;9,913;3,153;-12,742;-10,465;-14,356;-11,573;-3,162;27,053;0,000;250,740;Inf;262,000;250,000;-12,288;2,982;-7,724;24,874
8953,000;2,629;0,707;-33,228;3,184;9,583;5,401;38,191;5,107;-13,640;-2,733;0,000;39,867;40,626;9,913;3,153;-12,781;-10,526;-14,412;-11,604;-3,168;27,068;0,000;250,740;Inf;262,000;250,000;-12,284;2,976;-7,714;24,848
8953,500;2,629;0,707;-33,228;3,184;9,583;5,401;38,191;5,107;-13,640;-2,733;0,000;39,900;40,600;9,913;3,153;-12,824;-10,558;-14,470;-11,639;-3,168;27,068;0,000;250,940;Inf;262,000;250,000;-12,331;2,971;-7,705;24,854
8954,000;2,629;0,707;-33,228;3,184;9,583;5,401;38,191;5,107;-13,640;-2,733;0,000;39,900;40,600;9,913;3,153;-12,866;-10,518;-14,430;-11,622;-3,168;27,068;0,000;250,940;Inf;262,000;250,000;-12,373;2,965;-7,691;24,826
8954,500;2,826;0,671;-35,209;3,167;9,700;5,401;38,191;5,107;-13,640;-2,733;0,000;39,900;40,600;9,516;3,158;-12,727;-10,539;-14,449;-11,619;-3,168;27,068;0,000;250,340;Inf;262,000;250,000;-12,359;2,959;-7,707;24,873
8955,000;2,826;0,671;-35,209;3,167;9,700;5,401;38,191;5,107;-13,640;-2,733;0,000;39,900;40,600;9,516;3,158;-12,851;-10,539;-14,307;-11,589;-3,168;27,068;0,000;250,340;Inf;262,000;250,000;-12,334;2,957;-7,687;24,866
8955,500;2,826;0,671;-35,209;3,167;9,700;5,401;38,191;5,107;-13,640;-2,733;0,000;39,900;40,600;9,516;3,158;-12,849;-10,561;-14,511;-11,659;-3,168;27,068;0,000;251,340;Inf;261,000;250,000;-12,322;2,955;-7,695;24,849
8956,000;2,826;0,671;-35,209;3,167;9,700;5,401;38,191;5,107;-13,640;-2,733;0,000;39,900;40,600;9,516;3,158;-12,807;-10,568;-14,419;-11,708;-3,168;27,068;0,000;251,340;Inf;261,000;250,000;-12,395;2,953;-7,677;24,812
8956,500;2,826;0,671;-35,209;3,167;9,700;5,395;38,209;5,101;-13,608;-2,722;0,000;39,872;40,647;9,516;3,158;-12,779;-10,565;-14,415;-11,628;-3,164;27,071;0,000;251,640;Inf;260,000;250,000;-12,376;2,951;-7,689;24,860
8957,000;2,826;0,671;-35,209;3,167;9,700;5,395;38,209;5,101;-13,608;-2,722;0,000;39,900;40,600;9,516;3,158;-12,859;-10,597;-14,490;-11,721;-3,164;27,071;0,000;251,640;Inf;260,000;250,000;-12,347;2,949;-7,695;24,790
8957,500;3,266;0,758;-35,209;3,145;9,696;5,395;38,209;5,101;-13,608;-2,722;0,000;39,900;40,600;9,609;3,139;-12,875;-10,593;-14,519;-11,714;-3,164;27,071;0,000;251,740;Inf;259,000;250,000;-12,417;2,947;-7,702;24,780
8958,000;3,266;0,758;-35,209;3,145;9,696;5,395;38,209;5,101;-13,608;-2,722;0,000;39,900;40,600;9,609;3,139;-12,833;-10,567;-14,495;-11,694;-3,164;27,071;0,000;251,740;Inf;259,000;250,000;-12,425;2,952;-7,682;24,825
8958,500;3,266;0,758;-35,209;3,145;9,696;5,395;38,209;5,101;-13,608;-2,722;0,000;39,900;40,600;9,609;3,139;-12,809;-10,569;-14,477;-11,657;-3,164;27,071;0,000;251,740;Inf;258,000;250,000;-12,398;2,957;-7,682;24,824
8959,000;3,266;0,758;-35,209;3,145;9,696;5,395;38,209;5,101;-13,608;-2,722;0,000;39,900;40,600;9,609;3,139;-12,897;-10,601;-14,531;-11,751;-3,164;27,071;0,000;251,740;Inf;258,000;250,000;-12,378;2,962;-7,688;24,794
8959,500;3,266;0,758;-35,209;3,145;9,696;5,432;38,216;5,126;-13,598;-2,709;0,000;39,879;40,666;9,609;3,139;-12,849;-10,582;-14,534;-11,725;-3,147;27,079;0,000;250,340;Inf;258,000;250,000;-12,445;2,967;-7,696;24,796
8960,000;3,266;0,758;-35,209;3,145;9,696;5,432;38,216;5,126;-13,598;-2,709;0,000;39,900;40,700;9,609;3,139;-12,809;-10,584;-14,495;-11,641;-3,147;27,079;0,000;250,340;Inf;258,000;250,000;-12,422;2,972;-7,705;24,770
8960,500;3,266;0,758;-35,209;3,145;9,696;5,432;38,216;5,126;-13,598;-2,709;0,000;39,900;40,700;9,609;3,139;-12,847;-10,568;-14,515;-11,731;-3,147;27,079;0,000;250,940;Inf;258,000;250,000;-12,382;2,977;-7,701;24,804
8961,000;2,945;0,697;-35,209;3,203;9,587;5,432;38,216;5,126;-13,598;-2,709;0,000;39,900;40,700;9,719;3,234;-12,828;-10,546;-14,501;-11,690;-3,147;27,079;0,000;250,940;Inf;258,000;250,000;-12,415;2,982;-7,688;24,797
8961,500;2,945;0,697;-35,209;3,203;9,587;5,432;38,216;5,126;-13,598;-2,709;0,000;39,900;40,700;9,719;3,234;-12,761;-10,559;-14,468;-11,698;-3,147;27,079;0,000;250,640;Inf;258,000;250,000;-12,391;2,981;-7,680;24,812
8962,000;2,945;0,697;-35,209;3,203;9,587;5,432;38,216;5,126;-13,598;-2,709;0,000;39,900;40,700;9,719;3,234;-12,809;-10,556;-14,351;-11,613;-3,147;27,079;0,000;250,640;Inf;258,000;250,000;-12,371;2,981;-7,702;24,822
8962,500;2,945;0,697;-35,209;3,203;9,587;5,432;38,216;5,126;-13,598;-2,709;0,000;39,900;40,700;9,719;3,234;-12,825;-10,518;-14,440;-11,649;-3,147;27,079;0,000;248,240;Inf;259,000;250,000;-12,332;2,980;-7,681;24,829
8963,000;2,945;0,697;-35,209;3,203;9,587;5,464;38,211;5,126;-13,600;-2,723;0,000;39,876;40,659;9,719;3,234;-12,745;-10,546;-14,434;-11,609;-3,157;27,082;0,000;248,240;Inf;259,000;250,000;-12,358;2,979;-7,673;24,808
8963,500;2,945;0,697;-35,209;3,203;9,587;5,464;38,211;5,126;-13,600;-2,723;0,000;39,900;40,700;9,719;3,234;-12,827;-10,457;-14,381;-11,607;-3,157;27,082;0,000;248,040;Inf;260,000;250,000;-12,333;2,979;-7,677;24,748
8964,000;3,133;0,789;-34,408;3,230;9,690;5,464;38,211;5,126;-13,600;-2,723;0,000;39,900;40,700;9,750;3,107;-12,729;-10,519;-14,451;-11,640;-3,157;27,082;0,000;248,040;Inf;260,000;250,000;-12,318;2,978;-7,675;24,779
8964,500;3,133;0,789;-34,408;3,230;9,690;5,464;38,211;5,126;-13,600;-2,723;0,000;39,900;40,700;9,750;3,107;-12,755;-10,534;-14,468;-11,671;-3,157;27,082;0,000;248,240;Inf;261,000;250,000;-12,335;2,981;-7,677;24,791
8965,000;3,133;0,789;-34,408;3,230;9,690;5,464;38,211;5,126;-13,600;-2,723;0,000;39,900;40,700;9,750;3,107;-12,753;-10,551;-14,533;-11,691;-3,157;27,082;0,000;248,240;Inf;261,000;250,000;-12,357;2,983;-7,679;24,821
8965,500;3,133;0,789;-34,408;3,230;9,690;5,464;38,211;5,126;-13,600;-2,723;0,000;39,900;40,700;9,750;3,107;-12,820;-10,570;-14,478;-11,705;-3,157;27,082;0,000;250,640;Inf;261,000;250,000;-12,382;2,986;-7,663;24,962
8966,000;3,133;0,789;-34,408;3,230;9,690;5,487;38,207;5,108;-13,581;-2,723;0,000;39,893;40,706;9,750;3,107;-12,780;-10,557;-14,499;-11,633;-3,143;27,085;0,000;250,640;Inf;261,000;250,000;-12,393;2,988;-7,670;25,032
8966,500;3,133;0,789;-34,408;3,230;9,690;5,487;38,207;5,108;-13,581;-2,723;0,000;39,900;40,700;9,750;3,107;-12,820;-10,542;-14,463;-11,597;-3,143;27,085;0,000;250,540;Inf;261,000;250,000;-12,367;2,991;-7,658;25,079
8967,000;2,849;0,742;-33,851;3,161;9,609;5,487;38,207;5,108;-13,581;-2,723;0,000;39,900;40,700;9,784;3,201;-12,819;-10,478;-14,403;-11,597;-3,143;27,085;0,000;250,540;Inf;261,000;250,000;-12,355;2,993;-7,662;25,138
8967,500;2,849;0,742;-33,851;3,161;9,609;5,487;38,207;5,108;-13,581;-2,723;0,000;39,900;40,700;9,784;3,201;-12,819;-10,561;-14,552;-11,732;-3,143;27,085;0,000;250,840;Inf;261,000;250,000;-12,324;2,990;-7,678;25,179
8968,000;2,849;0,742;-33,851;3,161;9,609;5,487;38,207;5,108;-13,581;-2,723;0,000;39,900;40,700;9,784;3,201;-12,827;-10,571;-14,522;-11,733;-3,143;27,085;0,000;250,840;Inf;261,000;250,000;-12,416;2,988;-7,674;25,294
8968,500;2,849;0,742;-33,851;3,161;9,609;5,487;38,207;5,108;-13,581;-2,723;0,000;39,900;40,700;9,784;3,201;-12,802;-10,523;-14,419;-11,584;-3,143;27,085;0,000;252,040;Inf;260,000;250,000;-12,413;2,986;-7,666;25,330
8969,000;2,849;0,742;-33,851;3,161;9,609;5,487;38,207;5,108;-13,581;-2,723;0,000;39,900;40,700;9,784;3,201;-12,690;-10,528;-14,431;-11,671;-3,143;27,085;0,000;252,040;Inf;260,000;250,000;-12,332;2,984;-7,663;25,353
8969,500;2,849;0,742;-33,851;3,161;9,609;5,448;38,203;5,132;-13,561;-2,717;0,000;39,898;40,738;9,784;3,201;-12,757;-10,551;-14,346;-11,596;-3,147;27,085;0,000;250,840;Inf;260,000;250,000;-12,330;2,981;-7,676;25,377
8970,000;2,849;0,742;-33,851;3,161;9,609;5,448;38,203;5,132;-13,561;-2,717;0,000;39,900;40,700;9,784;3,201;-12,795;-10,473;-14,400;-11,592;-3,147;27,085;0,000;250,840;Inf;260,000;250,000;-12,313;2,979;-7,651;25,406
8970,500;3,003;0,730;-35,209;3,231;9,690;5,448;38,203;5,132;-13,561;-2,717;0,000;39,900;40,700;9,608;3,103;-12,759;-10,542;-14,474;-11,644;-3,147;27,085;0,000;250,440;Inf;260,000;250,000;-12,315;2,977;-7,652;25,426
8971,000;3,003;0,730;-35,209;3,231;9,690;5,448;38,203;5,132;-13,561;-2,717;0,000;39,900;40,700;9,608;3,103;-12,766;-10,529;-14,421;-11,614;-3,147;27,085;0,000;250,440;Inf;260,000;250,000;-12,355;2,978;-7,636;25,464
8971,500;3,003;0,730;-35,209;3,231;9,690;5,448;38,203;5,132;-13,561;-2,717;0,000;39,900;40,700;9,608;3,103;-12,814;-10,526;-14,418;-11,648;-3,147;27,085;0,000;250,240;Inf;260,000;250,000;-12,332;2,978;-7,660;25,465
8972,000;3,003;0,730;-35,209;3,231;9,690;5,448;38,203;5,132;-13,561;-2,717;0,000;39,900;40,700;9,608;3,103;-12,770;-10,565;-14,511;-11,654;-3,147;27,085;0,000;250,240;Inf;260,000;250,000;-12,351;2,978;-7,654;25,440
8972,500;3,003;0,730;-35,209;3,231;9,690;5,425;38,218;5,107;-13,534;-2,720;0,000;39,906;40,755;9,608;3,103;-12,810;-10,533;-14,445;-11,643;-3,150;27,083;0,000;249,540;Inf;260,000;250,000;-12,375;2,979;-7,648;25,374
8973,000;3,003;0,730;-35,209;3,231;9,690;5,425;38,218;5,107;-13,534;-2,720;0,000;39,900;40,800;9,608;3,103;-12,857;-10,520;-14,451;-11,668;-3,150;27,083;0,000;249,540;Inf;260,000;250,000;-12,358;2,979;-7,639;25,336
8973,500;2,817;0,670;-34,791;3,229;9,626;5,425;38,218;5,107;-13,534;-2,720;0,000;39,900;40,800;9,709;2,997;-12,783;-10,557;-14,504;-11,658;-3,150;27,083;0,000;249,540;Inf;260,000;250,000;-12,374;2,980;-7,650;25,279
8974,000;2,817;0,670;-34,791;3,229;9,626;5,425;38,218;5,107;-13,534;-2,720;0,000;39,900;40,800;9,709;2,997;-12,807;-10,532;-14,429;-11,606;-3,150;27,083;0,000;249,540;Inf;260,000;250,000;-12,375;2,977;-7,644;25,228
8974,500;2,817;0,670;-34,791;3,229;9,626;5,425;38,218;5,107;-13,534;-2,720;0,000;39,900;40,800;9,709;2,997;-12,819;-10,499;-14,386;-11,605;-3,150;27,083;0,000;249,440;Inf;260,000;250,000;-12,343;2,974;-7,647;25,182
8975,000;2,817;0,670;-34,791;3,229;9,626;5,425;38,218;5,107;-13,534;-2,720;0,000;39,900;40,800;9,709;2,997;-12,741;-10,523;-14,413;-11,614;-3,150;27,083;0,000;249,440;Inf;260,000;250,000;-12,327;2,972;-7,628;25,124
8975,500;2,817;0,670;-34,791;3,229;9,626;5,425;38,218;5,107;-13,534;-2,720;0,000;39,900;40,800;9,709;2,997;-12,772;-10,442;-14,286;-11,546;-3,150;27,083;0,000;249,840;Inf;260,000;250,000;-12,323;2,969;-7,652;24,988
8976,000;2,817;0,670;-34,791;3,229;9,626;5,435;38,230;5,108;-13,518;-2,725;0,000;39,925;40,790;9,709;2,997;-12,751;-10,422;-14,300;-11,549;-3,144;27,102;0,000;249,840;Inf;260,000;250,000;-12,262;2,967;-7,629;24,908
8976,500;2,817;0,670;-34,791;3,229;9,626;5,435;38,230;5,108;-13,518;-2,725;0,000;39,900;40,800;9,709;2,997;-12,662;-10,514;-14,342;-11,541;-3,144;27,102;0,000;249,440;Inf;260,000;250,000;-12,255;2,964;-7,627;24,847
8977,000;3,120;0,809;-34,365;3,195;9,575;5,435;38,230;5,108;-13,518;-2,725;0,000;39,900;40,800;9,766;3,244;-12,699;-10,427;-14,283;-11,532;-3,144;27,102;0,000;249,440;Inf;260,000;250,000;-12,265;2,962;-7,634;24,788
8977,500;3,120;0,809;-34,365;3,195;9,575;5,435;38,230;5,108;-13,518;-2,725;0,000;39,900;40,800;9,766;3,244;-12,596;-10,448;-14,318;-11,447;-3,144;27,102;0,000;249,340;Inf;260,000;250,000;-12,235;2,964;-7,608;24,778
8978,000;3,120;0,809;-34,365;3,195;9,575;5,435;38,230;5,108;-13,518;-2,725;0,000;39,900;40,800;9,766;3,244;-12,647;-10,383;-14,246;-11,458;-3,144;27,102;0,000;249,340;Inf;260,000;250,000;-12,202;2,967;-7,622;24,757
8978,500;3,120;0,809;-34,365;3,195;9,575;5,435;38,230;5,108;-13,518;-2,725;0,000;39,900;40,800;9,766;3,244;-12,600;-10,477;-14,337;-11,498;-3,144;27,102;0,000;249,240;Inf;260,000;250,000;-12,183;2,969;-7,609;24,875
8979,000;3,120;0,809;-34,365;3,195;9,575;5,398;38,226;5,077;-13,485;-2,703;0,000;39,932;40,822;9,766;3,244;-12,593;-10,478;-14,304;-11,580;-3,146;27,104;0,000;249,240;Inf;260,000;250,000;-12,228;2,972;-7,588;24,921
8979,500;3,120;0,809;-34,365;3,195;9,575;5,398;38,226;5,077;-13,485;-2,703;0,000;39,900;40,800;9,766;3,244;-12,690;-10,513;-14,443;-11,596;-3,146;27,104;0,000;249,440;Inf;260,000;250,000;-12,239;2,974;-7,596;24,827
8980,000;2,614;0,633;-35,209;3,206;9,727;5,398;38,226;5,077;-13,485;-2,703;0,000;39,900;40,800;9,608;3,107;-12,724;-10,508;-14,450;-11,693;-3,146;27,104;0,000;249,440;Inf;260,000;250,000;-12,311;2,977;-7,615;24,812
8980,500;2,614;0,633;-35,209;3,206;9,727;5,398;38,226;5,077;-13,485;-2,703;0,000;39,900;40,800;9,608;3,107;-12,766;-10,525;-14,354;-11,649;-3,146;27,104;0,000;249,540;Inf;260,000;250,000;-12,344;2,971;-7,609;24,821
8981,000;2,614;0,633;-35,209;3,206;9,727;5,398;38,226;5,077;-13,485;-2,703;0,000;39,900;40,800;9,608;3,107;-12,774;-10,425;-14,303;-11,571;-3,146;27,104;0,000;249,540;Inf;260,000;250,000;-12,324;2,965;-7,601;24,787
8981,500;2,614;0,633;-35,209;3,206;9,727;5,398;38,226;5,077;-13,485;-2,703;0,000;39,900;40,800;9,608;3,107;-12,793;-10,494;-14,350;-11,592;-3,146;27,104;0,000;249,540;Inf;260,000;250,000;-12,268;2,959;-7,632;24,751
8982,000;2,614;0,633;-35,209;3,206;9,727;5,417;38,241;5,106;-13,432;-2,704;0,000;39,955;40,853;9,608;3,107;-12,761;-10,491;-14,339;-11,579;-3,130;27,115;0,000;249,540;Inf;260,000;250,000;-12,307;2,954;-7,616;24,717
8982,500;2,614;0,633;-35,209;3,206;9,727;5,417;38,241;5,106;-13,432;-2,704;0,000;40,000;40,900;9,608;3,107;-12,784;-10,468;-14,350;-11,594;-3,130;27,115;0,000;248,940;Inf;261,000;250,000;-12,292;2,948;-7,633;24,681
8983,000;2,614;0,633;-35,209;3,206;9,727;5,417;38,241;5,106;-13,432;-2,704;0,000;40,000;40,900;9,608;3,107;-12,753;-10,487;-14,419;-11,606;-3,130;27,115;0,000;248,940;Inf;261,000;250,000;-12,299;2,943;-7,633;24,649
8983,500;2,723;0,749;-33,904;3,242;9,607;5,417;38,241;5,106;-13,432;-2,704;0,000;40,000;40,900;9,766;3,060;-12,751;-10,480;-14,348;-11,587;-3,130;27,115;0,000;248,140;Inf;262,000;250,000;-12,316;2,937;-7,630;24,647
8984,000;2,723;0,749;-33,904;3,242;9,607;5,417;38,241;5,106;-13,432;-2,704;0,000;40,000;40,900;9,766;3,060;-12,739;-10,512;-14,434;-11,618;-3,130;27,115;0,000;248,140;Inf;262,000;250,000;-12,292;2,934;-7,629;24,662
8984,500;2,723;0,749;-33,904;3,242;9,607;5,417;38,241;5,106;-13,432;-2,704;0,000;40,000;40,900;9,766;3,060;-12,728;-10,524;-14,399;-11,584;-3,130;27,115;0,000;248,540;Inf;263,000;250,000;-12,326;2,930;-7,620;24,680
8985,000;2,723;0,749;-33,904;3,242;9,607;5,417;38,241;5,106;-13,432;-2,704;0,000;40,000;40,900;9,766;3,060;-12,782;-10,463;-14,350;-11,576;-3,130;27,115;0,000;248,540;Inf;263,000;250,000;-12,309;2,927;-7,624;24,707
8985,500;2,723;0,749;-33,904;3,242;9,607;5,419;38,253;5,084;-13,430;-2,706;0,000;39,964;40,939;9,766;3,060;-12,750;-10,507;-14,428;-11,647;-3,126;27,114;0,000;249,740;Inf;263,000;250,000;-12,293;2,923;-7,626;24,818
8986,000;2,723;0,749;-33,904;3,242;9,607;5,419;38,253;5,084;-13,430;-2,706;0,000;40,000;40,900;9,766;3,060;-12,725;-10,546;-14,439;-11,702;-3,126;27,114;0,000;249,740;Inf;263,000;250,000;-12,333;2,920;-7,642;24,838
8986,500;2,346;0,575;-34,978;3,204;9,564;5,419;38,253;5,084;-13,430;-2,706;0,000;40,000;40,900;9,731;3,222;-12,808;-10,536;-14,380;-11,649;-3,126;27,114;0,000;250,340;Inf;263,000;250,000;-12,353;2,917;-7,633;24,840
8987,000;2,346;0,575;-34,978;3,204;9,564;5,419;38,253;5,084;-13,430;-2,706;0,000;40,000;40,900;9,731;3,222;-12,684;-10,491;-14,402;-11,628;-3,126;27,114;0,000;250,340;Inf;263,000;250,000;-12,343;2,908;-7,618;24,812
8987,500;2,346;0,575;-34,978;3,204;9,564;5,419;38,253;5,084;-13,430;-2,706;0,000;40,000;40,900;9,731;3,222;-12,797;-10,523;-14,400;-11,666;-3,126;27,114;0,000;249,940;Inf;263,000;250,000;-12,301;2,898;-7,628;24,798
8988,000;2,346;0,575;-34,978;3,204;9,564;5,419;38,253;5,084;-13,430;-2,706;0,000;40,000;40,900;9,731;3,222;-12,736;-10,529;-14,438;-11,594;-3,126;27,114;0,000;249,940;Inf;263,000;250,000;-12,347;2,889;-7,627;24,788
8988,500;2,346;0,575;-34,978;3,204;9,564;5,437;38,252;5,086;-13,423;-2,725;0,000;39,968;40,964;9,731;3,222;-12,712;-10,504;-14,299;-11,606;-3,136;27,109;0,000;252,240;Inf;262,000;250,000;-12,324;2,880;-7,634;24,757
8989,000;2,346;0,575;-34,978;3,204;9,564;5,437;38,252;5,086;-13,423;-2,725;0,000;40,000;41,000;9,731;3,222;-12,729;-10,470;-14,377;-11,619;-3,136;27,109;0,000;252,240;Inf;262,000;250,000;-12,280;2,872;-7,639;24,743
8989,500;2,346;0,575;-34,978;3,204;9,564;5,437;38,252;5,086;-13,423;-2,725;0,000;40,000;41,000;9,731;3,222;-12,758;-10,500;-14,337;-11,607;-3,136;27,109;0,000;252,140;Inf;261,000;250,000;-12,298;2,863;-7,633;24,791
8990,000;2,449;0,675;-33,712;3,252;9,604;5,437;38,252;5,086;-13,423;-2,725;0,000;40,000;41,000;9,802;3,079;-12,774;-10,432;-14,329;-11,561;-3,136;27,109;0,000;252,140;Inf;261,000;250,000;-12,300;2,855;-7,634;24,783
8990,500;2,449;0,675;-33,712;3,252;9,604;5,437;38,252;5,086;-13,423;-2,725;0,000;40,000;41,000;9,802;3,079;-12,759;-10,517;-14,378;-11,590;-3,136;27,109;0,000;252,340;Inf;260,000;250,000;-12,274;2,848;-7,620;24,768
8991,000;2,449;0,675;-33,712;3,252;9,604;5,437;38,252;5,086;-13,423;-2,725;0,000;40,000;41,000;9,802;3,079;-12,702;-10,486;-14,292;-11,531;-3,136;27,109;0,000;252,340;Inf;260,000;250,000;-12,311;2,841;-7,621;24,773
8991,500;2,449;0,675;-33,712;3,252;9,604;5,437;38,252;5,086;-13,423;-2,725;0,000;40,000;41,000;9,802;3,079;-12,656;-10,491;-14,335;-11,557;-3,136;27,109;0,000;251,340;Inf;259,000;250,000;-12,253;2,835;-7,631;24,779
8992,000;2,449;0,675;-33,712;3,252;9,604;5,434;38,233;5,084;-13,408;-2,710;0,000;39,977;40,975;9,802;3,079;-12,649;-10,474;-14,311;-11,565;-3,144;27,096;0,000;251,340;Inf;259,000;250,000;-12,260;2,829;-7,616;24,770
8992,500;2,449;0,675;-33,712;3,252;9,604;5,434;38,233;5,084;-13,408;-2,710;0,000;40,000;41,000;9,802;3,079;-12,744;-10,457;-14,272;-11,564;-3,144;27,096;0,000;251,440;Inf;258,000;250,000;-12,250;2,822;-7,606;24,792
8993,000;2,603;0,737;-33,970;3,239;9,624;5,434;38,233;5,084;-13,408;-2,710;0,000;40,000;41,000;9,745;3,155;-12,621;-10,502;-14,314;-11,524;-3,144;27,096;0,000;251,440;Inf;258,000;250,000;-12,259;2,816;-7,607;24,885
8993,500;2,603;0,737;-33,970;3,239;9,624;5,434;38,233;5,084;-13,408;-2,710;0,000;40,000;41,000;9,745;3,155;-12,673;-10,415;-14,187;-11,495;-3,144;27,096;0,000;251,440;Inf;257,000;250,000;-12,240;2,813;-7,599;24,896
8994,000;2,603;0,737;-33,970;3,239;9,624;5,434;38,233;5,084;-13,408;-2,710;0,000;40,000;41,000;9,745;3,155;-12,634;-10,469;-14,386;-11,561;-3,144;27,096;0,000;251,440;Inf;257,000;250,000;-12,193;2,809;-7,570;24,977
8994,500;2,603;0,737;-33,970;3,239;9,624;5,434;38,233;5,084;-13,408;-2,710;0,000;40,000;41,000;9,745;3,155;-12,680;-10,469;-14,243;-11,562;-3,144;27,096;0,000;246,940;Inf;258,000;250,000;-12,262;2,806;-7,591;25,019
8995,000;2,603;0,737;-33,970;3,239;9,624;5,400;38,248;5,110;-13,377;-2,712;0,000;40,000;40,982;9,745;3,155;-12,698;-10,419;-14,272;-11,534;-3,139;27,102;0,000;246,940;Inf;258,000;250,000;-12,239;2,803;-7,591;25,027
8995,500;2,603;0,737;-33,970;3,239;9,624;5,400;38,248;5,110;-13,377;-2,712;0,000;40,000;41,000;9,745;3,155;-12,579;-10,468;-14,348;-11,611;-3,139;27,102;0,000;246,440;Inf;259,000;250,000;-12,231;2,799;-7,573;25,054
8996,000;2,815;0,654;-35,209;3,058;9,671;5,400;38,248;5,110;-13,377;-2,712;0,000;40,000;41,000;9,680;3,287;-12,697;-10,463;-14,372;-11,541;-3,139;27,102;0,000;246,440;Inf;259,000;250,000;-12,252;2,796;-7,577;25,083
8996,500;2,815;0,654;-35,209;3,058;9,671;5,400;38,248;5,110;-13,377;-2,712;0,000;40,000;41,000;9,680;3,287;-12,684;-10,455;-14,249;-11,539;-3,139;27,102;0,000;246,340;Inf;260,000;250,000;-12,268;2,796;-7,571;25,037
8997,000;2,815;0,654;-35,209;3,058;9,671;5,400;38,248;5,110;-13,377;-2,712;0,000;40,000;41,000;9,680;3,287;-12,591;-10,416;-14,261;-11,458;-3,139;27,102;0,000;246,340;Inf;260,000;250,000;-12,232;2,797;-7,572;25,051
8997,500;2,815;0,654;-35,209;3,058;9,671;5,400;38,248;5,110;-13,377;-2,712;0,000;40,000;41,000;9,680;3,287;-12,630;-10,443;-14,275;-11,514;-3,139;27,102;0,000;247,440;Inf;261,000;250,000;-12,182;2,797;-7,557;25,077
8998,000;2,815;0,654;-35,209;3,058;9,671;5,400;38,248;5,110;-13,377;-2,712;0,000;40,000;41,000;9,680;3,287;-12,505;-10,465;-14,226;-11,548;-3,139;27,102;0,000;247,440;Inf;261,000;250,000;-12,215;2,797;-7,552;25,124
8998,500;2,815;0,654;-35,209;3,058;9,671;5,370;38,243;5,090;-13,364;-2,737;0,000;40,001;41,038;9,680;3,287;-12,535;-10,398;-14,125;-11,434;-3,148;27,088;0,000;247,640;Inf;262,000;250,000;-12,186;2,798;-7,566;25,166
8999,000;2,815;0,654;-35,209;3,058;9,671;5,370;38,243;5,090;-13,364;-2,737;0,000;40,000;41,000;9,680;3,287;-12,630;-10,443;-14,303;-11,525;-3,148;27,088;0,000;247,640;Inf;262,000;250,000;-12,123;2,798;-7,546;25,168
8999,500;3,233;0,811;-35,209;3,161;9,552;5,370;38,243;5,090;-13,364;-2,737;0,000;40,000;41,000;9,658;3,222;-12,569;-10,443;-14,296;-11,490;-3,148;27,088;0,000;247,640;Inf;263,000;250,000;-12,225;2,798;-7,530;25,221
9000,000;3,233;0,811;-35,209;3,161;9,552;5,370;38,243;5,090;-13,364;-2,737;0,000;40,000;41,000;9,658;3,222;-12,613;-10,422;-14,256;-11,533;-3,148;27,088;0,000;247,640;Inf;263,000;250,000;-12,199;2,805;-7,518;25,290
9000,500;3,233;0,811;-35,209;3,161;9,552;5,370;38,243;5,090;-13,364;-2,737;0,000;40,000;41,000;9,658;3,222;-12,623;-10,453;-14,317;-11,503;-3,148;27,088;0,000;247,740;Inf;264,000;250,000;-12,206;2,812;-7,516;25,255
9001,000;3,233;0,811;-35,209;3,161;9,552;5,370;38,243;5,090;-13,364;-2,737;0,000;40,000;41,000;9,658;3,222;-12,622;-10,448;-14,280;-11,541;-3,148;27,088;0,000;247,740;Inf;264,000;250,000;-12,224;2,819;-7,543;25,227
9001,500;3,233;0,811;-35,209;3,161;9,552;5,412;38,274;5,103;-13,316;-2,711;0,000;40,034;41,059;9,658;3,222;-12,625;-10,437;-14,247;-11,504;-3,139;27,103;0,000;251,040;Inf;263,000;250,000;-12,223;2,826;-7,528;25,209
9002,000;3,233;0,811;-35,209;3,161;9,552;5,412;38,274;5,103;-13,316;-2,711;0,000;40,000;41,100;9,658;3,222;-12,669;-10,450;-14,339;-11,618;-3,139;27,103;0,000;251,040;Inf;263,000;250,000;-12,203;2,833;-7,524;25,180
9002,500;3,071;0,709;-35,209;3,186;9,654;5,412;38,274;5,103;-13,316;-2,711;0,000;40,000;41,100;9,626;3,194;-12,611;-10,423;-14,270;-11,528;-3,139;27,103;0,000;250,740;Inf;263,000;250,000;-12,269;2,839;-7,540;25,147
9003,000;3,071;0,709;-35,209;3,186;9,654;5,412;38,274;5,103;-13,316;-2,711;0,000;40,000;41,100;9,626;3,194;-12,687;-10,301;-14,214;-11,430;-3,139;27,103;0,000;250,740;Inf;263,000;250,000;-12,208;2,843;-7,513;25,127
9003,500;3,071;0,709;-35,209;3,186;9,654;5,412;38,274;5,103;-13,316;-2,711;0,000;40,000;41,100;9,626;3,194;-12,627;-10,442;-14,361;-11,523;-3,139;27,103;0,000;250,840;Inf;263,000;250,000;-12,158;2,847;-7,532;25,118
9004,000;3,071;0,709;-35,209;3,186;9,654;5,412;38,274;5,103;-13,316;-2,711;0,000;40,000;41,100;9,626;3,194;-12,626;-10,396;-14,209;-11,519;-3,139;27,103;0,000;250,840;Inf;263,000;250,000;-12,238;2,850;-7,519;25,169
9004,500;3,071;0,709;-35,209;3,186;9,654;5,412;38,274;5,103;-13,316;-2,711;0,000;40,000;41,100;9,626;3,194;-12,591;-10,416;-14,258;-11,438;-3,139;27,103;0,000;251,440;Inf;262,000;250,000;-12,188;2,854;-7,526;25,232
9005,000;3,071;0,709;-35,209;3,186;9,654;5,440;38,257;5,099;-13,307;-2,716;0,000;40,030;41,076;9,626;3,194;-12,606;-10,356;-14,181;-11,454;-3,143;27,095;0,000;251,440;Inf;262,000;250,000;-12,176;2,858;-7,519;25,259
9005,500;3,071;0,709;-35,209;3,186;9,654;5,440;38,257;5,099;-13,307;-2,716;0,000;40,000;41,100;9,626;3,194;-12,660;-10,391;-14,258;-11,503;-3,143;27,095;0,000;251,640;Inf;261,000;250,000;-12,149;2,861;-7,535;25,250
9006,000;3,229;0,803;-34,736;3,202;9,530;5,440;38,257;5,099;-13,307;-2,716;0,000;40,000;41,100;9,807;3,232;-12,567;-10,427;-14,322;-11,573;-3,143;27,095;0,000;251,640;Inf;261,000;250,000;-12,203;2,864;-7,503;25,243
9006,500;3,229;0,803;-34,736;3,202;9,530;5,440;38,257;5,099;-13,307;-2,716;0,000;40,000;41,100;9,807;3,232;-12,567;-10,402;-14,165;-11,442;-3,143;27,095;0,000;252,040;Inf;260,000;250,000;-12,222;2,870;-7,520;25,239
9007,000;3,229;0,803;-34,736;3,202;9,530;5,440;38,257;5,099;-13,307;-2,716;0,000;40,000;41,100;9,807;3,232;-12,601;-10,340;-14,205;-11,466;-3,143;27,095;0,000;252,040;Inf;260,000;250,000;-12,144;2,876;-7,524;25,264
9007,500;3,229;0,803;-34,736;3,202;9,530;5,440;38,257;5,099;-13,307;-2,716;0,000;40,000;41,100;9,807;3,232;-12,532;-10,363;-14,267;-11,502;-3,143;27,095;0,000;249,840;Inf;260,000;250,000;-12,153;2,882;-7,490;25,301
9008,000;3,229;0,803;-34,736;3,202;9,530;5,396;38,261;5,094;-13,285;-2,709;0,000;40,051;41,089;9,807;3,232;-12,583;-10,431;-14,350;-11,545;-3,135;27,105;0,000;249,840;Inf;260,000;250,000;-12,166;2,888;-7,515;25,363
9008,500;3,229;0,803;-34,736;3,202;9,530;5,396;38,261;5,094;-13,285;-2,709;0,000;40,100;41,100;9,807;3,232;-12,748;-10,441;-14,348;-11,584;-3,135;27,105;0,000;250,240;Inf;260,000;250,000;-12,227;2,893;-7,498;25,419
9009,000;2,115;0,565;-34,486;3,207;9,654;5,396;38,261;5,094;-13,285;-2,709;0,000;40,100;41,100;9,659;3,108;-12,694;-10,441;-14,353;-11,629;-3,135;27,105;0,000;250,240;Inf;260,000;250,000;-12,281;2,899;-7,516;25,449
9009,500;2,115;0,565;-34,486;3,207;9,654;5,396;38,261;5,094;-13,285;-2,709;0,000;40,100;41,100;9,659;3,108;-12,631;-10,446;-14,318;-11,619;-3,135;27,105;0,000;249,540;Inf;260,000;250,000;-12,279;2,886;-7,495;25,444
9010,000;2,115;0,565;-34,486;3,207;9,654;5,396;38,261;5,094;-13,285;-2,709;0,000;40,100;41,100;9,659;3,108;-12,701;-10,424;-14,356;-11,584;-3,135;27,105;0,000;249,540;Inf;260,000;250,000;-12,253;2,873;-7,520;25,392
9010,500;2,115;0,565;-34,486;3,207;9,654;5,396;38,261;5,094;-13,285;-2,709;0,000;40,100;41,100;9,659;3,108;-12,656;-10,451;-14,306;-11,598;-3,135;27,105;0,000;249,240;Inf;260,000;250,000;-12,266;2,861;-7,516;25,388
9011,000;2,115;0,565;-34,486;3,207;9,654;5,428;38,280;5,096;-13,263;-2,711;0,000;40,065;41,091;9,659;3,108;-12,738;-10,420;-14,313;-11,547;-3,138;27,092;0,000;249,240;Inf;260,000;250,000;-12,253;2,849;-7,523;25,319
9011,500;2,115;0,565;-34,486;3,207;9,654;5,428;38,280;5,096;-13,263;-2,711;0,000;40,100;41,100;9,659;3,108;-12,574;-10,406;-14,309;-11,469;-3,138;27,092;0,000;249,240;Inf;260,000;250,000;-12,254;2,837;-7,519;25,323
9012,000;2,115;0,565;-34,486;3,207;9,654;5,428;38,280;5,096;-13,263;-2,711;0,000;40,100;41,100;9,659;3,108;-12,578;-10,409;-14,277;-11,497;-3,138;27,092;0,000;249,240;Inf;260,000;250,000;-12,190;2,825;-7,535;25,364
9012,500;3,237;0,775;-35,209;3,165;9,719;5,428;38,280;5,096;-13,263;-2,711;0,000;40,100;41,100;9,531;3,139;-12,593;-10,367;-14,183;-11,422;-3,138;27,092;0,000;249,940;Inf;260,000;250,000;-12,190;2,813;-7,520;25,397
9013,000;3,237;0,775;-35,209;3,165;9,719;5,428;38,280;5,096;-13,263;-2,711;0,000;40,100;41,100;9,531;3,139;-12,535;-10,302;-14,155;-11,403;-3,138;27,092;0,000;249,940;Inf;260,000;250,000;-12,141;2,820;-7,497;25,448
9013,500;3,237;0,775;-35,209;3,165;9,719;5,428;38,280;5,096;-13,263;-2,711;0,000;40,100;41,100;9,531;3,139;-12,483;-10,322;-14,102;-11,337;-3,138;27,092;0,000;249,940;Inf;260,000;250,000;-12,099;2,827;-7,496;25,435
9014,000;3,237;0,775;-35,209;3,165;9,719;5,428;38,280;5,096;-13,263;-2,711;0,000;40,100;41,100;9,531;3,139;-12,524;-10,266;-14,107;-11,394;-3,138;27,092;0,000;249,940;Inf;260,000;250,000;-12,061;2,834;-7,481;25,496
9014,500;3,237;0,775;-35,209;3,165;9,719;5,388;38,258;5,057;-13,254;-2,686;0,000;40,074;41,059;9,531;3,139;-12,476;-10,376;-14,239;-11,445;-3,143;27,098;0,000;250,440;Inf;260,000;250,000;-12,073;2,840;-7,466;25,515
9015,000;3,237;0,775;-35,209;3,165;9,719;5,388;38,258;5,057;-13,254;-2,686;0,000;40,100;41,100;9,531;3,139;-12,510;-10,379;-14,205;-11,393;-3,143;27,098;0,000;250,440;Inf;260,000;250,000;-12,134;2,847;-7,466;25,547
9015,500;2,550;0,644;-34,273;3,226;9,651;5,388;38,258;5,057;-13,254;-2,686;0,000;40,100;41,100;9,728;3,019;-12,584;-10,394;-14,296;-11,458;-3,143;27,098;0,000;250,140;Inf;260,000;250,000;-12,122;2,853;-7,457;25,529
9016,000;2,550;0,644;-34,273;3,226;9,651;5,388;38,258;5,057;-13,254;-2,686;0,000;40,100;41,100;9,728;3,019;-12,578;-10,382;-14,213;-11,434;-3,143;27,098;0,000;250,140;Inf;260,000;250,000;-12,183;2,848;-7,462;25,527
9016,500;2,550;0,644;-34,273;3,226;9,651;5,388;38,258;5,057;-13,254;-2,686;0,000;40,100;41,100;9,728;3,019;-12,600;-10,289;-14,163;-11,420;-3,143;27,098;0,000;250,440;Inf;260,000;250,000;-12,152;2,843;-7,464;25,511
9017,000;2,550;0,644;-34,273;3,226;9,651;5,388;38,258;5,057;-13,254;-2,686;0,000;40,100;41,100;9,728;3,019;-12,584;-10,335;-14,161;-11,455;-3,143;27,098;0,000;250,440;Inf;260,000;250,000;-12,118;2,839;-7,460;25,532
9017,500;2,550;0,644;-34,273;3,226;9,651;5,400;38,282;5,065;-13,236;-2,712;0,000;40,082;41,106;9,728;3,019;-12,469;-10,391;-14,163;-11,469;-3,146;27,093;0,000;250,340;Inf;260,000;250,000;-12,134;2,834;-7,467;25,559
9018,000;2,550;0,644;-34,273;3,226;9,651;5,400;38,282;5,065;-13,236;-2,712;0,000;40,100;41,100;9,728;3,019;-12,532;-10,353;-14,152;-11,456;-3,146;27,093;0,000;250,340;Inf;260,000;250,000;-12,123;2,829;-7,468;25,457
9018,500;2,550;0,644;-34,273;3,226;9,651;5,400;38,282;5,065;-13,236;-2,712;0,000;40,100;41,100;9,728;3,019;-12,536;-10,385;-14,192;-11,439;-3,146;27,093;0,000;250,240;Inf;260,000;250,000;-12,123;2,825;-7,464;25,458
9019,000;2,929;0,781;-34,359;3,172;9,603;5,400;38,282;5,065;-13,236;-2,712;0,000;40,100;41,100;9,744;3,239;-12,410;-10,336;-14,060;-11,419;-3,146;27,093;0,000;250,240;Inf;260,000;250,000;-12,138;2,820;-7,449;25,367
9019,500;2,929;0,781;-34,359;3,172;9,603;5,400;38,282;5,065;-13,236;-2,712;0,000;40,100;41,100;9,744;3,239;-12,523;-10,326;-14,133;-11,440;-3,146;27,093;0,000;250,040;Inf;260,000;250,000;-12,056;2,822;-7,456;25,345
9020,000;2,929;0,781;-34,359;3,172;9,603;5,400;38,282;5,065;-13,236;-2,712;0,000;40,100;41,100;9,744;3,239;-12,527;-10,390;-14,250;-11,462;-3,146;27,093;0,000;250,040;Inf;260,000;250,000;-12,105;2,824;-7,450;25,371
9020,500;2,929;0,781;-34,359;3,172;9,603;5,400;38,282;5,065;-13,236;-2,712;0,000;40,100;41,100;9,744;3,239;-12,584;-10,345;-14,219;-11,461;-3,146;27,093;0,000;249,740;Inf;260,000;250,000;-12,157;2,825;-7,440;25,353
9021,000;2,929;0,781;-34,359;3,172;9,603;5,371;38,282;5,075;-13,216;-2,713;0,000;40,084;41,098;9,744;3,239;-12,620;-10,392;-14,310;-11,561;-3,143;27,096;0,000;249,740;Inf;260,000;250,000;-12,152;2,827;-7,445;25,344
9021,500;2,929;0,781;-34,359;3,172;9,603;5,371;38,282;5,075;-13,216;-2,713;0,000;40,100;41,100;9,744;3,239;-12,552;-10,357;-14,283;-11,470;-3,143;27,096;0,000;249,440;Inf;260,000;250,000;-12,221;2,829;-7,460;25,288
9022,000;3,243;0,766;-35,209;3,075;9,627;5,371;38,282;5,075;-13,216;-2,713;0,000;40,100;41,100;9,640;3,259;-12,627;-10,319;-14,240;-11,399;-3,143;27,096;0,000;249,440;Inf;260,000;250,000;-12,166;2,830;-7,433;25,278
9022,500;3,243;0,766;-35,209;3,075;9,627;5,371;38,282;5,075;-13,216;-2,713;0,000;40,100;41,100;9,640;3,259;-12,583;-10,309;-14,204;-11,440;-3,143;27,096;0,000;249,140;Inf;260,000;250,000;-12,146;2,837;-7,426;25,337
9023,000;3,243;0,766;-35,209;3,075;9,627;5,371;38,282;5,075;-13,216;-2,713;0,000;40,100;41,100;9,640;3,259;-12,582;-10,320;-14,184;-11,395;-3,143;27,096;0,000;249,140;Inf;260,000;250,000;-12,134;2,844;-7,444;25,317
9023,500;3,243;0,766;-35,209;3,075;9,627;5,371;38,282;5,075;-13,216;-2,713;0,000;40,100;41,100;9,640;3,259;-12,529;-10,324;-14,231;-11,417;-3,143;27,096;0,000;249,140;Inf;260,000;250,000;-12,120;2,850;-7,438;25,249
9024,000;3,243;0,766;-35,209;3,075;9,627;5,400;38,284;5,071;-13,212;-2,709;0,000;40,099;41,131;9,640;3,259;-12,562;-10,296;-14,138;-11,374;-3,138;27,103;0,000;249,140;Inf;260,000;250,000;-12,125;2,857;-7,416;25,226
9024,500;3,243;0,766;-35,209;3,075;9,627;5,400;38,284;5,071;-13,212;-2,709;0,000;40,100;41,100;9,640;3,259;-12,596;-10,379;-14,334;-11,518;-3,138;27,103;0,000;249,240;Inf;260,000;250,000;-12,092;2,863;-7,411;25,217
9025,000;3,243;0,766;-35,209;3,075;9,627;5,400;38,284;5,071;-13,212;-2,709;0,000;40,100;41,100;9,640;3,259;-12,594;-10,351;-14,288;-11,528;-3,138;27,103;0,000;249,240;Inf;260,000;250,000;-12,207;2,869;-7,427;25,202
9025,500;3,147;0,820;-34,664;3,259;9,648;5,400;38,284;5,071;-13,212;-2,709;0,000;40,100;41,100;9,671;3,115;-12,558;-10,356;-14,279;-11,507;-3,138;27,103;0,000;249,940;Inf;260,000;250,000;-12,190;2,875;-7,435;25,215
9026,000;3,147;0,820;-34,664;3,259;9,648;5,400;38,284;5,071;-13,212;-2,709;0,000;40,100;41,100;9,671;3,115;-12,572;-10,354;-14,268;-11,430;-3,138;27,103;0,000;249,940;Inf;260,000;250,000;-12,175;2,880;-7,423;25,263
9026,500;3,147;0,820;-34,664;3,259;9,648;5,400;38,284;5,071;-13,212;-2,709;0,000;40,100;41,100;9,671;3,115;-12,550;-10,329;-14,271;-11,506;-3,138;27,103;0,000;250,240;Inf;260,000;250,000;-12,156;2,884;-7,420;25,231
9027,000;3,147;0,820;-34,664;3,259;9,648;5,400;38,284;5,071;-13,212;-2,709;0,000;40,100;41,100;9,671;3,115;-12,635;-10,369;-14,283;-11,480;-3,138;27,103;0,000;250,240;Inf;260,000;250,000;-12,164;2,889;-7,431;25,140
9027,500;3,147;0,820;-34,664;3,259;9,648;5,411;38,293;5,097;-13,199;-2,715;0,000;40,090;41,093;9,671;3,115;-12,605;-10,363;-14,258;-11,501;-3,137;27,100;0,000;250,440;Inf;260,000;250,000;-12,192;2,893;-7,439;25,067
9028,000;3,147;0,820;-34,664;3,259;9,648;5,411;38,293;5,097;-13,199;-2,715;0,000;40,100;41,100;9,671;3,115;-12,531;-10,347;-14,287;-11,488;-3,137;27,100;0,000;250,440;Inf;260,000;250,000;-12,182;2,897;-7,439;25,103
9028,500;3,355;0,763;-35,209;3,190;9,666;5,411;38,293;5,097;-13,199;-2,715;0,000;40,100;41,100;9,619;3,207;-12,542;-10,330;-14,101;-11,419;-3,137;27,100;0,000;250,340;Inf;260,000;250,000;-12,163;2,901;-7,425;25,112
9029,000;3,355;0,763;-35,209;3,190;9,666;5,411;38,293;5,097;-13,199;-2,715;0,000;40,100;41,100;9,619;3,207;-12,593;-10,355;-14,234;-11,447;-3,137;27,100;0,000;250,340;Inf;260,000;250,000;-12,098;2,909;-7,434;25,024
9029,500;3,355;0,763;-35,209;3,190;9,666;5,411;38,293;5,097;-13,199;-2,715;0,000;40,100;41,100;9,619;3,207;-12,504;-10,375;-14,151;-11,475;-3,137;27,100;0,000;250,340;Inf;260,000;250,000;-12,157;2,916;-7,437;24,991
9030,000;3,355;0,763;-35,209;3,190;9,666;5,411;38,293;5,097;-13,199;-2,715;0,000;40,100;41,100;9,619;3,207;-12,568;-10,323;-14,192;-11,474;-3,137;27,100;0,000;250,340;Inf;260,000;250,000;-12,126;2,923;-7,420;25,011
9030,500;3,355;0,763;-35,209;3,190;9,666;5,399;38,261;5,071;-13,184;-2,717;0,000;40,094;41,141;9,619;3,207;-12,529;-10,341;-14,221;-11,433;-3,157;27,091;0,000;250,440;Inf;260,000;250,000;-12,139;2,930;-7,449;25,080
9031,000;3,355;0,763;-35,209;3,190;9,666;5,399;38,261;5,071;-13,184;-2,717;0,000;40,100;41,100;9,619;3,207;-12,505;-10,325;-14,137;-11,371;-3,157;27,091;0,000;250,440;Inf;260,000;250,000;-12,131;2,937;-7,443;25,116
9031,500;2,848;0,681;-35,209;3,197;9,648;5,399;38,261;5,071;-13,184;-2,717;0,000;40,100;41,100;9,595;3,155;-12,570;-10,313;-14,174;-11,428;-3,157;27,091;0,000;250,540;Inf;260,000;250,000;-12,085;2,944;-7,421;25,136
9032,000;2,848;0,681;-35,209;3,197;9,648;5,399;38,261;5,071;-13,184;-2,717;0,000;40,100;41,100;9,595;3,155;-12,523;-10,336;-14,245;-11,458;-3,157;27,091;0,000;250,540;Inf;260,000;250,000;-12,121;2,942;-7,405;25,220
9032,500;2,848;0,681;-35,209;3,197;9,648;5,399;38,261;5,071;-13,184;-2,717;0,000;40,100;41,100;9,595;3,155;-12,524;-10,297;-14,142;-11,413;-3,157;27,091;0,000;250,540;Inf;260,000;250,000;-12,140;2,941;-7,411;25,178
9033,000;2,848;0,681;-35,209;3,197;9,648;5,399;38,261;5,071;-13,184;-2,717;0,000;40,100;41,100;9,595;3,155;-12,565;-10,318;-14,182;-11,432;-3,157;27,091;0,000;250,540;Inf;260,000;250,000;-12,094;2,939;-7,404;25,184
9033,500;2,848;0,681;-35,209;3,197;9,648;5,399;38,261;5,071;-13,184;-2,717;0,000;40,100;41,100;9,595;3,155;-12,525;-10,275;-14,151;-11,404;-3,157;27,091;0,000;250,440;Inf;260,000;250,000;-12,124;2,938;-7,410;25,167
9034,000;2,848;0,681;-35,209;3,197;9,648;5,369;38,269;5,065;-13,166;-2,721;0,000;40,095;41,126;9,595;3,155;-12,489;-10,322;-14,141;-11,314;-3,148;27,101;0,000;250,440;Inf;260,000;250,000;-12,089;2,936;-7,416;25,177
9034,500;2,848;0,681;-35,209;3,197;9,648;5,369;38,269;5,065;-13,166;-2,721;0,000;40,100;41,100;9,595;3,155;-12,456;-10,324;-14,184;-11,462;-3,148;27,101;0,000;250,140;Inf;260,000;250,000;-12,066;2,935;-7,390;25,161
9035,000;2,919;0,668;-35,209;3,137;9,669;5,369;38,269;5,065;-13,166;-2,721;0,000;40,100;41,100;9,676;3,123;-12,513;-10,339;-14,118;-11,436;-3,148;27,101;0,000;250,140;Inf;260,000;250,000;-12,107;2,933;-7,404;25,185
9035,500;2,919;0,668;-35,209;3,137;9,669;5,369;38,269;5,065;-13,166;-2,721;0,000;40,100;41,100;9,676;3,123;-12,580;-10,283;-14,136;-11,386;-3,148;27,101;0,000;250,340;Inf;260,000;250,000;-12,101;2,933;-7,402;25,292
9036,000;2,919;0,668;-35,209;3,137;9,669;5,369;38,269;5,065;-13,166;-2,721;0,000;40,100;41,100;9,676;3,123;-12,444;-10,313;-14,144;-11,313;-3,148;27,101;0,000;250,340;Inf;260,000;250,000;-12,096;2,933;-7,387;25,368
9036,500;2,919;0,668;-35,209;3,137;9,669;5,369;38,269;5,065;-13,166;-2,721;0,000;40,100;41,100;9,676;3,123;-12,477;-10,302;-14,141;-11,451;-3,148;27,101;0,000;250,040;Inf;260,000;250,000;-12,053;2,933;-7,377;25,402
9037,000;2,919;0,668;-35,209;3,137;9,669;5,390;38,266;5,085;-13,148;-2,716;0,000;40,085;41,062;9,676;3,123;-12,549;-10,327;-14,181;-11,428;-3,145;27,101;0,000;250,040;Inf;260,000;250,000;-12,093;2,933;-7,385;25,446
