t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9037,500;2,919;0,668;-35,209;3,137;9,669;5,390;38,266;5,085;-13,148;-2,716;0,000;40,100;41,100;9,676;3,123;-12,552;-10,305;-14,167;-11,447;-3,145;27,101;0,000;249,840;Inf;260,000;250,000;-12,121;2,932;-7,400;25,460
9038,000;3,029;0,705;-35,209;3,209;9,639;5,390;38,266;5,085;-13,148;-2,716;0,000;40,100;41,100;9,666;3,069;-12,592;-10,241;-14,161;-11,414;-3,145;27,101;0,000;249,840;Inf;260,000;250,000;-12,118;2,932;-7,404;25,431
9038,500;3,029;0,705;-35,209;3,209;9,639;5,390;38,266;5,085;-13,148;-2,716;0,000;40,100;41,100;9,666;3,069;-12,533;-10,346;-14,228;-11,382;-3,145;27,101;0,000;249,240;Inf;260,000;250,000;-12,102;2,934;-7,390;25,439
9039,000;3,029;0,705;-35,209;3,209;9,639;5,390;38,266;5,085;-13,148;-2,716;0,000;40,100;41,100;9,666;3,069;-12,546;-10,325;-14,204;-11,463;-3,145;27,101;0,000;249,240;Inf;260,000;250,000;-12,122;2,935;-7,411;25,420
9039,500;3,029;0,705;-35,209;3,209;9,639;5,390;38,266;5,085;-13,148;-2,716;0,000;40,100;41,100;9,666;3,069;-12,569;-10,319;-14,203;-11,452;-3,145;27,101;0,000;249,140;Inf;260,000;250,000;-12,134;2,937;-7,391;25,344
9040,000;3,029;0,705;-35,209;3,209;9,639;5,390;38,266;5,085;-13,148;-2,716;0,000;40,100;41,100;9,666;3,069;-12,527;-10,321;-14,226;-11,477;-3,145;27,101;0,000;249,140;Inf;260,000;250,000;-12,136;2,938;-7,390;25,359
9040,500;3,029;0,705;-35,209;3,209;9,639;5,431;38,283;5,077;-13,130;-2,706;0,000;40,079;41,036;9,666;3,069;-12,511;-10,302;-14,165;-11,431;-3,151;27,095;0,000;249,140;Inf;260,000;250,000;-12,138;2,940;-7,393;25,342
9041,000;3,029;0,705;-35,209;3,209;9,639;5,431;38,283;5,077;-13,130;-2,706;0,000;40,100;41,000;9,666;3,069;-12,529;-10,317;-14,249;-11,457;-3,151;27,095;0,000;249,140;Inf;260,000;250,000;-12,102;2,941;-7,396;25,347
9041,500;3,007;0,707;-35,209;3,205;9,747;5,431;38,283;5,077;-13,130;-2,706;0,000;40,100;41,000;9,637;3,216;-12,532;-10,310;-14,253;-11,423;-3,151;27,095;0,000;248,640;Inf;261,000;250,000;-12,138;2,943;-7,382;25,336
9042,000;3,007;0,707;-35,209;3,205;9,747;5,431;38,283;5,077;-13,130;-2,706;0,000;40,100;41,000;9,637;3,216;-12,576;-10,344;-14,243;-11,396;-3,151;27,095;0,000;248,640;Inf;261,000;250,000;-12,129;2,944;-7,393;25,318
9042,500;3,007;0,707;-35,209;3,205;9,747;5,431;38,283;5,077;-13,130;-2,706;0,000;40,100;41,000;9,637;3,216;-12,561;-10,292;-14,149;-11,395;-3,151;27,095;0,000;248,740;Inf;262,000;250,000;-12,140;2,945;-7,408;25,348
9043,000;3,007;0,707;-35,209;3,205;9,747;5,431;38,283;5,077;-13,130;-2,706;0,000;40,100;41,000;9,637;3,216;-12,583;-10,221;-14,127;-11,379;-3,151;27,095;0,000;248,740;Inf;262,000;250,000;-12,100;2,946;-7,375;25,274
9043,500;3,007;0,707;-35,209;3,205;9,747;5,408;38,281;5,078;-13,112;-2,711;0,000;40,081;41,047;9,637;3,216;-12,444;-10,314;-14,223;-11,406;-3,149;27,103;0,000;248,740;Inf;263,000;250,000;-12,078;2,947;-7,400;25,198
9044,000;3,007;0,707;-35,209;3,205;9,747;5,408;38,281;5,078;-13,112;-2,711;0,000;40,100;41,000;9,637;3,216;-12,476;-10,282;-14,100;-11,330;-3,149;27,103;0,000;248,740;Inf;263,000;250,000;-12,097;2,948;-7,389;25,055
9044,500;2,938;0,774;-33,377;3,190;9,521;5,408;38,281;5,078;-13,112;-2,711;0,000;40,100;41,000;9,847;3,200;-12,436;-10,272;-14,174;-11,401;-3,149;27,103;0,000;249,040;Inf;263,000;250,000;-12,047;2,949;-7,372;25,029
9045,000;2,938;0,774;-33,377;3,190;9,521;5,408;38,281;5,078;-13,112;-2,711;0,000;40,100;41,000;9,847;3,200;-12,462;-10,290;-14,156;-11,307;-3,149;27,103;0,000;249,040;Inf;263,000;250,000;-12,071;2,949;-7,360;24,972
9045,500;2,938;0,774;-33,377;3,190;9,521;5,408;38,281;5,078;-13,112;-2,711;0,000;40,100;41,000;9,847;3,200;-12,466;-10,294;-14,223;-11,383;-3,149;27,103;0,000;249,040;Inf;263,000;250,000;-12,054;2,948;-7,363;24,943
9046,000;2,938;0,774;-33,377;3,190;9,521;5,408;38,281;5,078;-13,112;-2,711;0,000;40,100;41,000;9,847;3,200;-12,516;-10,279;-14,038;-11,364;-3,149;27,103;0,000;249,040;Inf;263,000;250,000;-12,092;2,948;-7,374;24,958
9046,500;2,938;0,774;-33,377;3,190;9,521;5,429;38,260;5,061;-13,087;-2,725;0,000;40,072;41,027;9,847;3,200;-12,470;-10,312;-14,160;-11,363;-3,147;27,105;0,000;252,140;Inf;262,000;250,000;-12,049;2,948;-7,380;25,005
9047,000;2,938;0,774;-33,377;3,190;9,521;5,429;38,260;5,061;-13,087;-2,725;0,000;40,100;41,000;9,847;3,200;-12,503;-10,227;-14,083;-11,309;-3,147;27,105;0,000;252,140;Inf;262,000;250,000;-12,076;2,948;-7,358;25,225
9047,500;2,938;0,774;-33,377;3,190;9,521;5,429;38,260;5,061;-13,087;-2,725;0,000;40,100;41,000;9,847;3,200;-12,421;-10,227;-14,110;-11,275;-3,147;27,105;0,000;252,640;Inf;261,000;250,000;-12,030;2,948;-7,359;25,278
9048,000;3,388;0,851;-35,138;3,261;9,646;5,429;38,260;5,061;-13,087;-2,725;0,000;40,100;41,000;9,633;3,099;-12,446;-10,294;-14,173;-11,362;-3,147;27,105;0,000;252,640;Inf;261,000;250,000;-12,008;2,948;-7,362;25,313
9048,500;3,388;0,851;-35,138;3,261;9,646;5,429;38,260;5,061;-13,087;-2,725;0,000;40,100;41,000;9,633;3,099;-12,462;-10,296;-14,149;-11,432;-3,147;27,105;0,000;252,540;Inf;260,000;250,000;-12,069;2,955;-7,339;25,339
9049,000;3,388;0,851;-35,138;3,261;9,646;5,429;38,260;5,061;-13,087;-2,725;0,000;40,100;41,000;9,633;3,099;-12,526;-10,263;-14,116;-11,410;-3,147;27,105;0,000;252,540;Inf;260,000;250,000;-12,085;2,962;-7,357;25,333
9049,500;3,388;0,851;-35,138;3,261;9,646;5,429;38,260;5,061;-13,087;-2,725;0,000;40,100;41,000;9,633;3,099;-12,533;-10,313;-14,223;-11,472;-3,147;27,105;0,000;251,740;Inf;259,000;250,000;-12,079;2,969;-7,374;25,327
9050,000;3,388;0,851;-35,138;3,261;9,646;5,365;38,259;5,058;-13,084;-2,729;0,000;40,067;40,960;9,633;3,099;-12,467;-10,300;-14,215;-11,459;-3,159;27,098;0,000;251,740;Inf;259,000;250,000;-12,135;2,976;-7,395;25,358
9050,500;3,388;0,851;-35,138;3,261;9,646;5,365;38,259;5,058;-13,084;-2,729;0,000;40,100;41,000;9,633;3,099;-12,623;-10,321;-14,252;-11,464;-3,159;27,098;0,000;251,840;Inf;258,000;250,000;-12,110;2,982;-7,405;25,382
9051,000;2,767;0,696;-35,174;3,194;9,620;5,365;38,259;5,058;-13,084;-2,729;0,000;40,100;41,000;9,658;3,367;-12,541;-10,280;-14,151;-11,398;-3,159;27,098;0,000;251,840;Inf;258,000;250,000;-12,165;2,989;-7,378;25,353
9051,500;2,767;0,696;-35,174;3,194;9,620;5,365;38,259;5,058;-13,084;-2,729;0,000;40,100;41,000;9,658;3,367;-12,502;-10,326;-14,224;-11,496;-3,159;27,098;0,000;251,640;Inf;257,000;250,000;-12,093;2,985;-7,400;25,347
9052,000;2,767;0,696;-35,174;3,194;9,620;5,365;38,259;5,058;-13,084;-2,729;0,000;40,100;41,000;9,658;3,367;-12,513;-10,341;-14,119;-11,467;-3,159;27,098;0,000;251,640;Inf;257,000;250,000;-12,137;2,982;-7,404;25,296
9052,500;2,767;0,696;-35,174;3,194;9,620;5,365;38,259;5,058;-13,084;-2,729;0,000;40,100;41,000;9,658;3,367;-12,479;-10,316;-14,177;-11,440;-3,159;27,098;0,000;247,640;Inf;258,000;250,000;-12,110;2,978;-7,414;25,278
9053,000;2,767;0,696;-35,174;3,194;9,620;5,341;38,260;5,080;-13,046;-2,715;0,000;40,061;40,948;9,658;3,367;-12,545;-10,334;-14,178;-11,457;-3,153;27,097;0,000;247,640;Inf;258,000;250,000;-12,103;2,975;-7,417;25,260
9053,500;2,767;0,696;-35,174;3,194;9,620;5,341;38,260;5,080;-13,046;-2,715;0,000;40,100;40,900;9,658;3,367;-12,588;-10,350;-14,240;-11,510;-3,153;27,097;0,000;247,740;Inf;259,000;250,000;-12,129;2,972;-7,409;25,227
9054,000;2,767;0,696;-35,174;3,194;9,620;5,341;38,260;5,080;-13,046;-2,715;0,000;40,100;40,900;9,658;3,367;-12,507;-10,325;-14,241;-11,402;-3,153;27,097;0,000;247,740;Inf;259,000;250,000;-12,172;2,968;-7,434;25,114
9054,500;2,638;0,740;-33,951;3,248;9,570;5,341;38,260;5,080;-13,046;-2,715;0,000;40,100;40,900;9,752;3,156;-12,567;-10,300;-14,157;-11,415;-3,153;27,097;0,000;247,540;Inf;260,000;250,000;-12,119;2,965;-7,418;25,071
9055,000;2,638;0,740;-33,951;3,248;9,570;5,341;38,260;5,080;-13,046;-2,715;0,000;40,100;40,900;9,752;3,156;-12,507;-10,338;-14,230;-11,410;-3,153;27,097;0,000;247,540;Inf;260,000;250,000;-12,110;2,960;-7,425;25,007
9055,500;2,638;0,740;-33,951;3,248;9,570;5,341;38,260;5,080;-13,046;-2,715;0,000;40,100;40,900;9,752;3,156;-12,569;-10,321;-14,186;-11,439;-3,153;27,097;0,000;248,440;Inf;261,000;250,000;-12,121;2,954;-7,414;25,013
9056,000;2,638;0,740;-33,951;3,248;9,570;5,341;38,260;5,080;-13,046;-2,715;0,000;40,100;40,900;9,752;3,156;-12,494;-10,320;-14,212;-11,457;-3,153;27,097;0,000;248,440;Inf;261,000;250,000;-12,129;2,949;-7,434;24,954
9056,500;2,638;0,740;-33,951;3,248;9,570;5,384;38,260;5,080;-13,029;-2,731;0,000;40,042;40,914;9,752;3,156;-12,511;-10,312;-14,122;-11,362;-3,157;27,094;0,000;248,740;Inf;262,000;250,000;-12,121;2,944;-7,428;24,860
9057,000;2,638;0,740;-33,951;3,248;9,570;5,384;38,260;5,080;-13,029;-2,731;0,000;40,000;40,900;9,752;3,156;-12,557;-10,251;-14,145;-11,403;-3,157;27,094;0,000;248,740;Inf;262,000;250,000;-12,077;2,939;-7,425;24,849
9057,500;2,799;0,775;-33,894;3,194;9,643;5,384;38,260;5,080;-13,029;-2,731;0,000;40,000;40,900;9,743;3,086;-12,492;-10,336;-14,197;-11,366;-3,157;27,094;0,000;248,540;Inf;263,000;250,000;-12,089;2,934;-7,409;24,912
9058,000;2,799;0,775;-33,894;3,194;9,643;5,384;38,260;5,080;-13,029;-2,731;0,000;40,000;40,900;9,743;3,086;-12,527;-10,250;-14,097;-11,351;-3,157;27,094;0,000;248,540;Inf;263,000;250,000;-12,098;2,932;-7,430;25,028
9058,500;2,799;0,775;-33,894;3,194;9,643;5,384;38,260;5,080;-13,029;-2,731;0,000;40,000;40,900;9,743;3,086;-12,575;-10,252;-14,138;-11,388;-3,157;27,094;0,000;248,340;Inf;264,000;250,000;-12,056;2,930;-7,411;25,011
9059,000;2,799;0,775;-33,894;3,194;9,643;5,384;38,260;5,080;-13,029;-2,731;0,000;40,000;40,900;9,743;3,086;-12,553;-10,336;-14,177;-11,446;-3,157;27,094;0,000;248,340;Inf;264,000;250,000;-12,088;2,927;-7,407;24,986
9059,500;2,799;0,775;-33,894;3,194;9,643;5,421;38,262;5,056;-13,013;-2,719;0,000;40,041;40,981;9,743;3,086;-12,474;-10,315;-14,187;-11,388;-3,159;27,100;0,000;251,240;Inf;263,000;250,000;-12,128;2,925;-7,412;25,009
9060,000;2,799;0,775;-33,894;3,194;9,643;5,421;38,262;5,056;-13,013;-2,719;0,000;40,000;41,000;9,743;3,086;-12,517;-10,271;-14,084;-11,362;-3,159;27,100;0,000;251,240;Inf;263,000;250,000;-12,091;2,923;-7,441;25,027
9060,500;3,532;0,836;-35,209;3,173;9,664;5,421;38,262;5,056;-13,013;-2,719;0,000;40,000;41,000;9,600;3,121;-12,383;-10,307;-14,107;-11,379;-3,159;27,100;0,000;251,340;Inf;262,000;250,000;-12,059;2,921;-7,413;25,127
9061,000;3,532;0,836;-35,209;3,173;9,664;5,421;38,262;5,056;-13,013;-2,719;0,000;40,000;41,000;9,600;3,121;-12,537;-10,286;-14,120;-11,395;-3,159;27,100;0,000;251,340;Inf;262,000;250,000;-12,044;2,931;-7,400;25,255
9061,500;3,532;0,836;-35,209;3,173;9,664;5,421;38,262;5,056;-13,013;-2,719;0,000;40,000;41,000;9,600;3,121;-12,499;-10,288;-14,167;-11,425;-3,159;27,100;0,000;251,040;Inf;261,000;250,000;-12,085;2,941;-7,407;25,282
9062,000;3,532;0,836;-35,209;3,173;9,664;5,421;38,262;5,056;-13,013;-2,719;0,000;40,000;41,000;9,600;3,121;-12,478;-10,272;-14,113;-11,406;-3,159;27,100;0,000;251,040;Inf;261,000;250,000;-12,095;2,951;-7,410;25,260
9062,500;3,532;0,836;-35,209;3,173;9,664;5,421;38,262;5,056;-13,013;-2,719;0,000;40,000;41,000;9,600;3,121;-12,524;-10,344;-14,271;-11,472;-3,159;27,100;0,000;251,540;Inf;260,000;250,000;-12,067;2,960;-7,427;25,150
9063,000;3,532;0,836;-35,209;3,173;9,664;5,423;38,256;5,086;-12,988;-2,721;0,000;40,032;40,849;9,600;3,121;-12,560;-10,318;-14,194;-11,423;-3,152;27,104;0,000;251,540;Inf;260,000;250,000;-12,153;2,970;-7,416;25,184
9063,500;3,532;0,836;-35,209;3,173;9,664;5,423;38,256;5,086;-12,988;-2,721;0,000;40,000;40,800;9,600;3,121;-12,599;-10,289;-14,182;-11,415;-3,152;27,104;0,000;251,540;Inf;259,000;250,000;-12,124;2,979;-7,426;25,174
9064,000;2,646;0,610;-35,209;3,145;9,634;5,423;38,256;5,086;-12,988;-2,721;0,000;40,000;40,800;9,616;3,349;-12,562;-10,332;-14,239;-11,498;-3,152;27,104;0,000;251,540;Inf;259,000;250,000;-12,121;2,988;-7,420;25,127
9064,500;2,646;0,610;-35,209;3,145;9,634;5,423;38,256;5,086;-12,988;-2,721;0,000;40,000;40,800;9,616;3,349;-12,574;-10,364;-14,243;-11,430;-3,152;27,104;0,000;251,640;Inf;258,000;250,000;-12,158;2,982;-7,401;25,113
9065,000;2,646;0,610;-35,209;3,145;9,634;5,423;38,256;5,086;-12,988;-2,721;0,000;40,000;40,800;9,616;3,349;-12,586;-10,297;-14,185;-11,437;-3,152;27,104;0,000;251,640;Inf;258,000;250,000;-12,153;2,977;-7,428;24,990
9065,500;2,646;0,610;-35,209;3,145;9,634;5,423;38,256;5,086;-12,988;-2,721;0,000;40,000;40,800;9,616;3,349;-12,610;-10,353;-14,229;-11,421;-3,152;27,104;0,000;247,640;Inf;259,000;250,000;-12,126;2,971;-7,410;25,004
9066,000;2,646;0,610;-35,209;3,145;9,634;5,387;38,267;5,084;-12,973;-2,727;0,000;40,010;40,830;9,616;3,349;-12,486;-10,320;-14,167;-11,364;-3,150;27,106;0,000;247,640;Inf;259,000;250,000;-12,153;2,966;-7,417;24,989
9066,500;2,646;0,610;-35,209;3,145;9,634;5,387;38,267;5,084;-12,973;-2,727;0,000;40,000;40,800;9,616;3,349;-12,561;-10,322;-14,175;-11,432;-3,150;27,106;0,000;247,340;Inf;260,000;250,000;-12,084;2,961;-7,420;24,931
9067,000;2,894;0,712;-34,316;3,188;9,657;5,387;38,267;5,084;-12,973;-2,727;0,000;40,000;40,800;9,714;3,030;-12,549;-10,311;-14,187;-11,423;-3,150;27,106;0,000;247,340;Inf;260,000;250,000;-12,122;2,956;-7,427;24,841
9067,500;2,894;0,712;-34,316;3,188;9,657;5,387;38,267;5,084;-12,973;-2,727;0,000;40,000;40,800;9,714;3,030;-12,463;-10,291;-14,104;-11,343;-3,150;27,106;0,000;247,240;Inf;261,000;250,000;-12,117;2,955;-7,425;24,785
9068,000;2,894;0,712;-34,316;3,188;9,657;5,387;38,267;5,084;-12,973;-2,727;0,000;40,000;40,800;9,714;3,030;-12,517;-10,278;-14,107;-11,396;-3,150;27,106;0,000;247,240;Inf;261,000;250,000;-12,050;2,954;-7,401;24,726
9068,500;2,894;0,712;-34,316;3,188;9,657;5,387;38,267;5,084;-12,973;-2,727;0,000;40,000;40,800;9,714;3,030;-12,446;-10,290;-14,136;-11,338;-3,150;27,106;0,000;248,340;Inf;262,000;250,000;-12,075;2,953;-7,403;24,661
9069,000;2,894;0,712;-34,316;3,188;9,657;5,387;38,267;5,084;-12,973;-2,727;0,000;40,000;40,800;9,714;3,030;-12,510;-10,273;-14,094;-11,360;-3,150;27,106;0,000;248,340;Inf;262,000;250,000;-12,053;2,952;-7,388;24,606
9069,500;2,894;0,712;-34,316;3,188;9,657;5,389;38,245;5,049;-12,961;-2,712;0,000;39,992;40,778;9,714;3,030;-12,522;-10,328;-14,138;-11,398;-3,151;27,101;0,000;249,240;Inf;262,000;250,000;-12,060;2,951;-7,395;24,658
9070,000;2,894;0,712;-34,316;3,188;9,657;5,389;38,245;5,049;-12,961;-2,712;0,000;40,000;40,800;9,714;3,030;-12,508;-10,311;-14,152;-11,441;-3,151;27,101;0,000;249,240;Inf;262,000;250,000;-12,097;2,950;-7,383;24,697
9070,500;2,580;0,642;-35,082;3,161;9,613;5,389;38,245;5,049;-12,961;-2,712;0,000;40,000;40,800;9,785;3,254;-12,498;-10,277;-14,158;-11,433;-3,151;27,101;0,000;248,740;Inf;263,000;250,000;-12,103;2,949;-7,396;24,711
9071,000;2,580;0,642;-35,082;3,161;9,613;5,389;38,245;5,049;-12,961;-2,712;0,000;40,000;40,800;9,785;3,254;-12,520;-10,332;-14,216;-11,483;-3,151;27,101;0,000;248,740;Inf;263,000;250,000;-12,092;2,943;-7,383;24,715
9071,500;2,580;0,642;-35,082;3,161;9,613;5,389;38,245;5,049;-12,961;-2,712;0,000;40,000;40,800;9,785;3,254;-12,592;-10,338;-14,243;-11,499;-3,151;27,101;0,000;250,040;Inf;263,000;250,000;-12,138;2,937;-7,406;24,709
9072,000;2,580;0,642;-35,082;3,161;9,613;5,389;38,245;5,049;-12,961;-2,712;0,000;40,000;40,800;9,785;3,254;-12,489;-10,358;-14,200;-11,415;-3,151;27,101;0,000;250,040;Inf;263,000;250,000;-12,168;2,931;-7,407;24,738
9072,500;2,580;0,642;-35,082;3,161;9,613;5,389;38,249;5,078;-12,938;-2,710;0,000;39,980;40,767;9,785;3,254;-12,494;-10,304;-14,122;-11,399;-3,126;27,106;0,000;251,040;Inf;262,000;250,000;-12,116;2,925;-7,406;24,706
9073,000;2,580;0,642;-35,082;3,161;9,613;5,389;38,249;5,078;-12,938;-2,710;0,000;40,000;40,800;9,785;3,254;-12,534;-10,353;-14,223;-11,494;-3,126;27,106;0,000;251,040;Inf;262,000;250,000;-12,080;2,920;-7,391;24,683
9073,500;3,261;0,773;-35,209;3,169;9,674;5,389;38,249;5,078;-12,938;-2,710;0,000;40,000;40,800;9,545;3,207;-12,486;-10,336;-14,182;-11,458;-3,126;27,106;0,000;251,940;Inf;261,000;250,000;-12,151;2,914;-7,397;24,629
9074,000;3,261;0,773;-35,209;3,169;9,674;5,389;38,249;5,078;-12,938;-2,710;0,000;40,000;40,800;9,545;3,207;-12,487;-10,273;-13,966;-11,298;-3,126;27,106;0,000;251,940;Inf;261,000;250,000;-12,115;2,920;-7,424;24,560
9074,500;3,261;0,773;-35,209;3,169;9,674;5,389;38,249;5,078;-12,938;-2,710;0,000;40,000;40,800;9,545;3,207;-12,480;-10,232;-14,054;-11,269;-3,126;27,106;0,000;251,540;Inf;260,000;250,000;-12,006;2,925;-7,420;24,533
9075,000;3,261;0,773;-35,209;3,169;9,674;5,389;38,249;5,078;-12,938;-2,710;0,000;40,000;40,800;9,545;3,207;-12,400;-10,316;-14,095;-11,418;-3,126;27,106;0,000;251,540;Inf;260,000;250,000;-12,009;2,931;-7,419;24,549
9075,500;3,261;0,773;-35,209;3,169;9,674;5,385;38,222;5,078;-12,912;-2,711;0,000;39,970;40,725;9,545;3,207;-12,410;-10,284;-14,084;-11,396;-3,144;27,104;0,000;251,140;Inf;259,000;250,000;-12,057;2,936;-7,402;24,583
9076,000;3,261;0,773;-35,209;3,169;9,674;5,385;38,222;5,078;-12,912;-2,711;0,000;40,000;40,700;9,545;3,207;-12,480;-10,329;-14,004;-11,325;-3,144;27,104;0,000;251,140;Inf;259,000;250,000;-12,044;2,942;-7,416;24,617
9076,500;3,261;0,773;-35,209;3,169;9,674;5,385;38,222;5,078;-12,912;-2,711;0,000;40,000;40,700;9,545;3,207;-12,438;-10,370;-14,182;-11,497;-3,144;27,104;0,000;251,140;Inf;258,000;250,000;-12,035;2,947;-7,400;24,705
9077,000;2,828;0,731;-34,609;3,176;9,660;5,385;38,222;5,078;-12,912;-2,711;0,000;40,000;40,700;9,641;3,077;-12,509;-10,408;-14,236;-11,498;-3,144;27,104;0,000;251,140;Inf;258,000;250,000;-12,122;2,952;-7,425;24,785
9077,500;2,828;0,731;-34,609;3,176;9,660;5,385;38,222;5,078;-12,912;-2,711;0,000;40,000;40,700;9,641;3,077;-12,471;-10,376;-14,181;-11,416;-3,144;27,104;0,000;251,140;Inf;257,000;250,000;-12,163;2,950;-7,441;24,840
9078,000;2,828;0,731;-34,609;3,176;9,660;5,385;38,222;5,078;-12,912;-2,711;0,000;40,000;40,700;9,641;3,077;-12,515;-10,409;-14,242;-11,454;-3,144;27,104;0,000;251,140;Inf;257,000;250,000;-12,111;2,948;-7,429;24,902
9078,500;2,828;0,731;-34,609;3,176;9,660;5,385;38,222;5,078;-12,912;-2,711;0,000;40,000;40,700;9,641;3,077;-12,509;-10,361;-14,108;-11,461;-3,144;27,104;0,000;247,040;Inf;258,000;250,000;-12,155;2,946;-7,429;24,931
9079,000;2,828;0,731;-34,609;3,176;9,660;5,387;38,224;5,043;-12,882;-2,722;0,000;39,939;40,685;9,641;3,077;-12,544;-10,298;-14,136;-11,373;-3,150;27,099;0,000;247,040;Inf;258,000;250,000;-12,110;2,944;-7,424;24,935
9079,500;2,828;0,731;-34,609;3,176;9,660;5,387;38,224;5,043;-12,882;-2,722;0,000;39,900;40,700;9,641;3,077;-12,401;-10,290;-14,050;-11,288;-3,150;27,099;0,000;246,740;Inf;259,000;250,000;-12,088;2,942;-7,421;24,941
9080,000;2,946;0,771;-34,806;3,122;9,633;5,387;38,224;5,043;-12,882;-2,722;0,000;39,900;40,700;9,709;3,280;-12,432;-10,349;-14,110;-11,493;-3,150;27,099;0,000;246,740;Inf;259,000;250,000;-12,007;2,940;-7,419;24,876
9080,500;2,946;0,771;-34,806;3,122;9,633;5,387;38,224;5,043;-12,882;-2,722;0,000;39,900;40,700;9,709;3,280;-12,506;-10,238;-14,031;-11,383;-3,150;27,099;0,000;246,840;Inf;260,000;250,000;-12,096;2,940;-7,417;24,753
9081,000;2,946;0,771;-34,806;3,122;9,633;5,387;38,224;5,043;-12,882;-2,722;0,000;39,900;40,700;9,709;3,280;-12,406;-10,394;-14,145;-11,386;-3,150;27,099;0,000;246,840;Inf;260,000;250,000;-12,039;2,941;-7,433;24,650
9081,500;2,946;0,771;-34,806;3,122;9,633;5,387;38,224;5,043;-12,882;-2,722;0,000;39,900;40,700;9,709;3,280;-12,404;-10,370;-13,996;-11,454;-3,150;27,099;0,000;247,140;Inf;261,000;250,000;-12,083;2,941;-7,431;24,622
9082,000;2,946;0,771;-34,806;3,122;9,633;5,412;38,207;5,074;-12,865;-2,713;0,000;39,940;40,718;9,709;3,280;-12,384;-10,356;-14,058;-11,428;-3,143;27,107;0,000;247,140;Inf;261,000;250,000;-12,056;2,941;-7,418;24,602
9082,500;2,946;0,771;-34,806;3,122;9,633;5,412;38,207;5,074;-12,865;-2,713;0,000;39,900;40,700;9,709;3,280;-12,481;-10,339;-14,054;-11,396;-3,143;27,107;0,000;247,340;Inf;262,000;250,000;-12,057;2,941;-7,435;24,597
9083,000;2,946;0,771;-34,806;3,122;9,633;5,412;38,207;5,074;-12,865;-2,713;0,000;39,900;40,700;9,709;3,280;-12,500;-10,361;-14,093;-11,448;-3,143;27,107;0,000;247,340;Inf;262,000;250,000;-12,067;2,941;-7,425;24,717
9083,500;2,192;0,611;-33,718;3,127;9,599;5,412;38,207;5,074;-12,865;-2,713;0,000;39,900;40,700;9,782;3,122;-12,391;-10,400;-14,158;-11,531;-3,143;27,107;0,000;247,940;Inf;263,000;250,000;-12,101;2,941;-7,440;24,750
9084,000;2,192;0,611;-33,718;3,127;9,599;5,412;38,207;5,074;-12,865;-2,713;0,000;39,900;40,700;9,782;3,122;-12,525;-10,343;-14,123;-11,478;-3,143;27,107;0,000;247,940;Inf;263,000;250,000;-12,120;2,929;-7,443;24,695
9084,500;2,192;0,611;-33,718;3,127;9,599;5,412;38,207;5,074;-12,865;-2,713;0,000;39,900;40,700;9,782;3,122;-12,450;-10,401;-14,206;-11,479;-3,143;27,107;0,000;251,940;Inf;262,000;250,000;-12,118;2,917;-7,413;24,685
9085,000;2,192;0,611;-33,718;3,127;9,599;5,412;38,207;5,074;-12,865;-2,713;0,000;39,900;40,700;9,782;3,122;-12,474;-10,382;-14,132;-11,460;-3,143;27,107;0,000;251,940;Inf;262,000;250,000;-12,134;2,905;-7,440;24,706
9085,500;2,192;0,611;-33,718;3,127;9,599;5,405;38,226;5,069;-12,843;-2,717;0,000;39,921;40,649;9,782;3,122;-12,553;-10,399;-14,228;-11,512;-3,152;27,094;0,000;251,540;Inf;261,000;250,000;-12,112;2,893;-7,432;24,777
9086,000;2,192;0,611;-33,718;3,127;9,599;5,405;38,226;5,069;-12,843;-2,717;0,000;39,900;40,600;9,782;3,122;-12,499;-10,401;-14,156;-11,543;-3,152;27,094;0,000;251,540;Inf;261,000;250,000;-12,173;2,882;-7,436;24,741
9086,500;2,718;0,727;-33,184;3,207;9,549;5,405;38,226;5,069;-12,843;-2,717;0,000;39,900;40,600;9,954;3,115;-12,528;-10,348;-14,142;-11,479;-3,152;27,094;0,000;251,540;Inf;260,000;250,000;-12,150;2,870;-7,415;24,698
9087,000;2,718;0,727;-33,184;3,207;9,549;5,405;38,226;5,069;-12,843;-2,717;0,000;39,900;40,600;9,954;3,115;-12,530;-10,388;-14,174;-11,446;-3,152;27,094;0,000;251,540;Inf;260,000;250,000;-12,124;2,868;-7,427;24,720
9087,500;2,718;0,727;-33,184;3,207;9,549;5,405;38,226;5,069;-12,843;-2,717;0,000;39,900;40,600;9,954;3,115;-12,526;-10,334;-14,147;-11,439;-3,152;27,094;0,000;251,240;Inf;259,000;250,000;-12,134;2,865;-7,440;24,721
9088,000;2,718;0,727;-33,184;3,207;9,549;5,405;38,226;5,069;-12,843;-2,717;0,000;39,900;40,600;9,954;3,115;-12,455;-10,318;-13,984;-11,345;-3,152;27,094;0,000;251,240;Inf;259,000;250,000;-12,112;2,863;-7,456;24,704
9088,500;2,718;0,727;-33,184;3,207;9,549;5,393;38,234;5,049;-12,828;-2,712;0,000;39,911;40,681;9,954;3,115;-12,346;-10,315;-14,013;-11,295;-3,144;27,102;0,000;250,440;Inf;259,000;250,000;-12,026;2,860;-7,432;24,720
9089,000;2,718;0,727;-33,184;3,207;9,549;5,393;38,234;5,049;-12,828;-2,712;0,000;39,900;40,700;9,954;3,115;-12,417;-10,335;-14,053;-11,422;-3,144;27,102;0,000;250,440;Inf;259,000;250,000;-11,992;2,858;-7,411;24,730
9089,500;2,718;0,727;-33,184;3,207;9,549;5,393;38,234;5,049;-12,828;-2,712;0,000;39,900;40,700;9,954;3,115;-12,375;-10,330;-14,113;-11,412;-3,144;27,102;0,000;250,740;Inf;259,000;250,000;-12,057;2,856;-7,403;24,722
9090,000;3,254;0,771;-35,209;3,170;9,653;5,393;38,234;5,049;-12,828;-2,712;0,000;39,900;40,700;9,600;3,065;-12,425;-10,349;-14,082;-11,362;-3,144;27,102;0,000;250,740;Inf;259,000;250,000;-12,058;2,854;-7,401;24,658
9090,500;3,254;0,771;-35,209;3,170;9,653;5,393;38,234;5,049;-12,828;-2,712;0,000;39,900;40,700;9,600;3,065;-12,436;-10,298;-14,021;-11,402;-3,144;27,102;0,000;250,740;Inf;259,000;250,000;-12,055;2,860;-7,401;24,674
9091,000;3,254;0,771;-35,209;3,170;9,653;5,393;38,234;5,049;-12,828;-2,712;0,000;39,900;40,700;9,600;3,065;-12,408;-10,317;-14,078;-11,446;-3,144;27,102;0,000;250,740;Inf;259,000;250,000;-12,039;2,867;-7,400;24,696
9091,500;3,254;0,771;-35,209;3,170;9,653;5,393;38,234;5,049;-12,828;-2,712;0,000;39,900;40,700;9,600;3,065;-12,399;-10,370;-14,103;-11,480;-3,144;27,102;0,000;248,640;Inf;260,000;250,000;-12,062;2,873;-7,405;24,711
9092,000;3,254;0,771;-35,209;3,170;9,653;5,366;38,209;5,058;-12,811;-2,719;0,000;39,903;40,631;9,600;3,065;-12,355;-10,341;-14,036;-11,428;-3,152;27,087;0,000;248,640;Inf;260,000;250,000;-12,088;2,879;-7,389;24,704
9092,500;3,254;0,771;-35,209;3,170;9,653;5,366;38,209;5,058;-12,811;-2,719;0,000;39,900;40,600;9,600;3,065;-12,465;-10,262;-13,998;-11,390;-3,152;27,087;0,000;248,840;Inf;261,000;250,000;-12,040;2,885;-7,393;24,732
9093,000;3,085;0,772;-35,030;3,143;9,724;5,366;38,209;5,058;-12,811;-2,719;0,000;39,900;40,600;9,696;3,084;-12,397;-10,373;-14,052;-11,338;-3,152;27,087;0,000;248,840;Inf;261,000;250,000;-12,029;2,891;-7,387;24,732
9093,500;3,085;0,772;-35,030;3,143;9,724;5,366;38,209;5,058;-12,811;-2,719;0,000;39,900;40,600;9,696;3,084;-12,341;-10,259;-13,976;-11,348;-3,152;27,087;0,000;248,840;Inf;262,000;250,000;-12,040;2,895;-7,375;24,690
9094,000;3,085;0,772;-35,030;3,143;9,724;5,366;38,209;5,058;-12,811;-2,719;0,000;39,900;40,600;9,696;3,084;-12,263;-10,293;-13,980;-11,347;-3,152;27,087;0,000;248,840;Inf;262,000;250,000;-11,981;2,898;-7,378;24,625
9094,500;3,085;0,772;-35,030;3,143;9,724;5,366;38,209;5,058;-12,811;-2,719;0,000;39,900;40,600;9,696;3,084;-12,392;-10,261;-13,884;-11,330;-3,152;27,087;0,000;250,740;Inf;262,000;250,000;-11,971;2,901;-7,377;24,613
9095,000;3,085;0,772;-35,030;3,143;9,724;5,341;38,197;5,036;-12,803;-2,728;0,000;39,892;40,618;9,696;3,084;-12,303;-10,329;-13,931;-11,401;-3,159;27,089;0,000;250,740;Inf;262,000;250,000;-11,967;2,904;-7,367;24,544
9095,500;3,085;0,772;-35,030;3,143;9,724;5,341;38,197;5,036;-12,803;-2,728;0,000;39,900;40,600;9,696;3,084;-12,281;-10,327;-13,991;-11,352;-3,159;27,089;0,000;250,340;Inf;262,000;250,000;-11,991;2,907;-7,368;24,513
9096,000;2,469;0,645;-34,694;3,132;9,626;5,341;38,197;5,036;-12,803;-2,728;0,000;39,900;40,600;9,717;3,216;-12,369;-10,287;-13,911;-11,320;-3,159;27,089;0,000;250,340;Inf;262,000;250,000;-11,988;2,910;-7,366;24,506
9096,500;2,469;0,645;-34,694;3,132;9,626;5,341;38,197;5,036;-12,803;-2,728;0,000;39,900;40,600;9,717;3,216;-12,273;-10,332;-14,045;-11,442;-3,159;27,089;0,000;250,240;Inf;262,000;250,000;-11,972;2,902;-7,374;24,491
9097,000;2,469;0,645;-34,694;3,132;9,626;5,341;38,197;5,036;-12,803;-2,728;0,000;39,900;40,600;9,717;3,216;-12,325;-10,349;-14,000;-11,334;-3,159;27,089;0,000;250,240;Inf;262,000;250,000;-12,023;2,895;-7,367;24,529
9097,500;2,469;0,645;-34,694;3,132;9,626;5,341;38,197;5,036;-12,803;-2,728;0,000;39,900;40,600;9,717;3,216;-12,402;-10,288;-13,981;-11,346;-3,159;27,089;0,000;251,640;Inf;261,000;250,000;-12,002;2,888;-7,349;24,512
9098,000;2,469;0,645;-34,694;3,132;9,626;5,341;38,197;5,036;-12,803;-2,728;0,000;39,900;40,600;9,717;3,216;-12,413;-10,264;-13,975;-11,370;-3,159;27,089;0,000;251,640;Inf;261,000;250,000;-12,004;2,881;-7,352;24,513
9098,500;2,469;0,645;-34,694;3,132;9,626;5,356;38,223;5,034;-12,763;-2,737;0,000;39,893;40,633;9,717;3,216;-12,300;-10,286;-13,984;-11,373;-3,158;27,090;0,000;251,740;Inf;260,000;250,000;-12,006;2,875;-7,348;24,558
9099,000;2,469;0,645;-34,694;3,132;9,626;5,356;38,223;5,034;-12,763;-2,737;0,000;39,900;40,600;9,717;3,216;-12,368;-10,334;-14,055;-11,403;-3,158;27,090;0,000;251,740;Inf;260,000;250,000;-11,986;2,868;-7,350;24,568
9099,500;3,146;0,768;-35,209;3,165;9,610;5,356;38,223;5,034;-12,763;-2,737;0,000;39,900;40,600;9,745;3,213;-12,390;-10,316;-14,007;-11,327;-3,158;27,090;0,000;251,640;Inf;259,000;250,000;-12,040;2,862;-7,343;24,571
9100,000;3,146;0,768;-35,209;3,165;9,610;5,356;38,223;5,034;-12,763;-2,737;0,000;39,900;40,600;9,745;3,213;-12,400;-10,334;-14,124;-11,388;-3,158;27,090;0,000;251,640;Inf;259,000;250,000;-12,010;2,866;-7,343;24,631
9100,500;3,146;0,768;-35,209;3,165;9,610;5,356;38,223;5,034;-12,763;-2,737;0,000;39,900;40,600;9,745;3,213;-12,374;-10,263;-13,929;-11,356;-3,158;27,090;0,000;251,140;Inf;258,000;250,000;-12,062;2,871;-7,350;24,709
9101,000;3,146;0,768;-35,209;3,165;9,610;5,356;38,223;5,034;-12,763;-2,737;0,000;39,900;40,600;9,745;3,213;-12,303;-10,241;-13,972;-11,319;-3,158;27,090;0,000;251,140;Inf;258,000;250,000;-11,980;2,875;-7,342;24,730
9101,500;3,146;0,768;-35,209;3,165;9,610;5,375;38,220;5,039;-12,757;-2,727;0,000;39,891;40,621;9,745;3,213;-12,329;-10,313;-14,001;-11,333;-3,152;27,083;0,000;249,440;Inf;258,000;250,000;-11,959;2,880;-7,347;24,810
9102,000;3,146;0,768;-35,209;3,165;9,610;5,375;38,220;5,039;-12,757;-2,727;0,000;39,900;40,600;9,745;3,213;-12,287;-10,310;-14,029;-11,316;-3,152;27,083;0,000;249,440;Inf;258,000;250,000;-11,994;2,884;-7,343;24,847
9102,500;2,863;0,730;-34,569;3,090;9,562;5,375;38,220;5,039;-12,757;-2,727;0,000;39,900;40,600;9,795;3,204;-12,333;-10,304;-14,071;-11,354;-3,152;27,083;0,000;249,840;Inf;258,000;250,000;-11,985;2,888;-7,333;24,888
9103,000;2,863;0,730;-34,569;3,090;9,562;5,375;38,220;5,039;-12,757;-2,727;0,000;39,900;40,600;9,795;3,204;-12,349;-10,241;-13,936;-11,343;-3,152;27,083;0,000;249,840;Inf;258,000;250,000;-12,015;2,888;-7,335;24,958
9103,500;2,863;0,730;-34,569;3,090;9,562;5,375;38,220;5,039;-12,757;-2,727;0,000;39,900;40,600;9,795;3,204;-12,258;-10,230;-13,949;-11,250;-3,152;27,083;0,000;248,940;Inf;259,000;250,000;-11,967;2,888;-7,328;25,063
9104,000;2,863;0,730;-34,569;3,090;9,562;5,375;38,220;5,039;-12,757;-2,727;0,000;39,900;40,600;9,795;3,204;-12,313;-10,273;-13,978;-11,380;-3,152;27,083;0,000;248,940;Inf;259,000;250,000;-11,922;2,887;-7,322;25,116
9104,500;2,863;0,730;-34,569;3,090;9,562;5,375;38,220;5,039;-12,757;-2,727;0,000;39,900;40,600;9,795;3,204;-12,216;-10,206;-13,878;-11,283;-3,152;27,083;0,000;246,740;Inf;260,000;250,000;-11,986;2,887;-7,318;25,052
9105,000;2,863;0,730;-34,569;3,090;9,562;5,373;38,236;5,028;-12,722;-2,729;0,000;39,887;40,628;9,795;3,204;-12,288;-10,167;-13,815;-11,242;-3,147;27,085;0,000;246,740;Inf;260,000;250,000;-11,896;2,886;-7,325;25,011
9105,500;2,863;0,730;-34,569;3,090;9,562;5,373;38,236;5,028;-12,722;-2,729;0,000;39,900;40,600;9,795;3,204;-12,264;-10,288;-13,878;-11,370;-3,147;27,085;0,000;246,740;Inf;261,000;250,000;-11,878;2,886;-7,302;24,961
9106,000;3,048;0,792;-34,533;3,198;9,509;5,373;38,236;5,028;-12,722;-2,729;0,000;39,900;40,600;9,738;3,134;-12,256;-10,271;-13,952;-11,350;-3,147;27,085;0,000;246,740;Inf;261,000;250,000;-11,950;2,886;-7,299;24,955
9106,500;3,048;0,792;-34,533;3,198;9,509;5,373;38,236;5,028;-12,722;-2,729;0,000;39,900;40,600;9,738;3,134;-12,298;-10,184;-13,860;-11,287;-3,147;27,085;0,000;246,840;Inf;262,000;250,000;-11,957;2,888;-7,320;24,973
9107,000;3,048;0,792;-34,533;3,198;9,509;5,373;38,236;5,028;-12,722;-2,729;0,000;39,900;40,600;9,738;3,134;-12,215;-10,251;-13,920;-11,336;-3,147;27,085;0,000;246,840;Inf;262,000;250,000;-11,907;2,891;-7,315;24,947
9107,500;3,048;0,792;-34,533;3,198;9,509;5,373;38,236;5,028;-12,722;-2,729;0,000;39,900;40,600;9,738;3,134;-12,255;-10,299;-13,971;-11,311;-3,147;27,085;0,000;250,640;Inf;262,000;250,000;-11,931;2,894;-7,309;24,958
9108,000;3,048;0,792;-34,533;3,198;9,509;5,379;38,207;5,064;-12,711;-2,733;0,000;39,896;40,670;9,738;3,134;-12,283;-10,231;-13,880;-11,303;-3,147;27,085;0,000;250,640;Inf;262,000;250,000;-11,959;2,896;-7,295;25,022
9108,500;3,048;0,792;-34,533;3,198;9,509;5,379;38,207;5,064;-12,711;-2,733;0,000;39,900;40,700;9,738;3,134;-12,184;-10,242;-13,900;-11,267;-3,147;27,085;0,000;250,840;Inf;262,000;250,000;-11,924;2,899;-7,308;25,062
9109,000;2,790;0,709;-34,134;3,201;9,643;5,379;38,207;5,064;-12,711;-2,733;0,000;39,900;40,700;9,695;2,930;-12,220;-10,259;-13,945;-11,358;-3,147;27,085;0,000;250,840;Inf;262,000;250,000;-11,898;2,901;-7,301;25,137
9109,500;2,790;0,709;-34,134;3,201;9,643;5,379;38,207;5,064;-12,711;-2,733;0,000;39,900;40,700;9,695;2,930;-12,206;-10,258;-13,919;-11,294;-3,147;27,085;0,000;251,140;Inf;261,000;250,000;-11,946;2,899;-7,298;25,160
9110,000;2,790;0,709;-34,134;3,201;9,643;5,379;38,207;5,064;-12,711;-2,733;0,000;39,900;40,700;9,695;2,930;-12,302;-10,271;-13,983;-11,373;-3,147;27,085;0,000;251,140;Inf;261,000;250,000;-11,919;2,897;-7,309;25,224
9110,500;2,790;0,709;-34,134;3,201;9,643;5,379;38,207;5,064;-12,711;-2,733;0,000;39,900;40,700;9,695;2,930;-12,293;-10,250;-13,938;-11,355;-3,147;27,085;0,000;252,040;Inf;260,000;250,000;-11,983;2,896;-7,301;25,250
9111,000;2,790;0,709;-34,134;3,201;9,643;5,355;38,234;5,059;-12,687;-2,729;0,000;39,894;40,724;9,695;2,930;-12,369;-10,272;-14,032;-11,396;-3,148;27,088;0,000;252,040;Inf;260,000;250,000;-11,959;2,894;-7,296;25,229
9111,500;2,790;0,709;-34,134;3,201;9,643;5,355;38,234;5,059;-12,687;-2,729;0,000;39,900;40,700;9,695;2,930;-12,267;-10,266;-13,951;-11,377;-3,148;27,088;0,000;251,940;Inf;259,000;250,000;-12,017;2,892;-7,298;25,276
9112,000;2,790;0,709;-34,134;3,201;9,643;5,355;38,234;5,059;-12,687;-2,729;0,000;39,900;40,700;9,695;2,930;-12,259;-10,250;-13,944;-11,288;-3,148;27,088;0,000;251,940;Inf;259,000;250,000;-11,965;2,891;-7,282;25,253
9112,500;2,485;0,639;-34,804;3,226;9,670;5,355;38,234;5,059;-12,687;-2,729;0,000;39,900;40,700;9,644;3,097;-12,297;-10,206;-13,905;-11,296;-3,148;27,088;0,000;252,440;Inf;258,000;250,000;-11,935;2,889;-7,287;25,190
9113,000;2,485;0,639;-34,804;3,226;9,670;5,355;38,234;5,059;-12,687;-2,729;0,000;39,900;40,700;9,644;3,097;-12,211;-10,186;-13,875;-11,203;-3,148;27,088;0,000;252,440;Inf;258,000;250,000;-11,926;2,882;-7,268;25,107
9113,500;2,485;0,639;-34,804;3,226;9,670;5,355;38,234;5,059;-12,687;-2,729;0,000;39,900;40,700;9,644;3,097;-12,242;-10,108;-13,807;-11,222;-3,148;27,088;0,000;249,440;Inf;258,000;250,000;-11,869;2,876;-7,268;25,054
9114,000;2,485;0,639;-34,804;3,226;9,670;5,355;38,234;5,059;-12,687;-2,729;0,000;39,900;40,700;9,644;3,097;-12,115;-10,164;-13,850;-11,141;-3,148;27,088;0,000;249,440;Inf;258,000;250,000;-11,845;2,869;-7,255;25,043
9114,500;2,485;0,639;-34,804;3,226;9,670;5,339;38,233;5,036;-12,662;-2,722;0,000;39,904;40,706;9,644;3,097;-12,178;-10,078;-13,779;-11,132;-3,150;27,078;0,000;249,340;Inf;258,000;250,000;-11,817;2,863;-7,256;24,952
9115,000;2,485;0,639;-34,804;3,226;9,670;5,339;38,233;5,036;-12,662;-2,722;0,000;39,900;40,700;9,644;3,097;-12,075;-10,151;-13,775;-11,075;-3,150;27,078;0,000;249,340;Inf;258,000;250,000;-11,792;2,857;-7,235;24,977
9115,500;3,807;0,891;-35,209;3,103;9,679;5,339;38,233;5,036;-12,662;-2,722;0,000;39,900;40,700;9,658;3,100;-12,105;-10,106;-13,697;-11,125;-3,150;27,078;0,000;248,640;Inf;259,000;250,000;-11,769;2,851;-7,232;25,028
9116,000;3,807;0,891;-35,209;3,103;9,679;5,339;38,233;5,036;-12,662;-2,722;0,000;39,900;40,700;9,658;3,100;-12,022;-10,140;-13,791;-11,195;-3,150;27,078;0,000;248,640;Inf;259,000;250,000;-11,758;2,866;-7,228;25,131
9116,500;3,807;0,891;-35,209;3,103;9,679;5,339;38,233;5,036;-12,662;-2,722;0,000;39,900;40,700;9,658;3,100;-12,095;-10,191;-13,874;-11,281;-3,150;27,078;0,000;248,640;Inf;260,000;250,000;-11,787;2,882;-7,228;25,173
9117,000;3,807;0,891;-35,209;3,103;9,679;5,339;38,233;5,036;-12,662;-2,722;0,000;39,900;40,700;9,658;3,100;-12,125;-10,189;-13,836;-11,218;-3,150;27,078;0,000;248,640;Inf;260,000;250,000;-11,860;2,897;-7,228;25,201
9117,500;3,807;0,891;-35,209;3,103;9,679;5,396;38,214;5,046;-12,652;-2,739;0,000;39,898;40,728;9,658;3,100;-12,215;-10,231;-13,948;-11,335;-3,163;27,071;0,000;248,140;Inf;261,000;250,000;-11,842;2,912;-7,241;25,187
9118,000;3,807;0,891;-35,209;3,103;9,679;5,396;38,214;5,046;-12,652;-2,739;0,000;39,900;40,700;9,658;3,100;-12,255;-10,205;-13,944;-11,349;-3,163;27,071;0,000;248,140;Inf;261,000;250,000;-11,932;2,927;-7,243;25,195
9118,500;3,807;0,891;-35,209;3,103;9,679;5,396;38,214;5,046;-12,652;-2,739;0,000;39,900;40,700;9,658;3,100;-12,179;-10,195;-13,927;-11,282;-3,163;27,071;0,000;248,040;Inf;262,000;250,000;-11,938;2,941;-7,236;25,190
9119,000;2,652;0,684;-34,723;3,191;9,613;5,396;38,214;5,046;-12,652;-2,739;0,000;39,900;40,700;9,629;3,083;-12,156;-10,202;-13,934;-11,264;-3,163;27,071;0,000;248,040;Inf;262,000;250,000;-11,896;2,955;-7,236;25,204
9119,500;2,652;0,684;-34,723;3,191;9,613;5,396;38,214;5,046;-12,652;-2,739;0,000;39,900;40,700;9,629;3,083;-12,185;-10,190;-13,909;-11,305;-3,163;27,071;0,000;247,940;Inf;263,000;250,000;-11,889;2,950;-7,214;25,156
9120,000;2,652;0,684;-34,723;3,191;9,613;5,396;38,214;5,046;-12,652;-2,739;0,000;39,900;40,700;9,629;3,083;-12,222;-10,222;-13,889;-11,251;-3,163;27,071;0,000;247,940;Inf;263,000;250,000;-11,897;2,945;-7,217;25,169
9120,500;2,652;0,684;-34,723;3,191;9,613;5,396;38,214;5,046;-12,652;-2,739;0,000;39,900;40,700;9,629;3,083;-12,151;-10,196;-13,808;-11,300;-3,163;27,071;0,000;251,240;Inf;262,000;250,000;-11,896;2,941;-7,226;25,091
9121,000;2,652;0,684;-34,723;3,191;9,613;5,417;38,244;5,075;-12,626;-2,726;0,000;39,926;40,776;9,629;3,083;-12,088;-10,171;-13,829;-11,247;-3,161;27,074;0,000;251,240;Inf;262,000;250,000;-11,864;2,936;-7,213;24,981
9121,500;2,652;0,684;-34,723;3,191;9,613;5,417;38,244;5,075;-12,626;-2,726;0,000;39,900;40,800;9,629;3,083;-12,200;-10,165;-13,797;-11,219;-3,161;27,074;0,000;251,140;Inf;261,000;250,000;-11,834;2,931;-7,229;24,964
9122,000;3,273;0,786;-35,209;3,193;9,663;5,417;38,244;5,075;-12,626;-2,726;0,000;39,900;40,800;9,624;3,138;-12,138;-10,208;-13,852;-11,323;-3,161;27,074;0,000;251,140;Inf;261,000;250,000;-11,845;2,927;-7,216;24,988
9122,500;3,273;0,786;-35,209;3,193;9,663;5,417;38,244;5,075;-12,626;-2,726;0,000;39,900;40,800;9,624;3,138;-12,105;-10,177;-13,761;-11,246;-3,161;27,074;0,000;251,340;Inf;260,000;250,000;-11,880;2,932;-7,227;25,021
9123,000;3,273;0,786;-35,209;3,193;9,663;5,417;38,244;5,075;-12,626;-2,726;0,000;39,900;40,800;9,624;3,138;-12,213;-10,138;-13,804;-11,218;-3,161;27,074;0,000;251,340;Inf;260,000;250,000;-11,822;2,938;-7,220;25,007
9123,500;3,273;0,786;-35,209;3,193;9,663;5,417;38,244;5,075;-12,626;-2,726;0,000;39,900;40,800;9,624;3,138;-12,210;-10,120;-13,795;-11,174;-3,161;27,074;0,000;251,040;Inf;259,000;250,000;-11,843;2,943;-7,217;25,014
9124,000;3,273;0,786;-35,209;3,193;9,663;5,390;38,235;5,050;-12,614;-2,730;0,000;39,921;40,784;9,624;3,138;-12,072;-10,129;-13,828;-11,227;-3,154;27,066;0,000;251,040;Inf;259,000;250,000;-11,824;2,949;-7,213;24,977
9124,500;3,273;0,786;-35,209;3,193;9,663;5,390;38,235;5,050;-12,614;-2,730;0,000;39,900;40,800;9,624;3,138;-12,078;-10,057;-13,685;-11,102;-3,154;27,066;0,000;251,140;Inf;258,000;250,000;-11,814;2,954;-7,221;24,994
9125,000;2,963;0,725;-35,209;3,119;9,645;5,390;38,235;5,050;-12,614;-2,730;0,000;39,900;40,800;9,666;3,350;-12,137;-10,165;-13,851;-11,272;-3,154;27,066;0,000;251,140;Inf;258,000;250,000;-11,730;2,959;-7,197;24,982
9125,500;2,963;0,725;-35,209;3,119;9,645;5,390;38,235;5,050;-12,614;-2,730;0,000;39,900;40,800;9,666;3,350;-12,118;-10,189;-13,862;-11,175;-3,154;27,066;0,000;251,240;Inf;257,000;250,000;-11,856;2,959;-7,193;24,973
9126,000;2,963;0,725;-35,209;3,119;9,645;5,390;38,235;5,050;-12,614;-2,730;0,000;39,900;40,800;9,666;3,350;-12,185;-10,128;-13,797;-11,158;-3,154;27,066;0,000;251,240;Inf;257,000;250,000;-11,836;2,959;-7,185;24,953
9126,500;2,963;0,725;-35,209;3,119;9,645;5,390;38,235;5,050;-12,614;-2,730;0,000;39,900;40,800;9,666;3,350;-12,202;-10,155;-13,853;-11,265;-3,154;27,066;0,000;248,640;Inf;258,000;250,000;-11,817;2,960;-7,183;24,966
9127,000;2,963;0,725;-35,209;3,119;9,645;5,390;38,235;5,050;-12,614;-2,730;0,000;39,900;40,800;9,666;3,350;-12,169;-10,157;-13,901;-11,166;-3,154;27,066;0,000;248,640;Inf;258,000;250,000;-11,869;2,960;-7,186;24,870
9127,500;2,963;0,725;-35,209;3,119;9,645;5,371;38,249;5,051;-12,600;-2,743;0,000;39,940;40,836;9,666;3,350;-12,135;-10,157;-13,804;-11,247;-3,170;27,074;0,000;248,240;Inf;259,000;250,000;-11,848;2,960;-7,191;24,844
9128,000;2,963;0,725;-35,209;3,119;9,645;5,371;38,249;5,051;-12,600;-2,743;0,000;39,900;40,800;9,666;3,350;-12,134;-10,045;-13,789;-11,199;-3,170;27,074;0,000;248,240;Inf;259,000;250,000;-11,836;2,960;-7,177;24,776
9128,500;2,742;0,740;-33,896;3,204;9,586;5,371;38,249;5,051;-12,600;-2,743;0,000;39,900;40,800;9,755;3,211;-12,080;-10,109;-13,838;-11,226;-3,170;27,074;0,000;248,440;Inf;260,000;250,000;-11,792;2,960;-7,189;24,792
9129,000;2,742;0,740;-33,896;3,204;9,586;5,371;38,249;5,051;-12,600;-2,743;0,000;39,900;40,800;9,755;3,211;-12,084;-10,037;-13,698;-11,098;-3,170;27,074;0,000;248,440;Inf;260,000;250,000;-11,813;2,956;-7,165;24,807
9129,500;2,742;0,740;-33,896;3,204;9,586;5,371;38,249;5,051;-12,600;-2,743;0,000;39,900;40,800;9,755;3,211;-12,143;-10,033;-13,714;-11,090;-3,170;27,074;0,000;249,340;Inf;260,000;250,000;-11,729;2,953;-7,171;24,856
9130,000;2,742;0,740;-33,896;3,204;9,586;5,371;38,249;5,051;-12,600;-2,743;0,000;39,900;40,800;9,755;3,211;-12,033;-10,102;-13,694;-11,104;-3,170;27,074;0,000;249,340;Inf;260,000;250,000;-11,745;2,949;-7,177;24,866
9130,500;2,742;0,740;-33,896;3,204;9,586;5,345;38,239;5,024;-12,575;-2,745;0,000;39,953;40,842;9,755;3,211;-11,945;-10,077;-13,574;-11,019;-3,169;27,068;0,000;249,140;Inf;260,000;250,000;-11,733;2,946;-7,182;24,879
9131,000;2,742;0,740;-33,896;3,204;9,586;5,345;38,239;5,024;-12,575;-2,745;0,000;40,000;40,800;9,755;3,211;-11,999;-10,075;-13,591;-11,096;-3,169;27,068;0,000;249,140;Inf;260,000;250,000;-11,654;2,942;-7,164;24,972
9131,500;2,801;0,729;-34,609;3,170;9,553;5,345;38,239;5,024;-12,575;-2,745;0,000;40,000;40,800;9,691;3,182;-12,101;-10,112;-13,750;-11,169;-3,169;27,068;0,000;248,840;Inf;261,000;250,000;-11,690;2,939;-7,170;24,948
9132,000;2,801;0,729;-34,609;3,170;9,553;5,345;38,239;5,024;-12,575;-2,745;0,000;40,000;40,800;9,691;3,182;-12,005;-10,164;-13,791;-11,240;-3,169;27,068;0,000;248,840;Inf;261,000;250,000;-11,783;2,937;-7,154;24,888
9132,500;2,801;0,729;-34,609;3,170;9,553;5,345;38,239;5,024;-12,575;-2,745;0,000;40,000;40,800;9,691;3,182;-12,067;-10,145;-13,726;-11,214;-3,169;27,068;0,000;249,440;Inf;261,000;250,000;-11,800;2,935;-7,184;24,842
9133,000;2,801;0,729;-34,609;3,170;9,553;5,345;38,239;5,024;-12,575;-2,745;0,000;40,000;40,800;9,691;3,182;-12,126;-10,166;-13,831;-11,302;-3,169;27,068;0,000;249,440;Inf;261,000;250,000;-11,788;2,933;-7,173;24,851
9133,500;2,801;0,729;-34,609;3,170;9,553;5,411;38,260;5,042;-12,540;-2,737;0,000;39,958;40,844;9,691;3,182;-12,137;-10,154;-13,745;-11,279;-3,165;27,069;0,000;250,140;Inf;261,000;250,000;-11,856;2,930;-7,179;24,886
9134,000;2,801;0,729;-34,609;3,170;9,553;5,411;38,260;5,042;-12,540;-2,737;0,000;40,000;40,800;9,691;3,182;-12,050;-10,154;-13,844;-11,180;-3,165;27,069;0,000;250,140;Inf;261,000;250,000;-11,829;2,928;-7,176;24,892
9134,500;2,801;0,729;-34,609;3,170;9,553;5,411;38,260;5,042;-12,540;-2,737;0,000;40,000;40,800;9,691;3,182;-12,071;-9,966;-13,594;-11,025;-3,165;27,069;0,000;250,240;Inf;261,000;250,000;-11,807;2,926;-7,186;24,840
9135,000;3,173;0,862;-32,949;3,184;9,622;5,411;38,260;5,042;-12,540;-2,737;0,000;40,000;40,800;9,768;3,100;-12,019;-10,027;-13,576;-11,039;-3,165;27,069;0,000;250,240;Inf;261,000;250,000;-11,664;2,924;-7,179;24,848
9135,500;3,173;0,862;-32,949;3,184;9,622;5,411;38,260;5,042;-12,540;-2,737;0,000;40,000;40,800;9,768;3,100;-11,834;-10,114;-13,569;-11,109;-3,165;27,069;0,000;249,840;Inf;261,000;250,000;-11,666;2,928;-7,196;24,812
9136,000;3,173;0,862;-32,949;3,184;9,622;5,411;38,260;5,042;-12,540;-2,737;0,000;40,000;40,800;9,768;3,100;-11,896;-10,076;-13,487;-11,027;-3,165;27,069;0,000;249,840;Inf;261,000;250,000;-11,656;2,932;-7,177;24,797
9136,500;3,173;0,862;-32,949;3,184;9,622;5,411;38,260;5,042;-12,540;-2,737;0,000;40,000;40,800;9,768;3,100;-11,998;-10,070;-13,572;-11,058;-3,165;27,069;0,000;251,340;Inf;260,000;250,000;-11,622;2,936;-7,175;24,767
9137,000;3,173;0,862;-32,949;3,184;9,622;5,425;38,214;5,038;-12,513;-2,732;0,000;39,963;40,916;9,768;3,100;-11,924;-10,157;-13,614;-11,054;-3,161;27,062;0,000;251,340;Inf;260,000;250,000;-11,674;2,940;-7,168;24,809
9137,500;3,173;0,862;-32,949;3,184;9,622;5,425;38,214;5,038;-12,513;-2,732;0,000;40,000;40,900;9,768;3,100;-11,959;-10,110;-13,555;-11,128;-3,161;27,062;0,000;251,240;Inf;259,000;250,000;-11,687;2,944;-7,166;24,848
9138,000;3,187;0,737;-35,209;3,173;9,687;5,425;38,214;5,038;-12,513;-2,732;0,000;40,000;40,900;9,599;3,102;-11,970;-10,148;-13,661;-11,224;-3,161;27,062;0,000;251,240;Inf;259,000;250,000;-11,688;2,948;-7,187;24,775
9138,500;3,187;0,737;-35,209;3,173;9,687;5,425;38,214;5,038;-12,513;-2,732;0,000;40,000;40,900;9,599;3,102;-11,934;-10,154;-13,633;-11,196;-3,161;27,062;0,000;251,440;Inf;258,000;250,000;-11,751;2,952;-7,168;24,733
9139,000;3,187;0,737;-35,209;3,173;9,687;5,425;38,214;5,038;-12,513;-2,732;0,000;40,000;40,900;9,599;3,102;-12,068;-10,193;-13,776;-11,192;-3,161;27,062;0,000;251,440;Inf;258,000;250,000;-11,729;2,955;-7,159;24,710
9139,500;3,187;0,737;-35,209;3,173;9,687;5,425;38,214;5,038;-12,513;-2,732;0,000;40,000;40,900;9,599;3,102;-12,061;-10,103;-13,668;-11,157;-3,161;27,062;0,000;249,040;Inf;258,000;250,000;-11,807;2,959;-7,193;24,713
9140,000;3,187;0,737;-35,209;3,173;9,687;5,420;38,252;5,038;-12,494;-2,737;0,000;39,974;40,889;9,599;3,102;-12,070;-10,068;-13,631;-11,130;-3,169;27,053;0,000;249,040;Inf;258,000;250,000;-11,747;2,963;-7,169;24,767
9140,500;3,187;0,737;-35,209;3,173;9,687;5,420;38,252;5,038;-12,494;-2,737;0,000;40,000;40,900;9,599;3,102;-11,968;-10,107;-13,719;-11,182;-3,169;27,053;0,000;249,140;Inf;258,000;250,000;-11,725;2,967;-7,160;24,767
9141,000;3,187;0,737;-35,209;3,173;9,687;5,420;38,252;5,038;-12,494;-2,737;0,000;40,000;40,900;9,599;3,102;-12,118;-10,153;-13,752;-11,195;-3,169;27,053;0,000;249,140;Inf;258,000;250,000;-11,744;2,970;-7,173;24,775
9141,500;2,836;0,772;-33,025;3,157;9,603;5,420;38,252;5,038;-12,494;-2,737;0,000;40,000;40,900;9,786;3,108;-11,980;-10,107;-13,602;-11,138;-3,169;27,053;0,000;249,040;Inf;258,000;250,000;-11,805;2,974;-7,168;24,825
9142,000;2,836;0,772;-33,025;3,157;9,603;5,420;38,252;5,038;-12,494;-2,737;0,000;40,000;40,900;9,786;3,108;-12,080;-10,071;-13,656;-11,141;-3,169;27,053;0,000;249,040;Inf;258,000;250,000;-11,707;2,972;-7,157;24,922
9142,500;2,836;0,772;-33,025;3,157;9,603;5,420;38,252;5,038;-12,494;-2,737;0,000;40,000;40,900;9,786;3,108;-12,002;-10,106;-13,747;-11,205;-3,169;27,053;0,000;248,340;Inf;259,000;250,000;-11,737;2,969;-7,147;24,952
9143,000;2,836;0,772;-33,025;3,157;9,603;5,420;38,252;5,038;-12,494;-2,737;0,000;40,000;40,900;9,786;3,108;-12,013;-10,108;-13,754;-11,201;-3,169;27,053;0,000;248,340;Inf;259,000;250,000;-11,765;2,967;-7,145;24,981
9143,500;2,836;0,772;-33,025;3,157;9,603;5,403;38,290;5,049;-12,463;-2,735;0,000;39,989;40,956;9,786;3,108;-12,086;-10,094;-13,767;-11,176;-3,161;27,048;0,000;247,940;Inf;260,000;250,000;-11,769;2,965;-7,156;24,984
9144,000;2,836;0,772;-33,025;3,157;9,603;5,403;38,290;5,049;-12,463;-2,735;0,000;40,000;41,000;9,786;3,108;-12,171;-10,082;-13,771;-11,169;-3,161;27,048;0,000;247,940;Inf;260,000;250,000;-11,781;2,963;-7,137;25,007
9144,500;2,347;0,677;-34,060;3,150;9,612;5,403;38,290;5,049;-12,463;-2,735;0,000;40,000;41,000;9,742;3,148;-11,968;-10,088;-13,695;-11,037;-3,161;27,048;0,000;248,140;Inf;261,000;250,000;-11,798;2,961;-7,146;25,009
9145,000;2,347;0,677;-34,060;3,150;9,612;5,403;38,290;5,049;-12,463;-2,735;0,000;40,000;41,000;9,742;3,148;-12,002;-10,086;-13,806;-11,142;-3,161;27,048;0,000;248,140;Inf;261,000;250,000;-11,697;2,951;-7,129;24,989
9145,500;2,347;0,677;-34,060;3,150;9,612;5,403;38,290;5,049;-12,463;-2,735;0,000;40,000;41,000;9,742;3,148;-12,032;-10,035;-13,697;-11,092;-3,161;27,048;0,000;248,340;Inf;262,000;250,000;-11,759;2,941;-7,130;24,968
9146,000;2,347;0,677;-34,060;3,150;9,612;5,403;38,290;5,049;-12,463;-2,735;0,000;40,000;41,000;9,742;3,148;-12,033;-10,007;-13,702;-11,094;-3,161;27,048;0,000;248,340;Inf;262,000;250,000;-11,714;2,931;-7,112;24,974
9146,500;2,347;0,677;-34,060;3,150;9,612;5,407;38,291;5,035;-12,464;-2,740;0,000;39,992;40,996;9,742;3,148;-11,966;-10,027;-13,763;-11,121;-3,165;27,044;0,000;249,740;Inf;262,000;250,000;-11,709;2,922;-7,133;25,044
9147,000;2,347;0,677;-34,060;3,150;9,612;5,407;38,291;5,035;-12,464;-2,740;0,000;40,000;41,000;9,742;3,148;-11,980;-10,032;-13,787;-11,080;-3,165;27,044;0,000;249,740;Inf;262,000;250,000;-11,719;2,912;-7,122;25,080
9147,500;2,764;0,721;-34,614;3,229;9,672;5,407;38,291;5,035;-12,464;-2,740;0,000;40,000;41,000;9,650;3,102;-12,015;-10,049;-13,789;-11,158;-3,165;27,044;0,000;249,240;Inf;262,000;250,000;-11,720;2,903;-7,114;25,325
9148,000;2,764;0,721;-34,614;3,229;9,672;5,407;38,291;5,035;-12,464;-2,740;0,000;40,000;41,000;9,650;3,102;-12,036;-10,035;-13,617;-11,096;-3,165;27,044;0,000;249,240;Inf;262,000;250,000;-11,753;2,901;-7,098;25,427
9148,500;2,764;0,721;-34,614;3,229;9,672;5,407;38,291;5,035;-12,464;-2,740;0,000;40,000;41,000;9,650;3,102;-11,924;-10,056;-13,744;-11,134;-3,165;27,044;0,000;249,740;Inf;262,000;250,000;-11,696;2,898;-7,095;25,449
