t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9149,000;2,764;0,721;-34,614;3,229;9,672;5,407;38,291;5,035;-12,464;-2,740;0,000;40,000;41,000;9,650;3,102;-12,007;-10,031;-13,686;-11,043;-3,165;27,044;0,000;249,740;Inf;262,000;250,000;-11,714;2,896;-7,102;25,516
9149,500;2,764;0,721;-34,614;3,229;9,672;5,407;38,291;5,035;-12,464;-2,740;0,000;40,000;41,000;9,650;3,102;-12,016;-9,982;-13,640;-11,021;-3,165;27,044;0,000;251,440;Inf;261,000;250,000;-11,692;2,894;-7,104;25,504
9150,000;2,764;0,721;-34,614;3,229;9,672;5,339;38,280;5,048;-12,456;-2,752;0,000;39,999;40,980;9,650;3,102;-11,842;-10,050;-13,641;-11,020;-3,176;27,035;0,000;251,440;Inf;261,000;250,000;-11,664;2,892;-7,085;25,490
9150,500;2,764;0,721;-34,614;3,229;9,672;5,339;38,280;5,048;-12,456;-2,752;0,000;40,000;41,000;9,650;3,102;-11,973;-9,931;-13,558;-10,980;-3,176;27,035;0,000;251,740;Inf;260,000;250,000;-11,638;2,890;-7,089;25,500
9151,000;3,139;0,813;-34,315;3,189;9,453;5,339;38,280;5,048;-12,456;-2,752;0,000;40,000;41,000;9,773;3,179;-11,849;-9,980;-13,695;-11,001;-3,176;27,035;0,000;251,740;Inf;260,000;250,000;-11,611;2,888;-7,078;25,587
9151,500;3,139;0,813;-34,315;3,189;9,453;5,339;38,280;5,048;-12,456;-2,752;0,000;40,000;41,000;9,773;3,179;-11,896;-9,917;-13,537;-10,944;-3,176;27,035;0,000;251,240;Inf;259,000;250,000;-11,631;2,892;-7,086;25,645
9152,000;3,139;0,813;-34,315;3,189;9,453;5,339;38,280;5,048;-12,456;-2,752;0,000;40,000;41,000;9,773;3,179;-11,880;-9,905;-13,516;-10,930;-3,176;27,035;0,000;251,240;Inf;259,000;250,000;-11,574;2,896;-7,083;25,695
9152,500;3,139;0,813;-34,315;3,189;9,453;5,339;38,280;5,048;-12,456;-2,752;0,000;40,000;41,000;9,773;3,179;-11,831;-9,961;-13,586;-11,008;-3,176;27,035;0,000;249,140;Inf;259,000;250,000;-11,558;2,900;-7,066;25,695
9153,000;3,139;0,813;-34,315;3,189;9,453;5,373;38,265;5,025;-12,428;-2,729;0,000;40,017;40,965;9,773;3,179;-11,923;-10,015;-13,603;-10,987;-3,173;27,033;0,000;249,140;Inf;259,000;250,000;-11,597;2,904;-7,065;25,659
9153,500;3,139;0,813;-34,315;3,189;9,453;5,373;38,265;5,025;-12,428;-2,729;0,000;40,000;41,000;9,773;3,179;-11,919;-10,018;-13,559;-11,040;-3,173;27,033;0,000;249,240;Inf;259,000;250,000;-11,632;2,908;-7,071;25,618
9154,000;2,181;0,585;-33,821;3,175;9,624;5,373;38,265;5,025;-12,428;-2,729;0,000;40,000;41,000;9,653;3,086;-11,951;-9,945;-13,609;-11,007;-3,173;27,033;0,000;249,240;Inf;259,000;250,000;-11,634;2,911;-7,060;25,576
9154,500;2,181;0,585;-33,821;3,175;9,624;5,373;38,265;5,025;-12,428;-2,729;0,000;40,000;41,000;9,653;3,086;-11,972;-9,906;-13,617;-11,022;-3,173;27,033;0,000;249,640;Inf;259,000;250,000;-11,628;2,899;-7,060;25,500
9155,000;2,181;0,585;-33,821;3,175;9,624;5,373;38,265;5,025;-12,428;-2,729;0,000;40,000;41,000;9,653;3,086;-12,016;-10,003;-13,650;-11,062;-3,173;27,033;0,000;249,640;Inf;259,000;250,000;-11,629;2,888;-7,067;25,481
9155,500;2,181;0,585;-33,821;3,175;9,624;5,373;38,265;5,025;-12,428;-2,729;0,000;40,000;41,000;9,653;3,086;-11,918;-9,992;-13,709;-11,084;-3,173;27,033;0,000;248,740;Inf;260,000;250,000;-11,683;2,876;-7,061;25,425
9156,000;2,181;0,585;-33,821;3,175;9,624;5,373;38,265;5,025;-12,428;-2,729;0,000;40,000;41,000;9,653;3,086;-11,956;-9,976;-13,589;-11,023;-3,173;27,033;0,000;248,740;Inf;260,000;250,000;-11,676;2,865;-7,056;25,405
9156,500;2,181;0,585;-33,821;3,175;9,624;5,337;38,293;5,040;-12,399;-2,752;0,000;40,022;40,988;9,653;3,086;-11,942;-10,024;-13,660;-11,123;-3,189;27,035;0,000;248,640;Inf;261,000;250,000;-11,636;2,853;-7,076;25,390
9157,000;2,181;0,585;-33,821;3,175;9,624;5,337;38,293;5,040;-12,399;-2,752;0,000;40,000;41,000;9,653;3,086;-11,843;-10,040;-13,651;-11,053;-3,189;27,035;0,000;248,640;Inf;261,000;250,000;-11,687;2,842;-7,083;25,357
9157,500;3,649;0,838;-35,209;3,129;9,653;5,337;38,293;5,040;-12,399;-2,752;0,000;40,000;41,000;9,623;3,214;-11,926;-9,972;-13,536;-10,990;-3,189;27,035;0,000;248,640;Inf;262,000;250,000;-11,647;2,831;-7,088;25,301
9158,000;3,649;0,838;-35,209;3,129;9,653;5,337;38,293;5,040;-12,399;-2,752;0,000;40,000;41,000;9,623;3,214;-11,867;-9,995;-13,615;-10,995;-3,189;27,035;0,000;248,640;Inf;262,000;250,000;-11,606;2,845;-7,082;25,220
9158,500;3,649;0,838;-35,209;3,129;9,653;5,337;38,293;5,040;-12,399;-2,752;0,000;40,000;41,000;9,623;3,214;-11,878;-10,023;-13,597;-10,949;-3,189;27,035;0,000;250,640;Inf;262,000;250,000;-11,618;2,858;-7,064;25,217
9159,000;3,649;0,838;-35,209;3,129;9,653;5,337;38,293;5,040;-12,399;-2,752;0,000;40,000;41,000;9,623;3,214;-11,878;-9,964;-13,543;-11,019;-3,189;27,035;0,000;250,640;Inf;262,000;250,000;-11,612;2,871;-7,089;25,228
9159,500;3,649;0,838;-35,209;3,129;9,653;5,402;38,255;5,051;-12,405;-2,768;0,000;40,016;40,955;9,623;3,214;-11,877;-10,031;-13,638;-11,080;-3,201;27,019;0,000;250,640;Inf;262,000;250,000;-11,601;2,884;-7,074;25,227
9160,000;3,649;0,838;-35,209;3,129;9,653;5,402;38,255;5,051;-12,405;-2,768;0,000;40,000;41,000;9,623;3,214;-11,858;-10,061;-13,655;-11,140;-3,201;27,019;0,000;250,640;Inf;262,000;250,000;-11,656;2,896;-7,056;25,296
9160,500;2,682;0,641;-35,209;3,133;9,594;5,402;38,255;5,051;-12,405;-2,768;0,000;40,000;41,000;9,656;3,223;-11,998;-10,014;-13,638;-11,081;-3,201;27,019;0,000;250,140;Inf;262,000;250,000;-11,678;2,909;-7,094;25,318
9161,000;2,682;0,641;-35,209;3,133;9,594;5,402;38,255;5,051;-12,405;-2,768;0,000;40,000;41,000;9,656;3,223;-11,974;-10,000;-13,641;-11,092;-3,201;27,019;0,000;250,140;Inf;262,000;250,000;-11,683;2,905;-7,086;25,353
9161,500;2,682;0,641;-35,209;3,133;9,594;5,402;38,255;5,051;-12,405;-2,768;0,000;40,000;41,000;9,656;3,223;-12,038;-10,022;-13,684;-11,102;-3,201;27,019;0,000;250,140;Inf;262,000;250,000;-11,677;2,901;-7,084;25,373
9162,000;2,682;0,641;-35,209;3,133;9,594;5,402;38,255;5,051;-12,405;-2,768;0,000;40,000;41,000;9,656;3,223;-11,867;-10,024;-13,671;-11,084;-3,201;27,019;0,000;250,140;Inf;262,000;250,000;-11,712;2,898;-7,062;25,365
9162,500;2,682;0,641;-35,209;3,133;9,594;5,429;38,300;5,056;-12,369;-2,763;0,000;40,021;41,003;9,656;3,223;-11,917;-10,024;-13,747;-11,064;-3,186;27,030;0,000;250,740;Inf;262,000;250,000;-11,662;2,894;-7,057;25,379
9163,000;2,682;0,641;-35,209;3,133;9,594;5,429;38,300;5,056;-12,369;-2,763;0,000;40,000;41,000;9,656;3,223;-11,949;-10,004;-13,475;-10,962;-3,186;27,030;0,000;250,740;Inf;262,000;250,000;-11,688;2,891;-7,074;25,407
9163,500;2,682;0,641;-35,209;3,133;9,594;5,429;38,300;5,056;-12,369;-2,763;0,000;40,000;41,000;9,656;3,223;-11,915;-9,888;-13,514;-10,956;-3,186;27,030;0,000;250,740;Inf;262,000;250,000;-11,598;2,887;-7,067;25,427
9164,000;3,105;0,781;-34,989;3,145;9,555;5,429;38,300;5,056;-12,369;-2,763;0,000;40,000;41,000;9,729;3,188;-11,828;-10,036;-13,679;-11,114;-3,186;27,030;0,000;250,740;Inf;262,000;250,000;-11,568;2,884;-7,072;25,433
9164,500;3,105;0,781;-34,989;3,145;9,555;5,429;38,300;5,056;-12,369;-2,763;0,000;40,000;41,000;9,729;3,188;-11,978;-10,029;-13,685;-11,061;-3,186;27,030;0,000;250,540;Inf;262,000;250,000;-11,664;2,888;-7,066;25,417
9165,000;3,105;0,781;-34,989;3,145;9,555;5,429;38,300;5,056;-12,369;-2,763;0,000;40,000;41,000;9,729;3,188;-11,999;-10,038;-13,734;-11,140;-3,186;27,030;0,000;250,540;Inf;262,000;250,000;-11,689;2,891;-7,056;25,401
9165,500;3,105;0,781;-34,989;3,145;9,555;5,429;38,300;5,056;-12,369;-2,763;0,000;40,000;41,000;9,729;3,188;-11,853;-10,010;-13,531;-11,036;-3,186;27,030;0,000;251,940;Inf;261,000;250,000;-11,728;2,895;-7,058;25,310
9166,000;3,105;0,781;-34,989;3,145;9,555;5,498;38,283;5,070;-12,332;-2,763;0,000;40,030;40,988;9,729;3,188;-11,951;-9,884;-13,528;-10,972;-3,185;27,027;0,000;251,940;Inf;261,000;250,000;-11,607;2,898;-7,049;25,327
9166,500;3,105;0,781;-34,989;3,145;9,555;5,498;38,283;5,070;-12,332;-2,763;0,000;40,000;41,000;9,729;3,188;-11,914;-9,984;-13,591;-11,042;-3,185;27,027;0,000;250,740;Inf;261,000;250,000;-11,584;2,901;-7,054;25,389
9167,000;2,668;0,713;-34,514;3,222;9,547;5,498;38,283;5,070;-12,332;-2,763;0,000;40,000;41,000;9,704;3,222;-11,944;-9,945;-13,598;-10,999;-3,185;27,027;0,000;250,740;Inf;261,000;250,000;-11,633;2,905;-7,050;25,418
9167,500;2,668;0,713;-34,514;3,222;9,547;5,498;38,283;5,070;-12,332;-2,763;0,000;40,000;41,000;9,704;3,222;-11,851;-9,987;-13,578;-11,004;-3,185;27,027;0,000;251,540;Inf;260,000;250,000;-11,622;2,901;-7,048;25,407
9168,000;2,668;0,713;-34,514;3,222;9,547;5,498;38,283;5,070;-12,332;-2,763;0,000;40,000;41,000;9,704;3,222;-11,786;-9,947;-13,531;-11,003;-3,185;27,027;0,000;251,540;Inf;260,000;250,000;-11,605;2,897;-7,034;25,393
9168,500;2,668;0,713;-34,514;3,222;9,547;5,498;38,283;5,070;-12,332;-2,763;0,000;40,000;41,000;9,704;3,222;-11,907;-9,999;-13,638;-11,024;-3,185;27,027;0,000;249,040;Inf;260,000;250,000;-11,567;2,893;-7,049;25,387
9169,000;2,668;0,713;-34,514;3,222;9,547;5,432;38,267;5,075;-12,321;-2,753;0,000;40,023;41,062;9,704;3,222;-11,867;-10,012;-13,662;-11,078;-3,189;27,024;0,000;249,040;Inf;260,000;250,000;-11,642;2,890;-7,035;25,390
9169,500;2,668;0,713;-34,514;3,222;9,547;5,432;38,267;5,075;-12,321;-2,753;0,000;40,000;41,100;9,704;3,222;-11,900;-10,031;-13,585;-11,061;-3,189;27,024;0,000;250,440;Inf;260,000;250,000;-11,654;2,886;-7,045;25,416
9170,000;2,668;0,713;-34,514;3,222;9,547;5,432;38,267;5,075;-12,321;-2,753;0,000;40,000;41,100;9,704;3,222;-11,965;-9,994;-13,595;-11,064;-3,189;27,024;0,000;250,440;Inf;260,000;250,000;-11,644;2,882;-7,054;25,428
9170,500;3,211;0,772;-35,209;3,139;9,616;5,432;38,267;5,075;-12,321;-2,753;0,000;40,000;41,100;9,704;3,217;-11,829;-10,046;-13,650;-11,080;-3,189;27,024;0,000;248,940;Inf;261,000;250,000;-11,655;2,879;-7,057;25,431
9171,000;3,211;0,772;-35,209;3,139;9,616;5,432;38,267;5,075;-12,321;-2,753;0,000;40,000;41,100;9,704;3,217;-11,924;-9,998;-13,564;-11,030;-3,189;27,024;0,000;248,940;Inf;261,000;250,000;-11,651;2,884;-7,054;25,440
9171,500;3,211;0,772;-35,209;3,139;9,616;5,432;38,267;5,075;-12,321;-2,753;0,000;40,000;41,100;9,704;3,217;-11,907;-10,008;-13,593;-10,971;-3,189;27,024;0,000;249,440;Inf;261,000;250,000;-11,629;2,890;-7,037;25,401
9172,000;3,211;0,772;-35,209;3,139;9,616;5,432;38,267;5,075;-12,321;-2,753;0,000;40,000;41,100;9,704;3,217;-11,861;-9,973;-13,525;-10,930;-3,189;27,024;0,000;249,440;Inf;261,000;250,000;-11,620;2,895;-7,055;25,379
9172,500;3,211;0,772;-35,209;3,139;9,616;5,418;38,255;5,068;-12,300;-2,746;0,000;40,029;41,016;9,704;3,217;-11,779;-9,965;-13,579;-10,957;-3,185;27,023;0,000;247,840;Inf;262,000;250,000;-11,572;2,900;-7,047;25,375
9173,000;3,211;0,772;-35,209;3,139;9,616;5,418;38,255;5,068;-12,300;-2,746;0,000;40,000;41,000;9,704;3,217;-11,786;-9,943;-13,377;-10,932;-3,185;27,023;0,000;247,840;Inf;262,000;250,000;-11,570;2,905;-7,023;25,398
9173,500;3,596;0,824;-35,209;3,129;9,636;5,418;38,255;5,068;-12,300;-2,746;0,000;40,000;41,000;9,633;3,072;-11,732;-9,955;-13,410;-10,875;-3,185;27,023;0,000;249,740;Inf;262,000;250,000;-11,510;2,910;-7,032;25,374
9174,000;3,596;0,824;-35,209;3,129;9,636;5,418;38,255;5,068;-12,300;-2,746;0,000;40,000;41,000;9,633;3,072;-11,703;-9,919;-13,429;-10,942;-3,185;27,023;0,000;249,740;Inf;262,000;250,000;-11,493;2,921;-7,043;25,348
9174,500;3,596;0,824;-35,209;3,129;9,636;5,418;38,255;5,068;-12,300;-2,746;0,000;40,000;41,000;9,633;3,072;-11,679;-9,961;-13,442;-10,966;-3,185;27,023;0,000;249,340;Inf;262,000;250,000;-11,498;2,932;-7,013;25,324
9175,000;3,596;0,824;-35,209;3,129;9,636;5,418;38,255;5,068;-12,300;-2,746;0,000;40,000;41,000;9,633;3,072;-11,872;-9,933;-13,475;-10,967;-3,185;27,023;0,000;249,340;Inf;262,000;250,000;-11,512;2,943;-7,015;25,301
9175,500;3,596;0,824;-35,209;3,129;9,636;5,401;38,257;5,045;-12,275;-2,736;0,000;40,027;40,970;9,633;3,072;-11,741;-9,981;-13,529;-10,968;-3,172;27,030;0,000;252,240;Inf;261,000;250,000;-11,562;2,954;-6,997;25,364
9176,000;3,596;0,824;-35,209;3,129;9,636;5,401;38,257;5,045;-12,275;-2,736;0,000;40,000;41,000;9,633;3,072;-11,780;-9,934;-13,387;-10,941;-3,172;27,030;0,000;252,240;Inf;261,000;250,000;-11,555;2,965;-7,016;25,455
9176,500;3,596;0,824;-35,209;3,129;9,636;5,401;38,257;5,045;-12,275;-2,736;0,000;40,000;41,000;9,633;3,072;-11,705;-9,952;-13,399;-10,878;-3,172;27,030;0,000;251,340;Inf;260,000;250,000;-11,511;2,975;-6,989;25,448
9177,000;2,831;0,689;-35,209;3,167;9,606;5,401;38,257;5,045;-12,275;-2,736;0,000;40,000;41,000;9,539;3,246;-11,766;-9,978;-13,547;-10,974;-3,172;27,030;0,000;251,340;Inf;260,000;250,000;-11,483;2,985;-6,994;25,507
9177,500;2,831;0,689;-35,209;3,167;9,606;5,401;38,257;5,045;-12,275;-2,736;0,000;40,000;41,000;9,539;3,246;-11,837;-9,824;-13,358;-10,828;-3,172;27,030;0,000;252,140;Inf;259,000;250,000;-11,566;2,983;-6,994;25,547
9178,000;2,831;0,689;-35,209;3,167;9,606;5,401;38,257;5,045;-12,275;-2,736;0,000;40,000;41,000;9,539;3,246;-11,773;-9,857;-13,381;-10,912;-3,172;27,030;0,000;252,140;Inf;259,000;250,000;-11,462;2,980;-6,989;25,523
9178,500;2,831;0,689;-35,209;3,167;9,606;5,401;38,257;5,045;-12,275;-2,736;0,000;40,000;41,000;9,539;3,246;-11,810;-9,851;-13,392;-10,902;-3,172;27,030;0,000;249,940;Inf;259,000;250,000;-11,481;2,978;-6,991;25,505
9179,000;2,831;0,689;-35,209;3,167;9,606;5,405;38,264;5,076;-12,254;-2,747;0,000;40,026;40,959;9,539;3,246;-11,616;-9,961;-13,452;-11,005;-3,164;27,021;0,000;249,940;Inf;259,000;250,000;-11,489;2,975;-6,983;25,489
9179,500;2,831;0,689;-35,209;3,167;9,606;5,405;38,264;5,076;-12,254;-2,747;0,000;40,000;41,000;9,539;3,246;-11,678;-9,921;-13,251;-10,858;-3,164;27,021;0,000;249,940;Inf;259,000;250,000;-11,509;2,973;-6,980;25,472
9180,000;2,884;0,754;-33,632;3,144;9,607;5,405;38,264;5,076;-12,254;-2,747;0,000;40,000;41,000;9,808;2,155;-11,740;-9,814;-13,263;-10,827;-3,164;27,021;0,000;249,940;Inf;259,000;250,000;-11,427;2,971;-7,000;25,448
9180,500;2,884;0,754;-33,632;3,144;9,607;5,405;38,264;5,076;-12,254;-2,747;0,000;40,000;41,000;9,808;2,155;-11,660;-9,963;-13,446;-10,941;-3,164;27,021;0,000;248,040;Inf;260,000;250,000;-11,411;2,969;-6,996;25,472
9181,000;2,884;0,754;-33,632;3,144;9,607;5,405;38,264;5,076;-12,254;-2,747;0,000;40,000;41,000;9,808;2,155;-11,675;-9,922;-13,378;-10,850;-3,164;27,021;0,000;248,040;Inf;260,000;250,000;-11,503;2,968;-6,984;25,457
9181,500;2,884;0,754;-33,632;3,144;9,607;5,405;38,264;5,076;-12,254;-2,747;0,000;40,000;41,000;9,808;2,155;-11,681;-9,925;-13,360;-10,840;-3,164;27,021;0,000;247,340;Inf;261,000;250,000;-11,456;2,966;-6,980;25,304
9182,000;2,884;0,754;-33,632;3,144;9,607;5,390;38,268;5,061;-12,228;-2,738;0,000;40,020;40,967;9,808;2,155;-11,645;-9,896;-13,368;-10,908;-3,169;27,019;0,000;247,340;Inf;261,000;250,000;-11,451;2,965;-6,973;25,152
9182,500;2,884;0,754;-33,632;3,144;9,607;5,390;38,268;5,061;-12,228;-2,738;0,000;40,000;41,000;9,808;2,155;-11,641;-9,862;-13,263;-10,800;-3,169;27,019;0,000;246,640;Inf;262,000;250,000;-11,454;2,964;-6,959;25,134
9183,000;2,918;0,818;-34,090;3,199;9,592;5,390;38,268;5,061;-12,228;-2,738;0,000;40,000;41,000;9,753;3,120;-11,670;-9,867;-13,347;-10,918;-3,169;27,019;0,000;246,640;Inf;262,000;250,000;-11,392;2,962;-6,964;25,013
9183,500;2,918;0,818;-34,090;3,199;9,592;5,390;38,268;5,061;-12,228;-2,738;0,000;40,000;41,000;9,753;3,120;-11,616;-9,909;-13,348;-10,823;-3,169;27,019;0,000;248,340;Inf;263,000;250,000;-11,450;2,962;-6,966;24,947
9184,000;2,918;0,818;-34,090;3,199;9,592;5,390;38,268;5,061;-12,228;-2,738;0,000;40,000;41,000;9,753;3,120;-11,704;-9,930;-13,424;-10,989;-3,169;27,019;0,000;248,340;Inf;263,000;250,000;-11,424;2,961;-6,946;24,964
9184,500;2,918;0,818;-34,090;3,199;9,592;5,390;38,268;5,061;-12,228;-2,738;0,000;40,000;41,000;9,753;3,120;-11,826;-9,884;-13,436;-10,938;-3,169;27,019;0,000;248,740;Inf;264,000;250,000;-11,512;2,960;-6,961;24,976
9185,000;2,918;0,818;-34,090;3,199;9,592;5,390;38,268;5,061;-12,228;-2,738;0,000;40,000;41,000;9,753;3,120;-11,625;-9,909;-13,397;-10,880;-3,169;27,019;0,000;248,740;Inf;264,000;250,000;-11,521;2,960;-6,961;25,026
9185,500;2,918;0,818;-34,090;3,199;9,592;5,410;38,294;5,080;-12,192;-2,747;0,000;40,013;40,899;9,753;3,120;-11,739;-9,890;-13,377;-10,909;-3,171;27,019;0,000;251,240;Inf;263,000;250,000;-11,453;2,959;-6,954;25,040
9186,000;2,918;0,818;-34,090;3,199;9,592;5,410;38,294;5,080;-12,192;-2,747;0,000;40,000;40,900;9,753;3,120;-11,728;-9,887;-13,450;-10,961;-3,171;27,019;0,000;251,240;Inf;263,000;250,000;-11,479;2,958;-6,950;25,038
9186,500;2,693;0,650;-35,039;3,148;9,640;5,410;38,294;5,080;-12,192;-2,747;0,000;40,000;40,900;9,725;3,238;-11,802;-9,905;-13,481;-10,963;-3,171;27,019;0,000;251,440;Inf;262,000;250,000;-11,506;2,957;-6,942;24,896
9187,000;2,693;0,650;-35,039;3,148;9,640;5,410;38,294;5,080;-12,192;-2,747;0,000;40,000;40,900;9,725;3,238;-11,668;-9,875;-13,399;-10,936;-3,171;27,019;0,000;251,440;Inf;262,000;250,000;-11,538;2,953;-6,953;24,867
9187,500;2,693;0,650;-35,039;3,148;9,640;5,410;38,294;5,080;-12,192;-2,747;0,000;40,000;40,900;9,725;3,238;-11,784;-9,864;-13,334;-10,843;-3,171;27,019;0,000;252,740;Inf;261,000;250,000;-11,469;2,949;-6,940;24,845
9188,000;2,693;0,650;-35,039;3,148;9,640;5,410;38,294;5,080;-12,192;-2,747;0,000;40,000;40,900;9,725;3,238;-11,728;-9,849;-13,364;-10,912;-3,171;27,019;0,000;252,740;Inf;261,000;250,000;-11,456;2,945;-6,962;24,717
9188,500;2,693;0,650;-35,039;3,148;9,640;5,431;38,270;5,076;-12,197;-2,760;0,000;39,996;40,891;9,725;3,238;-11,638;-9,872;-13,356;-10,803;-3,172;27,017;0,000;252,340;Inf;260,000;250,000;-11,463;2,941;-6,938;24,666
9189,000;2,693;0,650;-35,039;3,148;9,640;5,431;38,270;5,076;-12,197;-2,760;0,000;40,000;40,900;9,725;3,238;-11,709;-9,791;-13,289;-10,751;-3,172;27,017;0,000;252,340;Inf;260,000;250,000;-11,418;2,936;-6,946;24,650
9189,500;3,168;0,779;-35,209;3,144;9,613;5,431;38,270;5,076;-12,197;-2,760;0,000;40,000;40,900;9,572;3,264;-11,702;-9,751;-13,237;-10,770;-3,172;27,017;0,000;252,840;Inf;259,000;250,000;-11,385;2,932;-6,917;24,626
9190,000;3,168;0,779;-35,209;3,144;9,613;5,431;38,270;5,076;-12,197;-2,760;0,000;40,000;40,900;9,572;3,264;-11,681;-9,800;-13,328;-10,808;-3,172;27,017;0,000;252,840;Inf;259,000;250,000;-11,365;2,936;-6,920;24,637
9190,500;3,168;0,779;-35,209;3,144;9,613;5,431;38,270;5,076;-12,197;-2,760;0,000;40,000;40,900;9,572;3,264;-11,636;-9,864;-13,338;-10,788;-3,172;27,017;0,000;251,540;Inf;258,000;250,000;-11,404;2,940;-6,940;24,544
9191,000;3,168;0,779;-35,209;3,144;9,613;5,431;38,270;5,076;-12,197;-2,760;0,000;40,000;40,900;9,572;3,264;-11,612;-9,864;-13,364;-10,917;-3,172;27,017;0,000;251,540;Inf;258,000;250,000;-11,407;2,944;-6,916;24,529
9191,500;3,168;0,779;-35,209;3,144;9,613;5,431;38,270;5,076;-12,197;-2,760;0,000;40,000;40,900;9,572;3,264;-11,718;-9,890;-13,470;-10,887;-3,172;27,017;0,000;249,740;Inf;258,000;250,000;-11,439;2,948;-6,920;24,609
9192,000;3,168;0,779;-35,209;3,144;9,613;5,400;38,274;5,072;-12,164;-2,728;0,000;39,993;40,822;9,572;3,264;-11,676;-9,856;-13,326;-10,820;-3,166;27,023;0,000;249,740;Inf;258,000;250,000;-11,491;2,951;-6,938;24,601
9192,500;3,168;0,779;-35,209;3,144;9,613;5,400;38,274;5,072;-12,164;-2,728;0,000;40,000;40,800;9,572;3,264;-11,637;-9,830;-13,328;-10,864;-3,166;27,023;0,000;249,140;Inf;258,000;250,000;-11,420;2,955;-6,937;24,526
9193,000;2,975;0,740;-35,209;3,193;9,592;5,400;38,274;5,072;-12,164;-2,728;0,000;40,000;40,800;9,562;3,247;-11,623;-9,847;-13,352;-10,812;-3,166;27,023;0,000;249,140;Inf;258,000;250,000;-11,415;2,958;-6,912;24,434
9193,500;2,975;0,740;-35,209;3,193;9,592;5,400;38,274;5,072;-12,164;-2,728;0,000;40,000;40,800;9,562;3,247;-11,696;-9,809;-13,135;-10,746;-3,166;27,023;0,000;249,640;Inf;258,000;250,000;-11,408;2,958;-6,910;24,352
9194,000;2,975;0,740;-35,209;3,193;9,592;5,400;38,274;5,072;-12,164;-2,728;0,000;40,000;40,800;9,562;3,247;-11,642;-9,808;-13,287;-10,845;-3,166;27,023;0,000;249,640;Inf;258,000;250,000;-11,346;2,959;-6,912;24,272
9194,500;2,975;0,740;-35,209;3,193;9,592;5,400;38,274;5,072;-12,164;-2,728;0,000;40,000;40,800;9,562;3,247;-11,531;-9,832;-13,374;-10,899;-3,166;27,023;0,000;246,340;Inf;259,000;250,000;-11,395;2,959;-6,912;24,318
9195,000;2,975;0,740;-35,209;3,193;9,592;5,385;38,261;5,066;-12,140;-2,729;0,000;39,979;40,827;9,562;3,247;-11,678;-9,844;-13,337;-10,885;-3,156;27,020;0,000;246,340;Inf;259,000;250,000;-11,409;2,959;-6,900;24,434
9195,500;2,975;0,740;-35,209;3,193;9,592;5,385;38,261;5,066;-12,140;-2,729;0,000;40,000;40,800;9,562;3,247;-11,669;-9,869;-13,430;-10,896;-3,156;27,020;0,000;247,440;Inf;260,000;250,000;-11,436;2,960;-6,913;24,524
9196,000;2,976;0,706;-35,209;3,135;9,688;5,385;38,261;5,066;-12,140;-2,729;0,000;40,000;40,800;9,519;3,274;-11,649;-9,785;-13,264;-10,816;-3,156;27,020;0,000;247,440;Inf;260,000;250,000;-11,466;2,960;-6,902;24,594
9196,500;2,976;0,706;-35,209;3,135;9,688;5,385;38,261;5,066;-12,140;-2,729;0,000;40,000;40,800;9,519;3,274;-11,726;-9,793;-13,275;-10,816;-3,156;27,020;0,000;246,040;Inf;261,000;250,000;-11,378;2,960;-6,906;24,687
9197,000;2,976;0,706;-35,209;3,135;9,688;5,385;38,261;5,066;-12,140;-2,729;0,000;40,000;40,800;9,519;3,274;-11,487;-9,844;-13,275;-10,820;-3,156;27,020;0,000;246,040;Inf;261,000;250,000;-11,402;2,960;-6,900;24,799
9197,500;2,976;0,706;-35,209;3,135;9,688;5,385;38,261;5,066;-12,140;-2,729;0,000;40,000;40,800;9,519;3,274;-11,523;-9,753;-13,145;-10,765;-3,156;27,020;0,000;249,340;Inf;261,000;250,000;-11,357;2,961;-6,912;24,884
9198,000;2,976;0,706;-35,209;3,135;9,688;5,398;38,245;5,028;-12,138;-2,730;0,000;39,960;40,792;9,519;3,274;-11,470;-9,753;-13,095;-10,622;-3,161;27,011;0,000;249,340;Inf;261,000;250,000;-11,297;2,961;-6,890;24,891
9198,500;2,976;0,706;-35,209;3,135;9,688;5,398;38,245;5,028;-12,138;-2,730;0,000;40,000;40,800;9,519;3,274;-11,551;-9,768;-13,155;-10,686;-3,161;27,011;0,000;248,540;Inf;262,000;250,000;-11,235;2,961;-6,870;24,929
9199,000;2,976;0,706;-35,209;3,135;9,688;5,398;38,245;5,028;-12,138;-2,730;0,000;40,000;40,800;9,519;3,274;-11,430;-9,745;-12,888;-10,586;-3,161;27,011;0,000;248,540;Inf;262,000;250,000;-11,290;2,961;-6,891;24,884
9199,500;3,225;0,864;-34,204;3,220;9,522;5,398;38,245;5,028;-12,138;-2,730;0,000;40,000;40,800;9,698;3,035;-11,480;-9,632;-12,966;-10,577;-3,161;27,011;0,000;248,740;Inf;263,000;250,000;-11,162;2,962;-6,880;24,838
9200,000;3,225;0,864;-34,204;3,220;9,522;5,398;38,245;5,028;-12,138;-2,730;0,000;40,000;40,800;9,698;3,035;-11,269;-9,802;-13,104;-10,754;-3,161;27,011;0,000;248,740;Inf;263,000;250,000;-11,164;2,966;-6,860;24,829
9200,500;3,225;0,864;-34,204;3,220;9,522;5,398;38,245;5,028;-12,138;-2,730;0,000;40,000;40,800;9,698;3,035;-11,427;-9,790;-12,975;-10,674;-3,161;27,011;0,000;249,940;Inf;263,000;250,000;-11,232;2,970;-6,893;24,823
9201,000;3,225;0,864;-34,204;3,220;9,522;5,398;38,245;5,028;-12,138;-2,730;0,000;40,000;40,800;9,698;3,035;-11,457;-9,733;-13,046;-10,684;-3,161;27,011;0,000;249,940;Inf;263,000;250,000;-11,216;2,974;-6,886;24,838
9201,500;3,225;0,864;-34,204;3,220;9,522;5,413;38,223;5,039;-12,103;-2,733;0,000;39,947;40,813;9,698;3,035;-11,386;-9,809;-13,127;-10,668;-3,162;27,017;0,000;250,640;Inf;263,000;250,000;-11,230;2,978;-6,889;24,946
9202,000;3,225;0,864;-34,204;3,220;9,522;5,413;38,223;5,039;-12,103;-2,733;0,000;39,900;40,800;9,698;3,035;-11,435;-9,768;-13,026;-10,712;-3,162;27,017;0,000;250,640;Inf;263,000;250,000;-11,248;2,982;-6,859;24,960
9202,500;3,001;0,782;-34,461;3,109;9,658;5,413;38,223;5,039;-12,103;-2,733;0,000;39,900;40,800;9,659;2,996;-11,465;-9,773;-13,074;-10,735;-3,162;27,017;0,000;249,640;Inf;263,000;250,000;-11,235;2,986;-6,876;25,045
9203,000;3,001;0,782;-34,461;3,109;9,658;5,413;38,223;5,039;-12,103;-2,733;0,000;39,900;40,800;9,659;2,996;-11,521;-9,770;-13,131;-10,768;-3,162;27,017;0,000;249,640;Inf;263,000;250,000;-11,262;2,987;-6,860;25,101
9203,500;3,001;0,782;-34,461;3,109;9,658;5,413;38,223;5,039;-12,103;-2,733;0,000;39,900;40,800;9,659;2,996;-11,438;-9,792;-13,215;-10,826;-3,162;27,017;0,000;251,640;Inf;262,000;250,000;-11,297;2,987;-6,862;25,157
9204,000;3,001;0,782;-34,461;3,109;9,658;5,413;38,223;5,039;-12,103;-2,733;0,000;39,900;40,800;9,659;2,996;-11,464;-9,805;-13,198;-10,821;-3,162;27,017;0,000;251,640;Inf;262,000;250,000;-11,318;2,987;-6,881;25,178
9204,500;3,001;0,782;-34,461;3,109;9,658;5,425;38,255;5,094;-12,063;-2,753;0,000;39,927;40,696;9,659;2,996;-11,481;-9,801;-13,040;-10,721;-3,172;27,001;0,000;251,140;Inf;261,000;250,000;-11,322;2,987;-6,889;25,238
9205,000;3,001;0,782;-34,461;3,109;9,658;5,425;38,255;5,094;-12,063;-2,753;0,000;39,900;40,700;9,659;2,996;-11,511;-9,816;-13,177;-10,778;-3,172;27,001;0,000;251,140;Inf;261,000;250,000;-11,261;2,988;-6,878;25,296
9205,500;3,001;0,782;-34,461;3,109;9,658;5,425;38,255;5,094;-12,063;-2,753;0,000;39,900;40,700;9,659;2,996;-11,425;-9,813;-13,071;-10,809;-3,172;27,001;0,000;252,240;Inf;260,000;250,000;-11,321;2,988;-6,870;25,329
9206,000;2,613;0,724;-33,661;3,184;9,570;5,425;38,255;5,094;-12,063;-2,753;0,000;39,900;40,700;9,782;3,119;-11,488;-9,827;-13,183;-10,833;-3,172;27,001;0,000;252,240;Inf;260,000;250,000;-11,280;2,988;-6,890;25,302
9206,500;2,613;0,724;-33,661;3,184;9,570;5,425;38,255;5,094;-12,063;-2,753;0,000;39,900;40,700;9,782;3,119;-11,548;-9,779;-13,115;-10,798;-3,172;27,001;0,000;250,140;Inf;260,000;250,000;-11,333;2,982;-6,897;25,217
9207,000;2,613;0,724;-33,661;3,184;9,570;5,425;38,255;5,094;-12,063;-2,753;0,000;39,900;40,700;9,782;3,119;-11,588;-9,720;-13,138;-10,777;-3,172;27,001;0,000;250,140;Inf;260,000;250,000;-11,310;2,976;-6,889;25,206
9207,500;2,613;0,724;-33,661;3,184;9,570;5,425;38,255;5,094;-12,063;-2,753;0,000;39,900;40,700;9,782;3,119;-11,544;-9,816;-13,255;-10,857;-3,172;27,001;0,000;250,340;Inf;260,000;250,000;-11,306;2,970;-6,876;25,195
9208,000;2,613;0,724;-33,661;3,184;9,570;5,427;38,258;5,065;-12,051;-2,745;0,000;39,916;40,699;9,782;3,119;-11,504;-9,791;-13,264;-10,806;-3,171;26,997;0,000;250,340;Inf;260,000;250,000;-11,368;2,964;-6,885;25,161
9208,500;2,613;0,724;-33,661;3,184;9,570;5,427;38,258;5,065;-12,051;-2,745;0,000;39,900;40,700;9,782;3,119;-11,526;-9,774;-13,303;-10,819;-3,171;26,997;0,000;247,940;Inf;261,000;250,000;-11,341;2,958;-6,875;25,184
9209,000;2,575;0,696;-34,585;3,206;9,579;5,427;38,258;5,065;-12,051;-2,745;0,000;39,900;40,700;9,687;3,236;-11,493;-9,741;-13,107;-10,769;-3,171;26,997;0,000;247,940;Inf;261,000;250,000;-11,355;2,953;-6,843;25,219
9209,500;2,575;0,696;-34,585;3,206;9,579;5,427;38,258;5,065;-12,051;-2,745;0,000;39,900;40,700;9,687;3,236;-11,475;-9,714;-13,098;-10,615;-3,171;26,997;0,000;250,140;Inf;261,000;250,000;-11,277;2,946;-6,862;25,165
9210,000;2,575;0,696;-34,585;3,206;9,579;5,427;38,258;5,065;-12,051;-2,745;0,000;39,900;40,700;9,687;3,236;-11,453;-9,691;-13,102;-10,688;-3,171;26,997;0,000;250,140;Inf;261,000;250,000;-11,226;2,940;-6,849;25,248
9210,500;2,575;0,696;-34,585;3,206;9,579;5,427;38,258;5,065;-12,051;-2,745;0,000;39,900;40,700;9,687;3,236;-11,452;-9,755;-13,213;-10,687;-3,171;26,997;0,000;247,940;Inf;262,000;250,000;-11,234;2,934;-6,835;25,256
9211,000;2,575;0,696;-34,585;3,206;9,579;5,420;38,252;5,098;-12,052;-2,740;0,000;39,910;40,662;9,687;3,236;-11,479;-9,726;-13,102;-10,717;-3,165;27,006;0,000;247,940;Inf;262,000;250,000;-11,277;2,928;-6,842;25,269
9211,500;2,575;0,696;-34,585;3,206;9,579;5,420;38,252;5,098;-12,052;-2,740;0,000;39,900;40,700;9,687;3,236;-11,253;-9,677;-13,021;-10,640;-3,165;27,006;0,000;250,340;Inf;262,000;250,000;-11,256;2,923;-6,835;25,253
9212,000;3,185;0,754;-35,209;3,127;9,700;5,420;38,252;5,098;-12,052;-2,740;0,000;39,900;40,700;9,493;3,128;-11,382;-9,684;-12,892;-10,556;-3,165;27,006;0,000;250,340;Inf;262,000;250,000;-11,147;2,917;-6,840;25,252
9212,500;3,185;0,754;-35,209;3,127;9,700;5,420;38,252;5,098;-12,052;-2,740;0,000;39,900;40,700;9,493;3,128;-11,312;-9,760;-12,983;-10,617;-3,165;27,006;0,000;249,140;Inf;262,000;250,000;-11,129;2,921;-6,845;25,094
9213,000;3,185;0,754;-35,209;3,127;9,700;5,420;38,252;5,098;-12,052;-2,740;0,000;39,900;40,700;9,493;3,128;-11,316;-9,684;-12,897;-10,517;-3,165;27,006;0,000;249,140;Inf;262,000;250,000;-11,168;2,926;-6,882;24,886
9213,500;3,185;0,754;-35,209;3,127;9,700;5,420;38,252;5,098;-12,052;-2,740;0,000;39,900;40,700;9,493;3,128;-11,347;-9,673;-12,927;-10,651;-3,165;27,006;0,000;251,040;Inf;261,000;250,000;-11,104;2,930;-6,836;24,861
9214,000;3,185;0,754;-35,209;3,127;9,700;5,420;38,252;5,098;-12,052;-2,740;0,000;39,900;40,700;9,493;3,128;-11,312;-9,743;-12,931;-10,593;-3,165;27,006;0,000;251,040;Inf;261,000;250,000;-11,149;2,934;-6,844;24,849
9214,500;3,185;0,754;-35,209;3,127;9,700;5,404;38,211;5,080;-12,033;-2,750;0,000;39,893;40,661;9,493;3,128;-11,216;-9,778;-13,014;-10,768;-3,164;26,991;0,000;249,740;Inf;261,000;250,000;-11,144;2,938;-6,852;24,940
9215,000;3,185;0,754;-35,209;3,127;9,700;5,404;38,211;5,080;-12,033;-2,750;0,000;39,900;40,700;9,493;3,128;-11,344;-9,767;-12,974;-10,724;-3,164;26,991;0,000;249,740;Inf;261,000;250,000;-11,194;2,942;-6,845;24,983
9215,500;2,475;0,663;-34,487;3,185;9,563;5,404;38,211;5,080;-12,033;-2,750;0,000;39,900;40,700;9,666;3,178;-11,407;-9,717;-12,982;-10,685;-3,164;26,991;0,000;250,440;Inf;261,000;250,000;-11,202;2,946;-6,857;24,967
9216,000;2,475;0,663;-34,487;3,185;9,563;5,404;38,211;5,080;-12,033;-2,750;0,000;39,900;40,700;9,666;3,178;-11,265;-9,742;-13,001;-10,748;-3,164;26,991;0,000;250,440;Inf;261,000;250,000;-11,198;2,939;-6,863;24,947
9216,500;2,475;0,663;-34,487;3,185;9,563;5,404;38,211;5,080;-12,033;-2,750;0,000;39,900;40,700;9,666;3,178;-11,307;-9,724;-12,875;-10,626;-3,164;26,991;0,000;248,440;Inf;262,000;250,000;-11,189;2,931;-6,861;24,882
9217,000;2,475;0,663;-34,487;3,185;9,563;5,404;38,211;5,080;-12,033;-2,750;0,000;39,900;40,700;9,666;3,178;-11,237;-9,723;-13,009;-10,607;-3,164;26,991;0,000;248,440;Inf;262,000;250,000;-11,133;2,924;-6,852;24,776
9217,500;2,475;0,663;-34,487;3,185;9,563;5,427;38,247;5,078;-11,985;-2,733;0,000;39,893;40,622;9,666;3,178;-11,273;-9,648;-12,845;-10,582;-3,167;27,000;0,000;249,440;Inf;262,000;250,000;-11,144;2,916;-6,839;24,637
9218,000;2,475;0,663;-34,487;3,185;9,563;5,427;38,247;5,078;-11,985;-2,733;0,000;39,900;40,600;9,666;3,178;-11,316;-9,730;-12,982;-10,600;-3,167;27,000;0,000;249,440;Inf;262,000;250,000;-11,087;2,909;-6,812;24,661
9218,500;2,849;0,774;-34,129;3,183;9,582;5,427;38,247;5,078;-11,985;-2,733;0,000;39,900;40,600;9,701;3,019;-11,244;-9,718;-12,834;-10,652;-3,167;27,000;0,000;247,240;Inf;263,000;250,000;-11,157;2,902;-6,839;24,675
9219,000;2,849;0,774;-34,129;3,183;9,582;5,427;38,247;5,078;-11,985;-2,733;0,000;39,900;40,600;9,701;3,019;-11,119;-9,650;-12,716;-10,517;-3,167;27,000;0,000;247,240;Inf;263,000;250,000;-11,112;2,901;-6,832;24,841
9219,500;2,849;0,774;-34,129;3,183;9,582;5,427;38,247;5,078;-11,985;-2,733;0,000;39,900;40,600;9,701;3,019;-11,297;-9,674;-12,846;-10,595;-3,167;27,000;0,000;250,140;Inf;263,000;250,000;-11,000;2,900;-6,818;24,905
9220,000;2,849;0,774;-34,129;3,183;9,582;5,427;38,247;5,078;-11,985;-2,733;0,000;39,900;40,600;9,701;3,019;-11,151;-9,694;-12,884;-10,613;-3,167;27,000;0,000;250,140;Inf;263,000;250,000;-11,103;2,899;-6,845;24,923
9220,500;2,849;0,774;-34,129;3,183;9,582;5,467;38,225;5,053;-11,953;-2,740;0,000;39,872;40,580;9,701;3,019;-11,270;-9,734;-12,896;-10,694;-3,175;26,986;0,000;248,640;Inf;264,000;250,000;-11,085;2,898;-6,804;24,941
9221,000;2,849;0,774;-34,129;3,183;9,582;5,467;38,225;5,053;-11,953;-2,740;0,000;39,900;40,600;9,701;3,019;-11,273;-9,674;-12,941;-10,696;-3,175;26,986;0,000;248,640;Inf;264,000;250,000;-11,149;2,898;-6,820;24,993
9221,500;2,849;0,774;-34,129;3,183;9,582;5,467;38,225;5,053;-11,953;-2,740;0,000;39,900;40,600;9,701;3,019;-11,407;-9,757;-13,066;-10,709;-3,175;26,986;0,000;250,440;Inf;264,000;250,000;-11,146;2,897;-6,811;25,056
9222,000;2,749;0,657;-35,094;3,071;9,647;5,467;38,225;5,053;-11,953;-2,740;0,000;39,900;40,600;9,732;3,205;-11,300;-9,733;-13,023;-10,746;-3,175;26,986;0,000;250,440;Inf;264,000;250,000;-11,235;2,896;-6,825;25,074
9222,500;2,749;0,657;-35,094;3,071;9,647;5,467;38,225;5,053;-11,953;-2,740;0,000;39,900;40,600;9,732;3,205;-11,272;-9,720;-12,864;-10,631;-3,175;26,986;0,000;249,240;Inf;264,000;250,000;-11,200;2,894;-6,826;25,102
9223,000;2,749;0,657;-35,094;3,071;9,647;5,467;38,225;5,053;-11,953;-2,740;0,000;39,900;40,600;9,732;3,205;-11,369;-9,611;-12,879;-10,597;-3,175;26,986;0,000;249,240;Inf;264,000;250,000;-11,122;2,891;-6,825;25,084
9223,500;2,749;0,657;-35,094;3,071;9,647;5,467;38,225;5,053;-11,953;-2,740;0,000;39,900;40,600;9,732;3,205;-11,329;-9,741;-13,024;-10,738;-3,175;26,986;0,000;253,040;Inf;263,000;250,000;-11,114;2,889;-6,821;25,050
9224,000;2,749;0,657;-35,094;3,071;9,647;5,419;38,247;5,075;-11,928;-2,745;0,000;39,868;40,573;9,732;3,205;-11,274;-9,644;-12,779;-10,518;-3,163;26,985;0,000;253,040;Inf;263,000;250,000;-11,208;2,887;-6,813;25,040
9224,500;2,749;0,657;-35,094;3,071;9,647;5,419;38,247;5,075;-11,928;-2,745;0,000;39,900;40,600;9,732;3,205;-11,183;-9,629;-12,712;-10,490;-3,163;26,985;0,000;252,340;Inf;262,000;250,000;-11,054;2,884;-6,819;25,144
9225,000;3,196;0,757;-35,209;3,122;9,623;5,419;38,247;5,075;-11,928;-2,745;0,000;39,900;40,600;9,664;3,183;-11,023;-9,670;-12,696;-10,575;-3,163;26,985;0,000;252,340;Inf;262,000;250,000;-11,003;2,882;-6,823;25,235
9225,500;3,196;0,757;-35,209;3,122;9,623;5,419;38,247;5,075;-11,928;-2,745;0,000;39,900;40,600;9,664;3,183;-11,221;-9,639;-12,738;-10,511;-3,163;26,985;0,000;252,940;Inf;261,000;250,000;-10,991;2,887;-6,809;25,236
9226,000;3,196;0,757;-35,209;3,122;9,623;5,419;38,247;5,075;-11,928;-2,745;0,000;39,900;40,600;9,664;3,183;-10,893;-9,615;-12,681;-10,480;-3,163;26,985;0,000;252,940;Inf;261,000;250,000;-11,027;2,892;-6,785;25,225
9226,500;3,196;0,757;-35,209;3,122;9,623;5,419;38,247;5,075;-11,928;-2,745;0,000;39,900;40,600;9,664;3,183;-10,997;-9,590;-12,450;-10,372;-3,163;26,985;0,000;250,440;Inf;261,000;250,000;-10,917;2,897;-6,795;25,356
9227,000;3,196;0,757;-35,209;3,122;9,623;5,416;38,172;5,070;-11,934;-2,745;0,000;39,851;40,605;9,664;3,183;-11,065;-9,563;-12,487;-10,430;-3,168;26,979;0,000;250,440;Inf;261,000;250,000;-10,852;2,902;-6,792;25,420
9227,500;3,196;0,757;-35,209;3,122;9,623;5,416;38,172;5,070;-11,934;-2,745;0,000;39,900;40,600;9,664;3,183;-11,037;-9,682;-12,621;-10,612;-3,168;26,979;0,000;251,240;Inf;260,000;250,000;-10,886;2,907;-6,803;25,442
9228,000;3,196;0,757;-35,209;3,122;9,623;5,416;38,172;5,070;-11,934;-2,745;0,000;39,900;40,600;9,664;3,183;-11,076;-9,663;-12,626;-10,555;-3,168;26,979;0,000;251,240;Inf;260,000;250,000;-10,988;2,912;-6,790;25,553
9228,500;3,055;0,708;-35,209;3,084;9,648;5,416;38,172;5,070;-11,934;-2,745;0,000;39,900;40,600;9,658;3,155;-11,057;-9,671;-12,769;-10,627;-3,168;26,979;0,000;250,440;Inf;260,000;250,000;-10,980;2,916;-6,783;25,751
9229,000;3,055;0,708;-35,209;3,084;9,648;5,416;38,172;5,070;-11,934;-2,745;0,000;39,900;40,600;9,658;3,155;-11,101;-9,663;-12,867;-10,641;-3,168;26,979;0,000;250,440;Inf;260,000;250,000;-11,031;2,919;-6,767;25,861
9229,500;3,055;0,708;-35,209;3,084;9,648;5,416;38,172;5,070;-11,934;-2,745;0,000;39,900;40,600;9,658;3,155;-11,075;-9,619;-12,837;-10,510;-3,168;26,979;0,000;248,940;Inf;261,000;250,000;-11,068;2,921;-6,744;25,899
9230,000;3,055;0,708;-35,209;3,084;9,648;5,416;38,172;5,070;-11,934;-2,745;0,000;39,900;40,600;9,658;3,155;-11,157;-9,648;-12,806;-10,477;-3,168;26,979;0,000;248,940;Inf;261,000;250,000;-11,010;2,923;-6,746;25,807
9230,500;3,055;0,708;-35,209;3,084;9,648;5,428;38,239;5,090;-11,887;-2,735;0,000;39,858;40,583;9,658;3,155;-11,151;-9,520;-12,629;-10,433;-3,164;26,981;0,000;248,540;Inf;262,000;250,000;-11,022;2,925;-6,758;25,746
9231,000;3,055;0,708;-35,209;3,084;9,648;5,428;38,239;5,090;-11,887;-2,735;0,000;39,900;40,600;9,658;3,155;-10,907;-9,546;-12,632;-10,486;-3,164;26,981;0,000;248,540;Inf;262,000;250,000;-10,933;2,927;-6,748;25,710
9231,500;2,993;0,773;-34,529;3,135;9,656;5,428;38,239;5,090;-11,887;-2,735;0,000;39,900;40,600;9,678;3,036;-10,977;-9,554;-12,493;-10,357;-3,164;26,981;0,000;248,340;Inf;263,000;250,000;-10,893;2,930;-6,720;25,686
9232,000;2,993;0,773;-34,529;3,135;9,656;5,428;38,239;5,090;-11,887;-2,735;0,000;39,900;40,600;9,678;3,036;-11,113;-9,415;-12,550;-10,372;-3,164;26,981;0,000;248,340;Inf;263,000;250,000;-10,845;2,931;-6,730;25,627
9232,500;2,993;0,773;-34,529;3,135;9,656;5,428;38,239;5,090;-11,887;-2,735;0,000;39,900;40,600;9,678;3,036;-10,986;-9,617;-12,674;-10,392;-3,164;26,981;0,000;249,340;Inf;263,000;250,000;-10,863;2,932;-6,720;25,583
9233,000;2,993;0,773;-34,529;3,135;9,656;5,428;38,239;5,090;-11,887;-2,735;0,000;39,900;40,600;9,678;3,036;-10,954;-9,560;-12,440;-10,423;-3,164;26,981;0,000;249,340;Inf;263,000;250,000;-10,917;2,933;-6,714;25,574
9233,500;2,993;0,773;-34,529;3,135;9,656;5,374;38,206;5,101;-11,875;-2,742;0,000;39,858;40,576;9,678;3,036;-10,857;-9,490;-12,470;-10,314;-3,163;26,985;0,000;250,340;Inf;263,000;250,000;-10,844;2,934;-6,704;25,560
9234,000;2,993;0,773;-34,529;3,135;9,656;5,374;38,206;5,101;-11,875;-2,742;0,000;39,900;40,600;9,678;3,036;-11,028;-9,464;-12,512;-10,401;-3,163;26,985;0,000;250,340;Inf;263,000;250,000;-10,783;2,935;-6,707;25,537
9234,500;3,240;0,724;-35,209;3,074;9,642;5,374;38,206;5,101;-11,875;-2,742;0,000;39,900;40,600;9,650;3,099;-10,972;-9,562;-12,612;-10,379;-3,163;26,985;0,000;249,640;Inf;263,000;250,000;-10,851;2,936;-6,676;25,491
9235,000;3,240;0,724;-35,209;3,074;9,642;5,374;38,206;5,101;-11,875;-2,742;0,000;39,900;40,600;9,650;3,099;-11,046;-9,498;-12,568;-10,358;-3,163;26,985;0,000;249,640;Inf;263,000;250,000;-10,881;2,941;-6,685;25,467
9235,500;3,240;0,724;-35,209;3,074;9,642;5,374;38,206;5,101;-11,875;-2,742;0,000;39,900;40,600;9,650;3,099;-11,008;-9,515;-12,499;-10,365;-3,163;26,985;0,000;250,440;Inf;263,000;250,000;-10,868;2,945;-6,701;25,454
9236,000;3,240;0,724;-35,209;3,074;9,642;5,374;38,206;5,101;-11,875;-2,742;0,000;39,900;40,600;9,650;3,099;-10,814;-9,540;-12,539;-10,391;-3,163;26,985;0,000;250,440;Inf;263,000;250,000;-10,847;2,950;-6,683;25,419
9236,500;3,240;0,724;-35,209;3,074;9,642;5,374;38,206;5,101;-11,875;-2,742;0,000;39,900;40,600;9,650;3,099;-11,000;-9,567;-12,475;-10,428;-3,163;26,985;0,000;251,140;Inf;262,000;250,000;-10,821;2,955;-6,684;25,366
9237,000;3,240;0,724;-35,209;3,074;9,642;5,368;38,217;5,095;-11,829;-2,729;0,000;39,848;40,604;9,650;3,099;-10,980;-9,484;-12,538;-10,422;-3,159;26,984;0,000;251,140;Inf;262,000;250,000;-10,868;2,960;-6,674;25,278
9237,500;3,240;0,724;-35,209;3,074;9,642;5,368;38,217;5,095;-11,829;-2,729;0,000;39,800;40,600;9,650;3,099;-10,824;-9,519;-12,561;-10,364;-3,159;26,984;0,000;251,540;Inf;261,000;250,000;-10,856;2,964;-6,660;25,267
9238,000;3,600;0,829;-35,209;3,088;9,658;5,368;38,217;5,095;-11,829;-2,729;0,000;39,800;40,600;9,604;3,009;-10,871;-9,540;-12,532;-10,269;-3,159;26,984;0,000;251,540;Inf;261,000;250,000;-10,817;2,969;-6,635;25,269
9238,500;3,600;0,829;-35,209;3,088;9,658;5,368;38,217;5,095;-11,829;-2,729;0,000;39,800;40,600;9,604;3,009;-10,919;-9,542;-12,527;-10,480;-3,159;26,984;0,000;251,640;Inf;260,000;250,000;-10,803;2,979;-6,648;25,261
9239,000;3,600;0,829;-35,209;3,088;9,658;5,368;38,217;5,095;-11,829;-2,729;0,000;39,800;40,600;9,604;3,009;-10,929;-9,557;-12,366;-10,358;-3,159;26,984;0,000;251,640;Inf;260,000;250,000;-10,867;2,989;-6,655;25,277
9239,500;3,600;0,829;-35,209;3,088;9,658;5,368;38,217;5,095;-11,829;-2,729;0,000;39,800;40,600;9,604;3,009;-10,946;-9,338;-12,312;-10,270;-3,159;26,984;0,000;249,740;Inf;260,000;250,000;-10,802;2,999;-6,667;25,250
9240,000;3,600;0,829;-35,209;3,088;9,658;5,359;38,220;5,047;-11,801;-2,733;0,000;39,858;40,599;9,604;3,009;-10,852;-9,550;-12,477;-10,394;-3,164;26,983;0,000;249,740;Inf;260,000;250,000;-10,717;3,009;-6,649;25,278
9240,500;3,600;0,829;-35,209;3,088;9,658;5,359;38,220;5,047;-11,801;-2,733;0,000;39,900;40,600;9,604;3,009;-10,857;-9,468;-12,299;-10,318;-3,164;26,983;0,000;249,540;Inf;260,000;250,000;-10,818;3,019;-6,657;25,313
9241,000;3,263;0,779;-35,209;3,090;9,657;5,359;38,220;5,047;-11,801;-2,733;0,000;39,900;40,600;9,083;3,128;-10,987;-9,409;-12,355;-10,296;-3,164;26,983;0,000;249,540;Inf;260,000;250,000;-10,736;3,028;-6,655;25,259
9241,500;3,263;0,779;-35,209;3,090;9,657;5,359;38,220;5,047;-11,801;-2,733;0,000;39,900;40,600;9,083;3,128;-10,756;-9,523;-12,463;-10,383;-3,164;26,983;0,000;250,440;Inf;260,000;250,000;-10,762;3,032;-6,646;25,220
9242,000;3,263;0,779;-35,209;3,090;9,657;5,359;38,220;5,047;-11,801;-2,733;0,000;39,900;40,600;9,083;3,128;-10,887;-9,486;-12,459;-10,318;-3,164;26,983;0,000;250,440;Inf;260,000;250,000;-10,781;3,036;-6,616;25,190
9242,500;3,263;0,779;-35,209;3,090;9,657;5,359;38,220;5,047;-11,801;-2,733;0,000;39,900;40,600;9,083;3,128;-10,851;-9,430;-12,352;-10,231;-3,164;26,983;0,000;248,940;Inf;261,000;250,000;-10,787;3,040;-6,616;25,221
9243,000;3,263;0,779;-35,209;3,090;9,657;5,359;38,220;5,047;-11,801;-2,733;0,000;39,900;40,600;9,083;3,128;-10,731;-9,435;-12,404;-10,289;-3,164;26,983;0,000;248,940;Inf;261,000;250,000;-10,716;3,043;-6,580;25,229
9243,500;3,263;0,779;-35,209;3,090;9,657;5,394;38,223;5,066;-11,777;-2,739;0,000;39,854;40,639;9,083;3,128;-10,734;-9,436;-12,153;-10,298;-3,161;26,994;0,000;249,140;Inf;261,000;250,000;-10,715;3,047;-6,610;25,244
9244,000;3,263;0,779;-35,209;3,090;9,657;5,394;38,223;5,066;-11,777;-2,739;0,000;39,900;40,600;9,083;3,128;-10,869;-9,438;-12,344;-10,349;-3,161;26,994;0,000;249,140;Inf;261,000;250,000;-10,655;3,050;-6,622;25,238
9244,500;3,057;0,820;-34,170;3,127;9,543;5,394;38,223;5,066;-11,777;-2,739;0,000;39,900;40,600;9,691;3,062;-10,782;-9,508;-12,431;-10,324;-3,161;26,994;0,000;249,140;Inf;261,000;250,000;-10,750;3,054;-6,619;25,199
9245,000;3,057;0,820;-34,170;3,127;9,543;5,394;38,223;5,066;-11,777;-2,739;0,000;39,900;40,600;9,691;3,062;-10,895;-9,420;-12,332;-10,323;-3,161;26,994;0,000;249,140;Inf;261,000;250,000;-10,761;3,054;-6,607;25,196
9245,500;3,057;0,820;-34,170;3,127;9,543;5,394;38,223;5,066;-11,777;-2,739;0,000;39,900;40,600;9,691;3,062;-10,693;-9,440;-12,402;-10,373;-3,161;26,994;0,000;250,040;Inf;261,000;250,000;-10,743;3,054;-6,588;25,255
9246,000;3,057;0,820;-34,170;3,127;9,543;5,394;38,223;5,066;-11,777;-2,739;0,000;39,900;40,600;9,691;3,062;-10,751;-9,439;-12,401;-10,379;-3,161;26,994;0,000;250,040;Inf;261,000;250,000;-10,727;3,054;-6,569;25,215
9246,500;3,057;0,820;-34,170;3,127;9,543;5,428;38,227;5,048;-11,759;-2,742;0,000;39,860;40,647;9,691;3,062;-10,977;-9,437;-12,482;-10,369;-3,170;26,984;0,000;250,040;Inf;261,000;250,000;-10,743;3,054;-6,581;25,230
9247,000;3,057;0,820;-34,170;3,127;9,543;5,428;38,227;5,048;-11,759;-2,742;0,000;39,900;40,600;9,691;3,062;-10,761;-9,475;-12,486;-10,388;-3,170;26,984;0,000;250,040;Inf;261,000;250,000;-10,816;3,054;-6,579;25,267
9247,500;3,210;0,824;-34,536;3,157;9,649;5,428;38,227;5,048;-11,759;-2,742;0,000;39,900;40,600;9,673;3,037;-10,789;-9,409;-12,270;-10,254;-3,170;26,984;0,000;250,640;Inf;261,000;250,000;-10,778;3,054;-6,568;25,311
9248,000;3,210;0,824;-34,536;3,157;9,649;5,428;38,227;5,048;-11,759;-2,742;0,000;39,900;40,600;9,673;3,037;-10,761;-9,445;-12,312;-10,193;-3,170;26,984;0,000;250,640;Inf;261,000;250,000;-10,680;3,057;-6,580;25,333
9248,500;3,210;0,824;-34,536;3,157;9,649;5,428;38,227;5,048;-11,759;-2,742;0,000;39,900;40,600;9,673;3,037;-10,790;-9,420;-12,306;-10,296;-3,170;26,984;0,000;250,340;Inf;261,000;250,000;-10,678;3,059;-6,567;25,321
9249,000;3,210;0,824;-34,536;3,157;9,649;5,428;38,227;5,048;-11,759;-2,742;0,000;39,900;40,600;9,673;3,037;-10,827;-9,459;-12,490;-10,308;-3,170;26,984;0,000;250,340;Inf;261,000;250,000;-10,703;3,062;-6,549;25,324
9249,500;3,210;0,824;-34,536;3,157;9,649;5,432;38,233;5,087;-11,742;-2,743;0,000;39,866;40,669;9,673;3,037;-10,875;-9,389;-12,370;-10,273;-3,161;26,976;0,000;250,640;Inf;261,000;250,000;-10,771;3,064;-6,557;25,207
9250,000;3,210;0,824;-34,536;3,157;9,649;5,432;38,233;5,087;-11,742;-2,743;0,000;39,900;40,700;9,673;3,037;-10,905;-9,392;-12,440;-10,322;-3,161;26,976;0,000;250,640;Inf;261,000;250,000;-10,727;3,067;-6,553;25,250
9250,500;3,210;0,824;-34,536;3,157;9,649;5,432;38,233;5,087;-11,742;-2,743;0,000;39,900;40,700;9,673;3,037;-10,848;-9,424;-12,527;-10,251;-3,161;26,976;0,000;250,940;Inf;261,000;250,000;-10,765;3,069;-6,547;25,214
9251,000;3,018;0,725;-35,037;3,135;9,632;5,432;38,233;5,087;-11,742;-2,743;0,000;39,900;40,700;9,723;3,201;-10,856;-9,345;-12,341;-10,253;-3,161;26,976;0,000;250,940;Inf;261,000;250,000;-10,763;3,071;-6,531;25,203
9251,500;3,018;0,725;-35,037;3,135;9,632;5,432;38,233;5,087;-11,742;-2,743;0,000;39,900;40,700;9,723;3,201;-10,829;-9,413;-12,367;-10,194;-3,161;26,976;0,000;250,840;Inf;261,000;250,000;-10,699;3,070;-6,535;25,099
9252,000;3,018;0,725;-35,037;3,135;9,632;5,432;38,233;5,087;-11,742;-2,743;0,000;39,900;40,700;9,723;3,201;-10,807;-9,351;-12,294;-10,231;-3,161;26,976;0,000;250,840;Inf;261,000;250,000;-10,701;3,070;-6,504;25,002
9252,500;3,018;0,725;-35,037;3,135;9,632;5,432;38,233;5,087;-11,742;-2,743;0,000;39,900;40,700;9,723;3,201;-10,779;-9,348;-12,379;-10,216;-3,161;26,976;0,000;250,640;Inf;261,000;250,000;-10,671;3,069;-6,495;24,960
9253,000;3,018;0,725;-35,037;3,135;9,632;5,429;38,246;5,058;-11,706;-2,739;0,000;39,878;40,724;9,723;3,201;-10,895;-9,278;-12,352;-10,222;-3,150;26,982;0,000;250,640;Inf;261,000;250,000;-10,680;3,068;-6,492;24,956
9253,500;3,018;0,725;-35,037;3,135;9,632;5,429;38,246;5,058;-11,706;-2,739;0,000;39,900;40,700;9,723;3,201;-10,727;-9,349;-12,478;-10,292;-3,150;26,982;0,000;250,140;Inf;261,000;250,000;-10,687;3,067;-6,484;24,982
9254,000;2,863;0,717;-35,209;3,154;9,640;5,429;38,246;5,058;-11,706;-2,739;0,000;39,900;40,700;9,567;3,260;-10,739;-9,336;-12,459;-10,278;-3,150;26,982;0,000;250,140;Inf;261,000;250,000;-10,711;3,066;-6,477;24,964
9254,500;2,863;0,717;-35,209;3,154;9,640;5,429;38,246;5,058;-11,706;-2,739;0,000;39,900;40,700;9,567;3,260;-10,961;-9,372;-12,504;-10,273;-3,150;26,982;0,000;250,140;Inf;261,000;250,000;-10,703;3,063;-6,486;24,985
9255,000;2,863;0,717;-35,209;3,154;9,640;5,429;38,246;5,058;-11,706;-2,739;0,000;39,900;40,700;9,567;3,260;-10,787;-9,373;-12,533;-10,248;-3,150;26,982;0,000;250,140;Inf;261,000;250,000;-10,777;3,060;-6,446;25,051
9255,500;2,863;0,717;-35,209;3,154;9,640;5,429;38,246;5,058;-11,706;-2,739;0,000;39,900;40,700;9,567;3,260;-10,818;-9,336;-12,303;-10,218;-3,150;26,982;0,000;249,840;Inf;261,000;250,000;-10,735;3,056;-6,485;25,088
9256,000;2,863;0,717;-35,209;3,154;9,640;5,403;38,243;5,067;-11,716;-2,749;0,000;39,888;40,796;9,567;3,260;-10,903;-9,371;-12,419;-10,265;-3,162;26,976;0,000;249,840;Inf;261,000;250,000;-10,669;3,053;-6,471;25,100
9256,500;2,863;0,717;-35,209;3,154;9,640;5,403;38,243;5,067;-11,716;-2,749;0,000;39,900;40,800;9,567;3,260;-10,860;-9,277;-12,364;-10,176;-3,162;26,976;0,000;249,840;Inf;261,000;250,000;-10,739;3,050;-6,474;25,146
9257,000;2,863;0,717;-35,209;3,154;9,640;5,403;38,243;5,067;-11,716;-2,749;0,000;39,900;40,800;9,567;3,260;-10,874;-9,211;-12,312;-10,191;-3,162;26,976;0,000;249,840;Inf;261,000;250,000;-10,669;3,047;-6,479;25,107
9257,500;2,880;0,686;-35,032;3,195;9,681;5,403;38,243;5,067;-11,716;-2,749;0,000;39,900;40,800;9,695;2,950;-10,841;-9,238;-12,342;-10,167;-3,162;26,976;0,000;250,140;Inf;261,000;250,000;-10,647;3,044;-6,470;25,155
9258,000;2,880;0,686;-35,032;3,195;9,681;5,403;38,243;5,067;-11,716;-2,749;0,000;39,900;40,800;9,695;2,950;-10,705;-9,337;-12,366;-10,079;-3,162;26,976;0,000;250,140;Inf;261,000;250,000;-10,647;3,041;-6,446;25,213
9258,500;2,880;0,686;-35,032;3,195;9,681;5,403;38,243;5,067;-11,716;-2,749;0,000;39,900;40,800;9,695;2,950;-10,732;-9,179;-12,221;-10,123;-3,162;26,976;0,000;249,840;Inf;261,000;250,000;-10,622;3,039;-6,443;25,268
9259,000;2,880;0,686;-35,032;3,195;9,681;5,403;38,243;5,067;-11,716;-2,749;0,000;39,900;40,800;9,695;2,950;-10,708;-9,260;-12,342;-10,142;-3,162;26,976;0,000;249,840;Inf;261,000;250,000;-10,564;3,036;-6,437;25,286
9259,500;2,880;0,686;-35,032;3,195;9,681;5,387;38,223;5,065;-11,697;-2,729;0,000;39,899;40,750;9,695;2,950;-10,704;-9,242;-12,175;-10,043;-3,151;26,975;0,000;250,140;Inf;261,000;250,000;-10,613;3,034;-6,432;25,243
9260,000;2,880;0,686;-35,032;3,195;9,681;5,387;38,223;5,065;-11,697;-2,729;0,000;39,900;40,800;9,695;2,950;-10,755;-9,347;-12,233;-10,178;-3,151;26,975;0,000;250,140;Inf;261,000;250,000;-10,541;3,031;-6,440;25,231
9260,500;2,604;0,668;-34,578;3,156;9,550;5,387;38,223;5,065;-11,697;-2,729;0,000;39,900;40,800;9,681;3,124;-10,810;-9,179;-12,199;-10,106;-3,151;26,975;0,000;250,040;Inf;261,000;250,000;-10,628;3,029;-6,443;25,239
