t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9261,000;2,604;0,668;-34,578;3,156;9,550;5,387;38,223;5,065;-11,697;-2,729;0,000;39,900;40,800;9,681;3,124;-10,600;-9,326;-12,322;-10,214;-3,151;26,975;0,000;250,040;Inf;261,000;250,000;-10,574;3,022;-6,439;25,093
9261,500;2,604;0,668;-34,578;3,156;9,550;5,387;38,223;5,065;-11,697;-2,729;0,000;39,900;40,800;9,681;3,124;-10,826;-9,279;-12,275;-10,183;-3,151;26,975;0,000;250,140;Inf;261,000;250,000;-10,615;3,015;-6,439;24,943
9262,000;2,604;0,668;-34,578;3,156;9,550;5,387;38,223;5,065;-11,697;-2,729;0,000;39,900;40,800;9,681;3,124;-10,714;-9,329;-12,382;-10,193;-3,151;26,975;0,000;250,140;Inf;261,000;250,000;-10,641;3,008;-6,421;24,638
9262,500;2,604;0,668;-34,578;3,156;9,550;5,385;38,241;5,046;-11,656;-2,709;0,000;39,904;40,805;9,681;3,124;-10,795;-9,333;-12,405;-10,149;-3,135;26,977;0,000;250,040;Inf;261,000;250,000;-10,654;3,001;-6,419;24,674
9263,000;2,604;0,668;-34,578;3,156;9,550;5,385;38,241;5,046;-11,656;-2,709;0,000;39,900;40,800;9,681;3,124;-10,816;-9,310;-12,332;-10,112;-3,135;26,977;0,000;250,040;Inf;261,000;250,000;-10,671;2,995;-6,420;24,671
9263,500;3,136;0,788;-35,068;3,118;9,555;5,385;38,241;5,046;-11,656;-2,709;0,000;39,900;40,800;9,692;3,183;-10,719;-9,294;-12,221;-10,151;-3,135;26,977;0,000;249,840;Inf;261,000;250,000;-10,642;2,988;-6,420;24,729
9264,000;3,136;0,788;-35,068;3,118;9,555;5,385;38,241;5,046;-11,656;-2,709;0,000;39,900;40,800;9,692;3,183;-10,863;-9,300;-12,415;-10,258;-3,135;26,977;0,000;249,840;Inf;261,000;250,000;-10,596;2,991;-6,435;24,769
9264,500;3,136;0,788;-35,068;3,118;9,555;5,385;38,241;5,046;-11,656;-2,709;0,000;39,900;40,800;9,692;3,183;-10,733;-9,296;-12,321;-10,107;-3,135;26,977;0,000;250,040;Inf;261,000;250,000;-10,709;2,993;-6,417;24,793
9265,000;3,136;0,788;-35,068;3,118;9,555;5,385;38,241;5,046;-11,656;-2,709;0,000;39,900;40,800;9,692;3,183;-10,820;-9,196;-12,269;-10,128;-3,135;26,977;0,000;250,040;Inf;261,000;250,000;-10,614;2,996;-6,424;24,839
9265,500;3,136;0,788;-35,068;3,118;9,555;5,385;38,241;5,046;-11,656;-2,709;0,000;39,900;40,800;9,692;3,183;-10,671;-9,269;-12,285;-10,067;-3,135;26,977;0,000;249,840;Inf;261,000;250,000;-10,604;2,998;-6,423;24,781
9266,000;3,136;0,788;-35,068;3,118;9,555;5,425;38,251;5,090;-11,638;-2,715;0,000;39,922;40,825;9,692;3,183;-10,808;-9,281;-12,360;-10,125;-3,124;26,979;0,000;249,840;Inf;261,000;250,000;-10,573;3,000;-6,416;24,899
9266,500;3,136;0,788;-35,068;3,118;9,555;5,425;38,251;5,090;-11,638;-2,715;0,000;39,900;40,800;9,692;3,183;-10,885;-9,219;-12,336;-10,165;-3,124;26,979;0,000;249,940;Inf;261,000;250,000;-10,643;3,002;-6,390;24,984
9267,000;2,686;0,690;-34,106;3,206;9,551;5,425;38,251;5,090;-11,638;-2,715;0,000;39,900;40,800;9,877;3,186;-10,948;-9,242;-12,406;-10,212;-3,124;26,979;0,000;249,940;Inf;261,000;250,000;-10,651;3,005;-6,402;24,933
9267,500;2,686;0,690;-34,106;3,206;9,551;5,425;38,251;5,090;-11,638;-2,715;0,000;39,900;40,800;9,877;3,186;-10,722;-9,283;-12,476;-10,269;-3,124;26,979;0,000;249,840;Inf;261,000;250,000;-10,702;2,999;-6,399;24,977
9268,000;2,686;0,690;-34,106;3,206;9,551;5,425;38,251;5,090;-11,638;-2,715;0,000;39,900;40,800;9,877;3,186;-10,778;-9,271;-12,351;-10,086;-3,124;26,979;0,000;249,840;Inf;261,000;250,000;-10,688;2,994;-6,389;25,067
9268,500;2,686;0,690;-34,106;3,206;9,551;5,425;38,251;5,090;-11,638;-2,715;0,000;39,900;40,800;9,877;3,186;-10,847;-9,288;-12,549;-10,168;-3,124;26,979;0,000;249,640;Inf;261,000;250,000;-10,622;2,989;-6,393;25,044
9269,000;2,686;0,690;-34,106;3,206;9,551;5,419;38,277;5,097;-11,628;-2,715;0,000;39,936;40,876;9,877;3,186;-10,842;-9,268;-12,504;-10,141;-3,125;26,977;0,000;249,640;Inf;261,000;250,000;-10,713;2,984;-6,381;25,058
9269,500;2,686;0,690;-34,106;3,206;9,551;5,419;38,277;5,097;-11,628;-2,715;0,000;39,900;40,900;9,877;3,186;-10,833;-9,231;-12,340;-10,173;-3,125;26,977;0,000;249,340;Inf;261,000;250,000;-10,689;2,979;-6,376;25,021
9270,000;2,548;0,586;-35,209;3,133;9,644;5,419;38,277;5,097;-11,628;-2,715;0,000;39,900;40,900;9,674;3,096;-10,706;-9,179;-12,359;-10,144;-3,125;26,977;0,000;249,340;Inf;261,000;250,000;-10,645;2,974;-6,363;25,001
9270,500;2,548;0,586;-35,209;3,133;9,644;5,419;38,277;5,097;-11,628;-2,715;0,000;39,900;40,900;9,674;3,096;-10,805;-9,258;-12,395;-10,247;-3,125;26,977;0,000;249,340;Inf;261,000;250,000;-10,597;2,968;-6,382;25,013
9271,000;2,548;0,586;-35,209;3,133;9,644;5,419;38,277;5,097;-11,628;-2,715;0,000;39,900;40,900;9,674;3,096;-10,758;-9,203;-12,369;-10,129;-3,125;26,977;0,000;249,340;Inf;261,000;250,000;-10,676;2,961;-6,371;25,055
9271,500;2,548;0,586;-35,209;3,133;9,644;5,419;38,277;5,097;-11,628;-2,715;0,000;39,900;40,900;9,674;3,096;-10,835;-9,259;-12,363;-10,140;-3,125;26,977;0,000;249,640;Inf;261,000;250,000;-10,615;2,954;-6,382;25,163
9272,000;2,548;0,586;-35,209;3,133;9,644;5,419;38,277;5,097;-11,628;-2,715;0,000;39,900;40,900;9,674;3,096;-10,843;-9,226;-12,418;-10,205;-3,125;26,977;0,000;249,640;Inf;261,000;250,000;-10,649;2,947;-6,380;25,218
9272,500;2,548;0,586;-35,209;3,133;9,644;5,403;38,261;5,079;-11,626;-2,696;0,000;39,936;40,889;9,674;3,096;-10,929;-9,176;-12,410;-10,115;-3,121;26,978;0,000;249,440;Inf;261,000;250,000;-10,673;2,941;-6,384;25,166
9273,000;2,548;0,586;-35,209;3,133;9,644;5,403;38,261;5,079;-11,626;-2,696;0,000;39,900;40,900;9,674;3,096;-10,828;-9,281;-12,526;-10,175;-3,121;26,978;0,000;249,440;Inf;261,000;250,000;-10,658;2,934;-6,374;25,124
9273,500;3,070;0,724;-35,209;3,153;9,679;5,403;38,261;5,079;-11,626;-2,696;0,000;39,900;40,900;9,656;3,234;-10,797;-9,268;-12,426;-10,208;-3,121;26,978;0,000;249,540;Inf;261,000;250,000;-10,703;2,928;-6,369;25,083
9274,000;3,070;0,724;-35,209;3,153;9,679;5,403;38,261;5,079;-11,626;-2,696;0,000;39,900;40,900;9,656;3,234;-10,746;-9,194;-12,121;-9,969;-3,121;26,978;0,000;249,540;Inf;261,000;250,000;-10,675;2,930;-6,405;25,114
9274,500;3,070;0,724;-35,209;3,153;9,679;5,403;38,261;5,079;-11,626;-2,696;0,000;39,900;40,900;9,656;3,234;-10,711;-9,194;-12,209;-10,083;-3,121;26,978;0,000;249,440;Inf;261,000;250,000;-10,507;2,933;-6,386;25,068
9275,000;3,070;0,724;-35,209;3,153;9,679;5,403;38,261;5,079;-11,626;-2,696;0,000;39,900;40,900;9,656;3,234;-10,598;-9,195;-12,306;-10,021;-3,121;26,978;0,000;249,440;Inf;261,000;250,000;-10,549;2,935;-6,360;25,084
9275,500;3,070;0,724;-35,209;3,153;9,679;5,397;38,236;5,055;-11,613;-2,703;0,000;39,950;40,931;9,656;3,234;-10,692;-9,150;-12,228;-10,003;-3,125;26,973;0,000;249,340;Inf;261,000;250,000;-10,530;2,937;-6,374;25,053
9276,000;3,070;0,724;-35,209;3,153;9,679;5,397;38,236;5,055;-11,613;-2,703;0,000;39,900;40,900;9,656;3,234;-10,695;-9,115;-12,212;-10,053;-3,125;26,973;0,000;249,340;Inf;261,000;250,000;-10,518;2,939;-6,347;25,023
9276,500;2,792;0,781;-34,064;3,182;9,582;5,397;38,236;5,055;-11,613;-2,703;0,000;39,900;40,900;9,717;3,090;-10,582;-9,120;-12,143;-9,914;-3,125;26,973;0,000;249,340;Inf;261,000;250,000;-10,519;2,941;-6,334;25,048
9277,000;2,792;0,781;-34,064;3,182;9,582;5,397;38,236;5,055;-11,613;-2,703;0,000;39,900;40,900;9,717;3,090;-10,553;-9,047;-12,104;-9,953;-3,125;26,973;0,000;249,340;Inf;261,000;250,000;-10,440;2,939;-6,354;25,041
9277,500;2,792;0,781;-34,064;3,182;9,582;5,397;38,236;5,055;-11,613;-2,703;0,000;39,900;40,900;9,717;3,090;-10,549;-9,176;-12,061;-9,820;-3,125;26,973;0,000;249,540;Inf;261,000;250,000;-10,414;2,936;-6,351;25,012
9278,000;2,792;0,781;-34,064;3,182;9,582;5,397;38,236;5,055;-11,613;-2,703;0,000;39,900;40,900;9,717;3,090;-10,469;-9,154;-11,875;-9,995;-3,125;26,973;0,000;249,540;Inf;261,000;250,000;-10,401;2,934;-6,358;25,022
9278,500;2,792;0,781;-34,064;3,182;9,582;5,399;38,212;5,048;-11,595;-2,712;0,000;39,960;40,984;9,717;3,090;-10,588;-9,136;-12,034;-9,993;-3,112;26,973;0,000;250,040;Inf;261,000;250,000;-10,373;2,932;-6,359;25,013
9279,000;2,792;0,781;-34,064;3,182;9,582;5,399;38,212;5,048;-11,595;-2,712;0,000;40,000;41,000;9,717;3,090;-10,495;-9,160;-12,034;-9,938;-3,112;26,973;0,000;250,040;Inf;261,000;250,000;-10,438;2,930;-6,345;24,866
9279,500;2,792;0,781;-34,064;3,182;9,582;5,399;38,212;5,048;-11,595;-2,712;0,000;40,000;41,000;9,717;3,090;-10,515;-9,124;-12,003;-9,974;-3,112;26,973;0,000;250,240;Inf;261,000;250,000;-10,407;2,927;-6,340;24,813
9280,000;3,204;0,814;-34,740;3,152;9,680;5,399;38,212;5,048;-11,595;-2,712;0,000;40,000;41,000;9,749;2,925;-10,435;-9,145;-11,945;-9,865;-3,112;26,973;0,000;250,240;Inf;261,000;250,000;-10,404;2,925;-6,346;24,682
9280,500;3,204;0,814;-34,740;3,152;9,680;5,399;38,212;5,048;-11,595;-2,712;0,000;40,000;41,000;9,749;2,925;-10,521;-9,066;-11,945;-9,937;-3,112;26,973;0,000;250,340;Inf;261,000;250,000;-10,348;2,930;-6,335;24,574
9281,000;3,204;0,814;-34,740;3,152;9,680;5,399;38,212;5,048;-11,595;-2,712;0,000;40,000;41,000;9,749;2,925;-10,465;-9,221;-12,166;-10,145;-3,112;26,973;0,000;250,340;Inf;261,000;250,000;-10,367;2,934;-6,358;24,547
9281,500;3,204;0,814;-34,740;3,152;9,680;5,399;38,212;5,048;-11,595;-2,712;0,000;40,000;41,000;9,749;2,925;-10,679;-9,140;-12,048;-10,041;-3,112;26,973;0,000;250,440;Inf;261,000;250,000;-10,499;2,939;-6,358;24,619
9282,000;3,204;0,814;-34,740;3,152;9,680;5,371;38,234;5,052;-11,517;-2,690;0,000;39,968;40,993;9,749;2,925;-10,661;-9,181;-12,081;-10,107;-3,111;26,976;0,000;250,440;Inf;261,000;250,000;-10,477;2,943;-6,364;24,618
9282,500;3,204;0,814;-34,740;3,152;9,680;5,371;38,234;5,052;-11,517;-2,690;0,000;40,000;41,000;9,749;2,925;-10,641;-9,190;-12,136;-10,140;-3,111;26,976;0,000;250,940;Inf;261,000;250,000;-10,508;2,947;-6,375;24,703
9283,000;1,721;0,504;-33,685;3,175;9,602;5,371;38,234;5,052;-11,517;-2,690;0,000;40,000;41,000;9,722;3,071;-10,658;-9,287;-12,288;-10,183;-3,111;26,976;0,000;250,940;Inf;261,000;250,000;-10,527;2,951;-6,360;24,766
9283,500;1,721;0,504;-33,685;3,175;9,602;5,371;38,234;5,052;-11,517;-2,690;0,000;40,000;41,000;9,722;3,071;-10,603;-9,234;-12,101;-10,146;-3,111;26,976;0,000;250,540;Inf;261,000;250,000;-10,604;2,931;-6,392;24,790
9284,000;1,721;0,504;-33,685;3,175;9,602;5,371;38,234;5,052;-11,517;-2,690;0,000;40,000;41,000;9,722;3,071;-10,543;-9,150;-11,840;-9,918;-3,111;26,976;0,000;250,540;Inf;261,000;250,000;-10,521;2,911;-6,412;24,796
9284,500;1,721;0,504;-33,685;3,175;9,602;5,371;38,234;5,052;-11,517;-2,690;0,000;40,000;41,000;9,722;3,071;-10,527;-9,226;-11,961;-10,058;-3,111;26,976;0,000;250,840;Inf;261,000;250,000;-10,363;2,892;-6,383;24,821
9285,000;1,721;0,504;-33,685;3,175;9,602;5,366;38,241;5,044;-11,487;-2,690;0,000;39,995;40,963;9,722;3,071;-10,454;-9,031;-11,823;-9,836;-3,110;26,978;0,000;250,840;Inf;261,000;250,000;-10,443;2,873;-6,384;24,813
9285,500;1,721;0,504;-33,685;3,175;9,602;5,366;38,241;5,044;-11,487;-2,690;0,000;40,000;41,000;9,722;3,071;-10,500;-9,022;-11,892;-9,935;-3,110;26,978;0,000;250,840;Inf;261,000;250,000;-10,286;2,854;-6,357;24,846
9286,000;1,721;0,504;-33,685;3,175;9,602;5,366;38,241;5,044;-11,487;-2,690;0,000;40,000;41,000;9,722;3,071;-10,414;-9,200;-12,001;-9,917;-3,110;26,978;0,000;250,840;Inf;261,000;250,000;-10,337;2,835;-6,357;24,813
9286,500;2,857;0,783;-33,679;3,149;9,610;5,366;38,241;5,044;-11,487;-2,690;0,000;40,000;41,000;9,740;3,065;-10,477;-9,105;-11,907;-9,872;-3,110;26,978;0,000;250,340;Inf;261,000;250,000;-10,383;2,817;-6,357;24,792
9287,000;2,857;0,783;-33,679;3,149;9,610;5,366;38,241;5,044;-11,487;-2,690;0,000;40,000;41,000;9,740;3,065;-10,444;-9,113;-11,973;-9,989;-3,110;26,978;0,000;250,340;Inf;261,000;250,000;-10,340;2,818;-6,356;24,787
9287,500;2,857;0,783;-33,679;3,149;9,610;5,366;38,241;5,044;-11,487;-2,690;0,000;40,000;41,000;9,740;3,065;-10,346;-9,138;-11,947;-9,872;-3,110;26,978;0,000;249,840;Inf;261,000;250,000;-10,380;2,818;-6,347;24,842
9288,000;2,857;0,783;-33,679;3,149;9,610;5,366;38,241;5,044;-11,487;-2,690;0,000;40,000;41,000;9,740;3,065;-10,496;-9,140;-11,949;-9,992;-3,110;26,978;0,000;249,840;Inf;261,000;250,000;-10,326;2,819;-6,342;24,897
9288,500;2,857;0,783;-33,679;3,149;9,610;5,389;38,252;5,078;-11,454;-2,699;0,000;39,994;41,057;9,740;3,065;-10,414;-9,163;-12,077;-10,030;-3,103;26,977;0,000;249,840;Inf;261,000;250,000;-10,394;2,819;-6,331;24,891
9289,000;2,857;0,783;-33,679;3,149;9,610;5,389;38,252;5,078;-11,454;-2,699;0,000;40,000;41,100;9,740;3,065;-10,440;-9,068;-11,830;-9,860;-3,103;26,977;0,000;249,840;Inf;261,000;250,000;-10,421;2,820;-6,342;24,875
9289,500;2,960;0,780;-33,769;3,121;9,412;5,389;38,252;5,078;-11,454;-2,699;0,000;40,000;41,100;9,840;3,032;-10,443;-9,074;-11,835;-9,808;-3,103;26,977;0,000;250,340;Inf;261,000;250,000;-10,300;2,821;-6,327;24,860
9290,000;2,960;0,780;-33,769;3,121;9,412;5,389;38,252;5,078;-11,454;-2,699;0,000;40,000;41,100;9,840;3,032;-10,388;-9,195;-11,926;-9,969;-3,103;26,977;0,000;250,340;Inf;261,000;250,000;-10,290;2,823;-6,322;24,826
9290,500;2,960;0,780;-33,769;3,121;9,412;5,389;38,252;5,078;-11,454;-2,699;0,000;40,000;41,100;9,840;3,032;-10,390;-9,212;-11,974;-10,106;-3,103;26,977;0,000;250,340;Inf;261,000;250,000;-10,369;2,825;-6,310;24,755
9291,000;2,960;0,780;-33,769;3,121;9,412;5,389;38,252;5,078;-11,454;-2,699;0,000;40,000;41,100;9,840;3,032;-10,496;-9,212;-11,852;-10,021;-3,103;26,977;0,000;250,340;Inf;261,000;250,000;-10,420;2,827;-6,344;24,620
9291,500;2,960;0,780;-33,769;3,121;9,412;5,355;38,260;5,080;-11,432;-2,706;0,000;40,003;41,014;9,840;3,032;-10,528;-9,136;-11,920;-10,010;-3,109;26,971;0,000;250,240;Inf;261,000;250,000;-10,395;2,830;-6,355;24,589
9292,000;2,960;0,780;-33,769;3,121;9,412;5,355;38,260;5,080;-11,432;-2,706;0,000;40,000;41,000;9,840;3,032;-10,478;-9,132;-11,974;-10,047;-3,109;26,971;0,000;250,240;Inf;261,000;250,000;-10,398;2,832;-6,347;24,547
9292,500;2,638;0,682;-34,274;3,159;9,603;5,355;38,260;5,080;-11,432;-2,706;0,000;40,000;41,000;9,827;3,218;-10,618;-9,231;-12,165;-10,055;-3,109;26,971;0,000;250,440;Inf;261,000;250,000;-10,408;2,834;-6,355;24,497
9293,000;2,638;0,682;-34,274;3,159;9,603;5,355;38,260;5,080;-11,432;-2,706;0,000;40,000;41,000;9,827;3,218;-10,529;-9,197;-12,026;-10,105;-3,109;26,971;0,000;250,440;Inf;261,000;250,000;-10,517;2,831;-6,352;24,496
9293,500;2,638;0,682;-34,274;3,159;9,603;5,355;38,260;5,080;-11,432;-2,706;0,000;40,000;41,000;9,827;3,218;-10,454;-9,115;-11,921;-9,856;-3,109;26,971;0,000;250,540;Inf;261,000;250,000;-10,464;2,827;-6,334;24,491
9294,000;2,638;0,682;-34,274;3,159;9,603;5,355;38,260;5,080;-11,432;-2,706;0,000;40,000;41,000;9,827;3,218;-10,489;-9,056;-11,890;-9,889;-3,109;26,971;0,000;250,540;Inf;261,000;250,000;-10,337;2,824;-6,351;24,442
9294,500;2,638;0,682;-34,274;3,159;9,603;5,355;38,260;5,080;-11,432;-2,706;0,000;40,000;41,000;9,827;3,218;-10,331;-9,126;-11,996;-10,015;-3,109;26,971;0,000;250,840;Inf;261,000;250,000;-10,331;2,821;-6,330;24,259
9295,000;2,638;0,682;-34,274;3,159;9,603;5,313;38,265;5,050;-11,408;-2,699;0,000;40,013;41,109;9,827;3,218;-10,445;-9,127;-11,832;-9,855;-3,106;26,972;0,000;250,840;Inf;261,000;250,000;-10,367;2,818;-6,313;24,196
9295,500;2,638;0,682;-34,274;3,159;9,603;5,313;38,265;5,050;-11,408;-2,699;0,000;40,000;41,100;9,827;3,218;-10,443;-9,129;-11,937;-9,921;-3,106;26,972;0,000;250,740;Inf;261,000;250,000;-10,315;2,815;-6,323;24,156
9296,000;2,536;0,653;-33,850;3,127;9,567;5,313;38,265;5,050;-11,408;-2,699;0,000;40,000;41,100;9,829;3,125;-10,423;-9,075;-11,822;-9,854;-3,106;26,972;0,000;250,740;Inf;261,000;250,000;-10,357;2,812;-6,319;24,166
9296,500;2,536;0,653;-33,850;3,127;9,567;5,313;38,265;5,050;-11,408;-2,699;0,000;40,000;41,100;9,829;3,125;-10,456;-9,177;-12,091;-9,971;-3,106;26,972;0,000;250,440;Inf;261,000;250,000;-10,293;2,808;-6,308;24,163
9297,000;2,536;0,653;-33,850;3,127;9,567;5,313;38,265;5,050;-11,408;-2,699;0,000;40,000;41,100;9,829;3,125;-10,445;-9,032;-11,826;-9,890;-3,106;26,972;0,000;250,440;Inf;261,000;250,000;-10,424;2,803;-6,323;24,186
9297,500;2,536;0,653;-33,850;3,127;9,567;5,313;38,265;5,050;-11,408;-2,699;0,000;40,000;41,100;9,829;3,125;-10,388;-9,010;-11,781;-9,778;-3,106;26,972;0,000;250,540;Inf;261,000;250,000;-10,298;2,799;-6,279;24,153
9298,000;2,536;0,653;-33,850;3,127;9,567;5,360;38,267;5,054;-11,360;-2,675;0,000;40,030;41,030;9,829;3,125;-10,357;-9,017;-11,762;-9,819;-3,083;26,983;0,000;250,540;Inf;261,000;250,000;-10,239;2,795;-6,300;24,152
9298,500;2,536;0,653;-33,850;3,127;9,567;5,360;38,267;5,054;-11,360;-2,675;0,000;40,000;41,000;9,829;3,125;-10,225;-9,133;-11,911;-9,922;-3,083;26,983;0,000;250,940;Inf;261,000;250,000;-10,239;2,790;-6,274;24,124
9299,000;3,114;0,758;-35,209;3,105;9,671;5,360;38,267;5,054;-11,360;-2,675;0,000;40,000;41,000;9,505;3,028;-10,220;-9,099;-11,632;-9,842;-3,083;26,983;0,000;250,940;Inf;261,000;250,000;-10,298;2,786;-6,254;24,080
9299,500;3,114;0,758;-35,209;3,105;9,671;5,360;38,267;5,054;-11,360;-2,675;0,000;40,000;41,000;9,505;3,028;-10,253;-9,104;-11,723;-9,786;-3,083;26,983;0,000;250,740;Inf;261,000;250,000;-10,198;2,792;-6,282;24,081
9300,000;3,114;0,758;-35,209;3,105;9,671;5,360;38,267;5,054;-11,360;-2,675;0,000;40,000;41,000;9,505;3,028;-10,231;-9,114;-11,778;-9,899;-3,083;26,983;0,000;250,740;Inf;261,000;250,000;-10,217;2,797;-6,264;24,111
9300,500;3,114;0,758;-35,209;3,105;9,671;5,360;38,267;5,054;-11,360;-2,675;0,000;40,000;41,000;9,505;3,028;-10,229;-9,058;-11,722;-9,825;-3,083;26,983;0,000;250,940;Inf;261,000;250,000;-10,256;2,802;-6,258;24,143
9301,000;3,114;0,758;-35,209;3,105;9,671;5,338;38,236;5,071;-11,346;-2,676;0,000;40,032;41,027;9,505;3,028;-10,394;-9,009;-11,795;-9,884;-3,086;26,983;0,000;250,940;Inf;261,000;250,000;-10,208;2,807;-6,270;24,154
9301,500;3,114;0,758;-35,209;3,105;9,671;5,338;38,236;5,071;-11,346;-2,676;0,000;40,000;41,000;9,505;3,028;-10,201;-9,100;-11,863;-9,847;-3,086;26,983;0,000;250,940;Inf;261,000;250,000;-10,270;2,812;-6,256;24,143
9302,000;3,114;0,758;-35,209;3,105;9,671;5,338;38,236;5,071;-11,346;-2,676;0,000;40,000;41,000;9,505;3,028;-10,316;-8,986;-11,717;-9,831;-3,086;26,983;0,000;250,940;Inf;261,000;250,000;-10,253;2,817;-6,241;24,204
9302,500;2,166;0,626;-34,080;3,140;9,587;5,338;38,236;5,071;-11,346;-2,676;0,000;40,000;41,000;9,712;3,032;-10,252;-9,078;-11,854;-9,837;-3,086;26,983;0,000;251,040;Inf;260,000;250,000;-10,212;2,822;-6,237;24,185
9303,000;2,166;0,626;-34,080;3,140;9,587;5,338;38,236;5,071;-11,346;-2,676;0,000;40,000;41,000;9,712;3,032;-10,333;-9,068;-11,842;-9,918;-3,086;26,983;0,000;251,040;Inf;260,000;250,000;-10,255;2,811;-6,235;24,170
9303,500;2,166;0,626;-34,080;3,140;9,587;5,338;38,236;5,071;-11,346;-2,676;0,000;40,000;41,000;9,712;3,032;-10,361;-9,106;-11,810;-9,884;-3,086;26,983;0,000;251,140;Inf;259,000;250,000;-10,290;2,801;-6,248;24,159
9304,000;2,166;0,626;-34,080;3,140;9,587;5,338;38,236;5,071;-11,346;-2,676;0,000;40,000;41,000;9,712;3,032;-10,326;-9,134;-11,881;-9,863;-3,086;26,983;0,000;251,140;Inf;259,000;250,000;-10,290;2,790;-6,226;24,179
9304,500;2,166;0,626;-34,080;3,140;9,587;5,349;38,264;5,075;-11,325;-2,670;0,000;40,039;41,048;9,712;3,032;-10,327;-9,137;-11,912;-9,899;-3,097;26,972;0,000;250,940;Inf;259,000;250,000;-10,301;2,780;-6,256;24,187
9305,000;2,166;0,626;-34,080;3,140;9,587;5,349;38,264;5,075;-11,325;-2,670;0,000;40,000;41,000;9,712;3,032;-10,174;-9,110;-11,737;-9,959;-3,097;26,972;0,000;250,940;Inf;259,000;250,000;-10,319;2,770;-6,236;24,154
9305,500;3,349;0,773;-35,209;3,090;9,679;5,349;38,264;5,075;-11,325;-2,670;0,000;40,000;41,000;9,635;3,254;-10,279;-9,020;-11,821;-9,867;-3,097;26,972;0,000;250,840;Inf;259,000;250,000;-10,245;2,760;-6,234;24,128
9306,000;3,349;0,773;-35,209;3,090;9,679;5,349;38,264;5,075;-11,325;-2,670;0,000;40,000;41,000;9,635;3,254;-10,331;-9,090;-11,848;-9,865;-3,097;26,972;0,000;250,840;Inf;259,000;250,000;-10,247;2,770;-6,237;24,137
9306,500;3,349;0,773;-35,209;3,090;9,679;5,349;38,264;5,075;-11,325;-2,670;0,000;40,000;41,000;9,635;3,254;-10,357;-9,001;-11,910;-9,896;-3,097;26,972;0,000;251,040;Inf;258,000;250,000;-10,284;2,779;-6,218;24,166
9307,000;3,349;0,773;-35,209;3,090;9,679;5,349;38,264;5,075;-11,325;-2,670;0,000;40,000;41,000;9,635;3,254;-10,252;-9,045;-11,955;-9,817;-3,097;26,972;0,000;251,040;Inf;258,000;250,000;-10,291;2,789;-6,202;24,135
9307,500;3,349;0,773;-35,209;3,090;9,679;5,380;38,276;5,089;-11,290;-2,682;0,000;40,039;41,079;9,635;3,254;-10,280;-9,033;-11,895;-9,742;-3,112;26,970;0,000;248,640;Inf;259,000;250,000;-10,267;2,798;-6,193;24,188
9308,000;3,349;0,773;-35,209;3,090;9,679;5,380;38,276;5,089;-11,290;-2,682;0,000;40,000;41,100;9,635;3,254;-10,312;-9,070;-11,943;-9,804;-3,112;26,970;0,000;248,640;Inf;259,000;250,000;-10,237;2,807;-6,175;24,241
9308,500;3,349;0,773;-35,209;3,090;9,679;5,380;38,276;5,089;-11,290;-2,682;0,000;40,000;41,100;9,635;3,254;-10,262;-8,967;-11,650;-9,742;-3,112;26,970;0,000;248,540;Inf;260,000;250,000;-10,282;2,816;-6,207;24,248
9309,000;3,502;0,835;-35,209;3,125;9,698;5,380;38,276;5,089;-11,290;-2,682;0,000;40,000;41,100;9,544;3,223;-10,322;-8,940;-11,734;-9,781;-3,112;26,970;0,000;248,540;Inf;260,000;250,000;-10,155;2,825;-6,177;24,290
9309,500;3,502;0,835;-35,209;3,125;9,698;5,380;38,276;5,089;-11,290;-2,682;0,000;40,000;41,100;9,544;3,223;-10,181;-9,023;-11,852;-9,705;-3,112;26,970;0,000;248,340;Inf;261,000;250,000;-10,194;2,836;-6,193;24,304
9310,000;3,502;0,835;-35,209;3,125;9,698;5,380;38,276;5,089;-11,290;-2,682;0,000;40,000;41,100;9,544;3,223;-10,117;-8,911;-11,732;-9,715;-3,112;26,970;0,000;248,340;Inf;261,000;250,000;-10,190;2,847;-6,144;24,328
9310,500;3,502;0,835;-35,209;3,125;9,698;5,380;38,276;5,089;-11,290;-2,682;0,000;40,000;41,100;9,544;3,223;-10,264;-8,875;-11,578;-9,665;-3,112;26,970;0,000;248,640;Inf;262,000;250,000;-10,119;2,857;-6,171;24,288
9311,000;3,502;0,835;-35,209;3,125;9,698;5,401;38,253;5,069;-11,275;-2,691;0,000;40,043;41,056;9,544;3,223;-10,162;-9,030;-11,798;-9,827;-3,103;26,965;0,000;248,640;Inf;262,000;250,000;-10,096;2,868;-6,163;24,281
9311,500;3,502;0,835;-35,209;3,125;9,698;5,401;38,253;5,069;-11,275;-2,691;0,000;40,000;41,100;9,544;3,223;-10,184;-9,024;-11,786;-9,847;-3,103;26,965;0,000;248,740;Inf;263,000;250,000;-10,204;2,878;-6,164;24,247
9312,000;2,726;0,720;-33,406;3,189;9,586;5,401;38,253;5,069;-11,275;-2,691;0,000;40,000;41,100;9,897;3,033;-10,330;-8,859;-11,697;-9,779;-3,103;26,965;0,000;248,740;Inf;263,000;250,000;-10,210;2,889;-6,160;24,229
9312,500;2,726;0,720;-33,406;3,189;9,586;5,401;38,253;5,069;-11,275;-2,691;0,000;40,000;41,100;9,897;3,033;-10,191;-8,957;-11,755;-9,797;-3,103;26,965;0,000;248,340;Inf;264,000;250,000;-10,166;2,886;-6,163;24,341
9313,000;2,726;0,720;-33,406;3,189;9,586;5,401;38,253;5,069;-11,275;-2,691;0,000;40,000;41,100;9,897;3,033;-10,183;-8,944;-11,619;-9,674;-3,103;26,965;0,000;248,340;Inf;264,000;250,000;-10,175;2,883;-6,139;24,360
9313,500;2,726;0,720;-33,406;3,189;9,586;5,401;38,253;5,069;-11,275;-2,691;0,000;40,000;41,100;9,897;3,033;-10,181;-9,046;-11,566;-9,820;-3,103;26,965;0,000;252,440;Inf;263,000;250,000;-10,105;2,881;-6,172;24,385
9314,000;2,726;0,720;-33,406;3,189;9,586;5,385;38,242;5,068;-11,253;-2,691;0,000;40,041;41,020;9,897;3,033;-10,193;-9,040;-11,761;-9,926;-3,116;26,961;0,000;252,440;Inf;263,000;250,000;-10,153;2,878;-6,168;24,393
9314,500;2,726;0,720;-33,406;3,189;9,586;5,385;38,242;5,068;-11,253;-2,691;0,000;40,000;41,000;9,897;3,033;-10,188;-9,043;-11,764;-9,758;-3,116;26,961;0,000;252,540;Inf;262,000;250,000;-10,230;2,876;-6,158;24,423
9315,000;2,964;0,758;-34,793;3,153;9,672;5,385;38,242;5,068;-11,253;-2,691;0,000;40,000;41,000;9,628;3,027;-10,283;-8,931;-11,654;-9,743;-3,116;26,961;0,000;252,540;Inf;262,000;250,000;-10,188;2,873;-6,172;24,466
9315,500;2,964;0,758;-34,793;3,153;9,672;5,385;38,242;5,068;-11,253;-2,691;0,000;40,000;41,000;9,628;3,027;-10,317;-8,933;-11,719;-9,810;-3,116;26,961;0,000;252,240;Inf;261,000;250,000;-10,152;2,875;-6,155;24,514
9316,000;2,964;0,758;-34,793;3,153;9,672;5,385;38,242;5,068;-11,253;-2,691;0,000;40,000;41,000;9,628;3,027;-10,321;-8,923;-11,790;-9,811;-3,116;26,961;0,000;252,240;Inf;261,000;250,000;-10,195;2,876;-6,149;24,504
9316,500;2,964;0,758;-34,793;3,153;9,672;5,385;38,242;5,068;-11,253;-2,691;0,000;40,000;41,000;9,628;3,027;-10,212;-8,987;-11,829;-9,868;-3,116;26,961;0,000;250,940;Inf;261,000;250,000;-10,211;2,878;-6,157;24,490
9317,000;2,964;0,758;-34,793;3,153;9,672;5,385;38,242;5,068;-11,253;-2,691;0,000;40,000;41,000;9,628;3,027;-10,218;-8,999;-11,747;-9,872;-3,116;26,961;0,000;250,940;Inf;261,000;250,000;-10,224;2,879;-6,166;24,434
9317,500;2,964;0,758;-34,793;3,153;9,672;5,379;38,273;5,061;-11,219;-2,697;0,000;40,040;40,994;9,628;3,027;-10,244;-8,903;-11,652;-9,694;-3,106;26,958;0,000;251,240;Inf;260,000;250,000;-10,209;2,880;-6,144;24,368
9318,000;2,964;0,758;-34,793;3,153;9,672;5,379;38,273;5,061;-11,219;-2,697;0,000;40,000;41,000;9,628;3,027;-10,116;-9,008;-11,795;-9,880;-3,106;26,958;0,000;251,240;Inf;260,000;250,000;-10,123;2,882;-6,140;24,324
9318,500;2,779;0,710;-34,771;3,123;9,549;5,379;38,273;5,061;-11,219;-2,697;0,000;40,000;41,000;9,682;3,144;-10,169;-8,987;-11,622;-9,757;-3,106;26,958;0,000;251,240;Inf;259,000;250,000;-10,200;2,883;-6,154;24,314
9319,000;2,779;0,710;-34,771;3,123;9,549;5,379;38,273;5,061;-11,219;-2,697;0,000;40,000;41,000;9,682;3,144;-10,297;-8,885;-11,693;-9,740;-3,106;26,958;0,000;251,240;Inf;259,000;250,000;-10,134;2,881;-6,160;24,256
9319,500;2,779;0,710;-34,771;3,123;9,549;5,379;38,273;5,061;-11,219;-2,697;0,000;40,000;41,000;9,682;3,144;-10,192;-9,038;-11,805;-9,748;-3,106;26,958;0,000;250,940;Inf;259,000;250,000;-10,154;2,880;-6,150;24,186
9320,000;2,779;0,710;-34,771;3,123;9,549;5,379;38,273;5,061;-11,219;-2,697;0,000;40,000;41,000;9,682;3,144;-10,210;-8,932;-11,627;-9,757;-3,106;26,958;0,000;250,940;Inf;259,000;250,000;-10,196;2,878;-6,147;24,231
9320,500;2,779;0,710;-34,771;3,123;9,549;5,353;38,251;5,090;-11,212;-2,695;0,000;40,033;40,993;9,682;3,144;-10,129;-8,916;-11,546;-9,681;-3,108;26,961;0,000;249,240;Inf;259,000;250,000;-10,132;2,876;-6,144;24,173
9321,000;2,779;0,710;-34,771;3,123;9,549;5,353;38,251;5,090;-11,212;-2,695;0,000;40,000;41,000;9,682;3,144;-10,088;-8,971;-11,671;-9,622;-3,108;26,961;0,000;249,240;Inf;259,000;250,000;-10,068;2,875;-6,138;24,183
9321,500;2,616;0,730;-33,602;3,141;9,573;5,353;38,251;5,090;-11,212;-2,695;0,000;40,000;41,000;9,750;3,091;-10,185;-8,832;-11,566;-9,660;-3,108;26,961;0,000;249,140;Inf;259,000;250,000;-10,088;2,873;-6,128;24,230
9322,000;2,616;0,730;-33,602;3,141;9,573;5,353;38,251;5,090;-11,212;-2,695;0,000;40,000;41,000;9,750;3,091;-10,010;-8,904;-11,625;-9,602;-3,108;26,961;0,000;249,140;Inf;259,000;250,000;-10,061;2,869;-6,101;24,270
9322,500;2,616;0,730;-33,602;3,141;9,573;5,353;38,251;5,090;-11,212;-2,695;0,000;40,000;41,000;9,750;3,091;-10,128;-8,925;-11,520;-9,674;-3,108;26,961;0,000;249,140;Inf;259,000;250,000;-10,035;2,865;-6,082;24,288
9323,000;2,616;0,730;-33,602;3,141;9,573;5,353;38,251;5,090;-11,212;-2,695;0,000;40,000;41,000;9,750;3,091;-10,031;-8,912;-11,620;-9,645;-3,108;26,961;0,000;249,140;Inf;259,000;250,000;-10,062;2,861;-6,112;24,217
9323,500;2,616;0,730;-33,602;3,141;9,573;5,353;38,251;5,090;-11,212;-2,695;0,000;40,000;41,000;9,750;3,091;-10,136;-8,923;-11,629;-9,657;-3,108;26,961;0,000;247,640;Inf;260,000;250,000;-10,052;2,857;-6,105;24,256
9324,000;2,616;0,730;-33,602;3,141;9,573;5,351;38,236;5,050;-11,187;-2,698;0,000;40,032;40,974;9,750;3,091;-10,218;-9,012;-11,772;-9,831;-3,106;26,961;0,000;247,640;Inf;260,000;250,000;-10,086;2,853;-6,112;24,219
9324,500;2,616;0,730;-33,602;3,141;9,573;5,351;38,236;5,050;-11,187;-2,698;0,000;40,000;41,000;9,750;3,091;-10,187;-8,850;-11,593;-9,713;-3,106;26,961;0,000;248,040;Inf;261,000;250,000;-10,208;2,849;-6,082;24,171
9325,000;2,483;0,659;-34,470;3,094;9,629;5,351;38,236;5,050;-11,187;-2,698;0,000;40,000;41,000;9,750;3,164;-10,021;-8,943;-11,636;-9,704;-3,106;26,961;0,000;248,040;Inf;261,000;250,000;-10,086;2,845;-6,100;24,137
9325,500;2,483;0,659;-34,470;3,094;9,629;5,351;38,236;5,050;-11,187;-2,698;0,000;40,000;41,000;9,750;3,164;-10,111;-8,877;-11,489;-9,712;-3,106;26,961;0,000;248,040;Inf;262,000;250,000;-10,076;2,839;-6,097;24,128
9326,000;2,483;0,659;-34,470;3,094;9,629;5,351;38,236;5,050;-11,187;-2,698;0,000;40,000;41,000;9,750;3,164;-10,111;-8,899;-11,618;-9,768;-3,106;26,961;0,000;248,040;Inf;262,000;250,000;-10,047;2,833;-6,088;24,106
9326,500;2,483;0,659;-34,470;3,094;9,629;5,351;38,236;5,050;-11,187;-2,698;0,000;40,000;41,000;9,750;3,164;-10,038;-8,965;-11,647;-9,798;-3,106;26,961;0,000;250,140;Inf;262,000;250,000;-10,099;2,828;-6,084;24,078
9327,000;2,483;0,659;-34,470;3,094;9,629;5,380;38,236;5,079;-11,171;-2,697;0,000;40,026;40,944;9,750;3,164;-10,217;-8,963;-11,588;-9,620;-3,101;26,964;0,000;250,140;Inf;262,000;250,000;-10,112;2,822;-6,100;24,077
9327,500;2,483;0,659;-34,470;3,094;9,629;5,380;38,236;5,079;-11,171;-2,697;0,000;40,000;40,900;9,750;3,164;-10,088;-8,856;-11,501;-9,609;-3,101;26,964;0,000;250,240;Inf;262,000;250,000;-10,097;2,816;-6,116;24,148
9328,000;2,498;0,641;-35,101;3,122;9,541;5,380;38,236;5,079;-11,171;-2,697;0,000;40,000;40,900;9,631;3,211;-10,133;-8,978;-11,600;-9,742;-3,101;26,964;0,000;250,240;Inf;262,000;250,000;-10,014;2,811;-6,086;24,209
9328,500;2,498;0,641;-35,101;3,122;9,541;5,380;38,236;5,079;-11,171;-2,697;0,000;40,000;40,900;9,631;3,211;-10,194;-8,912;-11,600;-9,741;-3,101;26,964;0,000;250,340;Inf;262,000;250,000;-10,113;2,806;-6,102;24,330
9329,000;2,498;0,641;-35,101;3,122;9,541;5,380;38,236;5,079;-11,171;-2,697;0,000;40,000;40,900;9,631;3,211;-10,015;-8,910;-11,643;-9,648;-3,101;26,964;0,000;250,340;Inf;262,000;250,000;-10,112;2,801;-6,091;24,328
9329,500;2,498;0,641;-35,101;3,122;9,541;5,380;38,236;5,079;-11,171;-2,697;0,000;40,000;40,900;9,631;3,211;-10,125;-8,883;-11,537;-9,674;-3,101;26,964;0,000;251,340;Inf;261,000;250,000;-10,054;2,796;-6,081;24,393
9330,000;2,498;0,641;-35,101;3,122;9,541;5,359;38,245;5,052;-11,134;-2,701;0,000;40,011;40,909;9,631;3,211;-10,065;-8,858;-11,590;-9,719;-3,115;26,966;0,000;251,340;Inf;261,000;250,000;-10,055;2,791;-6,080;24,413
9330,500;2,498;0,641;-35,101;3,122;9,541;5,359;38,245;5,052;-11,134;-2,701;0,000;40,000;40,900;9,631;3,211;-10,020;-8,928;-11,606;-9,610;-3,115;26,966;0,000;250,840;Inf;261,000;250,000;-10,058;2,786;-6,088;24,399
9331,000;2,498;0,641;-35,101;3,122;9,541;5,359;38,245;5,052;-11,134;-2,701;0,000;40,000;40,900;9,631;3,211;-10,134;-8,864;-11,531;-9,668;-3,115;26,966;0,000;250,840;Inf;261,000;250,000;-10,041;2,781;-6,076;24,380
9331,500;2,402;0,677;-33,628;3,154;9,579;5,359;38,245;5,052;-11,134;-2,701;0,000;40,000;40,900;9,737;3,094;-10,101;-8,911;-11,624;-9,641;-3,115;26,966;0,000;251,440;Inf;260,000;250,000;-10,049;2,777;-6,054;24,421
9332,000;2,402;0,677;-33,628;3,154;9,579;5,359;38,245;5,052;-11,134;-2,701;0,000;40,000;40,900;9,737;3,094;-10,101;-8,876;-11,582;-9,704;-3,115;26,966;0,000;251,440;Inf;260,000;250,000;-10,069;2,771;-6,066;24,502
9332,500;2,402;0,677;-33,628;3,154;9,579;5,359;38,245;5,052;-11,134;-2,701;0,000;40,000;40,900;9,737;3,094;-10,007;-8,843;-11,482;-9,577;-3,115;26,966;0,000;251,040;Inf;259,000;250,000;-10,066;2,765;-6,048;24,566
9333,000;2,402;0,677;-33,628;3,154;9,579;5,359;38,245;5,052;-11,134;-2,701;0,000;40,000;40,900;9,737;3,094;-10,044;-8,793;-11,514;-9,613;-3,115;26,966;0,000;251,040;Inf;259,000;250,000;-9,977;2,759;-6,030;24,582
9333,500;2,402;0,677;-33,628;3,154;9,579;5,371;38,241;5,037;-11,109;-2,698;0,000;40,006;40,886;9,737;3,094;-10,036;-8,914;-11,561;-9,677;-3,119;26,961;0,000;250,640;Inf;259,000;250,000;-9,991;2,753;-6,048;24,583
9334,000;2,402;0,677;-33,628;3,154;9,579;5,371;38,241;5,037;-11,109;-2,698;0,000;40,000;40,900;9,737;3,094;-10,112;-8,783;-11,520;-9,667;-3,119;26,961;0,000;250,640;Inf;259,000;250,000;-10,047;2,747;-6,037;24,288
9334,500;2,617;0,739;-33,996;3,145;9,620;5,371;38,241;5,037;-11,109;-2,698;0,000;40,000;40,900;9,752;2,942;-9,981;-8,787;-11,503;-9,657;-3,119;26,961;0,000;250,140;Inf;259,000;250,000;-10,021;2,741;-6,039;24,206
9335,000;2,617;0,739;-33,996;3,145;9,620;5,371;38,241;5,037;-11,109;-2,698;0,000;40,000;40,900;9,752;2,942;-9,928;-8,899;-11,409;-9,730;-3,119;26,961;0,000;250,140;Inf;259,000;250,000;-9,982;2,739;-6,052;24,016
9335,500;2,617;0,739;-33,996;3,145;9,620;5,371;38,241;5,037;-11,109;-2,698;0,000;40,000;40,900;9,752;2,942;-9,981;-8,946;-11,419;-9,583;-3,119;26,961;0,000;250,240;Inf;259,000;250,000;-9,992;2,737;-6,053;23,863
9336,000;2,617;0,739;-33,996;3,145;9,620;5,371;38,241;5,037;-11,109;-2,698;0,000;40,000;40,900;9,752;2,942;-10,070;-8,794;-11,366;-9,612;-3,119;26,961;0,000;250,240;Inf;259,000;250,000;-9,982;2,735;-6,055;23,919
9336,500;2,617;0,739;-33,996;3,145;9,620;5,348;38,238;5,053;-11,075;-2,674;0,000;39,999;40,890;9,752;2,942;-10,117;-8,823;-11,486;-9,677;-3,109;26,974;0,000;248,240;Inf;260,000;250,000;-9,961;2,733;-6,048;23,970
9337,000;2,617;0,739;-33,996;3,145;9,620;5,348;38,238;5,053;-11,075;-2,674;0,000;40,000;40,900;9,752;2,942;-10,024;-8,975;-11,689;-9,816;-3,109;26,974;0,000;248,240;Inf;260,000;250,000;-10,026;2,732;-6,039;23,792
9337,500;2,617;0,739;-33,996;3,145;9,620;5,348;38,238;5,053;-11,075;-2,674;0,000;40,000;40,900;9,752;2,942;-10,083;-8,965;-11,477;-9,706;-3,109;26,974;0,000;247,940;Inf;261,000;250,000;-10,126;2,730;-6,050;23,861
9338,000;2,512;0,578;-35,209;3,128;9,628;5,348;38,238;5,053;-11,075;-2,674;0,000;40,000;40,900;9,593;3,115;-10,176;-8,891;-11,528;-9,701;-3,109;26,974;0,000;247,940;Inf;261,000;250,000;-10,058;2,728;-6,044;23,947
9338,500;2,512;0,578;-35,209;3,128;9,628;5,348;38,238;5,053;-11,075;-2,674;0,000;40,000;40,900;9,593;3,115;-10,175;-8,833;-11,541;-9,711;-3,109;26,974;0,000;247,740;Inf;262,000;250,000;-10,074;2,724;-6,039;24,069
9339,000;2,512;0,578;-35,209;3,128;9,628;5,348;38,238;5,053;-11,075;-2,674;0,000;40,000;40,900;9,593;3,115;-10,072;-8,888;-11,533;-9,691;-3,109;26,974;0,000;247,740;Inf;262,000;250,000;-10,065;2,721;-6,042;24,147
9339,500;2,512;0,578;-35,209;3,128;9,628;5,348;38,238;5,053;-11,075;-2,674;0,000;40,000;40,900;9,593;3,115;-10,150;-8,845;-11,578;-9,700;-3,109;26,974;0,000;249,340;Inf;262,000;250,000;-10,046;2,717;-6,024;24,116
9340,000;2,512;0,578;-35,209;3,128;9,628;5,385;38,252;5,080;-11,050;-2,690;0,000;39,988;40,864;9,593;3,115;-9,987;-8,843;-11,552;-9,622;-3,121;26,959;0,000;249,340;Inf;262,000;250,000;-10,068;2,714;-6,008;23,944
9340,500;2,512;0,578;-35,209;3,128;9,628;5,385;38,252;5,080;-11,050;-2,690;0,000;40,000;40,900;9,593;3,115;-9,909;-8,865;-11,576;-9,551;-3,121;26,959;0,000;249,240;Inf;262,000;250,000;-10,001;2,711;-6,022;24,148
9341,000;3,316;0,802;-35,209;3,127;9,735;5,385;38,252;5,080;-11,050;-2,690;0,000;40,000;40,900;9,541;3,076;-9,963;-8,797;-11,342;-9,585;-3,121;26,959;0,000;249,240;Inf;262,000;250,000;-9,975;2,707;-6,006;24,157
9341,500;3,316;0,802;-35,209;3,127;9,735;5,385;38,252;5,080;-11,050;-2,690;0,000;40,000;40,900;9,541;3,076;-9,936;-8,877;-11,375;-9,572;-3,121;26,959;0,000;249,640;Inf;262,000;250,000;-9,922;2,717;-6,015;24,245
9342,000;3,316;0,802;-35,209;3,127;9,735;5,385;38,252;5,080;-11,050;-2,690;0,000;40,000;40,900;9,541;3,076;-9,711;-8,783;-11,165;-9,456;-3,121;26,959;0,000;249,640;Inf;262,000;250,000;-9,940;2,727;-5,993;24,295
9342,500;3,316;0,802;-35,209;3,127;9,735;5,385;38,252;5,080;-11,050;-2,690;0,000;40,000;40,900;9,541;3,076;-9,801;-8,726;-11,223;-9,512;-3,121;26,959;0,000;251,440;Inf;261,000;250,000;-9,779;2,737;-5,996;24,381
9343,000;3,316;0,802;-35,209;3,127;9,735;5,444;38,181;5,047;-11,014;-2,708;0,000;39,980;40,818;9,541;3,076;-9,801;-8,864;-11,197;-9,379;-3,118;26,971;0,000;251,440;Inf;261,000;250,000;-9,816;2,746;-5,991;24,419
9343,500;3,316;0,802;-35,209;3,127;9,735;5,444;38,181;5,047;-11,014;-2,708;0,000;40,000;40,800;9,541;3,076;-9,716;-8,813;-11,168;-9,495;-3,118;26,971;0,000;251,440;Inf;260,000;250,000;-9,811;2,756;-5,992;24,291
9344,000;3,316;0,802;-35,209;3,127;9,735;5,444;38,181;5,047;-11,014;-2,708;0,000;40,000;40,800;9,541;3,076;-9,638;-8,726;-10,824;-9,323;-3,118;26,971;0,000;251,440;Inf;260,000;250,000;-9,798;2,765;-5,986;24,238
9344,500;3,137;0,788;-34,823;3,099;9,630;5,444;38,181;5,047;-11,014;-2,708;0,000;40,000;40,800;9,619;2,920;-9,722;-8,619;-11,022;-9,411;-3,118;26,971;0,000;251,340;Inf;259,000;250,000;-9,628;2,774;-5,971;24,127
9345,000;3,137;0,788;-34,823;3,099;9,630;5,444;38,181;5,047;-11,014;-2,708;0,000;40,000;40,800;9,619;2,920;-9,626;-8,880;-11,232;-9,450;-3,118;26,971;0,000;251,340;Inf;259,000;250,000;-9,693;2,780;-5,974;24,008
9345,500;3,137;0,788;-34,823;3,099;9,630;5,444;38,181;5,047;-11,014;-2,708;0,000;40,000;40,800;9,619;2,920;-9,705;-8,827;-11,106;-9,519;-3,118;26,971;0,000;249,540;Inf;259,000;250,000;-9,797;2,786;-5,955;24,009
9346,000;3,137;0,788;-34,823;3,099;9,630;5,444;38,181;5,047;-11,014;-2,708;0,000;40,000;40,800;9,619;2,920;-9,805;-8,786;-11,171;-9,508;-3,118;26,971;0,000;249,540;Inf;259,000;250,000;-9,789;2,792;-5,974;24,017
9346,500;3,137;0,788;-34,823;3,099;9,630;5,417;38,200;5,052;-10,970;-2,697;0,000;39,958;40,750;9,619;2,920;-9,756;-8,882;-11,346;-9,646;-3,119;26,968;0,000;249,840;Inf;259,000;250,000;-9,817;2,797;-5,967;24,056
9347,000;3,137;0,788;-34,823;3,099;9,630;5,417;38,200;5,052;-10,970;-2,697;0,000;40,000;40,700;9,619;2,920;-9,781;-8,865;-11,356;-9,509;-3,119;26,968;0,000;249,840;Inf;259,000;250,000;-9,908;2,803;-5,954;24,138
9347,500;2,602;0,736;-34,178;3,144;9,586;5,417;38,200;5,052;-10,970;-2,697;0,000;40,000;40,700;9,730;3,122;-9,881;-8,881;-11,414;-9,658;-3,119;26,968;0,000;249,840;Inf;259,000;250,000;-9,878;2,808;-5,954;24,094
9348,000;2,602;0,736;-34,178;3,144;9,586;5,417;38,200;5,052;-10,970;-2,697;0,000;40,000;40,700;9,730;3,122;-9,958;-8,717;-11,322;-9,576;-3,119;26,968;0,000;249,840;Inf;259,000;250,000;-9,959;2,805;-5,936;24,039
9348,500;2,602;0,736;-34,178;3,144;9,586;5,417;38,200;5,052;-10,970;-2,697;0,000;40,000;40,700;9,730;3,122;-9,958;-8,754;-11,353;-9,570;-3,119;26,968;0,000;249,740;Inf;259,000;250,000;-9,893;2,802;-5,954;24,087
9349,000;2,602;0,736;-34,178;3,144;9,586;5,417;38,200;5,052;-10,970;-2,697;0,000;40,000;40,700;9,730;3,122;-9,784;-8,843;-11,308;-9,569;-3,119;26,968;0,000;249,740;Inf;259,000;250,000;-9,909;2,798;-5,933;24,116
9349,500;2,602;0,736;-34,178;3,144;9,586;5,430;38,230;5,078;-10,941;-2,692;0,000;39,936;40,736;9,730;3,122;-9,834;-8,796;-11,437;-9,640;-3,098;26,971;0,000;248,840;Inf;260,000;250,000;-9,876;2,795;-5,958;24,137
9350,000;2,602;0,736;-34,178;3,144;9,586;5,430;38,230;5,078;-10,941;-2,692;0,000;39,900;40,700;9,730;3,122;-9,825;-8,839;-11,462;-9,518;-3,098;26,971;0,000;248,840;Inf;260,000;250,000;-9,927;2,789;-5,922;24,185
9350,500;2,503;0,649;-34,574;3,154;9,659;5,430;38,230;5,078;-10,941;-2,692;0,000;39,900;40,700;9,636;3,049;-9,915;-8,853;-11,540;-9,583;-3,098;26,971;0,000;248,940;Inf;261,000;250,000;-9,911;2,789;-5,931;24,175
9351,000;2,503;0,649;-34,574;3,154;9,659;5,430;38,230;5,078;-10,941;-2,692;0,000;39,900;40,700;9,636;3,049;-9,915;-8,765;-11,368;-9,568;-3,098;26,971;0,000;248,940;Inf;261,000;250,000;-9,972;2,784;-5,907;24,217
9351,500;2,503;0,649;-34,574;3,154;9,659;5,430;38,230;5,078;-10,941;-2,692;0,000;39,900;40,700;9,636;3,049;-9,834;-8,752;-11,379;-9,517;-3,098;26,971;0,000;248,840;Inf;262,000;250,000;-9,904;2,779;-5,904;24,252
9352,000;2,503;0,649;-34,574;3,154;9,659;5,430;38,230;5,078;-10,941;-2,692;0,000;39,900;40,700;9,636;3,049;-9,893;-8,738;-11,258;-9,547;-3,098;26,971;0,000;248,840;Inf;262,000;250,000;-9,870;2,775;-5,903;24,325
9352,500;2,503;0,649;-34,574;3,154;9,659;5,430;38,230;5,078;-10,941;-2,692;0,000;39,900;40,700;9,636;3,049;-9,769;-8,745;-11,320;-9,364;-3,098;26,971;0,000;249,840;Inf;262,000;250,000;-9,859;2,770;-5,902;24,327
9353,000;2,503;0,649;-34,574;3,154;9,659;5,382;38,226;5,070;-10,941;-2,710;0,000;39,920;40,708;9,636;3,049;-9,797;-8,512;-11,096;-9,331;-3,107;26,964;0,000;249,840;Inf;262,000;250,000;-9,800;2,766;-5,875;24,362
9353,500;2,503;0,649;-34,574;3,154;9,659;5,382;38,226;5,070;-10,941;-2,710;0,000;39,900;40,700;9,636;3,049;-9,453;-8,747;-10,975;-9,437;-3,107;26,964;0,000;249,840;Inf;262,000;250,000;-9,684;2,762;-5,900;24,373
9354,000;3,379;0,808;-34,929;3,127;9,663;5,382;38,226;5,070;-10,941;-2,710;0,000;39,900;40,700;9,668;2,925;-9,539;-8,676;-10,755;-9,228;-3,107;26,964;0,000;249,840;Inf;262,000;250,000;-9,653;2,758;-5,899;24,415
9354,500;3,379;0,808;-34,929;3,127;9,663;5,382;38,226;5,070;-10,941;-2,710;0,000;39,900;40,700;9,668;2,925;-9,658;-8,531;-10,925;-9,303;-3,107;26,964;0,000;249,340;Inf;262,000;250,000;-9,550;2,768;-5,876;24,486
9355,000;3,379;0,808;-34,929;3,127;9,663;5,382;38,226;5,070;-10,941;-2,710;0,000;39,900;40,700;9,668;2,925;-9,548;-8,802;-11,130;-9,405;-3,107;26,964;0,000;249,340;Inf;262,000;250,000;-9,604;2,778;-5,879;24,551
9355,500;3,379;0,808;-34,929;3,127;9,663;5,382;38,226;5,070;-10,941;-2,710;0,000;39,900;40,700;9,668;2,925;-9,695;-8,681;-11,062;-9,439;-3,107;26,964;0,000;251,440;Inf;261,000;250,000;-9,721;2,788;-5,879;24,617
9356,000;3,379;0,808;-34,929;3,127;9,663;5,371;38,177;5,050;-10,915;-2,679;0,000;39,917;40,675;9,668;2,925;-9,642;-8,797;-11,201;-9,401;-3,100;26,976;0,000;251,440;Inf;261,000;250,000;-9,719;2,797;-5,883;24,637
9356,500;3,379;0,808;-34,929;3,127;9,663;5,371;38,177;5,050;-10,915;-2,679;0,000;39,900;40,700;9,668;2,925;-9,742;-8,630;-11,040;-9,373;-3,100;26,976;0,000;250,840;Inf;261,000;250,000;-9,760;2,807;-5,870;24,699
9357,000;2,894;0,737;-34,993;3,028;9,623;5,371;38,177;5,050;-10,915;-2,679;0,000;39,900;40,700;9,674;3,208;-9,680;-8,663;-10,974;-9,262;-3,100;26,976;0,000;250,840;Inf;261,000;250,000;-9,696;2,816;-5,871;24,710
9357,500;2,894;0,737;-34,993;3,028;9,623;5,371;38,177;5,050;-10,915;-2,679;0,000;39,900;40,700;9,674;3,208;-9,558;-8,771;-11,166;-9,448;-3,100;26,976;0,000;251,140;Inf;260,000;250,000;-9,645;2,817;-5,854;24,676
9358,000;2,894;0,737;-34,993;3,028;9,623;5,371;38,177;5,050;-10,915;-2,679;0,000;39,900;40,700;9,674;3,208;-9,648;-8,740;-10,865;-9,365;-3,100;26,976;0,000;251,140;Inf;260,000;250,000;-9,736;2,819;-5,877;24,705
9358,500;2,894;0,737;-34,993;3,028;9,623;5,371;38,177;5,050;-10,915;-2,679;0,000;39,900;40,700;9,674;3,208;-9,694;-8,619;-10,951;-9,373;-3,100;26,976;0,000;250,040;Inf;260,000;250,000;-9,655;2,820;-5,878;24,750
9359,000;2,894;0,737;-34,993;3,028;9,623;5,382;38,181;5,074;-10,872;-2,703;0,000;39,892;40,657;9,674;3,208;-9,672;-8,751;-11,051;-9,449;-3,107;26,965;0,000;250,040;Inf;260,000;250,000;-9,659;2,821;-5,870;24,763
9359,500;2,894;0,737;-34,993;3,028;9,623;5,382;38,181;5,074;-10,872;-2,703;0,000;39,900;40,700;9,674;3,208;-9,729;-8,719;-11,053;-9,462;-3,107;26,965;0,000;250,140;Inf;260,000;250,000;-9,731;2,822;-5,865;24,801
9360,000;2,894;0,737;-34,993;3,028;9,623;5,382;38,181;5,074;-10,872;-2,703;0,000;39,900;40,700;9,674;3,208;-9,742;-8,646;-11,130;-9,384;-3,107;26,965;0,000;250,140;Inf;260,000;250,000;-9,741;2,824;-5,870;24,813
9360,500;3,130;0,748;-35,209;3,105;9,618;5,382;38,181;5,074;-10,872;-2,703;0,000;39,900;40,700;9,688;3,222;-9,664;-8,711;-11,163;-9,475;-3,107;26,965;0,000;250,340;Inf;260,000;250,000;-9,725;2,825;-5,854;24,836
9361,000;3,130;0,748;-35,209;3,105;9,618;5,382;38,181;5,074;-10,872;-2,703;0,000;39,900;40,700;9,688;3,222;-9,723;-8,748;-11,179;-9,455;-3,107;26,965;0,000;250,340;Inf;260,000;250,000;-9,753;2,830;-5,860;24,795
9361,500;3,130;0,748;-35,209;3,105;9,618;5,382;38,181;5,074;-10,872;-2,703;0,000;39,900;40,700;9,688;3,222;-9,703;-8,763;-11,183;-9,525;-3,107;26,965;0,000;249,440;Inf;260,000;250,000;-9,776;2,835;-5,855;24,799
9362,000;3,130;0,748;-35,209;3,105;9,618;5,382;38,181;5,074;-10,872;-2,703;0,000;39,900;40,700;9,688;3,222;-9,598;-8,661;-10,717;-9,238;-3,107;26,965;0,000;249,440;Inf;260,000;250,000;-9,793;2,839;-5,877;24,805
9362,500;3,130;0,748;-35,209;3,105;9,618;5,396;38,200;5,035;-10,842;-2,697;0,000;39,884;40,622;9,688;3,222;-9,621;-8,443;-10,826;-9,240;-3,107;26,967;0,000;249,340;Inf;260,000;250,000;-9,553;2,844;-5,851;24,779
9363,000;3,130;0,748;-35,209;3,105;9,618;5,396;38,200;5,035;-10,842;-2,697;0,000;39,900;40,600;9,688;3,222;-9,449;-8,724;-11,087;-9,411;-3,107;26,967;0,000;249,340;Inf;260,000;250,000;-9,533;2,849;-5,856;24,667
9363,500;3,428;0,792;-35,209;3,072;9,643;5,396;38,200;5,035;-10,842;-2,697;0,000;39,900;40,600;9,675;3,137;-9,573;-8,704;-10,993;-9,425;-3,107;26,967;0,000;249,640;Inf;260,000;250,000;-9,668;2,853;-5,846;24,587
9364,000;3,428;0,792;-35,209;3,072;9,643;5,396;38,200;5,035;-10,842;-2,697;0,000;39,900;40,600;9,675;3,137;-9,535;-8,717;-10,879;-9,406;-3,107;26,967;0,000;249,640;Inf;260,000;250,000;-9,674;2,863;-5,865;24,483
9364,500;3,428;0,792;-35,209;3,072;9,643;5,396;38,200;5,035;-10,842;-2,697;0,000;39,900;40,600;9,675;3,137;-9,380;-8,688;-10,901;-9,317;-3,107;26,967;0,000;249,940;Inf;260,000;250,000;-9,634;2,872;-5,857;24,540
9365,000;3,428;0,792;-35,209;3,072;9,643;5,396;38,200;5,035;-10,842;-2,697;0,000;39,900;40,600;9,675;3,137;-9,584;-8,758;-11,143;-9,376;-3,107;26,967;0,000;249,940;Inf;260,000;250,000;-9,572;2,881;-5,826;24,512
9365,500;3,428;0,792;-35,209;3,072;9,643;5,381;38,186;5,052;-10,824;-2,707;0,000;39,877;40,649;9,675;3,137;-9,690;-8,612;-11,017;-9,363;-3,110;26,963;0,000;250,040;Inf;260,000;250,000;-9,715;2,890;-5,833;24,495
9366,000;3,428;0,792;-35,209;3,072;9,643;5,381;38,186;5,052;-10,824;-2,707;0,000;39,900;40,600;9,675;3,137;-9,760;-8,524;-11,012;-9,317;-3,110;26,963;0,000;250,040;Inf;260,000;250,000;-9,670;2,899;-5,837;24,484
9366,500;3,428;0,792;-35,209;3,072;9,643;5,381;38,186;5,052;-10,824;-2,707;0,000;39,900;40,600;9,675;3,137;-9,561;-8,698;-11,191;-9,351;-3,110;26,963;0,000;249,940;Inf;260,000;250,000;-9,653;2,908;-5,815;24,436
9367,000;3,490;0,787;-35,209;3,127;9,656;5,381;38,186;5,052;-10,824;-2,707;0,000;39,900;40,600;9,645;3,043;-9,622;-8,665;-11,020;-9,376;-3,110;26,963;0,000;249,940;Inf;260,000;250,000;-9,700;2,916;-5,837;24,584
9367,500;3,490;0,787;-35,209;3,127;9,656;5,381;38,186;5,052;-10,824;-2,707;0,000;39,900;40,600;9,645;3,043;-9,649;-8,615;-10,980;-9,251;-3,110;26,963;0,000;250,240;Inf;260,000;250,000;-9,671;2,926;-5,837;24,569
9368,000;3,490;0,787;-35,209;3,127;9,656;5,381;38,186;5,052;-10,824;-2,707;0,000;39,900;40,600;9,645;3,043;-9,551;-8,649;-10,975;-9,357;-3,110;26,963;0,000;250,240;Inf;260,000;250,000;-9,624;2,935;-5,812;24,591
9368,500;3,490;0,787;-35,209;3,127;9,656;5,381;38,186;5,052;-10,824;-2,707;0,000;39,900;40,600;9,645;3,043;-9,452;-8,632;-10,978;-9,302;-3,110;26,963;0,000;250,040;Inf;260,000;250,000;-9,633;2,944;-5,797;24,499
9369,000;3,490;0,787;-35,209;3,127;9,656;5,414;38,200;5,035;-10,804;-2,699;0,000;39,872;40,626;9,645;3,043;-9,668;-8,474;-10,905;-9,262;-3,117;26,966;0,000;250,040;Inf;260,000;250,000;-9,591;2,953;-5,793;24,473
9369,500;3,490;0,787;-35,209;3,127;9,656;5,414;38,200;5,035;-10,804;-2,699;0,000;39,900;40,600;9,645;3,043;-9,483;-8,687;-11,061;-9,322;-3,117;26,966;0,000;249,940;Inf;260,000;250,000;-9,577;2,962;-5,787;24,474
9370,000;2,828;0,706;-35,114;3,127;9,585;5,414;38,200;5,035;-10,804;-2,699;0,000;39,900;40,600;9,631;3,177;-9,573;-8,619;-10,931;-9,316;-3,117;26,966;0,000;249,940;Inf;260,000;250,000;-9,638;2,970;-5,793;24,305
9370,500;2,828;0,706;-35,114;3,127;9,585;5,414;38,200;5,035;-10,804;-2,699;0,000;39,900;40,600;9,631;3,177;-9,550;-8,641;-11,078;-9,349;-3,117;26,966;0,000;249,840;Inf;260,000;250,000;-9,610;2,968;-5,781;24,220
9371,000;2,828;0,706;-35,114;3,127;9,585;5,414;38,200;5,035;-10,804;-2,699;0,000;39,900;40,600;9,631;3,177;-9,631;-8,626;-10,948;-9,252;-3,117;26,966;0,000;249,840;Inf;260,000;250,000;-9,655;2,966;-5,786;24,176
9371,500;2,828;0,706;-35,114;3,127;9,585;5,414;38,200;5,035;-10,804;-2,699;0,000;39,900;40,600;9,631;3,177;-9,693;-8,672;-11,168;-9,399;-3,117;26,966;0,000;250,340;Inf;260,000;250,000;-9,614;2,964;-5,766;24,039
9372,000;2,828;0,706;-35,114;3,127;9,585;5,380;38,202;5,055;-10,802;-2,711;0,000;39,842;40,584;9,631;3,177;-9,567;-8,631;-10,969;-9,380;-3,125;26,957;0,000;250,340;Inf;260,000;250,000;-9,733;2,961;-5,797;23,906
9372,500;2,828;0,706;-35,114;3,127;9,585;5,380;38,202;5,055;-10,802;-2,711;0,000;39,800;40,600;9,631;3,177;-9,458;-8,611;-10,980;-9,222;-3,125;26,957;0,000;249,640;Inf;260,000;250,000;-9,637;2,959;-5,795;23,807
9373,000;2,828;0,706;-35,114;3,127;9,585;5,380;38,202;5,055;-10,802;-2,711;0,000;39,800;40,600;9,631;3,177;-9,559;-8,453;-10,840;-9,192;-3,125;26,957;0,000;249,640;Inf;260,000;250,000;-9,568;2,957;-5,772;23,784
