t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9373,500;3,088;0,729;-35,209;3,094;9,692;5,380;38,202;5,055;-10,802;-2,711;0,000;39,800;40,600;9,658;3,158;-9,587;-8,471;-10,926;-9,259;-3,125;26,957;0,000;250,040;Inf;260,000;250,000;-9,511;2,955;-5,774;23,781
9374,000;3,088;0,729;-35,209;3,094;9,692;5,380;38,202;5,055;-10,802;-2,711;0,000;39,800;40,600;9,658;3,158;-9,404;-8,559;-11,023;-9,249;-3,125;26,957;0,000;250,040;Inf;260,000;250,000;-9,560;2,957;-5,743;23,714
9374,500;3,088;0,729;-35,209;3,094;9,692;5,380;38,202;5,055;-10,802;-2,711;0,000;39,800;40,600;9,658;3,158;-9,449;-8,531;-10,832;-9,170;-3,125;26,957;0,000;249,740;Inf;260,000;250,000;-9,559;2,959;-5,750;23,732
9375,000;3,088;0,729;-35,209;3,094;9,692;5,380;38,202;5,055;-10,802;-2,711;0,000;39,800;40,600;9,658;3,158;-9,342;-8,610;-10,679;-9,295;-3,125;26,957;0,000;249,740;Inf;260,000;250,000;-9,495;2,961;-5,788;23,855
9375,500;3,088;0,729;-35,209;3,094;9,692;5,364;38,179;5,055;-10,768;-2,711;0,000;39,848;40,569;9,658;3,158;-9,373;-8,488;-10,816;-9,213;-3,115;26,956;0,000;249,840;Inf;260,000;250,000;-9,481;2,963;-5,741;23,987
9376,000;3,088;0,729;-35,209;3,094;9,692;5,364;38,179;5,055;-10,768;-2,711;0,000;39,800;40,600;9,658;3,158;-9,480;-8,513;-10,828;-9,175;-3,115;26,956;0,000;249,840;Inf;260,000;250,000;-9,472;2,965;-5,733;24,012
9376,500;3,134;0,757;-35,209;3,077;9,634;5,364;38,179;5,055;-10,768;-2,711;0,000;39,800;40,600;9,571;3,197;-9,508;-8,622;-10,901;-9,395;-3,115;26,956;0,000;249,840;Inf;260,000;250,000;-9,499;2,967;-5,750;24,027
9377,000;3,134;0,757;-35,209;3,077;9,634;5,364;38,179;5,055;-10,768;-2,711;0,000;39,800;40,600;9,571;3,197;-9,398;-8,573;-10,974;-9,296;-3,115;26,956;0,000;249,840;Inf;260,000;250,000;-9,607;2,970;-5,754;24,060
9377,500;3,134;0,757;-35,209;3,077;9,634;5,364;38,179;5,055;-10,768;-2,711;0,000;39,800;40,600;9,571;3,197;-9,419;-8,603;-10,957;-9,214;-3,115;26,956;0,000;250,340;Inf;260,000;250,000;-9,560;2,973;-5,740;24,044
9378,000;3,134;0,757;-35,209;3,077;9,634;5,364;38,179;5,055;-10,768;-2,711;0,000;39,800;40,600;9,571;3,197;-9,519;-8,636;-11,103;-9,322;-3,115;26,956;0,000;250,340;Inf;260,000;250,000;-9,548;2,976;-5,745;24,002
9378,500;3,134;0,757;-35,209;3,077;9,634;5,357;38,198;5,065;-10,715;-2,704;0,000;39,848;40,615;9,571;3,197;-9,555;-8,556;-10,953;-9,327;-3,108;26,958;0,000;249,840;Inf;260,000;250,000;-9,645;2,978;-5,741;24,039
9379,000;3,134;0,757;-35,209;3,077;9,634;5,357;38,198;5,065;-10,715;-2,704;0,000;39,800;40,600;9,571;3,197;-9,536;-8,599;-10,990;-9,273;-3,108;26,958;0,000;249,840;Inf;260,000;250,000;-9,598;2,981;-5,740;24,126
9379,500;2,338;0,575;-35,209;3,146;9,643;5,357;38,198;5,065;-10,715;-2,704;0,000;39,800;40,600;9,601;3,231;-9,674;-8,654;-11,186;-9,318;-3,108;26,958;0,000;249,840;Inf;260,000;250,000;-9,599;2,983;-5,732;24,191
9380,000;2,338;0,575;-35,209;3,146;9,643;5,357;38,198;5,065;-10,715;-2,704;0,000;39,800;40,600;9,601;3,231;-9,690;-8,651;-11,278;-9,458;-3,108;26,958;0,000;249,840;Inf;260,000;250,000;-9,708;2,973;-5,723;24,246
9380,500;2,338;0,575;-35,209;3,146;9,643;5,357;38,198;5,065;-10,715;-2,704;0,000;39,800;40,600;9,601;3,231;-9,658;-8,420;-10,868;-9,167;-3,108;26,958;0,000;249,740;Inf;260,000;250,000;-9,769;2,962;-5,742;24,329
9381,000;2,338;0,575;-35,209;3,146;9,643;5,357;38,198;5,065;-10,715;-2,704;0,000;39,800;40,600;9,601;3,231;-9,634;-8,392;-10,906;-9,107;-3,108;26,958;0,000;249,740;Inf;260,000;250,000;-9,528;2,952;-5,692;24,386
9381,500;2,338;0,575;-35,209;3,146;9,643;5,357;38,198;5,065;-10,715;-2,704;0,000;39,800;40,600;9,601;3,231;-9,484;-8,562;-11,027;-9,105;-3,108;26,958;0,000;249,940;Inf;260,000;250,000;-9,510;2,942;-5,705;24,465
9382,000;2,338;0,575;-35,209;3,146;9,643;5,348;38,193;5,073;-10,721;-2,696;0,000;39,840;40,609;9,601;3,231;-9,454;-8,527;-10,835;-9,220;-3,098;26,964;0,000;249,940;Inf;260,000;250,000;-9,544;2,932;-5,670;24,520
9382,500;2,338;0,575;-35,209;3,146;9,643;5,348;38,193;5,073;-10,721;-2,696;0,000;39,800;40,600;9,601;3,231;-9,477;-8,271;-10,718;-9,037;-3,098;26,964;0,000;250,040;Inf;260,000;250,000;-9,509;2,922;-5,680;24,586
9383,000;3,389;0,836;-35,209;3,142;9,689;5,348;38,193;5,073;-10,721;-2,696;0,000;39,800;40,600;9,529;2,989;-9,169;-8,489;-10,748;-8,995;-3,098;26,964;0,000;250,040;Inf;260,000;250,000;-9,376;2,913;-5,667;24,641
9383,500;3,389;0,836;-35,209;3,142;9,689;5,348;38,193;5,073;-10,721;-2,696;0,000;39,800;40,600;9,529;2,989;-9,186;-8,495;-10,517;-9,139;-3,098;26,964;0,000;250,240;Inf;260,000;250,000;-9,350;2,921;-5,672;24,671
9384,000;3,389;0,836;-35,209;3,142;9,689;5,348;38,193;5,073;-10,721;-2,696;0,000;39,800;40,600;9,529;2,989;-9,174;-8,407;-10,640;-8,995;-3,098;26,964;0,000;250,240;Inf;260,000;250,000;-9,334;2,928;-5,661;24,737
9384,500;3,389;0,836;-35,209;3,142;9,689;5,348;38,193;5,073;-10,721;-2,696;0,000;39,800;40,600;9,529;2,989;-9,327;-8,321;-10,546;-9,032;-3,098;26,964;0,000;249,940;Inf;260,000;250,000;-9,304;2,936;-5,675;24,549
9385,000;3,389;0,836;-35,209;3,142;9,689;5,341;38,153;5,053;-10,685;-2,675;0,000;39,845;40,627;9,529;2,989;-9,200;-8,545;-10,815;-9,174;-3,104;26,966;0,000;249,940;Inf;260,000;250,000;-9,306;2,943;-5,653;24,481
9385,500;3,389;0,836;-35,209;3,142;9,689;5,341;38,153;5,053;-10,685;-2,675;0,000;39,800;40,600;9,529;2,989;-9,376;-8,571;-10,857;-9,132;-3,104;26,966;0,000;250,240;Inf;260,000;250,000;-9,434;2,950;-5,678;24,490
9386,000;3,070;0,742;-35,209;3,098;9,654;5,341;38,153;5,053;-10,685;-2,675;0,000;39,800;40,600;9,600;3,005;-9,394;-8,352;-10,585;-9,081;-3,104;26,966;0,000;250,240;Inf;260,000;250,000;-9,484;2,958;-5,660;24,487
9386,500;3,070;0,742;-35,209;3,098;9,654;5,341;38,153;5,053;-10,685;-2,675;0,000;39,800;40,600;9,600;3,005;-9,105;-8,548;-10,676;-9,140;-3,104;26,966;0,000;250,340;Inf;260,000;250,000;-9,353;2,959;-5,675;24,423
9387,000;3,070;0,742;-35,209;3,098;9,654;5,341;38,153;5,053;-10,685;-2,675;0,000;39,800;40,600;9,600;3,005;-9,187;-8,532;-10,707;-9,076;-3,104;26,966;0,000;250,340;Inf;260,000;250,000;-9,368;2,961;-5,652;24,321
9387,500;3,070;0,742;-35,209;3,098;9,654;5,341;38,153;5,053;-10,685;-2,675;0,000;39,800;40,600;9,600;3,005;-9,355;-8,468;-10,674;-9,082;-3,104;26,966;0,000;250,540;Inf;260,000;250,000;-9,376;2,963;-5,650;24,201
9388,000;3,070;0,742;-35,209;3,098;9,654;5,385;38,185;5,058;-10,643;-2,694;0,000;39,858;40,657;9,600;3,005;-9,096;-8,463;-10,611;-9,014;-3,098;26,976;0,000;250,540;Inf;260,000;250,000;-9,395;2,965;-5,663;24,148
9388,500;3,070;0,742;-35,209;3,098;9,654;5,385;38,185;5,058;-10,643;-2,694;0,000;39,900;40,700;9,600;3,005;-9,251;-8,285;-10,382;-8,956;-3,098;26,976;0,000;250,540;Inf;260,000;250,000;-9,296;2,967;-5,646;23,894
9389,000;3,070;0,742;-35,209;3,098;9,654;5,385;38,185;5,058;-10,643;-2,694;0,000;39,900;40,700;9,600;3,005;-9,064;-8,455;-10,626;-9,095;-3,098;26,976;0,000;250,540;Inf;260,000;250,000;-9,218;2,968;-5,640;23,921
9389,500;3,036;0,749;-35,209;3,077;9,691;5,385;38,185;5,058;-10,643;-2,694;0,000;39,900;40,700;9,527;3,008;-9,323;-8,317;-10,519;-9,052;-3,098;26,976;0,000;250,040;Inf;260,000;250,000;-9,310;2,970;-5,653;23,958
9390,000;3,036;0,749;-35,209;3,077;9,691;5,385;38,185;5,058;-10,643;-2,694;0,000;39,900;40,700;9,527;3,008;-9,193;-8,376;-10,498;-9,049;-3,098;26,976;0,000;250,040;Inf;260,000;250,000;-9,303;2,971;-5,641;23,884
9390,500;3,036;0,749;-35,209;3,077;9,691;5,385;38,185;5,058;-10,643;-2,694;0,000;39,900;40,700;9,527;3,008;-9,328;-8,516;-10,715;-9,190;-3,098;26,976;0,000;249,840;Inf;260,000;250,000;-9,279;2,972;-5,631;23,824
9391,000;3,036;0,749;-35,209;3,077;9,691;5,385;38,185;5,058;-10,643;-2,694;0,000;39,900;40,700;9,527;3,008;-9,220;-8,539;-10,681;-9,262;-3,098;26,976;0,000;249,840;Inf;260,000;250,000;-9,437;2,973;-5,654;23,858
9391,500;3,036;0,749;-35,209;3,077;9,691;5,408;38,201;5,050;-10,605;-2,690;0,000;39,857;40,662;9,527;3,008;-9,441;-8,537;-10,756;-9,190;-3,107;26,972;0,000;249,840;Inf;260,000;250,000;-9,425;2,974;-5,647;23,854
9392,000;3,036;0,749;-35,209;3,077;9,691;5,408;38,201;5,050;-10,605;-2,690;0,000;39,900;40,700;9,527;3,008;-9,399;-8,547;-10,777;-9,177;-3,107;26,972;0,000;249,840;Inf;260,000;250,000;-9,481;2,975;-5,655;23,738
9392,500;2,888;0,750;-33,536;3,107;9,607;5,408;38,201;5,050;-10,605;-2,690;0,000;39,900;40,700;9,874;3,110;-9,246;-8,516;-10,741;-9,194;-3,107;26,972;0,000;250,340;Inf;260,000;250,000;-9,475;2,976;-5,652;23,721
9393,000;2,888;0,750;-33,536;3,107;9,607;5,408;38,201;5,050;-10,605;-2,690;0,000;39,900;40,700;9,874;3,110;-9,427;-8,398;-10,636;-9,097;-3,107;26,972;0,000;250,340;Inf;260,000;250,000;-9,424;2,975;-5,647;23,736
9393,500;2,888;0,750;-33,536;3,107;9,607;5,408;38,201;5,050;-10,605;-2,690;0,000;39,900;40,700;9,874;3,110;-9,176;-8,446;-10,741;-9,043;-3,107;26,972;0,000;250,140;Inf;260,000;250,000;-9,389;2,973;-5,623;23,733
9394,000;2,888;0,750;-33,536;3,107;9,607;5,408;38,201;5,050;-10,605;-2,690;0,000;39,900;40,700;9,874;3,110;-9,256;-8,316;-10,536;-8,982;-3,107;26,972;0,000;250,140;Inf;260,000;250,000;-9,351;2,972;-5,628;23,692
9394,500;2,888;0,750;-33,536;3,107;9,607;5,440;38,190;5,057;-10,593;-2,686;0,000;39,857;40,667;9,874;3,110;-9,205;-8,222;-10,381;-8,922;-3,113;26,975;0,000;250,140;Inf;260,000;250,000;-9,272;2,971;-5,610;23,716
9395,000;2,888;0,750;-33,536;3,107;9,607;5,440;38,190;5,057;-10,593;-2,686;0,000;39,900;40,700;9,874;3,110;-9,208;-8,508;-10,435;-8,943;-3,113;26,975;0,000;250,140;Inf;260,000;250,000;-9,182;2,969;-5,629;23,751
9395,500;2,888;0,750;-33,536;3,107;9,607;5,440;38,190;5,057;-10,593;-2,686;0,000;39,900;40,700;9,874;3,110;-9,039;-8,478;-10,459;-9,092;-3,113;26,975;0,000;249,440;Inf;260,000;250,000;-9,273;2,968;-5,606;23,811
9396,000;3,761;0,942;-34,660;3,080;9,590;5,440;38,190;5,057;-10,593;-2,686;0,000;39,900;40,700;9,768;3,161;-9,028;-8,428;-10,411;-8,975;-3,113;26,975;0,000;249,440;Inf;260,000;250,000;-9,267;2,967;-5,632;23,829
9396,500;3,761;0,942;-34,660;3,080;9,590;5,440;38,190;5,057;-10,593;-2,686;0,000;39,900;40,700;9,768;3,161;-9,224;-8,345;-10,343;-8,956;-3,113;26,975;0,000;250,340;Inf;260,000;250,000;-9,211;2,980;-5,613;23,901
9397,000;3,761;0,942;-34,660;3,080;9,590;5,440;38,190;5,057;-10,593;-2,686;0,000;39,900;40,700;9,768;3,161;-9,240;-8,357;-10,490;-8,943;-3,113;26,975;0,000;250,340;Inf;260,000;250,000;-9,217;2,992;-5,607;23,954
9397,500;3,761;0,942;-34,660;3,080;9,590;5,440;38,190;5,057;-10,593;-2,686;0,000;39,900;40,700;9,768;3,161;-9,067;-8,471;-10,621;-8,977;-3,113;26,975;0,000;249,740;Inf;260,000;250,000;-9,257;3,005;-5,597;24,004
9398,000;3,761;0,942;-34,660;3,080;9,590;5,394;38,188;5,045;-10,550;-2,694;0,000;39,862;40,730;9,768;3,161;-9,113;-8,404;-10,264;-8,974;-3,108;26,970;0,000;249,740;Inf;260,000;250,000;-9,284;3,017;-5,607;24,050
9398,500;3,761;0,942;-34,660;3,080;9,590;5,394;38,188;5,045;-10,550;-2,694;0,000;39,900;40,700;9,768;3,161;-9,104;-8,497;-10,549;-8,959;-3,108;26,970;0,000;250,440;Inf;260,000;250,000;-9,189;3,030;-5,601;24,085
9399,000;2,875;0,736;-34,630;3,066;9,618;5,394;38,188;5,045;-10,550;-2,694;0,000;39,900;40,700;9,726;3,134;-9,111;-8,439;-10,423;-9,083;-3,108;26,970;0,000;250,440;Inf;260,000;250,000;-9,277;3,042;-5,607;24,131
9399,500;2,875;0,736;-34,630;3,066;9,618;5,394;38,188;5,045;-10,550;-2,694;0,000;39,900;40,700;9,726;3,134;-9,013;-8,362;-10,336;-8,811;-3,108;26,970;0,000;249,140;Inf;260,000;250,000;-9,264;3,039;-5,590;24,271
9400,000;2,875;0,736;-34,630;3,066;9,618;5,394;38,188;5,045;-10,550;-2,694;0,000;39,900;40,700;9,726;3,134;-9,099;-8,229;-10,293;-8,898;-3,108;26,970;0,000;249,140;Inf;260,000;250,000;-9,131;3,036;-5,584;24,330
9400,500;2,875;0,736;-34,630;3,066;9,618;5,394;38,188;5,045;-10,550;-2,694;0,000;39,900;40,700;9,726;3,134;-9,167;-8,146;-10,303;-8,869;-3,108;26,970;0,000;249,440;Inf;260,000;250,000;-9,130;3,034;-5,551;24,340
9401,000;2,875;0,736;-34,630;3,066;9,618;5,369;38,189;5,054;-10,525;-2,686;0,000;39,875;40,758;9,726;3,134;-8,894;-8,424;-10,388;-8,886;-3,119;26,968;0,000;249,440;Inf;260,000;250,000;-9,121;3,031;-5,570;24,426
9401,500;2,875;0,736;-34,630;3,066;9,618;5,369;38,189;5,054;-10,525;-2,686;0,000;39,900;40,800;9,726;3,134;-9,019;-8,156;-10,140;-8,796;-3,119;26,968;0,000;249,240;Inf;260,000;250,000;-9,148;3,028;-5,552;24,506
9402,000;2,875;0,736;-34,630;3,066;9,618;5,369;38,189;5,054;-10,525;-2,686;0,000;39,900;40,800;9,726;3,134;-9,066;-8,226;-10,174;-8,803;-3,119;26,968;0,000;249,240;Inf;260,000;250,000;-9,028;3,026;-5,553;24,551
9402,500;2,639;0,711;-34,122;3,108;9,639;5,369;38,189;5,054;-10,525;-2,686;0,000;39,900;40,800;9,684;2,984;-8,760;-8,418;-10,376;-8,979;-3,119;26,968;0,000;250,140;Inf;260,000;250,000;-9,067;3,023;-5,533;24,602
9403,000;2,639;0,711;-34,122;3,108;9,639;5,369;38,189;5,054;-10,525;-2,686;0,000;39,900;40,800;9,684;2,984;-8,934;-8,395;-10,141;-8,870;-3,119;26,968;0,000;250,140;Inf;260,000;250,000;-9,133;3,017;-5,537;24,703
9403,500;2,639;0,711;-34,122;3,108;9,639;5,369;38,189;5,054;-10,525;-2,686;0,000;39,900;40,800;9,684;2,984;-9,052;-8,110;-10,124;-8,835;-3,119;26,968;0,000;249,240;Inf;260,000;250,000;-9,085;3,011;-5,536;24,730
9404,000;2,639;0,711;-34,122;3,108;9,639;5,369;38,189;5,054;-10,525;-2,686;0,000;39,900;40,800;9,684;2,984;-9,185;-8,339;-10,359;-8,997;-3,119;26,968;0,000;249,240;Inf;260,000;250,000;-9,030;3,005;-5,519;24,744
9404,500;2,639;0,711;-34,122;3,108;9,639;5,379;38,189;5,068;-10,479;-2,686;0,000;39,893;40,770;9,684;2,984;-9,214;-8,434;-10,554;-9,073;-3,103;26,978;0,000;249,940;Inf;260,000;250,000;-9,220;2,999;-5,537;24,742
9405,000;2,639;0,711;-34,122;3,108;9,639;5,379;38,189;5,068;-10,479;-2,686;0,000;39,900;40,800;9,684;2,984;-8,992;-8,408;-10,437;-9,063;-3,103;26,978;0,000;249,940;Inf;260,000;250,000;-9,319;2,993;-5,540;24,762
9405,500;2,304;0,607;-34,370;3,135;9,535;5,379;38,189;5,068;-10,479;-2,686;0,000;39,900;40,800;9,712;3,070;-9,046;-8,403;-10,557;-8,997;-3,103;26,978;0,000;248,940;Inf;261,000;250,000;-9,225;2,987;-5,536;24,791
9406,000;2,304;0,607;-34,370;3,135;9,535;5,379;38,189;5,068;-10,479;-2,686;0,000;39,900;40,800;9,712;3,070;-9,176;-8,445;-10,728;-9,174;-3,103;26,978;0,000;248,940;Inf;261,000;250,000;-9,251;2,976;-5,529;24,773
9406,500;2,304;0,607;-34,370;3,135;9,535;5,379;38,189;5,068;-10,479;-2,686;0,000;39,900;40,800;9,712;3,070;-9,389;-8,385;-10,632;-9,080;-3,103;26,978;0,000;249,740;Inf;261,000;250,000;-9,381;2,965;-5,507;24,667
9407,000;2,304;0,607;-34,370;3,135;9,535;5,379;38,189;5,068;-10,479;-2,686;0,000;39,900;40,800;9,712;3,070;-9,285;-8,211;-10,506;-8,967;-3,103;26,978;0,000;249,740;Inf;261,000;250,000;-9,372;2,954;-5,514;24,649
9407,500;2,304;0,607;-34,370;3,135;9,535;5,410;38,248;5,071;-10,451;-2,690;0,000;39,900;40,836;9,712;3,070;-9,105;-8,349;-10,582;-9,048;-3,111;26,972;0,000;249,240;Inf;261,000;250,000;-9,242;2,943;-5,503;24,716
9408,000;2,304;0,607;-34,370;3,135;9,535;5,410;38,248;5,071;-10,451;-2,690;0,000;39,900;40,800;9,712;3,070;-9,067;-8,331;-10,560;-9,015;-3,111;26,972;0,000;249,240;Inf;261,000;250,000;-9,271;2,933;-5,470;24,666
9408,500;2,753;0,721;-34,342;3,212;9,626;5,410;38,248;5,071;-10,451;-2,690;0,000;39,900;40,800;9,675;3,017;-9,073;-8,380;-10,604;-8,962;-3,111;26,972;0,000;250,340;Inf;261,000;250,000;-9,243;2,923;-5,489;24,642
9409,000;2,753;0,721;-34,342;3,212;9,626;5,410;38,248;5,071;-10,451;-2,690;0,000;39,900;40,800;9,675;3,017;-9,074;-8,296;-10,267;-8,876;-3,111;26,972;0,000;250,340;Inf;261,000;250,000;-9,255;2,920;-5,496;24,630
9409,500;2,753;0,721;-34,342;3,212;9,626;5,410;38,248;5,071;-10,451;-2,690;0,000;39,900;40,800;9,675;3,017;-8,998;-8,143;-10,380;-8,857;-3,111;26,972;0,000;248,940;Inf;262,000;250,000;-9,128;2,917;-5,485;24,608
9410,000;2,753;0,721;-34,342;3,212;9,626;5,410;38,248;5,071;-10,451;-2,690;0,000;39,900;40,800;9,675;3,017;-9,076;-8,355;-10,382;-8,836;-3,111;26,972;0,000;248,940;Inf;262,000;250,000;-9,094;2,914;-5,483;24,608
9410,500;2,753;0,721;-34,342;3,212;9,626;5,410;38,248;5,071;-10,451;-2,690;0,000;39,900;40,800;9,675;3,017;-8,863;-8,330;-10,356;-8,910;-3,111;26,972;0,000;251,040;Inf;261,000;250,000;-9,162;2,912;-5,459;24,648
9411,000;2,753;0,721;-34,342;3,212;9,626;5,419;38,200;5,061;-10,468;-2,686;0,000;39,923;40,820;9,675;3,017;-9,115;-8,242;-10,403;-8,900;-3,113;26,963;0,000;251,040;Inf;261,000;250,000;-9,115;2,909;-5,463;24,689
9411,500;2,753;0,721;-34,342;3,212;9,626;5,419;38,200;5,061;-10,468;-2,686;0,000;39,900;40,800;9,675;3,017;-9,214;-8,158;-10,459;-8,891;-3,113;26,963;0,000;249,540;Inf;261,000;250,000;-9,165;2,906;-5,454;24,736
9412,000;3,189;0,769;-35,209;3,135;9,643;5,419;38,200;5,061;-10,468;-2,686;0,000;39,900;40,800;9,730;3,202;-9,199;-8,333;-10,575;-8,952;-3,113;26,963;0,000;249,540;Inf;261,000;250,000;-9,180;2,904;-5,441;24,724
9412,500;3,189;0,769;-35,209;3,135;9,643;5,419;38,200;5,061;-10,468;-2,686;0,000;39,900;40,800;9,730;3,202;-8,895;-8,301;-10,465;-8,927;-3,113;26,963;0,000;250,640;Inf;261,000;250,000;-9,265;2,909;-5,454;24,738
9413,000;3,189;0,769;-35,209;3,135;9,643;5,419;38,200;5,061;-10,468;-2,686;0,000;39,900;40,800;9,730;3,202;-9,034;-8,202;-10,376;-8,791;-3,113;26,963;0,000;250,640;Inf;261,000;250,000;-9,147;2,913;-5,475;24,750
9413,500;3,189;0,769;-35,209;3,135;9,643;5,419;38,200;5,061;-10,468;-2,686;0,000;39,900;40,800;9,730;3,202;-9,139;-8,319;-10,641;-9,027;-3,113;26,963;0,000;249,340;Inf;261,000;250,000;-9,101;2,918;-5,436;24,504
9414,000;3,189;0,769;-35,209;3,135;9,643;5,421;38,233;5,093;-10,434;-2,702;0,000;39,932;40,927;9,730;3,202;-9,232;-8,244;-10,566;-9,014;-3,109;26,976;0,000;249,340;Inf;261,000;250,000;-9,282;2,922;-5,441;24,502
9414,500;3,189;0,769;-35,209;3,135;9,643;5,421;38,233;5,093;-10,434;-2,702;0,000;39,900;40,900;9,730;3,202;-9,011;-8,253;-10,573;-8,895;-3,109;26,976;0,000;250,340;Inf;261,000;250,000;-9,264;2,927;-5,421;24,561
9415,000;2,977;0,801;-34,481;3,179;9,642;5,421;38,233;5,093;-10,434;-2,702;0,000;39,900;40,900;9,733;3,231;-9,170;-8,286;-10,499;-8,953;-3,109;26,976;0,000;250,340;Inf;261,000;250,000;-9,183;2,931;-5,438;24,590
9415,500;2,977;0,801;-34,481;3,179;9,642;5,421;38,233;5,093;-10,434;-2,702;0,000;39,900;40,900;9,733;3,231;-9,184;-8,225;-10,445;-8,941;-3,109;26,976;0,000;249,240;Inf;261,000;250,000;-9,227;2,932;-5,446;24,598
9416,000;2,977;0,801;-34,481;3,179;9,642;5,421;38,233;5,093;-10,434;-2,702;0,000;39,900;40,900;9,733;3,231;-9,035;-8,243;-10,511;-8,972;-3,109;26,976;0,000;249,240;Inf;261,000;250,000;-9,199;2,932;-5,445;24,676
9416,500;2,977;0,801;-34,481;3,179;9,642;5,421;38,233;5,093;-10,434;-2,702;0,000;39,900;40,900;9,733;3,231;-9,269;-8,166;-10,530;-8,899;-3,109;26,976;0,000;250,240;Inf;261,000;250,000;-9,190;2,933;-5,432;24,719
9417,000;2,977;0,801;-34,481;3,179;9,642;5,421;38,233;5,093;-10,434;-2,702;0,000;39,900;40,900;9,733;3,231;-9,135;-8,300;-10,702;-8,948;-3,109;26,976;0,000;250,240;Inf;261,000;250,000;-9,216;2,934;-5,445;24,786
9417,500;2,977;0,801;-34,481;3,179;9,642;5,463;38,254;5,080;-10,426;-2,693;0,000;39,938;40,899;9,733;3,231;-9,143;-8,265;-10,503;-8,962;-3,112;26,969;0,000;249,340;Inf;261,000;250,000;-9,271;2,935;-5,432;24,811
9418,000;2,977;0,801;-34,481;3,179;9,642;5,463;38,254;5,080;-10,426;-2,693;0,000;39,900;40,900;9,733;3,231;-9,077;-8,270;-10,639;-8,840;-3,112;26,969;0,000;249,340;Inf;261,000;250,000;-9,218;2,935;-5,424;24,855
9418,500;3,237;0,799;-34,930;3,179;9,637;5,463;38,254;5,080;-10,426;-2,693;0,000;39,900;40,900;9,671;3,041;-9,043;-8,125;-10,478;-8,796;-3,112;26,969;0,000;249,940;Inf;261,000;250,000;-9,206;2,936;-5,413;24,891
9419,000;3,237;0,799;-34,930;3,179;9,637;5,463;38,254;5,080;-10,426;-2,693;0,000;39,900;40,900;9,671;3,041;-9,045;-8,034;-10,332;-8,703;-3,112;26,969;0,000;249,940;Inf;261,000;250,000;-9,110;2,941;-5,394;24,931
9419,500;3,237;0,799;-34,930;3,179;9,637;5,463;38,254;5,080;-10,426;-2,693;0,000;39,900;40,900;9,671;3,041;-9,025;-8,223;-10,477;-8,777;-3,112;26,969;0,000;248,740;Inf;262,000;250,000;-9,028;2,946;-5,391;24,956
9420,000;3,237;0,799;-34,930;3,179;9,637;5,463;38,254;5,080;-10,426;-2,693;0,000;39,900;40,900;9,671;3,041;-8,897;-8,228;-10,317;-8,885;-3,112;26,969;0,000;248,740;Inf;262,000;250,000;-9,125;2,951;-5,404;25,016
9420,500;3,237;0,799;-34,930;3,179;9,637;5,403;38,215;5,067;-10,420;-2,692;0,000;39,952;40,946;9,671;3,041;-8,923;-8,205;-10,512;-8,890;-3,118;26,967;0,000;249,940;Inf;262,000;250,000;-9,082;2,955;-5,399;25,040
9421,000;3,237;0,799;-34,930;3,179;9,637;5,403;38,215;5,067;-10,420;-2,692;0,000;40,000;40,900;9,671;3,041;-9,028;-8,291;-10,473;-8,850;-3,118;26,967;0,000;249,940;Inf;262,000;250,000;-9,133;2,960;-5,411;25,116
9421,500;2,800;0,707;-34,530;3,127;9,628;5,403;38,215;5,067;-10,420;-2,692;0,000;40,000;40,900;9,770;3,187;-9,119;-8,287;-10,600;-8,838;-3,118;26,967;0,000;248,640;Inf;263,000;250,000;-9,160;2,964;-5,422;25,138
9422,000;2,800;0,707;-34,530;3,127;9,628;5,403;38,215;5,067;-10,420;-2,692;0,000;40,000;40,900;9,770;3,187;-9,200;-8,103;-10,416;-8,845;-3,118;26,967;0,000;248,640;Inf;263,000;250,000;-9,211;2,962;-5,400;25,138
9422,500;2,800;0,707;-34,530;3,127;9,628;5,403;38,215;5,067;-10,420;-2,692;0,000;40,000;40,900;9,770;3,187;-8,922;-8,239;-10,537;-8,894;-3,118;26,967;0,000;249,940;Inf;263,000;250,000;-9,141;2,959;-5,397;25,132
9423,000;2,800;0,707;-34,530;3,127;9,628;5,403;38,215;5,067;-10,420;-2,692;0,000;40,000;40,900;9,770;3,187;-9,073;-8,167;-10,209;-8,699;-3,118;26,967;0,000;249,940;Inf;263,000;250,000;-9,148;2,956;-5,404;25,097
9423,500;2,800;0,707;-34,530;3,127;9,628;5,382;38,232;5,082;-10,385;-2,704;0,000;39,966;40,933;9,770;3,187;-8,910;-8,143;-10,218;-8,764;-3,127;26,970;0,000;248,740;Inf;264,000;250,000;-9,037;2,954;-5,405;25,084
9424,000;2,800;0,707;-34,530;3,127;9,628;5,382;38,232;5,082;-10,385;-2,704;0,000;40,000;40,900;9,770;3,187;-8,710;-8,088;-10,117;-8,753;-3,127;26,970;0,000;248,740;Inf;264,000;250,000;-9,009;2,951;-5,349;25,041
9424,500;2,800;0,707;-34,530;3,127;9,628;5,382;38,232;5,082;-10,385;-2,704;0,000;40,000;40,900;9,770;3,187;-8,980;-8,174;-10,166;-8,778;-3,127;26,970;0,000;250,740;Inf;264,000;250,000;-8,917;2,949;-5,376;24,981
9425,000;2,416;0,645;-33,700;3,114;9,594;5,382;38,232;5,082;-10,385;-2,704;0,000;40,000;40,900;9,780;2,912;-8,867;-8,251;-10,407;-8,794;-3,127;26,970;0,000;250,740;Inf;264,000;250,000;-9,024;2,946;-5,365;24,943
9425,500;2,416;0,645;-33,700;3,114;9,594;5,382;38,232;5,082;-10,385;-2,704;0,000;40,000;40,900;9,780;2,912;-8,967;-8,123;-10,249;-8,761;-3,127;26,970;0,000;249,840;Inf;264,000;250,000;-9,080;2,938;-5,380;24,890
9426,000;2,416;0,645;-33,700;3,114;9,594;5,382;38,232;5,082;-10,385;-2,704;0,000;40,000;40,900;9,780;2,912;-8,952;-8,153;-10,157;-8,735;-3,127;26,970;0,000;249,840;Inf;264,000;250,000;-9,025;2,929;-5,384;24,889
9426,500;2,416;0,645;-33,700;3,114;9,594;5,382;38,232;5,082;-10,385;-2,704;0,000;40,000;40,900;9,780;2,912;-9,073;-8,113;-10,290;-8,812;-3,127;26,970;0,000;252,740;Inf;263,000;250,000;-8,999;2,921;-5,380;24,880
9427,000;2,416;0,645;-33,700;3,114;9,594;5,364;38,227;5,078;-10,341;-2,704;0,000;39,985;40,985;9,780;2,912;-9,065;-8,215;-10,411;-8,908;-3,126;26,973;0,000;252,740;Inf;263,000;250,000;-9,072;2,913;-5,388;24,855
9427,500;2,416;0,645;-33,700;3,114;9,594;5,364;38,227;5,078;-10,341;-2,704;0,000;40,000;41,000;9,780;2,912;-9,083;-8,217;-10,223;-8,837;-3,126;26,973;0,000;252,640;Inf;262,000;250,000;-9,150;2,904;-5,390;24,864
9428,000;2,732;0,754;-34,097;3,124;9,570;5,364;38,227;5,078;-10,341;-2,704;0,000;40,000;41,000;9,746;3,084;-8,851;-8,237;-10,359;-8,813;-3,126;26,973;0,000;252,640;Inf;262,000;250,000;-9,090;2,896;-5,407;24,796
9428,500;2,732;0,754;-34,097;3,124;9,570;5,364;38,227;5,078;-10,341;-2,704;0,000;40,000;41,000;9,746;3,084;-8,985;-8,191;-10,231;-8,785;-3,126;26,973;0,000;253,340;Inf;261,000;250,000;-9,065;2,894;-5,363;24,717
9429,000;2,732;0,754;-34,097;3,124;9,570;5,364;38,227;5,078;-10,341;-2,704;0,000;40,000;41,000;9,746;3,084;-8,953;-8,252;-10,314;-8,786;-3,126;26,973;0,000;253,340;Inf;261,000;250,000;-9,048;2,891;-5,395;24,666
9429,500;2,732;0,754;-34,097;3,124;9,570;5,364;38,227;5,078;-10,341;-2,704;0,000;40,000;41,000;9,746;3,084;-9,040;-8,292;-10,440;-8,978;-3,126;26,973;0,000;250,540;Inf;261,000;250,000;-9,076;2,888;-5,392;24,603
9430,000;2,732;0,754;-34,097;3,124;9,570;5,422;38,234;5,080;-10,331;-2,709;0,000;39,990;41,044;9,746;3,084;-9,045;-8,260;-10,222;-8,859;-3,124;26,960;0,000;250,540;Inf;261,000;250,000;-9,188;2,886;-5,399;24,591
9430,500;2,732;0,754;-34,097;3,124;9,570;5,422;38,234;5,080;-10,331;-2,709;0,000;40,000;41,000;9,746;3,084;-9,113;-8,101;-10,256;-8,823;-3,124;26,960;0,000;250,840;Inf;261,000;250,000;-9,096;2,883;-5,380;24,589
9431,000;2,732;0,754;-34,097;3,124;9,570;5,422;38,234;5,080;-10,331;-2,709;0,000;40,000;41,000;9,746;3,084;-8,994;-8,215;-10,385;-8,793;-3,124;26,960;0,000;250,840;Inf;261,000;250,000;-9,073;2,881;-5,374;24,585
9431,500;2,793;0,775;-34,234;3,157;9,629;5,422;38,234;5,080;-10,331;-2,709;0,000;40,000;41,000;9,733;3,176;-9,097;-8,205;-10,386;-8,753;-3,124;26,960;0,000;250,140;Inf;261,000;250,000;-9,097;2,878;-5,390;24,707
9432,000;2,793;0,775;-34,234;3,157;9,629;5,422;38,234;5,080;-10,331;-2,709;0,000;40,000;41,000;9,733;3,176;-9,010;-8,184;-10,347;-8,841;-3,124;26,960;0,000;250,140;Inf;261,000;250,000;-9,110;2,877;-5,332;24,820
9432,500;2,793;0,775;-34,234;3,157;9,629;5,422;38,234;5,080;-10,331;-2,709;0,000;40,000;41,000;9,733;3,176;-8,867;-8,101;-10,328;-8,710;-3,124;26,960;0,000;249,940;Inf;261,000;250,000;-9,096;2,876;-5,370;24,810
9433,000;2,793;0,775;-34,234;3,157;9,629;5,422;38,234;5,080;-10,331;-2,709;0,000;40,000;41,000;9,733;3,176;-8,833;-8,209;-10,337;-8,746;-3,124;26,960;0,000;249,940;Inf;261,000;250,000;-9,002;2,874;-5,334;24,784
9433,500;2,793;0,775;-34,234;3,157;9,629;5,455;38,237;5,053;-10,308;-2,721;0,000;39,998;41,055;9,733;3,176;-8,861;-8,129;-10,109;-8,675;-3,125;26,959;0,000;249,240;Inf;261,000;250,000;-9,031;2,873;-5,361;24,750
9434,000;2,793;0,775;-34,234;3,157;9,629;5,455;38,237;5,053;-10,308;-2,721;0,000;40,000;41,100;9,733;3,176;-8,844;-8,013;-10,050;-8,503;-3,125;26,959;0,000;249,240;Inf;261,000;250,000;-8,943;2,872;-5,345;24,736
9434,500;3,411;0,841;-35,209;3,090;9,619;5,455;38,237;5,053;-10,308;-2,721;0,000;40,000;41,100;9,679;3,125;-8,798;-7,972;-10,000;-8,520;-3,125;26,959;0,000;250,040;Inf;261,000;250,000;-8,852;2,870;-5,347;24,691
9435,000;3,411;0,841;-35,209;3,090;9,619;5,455;38,237;5,053;-10,308;-2,721;0,000;40,000;41,100;9,679;3,125;-8,750;-8,171;-10,199;-8,660;-3,125;26,959;0,000;250,040;Inf;261,000;250,000;-8,822;2,879;-5,323;24,629
9435,500;3,411;0,841;-35,209;3,090;9,619;5,455;38,237;5,053;-10,308;-2,721;0,000;40,000;41,100;9,679;3,125;-8,866;-8,177;-10,195;-8,737;-3,125;26,959;0,000;248,940;Inf;262,000;250,000;-8,945;2,888;-5,335;24,603
9436,000;3,411;0,841;-35,209;3,090;9,619;5,455;38,237;5,053;-10,308;-2,721;0,000;40,000;41,100;9,679;3,125;-8,797;-8,074;-10,009;-8,705;-3,125;26,959;0,000;248,940;Inf;262,000;250,000;-8,994;2,897;-5,321;24,571
9436,500;3,411;0,841;-35,209;3,090;9,619;5,430;38,207;5,033;-10,289;-2,713;0,000;40,011;41,097;9,679;3,125;-8,911;-8,103;-10,126;-8,738;-3,129;26,953;0,000;249,940;Inf;262,000;250,000;-8,896;2,905;-5,328;24,526
9437,000;3,411;0,841;-35,209;3,090;9,619;5,430;38,207;5,033;-10,289;-2,713;0,000;40,000;41,100;9,679;3,125;-8,952;-8,160;-10,293;-8,821;-3,129;26,953;0,000;249,940;Inf;262,000;250,000;-8,969;2,913;-5,296;24,524
9437,500;2,771;0,673;-34,972;3,177;9,666;5,430;38,207;5,033;-10,289;-2,713;0,000;40,000;41,100;9,642;2,985;-8,965;-8,213;-10,317;-8,735;-3,129;26,953;0,000;249,040;Inf;262,000;250,000;-9,057;2,921;-5,305;24,533
9438,000;2,771;0,673;-34,972;3,177;9,666;5,430;38,207;5,033;-10,289;-2,713;0,000;40,000;41,100;9,642;2,985;-9,022;-8,056;-10,150;-8,705;-3,129;26,953;0,000;249,040;Inf;262,000;250,000;-9,058;2,919;-5,316;24,514
9438,500;2,771;0,673;-34,972;3,177;9,666;5,430;38,207;5,033;-10,289;-2,713;0,000;40,000;41,100;9,642;2,985;-8,996;-7,985;-10,204;-8,734;-3,129;26,953;0,000;250,540;Inf;262,000;250,000;-8,983;2,917;-5,285;24,525
9439,000;2,771;0,673;-34,972;3,177;9,666;5,430;38,207;5,033;-10,289;-2,713;0,000;40,000;41,100;9,642;2,985;-8,834;-8,110;-10,335;-8,694;-3,129;26,953;0,000;250,540;Inf;262,000;250,000;-8,980;2,914;-5,291;24,378
9439,500;2,771;0,673;-34,972;3,177;9,666;5,430;38,207;5,033;-10,289;-2,713;0,000;40,000;41,100;9,642;2,985;-8,968;-8,013;-10,186;-8,667;-3,129;26,953;0,000;250,140;Inf;262,000;250,000;-8,993;2,912;-5,292;24,337
9440,000;2,771;0,673;-34,972;3,177;9,666;5,407;38,268;5,095;-10,264;-2,704;0,000;40,021;41,118;9,642;2,985;-9,060;-8,001;-10,226;-8,758;-3,122;26,961;0,000;250,140;Inf;262,000;250,000;-8,959;2,910;-5,284;24,313
9440,500;2,771;0,673;-34,972;3,177;9,666;5,407;38,268;5,095;-10,264;-2,704;0,000;40,000;41,100;9,642;2,985;-9,072;-7,983;-10,253;-8,745;-3,122;26,961;0,000;251,140;Inf;261,000;250,000;-9,011;2,907;-5,259;24,344
9441,000;2,698;0,714;-33,889;3,181;9,630;5,407;38,268;5,095;-10,264;-2,704;0,000;40,000;41,100;10,022;2,966;-9,046;-7,989;-10,222;-8,719;-3,122;26,961;0,000;251,140;Inf;261,000;250,000;-9,013;2,905;-5,283;24,369
9441,500;2,698;0,714;-33,889;3,181;9,630;5,407;38,268;5,095;-10,264;-2,704;0,000;40,000;41,100;10,022;2,966;-9,055;-8,049;-10,279;-8,756;-3,122;26,961;0,000;250,140;Inf;261,000;250,000;-8,994;2,902;-5,255;24,427
9442,000;2,698;0,714;-33,889;3,181;9,630;5,407;38,268;5,095;-10,264;-2,704;0,000;40,000;41,100;10,022;2,966;-8,997;-8,105;-10,323;-8,818;-3,122;26,961;0,000;250,140;Inf;261,000;250,000;-9,035;2,898;-5,282;24,456
9442,500;2,698;0,714;-33,889;3,181;9,630;5,407;38,268;5,095;-10,264;-2,704;0,000;40,000;41,100;10,022;2,966;-8,973;-8,121;-10,427;-8,745;-3,122;26,961;0,000;250,040;Inf;261,000;250,000;-9,061;2,895;-5,247;24,546
9443,000;2,698;0,714;-33,889;3,181;9,630;5,382;38,270;5,067;-10,252;-2,711;0,000;40,027;41,086;10,022;2,966;-8,998;-8,114;-10,389;-8,698;-3,118;26,952;0,000;250,040;Inf;261,000;250,000;-9,067;2,892;-5,268;24,466
9443,500;2,698;0,714;-33,889;3,181;9,630;5,382;38,270;5,067;-10,252;-2,711;0,000;40,000;41,100;10,022;2,966;-8,951;-8,105;-10,484;-8,721;-3,118;26,952;0,000;248,940;Inf;262,000;250,000;-9,050;2,889;-5,239;24,442
9444,000;2,725;0,729;-34,341;3,202;9,552;5,382;38,270;5,067;-10,252;-2,711;0,000;40,000;41,100;9,747;3,218;-8,978;-7,996;-10,300;-8,615;-3,118;26,952;0,000;248,940;Inf;262,000;250,000;-9,065;2,885;-5,249;24,347
9444,500;2,725;0,729;-34,341;3,202;9,552;5,382;38,270;5,067;-10,252;-2,711;0,000;40,000;41,100;9,747;3,218;-9,075;-7,932;-10,289;-8,664;-3,118;26,952;0,000;249,940;Inf;262,000;250,000;-8,972;2,883;-5,247;24,217
9445,000;2,725;0,729;-34,341;3,202;9,552;5,382;38,270;5,067;-10,252;-2,711;0,000;40,000;41,100;9,747;3,218;-9,085;-7,963;-10,313;-8,743;-3,118;26,952;0,000;249,940;Inf;262,000;250,000;-8,990;2,880;-5,261;24,172
9445,500;2,725;0,729;-34,341;3,202;9,552;5,382;38,270;5,067;-10,252;-2,711;0,000;40,000;41,100;9,747;3,218;-9,078;-8,161;-10,570;-8,836;-3,118;26,952;0,000;249,240;Inf;262,000;250,000;-9,026;2,878;-5,226;24,163
9446,000;2,725;0,729;-34,341;3,202;9,552;5,382;38,270;5,067;-10,252;-2,711;0,000;40,000;41,100;9,747;3,218;-8,984;-8,117;-10,176;-8,751;-3,118;26,952;0,000;249,240;Inf;262,000;250,000;-9,161;2,875;-5,250;24,280
9446,500;2,725;0,729;-34,341;3,202;9,552;5,372;38,275;5,078;-10,244;-2,697;0,000;40,034;41,116;9,747;3,218;-8,901;-8,057;-10,321;-8,699;-3,124;26,949;0,000;250,640;Inf;262,000;250,000;-9,007;2,873;-5,265;24,310
9447,000;2,725;0,729;-34,341;3,202;9,552;5,372;38,275;5,078;-10,244;-2,697;0,000;40,000;41,100;9,747;3,218;-8,850;-8,085;-10,332;-8,688;-3,124;26,949;0,000;250,640;Inf;262,000;250,000;-8,994;2,870;-5,247;24,313
9447,500;2,719;0,656;-35,209;3,127;9,608;5,372;38,275;5,078;-10,244;-2,697;0,000;40,000;41,100;9,653;3,321;-8,937;-8,072;-10,246;-8,618;-3,124;26,949;0,000;249,140;Inf;262,000;250,000;-8,989;2,868;-5,253;24,344
9448,000;2,719;0,656;-35,209;3,127;9,608;5,372;38,275;5,078;-10,244;-2,697;0,000;40,000;41,100;9,653;3,321;-8,913;-7,995;-10,247;-8,672;-3,124;26,949;0,000;249,140;Inf;262,000;250,000;-8,968;2,865;-5,262;24,256
9448,500;2,719;0,656;-35,209;3,127;9,608;5,372;38,275;5,078;-10,244;-2,697;0,000;40,000;41,100;9,653;3,321;-8,790;-7,941;-10,092;-8,526;-3,124;26,949;0,000;250,340;Inf;262,000;250,000;-8,957;2,863;-5,251;24,118
9449,000;2,719;0,656;-35,209;3,127;9,608;5,372;38,275;5,078;-10,244;-2,697;0,000;40,000;41,100;9,653;3,321;-8,858;-7,727;-9,979;-8,494;-3,124;26,949;0,000;250,340;Inf;262,000;250,000;-8,838;2,861;-5,231;23,974
9449,500;2,719;0,656;-35,209;3,127;9,608;5,395;38,231;5,051;-10,211;-2,701;0,000;40,045;41,088;9,653;3,321;-8,965;-7,927;-10,132;-8,635;-3,127;26,942;0,000;249,140;Inf;262,000;250,000;-8,765;2,858;-5,187;23,866
9450,000;2,719;0,656;-35,209;3,127;9,608;5,395;38,231;5,051;-10,211;-2,701;0,000;40,000;41,100;9,653;3,321;-8,698;-8,022;-10,251;-8,613;-3,127;26,942;0,000;249,140;Inf;262,000;250,000;-8,915;2,856;-5,219;23,863
9450,500;3,383;0,792;-35,209;3,088;9,679;5,395;38,231;5,051;-10,211;-2,701;0,000;40,000;41,100;9,483;3,061;-8,784;-7,894;-10,021;-8,568;-3,127;26,942;0,000;249,840;Inf;262,000;250,000;-8,896;2,854;-5,195;23,867
9451,000;3,383;0,792;-35,209;3,088;9,679;5,395;38,231;5,051;-10,211;-2,701;0,000;40,000;41,100;9,483;3,061;-8,673;-8,033;-10,073;-8,451;-3,127;26,942;0,000;249,840;Inf;262,000;250,000;-8,817;2,863;-5,181;23,884
9451,500;3,383;0,792;-35,209;3,088;9,679;5,395;38,231;5,051;-10,211;-2,701;0,000;40,000;41,100;9,483;3,061;-8,786;-7,962;-10,049;-8,478;-3,127;26,942;0,000;249,340;Inf;262,000;250,000;-8,807;2,871;-5,200;23,951
9452,000;3,383;0,792;-35,209;3,088;9,679;5,395;38,231;5,051;-10,211;-2,701;0,000;40,000;41,100;9,483;3,061;-8,853;-7,939;-10,071;-8,621;-3,127;26,942;0,000;249,340;Inf;262,000;250,000;-8,819;2,879;-5,202;24,132
9452,500;3,383;0,792;-35,209;3,088;9,679;5,436;38,229;5,096;-10,181;-2,711;0,000;40,048;41,066;9,483;3,061;-8,705;-7,973;-10,127;-8,530;-3,128;26,944;0,000;250,940;Inf;262,000;250,000;-8,871;2,888;-5,177;24,270
9453,000;3,383;0,792;-35,209;3,088;9,679;5,436;38,229;5,096;-10,181;-2,711;0,000;40,000;41,100;9,483;3,061;-8,842;-7,871;-10,013;-8,487;-3,128;26,944;0,000;250,940;Inf;262,000;250,000;-8,834;2,896;-5,190;24,203
9453,500;3,383;0,792;-35,209;3,088;9,679;5,436;38,229;5,096;-10,181;-2,711;0,000;40,000;41,100;9,483;3,061;-8,841;-7,886;-9,952;-8,567;-3,128;26,944;0,000;250,140;Inf;262,000;250,000;-8,804;2,904;-5,192;24,198
9454,000;2,822;0,755;-34,066;3,156;9,622;5,436;38,229;5,096;-10,181;-2,711;0,000;40,000;41,100;9,685;3,026;-8,685;-8,058;-10,240;-8,681;-3,128;26,944;0,000;250,140;Inf;262,000;250,000;-8,811;2,912;-5,178;24,242
9454,500;2,822;0,755;-34,066;3,156;9,622;5,436;38,229;5,096;-10,181;-2,711;0,000;40,000;41,100;9,685;3,026;-8,931;-8,103;-10,198;-8,747;-3,128;26,944;0,000;251,040;Inf;261,000;250,000;-8,916;2,910;-5,206;24,272
9455,000;2,822;0,755;-34,066;3,156;9,622;5,436;38,229;5,096;-10,181;-2,711;0,000;40,000;41,100;9,685;3,026;-8,702;-8,061;-10,169;-8,674;-3,128;26,944;0,000;251,040;Inf;261,000;250,000;-8,995;2,909;-5,192;24,392
9455,500;2,822;0,755;-34,066;3,156;9,622;5,436;38,229;5,096;-10,181;-2,711;0,000;40,000;41,100;9,685;3,026;-8,864;-8,111;-10,177;-8,683;-3,128;26,944;0,000;251,040;Inf;260,000;250,000;-8,902;2,907;-5,196;24,370
9456,000;2,822;0,755;-34,066;3,156;9,622;5,410;38,252;5,082;-10,168;-2,709;0,000;40,040;41,063;9,685;3,026;-8,984;-7,986;-10,156;-8,688;-3,129;26,950;0,000;251,040;Inf;260,000;250,000;-8,958;2,906;-5,197;24,331
9456,500;2,822;0,755;-34,066;3,156;9,622;5,410;38,252;5,082;-10,168;-2,709;0,000;40,000;41,100;9,685;3,026;-8,907;-8,119;-10,364;-8,706;-3,129;26,950;0,000;250,540;Inf;260,000;250,000;-8,953;2,905;-5,197;24,268
9457,000;3,098;0,735;-35,209;3,065;9,679;5,410;38,252;5,082;-10,168;-2,709;0,000;40,000;41,100;9,704;3,284;-8,865;-8,070;-10,233;-8,651;-3,129;26,950;0,000;250,540;Inf;260,000;250,000;-9,024;2,903;-5,222;24,383
9457,500;3,098;0,735;-35,209;3,065;9,679;5,410;38,252;5,082;-10,168;-2,709;0,000;40,000;41,100;9,704;3,284;-8,972;-7,965;-10,212;-8,621;-3,129;26,950;0,000;249,740;Inf;260,000;250,000;-8,954;2,906;-5,205;24,466
9458,000;3,098;0,735;-35,209;3,065;9,679;5,410;38,252;5,082;-10,168;-2,709;0,000;40,000;41,100;9,704;3,284;-8,922;-7,981;-10,162;-8,600;-3,129;26,950;0,000;249,740;Inf;260,000;250,000;-8,943;2,910;-5,217;24,576
9458,500;3,098;0,735;-35,209;3,065;9,679;5,410;38,252;5,082;-10,168;-2,709;0,000;40,000;41,100;9,704;3,284;-8,953;-7,912;-10,123;-8,591;-3,129;26,950;0,000;248,640;Inf;261,000;250,000;-8,916;2,913;-5,220;24,547
9459,000;3,098;0,735;-35,209;3,065;9,679;5,422;38,268;5,054;-10,131;-2,694;0,000;40,042;41,131;9,704;3,284;-8,942;-8,117;-10,445;-8,806;-3,136;26,954;0,000;248,640;Inf;261,000;250,000;-8,895;2,916;-5,204;24,539
9459,500;3,098;0,735;-35,209;3,065;9,679;5,422;38,268;5,054;-10,131;-2,694;0,000;40,000;41,100;9,704;3,284;-8,913;-8,119;-10,032;-8,683;-3,136;26,954;0,000;247,940;Inf;262,000;250,000;-9,077;2,919;-5,222;24,551
9460,000;3,098;0,735;-35,209;3,065;9,679;5,422;38,268;5,054;-10,131;-2,694;0,000;40,000;41,100;9,704;3,284;-8,923;-7,968;-10,165;-8,644;-3,136;26,954;0,000;247,940;Inf;262,000;250,000;-8,937;2,922;-5,223;24,600
9460,500;3,427;0,799;-35,209;3,139;9,655;5,422;38,268;5,054;-10,131;-2,694;0,000;40,000;41,100;9,684;3,168;-8,804;-8,078;-10,172;-8,620;-3,136;26,954;0,000;248,840;Inf;263,000;250,000;-8,925;2,925;-5,219;24,692
9461,000;3,427;0,799;-35,209;3,139;9,655;5,422;38,268;5,054;-10,131;-2,694;0,000;40,000;41,100;9,684;3,168;-8,921;-7,965;-10,132;-8,666;-3,136;26,954;0,000;248,840;Inf;263,000;250,000;-8,919;2,933;-5,191;24,618
9461,500;3,427;0,799;-35,209;3,139;9,655;5,422;38,268;5,054;-10,131;-2,694;0,000;40,000;41,100;9,684;3,168;-8,981;-7,986;-10,209;-8,623;-3,136;26,954;0,000;249,440;Inf;263,000;250,000;-8,921;2,941;-5,200;24,582
9462,000;3,427;0,799;-35,209;3,139;9,655;5,422;38,268;5,054;-10,131;-2,694;0,000;40,000;41,100;9,684;3,168;-9,002;-7,898;-10,142;-8,613;-3,136;26,954;0,000;249,440;Inf;263,000;250,000;-8,950;2,949;-5,210;24,604
9462,500;3,427;0,799;-35,209;3,139;9,655;5,428;38,275;5,085;-10,128;-2,700;0,000;40,047;41,065;9,684;3,168;-9,001;-7,868;-10,174;-8,629;-3,137;26,948;0,000;250,940;Inf;263,000;250,000;-8,914;2,957;-5,200;24,638
9463,000;3,427;0,799;-35,209;3,139;9,655;5,428;38,275;5,085;-10,128;-2,700;0,000;40,000;41,100;9,684;3,168;-9,008;-7,973;-10,239;-8,695;-3,137;26,948;0,000;250,940;Inf;263,000;250,000;-8,918;2,964;-5,184;24,741
9463,500;3,018;0,721;-35,209;3,150;9,699;5,428;38,275;5,085;-10,128;-2,700;0,000;40,000;41,100;9,669;3,168;-8,682;-8,009;-10,199;-8,683;-3,137;26,948;0,000;249,740;Inf;263,000;250,000;-8,979;2,972;-5,175;24,844
9464,000;3,018;0,721;-35,209;3,150;9,699;5,428;38,275;5,085;-10,128;-2,700;0,000;40,000;41,100;9,669;3,168;-8,926;-8,022;-10,170;-8,588;-3,137;26,948;0,000;249,740;Inf;263,000;250,000;-8,893;2,973;-5,206;25,050
9464,500;3,018;0,721;-35,209;3,150;9,699;5,428;38,275;5,085;-10,128;-2,700;0,000;40,000;41,100;9,669;3,168;-8,881;-8,076;-10,355;-8,764;-3,137;26,948;0,000;252,040;Inf;262,000;250,000;-8,926;2,974;-5,207;25,027
9465,000;3,018;0,721;-35,209;3,150;9,699;5,428;38,275;5,085;-10,128;-2,700;0,000;40,000;41,100;9,669;3,168;-8,975;-7,847;-10,107;-8,545;-3,137;26,948;0,000;252,040;Inf;262,000;250,000;-9,019;2,974;-5,204;25,069
9465,500;3,018;0,721;-35,209;3,150;9,699;5,409;38,253;5,088;-10,126;-2,715;0,000;40,038;41,026;9,669;3,168;-8,805;-8,060;-10,251;-8,596;-3,129;26,950;0,000;251,840;Inf;261,000;250,000;-8,869;2,975;-5,213;25,069
9466,000;3,018;0,721;-35,209;3,150;9,699;5,409;38,253;5,088;-10,126;-2,715;0,000;40,000;41,000;9,669;3,168;-8,911;-7,890;-10,068;-8,578;-3,129;26,950;0,000;251,840;Inf;261,000;250,000;-8,928;2,976;-5,189;25,062
9466,500;2,521;0,674;-34,731;3,119;9,631;5,409;38,253;5,088;-10,126;-2,715;0,000;40,000;41,000;9,718;3,263;-8,811;-7,999;-10,254;-8,554;-3,129;26,950;0,000;252,140;Inf;260,000;250,000;-8,862;2,976;-5,180;25,078
9467,000;2,521;0,674;-34,731;3,119;9,631;5,409;38,253;5,088;-10,126;-2,715;0,000;40,000;41,000;9,718;3,263;-8,828;-7,910;-10,088;-8,552;-3,129;26,950;0,000;252,140;Inf;260,000;250,000;-8,905;2,969;-5,171;25,077
9467,500;2,521;0,674;-34,731;3,119;9,631;5,409;38,253;5,088;-10,126;-2,715;0,000;40,000;41,000;9,718;3,263;-8,824;-8,015;-10,249;-8,632;-3,129;26,950;0,000;251,940;Inf;259,000;250,000;-8,845;2,962;-5,173;25,092
9468,000;2,521;0,674;-34,731;3,119;9,631;5,409;38,253;5,088;-10,126;-2,715;0,000;40,000;41,000;9,718;3,263;-8,837;-7,988;-10,182;-8,534;-3,129;26,950;0,000;251,940;Inf;259,000;250,000;-8,930;2,954;-5,170;25,062
9468,500;2,521;0,674;-34,731;3,119;9,631;5,409;38,253;5,088;-10,126;-2,715;0,000;40,000;41,000;9,718;3,263;-8,956;-7,891;-10,202;-8,613;-3,129;26,950;0,000;249,940;Inf;259,000;250,000;-8,885;2,947;-5,160;25,052
9469,000;2,521;0,674;-34,731;3,119;9,631;5,408;38,238;5,078;-10,091;-2,723;0,000;40,032;40,998;9,718;3,263;-8,854;-7,952;-10,166;-8,550;-3,136;26,950;0,000;249,940;Inf;259,000;250,000;-8,915;2,940;-5,167;25,048
9469,500;2,521;0,674;-34,731;3,119;9,631;5,408;38,238;5,078;-10,091;-2,723;0,000;40,000;41,000;9,718;3,263;-8,975;-7,948;-10,218;-8,642;-3,136;26,950;0,000;249,840;Inf;259,000;250,000;-8,880;2,933;-5,156;25,009
9470,000;3,497;0,840;-35,209;3,098;9,736;5,408;38,238;5,078;-10,091;-2,723;0,000;40,000;41,000;9,720;3,102;-8,808;-8,014;-10,344;-8,613;-3,136;26,950;0,000;249,840;Inf;259,000;250,000;-8,946;2,927;-5,159;24,993
9470,500;3,497;0,840;-35,209;3,098;9,736;5,408;38,238;5,078;-10,091;-2,723;0,000;40,000;41,000;9,720;3,102;-8,925;-7,833;-10,129;-8,527;-3,136;26,950;0,000;249,940;Inf;259,000;250,000;-8,945;2,936;-5,157;24,975
9471,000;3,497;0,840;-35,209;3,098;9,736;5,408;38,238;5,078;-10,091;-2,723;0,000;40,000;41,000;9,720;3,102;-8,936;-7,867;-10,223;-8,593;-3,136;26,950;0,000;249,940;Inf;259,000;250,000;-8,853;2,945;-5,123;24,979
9471,500;3,497;0,840;-35,209;3,098;9,736;5,408;38,238;5,078;-10,091;-2,723;0,000;40,000;41,000;9,720;3,102;-8,827;-7,960;-10,360;-8,607;-3,136;26,950;0,000;247,440;Inf;260,000;250,000;-8,904;2,954;-5,110;24,981
9472,000;3,497;0,840;-35,209;3,098;9,736;5,418;38,271;5,101;-10,077;-2,705;0,000;40,032;40,969;9,720;3,102;-8,928;-7,994;-10,401;-8,609;-3,127;26,954;0,000;247,440;Inf;260,000;250,000;-8,939;2,963;-5,106;25,019
9472,500;3,497;0,840;-35,209;3,098;9,736;5,418;38,271;5,101;-10,077;-2,705;0,000;40,000;41,000;9,720;3,102;-8,988;-7,822;-10,303;-8,618;-3,127;26,954;0,000;247,540;Inf;261,000;250,000;-8,983;2,972;-5,126;25,055
9473,000;3,023;0,743;-34,643;3,140;9,635;5,418;38,271;5,101;-10,077;-2,705;0,000;40,000;41,000;9,762;3,226;-9,049;-7,873;-10,322;-8,655;-3,127;26,954;0,000;247,540;Inf;261,000;250,000;-8,933;2,981;-5,144;25,083
9473,500;3,023;0,743;-34,643;3,140;9,635;5,418;38,271;5,101;-10,077;-2,705;0,000;40,000;41,000;9,762;3,226;-8,843;-7,980;-10,450;-8,734;-3,127;26,954;0,000;247,740;Inf;262,000;250,000;-8,975;2,981;-5,116;25,073
9474,000;3,023;0,743;-34,643;3,140;9,635;5,418;38,271;5,101;-10,077;-2,705;0,000;40,000;41,000;9,762;3,226;-8,920;-7,988;-10,284;-8,553;-3,127;26,954;0,000;247,740;Inf;262,000;250,000;-9,002;2,982;-5,128;25,102
9474,500;3,023;0,743;-34,643;3,140;9,635;5,418;38,271;5,101;-10,077;-2,705;0,000;40,000;41,000;9,762;3,226;-8,970;-8,027;-10,327;-8,572;-3,127;26,954;0,000;249,940;Inf;262,000;250,000;-8,936;2,983;-5,125;25,098
9475,000;3,023;0,743;-34,643;3,140;9,635;5,426;38,265;5,099;-10,069;-2,707;0,000;40,026;40,999;9,762;3,226;-8,777;-7,991;-10,195;-8,641;-3,123;26,955;0,000;249,940;Inf;262,000;250,000;-8,974;2,983;-5,109;25,125
9475,500;3,023;0,743;-34,643;3,140;9,635;5,426;38,265;5,099;-10,069;-2,707;0,000;40,000;41,000;9,762;3,226;-8,732;-7,924;-10,202;-8,613;-3,123;26,955;0,000;249,740;Inf;262,000;250,000;-8,901;2,984;-5,152;25,108
9476,000;3,023;0,743;-34,643;3,140;9,635;5,426;38,265;5,099;-10,069;-2,707;0,000;40,000;41,000;9,762;3,226;-8,834;-8,047;-10,400;-8,678;-3,123;26,955;0,000;249,740;Inf;262,000;250,000;-8,867;2,985;-5,140;25,111
9476,500;2,167;0,592;-33,648;3,215;9,640;5,426;38,265;5,099;-10,069;-2,707;0,000;40,000;41,000;9,701;3,046;-8,890;-8,013;-10,114;-8,617;-3,123;26,955;0,000;249,740;Inf;262,000;250,000;-8,990;2,985;-5,138;25,116
9477,000;2,167;0,592;-33,648;3,215;9,640;5,426;38,265;5,099;-10,069;-2,707;0,000;40,000;41,000;9,701;3,046;-8,903;-7,997;-10,293;-8,558;-3,123;26,955;0,000;249,740;Inf;262,000;250,000;-8,909;2,972;-5,146;25,060
9477,500;2,167;0,592;-33,648;3,215;9,640;5,426;38,265;5,099;-10,069;-2,707;0,000;40,000;41,000;9,701;3,046;-8,895;-7,873;-10,168;-8,562;-3,123;26,955;0,000;251,040;Inf;261,000;250,000;-8,937;2,959;-5,156;25,066
9478,000;2,167;0,592;-33,648;3,215;9,640;5,426;38,265;5,099;-10,069;-2,707;0,000;40,000;41,000;9,701;3,046;-8,935;-8,044;-10,343;-8,707;-3,123;26,955;0,000;251,040;Inf;261,000;250,000;-8,874;2,946;-5,124;25,045
9478,500;2,167;0,592;-33,648;3,215;9,640;5,402;38,248;5,096;-10,062;-2,709;0,000;40,021;40,927;9,701;3,046;-8,812;-7,975;-10,088;-8,609;-3,121;26,957;0,000;251,040;Inf;260,000;250,000;-9,007;2,933;-5,151;25,061
9479,000;2,167;0,592;-33,648;3,215;9,640;5,402;38,248;5,096;-10,062;-2,709;0,000;40,000;40,900;9,701;3,046;-8,923;-7,922;-10,116;-8,619;-3,121;26,957;0,000;251,040;Inf;260,000;250,000;-8,871;2,920;-5,158;25,060
9479,500;2,470;0,638;-34,331;3,128;9,577;5,402;38,248;5,096;-10,062;-2,709;0,000;40,000;40,900;9,809;3,188;-8,975;-8,072;-10,116;-8,767;-3,121;26,957;0,000;251,440;Inf;259,000;250,000;-8,895;2,908;-5,147;25,123
9480,000;2,470;0,638;-34,331;3,128;9,577;5,402;38,248;5,096;-10,062;-2,709;0,000;40,000;40,900;9,809;3,188;-8,836;-8,028;-10,079;-8,592;-3,121;26,957;0,000;251,440;Inf;259,000;250,000;-8,983;2,901;-5,200;25,143
9480,500;2,470;0,638;-34,331;3,128;9,577;5,402;38,248;5,096;-10,062;-2,709;0,000;40,000;40,900;9,809;3,188;-8,870;-7,910;-10,025;-8,532;-3,121;26,957;0,000;251,340;Inf;258,000;250,000;-8,884;2,894;-5,166;25,203
9481,000;2,470;0,638;-34,331;3,128;9,577;5,402;38,248;5,096;-10,062;-2,709;0,000;40,000;40,900;9,809;3,188;-8,720;-8,077;-10,234;-8,725;-3,121;26,957;0,000;251,340;Inf;258,000;250,000;-8,834;2,887;-5,202;25,270
9481,500;2,470;0,638;-34,331;3,128;9,577;5,409;38,213;5,104;-10,043;-2,704;0,000;40,008;40,895;9,809;3,188;-8,839;-8,066;-10,236;-8,610;-3,125;26,966;0,000;249,340;Inf;258,000;250,000;-8,939;2,880;-5,182;25,275
9482,000;2,470;0,638;-34,331;3,128;9,577;5,409;38,213;5,104;-10,043;-2,704;0,000;40,000;40,900;9,809;3,188;-8,975;-7,936;-10,147;-8,643;-3,125;26,966;0,000;249,340;Inf;258,000;250,000;-8,938;2,873;-5,168;25,244
9482,500;2,470;0,638;-34,331;3,128;9,577;5,409;38,213;5,104;-10,043;-2,704;0,000;40,000;40,900;9,809;3,188;-8,768;-7,946;-10,253;-8,636;-3,125;26,966;0,000;249,140;Inf;258,000;250,000;-8,925;2,867;-5,163;25,210
9483,000;2,833;0,720;-35,020;3,155;9,676;5,409;38,213;5,104;-10,043;-2,704;0,000;40,000;40,900;9,643;3,046;-8,736;-7,922;-9,843;-8,345;-3,125;26,966;0,000;249,140;Inf;258,000;250,000;-8,901;2,860;-5,181;25,140
9483,500;2,833;0,720;-35,020;3,155;9,676;5,409;38,213;5,104;-10,043;-2,704;0,000;40,000;40,900;9,643;3,046;-8,680;-7,885;-9,903;-8,424;-3,125;26,966;0,000;249,540;Inf;258,000;250,000;-8,712;2,860;-5,167;25,099
9484,000;2,833;0,720;-35,020;3,155;9,676;5,409;38,213;5,104;-10,043;-2,704;0,000;40,000;40,900;9,643;3,046;-8,532;-8,017;-10,026;-8,611;-3,125;26,966;0,000;249,540;Inf;258,000;250,000;-8,723;2,859;-5,174;25,096
9484,500;2,833;0,720;-35,020;3,155;9,676;5,409;38,213;5,104;-10,043;-2,704;0,000;40,000;40,900;9,643;3,046;-8,603;-7,934;-9,917;-8,476;-3,125;26,966;0,000;247,340;Inf;259,000;250,000;-8,796;2,859;-5,153;25,100
9485,000;2,833;0,720;-35,020;3,155;9,676;5,459;38,205;5,065;-9,998;-2,712;0,000;39,986;40,876;9,643;3,046;-8,821;-7,787;-9,958;-8,475;-3,131;26,967;0,000;247,340;Inf;259,000;250,000;-8,732;2,858;-5,154;25,107
9485,500;2,833;0,720;-35,020;3,155;9,676;5,459;38,205;5,065;-9,998;-2,712;0,000;40,000;40,900;9,643;3,046;-8,523;-8,008;-9,964;-8,402;-3,131;26,967;0,000;247,740;Inf;260,000;250,000;-8,760;2,858;-5,164;25,113
9486,000;2,885;0,800;-34,151;3,139;9,589;5,459;38,205;5,065;-9,998;-2,712;0,000;40,000;40,900;9,771;3,081;-8,581;-7,984;-9,821;-8,559;-3,131;26,967;0,000;247,740;Inf;260,000;250,000;-8,724;2,858;-5,152;25,095
9486,500;2,885;0,800;-34,151;3,139;9,589;5,459;38,205;5,065;-9,998;-2,712;0,000;40,000;40,900;9,771;3,081;-8,535;-7,969;-9,667;-8,435;-3,131;26,967;0,000;247,640;Inf;261,000;250,000;-8,736;2,858;-5,179;25,112
