t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9487,000;2,885;0,800;-34,151;3,139;9,589;5,459;38,205;5,065;-9,998;-2,712;0,000;40,000;40,900;9,771;3,081;-8,566;-8,047;-9,929;-8,418;-3,131;26,967;0,000;247,640;Inf;261,000;250,000;-8,651;2,858;-5,172;25,176
9487,500;2,885;0,800;-34,151;3,139;9,589;5,459;38,205;5,065;-9,998;-2,712;0,000;40,000;40,900;9,771;3,081;-8,562;-7,984;-9,783;-8,552;-3,131;26,967;0,000;249,840;Inf;261,000;250,000;-8,740;2,859;-5,179;25,240
9488,000;2,885;0,800;-34,151;3,139;9,589;5,490;38,196;5,087;-9,966;-2,699;0,000;39,982;40,839;9,771;3,081;-8,612;-7,945;-9,744;-8,452;-3,120;26,979;0,000;249,840;Inf;261,000;250,000;-8,720;2,859;-5,168;25,256
9488,500;2,885;0,800;-34,151;3,139;9,589;5,490;38,196;5,087;-9,966;-2,699;0,000;40,000;40,800;9,771;3,081;-8,691;-7,957;-9,942;-8,462;-3,120;26,979;0,000;249,340;Inf;261,000;250,000;-8,688;2,860;-5,156;25,300
9489,000;3,139;0,750;-35,209;3,018;9,653;5,490;38,196;5,087;-9,966;-2,699;0,000;40,000;40,800;9,518;3,073;-8,642;-8,022;-10,071;-8,599;-3,120;26,979;0,000;249,340;Inf;261,000;250,000;-8,763;2,860;-5,159;25,361
9489,500;3,139;0,750;-35,209;3,018;9,653;5,490;38,196;5,087;-9,966;-2,699;0,000;40,000;40,800;9,518;3,073;-8,603;-7,962;-9,922;-8,448;-3,120;26,979;0,000;249,740;Inf;261,000;250,000;-8,834;2,865;-5,148;25,324
9490,000;3,139;0,750;-35,209;3,018;9,653;5,490;38,196;5,087;-9,966;-2,699;0,000;40,000;40,800;9,518;3,073;-8,827;-7,841;-9,934;-8,513;-3,120;26,979;0,000;249,740;Inf;261,000;250,000;-8,734;2,869;-5,161;25,312
9490,500;3,139;0,750;-35,209;3,018;9,653;5,490;38,196;5,087;-9,966;-2,699;0,000;40,000;40,800;9,518;3,073;-8,646;-7,960;-9,911;-8,536;-3,120;26,979;0,000;250,640;Inf;261,000;250,000;-8,779;2,874;-5,153;25,310
9491,000;3,139;0,750;-35,209;3,018;9,653;5,490;38,196;5,087;-9,966;-2,699;0,000;40,000;40,800;9,518;3,073;-8,752;-8,007;-9,823;-8,567;-3,120;26,979;0,000;250,640;Inf;261,000;250,000;-8,763;2,878;-5,161;25,328
9491,500;3,139;0,750;-35,209;3,018;9,653;5,461;38,237;5,125;-9,930;-2,718;0,000;39,954;40,770;9,518;3,073;-8,608;-8,028;-10,031;-8,587;-3,124;26,983;0,000;250,240;Inf;261,000;250,000;-8,788;2,882;-5,157;25,376
9492,000;3,139;0,750;-35,209;3,018;9,653;5,461;38,237;5,125;-9,930;-2,718;0,000;40,000;40,800;9,518;3,073;-8,829;-7,852;-9,970;-8,547;-3,124;26,983;0,000;250,240;Inf;261,000;250,000;-8,813;2,886;-5,151;25,344
9492,500;2,594;0,673;-34,517;3,097;9,632;5,461;38,237;5,125;-9,930;-2,718;0,000;40,000;40,800;9,763;3,177;-8,698;-7,961;-10,042;-8,625;-3,124;26,983;0,000;250,240;Inf;261,000;250,000;-8,799;2,891;-5,154;25,348
9493,000;2,594;0,673;-34,517;3,097;9,632;5,461;38,237;5,125;-9,930;-2,718;0,000;40,000;40,800;9,763;3,177;-8,818;-7,907;-10,106;-8,484;-3,124;26,983;0,000;250,240;Inf;261,000;250,000;-8,831;2,886;-5,140;25,298
9493,500;2,594;0,673;-34,517;3,097;9,632;5,461;38,237;5,125;-9,930;-2,718;0,000;40,000;40,800;9,763;3,177;-8,786;-7,944;-10,027;-8,448;-3,124;26,983;0,000;250,340;Inf;261,000;250,000;-8,829;2,881;-5,157;25,314
9494,000;2,594;0,673;-34,517;3,097;9,632;5,461;38,237;5,125;-9,930;-2,718;0,000;40,000;40,800;9,763;3,177;-8,733;-8,011;-10,115;-8,482;-3,124;26,983;0,000;250,340;Inf;261,000;250,000;-8,801;2,876;-5,136;25,307
9494,500;2,594;0,673;-34,517;3,097;9,632;5,436;38,241;5,102;-9,922;-2,705;0,000;39,942;40,727;9,763;3,177;-8,802;-7,785;-9,991;-8,445;-3,120;26,987;0,000;250,040;Inf;261,000;250,000;-8,835;2,872;-5,120;25,392
9495,000;2,594;0,673;-34,517;3,097;9,632;5,436;38,241;5,102;-9,922;-2,705;0,000;39,900;40,700;9,763;3,177;-8,828;-7,759;-9,969;-8,477;-3,120;26,987;0,000;250,040;Inf;261,000;250,000;-8,756;2,867;-5,124;25,491
9495,500;2,751;0,738;-34,557;3,145;9,652;5,436;38,241;5,102;-9,922;-2,705;0,000;39,900;40,700;9,756;3,237;-8,761;-7,864;-10,074;-8,565;-3,120;26,987;0,000;250,640;Inf;261,000;250,000;-8,759;2,863;-5,124;25,611
9496,000;2,751;0,738;-34,557;3,145;9,652;5,436;38,241;5,102;-9,922;-2,705;0,000;39,900;40,700;9,756;3,237;-8,670;-7,974;-10,243;-8,576;-3,120;26,987;0,000;250,640;Inf;261,000;250,000;-8,816;2,861;-5,101;25,722
9496,500;2,751;0,738;-34,557;3,145;9,652;5,436;38,241;5,102;-9,922;-2,705;0,000;39,900;40,700;9,756;3,237;-8,734;-7,952;-10,163;-8,473;-3,120;26,987;0,000;250,640;Inf;261,000;250,000;-8,866;2,859;-5,090;25,658
9497,000;2,751;0,738;-34,557;3,145;9,652;5,436;38,241;5,102;-9,922;-2,705;0,000;39,900;40,700;9,756;3,237;-8,835;-7,752;-10,031;-8,396;-3,120;26,987;0,000;250,640;Inf;261,000;250,000;-8,831;2,857;-5,105;25,658
9497,500;2,751;0,738;-34,557;3,145;9,652;5,436;38,241;5,102;-9,922;-2,705;0,000;39,900;40,700;9,756;3,237;-8,698;-7,960;-10,247;-8,629;-3,120;26,987;0,000;250,640;Inf;261,000;250,000;-8,753;2,855;-5,101;25,603
9498,000;2,751;0,738;-34,557;3,145;9,652;5,427;38,238;5,103;-9,934;-2,706;0,000;39,931;40,710;9,756;3,237;-8,848;-7,988;-10,198;-8,609;-3,121;26,983;0,000;250,640;Inf;261,000;250,000;-8,884;2,854;-5,096;25,553
9498,500;2,751;0,738;-34,557;3,145;9,652;5,427;38,238;5,103;-9,934;-2,706;0,000;39,900;40,700;9,756;3,237;-8,831;-7,913;-10,075;-8,582;-3,121;26,983;0,000;250,540;Inf;261,000;250,000;-8,911;2,852;-5,120;25,477
9499,000;2,646;0,646;-35,209;3,149;9,696;5,427;38,238;5,103;-9,934;-2,706;0,000;39,900;40,700;9,517;3,094;-8,751;-7,855;-10,140;-8,602;-3,121;26,983;0,000;250,540;Inf;261,000;250,000;-8,850;2,850;-5,095;25,490
9499,500;2,646;0,646;-35,209;3,149;9,696;5,427;38,238;5,103;-9,934;-2,706;0,000;39,900;40,700;9,517;3,094;-8,619;-7,904;-10,116;-8,592;-3,121;26,983;0,000;250,940;Inf;261,000;250,000;-8,837;2,847;-5,088;25,487
9500,000;2,646;0,646;-35,209;3,149;9,696;5,427;38,238;5,103;-9,934;-2,706;0,000;39,900;40,700;9,517;3,094;-8,753;-7,889;-10,060;-8,359;-3,121;26,983;0,000;250,940;Inf;261,000;250,000;-8,808;2,844;-5,094;25,505
9500,500;2,646;0,646;-35,209;3,149;9,696;5,427;38,238;5,103;-9,934;-2,706;0,000;39,900;40,700;9,517;3,094;-8,669;-7,826;-9,963;-8,317;-3,121;26,983;0,000;250,840;Inf;261,000;250,000;-8,765;2,840;-5,091;25,430
9501,000;2,646;0,646;-35,209;3,149;9,696;5,418;38,217;5,080;-9,908;-2,698;0,000;39,924;40,704;9,517;3,094;-8,543;-7,928;-10,043;-8,541;-3,114;26,995;0,000;250,840;Inf;261,000;250,000;-8,694;2,837;-5,081;25,354
9501,500;2,646;0,646;-35,209;3,149;9,696;5,418;38,217;5,080;-9,908;-2,698;0,000;39,900;40,700;9,517;3,094;-8,763;-7,717;-9,898;-8,420;-3,114;26,995;0,000;250,940;Inf;261,000;250,000;-8,764;2,834;-5,070;25,305
9502,000;2,613;0,707;-33,124;3,168;9,499;5,418;38,217;5,080;-9,908;-2,698;0,000;39,900;40,700;9,878;3,064;-8,555;-7,932;-10,068;-8,408;-3,114;26,995;0,000;250,940;Inf;261,000;250,000;-8,700;2,831;-5,068;25,265
9502,500;2,613;0,707;-33,124;3,168;9,499;5,418;38,217;5,080;-9,908;-2,698;0,000;39,900;40,700;9,878;3,064;-8,566;-7,884;-9,827;-8,472;-3,114;26,995;0,000;250,440;Inf;261,000;250,000;-8,741;2,827;-5,092;25,222
9503,000;2,613;0,707;-33,124;3,168;9,499;5,418;38,217;5,080;-9,908;-2,698;0,000;39,900;40,700;9,878;3,064;-8,542;-7,901;-10,013;-8,520;-3,114;26,995;0,000;250,440;Inf;261,000;250,000;-8,687;2,824;-5,056;25,200
9503,500;2,613;0,707;-33,124;3,168;9,499;5,418;38,217;5,080;-9,908;-2,698;0,000;39,900;40,700;9,878;3,064;-8,631;-7,977;-10,103;-8,563;-3,114;26,995;0,000;250,140;Inf;261,000;250,000;-8,744;2,821;-5,067;25,137
9504,000;2,613;0,707;-33,124;3,168;9,499;5,410;38,213;5,109;-9,886;-2,695;0,000;39,915;40,683;9,878;3,064;-8,695;-7,850;-9,896;-8,449;-3,117;26,989;0,000;250,140;Inf;261,000;250,000;-8,819;2,817;-5,068;24,929
9504,500;2,613;0,707;-33,124;3,168;9,499;5,410;38,213;5,109;-9,886;-2,695;0,000;39,900;40,700;9,878;3,064;-8,804;-7,808;-9,992;-8,513;-3,117;26,989;0,000;250,440;Inf;261,000;250,000;-8,723;2,814;-5,088;24,902
9505,000;2,613;0,707;-33,124;3,168;9,499;5,410;38,213;5,109;-9,886;-2,695;0,000;39,900;40,700;9,878;3,064;-8,750;-7,763;-9,904;-8,394;-3,117;26,989;0,000;250,440;Inf;261,000;250,000;-8,779;2,810;-5,083;24,864
9505,500;2,705;0,633;-35,209;3,084;9,728;5,410;38,213;5,109;-9,886;-2,695;0,000;39,900;40,700;9,592;3,208;-8,623;-7,879;-10,006;-8,380;-3,117;26,989;0,000;250,140;Inf;261,000;250,000;-8,703;2,807;-5,050;24,863
9506,000;2,705;0,633;-35,209;3,084;9,728;5,410;38,213;5,109;-9,886;-2,695;0,000;39,900;40,700;9,592;3,208;-8,620;-7,755;-9,869;-8,383;-3,117;26,989;0,000;250,140;Inf;261,000;250,000;-8,722;2,806;-5,063;24,861
9506,500;2,705;0,633;-35,209;3,084;9,728;5,410;38,213;5,109;-9,886;-2,695;0,000;39,900;40,700;9,592;3,208;-8,530;-7,783;-9,886;-8,339;-3,117;26,989;0,000;250,440;Inf;261,000;250,000;-8,657;2,804;-5,067;24,841
9507,000;2,705;0,633;-35,209;3,084;9,728;5,410;38,213;5,109;-9,886;-2,695;0,000;39,900;40,700;9,592;3,208;-8,592;-7,829;-9,861;-8,388;-3,117;26,989;0,000;250,440;Inf;261,000;250,000;-8,634;2,802;-5,058;24,840
9507,500;2,705;0,633;-35,209;3,084;9,728;5,393;38,182;5,104;-9,885;-2,703;0,000;39,895;40,677;9,592;3,208;-8,729;-7,816;-9,926;-8,489;-3,119;26,987;0,000;250,040;Inf;261,000;250,000;-8,667;2,801;-5,042;24,844
9508,000;2,705;0,633;-35,209;3,084;9,728;5,393;38,182;5,104;-9,885;-2,703;0,000;39,900;40,700;9,592;3,208;-8,595;-7,882;-10,055;-8,558;-3,119;26,987;0,000;250,040;Inf;261,000;250,000;-8,740;2,799;-5,032;24,837
9508,500;3,422;0,817;-35,209;3,092;9,665;5,393;38,182;5,104;-9,885;-2,703;0,000;39,900;40,700;9,512;3,153;-8,559;-7,903;-9,903;-8,345;-3,119;26,987;0,000;249,440;Inf;261,000;250,000;-8,678;2,808;-5,070;24,851
9509,000;3,422;0,817;-35,209;3,092;9,665;5,393;38,182;5,104;-9,885;-2,703;0,000;39,900;40,700;9,512;3,153;-8,549;-7,920;-9,921;-8,496;-3,119;26,987;0,000;249,440;Inf;261,000;250,000;-8,678;2,818;-5,030;24,844
9509,500;3,422;0,817;-35,209;3,092;9,665;5,393;38,182;5,104;-9,885;-2,703;0,000;39,900;40,700;9,512;3,153;-8,672;-7,984;-10,164;-8,549;-3,119;26,987;0,000;249,640;Inf;261,000;250,000;-8,721;2,818;-5,048;24,821
9510,000;3,422;0,817;-35,209;3,092;9,665;5,393;38,182;5,104;-9,885;-2,703;0,000;39,900;40,700;9,512;3,153;-8,718;-7,957;-10,194;-8,579;-3,119;26,987;0,000;249,640;Inf;261,000;250,000;-8,842;2,828;-5,033;24,775
9510,500;3,422;0,817;-35,209;3,092;9,665;5,408;38,226;5,111;-9,841;-2,712;0,000;39,886;40,596;9,512;3,153;-8,671;-7,905;-9,878;-8,490;-3,122;26,983;0,000;250,840;Inf;261,000;250,000;-8,862;2,838;-5,049;24,741
9511,000;3,422;0,817;-35,209;3,092;9,665;5,408;38,226;5,111;-9,841;-2,712;0,000;39,900;40,600;9,512;3,153;-8,772;-7,798;-10,040;-8,467;-3,122;26,983;0,000;250,840;Inf;261,000;250,000;-8,736;2,847;-5,051;24,721
9511,500;3,422;0,817;-35,209;3,092;9,665;5,408;38,226;5,111;-9,841;-2,712;0,000;39,900;40,600;9,512;3,153;-8,675;-7,955;-10,112;-8,477;-3,122;26,983;0,000;250,240;Inf;261,000;250,000;-8,769;2,857;-5,029;24,687
9512,000;2,923;0,757;-34,507;3,197;9,633;5,408;38,226;5,111;-9,841;-2,712;0,000;39,900;40,600;9,679;3,035;-8,667;-7,750;-9,924;-8,432;-3,122;26,983;0,000;250,240;Inf;261,000;250,000;-8,805;2,866;-5,044;24,606
9512,500;2,923;0,757;-34,507;3,197;9,633;5,408;38,226;5,111;-9,841;-2,712;0,000;39,900;40,600;9,679;3,035;-8,530;-7,812;-9,900;-8,351;-3,122;26,983;0,000;251,140;Inf;260,000;250,000;-8,693;2,867;-5,036;24,578
9513,000;2,923;0,757;-34,507;3,197;9,633;5,408;38,226;5,111;-9,841;-2,712;0,000;39,900;40,600;9,679;3,035;-8,625;-7,918;-10,071;-8,394;-3,122;26,983;0,000;251,140;Inf;260,000;250,000;-8,648;2,868;-4,995;24,579
9513,500;2,923;0,757;-34,507;3,197;9,633;5,408;38,226;5,111;-9,841;-2,712;0,000;39,900;40,600;9,679;3,035;-8,737;-7,846;-10,000;-8,404;-3,122;26,983;0,000;250,840;Inf;260,000;250,000;-8,752;2,869;-5,015;24,565
9514,000;2,923;0,757;-34,507;3,197;9,633;5,456;38,213;5,128;-9,828;-2,707;0,000;39,890;40,692;9,679;3,035;-8,741;-7,914;-10,080;-8,427;-3,121;27,006;0,000;250,840;Inf;260,000;250,000;-8,746;2,870;-5,012;24,524
9514,500;2,923;0,757;-34,507;3,197;9,633;5,456;38,213;5,128;-9,828;-2,707;0,000;39,900;40,700;9,679;3,035;-8,503;-7,814;-9,761;-8,383;-3,121;27,006;0,000;250,440;Inf;260,000;250,000;-8,791;2,870;-5,009;24,522
9515,000;2,703;0,716;-33,916;3,127;9,536;5,456;38,213;5,128;-9,828;-2,707;0,000;39,900;40,700;9,838;3,043;-8,420;-7,785;-9,710;-8,280;-3,121;27,006;0,000;250,440;Inf;260,000;250,000;-8,615;2,871;-5,013;24,510
9515,500;2,703;0,716;-33,916;3,127;9,536;5,456;38,213;5,128;-9,828;-2,707;0,000;39,900;40,700;9,838;3,043;-8,714;-7,775;-9,892;-8,427;-3,121;27,006;0,000;251,140;Inf;259,000;250,000;-8,549;2,868;-4,994;24,535
9516,000;2,703;0,716;-33,916;3,127;9,536;5,456;38,213;5,128;-9,828;-2,707;0,000;39,900;40,700;9,838;3,043;-8,831;-7,883;-10,078;-8,531;-3,121;27,006;0,000;251,140;Inf;259,000;250,000;-8,702;2,866;-5,026;24,495
9516,500;2,703;0,716;-33,916;3,127;9,536;5,456;38,213;5,128;-9,828;-2,707;0,000;39,900;40,700;9,838;3,043;-8,544;-7,840;-10,091;-8,508;-3,121;27,006;0,000;249,340;Inf;259,000;250,000;-8,831;2,863;-5,000;24,476
9517,000;2,703;0,716;-33,916;3,127;9,536;5,409;38,217;5,096;-9,834;-2,727;0,000;39,878;40,611;9,838;3,043;-8,634;-7,852;-9,956;-8,357;-3,131;26,986;0,000;249,340;Inf;259,000;250,000;-8,746;2,860;-5,004;24,502
9517,500;2,703;0,716;-33,916;3,127;9,536;5,409;38,217;5,096;-9,834;-2,727;0,000;39,900;40,600;9,838;3,043;-8,777;-7,802;-10,009;-8,450;-3,131;26,986;0,000;249,540;Inf;259,000;250,000;-8,700;2,858;-4,993;24,542
9518,000;3,268;0,741;-35,209;3,130;9,708;5,409;38,217;5,096;-9,834;-2,727;0,000;39,900;40,600;9,693;3,223;-8,867;-7,739;-10,068;-8,473;-3,131;26,986;0,000;249,540;Inf;259,000;250,000;-8,760;2,855;-4,996;24,583
9518,500;3,268;0,741;-35,209;3,130;9,708;5,409;38,217;5,096;-9,834;-2,727;0,000;39,900;40,600;9,693;3,223;-8,894;-7,711;-10,097;-8,460;-3,131;26,986;0,000;249,340;Inf;259,000;250,000;-8,787;2,862;-4,979;24,631
9519,000;3,268;0,741;-35,209;3,130;9,708;5,409;38,217;5,096;-9,834;-2,727;0,000;39,900;40,600;9,693;3,223;-8,580;-7,794;-10,065;-8,366;-3,131;26,986;0,000;249,340;Inf;259,000;250,000;-8,791;2,869;-4,988;24,594
9519,500;3,268;0,741;-35,209;3,130;9,708;5,409;38,217;5,096;-9,834;-2,727;0,000;39,900;40,600;9,693;3,223;-8,628;-7,892;-10,055;-8,381;-3,131;26,986;0,000;247,340;Inf;260,000;250,000;-8,701;2,875;-4,999;24,622
9520,000;3,268;0,741;-35,209;3,130;9,708;5,409;38,217;5,096;-9,834;-2,727;0,000;39,900;40,600;9,693;3,223;-8,656;-7,889;-9,955;-8,465;-3,131;26,986;0,000;247,340;Inf;260,000;250,000;-8,739;2,882;-4,993;24,681
9520,500;3,268;0,741;-35,209;3,130;9,708;5,454;38,203;5,094;-9,818;-2,698;0,000;39,878;40,588;9,693;3,223;-8,625;-7,779;-9,988;-8,471;-3,134;26,985;0,000;248,740;Inf;261,000;250,000;-8,741;2,888;-4,995;24,664
9521,000;3,268;0,741;-35,209;3,130;9,708;5,454;38,203;5,094;-9,818;-2,698;0,000;39,900;40,600;9,693;3,223;-8,646;-7,905;-9,880;-8,305;-3,134;26,985;0,000;248,740;Inf;261,000;250,000;-8,716;2,894;-5,020;24,689
9521,500;2,767;0,691;-34,491;3,220;9,654;5,454;38,203;5,094;-9,818;-2,698;0,000;39,900;40,600;9,697;2,926;-8,661;-7,908;-9,880;-8,469;-3,134;26,985;0,000;248,140;Inf;262,000;250,000;-8,684;2,900;-5,003;24,710
9522,000;2,767;0,691;-34,491;3,220;9,654;5,454;38,203;5,094;-9,818;-2,698;0,000;39,900;40,600;9,697;2,926;-8,478;-7,820;-9,781;-8,329;-3,134;26,985;0,000;248,140;Inf;262,000;250,000;-8,730;2,898;-5,001;24,784
9522,500;2,767;0,691;-34,491;3,220;9,654;5,454;38,203;5,094;-9,818;-2,698;0,000;39,900;40,600;9,697;2,926;-8,658;-7,683;-9,816;-8,310;-3,134;26,985;0,000;249,840;Inf;262,000;250,000;-8,602;2,896;-4,993;24,821
9523,000;2,767;0,691;-34,491;3,220;9,654;5,454;38,203;5,094;-9,818;-2,698;0,000;39,900;40,600;9,697;2,926;-8,552;-7,725;-9,566;-8,232;-3,134;26,985;0,000;249,840;Inf;262,000;250,000;-8,617;2,894;-5,012;24,909
9523,500;2,767;0,691;-34,491;3,220;9,654;5,405;38,190;5,122;-9,804;-2,711;0,000;39,878;40,601;9,697;2,926;-8,408;-7,876;-9,792;-8,273;-3,140;26,998;0,000;250,040;Inf;262,000;250,000;-8,519;2,892;-4,988;24,938
9524,000;2,767;0,691;-34,491;3,220;9,654;5,405;38,190;5,122;-9,804;-2,711;0,000;39,900;40,600;9,697;2,926;-8,360;-7,837;-9,671;-8,361;-3,140;26,998;0,000;250,040;Inf;262,000;250,000;-8,587;2,890;-5,002;24,936
9524,500;3,036;0,712;-35,209;3,098;9,595;5,405;38,190;5,122;-9,804;-2,711;0,000;39,900;40,600;9,618;3,063;-8,482;-7,842;-9,779;-8,299;-3,140;26,998;0,000;249,840;Inf;262,000;250,000;-8,557;2,888;-4,998;24,976
9525,000;3,036;0,712;-35,209;3,098;9,595;5,405;38,190;5,122;-9,804;-2,711;0,000;39,900;40,600;9,618;3,063;-8,611;-7,626;-9,665;-8,300;-3,140;26,998;0,000;249,840;Inf;262,000;250,000;-8,600;2,890;-4,989;25,036
9525,500;3,036;0,712;-35,209;3,098;9,595;5,405;38,190;5,122;-9,804;-2,711;0,000;39,900;40,600;9,618;3,063;-8,605;-7,661;-9,711;-8,324;-3,140;26,998;0,000;249,540;Inf;262,000;250,000;-8,550;2,893;-4,991;25,148
9526,000;3,036;0,712;-35,209;3,098;9,595;5,405;38,190;5,122;-9,804;-2,711;0,000;39,900;40,600;9,618;3,063;-8,659;-7,888;-9,933;-8,461;-3,140;26,998;0,000;249,540;Inf;262,000;250,000;-8,576;2,895;-4,997;25,233
9526,500;3,036;0,712;-35,209;3,098;9,595;5,405;38,190;5,122;-9,804;-2,711;0,000;39,900;40,600;9,618;3,063;-8,507;-7,830;-9,659;-8,223;-3,140;26,998;0,000;251,040;Inf;261,000;250,000;-8,735;2,897;-4,997;25,248
9527,000;3,036;0,712;-35,209;3,098;9,595;5,383;38,195;5,117;-9,767;-2,702;0,000;39,879;40,646;9,618;3,063;-8,562;-7,857;-9,782;-8,427;-3,137;26,996;0,000;251,040;Inf;261,000;250,000;-8,555;2,900;-5,014;25,286
9527,500;3,036;0,712;-35,209;3,098;9,595;5,383;38,195;5,117;-9,767;-2,702;0,000;39,900;40,600;9,618;3,063;-8,433;-7,836;-9,886;-8,433;-3,137;26,996;0,000;251,340;Inf;260,000;250,000;-8,657;2,902;-4,983;25,300
9528,000;2,010;0,542;-34,905;3,136;9,581;5,383;38,195;5,117;-9,767;-2,702;0,000;39,900;40,600;9,666;3,209;-8,496;-7,904;-9,955;-8,522;-3,137;26,996;0,000;251,340;Inf;260,000;250,000;-8,647;2,904;-4,979;25,304
9528,500;2,010;0,542;-34,905;3,136;9,581;5,383;38,195;5,117;-9,767;-2,702;0,000;39,900;40,600;9,666;3,209;-8,593;-7,842;-9,863;-8,235;-3,137;26,996;0,000;251,040;Inf;259,000;250,000;-8,719;2,889;-4,978;25,256
9529,000;2,010;0,542;-34,905;3,136;9,581;5,383;38,195;5,117;-9,767;-2,702;0,000;39,900;40,600;9,666;3,209;-8,476;-7,759;-9,780;-8,187;-3,137;26,996;0,000;251,040;Inf;259,000;250,000;-8,633;2,875;-4,999;25,270
9529,500;2,010;0,542;-34,905;3,136;9,581;5,383;38,195;5,117;-9,767;-2,702;0,000;39,900;40,600;9,666;3,209;-8,547;-7,630;-9,608;-8,248;-3,137;26,996;0,000;248,940;Inf;260,000;250,000;-8,550;2,861;-4,972;25,240
9530,000;2,010;0,542;-34,905;3,136;9,581;5,453;38,197;5,109;-9,734;-2,716;0,000;39,879;40,627;9,666;3,209;-8,638;-7,710;-9,760;-8,318;-3,132;26,998;0,000;248,940;Inf;260,000;250,000;-8,508;2,847;-5,013;25,246
9530,500;2,010;0,542;-34,905;3,136;9,581;5,453;38,197;5,109;-9,734;-2,716;0,000;39,900;40,600;9,666;3,209;-8,267;-7,556;-9,307;-8,049;-3,132;26,998;0,000;248,740;Inf;261,000;250,000;-8,607;2,833;-4,962;25,211
9531,000;2,765;0,775;-34,000;3,157;9,624;5,453;38,197;5,109;-9,734;-2,716;0,000;39,900;40,600;9,760;3,041;-8,464;-7,700;-9,614;-8,230;-3,132;26,998;0,000;248,740;Inf;261,000;250,000;-8,295;2,820;-4,979;25,186
9531,500;2,765;0,775;-34,000;3,157;9,624;5,453;38,197;5,109;-9,734;-2,716;0,000;39,900;40,600;9,760;3,041;-8,443;-7,790;-9,720;-8,361;-3,132;26,998;0,000;248,840;Inf;262,000;250,000;-8,502;2,819;-4,978;25,127
9532,000;2,765;0,775;-34,000;3,157;9,624;5,453;38,197;5,109;-9,734;-2,716;0,000;39,900;40,600;9,760;3,041;-8,353;-7,793;-9,600;-8,133;-3,132;26,998;0,000;248,840;Inf;262,000;250,000;-8,579;2,818;-4,979;25,116
9532,500;2,765;0,775;-34,000;3,157;9,624;5,453;38,197;5,109;-9,734;-2,716;0,000;39,900;40,600;9,760;3,041;-8,465;-7,467;-9,473;-8,113;-3,132;26,998;0,000;249,340;Inf;262,000;250,000;-8,470;2,817;-4,971;25,145
9533,000;2,765;0,775;-34,000;3,157;9,624;5,437;38,178;5,068;-9,718;-2,723;0,000;39,896;40,673;9,760;3,041;-8,056;-7,734;-9,513;-8,082;-3,152;27,002;0,000;249,340;Inf;262,000;250,000;-8,379;2,816;-4,918;25,128
9533,500;2,765;0,775;-34,000;3,157;9,624;5,437;38,178;5,068;-9,718;-2,723;0,000;39,900;40,700;9,760;3,041;-8,204;-7,701;-9,319;-8,153;-3,152;27,002;0,000;249,540;Inf;262,000;250,000;-8,346;2,815;-4,944;25,153
9534,000;2,765;0,775;-34,000;3,157;9,624;5,437;38,178;5,068;-9,718;-2,723;0,000;39,900;40,700;9,760;3,041;-8,318;-7,668;-9,407;-8,085;-3,152;27,002;0,000;249,540;Inf;262,000;250,000;-8,344;2,814;-4,939;25,134
9534,500;2,807;0,752;-33,461;3,079;9,579;5,437;38,178;5,068;-9,718;-2,723;0,000;39,900;40,700;9,898;2,970;-8,164;-7,804;-9,482;-8,259;-3,152;27,002;0,000;249,140;Inf;262,000;250,000;-8,369;2,814;-4,936;25,114
9535,000;2,807;0,752;-33,461;3,079;9,579;5,437;38,178;5,068;-9,718;-2,723;0,000;39,900;40,700;9,898;2,970;-8,204;-7,749;-9,322;-8,174;-3,152;27,002;0,000;249,140;Inf;262,000;250,000;-8,428;2,814;-4,918;25,116
9535,500;2,807;0,752;-33,461;3,079;9,579;5,437;38,178;5,068;-9,718;-2,723;0,000;39,900;40,700;9,898;2,970;-8,372;-7,686;-9,495;-8,279;-3,152;27,002;0,000;250,740;Inf;262,000;250,000;-8,362;2,813;-4,913;25,095
9536,000;2,807;0,752;-33,461;3,079;9,579;5,437;38,178;5,068;-9,718;-2,723;0,000;39,900;40,700;9,898;2,970;-8,307;-7,857;-9,723;-8,310;-3,152;27,002;0,000;250,740;Inf;262,000;250,000;-8,458;2,813;-4,893;25,097
9536,500;2,807;0,752;-33,461;3,079;9,579;5,416;38,203;5,111;-9,676;-2,721;0,000;39,902;40,704;9,898;2,970;-8,490;-7,744;-9,585;-8,312;-3,145;27,001;0,000;250,340;Inf;262,000;250,000;-8,549;2,813;-4,937;24,980
9537,000;2,807;0,752;-33,461;3,079;9,579;5,416;38,203;5,111;-9,676;-2,721;0,000;39,900;40,700;9,898;2,970;-8,575;-7,877;-9,710;-8,338;-3,145;27,001;0,000;250,340;Inf;262,000;250,000;-8,533;2,813;-4,934;24,851
9537,500;3,290;0,776;-35,209;3,063;9,701;5,416;38,203;5,111;-9,676;-2,721;0,000;39,900;40,700;9,471;3,128;-8,327;-7,730;-9,476;-8,133;-3,145;27,001;0,000;250,940;Inf;262,000;250,000;-8,625;2,813;-4,929;24,721
9538,000;3,290;0,776;-35,209;3,063;9,701;5,416;38,203;5,111;-9,676;-2,721;0,000;39,900;40,700;9,471;3,128;-8,489;-7,787;-9,710;-8,388;-3,145;27,001;0,000;250,940;Inf;262,000;250,000;-8,416;2,821;-4,923;24,713
9538,500;3,290;0,776;-35,209;3,063;9,701;5,416;38,203;5,111;-9,676;-2,721;0,000;39,900;40,700;9,471;3,128;-8,404;-7,768;-9,801;-8,370;-3,145;27,001;0,000;251,140;Inf;261,000;250,000;-8,594;2,829;-4,897;24,685
9539,000;3,290;0,776;-35,209;3,063;9,701;5,416;38,203;5,111;-9,676;-2,721;0,000;39,900;40,700;9,471;3,128;-8,431;-7,797;-9,779;-8,218;-3,145;27,001;0,000;251,140;Inf;261,000;250,000;-8,586;2,836;-4,906;24,702
9539,500;3,290;0,776;-35,209;3,063;9,701;5,439;38,263;5,090;-9,649;-2,727;0,000;39,907;40,725;9,471;3,128;-8,529;-7,651;-9,661;-8,257;-3,153;27,000;0,000;250,440;Inf;261,000;250,000;-8,556;2,844;-4,906;24,713
9540,000;3,290;0,776;-35,209;3,063;9,701;5,439;38,263;5,090;-9,649;-2,727;0,000;39,900;40,700;9,471;3,128;-8,509;-7,716;-9,782;-8,354;-3,153;27,000;0,000;250,440;Inf;261,000;250,000;-8,524;2,851;-4,898;24,701
9540,500;3,290;0,776;-35,209;3,063;9,701;5,439;38,263;5,090;-9,649;-2,727;0,000;39,900;40,700;9,471;3,128;-8,396;-7,755;-9,876;-8,294;-3,153;27,000;0,000;251,040;Inf;260,000;250,000;-8,590;2,858;-4,908;24,706
9541,000;2,846;0,718;-34,327;3,129;9,578;5,439;38,263;5,090;-9,649;-2,727;0,000;39,900;40,700;9,821;3,155;-8,464;-7,547;-9,584;-8,179;-3,153;27,000;0,000;251,040;Inf;260,000;250,000;-8,443;2,865;-4,862;24,712
9541,500;2,846;0,718;-34,327;3,129;9,578;5,439;38,263;5,090;-9,649;-2,727;0,000;39,900;40,700;9,821;3,155;-8,321;-7,609;-9,539;-8,152;-3,153;27,000;0,000;250,840;Inf;260,000;250,000;-8,443;2,865;-4,876;24,774
9542,000;2,846;0,718;-34,327;3,129;9,578;5,439;38,263;5,090;-9,649;-2,727;0,000;39,900;40,700;9,821;3,155;-8,514;-7,507;-9,577;-8,206;-3,153;27,000;0,000;250,840;Inf;260,000;250,000;-8,405;2,864;-4,871;24,785
9542,500;2,846;0,718;-34,327;3,129;9,578;5,439;38,263;5,090;-9,649;-2,727;0,000;39,900;40,700;9,821;3,155;-8,254;-7,608;-9,562;-8,239;-3,153;27,000;0,000;249,740;Inf;260,000;250,000;-8,451;2,864;-4,847;24,814
9543,000;2,846;0,718;-34,327;3,129;9,578;5,410;38,231;5,075;-9,670;-2,713;0,000;39,919;40,773;9,821;3,155;-8,153;-7,582;-9,306;-7,971;-3,150;26,997;0,000;249,740;Inf;260,000;250,000;-8,416;2,864;-4,846;24,828
9543,500;2,846;0,718;-34,327;3,129;9,578;5,410;38,231;5,075;-9,670;-2,713;0,000;39,900;40,800;9,821;3,155;-8,334;-7,495;-9,311;-8,041;-3,150;26,997;0,000;249,540;Inf;260,000;250,000;-8,253;2,864;-4,816;24,871
9544,000;2,511;0,684;-33,995;3,189;9,602;5,410;38,231;5,075;-9,670;-2,713;0,000;39,900;40,800;9,687;2,937;-8,157;-7,726;-9,577;-8,068;-3,150;26,997;0,000;249,540;Inf;260,000;250,000;-8,295;2,863;-4,849;24,945
9544,500;2,511;0,684;-33,995;3,189;9,602;5,410;38,231;5,075;-9,670;-2,713;0,000;39,900;40,800;9,687;2,937;-8,178;-7,578;-9,228;-8,027;-3,150;26,997;0,000;249,840;Inf;260,000;250,000;-8,382;2,857;-4,800;24,988
9545,000;2,511;0,684;-33,995;3,189;9,602;5,410;38,231;5,075;-9,670;-2,713;0,000;39,900;40,800;9,687;2,937;-8,137;-7,433;-9,211;-7,967;-3,150;26,997;0,000;249,840;Inf;260,000;250,000;-8,253;2,852;-4,839;25,017
9545,500;2,511;0,684;-33,995;3,189;9,602;5,410;38,231;5,075;-9,670;-2,713;0,000;39,900;40,800;9,687;2,937;-8,042;-7,711;-9,470;-8,218;-3,150;26,997;0,000;249,340;Inf;260,000;250,000;-8,187;2,846;-4,817;25,049
9546,000;2,511;0,684;-33,995;3,189;9,602;5,410;38,190;5,108;-9,659;-2,725;0,000;39,925;40,798;9,687;2,937;-8,056;-7,681;-9,136;-8,108;-3,158;26,989;0,000;249,340;Inf;260,000;250,000;-8,360;2,841;-4,833;25,128
9546,500;2,511;0,684;-33,995;3,189;9,602;5,410;38,190;5,108;-9,659;-2,725;0,000;39,900;40,800;9,687;2,937;-8,233;-7,536;-9,290;-8,084;-3,158;26,989;0,000;249,240;Inf;260,000;250,000;-8,245;2,835;-4,823;25,199
9547,000;2,720;0,747;-34,366;3,121;9,608;5,410;38,190;5,108;-9,659;-2,725;0,000;39,900;40,800;9,714;3,174;-8,070;-7,661;-9,298;-7,979;-3,158;26,989;0,000;249,240;Inf;260,000;250,000;-8,286;2,830;-4,820;25,158
9547,500;2,720;0,747;-34,366;3,121;9,608;5,410;38,190;5,108;-9,659;-2,725;0,000;39,900;40,800;9,714;3,174;-8,189;-7,625;-9,371;-8,156;-3,158;26,989;0,000;248,240;Inf;261,000;250,000;-8,252;2,828;-4,785;25,070
9548,000;2,720;0,747;-34,366;3,121;9,608;5,410;38,190;5,108;-9,659;-2,725;0,000;39,900;40,800;9,714;3,174;-8,131;-7,656;-9,496;-8,114;-3,158;26,989;0,000;248,240;Inf;261,000;250,000;-8,335;2,826;-4,796;25,028
9548,500;2,720;0,747;-34,366;3,121;9,608;5,410;38,190;5,108;-9,659;-2,725;0,000;39,900;40,800;9,714;3,174;-8,351;-7,607;-9,455;-8,200;-3,158;26,989;0,000;248,940;Inf;262,000;250,000;-8,349;2,825;-4,793;25,019
9549,000;2,720;0,747;-34,366;3,121;9,608;5,410;38,190;5,108;-9,659;-2,725;0,000;39,900;40,800;9,714;3,174;-8,241;-7,679;-9,596;-8,244;-3,158;26,989;0,000;248,940;Inf;262,000;250,000;-8,403;2,823;-4,785;25,032
9549,500;2,720;0,747;-34,366;3,121;9,608;5,405;38,245;5,126;-9,611;-2,725;0,000;39,938;40,796;9,714;3,174;-8,299;-7,703;-9,584;-8,145;-3,151;26,999;0,000;249,240;Inf;262,000;250,000;-8,440;2,821;-4,770;25,083
9550,000;2,720;0,747;-34,366;3,121;9,608;5,405;38,245;5,126;-9,611;-2,725;0,000;39,900;40,800;9,714;3,174;-8,415;-7,578;-9,535;-8,189;-3,151;26,999;0,000;249,240;Inf;262,000;250,000;-8,433;2,820;-4,789;25,108
9550,500;2,602;0,697;-34,466;3,167;9,570;5,405;38,245;5,126;-9,611;-2,725;0,000;39,900;40,800;9,688;3,157;-8,325;-7,616;-9,628;-8,244;-3,151;26,999;0,000;249,440;Inf;262,000;250,000;-8,429;2,818;-4,760;25,154
9551,000;2,602;0,697;-34,466;3,167;9,570;5,405;38,245;5,126;-9,611;-2,725;0,000;39,900;40,800;9,688;3,157;-8,252;-7,654;-9,673;-8,299;-3,151;26,999;0,000;249,440;Inf;262,000;250,000;-8,453;2,815;-4,783;25,149
9551,500;2,602;0,697;-34,466;3,167;9,570;5,405;38,245;5,126;-9,611;-2,725;0,000;39,900;40,800;9,688;3,157;-8,435;-7,671;-9,635;-8,133;-3,151;26,999;0,000;251,240;Inf;261,000;250,000;-8,469;2,811;-4,761;25,146
9552,000;2,602;0,697;-34,466;3,167;9,570;5,405;38,245;5,126;-9,611;-2,725;0,000;39,900;40,800;9,688;3,157;-8,279;-7,504;-9,390;-8,078;-3,151;26,999;0,000;251,240;Inf;261,000;250,000;-8,468;2,808;-4,796;25,103
9552,500;2,602;0,697;-34,466;3,167;9,570;5,418;38,276;5,109;-9,602;-2,725;0,000;39,954;40,825;9,688;3,157;-8,257;-7,663;-9,543;-8,066;-3,155;27,002;0,000;250,340;Inf;261,000;250,000;-8,313;2,804;-4,758;25,142
9553,000;2,602;0,697;-34,466;3,167;9,570;5,418;38,276;5,109;-9,602;-2,725;0,000;40,000;40,800;9,688;3,157;-8,317;-7,472;-9,420;-8,095;-3,155;27,002;0,000;250,340;Inf;261,000;250,000;-8,382;2,801;-4,769;25,156
9553,500;2,531;0,652;-34,280;3,135;9,564;5,418;38,276;5,109;-9,602;-2,725;0,000;40,000;40,800;9,784;3,192;-8,229;-7,582;-9,552;-8,159;-3,155;27,002;0,000;250,540;Inf;261,000;250,000;-8,326;2,798;-4,761;25,158
9554,000;2,531;0,652;-34,280;3,135;9,564;5,418;38,276;5,109;-9,602;-2,725;0,000;40,000;40,800;9,784;3,192;-8,275;-7,606;-9,434;-8,039;-3,155;27,002;0,000;250,540;Inf;261,000;250,000;-8,380;2,793;-4,751;25,127
9554,500;2,531;0,652;-34,280;3,135;9,564;5,418;38,276;5,109;-9,602;-2,725;0,000;40,000;40,800;9,784;3,192;-8,245;-7,537;-9,466;-8,082;-3,155;27,002;0,000;251,040;Inf;260,000;250,000;-8,339;2,789;-4,739;25,095
9555,000;2,531;0,652;-34,280;3,135;9,564;5,418;38,276;5,109;-9,602;-2,725;0,000;40,000;40,800;9,784;3,192;-8,160;-7,445;-9,302;-7,956;-3,155;27,002;0,000;251,040;Inf;260,000;250,000;-8,332;2,785;-4,728;25,065
9555,500;2,531;0,652;-34,280;3,135;9,564;5,418;38,276;5,109;-9,602;-2,725;0,000;40,000;40,800;9,784;3,192;-8,084;-7,418;-9,199;-7,914;-3,155;27,002;0,000;250,140;Inf;260,000;250,000;-8,216;2,781;-4,721;25,069
9556,000;2,531;0,652;-34,280;3,135;9,564;5,422;38,226;5,087;-9,607;-2,724;0,000;39,966;40,853;9,784;3,192;-8,000;-7,483;-9,177;-7,897;-3,145;27,005;0,000;250,140;Inf;260,000;250,000;-8,154;2,776;-4,724;25,067
9556,500;2,531;0,652;-34,280;3,135;9,564;5,422;38,226;5,087;-9,607;-2,724;0,000;40,000;40,900;9,784;3,192;-8,139;-7,474;-9,243;-7,956;-3,145;27,005;0,000;249,540;Inf;260,000;250,000;-8,139;2,772;-4,706;25,078
9557,000;3,224;0,771;-35,111;3,033;9,646;5,422;38,226;5,087;-9,607;-2,724;0,000;40,000;40,900;9,712;3,131;-7,948;-7,555;-9,234;-8,004;-3,145;27,005;0,000;249,540;Inf;260,000;250,000;-8,203;2,769;-4,742;25,107
9557,500;3,224;0,771;-35,111;3,033;9,646;5,422;38,226;5,087;-9,607;-2,724;0,000;40,000;40,900;9,712;3,131;-7,949;-7,456;-9,082;-7,840;-3,145;27,005;0,000;249,240;Inf;260,000;250,000;-8,185;2,776;-4,705;25,116
9558,000;3,224;0,771;-35,111;3,033;9,646;5,422;38,226;5,087;-9,607;-2,724;0,000;40,000;40,900;9,712;3,131;-8,085;-7,570;-9,242;-8,089;-3,145;27,005;0,000;249,240;Inf;260,000;250,000;-8,082;2,783;-4,703;25,109
9558,500;3,224;0,771;-35,111;3,033;9,646;5,422;38,226;5,087;-9,607;-2,724;0,000;40,000;40,900;9,712;3,131;-7,995;-7,545;-9,347;-8,017;-3,145;27,005;0,000;248,340;Inf;261,000;250,000;-8,246;2,791;-4,678;25,130
9559,000;3,224;0,771;-35,111;3,033;9,646;5,414;38,230;5,084;-9,587;-2,722;0,000;39,976;40,918;9,712;3,131;-8,022;-7,424;-9,000;-7,907;-3,148;27,006;0,000;248,340;Inf;261,000;250,000;-8,226;2,798;-4,707;25,115
9559,500;3,224;0,771;-35,111;3,033;9,646;5,414;38,230;5,084;-9,587;-2,722;0,000;40,000;40,900;9,712;3,131;-8,006;-7,621;-9,306;-7,939;-3,148;27,006;0,000;249,040;Inf;261,000;250,000;-8,088;2,805;-4,703;25,088
9560,000;2,861;0,658;-35,209;3,017;9,644;5,414;38,230;5,084;-9,587;-2,722;0,000;40,000;40,900;9,694;3,171;-8,087;-7,488;-9,124;-7,970;-3,148;27,006;0,000;249,040;Inf;261,000;250,000;-8,218;2,811;-4,699;25,103
9560,500;2,861;0,658;-35,209;3,017;9,644;5,414;38,230;5,084;-9,587;-2,722;0,000;40,000;40,900;9,694;3,171;-8,058;-7,663;-9,332;-8,125;-3,148;27,006;0,000;248,840;Inf;262,000;250,000;-8,167;2,812;-4,683;25,093
9561,000;2,861;0,658;-35,209;3,017;9,644;5,414;38,230;5,084;-9,587;-2,722;0,000;40,000;40,900;9,694;3,171;-8,025;-7,521;-9,200;-7,993;-3,148;27,006;0,000;248,840;Inf;262,000;250,000;-8,294;2,813;-4,685;25,037
9561,500;2,861;0,658;-35,209;3,017;9,644;5,414;38,230;5,084;-9,587;-2,722;0,000;40,000;40,900;9,694;3,171;-8,245;-7,461;-9,268;-8,077;-3,148;27,006;0,000;249,140;Inf;262,000;250,000;-8,185;2,814;-4,658;25,001
9562,000;2,861;0,658;-35,209;3,017;9,644;5,391;38,256;5,091;-9,559;-2,729;0,000;39,987;40,916;9,694;3,171;-8,054;-7,609;-9,367;-7,998;-3,157;26,998;0,000;249,140;Inf;262,000;250,000;-8,263;2,815;-4,671;24,963
9562,500;2,861;0,658;-35,209;3,017;9,644;5,391;38,256;5,091;-9,559;-2,729;0,000;40,000;40,900;9,694;3,171;-8,208;-7,497;-9,353;-8,000;-3,157;26,998;0,000;248,940;Inf;263,000;250,000;-8,257;2,815;-4,682;24,981
9563,000;2,861;0,658;-35,209;3,017;9,644;5,391;38,256;5,091;-9,559;-2,729;0,000;40,000;40,900;9,694;3,171;-7,999;-7,504;-9,263;-7,880;-3,157;26,998;0,000;248,940;Inf;263,000;250,000;-8,265;2,816;-4,665;25,019
9563,500;2,781;0,775;-34,165;3,092;9,604;5,391;38,256;5,091;-9,559;-2,729;0,000;40,000;40,900;9,763;3,106;-8,161;-7,367;-9,150;-7,911;-3,157;26,998;0,000;249,140;Inf;263,000;250,000;-8,162;2,817;-4,670;25,003
9564,000;2,781;0,775;-34,165;3,092;9,604;5,391;38,256;5,091;-9,559;-2,729;0,000;40,000;40,900;9,763;3,106;-8,217;-7,484;-9,273;-8,030;-3,157;26,998;0,000;249,140;Inf;263,000;250,000;-8,147;2,816;-4,669;25,014
9564,500;2,781;0,775;-34,165;3,092;9,604;5,391;38,256;5,091;-9,559;-2,729;0,000;40,000;40,900;9,763;3,106;-8,237;-7,361;-9,260;-8,005;-3,157;26,998;0,000;250,940;Inf;263,000;250,000;-8,251;2,816;-4,658;25,020
9565,000;2,781;0,775;-34,165;3,092;9,604;5,391;38,256;5,091;-9,559;-2,729;0,000;40,000;40,900;9,763;3,106;-8,011;-7,576;-9,382;-7,929;-3,157;26,998;0,000;250,940;Inf;263,000;250,000;-8,216;2,815;-4,630;25,062
9565,500;2,781;0,775;-34,165;3,092;9,604;5,405;38,258;5,119;-9,554;-2,713;0,000;40,002;40,944;9,763;3,106;-8,016;-7,578;-9,317;-8,007;-3,151;27,008;0,000;251,940;Inf;262,000;250,000;-8,224;2,815;-4,618;25,093
9566,000;2,781;0,775;-34,165;3,092;9,604;5,405;38,258;5,119;-9,554;-2,713;0,000;40,000;40,900;9,763;3,106;-8,221;-7,477;-9,332;-8,039;-3,151;27,008;0,000;251,940;Inf;262,000;250,000;-8,230;2,814;-4,627;25,068
9566,500;3,075;0,687;-35,209;3,097;9,640;5,405;38,258;5,119;-9,554;-2,713;0,000;40,000;40,900;9,618;3,157;-8,120;-7,549;-9,301;-7,950;-3,151;27,008;0,000;251,740;Inf;261,000;250,000;-8,267;2,813;-4,641;25,088
9567,000;3,075;0,687;-35,209;3,097;9,640;5,405;38,258;5,119;-9,554;-2,713;0,000;40,000;40,900;9,618;3,157;-8,125;-7,354;-9,184;-7,869;-3,151;27,008;0,000;251,740;Inf;261,000;250,000;-8,230;2,818;-4,637;25,147
9567,500;3,075;0,687;-35,209;3,097;9,640;5,405;38,258;5,119;-9,554;-2,713;0,000;40,000;40,900;9,618;3,157;-7,881;-7,294;-9,050;-7,758;-3,151;27,008;0,000;250,540;Inf;261,000;250,000;-8,133;2,822;-4,624;25,158
9568,000;3,075;0,687;-35,209;3,097;9,640;5,405;38,258;5,119;-9,554;-2,713;0,000;40,000;40,900;9,618;3,157;-8,067;-7,522;-9,270;-7,915;-3,151;27,008;0,000;250,540;Inf;261,000;250,000;-7,996;2,826;-4,618;25,133
9568,500;3,075;0,687;-35,209;3,097;9,640;5,409;38,240;5,084;-9,555;-2,724;0,000;40,017;40,986;9,618;3,157;-7,833;-7,444;-8,875;-7,867;-3,162;27,007;0,000;250,040;Inf;261,000;250,000;-8,193;2,830;-4,629;25,110
9569,000;3,075;0,687;-35,209;3,097;9,640;5,409;38,240;5,084;-9,555;-2,724;0,000;40,000;41,000;9,618;3,157;-7,897;-7,334;-8,886;-7,696;-3,162;27,007;0,000;250,040;Inf;261,000;250,000;-8,005;2,834;-4,608;25,116
9569,500;3,075;0,687;-35,209;3,097;9,640;5,409;38,240;5,084;-9,555;-2,724;0,000;40,000;41,000;9,618;3,157;-7,870;-7,222;-8,875;-7,657;-3,162;27,007;0,000;250,540;Inf;261,000;250,000;-7,953;2,838;-4,584;25,154
9570,000;2,983;0,772;-33,548;3,090;9,629;5,409;38,240;5,084;-9,555;-2,724;0,000;40,000;41,000;9,773;2,997;-7,790;-7,414;-8,814;-7,757;-3,162;27,007;0,000;250,540;Inf;261,000;250,000;-7,906;2,842;-4,595;25,191
9570,500;2,983;0,772;-33,548;3,090;9,629;5,409;38,240;5,084;-9,555;-2,724;0,000;40,000;41,000;9,773;2,997;-7,869;-7,295;-8,941;-7,839;-3,162;27,007;0,000;251,540;Inf;260,000;250,000;-7,944;2,844;-4,564;25,241
9571,000;2,983;0,772;-33,548;3,090;9,629;5,409;38,240;5,084;-9,555;-2,724;0,000;40,000;41,000;9,773;2,997;-7,714;-7,468;-8,958;-7,858;-3,162;27,007;0,000;251,540;Inf;260,000;250,000;-7,986;2,847;-4,567;25,317
9571,500;2,983;0,772;-33,548;3,090;9,629;5,409;38,240;5,084;-9,555;-2,724;0,000;40,000;41,000;9,773;2,997;-7,919;-7,199;-8,854;-7,814;-3,162;27,007;0,000;250,340;Inf;260,000;250,000;-8,000;2,849;-4,567;25,296
9572,000;2,983;0,772;-33,548;3,090;9,629;5,342;38,221;5,090;-9,528;-2,731;0,000;40,029;41,072;9,773;2,997;-7,814;-7,548;-9,096;-7,826;-3,161;27,003;0,000;250,340;Inf;260,000;250,000;-7,946;2,851;-4,565;25,312
9572,500;2,983;0,772;-33,548;3,090;9,629;5,342;38,221;5,090;-9,528;-2,731;0,000;40,000;41,100;9,773;2,997;-7,850;-7,375;-8,882;-7,835;-3,161;27,003;0,000;250,040;Inf;260,000;250,000;-8,071;2,853;-4,562;25,310
9573,000;2,598;0,728;-34,160;3,118;9,480;5,342;38,221;5,090;-9,528;-2,731;0,000;40,000;41,100;9,701;2,987;-7,816;-7,309;-8,834;-7,683;-3,161;27,003;0,000;250,040;Inf;260,000;250,000;-7,985;2,855;-4,571;25,287
9573,500;2,598;0,728;-34,160;3,118;9,480;5,342;38,221;5,090;-9,528;-2,731;0,000;40,000;41,100;9,701;2,987;-7,703;-7,405;-8,948;-7,701;-3,161;27,003;0,000;249,840;Inf;260,000;250,000;-7,910;2,851;-4,544;25,287
9574,000;2,598;0,728;-34,160;3,118;9,480;5,342;38,221;5,090;-9,528;-2,731;0,000;40,000;41,100;9,701;2,987;-7,810;-7,068;-8,681;-7,653;-3,161;27,003;0,000;249,840;Inf;260,000;250,000;-7,940;2,847;-4,517;25,260
9574,500;2,598;0,728;-34,160;3,118;9,480;5,342;38,221;5,090;-9,528;-2,731;0,000;40,000;41,100;9,701;2,987;-7,488;-7,293;-8,664;-7,737;-3,161;27,003;0,000;248,340;Inf;261,000;250,000;-7,803;2,843;-4,499;25,246
9575,000;2,598;0,728;-34,160;3,118;9,480;5,360;38,204;5,095;-9,506;-2,733;0,000;40,045;41,028;9,701;2,987;-7,811;-7,422;-8,678;-7,783;-3,160;27,002;0,000;248,340;Inf;261,000;250,000;-7,795;2,839;-4,533;25,217
9575,500;2,598;0,728;-34,160;3,118;9,480;5,360;38,204;5,095;-9,506;-2,733;0,000;40,000;41,000;9,701;2,987;-7,612;-7,362;-8,685;-7,605;-3,160;27,002;0,000;248,440;Inf;262,000;250,000;-7,923;2,835;-4,532;25,200
9576,000;2,863;0,746;-34,769;3,034;9,623;5,360;38,204;5,095;-9,506;-2,733;0,000;40,000;41,000;9,691;3,174;-7,713;-7,196;-8,600;-7,670;-3,160;27,002;0,000;248,440;Inf;262,000;250,000;-7,816;2,831;-4,512;25,196
9576,500;2,863;0,746;-34,769;3,034;9,623;5,360;38,204;5,095;-9,506;-2,733;0,000;40,000;41,000;9,691;3,174;-7,754;-7,205;-8,637;-7,683;-3,160;27,002;0,000;248,440;Inf;263,000;250,000;-7,795;2,832;-4,491;25,170
9577,000;2,863;0,746;-34,769;3,034;9,623;5,360;38,204;5,095;-9,506;-2,733;0,000;40,000;41,000;9,691;3,174;-7,676;-7,468;-8,635;-7,833;-3,160;27,002;0,000;248,440;Inf;263,000;250,000;-7,820;2,832;-4,547;25,128
9577,500;2,863;0,746;-34,769;3,034;9,623;5,360;38,204;5,095;-9,506;-2,733;0,000;40,000;41,000;9,691;3,174;-7,699;-7,394;-8,919;-7,873;-3,160;27,002;0,000;250,540;Inf;263,000;250,000;-7,903;2,833;-4,512;25,093
9578,000;2,863;0,746;-34,769;3,034;9,623;5,360;38,204;5,095;-9,506;-2,733;0,000;40,000;41,000;9,691;3,174;-7,782;-7,480;-8,898;-7,837;-3,160;27,002;0,000;250,540;Inf;263,000;250,000;-7,971;2,833;-4,525;25,096
9578,500;2,863;0,746;-34,769;3,034;9,623;5,415;38,257;5,092;-9,454;-2,736;0,000;40,051;41,055;9,691;3,174;-7,931;-7,517;-9,022;-7,923;-3,164;27,007;0,000;249,540;Inf;263,000;250,000;-7,999;2,834;-4,508;25,066
9579,000;2,863;0,746;-34,769;3,034;9,623;5,415;38,257;5,092;-9,454;-2,736;0,000;40,100;41,100;9,691;3,174;-7,793;-7,262;-8,680;-7,772;-3,164;27,007;0,000;249,540;Inf;263,000;250,000;-8,098;2,834;-4,549;25,037
9579,500;3,160;0,829;-33,878;3,079;9,616;5,415;38,257;5,092;-9,454;-2,736;0,000;40,100;41,100;9,784;3,098;-7,756;-7,281;-8,869;-7,785;-3,164;27,007;0,000;249,940;Inf;263,000;250,000;-7,877;2,835;-4,499;24,992
9580,000;3,160;0,829;-33,878;3,079;9,616;5,415;38,257;5,092;-9,454;-2,736;0,000;40,100;41,100;9,784;3,098;-7,815;-7,480;-9,067;-7,885;-3,164;27,007;0,000;249,940;Inf;263,000;250,000;-7,923;2,840;-4,517;24,960
9580,500;3,160;0,829;-33,878;3,079;9,616;5,415;38,257;5,092;-9,454;-2,736;0,000;40,100;41,100;9,784;3,098;-7,852;-7,379;-8,779;-7,808;-3,164;27,007;0,000;250,840;Inf;263,000;250,000;-8,062;2,845;-4,479;24,935
9581,000;3,160;0,829;-33,878;3,079;9,616;5,415;38,257;5,092;-9,454;-2,736;0,000;40,100;41,100;9,784;3,098;-7,638;-7,397;-8,873;-7,762;-3,164;27,007;0,000;250,840;Inf;263,000;250,000;-7,955;2,850;-4,468;24,928
9581,500;3,160;0,829;-33,878;3,079;9,616;5,444;38,275;5,072;-9,434;-2,758;0,000;40,059;41,056;9,784;3,098;-7,598;-7,263;-8,519;-7,669;-3,169;27,011;0,000;251,540;Inf;262,000;250,000;-7,917;2,855;-4,492;24,915
9582,000;3,160;0,829;-33,878;3,079;9,616;5,444;38,275;5,072;-9,434;-2,758;0,000;40,100;41,100;9,784;3,098;-7,800;-7,117;-8,695;-7,691;-3,169;27,011;0,000;251,540;Inf;262,000;250,000;-7,763;2,860;-4,450;24,906
9582,500;3,148;0,826;-33,510;3,059;9,590;5,444;38,275;5,072;-9,434;-2,758;0,000;40,100;41,100;9,844;3,075;-7,759;-7,389;-8,799;-7,665;-3,169;27,011;0,000;251,440;Inf;261,000;250,000;-7,826;2,865;-4,470;24,869
9583,000;3,148;0,826;-33,510;3,059;9,590;5,444;38,275;5,072;-9,434;-2,758;0,000;40,100;41,100;9,844;3,075;-7,735;-7,273;-8,713;-7,766;-3,169;27,011;0,000;251,440;Inf;261,000;250,000;-7,903;2,870;-4,446;24,836
9583,500;3,148;0,826;-33,510;3,059;9,590;5,444;38,275;5,072;-9,434;-2,758;0,000;40,100;41,100;9,844;3,075;-7,655;-7,324;-8,886;-7,752;-3,169;27,011;0,000;250,740;Inf;261,000;250,000;-7,872;2,874;-4,445;24,704
9584,000;3,148;0,826;-33,510;3,059;9,590;5,444;38,275;5,072;-9,434;-2,758;0,000;40,100;41,100;9,844;3,075;-7,727;-7,198;-8,734;-7,635;-3,169;27,011;0,000;250,740;Inf;261,000;250,000;-7,904;2,879;-4,411;24,731
9584,500;3,148;0,826;-33,510;3,059;9,590;5,444;38,275;5,072;-9,434;-2,758;0,000;40,100;41,100;9,844;3,075;-7,739;-7,218;-8,812;-7,683;-3,169;27,011;0,000;250,140;Inf;261,000;250,000;-7,824;2,883;-4,408;24,701
9585,000;3,148;0,826;-33,510;3,059;9,590;5,416;38,282;5,069;-9,413;-2,741;0,000;40,065;41,048;9,844;3,075;-7,694;-7,403;-9,100;-7,853;-3,174;27,007;0,000;250,140;Inf;261,000;250,000;-7,863;2,888;-4,420;24,696
9585,500;3,148;0,826;-33,510;3,059;9,590;5,416;38,282;5,069;-9,413;-2,741;0,000;40,100;41,000;9,844;3,075;-7,777;-7,393;-8,947;-7,853;-3,174;27,007;0,000;250,240;Inf;261,000;250,000;-8,013;2,892;-4,400;24,685
9586,000;2,466;0,607;-34,897;3,095;9,603;5,416;38,282;5,069;-9,413;-2,741;0,000;40,100;41,000;9,768;3,159;-7,731;-7,238;-8,511;-7,519;-3,174;27,007;0,000;250,240;Inf;261,000;250,000;-7,992;2,896;-4,431;24,695
9586,500;2,466;0,607;-34,897;3,095;9,603;5,416;38,282;5,069;-9,413;-2,741;0,000;40,100;41,000;9,768;3,159;-7,796;-7,184;-8,827;-7,697;-3,174;27,007;0,000;250,540;Inf;261,000;250,000;-7,750;2,889;-4,393;24,686
9587,000;2,466;0,607;-34,897;3,095;9,603;5,416;38,282;5,069;-9,413;-2,741;0,000;40,100;41,000;9,768;3,159;-7,627;-7,348;-8,944;-7,815;-3,174;27,007;0,000;250,540;Inf;261,000;250,000;-7,876;2,882;-4,378;24,733
9587,500;2,466;0,607;-34,897;3,095;9,603;5,416;38,282;5,069;-9,413;-2,741;0,000;40,100;41,000;9,768;3,159;-7,929;-7,439;-9,142;-7,863;-3,174;27,007;0,000;249,440;Inf;261,000;250,000;-7,933;2,875;-4,419;24,718
9588,000;2,466;0,607;-34,897;3,095;9,603;5,394;38,321;5,111;-9,403;-2,743;0,000;40,081;41,098;9,768;3,159;-7,843;-7,328;-9,031;-7,799;-3,177;27,010;0,000;249,440;Inf;261,000;250,000;-8,093;2,869;-4,402;24,655
9588,500;2,466;0,607;-34,897;3,095;9,603;5,394;38,321;5,111;-9,403;-2,743;0,000;40,100;41,100;9,768;3,159;-7,938;-7,240;-8,984;-7,757;-3,177;27,010;0,000;249,640;Inf;261,000;250,000;-8,000;2,862;-4,412;24,652
9589,000;2,767;0,704;-34,489;3,152;9,580;5,394;38,321;5,111;-9,403;-2,743;0,000;40,100;41,100;9,754;3,171;-7,763;-7,389;-9,113;-7,938;-3,177;27,010;0,000;249,640;Inf;261,000;250,000;-7,980;2,856;-4,410;24,680
9589,500;2,767;0,704;-34,489;3,152;9,580;5,394;38,321;5,111;-9,403;-2,743;0,000;40,100;41,100;9,754;3,171;-7,883;-7,396;-9,152;-7,807;-3,177;27,010;0,000;249,940;Inf;261,000;250,000;-8,051;2,854;-4,399;24,686
9590,000;2,767;0,704;-34,489;3,152;9,580;5,394;38,321;5,111;-9,403;-2,743;0,000;40,100;41,100;9,754;3,171;-8,018;-7,422;-9,177;-7,971;-3,177;27,010;0,000;249,940;Inf;261,000;250,000;-8,059;2,853;-4,410;24,671
9590,500;2,767;0,704;-34,489;3,152;9,580;5,394;38,321;5,111;-9,403;-2,743;0,000;40,100;41,100;9,754;3,171;-7,863;-7,274;-8,659;-7,605;-3,177;27,010;0,000;249,840;Inf;261,000;250,000;-8,147;2,851;-4,408;24,677
9591,000;2,767;0,704;-34,489;3,152;9,580;5,429;38,293;5,112;-9,424;-2,737;0,000;40,085;41,114;9,754;3,171;-7,904;-7,088;-8,879;-7,704;-3,165;27,005;0,000;249,840;Inf;261,000;250,000;-7,850;2,850;-4,390;24,680
9591,500;2,767;0,704;-34,489;3,152;9,580;5,429;38,293;5,112;-9,424;-2,737;0,000;40,100;41,100;9,754;3,171;-7,796;-7,288;-8,794;-7,548;-3,165;27,005;0,000;249,240;Inf;261,000;250,000;-7,894;2,849;-4,397;24,694
9592,000;2,767;0,704;-34,489;3,152;9,580;5,429;38,293;5,112;-9,424;-2,737;0,000;40,100;41,100;9,754;3,171;-7,859;-7,199;-8,985;-7,615;-3,165;27,005;0,000;249,240;Inf;261,000;250,000;-7,857;2,847;-4,370;24,711
9592,500;3,000;0,750;-34,266;3,085;9,707;5,429;38,293;5,112;-9,424;-2,737;0,000;40,100;41,100;9,750;3,060;-7,523;-7,264;-8,911;-7,686;-3,165;27,005;0,000;249,440;Inf;261,000;250,000;-7,914;2,846;-4,368;24,717
9593,000;3,000;0,750;-34,266;3,085;9,707;5,429;38,293;5,112;-9,424;-2,737;0,000;40,100;41,100;9,750;3,060;-7,582;-7,241;-8,901;-7,653;-3,165;27,005;0,000;249,440;Inf;261,000;250,000;-7,846;2,848;-4,342;24,755
9593,500;3,000;0,750;-34,266;3,085;9,707;5,429;38,293;5,112;-9,424;-2,737;0,000;40,100;41,100;9,750;3,060;-7,889;-7,158;-8,940;-7,707;-3,165;27,005;0,000;250,340;Inf;261,000;250,000;-7,844;2,851;-4,353;24,779
9594,000;3,000;0,750;-34,266;3,085;9,707;5,429;38,293;5,112;-9,424;-2,737;0,000;40,100;41,100;9,750;3,060;-7,887;-7,329;-8,883;-7,723;-3,165;27,005;0,000;250,340;Inf;261,000;250,000;-7,924;2,853;-4,375;24,841
9594,500;3,000;0,750;-34,266;3,085;9,707;5,404;38,282;5,094;-9,422;-2,741;0,000;40,085;41,064;9,750;3,060;-7,778;-7,058;-8,590;-7,581;-3,171;26,999;0,000;250,040;Inf;261,000;250,000;-7,956;2,856;-4,370;24,926
9595,000;3,000;0,750;-34,266;3,085;9,707;5,404;38,282;5,094;-9,422;-2,741;0,000;40,100;41,100;9,750;3,060;-7,498;-7,348;-8,937;-7,654;-3,171;26,999;0,000;250,040;Inf;261,000;250,000;-7,752;2,858;-4,366;24,977
9595,500;1,647;0,471;-33,949;3,173;9,598;5,404;38,282;5,094;-9,422;-2,741;0,000;40,100;41,100;9,703;2,909;-7,535;-7,222;-8,887;-7,642;-3,171;26,999;0,000;249,140;Inf;261,000;250,000;-7,859;2,860;-4,338;25,049
9596,000;1,647;0,471;-33,949;3,173;9,598;5,404;38,282;5,094;-9,422;-2,741;0,000;40,100;41,100;9,703;2,909;-7,752;-6,961;-8,678;-7,536;-3,171;26,999;0,000;249,140;Inf;261,000;250,000;-7,821;2,841;-4,350;25,069
9596,500;1,647;0,471;-33,949;3,173;9,598;5,404;38,282;5,094;-9,422;-2,741;0,000;40,100;41,100;9,703;2,909;-7,671;-7,018;-8,728;-7,582;-3,171;26,999;0,000;249,440;Inf;261,000;250,000;-7,732;2,821;-4,306;25,108
9597,000;1,647;0,471;-33,949;3,173;9,598;5,404;38,282;5,094;-9,422;-2,741;0,000;40,100;41,100;9,703;2,909;-7,774;-7,371;-9,033;-7,706;-3,171;26,999;0,000;249,440;Inf;261,000;250,000;-7,750;2,802;-4,304;25,132
9597,500;1,647;0,471;-33,949;3,173;9,598;5,436;38,263;5,064;-9,409;-2,726;0,000;40,083;41,043;9,703;2,909;-7,722;-7,126;-8,567;-7,540;-3,180;26,996;0,000;250,140;Inf;261,000;250,000;-7,971;2,783;-4,300;25,154
9598,000;1,647;0,471;-33,949;3,173;9,598;5,436;38,263;5,064;-9,409;-2,726;0,000;40,100;41,000;9,703;2,909;-7,635;-6,972;-8,569;-7,326;-3,180;26,996;0,000;250,140;Inf;261,000;250,000;-7,739;2,764;-4,291;25,164
9598,500;1,647;0,471;-33,949;3,173;9,598;5,436;38,263;5,064;-9,409;-2,726;0,000;40,100;41,000;9,703;2,909;-7,503;-7,252;-8,866;-7,517;-3,180;26,996;0,000;250,340;Inf;261,000;250,000;-7,625;2,746;-4,335;25,126
9599,000;3,271;0,801;-34,952;3,074;9,690;5,436;38,263;5,064;-9,409;-2,726;0,000;40,100;41,000;9,732;2,915;-7,480;-7,175;-8,719;-7,519;-3,180;26,996;0,000;250,340;Inf;261,000;250,000;-7,784;2,728;-4,295;25,086
9599,500;3,271;0,801;-34,952;3,074;9,690;5,436;38,263;5,064;-9,409;-2,726;0,000;40,100;41,000;9,732;2,915;-7,597;-7,202;-8,697;-7,594;-3,180;26,996;0,000;249,040;Inf;261,000;250,000;-7,723;2,737;-4,301;25,074
9600,000;3,271;0,801;-34,952;3,074;9,690;5,436;38,263;5,064;-9,409;-2,726;0,000;40,100;41,000;9,732;2,915;-7,433;-7,193;-8,460;-7,564;-3,180;26,996;0,000;249,040;Inf;261,000;250,000;-7,773;2,746;-4,303;25,104
9600,500;3,271;0,801;-34,952;3,074;9,690;5,436;38,263;5,064;-9,409;-2,726;0,000;40,100;41,000;9,732;2,915;-7,387;-7,250;-8,681;-7,591;-3,180;26,996;0,000;249,940;Inf;261,000;250,000;-7,663;2,754;-4,283;25,026
9601,000;3,271;0,801;-34,952;3,074;9,690;5,414;38,244;5,077;-9,373;-2,745;0,000;40,088;41,027;9,732;2,915;-7,524;-7,244;-8,622;-7,557;-3,163;27,007;0,000;249,940;Inf;261,000;250,000;-7,727;2,763;-4,281;25,060
