t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9601,500;3,271;0,801;-34,952;3,074;9,690;5,414;38,244;5,077;-9,373;-2,745;0,000;40,100;41,000;9,732;2,915;-7,645;-7,312;-8,831;-7,748;-3,163;27,007;0,000;249,840;Inf;261,000;250,000;-7,737;2,771;-4,304;24,973
9602,000;2,741;0,674;-34,999;3,087;9,595;5,414;38,244;5,077;-9,373;-2,745;0,000;40,100;41,000;9,740;3,159;-7,592;-7,266;-8,599;-7,698;-3,163;27,007;0,000;249,840;Inf;261,000;250,000;-7,884;2,779;-4,294;24,962
9602,500;2,741;0,674;-34,999;3,087;9,595;5,414;38,244;5,077;-9,373;-2,745;0,000;40,100;41,000;9,740;3,159;-7,573;-7,370;-8,888;-7,817;-3,163;27,007;0,000;249,740;Inf;261,000;250,000;-7,789;2,779;-4,308;24,991
9603,000;2,741;0,674;-34,999;3,087;9,595;5,414;38,244;5,077;-9,373;-2,745;0,000;40,100;41,000;9,740;3,159;-7,667;-7,315;-8,791;-7,758;-3,163;27,007;0,000;249,740;Inf;261,000;250,000;-7,912;2,778;-4,341;25,043
9603,500;2,741;0,674;-34,999;3,087;9,595;5,414;38,244;5,077;-9,373;-2,745;0,000;40,100;41,000;9,740;3,159;-7,807;-7,196;-8,855;-7,725;-3,163;27,007;0,000;249,840;Inf;261,000;250,000;-7,883;2,777;-4,314;25,048
9604,000;2,741;0,674;-34,999;3,087;9,595;5,434;38,291;5,075;-9,349;-2,743;0,000;40,082;41,022;9,740;3,159;-7,663;-7,321;-8,855;-7,610;-3,159;27,002;0,000;249,840;Inf;261,000;250,000;-7,896;2,777;-4,308;25,041
9604,500;2,741;0,674;-34,999;3,087;9,595;5,434;38,291;5,075;-9,349;-2,743;0,000;40,100;41,000;9,740;3,159;-7,604;-7,233;-8,741;-7,701;-3,159;27,002;0,000;249,540;Inf;261,000;250,000;-7,862;2,776;-4,338;25,030
9605,000;2,763;0,758;-34,115;3,189;9,578;5,434;38,291;5,075;-9,349;-2,743;0,000;40,100;41,000;9,739;3,102;-7,504;-7,157;-8,786;-7,617;-3,159;27,002;0,000;249,540;Inf;261,000;250,000;-7,820;2,776;-4,334;24,964
9605,500;2,763;0,758;-34,115;3,189;9,578;5,434;38,291;5,075;-9,349;-2,743;0,000;40,100;41,000;9,739;3,102;-7,712;-7,216;-8,589;-7,591;-3,159;27,002;0,000;249,540;Inf;261,000;250,000;-7,766;2,775;-4,321;24,948
9606,000;2,763;0,758;-34,115;3,189;9,578;5,434;38,291;5,075;-9,349;-2,743;0,000;40,100;41,000;9,739;3,102;-7,476;-7,272;-8,434;-7,647;-3,159;27,002;0,000;249,540;Inf;261,000;250,000;-7,777;2,775;-4,329;24,969
9606,500;2,763;0,758;-34,115;3,189;9,578;5,434;38,291;5,075;-9,349;-2,743;0,000;40,100;41,000;9,739;3,102;-7,389;-7,233;-8,706;-7,580;-3,159;27,002;0,000;249,740;Inf;261,000;250,000;-7,707;2,775;-4,322;24,950
9607,000;2,763;0,758;-34,115;3,189;9,578;5,434;38,291;5,075;-9,349;-2,743;0,000;40,100;41,000;9,739;3,102;-7,589;-7,107;-8,575;-7,535;-3,159;27,002;0,000;249,740;Inf;261,000;250,000;-7,727;2,775;-4,318;24,999
9607,500;2,763;0,758;-34,115;3,189;9,578;5,419;38,255;5,073;-9,328;-2,742;0,000;40,080;41,036;9,739;3,102;-7,589;-6,982;-8,514;-7,548;-3,155;27,013;0,000;252,740;Inf;260,000;250,000;-7,702;2,775;-4,295;25,064
9608,000;2,763;0,758;-34,115;3,189;9,578;5,419;38,255;5,073;-9,328;-2,742;0,000;40,100;41,000;9,739;3,102;-7,578;-7,075;-8,491;-7,427;-3,155;27,013;0,000;252,740;Inf;260,000;250,000;-7,658;2,774;-4,293;25,087
9608,500;2,977;0,773;-34,510;3,180;9,623;5,419;38,255;5,073;-9,328;-2,742;0,000;40,100;41,000;9,666;2,979;-7,287;-7,165;-8,690;-7,483;-3,155;27,013;0,000;253,140;Inf;259,000;250,000;-7,643;2,774;-4,249;25,136
9609,000;2,977;0,773;-34,510;3,180;9,623;5,419;38,255;5,073;-9,328;-2,742;0,000;40,100;41,000;9,666;2,979;-7,422;-6,906;-8,313;-7,351;-3,155;27,013;0,000;253,140;Inf;259,000;250,000;-7,656;2,777;-4,246;25,020
9609,500;2,977;0,773;-34,510;3,180;9,623;5,419;38,255;5,073;-9,328;-2,742;0,000;40,100;41,000;9,666;2,979;-7,489;-7,031;-8,378;-7,466;-3,155;27,013;0,000;253,240;Inf;258,000;250,000;-7,498;2,781;-4,250;25,109
9610,000;2,977;0,773;-34,510;3,180;9,623;5,419;38,255;5,073;-9,328;-2,742;0,000;40,100;41,000;9,666;2,979;-7,122;-6,676;-7,982;-7,186;-3,155;27,013;0,000;253,240;Inf;258,000;250,000;-7,591;2,784;-4,190;25,151
9610,500;2,977;0,773;-34,510;3,180;9,623;5,369;38,229;5,054;-9,317;-2,730;0,000;40,068;40,987;9,666;2,979;-7,408;-6,846;-8,219;-7,359;-3,152;27,006;0,000;252,240;Inf;257,000;250,000;-7,241;2,787;-4,193;25,155
9611,000;2,977;0,773;-34,510;3,180;9,623;5,369;38,229;5,054;-9,317;-2,730;0,000;40,100;41,000;9,666;2,979;-6,993;-7,090;-8,374;-7,479;-3,152;27,006;0,000;252,240;Inf;257,000;250,000;-7,458;2,790;-4,167;25,169
9611,500;3,286;0,771;-35,209;3,024;9,640;5,369;38,229;5,054;-9,317;-2,730;0,000;40,100;41,000;9,632;3,091;-7,224;-7,075;-8,215;-7,281;-3,152;27,006;0,000;252,840;Inf;256,000;250,000;-7,484;2,793;-4,190;25,142
9612,000;3,286;0,771;-35,209;3,024;9,640;5,369;38,229;5,054;-9,317;-2,730;0,000;40,100;41,000;9,632;3,091;-7,226;-6,841;-8,117;-7,277;-3,152;27,006;0,000;252,840;Inf;256,000;250,000;-7,449;2,801;-4,154;25,109
9612,500;3,286;0,771;-35,209;3,024;9,640;5,369;38,229;5,054;-9,317;-2,730;0,000;40,100;41,000;9,632;3,091;-7,094;-6,995;-8,271;-7,281;-3,152;27,006;0,000;252,940;Inf;255,000;250,000;-7,365;2,809;-4,157;25,162
9613,000;3,286;0,771;-35,209;3,024;9,640;5,369;38,229;5,054;-9,317;-2,730;0,000;40,100;41,000;9,632;3,091;-7,166;-6,836;-8,094;-7,282;-3,152;27,006;0,000;252,940;Inf;255,000;250,000;-7,410;2,817;-4,141;25,209
9613,500;3,286;0,771;-35,209;3,024;9,640;5,343;38,222;5,056;-9,276;-2,734;0,000;40,058;40,959;9,632;3,091;-7,178;-7,121;-8,465;-7,427;-3,149;27,008;0,000;249,140;Inf;255,000;250,000;-7,344;2,825;-4,141;25,144
9614,000;3,286;0,771;-35,209;3,024;9,640;5,343;38,222;5,056;-9,276;-2,734;0,000;40,100;41,000;9,632;3,091;-7,320;-6,984;-8,396;-7,346;-3,149;27,008;0,000;249,140;Inf;255,000;250,000;-7,548;2,832;-4,116;25,164
9614,500;3,286;0,771;-35,209;3,024;9,640;5,343;38,222;5,056;-9,276;-2,734;0,000;40,100;41,000;9,632;3,091;-7,438;-6,839;-8,407;-7,342;-3,149;27,008;0,000;249,940;Inf;255,000;250,000;-7,512;2,840;-4,114;25,186
9615,000;3,214;0,741;-35,209;3,044;9,645;5,343;38,222;5,056;-9,276;-2,734;0,000;40,100;41,000;9,635;3,215;-7,373;-6,924;-8,383;-7,409;-3,149;27,008;0,000;249,940;Inf;255,000;250,000;-7,506;2,847;-4,114;25,193
9615,500;3,214;0,741;-35,209;3,044;9,645;5,343;38,222;5,056;-9,276;-2,734;0,000;40,100;41,000;9,635;3,215;-7,409;-7,165;-8,761;-7,652;-3,149;27,008;0,000;249,940;Inf;255,000;250,000;-7,522;2,853;-4,098;25,156
9616,000;3,214;0,741;-35,209;3,044;9,645;5,343;38,222;5,056;-9,276;-2,734;0,000;40,100;41,000;9,635;3,215;-7,366;-7,113;-8,375;-7,506;-3,149;27,008;0,000;249,940;Inf;255,000;250,000;-7,747;2,859;-4,129;25,144
9616,500;3,214;0,741;-35,209;3,044;9,645;5,343;38,222;5,056;-9,276;-2,734;0,000;40,100;41,000;9,635;3,215;-7,463;-6,908;-8,386;-7,419;-3,149;27,008;0,000;247,540;Inf;256,000;250,000;-7,590;2,865;-4,118;25,188
9617,000;3,214;0,741;-35,209;3,044;9,645;5,378;38,270;5,082;-9,267;-2,743;0,000;40,043;40,945;9,635;3,215;-7,308;-6,827;-8,274;-7,336;-3,154;27,011;0,000;247,540;Inf;256,000;250,000;-7,544;2,871;-4,101;25,154
9617,500;3,214;0,741;-35,209;3,044;9,645;5,378;38,270;5,082;-9,267;-2,743;0,000;40,000;40,900;9,635;3,215;-7,086;-6,826;-8,145;-7,081;-3,154;27,011;0,000;247,440;Inf;257,000;250,000;-7,436;2,876;-4,074;25,152
9618,000;3,087;0,749;-35,051;3,059;9,635;5,378;38,270;5,082;-9,267;-2,743;0,000;40,000;40,900;9,731;3,129;-7,178;-6,677;-8,129;-7,176;-3,154;27,011;0,000;247,440;Inf;257,000;250,000;-7,285;2,882;-4,065;25,181
9618,500;3,087;0,749;-35,051;3,059;9,635;5,378;38,270;5,082;-9,267;-2,743;0,000;40,000;40,900;9,731;3,129;-6,968;-6,757;-8,018;-7,074;-3,154;27,011;0,000;247,740;Inf;258,000;250,000;-7,290;2,885;-4,055;25,235
9619,000;3,087;0,749;-35,051;3,059;9,635;5,378;38,270;5,082;-9,267;-2,743;0,000;40,000;40,900;9,731;3,129;-7,103;-7,033;-8,297;-7,317;-3,154;27,011;0,000;247,740;Inf;258,000;250,000;-7,204;2,888;-4,035;25,341
9619,500;3,087;0,749;-35,051;3,059;9,635;5,378;38,270;5,082;-9,267;-2,743;0,000;40,000;40,900;9,731;3,129;-6,975;-6,794;-7,801;-7,157;-3,154;27,011;0,000;249,540;Inf;258,000;250,000;-7,437;2,892;-4,006;25,411
9620,000;3,087;0,749;-35,051;3,059;9,635;5,416;38,210;5,090;-9,262;-2,726;0,000;40,034;40,910;9,731;3,129;-7,087;-6,731;-7,964;-7,091;-3,145;27,017;0,000;249,540;Inf;258,000;250,000;-7,182;2,895;-4,027;25,401
9620,500;3,087;0,749;-35,051;3,059;9,635;5,416;38,210;5,090;-9,262;-2,726;0,000;40,000;40,900;9,731;3,129;-6,903;-6,942;-7,999;-7,258;-3,145;27,017;0,000;249,940;Inf;258,000;250,000;-7,218;2,898;-4,029;25,345
9621,000;3,087;0,749;-35,051;3,059;9,635;5,416;38,210;5,090;-9,262;-2,726;0,000;40,000;40,900;9,731;3,129;-6,871;-6,957;-8,095;-7,382;-3,145;27,017;0,000;249,940;Inf;258,000;250,000;-7,275;2,901;-4,000;25,292
9621,500;3,365;0,816;-35,209;2,974;9,626;5,416;38,210;5,090;-9,262;-2,726;0,000;40,000;40,900;9,719;3,187;-7,249;-6,955;-8,165;-7,172;-3,145;27,017;0,000;249,740;Inf;258,000;250,000;-7,326;2,904;-4,019;25,256
9622,000;3,365;0,816;-35,209;2,974;9,626;5,416;38,210;5,090;-9,262;-2,726;0,000;40,000;40,900;9,719;3,187;-6,976;-6,987;-8,134;-7,298;-3,145;27,017;0,000;249,740;Inf;258,000;250,000;-7,385;2,912;-4,043;25,294
9622,500;3,365;0,816;-35,209;2,974;9,626;5,416;38,210;5,090;-9,262;-2,726;0,000;40,000;40,900;9,719;3,187;-7,200;-6,782;-8,106;-7,318;-3,145;27,017;0,000;249,840;Inf;258,000;250,000;-7,349;2,919;-4,004;25,301
9623,000;3,365;0,816;-35,209;2,974;9,626;5,416;38,210;5,090;-9,262;-2,726;0,000;40,000;40,900;9,719;3,187;-7,101;-6,884;-8,236;-7,404;-3,145;27,017;0,000;249,840;Inf;258,000;250,000;-7,352;2,926;-3,998;25,281
9623,500;3,365;0,816;-35,209;2,974;9,626;5,408;38,256;5,096;-9,230;-2,737;0,000;40,021;40,879;9,719;3,187;-7,333;-6,967;-8,419;-7,405;-3,155;27,016;0,000;250,140;Inf;258,000;250,000;-7,406;2,934;-4,002;25,272
9624,000;3,365;0,816;-35,209;2,974;9,626;5,408;38,256;5,096;-9,230;-2,737;0,000;40,000;40,900;9,719;3,187;-7,065;-6,819;-8,068;-7,107;-3,155;27,016;0,000;250,140;Inf;258,000;250,000;-7,531;2,941;-4,005;25,257
9624,500;3,098;0,764;-35,209;3,135;9,752;5,408;38,256;5,096;-9,230;-2,737;0,000;40,000;40,900;9,663;3,062;-7,197;-6,612;-8,095;-7,148;-3,155;27,016;0,000;249,240;Inf;258,000;250,000;-7,265;2,948;-3,975;25,245
9625,000;3,098;0,764;-35,209;3,135;9,752;5,408;38,256;5,096;-9,230;-2,737;0,000;40,000;40,900;9,663;3,062;-7,195;-6,825;-8,243;-7,324;-3,155;27,016;0,000;249,240;Inf;258,000;250,000;-7,263;2,950;-3,969;25,193
9625,500;3,098;0,764;-35,209;3,135;9,752;5,408;38,256;5,096;-9,230;-2,737;0,000;40,000;40,900;9,663;3,062;-7,177;-6,866;-8,317;-7,403;-3,155;27,016;0,000;249,940;Inf;258,000;250,000;-7,397;2,953;-3,968;25,195
9626,000;3,098;0,764;-35,209;3,135;9,752;5,408;38,256;5,096;-9,230;-2,737;0,000;40,000;40,900;9,663;3,062;-7,115;-6,937;-8,452;-7,460;-3,155;27,016;0,000;249,940;Inf;258,000;250,000;-7,441;2,955;-3,972;25,259
9626,500;3,098;0,764;-35,209;3,135;9,752;5,458;38,267;5,121;-9,236;-2,731;0,000;40,010;40,814;9,663;3,062;-7,150;-6,870;-8,280;-7,194;-3,146;27,017;0,000;249,740;Inf;258,000;250,000;-7,491;2,957;-3,984;25,254
9627,000;3,098;0,764;-35,209;3,135;9,752;5,458;38,267;5,121;-9,236;-2,731;0,000;40,000;40,800;9,663;3,062;-7,137;-6,774;-8,191;-7,242;-3,146;27,017;0,000;249,740;Inf;258,000;250,000;-7,373;2,960;-3,954;25,254
9627,500;3,199;0,756;-35,209;3,141;9,722;5,458;38,267;5,121;-9,236;-2,731;0,000;40,000;40,800;9,630;3,116;-7,096;-6,878;-8,398;-7,301;-3,146;27,017;0,000;250,140;Inf;258,000;250,000;-7,336;2,962;-3,958;25,233
9628,000;3,199;0,756;-35,209;3,141;9,722;5,458;38,267;5,121;-9,236;-2,731;0,000;40,000;40,800;9,630;3,116;-7,362;-6,754;-8,378;-7,313;-3,146;27,017;0,000;250,140;Inf;258,000;250,000;-7,418;2,966;-3,951;25,237
9628,500;3,199;0,756;-35,209;3,141;9,722;5,458;38,267;5,121;-9,236;-2,731;0,000;40,000;40,800;9,630;3,116;-7,141;-6,903;-8,536;-7,421;-3,146;27,017;0,000;250,040;Inf;258,000;250,000;-7,452;2,970;-3,937;25,187
9629,000;3,199;0,756;-35,209;3,141;9,722;5,458;38,267;5,121;-9,236;-2,731;0,000;40,000;40,800;9,630;3,116;-7,441;-6,841;-8,475;-7,319;-3,146;27,017;0,000;250,040;Inf;258,000;250,000;-7,500;2,973;-3,936;25,173
9629,500;3,199;0,756;-35,209;3,141;9,722;5,458;38,267;5,121;-9,236;-2,731;0,000;40,000;40,800;9,630;3,116;-7,084;-6,912;-8,488;-7,239;-3,146;27,017;0,000;249,640;Inf;258,000;250,000;-7,519;2,977;-3,938;25,163
9630,000;3,199;0,756;-35,209;3,141;9,722;5,405;38,277;5,075;-9,238;-2,735;0,000;39,997;40,792;9,630;3,116;-7,268;-6,699;-8,267;-7,233;-3,150;27,023;0,000;249,640;Inf;258,000;250,000;-7,431;2,981;-3,925;25,119
9630,500;3,199;0,756;-35,209;3,141;9,722;5,405;38,277;5,075;-9,238;-2,735;0,000;40,000;40,800;9,630;3,116;-7,319;-6,954;-8,508;-7,480;-3,150;27,023;0,000;249,740;Inf;258,000;250,000;-7,367;2,984;-3,925;25,120
9631,000;2,546;0,722;-34,220;3,197;9,594;5,405;38,277;5,075;-9,238;-2,735;0,000;40,000;40,800;9,747;3,155;-7,204;-6,900;-8,407;-7,234;-3,150;27,023;0,000;249,740;Inf;258,000;250,000;-7,565;2,988;-3,931;25,102
9631,500;2,546;0,722;-34,220;3,197;9,594;5,405;38,277;5,075;-9,238;-2,735;0,000;40,000;40,800;9,747;3,155;-7,181;-6,542;-8,055;-7,088;-3,150;27,023;0,000;250,440;Inf;258,000;250,000;-7,436;2,981;-3,892;25,112
9632,000;2,546;0,722;-34,220;3,197;9,594;5,405;38,277;5,075;-9,238;-2,735;0,000;40,000;40,800;9,747;3,155;-7,160;-6,613;-8,084;-7,152;-3,150;27,023;0,000;250,440;Inf;258,000;250,000;-7,217;2,973;-3,906;25,136
9632,500;2,546;0,722;-34,220;3,197;9,594;5,405;38,277;5,075;-9,238;-2,735;0,000;40,000;40,800;9,747;3,155;-7,148;-6,965;-8,399;-7,327;-3,150;27,023;0,000;249,440;Inf;258,000;250,000;-7,252;2,966;-3,886;25,125
9633,000;2,546;0,722;-34,220;3,197;9,594;5,402;38,216;5,112;-9,255;-2,730;0,000;39,982;40,725;9,747;3,155;-7,052;-6,679;-7,961;-7,142;-3,140;27,022;0,000;249,440;Inf;258,000;250,000;-7,460;2,960;-3,918;25,130
9633,500;2,546;0,722;-34,220;3,197;9,594;5,402;38,216;5,112;-9,255;-2,730;0,000;40,000;40,700;9,747;3,155;-6,902;-6,556;-7,873;-6,799;-3,140;27,022;0,000;251,040;Inf;257,000;250,000;-7,208;2,953;-3,863;25,101
9634,000;3,317;0,766;-35,209;3,085;9,621;5,402;38,216;5,112;-9,255;-2,730;0,000;40,000;40,700;9,694;3,135;-7,007;-6,711;-8,091;-7,019;-3,140;27,022;0,000;251,040;Inf;257,000;250,000;-7,033;2,946;-3,875;25,076
9634,500;3,317;0,766;-35,209;3,085;9,621;5,402;38,216;5,112;-9,255;-2,730;0,000;40,000;40,700;9,694;3,135;-6,954;-6,725;-8,029;-7,128;-3,140;27,022;0,000;249,440;Inf;257,000;250,000;-7,207;2,952;-3,846;25,071
9635,000;3,317;0,766;-35,209;3,085;9,621;5,402;38,216;5,112;-9,255;-2,730;0,000;40,000;40,700;9,694;3,135;-6,994;-6,536;-7,923;-7,035;-3,140;27,022;0,000;249,440;Inf;257,000;250,000;-7,209;2,958;-3,821;25,065
9635,500;3,317;0,766;-35,209;3,085;9,621;5,402;38,216;5,112;-9,255;-2,730;0,000;40,000;40,700;9,694;3,135;-6,846;-6,795;-8,098;-7,126;-3,140;27,022;0,000;249,440;Inf;257,000;250,000;-7,122;2,964;-3,797;25,040
9636,000;3,317;0,766;-35,209;3,085;9,621;5,402;38,216;5,112;-9,255;-2,730;0,000;40,000;40,700;9,694;3,135;-7,064;-6,669;-7,958;-7,142;-3,140;27,022;0,000;249,440;Inf;257,000;250,000;-7,216;2,970;-3,817;25,049
9636,500;3,317;0,766;-35,209;3,085;9,621;5,349;38,197;5,079;-9,227;-2,730;0,000;39,960;40,708;9,694;3,135;-6,910;-6,736;-8,100;-7,172;-3,152;27,009;0,000;249,940;Inf;257,000;250,000;-7,208;2,975;-3,797;25,036
9637,000;3,317;0,766;-35,209;3,085;9,621;5,349;38,197;5,079;-9,227;-2,730;0,000;40,000;40,700;9,694;3,135;-7,037;-6,764;-8,083;-7,052;-3,152;27,009;0,000;249,940;Inf;257,000;250,000;-7,230;2,981;-3,814;25,108
9637,500;2,672;0,626;-35,209;3,060;9,555;5,349;38,197;5,079;-9,227;-2,730;0,000;40,000;40,700;9,688;3,156;-7,048;-6,589;-7,898;-7,108;-3,152;27,009;0,000;250,640;Inf;257,000;250,000;-7,234;2,987;-3,788;25,240
9638,000;2,672;0,626;-35,209;3,060;9,555;5,349;38,197;5,079;-9,227;-2,730;0,000;40,000;40,700;9,688;3,156;-6,999;-6,703;-8,090;-7,201;-3,152;27,009;0,000;250,640;Inf;257,000;250,000;-7,161;2,981;-3,786;25,295
9638,500;2,672;0,626;-35,209;3,060;9,555;5,349;38,197;5,079;-9,227;-2,730;0,000;40,000;40,700;9,688;3,156;-7,085;-6,569;-7,970;-7,079;-3,152;27,009;0,000;249,140;Inf;257,000;250,000;-7,248;2,976;-3,773;25,296
9639,000;2,672;0,626;-35,209;3,060;9,555;5,349;38,197;5,079;-9,227;-2,730;0,000;40,000;40,700;9,688;3,156;-7,152;-6,510;-7,992;-7,103;-3,152;27,009;0,000;249,140;Inf;257,000;250,000;-7,176;2,971;-3,768;25,272
9639,500;2,672;0,626;-35,209;3,060;9,555;5,395;38,226;5,107;-9,191;-2,725;0,000;39,958;40,701;9,688;3,156;-7,133;-6,603;-8,026;-7,100;-3,141;27,023;0,000;248,740;Inf;258,000;250,000;-7,189;2,966;-3,785;25,178
9640,000;2,672;0,626;-35,209;3,060;9,555;5,395;38,226;5,107;-9,191;-2,725;0,000;40,000;40,700;9,688;3,156;-6,891;-6,794;-8,189;-7,104;-3,141;27,023;0,000;248,740;Inf;258,000;250,000;-7,215;2,962;-3,755;25,096
9640,500;2,579;0,710;-33,983;3,194;9,608;5,395;38,226;5,107;-9,191;-2,725;0,000;40,000;40,700;9,715;2,988;-7,015;-6,591;-7,969;-7,076;-3,141;27,023;0,000;249,240;Inf;258,000;250,000;-7,244;2,957;-3,773;25,102
9641,000;2,579;0,710;-33,983;3,194;9,608;5,395;38,226;5,107;-9,191;-2,725;0,000;40,000;40,700;9,715;2,988;-7,047;-6,653;-8,081;-7,075;-3,141;27,023;0,000;249,240;Inf;258,000;250,000;-7,163;2,951;-3,712;25,122
9641,500;2,579;0,710;-33,983;3,194;9,608;5,395;38,226;5,107;-9,191;-2,725;0,000;40,000;40,700;9,715;2,988;-6,950;-6,544;-7,934;-6,955;-3,141;27,023;0,000;250,440;Inf;258,000;250,000;-7,214;2,945;-3,717;25,034
9642,000;2,579;0,710;-33,983;3,194;9,608;5,395;38,226;5,107;-9,191;-2,725;0,000;40,000;40,700;9,715;2,988;-6,927;-6,772;-8,116;-7,050;-3,141;27,023;0,000;250,440;Inf;258,000;250,000;-7,096;2,939;-3,730;24,975
9642,500;2,579;0,710;-33,983;3,194;9,608;5,427;38,224;5,100;-9,175;-2,711;0,000;39,947;40,688;9,715;2,988;-7,063;-6,576;-8,035;-7,085;-3,130;27,014;0,000;250,540;Inf;258,000;250,000;-7,216;2,933;-3,734;24,944
9643,000;2,579;0,710;-33,983;3,194;9,608;5,427;38,224;5,100;-9,175;-2,711;0,000;39,900;40,700;9,715;2,988;-6,935;-6,632;-8,111;-7,138;-3,130;27,014;0,000;250,540;Inf;258,000;250,000;-7,190;2,927;-3,688;24,928
9643,500;2,579;0,710;-33,983;3,194;9,608;5,427;38,224;5,100;-9,175;-2,711;0,000;39,900;40,700;9,715;2,988;-6,868;-6,701;-8,197;-7,075;-3,130;27,014;0,000;250,340;Inf;258,000;250,000;-7,204;2,921;-3,700;24,900
9644,000;2,935;0,806;-33,799;3,125;9,565;5,427;38,224;5,100;-9,175;-2,711;0,000;39,900;40,700;9,796;3,156;-6,991;-6,749;-8,292;-7,235;-3,130;27,014;0,000;250,340;Inf;258,000;250,000;-7,210;2,916;-3,677;24,889
9644,500;2,935;0,806;-33,799;3,125;9,565;5,427;38,224;5,100;-9,175;-2,711;0,000;39,900;40,700;9,796;3,156;-6,972;-6,512;-7,771;-6,861;-3,130;27,014;0,000;249,640;Inf;258,000;250,000;-7,317;2,916;-3,675;24,878
9645,000;2,935;0,806;-33,799;3,125;9,565;5,427;38,224;5,100;-9,175;-2,711;0,000;39,900;40,700;9,796;3,156;-7,055;-6,385;-7,876;-6,954;-3,130;27,014;0,000;249,640;Inf;258,000;250,000;-7,029;2,916;-3,683;24,837
9645,500;2,935;0,806;-33,799;3,125;9,565;5,427;38,224;5,100;-9,175;-2,711;0,000;39,900;40,700;9,796;3,156;-6,673;-6,627;-8,035;-7,093;-3,130;27,014;0,000;250,140;Inf;258,000;250,000;-7,068;2,916;-3,647;24,780
9646,000;2,935;0,806;-33,799;3,125;9,565;5,438;38,212;5,086;-9,155;-2,706;0,000;39,930;40,632;9,796;3,156;-6,885;-6,484;-7,895;-6,892;-3,135;27,018;0,000;250,140;Inf;258,000;250,000;-7,107;2,917;-3,661;24,783
9646,500;2,935;0,806;-33,799;3,125;9,565;5,438;38,212;5,086;-9,155;-2,706;0,000;39,900;40,600;9,796;3,156;-6,934;-6,495;-7,785;-6,993;-3,135;27,018;0,000;249,440;Inf;258,000;250,000;-7,039;2,917;-3,671;24,736
9647,000;3,111;0,748;-35,209;3,132;9,788;5,438;38,212;5,086;-9,155;-2,706;0,000;39,900;40,600;9,529;3,099;-6,773;-6,567;-8,008;-7,063;-3,135;27,018;0,000;249,440;Inf;258,000;250,000;-7,052;2,917;-3,656;24,697
9647,500;3,111;0,748;-35,209;3,132;9,788;5,438;38,212;5,086;-9,155;-2,706;0,000;39,900;40,600;9,529;3,099;-6,834;-6,660;-8,014;-7,100;-3,135;27,018;0,000;250,440;Inf;258,000;250,000;-7,103;2,921;-3,621;24,765
9648,000;3,111;0,748;-35,209;3,132;9,788;5,438;38,212;5,086;-9,155;-2,706;0,000;39,900;40,600;9,529;3,099;-6,764;-6,401;-7,522;-6,613;-3,135;27,018;0,000;250,440;Inf;258,000;250,000;-7,152;2,924;-3,639;24,778
9648,500;3,111;0,748;-35,209;3,132;9,788;5,438;38,212;5,086;-9,155;-2,706;0,000;39,900;40,600;9,529;3,099;-6,827;-6,184;-7,597;-6,709;-3,135;27,018;0,000;248,340;Inf;259,000;250,000;-6,825;2,927;-3,543;24,807
9649,000;3,111;0,748;-35,209;3,132;9,788;5,410;38,188;5,093;-9,117;-2,721;0,000;39,925;40,609;9,529;3,099;-6,550;-6,617;-7,858;-6,920;-3,146;27,009;0,000;248,340;Inf;259,000;250,000;-6,829;2,930;-3,514;24,825
9649,500;3,111;0,748;-35,209;3,132;9,788;5,410;38,188;5,093;-9,117;-2,721;0,000;39,900;40,600;9,529;3,099;-6,791;-6,205;-7,609;-6,799;-3,146;27,009;0,000;250,640;Inf;259,000;250,000;-6,986;2,933;-3,425;24,847
9650,000;3,111;0,748;-35,209;3,132;9,788;5,410;38,188;5,093;-9,117;-2,721;0,000;39,900;40,600;9,529;3,099;-6,631;-6,563;-7,829;-6,780;-3,146;27,009;0,000;250,640;Inf;259,000;250,000;-6,851;2,936;-3,378;24,854
9650,500;2,556;0,659;-34,910;3,077;9,661;5,410;38,188;5,093;-9,117;-2,721;0,000;39,900;40,600;9,617;2,996;-6,690;-6,421;-7,531;-6,791;-3,146;27,009;0,000;249,540;Inf;259,000;250,000;-6,951;2,939;-3,338;24,837
9651,000;2,556;0,659;-34,910;3,077;9,661;5,410;38,188;5,093;-9,117;-2,721;0,000;39,900;40,600;9,617;2,996;-6,478;-6,319;-7,614;-6,701;-3,146;27,009;0,000;249,540;Inf;259,000;250,000;-6,858;2,932;-3,260;24,794
9651,500;2,556;0,659;-34,910;3,077;9,661;5,410;38,188;5,093;-9,117;-2,721;0,000;39,900;40,600;9,617;2,996;-6,659;-6,190;-7,513;-6,664;-3,146;27,009;0,000;251,740;Inf;258,000;250,000;-6,778;2,926;-3,202;24,825
9652,000;2,556;0,659;-34,910;3,077;9,661;5,410;38,188;5,093;-9,117;-2,721;0,000;39,900;40,600;9,617;2,996;-6,616;-6,211;-7,515;-6,781;-3,146;27,009;0,000;251,740;Inf;258,000;250,000;-6,757;2,920;-3,035;24,868
9652,500;2,556;0,659;-34,910;3,077;9,661;5,377;38,210;5,086;-9,061;-2,714;0,000;39,914;40,591;9,617;2,996;-6,518;-6,272;-7,694;-6,791;-3,151;27,002;0,000;250,540;Inf;258,000;250,000;-6,781;2,914;-2,986;24,882
9653,000;2,556;0,659;-34,910;3,077;9,661;5,377;38,210;5,086;-9,061;-2,714;0,000;39,900;40,600;9,617;2,996;-6,678;-6,073;-7,537;-6,718;-3,151;27,002;0,000;250,540;Inf;258,000;250,000;-6,819;2,908;-2,923;24,858
9653,500;2,215;0,631;-33,729;3,061;9,584;5,377;38,210;5,086;-9,061;-2,714;0,000;39,900;40,600;9,777;3,096;-6,437;-6,187;-7,616;-6,591;-3,151;27,002;0,000;251,540;Inf;257,000;250,000;-6,751;2,902;-2,854;24,872
9654,000;2,215;0,631;-33,729;3,061;9,584;5,377;38,210;5,086;-9,061;-2,714;0,000;39,900;40,600;9,777;3,096;-6,560;-5,914;-7,399;-6,495;-3,151;27,002;0,000;251,540;Inf;257,000;250,000;-6,708;2,891;-2,815;24,906
9654,500;2,215;0,631;-33,729;3,061;9,584;5,377;38,210;5,086;-9,061;-2,714;0,000;39,900;40,600;9,777;3,096;-6,404;-6,019;-7,498;-6,492;-3,151;27,002;0,000;250,240;Inf;257,000;250,000;-6,592;2,880;-2,713;24,942
9655,000;2,215;0,631;-33,729;3,061;9,584;5,377;38,210;5,086;-9,061;-2,714;0,000;39,900;40,600;9,777;3,096;-6,407;-5,760;-7,261;-6,316;-3,151;27,002;0,000;250,240;Inf;257,000;250,000;-6,603;2,869;-2,677;24,969
9655,500;2,215;0,631;-33,729;3,061;9,584;5,397;38,239;5,096;-9,054;-2,734;0,000;39,914;40,587;9,777;3,096;-6,323;-5,744;-7,233;-6,220;-3,151;26,999;0,000;250,340;Inf;257,000;250,000;-6,436;2,858;-2,561;25,042
9656,000;2,215;0,631;-33,729;3,061;9,584;5,397;38,239;5,096;-9,054;-2,734;0,000;39,900;40,600;9,777;3,096;-6,151;-5,541;-6,958;-6,017;-3,151;26,999;0,000;250,340;Inf;257,000;250,000;-6,380;2,848;-2,489;25,011
9656,500;3,248;0,790;-35,209;3,085;9,648;5,397;38,239;5,096;-9,054;-2,734;0,000;39,900;40,600;9,583;3,150;-5,973;-5,780;-6,807;-6,088;-3,151;26,999;0,000;248,740;Inf;258,000;250,000;-6,167;2,837;-2,451;25,014
9657,000;3,248;0,790;-35,209;3,085;9,648;5,397;38,239;5,096;-9,054;-2,734;0,000;39,900;40,600;9,583;3,150;-5,785;-5,775;-6,977;-6,239;-3,151;26,999;0,000;248,740;Inf;258,000;250,000;-6,162;2,844;-2,403;25,088
9657,500;3,248;0,790;-35,209;3,085;9,648;5,397;38,239;5,096;-9,054;-2,734;0,000;39,900;40,600;9,583;3,150;-5,875;-5,784;-6,988;-6,211;-3,151;26,999;0,000;250,140;Inf;258,000;250,000;-6,194;2,851;-2,361;25,130
9658,000;3,248;0,790;-35,209;3,085;9,648;5,397;38,239;5,096;-9,054;-2,734;0,000;39,900;40,600;9,583;3,150;-5,877;-5,809;-6,977;-6,289;-3,151;26,999;0,000;250,140;Inf;258,000;250,000;-6,215;2,857;-2,314;25,147
9658,500;3,248;0,790;-35,209;3,085;9,648;5,397;38,239;5,096;-9,054;-2,734;0,000;39,900;40,600;9,583;3,150;-5,972;-5,530;-6,765;-5,852;-3,151;26,999;0,000;248,140;Inf;259,000;250,000;-6,238;2,870;-2,321;25,198
9659,000;3,248;0,790;-35,209;3,085;9,648;5,453;38,226;5,076;-9,043;-2,719;0,000;39,911;40,590;9,583;3,150;-5,986;-5,373;-6,745;-5,934;-3,148;26,997;0,000;248,140;Inf;259,000;250,000;-6,030;2,870;-2,231;25,214
9659,500;3,248;0,790;-35,209;3,085;9,648;5,453;38,226;5,076;-9,043;-2,719;0,000;39,900;40,600;9,583;3,150;-5,641;-5,654;-6,829;-6,005;-3,148;26,997;0,000;249,540;Inf;259,000;250,000;-6,009;2,876;-2,223;25,263
9660,000;2,656;0,681;-34,386;3,154;9,593;5,453;38,226;5,076;-9,043;-2,719;0,000;39,900;40,600;9,672;2,924;-5,919;-5,365;-6,719;-5,854;-3,148;26,997;0,000;249,540;Inf;259,000;250,000;-6,032;2,882;-2,166;25,289
9660,500;2,656;0,681;-34,386;3,154;9,593;5,453;38,226;5,076;-9,043;-2,719;0,000;39,900;40,600;9,672;2,924;-5,381;-5,276;-6,486;-5,736;-3,148;26,997;0,000;248,340;Inf;260,000;250,000;-5,964;2,879;-2,073;25,400
9661,000;2,656;0,681;-34,386;3,154;9,593;5,453;38,226;5,076;-9,043;-2,719;0,000;39,900;40,600;9,672;2,924;-5,663;-5,293;-6,503;-5,672;-3,148;26,997;0,000;248,340;Inf;260,000;250,000;-5,719;2,875;-2,100;25,430
9661,500;2,656;0,681;-34,386;3,154;9,593;5,453;38,226;5,076;-9,043;-2,719;0,000;39,900;40,600;9,672;2,924;-5,473;-5,393;-6,577;-5,853;-3,148;26,997;0,000;250,840;Inf;260,000;250,000;-5,783;2,871;-2,064;25,398
9662,000;2,656;0,681;-34,386;3,154;9,593;5,445;38,207;5,095;-9,026;-2,732;0,000;39,915;40,632;9,672;2,924;-5,493;-5,269;-6,078;-5,547;-3,164;26,984;0,000;250,840;Inf;260,000;250,000;-5,824;2,868;-2,051;25,490
9662,500;2,656;0,681;-34,386;3,154;9,593;5,445;38,207;5,095;-9,026;-2,732;0,000;39,900;40,600;9,672;2,924;-5,460;-5,118;-6,172;-5,338;-3,164;26,984;0,000;249,740;Inf;260,000;250,000;-5,597;2,864;-1,968;25,466
9663,000;3,312;0,861;-34,536;3,082;9,623;5,445;38,207;5,095;-9,026;-2,732;0,000;39,900;40,600;9,738;3,145;-5,366;-5,109;-6,149;-5,493;-3,164;26,984;0,000;249,740;Inf;260,000;250,000;-5,522;2,861;-1,944;25,476
9663,500;3,312;0,861;-34,536;3,082;9,623;5,445;38,207;5,095;-9,026;-2,732;0,000;39,900;40,600;9,738;3,145;-5,192;-5,169;-6,167;-5,467;-3,164;26,984;0,000;251,940;Inf;259,000;250,000;-5,529;2,868;-1,925;25,493
9664,000;3,312;0,861;-34,536;3,082;9,623;5,445;38,207;5,095;-9,026;-2,732;0,000;39,900;40,600;9,738;3,145;-5,124;-5,252;-5,917;-5,487;-3,164;26,984;0,000;251,940;Inf;259,000;250,000;-5,499;2,876;-1,938;25,548
9664,500;3,312;0,861;-34,536;3,082;9,623;5,445;38,207;5,095;-9,026;-2,732;0,000;39,900;40,600;9,738;3,145;-5,105;-5,225;-5,860;-5,356;-3,164;26,984;0,000;251,540;Inf;258,000;250,000;-5,445;2,883;-1,933;25,558
9665,000;3,312;0,861;-34,536;3,082;9,623;5,445;38,207;5,095;-9,026;-2,732;0,000;39,900;40,600;9,738;3,145;-5,282;-5,105;-6,046;-5,530;-3,164;26,984;0,000;251,540;Inf;258,000;250,000;-5,387;2,890;-1,908;25,551
9665,500;3,312;0,861;-34,536;3,082;9,623;5,414;38,194;5,080;-8,992;-2,739;0,000;39,899;40,584;9,738;3,145;-5,063;-5,257;-6,208;-5,435;-3,173;26,980;0,000;252,340;Inf;257,000;250,000;-5,491;2,897;-1,886;25,570
9666,000;3,312;0,861;-34,536;3,082;9,623;5,414;38,194;5,080;-8,992;-2,739;0,000;39,900;40,600;9,738;3,145;-5,199;-5,100;-5,997;-5,380;-3,173;26,980;0,000;252,340;Inf;257,000;250,000;-5,491;2,903;-1,861;25,596
9666,500;2,493;0,712;-34,058;3,108;9,606;5,414;38,194;5,080;-8,992;-2,739;0,000;39,900;40,600;9,723;3,069;-5,308;-5,000;-6,001;-5,461;-3,173;26,980;0,000;251,340;Inf;256,000;250,000;-5,419;2,910;-1,861;25,629
9667,000;2,493;0,712;-34,058;3,108;9,606;5,414;38,194;5,080;-8,992;-2,739;0,000;39,900;40,600;9,723;3,069;-5,080;-5,278;-6,063;-5,460;-3,173;26,980;0,000;251,340;Inf;256,000;250,000;-5,442;2,903;-1,860;25,651
9667,500;2,493;0,712;-34,058;3,108;9,606;5,414;38,194;5,080;-8,992;-2,739;0,000;39,900;40,600;9,723;3,069;-5,098;-5,024;-5,942;-5,316;-3,173;26,980;0,000;250,540;Inf;256,000;250,000;-5,470;2,897;-1,813;25,635
9668,000;2,493;0,712;-34,058;3,108;9,606;5,414;38,194;5,080;-8,992;-2,739;0,000;39,900;40,600;9,723;3,069;-4,914;-4,798;-5,690;-5,053;-3,173;26,980;0,000;250,540;Inf;256,000;250,000;-5,345;2,890;-1,808;25,647
9668,500;2,493;0,712;-34,058;3,108;9,606;5,362;38,227;5,062;-8,958;-2,739;0,000;39,904;40,648;9,723;3,069;-5,004;-4,860;-5,629;-5,239;-3,151;26,987;0,000;249,240;Inf;256,000;250,000;-5,114;2,883;-1,780;25,688
9669,000;2,493;0,712;-34,058;3,108;9,606;5,362;38,227;5,062;-8,958;-2,739;0,000;39,900;40,600;9,723;3,069;-4,767;-5,089;-5,728;-5,093;-3,151;26,987;0,000;249,240;Inf;256,000;250,000;-5,183;2,877;-1,748;25,697
9669,500;3,433;0,833;-34,834;3,009;9,575;5,362;38,227;5,062;-8,958;-2,739;0,000;39,900;40,600;9,718;3,118;-4,865;-4,880;-5,538;-5,191;-3,151;26,987;0,000;250,640;Inf;256,000;250,000;-5,169;2,871;-1,754;25,725
9670,000;3,433;0,833;-34,834;3,009;9,575;5,362;38,227;5,062;-8,958;-2,739;0,000;39,900;40,600;9,718;3,118;-4,831;-5,135;-5,737;-5,131;-3,151;26,987;0,000;250,640;Inf;256,000;250,000;-5,118;2,880;-1,745;25,857
9670,500;3,433;0,833;-34,834;3,009;9,575;5,362;38,227;5,062;-8,958;-2,739;0,000;39,900;40,600;9,718;3,118;-4,883;-4,803;-5,534;-5,148;-3,151;26,987;0,000;248,940;Inf;257,000;250,000;-5,208;2,889;-1,725;25,835
9671,000;3,433;0,833;-34,834;3,009;9,575;5,362;38,227;5,062;-8,958;-2,739;0,000;39,900;40,600;9,718;3,118;-4,942;-5,134;-5,685;-5,380;-3,151;26,987;0,000;248,940;Inf;257,000;250,000;-5,092;2,898;-1,717;25,809
9671,500;3,433;0,833;-34,834;3,009;9,575;5,390;38,256;5,082;-8,899;-2,733;0,000;39,909;40,653;9,718;3,118;-4,709;-5,160;-5,723;-5,303;-3,150;26,975;0,000;249,140;Inf;257,000;250,000;-5,285;2,907;-1,748;25,735
9672,000;3,433;0,833;-34,834;3,009;9,575;5,390;38,256;5,082;-8,899;-2,733;0,000;39,900;40,700;9,718;3,118;-4,810;-4,795;-5,431;-5,049;-3,150;26,975;0,000;249,140;Inf;257,000;250,000;-5,224;2,915;-1,733;25,712
9672,500;3,433;0,833;-34,834;3,009;9,575;5,390;38,256;5,082;-8,899;-2,733;0,000;39,900;40,700;9,718;3,118;-4,933;-4,847;-5,572;-5,194;-3,150;26,975;0,000;248,440;Inf;258,000;250,000;-5,021;2,924;-1,697;25,816
9673,000;2,972;0,777;-33,990;3,089;9,514;5,390;38,256;5,082;-8,899;-2,733;0,000;39,900;40,700;9,862;3,089;-4,702;-5,021;-5,611;-5,071;-3,150;26,975;0,000;248,440;Inf;258,000;250,000;-5,137;2,932;-1,685;25,844
9673,500;2,972;0,777;-33,990;3,089;9,514;5,390;38,256;5,082;-8,899;-2,733;0,000;39,900;40,700;9,862;3,089;-4,889;-4,642;-5,415;-5,051;-3,150;26,975;0,000;248,940;Inf;259,000;250,000;-5,101;2,933;-1,651;26,038
9674,000;2,972;0,777;-33,990;3,089;9,514;5,390;38,256;5,082;-8,899;-2,733;0,000;39,900;40,700;9,862;3,089;-4,442;-4,889;-5,496;-5,022;-3,150;26,975;0,000;248,940;Inf;259,000;250,000;-4,999;2,933;-1,630;26,173
9674,500;2,972;0,777;-33,990;3,089;9,514;5,390;38,256;5,082;-8,899;-2,733;0,000;39,900;40,700;9,862;3,089;-4,565;-4,995;-5,313;-5,096;-3,150;26,975;0,000;247,640;Inf;260,000;250,000;-4,962;2,934;-1,639;26,360
9675,000;2,972;0,777;-33,990;3,089;9,514;5,404;38,221;5,048;-8,892;-2,750;0,000;39,905;40,709;9,862;3,089;-4,501;-4,299;-4,881;-4,683;-3,160;26,973;0,000;247,640;Inf;260,000;250,000;-4,992;2,935;-1,627;26,488
9675,500;2,972;0,777;-33,990;3,089;9,514;5,404;38,221;5,048;-8,892;-2,750;0,000;39,900;40,700;9,862;3,089;-4,494;-4,391;-5,057;-4,594;-3,160;26,973;0,000;249,740;Inf;260,000;250,000;-4,591;2,935;-1,537;26,556
9676,000;3,098;0,799;-33,980;3,081;9,578;5,404;38,221;5,048;-8,892;-2,750;0,000;39,900;40,700;9,822;2,976;-4,253;-4,907;-5,218;-4,980;-3,160;26,973;0,000;249,740;Inf;260,000;250,000;-4,634;2,936;-1,565;26,430
9676,500;3,098;0,799;-33,980;3,081;9,578;5,404;38,221;5,048;-8,892;-2,750;0,000;39,900;40,700;9,822;2,976;-4,421;-4,877;-4,934;-4,618;-3,160;26,973;0,000;246,440;Inf;261,000;250,000;-4,840;2,939;-1,588;26,492
9677,000;3,098;0,799;-33,980;3,081;9,578;5,404;38,221;5,048;-8,892;-2,750;0,000;39,900;40,700;9,822;2,976;-4,404;-4,724;-5,188;-4,792;-3,160;26,973;0,000;246,440;Inf;261,000;250,000;-4,713;2,941;-1,565;26,380
9677,500;3,098;0,799;-33,980;3,081;9,578;5,404;38,221;5,048;-8,892;-2,750;0,000;39,900;40,700;9,822;2,976;-4,505;-4,501;-4,985;-4,808;-3,160;26,973;0,000;252,540;Inf;260,000;250,000;-4,777;2,944;-1,550;26,300
9678,000;3,098;0,799;-33,980;3,081;9,578;5,441;38,226;5,075;-8,849;-2,720;0,000;39,922;40,698;9,822;2,976;-4,548;-4,459;-5,087;-4,850;-3,157;26,966;0,000;252,540;Inf;260,000;250,000;-4,700;2,946;-1,548;26,210
9678,500;3,098;0,799;-33,980;3,081;9,578;5,441;38,226;5,075;-8,849;-2,720;0,000;39,900;40,700;9,822;2,976;-4,270;-4,665;-5,194;-4,943;-3,157;26,966;0,000;250,340;Inf;260,000;250,000;-4,736;2,949;-1,523;26,033
9679,000;3,098;0,799;-33,980;3,081;9,578;5,441;38,226;5,075;-8,849;-2,720;0,000;39,900;40,700;9,822;2,976;-4,410;-4,908;-5,282;-4,845;-3,157;26,966;0,000;250,340;Inf;260,000;250,000;-4,768;2,951;-1,531;25,980
9679,500;3,351;0,761;-35,209;3,071;9,666;5,441;38,226;5,075;-8,849;-2,720;0,000;39,900;40,700;9,652;3,113;-4,511;-4,649;-5,083;-4,896;-3,157;26,966;0,000;252,140;Inf;259,000;250,000;-4,861;2,954;-1,537;25,973
9680,000;3,351;0,761;-35,209;3,071;9,666;5,441;38,226;5,075;-8,849;-2,720;0,000;39,900;40,700;9,652;3,113;-4,568;-4,745;-5,242;-4,926;-3,157;26,966;0,000;252,140;Inf;259,000;250,000;-4,785;2,960;-1,541;25,908
9680,500;3,351;0,761;-35,209;3,071;9,666;5,441;38,226;5,075;-8,849;-2,720;0,000;39,900;40,700;9,652;3,113;-4,349;-4,869;-5,328;-5,064;-3,157;26,966;0,000;251,140;Inf;258,000;250,000;-4,870;2,967;-1,534;25,772
9681,000;3,351;0,761;-35,209;3,071;9,666;5,441;38,226;5,075;-8,849;-2,720;0,000;39,900;40,700;9,652;3,113;-4,423;-4,781;-5,177;-4,758;-3,157;26,966;0,000;251,140;Inf;258,000;250,000;-4,903;2,973;-1,537;25,796
9681,500;3,351;0,761;-35,209;3,071;9,666;5,429;38,252;5,069;-8,816;-2,730;0,000;39,928;40,792;9,652;3,113;-4,549;-4,488;-5,104;-4,795;-3,167;26,952;0,000;252,040;Inf;257,000;250,000;-4,785;2,979;-1,494;25,781
9682,000;3,351;0,761;-35,209;3,071;9,666;5,429;38,252;5,069;-8,816;-2,730;0,000;39,900;40,800;9,652;3,113;-4,436;-4,716;-5,058;-4,875;-3,167;26,952;0,000;252,040;Inf;257,000;250,000;-4,734;2,985;-1,523;25,834
9682,500;2,925;0,705;-35,209;3,096;9,683;5,429;38,252;5,069;-8,816;-2,730;0,000;39,900;40,800;9,535;3,072;-4,493;-4,755;-5,086;-4,714;-3,167;26,952;0,000;250,640;Inf;257,000;250,000;-4,771;2,991;-1,523;25,885
9683,000;2,925;0,705;-35,209;3,096;9,683;5,429;38,252;5,069;-8,816;-2,730;0,000;39,900;40,800;9,535;3,072;-4,320;-4,922;-5,454;-5,047;-3,167;26,952;0,000;250,640;Inf;257,000;250,000;-4,762;2,990;-1,505;25,882
9683,500;2,925;0,705;-35,209;3,096;9,683;5,429;38,252;5,069;-8,816;-2,730;0,000;39,900;40,800;9,535;3,072;-4,451;-4,564;-5,081;-4,748;-3,167;26,952;0,000;252,840;Inf;256,000;250,000;-4,936;2,989;-1,525;25,888
9684,000;2,925;0,705;-35,209;3,096;9,683;5,429;38,252;5,069;-8,816;-2,730;0,000;39,900;40,800;9,535;3,072;-4,602;-4,922;-5,351;-4,926;-3,167;26,952;0,000;252,840;Inf;256,000;250,000;-4,711;2,988;-1,520;25,825
9684,500;2,925;0,705;-35,209;3,096;9,683;5,451;38,276;5,092;-8,801;-2,746;0,000;39,922;40,732;9,535;3,072;-4,313;-4,749;-5,263;-4,987;-3,168;26,936;0,000;248,740;Inf;257,000;250,000;-4,950;2,987;-1,487;25,741
9685,000;2,925;0,705;-35,209;3,096;9,683;5,451;38,276;5,092;-8,801;-2,746;0,000;39,900;40,700;9,535;3,072;-4,502;-4,693;-5,377;-4,866;-3,168;26,936;0,000;248,740;Inf;257,000;250,000;-4,828;2,986;-1,506;25,711
9685,500;2,140;0,609;-34,104;3,183;9,599;5,451;38,276;5,092;-8,801;-2,746;0,000;39,900;40,700;9,768;3,148;-4,499;-4,964;-5,396;-4,983;-3,168;26,936;0,000;250,140;Inf;257,000;250,000;-4,860;2,985;-1,511;25,717
9686,000;2,140;0,609;-34,104;3,183;9,599;5,451;38,276;5,092;-8,801;-2,746;0,000;39,900;40,700;9,768;3,148;-4,503;-4,529;-5,106;-4,815;-3,168;26,936;0,000;250,140;Inf;257,000;250,000;-4,960;2,971;-1,516;25,721
9686,500;2,140;0,609;-34,104;3,183;9,599;5,451;38,276;5,092;-8,801;-2,746;0,000;39,900;40,700;9,768;3,148;-4,428;-4,633;-5,316;-4,821;-3,168;26,936;0,000;247,540;Inf;258,000;250,000;-4,738;2,957;-1,471;25,624
9687,000;2,140;0,609;-34,104;3,183;9,599;5,451;38,276;5,092;-8,801;-2,746;0,000;39,900;40,700;9,768;3,148;-4,421;-4,809;-5,343;-4,761;-3,168;26,936;0,000;247,540;Inf;258,000;250,000;-4,799;2,944;-1,488;25,561
9687,500;2,140;0,609;-34,104;3,183;9,599;5,451;38,276;5,092;-8,801;-2,746;0,000;39,900;40,700;9,768;3,148;-4,414;-4,509;-5,175;-4,804;-3,168;26,936;0,000;249,440;Inf;258,000;250,000;-4,833;2,931;-1,443;25,514
9688,000;2,140;0,609;-34,104;3,183;9,599;5,423;38,260;5,101;-8,807;-2,753;0,000;39,936;40,787;9,768;3,148;-4,206;-4,464;-5,064;-4,526;-3,168;26,930;0,000;249,440;Inf;258,000;250,000;-4,725;2,918;-1,451;25,337
9688,500;2,140;0,609;-34,104;3,183;9,599;5,423;38,260;5,101;-8,807;-2,753;0,000;39,900;40,800;9,768;3,148;-4,439;-4,358;-5,107;-4,718;-3,168;26,930;0,000;248,340;Inf;259,000;250,000;-4,565;2,905;-1,426;25,330
9689,000;2,711;0,666;-34,551;3,141;9,637;5,423;38,260;5,101;-8,807;-2,753;0,000;39,900;40,800;9,744;3,264;-4,455;-4,500;-5,295;-4,778;-3,168;26,930;0,000;248,340;Inf;259,000;250,000;-4,656;2,893;-1,388;25,361
9689,500;2,711;0,666;-34,551;3,141;9,637;5,423;38,260;5,101;-8,807;-2,753;0,000;39,900;40,800;9,744;3,264;-4,402;-4,818;-5,261;-4,750;-3,168;26,930;0,000;249,840;Inf;259,000;250,000;-4,757;2,890;-1,456;25,368
9690,000;2,711;0,666;-34,551;3,141;9,637;5,423;38,260;5,101;-8,807;-2,753;0,000;39,900;40,800;9,744;3,264;-4,459;-4,634;-5,210;-4,852;-3,168;26,930;0,000;249,840;Inf;259,000;250,000;-4,808;2,887;-1,440;25,383
9690,500;2,711;0,666;-34,551;3,141;9,637;5,423;38,260;5,101;-8,807;-2,753;0,000;39,900;40,800;9,744;3,264;-4,302;-4,799;-5,281;-4,783;-3,168;26,930;0,000;249,840;Inf;259,000;250,000;-4,789;2,884;-1,422;25,357
9691,000;2,711;0,666;-34,551;3,141;9,637;5,407;38,254;5,098;-8,810;-2,753;0,000;39,944;40,782;9,744;3,264;-4,458;-4,467;-5,110;-4,786;-3,169;26,919;0,000;249,840;Inf;259,000;250,000;-4,791;2,881;-1,463;25,326
9691,500;2,711;0,666;-34,551;3,141;9,637;5,407;38,254;5,098;-8,810;-2,753;0,000;39,900;40,800;9,744;3,264;-4,278;-4,713;-5,288;-4,938;-3,169;26,919;0,000;252,040;Inf;258,000;250,000;-4,705;2,878;-1,427;25,268
9692,000;3,352;0,805;-35,209;3,171;9,607;5,407;38,254;5,098;-8,810;-2,753;0,000;39,900;40,800;9,714;3,215;-4,299;-4,733;-5,207;-4,725;-3,169;26,919;0,000;252,040;Inf;258,000;250,000;-4,804;2,875;-1,435;25,258
9692,500;3,352;0,805;-35,209;3,171;9,607;5,407;38,254;5,098;-8,810;-2,753;0,000;39,900;40,800;9,714;3,215;-4,386;-4,742;-5,123;-4,887;-3,169;26,919;0,000;251,040;Inf;257,000;250,000;-4,741;2,883;-1,466;25,258
9693,000;3,352;0,805;-35,209;3,171;9,607;5,407;38,254;5,098;-8,810;-2,753;0,000;39,900;40,800;9,714;3,215;-4,218;-4,110;-4,749;-4,398;-3,169;26,919;0,000;251,040;Inf;257,000;250,000;-4,784;2,891;-1,404;25,218
9693,500;3,352;0,805;-35,209;3,171;9,607;5,407;38,254;5,098;-8,810;-2,753;0,000;39,900;40,800;9,714;3,215;-3,764;-4,606;-4,762;-4,609;-3,169;26,919;0,000;250,840;Inf;257,000;250,000;-4,369;2,899;-1,397;25,182
9694,000;3,352;0,805;-35,209;3,171;9,607;5,394;38,214;5,102;-8,794;-2,733;0,000;39,946;40,812;9,714;3,215;-3,991;-4,304;-4,659;-4,370;-3,161;26,918;0,000;250,840;Inf;257,000;250,000;-4,435;2,906;-1,380;25,181
9694,500;3,352;0,805;-35,209;3,171;9,607;5,394;38,214;5,102;-8,794;-2,733;0,000;39,900;40,800;9,714;3,215;-4,110;-4,305;-4,684;-4,545;-3,161;26,918;0,000;248,840;Inf;258,000;250,000;-4,331;2,913;-1,359;25,213
9695,000;3,352;0,805;-35,209;3,171;9,607;5,394;38,214;5,102;-8,794;-2,733;0,000;39,900;40,800;9,714;3,215;-3,963;-4,590;-4,736;-4,426;-3,161;26,918;0,000;248,840;Inf;258,000;250,000;-4,411;2,920;-1,362;25,233
9695,500;3,102;0,692;-35,209;3,117;9,672;5,394;38,214;5,102;-8,794;-2,733;0,000;39,900;40,800;9,655;3,073;-4,029;-4,304;-4,551;-4,517;-3,161;26,918;0,000;250,340;Inf;258,000;250,000;-4,428;2,928;-1,332;25,218
9696,000;3,102;0,692;-35,209;3,117;9,672;5,394;38,214;5,102;-8,794;-2,733;0,000;39,900;40,800;9,655;3,073;-3,856;-4,602;-4,830;-4,533;-3,161;26,918;0,000;250,340;Inf;258,000;250,000;-4,350;2,930;-1,339;25,216
9696,500;3,102;0,692;-35,209;3,117;9,672;5,394;38,214;5,102;-8,794;-2,733;0,000;39,900;40,800;9,655;3,073;-3,887;-4,411;-4,672;-4,470;-3,161;26,918;0,000;249,940;Inf;258,000;250,000;-4,455;2,933;-1,290;25,208
9697,000;3,102;0,692;-35,209;3,117;9,672;5,394;38,214;5,102;-8,794;-2,733;0,000;39,900;40,800;9,655;3,073;-3,926;-4,279;-4,404;-4,218;-3,161;26,918;0,000;249,940;Inf;258,000;250,000;-4,360;2,936;-1,332;25,202
9697,500;3,102;0,692;-35,209;3,117;9,672;5,386;38,224;5,074;-8,730;-2,733;0,000;39,966;40,875;9,655;3,073;-3,779;-4,373;-4,480;-4,315;-3,162;26,916;0,000;250,640;Inf;258,000;250,000;-4,207;2,939;-1,286;25,180
9698,000;3,102;0,692;-35,209;3,117;9,672;5,386;38,224;5,074;-8,730;-2,733;0,000;40,000;40,900;9,655;3,073;-3,801;-4,459;-4,496;-4,343;-3,162;26,916;0,000;250,640;Inf;258,000;250,000;-4,237;2,941;-1,291;25,233
9698,500;2,559;0,607;-35,209;3,122;9,683;5,386;38,224;5,074;-8,730;-2,733;0,000;40,000;40,900;9,615;3,007;-3,886;-4,274;-4,445;-4,488;-3,162;26,916;0,000;251,140;Inf;257,000;250,000;-4,275;2,944;-1,268;25,268
9699,000;2,559;0,607;-35,209;3,122;9,683;5,386;38,224;5,074;-8,730;-2,733;0,000;40,000;40,900;9,615;3,007;-3,726;-4,464;-4,529;-4,346;-3,162;26,916;0,000;251,140;Inf;257,000;250,000;-4,273;2,938;-1,278;25,144
9699,500;2,559;0,607;-35,209;3,122;9,683;5,386;38,224;5,074;-8,730;-2,733;0,000;40,000;40,900;9,615;3,007;-3,834;-4,266;-4,341;-4,399;-3,162;26,916;0,000;250,940;Inf;257,000;250,000;-4,266;2,931;-1,257;25,138
9700,000;2,559;0,607;-35,209;3,122;9,683;5,386;38,224;5,074;-8,730;-2,733;0,000;40,000;40,900;9,615;3,007;-3,720;-4,222;-4,132;-4,254;-3,162;26,916;0,000;250,940;Inf;257,000;250,000;-4,210;2,925;-1,296;25,184
9700,500;2,559;0,607;-35,209;3,122;9,683;5,426;38,223;5,086;-8,696;-2,743;0,000;39,966;40,869;9,615;3,007;-3,873;-4,129;-4,408;-4,370;-3,170;26,900;0,000;248,540;Inf;258,000;250,000;-4,082;2,919;-1,210;25,194
9701,000;2,559;0,607;-35,209;3,122;9,683;5,426;38,223;5,086;-8,696;-2,743;0,000;40,000;40,900;9,615;3,007;-3,842;-4,144;-4,274;-4,275;-3,170;26,900;0,000;248,540;Inf;258,000;250,000;-4,195;2,913;-1,239;25,202
9701,500;2,559;0,607;-35,209;3,122;9,683;5,426;38,223;5,086;-8,696;-2,743;0,000;40,000;40,900;9,615;3,007;-3,612;-4,578;-4,493;-4,367;-3,170;26,900;0,000;251,040;Inf;257,000;250,000;-4,134;2,908;-1,258;25,154
9702,000;2,951;0,716;-35,085;3,009;9,629;5,426;38,223;5,086;-8,696;-2,743;0,000;40,000;40,900;9,742;3,150;-3,796;-4,292;-4,304;-4,386;-3,170;26,900;0,000;251,040;Inf;257,000;250,000;-4,262;2,902;-1,255;25,170
9702,500;2,951;0,716;-35,085;3,009;9,629;5,426;38,223;5,086;-8,696;-2,743;0,000;40,000;40,900;9,742;3,150;-3,803;-4,274;-4,373;-4,460;-3,170;26,900;0,000;250,540;Inf;257,000;250,000;-4,195;2,903;-1,228;25,168
9703,000;2,951;0,716;-35,085;3,009;9,629;5,426;38,223;5,086;-8,696;-2,743;0,000;40,000;40,900;9,742;3,150;-3,587;-4,456;-4,515;-4,508;-3,170;26,900;0,000;250,540;Inf;257,000;250,000;-4,228;2,903;-1,260;25,152
9703,500;2,951;0,716;-35,085;3,009;9,629;5,426;38,223;5,086;-8,696;-2,743;0,000;40,000;40,900;9,742;3,150;-3,452;-4,455;-4,373;-4,309;-3,170;26,900;0,000;250,940;Inf;257,000;250,000;-4,266;2,904;-1,248;25,141
9704,000;2,951;0,716;-35,085;3,009;9,629;5,421;38,268;5,111;-8,619;-2,747;0,000;39,983;40,917;9,742;3,150;-3,591;-4,161;-3,897;-4,104;-3,164;26,909;0,000;250,940;Inf;257,000;250,000;-4,147;2,905;-1,236;25,129
9704,500;2,951;0,716;-35,085;3,009;9,629;5,421;38,268;5,111;-8,619;-2,747;0,000;40,000;40,900;9,742;3,150;-3,683;-4,355;-4,277;-4,267;-3,164;26,909;0,000;250,940;Inf;257,000;250,000;-3,939;2,906;-1,229;25,112
9705,000;2,771;0,675;-34,678;3,080;9,677;5,421;38,268;5,111;-8,619;-2,747;0,000;40,000;40,900;9,731;2,966;-3,363;-4,296;-4,025;-4,040;-3,164;26,909;0,000;250,940;Inf;257,000;250,000;-4,145;2,907;-1,206;25,079
9705,500;2,771;0,675;-34,678;3,080;9,677;5,421;38,268;5,111;-8,619;-2,747;0,000;40,000;40,900;9,731;2,966;-3,441;-4,089;-4,029;-4,111;-3,164;26,909;0,000;250,940;Inf;257,000;250,000;-3,931;2,904;-1,156;25,016
9706,000;2,771;0,675;-34,678;3,080;9,677;5,421;38,268;5,111;-8,619;-2,747;0,000;40,000;40,900;9,731;2,966;-3,449;-4,240;-4,048;-4,011;-3,164;26,909;0,000;250,940;Inf;257,000;250,000;-3,918;2,902;-1,159;24,877
9706,500;2,771;0,675;-34,678;3,080;9,677;5,421;38,268;5,111;-8,619;-2,747;0,000;40,000;40,900;9,731;2,966;-3,402;-4,394;-4,006;-4,380;-3,164;26,909;0,000;249,940;Inf;257,000;250,000;-3,937;2,900;-1,170;24,929
9707,000;2,771;0,675;-34,678;3,080;9,677;5,395;38,230;5,100;-8,570;-2,750;0,000;39,989;40,986;9,731;2,966;-3,553;-4,419;-4,064;-4,379;-3,150;26,902;0,000;249,940;Inf;257,000;250,000;-4,045;2,898;-1,198;24,937
9707,500;2,771;0,675;-34,678;3,080;9,677;5,395;38,230;5,100;-8,570;-2,750;0,000;40,000;41,000;9,731;2,966;-3,523;-4,304;-3,917;-4,102;-3,150;26,902;0,000;250,240;Inf;257,000;250,000;-4,104;2,896;-1,193;24,975
9708,000;2,771;0,675;-34,678;3,080;9,677;5,395;38,230;5,100;-8,570;-2,750;0,000;40,000;41,000;9,731;2,966;-3,459;-3,962;-3,630;-3,889;-3,150;26,902;0,000;250,240;Inf;257,000;250,000;-3,961;2,894;-1,175;24,953
9708,500;2,650;0,751;-34,141;3,109;9,594;5,395;38,230;5,100;-8,570;-2,750;0,000;40,000;41,000;9,778;3,049;-3,106;-4,294;-3,770;-3,918;-3,150;26,902;0,000;250,040;Inf;257,000;250,000;-3,735;2,892;-1,167;24,973
9709,000;2,650;0,751;-34,141;3,109;9,594;5,395;38,230;5,100;-8,570;-2,750;0,000;40,000;41,000;9,778;3,049;-3,247;-4,103;-3,734;-4,059;-3,150;26,902;0,000;250,040;Inf;257,000;250,000;-3,772;2,888;-1,176;24,982
9709,500;2,650;0,751;-34,141;3,109;9,594;5,395;38,230;5,100;-8,570;-2,750;0,000;40,000;41,000;9,778;3,049;-3,161;-4,308;-3,845;-3,972;-3,150;26,902;0,000;250,040;Inf;257,000;250,000;-3,786;2,884;-1,107;25,046
9710,000;2,650;0,751;-34,141;3,109;9,594;5,395;38,230;5,100;-8,570;-2,750;0,000;40,000;41,000;9,778;3,049;-3,352;-3,847;-3,684;-3,959;-3,150;26,902;0,000;250,040;Inf;257,000;250,000;-3,822;2,880;-1,063;25,094
9710,500;2,650;0,751;-34,141;3,109;9,594;5,413;38,224;5,091;-8,531;-2,732;0,000;39,995;40,964;9,778;3,049;-3,264;-4,065;-3,771;-4,066;-3,168;26,899;0,000;250,340;Inf;257,000;250,000;-3,710;2,876;-1,053;25,102
9711,000;2,650;0,751;-34,141;3,109;9,594;5,413;38,224;5,091;-8,531;-2,732;0,000;40,000;41,000;9,778;3,049;-3,356;-3,652;-3,608;-3,880;-3,168;26,899;0,000;250,340;Inf;257,000;250,000;-3,792;2,873;-1,036;25,142
9711,500;2,986;0,761;-34,545;3,090;9,641;5,413;38,224;5,091;-8,531;-2,732;0,000;40,000;41,000;9,675;2,898;-3,278;-3,965;-3,673;-4,037;-3,168;26,899;0,000;249,140;Inf;257,000;250,000;-3,624;2,869;-1,001;25,170
9712,000;2,986;0,761;-34,545;3,090;9,641;5,413;38,224;5,091;-8,531;-2,732;0,000;40,000;41,000;9,675;2,898;-3,239;-4,118;-3,722;-3,828;-3,168;26,899;0,000;249,140;Inf;257,000;250,000;-3,738;2,871;-1,022;25,092
9712,500;2,986;0,761;-34,545;3,090;9,641;5,413;38,224;5,091;-8,531;-2,732;0,000;40,000;41,000;9,675;2,898;-3,320;-3,589;-3,661;-3,830;-3,168;26,899;0,000;249,740;Inf;257,000;250,000;-3,727;2,873;-0,979;25,056
9713,000;2,986;0,761;-34,545;3,090;9,641;5,413;38,224;5,091;-8,531;-2,732;0,000;40,000;41,000;9,675;2,898;-3,353;-3,759;-3,676;-3,961;-3,168;26,899;0,000;249,740;Inf;257,000;250,000;-3,600;2,875;-0,984;25,151
9713,500;2,986;0,761;-34,545;3,090;9,641;5,382;38,246;5,113;-8,482;-2,750;0,000;40,009;40,966;9,675;2,898;-3,131;-4,200;-3,876;-3,936;-3,168;26,902;0,000;250,140;Inf;257,000;250,000;-3,687;2,876;-0,989;25,135
9714,000;2,986;0,761;-34,545;3,090;9,641;5,382;38,246;5,113;-8,482;-2,750;0,000;40,000;41,000;9,675;2,898;-3,291;-3,770;-3,556;-3,793;-3,168;26,902;0,000;250,140;Inf;257,000;250,000;-3,786;2,878;-1,006;25,141
9714,500;2,834;0,621;-35,209;3,017;9,655;5,382;38,246;5,113;-8,482;-2,750;0,000;40,000;41,000;9,658;3,016;-3,181;-3,749;-3,569;-3,894;-3,168;26,902;0,000;249,540;Inf;257,000;250,000;-3,602;2,880;-0,960;25,142
9715,000;2,834;0,621;-35,209;3,017;9,655;5,382;38,246;5,113;-8,482;-2,750;0,000;40,000;41,000;9,658;3,016;-3,130;-3,753;-3,575;-3,550;-3,168;26,902;0,000;249,540;Inf;257,000;250,000;-3,598;2,879;-0,908;25,232
9715,500;2,834;0,621;-35,209;3,017;9,655;5,382;38,246;5,113;-8,482;-2,750;0,000;40,000;41,000;9,658;3,016;-3,217;-3,751;-3,618;-3,835;-3,168;26,902;0,000;249,540;Inf;257,000;250,000;-3,502;2,878;-0,947;25,197
