t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9831,000;3,111;0,811;-34,316;3,010;9,560;5,438;38,231;5,119;-7,242;-2,740;0,000;39,900;40,800;9,743;3,038;-0,453;-1,797;-0,476;-1,459;-3,174;26,813;0,000;249,940;Inf;257,000;250,000;-1,227;2,700;0,613;24,901
9831,500;3,111;0,811;-34,316;3,010;9,560;5,438;38,231;5,119;-7,242;-2,740;0,000;39,900;40,800;9,743;3,038;-0,396;-1,835;-0,496;-1,279;-3,174;26,813;0,000;249,740;Inf;257,000;250,000;-1,046;2,707;0,668;24,856
9832,000;3,111;0,811;-34,316;3,010;9,560;5,438;38,231;5,119;-7,242;-2,740;0,000;39,900;40,800;9,743;3,038;-0,392;-1,975;-0,598;-1,505;-3,174;26,813;0,000;249,740;Inf;257,000;250,000;-1,002;2,713;0,585;24,810
9832,500;3,111;0,811;-34,316;3,010;9,560;5,438;38,231;5,119;-7,242;-2,740;0,000;39,900;40,800;9,743;3,038;-0,367;-2,281;-0,571;-1,759;-3,174;26,813;0,000;249,240;Inf;257,000;250,000;-1,117;2,720;0,597;24,768
9833,000;3,111;0,811;-34,316;3,010;9,560;5,466;38,175;5,136;-7,212;-2,752;0,000;39,912;40,754;9,743;3,038;-0,384;-2,064;-0,702;-1,609;-3,175;26,812;0,000;249,240;Inf;257,000;250,000;-1,245;2,726;0,636;24,764
9833,500;3,111;0,811;-34,316;3,010;9,560;5,466;38,175;5,136;-7,212;-2,752;0,000;39,900;40,800;9,743;3,038;-0,699;-1,933;-0,753;-1,819;-3,175;26,812;0,000;249,340;Inf;257,000;250,000;-1,190;2,732;0,608;24,797
9834,000;2,602;0,590;-35,209;3,052;9,651;5,466;38,175;5,136;-7,212;-2,752;0,000;39,900;40,800;9,624;2,921;-0,732;-2,469;-0,930;-1,863;-3,175;26,812;0,000;249,340;Inf;257,000;250,000;-1,301;2,739;0,598;24,773
9834,500;2,602;0,590;-35,209;3,052;9,651;5,466;38,175;5,136;-7,212;-2,752;0,000;39,900;40,800;9,624;2,921;-0,880;-2,376;-1,183;-1,868;-3,175;26,812;0,000;249,440;Inf;257,000;250,000;-1,498;2,736;0,608;24,752
9835,000;2,602;0,590;-35,209;3,052;9,651;5,466;38,175;5,136;-7,212;-2,752;0,000;39,900;40,800;9,624;2,921;-0,914;-2,230;-0,912;-2,003;-3,175;26,812;0,000;249,440;Inf;257,000;250,000;-1,577;2,734;0,584;24,747
9835,500;2,602;0,590;-35,209;3,052;9,651;5,466;38,175;5,136;-7,212;-2,752;0,000;39,900;40,800;9,624;2,921;-0,941;-2,258;-1,143;-2,059;-3,175;26,812;0,000;248,340;Inf;258,000;250,000;-1,515;2,732;0,599;24,706
9836,000;2,602;0,590;-35,209;3,052;9,651;5,458;38,265;5,123;-7,131;-2,767;0,000;39,926;40,751;9,624;2,921;-0,738;-2,450;-1,093;-1,995;-3,195;26,810;0,000;248,340;Inf;258,000;250,000;-1,600;2,730;0,607;24,721
9836,500;2,602;0,590;-35,209;3,052;9,651;5,458;38,265;5,123;-7,131;-2,767;0,000;39,900;40,800;9,624;2,921;-0,940;-2,264;-0,950;-1,794;-3,195;26,810;0,000;249,440;Inf;258,000;250,000;-1,569;2,728;0,512;24,820
9837,000;2,723;0,752;-34,107;3,114;9,570;5,458;38,265;5,123;-7,131;-2,767;0,000;39,900;40,800;9,731;3,054;-0,364;-2,470;-0,800;-1,722;-3,195;26,810;0,000;249,440;Inf;258,000;250,000;-1,487;2,726;0,573;24,897
9837,500;2,723;0,752;-34,107;3,114;9,570;5,458;38,265;5,123;-7,131;-2,767;0,000;39,900;40,800;9,731;3,054;-0,637;-2,191;-0,830;-1,570;-3,195;26,810;0,000;248,740;Inf;259,000;250,000;-1,339;2,726;0,598;24,934
9838,000;2,723;0,752;-34,107;3,114;9,570;5,458;38,265;5,123;-7,131;-2,767;0,000;39,900;40,800;9,731;3,054;-0,673;-1,609;-0,880;-1,523;-3,195;26,810;0,000;248,740;Inf;259,000;250,000;-1,307;2,726;0,617;25,024
9838,500;2,723;0,752;-34,107;3,114;9,570;5,458;38,265;5,123;-7,131;-2,767;0,000;39,900;40,800;9,731;3,054;-0,655;-2,326;-0,747;-1,785;-3,195;26,810;0,000;250,840;Inf;259,000;250,000;-1,171;2,726;0,613;25,117
9839,000;2,723;0,752;-34,107;3,114;9,570;5,468;38,220;5,129;-7,129;-2,767;0,000;39,939;40,824;9,731;3,054;-0,445;-2,237;-0,680;-1,537;-3,187;26,816;0,000;250,840;Inf;259,000;250,000;-1,378;2,726;0,614;25,192
9839,500;2,723;0,752;-34,107;3,114;9,570;5,468;38,220;5,129;-7,129;-2,767;0,000;39,900;40,800;9,731;3,054;-0,626;-1,885;-0,604;-1,777;-3,187;26,816;0,000;249,640;Inf;259,000;250,000;-1,225;2,725;0,651;25,271
9840,000;2,723;0,752;-34,107;3,114;9,570;5,468;38,220;5,129;-7,129;-2,767;0,000;39,900;40,800;9,731;3,054;-0,393;-2,082;-0,645;-1,508;-3,187;26,816;0,000;249,640;Inf;259,000;250,000;-1,223;2,725;0,637;25,316
9840,500;2,731;0,732;-33,622;3,053;9,584;5,468;38,220;5,129;-7,129;-2,767;0,000;39,900;40,800;9,846;2,948;-0,651;-2,141;-0,655;-1,871;-3,187;26,816;0,000;250,040;Inf;259,000;250,000;-1,157;2,725;0,686;25,282
9841,000;2,731;0,732;-33,622;3,053;9,584;5,468;38,220;5,129;-7,129;-2,767;0,000;39,900;40,800;9,846;2,948;-0,472;-2,323;-0,782;-1,992;-3,187;26,816;0,000;250,040;Inf;259,000;250,000;-1,329;2,726;0,671;25,218
9841,500;2,731;0,732;-33,622;3,053;9,584;5,468;38,220;5,129;-7,129;-2,767;0,000;39,900;40,800;9,846;2,948;-0,537;-2,315;-0,829;-1,972;-3,187;26,816;0,000;251,540;Inf;258,000;250,000;-1,392;2,726;0,670;25,113
9842,000;2,731;0,732;-33,622;3,053;9,584;5,468;38,220;5,129;-7,129;-2,767;0,000;39,900;40,800;9,846;2,948;-0,890;-2,322;-0,956;-1,949;-3,187;26,816;0,000;251,540;Inf;258,000;250,000;-1,413;2,726;0,592;25,130
9842,500;2,731;0,732;-33,622;3,053;9,584;5,421;38,256;5,131;-7,073;-2,739;0,000;39,953;40,819;9,846;2,948;-0,481;-2,439;-0,927;-1,756;-3,178;26,818;0,000;251,740;Inf;257,000;250,000;-1,529;2,726;0,573;25,156
9843,000;2,731;0,732;-33,622;3,053;9,584;5,421;38,256;5,131;-7,073;-2,739;0,000;40,000;40,800;9,846;2,948;-0,595;-1,911;-0,689;-1,656;-3,178;26,818;0,000;251,740;Inf;257,000;250,000;-1,401;2,726;0,646;25,181
9843,500;2,775;0,704;-34,990;3,089;9,669;5,421;38,256;5,131;-7,073;-2,739;0,000;40,000;40,800;9,635;2,960;-0,645;-2,131;-0,802;-1,457;-3,178;26,818;0,000;251,640;Inf;256,000;250,000;-1,213;2,726;0,637;25,461
9844,000;2,775;0,704;-34,990;3,089;9,669;5,421;38,256;5,131;-7,073;-2,739;0,000;40,000;40,800;9,635;2,960;-0,605;-1,771;-0,690;-1,594;-3,178;26,818;0,000;251,640;Inf;256,000;250,000;-1,259;2,727;0,715;25,510
9844,500;2,775;0,704;-34,990;3,089;9,669;5,421;38,256;5,131;-7,073;-2,739;0,000;40,000;40,800;9,635;2,960;-0,395;-2,199;-0,673;-1,609;-3,178;26,818;0,000;248,640;Inf;257,000;250,000;-1,165;2,728;0,742;25,565
9845,000;2,775;0,704;-34,990;3,089;9,669;5,421;38,256;5,131;-7,073;-2,739;0,000;40,000;40,800;9,635;2,960;-0,679;-1,858;-0,679;-1,464;-3,178;26,818;0,000;248,640;Inf;257,000;250,000;-1,219;2,728;0,762;25,759
9845,500;2,775;0,704;-34,990;3,089;9,669;5,434;38,232;5,091;-7,051;-2,754;0,000;39,962;40,846;9,635;2,960;-0,306;-2,229;-0,875;-1,907;-3,188;26,820;0,000;248,940;Inf;258,000;250,000;-1,170;2,729;0,763;25,758
9846,000;2,775;0,704;-34,990;3,089;9,669;5,434;38,232;5,091;-7,051;-2,754;0,000;40,000;40,800;9,635;2,960;-0,527;-2,006;-0,612;-1,286;-3,188;26,820;0,000;248,940;Inf;258,000;250,000;-1,329;2,730;0,760;25,750
9846,500;2,775;0,704;-34,990;3,089;9,669;5,434;38,232;5,091;-7,051;-2,754;0,000;40,000;40,800;9,635;2,960;-0,548;-1,538;-0,475;-1,406;-3,188;26,820;0,000;248,440;Inf;259,000;250,000;-1,108;2,731;0,775;25,715
9847,000;2,140;0,619;-34,097;3,090;9,605;5,434;38,232;5,091;-7,051;-2,754;0,000;40,000;40,800;9,682;2,939;-0,352;-2,214;-0,449;-1,544;-3,188;26,820;0,000;248,440;Inf;259,000;250,000;-0,992;2,731;0,732;25,592
9847,500;2,140;0,619;-34,097;3,090;9,605;5,434;38,232;5,091;-7,051;-2,754;0,000;40,000;40,800;9,682;2,939;-0,500;-2,009;-0,483;-1,784;-3,188;26,820;0,000;248,940;Inf;260,000;250,000;-1,140;2,722;0,737;25,515
9848,000;2,140;0,619;-34,097;3,090;9,605;5,434;38,232;5,091;-7,051;-2,754;0,000;40,000;40,800;9,682;2,939;-0,428;-2,217;-0,605;-1,561;-3,188;26,820;0,000;248,940;Inf;260,000;250,000;-1,194;2,712;0,812;25,534
9848,500;2,140;0,619;-34,097;3,090;9,605;5,434;38,232;5,091;-7,051;-2,754;0,000;40,000;40,800;9,682;2,939;-0,290;-2,006;-0,455;-1,308;-3,188;26,820;0,000;250,540;Inf;260,000;250,000;-1,203;2,703;0,817;25,525
9849,000;2,140;0,619;-34,097;3,090;9,605;5,421;38,231;5,097;-7,033;-2,753;0,000;39,968;40,861;9,682;2,939;-0,438;-1,461;-0,509;-1,293;-3,199;26,805;0,000;250,540;Inf;260,000;250,000;-1,015;2,693;0,785;25,523
9849,500;2,140;0,619;-34,097;3,090;9,605;5,421;38,231;5,097;-7,033;-2,753;0,000;40,000;40,900;9,682;2,939;-0,219;-2,191;-0,723;-1,706;-3,199;26,805;0,000;250,640;Inf;260,000;250,000;-0,925;2,684;0,811;25,466
9850,000;3,397;0,797;-35,209;2,952;9,595;5,421;38,231;5,097;-7,033;-2,753;0,000;40,000;40,900;9,627;3,084;-0,509;-2,244;-0,638;-1,817;-3,199;26,805;0,000;250,640;Inf;260,000;250,000;-1,210;2,675;0,820;25,454
9850,500;3,397;0,797;-35,209;2,952;9,595;5,421;38,231;5,097;-7,033;-2,753;0,000;40,000;40,900;9,627;3,084;-0,471;-2,365;-0,583;-1,947;-3,199;26,805;0,000;250,940;Inf;260,000;250,000;-1,302;2,687;0,762;25,403
9851,000;3,397;0,797;-35,209;2,952;9,595;5,421;38,231;5,097;-7,033;-2,753;0,000;40,000;40,900;9,627;3,084;-0,439;-2,263;-0,575;-1,577;-3,199;26,805;0,000;250,940;Inf;260,000;250,000;-1,342;2,699;0,784;25,400
9851,500;3,397;0,797;-35,209;2,952;9,595;5,421;38,231;5,097;-7,033;-2,753;0,000;40,000;40,900;9,627;3,084;-0,561;-1,739;-0,483;-1,634;-3,199;26,805;0,000;253,240;Inf;259,000;250,000;-1,214;2,710;0,785;25,410
9852,000;3,397;0,797;-35,209;2,952;9,595;5,440;38,256;5,125;-6,985;-2,772;0,000;39,980;40,961;9,627;3,084;-0,582;-1,998;-0,713;-1,598;-3,197;26,801;0,000;253,240;Inf;259,000;250,000;-1,104;2,722;0,757;25,408
9852,500;3,397;0,797;-35,209;2,952;9,595;5,440;38,256;5,125;-6,985;-2,772;0,000;40,000;41,000;9,627;3,084;-0,695;-1,999;-0,707;-1,845;-3,197;26,801;0,000;253,340;Inf;258,000;250,000;-1,223;2,733;0,777;25,385
9853,000;3,077;0,808;-33,534;3,109;9,516;5,440;38,256;5,125;-6,985;-2,772;0,000;40,000;41,000;9,907;3,027;-0,428;-2,098;-0,662;-1,582;-3,197;26,801;0,000;253,340;Inf;258,000;250,000;-1,311;2,744;0,799;25,594
9853,500;3,077;0,808;-33,534;3,109;9,516;5,440;38,256;5,125;-6,985;-2,772;0,000;40,000;41,000;9,907;3,027;-0,631;-1,918;-0,580;-1,749;-3,197;26,801;0,000;253,240;Inf;257,000;250,000;-1,193;2,749;0,763;25,751
9854,000;3,077;0,808;-33,534;3,109;9,516;5,440;38,256;5,125;-6,985;-2,772;0,000;40,000;41,000;9,907;3,027;-0,461;-2,135;-0,626;-1,692;-3,197;26,801;0,000;253,240;Inf;257,000;250,000;-1,220;2,754;0,808;25,752
9854,500;3,077;0,808;-33,534;3,109;9,516;5,440;38,256;5,125;-6,985;-2,772;0,000;40,000;41,000;9,907;3,027;-0,460;-1,590;-0,427;-1,451;-3,197;26,801;0,000;250,940;Inf;257,000;250,000;-1,229;2,760;0,783;25,721
9855,000;3,077;0,808;-33,534;3,109;9,516;5,440;38,256;5,125;-6,985;-2,772;0,000;40,000;41,000;9,907;3,027;-0,340;-1,956;-0,441;-1,670;-3,197;26,801;0,000;250,940;Inf;257,000;250,000;-0,982;2,765;0,787;25,722
9855,500;3,077;0,808;-33,534;3,109;9,516;5,435;38,246;5,082;-6,952;-2,777;0,000;39,985;40,991;9,907;3,027;-0,325;-2,104;-0,578;-1,448;-3,183;26,794;0,000;250,340;Inf;257,000;250,000;-1,102;2,770;0,780;25,731
9856,000;3,077;0,808;-33,534;3,109;9,516;5,435;38,246;5,082;-6,952;-2,777;0,000;40,000;41,000;9,907;3,027;-0,454;-1,804;-0,466;-1,603;-3,183;26,794;0,000;250,340;Inf;257,000;250,000;-1,114;2,775;0,837;25,695
9856,500;3,319;0,822;-35,209;3,051;9,591;5,435;38,246;5,082;-6,952;-2,777;0,000;40,000;41,000;9,639;3,243;-0,351;-2,282;-0,534;-1,700;-3,183;26,794;0,000;250,640;Inf;257,000;250,000;-1,081;2,780;0,797;25,616
9857,000;3,319;0,822;-35,209;3,051;9,591;5,435;38,246;5,082;-6,952;-2,777;0,000;40,000;41,000;9,639;3,243;-0,494;-2,152;-0,753;-1,494;-3,183;26,794;0,000;250,640;Inf;257,000;250,000;-1,217;2,789;0,789;25,602
9857,500;3,319;0,822;-35,209;3,051;9,591;5,435;38,246;5,082;-6,952;-2,777;0,000;40,000;41,000;9,639;3,243;-0,440;-1,525;-0,432;-1,369;-3,183;26,794;0,000;249,240;Inf;257,000;250,000;-1,223;2,798;0,877;25,580
9858,000;3,319;0,822;-35,209;3,051;9,591;5,435;38,246;5,082;-6,952;-2,777;0,000;40,000;41,000;9,639;3,243;-0,394;-1,790;-0,433;-1,160;-3,183;26,794;0,000;249,240;Inf;257,000;250,000;-0,941;2,806;0,876;25,511
9858,500;3,319;0,822;-35,209;3,051;9,591;5,487;38,244;5,086;-6,905;-2,749;0,000;40,007;40,976;9,639;3,243;-0,174;-2,159;-0,351;-1,434;-3,179;26,798;0,000;249,740;Inf;257,000;250,000;-0,944;2,814;0,840;25,474
9859,000;3,319;0,822;-35,209;3,051;9,591;5,487;38,244;5,086;-6,905;-2,749;0,000;40,000;41,000;9,639;3,243;-0,254;-1,570;-0,177;-1,250;-3,179;26,798;0,000;249,740;Inf;257,000;250,000;-1,030;2,823;0,858;25,435
9859,500;2,766;0,737;-33,604;3,015;9,612;5,487;38,244;5,086;-6,905;-2,749;0,000;40,000;41,000;9,843;3,031;-0,080;-1,868;-0,086;-1,348;-3,179;26,798;0,000;248,840;Inf;258,000;250,000;-0,813;2,831;0,812;25,387
9860,000;2,766;0,737;-33,604;3,015;9,612;5,487;38,244;5,086;-6,905;-2,749;0,000;40,000;41,000;9,843;3,031;-0,105;-1,836;-0,232;-1,182;-3,179;26,798;0,000;248,840;Inf;258,000;250,000;-0,846;2,830;0,876;25,356
9860,500;2,766;0,737;-33,604;3,015;9,612;5,487;38,244;5,086;-6,905;-2,749;0,000;40,000;41,000;9,843;3,031;-0,298;-1,655;-0,489;-1,386;-3,179;26,798;0,000;249,240;Inf;258,000;250,000;-0,839;2,829;0,855;25,317
9861,000;2,766;0,737;-33,604;3,015;9,612;5,487;38,244;5,086;-6,905;-2,749;0,000;40,000;41,000;9,843;3,031;-0,386;-2,161;-0,365;-1,769;-3,179;26,798;0,000;249,240;Inf;258,000;250,000;-0,957;2,828;0,846;25,288
9861,500;2,766;0,737;-33,604;3,015;9,612;5,487;38,244;5,086;-6,905;-2,749;0,000;40,000;41,000;9,843;3,031;-0,341;-2,066;-0,482;-1,745;-3,179;26,798;0,000;249,340;Inf;258,000;250,000;-1,170;2,827;0,876;25,257
9862,000;2,766;0,737;-33,604;3,015;9,612;5,414;38,249;5,101;-6,853;-2,748;0,000;40,008;41,043;9,843;3,031;-0,551;-2,034;-0,591;-1,466;-3,192;26,796;0,000;249,340;Inf;258,000;250,000;-1,159;2,826;0,822;25,213
9862,500;2,766;0,737;-33,604;3,015;9,612;5,414;38,249;5,101;-6,853;-2,748;0,000;40,000;41,000;9,843;3,031;-0,423;-2,060;-0,586;-1,515;-3,192;26,796;0,000;249,140;Inf;258,000;250,000;-1,160;2,825;0,842;25,180
9863,000;2,461;0,683;-34,138;3,081;9,650;5,414;38,249;5,101;-6,853;-2,748;0,000;40,000;41,000;9,698;2,976;-0,407;-2,098;-0,522;-1,553;-3,192;26,796;0,000;249,140;Inf;258,000;250,000;-1,146;2,824;0,811;25,166
9863,500;2,461;0,683;-34,138;3,081;9,650;5,414;38,249;5,101;-6,853;-2,748;0,000;40,000;41,000;9,698;2,976;-0,618;-2,446;-1,011;-1,875;-3,192;26,796;0,000;249,140;Inf;258,000;250,000;-1,145;2,818;0,820;25,141
9864,000;2,461;0,683;-34,138;3,081;9,650;5,414;38,249;5,101;-6,853;-2,748;0,000;40,000;41,000;9,698;2,976;-0,675;-1,856;-0,627;-1,687;-3,192;26,796;0,000;249,140;Inf;258,000;250,000;-1,487;2,812;0,773;25,168
9864,500;2,461;0,683;-34,138;3,081;9,650;5,414;38,249;5,101;-6,853;-2,748;0,000;40,000;41,000;9,698;2,976;-0,755;-2,417;-0,817;-1,822;-3,192;26,796;0,000;249,840;Inf;258,000;250,000;-1,211;2,806;0,749;25,149
9865,000;2,461;0,683;-34,138;3,081;9,650;5,458;38,298;5,148;-6,792;-2,755;0,000;40,032;41,049;9,698;2,976;-0,503;-2,082;-0,628;-1,696;-3,172;26,801;0,000;249,840;Inf;258,000;250,000;-1,453;2,801;0,732;25,148
9865,500;2,461;0,683;-34,138;3,081;9,650;5,458;38,298;5,148;-6,792;-2,755;0,000;40,000;41,000;9,698;2,976;-0,622;-2,480;-0,772;-1,819;-3,172;26,801;0,000;249,840;Inf;258,000;250,000;-1,227;2,795;0,712;25,106
9866,000;2,668;0,593;-35,209;3,045;9,668;5,458;38,298;5,148;-6,792;-2,755;0,000;40,000;41,000;9,676;3,153;-0,726;-2,309;-0,761;-1,967;-3,172;26,801;0,000;249,840;Inf;258,000;250,000;-1,423;2,789;0,729;25,094
9866,500;2,668;0,593;-35,209;3,045;9,668;5,458;38,298;5,148;-6,792;-2,755;0,000;40,000;41,000;9,676;3,153;-0,840;-2,122;-1,011;-1,584;-3,172;26,801;0,000;249,440;Inf;258,000;250,000;-1,441;2,787;0,707;25,059
9867,000;2,668;0,593;-35,209;3,045;9,668;5,458;38,298;5,148;-6,792;-2,755;0,000;40,000;41,000;9,676;3,153;-0,572;-2,334;-0,728;-1,883;-3,172;26,801;0,000;249,440;Inf;258,000;250,000;-1,389;2,786;0,695;25,058
9867,500;2,668;0,593;-35,209;3,045;9,668;5,458;38,298;5,148;-6,792;-2,755;0,000;40,000;41,000;9,676;3,153;-0,605;-2,190;-0,796;-1,618;-3,172;26,801;0,000;249,440;Inf;258,000;250,000;-1,379;2,784;0,697;25,054
9868,000;2,668;0,593;-35,209;3,045;9,668;5,459;38,286;5,104;-6,790;-2,751;0,000;40,028;41,046;9,676;3,153;-0,738;-1,862;-0,694;-1,751;-3,177;26,794;0,000;249,440;Inf;258,000;250,000;-1,302;2,782;0,711;25,018
9868,500;2,668;0,593;-35,209;3,045;9,668;5,459;38,286;5,104;-6,790;-2,751;0,000;40,000;41,000;9,676;3,153;-0,501;-2,240;-0,728;-1,647;-3,177;26,794;0,000;249,040;Inf;258,000;250,000;-1,261;2,780;0,739;25,007
9869,000;2,668;0,593;-35,209;3,045;9,668;5,459;38,286;5,104;-6,790;-2,751;0,000;40,000;41,000;9,676;3,153;-0,687;-1,824;-0,648;-1,719;-3,177;26,794;0,000;249,040;Inf;258,000;250,000;-1,279;2,778;0,773;24,954
9869,500;2,899;0,750;-33,964;3,110;9,531;5,459;38,286;5,104;-6,790;-2,751;0,000;40,000;41,000;9,864;3,090;-0,475;-2,146;-0,707;-1,603;-3,177;26,794;0,000;249,440;Inf;258,000;250,000;-1,219;2,776;0,757;24,884
9870,000;2,899;0,750;-33,964;3,110;9,531;5,459;38,286;5,104;-6,790;-2,751;0,000;40,000;41,000;9,864;3,090;-0,407;-2,139;-0,569;-1,733;-3,177;26,794;0,000;249,440;Inf;258,000;250,000;-1,233;2,778;0,788;24,793
9870,500;2,899;0,750;-33,964;3,110;9,531;5,459;38,286;5,104;-6,790;-2,751;0,000;40,000;41,000;9,864;3,090;-0,294;-2,195;-0,467;-1,793;-3,177;26,794;0,000;249,640;Inf;258,000;250,000;-1,212;2,780;0,811;24,734
9871,000;2,899;0,750;-33,964;3,110;9,531;5,459;38,286;5,104;-6,790;-2,751;0,000;40,000;41,000;9,864;3,090;-0,399;-2,039;-0,554;-1,399;-3,177;26,794;0,000;249,640;Inf;258,000;250,000;-1,187;2,782;0,791;24,676
9871,500;2,899;0,750;-33,964;3,110;9,531;5,432;38,257;5,106;-6,763;-2,758;0,000;40,052;41,030;9,864;3,090;-0,550;-1,917;-0,484;-1,659;-3,177;26,803;0,000;250,140;Inf;258,000;250,000;-1,098;2,784;0,783;24,631
9872,000;2,899;0,750;-33,964;3,110;9,531;5,432;38,257;5,106;-6,763;-2,758;0,000;40,100;41,000;9,864;3,090;-0,153;-1,852;-0,355;-1,560;-3,177;26,803;0,000;250,140;Inf;258,000;250,000;-1,152;2,786;0,836;24,587
9872,500;2,521;0,586;-35,209;3,052;9,677;5,432;38,257;5,106;-6,763;-2,758;0,000;40,100;41,000;9,506;3,057;-0,366;-1,983;-0,408;-1,556;-3,177;26,803;0,000;249,740;Inf;258,000;250,000;-0,980;2,788;0,765;24,567
9873,000;2,521;0,586;-35,209;3,052;9,677;5,432;38,257;5,106;-6,763;-2,758;0,000;40,100;41,000;9,506;3,057;-0,219;-2,175;-0,381;-1,630;-3,177;26,803;0,000;249,740;Inf;258,000;250,000;-1,078;2,783;0,726;24,585
9873,500;2,521;0,586;-35,209;3,052;9,677;5,432;38,257;5,106;-6,763;-2,758;0,000;40,100;41,000;9,506;3,057;-0,620;-1,654;-0,645;-1,641;-3,177;26,803;0,000;249,740;Inf;258,000;250,000;-1,101;2,779;0,791;24,559
9874,000;2,521;0,586;-35,209;3,052;9,677;5,432;38,257;5,106;-6,763;-2,758;0,000;40,100;41,000;9,506;3,057;-0,493;-1,865;-0,612;-1,660;-3,177;26,803;0,000;249,740;Inf;258,000;250,000;-1,140;2,775;0,860;24,541
9874,500;2,521;0,586;-35,209;3,052;9,677;5,461;38,268;5,121;-6,721;-2,743;0,000;40,057;41,039;9,506;3,057;-0,501;-1,912;-0,553;-1,592;-3,170;26,797;0,000;249,640;Inf;258,000;250,000;-1,157;2,771;0,850;24,509
9875,000;2,521;0,586;-35,209;3,052;9,677;5,461;38,268;5,121;-6,721;-2,743;0,000;40,100;41,000;9,506;3,057;-0,689;-1,951;-0,747;-1,673;-3,170;26,797;0,000;249,640;Inf;258,000;250,000;-1,140;2,767;0,748;24,463
9875,500;2,521;0,586;-35,209;3,052;9,677;5,461;38,268;5,121;-6,721;-2,743;0,000;40,100;41,000;9,506;3,057;-0,145;-2,166;-0,508;-1,462;-3,170;26,797;0,000;249,940;Inf;258,000;250,000;-1,265;2,763;0,766;24,484
9876,000;2,800;0,755;-34,344;3,060;9,579;5,461;38,268;5,121;-6,721;-2,743;0,000;40,100;41,000;9,691;3,059;-0,467;-1,891;-0,600;-1,537;-3,170;26,797;0,000;249,940;Inf;258,000;250,000;-1,070;2,759;0,757;24,564
9876,500;2,800;0,755;-34,344;3,060;9,579;5,461;38,268;5,121;-6,721;-2,743;0,000;40,100;41,000;9,691;3,059;-0,408;-2,174;-0,477;-1,825;-3,170;26,797;0,000;250,140;Inf;258,000;250,000;-1,124;2,759;0,770;24,573
9877,000;2,800;0,755;-34,344;3,060;9,579;5,461;38,268;5,121;-6,721;-2,743;0,000;40,100;41,000;9,691;3,059;-0,433;-2,240;-0,633;-1,601;-3,170;26,797;0,000;250,140;Inf;258,000;250,000;-1,221;2,760;0,751;24,654
9877,500;2,800;0,755;-34,344;3,060;9,579;5,461;38,268;5,121;-6,721;-2,743;0,000;40,100;41,000;9,691;3,059;-0,640;-2,010;-0,725;-1,828;-3,170;26,797;0,000;250,240;Inf;258,000;250,000;-1,226;2,761;0,784;24,672
9878,000;2,800;0,755;-34,344;3,060;9,579;5,463;38,264;5,142;-6,684;-2,754;0,000;40,056;41,056;9,691;3,059;-0,485;-2,127;-0,722;-1,759;-3,173;26,795;0,000;250,240;Inf;258,000;250,000;-1,300;2,761;0,784;24,707
9878,500;2,800;0,755;-34,344;3,060;9,579;5,463;38,264;5,142;-6,684;-2,754;0,000;40,100;41,100;9,691;3,059;-0,552;-2,401;-0,920;-1,952;-3,173;26,795;0,000;250,640;Inf;258,000;250,000;-1,273;2,762;0,770;24,727
9879,000;2,351;0,648;-33,271;3,124;9,629;5,463;38,264;5,142;-6,684;-2,754;0,000;40,100;41,100;9,803;3,016;-0,738;-2,326;-0,776;-1,593;-3,173;26,795;0,000;250,640;Inf;258,000;250,000;-1,456;2,763;0,724;24,733
9879,500;2,351;0,648;-33,271;3,124;9,629;5,463;38,264;5,142;-6,684;-2,754;0,000;40,100;41,100;9,803;3,016;-0,613;-1,952;-0,729;-1,645;-3,173;26,795;0,000;250,240;Inf;258,000;250,000;-1,358;2,756;0,715;24,726
9880,000;2,351;0,648;-33,271;3,124;9,629;5,463;38,264;5,142;-6,684;-2,754;0,000;40,100;41,100;9,803;3,016;-0,705;-1,943;-0,785;-1,807;-3,173;26,795;0,000;250,240;Inf;258,000;250,000;-1,235;2,749;0,744;24,613
9880,500;2,351;0,648;-33,271;3,124;9,629;5,463;38,264;5,142;-6,684;-2,754;0,000;40,100;41,100;9,803;3,016;-0,556;-2,111;-0,791;-1,837;-3,173;26,795;0,000;249,640;Inf;258,000;250,000;-1,310;2,743;0,768;24,562
9881,000;2,351;0,648;-33,271;3,124;9,629;5,489;38,287;5,113;-6,646;-2,724;0,000;40,070;41,125;9,803;3,016;-0,498;-2,096;-0,695;-1,759;-3,166;26,812;0,000;249,640;Inf;258,000;250,000;-1,324;2,736;0,750;24,614
9881,500;2,351;0,648;-33,271;3,124;9,629;5,489;38,287;5,113;-6,646;-2,724;0,000;40,100;41,100;9,803;3,016;-0,754;-2,047;-0,855;-1,810;-3,166;26,812;0,000;249,440;Inf;258,000;250,000;-1,262;2,730;0,755;24,582
9882,000;2,682;0,614;-35,209;3,033;9,635;5,489;38,287;5,113;-6,646;-2,724;0,000;40,100;41,100;9,661;3,174;-0,479;-2,309;-0,841;-1,846;-3,166;26,812;0,000;249,440;Inf;258,000;250,000;-1,366;2,724;0,744;24,565
9882,500;2,682;0,614;-35,209;3,033;9,635;5,489;38,287;5,113;-6,646;-2,724;0,000;40,100;41,100;9,661;3,174;-0,478;-1,839;-0,612;-1,413;-3,166;26,812;0,000;248,740;Inf;259,000;250,000;-1,369;2,723;0,700;24,617
9883,000;2,682;0,614;-35,209;3,033;9,635;5,489;38,287;5,113;-6,646;-2,724;0,000;40,100;41,100;9,661;3,174;-0,679;-1,776;-0,628;-1,680;-3,166;26,812;0,000;248,740;Inf;259,000;250,000;-1,086;2,722;0,700;24,658
9883,500;2,682;0,614;-35,209;3,033;9,635;5,489;38,287;5,113;-6,646;-2,724;0,000;40,100;41,100;9,661;3,174;-0,538;-2,390;-0,804;-1,824;-3,166;26,812;0,000;249,640;Inf;259,000;250,000;-1,190;2,721;0,723;24,690
9884,000;2,682;0,614;-35,209;3,033;9,635;5,489;38,287;5,113;-6,646;-2,724;0,000;40,100;41,100;9,661;3,174;-0,690;-1,817;-0,704;-1,655;-3,166;26,812;0,000;249,640;Inf;259,000;250,000;-1,389;2,721;0,793;24,727
9884,500;2,682;0,614;-35,209;3,033;9,635;5,485;38,276;5,135;-6,619;-2,738;0,000;40,069;41,072;9,661;3,174;-0,435;-2,117;-0,654;-1,551;-3,153;26,808;0,000;250,140;Inf;259,000;250,000;-1,217;2,720;0,733;24,767
9885,000;2,682;0,614;-35,209;3,033;9,635;5,485;38,276;5,135;-6,619;-2,738;0,000;40,100;41,100;9,661;3,174;-0,573;-1,876;-0,562;-1,715;-3,153;26,808;0,000;250,140;Inf;259,000;250,000;-1,189;2,720;0,776;24,758
9885,500;2,935;0,724;-34,270;3,058;9,680;5,485;38,276;5,135;-6,619;-2,738;0,000;40,100;41,100;9,746;2,890;-0,375;-2,159;-0,594;-1,558;-3,153;26,808;0,000;250,440;Inf;259,000;250,000;-1,181;2,719;0,779;24,521
9886,000;2,935;0,724;-34,270;3,058;9,680;5,485;38,276;5,135;-6,619;-2,738;0,000;40,100;41,100;9,746;2,890;-0,554;-1,687;-0,529;-1,537;-3,153;26,808;0,000;250,440;Inf;259,000;250,000;-1,172;2,723;0,727;24,362
9886,500;2,935;0,724;-34,270;3,058;9,680;5,485;38,276;5,135;-6,619;-2,738;0,000;40,100;41,100;9,746;2,890;-0,391;-2,061;-0,498;-1,802;-3,153;26,808;0,000;251,240;Inf;258,000;250,000;-1,077;2,726;0,781;24,268
9887,000;2,935;0,724;-34,270;3,058;9,680;5,485;38,276;5,135;-6,619;-2,738;0,000;40,100;41,100;9,746;2,890;-0,653;-1,858;-0,645;-1,685;-3,153;26,808;0,000;251,240;Inf;258,000;250,000;-1,188;2,730;0,771;24,029
9887,500;2,935;0,724;-34,270;3,058;9,680;5,439;38,259;5,129;-6,575;-2,735;0,000;40,082;41,067;9,746;2,890;-0,329;-2,207;-0,692;-1,661;-3,156;26,808;0,000;251,240;Inf;257,000;250,000;-1,210;2,733;0,766;23,988
9888,000;2,935;0,724;-34,270;3,058;9,680;5,439;38,259;5,129;-6,575;-2,735;0,000;40,100;41,100;9,746;2,890;-0,564;-1,869;-0,668;-1,656;-3,156;26,808;0,000;251,240;Inf;257,000;250,000;-1,222;2,736;0,821;23,972
9888,500;2,653;0,684;-33,654;3,119;9,604;5,439;38,259;5,129;-6,575;-2,735;0,000;40,100;41,100;9,780;2,832;-0,440;-1,582;-0,507;-1,388;-3,156;26,808;0,000;251,240;Inf;256,000;250,000;-1,189;2,740;0,811;23,964
9889,000;2,653;0,684;-33,654;3,119;9,604;5,439;38,259;5,129;-6,575;-2,735;0,000;40,100;41,100;9,780;2,832;-0,333;-1,927;-0,470;-1,597;-3,156;26,808;0,000;251,240;Inf;256,000;250,000;-0,979;2,738;0,835;23,957
9889,500;2,653;0,684;-33,654;3,119;9,604;5,439;38,259;5,129;-6,575;-2,735;0,000;40,100;41,100;9,780;2,832;-0,186;-1,792;-0,333;-1,370;-3,156;26,808;0,000;250,840;Inf;256,000;250,000;-1,081;2,737;0,851;23,942
9890,000;2,653;0,684;-33,654;3,119;9,604;5,439;38,259;5,129;-6,575;-2,735;0,000;40,100;41,100;9,780;2,832;-0,357;-1,753;-0,315;-1,572;-3,156;26,808;0,000;250,840;Inf;256,000;250,000;-0,920;2,735;0,832;23,957
9890,500;2,653;0,684;-33,654;3,119;9,604;5,439;38,259;5,129;-6,575;-2,735;0,000;40,100;41,100;9,780;2,832;-0,245;-2,186;-0,613;-1,458;-3,156;26,808;0,000;248,740;Inf;257,000;250,000;-0,999;2,734;0,825;24,033
9891,000;2,653;0,684;-33,654;3,119;9,604;5,445;38,230;5,128;-6,538;-2,717;0,000;40,090;41,081;9,780;2,832;-0,449;-1,888;-0,499;-1,593;-3,144;26,818;0,000;248,740;Inf;257,000;250,000;-1,126;2,733;0,896;24,104
9891,500;2,653;0,684;-33,654;3,119;9,604;5,445;38,230;5,128;-6,538;-2,717;0,000;40,100;41,100;9,780;2,832;-0,316;-1,915;-0,523;-1,483;-3,144;26,818;0,000;249,240;Inf;257,000;250,000;-1,107;2,731;0,824;24,146
9892,000;2,346;0,640;-33,761;3,125;9,586;5,445;38,230;5,128;-6,538;-2,717;0,000;40,100;41,100;9,770;2,917;-0,546;-2,138;-0,580;-1,774;-3,144;26,818;0,000;249,240;Inf;257,000;250,000;-1,059;2,730;0,812;24,217
9892,500;2,346;0,640;-33,761;3,125;9,586;5,445;38,230;5,128;-6,538;-2,717;0,000;40,100;41,100;9,770;2,917;-0,382;-1,719;-0,595;-1,424;-3,144;26,818;0,000;249,340;Inf;257,000;250,000;-1,260;2,724;0,877;24,247
9893,000;2,346;0,640;-33,761;3,125;9,586;5,445;38,230;5,128;-6,538;-2,717;0,000;40,100;41,100;9,770;2,917;-0,689;-1,568;-0,697;-1,547;-3,144;26,818;0,000;249,340;Inf;257,000;250,000;-1,030;2,718;0,862;24,276
9893,500;2,346;0,640;-33,761;3,125;9,586;5,445;38,230;5,128;-6,538;-2,717;0,000;40,100;41,100;9,770;2,917;-0,382;-2,157;-0,854;-1,430;-3,144;26,818;0,000;249,440;Inf;257,000;250,000;-1,125;2,712;0,837;24,296
9894,000;2,346;0,640;-33,761;3,125;9,586;5,444;38,258;5,143;-6,500;-2,731;0,000;40,079;41,032;9,770;2,917;-0,460;-1,824;-0,501;-1,573;-3,144;26,809;0,000;249,440;Inf;257,000;250,000;-1,206;2,706;0,860;24,357
9894,500;2,346;0,640;-33,761;3,125;9,586;5,444;38,258;5,143;-6,500;-2,731;0,000;40,100;41,000;9,770;2,917;-0,302;-1,881;-0,414;-1,377;-3,144;26,809;0,000;248,740;Inf;258,000;250,000;-1,090;2,700;0,822;24,465
9895,000;3,102;0,753;-35,209;3,022;9,714;5,444;38,258;5,143;-6,500;-2,731;0,000;40,100;41,000;9,620;2,952;-0,310;-1,667;-0,449;-1,396;-3,144;26,809;0,000;248,740;Inf;258,000;250,000;-0,993;2,694;0,836;24,474
9895,500;3,102;0,753;-35,209;3,022;9,714;5,444;38,258;5,143;-6,500;-2,731;0,000;40,100;41,000;9,620;2,952;-0,387;-1,745;-0,491;-1,415;-3,144;26,809;0,000;248,340;Inf;259,000;250,000;-0,956;2,701;0,862;24,451
9896,000;3,102;0,753;-35,209;3,022;9,714;5,444;38,258;5,143;-6,500;-2,731;0,000;40,100;41,000;9,620;2,952;-0,577;-1,661;-0,616;-1,445;-3,144;26,809;0,000;248,340;Inf;259,000;250,000;-1,009;2,707;0,875;24,465
9896,500;3,102;0,753;-35,209;3,022;9,714;5,444;38,258;5,143;-6,500;-2,731;0,000;40,100;41,000;9,620;2,952;-0,144;-2,197;-0,402;-1,400;-3,144;26,809;0,000;249,140;Inf;259,000;250,000;-1,075;2,714;0,823;24,506
9897,000;3,102;0,753;-35,209;3,022;9,714;5,469;38,257;5,106;-6,469;-2,722;0,000;40,088;41,053;9,620;2,952;-0,313;-2,059;-0,357;-1,635;-3,148;26,809;0,000;249,140;Inf;259,000;250,000;-1,036;2,720;0,814;24,547
9897,500;3,102;0,753;-35,209;3,022;9,714;5,469;38,257;5,106;-6,469;-2,722;0,000;40,100;41,100;9,620;2,952;-0,216;-1,995;-0,418;-1,384;-3,148;26,809;0,000;249,740;Inf;259,000;250,000;-1,091;2,726;0,848;24,579
9898,000;3,102;0,753;-35,209;3,022;9,714;5,469;38,257;5,106;-6,469;-2,722;0,000;40,100;41,100;9,620;2,952;-0,460;-1,422;-0,465;-1,393;-3,148;26,809;0,000;249,740;Inf;259,000;250,000;-1,003;2,732;0,855;24,635
9898,500;3,076;0,789;-34,875;3,041;9,610;5,469;38,257;5,106;-6,469;-2,722;0,000;40,100;41,100;9,678;3,212;-0,226;-2,070;-0,444;-1,637;-3,148;26,809;0,000;249,540;Inf;259,000;250,000;-0,935;2,738;0,906;24,686
9899,000;3,076;0,789;-34,875;3,041;9,610;5,469;38,257;5,106;-6,469;-2,722;0,000;40,100;41,100;9,678;3,212;-0,627;-1,970;-0,646;-1,575;-3,148;26,809;0,000;249,540;Inf;259,000;250,000;-1,094;2,744;0,834;24,713
9899,500;3,076;0,789;-34,875;3,041;9,610;5,469;38,257;5,106;-6,469;-2,722;0,000;40,100;41,100;9,678;3,212;-0,182;-2,135;-0,729;-1,450;-3,148;26,809;0,000;250,640;Inf;259,000;250,000;-1,204;2,749;0,827;24,805
9900,000;3,076;0,789;-34,875;3,041;9,610;5,469;38,257;5,106;-6,469;-2,722;0,000;40,100;41,100;9,678;3,212;-0,463;-1,478;-0,437;-1,341;-3,148;26,809;0,000;250,640;Inf;259,000;250,000;-1,124;2,755;0,848;24,875
9900,500;3,076;0,789;-34,875;3,041;9,610;5,472;38,267;5,135;-6,420;-2,723;0,000;40,089;41,053;9,678;3,212;-0,530;-2,362;-0,686;-1,823;-3,147;26,808;0,000;250,740;Inf;259,000;250,000;-0,930;2,760;0,821;24,885
9901,000;3,076;0,789;-34,875;3,041;9,610;5,472;38,267;5,135;-6,420;-2,723;0,000;40,100;41,100;9,678;3,212;-0,565;-1,868;-0,547;-1,559;-3,147;26,808;0,000;250,740;Inf;259,000;250,000;-1,350;2,765;0,779;24,890
9901,500;2,961;0,714;-35,209;2,978;9,654;5,472;38,267;5,135;-6,420;-2,723;0,000;40,100;41,100;9,735;3,179;-0,544;-2,046;-0,689;-1,744;-3,147;26,808;0,000;250,340;Inf;259,000;250,000;-1,135;2,770;0,794;24,889
9902,000;2,961;0,714;-35,209;2,978;9,654;5,472;38,267;5,135;-6,420;-2,723;0,000;40,100;41,100;9,735;3,179;-0,462;-1,970;-0,710;-1,501;-3,147;26,808;0,000;250,340;Inf;259,000;250,000;-1,256;2,773;0,847;24,836
9902,500;2,961;0,714;-35,209;2,978;9,654;5,472;38,267;5,135;-6,420;-2,723;0,000;40,100;41,100;9,735;3,179;-0,453;-1,991;-0,699;-1,755;-3,147;26,808;0,000;249,940;Inf;259,000;250,000;-1,161;2,777;0,863;24,696
9903,000;2,961;0,714;-35,209;2,978;9,654;5,472;38,267;5,135;-6,420;-2,723;0,000;40,100;41,100;9,735;3,179;-0,424;-2,163;-0,638;-1,529;-3,147;26,808;0,000;249,940;Inf;259,000;250,000;-1,225;2,780;0,837;24,623
9903,500;2,961;0,714;-35,209;2,978;9,654;5,432;38,272;5,128;-6,383;-2,728;0,000;40,083;41,041;9,735;3,179;-0,486;-1,471;-0,469;-1,491;-3,131;26,805;0,000;249,940;Inf;259,000;250,000;-1,188;2,782;0,886;24,598
9904,000;2,961;0,714;-35,209;2,978;9,654;5,432;38,272;5,128;-6,383;-2,728;0,000;40,100;41,000;9,735;3,179;-0,298;-1,973;-0,470;-1,344;-3,131;26,805;0,000;249,940;Inf;259,000;250,000;-0,980;2,785;0,857;24,559
9904,500;2,961;0,714;-35,209;2,978;9,654;5,432;38,272;5,128;-6,383;-2,728;0,000;40,100;41,000;9,735;3,179;-0,420;-1,650;-0,388;-1,494;-3,131;26,805;0,000;250,240;Inf;259,000;250,000;-1,021;2,788;0,873;24,561
9905,000;2,666;0,707;-34,520;3,041;9,615;5,432;38,272;5,128;-6,383;-2,728;0,000;40,100;41,000;9,735;3,131;-0,264;-2,213;-0,455;-1,444;-3,131;26,805;0,000;250,240;Inf;259,000;250,000;-0,988;2,791;0,811;24,588
9905,500;2,666;0,707;-34,520;3,041;9,615;5,432;38,272;5,128;-6,383;-2,728;0,000;40,100;41,000;9,735;3,131;-0,364;-1,784;-0,332;-1,491;-3,131;26,805;0,000;250,040;Inf;259,000;250,000;-1,094;2,789;0,860;24,572
9906,000;2,666;0,707;-34,520;3,041;9,615;5,432;38,272;5,128;-6,383;-2,728;0,000;40,100;41,000;9,735;3,131;-0,248;-1,845;-0,394;-1,329;-3,131;26,805;0,000;250,040;Inf;259,000;250,000;-0,993;2,787;0,833;24,599
9906,500;2,666;0,707;-34,520;3,041;9,615;5,432;38,272;5,128;-6,383;-2,728;0,000;40,100;41,000;9,735;3,131;-0,390;-1,843;-0,448;-1,657;-3,131;26,805;0,000;249,640;Inf;259,000;250,000;-0,954;2,785;0,850;24,633
9907,000;2,666;0,707;-34,520;3,041;9,615;5,463;38,244;5,110;-6,357;-2,718;0,000;40,068;40,980;9,735;3,131;-0,246;-1,983;-0,438;-1,353;-3,138;26,805;0,000;249,640;Inf;259,000;250,000;-1,084;2,783;0,874;24,647
9907,500;2,666;0,707;-34,520;3,041;9,615;5,463;38,244;5,110;-6,357;-2,718;0,000;40,100;41,000;9,735;3,131;-0,394;-1,419;-0,277;-1,352;-3,138;26,805;0,000;249,340;Inf;259,000;250,000;-1,005;2,781;0,885;24,649
9908,000;3,442;0,873;-34,314;3,021;9,601;5,463;38,244;5,110;-6,357;-2,718;0,000;40,100;41,000;9,829;3,076;-0,126;-2,073;-0,190;-1,310;-3,138;26,805;0,000;249,340;Inf;259,000;250,000;-0,861;2,779;0,824;24,669
9908,500;3,442;0,873;-34,314;3,021;9,601;5,463;38,244;5,110;-6,357;-2,718;0,000;40,100;41,000;9,829;3,076;-0,321;-1,597;-0,205;-1,453;-3,138;26,805;0,000;250,240;Inf;259,000;250,000;-0,925;2,790;0,855;24,737
9909,000;3,442;0,873;-34,314;3,021;9,601;5,463;38,244;5,110;-6,357;-2,718;0,000;40,100;41,000;9,829;3,076;-0,217;-1,887;-0,275;-1,404;-3,138;26,805;0,000;250,240;Inf;259,000;250,000;-0,894;2,801;0,828;24,778
9909,500;3,442;0,873;-34,314;3,021;9,601;5,463;38,244;5,110;-6,357;-2,718;0,000;40,100;41,000;9,829;3,076;-0,078;-1,907;-0,250;-1,283;-3,138;26,805;0,000;248,940;Inf;260,000;250,000;-0,946;2,811;0,867;24,763
9910,000;3,442;0,873;-34,314;3,021;9,601;5,429;38,223;5,116;-6,342;-2,731;0,000;40,060;40,999;9,829;3,076;-0,203;-2,235;-0,518;-1,851;-3,142;26,802;0,000;248,940;Inf;260,000;250,000;-0,880;2,822;0,847;24,794
9910,500;3,442;0,873;-34,314;3,021;9,601;5,429;38,223;5,116;-6,342;-2,731;0,000;40,100;41,000;9,829;3,076;-0,729;-2,038;-0,731;-1,588;-3,142;26,802;0,000;250,240;Inf;260,000;250,000;-1,202;2,832;0,805;24,836
9911,000;2,860;0,663;-35,209;3,030;9,669;5,429;38,223;5,116;-6,342;-2,731;0,000;40,100;41,000;9,509;3,040;-0,237;-2,206;-0,446;-1,437;-3,142;26,802;0,000;250,240;Inf;260,000;250,000;-1,271;2,842;0,788;24,871
9911,500;2,860;0,663;-35,209;3,030;9,669;5,429;38,223;5,116;-6,342;-2,731;0,000;40,100;41,000;9,509;3,040;-0,236;-1,746;-0,303;-1,443;-3,142;26,802;0,000;248,240;Inf;261,000;250,000;-1,081;2,842;0,783;24,912
9912,000;2,860;0,663;-35,209;3,030;9,669;5,429;38,223;5,116;-6,342;-2,731;0,000;40,100;41,000;9,509;3,040;-0,200;-2,122;-0,416;-1,402;-3,142;26,802;0,000;248,240;Inf;261,000;250,000;-0,932;2,842;0,819;24,967
9912,500;2,860;0,663;-35,209;3,030;9,669;5,429;38,223;5,116;-6,342;-2,731;0,000;40,100;41,000;9,509;3,040;-0,378;-1,601;-0,356;-1,456;-3,142;26,802;0,000;251,740;Inf;260,000;250,000;-1,035;2,843;0,869;25,074
9913,000;2,860;0,663;-35,209;3,030;9,669;5,429;38,223;5,116;-6,342;-2,731;0,000;40,100;41,000;9,509;3,040;-0,115;-1,929;-0,359;-1,327;-3,142;26,802;0,000;251,740;Inf;260,000;250,000;-0,948;2,843;0,854;25,052
9913,500;2,860;0,663;-35,209;3,030;9,669;5,435;38,235;5,108;-6,292;-2,721;0,000;40,057;40,931;9,509;3,040;-0,311;-1,731;-0,306;-1,514;-3,141;26,805;0,000;248,940;Inf;261,000;250,000;-0,933;2,843;0,900;25,024
9914,000;2,860;0,663;-35,209;3,030;9,669;5,435;38,235;5,108;-6,292;-2,721;0,000;40,100;40,900;9,509;3,040;-0,156;-2,017;-0,307;-1,347;-3,141;26,805;0,000;248,940;Inf;261,000;250,000;-0,965;2,844;0,879;25,112
9914,500;3,085;0,744;-35,209;3,026;9,593;5,435;38,235;5,108;-6,292;-2,721;0,000;40,100;40,900;9,696;3,083;-0,345;-1,707;-0,304;-1,488;-3,141;26,805;0,000;251,640;Inf;260,000;250,000;-0,957;2,844;0,842;25,058
9915,000;3,085;0,744;-35,209;3,026;9,593;5,435;38,235;5,108;-6,292;-2,721;0,000;40,100;40,900;9,696;3,083;-0,248;-2,022;-0,407;-1,733;-3,141;26,805;0,000;251,640;Inf;260,000;250,000;-0,961;2,848;0,868;25,015
9915,500;3,085;0,744;-35,209;3,026;9,593;5,435;38,235;5,108;-6,292;-2,721;0,000;40,100;40,900;9,696;3,083;-0,468;-1,970;-0,532;-1,547;-3,141;26,805;0,000;248,940;Inf;261,000;250,000;-1,102;2,852;0,802;24,823
9916,000;3,085;0,744;-35,209;3,026;9,593;5,435;38,235;5,108;-6,292;-2,721;0,000;40,100;40,900;9,696;3,083;-0,186;-2,164;-0,410;-1,560;-3,141;26,805;0,000;248,940;Inf;261,000;250,000;-1,129;2,856;0,817;24,665
9916,500;3,085;0,744;-35,209;3,026;9,593;5,434;38,261;5,121;-6,244;-2,700;0,000;40,050;40,970;9,696;3,083;-0,278;-1,977;-0,406;-1,479;-3,128;26,799;0,000;252,640;Inf;260,000;250,000;-1,080;2,859;0,788;24,661
9917,000;3,085;0,744;-35,209;3,026;9,593;5,434;38,261;5,121;-6,244;-2,700;0,000;40,000;41,000;9,696;3,083;-0,277;-2,080;-0,409;-1,651;-3,128;26,799;0,000;252,640;Inf;260,000;250,000;-1,035;2,863;0,798;24,657
9917,500;2,357;0,580;-35,209;3,027;9,595;5,434;38,261;5,121;-6,244;-2,700;0,000;40,000;41,000;9,599;3,097;-0,229;-2,089;-0,390;-1,354;-3,128;26,799;0,000;250,840;Inf;260,000;250,000;-1,104;2,867;0,820;24,729
9918,000;2,357;0,580;-35,209;3,027;9,595;5,434;38,261;5,121;-6,244;-2,700;0,000;40,000;41,000;9,599;3,097;-0,323;-2,093;-0,390;-1,338;-3,128;26,799;0,000;250,840;Inf;260,000;250,000;-1,016;2,858;0,792;24,801
9918,500;2,357;0,580;-35,209;3,027;9,595;5,434;38,261;5,121;-6,244;-2,700;0,000;40,000;41,000;9,599;3,097;-0,053;-1,596;-0,174;-1,335;-3,128;26,799;0,000;251,640;Inf;259,000;250,000;-1,036;2,850;0,915;24,821
9919,000;2,357;0,580;-35,209;3,027;9,595;5,434;38,261;5,121;-6,244;-2,700;0,000;40,000;41,000;9,599;3,097;-0,018;-1,673;-0,154;-0,889;-3,128;26,799;0,000;251,640;Inf;259,000;250,000;-0,789;2,842;0,945;24,849
9919,500;2,357;0,580;-35,209;3,027;9,595;5,440;38,200;5,116;-6,218;-2,710;0,000;40,031;40,901;9,599;3,097;-0,145;-2,148;-0,200;-1,348;-3,128;26,806;0,000;248,940;Inf;260,000;250,000;-0,684;2,834;0,847;24,962
9920,000;2,357;0,580;-35,209;3,027;9,595;5,440;38,200;5,116;-6,218;-2,710;0,000;40,000;40,900;9,599;3,097;-0,049;-1,345;0,002;-1,081;-3,128;26,806;0,000;248,940;Inf;260,000;250,000;-0,960;2,826;0,942;25,005
9920,500;2,357;0,580;-35,209;3,027;9,595;5,440;38,200;5,116;-6,218;-2,710;0,000;40,000;40,900;9,599;3,097;-0,134;-1,638;-0,178;-1,372;-3,128;26,806;0,000;250,840;Inf;260,000;250,000;-0,618;2,819;0,909;25,015
9921,000;2,481;0,638;-34,605;3,068;9,648;5,440;38,200;5,116;-6,218;-2,710;0,000;40,000;40,900;9,653;2,886;-0,182;-1,613;-0,340;-1,287;-3,128;26,806;0,000;250,840;Inf;260,000;250,000;-0,830;2,811;0,894;24,992
9921,500;2,481;0,638;-34,605;3,068;9,648;5,440;38,200;5,116;-6,218;-2,710;0,000;40,000;40,900;9,653;2,886;-0,304;-1,465;-0,176;-1,328;-3,128;26,806;0,000;249,740;Inf;260,000;250,000;-0,856;2,806;0,924;24,983
9922,000;2,481;0,638;-34,605;3,068;9,648;5,440;38,200;5,116;-6,218;-2,710;0,000;40,000;40,900;9,653;2,886;-0,252;-1,772;-0,207;-1,425;-3,128;26,806;0,000;249,740;Inf;260,000;250,000;-0,818;2,800;0,889;24,919
9922,500;2,481;0,638;-34,605;3,068;9,648;5,440;38,200;5,116;-6,218;-2,710;0,000;40,000;40,900;9,653;2,886;0,019;-1,834;-0,295;-1,480;-3,128;26,806;0,000;250,940;Inf;260,000;250,000;-0,914;2,795;0,921;24,944
9923,000;2,481;0,638;-34,605;3,068;9,648;5,453;38,226;5,098;-6,161;-2,714;0,000;40,011;40,845;9,653;2,886;-0,066;-1,814;-0,242;-1,083;-3,137;26,795;0,000;250,940;Inf;260,000;250,000;-0,897;2,790;0,906;24,928
9923,500;2,481;0,638;-34,605;3,068;9,648;5,453;38,226;5,098;-6,161;-2,714;0,000;40,000;40,800;9,653;2,886;-0,297;-1,986;-0,584;-1,600;-3,137;26,795;0,000;248,340;Inf;261,000;250,000;-0,801;2,785;0,860;24,900
9924,000;3,079;0,763;-34,867;2,985;9,585;5,453;38,226;5,098;-6,161;-2,714;0,000;40,000;40,800;9,795;3,079;-0,290;-1,666;-0,348;-1,060;-3,137;26,795;0,000;248,340;Inf;261,000;250,000;-1,117;2,780;0,965;24,997
9924,500;3,079;0,763;-34,867;2,985;9,585;5,453;38,226;5,098;-6,161;-2,714;0,000;40,000;40,800;9,795;3,079;0,042;-1,792;-0,153;-1,131;-3,137;26,795;0,000;251,840;Inf;260,000;250,000;-0,841;2,785;0,961;25,001
9925,000;3,079;0,763;-34,867;2,985;9,585;5,453;38,226;5,098;-6,161;-2,714;0,000;40,000;40,800;9,795;3,079;-0,082;-1,564;-0,056;-1,316;-3,137;26,795;0,000;251,840;Inf;260,000;250,000;-0,759;2,790;0,985;25,065
9925,500;3,079;0,763;-34,867;2,985;9,585;5,453;38,226;5,098;-6,161;-2,714;0,000;40,000;40,800;9,795;3,079;0,111;-1,708;-0,097;-1,052;-3,137;26,795;0,000;251,040;Inf;259,000;250,000;-0,754;2,794;0,979;25,115
9926,000;3,079;0,763;-34,867;2,985;9,585;5,426;38,197;5,085;-6,127;-2,720;0,000;40,002;40,848;9,795;3,079;-0,015;-1,377;-0,020;-1,179;-3,141;26,784;0,000;251,040;Inf;259,000;250,000;-0,686;2,799;1,024;25,124
9926,500;3,079;0,763;-34,867;2,985;9,585;5,426;38,197;5,085;-6,127;-2,720;0,000;40,000;40,800;9,795;3,079;0,066;-1,796;-0,058;-1,052;-3,141;26,784;0,000;253,040;Inf;258,000;250,000;-0,648;2,804;0,991;25,140
9927,000;3,079;0,763;-34,867;2,985;9,585;5,426;38,197;5,085;-6,127;-2,720;0,000;40,000;40,800;9,795;3,079;-0,012;-1,634;-0,001;-1,287;-3,141;26,784;0,000;253,040;Inf;258,000;250,000;-0,710;2,808;0,996;25,187
9927,500;2,391;0,660;-34,175;3,033;9,552;5,426;38,197;5,085;-6,127;-2,720;0,000;40,000;40,800;9,718;2,969;0,009;-1,947;-0,193;-1,414;-3,141;26,784;0,000;251,940;Inf;257,000;250,000;-0,733;2,812;0,964;25,277
9928,000;2,391;0,660;-34,175;3,033;9,552;5,426;38,197;5,085;-6,127;-2,720;0,000;40,000;40,800;9,718;2,969;-0,313;-2,199;-0,563;-1,611;-3,141;26,784;0,000;251,940;Inf;257,000;250,000;-0,886;2,806;0,937;25,279
9928,500;2,391;0,660;-34,175;3,033;9,552;5,426;38,197;5,085;-6,127;-2,720;0,000;40,000;40,800;9,718;2,969;-0,322;-2,013;-0,402;-1,357;-3,141;26,784;0,000;252,040;Inf;256,000;250,000;-1,172;2,799;0,914;25,343
9929,000;2,391;0,660;-34,175;3,033;9,552;5,426;38,197;5,085;-6,127;-2,720;0,000;40,000;40,800;9,718;2,969;-0,417;-1,629;-0,497;-1,422;-3,141;26,784;0,000;252,040;Inf;256,000;250,000;-1,024;2,792;0,931;25,314
9929,500;2,391;0,660;-34,175;3,033;9,552;5,411;38,250;5,105;-6,096;-2,726;0,000;39,969;40,774;9,718;2,969;-0,368;-2,069;-0,464;-1,482;-3,141;26,786;0,000;249,940;Inf;256,000;250,000;-0,991;2,786;0,895;25,300
9930,000;2,391;0,660;-34,175;3,033;9,552;5,411;38,250;5,105;-6,096;-2,726;0,000;40,000;40,800;9,718;2,969;-0,300;-1,611;-0,444;-1,455;-3,141;26,786;0,000;249,940;Inf;256,000;250,000;-1,096;2,779;0,932;25,291
9930,500;2,463;0,667;-34,056;3,126;9,587;5,411;38,250;5,105;-6,096;-2,726;0,000;40,000;40,800;9,696;2,978;-0,325;-1,785;-0,552;-1,292;-3,141;26,786;0,000;249,840;Inf;256,000;250,000;-0,952;2,773;0,906;25,253
9931,000;2,463;0,667;-34,056;3,126;9,587;5,411;38,250;5,105;-6,096;-2,726;0,000;40,000;40,800;9,696;2,978;-0,206;-1,772;-0,270;-1,433;-3,141;26,786;0,000;249,840;Inf;256,000;250,000;-0,989;2,768;0,985;25,226
9931,500;2,463;0,667;-34,056;3,126;9,587;5,411;38,250;5,105;-6,096;-2,726;0,000;40,000;40,800;9,696;2,978;-0,172;-1,110;-0,250;-0,966;-3,141;26,786;0,000;250,040;Inf;256,000;250,000;-0,920;2,763;0,971;25,222
9932,000;2,463;0,667;-34,056;3,126;9,587;5,411;38,250;5,105;-6,096;-2,726;0,000;40,000;40,800;9,696;2,978;0,035;-1,784;-0,162;-1,305;-3,141;26,786;0,000;250,040;Inf;256,000;250,000;-0,624;2,758;1,000;25,220
9932,500;2,463;0,667;-34,056;3,126;9,587;5,419;38,209;5,136;-6,088;-2,712;0,000;39,967;40,758;9,696;2,978;0,042;-1,232;-0,026;-0,801;-3,129;26,793;0,000;247,340;Inf;257,000;250,000;-0,804;2,753;1,013;25,171
9933,000;2,463;0,667;-34,056;3,126;9,587;5,419;38,209;5,136;-6,088;-2,712;0,000;40,000;40,800;9,696;2,978;-0,014;-1,208;0,072;-0,856;-3,129;26,793;0,000;247,340;Inf;257,000;250,000;-0,504;2,748;1,096;25,161
9933,500;2,463;0,667;-34,056;3,126;9,587;5,419;38,209;5,136;-6,088;-2,712;0,000;40,000;40,800;9,696;2,978;0,211;-1,593;0,024;-0,961;-3,129;26,793;0,000;247,740;Inf;258,000;250,000;-0,501;2,743;1,006;25,172
9934,000;2,849;0,784;-34,161;3,053;9,592;5,419;38,209;5,136;-6,088;-2,712;0,000;40,000;40,800;9,709;2,939;0,308;-1,467;0,127;-1,061;-3,129;26,793;0,000;247,740;Inf;258,000;250,000;-0,580;2,739;1,090;25,146
9934,500;2,849;0,784;-34,161;3,053;9,592;5,419;38,209;5,136;-6,088;-2,712;0,000;40,000;40,800;9,709;2,939;0,276;-1,421;0,220;-0,787;-3,129;26,793;0,000;247,540;Inf;259,000;250,000;-0,523;2,741;1,073;25,047
9935,000;2,849;0,784;-34,161;3,053;9,592;5,419;38,209;5,136;-6,088;-2,712;0,000;40,000;40,800;9,709;2,939;0,165;-1,689;0,051;-0,981;-3,129;26,793;0,000;247,540;Inf;259,000;250,000;-0,428;2,742;1,047;24,978
9935,500;2,849;0,784;-34,161;3,053;9,592;5,419;38,209;5,136;-6,088;-2,712;0,000;40,000;40,800;9,709;2,939;0,016;-1,681;0,162;-1,218;-3,129;26,793;0,000;248,440;Inf;260,000;250,000;-0,613;2,744;1,042;24,873
9936,000;2,849;0,784;-34,161;3,053;9,592;5,412;38,193;5,110;-6,026;-2,710;0,000;39,950;40,761;9,709;2,939;0,304;-1,705;0,116;-1,040;-3,133;26,792;0,000;248,440;Inf;260,000;250,000;-0,680;2,746;1,089;24,788
9936,500;2,849;0,784;-34,161;3,053;9,592;5,412;38,193;5,110;-6,026;-2,710;0,000;39,900;40,800;9,709;2,939;0,115;-1,540;0,186;-1,049;-3,133;26,792;0,000;247,940;Inf;261,000;250,000;-0,581;2,748;1,015;24,687
9937,000;2,800;0,669;-35,209;2,980;9,727;5,412;38,193;5,110;-6,026;-2,710;0,000;39,900;40,800;9,511;3,017;0,050;-1,864;0,053;-1,320;-3,133;26,792;0,000;247,940;Inf;261,000;250,000;-0,572;2,749;1,028;24,507
9937,500;2,800;0,669;-35,209;2,980;9,727;5,412;38,193;5,110;-6,026;-2,710;0,000;39,900;40,800;9,511;3,017;0,072;-1,870;0,020;-1,286;-3,133;26,792;0,000;248,440;Inf;262,000;250,000;-0,770;2,750;1,024;24,353
9938,000;2,800;0,669;-35,209;2,980;9,727;5,412;38,193;5,110;-6,026;-2,710;0,000;39,900;40,800;9,511;3,017;0,074;-1,912;-0,381;-1,383;-3,133;26,792;0,000;248,440;Inf;262,000;250,000;-0,766;2,751;1,019;24,228
9938,500;2,800;0,669;-35,209;2,980;9,727;5,412;38,193;5,110;-6,026;-2,710;0,000;39,900;40,800;9,511;3,017;0,092;-1,778;-0,113;-1,039;-3,133;26,792;0,000;253,040;Inf;261,000;250,000;-0,900;2,752;1,001;24,075
9939,000;2,800;0,669;-35,209;2,980;9,727;5,447;38,228;5,137;-5,988;-2,724;0,000;39,932;40,692;9,511;3,017;-0,074;-1,437;-0,053;-1,187;-3,144;26,779;0,000;253,040;Inf;261,000;250,000;-0,710;2,753;1,012;24,141
9939,500;2,800;0,669;-35,209;2,980;9,727;5,447;38,228;5,137;-5,988;-2,724;0,000;39,900;40,700;9,511;3,017;-0,354;-1,339;-0,337;-1,226;-3,144;26,779;0,000;251,640;Inf;260,000;250,000;-0,688;2,753;1,073;24,130
9940,000;3,069;0,776;-34,824;3,097;9,653;5,447;38,228;5,137;-5,988;-2,724;0,000;39,900;40,700;9,661;2,936;0,031;-2,016;-0,477;-1,376;-3,144;26,779;0,000;251,640;Inf;260,000;250,000;-0,814;2,754;1,019;24,061
9940,500;3,069;0,776;-34,824;3,097;9,653;5,447;38,228;5,137;-5,988;-2,724;0,000;39,900;40,700;9,661;2,936;-0,241;-1,714;-0,293;-1,367;-3,144;26,779;0,000;251,540;Inf;259,000;250,000;-0,959;2,759;1,011;24,045
9941,000;3,069;0,776;-34,824;3,097;9,653;5,447;38,228;5,137;-5,988;-2,724;0,000;39,900;40,700;9,661;2,936;-0,139;-1,851;-0,168;-1,147;-3,144;26,779;0,000;251,540;Inf;259,000;250,000;-0,904;2,764;0,988;24,109
9941,500;3,069;0,776;-34,824;3,097;9,653;5,447;38,228;5,137;-5,988;-2,724;0,000;39,900;40,700;9,661;2,936;-0,021;-2,034;-0,223;-1,230;-3,144;26,779;0,000;251,040;Inf;258,000;250,000;-0,826;2,769;1,012;24,110
9942,000;3,069;0,776;-34,824;3,097;9,653;5,447;38,228;5,137;-5,988;-2,724;0,000;39,900;40,700;9,661;2,936;0,006;-1,416;-0,008;-1,125;-3,144;26,779;0,000;251,040;Inf;258,000;250,000;-0,877;2,774;1,063;24,061
9942,500;3,069;0,776;-34,824;3,097;9,653;5,464;38,211;5,095;-5,963;-2,730;0,000;39,910;40,688;9,661;2,936;-0,206;-1,525;-0,469;-1,294;-3,148;26,787;0,000;251,340;Inf;257,000;250,000;-0,636;2,779;1,025;24,076
9943,000;3,069;0,776;-34,824;3,097;9,653;5,464;38,211;5,095;-5,963;-2,730;0,000;39,900;40,700;9,661;2,936;-0,289;-1,570;-0,297;-1,355;-3,148;26,787;0,000;251,340;Inf;257,000;250,000;-0,873;2,784;1,063;24,030
9943,500;3,357;0,778;-35,209;3,052;9,637;5,464;38,211;5,095;-5,963;-2,730;0,000;39,900;40,700;9,686;2,922;-0,056;-1,724;-0,352;-1,104;-3,148;26,787;0,000;250,940;Inf;257,000;250,000;-0,878;2,789;1,079;24,122
9944,000;3,357;0,778;-35,209;3,052;9,637;5,464;38,211;5,095;-5,963;-2,730;0,000;39,900;40,700;9,686;2,922;-0,218;-1,367;-0,147;-1,233;-3,148;26,787;0,000;250,940;Inf;257,000;250,000;-0,809;2,798;1,087;24,093
9944,500;3,357;0,778;-35,209;3,052;9,637;5,464;38,211;5,095;-5,963;-2,730;0,000;39,900;40,700;9,686;2,922;-0,015;-1,660;-0,173;-1,054;-3,148;26,787;0,000;250,640;Inf;257,000;250,000;-0,741;2,807;1,090;24,093
9945,000;3,357;0,778;-35,209;3,052;9,637;5,464;38,211;5,095;-5,963;-2,730;0,000;39,900;40,700;9,686;2,922;-0,159;-1,624;-0,090;-1,238;-3,148;26,787;0,000;250,640;Inf;257,000;250,000;-0,725;2,816;1,093;24,136
9945,500;3,357;0,778;-35,209;3,052;9,637;5,427;38,206;5,134;-5,921;-2,724;0,000;39,906;40,639;9,686;2,922;0,078;-1,550;-0,024;-0,856;-3,149;26,784;0,000;247,640;Inf;258,000;250,000;-0,778;2,825;1,085;24,131
