t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9946,000;3,357;0,778;-35,209;3,052;9,637;5,427;38,206;5,134;-5,921;-2,724;0,000;39,900;40,600;9,686;2,922;0,164;-1,836;-0,269;-1,091;-3,149;26,784;0,000;247,640;Inf;258,000;250,000;-0,588;2,834;1,082;24,171
9946,500;2,975;0,777;-34,179;3,046;9,549;5,427;38,206;5,134;-5,921;-2,724;0,000;39,900;40,600;9,741;2,991;-0,032;-1,541;-0,007;-1,203;-3,149;26,784;0,000;248,140;Inf;259,000;250,000;-0,758;2,842;1,100;24,148
9947,000;2,975;0,777;-34,179;3,046;9,549;5,427;38,206;5,134;-5,921;-2,724;0,000;39,900;40,600;9,741;2,991;-0,135;-1,680;-0,237;-1,118;-3,149;26,784;0,000;248,140;Inf;259,000;250,000;-0,696;2,844;1,112;24,219
9947,500;2,975;0,777;-34,179;3,046;9,549;5,427;38,206;5,134;-5,921;-2,724;0,000;39,900;40,600;9,741;2,991;-0,167;-1,508;-0,327;-1,227;-3,149;26,784;0,000;248,640;Inf;260,000;250,000;-0,793;2,847;1,074;24,284
9948,000;2,975;0,777;-34,179;3,046;9,549;5,427;38,206;5,134;-5,921;-2,724;0,000;39,900;40,600;9,741;2,991;-0,146;-1,766;-0,256;-1,414;-3,149;26,784;0,000;248,640;Inf;260,000;250,000;-0,807;2,849;1,058;24,349
9948,500;2,975;0,777;-34,179;3,046;9,549;5,421;38,226;5,093;-5,870;-2,718;0,000;39,900;40,640;9,741;2,991;-0,053;-1,663;-0,160;-1,214;-3,134;26,786;0,000;249,240;Inf;260,000;250,000;-0,896;2,851;1,019;24,601
9949,000;2,975;0,777;-34,179;3,046;9,549;5,421;38,226;5,093;-5,870;-2,718;0,000;39,900;40,600;9,741;2,991;-0,154;-1,769;-0,137;-1,460;-3,134;26,786;0,000;249,240;Inf;260,000;250,000;-0,773;2,853;1,030;24,694
9949,500;2,975;0,777;-34,179;3,046;9,549;5,421;38,226;5,093;-5,870;-2,718;0,000;39,900;40,600;9,741;2,991;-0,362;-2,141;-0,679;-1,675;-3,134;26,786;0,000;250,040;Inf;260,000;250,000;-0,880;2,855;0,975;24,668
9950,000;2,029;0,537;-34,112;3,058;9,618;5,421;38,226;5,093;-5,870;-2,718;0,000;39,900;40,600;9,758;3,129;-0,366;-2,067;-0,470;-1,359;-3,134;26,786;0,000;250,040;Inf;260,000;250,000;-1,214;2,857;0,966;24,703
9950,500;2,029;0,537;-34,112;3,058;9,618;5,421;38,226;5,093;-5,870;-2,718;0,000;39,900;40,600;9,758;3,129;-0,300;-2,071;-0,386;-1,658;-3,134;26,786;0,000;250,040;Inf;260,000;250,000;-1,066;2,843;0,944;24,718
9951,000;2,029;0,537;-34,112;3,058;9,618;5,421;38,226;5,093;-5,870;-2,718;0,000;39,900;40,600;9,758;3,129;-0,425;-1,896;-0,578;-1,345;-3,134;26,786;0,000;250,040;Inf;260,000;250,000;-1,104;2,830;0,959;24,736
9951,500;2,029;0,537;-34,112;3,058;9,618;5,421;38,226;5,093;-5,870;-2,718;0,000;39,900;40,600;9,758;3,129;-0,403;-1,765;-0,494;-1,492;-3,134;26,786;0,000;252,440;Inf;259,000;250,000;-1,061;2,817;0,919;24,728
9952,000;2,029;0,537;-34,112;3,058;9,618;5,417;38,247;5,131;-5,856;-2,716;0,000;39,887;40,676;9,758;3,129;-0,027;-1,858;-0,279;-1,410;-3,131;26,796;0,000;252,440;Inf;259,000;250,000;-1,038;2,804;0,919;24,713
9952,500;2,029;0,537;-34,112;3,058;9,618;5,417;38,247;5,131;-5,856;-2,716;0,000;39,900;40,700;9,758;3,129;-0,431;-1,696;-0,450;-1,463;-3,131;26,796;0,000;251,840;Inf;258,000;250,000;-0,894;2,791;0,956;24,760
9953,000;3,219;0,752;-35,209;3,061;9,677;5,417;38,247;5,131;-5,856;-2,716;0,000;39,900;40,700;9,559;3,102;-0,292;-1,529;-0,298;-1,386;-3,131;26,796;0,000;251,840;Inf;258,000;250,000;-1,010;2,779;0,978;24,789
9953,500;3,219;0,752;-35,209;3,061;9,677;5,417;38,247;5,131;-5,856;-2,716;0,000;39,900;40,700;9,559;3,102;-0,201;-2,047;-0,392;-1,677;-3,131;26,796;0,000;251,640;Inf;257,000;250,000;-0,876;2,786;0,930;24,869
9954,000;3,219;0,752;-35,209;3,061;9,677;5,417;38,247;5,131;-5,856;-2,716;0,000;39,900;40,700;9,559;3,102;-0,319;-1,879;-0,569;-1,423;-3,131;26,796;0,000;251,640;Inf;257,000;250,000;-1,079;2,793;0,934;24,954
9954,500;3,219;0,752;-35,209;3,061;9,677;5,417;38,247;5,131;-5,856;-2,716;0,000;39,900;40,700;9,559;3,102;-0,290;-1,621;-0,202;-1,055;-3,131;26,796;0,000;249,740;Inf;257,000;250,000;-1,048;2,800;0,926;24,992
9955,000;3,219;0,752;-35,209;3,061;9,677;5,445;38,212;5,095;-5,855;-2,723;0,000;39,882;40,631;9,559;3,102;-0,037;-1,694;-0,173;-1,070;-3,126;26,789;0,000;249,740;Inf;257,000;250,000;-0,792;2,807;0,933;24,988
9955,500;3,219;0,752;-35,209;3,061;9,677;5,445;38,212;5,095;-5,855;-2,723;0,000;39,900;40,600;9,559;3,102;-0,088;-1,924;-0,172;-1,394;-3,126;26,789;0,000;250,140;Inf;257,000;250,000;-0,744;2,814;0,924;25,037
9956,000;3,219;0,752;-35,209;3,061;9,677;5,445;38,212;5,095;-5,855;-2,723;0,000;39,900;40,600;9,559;3,102;-0,086;-1,665;-0,086;-1,002;-3,126;26,789;0,000;250,140;Inf;257,000;250,000;-0,895;2,820;0,912;25,079
9956,500;2,839;0,751;-33,131;3,061;9,595;5,445;38,212;5,095;-5,855;-2,723;0,000;39,900;40,600;9,915;2,991;-0,094;-1,543;-0,096;-1,274;-3,126;26,789;0,000;249,540;Inf;257,000;250,000;-0,710;2,827;1,011;25,056
9957,000;2,839;0,751;-33,131;3,061;9,595;5,445;38,212;5,095;-5,855;-2,723;0,000;39,900;40,600;9,915;2,991;0,054;-1,806;-0,091;-1,108;-3,126;26,789;0,000;249,540;Inf;257,000;250,000;-0,752;2,827;0,994;25,151
9957,500;2,839;0,751;-33,131;3,061;9,595;5,445;38,212;5,095;-5,855;-2,723;0,000;39,900;40,600;9,915;2,991;-0,080;-1,233;-0,006;-1,146;-3,126;26,789;0,000;249,140;Inf;257,000;250,000;-0,738;2,827;1,040;25,102
9958,000;2,839;0,751;-33,131;3,061;9,595;5,445;38,212;5,095;-5,855;-2,723;0,000;39,900;40,600;9,915;2,991;0,164;-1,632;0,004;-1,216;-3,126;26,789;0,000;249,140;Inf;257,000;250,000;-0,616;2,827;1,114;25,096
9958,500;2,839;0,751;-33,131;3,061;9,595;5,484;38,164;5,101;-5,822;-2,726;0,000;39,872;40,614;9,915;2,991;0,163;-1,875;0,021;-1,163;-3,141;26,781;0,000;248,440;Inf;258,000;250,000;-0,670;2,827;1,069;25,118
9959,000;2,839;0,751;-33,131;3,061;9,595;5,484;38,164;5,101;-5,822;-2,726;0,000;39,900;40,600;9,915;2,991;0,071;-1,363;0,094;-1,188;-3,141;26,781;0,000;248,440;Inf;258,000;250,000;-0,713;2,828;1,100;25,174
9959,500;3,096;0,743;-35,209;3,036;9,581;5,484;38,164;5,101;-5,822;-2,726;0,000;39,900;40,600;9,746;3,084;0,086;-1,631;0,013;-1,021;-3,141;26,781;0,000;248,540;Inf;259,000;250,000;-0,597;2,828;1,046;25,209
9960,000;3,096;0,743;-35,209;3,036;9,581;5,484;38,164;5,101;-5,822;-2,726;0,000;39,900;40,600;9,746;3,084;-0,013;-1,754;-0,221;-1,170;-3,141;26,781;0,000;248,540;Inf;259,000;250,000;-0,638;2,832;1,059;25,122
9960,500;3,096;0,743;-35,209;3,036;9,581;5,484;38,164;5,101;-5,822;-2,726;0,000;39,900;40,600;9,746;3,084;0,205;-1,790;0,046;-1,378;-3,141;26,781;0,000;247,840;Inf;260,000;250,000;-0,789;2,837;1,071;25,128
9961,000;3,096;0,743;-35,209;3,036;9,581;5,484;38,164;5,101;-5,822;-2,726;0,000;39,900;40,600;9,746;3,084;-0,157;-1,920;-0,089;-1,378;-3,141;26,781;0,000;247,840;Inf;260,000;250,000;-0,729;2,841;0,979;25,076
9961,500;3,096;0,743;-35,209;3,036;9,581;5,439;38,191;5,121;-5,768;-2,730;0,000;39,858;40,633;9,746;3,084;0,075;-2,043;-0,092;-1,565;-3,149;26,781;0,000;249,540;Inf;260,000;250,000;-0,886;2,845;0,964;25,018
9962,000;3,096;0,743;-35,209;3,036;9,581;5,439;38,191;5,121;-5,768;-2,730;0,000;39,900;40,600;9,746;3,084;-0,013;-1,834;-0,216;-1,302;-3,149;26,781;0,000;249,540;Inf;260,000;250,000;-0,906;2,849;0,997;25,053
9962,500;3,096;0,743;-35,209;3,036;9,581;5,439;38,191;5,121;-5,768;-2,730;0,000;39,900;40,600;9,746;3,084;-0,200;-1,982;-0,376;-1,516;-3,149;26,781;0,000;250,140;Inf;260,000;250,000;-0,841;2,853;0,922;25,007
9963,000;2,470;0,645;-34,037;3,085;9,557;5,439;38,191;5,121;-5,768;-2,730;0,000;39,900;40,600;9,881;3,062;-0,120;-1,828;-0,192;-1,301;-3,149;26,781;0,000;250,140;Inf;260,000;250,000;-1,019;2,857;0,913;24,989
9963,500;2,470;0,645;-34,037;3,085;9,557;5,439;38,191;5,121;-5,768;-2,730;0,000;39,900;40,600;9,881;3,062;-0,063;-2,042;-0,264;-1,212;-3,149;26,781;0,000;249,940;Inf;260,000;250,000;-0,860;2,851;0,935;24,991
9964,000;2,470;0,645;-34,037;3,085;9,557;5,439;38,191;5,121;-5,768;-2,730;0,000;39,900;40,600;9,881;3,062;-0,024;-1,688;-0,137;-1,157;-3,149;26,781;0,000;249,940;Inf;260,000;250,000;-0,895;2,845;0,965;24,986
9964,500;2,470;0,645;-34,037;3,085;9,557;5,439;38,191;5,121;-5,768;-2,730;0,000;39,900;40,600;9,881;3,062;-0,001;-1,494;-0,005;-1,127;-3,149;26,781;0,000;251,640;Inf;259,000;250,000;-0,751;2,838;0,897;24,934
9965,000;2,470;0,645;-34,037;3,085;9,557;5,455;38,201;5,118;-5,732;-2,726;0,000;39,863;40,617;9,881;3,062;0,167;-1,460;0,129;-0,658;-3,151;26,781;0,000;251,640;Inf;259,000;250,000;-0,657;2,832;1,025;24,899
9965,500;2,470;0,645;-34,037;3,085;9,557;5,455;38,201;5,118;-5,732;-2,726;0,000;39,900;40,600;9,881;3,062;0,070;-0,958;0,056;-0,890;-3,151;26,781;0,000;251,240;Inf;258,000;250,000;-0,456;2,826;1,061;24,811
9966,000;3,007;0,816;-34,167;3,082;9,648;5,455;38,201;5,118;-5,732;-2,726;0,000;39,900;40,600;9,695;2,944;0,240;-1,640;0,069;-1,203;-3,151;26,781;0,000;251,240;Inf;258,000;250,000;-0,430;2,821;1,077;24,910
9966,500;3,007;0,816;-34,167;3,082;9,648;5,455;38,201;5,118;-5,732;-2,726;0,000;39,900;40,600;9,695;2,944;0,134;-1,025;0,084;-0,831;-3,151;26,781;0,000;251,340;Inf;257,000;250,000;-0,633;2,824;1,184;24,783
9967,000;3,007;0,816;-34,167;3,082;9,648;5,455;38,201;5,118;-5,732;-2,726;0,000;39,900;40,600;9,695;2,944;0,056;-1,198;0,130;-0,917;-3,151;26,781;0,000;251,340;Inf;257,000;250,000;-0,409;2,827;1,114;24,804
9967,500;3,007;0,816;-34,167;3,082;9,648;5,455;38,201;5,118;-5,732;-2,726;0,000;39,900;40,600;9,695;2,944;0,193;-1,651;0,264;-1,107;-3,151;26,781;0,000;250,140;Inf;257,000;250,000;-0,482;2,830;1,100;24,799
9968,000;3,007;0,816;-34,167;3,082;9,648;5,428;38,142;5,121;-5,706;-2,727;0,000;39,871;40,663;9,695;2,944;0,289;-1,628;0,226;-1,103;-3,144;26,791;0,000;250,140;Inf;257,000;250,000;-0,575;2,833;1,143;24,704
9968,500;3,007;0,816;-34,167;3,082;9,648;5,428;38,142;5,121;-5,706;-2,727;0,000;39,900;40,700;9,695;2,944;0,061;-1,515;0,197;-1,181;-3,144;26,791;0,000;250,040;Inf;257,000;250,000;-0,554;2,835;1,053;24,538
9969,000;2,442;0,626;-34,840;3,005;9,626;5,428;38,142;5,121;-5,706;-2,727;0,000;39,900;40,700;9,705;3,182;0,213;-1,790;0,062;-1,174;-3,144;26,791;0,000;250,040;Inf;257,000;250,000;-0,609;2,838;1,085;24,475
9969,500;2,442;0,626;-34,840;3,005;9,626;5,428;38,142;5,121;-5,706;-2,727;0,000;39,900;40,700;9,705;3,182;0,045;-1,213;0,148;-1,022;-3,144;26,791;0,000;249,740;Inf;257,000;250,000;-0,672;2,832;1,087;24,444
9970,000;2,442;0,626;-34,840;3,005;9,626;5,428;38,142;5,121;-5,706;-2,727;0,000;39,900;40,700;9,705;3,182;0,037;-1,445;-0,044;-1,149;-3,144;26,791;0,000;249,740;Inf;257,000;250,000;-0,511;2,825;1,116;24,581
9970,500;2,442;0,626;-34,840;3,005;9,626;5,428;38,142;5,121;-5,706;-2,727;0,000;39,900;40,700;9,705;3,182;0,274;-1,672;0,147;-1,109;-3,144;26,791;0,000;248,940;Inf;258,000;250,000;-0,650;2,819;1,147;24,572
9971,000;2,442;0,626;-34,840;3,005;9,626;5,428;38,142;5,121;-5,706;-2,727;0,000;39,900;40,700;9,705;3,182;0,187;-1,863;0,176;-1,024;-3,144;26,791;0,000;248,940;Inf;258,000;250,000;-0,631;2,807;1,094;24,553
9971,500;2,442;0,626;-34,840;3,005;9,626;5,404;38,186;5,130;-5,637;-2,729;0,000;39,878;40,709;9,705;3,182;0,029;-1,650;-0,039;-1,240;-3,142;26,789;0,000;249,740;Inf;258,000;250,000;-0,631;2,807;1,082;24,585
9972,000;2,442;0,626;-34,840;3,005;9,626;5,404;38,186;5,130;-5,637;-2,729;0,000;39,900;40,700;9,705;3,182;0,001;-1,483;-0,066;-1,286;-3,142;26,789;0,000;249,740;Inf;258,000;250,000;-0,725;2,801;1,164;24,546
9972,500;2,537;0,545;-35,209;3,011;9,645;5,404;38,186;5,130;-5,637;-2,729;0,000;39,900;40,700;9,643;3,024;-0,008;-1,791;-0,144;-1,083;-3,142;26,789;0,000;250,040;Inf;258,000;250,000;-0,708;2,795;1,069;24,609
9973,000;2,537;0,545;-35,209;3,011;9,645;5,404;38,186;5,130;-5,637;-2,729;0,000;39,900;40,700;9,643;3,024;-0,004;-1,304;0,086;-1,006;-3,142;26,789;0,000;250,040;Inf;258,000;250,000;-0,756;2,791;1,073;24,623
9973,500;2,537;0,545;-35,209;3,011;9,645;5,404;38,186;5,130;-5,637;-2,729;0,000;39,900;40,700;9,643;3,024;-0,144;-1,937;-0,158;-1,300;-3,142;26,789;0,000;248,940;Inf;259,000;250,000;-0,557;2,786;1,021;24,744
9974,000;2,537;0,545;-35,209;3,011;9,645;5,404;38,186;5,130;-5,637;-2,729;0,000;39,900;40,700;9,643;3,024;0,169;-1,487;0,184;-0,995;-3,142;26,789;0,000;248,940;Inf;259,000;250,000;-0,885;2,782;1,122;24,818
9974,500;2,537;0,545;-35,209;3,011;9,645;5,420;38,191;5,148;-5,603;-2,724;0,000;39,887;40,751;9,643;3,024;0,095;-1,517;-0,018;-0,907;-3,134;26,794;0,000;250,340;Inf;259,000;250,000;-0,533;2,778;1,087;24,857
9975,000;2,537;0,545;-35,209;3,011;9,645;5,420;38,191;5,148;-5,603;-2,724;0,000;39,900;40,800;9,643;3,024;0,034;-1,765;-0,095;-1,307;-3,134;26,794;0,000;250,340;Inf;259,000;250,000;-0,587;2,774;1,078;24,938
9975,500;2,666;0,733;-33,755;3,081;9,605;5,420;38,191;5,148;-5,603;-2,724;0,000;39,900;40,800;9,776;3,009;0,143;-1,538;0,029;-0,918;-3,134;26,794;0,000;250,040;Inf;259,000;250,000;-0,783;2,771;1,114;25,024
9976,000;2,666;0,733;-33,755;3,081;9,605;5,420;38,191;5,148;-5,603;-2,724;0,000;39,900;40,800;9,776;3,009;-0,019;-1,162;0,116;-1,061;-3,134;26,794;0,000;250,040;Inf;259,000;250,000;-0,571;2,769;1,161;25,055
9976,500;2,666;0,733;-33,755;3,081;9,605;5,420;38,191;5,148;-5,603;-2,724;0,000;39,900;40,800;9,776;3,009;0,201;-1,784;-0,096;-1,028;-3,134;26,794;0,000;251,040;Inf;258,000;250,000;-0,531;2,767;1,078;24,997
9977,000;2,666;0,733;-33,755;3,081;9,605;5,420;38,191;5,148;-5,603;-2,724;0,000;39,900;40,800;9,776;3,009;0,073;-1,648;0,112;-1,148;-3,134;26,794;0,000;251,040;Inf;258,000;250,000;-0,677;2,765;1,088;24,928
9977,500;2,666;0,733;-33,755;3,081;9,605;5,420;38,191;5,148;-5,603;-2,724;0,000;39,900;40,800;9,776;3,009;0,110;-1,506;-0,041;-0,902;-3,134;26,794;0,000;251,240;Inf;257,000;250,000;-0,653;2,764;1,076;24,737
9978,000;2,666;0,733;-33,755;3,081;9,605;5,454;38,198;5,116;-5,548;-2,708;0,000;39,895;40,706;9,776;3,009;0,003;-1,528;-0,121;-0,899;-3,129;26,793;0,000;251,240;Inf;257,000;250,000;-0,585;2,762;1,112;24,585
9978,500;2,666;0,733;-33,755;3,081;9,605;5,454;38,198;5,116;-5,548;-2,708;0,000;39,900;40,700;9,776;3,009;0,185;-1,494;0,025;-0,964;-3,129;26,793;0,000;251,740;Inf;256,000;260,000;-0,636;2,761;1,133;24,440
9979,000;3,047;0,745;-35,171;2,991;9,639;5,454;38,198;5,116;-5,548;-2,708;0,000;39,900;40,700;9,736;3,167;-0,121;-1,322;-0,110;-1,114;-3,129;26,793;0,000;251,740;Inf;256,000;260,000;-0,562;2,759;1,106;24,206
9979,500;3,047;0,745;-35,171;2,991;9,639;5,454;38,198;5,116;-5,548;-2,708;0,000;39,900;40,700;9,736;3,167;0,143;-1,788;-0,173;-0,983;-3,129;26,793;0,000;251,240;Inf;257,000;260,000;-0,667;2,764;1,102;24,067
9980,000;3,047;0,745;-35,171;2,991;9,639;5,454;38,198;5,116;-5,548;-2,708;0,000;39,900;40,700;9,736;3,167;0,142;-1,356;0,110;-0,961;-3,129;26,793;0,000;251,240;Inf;257,000;260,000;-0,700;2,768;1,133;24,007
9980,500;3,047;0,745;-35,171;2,991;9,639;5,454;38,198;5,116;-5,548;-2,708;0,000;39,900;40,700;9,736;3,167;0,272;-1,392;0,207;-0,760;-3,129;26,793;0,000;248,940;Inf;258,000;260,000;-0,517;2,773;1,190;23,987
9981,000;3,047;0,745;-35,171;2,991;9,639;5,450;38,177;5,131;-5,527;-2,723;0,000;39,896;40,737;9,736;3,167;0,151;-1,103;0,020;-0,852;-3,131;26,795;0,000;248,940;Inf;258,000;260,000;-0,418;2,778;1,165;24,140
9981,500;3,047;0,745;-35,171;2,991;9,639;5,450;38,177;5,131;-5,527;-2,723;0,000;39,900;40,700;9,736;3,167;0,239;-1,690;0,140;-1,234;-3,131;26,795;0,000;247,640;Inf;259,000;260,000;-0,446;2,782;1,164;24,220
9982,000;2,430;0,648;-34,060;3,037;9,547;5,450;38,177;5,131;-5,527;-2,723;0,000;39,900;40,700;9,825;2,967;0,055;-1,497;0,164;-0,814;-3,131;26,795;0,000;247,640;Inf;259,000;260,000;-0,636;2,786;1,156;24,328
9982,500;2,430;0,648;-34,060;3,037;9,547;5,450;38,177;5,131;-5,527;-2,723;0,000;39,900;40,700;9,825;2,967;0,249;-1,437;0,237;-0,916;-3,131;26,795;0,000;247,840;Inf;260,000;260,000;-0,523;2,780;1,158;24,472
9983,000;2,430;0,648;-34,060;3,037;9,547;5,450;38,177;5,131;-5,527;-2,723;0,000;39,900;40,700;9,825;2,967;0,245;-1,451;0,250;-1,083;-3,131;26,795;0,000;247,840;Inf;260,000;260,000;-0,467;2,775;1,193;24,496
9983,500;2,430;0,648;-34,060;3,037;9,547;5,450;38,177;5,131;-5,527;-2,723;0,000;39,900;40,700;9,825;2,967;0,276;-1,450;0,138;-0,878;-3,131;26,795;0,000;251,040;Inf;261,000;260,000;-0,510;2,769;1,166;24,566
9984,000;2,430;0,648;-34,060;3,037;9,547;5,459;38,183;5,107;-5,479;-2,720;0,000;39,907;40,791;9,825;2,967;0,077;-1,339;0,165;-1,083;-3,131;26,802;0,000;251,040;Inf;261,000;260,000;-0,478;2,764;1,198;24,621
9984,500;2,430;0,648;-34,060;3,037;9,547;5,459;38,183;5,107;-5,479;-2,720;0,000;39,900;40,800;9,825;2,967;0,314;-1,616;0,190;-0,945;-3,131;26,802;0,000;251,940;Inf;262,000;260,000;-0,545;2,758;1,191;24,731
9985,000;2,430;0,648;-34,060;3,037;9,547;5,459;38,183;5,107;-5,479;-2,720;0,000;39,900;40,800;9,825;2,967;0,129;-1,193;0,277;-0,921;-3,131;26,802;0,000;251,940;Inf;262,000;260,000;-0,514;2,753;1,203;24,742
9985,500;2,799;0,641;-35,209;2,992;9,672;5,459;38,183;5,107;-5,479;-2,720;0,000;39,900;40,800;9,681;3,067;0,258;-1,706;0,100;-1,169;-3,131;26,802;0,000;251,640;Inf;263,000;260,000;-0,427;2,747;1,177;24,772
9986,000;2,799;0,641;-35,209;2,992;9,672;5,459;38,183;5,107;-5,479;-2,720;0,000;39,900;40,800;9,681;3,067;0,158;-1,837;-0,022;-1,280;-3,131;26,802;0,000;251,640;Inf;263,000;260,000;-0,629;2,748;1,175;24,829
9986,500;2,799;0,641;-35,209;2,992;9,672;5,459;38,183;5,107;-5,479;-2,720;0,000;39,900;40,800;9,681;3,067;0,146;-1,606;0,127;-0,834;-3,131;26,802;0,000;254,240;Inf;264,000;260,000;-0,745;2,749;1,147;24,826
9987,000;2,799;0,641;-35,209;2,992;9,672;5,459;38,183;5,107;-5,479;-2,720;0,000;39,900;40,800;9,681;3,067;0,141;-1,531;0,202;-0,904;-3,131;26,802;0,000;254,240;Inf;264,000;260,000;-0,542;2,750;1,148;24,847
9987,500;2,799;0,641;-35,209;2,992;9,672;5,435;38,201;5,134;-5,440;-2,708;0,000;39,911;40,838;9,681;3,067;0,435;-1,309;0,371;-0,917;-3,139;26,796;0,000;254,540;Inf;265,000;260,000;-0,523;2,751;1,172;24,902
9988,000;2,799;0,641;-35,209;2,992;9,672;5,435;38,201;5,134;-5,440;-2,708;0,000;39,900;40,800;9,681;3,067;-0,006;-1,213;0,163;-0,980;-3,139;26,796;0,000;254,540;Inf;265,000;260,000;-0,355;2,752;1,190;24,961
9988,500;2,882;0,747;-33,641;3,073;9,597;5,435;38,201;5,134;-5,440;-2,708;0,000;39,900;40,800;9,849;2,917;0,549;-1,514;0,153;-0,909;-3,139;26,796;0,000;254,040;Inf;266,000;260,000;-0,509;2,752;1,244;25,017
9989,000;2,882;0,747;-33,641;3,073;9,597;5,435;38,201;5,134;-5,440;-2,708;0,000;39,900;40,800;9,849;2,917;0,427;-1,116;0,372;-0,663;-3,139;26,796;0,000;254,040;Inf;266,000;260,000;-0,430;2,754;1,246;25,061
9989,500;2,882;0,747;-33,641;3,073;9,597;5,435;38,201;5,134;-5,440;-2,708;0,000;39,900;40,800;9,849;2,917;0,408;-1,098;0,437;-0,692;-3,139;26,796;0,000;254,840;Inf;267,000;260,000;-0,245;2,757;1,271;25,161
9990,000;2,882;0,747;-33,641;3,073;9,597;5,435;38,201;5,134;-5,440;-2,708;0,000;39,900;40,800;9,849;2,917;0,535;-1,290;0,497;-0,754;-3,139;26,796;0,000;254,840;Inf;267,000;260,000;-0,236;2,759;1,328;25,164
9990,500;2,882;0,747;-33,641;3,073;9,597;5,425;38,158;5,122;-5,422;-2,721;0,000;39,925;40,805;9,849;2,917;0,538;-0,852;0,593;-0,608;-3,137;26,791;0,000;257,840;Inf;268,000;260,000;-0,253;2,761;1,307;25,176
9991,000;2,882;0,747;-33,641;3,073;9,597;5,425;38,158;5,122;-5,422;-2,721;0,000;39,900;40,800;9,849;2,917;0,388;-0,913;0,549;-0,492;-3,137;26,791;0,000;257,840;Inf;268,000;260,000;-0,082;2,763;1,391;25,255
9991,500;2,882;0,747;-33,641;3,073;9,597;5,425;38,158;5,122;-5,422;-2,721;0,000;39,900;40,800;9,849;2,917;0,527;-1,233;0,557;-0,584;-3,137;26,791;0,000;257,540;Inf;269,000;260,000;-0,117;2,765;1,353;25,335
9992,000;2,916;0,690;-35,209;2,938;9,603;5,425;38,158;5,122;-5,422;-2,721;0,000;39,900;40,800;9,665;3,141;0,452;-1,234;0,571;-0,844;-3,137;26,791;0,000;257,540;Inf;269,000;260,000;-0,183;2,766;1,379;25,320
9992,500;2,916;0,690;-35,209;2,938;9,603;5,425;38,158;5,122;-5,422;-2,721;0,000;39,900;40,800;9,665;3,141;0,653;-1,264;0,554;-0,642;-3,137;26,791;0,000;258,340;Inf;270,000;260,000;-0,264;2,769;1,364;25,307
9993,000;2,916;0,690;-35,209;2,938;9,603;5,425;38,158;5,122;-5,422;-2,721;0,000;39,900;40,800;9,665;3,141;0,507;-1,598;0,337;-0,779;-3,137;26,791;0,000;258,340;Inf;270,000;260,000;-0,383;2,774;1,333;25,256
9993,500;2,916;0,690;-35,209;2,938;9,603;5,425;38,158;5,122;-5,422;-2,721;0,000;39,900;40,800;9,665;3,141;0,448;-1,407;0,514;-0,876;-3,137;26,791;0,000;261,540;Inf;269,000;260,000;-0,383;2,774;1,359;25,287
9994,000;2,916;0,690;-35,209;2,938;9,603;5,466;38,199;5,109;-5,326;-2,705;0,000;39,938;40,945;9,665;3,141;0,549;-1,092;0,643;-0,394;-3,131;26,801;0,000;261,540;Inf;269,000;260,000;-0,330;2,776;1,334;25,334
9994,500;2,916;0,690;-35,209;2,938;9,603;5,466;38,199;5,109;-5,326;-2,705;0,000;39,900;40,900;9,665;3,141;0,430;-0,872;0,472;-0,684;-3,131;26,801;0,000;261,740;Inf;268,000;260,000;-0,074;2,778;1,373;25,359
9995,000;3,367;0,802;-35,209;2,999;9,618;5,466;38,199;5,109;-5,326;-2,705;0,000;39,900;40,900;9,675;3,080;0,718;-1,399;0,489;-0,795;-3,131;26,801;0,000;261,740;Inf;268,000;260,000;-0,164;2,781;1,357;25,403
9995,500;3,367;0,802;-35,209;2,999;9,618;5,466;38,199;5,109;-5,326;-2,705;0,000;39,900;40,900;9,675;3,080;0,513;-1,224;0,532;-0,748;-3,131;26,801;0,000;261,640;Inf;267,000;260,000;-0,247;2,790;1,309;25,661
9996,000;3,367;0,802;-35,209;2,999;9,618;5,466;38,199;5,109;-5,326;-2,705;0,000;39,900;40,900;9,675;3,080;0,391;-1,620;0,532;-0,913;-3,131;26,801;0,000;261,640;Inf;267,000;260,000;-0,232;2,800;1,281;25,709
9996,500;3,367;0,802;-35,209;2,999;9,618;5,466;38,199;5,109;-5,326;-2,705;0,000;39,900;40,900;9,675;3,080;0,678;-1,228;0,543;-0,485;-3,131;26,801;0,000;261,240;Inf;266,000;260,000;-0,403;2,809;1,324;25,734
9997,000;3,367;0,802;-35,209;2,999;9,618;5,432;38,212;5,121;-5,287;-2,714;0,000;39,943;40,891;9,675;3,080;0,405;-1,172;0,424;-0,811;-3,138;26,799;0,000;261,240;Inf;266,000;260,000;-0,123;2,818;1,318;25,732
9997,500;3,367;0,802;-35,209;2,999;9,618;5,432;38,212;5,121;-5,287;-2,714;0,000;39,900;40,900;9,675;3,080;0,674;-1,452;0,520;-0,769;-3,138;26,799;0,000;260,940;Inf;266,000;260,000;-0,289;2,827;1,347;25,731
9998,000;2,341;0,674;-34,114;3,054;9,603;5,432;38,212;5,121;-5,287;-2,714;0,000;39,900;40,900;9,751;3,010;0,442;-0,940;0,565;-0,623;-3,138;26,799;0,000;260,940;Inf;266,000;260,000;-0,257;2,836;1,333;25,710
9998,500;2,341;0,674;-34,114;3,054;9,603;5,432;38,212;5,121;-5,287;-2,714;0,000;39,900;40,900;9,751;3,010;0,365;-0,910;0,474;-0,775;-3,138;26,799;0,000;261,340;Inf;265,000;260,000;-0,139;2,828;1,440;25,698
9999,000;2,341;0,674;-34,114;3,054;9,603;5,432;38,212;5,121;-5,287;-2,714;0,000;39,900;40,900;9,751;3,010;0,508;-1,260;0,502;-0,862;-3,138;26,799;0,000;261,340;Inf;265,000;260,000;-0,212;2,820;1,392;25,639
9999,500;2,341;0,674;-34,114;3,054;9,603;5,432;38,212;5,121;-5,287;-2,714;0,000;39,900;40,900;9,751;3,010;0,531;-1,508;0,320;-0,772;-3,138;26,799;0,000;259,040;Inf;265,000;260,000;-0,278;2,812;1,415;25,610
10000,000;2,341;0,674;-34,114;3,054;9,603;5,432;38,212;5,121;-5,287;-2,714;0,000;39,900;40,900;9,751;3,010;0,600;-0,687;0,690;-0,558;-3,138;26,799;0,000;259,040;Inf;265,000;260,000;-0,357;2,804;1,518;25,579
10000,500;2,341;0,674;-34,114;3,054;9,603;5,430;38,215;5,133;-5,254;-2,690;0,000;39,956;40,943;9,751;3,010;0,431;-1,131;0,620;-0,580;-3,140;26,799;0,000;259,240;Inf;265,000;260,000;0,012;2,797;1,384;25,580
10001,000;2,341;0,674;-34,114;3,054;9,603;5,430;38,215;5,133;-5,254;-2,690;0,000;40,000;40,900;9,751;3,010;0,915;-0,816;0,837;-0,461;-3,140;26,799;0,000;259,240;Inf;265,000;260,000;-0,165;2,789;1,454;25,561
10001,500;2,788;0,738;-33,363;3,046;9,491;5,430;38,215;5,133;-5,254;-2,690;0,000;40,000;40,900;9,885;2,877;0,841;-0,852;0,874;-0,104;-3,140;26,799;0,000;259,140;Inf;265,000;260,000;0,119;2,782;1,537;25,542
10002,000;2,788;0,738;-33,363;3,046;9,491;5,430;38,215;5,133;-5,254;-2,690;0,000;40,000;40,900;9,885;2,877;0,810;-0,569;0,911;-0,146;-3,140;26,799;0,000;259,140;Inf;265,000;260,000;0,190;2,782;1,510;25,529
10002,500;2,788;0,738;-33,363;3,046;9,491;5,430;38,215;5,133;-5,254;-2,690;0,000;40,000;40,900;9,885;2,877;1,018;-1,265;0,931;-0,580;-3,140;26,799;0,000;260,040;Inf;265,000;260,000;0,252;2,782;1,535;25,463
10003,000;2,788;0,738;-33,363;3,046;9,491;5,430;38,215;5,133;-5,254;-2,690;0,000;40,000;40,900;9,885;2,877;0,847;-1,220;0,862;-0,332;-3,140;26,799;0,000;260,040;Inf;265,000;260,000;0,026;2,782;1,509;25,475
10003,500;2,788;0,738;-33,363;3,046;9,491;5,397;38,180;5,106;-5,223;-2,714;0,000;39,962;40,925;9,885;2,877;0,752;-1,236;0,815;-0,283;-3,139;26,793;0,000;259,140;Inf;265,000;260,000;0,039;2,782;1,559;25,443
10004,000;2,788;0,738;-33,363;3,046;9,491;5,397;38,180;5,106;-5,223;-2,714;0,000;40,000;40,900;9,885;2,877;1,164;-0,981;1,078;-0,269;-3,139;26,793;0,000;259,140;Inf;265,000;260,000;0,012;2,782;1,653;25,403
10004,500;3,058;0,711;-35,209;2,942;9,662;5,397;38,180;5,106;-5,223;-2,714;0,000;40,000;40,900;9,666;3,022;0,945;-1,303;1,023;-0,372;-3,139;26,793;0,000;259,140;Inf;265,000;260,000;0,248;2,782;1,538;25,352
10005,000;3,058;0,711;-35,209;2,942;9,662;5,397;38,180;5,106;-5,223;-2,714;0,000;40,000;40,900;9,666;3,022;0,911;-0,835;1,030;-0,412;-3,139;26,793;0,000;259,140;Inf;265,000;260,000;0,073;2,787;1,525;25,274
10005,500;3,058;0,711;-35,209;2,942;9,662;5,397;38,180;5,106;-5,223;-2,714;0,000;40,000;40,900;9,666;3,022;0,980;-0,960;0,914;-0,590;-3,139;26,793;0,000;259,340;Inf;265,000;260,000;0,174;2,791;1,654;25,200
10006,000;3,058;0,711;-35,209;2,942;9,662;5,397;38,180;5,106;-5,223;-2,714;0,000;40,000;40,900;9,666;3,022;0,911;-1,208;0,820;-0,588;-3,139;26,793;0,000;259,340;Inf;265,000;260,000;0,086;2,796;1,595;25,104
10006,500;3,058;0,711;-35,209;2,942;9,662;5,397;38,180;5,106;-5,223;-2,714;0,000;40,000;40,900;9,666;3,022;0,766;-1,356;0,687;-0,793;-3,139;26,793;0,000;259,540;Inf;265,000;260,000;-0,016;2,800;1,577;25,089
10007,000;3,058;0,711;-35,209;2,942;9,662;5,419;38,201;5,114;-5,162;-2,739;0,000;39,963;41,008;9,666;3,022;0,767;-0,960;0,776;-0,316;-3,141;26,784;0,000;259,540;Inf;265,000;260,000;-0,174;2,804;1,598;25,074
10007,500;3,058;0,711;-35,209;2,942;9,662;5,419;38,201;5,114;-5,162;-2,739;0,000;40,000;41,000;9,666;3,022;0,921;-0,890;0,905;-0,464;-3,141;26,784;0,000;259,040;Inf;265,000;260,000;0,067;2,808;1,599;25,022
10008,000;2,896;0,704;-35,209;2,995;9,663;5,419;38,201;5,114;-5,162;-2,739;0,000;40,000;41,000;9,651;3,204;0,780;-1,118;0,673;-0,368;-3,141;26,784;0,000;259,040;Inf;265,000;260,000;0,118;2,813;1,569;25,013
10008,500;2,896;0,704;-35,209;2,995;9,663;5,419;38,201;5,114;-5,162;-2,739;0,000;40,000;41,000;9,651;3,204;0,846;-0,941;0,880;-0,575;-3,141;26,784;0,000;259,140;Inf;265,000;260,000;-0,008;2,814;1,613;25,006
10009,000;2,896;0,704;-35,209;2,995;9,663;5,419;38,201;5,114;-5,162;-2,739;0,000;40,000;41,000;9,651;3,204;0,918;-0,743;0,915;-0,106;-3,141;26,784;0,000;259,140;Inf;265,000;260,000;0,052;2,815;1,629;25,000
10009,500;2,896;0,704;-35,209;2,995;9,663;5,419;38,201;5,114;-5,162;-2,739;0,000;40,000;41,000;9,651;3,204;0,795;-0,668;0,821;-0,480;-3,141;26,784;0,000;258,440;Inf;266,000;260,000;0,246;2,817;1,678;25,000
10010,000;2,896;0,704;-35,209;2,995;9,663;5,428;38,199;5,115;-5,119;-2,720;0,000;39,977;40,962;9,651;3,204;0,914;-1,108;0,708;-0,419;-3,142;26,787;0,000;258,440;Inf;266,000;260,000;0,117;2,818;1,644;25,000
10010,500;2,896;0,704;-35,209;2,995;9,663;5,428;38,199;5,115;-5,119;-2,720;0,000;40,000;41,000;9,651;3,204;0,729;-0,785;0,627;-0,424;-3,142;26,787;0,000;258,040;Inf;267,000;260,000;0,024;2,819;1,714;24,963
10011,000;2,880;0,787;-33,708;3,077;9,633;5,428;38,199;5,115;-5,119;-2,720;0,000;40,000;41,000;9,750;2,960;0,661;-0,624;0,752;-0,381;-3,142;26,787;0,000;258,040;Inf;267,000;260,000;0,037;2,820;1,672;24,929
10011,500;2,880;0,787;-33,708;3,077;9,633;5,428;38,199;5,115;-5,119;-2,720;0,000;40,000;41,000;9,750;2,960;1,060;-1,125;0,673;-0,583;-3,142;26,787;0,000;258,340;Inf;268,000;260,000;0,102;2,821;1,697;24,889
10012,000;2,880;0,787;-33,708;3,077;9,633;5,428;38,199;5,115;-5,119;-2,720;0,000;40,000;41,000;9,750;2,960;0,772;-0,744;0,775;-0,356;-3,142;26,787;0,000;258,340;Inf;268,000;260,000;0,006;2,822;1,672;24,863
10012,500;2,880;0,787;-33,708;3,077;9,633;5,428;38,199;5,115;-5,119;-2,720;0,000;40,000;41,000;9,750;2,960;0,629;-1,115;0,583;-0,734;-3,142;26,787;0,000;260,040;Inf;268,000;260,000;0,112;2,823;1,660;24,885
10013,000;2,880;0,787;-33,708;3,077;9,633;5,435;38,232;5,131;-5,066;-2,717;0,000;39,994;41,017;9,750;2,960;0,758;-1,155;0,577;-0,656;-3,123;26,793;0,000;260,040;Inf;268,000;260,000;-0,159;2,824;1,711;24,869
10013,500;2,880;0,787;-33,708;3,077;9,633;5,435;38,232;5,131;-5,066;-2,717;0,000;40,000;41,000;9,750;2,960;0,931;-0,325;0,880;0,054;-3,123;26,793;0,000;260,240;Inf;268,000;260,000;-0,119;2,825;1,777;24,887
10014,000;2,880;0,787;-33,708;3,077;9,633;5,435;38,232;5,131;-5,066;-2,717;0,000;40,000;41,000;9,750;2,960;0,775;-0,394;0,897;-0,235;-3,123;26,793;0,000;260,240;Inf;268,000;260,000;0,385;2,826;1,746;24,915
10014,500;3,174;0,784;-35,209;2,983;9,635;5,435;38,232;5,131;-5,066;-2,717;0,000;40,000;41,000;9,707;3,201;0,864;-0,598;0,893;-0,262;-3,123;26,793;0,000;259,940;Inf;268,000;260,000;0,261;2,827;1,725;24,930
10015,000;3,174;0,784;-35,209;2,983;9,635;5,435;38,232;5,131;-5,066;-2,717;0,000;40,000;41,000;9,707;3,201;0,812;-0,605;0,786;-0,315;-3,123;26,793;0,000;259,940;Inf;268,000;260,000;0,224;2,833;1,829;24,959
10015,500;3,174;0,784;-35,209;2,983;9,635;5,435;38,232;5,131;-5,066;-2,717;0,000;40,000;41,000;9,707;3,201;1,003;-0,714;0,786;-0,076;-3,123;26,793;0,000;260,940;Inf;268,000;260,000;0,169;2,838;1,834;24,967
10016,000;3,174;0,784;-35,209;2,983;9,635;5,435;38,232;5,131;-5,066;-2,717;0,000;40,000;41,000;9,707;3,201;0,881;-0,346;1,003;-0,205;-3,123;26,793;0,000;260,940;Inf;268,000;260,000;0,250;2,844;1,889;24,978
10016,500;3,174;0,784;-35,209;2,983;9,635;5,422;38,188;5,112;-5,043;-2,712;0,000;40,001;41,026;9,707;3,201;0,874;-0,585;0,877;-0,359;-3,130;26,790;0,000;260,740;Inf;268,000;260,000;0,333;2,849;1,914;24,985
10017,000;3,174;0,784;-35,209;2,983;9,635;5,422;38,188;5,112;-5,043;-2,712;0,000;40,000;41,000;9,707;3,201;1,021;-0,950;0,895;-0,172;-3,130;26,790;0,000;260,740;Inf;268,000;260,000;0,202;2,854;1,899;24,998
10017,500;2,988;0,781;-33,801;3,058;9,601;5,422;38,188;5,112;-5,043;-2,712;0,000;40,000;41,000;9,749;2,802;0,953;-0,411;1,060;-0,225;-3,130;26,790;0,000;261,240;Inf;267,000;260,000;0,199;2,860;1,912;24,991
10018,000;2,988;0,781;-33,801;3,058;9,601;5,422;38,188;5,112;-5,043;-2,712;0,000;40,000;41,000;9,749;2,802;1,123;-0,862;0,957;-0,254;-3,130;26,790;0,000;261,240;Inf;267,000;260,000;0,344;2,862;1,857;25,000
10018,500;2,988;0,781;-33,801;3,058;9,601;5,422;38,188;5,112;-5,043;-2,712;0,000;40,000;41,000;9,749;2,802;0,786;-0,683;0,914;-0,440;-3,130;26,790;0,000;261,240;Inf;266,000;260,000;0,241;2,864;1,894;24,970
10019,000;2,988;0,781;-33,801;3,058;9,601;5,422;38,188;5,112;-5,043;-2,712;0,000;40,000;41,000;9,749;2,802;0,957;-1,101;0,867;-0,560;-3,130;26,790;0,000;261,240;Inf;266,000;260,000;0,144;2,866;1,872;24,925
10019,500;2,988;0,781;-33,801;3,058;9,601;5,414;38,218;5,116;-4,985;-2,703;0,000;40,012;41,049;9,749;2,802;0,868;-1,240;0,541;-0,835;-3,125;26,802;0,000;260,940;Inf;266,000;260,000;0,041;2,868;1,848;24,922
10020,000;2,988;0,781;-33,801;3,058;9,601;5,414;38,218;5,116;-4,985;-2,703;0,000;40,000;41,000;9,749;2,802;0,608;-1,113;0,599;-0,356;-3,125;26,802;0,000;260,940;Inf;266,000;260,000;-0,166;2,870;1,786;24,969
10020,500;2,988;0,781;-33,801;3,058;9,601;5,414;38,218;5,116;-4,985;-2,703;0,000;40,000;41,000;9,749;2,802;0,645;-1,107;0,656;-0,670;-3,125;26,802;0,000;260,840;Inf;266,000;260,000;-0,066;2,872;1,738;24,981
10021,000;2,264;0,623;-34,311;3,087;9,548;5,414;38,218;5,116;-4,985;-2,703;0,000;40,000;41,000;9,705;3,076;0,571;-0,818;0,662;-0,576;-3,125;26,802;0,000;260,840;Inf;266,000;260,000;-0,119;2,874;1,719;24,992
10021,500;2,264;0,623;-34,311;3,087;9,548;5,414;38,218;5,116;-4,985;-2,703;0,000;40,000;41,000;9,705;3,076;0,677;-1,318;0,566;-0,628;-3,125;26,802;0,000;261,140;Inf;265,000;260,000;-0,040;2,864;1,736;24,959
10022,000;2,264;0,623;-34,311;3,087;9,548;5,414;38,218;5,116;-4,985;-2,703;0,000;40,000;41,000;9,705;3,076;0,808;-0,472;0,807;-0,227;-3,125;26,802;0,000;261,140;Inf;265,000;260,000;-0,176;2,854;1,759;24,960
10022,500;2,264;0,623;-34,311;3,087;9,548;5,414;38,218;5,116;-4,985;-2,703;0,000;40,000;41,000;9,705;3,076;0,743;-0,955;0,725;-0,438;-3,125;26,802;0,000;258,940;Inf;266,000;260,000;0,229;2,844;1,765;24,975
10023,000;2,264;0,623;-34,311;3,087;9,548;5,434;38,219;5,134;-4,937;-2,705;0,000;40,023;41,047;9,705;3,076;0,907;-0,705;0,781;-0,215;-3,126;26,790;0,000;258,940;Inf;266,000;260,000;0,019;2,835;1,787;24,980
10023,500;2,264;0,623;-34,311;3,087;9,548;5,434;38,219;5,134;-4,937;-2,705;0,000;40,000;41,000;9,705;3,076;0,865;-0,903;0,877;-0,456;-3,126;26,790;0,000;258,940;Inf;267,000;260,000;0,192;2,825;1,784;24,961
10024,000;3,026;0,786;-33,502;3,044;9,591;5,434;38,219;5,134;-4,937;-2,705;0,000;40,000;41,000;9,901;2,928;1,055;-0,675;0,962;-0,169;-3,126;26,790;0,000;258,940;Inf;267,000;260,000;0,096;2,816;1,851;24,941
10024,500;3,026;0,786;-33,502;3,044;9,591;5,434;38,219;5,134;-4,937;-2,705;0,000;40,000;41,000;9,901;2,928;0,809;-0,649;0,873;-0,296;-3,126;26,790;0,000;259,040;Inf;267,000;260,000;0,293;2,820;1,798;24,900
10025,000;3,026;0,786;-33,502;3,044;9,591;5,434;38,219;5,134;-4,937;-2,705;0,000;40,000;41,000;9,901;2,928;0,891;-1,220;0,592;-0,421;-3,126;26,790;0,000;259,040;Inf;267,000;260,000;0,184;2,823;1,790;24,896
10025,500;3,026;0,786;-33,502;3,044;9,591;5,434;38,219;5,134;-4,937;-2,705;0,000;40,000;41,000;9,901;2,928;0,772;-0,576;0,906;-0,233;-3,126;26,790;0,000;259,940;Inf;267,000;260,000;-0,039;2,826;1,780;24,896
10026,000;3,026;0,786;-33,502;3,044;9,591;5,404;38,218;5,111;-4,894;-2,714;0,000;40,027;41,046;9,901;2,928;0,945;-0,997;0,920;-0,490;-3,139;26,783;0,000;259,940;Inf;267,000;260,000;0,217;2,830;1,807;24,889
10026,500;3,026;0,786;-33,502;3,044;9,591;5,404;38,218;5,111;-4,894;-2,714;0,000;40,000;41,000;9,901;2,928;1,071;-0,949;0,868;-0,335;-3,139;26,783;0,000;259,540;Inf;267,000;260,000;0,095;2,833;1,826;24,872
10027,000;2,044;0,597;-33,985;3,129;9,596;5,404;38,218;5,111;-4,894;-2,714;0,000;40,000;41,000;9,714;2,987;0,884;-0,834;0,975;-0,483;-3,139;26,783;0,000;259,540;Inf;267,000;260,000;0,164;2,836;1,810;24,871
10027,500;2,044;0,597;-33,985;3,129;9,596;5,404;38,218;5,111;-4,894;-2,714;0,000;40,000;41,000;9,714;2,987;0,878;-0,937;0,774;-0,547;-3,139;26,783;0,000;259,740;Inf;267,000;260,000;0,135;2,823;1,839;24,845
10028,000;2,044;0,597;-33,985;3,129;9,596;5,404;38,218;5,111;-4,894;-2,714;0,000;40,000;41,000;9,714;2,987;0,856;-0,745;0,655;-0,144;-3,139;26,783;0,000;259,740;Inf;267,000;260,000;0,042;2,810;1,898;24,825
10028,500;2,044;0,597;-33,985;3,129;9,596;5,404;38,218;5,111;-4,894;-2,714;0,000;40,000;41,000;9,714;2,987;0,772;-0,427;0,926;-0,251;-3,139;26,783;0,000;259,640;Inf;267,000;260,000;0,156;2,798;1,845;24,842
10029,000;2,044;0,597;-33,985;3,129;9,596;5,404;38,218;5,111;-4,894;-2,714;0,000;40,000;41,000;9,714;2,987;0,724;-1,050;0,499;-0,409;-3,139;26,783;0,000;259,640;Inf;267,000;260,000;-0,059;2,773;1,830;24,837
10029,500;2,044;0,597;-33,985;3,129;9,596;5,390;38,203;5,109;-4,869;-2,735;0,000;40,027;41,039;9,714;2,987;0,660;-0,608;0,824;-0,402;-3,149;26,783;0,000;259,140;Inf;267,000;260,000;-0,059;2,773;1,836;24,824
10030,000;2,044;0,597;-33,985;3,129;9,596;5,390;38,203;5,109;-4,869;-2,735;0,000;40,000;41,000;9,714;2,987;0,712;-0,485;0,901;-0,151;-3,149;26,783;0,000;259,140;Inf;267,000;260,000;0,118;2,761;1,845;24,820
10030,500;3,249;0,774;-35,209;3,012;9,685;5,390;38,203;5,109;-4,869;-2,735;0,000;40,000;41,000;9,619;3,141;1,080;-1,118;0,693;-0,405;-3,149;26,783;0,000;259,140;Inf;267,000;260,000;0,244;2,749;1,837;24,808
10031,000;3,249;0,774;-35,209;3,012;9,685;5,390;38,203;5,109;-4,869;-2,735;0,000;40,000;41,000;9,619;3,141;0,703;-0,544;0,788;-0,381;-3,149;26,783;0,000;259,140;Inf;267,000;260,000;0,063;2,758;1,850;24,795
10031,500;3,249;0,774;-35,209;3,012;9,685;5,390;38,203;5,109;-4,869;-2,735;0,000;40,000;41,000;9,619;3,141;0,810;-0,872;0,715;-0,388;-3,149;26,783;0,000;258,840;Inf;268,000;260,000;0,141;2,766;1,871;24,821
10032,000;3,249;0,774;-35,209;3,012;9,685;5,390;38,203;5,109;-4,869;-2,735;0,000;40,000;41,000;9,619;3,141;0,843;-0,798;0,663;-0,276;-3,149;26,783;0,000;258,840;Inf;268,000;260,000;0,066;2,774;1,825;24,766
10032,500;3,249;0,774;-35,209;3,012;9,685;5,409;38,217;5,102;-4,844;-2,743;0,000;40,039;41,035;9,619;3,141;0,692;-1,368;0,365;-0,654;-3,159;26,777;0,000;259,440;Inf;268,000;260,000;0,108;2,781;1,840;24,710
10033,000;3,249;0,774;-35,209;3,012;9,685;5,409;38,217;5,102;-4,844;-2,743;0,000;40,000;41,000;9,619;3,141;0,723;-0,833;0,800;-0,373;-3,159;26,777;0,000;259,440;Inf;268,000;260,000;-0,242;2,789;1,797;24,776
10033,500;2,229;0,587;-33,920;3,132;9,642;5,409;38,217;5,102;-4,844;-2,743;0,000;40,000;41,000;9,743;2,980;0,667;-0,784;0,660;-0,364;-3,159;26,777;0,000;258,740;Inf;269,000;260,000;0,079;2,797;1,861;24,958
10034,000;2,229;0,587;-33,920;3,132;9,642;5,409;38,217;5,102;-4,844;-2,743;0,000;40,000;41,000;9,743;2,980;0,758;-1,189;0,538;-0,440;-3,159;26,777;0,000;258,740;Inf;269,000;260,000;0,045;2,787;1,790;24,988
10034,500;2,229;0,587;-33,920;3,132;9,642;5,409;38,217;5,102;-4,844;-2,743;0,000;40,000;41,000;9,743;2,980;0,649;-1,370;0,332;-0,951;-3,159;26,777;0,000;258,640;Inf;270,000;260,000;-0,083;2,778;1,793;24,969
10035,000;2,229;0,587;-33,920;3,132;9,642;5,409;38,217;5,102;-4,844;-2,743;0,000;40,000;41,000;9,743;2,980;0,424;-1,104;0,453;-0,468;-3,159;26,777;0,000;258,640;Inf;270,000;260,000;-0,335;2,769;1,741;24,964
10035,500;2,229;0,587;-33,920;3,132;9,642;5,409;38,217;5,102;-4,844;-2,743;0,000;40,000;41,000;9,743;2,980;0,606;-1,167;0,589;-0,624;-3,159;26,777;0,000;259,440;Inf;270,000;260,000;-0,174;2,760;1,716;24,955
10036,000;2,229;0,587;-33,920;3,132;9,642;5,433;38,253;5,121;-4,799;-2,738;0,000;40,041;41,017;9,743;2,980;0,772;-0,424;0,901;0,098;-3,158;26,779;0,000;259,440;Inf;270,000;260,000;-0,149;2,752;1,803;24,953
10036,500;2,229;0,587;-33,920;3,132;9,642;5,433;38,253;5,121;-4,799;-2,738;0,000;40,000;41,000;9,743;2,980;1,105;-0,984;0,944;-0,397;-3,158;26,779;0,000;259,340;Inf;270,000;260,000;0,337;2,743;1,829;24,962
10037,000;2,825;0,665;-35,209;3,066;9,760;5,433;38,253;5,121;-4,799;-2,738;0,000;40,000;41,000;9,514;3,052;0,938;-0,640;1,020;-0,199;-3,158;26,779;0,000;259,340;Inf;270,000;260,000;0,167;2,735;1,829;24,954
10037,500;2,825;0,665;-35,209;3,066;9,760;5,433;38,253;5,121;-4,799;-2,738;0,000;40,000;41,000;9,514;3,052;0,886;-0,428;0,988;-0,127;-3,158;26,779;0,000;259,740;Inf;270,000;260,000;0,280;2,736;1,868;24,970
10038,000;2,825;0,665;-35,209;3,066;9,760;5,433;38,253;5,121;-4,799;-2,738;0,000;40,000;41,000;9,514;3,052;1,049;-0,362;0,926;0,106;-3,158;26,779;0,000;259,740;Inf;270,000;260,000;0,330;2,737;1,839;24,981
10038,500;2,825;0,665;-35,209;3,066;9,760;5,433;38,253;5,121;-4,799;-2,738;0,000;40,000;41,000;9,514;3,052;1,225;-0,544;1,187;-0,084;-3,158;26,779;0,000;261,440;Inf;269,000;260,000;0,430;2,739;1,929;24,951
10039,000;2,825;0,665;-35,209;3,066;9,760;5,424;38,167;5,117;-4,797;-2,725;0,000;40,048;41,006;9,514;3,052;1,230;-0,297;1,146;0,173;-3,147;26,784;0,000;261,440;Inf;269,000;260,000;0,446;2,740;1,982;24,794
10039,500;2,825;0,665;-35,209;3,066;9,760;5,424;38,167;5,117;-4,797;-2,725;0,000;40,000;41,000;9,514;3,052;1,068;-0,327;1,169;-0,014;-3,147;26,784;0,000;261,640;Inf;268,000;260,000;0,563;2,742;1,930;24,708
10040,000;2,562;0,703;-34,358;3,047;9,565;5,424;38,167;5,117;-4,797;-2,725;0,000;40,000;41,000;9,718;3,005;1,052;-0,635;1,225;-0,132;-3,147;26,784;0,000;261,640;Inf;268,000;260,000;0,474;2,743;1,958;24,617
10040,500;2,562;0,703;-34,358;3,047;9,565;5,424;38,167;5,117;-4,797;-2,725;0,000;40,000;41,000;9,718;3,005;1,149;-0,662;1,061;-0,267;-3,147;26,784;0,000;261,840;Inf;267,000;260,000;0,377;2,740;2,040;24,562
10041,000;2,562;0,703;-34,358;3,047;9,565;5,424;38,167;5,117;-4,797;-2,725;0,000;40,000;41,000;9,718;3,005;1,218;-0,931;1,036;-0,162;-3,147;26,784;0,000;261,840;Inf;267,000;260,000;0,320;2,737;2,002;24,530
10041,500;2,562;0,703;-34,358;3,047;9,565;5,424;38,167;5,117;-4,797;-2,725;0,000;40,000;41,000;9,718;3,005;0,973;-0,451;0,935;-0,154;-3,147;26,784;0,000;259,940;Inf;267,000;260,000;0,290;2,734;1,988;24,531
10042,000;2,562;0,703;-34,358;3,047;9,565;5,425;38,208;5,117;-4,702;-2,738;0,000;40,044;40,995;9,718;3,005;0,912;-0,563;1,021;-0,324;-3,148;26,786;0,000;259,940;Inf;267,000;260,000;0,326;2,732;1,986;24,570
10042,500;2,562;0,703;-34,358;3,047;9,565;5,425;38,208;5,117;-4,702;-2,738;0,000;40,000;41,000;9,718;3,005;1,082;-0,842;0,990;-0,045;-3,148;26,786;0,000;259,440;Inf;267,000;260,000;0,261;2,729;2,009;24,650
10043,000;2,562;0,703;-34,358;3,047;9,565;5,425;38,208;5,117;-4,702;-2,738;0,000;40,000;41,000;9,718;3,005;0,990;-0,352;1,146;0,073;-3,148;26,786;0,000;259,440;Inf;267,000;260,000;0,296;2,726;2,067;24,740
10043,500;3,606;0,842;-35,209;2,962;9,662;5,425;38,208;5,117;-4,702;-2,738;0,000;40,000;41,000;9,706;2,990;1,136;-0,432;1,291;-0,006;-3,148;26,786;0,000;259,440;Inf;267,000;260,000;0,464;2,723;1,982;24,797
10044,000;3,606;0,842;-35,209;2,962;9,662;5,425;38,208;5,117;-4,702;-2,738;0,000;40,000;41,000;9,706;2,990;1,429;-0,639;1,155;-0,077;-3,148;26,786;0,000;259,440;Inf;267,000;260,000;0,497;2,738;2,094;24,817
10044,500;3,606;0,842;-35,209;2,962;9,662;5,425;38,208;5,117;-4,702;-2,738;0,000;40,000;41,000;9,706;2,990;1,068;-0,178;1,214;0,029;-3,148;26,786;0,000;258,740;Inf;268,000;260,000;0,467;2,752;2,049;24,846
10045,000;3,606;0,842;-35,209;2,962;9,662;5,425;38,208;5,117;-4,702;-2,738;0,000;40,000;41,000;9,706;2,990;1,098;-0,185;1,267;0,048;-3,148;26,786;0,000;258,740;Inf;268,000;260,000;0,533;2,766;2,112;24,920
10045,500;3,606;0,842;-35,209;2,962;9,662;5,363;38,188;5,124;-4,682;-2,744;0,000;40,040;40,992;9,706;2,990;1,076;-0,196;1,205;0,002;-3,156;26,776;0,000;260,640;Inf;268,000;260,000;0,557;2,780;2,137;25,045
10046,000;3,606;0,842;-35,209;2,962;9,662;5,363;38,188;5,124;-4,682;-2,744;0,000;40,000;41,000;9,706;2,990;0,992;-1,008;0,935;-0,305;-3,156;26,776;0,000;260,640;Inf;268,000;260,000;0,522;2,793;2,034;25,122
10046,500;2,674;0,629;-35,209;2,961;9,712;5,363;38,188;5,124;-4,682;-2,744;0,000;40,000;41,000;9,578;3,103;1,201;-0,563;1,199;-0,141;-3,156;26,776;0,000;260,240;Inf;268,000;260,000;0,154;2,807;2,065;25,208
10047,000;2,674;0,629;-35,209;2,961;9,712;5,363;38,188;5,124;-4,682;-2,744;0,000;40,000;41,000;9,578;3,103;1,103;-0,455;1,091;-0,043;-3,156;26,776;0,000;260,240;Inf;268,000;260,000;0,424;2,804;2,040;25,233
10047,500;2,674;0,629;-35,209;2,961;9,712;5,363;38,188;5,124;-4,682;-2,744;0,000;40,000;41,000;9,578;3,103;0,878;-0,344;0,967;-0,187;-3,156;26,776;0,000;260,240;Inf;268,000;260,000;0,424;2,802;2,061;25,248
10048,000;2,674;0,629;-35,209;2,961;9,712;5,363;38,188;5,124;-4,682;-2,744;0,000;40,000;41,000;9,578;3,103;0,790;-0,364;0,951;-0,193;-3,156;26,776;0,000;260,240;Inf;268,000;260,000;0,328;2,800;2,065;25,220
10048,500;2,674;0,629;-35,209;2,961;9,712;5,404;38,239;5,109;-4,608;-2,733;0,000;40,041;40,991;9,578;3,103;0,911;-0,676;1,032;-0,213;-3,152;26,780;0,000;261,440;Inf;267,000;260,000;0,296;2,798;1,994;25,200
10049,000;2,674;0,629;-35,209;2,961;9,712;5,404;38,239;5,109;-4,608;-2,733;0,000;40,000;41,000;9,578;3,103;1,179;-0,619;1,077;-0,222;-3,152;26,780;0,000;261,440;Inf;267,000;260,000;0,263;2,796;2,038;25,264
10049,500;2,674;0,629;-35,209;2,961;9,712;5,404;38,239;5,109;-4,608;-2,733;0,000;40,000;41,000;9,578;3,103;1,137;-0,482;1,028;-0,045;-3,152;26,780;0,000;261,340;Inf;266,000;260,000;0,354;2,794;2,084;25,294
10050,000;2,724;0,704;-34,625;3,056;9,627;5,404;38,239;5,109;-4,608;-2,733;0,000;40,000;41,000;9,718;3,142;1,057;-0,567;1,121;-0,281;-3,152;26,780;0,000;261,340;Inf;266,000;260,000;0,410;2,792;2,099;25,232
10050,500;2,724;0,704;-34,625;3,056;9,627;5,404;38,239;5,109;-4,608;-2,733;0,000;40,000;41,000;9,718;3,142;1,236;-0,653;1,157;-0,080;-3,152;26,780;0,000;261,740;Inf;265,000;260,000;0,332;2,791;2,138;25,172
10051,000;2,724;0,704;-34,625;3,056;9,627;5,404;38,239;5,109;-4,608;-2,733;0,000;40,000;41,000;9,718;3,142;1,268;-0,833;0,993;-0,016;-3,152;26,780;0,000;261,740;Inf;265,000;260,000;0,415;2,790;2,087;25,133
10051,500;2,724;0,704;-34,625;3,056;9,627;5,404;38,239;5,109;-4,608;-2,733;0,000;40,000;41,000;9,718;3,142;1,035;-0,268;1,044;-0,024;-3,152;26,780;0,000;260,940;Inf;265,000;260,000;0,353;2,789;2,094;25,144
10052,000;2,724;0,704;-34,625;3,056;9,627;5,416;38,219;5,111;-4,596;-2,733;0,000;40,043;41,031;9,718;3,142;0,970;-0,076;1,192;0,084;-3,159;26,782;0,000;260,940;Inf;265,000;260,000;0,447;2,788;2,112;25,135
10052,500;2,724;0,704;-34,625;3,056;9,627;5,416;38,219;5,111;-4,596;-2,733;0,000;40,000;41,000;9,718;3,142;1,445;-0,747;1,256;0,138;-3,159;26,782;0,000;261,040;Inf;264,000;260,000;0,542;2,787;2,111;25,127
10053,000;3,716;0,876;-35,209;3,027;9,668;5,416;38,219;5,111;-4,596;-2,733;0,000;40,000;41,000;9,566;3,084;1,408;-0,365;1,407;0,163;-3,159;26,782;0,000;261,040;Inf;264,000;260,000;0,523;2,786;2,201;25,270
10053,500;3,716;0,876;-35,209;3,027;9,668;5,416;38,219;5,111;-4,596;-2,733;0,000;40,000;41,000;9,566;3,084;1,328;-0,456;1,303;0,067;-3,159;26,782;0,000;261,140;Inf;263,000;260,000;0,654;2,801;2,137;25,318
10054,000;3,716;0,876;-35,209;3,027;9,668;5,416;38,219;5,111;-4,596;-2,733;0,000;40,000;41,000;9,566;3,084;1,230;-0,637;1,173;0,111;-3,159;26,782;0,000;261,140;Inf;263,000;260,000;0,561;2,816;2,200;25,340
10054,500;3,716;0,876;-35,209;3,027;9,668;5,416;38,219;5,111;-4,596;-2,733;0,000;40,000;41,000;9,566;3,084;1,456;-0,429;1,404;0,003;-3,159;26,782;0,000;257,640;Inf;264,000;260,000;0,469;2,831;2,234;25,328
10055,000;3,716;0,876;-35,209;3,027;9,668;5,394;38,183;5,091;-4,561;-2,713;0,000;40,034;40,984;9,566;3,084;1,504;-0,669;1,380;0,072;-3,150;26,785;0,000;257,640;Inf;264,000;260,000;0,609;2,845;2,232;25,399
10055,500;3,716;0,876;-35,209;3,027;9,668;5,394;38,183;5,091;-4,561;-2,713;0,000;40,000;41,000;9,566;3,084;1,302;-0,506;1,410;-0,031;-3,150;26,785;0,000;257,740;Inf;265,000;260,000;0,572;2,859;2,175;25,392
10056,000;3,150;0,719;-35,209;3,031;9,656;5,394;38,183;5,091;-4,561;-2,713;0,000;40,000;41,000;9,634;3,043;1,494;-0,358;1,401;0,136;-3,150;26,785;0,000;257,740;Inf;265,000;260,000;0,544;2,873;2,319;25,493
10056,500;3,150;0,719;-35,209;3,031;9,656;5,394;38,183;5,091;-4,561;-2,713;0,000;40,000;41,000;9,634;3,043;1,337;-0,066;1,369;0,357;-3,150;26,785;0,000;256,940;Inf;266,000;260,000;0,669;2,878;2,309;25,532
10057,000;3,150;0,719;-35,209;3,031;9,656;5,394;38,183;5,091;-4,561;-2,713;0,000;40,000;41,000;9,634;3,043;1,407;-0,190;1,498;0,112;-3,150;26,785;0,000;256,940;Inf;266,000;260,000;0,749;2,882;2,335;25,544
10057,500;3,150;0,719;-35,209;3,031;9,656;5,394;38,183;5,091;-4,561;-2,713;0,000;40,000;41,000;9,634;3,043;1,584;0,049;1,576;0,618;-3,150;26,785;0,000;258,040;Inf;267,000;260,000;0,707;2,887;2,392;25,574
10058,000;3,150;0,719;-35,209;3,031;9,656;5,394;38,183;5,091;-4,561;-2,713;0,000;40,000;41,000;9,634;3,043;1,825;-0,527;1,653;0,501;-3,150;26,785;0,000;258,040;Inf;267,000;260,000;0,957;2,891;2,319;25,577
10058,500;3,150;0,719;-35,209;3,031;9,656;5,384;38,158;5,093;-4,534;-2,731;0,000;40,024;40,958;9,634;3,043;1,605;-0,004;1,754;0,403;-3,137;26,782;0,000;258,440;Inf;268,000;260,000;0,863;2,895;2,330;25,641
10059,000;3,150;0,719;-35,209;3,031;9,656;5,384;38,158;5,093;-4,534;-2,731;0,000;40,000;41,000;9,634;3,043;1,734;-0,218;1,696;0,431;-3,137;26,782;0,000;258,440;Inf;268,000;260,000;0,940;2,900;2,412;25,685
10059,500;3,007;0,702;-35,209;3,022;9,650;5,384;38,158;5,093;-4,534;-2,731;0,000;40,000;41,000;9,595;2,963;1,582;0,036;1,639;0,402;-3,137;26,782;0,000;258,540;Inf;269,000;260,000;0,911;2,904;2,349;25,687
10060,000;3,007;0,702;-35,209;3,022;9,650;5,384;38,158;5,093;-4,534;-2,731;0,000;40,000;41,000;9,595;2,963;1,656;-0,415;1,625;0,318;-3,137;26,782;0,000;258,540;Inf;269,000;260,000;0,915;2,905;2,370;25,692
10060,500;3,007;0,702;-35,209;3,022;9,650;5,384;38,158;5,093;-4,534;-2,731;0,000;40,000;41,000;9,595;2,963;1,561;-0,612;1,375;0,224;-3,137;26,782;0,000;259,040;Inf;269,000;260,000;0,796;2,907;2,372;25,616
10061,000;3,007;0,702;-35,209;3,022;9,650;5,384;38,158;5,093;-4,534;-2,731;0,000;40,000;41,000;9,595;2,963;1,406;-0,069;1,562;0,204;-3,137;26,782;0,000;259,040;Inf;269,000;260,000;0,637;2,909;2,348;25,579
10061,500;3,007;0,702;-35,209;3,022;9,650;5,430;38,188;5,126;-4,463;-2,730;0,000;40,012;40,961;9,595;2,963;1,522;-0,141;1,573;0,459;-3,148;26,782;0,000;261,440;Inf;268,000;260,000;0,776;2,910;2,352;25,535
