t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10062,000;3,007;0,702;-35,209;3,022;9,650;5,430;38,188;5,126;-4,463;-2,730;0,000;40,000;41,000;9,595;2,963;1,500;-0,194;1,640;0,308;-3,148;26,782;0,000;261,440;Inf;268,000;260,000;0,853;2,912;2,363;25,559
10062,500;2,773;0,726;-34,278;3,033;9,570;5,430;38,188;5,126;-4,463;-2,730;0,000;40,000;41,000;9,765;2,829;1,428;-0,319;1,441;0,042;-3,148;26,782;0,000;261,740;Inf;267,000;260,000;0,813;2,913;2,382;25,566
10063,000;2,773;0,726;-34,278;3,033;9,570;5,430;38,188;5,126;-4,463;-2,730;0,000;40,000;41,000;9,765;2,829;1,482;-0,502;1,230;-0,103;-3,148;26,782;0,000;261,740;Inf;267,000;260,000;0,648;2,911;2,385;25,567
10063,500;2,773;0,726;-34,278;3,033;9,570;5,430;38,188;5,126;-4,463;-2,730;0,000;40,000;41,000;9,765;2,829;1,265;-0,511;1,290;0,120;-3,148;26,782;0,000;262,040;Inf;266,000;260,000;0,527;2,909;2,348;25,487
10064,000;2,773;0,726;-34,278;3,033;9,570;5,430;38,188;5,126;-4,463;-2,730;0,000;40,000;41,000;9,765;2,829;1,360;-0,787;1,051;-0,241;-3,148;26,782;0,000;262,040;Inf;266,000;260,000;0,541;2,907;2,257;25,395
10064,500;2,773;0,726;-34,278;3,033;9,570;5,430;38,188;5,126;-4,463;-2,730;0,000;40,000;41,000;9,765;2,829;1,346;-0,454;1,350;0,447;-3,148;26,782;0,000;261,540;Inf;265,000;260,000;0,346;2,904;2,349;25,395
10065,000;2,773;0,726;-34,278;3,033;9,570;5,429;38,252;5,130;-4,400;-2,739;0,000;40,003;40,891;9,765;2,829;1,528;-0,526;1,479;0,026;-3,139;26,785;0,000;261,540;Inf;265,000;260,000;0,672;2,902;2,305;25,406
10065,500;2,773;0,726;-34,278;3,033;9,570;5,429;38,252;5,130;-4,400;-2,739;0,000;40,000;40,900;9,765;2,829;1,525;-0,664;1,389;0,105;-3,139;26,785;0,000;261,740;Inf;264,000;260,000;0,627;2,900;2,301;25,377
10066,000;2,458;0,674;-33,324;3,105;9,624;5,429;38,252;5,130;-4,400;-2,739;0,000;40,000;40,900;9,731;2,972;1,363;-0,416;1,307;0,277;-3,139;26,785;0,000;261,740;Inf;264,000;260,000;0,589;2,898;2,310;25,366
10066,500;2,458;0,674;-33,324;3,105;9,624;5,429;38,252;5,130;-4,400;-2,739;0,000;40,000;40,900;9,731;2,972;1,359;0,229;1,532;0,436;-3,139;26,785;0,000;261,540;Inf;263,000;260,000;0,633;2,891;2,380;25,354
10067,000;2,458;0,674;-33,324;3,105;9,624;5,429;38,252;5,130;-4,400;-2,739;0,000;40,000;40,900;9,731;2,972;1,404;0,029;1,436;0,300;-3,139;26,785;0,000;261,540;Inf;263,000;260,000;0,889;2,884;2,358;25,253
10067,500;2,458;0,674;-33,324;3,105;9,624;5,429;38,252;5,130;-4,400;-2,739;0,000;40,000;40,900;9,731;2,972;1,701;-0,170;1,529;0,192;-3,139;26,785;0,000;257,540;Inf;264,000;260,000;0,792;2,877;2,461;25,127
10068,000;2,458;0,674;-33,324;3,105;9,624;5,422;38,173;5,121;-4,409;-2,718;0,000;39,985;40,898;9,731;2,972;1,552;-0,078;1,513;0,628;-3,133;26,783;0,000;257,540;Inf;264,000;260,000;0,813;2,870;2,394;25,113
10068,500;2,458;0,674;-33,324;3,105;9,624;5,422;38,173;5,121;-4,409;-2,718;0,000;40,000;40,900;9,731;2,972;1,630;0,192;1,708;0,539;-3,133;26,783;0,000;257,640;Inf;265,000;260,000;0,904;2,863;2,408;25,050
10069,000;3,038;0,743;-35,209;3,049;9,608;5,422;38,173;5,121;-4,409;-2,718;0,000;40,000;40,900;9,723;3,096;1,562;-0,575;1,616;0,293;-3,133;26,783;0,000;257,640;Inf;265,000;260,000;1,017;2,857;2,360;24,994
10069,500;3,038;0,743;-35,209;3,049;9,608;5,422;38,173;5,121;-4,409;-2,718;0,000;40,000;40,900;9,723;3,096;1,698;0,056;1,775;0,460;-3,133;26,783;0,000;257,240;Inf;266,000;260,000;0,724;2,859;2,401;24,964
10070,000;3,038;0,743;-35,209;3,049;9,608;5,422;38,173;5,121;-4,409;-2,718;0,000;40,000;40,900;9,723;3,096;1,755;-0,117;1,628;0,632;-3,133;26,783;0,000;257,240;Inf;266,000;260,000;0,997;2,862;2,468;24,940
10070,500;3,038;0,743;-35,209;3,049;9,608;5,422;38,173;5,121;-4,409;-2,718;0,000;40,000;40,900;9,723;3,096;1,601;0,187;1,669;0,452;-3,133;26,783;0,000;258,740;Inf;267,000;260,000;0,975;2,865;2,484;24,960
10071,000;3,038;0,743;-35,209;3,049;9,608;5,389;38,160;5,090;-4,358;-2,709;0,000;39,978;40,833;9,723;3,096;1,905;-0,277;1,585;0,463;-3,142;26,786;0,000;258,740;Inf;267,000;260,000;0,977;2,868;2,475;25,271
10071,500;3,038;0,743;-35,209;3,049;9,608;5,389;38,160;5,090;-4,358;-2,709;0,000;40,000;40,800;9,723;3,096;1,545;0,193;1,529;0,451;-3,142;26,786;0,000;258,940;Inf;268,000;260,000;0,919;2,871;2,503;25,368
10072,000;3,038;0,743;-35,209;3,049;9,608;5,389;38,160;5,090;-4,358;-2,709;0,000;40,000;40,800;9,723;3,096;1,600;0,023;1,630;0,387;-3,142;26,786;0,000;258,940;Inf;268,000;260,000;0,929;2,874;2,435;25,376
10072,500;2,828;0,650;-35,209;3,033;9,653;5,389;38,160;5,090;-4,358;-2,709;0,000;40,000;40,800;9,664;2,934;1,858;-0,171;1,733;0,396;-3,142;26,786;0,000;259,040;Inf;268,000;260,000;0,910;2,876;2,412;25,394
10073,000;2,828;0,650;-35,209;3,033;9,653;5,389;38,160;5,090;-4,358;-2,709;0,000;40,000;40,800;9,664;2,934;1,783;-0,076;1,659;0,636;-3,142;26,786;0,000;259,040;Inf;268,000;260,000;0,954;2,876;2,510;25,422
10073,500;2,828;0,650;-35,209;3,033;9,653;5,389;38,160;5,090;-4,358;-2,709;0,000;40,000;40,800;9,664;2,934;1,511;-0,105;1,437;0,341;-3,142;26,786;0,000;262,140;Inf;267,000;260,000;1,000;2,875;2,437;25,348
10074,000;2,828;0,650;-35,209;3,033;9,653;5,389;38,160;5,090;-4,358;-2,709;0,000;40,000;40,800;9,664;2,934;1,687;-0,355;1,488;0,161;-3,142;26,786;0,000;262,140;Inf;267,000;260,000;0,796;2,874;2,470;25,242
10074,500;2,828;0,650;-35,209;3,033;9,653;5,366;38,191;5,110;-4,317;-2,724;0,000;39,968;40,817;9,664;2,934;1,516;-0,601;1,288;0,049;-3,147;26,790;0,000;261,540;Inf;266,000;260,000;0,745;2,873;2,428;25,236
10075,000;2,828;0,650;-35,209;3,033;9,653;5,366;38,191;5,110;-4,317;-2,724;0,000;40,000;40,800;9,664;2,934;1,400;-0,126;1,356;0,187;-3,147;26,790;0,000;261,540;Inf;266,000;260,000;0,563;2,872;2,418;25,286
10075,500;2,331;0,627;-33,061;3,084;9,594;5,366;38,191;5,110;-4,317;-2,724;0,000;40,000;40,800;9,777;3,048;1,211;-0,497;1,233;-0,040;-3,147;26,790;0,000;261,740;Inf;265,000;260,000;0,704;2,872;2,488;25,384
10076,000;2,331;0,627;-33,061;3,084;9,594;5,366;38,191;5,110;-4,317;-2,724;0,000;40,000;40,800;9,777;3,048;1,286;0,285;1,380;0,397;-3,147;26,790;0,000;261,740;Inf;265,000;260,000;0,477;2,863;2,482;25,495
10076,500;2,331;0,627;-33,061;3,084;9,594;5,366;38,191;5,110;-4,317;-2,724;0,000;40,000;40,800;9,777;3,048;1,555;-0,487;1,383;0,240;-3,147;26,790;0,000;261,540;Inf;264,000;260,000;0,837;2,854;2,430;25,659
10077,000;2,331;0,627;-33,061;3,084;9,594;5,366;38,191;5,110;-4,317;-2,724;0,000;40,000;40,800;9,777;3,048;1,571;0,329;1,629;0,562;-3,147;26,790;0,000;261,540;Inf;264,000;260,000;0,673;2,846;2,456;25,735
10077,500;2,331;0,627;-33,061;3,084;9,594;5,420;38,185;5,103;-4,290;-2,694;0,000;39,961;40,788;9,777;3,048;1,507;0,266;1,627;0,647;-3,127;26,800;0,000;259,840;Inf;264,000;260,000;1,023;2,837;2,581;25,733
10078,000;2,331;0,627;-33,061;3,084;9,594;5,420;38,185;5,103;-4,290;-2,694;0,000;40,000;40,800;9,777;3,048;1,668;0,004;1,564;0,498;-3,127;26,800;0,000;259,840;Inf;264,000;260,000;1,012;2,829;2,481;25,675
10078,500;2,331;0,627;-33,061;3,084;9,594;5,420;38,185;5,103;-4,290;-2,694;0,000;40,000;40,800;9,777;3,048;1,651;0,222;1,689;0,407;-3,127;26,800;0,000;259,440;Inf;264,000;260,000;0,933;2,821;2,600;25,633
10079,000;3,046;0,682;-35,209;3,036;9,649;5,420;38,185;5,103;-4,290;-2,694;0,000;40,000;40,800;9,661;3,071;1,748;-0,079;1,638;0,401;-3,127;26,800;0,000;259,440;Inf;264,000;260,000;0,992;2,813;2,510;25,602
10079,500;3,046;0,682;-35,209;3,036;9,649;5,420;38,185;5,103;-4,290;-2,694;0,000;40,000;40,800;9,661;3,071;1,787;0,122;1,855;1,011;-3,127;26,800;0,000;259,540;Inf;264,000;260,000;0,927;2,816;2,431;25,559
10080,000;3,046;0,682;-35,209;3,036;9,649;5,420;38,185;5,103;-4,290;-2,694;0,000;40,000;40,800;9,661;3,071;1,858;0,516;1,847;0,815;-3,127;26,800;0,000;259,540;Inf;264,000;260,000;1,194;2,820;2,577;25,569
10080,500;3,046;0,682;-35,209;3,036;9,649;5,420;38,185;5,103;-4,290;-2,694;0,000;40,000;40,800;9,661;3,071;2,253;-0,137;1,831;0,731;-3,127;26,800;0,000;257,540;Inf;265,000;260,000;1,259;2,824;2,576;25,559
10081,000;3,046;0,682;-35,209;3,036;9,649;5,443;38,131;5,106;-4,271;-2,715;0,000;39,940;40,714;9,661;3,071;1,844;0,442;1,961;0,920;-3,134;26,785;0,000;257,540;Inf;265,000;260,000;1,170;2,828;2,594;25,538
10081,500;3,046;0,682;-35,209;3,036;9,649;5,443;38,131;5,106;-4,271;-2,715;0,000;39,900;40,700;9,661;3,071;2,184;-0,218;1,938;0,919;-3,134;26,785;0,000;257,440;Inf;266,000;260,000;1,291;2,831;2,543;25,526
10082,000;3,018;0,739;-35,209;3,031;9,740;5,443;38,131;5,106;-4,271;-2,715;0,000;39,900;40,700;9,680;2,954;2,050;0,226;2,037;0,873;-3,134;26,785;0,000;257,440;Inf;266,000;260,000;1,206;2,835;2,593;25,423
10082,500;3,018;0,739;-35,209;3,031;9,740;5,443;38,131;5,106;-4,271;-2,715;0,000;39,900;40,700;9,680;2,954;1,806;0,191;1,790;0,623;-3,134;26,785;0,000;257,440;Inf;267,000;260,000;1,296;2,838;2,558;25,457
10083,000;3,018;0,739;-35,209;3,031;9,740;5,443;38,131;5,106;-4,271;-2,715;0,000;39,900;40,700;9,680;2,954;1,956;-0,216;1,712;0,616;-3,134;26,785;0,000;257,440;Inf;267,000;260,000;1,102;2,841;2,626;25,460
10083,500;3,018;0,739;-35,209;3,031;9,740;5,443;38,131;5,106;-4,271;-2,715;0,000;39,900;40,700;9,680;2,954;1,868;0,254;1,898;0,631;-3,134;26,785;0,000;259,440;Inf;267,000;260,000;1,017;2,843;2,568;25,507
10084,000;3,018;0,739;-35,209;3,031;9,740;5,474;38,176;5,131;-4,183;-2,699;0,000;39,935;40,700;9,680;2,954;1,819;0,207;1,928;0,576;-3,120;26,804;0,000;259,440;Inf;267,000;260,000;1,163;2,846;2,608;25,522
10084,500;3,018;0,739;-35,209;3,031;9,740;5,474;38,176;5,131;-4,183;-2,699;0,000;39,900;40,700;9,680;2,954;1,927;0,047;1,905;0,482;-3,120;26,804;0,000;259,540;Inf;267,000;260,000;1,133;2,849;2,638;25,522
10085,000;3,018;0,739;-35,209;3,031;9,740;5,474;38,176;5,131;-4,183;-2,699;0,000;39,900;40,700;9,680;2,954;1,742;-0,092;1,801;0,482;-3,120;26,804;0,000;259,540;Inf;267,000;260,000;1,090;2,852;2,531;25,492
10085,500;2,872;0,759;-34,481;3,085;9,585;5,474;38,176;5,131;-4,183;-2,699;0,000;39,900;40,700;9,708;3,066;1,918;0,319;1,934;0,774;-3,120;26,804;0,000;259,540;Inf;267,000;260,000;0,983;2,855;2,515;25,448
10086,000;2,872;0,759;-34,481;3,085;9,585;5,474;38,176;5,131;-4,183;-2,699;0,000;39,900;40,700;9,708;3,066;2,043;-0,070;1,987;0,787;-3,120;26,804;0,000;259,540;Inf;267,000;260,000;1,236;2,855;2,555;25,452
10086,500;2,872;0,759;-34,481;3,085;9,585;5,474;38,176;5,131;-4,183;-2,699;0,000;39,900;40,700;9,708;3,066;2,109;-0,037;1,968;0,708;-3,120;26,804;0,000;260,440;Inf;267,000;260,000;1,187;2,855;2,653;25,458
10087,000;2,872;0,759;-34,481;3,085;9,585;5,474;38,176;5,131;-4,183;-2,699;0,000;39,900;40,700;9,708;3,066;2,139;-0,136;2,069;0,720;-3,120;26,804;0,000;260,440;Inf;267,000;260,000;1,187;2,856;2,567;25,474
10087,500;2,872;0,759;-34,481;3,085;9,585;5,465;38,155;5,113;-4,162;-2,708;0,000;39,922;40,687;9,708;3,066;2,126;-0,058;2,091;0,913;-3,128;26,797;0,000;260,440;Inf;267,000;260,000;1,198;2,856;2,594;25,457
10088,000;2,872;0,759;-34,481;3,085;9,585;5,465;38,155;5,113;-4,162;-2,708;0,000;39,900;40,700;9,708;3,066;1,921;-0,419;1,706;0,324;-3,128;26,797;0,000;260,440;Inf;267,000;260,000;1,268;2,856;2,611;25,399
10088,500;2,322;0,607;-34,716;3,089;9,651;5,465;38,155;5,113;-4,162;-2,708;0,000;39,900;40,700;9,696;2,940;1,914;0,191;1,998;0,911;-3,128;26,797;0,000;260,640;Inf;267,000;260,000;0,883;2,856;2,535;25,352
10089,000;2,322;0,607;-34,716;3,089;9,651;5,465;38,155;5,113;-4,162;-2,708;0,000;39,900;40,700;9,696;2,940;1,878;-0,196;1,866;0,388;-3,128;26,797;0,000;260,640;Inf;267,000;260,000;1,254;2,848;2,648;25,425
10089,500;2,322;0,607;-34,716;3,089;9,651;5,465;38,155;5,113;-4,162;-2,708;0,000;39,900;40,700;9,696;2,940;1,990;-0,221;1,837;0,547;-3,128;26,797;0,000;260,440;Inf;267,000;260,000;0,984;2,839;2,604;25,411
10090,000;2,322;0,607;-34,716;3,089;9,651;5,465;38,155;5,113;-4,162;-2,708;0,000;39,900;40,700;9,696;2,940;1,979;-0,198;1,943;0,446;-3,128;26,797;0,000;260,440;Inf;267,000;260,000;1,038;2,830;2,620;25,418
10090,500;2,322;0,607;-34,716;3,089;9,651;5,461;38,183;5,104;-4,110;-2,701;0,000;39,916;40,659;9,696;2,940;2,000;0,609;2,143;0,903;-3,128;26,799;0,000;260,240;Inf;267,000;260,000;1,042;2,822;2,755;25,375
10091,000;2,322;0,607;-34,716;3,089;9,651;5,461;38,183;5,104;-4,110;-2,701;0,000;39,900;40,700;9,696;2,940;2,266;-0,209;1,958;0,662;-3,128;26,799;0,000;260,240;Inf;267,000;260,000;1,414;2,814;2,712;25,301
10091,500;2,929;0,761;-34,683;3,037;9,611;5,461;38,183;5,104;-4,110;-2,701;0,000;39,900;40,700;9,760;3,126;2,038;0,529;2,082;0,715;-3,128;26,799;0,000;260,340;Inf;267,000;260,000;1,169;2,806;2,762;25,315
10092,000;2,929;0,761;-34,683;3,037;9,611;5,461;38,183;5,104;-4,110;-2,701;0,000;39,900;40,700;9,760;3,126;2,231;0,159;2,080;1,013;-3,128;26,799;0,000;260,340;Inf;267,000;260,000;1,341;2,808;2,722;25,195
10092,500;2,929;0,761;-34,683;3,037;9,611;5,461;38,183;5,104;-4,110;-2,701;0,000;39,900;40,700;9,760;3,126;2,114;0,518;2,088;0,796;-3,128;26,799;0,000;260,340;Inf;267,000;260,000;1,371;2,810;2,812;25,092
10093,000;2,929;0,761;-34,683;3,037;9,611;5,461;38,183;5,104;-4,110;-2,701;0,000;39,900;40,700;9,760;3,126;2,364;0,091;2,141;0,907;-3,128;26,799;0,000;260,340;Inf;267,000;260,000;1,379;2,812;2,732;25,060
10093,500;2,929;0,761;-34,683;3,037;9,611;5,461;38,183;5,104;-4,110;-2,701;0,000;39,900;40,700;9,760;3,126;2,354;-0,097;2,153;0,892;-3,128;26,799;0,000;260,840;Inf;267,000;260,000;1,376;2,814;2,731;24,979
10094,000;2,929;0,761;-34,683;3,037;9,611;5,447;38,127;5,127;-4,102;-2,718;0,000;39,897;40,640;9,760;3,126;2,046;0,349;2,078;0,638;-3,141;26,796;0,000;260,840;Inf;267,000;260,000;1,326;2,816;2,814;24,981
10094,500;2,929;0,761;-34,683;3,037;9,611;5,447;38,127;5,127;-4,102;-2,718;0,000;39,900;40,600;9,760;3,126;2,237;0,375;2,157;1,130;-3,141;26,796;0,000;260,640;Inf;267,000;260,000;1,278;2,818;2,787;24,996
10095,000;2,728;0,712;-34,191;3,088;9,598;5,447;38,127;5,127;-4,102;-2,718;0,000;39,900;40,600;9,695;2,843;2,185;0,373;1,979;0,983;-3,141;26,796;0,000;260,640;Inf;267,000;260,000;1,475;2,819;2,748;24,980
10095,500;2,728;0,712;-34,191;3,088;9,598;5,447;38,127;5,127;-4,102;-2,718;0,000;39,900;40,600;9,695;2,843;2,118;0,051;2,114;0,612;-3,141;26,796;0,000;260,340;Inf;267,000;260,000;1,380;2,818;2,754;24,925
10096,000;2,728;0,712;-34,191;3,088;9,598;5,447;38,127;5,127;-4,102;-2,718;0,000;39,900;40,600;9,695;2,843;2,056;0,182;2,030;0,799;-3,141;26,796;0,000;260,340;Inf;267,000;260,000;1,224;2,816;2,837;24,859
10096,500;2,728;0,712;-34,191;3,088;9,598;5,447;38,127;5,127;-4,102;-2,718;0,000;39,900;40,600;9,695;2,843;2,140;0,643;2,078;1,000;-3,141;26,796;0,000;260,140;Inf;267,000;260,000;1,267;2,815;2,811;24,830
10097,000;2,728;0,712;-34,191;3,088;9,598;5,426;38,169;5,108;-4,043;-2,724;0,000;39,886;40,624;9,695;2,843;2,392;0,086;2,175;0,682;-3,146;26,787;0,000;260,140;Inf;267,000;260,000;1,465;2,814;2,834;24,804
10097,500;2,728;0,712;-34,191;3,088;9,598;5,426;38,169;5,108;-4,043;-2,724;0,000;39,900;40,600;9,695;2,843;2,015;0,577;2,018;0,836;-3,146;26,787;0,000;260,340;Inf;267,000;260,000;1,334;2,812;2,814;24,778
10098,000;3,055;0,714;-35,209;3,020;9,594;5,426;38,169;5,108;-4,043;-2,724;0,000;39,900;40,600;9,672;3,154;2,349;-0,071;2,012;0,822;-3,146;26,787;0,000;260,340;Inf;267,000;260,000;1,361;2,811;2,802;24,749
10098,500;3,055;0,714;-35,209;3,020;9,594;5,426;38,169;5,108;-4,043;-2,724;0,000;39,900;40,600;9,672;3,154;2,281;0,550;2,226;0,929;-3,146;26,787;0,000;260,140;Inf;267,000;260,000;1,278;2,815;2,843;24,726
10099,000;3,055;0,714;-35,209;3,020;9,594;5,426;38,169;5,108;-4,043;-2,724;0,000;39,900;40,600;9,672;3,154;2,317;0,502;2,274;1,029;-3,146;26,787;0,000;260,140;Inf;267,000;260,000;1,496;2,819;2,880;24,744
10099,500;3,055;0,714;-35,209;3,020;9,594;5,426;38,169;5,108;-4,043;-2,724;0,000;39,900;40,600;9,672;3,154;2,337;0,444;2,166;1,144;-3,146;26,787;0,000;259,640;Inf;267,000;260,000;1,530;2,823;2,827;24,761
10100,000;3,055;0,714;-35,209;3,020;9,594;5,417;38,138;5,117;-4,013;-2,735;0,000;39,877;40,624;9,672;3,154;2,427;0,428;2,355;0,861;-3,141;26,788;0,000;259,640;Inf;267,000;260,000;1,523;2,826;2,997;24,736
10100,500;3,055;0,714;-35,209;3,020;9,594;5,417;38,138;5,117;-4,013;-2,735;0,000;39,900;40,600;9,672;3,154;2,498;0,375;2,324;1,171;-3,141;26,788;0,000;259,840;Inf;267,000;260,000;1,518;2,830;2,936;24,747
10101,000;3,055;0,714;-35,209;3,020;9,594;5,417;38,138;5,117;-4,013;-2,735;0,000;39,900;40,600;9,672;3,154;2,558;0,032;2,295;0,871;-3,141;26,788;0,000;259,840;Inf;267,000;260,000;1,592;2,834;2,907;24,778
10101,500;2,409;0,660;-33,061;3,002;9,604;5,417;38,138;5,117;-4,013;-2,735;0,000;39,900;40,600;9,805;2,957;2,449;0,354;2,348;0,987;-3,141;26,788;0,000;259,840;Inf;267,000;260,000;1,439;2,837;2,906;24,804
10102,000;2,409;0,660;-33,061;3,002;9,604;5,417;38,138;5,117;-4,013;-2,735;0,000;39,900;40,600;9,805;2,957;2,300;0,542;2,288;0,944;-3,141;26,788;0,000;259,840;Inf;267,000;260,000;1,535;2,830;2,958;24,770
10102,500;2,409;0,660;-33,061;3,002;9,604;5,417;38,138;5,117;-4,013;-2,735;0,000;39,900;40,600;9,805;2,957;2,470;-0,058;2,262;0,864;-3,141;26,788;0,000;259,240;Inf;267,000;260,000;1,519;2,824;2,880;24,792
10103,000;2,409;0,660;-33,061;3,002;9,604;5,417;38,138;5,117;-4,013;-2,735;0,000;39,900;40,600;9,805;2,957;2,254;0,233;2,144;0,755;-3,141;26,788;0,000;259,240;Inf;267,000;260,000;1,384;2,817;2,861;24,778
10103,500;2,409;0,660;-33,061;3,002;9,604;5,456;38,185;5,128;-3,945;-2,722;0,000;39,890;40,633;9,805;2,957;2,029;0,066;2,003;0,674;-3,139;26,798;0,000;258,840;Inf;268,000;260,000;1,346;2,810;2,814;24,835
10104,000;2,409;0,660;-33,061;3,002;9,604;5,456;38,185;5,128;-3,945;-2,722;0,000;39,900;40,600;9,805;2,957;2,046;-0,342;2,051;0,249;-3,139;26,798;0,000;258,840;Inf;268,000;260,000;1,193;2,803;2,757;24,800
10104,500;2,683;0,640;-35,209;3,065;9,664;5,456;38,185;5,128;-3,945;-2,722;0,000;39,900;40,600;9,629;3,035;2,224;0,397;2,140;1,040;-3,139;26,798;0,000;259,540;Inf;268,000;260,000;1,001;2,797;2,799;24,793
10105,000;2,683;0,640;-35,209;3,065;9,664;5,456;38,185;5,128;-3,945;-2,722;0,000;39,900;40,600;9,629;3,035;2,559;0,335;2,297;0,770;-3,139;26,798;0,000;259,540;Inf;268,000;260,000;1,450;2,795;2,951;24,807
10105,500;2,683;0,640;-35,209;3,065;9,664;5,456;38,185;5,128;-3,945;-2,722;0,000;39,900;40,600;9,629;3,035;2,307;0,415;2,226;1,168;-3,139;26,798;0,000;259,740;Inf;268,000;260,000;1,490;2,793;2,935;24,832
10106,000;2,683;0,640;-35,209;3,065;9,664;5,456;38,185;5,128;-3,945;-2,722;0,000;39,900;40,600;9,629;3,035;2,353;0,273;2,175;1,027;-3,139;26,798;0,000;259,740;Inf;268,000;260,000;1,529;2,791;2,876;24,854
10106,500;2,683;0,640;-35,209;3,065;9,664;5,462;38,178;5,110;-3,912;-2,730;0,000;39,893;40,647;9,629;3,035;2,487;0,663;2,387;0,918;-3,138;26,794;0,000;261,140;Inf;267,000;260,000;1,457;2,790;3,052;24,794
10107,000;2,683;0,640;-35,209;3,065;9,664;5,462;38,178;5,110;-3,912;-2,730;0,000;39,900;40,600;9,629;3,035;2,159;0,686;2,306;1,216;-3,138;26,794;0,000;261,140;Inf;267,000;260,000;1,614;2,788;2,971;24,777
10107,500;2,683;0,640;-35,209;3,065;9,664;5,462;38,178;5,110;-3,912;-2,730;0,000;39,900;40,600;9,629;3,035;2,660;0,265;2,294;1,217;-3,138;26,794;0,000;260,740;Inf;267,000;260,000;1,592;2,786;2,963;24,883
10108,000;3,341;0,820;-34,840;3,023;9,691;5,462;38,178;5,110;-3,912;-2,730;0,000;39,900;40,600;9,748;2,909;2,461;0,520;2,427;1,080;-3,138;26,794;0,000;260,740;Inf;267,000;260,000;1,609;2,784;2,942;24,903
10108,500;3,341;0,820;-34,840;3,023;9,691;5,462;38,178;5,110;-3,912;-2,730;0,000;39,900;40,600;9,748;2,909;2,530;0,130;2,200;0,870;-3,138;26,794;0,000;260,640;Inf;267,000;260,000;1,622;2,794;3,004;24,929
10109,000;3,341;0,820;-34,840;3,023;9,691;5,462;38,178;5,110;-3,912;-2,730;0,000;39,900;40,600;9,748;2,909;2,440;0,380;2,370;1,148;-3,138;26,794;0,000;260,640;Inf;267,000;260,000;1,433;2,803;2,994;24,906
10109,500;3,341;0,820;-34,840;3,023;9,691;5,462;38,178;5,110;-3,912;-2,730;0,000;39,900;40,600;9,748;2,909;2,418;0,576;2,449;0,947;-3,138;26,794;0,000;259,540;Inf;267,000;260,000;1,585;2,811;2,983;24,891
10110,000;3,341;0,820;-34,840;3,023;9,691;5,482;38,160;5,142;-3,873;-2,713;0,000;39,886;40,638;9,748;2,909;2,439;0,263;2,362;0,724;-3,139;26,797;0,000;259,540;Inf;267,000;260,000;1,597;2,820;2,989;24,924
10110,500;3,341;0,820;-34,840;3,023;9,691;5,482;38,160;5,142;-3,873;-2,713;0,000;39,900;40,600;9,748;2,909;2,458;0,115;2,294;0,796;-3,139;26,797;0,000;259,640;Inf;267,000;260,000;1,447;2,829;2,974;25,027
10111,000;2,906;0,693;-35,209;3,075;9,694;5,482;38,160;5,142;-3,873;-2,713;0,000;39,900;40,600;9,532;3,048;2,431;-0,032;2,242;0,710;-3,139;26,797;0,000;259,640;Inf;267,000;260,000;1,416;2,837;2,894;25,043
10111,500;2,906;0,693;-35,209;3,075;9,694;5,482;38,160;5,142;-3,873;-2,713;0,000;39,900;40,600;9,532;3,048;2,323;0,389;2,336;1,042;-3,139;26,797;0,000;260,440;Inf;267,000;260,000;1,338;2,838;2,895;25,112
10112,000;2,906;0,693;-35,209;3,075;9,694;5,482;38,160;5,142;-3,873;-2,713;0,000;39,900;40,600;9,532;3,048;2,329;0,301;2,239;0,748;-3,139;26,797;0,000;260,440;Inf;267,000;260,000;1,523;2,839;2,976;25,230
10112,500;2,906;0,693;-35,209;3,075;9,694;5,482;38,160;5,142;-3,873;-2,713;0,000;39,900;40,600;9,532;3,048;2,171;0,350;2,239;0,878;-3,139;26,797;0,000;260,540;Inf;267,000;260,000;1,404;2,840;2,882;25,217
10113,000;2,906;0,693;-35,209;3,075;9,694;5,446;38,209;5,112;-3,811;-2,725;0,000;39,884;40,666;9,532;3,048;2,634;0,134;2,299;1,030;-3,139;26,801;0,000;260,540;Inf;267,000;260,000;1,410;2,841;2,901;25,260
10113,500;2,906;0,693;-35,209;3,075;9,694;5,446;38,209;5,112;-3,811;-2,725;0,000;39,900;40,700;9,532;3,048;2,455;0,626;2,454;1,025;-3,139;26,801;0,000;260,440;Inf;267,000;260,000;1,524;2,842;2,969;25,333
10114,000;2,906;0,693;-35,209;3,075;9,694;5,446;38,209;5,112;-3,811;-2,725;0,000;39,900;40,700;9,532;3,048;2,389;0,359;2,325;1,107;-3,139;26,801;0,000;260,440;Inf;267,000;260,000;1,640;2,844;3,000;25,334
10114,500;2,794;0,736;-33,812;3,133;9,633;5,446;38,209;5,112;-3,811;-2,725;0,000;39,900;40,700;9,770;2,859;2,381;0,633;2,258;1,066;-3,139;26,801;0,000;260,440;Inf;267,000;260,000;1,545;2,845;2,995;25,311
10115,000;2,794;0,736;-33,812;3,133;9,633;5,446;38,209;5,112;-3,811;-2,725;0,000;39,900;40,700;9,770;2,859;2,669;0,217;2,397;1,036;-3,139;26,801;0,000;260,440;Inf;267,000;260,000;1,584;2,844;3,018;25,349
10115,500;2,794;0,736;-33,812;3,133;9,633;5,446;38,209;5,112;-3,811;-2,725;0,000;39,900;40,700;9,770;2,859;2,484;0,196;2,416;0,950;-3,139;26,801;0,000;260,240;Inf;267,000;260,000;1,580;2,843;2,971;25,356
10116,000;2,794;0,736;-33,812;3,133;9,633;5,446;38,209;5,112;-3,811;-2,725;0,000;39,900;40,700;9,770;2,859;2,615;0,084;2,481;1,057;-3,139;26,801;0,000;260,240;Inf;267,000;260,000;1,512;2,842;3,005;25,334
10116,500;2,794;0,736;-33,812;3,133;9,633;5,465;38,169;5,151;-3,793;-2,704;0,000;39,892;40,678;9,770;2,859;2,484;0,263;2,456;1,255;-3,123;26,791;0,000;260,240;Inf;267,000;260,000;1,559;2,841;2,944;25,230
10117,000;2,794;0,736;-33,812;3,133;9,633;5,465;38,169;5,151;-3,793;-2,704;0,000;39,900;40,700;9,770;2,859;2,720;0,467;2,606;1,089;-3,123;26,791;0,000;260,240;Inf;267,000;260,000;1,614;2,841;2,991;25,139
10117,500;3,052;0,703;-35,209;3,017;9,650;5,465;38,169;5,151;-3,793;-2,704;0,000;39,900;40,700;9,656;2,950;2,663;0,440;2,475;1,060;-3,123;26,791;0,000;260,040;Inf;267,000;260,000;1,721;2,840;3,128;25,105
10118,000;3,052;0,703;-35,209;3,017;9,650;5,465;38,169;5,151;-3,793;-2,704;0,000;39,900;40,700;9,656;2,950;2,629;0,305;2,557;1,167;-3,123;26,791;0,000;260,040;Inf;267,000;260,000;1,660;2,843;3,018;25,145
10118,500;3,052;0,703;-35,209;3,017;9,650;5,465;38,169;5,151;-3,793;-2,704;0,000;39,900;40,700;9,656;2,950;2,788;0,336;2,623;1,313;-3,123;26,791;0,000;260,240;Inf;267,000;260,000;1,665;2,847;3,055;25,104
10119,000;3,052;0,703;-35,209;3,017;9,650;5,465;38,169;5,151;-3,793;-2,704;0,000;39,900;40,700;9,656;2,950;2,611;1,099;2,630;1,532;-3,123;26,791;0,000;260,240;Inf;267,000;260,000;1,765;2,850;3,042;25,056
10119,500;3,052;0,703;-35,209;3,017;9,650;5,458;38,179;5,124;-3,752;-2,714;0,000;39,903;40,713;9,656;2,950;2,505;1,252;2,597;1,533;-3,142;26,805;0,000;260,840;Inf;267,000;260,000;1,968;2,853;3,197;25,066
10120,000;3,052;0,703;-35,209;3,017;9,650;5,458;38,179;5,124;-3,752;-2,714;0,000;39,900;40,700;9,656;2,950;3,039;0,467;2,699;1,315;-3,142;26,805;0,000;260,840;Inf;267,000;260,000;1,972;2,857;3,161;25,095
10120,500;3,270;0,791;-35,209;3,005;9,698;5,458;38,179;5,124;-3,752;-2,714;0,000;39,900;40,700;9,496;2,985;2,849;0,769;2,765;1,414;-3,142;26,805;0,000;260,440;Inf;267,000;260,000;1,880;2,860;3,189;25,104
10121,000;3,270;0,791;-35,209;3,005;9,698;5,458;38,179;5,124;-3,752;-2,714;0,000;39,900;40,700;9,496;2,985;2,676;0,935;2,707;1,343;-3,142;26,805;0,000;260,440;Inf;267,000;260,000;1,949;2,867;3,264;25,108
10121,500;3,270;0,791;-35,209;3,005;9,698;5,458;38,179;5,124;-3,752;-2,714;0,000;39,900;40,700;9,496;2,985;2,936;0,507;2,699;1,472;-3,142;26,805;0,000;260,240;Inf;267,000;260,000;1,915;2,873;3,191;25,037
10122,000;3,270;0,791;-35,209;3,005;9,698;5,458;38,179;5,124;-3,752;-2,714;0,000;39,900;40,700;9,496;2,985;2,855;0,657;2,826;1,336;-3,142;26,805;0,000;260,240;Inf;267,000;260,000;1,903;2,880;3,206;24,992
10122,500;3,270;0,791;-35,209;3,005;9,698;5,458;38,179;5,124;-3,752;-2,714;0,000;39,900;40,700;9,496;2,985;2,887;1,116;2,898;1,488;-3,142;26,805;0,000;260,540;Inf;267,000;260,000;1,919;2,886;3,242;24,977
10123,000;3,270;0,791;-35,209;3,005;9,698;5,428;38,135;5,146;-3,736;-2,717;0,000;39,899;40,793;9,496;2,985;3,098;0,371;2,818;1,410;-3,134;26,804;0,000;260,540;Inf;267,000;260,000;2,097;2,892;3,207;24,963
10123,500;3,270;0,791;-35,209;3,005;9,698;5,428;38,135;5,146;-3,736;-2,717;0,000;39,900;40,800;9,496;2,985;2,839;0,664;2,721;1,297;-3,134;26,804;0,000;260,340;Inf;267,000;260,000;1,925;2,899;3,177;24,946
10124,000;2,478;0,586;-35,209;2,951;9,636;5,428;38,135;5,146;-3,736;-2,717;0,000;39,900;40,800;9,615;3,203;2,823;0,407;2,751;1,050;-3,134;26,804;0,000;260,340;Inf;267,000;260,000;1,880;2,905;3,181;24,900
10124,500;2,478;0,586;-35,209;2,951;9,636;5,428;38,135;5,146;-3,736;-2,717;0,000;39,900;40,800;9,615;3,203;2,894;0,651;2,730;1,300;-3,134;26,804;0,000;260,340;Inf;267,000;260,000;1,758;2,898;3,252;24,897
10125,000;2,478;0,586;-35,209;2,951;9,636;5,428;38,135;5,146;-3,736;-2,717;0,000;39,900;40,800;9,615;3,203;2,773;0,682;2,788;1,176;-3,134;26,804;0,000;260,340;Inf;267,000;260,000;1,894;2,891;3,147;24,880
10125,500;2,478;0,586;-35,209;2,951;9,636;5,428;38,135;5,146;-3,736;-2,717;0,000;39,900;40,800;9,615;3,203;2,799;0,661;2,733;1,329;-3,134;26,804;0,000;260,340;Inf;267,000;260,000;1,855;2,884;3,240;24,863
10126,000;2,478;0,586;-35,209;2,951;9,636;5,443;38,186;5,166;-3,658;-2,728;0,000;39,917;40,780;9,615;3,203;2,807;0,956;2,788;1,748;-3,154;26,796;0,000;260,340;Inf;267,000;260,000;1,880;2,877;3,199;24,830
10126,500;2,478;0,586;-35,209;2,951;9,636;5,443;38,186;5,166;-3,658;-2,728;0,000;39,900;40,800;9,615;3,203;3,135;0,699;2,937;1,379;-3,154;26,796;0,000;260,140;Inf;267,000;260,000;2,075;2,871;3,257;24,823
10127,000;2,395;0,655;-34,018;3,066;9,565;5,443;38,186;5,166;-3,658;-2,728;0,000;39,900;40,800;9,757;2,991;3,058;0,729;2,930;1,596;-3,154;26,796;0,000;260,140;Inf;267,000;260,000;2,037;2,864;3,330;24,796
10127,500;2,395;0,655;-34,018;3,066;9,565;5,443;38,186;5,166;-3,658;-2,728;0,000;39,900;40,800;9,757;2,991;2,790;1,135;2,860;1,397;-3,154;26,796;0,000;260,440;Inf;267,000;260,000;2,078;2,857;3,290;24,802
10128,000;2,395;0,655;-34,018;3,066;9,565;5,443;38,186;5,166;-3,658;-2,728;0,000;39,900;40,800;9,757;2,991;2,967;0,464;2,727;1,452;-3,154;26,796;0,000;260,440;Inf;267,000;260,000;2,045;2,849;3,266;24,879
10128,500;2,395;0,655;-34,018;3,066;9,565;5,443;38,186;5,166;-3,658;-2,728;0,000;39,900;40,800;9,757;2,991;2,887;0,912;2,847;1,387;-3,154;26,796;0,000;260,440;Inf;267,000;260,000;1,903;2,842;3,409;24,991
10129,000;2,395;0,655;-34,018;3,066;9,565;5,454;38,189;5,152;-3,639;-2,733;0,000;39,911;40,793;9,757;2,991;2,888;0,902;2,836;1,555;-3,162;26,792;0,000;260,440;Inf;267,000;260,000;2,008;2,834;3,306;25,031
10129,500;2,395;0,655;-34,018;3,066;9,565;5,454;38,189;5,152;-3,639;-2,733;0,000;39,900;40,800;9,757;2,991;3,019;0,775;2,877;1,671;-3,162;26,792;0,000;260,440;Inf;267,000;260,000;2,045;2,827;3,336;25,021
10130,000;2,395;0,655;-34,018;3,066;9,565;5,454;38,189;5,152;-3,639;-2,733;0,000;39,900;40,800;9,757;2,991;3,233;0,968;3,067;1,876;-3,162;26,792;0,000;260,440;Inf;267,000;260,000;2,085;2,820;3,325;24,935
10130,500;2,799;0,707;-35,064;3,039;9,690;5,454;38,189;5,152;-3,639;-2,733;0,000;39,900;40,800;9,635;2,921;2,912;1,253;2,976;1,661;-3,162;26,792;0,000;260,540;Inf;267,000;260,000;2,286;2,813;3,383;24,932
10131,000;2,799;0,707;-35,064;3,039;9,690;5,454;38,189;5,152;-3,639;-2,733;0,000;39,900;40,800;9,635;2,921;3,273;0,566;2,953;1,645;-3,162;26,792;0,000;260,540;Inf;267,000;260,000;2,200;2,813;3,364;24,957
10131,500;2,799;0,707;-35,064;3,039;9,690;5,454;38,189;5,152;-3,639;-2,733;0,000;39,900;40,800;9,635;2,921;3,035;1,040;3,075;1,502;-3,162;26,792;0,000;260,740;Inf;267,000;260,000;2,109;2,813;3,425;25,020
10132,000;2,799;0,707;-35,064;3,039;9,690;5,454;38,189;5,152;-3,639;-2,733;0,000;39,900;40,800;9,635;2,921;3,223;0,913;3,063;1,762;-3,162;26,792;0,000;260,740;Inf;267,000;260,000;2,163;2,812;3,466;25,019
10132,500;2,799;0,707;-35,064;3,039;9,690;5,507;38,166;5,158;-3,613;-2,754;0,000;39,928;40,787;9,635;2,921;3,070;0,861;2,987;1,413;-3,165;26,789;0,000;260,540;Inf;267,000;260,000;2,240;2,812;3,387;24,933
10133,000;2,799;0,707;-35,064;3,039;9,690;5,507;38,166;5,158;-3,613;-2,754;0,000;39,900;40,800;9,635;2,921;3,171;0,802;3,083;1,601;-3,165;26,789;0,000;260,540;Inf;267,000;260,000;2,083;2,812;3,442;24,906
10133,500;3,268;0,796;-35,209;2,948;9,724;5,507;38,166;5,158;-3,613;-2,754;0,000;39,900;40,800;9,519;2,954;3,298;0,770;3,167;1,712;-3,165;26,789;0,000;260,840;Inf;267,000;260,000;2,164;2,812;3,487;24,881
10134,000;3,268;0,796;-35,209;2,948;9,724;5,507;38,166;5,158;-3,613;-2,754;0,000;39,900;40,800;9,519;2,954;3,182;0,805;3,076;1,844;-3,165;26,789;0,000;260,840;Inf;267,000;260,000;2,237;2,819;3,427;24,895
10134,500;3,268;0,796;-35,209;2,948;9,724;5,507;38,166;5,158;-3,613;-2,754;0,000;39,900;40,800;9,519;2,954;3,260;1,015;3,197;1,901;-3,165;26,789;0,000;260,540;Inf;267,000;260,000;2,227;2,827;3,431;24,894
10135,000;3,268;0,796;-35,209;2,948;9,724;5,507;38,166;5,158;-3,613;-2,754;0,000;39,900;40,800;9,519;2,954;3,221;0,579;3,104;1,645;-3,165;26,789;0,000;260,540;Inf;267,000;260,000;2,343;2,834;3,446;24,868
10135,500;3,268;0,796;-35,209;2,948;9,724;5,463;38,185;5,136;-3,559;-2,728;0,000;39,938;40,804;9,519;2,954;3,186;1,319;3,208;1,628;-3,165;26,800;0,000;260,940;Inf;267,000;260,000;2,137;2,841;3,531;24,842
10136,000;3,268;0,796;-35,209;2,948;9,724;5,463;38,185;5,136;-3,559;-2,728;0,000;39,900;40,800;9,519;2,954;3,066;1,001;3,072;1,585;-3,165;26,800;0,000;260,940;Inf;267,000;260,000;2,335;2,848;3,517;24,885
10136,500;3,268;0,796;-35,209;2,948;9,724;5,463;38,185;5,136;-3,559;-2,728;0,000;39,900;40,800;9,519;2,954;3,297;0,654;3,073;1,584;-3,165;26,800;0,000;261,040;Inf;266,000;260,000;2,181;2,855;3,497;24,910
10137,000;2,256;0,603;-33,781;3,084;9,603;5,463;38,185;5,136;-3,559;-2,728;0,000;39,900;40,800;9,765;2,843;3,297;0,608;3,077;1,498;-3,165;26,800;0,000;261,040;Inf;266,000;260,000;2,152;2,862;3,486;24,903
10137,500;2,256;0,603;-33,781;3,084;9,603;5,463;38,185;5,136;-3,559;-2,728;0,000;39,900;40,800;9,765;2,843;3,132;0,956;3,104;1,669;-3,165;26,800;0,000;261,240;Inf;265,000;260,000;2,120;2,852;3,440;24,832
10138,000;2,256;0,603;-33,781;3,084;9,603;5,463;38,185;5,136;-3,559;-2,728;0,000;39,900;40,800;9,765;2,843;3,193;1,120;3,162;1,557;-3,165;26,800;0,000;261,240;Inf;265,000;260,000;2,215;2,842;3,493;24,789
10138,500;2,256;0,603;-33,781;3,084;9,603;5,463;38,185;5,136;-3,559;-2,728;0,000;39,900;40,800;9,765;2,843;3,236;0,706;3,090;1,480;-3,165;26,800;0,000;260,840;Inf;265,000;260,000;2,258;2,832;3,494;24,732
10139,000;2,256;0,603;-33,781;3,084;9,603;5,442;38,212;5,122;-3,514;-2,742;0,000;39,951;40,917;9,765;2,843;3,165;0,600;2,945;1,412;-3,156;26,797;0,000;260,840;Inf;265,000;260,000;2,128;2,823;3,512;24,740
10139,500;2,256;0,603;-33,781;3,084;9,603;5,442;38,212;5,122;-3,514;-2,742;0,000;40,000;40,900;9,765;2,843;3,189;1,543;3,187;1,898;-3,156;26,797;0,000;261,040;Inf;264,000;260,000;2,030;2,814;3,492;24,763
10140,000;2,867;0,710;-35,209;2,981;9,554;5,442;38,212;5,122;-3,514;-2,742;0,000;40,000;40,900;9,658;3,223;2,992;1,145;3,039;1,531;-3,156;26,797;0,000;261,040;Inf;264,000;260,000;2,454;2,804;3,496;24,746
10140,500;2,867;0,710;-35,209;2,981;9,554;5,442;38,212;5,122;-3,514;-2,742;0,000;40,000;40,900;9,658;3,223;2,986;0,838;2,998;1,477;-3,156;26,797;0,000;261,040;Inf;263,000;260,000;2,177;2,805;3,425;24,796
10141,000;2,867;0,710;-35,209;2,981;9,554;5,442;38,212;5,122;-3,514;-2,742;0,000;40,000;40,900;9,658;3,223;3,165;0,506;3,041;1,534;-3,156;26,797;0,000;261,040;Inf;263,000;260,000;2,075;2,806;3,432;24,851
10141,500;2,867;0,710;-35,209;2,981;9,554;5,442;38,212;5,122;-3,514;-2,742;0,000;40,000;40,900;9,658;3,223;3,208;1,062;3,166;1,649;-3,156;26,797;0,000;257,740;Inf;264,000;260,000;2,061;2,807;3,450;24,943
10142,000;2,867;0,710;-35,209;2,981;9,554;5,434;38,211;5,127;-3,485;-2,735;0,000;39,964;40,875;9,658;3,223;3,044;1,108;3,065;1,505;-3,150;26,808;0,000;257,740;Inf;264,000;260,000;2,271;2,808;3,564;25,062
10142,500;2,867;0,710;-35,209;2,981;9,554;5,434;38,211;5,127;-3,485;-2,735;0,000;40,000;40,900;9,658;3,223;3,164;0,841;2,980;1,739;-3,150;26,808;0,000;257,440;Inf;265,000;260,000;2,180;2,809;3,453;25,138
10143,000;3,258;0,825;-35,197;3,023;9,619;5,434;38,211;5,127;-3,485;-2,735;0,000;40,000;40,900;9,709;3,182;3,157;0,978;3,133;1,537;-3,150;26,808;0,000;257,440;Inf;265,000;260,000;2,181;2,810;3,558;25,172
10143,500;3,258;0,825;-35,197;3,023;9,619;5,434;38,211;5,127;-3,485;-2,735;0,000;40,000;40,900;9,709;3,182;3,385;1,006;3,173;1,786;-3,150;26,808;0,000;257,740;Inf;266,000;260,000;2,201;2,818;3,575;25,148
10144,000;3,258;0,825;-35,197;3,023;9,619;5,434;38,211;5,127;-3,485;-2,735;0,000;40,000;40,900;9,709;3,182;3,192;1,569;3,167;1,876;-3,150;26,808;0,000;257,740;Inf;266,000;260,000;2,337;2,825;3,599;25,135
10144,500;3,258;0,825;-35,197;3,023;9,619;5,434;38,211;5,127;-3,485;-2,735;0,000;40,000;40,900;9,709;3,182;3,495;1,201;3,342;1,934;-3,150;26,808;0,000;259,040;Inf;266,000;260,000;2,451;2,832;3,619;25,071
10145,000;3,258;0,825;-35,197;3,023;9,619;5,434;38,211;5,127;-3,485;-2,735;0,000;40,000;40,900;9,709;3,182;3,394;1,504;3,380;2,155;-3,150;26,808;0,000;259,040;Inf;266,000;260,000;2,493;2,839;3,650;24,954
10145,500;3,258;0,825;-35,197;3,023;9,619;5,474;38,168;5,156;-3,471;-2,732;0,000;39,968;40,910;9,709;3,182;3,585;0,704;3,268;1,815;-3,154;26,795;0,000;258,740;Inf;267,000;260,000;2,608;2,846;3,567;24,899
10146,000;3,258;0,825;-35,197;3,023;9,619;5,474;38,168;5,156;-3,471;-2,732;0,000;40,000;40,900;9,709;3,182;3,319;1,218;3,310;1,734;-3,154;26,795;0,000;258,740;Inf;267,000;260,000;2,343;2,853;3,606;24,888
10146,500;2,323;0,617;-34,817;3,041;9,613;5,474;38,168;5,156;-3,471;-2,732;0,000;40,000;40,900;9,687;3,105;3,455;1,215;3,335;1,981;-3,154;26,795;0,000;258,340;Inf;268,000;260,000;2,395;2,859;3,667;24,868
10147,000;2,323;0,617;-34,817;3,041;9,613;5,474;38,168;5,156;-3,471;-2,732;0,000;40,000;40,900;9,687;3,105;3,413;1,643;3,360;2,029;-3,154;26,795;0,000;258,340;Inf;268,000;260,000;2,496;2,850;3,631;24,869
10147,500;2,323;0,617;-34,817;3,041;9,613;5,474;38,168;5,156;-3,471;-2,732;0,000;40,000;40,900;9,687;3,105;3,579;0,957;3,406;1,718;-3,154;26,795;0,000;260,240;Inf;268,000;260,000;2,611;2,842;3,662;24,916
10148,000;2,323;0,617;-34,817;3,041;9,613;5,474;38,168;5,156;-3,471;-2,732;0,000;40,000;40,900;9,687;3,105;3,158;1,484;3,305;1,902;-3,154;26,795;0,000;260,240;Inf;268,000;260,000;2,415;2,833;3,687;24,949
10148,500;2,323;0,617;-34,817;3,041;9,613;5,495;38,197;5,166;-3,416;-2,737;0,000;39,988;40,949;9,687;3,105;3,517;0,862;3,319;1,969;-3,144;26,810;0,000;260,040;Inf;268,000;260,000;2,462;2,825;3,663;24,921
10149,000;2,323;0,617;-34,817;3,041;9,613;5,495;38,197;5,166;-3,416;-2,737;0,000;40,000;40,900;9,687;3,105;3,489;1,245;3,450;1,928;-3,144;26,810;0,000;260,040;Inf;268,000;260,000;2,417;2,817;3,714;24,904
10149,500;2,758;0,756;-33,242;3,050;9,615;5,495;38,197;5,166;-3,416;-2,737;0,000;40,000;40,900;9,774;2,949;3,418;1,188;3,371;1,880;-3,144;26,810;0,000;260,540;Inf;268,000;260,000;2,528;2,809;3,731;24,872
10150,000;2,758;0,756;-33,242;3,050;9,615;5,495;38,197;5,166;-3,416;-2,737;0,000;40,000;40,900;9,774;2,949;3,433;1,219;3,288;1,863;-3,144;26,810;0,000;260,540;Inf;268,000;260,000;2,464;2,808;3,659;24,877
10150,500;2,758;0,756;-33,242;3,050;9,615;5,495;38,197;5,166;-3,416;-2,737;0,000;40,000;40,900;9,774;2,949;3,454;1,137;3,390;1,719;-3,144;26,810;0,000;260,840;Inf;268,000;260,000;2,451;2,807;3,684;24,956
10151,000;2,758;0,756;-33,242;3,050;9,615;5,495;38,197;5,166;-3,416;-2,737;0,000;40,000;40,900;9,774;2,949;3,518;1,230;3,411;2,107;-3,144;26,810;0,000;260,840;Inf;268,000;260,000;2,425;2,806;3,671;24,988
10151,500;2,758;0,756;-33,242;3,050;9,615;5,495;38,197;5,166;-3,416;-2,737;0,000;40,000;40,900;9,774;2,949;3,189;1,133;3,273;1,536;-3,144;26,810;0,000;261,240;Inf;267,000;260,000;2,567;2,805;3,706;24,948
10152,000;2,758;0,756;-33,242;3,050;9,615;5,490;38,200;5,154;-3,375;-2,727;0,000;39,998;41,054;9,774;2,949;3,169;1,209;3,289;1,656;-3,163;26,798;0,000;261,240;Inf;267,000;260,000;2,283;2,805;3,623;24,944
10152,500;2,758;0,756;-33,242;3,050;9,615;5,490;38,200;5,154;-3,375;-2,727;0,000;40,000;41,100;9,774;2,949;3,536;0,903;3,326;1,882;-3,163;26,798;0,000;260,740;Inf;267,000;260,000;2,331;2,804;3,612;24,987
10153,000;2,594;0,707;-34,048;3,085;9,666;5,490;38,200;5,154;-3,375;-2,727;0,000;40,000;41,100;9,719;2,948;3,422;1,419;3,403;1,864;-3,163;26,798;0,000;260,740;Inf;267,000;260,000;2,412;2,803;3,644;24,978
10153,500;2,594;0,707;-34,048;3,085;9,666;5,490;38,200;5,154;-3,375;-2,727;0,000;40,000;41,100;9,719;2,948;3,282;0,783;3,230;1,635;-3,163;26,798;0,000;261,040;Inf;266,000;260,000;2,527;2,800;3,614;24,992
10154,000;2,594;0,707;-34,048;3,085;9,666;5,490;38,200;5,154;-3,375;-2,727;0,000;40,000;41,100;9,719;2,948;3,530;1,110;3,381;2,031;-3,163;26,798;0,000;261,040;Inf;266,000;260,000;2,233;2,796;3,736;25,003
10154,500;2,594;0,707;-34,048;3,085;9,666;5,490;38,200;5,154;-3,375;-2,727;0,000;40,000;41,100;9,719;2,948;3,316;1,438;3,320;2,054;-3,163;26,798;0,000;260,240;Inf;266,000;260,000;2,513;2,793;3,663;25,000
10155,000;2,594;0,707;-34,048;3,085;9,666;5,465;38,215;5,162;-3,331;-2,736;0,000;40,010;41,001;9,719;2,948;3,539;1,222;3,423;1,740;-3,153;26,808;0,000;260,240;Inf;266,000;260,000;2,532;2,790;3,742;24,978
10155,500;2,594;0,707;-34,048;3,085;9,666;5,465;38,215;5,162;-3,331;-2,736;0,000;40,000;41,000;9,719;2,948;3,515;1,063;3,337;2,055;-3,153;26,808;0,000;260,040;Inf;266,000;260,000;2,481;2,786;3,737;24,950
10156,000;3,120;0,691;-35,209;3,021;9,658;5,465;38,215;5,162;-3,331;-2,736;0,000;40,000;41,000;9,621;3,016;3,436;1,266;3,352;2,142;-3,153;26,808;0,000;260,040;Inf;266,000;260,000;2,492;2,783;3,703;24,939
10156,500;3,120;0,691;-35,209;3,021;9,658;5,465;38,215;5,162;-3,331;-2,736;0,000;40,000;41,000;9,621;3,016;3,788;1,405;3,534;2,068;-3,153;26,808;0,000;259,740;Inf;266,000;260,000;2,549;2,789;3,757;24,980
10157,000;3,120;0,691;-35,209;3,021;9,658;5,465;38,215;5,162;-3,331;-2,736;0,000;40,000;41,000;9,621;3,016;3,743;1,342;3,537;2,159;-3,153;26,808;0,000;259,740;Inf;266,000;260,000;2,699;2,794;3,920;25,013
10157,500;3,120;0,691;-35,209;3,021;9,658;5,465;38,215;5,162;-3,331;-2,736;0,000;40,000;41,000;9,621;3,016;3,517;1,879;3,568;2,187;-3,153;26,808;0,000;258,740;Inf;267,000;260,000;2,695;2,800;3,822;25,107
10158,000;3,120;0,691;-35,209;3,021;9,658;5,450;38,201;5,160;-3,305;-2,726;0,000;40,022;41,027;9,621;3,016;3,762;1,070;3,579;2,253;-3,148;26,810;0,000;258,740;Inf;267,000;260,000;2,788;2,805;3,829;25,098
10158,500;3,120;0,691;-35,209;3,021;9,658;5,450;38,201;5,160;-3,305;-2,726;0,000;40,000;41,000;9,621;3,016;3,643;1,433;3,635;2,019;-3,148;26,810;0,000;259,240;Inf;267,000;260,000;2,666;2,810;3,899;25,074
10159,000;3,120;0,691;-35,209;3,021;9,658;5,450;38,201;5,160;-3,305;-2,726;0,000;40,000;41,000;9,621;3,016;3,620;1,737;3,605;2,129;-3,148;26,810;0,000;259,240;Inf;267,000;260,000;2,683;2,815;3,895;25,074
10159,500;2,600;0,682;-33,665;3,071;9,614;5,450;38,201;5,160;-3,305;-2,726;0,000;40,000;41,000;9,788;2,813;3,704;1,189;3,592;1,872;-3,148;26,810;0,000;258,940;Inf;268,000;260,000;2,772;2,820;3,840;25,096
10160,000;2,600;0,682;-33,665;3,071;9,614;5,450;38,201;5,160;-3,305;-2,726;0,000;40,000;41,000;9,788;2,813;3,717;1,238;3,591;2,188;-3,148;26,810;0,000;258,940;Inf;268,000;260,000;2,589;2,817;3,870;25,152
10160,500;2,600;0,682;-33,665;3,071;9,614;5,450;38,201;5,160;-3,305;-2,726;0,000;40,000;41,000;9,788;2,813;3,662;1,781;3,678;2,179;-3,148;26,810;0,000;259,440;Inf;268,000;260,000;2,683;2,813;3,879;25,248
10161,000;2,600;0,682;-33,665;3,071;9,614;5,450;38,201;5,160;-3,305;-2,726;0,000;40,000;41,000;9,788;2,813;3,767;1,046;3,542;2,113;-3,148;26,810;0,000;259,440;Inf;268,000;260,000;2,825;2,809;3,882;25,263
10161,500;2,600;0,682;-33,665;3,071;9,614;5,459;38,211;5,160;-3,261;-2,733;0,000;40,030;41,073;9,788;2,813;3,651;1,794;3,725;2,430;-3,156;26,800;0,000;259,540;Inf;268,000;260,000;2,617;2,806;3,946;25,244
10162,000;2,600;0,682;-33,665;3,071;9,614;5,459;38,211;5,160;-3,261;-2,733;0,000;40,000;41,100;9,788;2,813;3,563;1,761;3,695;2,116;-3,156;26,800;0,000;259,540;Inf;268,000;260,000;2,900;2,803;3,851;25,270
10162,500;2,349;0,633;-33,813;3,033;9,524;5,459;38,211;5,160;-3,261;-2,733;0,000;40,000;41,100;9,825;2,923;3,712;1,561;3,853;2,297;-3,156;26,800;0,000;259,740;Inf;268,000;260,000;2,784;2,799;3,861;25,263
10163,000;2,349;0,633;-33,813;3,033;9,524;5,459;38,211;5,160;-3,261;-2,733;0,000;40,000;41,100;9,825;2,923;3,960;1,852;3,882;2,609;-3,156;26,800;0,000;259,740;Inf;268,000;260,000;2,856;2,792;3,972;25,267
10163,500;2,349;0,633;-33,813;3,033;9,524;5,459;38,211;5,160;-3,261;-2,733;0,000;40,000;41,100;9,825;2,923;3,688;2,169;3,906;2,490;-3,156;26,800;0,000;261,440;Inf;267,000;260,000;3,076;2,785;3,967;25,240
10164,000;2,349;0,633;-33,813;3,033;9,524;5,459;38,211;5,160;-3,261;-2,733;0,000;40,000;41,100;9,825;2,923;3,980;1,216;3,866;2,318;-3,156;26,800;0,000;261,440;Inf;267,000;260,000;3,063;2,778;3,972;25,219
10164,500;2,349;0,633;-33,813;3,033;9,524;5,418;38,191;5,142;-3,219;-2,737;0,000;40,048;41,090;9,825;2,923;3,768;1,866;3,866;2,286;-3,157;26,808;0,000;261,540;Inf;266,000;260,000;2,845;2,771;4,130;25,100
10165,000;2,349;0,633;-33,813;3,033;9,524;5,418;38,191;5,142;-3,219;-2,737;0,000;40,000;41,100;9,825;2,923;3,850;1,792;3,907;2,559;-3,157;26,808;0,000;261,540;Inf;266,000;260,000;2,947;2,764;3,990;25,154
10165,500;2,349;0,633;-33,813;3,033;9,524;5,418;38,191;5,142;-3,219;-2,737;0,000;40,000;41,100;9,825;2,923;3,865;1,663;3,888;2,456;-3,157;26,808;0,000;261,440;Inf;265,000;260,000;3,027;2,757;4,115;25,158
10166,000;2,899;0,783;-32,948;3,022;9,623;5,418;38,191;5,142;-3,219;-2,737;0,000;40,000;41,100;9,808;2,944;3,992;1,717;3,970;2,547;-3,157;26,808;0,000;261,440;Inf;265,000;260,000;2,968;2,750;4,124;25,169
10166,500;2,899;0,783;-32,948;3,022;9,623;5,418;38,191;5,142;-3,219;-2,737;0,000;40,000;41,100;9,808;2,944;3,690;2,148;3,970;2,537;-3,157;26,808;0,000;261,740;Inf;264,000;260,000;3,056;2,753;4,115;25,199
10167,000;2,899;0,783;-32,948;3,022;9,623;5,418;38,191;5,142;-3,219;-2,737;0,000;40,000;41,100;9,808;2,944;4,081;1,255;3,979;2,498;-3,157;26,808;0,000;261,740;Inf;264,000;260,000;3,086;2,755;4,036;25,213
10167,500;2,899;0,783;-32,948;3,022;9,623;5,418;38,191;5,142;-3,219;-2,737;0,000;40,000;41,100;9,808;2,944;3,935;1,941;4,034;2,439;-3,157;26,808;0,000;259,740;Inf;264,000;260,000;2,954;2,757;4,104;25,198
10168,000;2,899;0,783;-32,948;3,022;9,623;5,469;38,208;5,160;-3,176;-2,738;0,000;40,057;41,059;9,808;2,944;3,895;1,724;3,981;2,301;-3,155;26,804;0,000;259,740;Inf;264,000;260,000;3,087;2,760;4,152;25,181
10168,500;2,899;0,783;-32,948;3,022;9,623;5,469;38,208;5,160;-3,176;-2,738;0,000;40,100;41,100;9,808;2,944;3,944;1,202;3,926;2,058;-3,155;26,804;0,000;259,840;Inf;264,000;260,000;2,975;2,762;4,072;25,148
10169,000;2,955;0,690;-35,209;2,961;9,685;5,469;38,208;5,160;-3,176;-2,738;0,000;40,100;41,100;9,717;3,046;3,966;1,895;3,935;2,573;-3,155;26,804;0,000;259,840;Inf;264,000;260,000;2,782;2,764;4,046;25,152
10169,500;2,955;0,690;-35,209;2,961;9,685;5,469;38,208;5,160;-3,176;-2,738;0,000;40,100;41,100;9,717;3,046;3,934;2,054;4,019;2,845;-3,155;26,804;0,000;259,840;Inf;264,000;260,000;3,093;2,767;4,001;25,153
10170,000;2,955;0,690;-35,209;2,961;9,685;5,469;38,208;5,160;-3,176;-2,738;0,000;40,100;41,100;9,717;3,046;3,806;2,083;3,921;2,547;-3,155;26,804;0,000;259,840;Inf;264,000;260,000;3,213;2,770;4,096;25,134
10170,500;2,955;0,690;-35,209;2,961;9,685;5,469;38,208;5,160;-3,176;-2,738;0,000;40,100;41,100;9,717;3,046;4,155;1,543;4,020;2,376;-3,155;26,804;0,000;258,040;Inf;265,000;260,000;3,089;2,773;4,104;25,146
10171,000;2,955;0,690;-35,209;2,961;9,685;5,467;38,201;5,163;-3,154;-2,749;0,000;40,056;41,043;9,717;3,046;4,030;1,540;4,009;2,554;-3,159;26,796;0,000;258,040;Inf;265,000;260,000;3,023;2,776;4,159;25,122
10171,500;2,955;0,690;-35,209;2,961;9,685;5,467;38,201;5,163;-3,154;-2,749;0,000;40,100;41,000;9,717;3,046;4,014;1,276;3,999;2,510;-3,159;26,796;0,000;258,240;Inf;266,000;260,000;3,033;2,779;4,113;25,096
10172,000;2,765;0,771;-34,098;3,073;9,575;5,467;38,201;5,163;-3,154;-2,749;0,000;40,100;41,000;9,736;2,934;4,050;2,065;4,117;2,554;-3,159;26,796;0,000;258,240;Inf;266,000;260,000;2,950;2,782;4,252;25,023
10172,500;2,765;0,771;-34,098;3,073;9,575;5,467;38,201;5,163;-3,154;-2,749;0,000;40,100;41,000;9,736;2,934;4,140;1,841;4,088;2,736;-3,159;26,796;0,000;257,840;Inf;267,000;260,000;3,197;2,782;4,153;25,022
10173,000;2,765;0,771;-34,098;3,073;9,575;5,467;38,201;5,163;-3,154;-2,749;0,000;40,100;41,000;9,736;2,934;4,122;1,407;4,063;2,503;-3,159;26,796;0,000;257,840;Inf;267,000;260,000;3,202;2,782;4,166;25,022
10173,500;2,765;0,771;-34,098;3,073;9,575;5,467;38,201;5,163;-3,154;-2,749;0,000;40,100;41,000;9,736;2,934;4,046;2,114;4,126;2,617;-3,159;26,796;0,000;259,840;Inf;267,000;260,000;3,024;2,781;4,208;25,017
10174,000;2,765;0,771;-34,098;3,073;9,575;5,467;38,201;5,163;-3,154;-2,749;0,000;40,100;41,000;9,736;2,934;3,983;2,174;4,141;2,583;-3,159;26,796;0,000;259,840;Inf;267,000;260,000;3,226;2,781;4,293;24,995
10174,500;2,765;0,771;-34,098;3,073;9,575;5,476;38,210;5,171;-3,100;-2,739;0,000;40,065;41,060;9,736;2,934;4,286;1,580;4,150;2,418;-3,165;26,793;0,000;260,040;Inf;267,000;260,000;3,220;2,781;4,241;24,938
10175,000;2,765;0,771;-34,098;3,073;9,575;5,476;38,210;5,171;-3,100;-2,739;0,000;40,100;41,100;9,736;2,934;4,094;1,667;4,115;2,627;-3,165;26,793;0,000;260,040;Inf;267,000;260,000;3,109;2,781;4,203;24,909
10175,500;2,767;0,652;-35,209;3,003;9,700;5,476;38,210;5,171;-3,100;-2,739;0,000;40,100;41,100;9,709;2,976;4,132;1,594;4,080;2,565;-3,165;26,793;0,000;260,040;Inf;267,000;260,000;3,126;2,780;4,175;24,973
10176,000;2,767;0,652;-35,209;3,003;9,700;5,476;38,210;5,171;-3,100;-2,739;0,000;40,100;41,100;9,709;2,976;3,959;1,840;4,109;2,335;-3,165;26,793;0,000;260,040;Inf;267,000;260,000;3,093;2,780;4,218;25,015
10176,500;2,767;0,652;-35,209;3,003;9,700;5,476;38,210;5,171;-3,100;-2,739;0,000;40,100;41,100;9,709;2,976;3,950;1,789;3,974;2,458;-3,165;26,793;0,000;260,640;Inf;267,000;260,000;3,061;2,780;4,181;24,999
10177,000;2,767;0,652;-35,209;3,003;9,700;5,476;38,210;5,171;-3,100;-2,739;0,000;40,100;41,100;9,709;2,976;3,692;1,911;3,940;2,281;-3,165;26,793;0,000;260,640;Inf;267,000;260,000;3,043;2,780;4,201;24,985
10177,500;2,767;0,652;-35,209;3,003;9,700;5,438;38,235;5,166;-3,050;-2,757;0,000;40,062;41,074;9,709;2,976;3,929;1,382;3,902;2,329;-3,172;26,787;0,000;259,940;Inf;267,000;260,000;2,956;2,779;4,217;24,920
10178,000;2,767;0,652;-35,209;3,003;9,700;5,438;38,235;5,166;-3,050;-2,757;0,000;40,100;41,100;9,709;2,976;3,840;1,999;3,942;2,372;-3,172;26,787;0,000;259,940;Inf;267,000;260,000;2,885;2,779;4,197;24,829
10178,500;2,686;0,657;-34,717;3,013;9,632;5,438;38,235;5,166;-3,050;-2,757;0,000;40,100;41,100;9,743;3,085;3,983;1,577;3,988;2,428;-3,172;26,787;0,000;260,340;Inf;267,000;260,000;3,038;2,779;4,177;24,847
10179,000;2,686;0,657;-34,717;3,013;9,632;5,438;38,235;5,166;-3,050;-2,757;0,000;40,100;41,100;9,743;3,085;4,071;2,131;4,068;2,628;-3,172;26,787;0,000;260,340;Inf;267,000;260,000;2,994;2,777;4,251;24,557
