t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10179,500;2,686;0,657;-34,717;3,013;9,632;5,438;38,235;5,166;-3,050;-2,757;0,000;40,100;41,100;9,743;3,085;3,899;2,066;4,030;2,485;-3,172;26,787;0,000;260,140;Inf;267,000;260,000;3,225;2,776;4,273;24,604
10180,000;2,686;0,657;-34,717;3,013;9,632;5,438;38,235;5,166;-3,050;-2,757;0,000;40,100;41,100;9,743;3,085;4,173;1,683;4,065;2,770;-3,172;26,787;0,000;260,140;Inf;267,000;260,000;3,120;2,774;4,328;24,641
10180,500;2,686;0,657;-34,717;3,013;9,632;5,438;38,235;5,166;-3,050;-2,757;0,000;40,100;41,100;9,743;3,085;4,245;1,940;4,164;2,887;-3,172;26,787;0,000;259,840;Inf;267,000;260,000;3,173;2,773;4,317;24,636
10181,000;2,686;0,657;-34,717;3,013;9,632;5,438;38,203;5,153;-3,031;-2,745;0,000;40,071;41,093;9,743;3,085;4,185;2,430;4,243;2,789;-3,167;26,793;0,000;259,840;Inf;267,000;260,000;3,309;2,772;4,400;24,655
10181,500;2,686;0,657;-34,717;3,013;9,632;5,438;38,203;5,153;-3,031;-2,745;0,000;40,100;41,100;9,743;3,085;4,442;2,008;4,236;2,956;-3,167;26,793;0,000;259,840;Inf;267,000;260,000;3,412;2,770;4,380;24,656
10182,000;2,863;0,781;-33,868;3,053;9,628;5,438;38,203;5,153;-3,031;-2,745;0,000;40,100;41,100;9,716;2,899;4,346;2,189;4,304;2,681;-3,167;26,793;0,000;259,840;Inf;267,000;260,000;3,410;2,769;4,426;24,618
10182,500;2,863;0,781;-33,868;3,053;9,628;5,438;38,203;5,153;-3,031;-2,745;0,000;40,100;41,100;9,716;2,899;4,357;1,868;4,302;3,015;-3,167;26,793;0,000;259,940;Inf;267,000;260,000;3,380;2,770;4,440;24,568
10183,000;2,863;0,781;-33,868;3,053;9,628;5,438;38,203;5,153;-3,031;-2,745;0,000;40,100;41,100;9,716;2,899;4,329;2,417;4,333;2,841;-3,167;26,793;0,000;259,940;Inf;267,000;260,000;3,386;2,772;4,499;24,612
10183,500;2,863;0,781;-33,868;3,053;9,628;5,438;38,203;5,153;-3,031;-2,745;0,000;40,100;41,100;9,716;2,899;4,484;1,967;4,303;2,929;-3,167;26,793;0,000;260,040;Inf;267,000;260,000;3,480;2,773;4,549;24,595
10184,000;2,863;0,781;-33,868;3,053;9,628;5,401;38,190;5,110;-2,988;-2,751;0,000;40,070;41,084;9,716;2,899;4,501;1,791;4,357;2,917;-3,172;26,785;0,000;260,040;Inf;267,000;260,000;3,421;2,775;4,437;24,571
10184,500;2,863;0,781;-33,868;3,053;9,628;5,401;38,190;5,110;-2,988;-2,751;0,000;40,100;41,100;9,716;2,899;4,468;2,167;4,420;3,013;-3,172;26,785;0,000;260,140;Inf;267,000;260,000;3,391;2,776;4,458;24,589
10185,000;2,370;0,670;-34,051;3,028;9,634;5,401;38,190;5,110;-2,988;-2,751;0,000;40,100;41,100;9,678;2,913;4,470;1,919;4,380;2,651;-3,172;26,785;0,000;260,140;Inf;267,000;260,000;3,517;2,778;4,437;24,617
10185,500;2,370;0,670;-34,051;3,028;9,634;5,401;38,190;5,110;-2,988;-2,751;0,000;40,100;41,100;9,678;2,913;4,482;1,726;4,284;2,689;-3,172;26,785;0,000;259,740;Inf;267,000;260,000;3,355;2,771;4,482;24,666
10186,000;2,370;0,670;-34,051;3,028;9,634;5,401;38,190;5,110;-2,988;-2,751;0,000;40,100;41,100;9,678;2,913;4,330;2,000;4,236;2,799;-3,172;26,785;0,000;259,740;Inf;267,000;260,000;3,295;2,764;4,463;24,720
10186,500;2,370;0,670;-34,051;3,028;9,634;5,401;38,190;5,110;-2,988;-2,751;0,000;40,100;41,100;9,678;2,913;4,141;2,295;4,245;2,769;-3,172;26,785;0,000;260,040;Inf;267,000;260,000;3,341;2,758;4,452;24,720
10187,000;2,370;0,670;-34,051;3,028;9,634;5,419;38,217;5,152;-2,930;-2,752;0,000;40,077;41,125;9,678;2,913;4,212;2,295;4,211;2,740;-3,176;26,785;0,000;260,040;Inf;267,000;260,000;3,362;2,752;4,403;24,704
10187,500;2,370;0,670;-34,051;3,028;9,634;5,419;38,217;5,152;-2,930;-2,752;0,000;40,100;41,100;9,678;2,913;4,205;2,204;4,235;2,550;-3,176;26,785;0,000;260,140;Inf;267,000;260,000;3,364;2,745;4,440;24,706
10188,000;2,370;0,670;-34,051;3,028;9,634;5,419;38,217;5,152;-2,930;-2,752;0,000;40,100;41,100;9,678;2,913;4,260;1,864;4,186;2,770;-3,176;26,785;0,000;260,140;Inf;267,000;260,000;3,299;2,739;4,492;24,711
10188,500;3,103;0,778;-34,792;3,060;9,666;5,419;38,217;5,152;-2,930;-2,752;0,000;40,100;41,100;9,693;2,906;4,281;1,955;4,158;2,603;-3,176;26,785;0,000;260,840;Inf;267,000;260,000;3,270;2,733;4,433;24,705
10189,000;3,103;0,778;-34,792;3,060;9,666;5,419;38,217;5,152;-2,930;-2,752;0,000;40,100;41,100;9,693;2,906;4,152;2,043;4,124;2,609;-3,176;26,785;0,000;260,840;Inf;267,000;260,000;3,249;2,739;4,376;24,698
10189,500;3,103;0,778;-34,792;3,060;9,666;5,419;38,217;5,152;-2,930;-2,752;0,000;40,100;41,100;9,693;2,906;4,232;1,520;4,097;2,293;-3,176;26,785;0,000;261,140;Inf;266,000;260,000;3,232;2,745;4,394;24,732
10190,000;3,103;0,778;-34,792;3,060;9,666;5,419;38,217;5,152;-2,930;-2,752;0,000;40,100;41,100;9,693;2,906;4,172;2,246;4,202;2,869;-3,176;26,785;0,000;261,140;Inf;266,000;260,000;3,036;2,751;4,394;24,754
10190,500;3,103;0,778;-34,792;3,060;9,666;5,468;38,249;5,127;-2,886;-2,746;0,000;40,078;41,078;9,693;2,906;4,011;1,964;4,120;2,431;-3,174;26,791;0,000;261,440;Inf;265,000;260,000;3,372;2,757;4,406;24,764
10191,000;3,103;0,778;-34,792;3,060;9,666;5,468;38,249;5,127;-2,886;-2,746;0,000;40,100;41,100;9,693;2,906;4,153;2,514;4,223;2,763;-3,174;26,791;0,000;261,440;Inf;265,000;260,000;3,132;2,762;4,456;24,787
10191,500;3,425;0,805;-35,209;3,025;9,651;5,468;38,249;5,127;-2,886;-2,746;0,000;40,100;41,100;9,695;2,859;4,307;2,144;4,229;2,801;-3,174;26,791;0,000;260,840;Inf;265,000;260,000;3,413;2,768;4,560;24,894
10192,000;3,425;0,805;-35,209;3,025;9,651;5,468;38,249;5,127;-2,886;-2,746;0,000;40,100;41,100;9,695;2,859;4,332;1,979;4,211;2,816;-3,174;26,791;0,000;260,840;Inf;265,000;260,000;3,370;2,779;4,450;24,912
10192,500;3,425;0,805;-35,209;3,025;9,651;5,468;38,249;5,127;-2,886;-2,746;0,000;40,100;41,100;9,695;2,859;4,325;2,180;4,289;2,659;-3,174;26,791;0,000;259,040;Inf;265,000;260,000;3,334;2,789;4,564;24,913
10193,000;3,425;0,805;-35,209;3,025;9,651;5,468;38,249;5,127;-2,886;-2,746;0,000;40,100;41,100;9,695;2,859;4,307;1,948;4,275;2,953;-3,174;26,791;0,000;259,040;Inf;265,000;260,000;3,363;2,800;4,445;24,913
10193,500;3,425;0,805;-35,209;3,025;9,651;5,494;38,200;5,150;-2,883;-2,744;0,000;40,074;41,070;9,695;2,859;4,360;2,688;4,395;2,950;-3,162;26,785;0,000;258,940;Inf;266,000;260,000;3,371;2,810;4,634;24,941
10194,000;3,425;0,805;-35,209;3,025;9,651;5,494;38,200;5,150;-2,883;-2,744;0,000;40,100;41,100;9,695;2,859;4,500;2,134;4,364;2,920;-3,162;26,785;0,000;258,940;Inf;266,000;260,000;3,598;2,820;4,525;24,935
10194,500;3,425;0,805;-35,209;3,025;9,651;5,494;38,200;5,150;-2,883;-2,744;0,000;40,100;41,100;9,695;2,859;4,588;1,841;4,414;3,051;-3,162;26,785;0,000;258,840;Inf;267,000;260,000;3,480;2,830;4,544;24,895
10195,000;3,054;0,820;-34,278;3,047;9,661;5,494;38,200;5,150;-2,883;-2,744;0,000;40,100;41,100;9,696;2,884;4,532;1,673;4,417;2,847;-3,162;26,785;0,000;258,840;Inf;267,000;260,000;3,473;2,840;4,538;24,862
10195,500;3,054;0,820;-34,278;3,047;9,661;5,494;38,200;5,150;-2,883;-2,744;0,000;40,100;41,100;9,696;2,884;4,471;1,743;4,402;2,959;-3,162;26,785;0,000;257,940;Inf;268,000;260,000;3,367;2,843;4,504;24,839
10196,000;3,054;0,820;-34,278;3,047;9,661;5,494;38,200;5,150;-2,883;-2,744;0,000;40,100;41,100;9,696;2,884;4,408;2,083;4,317;2,802;-3,162;26,785;0,000;257,940;Inf;268,000;260,000;3,394;2,847;4,508;24,810
10196,500;3,054;0,820;-34,278;3,047;9,661;5,494;38,200;5,150;-2,883;-2,744;0,000;40,100;41,100;9,696;2,884;4,230;1,697;4,233;2,381;-3,162;26,785;0,000;259,340;Inf;268,000;260,000;3,402;2,850;4,496;24,799
10197,000;3,054;0,820;-34,278;3,047;9,661;5,469;38,208;5,140;-2,821;-2,746;0,000;40,069;41,025;9,696;2,884;4,169;1,906;4,212;2,538;-3,169;26,786;0,000;259,340;Inf;268,000;260,000;3,135;2,853;4,437;24,766
10197,500;3,054;0,820;-34,278;3,047;9,661;5,469;38,208;5,140;-2,821;-2,746;0,000;40,100;41,000;9,696;2,884;4,176;1,985;4,219;2,605;-3,169;26,786;0,000;259,440;Inf;268,000;260,000;3,206;2,857;4,389;24,774
10198,000;2,957;0,691;-35,209;3,021;9,715;5,469;38,208;5,140;-2,821;-2,746;0,000;40,100;41,000;9,558;3,056;4,136;2,023;4,152;2,604;-3,169;26,786;0,000;259,440;Inf;268,000;260,000;3,246;2,860;4,427;24,779
10198,500;2,957;0,691;-35,209;3,021;9,715;5,469;38,208;5,140;-2,821;-2,746;0,000;40,100;41,000;9,558;3,056;3,961;1,857;4,106;2,454;-3,169;26,786;0,000;259,740;Inf;268,000;260,000;3,229;2,862;4,410;24,776
10199,000;2,957;0,691;-35,209;3,021;9,715;5,469;38,208;5,140;-2,821;-2,746;0,000;40,100;41,000;9,558;3,056;4,238;1,438;4,018;2,475;-3,169;26,786;0,000;259,740;Inf;268,000;260,000;3,094;2,863;4,388;24,795
10199,500;2,957;0,691;-35,209;3,021;9,715;5,469;38,208;5,140;-2,821;-2,746;0,000;40,100;41,000;9,558;3,056;4,118;1,943;4,163;2,486;-3,169;26,786;0,000;261,740;Inf;267,000;260,000;3,042;2,865;4,439;24,814
10200,000;2,957;0,691;-35,209;3,021;9,715;5,477;38,251;5,160;-2,780;-2,745;0,000;40,081;41,061;9,558;3,056;3,924;1,926;4,048;2,322;-3,170;26,795;0,000;261,740;Inf;267,000;260,000;3,178;2,866;4,426;24,822
10200,500;2,957;0,691;-35,209;3,021;9,715;5,477;38,251;5,160;-2,780;-2,745;0,000;40,100;41,100;9,558;3,056;4,243;1,808;4,117;2,424;-3,170;26,795;0,000;262,340;Inf;266,000;260,000;3,055;2,868;4,501;24,789
10201,000;3,238;0,764;-35,209;2,992;9,674;5,477;38,251;5,160;-2,780;-2,745;0,000;40,100;41,100;9,663;3,193;4,323;1,916;4,149;2,557;-3,170;26,795;0,000;262,340;Inf;266,000;260,000;3,148;2,869;4,476;24,771
10201,500;3,238;0,764;-35,209;2,992;9,674;5,477;38,251;5,160;-2,780;-2,745;0,000;40,100;41,100;9,663;3,193;4,415;2,348;4,236;3,064;-3,170;26,795;0,000;262,040;Inf;265,000;260,000;3,236;2,875;4,480;24,761
10202,000;3,238;0,764;-35,209;2,992;9,674;5,477;38,251;5,160;-2,780;-2,745;0,000;40,100;41,100;9,663;3,193;4,721;2,650;4,535;3,353;-3,170;26,795;0,000;262,040;Inf;265,000;260,000;3,516;2,881;4,557;24,760
10202,500;3,238;0,764;-35,209;2,992;9,674;5,477;38,251;5,160;-2,780;-2,745;0,000;40,100;41,100;9,663;3,193;4,496;1,901;4,469;3,064;-3,170;26,795;0,000;260,340;Inf;265,000;260,000;3,815;2,887;4,540;24,756
10203,000;3,238;0,764;-35,209;2,992;9,674;5,477;38,251;5,160;-2,780;-2,745;0,000;40,100;41,100;9,663;3,193;4,635;2,696;4,593;3,078;-3,170;26,795;0,000;260,340;Inf;265,000;260,000;3,483;2,893;4,640;24,766
10203,500;3,238;0,764;-35,209;2,992;9,674;5,478;38,166;5,152;-2,787;-2,749;0,000;40,067;41,035;9,663;3,193;4,564;2,468;4,567;3,230;-3,161;26,796;0,000;260,340;Inf;265,000;260,000;3,750;2,898;4,737;24,817
10204,000;3,238;0,764;-35,209;2,992;9,674;5,478;38,166;5,152;-2,787;-2,749;0,000;40,100;41,000;9,663;3,193;4,547;2,358;4,524;3,010;-3,161;26,796;0,000;260,340;Inf;265,000;260,000;3,707;2,904;4,625;24,901
10204,500;2,527;0,613;-34,973;3,002;9,637;5,478;38,166;5,152;-2,787;-2,749;0,000;40,100;41,000;9,745;3,056;4,568;2,041;4,539;2,696;-3,161;26,796;0,000;260,440;Inf;265,000;260,000;3,610;2,909;4,644;24,991
10205,000;2,527;0,613;-34,973;3,002;9,637;5,478;38,166;5,152;-2,787;-2,749;0,000;40,100;41,000;9,745;3,056;4,571;2,098;4,430;2,955;-3,161;26,796;0,000;260,440;Inf;265,000;260,000;3,461;2,903;4,604;25,089
10205,500;2,527;0,613;-34,973;3,002;9,637;5,478;38,166;5,152;-2,787;-2,749;0,000;40,100;41,000;9,745;3,056;4,564;1,938;4,386;2,793;-3,161;26,796;0,000;258,540;Inf;266,000;260,000;3,513;2,897;4,641;25,203
10206,000;2,527;0,613;-34,973;3,002;9,637;5,478;38,166;5,152;-2,787;-2,749;0,000;40,100;41,000;9,745;3,056;4,423;1,832;4,313;2,750;-3,161;26,796;0,000;258,540;Inf;266,000;260,000;3,420;2,891;4,559;25,226
10206,500;2,527;0,613;-34,973;3,002;9,637;5,444;38,205;5,141;-2,714;-2,736;0,000;40,062;40,984;9,745;3,056;4,346;2,364;4,373;2,682;-3,157;26,787;0,000;258,940;Inf;267,000;260,000;3,329;2,885;4,657;25,233
10207,000;2,527;0,613;-34,973;3,002;9,637;5,444;38,205;5,141;-2,714;-2,736;0,000;40,100;41,000;9,745;3,056;4,379;2,082;4,314;2,628;-3,157;26,787;0,000;258,940;Inf;267,000;260,000;3,441;2,879;4,670;25,262
10207,500;2,599;0,693;-33,441;3,042;9,648;5,444;38,205;5,141;-2,714;-2,736;0,000;40,100;41,000;9,856;2,957;4,390;1,936;4,283;2,960;-3,157;26,787;0,000;258,440;Inf;268,000;260,000;3,351;2,873;4,588;25,243
10208,000;2,599;0,693;-33,441;3,042;9,648;5,444;38,205;5,141;-2,714;-2,736;0,000;40,100;41,000;9,856;2,957;4,370;2,615;4,396;2,902;-3,157;26,787;0,000;258,440;Inf;268,000;260,000;3,393;2,869;4,722;25,343
10208,500;2,599;0,693;-33,441;3,042;9,648;5,444;38,205;5,141;-2,714;-2,736;0,000;40,100;41,000;9,856;2,957;4,540;2,105;4,400;2,894;-3,157;26,787;0,000;258,940;Inf;269,000;260,000;3,571;2,864;4,666;25,182
10209,000;2,599;0,693;-33,441;3,042;9,648;5,444;38,205;5,141;-2,714;-2,736;0,000;40,100;41,000;9,856;2,957;4,373;2,499;4,412;2,892;-3,157;26,787;0,000;258,940;Inf;269,000;260,000;3,485;2,860;4,682;24,951
10209,500;2,599;0,693;-33,441;3,042;9,648;5,444;38,205;5,141;-2,714;-2,736;0,000;40,100;41,000;9,856;2,957;4,528;2,268;4,492;2,758;-3,157;26,787;0,000;260,540;Inf;269,000;260,000;3,544;2,856;4,737;24,894
10210,000;2,599;0,693;-33,441;3,042;9,648;5,436;38,207;5,122;-2,674;-2,738;0,000;40,054;40,950;9,856;2,957;4,445;2,332;4,479;3,187;-3,148;26,786;0,000;260,540;Inf;269,000;260,000;3,512;2,852;4,660;25,011
10210,500;2,599;0,693;-33,441;3,042;9,648;5,436;38,207;5,122;-2,674;-2,738;0,000;40,100;41,000;9,856;2,957;4,586;2,456;4,501;3,069;-3,148;26,786;0,000;260,840;Inf;269,000;260,000;3,611;2,847;4,639;24,980
10211,000;3,232;0,743;-35,209;2,974;9,672;5,436;38,207;5,122;-2,674;-2,738;0,000;40,100;41,000;9,675;3,060;4,693;2,362;4,579;3,004;-3,148;26,786;0,000;260,840;Inf;269,000;260,000;3,653;2,843;4,774;24,834
10211,500;3,232;0,743;-35,209;2,974;9,672;5,436;38,207;5,122;-2,674;-2,738;0,000;40,100;41,000;9,675;3,060;4,625;2,358;4,638;3,332;-3,148;26,786;0,000;260,340;Inf;269,000;260,000;3,660;2,850;4,725;24,764
10212,000;3,232;0,743;-35,209;2,974;9,672;5,436;38,207;5,122;-2,674;-2,738;0,000;40,100;41,000;9,675;3,060;4,650;2,568;4,687;3,107;-3,148;26,786;0,000;260,340;Inf;269,000;260,000;3,738;2,856;4,691;24,710
10212,500;3,232;0,743;-35,209;2,974;9,672;5,436;38,207;5,122;-2,674;-2,738;0,000;40,100;41,000;9,675;3,060;4,582;1,768;4,448;2,620;-3,148;26,786;0,000;263,140;Inf;268,000;260,000;3,753;2,862;4,662;24,672
10213,000;3,232;0,743;-35,209;2,974;9,672;5,431;38,194;5,127;-2,652;-2,733;0,000;40,034;40,934;9,675;3,060;4,471;2,440;4,519;2,970;-3,163;26,785;0,000;263,140;Inf;268,000;260,000;3,355;2,868;4,664;24,681
10213,500;3,232;0,743;-35,209;2,974;9,672;5,431;38,194;5,127;-2,652;-2,733;0,000;40,000;40,900;9,675;3,060;4,333;2,434;4,458;2,966;-3,163;26,785;0,000;263,640;Inf;267,000;260,000;3,600;2,874;4,704;24,777
10214,000;2,458;0,626;-34,632;2,961;9,597;5,431;38,194;5,127;-2,652;-2,733;0,000;40,000;40,900;9,762;3,074;4,619;1,887;4,488;3,044;-3,163;26,785;0,000;263,640;Inf;267,000;260,000;3,547;2,880;4,673;24,813
10214,500;2,458;0,626;-34,632;2,961;9,597;5,431;38,194;5,127;-2,652;-2,733;0,000;40,000;40,900;9,762;3,074;4,606;2,290;4,552;2,921;-3,163;26,785;0,000;263,540;Inf;266,000;260,000;3,510;2,873;4,671;24,850
10215,000;2,458;0,626;-34,632;2,961;9,597;5,431;38,194;5,127;-2,652;-2,733;0,000;40,000;40,900;9,762;3,074;4,731;2,259;4,567;3,154;-3,163;26,785;0,000;263,540;Inf;266,000;260,000;3,592;2,866;4,712;24,928
10215,500;2,458;0,626;-34,632;2,961;9,597;5,431;38,194;5,127;-2,652;-2,733;0,000;40,000;40,900;9,762;3,074;4,559;2,880;4,600;3,317;-3,163;26,785;0,000;261,040;Inf;265,000;260,000;3,678;2,860;4,711;24,986
10216,000;2,458;0,626;-34,632;2,961;9,597;5,431;38,194;5,127;-2,652;-2,733;0,000;40,000;40,900;9,762;3,074;4,578;2,181;4,615;3,174;-3,163;26,785;0,000;261,040;Inf;265,000;260,000;3,839;2,853;4,772;24,972
10216,500;2,458;0,626;-34,632;2,961;9,597;5,459;38,189;5,156;-2,623;-2,730;0,000;40,032;40,865;9,762;3,074;4,701;2,874;4,841;3,414;-3,163;26,804;0,000;261,540;Inf;264,000;260,000;3,637;2,847;4,918;24,982
10217,000;2,458;0,626;-34,632;2,961;9,597;5,459;38,189;5,156;-2,623;-2,730;0,000;40,000;40,900;9,762;3,074;5,029;2,261;4,804;3,435;-3,163;26,804;0,000;261,540;Inf;264,000;260,000;3,957;2,840;4,810;24,998
10217,500;3,777;0,867;-35,209;2,981;9,700;5,459;38,189;5,156;-2,623;-2,730;0,000;40,000;40,900;9,662;2,990;4,905;2,689;4,920;3,369;-3,163;26,804;0,000;261,040;Inf;263,000;260,000;3,883;2,834;4,838;25,005
10218,000;3,777;0,867;-35,209;2,981;9,700;5,459;38,189;5,156;-2,623;-2,730;0,000;40,000;40,900;9,662;2,990;4,930;2,575;4,874;3,531;-3,163;26,804;0,000;261,040;Inf;263,000;260,000;3,971;2,849;4,945;25,015
10218,500;3,777;0,867;-35,209;2,981;9,700;5,459;38,189;5,156;-2,623;-2,730;0,000;40,000;40,900;9,662;2,990;4,771;2,637;4,804;3,276;-3,163;26,804;0,000;258,640;Inf;264,000;260,000;3,977;2,865;4,878;24,920
10219,000;3,777;0,867;-35,209;2,981;9,700;5,459;38,189;5,156;-2,623;-2,730;0,000;40,000;40,900;9,662;2,990;4,790;2,326;4,763;3,089;-3,163;26,804;0,000;258,640;Inf;264,000;260,000;3,872;2,880;4,914;24,947
10219,500;3,777;0,867;-35,209;2,981;9,700;5,451;38,173;5,168;-2,574;-2,743;0,000;40,014;40,846;9,662;2,990;4,895;2,313;4,730;3,222;-3,164;26,789;0,000;258,040;Inf;265,000;260,000;3,742;2,894;4,831;24,958
10220,000;3,777;0,867;-35,209;2,981;9,700;5,451;38,173;5,168;-2,574;-2,743;0,000;40,000;40,800;9,662;2,990;4,783;2,356;4,739;3,278;-3,164;26,789;0,000;258,040;Inf;265,000;260,000;3,790;2,909;4,810;24,979
10220,500;2,016;0,556;-34,034;3,065;9,618;5,451;38,173;5,168;-2,574;-2,743;0,000;40,000;40,800;9,719;2,827;4,874;2,040;4,686;3,029;-3,164;26,789;0,000;258,540;Inf;266,000;260,000;3,789;2,923;4,854;24,983
10221,000;2,016;0,556;-34,034;3,065;9,618;5,451;38,173;5,168;-2,574;-2,743;0,000;40,000;40,800;9,719;2,827;4,860;2,669;4,786;3,369;-3,164;26,789;0,000;258,540;Inf;266,000;260,000;3,657;2,908;4,822;24,988
10221,500;2,016;0,556;-34,034;3,065;9,618;5,451;38,173;5,168;-2,574;-2,743;0,000;40,000;40,800;9,719;2,827;4,691;1,979;4,653;2,997;-3,164;26,789;0,000;259,340;Inf;266,000;260,000;3,921;2,893;4,791;24,939
10222,000;2,016;0,556;-34,034;3,065;9,618;5,451;38,173;5,168;-2,574;-2,743;0,000;40,000;40,800;9,719;2,827;4,652;2,225;4,694;2,848;-3,164;26,789;0,000;259,340;Inf;266,000;260,000;3,580;2,879;4,784;24,937
10222,500;2,016;0,556;-34,034;3,065;9,618;5,445;38,213;5,163;-2,517;-2,744;0,000;39,993;40,808;9,719;2,827;4,708;2,340;4,640;2,906;-3,154;26,787;0,000;259,540;Inf;266,000;260,000;3,605;2,865;4,841;24,879
10223,000;2,016;0,556;-34,034;3,065;9,618;5,445;38,213;5,163;-2,517;-2,744;0,000;40,000;40,800;9,719;2,827;4,721;2,587;4,720;3,228;-3,154;26,787;0,000;259,540;Inf;266,000;260,000;3,649;2,851;4,801;24,855
10223,500;2,016;0,556;-34,034;3,065;9,618;5,445;38,213;5,163;-2,517;-2,744;0,000;40,000;40,800;9,719;2,827;5,100;2,467;4,880;3,424;-3,154;26,787;0,000;259,940;Inf;266,000;260,000;3,814;2,837;4,887;24,844
10224,000;3,258;0,788;-35,209;2,991;9,644;5,445;38,213;5,163;-2,517;-2,744;0,000;40,000;40,800;9,606;3,054;5,026;2,689;4,901;3,491;-3,154;26,787;0,000;259,940;Inf;266,000;260,000;3,968;2,824;4,944;24,841
10224,500;3,258;0,788;-35,209;2,991;9,644;5,445;38,213;5,163;-2,517;-2,744;0,000;40,000;40,800;9,606;3,054;4,711;3,167;4,900;3,326;-3,154;26,787;0,000;259,940;Inf;266,000;260,000;4,027;2,831;5,056;24,896
10225,000;3,258;0,788;-35,209;2,991;9,644;5,445;38,213;5,163;-2,517;-2,744;0,000;40,000;40,800;9,606;3,054;4,985;2,304;4,806;3,213;-3,154;26,787;0,000;259,940;Inf;266,000;260,000;4,026;2,838;4,932;24,932
10225,500;3,258;0,788;-35,209;2,991;9,644;5,445;38,213;5,163;-2,517;-2,744;0,000;40,000;40,800;9,606;3,054;4,991;2,605;4,867;3,316;-3,154;26,787;0,000;261,040;Inf;265,000;260,000;3,827;2,845;5,023;24,992
10226,000;3,258;0,788;-35,209;2,991;9,644;5,444;38,156;5,163;-2,523;-2,747;0,000;39,973;40,854;9,606;3,054;4,937;2,853;4,920;3,774;-3,156;26,778;0,000;261,040;Inf;265,000;260,000;3,945;2,852;4,930;25,096
10226,500;3,258;0,788;-35,209;2,991;9,644;5,444;38,156;5,163;-2,523;-2,747;0,000;40,000;40,900;9,606;3,054;5,026;2,271;4,961;3,513;-3,156;26,778;0,000;261,240;Inf;264,000;260,000;4,121;2,858;5,040;25,124
10227,000;2,799;0,689;-34,472;3,058;9,633;5,444;38,156;5,163;-2,523;-2,747;0,000;40,000;40,900;9,674;2,796;4,999;2,882;4,977;3,734;-3,156;26,778;0,000;261,240;Inf;264,000;260,000;3,943;2,865;5,117;25,187
10227,500;2,799;0,689;-34,472;3,058;9,633;5,444;38,156;5,163;-2,523;-2,747;0,000;40,000;40,900;9,674;2,796;4,983;2,481;4,953;3,409;-3,156;26,778;0,000;260,640;Inf;264,000;260,000;4,148;2,864;5,012;25,237
10228,000;2,799;0,689;-34,472;3,058;9,633;5,444;38,156;5,163;-2,523;-2,747;0,000;40,000;40,900;9,674;2,796;5,153;2,504;5,012;3,258;-3,156;26,778;0,000;260,640;Inf;264,000;260,000;3,956;2,863;5,009;25,216
10228,500;2,799;0,689;-34,472;3,058;9,633;5,444;38,156;5,163;-2,523;-2,747;0,000;40,000;40,900;9,674;2,796;5,069;2,537;4,974;3,531;-3,156;26,778;0,000;258,740;Inf;265,000;260,000;3,982;2,862;5,075;25,230
10229,000;2,799;0,689;-34,472;3,058;9,633;5,460;38,166;5,131;-2,458;-2,718;0,000;39,972;40,738;9,674;2,796;4,893;3,065;4,953;3,398;-3,140;26,787;0,000;258,740;Inf;265,000;260,000;4,028;2,861;5,108;25,206
10229,500;2,799;0,689;-34,472;3,058;9,633;5,460;38,166;5,131;-2,458;-2,718;0,000;40,000;40,700;9,674;2,796;5,020;2,637;4,966;3,226;-3,140;26,787;0,000;258,540;Inf;266,000;260,000;4,077;2,860;5,133;25,271
10230,000;2,799;0,689;-34,472;3,058;9,633;5,460;38,166;5,131;-2,458;-2,718;0,000;40,000;40,700;9,674;2,796;5,060;2,514;4,893;3,461;-3,140;26,787;0,000;258,540;Inf;266,000;260,000;3,962;2,859;5,045;25,286
10230,500;2,493;0,601;-35,209;3,029;9,659;5,460;38,166;5,131;-2,458;-2,718;0,000;40,000;40,700;9,605;3,112;4,919;2,325;4,901;3,467;-3,140;26,787;0,000;258,240;Inf;267,000;260,000;3,982;2,858;5,132;25,174
10231,000;2,493;0,601;-35,209;3,029;9,659;5,460;38,166;5,131;-2,458;-2,718;0,000;40,000;40,700;9,605;3,112;4,830;3,060;5,016;3,634;-3,140;26,787;0,000;258,240;Inf;267,000;260,000;3,903;2,852;5,061;25,135
10231,500;2,493;0,601;-35,209;3,029;9,659;5,460;38,166;5,131;-2,458;-2,718;0,000;40,000;40,700;9,605;3,112;5,358;2,495;5,062;3,560;-3,140;26,787;0,000;260,240;Inf;267,000;260,000;4,135;2,846;5,112;25,068
10232,000;2,493;0,601;-35,209;3,029;9,659;5,460;38,166;5,131;-2,458;-2,718;0,000;40,000;40,700;9,605;3,112;5,043;3,324;5,105;3,627;-3,140;26,787;0,000;260,240;Inf;267,000;260,000;4,119;2,840;5,218;25,039
10232,500;2,493;0,601;-35,209;3,029;9,659;5,444;38,162;5,165;-2,436;-2,720;0,000;39,950;40,722;9,605;3,112;5,256;2,932;5,146;3,723;-3,139;26,785;0,000;259,940;Inf;267,000;260,000;4,275;2,834;5,256;24,988
10233,000;2,493;0,601;-35,209;3,029;9,659;5,444;38,162;5,165;-2,436;-2,720;0,000;39,900;40,700;9,605;3,112;5,154;2,612;5,116;3,706;-3,139;26,785;0,000;259,940;Inf;267,000;260,000;4,264;2,829;5,067;25,073
10233,500;2,902;0,752;-34,252;3,079;9,660;5,444;38,162;5,165;-2,436;-2,720;0,000;39,900;40,700;9,747;2,767;5,361;2,737;5,199;3,664;-3,139;26,785;0,000;260,040;Inf;267,000;260,000;4,147;2,823;5,139;25,021
10234,000;2,902;0,752;-34,252;3,079;9,660;5,444;38,162;5,165;-2,436;-2,720;0,000;39,900;40,700;9,747;2,767;5,325;3,001;5,213;3,925;-3,139;26,785;0,000;260,040;Inf;267,000;260,000;4,240;2,825;5,282;25,128
10234,500;2,902;0,752;-34,252;3,079;9,660;5,444;38,162;5,165;-2,436;-2,720;0,000;39,900;40,700;9,747;2,767;5,417;2,712;5,275;3,900;-3,139;26,785;0,000;260,240;Inf;267,000;260,000;4,366;2,826;5,131;25,126
10235,000;2,902;0,752;-34,252;3,079;9,660;5,444;38,162;5,165;-2,436;-2,720;0,000;39,900;40,700;9,747;2,767;5,240;3,185;5,238;3,632;-3,139;26,785;0,000;260,240;Inf;267,000;260,000;4,326;2,827;5,233;25,136
10235,500;2,902;0,752;-34,252;3,079;9,660;5,426;38,135;5,128;-2,389;-2,732;0,000;39,938;40,725;9,747;2,767;5,019;2,986;5,165;3,465;-3,134;26,777;0,000;261,140;Inf;266,000;260,000;4,324;2,828;5,289;25,133
10236,000;2,902;0,752;-34,252;3,079;9,660;5,426;38,135;5,128;-2,389;-2,732;0,000;39,900;40,700;9,747;2,767;5,234;2,843;5,168;3,494;-3,134;26,777;0,000;261,140;Inf;266,000;260,000;4,159;2,830;5,278;25,148
10236,500;2,648;0,693;-34,194;3,025;9,629;5,426;38,135;5,128;-2,389;-2,732;0,000;39,900;40,700;9,783;3,056;5,355;2,764;5,225;3,588;-3,134;26,777;0,000;260,940;Inf;266,000;260,000;4,185;2,831;5,229;25,177
10237,000;2,648;0,693;-34,194;3,025;9,629;5,426;38,135;5,128;-2,389;-2,732;0,000;39,900;40,700;9,783;3,056;5,300;2,734;5,221;3,571;-3,134;26,777;0,000;260,940;Inf;266,000;260,000;4,233;2,828;5,179;25,151
10237,500;2,648;0,693;-34,194;3,025;9,629;5,426;38,135;5,128;-2,389;-2,732;0,000;39,900;40,700;9,783;3,056;5,319;3,080;5,218;3,924;-3,134;26,777;0,000;261,240;Inf;265,000;260,000;4,206;2,825;5,281;25,124
10238,000;2,648;0,693;-34,194;3,025;9,629;5,426;38,135;5,128;-2,389;-2,732;0,000;39,900;40,700;9,783;3,056;5,339;2,630;5,212;3,654;-3,134;26,777;0,000;261,240;Inf;265,000;260,000;4,385;2,822;5,202;25,124
10238,500;2,648;0,693;-34,194;3,025;9,629;5,426;38,135;5,128;-2,389;-2,732;0,000;39,900;40,700;9,783;3,056;5,450;2,949;5,294;3,856;-3,134;26,777;0,000;260,140;Inf;265,000;260,000;4,209;2,819;5,256;25,087
10239,000;2,648;0,693;-34,194;3,025;9,629;5,416;38,147;5,155;-2,358;-2,734;0,000;39,918;40,656;9,783;3,056;5,486;3,686;5,420;4,337;-3,154;26,780;0,000;260,140;Inf;265,000;260,000;4,387;2,816;5,260;25,070
10239,500;2,648;0,693;-34,194;3,025;9,629;5,416;38,147;5,155;-2,358;-2,734;0,000;39,900;40,700;9,783;3,056;5,305;3,315;5,380;3,892;-3,154;26,780;0,000;260,140;Inf;265,000;260,000;4,732;2,813;5,338;25,048
10240,000;2,963;0,789;-33,548;3,006;9,600;5,416;38,147;5,155;-2,358;-2,734;0,000;39,900;40,700;9,851;3,019;5,463;3,011;5,418;3,726;-3,154;26,780;0,000;260,140;Inf;265,000;260,000;4,473;2,811;5,331;25,030
10240,500;2,963;0,789;-33,548;3,006;9,600;5,416;38,147;5,155;-2,358;-2,734;0,000;39,900;40,700;9,851;3,019;5,420;2,762;5,323;3,867;-3,154;26,780;0,000;260,140;Inf;265,000;260,000;4,405;2,813;5,355;25,051
10241,000;2,963;0,789;-33,548;3,006;9,600;5,416;38,147;5,155;-2,358;-2,734;0,000;39,900;40,700;9,851;3,019;5,329;3,341;5,405;3,837;-3,154;26,780;0,000;260,140;Inf;265,000;260,000;4,343;2,816;5,375;25,033
10241,500;2,963;0,789;-33,548;3,006;9,600;5,416;38,147;5,155;-2,358;-2,734;0,000;39,900;40,700;9,851;3,019;5,332;2,818;5,312;3,770;-3,154;26,780;0,000;258,740;Inf;266,000;260,000;4,478;2,818;5,308;25,029
10242,000;2,963;0,789;-33,548;3,006;9,600;5,413;38,150;5,135;-2,322;-2,736;0,000;39,910;40,660;9,851;3,019;5,188;3,336;5,303;3,646;-3,148;26,769;0,000;258,740;Inf;266,000;260,000;4,308;2,820;5,413;25,000
10242,500;2,963;0,789;-33,548;3,006;9,600;5,413;38,150;5,135;-2,322;-2,736;0,000;39,900;40,700;9,851;3,019;5,482;2,731;5,311;3,668;-3,148;26,769;0,000;258,840;Inf;267,000;260,000;4,368;2,823;5,401;24,979
10243,000;3,192;0,767;-35,209;3,011;9,661;5,413;38,150;5,135;-2,322;-2,736;0,000;39,900;40,700;9,526;3,044;5,305;3,359;5,295;3,749;-3,148;26,769;0,000;258,840;Inf;267,000;260,000;4,298;2,825;5,387;24,948
10243,500;3,192;0,767;-35,209;3,011;9,661;5,413;38,150;5,135;-2,322;-2,736;0,000;39,900;40,700;9,526;3,044;5,394;2,811;5,301;3,478;-3,148;26,769;0,000;258,940;Inf;268,000;260,000;4,427;2,831;5,401;24,913
10244,000;3,192;0,767;-35,209;3,011;9,661;5,413;38,150;5,135;-2,322;-2,736;0,000;39,900;40,700;9,526;3,044;5,332;3,384;5,366;3,946;-3,148;26,769;0,000;258,940;Inf;268,000;260,000;4,246;2,837;5,530;24,861
10244,500;3,192;0,767;-35,209;3,011;9,661;5,413;38,150;5,135;-2,322;-2,736;0,000;39,900;40,700;9,526;3,044;5,303;3,470;5,384;3,983;-3,148;26,769;0,000;261,040;Inf;267,000;260,000;4,507;2,843;5,462;24,870
10245,000;3,192;0,767;-35,209;3,011;9,661;5,413;38,150;5,135;-2,322;-2,736;0,000;39,900;40,700;9,526;3,044;5,486;3,006;5,383;3,859;-3,148;26,769;0,000;261,040;Inf;267,000;260,000;4,535;2,849;5,544;24,876
10245,500;3,192;0,767;-35,209;3,011;9,661;5,396;38,129;5,151;-2,302;-2,729;0,000;39,896;40,639;9,526;3,044;5,675;3,047;5,474;4,026;-3,142;26,779;0,000;259,940;Inf;267,000;260,000;4,434;2,854;5,539;24,895
10246,000;3,192;0,767;-35,209;3,011;9,661;5,396;38,129;5,151;-2,302;-2,729;0,000;39,900;40,600;9,526;3,044;5,769;4,087;5,644;4,451;-3,142;26,779;0,000;259,940;Inf;267,000;260,000;4,556;2,860;5,616;24,893
10246,500;3,170;0,806;-35,017;2,957;9,576;5,396;38,129;5,151;-2,302;-2,729;0,000;39,900;40,600;9,664;3,163;5,714;2,978;5,562;4,023;-3,142;26,779;0,000;260,040;Inf;267,000;260,000;4,988;2,865;5,531;24,879
10247,000;3,170;0,806;-35,017;2,957;9,576;5,396;38,129;5,151;-2,302;-2,729;0,000;39,900;40,600;9,664;3,163;5,597;3,561;5,602;4,128;-3,142;26,779;0,000;260,040;Inf;267,000;260,000;4,569;2,870;5,543;24,903
10247,500;3,170;0,806;-35,017;2,957;9,576;5,396;38,129;5,151;-2,302;-2,729;0,000;39,900;40,600;9,664;3,163;5,448;3,354;5,554;3,855;-3,142;26,779;0,000;260,140;Inf;267,000;260,000;4,722;2,875;5,578;24,952
10248,000;3,170;0,806;-35,017;2,957;9,576;5,396;38,129;5,151;-2,302;-2,729;0,000;39,900;40,600;9,664;3,163;5,631;2,873;5,465;3,802;-3,142;26,779;0,000;260,140;Inf;267,000;260,000;4,553;2,880;5,517;24,998
10248,500;3,170;0,806;-35,017;2,957;9,576;5,378;38,138;5,129;-2,250;-2,724;0,000;39,890;40,663;9,664;3,163;5,522;3,183;5,482;3,926;-3,143;26,774;0,000;259,840;Inf;267,000;260,000;4,443;2,885;5,593;25,025
10249,000;3,170;0,806;-35,017;2,957;9,576;5,378;38,138;5,129;-2,250;-2,724;0,000;39,900;40,700;9,664;3,163;5,539;2,842;5,437;3,678;-3,143;26,774;0,000;259,840;Inf;267,000;260,000;4,528;2,889;5,571;24,998
10249,500;3,041;0,751;-34,780;2,978;9,576;5,378;38,138;5,129;-2,250;-2,724;0,000;39,900;40,700;9,744;3,066;5,569;2,726;5,394;3,568;-3,143;26,774;0,000;259,840;Inf;267,000;260,000;4,374;2,894;5,512;24,950
10250,000;3,041;0,751;-34,780;2,978;9,576;5,378;38,138;5,129;-2,250;-2,724;0,000;39,900;40,700;9,744;3,066;5,426;2,867;5,411;3,981;-3,143;26,774;0,000;259,840;Inf;267,000;260,000;4,314;2,896;5,457;24,898
10250,500;3,041;0,751;-34,780;2,978;9,576;5,378;38,138;5,129;-2,250;-2,724;0,000;39,900;40,700;9,744;3,066;5,468;3,241;5,415;3,886;-3,143;26,774;0,000;260,240;Inf;267,000;260,000;4,421;2,899;5,417;24,856
10251,000;3,041;0,751;-34,780;2,978;9,576;5,378;38,138;5,129;-2,250;-2,724;0,000;39,900;40,700;9,744;3,066;5,509;3,008;5,402;3,578;-3,143;26,774;0,000;260,240;Inf;267,000;260,000;4,502;2,901;5,479;24,806
10251,500;3,041;0,751;-34,780;2,978;9,576;5,429;38,174;5,133;-2,189;-2,734;0,000;39,895;40,640;9,744;3,066;5,319;2,654;5,303;3,277;-3,149;26,781;0,000;260,440;Inf;267,000;260,000;4,374;2,903;5,395;24,787
10252,000;3,041;0,751;-34,780;2,978;9,576;5,429;38,174;5,133;-2,189;-2,734;0,000;39,900;40,600;9,744;3,066;5,312;2,597;5,269;3,342;-3,149;26,781;0,000;260,440;Inf;267,000;260,000;4,138;2,906;5,352;24,831
10252,500;3,041;0,751;-34,780;2,978;9,576;5,429;38,174;5,133;-2,189;-2,734;0,000;39,900;40,600;9,744;3,066;5,412;2,672;5,264;3,743;-3,149;26,781;0,000;260,340;Inf;267,000;260,000;4,130;2,908;5,425;24,847
10253,000;2,855;0,714;-35,149;3,063;9,598;5,429;38,174;5,133;-2,189;-2,734;0,000;39,900;40,600;9,706;3,297;5,319;3,353;5,383;3,985;-3,149;26,781;0,000;260,340;Inf;267,000;260,000;4,272;2,910;5,420;24,882
10253,500;2,855;0,714;-35,149;3,063;9,598;5,429;38,174;5,133;-2,189;-2,734;0,000;39,900;40,600;9,706;3,297;5,194;3,547;5,364;3,841;-3,149;26,781;0,000;260,540;Inf;267,000;260,000;4,510;2,909;5,518;24,916
10254,000;2,855;0,714;-35,149;3,063;9,598;5,429;38,174;5,133;-2,189;-2,734;0,000;39,900;40,600;9,706;3,297;5,559;2,827;5,366;3,854;-3,149;26,781;0,000;260,540;Inf;267,000;260,000;4,486;2,908;5,479;25,017
10254,500;2,855;0,714;-35,149;3,063;9,598;5,429;38,174;5,133;-2,189;-2,734;0,000;39,900;40,600;9,706;3,297;5,511;3,063;5,429;3,911;-3,149;26,781;0,000;260,540;Inf;267,000;260,000;4,401;2,907;5,503;25,024
10255,000;2,855;0,714;-35,149;3,063;9,598;5,455;38,132;5,138;-2,184;-2,739;0,000;39,887;40,615;9,706;3,297;5,500;3,577;5,514;4,174;-3,157;26,773;0,000;260,540;Inf;267,000;260,000;4,479;2,906;5,474;25,073
10255,500;2,855;0,714;-35,149;3,063;9,598;5,455;38,132;5,138;-2,184;-2,739;0,000;39,900;40,600;9,706;3,297;5,608;3,410;5,542;4,286;-3,157;26,773;0,000;260,740;Inf;267,000;260,000;4,691;2,906;5,534;25,089
10256,000;2,845;0,766;-33,310;3,010;9,606;5,455;38,132;5,138;-2,184;-2,739;0,000;39,900;40,600;9,896;3,025;5,680;3,084;5,570;4,171;-3,157;26,773;0,000;260,740;Inf;267,000;260,000;4,712;2,905;5,582;25,110
10256,500;2,845;0,766;-33,310;3,010;9,606;5,455;38,132;5,138;-2,184;-2,739;0,000;39,900;40,600;9,896;3,025;5,660;3,396;5,652;4,074;-3,157;26,773;0,000;261,040;Inf;266,000;260,000;4,626;2,904;5,464;25,107
10257,000;2,845;0,766;-33,310;3,010;9,606;5,455;38,132;5,138;-2,184;-2,739;0,000;39,900;40,600;9,896;3,025;5,813;3,070;5,655;4,245;-3,157;26,773;0,000;261,040;Inf;266,000;260,000;4,696;2,903;5,580;25,134
10257,500;2,845;0,766;-33,310;3,010;9,606;5,455;38,132;5,138;-2,184;-2,739;0,000;39,900;40,600;9,896;3,025;5,670;3,358;5,653;4,013;-3,157;26,773;0,000;261,240;Inf;265,000;260,000;4,696;2,902;5,516;25,131
10258,000;2,845;0,766;-33,310;3,010;9,606;5,424;38,126;5,138;-2,150;-2,731;0,000;39,887;40,721;9,896;3,025;5,656;3,316;5,632;3,987;-3,150;26,779;0,000;261,240;Inf;265,000;260,000;4,673;2,901;5,652;25,140
10258,500;2,845;0,766;-33,310;3,010;9,606;5,424;38,126;5,138;-2,150;-2,731;0,000;39,900;40,700;9,896;3,025;5,680;3,250;5,625;4,277;-3,150;26,779;0,000;261,640;Inf;264,000;260,000;4,648;2,900;5,555;25,273
10259,000;2,845;0,766;-33,310;3,010;9,606;5,424;38,126;5,138;-2,150;-2,731;0,000;39,900;40,700;9,896;3,025;5,817;3,307;5,719;4,043;-3,150;26,779;0,000;261,640;Inf;264,000;260,000;4,708;2,899;5,705;25,212
10259,500;2,653;0,627;-35,209;3,038;9,679;5,424;38,126;5,138;-2,150;-2,731;0,000;39,900;40,700;9,627;2,880;5,824;3,191;5,685;4,235;-3,150;26,779;0,000;261,540;Inf;263,000;260,000;4,721;2,898;5,663;25,159
10260,000;2,653;0,627;-35,209;3,038;9,679;5,424;38,126;5,138;-2,150;-2,731;0,000;39,900;40,700;9,627;2,880;5,908;3,087;5,743;4,088;-3,150;26,779;0,000;261,540;Inf;263,000;260,000;4,734;2,894;5,593;25,137
10260,500;2,653;0,627;-35,209;3,038;9,679;5,424;38,126;5,138;-2,150;-2,731;0,000;39,900;40,700;9,627;2,880;5,831;3,341;5,733;4,157;-3,150;26,779;0,000;260,040;Inf;263,000;260,000;4,707;2,890;5,661;25,148
10261,000;2,653;0,627;-35,209;3,038;9,679;5,424;38,126;5,138;-2,150;-2,731;0,000;39,900;40,700;9,627;2,880;5,621;3,518;5,686;4,057;-3,150;26,779;0,000;260,040;Inf;263,000;260,000;4,766;2,886;5,618;25,117
10261,500;2,653;0,627;-35,209;3,038;9,679;5,424;38,140;5,161;-2,090;-2,754;0,000;39,886;40,665;9,627;2,880;5,739;2,880;5,599;4,056;-3,151;26,771;0,000;258,840;Inf;264,000;260,000;4,721;2,883;5,562;25,065
10262,000;2,653;0,627;-35,209;3,038;9,679;5,424;38,140;5,161;-2,090;-2,754;0,000;39,900;40,700;9,627;2,880;5,701;3,579;5,758;4,256;-3,151;26,771;0,000;258,840;Inf;264,000;260,000;4,569;2,879;5,729;25,055
10262,500;2,546;0,687;-33,289;3,019;9,539;5,424;38,140;5,161;-2,090;-2,754;0,000;39,900;40,700;9,922;2,957;5,789;3,380;5,755;4,227;-3,151;26,771;0,000;258,940;Inf;265,000;260,000;4,823;2,875;5,595;24,941
10263,000;2,546;0,687;-33,289;3,019;9,539;5,424;38,140;5,161;-2,090;-2,754;0,000;39,900;40,700;9,922;2,957;5,692;3,351;5,704;4,174;-3,151;26,771;0,000;258,940;Inf;265,000;260,000;4,788;2,870;5,635;24,852
10263,500;2,546;0,687;-33,289;3,019;9,539;5,424;38,140;5,161;-2,090;-2,754;0,000;39,900;40,700;9,922;2,957;5,716;3,146;5,646;3,902;-3,151;26,771;0,000;259,040;Inf;265,000;260,000;4,730;2,864;5,709;24,823
10264,000;2,546;0,687;-33,289;3,019;9,539;5,424;38,140;5,161;-2,090;-2,754;0,000;39,900;40,700;9,922;2,957;5,715;3,050;5,645;3,864;-3,151;26,771;0,000;259,040;Inf;265,000;260,000;4,603;2,859;5,645;25,002
10264,500;2,546;0,687;-33,289;3,019;9,539;5,409;38,174;5,151;-2,032;-2,743;0,000;39,896;40,672;9,922;2,957;5,695;3,018;5,617;3,871;-3,159;26,770;0,000;259,240;Inf;265,000;260,000;4,569;2,854;5,599;25,102
10265,000;2,546;0,687;-33,289;3,019;9,539;5,409;38,174;5,151;-2,032;-2,743;0,000;39,900;40,700;9,922;2,957;5,517;3,043;5,579;4,123;-3,159;26,770;0,000;259,240;Inf;265,000;260,000;4,550;2,849;5,556;25,205
10265,500;3,091;0,729;-35,209;3,031;9,726;5,409;38,174;5,151;-2,032;-2,743;0,000;39,900;40,700;9,600;3,065;5,682;3,614;5,654;4,211;-3,159;26,770;0,000;258,940;Inf;266,000;260,000;4,566;2,844;5,608;25,283
10266,000;3,091;0,729;-35,209;3,031;9,726;5,409;38,174;5,151;-2,032;-2,743;0,000;39,900;40,700;9,600;3,065;5,690;3,382;5,682;4,039;-3,159;26,770;0,000;258,940;Inf;266,000;260,000;4,790;2,848;5,613;25,406
10266,500;3,091;0,729;-35,209;3,031;9,726;5,409;38,174;5,151;-2,032;-2,743;0,000;39,900;40,700;9,600;3,065;5,776;3,349;5,700;4,334;-3,159;26,770;0,000;258,640;Inf;267,000;260,000;4,698;2,852;5,782;25,474
10267,000;3,091;0,729;-35,209;3,031;9,726;5,409;38,174;5,151;-2,032;-2,743;0,000;39,900;40,700;9,600;3,065;5,907;3,283;5,794;4,393;-3,159;26,770;0,000;258,640;Inf;267,000;260,000;4,790;2,856;5,777;25,518
10267,500;3,091;0,729;-35,209;3,031;9,726;5,409;38,174;5,151;-2,032;-2,743;0,000;39,900;40,700;9,600;3,065;5,877;4,002;5,899;4,432;-3,159;26,770;0,000;259,640;Inf;267,000;260,000;4,844;2,860;5,845;25,495
10268,000;3,091;0,729;-35,209;3,031;9,726;5,425;38,137;5,115;-2,015;-2,759;0,000;39,891;40,700;9,600;3,065;6,077;3,991;5,986;4,749;-3,169;26,751;0,000;259,640;Inf;267,000;260,000;5,052;2,864;5,857;25,470
10268,500;3,091;0,729;-35,209;3,031;9,726;5,425;38,137;5,115;-2,015;-2,759;0,000;39,900;40,700;9,600;3,065;5,888;4,100;5,982;4,491;-3,169;26,751;0,000;259,540;Inf;267,000;260,000;5,201;2,867;5,884;25,448
10269,000;2,949;0,727;-35,209;2,974;9,686;5,425;38,137;5,115;-2,015;-2,759;0,000;39,900;40,700;9,616;2,881;6,094;3,601;5,990;4,615;-3,169;26,751;0,000;259,540;Inf;267,000;260,000;5,115;2,871;5,793;25,286
10269,500;2,949;0,727;-35,209;2,974;9,686;5,425;38,137;5,115;-2,015;-2,759;0,000;39,900;40,700;9,616;2,881;6,008;3,919;6,043;4,501;-3,169;26,751;0,000;259,040;Inf;267,000;260,000;5,075;2,872;5,924;25,227
10270,000;2,949;0,727;-35,209;2,974;9,686;5,425;38,137;5,115;-2,015;-2,759;0,000;39,900;40,700;9,616;2,881;6,018;3,558;5,968;4,213;-3,169;26,751;0,000;259,040;Inf;267,000;260,000;5,118;2,873;5,873;25,148
10270,500;2,949;0,727;-35,209;2,974;9,686;5,425;38,137;5,115;-2,015;-2,759;0,000;39,900;40,700;9,616;2,881;5,846;3,082;5,821;4,211;-3,169;26,751;0,000;261,140;Inf;266,000;260,000;4,939;2,875;5,804;25,153
10271,000;2,949;0,727;-35,209;2,974;9,686;5,418;38,150;5,150;-1,964;-2,742;0,000;39,893;40,737;9,616;2,881;5,843;2,935;5,806;4,253;-3,164;26,761;0,000;261,140;Inf;266,000;260,000;4,740;2,876;5,785;25,120
10271,500;2,949;0,727;-35,209;2,974;9,686;5,418;38,150;5,150;-1,964;-2,742;0,000;39,900;40,700;9,616;2,881;5,910;3,784;5,940;4,308;-3,164;26,761;0,000;261,440;Inf;265,000;260,000;4,709;2,877;5,870;25,131
10272,000;2,433;0,618;-34,081;3,038;9,629;5,418;38,150;5,150;-1,964;-2,742;0,000;39,900;40,700;9,767;2,837;5,728;3,502;5,839;4,192;-3,164;26,761;0,000;261,440;Inf;265,000;260,000;4,986;2,878;5,850;25,113
10272,500;2,433;0,618;-34,081;3,038;9,629;5,418;38,150;5,150;-1,964;-2,742;0,000;39,900;40,700;9,767;2,837;5,907;2,861;5,770;4,018;-3,164;26,761;0,000;261,540;Inf;264,000;260,000;4,815;2,871;5,786;25,071
10273,000;2,433;0,618;-34,081;3,038;9,629;5,418;38,150;5,150;-1,964;-2,742;0,000;39,900;40,700;9,767;2,837;5,689;2,674;5,660;3,808;-3,164;26,761;0,000;261,540;Inf;264,000;260,000;4,639;2,864;5,697;25,028
10273,500;2,433;0,618;-34,081;3,038;9,629;5,418;38,150;5,150;-1,964;-2,742;0,000;39,900;40,700;9,767;2,837;5,669;3,273;5,743;4,323;-3,164;26,761;0,000;259,440;Inf;264,000;260,000;4,458;2,857;5,954;25,001
10274,000;2,433;0,618;-34,081;3,038;9,629;5,418;38,150;5,150;-1,964;-2,742;0,000;39,900;40,700;9,767;2,837;5,803;3,733;5,880;4,306;-3,164;26,761;0,000;259,440;Inf;264,000;260,000;4,752;2,850;5,933;24,920
10274,500;2,433;0,618;-34,081;3,038;9,629;5,424;38,172;5,104;-1,929;-2,755;0,000;39,896;40,742;9,767;2,837;6,026;3,560;5,907;4,476;-3,155;26,752;0,000;259,640;Inf;264,000;260,000;4,930;2,843;5,897;24,953
10275,000;2,433;0,618;-34,081;3,038;9,629;5,424;38,172;5,104;-1,929;-2,755;0,000;39,900;40,700;9,767;2,837;6,044;3,939;5,977;4,930;-3,155;26,752;0,000;259,640;Inf;264,000;260,000;4,992;2,836;5,898;24,999
10275,500;2,737;0,765;-34,182;3,058;9,606;5,424;38,172;5,104;-1,929;-2,755;0,000;39,900;40,700;9,725;3,005;6,229;3,338;6,025;4,682;-3,155;26,752;0,000;259,640;Inf;264,000;260,000;5,222;2,830;5,859;24,955
10276,000;2,737;0,765;-34,182;3,058;9,606;5,424;38,172;5,104;-1,929;-2,755;0,000;39,900;40,700;9,725;3,005;6,222;4,117;6,167;4,635;-3,155;26,752;0,000;259,640;Inf;264,000;260,000;5,069;2,828;6,006;24,917
10276,500;2,737;0,765;-34,182;3,058;9,606;5,424;38,172;5,104;-1,929;-2,755;0,000;39,900;40,700;9,725;3,005;5,965;3,730;6,043;4,317;-3,155;26,752;0,000;259,840;Inf;264,000;260,000;5,285;2,827;5,910;24,824
10277,000;2,737;0,765;-34,182;3,058;9,606;5,424;38,172;5,104;-1,929;-2,755;0,000;39,900;40,700;9,725;3,005;6,156;3,230;5,990;4,250;-3,155;26,752;0,000;259,840;Inf;264,000;260,000;5,014;2,825;5,896;24,835
10277,500;2,737;0,765;-34,182;3,058;9,606;5,415;38,153;5,129;-1,911;-2,741;0,000;39,909;40,744;9,725;3,005;5,924;3,839;5,946;4,290;-3,167;26,748;0,000;258,240;Inf;265,000;260,000;4,906;2,824;5,963;24,864
10278,000;2,737;0,765;-34,182;3,058;9,606;5,415;38,153;5,129;-1,911;-2,741;0,000;39,900;40,700;9,725;3,005;5,945;3,943;5,990;4,331;-3,167;26,748;0,000;258,240;Inf;265,000;260,000;5,000;2,822;5,996;24,908
10278,500;2,998;0,764;-34,844;3,033;9,623;5,415;38,153;5,129;-1,911;-2,741;0,000;39,900;40,700;9,648;2,923;6,167;3,512;5,986;4,442;-3,167;26,748;0,000;258,140;Inf;266,000;260,000;5,052;2,821;5,942;24,944
10279,000;2,998;0,764;-34,844;3,033;9,623;5,415;38,153;5,129;-1,911;-2,741;0,000;39,900;40,700;9,648;2,923;5,906;3,539;5,954;4,526;-3,167;26,748;0,000;258,140;Inf;266,000;260,000;5,027;2,824;5,828;25,047
10279,500;2,998;0,764;-34,844;3,033;9,623;5,415;38,153;5,129;-1,911;-2,741;0,000;39,900;40,700;9,648;2,923;6,297;3,524;6,063;4,448;-3,167;26,748;0,000;258,540;Inf;267,000;260,000;4,981;2,827;5,886;25,216
10280,000;2,998;0,764;-34,844;3,033;9,623;5,415;38,153;5,129;-1,911;-2,741;0,000;39,900;40,700;9,648;2,923;6,211;4,074;6,144;4,912;-3,167;26,748;0,000;258,540;Inf;267,000;260,000;5,083;2,829;6,061;25,345
10280,500;2,998;0,764;-34,844;3,033;9,623;5,415;38,132;5,137;-1,887;-2,749;0,000;39,915;40,796;9,648;2,923;6,154;4,211;6,157;4,609;-3,163;26,747;0,000;259,640;Inf;267,000;260,000;5,335;2,832;5,900;25,373
10281,000;2,998;0,764;-34,844;3,033;9,623;5,415;38,132;5,137;-1,887;-2,749;0,000;39,900;40,800;9,648;2,923;6,261;3,225;6,104;4,581;-3,163;26,747;0,000;259,640;Inf;267,000;260,000;5,283;2,835;5,934;25,380
10281,500;2,998;0,764;-34,844;3,033;9,623;5,415;38,132;5,137;-1,887;-2,749;0,000;39,900;40,800;9,648;2,923;6,103;4,125;6,189;4,611;-3,163;26,747;0,000;259,340;Inf;267,000;260,000;5,043;2,838;6,009;25,422
10282,000;2,719;0,665;-35,209;3,004;9,618;5,415;38,132;5,137;-1,887;-2,749;0,000;39,900;40,800;9,599;3,082;6,260;3,823;6,186;4,371;-3,163;26,747;0,000;259,340;Inf;267,000;260,000;5,257;2,840;6,035;25,440
10282,500;2,719;0,665;-35,209;3,004;9,618;5,415;38,132;5,137;-1,887;-2,749;0,000;39,900;40,800;9,599;3,082;6,068;3,342;6,038;4,357;-3,163;26,747;0,000;259,240;Inf;267,000;260,000;5,160;2,838;5,872;25,438
10283,000;2,719;0,665;-35,209;3,004;9,618;5,415;38,132;5,137;-1,887;-2,749;0,000;39,900;40,800;9,599;3,082;6,238;3,981;6,196;4,707;-3,163;26,747;0,000;259,240;Inf;267,000;260,000;4,951;2,836;5,890;25,364
10283,500;2,719;0,665;-35,209;3,004;9,618;5,415;38,132;5,137;-1,887;-2,749;0,000;39,900;40,800;9,599;3,082;6,332;4,088;6,202;4,843;-3,163;26,747;0,000;261,640;Inf;266,000;260,000;5,281;2,834;6,154;25,252
10284,000;2,719;0,665;-35,209;3,004;9,618;5,437;38,144;5,117;-1,837;-2,737;0,000;39,927;40,794;9,599;3,082;6,352;4,102;6,223;4,836;-3,161;26,754;0,000;261,640;Inf;266,000;260,000;5,366;2,833;6,042;25,061
10284,500;2,719;0,665;-35,209;3,004;9,618;5,437;38,144;5,117;-1,837;-2,737;0,000;39,900;40,800;9,599;3,082;6,318;3,761;6,255;4,404;-3,161;26,754;0,000;261,840;Inf;265,000;260,000;5,378;2,831;6,084;25,051
10285,000;2,545;0,655;-34,798;3,026;9,683;5,437;38,144;5,117;-1,837;-2,737;0,000;39,900;40,800;9,671;2,892;6,242;4,002;6,255;5,031;-3,161;26,754;0,000;261,840;Inf;265,000;260,000;5,184;2,829;5,988;25,012
10285,500;2,545;0,655;-34,798;3,026;9,683;5,437;38,144;5,117;-1,837;-2,737;0,000;39,900;40,800;9,671;2,892;6,789;3,830;6,371;4,634;-3,161;26,754;0,000;261,840;Inf;264,000;260,000;5,383;2,824;6,063;24,916
10286,000;2,545;0,655;-34,798;3,026;9,683;5,437;38,144;5,117;-1,837;-2,737;0,000;39,900;40,800;9,671;2,892;6,459;3,744;6,292;4,749;-3,161;26,754;0,000;261,840;Inf;264,000;260,000;5,406;2,820;6,141;24,811
10286,500;2,545;0,655;-34,798;3,026;9,683;5,437;38,144;5,117;-1,837;-2,737;0,000;39,900;40,800;9,671;2,892;6,314;3,636;6,288;4,733;-3,161;26,754;0,000;259,540;Inf;264,000;260,000;5,311;2,815;6,023;24,819
10287,000;2,545;0,655;-34,798;3,026;9,683;5,440;38,158;5,113;-1,781;-2,736;0,000;39,940;40,897;9,671;2,892;6,336;4,330;6,350;4,836;-3,151;26,761;0,000;259,540;Inf;264,000;260,000;5,243;2,811;6,130;24,735
10287,500;2,545;0,655;-34,798;3,026;9,683;5,440;38,158;5,113;-1,781;-2,736;0,000;39,900;40,900;9,671;2,892;6,318;3,842;6,270;4,702;-3,151;26,761;0,000;259,540;Inf;264,000;260,000;5,463;2,806;6,029;24,841
10288,000;2,545;0,655;-34,798;3,026;9,683;5,440;38,158;5,113;-1,781;-2,736;0,000;39,900;40,900;9,671;2,892;6,330;3,286;6,220;4,542;-3,151;26,761;0,000;259,540;Inf;264,000;260,000;5,283;2,802;6,083;24,873
10288,500;3,047;0,791;-34,542;3,012;9,547;5,440;38,158;5,113;-1,781;-2,736;0,000;39,900;40,900;9,737;2,973;6,407;4,017;6,348;4,825;-3,151;26,761;0,000;259,440;Inf;264,000;260,000;5,095;2,798;6,245;24,908
10289,000;3,047;0,791;-34,542;3,012;9,547;5,440;38,158;5,113;-1,781;-2,736;0,000;39,900;40,900;9,737;2,973;6,496;4,052;6,416;4,855;-3,151;26,761;0,000;259,440;Inf;264,000;260,000;5,399;2,802;6,080;24,960
10289,500;3,047;0,791;-34,542;3,012;9,547;5,440;38,158;5,113;-1,781;-2,736;0,000;39,900;40,900;9,737;2,973;6,290;4,026;6,318;4,537;-3,151;26,761;0,000;259,040;Inf;264,000;260,000;5,455;2,806;6,154;24,977
10290,000;3,047;0,791;-34,542;3,012;9,547;5,440;38,158;5,113;-1,781;-2,736;0,000;39,900;40,900;9,737;2,973;6,515;3,704;6,305;4,502;-3,151;26,761;0,000;259,040;Inf;264,000;260,000;5,293;2,810;6,184;25,014
10290,500;3,047;0,791;-34,542;3,012;9,547;5,477;38,166;5,112;-1,742;-2,726;0,000;39,951;40,903;9,737;2,973;6,443;3,808;6,313;4,919;-3,140;26,763;0,000;258,240;Inf;265,000;260,000;5,257;2,814;6,163;25,031
10291,000;3,047;0,791;-34,542;3,012;9,547;5,477;38,166;5,112;-1,742;-2,726;0,000;40,000;40,900;9,737;2,973;6,436;3,857;6,333;4,969;-3,140;26,763;0,000;258,240;Inf;265,000;260,000;5,371;2,818;6,230;25,049
10291,500;2,516;0,668;-33,745;3,013;9,650;5,477;38,166;5,112;-1,742;-2,726;0,000;40,000;40,900;9,817;2,746;6,634;4,328;6,485;4,885;-3,140;26,763;0,000;258,140;Inf;266,000;260,000;5,399;2,821;6,258;25,094
10292,000;2,516;0,668;-33,745;3,013;9,650;5,477;38,166;5,112;-1,742;-2,726;0,000;40,000;40,900;9,817;2,746;6,434;3,921;6,412;4,610;-3,140;26,763;0,000;258,140;Inf;266,000;260,000;5,583;2,816;6,184;25,164
10292,500;2,516;0,668;-33,745;3,013;9,650;5,477;38,166;5,112;-1,742;-2,726;0,000;40,000;40,900;9,817;2,746;6,607;3,944;6,431;4,883;-3,140;26,763;0,000;258,440;Inf;267,000;260,000;5,344;2,811;6,333;25,327
10293,000;2,516;0,668;-33,745;3,013;9,650;5,477;38,166;5,112;-1,742;-2,726;0,000;40,000;40,900;9,817;2,746;6,420;4,459;6,432;4,900;-3,140;26,763;0,000;258,440;Inf;267,000;260,000;5,466;2,807;6,234;25,565
10293,500;2,516;0,668;-33,745;3,013;9,650;5,421;38,163;5,098;-1,704;-2,733;0,000;39,959;40,883;9,817;2,746;6,411;3,826;6,383;4,820;-3,136;26,762;0,000;259,440;Inf;267,000;260,000;5,553;2,802;6,187;25,616
10294,000;2,516;0,668;-33,745;3,013;9,650;5,421;38,163;5,098;-1,704;-2,733;0,000;40,000;40,900;9,817;2,746;6,587;4,018;6,436;4,988;-3,136;26,762;0,000;259,440;Inf;267,000;260,000;5,360;2,797;6,131;25,584
10294,500;3,275;0,750;-35,209;2,980;9,655;5,421;38,163;5,098;-1,704;-2,733;0,000;40,000;40,900;9,675;3,053;6,491;3,884;6,419;4,547;-3,136;26,762;0,000;259,340;Inf;267,000;260,000;5,507;2,793;6,203;25,703
10295,000;3,275;0,750;-35,209;2,980;9,655;5,421;38,163;5,098;-1,704;-2,733;0,000;40,000;40,900;9,675;3,053;6,455;3,605;6,330;4,589;-3,136;26,762;0,000;259,340;Inf;267,000;260,000;5,335;2,800;6,131;25,706
10295,500;3,275;0,750;-35,209;2,980;9,655;5,421;38,163;5,098;-1,704;-2,733;0,000;40,000;40,900;9,675;3,053;6,306;4,100;6,333;4,560;-3,136;26,762;0,000;259,340;Inf;267,000;260,000;5,245;2,808;6,237;25,712
10296,000;3,275;0,750;-35,209;2,980;9,655;5,421;38,163;5,098;-1,704;-2,733;0,000;40,000;40,900;9,675;3,053;6,467;3,876;6,300;4,581;-3,136;26,762;0,000;259,340;Inf;267,000;260,000;5,324;2,816;6,268;25,750
10296,500;3,275;0,750;-35,209;2,980;9,655;5,421;38,163;5,098;-1,704;-2,733;0,000;40,000;40,900;9,675;3,053;6,462;4,044;6,343;4,880;-3,136;26,762;0,000;261,440;Inf;266,000;260,000;5,306;2,823;6,226;25,686
