t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10297,000;3,275;0,750;-35,209;2,980;9,655;5,438;38,195;5,129;-1,668;-2,730;0,000;39,966;40,904;9,675;3,053;6,294;4,279;6,333;4,703;-3,141;26,755;0,000;261,440;Inf;266,000;260,000;5,432;2,831;6,222;25,674
10297,500;3,275;0,750;-35,209;2,980;9,655;5,438;38,195;5,129;-1,668;-2,730;0,000;40,000;40,900;9,675;3,053;6,495;3,551;6,315;4,523;-3,141;26,755;0,000;261,140;Inf;265,000;260,000;5,402;2,838;6,181;25,612
10298,000;2,494;0,657;-33,841;3,088;9,585;5,438;38,195;5,129;-1,668;-2,730;0,000;40,000;40,900;9,726;2,846;6,398;3,694;6,322;4,875;-3,141;26,755;0,000;261,140;Inf;265,000;260,000;5,221;2,845;6,186;25,345
10298,500;2,494;0,657;-33,841;3,088;9,585;5,438;38,195;5,129;-1,668;-2,730;0,000;40,000;40,900;9,726;2,846;6,449;3,971;6,378;5,009;-3,141;26,755;0,000;261,140;Inf;264,000;260,000;5,322;2,839;6,413;25,238
10299,000;2,494;0,657;-33,841;3,088;9,585;5,438;38,195;5,129;-1,668;-2,730;0,000;40,000;40,900;9,726;2,846;6,638;4,374;6,495;4,811;-3,141;26,755;0,000;261,140;Inf;264,000;260,000;5,452;2,834;6,323;25,153
10299,500;2,494;0,657;-33,841;3,088;9,585;5,438;38,195;5,129;-1,668;-2,730;0,000;40,000;40,900;9,726;2,846;6,586;3,806;6,443;4,934;-3,141;26,755;0,000;259,440;Inf;264,000;260,000;5,579;2,828;6,263;25,116
10300,000;2,494;0,657;-33,841;3,088;9,585;5,407;38,175;5,109;-1,643;-2,707;0,000;39,973;41,001;9,726;2,846;6,476;4,559;6,536;4,947;-3,151;26,747;0,000;259,440;Inf;264,000;260,000;5,442;2,823;6,386;25,070
10300,500;2,494;0,657;-33,841;3,088;9,585;5,407;38,175;5,109;-1,643;-2,707;0,000;40,000;41,000;9,726;2,846;6,701;4,070;6,553;5,074;-3,151;26,747;0,000;259,440;Inf;264,000;260,000;5,630;2,817;6,385;25,061
10301,000;3,348;0,785;-35,209;3,005;9,729;5,407;38,175;5,109;-1,643;-2,707;0,000;40,000;41,000;9,454;2,976;6,631;4,543;6,569;5,003;-3,151;26,747;0,000;259,440;Inf;264,000;260,000;5,599;2,812;6,386;25,072
10301,500;3,348;0,785;-35,209;3,005;9,729;5,407;38,175;5,109;-1,643;-2,707;0,000;40,000;41,000;9,454;2,976;6,720;4,274;6,600;4,764;-3,151;26,747;0,000;259,640;Inf;264,000;260,000;5,687;2,821;6,279;25,097
10302,000;3,348;0,785;-35,209;3,005;9,729;5,407;38,175;5,109;-1,643;-2,707;0,000;40,000;41,000;9,454;2,976;6,607;3,526;6,462;4,592;-3,151;26,747;0,000;259,640;Inf;264,000;260,000;5,589;2,830;6,223;25,086
10302,500;3,348;0,785;-35,209;3,005;9,729;5,407;38,175;5,109;-1,643;-2,707;0,000;40,000;41,000;9,454;2,976;6,578;3,927;6,501;4,961;-3,151;26,747;0,000;258,240;Inf;265,000;260,000;5,297;2,838;6,367;25,056
10303,000;3,348;0,785;-35,209;3,005;9,729;5,407;38,175;5,109;-1,643;-2,707;0,000;40,000;41,000;9,454;2,976;6,465;4,282;6,526;4,886;-3,151;26,747;0,000;258,240;Inf;265,000;260,000;5,492;2,846;6,277;25,046
10303,500;3,348;0,785;-35,209;3,005;9,729;5,390;38,191;5,107;-1,574;-2,718;0,000;39,999;40,958;9,454;2,976;6,475;3,715;6,412;4,756;-3,135;26,758;0,000;258,540;Inf;266,000;260,000;5,540;2,855;6,191;25,082
10304,000;3,348;0,785;-35,209;3,005;9,729;5,390;38,191;5,107;-1,574;-2,718;0,000;40,000;41,000;9,454;2,976;6,647;4,058;6,497;4,678;-3,135;26,758;0,000;258,540;Inf;266,000;260,000;5,339;2,863;6,300;25,084
10304,500;3,155;0,801;-35,105;2,989;9,647;5,390;38,191;5,107;-1,574;-2,718;0,000;40,000;41,000;9,674;3,166;6,528;4,123;6,459;4,916;-3,135;26,758;0,000;258,540;Inf;267,000;260,000;5,470;2,871;6,321;25,000
10305,000;3,155;0,801;-35,105;2,989;9,647;5,390;38,191;5,107;-1,574;-2,718;0,000;40,000;41,000;9,674;3,166;6,409;3,998;6,404;4,675;-3,135;26,758;0,000;258,540;Inf;267,000;260,000;5,507;2,875;6,183;24,957
10305,500;3,155;0,801;-35,105;2,989;9,647;5,390;38,191;5,107;-1,574;-2,718;0,000;40,000;41,000;9,674;3,166;6,410;3,969;6,421;4,683;-3,135;26,758;0,000;258,040;Inf;268,000;260,000;5,371;2,880;6,269;25,016
10306,000;3,155;0,801;-35,105;2,989;9,647;5,390;38,191;5,107;-1,574;-2,718;0,000;40,000;41,000;9,674;3,166;6,487;3,878;6,391;4,657;-3,135;26,758;0,000;258,040;Inf;268,000;260,000;5,370;2,884;6,131;25,050
10306,500;3,155;0,801;-35,105;2,989;9,647;5,445;38,207;5,113;-1,540;-2,727;0,000;40,000;41,027;9,674;3,166;6,539;3,879;6,411;4,560;-3,133;26,745;0,000;259,240;Inf;268,000;260,000;5,353;2,889;6,174;25,105
10307,000;3,155;0,801;-35,105;2,989;9,647;5,445;38,207;5,113;-1,540;-2,727;0,000;40,000;41,000;9,674;3,166;6,374;3,738;6,321;4,722;-3,133;26,745;0,000;259,240;Inf;268,000;260,000;5,347;2,893;6,219;25,142
10307,500;3,232;0,815;-34,621;3,056;9,565;5,445;38,207;5,113;-1,540;-2,727;0,000;40,000;41,000;9,789;3,057;6,449;3,508;6,320;4,644;-3,133;26,745;0,000;259,240;Inf;268,000;260,000;5,289;2,898;6,247;25,184
10308,000;3,232;0,815;-34,621;3,056;9,565;5,445;38,207;5,113;-1,540;-2,727;0,000;40,000;41,000;9,789;3,057;6,449;4,844;6,500;4,983;-3,133;26,745;0,000;259,240;Inf;268,000;260,000;5,230;2,903;6,414;25,350
10308,500;3,232;0,815;-34,621;3,056;9,565;5,445;38,207;5,113;-1,540;-2,727;0,000;40,000;41,000;9,789;3,057;6,486;4,420;6,516;5,009;-3,133;26,745;0,000;259,740;Inf;268,000;260,000;5,694;2,908;6,440;25,447
10309,000;3,232;0,815;-34,621;3,056;9,565;5,445;38,207;5,113;-1,540;-2,727;0,000;40,000;41,000;9,789;3,057;6,843;4,026;6,582;4,880;-3,133;26,745;0,000;259,740;Inf;268,000;260,000;5,608;2,914;6,403;25,655
10309,500;3,232;0,815;-34,621;3,056;9,565;5,465;38,160;5,132;-1,538;-2,731;0,000;40,012;41,079;9,789;3,057;6,633;3,963;6,523;4,916;-3,141;26,736;0,000;261,840;Inf;267,000;260,000;5,582;2,919;6,354;25,803
10310,000;3,232;0,815;-34,621;3,056;9,565;5,465;38,160;5,132;-1,538;-2,731;0,000;40,000;41,100;9,789;3,057;6,775;4,510;6,653;5,027;-3,141;26,736;0,000;261,840;Inf;267,000;260,000;5,509;2,924;6,556;25,778
10310,500;3,232;0,815;-34,621;3,056;9,565;5,465;38,160;5,132;-1,538;-2,731;0,000;40,000;41,100;9,789;3,057;6,910;4,372;6,696;5,470;-3,141;26,736;0,000;262,340;Inf;266,000;260,000;5,741;2,929;6,504;25,741
10311,000;3,648;0,891;-35,209;2,950;9,672;5,465;38,160;5,132;-1,538;-2,731;0,000;40,000;41,100;9,564;3,022;6,933;3,829;6,698;4,748;-3,141;26,736;0,000;262,340;Inf;266,000;260,000;5,862;2,934;6,442;25,714
10311,500;3,648;0,891;-35,209;2,950;9,672;5,465;38,160;5,132;-1,538;-2,731;0,000;40,000;41,100;9,564;3,022;6,729;4,024;6,670;5,161;-3,141;26,736;0,000;262,540;Inf;265,000;260,000;5,552;2,946;6,390;25,643
10312,000;3,648;0,891;-35,209;2,950;9,672;5,465;38,160;5,132;-1,538;-2,731;0,000;40,000;41,100;9,564;3,022;6,631;4,207;6,635;4,765;-3,141;26,736;0,000;262,540;Inf;265,000;260,000;5,646;2,957;6,385;25,605
10312,500;3,648;0,891;-35,209;2,950;9,672;5,465;38,160;5,132;-1,538;-2,731;0,000;40,000;41,100;9,564;3,022;6,420;4,179;6,539;4,644;-3,141;26,736;0,000;260,340;Inf;265,000;260,000;5,559;2,969;6,241;25,411
10313,000;3,648;0,891;-35,209;2,950;9,672;5,481;38,197;5,151;-1,468;-2,728;0,000;40,023;41,101;9,564;3,022;6,430;3,595;6,416;4,624;-3,142;26,734;0,000;260,340;Inf;265,000;260,000;5,446;2,980;6,341;25,367
10313,500;3,648;0,891;-35,209;2,950;9,672;5,481;38,197;5,151;-1,468;-2,728;0,000;40,000;41,100;9,564;3,022;6,465;4,058;6,489;4,655;-3,142;26,734;0,000;260,540;Inf;265,000;260,000;5,266;2,991;6,406;25,319
10314,000;3,055;0,694;-35,209;3,063;9,695;5,481;38,197;5,151;-1,468;-2,728;0,000;40,000;41,100;9,651;3,028;6,603;3,710;6,442;4,394;-3,142;26,734;0,000;260,540;Inf;265,000;260,000;5,417;3,001;6,328;25,245
10314,500;3,055;0,694;-35,209;3,063;9,695;5,481;38,197;5,151;-1,468;-2,728;0,000;40,000;41,100;9,651;3,028;6,304;3,979;6,378;4,491;-3,142;26,734;0,000;260,040;Inf;265,000;260,000;5,287;3,002;6,340;25,191
10315,000;3,055;0,694;-35,209;3,063;9,695;5,481;38,197;5,151;-1,468;-2,728;0,000;40,000;41,100;9,651;3,028;6,534;4,143;6,459;5,088;-3,142;26,734;0,000;260,040;Inf;265,000;260,000;5,288;3,003;6,415;25,179
10315,500;3,055;0,694;-35,209;3,063;9,695;5,481;38,197;5,151;-1,468;-2,728;0,000;40,000;41,100;9,651;3,028;6,524;4,430;6,480;5,129;-3,142;26,734;0,000;258,540;Inf;266,000;260,000;5,556;3,004;6,239;25,170
10316,000;3,055;0,694;-35,209;3,063;9,695;5,462;38,188;5,136;-1,461;-2,735;0,000;40,024;41,045;9,651;3,028;6,727;4,031;6,561;4,826;-3,145;26,724;0,000;258,540;Inf;266,000;260,000;5,641;3,005;6,431;25,192
10316,500;3,055;0,694;-35,209;3,063;9,695;5,462;38,188;5,136;-1,461;-2,735;0,000;40,000;41,000;9,651;3,028;6,759;3,899;6,555;4,906;-3,145;26,724;0,000;258,740;Inf;267,000;260,000;5,536;3,006;6,420;25,145
10317,000;3,055;0,694;-35,209;3,063;9,695;5,462;38,188;5,136;-1,461;-2,735;0,000;40,000;41,000;9,651;3,028;6,728;3,903;6,590;5,034;-3,145;26,724;0,000;258,740;Inf;267,000;260,000;5,530;3,007;6,336;25,128
10317,500;2,627;0,736;-34,033;3,084;9,568;5,462;38,188;5,136;-1,461;-2,735;0,000;40,000;41,000;9,747;3,019;6,726;4,397;6,665;5,083;-3,145;26,724;0,000;259,040;Inf;267,000;260,000;5,564;3,007;6,365;25,108
10318,000;2,627;0,736;-34,033;3,084;9,568;5,462;38,188;5,136;-1,461;-2,735;0,000;40,000;41,000;9,747;3,019;6,748;4,385;6,687;5,129;-3,145;26,724;0,000;259,040;Inf;267,000;260,000;5,718;3,001;6,488;25,096
10318,500;2,627;0,736;-34,033;3,084;9,568;5,462;38,188;5,136;-1,461;-2,735;0,000;40,000;41,000;9,747;3,019;6,724;3,685;6,583;4,914;-3,145;26,724;0,000;261,140;Inf;266,000;260,000;5,737;2,995;6,354;25,073
10319,000;2,627;0,736;-34,033;3,084;9,568;5,462;38,188;5,136;-1,461;-2,735;0,000;40,000;41,000;9,747;3,019;6,588;4,064;6,607;4,702;-3,145;26,724;0,000;261,140;Inf;266,000;260,000;5,476;2,989;6,380;25,079
10319,500;2,627;0,736;-34,033;3,084;9,568;5,434;38,172;5,112;-1,427;-2,741;0,000;40,030;41,079;9,747;3,019;6,715;3,999;6,590;4,899;-3,155;26,705;0,000;260,440;Inf;266,000;260,000;5,490;2,983;6,360;25,083
10320,000;2,627;0,736;-34,033;3,084;9,568;5,434;38,172;5,112;-1,427;-2,741;0,000;40,000;41,100;9,747;3,019;6,610;4,286;6,587;4,936;-3,155;26,705;0,000;260,440;Inf;266,000;260,000;5,551;2,977;6,457;25,123
10320,500;2,818;0,708;-35,209;3,019;9,626;5,434;38,172;5,112;-1,427;-2,741;0,000;40,000;41,100;9,645;3,195;6,620;4,323;6,608;4,809;-3,155;26,705;0,000;259,940;Inf;266,000;260,000;5,605;2,971;6,467;25,142
10321,000;2,818;0,708;-35,209;3,019;9,626;5,434;38,172;5,112;-1,427;-2,741;0,000;40,000;41,100;9,645;3,195;6,615;4,565;6,643;5,158;-3,155;26,705;0,000;259,940;Inf;266,000;260,000;5,590;2,969;6,379;25,116
10321,500;2,818;0,708;-35,209;3,019;9,626;5,434;38,172;5,112;-1,427;-2,741;0,000;40,000;41,100;9,645;3,195;6,692;4,050;6,594;4,882;-3,155;26,705;0,000;260,140;Inf;266,000;260,000;5,745;2,966;6,363;25,087
10322,000;2,818;0,708;-35,209;3,019;9,626;5,434;38,172;5,112;-1,427;-2,741;0,000;40,000;41,100;9,645;3,195;6,664;3,815;6,543;4,862;-3,155;26,705;0,000;260,140;Inf;266,000;260,000;5,555;2,964;6,386;25,054
10322,500;2,818;0,708;-35,209;3,019;9,626;5,439;38,199;5,098;-1,366;-2,729;0,000;40,041;41,127;9,645;3,195;6,501;4,494;6,563;4,857;-3,155;26,715;0,000;259,240;Inf;266,000;260,000;5,471;2,962;6,438;25,050
10323,000;2,818;0,708;-35,209;3,019;9,626;5,439;38,199;5,098;-1,366;-2,729;0,000;40,000;41,100;9,645;3,195;6,458;4,439;6,550;4,813;-3,155;26,715;0,000;259,240;Inf;266,000;260,000;5,604;2,959;6,460;25,001
10323,500;2,818;0,708;-35,209;3,019;9,626;5,439;38,199;5,098;-1,366;-2,729;0,000;40,000;41,100;9,645;3,195;6,521;4,334;6,540;4,808;-3,155;26,715;0,000;259,040;Inf;266,000;260,000;5,565;2,957;6,459;24,980
10324,000;2,037;0,586;-33,803;3,020;9,623;5,439;38,199;5,098;-1,366;-2,729;0,000;40,000;41,100;9,781;2,977;6,723;4,203;6,572;4,850;-3,155;26,715;0,000;259,040;Inf;266,000;260,000;5,551;2,955;6,429;24,972
10324,500;2,037;0,586;-33,803;3,020;9,623;5,439;38,199;5,098;-1,366;-2,729;0,000;40,000;41,100;9,781;2,977;6,565;4,579;6,603;5,032;-3,155;26,715;0,000;259,240;Inf;266,000;260,000;5,587;2,940;6,424;24,964
10325,000;2,037;0,586;-33,803;3,020;9,623;5,439;38,199;5,098;-1,366;-2,729;0,000;40,000;41,100;9,781;2,977;6,759;3,974;6,585;4,794;-3,155;26,715;0,000;259,240;Inf;266,000;260,000;5,695;2,925;6,451;24,961
10325,500;2,037;0,586;-33,803;3,020;9,623;5,439;38,199;5,098;-1,366;-2,729;0,000;40,000;41,100;9,781;2,977;6,591;4,457;6,564;5,021;-3,155;26,715;0,000;259,340;Inf;266,000;260,000;5,528;2,910;6,396;24,940
10326,000;2,037;0,586;-33,803;3,020;9,623;5,457;38,200;5,140;-1,329;-2,726;0,000;40,053;41,096;9,781;2,977;6,572;4,586;6,647;4,975;-3,152;26,720;0,000;259,340;Inf;266,000;260,000;5,658;2,896;6,492;24,923
10326,500;2,037;0,586;-33,803;3,020;9,623;5,457;38,200;5,140;-1,329;-2,726;0,000;40,100;41,100;9,781;2,977;6,824;3,991;6,616;5,022;-3,152;26,720;0,000;259,440;Inf;266,000;260,000;5,695;2,882;6,467;24,952
10327,000;3,549;0,850;-35,209;3,014;9,687;5,457;38,200;5,140;-1,329;-2,726;0,000;40,100;41,100;9,544;2,994;6,754;4,647;6,678;5,101;-3,152;26,720;0,000;259,440;Inf;266,000;260,000;5,613;2,868;6,480;24,904
10327,500;3,549;0,850;-35,209;3,014;9,687;5,457;38,200;5,140;-1,329;-2,726;0,000;40,100;41,100;9,544;2,994;6,681;4,034;6,638;4,780;-3,152;26,720;0,000;259,740;Inf;266,000;260,000;5,795;2,879;6,441;24,864
10328,000;3,549;0,850;-35,209;3,014;9,687;5,457;38,200;5,140;-1,329;-2,726;0,000;40,100;41,100;9,544;2,994;6,658;4,011;6,541;4,969;-3,152;26,720;0,000;259,740;Inf;266,000;260,000;5,533;2,890;6,466;24,853
10328,500;3,549;0,850;-35,209;3,014;9,687;5,457;38,200;5,140;-1,329;-2,726;0,000;40,100;41,100;9,544;2,994;6,771;3,845;6,578;4,876;-3,152;26,720;0,000;259,740;Inf;266,000;260,000;5,545;2,901;6,527;24,807
10329,000;3,549;0,850;-35,209;3,014;9,687;5,500;38,194;5,171;-1,298;-2,741;0,000;40,057;41,076;9,544;2,994;6,640;4,586;6,640;5,153;-3,147;26,711;0,000;259,740;Inf;266,000;260,000;5,518;2,912;6,414;24,752
10329,500;3,549;0,850;-35,209;3,014;9,687;5,500;38,194;5,171;-1,298;-2,741;0,000;40,100;41,100;9,544;2,994;6,502;3,815;6,546;4,576;-3,147;26,711;0,000;259,940;Inf;266,000;260,000;5,755;2,922;6,356;24,718
10330,000;2,429;0,669;-33,156;3,048;9,653;5,500;38,194;5,171;-1,298;-2,741;0,000;40,100;41,100;9,786;2,965;6,587;4,150;6,580;4,949;-3,147;26,711;0,000;259,940;Inf;266,000;260,000;5,360;2,932;6,375;24,673
10330,500;2,429;0,669;-33,156;3,048;9,653;5,500;38,194;5,171;-1,298;-2,741;0,000;40,100;41,100;9,786;2,965;6,668;4,290;6,588;5,050;-3,147;26,711;0,000;259,740;Inf;266,000;260,000;5,566;2,924;6,422;24,626
10331,000;2,429;0,669;-33,156;3,048;9,653;5,500;38,194;5,171;-1,298;-2,741;0,000;40,100;41,100;9,786;2,965;6,917;3,988;6,661;5,009;-3,147;26,711;0,000;259,740;Inf;266,000;260,000;5,649;2,916;6,472;24,604
10331,500;2,429;0,669;-33,156;3,048;9,653;5,500;38,194;5,171;-1,298;-2,741;0,000;40,100;41,100;9,786;2,965;6,504;4,398;6,610;4,824;-3,147;26,711;0,000;259,640;Inf;266,000;260,000;5,644;2,908;6,426;24,596
10332,000;2,429;0,669;-33,156;3,048;9,653;5,500;38,194;5,171;-1,298;-2,741;0,000;40,100;41,100;9,786;2,965;6,627;4,470;6,652;4,898;-3,147;26,711;0,000;259,640;Inf;266,000;260,000;5,584;2,900;6,457;24,553
10332,500;2,429;0,669;-33,156;3,048;9,653;5,480;38,217;5,132;-1,251;-2,736;0,000;40,064;41,068;9,786;2,965;6,653;4,585;6,690;4,983;-3,153;26,721;0,000;259,740;Inf;266,000;260,000;5,662;2,892;6,625;24,576
10333,000;2,429;0,669;-33,156;3,048;9,653;5,480;38,217;5,132;-1,251;-2,736;0,000;40,100;41,100;9,786;2,965;6,902;4,235;6,725;4,956;-3,153;26,721;0,000;259,740;Inf;266,000;260,000;5,728;2,885;6,530;24,575
10333,500;3,012;0,720;-35,094;3,066;9,668;5,480;38,217;5,132;-1,251;-2,736;0,000;40,100;41,100;9,659;2,883;6,790;4,096;6,711;5,186;-3,153;26,721;0,000;260,340;Inf;266,000;260,000;5,704;2,877;6,478;24,579
10334,000;3,012;0,720;-35,094;3,066;9,668;5,480;38,217;5,132;-1,251;-2,736;0,000;40,100;41,100;9,659;2,883;6,727;4,467;6,725;5,068;-3,153;26,721;0,000;260,340;Inf;266,000;260,000;5,696;2,879;6,489;24,577
10334,500;3,012;0,720;-35,094;3,066;9,668;5,480;38,217;5,132;-1,251;-2,736;0,000;40,100;41,100;9,659;2,883;6,743;4,102;6,681;4,903;-3,153;26,721;0,000;260,740;Inf;266,000;260,000;5,747;2,882;6,412;24,570
10335,000;3,012;0,720;-35,094;3,066;9,668;5,480;38,217;5,132;-1,251;-2,736;0,000;40,100;41,100;9,659;2,883;6,589;4,235;6,644;4,959;-3,153;26,721;0,000;260,740;Inf;266,000;260,000;5,607;2,884;6,411;24,625
10335,500;3,012;0,720;-35,094;3,066;9,668;5,467;38,210;5,136;-1,217;-2,742;0,000;40,063;41,088;9,659;2,883;6,500;4,383;6,596;4,765;-3,161;26,717;0,000;260,940;Inf;266,000;260,000;5,607;2,886;6,446;24,651
10336,000;3,012;0,720;-35,094;3,066;9,668;5,467;38,210;5,136;-1,217;-2,742;0,000;40,100;41,100;9,659;2,883;6,569;3,608;6,505;4,515;-3,161;26,717;0,000;260,940;Inf;266,000;260,000;5,561;2,888;6,353;24,663
10336,500;2,780;0,675;-35,209;3,065;9,688;5,467;38,210;5,136;-1,217;-2,742;0,000;40,100;41,100;9,641;2,936;6,648;4,863;6,706;5,395;-3,161;26,717;0,000;260,540;Inf;266,000;260,000;5,299;2,890;6,331;24,721
10337,000;2,780;0,675;-35,209;3,065;9,688;5,467;38,210;5,136;-1,217;-2,742;0,000;40,100;41,100;9,641;2,936;6,736;4,654;6,712;5,443;-3,161;26,717;0,000;260,540;Inf;266,000;260,000;5,903;2,888;6,590;24,791
10337,500;2,780;0,675;-35,209;3,065;9,688;5,467;38,210;5,136;-1,217;-2,742;0,000;40,100;41,100;9,641;2,936;6,981;3,866;6,754;5,113;-3,161;26,717;0,000;260,740;Inf;266,000;260,000;5,886;2,886;6,519;24,790
10338,000;2,780;0,675;-35,209;3,065;9,688;5,467;38,210;5,136;-1,217;-2,742;0,000;40,100;41,100;9,641;2,936;7,088;4,944;6,959;5,422;-3,161;26,717;0,000;260,740;Inf;266,000;260,000;5,678;2,885;6,672;24,824
10338,500;2,780;0,675;-35,209;3,065;9,688;5,467;38,210;5,136;-1,217;-2,742;0,000;40,100;41,100;9,641;2,936;6,844;4,748;6,910;5,509;-3,161;26,717;0,000;260,540;Inf;266,000;260,000;6,103;2,883;6,527;24,806
10339,000;2,780;0,675;-35,209;3,065;9,688;5,449;38,166;5,118;-1,212;-2,743;0,000;40,059;41,066;9,641;2,936;6,980;4,410;6,928;5,057;-3,155;26,715;0,000;260,540;Inf;266,000;260,000;6,003;2,881;6,590;24,775
10339,500;2,780;0,675;-35,209;3,065;9,688;5,449;38,166;5,118;-1,212;-2,743;0,000;40,100;41,100;9,641;2,936;7,027;4,386;6,903;5,188;-3,155;26,715;0,000;260,740;Inf;266,000;260,000;5,844;2,880;6,690;24,677
10340,000;2,338;0,614;-35,022;2,999;9,616;5,449;38,166;5,118;-1,212;-2,743;0,000;40,100;41,100;9,675;3,145;6,945;5,002;6,970;5,695;-3,155;26,715;0,000;260,740;Inf;266,000;260,000;5,876;2,878;6,627;24,670
10340,500;2,338;0,614;-35,022;2,999;9,616;5,449;38,166;5,118;-1,212;-2,743;0,000;40,100;41,100;9,675;3,145;7,212;4,152;6,951;5,173;-3,155;26,715;0,000;260,440;Inf;266,000;260,000;6,153;2,869;6,617;24,717
10341,000;2,338;0,614;-35,022;2,999;9,616;5,449;38,166;5,118;-1,212;-2,743;0,000;40,100;41,100;9,675;3,145;7,051;4,744;6,956;5,329;-3,155;26,715;0,000;260,440;Inf;266,000;260,000;5,872;2,860;6,685;24,696
10341,500;2,338;0,614;-35,022;2,999;9,616;5,449;38,166;5,118;-1,212;-2,743;0,000;40,100;41,100;9,675;3,145;6,837;4,754;6,899;5,216;-3,155;26,715;0,000;260,440;Inf;266,000;260,000;6,020;2,852;6,576;24,602
10342,000;2,338;0,614;-35,022;2,999;9,616;5,480;38,180;5,144;-1,147;-2,736;0,000;40,050;41,024;9,675;3,145;7,052;3,918;6,875;5,230;-3,153;26,713;0,000;260,440;Inf;266,000;260,000;5,927;2,843;6,586;24,519
10342,500;2,338;0,614;-35,022;2,999;9,616;5,480;38,180;5,144;-1,147;-2,736;0,000;40,100;41,000;9,675;3,145;6,959;4,696;6,938;5,166;-3,153;26,713;0,000;260,740;Inf;266,000;260,000;5,769;2,835;6,782;24,536
10343,000;2,201;0,621;-33,642;3,025;9,647;5,480;38,180;5,144;-1,147;-2,736;0,000;40,100;41,000;9,798;2,954;7,034;4,205;6,887;5,309;-3,153;26,713;0,000;260,740;Inf;266,000;260,000;5,940;2,827;6,588;24,618
10343,500;2,201;0,621;-33,642;3,025;9,647;5,480;38,180;5,144;-1,147;-2,736;0,000;40,100;41,000;9,798;2,954;6,972;4,652;6,998;5,397;-3,153;26,713;0,000;260,840;Inf;266,000;260,000;5,859;2,817;6,615;24,576
10344,000;2,201;0,621;-33,642;3,025;9,647;5,480;38,180;5,144;-1,147;-2,736;0,000;40,100;41,000;9,798;2,954;7,175;4,355;6,950;5,283;-3,153;26,713;0,000;260,840;Inf;266,000;260,000;6,005;2,807;6,713;24,592
10344,500;2,201;0,621;-33,642;3,025;9,647;5,480;38,180;5,144;-1,147;-2,736;0,000;40,100;41,000;9,798;2,954;7,072;4,440;7,021;5,393;-3,153;26,713;0,000;260,740;Inf;266,000;260,000;5,941;2,797;6,573;24,574
10345,000;2,201;0,621;-33,642;3,025;9,647;5,477;38,196;5,161;-1,089;-2,737;0,000;40,063;41,030;9,798;2,954;7,196;4,817;7,082;5,597;-3,145;26,723;0,000;260,740;Inf;266,000;260,000;5,981;2,787;6,651;24,614
10345,500;2,201;0,621;-33,642;3,025;9,647;5,477;38,196;5,161;-1,089;-2,737;0,000;40,100;41,000;9,798;2,954;7,096;4,924;7,099;5,508;-3,145;26,723;0,000;260,540;Inf;266,000;260,000;6,173;2,777;6,634;24,641
10346,000;2,201;0,621;-33,642;3,025;9,647;5,477;38,196;5,161;-1,089;-2,737;0,000;40,100;41,000;9,798;2,954;7,036;4,348;6,974;5,319;-3,145;26,723;0,000;260,540;Inf;266,000;260,000;6,157;2,768;6,616;24,654
10346,500;2,870;0,683;-35,209;2,950;9,693;5,477;38,196;5,161;-1,089;-2,737;0,000;40,100;41,000;9,700;3,156;7,064;3,839;6,902;5,129;-3,145;26,723;0,000;260,440;Inf;266,000;260,000;5,919;2,759;6,599;24,622
10347,000;2,870;0,683;-35,209;2,950;9,693;5,477;38,196;5,161;-1,089;-2,737;0,000;40,100;41,000;9,700;3,156;6,983;4,340;6,920;5,220;-3,145;26,723;0,000;260,440;Inf;266,000;260,000;5,734;2,760;6,585;24,610
10347,500;2,870;0,683;-35,209;2,950;9,693;5,477;38,196;5,161;-1,089;-2,737;0,000;40,100;41,000;9,700;3,156;6,852;4,169;6,845;4,964;-3,145;26,723;0,000;260,540;Inf;266,000;260,000;5,866;2,762;6,587;24,581
10348,000;2,870;0,683;-35,209;2,950;9,693;5,477;38,196;5,161;-1,089;-2,737;0,000;40,100;41,000;9,700;3,156;7,005;3,923;6,811;4,733;-3,145;26,723;0,000;260,540;Inf;266,000;260,000;5,708;2,764;6,624;24,557
10348,500;2,870;0,683;-35,209;2,950;9,693;5,485;38,216;5,173;-1,048;-2,745;0,000;40,037;40,991;9,700;3,156;6,834;4,223;6,832;5,267;-3,150;26,723;0,000;260,140;Inf;266,000;260,000;5,618;2,766;6,561;24,541
10349,000;2,870;0,683;-35,209;2,950;9,693;5,485;38,216;5,173;-1,048;-2,745;0,000;40,000;41,000;9,700;3,156;6,879;4,323;6,819;4,997;-3,150;26,723;0,000;260,140;Inf;266,000;260,000;5,789;2,767;6,691;24,558
10349,500;2,925;0,691;-35,209;3,038;9,669;5,485;38,216;5,173;-1,048;-2,745;0,000;40,000;41,000;9,635;2,941;7,052;4,332;6,864;5,113;-3,150;26,723;0,000;260,140;Inf;266,000;260,000;5,755;2,769;6,704;24,557
10350,000;2,925;0,691;-35,209;3,038;9,669;5,485;38,216;5,173;-1,048;-2,745;0,000;40,000;41,000;9,635;2,941;6,873;3,992;6,773;5,167;-3,150;26,723;0,000;260,140;Inf;266,000;260,000;5,840;2,772;6,521;24,549
10350,500;2,925;0,691;-35,209;3,038;9,669;5,485;38,216;5,173;-1,048;-2,745;0,000;40,000;41,000;9,635;2,941;6,872;4,180;6,857;5,060;-3,150;26,723;0,000;260,140;Inf;266,000;260,000;5,701;2,774;6,569;24,537
10351,000;2,925;0,691;-35,209;3,038;9,669;5,485;38,216;5,173;-1,048;-2,745;0,000;40,000;41,000;9,635;2,941;7,072;4,466;6,923;5,496;-3,150;26,723;0,000;260,140;Inf;266,000;260,000;5,742;2,777;6,702;24,546
10351,500;2,925;0,691;-35,209;3,038;9,669;5,465;38,204;5,139;-1,034;-2,747;0,000;40,031;40,951;9,635;2,941;6,956;4,507;6,899;5,315;-3,153;26,718;0,000;260,240;Inf;266,000;260,000;5,989;2,779;6,622;24,584
10352,000;2,925;0,691;-35,209;3,038;9,669;5,465;38,204;5,139;-1,034;-2,747;0,000;40,000;41,000;9,635;2,941;7,039;4,698;7,012;5,394;-3,153;26,718;0,000;260,240;Inf;266,000;260,000;5,919;2,781;6,741;24,638
10352,500;2,925;0,691;-35,209;3,038;9,669;5,465;38,204;5,139;-1,034;-2,747;0,000;40,000;41,000;9,635;2,941;7,074;4,934;7,040;5,734;-3,153;26,718;0,000;259,840;Inf;266,000;260,000;6,036;2,784;6,701;24,530
10353,000;3,052;0,764;-35,209;3,026;9,616;5,465;38,204;5,139;-1,034;-2,747;0,000;40,000;41,000;9,631;3,060;7,291;4,962;7,209;5,552;-3,153;26,718;0,000;259,840;Inf;266,000;260,000;6,253;2,791;6,774;24,483
10353,500;3,052;0,764;-35,209;3,026;9,616;5,465;38,204;5,139;-1,034;-2,747;0,000;40,000;41,000;9,631;3,060;7,230;4,254;7,129;5,482;-3,153;26,718;0,000;259,840;Inf;266,000;260,000;6,253;2,791;6,733;24,466
10354,000;3,052;0,764;-35,209;3,026;9,616;5,465;38,204;5,139;-1,034;-2,747;0,000;40,000;41,000;9,631;3,060;7,174;4,677;7,144;5,591;-3,153;26,718;0,000;259,840;Inf;266,000;260,000;6,024;2,795;6,741;24,349
10354,500;3,052;0,764;-35,209;3,026;9,616;5,465;38,204;5,139;-1,034;-2,747;0,000;40,000;41,000;9,631;3,060;7,041;4,924;7,086;5,346;-3,153;26,718;0,000;259,540;Inf;266,000;260,000;6,147;2,799;6,812;24,213
10355,000;3,052;0,764;-35,209;3,026;9,616;5,461;38,159;5,169;-1,010;-2,736;0,000;40,020;40,914;9,631;3,060;7,163;4,414;7,058;5,262;-3,139;26,738;0,000;259,540;Inf;266,000;260,000;6,099;2,803;6,809;24,175
10355,500;3,052;0,764;-35,209;3,026;9,616;5,461;38,159;5,169;-1,010;-2,736;0,000;40,000;40,900;9,631;3,060;7,177;4,957;7,108;5,575;-3,139;26,738;0,000;259,840;Inf;266,000;260,000;5,974;2,807;6,868;24,200
10356,000;3,117;0,762;-35,209;2,999;9,661;5,461;38,159;5,169;-1,010;-2,736;0,000;40,000;40,900;9,602;3,080;7,221;4,601;7,124;5,268;-3,139;26,738;0,000;259,840;Inf;266,000;260,000;6,204;2,811;6,849;24,254
10356,500;3,117;0,762;-35,209;2,999;9,661;5,461;38,159;5,169;-1,010;-2,736;0,000;40,000;40,900;9,602;3,080;7,217;5,235;7,181;5,700;-3,139;26,738;0,000;260,040;Inf;266,000;260,000;6,054;2,816;6,958;24,282
10357,000;3,117;0,762;-35,209;2,999;9,661;5,461;38,159;5,169;-1,010;-2,736;0,000;40,000;40,900;9,602;3,080;7,267;4,199;7,070;5,314;-3,139;26,738;0,000;260,040;Inf;266,000;260,000;6,333;2,821;6,835;24,333
10357,500;3,117;0,762;-35,209;2,999;9,661;5,461;38,159;5,169;-1,010;-2,736;0,000;40,000;40,900;9,602;3,080;7,215;4,687;7,125;5,461;-3,139;26,738;0,000;259,840;Inf;266,000;260,000;5,962;2,826;6,849;24,370
10358,000;3,117;0,762;-35,209;2,999;9,661;5,466;38,168;5,183;-0,948;-2,729;0,000;40,011;40,903;9,602;3,080;7,137;4,887;7,120;5,578;-3,136;26,728;0,000;259,840;Inf;266,000;260,000;6,122;2,831;6,943;24,348
10358,500;3,117;0,762;-35,209;2,999;9,661;5,466;38,168;5,183;-0,948;-2,729;0,000;40,000;40,900;9,602;3,080;7,289;4,688;7,172;5,688;-3,136;26,728;0,000;260,040;Inf;266,000;260,000;6,181;2,835;6,823;24,414
10359,000;2,980;0,740;-35,209;3,006;9,730;5,466;38,168;5,183;-0,948;-2,729;0,000;40,000;40,900;9,546;2,928;7,153;5,038;7,247;5,523;-3,136;26,728;0,000;260,040;Inf;266,000;260,000;6,209;2,840;6,946;24,388
10359,500;2,980;0,740;-35,209;3,006;9,730;5,466;38,168;5,183;-0,948;-2,729;0,000;40,000;40,900;9,546;2,928;7,244;4,576;7,164;5,354;-3,136;26,728;0,000;260,140;Inf;266,000;260,000;6,240;2,842;6,886;24,406
10360,000;2,980;0,740;-35,209;3,006;9,730;5,466;38,168;5,183;-0,948;-2,729;0,000;40,000;40,900;9,546;2,928;7,161;4,377;7,134;5,474;-3,136;26,728;0,000;260,140;Inf;266,000;260,000;6,085;2,845;6,935;24,433
10360,500;2,980;0,740;-35,209;3,006;9,730;5,466;38,168;5,183;-0,948;-2,729;0,000;40,000;40,900;9,546;2,928;6,980;5,009;7,142;5,380;-3,136;26,728;0,000;260,140;Inf;266,000;260,000;6,037;2,847;6,989;24,456
10361,000;2,980;0,740;-35,209;3,006;9,730;5,466;38,168;5,183;-0,948;-2,729;0,000;40,000;40,900;9,546;2,928;7,038;4,894;7,162;5,442;-3,136;26,728;0,000;260,140;Inf;266,000;260,000;6,128;2,849;6,959;24,517
10361,500;2,980;0,740;-35,209;3,006;9,730;5,460;38,190;5,160;-0,899;-2,731;0,000;39,998;40,839;9,546;2,928;7,036;4,879;7,153;5,461;-3,126;26,734;0,000;259,840;Inf;266,000;260,000;6,134;2,851;6,879;24,477
10362,000;2,980;0,740;-35,209;3,006;9,730;5,460;38,190;5,160;-0,899;-2,731;0,000;40,000;40,800;9,546;2,928;7,124;4,755;7,144;5,382;-3,126;26,734;0,000;259,840;Inf;266,000;260,000;6,132;2,853;6,889;24,411
10362,500;3,022;0,712;-35,209;2,938;9,647;5,460;38,190;5,160;-0,899;-2,731;0,000;40,000;40,800;9,699;3,160;7,188;4,621;7,139;5,668;-3,126;26,734;0,000;259,940;Inf;266,000;260,000;6,102;2,855;6,876;24,476
10363,000;3,022;0,712;-35,209;2,938;9,647;5,460;38,190;5,160;-0,899;-2,731;0,000;40,000;40,800;9,699;3,160;7,204;4,537;7,152;5,571;-3,126;26,734;0,000;259,940;Inf;266,000;260,000;6,154;2,858;6,935;24,518
10363,500;3,022;0,712;-35,209;2,938;9,647;5,460;38,190;5,160;-0,899;-2,731;0,000;40,000;40,800;9,699;3,160;7,323;5,146;7,287;5,685;-3,126;26,734;0,000;259,940;Inf;266,000;260,000;6,116;2,861;7,021;24,566
10364,000;3,022;0,712;-35,209;2,938;9,647;5,460;38,190;5,160;-0,899;-2,731;0,000;40,000;40,800;9,699;3,160;7,225;5,317;7,335;5,688;-3,126;26,734;0,000;259,940;Inf;266,000;260,000;6,360;2,863;7,055;24,607
10364,500;3,022;0,712;-35,209;2,938;9,647;5,469;38,150;5,197;-0,883;-2,730;0,000;39,984;40,825;9,699;3,160;7,397;4,623;7,285;5,596;-3,124;26,736;0,000;260,540;Inf;266,000;260,000;6,391;2,866;6,982;24,618
10365,000;3,022;0,712;-35,209;2,938;9,647;5,469;38,150;5,197;-0,883;-2,730;0,000;40,000;40,800;9,699;3,160;7,358;5,494;7,396;5,926;-3,124;26,736;0,000;260,540;Inf;266,000;260,000;6,225;2,869;7,045;24,632
10365,500;3,002;0,755;-34,742;2,955;9,620;5,469;38,150;5,197;-0,883;-2,730;0,000;40,000;40,800;9,790;3,009;7,383;5,200;7,406;5,709;-3,124;26,736;0,000;260,040;Inf;266,000;260,000;6,544;2,871;7,160;24,614
10366,000;3,002;0,755;-34,742;2,955;9,620;5,469;38,150;5,197;-0,883;-2,730;0,000;40,000;40,800;9,790;3,009;7,462;4,894;7,391;5,920;-3,124;26,736;0,000;260,040;Inf;266,000;260,000;6,424;2,873;7,070;24,683
10366,500;3,002;0,755;-34,742;2,955;9,620;5,469;38,150;5,197;-0,883;-2,730;0,000;40,000;40,800;9,790;3,009;7,350;5,279;7,433;5,800;-3,124;26,736;0,000;260,240;Inf;266,000;260,000;6,417;2,875;7,070;24,657
10367,000;3,002;0,755;-34,742;2,955;9,620;5,469;38,150;5,197;-0,883;-2,730;0,000;40,000;40,800;9,790;3,009;7,368;4,688;7,359;5,509;-3,124;26,736;0,000;260,240;Inf;266,000;260,000;6,466;2,877;7,012;24,594
10367,500;3,002;0,755;-34,742;2,955;9,620;5,469;38,150;5,197;-0,883;-2,730;0,000;40,000;40,800;9,790;3,009;7,267;4,964;7,309;5,634;-3,124;26,736;0,000;260,340;Inf;266,000;260,000;6,231;2,880;6,991;24,656
10368,000;3,002;0,755;-34,742;2,955;9,620;5,466;38,174;5,183;-0,829;-2,722;0,000;39,963;40,780;9,790;3,009;7,113;5,031;7,280;5,443;-3,116;26,732;0,000;260,340;Inf;266,000;260,000;6,293;2,882;7,038;24,723
10368,500;3,002;0,755;-34,742;2,955;9,620;5,466;38,174;5,183;-0,829;-2,722;0,000;40,000;40,800;9,790;3,009;7,309;4,560;7,231;5,320;-3,116;26,732;0,000;260,440;Inf;266,000;260,000;6,217;2,884;7,031;24,776
10369,000;2,452;0,691;-33,633;3,052;9,649;5,466;38,174;5,183;-0,829;-2,722;0,000;40,000;40,800;9,782;2,960;7,279;4,465;7,241;5,646;-3,116;26,732;0,000;260,440;Inf;266,000;260,000;6,105;2,885;7,031;24,841
10369,500;2,452;0,691;-33,633;3,052;9,649;5,466;38,174;5,183;-0,829;-2,722;0,000;40,000;40,800;9,782;2,960;7,172;4,335;7,205;5,512;-3,116;26,732;0,000;260,240;Inf;266,000;260,000;6,158;2,878;6,953;24,912
10370,000;2,452;0,691;-33,633;3,052;9,649;5,466;38,174;5,183;-0,829;-2,722;0,000;40,000;40,800;9,782;2,960;7,262;5,037;7,281;5,659;-3,116;26,732;0,000;260,240;Inf;266,000;260,000;6,056;2,871;7,025;24,912
10370,500;2,452;0,691;-33,633;3,052;9,649;5,466;38,174;5,183;-0,829;-2,722;0,000;40,000;40,800;9,782;2,960;7,101;4,946;7,246;5,446;-3,116;26,732;0,000;260,040;Inf;266,000;260,000;6,310;2,864;6,944;24,911
10371,000;2,452;0,691;-33,633;3,052;9,649;5,496;38,196;5,199;-0,777;-2,713;0,000;39,957;40,768;9,782;2,960;6,904;4,535;7,122;5,176;-3,122;26,726;0,000;260,040;Inf;266,000;260,000;6,185;2,858;6,867;24,813
10371,500;2,452;0,691;-33,633;3,052;9,649;5,496;38,196;5,199;-0,777;-2,713;0,000;40,000;40,800;9,782;2,960;7,300;4,287;7,154;5,154;-3,122;26,726;0,000;260,240;Inf;266,000;260,000;5,934;2,851;6,865;24,785
10372,000;3,091;0,735;-35,209;3,062;9,683;5,496;38,196;5,199;-0,777;-2,713;0,000;40,000;40,800;9,635;3,022;7,184;4,533;7,138;5,239;-3,122;26,726;0,000;260,240;Inf;266,000;260,000;5,974;2,844;6,879;24,783
10372,500;3,091;0,735;-35,209;3,062;9,683;5,496;38,196;5,199;-0,777;-2,713;0,000;40,000;40,800;9,635;3,022;7,050;4,064;6,979;5,201;-3,122;26,726;0,000;259,940;Inf;266,000;260,000;6,023;2,849;6,794;24,776
10373,000;3,091;0,735;-35,209;3,062;9,683;5,496;38,196;5,199;-0,777;-2,713;0,000;40,000;40,800;9,635;3,022;6,975;4,022;6,971;4,933;-3,122;26,726;0,000;259,940;Inf;266,000;260,000;5,823;2,853;6,780;24,779
10373,500;3,091;0,735;-35,209;3,062;9,683;5,496;38,196;5,199;-0,777;-2,713;0,000;40,000;40,800;9,635;3,022;7,043;4,591;7,004;5,503;-3,122;26,726;0,000;259,840;Inf;266,000;260,000;5,725;2,856;6,926;24,707
10374,000;3,091;0,735;-35,209;3,062;9,683;5,497;38,206;5,188;-0,743;-2,717;0,000;39,932;40,703;9,635;3,022;6,977;5,132;7,084;5,424;-3,124;26,715;0,000;259,840;Inf;266,000;260,000;6,035;2,860;6,875;24,655
10374,500;3,091;0,735;-35,209;3,062;9,683;5,497;38,206;5,188;-0,743;-2,717;0,000;39,900;40,700;9,635;3,022;7,196;4,521;7,077;5,626;-3,124;26,715;0,000;259,940;Inf;266,000;260,000;6,154;2,864;6,897;24,632
10375,000;3,091;0,735;-35,209;3,062;9,683;5,497;38,206;5,188;-0,743;-2,717;0,000;39,900;40,700;9,635;3,022;7,240;4,259;7,111;5,502;-3,124;26,715;0,000;259,940;Inf;266,000;260,000;6,105;2,868;6,880;24,594
10375,500;3,046;0,723;-35,209;3,045;9,746;5,497;38,206;5,188;-0,743;-2,717;0,000;39,900;40,700;9,504;3,069;7,231;5,365;7,286;5,632;-3,124;26,715;0,000;259,740;Inf;266,000;260,000;6,028;2,871;7,074;24,571
10376,000;3,046;0,723;-35,209;3,045;9,746;5,497;38,206;5,188;-0,743;-2,717;0,000;39,900;40,700;9,504;3,069;7,361;5,017;7,307;5,847;-3,124;26,715;0,000;259,740;Inf;266,000;260,000;6,378;2,874;7,089;24,527
10376,500;3,046;0,723;-35,209;3,045;9,746;5,497;38,206;5,188;-0,743;-2,717;0,000;39,900;40,700;9,504;3,069;7,270;4,879;7,281;5,550;-3,124;26,715;0,000;259,440;Inf;266,000;260,000;6,383;2,877;6,929;24,482
10377,000;3,046;0,723;-35,209;3,045;9,746;5,497;38,206;5,188;-0,743;-2,717;0,000;39,900;40,700;9,504;3,069;7,271;4,695;7,229;5,436;-3,124;26,715;0,000;259,440;Inf;266,000;260,000;6,245;2,880;6,939;24,407
10377,500;3,046;0,723;-35,209;3,045;9,746;5,454;38,149;5,179;-0,738;-2,723;0,000;39,922;40,679;9,504;3,069;7,220;4,993;7,285;5,781;-3,117;26,722;0,000;259,140;Inf;266,000;260,000;6,158;2,883;6,976;24,435
10378,000;3,046;0,723;-35,209;3,045;9,746;5,454;38,149;5,179;-0,738;-2,723;0,000;39,900;40,700;9,504;3,069;7,386;4,694;7,309;5,563;-3,117;26,722;0,000;259,140;Inf;266,000;260,000;6,320;2,885;6,983;24,460
10378,500;2,312;0,648;-33,703;2,989;9,611;5,454;38,149;5,179;-0,738;-2,723;0,000;39,900;40,700;9,789;3,004;7,199;5,098;7,325;5,573;-3,117;26,722;0,000;258,740;Inf;267,000;260,000;6,238;2,888;6,988;24,468
10379,000;2,312;0,648;-33,703;2,989;9,611;5,454;38,149;5,179;-0,738;-2,723;0,000;39,900;40,700;9,789;3,004;7,449;4,554;7,325;5,554;-3,117;26,722;0,000;258,740;Inf;267,000;260,000;6,299;2,878;6,994;24,479
10379,500;2,312;0,648;-33,703;2,989;9,611;5,454;38,149;5,179;-0,738;-2,723;0,000;39,900;40,700;9,789;3,004;7,370;5,192;7,382;5,799;-3,117;26,722;0,000;258,840;Inf;268,000;260,000;6,221;2,869;7,002;24,553
10380,000;2,312;0,648;-33,703;2,989;9,611;5,454;38,149;5,179;-0,738;-2,723;0,000;39,900;40,700;9,789;3,004;7,227;5,060;7,348;5,533;-3,117;26,722;0,000;258,840;Inf;268,000;260,000;6,436;2,860;7,063;24,641
10380,500;2,312;0,648;-33,703;2,989;9,611;5,458;38,143;5,172;-0,695;-2,690;0,000;39,910;40,674;9,789;3,004;7,379;4,472;7,323;5,620;-3,122;26,711;0,000;259,040;Inf;268,000;260,000;6,292;2,851;6,953;24,791
10381,000;2,312;0,648;-33,703;2,989;9,611;5,458;38,143;5,172;-0,695;-2,690;0,000;39,900;40,700;9,789;3,004;7,317;4,803;7,302;5,624;-3,122;26,711;0,000;259,040;Inf;268,000;260,000;6,198;2,842;6,912;24,848
10381,500;2,312;0,648;-33,703;2,989;9,611;5,458;38,143;5,172;-0,695;-2,690;0,000;39,900;40,700;9,789;3,004;7,153;5,125;7,330;5,782;-3,122;26,711;0,000;258,740;Inf;269,000;260,000;6,261;2,834;7,011;24,881
10382,000;3,436;0,823;-35,209;3,028;9,695;5,458;38,143;5,172;-0,695;-2,690;0,000;39,900;40,700;9,495;3,054;7,391;5,375;7,429;5,738;-3,122;26,711;0,000;258,740;Inf;269,000;260,000;6,347;2,825;7,150;24,873
10382,500;3,436;0,823;-35,209;3,028;9,695;5,458;38,143;5,172;-0,695;-2,690;0,000;39,900;40,700;9,495;3,054;7,374;4,593;7,334;5,533;-3,122;26,711;0,000;258,640;Inf;270,000;260,000;6,483;2,835;7,020;24,854
10383,000;3,436;0,823;-35,209;3,028;9,695;5,458;38,143;5,172;-0,695;-2,690;0,000;39,900;40,700;9,495;3,054;7,422;4,975;7,376;5,722;-3,122;26,711;0,000;258,640;Inf;270,000;260,000;6,208;2,845;7,050;24,844
10383,500;3,436;0,823;-35,209;3,028;9,695;5,458;38,143;5,172;-0,695;-2,690;0,000;39,900;40,700;9,495;3,054;7,425;5,302;7,437;5,930;-3,122;26,711;0,000;261,140;Inf;269,000;260,000;6,374;2,854;7,089;24,830
10384,000;3,436;0,823;-35,209;3,028;9,695;5,446;38,140;5,194;-0,674;-2,713;0,000;39,894;40,641;9,495;3,054;7,555;4,584;7,403;5,819;-3,123;26,695;0,000;261,140;Inf;269,000;260,000;6,523;2,864;7,015;24,913
10384,500;3,436;0,823;-35,209;3,028;9,695;5,446;38,140;5,194;-0,674;-2,713;0,000;39,900;40,600;9,495;3,054;7,647;5,038;7,535;6,035;-3,123;26,695;0,000;261,240;Inf;268,000;260,000;6,340;2,873;7,113;24,907
10385,000;3,030;0,677;-35,209;3,037;9,683;5,446;38,140;5,194;-0,674;-2,713;0,000;39,900;40,600;9,642;2,939;7,384;5,358;7,513;5,813;-3,123;26,695;0,000;261,240;Inf;268,000;260,000;6,564;2,883;7,003;24,923
10385,500;3,030;0,677;-35,209;3,037;9,683;5,446;38,140;5,194;-0,674;-2,713;0,000;39,900;40,600;9,642;2,939;7,710;5,320;7,610;6,019;-3,123;26,695;0,000;261,140;Inf;267,000;260,000;6,517;2,885;7,067;24,951
10386,000;3,030;0,677;-35,209;3,037;9,683;5,446;38,140;5,194;-0,674;-2,713;0,000;39,900;40,600;9,642;2,939;7,644;4,905;7,514;5,902;-3,123;26,695;0,000;261,140;Inf;267,000;260,000;6,665;2,887;7,173;24,960
10386,500;3,030;0,677;-35,209;3,037;9,683;5,446;38,140;5,194;-0,674;-2,713;0,000;39,900;40,600;9,642;2,939;7,468;5,525;7,560;6,158;-3,123;26,695;0,000;261,040;Inf;266,000;260,000;6,491;2,890;7,090;25,018
10387,000;3,030;0,677;-35,209;3,037;9,683;5,471;38,142;5,177;-0,616;-2,700;0,000;39,893;40,646;9,642;2,939;7,663;4,768;7,552;5,942;-3,115;26,699;0,000;261,040;Inf;266,000;260,000;6,678;2,892;7,057;25,054
10387,500;3,030;0,677;-35,209;3,037;9,683;5,471;38,142;5,177;-0,616;-2,700;0,000;39,900;40,600;9,642;2,939;7,737;5,434;7,699;6,297;-3,115;26,699;0,000;261,240;Inf;265,000;260,000;6,481;2,894;7,094;25,081
10388,000;3,096;0,739;-35,209;2,941;9,786;5,471;38,142;5,177;-0,616;-2,700;0,000;39,900;40,600;9,546;2,973;7,681;5,194;7,618;5,806;-3,115;26,699;0,000;261,240;Inf;265,000;260,000;6,792;2,896;7,129;25,108
10388,500;3,096;0,739;-35,209;2,941;9,786;5,471;38,142;5,177;-0,616;-2,700;0,000;39,900;40,600;9,546;2,973;7,681;4,628;7,528;5,445;-3,115;26,699;0,000;261,340;Inf;264,000;260,000;6,575;2,900;7,091;25,110
10389,000;3,096;0,739;-35,209;2,941;9,786;5,471;38,142;5,177;-0,616;-2,700;0,000;39,900;40,600;9,546;2,973;7,424;4,390;7,380;5,613;-3,115;26,699;0,000;261,340;Inf;264,000;260,000;6,321;2,903;7,016;25,106
10389,500;3,096;0,739;-35,209;2,941;9,786;5,471;38,142;5,177;-0,616;-2,700;0,000;39,900;40,600;9,546;2,973;7,411;5,030;7,428;5,613;-3,115;26,699;0,000;258,540;Inf;265,000;260,000;6,202;2,906;7,056;25,122
10390,000;3,096;0,739;-35,209;2,941;9,786;5,471;38,142;5,177;-0,616;-2,700;0,000;39,900;40,600;9,546;2,973;7,526;4,984;7,450;5,938;-3,115;26,699;0,000;258,540;Inf;265,000;260,000;6,370;2,909;7,072;25,094
10390,500;3,096;0,739;-35,209;2,941;9,786;5,509;38,168;5,194;-0,571;-2,724;0,000;39,883;40,620;9,546;2,973;7,449;5,549;7,530;5,911;-3,117;26,691;0,000;258,440;Inf;266,000;260,000;6,474;2,912;7,236;25,080
10391,000;3,096;0,739;-35,209;2,941;9,786;5,509;38,168;5,194;-0,571;-2,724;0,000;39,900;40,600;9,546;2,973;7,709;5,042;7,589;6,253;-3,117;26,691;0,000;258,440;Inf;266,000;260,000;6,609;2,915;7,144;25,046
10391,500;3,138;0,803;-34,375;2,974;9,587;5,509;38,168;5,194;-0,571;-2,724;0,000;39,900;40,600;9,840;2,979;7,668;5,673;7,710;6,091;-3,117;26,691;0,000;258,640;Inf;267,000;260,000;6,648;2,918;7,259;24,994
10392,000;3,138;0,803;-34,375;2,974;9,587;5,509;38,168;5,194;-0,571;-2,724;0,000;39,900;40,600;9,840;2,979;7,808;5,072;7,684;6,223;-3,117;26,691;0,000;258,640;Inf;267,000;260,000;6,785;2,922;7,318;24,987
10392,500;3,138;0,803;-34,375;2,974;9,587;5,509;38,168;5,194;-0,571;-2,724;0,000;39,900;40,600;9,840;2,979;7,712;5,597;7,762;6,149;-3,117;26,691;0,000;259,740;Inf;267,000;260,000;6,697;2,925;7,370;25,022
10393,000;3,138;0,803;-34,375;2,974;9,587;5,509;38,168;5,194;-0,571;-2,724;0,000;39,900;40,600;9,840;2,979;7,872;4,911;7,746;6,103;-3,117;26,691;0,000;259,740;Inf;267,000;260,000;6,805;2,929;7,226;25,027
10393,500;3,138;0,803;-34,375;2,974;9,587;5,488;38,109;5,178;-0,555;-2,711;0,000;39,888;40,665;9,840;2,979;7,591;5,205;7,703;5,814;-3,121;26,693;0,000;259,940;Inf;267,000;260,000;6,658;2,932;7,241;25,061
10394,000;3,138;0,803;-34,375;2,974;9,587;5,488;38,109;5,178;-0,555;-2,711;0,000;39,900;40,700;9,840;2,979;7,507;4,699;7,586;5,462;-3,121;26,693;0,000;259,940;Inf;267,000;260,000;6,578;2,936;7,165;25,046
10394,500;2,026;0,552;-34,130;3,039;9,639;5,488;38,109;5,178;-0,555;-2,711;0,000;39,900;40,700;9,706;2,860;7,523;4,679;7,539;5,678;-3,121;26,693;0,000;259,740;Inf;267,000;260,000;6,313;2,939;7,156;25,081
10395,000;2,026;0,552;-34,130;3,039;9,639;5,488;38,109;5,178;-0,555;-2,711;0,000;39,900;40,700;9,706;2,860;7,624;4,958;7,599;5,832;-3,121;26,693;0,000;259,740;Inf;267,000;260,000;6,355;2,924;7,154;25,060
10395,500;2,026;0,552;-34,130;3,039;9,639;5,488;38,109;5,178;-0,555;-2,711;0,000;39,900;40,700;9,706;2,860;7,676;5,550;7,657;6,202;-3,121;26,693;0,000;260,240;Inf;267,000;260,000;6,503;2,909;7,194;25,025
10396,000;2,026;0,552;-34,130;3,039;9,639;5,488;38,109;5,178;-0,555;-2,711;0,000;39,900;40,700;9,706;2,860;7,512;5,271;7,605;5,843;-3,121;26,693;0,000;260,240;Inf;267,000;260,000;6,772;2,895;7,223;25,019
10396,500;2,026;0,552;-34,130;3,039;9,639;5,475;38,155;5,174;-0,501;-2,709;0,000;39,879;40,637;9,706;2,860;7,518;5,296;7,575;6,000;-3,128;26,683;0,000;261,540;Inf;266,000;260,000;6,558;2,881;7,176;25,017
10397,000;2,026;0,552;-34,130;3,039;9,639;5,475;38,155;5,174;-0,501;-2,709;0,000;39,900;40,600;9,706;2,860;7,560;5,892;7,684;6,334;-3,128;26,683;0,000;261,540;Inf;266,000;260,000;6,597;2,867;7,368;24,975
10397,500;2,026;0,552;-34,130;3,039;9,639;5,475;38,155;5,174;-0,501;-2,709;0,000;39,900;40,600;9,706;2,860;8,020;5,124;7,783;5,948;-3,128;26,683;0,000;261,340;Inf;265,000;260,000;6,867;2,853;7,325;24,971
10398,000;2,781;0,722;-34,273;3,012;9,651;5,475;38,155;5,174;-0,501;-2,709;0,000;39,900;40,600;9,722;2,894;7,795;5,281;7,768;6,406;-3,128;26,683;0,000;261,340;Inf;265,000;260,000;6,719;2,839;7,328;24,985
10398,500;2,781;0,722;-34,273;3,012;9,651;5,475;38,155;5,174;-0,501;-2,709;0,000;39,900;40,600;9,722;2,894;7,790;5,500;7,803;6,208;-3,128;26,683;0,000;261,440;Inf;264,000;260,000;6,813;2,838;7,436;24,943
10399,000;2,781;0,722;-34,273;3,012;9,651;5,475;38,155;5,174;-0,501;-2,709;0,000;39,900;40,600;9,722;2,894;7,880;5,442;7,865;6,196;-3,128;26,683;0,000;261,440;Inf;264,000;260,000;6,825;2,837;7,378;24,929
10399,500;2,781;0,722;-34,273;3,012;9,651;5,475;38,155;5,174;-0,501;-2,709;0,000;39,900;40,600;9,722;2,894;7,914;5,593;7,862;6,326;-3,128;26,683;0,000;259,440;Inf;264,000;260,000;6,846;2,836;7,496;24,946
10400,000;2,781;0,722;-34,273;3,012;9,651;5,485;38,120;5,173;-0,476;-2,709;0,000;39,879;40,637;9,722;2,894;7,840;4,962;7,780;6,144;-3,139;26,680;0,000;259,440;Inf;264,000;260,000;6,924;2,836;7,392;24,959
10400,500;2,781;0,722;-34,273;3,012;9,651;5,485;38,120;5,173;-0,476;-2,709;0,000;39,900;40,600;9,722;2,894;7,780;5,599;7,799;6,186;-3,139;26,680;0,000;259,140;Inf;264,000;260,000;6,681;2,835;7,419;25,049
10401,000;3,220;0,743;-35,209;2,969;9,688;5,485;38,120;5,173;-0,476;-2,709;0,000;39,900;40,600;9,668;2,898;7,680;5,684;7,804;6,057;-3,139;26,680;0,000;259,140;Inf;264,000;260,000;6,841;2,834;7,495;25,080
10401,500;3,220;0,743;-35,209;2,969;9,688;5,485;38,120;5,173;-0,476;-2,709;0,000;39,900;40,600;9,668;2,898;7,669;5,505;7,799;5,993;-3,139;26,680;0,000;259,040;Inf;264,000;260,000;6,806;2,840;7,509;25,100
10402,000;3,220;0,743;-35,209;2,969;9,688;5,485;38,120;5,173;-0,476;-2,709;0,000;39,900;40,600;9,668;2,898;7,635;4,375;7,655;5,676;-3,139;26,680;0,000;259,040;Inf;264,000;260,000;6,741;2,846;7,282;25,132
10402,500;3,220;0,743;-35,209;2,969;9,688;5,485;38,120;5,173;-0,476;-2,709;0,000;39,900;40,600;9,668;2,898;7,645;5,465;7,740;6,106;-3,139;26,680;0,000;257,840;Inf;265,000;260,000;6,335;2,852;7,277;25,143
10403,000;3,220;0,743;-35,209;2,969;9,688;5,495;38,181;5,169;-0,406;-2,725;0,000;39,876;40,678;9,668;2,898;7,705;4,859;7,669;5,992;-3,133;26,680;0,000;257,840;Inf;265,000;260,000;6,739;2,858;7,314;25,138
10403,500;3,220;0,743;-35,209;2,969;9,688;5,495;38,181;5,169;-0,406;-2,725;0,000;39,900;40,700;9,668;2,898;7,609;4,396;7,544;5,347;-3,133;26,680;0,000;258,040;Inf;266,000;260,000;6,556;2,864;7,286;25,168
10404,000;3,220;0,743;-35,209;2,969;9,688;5,495;38,181;5,169;-0,406;-2,725;0,000;39,900;40,700;9,668;2,898;7,525;4,893;7,579;5,727;-3,133;26,680;0,000;258,040;Inf;266,000;260,000;6,224;2,870;7,179;25,221
10404,500;2,351;0,624;-33,744;3,089;9,619;5,495;38,181;5,169;-0,406;-2,725;0,000;39,900;40,700;9,802;2,947;7,759;5,231;7,662;6,091;-3,133;26,680;0,000;257,540;Inf;267,000;260,000;6,431;2,876;7,303;25,243
10405,000;2,351;0,624;-33,744;3,089;9,619;5,495;38,181;5,169;-0,406;-2,725;0,000;39,900;40,700;9,802;2,947;7,596;5,490;7,671;6,275;-3,133;26,680;0,000;257,540;Inf;267,000;260,000;6,685;2,867;7,340;25,250
10405,500;2,351;0,624;-33,744;3,089;9,619;5,495;38,181;5,169;-0,406;-2,725;0,000;39,900;40,700;9,802;2,947;7,898;4,955;7,724;6,247;-3,133;26,680;0,000;259,640;Inf;267,000;260,000;6,758;2,859;7,263;25,258
10406,000;2,351;0,624;-33,744;3,089;9,619;5,495;38,181;5,169;-0,406;-2,725;0,000;39,900;40,700;9,802;2,947;7,694;5,299;7,742;6,097;-3,133;26,680;0,000;259,640;Inf;267,000;260,000;6,706;2,851;7,224;25,219
10406,500;2,351;0,624;-33,744;3,089;9,619;5,485;38,149;5,180;-0,399;-2,723;0,000;39,879;40,673;9,802;2,947;7,867;4,790;7,742;6,056;-3,128;26,678;0,000;259,040;Inf;267,000;260,000;6,708;2,842;7,238;25,210
10407,000;2,351;0,624;-33,744;3,089;9,619;5,485;38,149;5,180;-0,399;-2,723;0,000;39,900;40,700;9,802;2,947;8,000;5,579;7,923;6,655;-3,128;26,678;0,000;259,040;Inf;267,000;260,000;6,614;2,834;7,429;25,174
10407,500;2,585;0,700;-33,241;3,009;9,637;5,485;38,149;5,180;-0,399;-2,723;0,000;39,900;40,700;9,848;2,920;7,912;5,291;7,899;6,167;-3,128;26,678;0,000;259,040;Inf;267,000;260,000;7,039;2,826;7,302;25,092
10408,000;2,585;0,700;-33,241;3,009;9,637;5,485;38,149;5,180;-0,399;-2,723;0,000;39,900;40,700;9,848;2,920;7,891;5,125;7,856;5,901;-3,128;26,678;0,000;259,040;Inf;267,000;260,000;6,817;2,822;7,364;25,020
10408,500;2,585;0,700;-33,241;3,009;9,637;5,485;38,149;5,180;-0,399;-2,723;0,000;39,900;40,700;9,848;2,920;7,797;4,783;7,753;6,030;-3,128;26,678;0,000;259,440;Inf;267,000;260,000;6,693;2,819;7,296;24,972
10409,000;2,585;0,700;-33,241;3,009;9,637;5,485;38,149;5,180;-0,399;-2,723;0,000;39,900;40,700;9,848;2,920;7,691;5,041;7,720;6,022;-3,128;26,678;0,000;259,440;Inf;267,000;260,000;6,591;2,815;7,295;24,907
10409,500;2,585;0,700;-33,241;3,009;9,637;5,504;38,186;5,157;-0,343;-2,716;0,000;39,883;40,750;9,848;2,920;7,709;4,619;7,664;5,921;-3,137;26,678;0,000;259,940;Inf;267,000;260,000;6,618;2,811;7,366;24,840
10410,000;2,585;0,700;-33,241;3,009;9,637;5,504;38,186;5,157;-0,343;-2,716;0,000;39,900;40,700;9,848;2,920;7,705;5,748;7,803;6,135;-3,137;26,678;0,000;259,940;Inf;267,000;260,000;6,478;2,807;7,495;24,858
10410,500;2,585;0,700;-33,241;3,009;9,637;5,504;38,186;5,157;-0,343;-2,716;0,000;39,900;40,700;9,848;2,920;7,658;5,534;7,772;6,035;-3,137;26,678;0,000;260,040;Inf;267,000;260,000;6,848;2,804;7,433;24,890
10411,000;3,227;0,751;-35,209;2,971;9,688;5,504;38,186;5,157;-0,343;-2,716;0,000;39,900;40,700;9,644;3,052;7,779;5,285;7,778;6,166;-3,137;26,678;0,000;260,040;Inf;267,000;260,000;6,750;2,800;7,317;24,897
10411,500;3,227;0,751;-35,209;2,971;9,688;5,504;38,186;5,157;-0,343;-2,716;0,000;39,900;40,700;9,644;3,052;7,815;5,217;7,790;6,098;-3,137;26,678;0,000;259,940;Inf;267,000;260,000;6,752;2,807;7,359;24,897
10412,000;3,227;0,751;-35,209;2,971;9,688;5,504;38,186;5,157;-0,343;-2,716;0,000;39,900;40,700;9,644;3,052;7,970;5,859;7,900;6,421;-3,137;26,678;0,000;259,940;Inf;267,000;260,000;6,730;2,814;7,519;24,881
10412,500;3,227;0,751;-35,209;2,971;9,688;5,504;38,186;5,157;-0,343;-2,716;0,000;39,900;40,700;9,644;3,052;7,849;5,893;7,923;6,314;-3,137;26,678;0,000;260,140;Inf;267,000;260,000;7,037;2,821;7,682;24,900
10413,000;3,227;0,751;-35,209;2,971;9,688;5,475;38,134;5,172;-0,331;-2,733;0,000;39,888;40,730;9,644;3,052;7,985;5,039;7,857;6,298;-3,138;26,673;0,000;260,140;Inf;267,000;260,000;6,995;2,827;7,545;24,857
10413,500;3,227;0,751;-35,209;2,971;9,688;5,475;38,134;5,172;-0,331;-2,733;0,000;39,900;40,700;9,644;3,052;7,898;5,805;7,963;6,279;-3,138;26,673;0,000;260,240;Inf;267,000;260,000;6,795;2,834;7,583;24,809
10414,000;3,202;0,756;-35,209;3,020;9,704;5,475;38,134;5,172;-0,331;-2,733;0,000;39,900;40,700;9,545;2,870;7,975;5,396;7,928;6,429;-3,138;26,673;0,000;260,240;Inf;267,000;260,000;6,986;2,840;7,609;24,778
