t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10414,500;3,202;0,756;-35,209;3,020;9,704;5,475;38,134;5,172;-0,331;-2,733;0,000;39,900;40,700;9,545;2,870;8,137;5,559;8,033;6,388;-3,138;26,673;0,000;260,340;Inf;267,000;260,000;6,932;2,846;7,659;24,746
10415,000;3,202;0,756;-35,209;3,020;9,704;5,475;38,134;5,172;-0,331;-2,733;0,000;39,900;40,700;9,545;2,870;8,124;5,411;8,005;6,519;-3,138;26,673;0,000;260,340;Inf;267,000;260,000;7,029;2,852;7,552;24,742
10415,500;3,202;0,756;-35,209;3,020;9,704;5,475;38,134;5,172;-0,331;-2,733;0,000;39,900;40,700;9,545;2,870;7,947;5,731;8,018;6,269;-3,138;26,673;0,000;260,140;Inf;267,000;260,000;7,015;2,858;7,609;24,736
10416,000;3,202;0,756;-35,209;3,020;9,704;5,456;38,144;5,153;-0,291;-2,710;0,000;39,897;40,756;9,545;2,870;8,002;5,353;7,958;6,101;-3,135;26,680;0,000;260,140;Inf;267,000;260,000;6,991;2,863;7,627;24,768
10416,500;3,202;0,756;-35,209;3,020;9,704;5,456;38,144;5,153;-0,291;-2,710;0,000;39,900;40,800;9,545;2,870;8,022;5,061;7,924;6,281;-3,135;26,680;0,000;260,540;Inf;267,000;260,000;6,854;2,869;7,565;24,731
10417,000;3,038;0,724;-35,053;2,981;9,677;5,456;38,144;5,153;-0,291;-2,710;0,000;39,900;40,800;9,691;2,830;7,909;5,273;7,910;6,371;-3,135;26,680;0,000;260,540;Inf;267,000;260,000;6,822;2,874;7,514;24,740
10417,500;3,038;0,724;-35,053;2,981;9,677;5,456;38,144;5,153;-0,291;-2,710;0,000;39,900;40,800;9,691;2,830;7,945;5,044;7,893;5,924;-3,135;26,680;0,000;260,240;Inf;267,000;260,000;6,865;2,877;7,433;24,742
10418,000;3,038;0,724;-35,053;2,981;9,677;5,456;38,144;5,153;-0,291;-2,710;0,000;39,900;40,800;9,691;2,830;7,917;5,086;7,897;6,244;-3,135;26,680;0,000;260,240;Inf;267,000;260,000;6,702;2,880;7,413;24,752
10418,500;3,038;0,724;-35,053;2,981;9,677;5,456;38,144;5,153;-0,291;-2,710;0,000;39,900;40,800;9,691;2,830;7,872;5,315;7,909;6,007;-3,135;26,680;0,000;260,140;Inf;267,000;260,000;6,786;2,882;7,464;24,759
10419,000;3,038;0,724;-35,053;2,981;9,677;5,456;38,144;5,153;-0,291;-2,710;0,000;39,900;40,800;9,691;2,830;7,920;5,288;7,876;6,029;-3,135;26,680;0,000;260,140;Inf;267,000;260,000;6,776;2,885;7,566;24,770
10419,500;3,038;0,724;-35,053;2,981;9,677;5,502;38,171;5,185;-0,240;-2,733;0,000;39,898;40,790;9,691;2,830;7,976;4,996;7,835;5,776;-3,140;26,668;0,000;259,940;Inf;267,000;260,000;6,778;2,887;7,500;24,741
10420,000;3,038;0,724;-35,053;2,981;9,677;5,502;38,171;5,185;-0,240;-2,733;0,000;39,900;40,800;9,691;2,830;7,804;5,329;7,824;6,379;-3,140;26,668;0,000;259,940;Inf;267,000;260,000;6,646;2,890;7,493;24,753
10420,500;2,712;0,708;-34,758;3,077;9,663;5,502;38,171;5,185;-0,240;-2,733;0,000;39,900;40,800;9,684;2,932;7,846;5,043;7,816;6,211;-3,140;26,668;0,000;260,240;Inf;267,000;260,000;6,834;2,892;7,547;24,767
10421,000;2,712;0,708;-34,758;3,077;9,663;5,502;38,171;5,185;-0,240;-2,733;0,000;39,900;40,800;9,684;2,932;7,859;5,619;7,907;6,146;-3,140;26,668;0,000;260,240;Inf;267,000;260,000;6,729;2,889;7,556;24,725
10421,500;2,712;0,708;-34,758;3,077;9,663;5,502;38,171;5,185;-0,240;-2,733;0,000;39,900;40,800;9,684;2,932;7,830;4,870;7,784;6,070;-3,140;26,668;0,000;260,440;Inf;267,000;260,000;6,883;2,886;7,429;24,704
10422,000;2,712;0,708;-34,758;3,077;9,663;5,502;38,171;5,185;-0,240;-2,733;0,000;39,900;40,800;9,684;2,932;7,859;5,392;7,862;6,023;-3,140;26,668;0,000;260,440;Inf;267,000;260,000;6,638;2,884;7,484;24,660
10422,500;2,712;0,708;-34,758;3,077;9,663;5,549;38,195;5,191;-0,212;-2,724;0,000;39,919;40,826;9,684;2,932;7,920;5,923;7,933;6,461;-3,133;26,684;0,000;259,640;Inf;267,000;260,000;6,784;2,881;7,497;24,643
10423,000;2,712;0,708;-34,758;3,077;9,663;5,549;38,195;5,191;-0,212;-2,724;0,000;39,900;40,800;9,684;2,932;7,875;5,790;7,913;6,208;-3,133;26,684;0,000;259,640;Inf;267,000;260,000;7,059;2,878;7,652;24,611
10423,500;2,642;0,754;-33,999;3,044;9,658;5,549;38,195;5,191;-0,212;-2,724;0,000;39,900;40,800;9,805;3,001;7,972;5,004;7,876;6,042;-3,133;26,684;0,000;260,740;Inf;267,000;260,000;6,947;2,875;7,525;24,566
10424,000;2,642;0,754;-33,999;3,044;9,658;5,549;38,195;5,191;-0,212;-2,724;0,000;39,900;40,800;9,805;3,001;7,790;5,419;7,854;6,331;-3,133;26,684;0,000;260,740;Inf;267,000;260,000;6,724;2,872;7,442;24,499
10424,500;2,642;0,754;-33,999;3,044;9,658;5,549;38,195;5,191;-0,212;-2,724;0,000;39,900;40,800;9,805;3,001;7,937;5,606;7,955;6,448;-3,133;26,684;0,000;261,240;Inf;266,000;260,000;6,849;2,868;7,553;24,491
10425,000;2,642;0,754;-33,999;3,044;9,658;5,549;38,195;5,191;-0,212;-2,724;0,000;39,900;40,800;9,805;3,001;8,214;5,451;8,006;6,298;-3,133;26,684;0,000;261,240;Inf;266,000;260,000;6,986;2,864;7,575;24,486
10425,500;2,642;0,754;-33,999;3,044;9,658;5,529;38,154;5,202;-0,215;-2,727;0,000;39,928;40,835;9,805;3,001;7,959;5,447;7,961;6,179;-3,152;26,677;0,000;261,040;Inf;265,000;260,000;6,992;2,860;7,511;24,497
10426,000;2,642;0,754;-33,999;3,044;9,658;5,529;38,154;5,202;-0,215;-2,727;0,000;39,900;40,800;9,805;3,001;7,887;5,471;7,931;6,210;-3,152;26,677;0,000;261,040;Inf;265,000;260,000;6,886;2,857;7,609;24,516
10426,500;2,642;0,754;-33,999;3,044;9,658;5,529;38,154;5,202;-0,215;-2,727;0,000;39,900;40,800;9,805;3,001;7,926;5,677;7,979;6,565;-3,152;26,677;0,000;260,940;Inf;265,000;260,000;6,875;2,853;7,597;24,549
10427,000;2,941;0,806;-34,023;3,065;9,608;5,529;38,154;5,202;-0,215;-2,727;0,000;39,900;40,800;9,746;2,908;8,097;5,206;7,974;6,407;-3,152;26,677;0,000;260,940;Inf;265,000;260,000;7,037;2,850;7,572;24,574
10427,500;2,941;0,806;-34,023;3,065;9,608;5,529;38,154;5,202;-0,215;-2,727;0,000;39,900;40,800;9,746;2,908;8,072;5,597;8,079;6,293;-3,152;26,677;0,000;261,440;Inf;264,000;260,000;6,921;2,851;7,588;24,595
10428,000;2,941;0,806;-34,023;3,065;9,608;5,529;38,154;5,202;-0,215;-2,727;0,000;39,900;40,800;9,746;2,908;8,059;5,500;8,067;6,586;-3,152;26,677;0,000;261,440;Inf;264,000;260,000;7,010;2,853;7,574;24,642
10428,500;2,941;0,806;-34,023;3,065;9,608;5,529;38,154;5,202;-0,215;-2,727;0,000;39,900;40,800;9,746;2,908;8,161;5,801;8,100;6,620;-3,152;26,677;0,000;258,740;Inf;265,000;260,000;7,053;2,854;7,759;24,718
10429,000;2,941;0,806;-34,023;3,065;9,608;5,522;38,157;5,175;-0,170;-2,722;0,000;39,938;40,874;9,746;2,908;8,185;5,322;8,044;6,401;-3,147;26,683;0,000;258,740;Inf;265,000;260,000;7,171;2,856;7,728;24,756
10429,500;2,941;0,806;-34,023;3,065;9,608;5,522;38,157;5,175;-0,170;-2,722;0,000;39,900;40,900;9,746;2,908;8,021;5,340;8,017;6,293;-3,147;26,683;0,000;259,140;Inf;265,000;260,000;6,988;2,857;7,595;24,892
10430,000;2,599;0,725;-34,122;2,977;9,639;5,522;38,157;5,175;-0,170;-2,722;0,000;39,900;40,900;9,791;2,998;7,993;5,836;8,048;6,352;-3,147;26,683;0,000;259,140;Inf;265,000;260,000;6,918;2,858;7,722;25,050
10430,500;2,599;0,725;-34,122;2,977;9,639;5,522;38,157;5,175;-0,170;-2,722;0,000;39,900;40,900;9,791;2,998;8,052;5,877;8,071;6,630;-3,147;26,683;0,000;259,140;Inf;265,000;260,000;7,057;2,854;7,767;25,154
10431,000;2,599;0,725;-34,122;2,977;9,639;5,522;38,157;5,175;-0,170;-2,722;0,000;39,900;40,900;9,791;2,998;8,115;4,984;8,001;6,257;-3,147;26,683;0,000;259,140;Inf;265,000;260,000;7,157;2,850;7,658;25,289
10431,500;2,599;0,725;-34,122;2,977;9,639;5,522;38,157;5,175;-0,170;-2,722;0,000;39,900;40,900;9,791;2,998;8,004;4,915;7,935;6,128;-3,147;26,683;0,000;258,840;Inf;266,000;260,000;6,839;2,846;7,565;25,432
10432,000;2,599;0,725;-34,122;2,977;9,639;5,509;38,191;5,184;-0,106;-2,729;0,000;39,953;40,909;9,791;2,998;7,949;4,931;7,883;6,234;-3,154;26,693;0,000;258,840;Inf;266,000;260,000;6,745;2,842;7,569;25,449
10432,500;2,599;0,725;-34,122;2,977;9,639;5,509;38,191;5,184;-0,106;-2,729;0,000;40,000;40,900;9,791;2,998;7,935;5,649;7,938;6,182;-3,154;26,693;0,000;258,640;Inf;267,000;260,000;6,749;2,838;7,653;25,429
10433,000;2,599;0,725;-34,122;2,977;9,639;5,509;38,191;5,184;-0,106;-2,729;0,000;40,000;40,900;9,791;2,998;8,006;5,398;7,943;6,415;-3,154;26,693;0,000;258,640;Inf;267,000;260,000;6,926;2,834;7,693;25,409
10433,500;2,765;0,636;-35,209;3,015;9,727;5,509;38,191;5,184;-0,106;-2,729;0,000;40,000;40,900;9,487;3,000;7,972;5,854;7,980;6,478;-3,154;26,693;0,000;258,740;Inf;268,000;260,000;6,941;2,830;7,598;25,372
10434,000;2,765;0,636;-35,209;3,015;9,727;5,509;38,191;5,184;-0,106;-2,729;0,000;40,000;40,900;9,487;3,000;8,077;5,387;7,992;6,196;-3,154;26,693;0,000;258,740;Inf;268,000;260,000;7,071;2,829;7,589;25,374
10434,500;2,765;0,636;-35,209;3,015;9,727;5,509;38,191;5,184;-0,106;-2,729;0,000;40,000;40,900;9,487;3,000;8,154;5,486;8,019;6,555;-3,154;26,693;0,000;261,040;Inf;267,000;260,000;6,913;2,828;7,704;25,314
10435,000;2,765;0,636;-35,209;3,015;9,727;5,509;38,191;5,184;-0,106;-2,729;0,000;40,000;40,900;9,487;3,000;8,010;5,841;8,026;6,559;-3,154;26,693;0,000;261,040;Inf;267,000;260,000;7,053;2,827;7,627;25,263
10435,500;2,765;0,636;-35,209;3,015;9,727;5,488;38,172;5,193;-0,081;-2,730;0,000;39,955;40,948;9,487;3,000;8,113;5,283;8,025;6,491;-3,156;26,687;0,000;261,440;Inf;266,000;260,000;7,109;2,826;7,642;25,242
10436,000;2,765;0,636;-35,209;3,015;9,727;5,488;38,172;5,193;-0,081;-2,730;0,000;40,000;40,900;9,487;3,000;8,053;5,842;8,126;6,502;-3,156;26,687;0,000;261,440;Inf;266,000;260,000;6,978;2,825;7,785;25,189
10436,500;3,173;0,753;-35,209;2,969;9,723;5,488;38,172;5,193;-0,081;-2,730;0,000;40,000;40,900;9,500;3,059;8,209;5,171;8,074;6,230;-3,156;26,687;0,000;260,740;Inf;266,000;260,000;7,130;2,824;7,620;25,176
10437,000;3,173;0,753;-35,209;2,969;9,723;5,488;38,172;5,193;-0,081;-2,730;0,000;40,000;40,900;9,500;3,059;8,149;5,189;8,087;6,465;-3,156;26,687;0,000;260,740;Inf;266,000;260,000;6,921;2,830;7,561;25,085
10437,500;3,173;0,753;-35,209;2,969;9,723;5,488;38,172;5,193;-0,081;-2,730;0,000;40,000;40,900;9,500;3,059;8,144;5,025;8,001;6,313;-3,156;26,687;0,000;260,240;Inf;266,000;260,000;6,972;2,835;7,635;25,013
10438,000;3,173;0,753;-35,209;2,969;9,723;5,488;38,172;5,193;-0,081;-2,730;0,000;40,000;40,900;9,500;3,059;8,071;5,070;8,022;6,304;-3,156;26,687;0,000;260,240;Inf;266,000;260,000;6,871;2,841;7,604;24,995
10438,500;3,173;0,753;-35,209;2,969;9,723;5,521;38,184;5,192;-0,043;-2,743;0,000;39,971;40,952;9,500;3,059;8,157;5,368;8,048;6,339;-3,165;26,692;0,000;260,140;Inf;266,000;260,000;6,867;2,846;7,668;24,965
10439,000;3,173;0,753;-35,209;2,969;9,723;5,521;38,184;5,192;-0,043;-2,743;0,000;40,000;41,000;9,500;3,059;8,223;6,142;8,190;6,984;-3,165;26,692;0,000;260,140;Inf;266,000;260,000;6,978;2,852;7,833;24,955
10439,500;3,329;0,756;-35,209;2,968;9,688;5,521;38,184;5,192;-0,043;-2,743;0,000;40,000;41,000;9,676;3,046;8,367;5,245;8,168;6,559;-3,165;26,692;0,000;260,440;Inf;266,000;260,000;7,385;2,857;7,713;24,916
10440,000;3,329;0,756;-35,209;2,968;9,688;5,521;38,184;5,192;-0,043;-2,743;0,000;40,000;41,000;9,676;3,046;8,284;6,020;8,283;6,670;-3,165;26,692;0,000;260,440;Inf;266,000;260,000;7,085;2,865;7,750;24,969
10440,500;3,329;0,756;-35,209;2,968;9,688;5,521;38,184;5,192;-0,043;-2,743;0,000;40,000;41,000;9,676;3,046;8,306;6,088;8,266;6,736;-3,165;26,692;0,000;259,440;Inf;266,000;260,000;7,314;2,872;7,988;24,853
10441,000;3,329;0,756;-35,209;2,968;9,688;5,521;38,184;5,192;-0,043;-2,743;0,000;40,000;41,000;9,676;3,046;8,314;5,844;8,272;6,823;-3,165;26,692;0,000;259,440;Inf;266,000;260,000;7,349;2,880;7,711;24,772
10441,500;3,329;0,756;-35,209;2,968;9,688;5,521;38,184;5,192;-0,043;-2,743;0,000;40,000;41,000;9,676;3,046;8,369;5,919;8,330;6,726;-3,165;26,692;0,000;259,940;Inf;266,000;260,000;7,313;2,887;7,769;24,675
10442,000;3,329;0,756;-35,209;2,968;9,688;5,575;38,158;5,212;-0,029;-2,744;0,000;39,991;40,978;9,676;3,046;8,424;5,684;8,297;6,866;-3,145;26,706;0,000;259,940;Inf;266,000;260,000;7,336;2,894;7,768;24,703
10442,500;3,329;0,756;-35,209;2,968;9,688;5,575;38,158;5,212;-0,029;-2,744;0,000;40,000;41,000;9,676;3,046;8,350;5,336;8,235;6,610;-3,145;26,706;0,000;259,740;Inf;266,000;260,000;7,318;2,902;7,916;24,755
10443,000;3,133;0,727;-35,209;2,948;9,653;5,575;38,158;5,212;-0,029;-2,744;0,000;40,000;41,000;9,623;2,979;8,308;6,316;8,341;6,734;-3,145;26,706;0,000;259,740;Inf;266,000;260,000;7,133;2,909;7,946;24,792
10443,500;3,133;0,727;-35,209;2,948;9,653;5,575;38,158;5,212;-0,029;-2,744;0,000;40,000;41,000;9,623;2,979;8,395;5,339;8,209;6,273;-3,145;26,706;0,000;259,840;Inf;266,000;260,000;7,425;2,912;7,854;24,768
10444,000;3,133;0,727;-35,209;2,948;9,653;5,575;38,158;5,212;-0,029;-2,744;0,000;40,000;41,000;9,623;2,979;8,157;5,428;8,123;6,405;-3,145;26,706;0,000;259,840;Inf;266,000;260,000;7,054;2,916;7,752;24,799
10444,500;3,133;0,727;-35,209;2,948;9,653;5,575;38,158;5,212;-0,029;-2,744;0,000;40,000;41,000;9,623;2,979;8,142;5,808;8,168;6,530;-3,145;26,706;0,000;259,540;Inf;266,000;260,000;7,028;2,919;7,721;24,750
10445,000;3,133;0,727;-35,209;2,948;9,653;5,542;38,209;5,167;0,043;-2,732;0,000;39,992;41,020;9,623;2,979;8,279;5,165;8,138;6,447;-3,153;26,687;0,000;259,540;Inf;266,000;260,000;7,162;2,923;7,646;24,832
10445,500;3,133;0,727;-35,209;2,948;9,653;5,542;38,209;5,167;0,043;-2,732;0,000;40,000;41,000;9,623;2,979;8,331;5,951;8,288;6,700;-3,153;26,687;0,000;259,840;Inf;266,000;260,000;7,007;2,926;7,709;24,789
10446,000;2,557;0,634;-35,078;3,026;9,605;5,542;38,209;5,167;0,043;-2,732;0,000;40,000;41,000;9,738;3,063;8,041;5,700;8,165;6,425;-3,153;26,687;0,000;259,840;Inf;266,000;260,000;7,318;2,930;7,640;24,757
10446,500;2,557;0,634;-35,078;3,026;9,605;5,542;38,209;5,167;0,043;-2,732;0,000;40,000;41,000;9,738;3,063;8,237;5,406;8,164;6,305;-3,153;26,687;0,000;260,040;Inf;266,000;260,000;7,083;2,924;7,717;24,798
10447,000;2,557;0,634;-35,078;3,026;9,605;5,542;38,209;5,167;0,043;-2,732;0,000;40,000;41,000;9,738;3,063;8,156;5,724;8,140;6,446;-3,153;26,687;0,000;260,040;Inf;266,000;260,000;7,028;2,918;7,688;24,883
10447,500;2,557;0,634;-35,078;3,026;9,605;5,542;38,209;5,167;0,043;-2,732;0,000;40,000;41,000;9,738;3,063;8,064;6,075;8,185;6,822;-3,153;26,687;0,000;260,240;Inf;266,000;260,000;7,116;2,912;7,870;24,823
10448,000;2,557;0,634;-35,078;3,026;9,605;5,542;38,209;5,167;0,043;-2,732;0,000;40,000;41,000;9,738;3,063;8,386;5,308;8,193;6,572;-3,153;26,687;0,000;260,240;Inf;266,000;260,000;7,287;2,906;7,765;24,769
10448,500;2,557;0,634;-35,078;3,026;9,605;5,550;38,199;5,208;0,058;-2,742;0,000;40,005;41,003;9,738;3,063;8,303;6,350;8,338;6,891;-3,148;26,701;0,000;259,940;Inf;266,000;260,000;7,115;2,900;7,813;24,772
10449,000;2,557;0,634;-35,078;3,026;9,605;5,550;38,199;5,208;0,058;-2,742;0,000;40,000;41,000;9,738;3,063;8,322;6,168;8,317;6,746;-3,148;26,701;0,000;259,940;Inf;266,000;260,000;7,471;2,895;8,049;24,699
10449,500;3,080;0,725;-35,209;3,004;9,759;5,550;38,199;5,208;0,058;-2,742;0,000;40,000;41,000;9,528;2,991;8,351;6,187;8,346;7,060;-3,148;26,701;0,000;259,840;Inf;266,000;260,000;7,388;2,889;7,858;24,609
10450,000;3,080;0,725;-35,209;3,004;9,759;5,550;38,199;5,208;0,058;-2,742;0,000;40,000;41,000;9,528;2,991;8,689;5,795;8,443;6,961;-3,148;26,701;0,000;259,840;Inf;266,000;260,000;7,486;2,892;7,932;24,531
10450,500;3,080;0,725;-35,209;3,004;9,759;5,550;38,199;5,208;0,058;-2,742;0,000;40,000;41,000;9,528;2,991;8,604;5,948;8,484;6,789;-3,148;26,701;0,000;259,840;Inf;266,000;260,000;7,472;2,895;7,891;24,493
10451,000;3,080;0,725;-35,209;3,004;9,759;5,550;38,199;5,208;0,058;-2,742;0,000;40,000;41,000;9,528;2,991;8,572;5,937;8,441;6,925;-3,148;26,701;0,000;259,840;Inf;266,000;260,000;7,456;2,898;7,964;24,580
10451,500;3,080;0,725;-35,209;3,004;9,759;5,499;38,167;5,171;0,076;-2,733;0,000;40,010;41,057;9,528;2,991;8,347;6,133;8,415;6,857;-3,149;26,701;0,000;260,140;Inf;266,000;260,000;7,469;2,901;7,912;24,672
10452,000;3,080;0,725;-35,209;3,004;9,759;5,499;38,167;5,171;0,076;-2,733;0,000;40,000;41,100;9,528;2,991;8,392;5,751;8,382;6,760;-3,149;26,701;0,000;260,140;Inf;266,000;260,000;7,438;2,904;7,908;24,690
10452,500;2,722;0,721;-33,691;2,956;9,551;5,499;38,167;5,171;0,076;-2,733;0,000;40,000;41,100;9,921;2,945;8,589;6,171;8,495;7,184;-3,149;26,701;0,000;259,540;Inf;266,000;260,000;7,321;2,907;7,952;24,704
10453,000;2,722;0,721;-33,691;2,956;9,551;5,499;38,167;5,171;0,076;-2,733;0,000;40,000;41,100;9,921;2,945;8,573;6,393;8,542;6,968;-3,149;26,701;0,000;259,540;Inf;266,000;260,000;7,610;2,904;7,933;24,498
10453,500;2,722;0,721;-33,691;2,956;9,551;5,499;38,167;5,171;0,076;-2,733;0,000;40,000;41,100;9,921;2,945;8,609;5,603;8,442;6,954;-3,149;26,701;0,000;259,240;Inf;266,000;260,000;7,619;2,901;7,993;24,400
10454,000;2,722;0,721;-33,691;2,956;9,551;5,499;38,167;5,171;0,076;-2,733;0,000;40,000;41,100;9,921;2,945;8,688;6,604;8,597;7,319;-3,149;26,701;0,000;259,240;Inf;266,000;260,000;7,402;2,898;8,119;24,325
10454,500;2,722;0,721;-33,691;2,956;9,551;5,495;38,162;5,181;0,117;-2,738;0,000;40,018;41,038;9,921;2,945;8,554;6,543;8,597;7,020;-3,142;26,699;0,000;259,540;Inf;266,000;260,000;7,802;2,895;8,145;24,410
10455,000;2,722;0,721;-33,691;2,956;9,551;5,495;38,162;5,181;0,117;-2,738;0,000;40,000;41,000;9,921;2,945;8,645;5,773;8,529;6,813;-3,142;26,699;0,000;259,540;Inf;266,000;260,000;7,678;2,892;8,046;24,575
10455,500;2,722;0,721;-33,691;2,956;9,551;5,495;38,162;5,181;0,117;-2,738;0,000;40,000;41,000;9,921;2,945;8,681;6,159;8,537;7,068;-3,142;26,699;0,000;259,440;Inf;266,000;260,000;7,440;2,890;8,009;24,615
10456,000;2,904;0,668;-35,209;2,975;9,690;5,495;38,162;5,181;0,117;-2,738;0,000;40,000;41,000;9,668;2,982;8,535;6,487;8,582;7,065;-3,142;26,699;0,000;259,440;Inf;266,000;260,000;7,611;2,887;8,129;24,649
10456,500;2,904;0,668;-35,209;2,975;9,690;5,495;38,162;5,181;0,117;-2,738;0,000;40,000;41,000;9,668;2,982;8,760;5,899;8,580;7,148;-3,142;26,699;0,000;259,440;Inf;266,000;260,000;7,667;2,887;8,087;24,548
10457,000;2,904;0,668;-35,209;2,975;9,690;5,495;38,162;5,181;0,117;-2,738;0,000;40,000;41,000;9,668;2,982;8,718;6,310;8,651;7,123;-3,142;26,699;0,000;259,440;Inf;266,000;260,000;7,597;2,887;8,106;24,557
10457,500;2,904;0,668;-35,209;2,975;9,690;5,495;38,162;5,181;0,117;-2,738;0,000;40,000;41,000;9,668;2,982;8,632;6,322;8,631;7,003;-3,142;26,699;0,000;259,940;Inf;266,000;260,000;7,701;2,888;8,106;24,532
10458,000;2,904;0,668;-35,209;2,975;9,690;5,475;38,179;5,180;0,168;-2,739;0,000;40,026;41,115;9,668;2,982;8,590;6,068;8,582;6,754;-3,146;26,696;0,000;259,940;Inf;266,000;260,000;7,647;2,888;8,132;24,488
10458,500;2,904;0,668;-35,209;2,975;9,690;5,475;38,179;5,180;0,168;-2,739;0,000;40,000;41,100;9,668;2,982;8,613;5,684;8,488;6,676;-3,146;26,696;0,000;259,040;Inf;266,000;260,000;7,499;2,888;8,099;24,462
10459,000;2,532;0,600;-35,209;2,945;9,638;5,475;38,179;5,180;0,168;-2,739;0,000;40,000;41,100;9,572;3,078;8,629;6,273;8,587;7,321;-3,146;26,696;0,000;259,040;Inf;266,000;260,000;7,365;2,889;8,068;24,461
10459,500;2,532;0,600;-35,209;2,945;9,638;5,475;38,179;5,180;0,168;-2,739;0,000;40,000;41,100;9,572;3,078;8,689;6,700;8,653;7,250;-3,146;26,696;0,000;259,340;Inf;266,000;260,000;7,702;2,883;8,169;24,538
10460,000;2,532;0,600;-35,209;2,945;9,638;5,475;38,179;5,180;0,168;-2,739;0,000;40,000;41,100;9,572;3,078;8,785;5,954;8,619;7,009;-3,146;26,696;0,000;259,340;Inf;266,000;260,000;7,823;2,877;8,079;24,620
10460,500;2,532;0,600;-35,209;2,945;9,638;5,475;38,179;5,180;0,168;-2,739;0,000;40,000;41,100;9,572;3,078;8,794;6,022;8,644;7,085;-3,146;26,696;0,000;260,540;Inf;266,000;260,000;7,592;2,871;8,034;24,653
10461,000;2,532;0,600;-35,209;2,945;9,638;5,497;38,199;5,214;0,208;-2,729;0,000;40,042;41,163;9,572;3,078;8,710;6,203;8,621;7,257;-3,133;26,690;0,000;260,540;Inf;266,000;260,000;7,636;2,866;8,100;24,685
10461,500;2,532;0,600;-35,209;2,945;9,638;5,497;38,199;5,214;0,208;-2,729;0,000;40,000;41,200;9,572;3,078;9,128;6,117;8,854;7,352;-3,133;26,690;0,000;259,640;Inf;266,000;260,000;7,698;2,860;8,173;24,723
10462,000;2,532;0,600;-35,209;2,945;9,638;5,497;38,199;5,214;0,208;-2,729;0,000;40,000;41,200;9,572;3,078;8,826;6,692;8,812;7,266;-3,133;26,690;0,000;259,640;Inf;266,000;260,000;7,863;2,855;8,259;24,755
10462,500;2,415;0,697;-34,012;3,021;9,593;5,497;38,199;5,214;0,208;-2,729;0,000;40,000;41,200;9,741;2,886;8,849;6,593;8,815;7,295;-3,133;26,690;0,000;259,740;Inf;266,000;260,000;7,899;2,850;8,320;24,749
10463,000;2,415;0,697;-34,012;3,021;9,593;5,497;38,199;5,214;0,208;-2,729;0,000;40,000;41,200;9,741;2,886;8,749;6,471;8,763;7,215;-3,133;26,690;0,000;259,740;Inf;266,000;260,000;7,888;2,842;8,236;24,779
10463,500;2,415;0,697;-34,012;3,021;9,593;5,497;38,199;5,214;0,208;-2,729;0,000;40,000;41,200;9,741;2,886;9,078;6,159;8,821;7,161;-3,133;26,690;0,000;259,340;Inf;266,000;260,000;7,799;2,835;8,312;24,772
10464,000;2,415;0,697;-34,012;3,021;9,593;5,497;38,199;5,214;0,208;-2,729;0,000;40,000;41,200;9,741;2,886;8,936;6,945;8,896;7,688;-3,133;26,690;0,000;259,340;Inf;266,000;260,000;7,804;2,829;8,195;24,816
10464,500;2,415;0,697;-34,012;3,021;9,593;5,523;38,165;5,182;0,222;-2,736;0,000;40,043;41,149;9,741;2,886;8,835;5,756;8,742;7,106;-3,130;26,690;0,000;259,840;Inf;266,000;260,000;8,116;2,822;8,246;24,852
10465,000;2,415;0,697;-34,012;3,021;9,593;5,523;38,165;5,182;0,222;-2,736;0,000;40,000;41,100;9,741;2,886;8,835;6,716;8,834;7,294;-3,130;26,690;0,000;259,840;Inf;266,000;260,000;7,610;2,815;8,470;24,874
10465,500;2,927;0,762;-33,831;3,002;9,629;5,523;38,165;5,182;0,222;-2,736;0,000;40,000;41,100;9,784;2,738;9,083;6,158;8,827;7,238;-3,130;26,690;0,000;259,440;Inf;266,000;260,000;7,920;2,809;8,400;24,834
10466,000;2,927;0,762;-33,831;3,002;9,629;5,523;38,165;5,182;0,222;-2,736;0,000;40,000;41,100;9,784;2,738;9,029;6,406;8,848;7,463;-3,130;26,690;0,000;259,440;Inf;266,000;260,000;7,827;2,810;8,340;24,827
10466,500;2,927;0,762;-33,831;3,002;9,629;5,523;38,165;5,182;0,222;-2,736;0,000;40,000;41,100;9,784;2,738;8,839;6,590;8,836;7,191;-3,130;26,690;0,000;259,940;Inf;266,000;260,000;7,937;2,812;8,348;24,842
10467,000;2,927;0,762;-33,831;3,002;9,629;5,523;38,165;5,182;0,222;-2,736;0,000;40,000;41,100;9,784;2,738;8,996;6,092;8,803;6,993;-3,130;26,690;0,000;259,940;Inf;266,000;260,000;7,864;2,814;8,305;24,828
10467,500;2,927;0,762;-33,831;3,002;9,629;5,511;38,194;5,208;0,287;-2,736;0,000;40,055;41,073;9,784;2,738;8,905;6,472;8,803;7,436;-3,126;26,686;0,000;260,040;Inf;266,000;260,000;7,721;2,816;8,285;24,819
10468,000;2,927;0,762;-33,831;3,002;9,629;5,511;38,194;5,208;0,287;-2,736;0,000;40,100;41,100;9,784;2,738;8,834;6,511;8,773;7,172;-3,126;26,686;0,000;260,040;Inf;266,000;260,000;7,904;2,818;8,239;24,726
10468,500;1,916;0,562;-33,952;2,991;9,579;5,511;38,194;5,208;0,287;-2,736;0,000;40,100;41,100;9,789;2,995;8,970;6,087;8,756;7,414;-3,126;26,686;0,000;259,740;Inf;266,000;260,000;7,823;2,820;8,241;24,697
10469,000;1,916;0,562;-33,952;2,991;9,579;5,511;38,194;5,208;0,287;-2,736;0,000;40,100;41,100;9,789;2,995;8,893;6,580;8,790;7,291;-3,126;26,686;0,000;259,740;Inf;266,000;260,000;7,807;2,805;8,307;24,684
10469,500;1,916;0,562;-33,952;2,991;9,579;5,511;38,194;5,208;0,287;-2,736;0,000;40,100;41,100;9,789;2,995;8,812;6,328;8,757;7,166;-3,126;26,686;0,000;259,740;Inf;266,000;260,000;7,889;2,790;8,346;24,664
10470,000;1,916;0,562;-33,952;2,991;9,579;5,511;38,194;5,208;0,287;-2,736;0,000;40,100;41,100;9,789;2,995;8,903;6,202;8,756;7,171;-3,126;26,686;0,000;259,740;Inf;266,000;260,000;7,766;2,776;8,262;24,481
10470,500;1,916;0,562;-33,952;2,991;9,579;5,511;38,194;5,208;0,287;-2,736;0,000;40,100;41,100;9,789;2,995;8,990;6,069;8,756;7,113;-3,126;26,686;0,000;258,940;Inf;267,000;260,000;7,758;2,762;8,280;24,309
10471,000;1,916;0,562;-33,952;2,991;9,579;5,476;38,213;5,162;0,314;-2,728;0,000;40,054;41,096;9,789;2,995;8,963;6,933;8,858;7,667;-3,131;26,692;0,000;258,940;Inf;267,000;260,000;7,732;2,748;8,249;24,183
10471,500;1,916;0,562;-33,952;2,991;9,579;5,476;38,213;5,162;0,314;-2,728;0,000;40,100;41,100;9,789;2,995;8,910;6,831;8,875;7,559;-3,131;26,692;0,000;259,040;Inf;267,000;260,000;8,105;2,734;8,384;24,250
10472,000;2,818;0,701;-34,956;2,943;9,736;5,476;38,213;5,162;0,314;-2,728;0,000;40,100;41,100;9,698;2,877;9,088;6,623;8,962;7,651;-3,131;26,692;0,000;259,040;Inf;267,000;260,000;8,044;2,721;8,423;24,236
10472,500;2,818;0,701;-34,956;2,943;9,736;5,476;38,213;5,162;0,314;-2,728;0,000;40,100;41,100;9,698;2,877;8,951;6,735;8,940;7,322;-3,131;26,692;0,000;259,140;Inf;267,000;260,000;8,081;2,723;8,423;24,175
10473,000;2,818;0,701;-34,956;2,943;9,736;5,476;38,213;5,162;0,314;-2,728;0,000;40,100;41,100;9,698;2,877;8,989;6,321;8,875;7,104;-3,131;26,692;0,000;259,140;Inf;267,000;260,000;7,987;2,724;8,425;24,229
10473,500;2,818;0,701;-34,956;2,943;9,736;5,476;38,213;5,162;0,314;-2,728;0,000;40,100;41,100;9,698;2,877;8,990;6,098;8,812;7,302;-3,131;26,692;0,000;260,140;Inf;267,000;260,000;7,822;2,726;8,364;24,218
10474,000;2,818;0,701;-34,956;2,943;9,736;5,482;38,197;5,194;0,355;-2,726;0,000;40,045;41,074;9,698;2,877;8,866;6,549;8,786;7,286;-3,133;26,687;0,000;260,140;Inf;267,000;260,000;7,800;2,727;8,362;24,222
10474,500;2,818;0,701;-34,956;2,943;9,736;5,482;38,197;5,194;0,355;-2,726;0,000;40,000;41,100;9,698;2,877;8,913;6,806;8,882;7,385;-3,133;26,687;0,000;259,640;Inf;267,000;260,000;7,872;2,729;8,305;24,232
10475,000;2,240;0,633;-33,593;3,033;9,624;5,482;38,197;5,194;0,355;-2,726;0,000;40,000;41,100;9,775;2,897;8,967;6,178;8,814;7,310;-3,133;26,687;0,000;259,640;Inf;267,000;260,000;7,996;2,730;8,441;24,201
10475,500;2,240;0,633;-33,593;3,033;9,624;5,482;38,197;5,194;0,355;-2,726;0,000;40,000;41,100;9,775;2,897;9,233;7,211;9,083;7,926;-3,133;26,687;0,000;260,140;Inf;267,000;260,000;7,817;2,722;8,552;24,203
10476,000;2,240;0,633;-33,593;3,033;9,624;5,482;38,197;5,194;0,355;-2,726;0,000;40,000;41,100;9,775;2,897;9,100;7,428;9,109;7,766;-3,133;26,687;0,000;260,140;Inf;267,000;260,000;8,363;2,714;8,732;24,172
10476,500;2,240;0,633;-33,593;3,033;9,624;5,482;38,197;5,194;0,355;-2,726;0,000;40,000;41,100;9,775;2,897;9,270;6,263;9,058;7,322;-3,133;26,687;0,000;260,040;Inf;267,000;260,000;8,351;2,706;8,540;24,186
10477,000;2,240;0,633;-33,593;3,033;9,624;5,482;38,161;5,190;0,355;-2,723;0,000;40,051;41,042;9,775;2,897;9,231;6,939;9,080;7,813;-3,120;26,685;0,000;260,040;Inf;267,000;260,000;7,978;2,699;8,551;24,200
10477,500;2,240;0,633;-33,593;3,033;9,624;5,482;38,161;5,190;0,355;-2,723;0,000;40,100;41,000;9,775;2,897;9,163;7,441;9,153;7,928;-3,120;26,685;0,000;260,840;Inf;267,000;260,000;8,266;2,691;8,832;24,202
10478,000;2,240;0,633;-33,593;3,033;9,624;5,482;38,161;5,190;0,355;-2,723;0,000;40,100;41,000;9,775;2,897;9,468;6,467;9,147;7,804;-3,120;26,685;0,000;260,840;Inf;267,000;260,000;8,421;2,684;8,665;24,231
10478,500;3,280;0,792;-35,209;2,904;9,664;5,482;38,161;5,190;0,355;-2,723;0,000;40,100;41,000;9,695;3,093;9,353;7,185;9,262;7,847;-3,120;26,685;0,000;260,640;Inf;267,000;260,000;8,221;2,677;8,826;24,248
10479,000;3,280;0,792;-35,209;2,904;9,664;5,482;38,161;5,190;0,355;-2,723;0,000;40,100;41,000;9,695;3,093;9,310;7,065;9,232;7,911;-3,120;26,685;0,000;260,640;Inf;267,000;260,000;8,412;2,686;8,633;24,317
10479,500;3,280;0,792;-35,209;2,904;9,664;5,482;38,161;5,190;0,355;-2,723;0,000;40,100;41,000;9,695;3,093;9,409;6,775;9,264;7,745;-3,120;26,685;0,000;260,940;Inf;267,000;260,000;8,379;2,696;8,701;24,399
10480,000;3,280;0,792;-35,209;2,904;9,664;5,482;38,161;5,190;0,355;-2,723;0,000;40,100;41,000;9,695;3,093;9,510;6,712;9,240;7,911;-3,120;26,685;0,000;260,940;Inf;267,000;260,000;8,298;2,706;8,703;24,449
10480,500;3,280;0,792;-35,209;2,904;9,664;5,526;38,157;5,170;0,401;-2,726;0,000;40,045;41,038;9,695;3,093;9,324;7,212;9,253;7,811;-3,116;26,683;0,000;260,840;Inf;267,000;260,000;8,343;2,715;8,664;24,493
10481,000;3,280;0,792;-35,209;2,904;9,664;5,526;38,157;5,170;0,401;-2,726;0,000;40,000;41,000;9,695;3,093;9,494;6,517;9,246;7,665;-3,116;26,683;0,000;260,840;Inf;267,000;260,000;8,400;2,724;8,636;24,556
10481,500;2,866;0,759;-33,476;2,950;9,525;5,526;38,157;5,170;0,401;-2,726;0,000;40,000;41,000;9,972;2,922;9,403;6,981;9,270;7,883;-3,116;26,683;0,000;261,140;Inf;266,000;260,000;8,231;2,734;8,568;24,471
10482,000;2,866;0,759;-33,476;2,950;9,525;5,526;38,157;5,170;0,401;-2,726;0,000;40,000;41,000;9,972;2,922;9,264;6,478;9,180;7,445;-3,116;26,683;0,000;261,140;Inf;266,000;260,000;8,384;2,736;8,588;24,461
10482,500;2,866;0,759;-33,476;2,950;9,525;5,526;38,157;5,170;0,401;-2,726;0,000;40,000;41,000;9,972;2,922;9,270;6,656;9,162;7,558;-3,116;26,683;0,000;261,240;Inf;265,000;260,000;8,092;2,738;8,655;24,445
10483,000;2,866;0,759;-33,476;2,950;9,525;5,526;38,157;5,170;0,401;-2,726;0,000;40,000;41,000;9,972;2,922;9,319;6,609;9,112;7,553;-3,116;26,683;0,000;261,240;Inf;265,000;260,000;8,161;2,740;8,679;24,447
10483,500;2,866;0,759;-33,476;2,950;9,525;5,487;38,202;5,196;0,469;-2,720;0,000;40,040;41,051;9,972;2,922;9,315;6,382;9,091;7,560;-3,115;26,687;0,000;261,040;Inf;264,000;260,000;8,148;2,742;8,606;24,454
10484,000;2,866;0,759;-33,476;2,950;9,525;5,487;38,202;5,196;0,469;-2,720;0,000;40,000;41,100;9,972;2,922;9,316;6,289;9,107;7,527;-3,115;26,687;0,000;261,040;Inf;264,000;260,000;8,087;2,744;8,566;24,493
10484,500;2,866;0,759;-33,476;2,950;9,525;5,487;38,202;5,196;0,469;-2,720;0,000;40,000;41,100;9,972;2,922;9,278;6,956;9,159;7,704;-3,115;26,687;0,000;261,240;Inf;263,000;260,000;8,060;2,746;8,628;24,593
10485,000;2,967;0,672;-35,209;2,924;9,704;5,487;38,202;5,196;0,469;-2,720;0,000;40,000;41,100;9,702;2,899;9,238;7,152;9,197;7,806;-3,115;26,687;0,000;261,240;Inf;263,000;260,000;8,274;2,748;8,671;24,707
10485,500;2,967;0,672;-35,209;2,924;9,704;5,487;38,202;5,196;0,469;-2,720;0,000;40,000;41,100;9,702;2,899;9,467;6,402;9,185;7,766;-3,115;26,687;0,000;261,040;Inf;262,000;260,000;8,348;2,752;8,765;24,751
10486,000;2,967;0,672;-35,209;2,924;9,704;5,487;38,202;5,196;0,469;-2,720;0,000;40,000;41,100;9,702;2,899;9,434;7,163;9,317;7,815;-3,115;26,687;0,000;261,040;Inf;262,000;260,000;8,205;2,755;8,893;24,780
10486,500;2,967;0,672;-35,209;2,924;9,704;5,487;38,202;5,196;0,469;-2,720;0,000;40,000;41,100;9,702;2,899;9,390;6,768;9,262;7,853;-3,115;26,687;0,000;257,740;Inf;263,000;260,000;8,432;2,759;8,642;24,864
10487,000;2,967;0,672;-35,209;2,924;9,704;5,480;38,162;5,171;0,486;-2,720;0,000;40,032;40,981;9,702;2,899;9,462;6,607;9,284;7,645;-3,117;26,685;0,000;257,740;Inf;263,000;260,000;8,318;2,762;8,705;24,845
10487,500;2,967;0,672;-35,209;2,924;9,704;5,480;38,162;5,171;0,486;-2,720;0,000;40,000;41,000;9,702;2,899;9,425;7,027;9,302;7,873;-3,117;26,685;0,000;257,240;Inf;264,000;260,000;8,249;2,765;8,722;24,824
10488,000;2,498;0,556;-35,209;2,983;9,664;5,480;38,162;5,171;0,486;-2,720;0,000;40,000;41,000;9,641;2,907;9,273;6,922;9,256;7,596;-3,117;26,685;0,000;257,240;Inf;264,000;260,000;8,407;2,769;8,752;24,793
10488,500;2,498;0,556;-35,209;2,983;9,664;5,480;38,162;5,171;0,486;-2,720;0,000;40,000;41,000;9,641;2,907;9,368;6,392;9,215;7,726;-3,117;26,685;0,000;257,940;Inf;265,000;260,000;8,262;2,764;8,672;24,790
10489,000;2,498;0,556;-35,209;2,983;9,664;5,480;38,162;5,171;0,486;-2,720;0,000;40,000;41,000;9,641;2,907;9,332;7,152;9,237;7,829;-3,117;26,685;0,000;257,940;Inf;265,000;260,000;8,175;2,760;8,884;24,762
10489,500;2,498;0,556;-35,209;2,983;9,664;5,480;38,162;5,171;0,486;-2,720;0,000;40,000;41,000;9,641;2,907;9,270;7,132;9,272;7,743;-3,117;26,685;0,000;257,040;Inf;266,000;260,000;8,387;2,756;8,901;24,744
10490,000;2,498;0,556;-35,209;2,983;9,664;5,452;38,192;5,182;0,528;-2,711;0,000;40,018;40,927;9,641;2,907;9,271;6,931;9,219;7,686;-3,115;26,680;0,000;257,040;Inf;266,000;260,000;8,354;2,751;8,715;24,742
10490,500;2,498;0,556;-35,209;2,983;9,664;5,452;38,192;5,182;0,528;-2,711;0,000;40,000;40,900;9,641;2,907;9,579;6,954;9,364;7,960;-3,115;26,680;0,000;257,940;Inf;267,000;260,000;8,277;2,747;8,782;24,726
10491,000;2,498;0,556;-35,209;2,983;9,664;5,452;38,192;5,182;0,528;-2,711;0,000;40,000;40,900;9,641;2,907;9,573;7,586;9,418;8,537;-3,115;26,680;0,000;257,940;Inf;267,000;260,000;8,464;2,743;8,896;24,739
10491,500;3,053;0,777;-35,079;2,956;9,593;5,452;38,192;5,182;0,528;-2,711;0,000;40,000;40,900;9,647;3,113;9,651;7,009;9,474;8,293;-3,115;26,680;0,000;257,240;Inf;268,000;260,000;8,778;2,739;8,802;24,710
10492,000;3,053;0,777;-35,079;2,956;9,593;5,452;38,192;5,182;0,528;-2,711;0,000;40,000;40,900;9,647;3,113;9,803;7,311;9,597;8,070;-3,115;26,680;0,000;257,240;Inf;268,000;260,000;8,607;2,744;9,072;24,730
10492,500;3,053;0,777;-35,079;2,956;9,593;5,452;38,192;5,182;0,528;-2,711;0,000;40,000;40,900;9,647;3,113;9,756;7,169;9,557;8,324;-3,115;26,680;0,000;260,340;Inf;268,000;260,000;8,695;2,749;8,968;24,671
10493,000;3,053;0,777;-35,079;2,956;9,593;5,452;38,192;5,182;0,528;-2,711;0,000;40,000;40,900;9,647;3,113;9,642;7,523;9,554;8,163;-3,115;26,680;0,000;260,340;Inf;268,000;260,000;8,701;2,754;8,998;24,618
10493,500;3,053;0,777;-35,079;2,956;9,593;5,458;38,139;5,150;0,538;-2,699;0,000;40,003;40,956;9,647;3,113;9,747;7,282;9,545;8,123;-3,105;26,677;0,000;260,340;Inf;268,000;260,000;8,721;2,759;9,002;24,632
10494,000;3,053;0,777;-35,079;2,956;9,593;5,458;38,139;5,150;0,538;-2,699;0,000;40,000;41,000;9,647;3,113;9,685;7,452;9,621;8,230;-3,105;26,677;0,000;260,340;Inf;268,000;260,000;8,674;2,764;9,027;24,585
10494,500;2,972;0,673;-35,209;2,927;9,682;5,458;38,139;5,150;0,538;-2,699;0,000;40,000;41,000;9,658;2,961;9,801;7,185;9,597;8,375;-3,105;26,677;0,000;260,740;Inf;268,000;260,000;8,747;2,769;8,908;24,540
10495,000;2,972;0,673;-35,209;2,927;9,682;5,458;38,139;5,150;0,538;-2,699;0,000;40,000;41,000;9,658;2,961;9,858;7,199;9,681;8,201;-3,105;26,677;0,000;260,740;Inf;268,000;260,000;8,739;2,772;8,940;24,534
10495,500;2,972;0,673;-35,209;2,927;9,682;5,458;38,139;5,150;0,538;-2,699;0,000;40,000;41,000;9,658;2,961;9,812;7,037;9,586;8,167;-3,105;26,677;0,000;261,340;Inf;267,000;260,000;8,735;2,775;9,041;24,504
10496,000;2,972;0,673;-35,209;2,927;9,682;5,458;38,139;5,150;0,538;-2,699;0,000;40,000;41,000;9,658;2,961;9,728;7,360;9,576;8,128;-3,105;26,677;0,000;261,340;Inf;267,000;260,000;8,651;2,779;8,897;24,441
10496,500;2,972;0,673;-35,209;2,927;9,682;5,493;38,155;5,199;0,583;-2,715;0,000;39,988;40,905;9,658;2,961;9,710;6,884;9,538;7,955;-3,113;26,672;0,000;261,540;Inf;266,000;260,000;8,698;2,782;9,000;24,334
10497,000;2,972;0,673;-35,209;2,927;9,682;5,493;38,155;5,199;0,583;-2,715;0,000;40,000;40,900;9,658;2,961;9,727;6,966;9,532;8,040;-3,113;26,672;0,000;261,540;Inf;266,000;260,000;8,522;2,785;8,913;24,286
10497,500;2,973;0,712;-35,209;2,919;9,714;5,493;38,155;5,199;0,583;-2,715;0,000;40,000;40,900;9,579;3,084;9,607;6,493;9,424;7,618;-3,113;26,672;0,000;260,440;Inf;266,000;260,000;8,566;2,788;8,886;24,261
10498,000;2,973;0,712;-35,209;2,919;9,714;5,493;38,155;5,199;0,583;-2,715;0,000;40,000;40,900;9,579;3,084;9,303;6,675;9,334;7,617;-3,113;26,672;0,000;260,440;Inf;266,000;260,000;8,285;2,791;8,807;24,289
10498,500;2,973;0,712;-35,209;2,919;9,714;5,493;38,155;5,199;0,583;-2,715;0,000;40,000;40,900;9,579;3,084;9,680;6,810;9,448;7,890;-3,113;26,672;0,000;261,040;Inf;265,000;260,000;8,232;2,794;8,869;24,300
10499,000;2,973;0,712;-35,209;2,919;9,714;5,493;38,155;5,199;0,583;-2,715;0,000;40,000;40,900;9,579;3,084;9,665;7,573;9,523;8,307;-3,113;26,672;0,000;261,040;Inf;265,000;260,000;8,457;2,797;8,984;24,299
10499,500;2,973;0,712;-35,209;2,919;9,714;5,493;38,155;5,199;0,583;-2,715;0,000;40,000;40,900;9,579;3,084;9,539;7,073;9,449;7,965;-3,113;26,672;0,000;259,040;Inf;265,000;260,000;8,767;2,800;8,915;24,409
10500,000;2,973;0,712;-35,209;2,919;9,714;5,521;38,160;5,209;0,613;-2,710;0,000;39,973;40,864;9,579;3,084;9,709;6,779;9,479;7,825;-3,132;26,668;0,000;259,040;Inf;265,000;260,000;8,507;2,803;8,958;24,466
10500,500;2,973;0,712;-35,209;2,919;9,714;5,521;38,160;5,209;0,613;-2,710;0,000;40,000;40,900;9,579;3,084;9,669;6,906;9,475;8,037;-3,132;26,668;0,000;260,140;Inf;265,000;260,000;8,448;2,805;8,991;24,473
10501,000;2,494;0,633;-34,854;2,974;9,711;5,521;38,160;5,209;0,613;-2,710;0,000;40,000;40,900;9,655;2,899;9,644;6,674;9,469;7,891;-3,132;26,668;0,000;260,140;Inf;265,000;260,000;8,521;2,808;8,897;24,527
10501,500;2,494;0,633;-34,854;2,974;9,711;5,521;38,160;5,209;0,613;-2,710;0,000;40,000;40,900;9,655;2,899;9,618;7,319;9,532;8,119;-3,132;26,668;0,000;258,440;Inf;266,000;260,000;8,420;2,803;8,961;24,560
10502,000;2,494;0,633;-34,854;2,974;9,711;5,521;38,160;5,209;0,613;-2,710;0,000;40,000;40,900;9,655;2,899;9,557;7,140;9,531;7,869;-3,132;26,668;0,000;258,440;Inf;266,000;260,000;8,647;2,798;8,936;24,580
10502,500;2,494;0,633;-34,854;2,974;9,711;5,521;38,160;5,209;0,613;-2,710;0,000;40,000;40,900;9,655;2,899;9,644;6,605;9,416;7,790;-3,132;26,668;0,000;259,440;Inf;266,000;260,000;8,524;2,793;8,969;24,676
10503,000;2,494;0,633;-34,854;2,974;9,711;5,504;38,154;5,177;0,649;-2,742;0,000;39,955;40,829;9,655;2,899;9,451;7,313;9,445;7,933;-3,140;26,651;0,000;259,440;Inf;266,000;260,000;8,364;2,788;8,941;24,716
10503,500;2,494;0,633;-34,854;2,974;9,711;5,504;38,154;5,177;0,649;-2,742;0,000;40,000;40,800;9,655;2,899;9,562;6,695;9,402;7,792;-3,140;26,651;0,000;257,540;Inf;267,000;260,000;8,536;2,783;8,872;24,852
10504,000;3,203;0,756;-35,209;3,010;9,723;5,504;38,154;5,177;0,649;-2,742;0,000;40,000;40,800;9,623;3,070;9,607;7,052;9,439;8,019;-3,140;26,651;0,000;257,540;Inf;267,000;260,000;8,362;2,779;8,987;24,901
10504,500;3,203;0,756;-35,209;3,010;9,723;5,504;38,154;5,177;0,649;-2,742;0,000;40,000;40,800;9,623;3,070;9,659;6,738;9,457;8,067;-3,140;26,651;0,000;259,540;Inf;267,000;260,000;8,529;2,786;8,893;24,927
10505,000;3,203;0,756;-35,209;3,010;9,723;5,504;38,154;5,177;0,649;-2,742;0,000;40,000;40,800;9,623;3,070;9,715;7,119;9,556;7,946;-3,140;26,651;0,000;259,540;Inf;267,000;260,000;8,480;2,792;8,947;24,985
10505,500;3,203;0,756;-35,209;3,010;9,723;5,504;38,154;5,177;0,649;-2,742;0,000;40,000;40,800;9,623;3,070;9,663;6,963;9,545;8,119;-3,140;26,651;0,000;259,440;Inf;267,000;260,000;8,584;2,799;9,010;25,024
10506,000;3,203;0,756;-35,209;3,010;9,723;5,504;38,154;5,177;0,649;-2,742;0,000;40,000;40,800;9,623;3,070;9,591;7,262;9,541;8,021;-3,140;26,651;0,000;259,440;Inf;267,000;260,000;8,572;2,806;8,907;25,058
10506,500;3,203;0,756;-35,209;3,010;9,723;5,506;38,153;5,180;0,674;-2,744;0,000;39,948;40,780;9,623;3,070;9,671;6,777;9,502;7,823;-3,142;26,662;0,000;261,340;Inf;266,000;260,000;8,604;2,812;8,913;25,133
10507,000;3,203;0,756;-35,209;3,010;9,723;5,506;38,153;5,180;0,674;-2,744;0,000;39,900;40,800;9,623;3,070;9,678;6,981;9,488;7,980;-3,142;26,662;0,000;261,340;Inf;266,000;260,000;8,443;2,819;8,920;25,026
10507,500;2,368;0,587;-35,209;3,001;9,719;5,506;38,153;5,180;0,674;-2,744;0,000;39,900;40,800;9,657;2,922;9,485;7,465;9,496;8,005;-3,142;26,662;0,000;260,040;Inf;266,000;260,000;8,532;2,825;8,895;24,993
10508,000;2,368;0,587;-35,209;3,001;9,719;5,506;38,153;5,180;0,674;-2,744;0,000;39,900;40,800;9,657;2,922;9,516;7,313;9,506;7,897;-3,142;26,662;0,000;260,040;Inf;266,000;260,000;8,613;2,817;9,001;24,964
10508,500;2,368;0,587;-35,209;3,001;9,719;5,506;38,153;5,180;0,674;-2,744;0,000;39,900;40,800;9,657;2,922;9,564;6,825;9,445;7,931;-3,142;26,662;0,000;260,040;Inf;266,000;260,000;8,558;2,810;8,962;24,941
10509,000;2,368;0,587;-35,209;3,001;9,719;5,506;38,153;5,180;0,674;-2,744;0,000;39,900;40,800;9,657;2,922;9,551;7,123;9,467;7,863;-3,142;26,662;0,000;260,040;Inf;266,000;260,000;8,441;2,803;8,948;24,983
10509,500;2,368;0,587;-35,209;3,001;9,719;5,536;38,161;5,199;0,716;-2,725;0,000;39,932;40,754;9,657;2,922;9,624;7,253;9,521;8,004;-3,134;26,656;0,000;259,340;Inf;266,000;260,000;8,501;2,796;9,010;24,931
10510,000;2,368;0,587;-35,209;3,001;9,719;5,536;38,161;5,199;0,716;-2,725;0,000;39,900;40,800;9,657;2,922;9,760;6,792;9,517;8,097;-3,134;26,656;0,000;259,340;Inf;266,000;260,000;8,601;2,789;8,954;24,945
10510,500;3,307;0,788;-35,209;3,001;9,721;5,536;38,161;5,199;0,716;-2,725;0,000;39,900;40,800;9,509;3,012;9,585;7,477;9,543;8,023;-3,134;26,656;0,000;260,040;Inf;266,000;260,000;8,541;2,782;8,976;25,032
10511,000;3,307;0,788;-35,209;3,001;9,721;5,536;38,161;5,199;0,716;-2,725;0,000;39,900;40,800;9,509;3,012;9,597;6,863;9,484;7,935;-3,134;26,656;0,000;260,040;Inf;266,000;260,000;8,657;2,790;8,934;25,013
10511,500;3,307;0,788;-35,209;3,001;9,721;5,536;38,161;5,199;0,716;-2,725;0,000;39,900;40,800;9,509;3,012;9,737;6,534;9,499;7,844;-3,134;26,656;0,000;258,940;Inf;267,000;260,000;8,470;2,799;8,880;24,987
10512,000;3,307;0,788;-35,209;3,001;9,721;5,536;38,161;5,199;0,716;-2,725;0,000;39,900;40,800;9,509;3,012;9,771;7,245;9,582;8,278;-3,134;26,656;0,000;258,940;Inf;267,000;260,000;8,403;2,807;8,890;24,947
10512,500;3,307;0,788;-35,209;3,001;9,721;5,536;38,161;5,199;0,716;-2,725;0,000;39,900;40,800;9,509;3,012;9,771;7,245;9,582;8,278;-3,134;26,656;0,000;260,140;Inf;267,000;260,000;8,719;2,815;9,040;24,999
10513,000;3,307;0,788;-35,209;3,001;9,721;5,477;38,146;5,164;0,735;-2,751;0,000;39,921;40,712;9,509;3,012;9,710;6,595;9,533;8,001;-3,150;26,653;0,000;260,140;Inf;267,000;260,000;8,719;2,823;9,040;24,999
10513,500;3,307;0,788;-35,209;3,001;9,721;5,477;38,146;5,164;0,735;-2,751;0,000;39,900;40,700;9,509;3,012;9,586;7,075;9,526;7,944;-3,150;26,653;0,000;258,740;Inf;268,000;260,000;8,460;2,831;8,985;25,074
10514,000;2,291;0,627;-33,142;2,981;9,639;5,477;38,146;5,164;0,735;-2,751;0,000;39,900;40,700;9,858;2,967;9,722;6,895;9,529;7,874;-3,150;26,653;0,000;258,740;Inf;268,000;260,000;8,533;2,839;8,991;25,119
10514,500;2,291;0,627;-33,142;2,981;9,639;5,477;38,146;5,164;0,735;-2,751;0,000;39,900;40,700;9,858;2,967;9,705;7,335;9,503;8,188;-3,150;26,653;0,000;260,240;Inf;268,000;260,000;8,505;2,830;8,967;25,139
10515,000;2,291;0,627;-33,142;2,981;9,639;5,477;38,146;5,164;0,735;-2,751;0,000;39,900;40,700;9,858;2,967;9,593;7,602;9,540;8,098;-3,150;26,653;0,000;260,240;Inf;268,000;260,000;8,683;2,821;9,147;25,181
10515,500;2,291;0,627;-33,142;2,981;9,639;5,477;38,146;5,164;0,735;-2,751;0,000;39,900;40,700;9,858;2,967;9,830;6,926;9,520;7,924;-3,150;26,653;0,000;260,640;Inf;268,000;260,000;8,708;2,813;8,972;25,178
10516,000;2,291;0,627;-33,142;2,981;9,639;5,475;38,134;5,203;0,773;-2,734;0,000;39,902;40,720;9,858;2,967;9,646;7,165;9,493;8,068;-3,145;26,646;0,000;260,640;Inf;268,000;260,000;8,550;2,804;9,015;25,220
10516,500;2,291;0,627;-33,142;2,981;9,639;5,475;38,134;5,203;0,773;-2,734;0,000;39,900;40,700;9,858;2,967;9,909;7,403;9,706;8,535;-3,145;26,646;0,000;261,540;Inf;267,000;260,000;8,593;2,796;9,116;25,224
10517,000;2,556;0,685;-33,203;3,033;9,583;5,475;38,134;5,203;0,773;-2,734;0,000;39,900;40,700;9,886;2,885;9,813;7,679;9,753;8,296;-3,145;26,646;0,000;261,540;Inf;267,000;260,000;8,888;2,787;9,115;25,213
10517,500;2,556;0,685;-33,203;3,033;9,583;5,475;38,134;5,203;0,773;-2,734;0,000;39,900;40,700;9,886;2,885;9,895;6,826;9,659;8,151;-3,145;26,646;0,000;259,540;Inf;267,000;260,000;8,885;2,784;9,087;25,244
10518,000;2,556;0,685;-33,203;3,033;9,583;5,475;38,134;5,203;0,773;-2,734;0,000;39,900;40,700;9,886;2,885;9,914;7,412;9,735;8,287;-3,145;26,646;0,000;259,540;Inf;267,000;260,000;8,633;2,780;9,064;25,274
10518,500;2,556;0,685;-33,203;3,033;9,583;5,475;38,134;5,203;0,773;-2,734;0,000;39,900;40,700;9,886;2,885;9,780;7,481;9,713;8,278;-3,145;26,646;0,000;260,740;Inf;267,000;260,000;8,837;2,776;9,153;25,300
10519,000;2,556;0,685;-33,203;3,033;9,583;5,475;38,134;5,203;0,773;-2,734;0,000;39,900;40,700;9,886;2,885;9,913;6,779;9,655;8,010;-3,145;26,646;0,000;260,740;Inf;267,000;260,000;8,813;2,773;9,071;25,207
10519,500;2,556;0,685;-33,203;3,033;9,583;5,450;38,127;5,167;0,807;-2,735;0,000;39,890;40,689;9,886;2,885;9,850;6,769;9,652;8,115;-3,140;26,651;0,000;259,840;Inf;267,000;260,000;8,589;2,769;9,066;25,220
10520,000;2,556;0,685;-33,203;3,033;9,583;5,450;38,127;5,167;0,807;-2,735;0,000;39,900;40,700;9,886;2,885;9,835;6,953;9,692;8,281;-3,140;26,651;0,000;259,840;Inf;267,000;260,000;8,690;2,762;9,023;25,181
10520,500;2,594;0,665;-34,727;3,030;9,667;5,450;38,127;5,167;0,807;-2,735;0,000;39,900;40,700;9,682;2,887;9,987;7,574;9,827;8,370;-3,140;26,651;0,000;260,740;Inf;267,000;260,000;8,690;2,762;9,057;25,187
10521,000;2,594;0,665;-34,727;3,030;9,667;5,450;38,127;5,167;0,807;-2,735;0,000;39,900;40,700;9,682;2,887;9,971;7,631;9,858;8,679;-3,140;26,651;0,000;260,740;Inf;267,000;260,000;8,939;2,759;9,142;25,261
10521,500;2,594;0,665;-34,727;3,030;9,667;5,450;38,127;5,167;0,807;-2,735;0,000;39,900;40,700;9,682;2,887;10,054;6,888;9,829;8,481;-3,140;26,651;0,000;259,640;Inf;267,000;260,000;9,035;2,757;9,080;25,267
10522,000;2,594;0,665;-34,727;3,030;9,667;5,450;38,127;5,167;0,807;-2,735;0,000;39,900;40,700;9,682;2,887;10,045;7,709;9,921;8,494;-3,140;26,651;0,000;259,640;Inf;267,000;260,000;8,813;2,754;9,144;25,234
10522,500;2,594;0,665;-34,727;3,030;9,667;5,497;38,108;5,198;0,831;-2,721;0,000;39,884;40,677;9,682;2,887;9,855;7,452;9,843;8,182;-3,139;26,645;0,000;260,040;Inf;267,000;260,000;9,042;2,751;9,051;25,288
10523,000;2,594;0,665;-34,727;3,030;9,667;5,497;38,108;5,198;0,831;-2,721;0,000;39,900;40,700;9,682;2,887;9,966;6,759;9,754;8,111;-3,139;26,645;0,000;260,040;Inf;267,000;260,000;8,833;2,749;9,131;25,300
10523,500;3,055;0,703;-35,209;2,909;9,676;5,497;38,108;5,198;0,831;-2,721;0,000;39,900;40,700;9,730;3,054;9,871;7,322;9,763;8,163;-3,139;26,645;0,000;260,040;Inf;267,000;260,000;8,647;2,746;9,252;25,344
10524,000;3,055;0,703;-35,209;2,909;9,676;5,497;38,108;5,198;0,831;-2,721;0,000;39,900;40,700;9,730;3,054;9,865;6,506;9,650;7,908;-3,139;26,645;0,000;260,040;Inf;267,000;260,000;8,780;2,751;9,046;25,382
10524,500;3,055;0,703;-35,209;2,909;9,676;5,497;38,108;5,198;0,831;-2,721;0,000;39,900;40,700;9,730;3,054;9,752;6,679;9,591;8,052;-3,139;26,645;0,000;261,240;Inf;266,000;260,000;8,482;2,756;9,023;25,359
10525,000;3,055;0,703;-35,209;2,909;9,676;5,497;38,108;5,198;0,831;-2,721;0,000;39,900;40,700;9,730;3,054;9,754;6,765;9,565;8,124;-3,139;26,645;0,000;261,240;Inf;266,000;260,000;8,518;2,761;8,991;25,304
10525,500;3,055;0,703;-35,209;2,909;9,676;5,515;38,166;5,199;0,902;-2,752;0,000;39,875;40,660;9,730;3,054;9,724;7,493;9,651;8,219;-3,145;26,639;0,000;259,340;Inf;266,000;260,000;8,552;2,766;9,080;25,269
10526,000;3,055;0,703;-35,209;2,909;9,676;5,515;38,166;5,199;0,902;-2,752;0,000;39,900;40,700;9,730;3,054;9,809;7,023;9,626;8,280;-3,145;26,639;0,000;259,340;Inf;266,000;260,000;8,772;2,771;8,991;25,353
10526,500;3,055;0,703;-35,209;2,909;9,676;5,515;38,166;5,199;0,902;-2,752;0,000;39,900;40,700;9,730;3,054;9,841;6,671;9,634;8,028;-3,145;26,639;0,000;260,540;Inf;266,000;260,000;8,684;2,775;9,049;25,381
10527,000;2,870;0,753;-34,122;3,020;9,589;5,515;38,166;5,199;0,902;-2,752;0,000;39,900;40,700;9,819;2,979;9,775;7,653;9,724;8,248;-3,145;26,639;0,000;260,540;Inf;266,000;260,000;8,544;2,780;9,219;25,301
10527,500;2,870;0,753;-34,122;3,020;9,589;5,515;38,166;5,199;0,902;-2,752;0,000;39,900;40,700;9,819;2,979;9,915;7,527;9,759;8,339;-3,145;26,639;0,000;259,140;Inf;266,000;260,000;8,850;2,781;9,224;25,212
10528,000;2,870;0,753;-34,122;3,020;9,589;5,515;38,166;5,199;0,902;-2,752;0,000;39,900;40,700;9,819;2,979;9,926;7,216;9,734;8,394;-3,145;26,639;0,000;259,140;Inf;266,000;260,000;8,885;2,783;9,192;25,173
10528,500;2,870;0,753;-34,122;3,020;9,589;5,515;38,166;5,199;0,902;-2,752;0,000;39,900;40,700;9,819;2,979;9,918;7,311;9,733;8,319;-3,145;26,639;0,000;259,940;Inf;266,000;260,000;8,817;2,784;9,110;25,149
10529,000;2,870;0,753;-34,122;3,020;9,589;5,537;38,117;5,212;0,895;-2,754;0,000;39,859;40,631;9,819;2,979;9,958;7,008;9,727;8,138;-3,157;26,634;0,000;259,940;Inf;266,000;260,000;8,820;2,786;9,117;25,098
10529,500;2,870;0,753;-34,122;3,020;9,589;5,537;38,117;5,212;0,895;-2,754;0,000;39,900;40,600;9,819;2,979;9,967;6,967;9,725;8,156;-3,157;26,634;0,000;258,940;Inf;267,000;260,000;8,708;2,787;9,156;25,110
10530,000;2,971;0,668;-35,209;2,983;9,701;5,537;38,117;5,212;0,895;-2,754;0,000;39,900;40,600;9,713;2,898;10,040;7,067;9,737;8,393;-3,157;26,634;0,000;258,940;Inf;267,000;260,000;8,704;2,788;9,116;25,126
10530,500;2,971;0,668;-35,209;2,983;9,701;5,537;38,117;5,212;0,895;-2,754;0,000;39,900;40,600;9,713;2,898;9,927;7,051;9,690;8,136;-3,157;26,634;0,000;260,040;Inf;267,000;260,000;8,809;2,791;9,193;25,128
10531,000;2,971;0,668;-35,209;2,983;9,701;5,537;38,117;5,212;0,895;-2,754;0,000;39,900;40,600;9,713;2,898;9,871;7,216;9,662;8,181;-3,157;26,634;0,000;260,040;Inf;267,000;260,000;8,701;2,794;9,103;25,126
10531,500;2,971;0,668;-35,209;2,983;9,701;5,537;38,117;5,212;0,895;-2,754;0,000;39,900;40,600;9,713;2,898;9,770;7,605;9,710;8,177;-3,157;26,634;0,000;260,540;Inf;267,000;260,000;8,732;2,797;9,254;25,081
10532,000;2,971;0,668;-35,209;2,983;9,701;5,519;38,131;5,190;0,939;-2,765;0,000;39,857;40,655;9,713;2,898;9,835;7,537;9,727;8,318;-3,159;26,632;0,000;260,540;Inf;267,000;260,000;8,816;2,800;9,136;25,046
