t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10532,500;2,971;0,668;-35,209;2,983;9,701;5,519;38,131;5,190;0,939;-2,765;0,000;39,900;40,700;9,713;2,898;10,101;7,130;9,773;8,396;-3,159;26,632;0,000;260,940;Inf;267,000;260,000;8,854;2,803;9,216;25,002
10533,000;2,971;0,668;-35,209;2,983;9,701;5,519;38,131;5,190;0,939;-2,765;0,000;39,900;40,700;9,713;2,898;10,013;7,491;9,819;8,380;-3,159;26,632;0,000;260,940;Inf;267,000;260,000;8,850;2,806;9,152;24,819
10533,500;2,614;0,651;-35,209;2,962;9,715;5,519;38,131;5,190;0,939;-2,765;0,000;39,900;40,700;9,573;2,902;9,997;7,361;9,829;8,250;-3,159;26,632;0,000;260,640;Inf;267,000;260,000;8,926;2,808;9,223;24,831
10534,000;2,614;0,651;-35,209;2,962;9,715;5,519;38,131;5,190;0,939;-2,765;0,000;39,900;40,700;9,573;2,902;9,991;7,113;9,760;8,021;-3,159;26,632;0,000;260,640;Inf;267,000;260,000;8,859;2,805;9,272;24,758
10534,500;2,614;0,651;-35,209;2,962;9,715;5,519;38,131;5,190;0,939;-2,765;0,000;39,900;40,700;9,573;2,902;9,882;7,239;9,716;8,140;-3,159;26,632;0,000;260,940;Inf;267,000;260,000;8,721;2,802;9,241;24,586
10535,000;2,614;0,651;-35,209;2,962;9,715;5,519;38,131;5,190;0,939;-2,765;0,000;39,900;40,700;9,573;2,902;9,990;7,186;9,764;8,240;-3,159;26,632;0,000;260,940;Inf;267,000;260,000;8,744;2,799;9,146;24,380
10535,500;2,614;0,651;-35,209;2,962;9,715;5,526;38,153;5,219;0,991;-2,748;0,000;39,869;40,709;9,573;2,902;10,052;7,664;9,866;8,501;-3,150;26,648;0,000;260,440;Inf;267,000;260,000;8,795;2,796;9,222;24,310
10536,000;2,614;0,651;-35,209;2,962;9,715;5,526;38,153;5,219;0,991;-2,748;0,000;39,900;40,700;9,573;2,902;9,971;7,819;9,901;8,445;-3,150;26,648;0,000;260,440;Inf;267,000;260,000;9,021;2,793;9,409;24,250
10536,500;2,277;0,624;-33,951;3,048;9,663;5,526;38,153;5,219;0,991;-2,748;0,000;39,900;40,700;9,768;2,854;10,111;7,018;9,883;8,444;-3,150;26,648;0,000;260,340;Inf;267,000;260,000;9,034;2,790;9,166;24,180
10537,000;2,277;0,624;-33,951;3,048;9,663;5,526;38,153;5,219;0,991;-2,748;0,000;39,900;40,700;9,768;2,854;10,049;7,640;9,967;8,406;-3,150;26,648;0,000;260,340;Inf;267,000;260,000;8,864;2,782;9,307;24,215
10537,500;2,277;0,624;-33,951;3,048;9,663;5,526;38,153;5,219;0,991;-2,748;0,000;39,900;40,700;9,768;2,854;10,124;7,507;10,019;8,595;-3,150;26,648;0,000;260,340;Inf;267,000;260,000;9,015;2,773;9,192;24,291
10538,000;2,277;0,624;-33,951;3,048;9,663;5,526;38,153;5,219;0,991;-2,748;0,000;39,900;40,700;9,768;2,854;10,232;7,285;10,071;8,301;-3,150;26,648;0,000;260,340;Inf;267,000;260,000;9,061;2,765;9,200;24,219
10538,500;2,277;0,624;-33,951;3,048;9,663;5,500;38,110;5,218;1,000;-2,754;0,000;39,866;40,719;9,768;2,854;10,248;7,665;10,153;8,748;-3,163;26,640;0,000;260,440;Inf;267,000;260,000;8,972;2,757;9,208;24,180
10539,000;2,277;0,624;-33,951;3,048;9,663;5,500;38,110;5,218;1,000;-2,754;0,000;39,900;40,700;9,768;2,854;10,142;7,349;10,048;8,346;-3,163;26,640;0,000;260,440;Inf;267,000;260,000;9,203;2,749;9,184;24,203
10539,500;2,277;0,624;-33,951;3,048;9,663;5,500;38,110;5,218;1,000;-2,754;0,000;39,900;40,700;9,768;2,854;10,177;7,210;10,074;8,298;-3,163;26,640;0,000;260,640;Inf;267,000;260,000;8,971;2,742;9,143;24,235
10540,000;2,360;0,564;-34,932;3,010;9,721;5,500;38,110;5,218;1,000;-2,754;0,000;39,900;40,700;9,761;2,890;10,156;6,867;9,958;8,205;-3,163;26,640;0,000;260,640;Inf;267,000;260,000;8,940;2,734;9,175;24,273
10540,500;2,360;0,564;-34,932;3,010;9,721;5,500;38,110;5,218;1,000;-2,754;0,000;39,900;40,700;9,761;2,890;10,107;7,003;9,976;8,395;-3,163;26,640;0,000;260,940;Inf;267,000;260,000;8,797;2,728;9,260;24,262
10541,000;2,360;0,564;-34,932;3,010;9,721;5,500;38,110;5,218;1,000;-2,754;0,000;39,900;40,700;9,761;2,890;10,180;7,648;10,090;8,659;-3,163;26,640;0,000;260,940;Inf;267,000;260,000;8,870;2,722;9,276;24,266
10541,500;2,360;0,564;-34,932;3,010;9,721;5,500;38,110;5,218;1,000;-2,754;0,000;39,900;40,700;9,761;2,890;9,961;7,790;10,050;8,330;-3,163;26,640;0,000;261,040;Inf;266,000;260,000;9,144;2,716;9,392;24,311
10542,000;2,360;0,564;-34,932;3,010;9,721;5,498;38,151;5,222;1,047;-2,745;0,000;39,872;40,750;9,761;2,890;10,236;7,629;10,128;8,484;-3,148;26,643;0,000;261,040;Inf;266,000;260,000;9,033;2,710;9,436;24,245
10542,500;2,360;0,564;-34,932;3,010;9,721;5,498;38,151;5,222;1,047;-2,745;0,000;39,900;40,800;9,761;2,890;10,248;7,785;10,154;8,850;-3,148;26,643;0,000;260,540;Inf;266,000;260,000;9,119;2,704;9,468;24,221
10543,000;2,954;0,743;-34,529;2,964;9,615;5,498;38,151;5,222;1,047;-2,745;0,000;39,900;40,800;9,819;3,040;10,250;6,902;10,065;8,388;-3,148;26,643;0,000;260,540;Inf;266,000;260,000;9,259;2,699;9,335;24,189
10543,500;2,954;0,743;-34,529;2,964;9,615;5,498;38,151;5,222;1,047;-2,745;0,000;39,900;40,800;9,819;3,040;10,169;8,036;10,168;8,602;-3,148;26,643;0,000;260,740;Inf;266,000;260,000;8,901;2,703;9,386;24,150
10544,000;2,954;0,743;-34,529;2,964;9,615;5,498;38,151;5,222;1,047;-2,745;0,000;39,900;40,800;9,819;3,040;10,165;7,527;10,125;8,337;-3,148;26,643;0,000;260,740;Inf;266,000;260,000;9,244;2,707;9,357;24,037
10544,500;2,954;0,743;-34,529;2,964;9,615;5,498;38,151;5,222;1,047;-2,745;0,000;39,900;40,800;9,819;3,040;10,228;7,062;10,037;8,324;-3,148;26,643;0,000;259,640;Inf;266,000;260,000;9,039;2,711;9,352;23,981
10545,000;2,954;0,743;-34,529;2,964;9,615;5,502;38,160;5,209;1,085;-2,742;0,000;39,900;40,700;9,819;3,040;10,057;7,642;10,046;8,380;-3,161;26,651;0,000;259,640;Inf;266,000;260,000;9,031;2,719;9,386;23,961
10545,500;2,954;0,743;-34,529;2,964;9,615;5,502;38,160;5,209;1,085;-2,742;0,000;39,900;40,700;9,819;3,040;10,190;7,461;10,073;8,422;-3,161;26,651;0,000;259,640;Inf;266,000;260,000;9,031;2,719;9,399;23,902
10546,000;2,895;0,669;-35,209;2,909;9,727;5,502;38,160;5,209;1,085;-2,742;0,000;39,900;40,700;9,717;2,957;10,217;7,182;10,032;8,436;-3,161;26,651;0,000;259,640;Inf;266,000;260,000;9,036;2,723;9,410;23,846
10546,500;2,895;0,669;-35,209;2,909;9,727;5,502;38,160;5,209;1,085;-2,742;0,000;39,900;40,700;9,717;2,957;10,134;7,414;10,063;8,443;-3,161;26,651;0,000;258,940;Inf;267,000;260,000;8,967;2,726;9,336;23,846
10547,000;2,895;0,669;-35,209;2,909;9,727;5,502;38,160;5,209;1,085;-2,742;0,000;39,900;40,700;9,717;2,957;10,086;7,835;10,085;8,391;-3,161;26,651;0,000;258,940;Inf;267,000;260,000;9,013;2,728;9,547;23,777
10547,500;2,895;0,669;-35,209;2,909;9,727;5,502;38,160;5,209;1,085;-2,742;0,000;39,900;40,700;9,717;2,957;10,204;7,220;10,065;8,384;-3,161;26,651;0,000;259,140;Inf;267,000;260,000;9,099;2,731;9,407;23,678
10548,000;2,895;0,669;-35,209;2,909;9,727;5,502;38,160;5,209;1,085;-2,742;0,000;39,900;40,700;9,717;2,957;10,190;7,404;10,085;8,479;-3,161;26,651;0,000;259,140;Inf;267,000;260,000;8,968;2,734;9,478;23,704
10548,500;2,895;0,669;-35,209;2,909;9,727;5,521;38,162;5,230;1,105;-2,741;0,000;39,889;40,776;9,717;2,957;10,114;7,855;10,112;8,474;-3,154;26,652;0,000;259,040;Inf;267,000;260,000;9,039;2,736;9,518;23,740
10549,000;2,895;0,669;-35,209;2,909;9,727;5,521;38,162;5,230;1,105;-2,741;0,000;39,900;40,800;9,717;2,957;10,215;7,538;10,093;8,589;-3,154;26,652;0,000;259,040;Inf;267,000;260,000;9,139;2,739;9,461;23,765
10549,500;3,120;0,770;-34,887;2,982;9,604;5,521;38,162;5,230;1,105;-2,741;0,000;39,900;40,800;9,808;3,067;10,066;7,915;10,098;8,471;-3,154;26,652;0,000;258,640;Inf;268,000;260,000;9,109;2,742;9,536;23,778
10550,000;3,120;0,770;-34,887;2,982;9,604;5,521;38,162;5,230;1,105;-2,741;0,000;39,900;40,800;9,808;3,067;10,132;7,920;10,123;8,547;-3,154;26,652;0,000;258,640;Inf;268,000;260,000;9,138;2,748;9,586;23,807
10550,500;3,120;0,770;-34,887;2,982;9,604;5,521;38,162;5,230;1,105;-2,741;0,000;39,900;40,800;9,808;3,067;10,219;7,441;10,117;8,464;-3,154;26,652;0,000;258,940;Inf;269,000;260,000;9,180;2,754;9,386;23,755
10551,000;3,120;0,770;-34,887;2,982;9,604;5,521;38,162;5,230;1,105;-2,741;0,000;39,900;40,800;9,808;3,067;10,399;7,547;10,219;8,508;-3,154;26,652;0,000;258,940;Inf;269,000;260,000;9,060;2,760;9,559;23,639
10551,500;3,120;0,770;-34,887;2,982;9,604;5,498;38,137;5,219;1,122;-2,749;0,000;39,892;40,816;9,808;3,067;10,337;8,067;10,291;8,713;-3,167;26,650;0,000;260,240;Inf;269,000;260,000;9,168;2,766;9,418;23,631
10552,000;3,120;0,770;-34,887;2,982;9,604;5,498;38,137;5,219;1,122;-2,749;0,000;39,900;40,800;9,808;3,067;10,197;7,652;10,239;8,698;-3,167;26,650;0,000;260,240;Inf;269,000;260,000;9,352;2,772;9,456;23,687
10552,500;2,218;0,566;-34,309;3,041;9,636;5,498;38,137;5,219;1,122;-2,749;0,000;39,900;40,800;9,707;2,775;10,371;7,661;10,275;8,856;-3,167;26,650;0,000;259,840;Inf;269,000;260,000;9,197;2,777;9,488;23,738
10553,000;2,218;0,566;-34,309;3,041;9,636;5,498;38,137;5,219;1,122;-2,749;0,000;39,900;40,800;9,707;2,775;10,378;7,953;10,311;8,771;-3,167;26,650;0,000;259,840;Inf;269,000;260,000;9,291;2,768;9,526;23,813
10553,500;2,218;0,566;-34,309;3,041;9,636;5,498;38,137;5,219;1,122;-2,749;0,000;39,900;40,800;9,707;2,775;10,321;7,045;10,217;8,573;-3,167;26,650;0,000;259,940;Inf;269,000;260,000;9,353;2,759;9,418;23,911
10554,000;2,218;0,566;-34,309;3,041;9,636;5,498;38,137;5,219;1,122;-2,749;0,000;39,900;40,800;9,707;2,775;10,393;8,447;10,395;9,049;-3,167;26,650;0,000;259,940;Inf;269,000;260,000;9,039;2,750;9,432;23,843
10554,500;2,218;0,566;-34,309;3,041;9,636;5,498;38,137;5,219;1,122;-2,749;0,000;39,900;40,800;9,707;2,775;10,360;8,095;10,393;8,857;-3,167;26,650;0,000;262,140;Inf;268,000;260,000;9,571;2,742;9,557;23,806
10555,000;2,218;0,566;-34,309;3,041;9,636;5,527;38,130;5,219;1,150;-2,757;0,000;39,901;40,829;9,707;2,775;10,649;7,465;10,403;8,741;-3,166;26,653;0,000;262,140;Inf;268,000;260,000;9,426;2,733;9,549;23,850
10555,500;2,218;0,566;-34,309;3,041;9,636;5,527;38,130;5,219;1,150;-2,757;0,000;39,900;40,800;9,707;2,775;10,521;8,101;10,464;9,046;-3,166;26,653;0,000;263,040;Inf;267,000;260,000;9,314;2,725;9,632;23,883
10556,000;2,972;0,707;-35,209;2,980;9,782;5,527;38,130;5,219;1,150;-2,757;0,000;39,900;40,800;9,679;2,983;10,498;7,728;10,416;8,667;-3,166;26,653;0,000;263,040;Inf;267,000;260,000;9,533;2,716;9,692;23,942
10556,500;2,972;0,707;-35,209;2,980;9,782;5,527;38,130;5,219;1,150;-2,757;0,000;39,900;40,800;9,679;2,983;10,497;8,031;10,439;9,057;-3,166;26,653;0,000;263,040;Inf;266,000;260,000;9,327;2,720;9,671;24,040
10557,000;2,972;0,707;-35,209;2,980;9,782;5,527;38,130;5,219;1,150;-2,757;0,000;39,900;40,800;9,679;2,983;10,769;7,503;10,491;9,013;-3,166;26,653;0,000;263,040;Inf;266,000;260,000;9,506;2,725;9,639;24,133
10557,500;2,972;0,707;-35,209;2,980;9,782;5,527;38,130;5,219;1,150;-2,757;0,000;39,900;40,800;9,679;2,983;10,658;8,492;10,606;9,252;-3,166;26,653;0,000;261,040;Inf;265,000;260,000;9,444;2,729;9,663;24,194
10558,000;2,972;0,707;-35,209;2,980;9,782;5,524;38,111;5,194;1,181;-2,741;0,000;39,913;40,866;9,679;2,983;10,576;7,856;10,503;8,881;-3,157;26,655;0,000;261,040;Inf;265,000;260,000;9,752;2,733;9,624;24,229
10558,500;2,972;0,707;-35,209;2,980;9,782;5,524;38,111;5,194;1,181;-2,741;0,000;39,900;40,900;9,679;2,983;10,668;8,001;10,563;8,823;-3,157;26,655;0,000;260,640;Inf;265,000;260,000;9,454;2,737;9,775;24,285
10559,000;3,135;0,722;-35,209;2,934;9,679;5,524;38,111;5,194;1,181;-2,741;0,000;39,900;40,900;9,672;3,005;10,673;7,748;10,523;8,965;-3,157;26,655;0,000;260,640;Inf;265,000;260,000;9,514;2,740;9,706;24,324
10559,500;3,135;0,722;-35,209;2,934;9,679;5,524;38,111;5,194;1,181;-2,741;0,000;39,900;40,900;9,672;3,005;10,585;7,788;10,478;8,853;-3,157;26,655;0,000;260,040;Inf;265,000;260,000;9,477;2,747;9,679;24,356
10560,000;3,135;0,722;-35,209;2,934;9,679;5,524;38,111;5,194;1,181;-2,741;0,000;39,900;40,900;9,672;3,005;10,538;8,025;10,502;8,777;-3,157;26,655;0,000;260,040;Inf;265,000;260,000;9,426;2,753;9,797;24,380
10560,500;3,135;0,722;-35,209;2,934;9,679;5,524;38,111;5,194;1,181;-2,741;0,000;39,900;40,900;9,672;3,005;10,638;7,575;10,430;8,801;-3,157;26,655;0,000;258,540;Inf;266,000;260,000;9,461;2,760;9,786;24,395
10561,000;3,135;0,722;-35,209;2,934;9,679;5,515;38,162;5,203;1,230;-2,757;0,000;39,926;40,886;9,672;3,005;10,552;8,264;10,486;8,981;-3,163;26,651;0,000;258,540;Inf;266,000;260,000;9,361;2,766;9,765;24,457
10561,500;3,135;0,722;-35,209;2,934;9,679;5,515;38,162;5,203;1,230;-2,757;0,000;39,900;40,900;9,672;3,005;10,620;8,010;10,511;8,965;-3,163;26,651;0,000;258,840;Inf;267,000;260,000;9,571;2,772;9,916;24,531
10562,000;3,135;0,722;-35,209;2,934;9,679;5,515;38,162;5,203;1,230;-2,757;0,000;39,900;40,900;9,672;3,005;10,703;7,891;10,530;9,012;-3,163;26,651;0,000;258,840;Inf;267,000;260,000;9,526;2,778;9,898;24,583
10562,500;3,048;0,676;-35,209;2,936;9,586;5,515;38,162;5,203;1,230;-2,757;0,000;39,900;40,900;9,660;2,962;10,650;8,339;10,594;9,041;-3,163;26,651;0,000;259,140;Inf;267,000;260,000;9,534;2,784;9,902;24,626
10563,000;3,048;0,676;-35,209;2,936;9,586;5,515;38,162;5,203;1,230;-2,757;0,000;39,900;40,900;9,660;2,962;10,686;8,192;10,610;9,298;-3,163;26,651;0,000;259,140;Inf;267,000;260,000;9,656;2,788;9,822;24,674
10563,500;3,048;0,676;-35,209;2,936;9,586;5,515;38,162;5,203;1,230;-2,757;0,000;39,900;40,900;9,660;2,962;10,883;8,026;10,713;9,389;-3,163;26,651;0,000;259,540;Inf;267,000;260,000;9,696;2,792;9,828;24,664
10564,000;3,048;0,676;-35,209;2,936;9,586;5,515;38,162;5,203;1,230;-2,757;0,000;39,900;40,900;9,660;2,962;10,864;8,405;10,744;9,179;-3,163;26,651;0,000;259,540;Inf;267,000;260,000;9,753;2,796;10,019;24,670
10564,500;3,048;0,676;-35,209;2,936;9,586;5,494;38,121;5,197;1,240;-2,750;0,000;39,931;40,974;9,660;2,962;10,808;8,067;10,678;9,301;-3,165;26,650;0,000;260,840;Inf;267,000;260,000;9,798;2,800;9,856;24,675
10565,000;3,048;0,676;-35,209;2,936;9,586;5,494;38,121;5,197;1,240;-2,750;0,000;39,900;41,000;9,660;2,962;10,953;8,103;10,762;9,475;-3,165;26,650;0,000;260,840;Inf;267,000;260,000;9,713;2,805;9,845;24,660
10565,500;2,580;0,709;-33,185;2,985;9,672;5,494;38,121;5,197;1,240;-2,750;0,000;39,900;41,000;9,766;2,872;10,919;7,752;10,725;9,218;-3,165;26,650;0,000;260,540;Inf;267,000;260,000;9,823;2,809;9,984;24,637
10566,000;2,580;0,709;-33,185;2,985;9,672;5,494;38,121;5,197;1,240;-2,750;0,000;39,900;41,000;9,766;2,872;10,843;8,432;10,782;9,224;-3,165;26,650;0,000;260,540;Inf;267,000;260,000;9,654;2,805;9,820;24,623
10566,500;2,580;0,709;-33,185;2,985;9,672;5,494;38,121;5,197;1,240;-2,750;0,000;39,900;41,000;9,766;2,872;10,935;8,310;10,804;9,172;-3,165;26,650;0,000;260,640;Inf;267,000;260,000;9,820;2,801;9,953;24,635
10567,000;2,580;0,709;-33,185;2,985;9,672;5,494;38,121;5,197;1,240;-2,750;0,000;39,900;41,000;9,766;2,872;10,898;7,982;10,739;9,140;-3,165;26,650;0,000;260,640;Inf;267,000;260,000;9,805;2,797;10,011;24,600
10567,500;2,580;0,709;-33,185;2,985;9,672;5,487;38,141;5,206;1,286;-2,751;0,000;39,941;40,951;9,766;2,872;10,892;7,980;10,705;9,060;-3,167;26,651;0,000;261,140;Inf;266,000;260,000;9,689;2,794;9,913;24,576
10568,000;2,580;0,709;-33,185;2,985;9,672;5,487;38,141;5,206;1,286;-2,751;0,000;39,900;41,000;9,766;2,872;10,701;8,067;10,680;9,234;-3,167;26,651;0,000;261,140;Inf;266,000;260,000;9,659;2,790;9,851;24,593
10568,500;2,580;0,709;-33,185;2,985;9,672;5,487;38,141;5,206;1,286;-2,751;0,000;39,900;41,000;9,766;2,872;11,050;7,944;10,775;8,998;-3,167;26,651;0,000;260,540;Inf;266,000;260,000;9,670;2,787;9,991;24,627
10569,000;2,533;0,668;-33,551;2,981;9,485;5,487;38,141;5,206;1,286;-2,751;0,000;39,900;41,000;9,916;2,867;10,887;8,344;10,828;9,451;-3,167;26,651;0,000;260,540;Inf;266,000;260,000;9,692;2,784;9,979;24,690
10569,500;2,533;0,668;-33,551;2,981;9,485;5,487;38,141;5,206;1,286;-2,751;0,000;39,900;41,000;9,916;2,867;10,961;8,262;10,824;9,359;-3,167;26,651;0,000;260,240;Inf;266,000;260,000;9,878;2,779;10,070;24,705
10570,000;2,533;0,668;-33,551;2,981;9,485;5,487;38,141;5,206;1,286;-2,751;0,000;39,900;41,000;9,916;2,867;11,068;8,366;10,901;9,484;-3,167;26,651;0,000;260,240;Inf;266,000;260,000;9,851;2,775;10,095;24,725
10570,500;2,533;0,668;-33,551;2,981;9,485;5,487;38,141;5,206;1,286;-2,751;0,000;39,900;41,000;9,916;2,867;10,958;8,709;10,904;9,334;-3,167;26,651;0,000;259,440;Inf;266,000;260,000;9,955;2,771;10,165;24,703
10571,000;2,533;0,668;-33,551;2,981;9,485;5,507;38,131;5,205;1,318;-2,750;0,000;39,968;40,983;9,916;2,867;11,040;7,964;10,873;9,259;-3,153;26,655;0,000;259,440;Inf;266,000;260,000;9,976;2,768;9,999;24,704
10571,500;2,533;0,668;-33,551;2,981;9,485;5,507;38,131;5,205;1,318;-2,750;0,000;40,000;41,000;9,916;2,867;11,040;8,601;10,910;9,378;-3,153;26,655;0,000;259,940;Inf;266,000;260,000;9,784;2,764;10,089;24,669
10572,000;2,989;0,761;-34,585;2,934;9,578;5,507;38,131;5,205;1,318;-2,750;0,000;40,000;41,000;9,861;2,962;10,904;8,627;10,926;9,372;-3,153;26,655;0,000;259,940;Inf;266,000;260,000;9,982;2,760;10,218;24,656
10572,500;2,989;0,761;-34,585;2,934;9,578;5,507;38,131;5,205;1,318;-2,750;0,000;40,000;41,000;9,861;2,962;11,060;7,791;10,863;9,290;-3,153;26,655;0,000;259,940;Inf;266,000;260,000;9,957;2,764;10,050;24,629
10573,000;2,989;0,761;-34,585;2,934;9,578;5,507;38,131;5,205;1,318;-2,750;0,000;40,000;41,000;9,861;2,962;11,006;8,367;10,906;9,291;-3,153;26,655;0,000;259,940;Inf;266,000;260,000;9,751;2,767;10,111;24,629
10573,500;2,989;0,761;-34,585;2,934;9,578;5,507;38,131;5,205;1,318;-2,750;0,000;40,000;41,000;9,861;2,962;10,961;7,684;10,787;9,151;-3,153;26,655;0,000;259,940;Inf;266,000;260,000;9,892;2,771;9,969;24,590
10574,000;2,989;0,761;-34,585;2,934;9,578;5,530;38,178;5,221;1,366;-2,740;0,000;39,979;41,069;9,861;2,962;10,980;8,311;10,874;9,161;-3,147;26,651;0,000;259,940;Inf;266,000;260,000;9,646;2,775;10,029;24,610
10574,500;2,989;0,761;-34,585;2,934;9,578;5,530;38,178;5,221;1,366;-2,740;0,000;40,000;41,100;9,861;2,962;10,905;8,474;10,886;9,423;-3,147;26,651;0,000;259,740;Inf;266,000;260,000;9,832;2,778;10,175;24,616
10575,000;2,700;0,645;-35,209;2,943;9,780;5,530;38,178;5,221;1,366;-2,740;0,000;40,000;41,100;9,573;2,955;11,004;8,142;10,864;9,275;-3,147;26,651;0,000;259,740;Inf;266,000;260,000;9,922;2,782;9,993;24,652
10575,500;2,700;0,645;-35,209;2,943;9,780;5,530;38,178;5,221;1,366;-2,740;0,000;40,000;41,100;9,573;2,955;10,889;8,197;10,848;9,039;-3,147;26,651;0,000;260,340;Inf;266,000;260,000;9,821;2,780;10,054;24,635
10576,000;2,700;0,645;-35,209;2,943;9,780;5,530;38,178;5,221;1,366;-2,740;0,000;40,000;41,100;9,573;2,955;10,972;8,002;10,839;9,282;-3,147;26,651;0,000;260,340;Inf;266,000;260,000;9,743;2,779;10,051;24,645
10576,500;2,700;0,645;-35,209;2,943;9,780;5,530;38,178;5,221;1,366;-2,740;0,000;40,000;41,100;9,573;2,955;10,987;8,130;10,855;9,410;-3,147;26,651;0,000;260,540;Inf;266,000;260,000;9,774;2,778;10,132;24,647
10577,000;2,700;0,645;-35,209;2,943;9,780;5,530;38,178;5,221;1,366;-2,740;0,000;40,000;41,100;9,573;2,955;11,138;8,151;10,968;9,324;-3,147;26,651;0,000;260,540;Inf;266,000;260,000;9,846;2,776;10,147;24,617
10577,500;2,700;0,645;-35,209;2,943;9,780;5,539;38,177;5,190;1,399;-2,744;0,000;39,999;41,071;9,573;2,955;11,065;8,113;10,939;9,307;-3,153;26,654;0,000;260,840;Inf;266,000;260,000;9,895;2,775;10,135;24,610
10578,000;2,700;0,645;-35,209;2,943;9,780;5,539;38,177;5,190;1,399;-2,744;0,000;40,000;41,100;9,573;2,955;11,002;8,472;10,936;9,295;-3,153;26,654;0,000;260,840;Inf;266,000;260,000;9,856;2,774;10,121;24,541
10578,500;2,919;0,697;-35,209;2,940;9,573;5,539;38,177;5,190;1,399;-2,744;0,000;40,000;41,100;9,688;3,139;10,887;7,599;10,823;9,129;-3,153;26,654;0,000;260,140;Inf;266,000;260,000;9,926;2,773;9,974;24,488
10579,000;2,919;0,697;-35,209;2,940;9,573;5,539;38,177;5,190;1,399;-2,744;0,000;40,000;41,100;9,688;3,139;10,907;8,268;10,882;9,092;-3,153;26,654;0,000;260,140;Inf;266,000;260,000;9,609;2,775;10,057;24,462
10579,500;2,919;0,697;-35,209;2,940;9,573;5,539;38,177;5,190;1,399;-2,744;0,000;40,000;41,100;9,688;3,139;10,885;7,975;10,799;9,174;-3,153;26,654;0,000;259,640;Inf;266,000;260,000;9,787;2,777;9,994;24,452
10580,000;2,919;0,697;-35,209;2,940;9,573;5,539;38,177;5,190;1,399;-2,744;0,000;40,000;41,100;9,688;3,139;10,939;7,652;10,812;9,090;-3,153;26,654;0,000;259,640;Inf;266,000;260,000;9,708;2,780;10,149;24,355
10580,500;2,919;0,697;-35,209;2,940;9,573;5,520;38,201;5,210;1,438;-2,746;0,000;39,998;41,111;9,688;3,139;10,823;8,489;10,868;9,105;-3,162;26,645;0,000;259,840;Inf;266,000;260,000;9,623;2,782;10,176;24,324
10581,000;2,919;0,697;-35,209;2,940;9,573;5,520;38,201;5,210;1,438;-2,746;0,000;40,000;41,100;9,688;3,139;10,886;8,071;10,802;9,282;-3,162;26,645;0,000;259,840;Inf;266,000;260,000;9,821;2,784;10,093;24,244
10581,500;2,219;0,601;-33,446;3,009;9,629;5,520;38,201;5,210;1,438;-2,746;0,000;40,000;41,100;9,910;2,888;10,909;8,116;10,806;9,321;-3,162;26,645;0,000;260,040;Inf;266,000;260,000;9,760;2,786;10,007;24,255
10582,000;2,219;0,601;-33,446;3,009;9,629;5,520;38,201;5,210;1,438;-2,746;0,000;40,000;41,100;9,910;2,888;11,000;8,203;10,908;9,190;-3,162;26,645;0,000;260,040;Inf;266,000;260,000;9,788;2,777;10,059;24,266
10582,500;2,219;0,601;-33,446;3,009;9,629;5,520;38,201;5,210;1,438;-2,746;0,000;40,000;41,100;9,910;2,888;11,005;8,122;10,887;9,268;-3,162;26,645;0,000;259,840;Inf;266,000;260,000;9,825;2,768;10,103;24,306
10583,000;2,219;0,601;-33,446;3,009;9,629;5,520;38,201;5,210;1,438;-2,746;0,000;40,000;41,100;9,910;2,888;10,971;8,510;10,912;9,383;-3,162;26,645;0,000;259,840;Inf;266,000;260,000;9,821;2,759;10,184;24,372
10583,500;2,219;0,601;-33,446;3,009;9,629;5,520;38,201;5,210;1,438;-2,746;0,000;40,000;41,100;9,910;2,888;11,073;8,243;10,949;9,275;-3,162;26,645;0,000;259,840;Inf;266,000;260,000;9,944;2,750;10,204;24,446
10584,000;2,219;0,601;-33,446;3,009;9,629;5,504;38,192;5,197;1,448;-2,743;0,000;40,030;41,123;9,910;2,888;11,128;8,636;11,015;9,528;-3,149;26,650;0,000;259,840;Inf;266,000;260,000;9,885;2,741;10,239;24,468
10584,500;2,219;0,601;-33,446;3,009;9,629;5,504;38,192;5,197;1,448;-2,743;0,000;40,000;41,100;9,910;2,888;11,282;8,255;11,068;9,543;-3,149;26,650;0,000;259,640;Inf;266,000;260,000;10,077;2,733;10,198;24,484
10585,000;3,124;0,751;-34,958;3,037;9,666;5,504;38,192;5,197;1,448;-2,743;0,000;40,000;41,100;9,680;2,804;11,262;9,087;11,188;9,737;-3,149;26,650;0,000;259,640;Inf;266,000;260,000;10,037;2,725;10,387;24,643
10585,500;3,124;0,751;-34,958;3,037;9,666;5,504;38,192;5,197;1,448;-2,743;0,000;40,000;41,100;9,680;2,804;11,196;8,648;11,149;9,752;-3,149;26,650;0,000;259,940;Inf;266,000;260,000;10,318;2,731;10,343;24,750
10586,000;3,124;0,751;-34,958;3,037;9,666;5,504;38,192;5,197;1,448;-2,743;0,000;40,000;41,100;9,680;2,804;11,250;8,708;11,143;9,668;-3,149;26,650;0,000;259,940;Inf;266,000;260,000;10,186;2,738;10,275;24,755
10586,500;3,124;0,751;-34,958;3,037;9,666;5,504;38,192;5,197;1,448;-2,743;0,000;40,000;41,100;9,680;2,804;11,284;8,373;11,133;9,402;-3,149;26,650;0,000;259,740;Inf;266,000;260,000;10,192;2,744;10,311;24,753
10587,000;3,124;0,751;-34,958;3,037;9,666;5,489;38,144;5,213;1,455;-2,743;0,000;40,038;41,102;9,680;2,804;11,296;8,540;11,161;9,690;-3,166;26,637;0,000;259,740;Inf;266,000;260,000;10,048;2,750;10,348;24,636
10587,500;3,124;0,751;-34,958;3,037;9,666;5,489;38,144;5,213;1,455;-2,743;0,000;40,000;41,100;9,680;2,804;11,194;8,844;11,152;9,577;-3,166;26,637;0,000;259,640;Inf;266,000;260,000;10,172;2,756;10,237;24,355
10588,000;2,605;0,607;-35,111;2,959;9,675;5,489;38,144;5,213;1,455;-2,743;0,000;40,000;41,100;9,666;2,839;11,310;8,426;11,133;9,618;-3,166;26,637;0,000;259,640;Inf;266,000;260,000;10,192;2,762;10,349;24,181
10588,500;2,605;0,607;-35,111;2,959;9,675;5,489;38,144;5,213;1,455;-2,743;0,000;40,000;41,100;9,666;2,839;11,218;9,128;11,197;9,690;-3,166;26,637;0,000;259,540;Inf;266,000;260,000;10,122;2,760;10,516;24,196
10589,000;2,605;0,607;-35,111;2,959;9,675;5,489;38,144;5,213;1,455;-2,743;0,000;40,000;41,100;9,666;2,839;11,399;8,197;11,169;9,678;-3,166;26,637;0,000;259,540;Inf;266,000;260,000;10,308;2,757;10,321;24,104
10589,500;2,605;0,607;-35,111;2,959;9,675;5,489;38,144;5,213;1,455;-2,743;0,000;40,000;41,100;9,666;2,839;11,403;9,127;11,329;9,940;-3,166;26,637;0,000;259,240;Inf;266,000;260,000;10,111;2,755;10,352;24,078
10590,000;2,605;0,607;-35,111;2,959;9,675;5,509;38,151;5,208;1,486;-2,757;0,000;40,047;41,146;9,666;2,839;11,428;8,718;11,289;9,850;-3,169;26,642;0,000;259,240;Inf;266,000;260,000;10,450;2,752;10,499;24,097
10590,500;2,605;0,607;-35,111;2,959;9,675;5,509;38,151;5,208;1,486;-2,757;0,000;40,000;41,100;9,666;2,839;11,409;8,562;11,252;9,831;-3,169;26,642;0,000;259,340;Inf;266,000;260,000;10,321;2,750;10,343;24,214
10591,000;2,605;0,607;-35,111;2,959;9,675;5,509;38,151;5,208;1,486;-2,757;0,000;40,000;41,100;9,666;2,839;11,397;8,652;11,270;9,663;-3,169;26,642;0,000;259,340;Inf;266,000;260,000;10,264;2,747;10,388;24,289
10591,500;2,872;0,760;-34,007;2,963;9,557;5,509;38,151;5,208;1,486;-2,757;0,000;40,000;41,100;9,831;3,005;11,404;9,007;11,262;9,830;-3,169;26,642;0,000;259,240;Inf;266,000;260,000;10,245;2,745;10,443;24,304
10592,000;2,872;0,760;-34,007;2,963;9,557;5,509;38,151;5,208;1,486;-2,757;0,000;40,000;41,100;9,831;3,005;11,378;9,002;11,287;9,721;-3,169;26,642;0,000;259,240;Inf;266,000;260,000;10,376;2,747;10,646;24,277
10592,500;2,872;0,760;-34,007;2,963;9,557;5,509;38,151;5,208;1,486;-2,757;0,000;40,000;41,100;9,831;3,005;11,388;8,820;11,276;9,788;-3,169;26,642;0,000;259,340;Inf;266,000;260,000;10,347;2,749;10,571;24,340
10593,000;2,872;0,760;-34,007;2,963;9,557;5,509;38,151;5,208;1,486;-2,757;0,000;40,000;41,100;9,831;3,005;11,496;8,003;11,198;9,497;-3,169;26,642;0,000;259,340;Inf;266,000;260,000;10,318;2,751;10,384;24,393
10593,500;2,872;0,760;-34,007;2,963;9,557;5,558;38,170;5,200;1,541;-2,757;0,000;40,062;41,188;9,831;3,005;11,402;8,201;11,177;9,638;-3,159;26,634;0,000;259,240;Inf;266,000;260,000;10,049;2,753;10,348;24,443
10594,000;2,872;0,760;-34,007;2,963;9,557;5,558;38,170;5,200;1,541;-2,757;0,000;40,100;41,200;9,831;3,005;11,313;7,644;11,056;9,246;-3,159;26,634;0,000;259,240;Inf;266,000;260,000;10,105;2,755;10,362;24,513
10594,500;2,438;0,650;-33,461;2,981;9,641;5,558;38,170;5,200;1,541;-2,757;0,000;40,100;41,200;9,935;2,894;11,260;8,933;11,153;9,603;-3,159;26,634;0,000;259,340;Inf;266,000;260,000;9,815;2,757;10,489;24,555
10595,000;2,438;0,650;-33,461;2,981;9,641;5,558;38,170;5,200;1,541;-2,757;0,000;40,100;41,200;9,935;2,894;11,186;8,913;11,141;9,555;-3,159;26,634;0,000;259,340;Inf;266,000;260,000;10,237;2,752;10,395;24,489
10595,500;2,438;0,650;-33,461;2,981;9,641;5,558;38,170;5,200;1,541;-2,757;0,000;40,100;41,200;9,935;2,894;11,175;8,510;11,076;9,364;-3,159;26,634;0,000;259,640;Inf;266,000;260,000;10,199;2,747;10,381;24,451
10596,000;2,438;0,650;-33,461;2,981;9,641;5,558;38,170;5,200;1,541;-2,757;0,000;40,100;41,200;9,935;2,894;11,359;8,246;11,100;9,620;-3,159;26,634;0,000;259,640;Inf;266,000;260,000;10,031;2,742;10,351;24,496
10596,500;2,438;0,650;-33,461;2,981;9,641;5,569;38,206;5,216;1,566;-2,756;0,000;40,063;41,199;9,935;2,894;11,368;8,887;11,215;9,686;-3,164;26,635;0,000;259,040;Inf;266,000;260,000;10,081;2,737;10,454;24,529
10597,000;2,438;0,650;-33,461;2,981;9,641;5,569;38,206;5,216;1,566;-2,756;0,000;40,100;41,200;9,935;2,894;11,425;8,625;11,217;9,744;-3,164;26,635;0,000;259,040;Inf;266,000;260,000;10,289;2,732;10,534;24,581
10597,500;2,438;0,650;-33,461;2,981;9,641;5,569;38,206;5,216;1,566;-2,756;0,000;40,100;41,200;9,935;2,894;11,441;9,044;11,255;9,933;-3,164;26,635;0,000;259,240;Inf;266,000;260,000;10,253;2,727;10,607;24,738
10598,000;2,920;0,786;-34,204;2,978;9,639;5,569;38,206;5,216;1,566;-2,756;0,000;40,100;41,200;9,798;2,973;11,571;8,759;11,332;9,720;-3,164;26,635;0,000;259,240;Inf;266,000;260,000;10,418;2,722;10,564;24,764
10598,500;2,920;0,786;-34,204;2,978;9,639;5,569;38,206;5,216;1,566;-2,756;0,000;40,100;41,200;9,798;2,973;11,552;8,954;11,331;10,031;-3,164;26,635;0,000;259,440;Inf;266,000;260,000;10,345;2,725;10,445;24,857
10599,000;2,920;0,786;-34,204;2,978;9,639;5,569;38,206;5,216;1,566;-2,756;0,000;40,100;41,200;9,798;2,973;11,572;9,232;11,376;10,015;-3,164;26,635;0,000;259,440;Inf;266,000;260,000;10,467;2,729;10,488;24,903
10599,500;2,920;0,786;-34,204;2,978;9,639;5,569;38,206;5,216;1,566;-2,756;0,000;40,100;41,200;9,798;2,973;11,549;8,946;11,373;9,853;-3,164;26,635;0,000;259,840;Inf;266,000;260,000;10,549;2,732;10,592;24,968
10600,000;2,920;0,786;-34,204;2,978;9,639;5,534;38,174;5,199;1,564;-2,751;0,000;40,063;41,212;9,798;2,973;11,604;8,659;11,315;10,008;-3,164;26,632;0,000;259,840;Inf;266,000;260,000;10,430;2,735;10,492;25,043
10600,500;2,920;0,786;-34,204;2,978;9,639;5,534;38,174;5,199;1,564;-2,751;0,000;40,100;41,200;9,798;2,973;11,618;8,913;11,428;9,889;-3,164;26,632;0,000;259,640;Inf;266,000;260,000;10,397;2,738;10,525;25,084
10601,000;2,454;0,599;-34,549;2,968;9,699;5,534;38,174;5,199;1,564;-2,751;0,000;40,100;41,200;9,774;2,794;11,593;8,742;11,361;9,836;-3,164;26,632;0,000;259,640;Inf;266,000;260,000;10,462;2,741;10,602;25,116
10601,500;2,454;0,599;-34,549;2,968;9,699;5,534;38,174;5,199;1,564;-2,751;0,000;40,100;41,200;9,774;2,794;11,589;8,345;11,251;9,865;-3,164;26,632;0,000;258,740;Inf;267,000;260,000;10,383;2,736;10,560;25,177
10602,000;2,454;0,599;-34,549;2,968;9,699;5,534;38,174;5,199;1,564;-2,751;0,000;40,100;41,200;9,774;2,794;11,507;9,066;11,358;9,853;-3,164;26,632;0,000;258,740;Inf;267,000;260,000;10,263;2,732;10,663;25,160
10602,500;2,454;0,599;-34,549;2,968;9,699;5,534;38,174;5,199;1,564;-2,751;0,000;40,100;41,200;9,774;2,794;11,586;8,133;11,240;9,616;-3,164;26,632;0,000;259,540;Inf;267,000;260,000;10,446;2,727;10,455;25,180
10603,000;2,454;0,599;-34,549;2,968;9,699;5,507;38,199;5,214;1,624;-2,746;0,000;40,072;41,215;9,774;2,794;11,471;8,735;11,244;9,651;-3,155;26,644;0,000;259,540;Inf;267,000;260,000;10,144;2,723;10,440;25,158
10603,500;2,454;0,599;-34,549;2,968;9,699;5,507;38,199;5,214;1,624;-2,746;0,000;40,100;41,200;9,774;2,794;11,383;8,756;11,241;9,615;-3,155;26,644;0,000;259,740;Inf;267,000;260,000;10,275;2,718;10,474;25,144
10604,000;2,879;0,668;-35,209;2,912;9,731;5,507;38,199;5,214;1,624;-2,746;0,000;40,100;41,200;9,723;3,062;11,506;8,399;11,208;9,734;-3,155;26,644;0,000;259,740;Inf;267,000;260,000;10,249;2,714;10,469;25,117
10604,500;2,879;0,668;-35,209;2,912;9,731;5,507;38,199;5,214;1,624;-2,746;0,000;40,100;41,200;9,723;3,062;11,495;9,143;11,339;9,913;-3,155;26,644;0,000;259,740;Inf;267,000;260,000;10,212;2,716;10,464;25,113
10605,000;2,879;0,668;-35,209;2,912;9,731;5,507;38,199;5,214;1,624;-2,746;0,000;40,100;41,200;9,723;3,062;11,606;8,638;11,323;9,829;-3,155;26,644;0,000;259,740;Inf;267,000;260,000;10,473;2,719;10,399;25,099
10605,500;2,879;0,668;-35,209;2,912;9,731;5,507;38,199;5,214;1,624;-2,746;0,000;40,100;41,200;9,723;3,062;11,508;8,584;11,236;9,800;-3,155;26,644;0,000;261,440;Inf;266,000;260,000;10,349;2,722;10,539;25,102
10606,000;2,879;0,668;-35,209;2,912;9,731;5,507;38,199;5,214;1,624;-2,746;0,000;40,100;41,200;9,723;3,062;11,502;8,456;11,218;9,738;-3,155;26,644;0,000;261,440;Inf;266,000;260,000;10,282;2,724;10,487;25,082
10606,500;2,879;0,668;-35,209;2,912;9,731;5,502;38,212;5,202;1,649;-2,727;0,000;40,061;41,126;9,723;3,062;11,481;8,780;11,211;9,790;-3,163;26,635;0,000;261,140;Inf;265,000;260,000;10,228;2,727;10,508;25,045
10607,000;2,879;0,668;-35,209;2,912;9,731;5,502;38,212;5,202;1,649;-2,727;0,000;40,100;41,100;9,723;3,062;11,431;8,934;11,248;9,786;-3,163;26,635;0,000;261,140;Inf;265,000;260,000;10,315;2,729;10,681;25,034
10607,500;3,155;0,839;-33,586;2,994;9,616;5,502;38,212;5,202;1,649;-2,727;0,000;40,100;41,100;9,924;2,890;11,589;8,680;11,276;9,972;-3,163;26,635;0,000;261,240;Inf;264,000;260,000;10,350;2,732;10,527;25,033
10608,000;3,155;0,839;-33,586;2,994;9,616;5,502;38,212;5,202;1,649;-2,727;0,000;40,100;41,100;9,924;2,890;11,567;8,971;11,325;9,811;-3,163;26,635;0,000;261,240;Inf;264,000;260,000;10,379;2,739;10,656;24,992
10608,500;3,155;0,839;-33,586;2,994;9,616;5,502;38,212;5,202;1,649;-2,727;0,000;40,100;41,100;9,924;2,890;11,609;8,552;11,282;9,901;-3,163;26,635;0,000;261,040;Inf;263,000;260,000;10,419;2,746;10,554;24,976
10609,000;3,155;0,839;-33,586;2,994;9,616;5,502;38,212;5,202;1,649;-2,727;0,000;40,100;41,100;9,924;2,890;11,558;8,759;11,265;9,765;-3,163;26,635;0,000;261,040;Inf;263,000;260,000;10,336;2,752;10,569;24,971
10609,500;3,155;0,839;-33,586;2,994;9,616;5,536;38,198;5,225;1,674;-2,751;0,000;40,070;41,147;9,924;2,890;11,642;8,648;11,275;9,744;-3,155;26,647;0,000;258,840;Inf;264,000;260,000;10,337;2,759;10,624;24,979
10610,000;3,155;0,839;-33,586;2,994;9,616;5,536;38,198;5,225;1,674;-2,751;0,000;40,100;41,100;9,924;2,890;11,647;9,247;11,395;10,200;-3,155;26,647;0,000;258,840;Inf;264,000;260,000;10,328;2,765;10,666;24,987
10610,500;2,747;0,655;-35,209;2,958;9,747;5,536;38,198;5,225;1,674;-2,751;0,000;40,100;41,100;9,648;3,065;11,670;9,254;11,361;10,008;-3,155;26,647;0,000;258,840;Inf;265,000;260,000;10,622;2,772;10,659;24,967
10611,000;2,747;0,655;-35,209;2,958;9,747;5,536;38,198;5,225;1,674;-2,751;0,000;40,100;41,100;9,648;3,065;11,626;8,479;11,284;9,725;-3,155;26,647;0,000;258,840;Inf;265,000;260,000;10,573;2,771;10,563;24,981
10611,500;2,747;0,655;-35,209;2,958;9,747;5,536;38,198;5,225;1,674;-2,751;0,000;40,100;41,100;9,648;3,065;11,703;8,709;11,351;10,031;-3,155;26,647;0,000;258,540;Inf;266,000;260,000;10,279;2,771;10,711;24,965
10612,000;2,747;0,655;-35,209;2,958;9,747;5,536;38,198;5,225;1,674;-2,751;0,000;40,100;41,100;9,648;3,065;11,645;9,324;11,401;10,026;-3,155;26,647;0,000;258,540;Inf;266,000;260,000;10,449;2,771;10,706;24,926
10612,500;2,747;0,655;-35,209;2,958;9,747;5,536;38,198;5,225;1,674;-2,751;0,000;40,100;41,100;9,648;3,065;11,739;8,820;11,414;10,221;-3,155;26,647;0,000;257,140;Inf;267,000;260,000;10,599;2,770;10,661;24,877
10613,000;2,747;0,655;-35,209;2,958;9,747;5,566;38,184;5,212;1,694;-2,744;0,000;40,075;41,175;9,648;3,065;11,748;9,488;11,520;10,345;-3,153;26,651;0,000;257,140;Inf;267,000;260,000;10,548;2,770;10,747;24,868
10613,500;2,747;0,655;-35,209;2,958;9,747;5,566;38,184;5,212;1,694;-2,744;0,000;40,100;41,200;9,648;3,065;11,953;8,997;11,589;10,110;-3,153;26,651;0,000;256,740;Inf;268,000;260,000;10,775;2,769;10,848;24,865
10614,000;3,240;0,787;-34,578;2,948;9,671;5,566;38,184;5,212;1,694;-2,744;0,000;40,100;41,200;9,725;2,731;11,927;9,543;11,623;10,429;-3,153;26,651;0,000;256,740;Inf;268,000;260,000;10,662;2,769;10,874;24,842
10614,500;3,240;0,787;-34,578;2,948;9,671;5,566;38,184;5,212;1,694;-2,744;0,000;40,100;41,200;9,725;2,731;11,895;9,107;11,578;10,165;-3,153;26,651;0,000;256,940;Inf;269,000;260,000;10,880;2,777;10,774;24,839
10615,000;3,240;0,787;-34,578;2,948;9,671;5,566;38,184;5,212;1,694;-2,744;0,000;40,100;41,200;9,725;2,731;11,881;8,718;11,539;9,963;-3,153;26,651;0,000;256,940;Inf;269,000;260,000;10,686;2,784;10,754;24,834
10615,500;3,240;0,787;-34,578;2,948;9,671;5,566;38,184;5,212;1,694;-2,744;0,000;40,100;41,200;9,725;2,731;11,855;9,024;11,524;10,120;-3,153;26,651;0,000;261,340;Inf;268,000;260,000;10,525;2,792;10,753;24,804
10616,000;3,240;0,787;-34,578;2,948;9,671;5,526;38,191;5,198;1,735;-2,746;0,000;40,076;41,135;9,725;2,731;11,730;9,104;11,481;9,972;-3,154;26,654;0,000;261,340;Inf;268,000;260,000;10,631;2,799;10,734;24,773
10616,500;3,240;0,787;-34,578;2,948;9,671;5,526;38,191;5,198;1,735;-2,746;0,000;40,100;41,100;9,725;2,731;11,719;8,906;11,425;10,033;-3,154;26,654;0,000;261,740;Inf;267,000;260,000;10,572;2,806;10,608;24,743
10617,000;2,946;0,725;-35,209;2,971;9,619;5,526;38,191;5,198;1,735;-2,746;0,000;40,100;41,100;9,608;3,064;11,912;8,656;11,487;9,961;-3,154;26,654;0,000;261,740;Inf;267,000;260,000;10,521;2,814;10,637;24,749
10617,500;2,946;0,725;-35,209;2,971;9,619;5,526;38,191;5,198;1,735;-2,746;0,000;40,100;41,100;9,608;3,064;11,824;8,819;11,466;10,055;-3,154;26,654;0,000;262,040;Inf;266,000;260,000;10,504;2,816;10,739;24,730
10618,000;2,946;0,725;-35,209;2,971;9,619;5,526;38,191;5,198;1,735;-2,746;0,000;40,100;41,100;9,608;3,064;11,689;8,745;11,419;9,828;-3,154;26,654;0,000;262,040;Inf;266,000;260,000;10,541;2,818;10,611;24,708
10618,500;2,946;0,725;-35,209;2,971;9,619;5,526;38,191;5,198;1,735;-2,746;0,000;40,100;41,100;9,608;3,064;11,696;8,544;11,376;9,754;-3,154;26,654;0,000;261,240;Inf;265,000;260,000;10,420;2,820;10,667;24,681
10619,000;2,946;0,725;-35,209;2,971;9,619;5,525;38,212;5,189;1,780;-2,758;0,000;40,059;41,067;9,608;3,064;11,709;8,907;11,397;10,017;-3,169;26,633;0,000;261,240;Inf;265,000;260,000;10,342;2,822;10,841;24,690
10619,500;2,946;0,725;-35,209;2,971;9,619;5,525;38,212;5,189;1,780;-2,758;0,000;40,100;41,100;9,608;3,064;11,654;9,213;11,459;9,997;-3,169;26,633;0,000;261,440;Inf;264,000;260,000;10,508;2,824;10,791;24,666
10620,000;2,946;0,725;-35,209;2,971;9,619;5,525;38,212;5,189;1,780;-2,758;0,000;40,100;41,100;9,608;3,064;11,789;8,957;11,482;10,214;-3,169;26,633;0,000;261,440;Inf;264,000;260,000;10,581;2,826;10,805;24,633
10620,500;2,754;0,703;-34,529;3,033;9,668;5,525;38,212;5,189;1,780;-2,758;0,000;40,100;41,100;9,711;2,796;11,944;8,581;11,555;10,111;-3,169;26,633;0,000;261,540;Inf;263,000;260,000;10,610;2,828;10,707;24,626
10621,000;2,754;0,703;-34,529;3,033;9,668;5,525;38,212;5,189;1,780;-2,758;0,000;40,100;41,100;9,711;2,796;11,859;9,438;11,643;10,385;-3,169;26,633;0,000;261,540;Inf;263,000;260,000;10,548;2,827;10,674;24,609
10621,500;2,754;0,703;-34,529;3,033;9,668;5,525;38,212;5,189;1,780;-2,758;0,000;40,100;41,100;9,711;2,796;11,846;9,313;11,629;10,279;-3,169;26,633;0,000;259,740;Inf;263,000;260,000;10,831;2,826;10,890;24,603
10622,000;2,754;0,703;-34,529;3,033;9,668;5,525;38,212;5,189;1,780;-2,758;0,000;40,100;41,100;9,711;2,796;11,951;8,694;11,617;10,257;-3,169;26,633;0,000;259,740;Inf;263,000;260,000;10,767;2,824;10,778;24,565
10622,500;2,754;0,703;-34,529;3,033;9,668;5,513;38,162;5,226;1,782;-2,748;0,000;40,063;41,087;9,711;2,796;11,897;9,115;11,621;10,135;-3,164;26,652;0,000;257,440;Inf;264,000;260,000;10,630;2,823;10,800;24,499
10623,000;2,754;0,703;-34,529;3,033;9,668;5,513;38,162;5,226;1,782;-2,748;0,000;40,100;41,100;9,711;2,796;11,838;9,352;11,614;10,198;-3,164;26,652;0,000;257,440;Inf;264,000;260,000;10,692;2,822;10,907;24,478
10623,500;2,935;0,743;-35,209;2,961;9,621;5,513;38,162;5,226;1,782;-2,748;0,000;40,100;41,100;9,670;2,991;11,934;9,644;11,717;10,371;-3,164;26,652;0,000;256,840;Inf;265,000;260,000;10,751;2,821;10,793;24,453
10624,000;2,935;0,743;-35,209;2,961;9,621;5,513;38,162;5,226;1,782;-2,748;0,000;40,100;41,100;9,670;2,991;11,934;9,523;11,712;10,331;-3,164;26,652;0,000;256,840;Inf;265,000;260,000;10,917;2,823;10,851;24,444
10624,500;2,935;0,743;-35,209;2,961;9,621;5,513;38,162;5,226;1,782;-2,748;0,000;40,100;41,100;9,670;2,991;11,975;9,135;11,711;10,147;-3,164;26,652;0,000;256,540;Inf;266,000;260,000;10,875;2,825;10,888;24,454
10625,000;2,935;0,743;-35,209;2,961;9,621;5,513;38,162;5,226;1,782;-2,748;0,000;40,100;41,100;9,670;2,991;12,006;8,989;11,705;10,150;-3,164;26,652;0,000;256,540;Inf;266,000;260,000;10,742;2,827;10,924;24,439
10625,500;2,935;0,743;-35,209;2,961;9,621;5,500;38,167;5,213;1,830;-2,747;0,000;40,066;41,059;9,670;2,991;11,988;9,019;11,664;10,283;-3,156;26,658;0,000;257,140;Inf;267,000;260,000;10,713;2,828;10,882;24,454
10626,000;2,935;0,743;-35,209;2,961;9,621;5,500;38,167;5,213;1,830;-2,747;0,000;40,100;41,100;9,670;2,991;11,880;9,012;11,628;10,090;-3,156;26,658;0,000;257,140;Inf;267,000;260,000;10,738;2,830;10,812;24,434
10626,500;2,935;0,743;-35,209;2,961;9,621;5,500;38,167;5,213;1,830;-2,747;0,000;40,100;41,100;9,670;2,991;11,917;8,787;11,652;10,160;-3,156;26,658;0,000;257,340;Inf;268,000;260,000;10,653;2,832;10,796;24,458
10627,000;2,817;0,660;-35,209;2,946;9,678;5,500;38,167;5,213;1,830;-2,747;0,000;40,100;41,100;9,568;2,977;11,889;8,842;11,605;10,079;-3,156;26,658;0,000;257,340;Inf;268,000;260,000;10,629;2,834;10,935;24,453
10627,500;2,817;0,660;-35,209;2,946;9,678;5,500;38,167;5,213;1,830;-2,747;0,000;40,100;41,100;9,568;2,977;11,737;9,171;11,565;9,960;-3,156;26,658;0,000;257,240;Inf;269,000;260,000;10,604;2,833;10,909;24,468
10628,000;2,817;0,660;-35,209;2,946;9,678;5,500;38,167;5,213;1,830;-2,747;0,000;40,100;41,100;9,568;2,977;11,883;8,713;11,553;10,027;-3,156;26,658;0,000;257,240;Inf;269,000;260,000;10,608;2,833;10,866;24,465
10628,500;2,817;0,660;-35,209;2,946;9,678;5,500;38,167;5,213;1,830;-2,747;0,000;40,100;41,100;9,568;2,977;11,856;9,309;11,575;10,164;-3,156;26,658;0,000;260,040;Inf;269,000;260,000;10,544;2,833;10,873;24,423
10629,000;2,817;0,660;-35,209;2,946;9,678;5,528;38,194;5,214;1,867;-2,750;0,000;40,036;41,025;9,568;2,977;11,772;9,330;11,623;10,115;-3,155;26,645;0,000;260,040;Inf;269,000;260,000;10,726;2,832;10,996;24,449
10629,500;2,817;0,660;-35,209;2,946;9,678;5,528;38,194;5,214;1,867;-2,750;0,000;40,000;41,000;9,568;2,977;11,945;8,953;11,637;10,256;-3,155;26,645;0,000;260,340;Inf;269,000;260,000;10,710;2,832;10,993;24,483
10630,000;2,611;0,673;-34,878;3,007;9,655;5,528;38,194;5,214;1,867;-2,750;0,000;40,000;41,000;9,661;2,892;11,958;9,423;11,663;10,318;-3,155;26,645;0,000;260,340;Inf;269,000;260,000;10,698;2,832;10,971;24,558
10630,500;2,611;0,673;-34,878;3,007;9,655;5,528;38,194;5,214;1,867;-2,750;0,000;40,000;41,000;9,661;2,892;11,893;9,181;11,664;10,214;-3,155;26,645;0,000;260,440;Inf;269,000;260,000;10,841;2,828;10,979;24,536
10631,000;2,611;0,673;-34,878;3,007;9,655;5,528;38,194;5,214;1,867;-2,750;0,000;40,000;41,000;9,661;2,892;11,936;8,475;11,563;9,936;-3,155;26,645;0,000;260,440;Inf;269,000;260,000;10,738;2,825;10,885;24,585
10631,500;2,611;0,673;-34,878;3,007;9,655;5,528;38,194;5,214;1,867;-2,750;0,000;40,000;41,000;9,661;2,892;11,844;9,123;11,618;10,347;-3,155;26,645;0,000;262,040;Inf;268,000;260,000;10,477;2,821;10,786;24,591
10632,000;2,611;0,673;-34,878;3,007;9,655;5,531;38,198;5,235;1,903;-2,744;0,000;40,031;40,965;9,661;2,892;12,011;9,262;11,702;10,383;-3,156;26,653;0,000;262,040;Inf;268,000;260,000;10,733;2,818;10,834;24,584
10632,500;2,611;0,673;-34,878;3,007;9,655;5,531;38,198;5,235;1,903;-2,744;0,000;40,000;41,000;9,661;2,892;12,031;8,760;11,677;10,030;-3,156;26,653;0,000;261,840;Inf;267,000;260,000;10,840;2,814;10,860;24,579
10633,000;2,714;0,671;-35,209;2,959;9,717;5,531;38,198;5,235;1,903;-2,744;0,000;40,000;41,000;9,642;2,890;11,951;8,823;11,668;10,239;-3,156;26,653;0,000;261,840;Inf;267,000;260,000;10,624;2,811;10,756;24,646
10633,500;2,714;0,671;-35,209;2,959;9,717;5,531;38,198;5,235;1,903;-2,744;0,000;40,000;41,000;9,642;2,890;11,971;8,430;11,589;10,025;-3,156;26,653;0,000;262,340;Inf;266,000;260,000;10,670;2,810;10,775;24,614
10634,000;2,714;0,671;-35,209;2,959;9,717;5,531;38,198;5,235;1,903;-2,744;0,000;40,000;41,000;9,642;2,890;11,930;8,610;11,588;10,130;-3,156;26,653;0,000;262,340;Inf;266,000;260,000;10,504;2,808;10,755;24,665
10634,500;2,714;0,671;-35,209;2,959;9,717;5,531;38,198;5,235;1,903;-2,744;0,000;40,000;41,000;9,642;2,890;11,927;9,468;11,691;10,358;-3,156;26,653;0,000;260,440;Inf;266,000;260,000;10,564;2,806;10,806;24,682
10635,000;2,714;0,671;-35,209;2,959;9,717;5,531;38,198;5,235;1,903;-2,744;0,000;40,000;41,000;9,642;2,890;11,911;9,275;11,713;10,189;-3,156;26,653;0,000;260,440;Inf;266,000;260,000;10,861;2,805;10,955;24,734
10635,500;2,714;0,671;-35,209;2,959;9,717;5,562;38,178;5,221;1,927;-2,768;0,000;40,018;40,933;9,642;2,890;11,946;8,640;11,648;10,165;-3,162;26,652;0,000;260,740;Inf;266,000;260,000;10,772;2,803;10,819;24,759
10636,000;2,714;0,671;-35,209;2,959;9,717;5,562;38,178;5,221;1,927;-2,768;0,000;40,000;40,900;9,642;2,890;11,918;9,280;11,685;10,184;-3,162;26,652;0,000;260,740;Inf;266,000;260,000;10,600;2,802;10,860;24,774
10636,500;2,936;0,711;-34,883;3,025;9,678;5,562;38,178;5,221;1,927;-2,768;0,000;40,000;40,900;9,712;2,797;11,954;9,004;11,678;10,140;-3,162;26,652;0,000;260,540;Inf;266,000;260,000;10,767;2,801;10,912;24,738
10637,000;2,936;0,711;-34,883;3,025;9,678;5,562;38,178;5,221;1,927;-2,768;0,000;40,000;40,900;9,712;2,797;12,013;8,685;11,670;10,219;-3,162;26,652;0,000;260,540;Inf;266,000;260,000;10,694;2,803;10,878;24,736
10637,500;2,936;0,711;-34,883;3,025;9,678;5,562;38,178;5,221;1,927;-2,768;0,000;40,000;40,900;9,712;2,797;11,922;9,130;11,677;10,136;-3,162;26,652;0,000;260,840;Inf;266,000;260,000;10,647;2,805;10,744;24,757
10638,000;2,936;0,711;-34,883;3,025;9,678;5,562;38,178;5,221;1,927;-2,768;0,000;40,000;40,900;9,712;2,797;11,810;8,604;11,578;10,064;-3,162;26,652;0,000;260,840;Inf;266,000;260,000;10,716;2,807;10,735;24,714
10638,500;2,936;0,711;-34,883;3,025;9,678;5,572;38,191;5,232;1,972;-2,734;0,000;40,009;40,907;9,712;2,797;11,788;8,956;11,589;10,017;-3,149;26,658;0,000;260,340;Inf;266,000;260,000;10,514;2,809;10,849;24,642
10639,000;2,936;0,711;-34,883;3,025;9,678;5,572;38,191;5,232;1,972;-2,734;0,000;40,000;40,900;9,712;2,797;11,917;8,549;11,574;10,113;-3,149;26,658;0,000;260,340;Inf;266,000;260,000;10,588;2,811;10,719;24,490
10639,500;2,866;0,673;-35,085;2,986;9,664;5,572;38,191;5,232;1,972;-2,734;0,000;40,000;40,900;9,721;2,827;11,875;9,539;11,656;10,235;-3,149;26,658;0,000;260,240;Inf;266,000;260,000;10,539;2,813;10,941;24,450
10640,000;2,866;0,673;-35,085;2,986;9,664;5,572;38,191;5,232;1,972;-2,734;0,000;40,000;40,900;9,721;2,827;11,890;8,696;11,594;10,157;-3,149;26,658;0,000;260,240;Inf;266,000;260,000;10,826;2,814;10,734;24,486
10640,500;2,866;0,673;-35,085;2,986;9,664;5,572;38,191;5,232;1,972;-2,734;0,000;40,000;40,900;9,721;2,827;11,903;9,702;11,745;10,371;-3,149;26,658;0,000;260,040;Inf;266,000;260,000;10,584;2,815;10,931;24,532
10641,000;2,866;0,673;-35,085;2,986;9,664;5,572;38,191;5,232;1,972;-2,734;0,000;40,000;40,900;9,721;2,827;11,954;9,025;11,699;10,115;-3,149;26,658;0,000;260,040;Inf;266,000;260,000;10,930;2,816;10,882;24,487
10641,500;2,866;0,673;-35,085;2,986;9,664;5,572;38,191;5,232;1,972;-2,734;0,000;40,000;40,900;9,721;2,827;11,971;8,612;11,628;10,102;-3,149;26,658;0,000;260,340;Inf;266,000;260,000;10,698;2,817;10,844;24,480
10642,000;2,866;0,673;-35,085;2,986;9,664;5,548;38,162;5,235;1,975;-2,749;0,000;39,991;40,870;9,721;2,827;11,981;9,009;11,705;10,396;-3,160;26,650;0,000;260,340;Inf;266,000;260,000;10,578;2,818;10,865;24,456
10642,500;2,866;0,673;-35,085;2,986;9,664;5,548;38,162;5,235;1,975;-2,749;0,000;40,000;40,900;9,721;2,827;12,015;8,574;11,652;10,159;-3,160;26,650;0,000;260,540;Inf;266,000;260,000;10,773;2,818;10,855;24,431
10643,000;2,976;0,665;-35,209;2,971;9,655;5,548;38,162;5,235;1,975;-2,749;0,000;40,000;40,900;9,658;2,971;11,957;9,313;11,733;10,398;-3,160;26,650;0,000;260,540;Inf;266,000;260,000;10,600;2,819;10,827;24,412
10643,500;2,976;0,665;-35,209;2,971;9,655;5,548;38,162;5,235;1,975;-2,749;0,000;40,000;40,900;9,658;2,971;11,951;9,506;11,746;10,331;-3,160;26,650;0,000;260,440;Inf;266,000;260,000;10,850;2,822;11,000;24,486
10644,000;2,976;0,665;-35,209;2,971;9,655;5,548;38,162;5,235;1,975;-2,749;0,000;40,000;40,900;9,658;2,971;12,134;8,764;11,737;10,200;-3,160;26,650;0,000;260,440;Inf;266,000;260,000;10,883;2,824;10,879;24,544
10644,500;2,976;0,665;-35,209;2,971;9,655;5,548;38,162;5,235;1,975;-2,749;0,000;40,000;40,900;9,658;2,971;12,073;9,177;11,763;10,272;-3,160;26,650;0,000;260,340;Inf;266,000;260,000;10,709;2,827;10,867;24,614
10645,000;2,976;0,665;-35,209;2,971;9,655;5,511;38,150;5,240;2,005;-2,742;0,000;39,982;40,815;9,658;2,971;12,089;8,968;11,768;10,345;-3,156;26,656;0,000;260,340;Inf;266,000;260,000;10,821;2,829;11,026;24,679
10645,500;2,976;0,665;-35,209;2,971;9,655;5,511;38,150;5,240;2,005;-2,742;0,000;40,000;40,800;9,658;2,971;12,057;8,636;11,734;10,310;-3,156;26,656;0,000;260,040;Inf;266,000;260,000;10,792;2,832;10,845;24,667
10646,000;2,612;0,626;-35,209;2,991;9,800;5,511;38,150;5,240;2,005;-2,742;0,000;40,000;40,800;9,610;2,940;12,045;9,630;11,847;10,479;-3,156;26,656;0,000;260,040;Inf;266,000;260,000;10,684;2,834;10,883;24,695
10646,500;2,612;0,626;-35,209;2,991;9,800;5,511;38,150;5,240;2,005;-2,742;0,000;40,000;40,800;9,610;2,940;12,100;9,381;11,856;10,413;-3,156;26,656;0,000;260,140;Inf;266,000;260,000;11,000;2,830;11,079;24,648
10647,000;2,612;0,626;-35,209;2,991;9,800;5,511;38,150;5,240;2,005;-2,742;0,000;40,000;40,800;9,610;2,940;12,203;9,151;11,842;10,419;-3,156;26,656;0,000;260,140;Inf;266,000;260,000;10,937;2,827;11,034;24,583
10647,500;2,612;0,626;-35,209;2,991;9,800;5,511;38,150;5,240;2,005;-2,742;0,000;40,000;40,800;9,610;2,940;12,234;9,112;11,877;10,482;-3,156;26,656;0,000;260,340;Inf;266,000;260,000;10,904;2,823;11,031;24,522
10648,000;2,612;0,626;-35,209;2,991;9,800;5,536;38,142;5,226;2,021;-2,750;0,000;39,962;40,842;9,610;2,940;12,250;9,888;11,990;10,735;-3,151;26,657;0,000;260,340;Inf;266,000;260,000;10,926;2,820;11,114;24,437
