t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10648,500;2,612;0,626;-35,209;2,991;9,800;5,536;38,142;5,226;2,021;-2,750;0,000;40,000;40,800;9,610;2,940;12,196;9,589;11,984;10,494;-3,151;26,657;0,000;260,440;Inf;266,000;260,000;11,216;2,816;11,055;24,357
10649,000;2,612;0,626;-35,209;2,991;9,800;5,536;38,142;5,226;2,021;-2,750;0,000;40,000;40,800;9,610;2,940;12,262;9,839;12,019;10,803;-3,151;26,657;0,000;260,440;Inf;266,000;260,000;11,066;2,813;11,085;24,277
10649,500;3,123;0,719;-35,209;2,903;9,718;5,536;38,142;5,226;2,021;-2,750;0,000;40,000;40,800;9,703;3,008;12,247;9,746;12,034;10,617;-3,151;26,657;0,000;260,040;Inf;266,000;260,000;11,231;2,810;11,174;24,257
10650,000;3,123;0,719;-35,209;2,903;9,718;5,536;38,142;5,226;2,021;-2,750;0,000;40,000;40,800;9,703;3,008;12,285;9,665;12,026;10,596;-3,151;26,657;0,000;260,040;Inf;266,000;260,000;11,161;2,815;11,161;24,238
10650,500;3,123;0,719;-35,209;2,903;9,718;5,536;38,142;5,226;2,021;-2,750;0,000;40,000;40,800;9,703;3,008;12,163;9,246;11,911;10,363;-3,151;26,657;0,000;260,040;Inf;266,000;260,000;11,143;2,820;11,020;24,247
10651,000;3,123;0,719;-35,209;2,903;9,718;5,536;38,142;5,226;2,021;-2,750;0,000;40,000;40,800;9,703;3,008;12,151;8,483;11,805;10,195;-3,151;26,657;0,000;260,040;Inf;266,000;260,000;10,921;2,825;10,910;24,285
10651,500;3,123;0,719;-35,209;2,903;9,718;5,552;38,169;5,256;2,075;-2,741;0,000;39,947;40,773;9,703;3,008;12,175;9,675;11,955;10,579;-3,148;26,653;0,000;260,440;Inf;266,000;260,000;10,658;2,830;11,162;24,140
10652,000;3,123;0,719;-35,209;2,903;9,718;5,552;38,169;5,256;2,075;-2,741;0,000;39,900;40,800;9,703;3,008;12,182;9,354;11,955;10,515;-3,148;26,653;0,000;260,440;Inf;266,000;260,000;11,096;2,835;10,960;24,105
10652,500;2,793;0,663;-35,209;2,918;9,634;5,552;38,169;5,256;2,075;-2,741;0,000;39,900;40,800;9,760;3,075;12,161;8,858;11,811;10,146;-3,148;26,653;0,000;259,940;Inf;266,000;260,000;11,001;2,839;10,939;24,077
10653,000;2,793;0,663;-35,209;2,918;9,634;5,552;38,169;5,256;2,075;-2,741;0,000;39,900;40,800;9,760;3,075;12,008;9,188;11,815;10,406;-3,148;26,653;0,000;259,940;Inf;266,000;260,000;10,744;2,839;11,051;24,112
10653,500;2,793;0,663;-35,209;2,918;9,634;5,552;38,169;5,256;2,075;-2,741;0,000;39,900;40,800;9,760;3,075;12,197;9,116;11,861;10,559;-3,148;26,653;0,000;259,740;Inf;266,000;260,000;10,854;2,838;10,859;24,190
10654,000;2,793;0,663;-35,209;2,918;9,634;5,552;38,169;5,256;2,075;-2,741;0,000;39,900;40,800;9,760;3,075;12,194;9,288;11,914;10,424;-3,148;26,653;0,000;259,740;Inf;266,000;260,000;10,933;2,837;10,940;24,235
10654,500;2,793;0,663;-35,209;2,918;9,634;5,549;38,152;5,220;2,084;-2,735;0,000;39,934;40,730;9,760;3,075;12,182;9,087;11,884;10,429;-3,150;26,656;0,000;259,840;Inf;266,000;260,000;10,955;2,836;11,054;24,293
10655,000;2,793;0,663;-35,209;2,918;9,634;5,549;38,152;5,220;2,084;-2,735;0,000;39,900;40,700;9,760;3,075;12,193;9,583;11,918;10,558;-3,150;26,656;0,000;259,840;Inf;266,000;260,000;10,895;2,836;11,077;24,389
10655,500;2,793;0,663;-35,209;2,918;9,634;5,549;38,152;5,220;2,084;-2,735;0,000;39,900;40,700;9,760;3,075;12,265;9,104;11,940;10,392;-3,150;26,656;0,000;260,440;Inf;266,000;260,000;11,063;2,835;11,085;24,433
10656,000;3,174;0,853;-33,836;2,991;9,564;5,549;38,152;5,220;2,084;-2,735;0,000;39,900;40,700;9,766;2,830;12,223;9,796;12,045;10,551;-3,150;26,656;0,000;260,440;Inf;266,000;260,000;11,154;2,840;11,236;24,495
10656,500;3,174;0,853;-33,836;2,991;9,564;5,549;38,152;5,220;2,084;-2,735;0,000;39,900;40,700;9,766;2,830;12,311;9,225;12,019;10,762;-3,150;26,656;0,000;260,240;Inf;266,000;260,000;11,154;2,840;11,012;24,565
10657,000;3,174;0,853;-33,836;2,991;9,564;5,549;38,152;5,220;2,084;-2,735;0,000;39,900;40,700;9,766;2,830;12,413;9,697;12,169;10,782;-3,150;26,656;0,000;260,240;Inf;266,000;260,000;11,079;2,845;11,066;24,584
10657,500;3,174;0,853;-33,836;2,991;9,564;5,549;38,152;5,220;2,084;-2,735;0,000;39,900;40,700;9,766;2,830;12,434;9,374;12,107;10,712;-3,150;26,656;0,000;260,040;Inf;266,000;260,000;11,266;2,851;11,214;24,638
10658,000;3,174;0,853;-33,836;2,991;9,564;5,570;38,128;5,225;2,098;-2,738;0,000;39,922;40,739;9,766;2,830;12,370;9,178;12,068;10,514;-3,150;26,670;0,000;260,040;Inf;266,000;260,000;11,157;2,856;11,045;24,721
10658,500;3,174;0,853;-33,836;2,991;9,564;5,570;38,128;5,225;2,098;-2,738;0,000;39,900;40,700;9,766;2,830;12,327;9,229;12,087;10,412;-3,150;26,670;0,000;260,340;Inf;266,000;260,000;11,032;2,861;11,216;24,877
10659,000;2,466;0,662;-34,066;2,958;9,628;5,570;38,128;5,225;2,098;-2,738;0,000;39,900;40,700;9,814;3,021;12,394;9,251;12,083;10,636;-3,150;26,670;0,000;260,340;Inf;266,000;260,000;11,014;2,866;11,076;24,908
10659,500;2,466;0,662;-34,066;2,958;9,628;5,570;38,128;5,225;2,098;-2,738;0,000;39,900;40,700;9,814;3,021;12,317;9,645;12,116;10,768;-3,150;26,670;0,000;260,640;Inf;266,000;260,000;11,091;2,860;11,081;24,951
10660,000;2,466;0,662;-34,066;2,958;9,628;5,570;38,128;5,225;2,098;-2,738;0,000;39,900;40,700;9,814;3,021;12,399;9,822;12,175;10,717;-3,150;26,670;0,000;260,640;Inf;266,000;260,000;11,211;2,853;11,181;24,922
10660,500;2,466;0,662;-34,066;2,958;9,628;5,570;38,128;5,225;2,098;-2,738;0,000;39,900;40,700;9,814;3,021;12,357;9,524;12,152;10,530;-3,150;26,670;0,000;260,840;Inf;266,000;260,000;11,278;2,847;11,274;24,896
10661,000;2,466;0,662;-34,066;2,958;9,628;5,577;38,133;5,221;2,142;-2,741;0,000;39,920;40,723;9,814;3,021;12,394;9,273;12,119;10,657;-3,155;26,652;0,000;260,840;Inf;266,000;260,000;11,141;2,841;11,169;24,866
10661,500;2,466;0,662;-34,066;2,958;9,628;5,577;38,133;5,221;2,142;-2,741;0,000;39,900;40,700;9,814;3,021;12,415;9,638;12,152;10,656;-3,155;26,652;0,000;260,740;Inf;266,000;260,000;11,111;2,835;11,118;24,865
10662,000;2,864;0,701;-35,209;2,924;9,620;5,577;38,133;5,221;2,142;-2,741;0,000;39,900;40,700;9,663;2,998;12,448;9,428;12,205;10,627;-3,155;26,652;0,000;260,740;Inf;266,000;260,000;11,215;2,829;11,213;24,925
10662,500;2,864;0,701;-35,209;2,924;9,620;5,577;38,133;5,221;2,142;-2,741;0,000;39,900;40,700;9,663;2,998;12,464;9,045;12,120;10,583;-3,155;26,652;0,000;261,340;Inf;265,000;260,000;11,177;2,829;11,099;24,943
10663,000;2,864;0,701;-35,209;2,924;9,620;5,577;38,133;5,221;2,142;-2,741;0,000;39,900;40,700;9,663;2,998;12,368;9,262;12,091;10,613;-3,155;26,652;0,000;261,340;Inf;265,000;260,000;11,053;2,830;11,066;24,940
10663,500;2,864;0,701;-35,209;2,924;9,620;5,577;38,133;5,221;2,142;-2,741;0,000;39,900;40,700;9,663;2,998;12,373;9,874;12,238;10,806;-3,155;26,652;0,000;260,640;Inf;265,000;260,000;11,083;2,830;11,248;24,957
10664,000;2,864;0,701;-35,209;2,924;9,620;5,577;38,133;5,221;2,142;-2,741;0,000;39,900;40,700;9,663;2,998;12,496;9,882;12,265;10,957;-3,155;26,652;0,000;260,640;Inf;265,000;260,000;11,323;2,831;11,366;24,958
10664,500;2,864;0,701;-35,209;2,924;9,620;5,522;38,130;5,236;2,162;-2,742;0,000;39,910;40,706;9,663;2,998;12,512;9,645;12,271;10,875;-3,164;26,655;0,000;261,140;Inf;264,000;260,000;11,400;2,831;11,139;24,880
10665,000;2,864;0,701;-35,209;2,924;9,620;5,522;38,130;5,236;2,162;-2,742;0,000;39,900;40,700;9,663;2,998;12,614;9,214;12,264;10,700;-3,164;26,655;0,000;261,140;Inf;264,000;260,000;11,326;2,832;11,279;24,834
10665,500;2,549;0,711;-34,355;2,964;9,630;5,522;38,130;5,236;2,162;-2,742;0,000;39,900;40,700;9,767;2,974;12,542;9,915;12,294;10,933;-3,164;26,655;0,000;261,140;Inf;263,000;260,000;11,198;2,832;11,342;24,832
10666,000;2,549;0,711;-34,355;2,964;9,630;5,522;38,130;5,236;2,162;-2,742;0,000;39,900;40,700;9,767;2,974;12,497;9,212;12,242;10,842;-3,164;26,655;0,000;261,140;Inf;263,000;260,000;11,421;2,828;11,381;24,876
10666,500;2,549;0,711;-34,355;2,964;9,630;5,522;38,130;5,236;2,162;-2,742;0,000;39,900;40,700;9,767;2,974;12,521;10,101;12,362;10,949;-3,164;26,655;0,000;260,640;Inf;263,000;260,000;11,198;2,823;11,407;24,891
10667,000;2,549;0,711;-34,355;2,964;9,630;5,522;38,130;5,236;2,162;-2,742;0,000;39,900;40,700;9,767;2,974;12,533;9,380;12,253;10,780;-3,164;26,655;0,000;260,640;Inf;263,000;260,000;11,483;2,819;11,254;24,937
10667,500;2,549;0,711;-34,355;2,964;9,630;5,514;38,124;5,225;2,187;-2,751;0,000;39,906;40,761;9,767;2,974;12,469;9,730;12,283;10,686;-3,149;26,644;0,000;259,040;Inf;263,000;260,000;11,236;2,814;11,399;24,941
10668,000;2,549;0,711;-34,355;2,964;9,630;5,514;38,124;5,225;2,187;-2,751;0,000;39,900;40,800;9,767;2,974;12,525;9,409;12,269;10,570;-3,149;26,644;0,000;259,040;Inf;263,000;260,000;11,292;2,810;11,426;24,950
10668,500;2,954;0,671;-35,209;2,940;9,739;5,514;38,124;5,225;2,187;-2,751;0,000;39,900;40,800;9,727;3,042;12,440;9,543;12,253;10,632;-3,149;26,644;0,000;259,340;Inf;263,000;260,000;11,193;2,806;11,287;24,912
10669,000;2,954;0,671;-35,209;2,940;9,739;5,514;38,124;5,225;2,187;-2,751;0,000;39,900;40,800;9,727;3,042;12,454;8,829;12,154;10,514;-3,149;26,644;0,000;259,340;Inf;263,000;260,000;11,217;2,808;11,155;24,904
10669,500;2,954;0,671;-35,209;2,940;9,739;5,514;38,124;5,225;2,187;-2,751;0,000;39,900;40,800;9,727;3,042;12,494;9,606;12,271;10,791;-3,149;26,644;0,000;258,740;Inf;264,000;260,000;10,988;2,810;11,338;24,970
10670,000;2,954;0,671;-35,209;2,940;9,739;5,514;38,124;5,225;2,187;-2,751;0,000;39,900;40,800;9,727;3,042;12,515;9,824;12,295;10,944;-3,149;26,644;0,000;258,740;Inf;264,000;260,000;11,291;2,813;11,259;25,028
10670,500;2,954;0,671;-35,209;2,940;9,739;5,514;38,124;5,225;2,187;-2,751;0,000;39,900;40,800;9,727;3,042;12,485;9,363;12,212;10,639;-3,149;26,644;0,000;257,640;Inf;265,000;260,000;11,395;2,815;11,377;25,136
10671,000;2,954;0,671;-35,209;2,940;9,739;5,542;38,147;5,261;2,221;-2,747;0,000;39,906;40,723;9,727;3,042;12,515;9,573;12,227;10,776;-3,156;26,647;0,000;257,640;Inf;265,000;260,000;11,175;2,817;11,295;25,165
10671,500;2,954;0,671;-35,209;2,940;9,739;5,542;38,147;5,261;2,221;-2,747;0,000;39,900;40,700;9,727;3,042;12,414;10,013;12,277;10,808;-3,156;26,647;0,000;257,640;Inf;266,000;260,000;11,273;2,820;11,467;25,206
10672,000;2,823;0,629;-35,209;2,951;9,690;5,542;38,147;5,261;2,221;-2,747;0,000;39,900;40,700;9,680;2,986;12,446;9,975;12,281;10,859;-3,156;26,647;0,000;257,640;Inf;266,000;260,000;11,378;2,822;11,463;25,237
10672,500;2,823;0,629;-35,209;2,951;9,690;5,542;38,147;5,261;2,221;-2,747;0,000;39,900;40,700;9,680;2,986;12,674;9,417;12,340;10,805;-3,156;26,647;0,000;257,840;Inf;267,000;260,000;11,390;2,822;11,435;25,217
10673,000;2,823;0,629;-35,209;2,951;9,690;5,542;38,147;5,261;2,221;-2,747;0,000;39,900;40,700;9,680;2,986;12,588;9,362;12,279;10,837;-3,156;26,647;0,000;257,840;Inf;267,000;260,000;11,309;2,822;11,355;25,196
10673,500;2,823;0,629;-35,209;2,951;9,690;5,542;38,147;5,261;2,221;-2,747;0,000;39,900;40,700;9,680;2,986;12,551;9,636;12,268;10,720;-3,156;26,647;0,000;260,740;Inf;267,000;260,000;11,267;2,822;11,380;25,179
10674,000;2,823;0,629;-35,209;2,951;9,690;5,525;38,145;5,236;2,249;-2,747;0,000;39,908;40,771;9,680;2,986;12,476;9,687;12,248;10,644;-3,158;26,652;0,000;260,740;Inf;267,000;260,000;11,294;2,822;11,337;25,162
10674,500;2,823;0,629;-35,209;2,951;9,690;5,525;38,145;5,236;2,249;-2,747;0,000;39,900;40,800;9,680;2,986;12,610;9,109;12,241;10,639;-3,158;26,652;0,000;260,740;Inf;267,000;260,000;11,264;2,822;11,363;25,189
10675,000;2,375;0,580;-35,209;3,002;9,712;5,525;38,145;5,236;2,249;-2,747;0,000;39,900;40,800;9,683;2,851;12,502;9,527;12,284;10,920;-3,158;26,652;0,000;260,740;Inf;267,000;260,000;11,150;2,822;11,264;25,165
10675,500;2,375;0,580;-35,209;3,002;9,712;5,525;38,145;5,236;2,249;-2,747;0,000;39,900;40,800;9,683;2,851;12,688;9,219;12,332;10,932;-3,158;26,652;0,000;260,340;Inf;267,000;260,000;11,308;2,815;11,206;25,149
10676,000;2,375;0,580;-35,209;3,002;9,712;5,525;38,145;5,236;2,249;-2,747;0,000;39,900;40,800;9,683;2,851;12,610;9,869;12,374;10,890;-3,158;26,652;0,000;260,340;Inf;267,000;260,000;11,293;2,807;11,325;25,127
10676,500;2,375;0,580;-35,209;3,002;9,712;5,525;38,145;5,236;2,249;-2,747;0,000;39,900;40,800;9,683;2,851;12,626;9,546;12,366;10,811;-3,158;26,652;0,000;261,140;Inf;266,000;260,000;11,436;2,800;11,435;25,073
10677,000;2,375;0,580;-35,209;3,002;9,712;5,556;38,129;5,236;2,275;-2,742;0,000;39,909;40,760;9,683;2,851;12,610;9,716;12,371;11,045;-3,143;26,657;0,000;261,140;Inf;266,000;260,000;11,337;2,793;11,343;24,990
10677,500;2,375;0,580;-35,209;3,002;9,712;5,556;38,129;5,236;2,275;-2,742;0,000;39,900;40,800;9,683;2,851;12,654;8,988;12,297;10,793;-3,143;26,657;0,000;260,940;Inf;266,000;260,000;11,436;2,786;11,387;24,947
10678,000;2,375;0,580;-35,209;3,002;9,712;5,556;38,129;5,236;2,275;-2,742;0,000;39,900;40,800;9,683;2,851;12,629;9,994;12,416;10,933;-3,143;26,657;0,000;260,940;Inf;266,000;260,000;11,183;2,780;11,544;24,957
10678,500;2,764;0,702;-34,558;2,978;9,585;5,556;38,129;5,236;2,275;-2,742;0,000;39,900;40,800;9,758;2,954;12,699;10,006;12,487;11,113;-3,143;26,657;0,000;260,840;Inf;266,000;260,000;11,493;2,773;11,546;24,948
10679,000;2,764;0,702;-34,558;2,978;9,585;5,556;38,129;5,236;2,275;-2,742;0,000;39,900;40,800;9,758;2,954;12,631;9,892;12,441;11,025;-3,143;26,657;0,000;260,840;Inf;266,000;260,000;11,576;2,773;11,539;24,939
10679,500;2,764;0,702;-34,558;2,978;9,585;5,556;38,129;5,236;2,275;-2,742;0,000;39,900;40,800;9,758;2,954;12,841;9,609;12,500;11,197;-3,143;26,657;0,000;260,040;Inf;266,000;260,000;11,497;2,773;11,465;24,936
10680,000;2,764;0,702;-34,558;2,978;9,585;5,556;38,129;5,236;2,275;-2,742;0,000;39,900;40,800;9,758;2,954;12,783;10,062;12,565;11,265;-3,143;26,657;0,000;260,040;Inf;266,000;260,000;11,537;2,773;11,480;24,909
10680,500;2,764;0,702;-34,558;2,978;9,585;5,523;38,099;5,221;2,277;-2,729;0,000;39,911;40,778;9,758;2,954;12,819;10,274;12,580;11,199;-3,141;26,668;0,000;260,340;Inf;266,000;260,000;11,669;2,772;11,437;24,904
10681,000;2,764;0,702;-34,558;2,978;9,585;5,523;38,099;5,221;2,277;-2,729;0,000;39,900;40,800;9,758;2,954;12,768;9,473;12,467;11,002;-3,141;26,668;0,000;260,340;Inf;266,000;260,000;11,718;2,772;11,571;24,918
10681,500;2,863;0,683;-35,209;2,914;9,660;5,523;38,099;5,221;2,277;-2,729;0,000;39,900;40,800;9,748;3,020;12,798;9,607;12,474;11,056;-3,141;26,668;0,000;260,040;Inf;266,000;260,000;11,427;2,772;11,604;24,941
10682,000;2,863;0,683;-35,209;2,914;9,660;5,523;38,099;5,221;2,277;-2,729;0,000;39,900;40,800;9,748;3,020;12,777;9,433;12,455;11,018;-3,141;26,668;0,000;260,040;Inf;266,000;260,000;11,483;2,774;11,513;24,964
10682,500;2,863;0,683;-35,209;2,914;9,660;5,523;38,099;5,221;2,277;-2,729;0,000;39,900;40,800;9,748;3,020;12,807;10,497;12,616;11,291;-3,141;26,668;0,000;259,940;Inf;266,000;260,000;11,421;2,775;11,599;24,987
10683,000;2,863;0,683;-35,209;2,914;9,660;5,523;38,099;5,221;2,277;-2,729;0,000;39,900;40,800;9,748;3,020;12,802;9,516;12,519;11,057;-3,141;26,668;0,000;259,940;Inf;266,000;260,000;11,803;2,777;11,480;25,010
10683,500;2,863;0,683;-35,209;2,914;9,660;5,554;38,128;5,222;2,324;-2,717;0,000;39,923;40,818;9,748;3,020;12,845;9,969;12,586;11,043;-3,133;26,670;0,000;260,440;Inf;266,000;260,000;11,474;2,778;11,622;25,008
10684,000;2,863;0,683;-35,209;2,914;9,660;5,554;38,128;5,222;2,324;-2,717;0,000;39,900;40,800;9,748;3,020;12,853;9,933;12,599;11,308;-3,133;26,670;0,000;260,440;Inf;266,000;260,000;11,611;2,779;11,582;25,008
10684,500;2,863;0,683;-35,209;2,914;9,660;5,554;38,128;5,222;2,324;-2,717;0,000;39,900;40,800;9,748;3,020;12,880;9,719;12,574;11,208;-3,133;26,670;0,000;260,440;Inf;266,000;260,000;11,673;2,781;11,625;24,998
10685,000;2,737;0,728;-33,211;2,865;9,614;5,554;38,128;5,222;2,324;-2,717;0,000;39,900;40,800;9,929;2,847;12,993;10,085;12,728;11,412;-3,133;26,670;0,000;260,440;Inf;266,000;260,000;11,595;2,782;11,824;25,036
10685,500;2,737;0,728;-33,211;2,865;9,614;5,554;38,128;5,222;2,324;-2,717;0,000;39,900;40,800;9,929;2,847;13,038;9,910;12,737;11,463;-3,133;26,670;0,000;260,340;Inf;266,000;260,000;11,805;2,781;11,585;24,992
10686,000;2,737;0,728;-33,211;2,865;9,614;5,554;38,128;5,222;2,324;-2,717;0,000;39,900;40,800;9,929;2,847;13,039;10,010;12,762;11,306;-3,133;26,670;0,000;260,340;Inf;266,000;260,000;11,787;2,781;11,590;24,988
10686,500;2,737;0,728;-33,211;2,865;9,614;5,554;38,128;5,222;2,324;-2,717;0,000;39,900;40,800;9,929;2,847;13,039;10,227;12,784;11,482;-3,133;26,670;0,000;260,140;Inf;266,000;260,000;11,779;2,780;11,802;25,011
10687,000;2,737;0,728;-33,211;2,865;9,614;5,511;38,106;5,240;2,350;-2,724;0,000;39,936;40,834;9,929;2,847;13,134;9,496;12,744;11,305;-3,142;26,686;0,000;260,140;Inf;266,000;260,000;11,883;2,779;11,648;25,022
10687,500;2,737;0,728;-33,211;2,865;9,614;5,511;38,106;5,240;2,350;-2,724;0,000;39,900;40,800;9,929;2,847;13,080;10,010;12,772;11,327;-3,142;26,686;0,000;260,140;Inf;266,000;260,000;11,670;2,779;11,789;25,033
10688,000;2,121;0,535;-34,987;2,982;9,680;5,511;38,106;5,240;2,350;-2,724;0,000;39,900;40,800;9,687;2,816;13,049;9,833;12,734;11,199;-3,142;26,686;0,000;260,140;Inf;266,000;260,000;11,797;2,778;11,796;25,077
10688,500;2,121;0,535;-34,987;2,982;9,680;5,511;38,106;5,240;2,350;-2,724;0,000;39,900;40,800;9,687;2,816;13,004;10,705;12,832;11,591;-3,142;26,686;0,000;260,040;Inf;266,000;260,000;11,704;2,767;12,040;25,096
10689,000;2,121;0,535;-34,987;2,982;9,680;5,511;38,106;5,240;2,350;-2,724;0,000;39,900;40,800;9,687;2,816;13,206;9,645;12,803;11,432;-3,142;26,686;0,000;260,040;Inf;266,000;260,000;12,033;2,757;11,734;25,087
10689,500;2,121;0,535;-34,987;2,982;9,680;5,511;38,106;5,240;2,350;-2,724;0,000;39,900;40,800;9,687;2,816;13,113;10,614;12,903;11,540;-3,142;26,686;0,000;259,740;Inf;266,000;260,000;11,771;2,746;11,852;25,094
10690,000;2,121;0,535;-34,987;2,982;9,680;5,502;38,126;5,218;2,381;-2,717;0,000;39,955;40,854;9,687;2,816;13,186;10,655;12,930;11,787;-3,142;26,691;0,000;259,740;Inf;266,000;260,000;12,043;2,736;12,018;25,119
10690,500;2,121;0,535;-34,987;2,982;9,680;5,502;38,126;5,218;2,381;-2,717;0,000;40,000;40,900;9,687;2,816;13,217;10,764;12,982;11,667;-3,142;26,691;0,000;259,640;Inf;266,000;260,000;12,140;2,726;12,018;25,130
10691,000;2,728;0,727;-33,534;2,940;9,651;5,502;38,126;5,218;2,381;-2,717;0,000;40,000;40,900;9,851;2,802;13,243;9,826;12,896;11,449;-3,142;26,691;0,000;259,640;Inf;266,000;260,000;12,158;2,716;11,956;25,087
10691,500;2,728;0,727;-33,534;2,940;9,651;5,502;38,126;5,218;2,381;-2,717;0,000;40,000;40,900;9,851;2,802;13,225;10,712;12,977;11,645;-3,142;26,691;0,000;259,640;Inf;266,000;260,000;11,854;2,716;11,913;25,046
10692,000;2,728;0,727;-33,534;2,940;9,651;5,502;38,126;5,218;2,381;-2,717;0,000;40,000;40,900;9,851;2,802;13,170;10,111;12,903;11,414;-3,142;26,691;0,000;259,640;Inf;266,000;260,000;12,139;2,716;11,938;25,010
10692,500;2,728;0,727;-33,534;2,940;9,651;5,502;38,126;5,218;2,381;-2,717;0,000;40,000;40,900;9,851;2,802;13,243;10,901;13,017;11,755;-3,142;26,691;0,000;259,640;Inf;266,000;260,000;11,899;2,716;12,046;24,971
10693,000;2,728;0,727;-33,534;2,940;9,651;5,502;38,126;5,218;2,381;-2,717;0,000;40,000;40,900;9,851;2,802;13,303;10,032;12,934;11,415;-3,142;26,691;0,000;259,640;Inf;266,000;260,000;12,229;2,717;12,015;24,941
10693,500;2,728;0,727;-33,534;2,940;9,651;5,505;38,120;5,227;2,410;-2,728;0,000;39,963;40,957;9,851;2,802;13,228;9,745;12,864;11,309;-3,136;26,701;0,000;260,040;Inf;266,000;260,000;11,921;2,717;11,926;24,914
10694,000;2,728;0,727;-33,534;2,940;9,651;5,505;38,120;5,227;2,410;-2,728;0,000;40,000;41,000;9,851;2,802;13,188;9,630;12,791;11,300;-3,136;26,701;0,000;260,040;Inf;266,000;260,000;11,786;2,717;11,915;24,901
10694,500;2,560;0,698;-33,679;2,938;9,606;5,505;38,120;5,227;2,410;-2,728;0,000;40,000;41,000;9,833;2,867;13,210;11,058;13,016;12,017;-3,136;26,701;0,000;260,240;Inf;266,000;260,000;11,727;2,717;12,021;24,869
10695,000;2,560;0,698;-33,679;2,938;9,606;5,505;38,120;5,227;2,410;-2,728;0,000;40,000;41,000;9,833;2,867;13,316;10,698;13,011;11,792;-3,136;26,701;0,000;260,240;Inf;266,000;260,000;12,325;2,715;12,093;24,871
10695,500;2,560;0,698;-33,679;2,938;9,606;5,505;38,120;5,227;2,410;-2,728;0,000;40,000;41,000;9,833;2,867;13,395;10,119;13,040;11,616;-3,136;26,701;0,000;260,840;Inf;266,000;260,000;12,204;2,712;12,066;24,844
10696,000;2,560;0,698;-33,679;2,938;9,606;5,505;38,120;5,227;2,410;-2,728;0,000;40,000;41,000;9,833;2,867;13,295;10,561;13,036;11,651;-3,136;26,701;0,000;260,840;Inf;266,000;260,000;12,043;2,710;12,232;24,809
10696,500;2,560;0,698;-33,679;2,938;9,606;5,513;38,136;5,221;2,446;-2,719;0,000;39,965;40,933;9,833;2,867;13,398;10,094;13,030;11,691;-3,129;26,709;0,000;259,840;Inf;266,000;260,000;12,136;2,707;12,151;24,763
10697,000;2,560;0,698;-33,679;2,938;9,606;5,513;38,136;5,221;2,446;-2,719;0,000;40,000;40,900;9,833;2,867;13,340;10,897;13,075;11,793;-3,129;26,709;0,000;259,840;Inf;266,000;260,000;12,053;2,705;12,265;24,719
10697,500;3,063;0,786;-33,888;2,845;9,572;5,513;38,136;5,221;2,446;-2,719;0,000;40,000;40,900;9,905;2,888;13,339;10,623;13,094;11,806;-3,129;26,709;0,000;259,840;Inf;266,000;260,000;12,276;2,702;12,324;24,682
10698,000;3,063;0,786;-33,888;2,845;9,572;5,513;38,136;5,221;2,446;-2,719;0,000;40,000;40,900;9,905;2,888;13,515;10,387;13,153;11,850;-3,129;26,709;0,000;259,840;Inf;266,000;260,000;12,215;2,708;12,246;24,670
10698,500;3,063;0,786;-33,888;2,845;9,572;5,513;38,136;5,221;2,446;-2,719;0,000;40,000;40,900;9,905;2,888;13,532;11,072;13,238;12,040;-3,129;26,709;0,000;259,240;Inf;266,000;260,000;12,226;2,714;12,307;24,600
10699,000;3,063;0,786;-33,888;2,845;9,572;5,513;38,136;5,221;2,446;-2,719;0,000;40,000;40,900;9,905;2,888;13,486;10,706;13,229;11,866;-3,129;26,709;0,000;259,240;Inf;266,000;260,000;12,470;2,720;12,165;24,621
10699,500;3,063;0,786;-33,888;2,845;9,572;5,542;38,122;5,231;2,472;-2,712;0,000;39,983;40,981;9,905;2,888;13,453;10,247;13,164;11,687;-3,136;26,717;0,000;259,940;Inf;266,000;260,000;12,322;2,726;12,159;24,670
10700,000;3,063;0,786;-33,888;2,845;9,572;5,542;38,122;5,231;2,472;-2,712;0,000;40,000;41,000;9,905;2,888;13,427;10,574;13,195;11,776;-3,136;26,717;0,000;259,940;Inf;266,000;260,000;12,138;2,731;12,071;24,696
10700,500;3,063;0,786;-33,888;2,845;9,572;5,542;38,122;5,231;2,472;-2,712;0,000;40,000;41,000;9,905;2,888;13,359;10,431;13,118;11,601;-3,136;26,717;0,000;259,840;Inf;266,000;260,000;12,243;2,736;12,116;24,715
10701,000;2,308;0,632;-32,960;2,919;9,643;5,542;38,122;5,231;2,472;-2,712;0,000;40,000;41,000;9,859;2,891;13,277;10,263;13,056;11,455;-3,136;26,717;0,000;259,840;Inf;266,000;260,000;12,127;2,742;12,118;24,742
10701,500;2,308;0,632;-32,960;2,919;9,643;5,542;38,122;5,231;2,472;-2,712;0,000;40,000;41,000;9,859;2,891;13,177;9,440;12,877;11,274;-3,136;26,717;0,000;260,040;Inf;266,000;260,000;12,013;2,735;11,851;24,754
10702,000;2,308;0,632;-32,960;2,919;9,643;5,542;38,122;5,231;2,472;-2,712;0,000;40,000;41,000;9,859;2,891;13,142;10,100;12,934;11,332;-3,136;26,717;0,000;260,040;Inf;266,000;260,000;11,692;2,728;12,025;24,742
10702,500;2,308;0,632;-32,960;2,919;9,643;5,542;38,122;5,231;2,472;-2,712;0,000;40,000;41,000;9,859;2,891;13,166;9,999;12,897;11,453;-3,136;26,717;0,000;258,840;Inf;267,000;260,000;11,877;2,721;11,937;24,738
