t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2003,500;2,844;0,669;-35,209;1,799;9,389;4,534;31,643;4,021;-29,651;-2,716;0,000;33,300;33,000;9,411;1,754;-22,479;-19,492;-24,828;-20,986;-3,115;26,134;0,000;250,340;Inf;260,000;260,000;-21,880;3,300;-16,754;22,101
2004,000;2,844;0,669;-35,209;1,799;9,389;4,534;31,643;4,021;-29,651;-2,716;0,000;33,300;33,000;9,411;1,754;-22,531;-19,514;-24,880;-20,988;-3,115;26,134;0,000;250,340;Inf;260,000;260,000;-21,946;3,292;-16,794;22,187
2004,500;2,844;0,669;-35,209;1,799;9,389;4,534;31,643;4,021;-29,651;-2,716;0,000;33,300;33,000;9,411;1,754;-22,457;-19,480;-24,834;-20,951;-3,115;26,134;0,000;251,440;Inf;260,000;260,000;-21,978;3,285;-16,775;22,137
2005,000;2,844;0,669;-35,209;1,799;9,389;4,534;31,643;4,021;-29,651;-2,716;0,000;33,300;33,000;9,411;1,754;-22,369;-19,274;-24,513;-20,836;-3,115;26,134;0,000;251,440;Inf;260,000;260,000;-21,930;3,278;-16,727;22,160
2005,500;2,844;0,669;-35,209;1,799;9,389;4,530;31,617;4,025;-29,593;-2,720;0,000;33,296;33,095;9,411;1,754;-22,265;-19,308;-24,538;-20,855;-3,122;26,118;0,000;249,840;Inf;260,000;260,000;-21,748;3,270;-16,755;22,275
2006,000;2,844;0,669;-35,209;1,799;9,389;4,530;31,617;4,025;-29,593;-2,720;0,000;33,300;33,100;9,411;1,754;-22,343;-19,380;-24,675;-20,930;-3,122;26,118;0,000;249,840;Inf;260,000;260,000;-21,741;3,263;-16,773;22,259
2006,500;2,844;0,669;-35,209;1,799;9,389;4,530;31,617;4,025;-29,593;-2,720;0,000;33,300;33,100;9,411;1,754;-22,545;-19,435;-24,849;-20,988;-3,122;26,118;0,000;250,540;Inf;260,000;260,000;-21,832;3,257;-16,782;22,293
2007,000;2,452;0,563;-35,209;1,822;9,402;4,530;31,617;4,025;-29,593;-2,720;0,000;33,300;33,100;9,331;1,808;-22,598;-19,499;-24,913;-20,984;-3,122;26,118;0,000;250,540;Inf;260,000;260,000;-21,954;3,250;-16,775;22,283
2007,500;2,452;0,563;-35,209;1,822;9,402;4,530;31,617;4,025;-29,593;-2,720;0,000;33,300;33,100;9,331;1,808;-22,472;-19,423;-24,805;-20,932;-3,122;26,118;0,000;249,140;Inf;260,000;260,000;-21,999;3,237;-16,763;22,339
2008,000;2,452;0,563;-35,209;1,822;9,402;4,530;31,617;4,025;-29,593;-2,720;0,000;33,300;33,100;9,331;1,808;-22,365;-19,238;-24,573;-20,854;-3,122;26,118;0,000;249,140;Inf;260,000;260,000;-21,908;3,224;-16,757;22,368
2008,500;2,452;0,563;-35,209;1,822;9,402;4,530;31,617;4,025;-29,593;-2,720;0,000;33,300;33,100;9,331;1,808;-22,421;-19,354;-24,712;-20,873;-3,122;26,118;0,000;251,040;Inf;260,000;260,000;-21,758;3,211;-16,764;22,345
2009,000;2,452;0,563;-35,209;1,822;9,402;4,516;31,635;4,013;-29,525;-2,703;0,000;33,304;33,007;9,331;1,808;-22,471;-19,433;-24,830;-20,966;-3,118;26,124;0,000;251,040;Inf;260,000;260,000;-21,840;3,199;-16,772;22,260
2009,500;2,452;0,563;-35,209;1,822;9,402;4,516;31,635;4,013;-29,525;-2,703;0,000;33,300;33,000;9,331;1,808;-22,528;-19,405;-24,840;-20,982;-3,118;26,124;0,000;250,640;Inf;260,000;260,000;-21,925;3,187;-16,760;22,285
2010,000;2,467;0,571;-35,209;1,788;9,354;4,516;31,635;4,013;-29,525;-2,703;0,000;33,300;33,000;9,290;1,872;-22,638;-19,399;-24,862;-20,985;-3,118;26,124;0,000;250,640;Inf;260,000;260,000;-21,939;3,174;-16,766;22,307
2010,500;2,467;0,571;-35,209;1,788;9,354;4,516;31,635;4,013;-29,525;-2,703;0,000;33,300;33,000;9,290;1,872;-22,404;-19,362;-24,691;-20,934;-3,118;26,124;0,000;251,140;Inf;260,000;260,000;-21,971;3,163;-16,768;22,340
2011,000;2,467;0,571;-35,209;1,788;9,354;4,516;31,635;4,013;-29,525;-2,703;0,000;33,300;33,000;9,290;1,872;-22,215;-19,303;-24,570;-20,899;-3,118;26,124;0,000;251,140;Inf;260,000;260,000;-21,848;3,151;-16,775;22,397
2011,500;2,467;0,571;-35,209;1,788;9,354;4,516;31,635;4,013;-29,525;-2,703;0,000;33,300;33,000;9,290;1,872;-22,327;-19,425;-24,668;-20,957;-3,118;26,124;0,000;250,740;Inf;260,000;260,000;-21,747;3,140;-16,786;22,522
2012,000;2,467;0,571;-35,209;1,788;9,354;4,509;31,615;3,987;-29,469;-2,716;0,000;33,308;33,002;9,290;1,872;-22,419;-19,485;-24,762;-20,991;-3,117;26,112;0,000;250,740;Inf;260,000;260,000;-21,844;3,129;-16,794;22,534
2012,500;2,467;0,571;-35,209;1,788;9,354;4,509;31,615;3,987;-29,469;-2,716;0,000;33,300;33,000;9,290;1,872;-22,523;-19,498;-24,871;-20,983;-3,117;26,112;0,000;251,140;Inf;260,000;260,000;-21,914;3,118;-16,806;22,596
2013,000;2,467;0,571;-35,209;1,788;9,354;4,509;31,615;3,987;-29,469;-2,716;0,000;33,300;33,000;9,290;1,872;-22,585;-19,509;-24,902;-20,986;-3,117;26,112;0,000;251,140;Inf;260,000;260,000;-21,969;3,108;-16,787;22,662
2013,500;2,902;0,649;-35,209;1,737;9,367;4,509;31,615;3,987;-29,469;-2,716;0,000;33,300;33,000;9,397;1,881;-22,630;-19,435;-24,872;-20,965;-3,117;26,112;0,000;250,940;Inf;260,000;260,000;-21,995;3,097;-16,777;22,735
2014,000;2,902;0,649;-35,209;1,737;9,367;4,509;31,615;3,987;-29,469;-2,716;0,000;33,300;33,000;9,397;1,881;-22,204;-19,242;-24,497;-20,866;-3,117;26,112;0,000;250,940;Inf;260,000;260,000;-21,976;3,094;-16,780;22,644
2014,500;2,902;0,649;-35,209;1,737;9,367;4,509;31,615;3,987;-29,469;-2,716;0,000;33,300;33,000;9,397;1,881;-22,363;-19,354;-24,631;-20,919;-3,117;26,112;0,000;250,940;Inf;260,000;260,000;-21,702;3,091;-16,787;22,647
2015,000;2,902;0,649;-35,209;1,737;9,367;4,509;31,615;3,987;-29,469;-2,716;0,000;33,300;33,000;9,397;1,881;-22,426;-19,446;-24,790;-20,942;-3,117;26,112;0,000;250,940;Inf;260,000;260,000;-21,817;3,088;-16,788;22,650
2015,500;2,902;0,649;-35,209;1,737;9,367;4,501;31,630;3,990;-29,400;-2,705;0,000;33,324;33,008;9,397;1,881;-22,516;-19,473;-24,859;-20,961;-3,121;26,116;0,000;251,240;Inf;260,000;260,000;-21,901;3,085;-16,779;22,679
2016,000;2,902;0,649;-35,209;1,737;9,367;4,501;31,630;3,990;-29,400;-2,705;0,000;33,300;33,000;9,397;1,881;-22,598;-19,496;-24,908;-20,988;-3,121;26,116;0,000;251,240;Inf;260,000;260,000;-21,952;3,082;-16,776;22,676
2016,500;2,244;0,628;-34,192;1,865;9,287;4,501;31,630;3,990;-29,400;-2,705;0,000;33,300;33,000;9,419;1,838;-22,569;-19,404;-24,829;-20,986;-3,121;26,116;0,000;251,840;Inf;260,000;260,000;-21,997;3,079;-16,749;22,687
2017,000;2,244;0,628;-34,192;1,865;9,287;4,501;31,630;3,990;-29,400;-2,705;0,000;33,300;33,000;9,419;1,838;-22,290;-19,253;-24,503;-20,844;-3,121;26,116;0,000;251,840;Inf;260,000;260,000;-21,947;3,065;-16,778;22,643
2017,500;2,244;0,628;-34,192;1,865;9,287;4,501;31,630;3,990;-29,400;-2,705;0,000;33,300;33,000;9,419;1,838;-22,389;-19,437;-24,699;-20,970;-3,121;26,116;0,000;251,440;Inf;260,000;260,000;-21,723;3,052;-16,790;22,676
2018,000;2,244;0,628;-34,192;1,865;9,287;4,501;31,630;3,990;-29,400;-2,705;0,000;33,300;33,000;9,419;1,838;-22,444;-19,434;-24,722;-20,981;-3,121;26,116;0,000;251,440;Inf;260,000;260,000;-21,874;3,038;-16,787;22,702
2018,500;2,244;0,628;-34,192;1,865;9,287;4,490;31,644;4,015;-29,346;-2,716;0,000;33,329;33,013;9,419;1,838;-22,480;-19,491;-24,820;-20,983;-3,129;26,114;0,000;251,840;Inf;260,000;260,000;-21,895;3,025;-16,791;22,762
2019,000;2,244;0,628;-34,192;1,865;9,287;4,490;31,644;4,015;-29,346;-2,716;0,000;33,300;33,000;9,419;1,838;-22,555;-19,520;-24,889;-20,993;-3,129;26,114;0,000;251,840;Inf;260,000;260,000;-21,943;3,013;-16,799;22,742
2019,500;2,244;0,628;-34,192;1,865;9,287;4,490;31,644;4,015;-29,346;-2,716;0,000;33,300;33,000;9,419;1,838;-22,524;-19,476;-24,847;-20,972;-3,129;26,114;0,000;251,640;Inf;260,000;260,000;-21,989;3,000;-16,789;22,757
2020,000;3,199;0,750;-35,209;1,781;9,391;4,490;31,644;4,015;-29,346;-2,716;0,000;33,300;33,000;9,218;1,858;-22,312;-19,283;-24,527;-20,820;-3,129;26,114;0,000;251,640;Inf;260,000;260,000;-21,955;2,988;-16,774;22,666
2020,500;3,199;0,750;-35,209;1,781;9,391;4,490;31,644;4,015;-29,346;-2,716;0,000;33,300;33,000;9,218;1,858;-22,194;-19,312;-24,446;-20,849;-3,129;26,114;0,000;251,440;Inf;260,000;260,000;-21,735;2,991;-16,776;22,576
2021,000;3,199;0,750;-35,209;1,781;9,391;4,490;31,644;4,015;-29,346;-2,716;0,000;33,300;33,000;9,218;1,858;-22,442;-19,461;-24,771;-20,955;-3,129;26,114;0,000;251,440;Inf;260,000;260,000;-21,700;2,994;-16,777;22,494
2021,500;3,199;0,750;-35,209;1,781;9,391;4,490;31,644;4,015;-29,346;-2,716;0,000;33,300;33,000;9,218;1,858;-22,514;-19,469;-24,818;-20,960;-3,129;26,114;0,000;251,540;Inf;260,000;260,000;-21,907;2,998;-16,780;22,390
2022,000;3,199;0,750;-35,209;1,781;9,391;4,484;31,643;3,996;-29,289;-2,718;0,000;33,327;33,078;9,218;1,858;-22,590;-19,511;-24,908;-20,990;-3,125;26,113;0,000;251,540;Inf;260,000;260,000;-21,940;3,004;-16,770;22,318
2022,500;3,199;0,750;-35,209;1,781;9,391;4,484;31,643;3,996;-29,289;-2,718;0,000;33,300;33,100;9,218;1,858;-22,426;-19,390;-24,782;-20,926;-3,125;26,113;0,000;251,340;Inf;260,000;260,000;-22,000;3,004;-16,756;22,244
2023,000;3,679;0,948;-34,636;1,833;9,234;4,484;31,643;3,996;-29,289;-2,718;0,000;33,300;33,100;9,401;1,780;-22,168;-19,146;-24,329;-20,746;-3,125;26,113;0,000;251,340;Inf;260,000;260,000;-21,881;3,008;-16,754;22,195
2023,500;3,679;0,948;-34,636;1,833;9,234;4,484;31,643;3,996;-29,289;-2,718;0,000;33,300;33,100;9,401;1,780;-22,133;-19,278;-24,478;-20,835;-3,125;26,113;0,000;251,240;Inf;260,000;260,000;-21,597;3,019;-16,782;22,171
2024,000;3,679;0,948;-34,636;1,833;9,234;4,484;31,643;3,996;-29,289;-2,718;0,000;33,300;33,100;9,401;1,780;-22,342;-19,458;-24,615;-20,922;-3,125;26,113;0,000;251,240;Inf;260,000;260,000;-21,681;3,029;-16,775;22,145
2024,500;3,679;0,948;-34,636;1,833;9,234;4,484;31,643;3,996;-29,289;-2,718;0,000;33,300;33,100;9,401;1,780;-22,446;-19,456;-24,776;-20,952;-3,125;26,113;0,000;251,640;Inf;260,000;260,000;-21,834;3,040;-16,769;22,099
2025,000;3,679;0,948;-34,636;1,833;9,234;4,488;31,653;4,019;-29,245;-2,724;0,000;33,328;33,009;9,401;1,780;-22,514;-19,511;-24,836;-20,982;-3,126;26,117;0,000;251,640;Inf;260,000;260,000;-21,908;3,050;-16,769;22,066
2025,500;3,679;0,948;-34,636;1,833;9,234;4,488;31,653;4,019;-29,245;-2,724;0,000;33,300;33,000;9,401;1,780;-22,412;-19,400;-24,706;-20,889;-3,126;26,117;0,000;251,540;Inf;260,000;260,000;-21,961;3,061;-16,754;22,058
2026,000;3,953;0,975;-35,006;1,785;9,280;4,488;31,653;4,019;-29,245;-2,724;0,000;33,300;33,000;9,463;1,839;-22,206;-19,176;-24,409;-20,775;-3,126;26,117;0,000;251,540;Inf;260,000;260,000;-21,852;3,071;-16,755;22,052
2026,500;3,953;0,975;-35,006;1,785;9,280;4,488;31,653;4,019;-29,245;-2,724;0,000;33,300;33,000;9,463;1,839;-22,124;-19,280;-24,432;-20,834;-3,126;26,117;0,000;251,540;Inf;260,000;260,000;-21,641;3,085;-16,780;22,090
2027,000;3,953;0,975;-35,006;1,785;9,280;4,488;31,653;4,019;-29,245;-2,724;0,000;33,300;33,000;9,463;1,839;-22,268;-19,388;-24,614;-20,908;-3,126;26,117;0,000;251,540;Inf;260,000;260,000;-21,667;3,100;-16,761;22,251
2027,500;3,953;0,975;-35,006;1,785;9,280;4,488;31,653;4,019;-29,245;-2,724;0,000;33,300;33,000;9,463;1,839;-22,388;-19,416;-24,625;-20,928;-3,126;26,117;0,000;251,240;Inf;260,000;260,000;-21,795;3,114;-16,777;22,332
2028,000;3,953;0,975;-35,006;1,785;9,280;4,488;31,653;4,019;-29,245;-2,724;0,000;33,300;33,000;9,463;1,839;-22,450;-19,449;-24,718;-20,947;-3,126;26,117;0,000;251,240;Inf;260,000;260,000;-21,839;3,127;-16,770;22,394
2028,500;3,953;0,975;-35,006;1,785;9,280;4,511;31,668;4,021;-29,181;-2,722;0,000;33,337;33,127;9,463;1,839;-22,425;-19,316;-24,631;-20,845;-3,129;26,110;0,000;251,240;Inf;260,000;260,000;-21,891;3,141;-16,737;22,458
2029,000;3,953;0,975;-35,006;1,785;9,280;4,511;31,668;4,021;-29,181;-2,722;0,000;33,300;33,100;9,463;1,839;-22,106;-19,146;-24,372;-20,788;-3,129;26,110;0,000;251,240;Inf;260,000;260,000;-21,804;3,154;-16,740;22,444
2029,500;3,625;0,986;-33,965;1,820;9,292;4,511;31,668;4,021;-29,181;-2,722;0,000;33,300;33,100;9,437;1,699;-22,014;-19,324;-24,443;-20,853;-3,129;26,110;0,000;251,840;Inf;260,000;260,000;-21,603;3,167;-16,774;22,455
2030,000;3,625;0,986;-33,965;1,820;9,292;4,511;31,668;4,021;-29,181;-2,722;0,000;33,300;33,100;9,437;1,699;-22,278;-19,453;-24,587;-20,898;-3,129;26,110;0,000;251,840;Inf;260,000;260,000;-21,658;3,175;-16,780;22,463
2030,500;3,625;0,986;-33,965;1,820;9,292;4,511;31,668;4,021;-29,181;-2,722;0,000;33,300;33,100;9,437;1,699;-22,378;-19,491;-24,664;-20,923;-3,129;26,110;0,000;251,840;Inf;260,000;260,000;-21,804;3,182;-16,780;22,421
2031,000;3,625;0,986;-33,965;1,820;9,292;4,511;31,668;4,021;-29,181;-2,722;0,000;33,300;33,100;9,437;1,699;-22,413;-19,459;-24,764;-20,924;-3,129;26,110;0,000;251,840;Inf;260,000;260,000;-21,864;3,189;-16,742;22,421
2031,500;3,625;0,986;-33,965;1,820;9,292;4,504;31,678;4,043;-29,104;-2,723;0,000;33,341;32,985;9,437;1,699;-22,520;-19,318;-24,738;-20,887;-3,136;26,125;0,000;250,740;Inf;260,000;260,000;-21,890;3,197;-16,732;22,442
2032,000;3,625;0,986;-33,965;1,820;9,292;4,504;31,678;4,043;-29,104;-2,723;0,000;33,300;33,000;9,437;1,699;-21,962;-19,215;-24,348;-20,800;-3,136;26,125;0,000;250,740;Inf;260,000;260,000;-21,866;3,204;-16,768;22,472
2032,500;3,205;0,879;-33,885;1,817;9,266;4,504;31,678;4,043;-29,104;-2,723;0,000;33,300;33,000;9,389;1,635;-22,211;-19,352;-24,533;-20,883;-3,136;26,125;0,000;251,540;Inf;260,000;260,000;-21,581;3,210;-16,752;22,530
2033,000;3,205;0,879;-33,885;1,817;9,266;4,504;31,678;4,043;-29,104;-2,723;0,000;33,300;33,000;9,389;1,635;-22,278;-19,365;-24,575;-20,885;-3,136;26,125;0,000;251,540;Inf;260,000;260,000;-21,745;3,210;-16,745;22,537
2033,500;3,205;0,879;-33,885;1,817;9,266;4,504;31,678;4,043;-29,104;-2,723;0,000;33,300;33,000;9,389;1,635;-22,366;-19,335;-24,658;-20,919;-3,136;26,125;0,000;251,340;Inf;260,000;260,000;-21,776;3,210;-16,744;22,526
2034,000;3,205;0,879;-33,885;1,817;9,266;4,504;31,678;4,043;-29,104;-2,723;0,000;33,300;33,000;9,389;1,635;-22,443;-19,404;-24,753;-20,924;-3,136;26,125;0,000;251,340;Inf;260,000;260,000;-21,820;3,210;-16,748;22,558
2034,500;3,205;0,879;-33,885;1,817;9,266;4,504;31,678;4,043;-29,104;-2,723;0,000;33,300;33,000;9,389;1,635;-22,377;-19,304;-24,706;-20,902;-3,136;26,125;0,000;251,040;Inf;260,000;260,000;-21,881;3,210;-16,714;22,580
2035,000;3,205;0,879;-33,885;1,817;9,266;4,484;31,684;4,037;-29,069;-2,734;0,000;33,331;32,985;9,389;1,635;-22,183;-19,184;-24,505;-20,768;-3,139;26,112;0,000;251,040;Inf;260,000;260,000;-21,822;3,210;-16,736;22,581
2035,500;3,205;0,879;-33,885;1,817;9,266;4,484;31,684;4,037;-29,069;-2,734;0,000;33,300;33,000;9,389;1,635;-22,211;-19,285;-24,522;-20,849;-3,139;26,112;0,000;251,440;Inf;260,000;260,000;-21,660;3,210;-16,740;22,573
2036,000;2,930;0,814;-33,506;1,826;9,273;4,484;31,684;4,037;-29,069;-2,734;0,000;33,300;33,000;9,453;1,719;-22,320;-19,350;-24,649;-20,875;-3,139;26,112;0,000;251,440;Inf;260,000;260,000;-21,717;3,210;-16,724;22,563
2036,500;2,930;0,814;-33,506;1,826;9,273;4,484;31,684;4,037;-29,069;-2,734;0,000;33,300;33,000;9,453;1,719;-22,383;-19,363;-24,693;-20,870;-3,139;26,112;0,000;250,940;Inf;260,000;260,000;-21,799;3,205;-16,720;22,595
2037,000;2,930;0,814;-33,506;1,826;9,273;4,484;31,684;4,037;-29,069;-2,734;0,000;33,300;33,000;9,453;1,719;-22,449;-19,379;-24,721;-20,903;-3,139;26,112;0,000;250,940;Inf;260,000;260,000;-21,827;3,201;-16,728;22,582
2037,500;2,930;0,814;-33,506;1,826;9,273;4,484;31,684;4,037;-29,069;-2,734;0,000;33,300;33,000;9,453;1,719;-22,391;-19,289;-24,650;-20,879;-3,139;26,112;0,000;251,340;Inf;260,000;260,000;-21,863;3,196;-16,709;22,620
2038,000;2,930;0,814;-33,506;1,826;9,273;4,486;31,682;4,071;-29,001;-2,731;0,000;33,339;33,018;9,453;1,719;-22,191;-19,123;-24,354;-20,748;-3,141;26,117;0,000;251,340;Inf;260,000;260,000;-21,802;3,192;-16,710;22,623
2038,500;2,930;0,814;-33,506;1,826;9,273;4,486;31,682;4,071;-29,001;-2,731;0,000;33,300;33,000;9,453;1,719;-22,193;-19,258;-24,474;-20,806;-3,141;26,117;0,000;251,740;Inf;260,000;260,000;-21,604;3,188;-16,727;22,659
2039,000;2,746;0,727;-34,358;1,803;9,301;4,486;31,682;4,071;-29,001;-2,731;0,000;33,300;33,000;9,406;1,895;-22,272;-19,367;-24,618;-20,868;-3,141;26,117;0,000;251,740;Inf;260,000;260,000;-21,682;3,183;-16,723;22,648
2039,500;2,746;0,727;-34,358;1,803;9,301;4,486;31,682;4,071;-29,001;-2,731;0,000;33,300;33,000;9,406;1,895;-22,423;-19,404;-24,710;-20,899;-3,141;26,117;0,000;251,340;Inf;260,000;260,000;-21,781;3,176;-16,684;22,634
2040,000;2,746;0,727;-34,358;1,803;9,301;4,486;31,682;4,071;-29,001;-2,731;0,000;33,300;33,000;9,406;1,895;-22,506;-19,310;-24,706;-20,887;-3,141;26,117;0,000;251,340;Inf;260,000;260,000;-21,859;3,169;-16,676;22,663
2040,500;2,746;0,727;-34,358;1,803;9,301;4,486;31,682;4,071;-29,001;-2,731;0,000;33,300;33,000;9,406;1,895;-22,383;-19,181;-24,573;-20,812;-3,141;26,117;0,000;250,940;Inf;260,000;260,000;-21,852;3,162;-16,686;22,670
2041,000;2,746;0,727;-34,358;1,803;9,301;4,486;31,682;4,071;-29,001;-2,731;0,000;33,300;33,000;9,406;1,895;-22,052;-19,092;-24,307;-20,759;-3,141;26,117;0,000;250,940;Inf;260,000;260,000;-21,737;3,155;-16,685;22,676
2041,500;2,746;0,727;-34,358;1,803;9,301;4,490;31,666;4,048;-28,962;-2,736;0,000;33,340;32,978;9,406;1,895;-22,096;-19,295;-24,450;-20,827;-3,142;26,112;0,000;251,240;Inf;260,000;260,000;-21,553;3,149;-16,723;22,682
2042,000;2,746;0,727;-34,358;1,803;9,301;4,490;31,666;4,048;-28,962;-2,736;0,000;33,300;33,000;9,406;1,895;-22,302;-19,366;-24,607;-20,872;-3,142;26,112;0,000;251,240;Inf;260,000;260,000;-21,667;3,142;-16,718;22,633
2042,500;2,858;0,687;-35,209;1,758;9,360;4,490;31,666;4,048;-28,962;-2,736;0,000;33,300;33,000;9,287;1,905;-22,373;-19,326;-24,694;-20,877;-3,142;26,112;0,000;251,040;Inf;260,000;260,000;-21,787;3,136;-16,698;22,641
2043,000;2,858;0,687;-35,209;1,758;9,360;4,490;31,666;4,048;-28,962;-2,736;0,000;33,300;33,000;9,287;1,905;-22,454;-19,260;-24,638;-20,865;-3,142;26,112;0,000;251,040;Inf;260,000;260,000;-21,818;3,131;-16,688;22,640
2043,500;2,858;0,687;-35,209;1,758;9,360;4,490;31,666;4,048;-28,962;-2,736;0,000;33,300;33,000;9,287;1,905;-22,140;-19,131;-24,373;-20,734;-3,142;26,112;0,000;250,740;Inf;260,000;260,000;-21,804;3,127;-16,695;22,618
2044,000;2,858;0,687;-35,209;1,758;9,360;4,490;31,666;4,048;-28,962;-2,736;0,000;33,300;33,000;9,287;1,905;-22,208;-19,200;-24,471;-20,778;-3,142;26,112;0,000;250,740;Inf;260,000;260,000;-21,594;3,122;-16,694;22,640
2044,500;2,858;0,687;-35,209;1,758;9,360;4,507;31,642;4,028;-28,906;-2,729;0,000;33,332;33,017;9,287;1,905;-22,289;-19,273;-24,523;-20,843;-3,133;26,116;0,000;250,240;Inf;260,000;260,000;-21,664;3,118;-16,705;22,592
2045,000;2,858;0,687;-35,209;1,758;9,360;4,507;31,642;4,028;-28,906;-2,729;0,000;33,300;33,000;9,287;1,905;-22,343;-19,340;-24,600;-20,869;-3,133;26,116;0,000;250,240;Inf;260,000;260,000;-21,732;3,114;-16,687;22,597
2045,500;2,566;0,693;-34,317;1,743;9,325;4,507;31,642;4,028;-28,906;-2,729;0,000;33,300;33,000;9,429;1,920;-22,447;-19,369;-24,702;-20,907;-3,133;26,116;0,000;250,640;Inf;260,000;260,000;-21,788;3,109;-16,708;22,631
2046,000;2,566;0,693;-34,317;1,743;9,325;4,507;31,642;4,028;-28,906;-2,729;0,000;33,300;33,000;9,429;1,920;-22,492;-19,368;-24,800;-20,904;-3,133;26,116;0,000;250,640;Inf;260,000;260,000;-21,856;3,101;-16,692;22,638
2046,500;2,566;0,693;-34,317;1,743;9,325;4,507;31,642;4,028;-28,906;-2,729;0,000;33,300;33,000;9,429;1,920;-22,242;-19,128;-24,373;-20,748;-3,133;26,116;0,000;250,540;Inf;260,000;260,000;-21,891;3,092;-16,675;22,681
2047,000;2,566;0,693;-34,317;1,743;9,325;4,507;31,642;4,028;-28,906;-2,729;0,000;33,300;33,000;9,429;1,920;-22,018;-19,193;-24,421;-20,778;-3,133;26,116;0,000;250,540;Inf;260,000;260,000;-21,623;3,083;-16,711;22,723
2047,500;2,566;0,693;-34,317;1,743;9,325;4,501;31,609;4,012;-28,853;-2,721;0,000;33,330;32,966;9,429;1,920;-22,227;-19,351;-24,607;-20,845;-3,117;26,131;0,000;250,340;Inf;260,000;260,000;-21,602;3,075;-16,715;22,749
2048,000;2,566;0,693;-34,317;1,743;9,325;4,501;31,609;4,012;-28,853;-2,721;0,000;33,300;33,000;9,429;1,920;-22,371;-19,380;-24,656;-20,881;-3,117;26,131;0,000;250,340;Inf;260,000;260,000;-21,757;3,066;-16,721;22,767
2048,500;2,566;0,693;-34,317;1,743;9,325;4,501;31,609;4,012;-28,853;-2,721;0,000;33,300;33,000;9,429;1,920;-22,429;-19,388;-24,703;-20,880;-3,117;26,131;0,000;250,840;Inf;260,000;260,000;-21,822;3,058;-16,714;22,768
2049,000;2,308;0,540;-35,128;1,811;9,360;4,501;31,609;4,012;-28,853;-2,721;0,000;33,300;33,000;9,359;1,657;-22,490;-19,405;-24,759;-20,869;-3,117;26,131;0,000;250,840;Inf;260,000;260,000;-21,850;3,050;-16,670;22,811
2049,500;2,308;0,540;-35,128;1,811;9,360;4,501;31,609;4,012;-28,853;-2,721;0,000;33,300;33,000;9,359;1,657;-22,401;-19,235;-24,610;-20,786;-3,117;26,131;0,000;250,940;Inf;260,000;260,000;-21,881;3,038;-16,672;22,849
2050,000;2,308;0,540;-35,128;1,811;9,360;4,501;31,609;4,012;-28,853;-2,721;0,000;33,300;33,000;9,359;1,657;-21,958;-19,101;-24,209;-20,709;-3,117;26,131;0,000;250,940;Inf;260,000;260,000;-21,758;3,026;-16,717;22,892
2050,500;2,308;0,540;-35,128;1,811;9,360;4,501;31,609;4,012;-28,853;-2,721;0,000;33,300;33,000;9,359;1,657;-22,233;-19,379;-24,534;-20,842;-3,117;26,131;0,000;251,140;Inf;260,000;260,000;-21,494;3,014;-16,724;22,894
2051,000;2,308;0,540;-35,128;1,811;9,360;4,495;31,614;4,015;-28,784;-2,726;0,000;33,335;32,935;9,359;1,657;-22,260;-19,315;-24,583;-20,828;-3,125;26,123;0,000;251,140;Inf;260,000;260,000;-21,747;3,003;-16,696;22,922
2051,500;2,308;0,540;-35,128;1,811;9,360;4,495;31,614;4,015;-28,784;-2,726;0,000;33,300;32,900;9,359;1,657;-22,378;-19,350;-24,701;-20,854;-3,125;26,123;0,000;251,340;Inf;260,000;260,000;-21,746;2,991;-16,712;22,942
2052,000;2,701;0,748;-34,023;1,818;9,295;4,495;31,614;4,015;-28,784;-2,726;0,000;33,300;32,900;9,476;1,798;-22,470;-19,349;-24,758;-20,873;-3,125;26,123;0,000;251,340;Inf;260,000;260,000;-21,821;2,980;-16,712;22,931
2052,500;2,701;0,748;-34,023;1,818;9,295;4,495;31,614;4,015;-28,784;-2,726;0,000;33,300;32,900;9,476;1,798;-22,429;-19,334;-24,693;-20,811;-3,125;26,123;0,000;251,140;Inf;260,000;260,000;-21,862;2,975;-16,697;22,923
2053,000;2,701;0,748;-34,023;1,818;9,295;4,495;31,614;4,015;-28,784;-2,726;0,000;33,300;32,900;9,476;1,798;-22,111;-19,161;-24,398;-20,757;-3,125;26,123;0,000;251,140;Inf;260,000;260,000;-21,817;2,971;-16,686;22,907
2053,500;2,701;0,748;-34,023;1,818;9,295;4,495;31,614;4,015;-28,784;-2,726;0,000;33,300;32,900;9,476;1,798;-22,076;-19,290;-24,487;-20,833;-3,125;26,123;0,000;250,740;Inf;260,000;260,000;-21,607;2,967;-16,721;22,895
2054,000;2,701;0,748;-34,023;1,818;9,295;4,505;31,642;3,998;-28,724;-2,726;0,000;33,331;32,929;9,476;1,798;-22,408;-19,409;-24,699;-20,883;-3,124;26,131;0,000;250,740;Inf;260,000;260,000;-21,671;2,962;-16,712;22,910
2054,500;2,701;0,748;-34,023;1,818;9,295;4,505;31,642;3,998;-28,724;-2,726;0,000;33,300;32,900;9,476;1,798;-22,468;-19,416;-24,769;-20,890;-3,124;26,131;0,000;251,040;Inf;260,000;260,000;-21,850;2,958;-16,710;22,945
2055,000;2,701;0,748;-34,023;1,818;9,295;4,505;31,642;3,998;-28,724;-2,726;0,000;33,300;32,900;9,476;1,798;-22,542;-19,315;-24,751;-20,873;-3,124;26,131;0,000;251,040;Inf;260,000;260,000;-21,885;2,954;-16,701;22,952
2055,500;2,340;0,633;-33,061;1,852;9,310;4,505;31,642;3,998;-28,724;-2,726;0,000;33,300;32,900;9,469;1,746;-22,353;-19,240;-24,607;-20,796;-3,124;26,131;0,000;251,140;Inf;260,000;260,000;-21,870;2,950;-16,682;22,928
2056,000;2,340;0,633;-33,061;1,852;9,310;4,505;31,642;3,998;-28,724;-2,726;0,000;33,300;32,900;9,469;1,746;-22,150;-19,266;-24,432;-20,773;-3,124;26,131;0,000;251,140;Inf;260,000;260,000;-21,749;2,940;-16,697;22,883
2056,500;2,340;0,633;-33,061;1,852;9,310;4,505;31,642;3,998;-28,724;-2,726;0,000;33,300;32,900;9,469;1,746;-22,234;-19,305;-24,643;-20,833;-3,124;26,131;0,000;251,240;Inf;260,000;260,000;-21,655;2,930;-16,704;22,841
2057,000;2,340;0,633;-33,061;1,852;9,310;4,505;31,642;3,998;-28,724;-2,726;0,000;33,300;32,900;9,469;1,746;-22,415;-19,357;-24,712;-20,887;-3,124;26,131;0,000;251,240;Inf;260,000;260,000;-21,754;2,920;-16,709;22,835
2057,500;2,340;0,633;-33,061;1,852;9,310;4,508;31,660;4,009;-28,663;-2,730;0,000;33,327;32,926;9,469;1,746;-22,450;-19,396;-24,799;-20,917;-3,124;26,137;0,000;250,840;Inf;260,000;260,000;-21,843;2,911;-16,716;22,842
2058,000;2,340;0,633;-33,061;1,852;9,310;4,508;31,660;4,009;-28,663;-2,730;0,000;33,300;32,900;9,469;1,746;-22,382;-19,357;-24,759;-20,889;-3,124;26,137;0,000;250,840;Inf;260,000;260,000;-21,890;2,901;-16,723;22,842
2058,500;3,513;0,835;-35,209;1,801;9,429;4,508;31,660;4,009;-28,663;-2,730;0,000;33,300;32,900;9,386;1,753;-22,292;-19,202;-24,535;-20,805;-3,124;26,137;0,000;251,140;Inf;260,000;260,000;-21,847;2,892;-16,709;22,842
2059,000;3,513;0,835;-35,209;1,801;9,429;4,508;31,660;4,009;-28,663;-2,730;0,000;33,300;32,900;9,386;1,753;-22,180;-19,276;-24,481;-20,849;-3,124;26,137;0,000;251,140;Inf;260,000;260,000;-21,708;2,902;-16,732;22,807
2059,500;3,513;0,835;-35,209;1,801;9,429;4,508;31,660;4,009;-28,663;-2,730;0,000;33,300;32,900;9,386;1,753;-22,276;-19,365;-24,611;-20,903;-3,124;26,137;0,000;251,240;Inf;260,000;260,000;-21,697;2,912;-16,723;22,791
2060,000;3,513;0,835;-35,209;1,801;9,429;4,508;31,660;4,009;-28,663;-2,730;0,000;33,300;32,900;9,386;1,753;-22,416;-19,402;-24,715;-20,924;-3,124;26,137;0,000;251,240;Inf;260,000;260,000;-21,789;2,922;-16,737;22,802
2060,500;3,513;0,835;-35,209;1,801;9,429;4,480;31,657;4,016;-28,602;-2,724;0,000;33,317;32,972;9,386;1,753;-22,502;-19,399;-24,765;-20,931;-3,133;26,134;0,000;251,240;Inf;260,000;260,000;-21,864;2,932;-16,722;22,805
2061,000;3,513;0,835;-35,209;1,801;9,429;4,480;31,657;4,016;-28,602;-2,724;0,000;33,300;33,000;9,386;1,753;-22,436;-19,218;-24,562;-20,816;-3,133;26,134;0,000;251,240;Inf;260,000;260,000;-21,899;2,941;-16,707;22,781
2061,500;3,513;0,835;-35,209;1,801;9,429;4,480;31,657;4,016;-28,602;-2,724;0,000;33,300;33,000;9,386;1,753;-22,045;-19,111;-24,364;-20,765;-3,133;26,134;0,000;251,340;Inf;260,000;260,000;-21,758;2,951;-16,715;22,698
2062,000;4,107;1,020;-35,209;1,822;9,272;4,480;31,657;4,016;-28,602;-2,724;0,000;33,300;33,000;9,322;1,844;-22,072;-19,306;-24,534;-20,843;-3,133;26,134;0,000;251,340;Inf;260,000;260,000;-21,571;2,960;-16,737;22,578
2062,500;4,107;1,020;-35,209;1,822;9,272;4,480;31,657;4,016;-28,602;-2,724;0,000;33,300;33,000;9,322;1,844;-22,326;-19,417;-24,663;-20,887;-3,133;26,134;0,000;250,940;Inf;260,000;260,000;-21,689;2,979;-16,723;22,513
2063,000;4,107;1,020;-35,209;1,822;9,272;4,480;31,657;4,016;-28,602;-2,724;0,000;33,300;33,000;9,322;1,844;-22,362;-19,422;-24,733;-20,910;-3,133;26,134;0,000;250,940;Inf;260,000;260,000;-21,823;2,997;-16,744;22,568
2063,500;4,107;1,020;-35,209;1,822;9,272;4,480;31,657;4,016;-28,602;-2,724;0,000;33,300;33,000;9,322;1,844;-22,489;-19,420;-24,804;-20,915;-3,133;26,134;0,000;251,340;Inf;260,000;260,000;-21,856;3,015;-16,733;22,661
2064,000;4,107;1,020;-35,209;1,822;9,272;4,496;31,666;4,032;-28,551;-2,721;0,000;33,328;32,941;9,322;1,844;-22,559;-19,378;-24,796;-20,901;-3,133;26,138;0,000;251,340;Inf;260,000;260,000;-21,907;3,033;-16,722;22,670
2064,500;4,107;1,020;-35,209;1,822;9,272;4,496;31,666;4,032;-28,551;-2,721;0,000;33,300;32,900;9,322;1,844;-22,413;-19,206;-24,586;-20,773;-3,133;26,138;0,000;251,140;Inf;260,000;260,000;-21,908;3,051;-16,716;22,617
2065,000;3,796;0,948;-35,209;1,788;9,333;4,496;31,666;4,032;-28,551;-2,721;0,000;33,300;32,900;9,333;1,863;-22,204;-19,298;-24,603;-20,845;-3,133;26,138;0,000;251,140;Inf;260,000;260,000;-21,744;3,068;-16,723;22,626
2065,500;3,796;0,948;-35,209;1,788;9,333;4,496;31,666;4,032;-28,551;-2,721;0,000;33,300;32,900;9,333;1,863;-22,389;-19,388;-24,685;-20,899;-3,133;26,138;0,000;251,340;Inf;260,000;260,000;-21,738;3,080;-16,741;22,629
2066,000;3,796;0,948;-35,209;1,788;9,333;4,496;31,666;4,032;-28,551;-2,721;0,000;33,300;32,900;9,333;1,863;-22,439;-19,350;-24,749;-20,890;-3,133;26,138;0,000;251,340;Inf;260,000;260,000;-21,840;3,092;-16,726;22,533
2066,500;3,796;0,948;-35,209;1,788;9,333;4,496;31,666;4,032;-28,551;-2,721;0,000;33,300;32,900;9,333;1,863;-22,510;-19,438;-24,817;-20,921;-3,133;26,138;0,000;251,240;Inf;260,000;260,000;-21,857;3,103;-16,712;22,507
2067,000;3,796;0,948;-35,209;1,788;9,333;4,493;31,672;4,043;-28,498;-2,725;0,000;33,318;32,843;9,333;1,863;-22,614;-19,310;-24,731;-20,892;-3,136;26,132;0,000;251,240;Inf;260,000;260,000;-21,922;3,115;-16,716;22,464
2067,500;3,796;0,948;-35,209;1,788;9,333;4,493;31,672;4,043;-28,498;-2,725;0,000;33,300;32,800;9,333;1,863;-22,408;-19,186;-24,505;-20,805;-3,136;26,132;0,000;251,440;Inf;260,000;260,000;-21,887;3,126;-16,744;22,377
2068,000;3,796;0,948;-35,209;1,788;9,333;4,493;31,672;4,043;-28,498;-2,725;0,000;33,300;32,800;9,333;1,863;-22,100;-19,222;-24,437;-20,790;-3,136;26,132;0,000;251,440;Inf;260,000;260,000;-21,726;3,137;-16,741;22,403
2068,500;3,922;0,926;-35,209;1,775;9,329;4,493;31,672;4,043;-28,498;-2,725;0,000;33,300;32,800;9,327;1,817;-22,362;-19,336;-24,666;-20,880;-3,136;26,132;0,000;251,140;Inf;260,000;260,000;-21,637;3,148;-16,727;22,369
2069,000;3,922;0,926;-35,209;1,775;9,329;4,493;31,672;4,043;-28,498;-2,725;0,000;33,300;32,800;9,327;1,817;-22,430;-19,405;-24,689;-20,907;-3,136;26,132;0,000;251,140;Inf;260,000;260,000;-21,811;3,160;-16,744;22,335
2069,500;3,922;0,926;-35,209;1,775;9,329;4,493;31,672;4,043;-28,498;-2,725;0,000;33,300;32,800;9,327;1,817;-22,514;-19,418;-24,820;-20,921;-3,136;26,132;0,000;251,440;Inf;260,000;260,000;-21,858;3,173;-16,743;22,306
2070,000;3,922;0,926;-35,209;1,775;9,329;4,493;31,672;4,043;-28,498;-2,725;0,000;33,300;32,800;9,327;1,817;-22,554;-19,396;-24,786;-20,909;-3,136;26,132;0,000;251,440;Inf;260,000;260,000;-21,918;3,185;-16,733;22,256
2070,500;3,922;0,926;-35,209;1,775;9,329;4,491;31,677;4,034;-28,453;-2,718;0,000;33,304;32,848;9,327;1,817;-22,304;-19,246;-24,600;-20,825;-3,136;26,134;0,000;250,840;Inf;260,000;260,000;-21,911;3,197;-16,723;22,184
2071,000;3,922;0,926;-35,209;1,775;9,329;4,491;31,677;4,034;-28,453;-2,718;0,000;33,300;32,800;9,327;1,817;-22,159;-19,210;-24,409;-20,797;-3,136;26,134;0,000;250,840;Inf;260,000;260,000;-21,744;3,209;-16,730;22,123
2071,500;3,479;0,926;-34,569;1,831;9,304;4,491;31,677;4,034;-28,453;-2,718;0,000;33,300;32,800;9,398;1,856;-22,294;-19,303;-24,548;-20,890;-3,136;26,134;0,000;250,940;Inf;260,000;260,000;-21,644;3,221;-16,713;22,178
2072,000;3,479;0,926;-34,569;1,831;9,304;4,491;31,677;4,034;-28,453;-2,718;0,000;33,300;32,800;9,398;1,856;-22,497;-19,379;-24,731;-20,919;-3,136;26,134;0,000;250,940;Inf;260,000;260,000;-21,758;3,225;-16,742;22,164
2072,500;3,479;0,926;-34,569;1,831;9,304;4,491;31,677;4,034;-28,453;-2,718;0,000;33,300;32,800;9,398;1,856;-22,539;-19,433;-24,815;-20,942;-3,136;26,134;0,000;251,240;Inf;260,000;260,000;-21,882;3,229;-16,737;22,097
2073,000;3,479;0,926;-34,569;1,831;9,304;4,491;31,677;4,034;-28,453;-2,718;0,000;33,300;32,800;9,398;1,856;-22,466;-19,349;-24,745;-20,923;-3,136;26,134;0,000;251,240;Inf;260,000;260,000;-21,932;3,233;-16,700;22,090
2073,500;3,479;0,926;-34,569;1,831;9,304;4,511;31,683;4,038;-28,405;-2,727;0,000;33,309;32,922;9,398;1,856;-22,262;-19,220;-24,549;-20,804;-3,143;26,140;0,000;250,540;Inf;260,000;260,000;-21,871;3,237;-16,713;22,057
2074,000;3,479;0,926;-34,569;1,831;9,304;4,511;31,683;4,038;-28,405;-2,727;0,000;33,300;32,900;9,398;1,856;-22,238;-19,285;-24,507;-20,830;-3,143;26,140;0,000;250,540;Inf;260,000;260,000;-21,709;3,241;-16,743;22,003
2074,500;3,122;0,750;-35,209;1,794;9,396;4,511;31,683;4,038;-28,405;-2,727;0,000;33,300;32,900;9,233;1,911;-22,312;-19,364;-24,672;-20,900;-3,143;26,140;0,000;250,640;Inf;260,000;260,000;-21,715;3,245;-16,752;21,916
2075,000;3,122;0,750;-35,209;1,794;9,396;4,511;31,683;4,038;-28,405;-2,727;0,000;33,300;32,900;9,233;1,911;-22,424;-19,444;-24,728;-20,918;-3,143;26,140;0,000;250,640;Inf;260,000;260,000;-21,812;3,241;-16,730;21,889
2075,500;3,122;0,750;-35,209;1,794;9,396;4,511;31,683;4,038;-28,405;-2,727;0,000;33,300;32,900;9,233;1,911;-22,600;-19,442;-24,848;-20,957;-3,143;26,140;0,000;250,340;Inf;260,000;260,000;-21,878;3,241;-16,735;21,889
2076,000;3,122;0,750;-35,209;1,794;9,396;4,511;31,683;4,038;-28,405;-2,727;0,000;33,300;32,900;9,233;1,911;-22,580;-19,370;-24,738;-20,897;-3,143;26,140;0,000;250,340;Inf;260,000;260,000;-21,962;3,239;-16,739;21,915
2076,500;3,122;0,750;-35,209;1,794;9,396;4,511;31,683;4,038;-28,405;-2,727;0,000;33,300;32,900;9,233;1,911;-22,256;-19,135;-24,333;-20,786;-3,143;26,140;0,000;251,040;Inf;260,000;260,000;-21,896;3,237;-16,724;21,972
2077,000;3,122;0,750;-35,209;1,794;9,396;4,488;31,661;4,036;-28,380;-2,740;0,000;33,300;32,852;9,233;1,911;-22,086;-19,201;-24,456;-20,803;-3,152;26,120;0,000;251,040;Inf;260,000;260,000;-21,627;3,235;-16,742;22,024
2077,500;3,122;0,750;-35,209;1,794;9,396;4,488;31,661;4,036;-28,380;-2,740;0,000;33,300;32,900;9,233;1,911;-22,262;-19,388;-24,657;-20,894;-3,152;26,120;0,000;250,840;Inf;260,000;260,000;-21,637;3,234;-16,746;21,994
2078,000;2,658;0,723;-33,957;1,857;9,245;4,488;31,661;4,036;-28,380;-2,740;0,000;33,300;32,900;9,439;1,715;-22,440;-19,435;-24,719;-20,921;-3,152;26,120;0,000;250,840;Inf;260,000;260,000;-21,800;3,232;-16,755;22,007
2078,500;2,658;0,723;-33,957;1,857;9,245;4,488;31,661;4,036;-28,380;-2,740;0,000;33,300;32,900;9,439;1,715;-22,501;-19,395;-24,773;-20,924;-3,152;26,120;0,000;251,040;Inf;260,000;260,000;-21,878;3,222;-16,763;22,049
2079,000;2,658;0,723;-33,957;1,857;9,245;4,488;31,661;4,036;-28,380;-2,740;0,000;33,300;32,900;9,439;1,715;-22,580;-19,444;-24,839;-20,954;-3,152;26,120;0,000;251,040;Inf;260,000;260,000;-21,898;3,213;-16,721;22,130
2079,500;2,658;0,723;-33,957;1,857;9,245;4,488;31,661;4,036;-28,380;-2,740;0,000;33,300;32,900;9,439;1,715;-22,167;-19,097;-24,390;-20,740;-3,152;26,120;0,000;251,240;Inf;260,000;260,000;-21,954;3,204;-16,723;22,100
2080,000;2,658;0,723;-33,957;1,857;9,245;4,492;31,653;4,020;-28,327;-2,732;0,000;33,300;32,817;9,439;1,715;-22,197;-19,243;-24,504;-20,849;-3,144;26,122;0,000;251,240;Inf;260,000;260,000;-21,599;3,195;-16,744;22,134
2080,500;2,658;0,723;-33,957;1,857;9,245;4,492;31,653;4,020;-28,327;-2,732;0,000;33,300;32,800;9,439;1,715;-22,343;-19,363;-24,618;-20,895;-3,144;26,122;0,000;251,140;Inf;260,000;260,000;-21,698;3,186;-16,766;22,144
2081,000;2,534;0,631;-35,209;1,764;9,347;4,492;31,653;4,020;-28,327;-2,732;0,000;33,300;32,800;9,307;1,903;-22,439;-19,361;-24,669;-20,902;-3,144;26,122;0,000;251,140;Inf;260,000;260,000;-21,805;3,178;-16,746;22,221
2081,500;2,534;0,631;-35,209;1,764;9,347;4,492;31,653;4,020;-28,327;-2,732;0,000;33,300;32,800;9,307;1,903;-22,439;-19,451;-24,733;-20,922;-3,144;26,122;0,000;250,740;Inf;260,000;260,000;-21,843;3,167;-16,747;22,216
2082,000;2,534;0,631;-35,209;1,764;9,347;4,492;31,653;4,020;-28,327;-2,732;0,000;33,300;32,800;9,307;1,903;-22,536;-19,414;-24,802;-20,920;-3,144;26,122;0,000;250,740;Inf;260,000;260,000;-21,886;3,157;-16,732;22,278
2082,500;2,534;0,631;-35,209;1,764;9,347;4,492;31,653;4,020;-28,327;-2,732;0,000;33,300;32,800;9,307;1,903;-22,441;-19,351;-24,765;-20,890;-3,144;26,122;0,000;251,340;Inf;260,000;260,000;-21,918;3,146;-16,718;22,335
2083,000;2,534;0,631;-35,209;1,764;9,347;4,492;31,653;4,020;-28,327;-2,732;0,000;33,300;32,800;9,307;1,903;-22,057;-19,246;-24,448;-20,773;-3,144;26,122;0,000;251,340;Inf;260,000;260,000;-21,862;3,136;-16,736;22,409
2083,500;2,534;0,631;-35,209;1,764;9,347;4,511;31,648;4,035;-28,282;-2,728;0,000;33,297;32,797;9,307;1,903;-22,267;-19,369;-24,636;-20,861;-3,146;26,126;0,000;251,440;Inf;260,000;260,000;-21,631;3,127;-16,752;22,500
2084,000;2,534;0,631;-35,209;1,764;9,347;4,511;31,648;4,035;-28,282;-2,728;0,000;33,300;32,800;9,307;1,903;-22,409;-19,389;-24,709;-20,878;-3,146;26,126;0,000;251,440;Inf;260,000;260,000;-21,783;3,117;-16,746;22,538
2084,500;3,051;0,775;-35,169;1,779;9,309;4,511;31,648;4,035;-28,282;-2,728;0,000;33,300;32,800;9,354;1,879;-22,474;-19,424;-24,745;-20,887;-3,146;26,126;0,000;251,440;Inf;260,000;260,000;-21,846;3,107;-16,744;22,582
2085,000;3,051;0,775;-35,169;1,779;9,309;4,511;31,648;4,035;-28,282;-2,728;0,000;33,300;32,800;9,354;1,879;-22,539;-19,448;-24,798;-20,900;-3,146;26,126;0,000;251,440;Inf;260,000;260,000;-21,883;3,106;-16,744;22,662
2085,500;3,051;0,775;-35,169;1,779;9,309;4,511;31,648;4,035;-28,282;-2,728;0,000;33,300;32,800;9,354;1,879;-22,447;-19,246;-24,636;-20,832;-3,146;26,126;0,000;251,840;Inf;260,000;260,000;-21,921;3,105;-16,728;22,622
2086,000;3,051;0,775;-35,169;1,779;9,309;4,511;31,648;4,035;-28,282;-2,728;0,000;33,300;32,800;9,354;1,879;-22,035;-19,142;-24,383;-20,786;-3,146;26,126;0,000;251,840;Inf;260,000;260,000;-21,790;3,105;-16,735;22,644
2086,500;3,051;0,775;-35,169;1,779;9,309;4,476;31,617;4,016;-28,252;-2,737;0,000;33,298;32,882;9,354;1,879;-22,313;-19,377;-24,679;-20,897;-3,151;26,116;0,000;251,940;Inf;260,000;260,000;-21,587;3,104;-16,746;22,654
2087,000;3,051;0,775;-35,169;1,779;9,309;4,476;31,617;4,016;-28,252;-2,737;0,000;33,300;32,900;9,354;1,879;-22,411;-19,405;-24,730;-20,883;-3,151;26,116;0,000;251,940;Inf;260,000;260,000;-21,816;3,103;-16,742;22,680
2087,500;1,838;0,505;-33,830;1,865;9,322;4,476;31,617;4,016;-28,252;-2,737;0,000;33,300;32,900;9,492;1,629;-22,483;-19,406;-24,730;-20,898;-3,151;26,116;0,000;251,140;Inf;260,000;260,000;-21,857;3,102;-16,708;22,603
2088,000;1,838;0,505;-33,830;1,865;9,322;4,476;31,617;4,016;-28,252;-2,737;0,000;33,300;32,900;9,492;1,629;-22,541;-19,404;-24,732;-20,866;-3,151;26,116;0,000;251,140;Inf;260,000;260,000;-21,879;3,081;-16,731;22,563
2088,500;1,838;0,505;-33,830;1,865;9,322;4,476;31,617;4,016;-28,252;-2,737;0,000;33,300;32,900;9,492;1,629;-22,435;-19,211;-24,540;-20,833;-3,151;26,116;0,000;251,340;Inf;260,000;260,000;-21,886;3,061;-16,706;22,544
2089,000;1,838;0,505;-33,830;1,865;9,322;4,476;31,617;4,016;-28,252;-2,737;0,000;33,300;32,900;9,492;1,629;-22,029;-19,180;-24,449;-20,792;-3,151;26,116;0,000;251,340;Inf;260,000;260,000;-21,755;3,041;-16,725;22,443
2089,500;1,838;0,505;-33,830;1,865;9,322;4,476;31,617;4,016;-28,252;-2,737;0,000;33,300;32,900;9,492;1,629;-22,110;-19,300;-24,536;-20,844;-3,151;26,116;0,000;251,540;Inf;260,000;260,000;-21,612;3,021;-16,747;22,481
2090,000;1,838;0,505;-33,830;1,865;9,322;4,477;31,609;4,014;-28,191;-2,733;0,000;33,296;32,847;9,492;1,629;-22,346;-19,387;-24,661;-20,901;-3,146;26,104;0,000;251,540;Inf;260,000;260,000;-21,697;3,002;-16,728;22,505
2090,500;1,838;0,505;-33,830;1,865;9,322;4,477;31,609;4,014;-28,191;-2,733;0,000;33,300;32,800;9,492;1,629;-22,485;-19,426;-24,723;-20,897;-3,146;26,104;0,000;251,340;Inf;260,000;260,000;-21,824;2,983;-16,740;22,501
2091,000;2,503;0,610;-35,209;1,825;9,374;4,477;31,609;4,014;-28,191;-2,733;0,000;33,300;32,800;9,304;1,747;-22,509;-19,271;-24,689;-20,869;-3,146;26,104;0,000;251,340;Inf;260,000;260,000;-21,883;2,964;-16,696;22,491
2091,500;2,503;0,610;-35,209;1,825;9,374;4,477;31,609;4,014;-28,191;-2,733;0,000;33,300;32,800;9,304;1,747;-22,209;-19,118;-24,398;-20,752;-3,146;26,104;0,000;251,340;Inf;260,000;260,000;-21,834;2,956;-16,695;22,461
2092,000;2,503;0,610;-35,209;1,825;9,374;4,477;31,609;4,014;-28,191;-2,733;0,000;33,300;32,800;9,304;1,747;-22,143;-19,193;-24,377;-20,775;-3,146;26,104;0,000;251,340;Inf;260,000;260,000;-21,619;2,949;-16,702;22,479
2092,500;2,503;0,610;-35,209;1,825;9,374;4,477;31,609;4,014;-28,191;-2,733;0,000;33,300;32,800;9,304;1,747;-22,250;-19,283;-24,566;-20,841;-3,146;26,104;0,000;251,440;Inf;260,000;260,000;-21,622;2,942;-16,731;22,520
2093,000;2,503;0,610;-35,209;1,825;9,374;4,480;31,624;4,007;-28,129;-2,732;0,000;33,304;32,925;9,304;1,747;-22,348;-19,327;-24,669;-20,872;-3,141;26,104;0,000;251,440;Inf;260,000;260,000;-21,735;2,934;-16,736;22,549
2093,500;2,503;0,610;-35,209;1,825;9,374;4,480;31,624;4,007;-28,129;-2,732;0,000;33,300;32,900;9,304;1,747;-22,445;-19,391;-24,755;-20,868;-3,141;26,104;0,000;251,940;Inf;260,000;260,000;-21,804;2,927;-16,731;22,569
2094,000;2,288;0,607;-34,120;1,878;9,331;4,480;31,624;4,007;-28,129;-2,732;0,000;33,300;32,900;9,388;1,644;-22,352;-19,308;-24,661;-20,841;-3,141;26,104;0,000;251,940;Inf;260,000;260,000;-21,865;2,920;-16,718;22,600
2094,500;2,288;0,607;-34,120;1,878;9,331;4,480;31,624;4,007;-28,129;-2,732;0,000;33,300;32,900;9,388;1,644;-22,148;-19,047;-24,247;-20,708;-3,141;26,104;0,000;251,540;Inf;260,000;260,000;-21,791;2,910;-16,694;22,590
2095,000;2,288;0,607;-34,120;1,878;9,331;4,480;31,624;4,007;-28,129;-2,732;0,000;33,300;32,900;9,388;1,644;-22,121;-19,238;-24,381;-20,779;-3,141;26,104;0,000;251,540;Inf;260,000;260,000;-21,537;2,900;-16,710;22,613
2095,500;2,288;0,607;-34,120;1,878;9,331;4,480;31,624;4,007;-28,129;-2,732;0,000;33,300;32,900;9,388;1,644;-22,207;-19,298;-24,575;-20,824;-3,141;26,104;0,000;251,740;Inf;260,000;260,000;-21,630;2,890;-16,714;22,690
2096,000;2,288;0,607;-34,120;1,878;9,331;4,480;31,624;4,007;-28,129;-2,732;0,000;33,300;32,900;9,388;1,644;-22,329;-19,353;-24,629;-20,859;-3,141;26,104;0,000;251,740;Inf;260,000;260,000;-21,726;2,880;-16,707;22,727
2096,500;2,288;0,607;-34,120;1,878;9,331;4,462;31,642;4,015;-28,075;-2,729;0,000;33,314;32,900;9,388;1,644;-22,409;-19,370;-24,738;-20,863;-3,136;26,114;0,000;251,840;Inf;260,000;260,000;-21,792;2,870;-16,699;22,732
2097,000;2,288;0,607;-34,120;1,878;9,331;4,462;31,642;4,015;-28,075;-2,729;0,000;33,300;32,900;9,388;1,644;-22,486;-19,405;-24,786;-20,872;-3,136;26,114;0,000;251,840;Inf;260,000;260,000;-21,845;2,861;-16,696;22,735
2097,500;3,317;0,746;-35,209;1,795;9,391;4,462;31,642;4,015;-28,075;-2,729;0,000;33,300;32,900;9,329;1,798;-22,109;-19,089;-24,250;-20,717;-3,136;26,114;0,000;252,040;Inf;260,000;260,000;-21,887;2,851;-16,685;22,751
2098,000;3,317;0,746;-35,209;1,795;9,391;4,462;31,642;4,015;-28,075;-2,729;0,000;33,300;32,900;9,329;1,798;-22,014;-19,208;-24,370;-20,757;-3,136;26,114;0,000;252,040;Inf;260,000;260,000;-21,541;2,859;-16,707;22,694
2098,500;3,317;0,746;-35,209;1,795;9,391;4,462;31,642;4,015;-28,075;-2,729;0,000;33,300;32,900;9,329;1,798;-22,186;-19,300;-24,530;-20,806;-3,136;26,114;0,000;251,840;Inf;260,000;260,000;-21,587;2,866;-16,702;22,720
2099,000;3,317;0,746;-35,209;1,795;9,391;4,462;31,642;4,015;-28,075;-2,729;0,000;33,300;32,900;9,329;1,798;-22,330;-19,344;-24,629;-20,832;-3,136;26,114;0,000;251,840;Inf;260,000;260,000;-21,706;2,874;-16,691;22,727
2099,500;3,317;0,746;-35,209;1,795;9,391;4,465;31,659;4,019;-28,016;-2,729;0,000;33,305;32,854;9,329;1,798;-22,390;-19,343;-24,664;-20,854;-3,144;26,113;0,000;251,240;Inf;260,000;260,000;-21,784;2,881;-16,684;22,713
2100,000;3,317;0,746;-35,209;1,795;9,391;4,465;31,659;4,019;-28,016;-2,729;0,000;33,300;32,900;9,329;1,798;-22,478;-19,342;-24,694;-20,824;-3,144;26,113;0,000;251,240;Inf;260,000;260,000;-21,813;2,888;-16,668;22,728
2100,500;3,633;0,926;-34,227;1,771;9,294;4,465;31,659;4,019;-28,016;-2,729;0,000;33,300;32,900;9,468;1,799;-22,318;-19,125;-24,400;-20,656;-3,144;26,113;0,000;251,040;Inf;260,000;260,000;-21,834;2,895;-16,676;22,843
2101,000;3,633;0,926;-34,227;1,771;9,294;4,465;31,659;4,019;-28,016;-2,729;0,000;33,300;32,900;9,468;1,799;-21,914;-19,083;-24,187;-20,636;-3,144;26,113;0,000;251,040;Inf;260,000;260,000;-21,625;2,907;-16,684;22,908
2101,500;3,633;0,926;-34,227;1,771;9,294;4,465;31,659;4,019;-28,016;-2,729;0,000;33,300;32,900;9,468;1,799;-22,209;-19,237;-24,533;-20,779;-3,144;26,113;0,000;251,140;Inf;260,000;260,000;-21,596;2,919;-16,671;22,880
2102,000;3,633;0,926;-34,227;1,771;9,294;4,465;31,659;4,019;-28,016;-2,729;0,000;33,300;32,900;9,468;1,799;-22,284;-19,329;-24,557;-20,799;-3,144;26,113;0,000;251,140;Inf;260,000;260,000;-21,689;2,931;-16,674;22,867
2102,500;3,633;0,926;-34,227;1,771;9,294;4,460;31,685;4,043;-27,972;-2,726;0,000;33,311;32,853;9,468;1,799;-22,388;-19,295;-24,649;-20,787;-3,134;26,112;0,000;250,740;Inf;260,000;260,000;-21,742;2,942;-16,673;22,801
2103,000;3,633;0,926;-34,227;1,771;9,294;4,460;31,685;4,043;-27,972;-2,726;0,000;33,300;32,900;9,468;1,799;-22,317;-19,239;-24,524;-20,789;-3,134;26,112;0,000;250,740;Inf;260,000;260,000;-21,780;2,954;-16,656;22,779
2103,500;3,633;0,926;-34,227;1,771;9,294;4,460;31,685;4,043;-27,972;-2,726;0,000;33,300;32,900;9,468;1,799;-22,058;-19,019;-24,204;-20,585;-3,134;26,112;0,000;251,040;Inf;260,000;260,000;-21,717;2,965;-16,670;22,675
2104,000;3,898;0,971;-34,663;1,785;9,304;4,460;31,685;4,043;-27,972;-2,726;0,000;33,300;32,900;9,423;1,812;-21,982;-19,184;-24,358;-20,654;-3,134;26,112;0,000;251,040;Inf;260,000;260,000;-21,467;2,976;-16,651;22,703
2104,500;3,898;0,971;-34,663;1,785;9,304;4,460;31,685;4,043;-27,972;-2,726;0,000;33,300;32,900;9,423;1,812;-22,127;-19,259;-24,482;-20,730;-3,134;26,112;0,000;250,940;Inf;260,000;260,000;-21,545;2,991;-16,657;22,749
2105,000;3,898;0,971;-34,663;1,785;9,304;4,460;31,685;4,043;-27,972;-2,726;0,000;33,300;32,900;9,423;1,812;-22,258;-19,290;-24,595;-20,787;-3,134;26,112;0,000;250,940;Inf;260,000;260,000;-21,650;3,006;-16,657;22,771
2105,500;3,898;0,971;-34,663;1,785;9,304;4,460;31,685;4,043;-27,972;-2,726;0,000;33,300;32,900;9,423;1,812;-22,373;-19,321;-24,622;-20,778;-3,134;26,112;0,000;250,640;Inf;260,000;260,000;-21,732;3,020;-16,663;22,778
2106,000;3,898;0,971;-34,663;1,785;9,304;4,464;31,682;4,032;-27,922;-2,729;0,000;33,321;32,965;9,423;1,812;-22,308;-19,254;-24,658;-20,768;-3,131;26,116;0,000;250,640;Inf;260,000;260,000;-21,773;3,035;-16,643;22,808
2106,500;3,898;0,971;-34,663;1,785;9,304;4,464;31,682;4,032;-27,922;-2,729;0,000;33,300;33,000;9,423;1,812;-22,053;-19,078;-24,341;-20,616;-3,131;26,116;0,000;250,740;Inf;260,000;260,000;-21,747;3,049;-16,616;22,760
2107,000;3,826;1,002;-33,772;1,857;9,278;4,464;31,682;4,032;-27,922;-2,729;0,000;33,300;33,000;9,468;1,593;-21,795;-19,054;-24,081;-20,633;-3,131;26,116;0,000;250,740;Inf;260,000;260,000;-21,522;3,063;-16,634;22,744
2107,500;3,826;1,002;-33,772;1,857;9,278;4,464;31,682;4,032;-27,922;-2,729;0,000;33,300;33,000;9,468;1,593;-21,946;-19,244;-24,361;-20,728;-3,131;26,116;0,000;251,440;Inf;260,000;260,000;-21,391;3,075;-16,662;22,646
2108,000;3,826;1,002;-33,772;1,857;9,278;4,464;31,682;4,032;-27,922;-2,729;0,000;33,300;33,000;9,468;1,593;-22,164;-19,315;-24,494;-20,756;-3,131;26,116;0,000;251,440;Inf;260,000;260,000;-21,570;3,088;-16,659;22,622
2108,500;3,826;1,002;-33,772;1,857;9,278;4,464;31,682;4,032;-27,922;-2,729;0,000;33,300;33,000;9,468;1,593;-22,321;-19,347;-24,602;-20,785;-3,131;26,116;0,000;251,240;Inf;260,000;260,000;-21,682;3,100;-16,649;22,589
2109,000;3,826;1,002;-33,772;1,857;9,278;4,451;31,696;4,037;-27,877;-2,740;0,000;33,327;33,011;9,468;1,593;-22,190;-19,201;-24,531;-20,721;-3,150;26,113;0,000;251,240;Inf;260,000;260,000;-21,764;3,112;-16,638;22,601
2109,500;3,826;1,002;-33,772;1,857;9,278;4,451;31,696;4,037;-27,877;-2,740;0,000;33,300;33,000;9,468;1,593;-21,937;-18,910;-24,096;-20,524;-3,150;26,113;0,000;251,440;Inf;260,000;260,000;-21,661;3,123;-16,599;22,583
2110,000;3,826;1,002;-33,772;1,857;9,278;4,451;31,696;4,037;-27,877;-2,740;0,000;33,300;33,000;9,468;1,593;-21,950;-19,136;-24,292;-20,643;-3,150;26,113;0,000;251,440;Inf;260,000;260,000;-21,367;3,135;-16,642;22,567
2110,500;3,673;0,901;-35,209;1,644;9,348;4,451;31,696;4,037;-27,877;-2,740;0,000;33,300;33,000;9,354;1,951;-22,102;-19,252;-24,483;-20,721;-3,150;26,113;0,000;251,940;Inf;260,000;260,000;-21,505;3,146;-16,644;22,552
2111,000;3,673;0,901;-35,209;1,644;9,348;4,451;31,696;4,037;-27,877;-2,740;0,000;33,300;33,000;9,354;1,951;-22,212;-19,290;-24,547;-20,761;-3,150;26,113;0,000;251,940;Inf;260,000;260,000;-21,639;3,155;-16,618;22,477
2111,500;3,673;0,901;-35,209;1,644;9,348;4,451;31,696;4,037;-27,877;-2,740;0,000;33,300;33,000;9,354;1,951;-22,309;-19,292;-24,577;-20,767;-3,150;26,113;0,000;251,740;Inf;260,000;260,000;-21,702;3,163;-16,617;22,471
2112,000;3,673;0,901;-35,209;1,644;9,348;4,451;31,696;4,037;-27,877;-2,740;0,000;33,300;33,000;9,354;1,951;-22,151;-18,930;-24,225;-20,539;-3,150;26,113;0,000;251,740;Inf;260,000;260,000;-21,736;3,172;-16,601;22,501
2112,500;3,673;0,901;-35,209;1,644;9,348;4,457;31,717;4,076;-27,823;-2,726;0,000;33,342;32,923;9,354;1,951;-21,832;-18,972;-24,065;-20,574;-3,138;26,117;0,000;251,540;Inf;260,000;260,000;-21,461;3,180;-16,619;22,527
2113,000;3,673;0,901;-35,209;1,644;9,348;4,457;31,717;4,076;-27,823;-2,726;0,000;33,300;32,900;9,354;1,951;-21,973;-19,171;-24,306;-20,645;-3,138;26,117;0,000;251,540;Inf;260,000;260,000;-21,361;3,188;-16,638;22,548
2113,500;3,020;0,812;-34,438;1,830;9,296;4,457;31,717;4,076;-27,823;-2,726;0,000;33,300;32,900;9,387;1,814;-22,117;-19,268;-24,441;-20,729;-3,138;26,117;0,000;251,440;Inf;260,000;260,000;-21,524;3,196;-16,657;22,569
2114,000;3,020;0,812;-34,438;1,830;9,296;4,457;31,717;4,076;-27,823;-2,726;0,000;33,300;32,900;9,387;1,814;-22,174;-19,257;-24,461;-20,731;-3,138;26,117;0,000;251,440;Inf;260,000;260,000;-21,639;3,193;-16,655;22,561
