t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2114,500;3,020;0,812;-34,438;1,830;9,296;4,457;31,717;4,076;-27,823;-2,726;0,000;33,300;32,900;9,387;1,814;-22,278;-19,286;-24,586;-20,753;-3,138;26,117;0,000;252,240;Inf;260,000;260,000;-21,656;3,190;-16,622;22,572
2115,000;3,020;0,812;-34,438;1,830;9,296;4,457;31,717;4,076;-27,823;-2,726;0,000;33,300;32,900;9,387;1,814;-22,211;-19,130;-24,427;-20,684;-3,138;26,117;0,000;252,240;Inf;260,000;260,000;-21,725;3,187;-16,603;22,534
2115,500;3,020;0,812;-34,438;1,830;9,296;4,472;31,704;4,045;-27,774;-2,723;0,000;33,355;32,976;9,387;1,814;-21,897;-19,100;-24,177;-20,598;-3,132;26,123;0,000;252,140;Inf;260,000;260,000;-21,613;3,185;-16,613;22,538
2116,000;3,020;0,812;-34,438;1,830;9,296;4,472;31,704;4,045;-27,774;-2,723;0,000;33,400;33,000;9,387;1,814;-22,001;-19,234;-24,353;-20,703;-3,132;26,123;0,000;252,140;Inf;260,000;260,000;-21,443;3,182;-16,625;22,509
2116,500;3,020;0,812;-34,438;1,830;9,296;4,472;31,704;4,045;-27,774;-2,723;0,000;33,400;33,000;9,387;1,814;-22,105;-19,237;-24,375;-20,736;-3,132;26,123;0,000;251,340;Inf;260,000;260,000;-21,573;3,179;-16,621;22,573
2117,000;2,784;0,745;-33,139;1,798;9,242;4,472;31,704;4,045;-27,774;-2,723;0,000;33,400;33,000;9,592;1,720;-22,181;-19,247;-24,486;-20,740;-3,132;26,123;0,000;251,340;Inf;260,000;260,000;-21,613;3,177;-16,630;22,589
2117,500;2,784;0,745;-33,139;1,798;9,242;4,472;31,704;4,045;-27,774;-2,723;0,000;33,400;33,000;9,592;1,720;-22,222;-19,267;-24,541;-20,714;-3,132;26,123;0,000;250,540;Inf;260,000;260,000;-21,663;3,170;-16,625;22,612
2118,000;2,784;0,745;-33,139;1,798;9,242;4,472;31,704;4,045;-27,774;-2,723;0,000;33,400;33,000;9,592;1,720;-22,159;-19,058;-24,308;-20,635;-3,132;26,123;0,000;250,540;Inf;260,000;260,000;-21,686;3,164;-16,617;22,643
2118,500;2,784;0,745;-33,139;1,798;9,242;4,472;31,704;4,045;-27,774;-2,723;0,000;33,400;33,000;9,592;1,720;-21,825;-18,942;-23,999;-20,522;-3,132;26,123;0,000;251,640;Inf;260,000;260,000;-21,540;3,158;-16,635;22,613
2119,000;2,784;0,745;-33,139;1,798;9,242;4,458;31,668;4,033;-27,741;-2,714;0,000;33,358;33,033;9,592;1,720;-21,825;-19,116;-24,222;-20,632;-3,123;26,129;0,000;251,640;Inf;260,000;260,000;-21,322;3,152;-16,641;22,607
2119,500;2,784;0,745;-33,139;1,798;9,242;4,458;31,668;4,033;-27,741;-2,714;0,000;33,400;33,000;9,592;1,720;-22,115;-19,276;-24,386;-20,719;-3,123;26,129;0,000;250,940;Inf;260,000;260,000;-21,449;3,146;-16,621;22,606
2120,000;2,115;0,540;-34,781;1,775;9,178;4,458;31,668;4,033;-27,741;-2,714;0,000;33,400;33,000;9,448;1,840;-22,182;-19,235;-24,462;-20,702;-3,123;26,129;0,000;250,940;Inf;260,000;260,000;-21,624;3,140;-16,625;22,603
2120,500;2,115;0,540;-34,781;1,775;9,178;4,458;31,668;4,033;-27,741;-2,714;0,000;33,400;33,000;9,448;1,840;-22,209;-19,093;-24,396;-20,667;-3,123;26,129;0,000;251,340;Inf;260,000;260,000;-21,645;3,123;-16,600;22,639
2121,000;2,115;0,540;-34,781;1,775;9,178;4,458;31,668;4,033;-27,741;-2,714;0,000;33,400;33,000;9,448;1,840;-21,974;-18,832;-23,942;-20,431;-3,123;26,129;0,000;251,340;Inf;260,000;260,000;-21,592;3,106;-16,580;22,684
2121,500;2,115;0,540;-34,781;1,775;9,178;4,458;31,668;4,033;-27,741;-2,714;0,000;33,400;33,000;9,448;1,840;-21,776;-19,042;-24,126;-20,545;-3,123;26,129;0,000;251,140;Inf;260,000;260,000;-21,295;3,090;-16,610;22,733
2122,000;2,115;0,540;-34,781;1,775;9,178;4,463;31,660;4,019;-27,678;-2,717;0,000;33,373;33,060;9,448;1,840;-21,911;-19,123;-24,273;-20,631;-3,119;26,135;0,000;251,140;Inf;260,000;260,000;-21,372;3,074;-16,596;22,679
2122,500;2,115;0,540;-34,781;1,775;9,178;4,463;31,660;4,019;-27,678;-2,717;0,000;33,400;33,100;9,448;1,840;-22,015;-19,194;-24,356;-20,674;-3,119;26,135;0,000;251,740;Inf;260,000;260,000;-21,484;3,058;-16,606;22,674
2123,000;2,115;0,540;-34,781;1,775;9,178;4,463;31,660;4,019;-27,678;-2,717;0,000;33,400;33,100;9,448;1,840;-22,181;-19,210;-24,498;-20,698;-3,119;26,135;0,000;251,740;Inf;260,000;260,000;-21,560;3,043;-16,575;22,694
2123,500;2,568;0,586;-35,209;1,798;9,354;4,463;31,660;4,019;-27,678;-2,717;0,000;33,400;33,100;9,290;1,793;-22,088;-19,086;-24,395;-20,593;-3,119;26,135;0,000;251,240;Inf;260,000;260,000;-21,647;3,028;-16,588;22,676
2124,000;2,568;0,586;-35,209;1,798;9,354;4,463;31,660;4,019;-27,678;-2,717;0,000;33,400;33,100;9,290;1,793;-21,866;-18,922;-24,042;-20,520;-3,119;26,135;0,000;251,240;Inf;260,000;260,000;-21,540;3,020;-16,584;22,703
2124,500;2,568;0,586;-35,209;1,798;9,354;4,463;31,660;4,019;-27,678;-2,717;0,000;33,400;33,100;9,290;1,793;-21,772;-19,071;-24,098;-20,600;-3,119;26,135;0,000;252,140;Inf;260,000;260,000;-21,337;3,013;-16,611;22,695
2125,000;2,568;0,586;-35,209;1,798;9,354;4,463;31,660;4,019;-27,678;-2,717;0,000;33,400;33,100;9,290;1,793;-21,897;-19,194;-24,264;-20,702;-3,119;26,135;0,000;252,140;Inf;260,000;260,000;-21,385;3,005;-16,611;22,765
2125,500;2,568;0,586;-35,209;1,798;9,354;4,456;31,658;4,009;-27,618;-2,732;0,000;33,393;33,087;9,290;1,793;-22,053;-19,257;-24,356;-20,705;-3,124;26,142;0,000;251,340;Inf;260,000;260,000;-21,514;2,998;-16,590;22,770
2126,000;2,568;0,586;-35,209;1,798;9,354;4,456;31,658;4,009;-27,618;-2,732;0,000;33,400;33,100;9,290;1,793;-22,095;-19,267;-24,383;-20,702;-3,124;26,142;0,000;251,340;Inf;260,000;260,000;-21,593;2,991;-16,591;22,772
2126,500;2,556;0,665;-33,526;1,838;9,264;4,456;31,658;4,009;-27,618;-2,732;0,000;33,400;33,100;9,532;1,711;-21,941;-18,953;-24,041;-20,516;-3,124;26,142;0,000;251,640;Inf;260,000;260,000;-21,612;2,984;-16,580;22,724
2127,000;2,556;0,665;-33,526;1,838;9,264;4,456;31,658;4,009;-27,618;-2,732;0,000;33,400;33,100;9,532;1,711;-21,710;-19,045;-24,051;-20,582;-3,124;26,142;0,000;251,640;Inf;260,000;260,000;-21,362;2,977;-16,585;22,688
2127,500;2,556;0,665;-33,526;1,838;9,264;4,456;31,658;4,009;-27,618;-2,732;0,000;33,400;33,100;9,532;1,711;-21,945;-19,148;-24,266;-20,650;-3,124;26,142;0,000;251,440;Inf;260,000;260,000;-21,347;2,970;-16,596;22,703
2128,000;2,556;0,665;-33,526;1,838;9,264;4,456;31,658;4,009;-27,618;-2,732;0,000;33,400;33,100;9,532;1,711;-22,027;-19,160;-24,312;-20,661;-3,124;26,142;0,000;251,440;Inf;260,000;260,000;-21,502;2,964;-16,592;22,715
2128,500;2,556;0,665;-33,526;1,838;9,264;4,459;31,700;4,053;-27,551;-2,720;0,000;33,401;33,086;9,532;1,711;-22,080;-19,229;-24,361;-20,694;-3,122;26,143;0,000;251,840;Inf;260,000;260,000;-21,540;2,957;-16,588;22,721
2129,000;2,556;0,665;-33,526;1,838;9,264;4,459;31,700;4,053;-27,551;-2,720;0,000;33,400;33,100;9,532;1,711;-22,144;-19,199;-24,415;-20,695;-3,122;26,143;0,000;251,840;Inf;260,000;260,000;-21,591;2,950;-16,556;22,740
2129,500;3,371;0,918;-33,548;1,838;9,280;4,459;31,700;4,053;-27,551;-2,720;0,000;33,400;33,100;9,435;1,691;-22,093;-19,038;-24,254;-20,623;-3,122;26,143;0,000;251,840;Inf;260,000;260,000;-21,613;2,944;-16,551;22,711
2130,000;3,371;0,918;-33,548;1,838;9,280;4,459;31,700;4,053;-27,551;-2,720;0,000;33,400;33,100;9,435;1,691;-21,790;-18,932;-24,027;-20,577;-3,122;26,143;0,000;251,840;Inf;260,000;260,000;-21,502;2,951;-16,583;22,745
2130,500;3,371;0,918;-33,548;1,838;9,280;4,459;31,700;4,053;-27,551;-2,720;0,000;33,400;33,100;9,435;1,691;-21,962;-19,125;-24,215;-20,646;-3,122;26,143;0,000;251,840;Inf;260,000;260,000;-21,331;2,958;-16,576;22,797
2131,000;3,371;0,918;-33,548;1,838;9,280;4,459;31,700;4,053;-27,551;-2,720;0,000;33,400;33,100;9,435;1,691;-22,004;-19,211;-24,347;-20,681;-3,122;26,143;0,000;251,840;Inf;260,000;260,000;-21,487;2,964;-16,602;22,816
2131,500;3,371;0,918;-33,548;1,838;9,280;4,459;31,700;4,053;-27,551;-2,720;0,000;33,400;33,100;9,435;1,691;-22,081;-19,246;-24,398;-20,690;-3,122;26,143;0,000;251,340;Inf;260,000;260,000;-21,561;2,971;-16,594;22,782
2132,000;3,371;0,918;-33,548;1,838;9,280;4,464;31,716;4,038;-27,483;-2,722;0,000;33,412;33,194;9,435;1,691;-22,071;-19,143;-24,392;-20,704;-3,132;26,142;0,000;251,340;Inf;260,000;260,000;-21,604;2,978;-16,573;22,749
2132,500;3,371;0,918;-33,548;1,838;9,280;4,464;31,716;4,038;-27,483;-2,722;0,000;33,400;33,200;9,435;1,691;-21,884;-19,006;-24,174;-20,561;-3,132;26,142;0,000;251,640;Inf;260,000;260,000;-21,578;2,984;-16,594;22,724
2133,000;3,723;0,987;-34,111;1,814;9,270;4,464;31,716;4,038;-27,483;-2,722;0,000;33,400;33,200;9,394;1,694;-21,751;-19,038;-24,001;-20,578;-3,132;26,142;0,000;251,640;Inf;260,000;260,000;-21,406;2,990;-16,607;22,704
2133,500;3,723;0,987;-34,111;1,814;9,270;4,464;31,716;4,038;-27,483;-2,722;0,000;33,400;33,200;9,394;1,694;-21,861;-19,141;-24,235;-20,648;-3,132;26,142;0,000;251,540;Inf;260,000;260,000;-21,342;3,002;-16,600;22,766
2134,000;3,723;0,987;-34,111;1,814;9,270;4,464;31,716;4,038;-27,483;-2,722;0,000;33,400;33,200;9,394;1,694;-22,035;-19,261;-24,358;-20,682;-3,132;26,142;0,000;251,540;Inf;260,000;260,000;-21,471;3,014;-16,578;22,798
2134,500;3,723;0,987;-34,111;1,814;9,270;4,464;31,716;4,038;-27,483;-2,722;0,000;33,400;33,200;9,394;1,694;-22,105;-19,226;-24,395;-20,671;-3,132;26,142;0,000;252,140;Inf;260,000;260,000;-21,584;3,026;-16,592;22,819
2135,000;3,723;0,987;-34,111;1,814;9,270;4,501;31,743;4,030;-27,423;-2,734;0,000;33,430;33,219;9,394;1,694;-22,011;-19,053;-24,268;-20,590;-3,137;26,146;0,000;252,140;Inf;260,000;260,000;-21,599;3,037;-16,553;22,833
2135,500;3,723;0,987;-34,111;1,814;9,270;4,501;31,743;4,030;-27,423;-2,734;0,000;33,400;33,200;9,394;1,694;-21,809;-18,953;-24,084;-20,547;-3,137;26,146;0,000;252,240;Inf;260,000;260,000;-21,481;3,049;-16,533;22,844
2136,000;3,574;0,859;-35,209;1,777;9,425;4,501;31,743;4,030;-27,423;-2,734;0,000;33,400;33,200;9,284;1,854;-21,856;-19,040;-24,192;-20,605;-3,137;26,146;0,000;252,240;Inf;260,000;260,000;-21,348;3,060;-16,561;22,873
2136,500;3,574;0,859;-35,209;1,777;9,425;4,501;31,743;4,030;-27,423;-2,734;0,000;33,400;33,200;9,284;1,854;-22,017;-19,197;-24,253;-20,655;-3,137;26,146;0,000;252,340;Inf;260,000;260,000;-21,423;3,068;-16,571;22,869
2137,000;3,574;0,859;-35,209;1,777;9,425;4,501;31,743;4,030;-27,423;-2,734;0,000;33,400;33,200;9,284;1,854;-22,047;-19,224;-24,307;-20,663;-3,137;26,146;0,000;252,340;Inf;260,000;260,000;-21,530;3,076;-16,565;22,896
2137,500;3,574;0,859;-35,209;1,777;9,425;4,501;31,743;4,030;-27,423;-2,734;0,000;33,400;33,200;9,284;1,854;-21,979;-19,143;-24,343;-20,627;-3,137;26,146;0,000;251,940;Inf;260,000;260,000;-21,560;3,085;-16,544;22,883
2138,000;3,574;0,859;-35,209;1,777;9,425;4,501;31,743;4,030;-27,423;-2,734;0,000;33,400;33,200;9,284;1,854;-21,957;-19,011;-24,203;-20,582;-3,137;26,146;0,000;251,940;Inf;260,000;260,000;-21,523;3,093;-16,533;22,829
2138,500;3,574;0,859;-35,209;1,777;9,425;4,465;31,738;4,021;-27,382;-2,733;0,000;33,441;33,204;9,284;1,854;-21,822;-19,015;-24,142;-20,572;-3,142;26,146;0,000;251,740;Inf;260,000;260,000;-21,438;3,100;-16,546;22,758
2139,000;3,574;0,859;-35,209;1,777;9,425;4,465;31,738;4,021;-27,382;-2,733;0,000;33,400;33,200;9,284;1,854;-21,909;-19,129;-24,294;-20,628;-3,142;26,146;0,000;251,740;Inf;260,000;260,000;-21,388;3,108;-16,562;22,651
2139,500;2,913;0,751;-34,777;1,744;9,293;4,465;31,738;4,021;-27,382;-2,733;0,000;33,400;33,200;9,408;1,930;-22,028;-19,218;-24,322;-20,656;-3,142;26,146;0,000;251,040;Inf;260,000;260,000;-21,490;3,116;-16,563;22,566
2140,000;2,913;0,751;-34,777;1,744;9,293;4,465;31,738;4,021;-27,382;-2,733;0,000;33,400;33,200;9,408;1,930;-22,073;-19,235;-24,353;-20,666;-3,142;26,146;0,000;251,040;Inf;260,000;260,000;-21,556;3,112;-16,557;22,560
2140,500;2,913;0,751;-34,777;1,744;9,293;4,465;31,738;4,021;-27,382;-2,733;0,000;33,400;33,200;9,408;1,930;-22,213;-19,115;-24,402;-20,614;-3,142;26,146;0,000;251,740;Inf;260,000;260,000;-21,582;3,109;-16,515;22,525
2141,000;2,913;0,751;-34,777;1,744;9,293;4,465;31,738;4,021;-27,382;-2,733;0,000;33,400;33,200;9,408;1,930;-21,954;-18,903;-24,135;-20,536;-3,142;26,146;0,000;251,740;Inf;260,000;260,000;-21,586;3,106;-16,550;22,533
2141,500;2,913;0,751;-34,777;1,744;9,293;4,461;31,733;4,028;-27,350;-2,723;0,000;33,457;33,263;9,408;1,930;-21,823;-19,105;-24,186;-20,586;-3,133;26,155;0,000;251,740;Inf;260,000;260,000;-21,382;3,103;-16,568;22,548
2142,000;2,913;0,751;-34,777;1,744;9,293;4,461;31,733;4,028;-27,350;-2,723;0,000;33,500;33,300;9,408;1,930;-21,933;-19,158;-24,250;-20,608;-3,133;26,155;0,000;251,740;Inf;260,000;260,000;-21,425;3,100;-16,530;22,525
2142,500;2,883;0,682;-35,209;1,765;9,431;4,461;31,733;4,028;-27,350;-2,723;0,000;33,500;33,300;9,256;1,876;-21,998;-19,165;-24,325;-20,621;-3,133;26,155;0,000;251,040;Inf;260,000;260,000;-21,487;3,097;-16,521;22,501
2143,000;2,883;0,682;-35,209;1,765;9,431;4,461;31,733;4,028;-27,350;-2,723;0,000;33,500;33,300;9,256;1,876;-22,088;-19,220;-24,391;-20,644;-3,133;26,155;0,000;251,040;Inf;260,000;260,000;-21,527;3,093;-16,527;22,466
2143,500;2,883;0,682;-35,209;1,765;9,431;4,461;31,733;4,028;-27,350;-2,723;0,000;33,500;33,300;9,256;1,876;-22,095;-19,116;-24,336;-20,618;-3,133;26,155;0,000;251,840;Inf;260,000;260,000;-21,586;3,090;-16,504;22,388
2144,000;2,883;0,682;-35,209;1,765;9,431;4,461;31,733;4,028;-27,350;-2,723;0,000;33,500;33,300;9,256;1,876;-21,908;-19,010;-24,138;-20,556;-3,133;26,155;0,000;251,840;Inf;260,000;260,000;-21,541;3,086;-16,497;22,332
2144,500;2,883;0,682;-35,209;1,765;9,431;4,461;31,733;4,028;-27,350;-2,723;0,000;33,500;33,300;9,256;1,876;-21,788;-18,890;-23,971;-20,532;-3,133;26,155;0,000;251,640;Inf;260,000;260,000;-21,403;3,083;-16,548;22,226
2145,000;2,883;0,682;-35,209;1,765;9,431;4,445;31,716;4,028;-27,337;-2,731;0,000;33,465;33,272;9,256;1,876;-22,015;-19,184;-24,313;-20,633;-3,144;26,144;0,000;251,640;Inf;260,000;260,000;-21,295;3,080;-16,548;22,185
2145,500;2,883;0,682;-35,209;1,765;9,431;4,445;31,716;4,028;-27,337;-2,731;0,000;33,500;33,300;9,256;1,876;-22,042;-19,203;-24,348;-20,657;-3,144;26,144;0,000;252,040;Inf;260,000;260,000;-21,536;3,077;-16,547;22,122
2146,000;1,969;0,544;-34,107;1,841;9,308;4,445;31,716;4,028;-27,337;-2,731;0,000;33,500;33,300;9,366;1,739;-22,139;-19,199;-24,458;-20,647;-3,144;26,144;0,000;252,040;Inf;260,000;260,000;-21,562;3,073;-16,545;22,122
2146,500;1,969;0,544;-34,107;1,841;9,308;4,445;31,716;4,028;-27,337;-2,731;0,000;33,500;33,300;9,366;1,739;-22,036;-19,121;-24,351;-20,604;-3,144;26,144;0,000;251,240;Inf;260,000;260,000;-21,611;3,055;-16,515;22,105
2147,000;1,969;0,544;-34,107;1,841;9,308;4,445;31,716;4,028;-27,337;-2,731;0,000;33,500;33,300;9,366;1,739;-21,785;-18,849;-24,030;-20,493;-3,144;26,144;0,000;251,240;Inf;260,000;260,000;-21,528;3,037;-16,497;22,106
2147,500;1,969;0,544;-34,107;1,841;9,308;4,445;31,716;4,028;-27,337;-2,731;0,000;33,500;33,300;9,366;1,739;-21,830;-18,968;-24,079;-20,535;-3,144;26,144;0,000;251,840;Inf;260,000;260,000;-21,289;3,020;-16,525;22,071
2148,000;1,969;0,544;-34,107;1,841;9,308;4,439;31,707;4,017;-27,283;-2,724;0,000;33,475;33,316;9,366;1,739;-21,923;-19,095;-24,239;-20,596;-3,134;26,159;0,000;251,840;Inf;260,000;260,000;-21,353;3,003;-16,525;22,086
2148,500;1,969;0,544;-34,107;1,841;9,308;4,439;31,707;4,017;-27,283;-2,724;0,000;33,500;33,300;9,366;1,739;-22,052;-19,177;-24,358;-20,628;-3,134;26,159;0,000;250,640;Inf;260,000;260,000;-21,463;2,986;-16,537;22,094
2149,000;2,395;0,537;-35,209;1,769;9,350;4,439;31,707;4,017;-27,283;-2,724;0,000;33,500;33,300;9,351;1,778;-22,129;-19,214;-24,426;-20,663;-3,134;26,159;0,000;250,640;Inf;260,000;260,000;-21,554;2,969;-16,533;22,075
2149,500;2,395;0,537;-35,209;1,769;9,350;4,439;31,707;4,017;-27,283;-2,724;0,000;33,500;33,300;9,351;1,778;-22,082;-19,131;-24,401;-20,629;-3,134;26,159;0,000;251,040;Inf;260,000;260,000;-21,608;2,960;-16,511;22,097
2150,000;2,395;0,537;-35,209;1,769;9,350;4,439;31,707;4,017;-27,283;-2,724;0,000;33,500;33,300;9,351;1,778;-21,891;-18,993;-24,177;-20,556;-3,134;26,159;0,000;251,040;Inf;260,000;260,000;-21,561;2,950;-16,480;22,130
2150,500;2,395;0,537;-35,209;1,769;9,350;4,439;31,707;4,017;-27,283;-2,724;0,000;33,500;33,300;9,351;1,778;-21,871;-19,015;-24,113;-20,550;-3,134;26,159;0,000;250,540;Inf;260,000;260,000;-21,404;2,941;-16,500;22,175
2151,000;2,395;0,537;-35,209;1,769;9,350;4,439;31,707;4,017;-27,283;-2,724;0,000;33,500;33,300;9,351;1,778;-21,954;-19,070;-24,250;-20,600;-3,134;26,159;0,000;250,540;Inf;260,000;260,000;-21,387;2,932;-16,517;22,180
2151,500;2,395;0,537;-35,209;1,769;9,350;4,444;31,715;4,019;-27,238;-2,713;0,000;33,487;33,346;9,351;1,778;-22,003;-19,104;-24,321;-20,655;-3,133;26,154;0,000;251,340;Inf;260,000;260,000;-21,468;2,924;-16,536;22,150
2152,000;2,395;0,537;-35,209;1,769;9,350;4,444;31,715;4,019;-27,238;-2,713;0,000;33,500;33,300;9,351;1,778;-22,070;-19,193;-24,394;-20,639;-3,133;26,154;0,000;251,340;Inf;260,000;260,000;-21,521;2,915;-16,525;22,140
2152,500;3,019;0,694;-35,209;1,753;9,365;4,444;31,715;4,019;-27,238;-2,713;0,000;33,500;33,300;9,386;1,920;-22,071;-19,120;-24,446;-20,619;-3,133;26,154;0,000;250,440;Inf;260,000;260,000;-21,574;2,906;-16,514;22,190
2153,000;3,019;0,694;-35,209;1,753;9,365;4,444;31,715;4,019;-27,238;-2,713;0,000;33,500;33,300;9,386;1,920;-21,912;-18,918;-24,082;-20,492;-3,133;26,154;0,000;250,440;Inf;260,000;260,000;-21,564;2,908;-16,491;22,224
2153,500;3,019;0,694;-35,209;1,753;9,365;4,444;31,715;4,019;-27,238;-2,713;0,000;33,500;33,300;9,386;1,920;-21,827;-18,962;-24,114;-20,566;-3,133;26,154;0,000;250,140;Inf;260,000;260,000;-21,351;2,910;-16,497;22,244
2154,000;3,019;0,694;-35,209;1,753;9,365;4,444;31,715;4,019;-27,238;-2,713;0,000;33,500;33,300;9,386;1,920;-21,973;-19,159;-24,319;-20,619;-3,133;26,154;0,000;250,140;Inf;260,000;260,000;-21,367;2,912;-16,526;22,263
2154,500;3,019;0,694;-35,209;1,753;9,365;4,453;31,711;3,985;-27,185;-2,729;0,000;33,505;33,430;9,386;1,920;-22,061;-19,218;-24,408;-20,667;-3,134;26,154;0,000;250,340;Inf;260,000;260,000;-21,518;2,914;-16,534;22,188
2155,000;3,019;0,694;-35,209;1,753;9,365;4,453;31,711;3,985;-27,185;-2,729;0,000;33,500;33,400;9,386;1,920;-22,135;-19,233;-24,449;-20,659;-3,134;26,154;0,000;250,340;Inf;260,000;260,000;-21,588;2,915;-16,563;22,166
2155,500;2,812;0,743;-34,182;1,849;9,249;4,453;31,711;3,985;-27,185;-2,729;0,000;33,500;33,400;9,474;1,780;-22,186;-19,299;-24,464;-20,680;-3,134;26,154;0,000;250,840;Inf;260,000;260,000;-21,619;2,917;-16,519;22,155
2156,000;2,812;0,743;-34,182;1,849;9,249;4,453;31,711;3,985;-27,185;-2,729;0,000;33,500;33,400;9,474;1,780;-21,898;-18,890;-24,019;-20,527;-3,134;26,154;0,000;250,840;Inf;260,000;260,000;-21,657;2,915;-16,505;22,184
2156,500;2,812;0,743;-34,182;1,849;9,249;4,453;31,711;3,985;-27,185;-2,729;0,000;33,500;33,400;9,474;1,780;-21,848;-19,064;-24,194;-20,553;-3,134;26,154;0,000;250,740;Inf;260,000;260,000;-21,334;2,914;-16,526;22,215
2157,000;2,812;0,743;-34,182;1,849;9,249;4,453;31,711;3,985;-27,185;-2,729;0,000;33,500;33,400;9,474;1,780;-21,959;-19,159;-24,334;-20,628;-3,134;26,154;0,000;250,740;Inf;260,000;260,000;-21,415;2,912;-16,511;22,255
2157,500;2,812;0,743;-34,182;1,849;9,249;4,460;31,736;3,999;-27,131;-2,733;0,000;33,509;33,343;9,474;1,780;-22,059;-19,187;-24,400;-20,645;-3,148;26,154;0,000;251,740;Inf;260,000;260,000;-21,520;2,910;-16,526;22,234
2158,000;2,812;0,743;-34,182;1,849;9,249;4,460;31,736;3,999;-27,131;-2,733;0,000;33,500;33,300;9,474;1,780;-22,146;-19,195;-24,453;-20,681;-3,148;26,154;0,000;251,740;Inf;260,000;260,000;-21,573;2,909;-16,524;22,220
2158,500;2,812;0,743;-34,182;1,849;9,249;4,460;31,736;3,999;-27,131;-2,733;0,000;33,500;33,300;9,474;1,780;-22,194;-19,205;-24,433;-20,667;-3,148;26,154;0,000;249,940;Inf;260,000;260,000;-21,619;2,907;-16,503;22,172
2159,000;2,645;0,697;-33,801;1,883;9,317;4,460;31,736;3,999;-27,131;-2,733;0,000;33,500;33,300;9,437;1,621;-22,109;-19,021;-24,365;-20,632;-3,148;26,154;0,000;249,940;Inf;260,000;260,000;-21,625;2,906;-16,501;22,196
2159,500;2,645;0,697;-33,801;1,883;9,317;4,460;31,736;3,999;-27,131;-2,733;0,000;33,500;33,300;9,437;1,621;-21,937;-19,140;-24,277;-20,632;-3,148;26,154;0,000;251,140;Inf;260,000;260,000;-21,532;2,901;-16,539;22,244
2160,000;2,645;0,697;-33,801;1,883;9,317;4,460;31,736;3,999;-27,131;-2,733;0,000;33,500;33,300;9,437;1,621;-22,080;-19,258;-24,405;-20,695;-3,148;26,154;0,000;251,140;Inf;260,000;260,000;-21,497;2,897;-16,577;22,254
2160,500;2,645;0,697;-33,801;1,883;9,317;4,460;31,736;3,999;-27,131;-2,733;0,000;33,500;33,300;9,437;1,621;-22,136;-19,257;-24,451;-20,695;-3,148;26,154;0,000;248,940;Inf;260,000;260,000;-21,609;2,893;-16,578;22,263
2161,000;2,645;0,697;-33,801;1,883;9,317;4,462;31,747;4,005;-27,089;-2,721;0,000;33,518;33,366;9,437;1,621;-22,198;-19,305;-24,496;-20,710;-3,148;26,162;0,000;248,940;Inf;260,000;260,000;-21,635;2,889;-16,562;22,271
2161,500;2,645;0,697;-33,801;1,883;9,317;4,462;31,747;4,005;-27,089;-2,721;0,000;33,500;33,400;9,437;1,621;-22,123;-19,177;-24,454;-20,668;-3,148;26,162;0,000;251,340;Inf;260,000;260,000;-21,677;2,885;-16,538;22,273
2162,000;3,832;0,953;-34,988;1,825;9,327;4,462;31,747;4,005;-27,089;-2,721;0,000;33,500;33,400;9,342;1,693;-22,042;-18,951;-24,214;-20,599;-3,148;26,162;0,000;251,340;Inf;260,000;260,000;-21,605;2,881;-16,535;22,234
2162,500;3,832;0,953;-34,988;1,825;9,327;4,462;31,747;4,005;-27,089;-2,721;0,000;33,500;33,400;9,342;1,693;-21,901;-19,118;-24,235;-20,638;-3,148;26,162;0,000;251,440;Inf;260,000;260,000;-21,451;2,897;-16,568;22,222
2163,000;3,832;0,953;-34,988;1,825;9,327;4,462;31,747;4,005;-27,089;-2,721;0,000;33,500;33,400;9,342;1,693;-22,025;-19,221;-24,372;-20,695;-3,148;26,162;0,000;251,440;Inf;260,000;260,000;-21,473;2,912;-16,588;22,187
2163,500;3,832;0,953;-34,988;1,825;9,327;4,462;31,747;4,005;-27,089;-2,721;0,000;33,500;33,400;9,342;1,693;-22,238;-19,270;-24,456;-20,668;-3,148;26,162;0,000;251,040;Inf;260,000;260,000;-21,578;2,927;-16,569;22,169
2164,000;3,832;0,953;-34,988;1,825;9,327;4,478;31,779;4,026;-27,045;-2,732;0,000;33,520;33,362;9,342;1,693;-22,234;-19,199;-24,491;-20,676;-3,138;26,171;0,000;251,040;Inf;260,000;260,000;-21,658;2,942;-16,543;22,179
2164,500;3,832;0,953;-34,988;1,825;9,327;4,478;31,779;4,026;-27,045;-2,732;0,000;33,500;33,400;9,342;1,693;-22,077;-19,052;-24,351;-20,633;-3,138;26,171;0,000;251,640;Inf;260,000;260,000;-21,650;2,956;-16,524;22,168
2165,000;3,832;0,953;-34,988;1,825;9,327;4,478;31,779;4,026;-27,045;-2,732;0,000;33,500;33,400;9,342;1,693;-21,963;-19,006;-24,278;-20,566;-3,138;26,171;0,000;251,640;Inf;260,000;260,000;-21,528;2,971;-16,523;22,185
2165,500;3,190;0,860;-33,946;1,863;9,281;4,478;31,779;4,026;-27,045;-2,732;0,000;33,500;33,400;9,399;1,707;-22,025;-19,129;-24,371;-20,648;-3,138;26,171;0,000;251,640;Inf;260,000;260,000;-21,453;2,985;-16,555;22,106
2166,000;3,190;0,860;-33,946;1,863;9,281;4,478;31,779;4,026;-27,045;-2,732;0,000;33,500;33,400;9,399;1,707;-22,067;-19,244;-24,449;-20,672;-3,138;26,171;0,000;251,640;Inf;260,000;260,000;-21,543;2,988;-16,546;22,112
2166,500;3,190;0,860;-33,946;1,863;9,281;4,478;31,779;4,026;-27,045;-2,732;0,000;33,500;33,400;9,399;1,707;-22,174;-19,258;-24,493;-20,671;-3,138;26,171;0,000;251,340;Inf;260,000;260,000;-21,608;2,992;-16,558;22,149
2167,000;3,190;0,860;-33,946;1,863;9,281;4,478;31,779;4,026;-27,045;-2,732;0,000;33,500;33,400;9,399;1,707;-22,146;-19,135;-24,444;-20,660;-3,138;26,171;0,000;251,340;Inf;260,000;260,000;-21,649;2,995;-16,538;22,194
2167,500;3,190;0,860;-33,946;1,863;9,281;4,485;31,786;4,005;-27,029;-2,739;0,000;33,527;33,404;9,399;1,707;-21,933;-18,997;-24,248;-20,578;-3,147;26,163;0,000;251,540;Inf;260,000;260,000;-21,596;2,998;-16,516;22,204
2168,000;3,190;0,860;-33,946;1,863;9,281;4,485;31,786;4,005;-27,029;-2,739;0,000;33,500;33,400;9,399;1,707;-21,927;-19,128;-24,345;-20,621;-3,147;26,163;0,000;251,540;Inf;260,000;260,000;-21,439;3,001;-16,543;22,256
2168,500;3,128;0,821;-34,389;1,852;9,309;4,485;31,786;4,005;-27,029;-2,739;0,000;33,500;33,400;9,370;1,693;-22,053;-19,216;-24,478;-20,690;-3,147;26,163;0,000;251,240;Inf;260,000;260,000;-21,505;3,004;-16,558;22,247
2169,000;3,128;0,821;-34,389;1,852;9,309;4,485;31,786;4,005;-27,029;-2,739;0,000;33,500;33,400;9,370;1,693;-22,108;-19,173;-24,483;-20,698;-3,147;26,163;0,000;251,240;Inf;260,000;260,000;-21,609;3,006;-16,554;22,268
2169,500;3,128;0,821;-34,389;1,852;9,309;4,485;31,786;4,005;-27,029;-2,739;0,000;33,500;33,400;9,370;1,693;-22,174;-19,273;-24,548;-20,723;-3,147;26,163;0,000;251,040;Inf;260,000;260,000;-21,616;3,008;-16,567;22,273
2170,000;3,128;0,821;-34,389;1,852;9,309;4,485;31,786;4,005;-27,029;-2,739;0,000;33,500;33,400;9,370;1,693;-22,263;-19,290;-24,579;-20,701;-3,147;26,163;0,000;251,040;Inf;260,000;260,000;-21,680;3,010;-16,550;22,305
2170,500;3,128;0,821;-34,389;1,852;9,309;4,514;31,786;4,015;-27,008;-2,732;0,000;33,526;33,336;9,370;1,693;-21,977;-19,154;-24,361;-20,638;-3,149;26,178;0,000;250,740;Inf;260,000;260,000;-21,708;3,012;-16,559;22,340
2171,000;3,128;0,821;-34,389;1,852;9,309;4,514;31,786;4,015;-27,008;-2,732;0,000;33,500;33,300;9,370;1,693;-21,958;-19,228;-24,425;-20,679;-3,149;26,178;0,000;250,740;Inf;260,000;260,000;-21,532;3,014;-16,577;22,384
2171,500;3,128;0,821;-34,389;1,852;9,309;4,514;31,786;4,015;-27,008;-2,732;0,000;33,500;33,300;9,370;1,693;-22,117;-19,266;-24,529;-20,720;-3,149;26,178;0,000;251,240;Inf;260,000;260,000;-21,573;3,016;-16,597;22,416
2172,000;3,274;0,799;-35,209;1,783;9,464;4,514;31,786;4,015;-27,008;-2,732;0,000;33,500;33,300;9,311;1,796;-22,164;-19,305;-24,538;-20,731;-3,149;26,178;0,000;251,240;Inf;260,000;260,000;-21,658;3,018;-16,584;22,427
2172,500;3,274;0,799;-35,209;1,783;9,464;4,514;31,786;4,015;-27,008;-2,732;0,000;33,500;33,300;9,311;1,796;-22,224;-19,319;-24,598;-20,753;-3,149;26,178;0,000;250,240;Inf;260,000;260,000;-21,684;3,022;-16,572;22,467
2173,000;3,274;0,799;-35,209;1,783;9,464;4,514;31,786;4,015;-27,008;-2,732;0,000;33,500;33,300;9,311;1,796;-22,304;-19,268;-24,578;-20,735;-3,149;26,178;0,000;250,240;Inf;260,000;260,000;-21,724;3,026;-16,569;22,467
2173,500;3,274;0,799;-35,209;1,783;9,464;4,514;31,786;4,015;-27,008;-2,732;0,000;33,500;33,300;9,311;1,796;-22,149;-19,132;-24,447;-20,691;-3,149;26,178;0,000;251,040;Inf;260,000;260,000;-21,721;3,030;-16,571;22,430
2174,000;3,274;0,799;-35,209;1,783;9,464;4,483;31,783;4,009;-26,970;-2,731;0,000;33,530;33,326;9,311;1,796;-22,009;-19,165;-24,407;-20,685;-3,139;26,182;0,000;251,040;Inf;260,000;260,000;-21,605;3,034;-16,591;22,432
2174,500;3,274;0,799;-35,209;1,783;9,464;4,483;31,783;4,009;-26,970;-2,731;0,000;33,500;33,300;9,311;1,796;-22,118;-19,241;-24,513;-20,714;-3,139;26,182;0,000;250,640;Inf;260,000;260,000;-21,566;3,038;-16,583;22,390
2175,000;2,952;0,685;-35,209;1,722;9,376;4,483;31,783;4,009;-26,970;-2,731;0,000;33,500;33,300;9,324;1,937;-22,188;-19,313;-24,576;-20,744;-3,139;26,182;0,000;250,640;Inf;260,000;260,000;-21,647;3,042;-16,586;22,369
2175,500;2,952;0,685;-35,209;1,722;9,376;4,483;31,783;4,009;-26,970;-2,731;0,000;33,500;33,300;9,324;1,937;-22,248;-19,318;-24,581;-20,735;-3,139;26,182;0,000;251,640;Inf;260,000;260,000;-21,705;3,041;-16,591;22,330
2176,000;2,952;0,685;-35,209;1,722;9,376;4,483;31,783;4,009;-26,970;-2,731;0,000;33,500;33,300;9,324;1,937;-22,331;-19,230;-24,610;-20,711;-3,139;26,182;0,000;251,640;Inf;260,000;260,000;-21,720;3,039;-16,600;22,295
2176,500;2,952;0,685;-35,209;1,722;9,376;4,483;31,783;4,009;-26,970;-2,731;0,000;33,500;33,300;9,324;1,937;-22,155;-19,065;-24,335;-20,648;-3,139;26,182;0,000;250,040;Inf;260,000;260,000;-21,721;3,038;-16,575;22,260
2177,000;2,952;0,685;-35,209;1,722;9,376;4,493;31,767;4,036;-26,953;-2,726;0,000;33,524;33,415;9,324;1,937;-21,855;-19,141;-24,293;-20,619;-3,135;26,193;0,000;250,040;Inf;260,000;260,000;-21,551;3,036;-16,616;22,256
2177,500;2,952;0,685;-35,209;1,722;9,376;4,493;31,767;4,036;-26,953;-2,726;0,000;33,500;33,400;9,324;1,937;-21,973;-19,238;-24,436;-20,692;-3,135;26,193;0,000;251,240;Inf;260,000;260,000;-21,477;3,035;-16,604;22,245
2178,000;2,952;0,685;-35,209;1,722;9,376;4,493;31,767;4,036;-26,953;-2,726;0,000;33,500;33,400;9,324;1,937;-22,137;-19,290;-24,530;-20,736;-3,135;26,193;0,000;251,240;Inf;260,000;260,000;-21,585;3,034;-16,583;22,293
2178,500;2,864;0,732;-34,029;1,822;9,319;4,493;31,767;4,036;-26,953;-2,726;0,000;33,500;33,400;9,451;1,638;-22,215;-19,330;-24,566;-20,739;-3,135;26,193;0,000;251,340;Inf;260,000;260,000;-21,673;3,032;-16,603;22,280
2179,000;2,864;0,732;-34,029;1,822;9,319;4,493;31,767;4,036;-26,953;-2,726;0,000;33,500;33,400;9,451;1,638;-22,268;-19,275;-24,542;-20,719;-3,135;26,193;0,000;251,340;Inf;260,000;260,000;-21,712;3,029;-16,576;22,265
2179,500;2,864;0,732;-34,029;1,822;9,319;4,493;31,767;4,036;-26,953;-2,726;0,000;33,500;33,400;9,451;1,638;-22,127;-19,134;-24,465;-20,675;-3,135;26,193;0,000;251,340;Inf;260,000;260,000;-21,701;3,027;-16,569;22,290
2180,000;2,864;0,732;-34,029;1,822;9,319;4,493;31,767;4,036;-26,953;-2,726;0,000;33,500;33,400;9,451;1,638;-22,014;-19,130;-24,416;-20,673;-3,135;26,193;0,000;251,340;Inf;260,000;260,000;-21,600;3,024;-16,579;22,306
2180,500;2,864;0,732;-34,029;1,822;9,319;4,514;31,763;3,994;-26,928;-2,711;0,000;33,538;33,309;9,451;1,638;-22,104;-19,228;-24,466;-20,727;-3,128;26,205;0,000;250,340;Inf;260,000;260,000;-21,558;3,021;-16,598;22,298
2181,000;2,864;0,732;-34,029;1,822;9,319;4,514;31,763;3,994;-26,928;-2,711;0,000;33,500;33,300;9,451;1,638;-22,192;-19,263;-24,559;-20,746;-3,128;26,205;0,000;250,340;Inf;260,000;260,000;-21,631;3,019;-16,592;22,318
2181,500;2,865;0,683;-35,209;1,830;9,397;4,514;31,763;3,994;-26,928;-2,711;0,000;33,500;33,300;9,217;1,777;-22,311;-19,359;-24,677;-20,748;-3,128;26,205;0,000;252,240;Inf;260,000;260,000;-21,690;3,016;-16,607;22,304
2182,000;2,865;0,683;-35,209;1,830;9,397;4,514;31,763;3,994;-26,928;-2,711;0,000;33,500;33,300;9,217;1,777;-22,277;-19,265;-24,609;-20,748;-3,128;26,205;0,000;252,240;Inf;260,000;260,000;-21,774;3,014;-16,595;22,333
2182,500;2,865;0,683;-35,209;1,830;9,397;4,514;31,763;3,994;-26,928;-2,711;0,000;33,500;33,300;9,217;1,777;-22,143;-19,089;-24,412;-20,692;-3,128;26,205;0,000;251,040;Inf;260,000;260,000;-21,725;3,011;-16,560;22,321
2183,000;2,865;0,683;-35,209;1,830;9,397;4,514;31,763;3,994;-26,928;-2,711;0,000;33,500;33,300;9,217;1,777;-22,018;-19,132;-24,287;-20,713;-3,128;26,205;0,000;251,040;Inf;260,000;260,000;-21,584;3,009;-16,581;22,311
2183,500;2,865;0,683;-35,209;1,830;9,397;4,520;31,736;3,976;-26,896;-2,706;0,000;33,536;33,375;9,217;1,777;-22,092;-19,268;-24,445;-20,746;-3,115;26,204;0,000;250,440;Inf;260,000;260,000;-21,537;3,007;-16,605;22,291
2184,000;2,865;0,683;-35,209;1,830;9,397;4,520;31,736;3,976;-26,896;-2,706;0,000;33,500;33,400;9,217;1,777;-22,135;-19,288;-24,539;-20,761;-3,115;26,204;0,000;250,440;Inf;260,000;260,000;-21,638;3,004;-16,606;22,335
2184,500;3,030;0,692;-35,209;1,758;9,384;4,520;31,736;3,976;-26,896;-2,706;0,000;33,500;33,400;9,336;1,839;-22,204;-19,338;-24,588;-20,749;-3,115;26,204;0,000;250,340;Inf;260,000;260,000;-21,681;3,002;-16,631;22,289
2185,000;3,030;0,692;-35,209;1,758;9,384;4,520;31,736;3,976;-26,896;-2,706;0,000;33,500;33,400;9,336;1,839;-22,230;-19,217;-24,525;-20,715;-3,115;26,204;0,000;250,340;Inf;260,000;260,000;-21,720;3,002;-16,586;22,272
2185,500;3,030;0,692;-35,209;1,758;9,384;4,520;31,736;3,976;-26,896;-2,706;0,000;33,500;33,400;9,336;1,839;-22,022;-19,128;-24,381;-20,666;-3,115;26,204;0,000;251,440;Inf;260,000;260,000;-21,672;3,003;-16,572;22,238
2186,000;3,030;0,692;-35,209;1,758;9,384;4,520;31,736;3,976;-26,896;-2,706;0,000;33,500;33,400;9,336;1,839;-21,983;-19,220;-24,436;-20,696;-3,115;26,204;0,000;251,440;Inf;260,000;260,000;-21,549;3,003;-16,593;22,265
2186,500;3,030;0,692;-35,209;1,758;9,384;4,520;31,736;3,976;-26,896;-2,706;0,000;33,500;33,400;9,336;1,839;-22,108;-19,288;-24,510;-20,715;-3,115;26,204;0,000;249,640;Inf;260,000;260,000;-21,584;3,004;-16,619;22,218
2187,000;3,030;0,692;-35,209;1,758;9,384;4,511;31,751;3,970;-26,837;-2,717;0,000;33,527;33,287;9,336;1,839;-22,119;-19,273;-24,562;-20,737;-3,114;26,213;0,000;249,640;Inf;260,000;260,000;-21,655;3,004;-16,589;22,235
2187,500;3,030;0,692;-35,209;1,758;9,384;4,511;31,751;3,970;-26,837;-2,717;0,000;33,500;33,300;9,336;1,839;-22,215;-19,257;-24,611;-20,745;-3,114;26,213;0,000;250,540;Inf;260,000;260,000;-21,673;3,005;-16,606;22,280
2188,000;2,690;0,628;-35,209;1,766;9,453;4,511;31,751;3,970;-26,837;-2,717;0,000;33,500;33,300;9,206;1,844;-22,314;-19,307;-24,653;-20,749;-3,114;26,213;0,000;250,540;Inf;260,000;260,000;-21,707;3,005;-16,575;22,383
2188,500;2,690;0,628;-35,209;1,766;9,453;4,511;31,751;3,970;-26,837;-2,717;0,000;33,500;33,300;9,206;1,844;-22,107;-19,145;-24,487;-20,679;-3,114;26,213;0,000;250,140;Inf;260,000;260,000;-21,756;3,000;-16,582;22,475
2189,000;2,690;0,628;-35,209;1,766;9,453;4,511;31,751;3,970;-26,837;-2,717;0,000;33,500;33,300;9,206;1,844;-22,044;-19,184;-24,479;-20,709;-3,114;26,213;0,000;250,140;Inf;260,000;260,000;-21,605;2,995;-16,588;22,470
2189,500;2,690;0,628;-35,209;1,766;9,453;4,511;31,751;3,970;-26,837;-2,717;0,000;33,500;33,300;9,206;1,844;-22,164;-19,276;-24,552;-20,733;-3,114;26,213;0,000;251,540;Inf;260,000;260,000;-21,604;2,990;-16,590;22,489
2190,000;2,690;0,628;-35,209;1,766;9,453;4,512;31,758;3,971;-26,811;-2,713;0,000;33,537;33,342;9,206;1,844;-22,200;-19,320;-24,537;-20,776;-3,116;26,215;0,000;251,540;Inf;260,000;260,000;-21,681;2,985;-16,604;22,501
2190,500;2,690;0,628;-35,209;1,766;9,453;4,512;31,758;3,971;-26,811;-2,713;0,000;33,500;33,300;9,206;1,844;-22,253;-19,342;-24,564;-20,772;-3,116;26,215;0,000;251,640;Inf;260,000;260,000;-21,708;2,980;-16,625;22,477
2191,000;2,457;0,655;-34,104;1,851;9,246;4,512;31,758;3,971;-26,811;-2,713;0,000;33,500;33,300;9,518;1,814;-22,321;-19,347;-24,629;-20,773;-3,116;26,215;0,000;251,640;Inf;260,000;260,000;-21,733;2,975;-16,588;22,367
2191,500;2,457;0,655;-34,104;1,851;9,246;4,512;31,758;3,971;-26,811;-2,713;0,000;33,500;33,300;9,518;1,814;-22,280;-19,220;-24,535;-20,726;-3,116;26,215;0,000;251,940;Inf;260,000;260,000;-21,768;2,967;-16,568;22,247
2192,000;2,457;0,655;-34,104;1,851;9,246;4,512;31,758;3,971;-26,811;-2,713;0,000;33,500;33,300;9,518;1,814;-22,070;-19,195;-24,436;-20,689;-3,116;26,215;0,000;251,940;Inf;260,000;260,000;-21,690;2,958;-16,622;22,218
2192,500;2,457;0,655;-34,104;1,851;9,246;4,512;31,758;3,971;-26,811;-2,713;0,000;33,500;33,300;9,518;1,814;-22,197;-19,272;-24,560;-20,765;-3,116;26,215;0,000;251,940;Inf;260,000;260,000;-21,598;2,950;-16,620;22,193
2193,000;2,457;0,655;-34,104;1,851;9,246;4,512;31,758;3,971;-26,811;-2,713;0,000;33,500;33,300;9,518;1,814;-22,227;-19,360;-24,579;-20,767;-3,116;26,215;0,000;251,940;Inf;260,000;260,000;-21,699;2,942;-16,627;22,188
2193,500;2,457;0,655;-34,104;1,851;9,246;4,495;31,751;3,962;-26,768;-2,706;0,000;33,524;33,276;9,518;1,814;-22,283;-19,323;-24,622;-20,777;-3,120;26,218;0,000;251,740;Inf;260,000;260,000;-21,733;2,934;-16,608;22,177
2194,000;2,457;0,655;-34,104;1,851;9,246;4,495;31,751;3,962;-26,768;-2,706;0,000;33,500;33,300;9,518;1,814;-22,273;-19,272;-24,612;-20,779;-3,120;26,218;0,000;251,740;Inf;260,000;260,000;-21,751;2,926;-16,604;22,132
2194,500;2,879;0,733;-34,059;1,809;9,244;4,495;31,751;3,962;-26,768;-2,706;0,000;33,500;33,300;9,552;1,813;-22,137;-19,187;-24,519;-20,718;-3,120;26,218;0,000;250,840;Inf;260,000;260,000;-21,734;2,919;-16,595;22,127
2195,000;2,879;0,733;-34,059;1,809;9,244;4,495;31,751;3,962;-26,768;-2,706;0,000;33,500;33,300;9,552;1,813;-22,098;-19,156;-24,467;-20,741;-3,120;26,218;0,000;250,840;Inf;260,000;260,000;-21,640;2,918;-16,646;22,084
2195,500;2,879;0,733;-34,059;1,809;9,244;4,495;31,751;3,962;-26,768;-2,706;0,000;33,500;33,300;9,552;1,813;-22,143;-19,263;-24,615;-20,757;-3,120;26,218;0,000;252,140;Inf;260,000;260,000;-21,616;2,917;-16,623;22,085
2196,000;2,879;0,733;-34,059;1,809;9,244;4,495;31,751;3,962;-26,768;-2,706;0,000;33,500;33,300;9,552;1,813;-22,233;-19,298;-24,589;-20,807;-3,120;26,218;0,000;252,140;Inf;260,000;260,000;-21,695;2,917;-16,640;22,040
2196,500;2,879;0,733;-34,059;1,809;9,244;4,499;31,778;3,987;-26,740;-2,700;0,000;33,535;33,245;9,552;1,813;-22,308;-19,325;-24,605;-20,771;-3,104;26,222;0,000;250,340;Inf;260,000;260,000;-21,732;2,916;-16,625;22,030
2197,000;2,879;0,733;-34,059;1,809;9,244;4,499;31,778;3,987;-26,740;-2,700;0,000;33,500;33,200;9,552;1,813;-22,198;-19,201;-24,526;-20,745;-3,104;26,222;0,000;250,340;Inf;260,000;260,000;-21,752;2,915;-16,613;22,024
2197,500;3,737;0,891;-35,209;1,793;9,372;4,499;31,778;3,987;-26,740;-2,700;0,000;33,500;33,200;9,193;1,839;-22,034;-19,227;-24,462;-20,746;-3,104;26,222;0,000;252,140;Inf;260,000;260,000;-21,668;2,915;-16,628;21,984
2198,000;3,737;0,891;-35,209;1,793;9,372;4,499;31,778;3,987;-26,740;-2,700;0,000;33,500;33,200;9,193;1,839;-22,091;-19,291;-24,515;-20,760;-3,104;26,222;0,000;252,140;Inf;260,000;260,000;-21,617;2,928;-16,630;21,944
2198,500;3,737;0,891;-35,209;1,793;9,372;4,499;31,778;3,987;-26,740;-2,700;0,000;33,500;33,200;9,193;1,839;-22,186;-19,323;-24,575;-20,763;-3,104;26,222;0,000;250,940;Inf;260,000;260,000;-21,664;2,942;-16,617;21,938
2199,000;3,737;0,891;-35,209;1,793;9,372;4,499;31,778;3,987;-26,740;-2,700;0,000;33,500;33,200;9,193;1,839;-22,237;-19,290;-24,601;-20,765;-3,104;26,222;0,000;250,940;Inf;260,000;260,000;-21,712;2,955;-16,620;21,972
2199,500;3,737;0,891;-35,209;1,793;9,372;4,499;31,778;3,987;-26,740;-2,700;0,000;33,500;33,200;9,193;1,839;-22,231;-19,301;-24,611;-20,771;-3,104;26,222;0,000;251,740;Inf;260,000;260,000;-21,723;2,967;-16,605;21,945
2200,000;3,737;0,891;-35,209;1,793;9,372;4,518;31,785;4,010;-26,733;-2,715;0,000;33,525;33,372;9,193;1,839;-22,130;-19,126;-24,365;-20,714;-3,118;26,222;0,000;251,740;Inf;260,000;260,000;-21,729;2,980;-16,611;21,889
2200,500;3,737;0,891;-35,209;1,793;9,372;4,518;31,785;4,010;-26,733;-2,715;0,000;33,500;33,400;9,193;1,839;-22,004;-19,227;-24,357;-20,737;-3,118;26,222;0,000;250,240;Inf;260,000;260,000;-21,584;2,992;-16,607;21,862
2201,000;2,485;0,723;-33,978;1,821;9,310;4,518;31,785;4,010;-26,733;-2,715;0,000;33,500;33,400;9,441;1,743;-22,121;-19,300;-24,491;-20,773;-3,118;26,222;0,000;250,240;Inf;260,000;260,000;-21,581;3,005;-16,634;21,849
2201,500;2,485;0,723;-33,978;1,821;9,310;4,518;31,785;4,010;-26,733;-2,715;0,000;33,500;33,400;9,441;1,743;-22,177;-19,354;-24,586;-20,773;-3,118;26,222;0,000;251,240;Inf;260,000;260,000;-21,671;2,996;-16,644;21,883
2202,000;2,485;0,723;-33,978;1,821;9,310;4,518;31,785;4,010;-26,733;-2,715;0,000;33,500;33,400;9,441;1,743;-22,267;-19,353;-24,622;-20,797;-3,118;26,222;0,000;251,240;Inf;260,000;260,000;-21,722;2,988;-16,639;21,912
2202,500;2,485;0,723;-33,978;1,821;9,310;4,518;31,785;4,010;-26,733;-2,715;0,000;33,500;33,400;9,441;1,743;-22,296;-19,337;-24,650;-20,756;-3,118;26,222;0,000;250,540;Inf;260,000;260,000;-21,760;2,979;-16,610;21,916
2203,000;2,485;0,723;-33,978;1,821;9,310;4,500;31,792;4,033;-26,704;-2,686;0,000;33,527;33,235;9,441;1,743;-21,909;-19,105;-24,341;-20,676;-3,117;26,226;0,000;250,540;Inf;260,000;260,000;-21,760;2,971;-16,616;21,987
2203,500;2,485;0,723;-33,978;1,821;9,310;4,500;31,792;4,033;-26,704;-2,686;0,000;33,500;33,200;9,441;1,743;-22,021;-19,255;-24,470;-20,734;-3,117;26,226;0,000;251,740;Inf;260,000;260,000;-21,508;2,963;-16,637;21,983
2204,000;3,129;0,810;-33,598;1,814;9,316;4,500;31,792;4,033;-26,704;-2,686;0,000;33,500;33,200;9,557;1,702;-22,144;-19,334;-24,518;-20,766;-3,117;26,226;0,000;251,740;Inf;260,000;260,000;-21,620;2,956;-16,639;21,910
2204,500;3,129;0,810;-33,598;1,814;9,316;4,500;31,792;4,033;-26,704;-2,686;0,000;33,500;33,200;9,557;1,702;-22,168;-19,354;-24,599;-20,750;-3,117;26,226;0,000;250,740;Inf;260,000;260,000;-21,691;2,958;-16,615;21,859
2205,000;3,129;0,810;-33,598;1,814;9,316;4,500;31,792;4,033;-26,704;-2,686;0,000;33,500;33,200;9,557;1,702;-22,240;-19,385;-24,632;-20,784;-3,117;26,226;0,000;250,740;Inf;260,000;260,000;-21,718;2,961;-16,621;21,842
2205,500;3,129;0,810;-33,598;1,814;9,316;4,500;31,792;4,033;-26,704;-2,686;0,000;33,500;33,200;9,557;1,702;-22,313;-19,266;-24,610;-20,757;-3,117;26,226;0,000;250,840;Inf;260,000;260,000;-21,760;2,964;-16,590;21,917
2206,000;3,129;0,810;-33,598;1,814;9,316;4,500;31,792;4,033;-26,704;-2,686;0,000;33,500;33,200;9,557;1,702;-22,193;-19,156;-24,499;-20,693;-3,117;26,226;0,000;250,840;Inf;260,000;260,000;-21,737;2,967;-16,614;21,940
2206,500;3,129;0,810;-33,598;1,814;9,316;4,495;31,792;4,024;-26,701;-2,700;0,000;33,518;33,211;9,557;1,702;-21,947;-19,145;-24,391;-20,683;-3,122;26,234;0,000;250,640;Inf;260,000;260,000;-21,635;2,969;-16,605;21,969
2207,000;3,129;0,810;-33,598;1,814;9,316;4,495;31,792;4,024;-26,701;-2,700;0,000;33,500;33,200;9,557;1,702;-22,161;-19,348;-24,587;-20,766;-3,122;26,234;0,000;250,640;Inf;260,000;260,000;-21,541;2,972;-16,628;21,997
2207,500;2,675;0,706;-34,306;1,840;9,378;4,495;31,792;4,024;-26,701;-2,700;0,000;33,500;33,200;9,341;1,722;-22,238;-19,357;-24,635;-20,785;-3,122;26,234;0,000;252,640;Inf;260,000;260,000;-21,715;2,975;-16,634;21,985
2208,000;2,675;0,706;-34,306;1,840;9,378;4,495;31,792;4,024;-26,701;-2,700;0,000;33,500;33,200;9,341;1,722;-22,303;-19,348;-24,653;-20,786;-3,122;26,234;0,000;252,640;Inf;260,000;260,000;-21,754;2,970;-16,641;21,982
2208,500;2,675;0,706;-34,306;1,840;9,378;4,495;31,792;4,024;-26,701;-2,700;0,000;33,500;33,200;9,341;1,722;-22,212;-19,294;-24,606;-20,767;-3,122;26,234;0,000;251,240;Inf;260,000;260,000;-21,773;2,965;-16,618;22,010
2209,000;2,675;0,706;-34,306;1,840;9,378;4,495;31,792;4,024;-26,701;-2,700;0,000;33,500;33,200;9,341;1,722;-22,034;-19,017;-24,246;-20,598;-3,122;26,234;0,000;251,240;Inf;260,000;260,000;-21,720;2,960;-16,596;22,054
2209,500;2,675;0,706;-34,306;1,840;9,378;4,506;31,774;4,025;-26,669;-2,718;0,000;33,521;33,181;9,341;1,722;-21,917;-19,121;-24,295;-20,638;-3,117;26,228;0,000;252,140;Inf;260,000;260,000;-21,474;2,955;-16,617;22,143
2210,000;2,675;0,706;-34,306;1,840;9,378;4,506;31,774;4,025;-26,669;-2,718;0,000;33,500;33,200;9,341;1,722;-22,056;-19,262;-24,468;-20,743;-3,117;26,228;0,000;252,140;Inf;260,000;260,000;-21,493;2,951;-16,606;22,175
2210,500;2,826;0,627;-35,209;1,778;9,359;4,506;31,774;4,025;-26,669;-2,718;0,000;33,500;33,200;9,332;1,803;-22,199;-19,395;-24,589;-20,764;-3,117;26,228;0,000;251,140;Inf;260,000;260,000;-21,632;2,946;-16,613;22,193
2211,000;2,826;0,627;-35,209;1,778;9,359;4,506;31,774;4,025;-26,669;-2,718;0,000;33,500;33,200;9,332;1,803;-22,272;-19,388;-24,666;-20,780;-3,117;26,228;0,000;251,140;Inf;260,000;260,000;-21,737;2,944;-16,635;22,228
2211,500;2,826;0,627;-35,209;1,778;9,359;4,506;31,774;4,025;-26,669;-2,718;0,000;33,500;33,200;9,332;1,803;-22,236;-19,209;-24,570;-20,675;-3,117;26,228;0,000;252,240;Inf;260,000;260,000;-21,777;2,942;-16,607;22,213
2212,000;2,826;0,627;-35,209;1,778;9,359;4,506;31,774;4,025;-26,669;-2,718;0,000;33,500;33,200;9,332;1,803;-22,040;-19,072;-24,311;-20,644;-3,117;26,228;0,000;252,240;Inf;260,000;260,000;-21,673;2,940;-16,583;22,163
2212,500;2,826;0,627;-35,209;1,778;9,359;4,467;31,748;4,007;-26,648;-2,717;0,000;33,510;33,155;9,332;1,803;-22,020;-19,151;-24,418;-20,721;-3,130;26,227;0,000;250,740;Inf;260,000;260,000;-21,516;2,939;-16,604;22,178
2213,000;2,826;0,627;-35,209;1,778;9,359;4,467;31,748;4,007;-26,648;-2,717;0,000;33,500;33,200;9,332;1,803;-22,157;-19,244;-24,484;-20,733;-3,130;26,227;0,000;250,740;Inf;260,000;260,000;-21,578;2,937;-16,618;22,190
2213,500;2,826;0,627;-35,209;1,778;9,359;4,467;31,748;4,007;-26,648;-2,717;0,000;33,500;33,200;9,332;1,803;-22,128;-19,268;-24,545;-20,742;-3,130;26,227;0,000;251,340;Inf;260,000;260,000;-21,655;2,935;-16,615;22,083
2214,000;2,332;0,575;-34,822;1,807;9,378;4,467;31,748;4,007;-26,648;-2,717;0,000;33,500;33,200;9,411;1,632;-22,185;-19,208;-24,577;-20,711;-3,130;26,227;0,000;251,340;Inf;260,000;260,000;-21,671;2,933;-16,594;22,091
2214,500;2,332;0,575;-34,822;1,807;9,378;4,467;31,748;4,007;-26,648;-2,717;0,000;33,500;33,200;9,411;1,632;-22,083;-19,013;-24,419;-20,657;-3,130;26,227;0,000;251,240;Inf;260,000;260,000;-21,670;2,923;-16,566;22,122
2215,000;2,332;0,575;-34,822;1,807;9,378;4,467;31,748;4,007;-26,648;-2,717;0,000;33,500;33,200;9,411;1,632;-21,917;-19,127;-24,380;-20,678;-3,130;26,227;0,000;251,240;Inf;260,000;260,000;-21,543;2,914;-16,603;22,201
2215,500;2,332;0,575;-34,822;1,807;9,378;4,467;31,748;4,007;-26,648;-2,717;0,000;33,500;33,200;9,411;1,632;-22,101;-19,249;-24,486;-20,752;-3,130;26,227;0,000;251,740;Inf;260,000;260,000;-21,525;2,904;-16,611;22,204
2216,000;2,332;0,575;-34,822;1,807;9,378;4,460;31,741;4,005;-26,612;-2,727;0,000;33,510;33,168;9,411;1,632;-22,160;-19,329;-24,562;-20,783;-3,119;26,226;0,000;251,740;Inf;260,000;260,000;-21,647;2,895;-16,628;22,284
2216,500;2,332;0,575;-34,822;1,807;9,378;4,460;31,741;4,005;-26,612;-2,727;0,000;33,500;33,200;9,411;1,632;-22,211;-19,345;-24,586;-20,779;-3,119;26,226;0,000;251,140;Inf;260,000;260,000;-21,709;2,885;-16,605;22,351
2217,000;2,419;0,645;-33,183;1,844;9,266;4,460;31,741;4,005;-26,612;-2,727;0,000;33,500;33,200;9,600;1,763;-22,267;-19,246;-24,590;-20,747;-3,119;26,226;0,000;251,140;Inf;260,000;260,000;-21,730;2,876;-16,577;22,335
2217,500;2,419;0,645;-33,183;1,844;9,266;4,460;31,741;4,005;-26,612;-2,727;0,000;33,500;33,200;9,600;1,763;-22,081;-19,091;-24,422;-20,691;-3,119;26,226;0,000;251,940;Inf;260,000;260,000;-21,712;2,869;-16,590;22,348
2218,000;2,419;0,645;-33,183;1,844;9,266;4,460;31,741;4,005;-26,612;-2,727;0,000;33,500;33,200;9,600;1,763;-22,019;-19,149;-24,469;-20,753;-3,119;26,226;0,000;251,940;Inf;260,000;260,000;-21,572;2,861;-16,611;22,352
2218,500;2,419;0,645;-33,183;1,844;9,266;4,460;31,741;4,005;-26,612;-2,727;0,000;33,500;33,200;9,600;1,763;-22,196;-19,321;-24,526;-20,799;-3,119;26,226;0,000;251,540;Inf;260,000;260,000;-21,597;2,854;-16,614;22,332
2219,000;2,419;0,645;-33,183;1,844;9,266;4,478;31,753;4,001;-26,567;-2,708;0,000;33,514;33,207;9,600;1,763;-22,229;-19,303;-24,599;-20,795;-3,119;26,232;0,000;251,540;Inf;260,000;260,000;-21,711;2,847;-16,629;22,345
2219,500;2,419;0,645;-33,183;1,844;9,266;4,478;31,753;4,001;-26,567;-2,708;0,000;33,500;33,200;9,600;1,763;-22,285;-19,330;-24,620;-20,780;-3,119;26,232;0,000;251,940;Inf;260,000;260,000;-21,731;2,840;-16,627;22,357
2220,000;2,419;0,645;-33,183;1,844;9,266;4,478;31,753;4,001;-26,567;-2,708;0,000;33,500;33,200;9,600;1,763;-22,193;-19,194;-24,502;-20,660;-3,119;26,232;0,000;251,940;Inf;260,000;260,000;-21,754;2,833;-16,608;22,377
2220,500;3,772;0,896;-35,209;1,788;9,349;4,478;31,753;4,001;-26,567;-2,708;0,000;33,500;33,200;9,280;1,732;-21,925;-18,930;-24,114;-20,589;-3,119;26,232;0,000;251,440;Inf;260,000;260,000;-21,637;2,826;-16,614;22,375
2221,000;3,772;0,896;-35,209;1,788;9,349;4,478;31,753;4,001;-26,567;-2,708;0,000;33,500;33,200;9,280;1,732;-21,806;-19,144;-24,299;-20,674;-3,119;26,232;0,000;251,440;Inf;260,000;260,000;-21,390;2,842;-16,611;22,382
2221,500;3,772;0,896;-35,209;1,788;9,349;4,478;31,753;4,001;-26,567;-2,708;0,000;33,500;33,200;9,280;1,732;-22,121;-19,336;-24,497;-20,783;-3,119;26,232;0,000;251,940;Inf;260,000;260,000;-21,481;2,857;-16,606;22,430
2222,000;3,772;0,896;-35,209;1,788;9,349;4,478;31,753;4,001;-26,567;-2,708;0,000;33,500;33,200;9,280;1,732;-22,193;-19,365;-24,579;-20,819;-3,119;26,232;0,000;251,940;Inf;260,000;260,000;-21,684;2,872;-16,592;22,462
2222,500;3,772;0,896;-35,209;1,788;9,349;4,467;31,763;4,015;-26,544;-2,717;0,000;33,507;33,179;9,280;1,732;-22,257;-19,339;-24,621;-20,746;-3,121;26,230;0,000;251,240;Inf;260,000;260,000;-21,739;2,887;-16,620;22,479
2223,000;3,772;0,896;-35,209;1,788;9,349;4,467;31,763;4,015;-26,544;-2,717;0,000;33,500;33,200;9,280;1,732;-22,183;-19,080;-24,383;-20,669;-3,121;26,230;0,000;251,240;Inf;260,000;260,000;-21,741;2,901;-16,598;22,464
2223,500;3,679;0,968;-33,599;1,834;9,272;4,467;31,763;4,015;-26,544;-2,717;0,000;33,500;33,200;9,566;1,685;-21,861;-19,102;-24,287;-20,666;-3,121;26,230;0,000;251,940;Inf;260,000;260,000;-21,579;2,916;-16,614;22,371
2224,000;3,679;0,968;-33,599;1,834;9,272;4,467;31,763;4,015;-26,544;-2,717;0,000;33,500;33,200;9,566;1,685;-21,976;-19,197;-24,398;-20,729;-3,121;26,230;0,000;251,940;Inf;260,000;260,000;-21,479;2,928;-16,646;22,347
2224,500;3,679;0,968;-33,599;1,834;9,272;4,467;31,763;4,015;-26,544;-2,717;0,000;33,500;33,200;9,566;1,685;-22,113;-19,325;-24,490;-20,782;-3,121;26,230;0,000;251,740;Inf;260,000;260,000;-21,575;2,940;-16,631;22,311
2225,000;3,679;0,968;-33,599;1,834;9,272;4,467;31,763;4,015;-26,544;-2,717;0,000;33,500;33,200;9,566;1,685;-22,255;-19,322;-24,593;-20,803;-3,121;26,230;0,000;251,740;Inf;260,000;260,000;-21,677;2,953;-16,625;22,320
