t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2225,500;3,679;0,968;-33,599;1,834;9,272;4,465;31,783;4,024;-26,524;-2,729;0,000;33,512;33,216;9,566;1,685;-22,299;-19,248;-24,575;-20,783;-3,134;26,232;0,000;251,640;Inf;260,000;260,000;-21,743;2,964;-16,619;22,300
2226,000;3,679;0,968;-33,599;1,834;9,272;4,465;31,783;4,024;-26,524;-2,729;0,000;33,500;33,200;9,566;1,685;-22,054;-19,030;-24,248;-20,644;-3,134;26,232;0,000;251,640;Inf;260,000;260,000;-21,727;2,976;-16,595;22,355
2226,500;3,679;0,968;-33,599;1,834;9,272;4,465;31,783;4,024;-26,524;-2,729;0,000;33,500;33,200;9,566;1,685;-21,834;-19,078;-24,271;-20,674;-3,134;26,232;0,000;251,840;Inf;260,000;260,000;-21,494;2,988;-16,618;22,337
2227,000;3,631;0,943;-34,328;1,780;9,193;4,465;31,783;4,024;-26,524;-2,729;0,000;33,500;33,200;9,435;1,737;-21,981;-19,217;-24,406;-20,728;-3,134;26,232;0,000;251,840;Inf;260,000;260,000;-21,464;2,999;-16,623;22,355
2227,500;3,631;0,943;-34,328;1,780;9,193;4,465;31,783;4,024;-26,524;-2,729;0,000;33,500;33,200;9,435;1,737;-22,072;-19,302;-24,438;-20,764;-3,134;26,232;0,000;252,040;Inf;260,000;260,000;-21,583;3,009;-16,625;22,400
2228,000;3,631;0,943;-34,328;1,780;9,193;4,465;31,783;4,024;-26,524;-2,729;0,000;33,500;33,200;9,435;1,737;-22,153;-19,377;-24,492;-20,783;-3,134;26,232;0,000;252,040;Inf;260,000;260,000;-21,644;3,020;-16,624;22,395
2228,500;3,631;0,943;-34,328;1,780;9,193;4,465;31,783;4,024;-26,524;-2,729;0,000;33,500;33,200;9,435;1,737;-22,187;-19,340;-24,543;-20,777;-3,134;26,232;0,000;252,140;Inf;260,000;260,000;-21,701;3,030;-16,595;22,362
2229,000;3,631;0,943;-34,328;1,780;9,193;4,444;31,791;4,043;-26,491;-2,725;0,000;33,507;33,244;9,435;1,737;-21,979;-19,041;-24,358;-20,622;-3,131;26,222;0,000;252,140;Inf;260,000;260,000;-21,712;3,039;-16,587;22,343
2229,500;3,631;0,943;-34,328;1,780;9,193;4,444;31,791;4,043;-26,491;-2,725;0,000;33,500;33,200;9,435;1,737;-21,847;-19,064;-24,152;-20,643;-3,131;26,222;0,000;251,740;Inf;260,000;260,000;-21,500;3,049;-16,579;22,351
2230,000;3,732;0,890;-35,209;1,767;9,392;4,444;31,791;4,043;-26,491;-2,725;0,000;33,500;33,200;9,153;1,779;-22,009;-19,219;-24,344;-20,724;-3,131;26,222;0,000;251,740;Inf;260,000;260,000;-21,426;3,059;-16,618;22,357
2230,500;3,732;0,890;-35,209;1,767;9,392;4,444;31,791;4,043;-26,491;-2,725;0,000;33,500;33,200;9,153;1,779;-22,076;-19,332;-24,454;-20,784;-3,131;26,222;0,000;251,740;Inf;260,000;260,000;-21,574;3,070;-16,634;22,396
2231,000;3,732;0,890;-35,209;1,767;9,392;4,444;31,791;4,043;-26,491;-2,725;0,000;33,500;33,200;9,153;1,779;-22,160;-19,347;-24,523;-20,801;-3,131;26,222;0,000;251,740;Inf;260,000;260,000;-21,662;3,081;-16,616;22,364
2231,500;3,732;0,890;-35,209;1,767;9,392;4,444;31,791;4,043;-26,491;-2,725;0,000;33,500;33,200;9,153;1,779;-22,210;-19,384;-24,572;-20,768;-3,131;26,222;0,000;251,940;Inf;260,000;260,000;-21,708;3,091;-16,603;22,443
2232,000;3,732;0,890;-35,209;1,767;9,392;4,462;31,804;4,041;-26,441;-2,717;0,000;33,515;33,166;9,153;1,779;-22,129;-19,222;-24,555;-20,691;-3,128;26,233;0,000;251,940;Inf;260,000;260,000;-21,733;3,102;-16,592;22,430
2232,500;3,732;0,890;-35,209;1,767;9,392;4,462;31,804;4,041;-26,441;-2,717;0,000;33,500;33,200;9,153;1,779;-21,773;-19,114;-24,190;-20,655;-3,128;26,233;0,000;251,840;Inf;260,000;260,000;-21,649;3,112;-16,617;22,415
2233,000;3,732;0,890;-35,209;1,767;9,392;4,462;31,804;4,041;-26,441;-2,717;0,000;33,500;33,200;9,153;1,779;-21,950;-19,223;-24,345;-20,741;-3,128;26,233;0,000;251,840;Inf;260,000;260,000;-21,433;3,122;-16,610;22,432
2233,500;2,459;0,700;-34,139;1,814;9,271;4,462;31,804;4,041;-26,441;-2,717;0,000;33,500;33,200;9,404;1,793;-22,056;-19,306;-24,439;-20,765;-3,128;26,233;0,000;251,740;Inf;260,000;260,000;-21,565;3,132;-16,599;22,451
2234,000;2,459;0,700;-34,139;1,814;9,271;4,462;31,804;4,041;-26,441;-2,717;0,000;33,500;33,200;9,404;1,793;-22,136;-19,335;-24,504;-20,756;-3,128;26,233;0,000;251,740;Inf;260,000;260,000;-21,641;3,121;-16,621;22,429
2234,500;2,459;0,700;-34,139;1,814;9,271;4,462;31,804;4,041;-26,441;-2,717;0,000;33,500;33,200;9,404;1,793;-22,172;-19,337;-24,569;-20,734;-3,128;26,233;0,000;251,640;Inf;260,000;260,000;-21,683;3,110;-16,599;22,405
2235,000;2,459;0,700;-34,139;1,814;9,271;4,462;31,804;4,041;-26,441;-2,717;0,000;33,500;33,200;9,404;1,793;-22,128;-19,065;-24,323;-20,651;-3,128;26,233;0,000;251,640;Inf;260,000;260,000;-21,703;3,100;-16,616;22,382
2235,500;2,459;0,700;-34,139;1,814;9,271;4,464;31,809;4,032;-26,411;-2,721;0,000;33,532;33,139;9,404;1,793;-21,761;-19,130;-24,167;-20,645;-3,112;26,243;0,000;251,840;Inf;260,000;260,000;-21,542;3,089;-16,605;22,409
2236,000;2,459;0,700;-34,139;1,814;9,271;4,464;31,809;4,032;-26,411;-2,721;0,000;33,500;33,100;9,404;1,793;-22,024;-19,270;-24,421;-20,732;-3,112;26,243;0,000;251,840;Inf;260,000;260,000;-21,426;3,079;-16,611;22,444
2236,500;3,607;0,825;-35,209;1,745;9,388;4,464;31,809;4,032;-26,411;-2,721;0,000;33,500;33,100;9,347;1,756;-22,045;-19,289;-24,477;-20,760;-3,112;26,243;0,000;251,640;Inf;260,000;260,000;-21,612;3,069;-16,591;22,470
2237,000;3,607;0,825;-35,209;1,745;9,388;4,464;31,809;4,032;-26,411;-2,721;0,000;33,500;33,100;9,347;1,756;-22,144;-19,350;-24,521;-20,748;-3,112;26,243;0,000;251,640;Inf;260,000;260,000;-21,643;3,078;-16,610;22,471
2237,500;3,607;0,825;-35,209;1,745;9,388;4,464;31,809;4,032;-26,411;-2,721;0,000;33,500;33,100;9,347;1,756;-22,132;-19,275;-24,535;-20,721;-3,112;26,243;0,000;251,640;Inf;260,000;260,000;-21,691;3,086;-16,601;22,497
2238,000;3,607;0,825;-35,209;1,745;9,388;4,464;31,809;4,032;-26,411;-2,721;0,000;33,500;33,100;9,347;1,756;-21,944;-19,111;-24,371;-20,669;-3,112;26,243;0,000;251,640;Inf;260,000;260,000;-21,666;3,095;-16,589;22,480
2238,500;3,607;0,825;-35,209;1,745;9,388;4,437;31,779;4,033;-26,392;-2,701;0,000;33,535;33,276;9,347;1,756;-21,921;-19,128;-24,263;-20,673;-3,113;26,240;0,000;251,540;Inf;260,000;260,000;-21,524;3,103;-16,626;22,482
2239,000;3,607;0,825;-35,209;1,745;9,388;4,437;31,779;4,033;-26,392;-2,701;0,000;33,500;33,300;9,347;1,756;-21,962;-19,262;-24,379;-20,738;-3,113;26,240;0,000;251,540;Inf;260,000;260,000;-21,496;3,111;-16,605;22,483
2239,500;3,607;0,825;-35,209;1,745;9,388;4,437;31,779;4,033;-26,392;-2,701;0,000;33,500;33,300;9,347;1,756;-22,149;-19,326;-24,519;-20,764;-3,113;26,240;0,000;251,740;Inf;260,000;260,000;-21,585;3,120;-16,628;22,461
2240,000;2,634;0,618;-35,209;1,807;9,373;4,437;31,779;4,033;-26,392;-2,701;0,000;33,500;33,300;9,263;1,753;-22,197;-19,324;-24,602;-20,781;-3,113;26,240;0,000;251,740;Inf;260,000;260,000;-21,690;3,127;-16,604;22,412
2240,500;2,634;0,618;-35,209;1,807;9,373;4,437;31,779;4,033;-26,392;-2,701;0,000;33,500;33,300;9,263;1,753;-22,123;-19,233;-24,518;-20,732;-3,113;26,240;0,000;251,640;Inf;260,000;260,000;-21,726;3,119;-16,588;22,381
2241,000;2,634;0,618;-35,209;1,807;9,373;4,437;31,779;4,033;-26,392;-2,701;0,000;33,500;33,300;9,263;1,753;-21,858;-18,962;-24,166;-20,585;-3,113;26,240;0,000;251,640;Inf;260,000;260,000;-21,652;3,111;-16,565;22,333
2241,500;2,634;0,618;-35,209;1,807;9,373;4,437;31,779;4,033;-26,392;-2,701;0,000;33,500;33,300;9,263;1,753;-21,784;-19,076;-24,194;-20,629;-3,113;26,240;0,000;251,540;Inf;260,000;260,000;-21,393;3,104;-16,603;22,270
2242,000;2,634;0,618;-35,209;1,807;9,373;4,434;31,757;4,013;-26,360;-2,697;0,000;33,542;33,401;9,263;1,753;-21,994;-19,260;-24,396;-20,739;-3,125;26,232;0,000;251,540;Inf;260,000;260,000;-21,421;3,096;-16,620;22,185
2242,500;2,634;0,618;-35,209;1,807;9,373;4,434;31,757;4,013;-26,360;-2,697;0,000;33,500;33,400;9,263;1,753;-22,052;-19,350;-24,459;-20,756;-3,125;26,232;0,000;250,940;Inf;260,000;260,000;-21,597;3,088;-16,613;22,184
2243,000;2,187;0,518;-35,209;1,787;9,312;4,434;31,757;4,013;-26,360;-2,697;0,000;33,500;33,400;9,399;1,873;-22,107;-19,349;-24,499;-20,774;-3,125;26,232;0,000;250,940;Inf;260,000;260,000;-21,655;3,081;-16,604;22,180
2243,500;2,187;0,518;-35,209;1,787;9,312;4,434;31,757;4,013;-26,360;-2,697;0,000;33,500;33,400;9,399;1,873;-22,078;-19,075;-24,281;-20,625;-3,125;26,232;0,000;251,240;Inf;260,000;260,000;-21,682;3,066;-16,574;22,189
2244,000;2,187;0,518;-35,209;1,787;9,312;4,434;31,757;4,013;-26,360;-2,697;0,000;33,500;33,400;9,399;1,873;-21,778;-19,011;-24,076;-20,594;-3,125;26,232;0,000;251,240;Inf;260,000;260,000;-21,515;3,052;-16,582;22,189
2244,500;2,187;0,518;-35,209;1,787;9,312;4,434;31,757;4,013;-26,360;-2,697;0,000;33,500;33,400;9,399;1,873;-21,900;-19,196;-24,296;-20,695;-3,125;26,232;0,000;251,140;Inf;260,000;260,000;-21,365;3,038;-16,592;22,170
2245,000;2,187;0,518;-35,209;1,787;9,312;4,445;31,765;4,021;-26,315;-2,720;0,000;33,550;33,313;9,399;1,873;-22,075;-19,282;-24,387;-20,739;-3,127;26,236;0,000;251,140;Inf;260,000;260,000;-21,522;3,024;-16,590;22,167
2245,500;2,187;0,518;-35,209;1,787;9,312;4,445;31,765;4,021;-26,315;-2,720;0,000;33,600;33,300;9,399;1,873;-22,070;-19,271;-24,447;-20,760;-3,127;26,236;0,000;251,740;Inf;260,000;260,000;-21,621;3,010;-16,591;22,146
2246,000;2,662;0,641;-35,064;1,834;9,340;4,445;31,765;4,021;-26,315;-2,720;0,000;33,600;33,300;9,316;1,720;-22,143;-19,353;-24,492;-20,782;-3,127;26,236;0,000;251,740;Inf;260,000;260,000;-21,637;2,996;-16,584;22,107
2246,500;2,662;0,641;-35,064;1,834;9,340;4,445;31,765;4,021;-26,315;-2,720;0,000;33,600;33,300;9,316;1,720;-22,139;-19,285;-24,473;-20,748;-3,127;26,236;0,000;250,740;Inf;260,000;260,000;-21,693;2,991;-16,582;22,125
2247,000;2,662;0,641;-35,064;1,834;9,340;4,445;31,765;4,021;-26,315;-2,720;0,000;33,600;33,300;9,316;1,720;-21,764;-19,026;-24,123;-20,640;-3,127;26,236;0,000;250,740;Inf;260,000;260,000;-21,661;2,986;-16,580;22,164
2247,500;2,662;0,641;-35,064;1,834;9,340;4,445;31,765;4,021;-26,315;-2,720;0,000;33,600;33,300;9,316;1,720;-21,852;-19,215;-24,272;-20,743;-3,127;26,236;0,000;251,840;Inf;260,000;260,000;-21,388;2,980;-16,609;22,213
2248,000;2,662;0,641;-35,064;1,834;9,340;4,445;31,765;4,021;-26,315;-2,720;0,000;33,600;33,300;9,316;1,720;-22,032;-19,308;-24,399;-20,769;-3,127;26,236;0,000;251,840;Inf;260,000;260,000;-21,520;2,975;-16,603;22,243
2248,500;2,662;0,641;-35,064;1,834;9,340;4,476;31,759;4,017;-26,269;-2,715;0,000;33,568;33,298;9,316;1,720;-22,059;-19,373;-24,436;-20,793;-3,121;26,230;0,000;251,940;Inf;260,000;260,000;-21,627;2,970;-16,615;22,250
2249,000;2,662;0,641;-35,064;1,834;9,340;4,476;31,759;4,017;-26,269;-2,715;0,000;33,600;33,300;9,316;1,720;-22,162;-19,361;-24,521;-20,763;-3,121;26,230;0,000;251,940;Inf;260,000;260,000;-21,665;2,965;-16,598;22,240
2249,500;3,283;0,778;-35,209;1,832;9,396;4,476;31,759;4,017;-26,269;-2,715;0,000;33,600;33,300;9,307;1,773;-22,085;-19,237;-24,498;-20,731;-3,121;26,230;0,000;251,940;Inf;260,000;260,000;-21,702;2,960;-16,570;22,262
2250,000;3,283;0,778;-35,209;1,832;9,396;4,476;31,759;4,017;-26,269;-2,715;0,000;33,600;33,300;9,307;1,773;-21,956;-19,037;-24,260;-20,644;-3,121;26,230;0,000;251,940;Inf;260,000;260,000;-21,638;2,965;-16,609;22,293
2250,500;3,283;0,778;-35,209;1,832;9,396;4,476;31,759;4,017;-26,269;-2,715;0,000;33,600;33,300;9,307;1,773;-22,044;-19,279;-24,411;-20,745;-3,121;26,230;0,000;252,040;Inf;260,000;260,000;-21,474;2,970;-16,614;22,307
2251,000;3,283;0,778;-35,209;1,832;9,396;4,476;31,759;4,017;-26,269;-2,715;0,000;33,600;33,300;9,307;1,773;-22,107;-19,292;-24,481;-20,767;-3,121;26,230;0,000;252,040;Inf;260,000;260,000;-21,620;2,975;-16,605;22,318
2251,500;3,283;0,778;-35,209;1,832;9,396;4,480;31,805;3,987;-26,250;-2,720;0,000;33,568;33,324;9,307;1,773;-22,191;-19,354;-24,534;-20,770;-3,119;26,229;0,000;251,840;Inf;260,000;260,000;-21,661;2,981;-16,610;22,302
2252,000;3,283;0,778;-35,209;1,832;9,396;4,480;31,805;3,987;-26,250;-2,720;0,000;33,600;33,300;9,307;1,773;-22,158;-19,211;-24,504;-20,750;-3,119;26,229;0,000;251,840;Inf;260,000;260,000;-21,712;2,985;-16,580;22,245
2252,500;3,400;0,937;-33,894;1,843;9,274;4,480;31,805;3,987;-26,250;-2,720;0,000;33,600;33,300;9,436;1,728;-21,961;-19,149;-24,346;-20,689;-3,119;26,229;0,000;252,140;Inf;260,000;260,000;-21,656;2,990;-16,587;22,236
2253,000;3,400;0,937;-33,894;1,843;9,274;4,480;31,805;3,987;-26,250;-2,720;0,000;33,600;33,300;9,436;1,728;-21,969;-19,137;-24,337;-20,694;-3,119;26,229;0,000;252,140;Inf;260,000;260,000;-21,536;2,997;-16,623;22,328
2253,500;3,400;0,937;-33,894;1,843;9,274;4,480;31,805;3,987;-26,250;-2,720;0,000;33,600;33,300;9,436;1,728;-22,028;-19,295;-24,405;-20,760;-3,119;26,229;0,000;252,340;Inf;260,000;260,000;-21,534;3,004;-16,597;22,359
2254,000;3,400;0,937;-33,894;1,843;9,274;4,480;31,805;3,987;-26,250;-2,720;0,000;33,600;33,300;9,436;1,728;-22,060;-19,311;-24,442;-20,781;-3,119;26,229;0,000;252,340;Inf;260,000;260,000;-21,622;3,010;-16,600;22,364
2254,500;3,400;0,937;-33,894;1,843;9,274;4,480;31,805;3,987;-26,250;-2,720;0,000;33,600;33,300;9,436;1,728;-22,221;-19,371;-24,553;-20,762;-3,119;26,229;0,000;252,140;Inf;260,000;260,000;-21,649;3,017;-16,599;22,325
2255,000;3,400;0,937;-33,894;1,843;9,274;4,494;31,828;3,999;-26,213;-2,708;0,000;33,577;33,329;9,436;1,728;-22,166;-19,152;-24,376;-20,722;-3,110;26,233;0,000;252,140;Inf;260,000;260,000;-21,727;3,023;-16,582;22,298
2255,500;3,400;0,937;-33,894;1,843;9,274;4,494;31,828;3,999;-26,213;-2,708;0,000;33,600;33,300;9,436;1,728;-21,913;-19,095;-24,318;-20,689;-3,110;26,233;0,000;251,740;Inf;260,000;260,000;-21,604;3,029;-16,608;22,300
2256,000;3,564;0,921;-34,246;1,829;9,339;4,494;31,828;3,999;-26,213;-2,708;0,000;33,600;33,300;9,345;1,654;-21,916;-19,236;-24,373;-20,744;-3,110;26,233;0,000;251,740;Inf;260,000;260,000;-21,504;3,035;-16,628;22,311
2256,500;3,564;0,921;-34,246;1,829;9,339;4,494;31,828;3,999;-26,213;-2,708;0,000;33,600;33,300;9,345;1,654;-22,091;-19,347;-24,460;-20,782;-3,110;26,233;0,000;252,240;Inf;260,000;260,000;-21,567;3,044;-16,626;22,281
2257,000;3,564;0,921;-34,246;1,829;9,339;4,494;31,828;3,999;-26,213;-2,708;0,000;33,600;33,300;9,345;1,654;-22,172;-19,388;-24,524;-20,788;-3,110;26,233;0,000;252,240;Inf;260,000;260,000;-21,670;3,052;-16,615;22,303
2257,500;3,564;0,921;-34,246;1,829;9,339;4,494;31,828;3,999;-26,213;-2,708;0,000;33,600;33,300;9,345;1,654;-22,196;-19,329;-24,559;-20,803;-3,110;26,233;0,000;252,140;Inf;260,000;260,000;-21,718;3,061;-16,600;22,310
2258,000;3,564;0,921;-34,246;1,829;9,339;4,499;31,840;4,014;-26,189;-2,728;0,000;33,581;33,485;9,345;1,654;-22,031;-19,080;-24,346;-20,700;-3,126;26,228;0,000;252,140;Inf;260,000;260,000;-21,722;3,069;-16,579;22,300
2258,500;3,564;0,921;-34,246;1,829;9,339;4,499;31,840;4,014;-26,189;-2,728;0,000;33,600;33,500;9,345;1,654;-21,945;-19,154;-24,290;-20,727;-3,126;26,228;0,000;251,740;Inf;260,000;260,000;-21,539;3,077;-16,595;22,292
2259,000;3,484;0,917;-33,858;1,780;9,265;4,499;31,840;4,014;-26,189;-2,728;0,000;33,600;33,500;9,481;1,779;-22,060;-19,279;-24,356;-20,823;-3,126;26,228;0,000;251,740;Inf;260,000;260,000;-21,529;3,085;-16,626;22,249
2259,500;3,484;0,917;-33,858;1,780;9,265;4,499;31,840;4,014;-26,189;-2,728;0,000;33,600;33,500;9,481;1,779;-22,122;-19,382;-24,473;-20,812;-3,126;26,228;0,000;251,940;Inf;260,000;260,000;-21,629;3,092;-16,646;22,196
2260,000;3,484;0,917;-33,858;1,780;9,265;4,499;31,840;4,014;-26,189;-2,728;0,000;33,600;33,500;9,481;1,779;-22,192;-19,390;-24,525;-20,834;-3,126;26,228;0,000;251,940;Inf;260,000;260,000;-21,697;3,098;-16,626;22,161
2260,500;3,484;0,917;-33,858;1,780;9,265;4,499;31,840;4,014;-26,189;-2,728;0,000;33,600;33,500;9,481;1,779;-22,256;-19,393;-24,563;-20,799;-3,126;26,228;0,000;251,640;Inf;260,000;260,000;-21,735;3,104;-16,606;22,245
2261,000;3,484;0,917;-33,858;1,780;9,265;4,499;31,840;4,014;-26,189;-2,728;0,000;33,600;33,500;9,481;1,779;-22,123;-19,283;-24,507;-20,775;-3,126;26,228;0,000;251,640;Inf;260,000;260,000;-21,753;3,111;-16,610;22,251
2261,500;3,484;0,917;-33,858;1,780;9,265;4,483;31,859;4,004;-26,154;-2,716;0,000;33,593;33,434;9,481;1,779;-22,037;-19,184;-24,374;-20,717;-3,125;26,233;0,000;252,140;Inf;260,000;260,000;-21,672;3,117;-16,611;22,246
2262,000;3,484;0,917;-33,858;1,780;9,265;4,483;31,859;4,004;-26,154;-2,716;0,000;33,600;33,400;9,481;1,779;-22,081;-19,263;-24,506;-20,781;-3,125;26,233;0,000;252,140;Inf;260,000;260,000;-21,578;3,123;-16,611;22,227
2262,500;2,872;0,732;-34,161;1,826;9,317;4,483;31,859;4,004;-26,154;-2,716;0,000;33,600;33,400;9,434;1,625;-22,157;-19,315;-24,514;-20,810;-3,125;26,233;0,000;251,940;Inf;260,000;260,000;-21,658;3,129;-16,611;22,233
2263,000;2,872;0,732;-34,161;1,826;9,317;4,483;31,859;4,004;-26,154;-2,716;0,000;33,600;33,400;9,434;1,625;-22,224;-19,392;-24,584;-20,798;-3,125;26,233;0,000;251,940;Inf;260,000;260,000;-21,699;3,124;-16,642;22,242
2263,500;2,872;0,732;-34,161;1,826;9,317;4,483;31,859;4,004;-26,154;-2,716;0,000;33,600;33,400;9,434;1,625;-22,295;-19,402;-24,635;-20,807;-3,125;26,233;0,000;251,840;Inf;260,000;260,000;-21,750;3,120;-16,653;22,233
2264,000;2,872;0,732;-34,161;1,826;9,317;4,483;31,859;4,004;-26,154;-2,716;0,000;33,600;33,400;9,434;1,625;-22,274;-19,264;-24,572;-20,753;-3,125;26,233;0,000;251,840;Inf;260,000;260,000;-21,785;3,116;-16,585;22,287
2264,500;2,872;0,732;-34,161;1,826;9,317;4,488;31,872;4,035;-26,135;-2,718;0,000;33,615;33,507;9,434;1,625;-22,080;-19,072;-24,385;-20,650;-3,125;26,231;0,000;252,040;Inf;260,000;260,000;-21,715;3,112;-16,614;22,278
2265,000;2,872;0,732;-34,161;1,826;9,317;4,488;31,872;4,035;-26,135;-2,718;0,000;33,600;33,500;9,434;1,625;-22,061;-19,269;-24,388;-20,800;-3,125;26,231;0,000;252,040;Inf;260,000;260,000;-21,547;3,108;-16,634;22,208
2265,500;3,076;0,762;-34,748;1,783;9,323;4,488;31,872;4,035;-26,135;-2,718;0,000;33,600;33,500;9,417;1,735;-22,158;-19,348;-24,445;-20,819;-3,125;26,231;0,000;252,040;Inf;260,000;260,000;-21,629;3,104;-16,618;22,244
2266,000;3,076;0,762;-34,748;1,783;9,323;4,488;31,872;4,035;-26,135;-2,718;0,000;33,600;33,500;9,417;1,735;-22,210;-19,358;-24,522;-20,803;-3,125;26,231;0,000;252,040;Inf;260,000;260,000;-21,692;3,104;-16,636;22,211
2266,500;3,076;0,762;-34,748;1,783;9,323;4,488;31,872;4,035;-26,135;-2,718;0,000;33,600;33,500;9,417;1,735;-22,244;-19,412;-24,517;-20,808;-3,125;26,231;0,000;252,040;Inf;260,000;260,000;-21,723;3,103;-16,632;22,181
2267,000;3,076;0,762;-34,748;1,783;9,323;4,488;31,872;4,035;-26,135;-2,718;0,000;33,600;33,500;9,417;1,735;-22,186;-19,332;-24,518;-20,772;-3,125;26,231;0,000;252,040;Inf;260,000;260,000;-21,746;3,103;-16,612;22,170
2267,500;3,076;0,762;-34,748;1,783;9,323;4,502;31,864;4,041;-26,120;-2,723;0,000;33,633;33,587;9,417;1,735;-22,071;-19,126;-24,303;-20,655;-3,127;26,227;0,000;252,140;Inf;260,000;260,000;-21,702;3,103;-16,601;22,134
2268,000;3,076;0,762;-34,748;1,783;9,323;4,502;31,864;4,041;-26,120;-2,723;0,000;33,600;33,600;9,417;1,735;-21,975;-19,104;-24,281;-20,704;-3,127;26,227;0,000;252,140;Inf;260,000;260,000;-21,539;3,102;-16,606;22,142
2268,500;3,076;0,762;-34,748;1,783;9,323;4,502;31,864;4,041;-26,120;-2,723;0,000;33,600;33,600;9,417;1,735;-22,163;-19,327;-24,459;-20,792;-3,127;26,227;0,000;252,140;Inf;260,000;260,000;-21,516;3,102;-16,614;22,161
2269,000;2,626;0,618;-35,209;1,806;9,361;4,502;31,864;4,041;-26,120;-2,723;0,000;33,600;33,600;9,318;1,887;-22,221;-19,355;-24,540;-20,830;-3,127;26,227;0,000;252,140;Inf;260,000;260,000;-21,685;3,101;-16,615;22,092
2269,500;2,626;0,618;-35,209;1,806;9,361;4,502;31,864;4,041;-26,120;-2,723;0,000;33,600;33,600;9,318;1,887;-22,260;-19,396;-24,569;-20,816;-3,127;26,227;0,000;252,140;Inf;260,000;260,000;-21,736;3,093;-16,617;22,077
2270,000;2,626;0,618;-35,209;1,806;9,361;4,502;31,864;4,041;-26,120;-2,723;0,000;33,600;33,600;9,318;1,887;-22,162;-19,279;-24,519;-20,760;-3,127;26,227;0,000;252,140;Inf;260,000;260,000;-21,760;3,086;-16,617;22,021
2270,500;2,626;0,618;-35,209;1,806;9,361;4,502;31,864;4,041;-26,120;-2,723;0,000;33,600;33,600;9,318;1,887;-22,040;-19,050;-24,345;-20,698;-3,127;26,227;0,000;251,740;Inf;260,000;260,000;-21,680;3,078;-16,573;21,988
2271,000;2,626;0,618;-35,209;1,806;9,361;4,490;31,852;4,004;-26,107;-2,724;0,000;33,639;33,530;9,318;1,887;-22,081;-19,138;-24,410;-20,723;-3,135;26,229;0,000;251,740;Inf;260,000;260,000;-21,533;3,071;-16,614;22,008
2271,500;2,626;0,618;-35,209;1,806;9,361;4,490;31,852;4,004;-26,107;-2,724;0,000;33,600;33,500;9,318;1,887;-22,131;-19,251;-24,492;-20,788;-3,135;26,229;0,000;252,040;Inf;260,000;260,000;-21,588;3,064;-16,611;21,949
2272,000;3,235;0,766;-35,209;1,805;9,415;4,490;31,852;4,004;-26,107;-2,724;0,000;33,600;33,500;9,207;1,825;-22,184;-19,326;-24,496;-20,795;-3,135;26,229;0,000;252,040;Inf;260,000;260,000;-21,665;3,056;-16,623;21,893
2272,500;3,235;0,766;-35,209;1,805;9,415;4,490;31,852;4,004;-26,107;-2,724;0,000;33,600;33,500;9,207;1,825;-22,315;-19,317;-24,604;-20,783;-3,135;26,229;0,000;251,840;Inf;260,000;260,000;-21,700;3,059;-16,626;21,810
2273,000;3,235;0,766;-35,209;1,805;9,415;4,490;31,852;4,004;-26,107;-2,724;0,000;33,600;33,500;9,207;1,825;-22,192;-19,102;-24,486;-20,762;-3,135;26,229;0,000;251,840;Inf;260,000;260,000;-21,755;3,062;-16,577;21,766
2273,500;3,235;0,766;-35,209;1,805;9,415;4,490;31,852;4,004;-26,107;-2,724;0,000;33,600;33,500;9,207;1,825;-21,964;-19,096;-24,405;-20,725;-3,135;26,229;0,000;252,340;Inf;260,000;260,000;-21,635;3,065;-16,594;21,770
2274,000;3,235;0,766;-35,209;1,805;9,415;4,481;31,838;4,010;-26,081;-2,731;0,000;33,648;33,525;9,207;1,825;-22,080;-19,278;-24,494;-20,774;-3,130;26,229;0,000;252,340;Inf;260,000;260,000;-21,547;3,068;-16,612;21,769
2274,500;3,235;0,766;-35,209;1,805;9,415;4,481;31,838;4,010;-26,081;-2,731;0,000;33,600;33,500;9,207;1,825;-22,188;-19,362;-24,521;-20,827;-3,130;26,229;0,000;252,240;Inf;260,000;260,000;-21,656;3,071;-16,614;21,744
2275,000;3,235;0,766;-35,209;1,805;9,415;4,481;31,838;4,010;-26,081;-2,731;0,000;33,600;33,500;9,207;1,825;-22,242;-19,365;-24,519;-20,828;-3,130;26,229;0,000;252,240;Inf;260,000;260,000;-21,724;3,073;-16,615;21,770
2275,500;2,464;0,567;-35,209;1,825;9,384;4,481;31,838;4,010;-26,081;-2,731;0,000;33,600;33,500;9,364;1,692;-22,276;-19,392;-24,619;-20,820;-3,130;26,229;0,000;252,140;Inf;260,000;260,000;-21,738;3,076;-16,606;21,752
2276,000;2,464;0,567;-35,209;1,825;9,384;4,481;31,838;4,010;-26,081;-2,731;0,000;33,600;33,500;9,364;1,692;-22,087;-19,044;-24,298;-20,706;-3,130;26,229;0,000;252,140;Inf;260,000;260,000;-21,777;3,066;-16,589;21,801
2276,500;2,464;0,567;-35,209;1,825;9,384;4,481;31,838;4,010;-26,081;-2,731;0,000;33,600;33,500;9,364;1,692;-21,999;-19,188;-24,338;-20,752;-3,130;26,229;0,000;252,440;Inf;260,000;260,000;-21,534;3,056;-16,611;21,813
2277,000;2,464;0,567;-35,209;1,825;9,384;4,481;31,838;4,010;-26,081;-2,731;0,000;33,600;33,500;9,364;1,692;-22,138;-19,324;-24,450;-20,826;-3,130;26,229;0,000;252,440;Inf;260,000;260,000;-21,569;3,046;-16,637;21,812
2277,500;2,464;0,567;-35,209;1,825;9,384;4,481;31,831;4,021;-26,031;-2,713;0,000;33,665;33,572;9,364;1,692;-22,260;-19,441;-24,503;-20,842;-3,129;26,233;0,000;252,340;Inf;260,000;260,000;-21,685;3,037;-16,644;21,809
2278,000;2,464;0,567;-35,209;1,825;9,384;4,481;31,831;4,021;-26,031;-2,713;0,000;33,700;33,600;9,364;1,692;-22,261;-19,332;-24,565;-20,850;-3,129;26,233;0,000;252,340;Inf;260,000;260,000;-21,762;3,027;-16,652;21,916
2278,500;2,674;0,571;-35,209;1,783;9,384;4,481;31,831;4,021;-26,031;-2,713;0,000;33,700;33,600;9,331;1,865;-22,356;-19,365;-24,610;-20,815;-3,129;26,233;0,000;252,040;Inf;260,000;260,000;-21,752;3,018;-16,619;22,154
2279,000;2,674;0,571;-35,209;1,783;9,384;4,481;31,831;4,021;-26,031;-2,713;0,000;33,700;33,600;9,331;1,865;-22,257;-19,228;-24,534;-20,785;-3,129;26,233;0,000;252,040;Inf;260,000;260,000;-21,787;3,013;-16,625;22,231
2279,500;2,674;0,571;-35,209;1,783;9,384;4,481;31,831;4,021;-26,031;-2,713;0,000;33,700;33,600;9,331;1,865;-21,953;-19,253;-24,356;-20,768;-3,129;26,233;0,000;252,140;Inf;260,000;260,000;-21,701;3,001;-16,630;22,307
2280,000;2,674;0,571;-35,209;1,783;9,384;4,481;31,831;4,021;-26,031;-2,713;0,000;33,700;33,600;9,331;1,865;-22,121;-19,251;-24,423;-20,816;-3,129;26,233;0,000;252,140;Inf;260,000;260,000;-21,582;3,001;-16,631;22,361
2280,500;2,674;0,571;-35,209;1,783;9,384;4,465;31,827;4,014;-26,001;-2,708;0,000;33,675;33,576;9,331;1,865;-22,238;-19,294;-24,498;-20,863;-3,125;26,221;0,000;252,740;Inf;260,000;260,000;-21,653;2,996;-16,620;22,396
2281,000;2,674;0,571;-35,209;1,783;9,384;4,465;31,827;4,014;-26,001;-2,708;0,000;33,700;33,600;9,331;1,865;-22,238;-19,333;-24,540;-20,848;-3,125;26,221;0,000;252,740;Inf;260,000;260,000;-21,723;2,991;-16,644;22,388
2281,500;2,674;0,571;-35,209;1,783;9,384;4,465;31,827;4,014;-26,001;-2,708;0,000;33,700;33,600;9,331;1,865;-22,307;-19,397;-24,596;-20,841;-3,125;26,221;0,000;252,340;Inf;260,000;260,000;-21,740;2,986;-16,649;22,375
2282,000;2,600;0,559;-35,209;1,778;9,404;4,465;31,827;4,014;-26,001;-2,708;0,000;33,700;33,600;9,310;1,843;-22,247;-19,187;-24,490;-20,779;-3,125;26,221;0,000;252,340;Inf;260,000;260,000;-21,785;2,980;-16,632;22,298
2282,500;2,600;0,559;-35,209;1,778;9,404;4,465;31,827;4,014;-26,001;-2,708;0,000;33,700;33,600;9,310;1,843;-22,049;-19,125;-24,378;-20,757;-3,125;26,221;0,000;252,440;Inf;260,000;260,000;-21,676;2,974;-16,632;22,286
2283,000;2,600;0,559;-35,209;1,778;9,404;4,465;31,827;4,014;-26,001;-2,708;0,000;33,700;33,600;9,310;1,843;-22,125;-19,324;-24,500;-20,842;-3,125;26,221;0,000;252,440;Inf;260,000;260,000;-21,577;2,968;-16,639;22,306
2283,500;2,600;0,559;-35,209;1,778;9,404;4,465;31,827;4,014;-26,001;-2,708;0,000;33,700;33,600;9,310;1,843;-22,231;-19,373;-24,543;-20,848;-3,125;26,221;0,000;252,540;Inf;260,000;260,000;-21,698;2,962;-16,651;22,311
2284,000;2,600;0,559;-35,209;1,778;9,404;4,489;31,846;4,044;-25,968;-2,719;0,000;33,673;33,542;9,310;1,843;-22,300;-19,375;-24,560;-20,865;-3,137;26,229;0,000;252,540;Inf;260,000;260,000;-21,749;2,956;-16,649;22,276
2284,500;2,600;0,559;-35,209;1,778;9,404;4,489;31,846;4,044;-25,968;-2,719;0,000;33,700;33,500;9,310;1,843;-22,220;-19,296;-24,523;-20,839;-3,137;26,229;0,000;252,540;Inf;260,000;260,000;-21,775;2,950;-16,627;22,262
2285,000;3,797;0,930;-34,645;1,802;9,342;4,489;31,846;4,044;-25,968;-2,719;0,000;33,700;33,500;9,433;1,636;-22,065;-19,043;-24,298;-20,715;-3,137;26,229;0,000;252,540;Inf;260,000;260,000;-21,719;2,945;-16,620;22,235
2285,500;3,797;0,930;-34,645;1,802;9,342;4,489;31,846;4,044;-25,968;-2,719;0,000;33,700;33,500;9,433;1,636;-21,942;-19,208;-24,341;-20,761;-3,137;26,229;0,000;251,740;Inf;260,000;260,000;-21,530;2,959;-16,642;22,154
2286,000;3,797;0,930;-34,645;1,802;9,342;4,489;31,846;4,044;-25,968;-2,719;0,000;33,700;33,500;9,433;1,636;-22,090;-19,345;-24,469;-20,822;-3,137;26,229;0,000;251,740;Inf;260,000;260,000;-21,563;2,972;-16,659;22,151
2286,500;3,797;0,930;-34,645;1,802;9,342;4,489;31,846;4,044;-25,968;-2,719;0,000;33,700;33,500;9,433;1,636;-22,229;-19,383;-24,512;-20,842;-3,137;26,229;0,000;251,540;Inf;260,000;260,000;-21,681;2,986;-16,653;22,159
2287,000;3,797;0,930;-34,645;1,802;9,342;4,489;31,863;4,029;-25,937;-2,742;0,000;33,677;33,639;9,433;1,636;-22,281;-19,410;-24,541;-20,793;-3,130;26,214;0,000;251,540;Inf;260,000;260,000;-21,741;2,999;-16,656;22,091
2287,500;3,797;0,930;-34,645;1,802;9,342;4,489;31,863;4,029;-25,937;-2,742;0,000;33,700;33,600;9,433;1,636;-22,210;-19,145;-24,385;-20,726;-3,130;26,214;0,000;251,640;Inf;260,000;260,000;-21,756;3,012;-16,630;22,079
2288,000;3,797;0,930;-34,645;1,802;9,342;4,489;31,863;4,029;-25,937;-2,742;0,000;33,700;33,600;9,433;1,636;-21,836;-19,131;-24,192;-20,693;-3,130;26,214;0,000;251,640;Inf;260,000;260,000;-21,616;3,025;-16,633;22,079
2288,500;3,818;0,968;-34,291;1,777;9,294;4,489;31,863;4,029;-25,937;-2,742;0,000;33,700;33,600;9,484;1,799;-21,935;-19,294;-24,312;-20,757;-3,130;26,214;0,000;251,540;Inf;260,000;260,000;-21,463;3,038;-16,656;22,099
2289,000;3,818;0,968;-34,291;1,777;9,294;4,489;31,863;4,029;-25,937;-2,742;0,000;33,700;33,600;9,484;1,799;-22,107;-19,354;-24,423;-20,823;-3,130;26,214;0,000;251,540;Inf;260,000;260,000;-21,575;3,050;-16,672;22,084
2289,500;3,818;0,968;-34,291;1,777;9,294;4,489;31,863;4,029;-25,937;-2,742;0,000;33,700;33,600;9,484;1,799;-22,173;-19,406;-24,444;-20,829;-3,130;26,214;0,000;251,540;Inf;260,000;260,000;-21,677;3,063;-16,642;22,081
2290,000;3,818;0,968;-34,291;1,777;9,294;4,489;31,863;4,029;-25,937;-2,742;0,000;33,700;33,600;9,484;1,799;-22,256;-19,430;-24,482;-20,822;-3,130;26,214;0,000;251,540;Inf;260,000;260,000;-21,713;3,075;-16,616;22,095
2290,500;3,818;0,968;-34,291;1,777;9,294;4,486;31,882;4,021;-25,894;-2,727;0,000;33,688;33,686;9,484;1,799;-22,131;-19,234;-24,345;-20,731;-3,131;26,225;0,000;251,540;Inf;260,000;260,000;-21,747;3,088;-16,611;22,088
2291,000;3,818;0,968;-34,291;1,777;9,294;4,486;31,882;4,021;-25,894;-2,727;0,000;33,700;33,700;9,484;1,799;-21,978;-19,104;-24,274;-20,712;-3,131;26,225;0,000;251,540;Inf;260,000;260,000;-21,610;3,100;-16,624;22,103
2291,500;3,360;0,900;-33,274;1,802;9,322;4,486;31,882;4,021;-25,894;-2,727;0,000;33,700;33,700;9,436;1,686;-22,069;-19,265;-24,356;-20,761;-3,131;26,225;0,000;251,940;Inf;260,000;260,000;-21,517;3,111;-16,664;22,132
2292,000;3,360;0,900;-33,274;1,802;9,322;4,486;31,882;4,021;-25,894;-2,727;0,000;33,700;33,700;9,436;1,686;-22,155;-19,381;-24,462;-20,788;-3,131;26,225;0,000;251,940;Inf;260,000;260,000;-21,613;3,115;-16,646;22,140
2292,500;3,360;0,900;-33,274;1,802;9,322;4,486;31,882;4,021;-25,894;-2,727;0,000;33,700;33,700;9,436;1,686;-22,211;-19,395;-24,484;-20,827;-3,131;26,225;0,000;251,940;Inf;260,000;260,000;-21,696;3,119;-16,639;22,153
2293,000;3,360;0,900;-33,274;1,802;9,322;4,486;31,882;4,021;-25,894;-2,727;0,000;33,700;33,700;9,436;1,686;-22,280;-19,412;-24,554;-20,836;-3,131;26,225;0,000;251,940;Inf;260,000;260,000;-21,729;3,123;-16,628;22,198
2293,500;3,360;0,900;-33,274;1,802;9,322;4,489;31,902;4,037;-25,869;-2,735;0,000;33,702;33,552;9,436;1,686;-22,225;-19,285;-24,515;-20,770;-3,137;26,219;0,000;251,340;Inf;260,000;260,000;-21,770;3,127;-16,612;22,236
2294,000;3,360;0,900;-33,274;1,802;9,322;4,489;31,902;4,037;-25,869;-2,735;0,000;33,700;33,600;9,436;1,686;-21,999;-19,138;-24,357;-20,756;-3,137;26,219;0,000;251,340;Inf;260,000;260,000;-21,699;3,131;-16,622;22,253
2294,500;3,360;0,900;-33,274;1,802;9,322;4,489;31,902;4,037;-25,869;-2,735;0,000;33,700;33,600;9,436;1,686;-22,100;-19,314;-24,422;-20,826;-3,137;26,219;0,000;252,040;Inf;260,000;260,000;-21,562;3,135;-16,643;22,312
2295,000;3,093;0,828;-34,061;1,882;9,302;4,489;31,902;4,037;-25,869;-2,735;0,000;33,700;33,600;9,387;1,621;-22,200;-19,445;-24,479;-20,816;-3,137;26,219;0,000;252,040;Inf;260,000;260,000;-21,666;3,139;-16,653;22,350
2295,500;3,093;0,828;-34,061;1,882;9,302;4,489;31,902;4,037;-25,869;-2,735;0,000;33,700;33,600;9,387;1,621;-22,213;-19,416;-24,512;-20,848;-3,137;26,219;0,000;252,140;Inf;260,000;260,000;-21,735;3,138;-16,648;22,382
2296,000;3,093;0,828;-34,061;1,882;9,302;4,489;31,902;4,037;-25,869;-2,735;0,000;33,700;33,600;9,387;1,621;-22,304;-19,418;-24,584;-20,825;-3,137;26,219;0,000;252,140;Inf;260,000;260,000;-21,747;3,137;-16,656;22,380
2296,500;3,093;0,828;-34,061;1,882;9,302;4,489;31,902;4,037;-25,869;-2,735;0,000;33,700;33,600;9,387;1,621;-22,220;-19,215;-24,463;-20,795;-3,137;26,219;0,000;252,040;Inf;260,000;260,000;-21,783;3,136;-16,610;22,322
2297,000;3,093;0,828;-34,061;1,882;9,302;4,489;31,897;4,034;-25,853;-2,726;0,000;33,697;33,566;9,387;1,621;-21,959;-19,117;-24,250;-20,751;-3,141;26,219;0,000;252,040;Inf;260,000;260,000;-21,673;3,136;-16,654;22,284
2297,500;3,093;0,828;-34,061;1,882;9,302;4,489;31,897;4,034;-25,853;-2,726;0,000;33,700;33,600;9,387;1,621;-22,011;-19,270;-24,341;-20,778;-3,141;26,219;0,000;252,540;Inf;260,000;260,000;-21,519;3,135;-16,667;22,208
2298,000;2,877;0,689;-35,209;1,807;9,365;4,489;31,897;4,034;-25,853;-2,726;0,000;33,700;33,600;9,355;1,648;-22,198;-19,477;-24,502;-20,843;-3,141;26,219;0,000;252,540;Inf;260,000;260,000;-21,600;3,134;-16,684;22,149
2298,500;2,877;0,689;-35,209;1,807;9,365;4,489;31,897;4,034;-25,853;-2,726;0,000;33,700;33,600;9,355;1,648;-22,295;-19,488;-24,577;-20,851;-3,141;26,219;0,000;252,440;Inf;260,000;260,000;-21,755;3,130;-16,667;22,094
2299,000;2,877;0,689;-35,209;1,807;9,365;4,489;31,897;4,034;-25,853;-2,726;0,000;33,700;33,600;9,355;1,648;-22,302;-19,336;-24,516;-20,828;-3,141;26,219;0,000;252,440;Inf;260,000;260,000;-21,803;3,126;-16,640;22,037
2299,500;2,877;0,689;-35,209;1,807;9,365;4,489;31,897;4,034;-25,853;-2,726;0,000;33,700;33,600;9,355;1,648;-22,124;-19,126;-24,337;-20,731;-3,141;26,219;0,000;252,440;Inf;260,000;260,000;-21,745;3,122;-16,658;22,006
2300,000;2,877;0,689;-35,209;1,807;9,365;4,481;31,894;4,050;-25,833;-2,728;0,000;33,699;33,663;9,355;1,648;-21,960;-19,157;-24,271;-20,738;-3,141;26,228;0,000;252,440;Inf;260,000;260,000;-21,580;3,118;-16,629;21,997
2300,500;2,877;0,689;-35,209;1,807;9,365;4,481;31,894;4,050;-25,833;-2,728;0,000;33,700;33,700;9,355;1,648;-22,043;-19,292;-24,375;-20,803;-3,141;26,228;0,000;252,740;Inf;260,000;260,000;-21,531;3,114;-16,679;21,998
2301,000;2,500;0,583;-35,209;1,770;9,374;4,481;31,894;4,050;-25,833;-2,728;0,000;33,700;33,700;9,267;1,847;-22,146;-19,446;-24,467;-20,850;-3,141;26,228;0,000;252,740;Inf;260,000;260,000;-21,628;3,110;-16,659;22,016
2301,500;2,500;0,583;-35,209;1,770;9,374;4,481;31,894;4,050;-25,833;-2,728;0,000;33,700;33,700;9,267;1,847;-22,289;-19,463;-24,584;-20,838;-3,141;26,228;0,000;252,340;Inf;260,000;260,000;-21,727;3,100;-16,676;22,033
2302,000;2,500;0,583;-35,209;1,770;9,374;4,481;31,894;4,050;-25,833;-2,728;0,000;33,700;33,700;9,267;1,847;-22,151;-19,359;-24,506;-20,808;-3,141;26,228;0,000;252,340;Inf;260,000;260,000;-21,793;3,090;-16,659;22,058
2302,500;2,500;0,583;-35,209;1,770;9,374;4,481;31,894;4,050;-25,833;-2,728;0,000;33,700;33,700;9,267;1,847;-21,979;-19,053;-24,147;-20,645;-3,141;26,228;0,000;251,840;Inf;260,000;260,000;-21,706;3,080;-16,622;22,050
2303,000;2,500;0,583;-35,209;1,770;9,374;4,481;31,894;4,050;-25,833;-2,728;0,000;33,700;33,700;9,267;1,847;-21,977;-19,145;-24,285;-20,690;-3,141;26,228;0,000;251,840;Inf;260,000;260,000;-21,456;3,071;-16,632;22,089
2303,500;2,500;0,583;-35,209;1,770;9,374;4,464;31,855;4,041;-25,813;-2,742;0,000;33,708;33,667;9,267;1,847;-22,078;-19,315;-24,398;-20,796;-3,142;26,217;0,000;252,340;Inf;260,000;260,000;-21,524;3,062;-16,632;22,100
2304,000;2,500;0,583;-35,209;1,770;9,374;4,464;31,855;4,041;-25,813;-2,742;0,000;33,700;33,700;9,267;1,847;-22,182;-19,393;-24,477;-20,809;-3,142;26,217;0,000;252,340;Inf;260,000;260,000;-21,647;3,052;-16,651;22,018
2304,500;2,282;0,622;-33,449;1,834;9,335;4,464;31,855;4,041;-25,813;-2,742;0,000;33,700;33,700;9,432;1,702;-22,214;-19,471;-24,543;-20,823;-3,142;26,217;0,000;252,440;Inf;260,000;260,000;-21,715;3,043;-16,638;22,021
2305,000;2,282;0,622;-33,449;1,834;9,335;4,464;31,855;4,041;-25,813;-2,742;0,000;33,700;33,700;9,432;1,702;-22,208;-19,324;-24,473;-20,798;-3,142;26,217;0,000;252,440;Inf;260,000;260,000;-21,763;3,031;-16,624;22,003
2305,500;2,282;0,622;-33,449;1,834;9,335;4,464;31,855;4,041;-25,813;-2,742;0,000;33,700;33,700;9,432;1,702;-22,062;-19,154;-24,295;-20,695;-3,142;26,217;0,000;253,040;Inf;260,000;260,000;-21,701;3,019;-16,615;21,965
2306,000;2,282;0,622;-33,449;1,834;9,335;4,464;31,855;4,041;-25,813;-2,742;0,000;33,700;33,700;9,432;1,702;-22,033;-19,167;-24,303;-20,717;-3,142;26,217;0,000;253,040;Inf;260,000;260,000;-21,551;3,007;-16,614;21,991
2306,500;2,282;0,622;-33,449;1,834;9,335;4,462;31,856;4,047;-25,784;-2,727;0,000;33,702;33,580;9,432;1,702;-22,099;-19,293;-24,424;-20,775;-3,147;26,212;0,000;252,840;Inf;260,000;260,000;-21,555;2,995;-16,633;22,068
2307,000;2,282;0,622;-33,449;1,834;9,335;4,462;31,856;4,047;-25,784;-2,727;0,000;33,700;33,600;9,432;1,702;-22,179;-19,343;-24,412;-20,806;-3,147;26,212;0,000;252,840;Inf;260,000;260,000;-21,648;2,983;-16,632;22,171
2307,500;2,020;0,570;-34,311;1,826;9,284;4,462;31,856;4,047;-25,784;-2,727;0,000;33,700;33,600;9,442;1,902;-22,215;-19,370;-24,537;-20,827;-3,147;26,212;0,000;252,440;Inf;260,000;260,000;-21,685;2,971;-16,648;22,246
2308,000;2,020;0,570;-34,311;1,826;9,284;4,462;31,856;4,047;-25,784;-2,727;0,000;33,700;33,600;9,442;1,902;-22,287;-19,454;-24,562;-20,813;-3,147;26,212;0,000;252,440;Inf;260,000;260,000;-21,737;2,956;-16,647;22,305
2308,500;2,020;0,570;-34,311;1,826;9,284;4,462;31,856;4,047;-25,784;-2,727;0,000;33,700;33,600;9,442;1,902;-22,184;-19,379;-24,543;-20,802;-3,147;26,212;0,000;252,740;Inf;260,000;260,000;-21,779;2,940;-16,604;22,339
2309,000;2,020;0,570;-34,311;1,826;9,284;4,462;31,856;4,047;-25,784;-2,727;0,000;33,700;33,600;9,442;1,902;-21,895;-19,143;-24,178;-20,686;-3,147;26,212;0,000;252,740;Inf;260,000;260,000;-21,727;2,925;-16,607;22,329
2309,500;2,020;0,570;-34,311;1,826;9,284;4,462;31,856;4,047;-25,784;-2,727;0,000;33,700;33,600;9,442;1,902;-22,011;-19,313;-24,339;-20,761;-3,147;26,212;0,000;252,240;Inf;260,000;260,000;-21,475;2,911;-16,619;22,327
2310,000;2,020;0,570;-34,311;1,826;9,284;4,429;31,828;4,037;-25,765;-2,724;0,000;33,705;33,542;9,442;1,902;-22,115;-19,378;-24,416;-20,797;-3,133;26,210;0,000;252,240;Inf;260,000;260,000;-21,606;2,896;-16,624;22,373
2310,500;2,020;0,570;-34,311;1,826;9,284;4,429;31,828;4,037;-25,765;-2,724;0,000;33,700;33,500;9,442;1,902;-22,236;-19,443;-24,554;-20,756;-3,133;26,210;0,000;252,440;Inf;260,000;260,000;-21,677;2,882;-16,662;22,427
2311,000;3,124;0,721;-35,209;1,812;9,386;4,429;31,828;4,037;-25,765;-2,724;0,000;33,700;33,500;9,315;1,844;-22,348;-19,425;-24,585;-20,727;-3,133;26,210;0,000;252,440;Inf;260,000;260,000;-21,747;2,867;-16,640;22,421
2311,500;3,124;0,721;-35,209;1,812;9,386;4,429;31,828;4,037;-25,765;-2,724;0,000;33,700;33,500;9,315;1,844;-22,218;-19,191;-24,419;-20,697;-3,133;26,210;0,000;252,740;Inf;260,000;260,000;-21,771;2,872;-16,594;22,544
2312,000;3,124;0,721;-35,209;1,812;9,386;4,429;31,828;4,037;-25,765;-2,724;0,000;33,700;33,500;9,315;1,844;-21,967;-19,082;-24,285;-20,660;-3,133;26,210;0,000;252,740;Inf;260,000;260,000;-21,631;2,876;-16,596;22,590
2312,500;3,124;0,721;-35,209;1,812;9,386;4,429;31,828;4,037;-25,765;-2,724;0,000;33,700;33,500;9,315;1,844;-22,123;-19,261;-24,430;-20,739;-3,133;26,210;0,000;253,140;Inf;260,000;260,000;-21,498;2,880;-16,585;22,598
2313,000;3,124;0,721;-35,209;1,812;9,386;4,465;31,868;4,009;-25,735;-2,727;0,000;33,689;33,536;9,315;1,844;-22,172;-19,317;-24,475;-20,752;-3,136;26,204;0,000;253,140;Inf;260,000;260,000;-21,638;2,884;-16,596;22,641
2313,500;3,124;0,721;-35,209;1,812;9,386;4,465;31,868;4,009;-25,735;-2,727;0,000;33,700;33,500;9,315;1,844;-22,219;-19,332;-24,523;-20,735;-3,136;26,204;0,000;252,340;Inf;260,000;260,000;-21,679;2,888;-16,580;22,751
2314,000;3,226;0,808;-34,536;1,831;9,307;4,465;31,868;4,009;-25,735;-2,727;0,000;33,700;33,500;9,454;1,837;-22,173;-19,136;-24,401;-20,677;-3,136;26,204;0,000;252,340;Inf;260,000;260,000;-21,702;2,892;-16,557;22,814
2314,500;3,226;0,808;-34,536;1,831;9,307;4,465;31,868;4,009;-25,735;-2,727;0,000;33,700;33,500;9,454;1,837;-21,948;-18,995;-24,246;-20,622;-3,136;26,204;0,000;252,240;Inf;260,000;260,000;-21,597;2,897;-16,551;22,837
2315,000;3,226;0,808;-34,536;1,831;9,307;4,465;31,868;4,009;-25,735;-2,727;0,000;33,700;33,500;9,454;1,837;-21,898;-19,133;-24,330;-20,682;-3,136;26,204;0,000;252,240;Inf;260,000;260,000;-21,453;2,903;-16,598;22,821
2315,500;3,226;0,808;-34,536;1,831;9,307;4,465;31,868;4,009;-25,735;-2,727;0,000;33,700;33,500;9,454;1,837;-22,067;-19,264;-24,426;-20,737;-3,136;26,204;0,000;252,240;Inf;260,000;260,000;-21,511;2,908;-16,581;22,791
2316,000;3,226;0,808;-34,536;1,831;9,307;4,465;31,868;4,009;-25,735;-2,727;0,000;33,700;33,500;9,454;1,837;-22,214;-19,304;-24,503;-20,759;-3,136;26,204;0,000;252,240;Inf;260,000;260,000;-21,623;2,913;-16,591;22,822
2316,500;3,226;0,808;-34,536;1,831;9,307;4,454;31,864;4,050;-25,718;-2,732;0,000;33,690;33,652;9,454;1,837;-22,197;-19,154;-24,480;-20,708;-3,136;26,201;0,000;251,840;Inf;260,000;260,000;-21,695;2,918;-16,554;22,811
2317,000;3,226;0,808;-34,536;1,831;9,307;4,454;31,864;4,050;-25,718;-2,732;0,000;33,700;33,700;9,454;1,837;-21,939;-18,956;-24,214;-20,580;-3,136;26,201;0,000;251,840;Inf;260,000;260,000;-21,635;2,923;-16,543;22,854
2317,500;3,630;0,941;-33,850;1,776;9,269;4,454;31,864;4,050;-25,718;-2,732;0,000;33,700;33,700;9,428;1,589;-21,825;-18,992;-24,153;-20,580;-3,136;26,201;0,000;251,940;Inf;260,000;260,000;-21,422;2,928;-16,534;22,852
2318,000;3,630;0,941;-33,850;1,776;9,269;4,454;31,864;4,050;-25,718;-2,732;0,000;33,700;33,700;9,428;1,589;-21,905;-19,168;-24,261;-20,711;-3,136;26,201;0,000;251,940;Inf;260,000;260,000;-21,388;2,940;-16,581;22,865
2318,500;3,630;0,941;-33,850;1,776;9,269;4,454;31,864;4,050;-25,718;-2,732;0,000;33,700;33,700;9,428;1,589;-22,047;-19,290;-24,349;-20,757;-3,136;26,201;0,000;251,640;Inf;260,000;260,000;-21,511;2,951;-16,582;22,905
2319,000;3,630;0,941;-33,850;1,776;9,269;4,454;31,864;4,050;-25,718;-2,732;0,000;33,700;33,700;9,428;1,589;-22,125;-19,325;-24,436;-20,751;-3,136;26,201;0,000;251,640;Inf;260,000;260,000;-21,610;2,962;-16,576;22,893
2319,500;3,630;0,941;-33,850;1,776;9,269;4,463;31,885;4,052;-25,686;-2,733;0,000;33,685;33,550;9,428;1,589;-22,052;-19,206;-24,385;-20,656;-3,130;26,193;0,000;251,640;Inf;260,000;260,000;-21,659;2,973;-16,535;22,887
2320,000;3,630;0,941;-33,850;1,776;9,269;4,463;31,885;4,052;-25,686;-2,733;0,000;33,700;33,600;9,428;1,589;-21,817;-18,911;-23,962;-20,518;-3,130;26,193;0,000;251,640;Inf;260,000;260,000;-21,575;2,984;-16,522;22,905
2320,500;3,555;0,911;-34,370;1,787;9,255;4,463;31,885;4,052;-25,686;-2,733;0,000;33,700;33,600;9,442;1,791;-21,833;-19,033;-24,151;-20,607;-3,130;26,193;0,000;251,640;Inf;260,000;260,000;-21,302;2,994;-16,563;22,913
2321,000;3,555;0,911;-34,370;1,787;9,255;4,463;31,885;4,052;-25,686;-2,733;0,000;33,700;33,600;9,442;1,791;-21,964;-19,219;-24,253;-20,711;-3,130;26,193;0,000;251,640;Inf;260,000;260,000;-21,406;3,004;-16,573;22,892
2321,500;3,555;0,911;-34,370;1,787;9,255;4,463;31,885;4,052;-25,686;-2,733;0,000;33,700;33,600;9,442;1,791;-22,046;-19,290;-24,325;-20,734;-3,130;26,193;0,000;251,640;Inf;260,000;260,000;-21,537;3,013;-16,577;22,894
2322,000;3,555;0,911;-34,370;1,787;9,255;4,463;31,885;4,052;-25,686;-2,733;0,000;33,700;33,600;9,442;1,791;-22,075;-19,342;-24,376;-20,726;-3,130;26,193;0,000;251,640;Inf;260,000;260,000;-21,599;3,022;-16,574;22,909
2322,500;3,555;0,911;-34,370;1,787;9,255;4,463;31,885;4,052;-25,686;-2,733;0,000;33,700;33,600;9,442;1,791;-22,135;-19,313;-24,439;-20,718;-3,130;26,193;0,000;252,040;Inf;260,000;260,000;-21,630;3,030;-16,573;22,931
2323,000;3,555;0,911;-34,370;1,787;9,255;4,458;31,890;4,054;-25,651;-2,744;0,000;33,680;33,498;9,442;1,791;-22,071;-19,148;-24,364;-20,644;-3,135;26,195;0,000;252,040;Inf;260,000;260,000;-21,651;3,039;-16,539;22,878
2323,500;3,555;0,911;-34,370;1,787;9,255;4,458;31,890;4,054;-25,651;-2,744;0,000;33,700;33,500;9,442;1,791;-21,976;-19,125;-24,230;-20,686;-3,135;26,195;0,000;251,740;Inf;260,000;260,000;-21,557;3,047;-16,561;22,891
2324,000;3,946;0,919;-35,209;1,743;9,372;4,458;31,890;4,054;-25,651;-2,744;0,000;33,700;33,500;9,312;1,793;-22,083;-19,273;-24,336;-20,726;-3,135;26,195;0,000;251,740;Inf;260,000;260,000;-21,504;3,056;-16,576;22,884
2324,500;3,946;0,919;-35,209;1,743;9,372;4,458;31,890;4,054;-25,651;-2,744;0,000;33,700;33,500;9,312;1,793;-22,048;-19,302;-24,393;-20,724;-3,135;26,195;0,000;251,940;Inf;260,000;260,000;-21,605;3,070;-16,570;22,842
2325,000;3,946;0,919;-35,209;1,743;9,372;4,458;31,890;4,054;-25,651;-2,744;0,000;33,700;33,500;9,312;1,793;-22,158;-19,237;-24,438;-20,708;-3,135;26,195;0,000;251,940;Inf;260,000;260,000;-21,617;3,085;-16,565;22,924
2325,500;3,946;0,919;-35,209;1,743;9,372;4,458;31,890;4,054;-25,651;-2,744;0,000;33,700;33,500;9,312;1,793;-22,098;-19,136;-24,341;-20,645;-3,135;26,195;0,000;252,440;Inf;260,000;260,000;-21,635;3,099;-16,538;22,989
2326,000;3,946;0,919;-35,209;1,743;9,372;4,470;31,894;4,036;-25,621;-2,735;0,000;33,677;33,515;9,312;1,793;-21,749;-18,927;-24,089;-20,576;-3,136;26,192;0,000;252,440;Inf;260,000;260,000;-21,555;3,113;-16,542;23,049
2326,500;3,946;0,919;-35,209;1,743;9,372;4,470;31,894;4,036;-25,621;-2,735;0,000;33,700;33,500;9,312;1,793;-21,793;-19,115;-24,158;-20,639;-3,136;26,192;0,000;252,140;Inf;260,000;260,000;-21,335;3,126;-16,577;23,069
2327,000;2,966;0,744;-35,209;1,748;9,304;4,470;31,894;4,036;-25,621;-2,735;0,000;33,700;33,500;9,294;1,857;-22,031;-19,306;-24,354;-20,750;-3,136;26,192;0,000;252,140;Inf;260,000;260,000;-21,426;3,140;-16,568;23,066
2327,500;2,966;0,744;-35,209;1,748;9,304;4,470;31,894;4,036;-25,621;-2,735;0,000;33,700;33,500;9,294;1,857;-22,101;-19,317;-24,406;-20,730;-3,136;26,192;0,000;252,040;Inf;260,000;260,000;-21,610;3,137;-16,561;23,117
2328,000;2,966;0,744;-35,209;1,748;9,304;4,470;31,894;4,036;-25,621;-2,735;0,000;33,700;33,500;9,294;1,857;-22,095;-19,181;-24,295;-20,691;-3,136;26,192;0,000;252,040;Inf;260,000;260,000;-21,639;3,134;-16,558;23,088
2328,500;2,966;0,744;-35,209;1,748;9,304;4,470;31,894;4,036;-25,621;-2,735;0,000;33,700;33,500;9,294;1,857;-21,860;-18,903;-24,046;-20,560;-3,136;26,192;0,000;252,140;Inf;260,000;260,000;-21,565;3,131;-16,526;23,048
2329,000;2,966;0,744;-35,209;1,748;9,304;4,467;31,862;4,041;-25,602;-2,715;0,000;33,681;33,470;9,294;1,857;-21,780;-19,109;-24,143;-20,588;-3,129;26,197;0,000;252,140;Inf;260,000;260,000;-21,342;3,129;-16,551;23,032
2329,500;2,966;0,744;-35,209;1,748;9,304;4,467;31,862;4,041;-25,602;-2,715;0,000;33,700;33,500;9,294;1,857;-21,953;-19,232;-24,203;-20,677;-3,129;26,197;0,000;252,140;Inf;260,000;260,000;-21,405;3,126;-16,562;22,900
2330,000;2,966;0,744;-35,209;1,748;9,304;4,467;31,862;4,041;-25,602;-2,715;0,000;33,700;33,500;9,294;1,857;-21,962;-19,177;-24,207;-20,677;-3,129;26,197;0,000;252,140;Inf;260,000;260,000;-21,516;3,123;-16,539;22,911
2330,500;2,675;0,730;-33,912;1,844;9,332;4,467;31,862;4,041;-25,602;-2,715;0,000;33,700;33,500;9,418;1,707;-22,132;-19,270;-24,430;-20,697;-3,129;26,197;0,000;251,940;Inf;260,000;260,000;-21,506;3,121;-16,565;22,927
2331,000;2,675;0,730;-33,912;1,844;9,332;4,467;31,862;4,041;-25,602;-2,715;0,000;33,700;33,500;9,418;1,707;-22,109;-19,245;-24,392;-20,699;-3,129;26,197;0,000;251,940;Inf;260,000;260,000;-21,632;3,113;-16,547;22,972
2331,500;2,675;0,730;-33,912;1,844;9,332;4,467;31,862;4,041;-25,602;-2,715;0,000;33,700;33,500;9,418;1,707;-21,900;-18,873;-24,085;-20,586;-3,129;26,197;0,000;251,940;Inf;260,000;260,000;-21,611;3,106;-16,528;23,035
2332,000;2,675;0,730;-33,912;1,844;9,332;4,467;31,862;4,041;-25,602;-2,715;0,000;33,700;33,500;9,418;1,707;-21,714;-18,982;-24,091;-20,595;-3,129;26,197;0,000;251,940;Inf;260,000;260,000;-21,361;3,099;-16,535;22,958
2332,500;2,675;0,730;-33,912;1,844;9,332;4,461;31,853;4,032;-25,572;-2,726;0,000;33,669;33,550;9,418;1,707;-21,820;-19,135;-24,154;-20,662;-3,119;26,190;0,000;251,840;Inf;260,000;260,000;-21,346;3,092;-16,543;22,929
2333,000;2,675;0,730;-33,912;1,844;9,332;4,461;31,853;4,032;-25,572;-2,726;0,000;33,700;33,600;9,418;1,707;-21,958;-19,260;-24,257;-20,706;-3,119;26,190;0,000;251,840;Inf;260,000;260,000;-21,443;3,085;-16,548;22,916
2333,500;2,102;0,580;-34,389;1,764;10,394;4,461;31,853;4,032;-25,572;-2,726;0,000;33,700;33,600;9,424;1,868;-22,038;-19,284;-24,292;-20,707;-3,119;26,190;0,000;252,040;Inf;260,000;260,000;-21,545;3,079;-16,553;22,903
2334,000;2,102;0,580;-34,389;1,764;10,394;4,461;31,853;4,032;-25,572;-2,726;0,000;33,700;33,600;9,424;1,868;-22,012;-19,112;-24,301;-20,658;-3,119;26,190;0,000;252,040;Inf;260,000;260,000;-21,580;3,063;-16,544;22,894
2334,500;2,102;0,580;-34,389;1,764;10,394;4,461;31,853;4,032;-25,572;-2,726;0,000;33,700;33,600;9,424;1,868;-21,815;-18,960;-24,120;-20,530;-3,119;26,190;0,000;251,840;Inf;260,000;260,000;-21,521;3,047;-16,512;22,925
2335,000;2,102;0,580;-34,389;1,764;10,394;4,461;31,853;4,032;-25,572;-2,726;0,000;33,700;33,600;9,424;1,868;-21,765;-18,999;-24,079;-20,552;-3,119;26,190;0,000;251,840;Inf;260,000;260,000;-21,356;3,031;-16,530;22,949
2335,500;2,102;0,580;-34,389;1,764;10,394;4,455;31,854;4,016;-25,518;-2,720;0,000;33,668;33,470;9,424;1,868;-21,915;-19,212;-24,230;-20,659;-3,123;26,179;0,000;251,740;Inf;260,000;260,000;-21,349;3,016;-16,545;22,969
2336,000;2,102;0,580;-34,389;1,764;10,394;4,455;31,854;4,016;-25,518;-2,720;0,000;33,700;33,500;9,424;1,868;-21,984;-19,195;-24,248;-20,688;-3,123;26,179;0,000;251,740;Inf;260,000;260,000;-21,504;3,001;-16,549;22,998
