t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2336,500;2,102;0,580;-34,389;1,764;10,394;4,455;31,854;4,016;-25,518;-2,720;0,000;33,700;33,500;9,424;1,868;-22,049;-19,257;-24,374;-20,696;-3,123;26,179;0,000;251,840;Inf;260,000;260,000;-21,529;2,986;-16,565;23,087
2337,000;2,243;0,618;-33,804;1,825;9,309;4,455;31,854;4,016;-25,518;-2,720;0,000;33,700;33,500;9,482;1,822;-22,115;-19,333;-24,407;-20,715;-3,123;26,179;0,000;251,840;Inf;260,000;260,000;-21,594;2,972;-16,550;23,025
2337,500;2,243;0,618;-33,804;1,825;9,309;4,455;31,854;4,016;-25,518;-2,720;0,000;33,700;33,500;9,482;1,822;-22,021;-19,202;-24,379;-20,679;-3,123;26,179;0,000;252,140;Inf;260,000;260,000;-21,643;2,960;-16,516;22,976
2338,000;2,243;0,618;-33,804;1,825;9,309;4,455;31,854;4,016;-25,518;-2,720;0,000;33,700;33,500;9,482;1,822;-21,852;-18,977;-24,139;-20,608;-3,123;26,179;0,000;252,140;Inf;260,000;260,000;-21,570;2,948;-16,525;22,934
2338,500;2,243;0,618;-33,804;1,825;9,309;4,455;31,854;4,016;-25,518;-2,720;0,000;33,700;33,500;9,482;1,822;-21,891;-19,172;-24,253;-20,667;-3,123;26,179;0,000;251,840;Inf;260,000;260,000;-21,394;2,937;-16,538;22,949
2339,000;2,243;0,618;-33,804;1,825;9,309;4,466;31,837;4,001;-25,504;-2,728;0,000;33,657;33,396;9,482;1,822;-22,008;-19,221;-24,343;-20,711;-3,124;26,171;0,000;251,840;Inf;260,000;260,000;-21,495;2,925;-16,554;22,991
2339,500;2,243;0,618;-33,804;1,825;9,309;4,466;31,837;4,001;-25,504;-2,728;0,000;33,700;33,400;9,482;1,822;-22,070;-19,298;-24,358;-20,719;-3,124;26,171;0,000;251,240;Inf;260,000;260,000;-21,571;2,914;-16,573;23,022
2340,000;2,965;0,712;-35,209;1,758;9,333;4,466;31,837;4,001;-25,504;-2,728;0,000;33,700;33,400;9,410;1,932;-22,113;-19,294;-24,445;-20,698;-3,124;26,171;0,000;251,240;Inf;260,000;260,000;-21,611;2,903;-16,569;23,051
2340,500;2,965;0,712;-35,209;1,758;9,333;4,466;31,837;4,001;-25,504;-2,728;0,000;33,700;33,400;9,410;1,932;-22,019;-19,117;-24,298;-20,623;-3,124;26,171;0,000;251,540;Inf;260,000;260,000;-21,638;2,904;-16,519;23,121
2341,000;2,965;0,712;-35,209;1,758;9,333;4,466;31,837;4,001;-25,504;-2,728;0,000;33,700;33,400;9,410;1,932;-21,869;-18,935;-24,108;-20,565;-3,124;26,171;0,000;251,540;Inf;260,000;260,000;-21,514;2,905;-16,544;23,141
2341,500;2,965;0,712;-35,209;1,758;9,333;4,466;31,837;4,001;-25,504;-2,728;0,000;33,700;33,400;9,410;1,932;-22,006;-19,183;-24,222;-20,693;-3,124;26,171;0,000;251,840;Inf;260,000;260,000;-21,369;2,906;-16,544;23,141
2342,000;2,965;0,712;-35,209;1,758;9,333;4,468;31,851;4,022;-25,462;-2,714;0,000;33,669;33,426;9,410;1,932;-21,949;-19,220;-24,220;-20,707;-3,112;26,178;0,000;251,840;Inf;260,000;260,000;-21,526;2,907;-16,561;23,135
2342,500;2,965;0,712;-35,209;1,758;9,333;4,468;31,851;4,022;-25,462;-2,714;0,000;33,700;33,400;9,410;1,932;-22,029;-19,279;-24,298;-20,732;-3,112;26,178;0,000;251,840;Inf;260,000;260,000;-21,524;2,908;-16,552;23,069
2343,000;2,965;0,712;-35,209;1,758;9,333;4,468;31,851;4,022;-25,462;-2,714;0,000;33,700;33,400;9,410;1,932;-22,077;-19,286;-24,391;-20,730;-3,112;26,178;0,000;251,840;Inf;260,000;260,000;-21,585;2,909;-16,570;23,031
2343,500;2,329;0,607;-34,459;1,855;9,324;4,468;31,851;4,022;-25,462;-2,714;0,000;33,700;33,400;9,395;1,657;-22,190;-19,184;-24,434;-20,707;-3,112;26,178;0,000;251,640;Inf;260,000;260,000;-21,621;2,910;-16,556;23,016
2344,000;2,329;0,607;-34,459;1,855;9,324;4,468;31,851;4,022;-25,462;-2,714;0,000;33,700;33,400;9,395;1,657;-21,961;-19,089;-24,289;-20,648;-3,112;26,178;0,000;251,640;Inf;260,000;260,000;-21,629;2,900;-16,530;22,967
2344,500;2,329;0,607;-34,459;1,855;9,324;4,468;31,851;4,022;-25,462;-2,714;0,000;33,700;33,400;9,395;1,657;-21,840;-19,021;-24,163;-20,636;-3,112;26,178;0,000;251,840;Inf;260,000;260,000;-21,497;2,891;-16,557;22,986
2345,000;2,329;0,607;-34,459;1,855;9,324;4,468;31,851;4,022;-25,462;-2,714;0,000;33,700;33,400;9,395;1,657;-22,016;-19,276;-24,307;-20,722;-3,112;26,178;0,000;251,840;Inf;260,000;260,000;-21,415;2,882;-16,552;22,978
2345,500;2,329;0,607;-34,459;1,855;9,324;4,487;31,857;4,013;-25,456;-2,711;0,000;33,652;33,423;9,395;1,657;-22,095;-19,299;-24,366;-20,732;-3,115;26,183;0,000;252,440;Inf;260,000;260,000;-21,581;2,873;-16,564;22,981
2346,000;2,329;0,607;-34,459;1,855;9,324;4,487;31,857;4,013;-25,456;-2,711;0,000;33,700;33,400;9,395;1,657;-22,133;-19,323;-24,432;-20,745;-3,115;26,183;0,000;252,440;Inf;260,000;260,000;-21,623;2,864;-16,566;22,965
2346,500;2,751;0,721;-33,749;1,780;9,370;4,487;31,857;4,013;-25,456;-2,711;0,000;33,700;33,400;9,397;1,714;-22,130;-19,140;-24,335;-20,659;-3,115;26,183;0,000;252,340;Inf;260,000;260,000;-21,658;2,855;-16,537;22,980
2347,000;2,751;0,721;-33,749;1,780;9,370;4,487;31,857;4,013;-25,456;-2,711;0,000;33,700;33,400;9,397;1,714;-21,900;-18,998;-24,190;-20,634;-3,115;26,183;0,000;252,340;Inf;260,000;260,000;-21,566;2,853;-16,525;22,958
2347,500;2,751;0,721;-33,749;1,780;9,370;4,487;31,857;4,013;-25,456;-2,711;0,000;33,700;33,400;9,397;1,714;-21,890;-19,128;-24,279;-20,702;-3,115;26,183;0,000;251,840;Inf;260,000;260,000;-21,430;2,852;-16,562;22,958
2348,000;2,751;0,721;-33,749;1,780;9,370;4,487;31,857;4,013;-25,456;-2,711;0,000;33,700;33,400;9,397;1,714;-22,009;-19,240;-24,371;-20,747;-3,115;26,183;0,000;251,840;Inf;260,000;260,000;-21,500;2,850;-16,556;22,906
2348,500;2,751;0,721;-33,749;1,780;9,370;4,497;31,871;4,011;-25,432;-2,720;0,000;33,647;33,460;9,397;1,714;-22,067;-19,314;-24,398;-20,757;-3,120;26,176;0,000;252,440;Inf;260,000;260,000;-21,592;2,848;-16,571;22,840
2349,000;2,751;0,721;-33,749;1,780;9,370;4,497;31,871;4,011;-25,432;-2,720;0,000;33,600;33,500;9,397;1,714;-22,151;-19,301;-24,462;-20,761;-3,120;26,176;0,000;252,440;Inf;260,000;260,000;-21,634;2,847;-16,570;22,846
2349,500;2,751;0,721;-33,749;1,780;9,370;4,497;31,871;4,011;-25,432;-2,720;0,000;33,600;33,500;9,397;1,714;-22,003;-19,148;-24,350;-20,718;-3,120;26,176;0,000;252,540;Inf;260,000;260,000;-21,669;2,845;-16,564;22,805
2350,000;3,023;0,760;-34,599;1,858;9,362;4,497;31,871;4,011;-25,432;-2,720;0,000;33,600;33,500;9,374;1,674;-21,968;-19,143;-24,267;-20,687;-3,120;26,176;0,000;252,540;Inf;260,000;260,000;-21,555;2,844;-16,572;22,820
2350,500;3,023;0,760;-34,599;1,858;9,362;4,497;31,871;4,011;-25,432;-2,720;0,000;33,600;33,500;9,374;1,674;-21,998;-19,254;-24,327;-20,785;-3,120;26,176;0,000;252,540;Inf;260,000;260,000;-21,516;2,847;-16,593;22,751
2351,000;3,023;0,760;-34,599;1,858;9,362;4,497;31,871;4,011;-25,432;-2,720;0,000;33,600;33,500;9,374;1,674;-22,066;-19,281;-24,415;-20,810;-3,120;26,176;0,000;252,540;Inf;260,000;260,000;-21,591;2,849;-16,602;22,804
2351,500;3,023;0,760;-34,599;1,858;9,362;4,497;31,871;4,011;-25,432;-2,720;0,000;33,600;33,500;9,374;1,674;-22,113;-19,382;-24,449;-20,793;-3,120;26,176;0,000;251,940;Inf;260,000;260,000;-21,643;2,852;-16,616;22,882
2352,000;3,023;0,760;-34,599;1,858;9,362;4,488;31,878;4,017;-25,394;-2,706;0,000;33,655;33,398;9,374;1,674;-22,153;-19,353;-24,476;-20,806;-3,120;26,179;0,000;251,940;Inf;260,000;260,000;-21,684;2,855;-16,602;22,945
2352,500;3,023;0,760;-34,599;1,858;9,362;4,488;31,878;4,017;-25,394;-2,706;0,000;33,700;33,400;9,374;1,674;-21,971;-19,079;-24,219;-20,687;-3,120;26,179;0,000;252,340;Inf;260,000;260,000;-21,697;2,858;-16,601;22,974
2353,000;3,934;0,925;-35,209;1,726;9,335;4,488;31,878;4,017;-25,394;-2,706;0,000;33,700;33,400;9,366;1,890;-21,897;-19,214;-24,313;-20,743;-3,120;26,179;0,000;252,340;Inf;260,000;260,000;-21,489;2,861;-16,626;22,986
2353,500;3,934;0,925;-35,209;1,726;9,335;4,488;31,878;4,017;-25,394;-2,706;0,000;33,700;33,400;9,366;1,890;-22,007;-19,312;-24,361;-20,799;-3,120;26,179;0,000;252,040;Inf;260,000;260,000;-21,542;2,878;-16,623;22,975
2354,000;3,934;0,925;-35,209;1,726;9,335;4,488;31,878;4,017;-25,394;-2,706;0,000;33,700;33,400;9,366;1,890;-22,120;-19,351;-24,481;-20,827;-3,120;26,179;0,000;252,040;Inf;260,000;260,000;-21,620;2,895;-16,620;22,917
2354,500;3,934;0,925;-35,209;1,726;9,335;4,488;31,878;4,017;-25,394;-2,706;0,000;33,700;33,400;9,366;1,890;-22,164;-19,362;-24,502;-20,805;-3,120;26,179;0,000;251,940;Inf;260,000;260,000;-21,695;2,912;-16,627;22,957
2355,000;3,934;0,925;-35,209;1,726;9,335;4,474;31,890;4,045;-25,356;-2,719;0,000;33,651;33,449;9,366;1,890;-22,234;-19,321;-24,523;-20,785;-3,125;26,175;0,000;251,940;Inf;260,000;260,000;-21,708;2,929;-16,607;23,067
2355,500;3,934;0,925;-35,209;1,726;9,335;4,474;31,890;4,045;-25,356;-2,719;0,000;33,700;33,400;9,366;1,890;-22,183;-19,169;-24,431;-20,750;-3,125;26,175;0,000;251,940;Inf;260,000;260,000;-21,716;2,946;-16,600;23,074
2356,000;3,189;0,780;-34,876;1,751;9,398;4,474;31,890;4,045;-25,356;-2,719;0,000;33,700;33,400;9,417;1,675;-21,928;-19,264;-24,359;-20,759;-3,125;26,175;0,000;251,940;Inf;260,000;260,000;-21,633;2,962;-16,647;23,096
2356,500;3,189;0,780;-34,876;1,751;9,398;4,474;31,890;4,045;-25,356;-2,719;0,000;33,700;33,400;9,417;1,675;-22,057;-19,370;-24,403;-20,783;-3,125;26,175;0,000;251,940;Inf;260,000;260,000;-21,578;2,966;-16,643;23,076
2357,000;3,189;0,780;-34,876;1,751;9,398;4,474;31,890;4,045;-25,356;-2,719;0,000;33,700;33,400;9,417;1,675;-22,071;-19,392;-24,452;-20,819;-3,125;26,175;0,000;251,940;Inf;260,000;260,000;-21,654;2,969;-16,643;23,079
2357,500;3,189;0,780;-34,876;1,751;9,398;4,474;31,890;4,045;-25,356;-2,719;0,000;33,700;33,400;9,417;1,675;-22,154;-19,421;-24,476;-20,835;-3,125;26,175;0,000;251,640;Inf;260,000;260,000;-21,683;2,973;-16,654;23,058
2358,000;3,189;0,780;-34,876;1,751;9,398;4,474;31,890;4,045;-25,356;-2,719;0,000;33,700;33,400;9,417;1,675;-22,269;-19,335;-24,508;-20,814;-3,125;26,175;0,000;251,640;Inf;260,000;260,000;-21,721;2,976;-16,638;23,026
2358,500;3,189;0,780;-34,876;1,751;9,398;4,495;31,891;4,025;-25,332;-2,719;0,000;33,638;33,448;9,417;1,675;-22,142;-19,225;-24,352;-20,757;-3,131;26,175;0,000;251,840;Inf;260,000;260,000;-21,731;2,980;-16,635;23,077
2359,000;3,189;0,780;-34,876;1,751;9,398;4,495;31,891;4,025;-25,332;-2,719;0,000;33,600;33,400;9,417;1,675;-21,923;-19,136;-24,269;-20,706;-3,131;26,175;0,000;251,840;Inf;260,000;260,000;-21,619;2,983;-16,637;23,045
2359,500;3,261;0,887;-33,076;1,811;9,325;4,495;31,891;4,025;-25,332;-2,719;0,000;33,600;33,400;9,483;1,712;-22,090;-19,363;-24,444;-20,796;-3,131;26,175;0,000;251,640;Inf;260,000;260,000;-21,509;2,987;-16,656;23,054
2360,000;3,261;0,887;-33,076;1,811;9,325;4,495;31,891;4,025;-25,332;-2,719;0,000;33,600;33,400;9,483;1,712;-22,181;-19,376;-24,478;-20,817;-3,131;26,175;0,000;251,640;Inf;260,000;260,000;-21,673;2,991;-16,664;23,010
2360,500;3,261;0,887;-33,076;1,811;9,325;4,495;31,891;4,025;-25,332;-2,719;0,000;33,600;33,400;9,483;1,712;-22,221;-19,403;-24,519;-20,818;-3,131;26,175;0,000;251,440;Inf;260,000;260,000;-21,713;2,996;-16,643;22,984
2361,000;3,261;0,887;-33,076;1,811;9,325;4,495;31,891;4,025;-25,332;-2,719;0,000;33,600;33,400;9,483;1,712;-22,190;-19,324;-24,481;-20,796;-3,131;26,175;0,000;251,440;Inf;260,000;260,000;-21,740;3,000;-16,653;22,959
2361,500;3,261;0,887;-33,076;1,811;9,325;4,490;31,905;4,048;-25,322;-2,726;0,000;33,638;33,362;9,483;1,712;-22,032;-19,168;-24,325;-20,696;-3,119;26,186;0,000;251,240;Inf;260,000;260,000;-21,698;3,004;-16,634;22,861
2362,000;3,261;0,887;-33,076;1,811;9,325;4,490;31,905;4,048;-25,322;-2,726;0,000;33,600;33,400;9,483;1,712;-22,032;-19,171;-24,322;-20,696;-3,119;26,186;0,000;251,240;Inf;260,000;260,000;-21,555;3,009;-16,634;22,705
2362,500;3,233;0,805;-35,209;1,822;9,368;4,490;31,905;4,048;-25,322;-2,726;0,000;33,600;33,400;9,295;1,709;-22,055;-19,254;-24,373;-20,748;-3,119;26,186;0,000;251,340;Inf;260,000;260,000;-21,555;3,013;-16,661;22,647
2363,000;3,233;0,805;-35,209;1,822;9,368;4,490;31,905;4,048;-25,322;-2,726;0,000;33,600;33,400;9,295;1,709;-22,031;-19,279;-24,388;-20,789;-3,119;26,186;0,000;251,340;Inf;260,000;260,000;-21,608;3,016;-16,654;22,559
2363,500;3,233;0,805;-35,209;1,822;9,368;4,490;31,905;4,048;-25,322;-2,726;0,000;33,600;33,400;9,295;1,709;-22,188;-19,380;-24,511;-20,823;-3,119;26,186;0,000;250,840;Inf;260,000;260,000;-21,622;3,020;-16,668;22,576
2364,000;3,233;0,805;-35,209;1,822;9,368;4,490;31,905;4,048;-25,322;-2,726;0,000;33,600;33,400;9,295;1,709;-22,294;-19,295;-24,537;-20,821;-3,119;26,186;0,000;250,840;Inf;260,000;260,000;-21,726;3,023;-16,637;22,583
2364,500;3,233;0,805;-35,209;1,822;9,368;4,490;31,905;4,048;-25,322;-2,726;0,000;33,600;33,400;9,295;1,709;-22,199;-19,186;-24,411;-20,782;-3,119;26,186;0,000;251,240;Inf;260,000;260,000;-21,737;3,027;-16,608;22,600
2365,000;3,233;0,805;-35,209;1,822;9,368;4,477;31,918;4,051;-25,309;-2,722;0,000;33,641;33,392;9,295;1,709;-21,978;-19,153;-24,274;-20,740;-3,126;26,180;0,000;251,240;Inf;260,000;260,000;-21,645;3,030;-16,627;22,652
2365,500;3,233;0,805;-35,209;1,822;9,368;4,477;31,918;4,051;-25,309;-2,722;0,000;33,600;33,400;9,295;1,709;-22,007;-19,296;-24,360;-20,804;-3,126;26,180;0,000;251,340;Inf;260,000;260,000;-21,536;3,033;-16,671;22,679
2366,000;2,769;0,718;-34,613;1,852;9,328;4,477;31,918;4,051;-25,309;-2,722;0,000;33,600;33,400;9,336;1,672;-22,181;-19,378;-24,470;-20,837;-3,126;26,180;0,000;251,340;Inf;260,000;260,000;-21,617;3,037;-16,660;22,650
2366,500;2,769;0,718;-34,613;1,852;9,328;4,477;31,918;4,051;-25,309;-2,722;0,000;33,600;33,400;9,336;1,672;-22,227;-19,426;-24,471;-20,822;-3,126;26,180;0,000;251,240;Inf;260,000;260,000;-21,717;3,032;-16,655;22,628
2367,000;2,769;0,718;-34,613;1,852;9,328;4,477;31,918;4,051;-25,309;-2,722;0,000;33,600;33,400;9,336;1,672;-22,216;-19,309;-24,518;-20,806;-3,126;26,180;0,000;251,240;Inf;260,000;260,000;-21,736;3,028;-16,625;22,664
2367,500;2,769;0,718;-34,613;1,852;9,328;4,477;31,918;4,051;-25,309;-2,722;0,000;33,600;33,400;9,336;1,672;-22,045;-19,077;-24,262;-20,703;-3,126;26,180;0,000;251,140;Inf;260,000;260,000;-21,712;3,024;-16,609;22,698
2368,000;2,769;0,718;-34,613;1,852;9,328;4,483;31,916;4,034;-25,295;-2,732;0,000;33,637;33,389;9,336;1,672;-22,021;-19,162;-24,302;-20,734;-3,127;26,181;0,000;251,140;Inf;260,000;260,000;-21,522;3,020;-16,645;22,726
2368,500;2,769;0,718;-34,613;1,852;9,328;4,483;31,916;4,034;-25,295;-2,732;0,000;33,600;33,400;9,336;1,672;-22,100;-19,265;-24,403;-20,793;-3,127;26,181;0,000;250,440;Inf;260,000;260,000;-21,555;3,015;-16,639;22,756
2369,000;2,153;0,589;-33,301;1,805;9,309;4,483;31,916;4,034;-25,295;-2,732;0,000;33,600;33,400;9,535;1,720;-22,163;-19,321;-24,447;-20,845;-3,127;26,181;0,000;250,440;Inf;260,000;260,000;-21,640;3,011;-16,643;22,827
2369,500;2,153;0,589;-33,301;1,805;9,309;4,483;31,916;4,034;-25,295;-2,732;0,000;33,600;33,400;9,535;1,720;-22,235;-19,401;-24,555;-20,874;-3,127;26,181;0,000;251,040;Inf;260,000;260,000;-21,694;2,997;-16,668;22,871
2370,000;2,153;0,589;-33,301;1,805;9,309;4,483;31,916;4,034;-25,295;-2,732;0,000;33,600;33,400;9,535;1,720;-22,334;-19,415;-24,577;-20,866;-3,127;26,181;0,000;251,040;Inf;260,000;260,000;-21,766;2,984;-16,642;22,911
2370,500;2,153;0,589;-33,301;1,805;9,309;4,483;31,916;4,034;-25,295;-2,732;0,000;33,600;33,400;9,535;1,720;-22,054;-19,076;-24,228;-20,670;-3,127;26,181;0,000;251,340;Inf;260,000;260,000;-21,798;2,970;-16,639;22,927
2371,000;2,153;0,589;-33,301;1,805;9,309;4,483;31,916;4,034;-25,295;-2,732;0,000;33,600;33,400;9,535;1,720;-21,906;-19,159;-24,196;-20,726;-3,127;26,181;0,000;251,340;Inf;260,000;260,000;-21,507;2,957;-16,660;22,952
2371,500;2,153;0,589;-33,301;1,805;9,309;4,461;31,901;4,070;-25,281;-2,733;0,000;33,648;33,488;9,535;1,720;-22,050;-19,339;-24,352;-20,827;-3,134;26,180;0,000;251,040;Inf;260,000;260,000;-21,497;2,943;-16,669;22,950
2372,000;2,153;0,589;-33,301;1,805;9,309;4,461;31,901;4,070;-25,281;-2,733;0,000;33,600;33,500;9,535;1,720;-22,164;-19,410;-24,410;-20,855;-3,134;26,180;0,000;251,040;Inf;260,000;260,000;-21,642;2,930;-16,681;22,928
2372,500;2,532;0,711;-33,904;1,806;9,325;4,461;31,901;4,070;-25,281;-2,733;0,000;33,600;33,500;9,430;1,697;-22,169;-19,434;-24,435;-20,848;-3,134;26,180;0,000;251,340;Inf;260,000;260,000;-21,710;2,918;-16,685;22,977
2373,000;2,532;0,711;-33,904;1,806;9,325;4,461;31,901;4,070;-25,281;-2,733;0,000;33,600;33,500;9,430;1,697;-22,228;-19,391;-24,493;-20,834;-3,134;26,180;0,000;251,340;Inf;260,000;260,000;-21,722;2,911;-16,681;22,922
2373,500;2,532;0,711;-33,904;1,806;9,325;4,461;31,901;4,070;-25,281;-2,733;0,000;33,600;33,500;9,430;1,697;-22,182;-19,314;-24,462;-20,851;-3,134;26,180;0,000;251,640;Inf;260,000;260,000;-21,736;2,905;-16,651;22,864
2374,000;2,532;0,711;-33,904;1,806;9,325;4,461;31,901;4,070;-25,281;-2,733;0,000;33,600;33,500;9,430;1,697;-22,037;-19,245;-24,306;-20,789;-3,134;26,180;0,000;251,640;Inf;260,000;260,000;-21,702;2,899;-16,684;22,815
2374,500;2,532;0,711;-33,904;1,806;9,325;4,494;31,886;4,048;-25,253;-2,732;0,000;33,645;33,393;9,430;1,697;-22,157;-19,335;-24,415;-20,859;-3,139;26,188;0,000;251,840;Inf;260,000;260,000;-21,594;2,893;-16,689;22,835
2375,000;2,532;0,711;-33,904;1,806;9,325;4,494;31,886;4,048;-25,253;-2,732;0,000;33,600;33,400;9,430;1,697;-22,223;-19,388;-24,489;-20,872;-3,139;26,188;0,000;251,840;Inf;260,000;260,000;-21,692;2,887;-16,684;22,921
2375,500;2,912;0,690;-35,209;1,798;9,430;4,494;31,886;4,048;-25,253;-2,732;0,000;33,600;33,400;9,347;1,850;-22,302;-19,445;-24,565;-20,881;-3,139;26,188;0,000;251,840;Inf;260,000;260,000;-21,743;2,881;-16,701;22,914
2376,000;2,912;0,690;-35,209;1,798;9,430;4,494;31,886;4,048;-25,253;-2,732;0,000;33,600;33,400;9,347;1,850;-22,290;-19,347;-24,465;-20,866;-3,139;26,188;0,000;251,840;Inf;260,000;260,000;-21,798;2,882;-16,688;22,912
2376,500;2,912;0,690;-35,209;1,798;9,430;4,494;31,886;4,048;-25,253;-2,732;0,000;33,600;33,400;9,347;1,850;-22,060;-19,199;-24,410;-20,793;-3,139;26,188;0,000;251,640;Inf;260,000;260,000;-21,742;2,882;-16,686;22,887
2377,000;2,912;0,690;-35,209;1,798;9,430;4,494;31,886;4,048;-25,253;-2,732;0,000;33,600;33,400;9,347;1,850;-22,012;-19,268;-24,281;-20,779;-3,139;26,188;0,000;251,640;Inf;260,000;260,000;-21,616;2,883;-16,714;22,839
2377,500;2,912;0,690;-35,209;1,798;9,430;4,494;31,886;4,048;-25,253;-2,732;0,000;33,600;33,400;9,347;1,850;-22,115;-19,333;-24,390;-20,839;-3,139;26,188;0,000;252,040;Inf;260,000;260,000;-21,585;2,883;-16,704;22,801
2378,000;2,912;0,690;-35,209;1,798;9,430;4,499;31,869;4,040;-25,209;-2,730;0,000;33,661;33,380;9,347;1,850;-22,286;-19,453;-24,517;-20,910;-3,135;26,188;0,000;252,040;Inf;260,000;260,000;-21,669;2,884;-16,715;22,882
2378,500;2,912;0,690;-35,209;1,798;9,430;4,499;31,869;4,040;-25,209;-2,730;0,000;33,700;33,400;9,347;1,850;-22,339;-19,487;-24,529;-20,882;-3,135;26,188;0,000;251,940;Inf;260,000;260,000;-21,792;2,884;-16,713;22,924
2379,000;2,789;0,756;-34,462;1,817;9,343;4,499;31,869;4,040;-25,209;-2,730;0,000;33,700;33,400;9,445;1,884;-22,284;-19,305;-24,447;-20,839;-3,135;26,188;0,000;251,940;Inf;260,000;260,000;-21,809;2,885;-16,688;22,972
2379,500;2,789;0,756;-34,462;1,817;9,343;4,499;31,869;4,040;-25,209;-2,730;0,000;33,700;33,400;9,445;1,884;-22,040;-19,164;-24,294;-20,781;-3,135;26,188;0,000;252,540;Inf;260,000;260,000;-21,719;2,883;-16,697;23,009
2380,000;2,789;0,756;-34,462;1,817;9,343;4,499;31,869;4,040;-25,209;-2,730;0,000;33,700;33,400;9,445;1,884;-22,001;-19,363;-24,331;-20,849;-3,135;26,188;0,000;252,540;Inf;260,000;260,000;-21,570;2,881;-16,731;22,994
2380,500;2,789;0,756;-34,462;1,817;9,343;4,499;31,869;4,040;-25,209;-2,730;0,000;33,700;33,400;9,445;1,884;-22,158;-19,449;-24,476;-20,837;-3,135;26,188;0,000;251,940;Inf;260,000;260,000;-21,636;2,880;-16,707;22,966
2381,000;2,789;0,756;-34,462;1,817;9,343;4,480;31,874;4,016;-25,182;-2,741;0,000;33,652;33,412;9,445;1,884;-22,291;-19,464;-24,498;-20,862;-3,150;26,183;0,000;251,940;Inf;260,000;260,000;-21,730;2,878;-16,711;22,915
2381,500;2,789;0,756;-34,462;1,817;9,343;4,480;31,874;4,016;-25,182;-2,741;0,000;33,700;33,400;9,445;1,884;-22,187;-19,348;-24,447;-20,847;-3,150;26,183;0,000;251,840;Inf;260,000;260,000;-21,779;2,877;-16,702;22,890
2382,000;3,415;0,832;-35,209;1,738;9,325;4,480;31,874;4,016;-25,182;-2,741;0,000;33,700;33,400;9,366;1,949;-22,162;-19,169;-24,320;-20,812;-3,150;26,183;0,000;251,840;Inf;260,000;260,000;-21,707;2,875;-16,694;22,982
2382,500;3,415;0,832;-35,209;1,738;9,325;4,480;31,874;4,016;-25,182;-2,741;0,000;33,700;33,400;9,366;1,949;-22,117;-19,257;-24,372;-20,835;-3,150;26,183;0,000;252,040;Inf;260,000;260,000;-21,615;2,884;-16,707;22,997
2383,000;3,415;0,832;-35,209;1,738;9,325;4,480;31,874;4,016;-25,182;-2,741;0,000;33,700;33,400;9,366;1,949;-22,175;-19,411;-24,489;-20,900;-3,150;26,183;0,000;252,040;Inf;260,000;260,000;-21,645;2,893;-16,713;23,020
2383,500;3,415;0,832;-35,209;1,738;9,325;4,480;31,874;4,016;-25,182;-2,741;0,000;33,700;33,400;9,366;1,949;-22,223;-19,408;-24,487;-20,921;-3,150;26,183;0,000;252,540;Inf;260,000;260,000;-21,744;2,902;-16,736;22,974
2384,000;3,415;0,832;-35,209;1,738;9,325;4,488;31,903;4,012;-25,153;-2,734;0,000;33,666;33,591;9,366;1,949;-22,288;-19,466;-24,535;-20,931;-3,132;26,182;0,000;252,540;Inf;260,000;260,000;-21,760;2,910;-16,737;23,072
2384,500;3,415;0,832;-35,209;1,738;9,325;4,488;31,903;4,012;-25,153;-2,734;0,000;33,700;33,600;9,366;1,949;-22,343;-19,452;-24,532;-20,900;-3,132;26,182;0,000;251,940;Inf;260,000;260,000;-21,805;2,918;-16,702;23,054
2385,000;3,415;0,832;-35,209;1,738;9,325;4,488;31,903;4,012;-25,153;-2,734;0,000;33,700;33,600;9,366;1,949;-21,984;-19,199;-24,220;-20,796;-3,132;26,182;0,000;251,940;Inf;260,000;260,000;-21,807;2,926;-16,713;23,013
2385,500;3,491;0,906;-34,080;1,791;9,247;4,488;31,903;4,012;-25,153;-2,734;0,000;33,700;33,600;9,541;1,763;-22,036;-19,343;-24,191;-20,865;-3,132;26,182;0,000;251,640;Inf;260,000;260,000;-21,550;2,934;-16,754;22,991
2386,000;3,491;0,906;-34,080;1,791;9,247;4,488;31,903;4,012;-25,153;-2,734;0,000;33,700;33,600;9,541;1,763;-22,181;-19,511;-24,428;-20,930;-3,132;26,182;0,000;251,640;Inf;260,000;260,000;-21,609;2,944;-16,741;23,016
2386,500;3,491;0,906;-34,080;1,791;9,247;4,488;31,903;4,012;-25,153;-2,734;0,000;33,700;33,600;9,541;1,763;-22,228;-19,504;-24,461;-20,908;-3,132;26,182;0,000;251,640;Inf;260,000;260,000;-21,763;2,953;-16,757;22,944
2387,000;3,491;0,906;-34,080;1,791;9,247;4,488;31,903;4,012;-25,153;-2,734;0,000;33,700;33,600;9,541;1,763;-22,290;-19,504;-24,477;-20,885;-3,132;26,182;0,000;251,640;Inf;260,000;260,000;-21,775;2,961;-16,739;22,926
2387,500;3,491;0,906;-34,080;1,791;9,247;4,465;31,931;4,040;-25,120;-2,727;0,000;33,668;33,479;9,541;1,763;-22,189;-19,371;-24,482;-20,840;-3,139;26,181;0,000;251,940;Inf;260,000;260,000;-21,789;2,970;-16,705;23,013
2388,000;3,491;0,906;-34,080;1,791;9,247;4,465;31,931;4,040;-25,120;-2,727;0,000;33,700;33,500;9,541;1,763;-22,036;-19,125;-24,167;-20,720;-3,139;26,181;0,000;251,940;Inf;260,000;260,000;-21,721;2,979;-16,738;22,998
2388,500;3,270;0,884;-34,296;1,772;9,300;4,465;31,931;4,040;-25,120;-2,727;0,000;33,700;33,500;9,439;1,767;-22,079;-19,406;-24,357;-20,881;-3,139;26,181;0,000;251,740;Inf;260,000;260,000;-21,512;2,987;-16,740;22,999
2389,000;3,270;0,884;-34,296;1,772;9,300;4,465;31,931;4,040;-25,120;-2,727;0,000;33,700;33,500;9,439;1,767;-22,199;-19,471;-24,413;-20,915;-3,139;26,181;0,000;251,740;Inf;260,000;260,000;-21,681;2,992;-16,754;22,923
2389,500;3,270;0,884;-34,296;1,772;9,300;4,465;31,931;4,040;-25,120;-2,727;0,000;33,700;33,500;9,439;1,767;-22,245;-19,552;-24,470;-20,903;-3,139;26,181;0,000;251,740;Inf;260,000;260,000;-21,750;2,996;-16,767;22,864
2390,000;3,270;0,884;-34,296;1,772;9,300;4,465;31,931;4,040;-25,120;-2,727;0,000;33,700;33,500;9,439;1,767;-22,260;-19,536;-24,519;-20,890;-3,139;26,181;0,000;251,740;Inf;260,000;260,000;-21,792;3,001;-16,751;22,881
2390,500;3,270;0,884;-34,296;1,772;9,300;4,471;31,954;4,048;-25,086;-2,721;0,000;33,679;33,459;9,439;1,767;-22,202;-19,391;-24,433;-20,835;-3,140;26,181;0,000;252,340;Inf;260,000;260,000;-21,801;3,005;-16,727;22,897
2391,000;3,270;0,884;-34,296;1,772;9,300;4,471;31,954;4,048;-25,086;-2,721;0,000;33,700;33,500;9,439;1,767;-21,991;-19,038;-24,074;-20,700;-3,140;26,181;0,000;252,340;Inf;260,000;260,000;-21,715;3,009;-16,724;22,891
2391,500;3,270;0,884;-34,296;1,772;9,300;4,471;31,954;4,048;-25,086;-2,721;0,000;33,700;33,500;9,439;1,767;-21,914;-19,248;-24,211;-20,765;-3,140;26,181;0,000;252,340;Inf;260,000;260,000;-21,451;3,014;-16,736;22,936
2392,000;3,008;0,800;-33,809;1,766;9,340;4,471;31,954;4,048;-25,086;-2,721;0,000;33,700;33,500;9,375;1,657;-22,096;-19,397;-24,293;-20,848;-3,140;26,181;0,000;252,340;Inf;260,000;260,000;-21,534;3,018;-16,730;23,037
2392,500;3,008;0,800;-33,809;1,766;9,340;4,471;31,954;4,048;-25,086;-2,721;0,000;33,700;33,500;9,375;1,657;-22,219;-19,438;-24,447;-20,848;-3,140;26,181;0,000;251,940;Inf;260,000;260,000;-21,659;3,018;-16,746;23,047
2393,000;3,008;0,800;-33,809;1,766;9,340;4,471;31,954;4,048;-25,086;-2,721;0,000;33,700;33,500;9,375;1,657;-22,253;-19,438;-24,504;-20,865;-3,140;26,181;0,000;251,940;Inf;260,000;260,000;-21,738;3,018;-16,708;22,993
2393,500;3,008;0,800;-33,809;1,766;9,340;4,471;31,954;4,048;-25,086;-2,721;0,000;33,700;33,500;9,375;1,657;-22,181;-19,329;-24,466;-20,795;-3,140;26,181;0,000;252,040;Inf;260,000;260,000;-21,765;3,017;-16,697;23,012
2394,000;3,008;0,800;-33,809;1,766;9,340;4,505;31,962;4,076;-25,056;-2,720;0,000;33,698;33,527;9,375;1,657;-22,035;-19,107;-24,177;-20,711;-3,134;26,180;0,000;252,040;Inf;260,000;260,000;-21,693;3,017;-16,679;23,034
2394,500;3,008;0,800;-33,809;1,766;9,340;4,505;31,962;4,076;-25,056;-2,720;0,000;33,700;33,500;9,375;1,657;-21,918;-19,255;-24,250;-20,754;-3,134;26,180;0,000;252,040;Inf;260,000;260,000;-21,508;3,017;-16,695;22,963
2395,000;3,128;0,727;-35,209;1,756;9,351;4,505;31,962;4,076;-25,056;-2,720;0,000;33,700;33,500;9,377;1,666;-22,112;-19,424;-24,361;-20,838;-3,134;26,180;0,000;252,040;Inf;260,000;260,000;-21,544;3,017;-16,722;22,921
2395,500;3,128;0,727;-35,209;1,756;9,351;4,505;31,962;4,076;-25,056;-2,720;0,000;33,700;33,500;9,377;1,666;-22,190;-19,448;-24,444;-20,874;-3,134;26,180;0,000;252,040;Inf;260,000;260,000;-21,684;3,019;-16,691;22,898
2396,000;3,128;0,727;-35,209;1,756;9,351;4,505;31,962;4,076;-25,056;-2,720;0,000;33,700;33,500;9,377;1,666;-22,265;-19,376;-24,470;-20,835;-3,134;26,180;0,000;252,040;Inf;260,000;260,000;-21,739;3,021;-16,703;22,909
2396,500;3,128;0,727;-35,209;1,756;9,351;4,505;31,962;4,076;-25,056;-2,720;0,000;33,700;33,500;9,377;1,666;-22,074;-19,256;-24,345;-20,703;-3,134;26,180;0,000;251,840;Inf;260,000;260,000;-21,736;3,022;-16,679;22,999
2397,000;3,128;0,727;-35,209;1,756;9,351;4,498;31,952;4,053;-25,038;-2,748;0,000;33,703;33,656;9,377;1,666;-22,028;-19,215;-24,179;-20,726;-3,141;26,170;0,000;251,840;Inf;260,000;260,000;-21,595;3,024;-16,698;23,052
2397,500;3,128;0,727;-35,209;1,756;9,351;4,498;31,952;4,053;-25,038;-2,748;0,000;33,700;33,700;9,377;1,666;-22,073;-19,335;-24,355;-20,813;-3,141;26,170;0,000;251,840;Inf;260,000;260,000;-21,537;3,026;-16,713;23,063
2398,000;3,128;0,727;-35,209;1,756;9,351;4,498;31,952;4,053;-25,038;-2,748;0,000;33,700;33,700;9,377;1,666;-22,204;-19,439;-24,446;-20,847;-3,141;26,170;0,000;251,840;Inf;260,000;260,000;-21,644;3,027;-16,708;23,016
2398,500;2,684;0,708;-34,806;1,763;9,354;4,498;31,952;4,053;-25,038;-2,748;0,000;33,700;33,700;9,452;1,908;-22,206;-19,456;-24,440;-20,849;-3,141;26,170;0,000;250,640;Inf;260,000;260,000;-21,734;3,029;-16,697;22,994
2399,000;2,684;0,708;-34,806;1,763;9,354;4,498;31,952;4,053;-25,038;-2,748;0,000;33,700;33,700;9,452;1,908;-22,294;-19,459;-24,512;-20,841;-3,141;26,170;0,000;250,640;Inf;260,000;260,000;-21,738;3,023;-16,662;23,011
2399,500;2,684;0,708;-34,806;1,763;9,354;4,498;31,952;4,053;-25,038;-2,748;0,000;33,700;33,700;9,452;1,908;-21,978;-19,054;-24,159;-20,689;-3,141;26,170;0,000;251,640;Inf;260,000;260,000;-21,776;3,018;-16,664;23,126
2400,000;2,684;0,708;-34,806;1,763;9,354;4,498;31,952;4,053;-25,038;-2,748;0,000;33,700;33,700;9,452;1,908;-21,901;-19,285;-24,166;-20,767;-3,141;26,170;0,000;251,640;Inf;260,000;260,000;-21,470;3,012;-16,685;23,044
2400,500;2,684;0,708;-34,806;1,763;9,354;4,480;31,918;4,064;-25,044;-2,754;0,000;33,711;33,607;9,452;1,908;-22,091;-19,420;-24,367;-20,830;-3,150;26,150;0,000;251,440;Inf;260,000;260,000;-21,530;3,007;-16,714;22,958
2401,000;2,684;0,708;-34,806;1,763;9,354;4,480;31,918;4,064;-25,044;-2,754;0,000;33,700;33,600;9,452;1,908;-22,183;-19,485;-24,378;-20,840;-3,150;26,150;0,000;251,440;Inf;260,000;260,000;-21,677;3,002;-16,711;22,863
2401,500;2,276;0,564;-35,209;1,758;9,312;4,480;31,918;4,064;-25,044;-2,754;0,000;33,700;33,600;9,337;1,869;-22,236;-19,487;-24,435;-20,862;-3,150;26,150;0,000;251,040;Inf;260,000;260,000;-21,721;2,997;-16,698;22,824
2402,000;2,276;0,564;-35,209;1,758;9,312;4,480;31,918;4,064;-25,044;-2,754;0,000;33,700;33,600;9,337;1,869;-22,291;-19,336;-24,390;-20,789;-3,150;26,150;0,000;251,040;Inf;260,000;260,000;-21,755;2,985;-16,661;22,683
2402,500;2,276;0,564;-35,209;1,758;9,312;4,480;31,918;4,064;-25,044;-2,754;0,000;33,700;33,600;9,337;1,869;-22,111;-19,076;-24,179;-20,714;-3,150;26,150;0,000;251,340;Inf;260,000;260,000;-21,702;2,973;-16,664;22,635
2403,000;2,276;0,564;-35,209;1,758;9,312;4,480;31,918;4,064;-25,044;-2,754;0,000;33,700;33,600;9,337;1,869;-21,870;-19,216;-24,191;-20,686;-3,150;26,150;0,000;251,340;Inf;260,000;260,000;-21,520;2,962;-16,691;22,666
2403,500;2,276;0,564;-35,209;1,758;9,312;4,464;31,910;4,044;-25,014;-2,748;0,000;33,727;33,622;9,337;1,869;-22,086;-19,322;-24,267;-20,796;-3,144;26,149;0,000;251,540;Inf;260,000;260,000;-21,491;2,950;-16,661;22,636
2404,000;2,276;0,564;-35,209;1,758;9,312;4,464;31,910;4,044;-25,014;-2,748;0,000;33,700;33,600;9,337;1,869;-22,147;-19,410;-24,380;-20,842;-3,144;26,149;0,000;251,540;Inf;260,000;260,000;-21,618;2,939;-16,692;22,551
2404,500;2,276;0,564;-35,209;1,758;9,312;4,464;31,910;4,044;-25,014;-2,748;0,000;33,700;33,600;9,337;1,869;-22,246;-19,428;-24,450;-20,835;-3,144;26,149;0,000;251,540;Inf;260,000;260,000;-21,695;2,929;-16,691;22,604
2405,000;1,940;0,453;-35,110;1,837;9,332;4,464;31,910;4,044;-25,014;-2,748;0,000;33,700;33,600;9,329;1,702;-22,271;-19,447;-24,510;-20,804;-3,144;26,149;0,000;251,540;Inf;260,000;260,000;-21,740;2,918;-16,697;22,657
2405,500;1,940;0,453;-35,110;1,837;9,332;4,464;31,910;4,044;-25,014;-2,748;0,000;33,700;33,600;9,329;1,702;-22,179;-19,302;-24,424;-20,719;-3,144;26,149;0,000;250,740;Inf;260,000;260,000;-21,758;2,902;-16,654;22,686
2406,000;1,940;0,453;-35,110;1,837;9,332;4,464;31,910;4,044;-25,014;-2,748;0,000;33,700;33,600;9,329;1,702;-21,926;-18,959;-23,937;-20,572;-3,144;26,149;0,000;250,740;Inf;260,000;260,000;-21,656;2,886;-16,659;22,719
2406,500;1,940;0,453;-35,110;1,837;9,332;4,464;31,910;4,044;-25,014;-2,748;0,000;33,700;33,600;9,329;1,702;-21,839;-19,155;-24,102;-20,677;-3,144;26,149;0,000;251,040;Inf;260,000;260,000;-21,349;2,871;-16,696;22,750
2407,000;1,940;0,453;-35,110;1,837;9,332;4,460;31,910;4,053;-24,987;-2,726;0,000;33,748;33,649;9,329;1,702;-22,047;-19,370;-24,287;-20,803;-3,131;26,157;0,000;251,040;Inf;260,000;260,000;-21,443;2,855;-16,675;22,706
2407,500;1,940;0,453;-35,110;1,837;9,332;4,460;31,910;4,053;-24,987;-2,726;0,000;33,700;33,600;9,329;1,702;-22,162;-19,398;-24,298;-20,804;-3,131;26,157;0,000;250,840;Inf;260,000;260,000;-21,627;2,840;-16,667;22,690
2408,000;2,596;0,600;-35,209;1,791;9,349;4,460;31,910;4,053;-24,987;-2,726;0,000;33,700;33,600;9,252;1,857;-22,221;-19,455;-24,391;-20,824;-3,131;26,157;0,000;250,840;Inf;260,000;260,000;-21,666;2,825;-16,683;22,759
2408,500;2,596;0,600;-35,209;1,791;9,349;4,460;31,910;4,053;-24,987;-2,726;0,000;33,700;33,600;9,252;1,857;-22,115;-19,304;-24,408;-20,734;-3,131;26,157;0,000;250,840;Inf;260,000;260,000;-21,723;2,822;-16,654;22,827
2409,000;2,596;0,600;-35,209;1,791;9,349;4,460;31,910;4,053;-24,987;-2,726;0,000;33,700;33,600;9,252;1,857;-22,008;-19,048;-24,069;-20,601;-3,131;26,157;0,000;250,840;Inf;260,000;260,000;-21,640;2,818;-16,641;22,837
2409,500;2,596;0,600;-35,209;1,791;9,349;4,460;31,910;4,053;-24,987;-2,726;0,000;33,700;33,600;9,252;1,857;-21,859;-19,116;-24,040;-20,651;-3,131;26,157;0,000;251,040;Inf;260,000;260,000;-21,432;2,814;-16,663;22,815
2410,000;2,596;0,600;-35,209;1,791;9,349;4,480;31,920;4,067;-24,948;-2,734;0,000;33,754;33,728;9,252;1,857;-22,042;-19,317;-24,263;-20,763;-3,138;26,138;0,000;251,040;Inf;260,000;260,000;-21,416;2,811;-16,650;22,738
2410,500;2,596;0,600;-35,209;1,791;9,349;4,480;31,920;4,067;-24,948;-2,734;0,000;33,800;33,700;9,252;1,857;-22,183;-19,454;-24,394;-20,818;-3,138;26,138;0,000;250,940;Inf;260,000;260,000;-21,596;2,807;-16,680;22,677
2411,000;2,930;0,796;-33,575;1,798;9,319;4,480;31,920;4,067;-24,948;-2,734;0,000;33,800;33,700;9,461;1,753;-22,265;-19,445;-24,483;-20,802;-3,138;26,138;0,000;250,940;Inf;260,000;260,000;-21,712;2,804;-16,682;22,728
2411,500;2,930;0,796;-33,575;1,798;9,319;4,480;31,920;4,067;-24,948;-2,734;0,000;33,800;33,700;9,461;1,753;-22,179;-19,272;-24,323;-20,769;-3,138;26,138;0,000;250,840;Inf;260,000;260,000;-21,749;2,806;-16,671;22,749
2412,000;2,930;0,796;-33,575;1,798;9,319;4,480;31,920;4,067;-24,948;-2,734;0,000;33,800;33,700;9,461;1,753;-21,932;-19,099;-24,058;-20,703;-3,138;26,138;0,000;250,840;Inf;260,000;260,000;-21,636;2,808;-16,642;22,737
2412,500;2,930;0,796;-33,575;1,798;9,319;4,480;31,920;4,067;-24,948;-2,734;0,000;33,800;33,700;9,461;1,753;-21,963;-19,289;-24,247;-20,760;-3,138;26,138;0,000;251,040;Inf;260,000;260,000;-21,448;2,810;-16,679;22,754
2413,000;2,930;0,796;-33,575;1,798;9,319;4,480;31,920;4,067;-24,948;-2,734;0,000;33,800;33,700;9,461;1,753;-22,160;-19,411;-24,348;-20,795;-3,138;26,138;0,000;251,040;Inf;260,000;260,000;-21,565;2,812;-16,679;22,693
2413,500;2,930;0,796;-33,575;1,798;9,319;4,463;31,956;4,072;-24,905;-2,724;0,000;33,770;33,814;9,461;1,753;-22,145;-19,451;-24,346;-20,806;-3,126;26,145;0,000;250,440;Inf;260,000;260,000;-21,678;2,814;-16,681;22,653
2414,000;2,930;0,796;-33,575;1,798;9,319;4,463;31,956;4,072;-24,905;-2,724;0,000;33,800;33,800;9,461;1,753;-22,211;-19,399;-24,422;-20,829;-3,126;26,145;0,000;250,440;Inf;260,000;260,000;-21,687;2,816;-16,658;22,661
2414,500;3,238;0,766;-35,209;1,804;9,339;4,463;31,956;4,072;-24,905;-2,724;0,000;33,800;33,800;9,292;1,734;-21,978;-19,066;-24,155;-20,706;-3,126;26,145;0,000;250,640;Inf;260,000;260,000;-21,715;2,818;-16,645;22,661
2415,000;3,238;0,766;-35,209;1,804;9,339;4,463;31,956;4,072;-24,905;-2,724;0,000;33,800;33,800;9,292;1,734;-21,958;-19,160;-24,159;-20,718;-3,126;26,145;0,000;250,640;Inf;260,000;260,000;-21,476;2,824;-16,664;22,698
2415,500;3,238;0,766;-35,209;1,804;9,339;4,463;31,956;4,072;-24,905;-2,724;0,000;33,800;33,800;9,292;1,734;-22,058;-19,365;-24,271;-20,772;-3,126;26,145;0,000;251,140;Inf;260,000;260,000;-21,499;2,831;-16,693;22,685
2416,000;3,238;0,766;-35,209;1,804;9,339;4,463;31,956;4,072;-24,905;-2,724;0,000;33,800;33,800;9,292;1,734;-22,113;-19,385;-24,391;-20,810;-3,126;26,145;0,000;251,140;Inf;260,000;260,000;-21,617;2,838;-16,691;22,659
2416,500;3,238;0,766;-35,209;1,804;9,339;4,476;31,964;4,079;-24,876;-2,731;0,000;33,776;33,765;9,292;1,734;-22,226;-19,415;-24,435;-20,839;-3,142;26,131;0,000;251,440;Inf;260,000;260,000;-21,674;2,844;-16,674;22,660
2417,000;3,238;0,766;-35,209;1,804;9,339;4,476;31,964;4,079;-24,876;-2,731;0,000;33,800;33,800;9,292;1,734;-22,236;-19,293;-24,435;-20,797;-3,142;26,131;0,000;251,440;Inf;260,000;260,000;-21,729;2,851;-16,666;22,608
2417,500;3,404;0,885;-33,518;1,815;9,271;4,476;31,964;4,079;-24,876;-2,731;0,000;33,800;33,800;9,541;1,676;-22,105;-19,189;-24,200;-20,734;-3,142;26,131;0,000;251,040;Inf;260,000;260,000;-21,690;2,866;-16,670;22,584
2418,000;3,404;0,885;-33,518;1,815;9,271;4,476;31,964;4,079;-24,876;-2,731;0,000;33,800;33,800;9,541;1,676;-21,987;-19,352;-24,251;-20,787;-3,142;26,131;0,000;251,040;Inf;260,000;260,000;-21,557;2,866;-16,716;22,602
2418,500;3,404;0,885;-33,518;1,815;9,271;4,476;31,964;4,079;-24,876;-2,731;0,000;33,800;33,800;9,541;1,676;-22,107;-19,387;-24,368;-20,802;-3,142;26,131;0,000;251,240;Inf;260,000;260,000;-21,594;2,875;-16,691;22,599
2419,000;3,404;0,885;-33,518;1,815;9,271;4,476;31,964;4,079;-24,876;-2,731;0,000;33,800;33,800;9,541;1,676;-22,127;-19,386;-24,357;-20,824;-3,142;26,131;0,000;251,240;Inf;260,000;260,000;-21,666;2,884;-16,687;22,605
2419,500;3,404;0,885;-33,518;1,815;9,271;4,476;31,964;4,079;-24,876;-2,731;0,000;33,800;33,800;9,541;1,676;-22,168;-19,437;-24,384;-20,838;-3,142;26,131;0,000;251,540;Inf;260,000;260,000;-21,674;2,892;-16,687;22,606
2420,000;3,404;0,885;-33,518;1,815;9,271;4,472;31,990;4,044;-24,860;-2,750;0,000;33,786;33,780;9,541;1,676;-22,116;-19,314;-24,341;-20,801;-3,144;26,114;0,000;251,540;Inf;260,000;260,000;-21,707;2,901;-16,669;22,573
2420,500;3,404;0,885;-33,518;1,815;9,271;4,472;31,990;4,044;-24,860;-2,750;0,000;33,800;33,800;9,541;1,676;-22,013;-19,184;-24,204;-20,678;-3,144;26,114;0,000;251,240;Inf;260,000;260,000;-21,643;2,909;-16,648;22,515
2421,000;3,847;0,914;-35,209;1,734;9,335;4,472;31,990;4,044;-24,860;-2,750;0,000;33,800;33,800;9,357;1,869;-21,936;-19,184;-24,072;-20,714;-3,144;26,114;0,000;251,240;Inf;260,000;260,000;-21,520;2,917;-16,695;22,490
2421,500;3,847;0,914;-35,209;1,734;9,335;4,472;31,990;4,044;-24,860;-2,750;0,000;33,800;33,800;9,357;1,869;-22,136;-19,405;-24,341;-20,803;-3,144;26,114;0,000;251,140;Inf;260,000;260,000;-21,476;2,932;-16,686;22,525
2422,000;3,847;0,914;-35,209;1,734;9,335;4,472;31,990;4,044;-24,860;-2,750;0,000;33,800;33,800;9,357;1,869;-22,181;-19,414;-24,395;-20,810;-3,144;26,114;0,000;251,140;Inf;260,000;260,000;-21,671;2,947;-16,683;22,552
2422,500;3,847;0,914;-35,209;1,734;9,335;4,472;31,990;4,044;-24,860;-2,750;0,000;33,800;33,800;9,357;1,869;-22,253;-19,354;-24,406;-20,744;-3,144;26,114;0,000;251,140;Inf;260,000;260,000;-21,700;2,962;-16,675;22,607
2423,000;3,847;0,914;-35,209;1,734;9,335;4,504;32,014;4,066;-24,819;-2,742;0,000;33,801;33,804;9,357;1,869;-22,180;-19,140;-24,177;-20,709;-3,144;26,125;0,000;251,140;Inf;260,000;260,000;-21,689;2,976;-16,640;22,639
2423,500;3,847;0,914;-35,209;1,734;9,335;4,504;32,014;4,066;-24,819;-2,742;0,000;33,800;33,800;9,357;1,869;-21,872;-19,178;-24,109;-20,675;-3,144;26,125;0,000;251,040;Inf;260,000;260,000;-21,552;2,991;-16,648;22,666
2424,000;3,415;0,861;-34,818;1,757;9,308;4,504;32,014;4,066;-24,819;-2,742;0,000;33,800;33,800;9,489;1,831;-21,914;-19,282;-24,178;-20,730;-3,144;26,125;0,000;251,040;Inf;260,000;260,000;-21,458;3,005;-16,671;22,635
2424,500;3,415;0,861;-34,818;1,757;9,308;4,504;32,014;4,066;-24,819;-2,742;0,000;33,800;33,800;9,489;1,831;-22,085;-19,364;-24,324;-20,780;-3,144;26,125;0,000;250,740;Inf;260,000;260,000;-21,526;3,012;-16,677;22,649
2425,000;3,415;0,861;-34,818;1,757;9,308;4,504;32,014;4,066;-24,819;-2,742;0,000;33,800;33,800;9,489;1,831;-22,140;-19,359;-24,313;-20,794;-3,144;26,125;0,000;250,740;Inf;260,000;260,000;-21,638;3,018;-16,668;22,638
2425,500;3,415;0,861;-34,818;1,757;9,308;4,504;32,014;4,066;-24,819;-2,742;0,000;33,800;33,800;9,489;1,831;-22,128;-19,354;-24,344;-20,768;-3,144;26,125;0,000;250,940;Inf;260,000;260,000;-21,652;3,025;-16,665;22,672
2426,000;3,415;0,861;-34,818;1,757;9,308;4,504;32,014;4,066;-24,819;-2,742;0,000;33,800;33,800;9,489;1,831;-22,014;-19,144;-24,169;-20,672;-3,144;26,125;0,000;250,940;Inf;260,000;260,000;-21,648;3,031;-16,641;22,710
2426,500;3,415;0,861;-34,818;1,757;9,308;4,488;32,006;4,083;-24,791;-2,726;0,000;33,810;33,894;9,489;1,831;-21,835;-19,200;-24,109;-20,719;-3,138;26,113;0,000;250,640;Inf;260,000;260,000;-21,500;3,037;-16,668;22,790
2427,000;3,415;0,861;-34,818;1,757;9,308;4,488;32,006;4,083;-24,791;-2,726;0,000;33,800;33,900;9,489;1,831;-21,991;-19,344;-24,245;-20,797;-3,138;26,113;0,000;250,640;Inf;260,000;260,000;-21,466;3,044;-16,675;22,874
2427,500;2,849;0,677;-35,209;1,777;9,384;4,488;32,006;4,083;-24,791;-2,726;0,000;33,800;33,900;9,333;1,682;-22,145;-19,379;-24,290;-20,816;-3,138;26,113;0,000;250,440;Inf;260,000;260,000;-21,594;3,050;-16,684;22,946
2428,000;2,849;0,677;-35,209;1,777;9,384;4,488;32,006;4,083;-24,791;-2,726;0,000;33,800;33,900;9,333;1,682;-22,165;-19,425;-24,338;-20,822;-3,138;26,113;0,000;250,440;Inf;260,000;260,000;-21,657;3,046;-16,675;22,956
2428,500;2,849;0,677;-35,209;1,777;9,384;4,488;32,006;4,083;-24,791;-2,726;0,000;33,800;33,900;9,333;1,682;-22,204;-19,372;-24,328;-20,748;-3,138;26,113;0,000;250,340;Inf;260,000;260,000;-21,688;3,043;-16,653;22,892
2429,000;2,849;0,677;-35,209;1,777;9,384;4,488;32,006;4,083;-24,791;-2,726;0,000;33,800;33,900;9,333;1,682;-21,856;-19,200;-24,114;-20,665;-3,138;26,113;0,000;250,340;Inf;260,000;260,000;-21,663;3,040;-16,656;22,857
2429,500;2,849;0,677;-35,209;1,777;9,384;4,481;31,985;4,072;-24,780;-2,744;0,000;33,806;33,832;9,333;1,682;-21,988;-19,252;-24,135;-20,718;-3,149;26,101;0,000;251,240;Inf;260,000;260,000;-21,459;3,037;-16,670;22,872
2430,000;2,849;0,677;-35,209;1,777;9,384;4,481;31,985;4,072;-24,780;-2,744;0,000;33,800;33,800;9,333;1,682;-22,069;-19,327;-24,212;-20,784;-3,149;26,101;0,000;251,240;Inf;260,000;260,000;-21,523;3,034;-16,675;22,927
2430,500;2,869;0,666;-35,209;1,789;9,367;4,481;31,985;4,072;-24,780;-2,744;0,000;33,800;33,800;9,359;1,670;-22,138;-19,427;-24,317;-20,800;-3,149;26,101;0,000;251,340;Inf;260,000;260,000;-21,598;3,031;-16,680;22,872
2431,000;2,869;0,666;-35,209;1,789;9,367;4,481;31,985;4,072;-24,780;-2,744;0,000;33,800;33,800;9,359;1,670;-22,177;-19,439;-24,334;-20,806;-3,149;26,101;0,000;251,340;Inf;260,000;260,000;-21,671;3,028;-16,692;22,826
2431,500;2,869;0,666;-35,209;1,789;9,367;4,481;31,985;4,072;-24,780;-2,744;0,000;33,800;33,800;9,359;1,670;-22,125;-19,347;-24,332;-20,752;-3,149;26,101;0,000;250,840;Inf;260,000;260,000;-21,689;3,025;-16,634;22,887
2432,000;2,869;0,666;-35,209;1,789;9,367;4,481;31,985;4,072;-24,780;-2,744;0,000;33,800;33,800;9,359;1,670;-21,949;-19,047;-24,025;-20,601;-3,149;26,101;0,000;250,840;Inf;260,000;260,000;-21,639;3,023;-16,639;22,868
2432,500;2,869;0,666;-35,209;1,789;9,367;4,481;31,985;4,072;-24,780;-2,744;0,000;33,800;33,800;9,359;1,670;-21,890;-19,272;-24,136;-20,706;-3,149;26,101;0,000;251,040;Inf;260,000;260,000;-21,405;3,020;-16,659;22,863
2433,000;2,869;0,666;-35,209;1,789;9,367;4,490;31,959;4,062;-24,762;-2,766;0,000;33,813;33,799;9,359;1,670;-22,052;-19,392;-24,230;-20,753;-3,155;26,092;0,000;251,040;Inf;260,000;260,000;-21,501;3,018;-16,667;22,867
2433,500;2,869;0,666;-35,209;1,789;9,367;4,490;31,959;4,062;-24,762;-2,766;0,000;33,800;33,800;9,359;1,670;-22,108;-19,421;-24,293;-20,769;-3,155;26,092;0,000;251,340;Inf;260,000;260,000;-21,607;3,015;-16,652;22,920
2434,000;2,950;0,701;-35,209;1,790;9,372;4,490;31,959;4,062;-24,762;-2,766;0,000;33,800;33,800;9,213;1,811;-22,185;-19,413;-24,339;-20,774;-3,155;26,092;0,000;251,340;Inf;260,000;260,000;-21,648;3,013;-16,672;22,907
2434,500;2,950;0,701;-35,209;1,790;9,372;4,490;31,959;4,062;-24,762;-2,766;0,000;33,800;33,800;9,213;1,811;-22,046;-19,236;-24,221;-20,686;-3,155;26,092;0,000;250,940;Inf;260,000;260,000;-21,678;3,012;-16,641;22,891
2435,000;2,950;0,701;-35,209;1,790;9,372;4,490;31,959;4,062;-24,762;-2,766;0,000;33,800;33,800;9,213;1,811;-21,905;-18,940;-23,971;-20,520;-3,155;26,092;0,000;250,940;Inf;260,000;260,000;-21,547;3,011;-16,628;22,950
2435,500;2,950;0,701;-35,209;1,790;9,372;4,490;31,959;4,062;-24,762;-2,766;0,000;33,800;33,800;9,213;1,811;-21,885;-19,116;-24,047;-20,624;-3,155;26,092;0,000;251,240;Inf;260,000;260,000;-21,334;3,010;-16,638;22,940
2436,000;2,950;0,701;-35,209;1,790;9,372;4,488;31,962;4,054;-24,745;-2,745;0,000;33,830;33,890;9,213;1,811;-22,077;-19,332;-24,246;-20,755;-3,147;26,093;0,000;251,240;Inf;260,000;260,000;-21,418;3,009;-16,643;22,886
2436,500;2,950;0,701;-35,209;1,790;9,372;4,488;31,962;4,054;-24,745;-2,745;0,000;33,800;33,900;9,213;1,811;-22,131;-19,347;-24,333;-20,738;-3,147;26,093;0,000;251,140;Inf;260,000;260,000;-21,602;3,008;-16,636;22,845
2437,000;2,742;0,637;-35,209;1,794;9,413;4,488;31,962;4,054;-24,745;-2,745;0,000;33,800;33,900;9,214;1,855;-22,168;-19,350;-24,336;-20,707;-3,147;26,093;0,000;251,140;Inf;260,000;260,000;-21,637;3,007;-16,628;22,823
2437,500;2,742;0,637;-35,209;1,794;9,413;4,488;31,962;4,054;-24,745;-2,745;0,000;33,800;33,900;9,214;1,855;-22,124;-19,123;-24,221;-20,629;-3,147;26,093;0,000;251,240;Inf;260,000;260,000;-21,640;3,003;-16,605;22,793
2438,000;2,742;0,637;-35,209;1,794;9,413;4,488;31,962;4,054;-24,745;-2,745;0,000;33,800;33,900;9,214;1,855;-21,742;-19,073;-24,094;-20,629;-3,147;26,093;0,000;251,240;Inf;260,000;260,000;-21,524;2,998;-16,615;22,826
2438,500;2,742;0,637;-35,209;1,794;9,413;4,488;31,962;4,054;-24,745;-2,745;0,000;33,800;33,900;9,214;1,855;-21,854;-19,188;-24,168;-20,668;-3,147;26,093;0,000;251,140;Inf;260,000;260,000;-21,385;2,994;-16,631;22,913
2439,000;2,742;0,637;-35,209;1,794;9,413;4,484;31,964;4,027;-24,712;-2,750;0,000;33,827;33,832;9,214;1,855;-21,974;-19,293;-24,247;-20,702;-3,144;26,079;0,000;251,140;Inf;260,000;260,000;-21,469;2,990;-16,639;22,967
2439,500;2,742;0,637;-35,209;1,794;9,413;4,484;31,964;4,027;-24,712;-2,750;0,000;33,800;33,800;9,214;1,855;-22,065;-19,338;-24,333;-20,736;-3,144;26,079;0,000;251,440;Inf;260,000;260,000;-21,554;2,986;-16,627;23,002
2440,000;2,742;0,637;-35,209;1,794;9,413;4,484;31,964;4,027;-24,712;-2,750;0,000;33,800;33,800;9,214;1,855;-22,202;-19,265;-24,361;-20,728;-3,144;26,079;0,000;251,440;Inf;265,000;265,000;-21,618;2,982;-16,594;23,052
2440,500;2,302;0,630;-33,061;1,839;9,324;4,484;31,964;4,027;-24,712;-2,750;0,000;33,800;33,800;9,507;1,766;-22,078;-19,091;-24,206;-20,643;-3,144;26,079;0,000;251,040;Inf;265,000;265,000;-21,639;2,978;-16,604;23,046
2441,000;2,302;0,630;-33,061;1,839;9,324;4,484;31,964;4,027;-24,712;-2,750;0,000;33,800;33,800;9,507;1,766;-21,797;-19,010;-23,905;-20,576;-3,144;26,079;0,000;251,040;Inf;265,000;265,000;-21,504;2,967;-16,591;23,107
2441,500;2,302;0,630;-33,061;1,839;9,324;4,484;31,964;4,027;-24,712;-2,750;0,000;33,800;33,800;9,507;1,766;-21,851;-19,216;-24,075;-20,655;-3,144;26,079;0,000;256,140;Inf;265,000;265,000;-21,322;2,956;-16,619;23,035
2442,000;2,302;0,630;-33,061;1,839;9,324;4,484;31,964;4,027;-24,712;-2,750;0,000;33,800;33,800;9,507;1,766;-22,021;-19,341;-24,259;-20,752;-3,144;26,079;0,000;256,140;Inf;265,000;265,000;-21,449;2,945;-16,636;23,024
2442,500;2,302;0,630;-33,061;1,839;9,324;4,479;31,967;4,044;-24,676;-2,724;0,000;33,833;33,888;9,507;1,766;-22,116;-19,365;-24,294;-20,738;-3,135;26,084;0,000;256,640;Inf;265,000;265,000;-21,593;2,935;-16,652;23,078
2443,000;2,302;0,630;-33,061;1,839;9,324;4,479;31,967;4,044;-24,676;-2,724;0,000;33,800;33,900;9,507;1,766;-22,156;-19,370;-24,320;-20,738;-3,135;26,084;0,000;256,640;Inf;265,000;265,000;-21,628;2,924;-16,607;23,054
2443,500;3,002;0,721;-35,209;1,742;9,323;4,479;31,967;4,044;-24,676;-2,724;0,000;33,800;33,900;9,403;1,918;-22,021;-18,942;-23,990;-20,543;-3,135;26,084;0,000;256,540;Inf;265,000;265,000;-21,646;2,914;-16,593;23,021
2444,000;3,002;0,721;-35,209;1,742;9,323;4,479;31,967;4,044;-24,676;-2,724;0,000;33,800;33,900;9,403;1,918;-21,703;-19,048;-23,963;-20,556;-3,135;26,084;0,000;256,540;Inf;265,000;265,000;-21,374;2,916;-16,589;22,983
2444,500;3,002;0,721;-35,209;1,742;9,323;4,479;31,967;4,044;-24,676;-2,724;0,000;33,800;33,900;9,403;1,918;-21,838;-19,228;-24,134;-20,664;-3,135;26,084;0,000;256,940;Inf;265,000;265,000;-21,318;2,917;-16,642;22,940
2445,000;3,002;0,721;-35,209;1,742;9,323;4,479;31,967;4,044;-24,676;-2,724;0,000;33,800;33,900;9,403;1,918;-22,004;-19,325;-24,213;-20,734;-3,135;26,084;0,000;256,940;Inf;265,000;265,000;-21,466;2,918;-16,621;22,918
2445,500;3,002;0,721;-35,209;1,742;9,323;4,466;31,982;4,060;-24,649;-2,733;0,000;33,836;33,883;9,403;1,918;-22,078;-19,315;-24,273;-20,722;-3,143;26,079;0,000;255,940;Inf;265,000;265,000;-21,569;2,920;-16,630;22,923
2446,000;3,002;0,721;-35,209;1,742;9,323;4,466;31,982;4,060;-24,649;-2,733;0,000;33,800;33,900;9,403;1,918;-22,102;-19,369;-24,284;-20,727;-3,143;26,079;0,000;255,940;Inf;265,000;265,000;-21,597;2,921;-16,596;22,897
2446,500;3,002;0,721;-35,209;1,742;9,323;4,466;31,982;4,060;-24,649;-2,733;0,000;33,800;33,900;9,403;1,918;-22,158;-19,176;-24,225;-20,688;-3,143;26,079;0,000;255,440;Inf;265,000;265,000;-21,620;2,922;-16,586;22,874
2447,000;3,575;0,843;-35,209;1,633;9,356;4,466;31,982;4,060;-24,649;-2,733;0,000;33,800;33,900;9,355;1,917;-21,792;-19,103;-24,077;-20,618;-3,143;26,079;0,000;255,440;Inf;265,000;265,000;-21,562;2,924;-16,583;22,910
