t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2447,500;3,575;0,843;-35,209;1,633;9,356;4,466;31,982;4,060;-24,649;-2,733;0,000;33,800;33,900;9,355;1,917;-21,958;-19,242;-24,182;-20,712;-3,143;26,079;0,000;255,840;Inf;265,000;265,000;-21,397;2,934;-16,614;22,887
2448,000;3,575;0,843;-35,209;1,633;9,356;4,466;31,982;4,060;-24,649;-2,733;0,000;33,800;33,900;9,355;1,917;-22,073;-19,272;-24,236;-20,706;-3,143;26,079;0,000;255,840;Inf;265,000;265,000;-21,523;2,945;-16,617;22,932
2448,500;3,575;0,843;-35,209;1,633;9,356;4,466;31,982;4,060;-24,649;-2,733;0,000;33,800;33,900;9,355;1,917;-22,104;-19,337;-24,286;-20,721;-3,143;26,079;0,000;254,940;Inf;265,000;265,000;-21,572;2,955;-16,620;22,965
2449,000;3,575;0,843;-35,209;1,633;9,356;4,467;32,013;4,075;-24,628;-2,742;0,000;33,838;33,877;9,355;1,917;-22,148;-19,300;-24,275;-20,658;-3,140;26,073;0,000;254,940;Inf;265,000;265,000;-21,612;2,965;-16,598;22,952
2449,500;3,575;0,843;-35,209;1,633;9,356;4,467;32,013;4,075;-24,628;-2,742;0,000;33,800;33,900;9,355;1,917;-22,089;-19,047;-24,121;-20,601;-3,140;26,073;0,000;255,840;Inf;265,000;265,000;-21,595;2,975;-16,586;22,921
2450,000;4,132;1,029;-35,042;1,769;9,503;4,467;32,013;4,075;-24,628;-2,742;0,000;33,800;33,900;9,473;1,822;-21,735;-19,032;-24,035;-20,596;-3,140;26,073;0,000;255,840;Inf;265,000;265,000;-21,465;2,985;-16,607;22,911
2450,500;4,132;1,029;-35,042;1,769;9,503;4,467;32,013;4,075;-24,628;-2,742;0,000;33,800;33,900;9,473;1,822;-22,066;-19,270;-24,244;-20,704;-3,140;26,073;0,000;255,440;Inf;265,000;265,000;-21,350;3,004;-16,611;22,885
2451,000;4,132;1,029;-35,042;1,769;9,503;4,467;32,013;4,075;-24,628;-2,742;0,000;33,800;33,900;9,473;1,822;-22,086;-19,304;-24,294;-20,692;-3,140;26,073;0,000;255,440;Inf;265,000;265,000;-21,571;3,023;-16,596;22,852
2451,500;4,132;1,029;-35,042;1,769;9,503;4,467;32,013;4,075;-24,628;-2,742;0,000;33,800;33,900;9,473;1,822;-22,139;-19,390;-24,323;-20,697;-3,140;26,073;0,000;256,340;Inf;265,000;265,000;-21,594;3,041;-16,607;22,776
2452,000;4,132;1,029;-35,042;1,769;9,503;4,487;32,037;4,085;-24,602;-2,743;0,000;33,841;33,913;9,473;1,822;-22,099;-19,229;-24,276;-20,684;-3,141;26,075;0,000;256,340;Inf;265,000;265,000;-21,637;3,059;-16,591;22,717
2452,500;4,132;1,029;-35,042;1,769;9,503;4,487;32,037;4,085;-24,602;-2,743;0,000;33,800;33,900;9,473;1,822;-21,888;-19,054;-24,041;-20,525;-3,141;26,075;0,000;256,840;Inf;265,000;265,000;-21,572;3,076;-16,571;22,613
2453,000;4,132;1,029;-35,042;1,769;9,503;4,487;32,037;4,085;-24,602;-2,743;0,000;33,800;33,900;9,473;1,822;-21,764;-18,930;-23,973;-20,561;-3,141;26,075;0,000;256,840;Inf;265,000;265,000;-21,377;3,094;-16,582;22,527
2453,500;3,781;0,887;-35,209;1,762;9,388;4,487;32,037;4,085;-24,602;-2,743;0,000;33,800;33,900;9,322;1,710;-21,921;-19,200;-24,152;-20,651;-3,141;26,075;0,000;257,340;Inf;265,000;265,000;-21,307;3,111;-16,597;22,477
2454,000;3,781;0,887;-35,209;1,762;9,388;4,487;32,037;4,085;-24,602;-2,743;0,000;33,800;33,900;9,322;1,710;-22,072;-19,306;-24,249;-20,703;-3,141;26,075;0,000;257,340;Inf;265,000;265,000;-21,481;3,122;-16,606;22,409
2454,500;3,781;0,887;-35,209;1,762;9,388;4,487;32,037;4,085;-24,602;-2,743;0,000;33,800;33,900;9,322;1,710;-22,158;-19,266;-24,348;-20,686;-3,141;26,075;0,000;256,740;Inf;265,000;265,000;-21,582;3,132;-16,579;22,388
2455,000;3,781;0,887;-35,209;1,762;9,388;4,487;32,037;4,085;-24,602;-2,743;0,000;33,800;33,900;9,322;1,710;-22,050;-19,086;-24,242;-20,594;-3,141;26,075;0,000;256,740;Inf;265,000;265,000;-21,615;3,143;-16,547;22,383
2455,500;3,781;0,887;-35,209;1,762;9,388;4,472;32,030;4,088;-24,601;-2,754;0,000;33,829;33,801;9,322;1,710;-21,774;-18,881;-23,838;-20,480;-3,168;26,058;0,000;256,740;Inf;265,000;265,000;-21,493;3,153;-16,534;22,332
2456,000;3,781;0,887;-35,209;1,762;9,388;4,472;32,030;4,088;-24,601;-2,754;0,000;33,800;33,800;9,322;1,710;-21,798;-19,070;-24,003;-20,597;-3,168;26,058;0,000;256,740;Inf;265,000;265,000;-21,243;3,164;-16,564;22,253
2456,500;2,918;0,710;-35,209;1,782;9,336;4,472;32,030;4,088;-24,601;-2,754;0,000;33,800;33,800;9,273;1,700;-21,867;-19,260;-24,158;-20,658;-3,168;26,058;0,000;256,840;Inf;265,000;265,000;-21,367;3,174;-16,595;22,221
2457,000;2,918;0,710;-35,209;1,782;9,336;4,472;32,030;4,088;-24,601;-2,754;0,000;33,800;33,800;9,273;1,700;-21,972;-19,273;-24,193;-20,684;-3,168;26,058;0,000;256,840;Inf;265,000;265,000;-21,486;3,170;-16,592;22,154
2457,500;2,918;0,710;-35,209;1,782;9,336;4,472;32,030;4,088;-24,601;-2,754;0,000;33,800;33,800;9,273;1,700;-22,044;-19,297;-24,289;-20,681;-3,168;26,058;0,000;256,340;Inf;265,000;265,000;-21,530;3,166;-16,587;22,109
2458,000;2,918;0,710;-35,209;1,782;9,336;4,472;32,030;4,088;-24,601;-2,754;0,000;33,800;33,800;9,273;1,700;-22,034;-19,157;-24,161;-20,566;-3,168;26,058;0,000;256,340;Inf;265,000;265,000;-21,578;3,161;-16,566;22,064
2458,500;2,918;0,710;-35,209;1,782;9,336;4,480;32,025;4,107;-24,578;-2,750;0,000;33,836;33,848;9,273;1,700;-21,776;-18,884;-23,915;-20,475;-3,166;26,060;0,000;256,040;Inf;265,000;265,000;-21,479;3,158;-16,533;22,049
2459,000;2,918;0,710;-35,209;1,782;9,336;4,480;32,025;4,107;-24,578;-2,750;0,000;33,800;33,800;9,273;1,700;-21,831;-19,084;-24,111;-20,589;-3,166;26,060;0,000;256,040;Inf;265,000;265,000;-21,263;3,154;-16,569;22,019
2459,500;2,918;0,710;-35,209;1,782;9,336;4,480;32,025;4,107;-24,578;-2,750;0,000;33,800;33,800;9,273;1,700;-21,957;-19,175;-24,182;-20,641;-3,166;26,060;0,000;256,440;Inf;265,000;265,000;-21,404;3,150;-16,561;22,014
2460,000;2,376;0,690;-33,903;1,798;9,301;4,480;32,025;4,107;-24,578;-2,750;0,000;33,800;33,800;9,440;1,738;-22,030;-19,173;-24,224;-20,674;-3,166;26,060;0,000;256,440;Inf;265,000;265,000;-21,489;3,146;-16,557;21,979
2460,500;2,376;0,690;-33,903;1,798;9,301;4,480;32,025;4,107;-24,578;-2,750;0,000;33,800;33,800;9,440;1,738;-22,075;-19,266;-24,326;-20,656;-3,166;26,060;0,000;256,040;Inf;265,000;265,000;-21,525;3,133;-16,542;21,898
2461,000;2,376;0,690;-33,903;1,798;9,301;4,480;32,025;4,107;-24,578;-2,750;0,000;33,800;33,800;9,440;1,738;-22,079;-19,124;-24,254;-20,616;-3,166;26,060;0,000;256,040;Inf;265,000;265,000;-21,581;3,121;-16,519;21,918
2461,500;2,376;0,690;-33,903;1,798;9,301;4,480;32,025;4,107;-24,578;-2,750;0,000;33,800;33,800;9,440;1,738;-21,833;-18,881;-23,933;-20,489;-3,166;26,060;0,000;255,940;Inf;265,000;265,000;-21,518;3,109;-16,526;21,899
2462,000;2,376;0,690;-33,903;1,798;9,301;4,501;32,013;4,069;-24,559;-2,750;0,000;33,833;33,828;9,440;1,738;-21,879;-19,071;-24,082;-20,625;-3,165;26,071;0,000;255,940;Inf;265,000;265,000;-21,284;3,097;-16,546;21,876
2462,500;2,376;0,690;-33,903;1,798;9,301;4,501;32,013;4,069;-24,559;-2,750;0,000;33,800;33,800;9,440;1,738;-21,976;-19,221;-24,195;-20,645;-3,165;26,071;0,000;256,740;Inf;265,000;265,000;-21,414;3,085;-16,550;21,772
2463,000;2,861;0,701;-35,209;1,820;9,397;4,501;32,013;4,069;-24,559;-2,750;0,000;33,800;33,800;9,321;1,713;-22,023;-19,241;-24,236;-20,656;-3,165;26,071;0,000;256,740;Inf;265,000;265,000;-21,509;3,073;-16,553;21,789
2463,500;2,861;0,701;-35,209;1,820;9,397;4,501;32,013;4,069;-24,559;-2,750;0,000;33,800;33,800;9,321;1,713;-22,052;-19,245;-24,291;-20,648;-3,165;26,071;0,000;256,640;Inf;265,000;265,000;-21,539;3,070;-16,563;21,756
2464,000;2,861;0,701;-35,209;1,820;9,397;4,501;32,013;4,069;-24,559;-2,750;0,000;33,800;33,800;9,321;1,713;-21,994;-19,089;-24,173;-20,535;-3,165;26,071;0,000;256,640;Inf;265,000;265,000;-21,559;3,066;-16,507;21,815
2464,500;2,861;0,701;-35,209;1,820;9,397;4,501;32,013;4,069;-24,559;-2,750;0,000;33,800;33,800;9,321;1,713;-21,687;-18,880;-23,927;-20,472;-3,165;26,071;0,000;256,940;Inf;265,000;265,000;-21,448;3,063;-16,516;21,861
2465,000;2,861;0,701;-35,209;1,820;9,397;4,512;31,978;4,062;-24,523;-2,752;0,000;33,832;33,837;9,321;1,713;-21,669;-19,046;-24,088;-20,520;-3,169;26,060;0,000;256,940;Inf;265,000;265,000;-21,242;3,060;-16,531;21,878
2465,500;2,861;0,701;-35,209;1,820;9,397;4,512;31,978;4,062;-24,523;-2,752;0,000;33,800;33,800;9,321;1,713;-21,964;-19,167;-24,228;-20,626;-3,169;26,060;0,000;257,640;Inf;265,000;265,000;-21,331;3,056;-16,524;21,952
2466,000;2,861;0,701;-35,209;1,820;9,397;4,512;31,978;4,062;-24,523;-2,752;0,000;33,800;33,800;9,321;1,713;-22,042;-19,216;-24,276;-20,624;-3,169;26,060;0,000;257,640;Inf;265,000;265,000;-21,496;3,053;-16,522;21,952
2466,500;3,160;0,737;-35,209;1,745;9,383;4,512;31,978;4,062;-24,523;-2,752;0,000;33,800;33,800;9,388;1,917;-22,107;-19,119;-24,260;-20,582;-3,169;26,060;0,000;256,840;Inf;265,000;265,000;-21,539;3,050;-16,505;21,970
2467,000;3,160;0,737;-35,209;1,745;9,383;4,512;31,978;4,062;-24,523;-2,752;0,000;33,800;33,800;9,388;1,917;-21,935;-18,913;-24,101;-20,515;-3,169;26,060;0,000;256,840;Inf;265,000;265,000;-21,517;3,052;-16,482;21,981
2467,500;3,160;0,737;-35,209;1,745;9,383;4,512;31,978;4,062;-24,523;-2,752;0,000;33,800;33,800;9,388;1,917;-21,754;-19,025;-24,086;-20,545;-3,169;26,060;0,000;256,940;Inf;265,000;265,000;-21,366;3,054;-16,496;22,009
2468,000;3,160;0,737;-35,209;1,745;9,383;4,512;31,978;4,062;-24,523;-2,752;0,000;33,800;33,800;9,388;1,917;-21,882;-19,196;-24,152;-20,607;-3,169;26,060;0,000;256,940;Inf;265,000;265,000;-21,352;3,055;-16,523;22,133
2468,500;3,160;0,737;-35,209;1,745;9,383;4,507;31,999;4,055;-24,480;-2,756;0,000;33,838;33,779;9,388;1,917;-21,938;-19,189;-24,174;-20,627;-3,163;26,073;0,000;256,840;Inf;265,000;265,000;-21,459;3,057;-16,514;22,131
2469,000;3,160;0,737;-35,209;1,745;9,383;4,507;31,999;4,055;-24,480;-2,756;0,000;33,800;33,800;9,388;1,917;-22,057;-19,140;-24,248;-20,576;-3,163;26,073;0,000;256,840;Inf;265,000;265,000;-21,482;3,059;-16,512;22,160
2469,500;2,984;0,670;-35,209;1,742;9,405;4,507;31,999;4,055;-24,480;-2,756;0,000;33,800;33,800;9,378;1,851;-21,950;-18,999;-24,151;-20,541;-3,163;26,073;0,000;256,440;Inf;265,000;265,000;-21,505;3,060;-16,489;22,217
2470,000;2,984;0,670;-35,209;1,742;9,405;4,507;31,999;4,055;-24,480;-2,756;0,000;33,800;33,800;9,378;1,851;-21,729;-18,964;-24,116;-20,528;-3,163;26,073;0,000;256,440;Inf;265,000;265,000;-21,410;3,059;-16,483;22,233
2470,500;2,984;0,670;-35,209;1,742;9,405;4,507;31,999;4,055;-24,480;-2,756;0,000;33,800;33,800;9,378;1,851;-21,767;-19,065;-24,173;-20,559;-3,163;26,073;0,000;256,540;Inf;265,000;265,000;-21,334;3,058;-16,502;22,250
2471,000;2,984;0,670;-35,209;1,742;9,405;4,507;31,999;4,055;-24,480;-2,756;0,000;33,800;33,800;9,378;1,851;-21,902;-19,181;-24,219;-20,611;-3,163;26,073;0,000;256,540;Inf;265,000;265,000;-21,391;3,057;-16,495;22,295
2471,500;2,984;0,670;-35,209;1,742;9,405;4,510;32,007;4,051;-24,455;-2,743;0,000;33,825;33,762;9,378;1,851;-21,937;-19,158;-24,212;-20,619;-3,161;26,066;0,000;256,940;Inf;265,000;265,000;-21,478;3,056;-16,516;22,216
2472,000;2,984;0,670;-35,209;1,742;9,405;4,510;32,007;4,051;-24,455;-2,743;0,000;33,800;33,800;9,378;1,851;-22,012;-19,194;-24,246;-20,624;-3,161;26,066;0,000;256,940;Inf;265,000;265,000;-21,481;3,054;-16,492;22,192
2472,500;3,189;0,772;-35,209;1,762;9,396;4,510;32,007;4,051;-24,455;-2,743;0,000;33,800;33,800;9,287;1,718;-21,876;-18,933;-24,041;-20,505;-3,161;26,066;0,000;256,340;Inf;265,000;265,000;-21,519;3,053;-16,492;22,166
2473,000;3,189;0,772;-35,209;1,762;9,396;4,510;32,007;4,051;-24,455;-2,743;0,000;33,800;33,800;9,287;1,718;-21,759;-18,998;-24,047;-20,522;-3,161;26,066;0,000;256,340;Inf;265,000;265,000;-21,339;3,055;-16,515;22,209
2473,500;3,189;0,772;-35,209;1,762;9,396;4,510;32,007;4,051;-24,455;-2,743;0,000;33,800;33,800;9,287;1,718;-21,841;-19,099;-24,150;-20,598;-3,161;26,066;0,000;257,240;Inf;265,000;265,000;-21,332;3,058;-16,512;22,238
2474,000;3,189;0,772;-35,209;1,762;9,396;4,510;32,007;4,051;-24,455;-2,743;0,000;33,800;33,800;9,287;1,718;-21,923;-19,176;-24,207;-20,616;-3,161;26,066;0,000;257,240;Inf;265,000;265,000;-21,422;3,060;-16,503;22,324
2474,500;3,189;0,772;-35,209;1,762;9,396;4,510;32,007;4,051;-24,455;-2,743;0,000;33,800;33,800;9,287;1,718;-21,974;-19,181;-24,191;-20,614;-3,161;26,066;0,000;256,340;Inf;265,000;265,000;-21,481;3,062;-16,520;22,354
2475,000;3,189;0,772;-35,209;1,762;9,396;4,510;32,018;4,072;-24,418;-2,754;0,000;33,826;33,799;9,287;1,718;-21,961;-19,084;-24,175;-20,558;-3,158;26,055;0,000;256,340;Inf;265,000;265,000;-21,490;3,064;-16,465;22,469
2475,500;3,189;0,772;-35,209;1,762;9,396;4,510;32,018;4,072;-24,418;-2,754;0,000;33,800;33,800;9,287;1,718;-21,791;-18,946;-24,022;-20,506;-3,158;26,055;0,000;257,240;Inf;265,000;265,000;-21,444;3,066;-16,492;22,466
2476,000;3,491;0,826;-35,209;1,753;9,335;4,510;32,018;4,072;-24,418;-2,754;0,000;33,800;33,800;11,378;1,821;-21,675;-18,942;-23,961;-20,467;-3,158;26,055;0,000;257,240;Inf;265,000;265,000;-21,316;3,068;-16,495;22,476
2476,500;3,491;0,826;-35,209;1,753;9,335;4,510;32,018;4,072;-24,418;-2,754;0,000;33,800;33,800;11,378;1,821;-21,895;-19,104;-24,125;-20,592;-3,158;26,055;0,000;256,640;Inf;265,000;265,000;-21,261;3,075;-16,492;22,527
2477,000;3,491;0,826;-35,209;1,753;9,335;4,510;32,018;4,072;-24,418;-2,754;0,000;33,800;33,800;11,378;1,821;-21,982;-19,190;-24,239;-20,606;-3,158;26,055;0,000;256,640;Inf;265,000;265,000;-21,429;3,082;-16,486;22,561
2477,500;3,491;0,826;-35,209;1,753;9,335;4,510;32,018;4,072;-24,418;-2,754;0,000;33,800;33,800;11,378;1,821;-22,020;-19,251;-24,314;-20,610;-3,158;26,055;0,000;256,640;Inf;265,000;265,000;-21,504;3,089;-16,525;22,617
2478,000;3,491;0,826;-35,209;1,753;9,335;4,484;32,043;4,088;-24,398;-2,745;0,000;33,814;33,695;11,378;1,821;-22,000;-19,054;-24,147;-20,490;-3,151;26,059;0,000;256,640;Inf;265,000;265,000;-21,549;3,095;-16,452;22,640
2478,500;3,491;0,826;-35,209;1,753;9,335;4,484;32,043;4,088;-24,398;-2,745;0,000;33,800;33,700;11,378;1,821;-21,770;-18,801;-23,872;-20,416;-3,151;26,059;0,000;256,440;Inf;265,000;265,000;-21,423;3,102;-16,447;22,617
2479,000;3,863;0,903;-35,209;1,783;9,310;4,484;32,043;4,088;-24,398;-2,745;0,000;33,800;33,700;9,316;1,785;-21,619;-18,958;-24,010;-20,505;-3,151;26,059;0,000;256,440;Inf;265,000;265,000;-21,215;3,108;-16,486;22,661
2479,500;3,863;0,903;-35,209;1,783;9,310;4,484;32,043;4,088;-24,398;-2,745;0,000;33,800;33,700;9,316;1,785;-21,829;-19,065;-24,061;-20,555;-3,151;26,059;0,000;256,540;Inf;265,000;265,000;-21,273;3,120;-16,481;22,715
2480,000;3,863;0,903;-35,209;1,783;9,310;4,484;32,043;4,088;-24,398;-2,745;0,000;33,800;33,700;9,316;1,785;-21,981;-19,140;-24,211;-20,574;-3,151;26,059;0,000;256,540;Inf;265,000;265,000;-21,377;3,133;-16,485;22,742
2480,500;3,863;0,903;-35,209;1,783;9,310;4,484;32,043;4,088;-24,398;-2,745;0,000;33,800;33,700;9,316;1,785;-22,049;-19,110;-24,175;-20,521;-3,151;26,059;0,000;257,340;Inf;265,000;265,000;-21,476;3,145;-16,436;22,738
2481,000;3,863;0,903;-35,209;1,783;9,310;4,484;32,043;4,088;-24,398;-2,745;0,000;33,800;33,700;9,316;1,785;-21,904;-18,821;-23,956;-20,363;-3,151;26,059;0,000;257,340;Inf;265,000;265,000;-21,464;3,156;-16,439;22,717
2481,500;3,863;0,903;-35,209;1,783;9,310;4,506;32,051;4,076;-24,390;-2,757;0,000;33,815;33,748;9,316;1,785;-21,604;-18,891;-23,836;-20,376;-3,150;26,061;0,000;256,840;Inf;265,000;265,000;-21,261;3,168;-16,424;22,705
2482,000;3,863;0,903;-35,209;1,783;9,310;4,506;32,051;4,076;-24,390;-2,757;0,000;33,800;33,700;9,316;1,785;-21,637;-18,985;-23,981;-20,479;-3,150;26,061;0,000;256,840;Inf;265,000;265,000;-21,177;3,179;-16,453;22,676
2482,500;2,984;0,712;-35,209;1,772;9,416;4,506;32,051;4,076;-24,390;-2,757;0,000;33,800;33,700;9,307;1,734;-21,871;-19,070;-24,103;-20,513;-3,150;26,061;0,000;257,140;Inf;265,000;265,000;-21,271;3,190;-16,460;22,646
2483,000;2,984;0,712;-35,209;1,772;9,416;4,506;32,051;4,076;-24,390;-2,757;0,000;33,800;33,700;9,307;1,734;-21,934;-19,150;-24,227;-20,508;-3,150;26,061;0,000;257,140;Inf;265,000;265,000;-21,389;3,187;-16,460;22,709
2483,500;2,984;0,712;-35,209;1,772;9,416;4,506;32,051;4,076;-24,390;-2,757;0,000;33,800;33,700;9,307;1,734;-21,952;-19,034;-24,139;-20,455;-3,150;26,061;0,000;256,640;Inf;265,000;265,000;-21,455;3,184;-16,391;22,750
2484,000;2,984;0,712;-35,209;1,772;9,416;4,506;32,051;4,076;-24,390;-2,757;0,000;33,800;33,700;9,307;1,734;-21,735;-18,872;-23,916;-20,426;-3,150;26,061;0,000;256,640;Inf;265,000;265,000;-21,395;3,180;-16,391;22,764
2484,500;2,984;0,712;-35,209;1,772;9,416;4,523;32,055;4,084;-24,389;-2,761;0,000;33,811;33,709;9,307;1,734;-21,791;-18,981;-24,016;-20,445;-3,165;26,057;0,000;256,040;Inf;265,000;265,000;-21,237;3,177;-16,391;22,828
2485,000;2,984;0,712;-35,209;1,772;9,416;4,523;32,055;4,084;-24,389;-2,761;0,000;33,800;33,700;9,307;1,734;-21,912;-19,007;-24,063;-20,504;-3,165;26,057;0,000;256,040;Inf;265,000;265,000;-21,308;3,174;-16,393;22,895
2485,500;3,578;0,851;-35,209;1,827;9,410;4,523;32,055;4,084;-24,389;-2,761;0,000;33,800;33,700;9,354;1,735;-21,936;-19,013;-24,100;-20,489;-3,165;26,057;0,000;257,040;Inf;265,000;265,000;-21,371;3,171;-16,377;22,960
2486,000;3,578;0,851;-35,209;1,827;9,410;4,523;32,055;4,084;-24,389;-2,761;0,000;33,800;33,700;9,354;1,735;-21,938;-19,081;-24,163;-20,490;-3,165;26,057;0,000;257,040;Inf;265,000;265,000;-21,385;3,178;-16,393;23,060
2486,500;3,578;0,851;-35,209;1,827;9,410;4,523;32,055;4,084;-24,389;-2,761;0,000;33,800;33,700;9,354;1,735;-21,998;-18,979;-24,143;-20,457;-3,165;26,057;0,000;256,840;Inf;265,000;265,000;-21,418;3,184;-16,363;23,123
2487,000;3,578;0,851;-35,209;1,827;9,410;4,523;32,055;4,084;-24,389;-2,761;0,000;33,800;33,700;9,354;1,735;-21,862;-18,863;-24,096;-20,445;-3,165;26,057;0,000;256,840;Inf;265,000;265,000;-21,394;3,191;-16,380;23,073
2487,500;3,578;0,851;-35,209;1,827;9,410;4,523;32,055;4,084;-24,389;-2,761;0,000;33,800;33,700;9,354;1,735;-21,709;-18,951;-24,023;-20,456;-3,165;26,057;0,000;256,540;Inf;265,000;265,000;-21,316;3,197;-16,378;22,997
2488,000;3,578;0,851;-35,209;1,827;9,410;4,528;32,021;4,087;-24,375;-2,747;0,000;33,807;33,750;9,354;1,735;-21,900;-19,062;-24,102;-20,515;-3,150;26,059;0,000;256,540;Inf;265,000;265,000;-21,284;3,203;-16,383;22,966
2488,500;3,578;0,851;-35,209;1,827;9,410;4,528;32,021;4,087;-24,375;-2,747;0,000;33,800;33,800;9,354;1,735;-21,972;-19,155;-24,163;-20,523;-3,150;26,059;0,000;256,640;Inf;265,000;265,000;-21,395;3,209;-16,401;22,925
2489,000;2,213;0,605;-33,564;1,846;9,308;4,528;32,021;4,087;-24,375;-2,747;0,000;33,800;33,800;9,580;1,699;-22,030;-19,133;-24,200;-20,530;-3,150;26,059;0,000;256,640;Inf;265,000;265,000;-21,453;3,215;-16,398;22,946
2489,500;2,213;0,605;-33,564;1,846;9,308;4,528;32,021;4,087;-24,375;-2,747;0,000;33,800;33,800;9,580;1,699;-21,925;-19,050;-24,158;-20,489;-3,150;26,059;0,000;256,140;Inf;265,000;265,000;-21,473;3,199;-16,352;22,878
2490,000;2,213;0,605;-33,564;1,846;9,308;4,528;32,021;4,087;-24,375;-2,747;0,000;33,800;33,800;9,580;1,699;-21,761;-18,795;-23,859;-20,359;-3,150;26,059;0,000;256,140;Inf;265,000;265,000;-21,405;3,183;-16,398;22,826
2490,500;2,213;0,605;-33,564;1,846;9,308;4,528;32,021;4,087;-24,375;-2,747;0,000;33,800;33,800;9,580;1,699;-21,642;-18,881;-23,900;-20,416;-3,150;26,059;0,000;255,040;Inf;265,000;265,000;-21,194;3,167;-16,391;22,826
2491,000;2,213;0,605;-33,564;1,846;9,308;4,499;31,988;4,050;-24,354;-2,745;0,000;33,797;33,706;9,580;1,699;-21,928;-19,106;-24,106;-20,514;-3,171;26,055;0,000;255,040;Inf;265,000;265,000;-21,210;3,151;-16,419;22,793
2491,500;2,213;0,605;-33,564;1,846;9,308;4,499;31,988;4,050;-24,354;-2,745;0,000;33,800;33,700;9,580;1,699;-21,904;-19,161;-24,155;-20,510;-3,171;26,055;0,000;256,240;Inf;265,000;265,000;-21,414;3,136;-16,401;22,774
2492,000;2,438;0,583;-35,209;1,799;9,407;4,499;31,988;4,050;-24,354;-2,745;0,000;33,800;33,700;9,316;1,940;-21,993;-19,107;-24,146;-20,472;-3,171;26,055;0,000;256,240;Inf;265,000;265,000;-21,432;3,121;-16,397;22,696
2492,500;2,438;0,583;-35,209;1,799;9,407;4,499;31,988;4,050;-24,354;-2,745;0,000;33,800;33,700;9,316;1,940;-21,908;-18,857;-23,969;-20,423;-3,171;26,055;0,000;256,040;Inf;265,000;265,000;-21,429;3,110;-16,383;22,623
2493,000;2,438;0,583;-35,209;1,799;9,407;4,499;31,988;4,050;-24,354;-2,745;0,000;33,800;33,700;9,316;1,940;-21,579;-18,863;-23,873;-20,384;-3,171;26,055;0,000;256,040;Inf;265,000;265,000;-21,289;3,099;-16,382;22,617
2493,500;2,438;0,583;-35,209;1,799;9,407;4,499;31,988;4,050;-24,354;-2,745;0,000;33,800;33,700;9,316;1,940;-21,601;-19,017;-23,957;-20,454;-3,171;26,055;0,000;256,440;Inf;265,000;265,000;-21,175;3,088;-16,426;22,546
2494,000;2,438;0,583;-35,209;1,799;9,407;4,473;31,977;4,076;-24,322;-2,752;0,000;33,800;33,634;9,316;1,940;-21,815;-19,099;-24,058;-20,504;-3,178;26,057;0,000;256,440;Inf;265,000;265,000;-21,257;3,077;-16,409;22,541
2494,500;2,438;0,583;-35,209;1,799;9,407;4,473;31,977;4,076;-24,322;-2,752;0,000;33,800;33,600;9,316;1,940;-21,951;-19,141;-24,156;-20,526;-3,178;26,057;0,000;256,940;Inf;265,000;265,000;-21,369;3,067;-16,412;22,558
2495,000;2,438;0,583;-35,209;1,799;9,407;4,473;31,977;4,076;-24,322;-2,752;0,000;33,800;33,600;9,316;1,940;-21,886;-19,057;-24,153;-20,474;-3,178;26,057;0,000;256,940;Inf;265,000;265,000;-21,444;3,056;-16,382;22,536
2495,500;3,186;0,767;-35,209;1,812;9,371;4,473;31,977;4,076;-24,322;-2,752;0,000;33,800;33,600;9,348;1,731;-21,802;-18,795;-23,852;-20,321;-3,178;26,057;0,000;256,240;Inf;265,000;270,000;-21,393;3,046;-16,357;22,531
2496,000;3,186;0,767;-35,209;1,812;9,371;4,473;31,977;4,076;-24,322;-2,752;0,000;33,800;33,600;9,348;1,731;-21,626;-18,859;-23,860;-20,368;-3,178;26,057;0,000;256,240;Inf;270,000;270,000;-21,192;3,048;-16,376;22,481
2496,500;3,186;0,767;-35,209;1,812;9,371;4,473;31,977;4,076;-24,322;-2,752;0,000;33,800;33,600;9,348;1,731;-21,774;-19,037;-24,028;-20,465;-3,178;26,057;0,000;255,940;Inf;270,000;270,000;-21,178;3,051;-16,416;22,473
2497,000;3,186;0,767;-35,209;1,812;9,371;4,473;31,977;4,076;-24,322;-2,752;0,000;33,800;33,600;9,348;1,731;-21,883;-19,084;-24,092;-20,500;-3,178;26,057;0,000;255,940;Inf;270,000;270,000;-21,326;3,053;-16,414;22,450
2497,500;3,186;0,767;-35,209;1,812;9,371;4,442;32,017;4,067;-24,292;-2,773;0,000;33,799;33,696;9,348;1,731;-21,932;-19,134;-24,150;-20,510;-3,180;26,055;0,000;255,740;Inf;270,000;270,000;-21,390;3,055;-16,386;22,451
2498,000;3,186;0,767;-35,209;1,812;9,371;4,442;32,017;4,067;-24,292;-2,773;0,000;33,800;33,700;9,348;1,731;-21,903;-18,931;-24,054;-20,389;-3,180;26,055;0,000;255,740;Inf;270,000;270,000;-21,432;3,057;-16,394;22,480
2498,500;3,237;0,817;-34,536;1,812;9,375;4,442;32,017;4,067;-24,292;-2,773;0,000;33,800;33,700;9,353;1,665;-21,581;-18,668;-23,645;-20,254;-3,180;26,055;0,000;255,840;Inf;270,000;270,000;-21,320;3,059;-16,353;22,583
2499,000;3,237;0,817;-34,536;1,812;9,375;4,442;32,017;4,067;-24,292;-2,773;0,000;33,800;33,700;9,353;1,665;-21,521;-18,887;-23,859;-20,402;-3,180;26,055;0,000;255,840;Inf;270,000;270,000;-21,037;3,062;-16,371;22,696
2499,500;3,237;0,817;-34,536;1,812;9,375;4,442;32,017;4,067;-24,292;-2,773;0,000;33,800;33,700;9,353;1,665;-21,728;-19,071;-23,981;-20,472;-3,180;26,055;0,000;255,840;Inf;270,000;270,000;-21,167;3,065;-16,402;22,741
2500,000;3,237;0,817;-34,536;1,812;9,375;4,442;32,017;4,067;-24,292;-2,773;0,000;33,800;33,700;9,353;1,665;-21,789;-19,045;-24,043;-20,502;-3,180;26,055;0,000;255,840;Inf;270,000;270,000;-21,313;3,068;-16,393;22,787
2500,500;3,237;0,817;-34,536;1,812;9,375;4,500;32,026;4,095;-24,268;-2,763;0,000;33,802;33,675;9,353;1,665;-21,864;-19,114;-24,124;-20,481;-3,168;26,065;0,000;261,040;Inf;270,000;270,000;-21,345;3,071;-16,390;22,974
2501,000;3,237;0,817;-34,536;1,812;9,375;4,500;32,026;4,095;-24,268;-2,763;0,000;33,800;33,700;9,353;1,665;-21,939;-19,091;-24,140;-20,470;-3,168;26,065;0,000;261,040;Inf;270,000;270,000;-21,396;3,073;-16,345;23,032
2501,500;3,237;0,817;-34,536;1,812;9,375;4,500;32,026;4,095;-24,268;-2,763;0,000;33,800;33,700;9,353;1,665;-21,886;-18,865;-23,967;-20,358;-3,168;26,065;0,000;261,240;Inf;270,000;270,000;-21,410;3,076;-16,359;23,056
2502,000;3,508;0,937;-34,227;1,831;9,271;4,500;32,026;4,095;-24,268;-2,763;0,000;33,800;33,700;9,416;1,793;-21,579;-18,882;-23,917;-20,387;-3,168;26,065;0,000;261,240;Inf;270,000;270,000;-21,269;3,079;-16,381;23,014
2502,500;3,508;0,937;-34,227;1,831;9,271;4,500;32,026;4,095;-24,268;-2,763;0,000;33,800;33,700;9,416;1,793;-21,748;-18,989;-24,044;-20,436;-3,168;26,065;0,000;260,440;Inf;270,000;270,000;-21,191;3,086;-16,363;23,032
2503,000;3,508;0,937;-34,227;1,831;9,271;4,500;32,026;4,095;-24,268;-2,763;0,000;33,800;33,700;9,416;1,793;-21,810;-19,020;-24,059;-20,454;-3,168;26,065;0,000;260,440;Inf;270,000;270,000;-21,304;3,093;-16,372;23,034
2503,500;3,508;0,937;-34,227;1,831;9,271;4,500;32,026;4,095;-24,268;-2,763;0,000;33,800;33,700;9,416;1,793;-21,845;-19,063;-24,144;-20,472;-3,168;26,065;0,000;260,940;Inf;270,000;270,000;-21,336;3,100;-16,366;23,081
2504,000;3,508;0,937;-34,227;1,831;9,271;4,484;32,041;4,110;-24,239;-2,760;0,000;33,804;33,639;9,416;1,793;-21,920;-19,032;-24,147;-20,427;-3,161;26,071;0,000;260,940;Inf;270,000;270,000;-21,381;3,106;-16,337;23,087
2504,500;3,508;0,937;-34,227;1,831;9,271;4,484;32,041;4,110;-24,239;-2,760;0,000;33,800;33,600;9,416;1,793;-21,848;-18,811;-23,923;-20,336;-3,161;26,071;0,000;260,840;Inf;270,000;270,000;-21,382;3,113;-16,330;23,006
2505,000;3,608;0,826;-35,209;1,767;9,381;4,484;32,041;4,110;-24,239;-2,760;0,000;33,800;33,600;9,299;1,788;-21,505;-18,803;-23,749;-20,297;-3,161;26,071;0,000;260,840;Inf;270,000;270,000;-21,229;3,119;-16,355;23,033
2505,500;3,608;0,826;-35,209;1,767;9,381;4,484;32,041;4,110;-24,239;-2,760;0,000;33,800;33,600;9,299;1,788;-21,751;-18,979;-24,004;-20,434;-3,161;26,071;0,000;260,540;Inf;270,000;270,000;-21,089;3,127;-16,377;22,984
2506,000;3,608;0,826;-35,209;1,767;9,381;4,484;32,041;4,110;-24,239;-2,760;0,000;33,800;33,600;9,299;1,788;-21,770;-19,031;-24,012;-20,449;-3,161;26,071;0,000;260,540;Inf;270,000;270,000;-21,292;3,135;-16,342;22,952
2506,500;3,608;0,826;-35,209;1,767;9,381;4,484;32,041;4,110;-24,239;-2,760;0,000;33,800;33,600;9,299;1,788;-21,859;-19,084;-24,046;-20,468;-3,161;26,071;0,000;261,240;Inf;270,000;270,000;-21,315;3,143;-16,345;22,911
2507,000;3,608;0,826;-35,209;1,767;9,381;4,478;32,045;4,130;-24,220;-2,754;0,000;33,792;33,655;9,299;1,788;-21,779;-18,939;-24,043;-20,422;-3,162;26,060;0,000;261,240;Inf;270,000;270,000;-21,364;3,151;-16,346;22,886
2507,500;3,608;0,826;-35,209;1,767;9,381;4,478;32,045;4,130;-24,220;-2,754;0,000;33,800;33,700;9,299;1,788;-21,568;-18,736;-23,733;-20,225;-3,162;26,060;0,000;261,040;Inf;270,000;270,000;-21,296;3,158;-16,315;22,823
2508,000;3,608;0,826;-35,209;1,767;9,381;4,478;32,045;4,130;-24,220;-2,754;0,000;33,800;33,700;9,299;1,788;-21,469;-18,769;-23,646;-20,236;-3,162;26,060;0,000;261,040;Inf;270,000;270,000;-21,066;3,165;-16,325;22,752
2508,500;3,335;0,879;-33,439;1,727;9,314;4,478;32,045;4,130;-24,220;-2,754;0,000;33,800;33,700;9,513;1,668;-21,537;-18,877;-23,819;-20,364;-3,162;26,060;0,000;260,940;Inf;270,000;270,000;-21,030;3,173;-16,347;22,741
2509,000;3,335;0,879;-33,439;1,727;9,314;4,478;32,045;4,130;-24,220;-2,754;0,000;33,800;33,700;9,513;1,668;-21,758;-19,023;-23,972;-20,408;-3,162;26,060;0,000;260,940;Inf;270,000;270,000;-21,149;3,175;-16,333;22,786
2509,500;3,335;0,879;-33,439;1,727;9,314;4,478;32,045;4,130;-24,220;-2,754;0,000;33,800;33,700;9,513;1,668;-21,774;-19,014;-24,019;-20,400;-3,162;26,060;0,000;260,540;Inf;270,000;270,000;-21,290;3,178;-16,325;22,839
2510,000;3,335;0,879;-33,439;1,727;9,314;4,478;32,045;4,130;-24,220;-2,754;0,000;33,800;33,700;9,513;1,668;-21,667;-18,911;-23,894;-20,336;-3,162;26,060;0,000;260,540;Inf;270,000;270,000;-21,302;3,181;-16,303;22,839
2510,500;3,335;0,879;-33,439;1,727;9,314;4,503;32,076;4,109;-24,215;-2,754;0,000;33,802;33,655;9,513;1,668;-21,500;-18,644;-23,610;-20,168;-3,158;26,070;0,000;261,640;Inf;270,000;270,000;-21,202;3,183;-16,271;22,873
2511,000;3,335;0,879;-33,439;1,727;9,314;4,503;32,076;4,109;-24,215;-2,754;0,000;33,800;33,700;9,513;1,668;-21,578;-18,804;-23,749;-20,287;-3,158;26,070;0,000;261,640;Inf;270,000;270,000;-20,980;3,186;-16,288;22,867
2511,500;3,133;0,788;-35,171;1,750;9,271;4,503;32,076;4,109;-24,215;-2,754;0,000;33,800;33,700;9,330;1,828;-21,660;-18,945;-23,912;-20,353;-3,158;26,070;0,000;260,340;Inf;270,000;270,000;-21,105;3,188;-16,295;22,966
2512,000;3,133;0,788;-35,171;1,750;9,271;4,503;32,076;4,109;-24,215;-2,754;0,000;33,800;33,700;9,330;1,828;-21,668;-18,931;-23,901;-20,354;-3,158;26,070;0,000;260,340;Inf;270,000;270,000;-21,217;3,187;-16,285;22,990
2512,500;3,133;0,788;-35,171;1,750;9,271;4,503;32,076;4,109;-24,215;-2,754;0,000;33,800;33,700;9,330;1,828;-21,689;-18,936;-24,003;-20,322;-3,158;26,070;0,000;260,640;Inf;270,000;270,000;-21,214;3,186;-16,284;22,994
2513,000;3,133;0,788;-35,171;1,750;9,271;4,503;32,076;4,109;-24,215;-2,754;0,000;33,800;33,700;9,330;1,828;-21,591;-18,692;-23,660;-20,190;-3,158;26,070;0,000;260,640;Inf;270,000;270,000;-21,238;3,185;-16,256;22,980
2513,500;3,133;0,788;-35,171;1,750;9,271;4,513;32,047;4,092;-24,188;-2,751;0,000;33,800;33,657;9,330;1,828;-21,450;-18,700;-23,643;-20,225;-3,157;26,063;0,000;260,240;Inf;270,000;270,000;-21,033;3,184;-16,272;22,978
2514,000;3,133;0,788;-35,171;1,750;9,271;4,513;32,047;4,092;-24,188;-2,751;0,000;33,800;33,700;9,330;1,828;-21,525;-18,899;-23,801;-20,338;-3,157;26,063;0,000;260,240;Inf;270,000;270,000;-21,005;3,184;-16,278;22,945
2514,500;3,133;0,788;-35,171;1,750;9,271;4,513;32,047;4,092;-24,188;-2,751;0,000;33,800;33,700;9,330;1,828;-21,635;-18,961;-23,887;-20,315;-3,157;26,063;0,000;259,840;Inf;270,000;270,000;-21,141;3,183;-16,289;22,948
2515,000;2,799;0,740;-34,381;1,813;9,265;4,513;32,047;4,092;-24,188;-2,751;0,000;33,800;33,700;9,447;1,798;-21,772;-18,976;-24,033;-20,324;-3,157;26,063;0,000;259,840;Inf;270,000;270,000;-21,199;3,182;-16,233;22,996
2515,500;2,799;0,740;-34,381;1,813;9,265;4,513;32,047;4,092;-24,188;-2,751;0,000;33,800;33,700;9,447;1,798;-21,806;-18,852;-23,993;-20,300;-3,157;26,063;0,000;259,740;Inf;270,000;270,000;-21,276;3,176;-16,227;22,976
2516,000;2,799;0,740;-34,381;1,813;9,265;4,513;32,047;4,092;-24,188;-2,751;0,000;33,800;33,700;9,447;1,798;-21,656;-18,694;-23,824;-20,193;-3,157;26,063;0,000;259,740;Inf;270,000;270,000;-21,238;3,170;-16,204;22,947
2516,500;2,799;0,740;-34,381;1,813;9,265;4,513;32,047;4,092;-24,188;-2,751;0,000;33,800;33,700;9,447;1,798;-21,447;-18,818;-23,788;-20,227;-3,157;26,063;0,000;259,940;Inf;270,000;270,000;-21,092;3,163;-16,251;22,915
2517,000;2,799;0,740;-34,381;1,813;9,265;4,492;32,028;4,068;-24,168;-2,760;0,000;33,797;33,628;9,447;1,798;-21,617;-18,907;-23,879;-20,302;-3,168;26,057;0,000;259,940;Inf;270,000;270,000;-21,070;3,157;-16,243;22,880
2517,500;2,799;0,740;-34,381;1,813;9,265;4,492;32,028;4,068;-24,168;-2,760;0,000;33,800;33,600;9,447;1,798;-21,665;-18,930;-23,939;-20,299;-3,168;26,057;0,000;259,440;Inf;270,000;270,000;-21,176;3,152;-16,238;22,861
2518,000;2,048;0,563;-33,287;1,822;9,292;4,492;32,028;4,068;-24,168;-2,760;0,000;33,800;33,600;9,518;1,801;-21,735;-18,943;-23,985;-20,327;-3,168;26,057;0,000;259,440;Inf;270,000;270,000;-21,208;3,146;-16,233;22,827
2518,500;2,048;0,563;-33,287;1,822;9,292;4,492;32,028;4,068;-24,168;-2,760;0,000;33,800;33,600;9,518;1,801;-21,737;-18,778;-23,876;-20,287;-3,168;26,057;0,000;259,740;Inf;270,000;270,000;-21,248;3,128;-16,198;22,805
2519,000;2,048;0,563;-33,287;1,822;9,292;4,492;32,028;4,068;-24,168;-2,760;0,000;33,800;33,600;9,518;1,801;-21,494;-18,609;-23,603;-20,104;-3,168;26,057;0,000;259,740;Inf;270,000;270,000;-21,170;3,110;-16,183;22,833
2519,500;2,048;0,563;-33,287;1,822;9,292;4,492;32,028;4,068;-24,168;-2,760;0,000;33,800;33,600;9,518;1,801;-21,447;-18,652;-23,654;-20,146;-3,168;26,057;0,000;259,140;Inf;270,000;270,000;-20,952;3,093;-16,203;22,885
2520,000;2,048;0,563;-33,287;1,822;9,292;4,475;32,007;4,068;-24,136;-2,762;0,000;33,807;33,760;9,518;1,801;-21,586;-18,820;-23,784;-20,278;-3,168;26,057;0,000;259,140;Inf;270,000;270,000;-20,975;3,076;-16,194;22,914
2520,500;2,048;0,563;-33,287;1,822;9,292;4,475;32,007;4,068;-24,136;-2,762;0,000;33,800;33,800;9,518;1,801;-21,643;-18,913;-23,938;-20,292;-3,168;26,057;0,000;259,640;Inf;270,000;270,000;-21,117;3,059;-16,199;22,930
2521,000;2,410;0,623;-34,371;1,837;9,336;4,475;32,007;4,068;-24,136;-2,762;0,000;33,800;33,800;9,378;1,733;-21,729;-18,935;-23,932;-20,276;-3,168;26,057;0,000;259,640;Inf;270,000;270,000;-21,197;3,042;-16,200;22,996
2521,500;2,410;0,623;-34,371;1,837;9,336;4,475;32,007;4,068;-24,136;-2,762;0,000;33,800;33,800;9,378;1,733;-21,660;-18,741;-23,898;-20,243;-3,168;26,057;0,000;259,140;Inf;270,000;270,000;-21,218;3,032;-16,169;22,996
2522,000;2,410;0,623;-34,371;1,837;9,336;4,475;32,007;4,068;-24,136;-2,762;0,000;33,800;33,800;9,378;1,733;-21,466;-18,592;-23,654;-20,090;-3,168;26,057;0,000;259,140;Inf;270,000;270,000;-21,136;3,022;-16,161;23,040
2522,500;2,410;0,623;-34,371;1,837;9,336;4,475;32,007;4,068;-24,136;-2,762;0,000;33,800;33,800;9,378;1,733;-21,422;-18,751;-23,683;-20,138;-3,168;26,057;0,000;260,240;Inf;270,000;270,000;-20,950;3,012;-16,187;23,075
2523,000;2,410;0,623;-34,371;1,837;9,336;4,475;32,007;4,068;-24,136;-2,762;0,000;33,800;33,800;9,378;1,733;-21,571;-18,808;-23,851;-20,251;-3,168;26,057;0,000;260,240;Inf;270,000;270,000;-20,998;3,002;-16,164;23,088
2523,500;2,410;0,623;-34,371;1,837;9,336;4,514;32,025;4,089;-24,112;-2,769;0,000;33,815;33,708;9,378;1,733;-21,653;-18,887;-23,942;-20,263;-3,177;26,055;0,000;260,140;Inf;270,000;270,000;-21,120;2,992;-16,186;23,099
2524,000;2,410;0,623;-34,371;1,837;9,336;4,514;32,025;4,089;-24,112;-2,769;0,000;33,800;33,700;9,378;1,733;-21,742;-18,868;-24,006;-20,267;-3,177;26,055;0,000;260,140;Inf;270,000;270,000;-21,187;2,982;-16,170;23,124
2524,500;3,162;0,804;-33,727;1,823;9,320;4,514;32,025;4,089;-24,112;-2,769;0,000;33,800;33,700;9,520;1,727;-21,683;-18,624;-23,855;-20,167;-3,177;26,055;0,000;260,940;Inf;270,000;270,000;-21,221;2,973;-16,154;23,116
2525,000;3,162;0,804;-33,727;1,823;9,320;4,514;32,025;4,089;-24,112;-2,769;0,000;33,800;33,700;9,520;1,727;-21,238;-18,555;-23,479;-20,083;-3,177;26,055;0,000;260,940;Inf;270,000;270,000;-21,082;2,976;-16,137;23,119
2525,500;3,162;0,804;-33,727;1,823;9,320;4,514;32,025;4,089;-24,112;-2,769;0,000;33,800;33,700;9,520;1,727;-21,292;-18,772;-23,635;-20,151;-3,177;26,055;0,000;260,740;Inf;270,000;270,000;-20,839;2,979;-16,176;23,124
2526,000;3,162;0,804;-33,727;1,823;9,320;4,514;32,025;4,089;-24,112;-2,769;0,000;33,800;33,700;9,520;1,727;-21,511;-18,902;-23,748;-20,246;-3,177;26,055;0,000;260,740;Inf;270,000;270,000;-20,963;2,982;-16,177;23,065
2526,500;3,162;0,804;-33,727;1,823;9,320;4,517;32,027;4,095;-24,071;-2,758;0,000;33,829;33,811;9,520;1,727;-21,593;-18,863;-23,797;-20,252;-3,164;26,053;0,000;260,940;Inf;270,000;270,000;-21,102;2,985;-16,174;23,018
2527,000;3,162;0,804;-33,727;1,823;9,320;4,517;32,027;4,095;-24,071;-2,758;0,000;33,800;33,800;9,520;1,727;-21,657;-18,704;-23,765;-20,187;-3,164;26,053;0,000;260,940;Inf;270,000;270,000;-21,126;2,988;-16,150;23,045
2527,500;3,868;0,993;-34,433;1,753;9,322;4,517;32,027;4,095;-24,071;-2,758;0,000;33,800;33,800;9,428;1,869;-21,426;-18,503;-23,443;-20,024;-3,164;26,053;0,000;261,040;Inf;270,000;270,000;-21,078;2,991;-16,120;23,062
2528,000;3,868;0,993;-34,433;1,753;9,322;4,517;32,027;4,095;-24,071;-2,758;0,000;33,800;33,800;9,428;1,869;-21,250;-18,605;-23,552;-20,099;-3,164;26,053;0,000;261,040;Inf;270,000;270,000;-20,849;3,005;-16,121;23,073
2528,500;3,868;0,993;-34,433;1,753;9,322;4,517;32,027;4,095;-24,071;-2,758;0,000;33,800;33,800;9,428;1,869;-21,435;-18,797;-23,674;-20,197;-3,164;26,053;0,000;260,740;Inf;270,000;270,000;-20,876;3,019;-16,129;23,048
2529,000;3,868;0,993;-34,433;1,753;9,322;4,517;32,027;4,095;-24,071;-2,758;0,000;33,800;33,800;9,428;1,869;-21,571;-18,821;-23,688;-20,228;-3,164;26,053;0,000;260,740;Inf;270,000;270,000;-21,026;3,033;-16,120;23,063
2529,500;3,868;0,993;-34,433;1,753;9,322;4,517;32,027;4,095;-24,071;-2,758;0,000;33,800;33,800;9,428;1,869;-21,593;-18,882;-23,757;-20,236;-3,164;26,053;0,000;260,740;Inf;270,000;270,000;-21,077;3,047;-16,128;23,090
2530,000;3,868;0,993;-34,433;1,753;9,322;4,452;32,067;4,088;-24,062;-2,761;0,000;33,837;33,736;9,428;1,869;-21,693;-18,816;-23,822;-20,196;-3,164;26,061;0,000;260,740;Inf;270,000;270,000;-21,117;3,061;-16,105;23,093
2530,500;3,868;0,993;-34,433;1,753;9,322;4,452;32,067;4,088;-24,062;-2,761;0,000;33,800;33,700;9,428;1,869;-21,580;-18,531;-23,712;-20,138;-3,164;26,061;0,000;260,040;Inf;270,000;270,000;-21,132;3,074;-16,093;23,127
2531,000;3,299;0,874;-33,300;1,795;9,317;4,452;32,067;4,088;-24,062;-2,761;0,000;33,800;33,700;9,418;1,672;-21,292;-18,665;-23,590;-20,107;-3,164;26,061;0,000;260,040;Inf;270,000;270,000;-20,990;3,087;-16,133;23,128
2531,500;3,299;0,874;-33,300;1,795;9,317;4,452;32,067;4,088;-24,062;-2,761;0,000;33,800;33,700;9,418;1,672;-21,485;-18,821;-23,688;-20,205;-3,164;26,061;0,000;260,440;Inf;270,000;270,000;-20,913;3,090;-16,116;23,107
2532,000;3,299;0,874;-33,300;1,795;9,317;4,452;32,067;4,088;-24,062;-2,761;0,000;33,800;33,700;9,418;1,672;-21,525;-18,823;-23,759;-20,220;-3,164;26,061;0,000;260,440;Inf;270,000;270,000;-21,050;3,094;-16,129;23,135
2532,500;3,299;0,874;-33,300;1,795;9,317;4,452;32,067;4,088;-24,062;-2,761;0,000;33,800;33,700;9,418;1,672;-21,588;-18,889;-23,824;-20,212;-3,164;26,061;0,000;260,040;Inf;270,000;270,000;-21,082;3,097;-16,126;23,130
2533,000;3,299;0,874;-33,300;1,795;9,317;4,526;32,096;4,092;-24,036;-2,745;0,000;33,855;33,810;9,418;1,672;-21,653;-18,720;-23,808;-20,209;-3,154;26,077;0,000;260,040;Inf;270,000;270,000;-21,128;3,100;-16,112;23,121
2533,500;3,299;0,874;-33,300;1,795;9,317;4,526;32,096;4,092;-24,036;-2,745;0,000;33,900;33,800;9,418;1,672;-21,505;-18,588;-23,657;-20,077;-3,154;26,077;0,000;259,540;Inf;270,000;270,000;-21,097;3,104;-16,056;23,069
2534,000;3,893;0,918;-35,209;1,800;9,392;4,526;32,096;4,092;-24,036;-2,745;0,000;33,900;33,800;9,311;1,698;-21,291;-18,480;-23,452;-20,024;-3,154;26,077;0,000;259,540;Inf;270,000;270,000;-20,957;3,107;-16,090;23,023
2534,500;3,893;0,918;-35,209;1,800;9,392;4,526;32,096;4,092;-24,036;-2,745;0,000;33,900;33,800;9,311;1,698;-21,516;-18,831;-23,687;-20,195;-3,154;26,077;0,000;259,140;Inf;270,000;270,000;-20,812;3,120;-16,120;22,997
2535,000;3,893;0,918;-35,209;1,800;9,392;4,526;32,096;4,092;-24,036;-2,745;0,000;33,900;33,800;9,311;1,698;-21,524;-18,853;-23,708;-20,205;-3,154;26,077;0,000;259,140;Inf;270,000;270,000;-21,057;3,132;-16,102;22,952
2535,500;3,893;0,918;-35,209;1,800;9,392;4,526;32,096;4,092;-24,036;-2,745;0,000;33,900;33,800;9,311;1,698;-21,594;-18,781;-23,781;-20,176;-3,154;26,077;0,000;258,840;Inf;270,000;270,000;-21,072;3,145;-16,087;22,934
2536,000;3,893;0,918;-35,209;1,800;9,392;4,526;32,096;4,092;-24,036;-2,745;0,000;33,900;33,800;9,311;1,698;-21,603;-18,628;-23,730;-20,127;-3,154;26,077;0,000;258,840;Inf;270,000;270,000;-21,083;3,157;-16,071;22,913
2536,500;3,893;0,918;-35,209;1,800;9,392;4,487;32,110;4,123;-24,016;-2,735;0,000;33,865;33,864;9,311;1,698;-21,430;-18,520;-23,522;-20,044;-3,146;26,058;0,000;260,540;Inf;270,000;270,000;-21,022;3,169;-16,060;22,917
2537,000;3,893;0,918;-35,209;1,800;9,392;4,487;32,110;4,123;-24,016;-2,735;0,000;33,900;33,900;9,311;1,698;-21,252;-18,529;-23,566;-20,026;-3,146;26,058;0,000;260,540;Inf;270,000;270,000;-20,879;3,181;-16,059;22,896
2537,500;3,711;0,889;-35,209;1,804;9,391;4,487;32,110;4,123;-24,016;-2,735;0,000;33,900;33,900;9,184;1,769;-21,359;-18,660;-23,626;-20,094;-3,146;26,058;0,000;260,140;Inf;270,000;270,000;-20,843;3,193;-16,055;22,797
2538,000;3,711;0,889;-35,209;1,804;9,391;4,487;32,110;4,123;-24,016;-2,735;0,000;33,900;33,900;9,184;1,769;-21,550;-18,816;-23,796;-20,189;-3,146;26,058;0,000;260,140;Inf;270,000;270,000;-20,935;3,201;-16,068;22,742
2538,500;3,711;0,889;-35,209;1,804;9,391;4,487;32,110;4,123;-24,016;-2,735;0,000;33,900;33,900;9,184;1,769;-21,579;-18,809;-23,773;-20,173;-3,146;26,058;0,000;259,240;Inf;270,000;270,000;-21,088;3,210;-16,073;22,671
2539,000;3,711;0,889;-35,209;1,804;9,391;4,487;32,110;4,123;-24,016;-2,735;0,000;33,900;33,900;9,184;1,769;-21,504;-18,709;-23,744;-20,089;-3,146;26,058;0,000;259,240;Inf;270,000;270,000;-21,084;3,218;-16,057;22,683
2539,500;3,711;0,889;-35,209;1,804;9,391;4,485;32,105;4,099;-24,016;-2,752;0,000;33,877;33,876;9,184;1,769;-21,365;-18,364;-23,464;-19,956;-3,155;26,057;0,000;259,940;Inf;270,000;270,000;-21,011;3,226;-16,030;22,687
2540,000;3,711;0,889;-35,209;1,804;9,391;4,485;32,105;4,099;-24,016;-2,752;0,000;33,900;33,900;9,184;1,769;-21,185;-18,517;-23,491;-20,051;-3,155;26,057;0,000;259,940;Inf;270,000;270,000;-20,787;3,234;-16,046;22,694
2540,500;2,856;0,732;-34,359;1,817;9,367;4,485;32,105;4,099;-24,016;-2,752;0,000;33,900;33,900;9,393;1,579;-21,372;-18,712;-23,591;-20,129;-3,155;26,057;0,000;259,640;Inf;270,000;270,000;-20,811;3,242;-16,060;22,692
2541,000;2,856;0,732;-34,359;1,817;9,367;4,485;32,105;4,099;-24,016;-2,752;0,000;33,900;33,900;9,393;1,579;-21,475;-18,759;-23,698;-20,146;-3,155;26,057;0,000;259,640;Inf;270,000;270,000;-20,951;3,235;-16,069;22,700
2541,500;2,856;0,732;-34,359;1,817;9,367;4,485;32,105;4,099;-24,016;-2,752;0,000;33,900;33,900;9,393;1,579;-21,585;-18,629;-23,775;-20,088;-3,155;26,057;0,000;259,040;Inf;270,000;270,000;-21,019;3,229;-16,024;22,743
2542,000;2,856;0,732;-34,359;1,817;9,367;4,485;32,105;4,099;-24,016;-2,752;0,000;33,900;33,900;9,393;1,579;-21,433;-18,449;-23,560;-20,027;-3,155;26,057;0,000;259,040;Inf;270,000;270,000;-21,019;3,223;-16,029;22,765
2542,500;2,856;0,732;-34,359;1,817;9,367;4,485;32,105;4,099;-24,016;-2,752;0,000;33,900;33,900;9,393;1,579;-21,232;-18,570;-23,529;-20,007;-3,155;26,057;0,000;258,940;Inf;270,000;270,000;-20,867;3,217;-16,049;22,762
2543,000;2,856;0,732;-34,359;1,817;9,367;4,525;32,095;4,100;-23,994;-2,743;0,000;33,888;33,920;9,393;1,579;-21,348;-18,608;-23,617;-20,069;-3,154;26,065;0,000;258,940;Inf;270,000;270,000;-20,834;3,211;-16,025;22,768
2543,500;2,856;0,732;-34,359;1,817;9,367;4,525;32,095;4,100;-23,994;-2,743;0,000;33,900;33,900;9,393;1,579;-21,422;-18,667;-23,627;-20,104;-3,154;26,065;0,000;260,440;Inf;270,000;270,000;-20,910;3,205;-16,038;22,742
2544,000;2,871;0,802;-34,020;1,829;9,306;4,525;32,095;4,100;-23,994;-2,743;0,000;33,900;33,900;9,428;1,755;-21,452;-18,757;-23,682;-20,162;-3,154;26,065;0,000;260,440;Inf;270,000;270,000;-20,955;3,199;-16,046;22,744
2544,500;2,871;0,802;-34,020;1,829;9,306;4,525;32,095;4,100;-23,994;-2,743;0,000;33,900;33,900;9,428;1,755;-21,515;-18,799;-23,736;-20,172;-3,154;26,065;0,000;260,440;Inf;270,000;270,000;-21,013;3,194;-16,026;22,743
2545,000;2,871;0,802;-34,020;1,829;9,306;4,525;32,095;4,100;-23,994;-2,743;0,000;33,900;33,900;9,428;1,755;-21,519;-18,642;-23,740;-20,131;-3,154;26,065;0,000;260,440;Inf;270,000;270,000;-21,055;3,189;-16,031;22,754
2545,500;2,871;0,802;-34,020;1,829;9,306;4,525;32,095;4,100;-23,994;-2,743;0,000;33,900;33,900;9,428;1,755;-21,291;-18,539;-23,447;-20,012;-3,154;26,065;0,000;260,440;Inf;270,000;270,000;-21,008;3,184;-16,022;22,741
2546,000;2,871;0,802;-34,020;1,829;9,306;4,521;32,089;4,087;-23,968;-2,741;0,000;33,894;33,924;9,428;1,755;-21,314;-18,665;-23,547;-20,117;-3,153;26,066;0,000;260,440;Inf;270,000;270,000;-20,822;3,178;-16,042;22,749
2546,500;2,871;0,802;-34,020;1,829;9,306;4,521;32,089;4,087;-23,968;-2,741;0,000;33,900;33,900;9,428;1,755;-21,393;-18,690;-23,573;-20,131;-3,153;26,066;0,000;260,040;Inf;270,000;270,000;-20,911;3,173;-16,044;22,699
2547,000;3,224;0,771;-35,209;1,788;9,387;4,521;32,089;4,087;-23,968;-2,741;0,000;33,900;33,900;9,200;1,844;-21,458;-18,771;-23,668;-20,166;-3,153;26,066;0,000;260,040;Inf;270,000;270,000;-20,947;3,168;-16,042;22,685
2547,500;3,224;0,771;-35,209;1,788;9,387;4,521;32,089;4,087;-23,968;-2,741;0,000;33,900;33,900;9,200;1,844;-21,494;-18,740;-23,715;-20,166;-3,153;26,066;0,000;259,740;Inf;270,000;270,000;-21,016;3,169;-16,030;22,676
2548,000;3,224;0,771;-35,209;1,788;9,387;4,521;32,089;4,087;-23,968;-2,741;0,000;33,900;33,900;9,200;1,844;-21,452;-18,551;-23,614;-20,064;-3,153;26,066;0,000;259,740;Inf;270,000;270,000;-21,029;3,170;-16,027;22,617
2548,500;3,224;0,771;-35,209;1,788;9,387;4,521;32,089;4,087;-23,968;-2,741;0,000;33,900;33,900;9,200;1,844;-21,242;-18,416;-23,480;-20,002;-3,153;26,066;0,000;260,140;Inf;270,000;270,000;-20,920;3,171;-16,028;22,587
2549,000;3,224;0,771;-35,209;1,788;9,387;4,522;32,072;4,061;-23,939;-2,738;0,000;33,914;33,945;9,200;1,844;-21,370;-18,676;-23,577;-20,136;-3,151;26,066;0,000;260,140;Inf;270,000;270,000;-20,785;3,172;-16,033;22,600
2549,500;3,224;0,771;-35,209;1,788;9,387;4,522;32,072;4,061;-23,939;-2,738;0,000;33,900;33,900;9,200;1,844;-21,415;-18,749;-23,584;-20,132;-3,151;26,066;0,000;259,740;Inf;270,000;270,000;-20,939;3,173;-16,029;22,657
2550,000;3,224;0,771;-35,209;1,788;9,387;4,522;32,072;4,061;-23,939;-2,738;0,000;33,900;33,900;9,200;1,844;-21,462;-18,773;-23,686;-20,151;-3,151;26,066;0,000;259,740;Inf;270,000;270,000;-20,970;3,174;-16,019;22,671
2550,500;2,480;0,657;-34,341;1,839;9,320;4,522;32,072;4,061;-23,939;-2,738;0,000;33,900;33,900;9,380;1,697;-21,405;-18,713;-23,674;-20,108;-3,151;26,066;0,000;259,040;Inf;270,000;270,000;-21,018;3,175;-16,015;22,709
2551,000;2,480;0,657;-34,341;1,839;9,320;4,522;32,072;4,061;-23,939;-2,738;0,000;33,900;33,900;9,380;1,697;-21,231;-18,407;-23,457;-19,977;-3,151;26,066;0,000;259,040;Inf;270,000;270,000;-20,975;3,163;-15,997;22,753
2551,500;2,480;0,657;-34,341;1,839;9,320;4,522;32,072;4,061;-23,939;-2,738;0,000;33,900;33,900;9,380;1,697;-21,140;-18,381;-23,355;-19,935;-3,151;26,066;0,000;258,940;Inf;270,000;270,000;-20,768;3,152;-16,013;22,798
2552,000;2,480;0,657;-34,341;1,839;9,320;4,522;32,072;4,061;-23,939;-2,738;0,000;33,900;33,900;9,380;1,697;-21,219;-18,586;-23,492;-20,059;-3,151;26,066;0,000;258,940;Inf;270,000;270,000;-20,702;3,141;-16,012;22,819
2552,500;2,480;0,657;-34,341;1,839;9,320;4,506;32,081;4,042;-23,903;-2,727;0,000;33,930;33,976;9,380;1,697;-21,432;-18,681;-23,577;-20,109;-3,141;26,079;0,000;259,340;Inf;270,000;270,000;-20,839;3,130;-15,997;22,807
2553,000;2,480;0,657;-34,341;1,839;9,320;4,506;32,081;4,042;-23,903;-2,727;0,000;33,900;34,000;9,380;1,697;-21,508;-18,747;-23,676;-20,111;-3,141;26,079;0,000;259,340;Inf;270,000;270,000;-20,950;3,119;-16,002;22,757
2553,500;3,251;0,733;-35,209;1,799;9,392;4,506;32,081;4,042;-23,903;-2,727;0,000;33,900;34,000;9,337;1,845;-21,411;-18,558;-23,585;-20,012;-3,141;26,079;0,000;259,340;Inf;270,000;270,000;-21,010;3,109;-15,966;22,750
2554,000;3,251;0,733;-35,209;1,799;9,392;4,506;32,081;4,042;-23,903;-2,727;0,000;33,900;34,000;9,337;1,845;-21,229;-18,331;-23,331;-19,933;-3,141;26,079;0,000;259,340;Inf;270,000;270,000;-20,891;3,111;-15,972;22,751
2554,500;3,251;0,733;-35,209;1,799;9,392;4,506;32,081;4,042;-23,903;-2,727;0,000;33,900;34,000;9,337;1,845;-21,207;-18,506;-23,380;-19,990;-3,141;26,079;0,000;259,540;Inf;270,000;270,000;-20,706;3,114;-15,970;22,715
2555,000;3,251;0,733;-35,209;1,799;9,392;4,506;32,081;4,042;-23,903;-2,727;0,000;33,900;34,000;9,337;1,845;-21,354;-18,650;-23,542;-20,082;-3,141;26,079;0,000;259,540;Inf;270,000;270,000;-20,770;3,116;-15,993;22,674
2555,500;3,251;0,733;-35,209;1,799;9,392;4,518;32,111;4,033;-23,879;-2,726;0,000;33,944;34,039;9,337;1,845;-21,444;-18,693;-23,599;-20,095;-3,137;26,081;0,000;260,140;Inf;270,000;270,000;-20,907;3,118;-15,975;22,653
2556,000;3,251;0,733;-35,209;1,799;9,392;4,518;32,111;4,033;-23,879;-2,726;0,000;33,900;34,000;9,337;1,845;-21,440;-18,680;-23,645;-20,090;-3,137;26,081;0,000;260,140;Inf;270,000;270,000;-20,958;3,120;-15,971;22,643
2556,500;3,251;0,733;-35,209;1,799;9,392;4,518;32,111;4,033;-23,879;-2,726;0,000;33,900;34,000;9,337;1,845;-21,270;-18,386;-23,554;-19,954;-3,137;26,081;0,000;259,240;Inf;270,000;270,000;-20,964;3,122;-15,936;22,577
2557,000;3,198;0,758;-35,209;1,769;9,373;4,518;32,111;4,033;-23,879;-2,726;0,000;33,900;34,000;9,284;1,875;-21,110;-18,419;-23,302;-19,917;-3,137;26,081;0,000;259,240;Inf;270,000;270,000;-20,791;3,124;-15,943;22,569
2557,500;3,198;0,758;-35,209;1,769;9,373;4,518;32,111;4,033;-23,879;-2,726;0,000;33,900;34,000;9,284;1,875;-21,161;-18,521;-23,417;-19,986;-3,137;26,081;0,000;259,340;Inf;270,000;270,000;-20,687;3,126;-15,962;22,538
2558,000;3,198;0,758;-35,209;1,769;9,373;4,518;32,111;4,033;-23,879;-2,726;0,000;33,900;34,000;9,284;1,875;-21,327;-18,688;-23,424;-20,056;-3,137;26,081;0,000;259,340;Inf;270,000;270,000;-20,771;3,127;-15,978;22,521
