t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2558,500;3,198;0,758;-35,209;1,769;9,373;4,518;32,111;4,033;-23,879;-2,726;0,000;33,900;34,000;9,284;1,875;-21,343;-18,714;-23,523;-20,046;-3,137;26,081;0,000;259,540;Inf;270,000;270,000;-20,874;3,128;-15,959;22,523
2559,000;3,198;0,758;-35,209;1,769;9,373;4,516;32,115;4,073;-23,865;-2,739;0,000;33,948;33,996;9,284;1,875;-21,436;-18,688;-23,641;-20,051;-3,129;26,080;0,000;259,540;Inf;270,000;270,000;-20,906;3,129;-15,935;22,468
2559,500;3,198;0,758;-35,209;1,769;9,373;4,516;32,115;4,073;-23,865;-2,739;0,000;33,900;34,000;9,284;1,875;-21,290;-18,574;-23,571;-19,980;-3,129;26,080;0,000;259,240;Inf;270,000;270,000;-20,954;3,130;-15,912;22,416
2560,000;4,031;0,955;-35,209;1,798;9,397;4,516;32,115;4,073;-23,865;-2,739;0,000;33,900;34,000;9,372;1,653;-21,199;-18,450;-23,411;-19,953;-3,129;26,080;0,000;259,240;Inf;270,000;270,000;-20,854;3,131;-15,931;22,389
2560,500;4,031;0,955;-35,209;1,798;9,397;4,516;32,115;4,073;-23,865;-2,739;0,000;33,900;34,000;9,372;1,653;-21,321;-18,625;-23,507;-20,020;-3,129;26,080;0,000;259,040;Inf;270,000;270,000;-20,753;3,146;-15,956;22,347
2561,000;4,031;0,955;-35,209;1,798;9,397;4,516;32,115;4,073;-23,865;-2,739;0,000;33,900;34,000;9,372;1,653;-21,333;-18,646;-23,490;-20,029;-3,129;26,080;0,000;259,040;Inf;270,000;270,000;-20,868;3,161;-15,937;22,358
2561,500;4,031;0,955;-35,209;1,798;9,397;4,516;32,115;4,073;-23,865;-2,739;0,000;33,900;34,000;9,372;1,653;-21,386;-18,648;-23,598;-20,017;-3,129;26,080;0,000;258,840;Inf;270,000;270,000;-20,874;3,175;-15,959;22,389
2562,000;4,031;0,955;-35,209;1,798;9,397;4,551;32,150;4,091;-23,849;-2,736;0,000;33,964;34,098;9,372;1,653;-21,469;-18,581;-23,590;-20,003;-3,132;26,092;0,000;258,840;Inf;270,000;270,000;-20,912;3,189;-15,916;22,425
2562,500;4,031;0,955;-35,209;1,798;9,397;4,551;32,150;4,091;-23,849;-2,736;0,000;34,000;34,100;9,372;1,653;-21,318;-18,325;-23,437;-19,907;-3,132;26,092;0,000;259,440;Inf;270,000;270,000;-20,911;3,203;-15,894;22,536
2563,000;4,031;0,955;-35,209;1,798;9,397;4,551;32,150;4,091;-23,849;-2,736;0,000;34,000;34,100;9,372;1,653;-20,998;-18,371;-23,378;-19,855;-3,132;26,092;0,000;259,440;Inf;270,000;270,000;-20,747;3,216;-15,898;22,568
2563,500;3,530;0,933;-34,600;1,790;9,224;4,551;32,150;4,091;-23,849;-2,736;0,000;34,000;34,100;9,432;1,861;-21,305;-18,589;-23,453;-20,003;-3,132;26,092;0,000;259,440;Inf;270,000;270,000;-20,650;3,230;-15,897;22,544
2564,000;3,530;0,933;-34,600;1,790;9,224;4,551;32,150;4,091;-23,849;-2,736;0,000;34,000;34,100;9,432;1,861;-21,258;-18,555;-23,519;-19,997;-3,132;26,092;0,000;259,440;Inf;270,000;270,000;-20,838;3,235;-15,882;22,533
2564,500;3,530;0,933;-34,600;1,790;9,224;4,551;32,150;4,091;-23,849;-2,736;0,000;34,000;34,100;9,432;1,861;-21,391;-18,654;-23,616;-20,002;-3,132;26,092;0,000;259,440;Inf;270,000;270,000;-20,832;3,240;-15,903;22,522
2565,000;3,530;0,933;-34,600;1,790;9,224;4,551;32,150;4,091;-23,849;-2,736;0,000;34,000;34,100;9,432;1,861;-21,439;-18,558;-23,579;-19,992;-3,132;26,092;0,000;259,440;Inf;270,000;270,000;-20,916;3,244;-15,891;22,529
2565,500;3,530;0,933;-34,600;1,790;9,224;4,538;32,159;4,064;-23,847;-2,735;0,000;33,964;34,064;9,432;1,861;-21,246;-18,370;-23,506;-19,913;-3,147;26,093;0,000;260,140;Inf;270,000;270,000;-20,892;3,249;-15,871;22,486
2566,000;3,530;0,933;-34,600;1,790;9,224;4,538;32,159;4,064;-23,847;-2,735;0,000;34,000;34,100;9,432;1,861;-21,115;-18,266;-23,316;-19,858;-3,147;26,093;0,000;260,140;Inf;270,000;270,000;-20,759;3,254;-15,885;22,343
2566,500;3,024;0,827;-33,979;1,833;9,316;4,538;32,159;4,064;-23,847;-2,735;0,000;34,000;34,100;9,409;1,677;-21,217;-18,497;-23,405;-19,944;-3,147;26,093;0,000;259,440;Inf;270,000;270,000;-20,639;3,258;-15,895;22,296
2567,000;3,024;0,827;-33,979;1,833;9,316;4,538;32,159;4,064;-23,847;-2,735;0,000;34,000;34,100;9,409;1,677;-21,343;-18,637;-23,557;-19,991;-3,147;26,093;0,000;259,440;Inf;270,000;270,000;-20,766;3,254;-15,904;22,282
2567,500;3,024;0,827;-33,979;1,833;9,316;4,538;32,159;4,064;-23,847;-2,735;0,000;34,000;34,100;9,409;1,677;-21,374;-18,660;-23,564;-20,001;-3,147;26,093;0,000;259,540;Inf;270,000;270,000;-20,882;3,251;-15,885;22,300
2568,000;3,024;0,827;-33,979;1,833;9,316;4,538;32,159;4,064;-23,847;-2,735;0,000;34,000;34,100;9,409;1,677;-21,338;-18,478;-23,501;-19,915;-3,147;26,093;0,000;259,540;Inf;270,000;270,000;-20,900;3,247;-15,863;22,313
2568,500;3,024;0,827;-33,979;1,833;9,316;4,523;32,150;4,102;-23,817;-2,731;0,000;33,983;34,071;9,409;1,677;-21,181;-18,264;-23,385;-19,893;-3,144;26,102;0,000;259,740;Inf;270,000;270,000;-20,808;3,243;-15,849;22,333
2569,000;3,024;0,827;-33,979;1,833;9,316;4,523;32,150;4,102;-23,817;-2,731;0,000;34,000;34,100;9,409;1,677;-21,043;-18,386;-23,401;-19,881;-3,144;26,102;0,000;259,740;Inf;270,000;270,000;-20,681;3,240;-15,867;22,370
2569,500;3,024;0,827;-33,979;1,833;9,316;4,523;32,150;4,102;-23,817;-2,731;0,000;34,000;34,100;9,409;1,677;-21,234;-18,553;-23,464;-19,963;-3,144;26,102;0,000;259,440;Inf;270,000;270,000;-20,678;3,236;-15,888;22,489
2570,000;2,825;0,660;-35,209;1,778;9,374;4,523;32,150;4,102;-23,817;-2,731;0,000;34,000;34,100;9,358;1,664;-21,334;-18,638;-23,538;-19,982;-3,144;26,102;0,000;259,440;Inf;270,000;270,000;-20,803;3,233;-15,886;22,489
2570,500;2,825;0,660;-35,209;1,778;9,374;4,523;32,150;4,102;-23,817;-2,731;0,000;34,000;34,100;9,358;1,664;-21,344;-18,630;-23,538;-19,970;-3,144;26,102;0,000;259,340;Inf;270,000;270,000;-20,873;3,226;-15,875;22,511
2571,000;2,825;0,660;-35,209;1,778;9,374;4,523;32,150;4,102;-23,817;-2,731;0,000;34,000;34,100;9,358;1,664;-21,151;-18,295;-23,279;-19,787;-3,144;26,102;0,000;259,340;Inf;270,000;270,000;-20,871;3,219;-15,837;22,559
2571,500;2,825;0,660;-35,209;1,778;9,374;4,523;32,150;4,102;-23,817;-2,731;0,000;34,000;34,100;9,358;1,664;-21,008;-18,400;-23,298;-19,818;-3,144;26,102;0,000;259,340;Inf;270,000;270,000;-20,628;3,213;-15,844;22,610
2572,000;2,825;0,660;-35,209;1,778;9,374;4,527;32,150;4,096;-23,798;-2,729;0,000;33,990;34,094;9,358;1,664;-21,136;-18,452;-23,368;-19,882;-3,138;26,113;0,000;259,340;Inf;270,000;270,000;-20,631;3,206;-15,850;22,626
2572,500;2,825;0,660;-35,209;1,778;9,374;4,527;32,150;4,096;-23,798;-2,729;0,000;34,000;34,100;9,358;1,664;-21,244;-18,467;-23,403;-19,922;-3,138;26,113;0,000;259,440;Inf;270,000;270,000;-20,710;3,200;-15,834;22,655
2573,000;2,285;0,584;-34,745;1,758;9,326;4,527;32,150;4,096;-23,798;-2,729;0,000;34,000;34,100;9,427;1,889;-21,255;-18,596;-23,446;-19,950;-3,138;26,113;0,000;259,440;Inf;270,000;270,000;-20,759;3,194;-15,873;22,650
2573,500;2,285;0,584;-34,745;1,758;9,326;4,527;32,150;4,096;-23,798;-2,729;0,000;34,000;34,100;9,427;1,889;-21,367;-18,590;-23,528;-19,975;-3,138;26,113;0,000;259,040;Inf;270,000;270,000;-20,812;3,179;-15,835;22,611
2574,000;2,285;0,584;-34,745;1,758;9,326;4,527;32,150;4,096;-23,798;-2,729;0,000;34,000;34,100;9,427;1,889;-21,266;-18,458;-23,516;-19,913;-3,138;26,113;0,000;259,040;Inf;270,000;270,000;-20,865;3,165;-15,832;22,624
2574,500;2,285;0,584;-34,745;1,758;9,326;4,527;32,150;4,096;-23,798;-2,729;0,000;34,000;34,100;9,427;1,889;-21,013;-18,180;-23,188;-19,791;-3,138;26,113;0,000;258,940;Inf;270,000;270,000;-20,788;3,150;-15,810;22,623
2575,000;2,285;0,584;-34,745;1,758;9,326;4,512;32,136;4,108;-23,775;-2,726;0,000;34,003;34,182;9,427;1,889;-21,090;-18,443;-23,352;-19,902;-3,137;26,127;0,000;258,940;Inf;270,000;270,000;-20,543;3,136;-15,837;22,658
2575,500;2,285;0,584;-34,745;1,758;9,326;4,512;32,136;4,108;-23,775;-2,726;0,000;34,000;34,200;9,427;1,889;-21,167;-18,537;-23,401;-19,949;-3,137;26,127;0,000;258,540;Inf;270,000;270,000;-20,697;3,122;-15,863;22,661
2576,000;2,695;0,653;-34,421;1,798;9,334;4,512;32,136;4,108;-23,775;-2,726;0,000;34,000;34,200;9,448;1,676;-21,266;-18,595;-23,479;-19,958;-3,137;26,127;0,000;258,540;Inf;270,000;270,000;-20,764;3,108;-15,840;22,666
2576,500;2,695;0,653;-34,421;1,798;9,334;4,512;32,136;4,108;-23,775;-2,726;0,000;34,000;34,200;9,448;1,676;-21,303;-18,581;-23,496;-19,921;-3,137;26,127;0,000;258,540;Inf;270,000;270,000;-20,825;3,102;-15,853;22,658
2577,000;2,695;0,653;-34,421;1,798;9,334;4,512;32,136;4,108;-23,775;-2,726;0,000;34,000;34,200;9,448;1,676;-21,175;-18,395;-23,472;-19,876;-3,137;26,127;0,000;258,540;Inf;270,000;270,000;-20,825;3,095;-15,779;22,672
2577,500;2,695;0,653;-34,421;1,798;9,334;4,512;32,136;4,108;-23,775;-2,726;0,000;34,000;34,200;9,448;1,676;-21,093;-18,092;-23,161;-19,751;-3,137;26,127;0,000;258,340;Inf;270,000;270,000;-20,729;3,088;-15,794;22,638
2578,000;2,695;0,653;-34,421;1,798;9,334;4,512;32,136;4,108;-23,775;-2,726;0,000;34,000;34,200;9,448;1,676;-21,006;-18,377;-23,311;-19,863;-3,137;26,127;0,000;258,340;Inf;270,000;270,000;-20,524;3,082;-15,805;22,623
2578,500;2,695;0,653;-34,421;1,798;9,334;4,505;32,115;4,063;-23,773;-2,740;0,000;34,001;34,108;9,448;1,676;-21,161;-18,469;-23,383;-19,898;-3,146;26,113;0,000;258,840;Inf;270,000;270,000;-20,639;3,076;-15,801;22,591
2579,000;2,695;0,653;-34,421;1,798;9,334;4,505;32,115;4,063;-23,773;-2,740;0,000;34,000;34,100;9,448;1,676;-21,212;-18,518;-23,436;-19,918;-3,146;26,113;0,000;258,840;Inf;270,000;270,000;-20,728;3,069;-15,832;22,630
2579,500;2,628;0,616;-35,100;1,817;9,359;4,505;32,115;4,063;-23,773;-2,740;0,000;34,000;34,100;9,368;1,657;-21,295;-18,563;-23,485;-19,879;-3,146;26,113;0,000;258,740;Inf;270,000;270,000;-20,771;3,063;-15,810;22,659
2580,000;2,628;0,616;-35,100;1,817;9,359;4,505;32,115;4,063;-23,773;-2,740;0,000;34,000;34,100;9,368;1,657;-21,243;-18,341;-23,411;-19,823;-3,146;26,113;0,000;258,740;Inf;270,000;270,000;-20,805;3,056;-15,785;22,672
2580,500;2,628;0,616;-35,100;1,817;9,359;4,505;32,115;4,063;-23,773;-2,740;0,000;34,000;34,100;9,368;1,657;-21,021;-18,132;-23,124;-19,739;-3,146;26,113;0,000;259,140;Inf;270,000;270,000;-20,705;3,049;-15,757;22,636
2581,000;2,628;0,616;-35,100;1,817;9,359;4,505;32,115;4,063;-23,773;-2,740;0,000;34,000;34,100;9,368;1,657;-20,981;-18,310;-23,226;-19,844;-3,146;26,113;0,000;259,140;Inf;270,000;270,000;-20,504;3,042;-15,778;22,698
2581,500;2,628;0,616;-35,100;1,817;9,359;4,516;32,128;4,058;-23,747;-2,731;0,000;34,024;34,135;9,368;1,657;-21,033;-18,388;-23,272;-19,865;-3,143;26,129;0,000;259,240;Inf;270,000;270,000;-20,590;3,035;-15,792;22,716
2582,000;2,628;0,616;-35,100;1,817;9,359;4,516;32,128;4,058;-23,747;-2,731;0,000;34,000;34,100;9,368;1,657;-21,159;-18,436;-23,353;-19,910;-3,143;26,129;0,000;259,240;Inf;270,000;270,000;-20,640;3,029;-15,771;22,722
2582,500;1,988;0,583;-33,956;1,826;9,338;4,516;32,128;4,058;-23,747;-2,731;0,000;34,000;34,100;9,433;1,731;-21,258;-18,501;-23,451;-19,855;-3,143;26,129;0,000;259,740;Inf;270,000;270,000;-20,714;3,022;-15,782;22,723
2583,000;1,988;0,583;-33,956;1,826;9,338;4,516;32,128;4,058;-23,747;-2,731;0,000;34,000;34,100;9,433;1,731;-21,204;-18,350;-23,404;-19,783;-3,143;26,129;0,000;259,740;Inf;270,000;270,000;-20,766;3,005;-15,762;22,736
2583,500;1,988;0,583;-33,956;1,826;9,338;4,516;32,128;4,058;-23,747;-2,731;0,000;34,000;34,100;9,433;1,731;-21,065;-18,107;-23,232;-19,739;-3,143;26,129;0,000;259,440;Inf;270,000;270,000;-20,685;2,988;-15,717;22,741
2584,000;1,988;0,583;-33,956;1,826;9,338;4,516;32,128;4,058;-23,747;-2,731;0,000;34,000;34,100;9,433;1,731;-20,893;-18,203;-23,220;-19,766;-3,143;26,129;0,000;259,440;Inf;270,000;270,000;-20,536;2,972;-15,742;22,760
2584,500;1,988;0,583;-33,956;1,826;9,338;4,516;32,128;4,058;-23,747;-2,731;0,000;34,000;34,100;9,433;1,731;-21,052;-18,404;-23,290;-19,868;-3,143;26,129;0,000;259,340;Inf;270,000;270,000;-20,521;2,956;-15,788;22,809
2585,000;1,988;0,583;-33,956;1,826;9,338;4,506;32,125;4,069;-23,725;-2,735;0,000;34,018;34,177;9,433;1,731;-21,136;-18,495;-23,330;-19,892;-3,135;26,134;0,000;259,340;Inf;270,000;270,000;-20,653;2,940;-15,766;22,749
2585,500;1,988;0,583;-33,956;1,826;9,338;4,506;32,125;4,069;-23,725;-2,735;0,000;34,000;34,200;9,433;1,731;-21,167;-18,269;-23,328;-19,816;-3,135;26,134;0,000;259,640;Inf;270,000;270,000;-20,713;2,924;-15,742;22,732
2586,000;2,587;0,686;-33,713;1,842;9,239;4,506;32,125;4,069;-23,725;-2,735;0,000;34,000;34,200;9,552;1,721;-20,942;-18,051;-23,044;-19,631;-3,135;26,134;0,000;259,640;Inf;270,000;270,000;-20,645;2,909;-15,727;22,697
2586,500;2,587;0,686;-33,713;1,842;9,239;4,506;32,125;4,069;-23,725;-2,735;0,000;34,000;34,200;9,552;1,721;-20,752;-18,222;-23,095;-19,679;-3,135;26,134;0,000;259,340;Inf;270,000;270,000;-20,417;2,904;-15,737;22,634
2587,000;2,587;0,686;-33,713;1,842;9,239;4,506;32,125;4,069;-23,725;-2,735;0,000;34,000;34,200;9,552;1,721;-20,947;-18,381;-23,162;-19,797;-3,135;26,134;0,000;259,340;Inf;270,000;270,000;-20,437;2,899;-15,732;22,569
2587,500;2,587;0,686;-33,713;1,842;9,239;4,506;32,125;4,069;-23,725;-2,735;0,000;34,000;34,200;9,552;1,721;-21,047;-18,382;-23,167;-19,802;-3,135;26,134;0,000;259,240;Inf;270,000;270,000;-20,572;2,893;-15,733;22,556
2588,000;2,587;0,686;-33,713;1,842;9,239;4,493;32,142;4,056;-23,689;-2,726;0,000;34,016;34,172;9,552;1,721;-21,097;-18,428;-23,251;-19,829;-3,137;26,135;0,000;259,240;Inf;270,000;270,000;-20,599;2,888;-15,754;22,467
2588,500;2,587;0,686;-33,713;1,842;9,239;4,493;32,142;4,056;-23,689;-2,726;0,000;34,000;34,200;9,552;1,721;-21,172;-18,439;-23,310;-19,828;-3,137;26,135;0,000;259,440;Inf;270,000;270,000;-20,651;2,883;-15,704;22,485
2589,000;3,861;0,904;-35,209;1,789;9,382;4,493;32,142;4,056;-23,689;-2,726;0,000;34,000;34,200;9,204;1,824;-20,829;-17,936;-22,940;-19,551;-3,137;26,135;0,000;259,440;Inf;270,000;270,000;-20,687;2,879;-15,654;22,566
2589,500;3,861;0,904;-35,209;1,789;9,382;4,493;32,142;4,056;-23,689;-2,726;0,000;34,000;34,200;9,204;1,824;-20,821;-18,089;-23,040;-19,654;-3,137;26,135;0,000;259,540;Inf;270,000;270,000;-20,314;2,895;-15,684;22,617
2590,000;3,861;0,904;-35,209;1,789;9,382;4,493;32,142;4,056;-23,689;-2,726;0,000;34,000;34,200;9,204;1,824;-20,919;-18,276;-23,088;-19,754;-3,137;26,135;0,000;259,540;Inf;270,000;270,000;-20,401;2,911;-15,697;22,683
2590,500;3,861;0,904;-35,209;1,789;9,382;4,493;32,142;4,056;-23,689;-2,726;0,000;34,000;34,200;9,204;1,824;-20,980;-18,313;-23,124;-19,789;-3,137;26,135;0,000;259,640;Inf;270,000;270,000;-20,509;2,926;-15,688;22,718
2591,000;3,861;0,904;-35,209;1,789;9,382;4,493;32,142;4,056;-23,689;-2,726;0,000;34,000;34,200;9,204;1,824;-21,037;-18,376;-23,189;-19,765;-3,137;26,135;0,000;259,640;Inf;270,000;270,000;-20,552;2,941;-15,719;22,698
2591,500;3,861;0,904;-35,209;1,789;9,382;4,517;32,162;4,093;-23,648;-2,722;0,000;34,029;34,119;9,204;1,824;-21,072;-18,386;-23,292;-19,742;-3,129;26,144;0,000;259,740;Inf;270,000;270,000;-20,592;2,957;-15,649;22,690
2592,000;3,861;0,904;-35,209;1,789;9,382;4,517;32,162;4,093;-23,648;-2,722;0,000;34,000;34,100;9,204;1,824;-20,977;-18,306;-23,252;-19,686;-3,129;26,144;0,000;259,740;Inf;270,000;270,000;-20,623;2,971;-15,643;22,709
2592,500;3,783;0,887;-35,209;1,777;9,360;4,517;32,162;4,093;-23,648;-2,722;0,000;34,000;34,100;9,359;1,838;-20,827;-17,935;-22,919;-19,526;-3,129;26,144;0,000;259,540;Inf;270,000;270,000;-20,555;2,986;-15,671;22,703
2593,000;3,783;0,887;-35,209;1,777;9,360;4,517;32,162;4,093;-23,648;-2,722;0,000;34,000;34,100;9,359;1,838;-20,794;-18,249;-22,994;-19,702;-3,129;26,144;0,000;259,540;Inf;270,000;270,000;-20,302;2,999;-15,676;22,675
2593,500;3,783;0,887;-35,209;1,777;9,360;4,517;32,162;4,093;-23,648;-2,722;0,000;34,000;34,100;9,359;1,838;-20,908;-18,341;-23,080;-19,724;-3,129;26,144;0,000;260,040;Inf;270,000;270,000;-20,435;3,012;-15,672;22,675
2594,000;3,783;0,887;-35,209;1,777;9,360;4,517;32,162;4,093;-23,648;-2,722;0,000;34,000;34,100;9,359;1,838;-20,977;-18,383;-23,183;-19,709;-3,129;26,144;0,000;260,040;Inf;270,000;270,000;-20,513;3,025;-15,655;22,663
2594,500;3,783;0,887;-35,209;1,777;9,360;4,510;32,178;4,110;-23,619;-2,743;0,000;34,034;34,163;9,359;1,838;-21,017;-18,321;-23,202;-19,648;-3,137;26,138;0,000;259,940;Inf;270,000;270,000;-20,563;3,037;-15,658;22,656
2595,000;3,783;0,887;-35,209;1,777;9,360;4,510;32,178;4,110;-23,619;-2,743;0,000;34,000;34,200;9,359;1,838;-20,940;-17,964;-22,945;-19,409;-3,137;26,138;0,000;259,940;Inf;270,000;270,000;-20,547;3,049;-15,611;22,581
2595,500;4,068;1,026;-34,754;1,793;9,286;4,510;32,178;4,110;-23,619;-2,743;0,000;34,000;34,200;9,490;1,793;-20,540;-17,944;-22,794;-19,478;-3,137;26,138;0,000;260,140;Inf;270,000;270,000;-20,315;3,061;-15,616;22,611
2596,000;4,068;1,026;-34,754;1,793;9,286;4,510;32,178;4,110;-23,619;-2,743;0,000;34,000;34,200;9,490;1,793;-20,665;-18,177;-22,895;-19,634;-3,137;26,138;0,000;260,140;Inf;270,000;270,000;-20,189;3,078;-15,622;22,617
2596,500;4,068;1,026;-34,754;1,793;9,286;4,510;32,178;4,110;-23,619;-2,743;0,000;34,000;34,200;9,490;1,793;-20,934;-18,335;-23,081;-19,676;-3,137;26,138;0,000;260,140;Inf;270,000;270,000;-20,343;3,094;-15,636;22,601
2597,000;4,068;1,026;-34,754;1,793;9,286;4,510;32,178;4,110;-23,619;-2,743;0,000;34,000;34,200;9,490;1,793;-20,991;-18,356;-23,104;-19,683;-3,137;26,138;0,000;260,140;Inf;270,000;270,000;-20,507;3,110;-15,620;22,562
2597,500;4,068;1,026;-34,754;1,793;9,286;4,510;32,178;4,110;-23,619;-2,743;0,000;34,000;34,200;9,490;1,793;-20,980;-18,128;-23,071;-19,628;-3,137;26,138;0,000;260,240;Inf;270,000;270,000;-20,533;3,126;-15,590;22,541
2598,000;4,068;1,026;-34,754;1,793;9,286;4,489;32,187;4,087;-23,612;-2,732;0,000;34,025;34,128;9,490;1,793;-20,743;-17,897;-22,870;-19,497;-3,146;26,137;0,000;260,240;Inf;270,000;270,000;-20,452;3,141;-15,579;22,500
2598,500;4,068;1,026;-34,754;1,793;9,286;4,489;32,187;4,087;-23,612;-2,732;0,000;34,000;34,100;9,490;1,793;-20,632;-17,895;-22,751;-19,449;-3,146;26,137;0,000;260,340;Inf;270,000;270,000;-20,252;3,156;-15,563;22,463
2599,000;3,942;0,935;-35,209;1,722;9,356;4,489;32,187;4,087;-23,612;-2,732;0,000;34,000;34,100;9,353;1,795;-20,782;-18,192;-22,901;-19,614;-3,146;26,137;0,000;260,340;Inf;270,000;270,000;-20,182;3,171;-15,600;22,522
2599,500;3,942;0,935;-35,209;1,722;9,356;4,489;32,187;4,087;-23,612;-2,732;0,000;34,000;34,100;9,353;1,795;-20,892;-18,299;-22,942;-19,655;-3,146;26,137;0,000;260,040;Inf;270,000;270,000;-20,372;3,184;-15,589;22,529
2600,000;3,942;0,935;-35,209;1,722;9,356;4,489;32,187;4,087;-23,612;-2,732;0,000;34,000;34,100;9,353;1,795;-20,954;-18,343;-23,057;-19,667;-3,146;26,137;0,000;260,040;Inf;270,000;270,000;-20,447;3,196;-15,584;22,521
2600,500;3,942;0,935;-35,209;1,722;9,356;4,489;32,187;4,087;-23,612;-2,732;0,000;34,000;34,100;9,353;1,795;-20,841;-18,156;-23,034;-19,588;-3,146;26,137;0,000;259,440;Inf;270,000;270,000;-20,505;3,208;-15,570;22,482
2601,000;3,942;0,935;-35,209;1,722;9,356;4,493;32,206;4,104;-23,595;-2,736;0,000;34,028;34,087;9,353;1,795;-20,697;-17,772;-22,681;-19,375;-3,147;26,148;0,000;259,440;Inf;270,000;270,000;-20,405;3,220;-15,536;22,450
2601,500;3,942;0,935;-35,209;1,722;9,356;4,493;32,206;4,104;-23,595;-2,736;0,000;34,000;34,100;9,353;1,795;-20,539;-17,975;-22,693;-19,510;-3,147;26,148;0,000;259,840;Inf;270,000;270,000;-20,131;3,232;-15,540;22,429
2602,000;3,018;0,799;-33,996;1,762;9,343;4,493;32,206;4,104;-23,595;-2,736;0,000;34,000;34,100;9,351;1,667;-20,687;-18,131;-22,825;-19,602;-3,147;26,148;0,000;259,840;Inf;270,000;270,000;-20,179;3,244;-15,531;22,436
2602,500;3,018;0,799;-33,996;1,762;9,343;4,493;32,206;4,104;-23,595;-2,736;0,000;34,000;34,100;9,351;1,667;-20,817;-18,226;-22,852;-19,627;-3,147;26,148;0,000;259,840;Inf;270,000;270,000;-20,311;3,240;-15,555;22,344
2603,000;3,018;0,799;-33,996;1,762;9,343;4,493;32,206;4,104;-23,595;-2,736;0,000;34,000;34,100;9,351;1,667;-20,870;-18,234;-22,977;-19,618;-3,147;26,148;0,000;259,840;Inf;270,000;270,000;-20,380;3,237;-15,539;22,299
2603,500;3,018;0,799;-33,996;1,762;9,343;4,493;32,206;4,104;-23,595;-2,736;0,000;34,000;34,100;9,351;1,667;-20,821;-18,008;-22,835;-19,384;-3,147;26,148;0,000;260,340;Inf;270,000;270,000;-20,425;3,233;-15,503;22,328
2604,000;3,018;0,799;-33,996;1,762;9,343;4,486;32,195;4,128;-23,571;-2,726;0,000;34,029;34,071;9,351;1,667;-20,474;-17,684;-22,486;-19,295;-3,137;26,160;0,000;260,340;Inf;270,000;270,000;-20,262;3,229;-15,473;22,346
2604,500;3,018;0,799;-33,996;1,762;9,343;4,486;32,195;4,128;-23,571;-2,726;0,000;34,000;34,100;9,351;1,667;-20,495;-17,983;-22,693;-19,480;-3,137;26,160;0,000;260,540;Inf;270,000;270,000;-19,985;3,226;-15,508;22,348
2605,000;3,018;0,799;-33,996;1,762;9,343;4,486;32,195;4,128;-23,571;-2,726;0,000;34,000;34,100;9,351;1,667;-20,629;-18,071;-22,731;-19,554;-3,137;26,160;0,000;260,540;Inf;270,000;270,000;-20,163;3,223;-15,486;22,372
2605,500;2,793;0,709;-34,186;1,766;9,404;4,486;32,195;4,128;-23,571;-2,726;0,000;34,000;34,100;9,444;1,688;-20,714;-18,134;-22,854;-19,600;-3,137;26,160;0,000;260,340;Inf;270,000;270,000;-20,246;3,219;-15,523;22,402
2606,000;2,793;0,709;-34,186;1,766;9,404;4,486;32,195;4,128;-23,571;-2,726;0,000;34,000;34,100;9,444;1,688;-20,798;-18,256;-22,895;-19,591;-3,137;26,160;0,000;260,340;Inf;270,000;270,000;-20,325;3,212;-15,503;22,454
2606,500;2,793;0,709;-34,186;1,766;9,404;4,486;32,195;4,128;-23,571;-2,726;0,000;34,000;34,100;9,444;1,688;-20,828;-18,268;-22,977;-19,529;-3,137;26,160;0,000;259,540;Inf;270,000;270,000;-20,385;3,205;-15,466;22,527
2607,000;2,793;0,709;-34,186;1,766;9,404;4,486;32,195;4,128;-23,571;-2,726;0,000;34,000;34,100;9,444;1,688;-20,779;-17,908;-22,792;-19,396;-3,137;26,160;0,000;259,540;Inf;270,000;270,000;-20,400;3,199;-15,464;22,521
2607,500;2,793;0,709;-34,186;1,766;9,404;4,492;32,178;4,132;-23,552;-2,725;0,000;34,024;34,092;9,444;1,688;-20,338;-17,970;-22,528;-19,461;-3,137;26,154;0,000;260,140;Inf;270,000;270,000;-20,219;3,192;-15,498;22,494
2608,000;2,793;0,709;-34,186;1,766;9,404;4,492;32,178;4,132;-23,552;-2,725;0,000;34,000;34,100;9,444;1,688;-20,550;-18,091;-22,651;-19,551;-3,137;26,154;0,000;260,140;Inf;270,000;270,000;-20,074;3,185;-15,500;22,463
2608,500;2,179;0,608;-33,917;1,796;9,293;4,492;32,178;4,132;-23,552;-2,725;0,000;34,000;34,100;9,471;1,731;-20,646;-18,139;-22,710;-19,572;-3,137;26,154;0,000;260,640;Inf;270,000;270,000;-20,211;3,179;-15,484;22,505
2609,000;2,179;0,608;-33,917;1,796;9,293;4,492;32,178;4,132;-23,552;-2,725;0,000;34,000;34,100;9,471;1,731;-20,767;-18,214;-22,801;-19,557;-3,137;26,154;0,000;260,640;Inf;270,000;270,000;-20,267;3,163;-15,490;22,549
2609,500;2,179;0,608;-33,917;1,796;9,293;4,492;32,178;4,132;-23,552;-2,725;0,000;34,000;34,100;9,471;1,731;-20,787;-18,118;-22,821;-19,442;-3,137;26,154;0,000;260,640;Inf;270,000;270,000;-20,335;3,146;-15,459;22,594
2610,000;2,179;0,608;-33,917;1,796;9,293;4,492;32,178;4,132;-23,552;-2,725;0,000;34,000;34,100;9,471;1,731;-20,663;-17,744;-22,563;-19,287;-3,137;26,154;0,000;260,640;Inf;270,000;270,000;-20,292;3,131;-15,430;22,630
2610,500;2,179;0,608;-33,917;1,796;9,293;4,479;32,158;4,117;-23,538;-2,737;0,000;34,019;34,101;9,471;1,731;-20,240;-17,824;-22,440;-19,324;-3,138;26,161;0,000;260,840;Inf;270,000;270,000;-20,064;3,115;-15,437;22,596
2611,000;2,179;0,608;-33,917;1,796;9,293;4,479;32,158;4,117;-23,538;-2,737;0,000;34,000;34,100;9,471;1,731;-20,575;-18,101;-22,590;-19,504;-3,138;26,161;0,000;260,840;Inf;270,000;270,000;-19,957;3,100;-15,454;22,649
2611,500;2,179;0,608;-33,917;1,796;9,293;4,479;32,158;4,117;-23,538;-2,737;0,000;34,000;34,100;9,471;1,731;-20,622;-18,127;-22,693;-19,502;-3,138;26,161;0,000;260,840;Inf;270,000;270,000;-20,192;3,085;-15,446;22,651
2612,000;2,570;0,674;-34,355;1,789;9,368;4,479;32,158;4,117;-23,538;-2,737;0,000;34,000;34,100;9,369;1,684;-20,689;-18,172;-22,809;-19,500;-3,138;26,161;0,000;260,840;Inf;270,000;270,000;-20,236;3,070;-15,456;22,644
2612,500;2,570;0,674;-34,355;1,789;9,368;4,479;32,158;4,117;-23,538;-2,737;0,000;34,000;34,100;9,369;1,684;-20,708;-17,925;-22,786;-19,434;-3,138;26,161;0,000;259,640;Inf;270,000;270,000;-20,293;3,062;-15,422;22,658
2613,000;2,570;0,674;-34,355;1,789;9,368;4,479;32,158;4,117;-23,538;-2,737;0,000;34,000;34,100;9,369;1,684;-20,451;-17,691;-22,492;-19,243;-3,138;26,161;0,000;259,640;Inf;270,000;270,000;-20,213;3,053;-15,377;22,739
2613,500;2,570;0,674;-34,355;1,789;9,368;4,479;32,158;4,117;-23,538;-2,737;0,000;34,000;34,100;9,369;1,684;-20,231;-17,725;-22,346;-19,197;-3,138;26,161;0,000;259,740;Inf;270,000;270,000;-19,969;3,046;-15,407;22,736
2614,000;2,570;0,674;-34,355;1,789;9,368;4,477;32,144;4,102;-23,521;-2,724;0,000;34,024;34,100;9,369;1,684;-20,408;-17,970;-22,476;-19,393;-3,132;26,175;0,000;259,740;Inf;270,000;270,000;-19,875;3,038;-15,397;22,723
2614,500;2,570;0,674;-34,355;1,789;9,368;4,477;32,144;4,102;-23,521;-2,724;0,000;34,000;34,100;9,369;1,684;-20,608;-18,116;-22,652;-19,451;-3,132;26,175;0,000;260,640;Inf;270,000;270,000;-20,062;3,030;-15,409;22,747
2615,000;2,288;0,569;-34,941;1,822;9,376;4,477;32,144;4,102;-23,521;-2,724;0,000;34,000;34,100;9,368;1,654;-20,670;-18,082;-22,768;-19,467;-3,132;26,175;0,000;260,640;Inf;270,000;270,000;-20,207;3,023;-15,411;22,804
2615,500;2,288;0,569;-34,941;1,822;9,376;4,477;32,144;4,102;-23,521;-2,724;0,000;34,000;34,100;9,368;1,654;-20,607;-17,898;-22,692;-19,361;-3,132;26,175;0,000;260,640;Inf;270,000;270,000;-20,247;3,010;-15,368;22,812
2616,000;2,288;0,569;-34,941;1,822;9,376;4,477;32,144;4,102;-23,521;-2,724;0,000;34,000;34,100;9,368;1,654;-20,346;-17,597;-22,346;-19,107;-3,132;26,175;0,000;260,640;Inf;270,000;270,000;-20,139;2,999;-15,336;22,857
2616,500;2,288;0,569;-34,941;1,822;9,376;4,477;32,144;4,102;-23,521;-2,724;0,000;34,000;34,100;9,368;1,654;-20,276;-17,676;-22,279;-19,204;-3,132;26,175;0,000;260,440;Inf;270,000;270,000;-19,849;2,987;-15,340;22,832
2617,000;2,288;0,569;-34,941;1,822;9,376;4,470;32,125;4,080;-23,510;-2,731;0,000;34,011;33,992;9,368;1,654;-20,432;-17,911;-22,466;-19,398;-3,147;26,162;0,000;260,440;Inf;270,000;270,000;-19,859;2,976;-15,376;22,846
2617,500;2,288;0,569;-34,941;1,822;9,376;4,470;32,125;4,080;-23,510;-2,731;0,000;34,000;34,000;9,368;1,654;-20,512;-17,999;-22,505;-19,426;-3,147;26,162;0,000;260,440;Inf;270,000;270,000;-20,052;2,964;-15,376;22,812
2618,000;2,288;0,569;-34,941;1,822;9,376;4,470;32,125;4,080;-23,510;-2,731;0,000;34,000;34,000;9,368;1,654;-20,558;-18,082;-22,573;-19,426;-3,147;26,162;0,000;260,440;Inf;270,000;270,000;-20,111;2,953;-15,348;22,852
2618,500;2,016;0,456;-35,209;1,744;9,369;4,470;32,125;4,080;-23,510;-2,731;0,000;34,000;34,000;9,201;1,875;-20,461;-17,852;-22,651;-19,283;-3,147;26,162;0,000;260,440;Inf;270,000;270,000;-20,160;2,942;-15,314;22,877
2619,000;2,016;0,456;-35,209;1,744;9,369;4,470;32,125;4,080;-23,510;-2,731;0,000;34,000;34,000;9,201;1,875;-20,287;-17,511;-22,250;-19,012;-3,147;26,162;0,000;260,440;Inf;270,000;270,000;-20,062;2,927;-15,309;22,814
2619,500;2,016;0,456;-35,209;1,744;9,369;4,470;32,125;4,080;-23,510;-2,731;0,000;34,000;34,000;9,201;1,875;-20,199;-17,608;-22,252;-19,198;-3,147;26,162;0,000;260,640;Inf;270,000;270,000;-19,765;2,912;-15,294;22,847
2620,000;2,016;0,456;-35,209;1,744;9,369;4,470;32,125;4,080;-23,510;-2,731;0,000;34,000;34,000;9,201;1,875;-20,367;-17,880;-22,308;-19,357;-3,147;26,162;0,000;260,640;Inf;270,000;270,000;-19,814;2,897;-15,315;22,856
2620,500;2,016;0,456;-35,209;1,744;9,369;4,445;32,110;4,062;-23,468;-2,749;0,000;34,011;34,029;9,201;1,875;-20,439;-17,943;-22,387;-19,382;-3,159;26,159;0,000;260,940;Inf;270,000;270,000;-19,978;2,883;-15,320;22,865
2621,000;2,016;0,456;-35,209;1,744;9,369;4,445;32,110;4,062;-23,468;-2,749;0,000;34,000;34,000;9,201;1,875;-20,485;-17,982;-22,496;-19,363;-3,159;26,159;0,000;260,940;Inf;270,000;270,000;-20,037;2,869;-15,312;22,843
2621,500;2,475;0,575;-35,209;1,792;9,312;4,445;32,110;4,062;-23,468;-2,749;0,000;34,000;34,000;9,211;1,763;-20,519;-17,992;-22,609;-19,356;-3,159;26,159;0,000;260,940;Inf;270,000;270,000;-20,082;2,855;-15,281;22,829
2622,000;2,475;0,575;-35,209;1,792;9,312;4,445;32,110;4,062;-23,468;-2,749;0,000;34,000;34,000;9,211;1,763;-20,175;-17,355;-22,121;-18,970;-3,159;26,159;0,000;260,940;Inf;270,000;270,000;-20,119;2,849;-15,274;22,862
2622,500;2,475;0,575;-35,209;1,792;9,312;4,445;32,110;4,062;-23,468;-2,749;0,000;34,000;34,000;9,211;1,763;-20,025;-17,654;-22,134;-19,177;-3,159;26,159;0,000;260,640;Inf;270,000;270,000;-19,656;2,842;-15,280;22,885
2623,000;2,475;0,575;-35,209;1,792;9,312;4,445;32,110;4,062;-23,468;-2,749;0,000;34,000;34,000;9,211;1,763;-20,323;-17,850;-22,260;-19,273;-3,159;26,159;0,000;260,640;Inf;270,000;270,000;-19,748;2,836;-15,265;22,903
2623,500;2,475;0,575;-35,209;1,792;9,312;4,461;32,126;4,092;-23,423;-2,746;0,000;34,014;34,123;9,211;1,763;-20,412;-17,889;-22,366;-19,313;-3,158;26,171;0,000;261,040;Inf;270,000;270,000;-19,926;2,831;-15,282;22,920
2624,000;2,475;0,575;-35,209;1,792;9,312;4,461;32,126;4,092;-23,423;-2,746;0,000;34,000;34,100;9,211;1,763;-20,491;-17,941;-22,484;-19,321;-3,158;26,171;0,000;261,040;Inf;270,000;270,000;-19,995;2,825;-15,250;22,968
2624,500;2,475;0,575;-35,209;1,792;9,312;4,461;32,126;4,092;-23,423;-2,746;0,000;34,000;34,100;9,211;1,763;-20,551;-17,944;-22,598;-19,312;-3,158;26,171;0,000;260,940;Inf;270,000;270,000;-20,059;2,813;-15,235;22,994
2625,000;2,648;0,656;-35,145;1,842;9,348;4,461;32,126;4,092;-23,423;-2,746;0,000;34,000;34,100;9,331;1,721;-20,486;-17,728;-22,451;-19,138;-3,158;26,171;0,000;260,940;Inf;270,000;270,000;-20,101;2,813;-15,207;22,969
2625,500;2,648;0,656;-35,145;1,842;9,348;4,461;32,126;4,092;-23,423;-2,746;0,000;34,000;34,100;9,331;1,721;-20,088;-17,692;-22,178;-19,174;-3,158;26,171;0,000;261,040;Inf;270,000;270,000;-19,951;2,811;-15,219;22,950
2626,000;2,648;0,656;-35,145;1,842;9,348;4,461;32,126;4,092;-23,423;-2,746;0,000;34,000;34,100;9,331;1,721;-20,316;-17,847;-22,302;-19,267;-3,158;26,171;0,000;261,040;Inf;270,000;270,000;-19,783;2,808;-15,220;22,936
2626,500;2,648;0,656;-35,145;1,842;9,348;4,461;32,126;4,092;-23,423;-2,746;0,000;34,000;34,100;9,331;1,721;-20,405;-17,866;-22,402;-19,273;-3,158;26,171;0,000;260,840;Inf;270,000;270,000;-19,933;2,805;-15,219;22,928
2627,000;2,648;0,656;-35,145;1,842;9,348;4,459;32,156;4,094;-23,405;-2,749;0,000;34,001;33,951;9,331;1,721;-20,481;-17,889;-22,456;-19,275;-3,158;26,167;0,000;260,840;Inf;270,000;270,000;-19,986;2,803;-15,228;22,906
2627,500;2,648;0,656;-35,145;1,842;9,348;4,459;32,156;4,094;-23,405;-2,749;0,000;34,000;34,000;9,331;1,721;-20,488;-17,686;-22,485;-19,223;-3,158;26,167;0,000;260,640;Inf;270,000;270,000;-20,025;2,800;-15,193;22,811
2628,000;3,463;0,786;-35,209;1,777;9,388;4,459;32,156;4,094;-23,405;-2,749;0,000;34,000;34,000;9,318;1,708;-20,237;-17,413;-22,142;-18,957;-3,158;26,167;0,000;260,640;Inf;270,000;270,000;-19,971;2,798;-15,167;22,712
2628,500;3,463;0,786;-35,209;1,777;9,388;4,459;32,156;4,094;-23,405;-2,749;0,000;34,000;34,000;9,318;1,708;-19,949;-17,463;-22,031;-18,955;-3,158;26,167;0,000;260,740;Inf;270,000;270,000;-19,687;2,809;-15,194;22,712
2629,000;3,463;0,786;-35,209;1,777;9,388;4,459;32,156;4,094;-23,405;-2,749;0,000;34,000;34,000;9,318;1,708;-20,099;-17,768;-22,175;-19,146;-3,158;26,167;0,000;260,740;Inf;270,000;270,000;-19,599;2,819;-15,197;22,706
2629,500;3,463;0,786;-35,209;1,777;9,388;4,459;32,156;4,094;-23,405;-2,749;0,000;34,000;34,000;9,318;1,708;-20,276;-17,885;-22,249;-19,231;-3,158;26,167;0,000;261,040;Inf;270,000;270,000;-19,797;2,830;-15,210;22,667
2630,000;3,463;0,786;-35,209;1,777;9,388;4,432;32,159;4,121;-23,366;-2,734;0,000;33,997;34,021;9,318;1,708;-20,385;-17,850;-22,355;-19,246;-3,158;26,174;0,000;261,040;Inf;270,000;270,000;-19,910;2,840;-15,200;22,679
2630,500;3,463;0,786;-35,209;1,777;9,388;4,432;32,159;4,121;-23,366;-2,734;0,000;34,000;34,000;9,318;1,708;-20,332;-17,682;-22,396;-19,151;-3,158;26,174;0,000;262,040;Inf;270,000;270,000;-19,959;2,851;-15,163;22,701
2631,000;3,463;0,786;-35,209;1,777;9,388;4,432;32,159;4,121;-23,366;-2,734;0,000;34,000;34,000;9,318;1,708;-20,078;-17,396;-22,156;-19,008;-3,158;26,174;0,000;262,040;Inf;270,000;270,000;-19,890;2,861;-15,132;22,691
2631,500;3,613;0,879;-35,209;1,767;9,462;4,432;32,159;4,121;-23,366;-2,734;0,000;34,000;34,000;9,307;1,712;-20,066;-17,420;-22,105;-19,043;-3,158;26,174;0,000;261,740;Inf;270,000;270,000;-19,660;2,870;-15,166;22,734
2632,000;3,613;0,879;-35,209;1,767;9,462;4,432;32,159;4,121;-23,366;-2,734;0,000;34,000;34,000;9,307;1,712;-20,220;-17,768;-22,189;-19,183;-3,158;26,174;0,000;261,740;Inf;270,000;270,000;-19,659;2,883;-15,164;22,726
2632,500;3,613;0,879;-35,209;1,767;9,462;4,432;32,159;4,121;-23,366;-2,734;0,000;34,000;34,000;9,307;1,712;-20,232;-17,767;-22,269;-19,209;-3,158;26,174;0,000;261,840;Inf;270,000;270,000;-19,840;2,895;-15,156;22,673
2633,000;3,613;0,879;-35,209;1,767;9,462;4,432;32,159;4,121;-23,366;-2,734;0,000;34,000;34,000;9,307;1,712;-20,346;-17,550;-22,337;-19,177;-3,158;26,174;0,000;261,840;Inf;265,000;265,000;-19,869;2,906;-15,132;22,665
2633,500;3,613;0,879;-35,209;1,767;9,462;4,480;32,192;4,100;-23,351;-2,741;0,000;33,994;33,987;9,307;1,712;-20,129;-17,435;-22,103;-19,057;-3,145;26,183;0,000;261,240;Inf;265,000;265,000;-19,853;2,918;-15,128;22,710
2634,000;3,613;0,879;-35,209;1,767;9,462;4,480;32,192;4,100;-23,351;-2,741;0,000;34,000;34,000;9,307;1,712;-19,966;-17,585;-22,036;-19,105;-3,145;26,183;0,000;261,240;Inf;265,000;265,000;-19,681;2,929;-15,142;22,656
2634,500;3,814;0,895;-35,209;1,733;9,394;4,480;32,192;4,100;-23,351;-2,741;0,000;34,000;34,000;9,329;1,824;-20,176;-17,677;-22,070;-19,187;-3,145;26,183;0,000;261,440;Inf;265,000;265,000;-19,673;2,941;-15,169;22,650
2635,000;3,814;0,895;-35,209;1,733;9,394;4,480;32,192;4,100;-23,351;-2,741;0,000;34,000;34,000;9,329;1,824;-20,263;-17,807;-22,160;-19,227;-3,145;26,183;0,000;261,440;Inf;265,000;265,000;-19,777;2,955;-15,162;22,615
2635,500;3,814;0,895;-35,209;1,733;9,394;4,480;32,192;4,100;-23,351;-2,741;0,000;34,000;34,000;9,329;1,824;-20,337;-17,825;-22,334;-19,203;-3,145;26,183;0,000;261,140;Inf;265,000;265,000;-19,864;2,969;-15,132;22,575
2636,000;3,814;0,895;-35,209;1,733;9,394;4,480;32,192;4,100;-23,351;-2,741;0,000;34,000;34,000;9,329;1,824;-20,246;-17,659;-22,353;-19,106;-3,145;26,183;0,000;261,140;Inf;265,000;265,000;-19,924;2,983;-15,075;22,608
2636,500;3,814;0,895;-35,209;1,733;9,394;4,483;32,198;4,101;-23,337;-2,745;0,000;33,993;33,954;9,329;1,824;-19,864;-17,371;-21,949;-18,973;-3,150;26,177;0,000;256,340;Inf;265,000;265,000;-19,841;2,996;-15,078;22,665
2637,000;3,814;0,895;-35,209;1,733;9,394;4,483;32,198;4,101;-23,337;-2,745;0,000;34,000;34,000;9,329;1,824;-20,057;-17,634;-22,017;-19,127;-3,150;26,177;0,000;256,340;Inf;265,000;265,000;-19,539;3,010;-15,131;22,711
2637,500;2,572;0,659;-34,558;1,834;9,360;4,483;32,198;4,101;-23,337;-2,745;0,000;34,000;34,000;9,354;1,659;-20,179;-17,712;-22,090;-19,194;-3,150;26,177;0,000;256,240;Inf;265,000;265,000;-19,709;3,023;-15,104;22,794
2638,000;2,572;0,659;-34,558;1,834;9,360;4,483;32,198;4,101;-23,337;-2,745;0,000;34,000;34,000;9,354;1,659;-20,233;-17,735;-22,176;-19,146;-3,150;26,177;0,000;256,240;Inf;265,000;265,000;-19,794;3,016;-15,117;22,831
2638,500;2,572;0,659;-34,558;1,834;9,360;4,483;32,198;4,101;-23,337;-2,745;0,000;34,000;34,000;9,354;1,659;-20,235;-17,556;-22,182;-19,049;-3,150;26,177;0,000;255,840;Inf;265,000;265,000;-19,822;3,008;-15,094;22,882
2639,000;2,572;0,659;-34,558;1,834;9,360;4,483;32,198;4,101;-23,337;-2,745;0,000;34,000;34,000;9,354;1,659;-20,071;-17,229;-22,016;-18,902;-3,150;26,177;0,000;255,840;Inf;265,000;265,000;-19,756;3,001;-15,052;22,935
2639,500;2,572;0,659;-34,558;1,834;9,360;4,483;32,198;4,101;-23,337;-2,745;0,000;34,000;34,000;9,354;1,659;-19,689;-17,276;-21,893;-18,887;-3,150;26,177;0,000;256,540;Inf;265,000;265,000;-19,555;2,994;-15,082;22,950
2640,000;2,572;0,659;-34,558;1,834;9,360;4,491;32,142;4,083;-23,323;-2,735;0,000;34,007;33,924;9,354;1,659;-20,071;-17,641;-21,944;-19,143;-3,148;26,180;0,000;256,540;Inf;265,000;265,000;-19,436;2,987;-15,058;22,965
2640,500;2,572;0,659;-34,558;1,834;9,360;4,491;32,142;4,083;-23,323;-2,735;0,000;34,000;33,900;9,354;1,659;-20,133;-17,719;-22,067;-19,142;-3,148;26,180;0,000;256,540;Inf;265,000;265,000;-19,700;2,980;-15,100;22,858
2641,000;2,474;0,647;-34,202;1,820;9,375;4,491;32,142;4,083;-23,323;-2,735;0,000;34,000;33,900;9,348;1,659;-20,188;-17,752;-22,176;-19,111;-3,148;26,180;0,000;256,540;Inf;265,000;265,000;-19,765;2,974;-15,072;22,769
2641,500;2,474;0,647;-34,202;1,820;9,375;4,491;32,142;4,083;-23,323;-2,735;0,000;34,000;33,900;9,348;1,659;-20,077;-17,572;-22,153;-19,075;-3,148;26,180;0,000;256,240;Inf;265,000;265,000;-19,807;2,966;-15,040;22,697
2642,000;2,474;0,647;-34,202;1,820;9,375;4,491;32,142;4,083;-23,323;-2,735;0,000;34,000;33,900;9,348;1,659;-19,949;-17,245;-21,916;-18,799;-3,148;26,180;0,000;256,240;Inf;265,000;265,000;-19,719;2,958;-15,030;22,627
2642,500;2,474;0,647;-34,202;1,820;9,375;4,491;32,142;4,083;-23,323;-2,735;0,000;34,000;33,900;9,348;1,659;-19,913;-17,444;-21,866;-18,950;-3,148;26,180;0,000;255,940;Inf;265,000;265,000;-19,477;2,950;-15,036;22,545
2643,000;2,474;0,647;-34,202;1,820;9,375;4,473;32,149;4,092;-23,294;-2,745;0,000;33,993;33,887;9,348;1,659;-20,065;-17,622;-21,959;-19,063;-3,161;26,177;0,000;255,940;Inf;265,000;265,000;-19,543;2,942;-15,035;22,550
2643,500;2,474;0,647;-34,202;1,820;9,375;4,473;32,149;4,092;-23,294;-2,745;0,000;34,000;33,900;9,348;1,659;-20,057;-17,675;-22,031;-19,055;-3,161;26,177;0,000;255,740;Inf;265,000;265,000;-19,677;2,934;-15,054;22,550
2644,000;2,363;0,593;-34,771;1,755;9,319;4,473;32,149;4,092;-23,294;-2,745;0,000;34,000;33,900;9,436;1,865;-20,214;-17,599;-22,223;-19,033;-3,161;26,177;0,000;255,740;Inf;265,000;265,000;-19,705;2,927;-15,031;22,531
2644,500;2,363;0,593;-34,771;1,755;9,319;4,473;32,149;4,092;-23,294;-2,745;0,000;34,000;33,900;9,436;1,865;-20,192;-17,324;-21,994;-18,896;-3,161;26,177;0,000;256,640;Inf;265,000;265,000;-19,767;2,917;-14,988;22,537
2645,000;2,363;0,593;-34,771;1,755;9,319;4,473;32,149;4,092;-23,294;-2,745;0,000;34,000;33,900;9,436;1,865;-19,811;-17,278;-21,864;-18,856;-3,161;26,177;0,000;256,640;Inf;265,000;265,000;-19,601;2,908;-14,992;22,561
2645,500;2,363;0,593;-34,771;1,755;9,319;4,473;32,149;4,092;-23,294;-2,745;0,000;34,000;33,900;9,436;1,865;-19,844;-17,475;-21,914;-18,971;-3,161;26,177;0,000;256,340;Inf;265,000;265,000;-19,452;2,899;-14,999;22,519
2646,000;2,363;0,593;-34,771;1,755;9,319;4,473;32,149;4,092;-23,294;-2,745;0,000;34,000;33,900;9,436;1,865;-20,085;-17,641;-21,952;-19,072;-3,161;26,177;0,000;256,340;Inf;265,000;265,000;-19,551;2,891;-15,011;22,508
2646,500;2,363;0,593;-34,771;1,755;9,319;4,479;32,146;4,075;-23,275;-2,735;0,000;34,002;33,988;9,436;1,865;-20,196;-17,650;-22,079;-19,100;-3,156;26,182;0,000;255,540;Inf;265,000;265,000;-19,688;2,882;-15,018;22,491
2647,000;2,363;0,593;-34,771;1,755;9,319;4,479;32,146;4,075;-23,275;-2,735;0,000;34,000;34,000;9,436;1,865;-20,213;-17,696;-22,163;-19,083;-3,156;26,182;0,000;255,540;Inf;265,000;265,000;-19,756;2,873;-14,980;22,441
2647,500;3,550;0,836;-35,209;1,777;9,416;4,479;32,146;4,075;-23,275;-2,735;0,000;34,000;34,000;9,194;1,846;-19,916;-17,269;-21,877;-18,787;-3,156;26,182;0,000;256,140;Inf;265,000;265,000;-19,789;2,865;-14,958;22,422
2648,000;3,550;0,836;-35,209;1,777;9,416;4,479;32,146;4,075;-23,275;-2,735;0,000;34,000;34,000;9,194;1,846;-19,884;-17,418;-21,846;-18,882;-3,156;26,182;0,000;256,140;Inf;265,000;265,000;-19,462;2,876;-14,956;22,359
2648,500;3,550;0,836;-35,209;1,777;9,416;4,479;32,146;4,075;-23,275;-2,735;0,000;34,000;34,000;9,194;1,846;-20,063;-17,588;-21,965;-18,999;-3,156;26,182;0,000;256,040;Inf;265,000;265,000;-19,507;2,887;-15,005;22,307
2649,000;3,550;0,836;-35,209;1,777;9,416;4,479;32,146;4,075;-23,275;-2,735;0,000;34,000;34,000;9,194;1,846;-20,151;-17,573;-22,062;-19,051;-3,156;26,182;0,000;256,040;Inf;265,000;265,000;-19,654;2,898;-14,980;22,265
2649,500;3,550;0,836;-35,209;1,777;9,416;4,503;32,190;4,086;-23,236;-2,730;0,000;33,999;33,895;9,194;1,846;-20,184;-17,686;-22,118;-19,103;-3,130;26,181;0,000;256,240;Inf;265,000;265,000;-19,709;2,909;-15,001;22,222
2650,000;3,550;0,836;-35,209;1,777;9,416;4,503;32,190;4,086;-23,236;-2,730;0,000;34,000;33,900;9,194;1,846;-20,224;-17,523;-22,184;-19,018;-3,130;26,181;0,000;256,240;Inf;265,000;265,000;-19,773;2,919;-14,955;22,211
2650,500;3,306;0,808;-35,063;1,850;9,368;4,503;32,190;4,086;-23,236;-2,730;0,000;34,000;33,900;9,351;1,616;-20,137;-17,302;-22,030;-18,950;-3,130;26,181;0,000;255,640;Inf;265,000;265,000;-19,737;2,930;-14,974;22,281
2651,000;3,306;0,808;-35,063;1,850;9,368;4,503;32,190;4,086;-23,236;-2,730;0,000;34,000;33,900;9,351;1,616;-19,921;-17,462;-21,862;-18,961;-3,130;26,181;0,000;255,640;Inf;265,000;265,000;-19,605;2,936;-14,985;22,317
2651,500;3,306;0,808;-35,063;1,850;9,368;4,503;32,190;4,086;-23,236;-2,730;0,000;34,000;33,900;9,351;1,616;-20,069;-17,644;-21,949;-19,068;-3,130;26,181;0,000;255,840;Inf;265,000;265,000;-19,551;2,942;-15,007;22,374
2652,000;3,306;0,808;-35,063;1,850;9,368;4,503;32,190;4,086;-23,236;-2,730;0,000;34,000;33,900;9,351;1,616;-20,165;-17,648;-22,058;-19,103;-3,130;26,181;0,000;255,840;Inf;265,000;265,000;-19,683;2,948;-14,992;22,380
2652,500;3,306;0,808;-35,063;1,850;9,368;4,503;32,190;4,086;-23,236;-2,730;0,000;34,000;33,900;9,351;1,616;-20,246;-17,624;-22,167;-19,078;-3,130;26,181;0,000;256,240;Inf;265,000;265,000;-19,743;2,954;-14,993;22,391
2653,000;3,306;0,808;-35,063;1,850;9,368;4,486;32,218;4,079;-23,215;-2,719;0,000;34,022;33,999;9,351;1,616;-20,120;-17,431;-22,154;-18,955;-3,133;26,188;0,000;256,240;Inf;265,000;265,000;-19,779;2,960;-14,963;22,416
2653,500;3,306;0,808;-35,063;1,850;9,368;4,486;32,218;4,079;-23,215;-2,719;0,000;34,000;34,000;9,351;1,616;-19,937;-17,146;-21,817;-18,835;-3,133;26,188;0,000;256,240;Inf;265,000;265,000;-19,665;2,965;-14,972;22,585
2654,000;3,639;0,959;-34,029;1,868;9,287;4,486;32,218;4,079;-23,215;-2,719;0,000;34,000;34,000;9,392;1,581;-19,871;-17,343;-21,863;-18,928;-3,133;26,188;0,000;256,240;Inf;265,000;265,000;-19,434;2,971;-14,969;22,614
2654,500;3,639;0,959;-34,029;1,868;9,287;4,486;32,218;4,079;-23,215;-2,719;0,000;34,000;34,000;9,392;1,581;-20,006;-17,543;-21,988;-19,028;-3,133;26,188;0,000;256,140;Inf;265,000;265,000;-19,501;2,982;-14,984;22,660
2655,000;3,639;0,959;-34,029;1,868;9,287;4,486;32,218;4,079;-23,215;-2,719;0,000;34,000;34,000;9,392;1,581;-20,197;-17,637;-22,127;-19,050;-3,133;26,188;0,000;256,140;Inf;265,000;265,000;-19,641;2,993;-14,992;22,628
2655,500;3,639;0,959;-34,029;1,868;9,287;4,486;32,218;4,079;-23,215;-2,719;0,000;34,000;34,000;9,392;1,581;-20,250;-17,543;-22,139;-18,964;-3,133;26,188;0,000;255,340;Inf;265,000;265,000;-19,753;3,003;-14,965;22,666
2656,000;3,639;0,959;-34,029;1,868;9,287;4,508;32,251;4,090;-23,184;-2,731;0,000;34,033;33,978;9,392;1,581;-20,140;-17,264;-21,999;-18,896;-3,136;26,192;0,000;255,340;Inf;265,000;265,000;-19,724;3,014;-14,947;22,700
2656,500;3,639;0,959;-34,029;1,868;9,287;4,508;32,251;4,090;-23,184;-2,731;0,000;34,000;34,000;9,392;1,581;-19,796;-17,335;-21,901;-18,901;-3,136;26,192;0,000;255,840;Inf;265,000;265,000;-19,575;3,024;-14,943;22,721
2657,000;3,838;0,937;-35,209;1,701;9,376;4,508;32,251;4,090;-23,184;-2,731;0,000;34,000;34,000;9,393;1,892;-19,920;-17,509;-21,909;-19,010;-3,136;26,192;0,000;255,840;Inf;265,000;265,000;-19,483;3,034;-14,984;22,734
2657,500;3,838;0,937;-35,209;1,701;9,376;4,508;32,251;4,090;-23,184;-2,731;0,000;34,000;34,000;9,393;1,892;-20,071;-17,580;-21,939;-19,014;-3,136;26,192;0,000;256,640;Inf;265,000;265,000;-19,587;3,047;-14,980;22,756
2658,000;3,838;0,937;-35,209;1,701;9,376;4,508;32,251;4,090;-23,184;-2,731;0,000;34,000;34,000;9,393;1,892;-20,087;-17,574;-22,013;-19,003;-3,136;26,192;0,000;256,640;Inf;265,000;265,000;-19,651;3,060;-14,986;22,789
2658,500;3,838;0,937;-35,209;1,701;9,376;4,508;32,251;4,090;-23,184;-2,731;0,000;34,000;34,000;9,393;1,892;-20,232;-17,473;-22,150;-19,021;-3,136;26,192;0,000;256,540;Inf;265,000;265,000;-19,669;3,073;-14,961;22,828
2659,000;3,838;0,937;-35,209;1,701;9,376;4,508;32,251;4,090;-23,184;-2,731;0,000;34,000;34,000;9,393;1,892;-20,057;-17,317;-22,010;-18,926;-3,136;26,192;0,000;256,540;Inf;265,000;265,000;-19,719;3,085;-14,941;22,902
2659,500;3,838;0,937;-35,209;1,701;9,376;4,499;32,245;4,107;-23,181;-2,741;0,000;34,032;33,959;9,393;1,892;-19,856;-17,253;-21,853;-18,847;-3,143;26,182;0,000;256,440;Inf;265,000;265,000;-19,578;3,098;-14,926;22,927
2660,000;3,838;0,937;-35,209;1,701;9,376;4,499;32,245;4,107;-23,181;-2,741;0,000;34,000;34,000;9,393;1,892;-20,000;-17,473;-21,885;-19,000;-3,143;26,182;0,000;256,440;Inf;265,000;265,000;-19,452;3,110;-14,967;22,886
2660,500;2,489;0,662;-34,040;1,751;9,272;4,499;32,245;4,107;-23,181;-2,741;0,000;34,000;34,000;9,479;1,795;-20,108;-17,621;-21,929;-19,076;-3,143;26,182;0,000;256,840;Inf;265,000;265,000;-19,590;3,122;-14,973;22,886
2661,000;2,489;0,662;-34,040;1,751;9,272;4,499;32,245;4,107;-23,181;-2,741;0,000;34,000;34,000;9,479;1,795;-20,160;-17,581;-21,996;-19,037;-3,143;26,182;0,000;256,840;Inf;265,000;265,000;-19,684;3,111;-14,964;22,814
2661,500;2,489;0,662;-34,040;1,751;9,272;4,499;32,245;4,107;-23,181;-2,741;0,000;34,000;34,000;9,479;1,795;-20,221;-17,635;-22,151;-19,043;-3,143;26,182;0,000;256,040;Inf;265,000;265,000;-19,693;3,101;-14,946;22,780
2662,000;2,489;0,662;-34,040;1,751;9,272;4,499;32,245;4,107;-23,181;-2,741;0,000;34,000;34,000;9,479;1,795;-19,957;-17,141;-21,852;-18,841;-3,143;26,182;0,000;256,040;Inf;265,000;265,000;-19,763;3,091;-14,927;22,712
2662,500;2,489;0,662;-34,040;1,751;9,272;4,492;32,244;4,107;-23,152;-2,734;0,000;34,044;34,062;9,479;1,795;-19,973;-17,350;-21,883;-18,939;-3,135;26,186;0,000;256,140;Inf;265,000;265,000;-19,448;3,081;-14,941;22,666
2663,000;2,489;0,662;-34,040;1,751;9,272;4,492;32,244;4,107;-23,152;-2,734;0,000;34,000;34,100;9,479;1,795;-20,096;-17,514;-21,958;-19,021;-3,135;26,186;0,000;256,140;Inf;265,000;265,000;-19,536;3,072;-14,974;22,651
2663,500;2,979;0,789;-33,577;1,845;9,289;4,492;32,244;4,107;-23,152;-2,734;0,000;34,000;34,100;9,559;1,715;-20,133;-17,533;-21,984;-19,067;-3,135;26,186;0,000;256,440;Inf;265,000;265,000;-19,647;3,062;-14,952;22,654
2664,000;2,979;0,789;-33,577;1,845;9,289;4,492;32,244;4,107;-23,152;-2,734;0,000;34,000;34,100;9,559;1,715;-20,175;-17,670;-22,060;-19,049;-3,135;26,186;0,000;256,440;Inf;265,000;265,000;-19,679;3,061;-14,997;22,632
2664,500;2,979;0,789;-33,577;1,845;9,289;4,492;32,244;4,107;-23,152;-2,734;0,000;34,000;34,100;9,559;1,715;-20,211;-17,501;-22,131;-19,012;-3,135;26,186;0,000;256,740;Inf;265,000;265,000;-19,739;3,059;-14,949;22,662
2665,000;2,979;0,789;-33,577;1,845;9,289;4,492;32,244;4,107;-23,152;-2,734;0,000;34,000;34,100;9,559;1,715;-20,046;-17,366;-22,034;-18,953;-3,135;26,186;0,000;256,740;Inf;265,000;265,000;-19,713;3,058;-14,926;22,726
2665,500;2,979;0,789;-33,577;1,845;9,289;4,509;32,213;4,074;-23,133;-2,736;0,000;34,048;34,061;9,559;1,715;-19,918;-17,442;-21,904;-18,925;-3,151;26,180;0,000;256,540;Inf;265,000;265,000;-19,600;3,057;-14,969;22,759
2666,000;2,979;0,789;-33,577;1,845;9,289;4,509;32,213;4,074;-23,133;-2,736;0,000;34,000;34,100;9,559;1,715;-20,051;-17,533;-21,954;-19,031;-3,151;26,180;0,000;256,540;Inf;265,000;265,000;-19,547;3,055;-14,969;22,785
2666,500;2,979;0,789;-33,577;1,845;9,289;4,509;32,213;4,074;-23,133;-2,736;0,000;34,000;34,100;9,559;1,715;-20,088;-17,652;-22,073;-19,051;-3,151;26,180;0,000;256,540;Inf;265,000;265,000;-19,642;3,054;-15,005;22,817
2667,000;2,499;0,624;-34,844;1,856;9,352;4,509;32,213;4,074;-23,133;-2,736;0,000;34,000;34,100;9,354;1,693;-20,187;-17,684;-22,128;-19,067;-3,151;26,180;0,000;256,540;Inf;265,000;265,000;-19,716;3,053;-14,979;22,861
2667,500;2,499;0,624;-34,844;1,856;9,352;4,509;32,213;4,074;-23,133;-2,736;0,000;34,000;34,100;9,354;1,693;-20,107;-17,508;-22,148;-18,989;-3,151;26,180;0,000;257,040;Inf;265,000;265,000;-19,766;3,044;-14,973;22,873
2668,000;2,499;0,624;-34,844;1,856;9,352;4,509;32,213;4,074;-23,133;-2,736;0,000;34,000;34,100;9,354;1,693;-19,944;-17,187;-21,961;-18,821;-3,151;26,180;0,000;257,040;Inf;265,000;265,000;-19,688;3,035;-14,940;22,963
2668,500;2,499;0,624;-34,844;1,856;9,352;4,509;32,213;4,074;-23,133;-2,736;0,000;34,000;34,100;9,354;1,693;-19,838;-17,169;-21,803;-18,853;-3,151;26,180;0,000;256,840;Inf;265,000;265,000;-19,478;3,026;-14,970;22,972
2669,000;2,499;0,624;-34,844;1,856;9,352;4,505;32,193;4,094;-23,107;-2,734;0,000;34,052;34,085;9,354;1,693;-19,970;-17,509;-21,873;-19,024;-3,151;26,187;0,000;256,840;Inf;265,000;265,000;-19,416;3,017;-14,982;22,951
